Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8349.0000,13.9810,19.9285,3190.2000,78203.1000,-75012.9000,3.8618,654.8791,12919.5832,13574.4623,188.3175,91122.6832,2535.3209,-88587.3623,20.1154,16.2909,9072.1000,0.0000,9072.1000,-0.4985,1718.0904,0.0000,1718.0904,21.9179,0.0000,7354.0096,7354.0096,20.1109,13.6081,16.8595,1.2497,84354.4419,19.9285,20.1154,20.0220,-3.7015,1.3800,20.1154,20.3200,20.2177,-2.5752,0.8814,19.9285,20.0367,19.9826,-3.8542,-2.4818,14.6477,14.4625,14.5551,3.9475,-1.4534,13.6081,13.7898,13.6989,-2.4755,-0.9549,13.6081,13.6904,13.6493,-2.8346,2.4083,7.6679,599.1837,-65940.8000,84354.4419
8350.0000,13.9981,19.7594,4395.1000,74484.9000,-70089.8000,3.7487,901.9678,12310.3031,13212.2709,182.7877,86795.2031,3493.1322,-83302.0709,19.8783,16.0562,11982.2000,0.0000,11982.2000,-0.6585,2275.5941,0.0000,2275.5941,29.0767,0.0000,9706.6059,9706.6059,19.8971,13.5465,16.7218,1.1214,75693.4453,19.7594,19.8783,19.8188,-2.3849,1.4067,19.8783,20.1193,19.9988,-2.5756,0.7483,19.7594,19.8261,19.7928,-2.2246,-2.3420,14.7277,14.6506,14.6891,1.6844,-1.4691,13.5465,13.6485,13.5975,-1.1578,-0.8106,13.5465,13.5776,13.5621,-0.9860,2.2797,7.4283,580.4608,-58107.6000,75693.4453
8351.0000,14.3598,19.6585,6544.6000,60573.9000,-54029.3000,3.2031,1335.2353,10097.8792,11433.1145,156.2524,70671.7792,5209.3647,-65462.4145,19.7082,15.8880,35619.5000,0.0000,35619.5000,-1.9574,6778.4645,0.0000,6778.4645,86.7774,0.0000,28841.0355,28841.0355,19.7300,13.5077,16.6188,1.0123,68332.7450,19.6585,19.7082,19.6833,-1.5688,2.2312,19.7082,20.0561,19.8822,-1.3410,0.2738,19.6585,19.6952,19.6769,-1.3321,-2.5735,15.5882,15.3075,15.4479,9.2227,-2.2540,13.5077,13.6101,13.5589,-0.3993,-0.2966,13.5077,13.5224,13.5150,-0.5010,2.5507,6.2219,486.1911,-18409.8000,68332.7450
8352.0000,14.5870,19.5134,8208.0000,54339.5000,-46131.5000,2.9950,1668.4944,9108.1470,10776.6414,146.2973,63447.6470,6539.5056,-56908.1414,19.5951,15.7761,46238.7000,0.0000,46238.7000,-2.5409,8811.3575,0.0000,8811.3575,112.9678,0.0000,37427.3425,37427.3425,19.5660,13.4010,16.4835,0.6875,46405.5451,19.5134,19.5637,19.5385,-1.6812,2.3596,19.5660,20.0034,19.7847,-1.1094,-0.1813,19.5134,19.5660,19.5397,-1.5888,-2.1329,15.7761,15.6766,15.7263,3.4269,-2.3445,15.7761,12.7617,14.2689,8.6344,0.1964,13.3426,13.3978,13.3702,-1.6814,2.1480,5.7627,450.3066,107.2000,46405.5451
8353.0000,14.6139,19.0637,10410.1000,49321.0000,-38910.9000,2.8724,2115.2179,8272.3258,10387.5437,140.3566,57593.3258,8294.8821,-49298.4437,19.2811,15.4656,47782.9000,0.0000,47782.9000,-2.6258,9140.6379,0.0000,9140.6379,116.9612,0.0000,38642.2621,38642.2621,19.2287,13.5370,16.3829,0.5473,36942.1760,19.0637,19.2066,19.1351,-4.8013,2.3356,19.2287,19.8813,19.5550,-2.7060,-0.2901,19.0637,19.2287,19.1462,-4.6822,-1.9729,15.4656,15.5445,15.5050,-2.6041,-2.3115,15.4656,14.1002,14.7829,6.2694,0.3143,13.6257,13.5369,13.5813,2.6137,1.9971,5.5154,430.9784,8872.0000,36942.1760
8354.0000,14.8389,18.8009,12534.3000,44709.9000,-32175.6000,2.7650,2537.6951,7539.8254,10077.5205,135.0632,52249.7254,9996.6049,-42253.1205,18.6301,14.8218,55956.2000,0.0000,55956.2000,-3.0749,10791.9522,0.0000,10791.9522,137.6893,0.0000,45164.2478,45164.2478,14.8086,17.4844,16.1465,-0.2825,-19067.0637,18.8009,18.8918,18.8463,-3.4189,2.6248,17.6135,18.2846,17.9491,-19.3136,-1.9876,18.8009,19.3143,19.0576,-1.0030,-0.1402,14.8218,15.0189,14.9204,-6.9893,-2.4591,14.8218,14.8086,14.8152,0.4564,2.1533,14.8086,13.3919,14.1002,6.3289,0.3058,5.2748,412.1835,23780.6000,-19067.0637
8355.0000,14.3283,17.6615,15413.8000,40386.4000,-24972.6000,2.7104,3146.3364,6727.4809,9873.8173,132.3113,47113.8809,12267.4636,-34846.4173,17.9302,14.1302,56438.7000,0.0000,56438.7000,-3.1014,10984.4126,0.0000,10984.4126,140.4094,0.0000,45454.2874,45454.2874,14.3475,17.7172,16.0323,-0.3739,-25236.6582,17.6615,17.9851,17.8233,-12.2792,2.6233,17.8138,17.8591,17.8365,-1.2921,-2.0289,17.6615,19.9664,18.8139,-2.8738,-0.0872,14.1302,14.3586,14.2444,-8.0911,-2.4542,14.1302,14.3475,14.2388,-6.8889,2.1980,14.3475,14.0389,14.1932,1.1887,0.2562,5.1931,405.7993,31466.1000,-25236.6582
8356.0000,13.7997,16.4995,18414.4000,36584.7000,-18170.3000,2.6869,3791.2923,6018.1414,9809.4337,131.2123,42602.8414,14623.1077,-27979.7337,17.4328,13.6391,65927.8000,0.0000,65927.8000,-3.6229,12916.8297,0.0000,12916.8297,165.9834,0.0000,53010.9703,53010.9703,13.8027,18.0064,15.9046,-0.6600,-44546.8209,16.7001,16.9799,16.8400,-11.8002,2.9169,18.0064,17.9577,17.9820,1.8231,-2.5175,18.0064,19.0436,18.5250,-3.4201,0.2300,13.6391,13.7997,13.7194,-6.2691,-2.7071,13.6391,13.7972,13.7181,-6.2174,2.7273,13.7997,14.5463,14.1730,-0.1775,-0.0202,5.1493,402.3701,47757.5000,-44546.8209
8357.0000,13.9088,17.7486,15636.1000,52618.9000,-36982.8000,3.3001,3213.5351,8678.0894,11891.6245,161.1541,61296.9894,12422.5649,-48874.4245,17.7208,13.9235,65482.3000,0.0000,65482.3000,-3.5984,12780.0047,0.0000,12780.0047,166.2767,0.0000,52702.2953,52702.2953,13.8643,17.8895,15.8769,-0.4824,-32564.0792,17.7486,17.5326,17.6406,9.7285,3.0914,17.9701,17.9731,17.9716,-0.0599,-2.3062,17.7486,18.7798,18.2642,-3.0811,-0.2087,13.9235,13.8718,13.8977,2.2181,-2.8992,13.9235,13.8643,13.8939,2.1881,2.4984,13.8643,14.1765,14.0204,-1.7746,0.4009,6.4061,500.5786,28499.5000,-32564.0792
8358.0000,14.0623,18.1686,15250.8000,59200.6000,-43949.8000,3.5911,3126.5153,9799.1650,12925.6803,175.3222,68999.7650,12124.2847,-56875.4803,17.9185,14.1189,73468.2000,0.0000,73468.2000,-4.0373,14300.9907,0.0000,14300.9907,185.6326,0.0000,59167.2093,59167.2093,14.0609,17.6134,15.8371,-0.5003,-33772.7895,18.1686,18.0541,18.1114,5.7472,3.4341,17.6548,17.7409,17.6979,-3.2366,-2.6217,18.1686,18.3044,18.2365,-0.2678,-0.1570,14.1189,14.0677,14.0933,2.4270,-3.2157,14.1189,14.0609,14.0899,2.4308,2.8402,14.0609,14.0162,14.0385,0.2849,0.3754,6.9446,542.6644,29518.4000,-33772.7895
8359.0000,14.1279,19.7472,8438.4000,114661.2000,-106222.8000,5.8577,1728.0866,19008.8638,20736.9505,285.7646,133670.0638,6710.3134,-126959.7505,19.3136,15.4970,43680.3000,0.0000,43680.3000,-2.4003,8352.4901,0.0000,8352.4901,109.9938,0.0000,35327.8099,35327.8099,19.2144,13.1411,16.1778,1.1998,80988.3204,19.7472,19.3136,19.5304,17.1913,2.7256,19.3136,17.4981,18.4058,8.6102,0.3253,19.7472,19.3926,19.5699,16.1579,-3.1322,15.3266,15.0024,15.1645,12.9936,-2.7527,13.1411,14.1660,13.6536,-5.1987,-0.3524,13.1411,13.3526,13.2469,-9.4873,3.1050,11.5608,903.3798,-62542.5000,80988.3204
8360.0000,13.9783,19.9187,6235.0000,150320.7000,-144085.7000,7.4284,1279.9661,24832.2463,26112.2124,362.4461,175152.9463,4955.0339,-170197.9124,19.8239,16.0024,34312.0000,0.0000,34312.0000,-1.8855,6520.5799,0.0000,6520.5799,84.3843,0.0000,27791.4201,27791.4201,19.6957,13.2147,16.4552,2.0527,138557.2748,19.9187,19.8239,19.8713,4.1803,3.0109,19.8239,19.0576,19.4408,12.5557,1.1253,19.9187,19.8583,19.8885,3.9109,-4.4175,14.9950,15.0345,15.0148,-1.7406,-3.1046,13.2147,13.4369,13.3258,-3.8895,-1.2191,13.2147,13.2199,13.2173,-0.2904,4.3237,14.6920,1148.0532,-109773.7000,138557.2748
8361.0000,14.1595,20.1952,5212.1000,159082.3000,-153870.2000,7.7892,1066.8300,26392.9865,27459.8165,379.7150,185475.2865,4145.2700,-181330.0165,20.1126,19.4241,14959.2000,7514.1000,7445.1000,-1.2213,2833.0954,1369.1095,4202.2050,56.5186,8883.2095,12126.1046,3242.8950,20.0703,13.2663,16.6683,2.5535,172362.6765,20.1952,20.1126,20.1539,3.4764,2.8664,20.1126,19.8406,19.9766,6.5330,1.6451,20.1952,20.1471,20.1711,3.4771,-4.9228,15.7831,15.5957,15.6894,8.2080,-3.0035,13.2663,13.2880,13.2771,-0.5202,-1.7822,13.2663,13.2581,13.2622,0.6084,4.7857,15.5001,1211.2000,-146425.1000,172362.6765
8362.0000,13.9960,20.1187,4040.5000,166058.8000,-162018.3000,8.0580,829.2239,27443.6216,28272.8455,393.2094,193502.4216,3211.2761,-190291.1455,13.7873,14.8056,7000.0000,7454.3000,-454.3000,0.7807,1446.3929,1217.7056,2664.0985,36.9028,8672.0056,5553.6071,-3118.3985,19.7595,13.9399,16.8497,2.9392,198395.6386,20.1187,20.1293,20.1240,-0.2936,2.1791,18.7250,19.0329,18.8790,-13.1798,2.9598,20.1187,20.1254,20.1220,-0.5256,-5.8789,13.7873,14.3434,14.0653,-19.5326,-2.4257,13.9399,13.7873,13.8636,7.1437,-3.2065,13.9399,13.8465,13.8932,7.6810,5.6322,17.6456,1378.8489,-162472.6000,198395.6386
8363.0000,14.0028,20.1827,3270.6000,171384.1000,-168113.5000,8.2696,671.1446,28328.2621,28999.4068,403.1283,199712.3621,2599.4554,-197112.9068,13.9824,16.1360,3896.3000,6744.0000,-2847.7000,0.5724,802.6449,1104.7880,1907.4329,28.0183,7848.7880,3093.6551,-4755.1329,19.8700,14.0193,16.9446,2.9560,199529.5399,20.1827,20.1643,20.1735,0.6635,2.3243,19.3682,19.2449,19.3066,5.2266,2.8968,20.1827,20.1745,20.1786,0.7491,-5.9453,13.9824,14.0049,13.9937,-0.7985,-2.5657,14.0193,13.9824,14.0008,1.7225,-3.1382,14.0193,14.0019,14.0106,1.4832,5.7039,17.6701,1380.7635,-170961.2000,199529.5399
8364.0000,14.0354,20.2611,2637.9000,176177.1000,-173539.2000,8.4632,541.0245,29142.9898,29684.0143,412.5691,205320.0898,2096.8755,-203223.2143,14.0350,17.6345,2447.0000,8938.2000,-6491.2000,0.6094,503.6756,1465.3632,1969.0388,29.7690,10403.5632,1943.3244,-8460.2388,20.0384,14.0458,17.0421,3.1067,209699.2162,20.2611,20.2343,20.2477,0.9617,2.3697,19.7025,19.6050,19.6537,4.2563,2.9791,20.2611,20.2503,20.2557,0.9963,-6.0935,14.0350,14.0231,14.0291,0.4940,-2.6179,14.0458,14.0350,14.0404,0.5440,-3.2273,14.0458,14.0408,14.0433,0.4613,5.8453,18.1298,1416.6849,-180030.4000,209699.2162
8365.0000,14.1182,20.3792,2160.4000,180866.0000,-178705.6000,8.6599,442.4940,29977.6223,30420.1164,422.2359,210843.6223,1717.9060,-209125.7164,14.1193,17.5075,3582.3000,11534.1000,-7951.8000,0.8097,736.3998,1893.2831,2629.6829,39.5581,13427.3831,2845.9002,-10581.4829,20.1163,14.1417,17.1290,3.2329,218218.5590,20.3792,20.3391,20.3592,1.4117,2.3532,19.6142,19.6229,19.6186,-0.3583,3.1629,20.3792,20.3637,20.3715,1.4637,-6.3068,14.1193,14.0940,14.1067,1.0025,-2.6167,14.1417,14.1193,14.1305,1.1535,-3.4265,14.1417,14.1287,14.1352,1.1756,6.0432,18.9252,1478.8422,-186657.4000,218218.5590
8366.0000,14.1419,20.4302,1770.6000,185664.0000,-183893.4000,8.8664,362.5156,30790.2135,31152.7292,432.5220,216454.2135,1408.0844,-215046.1292,14.1435,18.8298,1435.6000,12593.4000,-11157.8000,0.7480,295.0008,2067.8994,2362.9002,36.5203,14661.2994,1140.5992,-13520.7002,20.2631,14.1476,17.2053,3.3597,226779.0081,20.4302,20.4089,20.4196,0.7956,2.4404,20.0385,19.9411,19.9898,4.5464,3.1885,20.4302,20.4228,20.4265,0.7311,-6.4260,14.1435,14.1331,14.1383,0.4484,-2.7061,14.1476,14.1435,14.1456,0.2482,-3.4542,14.1476,14.1458,14.1467,0.2051,6.1603,19.2184,1501.7536,-195051.2000,226779.0081
8367.0000,14.1652,20.4689,1559.7000,190070.3000,-188510.6000,9.0637,319.2151,31538.4120,31857.6272,442.2088,221608.7120,1240.4849,-220368.2272,14.1657,18.8007,1250.9000,10369.6000,-9118.7000,0.6197,256.9592,1703.2967,1960.2558,30.2579,12072.8967,993.9408,-11078.9558,20.3438,14.1718,17.2578,3.4151,230520.0689,20.4689,20.4545,20.4617,0.5743,2.5505,20.1312,20.0979,20.1146,1.5721,3.1702,20.4689,20.4635,20.4662,0.5451,-6.5132,14.1657,14.1581,14.1619,0.3507,-2.8147,14.1718,14.1657,14.1687,0.3459,-3.4344,14.1718,14.1684,14.1701,0.3484,6.2490,19.3575,1512.6212,-197629.3000,230520.0689
8368.0000,14.2183,20.5136,1754.9000,193780.0000,-192025.1000,9.2492,358.8567,32194.6826,32553.5393,451.3262,225974.6826,1396.0433,-224578.6393,14.2187,18.4279,1849.5000,10338.5000,-8489.0000,0.6510,379.6133,1699.5204,2079.1336,31.7888,12038.0204,1469.8867,-10568.1336,20.3708,14.2327,17.3017,3.4723,234381.5516,20.5136,20.4987,20.5061,0.6028,2.5955,20.0834,20.0900,20.0867,-0.2692,3.2465,20.5136,20.5078,20.5107,0.6029,-6.6536,14.2187,14.2038,14.2113,0.6623,-2.8661,14.2327,14.2187,14.2257,0.7541,-3.5170,14.2327,14.2248,14.2287,0.7742,6.3831,19.7922,1546.5926,-200514.1000,234381.5516
8369.0000,14.2928,20.5682,2166.0000,197217.8000,-195051.8000,9.4330,442.3882,32824.1859,33266.5741,460.4549,230041.9859,1723.6118,-228318.3741,14.2940,18.3707,2592.4000,13069.3000,-10476.9000,0.8369,531.4806,2150.8305,2682.3111,40.8706,15220.1305,2060.9194,-13159.2111,20.3850,14.3118,17.3484,3.5639,240566.5260,20.5682,20.5504,20.5593,0.7077,2.5806,20.0166,20.0314,20.0240,-0.6909,3.4175,20.5682,20.5613,20.5647,0.7191,-6.8524,14.2940,14.2725,14.2832,0.9349,-2.8654,14.3118,14.2940,14.3029,0.9976,-3.7023,14.3118,14.3016,14.3067,1.0073,6.5676,20.5349,1604.6241,-205528.7000,240566.5260
8370.0000,14.4197,20.6749,2612.1000,200222.7000,-197610.6000,9.5982,532.4086,33425.7659,33958.1745,468.7403,233648.4659,2079.6914,-231568.7745,14.4222,17.1198,6570.7000,14677.1000,-8106.4000,1.1409,1344.4519,2420.0605,3764.5124,55.7219,17097.1605,5226.2481,-11870.9124,20.3145,14.4507,17.3826,3.5983,242886.0790,20.6749,20.6415,20.6582,1.2603,2.5145,19.5423,19.6403,19.5913,-5.1555,3.6554,20.6749,20.6624,20.6687,1.3205,-7.0837,14.4222,14.3859,14.4041,1.5246,-2.8191,14.4507,14.4222,14.4364,1.6782,-3.9600,14.4507,14.4338,14.4422,1.7020,6.7791,21.4779,1678.3115,-205717.0000,242886.0790
8371.0000,14.2743,20.1447,5513.0000,112954.3000,-107441.3000,5.6249,1126.3217,18791.4124,19917.7340,274.8864,131745.7124,4386.6783,-127359.0340,20.3195,16.5926,13392.0000,164.5000,13227.5000,-0.7447,2530.1559,30.0965,2560.2524,36.2890,194.5965,10861.8441,10667.2476,20.1762,13.8316,17.0039,1.7693,119426.3567,20.1447,20.3195,20.2321,-5.0754,2.0171,20.3195,19.9598,20.1396,6.6840,1.2725,20.1447,20.2526,20.1986,-5.6058,-3.6078,14.9813,14.7916,14.8864,5.8877,-2.1232,13.8316,14.1109,13.9712,-5.5473,-1.3785,13.8316,13.9607,13.8961,-6.5235,3.5017,11.2518,879.2291,-94213.8000,119426.3567
8372.0000,14.1666,19.9746,6255.0000,114332.4000,-108077.4000,5.7286,1280.1466,18971.8443,20251.9909,279.7396,133304.2443,4974.8534,-128329.3909,20.0597,16.2357,15064.9000,0.0000,15064.9000,-0.8279,2854.8929,0.0000,2854.8929,36.4341,0.0000,12210.0071,12210.0071,20.0401,13.7475,16.8938,1.7621,118943.5356,19.9746,20.0597,20.0171,-2.5279,2.0811,20.0597,20.0985,20.0791,-0.6645,1.2532,19.9746,20.0200,19.9973,-2.3633,-3.6476,14.7546,14.7961,14.7753,-1.2743,-2.1855,13.7475,13.8515,13.7995,-2.0061,-1.3576,13.7475,13.7783,13.7629,-1.5413,3.5431,11.3746,888.8310,-93012.5000,118943.5356
8373.0000,14.2594,19.2416,10450.3000,72673.4000,-62223.1000,3.9781,2135.5409,12085.8597,14221.4006,194.2031,84759.2597,8314.7591,-76444.5006,19.5535,15.7348,20011.9000,0.0000,20011.9000,-1.0997,3815.4412,0.0000,3815.4412,48.6070,0.0000,16196.4588,16196.4588,19.5717,13.7500,16.6608,0.9575,64631.8175,19.2416,19.5535,19.3975,-7.4106,1.6470,19.5535,20.0055,19.7795,-3.5489,0.5473,19.2416,19.4698,19.3557,-7.6761,-2.3311,15.0533,14.9428,14.9981,2.7540,-1.6926,13.7500,13.7891,13.7696,-0.2950,-0.5929,13.7500,13.7533,13.7517,-0.0694,2.2855,7.8501,613.4176,-42211.2000,64631.8175
8374.0000,14.2956,19.0166,12088.5000,68877.4000,-56788.9000,3.8839,2468.8667,11464.4690,13933.3358,189.6651,80341.8690,9619.6333,-70722.2358,19.1697,15.3553,21183.7000,0.0000,21183.7000,-1.1641,4057.9306,0.0000,4057.9306,51.8887,0.0000,17125.7694,17125.7694,19.2299,13.8512,16.5405,0.8359,56425.1889,19.0166,19.1697,19.0931,-3.6071,1.6428,19.1697,19.7347,19.4522,-3.8834,0.4787,19.0166,19.1221,19.0694,-3.3893,-2.2411,14.8688,14.9192,14.8940,-1.1890,-1.6827,13.8512,13.7767,13.8139,0.6018,-0.5186,13.8512,13.8189,13.8350,1.0722,2.2012,7.6658,599.0165,-35605.2000,56425.1889
8375.0000,14.4541,18.4280,15717.4000,56575.3000,-40857.9000,3.4913,3201.8115,9452.6337,12654.4452,170.5089,66027.9337,12515.5885,-53512.3452,18.6134,14.8054,44772.2000,0.0000,44772.2000,-2.4603,8636.7976,0.0000,8636.7976,110.3757,0.0000,36135.4024,36135.4024,18.6478,14.2381,16.4429,0.6996,47225.0977,18.4280,18.6134,18.5207,-6.8419,2.5577,18.6134,19.9695,19.2914,-1.8735,0.0973,18.4280,18.5997,18.5139,-6.6375,-2.6793,14.7541,14.7926,14.7734,-1.3898,-2.5658,14.2381,13.5580,13.8981,1.0817,-0.1054,14.2381,14.1289,14.1835,4.2717,2.6712,6.7823,529.9759,3914.3000,47225.0977
8376.0000,14.4448,17.9382,17864.7000,50439.1000,-32574.4000,3.3130,3639.7867,8425.5091,12065.2958,161.7883,58864.6091,14224.9133,-44639.6958,18.2325,14.4290,53777.7000,0.0000,53777.7000,-2.9552,10425.0997,0.0000,10425.0997,133.8271,0.0000,43352.6003,43352.6003,18.1136,14.5287,16.3211,0.4126,27851.7110,17.9382,18.0948,18.0165,-6.0183,2.6657,18.1136,19.4999,18.8068,-5.7828,-0.2895,17.9382,18.1136,18.0259,-5.8226,-2.3038,14.4290,14.5221,14.4755,-3.5277,-2.6416,14.4290,13.8213,14.1251,2.8069,0.3136,14.4334,14.3570,14.3952,2.6210,2.3279,6.4107,500.9433,21203.3000,27851.7110
8377.0000,14.3158,17.3644,19750.1000,45509.8000,-25759.7000,3.1781,4032.3018,7578.6439,11610.9457,155.1777,53088.4439,15717.7982,-37370.6457,17.7119,13.9147,55385.8000,0.0000,55385.8000,-3.0436,10810.7792,0.0000,10810.7792,138.7241,0.0000,44575.0208,44575.0208,17.5798,14.8712,16.2255,0.2668,18006.8366,17.3644,17.5415,17.4529,-6.7345,2.6374,17.5798,18.8191,18.1995,-7.2623,-0.4061,17.3644,17.5798,17.4721,-6.6161,-2.1298,13.9147,14.0686,13.9917,-5.7729,-2.6036,13.9147,14.1172,14.0160,-1.2514,0.4400,14.7179,14.6132,14.6655,3.3288,2.1636,6.1524,480.7568,29626.1000,18006.8366
8378.0000,13.7992,16.4330,21250.3000,41066.0000,-19815.7000,3.0462,4375.2039,6755.2309,11130.4348,148.7631,47821.2309,16875.0961,-30946.1348,17.3620,13.5691,61904.5000,0.0000,61904.5000,-3.4018,12140.2136,0.0000,12140.2136,156.4384,0.0000,49764.2864,49764.2864,13.7011,18.2945,15.9978,-0.5398,-36434.8620,16.4330,16.6883,16.5607,-10.7014,2.8999,18.2728,18.2488,18.2608,0.8064,-2.2028,16.4330,17.9673,17.2001,-3.2158,-0.1463,13.5691,13.6808,13.6250,-4.3588,-2.7163,13.5691,13.7011,13.6351,-4.5292,2.3864,13.7011,14.7744,14.2378,-5.0959,0.3299,5.8936,460.5322,42088.8000,-36434.8620
8379.0000,13.4134,15.6395,22550.8000,36911.9000,-14361.1000,2.9175,4672.5436,6017.1870,10689.7306,142.7572,42929.0870,17878.2564,-25050.8306,16.9505,13.1629,58146.1000,0.0000,58146.1000,-3.1953,11467.5747,0.0000,11467.5747,147.8288,0.0000,46678.5253,46678.5253,13.3111,18.4970,15.9040,-0.5557,-37512.0028,15.6395,15.8816,15.7606,-9.5892,2.7411,18.4395,18.3786,18.4090,1.8555,-2.0518,15.6395,17.8283,16.7339,-5.5605,-0.1764,13.1629,13.2910,13.2270,-4.7366,-2.5701,13.1629,13.3111,13.2370,-4.7383,2.2228,13.3111,14.3186,13.8149,-5.0370,0.3474,5.6722,443.2318,43785.0000,-37512.0028
8380.0000,13.0296,14.8837,23625.6000,33376.3000,-9750.7000,2.8063,4926.5691,5392.6098,10319.1789,137.6419,38768.9098,18699.0309,-20069.8789,16.6631,12.8792,63533.3000,0.0000,63533.3000,-3.4913,12580.2225,0.0000,12580.2225,162.6802,0.0000,50953.0775,50953.0775,12.9788,18.6146,15.7967,-0.7828,-52835.9408,14.8965,15.1142,15.0053,-9.0473,2.8777,18.6146,18.5524,18.5835,2.1715,-2.3593,18.6146,15.4007,17.0077,3.3705,0.0714,12.8792,12.9721,12.9256,-3.5700,-2.6811,12.8792,12.9788,12.9290,-3.6506,2.5559,12.9788,14.2608,13.6198,-2.2880,0.1252,5.4643,426.9888,53782.6000,-52835.9408
8381.0000,12.8459,14.6303,23005.0000,31628.1000,-8623.1000,2.6914,4811.9252,5088.6156,9900.5408,132.2939,36716.7156,18193.0748,-18523.6408,16.4857,12.7042,58744.5000,0.0000,58744.5000,-3.2282,11661.0127,0.0000,11661.0127,151.1730,0.0000,47083.4873,47083.4873,12.7716,18.7282,15.7499,-0.7321,-49413.9934,14.6303,14.7301,14.6802,-3.8573,2.6905,18.7284,18.6808,18.7046,1.5284,-2.1517,14.6303,19.3708,17.0005,-0.0198,-0.0009,12.7042,12.7665,12.7353,-2.2302,-2.5112,12.7042,12.7716,12.7379,-2.2400,2.3310,12.7716,13.9522,13.3619,-3.0456,0.1802,5.2674,411.6053,50121.4000,-49413.9934
8382.0000,12.6654,14.2429,23297.1000,29544.5000,-6247.4000,2.6081,4887.8293,4733.8104,9621.6397,128.4246,34278.3104,18409.2707,-15869.0397,16.4204,12.6397,63494.5000,0.0000,63494.5000,-3.4892,12615.5347,0.0000,12615.5347,163.9040,0.0000,50878.9653,50878.9653,12.6691,18.6783,15.6737,-0.9016,-60855.1660,14.4044,14.4749,14.4397,-2.8367,2.8155,18.6783,18.6854,18.6818,-0.2090,-2.4183,18.6783,16.4365,17.5574,6.7865,0.2074,12.6397,12.6654,12.6526,-0.9326,-2.6140,12.6397,12.6660,12.6529,-0.9595,2.6198,12.6654,14.0350,13.3502,-0.0745,-0.0058,5.1046,398.8801,57247.1000,-60855.1660
8383.0000,13.2591,15.2486,21786.9000,32458.0000,-10671.1000,2.6673,4525.8170,5272.1748,9797.9918,131.2571,37730.1748,17261.0830,-20469.0918,14.9647,11.2033,34455.5000,0.0000,34455.5000,-1.8934,6992.4775,0.0000,6992.4775,89.0448,0.0000,27463.0225,27463.0225,16.1965,15.4967,15.8466,0.0843,5688.3631,15.2486,14.9647,15.1066,8.1154,1.9593,14.9647,21.3788,18.1717,-6.0894,0.0659,15.2486,16.0293,15.6390,-23.0851,-2.0416,11.1828,11.6955,11.4392,-14.5767,-1.9648,15.4967,10.6386,13.0676,5.0717,-0.0714,15.4967,14.7679,15.1323,21.5722,2.0361,5.2847,412.9530,23784.4000,5688.3631
8384.0000,13.6240,17.7131,13961.4000,53848.4000,-39887.0000,3.2711,2882.7771,8821.4639,11704.2411,159.6294,62669.8639,11078.6229,-51591.2411,16.6229,12.8386,26851.8000,0.0000,26851.8000,-1.4756,5319.9158,0.0000,5319.9158,71.2069,0.0000,21531.8842,21531.8842,17.0181,14.8092,15.9137,0.2266,15296.9862,17.7131,16.6229,17.1680,24.9426,1.5740,16.6229,19.1242,17.8736,-3.5318,0.0984,17.7131,16.8959,17.3045,20.1662,-1.6971,12.7843,12.2236,12.5039,12.9160,-1.5822,14.8092,12.0338,13.4215,4.3365,-0.1066,14.8092,14.9361,14.8727,-3.0671,1.6889,6.5220,509.6420,-13035.2000,15296.9862
8385.0000,13.8631,18.5201,11803.2000,64597.4000,-52794.2000,3.6668,2427.6091,10642.1181,13069.7272,178.8112,75239.5181,9375.5909,-65863.9272,17.9120,14.1118,14562.9000,0.0000,14562.9000,-0.8003,2834.9940,0.0000,2834.9940,37.5024,0.0000,11727.9060,11727.9060,18.0804,13.9894,16.0349,0.6701,45230.8925,18.5201,17.9120,18.2161,12.7140,1.4360,17.9120,17.8800,17.8960,0.3368,0.6358,18.5201,18.1375,18.3288,12.4273,-2.2308,13.8567,13.2652,13.5609,12.8219,-1.4890,13.9894,13.5603,13.7748,4.3303,-0.6888,13.9894,14.2720,14.1307,-8.8877,2.1778,7.2957,570.0971,-38231.3000,45230.8925
8386.0000,13.7734,19.2861,7333.8000,87332.0000,-79998.2000,4.5087,1510.5870,14357.1163,15867.7033,219.7755,101689.1163,5823.2130,-95865.9033,18.8469,15.0360,10751.8000,0.0000,10751.8000,-0.5908,2067.9395,0.0000,2067.9395,27.0777,0.0000,8683.8605,8683.8605,18.8494,13.5365,16.1929,1.1894,80285.5079,19.2861,18.8469,19.0665,10.3294,1.6145,18.8469,18.2964,18.5717,8.2203,1.0237,19.2861,19.0450,19.1656,10.1640,-2.8942,14.1418,13.9126,14.0272,5.6932,-1.6999,13.5365,13.6653,13.6009,-2.0325,-1.1090,13.5365,13.6892,13.6128,-6.1829,2.8089,8.9724,701.1146,-69246.4000,80285.5079
8387.0000,13.6117,19.4411,5164.5000,100185.1000,-95020.6000,5.0033,1066.5924,16407.6119,17474.2043,243.6858,116592.7119,4097.9076,-112494.8043,19.2886,15.4729,4659.1000,0.0000,4659.1000,-0.2560,891.1816,0.0000,891.1816,11.5486,0.0000,3767.9184,3767.9184,19.2566,13.4252,16.3409,1.5818,106773.7587,19.4411,19.2886,19.3648,3.6667,1.6380,19.2886,18.9560,19.1223,6.7112,1.3819,19.4411,19.3801,19.4106,3.0233,-3.3654,13.7887,13.8794,13.8341,-2.2644,-1.7531,13.4252,13.5007,13.4630,-1.5982,-1.4971,13.4252,13.4673,13.4463,-1.9435,3.2502,9.9734,779.3341,-90361.5000,106773.7587
8388.0000,13.5291,19.4800,4120.4000,103983.9000,-99863.5000,5.1285,852.1198,16996.8175,17848.9373,249.5245,120980.7175,3268.2802,-117712.4373,19.4320,15.6148,1796.3000,0.0000,1796.3000,-0.0987,342.9875,0.0000,342.9875,4.4195,0.0000,1453.3125,1453.3125,19.4145,13.4554,16.4350,1.7127,115605.1338,19.4800,19.4320,19.4560,1.1661,1.6160,19.4320,19.2979,19.3649,2.9946,1.5173,19.4800,19.4648,19.4724,0.8123,-3.5126,13.5799,13.6770,13.6284,-2.4151,-1.7424,13.4554,13.4577,13.4565,-0.0113,-1.6437,13.4554,13.4530,13.4542,0.1620,3.3861,10.2295,799.3470,-98067.2000,115605.1338
8389.0000,13.5133,19.5567,3295.7000,106923.2000,-103627.5000,5.2245,681.7451,17470.8121,18152.5572,254.0364,124394.0121,2613.9549,-121780.0572,19.5148,15.6967,921.5000,0.0000,921.5000,-0.0506,175.7744,0.0000,175.7744,2.2618,0.0000,745.7256,745.7256,19.5122,13.4912,16.5017,1.7801,120153.5617,19.5567,19.5148,19.5358,1.0292,1.6270,19.5148,19.4514,19.4831,1.4927,1.5764,19.5567,19.5388,19.5477,0.9755,-3.5975,13.5407,13.5735,13.5571,-0.7945,-1.7584,13.4912,13.4768,13.4840,0.3973,-1.7078,13.4912,13.4828,13.4870,0.4617,3.4661,10.4218,814.3724,-102706.0000,120153.5617
8390.0000,13.5187,19.6330,2646.8000,109270.7000,-106623.9000,5.3017,547.4653,17856.6501,18404.1154,257.7304,127127.3501,2099.3347,-125028.0154,19.5929,15.7739,603.5000,0.0000,603.5000,-0.0332,115.0074,0.0000,115.0074,1.4792,0.0000,488.4926,488.4926,19.5943,13.5099,16.5521,1.8317,123639.5052,19.6330,19.5929,19.6129,0.9974,1.6441,19.5929,19.5470,19.5699,1.1140,1.6109,19.6330,19.6151,19.6240,0.9872,-3.6577,13.5416,13.5467,13.5441,-0.0903,-1.7783,13.5099,13.4991,13.5045,0.3145,-1.7451,13.5099,13.5046,13.5073,0.3114,3.5234,10.5761,826.4276,-106020.4000,123639.5052
8391.0000,13.5626,19.7222,2231.5000,110944.8000,-108713.3000,5.3592,461.2311,18148.8372,18610.0682,260.5116,129093.6372,1770.2689,-127323.3682,19.6794,15.8595,4653.9000,0.0000,4653.9000,-0.2557,885.9544,0.0000,885.9544,11.3921,0.0000,3767.9456,3767.9456,19.6808,13.4755,16.5781,1.8096,122147.8353,19.7222,19.6794,19.7008,1.1269,1.7474,19.6794,19.6308,19.6551,1.0938,1.4916,19.7222,19.7015,19.7119,1.1260,-3.6119,13.8108,13.7131,13.7619,2.6946,-1.8717,13.4755,13.4865,13.4810,-0.2179,-1.6159,13.4755,13.4818,13.4786,-0.2796,3.4876,10.6709,833.8396,-104059.4000,122147.8353
8392.0000,13.5968,19.5922,2846.1000,80151.7000,-77305.6000,3.9359,587.9317,13122.0945,13710.0262,191.4343,93273.7945,2258.1683,-91015.6262,19.6414,15.8219,8284.0000,0.0000,8284.0000,-0.4552,1577.7343,0.0000,1577.7343,20.2487,0.0000,6706.2657,6706.2657,19.6314,13.3230,16.4772,1.2547,84691.3080,19.5922,19.6414,19.6168,-0.9478,1.3861,19.6414,19.6486,19.6450,-0.0559,0.9309,19.5922,19.6252,19.6087,-1.1789,-2.5498,14.1629,13.9846,14.0737,3.8292,-1.4637,13.3230,13.4140,13.3685,-1.2907,-1.0085,13.3230,13.3672,13.3451,-1.5447,2.4722,7.8151,610.6814,-69021.6000,84691.3080
8393.0000,13.6780,19.6278,3304.8000,82598.7000,-79293.9000,4.0755,681.7761,13548.5191,14230.2952,198.2735,96147.2191,2623.0239,-93524.1952,19.6222,15.8029,12886.4000,0.0000,12886.4000,-0.7081,2454.8569,0.0000,2454.8569,31.5185,0.0000,10431.5431,10431.5431,19.6253,13.2692,16.4472,1.2230,82551.6934,19.6278,19.6222,19.6250,0.1652,1.5263,19.6222,19.6361,19.6292,-0.1244,0.8182,19.6278,19.6218,19.6248,0.2609,-2.5491,14.4290,14.2811,14.3551,3.4613,-1.5945,13.2692,13.3313,13.3002,-0.7577,-0.8864,13.2692,13.2904,13.2798,-0.7222,2.4809,8.0725,630.7937,-66407.5000,82551.6934
8394.0000,13.8022,19.6704,3911.4000,81292.3000,-77380.9000,4.0453,805.2747,13373.2839,14178.5585,196.9173,94665.5839,3106.1253,-91559.4585,19.6512,15.8316,18624.9000,0.0000,18624.9000,-1.0235,3546.7955,0.0000,3546.7955,45.5687,0.0000,15078.1045,15078.1045,19.6514,13.1723,16.4118,1.1187,75513.3070,19.6704,19.6512,19.6608,0.4988,1.6383,19.6512,19.6317,19.6415,0.2148,0.6149,19.6704,19.6564,19.6634,0.5321,-2.4069,14.8213,14.6363,14.7288,4.5772,-1.6896,13.1723,13.2691,13.2207,-0.8937,-0.6661,13.1723,13.2040,13.1881,-1.0396,2.3557,7.9869,624.1041,-58756.0000,75513.3070
8395.0000,14.1306,19.7413,5356.1000,71910.4000,-66554.3000,3.6770,1096.8180,11922.2989,13019.1169,179.1674,83832.6989,4259.2820,-79573.4169,19.7179,15.8976,39052.4000,0.0000,39052.4000,-2.1460,7430.8810,0.0000,7430.8810,95.5015,0.0000,31621.5190,31621.5190,19.7122,13.1452,16.4287,1.2644,85346.8586,19.7413,19.7179,19.7296,0.8968,2.5225,19.7179,19.6355,19.6767,0.4917,0.3765,19.7413,19.7218,19.7316,0.8888,-2.9931,15.4699,15.2618,15.3659,7.7538,-2.5539,13.1452,13.2193,13.1822,-0.3977,-0.4078,13.1452,13.1552,13.1502,-0.3917,2.9617,7.1551,559.1060,-27501.9000,85346.8586
8396.0000,14.4087,19.9042,6067.7000,69748.8000,-63681.1000,3.6119,1236.9620,11640.9979,12877.9598,176.2689,81389.7979,4830.7380,-76559.0598,19.8571,16.0353,48845.0000,0.0000,48845.0000,-2.6841,9278.7251,0.0000,9278.7251,119.3160,0.0000,39566.2749,39566.2749,19.8559,12.9217,16.3888,1.0832,73113.0732,19.9042,19.8571,19.8806,1.8887,2.6994,19.8571,19.5051,19.6811,0.1192,0.0152,19.9042,19.8579,19.8810,1.8703,-2.7185,16.0193,15.8443,15.9318,6.8958,-2.7007,12.9217,13.4189,13.1703,-0.0778,-0.0165,12.9217,12.9818,12.9518,-2.3281,2.7172,6.9801,545.4317,-14836.1000,73113.0732
8397.0000,15.1176,18.8124,11357.1000,35238.1000,-23881.0000,2.2561,2289.2170,5982.9329,8272.1499,110.1836,41221.0329,9067.8830,-32153.1499,18.8657,15.0545,48475.7000,0.0000,48475.7000,-2.6639,9321.3359,0.0000,9321.3359,118.1398,0.0000,39154.3641,39154.3641,14.3805,17.7448,16.0627,-0.3344,-22573.9022,18.8124,19.1474,18.9799,-10.8043,2.2310,17.7886,18.5096,18.1491,-18.4223,-1.7648,18.8124,20.8243,19.8183,-0.6908,-0.0251,15.0545,15.3457,15.2001,-8.7641,-2.0840,15.0545,14.3805,14.7175,18.7377,1.9118,14.3805,12.3567,13.3686,5.0967,0.1721,4.2673,333.4551,24594.7000,-22573.9022
8398.0000,14.5103,17.6618,13376.9000,32240.9000,-18864.0000,2.2195,2722.5616,5394.1106,8116.6723,108.2860,37635.0106,10654.3384,-26980.6723,18.0039,14.2029,55919.5000,0.0000,55919.5000,-3.0729,10872.7902,0.0000,10872.7902,138.5646,0.0000,45046.7098,45046.7098,14.3138,17.5494,15.9316,-0.4418,-29824.5834,17.9291,18.2328,18.0810,-10.7813,2.4558,17.5494,17.7428,17.6461,-6.0033,-2.1536,17.5494,20.4406,18.9950,-9.8696,0.2362,14.2029,14.5103,14.3566,-10.1125,-2.2763,14.2029,14.3580,14.2804,-5.2083,2.3331,14.5103,12.4976,13.5040,1.6994,-0.0568,4.2011,328.2763,37055.5000,-29824.5834
8399.0000,13.8227,16.1902,15928.3000,27581.3000,-11653.0000,2.1320,3278.2018,4539.5535,7817.7552,104.0529,32120.8535,12650.0982,-19470.7552,17.3671,13.5741,54028.5000,0.0000,54028.5000,-2.9690,10594.8978,0.0000,10594.8978,135.8536,0.0000,43433.6022,43433.6022,13.7788,17.9023,15.8405,-0.5470,-36920.9474,16.5004,16.9718,16.7361,-16.1638,2.3689,17.9023,17.8164,17.8593,2.6393,-2.0846,17.9023,19.2920,18.5971,-4.7350,0.2369,13.5741,13.8227,13.6984,-7.8769,-2.1952,13.5741,13.7931,13.6836,-7.1360,2.2583,13.8227,13.2657,13.5442,0.5517,-0.0631,4.0753,318.4496,42375.5000,-36920.9474
8400.0000,13.3669,15.1336,17926.8000,24458.5000,-6531.7000,2.0884,3717.3061,3982.7797,7700.0858,102.2360,28441.2797,14209.4939,-14231.7858,17.0162,13.2277,61461.9000,0.0000,61461.9000,-3.3775,12110.5403,0.0000,12110.5403,156.2449,0.0000,49351.3597,49351.3597,13.3717,18.0887,15.7302,-0.8026,-54176.3303,15.7959,16.0553,15.9256,-9.7142,2.5911,18.0887,18.0221,18.0554,2.4324,-2.4751,18.0887,18.5471,18.3179,-3.3032,0.5027,13.2277,13.3669,13.2973,-4.7740,-2.3849,13.2277,13.3496,13.2887,-4.7000,2.6813,13.3669,13.5715,13.4692,-0.8388,-0.2965,4.0035,312.8406,54930.2000,-54176.3303
8401.0000,17.2085,18.1022,21179.3000,20566.5000,612.8000,-2.0737,4134.6436,3679.0709,7813.7144,101.9610,24245.5709,17044.6564,-7200.9144,16.9598,13.1721,58732.4000,0.0000,58732.4000,-3.2275,11581.7197,0.0000,11581.7197,150.2159,0.0000,47150.6803,47150.6803,14.6045,16.8012,15.7028,-0.6654,-44915.2359,17.2085,16.1599,16.6842,9.2206,0.6033,16.8012,17.1437,16.9724,-13.0025,-2.6242,16.8012,17.2085,17.0048,-15.7799,2.6770,13.1721,13.3000,13.2361,-0.6725,-0.3846,13.1721,13.2013,13.1867,-1.1638,2.8429,17.3509,16.2271,16.7890,40.1292,-2.4583,0.1000,7.8141,59345.2000,-44915.2359
8402.0000,16.8244,16.9708,24097.6000,17449.2000,6648.4000,-2.0782,4731.3183,3091.1174,7822.4357,99.1032,20540.3174,19366.2817,-1174.0357,16.7964,13.0108,67674.9000,0.0000,67674.9000,-3.7189,13375.4006,0.0000,13375.4006,173.2571,0.0000,54299.4994,54299.4994,14.5451,16.7640,15.6545,-0.7350,-49612.8722,16.8244,16.7264,16.7754,1.1670,0.7909,16.7640,16.8153,16.7897,-2.1396,-2.9280,16.7640,16.8244,16.7942,-2.4753,2.8691,13.0108,13.2036,13.1072,-1.4889,-0.5469,13.0108,13.0511,13.0310,-1.8136,3.1720,16.1860,16.3503,16.2682,-6.2192,-2.6251,0.1000,7.8141,74323.3000,-49612.8722
8403.0000,16.8593,16.2960,27040.6000,14592.6000,12448.0000,-2.0963,5306.3799,2587.3526,7893.7325,99.8202,17179.9526,21734.2201,4554.2675,16.8460,13.0598,67002.4000,0.0000,67002.4000,-3.6819,13233.3651,0.0000,13233.3651,172.0237,0.0000,53769.0349,53769.0349,14.3098,16.8820,15.5959,-0.8493,-57325.7012,16.8593,16.7990,16.8292,0.7150,0.7711,16.8820,16.8584,16.8702,1.0385,-2.9108,16.8820,16.8593,16.8706,0.9885,2.8674,13.0598,13.0997,13.0797,-0.2653,-0.5286,13.0598,13.0526,13.0562,0.3704,3.1534,15.6523,15.8202,15.7363,-6.3524,-2.6248,0.1000,7.8141,79450.4000,-57325.7012
8404.0000,16.9501,15.7044,30181.3000,11904.3000,18277.0000,-2.1326,5914.6704,2115.5694,8030.2398,101.0818,14019.8694,24266.6296,10246.7602,16.9341,13.1467,77870.7000,0.0000,77870.7000,-4.2792,15361.1574,0.0000,15361.1574,199.7547,0.0000,62509.5426,62509.5426,14.0585,16.9752,15.5168,-1.0686,-72129.0023,16.9501,16.8773,16.9137,1.0867,0.9897,16.9752,16.9511,16.9632,1.1878,-3.2895,16.9752,16.9501,16.9626,1.1765,3.1222,13.1467,13.0960,13.1213,0.5682,-0.7155,13.1467,13.1274,13.1370,1.0422,3.5636,15.0490,15.2236,15.1363,-7.1737,-2.8481,0.1000,7.8141,96147.7000,-72129.0023
8405.0000,16.9722,15.4446,32217.2000,11008.3000,21208.9000,-2.1961,6311.5698,1957.4341,8269.0039,103.7983,12965.7341,25905.6302,12939.8961,16.9641,13.1763,76772.9000,0.0000,76772.9000,-4.2189,15138.3187,0.0000,15138.3187,196.6372,0.0000,61634.5813,61634.5813,13.9698,16.9757,15.4728,-1.1018,-74374.0399,16.9722,16.9352,16.9537,0.5490,0.9469,16.9757,16.9724,16.9741,0.1982,-3.2720,16.9757,16.9722,16.9740,0.2030,3.1430,13.1763,13.1328,13.1546,0.4673,-0.6742,13.1763,13.1677,13.1720,0.4882,3.5446,14.9015,14.9604,14.9310,-2.4119,-2.8704,0.1000,7.8141,97981.8000,-74374.0399
8406.0000,16.9806,15.0498,35465.1000,9660.9000,25804.2000,-2.3014,6946.9877,1718.2127,8665.2004,108.4565,11379.1127,28518.1123,17138.9996,16.9770,13.1891,87743.2000,0.0000,87743.2000,-4.8217,17298.3835,0.0000,17298.3835,224.6180,0.0000,70444.8165,70444.8165,13.8249,16.9830,15.4039,-1.2854,-86763.8551,16.9806,16.9652,16.9729,0.2974,1.1464,16.9830,16.9807,16.9818,0.1599,-3.6753,16.9830,16.9806,16.9818,0.1604,3.4478,13.1891,13.1649,13.1770,0.3369,-0.8401,13.1891,13.1855,13.1873,0.2510,3.9816,14.5457,14.6353,14.5905,-4.0426,-3.1415,0.1000,7.8141,113547.4000,-86763.8551
8407.0000,16.8292,15.4305,43680.2000,15953.2000,27727.0000,-3.0261,8575.5563,2826.4394,11401.9957,143.0966,18779.6394,35104.6437,16325.0043,16.8466,13.0604,86276.0000,0.0000,86276.0000,-4.7411,17039.8686,0.0000,17039.8686,220.8124,0.0000,69236.1314,69236.1314,13.9569,16.7934,15.3751,-1.2589,-84976.9806,16.8292,16.9192,16.8742,-1.1248,0.8924,16.7934,16.8298,16.8116,-1.9885,-3.8487,16.7934,16.8292,16.8113,-1.9912,3.9185,13.0604,13.1569,13.1086,-0.7592,-0.5716,13.0604,13.0830,13.0717,-1.3292,4.1694,15.0692,14.9696,15.0194,5.2421,-3.5978,0.1000,7.8141,114003.0000,-84976.9806
8408.0000,16.6387,16.4583,35747.9000,22672.6000,13075.3000,-2.9311,7038.3517,3997.6306,11035.9823,139.8973,26670.2306,28709.5483,2039.3177,16.6671,12.8832,86727.0000,0.0000,86727.0000,-4.7659,17171.8410,0.0000,17171.8410,222.4706,0.0000,69555.1590,69555.1590,14.1946,16.5975,15.3961,-1.0568,-71335.0540,16.6387,16.7828,16.7107,-1.9061,0.9312,16.5975,16.6390,16.6183,-2.2666,-3.8347,16.5975,16.6387,16.6181,-2.2650,3.8622,12.8832,13.0640,12.9736,-1.5631,-0.6116,12.8832,12.9171,12.9002,-2.0037,4.1543,15.8723,15.6927,15.7825,9.2748,-3.5427,0.1000,7.8141,99802.3000,-71335.0540
8409.0000,12.9415,14.0754,28164.0000,30128.0000,-1964.0000,2.8889,5881.5995,4857.9186,10739.5181,139.1630,34985.9186,22282.4005,-12703.5181,15.9918,12.2167,53444.1000,0.0000,53444.1000,-2.9369,10683.7577,0.0000,10683.7577,137.5233,0.0000,42760.3423,42760.3423,12.4538,18.5595,15.5067,-0.5291,-35711.7419,14.0754,14.8056,14.4405,-27.3304,2.5832,18.2986,17.6734,17.9860,16.5719,-1.8221,14.0754,17.0040,15.5397,-12.9475,-0.3056,12.2167,12.4372,12.3269,-7.7375,-2.4314,12.2167,12.4538,12.3353,-6.7509,1.9739,12.4538,15.6217,14.0378,-20.9886,0.4575,5.6173,438.9475,51480.1000,-35711.7419
8410.0000,13.4240,15.6934,23054.6000,38401.2000,-15346.6000,3.0141,4776.0942,6261.5128,11037.6071,147.9808,44662.7128,18278.5058,-26384.2071,15.5070,11.7387,44668.0000,0.0000,44668.0000,-2.4546,8992.4748,0.0000,8992.4748,116.3101,0.0000,35675.5252,35675.5252,15.6436,15.6576,15.6506,-0.0017,-111.7607,15.6934,15.3140,15.5037,12.8966,2.3352,15.6436,19.2800,17.4618,-6.2599,-0.1194,15.6934,15.6436,15.6685,1.6203,-2.1859,11.7387,11.9165,11.8276,-5.9599,-2.3252,11.7387,12.6456,12.1921,-1.6612,0.1294,15.4802,15.0202,15.2502,14.6976,2.1959,5.9710,466.5830,29321.4000,-111.7607
8411.0000,13.7129,16.3151,21185.3000,40413.7000,-19228.4000,3.0119,4367.9984,6634.4265,11002.4249,147.4792,47048.1265,16817.3016,-30230.8249,16.0598,12.3003,39859.2000,71.4000,39787.8000,-2.1942,7960.2767,12.0814,7972.3581,104.8692,83.4814,31898.9233,31815.4419,16.1582,15.2927,15.7254,0.1149,7757.6027,16.3151,16.0598,16.1875,8.3177,2.2340,16.0598,18.6146,17.3372,-1.4373,0.0399,16.3151,16.1153,16.2152,6.6637,-2.2839,12.2495,12.1166,12.1831,4.3561,-2.2374,15.2927,9.6715,12.4821,3.5656,-0.0432,15.2927,15.2789,15.2858,0.4957,2.2806,5.9848,467.6613,20559.4000,7757.6027
8412.0000,13.9582,16.8337,19514.2000,41756.1000,-22241.9000,2.9885,4007.3299,6894.6198,10901.9497,146.1413,48650.7198,15506.8701,-33143.8497,16.7258,13.6488,44835.5000,3733.1000,41102.4000,-2.6622,8870.0949,638.7996,9508.8944,126.3695,4371.8996,35965.4051,31593.5056,16.6269,14.9233,15.7751,0.1772,11962.0798,16.8337,16.6424,16.7380,6.7103,2.4032,16.6269,17.4998,17.0633,-3.2391,-0.2590,16.8337,16.6269,16.7303,6.2816,-2.0795,13.6488,13.2124,13.4306,15.1211,-2.3816,13.6488,12.2530,12.9509,5.7234,0.2805,14.5667,14.8036,14.6852,-7.1820,2.1011,5.9061,461.5141,18860.5000,11962.0798
8413.0000,14.5207,17.6786,18178.1000,43934.9000,-25756.8000,3.0219,3699.1169,7352.4331,11051.5500,147.6604,51287.3331,14478.9831,-36808.3500,17.3640,15.2909,39241.8000,8952.2000,30289.6000,-2.6321,7695.5716,1549.0148,9244.5864,124.3616,10501.2148,31546.2284,21045.0136,17.3676,14.3071,15.8374,0.3324,22437.4591,17.6786,17.4009,17.5397,9.7408,2.4071,17.3676,16.9700,17.1688,1.3394,-0.2250,17.6786,17.3676,17.5231,9.6339,-2.1258,15.2909,14.7386,15.0147,19.1833,-2.3883,15.2909,12.3379,13.8144,10.4868,0.2438,14.0833,14.2781,14.1807,-6.0218,2.1446,5.9597,465.6972,4532.8000,22437.4591
8414.0000,14.9222,18.5385,15583.2000,46567.5000,-30984.3000,3.0114,3150.7994,7868.9737,11019.7731,147.0619,54436.4737,12432.4006,-42004.0731,18.1425,16.4459,35602.1000,10433.9000,25168.2000,-2.5108,6909.7689,1830.9048,8740.6737,117.9719,12264.8048,28692.3311,16427.5263,18.2102,13.6125,15.9113,0.5271,35577.3772,18.5385,18.2382,18.3883,10.3072,2.3556,18.2102,16.6907,17.4504,3.4646,-0.1553,18.5385,18.2102,18.3743,10.3391,-2.1615,16.4459,16.0138,16.2299,14.7303,-2.3426,16.4459,12.6957,14.5708,9.1944,0.1682,13.5415,13.7461,13.6438,-6.4130,2.1744,5.9273,463.1674,-5816.1000,35577.3772
8415.0000,14.7340,18.7399,13270.2000,48501.6000,-35231.4000,2.9824,2691.1844,8158.5059,10849.6902,145.7294,56660.1059,10579.0156,-46081.0902,18.6216,16.2166,27982.6000,4983.6000,22999.0000,-1.8025,5397.4328,882.3036,6279.7364,83.3647,5865.9036,22585.1672,16719.2636,18.4875,13.5066,15.9971,0.7602,51316.7116,18.7399,18.6216,18.6807,3.5945,2.0698,18.6216,17.1933,17.9074,5.5808,0.2673,18.7399,18.6315,18.6857,3.8230,-2.4039,16.0149,16.0855,16.0502,-2.1025,-2.0921,13.5066,14.7589,14.1327,-5.2202,-0.2895,13.5066,13.5468,13.5267,-1.3470,2.3816,5.8708,458.7523,-12232.4000,51316.7116
8416.0000,14.3311,18.5015,11980.3000,48129.2000,-36148.9000,2.8977,2445.3652,8017.7911,10463.1562,141.5935,56146.9911,9534.9348,-46612.0562,18.5633,14.9145,29390.7000,513.2000,28877.5000,-1.6424,5673.2600,90.7587,5764.0187,74.4890,603.9587,23717.4400,23113.4813,18.4676,13.5991,16.0334,0.7523,50779.9288,18.5015,18.5633,18.5324,-1.7235,1.9691,18.5633,17.8264,18.1949,3.5350,0.3267,18.5015,18.5557,18.5286,-1.8288,-2.3775,14.7831,15.2192,15.0012,-12.5929,-1.9963,13.5991,14.1734,13.8863,-2.9084,-0.3540,13.5991,13.5767,13.5879,0.8050,2.3503,5.6798,443.8298,-7271.4000,50779.9288
8417.0000,14.1520,17.2938,16280.3000,39126.6000,-22846.3000,2.6960,3332.7092,6490.2540,9822.9631,131.6610,45616.8540,12947.5908,-32669.2631,17.7261,13.9286,33996.7000,0.0000,33996.7000,-1.8682,6634.5759,0.0000,6634.5759,84.6736,0.0000,27362.1241,27362.1241,17.7384,14.2350,15.9867,0.4356,29400.0499,17.2938,17.7261,17.5100,-12.2726,1.9628,17.7261,18.4864,18.1063,-1.0028,0.0946,17.2938,17.7044,17.4991,-12.3582,-2.0811,13.9152,14.2929,14.1041,-10.7600,-1.9707,14.2350,13.6722,13.9536,0.8786,-0.1025,14.2350,14.0181,14.1266,6.5663,2.0732,5.2574,410.8184,11150.4000,29400.0499
8418.0000,13.2507,14.3914,29167.8000,31208.9000,-2041.1000,2.9922,6059.9074,5068.2911,11128.1984,146.2723,36277.1911,23107.8926,-13169.2984,16.4824,12.7003,55245.1000,0.0000,55245.1000,-3.0358,10966.8829,0.0000,10966.8829,139.5755,0.0000,44278.2171,44278.2171,13.1243,18.4395,15.7819,-0.4743,-32014.0994,14.3914,15.2308,14.8111,-32.5033,2.6721,18.3480,18.2597,18.3038,2.4504,-1.8817,14.3914,17.9012,16.1463,-16.2590,-0.3201,12.7003,13.0980,12.8992,-14.4744,-2.5153,12.7003,13.1243,12.9123,-12.4999,2.0385,13.1243,14.0561,13.5902,-6.4066,0.4769,5.8093,453.9441,53204.0000,-32014.0994
8419.0000,16.6568,17.1035,30216.5000,24686.1000,5530.4000,-2.7385,5947.6631,4354.6355,10302.2985,134.9211,29040.7355,24268.8369,-4771.8985,16.8789,13.0922,60681.9000,0.0000,60681.9000,-3.3346,11979.5621,0.0000,11979.5621,156.6527,0.0000,48702.3379,48702.3379,14.4833,16.8110,15.6472,-0.8078,-54524.3381,16.6568,14.8611,15.7589,11.5044,0.4399,16.8110,17.1855,16.9983,-15.6892,-2.8947,16.8110,16.6568,16.7339,7.1571,3.1784,13.0922,12.8282,12.9602,0.8025,-0.1987,13.0922,13.0496,13.0709,1.9797,3.1359,16.8142,16.0141,16.4141,34.1450,-2.9372,0.1000,7.8141,66212.3000,-54524.3381
8420.0000,16.6927,16.6518,34066.9000,22875.6000,11191.3000,-2.8532,6701.9267,4038.9282,10740.8549,136.4922,26914.5282,27364.9733,450.4451,16.6223,12.8390,73439.2000,0.0000,73439.2000,-4.0357,14549.9983,0.0000,14549.9983,188.2792,0.0000,58889.2017,58889.2017,14.4723,16.6823,15.5773,-0.8699,-58718.6580,16.6927,15.9787,16.3357,7.0269,0.6743,16.6823,16.7514,16.7168,-3.3304,-3.3614,16.6823,16.6927,16.6875,-0.4938,3.5275,12.8390,12.9613,12.9001,-0.6584,-0.3942,12.8390,12.8861,12.8625,-2.4481,3.6415,16.2039,16.2511,16.2275,-2.1864,-3.2474,0.1000,7.8141,84630.5000,-58718.6580
8421.0000,16.9190,14.8572,44946.6000,11292.4000,33654.2000,-2.8717,8812.3339,2005.2435,10817.5774,135.7138,13297.6435,36134.2661,22836.6226,16.8478,13.0616,74020.2000,0.0000,74020.2000,-4.0676,14619.0497,0.0000,14619.0497,190.6191,0.0000,59401.1503,59401.1503,13.9443,16.9809,15.4626,-1.2041,-81274.6010,16.9190,16.4751,16.6971,4.4267,0.6808,16.9809,16.9227,16.9518,2.9022,-3.3867,16.9809,16.9190,16.9500,3.2338,3.5526,13.0616,12.8946,12.9781,1.0068,-0.3986,13.0616,13.0206,13.0411,2.2209,3.6690,14.6180,14.9807,14.7993,-17.1684,-3.2704,0.1000,7.8141,107674.4000,-81274.6010
8422.0000,16.9482,14.9470,43230.2000,11280.5000,31949.7000,-2.7819,8472.1189,2004.6152,10476.7341,131.1282,13285.1152,34758.0811,21472.9659,16.9174,13.1302,85683.2000,0.0000,85683.2000,-4.7085,16906.1963,0.0000,16906.1963,219.7884,0.0000,68777.0037,68777.0037,13.8065,16.9483,15.3774,-1.3447,-90766.8163,16.9482,16.7946,16.8714,2.1700,0.9550,16.9483,16.9486,16.9484,0.0252,-3.7535,16.9483,16.9482,16.9483,0.0454,3.7369,13.1302,13.0090,13.0696,1.1707,-0.6422,13.1302,13.1133,13.1218,1.0397,4.0663,14.5835,14.6298,14.6067,-2.2593,-3.4241,0.1000,7.8141,117632.9000,-90766.8163
8423.0000,16.9497,14.4327,48053.6000,8780.1000,39273.5000,-2.9146,9417.1825,1560.3381,10977.5206,136.8686,10340.4381,38636.4175,28295.9794,16.9400,13.1525,85126.0000,0.0000,85126.0000,-4.6779,16791.0035,0.0000,16791.0035,218.0951,0.0000,68334.9965,68334.9965,13.6743,16.9506,15.3124,-1.4214,-95944.8293,16.9497,16.8990,16.9244,0.7052,0.9024,16.9506,16.9498,16.9502,0.0869,-3.7755,16.9506,16.9497,16.9502,0.0890,3.8170,13.1525,13.0821,13.1173,0.6418,-0.5877,13.1525,13.1465,13.1495,0.4010,4.0901,14.2060,14.2906,14.2483,-4.2580,-3.5024,0.1000,7.8141,124399.5000,-95944.8293
8424.0000,16.9203,14.1671,52728.8000,7897.9000,44830.9000,-3.1161,10337.9302,1402.5125,11740.4427,146.1002,9300.4125,42390.8698,33090.4573,16.9205,13.1333,96651.3000,0.0000,96651.3000,-5.3112,19069.4870,0.0000,19069.4870,247.5260,0.0000,77581.8130,77581.8130,13.5405,16.9142,15.2274,-1.6246,-109659.6973,16.9203,16.9214,16.9209,0.0238,1.0840,16.9142,16.9203,16.9172,-0.3313,-4.2273,16.9142,16.9203,16.9173,-0.3310,4.2001,13.1333,13.1202,13.1268,0.1802,-0.7317,13.1333,13.1357,13.1345,-0.1149,4.5795,13.9681,14.0223,13.9952,-2.9889,-3.8478,0.1000,7.8141,141482.2000,-109659.6973
8425.0000,16.8980,14.0448,54206.9000,7389.7000,46817.2000,-3.1690,10631.2657,1311.5241,11942.7897,148.5468,8701.2241,43575.6343,34874.4103,16.9004,13.1135,92432.0000,0.0000,92432.0000,-5.0794,18242.0829,0.0000,18242.0829,236.8004,0.0000,74189.9171,74189.9171,13.4831,16.8942,15.1886,-1.6077,-108520.8164,16.8980,16.9104,16.9042,-0.1349,0.9785,16.8942,16.8980,16.8961,-0.1889,-4.1008,16.8942,16.8980,16.8961,-0.1894,4.1475,13.1135,13.1224,13.1179,-0.0407,-0.6368,13.1135,13.1167,13.1151,-0.1678,4.4426,13.8905,13.9107,13.9006,-1.0757,-3.8058,0.1000,7.8141,139249.2000,-108520.8164
8426.0000,16.8633,13.8926,57075.8000,6897.9000,50177.9000,-3.2950,11199.7300,1223.1639,12422.8939,154.3870,8121.0639,45876.0700,37755.0061,16.8675,13.0810,101756.5000,0.0000,101756.5000,-5.5918,20091.4927,0.0000,20091.4927,260.7797,0.0000,81665.0073,81665.0073,13.3999,16.8570,15.1284,-1.7555,-118495.3544,16.8633,16.8841,16.8737,-0.3018,1.1368,16.8570,16.8633,16.8601,-0.3680,-4.4549,16.8570,16.8633,16.8601,-0.3676,4.4318,13.0810,13.1056,13.0933,-0.2312,-0.7656,13.0810,13.0861,13.0836,-0.3146,4.8262,13.7442,13.7729,13.7585,-1.6482,-4.0606,0.1000,7.8141,151934.4000,-118495.3544
8427.0000,16.8476,13.7727,59920.5000,6440.9000,53479.6000,-3.4214,11760.6934,1141.6730,12902.3663,160.2874,7582.5730,48159.8066,40577.2337,16.8503,13.0640,96658.0000,0.0000,96658.0000,-5.3116,19089.3690,0.0000,19089.3690,247.8551,0.0000,77568.6310,77568.6310,13.3526,16.8455,15.0990,-1.7430,-117650.2026,16.8476,16.8618,16.8547,-0.1630,0.9902,16.8455,16.8477,16.8466,-0.0976,-4.3214,16.8455,16.8476,16.8465,-0.0980,4.4116,13.0640,13.0857,13.0749,-0.1565,-0.6301,13.0640,13.0669,13.0655,-0.1524,4.6815,13.6659,13.6828,13.6743,-0.9500,-4.0515,0.1000,7.8141,150137.6000,-117650.2026
8428.0000,16.8171,13.6479,63179.7000,6041.1000,57138.6000,-3.5720,12406.0590,1069.9785,13476.0375,167.2856,7111.0785,50773.6410,43662.5625,16.8209,13.0350,103858.7000,0.0000,103858.7000,-5.7073,20519.8504,0.0000,20519.8504,266.3993,0.0000,83338.8496,83338.8496,13.2854,16.8117,15.0485,-1.8698,-126209.4442,16.8171,16.8367,16.8269,-0.2704,1.0960,16.8117,16.8171,16.8144,-0.3219,-4.6113,16.8117,16.8171,16.8144,-0.3220,4.6681,13.0350,13.0629,13.0489,-0.2468,-0.7117,13.0350,13.0394,13.0372,-0.2754,4.9955,13.5507,13.5722,13.5615,-1.2959,-4.2838,0.1000,7.8141,160997.3000,-126209.4442
8429.0000,16.7478,14.2506,52605.3000,9747.5000,42857.8000,-3.1971,10340.3968,1723.4193,12063.8161,150.4325,11470.9193,42264.9032,30793.9839,16.7564,12.9713,97238.4000,0.0000,97238.4000,-5.3435,19229.0938,0.0000,19229.0938,249.5459,0.0000,78009.3062,78009.3062,13.4194,16.7338,15.0766,-1.6175,-109180.6603,16.7478,16.7908,16.7693,-0.6285,1.0715,16.7338,16.7478,16.7408,-0.8224,-4.2720,16.7338,16.7478,16.7408,-0.8219,4.2686,12.9713,13.0269,12.9991,-0.5352,-0.7155,12.9713,12.9819,12.9766,-0.6649,4.6280,14.0268,13.9370,13.9819,5.1397,-3.9126,0.1000,7.8141,140096.2000,-109180.6603
8430.0000,16.6682,14.8676,43749.8000,12849.5000,30900.3000,-2.8831,8609.9986,2267.3134,10877.3120,136.3644,15116.8134,35139.8014,20022.9880,16.6788,12.8947,102617.1000,0.0000,102617.1000,-5.6391,20314.7423,0.0000,20314.7423,263.6453,0.0000,82302.3577,82302.3577,13.5387,16.6526,15.0957,-1.5164,-102354.1229,16.6682,16.7167,16.6925,-0.8609,1.2818,16.6526,16.6676,16.6601,-0.9077,-4.3573,16.6526,16.6682,16.6604,-0.9039,4.1648,12.8947,12.9585,12.9266,-0.8087,-0.9187,12.8947,12.9077,12.9012,-0.8439,4.7204,14.4063,14.3222,14.3642,4.6803,-3.8017,0.1000,7.8141,133517.4000,-102354.1229
8431.0000,13.5089,16.2723,27069.3000,55408.0000,-28338.7000,4.0266,5599.9326,9052.5105,14652.4430,195.7797,64460.5105,21469.3674,-42991.1430,16.3961,12.6158,62949.4000,0.0000,62949.4000,-3.4592,12511.5214,0.0000,12511.5214,161.9495,0.0000,50437.8786,50437.8786,16.3705,14.6000,15.4853,0.2611,17623.8403,16.2723,16.3687,16.3205,-4.4233,3.1889,16.3705,16.7190,16.5448,-1.3257,-0.2703,16.2723,16.3705,16.3214,-4.0253,-2.8510,12.6158,12.6874,12.6516,-3.2529,-3.1664,12.6158,12.9483,12.7820,-1.3720,0.2928,14.4317,14.4141,14.4229,0.7740,2.8736,7.8922,616.7062,34610.7000,17623.8403
