Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8432.0000,13.7005,18.9194,10739.6000,92898.4000,-82158.8000,4.9490,2214.7494,15246.0037,17460.7530,241.0063,108144.4037,8524.8506,-99619.5530,18.1294,14.3261,46252.0000,0.0000,46252.0000,-2.5417,8978.2691,0.0000,8978.2691,119.5818,0.0000,37273.7309,37273.7309,18.1645,13.2264,15.6955,0.6793,45849.8050,18.9194,18.1776,18.5485,26.9533,2.5003,18.1645,15.2143,16.6894,1.8110,-0.0413,18.9194,18.1645,18.5419,26.8632,-2.4486,14.3261,13.8474,14.0868,17.3852,-2.4969,14.3261,11.5345,12.9303,1.8554,0.0448,13.1955,13.5509,13.3732,-12.6019,2.4521,9.7906,765.0506,-35906.8000,45849.8050
8433.0000,13.7577,19.4573,6876.9000,106244.2000,-99367.3000,5.3787,1416.8425,17459.7410,18876.5835,261.9250,123703.9410,5460.0575,-118243.8835,19.1487,17.4652,14109.8000,4182.4000,9927.4000,-0.9976,2703.5645,747.8813,3451.4458,46.4542,4930.2813,11406.2355,6475.9542,18.8952,13.0278,15.9615,1.4689,99147.8765,19.4573,19.1487,19.3030,9.1714,2.0387,19.1487,17.7437,18.4462,21.2669,1.0411,19.4573,19.2542,19.3558,9.8870,-3.3400,15.0821,14.7557,14.9189,10.1081,-2.1254,13.0278,12.9742,13.0010,0.9192,-1.1278,13.0278,13.1056,13.0667,-3.6322,3.2533,10.6954,835.7551,-89439.9000,99147.8765
8434.0000,13.5819,19.4880,5130.8000,116549.8000,-111419.0000,5.7749,1060.1528,19074.3670,20134.5197,281.2156,135624.1670,4070.6472,-131553.5197,19.4230,18.6038,6482.0000,3056.2000,3425.8000,-0.5186,1237.8164,549.3882,1787.2046,24.1058,3605.5882,5244.1836,1638.5954,19.3303,13.0106,16.1705,1.8981,128125.1129,19.4880,19.4230,19.4555,1.9065,1.9764,19.4230,18.9885,19.2058,9.2323,1.4578,19.4880,19.4615,19.4748,1.5025,-3.7986,14.3896,14.5640,14.4768,-5.2691,-2.0978,13.0106,13.0057,13.0082,0.1523,-1.5793,13.0106,13.0216,13.0161,-0.5453,3.6771,11.5080,899.2527,-107993.2000,128125.1129
8435.0000,13.4299,19.4860,3721.1000,126256.4000,-122535.3000,6.1603,770.8039,20589.6137,21360.4176,299.6199,146846.0137,2950.2961,-143895.7176,13.2606,14.6544,2466.9000,3081.4000,-614.5000,0.2993,513.9708,499.6410,1013.6118,14.2557,3581.0410,1952.9292,-1628.1118,19.3026,13.3757,16.3392,2.1877,147667.5045,19.4860,19.4737,19.4799,0.3597,1.7804,18.7801,18.9213,18.8507,-4.2185,2.0797,19.4860,19.4837,19.4849,0.1877,-4.3800,13.2606,13.6867,13.4736,-12.0400,-1.9537,13.3757,13.2606,13.3181,3.8068,-2.2530,13.3757,13.3107,13.3432,4.0136,4.2066,12.8864,1006.9646,-123149.8000,147667.5045
8436.0000,13.4614,19.6137,2838.5000,137815.3000,-134976.8000,6.6607,587.6729,22491.1258,23078.7988,323.6085,160306.4258,2250.8271,-158055.5988,13.4394,15.4528,1352.4000,2198.3000,-845.9000,0.1911,280.9721,357.3372,638.3093,9.3796,2555.6372,1071.4279,-1484.2093,19.4333,13.4925,16.4629,2.3259,156999.8028,19.6137,19.5665,19.5901,1.3964,1.9759,19.2037,19.0894,19.1465,3.6356,2.1671,19.6137,19.5924,19.6031,1.4923,-4.6847,13.4394,13.4498,13.4446,-0.2842,-2.1565,13.4925,13.4394,13.4660,1.8497,-2.3476,13.4925,13.4669,13.4797,1.7133,4.5042,13.6700,1068.1906,-135822.7000,156999.8028
8437.0000,13.6119,19.8511,1949.4000,150458.8000,-148509.4000,7.2120,402.5964,24641.1893,25043.7856,350.3949,175099.9893,1546.8036,-173553.1856,13.6145,18.5909,1384.7000,17875.9000,-16491.2000,1.0259,286.8913,2912.9417,3199.8330,50.0000,20788.8417,1097.8087,-19691.0330,19.6323,13.6614,16.6468,2.8106,189715.7288,19.8511,19.7534,19.8023,2.6264,1.8245,19.3350,19.2865,19.3107,2.0480,2.8504,19.8511,19.8152,19.8332,2.8430,-5.3875,13.6145,13.5568,13.5857,1.7682,-2.0620,13.6614,13.6145,13.6380,2.1418,-3.0879,13.6614,13.6339,13.6477,2.0930,5.1499,16.4362,1284.3497,-165000.6000,189715.7288
8438.0000,13.7314,20.0634,794.3000,163323.8000,-162529.5000,7.7599,163.7196,26823.3517,26987.0713,377.3041,190147.1517,630.5804,-189516.5713,13.7374,19.3759,105.0000,27149.4000,-27044.4000,1.4483,21.7128,4431.8464,4453.5592,70.5395,31581.2464,83.2872,-31497.9592,19.8845,13.7643,16.8244,3.2202,217365.9386,20.0634,19.9660,20.0147,2.6295,1.8306,19.7053,19.6161,19.6607,4.2892,3.2789,20.0634,20.0330,20.0482,2.6607,-5.9293,13.7374,13.6866,13.7120,1.5905,-2.1038,13.7643,13.7374,13.7508,1.4279,-3.5522,13.7643,13.7480,13.7561,1.3750,5.6560,18.3781,1436.0892,-189573.9000,217365.9386
8439.0000,13.8190,20.1960,183.3000,173870.3000,-173687.0000,8.2265,37.7272,28614.4978,28652.2250,400.2738,202484.7978,145.5728,-202339.2250,13.8232,19.5002,0.0000,25056.4000,-25056.4000,1.3313,0.0000,4095.2311,4095.2311,64.8702,29151.6311,0.0000,-29151.6311,20.0564,13.8424,16.9494,3.3937,229073.6307,20.1960,20.1334,20.1647,1.8762,2.0192,19.8818,19.8325,19.8572,2.4368,3.3505,20.1960,20.1772,20.1866,1.7363,-6.2073,13.8232,13.7885,13.8058,1.1984,-2.2984,13.8424,13.8232,13.8328,1.0554,-3.6297,13.8424,13.8309,13.8366,1.0374,5.9281,19.0820,1491.0924,-198743.4000,229073.6307
8440.0000,13.9076,20.2938,74.6000,182938.7000,-182864.1000,8.6494,15.3321,30170.0002,30185.3323,421.0877,213108.7002,59.2679,-213049.4323,13.9107,19.5888,0.0000,23841.7000,-23841.7000,1.2668,0.0000,3901.6311,3901.6311,61.7468,27743.3311,0.0000,-27743.3311,20.1745,13.9308,17.0526,3.5378,238802.3009,20.2938,20.2517,20.2728,1.3702,2.1741,20.0076,19.9747,19.9912,1.6834,3.4409,20.2938,20.2806,20.2872,1.2805,-6.4753,13.9107,13.8798,13.8952,1.1450,-2.4609,13.9308,13.9107,13.9207,1.1270,-3.7277,13.9308,13.9187,13.9247,1.1288,6.1885,19.8026,1547.4008,-206705.8000,238802.3009
8441.0000,13.9310,20.3142,130.2000,182735.9000,-182605.7000,8.6427,26.7491,30153.2214,30179.9704,421.0075,212889.1214,103.4509,-212785.6704,13.9328,19.6111,0.0000,15643.1000,-15643.1000,0.8312,0.0000,2560.7727,2560.7727,40.5280,18203.8727,0.0000,-18203.8727,20.2367,13.9367,17.0867,3.4105,230208.6736,20.3142,20.3011,20.3077,0.4871,2.3396,20.1202,20.0898,20.1050,1.4397,3.1708,20.3142,20.3106,20.3124,0.3700,-6.3031,13.9328,13.9219,13.9273,0.4533,-2.6038,13.9367,13.9328,13.9347,0.2350,-3.4350,13.9367,13.9349,13.9358,0.1995,6.0389,18.9241,1478.7592,-198248.8000,230208.6736
8442.0000,13.9679,20.3414,301.1000,183416.2000,-183115.1000,8.6837,61.8225,30291.9479,30353.7704,423.0755,213708.1479,239.2775,-213468.8704,13.9685,19.5825,98.9000,14778.1000,-14679.2000,0.7907,20.3779,2420.4299,2440.8078,38.5576,17198.5299,78.5221,-17120.0078,20.2697,13.9785,17.1241,3.4059,229898.3401,20.3414,20.3307,20.3360,0.4083,2.3678,20.1434,20.1340,20.1387,0.4722,3.1585,20.3414,20.3375,20.3394,0.3921,-6.3159,13.9685,13.9567,13.9626,0.4920,-2.6310,13.9785,13.9685,13.9735,0.5338,-3.4217,13.9785,13.9727,13.9756,0.5464,6.0527,18.9267,1478.9556,-197794.3000,229898.3401
8443.0000,13.7391,19.9559,1497.2000,98347.4000,-96850.2000,4.7257,308.5608,16154.9572,16463.5180,230.3220,114502.3572,1188.6392,-113313.7180,20.1194,16.8662,2377.9000,159.9000,2218.0000,-0.1392,450.3101,29.1386,479.4487,6.8347,189.0386,1927.5899,1738.5513,20.0683,13.5068,16.7876,1.7196,116075.1813,19.9559,20.1194,20.0376,-3.5349,1.5076,20.1194,20.1274,20.1234,-0.1186,1.3684,19.9559,20.0432,19.9996,-4.0358,-3.2181,13.9812,13.9728,13.9770,0.2391,-1.6216,13.5068,13.7104,13.6086,-4.3379,-1.4825,13.5068,13.6171,13.5619,-4.9260,3.1041,9.4425,737.8481,-94632.2000,116075.1813
8444.0000,13.6351,19.8203,1759.6000,98239.1000,-96479.5000,4.7342,363.2594,16097.7493,16461.0088,230.4242,114336.8493,1396.3406,-112940.5088,19.9119,16.0895,3882.6000,0.0000,3882.6000,-0.2134,737.0671,0.0000,737.0671,9.4211,0.0000,3145.5329,3145.5329,19.9053,13.4679,16.6866,1.6629,112249.0280,19.8203,19.9119,19.8661,-2.0045,1.5387,19.9119,20.0119,19.9619,-1.8829,1.3254,19.8203,19.8611,19.8407,-1.8514,-3.1955,13.8613,13.9070,13.8841,-1.0544,-1.6492,13.4679,13.5302,13.4990,-1.2561,-1.4358,13.4679,13.4897,13.4788,-0.9370,3.0850,9.4319,737.0193,-92596.9000,112249.0280
8445.0000,13.6691,19.3473,3850.3000,57700.4000,-53850.1000,2.9272,794.4283,9462.5132,10256.9416,142.5022,67162.9132,3055.8717,-64107.0416,19.6349,15.8155,8399.7000,0.0000,8399.7000,-0.4616,1599.8944,0.0000,1599.8944,20.4522,0.0000,6799.8056,6799.8056,19.6200,13.3204,16.4702,0.8875,59907.4656,19.3473,19.6349,19.4911,-4.4590,1.0782,19.6349,19.8967,19.7658,-2.3007,0.6166,19.3473,19.5277,19.4375,-4.7994,-1.8490,14.4201,14.1306,14.2753,4.7867,-1.1296,13.3204,13.4559,13.3881,-1.2723,-0.6680,13.3204,13.3791,13.3498,-1.4915,1.7976,5.8022,453.3904,-45450.4000,59907.4656
8446.0000,13.7429,19.2351,4679.2000,54372.4000,-49693.2000,2.8130,964.2862,8932.2226,9896.5089,137.0072,63304.6226,3714.9138,-59589.7089,19.3763,15.5597,10172.7000,0.0000,10172.7000,-0.5590,1943.7131,0.0000,1943.7131,24.8838,0.0000,8228.9869,8228.9869,19.4069,13.3218,16.3644,0.7837,52901.6232,19.2351,19.3763,19.3057,-2.1718,1.0805,19.3763,19.7200,19.5481,-2.5606,0.5215,19.2351,19.3127,19.2739,-1.9085,-1.7325,14.4622,14.3602,14.4112,1.7051,-1.1240,13.3218,13.3763,13.3491,-0.4055,-0.5650,13.3218,13.3321,13.3269,-0.2095,1.6890,5.5688,435.1550,-39520.5000,52901.6232
8447.0000,14.1249,18.9277,6721.6000,40723.0000,-34001.4000,2.2742,1376.5725,6750.6971,8127.2696,110.9065,47473.6971,5345.0275,-42128.6696,19.0775,15.2642,29426.7000,0.0000,29426.7000,-1.6171,5643.4196,0.0000,5643.4196,72.2937,0.0000,23783.2804,23783.2804,19.0862,13.4366,16.2614,0.5792,39096.6429,18.9277,19.0775,19.0026,-3.5919,1.6716,19.0775,19.9061,19.4918,-0.6142,0.0545,18.9277,19.0605,18.9941,-3.3108,-1.7397,15.1943,14.8822,15.0382,7.6331,-1.6761,13.4366,13.2797,13.3581,0.1755,-0.0590,13.4366,13.3934,13.4150,1.1284,1.7352,4.4083,344.4683,-4574.7000,39096.6429
8448.0000,14.3040,18.4921,8484.9000,34440.6000,-25955.7000,2.0690,1732.6580,5733.7049,7466.3629,101.0271,40174.3049,6752.2420,-33422.0629,18.8190,15.0087,35898.6000,0.0000,35898.6000,-1.9727,6906.9660,0.0000,6906.9660,88.6372,0.0000,28991.6340,28991.6340,18.7224,13.5829,16.1526,0.3321,22415.7107,18.4921,18.6907,18.5914,-4.8961,1.7137,18.7224,19.6680,19.1952,-3.5135,-0.2591,18.4921,18.7224,18.6073,-4.6023,-1.3898,15.0087,15.0195,15.0141,-0.2250,-1.6921,15.0087,13.0353,14.0220,8.0773,0.2806,13.4740,13.4462,13.4601,0.6107,1.4114,3.9798,310.9872,9942.9000,22415.7107
8449.0000,14.2783,17.9473,9867.3000,30376.6000,-20509.3000,1.9489,2015.7902,5054.0132,7069.8034,95.1789,35430.6132,7851.5098,-27579.1034,18.3801,14.5748,35325.4000,0.0000,35325.4000,-1.9412,6834.9192,0.0000,6834.9192,87.6028,0.0000,28490.4808,28490.4808,18.2705,13.8858,16.0781,0.2460,16608.3662,17.9473,18.2063,18.0768,-6.1448,1.6461,18.2705,19.3498,18.8101,-4.5810,-0.2951,17.9473,18.2705,18.1089,-5.9486,-1.2772,14.5748,14.7533,14.6641,-4.1584,-1.6215,14.5748,13.9475,14.2611,2.9517,0.3197,13.9010,13.6865,13.7937,4.0919,1.3018,3.7502,293.0479,14816.1000,16608.3662
8450.0000,14.2663,17.4285,11055.3000,26801.2000,-15745.9000,1.8417,2258.9245,4457.8669,6716.7914,89.9476,31259.0669,8796.3755,-22462.6914,17.8934,14.0940,40110.0000,0.0000,40110.0000,-2.2041,7810.2242,0.0000,7810.2242,100.2109,0.0000,32299.7758,32299.7758,14.1624,17.6758,15.9191,-0.2940,-19845.9737,17.4285,17.6669,17.5477,-6.3185,1.8383,17.6784,18.1771,17.9277,-10.5826,-1.4679,17.4285,18.7741,18.1013,-0.0252,-0.0034,14.0940,14.3156,14.2048,-5.4767,-1.7160,14.0940,14.1624,14.1282,-1.5383,1.5902,14.1624,13.5931,13.8778,1.0798,0.1257,3.5312,275.9308,24364.1000,-19845.9737
8451.0000,13.8048,16.3782,12442.1000,23446.3000,-11004.2000,1.7553,2561.4577,3857.3525,6418.8102,85.7330,27303.6525,9880.6423,-17423.0102,17.3116,13.5194,38359.5000,0.0000,38359.5000,-2.1079,7527.9030,0.0000,7527.9030,96.6367,0.0000,30831.5970,30831.5970,13.7797,17.9126,15.8461,-0.3322,-22422.9154,16.3792,16.8258,16.6025,-11.3405,1.7562,17.9126,17.9186,17.9156,-0.0808,-1.4057,17.9126,18.2851,18.0989,0.0361,0.0009,13.5194,13.7959,13.6576,-6.5370,-1.6391,13.5194,13.7797,13.6495,-5.7111,1.5229,13.7797,13.9298,13.8547,-0.2121,0.1162,3.3815,264.2333,27355.3000,-22422.9154
8452.0000,13.3528,15.3537,13844.3000,20714.1000,-6869.8000,1.6991,2871.4266,3371.9434,6243.3700,83.1606,24086.0434,10972.8734,-13113.1700,16.9512,13.1636,42940.7000,0.0000,42940.7000,-2.3597,8468.6910,0.0000,8468.6910,109.2661,0.0000,34472.0090,34472.0090,13.3689,18.1621,15.7655,-0.5041,-34025.4014,15.6207,15.9749,15.7978,-9.6455,1.8842,18.1621,18.0623,18.1122,2.4390,-1.6554,18.1621,18.0717,18.1169,0.2839,0.1851,13.1636,13.3528,13.2582,-4.7547,-1.7462,13.1636,13.3457,13.2546,-4.6994,1.7933,13.3528,14.2508,13.8018,-0.5729,-0.0471,3.2795,256.2624,36070.9000,-34025.4014
8453.0000,13.4797,17.1810,10879.0000,34192.8000,-23313.8000,2.1818,2251.6682,5582.5710,7834.2393,106.5776,39775.3710,8627.3318,-31148.0393,17.2967,13.5046,40559.6000,0.0000,40559.6000,-2.2288,7961.2858,0.0000,7961.2858,103.8538,0.0000,32598.3142,32598.3142,13.3953,18.1336,15.7645,-0.3145,-21225.9279,17.1810,16.6955,16.9383,13.8290,1.9572,18.1757,18.1455,18.1606,0.6498,-1.3861,17.1810,18.3937,17.7873,-3.9116,-0.2246,13.5046,13.4131,13.4589,2.4877,-1.8417,13.5046,13.3953,13.4500,2.4233,1.5016,13.3953,13.8402,13.6178,-2.1548,0.3401,4.2617,333.0166,17245.8000,-21225.9279
8454.0000,13.7482,18.1101,9392.6000,42461.3000,-33068.7000,2.4953,1935.4516,6976.3571,8911.8087,121.7183,49437.6571,7457.1484,-41980.5087,17.7898,13.9916,45084.2000,0.0000,45084.2000,-2.4775,8790.8788,0.0000,8790.8788,114.7501,0.0000,36293.3212,36293.3212,17.9786,13.7859,15.8822,0.3032,20463.5700,18.1101,17.7227,17.9164,11.8697,2.1045,17.9786,18.1683,18.0735,-0.9859,-0.3729,18.1101,17.9786,18.0443,3.1672,-1.6384,13.9916,13.8130,13.9023,5.4170,-2.0735,13.9916,13.4401,13.7159,3.2745,0.4040,13.7022,13.6677,13.6850,0.8766,1.6694,4.8596,379.7396,12015.5000,20463.5700
8455.0000,13.7682,19.6580,4552.9000,99070.3000,-94517.4000,4.9188,937.8688,16284.8453,17222.7141,239.5202,115355.1453,3615.0312,-111740.1141,19.0698,15.2560,25364.1000,0.0000,25364.1000,-1.3938,4864.7644,0.0000,4864.7644,64.0118,0.0000,20499.3356,20499.3356,19.0715,13.1359,16.1037,1.1956,80699.6333,19.6580,19.0698,19.3639,17.5337,2.0496,19.0698,18.2950,18.6824,7.4141,0.6557,19.6580,19.2489,19.4535,17.0710,-2.8692,14.6843,14.4256,14.5550,7.9421,-2.1042,13.1359,13.5627,13.3493,-4.3582,-0.7104,13.1359,13.2767,13.2063,-5.7105,2.8146,9.7400,761.0990,-69153.3000,80699.6333
8456.0000,13.6111,19.8015,2389.7000,137441.3000,-135051.6000,6.6197,493.5350,22508.8479,23002.3829,322.2463,159950.1479,1896.1650,-158053.9829,19.6733,15.8533,18872.4000,0.0000,18872.4000,-1.0371,3592.9696,0.0000,3592.9696,46.6038,0.0000,15279.4304,15279.4304,19.6079,13.1239,16.3659,2.0683,139613.1246,19.8015,19.6733,19.7374,4.5732,2.4357,19.6733,19.2182,19.4457,9.2777,1.3986,19.8015,19.7382,19.7698,3.8841,-4.1840,14.2901,14.3637,14.3269,-2.6864,-2.5522,13.1239,13.2201,13.1720,-2.0732,-1.5152,13.1239,13.1388,13.1314,-0.8382,4.0674,13.1350,1026.3907,-116179.2000,139613.1246
8457.0000,13.5575,19.8396,1334.3000,148338.4000,-147004.1000,7.0797,275.8108,24262.9821,24538.7929,344.2614,172601.3821,1058.4892,-171542.8929,13.4466,16.7525,2337.7000,7267.9000,-4930.2000,0.5146,485.6213,1181.5276,1667.1489,25.0828,8449.4276,1852.0787,-6597.3489,19.6390,13.5472,16.5931,2.6436,178439.9593,19.8396,19.8034,19.8215,1.0813,1.9804,19.1741,19.2511,19.2126,-2.7468,2.4951,19.8396,19.8288,19.8342,0.8425,-5.0993,13.4466,13.7271,13.5868,-8.8655,-2.1884,13.5472,13.4466,13.4969,3.9860,-2.7030,13.5472,13.4817,13.5144,4.6882,4.8914,15.1570,1184.3862,-151934.3000,178439.9593
8458.0000,13.6057,19.9497,559.6000,157175.1000,-156615.5000,7.4571,115.5823,25737.3754,25852.9577,362.4461,182912.4754,444.0177,-182468.4577,13.5944,18.8329,338.0000,7199.4000,-6861.4000,0.4011,70.0512,1172.8335,1242.8846,19.5387,8372.2335,267.9488,-8104.2846,19.8217,13.6299,16.7258,2.7803,187668.5872,19.9497,19.9074,19.9286,1.3574,2.1402,19.7378,19.5895,19.6636,5.5084,2.5413,19.9497,19.9327,19.9412,1.3572,-5.3169,13.5944,13.5915,13.5930,0.1401,-2.3520,13.6299,13.5944,13.6121,1.4569,-2.7531,13.6299,13.6122,13.6210,1.3522,5.1051,15.6796,1225.2238,-163476.9000,187668.5872
8459.0000,13.6791,20.0583,98.9000,166658.0000,-166559.1000,7.8812,20.4026,27337.2914,27357.6940,383.1591,193995.2914,78.4974,-193916.7940,13.6792,19.3547,0.0000,6600.8000,-6600.8000,0.3507,0.0000,1076.6149,1076.6149,17.0794,7677.4149,0.0000,-7677.4149,19.9825,13.7028,16.8426,2.9539,199385.1597,20.0583,20.0178,20.0381,1.3875,2.2901,19.9297,19.8568,19.8933,2.8368,2.6408,20.0583,20.0418,20.0501,1.3796,-5.5911,13.6792,13.6541,13.6667,0.9556,-2.5102,13.7028,13.6792,13.6910,1.0176,-2.8609,13.7028,13.6907,13.6968,0.9798,5.3711,16.4271,1283.6399,-173159.9000,199385.1597
8460.0000,13.7888,20.1764,11.1000,177613.1000,-177602.0000,8.3944,2.2858,29209.6425,29211.9283,408.2983,206822.7425,8.8142,-206813.9283,13.7899,19.4665,0.0000,8854.5000,-8854.5000,0.4705,0.0000,1446.4904,1446.4904,22.9186,10300.9904,0.0000,-10300.9904,20.1053,13.8210,16.9631,3.1833,214871.0554,20.1764,20.1350,20.1557,1.4854,2.4019,20.0255,19.9915,20.0085,1.4567,2.8724,20.1764,20.1598,20.1681,1.4899,-5.9925,13.7899,13.7558,13.7728,1.3466,-2.6413,13.8210,13.7899,13.8054,1.4465,-3.1118,13.8210,13.8040,13.8125,1.4623,5.7531,17.6944,1382.6617,-186456.5000,214871.0554
8461.0000,13.8998,20.2905,0.0000,185376.7000,-185376.7000,8.7607,0.0000,30566.4626,30566.4626,426.4213,215943.1626,0.0000,-215943.1626,13.9019,19.5799,0.0000,12012.5000,-12012.5000,0.6383,0.0000,1965.5638,1965.5638,31.1066,13978.0638,0.0000,-13978.0638,20.2133,13.9299,17.0716,3.3746,227788.0023,20.2905,20.2508,20.2707,1.4533,2.4501,20.1122,20.0871,20.0996,1.1651,3.0884,20.2905,20.2751,20.2828,1.4506,-6.3106,13.9019,13.8670,13.8845,1.4129,-2.7075,13.9299,13.9019,13.9159,1.3990,-3.3458,13.9299,13.9145,13.9222,1.3901,6.0532,18.7672,1466.4960,-197389.2000,227788.0023
8462.0000,13.9887,20.3813,0.0000,191270.4000,-191270.4000,9.0393,0.0000,31604.6710,31604.6710,440.2990,222875.0710,0.0000,-222875.0710,13.9908,19.6698,0.0000,13055.2000,-13055.2000,0.6937,0.0000,2138.9367,2138.9367,33.8221,15194.1367,0.0000,-15194.1367,20.3063,14.0117,17.1590,3.5008,236300.6679,20.3813,20.3493,20.3653,1.2074,2.5145,20.2024,20.1783,20.1903,1.1607,3.2082,20.3813,20.3692,20.3752,1.1809,-6.5247,13.9908,13.9626,13.9767,1.1785,-2.7819,14.0117,13.9908,14.0012,1.0952,-3.4755,14.0117,14.0003,14.0060,1.0764,6.2574,19.4409,1519.1390,-204325.6000,236300.6679
8463.0000,14.0619,20.4561,0.0000,199403.4000,-199403.4000,9.4236,0.0000,33005.8824,33005.8824,459.2889,232409.2824,0.0000,-232409.2824,14.0634,19.7433,0.0000,11726.3000,-11726.3000,0.6231,0.0000,1923.2538,1923.2538,30.3903,13649.5538,0.0000,-13649.5538,20.3906,14.0804,17.2355,3.6225,244517.3631,20.4561,20.4310,20.4436,1.0104,2.6599,20.3005,20.2753,20.2879,1.2427,3.2830,20.4561,20.4465,20.4513,0.9838,-6.7637,14.0634,14.0414,14.0524,0.9797,-2.9335,14.0804,14.0634,14.0719,0.9193,-3.5566,14.0804,14.0712,14.0758,0.9091,6.4901,20.0732,1568.5489,-211129.7000,244517.3631
8464.0000,14.1241,20.5191,9.6000,203824.8000,-203815.2000,9.6331,1.9661,33787.6296,33789.5957,469.7239,237612.4296,7.6339,-237604.7957,14.1253,19.8059,0.0000,12100.2000,-12100.2000,0.6429,0.0000,1986.3807,1986.3807,31.3687,14086.5807,0.0000,-14086.5807,20.4579,14.1396,17.2987,3.7100,250425.3082,20.5191,20.4985,20.5088,0.8529,2.7167,20.3659,20.3483,20.3571,0.9015,3.3597,20.5191,20.5112,20.5151,0.8358,-6.9163,14.1253,14.1070,14.1161,0.8350,-2.9967,14.1396,14.1253,14.1324,0.7957,-3.6396,14.1396,14.1318,14.1357,0.7880,6.6364,20.5362,1604.7295,-215915.4000,250425.3082
8465.0000,14.1800,20.5637,232.2000,203338.8000,-203106.6000,9.6217,47.5117,33751.9475,33799.4592,469.3635,237090.7475,184.6883,-236906.0592,14.1811,19.8262,54.5000,14658.4000,-14603.9000,0.7819,11.1927,2408.3184,2419.5111,38.1571,17066.7184,43.3073,-17023.4111,20.4984,14.1938,17.3461,3.7479,252981.2808,20.5637,20.5483,20.5560,0.6355,2.6598,20.3843,20.3780,20.3811,0.3553,3.4417,20.5637,20.5580,20.5609,0.6175,-6.9619,14.1811,14.1645,14.1728,0.7497,-2.9466,14.1938,14.1811,14.1875,0.7301,-3.7285,14.1938,14.1868,14.1903,0.7250,6.6751,20.7954,1624.9799,-217710.5000,252981.2808
8466.0000,14.2630,20.6204,739.1000,204478.7000,-203739.6000,9.7019,151.0280,34008.4380,34159.4661,473.4556,238487.1380,588.0720,-237899.0661,14.2643,18.8741,1871.8000,15090.8000,-13219.0000,0.9047,383.9215,2482.4165,2866.3380,44.1750,17573.2165,1487.8785,-16085.3380,20.4777,14.2835,17.3806,3.7542,253405.3675,20.6204,20.6023,20.6114,0.7341,2.6372,20.1609,20.2067,20.1838,-2.3152,3.5419,20.6204,20.6136,20.6170,0.7435,-7.0647,14.2643,14.2411,14.2527,1.0295,-2.9324,14.2835,14.2643,14.2739,1.1085,-3.8371,14.2835,14.2725,14.2780,1.1235,6.7695,21.2055,1657.0248,-216958.6000,253405.3675
8467.0000,14.0804,20.2225,2588.2000,114034.4000,-111446.2000,5.5238,530.4428,18883.5987,19414.0414,269.7133,132917.9987,2057.7572,-130860.2414,20.3610,16.6915,9615.8000,180.8000,9435.0000,-0.5380,1815.8420,33.1061,1848.9481,26.2925,213.9061,7799.9580,7586.0519,20.2963,13.6965,16.9964,1.8802,126915.4442,20.2225,20.3610,20.2917,-3.7916,1.9066,20.3610,20.2775,20.3192,1.7000,1.3685,20.2225,20.3034,20.2629,-4.2071,-3.6172,14.6789,14.5327,14.6058,4.3270,-2.0206,13.6965,13.9485,13.8225,-5.3815,-1.4826,13.6965,13.8194,13.7580,-6.2096,3.5032,11.0467,863.2052,-102011.2000,126915.4442
8468.0000,14.0143,20.0512,3574.5000,110438.1000,-106863.6000,5.4051,733.3699,18259.3859,18992.7558,263.6467,128697.4859,2841.1301,-125856.3558,20.1347,16.3099,14033.3000,0.0000,14033.3000,-0.7712,2657.0494,0.0000,2657.0494,33.9159,0.0000,11376.2506,11376.2506,20.1305,13.5835,16.8570,1.7336,117015.4174,20.0512,20.1347,20.0930,-2.3332,1.9597,20.1347,20.2293,20.1820,-1.5905,1.1886,20.0512,20.0964,20.0738,-2.2169,-3.4454,14.6771,14.6525,14.6648,0.7776,-2.0588,13.5835,13.6992,13.6414,-2.1203,-1.2876,13.5835,13.6216,13.6026,-1.8095,3.3464,10.7268,838.2061,-92830.3000,117015.4174
8469.0000,14.1779,19.5128,7178.5000,69206.4000,-62027.9000,3.6440,1468.8813,11486.9081,12955.7894,177.7680,80693.3081,5709.6187,-74983.6894,19.7547,15.9339,21337.7000,0.0000,21337.7000,-1.1726,4058.3404,0.0000,4058.3404,51.7628,0.0000,17279.3596,17279.3596,19.7787,13.4395,16.6091,0.8952,60428.4604,19.5128,19.7547,19.6337,-5.4760,1.5722,19.7547,20.1884,19.9715,-2.4744,0.3997,19.5128,19.6997,19.6063,-5.5764,-2.0718,15.3140,15.0461,15.1800,6.2836,-1.6055,13.4395,13.6353,13.5374,-1.1888,-0.4330,13.4395,13.4941,13.4668,-1.5726,2.0385,7.1713,560.3751,-40690.2000,60428.4604
8470.0000,14.2817,19.3177,8997.2000,65404.9000,-56407.7000,3.5590,1837.9337,10882.8780,12720.8116,173.7471,76287.7780,7159.2663,-69128.5116,19.4459,15.6285,24860.5000,0.0000,24860.5000,-1.3661,4746.0833,0.0000,4746.0833,60.6908,0.0000,20114.4167,20114.4167,19.4974,13.4611,16.4793,0.7564,51053.7530,19.3177,19.4459,19.3818,-2.9748,1.6205,19.4459,20.0956,19.7708,-2.3571,0.2544,19.3177,19.4189,19.3683,-2.8062,-1.9385,15.2797,15.2386,15.2592,1.0205,-1.6417,13.4611,13.5504,13.5058,-0.3160,-0.2756,13.4611,13.4624,13.4618,0.0049,1.9173,6.9931,546.4535,-31547.2000,51053.7530
8471.0000,14.4927,18.5987,13475.1000,52132.6000,-38657.5000,3.1647,2743.3261,8718.4217,11461.7478,154.5561,60851.0217,10731.7739,-50119.2478,18.9420,15.1302,55397.9000,0.0000,55397.9000,-3.0442,10642.1681,0.0000,10642.1681,135.9395,0.0000,44755.7319,44755.7319,18.8508,13.8445,16.3477,0.4871,32880.2142,18.5987,18.8118,18.7053,-8.0987,2.6315,18.8508,19.7721,19.3115,-5.4768,-0.4128,18.5987,18.8508,18.7248,-7.7003,-2.1156,15.1302,15.1653,15.1477,-1.2788,-2.5971,15.1302,13.5628,14.3465,10.2115,0.4471,13.7859,13.6802,13.7330,3.3392,2.1499,6.0686,474.2053,16740.4000,32880.2142
8472.0000,14.5511,18.0418,16171.7000,45573.5000,-29401.8000,2.9950,3289.2235,7632.2250,10921.4485,146.2553,53205.7250,12882.4765,-40323.2485,18.2012,14.3979,69883.3000,0.0000,69883.3000,-3.8403,13552.7846,0.0000,13552.7846,172.9429,0.0000,56330.5154,56330.5154,14.3843,17.7243,16.0543,-0.5278,-35625.2334,18.0948,18.2372,18.1660,-6.4419,3.1371,17.7243,18.1581,17.9412,-16.4708,-2.6233,17.7243,19.2126,18.4685,-3.0273,0.1421,14.3979,14.5844,14.4912,-7.8580,-2.9185,14.3979,14.3843,14.3911,0.6035,2.8419,14.3843,13.2808,13.8325,1.2664,0.0765,5.6905,444.6675,40481.5000,-35625.2334
8473.0000,13.9423,16.8307,18759.4000,40372.3000,-21612.9000,2.8838,3853.3315,6663.6123,10516.9438,140.7690,47035.9123,14906.0685,-32129.8438,17.5574,13.7620,71957.6000,0.0000,71957.6000,-3.9542,14074.5517,0.0000,14074.5517,180.3275,0.0000,57883.0483,57883.0483,13.9119,17.8833,15.8976,-0.6916,-46680.9415,16.9876,17.2605,17.1240,-12.5086,3.1686,17.8833,17.8979,17.8906,-0.5450,-2.7627,17.8833,18.5754,18.2294,-2.8197,0.2848,13.7620,13.9423,13.8521,-7.6458,-2.9384,13.7620,13.9150,13.8385,-6.6028,2.9930,13.9423,13.7447,13.8435,0.1975,-0.0546,5.5042,430.1088,50344.7000,-46680.9415
8474.0000,13.4427,15.6568,21843.4000,35579.9000,-13736.5000,2.8177,4523.7733,5804.0264,10327.7997,137.8014,41383.9264,17319.6267,-24064.2997,16.9751,13.1871,82672.7000,0.0000,82672.7000,-4.5431,16299.1828,0.0000,16299.1828,209.4776,0.0000,66373.5172,66373.5172,13.4026,18.3135,15.8581,-0.4841,-32679.4062,15.6568,16.0590,15.8579,-15.2139,2.6143,18.3974,18.2169,18.3071,5.0925,-1.9287,15.6568,19.1090,17.3829,-10.1489,-0.2034,13.1871,13.3792,13.2832,-6.8007,-2.4536,13.1871,13.4026,13.2949,-6.4947,2.0895,13.4026,13.8705,13.6366,-2.4312,0.3641,5.3855,420.8275,68936.2000,-32679.4062
8475.0000,12.9587,14.5409,24809.5000,31512.4000,-6702.9000,2.7798,5179.5772,5083.1513,10262.7284,136.4015,36595.5513,19629.9228,-16965.6284,16.4582,12.6770,82395.5000,0.0000,82395.5000,-4.5278,16362.1638,0.0000,16362.1638,210.8879,0.0000,66033.3362,66033.3362,12.8812,18.7026,15.7919,-0.5815,-39248.7800,14.5409,14.9039,14.7224,-13.6373,2.5968,18.6820,18.5484,18.6152,3.7838,-1.9310,14.5409,18.4850,16.5129,-10.4331,-0.1830,12.6770,12.8532,12.7651,-6.1866,-2.4359,12.6770,12.8812,12.7791,-6.1585,2.0919,12.8812,13.7058,13.2935,-4.0744,0.3439,5.3630,419.0703,75692.6000,-39248.7800
8476.0000,12.4933,13.5131,28049.9000,28641.4000,-591.5000,2.8127,5902.1065,4571.1870,10473.2935,138.6642,33212.5870,22147.7935,-11064.7935,16.0614,12.2855,92607.2000,0.0000,92607.2000,-5.0890,18494.1534,0.0000,18494.1534,239.1701,0.0000,74113.0466,74113.0466,12.4279,18.9523,15.6901,-0.8486,-57281.7736,13.5155,13.8249,13.6702,-12.6321,2.8227,18.9523,18.8471,18.8997,3.4985,-2.2662,18.9523,14.1848,16.5685,0.7366,0.0101,12.2855,12.4157,12.3506,-4.9359,-2.6339,12.2855,12.4279,12.3567,-5.0317,2.4551,12.4279,13.6357,13.0318,-3.0927,0.1788,5.4601,426.6620,92015.7000,-57281.7736
8477.0000,12.5282,14.8951,24993.8000,43399.2000,-18405.4000,3.3512,5255.9533,6932.0345,12187.9878,164.7684,50331.2345,19737.8467,-30593.3878,16.2580,12.4796,91832.5000,0.0000,91832.5000,-5.0464,18287.9833,0.0000,18287.9833,238.8276,0.0000,73544.5167,73544.5167,12.4405,18.9326,15.6866,-0.6289,-42448.8362,14.8951,14.5939,14.7445,13.0305,2.9721,18.5143,18.6423,18.5783,-3.8131,-2.0744,14.8951,16.6437,15.7694,-9.5781,-0.3791,12.4796,12.4457,12.4626,1.4171,-2.7992,12.4796,12.4405,12.4601,1.3127,2.2472,12.4405,12.9469,12.6937,-4.0144,0.5520,6.5687,513.2836,73427.1000,-42448.8362
8478.0000,12.6832,15.4044,24722.1000,49731.9000,-25009.8000,3.6363,5185.2479,7971.5967,13156.8447,178.4796,57703.4967,19536.8521,-38166.6447,16.5333,12.7512,102490.8000,0.0000,102490.8000,-5.6321,20331.1783,0.0000,20331.1783,265.6263,0.0000,82159.6217,82159.6217,12.6688,18.6367,15.6527,-0.6806,-45940.5607,15.4044,15.2557,15.3301,7.1316,3.2851,18.2119,18.3216,18.2667,-3.6942,-2.3471,15.4044,15.7979,15.6012,-1.9646,-0.3512,12.7512,12.6822,12.7167,3.1318,-3.0895,12.7512,12.6688,12.7100,3.0814,2.5426,12.6688,12.6885,12.6786,-0.1161,0.5468,7.0976,554.6139,77481.0000,-45940.5607
8479.0000,13.6235,18.5967,14789.0000,102999.5000,-88210.5000,5.6370,3053.6895,16873.1949,19926.8844,274.0134,119872.6949,11735.3105,-108137.3844,17.8758,14.0760,64388.3000,0.0000,64388.3000,-3.5383,12540.6196,0.0000,12540.6196,166.0728,0.0000,51847.6804,51847.6804,17.7538,14.0022,15.8780,0.4499,30367.4278,18.5967,17.8225,18.2096,34.8156,3.0953,17.7538,18.2485,18.0012,-3.1391,-0.4430,18.5967,17.7538,18.1753,31.1292,-2.5416,14.0760,13.7502,13.9131,14.5036,-3.0584,14.0760,12.8057,13.4409,8.8864,0.4799,13.7796,13.4732,13.6264,11.5030,2.5785,11.1098,868.1316,-23822.2000,30367.4278
8480.0000,13.9633,19.5258,11181.9000,141299.6000,-130117.7000,7.2594,2296.0634,23333.7063,25629.7697,353.4593,164633.3063,8885.8366,-155747.4697,19.2260,15.4105,47683.7000,0.0000,47683.7000,-2.6203,9127.8705,0.0000,9127.8705,120.1628,0.0000,38555.8295,38555.8295,19.1342,13.2324,16.1833,1.5644,105598.8288,19.5258,19.2260,19.3759,14.1404,3.2415,19.2260,18.2421,18.7340,8.9099,0.6211,19.5258,19.2721,19.3989,14.8329,-4.0179,14.9976,14.7540,14.8758,11.6838,-3.2932,13.2324,13.3901,13.3113,-1.4988,-0.6729,13.2324,13.3068,13.2696,-4.2402,3.9661,14.3368,1120.2955,-82434.0000,105598.8288
8481.0000,14.0737,19.9155,7849.2000,153267.7000,-145418.5000,7.6516,1608.8401,25376.4653,26985.3054,373.0349,178644.1653,6240.3599,-172403.8054,19.7763,18.9424,15156.1000,7098.2000,8057.9000,-1.2100,2881.8780,1284.7874,4166.6653,56.1966,8382.9874,12274.2220,3891.2347,19.7119,13.2263,16.4691,2.3872,161135.7660,19.9155,19.7763,19.8459,5.7370,2.8197,19.7763,19.3475,19.5619,10.0560,1.6097,19.9155,19.8333,19.8744,5.8033,-4.8319,15.5867,15.4107,15.4987,7.5824,-2.9539,13.2263,13.2582,13.2423,-0.7667,-1.7439,13.2263,13.2330,13.2297,-0.4162,4.6977,15.2304,1190.1246,-137360.6000,161135.7660
8482.0000,14.0988,20.0829,6098.4000,162480.9000,-156382.5000,7.9959,1249.4706,26917.9603,28167.4310,390.0147,189398.8603,4848.9294,-184549.9310,20.0214,20.1780,9868.8000,7241.0000,2627.8000,-0.9271,1871.0454,1316.9702,3188.0157,43.3914,8557.9702,7997.7546,-560.2157,19.9990,13.3113,16.6551,2.7013,182339.7633,20.0829,20.0214,20.0521,2.5546,2.8168,20.0214,19.8549,19.9382,4.6061,1.8898,20.0829,20.0516,20.0672,2.3928,-5.1791,15.4350,15.4501,15.4426,-0.6117,-2.9743,13.3113,13.2873,13.2993,0.7532,-2.0473,13.3113,13.2985,13.3049,0.9728,5.0216,15.9432,1245.8217,-153754.7000,182339.7633
8483.0000,14.0176,20.0638,5380.5000,170811.0000,-165430.5000,8.3523,1103.8415,28243.4394,29347.2809,407.4392,199054.4394,4276.6585,-194777.7809,13.8421,16.0315,7513.5000,13321.9000,-5808.4000,1.1207,1551.1702,2177.9328,3729.1030,53.8339,15499.8328,5962.3298,-9537.5030,19.6841,13.9876,16.8358,3.0835,208136.7689,20.0638,20.0594,20.0616,0.1798,2.1389,18.6745,18.9600,18.8172,-13.4615,3.2596,20.0638,20.0640,20.0639,0.0256,-6.2134,13.8421,14.3124,14.0773,-16.4107,-2.4105,13.9876,13.8421,13.9148,7.4943,-3.5312,13.9876,13.8980,13.9428,7.7640,5.9417,18.9179,1478.2695,-171238.9000,208136.7689
8484.0000,14.1222,20.2021,5062.8000,177324.8000,-172262.0000,8.6436,1036.8980,29393.4609,30430.3589,421.4445,206718.2609,4025.9020,-202692.3589,14.1103,17.6052,6319.8000,21661.7000,-15341.9000,1.4983,1299.3176,3555.2237,4854.5413,73.2079,25216.9237,5020.4824,-20196.4413,19.7778,14.1577,16.9678,3.2569,219841.9000,20.2021,20.1547,20.1784,1.4745,2.0833,19.0882,19.0314,19.0598,2.9923,3.5816,20.2021,20.1854,20.1937,1.6318,-6.5603,14.1103,14.0999,14.1051,0.4013,-2.3818,14.1577,14.1103,14.1340,2.7106,-3.8800,14.1577,14.1307,14.1442,2.4964,6.2618,20.2702,1583.9404,-187603.9000,219841.9000
8485.0000,14.2345,20.3679,4382.6000,184199.0000,-179816.4000,8.9331,895.9557,30614.7277,31510.6834,435.8139,214813.7277,3486.6443,-211327.0834,14.2384,17.8450,7056.7000,25872.0000,-18815.3000,1.7625,1447.9636,4254.2714,5702.2350,86.0879,30126.2714,5608.7364,-24517.5350,19.9188,14.2620,17.0904,3.4571,233354.6784,20.3679,20.3038,20.3359,1.9664,2.0708,19.1733,19.1507,19.1620,1.2993,3.8332,20.3679,20.3478,20.3579,2.0462,-6.8623,14.2384,14.1983,14.2183,1.4317,-2.3902,14.2620,14.2384,14.2502,1.4674,-4.1527,14.2620,14.2477,14.2549,1.4008,6.5429,21.3818,1670.8053,-198631.7000,233354.6784
8486.0000,14.2575,20.4595,3365.9000,191754.3000,-188388.4000,9.2372,687.8501,31888.0013,32575.8515,450.9496,223642.3013,2678.0499,-220964.2515,14.2598,18.9448,3326.5000,29102.3000,-25775.8000,1.7291,682.3390,4786.9729,5469.3119,84.4376,33889.2729,2644.1610,-31245.1119,20.1637,14.2624,17.2130,3.6979,249607.7116,20.4595,20.4192,20.4394,1.3143,2.1772,19.7666,19.6499,19.7082,6.6572,3.9063,20.4595,20.4480,20.4537,1.2227,-7.0600,14.2598,14.2474,14.2536,0.4919,-2.5027,14.2624,14.2598,14.2611,0.1974,-4.2318,14.2624,14.2613,14.2618,0.1497,6.7345,21.9288,1713.5445,-214164.2000,249607.7116
8487.0000,14.2872,20.5439,2511.0000,198443.9000,-195932.9000,9.5089,512.8976,33023.8867,33536.7843,464.2754,231467.7867,1998.1024,-229469.6843,14.2883,19.0341,2804.9000,26313.3000,-23508.4000,1.5523,575.0965,4330.0447,4905.1411,75.8039,30643.3447,2229.8035,-28413.5411,20.3041,14.2947,17.2994,3.7982,256380.8832,20.5439,20.5116,20.5278,1.1326,2.3288,19.9207,19.8792,19.8999,2.3789,3.8811,20.5439,20.5338,20.5389,1.0930,-7.1801,14.2883,14.2783,14.2833,0.4234,-2.6522,14.2947,14.2883,14.2915,0.4317,-4.2045,14.2947,14.2907,14.2927,0.4377,6.8567,22.1197,1728.4612,-219441.3000,256380.8832
8488.0000,14.3108,20.5908,2134.9000,201261.7000,-199126.8000,9.6225,435.9089,33511.7195,33947.6284,469.9093,234773.4195,1698.9911,-233074.4284,14.3117,18.9555,2623.3000,21922.6000,-19299.3000,1.3090,537.6697,3608.7798,4146.4494,63.9275,25531.3798,2085.6303,-23445.7494,20.3792,14.3167,17.3479,3.7868,255610.5827,20.5908,20.5720,20.5814,0.7124,2.4573,20.0102,19.9878,19.9990,1.2613,3.7663,20.5908,20.5849,20.5878,0.6563,-7.1652,14.3117,14.3037,14.3077,0.3600,-2.7712,14.3167,14.3117,14.3142,0.3397,-4.0802,14.3167,14.3137,14.3152,0.3375,6.8513,21.8622,1708.3405,-218426.1000,255610.5827
8489.0000,14.3388,20.5767,2856.3000,197682.7000,-194826.4000,9.4909,582.9432,32937.7697,33520.7130,463.5508,230620.4697,2273.3568,-228347.1130,14.3394,18.0534,3881.0000,15218.0000,-11337.0000,1.0219,795.1092,2506.1409,3301.2501,49.9057,17724.1409,3085.8908,-14638.2501,20.3426,14.3460,17.3443,3.6022,243148.8886,20.5767,20.5774,20.5770,0.0130,2.5272,19.8507,19.8814,19.8661,-1.5389,3.5491,20.5767,20.5777,20.5772,-0.0633,-6.9636,14.3394,14.3307,14.3351,0.3958,-2.8230,14.3460,14.3394,14.3427,0.4096,-3.8449,14.3460,14.3421,14.3441,0.4138,6.6679,21.0261,1643.0111,-206163.4000,243148.8886
8490.0000,14.4519,20.6451,3689.1000,196967.2000,-193278.1000,9.5004,751.5376,32907.6721,33659.2097,464.0938,229874.8721,2937.5624,-226937.3097,14.4539,16.7117,8443.8000,15319.2000,-6875.4000,1.2780,1726.8781,2527.1369,4254.0150,62.4046,17846.3369,6716.9219,-11129.4150,20.2097,14.4800,17.3449,3.5289,238198.3582,20.6451,20.6246,20.6348,0.7631,2.4317,19.2766,19.3950,19.3358,-6.3332,3.7096,20.6451,20.6373,20.6412,0.8380,-7.0687,14.4539,14.4220,14.4379,1.3070,-2.7408,14.4800,14.4539,14.4669,1.5647,-4.0188,14.4800,14.4640,14.4720,1.6092,6.7596,21.5588,1684.6341,-200153.5000,238198.3582
8491.0000,14.3344,20.0507,7237.7000,112810.5000,-105572.8000,5.7078,1477.2477,18794.4718,20271.7195,278.9705,131604.9718,5760.4523,-125844.5195,20.2426,16.5078,16418.8000,185.3000,16233.5000,-0.9121,3104.7913,33.8500,3138.6413,44.4233,219.1500,13314.0087,13094.8587,20.0731,13.8420,16.9576,1.7075,115256.2295,20.0507,20.2426,20.1466,-5.8259,2.1071,20.2426,19.7734,20.0080,8.1770,1.1950,20.0507,20.1725,20.1116,-6.3252,-3.6008,15.1216,14.9041,15.0129,7.0037,-2.2066,13.8420,14.1449,13.9935,-5.6481,-1.2945,13.8420,13.9754,13.9087,-6.7323,3.5012,11.4174,892.1743,-89339.3000,115256.2295
8492.0000,14.2661,19.8284,8833.6000,110767.6000,-101934.0000,5.6943,1804.9691,18424.0176,20228.9867,278.1436,129191.6176,7028.6309,-122162.9867,19.9291,16.1065,20978.8000,0.0000,20978.8000,-1.1528,3981.7687,0.0000,3981.7687,50.8013,0.0000,16997.0313,16997.0313,19.9076,13.7352,16.8214,1.6017,108118.0277,19.8284,19.9291,19.8787,-3.1676,2.1955,19.9291,19.9729,19.9510,-0.6221,1.0427,19.8284,19.8881,19.8583,-2.9922,-3.4988,15.0012,15.0042,15.0027,-0.0576,-2.2824,13.7352,13.8731,13.8042,-2.2192,-1.1295,13.7352,13.7725,13.7538,-1.8035,3.4119,11.2768,881.1874,-80955.2000,108118.0277
8493.0000,14.4147,18.8987,14464.0000,70162.1000,-55698.1000,4.0682,2948.3463,11711.6693,14660.0156,198.6716,81873.7693,11515.6537,-70358.1156,19.2565,15.4411,28655.1000,0.0000,28655.1000,-1.5747,5483.2496,0.0000,5483.2496,69.7515,0.0000,23171.8504,23171.8504,19.3015,13.8466,16.5741,0.7772,52463.4430,18.8987,19.2565,19.0776,-9.6026,1.8574,19.2565,20.0809,19.6687,-3.3414,0.2827,18.8987,19.2019,19.0503,-9.6851,-2.2108,15.1731,15.1107,15.1419,1.7453,-1.8810,13.8466,13.7954,13.8210,0.2684,-0.3063,13.8466,13.8163,13.8314,1.0019,2.1872,7.9897,624.3251,-27043.0000,52463.4430
8494.0000,14.4438,18.5297,17340.9000,66362.4000,-49021.5000,4.0383,3533.1182,11085.1473,14618.2656,197.2437,77447.5473,13807.7818,-63639.7656,18.7235,14.9142,32347.7000,0.0000,32347.7000,-1.7776,6231.3003,0.0000,6231.3003,79.6297,0.0000,26116.3997,26116.3997,18.7932,14.0783,16.4357,0.6091,41111.8940,18.5297,18.7235,18.6266,-5.3770,1.9262,18.7235,20.1131,19.4183,-2.9565,0.1487,18.5297,18.7003,18.6150,-5.1876,-2.1120,14.8137,14.9289,14.8713,-3.1996,-1.9386,14.0783,13.7044,13.8913,0.9145,-0.1610,14.0783,13.9960,14.0371,2.5476,2.0997,7.9299,619.6515,-16673.8000,41111.8940
8495.0000,14.2979,17.2808,24120.6000,54003.1000,-29882.5000,3.8069,4926.0283,8989.1826,13915.2109,185.8727,62992.2826,19194.5717,-43797.7109,17.9900,14.1893,69921.5000,0.0000,69921.5000,-3.8424,13597.7769,0.0000,13597.7769,173.6773,0.0000,56323.7231,56323.7231,14.1058,18.1474,16.1266,-0.4519,-30501.3867,17.2808,17.5746,17.4277,-14.4030,3.3881,18.2286,18.5825,18.4056,-12.1560,-2.3754,17.2808,18.6082,17.9445,-8.0258,-0.4188,14.1893,14.3461,14.2677,-7.2192,-3.1901,14.1893,14.1058,14.1475,3.1573,2.5734,14.1058,14.0488,14.0773,0.5506,0.6167,7.3265,572.5068,40039.0000,-30501.3867
8496.0000,13.5704,15.8419,28452.9000,47419.8000,-18966.9000,3.7211,5880.2033,7758.5583,13638.7616,181.7340,55178.3583,22572.6967,-32605.6616,17.1764,13.3857,89371.5000,0.0000,89371.5000,-4.9112,17571.1828,0.0000,17571.1828,224.7763,0.0000,71800.3172,71800.3172,13.5404,18.2278,15.8841,-0.9765,-65911.8479,15.9734,16.2482,16.1108,-15.8263,3.9783,18.2278,18.2662,18.2470,-1.8478,-3.3884,18.2278,17.8752,18.0515,1.3568,0.2572,13.3857,13.5637,13.4747,-9.5037,-3.6960,13.3857,13.5404,13.4631,-8.1948,3.6708,13.5404,14.5492,14.0448,-0.3273,0.0251,7.1335,557.4227,70404.6000,-65911.8479
8497.0000,12.9981,14.6460,32299.8000,42089.4000,-9789.6000,3.6693,6738.9102,6795.4589,13534.3691,179.8965,48884.8589,25560.8898,-23323.9691,16.6635,12.8796,91817.5000,0.0000,91817.5000,-5.0456,18180.6621,0.0000,18180.6621,234.1840,0.0000,73636.8379,73636.8379,13.0284,18.4058,15.7171,-1.1981,-80869.2670,14.9564,15.1715,15.0639,-12.5685,4.0399,18.4058,18.3719,18.3889,1.7771,-3.5285,18.4058,18.0290,18.2174,2.0673,0.3706,12.8796,12.9981,12.9389,-6.4015,-3.7459,12.8796,12.9937,12.9366,-6.2873,3.8225,12.9981,14.7624,13.8803,-1.9200,-0.0766,7.1023,554.9840,82027.9000,-80869.2670
8498.0000,12.5570,13.5942,36299.9000,37316.7000,-1016.8000,3.6518,7629.8117,5964.3846,13594.1963,179.9714,43281.0846,28670.0883,-14610.9963,15.9547,12.1802,102827.6000,0.0000,102827.6000,-5.6506,20566.7385,0.0000,20566.7385,264.6144,0.0000,82260.8615,82260.8615,12.3917,19.0491,15.7204,-0.7604,-51324.1154,13.5942,13.9230,13.7586,-15.6871,3.2970,18.9785,18.8008,18.8897,6.1092,-2.3537,13.5942,18.5808,16.0875,-25.6380,-0.3549,12.1802,12.3591,12.2696,-8.0106,-3.1008,12.1802,12.3917,12.2860,-7.7870,2.5498,12.3917,13.6704,13.0310,-10.1827,0.5510,7.1044,555.1491,101810.8000,-51324.1154
8499.0000,16.7184,17.1750,40096.1000,32915.8000,7180.3000,-3.6413,7885.0004,5815.3968,13700.3972,180.4900,38731.1968,32211.0996,-6520.0972,16.7843,12.9987,101712.4000,0.0000,101712.4000,-5.5893,20106.0167,0.0000,20106.0167,265.0199,0.0000,81606.3833,81606.3833,14.2651,16.8421,15.5536,-1.3592,-91747.8284,16.7184,15.0139,15.8661,25.4992,1.0293,16.8421,17.1840,17.0130,-22.5819,-4.5600,16.8421,16.7184,16.7802,8.4250,4.6707,12.9987,12.4279,12.7133,5.4190,-0.6493,12.9987,12.8877,12.9432,7.9965,4.9400,16.4566,15.8509,16.1538,37.7500,-4.2907,0.1000,7.8141,108892.7000,-91747.8284
8500.0000,16.6863,16.6468,44468.8000,29877.0000,14591.8000,-3.7252,8749.1179,5274.2472,14023.3650,178.1171,35151.2472,35719.6821,568.4350,16.6325,12.8490,111643.5000,0.0000,111643.5000,-6.1351,22116.0033,0.0000,22116.0033,286.6966,0.0000,89527.4967,89527.4967,14.2984,16.6694,15.4839,-1.3359,-90171.7735,16.6863,16.2666,16.4765,7.4307,1.2134,16.6694,16.7226,16.6960,-3.7598,-4.9216,16.6694,16.6863,16.6779,-1.1696,4.9386,12.8490,12.7550,12.8020,1.1364,-0.8033,12.8490,12.8623,12.8557,-0.9904,5.3318,15.9564,15.9893,15.9728,-2.1181,-4.5285,0.1000,7.8141,126235.3000,-90171.7735
8501.0000,12.6672,13.8979,40362.3000,44854.9000,-4492.6000,4.2194,8467.9239,7187.2356,15655.1595,203.3226,52042.1356,31894.3761,-20147.7595,15.7656,11.9935,109478.1000,0.0000,109478.1000,-6.0161,21956.9039,0.0000,21956.9039,281.8815,0.0000,87521.1961,87521.1961,12.2304,18.9228,15.5766,-0.6871,-46377.1937,13.8979,14.4299,14.1639,-27.8427,3.6122,18.2239,17.7727,17.9983,15.7807,-2.4039,13.8979,16.1561,15.0270,-19.8575,-0.6072,11.9935,12.1687,12.0811,-8.6342,-3.4118,11.9935,12.2304,12.1119,-8.9099,2.6043,12.2304,14.7730,13.5017,-29.7559,0.8076,8.1382,635.9314,104985.5000,-46377.1937
8502.0000,12.0708,13.7168,39006.3000,50841.2000,-11834.9000,4.4318,8266.6307,8037.4701,16304.1008,218.3918,58878.6701,30739.6693,-28139.0008,15.5853,11.8160,118493.0000,0.0000,118493.0000,-6.5115,23827.4366,0.0000,23827.4366,309.7766,0.0000,94665.5634,94665.5634,11.8905,19.1986,15.5445,-0.8685,-58621.0365,13.7168,13.8032,13.7600,-4.8083,3.8680,18.2664,18.1930,18.2297,2.8576,-2.6434,13.7168,14.8274,14.2721,-9.0442,-0.5637,11.8160,11.8698,11.8429,-2.8095,-3.6477,11.8160,11.8905,11.8532,-3.0566,2.8637,11.8905,13.0059,12.4482,-12.6484,0.7840,8.7349,682.5587,106658.1000,-58621.0365
8503.0000,13.2251,17.5930,22414.3000,102189.1000,-79774.8000,5.9953,4658.7808,16585.5369,21244.3177,291.9709,118774.6369,17755.5192,-101019.1177,16.9383,13.1502,73637.5000,0.0000,73637.5000,-4.0466,14525.2394,0.0000,14525.2394,193.1267,0.0000,59112.2606,59112.2606,16.6749,14.8526,15.7638,0.2029,13697.3170,17.5930,16.7574,17.1752,41.2792,3.4011,16.6749,17.8916,17.2833,-11.3555,-0.6455,17.5930,16.6749,17.1340,34.6015,-2.5942,13.1502,12.8609,13.0056,14.0962,-3.3473,13.1502,12.1814,12.6658,9.8715,0.6993,14.1472,13.6855,13.9164,17.7830,2.6480,11.8815,928.4361,-6137.3000,13697.3170
8504.0000,13.8967,19.1603,15609.8000,140650.4000,-125040.6000,7.4590,3208.7658,23189.8898,26398.6556,362.8420,163840.2898,12401.0342,-151439.2556,18.7306,14.9201,53676.8000,0.0000,53676.8000,-2.9497,10339.1059,0.0000,10339.1059,137.4713,0.0000,43337.6941,43337.6941,18.6323,13.5082,16.0703,1.3203,89120.6127,19.1603,18.7306,18.9455,21.4286,3.4296,18.7306,17.3849,18.0578,9.4116,0.4799,19.1603,18.7809,18.9706,22.2297,-4.0294,14.5961,14.2552,14.4256,17.2027,-3.4696,13.5082,12.7577,13.1330,5.7028,-0.5199,13.5082,13.5849,13.5466,-4.3972,3.9895,14.7536,1152.8679,-71363.8000,89120.6127
8505.0000,14.1000,19.6819,11778.4000,152187.8000,-140409.4000,7.8050,2413.1714,25213.4214,27626.5928,380.4798,177401.2214,9365.2286,-168035.9928,19.4977,18.2788,17833.5000,6871.4000,10962.1000,-1.3451,3402.4166,1237.0036,4639.4203,62.5065,8108.4036,14431.0834,6322.6797,19.4056,13.3483,16.3769,2.2359,150921.0232,19.6819,19.4977,19.5898,7.8412,2.9189,19.4977,18.8950,19.1964,13.8057,1.5738,19.6819,19.5700,19.6259,7.9739,-4.8861,15.4751,15.2228,15.3489,11.2070,-3.0500,13.3483,13.2631,13.3057,2.1494,-1.7049,13.3483,13.3798,13.3641,-2.1371,4.7549,15.5303,1213.5606,-129447.3000,150921.0232
8506.0000,14.1400,19.9108,9371.5000,160649.0000,-151277.5000,8.0796,1918.7972,26640.5376,28559.3348,394.1965,187289.5376,7452.7028,-179836.8348,19.8290,19.7605,11037.9000,7346.1000,3691.8000,-0.9969,2097.4911,1331.0337,3428.5248,46.6191,8677.1337,8940.4089,263.2752,19.7970,13.3673,16.5821,2.6022,175648.0498,19.9108,19.8290,19.8699,3.4456,2.8695,19.8290,19.5984,19.7137,6.3086,1.8726,19.9108,19.8684,19.8896,3.2470,-5.2102,15.4593,15.4321,15.4457,1.2335,-3.0255,13.3673,13.3456,13.3565,0.6782,-2.0286,13.3673,13.3665,13.3669,0.0993,5.0541,16.1087,1258.7598,-147585.7000,175648.0498
8507.0000,14.0390,19.9229,7904.5000,168051.1000,-160146.6000,8.3531,1621.0905,27801.2039,29422.2943,407.6040,195852.3039,6283.4095,-189568.8943,13.8657,15.4539,8045.0000,10923.1000,-2878.1000,1.0225,1660.2901,1786.3722,3446.6623,48.7504,12709.4722,6384.7099,-6324.7623,19.5250,14.0051,16.7650,2.9572,199609.8051,19.9229,19.9053,19.9141,0.5985,2.1769,18.4827,18.7654,18.6240,-13.0845,3.1994,19.9229,19.9185,19.9207,0.4406,-6.1762,13.8657,14.3246,14.0952,-16.2330,-2.4435,14.0051,13.8657,13.9354,7.0516,-3.4660,14.0051,13.9209,13.9630,7.2589,5.9096,18.7198,1462.7898,-163024.7000,199609.8051
8508.0000,14.1112,20.0718,6949.7000,174674.7000,-167725.0000,8.6165,1423.6044,28946.5632,30370.1677,420.2084,203621.2632,5526.0956,-198095.1677,14.0983,17.4789,6003.4000,19246.2000,-13242.8000,1.3525,1234.4957,3158.2240,4392.7197,66.0932,22404.4240,4768.9043,-17635.5197,19.6662,14.1392,16.9027,3.1484,212517.0564,20.0718,20.0196,20.0457,1.6537,2.1310,19.0332,18.9455,18.9893,4.4735,3.4835,20.0718,20.0534,20.0626,1.7774,-6.4855,14.0983,14.0968,14.0976,0.0944,-2.4213,14.1392,14.0983,14.1188,2.2784,-3.7738,14.1392,14.1168,14.1280,2.0564,6.1952,19.9264,1557.0747,-180967.8000,212517.0564
8509.0000,14.2190,20.2676,5804.5000,183312.3000,-177507.8000,8.9651,1186.9390,30456.1003,31643.0393,437.3667,213768.4003,4617.5610,-209150.8393,14.2224,18.1294,6261.2000,27937.1000,-21675.9000,1.8285,1285.0496,4592.7624,5877.8120,89.3003,32529.8624,4976.1504,-27553.7120,19.8597,14.2456,17.0526,3.4625,233719.7150,20.2676,20.1922,20.2299,2.2878,2.0552,19.2210,19.1758,19.1984,2.5886,3.8837,20.2676,20.2441,20.2558,2.3972,-6.9099,14.2224,14.1847,14.2035,1.3441,-2.3789,14.2456,14.2224,14.2340,1.4561,-4.2074,14.2456,14.2314,14.2385,1.3990,6.5862,21.5775,1686.0932,-199183.7000,233719.7150
8510.0000,14.2423,20.3861,4369.4000,191215.8000,-186846.4000,9.2640,893.1446,31786.8564,32680.0010,452.2179,223002.6564,3476.2554,-219526.4010,14.2445,19.2198,2478.0000,31641.8000,-29163.8000,1.8174,508.4126,5203.5050,5711.9175,88.7425,36845.3050,1969.5874,-34875.7175,20.1328,14.2472,17.1900,3.7268,251557.9171,20.3861,20.3348,20.3605,1.6409,2.1514,19.8242,19.7052,19.7647,6.8988,3.9689,20.3861,20.3715,20.3788,1.5491,-7.1125,14.2445,14.2322,14.2383,0.4851,-2.4822,14.2472,14.2445,14.2458,0.2081,-4.2996,14.2472,14.2459,14.2466,0.1626,6.7818,22.1579,1731.4525,-216010.2000,251557.9171
8511.0000,14.2648,20.4835,3167.0000,197303.7000,-194136.7000,9.4891,647.1271,32816.5434,33463.6705,463.2687,230120.2434,2519.8729,-227600.3705,14.2657,19.3548,1822.2000,28086.7000,-26264.5000,1.5925,373.7400,4620.3217,4994.0617,77.7624,32707.0217,1448.4600,-31258.5617,20.2896,14.2705,17.2801,3.8114,257269.7546,20.4835,20.4453,20.4644,1.3191,2.3072,20.0000,19.9542,19.9771,2.6287,3.8997,20.4835,20.4718,20.4776,1.2579,-7.1819,14.2657,14.2577,14.2617,0.3472,-2.6322,14.2705,14.2657,14.2681,0.3339,-4.2247,14.2705,14.2675,14.2690,0.3361,6.8569,22.1596,1731.5834,-220401.2000,257269.7546
8512.0000,14.2895,20.5447,2567.1000,200659.5000,-198092.4000,9.6165,524.3372,33394.4143,33918.7515,469.5517,234053.9143,2042.7628,-232011.1515,14.2903,19.3571,1636.1000,24231.0000,-22594.9000,1.3774,335.4438,3987.5066,4322.9504,67.2633,28218.5066,1300.6562,-26917.8504,20.3772,14.2957,17.3364,3.8204,257875.1304,20.5447,20.5206,20.5327,0.8896,2.4292,20.0996,20.0751,20.0873,1.3953,3.8066,20.5447,20.5371,20.5409,0.8293,-7.1874,14.2903,14.2822,14.2863,0.3615,-2.7464,14.2957,14.2903,14.2930,0.3656,-4.1238,14.2957,14.2924,14.2941,0.3676,6.8701,21.9856,1717.9839,-220687.3000,257875.1304
8513.0000,14.3069,20.5198,3283.4000,197226.0000,-193942.6000,9.4915,670.4554,32836.6192,33507.0746,463.5205,230062.6192,2612.9446,-227449.6746,14.3074,18.4845,2755.7000,15007.2000,-12251.5000,0.9488,564.8431,2470.2476,3035.0907,46.3386,17477.4476,2190.8569,-15286.5907,20.3452,14.3115,17.3283,3.5995,242968.7441,20.5198,20.5229,20.5214,-0.0713,2.5555,19.9710,19.9952,19.9831,-1.1927,3.5044,20.5198,20.5220,20.5209,-0.1763,-6.9360,14.3074,14.3015,14.3045,0.2849,-2.8476,14.3115,14.3074,14.3094,0.2636,-3.7964,14.3115,14.3092,14.3103,0.2612,6.6440,20.8801,1631.5975,-206194.1000,242968.7441
