Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8514.0000,14.4200,20.5818,4225.5000,196155.0000,-191929.5000,9.4899,861.2537,32746.9459,33608.1996,463.4912,228901.9459,3364.2463,-225537.6996,14.4217,16.9853,7308.6000,15299.5000,-7990.9000,1.2145,1495.4459,2522.6696,4018.1155,59.3150,17822.1696,5813.1541,-12009.0155,20.2070,14.4485,17.3278,3.5223,237754.1907,20.5818,20.5637,20.5728,0.6857,2.4528,19.3786,19.5013,19.4400,-6.4891,3.6674,20.5818,20.5748,20.5783,0.7579,-7.0371,14.4217,14.3905,14.4061,1.2920,-2.7585,14.4485,14.4217,14.4351,1.5818,-3.9730,14.4485,14.4322,14.4403,1.6341,6.7315,21.4093,1672.9512,-199920.4000,237754.1907
8515.0000,14.3147,19.9638,7961.0000,112263.6000,-104302.6000,5.7196,1625.3941,18694.5364,20319.9305,279.4964,130958.1364,6335.6059,-124622.5305,20.1650,16.4372,15572.9000,186.0000,15386.9000,-0.8657,2947.5060,33.9255,2981.4315,42.1853,219.9255,12625.3940,12405.4685,20.0158,13.8669,16.9413,1.7054,115117.8466,19.9638,20.1650,20.0644,-6.0694,2.0928,20.1650,19.7970,19.9810,6.5943,1.2272,19.9638,20.0898,20.0268,-6.5901,-3.6268,15.0439,14.8401,14.9420,6.5324,-2.1951,13.8669,14.1367,14.0018,-5.1641,-1.3294,13.8669,13.9875,13.9272,-6.1272,3.5245,11.4406,893.9850,-88915.7000,115117.8466
8516.0000,14.2574,19.7528,9549.9000,110131.2000,-100581.3000,5.7015,1951.6065,18314.3423,20265.9488,278.4688,128445.5423,7598.2935,-120847.2488,19.8518,16.0300,20339.4000,0.0000,20339.4000,-1.1177,3863.9674,0.0000,3863.9674,49.3162,0.0000,16475.4326,16475.4326,19.8366,13.7698,16.8032,1.5890,107257.6947,19.7528,19.8518,19.8023,-3.0979,2.1842,19.8518,19.9232,19.8875,-1.0633,1.0665,19.7528,19.8103,19.7816,-2.8946,-3.5173,14.9431,14.9421,14.9426,0.0722,-2.2731,13.7698,13.8915,13.8307,-1.9996,-1.1554,13.7698,13.8034,13.7866,-1.6309,3.4284,11.2954,882.6388,-80241.9000,107257.6947
8517.0000,14.3932,18.7693,15524.7000,70404.4000,-54879.7000,4.1348,3165.6602,11746.0382,14911.6984,201.9243,82150.4382,12359.0398,-69791.3984,19.1467,15.3325,27629.8000,0.0000,27629.8000,-1.5183,5294.2493,0.0000,5294.2493,67.3423,0.0000,22335.5507,22335.5507,19.1949,13.9263,16.5606,0.7877,53169.5784,18.7693,19.1467,18.9580,-10.1237,1.8562,19.1467,19.9618,19.5543,-3.9562,0.3379,18.7693,19.0811,18.9252,-10.2688,-2.2786,15.0392,15.0035,15.0213,1.0153,-1.8844,13.9263,13.8224,13.8744,0.5924,-0.3661,13.9263,13.8821,13.9042,1.4840,2.2504,8.1299,635.2837,-27249.9000,53169.5784
8518.0000,14.4142,18.4323,18114.0000,66797.7000,-48683.7000,4.0991,3692.3934,11149.9389,14842.3323,200.2057,77947.6389,14421.6066,-63526.0323,18.6196,14.8115,30696.7000,0.0000,30696.7000,-1.6869,5921.0945,0.0000,5921.0945,75.7049,0.0000,24775.6055,24775.6055,18.7042,14.1473,16.4258,0.6281,42396.3801,18.4323,18.6196,18.5259,-5.1493,1.9100,18.6196,19.8334,19.2265,-3.8906,0.2232,18.4323,18.5890,18.5107,-4.9378,-2.1890,14.6846,14.8033,14.7440,-3.2821,-1.9286,14.1473,13.7996,13.9735,1.2608,-0.2418,14.1473,14.0685,14.1079,2.5234,2.1704,8.0617,629.9506,-17987.0000,42396.3801
8519.0000,14.3487,17.2751,25017.5000,54642.5000,-29625.0000,3.8837,5105.0080,9106.6728,14211.6808,189.6331,63749.1728,19912.4920,-43836.6808,17.7612,13.9632,66682.8000,0.0000,66682.8000,-3.6644,13007.3002,0.0000,13007.3002,165.9245,0.0000,53675.4998,53675.4998,17.6126,14.9574,16.2850,0.3279,22133.5454,17.2751,17.5622,17.4187,-13.2970,3.2019,17.6126,19.1388,18.3757,-10.2019,-0.4625,17.2751,17.6126,17.4439,-12.8086,-2.6237,13.9632,14.1441,14.0537,-8.2654,-3.1633,13.9632,13.9707,13.9669,-0.0137,0.5011,14.7717,14.5918,14.6818,6.9902,2.6623,7.4996,586.0332,37057.8000,22133.5454
8520.0000,13.5757,15.8108,29228.1000,47999.7000,-18771.6000,3.7888,6039.8765,7854.4243,13894.3008,185.0075,55854.1243,23188.2235,-32665.9008,17.1530,13.3627,86163.8000,0.0000,86163.8000,-4.7349,16945.9592,0.0000,16945.9592,217.5598,0.0000,69217.8408,69217.8408,13.4915,18.3808,15.9362,-0.9257,-62486.4533,15.8409,16.1447,15.9928,-17.1421,3.8975,18.3808,18.3792,18.3800,0.1168,-3.2049,18.3808,16.8919,17.6364,2.3878,0.1086,13.3627,13.5043,13.4335,-7.4188,-3.6304,13.3627,13.4915,13.4271,-6.4491,3.4720,13.4915,15.2123,14.3519,-3.9155,0.1584,7.2968,570.1804,67392.2000,-62486.4533
8521.0000,12.9724,14.5778,33306.1000,42689.0000,-9382.9000,3.7500,6951.8538,6888.1785,13840.0323,183.8610,49577.1785,26354.2462,-23222.9323,16.6003,12.8172,89309.8000,0.0000,89309.8000,-4.9078,17699.7920,0.0000,17699.7920,227.8805,0.0000,71610.0080,71610.0080,12.9413,18.5522,15.7467,-1.1580,-78162.0365,14.7432,14.9789,14.8611,-13.5925,3.9853,18.5522,18.5140,18.5331,1.9128,-3.3764,18.5522,17.3798,17.9660,4.0432,0.2353,12.8172,12.9412,12.8792,-6.6246,-3.7039,12.8172,12.9413,12.8792,-6.5469,3.6578,12.9413,15.4773,14.2093,-1.6559,0.0461,7.2729,568.3144,79926.9000,-78162.0365
8522.0000,12.5373,13.5439,37285.4000,37875.9000,-590.5000,3.7295,7839.5586,6051.0560,13890.6146,183.8534,43926.9560,29445.8414,-14481.1146,15.8617,12.0884,101020.4000,0.0000,101020.4000,-5.5513,20232.4250,0.0000,20232.4250,260.2509,0.0000,80787.9750,80787.9750,12.3167,19.1722,15.7444,-0.7136,-48171.0754,13.5439,13.8396,13.6917,-14.0462,3.2827,18.9029,18.7877,18.8453,3.8325,-2.2686,13.5439,17.8049,15.6744,-27.5895,-0.4469,12.0884,12.2753,12.1819,-8.3499,-3.0936,12.0884,12.3167,12.2026,-8.1008,2.4577,12.3167,13.8116,13.0642,-13.7542,0.6359,7.2716,568.2100,100429.9000,-48171.0754
8523.0000,16.6686,17.0844,41331.8000,33391.6000,7940.2000,-3.7281,8134.0918,5892.0489,14026.1407,184.8560,39283.6489,33197.7082,-6085.9407,16.7864,13.0007,100448.2000,0.0000,100448.2000,-5.5199,19855.5341,0.0000,19855.5341,262.1560,0.0000,80592.6659,80592.6659,14.2610,16.8618,15.5614,-1.3744,-92770.3354,16.6686,14.8886,15.7786,25.2486,0.9759,16.8618,17.1940,17.0279,-21.8666,-4.5439,16.8618,16.6686,16.7652,13.2285,4.7040,13.0007,12.3268,12.6638,5.8805,-0.5973,13.0007,12.8760,12.9383,8.9445,4.9226,16.4274,15.8371,16.1323,37.0907,-4.3253,0.1000,7.8141,108388.4000,-92770.3354
8524.0000,16.6893,16.5891,45974.8000,30134.7000,15840.1000,-3.8157,9045.0137,5320.1398,14365.1535,182.4557,35454.8398,36929.7863,1474.9465,16.6306,12.8472,110938.1000,0.0000,110938.1000,-6.0963,21976.8393,0.0000,21976.8393,284.8747,0.0000,88961.2607,88961.2607,14.2987,16.6759,15.4873,-1.3464,-90879.4288,16.6893,16.2108,16.4501,8.1686,1.1707,16.6759,16.7304,16.7031,-3.8547,-4.9256,16.6759,16.6893,16.6826,-0.9319,4.9864,12.8472,12.7160,12.7816,1.4873,-0.7602,12.8472,12.8601,12.8536,-0.9574,5.3361,15.9456,15.9764,15.9610,-2.0017,-4.5759,0.1000,7.8141,126778.2000,-90879.4288
8525.0000,12.5653,13.7016,42294.8000,45320.0000,-3025.2000,4.3419,8888.6201,7244.9339,16133.5540,209.1069,52564.9339,33406.1799,-19158.7540,15.6201,11.8500,109616.5000,0.0000,109616.5000,-6.0237,22031.2692,0.0000,22031.2692,282.2470,0.0000,87585.2308,87585.2308,12.1291,19.0408,15.5849,-0.6642,-44833.6222,13.7016,14.2630,13.9823,-29.7152,3.6528,18.1406,17.7110,17.9258,14.8201,-2.3709,13.7016,15.9437,14.8227,-22.3800,-0.6891,11.8500,12.0497,11.9498,-9.9728,-3.4552,11.8500,12.1291,11.9895,-10.3628,2.5685,12.1291,14.5744,13.3517,-31.4233,0.8867,8.3790,654.7497,106591.3000,-44833.6222
8526.0000,11.8833,13.4100,41199.1000,51256.9000,-10057.8000,4.5655,8759.4028,8069.4104,16828.8132,225.2334,59326.3104,32439.6972,-26886.6132,15.3747,11.6083,119607.7000,0.0000,119607.7000,-6.5727,24126.0624,0.0000,24126.0624,313.4974,0.0000,95481.6376,95481.6376,11.7046,19.3829,15.5437,-0.8807,-59445.4011,13.4100,13.5191,13.4645,-6.1838,3.9327,18.2195,18.1390,18.1793,3.1238,-2.6400,13.4100,14.5288,13.9694,-10.2322,-0.6327,11.6083,11.6767,11.6425,-3.6437,-3.7127,11.6083,11.7046,11.6564,-3.9546,2.8600,11.7046,12.7831,12.2438,-13.3052,0.8527,9.0236,705.1206,109549.9000,-59445.4011
8527.0000,13.1275,17.4027,23710.9000,102267.5000,-78556.6000,6.0665,4936.2897,16560.7658,21497.0555,295.5545,118828.2658,18774.6103,-100053.6555,16.7521,12.9664,74637.2000,0.0000,74637.2000,-4.1015,14760.5378,0.0000,14760.5378,196.4826,0.0000,59876.6622,59876.6622,16.4624,15.0437,15.7531,0.1593,10751.8950,17.4027,16.5538,16.9783,42.4685,3.4441,16.4624,17.7912,17.1268,-12.6357,-0.6574,17.4027,16.4624,16.9326,35.8241,-2.6224,12.9664,12.6766,12.8215,14.2936,-3.3893,12.9664,11.9991,12.4828,10.0371,0.7122,14.2338,13.6982,13.9660,20.8481,2.6772,12.0398,940.8065,-3919.4000,10751.8950
8528.0000,13.8891,19.0995,16399.0000,140309.8000,-123910.8000,7.4840,3371.4126,23129.5807,26500.9933,363.9872,163439.3807,13027.5874,-150411.7933,18.6459,14.8363,55542.1000,0.0000,55542.1000,-3.0522,10709.9301,0.0000,10709.9301,142.7102,0.0000,44832.1699,44832.1699,18.5431,13.5632,16.0532,1.2611,85124.0883,19.0995,18.6459,18.8727,22.9268,3.4767,18.6459,17.1405,17.8932,9.3136,0.4245,19.0995,18.6917,18.8956,23.7549,-4.0073,14.5350,14.1717,14.3534,18.5508,-3.5120,13.5632,12.5352,13.0492,6.9007,-0.4599,13.5632,13.6392,13.6012,-4.3375,3.9719,14.8068,1157.0230,-68368.7000,85124.0883
8529.0000,14.1370,19.6239,13147.4000,150474.1000,-137326.7000,7.7952,2692.0351,24951.4671,27643.5022,380.0276,175425.5671,10455.3649,-164970.2022,19.4415,17.6847,22988.4000,6521.1000,16467.3000,-1.6098,4388.9215,1172.6639,5561.5855,74.4545,7693.7639,18599.4785,10905.7145,19.3311,13.3538,16.3425,2.1126,142602.0483,19.6239,19.4415,19.5327,8.0295,3.0177,19.4415,18.7345,19.0880,14.4836,1.4079,19.6239,19.5070,19.5654,8.1482,-4.7775,15.5138,15.2415,15.3776,12.4258,-3.1350,13.3538,13.2224,13.2881,2.9484,-1.5252,13.3538,13.3940,13.3739,-2.6777,4.6602,15.4913,1210.5091,-120859.4000,142602.0483
8530.0000,14.1093,19.8294,10033.9000,158431.7000,-148397.8000,8.0093,2055.4475,26253.6403,28309.0878,390.8460,184685.3403,7978.4525,-176706.8878,19.7529,19.4379,10965.2000,6542.0000,4423.2000,-0.9502,2085.5790,1183.5719,3269.1509,44.3199,7725.5719,8879.6210,1154.0491,19.7157,13.3971,16.5564,2.5487,172036.6578,19.8294,19.7529,19.7912,3.1841,2.8298,19.7529,19.5113,19.6321,6.6309,1.8797,19.8294,19.7899,19.8097,3.0123,-5.1794,15.2934,15.3135,15.3034,-0.8306,-2.9865,13.3971,13.3595,13.3783,1.1530,-2.0363,13.3971,13.3933,13.3952,0.3216,5.0228,15.9695,1247.8754,-143974.6000,172036.6578
8531.0000,14.1000,19.9514,8275.1000,164468.3000,-156193.2000,8.2031,1695.4127,27247.9409,28943.3536,400.2233,191716.2409,6579.6873,-185136.5536,19.9094,20.4215,7087.5000,6048.2000,1039.3000,-0.7108,1345.5197,1097.6013,2443.1210,33.4280,7145.8013,5741.9803,-1403.8210,19.8991,13.5077,16.7034,2.7362,184695.7240,19.9514,19.9094,19.9304,1.7458,2.7974,19.9094,19.8166,19.8630,2.8519,2.0866,19.9514,19.9309,19.9412,1.6519,-5.4057,15.1306,15.1726,15.1516,-1.7673,-2.9713,13.5077,13.4668,13.4873,1.3800,-2.2605,13.5077,13.4908,13.4993,1.3208,5.2318,16.3716,1279.2967,-155153.9000,184695.7240
8532.0000,13.9945,19.9482,6811.6000,169358.8000,-162547.2000,8.3581,1397.9675,27987.9400,29385.9075,407.7442,197346.7400,5413.6325,-191933.1075,13.8516,16.1947,4433.8000,8435.7000,-4001.9000,0.6919,915.2282,1379.2997,2294.5279,33.3069,9814.9997,3518.5718,-6296.4279,19.7222,13.9592,16.8407,2.9802,201162.9054,19.9482,19.9422,19.9452,0.2432,2.3056,19.0772,19.2682,19.1727,-8.2659,2.9975,19.9482,19.9471,19.9477,0.1431,-6.0525,13.8516,14.2149,14.0332,-13.4314,-2.5554,13.9592,13.8516,13.9054,5.1105,-3.2473,13.9592,13.8974,13.9283,5.2423,5.8027,18.0808,1412.8570,-166549.1000,201162.9054
8533.0000,14.0547,20.0998,5489.3000,173294.0000,-167804.7000,8.4753,1125.4831,28679.2306,29804.7137,413.1933,201973.2306,4363.8169,-197609.4137,14.0426,16.8857,4661.7000,11201.1000,-6539.4000,0.8513,959.4233,1836.5558,2795.9791,41.6261,13037.6558,3702.2767,-9335.3791,19.7801,14.0816,16.9308,3.0369,204992.7681,20.0998,20.0515,20.0756,1.6390,2.2803,19.1909,19.1861,19.1885,0.2560,3.1317,20.0998,20.0804,20.0901,1.7839,-6.1949,14.0426,14.0394,14.0410,0.1592,-2.5413,14.0816,14.0426,14.0621,1.9564,-3.3926,14.0816,14.0612,14.0714,1.7921,5.9340,18.6393,1456.5040,-174344.1000,204992.7681
8534.0000,14.0531,20.1806,4267.8000,177908.8000,-173641.0000,8.6298,875.0594,29441.8239,30316.8833,420.8516,207350.6239,3392.7406,-203957.8833,14.0540,18.5933,1658.5000,12463.3000,-10804.8000,0.7534,341.2757,2043.8473,2385.1230,36.7792,14507.1473,1317.2243,-13189.9230,19.9916,14.0522,17.0219,3.1844,214949.8084,20.1806,20.1486,20.1646,1.1390,2.3656,19.7730,19.6350,19.7040,6.2853,3.1189,20.1806,20.1691,20.1749,1.0881,-6.2642,14.0540,14.0499,14.0519,0.1963,-2.6255,14.0522,14.0540,14.0531,-0.0437,-3.3788,14.0522,14.0545,14.0534,-0.1527,6.0043,18.7535,1465.4237,-184445.8000,214949.8084
8535.0000,14.0669,20.2285,3777.1000,180873.0000,-177095.9000,8.7444,774.2733,29942.1937,30716.4671,426.4255,210815.1937,3002.8267,-207812.3671,14.0670,18.5276,1478.7000,10295.7000,-8817.0000,0.6283,304.2165,1688.7057,1992.9222,30.6759,11984.4057,1174.4835,-10809.9222,20.0920,14.0715,17.0817,3.2244,217644.6540,20.2285,20.2094,20.2189,0.7198,2.4489,19.8660,19.8269,19.8465,1.7845,3.0772,20.2285,20.2216,20.2250,0.6701,-6.2955,14.0670,14.0624,14.0647,0.2190,-2.7054,14.0715,14.0670,14.0692,0.2595,-3.3337,14.0715,14.0689,14.0702,0.2681,6.0390,18.7322,1463.7567,-185912.9000,217644.6540
8536.0000,14.1126,20.2768,3803.1000,183508.0000,-179704.9000,8.8703,779.0243,30411.4191,31190.4434,432.5996,213919.4191,3024.0757,-210895.3434,14.1129,18.2883,1885.0000,10263.3000,-8378.3000,0.6489,387.5307,1684.5264,2072.0572,31.6875,11947.8264,1497.4693,-10450.3572,20.1319,14.1257,17.1288,3.2670,220521.3619,20.2768,20.2596,20.2682,0.6600,2.4797,19.8507,19.8493,19.8500,0.1077,3.1286,20.2768,20.2703,20.2735,0.6505,-6.3905,14.1129,14.0997,14.1063,0.5667,-2.7404,14.1257,14.1129,14.1193,0.6689,-3.3894,14.1257,14.1184,14.1220,0.6903,6.1298,19.0258,1486.7004,-188083.2000,220521.3619
8537.0000,14.2100,20.3356,4551.2000,186013.0000,-181461.8000,9.0276,930.7927,30898.1530,31828.9457,440.4005,216911.1530,3620.4073,-213290.7457,14.2113,17.6966,3735.7000,12726.8000,-8991.1000,0.8815,766.8461,2091.8989,2858.7450,43.0598,14818.6989,2968.8539,-11849.8450,20.1078,14.2359,17.1719,3.3247,224418.2451,20.3356,20.3154,20.3255,0.7560,2.4387,19.6201,19.6708,19.6455,-2.4034,3.3202,20.3356,20.3280,20.3318,0.7679,-6.5889,14.2113,14.1829,14.1971,1.1613,-2.7153,14.2359,14.2113,14.2236,1.3244,-3.5969,14.2359,14.2216,14.2288,1.3534,6.3122,19.8082,1547.8444,-190452.9000,224418.2451
8538.0000,14.3644,20.4663,5089.6000,188791.4000,-183701.8000,9.1869,1038.3088,31475.6019,32513.9107,448.4340,220267.0019,4051.2912,-216215.7107,14.3680,16.4182,8808.9000,14548.8000,-5739.9000,1.2571,1803.9096,2396.9594,4200.8690,61.4188,16945.7594,7004.9904,-9940.7690,20.0033,14.4029,17.2031,3.3422,225596.6579,20.4663,20.4233,20.4448,1.5045,2.3432,19.0248,19.1529,19.0889,-6.6518,3.6003,20.4663,20.4507,20.4585,1.5938,-6.8436,14.3680,14.3210,14.3445,1.8434,-2.6433,14.4029,14.3680,14.3855,2.0177,-3.9004,14.4029,14.3819,14.3924,2.0395,6.5436,20.8836,1631.8709,-189441.7000,225596.6579
8539.0000,14.2835,19.8501,8751.3000,110311.8000,-101560.5000,5.6685,1787.6511,18355.8100,20143.4612,276.9204,128667.6100,6963.6489,-121703.9612,20.0461,16.2955,16634.8000,154.3000,16480.5000,-0.9223,3152.9044,28.0773,3180.9817,44.9898,182.3773,13481.8956,13299.5183,19.8696,13.8329,16.8513,1.6372,110507.6887,19.8501,20.0461,19.9481,-5.9293,2.0989,20.0461,19.5451,19.7956,8.5934,1.1766,19.8501,19.9766,19.9133,-6.5139,-3.5696,15.0239,14.8070,14.9155,6.9552,-2.1969,13.8329,14.1038,13.9683,-4.9689,-1.2746,13.8329,13.9522,13.8926,-5.9673,3.4715,11.3375,885.9270,-85080.0000,110507.6887
8540.0000,14.2062,19.6627,9813.2000,108169.5000,-98356.3000,5.6225,2007.0773,17966.1570,19973.2343,274.5725,126135.6570,7806.1227,-118329.5343,19.7551,15.9343,19242.9000,0.0000,19242.9000,-1.0574,3659.9008,0.0000,3659.9008,46.7497,0.0000,15582.9992,15582.9992,19.7301,13.7407,16.7354,1.5623,105456.5704,19.6627,19.7551,19.7089,-2.8216,2.1367,19.7551,19.7765,19.7658,-0.2952,1.0793,19.6627,19.7157,19.6892,-2.6397,-3.4858,14.8446,14.8663,14.8555,-0.6594,-2.2266,13.7407,13.8591,13.7999,-1.9678,-1.1692,13.7407,13.7734,13.7571,-1.5702,3.3958,11.1443,870.8327,-79113.4000,105456.5704
8541.0000,14.3263,18.5987,16269.8000,69352.0000,-53082.2000,4.1238,3321.1779,11551.9382,14873.1161,201.3767,80903.9382,12948.6221,-67955.3161,19.0147,15.2020,25092.3000,0.0000,25092.3000,-1.3789,4815.9449,0.0000,4815.9449,61.2563,0.0000,20276.3551,20276.3551,19.0562,13.9686,16.5124,0.7980,53863.7222,18.5987,19.0147,18.8067,-10.8228,1.7992,19.0147,19.7597,19.3872,-4.5034,0.4203,18.5987,18.9290,18.7638,-11.1029,-2.3246,14.8554,14.8546,14.8550,0.0593,-1.8342,13.9686,13.8056,13.8871,1.1176,-0.4554,13.9686,13.9030,13.9358,2.2219,2.2896,8.1226,634.7084,-27989.9000,53863.7222
8542.0000,14.3544,18.3381,18150.2000,65725.3000,-47575.1000,4.0503,3703.3443,10955.2139,14658.5581,197.8120,76680.5139,14446.8557,-62233.6581,18.5117,14.7049,27130.4000,0.0000,27130.4000,-1.4909,5240.4214,0.0000,5240.4214,67.0584,0.0000,21889.9786,21889.9786,18.6018,14.1789,16.3904,0.6468,43660.5788,18.3381,18.5117,18.4249,-4.5423,1.8197,18.5117,19.4873,18.9995,-4.6140,0.3288,18.3381,18.4713,18.4047,-4.2689,-2.2306,14.5424,14.6566,14.5995,-3.0186,-1.8471,14.1789,13.8624,14.0207,1.6763,-0.3562,14.1789,14.1011,14.1400,2.5291,2.2032,7.9828,623.7871,-20444.7000,43660.5788
8543.0000,14.3725,17.3330,24279.3000,53813.9000,-29534.6000,3.8062,4952.4714,8973.6894,13926.1608,185.8685,62787.5894,19326.8286,-43460.7608,17.6982,13.9010,56138.4000,0.0000,56138.4000,-3.0849,10959.6961,0.0000,10959.6961,139.9430,0.0000,45178.7039,45178.7039,17.6126,14.9283,16.2704,0.4025,27170.5396,17.3330,17.6028,17.4679,-11.4846,2.9432,17.6126,19.6783,18.6454,-4.2080,-0.1417,17.3330,17.6126,17.4728,-11.1819,-2.7661,13.9010,14.0740,13.9875,-7.3209,-2.9314,13.9010,14.0729,13.9869,-0.3426,0.1535,14.8810,14.6875,14.7842,7.8392,2.7779,7.3925,577.6570,26603.8000,27170.5396
8544.0000,13.7165,16.0696,27618.2000,47556.4000,-19938.2000,3.6841,5694.0053,7807.6457,13501.6510,179.8834,55364.0457,21924.1947,-33439.8510,17.2206,13.4295,69584.6000,0.0000,69584.6000,-3.8238,13672.6567,0.0000,13672.6567,175.8884,0.0000,55911.9433,55911.9433,13.5829,18.4045,15.9937,-0.5652,-38154.2234,16.0696,16.3788,16.2242,-14.9443,3.3396,18.2892,18.3939,18.3416,-3.6024,-2.3961,16.0696,17.6022,16.8359,-7.6211,-0.3445,13.4295,13.5595,13.4945,-5.8841,-3.1400,13.4295,13.5829,13.5062,-5.7365,2.5958,13.5829,14.6219,14.1024,-8.1639,0.5442,7.1450,558.3185,49646.4000,-38154.2234
8545.0000,13.1223,14.9523,30459.5000,42619.0000,-12159.5000,3.5986,6341.8013,6900.7183,13242.5197,176.2438,49519.7183,24117.6987,-25402.0197,16.6188,12.8354,70943.8000,0.0000,70943.8000,-3.8985,14056.2988,0.0000,14056.2988,180.8066,0.0000,56887.5012,56887.5012,13.0139,18.6765,15.8452,-0.7278,-49123.7653,14.9523,15.2322,15.0923,-13.5948,3.3564,18.5457,18.4867,18.5162,2.1721,-2.4914,14.9523,17.3303,16.1413,-8.3170,-0.2422,12.8354,12.9887,12.9120,-6.9648,-3.1488,12.8354,13.0139,12.9247,-6.9532,2.6990,13.0139,14.0577,13.5358,-6.7723,0.4498,7.0109,547.8438,58784.3000,-49123.7653
8546.0000,12.6351,13.9816,32949.3000,38194.1000,-5244.8000,3.5190,6916.4301,6115.4829,13031.9130,173.1115,44309.5829,26032.8699,-18276.7130,16.2410,12.4627,78309.8000,0.0000,78309.8000,-4.3033,15598.7951,0.0000,15598.7951,201.6783,0.0000,62711.0049,62711.0049,12.5705,18.8199,15.6952,-1.0484,-70767.6119,13.9818,14.2133,14.0975,-11.9393,3.5654,18.8199,18.7430,18.7814,3.2656,-2.8895,18.8199,13.9974,16.4086,3.2906,0.0464,12.4627,12.5621,12.5124,-4.7579,-3.3247,12.4627,12.5705,12.5166,-4.8595,3.1303,12.5705,13.8834,13.2270,-3.6622,0.1943,6.8898,538.3769,73065.0000,-70767.6119
8547.0000,16.6377,17.5607,34761.7000,34172.9000,588.8000,-3.4232,6844.2766,6025.2204,12869.4970,169.2376,40198.1204,27917.4234,-12280.6970,16.7805,12.9950,74082.9000,0.0000,74082.9000,-4.0710,14645.1251,0.0000,14645.1251,192.0589,0.0000,59437.7749,59437.7749,14.6130,16.6924,15.6527,-0.8904,-60104.9325,16.6377,14.3602,15.4990,16.9771,0.5125,16.6924,17.1291,16.9107,-22.5106,-3.5586,16.6924,16.6377,16.6651,3.1593,3.9357,12.9950,12.3570,12.6760,2.0395,-0.2159,12.9950,12.9015,12.9483,5.2740,3.8551,17.2519,16.4261,16.8390,43.6539,-3.6392,0.1000,7.8141,74671.7000,-60104.9325
8548.0000,16.5816,17.1855,36253.9000,31427.6000,4826.3000,-3.3711,7144.1227,5533.3475,12677.4701,161.8897,36960.9475,29109.7773,-7851.1701,16.4990,12.7173,80242.2000,0.0000,80242.2000,-4.4095,15925.3988,0.0000,15925.3988,206.0728,0.0000,64316.8012,64316.8012,14.6802,16.5629,15.6216,-0.8370,-56498.5182,16.5816,15.7421,16.1619,8.0645,0.6587,16.5629,16.6319,16.5974,-3.7162,-3.7508,16.5629,16.5816,16.5723,-1.0550,4.0298,12.7173,12.6701,12.6937,0.2776,-0.3461,12.7173,12.7598,12.7386,-2.4661,4.0634,16.7650,16.7795,16.7723,-0.7407,-3.7173,0.1000,7.8141,85068.5000,-56498.5182
8549.0000,16.5551,17.0124,36279.1000,29705.9000,6573.2000,-3.2911,7151.9570,5226.7162,12378.6732,157.9757,34932.6162,29127.1430,-5805.4732,16.5137,12.7318,74967.0000,0.0000,74967.0000,-4.1196,14875.3726,0.0000,14875.3726,193.4738,0.0000,60091.6274,60091.6274,14.6408,16.5514,15.5961,-0.8090,-54610.0095,16.5551,16.2223,16.3887,2.8017,0.5718,16.5514,16.5606,16.5560,-0.4347,-3.5478,16.5514,16.5551,16.5533,-0.1648,3.8629,12.7318,12.6836,12.7077,0.2337,-0.2762,12.7318,12.7327,12.7323,-0.0111,3.8434,16.6773,16.6967,16.6870,-0.9643,-3.5673,0.1000,7.8141,81540.2000,-54610.0095
8550.0000,16.5880,16.8130,36835.6000,27522.3000,9313.3000,-3.2168,7258.0529,4846.5333,12104.5862,154.2430,32368.8333,29577.5471,-2791.2862,16.5642,12.7817,80912.0000,0.0000,80912.0000,-4.4463,16043.6013,0.0000,16043.6013,208.7630,0.0000,64868.3987,64868.3987,14.4975,16.5967,15.5471,-0.9192,-62044.7951,16.5880,16.4406,16.5143,1.5808,0.7203,16.5967,16.5881,16.5924,0.5037,-3.7260,16.5967,16.5880,16.5924,0.5366,3.9372,12.7817,12.7051,12.7434,0.4957,-0.4098,12.7817,12.7721,12.7769,0.6031,4.0365,16.3488,16.4179,16.3834,-3.5995,-3.6267,0.1000,7.8141,90225.3000,-62044.7951
8551.0000,16.4532,17.0318,32780.8000,28143.2000,4637.6000,-3.0352,6472.2838,4939.0887,11411.3725,145.7879,33082.2887,26308.5162,-6773.7725,16.4634,12.6822,46075.3000,0.0000,46075.3000,-2.5319,9149.0011,0.0000,9149.0011,118.7750,0.0000,36926.2989,36926.2989,14.8107,16.4103,15.6105,-0.5089,-34348.7300,16.4532,16.5610,16.5071,-0.0221,0.0399,16.4103,16.4618,16.4361,-1.8217,-2.4920,16.4103,16.4532,16.4318,-1.8730,3.0751,17.0318,10.9177,13.9748,14.9247,0.1678,12.5725,12.6265,12.5995,-2.0754,2.6997,17.0318,16.8671,16.9494,6.8962,-2.8675,0.1000,7.8141,50712.9000,-34348.7300
8552.0000,14.3871,17.2058,23320.0000,48667.5000,-25347.5000,3.5131,4755.6783,8118.3351,12874.0133,170.9032,56785.8351,18564.3217,-38221.5133,16.9998,13.2115,37466.3000,0.0000,37466.3000,-2.0589,7384.0784,0.0000,7384.0784,96.7528,0.0000,30082.2216,30082.2216,16.9402,14.7032,15.8217,0.4104,27702.6656,17.2058,16.9998,17.1028,7.2533,2.4133,16.9998,16.3890,16.6944,3.1819,0.3544,17.2058,17.0086,17.1072,8.2152,-2.8563,13.1018,13.3552,13.2285,-8.9410,-2.4428,14.7032,12.5136,13.6084,12.2394,-0.3840,14.7032,15.2788,14.9910,-23.5700,2.8268,6.9346,541.8828,12118.8000,27702.6656
8553.0000,14.0991,17.5894,20734.8000,58563.2000,-37828.4000,3.8462,4248.2310,9702.1363,13950.3673,187.8352,68265.3363,16486.5690,-51778.7673,17.3977,13.6044,24633.0000,0.0000,24633.0000,-1.3536,4828.4869,0.0000,4828.4869,63.0201,0.0000,19804.5131,19804.5131,17.3195,14.4525,15.8860,0.4084,27563.6362,17.5894,17.3977,17.4936,4.7800,1.7041,17.3977,16.6322,17.0150,3.9331,0.3504,17.5894,17.4320,17.5107,4.9339,-2.1422,13.5964,13.4533,13.5248,3.6407,-1.7333,14.4525,13.5679,14.0102,4.9135,-0.3797,14.4525,14.6289,14.5407,-5.3691,2.1129,7.6290,596.1440,-13195.4000,27563.6362
8554.0000,13.9891,18.8658,12762.9000,81902.5000,-69139.6000,4.5345,2619.6023,13533.3382,16152.9406,221.3336,95435.8382,10143.2977,-85292.5406,18.3444,14.5393,18019.5000,0.0000,18019.5000,-0.9902,3488.1065,0.0000,3488.1065,45.7840,0.0000,14531.3935,14531.3935,18.2691,13.7895,16.0293,0.9072,61238.3998,18.8658,18.3444,18.6051,13.4783,1.7761,18.3444,17.4230,17.8837,10.5480,0.7859,18.8658,18.5102,18.6880,14.2724,-2.7585,14.2590,13.9878,14.1234,7.2879,-1.8416,13.7895,13.9330,13.8613,-1.7324,-0.8514,13.7895,13.9899,13.8897,-7.7909,2.6930,9.0138,704.3475,-51120.1000,61238.3998
8555.0000,13.7930,19.1515,9501.0000,94595.6000,-85094.6000,4.9647,1956.3494,15558.4224,17514.7718,242.1655,110154.0224,7544.6506,-102609.3718,18.9420,15.1301,11037.1000,0.0000,11037.1000,-0.6065,2120.2750,0.0000,2120.2750,27.5919,0.0000,8916.8250,8916.8250,18.8686,13.4925,16.1805,1.3388,90371.3656,19.1515,18.9420,19.0467,5.3944,1.7609,18.9420,18.3804,18.6612,9.4474,1.1544,19.1515,19.0445,19.0980,5.0127,-3.2038,14.1506,14.1399,14.1452,0.3283,-1.8571,13.4925,13.6755,13.5840,-3.2817,-1.2506,13.4925,13.5858,13.5391,-4.1668,3.1077,9.8817,772.1691,-74057.5000,90371.3656
8556.0000,13.6487,19.2784,7138.9000,99685.8000,-92546.9000,5.0824,1473.4571,16340.0067,17813.4639,247.6268,116025.8067,5665.4429,-110360.3639,19.1877,15.3732,7640.3000,0.0000,7640.3000,-0.4199,1463.2426,0.0000,1463.2426,18.9078,0.0000,6177.0574,6177.0574,19.1526,13.4210,16.2868,1.5270,103074.2601,19.2784,19.1877,19.2331,2.3132,1.7253,19.1877,18.9323,19.0600,4.8775,1.3054,19.2784,19.2382,19.2583,1.9993,-3.3571,13.9243,14.0052,13.9647,-2.1136,-1.8341,13.4210,13.4941,13.4576,-1.4611,-1.4142,13.4210,13.4473,13.4342,-1.2019,3.2483,10.1200,790.7947,-84906.6000,103074.2601
8557.0000,13.5805,19.3731,5763.0000,104557.1000,-98794.1000,5.2411,1190.8086,17111.1006,18301.9091,255.1173,121668.2006,4572.1914,-117096.0091,19.3180,15.5021,5513.7000,0.0000,5513.7000,-0.3030,1054.2652,0.0000,1054.2652,13.5887,0.0000,4459.4348,4459.4348,19.3057,13.4355,16.3706,1.6564,111804.1263,19.3731,19.3180,19.3456,1.4223,1.7292,19.3180,19.2006,19.2593,2.4701,1.4262,19.3731,19.3484,19.3607,1.3003,-3.5119,13.7814,13.8480,13.8147,-1.7456,-1.8480,13.4355,13.4440,13.4398,-0.1502,-1.5450,13.4355,13.4348,13.4352,0.0766,3.3930,10.4400,815.7971,-93280.4000,111804.1263
8558.0000,13.5524,19.4915,4442.7000,108879.6000,-104436.9000,5.3767,918.4196,17806.7781,18725.1977,261.5588,126686.3781,3524.2804,-123162.0977,19.4344,15.7344,4049.9000,51.9000,3998.0000,-0.2253,773.2694,9.3317,782.6011,10.0973,61.2317,3276.6306,3215.3989,19.4330,13.4484,16.4407,1.7616,118906.9738,19.4915,19.4344,19.4629,1.4812,1.7410,19.4344,19.3582,19.3963,1.7176,1.5157,19.4915,19.4642,19.4778,1.4778,-3.6356,13.7204,13.7541,13.7372,-0.8707,-1.8673,13.4484,13.4441,13.4462,0.1427,-1.6420,13.4484,13.4452,13.4468,0.2048,3.5093,10.7137,837.1832,-100438.9000,118906.9738
8559.0000,13.6063,19.6723,3309.4000,114622.5000,-111313.1000,5.5891,683.5313,18769.6676,19453.1989,271.7885,133392.1676,2625.8687,-130766.2989,19.5956,16.7472,6627.9000,772.9000,5855.0000,-0.4053,1263.0207,139.4037,1402.4243,18.3241,912.3037,5364.8793,4452.5757,19.5970,13.3943,16.4957,1.8373,124016.5363,19.6723,19.5956,19.6339,2.1279,1.8756,19.5956,19.5068,19.5512,1.9339,1.4703,19.6723,19.6327,19.6525,2.1723,-3.7135,14.0909,13.9683,14.0296,3.5926,-1.9981,13.3943,13.4150,13.4046,-0.4374,-1.5928,13.3943,13.4048,13.3996,-0.5053,3.5910,11.1241,869.2511,-105458.1000,124016.5363
8560.0000,13.5776,19.5559,3198.7000,86216.4000,-83017.7000,4.2409,660.9785,14108.6407,14769.6192,206.3223,100325.0407,2537.7215,-97787.3192,19.5896,16.0338,7205.6000,210.5000,6995.1000,-0.4071,1373.2078,37.9623,1411.1700,18.1982,248.4623,5832.3922,5583.9300,19.5767,13.2789,16.4278,1.3796,93123.9693,19.5559,19.5896,19.5727,-0.6739,1.4615,19.5896,19.5667,19.5781,0.3898,1.0543,19.5559,19.5805,19.5682,-0.9526,-2.7794,14.0516,14.0414,14.0465,0.2683,-1.5494,13.2789,13.3450,13.3120,-1.0541,-1.1422,13.2789,13.3107,13.2948,-1.1994,2.6916,8.4310,658.8075,-76022.6000,93123.9693
8561.0000,13.5767,19.4987,3616.4000,85111.9000,-81495.5000,4.2104,747.3030,13927.6024,14674.9054,204.8288,99039.5024,2869.0970,-96170.4054,19.5301,15.7119,9158.2000,0.0000,9158.2000,-0.5033,1746.5848,0.0000,1746.5848,22.4192,0.0000,7411.6152,7411.6152,19.5274,13.2870,16.4072,1.3219,89229.0026,19.4987,19.5301,19.5144,-0.6393,1.4891,19.5301,19.5574,19.5438,-0.3502,0.9858,19.4987,19.5166,19.5076,-0.6664,-2.7214,14.0724,14.0607,14.0666,0.3071,-1.5712,13.2870,13.2999,13.2934,-0.1588,-1.0680,13.2870,13.2886,13.2878,-0.0200,2.6392,8.3602,653.2799,-72337.3000,89229.0026
8562.0000,13.7175,19.4540,4914.0000,80610.3000,-75696.3000,4.0652,1013.0945,13234.6569,14247.7514,197.8298,93844.9569,3900.9055,-89944.0514,19.4780,15.6603,16929.2000,0.0000,16929.2000,-0.9303,3230.6656,0.0000,3230.6656,41.4837,0.0000,13698.5344,13698.5344,19.4814,13.2356,16.3585,1.1188,75519.9010,19.4540,19.4780,19.4660,-0.5202,1.6086,19.4780,19.5265,19.5022,-0.4371,0.6783,19.4540,19.4689,19.4614,-0.4930,-2.4566,14.6080,14.3908,14.4994,5.2881,-1.6652,13.2356,13.2759,13.2557,-0.3904,-0.7349,13.2356,13.2504,13.2430,-0.4766,2.4000,8.0350,627.8662,-58767.1000,75519.9010
8563.0000,14.1860,19.5375,6621.7000,64960.4000,-58338.7000,3.4144,1354.7697,10784.2363,12139.0060,166.3701,75744.6363,5266.9303,-70477.7060,19.5164,15.6983,43165.9000,0.0000,43165.9000,-2.3721,8233.6590,0.0000,8233.6590,105.8669,0.0000,34932.2410,34932.2410,19.5151,13.1210,16.3181,1.0046,67809.9273,19.5375,19.5164,19.5269,0.8004,2.4882,19.5164,19.4911,19.5037,0.0830,0.1162,19.5375,19.5162,19.5268,0.8536,-2.6334,15.5787,15.2701,15.4244,11.2271,-2.4979,13.1210,13.3248,13.2229,-0.3318,-0.1258,13.1210,13.1538,13.1374,-1.2091,2.6237,6.6166,517.0302,-15172.8000,67809.9273
8564.0000,14.4211,19.6462,7920.0000,68099.2000,-60179.2000,3.6303,1614.2510,11369.0461,12983.2970,177.2229,79468.2461,6305.7490,-73162.4970,19.6034,15.7844,58605.6000,0.0000,58605.6000,-3.2205,11166.8896,0.0000,11166.8896,143.6413,0.0000,47438.7104,47438.7104,19.6119,12.9236,16.2677,0.8503,57396.2594,19.6462,19.6159,19.6310,1.3205,2.9142,19.6119,19.4850,19.5485,0.6043,-0.3063,19.6462,19.6119,19.6290,1.2980,-2.5313,15.7844,15.6933,15.7388,3.8587,-2.8887,15.7844,12.9330,14.3587,13.7712,0.3319,12.9248,12.9837,12.9543,-2.1458,2.5568,6.9797,545.4034,-1573.6000,57396.2594
8565.0000,14.8627,17.7399,15247.9000,32540.8000,-17292.9000,2.3310,3085.9220,5490.8083,8576.7303,113.8148,38031.6083,12161.9780,-25869.6303,18.3050,14.5000,59812.9000,0.0000,59812.9000,-3.2869,11584.1374,0.0000,11584.1374,146.3873,0.0000,48228.7626,48228.7626,14.3650,17.5466,15.9558,-0.4726,-31897.1397,17.9868,18.4377,18.2122,-17.0570,2.6135,17.5466,18.1553,17.8509,-20.4210,-2.3168,17.5466,20.0243,18.7855,-10.1157,0.2825,14.5000,14.8627,14.6814,-12.6968,-2.4204,14.5000,14.4593,14.4797,1.5242,2.5099,14.8627,11.7180,13.2904,4.1203,-0.0894,4.3720,341.6332,42520.0000,-31897.1397
8566.0000,13.8899,16.0855,18333.2000,29614.4000,-11281.2000,2.3532,3769.0086,4881.9230,8650.9316,114.6911,34496.3230,14564.1914,-19932.1316,17.3944,13.6009,69258.7000,0.0000,69258.7000,-3.8059,13576.4953,0.0000,13576.4953,173.2574,0.0000,55682.2047,55682.2047,13.7542,17.8117,15.7830,-0.7780,-52515.0389,16.5801,16.9865,16.7833,-17.1798,2.9198,17.8117,17.8214,17.8165,-0.3509,-2.7891,17.8117,18.6343,18.2230,-6.7231,0.5666,13.6009,13.8899,13.7454,-11.2306,-2.6874,13.6009,13.8130,13.7069,-9.2606,3.0215,13.8899,13.2228,13.5564,3.2747,-0.3342,4.4432,347.2008,57977.5000,-52515.0389
8567.0000,13.2090,14.5406,21946.4000,25283.4000,-3337.0000,2.3365,4562.7471,4102.0275,8664.7746,114.3925,29385.4275,17383.6529,-12001.7746,16.7948,13.0091,67681.8000,0.0000,67681.8000,-3.7193,13377.0679,0.0000,13377.0679,171.9759,0.0000,54304.7321,54304.7321,13.2213,18.1235,15.6724,-0.9082,-61306.6666,15.2170,15.6136,15.4153,-16.4446,2.8647,18.1235,18.0414,18.0825,3.2736,-2.7143,18.1235,18.2094,18.1665,-0.6181,0.5282,13.0091,13.2090,13.1091,-7.6148,-2.6385,13.0091,13.1815,13.0953,-7.3169,2.9404,13.2090,13.6091,13.4091,-1.7131,-0.3020,4.4808,350.1371,64344.8000,-61306.6666
8568.0000,17.1237,17.8540,24469.5000,22320.2000,2149.3000,-2.3277,4782.9599,3984.1675,8767.1274,114.6370,26304.3675,19686.5401,-6617.8274,16.8722,13.0857,76047.0000,0.0000,76047.0000,-4.1790,15014.2584,0.0000,15014.2584,195.2505,0.0000,61032.7416,61032.7416,14.4075,16.8149,15.6112,-0.8951,-60417.1536,17.1237,16.0353,16.5795,14.1136,0.8911,16.8149,17.0991,16.9570,-13.5179,-3.2879,16.8149,17.1237,16.9693,-14.3829,3.2188,13.0857,13.1029,13.0943,-0.1139,-0.6171,13.0857,13.0873,13.0865,-0.0421,3.5619,16.8584,16.0043,16.4314,36.5368,-2.9448,0.1000,7.8141,78196.3000,-60417.1536
8569.0000,16.7916,16.6939,28144.3000,18466.6000,9677.7000,-2.3367,5528.5666,3268.6319,8797.1984,111.3183,21735.2319,22615.7334,880.5016,16.7595,12.9744,72786.7000,0.0000,72786.7000,-3.9998,14393.0963,0.0000,14393.0963,186.6279,0.0000,58393.6037,58393.6037,14.4170,16.7383,15.5777,-0.8405,-56731.7878,16.7916,16.6474,16.7195,1.7544,0.8194,16.7383,16.7884,16.7633,-2.2722,-3.1804,16.7383,16.7916,16.7649,-2.4014,3.1561,12.9744,13.0754,13.0249,-0.7724,-0.5544,12.9744,12.9981,12.9863,-1.1447,3.4455,16.0000,16.1080,16.0540,-4.4891,-2.8911,0.1000,7.8141,82464.4000,-56731.7878
8570.0000,16.8306,16.0604,31324.9000,15433.4000,15891.5000,-2.3589,6149.7563,2734.4469,8884.2032,112.2174,18167.8469,25175.1437,7007.2968,16.8159,13.0301,80793.2000,0.0000,80793.2000,-4.4398,15963.7946,0.0000,15963.7946,207.5638,0.0000,64829.4054,64829.4054,14.1493,16.8499,15.4996,-1.0491,-70815.9432,16.8306,16.7633,16.7970,0.9990,0.9818,16.8499,16.8308,16.8403,0.9937,-3.4580,16.8499,16.8306,16.8402,0.9730,3.3407,13.0301,13.0247,13.0274,0.0942,-0.6936,13.0301,13.0209,13.0255,0.5380,3.7461,15.3706,15.5340,15.4523,-7.1973,-3.0525,0.1000,7.8141,96684.7000,-70815.9432
8571.0000,16.8725,15.5846,34178.4000,13200.3000,20978.1000,-2.4018,6705.7545,2341.2758,9047.0303,113.8463,15541.5758,27472.6455,11931.0697,16.8623,13.0758,77035.9000,0.0000,77035.9000,-4.2333,15211.6032,0.0000,15211.6032,197.7167,0.0000,61824.2968,61824.2968,14.0164,16.8824,15.4494,-1.0866,-73345.3120,16.8725,16.8231,16.8478,0.6779,0.8892,16.8824,16.8727,16.8775,0.5133,-3.3441,16.8824,16.8725,16.8775,0.5137,3.2909,13.0758,13.0350,13.0554,0.4022,-0.6105,13.0758,13.0651,13.0704,0.6067,3.6228,15.0678,15.1606,15.1142,-4.0156,-3.0123,0.1000,7.8141,98014.0000,-73345.3120
8572.0000,16.9010,15.2009,36831.9000,11460.1000,25371.8000,-2.4575,7223.2907,2034.0931,9257.3838,116.1319,13494.1931,29608.6093,16114.4162,16.8942,13.1073,84956.7000,0.0000,84956.7000,-4.6686,16768.2359,0.0000,16768.2359,217.8701,0.0000,68188.4641,68188.4641,13.8629,16.9079,15.3854,-1.2399,-83694.3912,16.9010,16.8694,16.8852,0.5160,1.0394,16.9079,16.9012,16.9046,0.3904,-3.6291,16.9079,16.9010,16.9044,0.3900,3.4970,13.1073,13.0684,13.0879,0.4563,-0.7370,13.1073,13.0999,13.1036,0.4646,3.9316,14.7090,14.8018,14.7554,-4.2656,-3.1946,0.1000,7.8141,110328.5000,-83694.3912
8573.0000,16.9058,15.0041,38195.4000,10584.2000,27611.2000,-2.4871,7490.1572,1878.8549,9369.0121,117.3343,12463.0549,30705.2428,18242.1879,16.9029,13.1159,80222.0000,0.0000,80222.0000,-4.4084,15831.8178,0.0000,15831.8178,205.6139,0.0000,64390.1822,64390.1822,13.8082,16.9067,15.3575,-1.2209,-82407.8922,16.9058,16.8918,16.8988,0.2284,0.9303,16.9067,16.9058,16.9063,0.0850,-3.4781,16.9067,16.9058,16.9063,0.0862,3.4174,13.1159,13.0923,13.1041,0.2601,-0.6404,13.1159,13.1131,13.1145,0.1959,3.7680,14.6126,14.6457,14.6291,-1.4594,-3.1275,0.1000,7.8141,107833.2000,-82407.8922
8574.0000,16.9133,14.7168,40349.9000,9287.9000,31062.0000,-2.5379,7911.7664,1649.0572,9560.8236,119.4966,10936.9572,32438.1336,21501.1764,16.9113,13.1243,86970.2000,0.0000,86970.2000,-4.7792,17161.5691,0.0000,17161.5691,222.8761,0.0000,69808.6309,69808.6309,13.7016,16.9157,15.3087,-1.3438,-90707.4173,16.9133,16.9040,16.9087,0.1832,1.0573,16.9157,16.9134,16.9146,0.1642,-3.7219,16.9157,16.9133,16.9145,0.1640,3.5952,13.1243,13.1084,13.1163,0.2121,-0.7471,13.1243,13.1221,13.1232,0.1688,4.0321,14.3510,14.4130,14.3820,-2.9178,-3.2850,0.1000,7.8141,118032.2000,-90707.4173
8575.0000,16.7670,15.2071,46442.4000,15590.1000,30852.3000,-3.1527,9126.3419,2757.7709,11884.1128,149.0391,18347.8709,37316.0581,18968.1872,16.7851,12.9996,81099.0000,0.0000,81099.0000,-4.4566,16031.0969,0.0000,16031.0969,207.7997,0.0000,65067.9031,65067.9031,13.8765,16.7323,15.3044,-1.2417,-83813.0404,16.7670,16.8672,16.8171,-1.0407,0.7440,16.7323,16.7686,16.7504,-1.9161,-3.7126,16.7323,16.7670,16.7497,-1.9251,3.8967,12.9996,13.1118,13.0557,-0.6674,-0.4346,12.9996,13.0224,13.0110,-1.2892,4.0219,14.9532,14.8342,14.8937,6.2392,-3.5873,0.1000,7.8141,111951.3000,-83813.0404
8576.0000,16.5838,16.1912,38494.3000,22343.4000,16150.9000,-3.0584,7585.3597,3934.1421,11519.5018,145.8634,26277.5421,30908.9403,4631.3982,16.6123,12.8291,85357.7000,0.0000,85357.7000,-4.6906,16913.6916,0.0000,16913.6916,219.1928,0.0000,68444.0084,68444.0084,14.1083,16.5450,15.3266,-1.0789,-72827.3275,16.5838,16.7342,16.6590,-1.8432,0.8630,16.5450,16.5848,16.5649,-2.1747,-3.8276,16.5450,16.5838,16.5644,-2.1714,3.9214,12.8291,13.0237,12.9264,-1.4959,-0.5441,12.8291,12.8619,12.8455,-1.9325,4.1465,15.7128,15.5429,15.6278,8.9237,-3.6024,0.1000,7.8141,101508.6000,-72827.3275
8577.0000,16.4068,16.8661,33126.3000,27148.3000,5978.0000,-3.0062,6545.1121,4758.9283,11304.0404,144.3009,31907.2283,26581.1879,-5326.0404,16.4401,12.6592,71791.4000,0.0000,71791.4000,-3.9451,14260.0396,0.0000,14260.0396,184.9117,0.0000,57531.3604,57531.3604,14.4192,16.3661,15.3927,-0.7733,-52198.0998,16.4068,16.6132,16.5100,-1.7343,0.5924,16.3661,16.4095,16.3878,-2.0728,-3.3527,16.3661,16.4068,16.3864,-2.0834,3.5986,12.6592,12.9618,12.8105,-1.3344,-0.3130,12.6592,12.6971,12.6781,-1.9559,3.6321,16.4980,16.3038,16.4009,9.3931,-3.3192,0.1000,7.8141,77769.4000,-52198.0998
8578.0000,12.7299,14.1233,28243.3000,33417.8000,-5174.5000,3.0485,5919.1323,5362.3049,11281.4372,147.2343,38780.1049,22324.1677,-16455.9372,16.0924,12.3161,68424.2000,0.0000,68424.2000,-3.7601,13658.6170,0.0000,13658.6170,176.7704,0.0000,54765.5830,54765.5830,12.4108,18.3607,15.3857,-0.8811,-59474.0139,14.1380,14.6974,14.4177,-25.1854,3.1073,18.3607,17.8037,18.0822,20.5114,-2.5328,18.3607,14.8978,16.6292,2.9941,0.0588,12.3161,12.4397,12.3779,-5.1567,-2.8962,12.3161,12.4108,12.3634,-3.7334,2.7439,12.4108,18.2489,15.3298,-12.8606,0.1523,5.9226,462.8027,63249.7000,-59474.0139
8579.0000,12.6727,14.2284,27437.5000,34499.7000,-7062.2000,3.0577,5755.7936,5528.6864,11284.4800,150.6785,40028.3864,21681.7064,-18346.6800,15.9921,12.2172,59393.9000,0.0000,59393.9000,-3.2638,11873.0923,0.0000,11873.0923,154.3808,0.0000,47520.8077,47520.8077,12.2623,18.6033,15.4328,-0.6660,-44953.8300,14.2284,14.2764,14.2524,-1.9303,2.8238,18.4561,18.3304,18.3932,3.8181,-2.0719,14.2284,17.2990,15.7637,-10.3811,-0.2339,12.2172,12.2602,12.2387,-1.6150,-2.6511,12.2172,12.2623,12.2398,-1.4283,2.2446,12.2623,15.3624,13.8124,-18.2485,0.4065,6.0402,471.9864,52331.7000,-44953.8300
8580.0000,12.4369,14.2087,25846.9000,35378.7000,-9531.8000,3.0165,5443.7572,5639.2546,11083.0118,148.5678,41017.9546,20403.1428,-20614.8118,15.9971,12.2222,59081.5000,0.0000,59081.5000,-3.2467,11809.7903,0.0000,11809.7903,153.8402,0.0000,47271.7097,47271.7097,12.2271,18.6610,15.4441,-0.6814,-45996.6517,14.2087,14.2195,14.2141,-0.3981,2.8012,18.4107,18.4042,18.4075,0.2359,-2.0688,14.2087,16.2552,15.2319,-6.3525,-0.2153,12.2222,12.2262,12.2242,-0.1116,-2.6288,12.2222,12.2271,12.2246,-0.1186,2.2412,12.2271,13.8659,13.0465,-9.1787,0.3877,5.9618,465.8664,49549.7000,-45996.6517
8581.0000,12.2617,14.1117,25393.0000,35852.2000,-10459.2000,3.0153,5364.0792,5692.1829,11056.2621,148.6483,41544.3829,20028.9208,-21515.4621,15.8632,12.0901,56001.0000,0.0000,56001.0000,-3.0774,11215.6698,0.0000,11215.6698,145.8061,0.0000,44785.3302,44785.3302,12.1344,18.7985,15.4664,-0.6096,-41146.7391,14.1117,14.1385,14.1251,-1.0099,2.7032,18.2423,18.3006,18.2714,-1.5771,-1.9129,14.1117,15.3893,14.7505,-5.7456,-0.3121,12.0901,12.1272,12.1086,-1.3299,-2.5438,12.0901,12.1344,12.1122,-1.2920,2.0723,12.1344,12.9874,12.5609,-5.7957,0.4715,5.9670,466.2720,45541.8000,-41146.7391
8582.0000,12.2154,14.2942,23623.1000,36531.0000,-12907.9000,2.9553,4994.1362,5793.9153,10788.0515,145.6590,42324.9153,18628.9638,-23695.9515,15.9554,12.1810,57055.0000,0.0000,57055.0000,-3.1353,11411.5688,0.0000,11411.5688,148.9018,0.0000,45643.4312,45643.4312,12.1581,18.7704,15.4642,-0.6603,-44572.7785,14.2942,14.2488,14.2715,1.8313,2.7181,18.3048,18.2925,18.2986,0.3924,-1.9848,14.2942,14.8728,14.5835,-1.9509,-0.2371,12.1810,12.1602,12.1706,0.8117,-2.5527,12.1810,12.1581,12.1695,0.7557,2.1502,12.1581,12.5654,12.3617,-2.3391,0.4025,5.8513,457.2287,44147.1000,-44572.7785
8583.0000,12.9262,15.1306,22797.5000,37031.6000,-14234.1000,2.9360,4762.1085,5968.9781,10731.0866,144.6480,43000.5781,18035.3915,-24965.1866,15.3642,11.5979,51550.6000,0.0000,51550.6000,-2.8328,10399.8740,0.0000,10399.8740,134.3177,0.0000,41150.7260,41150.7260,14.9383,16.2313,15.5848,-0.1161,-7835.1054,15.1306,14.8802,15.0054,8.9207,2.4446,14.9383,18.4120,16.6752,-19.5278,-0.3882,15.1306,14.9383,15.0345,5.5059,-1.9594,11.5979,11.7657,11.6818,-5.8346,-2.4123,11.5979,12.1643,11.8811,-3.4168,0.4206,15.3725,14.3318,14.8522,30.1183,1.9917,5.8152,454.4055,37316.5000,-7835.1054
8584.0000,12.5016,14.7110,22899.4000,37301.0000,-14401.6000,2.9540,4817.6850,5954.3943,10772.0794,145.0686,43255.3943,18081.7150,-25173.6794,16.1281,12.3512,59630.9000,0.0000,59630.9000,-3.2769,11897.2296,0.0000,11897.2296,157.0077,0.0000,47733.6704,47733.6704,12.2062,18.7667,15.4865,-0.7352,-49628.2731,14.7110,14.7866,14.7488,-3.0323,2.7994,18.5047,17.9030,18.2039,18.5123,-2.1159,14.7110,15.1797,14.9453,-1.0113,-0.1546,12.3512,12.1674,12.2593,7.0338,-2.6231,12.3512,12.2062,12.2787,4.8625,2.2922,12.2062,15.1508,13.6785,-14.0994,0.3309,5.8624,458.0944,45229.3000,-49628.2731
8585.0000,12.5442,14.6500,23944.7000,37408.9000,-13464.2000,3.0135,5033.9771,5977.3910,11011.3681,148.3369,43386.2910,18910.7229,-24475.5681,16.1984,12.4207,59816.7000,0.0000,59816.7000,-3.2871,11922.3207,0.0000,11922.3207,155.3819,0.0000,47894.3793,47894.3793,12.3763,18.5766,15.4765,-0.6792,-45846.7200,14.6500,14.6749,14.6624,-0.9785,2.8236,18.2590,18.2402,18.2496,0.6165,-2.1070,14.6500,15.0528,14.8514,-1.0697,-0.1899,12.4207,12.3764,12.3986,1.7446,-2.6480,12.4207,12.3763,12.3985,1.5105,2.2826,12.3763,13.7603,13.0683,-7.2993,0.3655,5.9453,464.5719,46352.5000,-45846.7200
8586.0000,16.2758,16.5346,37334.5000,28344.1000,8990.4000,-3.2816,7391.2916,4952.2495,12343.5412,162.8189,33296.3495,29943.2084,-3353.1412,16.7065,12.9220,70902.2000,0.0000,70902.2000,-3.8962,14030.8130,0.0000,14030.8130,183.9504,0.0000,56871.3870,56871.3870,14.1661,16.6294,15.3977,-1.0103,-68196.1573,16.2758,14.7908,15.5333,10.5734,0.4888,16.6294,16.9814,16.8054,-17.3648,-3.4074,16.6294,16.2758,16.4526,19.3869,3.7704,12.9220,12.2180,12.5700,2.1331,-0.2049,12.9220,12.8156,12.8688,5.7396,3.6914,16.2810,15.5959,15.9384,34.7001,-3.4865,0.1000,7.8141,79892.6000,-68196.1573
8587.0000,16.5176,16.1656,37895.0000,22375.8000,15519.2000,-3.0287,7474.7480,3933.2796,11408.0276,145.1301,26309.0796,30420.2520,4111.1724,16.4657,12.6845,67802.6000,0.0000,67802.6000,-3.7259,13462.8697,0.0000,13462.8697,174.3509,0.0000,54339.7303,54339.7303,14.2635,16.5355,15.3995,-0.8769,-59190.1653,16.5176,15.6230,16.0703,6.5450,0.5011,16.5355,16.5967,16.5661,-2.8236,-3.2248,16.5355,16.5176,16.5265,0.9567,3.5298,12.6845,12.5351,12.6098,0.5438,-0.2324,12.6845,12.7233,12.7039,-1.9268,3.4935,15.9069,15.9136,15.9102,-0.2761,-3.2611,0.1000,7.8141,83321.8000,-59190.1653
8588.0000,16.5875,15.8760,41066.2000,20762.3000,20303.9000,-3.1174,8091.7035,3656.0896,11747.7930,148.7600,24418.3896,32974.4965,8556.1070,16.5309,12.7488,76409.1000,0.0000,76409.1000,-4.1989,15157.8576,0.0000,15157.8576,197.3105,0.0000,61251.2424,61251.2424,14.1068,16.6032,15.3550,-1.0436,-70445.5790,16.5875,16.1846,16.3861,3.8744,0.6557,16.6032,16.5949,16.5990,0.4619,-3.5431,16.6032,16.5875,16.5953,0.8945,3.7732,12.7488,12.5977,12.6732,0.8300,-0.3605,12.7488,12.7396,12.7442,0.5505,3.8384,15.5362,15.6156,15.5759,-3.9706,-3.4779,0.1000,7.8141,96713.0000,-70445.5790
8589.0000,16.8147,14.3649,51369.9000,9874.8000,41495.1000,-3.1389,10087.4254,1748.8857,11836.3111,148.2179,11623.6857,41282.4746,29658.7889,16.7599,12.9748,72399.7000,0.0000,72399.7000,-3.9785,14316.4840,0.0000,14316.4840,186.7441,0.0000,58083.2160,58083.2160,13.6901,16.8707,15.2804,-1.2936,-87315.0002,16.8147,16.4493,16.6320,3.0324,0.5644,16.8707,16.8113,16.8410,2.9839,-3.4141,16.8707,16.8147,16.8427,3.0493,3.7033,12.9748,12.6119,12.7934,1.5139,-0.2799,12.9748,12.9278,12.9513,2.5638,3.6986,14.2214,14.5147,14.3681,-14.5120,-3.4188,0.1000,7.8141,113894.8000,-87315.0002
8590.0000,16.8401,14.5537,47936.5000,10374.6000,37561.9000,-2.9839,9409.6405,1838.5831,11248.2236,140.5899,12213.1831,38526.8595,26313.6764,16.8140,13.0282,80500.3000,0.0000,80500.3000,-4.4237,15906.3461,0.0000,15906.3461,206.8098,0.0000,64593.9539,64593.9539,13.6259,16.8399,15.2329,-1.3604,-91828.6502,16.8401,16.6944,16.7672,1.6957,0.7833,16.8399,16.8397,16.8398,0.0497,-3.6404,16.8399,16.8401,16.8400,0.0312,3.7672,13.0282,12.8083,12.9183,1.5711,-0.4799,13.0282,13.0131,13.0207,0.9010,3.9438,14.3119,14.3235,14.3177,-0.5440,-3.4638,0.1000,7.8141,118062.2000,-91828.6502
8591.0000,16.8502,14.1726,52216.4000,8356.6000,43859.8000,-3.1112,10248.2073,1481.3332,11729.5404,146.1740,9837.9332,41968.1927,32130.2596,16.8397,13.0536,78500.7000,0.0000,78500.7000,-4.3138,15505.6890,0.0000,15505.6890,201.4829,0.0000,62995.0110,62995.0110,13.5401,16.8532,15.1966,-1.4056,-94879.5264,16.8502,16.7870,16.8186,0.6837,0.7019,16.8532,16.8500,16.8516,0.2060,-3.6119,16.8532,16.8502,16.8517,0.2051,3.8130,13.0536,12.9137,12.9837,0.8535,-0.4009,13.0536,13.0469,13.0502,0.4211,3.9129,14.0289,14.0896,14.0593,-3.0543,-3.5120,0.1000,7.8141,122360.5000,-94879.5264
8592.0000,16.8308,13.9427,56834.7000,7480.4000,49354.3000,-3.3100,11157.8527,1325.3625,12483.2152,155.2849,8805.7625,45676.8473,36871.0848,16.8292,13.0432,93707.8000,0.0000,93707.8000,-5.1495,18512.1418,0.0000,18512.1418,240.4063,0.0000,75195.6582,75195.6582,13.4154,16.8267,15.1211,-1.6490,-111305.0806,16.8308,16.8222,16.8265,0.1596,0.9621,16.8267,16.8308,16.8288,-0.2111,-4.1874,16.8267,16.8308,16.8287,-0.2126,4.2721,13.0432,12.9935,13.0184,0.4826,-0.6132,13.0432,13.0441,13.0437,-0.0156,4.5363,13.7944,13.8447,13.8196,-2.8289,-3.9232,0.1000,7.8141,143062.1000,-111305.0806
8593.0000,16.8043,13.7580,61565.2000,6837.5000,54727.7000,-3.5257,12091.3441,1210.6432,13301.9873,165.2874,8048.1432,49473.8559,41425.7127,16.8066,13.0209,96454.1000,0.0000,96454.1000,-5.3004,19060.6650,0.0000,19060.6650,247.4972,0.0000,77393.4350,77393.4350,13.3311,16.7997,15.0654,-1.7493,-118079.3316,16.8043,16.8166,16.8104,-0.1297,0.9538,16.7997,16.8044,16.8021,-0.2581,-4.3466,16.7997,16.8043,16.8020,-0.2586,4.4795,13.0209,13.0172,13.0190,0.0723,-0.5916,13.0209,13.0243,13.0226,-0.1900,4.7088,13.6515,13.6820,13.6668,-1.7797,-4.1173,0.1000,7.8141,151181.8000,-118079.3316
8594.0000,16.7504,13.5768,66139.3000,6281.0000,59858.3000,-3.7373,13000.2039,1110.5941,14110.7980,175.1418,7391.5941,53139.0961,45747.5020,16.7563,12.9712,112462.2000,0.0000,112462.2000,-6.1801,22239.6775,0.0000,22239.6775,288.6868,0.0000,90222.5225,90222.5225,13.2205,16.7413,14.9809,-1.9952,-134678.1369,16.7504,16.7798,16.7651,-0.4833,1.2270,16.7413,16.7504,16.7459,-0.6143,-4.9531,16.7413,16.7504,16.7459,-0.6137,4.9643,12.9712,13.0022,12.9867,-0.3263,-0.8142,12.9712,12.9783,12.9748,-0.5135,5.3658,13.4740,13.5059,13.4900,-2.0699,-4.5516,0.1000,7.8141,172320.5000,-134678.1369
8595.0000,16.7119,13.4339,70649.9000,5799.7000,64850.2000,-3.9492,13894.8384,1024.4937,14919.3320,185.1125,6824.1937,56755.0616,49930.8680,16.7170,12.9325,113487.7000,0.0000,113487.7000,-6.2364,22454.7650,0.0000,22454.7650,291.5750,0.0000,91032.9350,91032.9350,13.1424,16.7062,14.9243,-2.0742,-140009.4323,16.7119,16.7385,16.7252,-0.4175,1.1835,16.7062,16.7120,16.7091,-0.3799,-5.0529,16.7062,16.7119,16.7091,-0.3802,5.1327,12.9325,12.9693,12.9509,-0.3681,-0.7624,12.9325,12.9381,12.9353,-0.4122,5.4740,13.3587,13.3797,13.3692,-1.3933,-4.7116,0.1000,7.8141,178337.9000,-140009.4323
