Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8596.0000,16.6480,13.2803,75528.2000,5376.9000,70151.3000,-4.1830,14868.5389,948.2784,15816.8173,196.0866,6325.1784,60659.6611,54334.4827,16.6549,12.8712,128389.4000,0.0000,128389.4000,-7.0553,25425.2924,0.0000,25425.2924,330.0866,0.0000,102964.1076,102964.1076,13.0423,16.6386,14.8405,-2.3094,-155884.4245,16.6480,16.6820,16.6650,-0.6623,1.4265,16.6386,16.6480,16.6433,-0.7300,-5.6288,16.6386,16.6480,16.6433,-0.7293,5.6095,12.8712,12.9182,12.8947,-0.6143,-0.9574,12.8712,12.8791,12.8751,-0.6623,6.0979,13.2129,13.2360,13.2244,-1.6831,-5.1404,0.1000,7.8141,198540.7000,-155884.4245
8597.0000,16.5962,13.2349,79378.9000,5705.4000,73673.5000,-4.3988,15638.8062,1004.8992,16643.7054,206.4287,6710.2992,63740.0938,57029.7946,16.6023,12.8193,128601.1000,0.0000,128601.1000,-7.0669,25485.9870,0.0000,25485.9870,330.9893,0.0000,103115.1130,103115.1130,12.9893,16.5892,14.7893,-2.3585,-159199.1972,16.5962,16.6274,16.6118,-0.5779,1.3646,16.5892,16.5963,16.5928,-0.5462,-5.7024,16.5892,16.5962,16.5927,-0.5467,5.7634,12.8193,12.8661,12.8427,-0.5640,-0.8894,12.8193,12.8261,12.8227,-0.5692,6.1776,13.1728,13.1801,13.1765,-0.5149,-5.2882,0.1000,7.8141,202274.6000,-159199.1972
8598.0000,16.5293,13.1171,83844.6000,5511.5000,78333.1000,-4.6220,16535.3229,969.1127,17504.4355,217.0216,6480.6127,67309.2771,60828.6645,16.5361,12.7539,141324.0000,0.0000,141324.0000,-7.7661,28033.4491,0.0000,28033.4491,364.0691,0.0000,113290.5509,113290.5509,12.9050,16.5205,14.7128,-2.5592,-172747.2684,16.5293,16.5631,16.5462,-0.7278,1.5648,16.5205,16.5293,16.5249,-0.7552,-6.2013,16.5205,16.5293,16.5249,-0.7547,6.1868,12.7539,12.8032,12.7786,-0.7094,-1.0480,12.7539,12.7617,12.7578,-0.7184,6.7180,13.0591,13.0749,13.0670,-1.2571,-5.6700,0.1000,7.8141,219657.1000,-172747.2684
8599.0000,16.4122,13.2678,98746.6000,9689.2000,89057.4000,-5.5946,19508.8064,1698.6869,21207.4932,263.3736,11387.8869,79237.7936,67849.9068,16.4235,12.6428,140338.5000,0.0000,140338.5000,-7.7119,27882.2062,0.0000,27882.2062,361.9488,0.0000,112456.2938,112456.2938,12.9091,16.3978,14.6535,-2.6527,-179054.6311,16.4122,16.4783,16.4452,-1.1547,1.2447,16.3978,16.4129,16.4054,-1.3781,-6.4672,16.3978,16.4122,16.4050,-1.3829,6.8393,12.6428,12.7420,12.6924,-0.9760,-0.7058,12.6428,12.6555,12.6491,-1.2478,7.0062,13.2089,13.1911,13.2000,1.6690,-6.3004,0.1000,7.8141,229395.9000,-179054.6311
8600.0000,16.3052,13.9263,81995.9000,16558.3000,65437.6000,-5.0479,16225.8391,2895.1829,19121.0220,239.0407,19453.4829,65770.0609,46316.5780,16.3168,12.5375,143857.6000,0.0000,143857.6000,-7.9053,28624.6123,0.0000,28624.6123,371.7569,0.0000,115232.9877,115232.9877,13.0608,16.2919,14.6764,-2.3915,-161427.3460,16.3052,16.3655,16.3354,-1.2620,1.4873,16.2919,16.3055,16.2987,-1.2236,-6.4180,16.2919,16.3052,16.2986,-1.2205,6.5352,12.5375,12.6304,12.5840,-1.2445,-0.9525,12.5375,12.5499,12.5437,-1.2085,6.9528,13.7206,13.6529,13.6867,5.9376,-6.0003,0.1000,7.8141,209295.2000,-161427.3460
8601.0000,16.3151,14.2256,73244.5000,18028.0000,55216.5000,-4.6621,14491.8809,3152.9364,17644.8173,221.4254,21180.9364,58752.6191,37571.6827,16.3166,12.5374,109557.9000,0.0000,109557.9000,-6.0205,21799.7468,0.0000,21799.7468,283.6496,0.0000,87758.1532,87758.1532,13.2478,16.3181,14.7830,-1.8741,-126502.4286,16.3151,16.3268,16.3209,-0.1102,0.8811,16.3181,16.3149,16.3165,0.2784,-5.1394,16.3181,16.3151,16.3166,0.2813,5.5432,12.5374,12.5801,12.5587,-0.2409,-0.4528,12.5374,12.5380,12.5377,-0.0089,5.5677,14.0800,14.0205,14.0503,4.4508,-5.1149,0.1000,7.8141,164774.4000,-126502.4286
8602.0000,16.2638,14.9204,61486.9000,23063.5000,38423.4000,-4.2884,12175.0857,4028.4194,16203.5051,204.4107,27091.9194,49311.8143,22219.8949,16.2700,12.4914,90680.3000,0.0000,90680.3000,-4.9831,18055.4449,0.0000,18055.4449,234.7754,0.0000,72624.8551,72624.8551,13.5589,16.2543,14.9066,-1.4280,-96389.3516,16.2638,16.3091,16.2864,-0.3528,0.5971,16.2543,16.2647,16.2595,-0.6235,-4.3860,16.2543,16.2638,16.2590,-0.6306,4.8855,12.4914,12.5753,12.5334,-0.2422,-0.2316,12.4914,12.4985,12.4950,-0.4514,4.7515,14.8003,14.6736,14.7369,8.3504,-4.5200,0.1000,7.8141,129103.7000,-96389.3516
8603.0000,16.2362,15.1388,59124.3000,25022.0000,34102.3000,-4.2581,11712.1946,4367.4874,16079.6819,203.3275,29389.4874,47412.1054,18022.6181,16.2410,12.4627,76912.7000,0.0000,76912.7000,-4.2265,15320.5069,0.0000,15320.5069,199.2933,0.0000,61592.1931,61592.1931,13.7666,16.2320,14.9993,-1.1953,-80680.9153,16.2362,16.2911,16.2636,-0.2113,0.3154,16.2320,16.2369,16.2345,-0.2386,-3.9111,16.2320,16.2362,16.2341,-0.2372,4.5735,15.1388,10.0526,12.5957,0.8163,0.0105,12.4567,12.4632,12.4600,-0.3586,4.2371,15.1388,15.0668,15.1028,4.4793,-4.2476,0.1000,7.8141,111015.0000,-80680.9153
8604.0000,16.2363,15.3369,57273.8000,26591.7000,30682.1000,-4.2360,11345.5988,4641.4868,15987.0857,202.5260,31233.1868,45928.2012,14695.0143,16.2387,12.4604,82529.2000,0.0000,82529.2000,-4.5352,16439.8133,0.0000,16439.8133,213.9559,0.0000,66089.3867,66089.3867,13.8367,16.2371,15.0369,-1.2031,-81207.3440,16.2363,16.2609,16.2486,-0.1175,0.4409,16.2371,16.2363,16.2367,0.0908,-4.0943,16.2371,16.2363,16.2367,0.0955,4.6769,12.4604,12.6755,12.5679,-0.2713,-0.0997,12.4604,12.4600,12.4602,0.0671,4.4355,15.2757,15.2451,15.2604,1.9654,-4.3357,0.1000,7.8141,113211.3000,-81207.3440
8605.0000,16.2135,15.5567,54746.0000,28344.3000,26401.7000,-4.1874,10848.6280,4944.5807,15793.2087,200.4306,33288.8807,43897.3720,10608.4913,16.2170,12.4391,76267.7000,0.0000,76267.7000,-4.1911,15197.2112,0.0000,15197.2112,197.7310,0.0000,61070.4888,61070.4888,13.9721,16.2092,15.0907,-1.0710,-72294.8156,16.2135,16.2507,16.2321,-0.1348,0.3235,16.2092,16.2142,16.2117,-0.2377,-3.8675,16.2092,16.2135,16.2114,-0.2418,4.5109,12.4391,12.6921,12.5656,0.0352,-0.0012,12.4391,12.4425,12.4408,-0.1706,4.1898,15.5558,15.5021,15.5290,3.3053,-4.1886,0.1000,7.8141,102669.4000,-72294.8156
8606.0000,16.1799,15.8711,50924.8000,30613.9000,20310.9000,-4.0958,10096.6073,5336.0092,15432.6165,196.4160,35949.9092,40828.1927,4878.2835,16.1852,12.4077,74629.9000,0.0000,74629.9000,-4.1011,14877.6160,0.0000,14877.6160,193.5584,0.0000,59752.2840,59752.2840,14.1096,16.1737,15.1417,-0.9668,-65257.2050,16.1799,16.2369,16.2084,-0.2228,0.3171,16.1737,16.1808,16.1773,-0.3519,-3.7840,16.1737,16.1799,16.1768,-0.3540,4.4129,12.4077,12.7182,12.5629,0.0319,-0.0018,12.4077,12.4134,12.4105,-0.3015,4.0993,15.8697,15.8066,15.8381,3.7945,-4.0976,0.1000,7.8141,94940.8000,-65257.2050
8607.0000,16.1568,16.1254,48101.3000,32424.8000,15676.5000,-4.0345,9540.1735,5648.3925,15188.5660,193.7841,38073.1925,38561.1265,487.9340,16.1602,12.3830,64142.2000,0.0000,64142.2000,-3.5248,12791.4419,0.0000,12791.4419,166.4509,0.0000,51350.7581,51350.7581,14.2464,16.1528,15.1996,-0.8234,-55581.9511,16.1568,16.2346,16.1957,-0.0893,0.1143,16.1528,16.1577,16.1552,-0.2024,-3.4105,16.1528,16.1568,16.1548,-0.2018,4.1488,16.1254,11.0646,13.5950,12.5186,0.1699,12.3224,12.3398,12.3311,-0.8952,3.6947,16.1254,16.0692,16.0973,3.1916,-3.8646,0.1000,7.8141,79818.7000,-55581.9511
8608.0000,16.1601,16.1771,47770.1000,32839.1000,14931.0000,-4.0369,9473.9990,5721.0423,15195.0413,193.9775,38560.1423,38296.1010,-264.0413,16.1624,12.3852,68465.1000,0.0000,68465.1000,-3.7623,13653.0891,0.0000,13653.0891,177.7471,0.0000,54812.0109,54812.0109,14.2859,16.1617,15.2238,-0.8360,-56427.4185,16.1601,16.2051,16.1826,-0.0940,0.2049,16.1617,16.1600,16.1608,0.1316,-3.5574,16.1617,16.1601,16.1609,0.1380,4.2418,16.1771,11.9413,14.0592,5.6653,0.0915,12.3747,12.3658,12.3702,0.5363,3.8538,16.1771,16.1615,16.1693,0.9323,-3.9454,0.1000,7.8141,83396.1000,-56427.4185
8609.0000,16.2222,15.8948,52514.9000,31325.1000,21189.8000,-4.2122,10405.1357,5465.7513,15870.8870,202.0756,36790.8513,42109.7643,5318.9130,16.2168,12.4388,81908.4000,0.0000,81908.4000,-4.5011,16321.2399,0.0000,16321.2399,212.6398,0.0000,65587.1601,65587.1601,14.1577,16.2346,15.1962,-1.0340,-69796.8084,16.2222,16.1816,16.2019,0.2960,0.4351,16.2346,16.2205,16.2276,0.8690,-4.0659,16.2346,16.2222,16.2284,0.8777,4.6473,12.4388,15.0669,13.7529,-3.6327,-0.0963,12.4388,12.4267,12.4328,0.8183,4.4048,15.8763,15.9275,15.9019,-3.1633,-4.3085,0.1000,7.8141,103098.2000,-69796.8084
8610.0000,16.3940,14.6475,76706.5000,23211.5000,53495.0000,-5.0871,15158.6458,4067.5299,19226.1757,242.2797,27279.0299,61547.8542,34268.8243,16.3744,12.5944,109428.4000,0.0000,109428.4000,-6.0134,21756.1454,0.0000,21756.1454,283.8122,0.0000,87672.2546,87672.2546,13.6508,16.4197,15.0353,-1.7563,-118552.6550,16.3940,16.2552,16.3246,1.5451,0.7476,16.4197,16.3913,16.4055,2.2114,-5.2658,16.4197,16.3940,16.4069,2.2178,5.8347,12.5944,13.9218,13.2581,-5.9073,-0.3087,12.5944,12.5721,12.5833,1.8799,5.7046,14.6060,14.7911,14.6985,-14.4581,-5.3959,0.1000,7.8141,162923.4000,-118552.6550
8611.0000,16.5013,13.9289,84556.4000,14734.0000,69822.4000,-5.0948,16682.7686,2588.9225,19271.6911,241.0869,17322.9225,67873.6314,50550.7089,16.4841,12.7026,113464.8000,0.0000,113464.8000,-6.2352,22523.6980,0.0000,22523.6980,293.4680,0.0000,90941.1020,90941.1020,13.3206,16.5159,14.9182,-2.0686,-139633.8220,16.5013,16.3821,16.4417,1.4764,0.8305,16.5159,16.4998,16.5078,1.2982,-5.4047,16.5159,16.5013,16.5086,1.2909,5.9253,12.7026,13.2809,12.9918,-3.1500,-0.3801,12.7026,12.6865,12.6946,1.4073,5.8551,13.8839,13.9986,13.9412,-9.0753,-5.4749,0.1000,7.8141,183287.2000,-139633.8220
8612.0000,16.4495,14.0457,79975.3000,15871.7000,64103.6000,-4.9103,15791.3092,2785.2013,18576.5105,232.2041,18656.9013,64183.9908,45527.0895,16.4489,12.6679,127897.4000,0.0000,127897.4000,-7.0283,25401.3138,0.0000,25401.3138,330.1618,0.0000,102496.0862,102496.0862,13.2527,16.4412,14.8469,-2.1751,-146822.4585,16.4495,16.4445,16.4470,0.1277,1.1923,16.4412,16.4498,16.4455,-0.6886,-5.8360,16.4412,16.4495,16.4454,-0.6991,6.1026,12.6679,12.9065,12.7872,-2.4053,-0.7060,12.6679,12.6709,12.6694,-0.2404,6.3223,13.9025,13.9075,13.9050,-0.3735,-5.6163,0.1000,7.8141,192001.0000,-146822.4585
8613.0000,16.5114,13.1411,95547.2000,6753.0000,88794.2000,-5.2894,18848.3321,1186.8777,20035.2098,249.0248,7939.8777,76698.8679,68758.9902,16.5052,12.7235,126854.2000,0.0000,126854.2000,-6.9709,25174.1162,0.0000,25174.1162,327.6709,0.0000,101680.0838,101680.0838,12.9530,16.5210,14.7370,-2.4997,-168726.4060,16.5114,16.4739,16.4926,0.6145,1.0536,16.5210,16.5108,16.5159,0.9134,-5.9173,16.5210,16.5114,16.5162,0.9187,6.3430,12.7235,12.7761,12.7498,-0.3881,-0.5605,12.7235,12.7166,12.7201,0.6750,6.4104,13.1061,13.2119,13.1590,-8.9389,-5.8499,0.1000,7.8141,215648.4000,-168726.4060
8614.0000,16.4592,13.1755,90158.2000,7305.1000,82853.1000,-5.0352,17799.3510,1282.2251,19081.5761,236.9241,8587.3251,72358.8490,63771.5239,16.4619,12.6807,138723.8000,0.0000,138723.8000,-7.6232,27546.4402,0.0000,27546.4402,357.9775,0.0000,111177.3598,111177.3598,12.8857,16.4515,14.6686,-2.5792,-174094.2420,16.4592,16.4737,16.4664,-0.2526,1.3827,16.4515,16.4593,16.4554,-0.6663,-6.2405,16.4515,16.4592,16.4553,-0.6711,6.4179,12.6807,12.7244,12.7025,-0.5062,-0.8627,12.6807,12.6851,12.6829,-0.3847,6.7605,13.1095,13.1157,13.1126,-0.4965,-5.8978,0.1000,7.8141,221576.9000,-174094.2420
8615.0000,16.4312,12.9716,95581.3000,5735.2000,89846.1000,-5.2431,18877.9936,1005.9627,19883.9563,246.6842,6741.1627,76703.3064,69962.1437,16.4341,12.6533,136476.9000,0.0000,136476.9000,-7.4997,27110.9174,0.0000,27110.9174,352.4463,0.0000,109365.9826,109365.9826,12.7986,16.4282,14.6134,-2.6428,-178390.9263,16.4312,16.4476,16.4394,-0.2625,1.2713,16.4282,16.4314,16.4298,-0.2457,-6.2285,16.4282,16.4312,16.4297,-0.2456,6.5143,12.6533,12.6870,12.6701,-0.3277,-0.7522,12.6533,12.6565,12.6549,-0.2743,6.7475,12.9359,12.9586,12.9472,-1.9321,-5.9953,0.1000,7.8141,226323.0000,-178390.9263
8616.0000,16.3749,12.8280,99670.9000,4960.9000,94710.0000,-5.4192,19702.5563,868.9204,20571.4768,254.9721,5829.8204,79968.3437,74138.5232,16.3801,12.6000,147463.1000,0.0000,147463.1000,-8.1034,29315.7014,0.0000,29315.7014,381.0033,0.0000,118147.3986,118147.3986,12.7056,16.3681,14.5368,-2.8300,-191028.2383,16.3749,16.4028,16.3889,-0.5464,1.4493,16.3681,16.3752,16.3716,-0.6381,-6.6542,16.3681,16.3749,16.3715,-0.6386,6.8685,12.6000,12.6432,12.6216,-0.5218,-0.8947,12.6000,12.6058,12.6029,-0.5643,7.2087,12.8018,12.8195,12.8107,-1.5846,-6.3140,0.1000,7.8141,242173.1000,-191028.2383
8617.0000,16.3575,12.7717,101324.8000,4588.8000,96736.0000,-5.4877,20034.7969,803.3947,20838.1915,258.3888,5392.1947,81290.0031,75897.8085,16.3600,12.5802,139234.0000,0.0000,139234.0000,-7.6512,27687.6362,0.0000,27687.6362,360.0822,0.0000,111546.3638,111546.3638,12.6663,16.3559,14.5111,-2.7701,-186979.9425,16.3575,16.3721,16.3648,-0.2265,1.2543,16.3559,16.3576,16.3568,-0.1158,-6.3970,16.3559,16.3575,16.3567,-0.1150,6.7419,12.5802,12.6090,12.5946,-0.2625,-0.7212,12.5802,12.5825,12.5813,-0.1964,6.9300,12.7528,12.7598,12.7563,-0.5924,-6.2089,0.1000,7.8141,235970.0000,-186979.9425
8618.0000,16.3105,12.6797,105592.6000,4234.4000,101358.2000,-5.6929,20893.6214,740.4732,21634.0946,268.0709,4974.8732,84698.9786,79724.1054,16.3148,12.5356,147898.7000,0.0000,147898.7000,-8.1274,29429.5378,0.0000,29429.5378,382.6254,0.0000,118469.1622,118469.1622,12.6046,16.3049,14.4548,-2.9221,-197244.0264,16.3105,16.3348,16.3226,-0.4457,1.3742,16.3049,16.3107,16.3078,-0.5272,-6.7531,16.3049,16.3105,16.3077,-0.5281,7.0672,12.5356,12.5742,12.5549,-0.4156,-0.8115,12.5356,12.5403,12.5379,-0.4605,7.3159,12.6665,12.6771,12.6718,-0.9564,-6.5044,0.1000,7.8141,249256.9000,-197244.0264
8619.0000,16.2903,12.6204,109120.9000,3891.6000,105229.3000,-5.8603,21598.4162,680.1830,22278.5992,276.1211,4571.7830,87522.4838,82950.7008,16.2928,12.5138,142635.5000,0.0000,142635.5000,-7.8382,28391.1192,0.0000,28391.1192,369.3017,0.0000,114244.3808,114244.3808,12.5654,16.2883,14.4269,-2.9141,-196700.8279,16.2903,16.3058,16.2980,-0.2334,1.2115,16.2883,16.2904,16.2894,-0.1592,-6.6266,16.2883,16.2903,16.2893,-0.1586,7.0718,12.5138,12.5441,12.5289,-0.2495,-0.6593,12.5138,12.5163,12.5150,-0.2124,7.1789,12.6127,12.6195,12.6161,-0.6086,-6.5196,0.1000,7.8141,247864.8000,-196700.8279
8620.0000,16.2464,12.5413,112544.9000,3561.7000,108983.2000,-6.0228,22291.0304,621.8395,22912.8699,283.8282,4183.5395,90253.8696,86070.3301,16.2505,12.4721,150759.3000,0.0000,150759.3000,-8.2846,30026.2030,0.0000,30026.2030,390.4861,0.0000,120733.0970,120733.0970,12.5097,16.2415,14.3756,-3.0509,-205936.0888,16.2464,16.2700,16.2582,-0.4168,1.3332,16.2415,16.2467,16.2441,-0.4825,-6.9514,16.2415,16.2464,16.2440,-0.4833,7.3560,12.4721,12.5111,12.4916,-0.3873,-0.7539,12.4721,12.4764,12.4742,-0.4291,7.5306,12.5379,12.5467,12.5423,-0.8266,-6.7767,0.1000,7.8141,259742.5000,-205936.0888
8621.0000,16.2237,12.7549,102143.8000,5986.2000,96157.6000,-5.5963,20237.9705,1044.5408,21282.5113,264.2360,7030.7408,81905.8295,74875.0887,16.2264,12.4483,145934.3000,0.0000,145934.3000,-8.0194,29075.1877,0.0000,29075.1877,378.2696,0.0000,116859.1123,116859.1123,12.5671,16.2214,14.3942,-2.8431,-191909.7376,16.2237,16.2389,16.2313,-0.2612,1.3625,16.2214,16.2238,16.2226,-0.1960,-6.6570,16.2214,16.2237,16.2226,-0.1951,6.9588,12.4483,12.4764,12.4624,-0.2892,-0.8077,12.4483,12.4509,12.4496,-0.2331,7.2117,12.7197,12.6979,12.7088,2.0726,-6.4040,0.1000,7.8141,242091.9000,-191909.7376
8622.0000,16.1852,13.0708,88231.4000,8959.4000,79272.0000,-5.0131,17491.7825,1561.8323,19053.6149,237.1932,10521.2323,70739.6175,60218.3851,16.1886,12.4111,154653.0000,0.0000,154653.0000,-8.4986,30828.8562,0.0000,30828.8562,401.0384,0.0000,123824.1438,123824.1438,12.6461,16.1805,14.4133,-2.7288,-184193.8964,16.1852,16.2023,16.1937,-0.3901,1.7262,16.1805,16.1851,16.1828,-0.4167,-6.7724,16.1805,16.1852,16.1828,-0.4159,6.7393,12.4111,12.4371,12.4241,-0.3986,-1.1618,12.4111,12.4150,12.4130,-0.3782,7.3367,12.9515,12.9207,12.9361,2.8065,-6.1749,0.1000,7.8141,233925.0000,-184193.8964
8623.0000,15.8697,15.3897,68579.0000,38329.6000,30249.4000,-5.3788,13661.7959,6629.4413,20291.2372,257.8031,44959.0413,54917.2041,9958.1628,15.9015,12.1278,98670.7000,0.0000,98670.7000,-5.4222,19750.4733,0.0000,19750.4733,256.0378,0.0000,78920.2267,78920.2267,13.5982,15.8217,14.7099,-1.3723,-92631.7676,15.8697,16.1862,16.0279,-1.9373,0.4304,15.8217,15.8769,15.8493,-3.9610,-4.9918,15.8217,15.8697,15.8457,-4.0049,5.8093,12.1278,12.6966,12.4122,-0.0797,-0.0145,12.1278,12.1683,12.1480,-3.1347,5.4077,15.3824,15.0319,15.2072,27.4705,-5.3933,0.1000,7.8141,128920.1000,-92631.7676
8624.0000,13.3623,15.8495,38679.8000,70509.8000,-31830.0000,5.3443,8021.2680,11480.4569,19501.7249,259.8956,81990.2569,30658.5320,-51331.7249,15.8817,12.1083,75089.4000,0.0000,75089.4000,-4.1263,15034.6033,0.0000,15034.6033,195.8355,0.0000,60054.7967,60054.7967,15.8484,14.4841,15.1663,0.3033,20470.6000,15.8495,15.8824,15.8659,-1.8916,4.0537,15.8484,15.8466,15.8475,0.0415,-0.0727,15.8495,15.8484,15.8490,0.1029,-3.9628,12.1083,12.1646,12.1365,-3.2643,-4.0476,12.1083,12.1718,12.1400,-0.0329,0.0787,14.4382,14.5837,14.5110,-8.3385,3.9689,10.5494,824.3433,43259.4000,20470.6000
8625.0000,13.6186,17.0904,29661.3000,83239.1000,-53577.8000,5.4768,6125.0661,13634.5349,19759.6009,267.6715,96873.6349,23536.2339,-73337.4009,16.7520,13.5408,40605.1000,2700.7000,37904.4000,-2.3748,8030.2312,462.3456,8492.5768,112.9936,3163.0456,32574.8688,29411.8232,16.6897,14.0412,15.3655,0.4694,31686.6869,17.0904,16.7520,16.9212,12.7983,2.5986,16.7520,15.5732,16.1626,3.8662,0.2237,17.0904,16.7765,16.9334,13.1505,-2.8782,13.3644,13.0272,13.1958,12.8476,-2.6172,14.0412,11.6365,12.8388,8.4964,-0.2424,14.0412,14.1600,14.1006,-4.8888,2.8596,10.8963,851.4515,-15673.4000,31686.6869
8626.0000,13.6953,17.9401,22324.5000,94099.1000,-71774.6000,5.6083,4604.2060,15441.1961,20045.4021,273.6780,109540.2961,17720.2940,-91820.0021,17.6215,14.2592,23645.6000,1167.4000,22478.2000,-1.3614,4620.9805,202.9257,4823.9062,63.8185,1370.3257,19024.6195,17654.2938,17.5029,13.6486,15.5758,0.9353,63134.6004,17.9401,17.6215,17.7808,10.4371,2.2493,17.6215,16.6896,17.1556,12.0461,0.8878,17.9401,17.7179,17.8290,10.8709,-3.3591,13.8035,13.6184,13.7110,6.2802,-2.3232,13.6486,13.1586,13.4036,6.8791,-0.9618,13.6486,13.7498,13.6992,-4.7805,3.2851,11.1574,871.8548,-49296.4000,63134.6004
8627.0000,13.6355,18.4799,16740.4000,105234.9000,-88494.5000,5.8441,3455.9360,17244.2775,20700.2135,284.9490,122479.1775,13284.4640,-109194.7135,18.2500,15.1700,14082.4000,1195.6000,12886.8000,-0.8374,2729.3277,210.2148,2939.5425,38.7937,1405.8148,11353.0723,9947.2575,18.1859,13.3769,15.7814,1.3758,92866.1547,18.4799,18.2500,18.3649,7.1121,2.1203,18.2500,17.7132,17.9816,10.0317,1.2829,18.4799,18.3487,18.4143,7.1265,-3.7239,14.0582,13.9483,14.0033,3.5907,-2.2272,13.3769,13.3883,13.3826,-0.1904,-1.3898,13.3769,13.4430,13.4099,-3.4276,3.6170,11.6356,909.2217,-75607.7000,92866.1547
8628.0000,13.7225,18.9681,12937.0000,114814.9000,-101877.9000,6.0990,2666.9389,18852.5907,21519.5296,297.1325,133667.4907,10270.0611,-123397.4296,18.7755,17.5097,11153.8000,4185.4000,6968.4000,-0.8353,2147.1953,743.1351,2890.3304,38.9948,4928.5351,9006.6047,4078.0696,18.7426,13.1675,15.9550,1.6768,113186.1758,18.9681,18.7755,18.8718,6.1806,2.1979,18.7755,18.4033,18.5894,7.3988,1.3626,18.9681,18.8610,18.9146,6.1007,-3.9011,14.7965,14.5540,14.6752,8.1729,-2.3114,13.1675,13.2612,13.2143,-1.9675,-1.4761,13.1675,13.2150,13.1913,-2.5756,3.7876,12.1461,949.1169,-94909.5000,113186.1758
8629.0000,13.8084,19.3084,10324.8000,120951.9000,-110627.1000,6.2532,2125.4449,19900.5080,22025.9529,304.6270,140852.4080,8199.3551,-132653.0529,19.1738,18.1837,12292.0000,5325.3000,6966.7000,-0.9584,2354.5254,952.7070,3307.2324,44.6253,6278.0070,9937.4746,3659.4676,19.1480,13.0346,16.0913,1.8496,124846.6416,19.3084,19.1738,19.2411,4.5195,2.2927,19.1738,18.8951,19.0344,5.4336,1.3342,19.3084,19.2332,19.2708,4.3624,-3.9605,15.1353,14.9991,15.0672,4.7933,-2.4039,13.0346,13.1140,13.0743,-1.6261,-1.4454,13.0346,13.0648,13.0497,-1.6450,3.8493,12.4459,972.5417,-103660.4000,124846.6416
8630.0000,13.6170,19.3973,7282.8000,129139.9000,-121857.1000,6.4819,1503.9419,21152.2297,22656.1716,315.7752,150292.1297,5778.8581,-144513.2716,13.4125,14.9153,6335.5000,8286.5000,-1951.0000,0.7884,1316.8114,1346.4760,2663.2875,37.6380,9632.9760,5018.6886,-4614.2875,18.9913,13.5371,16.2642,2.2658,152944.7406,19.3973,19.3349,19.3661,1.5720,1.6912,17.9296,18.2464,18.0880,-11.3585,2.4796,19.3973,19.3768,19.3871,1.4663,-4.7907,13.4125,14.0066,13.7095,-16.3210,-1.8978,13.5371,13.4125,13.4748,4.8959,-2.6863,13.5371,13.4557,13.4964,5.4537,4.5841,14.5067,1133.5742,-123808.1000,152944.7406
8631.0000,13.6009,19.5299,5678.5000,135675.5000,-129997.0000,6.7073,1172.9553,22214.3214,23387.2767,326.3605,157889.8214,4505.5447,-153384.2767,13.5743,15.3465,4861.1000,7102.0000,-2240.9000,0.6445,1007.7910,1156.6368,2164.4277,31.6220,8258.6368,3853.3090,-4405.3277,19.1035,13.6118,16.3577,2.3070,155721.5234,19.5299,19.4681,19.4990,1.6671,1.8159,18.3885,18.3010,18.3448,3.1620,2.4604,19.5299,19.5072,19.5185,1.6499,-4.8914,13.5743,13.6198,13.5970,-1.2940,-2.0209,13.6118,13.5743,13.5931,1.4910,-2.6654,13.6118,13.5927,13.6023,1.3413,4.6864,14.6817,1147.2500,-132237.9000,155721.5234
8632.0000,13.6540,19.6276,5280.9000,140113.6000,-134832.7000,6.8963,1089.8734,22969.6113,24059.4847,335.5050,163083.2113,4191.0266,-158892.1847,13.6527,15.2745,5395.8000,7383.6000,-1987.8000,0.6888,1117.2685,1203.8373,2321.1059,33.7772,8587.4373,4278.5315,-4308.9059,19.2025,13.6746,16.4386,2.3959,161724.9548,19.6276,19.5798,19.6037,1.3265,1.8570,18.4149,18.3947,18.4048,0.7879,2.5458,19.6276,19.6106,19.6191,1.2768,-5.0393,13.6527,13.6334,13.6431,0.6188,-2.0692,13.6746,13.6527,13.6637,0.9152,-2.7580,13.6746,13.6628,13.6687,0.8651,4.8272,15.1465,1183.5680,-136820.5000,161724.9548
8633.0000,13.7847,19.7057,6198.1000,144217.9000,-138019.8000,7.1380,1276.4235,23715.3041,24991.7277,347.3946,167933.2041,4921.6765,-163011.5277,13.7877,15.3705,7573.0000,10189.5000,-2616.5000,0.9576,1564.7814,1664.5262,3229.3076,46.9364,11854.0262,6008.2186,-5845.8076,19.1948,13.8279,16.5113,2.4826,167578.0061,19.7057,19.6671,19.6864,1.0615,1.8280,18.1901,18.2454,18.2177,-2.1940,2.7856,19.7057,19.6928,19.6992,1.0303,-5.3100,13.7877,13.7384,13.7630,1.5110,-2.0602,13.8279,13.7877,13.8078,1.8026,-3.0177,13.8279,13.8035,13.8157,1.8374,5.0779,16.1698,1263.5301,-140636.3000,167578.0061
8634.0000,14.4232,20.2958,7247.2000,148316.7000,-141069.5000,7.3863,1477.0695,24762.5104,26239.5799,359.7576,173079.2104,5770.1305,-167309.0799,20.1399,20.6783,14750.1000,12816.5000,1933.6000,-1.4915,2792.5963,2336.5027,5129.0990,73.1448,15153.0027,11957.5037,-3195.4990,19.9749,13.0735,16.5242,2.3246,156911.3132,20.2958,20.1399,20.2178,6.4768,2.8464,20.1399,19.2362,19.6881,17.8067,1.3548,20.2958,20.1953,20.2456,6.6563,-4.5399,17.0668,16.2523,16.6595,35.0178,-2.9593,13.0735,13.3968,13.2351,-6.8472,-1.4677,13.0735,13.2006,13.1370,-8.1269,4.4270,14.7587,1153.2688,-139135.9000,156911.3132
8635.0000,14.1671,19.1325,11632.7000,79893.3000,-68260.6000,4.3808,2380.7242,13257.3354,15638.0596,214.0332,93150.6354,9251.9758,-83898.6596,19.5304,15.7418,23618.3000,76.3000,23542.0000,-1.3019,4504.2969,13.7444,4518.0413,57.4941,90.0444,19114.0031,19023.9587,19.4848,13.0897,16.2873,1.1251,75943.1666,19.1325,19.5304,19.3314,-10.6341,1.8487,19.5304,19.6649,19.5976,-1.0280,0.5467,19.1325,19.4459,19.2892,-11.4779,-2.5321,14.9495,15.5644,15.2570,-16.8629,-1.8942,13.0897,13.2081,13.1489,-0.9778,-0.5923,13.0897,13.1027,13.0962,-0.4295,2.4866,8.6386,675.0308,-44718.6000,75943.1666
8636.0000,13.9720,18.8409,12492.2000,79703.3000,-67211.1000,4.4165,2564.7546,13164.6193,15729.3739,215.6153,92867.9193,9927.4454,-82940.4739,19.0157,15.2031,26001.5000,0.0000,26001.5000,-1.4288,4990.3859,0.0000,4990.3859,63.7144,0.0000,21011.1141,21011.1141,19.0620,13.3321,16.1971,0.9782,66028.9574,18.8409,19.0157,18.9283,-4.8013,1.9085,19.0157,19.5543,19.2850,-3.7093,0.4796,18.8409,18.9679,18.9044,-4.5806,-2.5080,14.6602,14.8694,14.7648,-5.8758,-1.9485,13.3321,13.1675,13.2498,1.2808,-0.5196,13.3321,13.2635,13.2978,2.4960,2.4681,8.7072,680.3898,-41209.6000,66028.9574
8637.0000,14.0842,16.6954,21742.8000,41583.3000,-19840.5000,3.0962,4455.8348,6886.6408,11342.4756,151.3545,48469.9408,17286.9652,-31182.9756,17.4379,13.6433,30932.2000,0.0000,30932.2000,-1.6998,6059.9392,0.0000,6059.9392,76.4541,0.0000,24872.2608,24872.2608,17.5781,14.5403,16.0592,0.5111,34500.8621,16.6954,17.4379,17.0666,-22.4033,2.0828,17.4379,19.3589,18.3984,-10.6365,0.3830,16.6954,17.3118,17.0036,-22.8754,-2.5615,13.5654,13.9589,13.7622,-12.0369,-2.1147,14.5403,13.2464,13.8933,7.8295,-0.4149,14.5403,14.1889,14.3646,12.9370,2.5296,6.0610,473.6126,11091.7000,34500.8621
8638.0000,14.1378,16.2164,24288.2000,37416.6000,-13128.4000,3.0317,4973.1393,6204.4999,11177.6393,148.1960,43621.0999,19315.0607,-24306.0393,16.5002,12.7181,31758.3000,0.0000,31758.3000,-1.7452,6302.8606,0.0000,6302.8606,80.6356,0.0000,25455.4394,25455.4394,16.6959,15.1980,15.9469,0.2399,16190.7382,16.2164,16.5002,16.3583,-8.4850,2.0705,16.5002,18.6281,17.5641,-10.0048,0.3253,16.2164,16.4422,16.3293,-8.0742,-2.4771,12.8971,13.1827,13.0399,-8.6529,-2.0976,15.1980,13.7835,14.4907,7.2724,-0.3524,15.1980,14.9556,15.0768,8.6575,2.4500,5.9720,466.6614,18629.9000,16190.7382
8639.0000,16.5412,16.9154,34719.6000,27544.7000,7174.9000,-3.1078,6845.9602,4844.7595,11690.7196,151.9858,32389.4595,27873.6398,-4515.8196,16.7646,12.9794,66091.2000,0.0000,66091.2000,-3.6319,13068.1751,0.0000,13068.1751,170.5639,0.0000,53023.0249,53023.0249,14.7836,16.5980,15.6908,-0.6987,-47162.8296,16.5412,16.3617,16.4514,1.1871,0.4406,16.5980,16.8203,16.7091,-10.2549,-3.1912,16.5980,16.5412,16.5696,2.9627,3.5484,12.9794,13.0618,13.0206,-0.1695,-0.1747,12.9794,13.3035,13.1415,-16.2194,3.4572,16.7103,16.3425,16.5264,17.5575,-3.2825,0.1000,7.8141,73266.1000,-47162.8296
8640.0000,16.6712,16.1965,40926.3000,22941.9000,17984.4000,-3.2132,8053.9772,4048.4308,12102.4081,153.4924,26990.3308,32872.3228,5881.9919,16.6667,12.8828,86164.5000,0.0000,86164.5000,-4.7349,17060.5631,0.0000,17060.5631,221.3434,0.0000,69103.9369,69103.9369,14.3265,16.6949,15.5107,-1.0756,-72604.5496,16.6712,16.5235,16.5973,1.8237,0.8325,16.6949,16.6973,16.6961,-0.0941,-3.9025,16.6949,16.6712,16.6830,1.4325,4.0456,12.8828,13.0052,12.9440,-0.8615,-0.5073,12.8828,12.9288,12.9058,-2.7810,4.2277,15.7614,15.9148,15.8381,-8.2431,-3.7204,0.1000,7.8141,104148.9000,-72604.5496
8641.0000,16.7075,15.6231,46084.8000,19642.6000,26442.2000,-3.3256,9064.1763,3469.4012,12533.5775,158.1070,23112.0012,37020.6237,13908.6225,16.6965,12.9122,89660.0000,0.0000,89660.0000,-4.9270,17745.2741,0.0000,17745.2741,230.7164,0.0000,71914.7259,71914.7259,14.0587,16.7133,15.3860,-1.2518,-84495.4744,16.7075,16.6351,16.6713,0.9556,0.8718,16.7133,16.7097,16.7115,0.2493,-4.0553,16.7133,16.7075,16.7104,0.3932,4.1973,12.9122,12.9383,12.9253,-0.1628,-0.5338,12.9122,12.9108,12.9115,0.1320,4.3932,15.2518,15.3655,15.3086,-6.3269,-3.8594,0.1000,7.8141,116102.2000,-84495.4744
8642.0000,16.7135,15.1668,50235.6000,16979.8000,33255.8000,-3.4156,9879.6844,2999.5348,12879.2193,161.8809,19979.3348,40355.9156,20376.5807,16.7089,12.9244,101755.0000,0.0000,101755.0000,-5.5917,20135.6118,0.0000,20135.6118,261.7035,0.0000,81619.3882,81619.3882,13.8181,16.7145,15.2663,-1.4907,-100624.4026,16.7135,16.6892,16.7014,0.4262,1.0997,16.7145,16.7137,16.7141,0.0942,-4.4920,16.7145,16.7135,16.7140,0.1066,4.5153,12.9244,12.9236,12.9240,0.0478,-0.7253,12.9244,12.9221,12.9233,0.2048,4.8663,14.7739,14.8711,14.8225,-5.8036,-4.1410,0.1000,7.8141,135010.8000,-100624.4026
8643.0000,16.6975,14.8239,54050.3000,15216.4000,38833.9000,-3.5307,10632.4695,2686.9379,13319.4074,166.9978,17903.3379,43417.8305,25514.4926,16.6977,12.9134,99229.8000,0.0000,99229.8000,-5.4529,19638.9674,0.0000,19638.9674,255.1540,0.0000,79590.8326,79590.8326,13.6898,16.6945,15.1922,-1.5424,-104115.0953,16.6975,16.6986,16.6980,0.0229,1.0109,16.6945,16.6975,16.6960,-0.1547,-4.4420,16.6945,16.6975,16.6960,-0.1540,4.5416,12.9134,12.9202,12.9168,-0.0237,-0.6407,12.9134,12.9147,12.9141,-0.0477,4.8122,14.5315,14.5839,14.5577,-3.1322,-4.1715,0.1000,7.8141,138063.7000,-104115.0953
8644.0000,16.6753,14.4927,58633.2000,13605.7000,45027.5000,-3.6930,11537.8481,2401.1705,13939.0185,174.3884,16006.8705,47095.3519,31088.4815,16.6774,12.8934,108566.8000,0.0000,108566.8000,-5.9660,21492.9949,0.0000,21492.9949,279.2168,0.0000,87073.8051,87073.8051,13.5337,16.6717,15.1027,-1.7319,-116905.2105,16.6753,16.6862,16.6807,-0.1455,1.1583,16.6717,16.6753,16.6735,-0.2088,-4.8077,16.6717,16.6753,16.6735,-0.2086,4.8513,12.8934,12.9086,12.9010,-0.1280,-0.7577,12.8934,12.8962,12.8948,-0.1698,5.2083,14.2230,14.2799,14.2515,-3.6327,-4.4507,0.1000,7.8141,153594.3000,-116905.2105
8645.0000,16.4783,15.4476,53825.5000,23521.5000,30304.0000,-3.9115,10623.3331,4130.5938,14753.9269,186.0152,27652.0938,43202.1669,15550.0731,16.5000,12.7183,103519.2000,0.0000,103519.2000,-5.6886,20544.8048,0.0000,20544.8048,266.3296,0.0000,82974.3952,82974.3952,13.7854,16.4425,15.1140,-1.4575,-98384.4725,16.4783,16.5974,16.5379,-1.6613,0.9844,16.4425,16.4797,16.4611,-2.5006,-4.7042,16.4425,16.4783,16.4604,-2.5085,4.8959,12.7183,12.8674,12.7929,-1.2419,-0.5924,12.7183,12.7447,12.7315,-1.9073,5.0963,15.1083,14.9631,15.0357,9.5269,-4.5039,0.1000,7.8141,133823.2000,-98384.4725
8646.0000,16.3268,16.1461,47317.6000,30004.7000,17312.9000,-3.8794,9360.4107,5249.0967,14609.5075,185.7196,35253.7967,37957.1893,2703.3925,16.3484,12.5687,108802.2000,0.0000,108802.2000,-5.9789,21639.6083,0.0000,21639.6083,280.7902,0.0000,87162.5917,87162.5917,13.9551,16.3028,15.1290,-1.3225,-89269.1931,16.3268,16.4411,16.3839,-1.7945,1.1059,16.3028,16.3274,16.3151,-1.6982,-4.8730,16.3028,16.3268,16.3148,-1.6938,4.9853,12.5687,12.7343,12.6515,-1.6424,-0.6998,12.5687,12.5922,12.5805,-1.7594,5.2791,15.6247,15.5263,15.5755,6.5776,-4.5792,0.1000,7.8141,126115.1000,-89269.1931
8647.0000,13.7556,17.1826,27940.0000,76824.3000,-48884.3000,5.0841,5756.6507,12624.3831,18381.0338,248.1257,89448.6831,22183.3493,-67265.3338,17.0222,13.2336,65688.0000,0.0000,65688.0000,-3.6097,12942.1812,0.0000,12942.1812,169.9744,0.0000,52745.8188,52745.8188,16.9810,14.1338,15.5574,0.6534,44106.0385,17.1826,17.0222,17.1024,8.7337,3.7348,17.0222,15.9321,16.4772,2.0185,0.1251,17.1826,17.0147,17.0987,9.5223,-3.8912,13.1813,13.0750,13.1281,5.8142,-3.7453,14.1338,11.7880,12.9609,4.6535,-0.1356,14.1338,14.4125,14.2731,-15.6538,3.8808,10.0352,784.1673,16803.7000,44106.0385
8648.0000,13.7976,18.9111,14853.8000,116333.5000,-101479.7000,6.2705,3058.3172,19135.7600,22194.0772,305.6756,135469.2600,11795.4828,-123673.7772,18.4691,14.6621,50206.2000,0.0000,50206.2000,-2.7590,9702.9837,0.0000,9702.9837,128.3956,0.0000,40503.2163,40503.2163,18.3317,13.2055,15.7686,1.0286,69430.3581,18.9111,18.4691,18.6901,19.2228,2.9905,18.4691,15.9077,17.1884,8.6460,0.2316,18.9111,18.5029,18.7070,19.4720,-3.2800,14.5150,14.1779,14.3464,14.7655,-3.0098,13.2055,12.8979,13.0517,1.1588,-0.2509,13.2055,13.4465,13.3260,-11.3670,3.2607,12.3995,968.9109,-51273.5000,69430.3581
8649.0000,13.8937,19.3201,11973.3000,128296.5000,-116323.2000,6.6860,2461.3650,21151.5125,23612.8775,325.8495,149448.0125,9511.9350,-139936.0775,19.1452,17.3308,19931.0000,5448.1000,14482.9000,-1.3847,3819.1236,974.1443,4793.2679,64.1423,6422.2443,16111.8764,9689.6321,18.9643,13.0932,16.0287,1.7785,120046.3088,19.3201,19.1452,19.2326,6.6101,2.5898,19.1452,18.1402,18.6427,17.6134,1.2051,19.3201,19.2067,19.2634,6.7773,-4.0962,15.2642,15.0180,15.1411,9.6525,-2.6902,13.0932,13.0722,13.0827,0.4371,-1.3055,13.0932,13.1367,13.1150,-2.4838,3.9958,13.2866,1038.2363,-101840.3000,120046.3088
8650.0000,13.8155,19.4493,9777.0000,136694.8000,-126917.8000,6.9687,2012.4398,22494.5249,24506.9648,339.6873,159189.3249,7764.5602,-151424.7648,19.3865,18.4754,11076.1000,4992.4000,6083.7000,-0.8739,2116.0614,896.8105,3012.8720,40.5814,5889.2105,8960.0386,3070.8280,19.3284,13.1261,16.2273,2.1600,145799.8521,19.4493,19.3865,19.4179,2.2983,2.4803,19.3865,19.0798,19.2332,7.1881,1.6064,19.4493,19.4174,19.4333,2.1138,-4.4883,14.9027,14.9676,14.9352,-2.4218,-2.6142,13.1261,13.1086,13.1174,0.4815,-1.7403,13.1261,13.1238,13.1250,0.1841,4.3545,13.8810,1084.6813,-120834.1000,145799.8521
8651.0000,13.7781,19.5861,7763.5000,143835.3000,-136071.8000,7.2014,1598.9715,23648.7129,25247.6843,350.8289,167484.0129,6164.5285,-161319.4843,19.5369,19.4215,7163.0000,4670.1000,2492.9000,-0.6418,1365.9623,841.3603,2207.3226,30.0196,5511.4603,5797.0377,285.5774,19.5228,13.2260,16.3744,2.3602,159312.8504,19.5861,19.5369,19.5615,1.7960,2.4626,19.5369,19.4232,19.4801,3.0427,1.8209,19.5861,19.5611,19.5736,1.7555,-4.7387,14.7178,14.7769,14.7474,-2.2038,-2.6144,13.2260,13.1875,13.2067,1.1413,-1.9726,13.2260,13.2089,13.2174,1.1785,4.5870,14.3577,1121.9348,-133578.9000,159312.8504
8652.0000,13.6916,19.6247,6230.2000,149667.6000,-143437.4000,7.3972,1284.9969,24557.5185,25842.5154,360.2428,174225.1185,4945.2031,-169279.9154,13.5438,15.5505,4305.2000,7026.2000,-2721.0000,0.6099,892.9704,1143.7994,2036.7698,29.2578,8169.9994,3412.2296,-4757.7698,19.3761,13.6586,16.5174,2.6160,176576.8888,19.6247,19.6026,19.6137,0.6926,2.0415,18.6705,18.8895,18.7800,-8.3856,2.6514,19.6247,19.6171,19.6209,0.6335,-5.3557,13.5438,13.9169,13.7304,-12.2096,-2.2624,13.6586,13.5438,13.6012,4.8236,-2.8724,13.6586,13.5922,13.6254,4.9866,5.1348,15.9824,1248.8911,-146158.4000,176576.8888
8653.0000,13.7921,19.7990,5383.6000,154765.8000,-149382.2000,7.5941,1108.5525,25454.2590,26562.8115,369.6186,180220.0590,4275.0475,-175945.0115,13.7790,15.8456,5843.5000,9726.4000,-3882.9000,0.8379,1207.5844,1588.6777,2796.2621,41.0620,11315.0777,4635.9156,-6679.1621,19.3903,13.8349,16.6126,2.6767,180676.0740,19.7990,19.7349,19.7670,1.9128,2.0144,18.5924,18.6396,18.6160,-1.9163,2.8523,19.7990,19.7740,19.7865,2.0619,-5.5798,13.7790,13.7632,13.7711,0.5541,-2.2521,13.8349,13.7790,13.8069,2.5450,-3.0900,13.8349,13.8043,13.8196,2.4060,5.3421,16.8410,1315.9815,-153265.1000,180676.0740
8654.0000,13.8103,19.8573,4941.1000,159225.6000,-154284.5000,7.7819,1017.1342,26198.9511,27216.0853,378.9498,185424.5511,3923.9658,-181500.5853,13.8123,17.5485,2775.4000,11062.6000,-8287.2000,0.7403,573.2507,1807.7934,2381.0440,36.1650,12870.3934,2202.1493,-10668.2440,19.5897,13.8146,16.7021,2.8123,189830.2949,19.8573,19.8269,19.8421,0.9696,2.1097,19.2351,19.0769,19.1560,6.5795,2.8500,19.8573,19.8474,19.8523,0.8571,-5.6722,13.8123,13.7993,13.8058,0.4814,-2.3472,13.8146,13.8123,13.8134,0.1412,-3.0875,13.8146,13.8150,13.8148,0.0046,5.4347,17.0220,1330.1203,-162571.7000,189830.2949
8655.0000,13.8178,19.9168,4291.6000,163811.6000,-159520.0000,7.9648,883.3242,26958.3368,27841.6611,387.8738,190769.9368,3408.2758,-187361.6611,13.8184,17.6002,2179.0000,8949.0000,-6770.0000,0.5952,450.0234,1462.5277,1912.5511,29.0757,10411.5277,1728.9766,-8682.5511,19.7219,13.8205,16.7712,2.8865,194839.7175,19.9168,19.8926,19.9047,0.8179,2.2218,19.4082,19.3428,19.3755,2.7122,2.8170,19.9168,19.9078,19.9123,0.7861,-5.7431,13.8184,13.8142,13.8163,0.1891,-2.4565,13.8205,13.8184,13.8194,0.1356,-3.0518,13.8205,13.8195,13.8200,0.1258,5.5083,17.0974,1336.0149,-166290.0000,194839.7175
8656.0000,13.8659,19.9672,4372.1000,167742.6000,-163370.5000,8.1548,899.1861,27636.5961,28535.7822,397.1415,195379.1961,3472.9139,-191906.2822,13.8661,17.4500,2468.5000,8936.3000,-6467.8000,0.6105,509.4347,1461.4574,1970.8921,29.8265,10397.7574,1959.0653,-8438.6921,19.7779,13.8810,16.8294,2.9535,199362.5216,19.9672,19.9473,19.9572,0.6972,2.2744,19.4188,19.4074,19.4131,0.5164,2.8848,19.9672,19.9597,19.9635,0.6805,-5.8804,13.8661,13.8514,13.8587,0.5752,-2.5148,13.8810,13.8661,13.8735,0.7153,-3.1252,13.8810,13.8723,13.8766,0.7465,5.6400,17.5077,1368.0788,-169838.3000,199362.5216
8657.0000,13.9648,20.0394,4929.3000,171488.9000,-166559.6000,8.3608,1012.1457,28320.0503,29332.1961,407.3020,199808.9503,3917.1543,-195891.7961,13.9663,17.1961,3978.2000,11719.5000,-7741.3000,0.8413,819.7202,1919.4159,2739.1360,41.1184,13638.9159,3158.4798,-10480.4360,19.7796,13.9932,16.8864,3.0426,205373.0426,20.0394,20.0131,20.0263,0.8958,2.2490,19.2462,19.2853,19.2658,-1.7152,3.0903,20.0394,20.0295,20.0344,0.9193,-6.1118,13.9663,13.9352,13.9507,1.1735,-2.5065,13.9932,13.9663,13.9798,1.3453,-3.3478,13.9932,13.9775,13.9854,1.3748,5.8543,18.3839,1436.5407,-174300.9000,205373.0426
8658.0000,14.1269,20.1889,5295.4000,175194.0000,-169898.6000,8.5550,1084.4541,29043.4804,30127.9345,417.0033,204237.4804,4210.9459,-200026.5345,14.1310,16.0702,8871.0000,13946.8000,-5075.8000,1.2285,1823.2480,2289.7147,4112.9626,60.0940,16236.5147,7047.7520,-9188.7626,19.6931,14.1702,16.9316,3.0875,208406.4827,20.1889,20.1358,20.1623,1.7048,2.1598,18.6617,18.7933,18.7275,-6.4331,3.3883,20.1889,20.1698,20.1794,1.8117,-6.3952,14.1310,14.0780,14.1045,1.9185,-2.4421,14.1702,14.1310,14.1506,2.1243,-3.6707,14.1702,14.1464,14.1583,2.1496,6.1128,19.5524,1527.8519,-174974.4000,208406.4827
8659.0000,14.0787,19.5612,8758.0000,99830.1000,-91072.1000,5.1735,1794.9700,16530.7856,18325.7556,252.4733,116360.8856,6963.0300,-109397.8556,19.7734,16.0121,15977.0000,124.1000,15852.9000,-0.8846,3038.0728,22.4611,3060.5339,43.3322,146.5611,12938.9272,12792.3661,19.5735,13.6348,16.6042,1.4554,98238.7476,19.5612,19.7734,19.6673,-5.9110,1.9321,19.7734,19.1779,19.4757,9.0914,1.0475,19.5612,19.7013,19.6313,-6.5516,-3.2414,14.8311,14.5823,14.7067,7.3294,-2.0193,13.6348,13.9104,13.7726,-4.4988,-1.1348,13.6348,13.7563,13.6956,-5.5212,3.1541,10.3457,808.4289,-75219.2000,98238.7476
8660.0000,14.0080,19.4111,9501.0000,98930.3000,-89429.3000,5.1696,1949.4920,16354.2994,18303.7914,252.2426,115284.5994,7551.5080,-107733.0914,19.4999,15.6819,17756.1000,0.0000,17756.1000,-0.9757,3387.5609,0.0000,3387.5609,43.3336,0.0000,14368.5391,14368.5391,19.4667,13.5493,16.5080,1.4180,95717.6880,19.4111,19.4999,19.4555,-2.4937,1.9659,19.4999,19.4844,19.4921,0.2615,0.9902,19.4111,19.4612,19.4362,-2.2918,-3.2037,14.6299,14.6552,14.6425,-0.7114,-2.0484,13.5493,13.6730,13.6112,-1.8859,-1.0727,13.5493,13.5832,13.5663,-1.4976,3.1211,10.2460,800.6350,-71673.2000,95717.6880
8661.0000,14.1334,18.2630,15514.5000,60988.3000,-45473.8000,3.6893,3176.9026,10112.1571,13289.0597,180.1287,71100.4571,12337.5974,-58762.8597,18.7501,14.9404,22791.5000,0.0000,22791.5000,-1.2524,4388.9603,0.0000,4388.9603,55.8770,0.0000,18402.5397,18402.5397,18.7867,13.8211,16.3039,0.6914,46671.4586,18.2630,18.7501,18.5066,-11.3886,1.6169,18.7501,19.5389,19.1445,-4.1323,0.3644,18.2630,18.6545,18.4588,-11.7324,-2.0724,14.6200,14.6283,14.6242,-0.1589,-1.6472,13.8211,13.6037,13.7124,1.2848,-0.3948,13.8211,13.7342,13.7777,2.6140,2.0420,7.2692,568.0281,-22682.3000,46671.4586
8662.0000,14.1694,18.0399,16805.2000,57372.4000,-40567.2000,3.5856,3439.1934,9520.7655,12959.9589,175.1028,66893.1655,13366.0066,-53527.1589,18.2306,14.4271,23987.2000,0.0000,23987.2000,-1.3182,4650.1598,0.0000,4650.1598,59.5548,0.0000,19337.0402,19337.0402,18.3288,14.0610,16.1949,0.5529,37322.9955,18.0399,18.2306,18.1353,-4.4184,1.6102,18.2306,19.3020,18.7663,-4.5015,0.2921,18.0399,18.1849,18.1124,-4.1174,-1.9753,14.2792,14.4183,14.3488,-3.2610,-1.6346,14.0610,13.6629,13.8620,1.8672,-0.3164,14.0610,13.9608,14.0109,2.8772,1.9510,7.0722,552.6300,-16580.0000,37322.9955
8663.0000,14.1876,16.9918,21884.5000,45383.8000,-23499.3000,3.2832,4477.3521,7534.5663,12011.9184,160.3946,52918.3663,17407.1479,-35511.2184,17.4115,13.6179,48183.4000,0.0000,48183.4000,-2.6478,9442.9970,0.0000,9442.9970,120.6881,0.0000,38740.4030,38740.4030,17.3233,14.8490,16.0861,0.3219,21730.2358,16.9918,17.3137,17.1528,-11.7939,2.5337,17.3233,19.5849,18.4541,-3.7051,-0.1141,16.9918,17.3233,17.1575,-11.4601,-2.3911,13.6179,13.8241,13.7210,-7.5132,-2.5242,13.6179,13.9912,13.8045,-0.6304,0.1236,14.8048,14.5698,14.6873,8.2253,2.4006,6.3908,499.3843,24684.1000,21730.2358
8664.0000,13.5158,15.6453,24820.3000,39075.3000,-14255.0000,3.1378,5134.0896,6385.1171,11519.2067,153.3127,45460.4171,19686.2104,-25774.2067,16.9766,13.1887,60024.4000,0.0000,60024.4000,-3.2985,11833.7472,0.0000,11833.7472,152.4737,0.0000,48190.6528,48190.6528,13.3800,18.3131,15.8466,-0.5102,-34437.7106,15.6453,16.0265,15.8359,-15.8292,2.8684,18.2050,18.2874,18.2462,-2.4464,-2.0793,15.6453,17.4785,16.5619,-7.1258,-0.2693,13.1887,13.3304,13.2596,-5.5058,-2.6952,13.1887,13.3800,13.2843,-6.2150,2.2526,13.3800,14.6446,14.0123,-8.0832,0.4426,6.1005,476.7011,45769.4000,-34437.7106
8665.0000,12.9378,14.5606,27017.3000,34866.3000,-7849.0000,3.0532,5642.4810,5621.4534,11263.9345,149.7404,40487.7534,21374.8190,-19112.9345,16.3647,12.5846,58862.3000,0.0000,58862.3000,-3.2346,11704.3947,0.0000,11704.3947,150.6516,0.0000,47157.9053,47157.9053,12.8050,18.6522,15.7286,-0.6010,-40566.5761,14.5606,14.8894,14.7250,-13.3435,2.8056,18.4604,18.3874,18.4239,2.2067,-2.0464,14.5606,17.0669,15.8138,-8.9655,-0.2476,12.5846,12.7681,12.6764,-6.9752,-2.6350,12.5846,12.8050,12.6948,-7.0512,2.2169,12.8050,14.0070,13.4060,-7.2538,0.4181,5.9693,466.4473,51013.3000,-40566.5761
8666.0000,12.4609,13.6519,28908.5000,31549.1000,-2640.6000,2.9948,6086.1040,5031.5618,11117.6658,147.5768,36580.6618,22822.3960,-13758.2658,16.0443,12.2687,65958.0000,0.0000,65958.0000,-3.6245,13175.3982,0.0000,13175.3982,170.6244,0.0000,52782.6018,52782.6018,12.3846,18.8119,15.5983,-0.8969,-60538.6017,13.6484,13.9091,13.7787,-11.3570,3.0126,18.8119,18.6977,18.7548,4.0566,-2.4243,18.8119,13.0578,15.9349,1.5240,0.0178,12.2687,12.3733,12.3210,-4.2264,-2.8105,12.2687,12.3846,12.3267,-4.3807,2.6263,12.3846,13.7975,13.0911,-3.7382,0.1842,5.8856,459.9101,63317.4000,-60538.6017
8667.0000,16.5073,17.3251,30550.9000,28849.9000,1701.0000,-2.9526,6027.0675,5070.0063,11097.0738,146.2393,33919.9063,24523.8325,-9396.0738,16.7619,12.9766,62699.5000,0.0000,62699.5000,-3.4455,12398.0089,0.0000,12398.0089,163.1109,0.0000,50301.4911,50301.4911,14.4301,16.6691,15.5496,-0.8185,-55251.4583,16.5073,13.7796,15.1435,16.5321,0.4167,16.6691,17.1722,16.9206,-22.0723,-3.0288,16.6691,16.5073,16.5882,7.9469,3.3693,12.9766,12.0339,12.5052,2.2862,-0.1643,12.9766,12.8299,12.9032,7.0208,3.2812,17.0462,16.1147,16.5805,42.1718,-3.1169,0.1000,7.8141,64400.5000,-55251.4583
8668.0000,16.5233,16.9954,31936.6000,26301.8000,5634.8000,-2.9043,6298.9142,4624.0691,10922.9833,139.4949,30925.8691,25637.6858,-5288.1833,16.4137,12.6331,69527.8000,0.0000,69527.8000,-3.8207,13815.5689,0.0000,13815.5689,178.6148,0.0000,55712.2311,55712.2311,14.5413,16.5062,15.5237,-0.7551,-50968.2077,16.5233,15.3645,15.9439,9.7223,0.5759,16.5062,16.5999,16.5531,-4.3729,-3.2448,16.5062,16.5233,16.5148,-0.8236,3.4802,12.6331,12.4834,12.5583,0.7026,-0.3055,12.6331,12.6899,12.6615,-2.8549,3.5152,16.5660,16.5689,16.5674,-0.0948,-3.2098,0.1000,7.8141,75162.6000,-50968.2077
8669.0000,13.0360,14.9909,27003.5000,39784.2000,-12780.7000,3.2849,5630.3476,6428.8869,12059.2344,159.0486,46213.0869,21373.1524,-24839.9344,16.3134,12.5342,65336.4000,0.0000,65336.4000,-3.5904,13001.1842,0.0000,13001.1842,168.8712,0.0000,52335.2158,52335.2158,12.5700,18.4459,15.5080,-0.7053,-47610.1458,14.9909,15.2170,15.1039,-10.0741,3.0821,18.3219,17.7804,18.0512,18.1411,-2.3035,14.9909,17.0371,16.0140,-5.9810,-0.2028,12.5342,12.5397,12.5370,-0.1947,-2.8901,12.5342,12.5700,12.5521,-1.2579,2.4954,12.5700,16.6695,14.6198,-23.4416,0.3947,6.4089,500.7969,52555.7000,-47610.1458
8670.0000,12.9867,15.6893,23325.0000,46511.6000,-23186.6000,3.4114,4867.3733,7507.4546,12374.8279,167.1921,54019.0546,18457.6267,-35561.4279,16.6540,12.8702,70880.9000,0.0000,70880.9000,-3.8951,14036.9049,0.0000,14036.9049,183.5243,0.0000,56843.9951,56843.9951,12.7864,18.1722,15.4793,-0.7482,-50503.4369,15.6893,15.5578,15.6235,6.3328,3.2968,18.0832,18.0737,18.0784,0.3918,-2.5458,15.6893,16.1953,15.9423,-0.8024,-0.1146,12.8702,12.7906,12.8304,3.6040,-3.0847,12.8702,12.7864,12.8283,3.3960,2.7579,12.7864,14.8375,13.8119,-9.6864,0.3268,6.6975,523.3541,47694.3000,-50503.4369
8671.0000,13.6227,18.8277,11370.2000,97192.0000,-85821.8000,5.1847,2347.7932,15921.5237,18269.3169,252.0405,113113.5237,9022.4068,-104091.1169,17.9058,14.1057,41688.6000,0.0000,41688.6000,-2.2909,8116.2796,0.0000,8116.2796,107.2984,0.0000,33572.3204,33572.3204,18.0644,13.5161,15.7903,0.7521,50765.2640,18.8277,17.9058,18.3668,33.1675,2.4764,17.9058,18.1419,18.0238,-0.5964,0.1855,18.8277,18.0591,18.4434,30.2456,-2.7083,13.9832,13.6529,13.8180,11.9810,-2.4919,13.5161,12.5861,13.0511,2.7510,-0.2010,13.5161,13.5947,13.5554,-3.0331,2.6928,10.2515,801.0664,-44133.2000,50765.2640
8672.0000,13.6597,19.4030,8128.4000,135114.0000,-126985.6000,6.8082,1677.3847,22152.9505,23830.3352,331.3858,157266.9505,6451.0153,-150815.9352,19.1328,15.3184,32416.7000,0.0000,32416.7000,-1.7814,6212.5544,0.0000,6212.5544,81.6481,0.0000,26204.1456,26204.1456,19.0754,13.1063,16.0908,1.7145,115731.3935,19.4030,19.1328,19.2679,10.9374,2.7800,19.1328,18.4796,18.8062,9.5043,0.9986,19.4030,19.2231,19.3130,10.5570,-4.0282,14.4706,14.3046,14.3876,6.9360,-2.8632,13.1063,13.0746,13.0904,0.5372,-1.0818,13.1063,13.1916,13.1489,-4.8427,3.9450,13.4840,1053.6570,-94568.9000,115731.3935
8673.0000,13.8305,19.7249,6613.8000,144953.0000,-138339.2000,7.1944,1361.0118,23861.9277,25222.9395,350.1638,168814.9277,5252.7882,-163562.1395,19.5978,19.0933,11542.5000,6316.8000,5225.7000,-0.9699,2199.4944,1139.3747,3338.8691,45.2553,7456.1747,9343.0056,1886.8309,19.5568,13.1057,16.3313,2.2945,154876.6919,19.7249,19.5978,19.6613,4.8097,2.5867,19.5978,19.2731,19.4354,7.6554,1.6168,19.7249,19.6564,19.6906,4.6188,-4.6077,15.2354,15.0102,15.1228,8.9347,-2.7214,13.1057,13.0991,13.1024,0.2069,-1.7515,13.1057,13.1127,13.1092,-0.4169,4.4730,14.3209,1119.0591,-133113.5000,154876.6919
8674.0000,13.6883,19.6951,5255.3000,151901.9000,-146646.6000,7.4521,1083.9780,24922.2461,26006.2241,362.9866,176824.1461,4171.3220,-172652.8241,13.4963,14.8253,4941.3000,6002.8000,-1061.5000,0.5905,1025.6760,976.5440,2002.2200,28.0844,6979.3440,3915.6240,-3063.7200,19.4081,13.6300,16.5190,2.6554,179241.0469,19.6951,19.6832,19.6891,0.3984,2.0658,18.6033,18.8280,18.7157,-8.6238,2.6563,19.6951,19.6942,19.6947,0.1115,-5.3863,13.4963,13.9961,13.7462,-16.5506,-2.2872,13.6300,13.4963,13.5631,5.6220,-2.8777,13.6300,13.5521,13.5910,5.8765,5.1649,16.0501,1254.1743,-147708.1000,179241.0469
8675.0000,13.6802,19.7903,3931.5000,157848.6000,-153917.1000,7.6643,811.0346,25892.9485,26703.9831,372.9661,183741.5485,3120.4654,-180621.0831,13.6596,16.5788,2184.6000,5460.3000,-3275.7000,0.4102,452.3000,890.3462,1342.6462,20.0724,6350.6462,1732.3000,-4618.3462,19.5605,13.6936,16.6270,2.7069,182714.9041,19.7903,19.7575,19.7739,1.0850,2.2005,19.2581,19.1085,19.1833,5.7058,2.6107,19.7903,19.7765,19.7834,1.1327,-5.4638,13.6596,13.6845,13.6720,-0.8321,-2.4180,13.6936,13.6596,13.6766,1.4322,-2.8282,13.6936,13.6782,13.6859,1.2076,5.2463,16.1222,1259.8119,-157192.8000,182714.9041
8676.0000,13.6957,19.9069,2561.5000,163690.4000,-161128.9000,7.8691,528.2812,26860.9792,27389.2604,382.8546,190551.3792,2033.2188,-188518.1604,13.6950,18.6476,625.4000,7777.8000,-7152.4000,0.4476,129.4112,1268.8735,1398.2848,21.8283,9046.6735,495.9888,-8550.6848,19.7743,13.7018,16.7381,2.8858,194793.3243,19.9069,19.8648,19.8858,1.4133,2.2491,19.6627,19.5341,19.5984,5.0721,2.6967,19.9069,19.8896,19.8982,1.4487,-5.6200,13.6950,13.6879,13.6914,0.2964,-2.4738,13.7018,13.6950,13.6984,0.3254,-2.9215,13.7018,13.6992,13.7005,0.2386,5.3953,16.6029,1297.3741,-168281.3000,194793.3243
8677.0000,13.7530,20.0364,1566.2000,169514.7000,-167948.5000,8.0926,322.7078,27854.2805,28176.9883,393.7220,197368.9805,1243.4922,-196125.4883,13.7533,18.7665,770.1000,10517.1000,-9747.0000,0.6011,159.2082,1717.1960,1876.4042,29.3134,12234.2960,610.8918,-11623.4042,19.9124,13.7710,16.8417,3.0509,205934.0767,20.0364,19.9890,20.0127,1.5933,2.2588,19.7320,19.6976,19.7148,1.4671,2.8600,20.0364,20.0178,20.0271,1.6172,-5.8338,13.7533,13.7351,13.7442,0.6993,-2.4972,13.7710,13.7533,13.7622,0.8317,-3.0983,13.7710,13.7610,13.7660,0.8522,5.5954,17.3557,1356.1957,-177695.5000,205934.0767
