Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8678.0000,13.8014,20.1362,832.1000,175465.4000,-174633.3000,8.3356,171.3143,28864.9784,29036.2926,405.6641,204330.3784,660.7857,-203669.5926,13.8025,19.4794,0.0000,11930.2000,-11930.2000,0.6339,0.0000,1949.2989,1949.2989,30.8889,13879.4989,0.0000,-13879.4989,20.0498,13.8152,16.9325,3.1954,215689.0551,20.1362,20.0981,20.1172,1.3230,2.3210,19.9654,19.9031,19.9342,2.7099,2.9549,20.1362,20.1219,20.1290,1.2927,-6.0146,13.8025,13.7857,13.7941,0.6647,-2.5672,13.8152,13.8025,13.8089,0.6259,-3.2011,13.8152,13.8083,13.8117,0.6147,5.7684,17.9082,1399.3753,-186563.5000,215689.0551
8679.0000,13.8449,20.1990,564.2000,180752.8000,-180188.6000,8.5716,116.0757,29765.3942,29881.4698,417.2663,210518.1942,448.1243,-210070.0698,13.8458,19.5231,0.0000,9826.5000,-9826.5000,0.5221,0.0000,1606.5722,1606.5722,25.4472,11433.0722,0.0000,-11433.0722,20.1373,13.8574,16.9974,3.2632,220264.3313,20.1990,20.1746,20.1868,0.9030,2.4366,20.0596,20.0283,20.0439,1.3865,2.9587,20.1990,20.1899,20.1945,0.8520,-6.1350,13.8458,13.8314,13.8386,0.5989,-2.6831,13.8574,13.8458,13.8516,0.5780,-3.2053,13.8574,13.8511,13.8543,0.5753,5.8884,18.1585,1418.9345,-190015.1000,220264.3313
8680.0000,13.9007,20.2455,750.4000,185364.0000,-184613.6000,8.7992,154.2429,30564.9812,30719.2241,428.4721,215928.9812,596.1571,-215332.8241,13.9014,19.5793,0.0000,9821.6000,-9821.6000,0.5219,0.0000,1607.0616,1607.0616,25.4390,11428.6616,0.0000,-11428.6616,20.1933,13.9164,17.0548,3.3432,225662.9000,20.2455,20.2282,20.2369,0.6662,2.5067,20.1164,20.0985,20.1074,0.8286,3.0286,20.2455,20.2389,20.2422,0.6383,-6.2924,13.9014,13.8844,13.8929,0.7174,-2.7591,13.9164,13.9014,13.9089,0.7534,-3.2810,13.9164,13.9081,13.9122,0.7621,6.0401,18.6152,1454.6158,-194435.2000,225662.9000
8681.0000,13.9727,20.2920,1221.0000,189290.7000,-188069.7000,9.0092,250.6787,31265.7457,31516.4244,438.8699,220556.4457,970.3213,-219586.1244,13.9738,19.6293,29.9000,12506.0000,-12476.1000,0.6661,6.1603,2048.4504,2054.6106,32.4800,14554.4504,23.7397,-14530.7106,20.2353,13.9921,17.1137,3.4516,232983.4161,20.2920,20.2758,20.2839,0.6299,2.5159,20.1405,20.1324,20.1364,0.4121,3.1820,20.2920,20.2858,20.2889,0.6256,-6.4934,13.9738,13.9522,13.9630,0.9084,-2.7810,13.9921,13.9738,13.9830,0.9563,-3.4472,13.9921,13.9819,13.9870,0.9644,6.2282,19.3266,1510.2058,-200545.8000,232983.4161
8682.0000,14.0645,20.3604,1680.6000,192872.0000,-191191.4000,9.2024,344.5219,31926.7492,32271.2711,448.4949,224798.7492,1336.0781,-223462.6711,14.0662,18.9762,1246.2000,14493.1000,-13246.9000,0.8386,256.3868,2377.1378,2633.5246,40.9227,16870.2378,989.8132,-15880.4246,20.2436,14.0882,17.1659,3.5316,238385.2625,20.3604,20.3381,20.3492,0.8505,2.5090,19.9969,20.0273,20.0121,-1.4380,3.3475,20.3604,20.3518,20.3561,0.8731,-6.6934,14.0662,14.0389,14.0525,1.1426,-2.7879,14.0882,14.0662,14.0772,1.1996,-3.6265,14.0882,14.0757,14.0819,1.2080,6.4144,20.0621,1567.6807,-204438.3000,238385.2625
8683.0000,13.8988,19.9018,3851.5000,108965.0000,-105113.5000,5.3499,791.6911,17966.6128,18758.3038,260.9351,126931.6128,3059.8089,-123871.8038,20.0711,16.4676,5873.9000,152.0000,5721.9000,-0.3309,1112.9913,27.6725,1140.6637,16.2253,179.6725,4760.9087,4581.2363,20.0098,13.6389,16.8243,1.8271,123332.1309,19.9018,20.0711,19.9865,-4.3157,1.7734,20.0711,20.0438,20.0574,0.6091,1.4425,19.9018,19.9961,19.9490,-4.8510,-3.5765,14.2845,14.2003,14.2424,2.3534,-1.8936,13.6389,13.8223,13.7306,-4.1208,-1.5627,13.6389,13.7336,13.6862,-4.7132,3.4563,10.6941,835.6544,-99391.6000,123332.1309
8684.0000,13.8129,19.7747,4202.6000,107446.6000,-103244.0000,5.2964,865.0753,17680.3456,18545.4209,258.0964,125126.9456,3337.5247,-121789.4209,19.8539,16.0321,7401.6000,0.0000,7401.6000,-0.4067,1406.0802,0.0000,1406.0802,17.9744,0.0000,5995.5198,5995.5198,19.8496,13.5813,16.7154,1.7514,118216.8264,19.7747,19.8539,19.8143,-2.0154,1.7861,19.8539,19.9473,19.9006,-1.8304,1.3794,19.7747,19.8112,19.7929,-1.8208,-3.5103,14.1561,14.1864,14.1712,-0.7965,-1.9011,13.5813,13.6455,13.6134,-1.3520,-1.4943,13.5813,13.6038,13.5926,-1.0683,3.3954,10.5424,823.8018,-95842.4000,118216.8264
8685.0000,13.8791,19.1810,7271.2000,68106.1000,-60834.9000,3.5969,1495.1057,11224.3880,12719.4937,175.3347,79330.4880,5776.0943,-73554.3937,19.4758,15.6581,12224.0000,0.0000,12224.0000,-0.6717,2332.8148,0.0000,2332.8148,29.7926,0.0000,9891.1852,9891.1852,19.4722,13.5268,16.4995,0.9937,67077.2768,19.1810,19.4758,19.3284,-5.8015,1.3651,19.4758,19.7929,19.6343,-3.1511,0.6934,19.1810,19.3726,19.2768,-6.1664,-2.2318,14.5648,14.3859,14.4754,3.7326,-1.4229,13.5268,13.5871,13.5570,-0.6186,-0.7511,13.5268,13.5473,13.5371,-0.6074,2.1740,7.1253,556.7778,-48610.9000,67077.2768
8686.0000,13.9320,19.0479,8284.3000,64886.6000,-56602.3000,3.4974,1701.9476,10707.1882,12409.1358,170.5634,75593.7882,6582.3524,-69011.4358,19.1785,15.3641,13317.2000,0.0000,13317.2000,-0.7318,2550.7506,0.0000,2550.7506,32.6624,0.0000,10766.4494,10766.4494,19.2166,13.5696,16.3931,0.8924,60236.7091,19.0479,19.1785,19.1132,-2.5347,1.3576,19.1785,19.5409,19.3597,-3.2519,0.6258,19.0479,19.1218,19.0848,-2.2544,-2.1398,14.4958,14.4856,14.4907,0.2473,-1.4097,13.5696,13.5585,13.5640,0.1473,-0.6779,13.5696,13.5581,13.5638,0.3852,2.0877,6.9268,541.2699,-43285.1000,60236.7091
8687.0000,14.1652,18.4940,11963.8000,52817.7000,-40853.9000,3.1185,2448.5618,8764.0679,11212.6297,152.2195,61581.7679,9515.2382,-52066.5297,18.6958,14.8868,32619.9000,0.0000,32619.9000,-1.7925,6285.9528,0.0000,6285.9528,80.4050,0.0000,26333.9472,26333.9472,18.7488,13.8795,16.3142,0.8027,54185.2213,18.4940,18.6958,18.5949,-6.1928,2.1287,18.6958,19.4279,19.0618,-3.5328,0.3362,18.4940,18.6592,18.5766,-6.0708,-2.5490,14.6596,14.6044,14.6320,1.7664,-2.1567,13.8795,13.5411,13.7103,1.8273,-0.3642,13.8795,13.7896,13.8346,3.3289,2.5209,6.0891,475.8083,-8234.0000,54185.2213
8688.0000,14.2783,18.1524,13649.3000,46652.0000,-33002.7000,2.9148,2788.4127,7761.8984,10550.3111,142.3451,54413.8984,10860.8873,-43553.0111,18.2934,14.4892,39581.5000,0.0000,39581.5000,-2.1751,7667.0119,0.0000,7667.0119,98.3623,0.0000,31914.4881,31914.4881,18.2918,14.1164,16.2041,0.5242,35381.5767,18.1524,18.2934,18.2229,-4.4273,2.1818,18.2934,19.8019,19.0477,-0.1090,0.0067,18.1524,18.2871,18.2197,-4.2447,-2.1903,14.4853,14.5316,14.5084,-1.4287,-2.1824,14.1164,13.3144,13.7154,0.1238,-0.0073,14.1164,14.0259,14.0712,2.9173,2.1897,5.6683,442.9294,6578.8000,35381.5767
8689.0000,14.2489,17.7231,14919.8000,41782.3000,-26862.5000,2.7507,3049.4107,6946.8120,9996.2226,134.3418,48729.1120,11870.3893,-36858.7226,17.9347,14.1348,38965.4000,0.0000,38965.4000,-2.1412,7583.2096,0.0000,7583.2096,97.4949,0.0000,31382.1904,31382.1904,17.8911,14.3515,16.1213,0.4014,27097.0733,17.7231,17.8881,17.8056,-4.9737,2.0931,17.8911,19.9608,18.9259,-1.4068,-0.0481,17.7231,17.8911,17.8071,-4.9178,-2.0329,14.1348,14.2582,14.1965,-3.7023,-2.0891,14.1348,13.3861,13.7604,0.6052,0.0521,14.3268,14.2395,14.2831,2.6202,2.0370,5.3565,418.5629,12102.9000,27097.0733
8690.0000,14.1578,17.2416,15983.9000,37432.4000,-21448.5000,2.6005,3271.7265,6210.0787,9481.8052,127.0138,43642.4787,12712.1735,-30930.3052,17.6399,13.8436,44559.2000,0.0000,44559.2000,-2.4486,8705.9153,0.0000,8705.9153,112.1760,0.0000,35853.2847,35853.2847,17.4571,14.6254,16.0413,0.2350,15859.4083,17.2416,17.4243,17.3330,-5.6417,2.1420,17.4571,19.1457,18.3014,-7.4746,-0.3066,17.2416,17.4571,17.3493,-5.4619,-1.7587,13.8436,13.9589,13.9012,-3.5011,-2.1165,13.8436,13.7490,13.7963,0.4948,0.3322,14.4623,14.3938,14.4281,1.8109,1.7843,5.0494,394.5695,23110.7000,15859.4083
8691.0000,14.0407,16.7246,17208.4000,33932.9000,-16724.5000,2.4988,3529.0777,5613.8511,9142.9289,122.0824,39546.7511,13679.3223,-25867.4289,17.1277,13.3378,42707.7000,0.0000,42707.7000,-2.3469,8402.2958,0.0000,8402.2958,108.0600,0.0000,34305.4042,34305.4042,16.9703,14.9974,15.9839,0.1580,10663.2992,16.7246,16.9287,16.8267,-6.0479,2.0559,16.9703,18.5343,17.7523,-6.5643,-0.2909,16.7246,16.9703,16.8475,-5.9943,-1.6923,13.3378,13.5286,13.4332,-5.5863,-2.0317,13.3378,13.8572,13.5975,-2.3370,0.3152,14.7880,14.6469,14.7175,3.5546,1.7165,4.8642,380.0984,25983.2000,10663.2992
8692.0000,13.4476,15.7797,18378.5000,31398.4000,-13019.9000,2.4399,3805.8854,5122.4950,8928.3804,119.2681,36520.8950,14572.6146,-21948.2804,16.9296,13.1423,48167.1000,0.0000,48167.1000,-2.6469,9502.2617,0.0000,9502.2617,122.9557,0.0000,38664.8383,38664.8383,13.3099,18.3310,15.8204,-0.4391,-29639.4680,15.7797,16.1024,15.9410,-10.6255,2.2778,18.2336,18.0430,18.1383,4.7195,-1.6926,15.7797,17.3135,16.5466,-3.5690,-0.1621,13.1423,13.2365,13.1894,-2.8801,-2.1367,13.1423,13.3099,13.2261,-4.4199,1.8336,13.3099,14.9358,14.1229,-7.1136,0.3031,4.7527,371.3821,35147.2000,-29639.4680
8693.0000,13.8270,17.4230,15723.7000,46812.7000,-31089.0000,3.0303,3235.8662,7705.5918,10941.4580,148.0506,54518.2918,12487.8338,-42030.4580,17.0681,13.2790,45346.7000,0.0000,45346.7000,-2.4919,8928.7952,0.0000,8928.7952,116.1547,0.0000,36417.9048,36417.9048,17.1425,14.6889,15.9157,0.2879,19433.4165,17.4230,16.9780,17.2005,15.2610,2.3570,17.1425,18.6433,17.8929,-2.8991,-0.1349,17.4230,17.1425,17.2828,8.9461,-2.1884,13.2790,13.2515,13.2652,0.9774,-2.3458,13.2790,13.1979,13.2384,0.2108,0.1461,14.5898,14.4407,14.5153,4.7976,2.1996,5.9481,464.7955,14257.7000,19433.4165
8694.0000,13.9760,18.1336,13295.8000,53164.5000,-39868.7000,3.2041,2729.5608,8782.0377,11511.5985,156.4104,61946.5377,10566.2392,-51380.2985,17.8717,14.0724,49721.1000,0.0000,49721.1000,-2.7323,9684.4882,0.0000,9684.4882,127.0538,0.0000,40036.6118,40036.6118,17.8702,14.0517,15.9609,0.4525,30544.0432,18.1336,17.8696,18.0016,9.7291,2.5297,17.8702,17.8981,17.8841,-0.0436,-0.2026,18.1336,17.8702,18.0019,8.7397,-2.2765,14.0724,13.8426,13.9575,8.4158,-2.5128,14.0724,12.9782,13.5253,3.5232,0.2195,13.9490,14.1222,14.0356,-5.7266,2.2934,6.2760,490.4134,9852.4000,30544.0432
8695.0000,13.8745,19.6348,6278.8000,106653.2000,-100374.4000,5.3669,1291.1454,17575.3211,18866.4665,261.6861,124228.5211,4987.6546,-119240.8665,19.1235,15.3091,28028.3000,0.0000,28028.3000,-1.5402,5372.1579,0.0000,5372.1579,70.6363,0.0000,22656.1421,22656.1421,19.0577,13.2409,16.1493,1.2719,85854.5500,19.6348,19.1235,19.3791,16.6862,2.2438,19.1235,18.2013,18.6624,9.4535,0.7035,19.6348,19.2506,19.4427,17.4497,-3.1232,14.6905,14.4656,14.5781,7.5509,-2.3024,13.2409,13.4403,13.3406,-2.1668,-0.7622,13.2409,13.4303,13.3356,-8.3859,3.0646,10.6313,830.7417,-72346.1000,85854.5500
8696.0000,13.6811,19.7803,3738.8000,144283.6000,-140544.8000,7.0132,771.2706,23668.3008,24439.5715,341.6576,167951.9008,2967.5294,-164984.3715,19.6689,15.8490,20610.1000,0.0000,20610.1000,-1.1326,3924.0021,0.0000,3924.0021,50.8490,0.0000,16686.0979,16686.0979,19.5978,13.2024,16.4001,2.1490,145057.7876,19.7803,19.6689,19.7246,4.2315,2.5935,19.6689,19.2220,19.4455,9.5124,1.4609,19.7803,19.7219,19.7511,3.7842,-4.4197,14.3394,14.4023,14.3708,-2.4389,-2.7153,13.2024,13.2591,13.2307,-1.2638,-1.5827,13.2024,13.2255,13.2139,-1.4061,4.2979,13.9175,1087.5308,-119934.7000,145057.7876
8697.0000,13.6195,19.8435,2214.9000,154307.9000,-152093.0000,7.4077,457.3707,25276.1071,25733.4779,360.3983,179584.0071,1757.5293,-177826.4779,13.5118,16.5009,2728.7000,7137.0000,-4408.3000,0.5292,566.2631,1161.3119,1727.5751,25.6898,8298.3119,2162.4369,-6135.8751,19.6290,13.6097,16.6193,2.7299,184267.4943,19.8435,19.8032,19.8233,1.2527,2.0758,19.1323,19.2180,19.1752,-3.2001,2.6049,19.8435,19.8298,19.8366,1.0938,-5.3319,13.5118,13.7750,13.6434,-8.7166,-2.2928,13.6097,13.5118,13.5607,4.0446,-2.8220,13.6097,13.5499,13.5798,4.4766,5.1148,15.8423,1237.9361,-156501.3000,184267.4943
8698.0000,13.6417,19.9590,974.7000,162298.1000,-161323.4000,7.7208,201.1995,26598.7597,26799.9592,375.4300,188896.8597,773.5005,-188123.3592,13.6316,18.8889,318.0000,7087.0000,-6769.0000,0.3940,65.8678,1155.1314,1220.9992,19.1972,8242.1314,252.1322,-7989.9992,19.8313,13.6566,16.7439,2.8632,193263.2173,19.9590,19.9157,19.9373,1.4378,2.2241,19.7611,19.6000,19.6805,6.1605,2.6181,19.9590,19.9415,19.9503,1.4330,-5.4967,13.6316,13.6344,13.6330,-0.0636,-2.4422,13.6566,13.6316,13.6441,1.0673,-2.8363,13.6566,13.6451,13.6508,0.9192,5.2785,16.1951,1265.5052,-168092.4000,193263.2173
8699.0000,13.6963,20.0675,228.6000,170961.2000,-170732.6000,8.0914,47.1457,28054.5242,28101.6699,393.4718,199015.7242,181.4543,-198834.2699,13.6961,19.3717,0.0000,6551.8000,-6551.8000,0.3481,0.0000,1068.8802,1068.8802,16.9552,7620.6802,0.0000,-7620.6802,19.9942,13.7140,16.8541,3.0285,204426.5637,20.0675,20.0279,20.0477,1.3934,2.3558,19.9434,19.8728,19.9081,2.8078,2.7039,20.0675,20.0514,20.0594,1.3792,-5.7356,13.6961,13.6781,13.6871,0.7147,-2.5811,13.7140,13.6961,13.7051,0.7981,-2.9292,13.7140,13.7049,13.7094,0.7693,5.5103,16.8433,1316.1563,-177284.4000,204426.5637
8700.0000,13.7897,20.1776,7.9000,180008.3000,-180000.4000,8.5074,1.6268,29604.1919,29605.8187,413.8424,209612.4919,6.2732,-209606.2187,13.7905,19.4671,0.0000,9006.7000,-9006.7000,0.4786,0.0000,1471.3667,1471.3667,23.3142,10478.0667,0.0000,-10478.0667,20.1090,13.8170,16.9630,3.2308,218076.0034,20.1776,20.1391,20.1583,1.3973,2.4336,20.0287,19.9981,20.0134,1.3323,2.9122,20.1776,20.1622,20.1699,1.3947,-6.0738,13.7905,13.7621,13.7763,1.1382,-2.6763,13.8170,13.7905,13.8037,1.2522,-3.1549,13.8170,13.8024,13.8097,1.2716,5.8311,17.9371,1401.6291,-189007.1000,218076.0034
8701.0000,13.9145,20.3055,0.0000,191063.5000,-191063.5000,9.0295,0.0000,31515.0965,31515.0965,439.5053,222578.5965,0.0000,-222578.5965,13.9166,19.5947,0.0000,14277.6000,-14277.6000,0.7586,0.0000,2336.6906,2336.6906,36.9722,16614.2906,0.0000,-16614.2906,20.2214,13.9474,17.0844,3.5091,236863.2356,20.3055,20.2628,20.2842,1.5803,2.4865,20.1066,20.0850,20.0958,1.0567,3.2451,20.3055,20.2891,20.2973,1.5996,-6.5430,13.9166,13.8793,13.8979,1.5297,-2.7570,13.9474,13.9166,13.9320,1.6097,-3.5156,13.9474,13.9300,13.9387,1.6187,6.2725,19.5443,1527.2206,-205341.1000,236863.2356
8702.0000,14.0470,20.4408,0.0000,200706.6000,-200706.6000,9.4852,0.0000,33209.7996,33209.7996,462.0654,233916.3996,0.0000,-233916.3996,14.0503,19.7300,0.0000,21121.3000,-21121.3000,1.1223,0.0000,3463.4799,3463.4799,54.7222,24584.7799,0.0000,-24584.7799,20.3376,14.0789,17.2082,3.7935,256060.9348,20.4408,20.3954,20.4181,1.6783,2.4869,20.1885,20.1689,20.1787,1.0623,3.6091,20.4408,20.4245,20.4327,1.6954,-6.9983,14.0503,14.0102,14.0303,1.6586,-2.7877,14.0789,14.0503,14.0646,1.6623,-3.9099,14.0789,14.0623,14.0706,1.6536,6.6976,21.1891,1655.7423,-221827.9000,256060.9348
8703.0000,14.0882,20.4830,0.0000,203635.3000,-203635.3000,9.6236,0.0000,33727.4120,33727.4120,469.2165,237362.7120,0.0000,-237362.7120,14.0904,19.7705,0.0000,13650.5000,-13650.5000,0.7253,0.0000,2239.7307,2239.7307,35.3858,15890.2307,0.0000,-15890.2307,20.4144,14.0974,17.2559,3.7355,252146.5810,20.4830,20.4650,20.4740,0.7361,2.6822,20.3172,20.2867,20.3019,1.5488,3.4075,20.4830,20.4771,20.4800,0.6329,-6.9415,14.0904,14.0751,14.0828,0.6952,-2.9661,14.0974,14.0904,14.0939,0.4154,-3.6914,14.0974,14.0940,14.0957,0.3650,6.6575,20.6810,1616.0430,-217285.8000,252146.5810
8704.0000,14.1218,20.5173,0.0000,206127.3000,-206127.3000,9.7414,0.0000,34167.4240,34167.4240,475.0876,240294.7240,0.0000,-240294.7240,14.1225,19.8030,0.0000,11863.7000,-11863.7000,0.6304,0.0000,1947.4761,1947.4761,30.7590,13811.1761,0.0000,-13811.1761,20.4624,14.1303,17.2963,3.7527,253310.3174,20.5173,20.5054,20.5113,0.5122,2.7549,20.3746,20.3583,20.3665,0.8403,3.3853,20.5173,20.5129,20.5151,0.4847,-6.9865,14.1225,14.1124,14.1175,0.4805,-3.0370,14.1303,14.1225,14.1264,0.4536,-3.6674,14.1303,14.1260,14.1281,0.4529,6.7044,20.7293,1619.8179,-217991.0000,253310.3174
8705.0000,14.1766,20.5733,0.0000,210132.0000,-210132.0000,9.9306,0.0000,34876.7287,34876.7287,484.4251,245008.7287,0.0000,-245008.7287,14.1772,19.8584,0.0000,14324.2000,-14324.2000,0.7611,0.0000,2353.2765,2353.2765,37.1433,16677.4765,0.0000,-16677.4765,20.5108,14.1902,17.3505,3.8615,260649.7840,20.5733,20.5565,20.5649,0.7082,2.7629,20.4058,20.3971,20.4014,0.4837,3.5240,20.5733,20.5667,20.5700,0.7242,-7.1678,14.1772,14.1625,14.1699,0.6941,-3.0565,14.1902,14.1772,14.1837,0.7536,-3.8176,14.1902,14.1829,14.1865,0.7661,6.8741,21.3712,1669.9775,-224456.2000,260649.7840
8706.0000,14.2284,20.6262,0.0000,214097.3000,-214097.3000,10.1180,0.0000,35578.7813,35578.7813,493.7452,249676.0813,0.0000,-249676.0813,14.2293,19.9111,0.0000,15158.3000,-15158.3000,0.8054,0.0000,2492.2268,2492.2268,39.3151,17650.5268,0.0000,-17650.5268,20.5614,14.2406,17.4010,3.9452,266303.0698,20.6262,20.6098,20.6180,0.7025,2.8035,20.4539,20.4427,20.4483,0.6272,3.6089,20.6262,20.6199,20.6230,0.7022,-7.3146,14.2293,14.2148,14.2221,0.6918,-3.1042,14.2406,14.2293,14.2350,0.6805,-3.9096,14.2406,14.2344,14.2375,0.6771,7.0138,21.8382,1706.4711,-229255.6000,266303.0698
8707.0000,13.8959,20.2384,503.4000,118953.1000,-118449.7000,5.6478,103.4808,19612.1383,19715.6191,275.7009,138565.2383,399.9192,-138165.3191,13.9126,17.5002,51.6000,187.2000,-135.6000,0.0128,10.6412,30.6356,41.2768,0.6243,217.8356,40.9588,-176.8768,20.3377,13.7319,17.0348,2.1366,144222.9237,20.2384,20.3846,20.3115,-3.6370,1.7329,20.3635,20.3954,20.3794,-0.7693,1.7457,20.2384,20.3119,20.2752,-4.1363,-3.9149,13.9126,14.0241,13.9683,-3.0007,-1.8783,13.7319,13.9126,13.8222,-4.9194,-1.8911,13.7319,13.8320,13.7819,-5.4361,3.7695,11.3185,884.4464,-118585.3000,144222.9237
8708.0000,13.7513,20.0701,719.7000,118395.5000,-117675.8000,5.6327,148.2946,19453.7353,19602.0300,274.3785,137849.2353,571.4054,-137277.8300,20.1624,16.3228,481.9000,0.0000,481.9000,-0.0265,91.2128,0.0000,91.2128,1.3024,0.0000,390.6872,390.6872,20.1513,13.6870,16.9191,2.0708,139778.8262,20.0701,20.1624,20.1162,-2.2950,1.7433,20.1624,20.2463,20.2043,-2.0517,1.7168,20.0701,20.1094,20.0897,-2.1763,-3.8894,13.7720,13.8422,13.8071,-1.8835,-1.8864,13.6870,13.7357,13.7113,-1.2765,-1.8599,13.6870,13.7056,13.6963,-0.9721,3.7463,11.2510,879.1675,-117193.9000,139778.8262
8709.0000,13.6668,19.7258,2201.0000,74239.7000,-72038.7000,3.6230,454.1472,12174.1980,12628.3452,176.3823,86413.8980,1746.8528,-84667.0452,19.9263,16.1037,3825.7000,0.0000,3825.7000,-0.2102,726.1408,0.0000,726.1408,9.2764,0.0000,3099.5592,3099.5592,19.9063,13.4644,16.6854,1.2562,84794.6749,19.7258,19.9263,19.8260,-3.4407,1.1956,19.9263,20.0902,20.0082,-2.3048,0.9854,19.7258,19.8317,19.7787,-3.6919,-2.4274,14.0134,13.9112,13.9623,1.9343,-1.2777,13.4644,13.6018,13.5331,-2.0894,-1.0675,13.4644,13.5337,13.4990,-2.3186,2.3453,7.2143,563.7320,-68213.0000,84794.6749
8710.0000,13.6442,19.6106,2712.9000,70720.7000,-68007.8000,3.4833,559.9787,11590.9886,12150.9673,169.5253,82311.6886,2152.9213,-80158.7673,19.7215,15.9011,5393.8000,0.0000,5393.8000,-0.2964,1026.2876,0.0000,1026.2876,13.1301,0.0000,4367.5124,4367.5124,19.7289,13.4120,16.5704,1.1503,77647.3127,19.6106,19.7215,19.6660,-1.8693,1.1858,19.7215,19.9029,19.8122,-2.3039,0.8894,19.6106,19.6615,19.6361,-1.6599,-2.2975,14.0525,14.0068,14.0297,0.8743,-1.2599,13.4120,13.4838,13.4479,-0.9665,-0.9635,13.4120,13.4388,13.4254,-0.8273,2.2234,6.9269,541.2787,-62614.0000,77647.3127
8711.0000,13.9491,19.5687,4283.4000,58496.2000,-54212.8000,2.9873,879.7469,9656.5945,10536.3414,145.4514,68152.7945,3403.6531,-64749.1414,19.6137,15.7945,20215.7000,0.0000,20215.7000,-1.1109,3851.4824,0.0000,3851.4824,49.3790,0.0000,16364.2176,16364.2176,19.6290,13.1823,16.4056,0.6912,46656.2912,19.5687,19.6137,19.5912,-0.8417,1.3464,19.6137,19.8647,19.7392,-0.8195,0.2355,19.5687,19.5951,19.5819,-0.5921,-1.6409,15.3676,14.7423,15.0550,12.4347,-1.3661,13.1823,13.5091,13.3457,-1.1718,-0.2552,13.1823,13.2808,13.2315,-2.2780,1.6212,5.8657,458.3527,-33997.1000,46656.2912
8712.0000,14.0538,19.4480,5109.3000,52631.8000,-47522.5000,2.7531,1047.5859,8710.0996,9757.6854,134.2638,61341.8996,4061.7141,-57280.1854,19.5013,15.6833,24552.1000,0.0000,24552.1000,-1.3492,4684.0410,0.0000,4684.0410,60.0790,0.0000,19868.0590,19868.0590,19.5263,13.2629,16.3946,0.9951,67170.2815,19.4480,19.5013,19.4747,-1.3445,1.7896,19.5013,19.7305,19.6159,-1.4264,0.4404,19.4480,19.4879,19.4679,-1.3135,-2.3401,15.0707,15.0642,15.0674,0.2122,-1.8263,13.2629,13.3382,13.3006,-0.4832,-0.4771,13.2629,13.2527,13.2578,0.3788,2.3034,5.3832,420.6524,-22970.4000,67170.2815
8713.0000,14.1301,19.2680,6015.4000,47912.1000,-41896.7000,2.5772,1231.8403,7943.4221,9175.2623,125.7583,55855.5221,4783.5597,-51071.9623,19.3460,15.5298,27248.3000,0.0000,27248.3000,-1.4974,5208.3057,0.0000,5208.3057,66.8020,0.0000,22039.9943,22039.9943,19.3717,13.2777,16.3247,0.8247,55669.3427,19.2680,19.3460,19.3070,-1.9619,1.7654,19.3460,19.6719,19.5090,-1.2289,0.2680,19.2680,19.3334,19.3007,-1.9569,-2.1004,15.1680,15.1293,15.1487,1.0419,-1.7877,13.2777,13.3024,13.2900,-0.0656,-0.2904,13.2777,13.2704,13.2741,0.2576,2.0781,5.0226,392.4765,-14648.4000,55669.3427
8714.0000,14.2576,19.0903,7052.6000,43622.6000,-36570.0000,2.4284,1441.2563,7254.2863,8695.5425,118.5458,50876.8863,5611.3437,-45265.5425,19.1712,15.3569,31837.0000,0.0000,31837.0000,-1.7495,6098.5546,0.0000,6098.5546,78.2548,0.0000,25738.4454,25738.4454,19.1811,13.3124,16.2468,0.6348,42852.2729,19.0903,19.1712,19.1307,-2.0655,1.7937,19.1712,19.7784,19.4748,-0.3510,0.0442,19.0903,19.1669,19.1286,-2.0152,-1.8489,15.3013,15.2432,15.2722,1.5524,-1.7974,13.3124,13.2688,13.2906,0.0686,-0.0479,13.3124,13.2976,13.3050,0.4351,1.8453,4.7085,367.9323,-4733.0000,42852.2729
8715.0000,14.2804,18.7917,8012.5000,39608.0000,-31595.5000,2.2886,1636.8160,6590.2601,8227.0761,111.7642,46198.2601,6375.6840,-39822.5761,18.9234,15.1119,31081.8000,0.0000,31081.8000,-1.7080,5972.3413,0.0000,5972.3413,76.6232,0.0000,25109.4587,25109.4587,18.9254,13.4519,16.1887,0.5395,36415.7606,18.7917,18.9234,18.8576,-3.2353,1.7132,18.9234,20.0087,19.4661,-0.0437,0.0052,18.7917,18.9222,18.8569,-3.2169,-1.7197,15.1054,15.1698,15.1376,-1.5635,-1.7137,13.4519,13.1299,13.2909,0.0647,-0.0056,13.4519,13.3940,13.4230,1.4847,1.7193,4.4380,346.7903,-513.7000,36415.7606
8716.0000,14.2851,18.4676,8936.1000,36159.6000,-27223.5000,2.1737,1825.3539,6017.1615,7842.5154,106.1584,42176.7615,7110.7461,-35066.0154,18.7338,14.9245,35711.4000,0.0000,35711.4000,-1.9624,6878.3708,0.0000,6878.3708,88.4042,0.0000,28833.0292,28833.0292,18.6355,13.6071,16.1213,0.3730,25177.3378,18.4676,18.6160,18.5418,-3.7492,1.7580,18.6355,19.7466,19.1911,-3.2571,-0.2044,18.4676,18.6355,18.5515,-3.6240,-1.5025,14.9245,15.0059,14.9652,-2.0191,-1.7410,14.9245,12.7901,13.8573,6.8963,0.2214,13.4880,13.4592,13.4736,0.6729,1.5196,4.1951,327.8105,8487.9000,25177.3378
8717.0000,14.2555,18.3109,9043.0000,34074.7000,-25031.7000,2.0807,1848.0734,5666.2202,7514.2936,101.6190,39740.9202,7194.9266,-32545.9936,18.5188,14.7120,34933.8000,0.0000,34933.8000,-1.9197,6747.0855,0.0000,6747.0855,86.7566,0.0000,28186.7145,28186.7145,18.4189,13.7350,16.0770,0.3215,21704.5845,18.3109,18.4009,18.3559,-2.1818,1.6987,18.4189,19.4248,18.9218,-3.1877,-0.2210,18.3109,18.4189,18.3649,-2.1912,-1.4224,14.7120,14.8117,14.7618,-2.3925,-1.6803,14.7120,13.6247,14.1684,3.8157,0.2394,13.7167,13.6070,13.6618,2.3326,1.4408,4.0182,313.9858,9902.1000,21704.5845
8718.0000,14.4292,18.1624,9811.3000,31163.1000,-21351.8000,1.9831,1999.4735,5203.6398,7203.1133,96.8519,36366.7398,7811.8265,-28554.9133,18.2060,14.4029,41102.6000,0.0000,41102.6000,-2.2587,7970.7078,0.0000,7970.7078,102.4491,0.0000,33131.8922,33131.8922,14.3052,17.5423,15.9238,-0.2599,-17541.1903,18.1624,18.2308,18.1966,-1.8612,1.9133,17.5880,18.1739,17.8809,-12.5003,-1.4748,18.1624,18.5059,18.3341,-0.3098,-0.0698,14.4029,14.5375,14.4702,-3.4584,-1.7904,14.4029,14.3052,14.3540,2.3021,1.5976,14.3052,13.4234,13.8643,2.5046,0.1927,3.8053,297.3479,19750.8000,-17541.1903
8719.0000,14.1285,18.1156,9625.4000,34973.4000,-25348.0000,2.1535,1971.1501,5798.0789,7769.2290,105.1834,40771.4789,7654.2499,-33117.2290,18.1505,14.3481,22315.7000,0.0000,22315.7000,-1.2263,4330.6464,0.0000,4330.6464,55.9191,0.0000,17985.0536,17985.0536,18.1513,13.9037,16.0275,0.4864,32831.5952,18.1156,18.1505,18.1330,-0.7056,1.4656,18.1505,17.8058,17.9782,1.2351,0.2393,18.1156,18.1982,18.1569,-2.0777,-1.7647,14.3669,14.4112,14.3891,-0.9170,-1.4855,13.9037,14.4562,14.1799,-2.0400,-0.2592,13.9037,13.8878,13.8957,0.4407,1.7447,4.2259,330.2176,-3032.3000,32831.5952
8720.0000,14.0316,19.4713,5312.3000,57634.7000,-52322.4000,3.0001,1089.6018,9533.0063,10622.6082,146.4136,67167.7063,4222.6982,-62945.0082,18.8220,15.0115,17865.4000,0.0000,17865.4000,-0.9817,3437.2115,0.0000,3437.2115,44.8098,0.0000,14428.1885,14428.1885,18.7817,13.3596,16.0706,0.6253,42209.8299,19.4713,18.8220,19.1466,12.2933,1.3007,18.8220,17.8648,18.3434,4.4686,0.3190,19.4713,18.9537,19.2125,12.8007,-1.6994,14.8142,14.6105,14.7123,3.9620,-1.3273,13.3596,14.2536,13.8066,-4.4441,-0.3455,13.3596,13.5723,13.4659,-5.1252,1.6728,5.9338,463.6747,-34457.0000,42209.8299
8721.0000,13.6672,19.4361,4108.2000,71296.9000,-67188.7000,3.5831,847.6679,11691.7177,12539.3856,174.7563,82988.6177,3260.5321,-79728.0856,19.2881,15.4724,5650.8000,0.0000,5650.8000,-0.3105,1080.8777,0.0000,1080.8777,14.0126,0.0000,4569.9223,4569.9223,19.1810,13.1952,16.1881,1.1193,75554.5713,19.4361,19.2881,19.3621,2.6614,1.2219,19.2881,18.6950,18.9915,7.8831,0.9114,19.4361,19.3685,19.4023,2.3516,-2.3612,14.0148,14.3524,14.1836,-6.3190,-1.2979,13.1952,13.5564,13.3758,-5.1369,-0.9874,13.1952,13.2780,13.2366,-2.7063,2.2852,7.1378,557.7563,-61537.9000,75554.5713
8722.0000,13.4434,19.4947,2827.0000,94397.5000,-91570.5000,4.6082,585.4661,15398.9717,15984.4378,224.2394,109796.4717,2241.5339,-107554.9378,19.4360,15.6187,3410.9000,0.0000,3410.9000,-0.1874,651.2493,0.0000,651.2493,8.3921,0.0000,2759.6507,2759.6507,19.3981,13.2427,16.3204,1.5549,104955.0728,19.4947,19.4360,19.4653,1.3070,1.4900,19.4360,19.2200,19.3280,4.1212,1.3026,19.4947,19.4725,19.4836,1.0420,-3.1182,13.5740,13.8249,13.6995,-5.7815,-1.5985,13.2427,13.3024,13.2725,-1.1851,-1.4111,13.2427,13.2407,13.2417,0.1228,3.0097,9.1841,717.6549,-88159.6000,104955.0728
8723.0000,13.3998,19.5586,2169.5000,109067.2000,-106897.7000,5.2673,449.6232,17773.9349,18223.5581,255.9259,126841.1349,1719.8768,-125121.2581,19.5205,15.7023,2028.0000,0.0000,2028.0000,-0.1114,386.8106,0.0000,386.8106,4.9773,0.0000,1641.1894,1641.1894,19.5112,13.3438,16.4275,1.8170,122647.1687,19.5586,19.5205,19.5395,0.9569,1.6636,19.5205,19.4383,19.4794,1.8890,1.5521,19.5586,19.5427,19.5506,0.8703,-3.6037,13.4632,13.5514,13.5073,-2.2578,-1.7929,13.3438,13.3148,13.3293,0.7456,-1.6815,13.3438,13.3215,13.3326,1.1587,3.4744,10.4980,820.3288,-104869.7000,122647.1687
8724.0000,13.4734,19.6772,1852.9000,116447.4000,-114594.5000,5.5996,383.5415,19009.2830,19392.8245,271.9752,135456.6830,1469.3585,-133987.3245,13.4494,17.6961,1006.9000,5915.0000,-4908.1000,0.3696,209.1586,961.6280,1170.7866,18.2168,6876.6280,797.7414,-6078.8866,19.5485,13.5093,16.5289,2.0599,139042.9092,19.6772,19.6191,19.6481,1.3719,1.5808,19.2547,19.3330,19.2938,-2.1785,1.9504,19.6772,19.6531,19.6652,1.4437,-4.0188,13.4494,13.4710,13.4602,-0.5069,-1.7433,13.5093,13.4494,13.4794,1.8726,-2.1129,13.5093,13.4745,13.4919,1.9831,3.8563,11.9111,930.7490,-119502.6000,139042.9092
8725.0000,13.5852,19.8306,1526.2000,123629.8000,-122103.6000,5.9220,315.3345,20234.6191,20549.9536,287.7405,143864.4191,1210.8655,-142653.5536,13.5874,19.0186,447.6000,17459.9000,-17012.3000,0.9523,92.7762,2844.0599,2936.8361,46.3711,20303.9599,354.8238,-19949.1361,19.6649,13.6291,16.6470,2.3709,160034.3685,19.8306,19.7487,19.7896,1.7687,1.4559,19.4600,19.4105,19.4352,1.7678,2.4082,19.8306,19.8021,19.8163,1.8855,-4.4661,13.5874,13.5356,13.5615,1.2837,-1.6566,13.6291,13.5874,13.6083,1.6170,-2.6089,13.6291,13.6044,13.6168,1.5682,4.2655,13.7155,1071.7484,-139115.9000,160034.3685
8726.0000,13.6520,19.9471,1034.5000,129275.3000,-128240.8000,6.1632,213.5075,21191.8214,21405.3289,299.6409,150467.1214,820.9925,-149646.1289,13.6569,19.1981,271.3000,19439.5000,-19168.2000,1.0478,56.1724,3169.6461,3225.8184,51.0355,22609.1461,215.1276,-22394.0184,19.7936,13.6749,16.7343,2.5212,170178.6304,19.9471,19.8777,19.9124,1.5428,1.4934,19.5975,19.5513,19.5744,1.7405,2.5412,19.9471,19.9254,19.9363,1.5085,-4.6699,13.6569,13.6188,13.6378,0.9824,-1.7051,13.6749,13.6569,13.6659,0.7569,-2.7529,13.6749,13.6647,13.6698,0.7011,4.4581,14.3914,1124.5637,-147409.0000,170178.6304
8727.0000,13.7075,20.0430,602.0000,133226.1000,-132624.1000,6.3275,124.1317,21868.0146,21992.1463,307.7341,155094.1146,477.8683,-154616.2463,13.7106,18.3587,1751.2000,14785.9000,-13034.7000,0.8819,362.2797,2412.7145,2774.9942,43.0230,17198.6145,1388.9203,-15809.6942,19.8292,13.7276,16.7784,2.5136,169664.6592,20.0430,19.9885,20.0157,1.3083,1.6077,19.4112,19.4574,19.4343,-1.6297,2.4896,20.0430,20.0254,20.0342,1.2426,-4.7197,13.7106,13.6828,13.6967,0.7712,-1.8152,13.7276,13.7106,13.7191,0.7028,-2.6971,13.7276,13.7175,13.7225,0.6977,4.5123,14.3913,1124.5580,-145658.8000,169664.6592
8728.0000,13.6519,19.9619,674.4000,101059.7000,-100385.3000,4.8111,139.1876,16566.4677,16705.6553,234.0767,117626.1677,535.2124,-117090.9553,13.6547,17.0954,2464.4000,8192.0000,-5727.6000,0.5707,510.2695,1335.6778,1845.9473,27.8917,9527.6778,1954.1305,-7573.5473,19.7173,13.6215,16.6694,1.8746,126532.2499,19.9619,19.9877,19.9748,-0.4330,1.2608,19.0864,19.2145,19.1504,-3.3641,1.8315,19.9619,19.9767,19.9693,-0.7218,-3.5502,13.6547,13.6729,13.6638,-0.3358,-1.4135,13.6215,13.6547,13.6381,-0.9161,-1.9842,13.6215,13.6431,13.6323,-1.0274,3.3976,10.7458,839.6883,-106112.9000,126532.2499
8729.0000,13.5891,19.8655,897.7000,93836.8000,-92939.1000,4.4813,185.4653,15359.7999,15545.2652,217.9686,109196.5999,712.2347,-108484.3652,19.9127,16.7304,4369.8000,331.4000,4038.4000,-0.2577,829.5486,60.1449,889.6935,12.7238,391.5449,3540.2514,3148.7065,19.7845,13.3689,16.5767,1.5484,104514.3489,19.8655,19.9127,19.8891,-0.9731,1.4780,19.9127,19.5243,19.7185,6.9158,1.2203,19.8655,19.8903,19.8779,-1.0417,-3.0033,14.0244,13.8733,13.9489,3.5012,-1.5797,13.3689,13.4968,13.4328,-2.4162,-1.3220,13.3689,13.4344,13.4016,-2.7229,2.9016,8.9472,699.1459,-88900.7000,104514.3489
8730.0000,13.5748,19.8025,1302.6000,93537.4000,-92234.8000,4.4883,269.1815,15305.6429,15574.8244,218.2382,108843.0429,1033.4185,-107809.6244,19.8381,16.0165,8565.0000,0.0000,8565.0000,-0.4707,1627.3982,0.0000,1627.3982,20.8544,0.0000,6937.6018,6937.6018,19.8073,13.2667,16.5370,1.5015,101352.6752,19.8025,19.8381,19.8203,-0.7688,1.5620,19.8381,19.7710,19.8046,1.1004,1.0914,19.8025,19.8208,19.8117,-0.7383,-2.9262,14.1108,14.0449,14.0779,1.6179,-1.6530,13.2667,13.3521,13.3094,-1.4285,-1.1823,13.2667,13.3007,13.2837,-1.3625,2.8353,8.9132,696.4879,-83669.8000,101352.6752
8731.0000,13.9491,20.0723,1991.3000,82333.1000,-80341.8000,3.9946,408.9835,13591.6078,14000.5913,194.2560,95924.7078,1582.3165,-94342.3913,19.9774,16.1544,27461.6000,0.0000,27461.6000,-1.5091,5209.2101,0.0000,5209.2101,66.9476,0.0000,22252.3899,22252.3899,19.9625,12.8563,16.4094,1.0092,68123.8764,20.0723,19.9774,20.0249,2.5297,1.8095,19.9774,19.7745,19.8760,0.9227,0.3004,20.0723,19.9884,20.0304,2.7001,-2.1851,15.6590,15.0740,15.3665,15.6124,-1.8346,12.8563,13.3625,13.1094,-2.3524,-0.3255,12.8563,12.9937,12.9250,-4.2672,2.1600,7.8338,612.1456,-52880.2000,68123.8764
8732.0000,14.3376,20.3592,2748.4000,79825.6000,-77077.2000,3.9155,560.9319,13300.1382,13861.0701,190.8451,93125.7382,2187.4681,-90938.2701,20.2164,16.3907,38583.8000,0.0000,38583.8000,-2.1203,7298.4231,0.0000,7298.4231,93.8443,0.0000,31285.3769,31285.3769,20.2402,12.3935,16.3169,0.8049,54330.3354,20.3592,20.2444,20.3018,3.4028,2.0202,20.2402,19.6500,19.9451,0.8947,-0.1000,20.3592,20.2402,20.2997,3.3112,-1.8952,16.3907,16.0392,16.2150,10.3003,-2.0119,16.3907,11.1817,13.7862,8.2290,0.1084,12.3246,12.5392,12.4319,-5.8903,1.9035,7.6244,595.7811,-38493.4000,54330.3354
8733.0000,15.4237,20.6090,5226.4000,42588.8000,-37362.4000,2.2846,1048.4104,7285.3981,8333.8085,111.5902,49874.1981,4177.9896,-45696.2085,19.7724,15.9514,41576.0000,0.0000,41576.0000,-2.2847,7905.8985,0.0000,7905.8985,100.7221,0.0000,33670.1015,33670.1015,15.0219,17.1110,16.0665,-0.1364,-9205.3795,20.6090,20.5035,20.5563,3.1317,2.0210,17.6952,18.7214,18.2083,-20.8981,-1.4060,20.6090,20.2280,20.4185,1.4950,-0.2635,15.9514,16.0452,15.9983,-2.5539,-1.9039,15.9514,15.0219,15.4867,20.5815,1.5232,15.0219,12.3157,13.6688,14.9883,0.3807,4.3471,339.6903,4213.6000,-9205.3795
8734.0000,15.3101,19.9694,7117.9000,38412.3000,-31294.4000,2.1856,1430.3902,6552.6456,7983.0358,107.0351,44964.9456,5687.5098,-39277.4358,18.8704,15.0592,51598.2000,0.0000,51598.2000,-2.8354,9921.1628,0.0000,9921.1628,125.9271,0.0000,41677.0372,41677.0372,15.1995,16.7243,15.9619,-0.1801,-12159.2168,20.1000,20.2387,20.1694,-4.6079,2.3083,16.7243,17.2464,16.9853,-14.6976,-1.9448,16.7243,22.4261,19.5752,-10.1163,0.1227,15.0592,15.3634,15.2113,-9.4360,-2.1463,15.0592,15.1995,15.1294,-4.2507,2.1069,15.1995,12.3992,13.7994,1.6367,0.0393,4.1202,321.9594,20303.8000,-12159.2168
8735.0000,14.6382,18.4425,9396.9000,30908.2000,-21511.3000,1.9495,1908.6035,5187.0922,7095.6958,95.2462,36095.2922,7488.2965,-28606.9958,18.1620,14.3592,53445.3000,0.0000,53445.3000,-2.9369,10370.1938,0.0000,10370.1938,132.4230,0.0000,43075.1062,43075.1062,14.5163,17.2001,15.8582,-0.3766,-25421.8675,18.6457,19.1127,18.8792,-15.5085,2.2942,17.2001,17.1288,17.1644,2.2222,-2.1112,17.2001,19.7951,18.4976,-12.9432,0.3447,14.3592,14.6382,14.4987,-8.5392,-2.1183,14.3592,14.5956,14.4774,-7.8074,2.2871,14.6382,13.4422,14.0402,2.9675,-0.1688,3.6743,287.1111,31934.0000,-25421.8675
8736.0000,14.0522,17.0263,11817.3000,26384.0000,-14566.7000,1.8616,2423.0240,4366.1551,6789.1791,90.8630,30750.1551,9394.2760,-21355.8791,17.5808,13.7851,63958.1000,0.0000,63958.1000,-3.5146,12505.9607,0.0000,12505.9607,160.3878,0.0000,51452.1393,51452.1393,14.0536,17.5695,15.8116,-0.3321,-22416.8580,17.0967,17.7294,17.4131,-17.6320,1.9246,17.5695,17.4008,17.4852,3.9316,-1.5901,17.5695,19.1782,18.3738,-1.4322,0.0630,13.7851,14.0532,13.9191,-6.9330,-1.7921,13.7851,14.0536,13.9194,-6.6731,1.7226,14.0536,14.0274,14.0405,0.0644,0.0695,3.4915,272.8301,49391.4000,-22416.8580
8737.0000,13.4238,15.1582,15985.0000,21533.6000,-5548.6000,1.8492,3311.5314,3511.1532,6822.6847,90.4224,25044.7532,12673.4686,-12371.2847,16.8705,13.0838,64866.0000,0.0000,64866.0000,-3.5645,12807.0526,0.0000,12807.0526,164.2925,0.0000,52058.9474,52058.9474,13.4024,18.0901,15.7463,-0.4595,-31014.3070,15.3170,16.0563,15.6867,-20.7731,1.9400,18.0901,17.8428,17.9664,5.8689,-1.6246,18.0901,18.5528,18.3214,-0.5715,0.0908,13.0838,13.3960,13.2399,-8.1364,-1.8046,13.0838,13.4024,13.2431,-8.0998,1.7600,13.4024,14.5515,13.9770,-0.7058,0.0446,3.5001,273.5031,59317.4000,-31014.3070
8738.0000,17.2324,18.0050,19752.7000,18308.4000,1444.3000,-1.8928,3854.7792,3277.1248,7131.9040,93.0499,21585.5248,15897.9208,-5687.6040,16.9321,13.1448,75649.8000,0.0000,75649.8000,-4.1571,14923.4555,0.0000,14923.4555,193.9748,0.0000,60726.3445,60726.3445,14.3690,16.8698,15.6194,-0.8645,-58353.3859,17.2324,16.3338,16.7831,13.2922,1.0165,16.8698,17.1258,16.9978,-11.6289,-3.1406,16.8698,17.2324,17.0511,-15.2699,2.9093,13.1448,13.2110,13.1779,-0.6872,-0.7548,13.1448,13.1658,13.1553,-0.9991,3.4023,16.6383,15.9153,16.2768,27.8144,-2.6475,0.1000,7.8141,77094.1000,-58353.3859
8739.0000,16.8648,16.7935,23232.3000,15409.0000,7823.3000,-1.9367,4558.6685,2732.4909,7291.1594,92.1981,18141.4909,18673.6315,532.1406,16.8408,13.0547,75704.5000,0.0000,75704.5000,-4.1601,14953.1527,0.0000,14953.1527,193.9073,0.0000,60751.3473,60751.3473,14.3230,16.8041,15.5636,-0.8644,-58343.8830,16.8648,16.8158,16.8403,0.7517,1.0041,16.8041,16.8488,16.8264,-2.0067,-3.1560,16.8041,16.8648,16.8345,-2.5530,2.9409,13.0547,13.1419,13.0983,-0.9000,-0.7411,13.0547,13.0761,13.0654,-1.0243,3.4190,15.7829,15.9151,15.8490,-5.1013,-2.6779,0.1000,7.8141,83527.8000,-58343.8830
8740.0000,16.8920,16.0301,26802.9000,12671.5000,14131.4000,-1.9931,5257.1581,2248.5967,7505.7548,94.6937,14920.0967,21545.7419,6625.6452,16.8849,13.0982,86772.4000,0.0000,86772.4000,-4.7683,17128.8058,0.0000,17128.8058,222.6094,0.0000,69643.5942,69643.5942,14.0388,16.9097,15.4743,-1.1092,-74868.7157,16.8920,16.8648,16.8784,0.5202,1.2207,16.9097,16.8918,16.9008,0.9577,-3.5476,16.9097,16.8920,16.9009,0.8619,3.2138,13.0982,13.0971,13.0976,0.0530,-0.9251,13.0982,13.0914,13.0948,0.4159,3.8433,15.1003,15.2866,15.1935,-7.8502,-2.9182,0.1000,7.8141,100903.8000,-74868.7157
8741.0000,16.9123,15.6711,29195.0000,11540.2000,17654.8000,-2.0641,5724.6154,2048.8960,7773.5114,97.8015,13589.0960,23470.3846,9881.2886,16.9078,13.1208,85113.7000,0.0000,85113.7000,-4.6772,16796.0541,0.0000,16796.0541,218.1867,0.0000,68317.6459,68317.6459,13.9269,16.9162,15.4216,-1.1515,-77724.5547,16.9123,16.8934,16.9029,0.3559,1.1638,16.9162,16.9125,16.9144,0.2252,-3.5134,16.9162,16.9123,16.9142,0.2224,3.2279,13.1208,13.1046,13.1127,0.2425,-0.8710,13.1208,13.1153,13.1180,0.3412,3.8062,14.9094,14.9795,14.9444,-2.9444,-2.9351,0.1000,7.8141,102768.5000,-77724.5547
8742.0000,16.9175,15.2466,32160.9000,10169.9000,21991.0000,-2.1536,6305.6817,1805.8471,8111.5288,101.7382,11975.7471,25855.2183,13879.4712,16.9156,13.1285,94268.5000,0.0000,94268.5000,-5.1803,18600.6207,0.0000,18600.6207,241.5587,0.0000,75667.8793,75667.8793,13.7853,16.9189,15.3521,-1.3132,-88638.4325,16.9175,16.9096,16.9136,0.1901,1.3298,16.9189,16.9177,16.9183,0.1080,-3.8505,16.9189,16.9175,16.9182,0.1087,3.4834,13.1285,13.1182,13.1233,0.1892,-1.0089,13.1285,13.1262,13.1274,0.1734,4.1714,14.5676,14.6547,14.6111,-3.9614,-3.1625,0.1000,7.8141,116259.5000,-88638.4325
8743.0000,16.7313,15.7920,40047.5000,18270.0000,21777.5000,-2.9466,7873.9170,3228.9030,11102.8200,139.8526,21498.9030,32173.5830,10674.6800,16.7524,12.9674,90966.1000,0.0000,90966.1000,-4.9988,17989.7354,0.0000,17989.7354,233.0648,0.0000,72976.3646,72976.3646,13.9769,16.6879,15.3324,-1.2308,-83079.6170,16.7313,16.8361,16.7837,-1.5070,1.0160,16.6879,16.7311,16.7095,-2.4592,-3.9828,16.6879,16.7313,16.7096,-2.4572,3.9626,12.9674,13.0839,13.0256,-1.1181,-0.6841,12.9674,12.9952,12.9813,-1.7020,4.3148,15.2818,15.1436,15.2127,7.3198,-3.6307,0.1000,7.8141,112743.6000,-83079.6170
8744.0000,16.5444,16.7331,34044.8000,25073.5000,8971.3000,-2.9559,6712.5805,4410.4611,11123.0416,141.5129,29483.9611,27332.2195,-2151.7416,16.5711,12.7885,95988.2000,0.0000,95988.2000,-5.2748,19031.1347,0.0000,19031.1347,246.6314,0.0000,76957.0653,76957.0653,14.1711,16.5073,15.3392,-1.0987,-74163.7700,16.5444,16.6730,16.6087,-2.0509,1.1192,16.5073,16.5437,16.5255,-2.1597,-4.1555,16.5073,16.5444,16.5258,-2.1568,4.0752,12.7885,12.9531,12.8708,-1.8080,-0.7730,12.7885,12.8208,12.8046,-2.0712,4.5018,15.9495,15.8013,15.8754,8.0587,-3.7289,0.1000,7.8141,104959.5000,-74163.7700
8745.0000,12.3859,13.4825,28835.4000,30427.9000,-1592.5000,2.9380,6078.4329,4844.5213,10922.9541,141.5725,35272.4213,22756.9671,-12515.4541,16.0150,12.2397,79510.9000,0.0000,79510.9000,-4.3693,15889.3341,0.0000,15889.3341,204.9421,0.0000,63621.5659,63621.5659,12.6466,18.0101,15.3284,-1.1082,-74803.5200,13.9314,14.5107,14.2211,-28.7523,3.4248,18.0101,17.6614,17.8357,15.8725,-3.1292,18.0101,16.6407,17.3254,9.7102,0.4868,12.2397,12.3859,12.3128,-6.6731,-3.1640,12.2397,12.3627,12.3012,-6.0144,3.3900,12.3859,16.9050,14.6454,-14.7826,-0.2260,5.6638,442.5769,77918.4000,-74803.5200
8746.0000,12.3869,14.3765,25092.5000,37436.5000,-12344.0000,3.0745,5289.3456,5960.5221,11249.8676,151.5090,43397.0221,19803.1544,-23593.8676,16.1882,12.4107,74656.7000,0.0000,74656.7000,-4.1026,14882.3120,0.0000,14882.3120,194.3174,0.0000,59774.3880,59774.3880,12.3865,18.2807,15.3336,-1.0371,-70004.9317,14.5699,14.4917,14.5308,3.7981,3.3129,18.2807,18.1666,18.2236,4.7416,-2.8410,18.2807,17.0639,17.6723,4.2465,0.2384,12.4107,12.3869,12.3988,1.0985,-3.0761,12.4107,12.3842,12.3974,1.2216,3.0777,12.3869,16.8827,14.6348,-0.0676,-0.0016,6.0530,472.9878,62312.7000,-70004.9317
8747.0000,12.7794,14.9519,24071.8000,38612.7000,-14540.9000,3.0770,5040.6881,6202.9083,11243.5964,151.4980,44815.6083,19031.1119,-25784.4964,16.3267,12.5473,61033.4000,0.0000,61033.4000,-3.3539,12142.6466,0.0000,12142.6466,158.3750,0.0000,48890.7534,48890.7534,12.5013,18.3274,15.4144,-0.6505,-43907.2330,14.9519,14.8453,14.8986,4.4993,2.8817,18.3569,18.3131,18.3350,1.4046,-2.1492,14.9519,18.6515,16.8017,-10.4447,-0.1953,12.5473,12.5072,12.5272,1.6107,-2.7026,12.5473,12.5013,12.5243,1.5917,2.3283,12.5013,14.7447,13.6230,-12.1493,0.3744,6.0679,474.1562,46492.5000,-43907.2330
8748.0000,12.7285,15.1479,22320.0000,39580.1000,-17260.1000,3.0316,4677.8550,6350.9254,11028.7804,148.8539,45931.0254,17642.1450,-28288.8804,16.3749,12.5949,56212.0000,0.0000,56212.0000,-3.0890,11175.7836,0.0000,11175.7836,145.5098,0.0000,45036.2164,45036.2164,12.5707,18.3548,15.4628,-0.5294,-35737.2667,15.1479,15.0812,15.1145,2.6663,2.7149,18.1351,18.2056,18.1703,-1.9263,-1.9186,15.1479,17.0234,16.0857,-8.5810,-0.3167,12.5949,12.5754,12.5851,0.7593,-2.5550,12.5949,12.5707,12.5828,0.7665,2.0785,12.5707,13.5496,13.0602,-6.7318,0.4766,5.9699,466.4963,38951.9000,-35737.2667
8749.0000,13.3045,16.0568,20059.4000,40813.9000,-20754.5000,2.9723,4163.8250,6636.4228,10800.2478,145.7811,47450.3228,15895.5750,-31554.7478,15.9724,12.1977,44908.6000,0.0000,44908.6000,-2.4678,8979.9644,0.0000,8979.9644,116.1517,0.0000,35928.6356,35928.6356,16.0656,15.1736,15.6196,0.1015,6848.3902,16.0568,15.7699,15.9134,9.7009,2.3210,16.0656,19.1737,17.6197,-6.5849,-0.1468,16.0568,16.0656,16.0612,-0.2345,-2.1374,12.1977,12.3154,12.2566,-3.9043,-2.3088,12.1977,12.7520,12.4749,-1.2416,0.1591,14.9944,14.3668,14.6806,19.6159,2.1497,5.8677,458.5117,24154.1000,6848.3902
8750.0000,13.4914,16.2965,19475.8000,40502.5000,-21026.7000,2.9272,4030.2033,6614.5458,10644.7491,143.3113,47117.0458,15445.5967,-31671.4491,16.3759,12.5958,49727.2000,0.0000,49727.2000,-2.7326,9886.3716,0.0000,9886.3716,129.5278,0.0000,39840.8284,39840.8284,16.2145,15.1332,15.6738,0.1025,6915.8542,16.2965,16.1829,16.2397,3.9990,2.4020,16.2145,17.7780,16.9962,-7.4626,-0.3306,16.2965,16.2145,16.2555,2.4056,-1.9888,12.5958,12.4941,12.5449,3.5404,-2.3745,12.5958,12.4638,12.5298,0.7234,0.3581,14.6590,14.6658,14.6624,-0.1591,2.0163,5.7812,451.7484,28700.5000,6915.8542
8751.0000,13.5492,16.4172,18950.3000,40477.9000,-21527.6000,2.8987,3917.7199,6619.4808,10537.2008,141.8286,47097.3808,15032.5801,-32064.8008,16.4488,12.6677,49116.0000,0.0000,49116.0000,-2.6990,9754.7990,0.0000,9754.7990,127.0315,0.0000,39361.2010,39361.2010,16.3602,15.0576,15.7089,0.1227,8285.1701,16.4172,16.3637,16.3904,1.8795,2.3760,16.3602,17.0740,16.7171,-3.3084,-0.3231,16.4172,16.3602,16.3887,1.6675,-1.9721,12.6677,12.6302,12.6490,1.3162,-2.3490,12.6677,12.5159,12.5918,0.8089,0.3500,14.6126,14.6291,14.6208,-0.4412,1.9990,5.7048,445.7796,27588.4000,8285.1701
8752.0000,12.9649,15.5574,20978.6000,39945.0000,-18966.4000,2.9790,4379.3269,6444.3110,10823.6379,145.8127,46389.3110,16599.2731,-29790.0379,16.6746,12.8906,66602.8000,0.0000,66602.8000,-3.6600,13185.8952,0.0000,13185.8952,172.0389,0.0000,53416.9048,53416.9048,12.8095,18.2573,15.5334,-0.7816,-52760.8079,15.5469,15.7502,15.6485,-8.8927,3.0282,18.2573,17.8117,18.0345,15.9590,-2.4618,18.2573,14.9114,16.5844,2.4222,0.0491,12.8906,12.8281,12.8593,2.5988,-2.8230,12.8906,12.8095,12.8500,3.1765,2.6670,12.8095,15.4409,14.1252,-5.9206,0.1560,5.8273,455.3533,47636.4000,-52760.8079
8753.0000,12.9456,15.3927,22274.7000,39931.9000,-17657.2000,3.0458,4651.3910,6439.3395,11090.7304,149.4355,46371.2395,17623.3090,-28747.9304,16.6423,12.8587,68792.3000,0.0000,68792.3000,-3.7803,13625.5277,0.0000,13625.5277,176.9945,0.0000,55166.7723,55166.7723,12.8559,18.1171,15.4865,-0.7890,-53259.5803,15.3952,15.4544,15.4248,-2.6392,3.1181,18.1171,18.0935,18.1053,0.9148,-2.5523,18.1171,15.5024,16.8097,2.7801,0.0723,12.8587,12.8584,12.8585,0.0512,-2.9054,12.8587,12.8559,12.8573,0.1486,2.7650,12.8559,14.7508,13.8034,-3.8232,0.1404,5.9494,464.8970,51135.1000,-53259.5803
8754.0000,16.5369,17.1292,35300.5000,30532.7000,4767.8000,-3.2792,6960.9504,5369.7333,12330.6837,161.9135,35902.4333,28339.5496,-7562.8837,16.6319,12.8485,79147.7000,0.0000,79147.7000,-4.3494,15678.8634,0.0000,15678.8634,203.7526,0.0000,63468.8366,63468.8366,14.4052,16.4730,15.4391,-0.9014,-60843.8495,16.5369,15.6788,16.1079,8.3033,0.6638,16.4730,16.8036,16.6383,-17.6427,-3.6855,16.4730,16.5369,16.5050,-3.6175,3.9431,12.8485,12.8573,12.8529,-0.0076,-0.3567,12.8485,12.8498,12.8492,-0.0379,3.9926,16.7101,16.1131,16.4116,31.5359,-3.6359,0.1000,7.8141,83915.5000,-60843.8495
8755.0000,16.4992,16.4541,36192.4000,24261.2000,11931.2000,-3.0292,7140.8980,4262.7290,11403.6269,145.0544,28523.9290,29051.5020,527.5731,16.4746,12.6933,75705.3000,0.0000,75705.3000,-4.1602,15030.1410,0.0000,15030.1410,194.9258,0.0000,60675.1590,60675.1590,14.3390,16.4982,15.4186,-0.8870,-59873.6036,16.4992,16.1975,16.3483,2.9624,0.6680,16.4982,16.5276,16.5129,-1.4528,-3.4922,16.4982,16.4992,16.4987,-0.0150,3.6972,12.6933,12.8587,12.7760,-0.8676,-0.3770,12.6933,12.7238,12.7085,-1.6371,3.7832,16.0561,16.1331,16.0946,-3.7647,-3.4062,0.1000,7.8141,87636.5000,-59873.6036
8756.0000,16.5587,16.1168,39615.7000,22518.1000,17097.6000,-3.1249,7809.3024,3962.3888,11771.6912,149.3638,26480.4888,31806.3976,5325.9088,16.5353,12.7532,84529.4000,0.0000,84529.4000,-4.6451,16767.6887,0.0000,16767.6887,218.2455,0.0000,67761.7113,67761.7113,14.1452,16.5732,15.3592,-1.0780,-72766.5110,16.5587,16.4164,16.4875,1.7403,0.8251,16.5732,16.5610,16.5671,0.7142,-3.8200,16.5732,16.5587,16.5659,0.8716,3.9500,12.7532,12.7721,12.7626,-0.1012,-0.5067,12.7532,12.7447,12.7489,0.5480,4.1384,15.6501,15.7410,15.6956,-4.7551,-3.6317,0.1000,7.8141,101627.0000,-72766.5110
8757.0000,16.7796,14.5285,49972.5000,11078.5000,38894.0000,-3.1231,9818.1850,1960.3264,11778.5114,147.6963,13038.8264,40154.3150,27115.4886,16.7427,12.9578,81065.9000,0.0000,81065.9000,-4.4548,16034.0209,0.0000,16034.0209,209.0810,0.0000,65031.8791,65031.8791,13.7091,16.8314,15.2703,-1.3520,-91259.3306,16.7796,16.5704,16.6750,2.3224,0.7524,16.8314,16.7777,16.8046,2.9259,-3.7023,16.8314,16.7796,16.8055,2.9517,3.8755,12.9578,12.7672,12.8625,1.2654,-0.4439,12.9578,12.9182,12.9380,2.3419,4.0109,14.3093,14.5984,14.4539,-14.9242,-3.5670,0.1000,7.8141,119959.9000,-91259.3306
8758.0000,16.8055,14.6261,47420.2000,11033.8000,36386.4000,-2.9882,9313.1095,1953.6977,11266.8073,140.9526,12987.4977,38107.0905,25119.5927,16.7898,13.0043,90313.1000,0.0000,90313.1000,-4.9629,17851.3060,0.0000,17851.3060,232.0893,0.0000,72461.7940,72461.7940,13.6111,16.8060,15.2085,-1.4515,-97979.2111,16.8055,16.7272,16.7663,1.1629,0.9894,16.8060,16.8054,16.8057,0.0738,-3.9735,16.8060,16.8055,16.8058,0.0632,3.9776,13.0043,12.8930,12.9486,1.1004,-0.6582,13.0043,12.9923,12.9983,0.7880,4.3047,14.3132,14.3416,14.3274,-1.4658,-3.6464,0.1000,7.8141,126699.5000,-97979.2111
8759.0000,16.8223,14.2190,50920.3000,8673.4000,42246.9000,-3.0587,9998.0038,1536.4051,11534.4090,143.8490,10209.8051,40922.2962,30712.4910,16.8153,13.0295,86185.1000,0.0000,86185.1000,-4.7361,17029.3142,0.0000,17029.3142,221.2994,0.0000,69155.7858,69155.7858,13.5168,16.8266,15.1717,-1.4742,-99508.3066,16.8223,16.7852,16.8037,0.5115,0.8804,16.8266,16.8222,16.8244,0.2865,-3.8557,16.8266,16.8223,16.8245,0.2860,3.9391,13.0295,12.9589,12.9942,0.6101,-0.5591,13.0295,13.0235,13.0265,0.4009,4.1770,14.0242,14.0864,14.0553,-3.2235,-3.6178,0.1000,7.8141,128432.0000,-99508.3066
8760.0000,16.8131,14.0194,53890.2000,7768.9000,46121.3000,-3.1705,10582.5899,1375.8618,11958.4517,148.8900,9144.7618,43307.6101,34162.8483,16.8118,13.0260,94697.0000,0.0000,94697.0000,-5.2038,18712.0892,0.0000,18712.0892,243.0474,0.0000,75984.9108,75984.9108,13.4190,16.8110,15.1150,-1.6231,-109559.1429,16.8131,16.8066,16.8099,0.1341,1.0259,16.8110,16.8131,16.8120,-0.0888,-4.1779,16.8110,16.8131,16.8120,-0.0895,4.1964,13.0260,13.0004,13.0132,0.2898,-0.6778,13.0260,13.0258,13.0259,0.0534,4.5260,13.8399,13.8815,13.8607,-2.2878,-3.8482,0.1000,7.8141,140818.3000,-109559.1429
