Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1.0000,14.6814,11.1303,86966.0000,4051.1000,82914.9000,-4.7153,17651.4458,680.5751,18332.0209,230.2888,4731.6751,69314.5542,64582.8791,15.9732,10.5524,12970.6000,0.0000,12970.6000,-0.4703,3138.8643,0.0000,3138.8643,22.9706,0.0000,9831.7357,9831.7357,15.1534,11.3899,66470.3000,0.0000,66470.3000,-3.6527,13451.7119,0.0000,13451.7119,178.3920,0.0000,53018.5881,53018.5881,15.8698,10.4514,369.3000,0.0000,369.3000,-0.0134,89.4911,0.0000,89.4911,0.6540,0.0000,279.8089,279.8089,14.7404,12.0565,19638.0000,0.0000,19638.0000,-1.5108,3998.8375,0.0000,3998.8375,73.7858,0.0000,15639.1625,15639.1625,15.7007,10.2864,369.3000,0.0000,369.3000,-0.0134,89.6901,0.0000,89.6901,0.6540,0.0000,279.6099,279.6099,11.2081,16.2906,13.7494,-2.5111,-101701.1255,11.4217,16.2205,13.8211,-2.1339,-51212.6493,11.8227,15.9529,13.8878,-1.8366,-38567.8600,15.9732,15.6868,15.8300,51.1435,-3.6896,16.2906,15.9732,16.1319,54.7868,-4.1599,16.2906,13.9948,15.1427,42.8496,1.0281,15.8698,15.6072,15.7385,50.0391,-2.6246,16.2205,15.8698,16.0451,53.7397,-2.6380,16.2205,9.4420,12.8312,14.9550,0.1289,15.7007,15.2346,15.4677,46.7707,-1.3819,15.9529,15.7007,15.8268,51.1050,-1.3953,15.9529,11.0651,13.5090,23.1341,1.0258,11.1303,11.1611,11.1457,-5.3858,3.6433,11.0915,11.1353,11.1134,-5.7756,4.1136,11.3899,11.4869,11.4384,-1.8538,-1.0744,11.3899,11.4027,11.3963,-2.3621,2.5783,11.3978,11.4188,11.4083,-2.2173,2.5917,12.0565,11.4657,11.7611,2.0403,-0.1752,12.0565,12.0024,12.0295,5.2790,1.3356,11.9854,11.9401,11.9627,4.4736,1.3490,11.1303,11.6751,11.4027,-2.2843,-1.0720,0.1000,7.8141,182732.4000,-191481.6348
2.0000,15.2589,11.6645,87715.2000,3735.3000,83979.9000,-4.7394,17641.1649,636.3950,18277.5599,229.8776,4371.6950,70074.0351,65702.3401,15.8198,10.4037,12989.3000,0.0000,12989.3000,-0.4710,3149.7124,0.0000,3149.7124,22.4400,0.0000,9839.5876,9839.5876,15.6574,11.8870,70954.0000,0.0000,70954.0000,-3.8991,14252.9350,0.0000,14252.9350,187.5251,0.0000,56701.0650,56701.0650,15.7213,10.3074,362.7000,0.0000,362.7000,-0.0132,88.0633,0.0000,88.0633,0.6275,0.0000,274.6367,274.6367,15.4184,12.7275,18991.3000,0.0000,18991.3000,-1.4611,3828.2708,0.0000,3828.2708,70.7913,0.0000,15163.0292,15163.0292,15.5911,10.1802,362.7000,0.0000,362.7000,-0.0132,88.2145,0.0000,88.2145,0.6291,0.0000,274.4855,274.4855,11.5085,15.7973,13.6529,-2.1641,-87645.7883,11.7866,15.6962,13.7414,-1.7755,-42611.4776,12.0228,15.5771,13.8000,-1.6141,-33896.2552,15.8198,15.8203,15.8201,-0.0597,-3.6940,15.7973,15.8198,15.8086,-3.8419,-4.1651,15.7973,15.4994,15.6484,6.1622,1.1334,15.7213,15.7222,15.7217,-0.1423,-2.7657,15.6962,15.7213,15.7087,-3.9993,-2.7789,15.6962,10.6348,13.1655,4.0943,0.0469,15.5911,15.5772,15.5842,1.4661,-1.4141,15.5771,15.5911,15.5841,-2.8689,-1.4273,15.5771,13.2747,14.4259,11.1248,1.0453,11.6645,11.6300,11.6473,6.1128,3.6478,11.4898,11.4569,11.4734,4.4040,4.1188,11.8870,11.6888,11.7879,4.2781,-1.1796,11.8870,11.8578,11.8724,5.8058,2.7195,11.8503,11.8054,11.8279,5.1237,2.7326,12.7275,11.2365,11.9820,2.7264,-0.0932,12.7275,12.6473,12.6874,8.0006,1.3679,12.6238,12.5485,12.5862,7.5839,1.3810,11.6645,11.3578,11.5111,1.3685,-1.0916,0.1000,7.8141,187639.9000,-164153.5211
3.0000,15.3559,11.7144,90227.9000,3372.7000,86855.2000,-4.8529,18118.8680,575.9864,18694.8545,232.9506,3948.6864,72109.0320,68160.3455,15.6322,10.2203,12989.5000,0.0000,12989.5000,-0.4710,3157.5454,0.0000,3157.5454,22.4904,0.0000,9831.9546,9831.9546,15.5995,11.8299,67845.6000,0.0000,67845.6000,-3.7283,13640.0644,0.0000,13640.0644,177.7091,0.0000,54205.5356,54205.5356,15.5778,10.1672,373.6000,0.0000,373.6000,-0.0135,90.8816,0.0000,90.8816,0.6478,0.0000,282.7184,282.7184,15.1599,12.4717,20681.2000,0.0000,20681.2000,-1.5911,4184.8886,0.0000,4184.8886,76.1614,0.0000,16496.3114,16496.3114,15.4730,10.0649,373.6000,0.0000,373.6000,-0.0135,91.0075,0.0000,91.0075,0.6490,0.0000,282.5925,282.5925,11.5942,15.6199,13.6071,-2.0454,-82839.0962,11.8284,15.5674,13.6979,-1.7098,-41034.5305,12.0416,15.4666,13.7541,-1.5662,-32890.0152,15.6322,15.6440,15.6381,-2.1361,-3.8073,15.6199,15.6322,15.6260,-2.1427,-4.2783,15.6199,15.6326,15.6262,-0.2067,1.0569,15.5778,15.5863,15.5821,-1.6251,-2.6714,15.5674,15.5778,15.5726,-1.5831,-2.6850,15.5674,12.2612,13.9143,9.0960,0.1605,15.4730,15.4850,15.4790,-1.2082,-1.4306,15.4666,15.4730,15.4698,-1.3190,-1.4441,15.4666,14.3071,14.8868,5.6228,1.0456,11.7144,11.7100,11.7122,0.8442,3.7589,11.5441,11.5380,11.5410,0.8770,4.2299,11.8299,11.8096,11.8198,0.4450,-1.1053,11.8299,11.8324,11.8312,-0.4368,2.6230,11.8239,11.8241,11.8240,0.0136,2.6366,12.4717,11.8829,12.1773,2.4173,-0.2089,12.4717,12.4960,12.4839,-2.3963,1.3822,12.4724,12.4850,12.4787,-1.2366,1.3957,11.7144,11.4760,11.5952,1.0748,-1.0940,0.1000,7.8141,189118.7000,-156763.6420
4.0000,15.3773,11.6989,91910.5000,3056.8000,88853.7000,-4.9255,18450.5691,522.3113,18972.8804,236.0046,3579.1113,73459.9309,69880.8196,15.5176,10.1084,12988.6000,0.0000,12988.6000,-0.4710,3162.1062,0.0000,3162.1062,22.5504,0.0000,9826.4938,9826.4938,15.5257,11.7572,75829.6000,0.0000,75829.6000,-4.1670,15261.6881,0.0000,15261.6881,198.8259,0.0000,60567.9119,60567.9119,15.5075,10.0985,364.5000,0.0000,364.5000,-0.0132,88.7502,0.0000,88.7502,0.6333,0.0000,275.7498,275.7498,15.2109,12.5223,21482.5000,0.0000,21482.5000,-1.6527,4343.7380,0.0000,4343.7380,79.4777,0.0000,17138.7620,17138.7620,15.3389,9.9338,364.5000,0.0000,364.5000,-0.0132,88.9488,0.0000,88.9488,0.6343,0.0000,275.5512,275.5512,11.5867,15.5102,13.5484,-2.1005,-85068.8528,11.7754,15.5028,13.6391,-1.7959,-43102.0038,12.1055,15.3319,13.7187,-1.5545,-32645.1269,15.5176,15.5250,15.5213,-1.3487,-3.8672,15.5102,15.5176,15.5139,-1.2927,-4.3381,15.5102,15.5572,15.5337,-1.0564,1.2832,15.5075,15.5116,15.5096,-0.8145,-2.8838,15.5028,15.5075,15.5052,-0.7530,-2.8970,15.5028,13.0290,14.2659,4.3040,0.1010,15.3389,15.3530,15.3460,-1.5458,-1.5517,15.3319,15.3389,15.3354,-1.5616,-1.5649,15.3319,14.8375,15.0847,2.4481,1.0584,11.6989,11.6997,11.6993,-0.0959,3.8148,11.5248,11.5260,11.5254,-0.1288,4.2858,11.7572,11.7814,11.7693,-0.5494,-1.3355,11.7572,11.7613,11.7592,-0.8084,2.8315,11.7536,11.7602,11.7569,-0.7496,2.8447,12.5223,12.0572,12.2898,1.4173,-0.1533,12.5223,12.5181,12.5202,0.4987,1.4994,12.4955,12.4936,12.4945,0.2512,1.5126,11.6989,11.5770,11.6380,0.5761,-1.1107,0.1000,7.8141,199883.4000,-160815.9836
5.0000,15.3700,11.7713,91984.3000,3886.8000,88097.5000,-4.9686,18467.4953,664.0134,19131.5087,238.0279,4550.8134,73516.8047,68965.9913,15.4506,10.0429,12977.5000,0.0000,12977.5000,-0.4706,3162.2079,0.0000,3162.2079,22.5690,0.0000,9815.2921,9815.2921,15.4789,11.7110,70193.3000,0.0000,70193.3000,-3.8573,14137.0085,0.0000,14137.0085,184.2887,0.0000,56056.2915,56056.2915,15.4741,10.0659,371.8000,0.0000,371.8000,-0.0135,90.5678,0.0000,90.5678,0.6467,0.0000,281.2322,281.2322,15.1652,12.4771,21221.6000,0.0000,21221.6000,-1.6326,4293.8960,0.0000,4293.8960,78.4409,0.0000,16927.7040,16927.7040,15.3073,9.9029,371.8000,0.0000,371.8000,-0.0135,90.7684,0.0000,90.7684,0.6483,0.0000,281.0316,281.0316,11.6085,15.4463,13.5274,-2.0022,-81089.4276,11.7490,15.4718,13.6104,-1.7480,-41951.1782,12.0914,15.3058,13.6986,-1.5092,-31693.6779,15.4506,15.4548,15.4527,-0.7677,-3.9004,15.4463,15.4506,15.4485,-0.7297,-4.3710,15.4463,15.4859,15.4661,-0.7558,1.1071,15.4741,15.4760,15.4751,-0.3563,-2.7502,15.4718,15.4741,15.4729,-0.3290,-2.7637,15.4718,13.8022,14.6370,4.5383,0.1579,15.3073,15.3112,15.3092,-0.3832,-1.4747,15.3058,15.3073,15.3065,-0.2887,-1.4882,15.3058,15.0602,15.1830,1.2461,1.0682,11.7713,11.7666,11.7689,0.9007,3.8505,11.5789,11.5743,11.5766,0.6783,4.3211,11.7110,11.7362,11.7236,-0.4909,-1.1569,11.7110,11.7138,11.7124,-0.5047,2.7004,11.7056,11.7106,11.7081,-0.5284,2.7139,12.4771,12.2500,12.3635,0.9503,-0.2078,12.4771,12.4816,12.4794,-0.4327,1.4249,12.4575,12.4613,12.4594,-0.3639,1.4384,11.7713,11.6156,11.6934,0.7295,-1.1181,0.1000,7.8141,193233.5000,-154734.2837
6.0000,15.3494,11.7511,93034.3000,3932.6000,89101.7000,-5.0254,18684.3394,671.4981,19355.8375,240.7793,4604.0981,74349.9606,69745.8625,15.3943,9.9879,12977.8000,0.0000,12977.8000,-0.4706,3164.6401,0.0000,3164.6401,22.5917,0.0000,9813.1599,9813.1599,15.4415,11.6742,76208.7000,0.0000,76208.7000,-4.1878,15356.9434,0.0000,15356.9434,200.2482,0.0000,60851.7566,60851.7566,15.4485,10.0408,489.2000,0.0000,489.2000,-0.0177,119.2060,0.0000,119.2060,0.8513,0.0000,369.9940,369.9940,15.2065,12.5179,20178.7000,0.0000,20178.7000,-1.5524,4080.3817,0.0000,4080.3817,74.6469,0.0000,16098.3183,16098.3183,15.2323,9.8297,489.2000,0.0000,489.2000,-0.0177,119.5487,0.0000,119.5487,0.8534,0.0000,369.6513,369.6513,11.5923,15.3907,13.4915,-2.0388,-82569.5558,11.6885,15.4468,13.5677,-1.8155,-43571.1769,12.1306,15.2282,13.6794,-1.4964,-31423.3869,15.3943,15.3978,15.3961,-0.6236,-3.9235,15.3907,15.3943,15.3925,-0.6149,-4.3941,15.3907,15.4218,15.4063,-0.6620,1.2418,15.4485,15.4498,15.4491,-0.2528,-2.9461,15.4468,15.4485,15.4476,-0.2452,-2.9638,15.4468,13.9958,14.7213,1.0773,0.0420,15.2323,15.2401,15.2362,-0.8211,-1.5104,15.2282,15.2323,15.2303,-0.8600,-1.5282,15.2282,15.1770,15.2026,0.2975,1.1019,11.7511,11.7521,11.7516,-0.1494,3.8740,11.5610,11.5621,11.5616,-0.1215,4.3446,11.6742,11.6937,11.6839,-0.4188,-1.2913,11.6742,11.6762,11.6752,-0.3889,2.8965,11.6663,11.6701,11.6682,-0.4221,2.9143,12.5179,12.2763,12.3971,0.4653,-0.0915,12.5179,12.5135,12.5157,0.4989,1.4609,12.4813,12.4788,12.4801,0.3098,1.4786,11.7511,11.6834,11.7172,0.3475,-1.1514,0.1000,7.8141,199445.3000,-157564.1196
7.0000,15.1285,12.1541,121863.8000,14356.8000,107507.0000,-7.0177,24559.4810,2438.2333,26997.7143,336.9043,16795.0333,97304.3190,80509.2857,15.0940,9.6946,12978.0000,0.0000,12978.0000,-0.4706,3177.3638,0.0000,3177.3638,22.6108,0.0000,9800.6362,9800.6362,15.3605,11.5943,69679.6000,0.0000,69679.6000,-3.8291,14058.0161,0.0000,14058.0161,183.2138,0.0000,55621.5839,55621.5839,15.3600,9.9544,373.8000,0.0000,373.8000,-0.0136,91.1928,0.0000,91.1928,0.6507,0.0000,282.6072,282.6072,15.1434,12.4554,18311.9000,0.0000,18311.9000,-1.4088,3706.3635,0.0000,3706.3635,67.6912,0.0000,14605.5365,14605.5365,15.1804,9.7790,373.8000,0.0000,373.8000,-0.0136,91.4109,0.0000,91.4109,0.6528,0.0000,282.3891,282.3891,11.8933,15.0789,13.4861,-1.9346,-78349.3434,11.6213,15.3544,13.4879,-2.0403,-48967.8819,12.0471,15.1773,13.6122,-1.7108,-35927.8493,15.0940,15.1076,15.1008,-3.5029,-5.3963,15.0789,15.0940,15.0865,-3.6331,-5.8669,15.0789,15.3360,15.2075,-2.3390,0.5097,15.3600,15.3642,15.3621,-0.9901,-3.3193,15.3544,15.3600,15.3572,-1.0311,-3.3329,15.3544,14.2893,14.8219,1.2738,0.0680,15.1804,15.1867,15.1835,-0.5755,-1.3408,15.1773,15.1804,15.1789,-0.5602,-1.3544,15.1773,15.1983,15.1878,-0.1188,1.6214,12.1541,12.1357,12.1449,4.8069,5.3599,11.9387,11.9151,11.9269,4.4690,5.8305,11.5943,11.6607,11.6275,-0.6207,-0.5462,11.5943,11.5982,11.5962,-0.8927,3.2829,11.5914,11.5978,11.5946,-0.8276,3.2964,12.4554,12.3653,12.4103,0.2197,-0.1044,12.4554,12.4624,12.4589,-0.6252,1.3044,12.4348,12.4400,12.4374,-0.4548,1.3179,12.1541,11.7347,11.9444,2.8018,-1.6579,0.1000,7.8141,209224.1000,-163245.0746
8.0000,14.9735,12.8073,91537.4000,21265.9000,70271.5000,-5.7667,18493.0621,3597.9962,22091.0583,278.2967,24863.8962,73044.3379,48180.4417,14.8992,9.5044,12985.5000,0.0000,12985.5000,-0.4709,3187.5032,0.0000,3187.5032,22.7245,0.0000,9797.9968,9797.9968,15.3220,11.5563,71003.9000,0.0000,71003.9000,-3.9018,14333.3382,0.0000,14333.3382,186.9652,0.0000,56670.5618,56670.5618,15.3928,9.9865,366.3000,0.0000,366.3000,-0.0133,89.3241,0.0000,89.3241,0.6385,0.0000,276.9759,276.9759,15.1281,12.4403,17271.6000,0.0000,17271.6000,-1.3288,3496.5977,0.0000,3496.5977,63.9177,0.0000,13775.0023,13775.0023,15.1211,9.7210,366.3000,0.0000,366.3000,-0.0133,89.6477,0.0000,89.6477,0.6402,0.0000,276.6523,276.6523,12.2906,14.8879,13.5893,-1.4216,-57575.1296,11.5622,15.3992,13.4807,-1.8901,-45363.2022,12.1524,15.1175,13.6349,-1.4607,-30674.2156,14.8992,14.9101,14.9047,-2.3067,-4.4399,14.8879,14.8992,14.8936,-2.2680,-4.9108,14.8879,15.0687,14.9783,-2.7055,0.8366,15.3928,15.3911,15.3920,0.4205,-3.0652,15.3955,15.3928,15.3941,0.5058,-3.0785,15.1281,14.5342,14.8312,0.1721,-0.0133,15.1211,15.1281,15.1246,-0.6512,-1.3420,15.1175,15.1211,15.1193,-0.6589,-1.3553,15.1175,15.1855,15.1515,-0.3780,1.3268,12.8073,12.7707,12.7890,7.8327,4.4008,12.4550,12.4158,12.4354,6.1963,4.8717,11.5563,11.5945,11.5754,-0.5686,-0.8757,11.5563,11.5584,11.5574,-0.4093,3.0262,11.5515,11.5553,11.5534,-0.4373,3.0394,12.4403,12.3815,12.4109,0.0669,-0.0258,12.4403,12.4423,12.4413,-0.1522,1.3029,12.4149,12.4173,12.4161,-0.1969,1.3162,12.8073,11.8970,12.3522,4.9806,-1.3659,0.1000,7.8141,172265.1000,-133612.5473
9.0000,14.9689,12.8875,86930.6000,21350.9000,65579.7000,-5.5311,17563.6296,3611.9778,21175.6074,267.5534,24962.8778,69366.9704,44404.0926,14.9145,9.5193,17240.4000,0.0000,17240.4000,-0.6252,4231.0703,0.0000,4231.0703,30.2581,0.0000,13009.3297,13009.3297,15.3788,11.6123,43653.6000,0.0000,43653.6000,-2.3989,8804.8348,0.0000,8804.8348,115.0261,0.0000,34848.7652,34848.7652,15.3870,9.9808,361.7000,0.0000,361.7000,-0.0131,88.2092,0.0000,88.2092,0.6302,0.0000,273.4908,273.4908,15.0146,12.3279,16408.2000,0.0000,16408.2000,-1.2623,3327.4331,0.0000,3327.4331,60.7390,0.0000,13080.7669,13080.7669,15.0783,9.6793,361.7000,0.0000,361.7000,-0.0131,88.5725,0.0000,88.5725,0.6327,0.0000,273.1275,273.1275,12.4307,14.9159,13.6733,-1.1649,-47178.0260,11.6863,15.3865,13.5364,-1.5610,-37462.8225,12.3184,15.0749,13.6967,-1.1628,-24419.6061,14.9145,14.9138,14.9142,0.1746,-4.2416,14.9159,14.9145,14.9152,0.3213,-4.8668,14.9159,15.0197,14.9678,-0.0662,0.0550,15.3870,15.3872,15.3871,0.0014,-2.3438,15.3865,15.3870,15.3868,-0.0290,-2.3570,15.3865,14.7527,15.0696,2.9376,0.2680,15.0783,15.0851,15.0817,-0.4573,-0.9943,15.0749,15.0783,15.0766,-0.4549,-1.0074,15.0749,15.1502,15.1126,-0.4098,1.2894,12.8875,12.8817,12.8846,1.2140,4.2119,12.4472,12.4461,12.4466,0.1961,4.8371,11.6123,11.5505,11.5814,0.1326,-0.0848,11.6123,11.6084,11.6104,0.6999,2.3141,11.5992,11.5936,11.5964,0.5794,2.3272,12.3279,12.4109,12.3694,-0.4406,-0.2978,12.3279,12.3456,12.3368,-1.2018,0.9646,12.3099,12.3262,12.3180,-1.1234,0.9777,12.8875,12.3127,12.6001,3.0521,-1.3192,0.1000,7.8141,143605.3000,-109060.4547
10.0000,14.8478,13.6188,69379.9000,27448.6000,41931.3000,-4.9063,14044.6653,4629.9001,18674.5654,237.6806,32078.5001,55335.2347,23256.7346,14.7546,9.3631,21478.1000,0.0000,21478.1000,-0.7788,5282.4142,0.0000,5282.4142,37.6870,0.0000,16195.6858,16195.6858,15.4282,11.6611,36839.6000,0.0000,36839.6000,-2.0244,7425.0638,0.0000,7425.0638,96.9733,0.0000,29414.5362,29414.5362,15.4318,10.0245,375.0000,0.0000,375.0000,-0.0136,91.3985,0.0000,91.3985,0.6534,0.0000,283.6015,283.6015,15.0696,12.3824,15507.2000,0.0000,15507.2000,-1.1930,3142.1370,0.0000,3142.1370,57.5204,0.0000,12365.0630,12365.0630,15.0813,9.6822,375.0000,0.0000,375.0000,-0.0136,91.8257,0.0000,91.8257,0.6564,0.0000,283.1743,283.1743,12.8084,14.7453,13.7769,-0.8236,-33354.9240,11.7306,15.4367,13.5836,-1.4183,-34038.7773,12.4159,15.0819,13.7489,-1.0203,-21425.7780,14.7546,14.7648,14.7597,-1.8047,-3.7338,14.7440,14.7546,14.7493,-1.9427,-4.5127,15.4282,14.6198,15.0240,0.7381,-0.0478,15.4318,15.4282,15.4300,0.5774,-2.0722,15.4367,15.4318,15.4342,0.6330,-2.0858,15.4367,15.0348,15.2357,2.0648,0.2955,15.0813,15.0811,15.0812,0.0535,-0.8976,15.0819,15.0813,15.0816,0.1204,-0.9112,15.0819,15.1123,15.0971,-0.1265,1.1724,13.6188,13.5709,13.5948,8.6309,3.7057,12.8401,12.8084,12.8243,4.6171,4.4845,12.8084,10.4876,11.6480,0.8638,0.0196,11.6498,11.6466,11.6482,0.5162,2.0441,11.6358,11.6304,11.6331,0.5028,2.0577,12.3824,12.3678,12.3751,0.1287,-0.3236,12.3824,12.3741,12.3783,0.5605,0.8694,12.3326,12.3298,12.3312,0.2191,0.8830,13.6188,12.4791,13.0490,5.4772,-1.2006,0.1000,7.8141,116506.2000,-88819.4793
11.0000,14.8290,13.9213,65947.8000,30421.4000,35526.4000,-4.8682,13353.9026,5128.9974,18482.9000,236.2831,35550.3974,52593.8974,17043.5000,14.7367,9.3457,25725.4000,0.0000,25725.4000,-0.9329,6328.5325,0.0000,6328.5325,45.2477,0.0000,19396.8675,19396.8675,15.4602,11.6986,31238.5000,20.6000,31217.9000,-1.7177,6293.1967,3.4518,6296.6484,82.2109,24.0518,24945.3033,24921.2516,15.4629,10.0550,363.5000,0.0000,363.5000,-0.0132,88.5590,0.0000,88.5590,0.6330,0.0000,274.9410,274.9410,15.0247,12.3617,13704.0000,55.8000,13648.2000,-1.0574,2778.6256,9.4834,2788.1090,50.9316,65.2834,10925.3744,10860.0910,14.9308,9.5353,363.5000,0.0000,363.5000,-0.0132,89.1892,0.0000,89.1892,0.6362,0.0000,274.3108,274.3108,12.9569,14.7194,13.8381,-0.7220,-29240.6521,11.7492,15.4663,13.6077,-1.3704,-32888.7399,12.7137,14.9143,13.8140,-0.8113,-17037.5591,14.7367,14.7381,14.7374,-0.2083,-3.6525,14.7360,14.7367,14.7364,-0.0955,-4.5853,15.4602,14.9876,15.2239,2.4722,-0.2841,15.4629,15.4602,15.4616,0.4410,-2.0018,15.4663,15.4629,15.4646,0.4265,-2.0150,15.4663,15.2065,15.3364,1.2748,0.2790,14.9308,14.9595,14.9452,-1.5812,-0.7783,14.9143,14.9308,14.9226,-1.8591,-0.7915,14.9143,15.1020,15.0082,-1.0135,1.2157,13.9213,13.8995,13.9104,3.8679,3.6294,12.9684,12.9569,12.9626,1.7296,4.5623,12.9569,11.4879,12.2224,6.9914,0.2610,11.6708,11.6688,11.6698,0.3215,1.9787,11.6582,11.6545,11.6563,0.3403,1.9919,12.3617,12.3734,12.3676,-0.0308,-0.3021,12.3617,12.3647,12.3632,-0.1216,0.7553,12.3161,12.3187,12.3174,-0.1068,0.7684,13.9213,12.9587,13.4400,4.7785,-1.2388,0.1000,7.8141,106844.9000,-79166.9511
12.0000,14.7785,14.0820,63888.9000,32433.4000,31455.5000,-4.8562,12947.4032,5461.5377,18408.9408,235.8147,37894.9377,50941.4968,13046.5592,14.6958,9.3058,25728.7000,0.0000,25728.7000,-0.9330,6332.8349,0.0000,6332.8349,45.2657,0.0000,19395.8651,19395.8651,15.2418,12.2498,34417.5000,3165.7000,31251.8000,-2.0595,6955.9949,528.6156,7484.6105,98.7229,3694.3156,27461.5051,23767.1895,15.2246,9.8222,456.2000,0.0000,456.2000,-0.0165,111.4956,0.0000,111.4956,0.7940,0.0000,344.7044,344.7044,14.9040,12.3940,12290.8000,376.2000,11914.6000,-0.9662,2496.5901,63.8387,2560.4289,46.5912,440.0387,9794.2099,9354.1711,14.7834,9.3913,456.2000,0.0000,456.2000,-0.0165,112.1562,0.0000,112.1562,0.8003,0.0000,344.0438,344.0438,13.0792,14.6779,13.8786,-0.6736,-27279.8353,12.1223,15.2011,13.6617,-1.1675,-28018.8981,12.9660,14.7689,13.8674,-0.6836,-14356.1057,14.6958,14.6985,14.6971,-0.4261,-3.6214,14.6933,14.6958,14.6945,-0.4449,-4.5543,15.2418,15.2134,15.2276,0.1047,-0.1303,15.2246,15.2418,15.2332,-2.6953,-2.1899,15.2011,15.2246,15.2129,-2.9779,-2.2064,15.2011,15.3873,15.2942,-0.4492,0.1531,14.7834,14.8130,14.7982,-1.7137,-0.8132,14.7689,14.7834,14.7761,-1.7076,-0.8297,14.7689,15.0133,14.8911,-1.3529,1.2348,14.0820,14.0703,14.0762,2.0605,3.5986,13.0894,13.0792,13.0843,1.5286,4.5316,13.0792,11.7815,12.4304,2.5698,0.1076,12.2266,12.1853,12.2059,6.5296,2.1671,12.1674,12.1033,12.1353,5.8406,2.1837,12.3940,12.3578,12.3759,0.1604,-0.1758,12.3940,12.3878,12.3909,0.3940,0.7904,12.3263,12.3243,12.3253,0.1556,0.8070,14.0820,13.3777,13.7299,3.5583,-1.2576,0.1000,7.8141,101263.0000,-69654.8392
13.0000,14.7193,14.2555,61507.6000,34571.6000,26936.0000,-4.8334,12476.6076,5813.2644,18289.8720,234.8980,40384.8644,49030.9924,8646.1280,14.6555,9.2664,25725.0000,0.0000,25725.0000,-0.9328,6335.3705,0.0000,6335.3705,45.2869,0.0000,19389.6295,19389.6295,14.6862,13.3369,29489.3000,10434.2000,19055.1000,-2.1749,6009.7499,1727.3510,7737.1009,105.0014,12161.5510,23479.5501,11317.9991,14.6447,9.2558,447.5000,0.0000,447.5000,-0.0162,110.2231,0.0000,110.2231,0.7816,0.0000,337.2769,337.2769,14.7809,12.4493,10760.6000,677.1000,10083.5000,-0.8650,2189.8151,114.7221,2304.5372,41.8098,791.8221,8570.7849,7778.9628,14.6714,9.2819,447.5000,0.0000,447.5000,-0.0162,110.1835,0.0000,110.1835,0.7868,0.0000,337.3165,337.3165,13.2002,14.6340,13.9171,-0.6035,-24441.0409,13.0297,14.5908,13.8103,-0.5913,-14191.3592,13.1759,14.6603,13.9181,-0.5622,-11806.9265,14.6555,14.6582,14.6568,-0.4266,-3.5827,14.6530,14.6555,14.6542,-0.4264,-4.5156,14.6862,15.5231,15.1046,-1.4241,-0.0963,14.6447,14.6862,14.6655,-6.7920,-2.2712,14.5908,14.6447,14.6178,-7.1216,-2.2874,14.5908,15.7632,15.1770,-1.3545,0.0695,14.6714,14.6950,14.6832,-1.3279,-0.7955,14.6603,14.6714,14.6658,-1.2711,-0.8117,14.6603,14.8945,14.7774,-1.3121,1.2506,14.2555,14.2433,14.2494,2.1505,3.5620,13.2104,13.2002,13.2053,1.5197,4.4948,13.2002,11.9424,12.5713,1.7606,0.0755,13.2900,13.2126,13.2513,12.6758,2.2504,13.1843,13.0575,13.1209,11.9537,2.2667,12.4493,12.3326,12.3909,0.2414,-0.0903,12.4493,12.4376,12.4435,0.6948,0.7747,12.3729,12.3635,12.3682,0.5772,0.7910,14.2555,13.6814,13.9685,2.9393,-1.2714,0.1000,7.8141,82694.6000,-50439.3265
14.0000,14.6456,14.5029,57989.1000,37317.1000,20672.0000,-4.7801,11776.7692,6263.7650,18040.5342,232.5260,43580.8650,46212.3308,2631.4658,14.5937,9.2061,25727.9000,0.0000,25727.9000,-0.9329,6341.3740,0.0000,6341.3740,45.3195,0.0000,19386.5260,19386.5260,14.3954,13.7398,25687.1000,12977.0000,12710.1000,-2.1011,5258.0674,2138.8782,7396.9456,102.1899,15115.8782,20429.0326,5313.1544,14.3748,8.9924,581.6000,0.0000,581.6000,-0.0211,143.7776,0.0000,143.7776,1.0246,0.0000,437.8224,437.8224,14.6574,12.4576,9355.8000,820.4000,8535.4000,-0.7648,1907.4872,138.7886,2046.2757,37.0497,959.1886,7448.3128,6489.1243,14.5914,9.2039,581.6000,0.0000,581.6000,-0.0211,143.3564,0.0000,143.3564,1.0242,0.0000,438.2436,438.2436,13.3622,14.5628,13.9625,-0.4929,-19961.3679,13.4991,14.3517,13.9254,-0.3150,-7559.8962,13.3475,14.5829,13.9652,-0.4565,-9585.5272,14.5937,14.5979,14.5958,-0.6766,-3.5255,14.5897,14.5937,14.5917,-0.6946,-4.4584,14.3954,15.3748,14.8851,-2.5895,-0.1479,14.3748,14.3954,14.3851,-3.3230,-2.2490,14.3517,14.3748,14.3633,-3.0115,-2.2701,14.3517,15.8740,15.1129,-0.7140,0.0289,14.5914,14.6096,14.6005,-0.9379,-0.7359,14.5829,14.5914,14.5872,-0.8892,-0.7570,14.5829,14.7797,14.6813,-1.0995,1.2546,14.5029,14.4853,14.4941,3.0130,3.5075,13.3762,13.3622,13.3692,2.0378,4.4404,13.3622,12.2219,12.7920,2.7239,0.1299,13.6514,13.6225,13.6369,4.7132,2.2310,13.5791,13.5233,13.5512,5.2527,2.2521,12.4576,12.3384,12.3980,0.1455,-0.0469,12.4576,12.4543,12.4560,0.2106,0.7179,12.3615,12.3625,12.3620,-0.0145,0.7390,14.5029,13.9195,14.2112,2.9889,-1.2726,0.1000,7.8141,68808.6000,-37106.7912
15.0000,14.5773,14.7365,54998.6000,40027.0000,14971.6000,-4.7526,11181.6745,6707.5761,17889.2505,231.4085,46734.5761,43816.9255,-2917.6505,14.5348,9.1487,25726.7000,0.0000,25726.7000,-0.9329,6346.1286,0.0000,6346.1286,45.3595,0.0000,19380.5714,19380.5714,14.6047,13.3447,19870.3000,7382.3000,12488.0000,-1.4842,4054.4520,1220.6027,5275.0548,72.4001,8602.9027,15815.8480,7212.9452,14.6243,9.2359,451.7000,0.0000,451.7000,-0.0164,111.2884,0.0000,111.2884,0.7990,0.0000,340.4116,340.4116,14.6489,12.5057,8530.8000,841.7000,7689.1000,-0.7025,1739.5083,142.3769,1881.8852,34.1041,984.0769,6791.2917,5807.2148,14.4672,9.0826,451.7000,0.0000,451.7000,-0.0164,111.5252,0.0000,111.5252,0.7964,0.0000,340.1748,340.1748,13.5297,14.4944,14.0121,-0.3631,-14706.8011,13.2216,14.6534,13.9375,-0.4850,-11640.7134,13.6034,14.4493,14.0264,-0.2866,-6018.4417,14.5348,14.5389,14.5369,-0.6512,-3.5009,14.5311,14.5348,14.5330,-0.6491,-4.4338,14.6047,14.8324,14.7185,-1.9501,-0.4813,14.6243,14.6047,14.6145,2.8277,-1.9655,14.6534,14.6243,14.6388,3.3853,-1.9818,14.6534,15.3279,14.9906,-1.4152,0.1261,14.4672,14.5003,14.4837,-1.3493,-0.5764,14.4493,14.4672,14.4583,-1.4958,-0.5927,14.4493,14.6847,14.5670,-1.3195,1.2517,14.7365,14.7196,14.7280,2.8829,3.4882,13.5440,13.5297,13.5369,2.0837,4.4211,13.5297,12.9156,13.2227,5.2567,0.4686,13.2417,13.2738,13.2578,-4.5159,1.9528,13.2403,13.2828,13.2615,-3.4360,1.9691,12.5057,12.3541,12.4299,0.4445,-0.1388,12.5057,12.4924,12.4991,0.5799,0.5637,12.3961,12.3871,12.3916,0.4171,0.5801,14.7365,14.1613,14.4489,2.9285,-1.2644,0.1000,7.8141,61778.8000,-32365.9561
16.0000,14.5388,14.8260,53441.4000,40937.1000,12504.3000,-4.7146,10871.7877,6853.7432,17725.5309,229.7150,47790.8432,42569.6123,-5221.2309,14.5270,9.1410,25725.4000,0.0000,25725.4000,-0.9329,6346.4801,0.0000,6346.4801,45.3975,0.0000,19378.9199,19378.9199,15.1015,11.9158,21631.0000,1453.8000,20177.2000,-1.2659,4380.8865,242.2232,4623.1097,61.5118,1696.0232,17250.1135,15554.0903,15.1473,9.7466,373.2000,0.0000,373.2000,-0.0135,91.3044,0.0000,91.3044,0.6577,0.0000,281.8956,281.8956,14.5279,12.3121,8470.5000,714.7000,7755.8000,-0.6909,1730.3858,120.7147,1851.1005,33.5432,835.4147,6740.1142,5904.6995,14.3795,8.9970,373.2000,0.0000,373.2000,-0.0135,92.2531,0.0000,92.2531,0.6593,0.0000,280.9469,280.9469,13.6073,14.4808,14.0440,-0.3174,-12855.7606,12.5316,15.2074,13.8695,-0.8751,-21002.9963,13.7878,14.3666,14.0772,-0.1893,-3975.3287,14.5270,14.5276,14.5273,-0.0558,-3.4727,14.5267,14.5270,14.5269,-0.0137,-4.4055,15.1015,14.8239,14.9627,3.0066,-0.5898,15.1473,15.1015,15.1244,6.2135,-1.8558,15.2074,15.1473,15.1774,6.5593,-1.8693,15.2074,14.9097,15.0586,0.8798,0.1657,14.3795,14.4075,14.3935,-1.0294,-0.5252,14.3666,14.3795,14.3731,-0.9683,-0.5387,14.3666,14.5704,14.4685,-1.1286,1.2419,14.8260,14.8190,14.8225,1.2001,3.4615,13.6137,13.6073,13.6105,0.9480,4.3944,13.6073,13.3251,13.4662,2.9987,0.5787,12.3579,12.4354,12.3967,-10.3318,1.8446,12.4158,12.5384,12.4771,-9.4062,1.8581,12.3121,12.4601,12.3861,-0.4690,-0.1769,12.3121,12.3637,12.3379,-1.8851,0.5140,12.2773,12.3079,12.2926,-1.1350,0.5276,14.8260,14.4108,14.6184,2.1056,-1.2531,0.1000,7.8141,66909.1000,-37834.0856
17.0000,14.5811,14.6686,53914.7000,38120.0000,15794.7000,-4.6061,10960.6333,6388.5990,17349.2323,224.4737,44508.5990,42954.0667,-1554.5323,14.6276,9.2392,25730.0000,0.0000,25730.0000,-0.9330,6338.9857,0.0000,6338.9857,45.4110,0.0000,19391.0143,19391.0143,15.3744,11.6080,23973.4000,0.0000,23973.4000,-1.3174,4835.6916,0.0000,4835.6916,63.4184,0.0000,19137.7084,19137.7084,15.3983,9.9918,362.5000,0.0000,362.5000,-0.0131,88.3910,0.0000,88.3910,0.6339,0.0000,274.1090,274.1090,14.5162,12.1183,9309.5000,467.2000,8842.3000,-0.7419,1902.1204,78.9000,1981.0204,36.0876,546.1000,7407.3796,6861.2796,14.3746,8.9922,362.5000,0.0000,362.5000,-0.0131,89.6141,0.0000,89.6141,0.6412,0.0000,272.8859,272.8859,13.5131,14.5777,14.0454,-0.3865,-15654.3855,12.2100,15.4248,13.8174,-1.0505,-25211.2692,13.8363,14.3751,14.1057,-0.1761,-3697.3111,14.6276,14.6204,14.6240,1.2271,-3.4002,14.6348,14.6276,14.6312,1.3188,-4.3332,15.3744,15.0520,15.2132,3.0833,-0.5209,15.3983,15.3744,15.3864,3.2213,-1.8383,15.4248,15.3983,15.4116,2.8858,-1.8514,15.4248,14.9387,15.1818,1.5464,0.1818,14.3746,14.3790,14.3768,-0.1416,-0.5600,14.3751,14.3746,14.3749,0.0816,-0.5732,14.3751,14.4704,14.4228,-0.4922,1.2059,14.6686,14.6794,14.6740,-1.7319,3.3870,13.5045,13.5131,13.5088,-1.1671,4.3200,13.5131,13.4745,13.4938,0.3930,0.5077,12.1272,12.1506,12.1389,-3.0511,1.8251,12.1351,12.1850,12.1601,-3.7663,1.8382,12.1183,12.4455,12.2819,-1.1976,-0.1950,12.1183,12.1757,12.1470,-2.2438,0.5468,12.1010,12.1501,12.1256,-1.9563,0.5600,14.6686,14.6108,14.6397,0.3174,-1.2191,0.1000,7.8141,75065.4000,-44562.9659
18.0000,14.7842,13.4636,79314.0000,29967.0000,49347.0000,-5.5420,16071.9101,5046.9133,21118.8235,269.7201,35013.9133,63242.0899,28228.1765,14.9265,9.5310,21475.8000,0.0000,21475.8000,-0.7788,5269.6574,0.0000,5269.6574,37.8453,0.0000,16206.1426,16206.1426,15.4991,11.7309,42350.5000,0.0000,42350.5000,-2.3273,8526.9101,0.0000,8526.9101,111.4883,0.0000,33823.5899,33823.5899,15.5069,10.0979,374.7000,0.0000,374.7000,-0.0136,91.2345,0.0000,91.2345,0.6528,0.0000,283.4655,283.4655,14.4378,11.9535,9722.9000,334.3000,9388.6000,-0.7664,1988.9591,56.4022,2045.3613,37.2858,390.7022,7733.9409,7343.2387,14.4530,9.0688,374.7000,0.0000,374.7000,-0.0136,92.5315,0.0000,92.5315,0.6628,0.0000,282.1685,282.1685,12.9418,14.9377,13.9397,-0.8973,-36341.4996,11.9033,15.5145,13.7089,-1.4612,-35068.9925,13.7307,14.4620,14.0963,-0.2959,-6213.9379,14.9265,14.9086,14.9176,3.6025,-4.1238,14.9447,14.9265,14.9356,3.7334,-4.9025,15.4991,15.1270,15.3130,1.2638,-0.1817,15.5069,15.4991,15.5030,1.4670,-2.5090,15.5153,15.5069,15.5111,1.2609,-2.5226,14.4378,15.9021,15.1699,-0.0827,-0.0048,14.4530,14.4378,14.4454,0.8880,-0.7712,14.4620,14.4530,14.4575,1.0571,-0.7848,14.4620,14.4225,14.4423,0.2949,1.4183,13.4636,13.5349,13.4993,-14.1171,4.1076,12.8968,12.9418,12.9193,-7.0544,4.8864,12.9418,13.6764,13.3091,-2.1690,0.1656,11.8602,11.8780,11.8691,-3.1961,2.4928,11.8684,11.9002,11.8843,-3.2683,2.5064,11.9535,12.5836,12.2686,-0.1009,-0.0113,11.9535,11.9915,11.9725,-2.0456,0.7550,11.9399,11.9758,11.9578,-1.9643,0.7686,13.4636,14.6710,14.0673,-6.8479,-1.4344,0.1000,7.8141,123311.3000,-77624.4301
19.0000,14.8383,13.1875,72104.5000,22880.5000,49224.0000,-4.8321,14598.4129,3858.4878,18456.9007,234.4889,26738.9878,57506.0871,30767.0993,14.9769,9.5803,12983.7000,0.0000,12983.7000,-0.4708,3183.7441,0.0000,3183.7441,22.7781,0.0000,9799.9559,9799.9559,15.5411,11.7724,48409.0000,0.0000,48409.0000,-2.6602,9740.7382,0.0000,9740.7382,127.1553,0.0000,38668.2618,38668.2618,15.5662,10.1559,364.2000,0.0000,364.2000,-0.0132,88.6085,0.0000,88.6085,0.6335,0.0000,275.5915,275.5915,14.6876,12.2005,9792.8000,336.2000,9456.6000,-0.7718,1995.6735,56.8968,2052.5703,37.6044,393.0968,7797.1265,7404.0297,14.7407,9.3496,364.2000,0.0000,364.2000,-0.0132,89.5896,0.0000,89.5896,0.6435,0.0000,274.6104,274.6104,12.8430,14.9801,13.9116,-0.8915,-36107.7730,11.7827,15.5743,13.6785,-1.4236,-34167.0612,13.3187,14.7697,14.0442,-0.5448,-11440.6065,14.9769,14.9729,14.9749,0.7513,-3.6483,14.9801,14.9769,14.9785,0.5773,-4.1191,14.9801,15.3507,15.1654,-1.7216,0.2616,15.5662,15.5618,15.5640,0.7961,-2.3986,15.5713,15.5662,15.5688,0.7556,-2.4118,14.6876,15.4796,15.0836,-0.9824,-0.0754,14.7407,14.6876,14.7142,3.3029,-0.8473,14.7697,14.7407,14.7552,3.6524,-0.8605,14.7697,14.4238,14.5967,1.9238,1.1838,13.1875,13.2081,13.1978,-3.5782,3.6280,12.7914,12.8024,12.7969,-1.4171,4.0988,11.7724,13.4341,12.6032,-8.4585,-0.2819,11.7724,11.7788,11.7756,-1.0689,2.3783,11.7698,11.7827,11.7763,-1.2438,2.3915,11.7827,12.6052,12.1940,-0.8407,0.0552,12.2275,12.1806,12.2040,2.8536,0.8270,12.1361,12.1036,12.1199,2.0152,0.8402,13.1875,14.1666,13.6771,-4.6498,-1.2041,0.1000,7.8141,120801.7000,-81715.4408
20.0000,14.9264,13.0887,74829.7000,21351.0000,53478.7000,-4.9016,15128.9590,3608.2601,18737.2191,237.6334,24959.2601,59700.7410,34741.4809,15.0424,9.6442,12989.4000,0.0000,12989.4000,-0.4710,3182.3506,0.0000,3182.3506,22.7709,0.0000,9807.0494,9807.0494,15.4629,11.6953,59374.6000,0.0000,59374.6000,-3.2628,11960.9089,0.0000,11960.9089,155.8421,0.0000,47413.6911,47413.6911,15.5324,10.1228,371.5000,0.0000,371.5000,-0.0135,90.4249,0.0000,90.4249,0.6456,0.0000,281.0751,281.0751,14.8661,12.2985,10875.4000,221.4000,10654.0000,-0.8488,2210.3431,37.5522,2247.8953,41.1711,258.9522,8665.0569,8406.1047,14.8937,9.4990,371.5000,0.0000,371.5000,-0.0135,91.1976,0.0000,91.1976,0.6536,0.0000,280.3024,280.3024,12.6647,15.0471,13.8559,-1.0790,-43699.8032,11.7006,15.5531,13.6268,-1.5703,-37686.7490,13.0620,14.9055,13.9838,-0.7514,-15779.7751,15.0424,15.0379,15.0401,0.8473,-3.7064,15.0471,15.0424,15.0448,0.8597,-4.1774,15.0471,15.1322,15.0897,-0.8543,0.5782,15.5324,15.5342,15.5333,-0.3111,-2.6846,15.5296,15.5324,15.5310,-0.3959,-2.6981,14.8661,15.1620,15.0140,-0.7798,-0.1618,14.8937,14.8661,14.8799,2.0595,-1.0106,14.9055,14.8937,14.8996,1.8023,-1.0241,14.9055,14.5806,14.7431,1.8261,1.1952,13.0887,13.0958,13.0922,-1.2141,3.6808,12.7042,12.7120,12.7081,-1.0117,4.1519,11.6953,12.3391,12.0172,-7.0125,-0.6037,11.6953,11.7001,11.6977,-0.8800,2.6591,11.6921,11.7006,11.6964,-0.9045,2.6725,11.7006,12.3847,12.0427,-1.7658,0.1362,12.3104,12.2936,12.3020,1.2418,0.9851,12.2559,12.2347,12.2453,1.5732,0.9985,13.0887,13.7388,13.4138,-3.1177,-1.2207,0.1000,7.8141,137239.7000,-97166.3273
21.0000,15.2227,12.1228,92492.9000,9425.1000,83067.8000,-5.2568,18612.6353,1604.3645,20216.9998,254.0545,11029.4645,73880.2647,62850.8002,15.3976,9.9911,12989.6000,0.0000,12989.6000,-0.4710,3167.3777,0.0000,3167.3777,22.7491,0.0000,9822.2223,9822.2223,15.4372,11.6700,60326.1000,0.0000,60326.1000,-3.3151,12157.1786,0.0000,12157.1786,158.5595,0.0000,48168.9214,48168.9214,15.4880,10.0794,366.0000,0.0000,366.0000,-0.0133,89.1386,0.0000,89.1386,0.6364,0.0000,276.8614,276.8614,14.9226,12.2776,12504.0000,87.1000,12416.9000,-0.9668,2539.1873,14.7838,2553.9711,46.7380,101.8838,9964.8127,9862.9289,14.9302,9.5346,366.0000,0.0000,366.0000,-0.0133,89.8034,0.0000,89.8034,0.6424,0.0000,276.1966,276.1966,12.0003,15.4215,13.7109,-1.6350,-66216.7547,11.6669,15.5006,13.5837,-1.6489,-39573.4136,12.9455,14.9328,13.9392,-0.8547,-17949.6114,15.3976,15.3759,15.3868,4.2428,-3.9953,15.4215,15.3976,15.4096,4.4624,-4.4663,15.4215,15.1705,15.2960,2.5501,0.5518,15.4880,15.4905,15.4892,-0.4719,-2.7633,15.4847,15.4880,15.4863,-0.4791,-2.7765,14.9226,15.0621,14.9924,-0.2014,-0.1002,14.9302,14.9226,14.9264,0.6215,-1.0670,14.9328,14.9302,14.9315,0.4447,-1.0803,14.9328,14.7376,14.8352,1.1715,1.2615,12.1228,12.1818,12.1523,-11.2830,3.9675,11.9493,12.0106,11.9800,-8.7274,4.4386,11.6700,11.9219,11.7959,-2.6107,-0.5795,11.6700,11.6715,11.6707,-0.2656,2.7355,11.6638,11.6669,11.6654,-0.3145,2.7488,11.6669,12.2737,11.9703,-0.8137,0.0725,12.2773,12.2807,12.2790,-0.2180,1.0392,12.2461,12.2457,12.2459,0.0668,1.0525,12.1228,13.5168,12.8198,-7.1078,-1.2893,0.1000,7.8141,169532.4000,-123739.7797
22.0000,15.2358,12.2792,81294.4000,9779.5000,71514.9000,-4.6910,16355.7647,1665.2231,18020.9878,225.6760,11444.7231,64938.6353,53493.9122,15.3658,9.9601,12981.9000,0.0000,12981.9000,-0.4707,3166.8381,0.0000,3166.8381,22.6165,0.0000,9815.0619,9815.0619,15.4123,11.6454,71276.6000,0.0000,71276.6000,-3.9168,14369.2333,0.0000,14369.2333,187.4272,0.0000,56907.3667,56907.3667,15.4399,10.0325,495.4000,0.0000,495.4000,-0.0180,120.7304,0.0000,120.7304,0.8619,0.0000,374.6696,374.6696,15.0943,12.4068,14408.0000,0.0000,14408.0000,-1.1085,2918.3390,0.0000,2918.3390,53.5313,0.0000,11489.6610,11489.6610,15.1181,9.7181,495.4000,0.0000,495.4000,-0.0180,121.2483,0.0000,121.2483,0.8691,0.0000,374.1517,374.1517,11.9379,15.3627,13.6503,-1.6671,-67518.8283,11.6392,15.4648,13.5520,-1.6760,-40224.5168,12.5926,15.1307,13.8617,-1.1120,-23351.3318,15.3658,15.3671,15.3664,-0.1856,-3.5901,15.3627,15.3658,15.3642,-0.4877,-4.0608,15.3627,15.3297,15.3462,0.6653,1.0507,15.4399,15.4426,15.4413,-0.5189,-2.8661,15.4366,15.4399,15.4383,-0.5205,-2.8841,15.0943,14.9509,15.0226,0.4240,-0.1580,15.1181,15.0943,15.1062,2.2291,-1.2664,15.1307,15.1181,15.1244,2.3879,-1.2844,15.1307,14.8076,14.9692,1.6761,1.1010,12.2792,12.2705,12.2748,1.5380,3.5529,12.0002,11.9982,11.9992,0.2915,4.0236,11.6454,11.7150,11.6802,-1.3364,-1.0879,11.6454,11.6468,11.6461,-0.2377,2.8289,11.6366,11.6392,11.6379,-0.2718,2.8469,11.6392,12.1139,11.8765,-1.0720,0.1208,12.3780,12.3652,12.3716,1.1777,1.2292,12.3271,12.3167,12.3219,0.9775,1.2472,12.2792,12.8950,12.5871,-2.7491,-1.1382,0.1000,7.8141,171172.2000,-131094.6769
23.0000,15.3088,11.9467,84759.3000,5916.0000,78843.3000,-4.6887,17033.3091,1009.1610,18042.4701,225.3037,6925.1610,67725.9909,60800.8299,15.4166,10.0097,12977.6000,0.0000,12977.6000,-0.4706,3163.6573,0.0000,3163.6573,22.6196,0.0000,9813.9427,9813.9427,15.4086,11.6417,70937.1000,0.0000,70937.1000,-3.8982,14301.5775,0.0000,14301.5775,186.6171,0.0000,56635.5225,56635.5225,15.4165,10.0096,368.1000,0.0000,368.1000,-0.0133,89.7349,0.0000,89.7349,0.6409,0.0000,278.3651,278.3651,15.1158,12.4281,17158.1000,0.0000,17158.1000,-1.3200,3474.2591,0.0000,3474.2591,63.5534,0.0000,13683.8409,13683.8409,15.1173,9.7173,368.1000,0.0000,368.1000,-0.0133,90.0928,0.0000,90.0928,0.6439,0.0000,278.0072,278.0072,11.7407,15.4206,13.5806,-1.8231,-73835.3509,11.6333,15.4208,13.5271,-1.6887,-40529.3823,12.5220,15.1169,13.8195,-1.1570,-24297.3803,15.4166,15.4131,15.4149,0.6439,-3.6287,15.4206,15.4166,15.4186,0.7154,-4.0992,15.4206,15.3852,15.4029,0.7440,1.1028,15.4165,15.4178,15.4171,-0.2316,-2.7953,15.4149,15.4165,15.4157,-0.2126,-2.8087,15.1158,14.9424,15.0291,0.1385,-0.0342,15.1173,15.1158,15.1165,0.1842,-1.3543,15.1169,15.1173,15.1171,-0.0288,-1.3676,15.1169,14.9515,15.0342,0.8449,1.0600,11.9467,11.9686,11.9576,-3.7682,3.5860,11.7414,11.7639,11.7526,-2.9155,4.0566,11.6417,11.6582,11.6500,-0.3054,-1.1455,11.6417,11.6419,11.6418,0.0080,2.7527,11.6340,11.6342,11.6341,0.0141,2.7661,12.4281,11.3502,11.8892,0.2120,-0.0084,12.4281,12.4211,12.4246,0.6991,1.3116,12.3939,12.3852,12.3895,0.8758,1.3250,11.9467,12.6864,12.3165,-3.2054,-1.1026,0.1000,7.8141,180652.3000,-138662.1135
24.0000,15.3077,11.7816,88158.0000,4452.8000,83705.2000,-4.7963,17716.6230,759.5453,18476.1684,230.0940,5212.3453,70441.3770,65229.0316,15.3853,9.9792,12978.0000,0.0000,12978.0000,-0.4706,3165.0667,0.0000,3165.0667,22.6034,0.0000,9812.9333,9812.9333,15.3692,11.6029,82164.2000,0.0000,82164.2000,-4.5151,16574.6729,0.0000,16574.6729,216.1670,0.0000,65589.5271,65589.5271,15.3562,9.9507,368.1000,0.0000,368.1000,-0.0133,89.8067,0.0000,89.8067,0.6411,0.0000,278.2933,278.2933,15.1151,12.4274,20445.8000,0.0000,20445.8000,-1.5730,4140.0125,0.0000,4140.0125,75.7019,0.0000,16305.7875,16305.7875,15.1151,9.7152,368.1000,0.0000,368.1000,-0.0133,90.0954,0.0000,90.0954,0.6439,0.0000,278.0046,278.0046,11.6067,15.3831,13.4949,-2.0467,-82889.9513,11.5992,15.3551,13.4772,-1.8320,-43968.4849,12.4011,15.1151,13.7581,-1.3238,-27799.4932,15.3853,15.3871,15.3862,-0.2860,-3.7494,15.3831,15.3853,15.3842,-0.3552,-4.2201,15.3831,15.3897,15.3864,-0.1397,1.4708,15.3562,15.3593,15.3578,-0.6569,-3.0443,15.3521,15.3562,15.3542,-0.6831,-3.0577,15.1151,14.9500,15.0325,0.1008,-0.0225,15.1151,15.1151,15.1151,0.0424,-1.5955,15.1151,15.1151,15.1151,0.0356,-1.6089,15.1151,15.0231,15.0691,0.4807,1.0469,11.7816,11.7930,11.7873,-1.9955,3.6968,11.5882,11.6022,11.5952,-1.8407,4.1674,11.6029,11.6191,11.6110,-0.4104,-1.5234,11.6029,11.6049,11.6039,-0.3975,2.9917,11.5976,11.6008,11.5992,-0.3618,3.0051,12.4274,11.4421,11.9348,0.6102,-0.0301,12.4274,12.4269,12.4272,0.0904,1.5429,12.4037,12.4021,12.4029,0.2203,1.5563,11.7816,12.3999,12.0908,-2.6650,-1.0995,0.1000,7.8141,200029.4000,-154657.9293
25.0000,15.3025,11.7290,87583.4000,3944.3000,83639.1000,-4.7424,17602.5867,672.7212,18275.3079,227.4845,4617.0212,69980.8133,65363.7921,15.3663,9.9606,13001.3000,0.0000,13001.3000,-0.4715,3171.5499,0.0000,3171.5499,22.6544,0.0000,9829.7501,9829.7501,15.3471,11.5811,76209.5000,0.0000,76209.5000,-4.1879,15378.4635,0.0000,15378.4635,200.6412,0.0000,60831.0365,60831.0365,15.3334,9.9285,411.0000,0.0000,411.0000,-0.0149,100.3035,0.0000,100.3035,0.7165,0.0000,310.6965,310.6965,15.1154,12.4277,22701.3000,0.0000,22701.3000,-1.7465,4596.6988,0.0000,4596.6988,84.0541,0.0000,18104.6012,18104.6012,15.1370,9.7366,411.0000,0.0000,411.0000,-0.0149,100.5661,0.0000,100.5661,0.7190,0.0000,310.4339,310.4339,11.5512,15.3651,13.4582,-2.0300,-82216.9037,11.5931,15.3320,13.4625,-1.7911,-42985.6089,12.3021,15.1383,13.7202,-1.3586,-28531.3406,15.3663,15.3674,15.3669,-0.1738,-3.7479,15.3651,15.3663,15.3657,-0.1634,-4.2193,15.3651,15.3727,15.3689,-0.1511,1.3697,15.3334,15.3347,15.3341,-0.2265,-2.8182,15.3320,15.3334,15.3327,-0.1995,-2.8331,15.3320,14.9070,15.1195,1.1090,0.1477,15.1370,15.1347,15.1358,0.3101,-1.5988,15.1383,15.1370,15.1376,0.3317,-1.6137,15.1383,15.0575,15.0979,0.4071,0.9945,11.7290,11.7327,11.7308,-0.6222,3.6922,11.5320,11.5373,11.5347,-0.6707,4.1636,11.5811,11.5917,11.5864,-0.2370,-1.4254,11.5811,11.5824,11.5818,-0.2079,2.7625,11.5735,11.5759,11.5747,-0.2361,2.7774,12.4277,11.8287,12.1282,2.3944,-0.2034,12.4277,12.4275,12.4276,0.0651,1.5431,12.4018,12.4017,12.4017,0.0458,1.5580,11.7290,12.1544,11.9417,-1.7390,-1.0502,0.1000,7.8141,196373.2000,-153733.8532
26.0000,15.2778,11.6620,88976.2000,3573.1000,85403.1000,-4.7973,17889.4465,609.0429,18498.4894,230.1150,4182.1429,71086.7535,66904.6106,15.3234,9.9187,13011.5000,0.0000,13011.5000,-0.4718,3175.8443,0.0000,3175.8443,22.6785,0.0000,9835.6557,9835.6557,15.3114,11.5459,83011.1000,0.0000,83011.1000,-4.5617,16759.8241,0.0000,16759.8241,218.6341,0.0000,66251.2759,66251.2759,15.2960,9.8919,403.9000,0.0000,403.9000,-0.0146,98.6198,0.0000,98.6198,0.7043,0.0000,305.2802,305.2802,15.1120,12.4244,23910.1000,0.0000,23910.1000,-1.8395,4841.7085,0.0000,4841.7085,88.5293,0.0000,19068.3915,19068.3915,15.1160,9.7161,403.9000,0.0000,403.9000,-0.0146,98.8566,0.0000,98.8566,0.7064,0.0000,305.0434,305.0434,11.4991,15.3206,13.4099,-2.1290,-86222.6588,11.5718,15.2935,13.4326,-1.8660,-44784.6778,12.2417,15.1150,13.6784,-1.4407,-30253.6748,15.3234,15.3261,15.3248,-0.4485,-3.8014,15.3206,15.3234,15.3220,-0.4677,-4.2733,15.3206,15.3368,15.3287,-0.4260,1.5765,15.2960,15.2979,15.2969,-0.3884,-2.9851,15.2935,15.2960,15.2947,-0.3989,-2.9998,15.2935,15.0310,15.1622,0.5754,0.1201,15.1160,15.1177,15.1168,-0.1697,-1.7194,15.1150,15.1160,15.1155,-0.2073,-1.7340,15.1150,15.0935,15.1043,0.1362,0.9959,11.6620,11.6663,11.6641,-0.7456,3.7413,11.4706,11.4759,11.4732,-0.6819,4.2131,11.5459,11.5589,11.5524,-0.3512,-1.6366,11.5459,11.5477,11.5468,-0.3622,2.9250,11.5395,11.5426,11.5411,-0.3460,2.9397,12.4244,12.0467,12.2355,1.3543,-0.1802,12.4244,12.4245,12.4245,0.0214,1.6593,12.4008,12.4007,12.4008,0.0482,1.6739,11.6620,11.9897,11.8258,-1.3388,-1.0560,0.1000,7.8141,206143.6000,-161261.0114
27.0000,15.2641,11.6068,90936.6000,3222.9000,87713.7000,-4.8827,18287.5287,549.1668,18836.6955,234.2916,3772.0668,72649.0713,68877.0045,15.3044,9.9001,13011.6000,0.0000,13011.6000,-0.4718,3176.6744,0.0000,3176.6744,22.6930,0.0000,9834.9256,9834.9256,15.2820,11.5169,79340.6000,0.0000,79340.6000,-4.3600,16025.7169,0.0000,16025.7169,209.1001,0.0000,63314.8831,63314.8831,15.2648,9.8614,418.4000,0.0000,418.4000,-0.0152,102.2027,0.0000,102.2027,0.7300,0.0000,316.1973,316.1973,15.1122,12.4245,25445.9000,0.0000,25445.9000,-1.9576,5152.6914,0.0000,5152.6914,94.2214,0.0000,20293.2086,20293.2086,15.1078,9.7081,418.4000,0.0000,418.4000,-0.0152,102.4167,0.0000,102.4167,0.7320,0.0000,315.9833,315.9833,11.4538,15.3033,13.3785,-2.1451,-86875.6744,11.5802,15.2627,13.4214,-1.8468,-44323.7618,12.1929,15.1075,13.6502,-1.4618,-30696.8844,15.3044,15.3055,15.3049,-0.1798,-3.8918,15.3033,15.3044,15.3038,-0.1602,-4.3636,15.3033,15.3119,15.3076,-0.1953,1.4877,15.2648,15.2665,15.2656,-0.3184,-2.8723,15.2627,15.2648,15.2637,-0.3144,-2.8875,15.2627,15.1394,15.2010,0.5280,0.2332,15.1078,15.1085,15.1081,-0.0455,-1.7244,15.1075,15.1078,15.1077,-0.0353,-1.7396,15.1075,15.1017,15.1046,0.0638,0.9910,11.6068,11.6103,11.6086,-0.6107,3.8299,11.4227,11.4268,11.4248,-0.5251,4.3017,11.5169,11.5288,11.5228,-0.2973,-1.5495,11.5169,11.5185,11.5177,-0.2918,2.8104,11.5096,11.5125,11.5111,-0.3027,2.8256,12.4245,12.2284,12.3265,1.1569,-0.2951,12.4245,12.4243,12.4244,0.0594,1.6626,12.3998,12.3997,12.3997,0.0471,1.6777,11.6068,11.8632,11.7350,-1.0361,-1.0528,0.1000,7.8141,206348.6000,-161896.3207
28.0000,15.2278,11.5323,93273.6000,2899.2000,90374.4000,-4.9890,18768.2219,493.5711,19261.7931,239.4269,3392.7711,74505.3781,71112.6069,15.2550,9.8518,13011.8000,0.0000,13011.8000,-0.4718,3178.8103,0.0000,3178.8103,22.6997,0.0000,9832.9897,9832.9897,15.2428,11.4783,89257.9000,0.0000,89257.9000,-4.9049,18039.3335,0.0000,18039.3335,235.3601,0.0000,71218.5665,71218.5665,15.2260,9.8235,404.5000,0.0000,404.5000,-0.0147,98.8584,0.0000,98.8584,0.7061,0.0000,305.6416,305.6416,15.0823,12.3949,27291.0000,0.0000,27291.0000,-2.0996,5528.7782,0.0000,5528.7782,101.0532,0.0000,21762.2218,21762.2218,15.0676,9.6689,404.5000,0.0000,404.5000,-0.0147,99.0674,0.0000,99.0674,0.7077,0.0000,305.4326,305.4326,11.3999,15.2518,13.3259,-2.2917,-92815.2213,11.5428,15.2235,13.3832,-1.9709,-47301.2473,12.1547,15.0659,13.6103,-1.5589,-32736.5345,15.2550,15.2579,15.2564,-0.5258,-3.9909,15.2518,15.2550,15.2534,-0.5489,-4.4627,15.2518,15.2687,15.2603,-0.5112,1.7846,15.2260,15.2279,15.2270,-0.4069,-3.1203,15.2235,15.2260,15.2248,-0.4107,-3.1350,15.2235,15.1922,15.2079,0.1423,0.1970,15.0676,15.0709,15.0693,-0.4098,-1.9026,15.0659,15.0676,15.0668,-0.4338,-1.9173,15.0659,15.1077,15.0868,-0.1550,0.9981,11.5323,11.5369,11.5346,-0.8338,3.9224,11.3559,11.3614,11.3587,-0.7383,4.3943,11.4783,11.4913,11.4848,-0.3999,-1.8531,11.4783,11.4803,11.4793,-0.4043,3.0519,11.4723,11.4757,11.4740,-0.3876,3.0665,12.3949,12.3189,12.3569,0.4273,-0.2654,12.3949,12.3973,12.3961,-0.2820,1.8342,12.3757,12.3776,12.3766,-0.2192,1.8489,11.5323,11.7683,11.6503,-0.9636,-1.0666,0.1000,7.8141,220744.1000,-172853.0030
29.0000,15.1980,11.6536,83909.2000,4044.4000,79864.8000,-4.5560,16891.8849,688.0321,17579.9171,218.8653,4732.4321,67017.3151,62284.8829,15.2220,9.8196,13009.4000,0.0000,13009.4000,-0.4717,3179.6203,0.0000,3179.6203,22.7121,0.0000,9829.7797,9829.7797,15.2243,11.4601,86197.8000,0.0000,86197.8000,-4.7368,17425.6397,0.0000,17425.6397,227.4499,0.0000,68772.1603,68772.1603,15.2194,9.8171,417.7000,0.0000,417.7000,-0.0151,102.0934,0.0000,102.0934,0.7295,0.0000,315.6066,315.6066,15.0872,12.3998,28313.0000,0.0000,28313.0000,-2.1782,5735.3979,0.0000,5735.3979,104.8935,0.0000,22577.6021,22577.6021,15.0708,9.6719,417.7000,0.0000,417.7000,-0.0151,102.2960,0.0000,102.2960,0.7313,0.0000,315.4040,315.4040,11.4402,15.2198,13.3300,-2.1549,-87271.7632,11.5513,15.2191,13.3852,-1.8820,-45168.0249,12.1304,15.0710,13.6007,-1.5089,-31686.0970,15.2220,15.2241,15.2230,-0.3434,-3.6836,15.2198,15.2220,15.2209,-0.3325,-4.1554,15.2198,15.2317,15.2258,-0.3570,1.8311,15.2194,15.2197,15.2195,-0.0300,-2.9056,15.2191,15.2194,15.2193,-0.0068,-2.9208,15.2191,15.2043,15.2117,0.1059,0.2720,15.0708,15.0705,15.0706,0.0762,-1.9062,15.0710,15.0708,15.0709,0.1092,-1.9213,15.0710,15.0878,15.0794,-0.0301,0.8724,11.6536,11.6455,11.6495,1.4469,3.6125,11.4346,11.4278,11.4312,0.9347,4.0842,11.4601,11.4669,11.4635,-0.1974,-1.9023,11.4601,11.4611,11.4606,-0.1660,2.8345,11.4523,11.4543,11.4533,-0.1905,2.8496,12.3998,12.3572,12.3785,0.3201,-0.3432,12.3998,12.3994,12.3996,0.1013,1.8351,12.3770,12.3768,12.3769,0.0630,1.8502,11.6536,11.6472,11.6504,0.0609,-0.9435,0.1000,7.8141,208220.4000,-164125.8851
30.0000,15.1546,11.9672,66825.1000,6069.8000,60755.3000,-3.7630,13461.8793,1031.4969,14493.3762,181.0105,7101.2969,53363.2207,46261.9238,15.1675,9.7664,13000.0000,0.0000,13000.0000,-0.4714,3179.6317,0.0000,3179.6317,22.7068,0.0000,9820.3683,9820.3683,15.2228,11.4586,92958.4000,0.0000,92958.4000,-5.1083,18792.7801,0.0000,18792.7801,245.3698,0.0000,74165.6199,74165.6199,15.2584,9.8551,532.0000,0.0000,532.0000,-0.0193,129.9629,0.0000,129.9629,0.9293,0.0000,402.0371,402.0371,15.0811,12.3938,27480.3000,0.0000,27480.3000,-2.1142,5567.2228,0.0000,5567.2228,101.7995,0.0000,21913.0772,21913.0772,15.0737,9.6748,532.0000,0.0000,532.0000,-0.0193,130.2832,0.0000,130.2832,0.9313,0.0000,401.7168,401.7168,11.5585,15.1631,13.3608,-1.9730,-79908.2130,11.5138,15.2614,13.3876,-1.8462,-44309.5059,12.1321,15.0739,13.6030,-1.4493,-30435.2208,15.1675,15.1717,15.1696,-0.5859,-3.0710,15.1631,15.1675,15.1653,-0.6120,-3.5425,15.1631,15.1790,15.1710,-0.6011,2.2053,15.2584,15.2561,15.2572,0.5141,-2.9030,15.2614,15.2584,15.2599,0.5495,-2.9223,15.2614,15.1881,15.2247,0.2163,0.1431,15.0737,15.0733,15.0735,0.0946,-1.9710,15.0739,15.0737,15.0738,0.0949,-1.9903,15.0739,15.0787,15.0763,0.0221,0.6920,11.9672,11.9416,11.9544,3.7386,2.9966,11.6459,11.6238,11.6348,2.5173,3.4680,11.4586,11.4593,11.4590,0.0050,-2.2797,11.4586,11.4586,11.4586,0.0354,2.8285,11.4477,11.4481,11.4479,-0.0056,2.8478,12.3938,12.3736,12.3837,0.1220,-0.2176,12.3938,12.3941,12.3940,-0.0085,1.8965,12.3668,12.3674,12.3671,-0.0592,1.9158,11.9672,11.5437,11.7554,1.3273,-0.7664,0.1000,7.8141,195258.0000,-154652.9397
