Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
31.0000,14.4714,14.4769,56760.9000,38818.3000,17942.6000,-4.7872,11559.6063,6488.4871,18048.0934,232.0029,45306.7871,45201.2937,-105.4934,14.2753,8.8950,13000.2000,0.0000,13000.2000,-0.4714,3218.1390,0.0000,3218.1390,22.7255,0.0000,9782.0610,9782.0610,15.1139,11.3512,57068.5000,0.0000,57068.5000,-3.1360,11555.8357,0.0000,11555.8357,150.6402,0.0000,45512.6643,45512.6643,15.2700,9.8665,499.3000,0.0000,499.3000,-0.0181,121.9557,0.0000,121.9557,0.8716,0.0000,377.3443,377.3443,15.2189,12.5302,26161.1000,0.0000,26161.1000,-2.0127,5289.1217,0.0000,5289.1217,96.9232,0.0000,20871.9783,20871.9783,15.2309,9.8283,499.3000,0.0000,499.3000,-0.0181,122.0191,0.0000,122.0191,0.8740,0.0000,377.2809,377.2809,13.1502,14.2134,13.6818,-0.5287,-21413.2727,11.5846,15.2711,13.4279,-1.6499,-39598.7912,11.9453,15.2400,13.5927,-1.4746,-30966.2212,14.2753,14.3313,14.3033,-10.3947,-3.8499,14.2134,14.2753,14.2443,-11.0542,-4.3213,14.2134,14.7291,14.4712,-8.3857,0.9004,15.2700,15.2689,15.2694,0.2070,-2.2356,15.2711,15.2700,15.2705,0.1884,-2.2537,15.2711,15.2326,15.2518,0.3868,0.5312,15.2309,15.2140,15.2225,1.8567,-1.4815,15.2400,15.2309,15.2355,2.0099,-1.4996,15.2400,15.0470,15.1435,0.8704,0.9373,14.4769,14.3162,14.3966,29.5312,3.7931,13.7169,13.5417,13.6293,24.1283,4.2645,11.3512,11.4058,11.3785,-0.9112,-0.9572,11.3512,11.3590,11.3551,-1.1893,2.1788,11.3467,11.3590,11.3529,-1.0876,2.1969,12.5302,12.4274,12.4788,1.2068,-0.5880,12.5302,12.5150,12.5226,1.6115,1.4246,12.4812,12.4686,12.4749,1.3607,1.4428,14.4769,11.1858,12.8314,13.0436,-0.9941,0.1000,7.8141,115171.0000,-91978.2851
32.0000,12.0238,15.0130,32014.5000,72558.9000,-40544.4000,5.0944,6790.3051,11458.7760,18249.0811,248.7296,84017.6760,25224.1949,-58793.4811,14.9817,9.5847,22084.2000,0.0000,22084.2000,-0.8008,5414.9366,0.0000,5414.9366,39.1253,0.0000,16669.2634,16669.2634,14.8566,11.0975,42456.3000,0.0000,42456.3000,-2.3331,8630.1541,0.0000,8630.1541,112.2874,0.0000,33826.1459,33826.1459,14.9109,9.5157,995.5000,0.0000,995.5000,-0.0361,244.3235,0.0000,244.3235,1.7376,0.0000,751.1765,751.1765,15.1482,12.4603,25589.6000,0.0000,25589.6000,-1.9687,5179.0085,0.0000,5179.0085,94.5728,0.0000,20410.5915,20410.5915,15.1184,9.7184,995.5000,0.0000,995.5000,-0.0361,243.6460,0.0000,243.6460,1.7386,0.0000,751.8540,751.8540,14.9377,12.9569,13.9473,0.2327,9423.3471,14.9707,12.7509,13.8608,0.2347,5632.2090,15.1119,12.8286,13.9702,0.2414,5069.1846,15.0130,14.9817,14.9974,8.4354,5.5432,14.9817,14.9377,14.9597,8.6924,4.7424,14.9377,14.8566,14.8971,5.1992,3.5090,14.8566,14.9109,14.8837,-4.5953,1.1759,14.9109,14.9707,14.9408,-3.9201,1.1398,14.9707,15.2070,15.0889,-1.9074,0.4819,15.1184,15.1292,15.1238,-1.1316,-1.4867,15.1119,15.1184,15.1151,-1.3929,-1.5228,15.0130,15.1119,15.0625,-0.9186,-2.0984,11.6329,11.7524,11.6927,-32.5709,-5.6391,11.8387,11.9719,11.9053,-20.7459,-4.8382,11.4722,11.4561,11.4641,1.0926,-3.6048,12.2724,12.1596,12.2160,10.4483,-1.2717,12.6204,12.3529,12.4867,13.7423,-1.2356,12.4603,12.4720,12.4661,-0.0936,-0.5778,12.4603,12.4671,12.4637,-0.6515,1.3909,12.3975,12.4059,12.4017,-0.8242,1.4270,12.5274,12.7879,12.6576,-2.0372,2.0026,10.1205,790.8268,51576.7000,20124.7407
33.0000,12.3310,16.1602,26621.7000,89925.7000,-63304.0000,5.6346,5617.0156,14299.6325,19916.6481,275.2409,104225.3325,21004.6844,-83220.6481,16.1142,10.6909,26939.6000,0.0000,26939.6000,-0.9769,6507.3504,0.0000,6507.3504,47.2228,0.0000,20432.2496,20432.2496,15.8101,14.7482,10911.5000,4523.2000,6388.3000,-0.8399,2186.9966,762.2213,2949.2179,40.7572,5285.4213,8724.5034,3439.0821,15.7365,10.3219,1674.3000,0.0000,1674.3000,-0.0607,406.4376,0.0000,406.4376,2.9380,0.0000,1267.8624,1267.8624,15.2927,12.6032,23241.4000,0.0000,23241.4000,-1.7880,4693.7017,0.0000,4693.7017,86.0028,0.0000,18547.6983,18547.6983,15.3362,9.9312,1674.3000,0.0000,1674.3000,-0.0607,408.5934,0.0000,408.5934,2.9290,0.0000,1265.7066,1265.7066,16.0515,12.3202,14.1858,0.8396,34004.7389,15.6559,12.5342,14.0950,0.6322,15173.1100,15.3529,12.9439,14.1484,0.4879,10245.0230,16.1602,16.1142,16.1372,13.8149,6.1938,16.1142,16.0515,16.0828,13.6133,5.2169,16.0515,15.8101,15.9308,12.5331,2.8541,15.8101,15.7365,15.7733,10.7942,2.0141,15.7365,15.6559,15.6962,9.1752,1.9534,15.6559,15.2717,15.4638,4.5838,0.6932,15.3362,15.3060,15.3211,2.4406,-1.0948,15.3529,15.3362,15.3445,2.8280,-1.1555,16.1602,15.3529,15.7565,8.4355,-2.2582,12.2380,12.2166,12.2273,6.5114,-6.2803,12.5682,12.5229,12.5456,7.7865,-5.3034,13.1005,12.7676,12.9341,17.7981,-2.9406,12.4605,12.4417,12.4511,2.8972,-2.1006,12.5302,12.5242,12.5272,0.5481,-2.0399,12.6032,12.5238,12.5635,1.2350,-0.7797,12.6032,12.5817,12.5924,1.6134,1.0083,12.4311,12.4266,12.4289,0.3873,1.0690,12.6893,12.6617,12.6755,0.2751,2.1717,11.2266,877.2658,-3386.1000,59422.8719
34.0000,12.4198,16.7218,23085.7000,101681.7000,-78596.0000,6.0063,4863.6138,16201.4786,21065.0923,292.6594,117883.1786,18222.0862,-99661.0923,16.6895,11.2537,30628.3000,0.0000,30628.3000,-1.1106,7343.5387,0.0000,7343.5387,52.8050,0.0000,23284.7613,23284.7613,16.4365,16.2122,6097.9000,3779.7000,2318.2000,-0.5359,1211.2969,643.5959,1854.8927,25.8028,4423.2959,4886.6031,463.3073,16.3655,10.9369,1808.8000,0.0000,1808.8000,-0.0656,435.4985,0.0000,435.4985,3.1356,0.0000,1373.3015,1373.3015,15.7360,13.0421,21647.2000,0.0000,21647.2000,-1.6654,4343.4250,0.0000,4343.4250,79.8975,0.0000,17303.7750,17303.7750,15.8120,10.3960,1808.8000,0.0000,1808.8000,-0.0656,438.6520,0.0000,438.6520,3.1541,0.0000,1370.1480,1370.1480,16.6379,11.8374,14.2377,0.5859,23728.9755,16.2732,12.0534,14.1633,0.4635,11124.5391,15.8525,12.5517,14.2021,0.3626,7613.9886,16.7218,16.6895,16.7056,6.9186,4.4018,16.6895,16.6379,16.6637,7.0689,3.2912,16.6379,16.4365,16.5372,7.3780,2.0096,16.4365,16.3655,16.4010,7.6347,1.4737,16.3655,16.2732,16.3193,7.5796,1.4081,16.2732,15.7412,16.0072,6.6174,0.7246,15.8120,15.7320,15.7720,5.5006,-0.9408,15.8525,15.8120,15.8322,5.9447,-1.0064,16.7218,15.8525,16.2871,6.4622,-1.6045,12.3391,12.3329,12.3360,1.3714,-4.4751,12.7155,12.6974,12.7065,2.0007,-3.3644,13.3788,13.2558,13.3173,4.6842,-2.0829,12.3912,12.3972,12.3942,-0.6275,-1.5469,12.4405,12.4556,12.4481,-0.8956,-1.4813,13.0421,12.7721,12.9071,4.2053,-0.7978,13.0421,12.9631,13.0026,5.0089,0.8675,12.7827,12.7245,12.7536,3.9774,0.9331,12.6570,12.6736,12.6653,-0.0641,1.5312,11.9298,932.2141,-20384.7000,42467.5032
35.0000,12.4624,17.0202,20503.4000,106284.3000,-85780.9000,6.0895,4316.4652,16951.1933,21267.6585,296.3716,123235.4933,16186.9348,-107048.5585,17.0031,11.5606,36156.6000,0.0000,36156.6000,-1.3111,8634.3407,0.0000,8634.3407,61.8252,0.0000,27522.2593,27522.2593,16.8435,17.6598,3652.8000,3548.5000,104.3000,-0.3893,721.4739,608.4421,1329.9160,18.7344,4156.9421,2931.3261,-1225.6160,16.7975,11.3595,1851.9000,0.0000,1851.9000,-0.0672,443.4028,0.0000,443.4028,3.1813,0.0000,1408.4972,1408.4972,16.2514,13.5525,22385.0000,0.0000,22385.0000,-1.7222,4458.2800,0.0000,4458.2800,81.9726,0.0000,17926.7200,17926.7200,16.3164,10.8890,1851.9000,0.0000,1851.9000,-0.0672,446.1590,0.0000,446.1590,3.2068,0.0000,1405.7410,1405.7410,16.9732,11.6363,14.3048,0.6436,26066.3687,16.7336,11.7390,14.2363,0.5421,13010.4892,16.3582,12.1734,14.2658,0.4542,9538.4631,17.0202,17.0031,17.0116,3.7525,4.4909,17.0031,16.9732,16.9882,3.9750,3.1798,16.9732,16.8435,16.9084,4.5383,1.9134,16.8435,16.7975,16.8205,5.1222,1.5242,16.7975,16.7336,16.7656,5.4445,1.4570,16.7336,16.2801,16.5068,6.0889,0.7817,16.3164,16.2276,16.2720,6.0936,-0.9405,16.3582,16.3164,16.3373,6.1546,-1.0076,17.0202,16.3582,16.6892,4.9118,-1.5986,12.3987,12.3952,12.3970,0.7948,-4.5654,12.7402,12.7363,12.7383,0.4432,-3.2543,13.4948,13.4434,13.4691,1.8909,-1.9880,12.4903,12.4806,12.4855,1.1608,-1.5987,12.5596,12.5399,12.5497,1.2866,-1.5316,13.5525,13.2069,13.3797,5.7629,-0.8562,13.5525,13.4558,13.5042,6.1123,0.8659,13.2711,13.1861,13.2286,5.7919,0.9331,12.7934,12.6637,12.7285,0.8228,1.5240,12.0598,942.3692,-23431.2000,48615.3211
36.0000,12.3116,17.1528,17819.4000,113442.8000,-95623.4000,6.2881,3761.0243,18031.3319,21792.3562,305.6512,131474.1319,14058.3757,-117415.7562,17.1453,11.6997,37997.8000,0.0000,37997.8000,-1.3779,9057.6520,0.0000,9057.6520,64.6862,0.0000,28940.1480,28940.1480,12.7243,15.3496,2614.9000,5672.4000,-3057.5000,0.4451,549.5004,913.1077,1462.6081,21.5989,6585.5077,2065.3996,-4520.1081,16.6775,11.2422,2192.1000,0.0000,2192.1000,-0.0795,525.6655,0.0000,525.6655,3.7426,0.0000,1666.4345,1666.4345,16.6005,13.8983,22165.4000,0.0000,22165.4000,-1.7053,4392.8191,0.0000,4392.8191,80.4341,0.0000,17772.5809,17772.5809,16.7019,11.2660,2192.1000,0.0000,2192.1000,-0.0795,525.5010,0.0000,525.5010,3.7683,0.0000,1666.5990,1666.5990,17.1317,11.6901,14.4109,0.9046,36636.2654,16.6865,11.9599,14.3232,0.7072,16971.9320,16.7404,11.9887,14.3646,0.7109,14929.3089,17.1528,17.1453,17.1490,1.7172,4.6412,17.1453,17.1317,17.1385,1.8736,3.2633,17.1317,17.0507,17.0912,2.2660,1.5178,16.6650,16.6775,16.6713,-1.7422,1.9629,16.6775,16.6865,16.6820,-0.9491,1.8834,16.6865,16.5883,16.6374,1.6347,0.9524,16.7019,16.6160,16.6589,4.7287,-0.7529,16.7404,16.7019,16.7212,4.6915,-0.8324,17.1528,16.7404,16.9466,3.1654,-1.6469,12.1607,12.1728,12.1668,-2.7189,-4.7118,12.3054,12.3512,12.3283,-4.8879,-3.3339,12.7243,12.9816,12.8529,-7.3760,-1.5884,12.7448,12.7243,12.7345,3.0649,-2.0335,12.8475,12.8059,12.8267,3.4015,-1.9540,13.8983,13.6551,13.7767,4.8505,-1.0230,13.8983,13.8123,13.8553,4.2966,0.6822,13.5465,13.4836,13.5151,3.5166,0.7617,12.7111,12.7264,12.7188,-0.0589,1.5763,13.3170,1040.6115,-34133.5000,68537.5062
37.0000,12.2767,17.4238,14763.9000,121897.9000,-107134.0000,6.5288,3117.9694,19360.0041,22477.9735,316.7423,141257.9041,11645.9306,-129611.9735,17.4097,11.9585,32932.0000,0.0000,32932.0000,-1.1942,7823.9227,0.0000,7823.9227,55.9505,0.0000,25108.0773,25108.0773,12.8314,15.8434,3153.5000,8282.2000,-5128.7000,0.6134,661.5403,1335.1213,1996.6615,30.0692,9617.3213,2491.9597,-7125.3615,16.8540,11.4148,2610.0000,0.0000,2610.0000,-0.0946,624.4648,0.0000,624.4648,4.4637,0.0000,1985.5352,1985.5352,16.8020,14.0980,20760.8000,0.0000,20760.8000,-1.5972,4102.8848,0.0000,4102.8848,74.8779,0.0000,16657.9152,16657.9152,16.9805,11.5385,2610.0000,0.0000,2610.0000,-0.0946,623.4578,0.0000,623.4578,4.4621,0.0000,1986.5422,1986.5422,17.3886,11.6485,14.5185,1.1374,46066.1713,16.8372,11.9847,14.4109,0.8654,20769.5949,17.0108,11.9104,14.4606,0.9096,19102.1181,17.4238,17.4097,17.4167,3.2900,4.7999,17.4097,17.3886,17.3991,3.2047,3.6057,17.3886,17.2814,17.3350,3.0008,1.5250,16.8689,16.8540,16.8614,2.3545,2.1383,16.8540,16.8372,16.8456,2.0330,2.0437,16.8372,16.7265,16.7818,1.8020,0.9340,16.9805,16.9084,16.9445,3.5047,-0.6632,17.0108,16.9805,16.9956,3.3717,-0.7579,17.4238,17.0108,17.2173,3.3258,-1.7289,12.1257,12.1277,12.1267,-0.4240,-4.8678,12.1644,12.1801,12.1722,-1.8243,-3.6736,12.8314,12.8382,12.8348,-0.1591,-1.5929,12.8392,12.8314,12.8353,1.2753,-2.2063,12.9146,12.9030,12.9088,1.0501,-2.1116,14.0980,13.9446,14.0213,3.0105,-1.0019,14.0980,14.0380,14.0680,2.6262,0.5953,13.6952,13.6560,13.6756,1.9963,0.6899,12.6355,12.7132,12.6744,-0.4764,1.6610,14.1242,1103.6888,-53349.9000,85937.8843
38.0000,12.2551,17.6642,11982.1000,129962.0000,-117979.9000,6.7652,2531.4126,20630.7406,23162.1532,327.7275,150592.7406,9450.6874,-141142.0532,17.6521,12.1957,37999.6000,0.0000,37999.6000,-1.3779,9000.4683,0.0000,9000.4683,64.3223,0.0000,28999.1317,28999.1317,12.7605,17.6925,800.7000,9777.2000,-8976.5000,0.5635,168.1625,1574.6299,1742.7924,27.4308,11351.8299,632.5375,-10719.2924,17.5162,12.0625,2491.7000,0.0000,2491.7000,-0.0904,591.1819,0.0000,591.1819,4.2507,0.0000,1900.5181,1900.5181,17.1130,14.4060,19833.3000,0.0000,19833.3000,-1.5258,3902.7853,0.0000,3902.7853,71.2817,0.0000,15930.5147,15930.5147,17.2481,11.8003,2491.7000,0.0000,2491.7000,-0.0904,593.1819,0.0000,593.1819,4.2431,0.0000,1898.5181,1898.5181,17.6326,11.5514,14.5920,1.2290,49774.3518,17.4499,11.5666,14.5083,1.0701,25681.9602,17.2781,11.7864,14.5323,0.9989,20976.3131,17.6642,17.6521,17.6582,2.9728,5.0300,17.6521,17.6326,17.6424,2.9945,3.6520,17.6326,17.5256,17.5791,3.0055,1.5300,17.5705,17.5162,17.5434,8.2887,2.0935,17.5162,17.4499,17.4830,7.7522,2.0031,17.4499,17.0632,17.2565,5.7883,0.8713,17.2481,17.1792,17.2136,3.3075,-0.6545,17.2781,17.2481,17.2631,3.2867,-0.7449,17.6642,17.2781,17.4712,3.1231,-1.7352,12.1185,12.1188,12.1186,-0.0380,-5.0972,12.0813,12.0899,12.0856,-0.9861,-3.7192,12.7605,12.7855,12.7730,-0.6871,-1.5972,12.7546,12.7605,12.7576,-0.8789,-2.1607,12.7664,12.7849,12.7756,-1.5480,-2.0703,14.4060,14.2132,14.3096,3.5390,-0.9385,14.4060,14.3217,14.3639,3.6300,0.5873,13.9855,13.9174,13.9515,3.3886,0.6777,12.6522,12.6716,12.6619,-0.0915,1.6680,14.4668,1130.4569,-64140.1000,96432.6250
39.0000,12.2566,17.8873,9507.7000,137763.7000,-128256.0000,7.0052,2008.6033,21869.9695,23878.5727,338.9296,159633.6695,7499.0967,-152134.5727,17.8765,12.4154,36155.0000,0.0000,36155.0000,-1.3111,8539.6597,0.0000,8539.6597,60.9946,0.0000,27615.3403,27615.3403,12.7444,17.8209,509.7000,7882.8000,-7373.1000,0.4469,107.0747,1269.2623,1376.3371,21.7377,9152.0623,402.6253,-8749.4371,17.7584,12.2998,1655.9000,0.0000,1655.9000,-0.0600,391.6915,0.0000,391.6915,2.7988,0.0000,1264.2085,1264.2085,17.4431,14.7332,19503.9000,0.0000,19503.9000,-1.5005,3820.7502,0.0000,3820.7502,69.7202,0.0000,15683.1498,15683.1498,17.5054,12.0522,1655.9000,0.0000,1655.9000,-0.0600,392.9327,0.0000,392.9327,2.8093,0.0000,1262.9673,1262.9673,17.8595,11.4702,14.6649,1.3753,55698.9073,17.7314,11.4585,14.5949,1.2152,29164.9405,17.5345,11.6787,14.6066,1.1344,23822.7535,17.8873,17.8765,17.8819,2.7588,5.2109,17.8765,17.8595,17.8680,2.7819,3.8999,17.8595,17.7643,17.8119,2.8683,1.6397,17.7764,17.7584,17.7674,2.7628,2.0865,17.7584,17.7314,17.7449,3.2191,2.0265,17.7314,17.4445,17.5879,4.0582,0.8210,17.5054,17.4414,17.4734,3.1944,-0.6795,17.5345,17.5054,17.5200,3.1595,-0.7395,17.8873,17.5345,17.7109,2.9524,-1.7943,12.1240,12.1236,12.1238,0.1215,-5.2777,12.0221,12.0277,12.0249,-0.6736,-3.9666,12.7444,12.7531,12.7487,-0.2335,-1.7064,12.7434,12.7444,12.7439,-0.1057,-2.1533,12.7535,12.7562,12.7549,-0.1913,-2.0932,14.7332,14.5120,14.6226,3.8361,-0.8878,14.7332,14.6445,14.6888,3.9805,0.6127,14.4131,14.3111,14.3621,5.0148,0.6728,12.7039,12.6629,12.6834,0.3185,1.7275,14.6966,1148.4127,-76658.4000,108686.6013
40.0000,12.2759,18.0733,7544.0000,144269.2000,-136725.2000,7.2105,1593.2280,22912.6632,24505.8912,348.5585,167181.8632,5950.7720,-161231.0912,18.0645,12.5995,34313.8000,0.0000,34313.8000,-1.2443,8085.9209,0.0000,8085.9209,57.7099,0.0000,26227.8791,26227.8791,12.8260,17.3942,1019.6000,7968.2000,-6948.6000,0.4794,213.9100,1284.4102,1498.3202,23.3652,9252.6102,805.6900,-8446.9202,17.8388,12.3785,1597.0000,0.0000,1597.0000,-0.0579,377.3812,0.0000,377.3812,2.6902,0.0000,1219.6188,1219.6188,17.6851,14.9730,19660.8000,0.0000,19660.8000,-1.5126,3838.9794,0.0000,3838.9794,69.8811,0.0000,15821.8206,15821.8206,17.7452,12.2869,1597.0000,0.0000,1597.0000,-0.0579,377.8212,0.0000,377.8212,2.6997,0.0000,1219.1788,1219.1788,18.0509,11.4190,14.7350,1.5213,61610.6818,17.8299,11.5011,14.6655,1.3065,31356.8538,17.7724,11.5920,14.6822,1.2759,26794.1608,18.0733,18.0645,18.0689,2.3166,5.3494,18.0645,18.0509,18.0577,2.3491,4.1051,18.0509,17.9720,18.0115,2.4674,1.6965,17.8447,17.8388,17.8418,0.9563,2.1759,17.8388,17.8299,17.8344,1.1389,2.1180,17.8299,17.6847,17.7573,2.1030,0.8334,17.7452,17.6855,17.7154,2.9791,-0.6791,17.7724,17.7452,17.7588,2.9412,-0.7371,18.0733,17.7724,17.9229,2.6170,-1.8611,12.1415,12.1406,12.1410,0.2672,-5.4168,12.0032,12.0049,12.0040,-0.1923,-4.1725,12.8260,12.8009,12.8135,0.8404,-1.7639,12.8325,12.8260,12.8293,1.0891,-2.2433,12.8576,12.8445,12.8510,1.2199,-2.1854,14.9730,14.7918,14.8824,3.1949,-0.9009,14.9730,14.9046,14.9388,3.0757,0.6117,14.6782,14.6079,14.6431,3.4496,0.6696,12.7179,12.6845,12.7012,0.2749,1.7936,15.1555,1184.2696,-86505.2000,119761.6964
41.0000,12.2852,18.1951,6215.3000,150403.3000,-144188.0000,7.4312,1312.4109,23891.8666,25204.2775,359.0532,174295.1666,4902.8891,-169392.2775,18.1894,12.7218,29241.7000,0.0000,29241.7000,-1.0604,6880.0966,0.0000,6880.0966,49.0530,0.0000,22361.6034,22361.6034,12.8936,17.1548,1835.3000,10790.4000,-8955.1000,0.6742,384.6243,1740.9034,2125.5277,32.8969,12531.3034,1450.6757,-11080.6277,17.8486,12.3881,2063.4000,0.0000,2063.4000,-0.0748,487.5354,0.0000,487.5354,3.4721,0.0000,1575.8646,1575.8646,17.8341,15.1208,18772.1000,0.0000,18772.1000,-1.4442,3658.1811,0.0000,3658.1811,66.4451,0.0000,15113.9189,15113.9189,17.9494,12.4867,2063.4000,0.0000,2063.4000,-0.0748,486.9260,0.0000,486.9260,3.4766,0.0000,1576.4740,1576.4740,18.1809,11.4634,14.8221,1.7437,70619.5189,17.8472,11.6240,14.7356,1.4538,34891.9016,17.9746,11.5631,14.7688,1.4978,31454.6457,18.1951,18.1894,18.1923,1.5476,5.4846,18.1894,18.1809,18.1852,1.5971,4.4242,18.1809,18.1248,18.1529,1.7657,1.6986,17.8492,17.8486,17.8489,0.1454,2.3728,17.8486,17.8472,17.8479,0.2224,2.2980,17.8472,17.7930,17.8201,0.8175,0.8443,17.9494,17.8919,17.9206,2.5362,-0.5999,17.9746,17.9494,17.9620,2.5110,-0.6747,18.1951,17.9746,18.0849,2.0142,-1.9467,12.1493,12.1489,12.1491,0.1564,-5.5502,12.0152,12.0141,12.0146,0.1869,-4.4899,12.8936,12.8676,12.8806,0.8696,-1.7643,12.8983,12.8936,12.8960,0.8642,-2.4384,12.9230,12.9145,12.9187,0.8761,-2.3636,15.1208,14.9982,15.0595,2.1957,-0.9100,15.1208,15.0713,15.0960,1.9567,0.5342,14.7538,14.7267,14.7402,1.2318,0.6091,12.5874,12.6874,12.6374,-0.7109,1.8810,15.9839,1249.0006,-101002.5000,136966.0663
42.0000,12.2794,18.2854,5016.4000,156134.3000,-151117.9000,7.6397,1059.3585,24798.9906,25858.3490,368.9588,180933.2906,3957.0415,-176976.2490,18.2813,12.8117,19102.6000,0.0000,19102.6000,-0.6927,4489.4620,0.0000,4489.4620,31.9901,0.0000,14613.1380,14613.1380,13.0892,15.8576,5766.6000,13366.7000,-7600.1000,1.0271,1204.7314,2162.2809,3367.0123,50.3717,15528.9809,4561.8686,-10967.1123,17.3412,11.8914,1309.5000,0.0000,1309.5000,-0.0475,311.3772,0.0000,311.3772,2.2032,0.0000,998.1228,998.1228,17.7839,15.0710,16763.0000,0.0000,16763.0000,-1.2896,3268.8423,0.0000,3268.8423,59.1821,0.0000,13494.1577,13494.1577,18.1017,12.6359,1309.5000,0.0000,1309.5000,-0.0475,308.4374,0.0000,308.4374,2.2002,0.0000,1001.0626,1001.0626,18.2756,11.6101,14.9429,2.0915,84704.2046,17.3802,12.1739,14.7770,1.4702,35285.8013,18.1272,11.6453,14.8862,1.8305,38440.0913,18.2854,18.2813,18.2833,1.1579,5.5989,18.2813,18.2756,18.2784,1.1845,4.9062,18.2756,18.2330,18.2543,1.2831,1.6114,17.3083,17.3412,17.3248,-6.2660,2.6385,17.3412,17.3802,17.3607,-5.8202,2.5910,17.3802,17.6410,17.5106,-3.6761,0.8338,18.1017,18.0452,18.0735,1.9034,-0.4558,18.1272,18.1017,18.1144,1.8988,-0.5033,18.2854,18.1272,18.2063,1.5243,-2.0408,12.1687,12.1678,12.1682,0.2900,-5.6575,12.0842,12.0790,12.0816,0.8668,-4.9648,13.0892,13.0193,13.0543,2.1549,-1.6700,13.1017,13.0892,13.0955,2.4665,-2.6971,13.1474,13.1234,13.1354,2.6732,-2.6496,15.0710,15.0641,15.0675,0.1564,-0.8924,15.0710,15.0790,15.0750,-0.1944,0.3972,14.8181,14.7930,14.8056,0.8477,0.4447,12.3514,12.5979,12.4746,-1.9054,1.9822,17.1326,1338.7642,-120233.4000,158430.0972
43.0000,12.5079,17.4248,11809.6000,79636.0000,-67826.4000,4.3778,2484.2988,12714.1639,15198.4627,212.6268,92350.1639,9325.3012,-83024.8627,17.4681,12.0154,15743.2000,0.0000,15743.2000,-0.5709,3737.4958,0.0000,3737.4958,26.3314,0.0000,12005.7042,12005.7042,17.7099,13.9756,13038.3000,100.8000,12937.5000,-0.7218,2545.0199,17.5496,2562.5695,36.0355,118.3496,10493.2801,10374.9305,17.6700,12.2132,1099.1000,0.0000,1099.1000,-0.0399,260.2713,0.0000,260.2713,1.8622,0.0000,838.8287,838.8287,17.8887,15.1749,15794.0000,0.0000,15794.0000,-1.2151,3075.6019,0.0000,3075.6019,55.8091,0.0000,12718.3981,12718.3981,18.0932,12.6275,1099.1000,0.0000,1099.1000,-0.0399,258.9074,0.0000,258.9074,1.8428,0.0000,840.1926,840.1926,17.5218,12.0156,14.7687,1.0433,42254.3988,17.6294,11.7730,14.7012,0.9987,23969.0544,18.0911,11.4773,14.7842,1.1279,23685.3148,17.4248,17.4681,17.4465,-10.0401,4.8113,17.4681,17.5218,17.4949,-9.3961,4.2404,17.5218,17.7099,17.6159,-7.6456,2.2508,17.7099,17.6700,17.6900,4.4664,1.5289,17.6700,17.6294,17.6497,3.5468,1.4891,17.6294,17.5202,17.5748,0.8343,0.4279,18.0932,18.0890,18.0911,0.2719,-0.7871,18.0911,18.0932,18.0921,-0.2101,-0.8270,17.4248,18.0911,17.7580,-5.3514,-1.7555,12.5269,12.5089,12.5179,4.2792,-4.8736,12.6416,12.5948,12.6182,6.5353,-4.3028,13.2230,13.1801,13.2016,1.8365,-2.3131,12.8583,12.8816,12.8699,-2.6623,-1.5913,12.8213,12.8748,12.8481,-3.4080,-1.5514,15.1749,15.0900,15.1325,0.8425,-0.4903,15.1749,15.1540,15.1645,1.1384,0.7248,15.0223,14.9794,15.0009,2.4157,0.7646,13.0589,12.5048,12.7819,3.7666,1.6931,8.6396,675.1114,-21153.5000,89908.7680
44.0000,12.6112,17.7910,9821.9000,83235.1000,-73413.2000,4.4445,2062.5588,13320.0118,15382.5706,215.7297,96555.1118,7759.3412,-88795.7706,17.7737,12.3147,15725.6000,0.0000,15725.6000,-0.5702,3719.0706,0.0000,3719.0706,26.5973,0.0000,12006.5294,12006.5294,17.7208,13.9236,16320.1000,0.0000,16320.1000,-0.8968,3185.1510,0.0000,3185.1510,41.2438,0.0000,13134.9490,13134.9490,17.7174,12.2596,840.3000,0.0000,840.3000,-0.0305,198.8688,0.0000,198.8688,1.4173,0.0000,641.4312,641.4312,17.7570,15.0443,17069.2000,0.0000,17069.2000,-1.3132,3329.7458,0.0000,3329.7458,60.2068,0.0000,13739.4542,13739.4542,17.7905,12.3312,840.3000,0.0000,840.3000,-0.0305,198.6876,0.0000,198.6876,1.4091,0.0000,641.6124,641.6124,17.7554,11.7372,14.7463,1.0963,44399.8487,17.7081,11.6680,14.6881,0.9903,23766.5002,17.7616,11.7155,14.7385,0.9913,20816.2599,17.7910,17.7737,17.7824,4.1129,4.8721,17.7737,17.7554,17.7645,3.3127,4.3019,17.7554,17.7208,17.7381,1.5342,2.3891,17.7208,17.7174,17.7191,0.4104,1.4922,17.7174,17.7081,17.7127,0.8198,1.4618,17.7081,17.5880,17.6480,0.9427,0.4416,17.7905,17.8426,17.8166,-3.2541,-0.8716,17.7616,17.7905,17.7760,-3.7553,-0.9021,17.7910,17.7616,17.7763,0.2804,-1.7947,12.5418,12.5405,12.5411,0.3390,-4.9381,12.5674,12.5714,12.5694,-0.5303,-4.3679,13.2186,13.2141,13.2164,0.2379,-2.4551,12.8067,12.8129,12.8098,-0.6664,-1.5582,12.8116,12.8176,12.8146,-0.3443,-1.5278,15.0443,15.1100,15.0772,-0.6084,-0.5076,15.0443,15.0665,15.0554,-1.2572,0.8056,14.9668,14.9726,14.9697,-0.3172,0.8361,13.2907,12.8132,13.0520,3.3187,1.7287,8.7003,679.8532,-22617.7000,88982.6088
45.0000,12.6491,15.7183,18261.1000,42738.1000,-24477.0000,2.9697,3832.3043,6845.2385,10677.5428,145.5053,49583.3385,14428.7957,-35154.5428,15.8728,10.4539,15732.1000,0.0000,15732.1000,-0.5705,3812.1504,0.0000,3812.1504,26.4961,0.0000,11919.9496,11919.9496,16.5465,12.7637,21522.6000,0.0000,21522.6000,-1.1827,4268.6613,0.0000,4268.6613,54.3813,0.0000,17253.9387,17253.9387,16.7638,11.3262,918.7000,0.0000,918.7000,-0.0333,220.0605,0.0000,220.0605,1.5485,0.0000,698.6395,698.6395,17.7401,15.0276,17612.4000,0.0000,17612.4000,-1.3550,3436.4836,0.0000,3436.4836,62.2633,0.0000,14175.9164,14175.9164,17.8196,12.3597,918.7000,0.0000,918.7000,-0.0333,217.1465,0.0000,217.1465,1.5469,0.0000,701.5535,701.5535,16.0706,13.0100,14.5403,0.1865,7553.2963,16.9867,12.0671,14.5269,0.2698,6475.3127,17.8238,11.3487,14.5862,0.3551,7457.4448,15.7183,15.8728,15.7955,-23.9177,3.2060,15.8728,16.0706,15.9717,-21.5769,2.6356,16.0706,16.5465,16.3086,-17.1923,1.9957,16.5465,16.7638,16.6552,-12.7800,0.8130,16.7638,16.9867,16.8752,-10.0478,0.7797,16.9867,17.5754,17.2810,-4.3699,0.4384,17.8196,17.8188,17.8192,0.0910,-0.9166,17.8238,17.8196,17.8217,0.6098,-0.9499,15.7183,17.8238,16.7710,-12.0722,-1.2485,12.5478,12.5471,12.5475,0.1356,-3.2671,13.0538,12.9907,13.0223,5.5247,-2.6967,13.0107,13.0675,13.0391,-2.0805,-2.0568,13.4579,13.3449,13.4014,7.1980,-0.8741,13.8478,13.5423,13.6950,10.6838,-0.8408,15.0276,15.0643,15.0459,-0.3180,-0.4995,15.0276,15.0322,15.0299,-0.2489,0.8555,14.9320,14.9381,14.9351,-0.3587,0.8888,14.0355,12.9298,13.4826,5.2562,1.1874,5.7685,450.7580,32227.5000,21486.0538
46.0000,12.7429,15.4621,18901.4000,37982.7000,-19081.3000,2.7783,3960.4240,6096.6103,10057.0344,136.3138,44079.3103,14940.9760,-29138.3344,15.4888,10.0802,13321.2000,0.0000,13321.2000,-0.4831,3244.3148,0.0000,3244.3148,23.0469,0.0000,10076.8852,10076.8852,15.7650,11.9930,21688.6000,0.0000,21688.6000,-1.1918,4349.8968,0.0000,4349.8968,55.9272,0.0000,17338.7032,17338.7032,15.9411,10.5219,538.7000,0.0000,538.7000,-0.0195,130.4193,0.0000,130.4193,0.9202,0.0000,408.2807,408.2807,17.0917,14.3849,17775.5000,0.0000,17775.5000,-1.3675,3498.8717,0.0000,3498.8717,62.8581,0.0000,14276.6283,14276.6283,16.9138,11.4730,538.7000,0.0000,538.7000,-0.0195,128.7901,0.0000,128.7901,0.9067,0.0000,409.9099,409.9099,15.5419,13.3774,14.4597,0.1119,4532.8228,16.1717,12.7317,14.4517,0.1601,3842.0997,16.8300,12.1818,14.5059,0.2163,4542.5329,15.4621,15.4888,15.4754,-3.8039,2.9739,15.4888,15.5419,15.5154,-5.4479,2.4909,15.5419,15.7650,15.6535,-7.8465,1.9479,15.7650,15.9411,15.8531,-9.6209,0.7561,15.9411,16.1717,16.0564,-9.8227,0.7365,16.1717,17.1498,16.6608,-7.4265,0.4470,16.9138,17.0635,16.9887,-9.9636,-0.9206,16.8300,16.9138,16.8719,-11.4030,-0.9401,15.4621,16.8300,16.1460,-7.4835,-1.1935,12.4907,12.4950,12.4929,-0.5998,-3.0337,12.9356,12.9472,12.9414,-0.9171,-2.5507,12.7283,12.8161,12.7722,-3.1616,-2.0077,13.8939,13.8024,13.8482,5.4505,-0.8159,14.1034,13.9766,14.0400,4.2218,-0.7963,14.3849,14.8871,14.6360,-4.8874,-0.5068,14.3849,14.4983,14.4416,-7.0402,0.8608,14.4311,14.5178,14.4745,-5.4995,0.8803,13.9957,13.4062,13.7009,2.6937,1.1337,5.4294,424.2616,34781.4000,12917.4554
47.0000,11.6816,12.7777,25248.3000,26563.0000,-1314.7000,2.5687,5386.7191,4163.2039,9549.9230,126.8006,30726.2039,19861.5809,-10864.6230,13.0131,7.6616,13011.3000,0.0000,13011.3000,-0.4718,3277.4826,0.0000,3277.4826,22.6373,0.0000,9733.8174,9733.8174,14.2297,10.4790,44620.3000,0.0000,44620.3000,-2.4520,9156.8539,0.0000,9156.8539,116.6521,0.0000,35463.4461,35463.4461,15.6779,10.2650,419.6000,0.0000,419.6000,-0.0152,101.9367,0.0000,101.9367,0.7252,0.0000,317.6633,317.6633,16.4737,13.7726,19346.6000,0.0000,19346.6000,-1.4884,3841.0251,0.0000,3841.0251,69.1834,0.0000,15505.5749,15505.5749,16.2840,10.8573,419.6000,0.0000,419.6000,-0.0152,101.1323,0.0000,101.1323,0.7152,0.0000,318.4677,318.4677,11.1635,17.5487,14.3561,-0.1792,-7259.4485,14.6312,14.1396,14.3854,0.0124,298.0971,13.9074,14.9261,14.4167,-0.0257,-540.4713,12.7777,13.0131,12.8954,-31.0764,2.7321,13.0131,13.3157,13.1644,-28.3120,2.2603,13.8040,14.2297,14.0168,-19.6915,2.5551,14.2297,15.6779,14.9538,-10.7930,0.1031,15.6779,16.0862,15.8821,-2.0449,0.0878,14.8374,16.9888,15.9131,-8.9637,0.2451,16.2840,16.3722,16.3281,-7.9128,-1.2433,16.2440,16.2840,16.2640,-7.2767,-1.2586,12.7777,16.4057,14.5917,-18.6983,-1.1210,10.7933,10.9381,10.8657,-19.5773,-2.8011,11.1635,11.4277,11.2956,-19.8022,-2.3293,10.6970,11.1635,10.9303,-22.1693,-2.6240,13.7247,13.8040,13.7643,-0.9528,-0.1721,14.6312,14.0603,14.3458,3.7489,-0.1568,13.7726,14.6312,14.2019,-5.1801,-0.3141,13.7726,13.8609,13.8167,-7.4816,1.1743,13.8224,13.9074,13.8649,-7.2967,1.1896,13.9074,13.6614,13.7844,1.0659,1.0520,5.0205,392.3126,76502.7000,-7501.8227
48.0000,14.9041,15.0419,29223.9000,21127.3000,8096.6000,-2.5187,5910.5401,3568.5215,9479.0616,126.1068,24695.8215,23313.3599,-1382.4616,15.3257,9.9186,13011.5000,0.0000,13011.5000,-0.4718,3175.7486,0.0000,3175.7486,23.5063,0.0000,9835.7514,9835.7514,15.3500,11.5835,55005.3000,0.0000,55005.3000,-3.0227,11099.1648,0.0000,11099.1648,147.8106,0.0000,43906.1352,43906.1352,15.7251,10.3111,405.9000,0.0000,405.9000,-0.0147,98.5473,0.0000,98.5473,0.7042,0.0000,307.3527,307.3527,15.5828,12.8902,21446.8000,0.0000,21446.8000,-1.6500,4312.8392,0.0000,4312.8392,77.5238,0.0000,17133.9608,17133.9608,15.3940,9.9873,405.9000,0.0000,405.9000,-0.0147,98.9792,0.0000,98.9792,0.6981,0.0000,306.9208,306.9208,12.6353,15.5878,14.1116,-1.0815,-43799.6770,12.5264,15.7053,14.1159,-1.0480,-25152.3035,13.0950,15.3389,14.2170,-0.7398,-15534.8442,15.3257,15.0500,15.1879,27.7238,-2.0763,15.5878,15.3257,15.4567,27.7226,-2.5481,15.5878,14.9462,15.2670,15.1451,1.2982,15.7251,15.6539,15.6895,8.9371,-1.7245,15.7053,15.7251,15.7152,-1.9546,-1.7392,15.7053,15.9240,15.8147,-1.1285,0.3121,15.3940,15.5031,15.4486,-10.5550,-1.3379,15.3389,15.3940,15.3665,-10.7723,-1.3526,15.3389,14.2190,14.7790,2.3189,0.4424,15.0419,14.5564,14.7991,47.5268,2.0221,13.6789,13.3460,13.5125,26.8116,2.4939,11.5835,11.3248,11.4541,6.3809,-1.3524,11.5835,11.7902,11.6868,-25.0122,1.6703,11.7772,12.1854,11.9813,-28.4749,1.6850,12.8902,14.0949,13.4925,-8.5016,-0.3663,12.8902,13.0027,12.9465,-10.4434,1.2836,12.9685,13.0762,13.0224,-10.1086,1.2984,15.0419,13.1441,14.0930,3.7833,-0.4966,0.1000,7.8141,98372.0000,-84486.8247
49.0000,15.0869,14.6250,31936.3000,17973.2000,13963.1000,-2.5107,6440.4260,3049.3140,9489.7401,121.8628,21022.5140,25495.8740,4473.3599,15.1999,9.7980,13032.2000,0.0000,13032.2000,-0.4726,3186.1292,0.0000,3186.1292,22.7282,0.0000,9846.0708,9846.0708,15.5420,11.7733,52589.6000,0.0000,52589.6000,-2.8899,10581.8049,0.0000,10581.8049,138.5032,0.0000,42007.7951,42007.7951,15.8113,10.3954,416.1000,0.0000,416.1000,-0.0151,100.9093,0.0000,100.9093,0.7214,0.0000,315.1907,315.1907,15.4013,12.7107,22657.1000,0.0000,22657.1000,-1.7431,4568.3721,0.0000,4568.3721,83.1946,0.0000,18088.7279,18088.7279,15.2590,9.8557,416.1000,0.0000,416.1000,-0.0151,101.6487,0.0000,101.6487,0.7249,0.0000,314.4513,314.4513,12.9924,15.1692,14.0808,-0.7926,-32098.9402,12.1341,15.8245,13.9793,-1.2093,-29024.1177,13.0288,15.2523,14.1406,-0.7286,-15301.4717,15.1999,15.1984,15.1991,0.1948,-2.0904,15.1692,15.1999,15.1846,-3.2257,-2.5629,15.1692,15.2093,15.1892,-0.8790,1.2603,15.8113,15.7993,15.8053,1.4563,-1.6296,15.8245,15.8113,15.8179,1.2983,-1.6447,15.8245,15.8135,15.8190,0.1109,0.3943,15.2590,15.2808,15.2699,-2.0976,-1.3488,15.2523,15.2590,15.2557,-1.2786,-1.3639,15.2523,14.5328,14.8926,1.4299,0.4203,14.6250,14.6449,14.6349,-1.9225,2.0344,13.7312,13.7006,13.7159,2.5140,2.5069,11.7733,11.6438,11.7085,3.1285,-1.3163,11.7733,11.7644,11.7688,1.0487,1.5736,11.7514,11.7897,11.7705,-2.4846,1.5887,12.7107,13.3490,13.0299,-5.5244,-0.4503,12.7107,12.7390,12.7249,-2.6151,1.2928,12.7058,12.7434,12.7246,-3.5351,1.3079,14.6250,13.8124,14.2187,1.5755,-0.4763,0.1000,7.8141,103074.2000,-76424.5295
50.0000,15.1371,14.1793,34194.1000,15420.7000,18773.4000,-2.5075,6890.2778,2619.4661,9509.7439,121.3681,18040.1661,27303.8222,9263.6561,15.2175,9.8152,13033.7000,0.0000,13033.7000,-0.4726,3185.7489,0.0000,3185.7489,22.7731,0.0000,9847.9511,9847.9511,15.5381,11.7695,57066.0000,0.0000,57066.0000,-3.1359,11483.1700,0.0000,11483.1700,149.7802,0.0000,45582.8300,45582.8300,15.7983,10.3827,406.9000,0.0000,406.9000,-0.0148,98.6951,0.0000,98.6951,0.7046,0.0000,308.2049,308.2049,15.2990,12.6095,22527.7000,0.0000,22527.7000,-1.7331,4549.1416,0.0000,4549.1416,82.9866,0.0000,17978.5584,17978.5584,15.1630,9.7620,406.9000,0.0000,406.9000,-0.0148,99.5284,0.0000,99.5284,0.7103,0.0000,307.3716,307.3716,12.8204,15.2217,14.0211,-0.9009,-36485.9778,11.9869,15.7961,13.8915,-1.2862,-30867.6824,13.0344,15.1575,14.0959,-0.7169,-15054.2870,15.2175,15.2152,15.2164,0.2669,-2.0822,15.2217,15.2175,15.2196,0.4819,-2.5549,15.2217,15.2084,15.2151,0.3706,1.3845,15.7983,15.7988,15.7985,-0.0227,-1.7514,15.7961,15.7983,15.7972,-0.1911,-1.7662,15.7961,15.8177,15.8069,-0.0870,0.3348,15.1630,15.1748,15.1689,-1.1597,-1.3983,15.1575,15.1630,15.1603,-1.0923,-1.4131,15.1575,14.7548,14.9561,0.8257,0.4253,14.1793,14.2320,14.2056,-5.1219,2.0251,13.3962,13.4405,13.4184,-3.5317,2.4977,11.7695,11.7459,11.7577,0.6525,-1.4416,11.7695,11.7692,11.7694,0.0653,1.6943,11.7573,11.7591,11.7582,-0.0903,1.7091,12.6095,12.9804,12.7950,-2.7762,-0.3919,12.6095,12.6227,12.6161,-1.2538,1.3412,12.5916,12.6068,12.5992,-1.4542,1.3560,14.1793,14.2363,14.2078,-0.0725,-0.4824,0.1000,7.8141,112214.6000,-82407.9472
51.0000,15.1990,13.8226,36180.7000,13304.6000,22876.1000,-2.5108,7283.4775,2263.4290,9546.9064,121.3561,15568.0290,28897.2225,13329.1936,15.2695,9.8660,13022.8000,0.0000,13022.8000,-0.4722,3180.8839,0.0000,3180.8839,22.7481,0.0000,9841.9161,9841.9161,15.5308,11.7623,52510.2000,0.0000,52510.2000,-2.8856,10567.5571,0.0000,10567.5571,137.8321,0.0000,41942.6429,41942.6429,15.7407,10.3263,416.0000,0.0000,416.0000,-0.0151,100.9787,0.0000,100.9787,0.7205,0.0000,315.0213,315.0213,15.2601,12.5710,22347.6000,0.0000,22347.6000,-1.7193,4515.3693,0.0000,4515.3693,82.4733,0.0000,17832.2307,17832.2307,15.0972,9.6978,416.0000,0.0000,416.0000,-0.0151,101.8436,0.0000,101.8436,0.7273,0.0000,314.1564,314.1564,12.6761,15.2757,13.9759,-0.9430,-38192.8239,11.9667,15.7333,13.8500,-1.2297,-29513.1248,13.0507,15.0934,14.0720,-0.6669,-14004.7403,15.2695,15.2633,15.2664,0.6623,-2.0860,15.2757,15.2695,15.2726,0.6982,-2.5582,15.2757,15.2495,15.2626,0.6323,1.2508,15.7407,15.7461,15.7434,-0.6067,-1.6347,15.7333,15.7407,15.7370,-0.6675,-1.6498,15.7333,15.8023,15.7678,-0.4129,0.3817,15.0972,15.1054,15.1013,-0.7568,-1.3376,15.0934,15.0972,15.0953,-0.7252,-1.3527,15.0934,14.8834,14.9884,0.4477,0.4249,13.8226,13.8667,13.8447,-4.2970,2.0307,13.1119,13.1543,13.1331,-3.3839,2.5029,11.7623,11.7597,11.7610,0.0982,-1.3062,11.7623,11.7628,11.7625,-0.0237,1.5794,11.7492,11.7504,11.7498,-0.0422,1.5945,12.5710,12.7560,12.6635,-1.5276,-0.4370,12.5710,12.5763,12.5736,-0.4538,1.2823,12.5428,12.5494,12.5461,-0.5820,1.2974,13.8226,14.4050,14.1138,-1.0751,-0.4802,0.1000,7.8141,111588.7000,-81710.6890
52.0000,15.2672,13.5161,37831.0000,11367.1000,26463.9000,-2.5051,7607.5215,1937.0451,9544.5666,120.8875,13304.1451,30223.4785,16919.3334,15.3436,9.9384,13022.2000,0.0000,13022.2000,-0.4722,3177.6054,0.0000,3177.6054,22.7296,0.0000,9844.5946,9844.5946,15.5341,11.7654,57245.2000,0.0000,57245.2000,-3.1458,11519.9190,0.0000,11519.9190,150.2804,0.0000,45725.2810,45725.2810,15.7012,10.2878,407.5000,0.0000,407.5000,-0.0148,98.9668,0.0000,98.9668,0.7064,0.0000,308.5332,308.5332,15.2107,12.5221,22303.4000,0.0000,22303.4000,-1.7159,4509.7404,0.0000,4509.7404,82.3672,0.0000,17793.6596,17793.6596,15.0790,9.6800,407.5000,0.0000,407.5000,-0.0148,99.7870,0.0000,99.7870,0.7131,0.0000,307.7130,307.7130,12.4870,15.3524,13.9197,-1.0736,-43481.1590,11.9137,15.6970,13.8054,-1.2758,-30618.0847,13.0085,15.0781,14.0433,-0.6979,-14655.9932,15.3436,15.3346,15.3391,0.9367,-2.0770,15.3524,15.3436,15.3480,0.9689,-2.5493,15.3524,15.3169,15.3347,0.9286,1.3850,15.7012,15.7049,15.7030,-0.4281,-1.7608,15.6970,15.7012,15.6991,-0.3984,-1.7755,15.6970,15.7691,15.7331,-0.3607,0.3227,15.0790,15.0813,15.0802,-0.1965,-1.3931,15.0781,15.0790,15.0786,-0.1430,-1.4079,15.0781,14.9400,15.0091,0.3090,0.4281,13.5161,13.5541,13.5351,-3.6767,2.0203,12.8691,12.9057,12.8874,-2.9058,2.4925,11.7654,11.7631,11.7643,0.0987,-1.4417,11.7654,11.7650,11.7652,0.0915,1.7040,11.7523,11.7516,11.7520,0.0851,1.7188,12.5221,12.6480,12.5850,-0.8880,-0.3795,12.5221,12.5279,12.5250,-0.5283,1.3364,12.4967,12.5023,12.4995,-0.5033,1.3512,13.5161,14.4193,13.9677,-1.7042,-0.4848,0.1000,7.8141,119849.7000,-88755.2369
53.0000,14.9659,14.8720,33448.9000,21968.5000,11480.4000,-2.7782,6758.4099,3716.1819,10474.5918,134.4759,25684.6819,26690.4901,1005.8082,14.9302,9.5346,13022.4000,0.0000,13022.4000,-0.4722,3195.2325,0.0000,3195.2325,22.7051,0.0000,9827.1675,9827.1675,15.4363,11.6691,53193.3000,0.0000,53193.3000,-2.9231,10719.8870,0.0000,10719.8870,139.6353,0.0000,42473.4130,42473.4130,15.6819,10.2690,415.4000,0.0000,415.4000,-0.0151,100.9111,0.0000,100.9111,0.7205,0.0000,314.4889,314.4889,15.2754,12.5861,22058.3000,0.0000,22058.3000,-1.6970,4455.9080,0.0000,4455.9080,81.5339,0.0000,17602.3920,17602.3920,15.1604,9.7595,415.4000,0.0000,415.4000,-0.0151,101.6110,0.0000,101.6110,0.7271,0.0000,313.7890,313.7890,13.0697,14.8838,13.9768,-0.6825,-27640.0959,11.8588,15.6800,13.7694,-1.2938,-31051.5454,12.8390,15.1657,14.0024,-0.7878,-16543.9474,14.9302,14.9724,14.9513,-4.6211,-2.2819,14.8838,14.9302,14.9070,-5.2631,-2.7541,14.8838,15.0792,14.9815,-4.2031,1.1962,15.6819,15.6837,15.6828,-0.1851,-1.7269,15.6800,15.6819,15.6810,-0.1601,-1.7419,15.6800,15.7304,15.7052,-0.2774,0.3649,15.1604,15.1508,15.1556,0.9689,-1.3321,15.1657,15.1604,15.1631,1.0785,-1.3472,15.1657,14.9359,15.0508,0.5622,0.4963,14.8720,14.7300,14.8010,15.3351,2.2279,13.8214,13.7001,13.7607,10.5978,2.7001,11.6691,11.7083,11.6887,-0.8531,-1.2502,11.6691,11.6780,11.6735,-1.0476,1.6729,11.6654,11.6789,11.6722,-0.9043,1.6879,12.5861,12.5836,12.5849,0.0568,-0.4189,12.5861,12.5784,12.5823,0.7502,1.2781,12.5456,12.5398,12.5427,0.5801,1.2932,14.8720,13.5420,14.2070,2.9464,-0.5503,0.1000,7.8141,100585.2000,-75235.5888
54.0000,12.4610,13.5494,27152.5000,28504.9000,-1352.4000,2.7596,5716.4005,4546.0758,10262.4763,134.2022,33050.9758,21436.0995,-11614.8763,13.7221,8.3550,13026.6000,0.0000,13026.6000,-0.4724,3249.1970,0.0000,3249.1970,22.8521,0.0000,9777.4030,9777.4030,15.2161,11.4519,57925.1000,0.0000,57925.1000,-3.1831,11711.5024,0.0000,11711.5024,152.3208,0.0000,46213.5976,46213.5976,15.8530,10.4361,531.5000,0.0000,531.5000,-0.0193,128.8247,0.0000,128.8247,0.9221,0.0000,402.6753,402.6753,15.4086,12.7180,20892.7000,0.0000,20892.7000,-1.6073,4212.1627,0.0000,4212.1627,77.1364,0.0000,16680.5373,16680.5373,15.4115,10.0047,531.5000,0.0000,531.5000,-0.0193,129.5770,0.0000,129.5770,0.9292,0.0000,401.9230,401.9230,11.5023,16.4989,14.0006,-0.6048,-24492.7381,11.9321,15.9429,13.9375,-0.4369,-10485.6524,12.6505,15.5248,14.0876,-0.3131,-6575.0693,13.5494,13.7221,13.6358,-15.8167,1.8978,13.7221,13.9414,13.8317,-12.9173,1.4254,15.1469,15.1101,15.1285,1.8326,2.6963,15.8530,15.8028,15.8279,1.8095,-0.4868,15.9429,15.8530,15.8979,2.6771,-0.5061,15.9429,15.6205,15.7817,0.9817,0.1717,15.4115,15.3832,15.3973,2.9763,-1.4356,15.4262,15.4115,15.4188,3.1451,-1.4549,13.5494,15.3583,14.4539,-7.1447,-0.8618,11.1288,11.5659,11.3473,-41.6194,-1.9705,11.5023,12.0034,11.7529,-24.1719,-1.4981,11.4519,11.5023,11.4771,-2.4947,-2.7690,11.4519,11.5254,11.4887,-2.1724,0.4141,11.4770,11.5742,11.5256,-1.7101,0.4334,12.7180,12.5667,12.6423,0.7520,-0.2444,12.7180,12.7021,12.7101,1.6008,1.3629,12.6645,12.6505,12.6575,1.4444,1.3822,12.6505,14.6962,13.6734,-6.3811,0.7891,5.4102,422.7586,91555.0000,-41553.4598
55.0000,12.4208,16.5248,20926.3000,82059.1000,-61132.8000,4.9666,4408.6014,13075.2140,17483.8154,242.2531,95134.3140,16517.6986,-78616.6154,16.3949,10.9628,13033.5000,0.0000,13033.5000,-0.4726,3136.8340,0.0000,3136.8340,23.2872,0.0000,9896.6660,9896.6660,16.0334,12.2577,33467.6000,0.0000,33467.6000,-1.8391,6686.3482,0.0000,6686.3482,88.3530,0.0000,26781.2518,26781.2518,16.0084,10.5880,501.7000,0.0000,501.7000,-0.0182,121.3547,0.0000,121.3547,0.8682,0.0000,380.3453,380.3453,15.1552,12.4671,18965.2000,0.0000,18965.2000,-1.4591,3837.9190,0.0000,3837.9190,69.8542,0.0000,15127.2810,15127.2810,14.9302,9.5345,501.7000,0.0000,501.7000,-0.0182,123.0993,0.0000,123.0993,0.8739,0.0000,378.6007,378.6007,16.2486,12.3304,14.2895,0.6796,27525.3930,15.9915,12.4196,14.2055,0.5576,13382.8366,14.8943,13.5559,14.2251,0.2089,4387.7050,16.5248,16.3949,16.4599,34.1392,5.4295,16.3949,16.2486,16.3218,30.1080,4.9569,16.2486,16.0334,16.1410,12.2776,3.1355,16.0334,16.0084,16.0209,2.3877,1.2964,16.0084,15.9915,15.9999,1.2898,1.2782,15.9915,15.7649,15.8782,1.2235,0.3068,14.9302,14.9928,14.9615,-5.2009,-1.1522,14.8943,14.9302,14.9122,-6.0545,-1.1704,16.5248,14.8943,15.7096,15.2120,-2.0204,12.0416,12.0108,12.0262,8.2509,-5.5069,12.1731,12.1429,12.1580,4.9479,-5.0343,12.2246,12.0840,12.1543,8.2309,-3.2130,12.2697,12.1803,12.2250,8.9445,-1.3738,12.4771,12.2922,12.3847,10.4258,-1.3557,12.4671,12.6225,12.5448,-1.1184,-0.3843,12.4671,12.5017,12.4844,-2.6642,1.0748,12.4523,12.4811,12.4667,-2.2437,1.0930,12.9513,13.5830,13.2672,-4.8432,1.9430,9.8716,771.3815,5336.9000,45295.9346
56.0000,12.5054,18.2292,7283.4000,121363.0000,-114079.6000,6.1144,1532.2196,19374.9338,20907.1534,295.9177,140737.9338,5751.1804,-134986.7534,18.1336,12.6658,22120.4000,0.0000,22120.4000,-0.8021,5208.1494,0.0000,5208.1494,37.9834,0.0000,16912.2506,16912.2506,17.5566,13.7605,25918.9000,0.0000,25918.9000,-1.4243,5069.6635,0.0000,5069.6635,67.4402,0.0000,20849.2365,20849.2365,17.3316,11.8813,997.4000,0.0000,997.4000,-0.0362,237.1937,0.0000,237.1937,1.7222,0.0000,760.2063,760.2063,15.7909,13.0964,17968.6000,0.0000,17968.6000,-1.3824,3602.4565,0.0000,3602.4565,66.4831,0.0000,14366.1435,14366.1435,15.8919,10.4737,997.4000,0.0000,997.4000,-0.0362,241.6263,0.0000,241.6263,1.7497,0.0000,755.7737,755.7737,17.9961,10.8322,14.4142,0.8300,33616.6783,17.0844,11.5226,14.3035,0.5800,13919.3841,15.9728,12.6333,14.3031,0.3482,7312.9461,18.2292,18.1336,18.1814,20.8342,4.4968,18.1336,17.9961,18.0649,21.0942,3.6947,17.9961,17.5566,17.7764,19.7940,2.4780,17.5566,17.3316,17.4441,17.2340,1.0537,17.3316,17.0844,17.2080,14.6378,1.0176,17.0844,15.9019,16.4932,7.4800,0.3687,15.8919,15.7505,15.8212,10.4331,-1.0137,15.9728,15.8919,15.9323,12.3690,-1.0498,18.2292,15.9728,17.1010,16.8507,-1.6176,12.2621,12.2494,12.2557,2.8291,-4.5663,12.1781,12.1760,12.1771,0.2887,-3.7641,13.0216,12.8209,12.9213,9.3143,-2.5475,12.0626,12.0847,12.0736,-1.7675,-1.1232,11.9715,12.0686,12.0200,-4.3413,-1.0871,13.0964,12.6362,12.8663,3.9384,-0.4382,13.0964,12.9970,13.0467,6.8441,0.9442,12.9039,12.8353,12.8696,4.9204,0.9804,12.7612,13.2603,13.0108,-3.0355,1.5481,12.0833,944.2096,-46076.9000,54849.0086
57.0000,12.6678,18.6881,4162.6000,132306.9000,-128144.3000,6.4692,873.2951,21200.2430,22073.5381,312.7908,153507.1430,3289.3049,-150217.8381,18.6622,13.1848,26985.5000,0.0000,26985.5000,-0.9785,6312.6730,0.0000,6312.6730,45.2256,0.0000,20672.8270,20672.8270,18.3939,19.0863,6767.2000,6237.7000,529.5000,-0.7033,1309.1160,1099.6560,2408.7720,33.5804,7337.3560,5458.0840,-1879.2720,18.2918,12.8217,1676.8000,0.0000,1676.8000,-0.0608,394.0279,0.0000,394.0279,2.8414,0.0000,1282.7721,1282.7721,16.9049,14.1995,18367.8000,0.0000,18367.8000,-1.4131,3624.7876,0.0000,3624.7876,67.1965,0.0000,14743.0124,14743.0124,17.1853,11.7381,1676.8000,0.0000,1676.8000,-0.0608,399.5016,0.0000,399.5016,2.9002,0.0000,1277.2984,1277.2984,18.6180,10.5182,14.5681,1.2545,50808.0613,18.1424,10.7763,14.4594,1.0268,24643.2058,17.3021,11.5808,14.4415,0.7975,16748.0795,18.6881,18.6622,18.6752,6.0171,4.7758,18.6622,18.6180,18.6401,7.0005,3.7973,18.6180,18.3939,18.5059,8.8629,2.1710,18.3939,18.2918,18.3428,10.9041,1.4677,18.2918,18.1424,18.2171,12.2358,1.4068,18.1424,16.8353,17.4889,12.0744,0.5395,17.1853,16.9478,17.0665,15.0874,-0.8736,17.3021,17.1853,17.2437,15.8839,-0.9344,18.6881,17.3021,17.9951,10.8485,-1.6934,12.5731,12.5571,12.5651,3.7920,-4.8445,12.4430,12.4183,12.4307,3.1190,-3.8659,14.1622,13.8407,14.0015,13.0945,-2.2396,11.8892,11.9079,11.8986,-2.0543,-1.5363,11.8141,11.8508,11.8324,-2.2054,-1.4755,14.1995,13.2944,13.7470,10.6866,-0.6081,14.1995,13.9833,14.0914,12.6663,0.8050,13.8256,13.6577,13.7417,10.5829,0.8658,12.6875,12.9980,12.8428,-1.9687,1.6247,12.7644,997.4248,-78907.9000,92199.3467
58.0000,12.3016,18.4473,2688.0000,140544.1000,-137856.1000,6.7818,567.4349,22333.9571,22901.3920,328.0117,162878.0571,2120.5651,-160757.4920,18.4582,12.9851,30675.9000,0.0000,30675.9000,-1.1124,7193.7996,0.0000,7193.7996,51.0439,0.0000,23482.1004,23482.1004,12.4219,15.0666,2658.7000,5847.7000,-3189.0000,0.4568,561.4492,937.6045,1499.0537,22.1144,6785.3045,2097.2508,-4688.0537,17.7768,12.3177,1812.0000,0.0000,1812.0000,-0.0657,428.5177,0.0000,428.5177,3.0302,0.0000,1383.4823,1383.4823,17.6772,14.9651,18389.5000,0.0000,18389.5000,-1.4148,3591.1223,0.0000,3591.1223,65.9745,0.0000,14798.3777,14798.3777,17.9678,12.5046,1812.0000,0.0000,1812.0000,-0.0657,427.5021,0.0000,427.5021,3.0768,0.0000,1384.4979,1384.4979,18.4712,10.9735,14.7224,1.6352,66224.2468,17.8200,11.3526,14.5863,1.2694,30466.0853,18.0603,11.1861,14.6232,1.3493,28334.8035,18.4473,18.4582,18.4528,-2.6255,5.0185,18.4582,18.4712,18.4647,-2.0582,3.9061,18.4712,18.4824,18.4768,-0.2929,1.6161,17.7296,17.7768,17.7532,-7.0567,2.0729,17.7768,17.8200,17.7984,-4.9943,2.0072,17.8200,17.6134,17.7167,2.8081,0.7858,17.9678,17.7569,17.8624,9.6627,-0.6290,18.0603,17.9678,18.0141,9.3554,-0.6947,18.4473,18.0603,18.2538,3.1801,-1.7634,12.1086,12.1304,12.1195,-5.3186,-5.0820,11.8071,11.8630,11.8350,-7.1291,-3.9696,12.4219,12.9435,12.6827,-15.8560,-1.6796,12.4644,12.4219,12.4431,6.6304,-2.1364,12.5656,12.4691,12.5173,8.3238,-2.0707,14.9651,14.3098,14.6374,10.8049,-0.8493,14.9651,14.7406,14.8528,9.2472,0.5654,14.5078,14.3290,14.4184,8.2249,0.6311,12.3530,12.8133,12.5832,-3.0740,1.6998,14.2702,1115.0961,-88355.7000,125025.1357
59.0000,12.2004,18.4370,1578.5000,148044.5000,-146466.0000,7.0786,333.7944,23472.3451,23806.1395,341.4784,171516.8451,1244.7056,-170272.1395,18.4376,12.9649,36216.4000,0.0000,36216.4000,-1.3133,8495.2416,0.0000,8495.2416,60.4290,0.0000,27721.1584,27721.1584,12.6278,16.6846,1060.4000,5310.3000,-4249.9000,0.3404,223.1823,853.7298,1076.9121,16.6245,6164.0298,837.2177,-5326.8121,18.1202,12.6540,1855.5000,0.0000,1855.5000,-0.0673,436.9413,0.0000,436.9413,3.1249,0.0000,1418.5587,1418.5587,17.9909,15.2762,17474.2000,0.0000,17474.2000,-1.3443,3398.2013,0.0000,3398.2013,61.8594,0.0000,14075.9987,14075.9987,18.2502,12.7813,1855.5000,0.0000,1855.5000,-0.0673,436.2427,0.0000,436.2427,3.1167,0.0000,1419.2573,1419.2573,18.4394,11.1422,14.7908,1.6077,65111.5418,18.0874,11.2563,14.6718,1.3545,32507.7626,18.2802,11.1501,14.7151,1.4138,29689.6036,18.4370,18.4376,18.4373,-0.1281,5.2967,18.4376,18.4394,18.4385,-0.2577,3.9834,18.4394,18.4512,18.4453,-0.3215,1.6700,18.1521,18.1202,18.1362,4.6799,2.0105,18.1202,18.0874,18.1038,3.7443,1.9432,18.0874,17.8396,17.9635,3.0370,0.7094,18.2502,18.1600,18.2051,4.1948,-0.6350,18.2802,18.2502,18.2652,3.0895,-0.7023,18.4370,18.2802,18.3586,1.3233,-1.7819,12.0779,12.0797,12.0788,-0.4328,-5.3604,11.7859,11.7901,11.7880,-0.5094,-4.0471,12.6278,12.6449,12.6363,-0.5011,-1.7337,12.6433,12.6278,12.6356,2.3807,-2.0741,12.6629,12.6430,12.6530,1.6953,-2.0069,15.2762,14.9079,15.0921,5.5451,-0.7730,15.2762,15.1682,15.2222,4.5161,0.5713,14.9167,14.8014,14.8590,5.3766,0.6386,12.5071,12.5768,12.5420,-0.4389,1.7182,14.5909,1140.1567,-93314.3000,127308.9080
60.0000,12.2125,18.5083,833.2000,155336.3000,-154503.1000,7.3844,176.1545,24635.1767,24811.3312,355.9028,179971.4767,657.0455,-179314.4312,18.5051,13.0310,38068.0000,0.0000,38068.0000,-1.3804,8922.2181,0.0000,8922.2181,63.5362,0.0000,29145.7819,29145.7819,12.6483,18.1884,98.0000,7568.9000,-7470.9000,0.4075,20.6192,1217.1708,1237.7900,19.7825,8786.0708,77.3808,-8708.6900,18.4023,12.9302,2191.6000,0.0000,2191.6000,-0.0795,514.3032,0.0000,514.3032,3.6736,0.0000,1677.2968,1677.2968,18.2025,15.4860,16678.3000,0.0000,16678.3000,-1.2831,3234.4420,0.0000,3234.4420,58.7252,0.0000,13443.8580,13443.8580,18.3684,12.8971,2191.6000,0.0000,2191.6000,-0.0795,514.5165,0.0000,514.5165,3.6671,0.0000,1677.0835,1677.0835,18.5005,11.2285,14.8645,1.7208,69691.8320,18.3728,11.1583,14.7655,1.5365,36874.9092,18.3821,11.2066,14.7944,1.5282,32091.4643,18.5083,18.5051,18.5067,0.8963,5.5478,18.5051,18.5005,18.5028,0.8344,4.1674,18.5005,18.4817,18.4911,0.6109,1.6827,18.4245,18.4023,18.4134,3.4041,2.0902,18.4023,18.3728,18.3875,3.4824,2.0107,18.3728,18.0931,18.2329,3.3099,0.6855,18.3684,18.3280,18.3482,1.7855,-0.5976,18.3821,18.3684,18.3752,1.3865,-0.6770,18.5083,18.3821,18.4452,1.1040,-1.8366,12.1107,12.1092,12.1099,0.4342,-5.6111,11.8126,11.8104,11.8115,0.3422,-4.2307,12.6483,12.6439,12.6461,0.1764,-1.7459,12.6495,12.6483,12.6489,0.2193,-2.1535,12.6368,12.6387,12.6378,-0.1248,-2.0740,15.4860,15.2533,15.3696,3.4081,-0.7488,15.4860,15.4144,15.4502,2.8103,0.5343,15.0885,15.0333,15.0609,2.4943,0.6138,12.5311,12.5394,12.5352,-0.0225,1.7733,15.3156,1196.7806,-102844.5000,138658.2056
