Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
61.0000,12.2190,18.5505,357.3000,162436.6000,-162079.3000,7.6952,75.5317,25765.0008,25840.5325,370.8385,188201.6008,281.7683,-187919.8325,18.5485,13.0735,32981.1000,0.0000,32981.1000,-1.1960,7725.8823,0.0000,7725.8823,54.9959,0.0000,25255.2177,25255.2177,12.7105,17.9017,524.4000,10210.0000,-9685.6000,0.5713,110.2230,1643.2414,1753.4644,27.7723,11853.2414,414.1770,-11439.0644,18.3744,12.9030,2615.6000,0.0000,2615.6000,-0.0948,614.0125,0.0000,614.0125,4.3676,0.0000,2001.5875,2001.5875,18.3412,15.6236,15876.9000,0.0000,15876.9000,-1.2215,3073.4802,0.0000,3073.4802,55.7018,0.0000,12803.4198,12803.4198,18.4529,12.9799,2615.6000,0.0000,2615.6000,-0.0948,613.4235,0.0000,613.4235,4.3696,0.0000,2002.1765,2002.1765,18.5456,11.3675,14.9565,1.9344,78342.9010,18.3754,11.3400,14.8577,1.7063,40952.2174,18.4643,11.3131,14.8887,1.7344,36422.9011,18.5505,18.5485,18.5495,0.5751,5.7500,18.5485,18.5456,18.5471,0.5928,4.5541,18.5456,18.5274,18.5365,0.6065,1.7244,18.3716,18.3744,18.3730,-0.4283,2.2957,18.3744,18.3754,18.3749,-0.0932,2.2008,18.3754,18.2778,18.3266,1.1896,0.6917,18.4529,18.4240,18.4385,1.1480,-0.5298,18.4643,18.4529,18.4586,1.0646,-0.6246,18.5505,18.4643,18.5074,0.8088,-1.9452,12.1206,12.1201,12.1204,0.1847,-5.8122,11.8792,11.8738,11.8765,0.8428,-4.6162,12.7105,12.6897,12.7001,0.7102,-1.7865,12.7151,12.7105,12.7128,0.8299,-2.3578,12.7170,12.7072,12.7121,0.9561,-2.2630,15.6236,15.4739,15.5487,2.2196,-0.7538,15.6236,15.5707,15.5971,1.8312,0.4677,15.1338,15.1146,15.1242,0.8226,0.5625,12.4487,12.5243,12.4865,-0.5296,1.8830,16.2667,1271.1056,-117675.7000,155718.0195
62.0000,12.2472,18.6024,25.3000,169915.9000,-169890.6000,8.0314,5.3458,26968.4167,26973.7624,387.0074,196884.3167,19.9542,-196864.3624,18.6002,13.1241,38070.3000,0.0000,38070.3000,-1.3805,8912.4373,0.0000,8912.4373,63.4450,0.0000,29157.8627,29157.8627,12.6714,18.3359,0.0000,11637.8000,-11637.8000,0.6184,0.0000,1872.0712,1872.0712,30.0096,13509.8712,0.0000,-13509.8712,18.5022,13.0281,2496.3000,0.0000,2496.3000,-0.0905,585.0932,0.0000,585.0932,4.1699,0.0000,1911.2068,1911.2068,18.4236,15.7053,14329.6000,0.0000,14329.6000,-1.1024,2770.9982,0.0000,2770.9982,50.1547,0.0000,11558.6018,11558.6018,18.5157,13.0414,2496.3000,0.0000,2496.3000,-0.0905,584.9963,0.0000,584.9963,4.1655,0.0000,1911.3037,1911.3037,18.5968,11.4520,15.0244,2.0365,82476.8025,18.4906,11.3837,14.9372,1.8231,43754.0133,18.5250,11.3987,14.9618,1.8281,38389.5653,18.6024,18.6002,18.6013,0.6832,6.0631,18.6002,18.5968,18.5985,0.6794,4.6826,18.5968,18.5764,18.5866,0.6637,1.6897,18.5120,18.5022,18.5071,1.6759,2.3080,18.5022,18.4906,18.4964,1.5242,2.2175,18.4906,18.3704,18.4305,1.3119,0.6213,18.5157,18.4924,18.5041,0.8503,-0.4811,18.5250,18.5157,18.5204,0.8038,-0.5716,18.6024,18.5250,18.5637,0.7380,-1.9683,12.1781,12.1757,12.1769,0.7410,-6.1230,11.9051,11.9027,11.9039,0.3895,-4.7425,12.6714,12.6800,12.6757,-0.2353,-1.7496,12.6686,12.6714,12.6700,-0.4577,-2.3679,12.6466,12.6543,12.6505,-0.6858,-2.2774,15.7053,15.6058,15.6555,1.3477,-0.6812,15.7053,15.6690,15.6871,1.1450,0.4212,15.2042,15.1813,15.1928,0.8860,0.5117,12.4130,12.4765,12.4447,-0.4455,1.9084,17.0212,1330.0602,-124135.9000,164620.3811
63.0000,12.2534,18.6103,0.0000,175859.5000,-175859.5000,8.3110,0.0000,27915.6368,27915.6368,400.5465,203775.1368,0.0000,-203775.1368,18.6099,13.1337,36216.2000,0.0000,36216.2000,-1.3133,8477.3783,0.0000,8477.3783,60.3131,0.0000,27738.8217,27738.8217,12.6158,18.2797,0.0000,9640.2000,-9640.2000,0.5122,0.0000,1549.5985,1549.5985,24.8549,11189.7985,0.0000,-11189.7985,18.5283,13.0537,1657.3000,0.0000,1657.3000,-0.0601,388.3214,0.0000,388.3214,2.7637,0.0000,1268.9786,1268.9786,18.4951,15.7762,13472.7000,0.0000,13472.7000,-1.0365,2602.8972,0.0000,2602.8972,47.0894,0.0000,10869.8028,10869.8028,18.5647,13.0894,1657.3000,0.0000,1657.3000,-0.0601,388.1491,0.0000,388.1491,2.7631,0.0000,1269.1509,1269.1509,18.6092,11.5578,15.0835,2.1332,86394.0404,18.5253,11.4819,15.0036,1.9177,46024.7400,18.5723,11.4838,15.0281,1.9300,40529.8196,18.6103,18.6099,18.6101,0.1655,6.2814,18.6099,18.6092,18.6095,0.1917,4.9681,18.6092,18.6015,18.6053,0.2845,1.7915,18.5300,18.5283,18.5291,0.3246,2.3038,18.5283,18.5253,18.5268,0.4250,2.2437,18.5253,18.4496,18.4875,0.7459,0.5495,18.5647,18.5465,18.5556,0.6801,-0.4870,18.5723,18.5647,18.5685,0.6394,-0.5471,18.6103,18.5723,18.5913,0.3921,-2.0296,12.1952,12.1944,12.1948,0.2745,-6.3399,11.9537,11.9500,11.9519,0.6376,-5.0266,12.6158,12.6335,12.6247,-0.5577,-1.8500,12.6120,12.6158,12.6139,-0.6186,-2.3622,12.5940,12.6005,12.5972,-0.5840,-2.3021,15.7762,15.6931,15.7347,1.0134,-0.6079,15.7762,15.7467,15.7614,0.9549,0.4286,15.4199,15.3533,15.3866,2.3975,0.4887,12.4432,12.4429,12.4430,0.0382,1.9711,17.3759,1357.7781,-132496.2000,172948.6000
64.0000,12.2755,18.6283,73.3000,180290.4000,-180217.1000,8.5242,15.4804,28633.2354,28648.7158,410.8482,208923.6354,57.8196,-208865.8158,18.6275,13.1509,34370.8000,0.0000,34370.8000,-1.2464,8043.6917,0.0000,8043.6917,57.2324,0.0000,26327.1083,26327.1083,12.6366,18.3008,0.0000,9614.3000,-9614.3000,0.5108,0.0000,1545.8589,1545.8589,24.7829,11160.1589,0.0000,-11160.1589,18.5493,13.0743,1604.1000,0.0000,1604.1000,-0.0582,375.7598,0.0000,375.7598,2.6740,0.0000,1228.3402,1228.3402,18.5381,15.8188,13403.4000,0.0000,13403.4000,-1.0312,2588.0801,0.0000,2588.0801,46.7903,0.0000,10815.3199,10815.3199,18.5939,13.1180,1604.1000,0.0000,1604.1000,-0.0582,375.5558,0.0000,375.5558,2.6727,0.0000,1228.5442,1228.5442,18.6264,11.6420,15.1342,2.2087,89452.7488,18.5472,11.5662,15.0567,1.9869,47684.6994,18.5984,11.5672,15.0828,2.0012,42024.4453,18.6283,18.6275,18.6279,0.2730,6.4297,18.6275,18.6264,18.6270,0.2690,5.1833,18.6264,18.6195,18.6230,0.2712,1.8627,18.5509,18.5493,18.5501,0.3117,2.3736,18.5493,18.5472,18.5483,0.3178,2.3154,18.5472,18.4987,18.5230,0.4871,0.5444,18.5939,18.5822,18.5881,0.4504,-0.4867,18.5984,18.5939,18.5962,0.3925,-0.5449,18.6283,18.5984,18.6134,0.3244,-2.0945,12.2222,12.2211,12.2216,0.3816,-6.4885,12.0051,12.0013,12.0032,0.6782,-5.2422,12.6366,12.6326,12.6346,0.1785,-1.9216,12.6384,12.6366,12.6375,0.3435,-2.4325,12.6319,12.6277,12.6298,0.4520,-2.3743,15.8188,15.7602,15.7895,0.7205,-0.6033,15.8188,15.7995,15.8092,0.6348,0.4279,15.4786,15.4512,15.4649,1.0036,0.4860,12.4945,12.4490,12.4718,0.4051,2.0356,17.8004,1390.9503,-138849.0000,179161.8935
65.0000,12.2963,18.6453,143.9000,185055.8000,-184911.9000,8.7531,30.3799,29403.8563,29434.2362,421.9477,214459.6563,113.5201,-214346.1362,18.6446,13.1677,29291.4000,0.0000,29291.4000,-1.0622,6853.5530,0.0000,6853.5530,48.7629,0.0000,22437.8470,22437.8470,12.6656,18.3300,0.0000,12323.2000,-12323.2000,0.6548,0.0000,1982.1720,1982.1720,31.7682,14305.3720,0.0000,-14305.3720,18.5573,13.0821,2064.3000,0.0000,2064.3000,-0.0749,483.5144,0.0000,483.5144,3.4402,0.0000,1580.7856,1580.7856,18.5622,15.8427,12367.2000,0.0000,12367.2000,-0.9514,2387.2632,0.0000,2387.2632,43.1416,0.0000,9979.9368,9979.9368,18.6159,13.1396,2064.3000,0.0000,2064.3000,-0.0749,483.1697,0.0000,483.1697,3.4381,0.0000,1581.1303,1581.1303,18.6436,11.7575,15.2005,2.3755,96206.5612,18.5564,11.6902,15.1233,2.1318,51162.0899,18.6200,11.6834,15.1517,2.1536,45225.1611,18.6453,18.6446,18.6450,0.2644,6.5739,18.6446,18.6436,18.6441,0.2652,5.5117,18.6436,18.6369,18.6403,0.2670,1.8895,18.5579,18.5573,18.5576,0.1490,2.5443,18.5573,18.5564,18.5569,0.1623,2.4694,18.5564,18.5284,18.5424,0.2933,0.5375,18.6159,18.6060,18.6110,0.3348,-0.4139,18.6200,18.6159,18.6180,0.3211,-0.4888,18.6453,18.6200,18.6326,0.2912,-2.1792,12.2433,12.2424,12.2429,0.3151,-6.6310,12.0716,12.0670,12.0693,0.8555,-5.5689,12.6656,12.6560,12.6608,0.3744,-1.9466,12.6676,12.6656,12.6666,0.4090,-2.6014,12.6586,12.6553,12.6569,0.3857,-2.5265,15.8427,15.8048,15.8238,0.4716,-0.5947,15.8427,15.8293,15.8360,0.3820,0.3568,15.3629,15.3952,15.3791,-0.9775,0.4317,12.4384,12.4647,12.4516,-0.1853,2.1220,18.5573,1450.0936,-151447.9000,192593.8122
66.0000,12.3070,18.6451,333.5000,189255.0000,-188921.5000,8.9614,70.3952,30078.3020,30148.6971,432.0710,219333.3020,263.1048,-219070.1971,18.6450,13.1681,19129.4000,0.0000,19129.4000,-0.6937,4475.8434,0.0000,4475.8434,31.8384,0.0000,14653.5566,14653.5566,12.6768,18.1789,245.0000,14391.5000,-14146.5000,0.7781,51.5243,2315.1984,2366.7227,37.7816,16706.6984,193.4757,-16513.2227,18.5123,13.0380,1315.9000,0.0000,1315.9000,-0.0477,308.3881,0.0000,308.3881,2.1927,0.0000,1007.5119,1007.5119,18.5710,15.8514,10660.6000,0.0000,10660.6000,-0.8202,2057.6033,0.0000,2057.6033,37.1731,0.0000,8602.9967,8602.9967,18.6310,13.1543,1315.9000,0.0000,1315.9000,-0.0477,307.9430,0.0000,307.9430,2.1910,0.0000,1007.9570,1007.9570,18.6449,11.9239,15.2844,2.6020,105380.1428,18.5155,11.8833,15.1994,2.3108,55460.0637,18.6347,11.8386,15.2366,2.3679,49726.4924,18.6451,18.6450,18.6451,0.0593,6.6868,18.6450,18.6449,18.6450,0.0685,5.9931,18.6449,18.6430,18.6439,0.1029,1.9280,18.5095,18.5123,18.5109,-0.5051,2.7061,18.5123,18.5155,18.5139,-0.4601,2.6584,18.5155,18.5365,18.5260,-0.1396,0.4903,18.6310,18.6222,18.6266,0.2468,-0.3298,18.6347,18.6310,18.6328,0.2379,-0.3775,18.6451,18.6347,18.6399,0.1456,-2.2746,12.2662,12.2653,12.2657,0.3345,-6.7388,12.1688,12.1627,12.1658,1.2227,-6.0451,12.6768,12.6717,12.6742,0.2206,-1.9800,12.6775,12.6768,12.6772,0.1863,-2.7581,12.6730,12.6712,12.6721,0.2415,-2.7104,15.8514,15.8299,15.8406,0.2621,-0.5424,15.8514,15.8435,15.8474,0.1964,0.2778,15.4492,15.4199,15.4346,0.7286,0.3255,12.3631,12.4334,12.3983,-0.5849,2.2226,19.2536,1504.5052,-170646.2000,210566.6989
67.0000,12.3018,18.4141,2335.1000,105120.5000,-102785.4000,5.0894,492.9361,16704.8542,17197.7902,245.6850,121825.3542,1842.1639,-119983.1902,18.4287,12.9562,15769.0000,0.0000,15769.0000,-0.5718,3699.3173,0.0000,3699.3173,26.2453,0.0000,12069.6827,12069.6827,18.5188,15.0271,3992.4000,146.8000,3845.6000,-0.2272,771.0886,25.9399,797.0285,11.4171,172.7399,3221.3114,3048.5715,18.5176,13.0433,1092.9000,0.0000,1092.9000,-0.0396,256.1102,0.0000,256.1102,1.8222,0.0000,836.7898,836.7898,18.5914,15.8717,9610.0000,0.0000,9610.0000,-0.7393,1854.3413,0.0000,1854.3413,33.5047,0.0000,7755.6587,7755.6587,18.6375,13.1607,1092.9000,0.0000,1092.9000,-0.0396,255.7370,0.0000,255.7370,1.8193,0.0000,837.1630,837.1630,18.4473,11.5610,15.0042,1.1384,46106.0974,18.5167,11.3990,14.9579,1.0590,25416.3569,18.6387,11.3418,14.9902,1.0857,22799.1642,18.4141,18.4287,18.4214,-2.6401,3.7870,18.4287,18.4473,18.4380,-2.4387,3.2152,18.4473,18.5188,18.4831,-1.8828,1.4793,18.5188,18.5176,18.5182,0.1468,1.2521,18.5176,18.5167,18.5172,0.0981,1.2125,18.5167,18.5250,18.5209,-0.0039,0.2867,18.6375,18.6335,18.6355,0.1662,-0.4526,18.6387,18.6375,18.6381,0.1220,-0.4923,18.4141,18.6387,18.5264,-1.3108,-1.3023,12.2859,12.2845,12.2852,0.2931,-3.8285,12.1687,12.1682,12.1685,0.0910,-3.2567,12.9688,12.8624,12.9156,2.9710,-1.5208,12.5979,12.6073,12.6026,-0.8413,-1.2936,12.5612,12.5839,12.5725,-1.1435,-1.2540,15.8717,15.8397,15.8557,0.2398,-0.3282,15.8717,15.8629,15.8673,0.2982,0.4111,15.6253,15.5653,15.5953,1.9983,0.4508,12.8517,12.3544,12.6030,2.5297,1.2609,10.0341,784.0789,-71375.0000,94321.6186
68.0000,12.3593,18.4189,2839.2000,104292.8000,-101453.6000,5.0765,598.7660,16594.8339,17193.5999,245.1235,120887.6339,2240.4340,-118647.1999,18.4190,12.9466,15769.7000,0.0000,15769.7000,-0.5718,3699.9229,0.0000,3699.9229,26.3231,0.0000,12069.7771,12069.7771,18.4421,14.6362,6111.3000,0.0000,6111.3000,-0.3358,1181.4960,0.0000,1181.4960,15.2325,0.0000,4929.8040,4929.8040,18.4518,12.9787,840.2000,0.0000,840.2000,-0.0305,197.0507,0.0000,197.0507,1.4008,0.0000,643.1493,643.1493,18.5527,15.8332,10043.1000,0.0000,10043.1000,-0.7726,1938.8741,0.0000,1938.8741,35.0025,0.0000,8104.2259,8104.2259,18.5413,13.0665,840.2000,0.0000,840.2000,-0.0305,196.8357,0.0000,196.8357,1.3985,0.0000,643.3643,643.3643,18.4205,11.4314,14.9259,1.1100,44953.6094,18.4622,11.3058,14.8840,1.0229,24549.0026,18.5249,11.2975,14.9112,1.0330,21693.7891,18.4189,18.4190,18.4190,0.0284,3.7747,18.4190,18.4205,18.4197,-0.1625,3.2029,18.4205,18.4421,18.4313,-0.5664,1.5353,18.4421,18.4518,18.4469,-0.8020,1.1995,18.4518,18.4622,18.4570,-0.6685,1.1690,18.4622,18.5257,18.4939,-0.2668,0.2796,18.5413,18.5680,18.5546,-0.9177,-0.4931,18.5249,18.5413,18.5331,-1.2085,-0.5235,18.4189,18.5249,18.4719,-0.5992,-1.3017,12.2910,12.2905,12.2907,0.1252,-3.8173,12.1765,12.1755,12.1760,0.1493,-3.2455,12.9909,12.9640,12.9775,0.8051,-1.5779,12.5382,12.5460,12.5421,-0.6719,-1.2421,12.5152,12.5271,12.5211,-0.5616,-1.2116,15.8332,15.8535,15.8434,-0.0900,-0.3222,15.8332,15.8433,15.8383,-0.2921,0.4504,15.6674,15.6456,15.6565,0.7961,0.4809,12.9582,12.5680,12.7631,1.9898,1.2591,9.9792,779.7883,-67849.1000,91196.4011
69.0000,12.5163,17.9777,5568.1000,63944.5000,-58376.4000,3.3116,1171.1540,10210.9070,11382.0610,160.4366,74155.4070,4396.9460,-69758.4610,18.0065,12.5426,15752.4000,0.0000,15752.4000,-0.5712,3714.6586,0.0000,3714.6586,26.2977,0.0000,12037.7414,12037.7414,18.1698,14.3671,11898.7000,0.0000,11898.7000,-0.6539,2308.5131,0.0000,2308.5131,29.6964,0.0000,9590.1869,9590.1869,18.2104,12.7423,922.2000,0.0000,922.2000,-0.0334,216.9226,0.0000,216.9226,1.5389,0.0000,705.2774,705.2774,18.5082,15.7891,11067.2000,0.0000,11067.2000,-0.8514,2137.8010,0.0000,2137.8010,38.5971,0.0000,8929.3990,8929.3990,18.4817,13.0080,922.2000,0.0000,922.2000,-0.0334,216.2031,0.0000,216.2031,1.5370,0.0000,705.9969,705.9969,18.0433,11.6297,14.8365,0.8624,34928.9486,18.2561,11.3657,14.8109,0.8339,20013.8145,18.4746,11.2137,14.8442,0.8788,18453.8459,17.9777,18.0065,17.9921,-5.0929,3.6814,18.0065,18.0433,18.0249,-4.7065,3.1102,18.0433,18.1698,18.1065,-3.8608,1.6982,18.1698,18.2104,18.1901,-3.0411,1.0443,18.2104,18.2561,18.2332,-2.6414,1.0109,18.2561,18.5290,18.3925,-1.1651,0.2578,18.4817,18.4992,18.4904,-0.7167,-0.5936,18.4746,18.4817,18.4782,-0.6049,-0.6271,17.9777,18.4746,18.2262,-2.9075,-1.2860,12.4638,12.4525,12.4581,2.0786,-3.7277,12.4843,12.4495,12.4669,3.5689,-3.1565,13.2703,13.1759,13.2231,3.0225,-1.7445,12.6247,12.6127,12.6187,0.9825,-1.0906,12.6534,12.6209,12.6372,1.4585,-1.0572,15.7891,15.8422,15.8157,-0.2759,-0.3041,15.7891,15.8016,15.7954,-0.4592,0.5473,15.6408,15.6442,15.6425,-0.1103,0.5808,13.2893,12.7080,12.9987,2.9011,1.2397,6.4531,504.2515,-17813.7000,73396.6089
70.0000,12.6705,17.9266,6617.8000,60384.7000,-53766.9000,3.1980,1388.3216,9676.3641,11064.6857,155.1746,70061.0641,5229.4784,-64831.5857,17.9310,12.4687,13349.1000,0.0000,13349.1000,-0.4841,3150.8704,0.0000,3150.8704,22.4109,0.0000,10198.2296,10198.2296,17.9919,14.1913,14174.6000,0.0000,14174.6000,-0.7789,2756.4943,0.0000,2756.4943,35.5409,0.0000,11418.1057,11418.1057,18.0225,12.5583,547.6000,0.0000,547.6000,-0.0199,129.1069,0.0000,129.1069,0.9168,0.0000,418.4931,418.4931,18.3448,15.6271,12204.7000,0.0000,12204.7000,-0.9389,2362.4993,0.0000,2362.4993,42.5963,0.0000,9842.2007,9842.2007,18.2573,12.7883,547.6000,0.0000,547.6000,-0.0199,128.7339,0.0000,128.7339,0.9134,0.0000,418.8661,418.8661,17.9394,11.6151,14.7772,0.7695,31165.5945,18.0632,11.4457,14.7544,0.7247,17392.3428,18.2286,11.3429,14.7858,0.7540,15834.9824,17.9266,17.9310,17.9288,-0.7059,3.5241,17.9310,17.9394,17.9352,-1.0245,3.0400,17.9394,17.9919,17.9656,-1.6422,1.7624,17.9919,18.0225,18.0072,-2.1491,0.9834,18.0225,18.0632,18.0429,-2.2392,0.9636,18.0632,18.4275,18.2453,-1.7183,0.2822,18.2573,18.3093,18.2833,-2.4413,-0.6568,18.2286,18.2573,18.2430,-2.7801,-0.6766,17.9266,18.2286,18.0776,-1.7345,-1.2729,12.5868,12.5779,12.5824,1.5571,-3.5722,12.6233,12.6053,12.6143,1.8370,-3.0881,13.3860,13.3349,13.3604,1.7154,-1.8105,12.8061,12.7779,12.7920,2.1495,-1.0316,12.8700,12.8110,12.8405,2.5116,-1.0117,15.6271,15.8085,15.7178,-1.1229,-0.3303,15.6271,15.6671,15.6471,-1.7310,0.6087,15.5762,15.5912,15.5837,-0.6513,0.6285,13.5231,12.9406,13.2319,2.8724,1.2248,6.2299,486.8129,-12943.3000,64392.9197
71.0000,13.0394,17.5520,9624.1000,48169.9000,-38545.8000,2.7771,2006.5521,7784.5804,9791.1325,135.2438,55954.4804,7617.5479,-48336.9325,17.5816,12.1267,13033.3000,0.0000,13033.3000,-0.4726,3089.7526,0.0000,3089.7526,21.9034,0.0000,9943.5474,9943.5474,17.7090,13.9119,34567.8000,0.0000,34567.8000,-1.8996,6747.5672,0.0000,6747.5672,86.9379,0.0000,27820.2328,27820.2328,17.8302,12.3700,416.9000,0.0000,416.9000,-0.0151,98.5267,0.0000,98.5267,0.6998,0.0000,318.3733,318.3733,18.1784,15.4621,14009.0000,0.0000,14009.0000,-1.0778,2717.6347,0.0000,2717.6347,49.0296,0.0000,11291.3653,11291.3653,18.1255,12.6592,416.9000,0.0000,416.9000,-0.0151,98.1671,0.0000,98.1671,0.6975,0.0000,318.7329,318.7329,17.6194,11.6209,14.6201,0.1958,7929.4726,17.9364,11.2791,14.6078,0.1956,4693.5432,18.1151,11.1529,14.6340,0.2045,4294.8992,17.5520,17.5816,17.5668,-4.3098,3.0386,17.5816,17.6194,17.6005,-3.9806,2.5660,17.6194,17.7090,17.6642,-3.5794,2.2233,17.7090,17.8302,17.7696,-2.8091,0.3237,17.8302,17.9364,17.8833,-1.8672,0.3086,17.9364,18.3894,18.1629,-0.9364,0.1258,18.1255,18.1505,18.1380,-1.6950,-0.9519,18.1151,18.1255,18.1203,-1.4221,-0.9671,17.5520,18.1151,17.8336,-2.8868,-1.1270,13.1096,13.0686,13.0891,6.1739,-3.0945,13.3905,13.2868,13.3386,8.7995,-2.6219,13.7584,13.6566,13.7075,4.2466,-2.2791,13.1025,12.9902,13.0463,3.1277,-0.3796,13.5240,13.1328,13.3284,5.9470,-0.3644,15.4621,15.7830,15.6226,-1.0912,-0.1817,15.4621,15.4932,15.4777,-1.9863,0.8961,15.4462,15.4689,15.4576,-1.4639,0.9112,14.8245,12.9550,13.8897,7.9975,1.0712,5.3272,416.2785,23898.1000,16917.9150
72.0000,13.3317,17.2692,11719.1000,41678.7000,-29959.6000,2.5793,2431.4925,6781.3304,9212.8229,125.9153,48460.0304,9287.6075,-39172.4229,17.2946,11.8458,13033.2000,0.0000,13033.2000,-0.4726,3100.9009,0.0000,3100.9009,22.0089,0.0000,9932.2991,9932.2991,17.3170,13.5248,43748.3000,0.0000,43748.3000,-2.4041,8584.8046,0.0000,8584.8046,110.5615,0.0000,35163.4954,35163.4954,17.8149,12.3551,408.3000,0.0000,408.3000,-0.0148,96.5126,0.0000,96.5126,0.6871,0.0000,311.7874,311.7874,17.9149,15.2009,16693.9000,0.0000,16693.9000,-1.2843,3249.7140,0.0000,3249.7140,58.5922,0.0000,13444.1860,13444.1860,17.6565,12.2000,408.3000,0.0000,408.3000,-0.0148,96.7034,0.0000,96.7034,0.6844,0.0000,311.5966,311.5966,13.5471,15.4708,14.5090,-0.0295,-1193.2431,15.7109,13.3150,14.5130,0.0330,792.5883,15.2353,13.8292,14.5323,0.0194,407.0077,17.2692,17.2946,17.2819,-3.3802,2.7833,17.2946,17.3306,17.3126,-3.4159,2.3107,17.2096,17.3170,17.2633,-4.7795,2.4715,17.3170,17.8149,17.5660,-2.3991,0.0674,17.8149,17.9033,17.8591,-0.2337,0.0526,15.0595,19.5173,17.2884,-10.4951,0.1384,17.6565,17.7214,17.6890,-5.3607,-1.1459,17.6222,17.6565,17.6394,-5.7456,-1.1607,17.2692,17.8844,17.5768,-3.0404,-1.0857,13.2390,13.2263,13.2327,1.7903,-2.8465,13.5471,13.5164,13.5318,2.3888,-2.3739,13.4992,13.5471,13.5232,-2.1661,-2.5347,12.9766,13.0294,13.0030,-0.4649,-0.1307,15.7109,13.0560,14.3834,12.7895,-0.1159,15.2009,15.7109,15.4559,-1.9531,-0.2016,15.2009,15.2401,15.2205,-3.0453,1.0827,15.1991,15.2353,15.2172,-2.8426,1.0975,15.2353,13.6252,14.4302,6.5809,1.0224,4.9092,383.6097,44332.4000,6.3528
73.0000,13.2069,16.6069,13471.0000,36608.3000,-23137.3000,2.4308,2800.7738,5939.1135,8739.8872,118.8273,42547.4135,10670.2262,-31877.1872,16.7008,11.2648,13042.2000,0.0000,13042.2000,-0.4729,3126.5829,0.0000,3126.5829,22.1121,0.0000,9915.6171,9915.6171,16.6201,12.8367,44679.8000,0.0000,44679.8000,-2.4553,8852.3658,0.0000,8852.3658,113.6807,0.0000,35827.4342,35827.4342,16.1602,10.7352,414.9000,0.0000,414.9000,-0.0150,100.1605,0.0000,100.1605,0.6984,0.0000,314.7395,314.7395,16.9417,14.2361,19392.3000,0.0000,19392.3000,-1.4919,3825.0169,0.0000,3825.0169,68.3702,0.0000,15567.2831,15567.2831,16.6345,11.1997,414.9000,0.0000,414.9000,-0.0150,99.5479,0.0000,99.5479,0.6999,0.0000,315.3521,315.3521,13.0121,15.7914,14.4018,-0.2673,-10823.8517,14.9142,14.0360,14.4751,0.0760,1824.0897,14.4446,14.5081,14.4763,-0.0055,-115.5277,16.6069,16.7008,16.6539,-7.5208,1.6635,16.7008,16.8337,16.7673,-6.5229,1.1906,16.3554,16.5934,16.4744,-9.4622,2.2003,16.1602,16.8507,16.5055,-12.7396,-0.2550,14.0360,16.1602,15.0981,-33.2615,-0.2701,14.0360,17.7309,15.8834,-16.8969,0.2684,16.6345,16.7685,16.7015,-11.8580,-1.2235,16.5649,16.6345,16.5997,-12.4882,-1.2385,16.6069,17.8278,17.2174,-4.2794,-0.7673,12.6314,12.7121,12.6718,-6.7105,-1.7276,13.0121,13.1465,13.0793,-5.4020,-1.2547,12.8367,13.0121,12.9244,-7.1678,-2.2644,12.8367,12.9365,12.8866,-1.3464,0.1909,12.7757,14.1056,13.4406,-11.3191,0.2060,14.2361,15.4150,14.8256,-7.5486,-0.3325,14.2361,14.3677,14.3019,-11.0277,1.1594,14.3271,14.4446,14.3858,-9.9748,1.1744,14.4446,14.4225,14.4335,0.0980,0.7032,4.6227,361.2245,54806.8000,-9115.2897
74.0000,12.8613,15.7667,14954.7000,32541.9000,-17587.2000,2.3158,3127.2484,5237.4822,8364.7307,113.3756,37779.3822,11827.4516,-25951.9307,15.8976,10.4794,13043.7000,0.0000,13043.7000,-0.4730,3159.6797,0.0000,3159.6797,22.3002,0.0000,9884.0203,9884.0203,16.1046,12.3280,51258.7000,0.0000,51258.7000,-2.8168,10230.3076,0.0000,10230.3076,132.0080,0.0000,41028.3924,41028.3924,15.0185,9.6204,409.3000,0.0000,409.3000,-0.0148,100.3088,0.0000,100.3088,0.7052,0.0000,308.9912,308.9912,16.4109,13.7105,20732.9000,0.0000,20732.9000,-1.5951,4119.9088,0.0000,4119.9088,74.3341,0.0000,16612.9912,16612.9912,16.4515,11.0212,409.3000,0.0000,409.3000,-0.0148,98.4361,0.0000,98.4361,0.7004,0.0000,310.8639,310.8639,12.4698,16.1503,14.3101,-0.4554,-18445.2308,13.8287,14.9708,14.3998,-0.1272,-3052.8011,13.8275,14.9961,14.4118,-0.1301,-2733.1376,15.7667,15.8976,15.8321,-9.8587,1.5626,15.8976,16.1021,15.9998,-9.2031,1.0896,16.1283,16.2125,16.1704,-3.6105,2.3889,15.0185,15.5019,15.2602,-14.9694,-0.4279,14.9708,15.0185,14.9947,-1.1897,-0.4427,14.9708,16.0373,15.5041,-4.5200,0.2503,16.4515,16.4804,16.4660,-2.7844,-1.3448,16.4423,16.4515,16.4469,-1.7856,-1.3596,15.7667,17.6064,16.6865,-6.3478,-0.7533,12.0127,12.1060,12.0594,-7.3323,-1.6311,12.4698,12.6389,12.5543,-6.2770,-1.1581,12.3280,12.4698,12.3989,-6.2831,-2.4575,12.3280,12.5373,12.4327,-5.4197,0.3593,12.4216,12.9913,12.7065,-8.8018,0.3742,13.7105,14.8115,14.2610,-6.7550,-0.3188,13.7105,13.7826,13.7465,-6.6438,1.2762,13.7509,13.8275,13.7892,-7.1420,1.2911,13.8275,14.6603,14.2439,-2.2306,0.6847,4.4332,346.4126,68266.7000,-24231.1696
75.0000,12.4508,14.8233,16888.1000,29396.9000,-12508.8000,2.2678,3556.0569,4687.2513,8243.3082,111.3333,34084.1513,13332.0431,-20752.1082,14.9774,9.5804,13044.0000,0.0000,13044.0000,-0.4730,3198.5096,0.0000,3198.5096,22.5592,0.0000,9845.4904,9845.4904,15.8354,12.0626,51415.2000,0.0000,51415.2000,-2.8254,10301.3870,0.0000,10301.3870,133.6133,0.0000,41113.8130,41113.8130,15.1933,9.7916,410.4000,0.0000,410.4000,-0.0149,100.3439,0.0000,100.3439,0.7190,0.0000,310.0561,310.0561,16.1608,13.4628,22148.8000,0.0000,22148.8000,-1.7040,4416.9418,0.0000,4416.9418,80.1494,0.0000,17731.8582,17731.8582,16.2855,10.8588,410.4000,0.0000,410.4000,-0.0149,98.9131,0.0000,98.9131,0.7041,0.0000,311.4869,311.4869,12.1416,16.3452,14.2434,-0.5533,-22409.6816,13.3495,15.3229,14.3362,-0.2338,-5610.7683,13.5044,15.2111,14.3577,-0.2022,-4245.9183,14.8233,14.9774,14.9003,-11.1866,1.5054,14.9774,15.2296,15.1035,-10.7589,1.0324,15.8682,15.9409,15.9046,-3.1501,2.4146,15.1933,15.2153,15.2043,-0.6168,-0.4108,15.3229,15.1933,15.2581,3.2371,-0.4257,15.3229,15.5136,15.4182,-0.9776,0.3115,16.2855,16.3056,16.2955,-1.9990,-1.3925,16.2757,16.2855,16.2806,-1.9490,-1.4074,14.8233,17.1765,15.9999,-8.2284,-0.7624,11.4567,11.5448,11.5007,-6.6835,-1.5768,12.1416,12.2607,12.2012,-4.2040,-1.1037,12.0626,12.1416,12.1021,-3.5237,-2.4859,12.0626,12.2076,12.1351,-3.5330,0.3395,12.1061,12.4546,12.2804,-5.0840,0.3543,13.4628,14.1778,13.8203,-5.2596,-0.3828,13.4628,13.4962,13.4795,-3.1641,1.3212,13.4668,13.5044,13.4856,-3.6051,1.3360,13.5044,14.5182,14.0113,-2.7487,0.6910,4.3833,342.5141,74920.0000,-32266.3682
76.0000,12.0608,13.8249,19540.3000,26677.5000,-7137.2000,2.2772,4141.8987,4216.4916,8358.3903,112.3001,30893.9916,15398.4013,-15495.5903,13.9903,8.6168,13047.9000,0.0000,13047.9000,-0.4731,3242.5410,0.0000,3242.5410,22.8733,0.0000,9805.3590,9805.3590,15.6518,11.8815,61975.9000,0.0000,61975.9000,-3.4057,12450.4736,0.0000,12450.4736,161.8238,0.0000,49525.4264,49525.4264,15.6625,10.2498,413.2000,0.0000,413.2000,-0.0150,100.4024,0.0000,100.4024,0.7220,0.0000,312.7976,312.7976,15.9053,13.2098,23926.0000,0.0000,23926.0000,-1.8407,4788.8984,0.0000,4788.8984,86.9613,0.0000,19137.1016,19137.1016,15.9634,10.5439,413.2000,0.0000,413.2000,-0.0150,100.0066,0.0000,100.0066,0.7106,0.0000,313.1934,313.1934,11.9275,16.4015,14.1645,-0.7398,-29960.1264,12.6931,15.8135,14.2533,-0.4643,-11144.0095,13.2396,15.3677,14.3037,-0.3167,-6650.1962,13.8249,13.9903,13.9076,-11.9217,1.4946,13.9903,14.2675,14.1289,-11.7029,1.0215,15.6111,15.6739,15.6425,-3.1049,2.7576,15.6625,15.5578,15.6101,4.9557,-0.6481,15.8135,15.6625,15.7380,5.8489,-0.6631,15.8135,15.3581,15.5858,2.0800,0.2629,15.9634,15.9965,15.9799,-3.7507,-1.5778,15.9465,15.9634,15.9549,-3.8721,-1.5928,13.8249,16.5456,15.1853,-9.7725,-0.7826,10.9870,11.0622,11.0246,-5.6878,-1.5730,11.9275,12.0065,11.9670,-2.7677,-1.0999,11.8815,11.9275,11.9045,-2.3266,-2.8360,11.8815,11.9457,11.9136,-2.6148,0.5697,11.9022,12.0522,11.9772,-3.6001,0.5847,13.2098,13.7911,13.5004,-3.8024,-0.3413,13.2098,13.2379,13.2238,-3.0275,1.4994,13.2113,13.2396,13.2255,-3.0816,1.5144,13.2396,14.2913,13.7655,-2.9081,0.7042,4.4188,345.2939,92639.0000,-47754.3321
77.0000,12.1193,15.0927,17887.4000,40194.6000,-22307.2000,2.8300,3787.7533,6361.2486,10149.0019,138.9168,46555.8486,14099.6467,-32456.2019,14.9459,9.5496,13054.6000,0.0000,13054.6000,-0.4734,3202.4600,0.0000,3202.4600,23.2289,0.0000,9852.1400,9852.1400,15.6440,11.8739,62165.9000,0.0000,62165.9000,-3.4162,12490.0567,0.0000,12490.0567,162.8484,0.0000,49675.8433,49675.8433,15.7888,10.3734,406.5000,0.0000,406.5000,-0.0147,98.6103,0.0000,98.6103,0.7054,0.0000,307.8897,307.8897,15.4941,12.8026,25099.3000,0.0000,25099.3000,-1.9310,5053.8957,0.0000,5053.8957,91.6375,0.0000,20045.4043,20045.4043,15.4271,10.0198,406.5000,0.0000,406.5000,-0.0147,99.0821,0.0000,99.0821,0.7024,0.0000,307.4179,307.4179,11.8796,16.4076,14.1436,-0.6511,-26371.2001,12.6348,15.8164,14.2256,-0.4118,-9882.2180,12.8598,15.6675,14.2636,-0.3634,-7631.0092,15.0927,14.9459,15.0193,13.4736,1.8925,14.9459,14.7936,14.8697,8.9982,1.4191,15.6256,15.6287,15.6272,-0.1265,2.9291,15.7888,15.7362,15.7625,1.8967,-0.4870,15.8164,15.7888,15.8026,0.8379,-0.5018,15.8164,15.5663,15.6913,1.3319,0.3035,15.4271,15.4806,15.4539,-6.2904,-1.6274,15.3997,15.4271,15.4134,-6.4770,-1.6422,15.0927,15.1985,15.1456,-0.4208,-0.9375,11.3357,11.2985,11.3171,3.5879,-1.9754,11.8796,11.8986,11.8891,-0.8820,-1.5020,11.8739,11.8796,11.8768,-0.2767,-3.0120,11.8739,11.8868,11.8804,-0.3431,0.4042,11.8336,11.9067,11.8701,-1.2341,0.4189,12.8026,13.4243,13.1135,-4.6116,-0.3864,12.8026,12.8455,12.8240,-4.7668,1.5446,12.8188,12.8598,12.8393,-4.6026,1.5593,12.8598,14.0163,13.4380,-3.8936,0.8547,5.5397,432.8789,78825.6000,-43884.4273
78.0000,12.1874,15.7332,16131.9000,47241.6000,-31109.7000,3.0718,3412.0532,7487.9417,10899.9949,150.2787,54729.5417,12719.8468,-42009.6949,15.6520,10.2395,13054.5000,0.0000,13054.5000,-0.4734,3172.5146,0.0000,3172.5146,22.8956,0.0000,9881.9854,9881.9854,15.8417,12.0688,71360.7000,0.0000,71360.7000,-3.9214,14296.3093,0.0000,14296.3093,186.9606,0.0000,57064.3907,57064.3907,15.9696,10.5501,542.0000,0.0000,542.0000,-0.0197,131.1693,0.0000,131.1693,0.9389,0.0000,410.8307,410.8307,15.3963,12.7058,25396.2000,0.0000,25396.2000,-1.9538,5121.0358,0.0000,5121.0358,93.3992,0.0000,20275.1642,20275.1642,15.3649,9.9592,542.0000,0.0000,542.0000,-0.0197,132.2185,0.0000,132.2185,0.9438,0.0000,409.7815,409.7815,12.0338,16.2081,14.1210,-0.6592,-26696.1399,12.3246,16.0305,14.1775,-0.5267,-12640.1766,12.6991,15.7476,14.2233,-0.4332,-9098.1251,15.7332,15.6520,15.6926,8.1836,2.0760,15.6520,15.5215,15.5868,8.7110,1.6026,15.8706,15.8252,15.8479,2.7223,3.2607,15.9696,15.9229,15.9462,2.2754,-0.6607,16.0305,15.9696,16.0000,2.4409,-0.6804,16.0305,15.5981,15.8143,1.5418,0.2040,15.3649,15.3728,15.3688,-0.9681,-1.7499,15.3626,15.3649,15.3638,-0.5411,-1.7695,15.7332,15.0635,15.3983,3.1080,-0.9957,11.6184,11.5853,11.6018,3.4946,-2.1634,12.0338,12.0046,12.0192,1.6278,-1.6900,12.0688,12.0338,12.0513,2.1644,-3.3481,12.0688,12.0206,12.0447,2.0415,0.5733,11.9719,11.9311,11.9515,1.0394,0.5930,12.7058,13.1255,12.9156,-2.3294,-0.2914,12.7058,12.7169,12.7114,-1.3017,1.6625,12.6847,12.6991,12.6919,-1.7204,1.6821,12.6991,13.6214,13.1602,-3.2944,0.9083,6.0088,469.5354,79785.7000,-48434.4416
79.0000,12.5718,17.9826,9307.3000,100556.1000,-91248.8000,5.2363,1955.7945,16077.4578,18033.2523,253.5854,116633.5578,7351.5055,-109282.0523,17.8837,12.4203,13054.8000,0.0000,13054.8000,-0.4734,3083.2109,0.0000,3083.2109,22.6588,0.0000,9971.5891,9971.5891,17.4397,13.6450,43779.5000,0.0000,43779.5000,-2.4058,8576.6467,0.0000,8576.6467,114.2990,0.0000,35202.8533,35202.8533,17.2541,11.8055,501.4000,0.0000,501.4000,-0.0182,119.3558,0.0000,119.3558,0.8663,0.0000,382.0442,382.0442,15.9410,13.2451,24646.3000,0.0000,24646.3000,-1.8961,4930.5281,0.0000,4930.5281,90.7991,0.0000,19715.7719,19715.7719,16.0136,10.5929,501.4000,0.0000,501.4000,-0.0182,121.2740,0.0000,121.2740,0.8739,0.0000,380.1260,380.1260,17.7582,11.1578,14.4580,0.9563,38731.8350,17.0595,11.7875,14.4235,0.6875,16499.7885,16.0510,12.7368,14.3939,0.4322,9075.8645,17.9826,17.8837,17.9332,27.0970,5.6570,17.8837,17.7582,17.8210,27.0200,5.1836,17.7582,17.4397,17.5990,21.1891,3.6622,17.4397,17.2541,17.3469,16.9611,1.2564,17.2541,17.0595,17.1568,14.0177,1.2382,17.0595,15.9297,16.4946,8.2683,0.4268,16.0136,15.9443,15.9789,7.4206,-1.4693,16.0510,16.0136,16.0323,8.1260,-1.4875,17.9826,16.0510,17.0168,19.5899,-2.1975,12.4021,12.3680,12.3850,9.5095,-5.7509,12.4286,12.4004,12.4145,4.8288,-5.2775,13.1170,12.9433,13.0302,11.8707,-3.7561,12.1938,12.1763,12.1850,1.7511,-1.3503,12.2602,12.1991,12.2297,3.4151,-1.3321,13.2451,12.9969,13.1210,2.5362,-0.5207,13.2451,13.1840,13.2145,6.1303,1.3754,13.1502,13.0984,13.1243,5.2762,1.3936,12.9763,13.1290,13.0527,-1.2402,2.1036,10.3161,806.1169,-8765.4000,64307.4880
80.0000,12.8537,18.7032,6634.8000,137687.5000,-131052.7000,6.8521,1387.6114,22156.3631,23543.9745,331.6788,159843.8631,5247.1886,-154596.6745,18.6653,13.1877,22154.0000,0.0000,22154.0000,-0.8033,5182.2533,0.0000,5182.2533,37.2555,0.0000,16971.7467,16971.7467,18.4098,14.6039,34436.1000,0.0000,34436.1000,-1.8923,6660.3021,0.0000,6660.3021,87.4318,0.0000,27775.7979,27775.7979,18.2680,12.7983,999.2000,0.0000,999.2000,-0.0362,234.8685,0.0000,234.8685,1.6950,0.0000,764.3315,764.3315,17.0215,14.3152,24552.6000,0.0000,24552.6000,-1.8889,4837.5243,0.0000,4837.5243,89.5850,0.0000,19715.0757,19715.0757,17.2467,11.7983,999.2000,0.0000,999.2000,-0.0362,237.8769,0.0000,237.8769,1.7252,0.0000,761.3231,761.3231,18.6081,10.4574,14.5327,0.8519,34502.9337,18.0805,10.9082,14.4944,0.6747,16192.8197,17.3222,11.6115,14.4669,0.5372,11281.3356,18.7032,18.6653,18.6843,9.1218,4.9596,18.6653,18.6081,18.6367,9.9021,4.1562,18.6081,18.4098,18.5089,11.0391,3.0587,18.4098,18.2680,18.3389,12.0290,1.1664,18.2680,18.0805,18.1743,12.3366,1.1301,18.0805,16.8310,17.4558,11.6568,0.5448,17.2467,17.0987,17.1727,14.4642,-1.3441,17.3222,17.2467,17.2844,15.1686,-1.3804,18.7032,17.3222,18.0127,12.0760,-1.8925,12.7949,12.7750,12.7849,4.8840,-5.0480,12.7489,12.7205,12.7347,3.9223,-4.2447,13.6709,13.5480,13.6095,7.0490,-3.1471,12.2753,12.2639,12.2696,1.0786,-1.2548,12.2684,12.2598,12.2641,0.4736,-1.2186,14.3152,13.5258,13.9205,9.7062,-0.6332,14.3152,14.1782,14.2467,12.5136,1.2557,14.1115,13.9918,14.0516,11.2491,1.2919,13.3161,13.0737,13.1949,1.7744,1.8041,13.4438,1050.5183,-47911.6000,61977.0890
81.0000,13.0197,19.0640,4436.2000,148725.5000,-144289.3000,7.2594,925.2187,24024.1198,24949.3384,351.6400,172749.6198,3510.9813,-169238.6384,19.0464,13.5613,27024.1000,0.0000,27024.1000,-0.9799,6292.4764,0.0000,6292.4764,44.9655,0.0000,20731.6236,20731.6236,18.9036,18.9570,9896.0000,6946.0000,2950.0000,-0.9129,1901.9819,1236.2774,3138.2593,43.0929,8182.2774,7994.0181,-188.2593,18.8506,13.3693,1678.8000,0.0000,1678.8000,-0.0609,391.8251,0.0000,391.8251,2.8084,0.0000,1286.9749,1286.9749,17.9766,15.2618,23921.3000,0.0000,23921.3000,-1.8403,4652.8442,0.0000,4652.8442,85.6468,0.0000,19268.4558,19268.4558,18.1586,12.6912,1678.8000,0.0000,1678.8000,-0.0609,395.1444,0.0000,395.1444,2.8482,0.0000,1283.6556,1283.6556,19.0195,10.3747,14.6971,1.4014,56757.7452,18.7694,10.5246,14.6470,1.2029,28870.2048,18.2228,11.0035,14.6132,1.0533,22119.2894,19.0640,19.0464,19.0552,4.5346,5.2896,19.0464,19.0195,19.0330,4.8403,4.3096,19.0195,18.9036,18.9616,5.5205,2.6074,18.9036,18.8506,18.8771,6.5527,1.6945,18.8506,18.7694,18.8100,7.7299,1.6336,18.7694,17.9078,18.3386,10.7121,0.7258,18.1586,18.0214,18.0900,11.1278,-1.1146,18.2228,18.1586,18.1907,10.9946,-1.1754,19.0640,18.2228,18.6434,7.6693,-1.9698,12.9659,12.9576,12.9617,2.1916,-5.3737,12.8420,12.8331,12.8375,1.2988,-4.3938,14.6265,14.4024,14.5145,10.9792,-2.6916,12.4174,12.4040,12.4107,1.7607,-1.7787,12.4061,12.3836,12.3949,1.6361,-1.7178,15.2618,14.5150,14.8884,11.7388,-0.8099,15.2618,15.1099,15.1859,11.3920,1.0304,14.9750,14.8440,14.9095,10.4103,1.0913,13.2261,13.1967,13.2114,0.2569,1.8857,14.2771,1115.6333,-87036.3000,107747.2394
82.0000,12.5584,18.7153,2932.1000,158186.3000,-155254.2000,7.6283,616.2779,25283.9865,25900.2644,369.7015,183470.2865,2315.8221,-181154.4644,18.7301,13.2514,30725.8000,0.0000,30725.8000,-1.1142,7181.7245,0.0000,7181.7245,50.8651,0.0000,23544.0755,23544.0755,13.0517,14.6492,5246.6000,7149.7000,-1903.1000,0.6682,1096.7532,1155.9877,2252.7410,31.9634,8305.6877,4149.8468,-4155.8410,17.7703,12.3109,1816.0000,0.0000,1816.0000,-0.0659,429.4985,0.0000,429.4985,3.0142,0.0000,1386.5015,1386.5015,18.2750,15.5579,22482.2000,0.0000,22482.2000,-1.7296,4355.8859,0.0000,4355.8859,79.1804,0.0000,18126.3141,18126.3141,18.6111,13.1348,1816.0000,0.0000,1816.0000,-0.0659,425.0774,0.0000,425.0774,3.0424,0.0000,1390.9226,1390.9226,18.7491,11.0266,14.8878,1.9566,79243.9113,17.8559,11.6553,14.7556,1.4139,33934.3145,18.6577,10.9940,14.8258,1.7476,36698.9895,18.7153,18.7301,18.7227,-3.9546,5.5901,18.7301,18.7491,18.7396,-3.4828,4.4759,18.7491,18.8143,18.7817,-2.1127,1.8154,17.6937,17.7703,17.7320,-13.7608,2.4836,17.7703,17.8559,17.8131,-11.9730,2.4178,17.8559,18.1073,17.9816,-4.2510,0.9989,18.6111,18.5043,18.5577,5.7022,-0.7308,18.6577,18.6111,18.6344,5.4124,-0.7966,18.7153,18.6577,18.6865,0.5778,-2.0382,12.3356,12.3625,12.3490,-7.3363,-5.6639,12.0491,12.1113,12.0802,-9.0814,-4.5497,13.0517,13.4891,13.2704,-14.9552,-1.8892,13.0949,13.0517,13.0733,8.0537,-2.5574,13.2052,13.1156,13.1604,9.2963,-2.4916,15.5579,15.2555,15.4067,6.3121,-1.0727,15.5579,15.4739,15.5159,4.0404,0.6570,15.2608,15.1879,15.2243,3.8576,0.7228,12.5372,13.1233,12.8303,-4.5413,1.9644,16.3321,1276.2142,-100317.3000,149877.2153
83.0000,12.4268,18.6286,2389.2000,168081.4000,-165692.2000,8.0677,503.2882,26785.5539,27288.8421,389.8625,194866.9539,1885.9118,-192981.0421,18.6324,13.1557,36275.9000,0.0000,36275.9000,-1.3154,8489.0374,0.0000,8489.0374,60.3072,0.0000,27786.8626,27786.8626,13.1454,15.9414,3450.2000,8107.7000,-4657.5000,0.6204,720.1546,1312.5606,2032.7152,30.4073,9420.2606,2730.0454,-6690.2152,17.9748,12.5117,1858.8000,0.0000,1858.8000,-0.0674,438.5055,0.0000,438.5055,3.1307,0.0000,1420.2945,1420.2945,18.2653,15.5483,20462.8000,0.0000,20462.8000,-1.5743,3965.1294,0.0000,3965.1294,71.7021,0.0000,16497.6706,16497.6706,18.6679,13.1905,1858.8000,0.0000,1858.8000,-0.0674,434.7962,0.0000,434.7962,3.0951,0.0000,1424.0038,1424.0038,18.6387,11.3119,14.9753,1.9759,80025.1091,17.9612,11.7041,14.8326,1.5187,36448.9535,18.6720,11.1831,14.9276,1.8177,38170.6578,18.6286,18.6324,18.6305,-1.0553,5.9910,18.6324,18.6387,18.6355,-1.1977,4.6756,18.6387,18.6819,18.6603,-1.4071,1.8438,17.9919,17.9748,17.9834,3.0916,2.4642,17.9748,17.9612,17.9680,1.9280,2.3968,17.9612,17.9718,17.9665,-0.1237,0.8865,18.6679,18.6437,18.6558,1.2416,-0.6877,18.6720,18.6679,18.6699,0.4867,-0.7551,18.6286,18.6720,18.6503,-0.3790,-2.0766,12.3035,12.3052,12.3043,-0.4812,-6.0628,12.0664,12.0673,12.0669,-0.1031,-4.7474,13.1454,13.1819,13.1637,-1.2301,-1.9156,13.1505,13.1454,13.1479,0.9592,-2.5360,13.1691,13.1679,13.1685,0.1554,-2.4686,15.5483,15.4779,15.5131,1.3421,-0.9583,15.5483,15.5402,15.5442,0.4001,0.6160,15.3084,15.2898,15.2991,0.9598,0.6834,12.5829,12.7945,12.6887,-1.6505,2.0049,17.0993,1336.1642,-109893.4000,154644.7204
84.0000,12.3880,18.6109,2169.9000,177524.2000,-175354.3000,8.5025,457.3934,28265.5270,28722.9204,410.5135,205789.7270,1712.5066,-204077.2204,18.6116,13.1353,38129.3000,0.0000,38129.3000,-1.3826,8925.0063,0.0000,8925.0063,63.4716,0.0000,29204.2937,29204.2937,13.0814,17.8615,2158.4000,21384.1000,-19225.7000,1.2548,450.9797,3458.8531,3909.8328,61.1494,24842.9531,1707.4203,-23135.5328,18.2717,12.8024,2192.5000,0.0000,2192.5000,-0.0795,515.3382,0.0000,515.3382,3.6824,0.0000,1677.1618,1677.1618,18.2864,15.5692,18996.9000,0.0000,18996.9000,-1.4615,3680.0695,0.0000,3680.0695,66.5765,0.0000,15316.8305,15316.8305,18.6431,13.1662,2192.5000,0.0000,2192.5000,-0.0795,513.0070,0.0000,513.0070,3.6480,0.0000,1679.4930,1679.4930,18.6129,11.5768,15.0948,2.2629,91648.7766,18.2495,11.6770,14.9633,1.9024,45658.4997,18.6393,11.4498,15.0445,2.0810,43701.5577,18.6109,18.6116,18.6113,-0.1739,6.3406,18.6116,18.6129,18.6122,-0.2233,4.9579,18.6129,18.6287,18.6208,-0.4187,1.5808,18.2892,18.2717,18.2805,3.6431,2.8356,18.2717,18.2495,18.2606,3.5885,2.7561,18.2495,18.0957,18.1726,2.5445,0.9550,18.6431,18.6462,18.6446,-0.0769,-0.5065,18.6393,18.6431,18.6412,-0.2891,-0.5860,18.6109,18.6393,18.6251,-0.2462,-2.1619,12.3062,12.3061,12.3061,0.0793,-6.4078,12.0791,12.0781,12.0786,0.1989,-5.0251,13.0814,13.1084,13.0949,-0.7723,-1.6480,13.0775,13.0814,13.0794,-0.7689,-2.9028,13.0764,13.0853,13.0809,-0.9996,-2.8233,15.5692,15.5421,15.5557,0.5718,-1.0222,15.5692,15.5607,15.5650,0.3079,0.4393,15.1937,15.2223,15.2080,-1.0410,0.5188,12.3841,12.6385,12.5113,-2.0829,2.0948,19.2247,1502.2480,-133068.8000,181008.8340
85.0000,12.3807,18.6320,1802.1000,186658.6000,-184856.5000,8.9151,379.9114,29715.0546,30094.9660,430.2722,216373.6546,1422.1886,-214951.4660,18.6311,13.1545,33038.0000,0.0000,33038.0000,-1.1980,7731.4412,0.0000,7731.4412,55.0118,0.0000,25306.5588,25306.5588,13.1392,17.8262,3187.7000,28257.0000,-25069.3000,1.6766,665.4293,4574.1534,5239.5828,81.7151,32831.1534,2522.2707,-30308.8828,18.2086,12.7406,2620.9000,0.0000,2620.9000,-0.0950,616.5097,0.0000,616.5097,4.3842,0.0000,2004.3903,2004.3903,18.3105,15.5931,17838.2000,0.0000,17838.2000,-1.3724,3454.5262,0.0000,3454.5262,62.4933,0.0000,14383.6738,14383.6738,18.6279,13.1513,2620.9000,0.0000,2620.9000,-0.0950,613.3582,0.0000,613.3582,4.3622,0.0000,2007.5418,2007.5418,18.6301,11.8076,15.2188,2.5441,103035.8741,18.2119,11.9318,15.0718,2.1077,50584.0361,18.6257,11.6970,15.1613,2.3253,48831.9493,18.6320,18.6311,18.6316,0.3026,6.6206,18.6311,18.6301,18.6306,0.2793,5.4226,18.6301,18.6261,18.6281,0.1453,1.5070,18.2049,18.2086,18.2067,-0.8322,3.1836,18.2086,18.2119,18.2102,-0.5500,3.0885,18.2119,18.1904,18.2011,0.4026,1.0002,18.6279,18.6334,18.6306,-0.1111,-0.3721,18.6257,18.6279,18.6268,-0.1159,-0.4672,18.6320,18.6257,18.6288,0.1027,-2.2945,12.3523,12.3506,12.3515,0.6049,-6.6848,12.1843,12.1772,12.1807,1.2910,-5.4868,13.1392,13.1231,13.1312,0.4956,-1.5712,13.1425,13.1392,13.1408,0.7987,-3.2477,13.1619,13.1546,13.1582,0.9915,-3.1527,15.5931,15.5753,15.5842,0.4023,-1.0644,15.5931,15.5804,15.5868,0.3208,0.3080,15.0075,15.0755,15.0415,-1.9516,0.4030,12.3075,12.4711,12.3893,-1.4147,2.2303,20.8996,1633.1211,-153807.8000,202451.8595
86.0000,12.4092,18.7076,1068.8000,195290.2000,-194221.4000,9.2848,225.2114,31109.1689,31334.3803,447.9959,226399.3689,843.5886,-225555.7803,18.7048,13.2267,38127.6000,0.0000,38127.6000,-1.3826,8914.5180,0.0000,8914.5180,63.4698,0.0000,29213.0820,29213.0820,13.0594,18.4948,771.8000,31376.1000,-30604.3000,1.7095,161.3176,5073.5313,5234.8490,83.1555,36449.6313,610.4824,-35839.1490,18.5596,13.0844,2501.4000,0.0000,2501.4000,-0.0907,585.8782,0.0000,585.8782,4.1879,0.0000,1915.5218,1915.5218,18.4299,15.7115,16849.2000,0.0000,16849.2000,-1.2963,3257.9634,0.0000,3257.9634,59.0043,0.0000,13591.2366,13591.2366,18.6454,13.1684,2501.4000,0.0000,2501.4000,-0.0907,585.2680,0.0000,585.2680,4.1642,0.0000,1916.1320,1916.1320,18.7010,11.8963,15.2987,2.6356,106741.8511,18.5370,11.8262,15.1816,2.3393,56143.7695,18.6497,11.8227,15.2362,2.3798,49976.1778,18.7076,18.7048,18.7062,0.9588,6.9507,18.7048,18.7010,18.7029,0.9304,5.5681,18.7010,18.6739,18.6874,0.7741,1.5011,18.5785,18.5596,18.5691,4.4305,3.2106,18.5596,18.5370,18.5483,4.1376,3.1199,18.5370,18.3540,18.4455,3.0065,0.9508,18.6454,18.6390,18.6422,0.1969,-0.3455,18.6497,18.6454,18.6475,0.3079,-0.4362,18.7076,18.6497,18.6786,0.6589,-2.3341,12.4210,12.4185,12.4198,0.8821,-7.0140,12.2263,12.2232,12.2247,0.5887,-5.6315,13.0594,13.0840,13.0717,-0.6598,-1.5644,13.0553,13.0594,13.0574,-0.9496,-3.2739,13.0447,13.0545,13.0496,-1.2534,-3.1832,15.7115,15.6508,15.6812,1.2275,-1.0141,15.7115,15.6539,15.6827,1.2157,0.2821,15.0492,15.0457,15.0475,0.1296,0.3728,12.3519,12.3804,12.3662,-0.2213,2.2708,21.6886,1694.7754,-164846.1000,212861.7984
87.0000,12.4404,18.7709,538.5000,202255.5000,-201717.0000,9.5864,113.4097,32241.4474,32354.8571,462.5573,234496.9474,425.0903,-234071.8571,18.7687,13.2892,36279.1000,0.0000,36279.1000,-1.3156,8475.7749,0.0000,8475.7749,60.3329,0.0000,27803.3251,27803.3251,13.0401,18.5030,593.4000,27463.4000,-26870.0000,1.4918,124.0676,4439.6806,4563.7482,72.5411,31903.0806,469.3324,-31433.7482,18.6247,13.1482,1661.8000,0.0000,1661.8000,-0.0603,388.9191,0.0000,388.9191,2.7690,0.0000,1272.8809,1272.8809,18.5666,15.8471,16375.9000,0.0000,16375.9000,-1.2599,3160.8894,0.0000,3160.8894,57.2305,0.0000,13215.0106,13215.0106,18.6946,13.2166,1661.8000,0.0000,1661.8000,-0.0603,388.5896,0.0000,388.5896,2.7658,0.0000,1273.2104,1273.2104,18.7654,11.9609,15.3631,2.7160,109997.5608,18.6197,11.8962,15.2579,2.4153,57966.2777,18.7046,11.8962,15.3004,2.4458,51360.8765,18.7709,18.7687,18.7698,0.8250,7.1816,18.7687,18.7654,18.7670,0.8315,5.8660,18.7654,18.7390,18.7522,0.8392,1.6749,18.6278,18.6247,18.6263,0.7479,3.1667,18.6247,18.6197,18.6222,0.9492,3.1064,18.6197,18.5181,18.5689,1.5466,0.8711,18.6946,18.6755,18.6850,0.5751,-0.3887,18.7046,18.6946,18.6996,0.6860,-0.4490,18.7709,18.7046,18.7378,0.7712,-2.4048,12.4604,12.4590,12.4597,0.5400,-7.2449,12.2801,12.2766,12.2783,0.7043,-5.9294,13.0401,13.0497,13.0449,-0.2653,-1.7382,13.0393,13.0401,13.0397,-0.1548,-3.2301,13.0363,13.0373,13.0368,-0.0968,-3.1698,15.8471,15.7631,15.8051,1.5536,-0.9345,15.8471,15.7794,15.8133,1.6332,0.3253,15.3789,15.2607,15.3198,3.3441,0.3856,12.4503,12.3827,12.4165,0.6653,2.3415,21.8594,1708.1224,-172608.4000,219324.7150
88.0000,12.4837,18.8190,478.3000,206643.1000,-206164.8000,9.7906,100.6576,32973.2073,33073.8649,472.4943,239616.3073,377.6424,-239238.6649,18.8173,13.3369,34423.3000,0.0000,34423.3000,-1.2483,8037.4833,0.0000,8037.4833,57.1977,0.0000,26385.8167,26385.8167,13.0509,18.4801,588.5000,23297.9000,-22709.4000,1.2702,123.0220,3766.8447,3889.8667,61.7682,27064.7447,465.4780,-26599.2667,18.6650,13.1877,1607.1000,0.0000,1607.1000,-0.0583,375.9334,0.0000,375.9334,2.6755,0.0000,1231.1666,1231.1666,18.6482,15.9279,16296.8000,0.0000,16296.8000,-1.2538,3142.3463,0.0000,3142.3463,56.8220,0.0000,13154.4537,13154.4537,18.7515,13.2724,1607.1000,0.0000,1607.1000,-0.0583,375.5398,0.0000,375.5398,2.6730,0.0000,1231.5602,1231.5602,18.8149,12.0012,15.4080,2.7391,110934.2628,18.6621,11.9476,15.3049,2.4293,58303.0337,18.7614,11.9312,15.3463,2.4712,51894.5941,18.8190,18.8173,18.8182,0.6415,7.3265,18.8173,18.8149,18.8161,0.6499,6.0782,18.8149,18.7953,18.8051,0.6962,1.8571,18.6672,18.6650,18.6661,0.5388,3.1273,18.6650,18.6621,18.6636,0.5571,3.0690,18.6621,18.6047,18.6334,0.8368,0.8177,18.7515,18.7296,18.7406,0.7278,-0.4360,18.7614,18.7515,18.7564,0.7437,-0.4943,18.8190,18.7614,18.7902,0.6906,-2.4642,12.4965,12.4953,12.4959,0.4942,-7.3915,12.3289,12.3258,12.3273,0.6493,-6.1432,13.0509,13.0486,13.0498,0.1160,-1.9221,13.0516,13.0509,13.0512,0.1966,-3.1923,13.0504,13.0491,13.0497,0.2145,-3.1340,15.9279,15.8629,15.8954,1.1473,-0.8828,15.9279,15.8853,15.9066,1.1843,0.3710,15.5306,15.4616,15.4961,2.1850,0.4293,12.5629,12.4480,12.5055,1.1311,2.3992,21.8259,1705.5034,-174939.9000,221131.8906
89.0000,12.5303,18.8289,1149.6000,202960.0000,-201810.4000,9.6515,241.7412,32419.7763,32661.5175,465.9878,235379.7763,907.8588,-234471.9175,18.8285,13.3478,29345.8000,0.0000,29345.8000,-1.0641,6851.0147,0.0000,6851.0147,48.7292,0.0000,22494.7853,22494.7853,13.1341,18.0533,1351.3000,16120.6000,-14769.3000,0.9308,282.1057,2609.3678,2891.4735,45.3333,18729.9678,1069.1943,-17660.7735,18.5889,13.1131,2066.2000,0.0000,2066.2000,-0.0749,483.7732,0.0000,483.7732,3.4380,0.0000,1582.4268,1582.4268,18.6818,15.9613,17450.1000,0.0000,17450.1000,-1.3425,3363.2826,0.0000,3363.2826,60.7592,0.0000,14086.8174,14086.8174,18.7950,13.3150,2066.2000,0.0000,2066.2000,-0.0749,482.5662,0.0000,482.5662,3.4340,0.0000,1583.6338,1583.6338,18.8278,11.9930,15.4104,2.6121,105788.8802,18.5939,12.0111,15.3025,2.2642,54340.0913,18.8009,11.9126,15.3568,2.3693,49754.3241,18.8289,18.8285,18.8287,0.1849,7.1688,18.8285,18.8278,18.8282,0.2034,6.1047,18.8278,18.8211,18.8245,0.2917,2.0918,18.5847,18.5889,18.5868,-0.8997,3.0226,18.5889,18.5939,18.5914,-0.8130,2.9477,18.5939,18.6169,18.6054,-0.2807,0.8074,18.7950,18.7799,18.7875,0.6236,-0.5351,18.8009,18.7950,18.7980,0.5591,-0.6100,18.8289,18.8009,18.8149,0.3562,-2.4827,12.5230,12.5221,12.5226,0.3794,-7.2381,12.3843,12.3809,12.3826,0.7248,-6.1739,13.1341,13.1111,13.1226,0.9367,-2.1610,13.1388,13.1341,13.1364,1.0855,-3.0918,13.1487,13.1394,13.1440,1.1954,-3.0169,15.9613,15.9258,15.9436,0.6388,-0.8767,15.9613,15.9442,15.9528,0.6147,0.4658,15.5799,15.5571,15.5685,0.9316,0.5407,12.7292,12.5550,12.6421,1.7066,2.4134,20.8780,1631.4400,-165651.4000,209883.2956
90.0000,12.5915,18.8416,2036.3000,201196.8000,-199160.5000,9.6143,427.7569,32182.8408,32610.5977,464.4300,233379.6408,1608.5431,-231771.0977,18.8411,13.3602,19165.4000,0.0000,19165.4000,-0.6950,4473.6356,0.0000,4473.6356,31.8197,0.0000,14691.7644,14691.7644,13.3944,16.5544,5366.6000,15238.6000,-9872.0000,1.1046,1115.7480,2475.4985,3591.2464,54.0712,17714.0985,4250.8520,-13463.2464,18.0753,12.6099,1319.8000,0.0000,1319.8000,-0.0479,310.9648,0.0000,310.9648,2.1983,0.0000,1008.8352,1008.8352,18.5469,15.8275,17960.3000,0.0000,17960.3000,-1.3817,3467.5885,0.0000,3467.5885,62.5000,0.0000,14492.7115,14492.7115,18.8187,13.3382,1319.8000,0.0000,1319.8000,-0.0479,308.1546,0.0000,308.1546,2.1922,0.0000,1011.6454,1011.6454,18.8405,12.0728,15.4566,2.7542,111544.5865,18.1081,12.4401,15.2741,2.0760,49823.9733,18.8223,11.9870,15.4046,2.5035,52574.2514,18.8416,18.8411,18.8414,0.2106,7.0632,18.8411,18.8405,18.8408,0.2102,6.3682,18.8405,18.8356,18.8380,0.2214,2.0950,18.0481,18.0753,18.0617,-6.2796,3.1996,18.0753,18.1081,18.0917,-5.9729,3.1517,18.1081,18.3938,18.2509,-4.2197,0.8727,18.8187,18.8094,18.8140,0.3784,-0.5091,18.8223,18.8187,18.8205,0.3293,-0.5569,18.8416,18.8223,18.8320,0.2633,-2.5511,12.5712,12.5695,12.5704,0.6347,-7.1308,12.4923,12.4860,12.4892,1.3438,-6.4358,13.3944,13.3214,13.3579,2.8972,-2.1626,13.4079,13.3944,13.4011,3.2524,-3.2672,13.4461,13.4198,13.4329,3.5442,-3.2193,15.8275,15.8844,15.8560,-0.9995,-0.9403,15.8275,15.8666,15.8471,-1.2178,0.4415,15.6193,15.6040,15.6117,0.5791,0.4893,12.6996,12.6546,12.6771,0.4804,2.4835,21.1843,1655.3705,-169267.2000,213942.8113
