Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
91.0000,12.8025,18.7507,4320.5000,112064.2000,-107743.7000,5.5208,904.3718,18011.9792,18916.3510,267.1455,130076.1792,3416.1282,-126660.0510,18.7561,13.2769,15784.2000,0.0000,15784.2000,-0.5724,3688.1762,0.0000,3688.1762,26.2016,0.0000,12096.0238,12096.0238,18.7836,15.0983,12377.3000,184.0000,12193.3000,-0.6899,2382.4866,32.6749,2415.1615,34.2469,216.6749,9994.8134,9778.1385,18.6985,13.2203,1094.0000,0.0000,1094.0000,-0.0397,255.8050,0.0000,255.8050,1.8349,0.0000,838.1950,838.1950,18.6256,15.9056,17963.0000,0.0000,17963.0000,-1.3820,3464.6204,0.0000,3464.6204,62.6525,0.0000,14498.3796,14498.3796,18.8236,13.3430,1094.0000,0.0000,1094.0000,-0.0397,255.4183,0.0000,255.4183,1.8166,0.0000,838.5817,838.5817,18.7628,11.4200,15.0914,0.9780,39610.0822,18.6079,11.3976,15.0027,0.8643,20744.2934,18.8241,11.3152,15.0696,0.9001,18902.7308,18.7507,18.7561,18.7534,-1.0046,3.9931,18.7561,18.7628,18.7595,-0.9242,3.4207,18.7628,18.7836,18.7732,-0.7247,2.0221,18.7836,18.6985,18.7411,8.2563,1.3322,18.6985,18.6079,18.6532,6.8340,1.2925,18.6079,18.3261,18.4670,2.6652,0.5466,18.8236,18.8215,18.8226,0.1605,-0.8354,18.8241,18.8236,18.8238,0.0980,-0.8751,18.7507,18.8241,18.7874,-0.4806,-1.5277,12.8736,12.8554,12.8645,3.6073,-4.0561,12.8437,12.8074,12.8255,4.1164,-3.4837,13.9666,13.7986,13.8826,6.3899,-2.0851,13.4079,13.4070,13.4075,0.1338,-1.3952,13.4092,13.4134,13.4113,-0.2034,-1.3555,15.9056,15.8708,15.8882,0.4462,-0.6096,15.9056,15.8938,15.8997,0.6926,0.7724,15.7692,15.7396,15.7544,1.7800,0.8121,13.7681,12.6559,13.2120,6.5126,1.4647,10.8625,848.8139,-59615.2000,79257.1063
92.0000,13.0520,18.8695,5727.5000,110802.1000,-105074.6000,5.5343,1193.8890,17911.5787,19105.4677,268.2370,128713.6787,4533.6110,-124180.0677,18.8623,13.3810,15796.3000,0.0000,15796.3000,-0.5728,3686.2699,0.0000,3686.2699,26.2516,0.0000,12110.0301,12110.0301,18.8318,15.0213,16201.7000,0.0000,16201.7000,-0.8903,3116.7396,0.0000,3116.7396,40.2024,0.0000,13084.9604,13084.9604,18.8204,13.3398,842.1000,0.0000,842.1000,-0.0305,196.6144,0.0000,196.6144,1.4005,0.0000,645.4856,645.4856,18.7018,15.9811,19491.7000,0.0000,19491.7000,-1.4996,3755.8216,0.0000,3755.8216,67.8938,0.0000,15735.8784,15735.8784,18.7950,13.3150,842.1000,0.0000,842.1000,-0.0305,196.6746,0.0000,196.6746,1.3982,0.0000,645.4254,645.4254,18.8538,11.0978,14.9758,0.9272,37551.6616,18.7942,11.0283,14.9112,0.8355,20053.1571,18.7926,11.1104,14.9515,0.8265,17357.4080,18.8695,18.8623,18.8659,1.4155,3.9857,18.8623,18.8538,18.8580,1.2473,3.4129,18.8538,18.8318,18.8428,0.8969,2.1576,18.8318,18.8204,18.8261,1.0835,1.2673,18.8204,18.7942,18.8073,1.9166,1.2367,18.7942,18.5416,18.6679,2.4816,0.5672,18.7950,18.7992,18.7971,-0.2492,-0.9323,18.7926,18.7950,18.7938,-0.3047,-0.9629,18.8695,18.7926,18.8310,0.5844,-1.5487,13.0061,12.9976,13.0018,1.7150,-4.0527,12.9582,12.9444,12.9513,1.5754,-3.4799,14.0526,14.0079,14.0302,1.8392,-2.2246,13.4063,13.4062,13.4062,0.0426,-1.3343,13.4074,13.4078,13.4076,0.0128,-1.3037,15.9811,15.9186,15.9499,0.8024,-0.6342,15.9811,15.9665,15.9738,0.9521,0.8653,15.8761,15.8552,15.8656,1.3998,0.8959,13.9792,13.2010,13.5901,4.6203,1.4817,10.8111,844.7941,-51900.7000,74962.2267
93.0000,13.2921,18.2946,9808.4000,70269.6000,-60461.2000,3.8311,2036.3948,11422.6879,13459.0827,186.3969,81692.2879,7772.0052,-73920.2827,18.3281,12.8575,15790.4000,0.0000,15790.4000,-0.5726,3708.9048,0.0000,3708.9048,26.2045,0.0000,12081.4952,12081.4952,18.4821,14.6757,23319.9000,0.0000,23319.9000,-1.2815,4506.1112,0.0000,4506.1112,57.8182,0.0000,18813.7888,18813.7888,18.5274,13.0528,921.0000,0.0000,921.0000,-0.0334,215.8015,0.0000,215.8015,1.5293,0.0000,705.1985,705.1985,18.7321,16.0111,21242.0000,0.0000,21242.0000,-1.6342,4091.5094,0.0000,4091.5094,73.8951,0.0000,17150.4906,17150.4906,18.7736,13.2941,921.0000,0.0000,921.0000,-0.0334,215.1574,0.0000,215.1574,1.5298,0.0000,705.8426,705.8426,18.3696,11.3812,14.8754,0.7293,29536.0300,18.5738,11.0988,14.8363,0.7021,16849.3181,18.7722,10.9788,14.8755,0.7320,15371.3184,18.2946,18.3281,18.3113,-6.6348,4.1241,18.3281,18.3696,18.3488,-6.0873,3.5515,18.3696,18.4821,18.4259,-4.9734,2.4557,18.4821,18.5274,18.5047,-3.8202,1.1742,18.5274,18.5738,18.5506,-3.0400,1.1408,18.5738,18.6455,18.6097,-0.6451,0.5564,18.7736,18.7768,18.7752,-0.2071,-1.0778,18.7722,18.7736,18.7729,-0.1943,-1.1112,18.2946,18.7722,18.5334,-3.5340,-1.6226,13.1913,13.1802,13.1858,2.2769,-4.1978,13.2761,13.2440,13.2600,3.7833,-3.6252,14.1176,14.0969,14.1073,0.9872,-2.5294,13.5646,13.5446,13.5546,1.8487,-1.2480,13.6258,13.5787,13.6023,2.4068,-1.2146,16.0111,15.9694,15.9903,0.5450,-0.6301,16.0111,16.0052,16.0082,0.4719,1.0041,15.9179,15.9099,15.9139,0.6396,1.0375,14.2818,13.5953,13.9386,4.2629,1.5488,7.3887,577.3658,1733.1000,61756.6665
94.0000,13.4972,18.1852,11856.3000,66564.1000,-54707.8000,3.7625,2453.2341,10872.2024,13325.4364,183.3351,77436.3024,9403.0659,-68033.2364,18.1928,12.7251,13371.0000,0.0000,13371.0000,-0.4849,3145.8501,0.0000,3145.8501,22.3496,0.0000,10225.1499,10225.1499,18.2549,14.4512,26529.1000,0.0000,26529.1000,-1.4578,5141.3065,0.0000,5141.3065,66.1655,0.0000,21387.7935,21387.7935,18.2890,12.8193,549.7000,0.0000,549.7000,-0.0199,129.1774,0.0000,129.1774,0.9163,0.0000,420.5226,420.5226,18.5419,15.8226,23354.0000,0.0000,23354.0000,-1.7967,4509.2354,0.0000,4509.2354,81.2005,0.0000,18844.7646,18844.7646,18.5114,13.0371,549.7000,0.0000,549.7000,-0.0199,128.8265,0.0000,128.8265,0.9133,0.0000,420.8735,420.8735,18.2050,11.3886,14.7968,0.6052,24509.5823,18.3335,11.2008,14.7672,0.5699,13678.4900,18.4928,11.1099,14.8014,0.5899,12388.5124,18.1852,18.1928,18.1890,-1.4188,4.0035,18.1928,18.2050,18.1989,-1.7522,3.5187,18.2050,18.2549,18.2300,-2.3065,2.5864,18.2549,18.2890,18.2720,-2.7515,1.1286,18.2890,18.3335,18.3113,-2.8307,1.1086,18.3335,18.5345,18.4340,-2.0620,0.6114,18.5114,18.5458,18.5286,-2.9187,-1.1853,18.4928,18.5114,18.5021,-3.2107,-1.2052,18.1852,18.4928,18.3390,-2.2882,-1.6402,13.3348,13.3258,13.3303,1.8021,-4.0816,13.4344,13.4170,13.4257,2.0569,-3.5968,14.1629,14.1502,14.1565,0.6521,-2.6645,13.8534,13.8146,13.8340,3.4288,-1.2067,13.9463,13.8707,13.9085,3.7534,-1.1868,15.8226,15.9259,15.8742,-1.3427,-0.6896,15.8226,15.8483,15.8354,-2.0271,1.1071,15.7985,15.8141,15.8063,-1.2402,1.1271,14.5040,13.9449,14.2245,3.5078,1.5621,7.2497,566.4994,9645.7000,50576.5848
95.0000,13.4375,17.2037,16651.5000,54101.8000,-37450.3000,3.4230,3448.8295,8824.3562,12273.1857,167.1751,62926.1562,13202.6705,-49723.4857,17.3043,11.8550,13051.2000,0.0000,13051.2000,-0.4733,3104.8040,0.0000,3104.8040,21.8552,0.0000,9946.3960,9946.3960,17.0922,13.3023,57831.7000,0.0000,57831.7000,-3.1780,11383.3346,0.0000,11383.3346,144.7949,0.0000,46448.3654,46448.3654,16.8730,11.4325,409.9000,0.0000,409.9000,-0.0149,98.0482,0.0000,98.0482,0.6855,0.0000,311.8518,311.8518,17.4691,14.7587,26404.5000,0.0000,26404.5000,-2.0314,5170.7350,0.0000,5170.7350,92.1031,0.0000,21233.7650,21233.7650,17.1721,11.7252,409.9000,0.0000,409.9000,-0.0149,97.6759,0.0000,97.6759,0.6834,0.0000,312.2241,312.2241,13.4689,15.6664,14.5676,-0.2396,-9702.0973,15.2939,13.9674,14.6306,0.1301,3123.3979,14.9367,14.3466,14.6417,0.0579,1215.9977,17.2037,17.3043,17.2540,-11.2262,2.3147,17.3043,17.4351,17.3697,-9.9494,1.8414,16.7571,17.0520,16.9045,-15.9380,2.9861,16.8730,17.7179,17.2955,-11.7266,-0.1919,13.9674,16.8730,15.4202,-34.8312,-0.2067,13.9674,18.1356,16.0515,-28.6945,0.4038,17.1721,17.3038,17.2380,-15.5175,-1.6276,17.1031,17.1721,17.1376,-16.4092,-1.6425,17.2037,18.4317,17.8177,-6.2339,-1.1083,13.1444,13.1625,13.1535,-2.0769,-2.4010,13.4689,13.4609,13.4649,0.5304,-1.9277,13.3023,13.4689,13.3856,-9.2464,-3.0724,13.3023,13.7692,13.5358,-3.5416,0.1056,13.4809,13.9469,13.7139,-2.2913,0.1205,14.7587,15.6250,15.1919,-8.1773,-0.4900,14.7587,14.8688,14.8138,-12.2717,1.5414,14.8388,14.9367,14.8878,-11.0279,1.5562,14.9367,14.0833,14.5100,3.5035,1.0220,6.4598,504.7808,60656.9000,-5362.7016
96.0000,13.1567,16.2807,19898.9000,47639.9000,-27741.0000,3.2865,4140.6672,7719.8221,11860.4893,160.7346,55359.7221,15758.2328,-39601.4893,16.3859,10.9566,13043.5000,0.0000,13043.5000,-0.4730,3139.6093,0.0000,3139.6093,22.1113,0.0000,9903.8907,9903.8907,16.3262,12.5466,72646.8000,0.0000,72646.8000,-3.9921,14453.2317,0.0000,14453.2317,185.5591,0.0000,58193.5683,58193.5683,15.1004,9.6995,415.3000,0.0000,415.3000,-0.0151,101.6679,0.0000,101.6679,0.7083,0.0000,313.6321,313.6321,16.6450,13.9422,29330.6000,0.0000,29330.6000,-2.2565,5809.2229,0.0000,5809.2229,104.2041,0.0000,23521.3771,23521.3771,16.7141,11.2779,415.3000,0.0000,415.3000,-0.0151,99.5422,0.0000,99.5422,0.7053,0.0000,315.7578,315.7578,12.6906,16.1224,14.4065,-0.5663,-22933.3216,14.0659,14.9577,14.5118,-0.1324,-3178.1820,14.0741,14.9854,14.5297,-0.1353,-2842.0494,16.2807,16.3859,16.3333,-11.0532,2.1805,16.3859,16.5401,16.4630,-10.8842,1.7076,16.3297,16.4308,16.3802,-6.2693,3.4401,15.1004,15.6748,15.3876,-22.9663,-0.5520,14.9577,15.1004,15.0290,-4.6631,-0.5670,14.9577,16.0442,15.5009,-6.5866,0.3570,16.7141,16.7579,16.7360,-6.0002,-1.8995,16.6954,16.7141,16.7047,-5.1664,-1.9145,16.2807,17.9454,17.1131,-8.4457,-1.1060,12.4454,12.5188,12.4821,-8.0440,-2.2771,12.6906,12.8358,12.7632,-8.4107,-1.8041,12.5466,12.6906,12.6186,-9.1983,-3.5367,12.5466,12.8515,12.6991,-10.0394,0.4554,12.7507,13.2049,12.9778,-8.8256,0.4705,13.9422,14.9591,14.4506,-8.8874,-0.4536,13.9422,14.0189,13.9806,-9.9974,1.8029,13.9962,14.0741,14.0351,-10.2318,1.8180,14.0741,14.5956,14.3348,-2.0571,1.0095,6.2408,487.6621,88110.5000,-28953.5530
97.0000,12.7153,15.2237,23079.1000,42461.0000,-19381.9000,3.2072,4838.0260,6811.1266,11649.1526,157.2135,49272.1266,18241.0740,-31031.0526,15.3488,9.9430,13063.4000,0.0000,13063.4000,-0.4737,3187.4376,0.0000,3187.4376,22.4343,0.0000,9875.9624,9875.9624,15.9378,12.1636,74350.4000,0.0000,74350.4000,-4.0857,14874.5973,0.0000,14874.5973,192.4641,0.0000,59475.8027,59475.8027,15.2621,9.8587,405.3000,0.0000,405.3000,-0.0147,99.0063,0.0000,99.0063,0.7092,0.0000,306.2937,306.2937,16.2476,13.5487,31865.0000,0.0000,31865.0000,-2.4515,6346.7032,0.0000,6346.7032,114.8382,0.0000,25518.2968,25518.2968,16.3917,10.9627,405.3000,0.0000,405.3000,-0.0147,97.5495,0.0000,97.5495,0.6928,0.0000,307.7505,307.7505,12.2397,16.3355,14.2876,-0.7476,-30276.8976,13.4594,15.3662,14.4128,-0.3132,-7517.2184,13.6037,15.2766,14.4401,-0.2748,-5771.1420,15.2237,15.3488,15.2863,-12.5779,2.0847,15.3488,15.5332,15.4410,-12.2759,1.6110,15.9691,16.0396,16.0044,-4.4787,3.5275,15.2621,15.2942,15.2781,-1.2641,-0.5582,15.3662,15.2621,15.3141,3.4975,-0.5729,15.3662,15.4833,15.4247,-0.8623,0.4492,16.3917,16.4190,16.4054,-3.9323,-2.0022,16.3786,16.3917,16.3852,-3.7989,-2.0169,15.2237,17.2566,16.2402,-10.4767,-1.1226,11.8226,11.8936,11.8581,-7.4727,-2.1867,12.2397,12.3424,12.2911,-5.6401,-1.7130,12.1636,12.2397,12.2016,-4.9747,-3.6295,12.1636,12.3282,12.2459,-5.4120,0.4562,12.2511,12.5934,12.4222,-6.6469,0.4709,13.5487,14.1992,13.8739,-6.9022,-0.5513,13.5487,13.5848,13.5667,-4.9366,1.9002,13.5646,13.6037,13.5841,-5.3849,1.9149,13.6037,14.4759,14.0398,-3.5030,1.0205,6.1663,481.8401,100707.5000,-43565.2579
98.0000,12.3016,14.2003,26200.3000,37710.2000,-11509.9000,3.1451,5530.8648,5992.5533,11523.4181,154.7847,43702.7533,20669.4352,-23033.3181,14.3264,8.9448,13065.0000,0.0000,13065.0000,-0.4738,3231.9296,0.0000,3231.9296,22.7776,0.0000,9833.0704,9833.0704,15.6852,11.9144,84931.4000,0.0000,84931.4000,-4.6672,17053.7575,0.0000,17053.7575,221.3619,0.0000,67877.6425,67877.6425,15.7039,10.2903,419.3000,0.0000,419.3000,-0.0152,101.8291,0.0000,101.8291,0.7319,0.0000,317.4709,317.4709,15.9030,13.2074,33672.9000,0.0000,33672.9000,-2.5906,6740.0110,0.0000,6740.0110,122.2010,0.0000,26932.8890,26932.8890,15.9537,10.5344,419.3000,0.0000,419.3000,-0.0152,101.4958,0.0000,101.4958,0.7200,0.0000,317.8042,317.8042,11.9586,16.3920,14.1753,-0.9746,-39473.2357,12.7739,15.8163,14.2951,-0.6019,-14446.7893,13.2434,15.4613,14.3523,-0.4388,-9215.4993,14.2003,14.3264,14.2634,-12.2868,2.0195,14.3264,14.5179,14.4222,-12.2372,1.5458,15.6404,15.6980,15.6692,-3.9876,3.8542,15.7039,15.6245,15.6642,4.7165,-0.8130,15.8163,15.7039,15.7601,5.4391,-0.8282,15.8163,15.4487,15.6325,2.5647,0.4030,15.9537,15.9867,15.9702,-5.1945,-2.1876,15.9372,15.9537,15.9454,-5.2492,-2.2028,14.2003,16.3926,15.2965,-11.3311,-1.1255,11.3400,11.3972,11.3686,-5.8501,-2.1285,11.9586,12.0258,11.9922,-3.5488,-1.6547,11.9144,11.9586,11.9365,-3.1416,-3.9631,11.9144,11.9841,11.9493,-3.5220,0.7040,11.9483,12.1072,12.0277,-4.7033,0.7192,13.2074,13.7107,13.4591,-4.9489,-0.5119,13.2074,13.2350,13.2212,-4.1124,2.0787,13.2153,13.2434,13.2294,-4.2241,2.0939,13.2434,14.1951,13.7192,-3.8107,1.0166,6.0833,475.3553,120998.0000,-63135.5243
99.0000,11.9306,13.2502,29140.1000,33439.6000,-4299.5000,3.0962,6190.5070,5269.9513,11460.4583,153.1591,38709.5513,22949.5930,-15759.9583,13.3711,8.0129,13070.6000,0.0000,13070.6000,-0.4740,3276.0405,0.0000,3276.0405,23.1384,0.0000,9794.5595,9794.5595,15.4634,11.6957,83569.9000,0.0000,83569.9000,-4.5924,16834.9010,0.0000,16834.9010,218.7884,0.0000,66734.9990,66734.9990,15.8830,10.4654,405.9000,0.0000,405.9000,-0.0147,98.3432,0.0000,98.3432,0.7040,0.0000,307.5568,307.5568,15.5953,12.9028,34906.0000,0.0000,34906.0000,-2.6854,7018.1253,0.0000,7018.1253,127.4470,0.0000,27887.8747,27887.8747,15.5482,10.1382,405.9000,0.0000,405.9000,-0.0147,98.7774,0.0000,98.7774,0.7014,0.0000,307.1226,307.1226,11.7329,16.4662,14.0995,-1.0559,-42765.2969,12.5144,15.9216,14.2180,-0.6841,-16418.0659,12.9317,15.6266,14.2792,-0.5411,-11362.5839,13.2502,13.3711,13.3107,-11.4399,1.9634,13.3711,13.5579,13.4645,-11.5002,1.4894,15.3358,15.3887,15.3622,-3.6467,3.8319,15.8830,15.8395,15.8612,2.4350,-0.7604,15.9216,15.8830,15.9023,1.7734,-0.7751,15.9216,15.6731,15.7974,2.0470,0.4742,15.5482,15.5786,15.5634,-4.8516,-2.2112,15.5331,15.5482,15.5406,-4.8276,-2.2259,13.2502,15.4429,14.3466,-11.4060,-1.1328,10.9245,10.9747,10.9496,-4.9995,-2.0743,11.7329,11.7868,11.7599,-2.7465,-1.6003,11.6957,11.7329,11.7143,-2.6242,-3.9428,11.6957,11.7529,11.7243,-2.6574,0.6496,11.7243,11.8328,11.7786,-2.9498,0.6643,12.9028,13.2884,13.0956,-4.3290,-0.5851,12.9028,12.9269,12.9149,-3.6392,2.1004,12.9075,12.9317,12.9196,-3.6803,2.1151,12.9317,13.8709,13.4013,-3.7795,1.0219,6.0430,472.2054,128058.8000,-70545.9467
100.0000,14.6937,15.4854,32194.5000,30100.8000,2093.7000,-3.0973,6533.2184,5058.3624,11591.5808,154.0933,35159.1624,25661.2816,-9497.8808,14.9768,9.5791,13075.0000,0.0000,13075.0000,-0.4741,3206.1351,0.0000,3206.1351,23.4889,0.0000,9868.8649,9868.8649,15.5036,11.7354,92660.1000,0.0000,92660.1000,-5.0919,18655.0864,0.0000,18655.0864,243.5434,0.0000,74005.0136,74005.0136,15.8325,10.4160,418.9000,0.0000,418.9000,-0.0152,101.5602,0.0000,101.5602,0.7246,0.0000,317.3398,317.3398,15.4968,12.8053,36082.2000,0.0000,36082.2000,-2.7759,7265.0857,0.0000,7265.0857,132.4607,0.0000,28817.1143,28817.1143,15.4174,10.0105,418.9000,0.0000,418.9000,-0.0152,102.1176,0.0000,102.1176,0.7282,0.0000,316.7824,316.7824,12.9174,15.1224,14.0199,-1.2042,-48771.9936,11.9843,15.8267,13.9055,-1.8887,-45328.1398,12.7170,15.4129,14.0649,-1.3251,-27827.9959,14.9768,14.8294,14.9031,19.2750,-2.6985,15.1224,14.9768,15.0496,19.1866,-3.1726,15.1224,15.1771,15.1498,-2.5067,2.5622,15.8325,15.8342,15.8333,-0.2794,-2.5297,15.8267,15.8325,15.8296,-0.8201,-2.5449,15.8267,15.8013,15.8140,0.2580,0.5136,15.4174,15.4276,15.4225,-1.6428,-2.2623,15.4129,15.4174,15.4151,-1.4571,-2.2775,15.4129,13.7752,14.5940,3.0440,0.3987,15.4854,15.0705,15.2779,52.2913,2.6041,14.2247,13.9420,14.0833,28.0964,3.0782,11.7354,11.7303,11.7328,0.2807,-2.6566,11.7354,11.7345,11.7349,0.1858,2.4353,11.7264,11.7320,11.7292,-0.5385,2.4505,12.8053,13.0009,12.9031,-2.2659,-0.6080,12.8053,12.8132,12.8093,-1.2173,2.1679,12.7937,12.8029,12.7983,-1.4070,2.1831,15.4854,12.3368,13.9111,6.2090,-0.4932,0.1000,7.8141,144748.8000,-121928.1293
101.0000,12.6848,14.8214,28710.6000,45434.6000,-16724.0000,3.6407,6021.6320,7283.0543,13304.6862,177.5380,52717.6543,22688.9680,-30028.6862,14.8295,9.4363,13075.4000,0.0000,13075.4000,-0.4741,3212.5785,0.0000,3212.5785,22.9217,0.0000,9862.8215,9862.8215,15.5988,11.8293,91611.2000,0.0000,91611.2000,-5.0343,18418.2012,0.0000,18418.2012,240.6147,0.0000,73192.9988,73192.9988,15.8400,10.4234,406.4000,0.0000,406.4000,-0.0147,98.5198,0.0000,98.5198,0.7035,0.0000,307.8802,307.8802,15.2439,12.5550,37220.5000,0.0000,37220.5000,-2.8635,7522.2649,0.0000,7522.2649,136.8788,0.0000,29698.2351,29698.2351,15.1103,9.7105,406.4000,0.0000,406.4000,-0.0147,99.4761,0.0000,99.4761,0.7078,0.0000,306.9239,306.9239,11.8154,16.2230,14.0192,-0.9992,-40466.0351,12.2416,15.8437,14.0427,-0.7349,-17637.4690,12.5713,15.6931,14.1322,-0.6369,-13375.1030,14.8214,14.8295,14.8254,-0.8801,2.3444,14.8295,14.8610,14.8453,-2.4090,1.8703,15.6237,15.5547,15.5892,5.3605,4.2506,15.8400,15.8384,15.8392,0.1284,-0.7837,15.8437,15.8400,15.8418,0.2056,-0.7984,15.8437,15.8167,15.8302,0.2528,0.4711,15.1103,15.1312,15.1207,-3.5847,-2.3924,15.0996,15.1103,15.1050,-3.6858,-2.4071,14.8214,14.5911,14.7062,1.4112,-1.2963,11.6723,12.0195,11.8459,-41.3601,-2.4645,11.8154,12.2049,12.0102,-24.9614,-1.9904,11.8293,11.8154,11.8224,1.1380,-4.3707,11.8293,11.8079,11.8186,1.0671,0.6635,11.7778,11.7600,11.7689,0.5369,0.6783,12.5550,12.7942,12.6746,-2.7006,-0.5912,12.5550,12.5728,12.5639,-2.9039,2.2723,12.5544,12.5713,12.5629,-2.7840,2.2870,12.5713,14.0789,13.3251,-7.0136,1.1762,7.1022,554.9774,125995.9000,-71478.6071
102.0000,12.0454,14.6000,27491.0000,51644.0000,-24153.0000,3.8707,5828.7177,8159.7447,13988.4624,190.0170,59803.7447,21662.2823,-38141.4624,14.6210,9.2328,13075.4000,0.0000,13075.4000,-0.4741,3221.6152,0.0000,3221.6152,22.9722,0.0000,9853.7848,9853.7848,15.5780,11.8088,100834.2000,0.0000,100834.2000,-5.5411,20278.6396,0.0000,20278.6396,264.3910,0.0000,80555.5604,80555.5604,15.9528,10.5337,542.7000,0.0000,542.7000,-0.0197,131.3675,0.0000,131.3675,0.9394,0.0000,411.3325,411.3325,15.2458,12.5568,37069.2000,0.0000,37069.2000,-2.8519,7491.4780,0.0000,7491.4780,136.9373,0.0000,29577.7220,29577.7220,15.1670,9.7659,542.7000,0.0000,542.7000,-0.0197,132.7382,0.0000,132.7382,0.9495,0.0000,409.9618,409.9618,11.8104,16.1719,13.9911,-1.0458,-42356.8949,12.0857,15.9792,14.0325,-0.8403,-20166.2590,12.5361,15.7026,14.1194,-0.6834,-14350.8953,14.6000,14.6210,14.6105,-2.5368,2.5258,14.6210,14.6505,14.6358,-2.4709,2.0517,15.4888,15.5022,15.4955,-1.0737,4.5696,15.9528,15.9346,15.9437,1.3186,-0.9715,15.9792,15.9528,15.9660,1.5560,-0.9912,15.9792,15.8280,15.9036,0.9436,0.3517,15.1670,15.1639,15.1655,0.5974,-2.5002,15.1692,15.1670,15.1681,0.8192,-2.5199,14.6000,14.7031,14.6515,-0.6031,-1.3449,11.3748,11.4170,11.3959,-5.3726,-2.6495,11.8104,11.8417,11.8260,-2.1648,-2.1754,11.8088,11.8104,11.8096,-0.0974,-4.6933,11.8088,11.8102,11.8095,-0.0528,0.8478,11.7813,11.7772,11.7792,0.1817,0.8675,12.5568,12.6487,12.6028,-0.8091,-0.4754,12.5568,12.5572,12.5570,-0.0255,2.3765,12.5343,12.5361,12.5352,-0.2767,2.3962,12.5361,13.4086,12.9723,-4.2002,1.2212,7.5815,592.4307,127911.2000,-76874.0491
103.0000,12.5601,17.4303,15897.4000,103241.6000,-87344.2000,5.7061,3341.2696,16502.4355,19843.7051,277.0567,119744.0355,12556.1304,-107187.9051,17.3160,11.8637,13072.1000,0.0000,13072.1000,-0.4740,3109.3155,0.0000,3109.3155,23.0383,0.0000,9962.7845,9962.7845,16.9527,13.1644,62113.1000,0.0000,62113.1000,-3.4133,12249.5768,0.0000,12249.5768,162.9231,0.0000,49863.5232,49863.5232,16.8222,11.3834,499.7000,0.0000,499.7000,-0.0181,119.6060,0.0000,119.6060,0.8635,0.0000,380.0940,380.0940,15.6535,12.9604,35739.6000,0.0000,35739.6000,-2.7496,7179.6288,0.0000,7179.6288,132.0212,0.0000,28559.9712,28559.9712,15.5159,10.1067,499.7000,0.0000,499.7000,-0.0181,121.6559,0.0000,121.6559,0.8735,0.0000,378.0441,378.0441,17.1792,11.4490,14.3141,0.5146,20841.6995,16.6840,11.9007,14.2924,0.3866,9278.8116,15.5302,13.0721,14.3011,0.1987,4172.2132,17.4303,17.3160,17.3731,33.3965,6.0354,17.3160,17.1792,17.2476,31.5767,5.5614,17.1792,16.9527,17.0660,19.0095,4.6184,16.9527,16.8222,16.8875,11.4462,1.2051,16.8222,16.6840,16.7531,9.5558,1.1870,16.6840,16.1511,16.4176,6.2594,0.6841,15.5159,15.4887,15.5023,4.1219,-2.0655,15.5302,15.5159,15.5231,4.3407,-2.0836,17.4303,15.5302,16.4802,22.1258,-2.5237,12.4476,12.4058,12.4267,12.4959,-6.1606,12.5420,12.4963,12.5191,8.4213,-5.6866,12.9028,12.7593,12.8310,12.3839,-4.7436,12.2880,12.2314,12.2597,5.4901,-1.3303,12.4309,12.3004,12.3657,7.1345,-1.3122,12.9604,12.7604,12.8604,3.1664,-0.8093,12.9604,12.9271,12.9437,4.7240,1.9403,12.9010,12.8710,12.8860,4.2911,1.9584,12.9079,12.9565,12.9322,-0.4271,2.3985,11.2524,879.2778,24580.0000,34292.7243
104.0000,12.6767,18.1492,12120.9000,140629.4000,-128508.5000,7.2765,2542.5330,22538.3423,25080.8752,352.7900,163167.7423,9578.3670,-153589.3752,18.1249,12.6583,22186.1000,0.0000,22186.1000,-0.8045,5224.1801,0.0000,5224.1801,37.6037,0.0000,16961.9199,16961.9199,17.9530,14.1525,46793.3000,0.0000,46793.3000,-2.5714,9104.4315,0.0000,9104.4315,119.8121,0.0000,37688.8685,37688.8685,17.8715,12.4100,1001.5000,0.0000,1001.5000,-0.0363,236.5648,0.0000,236.5648,1.7093,0.0000,764.9352,764.9352,16.9371,14.2314,34705.3000,0.0000,34705.3000,-2.6700,6845.8515,0.0000,6845.8515,127.2747,0.0000,27859.4485,27859.4485,17.0756,11.6306,1001.5000,0.0000,1001.5000,-0.0363,238.9417,0.0000,238.9417,1.7417,0.0000,762.5583,762.5583,18.0894,11.1883,14.6389,1.5761,63832.2688,17.7638,11.3919,14.5778,1.3097,31433.4970,17.1442,11.9535,14.5489,1.0669,22405.7001,18.1492,18.1249,18.1370,9.2756,7.8694,18.1249,18.0894,18.1071,10.4299,7.0649,18.0894,17.9530,18.0212,11.5846,4.6667,17.9530,17.8715,17.9122,12.4238,2.0953,17.8715,17.7638,17.8176,12.9036,2.0590,17.7638,16.9231,17.3435,11.2306,0.7800,17.0756,16.9429,17.0093,18.2430,-1.8900,17.1442,17.0756,17.1099,19.2075,-1.9263,18.1492,17.1442,17.6467,14.1340,-3.0454,12.5582,12.5541,12.5561,1.6196,-7.9970,12.5486,12.5470,12.5478,0.4031,-7.1925,13.2886,13.2290,13.2588,5.2192,-4.7944,12.2917,12.2892,12.2904,0.4282,-2.2230,12.2791,12.2897,12.2844,-0.9238,-2.1867,14.2314,13.5293,13.8803,12.3655,-0.9077,14.2314,14.1152,14.1733,14.8951,1.7623,14.0650,13.9606,14.0128,13.6553,1.7986,13.1908,13.0126,13.1017,2.1026,2.9178,14.2815,1115.9772,-22820.8000,117671.4659
105.0000,13.1639,18.9307,8663.2000,152258.8000,-143595.6000,7.6463,1802.4667,24676.9611,26479.4278,370.4488,176935.7611,6860.7333,-170075.0278,18.8952,13.4129,27069.4000,0.0000,27069.4000,-0.9816,6314.4914,0.0000,6314.4914,45.3716,0.0000,20754.9086,20754.9086,18.6817,17.8883,14550.6000,6941.6000,7609.0000,-1.1684,2804.4477,1230.3359,4034.7836,54.9443,8171.9359,11746.1523,3574.2164,18.6154,13.1388,1678.9000,0.0000,1678.9000,-0.0609,392.9656,0.0000,392.9656,2.8238,0.0000,1285.9344,1285.9344,17.8584,15.1447,31830.0000,0.0000,31830.0000,-2.4488,6200.8163,0.0000,6200.8163,114.1299,0.0000,25629.1837,25629.1837,17.9193,12.4570,1678.9000,0.0000,1678.9000,-0.0609,396.3385,0.0000,396.3385,2.8552,0.0000,1282.5615,1282.5615,18.8455,10.4915,14.6685,1.1638,47135.4947,18.5277,10.6938,14.6108,0.9822,23573.7185,17.9656,11.2112,14.5884,0.8469,17784.4856,18.9307,18.8952,18.9129,9.4206,5.4659,18.8952,18.8455,18.8704,9.2674,4.4843,18.8455,18.6817,18.7636,9.0164,3.0215,18.6817,18.6154,18.6485,8.9428,1.8530,18.6154,18.5277,18.5716,9.1554,1.7922,18.5277,17.9137,18.2207,10.6438,1.0120,17.9193,17.8195,17.8694,10.4372,-1.4368,17.9656,17.9193,17.9425,10.1038,-1.4977,18.9307,17.9656,18.4481,9.7289,-2.1804,13.1846,13.1570,13.1708,7.4746,-5.5693,13.1859,13.1357,13.1608,7.4552,-4.5877,14.7309,14.4472,14.5890,16.1108,-3.1249,12.8946,12.8451,12.8699,7.0494,-1.9564,12.9872,12.8867,12.9369,7.9320,-1.8956,15.1447,14.5914,14.8680,11.9764,-1.1154,15.1447,15.0304,15.0876,11.0905,1.3334,14.9181,14.8159,14.8670,10.3653,1.3943,13.6311,13.1825,13.4068,3.7397,2.0770,15.0181,1173.5360,-73729.4000,88493.6987
106.0000,13.3304,19.2561,6680.4000,160309.4000,-153629.0000,7.9236,1386.0876,26082.3273,27468.4149,384.6136,186391.7273,5294.3124,-181097.4149,19.2414,13.7524,30776.7000,0.0000,30776.7000,-1.1160,7149.5787,0.0000,7149.5787,51.0521,0.0000,23627.1213,23627.1213,19.1229,19.5876,8840.7000,7399.3000,1441.4000,-0.8790,1694.4999,1322.4643,3016.9641,41.5844,8721.7643,7146.2001,-1575.5641,19.0843,13.5984,1820.3000,0.0000,1820.3000,-0.0660,423.6590,0.0000,423.6590,3.0308,0.0000,1396.6410,1396.6410,18.5494,15.8298,29212.1000,0.0000,29212.1000,-2.2474,5639.7911,0.0000,5639.7911,103.0909,0.0000,23572.3089,23572.3089,18.6077,13.1313,1820.3000,0.0000,1820.3000,-0.0660,426.1016,0.0000,426.1016,3.0596,0.0000,1394.1984,1394.1984,19.2186,10.3530,14.7858,1.4983,60681.8325,19.0309,10.4100,14.7205,1.3113,31470.0635,18.6498,10.7514,14.7006,1.2014,25228.8635,19.2561,19.2414,19.2487,4.1095,5.7347,19.2414,19.2186,19.2300,4.3973,4.6187,19.2186,19.1229,19.1708,4.9710,2.8441,19.1229,19.0843,19.1036,5.5489,1.9651,19.0843,19.0309,19.0576,5.9221,1.8991,19.0309,18.5914,18.8112,7.1825,0.9527,18.6077,18.5184,18.5631,8.4283,-1.2947,18.6498,18.6077,18.6288,8.3395,-1.3607,19.2561,18.6498,18.9529,6.1489,-2.1888,13.2965,13.2912,13.2938,1.5420,-5.8324,13.1911,13.1886,13.1898,0.4074,-4.7164,14.9836,14.9031,14.9433,4.3328,-2.9418,13.0348,13.0219,13.0283,1.9695,-2.0628,13.0289,13.0161,13.0225,1.0897,-1.9968,15.8298,15.3886,15.6092,9.0019,-1.0504,15.8298,15.7332,15.7815,8.4315,1.1970,15.5972,15.5067,15.5520,8.3232,1.2630,13.6235,13.4398,13.5316,1.5632,2.0912,15.5568,1215.6290,-88558.2000,117380.7595
107.0000,12.7918,18.8043,5440.2000,167901.3000,-162461.1000,8.2179,1138.9525,26980.0390,28118.9915,399.1537,194881.3390,4301.2475,-190580.0915,18.8223,13.3417,36334.4000,0.0000,36334.4000,-1.3176,8483.1924,0.0000,8483.1924,59.9946,0.0000,27851.2076,27851.2076,13.4182,14.9152,5773.6000,7531.5000,-1757.9000,0.7174,1199.9131,1223.8947,2423.8078,34.2530,8755.3947,4573.6869,-4181.7078,17.9380,12.4751,1863.2000,0.0000,1863.2000,-0.0676,439.7442,0.0000,439.7442,3.0829,0.0000,1423.4558,1423.4558,18.5786,15.8589,26163.6000,0.0000,26163.6000,-2.0129,5049.3468,0.0000,5049.3468,91.2513,0.0000,21114.2532,21114.2532,18.8892,13.4073,1863.2000,0.0000,1863.2000,-0.0676,434.6608,0.0000,434.6608,3.1026,0.0000,1428.5392,1428.5392,18.8467,11.0753,14.9610,2.0241,81976.6059,18.0235,11.6134,14.8184,1.5026,36062.4208,18.9139,10.8962,14.9050,1.8794,39468.2867,18.8043,18.8223,18.8133,-5.1972,6.0174,18.8223,18.8467,18.8345,-4.7155,4.6998,18.8467,18.9400,18.8934,-3.2906,1.9650,17.8635,17.9380,17.9008,-14.4585,2.6824,17.9380,18.0235,17.9808,-12.9379,2.6149,18.0235,18.3915,18.2075,-7.2280,1.1562,18.8892,18.8312,18.8602,3.6426,-0.8566,18.9139,18.8892,18.9016,3.3490,-0.9242,18.8043,18.9139,18.8591,-1.0750,-2.2004,12.5491,12.5788,12.5640,-8.7508,-6.1010,12.2610,12.3308,12.2959,-10.7313,-4.7834,13.4182,13.8439,13.6311,-15.7795,-2.0486,13.4425,13.4182,13.4304,4.9092,-2.7660,13.5176,13.4668,13.4922,5.7249,-2.6984,15.8589,15.7578,15.8084,2.4606,-1.2398,15.8589,15.8435,15.8512,0.8988,0.7730,15.6477,15.6302,15.6389,1.1068,0.8406,12.7760,13.4056,13.0908,-5.2631,2.1169,17.5676,1372.7563,-97994.6000,157507.3133
108.0000,12.5598,18.6324,4670.4000,177179.9000,-172509.5000,8.6163,981.6157,28320.7704,29302.3862,417.1656,205500.6704,3688.7843,-201811.8862,18.6393,13.1624,38188.6000,0.0000,38188.6000,-1.3848,8935.8840,0.0000,8935.8840,63.4086,0.0000,29252.7160,29252.7160,13.3334,17.5528,3343.3000,18942.3000,-15599.0000,1.1902,695.7621,3074.5494,3770.3115,58.0967,22016.8494,2647.5379,-19369.3115,18.2299,12.7614,2195.5000,0.0000,2195.5000,-0.0796,516.3082,0.0000,516.3082,3.6893,0.0000,1679.1918,1679.1918,18.4348,15.7163,22817.4000,0.0000,22817.4000,-1.7554,4411.7004,0.0000,4411.7004,79.5413,0.0000,18405.6996,18405.6996,18.8091,13.3288,2195.5000,0.0000,2195.5000,-0.0796,512.6773,0.0000,512.6773,3.6422,0.0000,1682.8227,1682.8227,18.6503,11.5107,15.0805,2.2122,89593.1922,18.2122,11.6739,14.9431,1.8233,43759.4826,18.7981,11.2812,15.0397,2.0962,44020.0441,18.6324,18.6393,18.6358,-2.0849,6.3702,18.6393,18.6503,18.6448,-2.2328,4.9854,18.6503,18.7280,18.6891,-2.4075,1.7319,18.2493,18.2299,18.2396,4.1463,2.9221,18.2299,18.2122,18.2211,2.9574,2.8425,18.2122,18.2091,18.2106,0.0953,1.1072,18.8091,18.8203,18.8147,-0.4916,-0.6482,18.7981,18.8091,18.8036,-1.1249,-0.7278,18.6324,18.7981,18.7153,-1.6791,-2.2461,12.4081,12.4139,12.4110,-1.7888,-6.4461,12.1946,12.2017,12.1981,-1.1221,-5.0613,13.3334,13.4254,13.3794,-2.9798,-1.8078,13.3280,13.3334,13.3307,-1.1459,-2.9980,13.3280,13.3434,13.3357,-1.8309,-2.9184,15.7163,15.7540,15.7351,-0.8268,-1.1832,15.7163,15.7501,15.7332,-1.3674,0.5723,15.4544,15.4958,15.4751,-1.9205,0.6519,12.5472,12.9931,12.7702,-3.8121,2.1702,19.3155,1509.3413,-122711.5000,177372.7189
109.0000,12.4878,18.6110,3973.4000,184487.6000,-180514.2000,8.9254,836.1382,29440.7090,30276.8471,431.4703,213928.3090,3137.2618,-210791.0471,18.6118,13.1355,33094.7000,0.0000,33094.7000,-1.2001,7746.5272,0.0000,7746.5272,55.0857,0.0000,25348.1728,25348.1728,13.3150,17.7475,4003.0000,27299.6000,-23296.6000,1.6705,833.2934,4429.8972,5263.1906,81.4985,31729.4972,3169.7066,-28559.7906,18.1848,12.7173,2625.1000,0.0000,2625.1000,-0.0952,617.6787,0.0000,617.6787,4.3937,0.0000,2007.4213,2007.4213,18.3561,15.6383,21058.3000,0.0000,21058.3000,-1.6201,4075.7201,0.0000,4075.7201,73.5885,0.0000,16982.5799,16982.5799,18.7003,13.2222,2625.1000,0.0000,2625.1000,-0.0952,613.8019,0.0000,613.8019,4.3595,0.0000,2011.2981,2011.2981,18.6135,11.7895,15.2015,2.4648,99823.6690,18.1870,11.9269,15.0569,2.0350,48839.9377,18.6844,11.6301,15.1573,2.2932,48157.3399,18.6110,18.6118,18.6114,-0.2379,6.5806,18.6118,18.6135,18.6126,-0.3306,5.3805,18.6135,18.6391,18.6263,-0.7017,1.5879,18.1820,18.1848,18.1834,-0.6217,3.2584,18.1848,18.1870,18.1859,-0.3678,3.1632,18.1870,18.1973,18.1922,-0.1661,1.1404,18.7003,18.7336,18.7169,-1.1230,-0.4797,18.6844,18.7003,18.6924,-1.2855,-0.5749,18.6110,18.6844,18.6477,-0.7581,-2.3448,12.4145,12.4143,12.4144,0.0985,-6.6516,12.2600,12.2558,12.2579,0.7786,-5.4515,13.3150,13.3359,13.3254,-0.5943,-1.6588,13.3142,13.3150,13.3146,-0.1373,-3.3293,13.3316,13.3318,13.3317,0.0085,-3.2341,15.6383,15.6772,15.6578,-0.8767,-1.2114,15.6383,15.6698,15.6541,-0.8981,0.4087,15.2074,15.2828,15.2451,-2.7182,0.5039,12.4396,12.7028,12.5712,-2.3442,2.2738,20.9027,1633.3649,-144407.6000,196820.9466
110.0000,12.4851,18.6774,2899.4000,190927.1000,-188027.7000,9.1739,610.1600,30466.4625,31076.6226,443.1561,221393.5625,2289.2400,-219104.3226,18.6749,13.1974,38187.2000,0.0000,38187.2000,-1.3847,8931.6900,0.0000,8931.6900,63.5856,0.0000,29255.5100,29255.5100,13.1931,18.4793,1189.6000,28915.3000,-27725.7000,1.6017,248.1152,4684.1786,4932.2937,77.9856,33599.4786,941.4848,-32657.9937,18.5476,13.0726,2507.2000,0.0000,2507.2000,-0.0909,587.3225,0.0000,587.3225,4.1989,0.0000,1919.8775,1919.8775,18.4543,15.7357,19769.4000,0.0000,19769.4000,-1.5209,3821.4119,0.0000,3821.4119,69.1769,0.0000,15947.9881,15947.9881,18.6598,13.1826,2507.2000,0.0000,2507.2000,-0.0909,586.5221,0.0000,586.5221,4.1698,0.0000,1920.6779,1920.6779,18.6716,11.8651,15.2684,2.4918,100916.5484,18.5241,11.7887,15.1564,2.2192,53259.9720,18.6549,11.7757,15.2153,2.2665,47597.0338,18.6774,18.6749,18.6762,0.8386,6.8256,18.6749,18.6716,18.6733,0.7887,5.4409,18.6716,18.6554,18.6635,0.5061,1.5968,18.5672,18.5476,18.5574,4.5706,3.1986,18.5476,18.5241,18.5359,4.2807,3.1077,18.5241,18.3569,18.4405,3.0541,1.0575,18.6598,18.6767,18.6683,-0.5303,-0.4634,18.6549,18.6598,18.6573,-0.3656,-0.5543,18.6774,18.6549,18.6661,0.2792,-2.3482,12.4629,12.4611,12.4620,0.6308,-6.8953,12.2799,12.2783,12.2791,0.3122,-5.5105,13.1931,13.2365,13.2148,-1.2780,-1.6665,13.1868,13.1931,13.1899,-1.4474,-3.2682,13.1767,13.1901,13.1834,-1.7332,-3.1773,15.7357,15.7012,15.7184,0.7891,-1.1271,15.7357,15.7066,15.7212,0.8669,0.3938,15.2332,15.2362,15.2347,-0.0689,0.4847,12.5118,12.5579,12.5348,-0.3815,2.2786,21.2486,1660.3963,-152782.4000,201773.5542
111.0000,12.4974,18.7500,1933.4000,198508.8000,-196575.4000,9.4819,406.7870,31685.1097,32091.8967,457.9012,230193.9097,1526.6130,-228667.2967,18.7474,13.2683,36338.0000,0.0000,36338.0000,-1.3177,8491.7245,0.0000,8491.7245,60.4552,0.0000,27846.2755,27846.2755,13.1471,18.4689,982.8000,26466.8000,-25484.0000,1.4603,205.1327,4284.8272,4489.9598,71.0656,30751.6272,777.6673,-29973.9598,18.6005,13.1245,1664.6000,0.0000,1664.6000,-0.0604,389.6889,0.0000,389.6889,2.7741,0.0000,1274.9111,1274.9111,18.5663,15.8468,18577.2000,0.0000,18577.2000,-1.4292,3585.8005,0.0000,3585.8005,64.8967,0.0000,14991.3995,14991.3995,18.6847,13.2069,1664.6000,0.0000,1664.6000,-0.0604,389.2910,0.0000,389.2910,2.7699,0.0000,1275.3090,1275.3090,18.7436,11.9297,15.3366,2.6199,106105.6868,18.5962,11.8764,15.2363,2.3254,55808.5784,18.6897,11.8723,15.2810,2.3591,49541.0731,18.7500,18.7474,18.7487,0.9319,7.0710,18.7474,18.7436,18.7455,0.9283,5.7533,18.7436,18.7170,18.7303,0.8634,1.7160,18.6029,18.6005,18.6017,0.5920,3.1763,18.6005,18.5962,18.5984,0.8114,3.1159,18.5962,18.5116,18.5539,1.4259,0.9627,18.6847,18.6792,18.6819,0.2220,-0.4665,18.6897,18.6847,18.6872,0.4170,-0.5268,18.7500,18.6897,18.7198,0.7051,-2.4109,12.4845,12.4837,12.4841,0.3241,-7.1388,12.3091,12.3071,12.3081,0.4072,-5.8211,13.1471,13.1679,13.1575,-0.6344,-1.7838,13.1450,13.1471,13.1461,-0.4724,-3.2441,13.1419,13.1454,13.1436,-0.4224,-3.1837,15.8468,15.7863,15.8165,1.2409,-1.0305,15.8468,15.8028,15.8248,1.3074,0.3987,15.4615,15.3914,15.4264,2.3712,0.4591,12.5618,12.5392,12.5505,0.2458,2.3432,21.5857,1686.7398,-163815.0000,211455.3383
112.0000,12.5256,18.8089,1424.8000,202806.7000,-201381.9000,9.6586,299.6350,32391.8101,32691.4451,466.4016,235198.5101,1125.1650,-234073.3451,18.8068,13.3265,34481.1000,0.0000,34481.1000,-1.2504,8052.0038,0.0000,8052.0038,57.3101,0.0000,26429.0962,26429.0962,13.1419,18.4349,924.0000,22914.4000,-21990.4000,1.2683,192.8760,3709.4449,3902.3209,61.7189,26623.8449,731.1240,-25892.7209,18.6388,13.1620,1609.7000,0.0000,1609.7000,-0.0584,376.6615,0.0000,376.6615,2.6807,0.0000,1233.0385,1233.0385,18.6355,15.9153,18054.1000,0.0000,18054.1000,-1.3890,3481.7536,0.0000,3481.7536,62.9495,0.0000,14572.3464,14572.3464,18.7373,13.2584,1609.7000,0.0000,1609.7000,-0.0584,376.2122,0.0000,376.2122,2.6777,0.0000,1233.4878,1233.4878,18.8038,11.9664,15.3851,2.6602,107738.9134,18.6361,11.9346,15.2853,2.3466,56318.5582,18.7457,11.9116,15.3287,2.3931,50254.2792,18.8089,18.8068,18.8078,0.7710,7.2014,18.8068,18.8038,18.8053,0.7785,5.9510,18.8038,18.7810,18.7924,0.8060,1.8656,18.6409,18.6388,18.6399,0.5171,3.1339,18.6388,18.6361,18.6374,0.5281,3.0756,18.6361,18.5886,18.6123,0.7616,0.8967,18.7373,18.7207,18.7290,0.6249,-0.4923,18.7457,18.7373,18.7415,0.7122,-0.5507,18.8089,18.7457,18.7773,0.7506,-2.4572,12.5122,12.5112,12.5117,0.3896,-7.2696,12.3454,12.3430,12.3442,0.4926,-6.0193,13.1419,13.1459,13.1439,-0.1072,-1.9338,13.1417,13.1419,13.1418,0.0055,-3.2021,13.1413,13.1414,13.1413,0.0291,-3.1438,15.9153,15.8662,15.8908,0.9526,-0.9649,15.9153,15.8851,15.9002,0.9668,0.4241,15.5673,15.5253,15.5463,1.5033,0.4824,12.6414,12.5694,12.6054,0.7195,2.3890,21.5566,1684.4612,-167617.7000,214311.7508
113.0000,12.5669,18.8191,1977.3000,199954.9000,-197977.6000,9.5525,415.5356,31966.2988,32381.8343,461.4280,231921.1988,1561.7644,-230359.4343,18.8187,13.3382,29390.6000,0.0000,29390.6000,-1.0658,6862.2871,0.0000,6862.2871,48.8105,0.0000,22528.3129,22528.3129,13.2058,17.9999,1559.1000,15697.1000,-14138.0000,0.9197,325.1158,2543.3234,2868.4392,44.8175,18240.4234,1233.9842,-17006.4392,18.5682,13.0928,2066.5000,0.0000,2066.5000,-0.0749,483.9655,0.0000,483.9655,3.4397,0.0000,1582.5345,1582.5345,18.6647,15.9443,18955.0000,0.0000,18955.0000,-1.4583,3654.1302,0.0000,3654.1302,66.0133,0.0000,15300.8698,15300.8698,18.7832,13.3034,2066.5000,0.0000,2066.5000,-0.0749,482.7055,0.0000,482.7055,3.4351,0.0000,1583.7945,1583.7945,18.8180,11.9669,15.3924,2.5441,103034.2311,18.5728,11.9943,15.2835,2.1985,52765.1343,18.7890,11.8905,15.3397,2.3055,48415.7611,18.8191,18.8187,18.8189,0.1905,7.0725,18.8187,18.8180,18.8183,0.2144,6.0067,18.8180,18.8105,18.8142,0.3206,2.1075,18.5642,18.5682,18.5662,-0.8319,3.0272,18.5682,18.5728,18.5705,-0.7510,2.9523,18.5728,18.5946,18.5837,-0.2890,0.8727,18.7832,18.7692,18.7762,0.6265,-0.5855,18.7890,18.7832,18.7861,0.5950,-0.6605,18.8191,18.7890,18.8041,0.3798,-2.4801,12.5411,12.5400,12.5406,0.4054,-7.1446,12.4051,12.4013,12.4032,0.7691,-6.0788,13.2058,13.1890,13.1974,0.7027,-2.1796,13.2095,13.2058,13.2077,0.8517,-3.0993,13.2197,13.2124,13.2161,0.9586,-3.0244,15.9443,15.9169,15.9306,0.5377,-0.9448,15.9443,15.9315,15.9379,0.5124,0.5134,15.5968,15.5839,15.5903,0.5884,0.5884,12.7929,12.6465,12.7197,1.4367,2.4080,20.6560,1614.0856,-159637.0000,204215.1265
114.0000,12.6231,18.8272,2863.5000,199484.6000,-196621.1000,9.5764,601.2023,31931.9501,32533.1524,462.7984,231416.5501,2262.2977,-229154.2524,18.8268,13.3462,19198.8000,0.0000,19198.8000,-0.6962,4482.2061,0.0000,4482.2061,31.8794,0.0000,14716.5939,14716.5939,13.4404,16.5935,5383.6000,15228.1000,-9844.5000,1.1050,1118.4690,2475.3870,3593.8560,54.0822,17703.4870,4265.1310,-13438.3560,18.0842,12.6187,1325.3000,0.0000,1325.3000,-0.0481,312.2261,0.0000,312.2261,2.2081,0.0000,1013.0739,1013.0739,18.5299,15.8107,19439.3000,0.0000,19439.3000,-1.4955,3753.9562,0.0000,3753.9562,67.6664,0.0000,15685.3438,15685.3438,18.8070,13.3268,1325.3000,0.0000,1325.3000,-0.0481,309.4824,0.0000,309.4824,2.2017,0.0000,1015.8176,1015.8176,18.8264,12.0610,15.4437,2.7040,109511.1712,18.1149,12.4164,15.2657,2.0498,49195.8938,18.8103,11.9763,15.3933,2.4583,51624.2298,18.8272,18.8268,18.8270,0.1545,7.0128,18.8268,18.8264,18.8266,0.1567,6.3166,18.8264,18.8226,18.8245,0.1805,2.1198,18.0588,18.0842,18.0715,-5.9130,3.2248,18.0842,18.1149,18.0996,-5.6258,3.1767,18.1149,18.3704,18.2427,-4.0580,0.9385,18.8070,18.7985,18.8028,0.3775,-0.5571,18.8103,18.8070,18.8087,0.3296,-0.6051,18.8272,18.8103,18.8188,0.2342,-2.5636,12.5882,12.5865,12.5874,0.6218,-7.0833,12.5119,12.5056,12.5088,1.3305,-6.3872,13.4404,13.3759,13.4081,2.5999,-2.1904,13.4526,13.4404,13.4465,2.9389,-3.2954,13.4884,13.4649,13.4767,3.2018,-3.2473,15.8107,15.8665,15.8386,-1.0539,-1.0090,15.8107,15.8473,15.8290,-1.2580,0.4865,15.6207,15.6120,15.6164,0.3711,0.5346,12.7559,12.7272,12.7415,0.3197,2.4931,21.1056,1649.2216,-165176.9000,210331.2948
115.0000,12.8444,18.6739,5670.1000,113103.9000,-107433.8000,5.6401,1186.0375,18196.5467,19382.5842,273.1056,131300.4467,4484.0625,-126816.3842,18.6829,13.2052,15805.1000,0.0000,15805.1000,-0.5731,3696.3334,0.0000,3696.3334,26.2413,0.0000,12108.7666,12108.7666,18.7298,15.0488,12075.0000,184.0000,11891.0000,-0.6733,2325.8828,32.6418,2358.5246,33.3944,216.6418,9749.1172,9532.4754,18.6557,13.1784,1095.8000,0.0000,1095.8000,-0.0397,256.3589,0.0000,256.3589,1.8377,0.0000,839.4411,839.4411,18.6096,15.8897,19197.0000,0.0000,19197.0000,-1.4769,3703.3831,0.0000,3703.3831,66.9759,0.0000,15493.6169,15493.6169,18.8041,13.3239,1095.8000,0.0000,1095.8000,-0.0397,255.8989,0.0000,255.8989,1.8198,0.0000,839.9011,839.9011,18.6943,11.4853,15.0898,0.9740,39446.2124,18.5765,11.4328,15.0046,0.8686,20847.1379,18.8038,11.3436,15.0737,0.9071,19049.6330,18.6739,18.6829,18.6784,-1.7364,4.0641,18.6829,18.6943,18.6886,-1.6086,3.4910,18.6943,18.7298,18.7120,-1.3001,2.0723,18.7298,18.6557,18.6928,7.5538,1.3990,18.6557,18.5765,18.6161,6.2899,1.3593,18.5765,18.3284,18.4524,2.5877,0.6026,18.8041,18.8035,18.8038,0.0692,-0.8743,18.8038,18.8041,18.8039,-0.0004,-0.9140,18.6739,18.8038,18.7388,-0.9076,-1.5760,12.9022,12.8836,12.8929,3.7437,-4.1300,12.8918,12.8533,12.8726,4.4474,-3.5569,13.9793,13.8250,13.9022,6.0187,-2.1382,13.4929,13.4877,13.4903,0.5854,-1.4649,13.5077,13.5016,13.5047,0.3951,-1.4251,15.8897,15.8560,15.8729,0.4712,-0.6685,15.8897,15.8781,15.8839,0.7196,0.8084,15.7584,15.7327,15.7456,1.6158,0.8481,13.8085,12.7371,13.2728,6.4683,1.5101,11.0967,867.1122,-58349.1000,79342.9832
116.0000,13.0677,18.7866,6871.6000,111712.7000,-104841.1000,5.6369,1432.0003,18065.3183,19497.3186,273.3640,129778.0183,5439.5997,-124338.4186,18.7800,13.3003,15821.9000,0.0000,15821.9000,-0.5737,3695.9135,0.0000,3695.9135,26.3199,0.0000,12125.9865,12125.9865,18.7560,14.9464,15222.2000,0.0000,15222.2000,-0.8365,2931.1207,0.0000,2931.1207,37.8063,0.0000,12291.0793,12291.0793,18.7484,13.2693,843.5000,0.0000,843.5000,-0.0306,197.1127,0.0000,197.1127,1.4037,0.0000,646.3873,646.3873,18.6650,15.9447,20165.8000,0.0000,20165.8000,-1.5514,3887.5310,0.0000,3887.5310,70.2608,0.0000,16278.2690,16278.2690,18.7467,13.2677,843.5000,0.0000,843.5000,-0.0306,197.1166,0.0000,197.1166,1.4009,0.0000,646.3834,646.3834,18.7726,11.1923,14.9824,0.9436,38213.9185,18.7286,11.1112,14.9199,0.8534,20480.4121,18.7418,11.1831,14.9624,0.8468,17782.3153,18.7866,18.7800,18.7833,1.3231,4.0520,18.7800,18.7726,18.7763,1.1153,3.4782,18.7726,18.7560,18.7643,0.6873,2.1712,18.7560,18.7484,18.7522,0.7740,1.3347,18.7484,18.7286,18.7385,1.5338,1.3041,18.7286,18.5240,18.6263,2.1553,0.6070,18.7467,18.7557,18.7512,-0.5779,-0.9444,18.7418,18.7467,18.7442,-0.6633,-0.9750,18.7866,18.7418,18.7642,0.3628,-1.5849,12.9993,12.9930,12.9962,1.3031,-4.1204,12.9595,12.9506,12.9551,1.0526,-3.5467,14.0225,13.9909,14.0067,1.3179,-2.2397,13.4695,13.4716,13.4706,-0.1812,-1.4032,13.4671,13.4740,13.4705,-0.3554,-1.3726,15.9447,15.8982,15.9214,0.6426,-0.6755,15.9447,15.9338,15.9392,0.7246,0.8759,15.8439,15.8270,15.8354,1.1416,0.9065,13.9592,13.2707,13.6149,4.1858,1.5165,11.0205,861.1558,-51944.2000,76476.6460
117.0000,13.2464,18.1289,10990.4000,71487.7000,-60497.3000,3.9502,2283.5299,11608.3697,13891.8996,192.2694,83096.0697,8706.8701,-74389.1996,18.1661,12.6988,15819.4000,0.0000,15819.4000,-0.5736,3723.1164,0.0000,3723.1164,26.2815,0.0000,12096.2836,12096.2836,18.3443,14.5395,21252.1000,0.0000,21252.1000,-1.1679,4113.8579,0.0000,4113.8579,52.7589,0.0000,17138.2421,17138.2421,18.3941,12.9222,922.3000,0.0000,922.3000,-0.0334,216.4580,0.0000,216.4580,1.5329,0.0000,705.8420,705.8420,18.6574,15.9371,21237.5000,0.0000,21237.5000,-1.6339,4094.5273,0.0000,4094.5273,73.9254,0.0000,17142.9727,17142.9727,18.6903,13.2124,922.3000,0.0000,922.3000,-0.0334,215.6787,0.0000,215.6787,1.5329,0.0000,706.6213,706.6213,18.2124,11.5763,14.8943,0.7846,31776.0477,18.4471,11.2693,14.8582,0.7638,18330.6657,18.6861,11.1167,14.9014,0.8055,16914.6973,18.1289,18.1661,18.1475,-7.6160,4.2568,18.1661,18.2124,18.1892,-7.0278,3.6831,18.2124,18.3443,18.2783,-5.8076,2.4416,18.3443,18.3941,18.3692,-4.5652,1.2738,18.3941,18.4471,18.4206,-3.7797,1.2403,18.4471,18.5817,18.5144,-1.2937,0.5782,18.6903,18.6989,18.6946,-0.6261,-1.0557,18.6861,18.6903,18.6882,-0.6194,-1.0891,18.1289,18.6861,18.4075,-4.2472,-1.6685,13.1133,13.1067,13.1100,1.4306,-4.3305,13.2000,13.1766,13.1883,2.8715,-3.7568,14.0004,14.0014,14.0009,-0.0127,-2.5153,13.5416,13.5332,13.5374,0.8635,-1.3475,13.5795,13.5574,13.5684,1.2385,-1.3140,15.9371,15.9258,15.9315,0.1781,-0.6519,15.9371,15.9372,15.9372,0.0318,0.9820,15.8474,15.8454,15.8464,0.1890,1.0154,14.1275,13.6259,13.8767,3.2154,1.5948,7.6396,596.9693,-343.7000,67021.4107
118.0000,13.3839,17.9568,13079.5000,67914.2000,-54834.7000,3.8899,2711.4052,11063.4132,13774.8184,189.5834,78977.6132,10368.0948,-68609.5184,17.9678,12.5048,13392.2000,0.0000,13392.2000,-0.4856,3159.6008,0.0000,3159.6008,22.4343,0.0000,10232.5992,10232.5992,18.0519,14.2506,23878.4000,0.0000,23878.4000,-1.3122,4639.8980,0.0000,4639.8980,59.6942,0.0000,19238.5020,19238.5020,18.0916,12.6260,550.7000,0.0000,550.7000,-0.0200,129.7270,0.0000,129.7270,0.9197,0.0000,420.9730,420.9730,18.4140,15.6957,22999.2000,0.0000,22999.2000,-1.7694,4448.0398,0.0000,4448.0398,80.0680,0.0000,18551.1602,18551.1602,18.3728,12.9014,550.7000,0.0000,550.7000,-0.0200,129.2795,0.0000,129.2795,0.9160,0.0000,421.4205,421.4205,17.9846,11.6615,14.8230,0.6708,27165.5623,18.1431,11.4492,14.7961,0.6391,15338.0000,18.3496,11.3203,14.8350,0.6711,14093.0985,17.9568,17.9678,17.9623,-2.1787,4.1504,17.9678,17.9846,17.9762,-2.5143,3.6647,17.9846,18.0519,18.0183,-3.0817,2.5508,18.0519,18.0916,18.0718,-3.5321,1.2387,18.0916,18.1431,18.1174,-3.6024,1.2187,18.1431,18.4102,18.2766,-2.8127,0.6246,18.3728,18.4162,18.3945,-3.5651,-1.1448,18.3496,18.3728,18.3612,-3.8897,-1.1647,17.9568,18.3496,18.1532,-3.0129,-1.6846,13.1979,13.1927,13.1953,1.0861,-4.2276,13.2985,13.2878,13.2931,1.3216,-3.7420,13.9903,13.9923,13.9913,-0.0593,-2.6281,13.7570,13.7307,13.7439,2.5482,-1.3159,13.8270,13.7745,13.8007,2.8599,-1.2959,15.6957,15.8397,15.7677,-1.9194,-0.7019,15.6957,15.7304,15.7131,-2.6476,1.0675,15.6784,15.7021,15.6902,-1.8277,1.0875,14.2850,13.8867,14.0858,2.5807,1.6073,7.5233,587.8830,6536.5000,56596.6608
119.0000,13.7088,17.3764,18088.1000,55826.3000,-37738.2000,3.5792,3729.6654,9163.7232,12893.3886,174.8495,64990.0232,14358.4346,-50631.5886,17.4137,11.9622,13067.8000,0.0000,13067.8000,-0.4739,3104.4696,0.0000,3104.4696,21.9503,0.0000,9963.3304,9963.3304,17.5530,13.7577,53150.4000,0.0000,53150.4000,-2.9207,10396.5743,0.0000,10396.5743,133.5359,0.0000,42753.8257,42753.8257,17.7290,12.2709,407.3000,0.0000,407.3000,-0.0148,96.3793,0.0000,96.3793,0.6830,0.0000,310.9207,310.9207,18.1318,15.4159,25736.1000,0.0000,25736.1000,-1.9800,4995.6413,0.0000,4995.6413,89.9668,0.0000,20740.4587,20740.4587,18.0710,12.6058,407.3000,0.0000,407.3000,-0.0148,95.9710,0.0000,95.9710,0.6804,0.0000,311.3290,311.3290,13.8814,15.3892,14.6353,-0.0025,-102.5717,15.6881,13.5513,14.6197,0.0032,77.5264,15.4475,13.8505,14.6490,0.0024,50.6981,17.3764,17.4137,17.3950,-6.7889,3.7824,17.4137,17.4609,17.4373,-6.4465,3.3086,17.4499,17.5530,17.5015,-6.1801,3.3262,17.5530,17.7290,17.6410,-5.1425,0.4055,17.7290,17.8915,17.8102,-3.6498,0.3907,17.7894,18.2448,18.0171,-3.0750,0.4001,18.0710,18.1032,18.0871,-3.6526,-1.5799,18.0556,18.0710,18.0633,-3.5382,-1.5946,17.3764,18.0774,17.7269,-5.0877,-1.5864,13.5925,13.5676,13.5801,4.7002,-3.8727,13.8814,13.8198,13.8506,6.7842,-3.3988,13.8581,13.8814,13.8697,-1.4102,-3.4165,14.7347,14.4495,14.5921,10.2933,-0.4957,15.6881,14.8104,15.2492,17.5369,-0.4810,15.4159,15.6881,15.5520,-2.5467,-0.4904,15.4159,15.4471,15.4315,-3.3408,1.4896,15.4193,15.4475,15.4334,-3.0434,1.5044,15.4475,14.0743,14.7609,8.2030,1.4961,6.8090,532.0662,55030.7000,25.6529
120.0000,13.4179,16.4611,21451.9000,49489.7000,-28037.8000,3.4547,4444.5195,8068.4026,12512.9221,168.9019,57558.1026,17007.3805,-40550.7221,16.5564,11.1234,13064.5000,0.0000,13064.5000,-0.4737,3137.7483,0.0000,3137.7483,22.1132,0.0000,9926.7517,9926.7517,16.5515,12.7687,67324.8000,0.0000,67324.8000,-3.6997,13351.8632,0.0000,13351.8632,170.6018,0.0000,53972.9368,53972.9368,15.6448,10.2308,418.7000,0.0000,418.7000,-0.0152,101.7624,0.0000,101.7624,0.7056,0.0000,316.9376,316.9376,16.9966,14.2904,28574.2000,0.0000,28574.2000,-2.1983,5631.8205,0.0000,5631.8205,100.3694,0.0000,22942.3795,22942.3795,16.6935,11.2570,418.7000,0.0000,418.7000,-0.0152,100.3837,0.0000,100.3837,0.7023,0.0000,318.3163,318.3163,12.9643,15.9723,14.4683,-0.4222,-17097.8361,15.0137,14.1305,14.5721,0.1116,2677.4957,14.4654,14.6682,14.5668,-0.0256,-537.8876,16.4611,16.5564,16.5087,-10.6389,2.3139,16.5564,16.6853,16.6209,-9.7961,1.8402,16.3682,16.5747,16.4715,-12.3731,3.3138,15.6448,16.3522,15.9985,-19.7643,-0.3858,14.1305,15.6448,14.8877,-35.2124,-0.4010,14.1305,17.8496,15.9900,-24.4060,0.3850,16.6935,16.8155,16.7545,-16.0250,-1.8134,16.6298,16.6935,16.6616,-16.8585,-1.8285,16.4611,17.8123,17.1367,-7.0659,-1.1408,12.7274,12.8113,12.7693,-9.7272,-2.4078,12.9643,13.1203,13.0423,-9.6981,-1.9341,12.7687,12.9643,12.8665,-12.0504,-3.4077,12.7687,13.5765,13.1726,-17.0737,0.2919,13.4111,14.5920,14.0015,-15.0003,0.3071,14.2904,15.2842,14.7873,-9.1713,-0.4788,14.2904,14.3956,14.3430,-13.0794,1.7195,14.3681,14.4654,14.4168,-12.2115,1.7346,14.4654,14.8130,14.6392,-1.4115,1.0469,6.5410,511.1217,81763.1000,-14958.2280
