Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
121.0000,12.9260,15.3882,24542.5000,44275.1000,-19732.6000,3.3691,5126.6313,7136.5017,12263.1330,165.0180,51411.6017,19415.8687,-31995.7330,15.5081,10.0986,13083.9000,0.0000,13083.9000,-0.4744,3185.7071,0.0000,3185.7071,22.4149,0.0000,9898.1929,9898.1929,16.0037,12.2286,70399.7000,0.0000,70399.7000,-3.8686,14070.8475,0.0000,14070.8475,181.5200,0.0000,56328.8525,56328.8525,14.8931,9.4982,406.5000,0.0000,406.5000,-0.0147,99.7903,0.0000,99.7903,0.7056,0.0000,306.7097,306.7097,16.3195,13.6199,31909.9000,0.0000,31909.9000,-2.4549,6349.1498,0.0000,6349.1498,114.2982,0.0000,25560.7502,25560.7502,16.4229,10.9931,406.5000,0.0000,406.5000,-0.0147,97.7990,0.0000,97.7990,0.6950,0.0000,308.7010,308.7010,12.3373,16.3416,14.3395,-0.6594,-26706.6511,14.0684,14.8977,14.4831,-0.1229,-2949.9233,13.7247,15.2225,14.4736,-0.2220,-4661.7645,15.3882,15.5081,15.4482,-12.7423,2.2024,15.5081,15.6807,15.5944,-12.3302,1.7280,16.0113,16.0918,16.0515,-5.0112,3.4572,14.8931,15.2642,15.0787,-11.0438,-0.4114,14.8977,14.8931,14.8954,0.1504,-0.4262,14.8977,15.8052,15.3515,-7.6493,0.4961,16.4229,16.4497,16.4363,-3.7835,-1.9589,16.4127,16.4229,16.4178,-2.8864,-1.9736,15.3882,17.2359,16.3120,-9.8949,-1.1666,11.9799,12.0609,12.0204,-8.9815,-2.3039,12.3373,12.4678,12.4026,-7.6631,-1.8294,12.2286,12.3373,12.2830,-6.9853,-3.5587,12.2286,12.6272,12.4279,-8.9305,0.3100,12.4852,13.4227,12.9539,-12.5858,0.3247,13.6199,14.4194,14.0196,-9.2078,-0.5975,13.6199,13.6817,13.6508,-8.2971,1.8574,13.6605,13.7247,13.6926,-8.6822,1.8721,13.7247,14.7974,14.2610,-4.5071,1.0652,6.4652,505.1968,96473.9000,-34318.3388
122.0000,12.4202,14.2224,28419.6000,39370.0000,-10950.4000,3.3389,5987.2977,6273.0892,12260.3868,164.2034,45643.0892,22432.3023,-23210.7868,14.3569,8.9745,13085.5000,0.0000,13085.5000,-0.4745,3235.6591,0.0000,3235.6591,22.7600,0.0000,9849.8409,9849.8409,15.6641,11.8936,84744.3000,0.0000,84744.3000,-4.6569,17021.4163,0.0000,17021.4163,220.6174,0.0000,67722.8837,67722.8837,15.4815,10.0729,419.4000,0.0000,419.4000,-0.0152,102.1528,0.0000,102.1528,0.7361,0.0000,317.2472,317.2472,15.9149,13.2192,35018.2000,0.0000,35018.2000,-2.6941,7008.0815,0.0000,7008.0815,126.9228,0.0000,28010.1185,28010.1185,15.9910,10.5709,419.4000,0.0000,419.4000,-0.0152,101.4705,0.0000,101.4705,0.7199,0.0000,317.9295,317.9295,11.9526,16.4617,14.2072,-0.9699,-39278.9262,13.0269,15.6727,14.3498,-0.5122,-12291.7738,13.2669,15.4857,14.3763,-0.4295,-9019.2893,14.2224,14.3569,14.2897,-13.9237,2.1450,14.3569,14.5550,14.4560,-13.6821,1.6705,15.6510,15.7133,15.6822,-4.4007,3.9290,15.4815,15.3985,15.4400,4.4171,-0.7279,15.6727,15.4815,15.5771,8.2828,-0.7431,15.6727,15.3925,15.5326,2.2424,0.4614,15.9910,16.0229,16.0069,-5.1250,-2.2327,15.9750,15.9910,15.9830,-5.1902,-2.2479,14.2224,16.4069,15.3147,-11.9795,-1.1939,11.3938,11.4593,11.4265,-7.1100,-2.2574,11.9526,12.0377,11.9952,-4.8602,-1.7829,11.8936,11.9526,11.9231,-4.2860,-4.0413,11.8936,12.0204,11.9570,-5.6261,0.6156,11.9734,12.3404,12.1569,-9.5616,0.6308,13.2192,13.7817,13.5005,-6.2084,-0.5737,13.2192,13.2517,13.2355,-4.9554,2.1203,13.2326,13.2669,13.2498,-5.2876,2.1355,13.2669,14.4258,13.8464,-4.9476,1.0816,6.4572,504.5750,122736.4000,-60589.9893
123.0000,11.9771,13.1244,32452.5000,34823.6000,-2371.1000,3.3339,6888.7003,5493.7547,12382.4550,164.9192,40317.3547,25563.7997,-14753.5550,13.2543,7.8989,13093.7000,0.0000,13093.7000,-0.4748,3287.1618,0.0000,3287.1618,23.1686,0.0000,9806.5382,9806.5382,15.4099,11.6430,86793.6000,0.0000,86793.6000,-4.7695,17498.0490,0.0000,17498.0490,227.3130,0.0000,69295.5510,69295.5510,15.8318,10.4153,407.1000,0.0000,407.1000,-0.0148,98.7002,0.0000,98.7002,0.7084,0.0000,308.3998,308.3998,15.5771,12.8848,37225.6000,0.0000,37225.6000,-2.8639,7486.4933,0.0000,7486.4933,135.8876,0.0000,29739.1067,29739.1067,15.5376,10.1278,407.1000,0.0000,407.1000,-0.0148,99.0833,0.0000,99.0833,0.7031,0.0000,308.0167,308.0167,11.6843,16.5395,14.1119,-1.1106,-44979.4166,12.5846,15.9147,14.2497,-0.6856,-16453.6822,12.9173,15.6683,14.2928,-0.5664,-11893.5770,13.1244,13.2543,13.1893,-13.2221,2.1100,13.2543,13.4504,13.3524,-13.2617,1.6352,15.2883,15.3480,15.3181,-4.3366,4.0371,15.8318,15.7515,15.7917,4.3004,-0.7324,15.9147,15.8318,15.8732,3.6306,-0.7471,15.9147,15.6089,15.7618,2.8226,0.5339,15.5376,15.5698,15.5537,-5.4129,-2.3300,15.5216,15.5376,15.5296,-5.4151,-2.3448,13.1244,15.3872,14.2558,-12.7219,-1.2239,10.9244,10.9774,10.9509,-5.6835,-2.2276,11.6843,11.7439,11.7141,-3.3350,-1.7528,11.6430,11.6843,11.6637,-3.0742,-4.1547,11.6430,11.7174,11.6802,-3.2835,0.6148,11.6869,11.8627,11.7748,-4.5545,0.6296,12.8848,13.2823,13.0835,-4.9750,-0.6514,12.8848,12.9101,12.8974,-4.0229,2.2125,12.8916,12.9173,12.9044,-4.1107,2.2272,12.9173,13.9900,13.4536,-4.6828,1.1063,6.5131,508.9394,135556.0000,-73326.6757
124.0000,14.6928,15.3022,35728.1000,31116.0000,4612.1000,-3.3290,7250.3987,5228.8465,12479.2451,165.7357,36344.8465,28477.7013,-7867.1451,14.9898,9.5916,13095.2000,0.0000,13095.2000,-0.4749,3210.5287,0.0000,3210.5287,23.5682,0.0000,9884.6713,9884.6713,15.4997,11.7316,96396.6000,0.0000,96396.6000,-5.2972,19408.4455,0.0000,19408.4455,253.6052,0.0000,76988.1545,76988.1545,15.8296,10.4132,418.4000,0.0000,418.4000,-0.0152,101.4428,0.0000,101.4428,0.7243,0.0000,316.9572,316.9572,15.4815,12.7902,38564.8000,0.0000,38564.8000,-2.9669,7766.6883,0.0000,7766.6883,141.6203,0.0000,30798.1117,30798.1117,15.3994,9.9929,418.4000,0.0000,418.4000,-0.0152,102.0200,0.0000,102.0200,0.7274,0.0000,316.3800,316.3800,12.8983,15.1373,14.0178,-1.2899,-52239.7389,11.9895,15.8261,13.9078,-1.9892,-47740.9372,12.7436,15.3949,14.0692,-1.3747,-28867.8910,14.9898,14.8415,14.9157,20.8896,-2.9065,15.1373,14.9898,15.0636,20.7072,-3.3814,15.1373,15.1770,15.1571,-1.8860,2.6678,15.8296,15.8271,15.8283,0.4993,-2.6294,15.8261,15.8296,15.8278,-0.4913,-2.6446,15.8261,15.7762,15.8011,0.5315,0.5816,15.3994,15.4097,15.4046,-1.7432,-2.3853,15.3949,15.3994,15.3972,-1.5414,-2.4004,15.3949,13.6697,14.5323,3.3932,0.4225,15.3022,14.9317,15.1170,50.3322,2.8066,14.1590,13.8950,14.0270,27.9677,3.2815,11.7316,11.7166,11.7241,0.7858,-2.7677,11.7316,11.7282,11.7299,0.6557,2.5295,11.7204,11.7261,11.7232,-0.5663,2.5447,12.7902,12.9733,12.8817,-2.3788,-0.6816,12.7902,12.7976,12.7939,-1.1927,2.2853,12.7791,12.7877,12.7834,-1.4040,2.3005,15.3022,12.5492,13.9257,5.7534,-0.5225,0.1000,7.8141,153505.5000,-128848.5672
125.0000,12.6048,14.5281,32214.9000,46836.3000,-14621.4000,3.8892,6765.7254,7494.0678,14259.7931,189.6189,54330.3678,25449.1746,-28881.1931,14.5648,9.1778,13095.6000,0.0000,13095.6000,-0.4749,3229.0447,0.0000,3229.0447,22.9527,0.0000,9866.5553,9866.5553,15.5337,11.7651,95509.3000,0.0000,95509.3000,-5.2485,19220.2091,0.0000,19220.2091,250.8701,0.0000,76289.0909,76289.0909,15.8525,10.4356,407.6000,0.0000,407.6000,-0.0148,98.7945,0.0000,98.7945,0.7056,0.0000,308.8055,308.8055,15.2232,12.5345,39651.3000,0.0000,39651.3000,-3.0505,8015.9891,0.0000,8015.9891,145.8575,0.0000,31635.3109,31635.3109,15.0796,9.6805,407.6000,0.0000,407.6000,-0.0148,99.8107,0.0000,99.8107,0.7101,0.0000,307.7893,307.7893,11.7594,16.2734,14.0164,-1.0563,-42780.0239,12.2407,15.8606,14.0507,-0.7623,-18296.1542,12.5507,15.7227,14.1367,-0.6680,-14028.5768,14.5281,14.5648,14.5465,-4.3991,2.4980,14.5648,14.6315,14.5982,-5.5599,2.0232,15.5320,15.4799,15.5060,4.2660,4.4802,15.8525,15.8474,15.8500,0.3176,-0.7682,15.8606,15.8525,15.8565,0.4030,-0.7830,15.8606,15.8115,15.8360,0.4776,0.5275,15.0796,15.1003,15.0899,-3.7402,-2.5231,15.0691,15.0796,15.0744,-3.8388,-2.5378,14.5281,14.5304,14.5293,0.0203,-1.3912,11.5895,11.9094,11.7495,-40.5819,-2.6253,11.7594,12.1221,11.9407,-25.1197,-2.1504,11.7651,11.7594,11.7622,0.5168,-4.6075,11.7651,11.7566,11.7609,0.4305,0.6410,11.7268,11.7249,11.7259,0.0886,0.6557,12.5345,12.7574,12.6459,-2.7889,-0.6547,12.5345,12.5518,12.5431,-2.9700,2.3958,12.5342,12.5507,12.5424,-2.8520,2.4106,12.5507,14.0493,13.3000,-7.4950,1.2639,7.5906,593.1430,134450.0000,-75104.7549
126.0000,11.9595,14.2312,31649.6000,52929.1000,-21279.5000,4.1478,6720.2981,8346.7875,15067.0856,203.9231,61275.8875,24929.3019,-36346.5856,14.2590,8.8794,13095.6000,0.0000,13095.6000,-0.4749,3242.4722,0.0000,3242.4722,23.0993,0.0000,9853.1278,9853.1278,15.4736,11.7059,106411.2000,0.0000,106411.2000,-5.8475,21432.9805,0.0000,21432.9805,279.3368,0.0000,84978.2195,84978.2195,15.9792,10.5594,542.8000,0.0000,542.8000,-0.0197,131.3464,0.0000,131.3464,0.9394,0.0000,411.4536,411.4536,15.1864,12.4981,40415.3000,0.0000,40415.3000,-3.1093,8174.9014,0.0000,8174.9014,149.3533,0.0000,32240.3986,32240.3986,15.0800,9.6809,542.8000,0.0000,542.8000,-0.0197,132.9170,0.0000,132.9170,0.9501,0.0000,409.8830,409.8830,11.7127,16.2379,13.9753,-1.1471,-46456.5465,12.0562,16.0083,14.0323,-0.9016,-21638.8261,12.4830,15.7483,14.1157,-0.7449,-15643.1034,14.2312,14.2590,14.2451,-3.5798,2.6886,14.2590,14.3007,14.2798,-3.7849,2.2137,15.3583,15.3769,15.3676,-1.6131,4.8754,15.9792,15.9586,15.9689,1.4914,-0.9722,16.0083,15.9792,15.9938,1.7124,-0.9919,16.0083,15.8508,15.9296,1.1853,0.4277,15.0800,15.0805,15.0802,-0.0608,-2.6816,15.0802,15.0800,15.0801,0.1256,-2.7013,14.2312,14.5115,14.3714,-1.8489,-1.4592,11.2637,11.3047,11.2842,-5.5586,-2.8220,11.7127,11.7461,11.7294,-2.4942,-2.3471,11.7059,11.7127,11.7093,-0.5828,-5.0088,11.7059,11.7155,11.7107,-0.5494,0.8388,11.6890,11.6992,11.6941,-0.3274,0.8585,12.4981,12.6025,12.5503,-1.0981,-0.5611,12.4981,12.5008,12.4994,-0.4706,2.5482,12.4792,12.4830,12.4811,-0.6832,2.5679,12.4830,13.3532,12.9181,-4.5513,1.3258,8.1415,636.1920,139728.2000,-83738.4760
127.0000,12.4946,17.1796,18363.8000,103931.2000,-85567.4000,5.8670,3863.9229,16587.9938,20451.9167,285.1305,120519.1938,14499.8771,-106019.3167,17.0630,11.6159,13090.6000,0.0000,13090.6000,-0.4747,3123.7052,0.0000,3123.7052,23.1976,0.0000,9966.8948,9966.8948,16.7253,12.9400,66009.9000,0.0000,66009.9000,-3.6274,13059.2643,0.0000,13059.2643,173.4657,0.0000,52950.6357,52950.6357,16.6311,11.1966,493.8000,0.0000,493.8000,-0.0179,118.4839,0.0000,118.4839,0.8530,0.0000,375.3161,375.3161,15.5224,12.8307,39739.2000,0.0000,39739.2000,-3.0573,7998.4039,0.0000,7998.4039,146.9513,0.0000,31740.7961,31740.7961,15.3075,9.9031,493.8000,0.0000,493.8000,-0.0179,120.5522,0.0000,120.5522,0.8643,0.0000,373.2478,373.2478,16.9240,11.6556,14.2898,0.4027,16309.7596,16.5320,12.0374,14.2847,0.3092,7420.8937,15.3160,13.2733,14.2946,0.1405,2951.1768,17.1796,17.0630,17.1213,34.7659,6.1602,17.0630,16.9240,16.9935,32.8049,5.6855,16.9240,16.7253,16.8246,17.6396,4.8829,16.7253,16.6311,16.6782,8.6160,1.2555,16.6311,16.5320,16.5815,7.1496,1.2376,16.5320,16.1648,16.3484,5.1106,0.8095,15.3075,15.2911,15.2993,2.7001,-2.2478,15.3160,15.3075,15.3118,2.8520,-2.2657,17.1796,15.3160,16.2478,22.7010,-2.6402,12.3773,12.3347,12.3560,12.9911,-6.2958,12.4867,12.4394,12.4630,8.9098,-5.8211,12.7491,12.6196,12.6843,11.8232,-5.0184,12.3200,12.2511,12.2856,6.9942,-1.3910,12.4870,12.3347,12.4108,8.7065,-1.3731,12.8307,12.6907,12.7607,2.5955,-0.9451,12.8307,12.8054,12.8181,3.9016,2.1122,12.7810,12.7584,12.7697,3.5392,2.1301,12.8354,12.8965,12.8659,-0.5735,2.5047,11.5809,904.9511,34259.9000,26681.8302
128.0000,12.6877,18.0724,13510.8000,141360.4000,-127849.6000,7.3834,2833.5573,22661.2081,25494.7654,358.0229,164021.6081,10677.2427,-153344.3654,18.0429,12.5779,22220.8000,0.0000,22220.8000,-0.8058,5237.6482,0.0000,5237.6482,37.7961,0.0000,16983.1518,16983.1518,17.8499,14.0506,49137.7000,0.0000,49137.7000,-2.7002,9573.6252,0.0000,9573.6252,126.3138,0.0000,39564.0748,39564.0748,17.7627,12.3035,1008.6000,0.0000,1008.6000,-0.0366,238.5644,0.0000,238.5644,1.7261,0.0000,770.0356,770.0356,16.8383,14.1334,38271.9000,0.0000,38271.9000,-2.9444,7559.7319,0.0000,7559.7319,140.6811,0.0000,30712.1681,30712.1681,16.9301,11.4881,1008.6000,0.0000,1008.6000,-0.0366,241.0817,0.0000,241.0817,1.7595,0.0000,767.5183,767.5183,18.0009,11.2209,14.6109,1.4694,59512.3458,17.6521,11.4702,14.5612,1.2058,28940.0864,16.9964,12.0644,14.5304,0.9620,20202.4806,18.0724,18.0429,18.0577,11.3560,7.9385,18.0429,18.0009,18.0219,12.4666,7.1327,18.0009,17.8499,17.9254,13.3398,4.8569,17.8499,17.7627,17.8063,13.6705,2.1567,17.7627,17.6521,17.7074,13.6435,2.1201,17.6521,16.9196,17.2859,11.3699,0.9064,16.9301,16.8021,16.8661,18.9644,-2.0380,16.9964,16.9301,16.9633,19.9865,-2.0746,18.0724,16.9964,17.5344,15.5826,-3.1366,12.5840,12.5770,12.5805,2.7652,-8.0749,12.5912,12.5846,12.5879,1.5635,-7.2691,13.2918,13.2157,13.2537,6.9279,-4.9933,12.4069,12.3983,12.4026,1.4684,-2.2931,12.4085,12.4085,12.4085,0.0282,-2.2565,14.1334,13.5006,13.8170,12.8042,-1.0428,14.1334,14.0231,14.0783,15.2643,1.9016,13.9752,13.8759,13.9256,14.0051,1.9382,13.2347,12.9857,13.1102,3.0042,3.0002,14.5028,1133.2686,-16202.0000,108654.9128
129.0000,13.1811,18.9020,9472.8000,154023.7000,-144550.9000,7.7718,1970.3501,24972.9158,26943.2659,376.6214,178996.6158,7502.4499,-171494.1659,18.8647,13.3830,27112.0000,0.0000,27112.0000,-0.9831,6326.7494,0.0000,6326.7494,45.4938,0.0000,20785.2506,20785.2506,18.6394,17.9258,14293.2000,7085.2000,7208.0000,-1.1619,2756.3209,1254.7929,4011.1139,54.7292,8339.9929,11536.8791,3196.8861,18.5702,13.0945,1680.6000,0.0000,1680.6000,-0.0609,393.5799,0.0000,393.5799,2.8309,0.0000,1287.0201,1287.0201,17.8013,15.0880,33345.7000,0.0000,33345.7000,-2.5654,6501.0234,0.0000,6501.0234,119.7703,0.0000,26844.6766,26844.6766,17.8412,12.3805,1680.6000,0.0000,1680.6000,-0.0609,397.1246,0.0000,397.1246,2.8639,0.0000,1283.4754,1283.4754,18.8124,10.5089,14.6607,1.1622,47070.7490,18.4788,10.7417,14.6102,0.9747,23391.7722,17.8898,11.2802,14.5850,0.8326,17485.0811,18.9020,18.8647,18.8834,10.0210,5.5377,18.8647,18.8124,18.8386,9.9120,4.5545,18.8124,18.6394,18.7259,9.7172,3.0848,18.6394,18.5702,18.6048,9.6925,1.9229,18.5702,18.4788,18.5245,9.9162,1.8620,18.4788,17.8888,18.1838,10.8924,1.0781,17.8412,17.7378,17.7895,11.1996,-1.4873,17.8898,17.8412,17.8655,10.9445,-1.5482,18.9020,17.8898,18.3959,10.4528,-2.2341,13.2020,13.1750,13.1885,7.3940,-5.6446,13.2121,13.1638,13.1880,7.2978,-4.6615,14.7373,14.4569,14.5971,16.2676,-3.1918,12.9558,12.9121,12.9340,6.4691,-2.0299,13.0385,12.9515,12.9950,7.1339,-1.9689,15.0880,14.5577,14.8228,12.1945,-1.1851,15.0880,14.9730,15.0305,11.5479,1.3803,14.8634,14.7609,14.8121,10.7555,1.4413,13.6386,13.1971,13.4178,3.7688,2.1271,15.2722,1193.3889,-73524.0000,87947.6023
130.0000,13.2416,19.1442,7124.1000,162888.6000,-155764.5000,8.0686,1480.3275,26447.3559,27927.6834,391.7097,189335.9559,5643.7725,-183692.1834,19.1333,13.6465,30824.9000,0.0000,30824.9000,-1.1178,7170.0223,0.0000,7170.0223,51.1529,0.0000,23654.8777,23654.8777,19.0331,19.5865,7785.9000,6765.6000,1020.3000,-0.7873,1493.9987,1207.1338,2701.1325,37.2928,7972.7338,6291.9013,-1680.8325,18.9994,13.5152,1825.5000,0.0000,1825.5000,-0.0662,425.3021,0.0000,425.3021,3.0413,0.0000,1400.1979,1400.1979,18.4871,15.7681,28848.4000,0.0000,28848.4000,-2.2194,5574.0248,0.0000,5574.0248,101.9073,0.0000,23274.3752,23274.3752,18.5438,13.0687,1825.5000,0.0000,1825.5000,-0.0662,427.6514,0.0000,427.6514,3.0717,0.0000,1397.8486,1397.8486,19.1156,10.4815,14.7985,1.5671,63467.0839,18.9516,10.5277,14.7396,1.3760,33025.1088,18.5876,10.8485,14.7181,1.2642,26548.1285,19.1442,19.1333,19.1388,3.1382,5.8480,19.1333,19.1156,19.1244,3.5058,4.7302,19.1156,19.0331,19.0743,4.2610,2.8244,19.0331,18.9994,19.0162,5.0214,2.0371,18.9994,18.9516,18.9755,5.4990,1.9709,18.9516,18.5357,18.7436,6.8122,0.9544,18.5438,18.4505,18.4971,8.5963,-1.2650,18.5876,18.5438,18.5657,8.5065,-1.3312,19.1442,18.5876,18.8659,5.7288,-2.2206,13.1727,13.1733,13.1730,-0.1303,-5.9449,13.0531,13.0631,13.0581,-1.5108,-4.8271,14.7656,14.7308,14.7482,1.8805,-2.9213,12.9914,12.9870,12.9892,0.7228,-2.1340,12.9718,12.9746,12.9732,-0.2063,-2.0678,15.7681,15.3348,15.5515,8.8493,-1.0513,15.7681,15.6698,15.7190,8.3646,1.1681,15.5303,15.4394,15.4849,8.1747,1.2343,13.5167,13.4328,13.4748,0.7436,2.1236,15.8550,1238.9289,-91419.9000,123040.3212
131.0000,12.7008,18.7113,5610.7000,172982.5000,-167371.8000,8.4669,1176.4466,27738.7767,28915.2233,411.0461,200721.2767,4434.2534,-196287.0233,18.7280,13.2492,36391.2000,0.0000,36391.2000,-1.3196,8506.1531,0.0000,8506.1531,60.1745,0.0000,27885.0469,27885.0469,13.2186,16.6668,3822.2000,12896.0000,-9073.8000,0.8953,796.8739,2089.8419,2886.7158,43.6871,14985.8419,3025.3261,-11960.5158,18.1938,12.7258,1866.0000,0.0000,1866.0000,-0.0677,439.0159,0.0000,439.0159,3.0910,0.0000,1426.9841,1426.9841,18.5926,15.8728,23614.0000,0.0000,23614.0000,-1.8167,4556.4803,0.0000,4556.4803,82.4461,0.0000,19057.5197,19057.5197,18.7990,13.3189,1866.0000,0.0000,1866.0000,-0.0677,435.7882,0.0000,435.7882,3.1099,0.0000,1430.2118,1430.2118,18.7506,11.2478,14.9992,2.1759,88123.8603,18.2516,11.5220,14.8868,1.7565,42155.7965,18.8245,11.0714,14.9480,2.0237,42496.8317,18.7113,18.7280,18.7196,-5.0018,6.2403,18.7280,18.7506,18.7393,-4.5913,4.9207,18.7506,18.8476,18.7991,-3.2647,1.8755,18.1430,18.1938,18.1684,-10.1752,2.7707,18.1938,18.2516,18.2227,-9.0284,2.7031,18.2516,18.4935,18.3725,-4.4218,1.0789,18.7990,18.7375,18.7682,3.3274,-0.7378,18.8245,18.7990,18.8118,3.0255,-0.8054,18.7113,18.8245,18.7679,-1.1267,-2.2265,12.4620,12.4895,12.4757,-8.3586,-6.3185,12.1918,12.2542,12.2230,-10.0215,-4.9989,13.2186,13.6632,13.4409,-15.7203,-1.9536,13.2325,13.2186,13.2255,2.9087,-2.8489,13.2750,13.2448,13.2599,3.5160,-2.7812,15.8728,15.7356,15.8042,3.1066,-1.1571,15.8728,15.8380,15.8554,1.7027,0.6596,15.6036,15.5789,15.5912,1.3398,0.7273,12.5973,13.3224,12.9598,-6.1582,2.1484,18.4487,1441.6045,-112708.4000,172776.4884
132.0000,12.4894,18.5689,4646.5000,181617.5000,-176971.0000,8.8248,977.7558,28983.7052,29961.4610,427.0265,210601.2052,3668.7442,-206932.4610,18.5745,13.0990,38248.7000,0.0000,38248.7000,-1.3870,8956.9962,0.0000,8956.9962,63.5887,0.0000,29291.7038,29291.7038,13.1919,18.2625,1873.4000,28457.1000,-26583.7000,1.6150,390.7426,4609.8797,5000.6222,78.6512,33066.9797,1482.6574,-31584.3222,18.4397,12.9669,2198.9000,0.0000,2198.9000,-0.0797,515.7804,0.0000,515.7804,3.6822,0.0000,1683.1196,1683.1196,18.5020,15.7830,20261.2000,0.0000,20261.2000,-1.5588,3914.0741,0.0000,3914.0741,70.6136,0.0000,16347.1259,16347.1259,18.7269,13.2483,2198.9000,0.0000,2198.9000,-0.0797,513.9819,0.0000,513.9819,3.6522,0.0000,1684.9181,1684.9181,18.5834,11.6926,15.1380,2.4066,97469.0486,18.4252,11.6561,15.0407,2.1277,51064.8898,18.7134,11.4859,15.0996,2.2718,47708.2518,18.5689,18.5745,18.5717,-1.7286,6.5591,18.5745,18.5834,18.5790,-1.8787,5.1721,18.5834,18.6609,18.6222,-2.0795,1.5048,18.4546,18.4397,18.4472,3.4205,3.1198,18.4397,18.4252,18.4325,2.5879,3.0401,18.4252,18.3985,18.4118,0.5305,1.0842,18.7269,18.7387,18.7328,-0.3710,-0.4746,18.7134,18.7269,18.7202,-1.0490,-0.5543,18.5689,18.7134,18.6412,-1.4730,-2.2657,12.3662,12.3702,12.3682,-1.2413,-6.6280,12.1687,12.1723,12.1705,-0.5772,-5.2410,13.1919,13.2782,13.2351,-2.4277,-1.5737,13.1902,13.1919,13.1911,-0.3597,-3.1887,13.1898,13.1959,13.1929,-0.7526,-3.1090,15.7830,15.7913,15.7872,-0.1495,-1.1531,15.7830,15.8071,15.7950,-0.6720,0.4057,15.3867,15.4460,15.4164,-2.0537,0.4854,12.3609,12.8489,12.6049,-4.2269,2.1968,20.5867,1608.6754,-140647.0000,196242.1902
133.0000,12.4425,18.6002,3482.4000,190598.3000,-187115.9000,9.1887,733.3773,30384.6560,31118.0332,443.9442,220982.9560,2749.0227,-218233.9332,18.5992,13.1231,33146.0000,0.0000,33146.0000,-1.2019,7759.7297,0.0000,7759.7297,55.2192,0.0000,25386.2703,25386.2703,13.1594,18.3953,1632.3000,34909.2000,-33276.9000,1.9446,340.6315,5652.5564,5993.1879,94.6540,40561.7564,1291.6685,-39270.0879,18.4828,13.0091,2629.5000,0.0000,2629.5000,-0.0954,616.4588,0.0000,616.4588,4.3886,0.0000,2013.0412,2013.0412,18.4981,15.7791,17385.2000,0.0000,17385.2000,-1.3375,3358.6559,0.0000,3358.6559,60.6834,0.0000,14026.5441,14026.5441,18.6453,13.1683,2629.5000,0.0000,2629.5000,-0.0954,615.2411,0.0000,615.2411,4.3716,0.0000,2014.2589,2014.2589,18.5980,11.9402,15.2691,2.6640,107892.4386,18.4796,11.8756,15.1776,2.3782,57077.2306,18.6282,11.8159,15.2221,2.4532,51518.0269,18.6002,18.5992,18.5997,0.3939,6.8295,18.5992,18.5980,18.5986,0.2933,5.6276,18.5980,18.6065,18.6023,-0.1836,1.4261,18.4847,18.4828,18.4837,0.4974,3.3706,18.4828,18.4796,18.4812,0.6442,3.2753,18.4796,18.4442,18.4619,0.6601,1.0345,18.6453,18.6822,18.6637,-0.7772,-0.3030,18.6282,18.6453,18.6367,-0.9505,-0.3984,18.6002,18.6282,18.6142,-0.2690,-2.3591,12.4106,12.4090,12.4098,0.5578,-6.8922,12.2663,12.2600,12.2632,1.1743,-5.6903,13.1594,13.1864,13.1729,-0.6937,-1.4888,13.1579,13.1594,13.1587,-0.3347,-3.4333,13.1596,13.1622,13.1609,-0.3302,-3.3380,15.7791,15.7819,15.7805,-0.0239,-1.0972,15.7791,15.7864,15.7828,-0.0918,0.2404,15.0428,15.1904,15.1166,-3.5614,0.3357,12.3092,12.5431,12.4262,-2.1005,2.2964,21.9838,1717.8448,-164602.6000,216487.6962
134.0000,12.4557,18.7085,1932.9000,200351.7000,-198418.8000,9.5690,406.9689,31949.0544,32356.0233,461.9848,232300.7544,1525.9311,-230774.8233,18.7047,13.2265,38247.7000,0.0000,38247.7000,-1.3869,8942.6138,0.0000,8942.6138,63.6972,0.0000,29305.0862,29305.0862,13.0923,18.6763,339.4000,38473.8000,-38134.4000,2.0629,70.9024,6224.0240,6294.9264,100.3099,44697.8240,268.4976,-44429.3264,18.6610,13.1837,2511.4000,0.0000,2511.4000,-0.0911,587.4967,0.0000,587.4967,4.1890,0.0000,1923.9033,1923.9033,18.5653,15.8653,14861.8000,49.3000,14812.5000,-1.1461,2868.6857,8.8184,2877.5041,52.0121,58.1184,11993.1143,11934.9959,18.6390,13.1622,2511.4000,0.0000,2511.4000,-0.0911,587.6531,0.0000,587.6531,4.1799,0.0000,1923.7469,1923.7469,18.6994,12.0441,15.3718,2.8258,114444.3867,18.6499,11.9309,15.2904,2.5676,61621.5349,18.6403,11.9815,15.3109,2.5445,53435.2421,18.7085,18.7047,18.7066,1.3461,7.1888,18.7047,18.6994,18.7021,1.3048,5.8019,18.6994,18.6602,18.6798,0.9917,1.3435,18.6699,18.6610,18.6654,2.2490,3.4064,18.6610,18.6499,18.6554,2.1591,3.3154,18.6499,18.5460,18.5980,1.6983,0.9376,18.6390,18.6521,18.6456,-0.1631,-0.2085,18.6403,18.6390,18.6397,0.0915,-0.2996,18.7085,18.6403,18.6744,0.7823,-2.3802,12.4770,12.4746,12.4758,0.8530,-7.2471,12.3021,12.2996,12.3008,0.5109,-5.8602,13.0923,13.1226,13.1074,-0.7339,-1.4018,13.0892,13.0923,13.0907,-0.7637,-3.4647,13.0801,13.0866,13.0833,-0.8796,-3.3736,15.8653,15.8240,15.8447,0.8305,-0.9958,15.8653,15.8053,15.8353,0.6900,0.1502,14.8078,14.9652,14.8865,-2.7207,0.2413,12.2916,12.3966,12.3441,-0.9339,2.3219,22.9707,1794.9635,-178470.2000,229501.1637
135.0000,12.4783,18.8020,700.3000,209492.3000,-208792.0000,9.9368,147.3906,33423.7604,33571.1510,479.6222,242916.0604,552.9094,-242363.1510,18.7988,13.3187,36394.9000,0.0000,36394.9000,-1.3198,8499.7356,0.0000,8499.7356,60.5256,0.0000,27895.1644,27895.1644,13.0496,18.7090,33.2000,35399.5000,-35366.3000,1.8827,6.9404,5723.3541,5730.2945,91.5061,41122.8541,26.2596,-41096.5945,18.7247,13.2462,1667.3000,0.0000,1667.3000,-0.0605,389.7333,0.0000,389.7333,2.7744,0.0000,1277.5667,1277.5667,18.6488,16.0065,13070.5000,173.9000,12896.6000,-1.0151,2520.2306,31.1477,2551.3783,46.0440,205.0477,10550.2694,10345.2217,18.6918,13.2139,1667.3000,0.0000,1667.3000,-0.0605,389.8890,0.0000,389.8890,2.7752,0.0000,1277.4110,1277.4110,18.7942,12.1248,15.4595,2.9738,120437.9333,18.7204,12.0414,15.3809,2.6802,64325.8179,18.7118,12.0778,15.3948,2.6622,55905.5502,18.8020,18.7988,18.8004,1.1878,7.4873,18.7988,18.7942,18.7965,1.1958,6.1676,18.7942,18.7517,18.7730,1.1806,1.4857,18.7278,18.7247,18.7263,0.7906,3.3684,18.7247,18.7204,18.7226,0.8665,3.3079,18.7204,18.6450,18.6827,1.0790,0.8109,18.6918,18.6640,18.6779,0.4462,-0.2042,18.7118,18.6918,18.7018,0.8060,-0.2646,18.8020,18.7118,18.7569,1.0518,-2.4495,12.5238,12.5222,12.5230,0.6261,-7.5431,12.3588,12.3553,12.3570,0.7343,-6.2233,13.0496,13.0695,13.0596,-0.5214,-1.5414,13.0477,13.0496,13.0487,-0.4516,-3.4242,13.0407,13.0441,13.0424,-0.4376,-3.3637,16.0065,15.9200,15.9633,1.4870,-0.8667,16.0065,15.8823,15.9444,1.3731,0.1484,15.1099,14.9817,15.0458,1.9785,0.2089,12.3312,12.3399,12.3356,-0.0473,2.3938,23.3538,1824.8968,-191532.2000,240669.3014
136.0000,12.5206,18.8537,559.3000,216526.8000,-215967.5000,10.2620,117.6305,34579.2680,34696.8984,495.3641,251106.0680,441.6695,-250664.3984,18.8519,13.3708,34533.7000,0.0000,34533.7000,-1.2523,8059.8939,0.0000,8059.8939,57.3581,0.0000,26473.8061,26473.8061,13.0495,18.7180,0.0000,31654.3000,-31654.3000,1.6819,0.0000,5117.8249,5117.8249,81.7300,36772.1249,0.0000,-36772.1249,18.7684,13.2890,1612.3000,0.0000,1612.3000,-0.0585,376.6777,0.0000,376.6777,2.6806,0.0000,1235.6223,1235.6223,18.7127,16.0638,12559.6000,154.0000,12405.6000,-0.9747,2419.7518,27.6119,2447.3636,44.1469,181.6119,10139.8482,9958.2364,18.7650,13.2856,1612.3000,0.0000,1612.3000,-0.0585,376.6934,0.0000,376.6934,2.6818,0.0000,1235.6066,1235.6066,18.8494,12.1999,15.5247,3.0396,123105.4010,18.7655,12.1239,15.4447,2.7325,65579.2440,18.7865,12.1361,15.4613,2.7361,57457.3632,18.8537,18.8519,18.8528,0.6889,7.7293,18.8519,18.8494,18.8507,0.7098,6.4771,18.8494,18.8235,18.8365,0.8224,1.6771,18.7707,18.7684,18.7696,0.5783,3.3590,18.7684,18.7655,18.7670,0.5921,3.3005,18.7655,18.7109,18.7382,0.7259,0.7405,18.7650,18.7184,18.7417,0.8262,-0.2342,18.7865,18.7650,18.7757,0.9484,-0.2926,18.8537,18.7865,18.8201,0.8187,-2.5326,12.5747,12.5730,12.5739,0.6697,-7.7861,12.4261,12.4222,12.4241,0.8658,-6.5339,13.0495,13.0522,13.0508,-0.0494,-1.7339,13.0496,13.0495,13.0496,0.0671,-3.4158,13.0459,13.0455,13.0457,0.0956,-3.3573,16.0638,16.0063,16.0351,0.9228,-0.7973,16.0638,15.9865,16.0252,1.0305,0.1774,15.3169,15.1746,15.2458,2.4694,0.2358,12.4255,12.3558,12.3907,0.7212,2.4758,23.6046,1844.4933,-197457.9000,246142.0081
137.0000,12.5547,18.8688,933.9000,215631.0000,-214697.1000,10.2391,196.3023,34462.8658,34659.1681,494.4366,250093.8658,737.5977,-249356.2681,18.8682,13.3867,29438.4000,0.0000,29438.4000,-1.0675,6869.3431,0.0000,6869.3431,48.8604,0.0000,22569.0569,22569.0569,13.0322,18.6621,87.1000,21936.8000,-21849.7000,1.1704,18.2131,3545.8795,3564.0926,56.8790,25482.6795,68.8869,-25413.7926,18.7851,13.3053,2068.8000,0.0000,2068.8000,-0.0750,483.2313,0.0000,483.2313,3.4375,0.0000,1585.5687,1585.5687,18.7649,16.0588,13091.5000,33.4000,13058.1000,-1.0090,2520.5578,5.9936,2526.5515,45.6236,39.3936,10570.9422,10531.5485,18.8239,13.3433,2068.8000,0.0000,2068.8000,-0.0750,483.0052,0.0000,483.0052,3.4377,0.0000,1585.7948,1585.7948,18.8674,12.2102,15.5388,2.9109,117893.4515,18.7838,12.1342,15.4590,2.6169,62805.0809,18.8347,12.1266,15.4806,2.6399,55438.1745,18.8688,18.8682,18.8685,0.2453,7.6721,18.8682,18.8674,18.8678,0.2626,6.6046,18.8674,18.8581,18.8627,0.3731,2.0131,18.7860,18.7851,18.7856,0.2493,3.1835,18.7851,18.7838,18.7845,0.2670,3.1085,18.7838,18.7508,18.7673,0.4071,0.6597,18.8239,18.7916,18.8077,0.8527,-0.3493,18.8347,18.8239,18.8293,0.7020,-0.4243,18.8688,18.8347,18.8517,0.4379,-2.5670,12.5922,12.5916,12.5919,0.2737,-7.7331,12.4674,12.4650,12.4662,0.5641,-6.6656,13.0322,13.0369,13.0346,-0.1404,-2.0741,13.0314,13.0322,13.0318,-0.1581,-3.2445,13.0231,13.0249,13.0240,-0.2054,-3.1694,16.0588,16.0434,16.0511,0.2495,-0.7207,16.0588,16.0429,16.0509,0.3663,0.2883,15.4856,15.3956,15.4406,2.4070,0.3634,12.6006,12.4409,12.5207,1.6257,2.5060,22.5469,1761.8473,-189912.7000,236136.7069
138.0000,12.5949,18.8597,1856.1000,210650.2000,-208794.1000,10.0517,389.8806,33697.5996,34087.4802,485.5983,244347.7996,1466.2194,-242881.5802,18.8599,13.3786,19226.2000,0.0000,19226.2000,-0.6972,4486.8114,0.0000,4486.8114,31.9037,0.0000,14739.3886,14739.3886,13.1287,17.8604,1699.7000,15869.6000,-14169.9000,0.9366,354.8702,2568.5501,2923.4204,45.6405,18438.1501,1344.8298,-17093.3204,18.5724,13.0969,1328.6000,0.0000,1328.6000,-0.0482,311.1364,0.0000,311.1364,2.2071,0.0000,1017.4636,1017.4636,18.7609,16.0397,13697.3000,0.0000,13697.3000,-1.0538,2637.3291,0.0000,2637.3291,47.5983,0.0000,11059.9709,11059.9709,18.8489,13.3678,1328.6000,0.0000,1328.6000,-0.0482,310.0960,0.0000,310.0960,2.2060,0.0000,1018.5040,1018.5040,18.8602,12.2476,15.5539,2.8782,116568.8503,18.5862,12.3092,15.4477,2.4590,59015.0491,18.8532,12.1524,15.5028,2.6250,55124.5047,18.8597,18.8599,18.8598,-0.0487,7.4584,18.8599,18.8602,18.8600,-0.0373,6.7613,18.8602,18.8604,18.8603,0.0265,2.1908,18.5609,18.5724,18.5667,-2.5856,3.1274,18.5724,18.5862,18.5793,-2.4197,3.0792,18.5862,18.7136,18.6499,-1.3608,0.6416,18.8489,18.8345,18.8417,0.4662,-0.4122,18.8532,18.8489,18.8510,0.3188,-0.4604,18.8597,18.8532,18.8564,0.1128,-2.5933,12.6058,12.6053,12.6055,0.2202,-7.5197,12.5303,12.5268,12.5285,0.8082,-6.8225,13.1287,13.1040,13.1164,1.0431,-2.2520,13.1340,13.1287,13.1313,1.2569,-3.1886,13.1455,13.1345,13.1400,1.4557,-3.1405,16.0397,16.0456,16.0427,-0.0453,-0.7029,16.0397,16.0433,16.0415,-0.0565,0.3509,15.7203,15.6232,15.6718,2.8463,0.3991,12.6995,12.5642,12.6318,1.3967,2.5320,21.7367,1698.5359,-187383.3000,230708.4040
139.0000,12.6406,18.6542,3642.3000,113658.4000,-110016.1000,5.5609,764.4887,18200.8096,18965.2982,269.0083,131859.2096,2877.8113,-128981.3982,18.6663,13.1889,15834.0000,0.0000,15834.0000,-0.5742,3703.8374,0.0000,3703.8374,26.2777,0.0000,12130.1626,12130.1626,18.7376,15.1750,6702.0000,192.7000,6509.3000,-0.3785,1290.8086,34.1903,1324.9988,18.8736,226.8903,5411.1914,5184.3012,18.7181,13.2397,1097.5000,0.0000,1097.5000,-0.0398,256.5624,0.0000,256.5624,1.8284,0.0000,840.9376,840.9376,18.7661,16.0449,13554.7000,0.0000,13554.7000,-1.0428,2609.7012,0.0000,2609.7012,47.1059,0.0000,10944.9988,10944.9988,18.8435,13.3625,1097.5000,0.0000,1097.5000,-0.0398,256.1739,0.0000,256.1739,1.8216,0.0000,841.3261,841.3261,18.6816,11.7059,15.1937,1.1578,46892.9114,18.6980,11.5892,15.1436,1.0619,25486.5792,18.8427,11.5173,15.1800,1.0943,22980.2866,18.6542,18.6663,18.6603,-2.3517,4.0848,18.6663,18.6816,18.6740,-2.1896,3.5106,18.6816,18.7376,18.7096,-1.7620,1.7677,18.7376,18.7181,18.7279,2.0016,1.3892,18.7181,18.6980,18.7081,1.6100,1.3494,18.6980,18.6524,18.6752,0.3618,0.4199,18.8435,18.8427,18.8431,0.0726,-0.6229,18.8427,18.8435,18.8431,-0.0397,-0.6627,18.6542,18.8427,18.7485,-1.2466,-1.4761,12.6553,12.6523,12.6538,0.6391,-4.1370,12.5741,12.5693,12.5717,0.5769,-3.5628,13.5356,13.4055,13.4706,4.3305,-1.8200,13.1021,13.1051,13.1036,-0.2785,-1.4414,13.0889,13.0982,13.0936,-0.5042,-1.4016,16.0449,16.0417,16.0433,0.0635,-0.4721,16.0449,16.0436,16.0442,0.0885,0.5707,15.8688,15.8211,15.8450,2.1459,0.6105,13.3627,12.6067,12.9847,4.3143,1.4238,10.9577,856.2468,-71923.1000,95359.7773
140.0000,12.7447,18.7100,4227.6000,114839.2000,-110611.6000,5.6471,885.7853,18433.6195,19319.4048,273.3068,133272.8195,3341.8147,-129931.0048,18.7070,13.2288,15846.2000,0.0000,15846.2000,-0.5746,3704.8622,0.0000,3704.8622,26.3662,0.0000,12141.3378,12141.3378,18.7054,14.8964,9373.1000,0.0000,9373.1000,-0.5151,1806.0040,0.0000,1806.0040,23.2762,0.0000,7567.0960,7567.0960,18.7077,13.2295,844.6000,0.0000,844.6000,-0.0306,197.4669,0.0000,197.4669,1.4043,0.0000,647.1331,647.1331,18.7359,16.0149,14886.4000,0.0000,14886.4000,-1.1453,2867.1933,0.0000,2867.1933,51.7294,0.0000,12019.2067,12019.2067,18.7546,13.2754,844.6000,0.0000,844.6000,-0.0306,197.3550,0.0000,197.3550,1.4020,0.0000,647.2450,647.2450,18.7043,11.4748,15.0896,1.1535,46718.4444,18.7075,11.3874,15.0475,1.0512,25228.9683,18.7441,11.3998,15.0719,1.0547,22148.2547,18.7100,18.7070,18.7085,0.6384,4.1340,18.7070,18.7043,18.7057,0.4386,3.5594,18.7043,18.7054,18.7048,-0.0018,1.8840,18.7054,18.7077,18.7066,-0.2014,1.3689,18.7077,18.7075,18.7076,0.0508,1.3383,18.7075,18.6774,18.6925,0.2640,0.4447,18.7546,18.7730,18.7638,-0.9011,-0.7006,18.7441,18.7546,18.7493,-1.0757,-0.7312,18.7100,18.7441,18.7271,-0.2024,-1.5131,12.6661,12.6653,12.6657,0.1997,-4.1897,12.5774,12.5767,12.5771,0.1207,-3.6151,13.5551,13.5299,13.5425,0.9241,-1.9397,13.0663,13.0702,13.0682,-0.3711,-1.4246,13.0559,13.0627,13.0593,-0.3579,-1.3940,16.0149,16.0354,16.0251,-0.1632,-0.5004,16.0149,16.0212,16.0180,-0.2598,0.6449,15.8967,15.8850,15.8908,0.6096,0.6755,13.4787,12.9729,13.2258,2.9657,1.4574,11.0802,865.8205,-68816.7000,94095.6674
141.0000,12.9255,18.1966,8011.2000,73908.7000,-65897.5000,3.9096,1673.4574,11912.8632,13586.3206,189.8447,85821.5632,6337.7426,-79483.8206,18.2255,12.7570,15839.3000,0.0000,15839.3000,-0.5744,3725.0782,0.0000,3725.0782,26.3403,0.0000,12114.2218,12114.2218,18.3794,14.5742,15854.3000,0.0000,15854.3000,-0.8712,3067.5888,0.0000,3067.5888,39.3924,0.0000,12786.7112,12786.7112,18.4188,12.9465,923.6000,0.0000,923.6000,-0.0335,216.6975,0.0000,216.6975,1.5359,0.0000,706.9025,706.9025,18.6864,15.9659,16449.8000,0.0000,16449.8000,-1.2655,3170.3038,0.0000,3170.3038,57.1914,0.0000,13279.4962,13279.4962,18.6816,13.2039,923.6000,0.0000,923.6000,-0.0335,216.0055,0.0000,216.0055,1.5349,0.0000,707.5945,707.5945,18.2616,11.7265,14.9941,0.9604,38896.2605,18.4627,11.4810,14.9719,0.9234,22162.2354,18.6749,11.3296,15.0022,0.9715,20401.9095,18.1966,18.2255,18.2110,-5.9481,4.2784,18.2255,18.2616,18.2436,-5.5206,3.7040,18.2616,18.3794,18.3205,-4.5816,2.1609,18.3794,18.4188,18.3991,-3.6539,1.2897,18.4188,18.4627,18.4408,-3.1644,1.2562,18.4627,18.6676,18.5652,-1.4802,0.4332,18.6816,18.6962,18.6889,-0.8478,-0.8324,18.6749,18.6816,18.6782,-0.8020,-0.8658,18.1966,18.6749,18.4357,-3.4599,-1.5860,12.8296,12.8203,12.8250,1.9775,-4.3403,12.8684,12.8407,12.8545,3.4043,-3.7659,13.7035,13.6611,13.6823,1.7434,-2.2228,13.1522,13.1422,13.1472,1.0092,-1.3515,13.1822,13.1574,13.1698,1.3898,-1.3181,15.9659,16.0103,15.9881,-0.3911,-0.4951,15.9659,15.9757,15.9708,-0.5146,0.7705,15.8602,15.8656,15.8629,-0.2810,0.8040,13.7224,13.2251,13.4737,3.0482,1.5241,7.5985,593.7585,-15906.9000,81460.4054
142.0000,13.0801,18.1490,9238.7000,70264.0000,-61025.3000,3.8012,1924.8916,11365.8071,13290.6987,184.8307,81629.8071,7313.8084,-74315.9987,18.1525,12.6856,13412.8000,0.0000,13412.8000,-0.4864,3157.2488,0.0000,3157.2488,22.4507,0.0000,10255.5512,10255.5512,18.2003,14.3972,18807.0000,0.0000,18807.0000,-1.0335,3647.3670,0.0000,3647.3670,46.9880,0.0000,15159.6330,15159.6330,18.2254,12.7570,551.1000,0.0000,551.1000,-0.0200,129.6076,0.0000,129.6076,0.9200,0.0000,421.4924,421.4924,18.4885,15.7696,18104.4000,0.0000,18104.4000,-1.3928,3498.0289,0.0000,3498.0289,62.9966,0.0000,14606.3711,14606.3711,18.4299,12.9573,551.1000,0.0000,551.1000,-0.0200,129.2830,0.0000,129.2830,0.9168,0.0000,421.8170,421.8170,18.1594,11.6809,14.9202,0.8481,34346.8797,18.2593,11.5448,14.9021,0.7911,18985.7700,18.4071,11.4515,14.9293,0.8195,17209.0733,18.1490,18.1525,18.1507,-0.6715,4.1196,18.1525,18.1594,18.1559,-1.0013,3.6332,18.1594,18.2003,18.1798,-1.6418,2.2587,18.2003,18.2254,18.2128,-2.1923,1.2252,18.2254,18.2593,18.2423,-2.3390,1.2052,18.2593,18.5197,18.3895,-2.0639,0.4721,18.4299,18.4726,18.4513,-2.8116,-0.9207,18.4071,18.4299,18.4185,-3.0779,-0.9407,18.1490,18.4071,18.2781,-1.8469,-1.5822,12.9451,12.9380,12.9416,1.4633,-4.1846,12.9927,12.9792,12.9860,1.6421,-3.6982,13.7981,13.7687,13.7834,1.2757,-2.3237,13.3420,13.3182,13.3301,2.2629,-1.2902,13.3986,13.3512,13.3749,2.5309,-1.2702,15.7696,15.9288,15.8492,-1.6197,-0.5371,15.7696,15.8050,15.7873,-2.1582,0.8557,15.7400,15.7610,15.7505,-1.3010,0.8757,13.9390,13.4719,13.7054,2.8520,1.5172,7.3824,576.8703,-9598.9000,70541.7230
143.0000,13.5571,17.8504,13346.7000,57970.3000,-44623.6000,3.4339,2758.8915,9481.8240,12240.7156,167.4531,67452.1240,10587.8085,-56864.3156,17.8699,12.4089,13094.2000,0.0000,13094.2000,-0.4748,3093.0462,0.0000,3093.0462,21.9392,0.0000,10001.1538,10001.1538,17.9522,14.1521,45554.7000,0.0000,45554.7000,-2.5033,8863.5294,0.0000,8863.5294,114.1629,0.0000,36691.1706,36691.1706,18.0349,12.5705,407.9000,0.0000,407.9000,-0.0148,96.1553,0.0000,96.1553,0.6828,0.0000,311.7447,311.7447,18.3081,15.5907,20829.9000,0.0000,20829.9000,-1.6025,4034.0236,0.0000,4034.0236,72.7239,0.0000,16795.8764,16795.8764,18.2624,12.7933,407.9000,0.0000,407.9000,-0.0148,95.8862,0.0000,95.8862,0.6809,0.0000,312.0138,312.0138,17.8946,11.5613,14.7279,0.1630,6602.7851,18.1161,11.3274,14.7218,0.1573,3774.6546,18.2525,11.2337,14.7431,0.1626,3414.7843,17.8504,17.8699,17.8602,-3.4506,3.6861,17.8699,17.8946,17.8823,-3.2468,3.2113,17.8946,17.9522,17.9234,-3.0389,2.9410,17.9522,18.0349,17.9936,-2.5904,0.4376,18.0349,18.1161,18.0755,-1.9576,0.4228,18.1161,18.4199,18.2680,-1.4106,0.2787,18.2624,18.2845,18.2735,-2.0894,-1.3238,18.2525,18.2624,18.2575,-1.8879,-1.3386,17.8504,18.2525,18.0515,-2.6786,-1.4648,13.5681,13.5278,13.5480,7.3738,-3.7630,13.8262,13.7355,13.7809,9.6485,-3.2882,14.0903,14.0290,14.0597,3.3902,-3.0179,13.9677,13.7898,13.8788,6.6772,-0.5145,14.5316,14.0091,14.2704,10.8623,-0.4997,15.5907,15.8307,15.7107,-1.6162,-0.3556,15.5907,15.6151,15.6029,-2.1696,1.2469,15.5820,15.6026,15.5923,-1.8531,1.2617,15.2055,13.6365,14.4210,8.6917,1.3879,6.5561,512.3063,35671.0000,13792.2240
144.0000,13.5189,17.2823,15974.7000,51802.2000,-35827.5000,3.2791,3304.2043,8465.3765,11769.5808,160.1477,60267.5765,12670.4957,-47597.0808,17.3430,11.8931,13084.8000,0.0000,13084.8000,-0.4745,3111.2781,0.0000,3111.2781,22.0083,0.0000,9973.5219,9973.5219,17.0157,13.2270,57221.7000,0.0000,57221.7000,-3.1445,11275.1169,0.0000,11275.1169,144.0101,0.0000,45946.5831,45946.5831,16.2582,10.8308,419.0000,0.0000,419.0000,-0.0152,101.0215,0.0000,101.0215,0.7032,0.0000,317.9785,317.9785,17.3588,14.6494,23928.4000,0.0000,23928.4000,-1.8409,4692.8508,0.0000,4692.8508,83.7984,0.0000,19235.5492,19235.5492,16.9866,11.5438,419.0000,0.0000,419.0000,-0.0152,100.0799,0.0000,100.0799,0.7010,0.0000,318.9201,318.9201,13.3952,15.7267,14.5609,-0.2455,-9942.0210,15.0862,14.1759,14.6311,0.0863,2070.2095,14.8124,14.4620,14.6372,0.0332,697.1502,17.2823,17.3430,17.3126,-6.5519,2.2434,17.3430,17.4247,17.3838,-5.9592,1.7689,16.7716,17.0102,16.8909,-12.4041,2.8744,16.2582,17.0746,16.6664,-15.9598,-0.2700,14.1759,16.2582,15.2171,-34.4391,-0.2852,14.1759,18.5712,16.3736,-22.8059,0.3044,16.9866,17.1186,17.0526,-14.6779,-1.5365,16.9167,16.9866,16.9516,-15.7028,-1.5517,17.2823,18.1394,17.7108,-4.0548,-1.0358,13.1446,13.1855,13.1651,-4.5649,-2.3238,13.3952,13.4657,13.4304,-4.1728,-1.8493,13.2270,13.3952,13.3111,-8.9783,-2.9549,13.2270,13.6234,13.4252,-5.4176,0.1896,13.4162,14.1245,13.7703,-5.9784,0.2048,14.6494,15.5979,15.1237,-7.0280,-0.3849,14.6494,14.7523,14.7008,-10.8298,1.4560,14.7191,14.8124,14.7657,-9.9187,1.4712,14.8124,14.3299,14.5711,1.8672,0.9553,6.2119,485.4101,59245.4000,-7174.6614
145.0000,13.2198,16.4688,18482.2000,46817.1000,-28334.9000,3.1740,3841.8372,7597.5954,11439.4327,155.1683,54414.6954,14640.3628,-39774.3327,16.5619,11.1288,13103.7000,0.0000,13103.7000,-0.4752,3146.9414,0.0000,3146.9414,22.2014,0.0000,9956.7586,9956.7586,16.4362,12.6552,60431.8000,0.0000,60431.8000,-3.3209,12004.3310,0.0000,12004.3310,154.5636,0.0000,48427.4690,48427.4690,14.9365,9.5400,407.1000,0.0000,407.1000,-0.0148,99.8794,0.0000,99.8794,0.7004,0.0000,307.2206,307.2206,16.7182,14.0148,26320.7000,0.0000,26320.7000,-2.0249,5207.7493,0.0000,5207.7493,93.6889,0.0000,21112.9507,21112.9507,16.7804,11.3428,407.1000,0.0000,407.1000,-0.0148,97.4939,0.0000,97.4939,0.6932,0.0000,309.6061,309.6061,12.7827,16.1064,14.4446,-0.4236,-17155.9243,14.4128,14.6919,14.5524,-0.0320,-768.5345,14.1288,14.9717,14.5502,-0.0967,-2030.5615,16.4688,16.5619,16.5153,-9.5657,2.1315,16.5619,16.6944,16.6281,-9.0638,1.6563,16.4316,16.5231,16.4774,-4.9348,2.9946,14.9365,15.6385,15.2875,-16.5851,-0.3263,14.6919,14.9365,14.8142,-4.8059,-0.3411,14.6919,16.3273,15.5096,-10.3697,0.3727,16.7804,16.8063,16.7934,-3.0723,-1.6523,16.7717,16.7804,16.7761,-2.0629,-1.6670,16.4688,17.8500,17.1594,-6.5986,-1.0425,12.5268,12.5946,12.5607,-7.2380,-2.2175,12.7827,12.9080,12.8454,-7.0049,-1.7423,12.6552,12.7827,12.7190,-7.0899,-3.0806,12.6552,13.0503,12.8527,-6.8524,0.2403,12.8471,13.5167,13.1819,-7.0453,0.2550,14.0148,14.9109,14.4629,-7.9186,-0.4587,14.0148,14.0838,14.0493,-7.8067,1.5662,14.0582,14.1288,14.0935,-8.0569,1.5810,14.1288,14.6694,14.3991,-2.0208,0.9565,6.0669,474.0764,72335.5000,-19955.0202
146.0000,12.7899,15.5264,20897.1000,42297.7000,-21400.6000,3.0860,4375.1240,6796.5222,11171.6462,151.1450,49094.2222,16521.9760,-32572.2462,15.6394,10.2270,13105.2000,0.0000,13105.2000,-0.4752,3185.3662,0.0000,3185.3662,22.4496,0.0000,9919.8338,9919.8338,16.0225,12.2471,69325.1000,0.0000,69325.1000,-3.8096,13852.3351,0.0000,13852.3351,179.1101,0.0000,55472.7649,55472.7649,15.2354,9.8327,419.1000,0.0000,419.1000,-0.0152,102.4137,0.0000,102.4137,0.7351,0.0000,316.6863,316.6863,16.3413,13.6416,27512.2000,0.0000,27512.2000,-2.1166,5472.4372,0.0000,5472.4372,99.0246,0.0000,22039.7628,22039.7628,16.4596,11.0291,419.1000,0.0000,419.1000,-0.0152,100.7825,0.0000,100.7825,0.7157,0.0000,318.3175,318.3175,12.3322,16.3427,14.3374,-0.6389,-25877.2556,13.4780,15.4231,14.4506,-0.2789,-6693.7306,13.6961,15.2468,14.4715,-0.2223,-4669.3292,15.5264,15.6394,15.5829,-11.1966,2.0548,15.6394,15.8059,15.7227,-10.8713,1.5796,16.0820,16.1551,16.1185,-4.2745,3.2525,15.2354,15.2485,15.2419,-0.4938,-0.5571,15.4231,15.2354,15.3293,6.2713,-0.5723,15.4231,15.5121,15.4676,-0.4512,0.3199,16.4596,16.4890,16.4743,-3.7945,-1.7967,16.4448,16.4596,16.4522,-3.8522,-1.8119,15.5264,17.3518,16.4391,-8.6365,-1.0312,11.9462,12.0135,11.9798,-6.9535,-2.1458,12.3322,12.4352,12.3837,-5.5155,-1.6706,12.2471,12.3322,12.2896,-5.1251,-3.3435,12.2471,12.4300,12.3385,-6.1495,0.4661,12.3480,12.7344,12.5412,-7.6762,0.4813,13.6416,14.3488,13.9952,-5.5881,-0.4110,13.6416,13.6793,13.6605,-4.6367,1.7057,13.6559,13.6961,13.6760,-4.9820,1.7209,13.6961,14.5621,14.1291,-3.2019,0.9402,5.9334,463.6424,89380.1000,-37240.3154
147.0000,12.3992,14.5957,23456.7000,38017.8000,-14561.1000,3.0169,4943.4961,6054.7609,10998.2570,148.2507,44072.5609,18513.2039,-25559.3570,14.7126,9.3218,13106.8000,0.0000,13106.8000,-0.4753,3225.3647,0.0000,3225.3647,22.7532,0.0000,9881.4353,9881.4353,15.7642,11.9924,69003.5000,0.0000,69003.5000,-3.7919,13839.6043,0.0000,13839.6043,179.5796,0.0000,55163.8957,55163.8957,15.5464,10.1364,407.7000,0.0000,407.7000,-0.0148,99.2178,0.0000,99.2178,0.7120,0.0000,308.4822,308.4822,16.0374,13.3406,29102.6000,0.0000,29102.6000,-2.2390,5813.9469,0.0000,5813.9469,105.4414,0.0000,23288.6531,23288.6531,16.1278,10.7047,407.7000,0.0000,407.7000,-0.0148,98.4639,0.0000,98.4639,0.6994,0.0000,309.2361,309.2361,12.0457,16.4735,14.2596,-0.7419,-30047.1880,13.0989,15.6499,14.3744,-0.3847,-9232.5478,13.3766,15.4334,14.4050,-0.3102,-6513.7697,14.5957,14.7126,14.6541,-11.1524,1.9789,14.7126,14.8906,14.8016,-11.0600,1.5037,15.7440,15.8130,15.7785,-4.0474,3.2631,15.5464,15.4632,15.5048,3.2277,-0.5288,15.6499,15.5464,15.5981,3.3003,-0.5436,15.6499,15.4760,15.5629,1.2061,0.3947,16.1278,16.1576,16.1427,-3.9461,-1.8442,16.1131,16.1278,16.1204,-3.9482,-1.8590,14.5957,16.6507,15.6232,-9.7908,-1.0379,11.4755,11.5326,11.5040,-5.6864,-2.0729,12.0457,12.1162,12.0809,-3.5978,-1.5976,11.9924,12.0457,12.0190,-3.2098,-3.3570,11.9924,12.1030,12.0477,-3.4542,0.4349,12.0383,12.2834,12.1609,-4.5341,0.4497,13.3406,13.8492,13.5949,-4.7746,-0.4887,13.3406,13.3695,13.3550,-3.6302,1.7503,13.3471,13.3766,13.3619,-3.7356,1.7650,13.3766,14.3024,13.8395,-3.4395,0.9440,5.8475,456.9315,97467.2000,-45793.5054
148.0000,12.0528,13.7814,25527.1000,34368.0000,-8840.9000,2.9521,5411.6395,5431.0402,10842.6797,145.6486,39799.0402,20115.4605,-19683.5797,13.8873,8.5165,13114.8000,0.0000,13114.8000,-0.4756,3263.7738,0.0000,3263.7738,23.0818,0.0000,9851.0262,9851.0262,15.5877,11.8184,77219.5000,0.0000,77219.5000,-4.2434,15527.3106,0.0000,15527.3106,201.8801,0.0000,61692.1894,61692.1894,15.9138,10.4955,418.5000,0.0000,418.5000,-0.0152,101.3550,0.0000,101.3550,0.7275,0.0000,317.1450,317.1450,15.7433,13.0493,29713.2000,0.0000,29713.2000,-2.2859,5961.2060,0.0000,5961.2060,108.2303,0.0000,23751.9940,23751.9940,15.7443,10.3298,418.5000,0.0000,418.5000,-0.0152,101.5807,0.0000,101.5807,0.7214,0.0000,316.9193,316.9193,11.8521,16.5026,14.1773,-0.9042,-36619.5180,12.5570,16.0137,14.2854,-0.6049,-14516.9604,13.0791,15.6010,14.3400,-0.4413,-9266.9865,13.7814,13.8873,13.8344,-9.8371,1.9279,13.8873,14.0535,13.9704,-9.9744,1.4523,15.4846,15.5354,15.5100,-3.1852,3.4939,15.9138,15.8318,15.8728,4.4971,-0.7495,16.0137,15.9138,15.9638,4.4684,-0.7647,16.0137,15.5417,15.7777,2.6472,0.3242,15.7443,15.7766,15.7604,-4.5572,-1.9618,15.7282,15.7443,15.7363,-4.5804,-1.9769,13.7814,15.8466,14.8140,-9.7090,-1.0242,11.1064,11.1523,11.1293,-4.4661,-2.0255,11.8521,11.9010,11.8766,-2.4108,-1.5499,11.8184,11.8521,11.8352,-2.1626,-3.5915,11.8184,11.8699,11.8441,-2.4011,0.6519,11.8386,11.9534,11.8960,-3.1406,0.6671,13.0493,13.5117,13.2805,-3.7385,-0.4218,13.0493,13.0753,13.0623,-3.4769,1.8642,13.0531,13.0791,13.0661,-3.5132,1.8793,13.0791,14.0212,13.5502,-3.4356,0.9266,5.7511,449.3997,112043.6000,-60403.4649
149.0000,11.7670,13.2419,26094.1000,31815.7000,-5721.6000,2.8610,5559.0011,4995.8651,10554.8662,141.6436,36811.5651,20535.0989,-16276.4662,13.3162,7.9597,13114.8000,0.0000,13114.8000,-0.4756,3289.6229,0.0000,3289.6229,23.3729,0.0000,9825.1771,9825.1771,15.4348,11.6676,73477.2000,0.0000,73477.2000,-4.0377,14807.9747,0.0000,14807.9747,192.6980,0.0000,58669.2253,58669.2253,16.0527,10.6312,408.2000,0.0000,408.2000,-0.0148,98.6813,0.0000,98.6813,0.7058,0.0000,309.5187,309.5187,15.4809,12.7896,29563.7000,0.0000,29563.7000,-2.2744,5953.9825,0.0000,5953.9825,108.2466,0.0000,23609.7175,23609.7175,15.3934,9.9870,408.2000,0.0000,408.2000,-0.0148,99.5409,0.0000,99.5409,0.7075,0.0000,308.6591,308.6591,11.6967,16.5607,14.1287,-0.9163,-37111.5979,12.3847,16.0847,14.2347,-0.6274,-15056.6309,12.8143,15.7662,14.2902,-0.5005,-10510.5336,13.2419,13.3162,13.2791,-6.6453,1.8587,13.3162,13.4405,13.3784,-7.0892,1.3831,15.2768,15.3185,15.2976,-2.5070,3.3613,16.0527,16.0129,16.0328,1.9863,-0.6764,16.0847,16.0527,16.0687,1.3220,-0.6912,16.0847,15.7804,15.9326,1.9248,0.3638,15.3934,15.4239,15.4087,-4.1897,-1.9106,15.3784,15.3934,15.3859,-4.1727,-1.9254,13.2419,15.0212,14.1316,-8.1803,-1.0023,10.8177,10.8548,10.8363,-3.4811,-1.9545,11.6967,11.7367,11.7167,-1.8734,-1.4789,11.6676,11.6967,11.6821,-1.7918,-3.4571,11.6676,11.7114,11.6895,-1.8105,0.5807,11.6845,11.7669,11.7257,-1.9993,0.5955,12.7896,13.1851,12.9873,-3.4823,-0.4596,12.7896,12.8133,12.8014,-3.0923,1.8149,12.7904,12.8143,12.8024,-3.1273,1.8297,12.8143,13.7335,13.2739,-3.2782,0.9065,5.6134,438.6414,111250.5000,-62678.7625
150.0000,11.4921,12.5749,27516.5000,28794.3000,-1277.8000,2.7922,5889.8735,4494.1530,10384.0265,138.8499,33288.4530,21626.6265,-11661.8265,12.6649,7.3247,13115.1000,0.0000,13115.1000,-0.4756,3319.8163,0.0000,3319.8163,23.5811,0.0000,9795.2837,9795.2837,15.3570,11.5909,80204.2000,0.0000,80204.2000,-4.4074,16182.1955,0.0000,16182.1955,210.9121,0.0000,64022.0045,64022.0045,16.2494,10.8236,543.3000,0.0000,543.3000,-0.0197,131.0054,0.0000,131.0054,0.9375,0.0000,412.2946,412.2946,15.2528,12.5637,28784.1000,0.0000,28784.1000,-2.2145,5816.5075,0.0000,5816.5075,105.8837,0.0000,22967.5925,22967.5925,15.1533,9.7525,543.3000,0.0000,543.3000,-0.0197,132.9093,0.0000,132.9093,0.9466,0.0000,410.3907,410.3907,11.6060,16.5393,14.0727,-1.0206,-41335.2539,12.0304,16.2966,14.1635,-0.7943,-19064.1711,12.5751,15.8901,14.2326,-0.6172,-12961.8146,12.5749,12.6649,12.6199,-7.8996,1.8231,12.6649,12.8036,12.7343,-7.7174,1.3475,15.1092,15.1415,15.1253,-2.0233,3.5198,16.2494,16.2120,16.2307,2.4441,-0.8876,16.2966,16.2494,16.2730,2.5212,-0.9073,16.2966,15.8690,16.0828,1.8689,0.2513,15.1533,15.1739,15.1636,-2.9019,-1.9632,15.1434,15.1533,15.1483,-2.8113,-1.9829,12.5749,14.3623,13.4686,-7.9449,-0.9691,10.5639,10.5970,10.5804,-3.0314,-1.9193,11.6060,11.6310,11.6185,-1.1295,-1.4437,11.5909,11.6060,11.5985,-0.9541,-3.6160,11.5909,11.6093,11.6001,-1.0225,0.7914,11.5902,11.6309,11.6106,-1.3336,0.8111,12.5637,12.9628,12.7633,-2.6486,-0.3475,12.5637,12.5838,12.5738,-2.6918,1.8669,12.5543,12.5751,12.5647,-2.8127,1.8866,12.5751,13.4602,13.0176,-3.0369,0.8729,5.5064,430.2778,121912.2000,-73361.2395
