Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
151.0000,11.2477,12.7054,25742.2000,31182.2000,-5440.0000,2.8127,5533.4788,4840.9899,10374.4687,139.7978,36023.1899,20208.7212,-15814.4687,12.6943,7.3535,13115.2000,0.0000,13115.2000,-0.4756,3318.4666,0.0000,3318.4666,23.8247,0.0000,9796.7334,9796.7334,14.7970,11.0387,45545.7000,0.0000,45545.7000,-2.5028,9266.4404,0.0000,9266.4404,119.9368,0.0000,36279.2596,36279.2596,16.5984,11.1647,493.6000,0.0000,493.6000,-0.0179,118.4857,0.0000,118.4857,0.8493,0.0000,375.1143,375.1143,15.0025,12.3160,27114.9000,0.0000,27114.9000,-2.0860,5499.6423,0.0000,5499.6423,100.1494,0.0000,21615.2577,21615.2577,14.5295,9.1433,493.6000,0.0000,493.6000,-0.0179,121.7674,0.0000,121.7674,0.8630,0.0000,371.8326,371.8326,11.1798,17.0688,14.1243,-0.6415,-25979.4451,12.5977,15.8639,14.2308,-0.3202,-7684.8316,12.3328,16.1741,14.2535,-0.3766,-7908.0281,12.7054,12.6943,12.6999,1.0206,1.8353,12.6943,12.7017,12.6980,-0.3820,1.3597,14.6969,14.7970,14.7470,-4.5105,2.5034,14.7970,17.6405,16.2187,-0.0886,0.0006,15.8639,16.5624,16.2132,-0.6667,-0.0173,15.8639,16.0262,15.9451,-1.6070,0.5927,14.5295,14.5962,14.5629,-7.1934,-1.4933,14.4946,14.5295,14.5121,-7.6225,-1.5112,12.7054,13.5775,13.1415,-3.8923,-0.9775,10.3061,10.3394,10.3228,-3.0541,-1.9171,11.1798,11.2802,11.2300,-4.6328,-1.4415,11.0567,11.1798,11.1182,-5.7398,-2.5853,11.2141,11.6000,11.4070,-2.2743,-0.0825,12.5977,11.2278,11.9127,3.7019,-0.0646,12.3160,12.5977,12.4569,-3.6419,-0.6746,12.3160,12.3445,12.3303,-2.8831,1.4115,12.3044,12.3328,12.3186,-2.9135,1.4294,12.3328,13.1920,12.7624,-3.0243,0.8956,5.6042,437.9220,81323.0000,-41572.3049
152.0000,11.6619,15.2683,17558.9000,53111.9000,-35553.0000,3.4234,3747.4625,8320.5729,12068.0354,167.5962,61432.4729,13811.4375,-47621.0354,15.0958,9.6939,13107.6000,0.0000,13107.6000,-0.4753,3209.0183,0.0000,3209.0183,23.7998,0.0000,9898.5817,9898.5817,14.8527,11.0938,36439.6000,0.0000,36439.6000,-2.0024,7407.5616,0.0000,7407.5616,96.9234,0.0000,29032.0384,29032.0384,15.1105,9.7098,669.8000,0.0000,669.8000,-0.0243,163.9490,0.0000,163.9490,1.1468,0.0000,505.8510,505.8510,14.2137,11.5352,25660.8000,0.0000,25660.8000,-1.9742,5267.3354,0.0000,5267.3354,95.2034,0.0000,20393.4646,20393.4646,13.3829,8.0243,669.8000,0.0000,669.8000,-0.0243,167.8523,0.0000,167.8523,1.1821,0.0000,501.9477,501.9477,14.8817,13.6710,14.2764,0.0366,1481.7061,15.3716,13.2784,14.3250,0.0569,1366.2726,13.3137,15.3298,14.3217,-0.0548,-1151.4732,15.2683,15.0958,15.1820,30.0103,3.5922,15.0958,14.8817,14.9887,27.6999,3.1169,14.8817,14.8527,14.8672,1.5065,2.7996,14.8527,15.1105,14.9816,-14.8740,0.7971,15.1105,15.3716,15.2410,-11.6759,0.7728,15.3716,15.7939,15.5827,-4.3171,0.6036,13.3829,13.5177,13.4503,-13.3704,-1.3706,13.3137,13.3829,13.3483,-13.9886,-1.3949,15.2683,13.3137,14.2910,13.9278,-1.5429,11.2833,11.2202,11.2517,11.2664,-3.6766,11.5554,11.5193,11.5374,3.7650,-3.2013,11.3764,11.3227,11.3496,2.8474,-2.8840,12.1464,12.0186,12.0825,8.2068,-0.8815,12.3399,12.2154,12.2777,4.4595,-0.8572,11.5352,12.1091,11.8221,-7.6040,-0.6880,11.5352,11.6316,11.5834,-8.9574,1.2862,11.5647,11.6545,11.6096,-8.5009,1.3105,12.0276,12.7753,12.4014,-4.3006,1.4585,6.8235,533.1978,40994.6000,1696.5055
153.0000,11.9859,16.1265,15995.3000,64232.4000,-48237.1000,3.8676,3394.8158,10135.2584,13530.0742,188.5599,74367.6584,12600.4842,-61767.1742,16.0708,10.6485,18065.3000,0.0000,18065.3000,-0.6551,4366.2072,0.0000,4366.2072,31.6133,0.0000,13699.0928,13699.0928,15.7289,11.9573,24636.3000,0.0000,24636.3000,-1.3538,4943.6878,0.0000,4943.6878,65.4630,0.0000,19692.6122,19692.6122,15.6345,10.2225,839.0000,0.0000,839.0000,-0.0304,203.9415,0.0000,203.9415,1.4679,0.0000,635.0585,635.0585,14.7909,12.1065,25988.9000,0.0000,25988.9000,-1.9994,5288.0208,0.0000,5288.0208,97.8009,0.0000,20700.8792,20700.8792,14.4478,9.0632,839.0000,0.0000,839.0000,-0.0304,207.2042,0.0000,207.2042,1.5070,0.0000,631.7958,631.7958,15.9832,12.7573,14.3702,0.2661,10776.8221,15.5719,13.1846,14.3782,0.1772,4253.3787,14.5215,14.1898,14.3557,0.0246,517.0717,16.1265,16.0708,16.0986,11.1165,4.1125,16.0708,15.9832,16.0270,12.5848,3.4574,15.9832,15.7289,15.8560,11.9886,2.5913,15.7289,15.6345,15.6817,8.5043,1.2375,15.6345,15.5719,15.6032,4.4262,1.2070,15.5719,15.5777,15.5748,-0.0401,0.7451,14.4478,14.3236,14.3857,11.3433,-1.2543,14.5215,14.4478,14.4847,13.7691,-1.2847,16.1265,14.5215,15.3240,12.5217,-1.6889,11.8621,11.8267,11.8444,7.2079,-4.1967,12.1480,12.0865,12.1173,7.0537,-3.5416,12.1220,11.9508,12.0364,8.3440,-2.6755,12.3189,12.2907,12.3048,2.7384,-1.3217,12.3918,12.3683,12.3800,1.2908,-1.2912,12.1065,11.9501,12.0283,2.5438,-0.8293,12.1065,12.0369,12.0717,5.9483,1.1701,11.9615,11.9157,11.9386,4.0258,1.2005,12.4885,12.4022,12.4453,0.5853,1.6047,7.7105,602.5102,22131.4000,15547.2726
154.0000,12.2482,17.4494,10073.6000,87628.7000,-77555.1000,4.6653,2128.4614,13908.4018,16036.8632,226.0371,101537.1018,7945.1386,-93591.9632,17.3844,11.9329,22656.6000,0.0000,22656.6000,-0.8216,5384.4330,0.0000,5384.4330,39.0858,0.0000,17272.1670,17272.1670,16.9687,13.1803,17582.8000,0.0000,17582.8000,-0.9662,3466.8122,0.0000,3466.8122,45.9966,0.0000,14115.9878,14115.9878,16.8446,11.4049,1091.9000,0.0000,1091.9000,-0.0396,261.2778,0.0000,261.2778,1.8957,0.0000,830.6222,830.6222,15.6683,12.9749,24342.9000,0.0000,24342.9000,-1.8728,4889.1219,0.0000,4889.1219,90.6573,0.0000,19453.7781,19453.7781,15.6477,10.2349,1091.9000,0.0000,1091.9000,-0.0396,265.3696,0.0000,265.3696,1.9294,0.0000,826.5304,826.5304,17.2941,11.7806,14.5374,0.8554,34643.6851,16.6933,12.2984,14.4958,0.6137,14727.8846,15.7330,13.1507,14.4419,0.3606,7571.8894,17.4494,17.3844,17.4169,15.9644,5.0611,17.3844,17.2941,17.3392,15.8918,4.2395,17.2941,16.9687,17.1314,15.4464,2.6105,16.9687,16.8446,16.9066,14.8375,1.6442,16.8446,16.6933,16.7689,14.1235,1.6046,16.6933,15.9663,16.3298,9.1668,0.7358,15.6477,15.4754,15.5616,14.2456,-1.1370,15.7330,15.6477,15.6904,14.6057,-1.1766,17.4494,15.7330,16.5912,15.3485,-1.9368,12.1793,12.1633,12.1713,4.0004,-5.1445,12.2361,12.2261,12.2311,1.4290,-4.3229,12.6459,12.5116,12.5788,6.6008,-2.6938,12.3516,12.3471,12.3493,0.5928,-1.7276,12.3729,12.3738,12.3733,-0.0253,-1.6880,12.9749,12.4519,12.7134,8.3230,-0.8192,12.9749,12.8425,12.9087,10.1562,1.0536,12.7480,12.6334,12.6907,9.1317,1.0932,12.8456,12.4836,12.6646,2.7015,1.8534,9.2305,721.2838,-10789.0000,56943.4591
155.0000,12.3642,17.8491,8438.1000,100059.8000,-91621.7000,5.1677,1779.3862,15923.0242,17702.4103,250.2144,115982.8242,6658.7138,-109324.1103,17.8304,12.3702,27017.2000,0.0000,27017.2000,-0.9797,6385.0051,0.0000,6385.0051,45.7484,0.0000,20632.1949,20632.1949,17.6487,13.8522,13292.1000,0.0000,13292.1000,-0.7304,2596.6859,0.0000,2596.6859,34.0244,0.0000,10695.4141,10695.4141,17.5855,12.1303,1020.7000,0.0000,1020.7000,-0.0370,241.9616,0.0000,241.9616,1.7415,0.0000,778.7384,778.7384,16.6592,13.9562,23273.3000,0.0000,23273.3000,-1.7905,4608.5940,0.0000,4608.5940,85.3277,0.0000,18664.7060,18664.7060,16.7895,11.3511,1020.7000,0.0000,1020.7000,-0.0370,244.4128,0.0000,244.4128,1.7717,0.0000,776.2872,776.2872,17.8007,11.5705,14.6856,1.2391,50184.9396,17.4978,11.7667,14.6322,1.0259,24621.1459,16.8756,12.2762,14.5759,0.8233,17289.1338,17.8491,17.8304,17.8397,5.1582,5.6719,17.8304,17.8007,17.8156,5.8036,4.6922,17.8007,17.6487,17.7247,7.2156,2.6038,17.6487,17.5855,17.6171,8.6293,1.8734,17.5855,17.4978,17.5416,9.3801,1.8363,17.4978,16.7293,17.1135,9.5135,0.7225,16.7895,16.6118,16.7006,13.8016,-1.0680,16.8756,16.7895,16.8325,13.8387,-1.1050,17.8491,16.8756,17.3623,9.3608,-2.0796,12.2514,12.2479,12.2496,1.0005,-5.7545,12.2268,12.2270,12.2269,0.0046,-4.7748,12.7822,12.7370,12.7596,2.2373,-2.6864,12.3857,12.3826,12.3841,0.4754,-1.9559,12.3937,12.3906,12.3922,0.2828,-1.9189,13.9562,13.2613,13.6088,10.8602,-0.8051,13.9562,13.7929,13.8746,11.7117,0.9854,13.7045,13.5517,13.6281,11.3683,1.0224,12.9292,12.6992,12.8142,1.8611,1.9970,10.1688,794.6064,-25997.7000,92095.2193
156.0000,12.5324,18.1897,6916.4000,103576.0000,-96659.6000,5.2547,1454.3486,16545.4850,17999.8336,254.3297,120121.4850,5462.0514,-114659.4336,18.1674,12.7002,27013.8000,0.0000,27013.8000,-0.9796,6357.6306,0.0000,6357.6306,45.4613,0.0000,20656.1694,20656.1694,18.0073,14.2065,9042.3000,0.0000,9042.3000,-0.4969,1758.0739,0.0000,1758.0739,22.8756,0.0000,7284.2261,7284.2261,17.9616,12.4986,1179.7000,0.0000,1179.7000,-0.0428,278.3462,0.0000,278.3462,1.9920,0.0000,901.3538,901.3538,17.3203,14.6114,22378.6000,0.0000,22378.6000,-1.7217,4391.1976,0.0000,4391.1976,80.6301,0.0000,17987.4024,17987.4024,17.3565,11.9063,1179.7000,0.0000,1179.7000,-0.0428,280.4590,0.0000,280.4590,2.0143,0.0000,899.2410,899.2410,18.1328,11.1159,14.6243,0.6586,26671.9222,17.8991,11.2680,14.5836,0.5601,13442.9149,17.4026,11.6979,14.5502,0.4819,10119.2700,18.1897,18.1674,18.1786,4.1446,3.8051,18.1674,18.1328,18.1501,4.0925,2.8255,18.1328,18.0073,18.0700,4.2227,1.8400,18.0073,17.9616,17.9844,4.4887,1.3431,17.9616,17.8991,17.9304,4.7467,1.3003,17.8991,17.4058,17.6525,6.5593,0.7747,17.3565,17.2503,17.3034,7.3294,-0.9469,17.4026,17.3565,17.3795,6.6568,-0.9897,18.1897,17.4026,17.7962,5.2911,-1.4496,12.4556,12.4427,12.4492,2.4636,-3.8759,12.3933,12.3729,12.3831,1.9412,-2.8963,13.1763,13.0522,13.1143,4.3360,-1.9108,12.8683,12.8143,12.8413,5.5721,-1.4139,12.9960,12.8798,12.9379,6.6412,-1.3711,14.6114,14.0701,14.3408,8.8893,-0.8455,14.6114,14.4833,14.5474,8.1746,0.8761,14.3634,14.2410,14.3022,8.1901,0.9189,13.3928,12.7847,13.0887,3.3679,1.3788,10.3108,805.7020,-35865.5000,50234.1071
157.0000,12.7162,18.4302,6486.4000,105692.2000,-99205.8000,5.3323,1359.7103,16954.3344,18314.0447,258.2183,122646.5344,5126.6897,-117519.8447,18.4144,12.9421,26798.4000,0.0000,26798.4000,-0.9718,6287.8529,0.0000,6287.8529,44.8913,0.0000,20510.5471,20510.5471,18.2917,14.4876,9497.0000,0.0000,9497.0000,-0.5219,1839.6274,0.0000,1839.6274,23.8786,0.0000,7657.3726,7657.3726,18.2556,12.7866,1055.4000,0.0000,1055.4000,-0.0383,248.1166,0.0000,248.1166,1.7729,0.0000,807.2834,807.2834,17.7737,15.0609,21950.2000,0.0000,21950.2000,-1.6887,4280.9444,0.0000,4280.9444,78.1840,0.0000,17669.2556,17669.2556,17.7927,12.3332,1055.4000,0.0000,1055.4000,-0.0383,249.5410,0.0000,249.5410,1.7878,0.0000,805.8590,805.8590,18.3890,10.9024,14.6457,0.7392,29936.0553,18.2072,10.9954,14.6013,0.6408,15380.0421,17.8295,11.3223,14.5759,0.5782,12142.5704,18.4302,18.4144,18.4223,2.9969,3.8697,18.4144,18.3890,18.4017,3.0916,2.8979,18.3890,18.2917,18.3403,3.3175,1.8612,18.2917,18.2556,18.2737,3.5457,1.3393,18.2556,18.2072,18.2314,3.6883,1.3011,18.2072,17.8501,18.0287,4.5952,0.7482,17.7927,17.7129,17.7528,5.4786,-0.9405,17.8295,17.7927,17.8111,5.2632,-0.9788,18.4302,17.8295,18.1299,4.0823,-1.4626,12.6020,12.5925,12.5973,1.8425,-3.9399,12.5053,12.4906,12.4980,1.4414,-2.9681,13.4711,13.3657,13.4184,3.7261,-1.9314,13.1268,13.0948,13.1108,3.3080,-1.4095,13.1838,13.1363,13.1600,2.7363,-1.3712,15.0609,14.6625,14.8617,6.3416,-0.8183,15.0609,14.9710,15.0159,5.7098,0.8704,14.8599,14.7661,14.8130,6.2194,0.9087,13.5696,13.0662,13.3179,2.8210,1.3925,10.4425,815.9945,-38849.4000,57458.6677
158.0000,12.8483,18.6188,6029.3000,107730.4000,-101701.1000,5.4049,1261.0905,17333.5863,18594.6768,261.8968,125063.9863,4768.2095,-120295.7768,18.6066,13.1304,26799.3000,0.0000,26799.3000,-0.9718,6273.3535,0.0000,6273.3535,44.7426,0.0000,20525.9465,20525.9465,18.5121,14.7054,9652.9000,0.0000,9652.9000,-0.5304,1864.5128,0.0000,1864.5128,24.1531,0.0000,7788.3872,7788.3872,18.4841,13.0104,1011.4000,0.0000,1011.4000,-0.0367,237.1084,0.0000,237.1084,1.6922,0.0000,774.2916,774.2916,18.1119,15.3961,21436.5000,0.0000,21436.5000,-1.6492,4162.1318,0.0000,4162.1318,75.7605,0.0000,17274.3682,17274.3682,18.1281,12.6617,1011.4000,0.0000,1011.4000,-0.0367,238.1459,0.0000,238.1459,1.7030,0.0000,773.2541,773.2541,18.5872,10.7668,14.6770,0.8118,32879.7466,18.4465,10.8144,14.6304,0.7131,17113.5978,18.1568,11.0629,14.6099,0.6628,13918.3132,18.6188,18.6066,18.6127,2.3524,3.9324,18.6066,18.5872,18.5969,2.4111,2.9606,18.5872,18.5121,18.5497,2.5816,1.8706,18.5121,18.4841,18.4981,2.7640,1.3401,18.4841,18.4465,18.4653,2.8778,1.3034,18.4465,18.1707,18.3086,3.4337,0.7221,18.1281,18.0660,18.0970,4.2098,-0.9271,18.1568,18.1281,18.1424,4.0543,-0.9638,18.6188,18.1568,18.3878,3.1680,-1.4725,12.6951,12.6890,12.6920,1.1994,-4.0018,12.5632,12.5554,12.5593,0.7957,-3.0300,13.6372,13.5727,13.6050,2.3064,-1.9399,13.2511,13.2353,13.2432,1.6529,-1.4095,13.2810,13.2575,13.2693,1.3734,-1.3728,15.3961,15.0930,15.2446,4.6759,-0.7914,15.3961,15.3286,15.3624,4.2362,0.8578,15.2193,15.1498,15.1845,4.5393,0.8944,13.6682,13.3023,13.4853,2.0752,1.4031,10.5741,826.2731,-41789.6000,63911.6576
159.0000,13.0527,18.8742,5624.8000,109663.0000,-104038.2000,5.4752,1172.4690,17727.6973,18900.1663,265.4248,127390.6973,4452.3310,-122938.3663,18.8583,13.3770,26764.5000,0.0000,26764.5000,-0.9705,6246.1455,0.0000,6246.1455,44.5688,0.0000,20518.3545,20518.3545,18.7540,14.9444,15714.8000,0.0000,15714.8000,-0.8636,3026.0512,0.0000,3026.0512,39.1739,0.0000,12688.7488,12688.7488,18.7200,13.2415,844.5000,0.0000,844.5000,-0.0306,197.4141,0.0000,197.4141,1.4086,0.0000,647.0859,647.0859,18.3710,15.6530,20875.3000,0.0000,20875.3000,-1.6060,4039.5253,0.0000,4039.5253,73.3513,0.0000,16835.7747,16835.7747,18.3935,12.9216,844.5000,0.0000,844.5000,-0.0306,198.2003,0.0000,198.2003,1.4154,0.0000,646.2997,646.2997,18.8341,10.5367,14.6854,0.7799,31584.2097,18.6774,10.6036,14.6405,0.6830,16391.1188,18.4151,10.8313,14.6232,0.6415,13471.6399,18.8742,18.8583,18.8662,3.1153,3.9999,18.8583,18.8341,18.8462,3.0640,3.0293,18.8341,18.7540,18.7941,3.0045,2.0424,18.7540,18.7200,18.7370,2.9383,1.1788,18.7200,18.6774,18.6987,2.8726,1.1482,18.6774,18.4089,18.5432,2.8857,0.6219,18.3935,18.3470,18.3702,3.3523,-0.9841,18.4151,18.3935,18.4043,3.2150,-1.0148,18.8742,18.4151,18.6446,3.1549,-1.4753,12.9239,12.9100,12.9170,2.7695,-4.0699,12.8109,12.7820,12.7965,2.9169,-3.0994,13.9743,13.8733,13.9238,3.9028,-2.1125,13.3123,13.3035,13.3079,0.8363,-1.2489,13.3267,13.3141,13.3204,0.6723,-1.2183,15.6530,15.3981,15.5256,3.4467,-0.6920,15.6530,15.6043,15.6286,3.2688,0.9141,15.5173,15.4632,15.4902,3.7444,0.9447,13.9451,13.4658,13.7054,2.7123,1.4052,10.6830,834.7853,-38994.6000,61446.9683
160.0000,13.0746,18.4907,7360.5000,79225.6000,-71865.1000,4.1270,1533.7080,12813.7910,14347.4990,200.5300,92039.3910,5826.7920,-86212.5990,18.5106,13.0363,26766.3000,0.0000,26766.3000,-0.9706,6272.9504,0.0000,6272.9504,44.4216,0.0000,20493.3496,20493.3496,18.6020,14.7942,18082.3000,0.0000,18082.3000,-0.9937,3488.6828,0.0000,3488.6828,44.8913,0.0000,14593.6172,14593.6172,18.6182,13.1418,758.6000,0.0000,758.6000,-0.0275,177.5528,0.0000,177.5528,1.2613,0.0000,581.0472,581.0472,18.5681,15.8485,20307.4000,0.0000,20307.4000,-1.5623,3919.6788,0.0000,3919.6788,71.0415,0.0000,16387.7212,16387.7212,18.6085,13.1323,758.6000,0.0000,758.6000,-0.0275,177.5738,0.0000,177.5738,1.2669,0.0000,581.0262,581.0262,18.5367,10.9226,14.7296,0.9459,38309.1332,18.6303,10.7562,14.6933,0.8804,21129.0566,18.6258,10.7487,14.6872,0.8807,18495.0032,18.4907,18.5106,18.5006,-4.3566,4.5484,18.5106,18.5367,18.5237,-3.8371,3.5778,18.5367,18.6020,18.5693,-2.6565,2.2733,18.6020,18.6182,18.6101,-1.4760,1.2796,18.6182,18.6303,18.6243,-0.8431,1.2521,18.6303,18.5613,18.5958,0.6905,0.5564,18.6085,18.5718,18.5902,2.7095,-1.0059,18.6258,18.6085,18.6171,2.6242,-1.0334,18.4907,18.6258,18.5582,-0.9876,-1.6422,12.8573,12.8604,12.8588,-0.6460,-4.6204,12.8113,12.8097,12.8105,0.2251,-3.6498,13.8419,13.8618,13.8519,-0.8123,-2.3453,13.1204,13.1419,13.1312,-2.0774,-1.3517,13.0709,13.1199,13.0954,-2.6599,-1.3242,15.8485,15.6332,15.7408,2.6528,-0.6285,15.8485,15.8123,15.8304,2.4898,0.9339,15.7356,15.6962,15.7159,2.7787,0.9614,13.7780,13.7050,13.7415,0.4905,1.5701,7.9865,624.0798,-5191.9000,77933.1929
161.0000,13.0376,18.4572,7589.3000,82079.6000,-74490.3000,4.2738,1582.3600,13264.0564,14846.4164,207.6772,95343.6564,6006.9400,-89336.7164,18.4593,12.9861,26762.0000,0.0000,26762.0000,-0.9704,6275.8698,0.0000,6275.8698,44.6223,0.0000,20486.1302,20486.1302,18.4898,14.6834,19616.4000,0.0000,19616.4000,-1.0780,3790.1053,0.0000,3790.1053,48.8254,0.0000,15826.2947,15826.2947,18.5046,13.0305,798.8000,0.0000,798.8000,-0.0290,187.2205,0.0000,187.2205,1.3300,0.0000,611.5795,611.5795,18.5654,15.8459,18533.7000,0.0000,18533.7000,-1.4259,3577.4445,0.0000,3577.4445,64.6199,0.0000,14956.2555,14956.2555,18.5502,13.0751,798.8000,0.0000,798.8000,-0.0290,187.1166,0.0000,187.1166,1.3301,0.0000,611.6834,611.6834,18.4640,11.0580,14.7610,1.0151,41111.9072,18.5231,10.9306,14.7268,0.9366,22478.3627,18.5445,10.9083,14.7264,0.9420,19781.9015,18.4572,18.4593,18.4582,-0.4565,4.7412,18.4593,18.4640,18.4616,-0.6934,3.7707,18.4640,18.4898,18.4769,-1.0604,2.3315,18.4898,18.5046,18.4972,-1.3071,1.2535,18.5046,18.5231,18.5138,-1.2777,1.2246,18.5231,18.5850,18.5540,-0.4487,0.4570,18.5502,18.5562,18.5532,-0.3909,-0.9689,18.5445,18.5502,18.5473,-0.7870,-0.9979,18.4572,18.5445,18.5008,-0.6372,-1.6695,12.8014,12.8043,12.8028,-0.6205,-4.8108,12.7492,12.7548,12.7520,-0.6509,-3.8404,13.7349,13.7630,13.7490,-1.1869,-2.4012,12.9399,12.9623,12.9511,-2.1179,-1.3232,12.8983,12.9378,12.9181,-2.0845,-1.2942,15.8459,15.7665,15.8062,0.8439,-0.5266,15.8459,15.8430,15.8444,0.2250,0.8992,15.7566,15.7496,15.7531,0.5044,0.9282,13.7172,13.7392,13.7282,-0.1056,1.5998,8.2849,647.3967,-7980.6000,83372.1714
162.0000,13.0125,18.3948,7814.7000,81050.6000,-73235.9000,4.2369,1630.0388,13090.1923,14720.2310,205.8781,94140.7923,6184.6612,-87956.1310,18.3980,12.9261,22013.0000,0.0000,22013.0000,-0.7982,5166.0671,0.0000,5166.0671,36.7293,0.0000,16846.9329,16846.9329,18.4200,14.6144,23638.8000,0.0000,23638.8000,-1.2990,4571.3850,0.0000,4571.3850,58.9492,0.0000,19067.4150,19067.4150,18.4305,12.9579,507.0000,0.0000,507.0000,-0.0184,118.9368,0.0000,118.9368,0.8454,0.0000,388.0632,388.0632,18.5163,15.7972,16000.1000,0.0000,16000.1000,-1.2309,3090.3454,0.0000,3090.3454,55.7887,0.0000,12909.7546,12909.7546,18.4921,13.0183,507.0000,0.0000,507.0000,-0.0184,118.8473,0.0000,118.8473,0.8449,0.0000,388.1527,388.1527,18.4024,11.1533,14.7778,1.0322,41805.4778,18.4446,11.0477,14.7462,0.9479,22750.7175,18.4872,11.0127,14.7500,0.9579,20115.7188,18.3948,18.3980,18.3964,-0.6912,4.7089,18.3980,18.4024,18.4002,-0.6862,3.9107,18.4024,18.4200,18.4112,-0.7374,2.4155,18.4200,18.4305,18.4253,-0.8131,1.1165,18.4305,18.4446,18.4376,-0.8652,1.0981,18.4446,18.5610,18.5028,-0.5629,0.3007,18.4921,18.5019,18.4970,-0.6229,-0.9303,18.4872,18.4921,18.4897,-0.6405,-0.9487,18.3948,18.4872,18.4410,-0.6667,-1.6464,12.7751,12.7764,12.7757,-0.2721,-4.7737,12.7442,12.7447,12.7445,-0.0357,-3.9755,13.6896,13.7032,13.6964,-0.5787,-2.4803,12.6308,12.6727,12.6518,-3.5568,-1.1813,12.5425,12.6256,12.5841,-3.9758,-1.1629,15.7972,15.8039,15.8005,-0.0130,-0.3655,15.7972,15.8052,15.8012,-0.4669,0.8655,15.7472,15.7479,15.7476,-0.0119,0.8838,13.6589,13.7250,13.6920,-0.3815,1.5816,8.2234,642.5913,-10570.0000,84671.9141
163.0000,13.4517,18.4478,9281.9000,66007.2000,-56725.3000,3.6023,1921.9985,10769.7840,12691.7825,175.2490,76776.9840,7359.9015,-69417.0825,18.4446,12.9717,13109.1000,0.0000,13109.1000,-0.4754,3074.7258,0.0000,3074.7258,21.8911,0.0000,10034.3742,10034.3742,18.4343,14.6285,45211.4000,0.0000,45211.4000,-2.4845,8741.5886,0.0000,8741.5886,112.8795,0.0000,36469.8114,36469.8114,18.4303,12.9577,492.8000,0.0000,492.8000,-0.0179,115.6059,0.0000,115.6059,0.8226,0.0000,377.1941,377.1941,18.4504,15.7318,14416.3000,0.0000,14416.3000,-1.1091,2786.8039,0.0000,2786.8039,50.3082,0.0000,11629.4961,11629.4961,18.4431,12.9703,492.8000,0.0000,492.8000,-0.0179,115.5878,0.0000,115.5878,0.8219,0.0000,377.2122,377.2122,18.4409,10.8895,14.6652,0.4670,18913.3002,18.4337,10.8444,14.6391,0.4224,10137.8348,18.4397,10.8475,14.6436,0.4226,8873.9668,18.4478,18.4446,18.4462,0.6562,3.9709,18.4446,18.4409,18.4427,0.5684,3.4955,18.4409,18.4343,18.4376,0.3734,2.8461,18.4343,18.4303,18.4323,0.1401,0.3617,18.4303,18.4329,18.4316,-0.0170,0.3438,18.4504,18.5511,18.5007,0.0301,-0.0025,18.4431,18.4504,18.4467,-0.5515,-1.1116,18.4397,18.4431,18.4414,-0.5277,-1.1295,18.4478,18.4397,18.4437,0.0881,-1.4325,13.4264,13.3873,13.4069,7.6718,-4.0354,13.5698,13.4872,13.5285,9.5163,-3.5600,14.2898,14.1677,14.2288,6.4792,-2.9106,12.1530,12.3153,12.2341,-4.9846,-0.4262,11.6031,12.1178,11.8604,-8.6772,-0.4083,15.7318,15.8436,15.7877,-0.0997,-0.0620,15.7318,15.7417,15.7368,-0.7221,1.0471,15.6952,15.7026,15.6989,-0.5320,1.0650,14.6271,13.6416,14.1344,5.3940,1.3680,6.9092,539.8978,16997.1000,37925.1019
164.0000,13.9843,18.9551,10023.6000,69319.6000,-59296.0000,3.7974,2057.5163,11452.8882,13510.4045,184.9897,80772.4882,7966.0837,-72806.4045,18.9256,13.4429,13115.1000,0.0000,13115.1000,-0.4756,3058.2454,0.0000,3058.2454,21.8873,0.0000,10056.8546,10056.8546,18.8040,14.9939,55417.0000,0.0000,55417.0000,-3.0453,10664.3682,0.0000,10664.3682,138.3263,0.0000,44752.6318,44752.6318,18.5547,13.0795,503.4000,0.0000,503.4000,-0.0183,117.9135,0.0000,117.9135,0.8403,0.0000,385.4865,385.4865,18.4705,15.7517,14523.8000,0.0000,14523.8000,-1.1174,2806.8573,0.0000,2806.8573,50.7402,0.0000,11716.9427,11716.9427,18.4741,13.0007,503.4000,0.0000,503.4000,-0.0183,118.0293,0.0000,118.0293,0.8401,0.0000,385.3707,385.3707,18.8891,10.3589,14.6240,0.4149,16801.6868,18.4795,10.6957,14.5876,0.3407,8176.8194,18.4765,10.7099,14.5932,0.3399,7138.9274,18.9551,18.9256,18.9403,6.0185,4.1975,18.9256,18.8891,18.9074,5.6623,3.7219,18.8891,18.8040,18.8466,4.9907,3.2112,18.8040,18.5547,18.6794,3.0366,0.1659,18.5547,18.4515,18.5031,0.9185,0.1477,18.4705,18.5127,18.4916,-0.0553,-0.1247,18.4741,18.4705,18.4723,0.3640,-1.2420,18.4765,18.4741,18.4753,0.4647,-1.2603,18.9551,18.4765,18.7158,3.3382,-1.4986,13.9755,13.9431,13.9593,6.7219,-4.2665,14.0959,14.0423,14.0691,6.5796,-3.7909,14.7794,14.6777,14.7285,6.0862,-3.2802,11.7430,11.9989,11.8709,-4.3279,-0.2349,10.6957,11.6304,11.1630,-8.3612,-0.2167,10.6957,19.3335,15.0146,-9.2745,0.0557,15.9218,15.8971,15.9094,2.1391,1.1731,15.8527,15.8324,15.8426,1.7888,1.1913,14.9785,14.1074,14.5429,4.9856,1.4296,7.2643,567.6407,24766.7000,32117.4336
165.0000,13.4778,16.2116,16806.5000,33908.6000,-17102.1000,2.4767,3478.6148,5535.9244,9014.5392,121.0557,39444.5244,13327.8852,-26116.6392,16.5699,11.1345,13115.1000,0.0000,13115.1000,-0.4756,3149.3539,0.0000,3149.3539,21.7464,0.0000,9965.7461,9965.7461,17.0504,13.2604,53726.2000,0.0000,53726.2000,-2.9524,10581.2988,0.0000,10581.2988,133.2684,0.0000,43144.9012,43144.9012,17.2683,11.8194,492.8000,0.0000,492.8000,-0.0179,117.2876,0.0000,117.2876,0.8212,0.0000,375.5124,375.5124,17.4593,14.7491,14805.7000,0.0000,14805.7000,-1.1391,2899.7506,0.0000,2899.7506,51.7073,0.0000,11905.9494,11905.9494,17.3061,11.8565,492.8000,0.0000,492.8000,-0.0179,117.2315,0.0000,117.2315,0.8221,0.0000,375.5685,375.5685,13.6150,15.3374,14.4762,-0.1744,-7062.1254,12.2313,16.5726,14.4020,-0.3955,-9493.0228,14.9941,14.0395,14.5168,0.0870,1826.5948,16.2116,16.5699,16.3907,-30.7129,1.7740,16.5699,17.0408,16.8053,-25.3118,1.2984,16.2740,16.9089,16.5914,-27.1596,2.3614,17.2683,17.6160,17.4421,-14.8756,-0.5910,16.7604,17.2683,17.0144,-17.9110,-0.6088,17.4593,19.3019,18.3806,-1.2837,-0.0419,17.3061,17.4593,17.3827,-13.0938,-1.1810,17.2222,17.3061,17.2642,-14.5608,-1.1988,16.2116,19.4689,17.8402,-10.5107,-0.7028,13.0522,13.1676,13.1099,-10.1953,-1.8317,13.6150,13.7247,13.6698,-4.7634,-1.3561,13.2604,13.6150,13.4377,-15.5223,-2.4191,13.2604,12.8851,13.0727,14.5583,0.5333,12.8505,12.1448,12.4976,16.1608,0.5511,14.7491,15.2513,15.0002,-0.1191,-0.0158,14.7491,14.9088,14.8289,-12.9843,1.1233,14.8610,14.9941,14.9276,-10.9867,1.1411,14.9941,14.3585,14.6763,1.6645,0.6451,4.6191,360.9444,65530.5000,-14728.5535
166.0000,12.9102,15.1460,18780.6000,30895.7000,-12115.1000,2.4370,3924.0790,4978.1276,8902.2066,119.3981,35873.8276,14856.5210,-21017.3066,15.3122,9.9070,13105.0000,0.0000,13105.0000,-0.4752,3199.1440,0.0000,3199.1440,22.4467,0.0000,9905.8560,9905.8560,16.2027,12.4247,59961.8000,0.0000,59961.8000,-3.2950,11950.5071,0.0000,11950.5071,153.2692,0.0000,48011.2929,48011.2929,16.6470,11.2122,586.4000,0.0000,586.4000,-0.0213,140.6738,0.0000,140.6738,0.9946,0.0000,445.7262,445.7262,16.8759,14.1710,15257.4000,0.0000,15257.4000,-1.1738,3012.1767,0.0000,3012.1767,54.2148,0.0000,12245.2233,12245.2233,16.8050,11.3668,586.4000,0.0000,586.4000,-0.0213,140.3891,0.0000,140.3891,0.9940,0.0000,446.0109,446.0109,12.6540,16.0865,14.3702,-0.4167,-16876.6298,12.5138,16.1542,14.3340,-0.3978,-9546.1901,14.3572,14.5664,14.4618,-0.0229,-480.0731,15.1460,15.3122,15.2291,-13.9633,1.7417,15.3122,15.6196,15.4659,-16.1088,1.2665,15.8538,16.0242,15.9390,-7.8185,2.5412,16.6470,16.8047,16.7259,-8.5887,-0.7538,16.5338,16.6470,16.5904,-5.0612,-0.7751,16.8759,19.2441,18.0600,-3.8148,-0.0952,16.8050,16.8759,16.8404,-6.4894,-1.2690,16.7745,16.8050,16.7898,-5.6701,-1.2903,15.1460,18.6636,16.9048,-11.2336,-0.6954,12.1142,12.2429,12.1786,-11.1839,-1.8023,12.6540,12.9046,12.7793,-10.6913,-1.3270,12.4247,12.6540,12.5394,-10.7859,-2.6018,12.4247,12.5632,12.4940,-6.9296,0.6932,12.5230,12.5138,12.5184,0.3058,0.7145,12.5138,16.9866,14.7502,-2.9614,0.0346,14.2517,14.3258,14.2888,-6.4637,1.2084,14.2747,14.3572,14.3159,-7.3264,1.2297,14.3572,14.8048,14.5810,-1.0953,0.6348,4.6439,362.8832,77381.9000,-26902.8930
167.0000,12.3380,13.8987,20985.0000,26447.4000,-5462.4000,2.3415,4427.1772,4206.2300,8633.4072,115.2576,30653.6300,16557.8228,-14095.8072,14.0861,8.7101,13104.8000,0.0000,13104.8000,-0.4752,3252.4146,0.0000,3252.4146,22.8593,0.0000,9852.3854,9852.3854,15.7403,11.9688,56361.6000,0.0000,56361.6000,-3.0972,11308.0175,0.0000,11308.0175,146.2149,0.0000,45053.5825,45053.5825,16.1601,10.7362,419.6000,0.0000,419.6000,-0.0152,101.2953,0.0000,101.2953,0.7179,0.0000,318.3047,318.3047,16.5799,13.8780,16886.8000,0.0000,16886.8000,-1.2992,3347.6533,0.0000,3347.6533,60.6140,0.0000,13539.1467,13539.1467,16.4865,11.0554,419.6000,0.0000,419.6000,-0.0152,100.8677,0.0000,100.8677,0.7163,0.0000,318.7323,318.7323,12.1019,16.4888,14.2953,-0.5349,-21662.4336,12.6017,16.0008,14.3013,-0.3730,-8951.8297,13.9478,14.8869,14.4173,-0.1030,-2164.0390,13.8987,14.0861,13.9924,-14.8694,1.6440,14.0861,14.3913,14.2387,-14.7547,1.1688,15.4878,15.5953,15.5415,-4.7413,2.4490,16.1601,16.2884,16.2242,-5.9983,-0.6482,16.0008,16.1601,16.0805,-6.0986,-0.6634,16.0008,19.9013,17.9510,-1.2592,0.0194,16.4865,16.5295,16.5080,-3.9563,-1.2797,16.4665,16.4865,16.4765,-3.7250,-1.2949,13.8987,17.8196,15.8591,-12.5639,-0.6975,11.2859,11.4073,11.3466,-9.9853,-1.7063,12.1019,12.2802,12.1910,-7.0443,-1.2311,11.9688,12.1019,12.0353,-6.0274,-2.5113,11.9688,12.0989,12.0339,-5.4972,0.5859,12.0644,12.2407,12.1526,-4.3595,0.6011,13.8780,15.2576,14.5678,-2.1464,-0.0817,13.8780,13.9303,13.9041,-4.5869,1.2175,13.8948,13.9478,13.9213,-4.7071,1.2327,13.9478,14.8381,14.3929,-2.2140,0.6352,4.5319,354.1266,81730.0000,-32778.3022
168.0000,11.9105,12.9282,23010.9000,23476.4000,-465.5000,2.3065,4890.1036,3698.1391,8588.2428,114.2375,27174.5391,18120.7964,-9053.7428,13.0827,7.7316,13105.1000,0.0000,13105.1000,-0.4752,3297.9039,0.0000,3297.9039,23.2846,0.0000,9807.1961,9807.1961,15.5172,11.7488,63437.6000,0.0000,63437.6000,-3.4860,12769.2256,0.0000,12769.2256,165.9192,0.0000,50668.3744,50668.3744,16.1641,10.7402,409.7000,0.0000,409.7000,-0.0149,98.9001,0.0000,98.9001,0.7059,0.0000,310.7999,310.7999,16.1199,13.4222,19079.1000,0.0000,19079.1000,-1.4678,3807.0082,0.0000,3807.0082,68.8373,0.0000,15272.0918,15272.0918,15.9911,10.5710,409.7000,0.0000,409.7000,-0.0149,99.1235,0.0000,99.1235,0.7026,0.0000,310.5765,310.5765,11.8100,16.6157,14.2129,-0.7213,-29214.6594,12.2934,16.1893,14.2414,-0.5263,-12631.4856,13.4998,15.2288,14.3643,-0.2336,-4905.2907,12.9282,13.0827,13.0054,-11.8558,1.5908,13.0827,13.3491,13.2159,-12.2882,1.1156,15.2618,15.3230,15.2924,-2.9514,2.6918,16.1641,16.1752,16.1697,-0.6036,-0.7943,16.1893,16.1641,16.1767,1.2166,-0.8091,16.1893,19.4215,17.8054,-1.7024,0.0315,15.9911,16.0475,16.0193,-5.8426,-1.4363,15.9626,15.9911,15.9769,-5.9751,-1.4512,12.9282,16.7167,14.8224,-12.4557,-0.7157,10.7162,10.8041,10.7601,-7.0227,-1.6597,11.8100,11.9135,11.8618,-3.9183,-1.1845,11.7488,11.8100,11.7794,-3.0335,-2.7607,11.7488,11.8071,11.7779,-3.0336,0.7254,11.7857,11.9057,11.8457,-3.6489,0.7402,13.4222,15.1529,14.2875,-3.3268,-0.1004,13.4222,13.4773,13.4497,-5.4282,1.3674,13.4460,13.4998,13.4729,-5.3559,1.3823,13.4998,14.7499,14.1249,-3.1801,0.6468,4.4992,351.5723,95975.7000,-46751.4357
169.0000,14.8825,15.0809,26546.8000,19659.3000,6887.5000,-2.3100,5370.9388,3318.8289,8689.7676,115.3526,22978.1289,21175.8612,-1802.2676,15.2128,9.8087,13123.6000,0.0000,13123.6000,-0.4759,3207.9228,0.0000,3207.9228,23.6829,0.0000,9915.6772,9915.6772,15.6972,11.9263,59648.8000,0.0000,59648.8000,-3.2778,11975.0561,0.0000,11975.0561,156.6283,0.0000,47673.7439,47673.7439,15.9112,10.4930,373.5000,0.0000,373.5000,-0.0135,90.4597,0.0000,90.4597,0.6435,0.0000,283.0403,283.0403,15.7676,13.0734,20949.9000,0.0000,20949.9000,-1.6117,4201.5865,0.0000,4201.5865,76.1993,0.0000,16748.3135,16748.3135,15.2754,9.8716,373.5000,0.0000,373.5000,-0.0135,91.2220,0.0000,91.2220,0.6451,0.0000,282.2780,282.2780,12.7444,15.4728,14.1086,-1.0007,-40529.0678,12.2336,15.8793,14.0565,-1.2034,-28882.3562,13.2522,15.2324,14.2423,-0.6537,-13726.7357,15.2128,14.9416,15.0772,25.0570,-1.9072,15.4728,15.2128,15.3428,25.7225,-2.3831,15.4728,15.4055,15.4392,1.8261,1.4682,15.9112,15.9338,15.9225,-2.9278,-1.8096,15.8793,15.9112,15.8953,-3.3415,-1.8232,15.8793,18.2076,17.0434,-9.1405,0.2308,15.2754,15.3597,15.3176,-8.4137,-1.3809,15.2324,15.2754,15.2539,-8.6696,-1.3945,15.2324,14.6027,14.9175,1.2027,0.4028,15.0809,14.5353,14.8081,48.9061,1.8519,13.5690,13.3147,13.4419,19.1233,2.3278,11.9263,11.8730,11.8997,1.5062,-1.5235,11.9263,11.9127,11.9195,1.7635,1.7543,11.9018,11.8930,11.8974,0.6797,1.7679,13.0734,14.3380,13.7057,-6.9670,-0.2862,13.0734,13.1176,13.0955,-4.2201,1.3256,13.0848,13.1300,13.1074,-4.3562,1.3391,15.0809,13.6095,14.3452,2.7143,-0.4581,0.1000,7.8141,101356.8000,-83138.1597
170.0000,15.1543,14.7661,28679.3000,16659.1000,12020.2000,-2.2792,5777.4544,2831.0148,8608.4692,110.6609,19490.1148,22901.8456,3411.7308,15.2602,9.8569,13133.9000,0.0000,13133.9000,-0.4763,3208.4177,0.0000,3208.4177,22.9438,0.0000,9925.4823,9925.4823,15.6063,11.8367,65947.1000,0.0000,65947.1000,-3.6240,13257.0542,0.0000,13257.0542,172.6146,0.0000,52690.0458,52690.0458,15.8527,10.4358,369.5000,0.0000,369.5000,-0.0134,89.5596,0.0000,89.5596,0.6389,0.0000,279.9404,279.9404,15.4754,12.7841,21685.3000,0.0000,21685.3000,-1.6683,4367.6658,0.0000,4367.6658,79.3659,0.0000,17317.6342,17317.6342,15.2211,9.8187,369.5000,0.0000,369.5000,-0.0134,90.3104,0.0000,90.3104,0.6449,0.0000,279.1896,279.1896,12.9152,15.2496,14.0824,-0.8975,-36349.4547,12.0675,15.8481,13.9578,-1.3082,-31397.1455,13.1316,15.2193,14.1754,-0.7224,-15170.9682,15.2602,15.2373,15.2487,2.1249,-1.8897,15.2496,15.2602,15.2549,-1.0066,-2.3660,15.2496,15.3119,15.2808,-1.8570,1.6713,15.8527,15.8582,15.8555,-0.7541,-1.9527,15.8481,15.8527,15.8504,-0.4866,-1.9661,15.8481,17.4090,16.6286,-4.9517,0.1871,15.2211,15.2311,15.2261,-1.0488,-1.4812,15.2193,15.2211,15.2202,-0.3520,-1.4946,15.2193,14.7515,14.9854,0.8735,0.3894,14.7661,14.7713,14.7687,-0.4209,1.8308,13.7568,13.7093,13.7330,3.5684,2.3070,11.8367,11.8564,11.8466,-0.5858,-1.7302,11.8367,11.8435,11.8401,-0.9032,1.8938,11.8336,11.8424,11.8380,-0.6619,1.9072,12.7841,13.8125,13.2983,-4.8613,-0.2460,12.7841,12.8183,12.8012,-3.4965,1.4223,12.7903,12.8249,12.8076,-3.5629,1.4357,14.7661,14.1136,14.4399,1.1974,-0.4484,0.1000,7.8141,113525.5000,-82917.5684
171.0000,15.2265,14.2751,30897.8000,13978.5000,16919.3000,-2.2679,6217.2894,2379.6767,8596.9661,109.6885,16358.1767,24680.5106,8322.3339,15.2999,9.8957,13133.9000,0.0000,13133.9000,-0.4763,3206.7244,0.0000,3206.7244,22.9277,0.0000,9927.1756,9927.1756,15.5700,11.8009,61839.5000,0.0000,61839.5000,-3.3982,12437.9148,0.0000,12437.9148,162.1240,0.0000,49401.5852,49401.5852,15.8006,10.3849,364.4000,0.0000,364.4000,-0.0132,88.3838,0.0000,88.3838,0.6306,0.0000,276.0162,276.0162,15.4076,12.7170,22266.8000,0.0000,22266.8000,-1.7131,4489.2602,0.0000,4489.2602,81.9175,0.0000,17777.5398,17777.5398,15.1581,9.7573,364.4000,0.0000,364.4000,-0.0132,89.1386,0.0000,89.1386,0.6365,0.0000,275.2614,275.2614,12.7848,15.3060,14.0454,-0.9462,-38321.9491,12.0272,15.7949,13.9111,-1.2726,-30543.3191,13.1390,15.1546,14.1468,-0.6808,-14297.8300,15.2999,15.2933,15.2966,0.6325,-1.8933,15.3060,15.2999,15.3029,0.6348,-2.3696,15.3060,15.2966,15.3013,0.3025,1.5714,15.8006,15.8053,15.8029,-0.5788,-1.8269,15.7949,15.8006,15.7977,-0.5804,-1.8401,15.7949,16.7509,16.2729,-4.2375,0.2617,15.1581,15.1653,15.1617,-0.7219,-1.4513,15.1546,15.1581,15.1564,-0.7149,-1.4645,15.1546,14.8887,15.0217,0.4930,0.3746,14.2751,14.3377,14.3064,-5.5242,1.8344,13.4222,13.4685,13.4453,-3.4170,2.3107,11.8009,11.8158,11.8084,-0.4061,-1.6302,11.8009,11.8043,11.8026,-0.3976,1.7680,11.7938,11.8002,11.7970,-0.4405,1.7812,12.7170,13.2885,13.0028,-3.5114,-0.3206,12.7170,12.7263,12.7216,-0.9054,1.3924,12.6984,12.7104,12.7044,-1.1906,1.4056,14.2751,14.5288,14.4020,-0.4030,-0.4335,0.1000,7.8141,114888.3000,-83163.0982
172.0000,15.3093,13.8725,32626.0000,11633.2000,20992.8000,-2.2469,6556.4991,1984.4352,8540.9343,108.4677,13617.6352,26069.5009,12451.8657,15.3935,9.9872,13134.1000,0.0000,13134.1000,-0.4763,3202.7880,0.0000,3202.7880,22.9146,0.0000,9931.3120,9931.3120,15.5867,11.8174,67576.6000,0.0000,67576.6000,-3.7135,13588.5081,0.0000,13588.5081,177.2790,0.0000,53988.0919,53988.0919,15.7745,10.3594,377.4000,0.0000,377.4000,-0.0137,91.5684,0.0000,91.5684,0.6536,0.0000,285.8316,285.8316,15.2953,12.6058,22348.0000,0.0000,22348.0000,-1.7193,4513.1012,0.0000,4513.1012,82.3154,0.0000,17834.8988,17834.8988,15.1501,9.7494,377.4000,0.0000,377.4000,-0.0137,92.3286,0.0000,92.3286,0.6598,0.0000,285.0714,285.0714,12.5666,15.4057,13.9862,-1.1063,-44805.6772,11.9498,15.7721,13.8609,-1.3405,-32172.1667,13.0781,15.1498,14.1140,-0.7266,-15257.8867,15.3935,15.3812,15.3874,1.1502,-1.8742,15.4057,15.3935,15.3996,1.2217,-2.3504,15.4057,15.3716,15.3887,1.1096,1.7413,15.7745,15.7767,15.7756,-0.2754,-1.9722,15.7721,15.7745,15.7733,-0.2401,-1.9859,15.7721,16.4138,16.0930,-2.1163,0.1963,15.1501,15.1511,15.1506,-0.0794,-1.5230,15.1498,15.1501,15.1500,-0.0225,-1.5367,15.1498,14.9476,15.0487,0.3814,0.3728,13.8725,13.9281,13.9003,-4.8458,1.8132,13.1083,13.1590,13.1336,-3.7064,2.2895,11.8174,11.8141,11.8157,0.1437,-1.8022,11.8174,11.8160,11.8167,0.2252,1.9113,11.8057,11.8042,11.8049,0.1510,1.9250,12.6058,13.0390,12.8224,-2.1218,-0.2573,12.6058,12.6181,12.6120,-1.2687,1.4620,12.5915,12.6034,12.5974,-1.2358,1.4757,13.8725,14.6934,14.2829,-1.3813,-0.4337,0.1000,7.8141,124806.3000,-92235.7305
173.0000,15.3432,13.7340,33161.6000,10788.2000,22373.4000,-2.2349,6660.5847,1841.8234,8502.4081,107.7286,12630.0234,26501.0153,13870.9919,15.4164,10.0095,13134.3000,0.0000,13134.3000,-0.4763,3201.8667,0.0000,3201.8667,22.8834,0.0000,9932.4333,9932.4333,15.5849,11.8156,62388.2000,0.0000,62388.2000,-3.4284,12545.5435,0.0000,12545.5435,163.6193,0.0000,49842.6565,49842.6565,15.7353,10.3211,366.1000,0.0000,366.1000,-0.0133,88.8725,0.0000,88.8725,0.6343,0.0000,277.2275,277.2275,15.2935,12.6040,22161.8000,0.0000,22161.8000,-1.7050,4475.6204,0.0000,4475.6204,81.7930,0.0000,17686.1796,17686.1796,15.1453,9.7448,366.1000,0.0000,366.1000,-0.0133,89.5697,0.0000,89.5697,0.6401,0.0000,276.5303,276.5303,12.5015,15.4188,13.9602,-1.0934,-44282.1369,11.9541,15.7309,13.8425,-1.2740,-30576.2238,13.0470,15.1452,14.0961,-0.7077,-14862.6899,15.4164,15.4125,15.4144,0.3816,-1.8665,15.4188,15.4164,15.4176,0.2718,-2.3428,15.4188,15.4078,15.4133,0.3521,1.5927,15.7353,15.7386,15.7369,-0.4114,-1.8356,15.7309,15.7353,15.7331,-0.4303,-1.8489,15.7309,16.1530,15.9420,-1.7674,0.2500,15.1453,15.1457,15.1455,-0.0062,-1.4549,15.1452,15.1453,15.1453,-0.0018,-1.4682,15.1452,14.9920,15.0686,0.2942,0.3684,13.7340,13.7553,13.7446,-1.8238,1.8075,12.9741,12.9980,12.9861,-1.7262,2.2838,11.8156,11.8151,11.8153,0.0501,-1.6517,11.8156,11.8156,11.8156,0.0411,1.7767,11.8045,11.8043,11.8044,0.0480,1.7899,12.6040,12.8217,12.7128,-1.2672,-0.3090,12.6040,12.6047,12.6043,-0.0370,1.3960,12.5778,12.5798,12.5788,-0.1704,1.4093,13.7340,14.5880,14.1610,-1.4166,-0.4273,0.1000,7.8141,120789.9000,-89721.0505
174.0000,15.3762,13.4471,35035.6000,9485.6000,25550.0000,-2.2708,7033.3347,1620.7503,8654.0850,109.3227,11106.3503,28002.2653,16895.9150,15.4554,10.0476,13129.9000,0.0000,13129.9000,-0.4761,3199.1381,0.0000,3199.1381,22.8680,0.0000,9930.7619,9930.7619,15.5942,11.8247,69073.3000,0.0000,69073.3000,-3.7957,13887.9584,0.0000,13887.9584,181.1575,0.0000,55185.3416,55185.3416,15.7218,10.3079,501.1000,0.0000,501.1000,-0.0182,121.6659,0.0000,121.6659,0.8687,0.0000,379.4341,379.4341,15.2198,12.5311,21351.0000,0.0000,21351.0000,-1.6426,4316.5844,0.0000,4316.5844,78.8031,0.0000,17034.4156,17034.4156,15.1461,9.7455,501.1000,0.0000,501.1000,-0.0182,122.5976,0.0000,122.5976,0.8763,0.0000,378.5024,378.5024,12.3695,15.4606,13.9150,-1.2102,-49011.7285,11.8932,15.7207,13.8070,-1.3486,-32366.2744,12.9920,15.1462,14.0691,-0.7590,-15939.1527,15.4554,15.4501,15.4528,0.5173,-1.8770,15.4606,15.4554,15.4580,0.5429,-2.3532,15.4606,15.4450,15.4528,0.5318,1.7576,15.7218,15.7228,15.7223,-0.1218,-2.0381,15.7207,15.7218,15.7213,-0.0880,-2.0563,15.7207,16.0377,15.8792,-0.7025,0.1362,15.1461,15.1458,15.1460,0.0599,-1.5065,15.1462,15.1461,15.1461,0.0655,-1.5246,15.1462,15.0242,15.0852,0.2555,0.3938,13.4471,13.4851,13.4661,-3.3060,1.8176,12.7716,12.8037,12.7876,-2.3395,2.2937,11.8247,11.8213,11.8230,0.1475,-1.8171,11.8247,11.8239,11.8243,0.1601,1.9787,11.8101,11.8091,11.8096,0.1175,1.9968,12.5311,12.7524,12.6417,-0.8034,-0.1956,12.5311,12.5388,12.5349,-0.7828,1.4470,12.5042,12.5120,12.5081,-0.7978,1.4652,13.4471,14.5440,13.9956,-1.9419,-0.4532,0.1000,7.8141,130106.4000,-97317.1556
175.0000,15.2049,13.9136,42609.2000,16359.6000,26249.6000,-2.9896,8576.7956,2783.5563,11360.3519,144.1093,19143.1563,34032.4044,14889.2481,15.2142,9.8120,13123.9000,0.0000,13123.9000,-0.4759,3207.9370,0.0000,3207.9370,22.8444,0.0000,9915.9630,9915.9630,15.5384,11.7697,64084.7000,0.0000,64084.7000,-3.5216,12895.4680,0.0000,12895.4680,168.0464,0.0000,51189.2320,51189.2320,15.6997,10.2863,368.2000,0.0000,368.2000,-0.0134,89.4241,0.0000,89.4241,0.6384,0.0000,278.7759,278.7759,15.1914,12.5030,19692.8000,0.0000,19692.8000,-1.5150,3983.0189,0.0000,3983.0189,72.7786,0.0000,15709.7811,15709.7811,15.1142,9.7143,368.2000,0.0000,368.2000,-0.0134,90.1210,0.0000,90.1210,0.6438,0.0000,278.0790,278.0790,12.6782,15.1884,13.9333,-1.0194,-41286.4807,11.8434,15.6977,13.7705,-1.4088,-33810.3434,12.9834,15.1123,14.0479,-0.7781,-16340.7561,15.2142,15.2377,15.2259,-2.6825,-2.3951,15.1884,15.2142,15.2013,-3.0435,-2.8710,15.1884,15.2896,15.2390,-2.5257,1.3934,15.6997,15.7013,15.7005,-0.2086,-2.1282,15.6977,15.6997,15.6987,-0.2177,-2.1415,15.6977,15.9591,15.8284,-0.5587,0.1328,15.1142,15.1176,15.1159,-0.3081,-1.3822,15.1123,15.1142,15.1133,-0.3422,-1.3955,15.1123,15.0727,15.0925,0.1428,0.5945,13.9136,13.8682,13.8909,5.1806,2.3434,13.1835,13.1340,13.1588,4.5333,2.8193,11.7697,11.7890,11.7794,-0.4720,-1.4451,11.7697,11.7738,11.7718,-0.5794,2.0765,11.7643,11.7700,11.7671,-0.4574,2.0898,12.5030,12.6752,12.5891,-0.5808,-0.1846,12.5030,12.5065,12.5047,-0.3098,1.3305,12.4788,12.4820,12.4804,-0.2798,1.3438,13.9136,14.0262,13.9699,-0.2550,-0.6462,0.1000,7.8141,123887.4000,-91437.5802
176.0000,14.9947,14.9500,34623.4000,23204.2000,11419.2000,-2.8977,6992.5257,3927.9625,10920.4882,140.3543,27132.1625,27630.8743,498.7118,14.9527,9.5566,13124.3000,0.0000,13124.3000,-0.4759,3219.2625,0.0000,3219.2625,22.9265,0.0000,9905.0375,9905.0375,15.4437,11.6764,69778.8000,0.0000,69778.8000,-3.8345,14060.7808,0.0000,14060.7808,183.1590,0.0000,55718.0192,55718.0192,15.7284,10.3143,375.2000,0.0000,375.2000,-0.0136,91.0898,0.0000,91.0898,0.6508,0.0000,284.1102,284.1102,15.2025,12.5139,19218.1000,0.0000,19218.1000,-1.4785,3886.3682,0.0000,3886.3682,71.0602,0.0000,15331.7318,15331.7318,15.1902,9.7886,375.2000,0.0000,375.2000,-0.0136,91.7413,0.0000,91.7413,0.6564,0.0000,283.4587,283.4587,13.0379,14.9256,13.9817,-0.7833,-31722.0799,11.7244,15.7314,13.7279,-1.4963,-35912.1419,12.8236,15.1948,14.0092,-0.8855,-18595.6728,14.9527,14.9805,14.9666,-3.0746,-2.3143,14.9256,14.9527,14.9392,-3.1085,-2.7902,14.9256,15.0348,14.9802,-3.0687,1.5667,15.7284,15.7263,15.7273,0.3788,-2.2678,15.7314,15.7284,15.7299,0.4312,-2.2814,15.7314,15.9016,15.8165,-0.0887,0.0423,15.1902,15.1819,15.1860,0.9012,-1.4362,15.1948,15.1902,15.1925,1.0113,-1.4498,15.1948,15.0509,15.1229,0.4211,0.5834,14.9500,14.8391,14.8946,12.1670,2.2614,13.9207,13.8230,13.8719,8.6602,2.7373,11.6764,11.7109,11.6936,-0.9798,-1.6196,11.6764,11.6832,11.6798,-1.0553,2.2149,11.6748,11.6859,11.6804,-0.9923,2.2286,12.5139,12.6265,12.5702,-0.1730,-0.0951,12.5139,12.5127,12.5133,0.1581,1.3834,12.4862,12.4853,12.4857,0.1193,1.3970,14.9500,13.5664,14.2582,3.5341,-0.6362,0.1000,7.8141,114290.8000,-86229.8945
177.0000,14.8384,15.7246,28881.1000,27970.1000,911.0000,-2.8242,5847.3123,4716.7920,10564.1043,137.2723,32686.8920,23033.7877,-9653.1043,14.7458,9.3546,17433.2000,0.0000,17433.2000,-0.6322,4288.1005,0.0000,4288.1005,30.5721,0.0000,13145.0995,13145.0995,15.3682,11.6020,60321.3000,0.0000,60321.3000,-3.3148,12168.5645,0.0000,12168.5645,158.6010,0.0000,48152.7355,48152.7355,15.7158,10.3020,367.8000,0.0000,367.8000,-0.0133,89.3080,0.0000,89.3080,0.6377,0.0000,278.4920,278.4920,15.2373,12.5484,20484.6000,0.0000,20484.6000,-1.5759,4140.3442,0.0000,4140.3442,75.7282,0.0000,16344.2558,16344.2558,15.1421,9.7416,367.8000,0.0000,367.8000,-0.0133,89.9896,0.0000,89.9896,0.6427,0.0000,277.8104,277.8104,13.3644,14.7254,14.0449,-0.5427,-21979.0711,11.7212,15.7145,13.7178,-1.4330,-34393.0330,12.8725,15.1391,14.0058,-0.8134,-17081.6144,14.7458,14.7688,14.7573,-2.4717,-2.2545,14.7254,14.7458,14.7356,-2.4017,-2.8867,14.7254,14.8285,14.7770,-2.3973,1.3002,15.7158,15.7166,15.7162,-0.0797,-2.0146,15.7145,15.7158,15.7151,-0.1232,-2.0279,15.7145,15.8414,15.7779,-0.4104,0.2051,15.1421,15.1469,15.1445,-0.4463,-1.3708,15.1391,15.1421,15.1406,-0.5718,-1.3842,15.1391,15.1141,15.1266,0.0997,0.5697,15.7246,15.6354,15.6800,9.5330,2.2015,14.2342,14.1891,14.2117,4.1555,2.8337,11.6020,11.6375,11.6197,-0.8376,-1.3532,11.6020,11.6081,11.6050,-0.8472,1.9616,11.5993,11.6102,11.6048,-0.8576,1.9749,12.5484,12.5704,12.5594,-0.0754,-0.2581,12.5484,12.5441,12.5463,0.4523,1.3179,12.5160,12.5122,12.5141,0.3971,1.3312,15.7246,13.6426,14.6836,5.1883,-0.6227,0.1000,7.8141,99885.7000,-73453.7185
178.0000,12.6041,14.4816,24023.6000,34303.6000,-10280.0000,2.8708,5045.4585,5488.6815,10534.1400,139.8727,39792.2815,18978.1415,-20814.1400,14.5130,9.1273,21720.4000,0.0000,21720.4000,-0.7876,5359.4590,0.0000,5359.4590,38.2085,0.0000,16360.9410,16360.9410,15.4633,11.6957,60427.7000,0.0000,60427.7000,-3.3206,12172.9864,0.0000,12172.9864,159.0943,0.0000,48254.7136,48254.7136,15.9012,10.4832,372.9000,0.0000,372.9000,-0.0135,90.3263,0.0000,90.3263,0.6466,0.0000,282.5737,282.5737,15.3864,12.6961,20724.5000,0.0000,20724.5000,-1.5944,4179.6141,0.0000,4179.6141,76.5674,0.0000,16544.8859,16544.8859,15.3888,9.9825,372.9000,0.0000,372.9000,-0.0135,90.9384,0.0000,90.9384,0.6521,0.0000,281.9616,281.9616,11.6790,16.4058,14.0424,-0.6435,-26060.5996,11.8559,15.9738,13.9149,-0.5045,-12108.3137,12.6376,15.5635,14.1006,-0.3585,-7528.0869,14.4816,14.5130,14.4973,-3.0829,2.0505,14.5130,14.5587,14.5358,-2.3564,1.2629,15.5394,15.3713,15.4553,8.2408,2.6924,15.9012,15.8575,15.8794,2.0238,-0.6283,15.9738,15.9012,15.9375,2.7378,-0.6418,15.9738,15.6792,15.8265,0.6404,0.1206,15.3888,15.3625,15.3756,2.8437,-1.4738,15.4032,15.3888,15.3960,3.1363,-1.4874,14.4816,15.2727,14.8771,-2.9555,-0.8203,11.1240,11.6293,11.3766,-51.8775,-2.1243,11.6790,12.3006,11.9898,-26.7583,-1.3367,11.6957,11.6790,11.6873,0.8709,-2.7661,11.6957,11.6716,11.6836,1.0031,0.5545,11.6433,11.6269,11.6351,0.4207,0.5681,12.6961,12.5256,12.6108,0.6750,-0.1943,12.6961,12.6791,12.6876,1.7599,1.4001,12.6533,12.6376,12.6454,1.6396,1.4136,12.6376,15.3781,14.0079,-8.0997,0.7466,5.6394,440.6694,93338.4000,-45697.0002
179.0000,11.3299,13.3547,23238.1000,35219.5000,-11981.4000,2.8733,4988.0756,5477.5573,10465.6329,141.4116,40697.0573,18250.0244,-22447.0329,13.4838,8.1227,26012.1000,0.0000,26012.1000,-0.9433,6509.5419,0.0000,6509.5419,45.9185,0.0000,19502.5581,19502.5581,15.3622,11.5960,52262.8000,0.0000,52262.8000,-2.8720,10543.8710,0.0000,10543.8710,137.3652,0.0000,41718.9290,41718.9290,15.9563,10.5370,369.5000,0.0000,369.5000,-0.0134,89.4382,0.0000,89.4382,0.6390,0.0000,280.0618,280.0618,15.4378,12.7469,20509.5000,0.0000,20509.5000,-1.5779,4133.1272,0.0000,4133.1272,75.5720,0.0000,16376.3728,16376.3728,15.3877,9.9815,369.5000,0.0000,369.5000,-0.0134,90.1106,0.0000,90.1106,0.6438,0.0000,279.3894,279.3894,11.6172,16.4980,14.0576,-0.5919,-23970.2805,12.0126,15.9677,13.9901,-0.4317,-10359.6547,12.7035,15.5718,14.1376,-0.3130,-6573.8186,13.3547,13.4838,13.4192,-12.9551,2.0801,13.4838,13.7222,13.6030,-11.2027,1.1368,15.1887,15.2529,15.2208,-2.7755,2.4101,15.9563,15.9323,15.9443,0.8378,-0.4618,15.9677,15.9563,15.9620,0.3504,-0.4752,15.9677,15.7864,15.8771,0.6651,0.2039,15.3877,15.3861,15.3869,0.1904,-1.3740,15.3873,15.3877,15.3875,-0.0478,-1.3874,13.3547,15.2490,14.3019,-6.8878,-0.7932,10.1407,10.2760,10.2083,-14.0443,-2.1510,11.6172,11.7167,11.6669,-3.8417,-1.2078,11.5960,11.6172,11.6066,-0.9200,-2.4811,11.5960,11.6261,11.6111,-0.8213,0.3909,11.5900,11.6130,11.6015,-0.3506,0.4043,12.7469,12.6004,12.6737,0.8131,-0.2748,12.7469,12.7396,12.7433,0.7268,1.3031,12.7115,12.7035,12.7075,0.8035,1.3165,12.7035,14.4688,13.5861,-5.0348,0.7222,5.6754,443.4840,87542.0000,-40903.7538
180.0000,10.9314,13.0959,22324.7000,35798.4000,-13473.7000,2.8531,4825.3991,5519.8574,10345.2565,141.2045,41318.2574,17499.3009,-23818.9565,13.1324,7.7805,26016.9000,0.0000,26016.9000,-0.9434,6542.6176,0.0000,6542.6176,46.6568,0.0000,19474.2824,19474.2824,15.2363,11.4718,52711.3000,0.0000,52711.3000,-2.8966,10654.1685,0.0000,10654.1685,138.7935,0.0000,42057.1315,42057.1315,16.0284,10.6076,454.0000,0.0000,454.0000,-0.0165,109.7880,0.0000,109.7880,0.7845,0.0000,344.2120,344.2120,15.2252,12.5365,20243.4000,0.0000,20243.4000,-1.5574,4092.3260,0.0000,4092.3260,74.5234,0.0000,16151.0740,16151.0740,15.1127,9.7129,454.0000,0.0000,454.0000,-0.0165,111.1237,0.0000,111.1237,0.7911,0.0000,342.8763,342.8763,11.5032,16.6104,14.0568,-0.6268,-25383.9060,11.9720,16.0643,14.0181,-0.4520,-10847.7573,12.5469,15.7398,14.1434,-0.3527,-7405.7119,13.0959,13.1324,13.1141,-3.6271,2.0686,13.1324,13.2398,13.1861,-4.9759,1.1251,15.0393,15.0828,15.0611,-1.8733,2.4138,16.0284,16.0032,16.0158,0.9181,-0.4828,16.0643,16.0284,16.0464,1.0728,-0.4993,16.0643,15.8176,15.9409,0.8255,0.1880,15.1127,15.1439,15.1283,-3.0657,-1.3694,15.0958,15.1127,15.1043,-3.3629,-1.3859,13.0959,14.6022,13.8490,-5.4101,-0.7845,9.8859,9.9213,9.9036,-3.6228,-2.1392,11.5032,11.5471,11.5252,-1.6563,-1.1957,11.4718,11.5032,11.4875,-1.3820,-2.4844,11.4718,11.5180,11.4949,-1.3471,0.4123,11.4830,11.5422,11.5126,-1.0181,0.4287,12.5365,12.6846,12.6105,-0.7071,-0.2586,12.5365,12.5611,12.5488,-2.2921,1.2988,12.5255,12.5469,12.5362,-2.0124,1.3153,12.5469,13.9581,13.2525,-3.9714,0.7139,5.6694,443.0160,86405.9000,-43637.3751
