Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
181.0000,10.7293,13.0557,21289.2000,36477.4000,-15188.2000,2.8313,4617.9176,5600.3185,10218.2361,140.2211,42077.7185,16671.2824,-25406.4361,13.0622,7.7121,26019.9000,0.0000,26019.9000,-0.9435,6549.7885,0.0000,6549.7885,46.9190,0.0000,19470.1115,19470.1115,15.0619,11.2999,44201.4000,0.0000,44201.4000,-2.4290,8957.3092,0.0000,8957.3092,116.6477,0.0000,35244.0908,35244.0908,16.0055,10.5851,456.7000,0.0000,456.7000,-0.0166,110.4740,0.0000,110.4740,0.7884,0.0000,346.2260,346.2260,15.0391,12.3522,19910.4000,0.0000,19910.4000,-1.5318,4036.1699,0.0000,4036.1699,73.5756,0.0000,15874.2301,15874.2301,14.8017,9.4091,456.7000,0.0000,456.7000,-0.0166,112.2515,0.0000,112.2515,0.7990,0.0000,344.4485,344.4485,11.3483,16.8047,14.0765,-0.5472,-22161.8323,12.1612,15.9607,14.0610,-0.3429,-8230.3265,12.3624,15.9479,14.1551,-0.3236,-6795.9511,13.0557,13.0622,13.0590,-0.6111,2.0502,13.0622,13.0906,13.0764,-1.2693,1.1066,14.9016,14.9437,14.9227,-1.6156,2.1597,16.0055,16.0096,16.0075,-0.0455,-0.2693,15.9607,16.0055,15.9831,-0.7087,-0.2859,15.9607,15.9366,15.9487,0.1476,0.2757,14.8017,14.8420,14.8218,-3.6441,-1.2560,14.7813,14.8017,14.7915,-3.7202,-1.2726,13.0557,14.0475,13.5516,-3.5348,-0.7812,9.7546,9.7710,9.7628,-1.6447,-2.1173,11.3483,11.3964,11.3723,-1.7897,-1.1738,11.2999,11.3483,11.3241,-1.9179,-2.2268,11.2999,11.4126,11.3563,-1.6186,0.2022,11.3499,11.4786,11.4143,-1.1325,0.2187,12.3522,12.5967,12.4744,-1.5881,-0.3429,12.3522,12.3777,12.3649,-2.1645,1.1889,12.3369,12.3624,12.3496,-2.1970,1.2054,12.3624,13.5708,12.9666,-3.3962,0.7140,5.6532,441.7496,75856.9000,-37188.1099
182.0000,10.6348,13.2248,19640.9000,37555.6000,-17914.7000,2.7965,4267.4592,5754.3021,10021.7613,138.2993,43309.9021,15373.4408,-27936.4613,13.2055,7.8518,26015.4000,0.0000,26015.4000,-0.9434,6535.5819,0.0000,6535.5819,46.9626,0.0000,19479.8181,19479.8181,15.0738,11.3117,43744.3000,0.0000,43744.3000,-2.4039,8863.1005,0.0000,8863.1005,115.8016,0.0000,34881.1995,34881.1995,16.0769,10.6549,584.8000,0.0000,584.8000,-0.0212,141.3292,0.0000,141.3292,1.0098,0.0000,443.4708,443.4708,14.8468,12.1619,18780.4000,0.0000,18780.4000,-1.4448,3818.0789,0.0000,3818.0789,69.6311,0.0000,14962.3211,14962.3211,14.6178,9.2296,584.8000,0.0000,584.8000,-0.0212,144.0937,0.0000,144.0937,1.0279,0.0000,440.7063,440.7063,11.3145,16.8568,14.0857,-0.5378,-21781.9945,11.9822,16.1732,14.0777,-0.3660,-8784.5126,12.1637,16.1486,14.1561,-0.3480,-7308.6830,13.2248,13.2055,13.2151,1.9390,2.0394,13.2055,13.1748,13.1902,1.4269,1.0960,14.9487,14.9412,14.9450,0.3236,2.1150,16.0769,16.0451,16.0610,0.6996,-0.2889,16.1732,16.0769,16.1250,1.7670,-0.3101,16.1732,15.9007,16.0369,1.1196,0.2334,14.6178,14.6438,14.6308,-2.2510,-1.2114,14.6058,14.6178,14.6118,-2.1141,-1.2327,13.2248,13.6368,13.4308,-1.4031,-0.7571,9.7706,9.7696,9.7701,0.1426,-2.1041,11.3145,11.3301,11.3223,-0.5491,-1.1608,11.3117,11.3145,11.3131,-0.0778,-2.1797,11.3117,11.3349,11.3233,-0.3432,0.2241,11.2761,11.3777,11.3269,-0.9995,0.2453,12.1619,12.4797,12.3208,-1.7992,-0.2981,12.1619,12.1891,12.1755,-2.2311,1.1467,12.1354,12.1637,12.1495,-2.3604,1.1679,12.1637,13.2641,12.7139,-2.9952,0.6924,5.5940,437.1247,71795.0000,-37875.1901
183.0000,10.6008,13.2307,19645.1000,38205.0000,-18559.9000,2.8274,4270.9272,5849.5905,10120.5176,139.8315,44054.5905,15374.1728,-28680.4176,13.2294,7.8751,26016.7000,0.0000,26016.7000,-0.9434,6533.7340,0.0000,6533.7340,46.8595,0.0000,19482.9660,19482.9660,13.9728,10.2264,40983.5000,0.0000,40983.5000,-2.2521,8443.9255,0.0000,8443.9255,108.4699,0.0000,32539.5745,32539.5745,15.4448,10.0371,454.2000,0.0000,454.2000,-0.0165,110.6827,0.0000,110.6827,0.7835,0.0000,343.5173,343.5173,14.2729,11.5939,19153.3000,0.0000,19153.3000,-1.4735,3927.9775,0.0000,3927.9775,71.2588,0.0000,15225.3225,15225.3225,13.7890,8.4206,454.2000,0.0000,454.2000,-0.0165,113.1858,0.0000,113.1858,0.8005,0.0000,341.0142,341.0142,10.5605,17.7847,14.1726,-0.1585,-6420.4767,12.3002,16.0139,14.1571,-0.0733,-1760.3044,11.6961,16.7333,14.2147,-0.0995,-2089.2155,13.2307,13.2294,13.2300,0.2343,3.1177,13.2294,13.2242,13.2268,0.4968,2.1743,13.6612,13.9728,13.8170,-13.5573,2.4047,13.9728,15.4448,14.7088,-16.2633,0.1526,15.4448,16.0324,15.7386,-4.6088,0.1361,16.0236,16.0370,16.0303,-0.0252,0.2590,13.7890,13.8967,13.8429,-9.4541,-1.2145,13.7316,13.7890,13.7603,-10.2209,-1.2310,13.2307,13.4443,13.3375,-1.0715,-1.1234,9.8480,9.8420,9.8450,0.9588,-3.1872,10.5605,10.6776,10.6190,-8.4326,-2.2438,10.3273,10.5605,10.4439,-10.4352,-2.4743,11.3842,11.3501,11.3672,0.5838,-0.2221,12.3002,11.4921,11.8962,6.9241,-0.2056,11.5939,12.3002,11.9471,-4.4556,-0.3285,11.5939,11.6725,11.6332,-6.4901,1.1450,11.6264,11.6961,11.6612,-5.8385,1.1615,11.6961,12.8954,12.2957,-4.9914,1.0539,5.6606,442.3238,68502.0000,-10269.9966
184.0000,10.1897,12.7169,20689.9000,38561.0000,-17871.1000,2.8986,4530.8829,5853.3848,10384.2677,143.5109,44414.3848,16159.0171,-28255.3677,12.7743,7.4314,26019.7000,0.0000,26019.7000,-0.9435,6576.2215,0.0000,6576.2215,46.8473,0.0000,19443.4785,19443.4785,14.9376,11.1771,52234.6000,0.0000,52234.6000,-2.8704,10604.9067,0.0000,10604.9067,141.0215,0.0000,41629.6933,41629.6933,16.1983,10.7734,375.1000,0.0000,375.1000,-0.0136,90.5075,0.0000,90.5075,0.6530,0.0000,284.5925,284.5925,14.7298,12.0460,20377.6000,0.0000,20377.6000,-1.5677,4150.1041,0.0000,4150.1041,76.6023,0.0000,16227.4959,16227.4959,14.6524,9.2631,375.1000,0.0000,375.1000,-0.0136,92.3808,0.0000,92.3808,0.6695,0.0000,282.7192,282.7192,11.0034,17.1437,14.0736,-0.7340,-29725.0074,11.7256,16.4595,14.0925,-0.5093,-12222.2714,11.9311,16.3711,14.1511,-0.4776,-10030.5541,12.7169,12.7743,12.7456,-5.7918,2.1011,12.7743,12.8750,12.8246,-4.7993,1.1575,15.0957,14.7854,14.9405,13.6125,2.4127,16.1983,15.7398,15.9691,15.2631,-0.4577,16.4595,16.1983,16.3289,7.1784,-0.4714,16.4595,15.9072,16.1834,1.9011,0.1980,14.6524,14.5595,14.6059,9.2630,-1.3697,14.7078,14.6524,14.6801,11.1538,-1.3833,12.7169,13.4863,13.1016,-2.7926,-0.7976,9.3939,9.4427,9.4183,-5.0956,-2.1718,11.0034,10.9014,10.9524,4.0773,-1.2283,11.1771,11.0034,11.0903,7.8545,-2.4834,11.1771,11.2437,11.2104,-1.8376,0.3870,11.2277,11.5831,11.4054,-5.8679,0.4006,12.0460,11.9379,11.9920,0.5960,-0.2688,12.0460,11.9961,12.0211,4.7350,1.2989,11.9678,11.9311,11.9494,3.5327,1.3125,11.9311,12.4220,12.1765,-1.3845,0.7268,5.8706,458.7336,81511.0000,-51977.8329
185.0000,10.1773,12.4031,23257.7000,38267.8000,-15010.1000,3.0183,5094.3244,5807.3838,10901.7081,150.2038,44075.1838,18163.3756,-25911.8081,12.4399,7.1055,26015.3000,0.0000,26015.3000,-0.9434,6606.1835,0.0000,6606.1835,47.1766,0.0000,19409.1165,19409.1165,15.1150,11.3523,59338.3000,0.0000,59338.3000,-3.2608,12015.2496,0.0000,12015.2496,157.4326,0.0000,47323.0504,47323.0504,16.5128,11.0811,368.2000,0.0000,368.2000,-0.0134,88.4817,0.0000,88.4817,0.6340,0.0000,279.7183,279.7183,14.7125,12.0290,21005.6000,0.0000,21005.6000,-1.6160,4279.1168,0.0000,4279.1168,78.3147,0.0000,16726.4832,16726.4832,14.5899,9.2024,368.2000,0.0000,368.2000,-0.0134,90.7581,0.0000,90.7581,0.6486,0.0000,277.4419,277.4419,11.2951,16.7994,14.0472,-0.7414,-30025.0492,11.5277,16.5882,14.0580,-0.6134,-14722.1057,11.9953,16.2578,14.1266,-0.5167,-10850.5698,12.4031,12.4399,12.4215,-3.8570,2.1875,12.4399,12.5201,12.4800,-4.1045,1.2441,14.7967,14.8283,14.8125,-1.4907,2.6584,16.5128,16.3805,16.4466,5.8174,-0.6024,16.5882,16.5128,16.5505,2.7283,-0.6157,16.5882,16.0041,16.2961,1.4154,0.1385,14.5899,14.5914,14.5906,-0.1302,-1.4775,14.5848,14.5899,14.5873,-1.0648,-1.4908,12.4031,13.2558,12.8295,-3.2298,-0.8308,9.4981,9.4896,9.4938,0.9662,-2.2622,11.2951,11.2095,11.2523,3.6733,-1.3188,11.3523,11.2951,11.3237,2.8715,-2.7331,11.3523,11.3132,11.3328,1.5311,0.5277,11.3075,11.3483,11.3279,-0.8814,0.5410,12.0290,11.9830,12.0060,0.2237,-0.2133,12.0290,12.0279,12.0285,0.1436,1.4028,12.0013,11.9953,11.9983,0.6442,1.4161,11.9953,12.2349,12.1151,-0.6863,0.7561,6.0663,474.0304,92085.5000,-55597.7247
186.0000,14.2687,14.3426,40487.3000,28546.6000,11940.7000,-3.4552,8272.4229,4748.4597,13020.8826,175.8753,33295.0597,32214.8771,-1080.1826,15.1277,9.7244,21723.8000,0.0000,21723.8000,-0.7877,5316.1810,0.0000,5316.1810,39.6049,0.0000,16407.6190,16407.6190,15.6285,11.8585,79646.8000,0.0000,79646.8000,-4.3768,16005.8473,0.0000,16005.8473,210.6438,0.0000,63640.9527,63640.9527,15.8687,10.4513,371.9000,0.0000,371.9000,-0.0135,90.1224,0.0000,90.1224,0.6375,0.0000,281.7776,281.7776,15.4513,12.7601,20820.8000,0.0000,20820.8000,-1.6018,4195.0305,0.0000,4195.0305,77.6498,0.0000,16625.7695,16625.7695,15.5453,10.1351,371.9000,0.0000,371.9000,-0.0135,90.5068,0.0000,90.5068,0.6557,0.0000,281.3932,281.3932,12.4040,15.3594,13.8817,-1.4423,-58411.7950,11.7632,15.8117,13.7875,-1.7781,-42675.4596,12.2021,15.5958,13.8990,-1.4905,-31300.6429,15.1277,14.8874,15.0075,31.2623,-2.6863,15.3594,15.1277,15.2435,33.4045,-3.4740,15.3594,15.1753,15.2673,5.5436,1.6502,15.8687,15.9028,15.8858,-6.7138,-2.7266,15.8151,15.8687,15.8419,-8.4965,-2.7401,15.4513,17.1043,16.2778,-0.1670,-0.0071,15.5453,15.4513,15.4983,11.0078,-1.6089,15.5958,15.5453,15.5705,11.9196,-1.6224,15.5958,12.1075,13.8516,12.3897,0.7689,14.3426,13.9030,14.1228,55.9160,2.6285,12.9395,12.7641,12.8518,19.3571,3.4163,11.8585,11.6836,11.7711,5.4531,-1.7080,11.8585,11.8266,11.8426,6.2069,2.6688,11.8197,11.7689,11.7943,5.6834,2.6823,12.7601,11.4596,12.1099,1.3079,-0.0506,12.7601,12.6855,12.7228,8.4336,1.5512,12.6635,12.5962,12.6298,7.6756,1.5647,14.3426,11.4563,12.8994,9.5193,-0.8267,0.1000,7.8141,134875.9000,-132387.8975
187.0000,14.7355,14.1399,42225.5000,22413.7000,19811.8000,-3.2558,8563.0836,3770.3717,12333.4553,159.0600,26184.0717,33662.4164,7478.3447,15.0868,9.6876,13136.7000,0.0000,13136.7000,-0.4764,3216.5289,0.0000,3216.5289,22.9776,0.0000,9920.1711,9920.1711,15.4902,11.7222,82512.3000,0.0000,82512.3000,-4.5342,16615.2928,0.0000,16615.2928,216.2364,0.0000,65897.0072,65897.0072,15.7334,10.3192,370.3000,0.0000,370.3000,-0.0134,89.8943,0.0000,89.8943,0.6407,0.0000,280.4057,280.4057,15.2857,12.5963,20524.1000,0.0000,20524.1000,-1.5790,4145.3582,0.0000,4145.3582,75.5386,0.0000,16378.7418,16378.7418,15.2630,9.8596,370.3000,0.0000,370.3000,-0.0134,90.4554,0.0000,90.4554,0.6437,0.0000,279.8446,279.8446,12.7298,15.0714,13.9006,-1.1008,-44580.4895,11.7294,15.7012,13.7153,-1.6804,-40328.7511,12.5480,15.2471,13.8975,-1.1419,-23980.3469,15.0868,15.0794,15.0831,0.9661,-2.5921,15.0714,15.0868,15.0791,-1.9304,-3.0685,15.0714,15.1301,15.1007,-1.9564,1.8676,15.7334,15.7425,15.7379,-1.7302,-2.6666,15.7247,15.7334,15.7290,-1.3078,-2.6801,15.2857,17.0320,16.1588,-1.3810,-0.0475,15.2630,15.2857,15.2743,-2.6484,-1.6264,15.2471,15.2630,15.2550,-3.7534,-1.6399,15.2471,13.3925,14.3198,5.7037,0.6636,14.1399,14.1381,14.1390,0.2498,2.5338,13.4338,13.3655,13.3997,6.6659,3.0102,11.7222,11.7361,11.7292,-0.4510,-1.9259,11.7222,11.7296,11.7259,-1.3537,2.6083,11.7224,11.7297,11.7260,-0.7697,2.6218,12.5963,11.6528,12.1246,0.2318,-0.0108,12.5963,12.6089,12.6026,-1.3961,1.5681,12.5855,12.5898,12.5877,-0.4545,1.5816,14.1399,12.4564,13.2981,4.8657,-0.7219,0.1000,7.8141,136725.5000,-108889.5875
188.0000,14.8875,13.8960,46534.6000,20646.4000,25888.2000,-3.3964,9414.1159,3485.8905,12900.0064,165.0409,24132.2905,37120.4841,12988.1936,15.0954,9.6960,13124.0000,0.0000,13124.0000,-0.4759,3213.0488,0.0000,3213.0488,22.9693,0.0000,9910.9512,9910.9512,15.4219,11.6549,96072.7000,0.0000,96072.7000,-5.2794,19365.3464,0.0000,19365.3464,252.3924,0.0000,76707.3536,76707.3536,15.6598,10.2473,364.4000,0.0000,364.4000,-0.0132,88.5478,0.0000,88.5478,0.6317,0.0000,275.8522,275.8522,15.1329,12.4451,22209.8000,0.0000,22209.8000,-1.7087,4496.0040,0.0000,4496.0040,81.9841,0.0000,17713.7960,17713.7960,15.1197,9.7197,364.4000,0.0000,364.4000,-0.0132,89.1843,0.0000,89.1843,0.6361,0.0000,275.2157,275.2157,12.5995,15.0971,13.8483,-1.2948,-52439.4443,11.6591,15.6105,13.6348,-1.8436,-44245.9898,12.6408,15.1136,13.8772,-1.1537,-24227.9700,15.0954,15.0942,15.0948,0.1958,-2.7118,15.0971,15.0954,15.0963,0.2620,-3.1877,15.0971,15.0976,15.0974,0.0140,2.2557,15.6598,15.6638,15.6618,-0.8643,-3.0237,15.6550,15.6598,15.6574,-0.8108,-3.0369,15.1329,16.6189,15.8759,-3.3600,-0.1338,15.1197,15.1329,15.1263,-1.7319,-1.8425,15.1136,15.1197,15.1167,-1.6154,-1.8557,15.1136,14.0687,14.5911,3.3292,0.6846,13.8960,13.9177,13.9069,-2.7471,2.6463,13.2742,13.2882,13.2812,-1.3751,3.1222,11.6549,11.6731,11.6640,-0.7325,-2.3213,11.6549,11.6587,11.6568,-0.7800,2.9582,11.6524,11.6591,11.6558,-0.7939,2.9714,11.6591,12.4202,12.0396,-0.9707,0.0682,12.4441,12.4582,12.4511,-1.7735,1.7769,12.4379,12.4511,12.4445,-1.6734,1.7901,13.8960,13.0935,13.4948,2.4271,-0.7501,0.1000,7.8141,158023.5000,-120913.4042
189.0000,15.1539,12.5681,58272.8000,9932.2000,48340.6000,-3.5007,11739.1395,1687.8441,13426.9837,169.4191,11620.0441,46533.6605,34913.6163,15.3436,9.9384,13124.1000,0.0000,13124.1000,-0.4759,3202.4707,0.0000,3202.4707,22.9666,0.0000,9921.6293,9921.6293,15.4421,11.6748,95225.1000,0.0000,95225.1000,-5.2328,19188.7882,0.0000,19188.7882,250.4697,0.0000,76036.3118,76036.3118,15.5453,10.1354,376.5000,0.0000,376.5000,-0.0137,91.6263,0.0000,91.6263,0.6534,0.0000,284.8737,284.8737,15.0154,12.3288,23930.1000,0.0000,23930.1000,-1.8410,4852.7417,0.0000,4852.7417,88.5756,0.0000,19077.3583,19077.3583,15.0054,9.6081,376.5000,0.0000,376.5000,-0.0137,92.2867,0.0000,92.2867,0.6586,0.0000,284.2133,284.2133,12.0890,15.3666,13.7278,-1.7289,-70020.4472,11.6663,15.5218,13.5940,-1.8304,-43929.0046,12.7592,15.0005,13.8798,-1.0640,-22344.7602,15.3436,15.3223,15.3330,2.9283,-2.8167,15.3666,15.3436,15.3551,3.1776,-3.2926,15.3666,15.2967,15.3317,2.8815,2.2463,15.5453,15.5515,15.5484,-1.3141,-2.9866,15.5374,15.5453,15.5413,-1.3458,-3.0002,15.0154,16.5346,15.7750,-1.1633,-0.0462,15.0054,15.0154,15.0104,-1.3446,-1.8872,15.0005,15.0054,15.0029,-1.3183,-1.9008,15.0005,14.4604,14.7304,1.7355,0.6840,12.5681,12.6842,12.6262,-15.4009,2.7482,12.2789,12.3887,12.3338,-11.3790,3.2241,11.6748,11.6717,11.6732,0.1661,-2.3148,11.6748,11.6737,11.6743,0.2654,2.9181,11.6666,11.6654,11.6660,0.1775,2.9317,12.3288,11.7860,12.0574,0.2686,-0.0224,12.3288,12.3394,12.3341,-1.3585,1.8187,12.3190,12.3298,12.3244,-1.3955,1.8323,12.5681,13.8049,13.1865,-3.6660,-0.7525,0.1000,7.8141,181372.9000,-136294.2120
190.0000,15.1848,12.7122,55619.7000,10382.4000,45237.3000,-3.3839,11199.2122,1765.6814,12964.8936,163.1428,12148.0814,44420.4878,32272.4064,15.3159,9.9114,13124.5000,0.0000,13124.5000,-0.4759,3203.7452,0.0000,3203.7452,22.8831,0.0000,9920.7548,9920.7548,15.4079,11.6410,105906.5000,0.0000,105906.5000,-5.8198,21351.9526,0.0000,21351.9526,278.4647,0.0000,84554.5474,84554.5474,15.4795,10.0712,490.7000,0.0000,490.7000,-0.0178,119.5223,0.0000,119.5223,0.8530,0.0000,371.1777,371.1777,15.0562,12.3691,25671.2000,0.0000,25671.2000,-1.9750,5202.6507,0.0000,5202.6507,95.2200,0.0000,20468.5493,20468.5493,15.0602,9.6616,490.7000,0.0000,490.7000,-0.0178,120.1910,0.0000,120.1910,0.8599,0.0000,370.5090,370.5090,11.9923,15.3124,13.6523,-1.8482,-74850.8320,11.6365,15.4534,13.5449,-1.9122,-45893.5131,12.6062,15.0625,13.8344,-1.2306,-25842.6502,15.3159,15.3173,15.3166,-0.1433,-2.7473,15.3124,15.3159,15.3142,-0.4399,-3.2232,15.3124,15.3163,15.3144,-0.1546,2.6219,15.4795,15.4829,15.4812,-0.7563,-3.1979,15.4755,15.4795,15.4775,-0.7158,-3.2157,15.0562,16.1784,15.6173,-1.8491,-0.0983,15.0602,15.0562,15.0582,0.6306,-2.0733,15.0625,15.0602,15.0614,0.7593,-2.0910,15.0625,14.6133,14.8379,1.3514,0.6367,12.7122,12.7044,12.7083,1.0450,2.6712,12.2820,12.2876,12.2848,-0.5371,3.1471,11.6410,11.6477,11.6444,-0.2940,-2.6980,11.6410,11.6427,11.6419,-0.3369,3.1218,11.6338,11.6365,11.6351,-0.3180,3.1396,11.6365,12.4192,12.0278,-0.3026,0.0222,12.3697,12.3667,12.3682,0.4660,1.9972,12.3428,12.3412,12.3420,0.2671,2.0150,12.7122,13.3554,13.0338,-1.7887,-0.7127,0.1000,7.8141,190920.9000,-146586.9952
191.0000,15.2131,12.3940,60335.3000,8352.2000,51983.1000,-3.5333,12143.2928,1421.3997,13564.6925,170.1354,9773.5997,48192.0072,38418.4075,15.3087,9.9043,13125.2000,0.0000,13125.2000,-0.4759,3204.2260,0.0000,3204.2260,22.8937,0.0000,9920.9740,9920.9740,15.3654,11.5991,103289.9000,0.0000,103289.9000,-5.6760,20837.4627,0.0000,20837.4627,271.7503,0.0000,82452.4373,82452.4373,15.4084,10.0017,378.5000,0.0000,378.5000,-0.0137,92.2801,0.0000,92.2801,0.6586,0.0000,286.2199,286.2199,15.0589,12.3718,28813.2000,0.0000,28813.2000,-2.2167,5839.1920,0.0000,5839.1920,106.7964,0.0000,22974.0080,22974.0080,15.0336,9.6356,378.5000,0.0000,378.5000,-0.0137,92.7419,0.0000,92.7419,0.6627,0.0000,285.7581,285.7581,11.8708,15.3083,13.5896,-1.9527,-79082.8609,11.6127,15.4038,13.5082,-1.9381,-46515.4495,12.5839,15.0326,13.8082,-1.2518,-26288.4414,15.3087,15.3092,15.3089,-0.0386,-2.9076,15.3083,15.3087,15.3085,-0.0143,-3.3836,15.3083,15.3093,15.3088,-0.0129,2.5811,15.4084,15.4121,15.4103,-0.8022,-3.0949,15.4038,15.4084,15.4061,-0.8080,-3.1086,15.4038,15.7553,15.5796,-0.4016,0.0725,15.0336,15.0353,15.0344,-0.2323,-2.1442,15.0326,15.0336,15.0331,-0.2872,-2.1579,15.0326,14.7669,14.8997,0.7996,0.6256,12.3940,12.4205,12.4073,-3.5785,2.8266,12.0578,12.0820,12.0699,-2.5391,3.3025,11.5991,11.6088,11.6040,-0.4337,-2.6622,11.5991,11.6013,11.6002,-0.4482,3.0138,11.5941,11.5977,11.5959,-0.4194,3.0276,12.3718,11.9086,12.1402,1.4103,-0.1536,12.3718,12.3714,12.3716,0.0948,2.0631,12.3533,12.3523,12.3528,0.1840,2.0768,12.3940,13.2647,12.8294,-2.4125,-0.7067,0.1000,7.8141,197968.4000,-151886.7518
192.0000,15.2006,12.2092,64585.9000,7473.8000,57112.1000,-3.7129,13001.3535,1271.5210,14272.8745,178.6336,8745.3210,51584.5465,42839.2255,15.2676,9.8642,13133.9000,0.0000,13133.9000,-0.4763,3208.1011,0.0000,3208.1011,22.9113,0.0000,9925.7989,9925.7989,15.3059,11.5405,114257.1000,0.0000,114257.1000,-6.2787,23070.1965,0.0000,23070.1965,300.8319,0.0000,91186.9035,91186.9035,15.3308,9.9259,366.1000,0.0000,366.1000,-0.0133,89.3488,0.0000,89.3488,0.6377,0.0000,276.7512,276.7512,15.0388,12.3519,32060.0000,0.0000,32060.0000,-2.4665,6499.1245,0.0000,6499.1245,118.8251,0.0000,25560.8755,25560.8755,15.0122,9.6148,366.1000,0.0000,366.1000,-0.0133,89.7292,0.0000,89.7292,0.6412,0.0000,276.3708,276.3708,11.7481,15.2642,13.5062,-2.1700,-87886.1934,11.5693,15.3262,13.4477,-2.0867,-50081.5380,12.5076,15.0116,13.7596,-1.3908,-29207.5595,15.2676,15.2707,15.2691,-0.4259,-3.0819,15.2642,15.2676,15.2659,-0.4595,-3.5582,15.2642,15.2730,15.2686,-0.4308,2.9223,15.3308,15.3346,15.3327,-0.8819,-3.3564,15.3262,15.3308,15.3285,-0.8823,-3.3697,15.3262,15.7306,15.5284,-0.5636,0.0865,15.0122,15.0136,15.0129,-0.2053,-2.3800,15.0116,15.0122,15.0119,-0.2013,-2.3932,15.0116,14.8583,14.9349,0.4793,0.6310,12.2092,12.2249,12.2170,-2.2416,2.9913,11.9006,11.9178,11.9092,-1.8851,3.4676,11.5405,11.5528,11.5467,-0.6375,-3.0129,11.5405,11.5434,11.5420,-0.6491,3.2658,11.5368,11.5417,11.5393,-0.6289,3.2791,12.3519,12.0797,12.2158,0.9666,-0.1772,12.3519,12.3532,12.3525,-0.1756,2.2893,12.3374,12.3383,12.3379,-0.1261,2.3026,12.2092,13.0476,12.6284,-2.3715,-0.7216,0.1000,7.8141,217295.3000,-167175.2909
193.0000,15.1937,12.1385,65311.4000,7022.1000,58289.3000,-3.7293,13148.8238,1194.4722,14343.2961,179.4332,8216.5722,52162.5762,43946.0039,15.2459,9.8430,13151.4000,0.0000,13151.4000,-0.4769,3213.3033,0.0000,3213.3033,22.9557,0.0000,9938.0967,9938.0967,15.2665,11.5016,106355.4000,0.0000,106355.4000,-5.8445,21487.2589,0.0000,21487.2589,280.3239,0.0000,84868.1411,84868.1411,15.2793,9.8756,417.6000,0.0000,417.6000,-0.0151,101.9876,0.0000,101.9876,0.7282,0.0000,315.6124,315.6124,15.0704,12.3832,34952.0000,0.0000,34952.0000,-2.6890,7082.0425,0.0000,7082.0425,129.5903,0.0000,27869.9575,27869.9575,15.0087,9.6113,417.6000,0.0000,417.6000,-0.0151,102.3564,0.0000,102.3564,0.7317,0.0000,315.2436,315.2436,11.6930,15.2444,13.4687,-2.1594,-87457.5791,11.5867,15.2760,13.4313,-2.0190,-48456.3149,12.4639,15.0087,13.7363,-1.3927,-29245.9313,15.2459,15.2475,15.2467,-0.2164,-3.1444,15.2444,15.2459,15.2451,-0.1968,-3.6213,15.2444,15.2492,15.2468,-0.2095,2.7637,15.2793,15.2820,15.2806,-0.5746,-3.0808,15.2760,15.2793,15.2776,-0.5600,-3.0960,15.2760,15.5433,15.4097,-1.3785,0.3094,15.0087,15.0089,15.0088,0.0045,-2.3796,15.0087,15.0087,15.0087,0.0156,-2.3948,15.0087,14.9044,14.9565,0.3148,0.5849,12.1385,12.1445,12.1415,-0.8572,3.0502,11.8333,11.8408,11.8371,-0.8166,3.5271,11.5016,11.5107,11.5061,-0.4348,-2.8578,11.5016,11.5037,11.5027,-0.4200,2.9866,11.4955,11.4994,11.4975,-0.4508,3.0018,12.3832,12.2358,12.3095,1.1846,-0.4035,12.3832,12.3809,12.3821,0.4105,2.2855,12.3627,12.3608,12.3618,0.3427,2.3006,12.1385,12.8131,12.4758,-1.7874,-0.6791,0.1000,7.8141,213583.3000,-165159.8253
194.0000,15.1640,12.0214,68172.3000,6573.7000,61598.6000,-3.8569,13731.2343,1117.3859,14848.6203,185.5588,7691.0859,54441.0657,46749.9797,15.2012,9.7993,13152.7000,0.0000,13152.7000,-0.4769,3215.5349,0.0000,3215.5349,22.9654,0.0000,9937.1651,9937.1651,15.2202,11.4559,115625.4000,0.0000,115625.4000,-6.3539,23376.1387,0.0000,23376.1387,304.9715,0.0000,92249.2613,92249.2613,15.2297,9.8272,409.8000,0.0000,409.8000,-0.0149,100.1487,0.0000,100.1487,0.7152,0.0000,309.6513,309.6513,15.0345,12.3476,36930.3000,0.0000,36930.3000,-2.8412,7486.9004,0.0000,7486.9004,136.8478,0.0000,29443.3996,29443.3996,14.9892,9.5923,409.8000,0.0000,409.8000,-0.0149,100.4708,0.0000,100.4708,0.7181,0.0000,309.3292,309.3292,11.6167,15.1978,13.4072,-2.3120,-93637.5830,11.5466,15.2267,13.3867,-2.1384,-51321.6428,12.4025,14.9887,13.6956,-1.5027,-31557.1231,15.2012,15.2044,15.2028,-0.4759,-3.2621,15.1978,15.2012,15.1995,-0.4968,-3.7391,15.1978,15.2071,15.2024,-0.4812,3.0403,15.2297,15.2321,15.2309,-0.5456,-3.3136,15.2267,15.2297,15.2282,-0.5418,-3.3285,15.2267,15.4267,15.3267,-0.9466,0.2871,14.9892,14.9904,14.9898,-0.1753,-2.5540,14.9887,14.9892,14.9890,-0.1843,-2.5689,14.9887,14.9422,14.9654,0.1612,0.5948,12.0214,12.0303,12.0258,-1.3417,3.1614,11.7379,11.7474,11.7427,-1.0854,3.6383,11.4559,11.4652,11.4606,-0.4956,-3.1410,11.4559,11.4582,11.4571,-0.4961,3.2129,11.4507,11.4546,11.4527,-0.4865,3.2278,12.3476,12.3121,12.3299,0.3002,-0.3879,12.3476,12.3498,12.3487,-0.3483,2.4533,12.3332,12.3349,12.3341,-0.2803,2.4682,12.0214,12.6423,12.3318,-1.6832,-0.6955,0.1000,7.8141,228126.6000,-176516.3490
195.0000,15.1429,11.9144,71676.5000,6145.2000,65531.3000,-4.0189,14441.8389,1044.0141,15485.8529,193.4142,7189.2141,57234.6611,50045.4471,15.1740,9.7728,13152.9000,0.0000,13152.9000,-0.4770,3216.7471,0.0000,3216.7471,22.9809,0.0000,9936.1529,9936.1529,15.1854,11.4217,112341.9000,0.0000,112341.9000,-6.1735,22724.0104,0.0000,22724.0104,296.5560,0.0000,89617.8896,89617.8896,15.1903,9.7886,417.7000,0.0000,417.7000,-0.0151,102.1330,0.0000,102.1330,0.7295,0.0000,315.5670,315.5670,15.0276,12.3408,38661.4000,0.0000,38661.4000,-2.9744,7838.6572,0.0000,7838.6572,143.3546,0.0000,30822.7428,30822.7428,14.9817,9.5849,417.7000,0.0000,417.7000,-0.0151,102.4180,0.0000,102.4180,0.7321,0.0000,315.2820,315.2820,11.5570,15.1722,13.3646,-2.3539,-95334.1618,11.5459,15.1879,13.3669,-2.1343,-51222.0207,12.3596,14.9815,13.6706,-1.5365,-32265.5555,15.1740,15.1760,15.1750,-0.2814,-3.4125,15.1722,15.1740,15.1731,-0.2639,-3.8895,15.1722,15.1780,15.1751,-0.2758,2.9475,15.1903,15.1922,15.1913,-0.4247,-3.2259,15.1879,15.1903,15.1891,-0.4185,-3.2411,15.1879,15.3157,15.2518,-0.8506,0.4053,14.9817,14.9821,14.9819,-0.0415,-2.5690,14.9815,14.9817,14.9816,-0.0347,-2.5842,14.9815,14.9572,14.9694,0.1016,0.6064,11.9144,11.9224,11.9184,-1.2424,3.3098,11.6517,11.6601,11.6559,-0.9933,3.7868,11.4217,11.4290,11.4254,-0.3709,-3.0502,11.4217,11.4235,11.4226,-0.3622,3.1232,11.4156,11.4187,11.4171,-0.3745,3.1384,12.3408,12.3312,12.3360,0.1278,-0.5080,12.3408,12.3412,12.3410,-0.0391,2.4663,12.3244,12.3249,12.3246,-0.0597,2.4815,11.9144,12.4811,12.1978,-1.5638,-0.7091,0.1000,7.8141,230522.9000,-178821.7380
196.0000,15.1000,11.7891,76218.8000,5763.4000,70455.4000,-4.2372,15367.4738,978.1237,16345.5975,203.9539,6741.5237,60851.3262,54109.8025,15.1189,9.7189,13148.5000,0.0000,13148.5000,-0.4768,3218.0389,0.0000,3218.0389,22.9825,0.0000,9930.4611,9930.4611,15.1366,11.3736,124211.4000,0.0000,124211.4000,-6.8257,25143.1509,0.0000,25143.1509,328.0919,0.0000,99068.2491,99068.2491,15.1446,9.7440,410.3000,0.0000,410.3000,-0.0149,100.3847,0.0000,100.3847,0.7170,0.0000,309.9153,309.9153,14.9862,12.2999,40604.7000,0.0000,40604.7000,-3.1239,8237.7516,0.0000,8237.7516,150.5789,0.0000,32366.9484,32366.9484,14.9510,9.5550,410.3000,0.0000,410.3000,-0.0149,100.6449,0.0000,100.6449,0.7192,0.0000,309.6551,309.6551,11.4768,15.1150,13.2959,-2.5454,-103090.3897,11.4851,15.1420,13.3135,-2.3027,-55265.5230,12.2989,14.9501,13.6245,-1.6695,-35058.4537,15.1189,15.1225,15.1207,-0.6013,-3.5957,15.1150,15.1189,15.1169,-0.6242,-4.0725,15.1150,15.1258,15.1204,-0.6064,3.2742,15.1446,15.1466,15.1456,-0.4970,-3.5515,15.1420,15.1446,15.1433,-0.4986,-3.5664,15.1420,15.2503,15.1962,-0.6170,0.3518,14.9510,14.9527,14.9518,-0.3087,-2.7721,14.9501,14.9510,14.9506,-0.3207,-2.7869,14.9501,14.9737,14.9619,-0.0359,0.6415,11.7891,11.7979,11.7935,-1.4537,3.4860,11.5478,11.5574,11.5526,-1.1927,3.9628,11.3736,11.3826,11.3781,-0.5168,-3.3839,11.3736,11.3758,11.3747,-0.5239,3.4418,11.3688,11.3726,11.3707,-0.5066,3.4567,12.2999,12.3277,12.3138,-0.2144,-0.4615,12.2999,12.3023,12.3011,-0.4278,2.6623,12.2870,12.2892,12.2881,-0.3871,2.6772,11.7891,12.3336,12.0613,-1.5925,-0.7512,0.1000,7.8141,249240.6000,-193414.3664
197.0000,15.0239,12.2200,66968.1000,9386.8000,57581.3000,-3.9272,13518.5765,1590.1116,15108.6881,189.3625,10976.9116,53449.5235,42472.6119,15.0282,9.6303,13142.7000,0.0000,13142.7000,-0.4766,3220.5210,0.0000,3220.5210,22.9911,0.0000,9922.1790,9922.1790,15.0879,11.3256,121404.6000,0.0000,121404.6000,-6.6715,24592.8099,0.0000,24592.8099,320.9578,0.0000,96811.7901,96811.7901,15.1351,9.7348,417.1000,0.0000,417.1000,-0.0151,102.0613,0.0000,102.0613,0.7294,0.0000,315.0387,315.0387,14.9948,12.3084,41666.3000,0.0000,41666.3000,-3.2055,8452.0374,0.0000,8452.0374,154.6301,0.0000,33214.2626,33214.2626,14.9659,9.5695,417.1000,0.0000,417.1000,-0.0151,102.2925,0.0000,102.2925,0.7315,0.0000,314.8075,314.8075,11.5957,15.0213,13.3085,-2.3344,-94545.1240,11.4642,15.1347,13.2995,-2.2512,-54028.4456,12.2338,14.9664,13.6001,-1.6760,-35195.1233,15.0282,15.0346,15.0314,-1.0236,-3.3812,15.0213,15.0282,15.0248,-1.0583,-3.8578,15.0213,15.0392,15.0303,-1.0334,3.2977,15.1351,15.1356,15.1354,-0.0696,-3.3737,15.1347,15.1351,15.1349,-0.0466,-3.3888,15.1347,15.1888,15.1618,-0.3610,0.4274,14.9659,14.9650,14.9654,0.2179,-2.7781,14.9664,14.9659,14.9662,0.2421,-2.7932,14.9664,14.9577,14.9620,0.0556,0.5460,12.2200,12.1885,12.2042,5.0107,3.2691,11.8630,11.8333,11.8481,3.6211,3.7456,11.3256,11.3346,11.3301,-0.5249,-3.4099,11.3256,11.3280,11.3268,-0.5245,3.2616,11.3206,11.3247,11.3227,-0.5256,3.2767,12.3084,12.3111,12.3098,0.0055,-0.5396,12.3084,12.3079,12.3081,0.1391,2.6660,12.2924,12.2920,12.2922,0.1040,2.6811,12.2200,11.9963,12.1081,0.6189,-0.6582,0.1000,7.8141,234629.1000,-183768.6928
198.0000,14.9512,12.6739,57341.4000,12342.1000,44999.3000,-3.5661,11588.6283,2087.0402,13675.6685,172.3204,14429.1402,45752.7717,31323.6315,14.9426,9.5467,13143.1000,0.0000,13143.1000,-0.4766,3224.3129,0.0000,3224.3129,23.0228,0.0000,9918.7871,9918.7871,15.0454,11.2837,130273.0000,0.0000,130273.0000,-7.1588,26406.0190,0.0000,26406.0190,344.7031,0.0000,103866.9810,103866.9810,15.1431,9.7425,535.6000,0.0000,535.6000,-0.0194,131.0435,0.0000,131.0435,0.9367,0.0000,404.5565,404.5565,14.9740,12.2878,41518.0000,0.0000,41518.0000,-3.1941,8424.5767,0.0000,8424.5767,154.0560,0.0000,33093.4233,33093.4233,14.9533,9.5572,535.6000,0.0000,535.6000,-0.0194,131.3765,0.0000,131.3765,0.9391,0.0000,404.2235,404.2235,11.7143,14.9358,13.3250,-2.2142,-89676.7677,11.3939,15.1437,13.2688,-2.3196,-55670.4184,12.1990,14.9530,13.5760,-1.7036,-35775.8883,14.9426,14.9493,14.9460,-0.9773,-3.1015,14.9358,14.9426,14.9392,-0.9789,-3.5781,14.9358,14.9513,14.9435,-0.9927,3.6392,15.1431,15.1427,15.1429,0.1445,-3.5196,15.1437,15.1431,15.1434,0.1557,-3.5391,15.1437,15.1612,15.1524,-0.0590,0.3101,14.9533,14.9539,14.9536,-0.0890,-2.8840,14.9530,14.9533,14.9531,-0.1031,-2.9034,14.9530,14.9639,14.9584,0.0103,0.4646,12.6739,12.6361,12.6550,5.4936,2.9854,12.2108,12.1734,12.1921,4.2048,3.4620,11.2837,11.2909,11.2873,-0.4627,-3.7552,11.2837,11.2856,11.2847,-0.4545,3.4036,11.2769,11.2805,11.2787,-0.4768,3.4230,12.2878,12.3049,12.2964,-0.1076,-0.4262,12.2878,12.2889,12.2883,-0.1848,2.7679,12.2699,12.2711,12.2705,-0.2088,2.7874,12.6739,11.8531,12.2635,1.9286,-0.5807,0.1000,7.8141,231004.6000,-181123.0744
199.0000,11.2104,12.7717,39661.3000,50156.3000,-10495.0000,4.4335,8531.0178,7780.4014,16311.4192,215.7947,57936.7014,31130.2822,-26806.4192,12.9518,7.6028,13143.2000,0.0000,13143.2000,-0.4766,3313.5505,0.0000,3313.5505,23.0523,0.0000,9829.6495,9829.6495,14.6240,10.8683,82876.5000,0.0000,82876.5000,-4.5543,16905.6674,0.0000,16905.6674,219.4586,0.0000,65970.8326,65970.8326,15.1617,9.7607,504.5000,0.0000,504.5000,-0.0183,123.4037,0.0000,123.4037,0.8822,0.0000,381.0963,381.0963,15.0221,12.3354,40427.5000,0.0000,40427.5000,-3.1102,8197.4051,0.0000,8197.4051,150.0656,0.0000,32230.0949,32230.0949,14.9832,9.5864,504.5000,0.0000,504.5000,-0.0183,123.6984,0.0000,123.6984,0.8847,0.0000,380.8016,380.8016,10.9268,16.2703,13.5986,-0.9527,-38583.3765,12.1382,15.1837,13.6609,-0.4887,-11728.4722,12.3072,15.3577,13.8325,-0.4895,-10279.2283,12.7717,12.9518,12.8617,-25.0982,2.8842,12.9518,13.1782,13.0650,-22.5634,2.4076,14.5308,14.5901,14.5604,-4.5694,4.2797,15.1617,15.1522,15.1569,0.2236,-0.2745,15.1837,15.1617,15.1727,0.4078,-0.2928,15.1837,15.1617,15.1727,0.2987,0.7056,14.9832,14.9811,14.9822,0.3987,-2.4046,14.9843,14.9832,14.9838,0.4236,-2.4229,12.7717,14.7738,13.7727,-14.2551,-1.5493,10.5470,10.7145,10.6308,-24.3741,-3.0112,10.9268,11.1006,11.0137,-14.1667,-2.5346,10.8683,10.9268,10.8976,-4.6496,-4.4067,10.8683,11.1672,11.0177,-3.1674,0.1476,11.0121,11.2597,11.1359,-1.6693,0.1659,12.3354,12.3132,12.3243,0.3910,-0.8326,12.3354,12.3320,12.3337,0.6009,2.2776,12.3101,12.3072,12.3086,0.5147,2.2959,12.3072,12.2603,12.2838,0.2986,1.4223,8.7488,683.6445,126961.2000,-60591.0770
200.0000,11.4364,15.7223,19179.4000,84245.6000,-65066.2000,4.9791,4109.2835,13132.8677,17242.1511,242.4371,97378.4677,15070.1165,-82308.3511,15.5168,10.1047,22330.3000,0.0000,22330.3000,-0.8097,5436.4254,0.0000,5436.4254,40.3806,0.0000,16893.8746,16893.8746,15.3701,11.6036,65558.3000,0.0000,65558.3000,-3.6026,13224.6530,0.0000,13224.6530,174.9181,0.0000,52333.6470,52333.6470,15.2544,9.8513,1006.2000,0.0000,1006.2000,-0.0365,245.8185,0.0000,245.8185,1.7591,0.0000,760.3815,760.3815,14.7388,12.0550,39910.0000,0.0000,39910.0000,-3.0704,8126.9614,0.0000,8126.9614,148.0171,0.0000,31783.0386,31783.0386,14.4936,9.1083,1006.2000,0.0000,1006.2000,-0.0365,248.3428,0.0000,248.3428,1.7637,0.0000,757.8572,757.8572,11.4648,16.0641,13.7645,-0.5643,-22854.1629,12.1823,15.4425,13.8124,-0.3600,-8640.2411,12.0464,15.8081,13.9273,-0.4154,-8722.9227,15.7223,15.5168,15.6195,33.3347,3.3498,15.5168,15.2509,15.3838,28.0371,2.5400,15.5245,15.3701,15.4473,10.7569,3.8284,15.3701,15.2544,15.3123,1.9286,0.2258,15.2544,15.1953,15.2249,0.6834,0.1893,15.3891,15.2638,15.3264,1.9090,0.8764,14.4936,14.5292,14.5114,-5.6278,-2.1940,14.4750,14.4936,14.4843,-5.9737,-2.2305,15.7223,13.9831,14.8527,13.0871,-1.6293,11.1022,11.0694,11.0858,5.5449,-3.4733,11.4648,11.4054,11.4351,5.1393,-2.6636,11.5694,11.4648,11.5171,7.5310,-3.9519,11.3428,11.2171,11.2799,3.2183,-0.3493,12.1823,11.5167,11.8495,8.6655,-0.3128,12.0550,12.1823,12.1186,-2.4280,-0.9999,12.0550,12.0764,12.0657,-3.1798,2.0705,12.0250,12.0464,12.0357,-3.2397,2.1070,12.0464,12.2830,12.1647,-1.3827,1.5057,9.8987,773.4982,64744.8000,-40217.3267
201.0000,12.1990,17.1341,13993.5000,96135.1000,-82141.6000,5.2712,2959.1776,15241.6741,18200.8518,255.4700,111376.7741,11034.3224,-100342.4518,17.0677,11.6228,27236.7000,0.0000,27236.7000,-0.9877,6498.8915,0.0000,6498.8915,47.3675,0.0000,20737.8085,20737.8085,16.7129,13.6815,33971.9000,3028.3000,30943.6000,-2.0277,6722.0896,518.0812,7240.1708,97.3333,3546.3812,27249.8104,23703.4292,16.5794,11.1454,1692.9000,0.0000,1692.9000,-0.0614,406.4698,0.0000,406.4698,2.9555,0.0000,1286.4302,1286.4302,15.5674,12.8750,38768.6000,0.0000,38768.6000,-2.9826,7797.9177,0.0000,7797.9177,144.5164,0.0000,30970.6823,30970.6823,15.4503,10.0423,1692.9000,0.0000,1692.9000,-0.0614,412.5077,0.0000,412.5077,2.9893,0.0000,1280.3923,1280.3923,16.9640,11.1670,14.0655,0.4930,19966.6355,16.4141,11.6760,14.0451,0.3627,8703.6398,15.4932,12.7293,14.1113,0.2116,4442.5819,17.1341,17.0677,17.1009,17.9306,5.5717,17.0677,16.9640,17.0158,19.7486,4.5840,16.9640,16.7129,16.8384,16.8415,3.6910,16.7129,16.5794,16.6461,16.1506,1.6633,16.5794,16.4141,16.4967,15.4022,1.6019,16.4141,15.8935,16.1538,10.0379,1.1256,15.4503,15.3697,15.4100,10.8985,-1.8570,15.4932,15.4503,15.4718,11.9705,-1.9183,17.1341,15.4932,16.3137,17.6843,-2.3351,12.2258,12.1769,12.2013,13.5161,-5.6954,12.4284,12.3523,12.3903,11.5811,-4.7077,12.9545,12.7236,12.8391,16.0066,-3.8147,12.2126,12.1295,12.1711,10.8081,-1.7870,12.3248,12.2506,12.2877,5.3422,-1.7256,12.8750,12.5721,12.7236,7.3540,-1.2493,12.8750,12.8007,12.8379,9.3720,1.7333,12.7064,12.6468,12.6766,7.7879,1.7947,12.6624,12.2559,12.4591,3.6069,2.2114,10.4250,814.6233,18193.1000,33112.8572
202.0000,12.4462,17.7422,11085.4000,105786.0000,-94700.6000,5.5760,2334.3883,16865.5177,19199.9060,270.2109,122651.5177,8751.0117,-113900.5060,17.7158,12.2579,30965.1000,0.0000,30965.1000,-1.1229,7328.4666,0.0000,7328.4666,52.6661,0.0000,23636.6334,23636.6334,17.5222,14.3524,21030.3000,1528.8000,19501.5000,-1.2369,4115.3706,265.2754,4380.6459,58.0831,1794.0754,16914.9294,15120.8541,17.4549,12.0023,1829.6000,0.0000,1829.6000,-0.0663,434.4264,0.0000,434.4264,3.1334,0.0000,1395.1736,1395.1736,16.6639,13.9608,37038.5000,0.0000,37038.5000,-2.8495,7333.9064,0.0000,7333.9064,136.0388,0.0000,29704.5936,29704.5936,16.6745,11.2385,1829.6000,0.0000,1829.6000,-0.0663,438.7552,0.0000,438.7552,3.1850,0.0000,1390.8448,1390.8448,17.6748,10.9001,14.2875,0.9749,39483.1151,17.3608,11.1258,14.2433,0.8075,19380.1170,16.7347,11.8256,14.2802,0.6358,13351.4921,17.7422,17.7158,17.7290,7.6339,5.9550,17.7158,17.6748,17.6953,8.2537,4.8322,17.6748,17.5222,17.5985,9.2261,3.3211,17.5222,17.4549,17.4885,10.2196,2.0842,17.4549,17.3608,17.4078,11.0489,2.0179,17.3608,16.8150,17.0879,11.3267,1.2120,16.6745,16.5521,16.6133,14.5744,-1.6375,16.7347,16.6745,16.7046,14.9311,-1.7038,17.7422,16.7347,17.2385,11.2142,-2.4090,12.4028,12.3947,12.3987,2.4363,-6.0726,12.4394,12.4357,12.4376,0.6237,-4.9497,13.1754,13.1158,13.1456,3.7531,-3.4387,12.5413,12.5142,12.5278,4.3580,-2.2018,12.5978,12.5580,12.5779,3.5561,-2.1354,13.9608,13.4900,13.7254,12.1442,-1.3296,13.9608,13.8442,13.9025,12.9015,1.5199,13.7352,13.6295,13.6824,12.1910,1.5863,13.0744,12.5828,12.8286,4.5123,2.2914,10.9493,855.5975,-3536.3000,72214.7242
203.0000,12.5034,18.1311,8178.5000,117270.1000,-109091.6000,5.9675,1720.5821,18720.6645,20441.2466,288.9760,135990.7645,6457.9179,-129532.8466,18.1159,12.6497,36554.8000,0.0000,36554.8000,-1.3256,8608.5444,0.0000,8608.5444,61.6149,0.0000,27946.2556,27946.2556,17.9954,14.9283,12592.6000,1085.5000,11507.1000,-0.7497,2448.7330,189.9684,2638.7014,34.7860,1275.4684,10143.8670,8868.3986,17.9600,12.4971,1873.5000,0.0000,1873.5000,-0.0679,442.0544,0.0000,442.0544,3.1693,0.0000,1431.4456,1431.4456,17.4333,14.7234,32740.0000,0.0000,32740.0000,-2.5188,6414.5068,0.0000,6414.5068,117.9526,0.0000,26325.4932,26325.4932,17.4650,12.0124,1873.5000,0.0000,1873.5000,-0.0679,444.7933,0.0000,444.7933,3.2042,0.0000,1428.7067,1428.7067,18.0928,10.9008,14.4968,1.4457,58549.5163,17.9109,10.9671,14.4390,1.2562,30149.0402,17.5093,11.4135,14.4614,1.1028,23158.7339,18.1311,18.1159,18.1235,4.8143,6.4934,18.1159,18.0928,18.1043,4.9897,5.1678,18.0928,17.9954,18.0441,5.4311,3.0571,17.9954,17.9600,17.9777,5.9575,2.3075,17.9600,17.9109,17.9355,6.4214,2.2395,17.9109,17.5136,17.7123,7.5883,1.1138,17.4650,17.3696,17.4173,9.7570,-1.4050,17.5093,17.4650,17.4872,9.4977,-1.4729,18.1311,17.5093,17.8202,7.0741,-2.4579,12.3623,12.3636,12.3629,-0.3785,-6.6016,12.2793,12.2901,12.2847,-1.7909,-5.2761,13.2114,13.1986,13.2050,0.7702,-3.1654,12.6895,12.6786,12.6840,1.9397,-2.4157,12.7107,12.6950,12.7029,1.5618,-2.3478,14.7234,14.3169,14.5201,9.6440,-1.2221,14.7234,14.6242,14.6738,9.3616,1.2967,14.4942,14.4007,14.4475,9.2869,1.3647,13.1484,12.8961,13.0223,2.3908,2.3496,11.6741,912.2345,-24542.7000,111857.2904
204.0000,12.8349,18.6357,6739.2000,127292.7000,-120553.5000,6.3663,1409.8887,20474.8585,21884.7472,308.1268,147767.5585,5329.3113,-142438.2472,18.6177,13.1412,38414.4000,0.0000,38414.4000,-1.3930,8991.0736,0.0000,8991.0736,64.3950,0.0000,29423.3264,29423.3264,18.4884,18.6434,9934.9000,7286.7000,2648.2000,-0.9331,1919.5689,1286.8440,3206.4129,44.2253,8573.5440,8015.3311,-558.2129,18.4522,12.9790,2214.5000,0.0000,2214.5000,-0.0803,519.3604,0.0000,519.3604,3.7201,0.0000,1695.1396,1695.1396,17.9886,15.2739,29025.4000,0.0000,29025.4000,-2.2330,5644.7311,0.0000,5644.7311,103.1835,0.0000,23380.6689,23380.6689,18.0453,12.5806,2214.5000,0.0000,2214.5000,-0.0803,521.9625,0.0000,521.9625,3.7456,0.0000,1692.5375,1692.5375,18.5917,10.7663,14.6790,1.7997,72887.2153,18.4052,10.8089,14.6071,1.5723,37734.7949,18.0793,11.1603,14.6198,1.4321,30074.2137,18.6357,18.6177,18.6267,6.1261,7.0116,18.6177,18.5917,18.6047,6.0922,5.6186,18.5917,18.4884,18.5400,6.0386,3.2037,18.4884,18.4522,18.4703,5.9975,2.2706,18.4522,18.4052,18.4287,6.0056,2.1903,18.4052,18.0142,18.2097,6.0567,0.9024,18.0453,17.9713,18.0083,7.1855,-1.3307,18.0793,18.0453,18.0623,6.9949,-1.4110,18.6357,18.0793,18.3575,6.5378,-2.5379,12.7710,12.7569,12.7640,4.8934,-7.1158,12.7078,12.6809,12.6944,4.9976,-5.7228,14.3313,14.1252,14.2283,12.4025,-3.3080,12.6338,12.6371,12.6354,-0.5330,-2.3748,12.6109,12.6217,12.6163,-0.9911,-2.2945,15.2739,14.9165,15.0952,6.9934,-1.0066,15.2739,15.1974,15.2357,6.8343,1.2264,15.0366,14.9659,15.0013,6.7371,1.3067,13.2037,13.0630,13.1334,1.3943,2.4336,12.4454,972.5001,-46036.5000,140696.2239
205.0000,12.5285,18.4357,5750.5000,136905.0000,-131154.5000,6.7691,1209.2689,21867.5894,23076.8583,328.0152,158772.5894,4541.2311,-154231.3583,18.4452,12.9723,33295.7000,0.0000,33295.7000,-1.2074,7809.4159,0.0000,7809.4159,55.4363,0.0000,25486.2841,25486.2841,13.4395,15.2587,10490.3000,15723.1000,-5232.8000,1.4119,2179.4417,2555.8189,4735.2606,67.7864,18278.9189,8310.8583,-9968.0606,16.9040,11.4626,2642.2000,0.0000,2642.2000,-0.0958,631.7654,0.0000,631.7654,4.4090,0.0000,2010.4346,2010.4346,17.7659,15.0531,26041.8000,0.0000,26041.8000,-2.0035,5079.4577,0.0000,5079.4577,91.6982,0.0000,20962.3423,20962.3423,18.3381,12.8673,2642.2000,0.0000,2642.2000,-0.0958,620.5331,0.0000,620.5331,4.4335,0.0000,2021.6669,2021.6669,18.4572,11.0461,14.7516,1.6863,68296.3475,17.0206,12.1209,14.5708,1.0034,24081.6027,18.3701,11.0615,14.7158,1.4967,31431.0484,18.4357,18.4452,18.4404,-2.1941,4.8917,18.4452,18.4572,18.4512,-1.7995,3.6843,18.4572,18.4903,18.4737,-0.7463,1.2950,16.8048,16.9040,16.8544,-19.4466,2.7069,16.9040,17.0206,16.9623,-17.6425,2.6111,17.0206,17.5172,17.2689,-11.2997,1.3368,18.3381,18.2645,18.3013,3.5896,-0.6666,18.3701,18.3381,18.3541,3.5741,-0.7625,18.4357,18.3701,18.4029,0.6014,-1.8774,12.3070,12.3293,12.3181,-5.3268,-4.9669,12.0305,12.0933,12.0619,-7.5789,-3.7596,13.4395,13.7470,13.5933,-7.6095,-1.3703,13.4892,13.4395,13.4643,10.0568,-2.7822,13.6699,13.5614,13.6157,12.1138,-2.6864,15.0531,15.0678,15.0604,-0.3657,-1.4121,15.0531,15.0977,15.0754,-1.8799,0.5914,14.7868,14.8327,14.8097,-2.2577,0.6872,12.4995,13.0775,12.7885,-4.1078,1.8022,16.0766,1256.2491,-71765.4000,123808.9986
206.0000,12.3762,18.4005,4465.9000,146105.8000,-141639.9000,7.1371,941.5559,23256.8612,24198.4171,345.1124,169362.6612,3524.3441,-165838.3171,18.4023,12.9303,38414.9000,0.0000,38414.9000,-1.3930,9014.8321,0.0000,9014.8321,64.1086,0.0000,29400.0679,29400.0679,13.3047,17.2358,4678.8000,21319.1000,-16640.3000,1.3899,974.1308,3458.9518,4433.0826,67.8842,24778.0518,3704.6692,-21073.3826,17.7519,12.2932,2521.8000,0.0000,2521.8000,-0.0914,596.5622,0.0000,596.5622,4.2990,0.0000,1925.2378,1925.2378,17.7890,15.0761,23488.6000,0.0000,23488.6000,-1.8071,4580.0448,0.0000,4580.0448,83.0241,0.0000,18908.5552,18908.5552,18.3956,12.9237,2521.8000,0.0000,2521.8000,-0.0914,591.8398,0.0000,591.8398,4.2146,0.0000,1929.9602,1929.9602,18.4057,11.2458,14.8258,1.7538,71028.5939,17.6906,11.6445,14.6675,1.3329,31989.0954,18.4011,11.1952,14.7981,1.5886,33359.8010,18.4005,18.4023,18.4014,-0.4177,5.2449,18.4023,18.4057,18.4040,-0.5154,3.8519,18.4057,18.4331,18.4194,-0.6022,1.2799,17.8098,17.7519,17.7809,11.2341,2.6698,17.7519,17.6906,17.7213,9.2129,2.5783,17.6906,17.4988,17.5947,3.9851,1.2066,18.3956,18.3722,18.3839,1.0504,-0.6005,18.4011,18.3956,18.3983,0.5879,-0.6919,18.4005,18.4011,18.4008,0.0282,-1.8922,12.2438,12.2471,12.2454,-0.8234,-5.3164,11.9940,12.0000,11.9970,-0.7294,-3.9234,13.3047,13.4181,13.3614,-2.7446,-1.3513,13.2948,13.3047,13.2998,-1.9323,-2.7412,13.2963,13.3294,13.3129,-3.6007,-2.6498,15.0761,15.0693,15.0727,0.2014,-1.2780,15.0761,15.0755,15.0758,0.0577,0.5290,14.7583,14.7701,14.7642,-0.4959,0.6205,12.4134,12.7529,12.5832,-2.4242,1.8208,16.7874,1311.7933,-91333.1000,136377.4904
207.0000,12.3344,18.4485,3395.8000,153586.0000,-150190.2000,7.4350,716.4514,24424.5258,25140.9773,359.0558,178010.5258,2679.3486,-175331.1773,18.4463,12.9734,36553.1000,0.0000,36553.1000,-1.3255,8573.3094,0.0000,8573.3094,61.0370,0.0000,27979.7906,27979.7906,13.1936,17.1894,3609.6000,17236.3000,-13626.7000,1.1142,752.8488,2792.2417,3545.0904,54.4125,20028.5417,2856.7512,-17171.7904,17.8876,12.4262,1674.6000,0.0000,1674.6000,-0.0607,395.4790,0.0000,395.4790,2.8212,0.0000,1279.1210,1279.1210,17.9799,15.2653,21975.7000,0.0000,21975.7000,-1.6907,4274.2281,0.0000,4274.2281,77.6457,0.0000,17701.4719,17701.4719,18.4074,12.9353,1674.6000,0.0000,1674.6000,-0.0607,392.9542,0.0000,392.9542,2.7965,0.0000,1281.6458,1281.6458,18.4433,11.3430,14.8932,1.8296,74100.1692,17.8742,11.6227,14.7485,1.4498,34795.8695,18.4088,11.3211,14.8649,1.6437,34518.5812,18.4485,18.4463,18.4474,0.6087,5.4894,18.4463,18.4433,18.4448,0.5462,4.1639,18.4433,18.4338,18.4386,0.2850,1.4581,17.8948,17.8876,17.8912,1.3852,2.5723,17.8876,17.8742,17.8809,1.9800,2.5116,17.8742,17.7344,17.8043,2.5835,1.0685,18.4074,18.4014,18.4044,0.3010,-0.6222,18.4088,18.4074,18.4081,0.1710,-0.6829,18.4485,18.4088,18.4286,0.3893,-1.9456,12.2543,12.2538,12.2541,0.1577,-5.5590,12.0323,12.0292,12.0307,0.4603,-4.2335,13.1936,13.2530,13.2233,-1.6127,-1.5278,13.1868,13.1936,13.1902,-1.2687,-2.6419,13.1920,13.2047,13.1983,-1.3284,-2.5812,15.2653,15.1817,15.2235,1.8737,-1.1381,15.2653,15.2153,15.2403,2.0389,0.5525,14.9895,14.9353,14.9624,2.4453,0.6133,12.5026,12.5732,12.5379,-0.4930,1.8760,16.8323,1315.2971,-101938.9000,143414.6200
208.0000,12.3548,18.5106,2892.6000,158042.4000,-155149.8000,7.6194,610.0740,25144.8023,25754.8763,367.7985,183187.2023,2282.5260,-180904.6763,18.5077,13.0336,34692.0000,0.0000,34692.0000,-1.2580,8130.7030,0.0000,8130.7030,57.8948,0.0000,26561.2970,26561.2970,13.2071,16.6545,3707.4000,12388.3000,-8680.9000,0.8620,773.0811,2007.2489,2780.3300,42.1569,14395.5489,2934.3189,-11461.2300,17.8550,12.3943,1615.8000,0.0000,1615.8000,-0.0586,381.7471,0.0000,381.7471,2.7171,0.0000,1234.0529,1234.0529,18.0703,15.3549,21561.9000,0.0000,21561.9000,-1.6588,4188.7608,0.0000,4188.7608,75.9349,0.0000,17373.1392,17373.1392,18.4402,12.9674,1615.8000,0.0000,1615.8000,-0.0586,379.0046,0.0000,379.0046,2.6979,0.0000,1236.7954,1236.7954,18.5036,11.3771,14.9403,1.8485,74865.8526,17.8570,11.7186,14.7878,1.4330,34392.1599,18.4443,11.3731,14.9087,1.6508,34666.0110,18.5106,18.5077,18.5091,0.7988,5.6249,18.5077,18.5036,18.5057,0.7877,4.3669,18.5036,18.4811,18.4923,0.7024,1.6432,17.8526,17.8550,17.8538,-0.3977,2.5052,17.8550,17.8570,17.8560,-0.2472,2.4466,17.8570,17.8285,17.8427,0.5169,0.9940,18.4402,18.4318,18.4360,0.4347,-0.6649,18.4443,18.4402,18.4422,0.4656,-0.7235,18.5106,18.4443,18.4774,0.6424,-1.9945,12.2915,12.2898,12.2906,0.4948,-5.6956,12.0857,12.0811,12.0834,0.6891,-4.4376,13.2071,13.2118,13.2094,-0.1137,-1.7139,13.2083,13.2071,13.2077,0.2646,-2.5759,13.2310,13.2273,13.2291,0.4252,-2.5173,15.3549,15.2946,15.3248,1.2757,-1.0646,15.3549,15.3264,15.3407,1.2649,0.5942,15.1146,15.0799,15.0973,1.6808,0.6528,12.6309,12.5474,12.5891,0.6718,1.9238,16.6926,1304.3847,-104345.2000,143924.0234
209.0000,12.3925,18.5208,3306.3000,158286.6000,-154980.3000,7.6525,696.8821,25205.0652,25901.9473,369.4899,183491.6652,2609.4179,-180882.2473,18.5202,13.0458,29563.3000,0.0000,29563.3000,-1.0720,6927.6427,0.0000,6927.6427,49.2950,0.0000,22635.6573,22635.6573,13.3171,16.1440,5009.2000,11953.3000,-6944.1000,0.9104,1042.7160,1939.7157,2982.4316,44.5964,13893.0157,3966.4840,-9926.5316,17.6985,12.2412,2087.5000,0.0000,2087.5000,-0.0757,494.1524,0.0000,494.1524,3.5118,0.0000,1593.3476,1593.3476,18.0468,15.3316,22259.7000,0.0000,22259.7000,-1.7125,4325.6558,0.0000,4325.6558,78.2713,0.0000,17934.0442,17934.0442,18.4809,13.0073,2087.5000,0.0000,2087.5000,-0.0757,489.4036,0.0000,489.4036,3.4840,0.0000,1598.0964,1598.0964,18.5192,11.4479,14.9836,1.8947,76734.9989,17.7108,11.9119,14.8113,1.3984,33560.5507,18.4857,11.4235,14.9546,1.7030,35763.4314,18.5208,18.5202,18.5205,0.1909,5.5971,18.5202,18.5192,18.5197,0.2234,4.5251,18.5192,18.5099,18.5146,0.3218,1.7116,17.6885,17.6985,17.6935,-1.8811,2.6220,17.6985,17.7108,17.7046,-1.7729,2.5463,17.7108,17.7766,17.7437,-1.1419,1.0458,18.4809,18.4706,18.4758,0.5335,-0.6667,18.4857,18.4809,18.4833,0.5498,-0.7424,18.5208,18.4857,18.5033,0.3657,-2.0554,12.3224,12.3210,12.3217,0.4286,-5.6695,12.1599,12.1538,12.1568,0.9396,-4.5974,13.3171,13.2827,13.2999,1.1453,-1.7840,13.3242,13.3171,13.3206,1.4164,-2.6944,13.3705,13.3555,13.3630,1.6690,-2.6187,15.3316,15.3279,15.3298,0.1137,-1.1181,15.3316,15.3334,15.3325,-0.0446,0.5944,15.0707,15.0762,15.0734,-0.2342,0.6701,12.6577,12.5968,12.6273,0.5139,1.9830,16.8609,1317.5337,-105926.4000,146058.9810
210.0000,12.4232,18.4781,4439.4000,159820.0000,-155380.6000,7.7839,935.2230,25466.9254,26402.1484,376.0524,185286.9254,3504.1770,-181782.7484,18.4799,13.0063,19317.1000,0.0000,19317.1000,-0.7005,4528.8542,0.0000,4528.8542,32.2046,0.0000,14788.2458,14788.2458,13.5645,15.0331,10752.0000,13771.7000,-3019.7000,1.3226,2229.4204,2242.5581,4471.9785,64.9732,16014.2581,8522.5796,-7491.6785,16.9876,11.5453,1324.2000,0.0000,1324.2000,-0.0480,316.2865,0.0000,316.2865,2.2325,0.0000,1007.9135,1007.9135,17.7451,15.0325,22903.6000,0.0000,22903.6000,-1.7621,4468.5886,0.0000,4468.5886,80.5678,0.0000,18435.0114,18435.0114,18.4941,13.0202,1324.2000,0.0000,1324.2000,-0.0480,310.4021,0.0000,310.4021,2.2088,0.0000,1013.7979,1013.7979,18.4821,11.6466,15.0643,2.1312,86315.5446,17.0369,12.5640,14.8005,1.2552,30123.9315,18.4958,11.5807,15.0382,1.9405,40749.9498,18.4781,18.4799,18.4790,-0.4481,5.6122,18.4799,18.4821,18.4810,-0.4145,4.9117,18.4821,18.4925,18.4873,-0.2762,1.6378,16.9469,16.9876,16.9673,-8.7104,2.9603,16.9876,17.0369,17.0123,-8.3017,2.9123,17.0369,17.3649,17.2009,-6.4962,1.1662,18.4941,18.4892,18.4916,0.2449,-0.5958,18.4958,18.4941,18.4949,0.1934,-0.6439,18.4781,18.4958,18.4869,-0.1437,-2.1717,12.3570,12.3554,12.3562,0.4700,-5.6824,12.2744,12.2657,12.2701,1.4200,-4.9819,13.5645,13.4777,13.5211,2.7228,-1.7080,13.5784,13.5645,13.5714,3.0802,-3.0306,13.6367,13.6111,13.6239,3.2020,-2.9825,15.0325,15.1516,15.0921,-2.8152,-1.2364,15.0325,15.1140,15.0733,-3.0752,0.5256,14.9388,14.9724,14.9556,-1.3682,0.5736,12.5065,12.6064,12.5565,-0.8010,2.1015,17.9782,1404.8457,-113531.2000,157189.4259
