Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
211.0000,12.7536,18.1369,8529.9000,89006.3000,-80476.4000,4.6501,1786.9551,14289.9081,16076.8632,225.4264,103296.2081,6742.9449,-96553.2632,18.1534,12.6865,15896.1000,0.0000,15896.1000,-0.5764,3741.7516,0.0000,3741.7516,26.5157,0.0000,12154.3484,12154.3484,18.2422,14.4802,19923.7000,108.0000,19815.7000,-1.1006,3861.8300,18.9862,3880.8162,54.4714,126.9862,16061.8700,15934.8838,18.1169,12.6502,1111.7000,0.0000,1111.7000,-0.0403,261.7987,0.0000,261.7987,1.8929,0.0000,849.9013,849.9013,18.0612,15.3459,22835.0000,0.0000,22835.0000,-1.7568,4436.6104,0.0000,4436.6104,80.7427,0.0000,18398.3896,18398.3896,18.4217,12.9493,1111.7000,0.0000,1111.7000,-0.0403,260.8208,0.0000,260.8208,1.8540,0.0000,850.8792,850.8792,18.1741,11.5740,14.8740,1.0876,44049.0102,17.9796,11.5033,14.7414,0.9605,23052.2746,18.4164,11.3426,14.8795,1.0491,22031.3877,18.1369,18.1534,18.1452,-3.9747,5.0192,18.1534,18.1741,18.1638,-3.7743,4.4428,18.1741,18.2422,18.2081,-3.3151,2.7125,18.2422,18.1169,18.1795,14.6827,1.6119,18.1169,17.9796,18.0483,12.5554,1.5716,17.9796,17.4292,17.7044,6.1293,0.6487,18.4217,18.4313,18.4265,-0.7325,-1.1081,18.4164,18.4217,18.4190,-0.8623,-1.1484,18.1369,18.4164,18.2766,-2.4843,-1.9559,12.8108,12.7890,12.7999,5.4078,-5.0999,12.8748,12.8267,12.8507,7.0611,-4.5234,13.7243,13.6807,13.7025,2.2430,-2.7931,13.1980,13.2328,13.2154,-4.2432,-1.6925,13.1320,13.2113,13.1717,-5.4043,-1.6522,15.3459,15.1928,15.2694,2.1934,-0.7293,15.3459,15.3048,15.3254,3.0958,1.0274,15.2159,15.1781,15.1970,2.9664,1.0678,13.5265,12.6572,13.0918,6.5141,1.8753,9.1397,714.1869,-19706.2000,89132.6726
212.0000,12.9402,18.2001,9763.6000,89045.8000,-79282.2000,4.7161,2039.0147,14357.5596,16396.5743,229.0258,103403.3596,7724.5853,-95678.7743,18.1974,12.7296,15916.8000,0.0000,15916.8000,-0.5772,3744.5961,0.0000,3744.5961,26.6681,0.0000,12172.2039,12172.2039,18.1976,14.3945,23439.6000,0.0000,23439.6000,-1.2881,4545.9609,0.0000,4545.9609,58.6992,0.0000,18893.6391,18893.6391,18.1956,12.7278,847.9000,0.0000,847.9000,-0.0307,199.4820,0.0000,199.4820,1.4213,0.0000,648.4180,648.4180,18.1320,15.4161,23806.1000,0.0000,23806.1000,-1.8315,4620.9998,0.0000,4620.9998,83.7219,0.0000,19185.1002,19185.1002,18.2700,12.8007,847.9000,0.0000,847.9000,-0.0307,199.2996,0.0000,199.2996,1.4155,0.0000,648.6004,648.6004,18.1952,11.4549,14.8251,1.0643,43103.2133,18.1766,11.2875,14.7321,0.9790,23495.7808,18.2596,11.3889,14.8242,0.9764,20503.8530,18.2001,18.1974,18.1988,0.7001,5.0844,18.1974,18.1952,18.1963,0.4461,4.5072,18.1952,18.1976,18.1964,-0.0884,2.8493,18.1976,18.1956,18.1966,0.2590,1.5612,18.1956,18.1766,18.1861,1.7167,1.5305,18.1766,17.8415,18.0091,3.7300,0.6462,18.2700,18.2903,18.2801,-1.7128,-1.1853,18.2596,18.2700,18.2648,-1.8083,-1.2160,18.2001,18.2596,18.2298,-0.5114,-1.9898,12.8615,12.8585,12.8600,0.7786,-5.1681,12.8806,12.8781,12.8793,0.3982,-4.5909,13.6828,13.6865,13.6846,-0.1627,-2.9329,13.1160,13.1254,13.1207,-1.0890,-1.6449,13.1142,13.1234,13.1188,-0.5843,-1.6141,15.4161,15.3272,15.3717,1.2876,-0.7299,15.4161,15.4031,15.4096,1.0696,1.1016,15.3324,15.3137,15.3231,1.5749,1.1324,13.7205,13.1617,13.4411,4.2682,1.9061,9.1677,716.3746,-14423.9000,87102.8472
213.0000,13.1910,16.8462,16090.8000,49494.5000,-33403.7000,3.1761,3346.3450,8026.7339,11373.0789,155.1965,57521.2339,12744.4550,-44776.7789,16.9437,11.5019,15915.3000,0.0000,15915.3000,-0.5771,3803.5121,0.0000,3803.5121,26.6496,0.0000,12111.7879,12111.7879,17.3341,13.5414,30031.8000,0.0000,30031.8000,-1.6503,5891.8249,0.0000,5891.8249,75.2650,0.0000,24139.9751,24139.9751,17.4884,12.0353,927.9000,0.0000,927.9000,-0.0336,220.2309,0.0000,220.2309,1.5538,0.0000,707.6691,707.6691,18.0848,15.3694,25386.1000,0.0000,25386.1000,-1.9530,4930.7356,0.0000,4930.7356,89.1707,0.0000,20455.3644,20455.3644,18.1718,12.7045,927.9000,0.0000,927.9000,-0.0336,218.3672,0.0000,218.3672,1.5522,0.0000,709.5328,709.5328,17.0693,12.1291,14.5992,0.1215,4919.5359,17.6465,11.4354,14.5410,0.1374,3298.6888,18.1658,11.0763,14.6211,0.1569,3294.5506,16.8462,16.9437,16.8950,-15.6809,3.3305,16.9437,17.0693,17.0065,-14.3048,2.7534,17.0693,17.3341,17.2017,-11.9501,2.4952,17.3341,17.4884,17.4112,-9.4238,0.8449,17.4884,17.6465,17.5675,-7.4124,0.8112,17.6465,17.8949,17.7707,-2.8230,0.6735,18.1718,18.1848,18.1783,-1.1758,-1.2795,18.1658,18.1718,18.1688,-1.1049,-1.3132,16.8462,18.1658,17.5060,-8.6819,-1.4337,13.1468,13.1265,13.1366,3.3917,-3.4115,13.5672,13.4818,13.5245,7.8388,-2.8344,13.7197,13.7113,13.7155,0.4255,-2.5762,14.2187,14.0375,14.1281,12.2099,-0.9259,14.7626,14.3011,14.5318,17.1052,-0.8922,15.3694,15.3697,15.3695,0.0278,-0.7545,15.3694,15.3744,15.3719,-0.4019,1.1985,15.3015,15.3040,15.3027,-0.1922,1.2321,14.9274,13.3538,14.1406,8.4952,1.3526,6.0823,475.2778,39785.3000,11512.7754
214.0000,13.4520,16.6326,18565.0000,45539.1000,-26974.1000,3.1179,3844.2251,7430.2493,11274.4744,152.5319,52969.3493,14720.7749,-38248.5744,16.6520,11.2172,13471.5000,0.0000,13471.5000,-0.4885,3231.5235,0.0000,3231.5235,22.9526,0.0000,10239.9765,10239.9765,16.8035,13.0177,32777.7000,0.0000,32777.7000,-1.8012,6477.6113,0.0000,6477.6113,83.3731,0.0000,26300.0887,26300.0887,16.9165,11.4757,542.4000,0.0000,542.4000,-0.0197,129.6704,0.0000,129.6704,0.9171,0.0000,412.7296,412.7296,17.5608,14.8498,27235.3000,0.0000,27235.3000,-2.0953,5326.8437,0.0000,5326.8437,95.7431,0.0000,21908.4563,21908.4563,17.5006,12.0472,542.4000,0.0000,542.4000,-0.0197,128.7153,0.0000,128.7153,0.9085,0.0000,413.6847,413.6847,16.6876,12.3307,14.5092,0.0524,2121.1198,17.0676,11.8581,14.4628,0.0564,1352.6163,17.4596,11.6003,14.5299,0.0634,1331.1847,16.6326,16.6520,16.6423,-2.9958,3.2251,16.6520,16.6876,16.6698,-4.0101,2.7366,16.6876,16.8035,16.7456,-5.4516,2.6104,16.8035,16.9165,16.8600,-6.5995,0.8092,16.9165,17.0676,16.9920,-6.8911,0.7895,17.0676,17.5286,17.2981,-5.6506,0.7222,17.5006,17.5778,17.5392,-7.6593,-1.3731,17.4596,17.5006,17.4801,-8.2582,-1.3928,16.6326,17.4596,17.0461,-5.4970,-1.4517,13.1858,13.1821,13.1840,0.6245,-3.3099,13.5272,13.5267,13.5270,0.0835,-2.8214,13.5465,13.5833,13.5649,-1.7639,-2.6951,14.7117,14.6120,14.6619,6.4948,-0.8939,14.8860,14.7845,14.8353,3.7153,-0.8742,14.8498,15.1387,14.9943,-4.4757,-0.8069,14.8498,14.9130,14.8814,-5.8655,1.2884,14.8699,14.9214,14.8956,-4.8593,1.3080,14.7783,14.1055,14.4419,3.6893,1.3669,5.9916,468.1914,47595.2000,4804.9209
215.0000,12.7989,14.3714,26506.0000,33545.9000,-7039.9000,2.9642,5548.5967,5391.3629,10939.9596,145.4426,38937.2629,20957.4033,-17979.8596,14.6474,9.2568,13145.8000,0.0000,13145.8000,-0.4767,3237.8088,0.0000,3237.8088,22.4903,0.0000,9907.9912,9907.9912,15.8763,12.1027,67257.1000,0.0000,67257.1000,-3.6959,13467.4466,0.0000,13467.4466,172.6563,0.0000,53789.6534,53789.6534,15.3400,9.9338,422.0000,0.0000,422.0000,-0.0153,102.9790,0.0000,102.9790,0.7193,0.0000,319.0210,319.0210,16.5273,13.8256,29866.2000,0.0000,29866.2000,-2.2977,5925.0801,0.0000,5925.0801,105.9394,0.0000,23941.1199,23941.1199,16.3182,10.8902,422.0000,0.0000,422.0000,-0.0153,101.6658,0.0000,101.6658,0.7134,0.0000,320.3342,320.3342,12.3692,16.2463,14.3078,-0.6529,-26444.1297,14.3622,14.4579,14.4101,-0.0145,-348.0820,13.9846,14.8957,14.4401,-0.1381,-2899.7855,14.3714,14.6474,14.5094,-25.6865,1.9266,14.6474,15.0160,14.8317,-22.1288,1.4499,15.6920,15.8891,15.7906,-11.4714,3.2183,15.3400,15.7904,15.5652,-15.5718,-0.4776,14.4579,15.3400,14.8990,-25.2050,-0.4929,14.4579,16.9546,15.7063,-19.1562,0.4502,16.3182,16.4232,16.3707,-14.0480,-1.8475,16.2652,16.3182,16.2917,-14.2881,-1.8628,14.3714,17.3545,15.8629,-14.2247,-1.0375,11.8262,11.9838,11.9050,-15.3814,-2.0215,12.3692,12.6190,12.4941,-12.4107,-1.5448,12.1027,12.3692,12.2360,-15.9840,-3.3132,12.1027,13.0156,12.5592,-25.3216,0.3828,12.8972,13.9340,13.4156,-17.0791,0.3981,13.8256,14.6750,14.2503,-8.9246,-0.5451,13.8256,13.9211,13.8733,-12.1119,1.7527,13.8949,13.9846,13.9397,-11.4823,1.7680,13.9846,14.5467,14.2657,-2.0735,0.9427,5.6355,440.3690,104073.2000,-29691.9972
216.0000,15.1830,15.8998,31104.2000,28231.0000,2873.2000,-2.9522,6263.1133,4800.8886,11064.0019,145.8777,33031.8886,24841.0867,-8190.8019,15.0860,9.6867,13142.9000,0.0000,13142.9000,-0.4766,3218.0814,0.0000,3218.0814,23.1539,0.0000,9924.8186,9924.8186,15.4757,11.7079,85360.5000,0.0000,85360.5000,-4.6908,17192.4861,0.0000,17192.4861,222.7217,0.0000,68168.0139,68168.0139,15.6731,10.2603,407.8000,0.0000,407.8000,-0.0148,99.0764,0.0000,99.0764,0.7111,0.0000,308.7236,308.7236,15.4976,12.8058,33062.2000,0.0000,33062.2000,-2.5436,6656.9307,0.0000,6656.9307,119.3979,0.0000,26405.2693,26405.2693,15.3734,9.9671,407.8000,0.0000,407.8000,-0.0148,99.4698,0.0000,99.4698,0.7010,0.0000,308.3302,308.3302,13.2026,15.1119,14.1572,-0.9721,-39371.4324,12.3215,15.7438,14.0326,-1.5682,-37637.5894,13.0469,15.3362,14.1916,-1.0490,-22029.8984,15.0860,15.0320,15.0590,6.6863,-2.5498,15.1119,15.0860,15.0989,3.2780,-3.0264,15.1119,15.2817,15.1968,-7.1127,2.3200,15.6731,15.6657,15.6694,1.3105,-2.3708,15.7438,15.6731,15.7084,9.8216,-2.3856,15.7438,15.7100,15.7269,0.3020,0.4658,15.3734,15.4500,15.4117,-11.5197,-2.0778,15.3362,15.3734,15.3548,-11.2528,-2.0926,15.3362,16.1395,15.7379,-1.4559,0.4024,15.8998,15.5146,15.7072,45.9378,2.4634,14.5699,14.3212,14.4455,23.6026,2.9400,11.7079,11.8358,11.7718,-5.5479,-2.4063,11.7079,11.7676,11.7377,-9.8597,2.2844,11.7579,11.9551,11.8565,-18.7619,2.2992,12.8058,13.8474,13.3266,-11.0937,-0.5522,12.8058,12.8913,12.8486,-12.3135,1.9914,12.8697,12.9548,12.9123,-12.3462,2.0062,15.8998,13.4251,14.6625,4.8418,-0.4888,0.1000,7.8141,135254.4000,-99038.9202
217.0000,15.1485,15.2389,35147.6000,24884.9000,10262.7000,-3.0044,7081.1379,4228.2974,11309.4353,145.5936,29113.1974,28066.4621,-1046.7353,15.0233,9.6255,13160.2000,0.0000,13160.2000,-0.4772,3225.0210,0.0000,3225.0210,23.0330,0.0000,9935.1790,9935.1790,15.3812,11.6147,87610.9000,0.0000,87610.9000,-4.8144,17670.3050,0.0000,17670.3050,230.2217,0.0000,69940.5950,69940.5950,15.7192,10.3053,419.9000,0.0000,419.9000,-0.0152,101.9542,0.0000,101.9542,0.7286,0.0000,317.9458,317.9458,15.3365,12.6466,36511.8000,0.0000,36511.8000,-2.8090,7368.9480,0.0000,7368.9480,134.2705,0.0000,29142.8520,29142.8520,15.2193,9.8170,419.9000,0.0000,419.9000,-0.0152,102.6312,0.0000,102.6312,0.7318,0.0000,317.2688,317.2688,13.1404,15.0160,14.0782,-0.9945,-40277.6226,11.9729,15.7203,13.8466,-1.7883,-42920.1630,12.9606,15.2142,14.0874,-1.0755,-22585.0419,15.0233,15.0263,15.0248,-0.3597,-2.6387,15.0160,15.0233,15.0196,-0.9035,-3.1160,15.0160,15.0588,15.0374,-1.8697,2.4518,15.7192,15.7157,15.7174,0.6331,-2.3627,15.7203,15.7192,15.7198,0.1897,-2.3779,15.7203,15.7240,15.7222,-0.0039,0.5916,15.2193,15.2331,15.2262,-2.1855,-2.2174,15.2142,15.2193,15.2167,-1.6127,-2.2326,15.2142,16.0304,15.6223,-1.3415,0.3656,15.2389,15.2825,15.2607,-5.3354,2.5447,14.3891,14.3955,14.3923,-0.5889,3.0219,11.6147,11.6506,11.6327,-1.6262,-2.5458,11.6147,11.6233,11.6190,-1.3798,2.2686,11.6145,11.6433,11.6289,-2.6932,2.2838,12.6466,13.0708,12.8587,-5.5938,-0.6856,12.6466,12.6617,12.6541,-2.2934,2.1234,12.6414,12.6616,12.6515,-3.0938,2.1386,15.2389,14.3515,14.7952,1.6548,-0.4597,0.1000,7.8141,148385.4000,-105782.8276
218.0000,15.1739,14.7348,38643.1000,21964.1000,16679.0000,-3.0482,7782.2536,3734.3274,11516.5811,147.5961,25698.4274,30860.8464,5162.4189,15.0812,9.6821,13161.6000,0.0000,13161.6000,-0.4773,3222.8671,0.0000,3222.8671,23.0569,0.0000,9938.7329,9938.7329,15.3457,11.5797,98751.9000,0.0000,98751.9000,-5.4267,19927.7665,0.0000,19927.7665,259.9346,0.0000,78824.1335,78824.1335,15.6273,10.2156,408.7000,0.0000,408.7000,-0.0148,99.3550,0.0000,99.3550,0.7087,0.0000,309.3450,309.3450,15.2300,12.5412,38379.0000,0.0000,38379.0000,-2.9526,7758.0008,0.0000,7758.0008,141.5422,0.0000,30620.9992,30620.9992,15.1176,9.7177,408.7000,0.0000,408.7000,-0.0148,100.0292,0.0000,100.0292,0.7139,0.0000,308.6708,308.6708,12.8466,15.0873,13.9670,-1.2733,-51569.1643,11.8154,15.6199,13.7177,-1.9458,-46698.8272,12.9160,15.1142,14.0151,-1.1243,-23610.2960,15.0812,15.0760,15.0786,0.7025,-2.6903,15.0873,15.0812,15.0842,0.8326,-3.1675,15.0873,15.0763,15.0818,0.5888,2.7996,15.6273,15.6327,15.6300,-1.0018,-2.6270,15.6199,15.6273,15.6236,-1.1074,-2.6418,15.6199,15.6994,15.6596,-0.7012,0.5407,15.1176,15.1248,15.1212,-1.2137,-2.4120,15.1142,15.1176,15.1159,-1.1633,-2.4268,15.1142,15.9097,15.5120,-1.2783,0.3579,14.7348,14.7830,14.7589,-6.0019,2.5890,13.9891,14.0353,14.0122,-4.5348,3.0663,11.5797,11.5903,11.5850,-0.5222,-2.9009,11.5797,11.5821,11.5809,-0.4064,2.5257,11.5741,11.5799,11.5770,-0.5729,2.5406,12.5412,12.7477,12.6444,-2.5320,-0.6419,12.5412,12.5489,12.5450,-1.2632,2.3107,12.5309,12.5391,12.5350,-1.3530,2.3255,14.7348,14.8250,14.7799,-0.1314,-0.4592,0.1000,7.8141,167788.9000,-121878.2875
219.0000,15.1855,14.2635,42017.8000,19269.3000,22748.5000,-3.0964,8460.3382,3277.0825,11737.4207,149.7358,22546.3825,33557.4618,11011.0793,15.1129,9.7131,13165.8000,0.0000,13165.8000,-0.4774,3222.5297,0.0000,3222.5297,23.0444,0.0000,9943.2703,9943.2703,15.3133,11.5478,96515.7000,0.0000,96515.7000,-5.3038,19485.8101,0.0000,19485.8101,254.2091,0.0000,77029.8899,77029.8899,15.5282,10.1187,419.3000,0.0000,419.3000,-0.0152,102.0653,0.0000,102.0653,0.7280,0.0000,317.2347,317.2347,15.1700,12.4818,39499.8000,0.0000,39499.8000,-3.0389,7991.6758,0.0000,7991.6758,145.9525,0.0000,31508.1242,31508.1242,15.0504,9.6521,419.3000,0.0000,419.3000,-0.0152,102.7158,0.0000,102.7158,0.7335,0.0000,316.5842,316.5842,12.6497,15.1158,13.8827,-1.4029,-56816.9572,11.7787,15.5203,13.6495,-1.9156,-45974.9744,12.8929,15.0482,13.9705,-1.1035,-23173.9124,15.1129,15.1098,15.1113,0.4481,-2.7452,15.1158,15.1129,15.1143,0.4165,-3.2226,15.1158,15.1081,15.1119,0.4168,2.7508,15.5282,15.5345,15.5314,-1.1375,-2.5529,15.5203,15.5282,15.5242,-1.1457,-2.5682,15.5203,15.6205,15.5704,-1.0238,0.6177,15.0504,15.0550,15.0527,-0.7732,-2.4212,15.0482,15.0504,15.0493,-0.7508,-2.4364,15.0482,15.7770,15.4126,-1.1459,0.3512,14.2635,14.3080,14.2857,-5.6573,2.6424,13.6048,13.6508,13.6278,-4.5852,3.1198,11.5478,11.5552,11.5515,-0.3505,-2.8536,11.5478,11.5499,11.5489,-0.3336,2.4502,11.5411,11.5449,11.5430,-0.3576,2.4654,12.4818,12.5791,12.5304,-1.3231,-0.7204,12.4818,12.4860,12.4839,-0.6848,2.3184,12.4676,12.4721,12.4698,-0.7331,2.3337,14.2635,15.0560,14.6597,-1.3971,-0.4539,0.1000,7.8141,172768.4000,-125965.8439
220.0000,15.1983,13.8375,45885.7000,17008.5000,28877.2000,-3.1907,9237.2744,2893.5022,12130.7766,154.1311,19902.0022,36648.4256,16746.4234,15.1435,9.7430,13170.4000,0.0000,13170.4000,-0.4776,3222.3398,0.0000,3222.3398,23.0416,0.0000,9948.0602,9948.0602,15.2899,11.5247,105573.9000,0.0000,105573.9000,-5.8015,21321.9869,0.0000,21321.9869,278.2273,0.0000,84251.9131,84251.9131,15.4469,10.0393,409.2000,0.0000,409.2000,-0.0148,99.7140,0.0000,99.7140,0.7115,0.0000,309.4860,309.4860,15.1025,12.4150,40359.5000,0.0000,40359.5000,-3.1050,8173.8100,0.0000,8173.8100,149.2890,0.0000,32185.6900,32185.6900,15.0056,9.6083,409.2000,0.0000,409.2000,-0.0148,100.3018,0.0000,100.3018,0.7166,0.0000,308.8982,308.8982,12.4257,15.1463,13.7860,-1.6329,-66132.4365,11.7090,15.4411,13.5750,-2.0160,-48383.4794,12.8409,15.0042,13.9225,-1.1686,-24539.8097,15.1435,15.1406,15.1421,0.4238,-2.8213,15.1463,15.1435,15.1449,0.4220,-3.2989,15.1463,15.1391,15.1427,0.4249,3.0034,15.4469,15.4517,15.4493,-0.9373,-2.7982,15.4411,15.4469,15.4440,-0.9153,-2.8130,15.4411,15.5412,15.4911,-0.9036,0.5482,15.0056,15.0084,15.0070,-0.4987,-2.5568,15.0042,15.0056,15.0049,-0.4833,-2.5716,15.0042,15.6387,15.3215,-1.0468,0.3694,13.8375,13.8768,13.8572,-5.1188,2.7143,13.2583,13.2990,13.2786,-4.1607,3.1919,11.5247,11.5296,11.5271,-0.2414,-3.1104,11.5247,11.5260,11.5254,-0.2304,2.6911,11.5179,11.5203,11.5191,-0.2352,2.7060,12.4150,12.4884,12.4517,-0.8972,-0.6552,12.4150,12.4194,12.4172,-0.7520,2.4498,12.4025,12.4068,12.4046,-0.7339,2.4646,13.8375,15.0865,14.4620,-2.3327,-0.4765,0.1000,7.8141,188799.4000,-139055.7256
221.0000,14.9428,15.0049,41302.7000,28909.5000,12393.2000,-3.5148,8348.3463,4887.5715,13235.9178,170.2938,33797.0715,32954.3537,-842.7178,14.8428,9.4493,13170.8000,0.0000,13170.8000,-0.4776,3235.4389,0.0000,3235.4389,23.0319,0.0000,9935.3611,9935.3611,15.1494,11.3862,100832.6000,0.0000,100832.6000,-5.5410,20406.8761,0.0000,20406.8761,265.8433,0.0000,80425.7239,80425.7239,15.4140,10.0071,419.4000,0.0000,419.4000,-0.0152,102.2442,0.0000,102.2442,0.7301,0.0000,317.1558,317.1558,15.1028,12.4152,40335.3000,0.0000,40335.3000,-3.1031,8168.8759,0.0000,8168.8759,149.3795,0.0000,32166.4241,32166.4241,15.0139,9.6164,419.4000,0.0000,419.4000,-0.0152,102.7905,0.0000,102.7905,0.7349,0.0000,316.6095,316.6095,12.8542,14.8171,13.8356,-1.1840,-47950.4258,11.6191,15.4117,13.5154,-2.0588,-49411.8649,12.7348,15.0143,13.8746,-1.2374,-25984.9680,14.8428,14.8661,14.8544,-3.4181,-3.0683,14.8171,14.8428,14.8299,-3.7480,-3.5459,14.8171,14.8862,14.8516,-3.4601,2.7875,15.4140,15.4159,15.4149,-0.3615,-2.7535,15.4117,15.4140,15.4128,-0.3229,-2.7687,15.4117,15.4688,15.4403,-0.5606,0.6092,15.0139,15.0134,15.0136,0.1330,-2.4940,15.0143,15.0139,15.0141,0.1642,-2.5092,15.0143,15.4700,15.2421,-0.9042,0.4464,15.0049,14.9121,14.9585,13.3436,2.9640,14.1540,14.0635,14.1087,10.0708,3.4416,11.3862,11.4149,11.4006,-1.4742,-2.8919,11.3862,11.3946,11.3904,-1.5758,2.6491,11.3867,11.4002,11.3934,-1.4633,2.6643,12.4152,12.4364,12.4258,-0.2589,-0.7135,12.4152,12.4153,12.4152,0.0298,2.3896,12.3976,12.3979,12.3977,-0.0298,2.4048,15.0049,14.2058,14.6054,1.7828,-0.5508,0.1000,7.8141,167570.7000,-123347.2587
222.0000,14.7797,15.5888,37998.0000,35719.9000,2278.1000,-3.6647,7700.3401,6015.1294,13715.4694,178.1658,41735.0294,30297.6599,-11437.3694,14.6754,9.2859,13170.7000,0.0000,13170.7000,-0.4776,3242.7134,0.0000,3242.7134,23.1350,0.0000,9927.9866,9927.9866,15.0497,11.2879,109344.6000,0.0000,109344.6000,-6.0087,22162.4447,0.0000,22162.4447,289.0086,0.0000,87182.1553,87182.1553,15.3945,9.9881,534.7000,0.0000,534.7000,-0.0194,130.3865,0.0000,130.3865,0.9313,0.0000,404.3135,404.3135,15.0473,12.3603,40088.0000,0.0000,40088.0000,-3.0841,8125.5132,0.0000,8125.5132,148.4629,0.0000,31962.4868,31962.4868,14.9705,9.5740,534.7000,0.0000,534.7000,-0.0194,131.1255,0.0000,131.1255,0.9368,0.0000,403.5745,403.5745,13.0858,14.6627,13.8742,-0.9968,-40368.7658,11.4848,15.3933,13.4390,-2.2234,-53361.3624,12.7001,14.9691,13.8346,-1.2908,-27106.3992,14.6754,14.6889,14.6821,-2.0261,-3.1712,14.6627,14.6754,14.6691,-1.8882,-3.6488,14.6627,14.7002,14.6815,-2.0002,2.9882,15.3945,15.3955,15.3950,-0.1880,-3.0206,15.3933,15.3945,15.3939,-0.1760,-3.0400,15.3933,15.4309,15.4121,-0.2875,0.4997,14.9705,14.9731,14.9718,-0.4520,-2.5844,14.9691,14.9705,14.9698,-0.4813,-2.6038,14.9691,15.3633,15.1662,-0.8631,0.4935,15.5888,15.5394,15.5641,7.3617,3.0651,14.6963,14.6372,14.6668,6.7874,3.5426,11.2879,11.3095,11.2987,-1.1762,-3.0943,11.2879,11.2935,11.2907,-1.1496,2.9144,11.2849,11.2950,11.2900,-1.1957,2.9338,12.3603,12.4037,12.3820,-0.4758,-0.6059,12.3603,12.3638,12.3620,-0.5894,2.4782,12.3421,12.3456,12.3438,-0.5975,2.4976,15.5888,14.1766,14.8827,3.3998,-0.5996,0.1000,7.8141,165950.8000,-120836.5273
223.0000,13.3658,17.4816,21198.7000,83198.4000,-61999.7000,5.0346,4395.8499,13547.5287,17943.3786,246.0103,96745.9287,16802.8501,-79943.0786,17.2809,11.8295,13170.8000,0.0000,13170.8000,-0.4776,3134.1818,0.0000,3134.1818,23.1933,0.0000,10036.6182,10036.6182,16.3660,12.5854,67870.3000,0.0000,67870.3000,-3.7296,13495.3277,0.0000,13495.3277,179.7079,0.0000,54374.9723,54374.9723,15.8382,10.4216,506.2000,0.0000,506.2000,-0.0184,122.7163,0.0000,122.7163,0.8819,0.0000,383.4837,383.4837,15.3862,12.6958,38186.6000,0.0000,38186.6000,-2.9378,7701.3099,0.0000,7701.3099,141.5617,0.0000,30485.2901,30485.2901,15.4335,10.0261,506.2000,0.0000,506.2000,-0.0184,123.3729,0.0000,123.3729,0.8875,0.0000,382.8271,382.8271,12.3157,15.7276,14.0216,-0.3488,-14128.2019,12.5331,15.1469,13.8400,-0.2405,-5772.3789,12.6224,15.4578,14.0401,-0.2609,-5479.0047,17.4816,17.2809,17.3812,32.6252,3.3570,17.2809,17.0294,17.1551,30.0543,2.8794,16.6759,16.3660,16.5209,22.2510,3.9530,16.3660,15.8382,16.1021,8.5868,0.2234,15.8382,15.5381,15.6882,3.6047,0.2050,15.2500,15.3503,15.3002,-1.2975,0.7776,15.4335,15.3992,15.4163,5.4177,-2.1602,15.4516,15.4335,15.4426,5.7581,-2.1786,17.4816,15.4498,16.4657,15.7347,-1.6776,12.4869,12.7000,12.5935,-35.7965,-3.4767,12.3157,12.5916,12.4536,-26.6548,-2.9991,12.4969,12.3157,12.4063,13.4187,-4.0727,11.6909,11.5341,11.6125,3.9358,-0.3431,12.5331,11.7626,12.1479,10.4059,-0.3247,12.6958,12.5331,12.6144,2.8581,-0.8973,12.6958,12.6695,12.6827,3.9224,2.0405,12.6460,12.6224,12.6342,3.5567,2.0589,12.6224,14.8516,13.7370,-13.7735,1.5579,9.9794,779.8065,58240.4000,-25379.5855
224.0000,12.8069,17.9915,14356.5000,121879.3000,-107522.8000,6.5067,3004.8959,19591.5285,22596.4244,316.7223,141470.8285,11351.6041,-130119.2244,17.9700,12.5067,22350.7000,0.0000,22350.7000,-0.8105,5273.0229,0.0000,5273.0229,37.9013,0.0000,17077.6771,17077.6771,17.7394,13.9412,50872.9000,0.0000,50872.9000,-2.7956,9926.2648,0.0000,9926.2648,131.5983,0.0000,40946.6352,40946.6352,17.5904,12.1340,1007.4000,0.0000,1007.4000,-0.0365,238.7942,0.0000,238.7942,1.7438,0.0000,768.6058,768.6058,16.6256,13.9228,36853.2000,0.0000,36853.2000,-2.8352,7301.1336,0.0000,7301.1336,135.7947,0.0000,29552.0664,29552.0664,16.9512,11.5089,1007.4000,0.0000,1007.4000,-0.0365,240.7301,0.0000,240.7301,1.7541,0.0000,766.6699,766.6699,17.9323,10.8333,14.3828,1.0972,44435.2961,17.3720,11.0420,14.2070,0.8805,21131.5023,17.0145,11.6338,14.3241,0.7484,15717.0589,17.9915,17.9700,17.9807,7.2876,6.9744,17.9700,17.9323,17.9512,9.6591,6.1640,17.9323,17.7394,17.8359,15.9215,4.5411,17.7394,17.5904,17.6649,18.9122,1.7455,17.5904,17.3720,17.4812,21.6907,1.7090,17.3720,16.1474,16.7597,17.6667,0.8435,16.9512,16.8281,16.8896,17.8327,-1.9918,17.0145,16.9512,16.9828,18.6408,-2.0283,17.9915,17.0145,17.5030,12.5707,-2.7856,12.5227,12.5251,12.5239,-0.7863,-7.1038,12.5292,12.5248,12.5270,0.9384,-6.2933,13.2280,13.1185,13.1733,9.3093,-4.6705,12.2160,12.1646,12.1903,7.0259,-1.8749,12.2299,12.2176,12.2238,0.9693,-1.8384,13.9228,13.2868,13.6048,12.0042,-0.9728,13.9228,13.8166,13.8697,14.3778,1.8624,13.7722,13.6766,13.7244,13.2097,1.8989,13.0942,13.5604,13.3273,-4.8910,2.6563,12.8002,1000.2249,4568.8000,81283.8573
225.0000,13.2293,18.8187,10178.2000,135740.7000,-125562.5000,6.9444,2115.3750,22033.2177,24148.5927,336.8849,157773.9177,8062.8250,-149711.0927,18.7772,13.2972,27268.5000,0.0000,27268.5000,-0.9888,6370.0008,0.0000,6370.0008,45.8021,0.0000,20898.4992,20898.4992,18.5347,17.3926,15407.4000,6169.1000,9238.3000,-1.1745,2975.1652,1090.4154,4065.5806,55.1854,7259.5154,12432.2348,5172.7194,18.4534,12.9800,1695.5000,0.0000,1695.5000,-0.0615,397.6348,0.0000,397.6348,2.8628,0.0000,1297.8652,1297.8652,17.6090,14.8974,32995.6000,0.0000,32995.6000,-2.5385,6449.3084,0.0000,6449.3084,118.9530,0.0000,26546.2916,26546.2916,17.7403,12.2818,1695.5000,0.0000,1695.5000,-0.0615,401.1491,0.0000,401.1491,2.8885,0.0000,1294.3509,1294.3509,18.7181,10.1908,14.4545,0.8607,34859.0317,18.3372,10.2931,14.3152,0.7307,17537.8997,17.7828,11.0130,14.3979,0.6150,12914.7558,18.8187,18.7772,18.7979,9.9145,4.9227,18.7772,18.7181,18.7476,9.6648,3.9339,18.7181,18.5347,18.6264,9.5931,2.8740,18.5347,18.4534,18.4941,10.0594,1.6996,18.4534,18.3372,18.3953,11.0843,1.6381,18.3372,17.5545,17.9459,14.3671,1.0728,17.7403,17.6488,17.6946,9.7663,-1.4656,17.7828,17.7403,17.7616,9.4504,-1.5271,18.8187,17.7828,18.3007,9.6803,-2.0217,13.2115,13.1782,13.1948,8.1495,-5.0261,13.2552,13.1905,13.2229,8.4504,-4.0373,14.6414,14.3460,14.4937,15.9876,-2.9775,12.9133,12.8494,12.8813,8.3918,-1.8030,13.0365,12.9109,12.9737,9.1029,-1.7415,14.8974,14.3549,14.6261,12.3785,-1.1763,14.8974,14.7789,14.8381,11.7399,1.3622,14.6711,14.5664,14.6187,10.8456,1.4237,13.6502,13.3635,13.5068,2.2196,1.9183,13.6389,1065.7625,-52669.1000,65311.6872
226.0000,13.2950,19.1056,7700.1000,145800.5000,-138100.4000,7.2909,1598.5988,23702.2101,25300.8089,354.1374,169502.7101,6101.5012,-163401.2089,19.0913,13.6053,31002.9000,0.0000,31002.9000,-1.1242,7215.0510,0.0000,7215.0510,51.5085,0.0000,23787.8490,23787.8490,18.9691,18.8662,9315.5000,6106.7000,3208.8000,-0.8364,1788.9390,1088.2463,2877.1853,39.3838,7194.9463,7526.5610,331.6147,18.9273,13.4446,1832.2000,0.0000,1832.2000,-0.0664,427.2327,0.0000,427.2327,3.0573,0.0000,1404.9673,1404.9673,18.3513,15.6334,28844.4000,0.0000,28844.4000,-2.2191,5583.0262,0.0000,5583.0262,102.2303,0.0000,23261.3738,23261.3738,18.4289,12.9561,1832.2000,0.0000,1832.2000,-0.0664,429.8230,0.0000,429.8230,3.0872,0.0000,1402.3770,1402.3770,19.0678,10.1314,14.5996,1.2674,51328.8675,18.8675,10.0788,14.4731,1.1218,26922.8308,18.4720,10.5934,14.5327,1.0056,21118.0980,19.1056,19.0913,19.0984,3.6793,5.2660,19.0913,19.0678,19.0795,4.0582,4.1418,19.0678,18.9691,19.0185,4.7838,2.6526,18.9691,18.9273,18.9482,5.5333,1.8162,18.9273,18.8675,18.8974,6.1122,1.7498,18.8675,18.3689,18.6182,8.1663,0.9555,18.4289,18.3380,18.3834,8.3660,-1.2636,18.4720,18.4289,18.4505,8.3662,-1.3300,19.1056,18.4720,18.7888,5.9428,-2.0250,13.2162,13.2152,13.2157,0.3045,-5.3605,13.1030,13.1130,13.1080,-1.3339,-4.2362,14.7750,14.7138,14.7444,3.0780,-2.7471,12.9935,12.9840,12.9888,1.3499,-1.9107,12.9782,12.9773,12.9777,0.1014,-1.8442,15.6334,15.1713,15.4023,9.4201,-1.0500,15.6334,15.5275,15.5805,9.0111,1.1691,15.3893,15.2919,15.3406,8.7638,1.2355,13.6005,13.5166,13.5585,0.6768,1.9305,14.3097,1118.1810,-71379.9000,99369.7963
227.0000,12.6848,18.6098,6292.8000,155164.8000,-148872.0000,7.6603,1319.8233,24872.5397,26192.3630,372.0799,180037.3397,4972.9767,-175064.3630,18.6310,13.1543,36602.8000,0.0000,36602.8000,-1.3273,8565.6758,0.0000,8565.6758,60.5581,0.0000,28037.1242,28037.1242,13.2920,15.8546,6032.0000,12727.9000,-6695.9000,1.0078,1256.1215,2064.6945,3320.8160,48.7052,14792.5945,4775.8785,-10016.7160,17.7485,12.2894,1876.0000,0.0000,1876.0000,-0.0680,443.8097,0.0000,443.8097,3.1106,0.0000,1432.1903,1432.1903,18.3724,15.6545,25227.8000,0.0000,25227.8000,-1.9409,4881.6732,0.0000,4881.6732,88.2841,0.0000,20346.1268,20346.1268,18.7193,13.2408,1876.0000,0.0000,1876.0000,-0.0680,438.5462,0.0000,438.5462,3.1314,0.0000,1437.4538,1437.4538,18.6604,10.9715,14.8160,1.9272,78052.1451,17.8370,11.4184,14.6277,1.4479,34750.3903,18.7481,10.7982,14.7732,1.7934,37660.6858,18.6098,18.6310,18.6204,-5.7156,5.6101,18.6310,18.6604,18.6457,-5.1827,4.2828,18.6604,18.7799,18.7202,-3.5469,1.6509,17.6711,17.7485,17.7098,-14.8925,2.6587,17.7485,17.8370,17.7927,-13.2784,2.5906,17.8370,18.1947,18.0159,-7.2160,1.1869,18.7193,18.6522,18.6857,3.7012,-0.7539,18.7481,18.7193,18.7337,3.4708,-0.8219,18.6098,18.7481,18.6790,-1.2728,-2.0502,12.3934,12.4286,12.4110,-9.6579,-5.6882,12.0772,12.1618,12.1195,-11.8759,-4.3609,13.2920,13.7602,13.5261,-14.6496,-1.7290,13.3111,13.2920,13.3016,3.8272,-2.7367,13.3788,13.3371,13.3580,4.6414,-2.6687,15.6545,15.5541,15.6043,2.4901,-1.2650,15.6545,15.6379,15.6462,0.8463,0.6759,15.4187,15.4027,15.4107,0.8989,0.7439,12.5350,13.4239,12.9794,-6.9356,1.9721,17.0552,1332.7148,-89985.3000,150463.2212
228.0000,12.4239,18.4327,5281.0000,164447.9000,-159166.9000,8.0464,1112.5056,26204.7618,27317.2674,389.4367,190652.6618,4168.4944,-186484.1674,18.4403,12.9675,38478.0000,0.0000,38478.0000,-1.3953,9025.4436,0.0000,9025.4436,64.0532,0.0000,29452.5564,29452.5564,13.1968,17.6969,3335.3000,24277.3000,-20942.0000,1.4732,695.6030,3933.0410,4628.6440,71.8594,28210.3410,2639.6970,-25570.6440,18.0942,12.6285,2220.8000,0.0000,2220.8000,-0.0805,523.1315,0.0000,523.1315,3.7416,0.0000,1697.6685,1697.6685,18.2406,15.5238,21828.3000,0.0000,21828.3000,-1.6793,4231.0875,0.0000,4231.0875,76.3601,0.0000,17597.2125,17597.2125,18.6349,13.1582,2220.8000,0.0000,2220.8000,-0.0805,519.6803,0.0000,519.6803,3.6925,0.0000,1701.1197,1701.1197,18.4529,11.4431,14.9480,2.0975,84949.3595,18.0726,11.4901,14.7814,1.7727,42544.0958,18.6211,11.2179,14.9195,1.9937,41867.3572,18.4327,18.4403,18.4365,-2.1669,5.9546,18.4403,18.4529,18.4466,-2.3498,4.5593,18.4529,18.5539,18.5034,-2.5631,1.4173,18.1171,18.0942,18.1057,4.8305,2.8905,18.0942,18.0726,18.0834,3.5609,2.8100,18.0726,18.0449,18.0587,0.5702,1.1343,18.6349,18.6479,18.6414,-0.4820,-0.5450,18.6211,18.6349,18.6280,-1.2226,-0.6256,18.4327,18.6211,18.5269,-1.7826,-2.0918,12.2630,12.2690,12.2660,-1.6972,-6.0249,12.0451,12.0507,12.0479,-0.8113,-4.6296,13.1968,13.3166,13.2567,-3.1984,-1.4876,13.1908,13.1968,13.1938,-1.2473,-2.9608,13.1906,13.2066,13.1986,-1.8706,-2.8803,15.5238,15.5562,15.5400,-0.7234,-1.2046,15.5238,15.5598,15.5418,-1.2075,0.4747,15.2115,15.2629,15.2372,-2.0406,0.5553,12.3290,12.8855,12.6072,-4.4391,2.0215,18.7566,1465.6642,-115361.0000,169360.8125
229.0000,12.3468,18.4335,4285.1000,173698.1000,-169413.0000,8.4317,903.8882,27630.6059,28534.4941,407.3554,201328.7059,3381.2118,-197947.4941,18.4335,12.9609,33332.2000,0.0000,33332.2000,-1.2087,7819.0869,0.0000,7819.0869,55.6300,0.0000,25513.1131,25513.1131,13.1311,17.8370,3418.8000,30970.1000,-27551.3000,1.8334,713.7632,5012.7862,5726.5494,89.3711,35982.8862,2705.0368,-33277.8494,18.1000,12.6343,2645.7000,0.0000,2645.7000,-0.0959,623.1762,0.0000,623.1762,4.4364,0.0000,2022.5238,2022.5238,18.2020,15.4855,19167.7000,0.0000,19167.7000,-1.4746,3717.2384,0.0000,3717.2384,67.2034,0.0000,15450.4616,15450.4616,18.5223,13.0478,2645.7000,0.0000,2645.7000,-0.0959,619.9583,0.0000,619.9583,4.4040,0.0000,2025.7417,2025.7417,18.4342,11.7259,15.0800,2.3606,95603.3074,18.0988,11.7369,14.9179,2.0148,48356.2058,18.5021,11.5842,15.0431,2.1909,46008.7806,18.4335,18.4335,18.4335,0.0166,6.2372,18.4335,18.4342,18.4338,-0.1013,5.0285,18.4342,18.4612,18.4477,-0.6199,1.3336,18.0998,18.1000,18.0999,-0.0165,3.1670,18.1000,18.0988,18.0994,0.2462,3.0711,18.0988,18.0785,18.0887,0.4143,1.1004,18.5223,18.5650,18.5436,-1.1274,-0.3742,18.5021,18.5223,18.5122,-1.3451,-0.4702,18.4335,18.5021,18.4678,-0.6606,-2.1945,12.2806,12.2799,12.2803,0.2248,-6.3016,12.1247,12.1191,12.1219,0.9459,-5.0929,13.1311,13.1788,13.1549,-1.1750,-1.3980,13.1279,13.1311,13.1295,-0.7233,-3.2314,13.1378,13.1430,13.1404,-0.6498,-3.1355,15.4855,15.5078,15.4967,-0.4701,-1.1648,15.4855,15.5086,15.4971,-0.4868,0.3098,14.9268,15.0318,14.9793,-3.0594,0.4058,12.2410,12.5444,12.3927,-2.5365,2.1301,20.2569,1582.9012,-139173.0000,189968.2938
230.0000,12.3441,18.5287,2856.5000,182575.7000,-179719.2000,8.7770,602.5697,29041.0742,29643.6438,423.6427,211616.7742,2253.9303,-209362.8438,18.5250,13.0505,38478.4000,0.0000,38478.4000,-1.3953,9016.2135,0.0000,9016.2135,64.2247,0.0000,29462.1865,29462.1865,13.0066,18.4509,806.4000,34201.1000,-33394.7000,1.8615,168.6918,5526.3693,5695.0611,90.5445,39727.4693,637.7082,-39089.7611,18.4480,12.9750,2525.8000,0.0000,2525.8000,-0.0916,592.3991,0.0000,592.3991,4.2350,0.0000,1933.4009,1933.4009,18.3111,15.5936,17103.6000,0.0000,17103.6000,-1.3158,3312.2416,0.0000,3312.2416,60.0060,0.0000,13791.3584,13791.3584,18.4874,13.0137,2525.8000,0.0000,2525.8000,-0.0916,592.1139,0.0000,592.1139,4.2108,0.0000,1933.6861,1933.6861,18.5200,11.8291,15.1745,2.4673,99925.2336,18.4250,11.6676,15.0463,2.2427,53824.2518,18.4821,11.7648,15.1235,2.2294,46816.6666,18.5287,18.5250,18.5268,1.1792,6.5655,18.5250,18.5200,18.5225,1.1225,5.1702,18.5200,18.4898,18.5049,0.7431,1.2981,18.4669,18.4480,18.4574,4.3668,3.1596,18.4480,18.4250,18.4365,4.1202,3.0681,18.4250,18.2489,18.3370,3.0486,1.0029,18.4874,18.5103,18.4989,-0.4873,-0.3129,18.4821,18.4874,18.4848,-0.2778,-0.4045,18.5287,18.4821,18.5054,0.5067,-2.2115,12.3380,12.3359,12.3370,0.7368,-6.6267,12.1501,12.1480,12.1491,0.3803,-5.2314,13.0066,13.0643,13.0355,-1.3891,-1.3594,13.0002,13.0066,13.0034,-1.4689,-3.2209,12.9875,13.0010,12.9942,-1.7110,-3.1293,15.5936,15.5489,15.5713,0.9532,-1.0642,15.5936,15.5449,15.5693,0.9237,0.2516,14.8694,14.9117,14.8905,-1.0188,0.3432,12.2671,12.3697,12.3184,-0.8437,2.1502,20.9892,1640.1227,-152480.3000,200566.1520
231.0000,12.3602,18.6209,1669.7000,190647.7000,-188978.0000,9.0967,352.1222,30335.9984,30688.1206,438.9005,220983.6984,1317.5778,-219666.1206,18.6175,13.1411,36603.3000,0.0000,36603.3000,-1.3273,8567.1987,0.0000,8567.1987,61.0195,0.0000,28036.1013,28036.1013,12.9551,18.4617,499.1000,29628.3000,-29129.2000,1.6017,104.4934,4784.1399,4888.6333,77.8579,34412.4399,394.6066,-34017.8333,18.5117,13.0374,1678.6000,0.0000,1678.6000,-0.0609,393.3916,0.0000,393.3916,2.8012,0.0000,1285.2084,1285.2084,18.4375,15.7190,15747.2000,0.0000,15747.2000,-1.2115,3044.5827,0.0000,3044.5827,55.1447,0.0000,12702.6173,12702.6173,18.5254,13.0509,1678.6000,0.0000,1678.6000,-0.0609,393.3259,0.0000,393.3259,2.7997,0.0000,1285.2741,1285.2741,18.6125,11.8913,15.2519,2.5725,104185.3448,18.5066,11.7706,15.1386,2.3203,55687.9140,18.5353,11.8564,15.1958,2.3007,48313.8053,18.6209,18.6175,18.6192,1.1675,6.8237,18.6175,18.6125,18.6150,1.1692,5.4964,18.6125,18.5724,18.5924,1.1094,1.4775,18.5148,18.5117,18.5132,0.7261,3.0792,18.5117,18.5066,18.5091,0.9291,3.0183,18.5066,18.4080,18.4573,1.5048,0.8749,18.5254,18.5142,18.5198,0.3052,-0.3366,18.5353,18.5254,18.5303,0.6022,-0.3975,18.6209,18.5353,18.5781,0.9301,-2.2730,12.3737,12.3724,12.3730,0.4882,-6.8835,12.1934,12.1904,12.1919,0.5698,-5.5562,12.9551,12.9831,12.9691,-0.7478,-1.5372,12.9526,12.9551,12.9539,-0.5453,-3.1389,12.9468,12.9509,12.9489,-0.4949,-3.0781,15.7190,15.6443,15.6817,1.3846,-0.9346,15.7190,15.6491,15.6841,1.4382,0.2769,15.1808,15.0654,15.1231,2.8594,0.3377,12.3460,12.3222,12.3341,0.2427,2.2132,21.1121,1649.7266,-162399.5000,208187.0641
232.0000,12.3912,18.6964,947.8000,195986.9000,-195039.1000,9.3115,199.7759,31207.4557,31407.2315,449.2080,227194.3557,748.0241,-226446.3315,18.6936,13.2157,34738.8000,0.0000,34738.8000,-1.2597,8123.2967,0.0000,8123.2967,57.8392,0.0000,26615.5033,26615.5033,12.9300,18.4773,312.2000,24984.3000,-24672.1000,1.3447,65.3896,4032.8973,4098.2870,65.3438,29017.1973,246.8104,-28770.3870,18.5731,13.0976,1618.0000,0.0000,1618.0000,-0.0587,378.9063,0.0000,378.9063,2.6978,0.0000,1239.0937,1239.0937,18.5204,15.8012,14978.8000,0.0000,14978.8000,-1.1524,2892.9354,0.0000,2892.9354,52.3411,0.0000,12085.8646,12085.8646,18.5955,13.1196,1618.0000,0.0000,1618.0000,-0.0587,378.8027,0.0000,378.8027,2.6973,0.0000,1239.1973,1239.1973,18.6896,11.9285,15.3091,2.6164,105963.3905,18.5686,11.8288,15.1987,2.3473,56335.6604,18.6099,11.8921,15.2510,2.3396,49132.5658,18.6964,18.6936,18.6950,0.9670,6.9874,18.6936,18.6896,18.6916,0.9772,5.7277,18.6896,18.6567,18.6732,1.0269,1.6643,18.5765,18.5731,18.5748,0.7956,3.0090,18.5731,18.5686,18.5708,0.7972,2.9503,18.5686,18.4983,18.5335,0.9720,0.7832,18.5955,18.5671,18.5813,0.7948,-0.3692,18.6099,18.5955,18.6027,0.9265,-0.4278,18.6964,18.6099,18.6532,0.9584,-2.3241,12.4045,12.4034,12.4040,0.4257,-7.0476,12.2305,12.2280,12.2293,0.5034,-5.7879,12.9300,12.9422,12.9361,-0.3462,-1.7245,12.9288,12.9300,12.9294,-0.2425,-3.0692,12.9233,12.9255,12.9244,-0.2425,-3.0105,15.8012,15.7358,15.7685,1.1004,-0.8434,15.8012,15.7508,15.7760,1.1622,0.3090,15.3309,15.2536,15.2923,2.0940,0.3676,12.4380,12.3533,12.3957,0.7953,2.2639,21.0290,1643.2367,-166757.6000,211431.6166
233.0000,12.4275,18.7070,1399.9000,194473.7000,-193073.8000,9.2635,294.8872,30991.9586,31286.8457,447.0363,225465.6586,1105.0128,-224360.6457,18.7065,13.2283,29604.1000,0.0000,29604.1000,-1.0735,6921.5191,0.0000,6921.5191,49.2397,0.0000,22682.5809,22682.5809,12.9439,18.3116,534.9000,16794.3000,-16259.4000,0.9217,112.0087,2711.3982,2823.4070,44.8143,19505.6982,422.8913,-19082.8070,18.5725,13.0970,2086.3000,0.0000,2086.3000,-0.0757,488.5772,0.0000,488.5772,3.4757,0.0000,1597.7228,1597.7228,18.5803,15.8606,15430.2000,0.0000,15430.2000,-1.1871,2977.8291,0.0000,2977.8291,53.8427,0.0000,12452.3709,12452.3709,18.6579,13.1806,2086.3000,0.0000,2086.3000,-0.0757,488.0705,0.0000,488.0705,3.4747,0.0000,1598.2295,1598.2295,18.7057,11.9418,15.3238,2.5036,101396.4739,18.5722,11.8562,15.2142,2.2373,53695.5443,18.6673,11.8735,15.2704,2.2632,47527.8756,18.7070,18.7065,18.7068,0.1946,6.9095,18.7065,18.7057,18.7061,0.2275,5.8360,18.7057,18.6958,18.7007,0.3852,1.9493,18.5724,18.5725,18.5724,0.0241,2.8710,18.5725,18.5722,18.5723,0.0709,2.7954,18.5722,18.5457,18.5590,0.3602,0.7225,18.6579,18.6341,18.6460,0.8331,-0.4646,18.6673,18.6579,18.6626,0.7750,-0.5402,18.7070,18.6673,18.6872,0.4631,-2.3540,12.4255,12.4247,12.4251,0.3079,-6.9733,12.2828,12.2794,12.2811,0.6788,-5.8997,12.9439,12.9412,12.9426,0.1310,-2.0131,12.9449,12.9439,12.9444,0.2335,-2.9348,12.9428,12.9409,12.9418,0.2628,-2.8592,15.8606,15.8074,15.8340,0.8431,-0.7863,15.8606,15.8310,15.8458,0.8949,0.4008,15.4101,15.3746,15.3924,1.2607,0.4764,12.6018,12.4362,12.5190,1.5411,2.2902,20.0973,1570.4302,-160126.3000,202619.8938
234.0000,12.4800,18.7088,2289.0000,192973.1000,-190684.1000,9.2388,481.7468,30789.3908,31271.1376,446.0563,223762.4908,1807.2532,-221955.2376,18.7086,13.2304,19336.6000,0.0000,19336.6000,-0.7012,4520.8344,0.0000,4520.8344,32.1565,0.0000,14815.7656,14815.7656,13.1224,17.2436,2895.0000,15191.0000,-12296.0000,0.9662,604.4906,2458.5041,3062.9947,47.1714,17649.5041,2290.5094,-15358.9947,18.2508,12.7818,1329.6000,0.0000,1329.6000,-0.0482,312.5974,0.0000,312.5974,2.2151,0.0000,1017.0026,1017.0026,18.5384,15.8190,15747.6000,0.0000,15747.6000,-1.2115,3040.7160,0.0000,3040.7160,54.8944,0.0000,12706.8840,12706.8840,18.6877,13.2099,1329.6000,0.0000,1329.6000,-0.0482,310.9351,0.0000,310.9351,2.2125,0.0000,1018.6649,1018.6649,18.7084,12.0279,15.3682,2.6072,105590.9488,18.2727,12.1653,15.2190,2.1451,51483.3049,18.6925,11.9460,15.3192,2.3696,49762.1599,18.7088,18.7086,18.7087,0.0758,6.8175,18.7086,18.7084,18.7085,0.0816,6.1164,18.7084,18.7058,18.7071,0.1295,2.0184,18.2324,18.2508,18.2416,-3.9400,2.9846,18.2508,18.2727,18.2617,-3.6961,2.9364,18.2727,18.4549,18.3638,-2.3030,0.7509,18.6877,18.6744,18.6811,0.4758,-0.4607,18.6925,18.6877,18.6901,0.3841,-0.5089,18.7088,18.6925,18.7006,0.2147,-2.4213,12.4611,12.4598,12.4604,0.4786,-6.8801,12.3797,12.3738,12.3767,1.2061,-6.1789,13.1224,13.0724,13.0974,1.9205,-2.0809,13.1325,13.1224,13.1274,2.2612,-3.0472,13.1583,13.1381,13.1482,2.5430,-2.9989,15.8190,15.8264,15.8227,-0.0834,-0.8134,15.8190,15.8277,15.8234,-0.2180,0.3982,15.5450,15.4965,15.5207,1.6015,0.4464,12.6179,12.5392,12.5785,0.7709,2.3587,20.1682,1575.9706,-165236.7000,206836.4136
235.0000,12.6129,18.5313,4401.8000,107157.8000,-102756.0000,5.2932,924.3341,17148.9815,18073.3156,256.0124,124306.7815,3477.4659,-120829.3156,18.5423,13.0674,15938.2000,0.0000,15938.2000,-0.5780,3733.8350,0.0000,3733.8350,26.5042,0.0000,12204.3650,12204.3650,18.6030,14.9833,8460.8000,186.5000,8274.3000,-0.4749,1632.3514,33.0067,1665.3581,23.6827,219.5067,6828.4486,6608.9419,18.5599,13.0846,1109.9000,0.0000,1109.9000,-0.0402,259.9601,0.0000,259.9601,1.8571,0.0000,849.9399,849.9399,18.5649,15.8453,15412.9000,0.0000,15412.9000,-1.1858,2975.0778,0.0000,2975.0778,53.7659,0.0000,12437.8222,12437.8222,18.6910,13.2131,1109.9000,0.0000,1109.9000,-0.0402,259.5464,0.0000,259.5464,1.8462,0.0000,850.3536,850.3536,18.5563,11.5262,15.0412,0.9956,40321.5482,18.5148,11.3994,14.9571,0.9069,21765.6245,18.6913,11.3623,15.0268,0.9341,19616.8124,18.5313,18.5423,18.5368,-2.0219,3.8580,18.5423,18.5563,18.5493,-1.8691,3.2801,18.5563,18.6030,18.5796,-1.4859,1.7930,18.6030,18.5599,18.5814,4.1537,1.3182,18.5599,18.5148,18.5373,3.3788,1.2779,18.5148,18.3861,18.4504,1.0983,0.4848,18.6910,18.6886,18.6898,0.1577,-0.7009,18.6913,18.6910,18.6912,0.0656,-0.7412,18.5313,18.6913,18.6113,-1.0252,-1.4352,12.6529,12.6409,12.6469,2.3034,-3.9137,12.6056,12.5811,12.5934,2.6668,-3.3358,13.6398,13.4739,13.5569,5.5974,-1.8487,13.1819,13.1755,13.1787,0.6711,-1.3739,13.1942,13.1848,13.1895,0.5510,-1.3336,15.8453,15.8276,15.8365,0.2182,-0.5405,15.8453,15.8399,15.8426,0.2849,0.6452,15.6857,15.6497,15.6677,1.8259,0.6855,13.4928,12.5332,13.0130,5.2954,1.3794,10.4205,814.2697,-60910.8000,81703.9851
236.0000,12.7757,18.6047,5345.0000,106762.1000,-101417.1000,5.3235,1119.3245,17149.2641,18268.5886,257.7605,123911.3641,4225.6755,-119685.6886,18.6003,13.1243,15923.3000,0.0000,15923.3000,-0.5774,3727.7116,0.0000,3727.7116,26.5387,0.0000,12195.5884,12195.5884,18.5905,14.7828,10927.5000,0.0000,10927.5000,-0.6005,2108.5912,0.0000,2108.5912,27.1982,0.0000,8818.9088,8818.9088,18.5892,13.1134,849.0000,0.0000,849.0000,-0.0308,198.7814,0.0000,198.7814,1.4147,0.0000,650.2186,650.2186,18.5681,15.8486,16088.8000,0.0000,16088.8000,-1.2378,3105.4140,0.0000,3105.4140,56.0985,0.0000,12983.3860,12983.3860,18.6175,13.1411,849.0000,0.0000,849.0000,-0.0308,198.7131,0.0000,198.7131,1.4122,0.0000,650.2869,650.2869,18.5959,11.3022,14.9491,0.9885,40035.3145,18.5809,11.1772,14.8791,0.9031,21674.3153,18.6094,11.2535,14.9315,0.8973,18842.5895,18.6047,18.6003,18.6025,0.8454,3.8748,18.6003,18.5959,18.5981,0.6415,3.2974,18.5959,18.5905,18.5932,0.2160,1.8742,18.5905,18.5892,18.5898,0.1538,1.2737,18.5892,18.5809,18.5851,0.6283,1.2430,18.5809,18.4694,18.5252,0.9543,0.4839,18.6175,18.6315,18.6245,-0.7353,-0.7538,18.6094,18.6175,18.6135,-0.8854,-0.7846,18.6047,18.6094,18.6070,0.0011,-1.4487,12.7049,12.7012,12.7030,0.7292,-3.9323,12.6375,12.6327,12.6351,0.5558,-3.3549,13.6486,13.6212,13.6349,0.9944,-1.9318,13.1317,13.1370,13.1344,-0.4822,-1.3313,13.1181,13.1321,13.1251,-0.7245,-1.3005,15.8486,15.8385,15.8435,0.1379,-0.5415,15.8486,15.8469,15.8478,0.1142,0.6963,15.7324,15.7188,15.7256,0.7509,0.7270,13.5871,12.9863,13.2867,3.3555,1.3912,10.4309,815.0887,-56779.5000,80552.2192
237.0000,12.9493,17.9522,9304.2000,66977.8000,-57673.6000,3.6493,1942.7782,10801.6241,12744.4023,177.4096,77779.4241,7361.4218,-70418.0023,17.9917,12.5280,15922.6000,0.0000,15922.6000,-0.5774,3755.4840,0.0000,3755.4840,26.5168,0.0000,12167.1160,12167.1160,18.1923,14.3892,16453.6000,0.0000,16453.6000,-0.9042,3191.2915,0.0000,3191.2915,40.9611,0.0000,13262.3085,13262.3085,18.2441,12.7752,928.9000,0.0000,928.9000,-0.0337,218.4083,0.0000,218.4083,1.5472,0.0000,710.4917,710.4917,18.5480,15.8286,17025.3000,0.0000,17025.3000,-1.3098,3287.0221,0.0000,3287.0221,59.3606,0.0000,13738.2779,13738.2779,18.5665,13.0911,928.9000,0.0000,928.9000,-0.0337,217.5490,0.0000,217.5490,1.5466,0.0000,711.3510,711.3510,18.0413,11.6790,14.8601,0.7923,32088.2799,18.3001,11.3315,14.8158,0.7810,18744.4057,18.5620,11.1835,14.8728,0.8270,17366.1409,17.9522,17.9917,17.9719,-7.5571,3.9776,17.9917,18.0413,18.0165,-6.9665,3.4002,18.0413,18.1923,18.1168,-5.6967,2.0926,18.1923,18.2441,18.2182,-4.4330,1.1884,18.2441,18.3001,18.2721,-3.7245,1.1548,18.3001,18.4949,18.3975,-1.4881,0.4574,18.5665,18.5765,18.5715,-0.5875,-0.8524,18.5620,18.5665,18.5642,-0.5416,-0.8861,17.9522,18.5620,18.2571,-4.1706,-1.4963,12.8437,12.8351,12.8394,1.6984,-4.0395,12.9264,12.8963,12.9113,3.3863,-3.4621,13.7017,13.6834,13.6926,0.7484,-2.1545,13.2148,13.2046,13.2097,0.9614,-1.2503,13.2551,13.2270,13.2410,1.4514,-1.2167,15.8286,15.8386,15.8336,-0.0677,-0.5193,15.8286,15.8319,15.8303,-0.1586,0.7906,15.7199,15.7207,15.7203,-0.0112,0.8242,13.7906,13.2708,13.5307,2.9967,1.4345,7.0836,553.5235,-6414.3000,68198.8265
238.0000,13.0973,17.8818,10505.0000,63516.1000,-53011.1000,3.5482,2188.0998,10278.3525,12466.4523,172.7082,73794.4525,8316.9002,-65477.5523,17.8874,12.4260,13486.2000,0.0000,13486.2000,-0.4890,3184.9535,0.0000,3184.9535,22.6457,0.0000,10301.2465,10301.2465,17.9556,14.1554,18887.1000,0.0000,18887.1000,-1.0379,3674.6799,0.0000,3674.6799,47.3387,0.0000,15212.4201,15212.4201,17.9911,12.5276,547.0000,0.0000,547.0000,-0.0198,129.0157,0.0000,129.0157,0.9154,0.0000,417.9843,417.9843,18.3182,15.6007,18633.9000,0.0000,18633.9000,-1.4336,3608.2623,0.0000,3608.2623,64.9913,0.0000,15025.6377,15025.6377,18.2585,12.7895,547.0000,0.0000,547.0000,-0.0198,128.5909,0.0000,128.5909,0.9114,0.0000,418.4091,418.4091,17.8980,11.6879,14.7930,0.6867,27809.6813,18.0386,11.4728,14.7557,0.6534,15681.3070,18.2308,11.3856,14.8082,0.6812,14305.1262,17.8818,17.8874,17.8846,-1.0021,3.8273,17.8874,17.8980,17.8927,-1.4417,3.3382,17.8980,17.9556,17.9268,-2.2404,2.1772,17.9556,17.9911,17.9733,-2.9022,1.1393,17.9911,18.0386,18.0148,-3.0522,1.1195,18.0386,18.3344,18.1865,-2.4940,0.5002,18.2585,18.3095,18.2840,-3.4167,-0.9333,18.2308,18.2585,18.2447,-3.8040,-0.9532,17.8818,18.2308,18.0563,-2.3711,-1.4950,12.9508,12.9438,12.9473,1.3544,-3.8921,13.0398,13.0262,13.0330,1.5206,-3.4030,13.7569,13.7399,13.7484,0.7258,-2.2420,13.4438,13.4134,13.4286,2.6942,-1.2041,13.5208,13.4592,13.4900,3.0565,-1.1842,15.6007,15.7652,15.6829,-1.7655,-0.5650,15.6007,15.6405,15.6206,-2.4776,0.8685,15.5769,15.6012,15.5890,-1.5318,0.8884,14.0041,13.5149,13.7595,2.8141,1.4302,6.8855,538.0389,-909.9000,57796.1145
239.0000,13.4194,17.2750,15150.3000,51564.0000,-36413.7000,3.2250,3138.8424,8406.8739,11545.7164,157.4754,59970.8739,12011.4576,-47959.4164,17.3175,11.8681,13170.3000,0.0000,13170.3000,-0.4776,3132.6151,0.0000,3132.6151,22.1469,0.0000,10037.6849,10037.6849,17.4870,13.6925,44746.9000,0.0000,44746.9000,-2.4589,8760.5757,0.0000,8760.5757,112.6082,0.0000,35986.3243,35986.3243,17.6574,12.2008,417.8000,0.0000,417.8000,-0.0152,98.9524,0.0000,98.9524,0.7016,0.0000,318.8476,318.8476,18.0976,15.3820,21261.5000,0.0000,21261.5000,-1.6357,4128.9227,0.0000,4128.9227,74.4460,0.0000,17132.5773,17132.5773,18.0434,12.5787,417.8000,0.0000,417.8000,-0.0152,98.4788,0.0000,98.4788,0.6990,0.0000,319.3212,319.3212,17.3711,11.8667,14.6189,0.0616,2493.5837,17.8118,11.3735,14.5927,0.0648,1555.5661,18.0305,11.2456,14.6381,0.0683,1434.3896,17.2750,17.3175,17.2962,-7.0476,3.4440,17.3175,17.3711,17.3443,-6.5655,2.9665,17.3711,17.4870,17.4291,-5.9543,2.8490,17.4870,17.6574,17.5722,-4.7888,0.3901,17.6574,17.8118,17.7346,-3.3293,0.3749,17.8118,18.2079,18.0099,-2.0788,0.3123,18.0434,18.0716,18.0575,-2.6814,-1.3235,18.0305,18.0434,18.0370,-2.4544,-1.3386,17.2750,18.0305,17.6528,-4.8173,-1.3934,13.3601,13.3318,13.3459,4.8631,-3.5205,13.6681,13.5943,13.6312,7.2711,-3.0429,13.7388,13.7404,13.7396,-0.0540,-2.9255,14.2233,13.9823,14.1028,8.1883,-0.4665,15.0552,14.2911,14.6732,14.3309,-0.4514,15.3820,15.6485,15.5153,-1.9713,-0.3887,15.3820,15.4117,15.3969,-2.6481,1.2470,15.3777,15.4036,15.3906,-2.3418,1.2621,15.2305,13.6536,14.4421,8.2890,1.3169,6.1591,481.2773,43600.6000,5483.5395
240.0000,13.2533,16.5085,17792.4000,45192.0000,-27399.6000,3.0613,3696.3948,7339.5682,11035.9630,149.6794,52531.5682,14096.0052,-38435.5630,16.5975,11.1637,13170.5000,0.0000,13170.5000,-0.4776,3161.5333,0.0000,3161.5333,22.3225,0.0000,10008.9667,10008.9667,16.6011,12.8178,56471.0000,0.0000,56471.0000,-3.1032,11191.5344,0.0000,11191.5344,143.2609,0.0000,45279.4656,45279.4656,15.8806,10.4618,414.8000,0.0000,414.8000,-0.0150,100.5026,0.0000,100.5026,0.6997,0.0000,314.2974,314.2974,17.0790,14.3721,24062.7000,0.0000,24062.7000,-1.8512,4737.2540,0.0000,4737.2540,84.5717,0.0000,19325.4460,19325.4460,16.7057,11.2690,414.8000,0.0000,414.8000,-0.0150,99.4331,0.0000,99.4331,0.6960,0.0000,315.3669,315.3669,13.0083,15.9179,14.4631,-0.3326,-13471.4803,14.9890,14.0785,14.5338,0.0937,2248.4915,14.5511,14.5575,14.5543,-0.0007,-13.8094,16.5085,16.5975,16.5530,-8.9168,2.0778,16.5975,16.7218,16.6596,-8.2100,1.6002,16.3772,16.6002,16.4887,-11.2956,2.8006,15.8806,16.6092,16.2449,-15.9645,-0.3026,14.0785,15.8806,14.9796,-33.1951,-0.3177,14.0785,18.1878,16.1331,-22.5963,0.3226,16.7057,16.8450,16.7753,-15.4204,-1.5287,16.6321,16.7057,16.6689,-16.4574,-1.5437,16.5085,17.8137,17.1611,-5.8810,-0.9835,12.6970,12.7677,12.7323,-7.3526,-2.1575,13.0083,13.1328,13.0706,-6.7130,-1.6799,12.8178,13.0083,12.9130,-9.9221,-2.8803,12.8178,13.5153,13.1665,-11.2465,0.2229,13.3222,14.3464,13.8343,-10.0707,0.2379,14.3721,15.3691,14.8706,-7.7273,-0.4023,14.3721,14.4832,14.4277,-11.6437,1.4489,14.4502,14.5511,14.5006,-10.6880,1.4640,14.5511,14.4124,14.4817,0.5311,0.9038,5.8146,454.3635,67134.2000,-11236.7982
