Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
241.0000,12.8903,15.5883,20192.5000,40199.2000,-20006.7000,2.9502,4220.4962,6474.2037,10694.7000,144.4936,46673.4037,15972.0038,-30701.4000,15.7036,10.2898,13187.1000,0.0000,13187.1000,-0.4782,3202.5635,0.0000,3202.5635,22.5785,0.0000,9984.5365,9984.5365,16.0841,12.3079,57791.4000,0.0000,57791.4000,-3.1758,11537.4907,0.0000,11537.4907,148.8814,0.0000,46253.9093,46253.9093,14.8222,9.4287,414.1000,0.0000,414.1000,-0.0150,101.7528,0.0000,101.7528,0.7164,0.0000,312.3472,312.3472,16.4169,13.7163,26451.3000,0.0000,26451.3000,-2.0350,5255.7909,0.0000,5255.7909,94.6107,0.0000,21195.5091,21195.5091,16.4912,11.0599,414.1000,0.0000,414.1000,-0.0150,99.5396,0.0000,99.5396,0.7079,0.0000,314.5604,314.5604,12.4302,16.2762,14.3532,-0.5071,-20536.3176,14.2517,14.6756,14.4636,-0.0503,-1207.2155,13.8377,15.1089,14.4733,-0.1508,-3167.7793,15.5883,15.7036,15.6460,-10.8937,1.9598,15.7036,15.8743,15.7890,-10.4550,1.4816,16.0684,16.1555,16.1120,-4.4940,2.8660,14.8222,15.4237,15.1230,-13.4874,-0.3098,14.6756,14.8222,14.7489,-2.7313,-0.3248,14.6756,16.0174,15.3465,-9.4406,0.4136,16.4912,16.5187,16.5050,-3.2108,-1.6214,16.4820,16.4912,16.4866,-2.1476,-1.6364,15.5883,17.3777,16.4830,-8.1310,-0.9904,12.0340,12.1141,12.0741,-7.8916,-2.0445,12.4302,12.5665,12.4984,-6.8532,-1.5663,12.3079,12.4302,12.3690,-6.5127,-2.9507,12.3079,12.7703,12.5391,-7.5190,0.2251,12.5613,13.5210,13.0412,-9.5195,0.2401,13.7163,14.6038,14.1600,-8.5228,-0.4983,13.7163,13.7892,13.7527,-8.0925,1.5367,13.7628,13.8377,13.8002,-8.4002,1.5517,13.8377,14.6424,14.2400,-2.8647,0.9057,5.6669,442.8223,78251.3000,-24911.3124
242.0000,12.4456,14.6076,22350.5000,35721.9000,-13371.4000,2.8508,4706.6622,5695.0901,10401.7523,140.0468,41416.9901,17643.8378,-23773.1523,14.7369,9.3455,13188.3000,0.0000,13188.3000,-0.4782,3244.3557,0.0000,3244.3557,22.8733,0.0000,9943.9443,9943.9443,15.7439,11.9724,66202.1000,0.0000,66202.1000,-3.6380,13281.6559,0.0000,13281.6559,172.1020,0.0000,52920.4441,52920.4441,15.2310,9.8283,407.1000,0.0000,407.1000,-0.0148,99.4871,0.0000,99.4871,0.7153,0.0000,307.6129,307.6129,16.0441,13.3472,27588.9000,0.0000,27588.9000,-2.1225,5511.0193,0.0000,5511.0193,99.8250,0.0000,22077.8807,22077.8807,16.1573,10.7335,407.1000,0.0000,407.1000,-0.0148,98.2812,0.0000,98.2812,0.6981,0.0000,308.8188,308.8188,12.0469,16.4550,14.2509,-0.7173,-29051.1760,13.2712,15.4580,14.3646,-0.3203,-7686.0915,13.4034,15.3907,14.3970,-0.2910,-6112.0067,14.6076,14.7369,14.6723,-11.6983,1.8752,14.7369,14.9352,14.8360,-11.4475,1.3969,15.7713,15.8369,15.8041,-3.6628,3.1056,15.2310,15.2014,15.2162,1.1771,-0.5323,15.4580,15.2310,15.3445,7.2396,-0.5471,15.4580,15.3466,15.4023,0.7252,0.3642,16.1573,16.1886,16.1730,-3.9541,-1.7583,16.1416,16.1573,16.1495,-4.0158,-1.7731,14.6076,16.7553,15.6815,-9.6205,-0.9757,11.4654,11.5379,11.5016,-6.8558,-1.9645,12.0469,12.1475,12.0972,-4.7890,-1.4863,11.9724,12.0469,12.0096,-4.2850,-3.1950,11.9724,12.1510,12.0617,-5.7091,0.4430,12.0761,12.5410,12.3085,-8.7890,0.4577,13.3472,14.0082,13.6777,-5.7683,-0.4536,13.3472,13.3856,13.3664,-4.6104,1.6689,13.3623,13.4034,13.3828,-4.9847,1.6837,13.4034,14.4577,13.9305,-3.6825,0.8863,5.5153,430.9765,94422.1000,-42849.2742
243.0000,12.0399,13.6638,24676.3000,31884.9000,-7208.6000,2.7905,5232.4214,5037.2003,10269.6217,137.7061,36922.1003,19443.8786,-17478.2217,13.7932,8.4246,13185.9000,0.0000,13185.9000,-0.4781,3285.7135,0.0000,3285.7135,23.1985,0.0000,9900.1865,9900.1865,15.5117,11.7434,64467.7000,0.0000,64467.7000,-3.5427,12977.6037,0.0000,12977.6037,168.6027,0.0000,51490.0963,51490.0963,15.5828,10.1721,422.1000,0.0000,422.1000,-0.0153,102.6728,0.0000,102.6728,0.7372,0.0000,319.4272,319.4272,15.7624,13.0683,28410.8000,0.0000,28410.8000,-2.1857,5698.3258,0.0000,5698.3258,103.4742,0.0000,22712.4742,22712.4742,15.8099,10.3940,422.1000,0.0000,422.1000,-0.0153,102.3662,0.0000,102.3662,0.7273,0.0000,319.7338,319.7338,11.7940,16.5743,14.1841,-0.7845,-31774.2309,12.8802,15.7098,14.2950,-0.4180,-10031.1467,13.1009,15.5732,14.3371,-0.3652,-7668.8808,13.6638,13.7932,13.7285,-11.3369,1.8159,13.7932,13.9975,13.8954,-11.2995,1.3378,15.4482,15.5176,15.4829,-3.8245,3.0611,15.5828,15.4743,15.5286,3.8222,-0.4815,15.7098,15.5828,15.6463,3.6948,-0.4968,15.7098,15.4281,15.5689,2.0637,0.4223,15.8099,15.8425,15.8262,-4.1323,-1.7635,15.7938,15.8099,15.8019,-4.1428,-1.7788,13.6638,15.9758,14.8198,-10.3466,-0.9745,11.0012,11.0625,11.0318,-5.6176,-1.9063,11.7940,11.8638,11.8289,-3.1855,-1.4281,11.7434,11.7940,11.7687,-2.8555,-3.1515,11.7434,11.8545,11.7989,-3.1188,0.3912,11.7911,12.0631,11.9271,-4.5510,0.4065,13.0683,13.5281,13.2982,-4.5279,-0.5126,13.0683,13.0964,13.0823,-3.3757,1.6731,13.0719,13.1009,13.0864,-3.5253,1.6884,13.1009,14.1473,13.6241,-3.6458,0.8842,5.4489,425.7860,99700.0000,-49474.2585
244.0000,11.6852,12.8212,26707.3000,28534.0000,-1826.7000,2.7378,5697.6459,4472.4699,10170.1158,135.8189,33006.4699,21009.6541,-11996.8158,12.9402,7.5929,13178.7000,0.0000,13178.7000,-0.4779,3323.0395,0.0000,3323.0395,23.5208,0.0000,9855.6605,9855.6605,15.3659,11.5997,71551.0000,0.0000,71551.0000,-3.9319,14434.4131,0.0000,14434.4131,187.8997,0.0000,57116.5869,57116.5869,15.9457,10.5267,407.6000,0.0000,407.6000,-0.0148,98.6740,0.0000,98.6740,0.7082,0.0000,308.9260,308.9260,15.4860,12.7946,28946.2000,0.0000,28946.2000,-2.2269,5829.1822,0.0000,5829.1822,105.9497,0.0000,23117.0178,23117.0178,15.4361,10.0287,407.6000,0.0000,407.6000,-0.0148,99.3384,0.0000,99.3384,0.7058,0.0000,308.2616,308.2616,11.6299,16.5919,14.1109,-0.9282,-37592.8826,12.3761,16.0533,14.2147,-0.6191,-14857.8189,12.8228,15.7320,14.2774,-0.4898,-10285.5605,12.8212,12.9402,12.8807,-10.1788,1.7743,12.9402,13.1327,13.0365,-10.3132,1.2964,15.2166,15.2656,15.2411,-2.8661,3.2606,15.9457,15.8534,15.8996,4.5293,-0.6713,16.0533,15.9457,15.9995,4.3144,-0.6860,16.0533,15.5728,15.8131,2.9981,0.3616,15.4361,15.4692,15.4526,-4.4562,-1.8654,15.4196,15.4361,15.4278,-4.4617,-1.8801,12.8212,15.1224,13.9718,-10.1810,-0.9635,10.6318,10.6817,10.6568,-4.4740,-1.8677,11.6299,11.6767,11.6533,-2.0669,-1.3899,11.5997,11.6299,11.6148,-1.8053,-3.3541,11.5997,11.6494,11.6245,-2.0526,0.5778,11.6214,11.7413,11.6814,-2.9134,0.5926,12.7946,13.2029,12.9988,-3.5614,-0.4550,12.7946,12.8203,12.8075,-3.2649,1.7719,12.7972,12.8228,12.8100,-3.2835,1.7867,12.8228,13.8394,13.3311,-3.4839,0.8700,5.3798,420.3866,112664.4000,-62736.2620
245.0000,11.7816,14.4587,22264.5000,44061.2000,-21796.7000,3.2405,4741.9649,6920.9534,11662.9183,159.5439,50982.1534,17522.5351,-33459.6183,14.2851,8.9041,13178.8000,0.0000,13178.8000,-0.4779,3261.9141,0.0000,3261.9141,23.8360,0.0000,9916.8859,9916.8859,15.3946,11.6280,68872.6000,0.0000,68872.6000,-3.7847,13888.2055,0.0000,13888.2055,181.3355,0.0000,54984.3945,54984.3945,16.0442,10.6230,421.5000,0.0000,421.5000,-0.0153,101.9077,0.0000,101.9077,0.7285,0.0000,319.5923,319.5923,15.0526,12.3656,29178.8000,0.0000,29178.8000,-2.2448,5913.8326,0.0000,5913.8326,107.3258,0.0000,23264.9674,23264.9674,14.8337,9.4402,421.5000,0.0000,421.5000,-0.0153,103.5552,0.0000,103.5552,0.7339,0.0000,317.9448,317.9448,11.6254,16.5798,14.1026,-0.7779,-31506.4654,12.3181,16.0696,14.1939,-0.5302,-12723.8461,12.4183,16.0586,14.2385,-0.5144,-10803.3550,14.4587,14.2851,14.3719,18.0472,2.1460,14.2851,14.0845,14.1848,13.9099,1.6681,15.3248,15.3093,15.3170,0.9689,3.3169,16.0442,16.0001,16.0222,1.5313,-0.4678,16.0696,16.0442,16.0569,0.7451,-0.4831,16.0696,15.8262,15.9479,1.6794,0.3962,14.8337,14.8868,14.8602,-7.0969,-1.8486,14.8066,14.8337,14.8201,-7.2813,-1.8639,14.4587,13.9264,14.1925,2.7159,-1.0944,11.0490,11.0075,11.0282,4.5350,-2.2409,11.6254,11.6304,11.6279,-0.2547,-1.7630,11.6280,11.6254,11.6267,0.1957,-3.4118,11.6280,11.6261,11.6271,0.0826,0.3729,11.5866,11.6374,11.6120,-0.7846,0.3882,12.3656,12.8561,12.6108,-4.6291,-0.4911,12.3656,12.4054,12.3855,-5.0402,1.7537,12.3798,12.4183,12.3990,-4.9070,1.7690,12.4183,13.5170,12.9677,-4.3337,0.9996,6.3978,499.9323,90276.5000,-55033.6665
246.0000,11.8529,15.0865,20185.2000,51043.6000,-30858.4000,3.4623,4293.8487,8030.3981,12324.2468,169.7958,59073.9981,15891.3513,-43182.6468,15.0138,9.6161,13179.2000,0.0000,13179.2000,-0.4779,3230.0857,0.0000,3230.0857,23.3453,0.0000,9949.1143,9949.1143,15.6314,11.8615,74805.7000,0.0000,74805.7000,-4.1108,15032.3436,0.0000,15032.3436,196.8562,0.0000,59773.3564,59773.3564,16.1923,10.7677,542.4000,0.0000,542.4000,-0.0197,130.8855,0.0000,130.8855,0.9361,0.0000,411.5145,411.5145,15.0403,12.3534,28118.7000,0.0000,28118.7000,-2.1633,5700.0215,0.0000,5700.0215,104.2289,0.0000,22418.6785,22418.6785,14.9182,9.5229,542.4000,0.0000,542.4000,-0.0197,133.1071,0.0000,133.1071,0.9529,0.0000,409.2929,409.2929,11.8216,16.3708,14.0962,-0.7211,-29205.7804,12.0662,16.2484,14.1573,-0.5966,-14319.5793,12.3317,16.0831,14.2074,-0.5352,-11238.9938,15.0865,15.0138,15.0502,8.2376,2.3323,15.0138,14.8929,14.9534,9.3272,1.8544,15.5920,15.5442,15.5681,3.0819,3.5189,16.1923,16.1500,16.1711,1.8497,-0.5918,16.2484,16.1923,16.2203,2.0238,-0.6115,16.2484,15.9092,16.0788,1.6317,0.2762,14.9182,14.9131,14.9157,0.7209,-1.8870,14.9226,14.9182,14.9204,1.2619,-1.9067,15.0865,14.1249,14.6057,5.0382,-1.1300,11.3600,11.3274,11.3437,3.8589,-2.4278,11.8216,11.7874,11.8045,2.1835,-1.9499,11.8615,11.8216,11.8415,2.6449,-3.6144,11.8615,11.7937,11.8276,2.4719,0.4963,11.7546,11.6912,11.7229,1.3898,0.5160,12.3534,12.5868,12.4701,-1.6461,-0.3717,12.3534,12.3561,12.3548,-0.3184,1.7915,12.3254,12.3317,12.3285,-0.7988,1.8112,12.3317,13.0862,12.7089,-3.0703,1.0344,6.8293,533.6537,86330.0000,-54764.3534
247.0000,12.3827,17.7074,10509.2000,103512.2000,-93003.0000,5.4386,2215.4326,16479.3259,18694.7586,263.1923,119991.5259,8293.7674,-111697.7586,17.5966,12.1385,13179.3000,0.0000,13179.3000,-0.4779,3123.7773,0.0000,3123.7773,23.0912,0.0000,10055.5227,10055.5227,17.1511,13.3601,43762.5000,0.0000,43762.5000,-2.4049,8607.0587,0.0000,8607.0587,114.6806,0.0000,35155.4413,35155.4413,17.0387,11.5952,499.0000,0.0000,499.0000,-0.0181,119.1092,0.0000,119.1092,0.8593,0.0000,379.8908,379.8908,15.5788,12.8864,26277.4000,0.0000,26277.4000,-2.0216,5284.5565,0.0000,5284.5565,97.4251,0.0000,20992.8435,20992.8435,15.4252,10.0180,499.0000,0.0000,499.0000,-0.0181,121.6315,0.0000,121.6315,0.8755,0.0000,377.3685,377.3685,17.4574,11.4322,14.4448,0.9231,37383.8821,16.9216,11.9229,14.4223,0.6892,16541.1231,15.4532,13.2912,14.3722,0.2981,6259.9148,17.7074,17.5966,17.6520,31.4507,5.8613,17.5966,17.4574,17.5270,31.1102,5.3834,17.4574,17.1511,17.3042,21.0034,3.7748,17.1511,17.0387,17.0949,11.2004,1.3699,17.0387,16.9216,16.9802,9.2219,1.3518,16.9216,16.2171,16.5694,5.9722,0.4939,15.4252,15.3724,15.3988,5.8822,-1.5277,15.4532,15.4252,15.4392,6.3124,-1.5458,17.7074,15.4532,16.5803,23.8810,-2.2965,12.2867,12.2480,12.2673,11.1985,-5.9597,12.3347,12.2996,12.3172,6.2390,-5.4818,12.8730,12.7096,12.7913,11.5140,-3.8731,12.1052,12.0753,12.0903,3.2219,-1.4683,12.1987,12.1116,12.1551,5.2684,-1.4502,12.8864,12.5981,12.7422,3.3358,-0.5922,12.8864,12.8277,12.8571,6.1134,1.4294,12.7926,12.7420,12.7673,5.3472,1.4475,12.9296,12.7480,12.8388,1.6191,2.1982,10.7384,839.1137,-8785.8000,60184.9200
248.0000,12.7095,18.4829,7766.7000,140136.5000,-132369.8000,7.0267,1628.2768,22476.1804,24104.4571,339.9361,162612.6804,6138.4232,-156474.2571,18.4430,12.9698,22393.8000,0.0000,22393.8000,-0.8120,5252.5429,0.0000,5252.5429,37.8081,0.0000,17141.2571,17141.2571,18.1740,14.3709,34027.6000,0.0000,34027.6000,-1.8699,6601.4673,0.0000,6601.4673,86.8268,0.0000,27426.1327,27426.1327,18.0385,12.5736,1008.4000,0.0000,1008.4000,-0.0366,237.7021,0.0000,237.7021,1.7158,0.0000,770.6979,770.6979,16.7592,14.0552,25627.7000,0.0000,25627.7000,-1.9716,5067.7311,0.0000,5067.7311,94.1090,0.0000,20559.9689,20559.9689,16.8664,11.4261,1008.4000,0.0000,1008.4000,-0.0366,241.2299,0.0000,241.2299,1.7561,0.0000,767.1701,767.1701,18.3824,10.6773,14.5299,0.8439,34176.9738,17.8705,11.1232,14.4968,0.6651,15961.8874,16.9530,11.9713,14.4622,0.4910,10311.9051,18.4829,18.4430,18.4630,9.8383,5.0760,18.4430,18.3824,18.4127,10.7406,4.2639,18.3824,18.1740,18.2782,11.8057,3.1139,18.1740,18.0385,18.1063,12.2568,1.2440,18.0385,17.8705,17.9545,11.8101,1.2074,17.8705,16.8986,17.3845,9.8893,0.5941,16.8664,16.6991,16.7828,16.7539,-1.3775,16.9530,16.8664,16.9097,17.7984,-1.4141,18.4829,16.9530,17.7180,13.7813,-1.9508,12.6689,12.6499,12.6594,4.7838,-5.1671,12.6395,12.6128,12.6262,3.7811,-4.3551,13.4719,13.3436,13.4078,7.4909,-3.2051,12.2294,12.2129,12.2212,1.6319,-1.3352,12.2365,12.2197,12.2281,0.9325,-1.2986,14.0552,13.2329,13.6441,10.9350,-0.6853,14.0552,13.9095,13.9824,13.6320,1.2864,13.8409,13.7137,13.7773,12.2400,1.3229,13.2108,12.8750,13.0429,2.5154,1.8596,13.8105,1079.1713,-48303.9000,60450.7662
249.0000,13.0153,18.9337,6240.8000,149310.1000,-143069.3000,7.3809,1301.6829,24116.1241,25417.8070,357.4240,173426.2241,4939.1171,-168487.1070,18.9122,13.4298,27312.0000,0.0000,27312.0000,-0.9904,6369.7757,0.0000,6369.7757,45.5809,0.0000,20942.2243,20942.2243,18.7499,18.1601,12857.2000,6758.0000,6099.2000,-1.0656,2475.9166,1199.3327,3675.2493,50.0967,7957.3327,10381.2834,2423.9507,18.6894,13.2114,1698.0000,0.0000,1698.0000,-0.0616,397.0793,0.0000,397.0793,2.8494,0.0000,1300.9207,1300.9207,17.7912,15.0780,25715.6000,0.0000,25715.6000,-1.9784,5014.1423,0.0000,5014.1423,92.4919,0.0000,20701.4577,20701.4577,17.9090,12.4468,1698.0000,0.0000,1698.0000,-0.0616,400.8985,0.0000,400.8985,2.8962,0.0000,1297.1015,1297.1015,18.8799,10.4744,14.6772,1.2901,52250.6205,18.6011,10.6573,14.6292,1.0974,26336.4247,17.9768,11.2152,14.5960,0.9340,19614.8829,18.9337,18.9122,18.9230,5.6032,5.3582,18.9122,18.8799,18.8961,5.8849,4.3678,18.8799,18.7499,18.8149,6.5290,2.7561,18.7499,18.6894,18.7197,7.4547,1.6905,18.6894,18.6011,18.6453,8.3876,1.6289,18.6011,17.8342,18.2176,10.1053,0.7694,17.9090,17.7639,17.8364,12.7674,-1.2090,17.9768,17.9090,17.9429,12.5202,-1.2706,18.9337,17.9768,18.4552,8.9492,-2.0227,13.0099,12.9941,13.0020,4.1859,-5.4474,12.9422,12.9166,12.9294,3.7108,-4.4570,14.5872,14.3400,14.4636,12.7938,-2.8453,12.4704,12.4480,12.4592,2.9247,-1.7797,12.4841,12.4439,12.4640,2.8986,-1.7182,15.0780,14.3130,14.6955,12.7404,-0.8586,15.0780,14.9263,15.0021,12.3582,1.1198,14.7970,14.6627,14.7299,11.5476,1.1814,13.3216,13.0751,13.1983,1.9275,1.9335,14.5124,1134.0210,-80546.5000,98201.9281
250.0000,12.6080,18.6218,4988.1000,156028.6000,-151040.5000,7.6332,1047.5366,24967.2669,26014.8035,370.1081,180995.8669,3940.5634,-177055.3035,18.6349,13.1581,31050.3000,0.0000,31050.3000,-1.1259,7265.9535,0.0000,7265.9535,51.4942,0.0000,23784.3465,23784.3465,13.1797,14.1210,6350.5000,6530.5000,-180.0000,0.6960,1324.8077,1057.7235,2382.5312,33.0803,7588.2235,5025.6923,-2562.5312,17.5342,12.0798,1834.6000,0.0000,1834.6000,-0.0665,435.1797,0.0000,435.1797,3.0516,0.0000,1399.4203,1399.4203,18.0845,15.3690,25164.1000,0.0000,25164.1000,-1.9360,4887.6411,0.0000,4887.6411,88.9078,0.0000,20276.4589,20276.4589,18.4421,12.9691,1834.6000,0.0000,1834.6000,-0.0665,430.3167,0.0000,430.3167,3.0841,0.0000,1404.2833,1404.2833,18.6514,11.0803,14.8659,1.8510,74964.4841,17.6231,11.8248,14.7240,1.2758,30619.1193,18.4917,11.1147,14.8032,1.6232,34086.8936,18.6218,18.6349,18.6283,-3.5037,5.5554,18.6349,18.6514,18.6432,-3.0000,4.4295,18.6514,18.7005,18.6760,-1.6251,1.8624,17.4547,17.5342,17.4945,-14.7340,2.5583,17.5342,17.6231,17.5787,-12.8195,2.4918,17.6231,17.9070,17.7651,-5.4094,1.1227,18.4421,18.3294,18.3857,6.6805,-0.8133,18.4917,18.4421,18.4669,6.3754,-0.8798,18.6218,18.4917,18.5567,1.2769,-2.0778,12.3980,12.4241,12.4111,-7.0791,-5.6347,12.1459,12.2082,12.1771,-9.0267,-4.5088,13.1797,13.5548,13.3672,-13.1790,-1.9416,13.2267,13.1797,13.2032,9.0298,-2.6376,13.3516,13.2564,13.3040,10.1891,-2.5711,15.3690,15.0908,15.2299,6.5009,-1.2019,15.3690,15.2940,15.3315,4.0264,0.7340,15.1008,15.0306,15.0657,4.1048,0.8005,12.6833,13.1265,12.9049,-3.4893,1.9985,16.3903,1280.7597,-91336.9000,139670.4970
251.0000,12.5028,18.6149,3658.1000,161933.7000,-158275.6000,7.8431,769.5932,25850.3237,26619.9168,379.2742,187784.0237,2888.5068,-184895.5168,18.6154,13.1390,36654.4000,0.0000,36654.4000,-1.3292,8579.3821,0.0000,8579.3821,61.0144,0.0000,28075.0179,28075.0179,13.2203,15.9931,2535.1000,5888.4000,-3353.3000,0.4522,528.5178,954.2580,1482.7758,22.1556,6842.6580,2006.5822,-4836.0758,18.0912,12.6255,1879.3000,0.0000,1879.3000,-0.0681,442.7045,0.0000,442.7045,3.1756,0.0000,1436.5955,1436.5955,18.1830,15.4667,23346.1000,0.0000,23346.1000,-1.7961,4528.6870,0.0000,4528.6870,82.0716,0.0000,18817.4130,18817.4130,18.5591,13.0839,1879.3000,0.0000,1879.3000,-0.0681,440.1725,0.0000,440.1725,3.1364,0.0000,1439.1275,1439.1275,18.6170,11.2433,14.9302,1.7674,71581.5654,18.0471,11.5532,14.8002,1.4009,33621.6365,18.5684,11.1902,14.8793,1.5917,33424.9212,18.6149,18.6154,18.6151,-0.1076,5.7843,18.6154,18.6170,18.6162,-0.2736,4.4552,18.6170,18.6338,18.6254,-0.5580,1.9383,18.1343,18.0912,18.1127,7.5132,2.3905,18.0912,18.0471,18.0691,5.9709,2.3223,18.0471,17.8967,17.9719,2.5483,0.9800,18.5591,18.5268,18.5430,1.9494,-0.8161,18.5684,18.5591,18.5638,1.2211,-0.8843,18.6149,18.5684,18.5916,0.4730,-2.0588,12.3693,12.3710,12.3702,-0.4419,-5.8623,12.1409,12.1437,12.1423,-0.3680,-4.5331,13.2203,13.2614,13.2409,-1.4731,-2.0163,13.2216,13.2203,13.2209,0.2662,-2.4684,13.2303,13.2385,13.2344,-0.7882,-2.4003,15.4667,15.3581,15.4124,2.2546,-1.0580,15.4667,15.4390,15.4528,1.5166,0.7381,15.2399,15.2070,15.2235,1.9559,0.8063,12.8252,12.8929,12.8591,-0.5009,1.9808,16.3123,1274.6696,-97869.8000,138628.1230
252.0000,12.4846,18.6683,2670.7000,167302.8000,-164632.1000,8.0455,562.0365,26696.3941,27258.4306,388.6987,193999.1941,2108.6635,-191890.5306,18.6661,13.1887,38519.8000,0.0000,38519.8000,-1.3968,9010.4501,0.0000,9010.4501,64.1363,0.0000,29509.3499,29509.3499,13.1084,17.7062,1013.9000,8154.6000,-7140.7000,0.4890,211.7547,1319.4837,1531.2384,23.8440,9474.0837,802.1453,-8671.9384,18.4366,12.9638,2223.9000,0.0000,2223.9000,-0.0806,521.6643,0.0000,521.6643,3.7292,0.0000,1702.2357,1702.2357,18.3571,15.6393,21829.0000,0.0000,21829.0000,-1.6794,4224.8303,0.0000,4224.8303,76.6093,0.0000,17604.1697,17604.1697,18.6035,13.1273,2223.9000,0.0000,2223.9000,-0.0806,520.6046,0.0000,520.6046,3.7056,0.0000,1703.2954,1703.2954,18.6629,11.3318,14.9974,1.8491,74889.8502,18.4051,11.3685,14.8868,1.5974,38336.8195,18.6078,11.2792,14.9435,1.6636,34936.1740,18.6683,18.6661,18.6672,0.6805,5.9690,18.6661,18.6629,18.6645,0.6348,4.5722,18.6629,18.6514,18.6571,0.4347,1.9237,18.4598,18.4366,18.4482,4.1001,2.4127,18.4366,18.4051,18.4208,4.2960,2.3320,18.4051,18.1636,18.2844,3.8223,0.9195,18.6035,18.5912,18.5973,0.7080,-0.7599,18.6078,18.6035,18.6056,0.5566,-0.8405,18.6683,18.6078,18.6380,0.6118,-2.0765,12.3626,12.3628,12.3627,-0.0381,-6.0449,12.1121,12.1143,12.1132,-0.2988,-4.6481,13.1084,13.1457,13.1270,-1.3217,-1.9996,13.1007,13.1084,13.1045,-1.3528,-2.4886,13.0889,13.1053,13.0971,-1.6051,-2.4080,15.6393,15.5303,15.5848,2.1321,-0.9954,15.6393,15.5985,15.6189,2.0560,0.6840,15.3379,15.3151,15.3265,1.2951,0.7646,12.8217,12.8526,12.8371,-0.2129,2.0006,16.7782,1311.0751,-106976.2000,148162.8437
253.0000,12.4615,18.6964,1947.5000,172857.8000,-170910.3000,8.2704,410.0030,27568.3352,27978.3382,399.4252,200426.1352,1537.4970,-198888.6382,18.6952,13.2172,33386.8000,0.0000,33386.8000,-1.2107,7806.9985,0.0000,7806.9985,55.5519,0.0000,25579.8015,25579.8015,13.0876,17.6867,1346.4000,10844.4000,-9498.0000,0.6502,281.2911,1754.2182,2035.5093,31.6991,12598.6182,1065.1089,-11533.5093,18.4324,12.9597,2650.1000,0.0000,2650.1000,-0.0961,621.6708,0.0000,621.6708,4.4231,0.0000,2028.4292,2028.4292,18.4703,15.7516,20394.4000,0.0000,20394.4000,-1.5690,3941.4125,0.0000,3941.4125,71.3626,0.0000,16452.9875,16452.9875,18.6462,13.1692,2650.1000,0.0000,2650.1000,-0.0961,620.0540,0.0000,620.0540,4.4132,0.0000,2030.0460,2030.0460,18.6933,11.4761,15.0847,2.0444,82796.7160,18.4313,11.5111,14.9712,1.7642,42341.2177,18.6511,11.4027,15.0269,1.8479,38805.3103,18.6964,18.6952,18.6958,0.3967,6.1159,18.6952,18.6933,18.6942,0.4107,4.9052,18.6933,18.6822,18.6878,0.4212,1.9308,18.4314,18.4324,18.4319,-0.1450,2.5810,18.4324,18.4313,18.4318,0.1846,2.4849,18.4313,18.3474,18.3894,1.3190,0.8986,18.6462,18.6351,18.6406,0.5744,-0.6704,18.6511,18.6462,18.6486,0.5710,-0.7665,18.6964,18.6511,18.6737,0.4824,-2.1545,12.3410,12.3418,12.3414,-0.2060,-6.1890,12.1291,12.1279,12.1285,0.2359,-4.9784,13.0876,13.0984,13.0930,-0.3593,-2.0040,13.0866,13.0876,13.0871,-0.1588,-2.6542,13.0909,13.0914,13.0911,-0.0203,-2.5581,15.7516,15.6697,15.7107,1.5709,-0.9718,15.7516,15.7188,15.7352,1.4548,0.5972,15.3654,15.3567,15.3610,0.4687,0.6933,12.7198,12.8174,12.7686,-0.7751,2.0814,17.5559,1371.8419,-121326.9000,163943.2440
254.0000,12.4809,18.7396,1628.6000,177910.4000,-176281.8000,8.4926,342.7531,28386.6237,28729.3769,410.0538,206297.0237,1285.8469,-205011.1769,18.7378,13.2590,38519.9000,0.0000,38519.9000,-1.3968,9002.6436,0.0000,9002.6436,64.0678,0.0000,29517.2564,29517.2564,13.0733,18.4845,330.5000,12137.3000,-11806.8000,0.6631,69.0641,1962.9791,2032.0431,32.2494,14100.2791,261.4359,-13838.8431,18.6457,13.1687,2530.8000,0.0000,2530.8000,-0.0918,592.1446,0.0000,592.1446,4.2243,0.0000,1938.6554,1938.6554,18.5703,15.8507,20251.8000,0.0000,20251.8000,-1.5580,3908.8341,0.0000,3908.8341,70.7274,0.0000,16342.9659,16342.9659,18.6845,13.2067,2530.8000,0.0000,2530.8000,-0.0918,591.8660,0.0000,591.8660,4.2121,0.0000,1938.9340,1938.9340,18.7352,11.5295,15.1324,2.0646,83617.7132,18.6284,11.4460,15.0372,1.8522,44451.6397,18.6888,11.4647,15.0767,1.8629,39121.0582,18.7396,18.7378,18.7387,0.5697,6.3231,18.7378,18.7352,18.7365,0.5621,4.9263,18.7352,18.7207,18.7280,0.5371,1.9176,18.6600,18.6457,18.6529,2.7185,2.5807,18.6457,18.6284,18.6371,2.5283,2.4889,18.6284,18.4910,18.5597,2.1072,0.8843,18.6845,18.6745,18.6795,0.5206,-0.6737,18.6888,18.6845,18.6866,0.5104,-0.7655,18.7396,18.6888,18.7142,0.5400,-2.1695,12.3883,12.3864,12.3873,0.6065,-6.3967,12.1464,12.1450,12.1457,0.2594,-4.9999,13.0733,13.0785,13.0759,-0.1543,-1.9913,13.0725,13.0733,13.0729,-0.1192,-2.6544,13.0666,13.0691,13.0679,-0.2288,-2.5626,15.8507,15.7811,15.8159,1.3223,-0.9580,15.8507,15.8222,15.8365,1.2744,0.6001,15.4753,15.4504,15.4628,1.2801,0.6918,12.7804,12.7691,12.7747,0.1256,2.0959,18.0065,1407.0537,-124255.3000,167190.4111
255.0000,12.4967,18.7810,1259.9000,183023.4000,-181763.5000,8.7151,265.0860,29212.9188,29478.0048,420.7944,212236.3188,994.8140,-211241.5048,18.7794,13.2997,36653.9000,0.0000,36653.9000,-1.3291,8562.2306,0.0000,8562.2306,60.9293,0.0000,28091.6694,28091.6694,13.0461,18.6170,100.5000,9912.6000,-9812.1000,0.5322,21.0105,1602.5822,1623.5926,25.8721,11515.1822,79.4895,-11435.6926,18.7274,13.2488,1679.6000,0.0000,1679.6000,-0.0609,392.5957,0.0000,392.5957,2.7954,0.0000,1287.0043,1287.0043,18.6661,15.9457,20158.1000,0.0000,20158.1000,-1.5508,3885.9955,0.0000,3885.9955,70.2808,0.0000,16272.1045,16272.1045,18.7257,13.2471,1679.6000,0.0000,1679.6000,-0.0609,392.6039,0.0000,392.6039,2.7940,0.0000,1286.9961,1286.9961,18.7769,11.5832,15.1801,2.1394,86644.0475,18.7201,11.4746,15.0974,1.9393,46542.7823,18.7303,11.5233,15.1268,1.9290,40508.7695,18.7810,18.7794,18.7802,0.5523,6.4875,18.7794,18.7769,18.7781,0.5538,5.1584,18.7769,18.7627,18.7698,0.5566,2.0356,18.7325,18.7274,18.7300,0.9822,2.5678,18.7274,18.7201,18.7238,1.0980,2.5069,18.7201,18.6243,18.6722,1.4091,0.8415,18.7257,18.7157,18.7207,0.5487,-0.7094,18.7303,18.7257,18.7280,0.5510,-0.7703,18.7810,18.7303,18.7557,0.5524,-2.2276,12.4019,12.4013,12.4016,0.2244,-6.5612,12.1761,12.1739,12.1750,0.4051,-5.2320,13.0461,13.0538,13.0500,-0.2614,-2.1093,13.0445,13.0461,13.0453,-0.2817,-2.6415,13.0365,13.0397,13.0381,-0.3078,-2.5806,15.9457,15.8789,15.9123,1.2145,-0.9151,15.9457,15.9200,15.9329,1.2148,0.6357,15.6863,15.6383,15.6623,2.4591,0.6966,12.8542,12.7872,12.8207,0.6059,2.1539,18.1924,1421.5768,-131404.4000,173695.5993
256.0000,12.5319,18.7971,1616.6000,186651.5000,-185034.9000,8.9051,339.9342,29815.8179,30155.7520,430.0503,216467.3179,1276.6658,-215190.6520,18.7964,13.3164,34786.7000,0.0000,34786.7000,-1.2614,8124.3835,0.0000,8124.3835,57.7933,0.0000,26662.3165,26662.3165,13.1101,18.2757,539.1000,9853.2000,-9314.1000,0.5532,112.5889,1594.3685,1706.9574,26.9206,11447.5685,426.5111,-11021.0574,18.6840,13.2063,1623.8000,0.0000,1623.8000,-0.0589,379.7524,0.0000,379.7524,2.6996,0.0000,1244.0476,1244.0476,18.7118,15.9910,20560.7000,0.0000,20560.7000,-1.5818,3961.3020,0.0000,3961.3020,71.5683,0.0000,16599.3980,16599.3980,18.7618,13.2825,1623.8000,0.0000,1623.8000,-0.0589,379.3948,0.0000,379.3948,2.6997,0.0000,1244.4052,1244.4052,18.7954,11.6539,15.2246,2.2094,89482.5502,18.6870,11.5900,15.1385,1.9761,47426.7402,18.7658,11.5807,15.1733,2.0006,42013.4100,18.7971,18.7964,18.7968,0.2517,6.6108,18.7964,18.7954,18.7959,0.2659,5.3494,18.7954,18.7879,18.7917,0.3152,2.1007,18.6812,18.6840,18.6826,-0.5200,2.6539,18.6840,18.6870,18.6855,-0.4100,2.5950,18.6870,18.6774,18.6822,0.1727,0.8624,18.7618,18.7530,18.7574,0.4948,-0.7194,18.7658,18.7618,18.7638,0.4838,-0.7783,18.7971,18.7658,18.7815,0.3629,-2.2943,12.4330,12.4317,12.4323,0.4223,-6.6857,12.2314,12.2275,12.2294,0.7088,-5.4242,13.1101,13.0937,13.1019,0.6782,-2.1756,13.1142,13.1101,13.1121,0.8583,-2.7288,13.1209,13.1122,13.1166,0.9990,-2.6699,15.9910,15.9509,15.9710,0.7597,-0.9373,15.9910,15.9774,15.9842,0.6711,0.6445,15.7518,15.7325,15.7421,1.0148,0.7034,12.8965,12.8336,12.8651,0.5873,2.2194,18.6134,1454.4736,-135754.0000,178922.7004
257.0000,12.5475,18.8037,1808.4000,190463.7000,-188655.3000,9.0952,380.1654,30435.5280,30815.6934,439.3450,220899.2280,1428.2346,-219470.9934,18.8034,13.3232,29646.9000,0.0000,29646.9000,-1.0751,6923.4078,0.0000,6923.4078,49.2430,0.0000,22723.4922,22723.4922,13.1277,18.2058,809.3000,12474.9000,-11665.6000,0.7073,168.9716,2019.0789,2188.0505,34.4369,14493.9789,640.3284,-13853.6505,18.6521,13.1750,2085.8000,0.0000,2085.8000,-0.0756,487.9877,0.0000,487.9877,3.4697,0.0000,1597.8123,1597.8123,18.7159,15.9952,19341.5000,0.0000,19341.5000,-1.4880,3726.2094,0.0000,3726.2094,67.2724,0.0000,15615.2906,15615.2906,18.7840,13.3042,2085.8000,0.0000,2085.8000,-0.0756,487.2086,0.0000,487.2086,3.4661,0.0000,1598.5914,1598.5914,18.8029,11.7692,15.2861,2.3740,96147.5989,18.6544,11.7356,15.1950,2.1017,50441.1290,18.7867,11.6883,15.2375,2.1563,45281.8131,18.8037,18.8034,18.8035,0.1335,6.7281,18.8034,18.8029,18.8032,0.1393,5.6530,18.8029,18.7994,18.8012,0.1665,2.1089,18.6503,18.6521,18.6512,-0.3271,2.8162,18.6521,18.6544,18.6533,-0.3375,2.7406,18.6544,18.6698,18.6621,-0.1909,0.8504,18.7840,18.7775,18.7808,0.3336,-0.6376,18.7867,18.7840,18.7854,0.3116,-0.7132,18.8037,18.7867,18.7952,0.2175,-2.3671,12.4453,12.4448,12.4451,0.2052,-6.8006,12.2841,12.2805,12.2823,0.6894,-5.7256,13.1277,13.1204,13.1241,0.3195,-2.1815,13.1287,13.1277,13.1282,0.2455,-2.8888,13.1288,13.1275,13.1282,0.1915,-2.8131,15.9952,15.9821,15.9886,0.2649,-0.9230,15.9952,15.9919,15.9935,0.1644,0.5651,15.6746,15.6898,15.6822,-0.6716,0.6407,12.8056,12.8517,12.8286,-0.3882,2.2946,19.3170,1509.4541,-147160.9000,191870.5411
258.0000,12.5573,18.7904,2245.4000,193595.3000,-191349.9000,9.2659,471.9538,30942.8766,31414.8304,447.6813,224538.1766,1773.4462,-222764.7304,18.7909,13.3109,19366.1000,0.0000,19366.1000,-0.7023,4523.2287,0.0000,4523.2287,32.1637,0.0000,14842.8713,14842.8713,13.2407,17.1107,3309.5000,14455.9000,-11146.4000,0.9500,689.7406,2343.3451,3033.0857,46.4101,16799.2451,2619.7594,-14179.4857,18.2859,12.8162,1336.3000,0.0000,1336.3000,-0.0485,314.0371,0.0000,314.0371,2.2239,0.0000,1022.2629,1022.2629,18.6241,15.9041,17573.2000,0.0000,17573.2000,-1.3520,3389.5029,0.0000,3389.5029,61.1177,0.0000,14183.6971,14183.6971,18.7914,13.3115,1336.3000,0.0000,1336.3000,-0.0485,312.1097,0.0000,312.1097,2.2199,0.0000,1024.1903,1024.1903,18.7914,11.9528,15.3721,2.6262,106359.3586,18.3106,12.1528,15.2317,2.1283,51078.0089,18.7926,11.8567,15.3247,2.3972,50341.2411,18.7904,18.7909,18.7907,-0.1040,6.8110,18.7909,18.7914,18.7911,-0.0939,6.1087,18.7914,18.7936,18.7925,-0.0532,2.0764,18.2654,18.2859,18.2756,-4.4810,3.0263,18.2859,18.3106,18.2982,-4.2327,2.9779,18.3106,18.5201,18.4153,-2.9265,0.8273,18.7914,18.7881,18.7898,0.1602,-0.5247,18.7926,18.7914,18.7920,0.1322,-0.5732,18.7904,18.7926,18.7915,0.0074,-2.4549,12.4772,12.4760,12.4766,0.4317,-6.8775,12.3887,12.3824,12.3855,1.2976,-6.1752,13.2407,13.2090,13.2249,1.2677,-2.1429,13.2471,13.2407,13.2439,1.4476,-3.0928,13.2667,13.2539,13.2603,1.6462,-3.0444,15.9041,15.9470,15.9255,-0.7101,-0.8938,15.9041,15.9311,15.9176,-0.8654,0.4582,15.6805,15.6805,15.6805,0.0314,0.5067,12.6679,12.7915,12.7297,-1.1421,2.3884,20.1826,1577.0991,-162884.4000,207778.6086
259.0000,12.7132,18.5937,4830.9000,107536.1000,-102705.2000,5.3334,1012.7280,17248.9267,18261.6547,258.1053,124785.0267,3818.1720,-120966.8547,18.6059,13.1297,15943.8000,0.0000,15943.8000,-0.5782,3732.2598,0.0000,3732.2598,26.4843,0.0000,12211.5402,12211.5402,18.6727,14.9897,10009.8000,150.2000,9859.6000,-0.5580,1929.4852,26.6171,1956.1024,27.7769,176.8171,8080.3148,7903.4976,18.6250,13.1484,1105.9000,0.0000,1105.9000,-0.0401,258.8183,0.0000,258.8183,1.8496,0.0000,847.0817,847.0817,18.6453,15.9251,16259.2000,0.0000,16259.2000,-1.2509,3135.2120,0.0000,3135.2120,56.6357,0.0000,13123.9880,13123.9880,18.7806,13.3009,1105.9000,0.0000,1105.9000,-0.0401,258.3307,0.0000,258.3307,1.8370,0.0000,847.5693,847.5693,18.6214,11.4783,15.0498,0.9749,39481.7672,18.5752,11.3785,14.9769,0.8840,21214.9190,18.7795,11.2863,15.0329,0.9204,19327.9026,18.5937,18.6059,18.5998,-2.2519,3.8769,18.6059,18.6214,18.6136,-2.0903,3.2987,18.6214,18.6727,18.6470,-1.7038,1.8657,18.6727,18.6250,18.6488,4.5555,1.3076,18.6250,18.5752,18.6001,3.6945,1.2675,18.5752,18.4420,18.5086,1.1771,0.5032,18.7806,18.7821,18.7814,-0.0496,-0.7476,18.7795,18.7806,18.7801,-0.0928,-0.7877,18.5937,18.7795,18.6866,-1.2148,-1.4565,12.7370,12.7209,12.7289,3.0967,-3.9349,12.7030,12.6693,12.6862,3.6795,-3.3568,13.7793,13.6153,13.6973,5.7533,-1.9237,13.2902,13.2847,13.2875,0.5774,-1.3657,13.3033,13.2945,13.2989,0.5177,-1.3256,15.9251,15.9242,15.9247,0.0412,-0.5613,15.9251,15.9231,15.9241,0.1304,0.6896,15.7790,15.7585,15.7688,1.1162,0.7297,13.6198,12.6916,13.1557,5.1926,1.3984,10.4971,820.2618,-58430.8000,80024.5889
260.0000,12.8463,18.6874,5386.3000,109900.9000,-104514.6000,5.4740,1126.6364,17682.0417,18808.6781,265.1667,127582.9417,4259.6636,-123323.2781,18.6820,13.2042,15959.9000,0.0000,15959.9000,-0.5787,3732.5792,0.0000,3732.5792,26.5770,0.0000,12227.3208,12227.3208,18.6672,14.8586,11510.6000,0.0000,11510.6000,-0.6325,2218.9347,0.0000,2218.9347,28.6157,0.0000,9291.6653,9291.6653,18.6648,13.1874,849.9000,0.0000,849.9000,-0.0308,198.8096,0.0000,198.8096,1.4149,0.0000,651.0904,651.0904,18.6412,15.9210,16117.6000,0.0000,16117.6000,-1.2400,3108.0698,0.0000,3108.0698,56.1224,0.0000,13009.5302,13009.5302,18.6944,13.2165,849.9000,0.0000,849.9000,-0.0308,198.7381,0.0000,198.7381,1.4120,0.0000,651.1619,651.1619,18.6762,11.2805,14.9784,1.0428,42233.4851,18.6547,11.1793,14.9170,0.9486,22767.2695,18.6852,11.2255,14.9553,0.9466,19879.3436,18.6874,18.6820,18.6847,1.0759,3.9881,18.6820,18.6762,18.6791,0.8416,3.4094,18.6762,18.6672,18.6717,0.3492,1.9288,18.6672,18.6648,18.6660,0.2582,1.2963,18.6648,18.6547,18.6597,0.7710,1.2655,18.6547,18.5288,18.5918,1.0550,0.4758,18.6944,18.7112,18.7028,-0.8967,-0.7641,18.6852,18.6944,18.6898,-1.0380,-0.7950,18.6874,18.6852,18.6863,0.0473,-1.4859,12.7434,12.7424,12.7429,0.2207,-4.0465,12.6644,12.6665,12.6655,-0.1982,-3.4677,13.6955,13.6956,13.6955,0.0297,-1.9872,13.1349,13.1524,13.1436,-1.6843,-1.3546,13.0932,13.1337,13.1135,-2.1867,-1.3238,15.9210,15.9225,15.9218,0.0166,-0.5342,15.9210,15.9213,15.9212,0.0163,0.7058,15.8082,15.7998,15.8040,0.4768,0.7366,13.5859,13.1409,13.3634,2.5576,1.4275,10.7277,838.2794,-59226.7000,84880.0982
261.0000,12.9752,18.0305,9264.0000,69721.2000,-60457.2000,3.7769,1933.5458,11250.7660,13184.3118,183.6120,80971.9660,7330.4542,-73641.5118,18.0687,12.6035,15953.1000,0.0000,15953.1000,-0.5785,3759.0937,0.0000,3759.0937,26.5385,0.0000,12194.0063,12194.0063,18.2657,14.4618,16730.7000,0.0000,16730.7000,-0.9194,3241.9355,0.0000,3241.9355,41.5969,0.0000,13488.7645,13488.7645,18.3166,12.8463,929.8000,0.0000,929.8000,-0.0337,218.4253,0.0000,218.4253,1.5471,0.0000,711.3747,711.3747,18.6215,15.9015,16609.9000,0.0000,16609.9000,-1.2779,3203.8079,0.0000,3203.8079,57.8406,0.0000,13406.0921,13406.0921,18.6374,13.1606,929.8000,0.0000,929.8000,-0.0337,217.5720,0.0000,217.5720,1.5465,0.0000,712.2280,712.2280,18.1167,11.6866,14.9017,0.8641,34995.5930,18.3717,11.3585,14.8651,0.8482,20356.7290,18.6324,11.1868,14.9096,0.9005,18910.3994,18.0305,18.0687,18.0496,-7.6124,4.1280,18.0687,18.1167,18.0927,-7.0248,3.5495,18.1167,18.2657,18.1912,-5.7472,2.1384,18.2657,18.3166,18.2912,-4.4717,1.2190,18.3166,18.3717,18.3442,-3.7570,1.1853,18.3717,18.5681,18.4699,-1.4190,0.4328,18.6374,18.6489,18.6431,-0.6685,-0.8451,18.6324,18.6374,18.6349,-0.6108,-0.8788,18.0305,18.6324,18.3314,-4.2307,-1.5373,12.8471,12.8410,12.8440,1.2716,-4.1898,12.9104,12.8861,12.8983,2.8609,-3.6113,13.6957,13.6953,13.6955,0.0513,-2.2002,13.1464,13.1459,13.1461,0.0817,-1.2808,13.1658,13.1545,13.1601,0.6149,-1.2471,15.9015,15.9159,15.9087,-0.1060,-0.4945,15.9015,15.9050,15.9032,-0.1650,0.7833,15.7917,15.7937,15.7927,-0.0848,0.8170,13.7377,13.3565,13.5471,2.2687,1.4755,7.3361,573.2505,-9303.9000,74262.7214
262.0000,13.0771,17.8517,11047.1000,66320.5000,-55273.4000,3.7089,2301.7896,10727.1621,13028.9517,180.5484,77047.6621,8745.3104,-68302.3517,17.8635,12.4027,13507.8000,0.0000,13507.8000,-0.4898,3190.9998,0.0000,3190.9998,22.6580,0.0000,10316.8002,10316.8002,17.9623,14.1621,18541.1000,0.0000,18541.1000,-1.0189,3607.0419,0.0000,3607.0419,46.4134,0.0000,14934.0581,14934.0581,18.0052,12.5414,552.6000,0.0000,552.6000,-0.0200,130.3137,0.0000,130.3137,0.9238,0.0000,422.2863,422.2863,18.3888,15.6708,17643.7000,0.0000,17643.7000,-1.3574,3413.3974,0.0000,3413.3974,61.4611,0.0000,14230.3026,14230.3026,18.3207,12.8504,552.6000,0.0000,552.6000,-0.0200,129.8083,0.0000,129.8083,0.9198,0.0000,422.7917,422.7917,17.8815,11.8050,14.8432,0.7689,31138.6991,18.0604,11.5687,14.8146,0.7392,17741.9369,18.2912,11.4243,14.8577,0.7820,16421.2837,17.8517,17.8635,17.8576,-2.2656,4.0230,17.8635,17.8815,17.8725,-2.6060,3.5332,17.8815,17.9623,17.9219,-3.1983,2.2046,17.9623,18.0052,17.9838,-3.6583,1.1857,18.0052,18.0604,18.0328,-3.7057,1.1657,18.0604,18.4162,18.2383,-2.7435,0.4571,18.3207,18.3750,18.3479,-3.5120,-0.9003,18.2912,18.3207,18.3059,-3.9185,-0.9204,17.8517,18.2912,18.0714,-3.0862,-1.5404,12.9137,12.9095,12.9116,0.8666,-4.0865,12.9928,12.9833,12.9880,1.1349,-3.5967,13.6868,13.6886,13.6877,-0.0428,-2.2681,13.3212,13.2991,13.3102,2.0309,-1.2492,13.3810,13.3339,13.3575,2.4325,-1.2291,15.6708,15.8479,15.7593,-1.7515,-0.5206,15.6708,15.7125,15.6916,-2.5021,0.8368,15.6456,15.6713,15.6585,-1.5687,0.8569,13.8884,13.5408,13.7146,2.0727,1.4769,7.2101,563.4065,-4475.6000,65301.9197
263.0000,13.3347,17.2697,15249.6000,54158.8000,-38909.2000,3.3528,3163.8464,8812.5233,11976.3698,163.6752,62971.3233,12085.7536,-50885.5698,17.3088,11.8597,13188.2000,0.0000,13188.2000,-0.4782,3137.2147,0.0000,3137.2147,22.1842,0.0000,10050.9853,10050.9853,17.4782,13.6838,42468.2000,0.0000,42468.2000,-2.3337,8315.4392,0.0000,8315.4392,106.8615,0.0000,34152.7608,34152.7608,17.6317,12.1757,412.0000,0.0000,412.0000,-0.0149,97.6099,0.0000,97.6099,0.6917,0.0000,314.3901,314.3901,18.1277,15.4118,19734.0000,0.0000,19734.0000,-1.5182,3830.7780,0.0000,3830.7780,69.0145,0.0000,15903.2220,15903.2220,18.0545,12.5897,412.0000,0.0000,412.0000,-0.0149,97.0983,0.0000,97.0983,0.6887,0.0000,314.9017,314.9017,17.3588,12.0017,14.6802,0.1707,6912.6150,17.7823,11.5442,14.6632,0.1789,4293.0349,18.0375,11.3606,14.6991,0.1915,4020.6319,17.2697,17.3088,17.2893,-6.8074,3.6092,17.3088,17.3588,17.3338,-6.4496,3.1309,17.3588,17.4782,17.4185,-6.0240,2.7964,17.4782,17.6317,17.5550,-5.1232,0.4627,17.6317,17.7823,17.7070,-3.8803,0.4477,17.7823,18.2981,18.0402,-2.3393,0.2693,18.0545,18.0910,18.0728,-3.2686,-1.2489,18.0375,18.0545,18.0460,-3.0851,-1.2638,17.2697,18.0375,17.6536,-4.9908,-1.4200,13.2459,13.2239,13.2349,3.9527,-3.6824,13.5106,13.4528,13.4817,6.0085,-3.2042,13.6866,13.6865,13.6866,0.0378,-2.8696,13.8421,13.6988,13.7705,5.6061,-0.5359,14.3040,13.8899,14.0969,8.9755,-0.5210,15.4118,15.7415,15.5767,-2.1528,-0.3425,15.4118,15.4486,15.4302,-3.1034,1.1757,15.4127,15.4446,15.4287,-2.7217,1.1906,14.9712,13.6379,14.3045,7.1704,1.3467,6.4278,502.2752,37305.2000,15226.2817
264.0000,13.1815,16.4743,18431.5000,47647.6000,-29216.1000,3.2106,3833.7386,7725.5107,11559.2493,156.9843,55373.1107,14597.7614,-40775.3493,16.5618,11.1287,13179.8000,0.0000,13179.8000,-0.4779,3165.2227,0.0000,3165.2227,22.3410,0.0000,10014.5773,10014.5773,16.6389,12.8551,56192.2000,0.0000,56192.2000,-3.0879,11130.3850,0.0000,11130.3850,142.5752,0.0000,45061.8150,45061.8150,16.0982,10.6748,418.6000,0.0000,418.6000,-0.0152,101.1353,0.0000,101.1353,0.7064,0.0000,317.4647,317.4647,17.1526,14.4451,23680.2000,0.0000,23680.2000,-1.8218,4657.2416,0.0000,4657.2416,83.1846,0.0000,19022.9584,19022.9584,16.7847,11.3463,418.6000,0.0000,418.6000,-0.0152,100.2424,0.0000,100.2424,0.7023,0.0000,318.3576,318.3576,13.0259,15.9936,14.5097,-0.3119,-12633.6602,14.9374,14.2200,14.5787,0.0679,1628.8673,14.6177,14.5721,14.5949,0.0043,90.6910,16.4743,16.5618,16.5180,-9.2556,2.1954,16.5618,16.6821,16.6219,-8.5393,1.7175,16.4128,16.6246,16.5187,-10.8072,2.8212,16.0982,16.7900,16.4441,-13.3539,-0.2667,14.2200,16.0982,15.1591,-30.6965,-0.2819,14.2200,18.3085,16.2642,-21.3806,0.3068,16.7847,16.9186,16.8517,-14.6847,-1.5150,16.7143,16.7847,16.7495,-15.5948,-1.5302,16.4743,17.8013,17.1378,-6.1734,-1.0151,12.6950,12.7509,12.7229,-6.1263,-2.2748,13.0259,13.1115,13.0687,-4.9325,-1.7969,12.8551,13.0259,12.9405,-8.9524,-2.9006,12.8551,13.4170,13.1361,-7.6045,0.1873,13.2114,13.9507,13.5811,-6.1740,0.2025,14.4451,15.4548,14.9500,-7.5115,-0.3862,14.4451,14.5529,14.4990,-11.1865,1.4356,14.5193,14.6177,14.5685,-10.3288,1.4508,14.6177,14.2282,14.4230,1.4810,0.9358,6.1158,477.9001,64673.3000,-10914.1019
265.0000,12.8859,15.6640,20682.2000,42600.3000,-21918.1000,3.0891,4323.1693,6860.2137,11183.3830,151.2970,49460.5137,16359.0307,-33101.4830,15.7611,10.3460,13194.8000,0.0000,13194.8000,-0.4785,3202.0109,0.0000,3202.0109,22.6032,0.0000,9992.7891,9992.7891,16.1328,12.3559,57833.5000,0.0000,57833.5000,-3.1781,11537.8475,0.0000,11537.8475,148.8916,0.0000,46295.6525,46295.6525,14.9464,9.5499,411.1000,0.0000,411.1000,-0.0149,100.8473,0.0000,100.8473,0.7089,0.0000,310.2527,310.2527,16.4667,13.7657,26325.3000,0.0000,26325.3000,-2.0253,5227.0717,0.0000,5227.0717,94.0399,0.0000,21098.2283,21098.2283,16.5111,11.0795,411.1000,0.0000,411.1000,-0.0149,98.7930,0.0000,98.7930,0.7020,0.0000,312.3070,312.3070,12.4729,16.3219,14.3974,-0.4807,-19466.7924,14.3017,14.7156,14.5086,-0.0465,-1116.4983,13.8910,15.1306,14.5108,-0.1393,-2925.6914,15.6640,15.7611,15.7126,-9.6689,2.0661,15.7611,15.9054,15.8332,-9.4666,1.5877,16.0938,16.1809,16.1374,-4.5503,2.8989,14.9464,15.6333,15.2899,-13.8784,-0.2791,14.7156,14.9464,14.8310,-3.9081,-0.2940,14.7156,16.1569,15.4362,-9.9408,0.4053,16.5111,16.5442,16.5277,-3.8582,-1.6200,16.4988,16.5111,16.5050,-2.9000,-1.6349,15.6640,17.3172,16.4906,-7.7586,-1.0230,12.0928,12.1617,12.1272,-7.1377,-2.1511,12.4729,12.5925,12.5327,-6.4174,-1.6726,12.3559,12.4729,12.4144,-6.2972,-2.9839,12.3559,12.8228,12.5894,-6.5460,0.1942,12.5895,13.4020,12.9958,-7.0122,0.2091,13.7657,14.6854,14.2255,-8.6911,-0.4902,13.7657,13.8409,13.8033,-8.3441,1.5350,13.8144,13.8910,13.8527,-8.5873,1.5500,13.8910,14.5466,14.2188,-2.4128,0.9380,5.9413,464.2583,76257.7000,-23508.9821
266.0000,12.4728,14.7204,22993.3000,38039.5000,-15046.2000,2.9938,4839.7990,6068.3157,10908.1147,147.0280,44107.8157,18153.5010,-25954.3147,14.8378,9.4441,13196.2000,0.0000,13196.2000,-0.4785,3241.8966,0.0000,3241.8966,22.8678,0.0000,9954.3034,9954.3034,15.7782,12.0062,66506.4000,0.0000,66506.4000,-3.6547,13336.0682,0.0000,13336.0682,172.7450,0.0000,53170.3318,53170.3318,15.2642,9.8608,417.9000,0.0000,417.9000,-0.0152,102.0814,0.0000,102.0814,0.7329,0.0000,315.8186,315.8186,16.0748,13.3776,27707.1000,0.0000,27707.1000,-2.1316,5532.1952,0.0000,5532.1952,100.1651,0.0000,22174.9048,22174.9048,16.1747,10.7505,417.9000,0.0000,417.9000,-0.0152,100.8657,0.0000,100.8657,0.7164,0.0000,317.0343,317.0343,12.0818,16.5038,14.2928,-0.6951,-28152.5985,13.3389,15.4832,14.4110,-0.3034,-7280.8175,13.4366,15.4278,14.4322,-0.2817,-5915.9924,14.7204,14.8378,14.7791,-11.2134,1.9810,14.8378,15.0133,14.9256,-10.9025,1.5025,15.7936,15.8589,15.8262,-3.7035,3.1531,15.2642,15.2710,15.2676,-0.2173,-0.5016,15.4832,15.2642,15.3737,6.6000,-0.5167,15.4832,15.4353,15.4592,0.3288,0.3636,16.1747,16.2063,16.1905,-4.0177,-1.7680,16.1590,16.1747,16.1669,-4.0286,-1.7831,14.7204,16.7152,15.7178,-9.2749,-1.0128,11.5451,11.6110,11.5780,-6.5764,-2.0712,12.0818,12.1763,12.1291,-4.8193,-1.5927,12.0062,12.0818,12.0440,-4.4187,-3.2433,12.0062,12.2018,12.1040,-5.8063,0.4113,12.1186,12.5641,12.3414,-7.8457,0.4265,13.3776,14.0670,13.7223,-6.0218,-0.4539,13.3776,13.4176,13.3976,-4.8446,1.6777,13.3938,13.4366,13.4152,-5.2283,1.6929,13.4366,14.4076,13.9221,-3.5294,0.9226,5.7951,452.8389,93199.3000,-41349.4084
267.0000,12.0846,13.8111,25256.0000,33973.6000,-8717.6000,2.9193,5351.2636,5372.5287,10723.7924,143.9736,39346.1287,19904.7364,-19441.3924,13.9299,8.5579,13196.4000,0.0000,13196.4000,-0.4785,3282.1632,0.0000,3282.1632,23.1819,0.0000,9914.2368,9914.2368,15.5375,11.7689,65112.0000,0.0000,65112.0000,-3.5781,13102.3495,0.0000,13102.3495,170.1845,0.0000,52009.6505,52009.6505,15.5957,10.1846,411.6000,0.0000,411.6000,-0.0149,100.1017,0.0000,100.1017,0.7185,0.0000,311.4983,311.4983,15.7833,13.0890,28972.7000,0.0000,28972.7000,-2.2290,5809.2632,0.0000,5809.2632,105.4636,0.0000,23163.4368,23163.4368,15.8235,10.4072,411.6000,0.0000,411.6000,-0.0149,99.8020,0.0000,99.8020,0.7090,0.0000,311.7980,311.7980,11.8201,16.6222,14.2212,-0.7765,-31449.9565,12.9570,15.7233,14.3401,-0.4026,-9662.4863,13.1236,15.6141,14.3688,-0.3625,-7611.6991,13.8111,13.9299,13.8705,-10.9141,1.9050,13.9299,14.1139,14.0219,-10.8540,1.4265,15.4770,15.5439,15.5105,-3.7590,3.1245,15.5957,15.4935,15.5446,3.3943,-0.4535,15.7233,15.5957,15.6595,3.5005,-0.4685,15.7233,15.4858,15.6045,1.8043,0.4372,15.8235,15.8559,15.8397,-4.1822,-1.7918,15.8074,15.8235,15.8155,-4.1897,-1.8067,13.8111,15.9585,14.8848,-10.0019,-1.0143,11.0898,11.1470,11.1184,-5.4957,-1.9972,11.8201,11.8876,11.8539,-3.2699,-1.5186,11.7689,11.8201,11.7945,-2.9597,-3.2167,11.7689,11.8937,11.8313,-3.2400,0.3614,11.8259,12.1125,11.9692,-4.4402,0.3763,13.0890,13.5574,13.3232,-4.7650,-0.5293,13.0890,13.1176,13.1033,-3.5004,1.6997,13.0940,13.1236,13.1088,-3.6460,1.7146,13.1236,14.1150,13.6193,-3.6027,0.9222,5.6999,445.3974,99386.7000,-48724.1418
268.0000,11.7439,13.0632,27269.6000,31290.2000,-4020.6000,2.8973,5811.7277,4910.8459,10722.5736,143.5367,36201.0459,21457.8723,-14743.1736,13.1629,7.8100,13200.5000,0.0000,13200.5000,-0.4787,3318.1967,0.0000,3318.1967,23.5102,0.0000,9882.3033,9882.3033,15.3722,11.6058,71206.8000,0.0000,71206.8000,-3.9130,14363.6530,0.0000,14363.6530,186.9101,0.0000,56843.1470,56843.1470,15.9622,10.5428,417.7000,0.0000,417.7000,-0.0151,101.0973,0.0000,101.0973,0.7256,0.0000,316.6027,316.6027,15.5017,12.8101,29065.7000,0.0000,29065.7000,-2.2361,5851.9020,0.0000,5851.9020,106.3478,0.0000,23213.7980,23213.7980,15.4464,10.0387,417.7000,0.0000,417.7000,-0.0151,101.7860,0.0000,101.7860,0.7232,0.0000,315.9140,315.9140,11.6393,16.6608,14.1500,-0.8992,-36419.3702,12.4434,16.0815,14.2624,-0.5863,-14072.2967,12.8388,15.7816,14.3102,-0.4743,-9960.1438,13.0632,13.1629,13.1130,-9.0896,1.8921,13.1629,13.3230,13.2429,-9.3496,1.4134,15.2285,15.2799,15.2542,-3.0416,3.2938,15.9622,15.8629,15.9125,4.4914,-0.6192,16.0815,15.9622,16.0218,4.4238,-0.6343,16.0815,15.6129,15.8472,2.9798,0.3685,15.4464,15.4798,15.4631,-4.4942,-1.8676,15.4298,15.4464,15.4381,-4.5032,-1.8827,13.0632,15.1227,14.0929,-9.5046,-1.0052,10.7521,10.7952,10.7737,-4.1086,-1.9863,11.6393,11.6863,11.6628,-2.2545,-1.5076,11.6058,11.6393,11.6226,-2.0239,-3.3880,11.6058,11.6670,11.6364,-2.2999,0.5250,11.6355,11.7765,11.7060,-3.1250,0.5402,12.8101,13.2220,13.0161,-3.6551,-0.4627,12.8101,12.8363,12.8232,-3.3290,1.7734,12.8126,12.8388,12.8257,-3.3658,1.7885,12.8388,13.8123,13.3255,-3.4940,0.9110,5.6939,444.9320,110287.8000,-60451.8106
269.0000,11.8076,14.6479,22178.0000,47064.5000,-24886.5000,3.3779,4721.4291,7396.9635,12118.3926,166.0978,54461.4635,17456.5709,-37004.8926,14.4881,9.1022,13205.0000,0.0000,13205.0000,-0.4788,3259.4045,0.0000,3259.4045,23.7998,0.0000,9945.5955,9945.5955,15.3851,11.6185,63506.8000,0.0000,63506.8000,-3.4898,12807.9972,0.0000,12807.9972,167.1893,0.0000,50698.8028,50698.8028,16.0453,10.6240,412.1000,0.0000,412.1000,-0.0149,99.6337,0.0000,99.6337,0.7120,0.0000,312.4663,312.4663,15.0654,12.3782,27289.2000,0.0000,27289.2000,-2.0994,5529.8040,0.0000,5529.8040,100.3475,0.0000,21759.3960,21759.3960,14.8367,9.4432,412.1000,0.0000,412.1000,-0.0149,101.2417,0.0000,101.2417,0.7174,0.0000,310.8583,310.8583,11.6190,16.7030,14.1610,-0.6585,-26669.5444,12.4500,16.0664,14.2582,-0.4216,-10117.9060,12.4354,16.1357,14.2856,-0.4314,-9058.3683,14.6479,14.4881,14.5680,17.6093,2.2734,14.4881,14.3010,14.3945,13.9487,1.7945,15.3366,15.3206,15.3286,0.9487,3.1546,16.0453,15.9919,16.0186,1.3308,-0.3353,16.0664,16.0453,16.0559,0.4620,-0.3502,16.0664,15.8522,15.9593,1.4042,0.3752,14.8367,14.8942,14.8655,-7.1607,-1.7243,14.8073,14.8367,14.8220,-7.3832,-1.7392,14.6479,14.0440,14.3460,3.1047,-1.1045,11.1151,11.0807,11.0979,3.9637,-2.3631,11.6190,11.6266,11.6228,-0.4315,-1.8843,11.6185,11.6190,11.6188,0.0054,-3.2443,11.6185,11.6268,11.6227,-0.1151,0.2455,11.5693,11.6662,11.6177,-1.0144,0.2605,12.3782,12.8891,12.6336,-4.5639,-0.4649,12.3782,12.4211,12.3997,-5.0602,1.6345,12.3941,12.4354,12.4148,-4.9074,1.6495,12.4354,13.5004,12.9679,-4.2646,1.0148,6.6754,521.6278,79938.7000,-45845.8187
270.0000,11.8785,15.2767,19583.4000,53478.5000,-33895.1000,3.5461,4164.0014,8418.2547,12582.2560,173.7115,61896.7547,15419.3986,-46477.3560,15.2074,9.8051,13204.9000,0.0000,13204.9000,-0.4788,3228.0289,0.0000,3228.0289,23.3191,0.0000,9976.8711,9976.8711,15.6471,11.8769,65389.6000,0.0000,65389.6000,-3.5933,13137.1579,0.0000,13137.1579,172.1065,0.0000,52252.4421,52252.4421,16.2158,10.7907,544.6000,0.0000,544.6000,-0.0197,131.3762,0.0000,131.3762,0.9399,0.0000,413.2238,413.2238,15.0480,12.3610,25062.6000,0.0000,25062.6000,-1.9281,5079.9328,0.0000,5079.9328,92.8795,0.0000,19982.6672,19982.6672,14.9253,9.5299,544.6000,0.0000,544.6000,-0.0197,133.6342,0.0000,133.6342,0.9567,0.0000,410.9658,410.9658,11.8292,16.5107,14.1699,-0.5559,-22514.1650,12.1465,16.3249,14.2357,-0.4465,-10717.1863,12.3381,16.1967,14.2674,-0.4124,-8659.8449,15.2767,15.2074,15.2420,8.1856,2.4334,15.2074,15.0945,15.1510,9.1797,1.9545,15.6461,15.5860,15.6160,3.5200,3.2014,16.2158,16.1462,16.1810,2.0109,-0.3919,16.3249,16.2158,16.2704,2.6396,-0.4116,16.3249,15.8972,16.1110,1.8821,0.2534,14.9253,14.9195,14.9224,0.7384,-1.6748,14.9306,14.9253,14.9279,1.3295,-1.6945,15.2767,14.2685,14.7726,5.1996,-1.1127,11.4163,11.3861,11.4012,3.7110,-2.5199,11.8292,11.7942,11.8117,2.3308,-2.0410,11.8769,11.8292,11.8530,2.8782,-3.2879,11.8769,11.7674,11.8221,2.4584,0.3054,11.7081,11.6512,11.6796,0.7985,0.3251,12.3610,12.6204,12.4907,-1.6740,-0.3399,12.3610,12.3647,12.3628,-0.3933,1.5883,12.3299,12.3381,12.3340,-0.9243,1.6080,12.3381,13.0877,12.7129,-3.0264,1.0262,7.0052,547.3964,70851.2000,-41891.1963
