Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
271.0000,12.3593,17.7712,9744.6000,105849.7000,-96105.1000,5.5093,2055.0653,16842.5392,18897.6044,266.4904,122692.2392,7689.5347,-115002.7044,17.6679,12.2085,13205.2000,0.0000,13205.2000,-0.4788,3127.1283,0.0000,3127.1283,23.0702,0.0000,10078.0717,10078.0717,17.2107,13.4189,38470.4000,0.0000,38470.4000,-2.1140,7560.0592,0.0000,7560.0592,100.7846,0.0000,30910.3408,30910.3408,17.0997,11.6548,496.6000,0.0000,496.6000,-0.0180,118.4446,0.0000,118.4446,0.8549,0.0000,378.1554,378.1554,15.6367,12.9437,23072.8000,0.0000,23072.8000,-1.7751,4636.1683,0.0000,4636.1683,85.5322,0.0000,18436.6317,18436.6317,15.5429,10.1329,496.6000,0.0000,496.6000,-0.0180,120.8581,0.0000,120.8581,0.8712,0.0000,375.7419,375.7419,17.5382,11.5183,14.5282,1.1064,44810.8286,16.9881,12.0163,14.5022,0.8224,19738.2244,15.5813,13.2749,14.4281,0.3815,8011.7973,17.7712,17.6679,17.7195,29.9492,5.9848,17.6679,17.5382,17.6030,29.6420,5.5059,17.5382,17.2107,17.3744,21.2712,3.5760,17.2107,17.0997,17.1552,11.8078,1.4619,17.0997,16.9881,17.0439,9.3859,1.4439,16.9881,16.1794,16.5838,5.7557,0.4146,15.5429,15.4712,15.5071,7.1068,-1.3604,15.5813,15.5429,15.5621,7.7038,-1.3785,17.7712,15.5813,16.6762,23.0242,-2.2791,12.2491,12.2149,12.2320,10.0777,-6.0752,12.2832,12.2526,12.2679,5.5564,-5.5964,12.8524,12.6858,12.7691,11.1060,-3.6664,12.1103,12.0808,12.0955,3.3504,-1.5524,12.2073,12.1156,12.1615,5.8658,-1.5344,12.9437,12.5966,12.7701,3.4233,-0.5050,12.9437,12.8721,12.9079,6.6287,1.2700,12.8338,12.7730,12.8034,5.7160,1.2880,12.9795,12.7598,12.8697,1.9433,2.1887,10.8846,850.5348,-20363.5000,72560.8504
272.0000,12.6064,18.4447,6969.5000,142689.9000,-135720.4000,7.1059,1463.6854,22831.9877,24295.6731,343.6150,165521.8877,5505.8146,-160016.0731,18.4105,12.9381,22415.1000,0.0000,22415.1000,-0.8128,5259.6242,0.0000,5259.6242,37.8068,0.0000,17155.4758,17155.4758,18.1576,14.3547,29633.7000,0.0000,29633.7000,-1.6284,5750.2676,0.0000,5750.2676,75.5370,0.0000,23883.4324,23883.4324,18.0372,12.5724,1009.5000,0.0000,1009.5000,-0.0366,237.9652,0.0000,237.9652,1.7162,0.0000,771.5348,771.5348,16.7589,14.0549,22383.6000,0.0000,22383.6000,-1.7220,4426.2482,0.0000,4426.2482,82.1118,0.0000,17957.3518,17957.3518,16.9184,11.4770,1009.5000,0.0000,1009.5000,-0.0366,241.3328,0.0000,241.3328,1.7550,0.0000,768.1672,768.1672,18.3584,10.8753,14.6168,1.0224,41409.1000,17.8865,11.2768,14.5816,0.8128,19507.2066,17.0114,12.0405,14.5260,0.6113,12836.9131,18.4447,18.4105,18.4276,8.5962,5.1805,18.4105,18.3584,18.3845,9.4813,4.3677,18.3584,18.1576,18.2580,10.7134,2.9330,18.1576,18.0372,18.0974,11.4215,1.3046,18.0372,17.8865,17.9619,11.1290,1.2679,17.8865,16.8096,17.3480,9.2744,0.5028,16.9184,16.7380,16.8282,15.9945,-1.2193,17.0114,16.9184,16.9649,16.9805,-1.2559,18.4447,17.0114,17.7281,12.7445,-1.9254,12.5208,12.5073,12.5141,3.4545,-5.2639,12.4602,12.4446,12.4524,2.2774,-4.4510,13.3248,13.2141,13.2694,6.0891,-3.0163,12.1193,12.1164,12.1178,0.3200,-1.3879,12.0942,12.1070,12.1006,-0.6836,-1.3513,14.0549,13.1614,13.6082,10.1643,-0.5861,14.0549,13.8982,13.9766,12.9480,1.1359,13.8226,13.6874,13.7550,11.5354,1.1725,13.0888,12.8894,12.9891,1.4923,1.8421,13.9783,1092.2877,-59269.0000,73753.2197
273.0000,12.3831,18.4119,4612.8000,152970.9000,-148358.1000,7.4692,972.4128,24353.4516,25325.8644,361.3166,177324.3516,3640.3872,-173683.9644,18.4125,12.9403,27340.0000,0.0000,27340.0000,-0.9914,6415.0776,0.0000,6415.0776,45.6477,0.0000,20924.9224,20924.9224,12.8640,13.8528,6619.3000,6939.8000,-320.5000,0.7325,1387.8687,1119.2092,2507.0779,34.9406,8059.0092,5231.4313,-2827.5779,17.1038,11.6588,1700.2000,0.0000,1700.2000,-0.0617,405.4953,0.0000,405.4953,2.8532,0.0000,1294.7047,1294.7047,17.3905,14.6810,21697.7000,0.0000,21697.7000,-1.6693,4253.5329,0.0000,4253.5329,78.0410,0.0000,17444.1671,17444.1671,17.7756,12.3163,1700.2000,0.0000,1700.2000,-0.0617,402.0844,0.0000,402.0844,2.8978,0.0000,1298.1156,1298.1156,18.4107,11.2843,14.8475,1.8384,74456.7112,17.1741,12.2171,14.6956,1.1509,27622.0861,17.8713,11.6317,14.7515,1.4487,30422.8758,18.4119,18.4125,18.4122,-0.1349,5.4578,18.4125,18.4107,18.4116,0.3787,4.4664,18.4107,18.3616,18.3861,1.5974,1.7575,17.0352,17.1038,17.0695,-12.3537,2.4900,17.1038,17.1741,17.1389,-9.8798,2.4284,17.1741,17.2652,17.2197,-1.4983,0.9836,17.7756,17.5703,17.6729,10.2446,-0.6856,17.8713,17.7756,17.8234,10.4110,-0.7473,18.4119,17.8713,18.1416,5.0412,-2.0114,12.1760,12.1909,12.1834,-3.9390,-5.5287,11.9710,12.0090,11.9900,-5.5290,-4.5373,12.8640,12.9883,12.9262,-4.0918,-1.8285,12.9142,12.8640,12.8891,9.3584,-2.5609,13.0498,12.9451,12.9975,10.8743,-2.4993,14.6810,14.1906,14.4358,10.0385,-1.0546,14.6810,14.5127,14.5969,7.5366,0.6147,14.3125,14.1901,14.2513,6.0401,0.6764,12.5234,12.9308,12.7271,-3.1109,1.9405,16.1817,1264.4631,-96240.5000,132501.6731
274.0000,12.3338,18.5051,2742.1000,162866.5000,-160124.4000,7.8396,578.5391,25900.0095,26478.5486,378.5019,188766.5095,2163.5609,-186602.9486,18.5011,13.0271,31084.7000,0.0000,31084.7000,-1.1272,7285.8566,0.0000,7285.8566,51.8985,0.0000,23798.8434,23798.8434,12.8677,15.8246,2258.2000,5762.8000,-3504.6000,0.4303,473.4487,929.4358,1402.8845,21.0908,6692.2358,1784.7513,-4907.4845,17.9154,12.4532,1840.2000,0.0000,1840.2000,-0.0667,434.4377,0.0000,434.4377,3.1283,0.0000,1405.7623,1405.7623,17.7394,15.0268,19209.9000,0.0000,19209.9000,-1.4779,3748.2184,0.0000,3748.2184,68.3404,0.0000,15461.6816,15461.6816,18.1772,12.7098,1840.2000,0.0000,1840.2000,-0.0667,433.0342,0.0000,433.0342,3.0992,0.0000,1407.1658,1407.1658,18.4956,11.3987,14.9471,1.8692,75703.8563,17.8474,11.7722,14.8098,1.4401,34562.4030,18.2192,11.5147,14.8669,1.5893,33375.3945,18.5051,18.5011,18.5031,1.1473,5.8038,18.5011,18.4956,18.4983,1.0976,4.6766,18.4956,18.4627,18.4791,1.1734,1.9109,17.9778,17.9154,17.9466,10.6356,2.3412,17.9154,17.8474,17.8814,9.0106,2.2745,17.8474,17.4615,17.6544,5.2978,0.7994,18.1772,18.0667,18.1220,5.4701,-0.6784,18.2192,18.1772,18.1982,4.5739,-0.7452,18.5051,18.2192,18.3621,2.7125,-2.0358,12.2102,12.2090,12.2096,0.3665,-5.8729,12.0184,12.0162,12.0173,0.3802,-4.7457,12.8677,12.8840,12.8759,-0.5559,-1.9801,12.8663,12.8677,12.8670,-0.2159,-2.4104,12.8624,12.8780,12.8702,-1.4846,-2.3436,15.0268,14.7137,14.8703,5.2941,-0.8686,15.0268,14.9232,14.9750,4.6141,0.6093,14.7047,14.6050,14.6549,4.9207,0.6760,12.5769,12.7064,12.6416,-0.9804,1.9666,16.3027,1273.9198,-109654.0000,143641.6538
275.0000,12.3366,18.5622,2060.7000,173228.5000,-171167.8000,8.2938,434.7536,27549.6068,27984.3604,400.2087,200778.1068,1625.9464,-199152.1604,18.5598,13.0846,36703.2000,0.0000,36703.2000,-1.3309,8596.6093,0.0000,8596.6093,61.2058,0.0000,28106.5907,28106.5907,12.7672,17.3017,1205.4000,9107.1000,-7901.7000,0.5501,253.1301,1466.8398,1719.9700,26.8188,10573.9398,952.2699,-9621.6700,18.2291,12.7606,1884.6000,0.0000,1884.6000,-0.0683,443.1996,0.0000,443.1996,3.1679,0.0000,1441.4004,1441.4004,18.0524,15.3372,16718.4000,0.0000,16718.4000,-1.2862,3248.5938,0.0000,3248.5938,59.1207,0.0000,13469.8062,13469.8062,18.3809,12.9093,1884.6000,0.0000,1884.6000,-0.0683,442.3749,0.0000,442.3749,3.1566,0.0000,1442.2251,1442.2251,18.5562,11.5348,15.0455,2.0362,82464.6517,18.1992,11.6491,14.9242,1.7095,41029.1260,18.4060,11.5373,14.9717,1.7927,37647.2892,18.5622,18.5598,18.5610,0.7500,6.2209,18.5598,18.5562,18.5580,0.7708,4.8900,18.5562,18.5321,18.5442,0.8357,1.8449,18.2495,18.2291,18.2393,3.5831,2.3950,18.2291,18.1992,18.2141,4.0666,2.3267,18.1992,17.8335,18.0164,4.4184,0.7027,18.3809,18.3159,18.3484,2.7837,-0.5836,18.4060,18.3809,18.3935,2.4074,-0.6519,18.5622,18.4060,18.4841,1.5230,-2.0729,12.2467,12.2452,12.2459,0.4897,-6.2861,12.0221,12.0217,12.0219,0.1064,-4.9552,12.7672,12.7989,12.7831,-1.0691,-1.9101,12.7603,12.7672,12.7637,-1.1950,-2.4603,12.7462,12.7603,12.7533,-1.3605,-2.3919,15.3372,15.0665,15.2019,4.0524,-0.7679,15.3372,15.2366,15.2869,3.8144,0.5183,14.9655,14.8879,14.9267,3.3316,0.5866,12.5163,12.6229,12.5696,-0.8186,2.0077,17.4271,1361.7774,-121878.7000,161141.0669
276.0000,12.3469,18.6057,1635.2000,183473.5000,-181838.3000,8.7559,344.9242,29185.6962,29530.6204,422.4400,212659.1962,1290.2758,-211368.9204,18.6040,13.1279,38575.8000,0.0000,38575.8000,-1.3988,9030.3561,0.0000,9030.3561,64.2776,0.0000,29545.4439,29545.4439,12.8275,18.2749,585.3000,25391.9000,-24806.6000,1.3813,122.7918,4093.0541,4215.8459,67.1058,29484.9541,462.5082,-29022.4459,18.4217,12.9493,2221.7000,0.0000,2221.7000,-0.0806,521.2430,0.0000,521.2430,3.7186,0.0000,1700.4570,1700.4570,18.2491,15.5322,15013.3000,0.0000,15013.3000,-1.1550,2909.7791,0.0000,2909.7791,52.8071,0.0000,12103.5209,12103.5209,18.4916,13.0178,2221.7000,0.0000,2221.7000,-0.0806,520.7983,0.0000,520.7983,3.7109,0.0000,1700.9017,1700.9017,18.6014,11.7697,15.1856,2.4145,97786.4838,18.4066,11.7385,15.0726,2.1210,50904.1988,18.5128,11.7086,15.1107,2.1643,45450.8187,18.6057,18.6040,18.6049,0.5799,6.5916,18.6040,18.6014,18.6027,0.5903,5.1927,18.6014,18.5798,18.5906,0.6114,1.4816,18.4327,18.4217,18.4272,2.3184,2.8630,18.4217,18.4066,18.4142,2.4647,2.7824,18.4066,18.1671,18.2869,3.3155,0.8032,18.4916,18.4363,18.4639,1.4448,-0.3519,18.5128,18.4916,18.5022,1.3631,-0.4324,18.6057,18.5128,18.5593,0.9577,-2.1643,12.2937,12.2919,12.2928,0.6159,-6.6507,12.0753,12.0715,12.0734,0.6723,-5.2519,12.8275,12.8112,12.8194,0.4889,-1.5408,12.8314,12.8275,12.8294,0.8439,-2.9221,12.8363,12.8280,12.8321,1.0027,-2.8416,15.5322,15.3559,15.4441,2.9738,-0.8623,15.5322,15.4230,15.4776,2.3525,0.2927,14.9039,14.9116,14.9077,-0.1781,0.3733,12.2765,12.5207,12.3986,-2.0123,2.1051,19.9955,1562.4769,-148612.4000,194141.5013
277.0000,12.3690,18.6633,1113.8000,193093.7000,-191979.9000,9.1834,234.8534,30731.3607,30966.2141,443.0155,223825.0607,878.9466,-222946.1141,18.6612,13.1839,33427.3000,0.0000,33427.3000,-1.2121,7819.6909,0.0000,7819.6909,55.6657,0.0000,25607.6091,25607.6091,12.9241,18.3687,744.2000,31743.5000,-30999.3000,1.7275,155.8861,5123.5358,5279.4219,83.9427,36867.0358,588.3139,-36278.7219,18.4855,13.0118,2653.6000,0.0000,2653.6000,-0.0962,622.0880,0.0000,622.0880,4.4299,0.0000,2031.5120,2031.5120,18.3947,15.6766,13572.2000,0.0000,13572.2000,-1.0442,2625.5156,0.0000,2625.5156,47.5783,0.0000,10946.6844,10946.6844,18.5669,13.0915,2653.6000,0.0000,2653.6000,-0.0962,621.4719,0.0000,621.4719,4.4257,0.0000,2032.1281,2032.1281,18.6582,11.9711,15.3147,2.6945,109128.1164,18.4808,11.9206,15.2007,2.3791,57097.3913,18.5866,11.8891,15.2379,2.4288,51005.4874,18.6633,18.6612,18.6623,0.7436,6.8878,18.6612,18.6582,18.6597,0.7386,5.6756,18.6582,18.6323,18.6452,0.7101,1.4445,18.4888,18.4855,18.4871,0.7742,3.1721,18.4855,18.4808,18.4831,0.8833,3.0759,18.4808,18.3629,18.4218,1.6796,0.8193,18.5669,18.5104,18.5387,0.9524,-0.2249,18.5866,18.5669,18.5767,0.9498,-0.3211,18.6633,18.5866,18.6249,0.8434,-2.2956,12.3732,12.3703,12.3717,1.0039,-6.9438,12.2105,12.2017,12.2061,1.6528,-5.7317,12.9241,12.8855,12.9048,1.0816,-1.5006,12.9291,12.9241,12.9266,1.2232,-3.2281,12.9360,12.9266,12.9313,1.2472,-3.1319,15.6766,15.5536,15.6151,2.1147,-0.8753,15.6766,15.5442,15.6104,1.6534,0.1688,14.6538,14.7743,14.7140,-2.2867,0.2651,12.2306,12.3651,12.2978,-1.1656,2.2396,21.5473,1683.7384,-170672.5000,217230.9952
278.0000,12.4200,18.7590,381.1000,202802.4000,-202421.3000,9.6041,80.2885,32313.7538,32394.0422,463.2729,235116.1538,300.8115,-234815.3422,18.7557,13.2765,38572.8000,0.0000,38572.8000,-1.3987,9013.0578,0.0000,9013.0578,64.1850,0.0000,29559.7422,29559.7422,12.9433,18.6078,10.2000,35558.6000,-35548.4000,1.8899,2.1359,5740.7974,5742.9333,91.7947,41299.3974,8.0641,-41291.3333,18.6423,13.1653,2534.3000,0.0000,2534.3000,-0.0919,592.9882,0.0000,592.9882,4.2271,0.0000,1941.3118,1941.3118,18.5109,15.7926,12123.5000,1.6000,12121.9000,-0.9328,2341.7597,0.2859,2342.0457,42.3989,1.8859,9781.7403,9779.8543,18.6368,13.1600,2534.3000,0.0000,2534.3000,-0.0919,593.0274,0.0000,593.0274,4.2224,0.0000,1941.2726,1941.2726,18.7510,12.0733,15.4121,2.8550,115626.9229,18.6321,11.9824,15.3072,2.5587,61409.1096,18.6617,12.0059,15.3338,2.5611,53782.2588,18.7590,18.7557,18.7574,1.1985,7.2615,18.7557,18.7510,18.7533,1.1810,5.8627,18.7510,18.7091,18.7301,1.0742,1.3734,18.6505,18.6423,18.6464,1.9722,3.2633,18.6423,18.6321,18.6372,1.9094,3.1714,18.6321,18.4996,18.5658,1.7885,0.7771,18.6368,18.5674,18.6021,0.8164,-0.1557,18.6617,18.6368,18.6493,0.9264,-0.2476,18.7590,18.6617,18.7104,1.0817,-2.3426,12.4664,12.4632,12.4648,1.1736,-7.3151,12.2795,12.2749,12.2772,0.9082,-5.9164,12.9433,12.9281,12.9357,0.4241,-1.4271,12.9442,12.9433,12.9437,0.2578,-3.3170,12.9387,12.9379,12.9383,0.1356,-3.2251,15.7926,15.6948,15.7437,1.6033,-0.8308,15.7926,15.6275,15.7101,1.2538,0.1020,14.4582,14.6108,14.5345,-2.1160,0.1939,12.2266,12.2821,12.2544,-0.4736,2.2889,22.6995,1773.7690,-182206.4000,230818.2912
279.0000,12.4646,18.8179,145.0000,211414.1000,-211269.1000,9.9988,30.5249,33719.8951,33750.4201,482.4345,245133.9951,114.4751,-245019.5201,18.8159,13.3355,36700.7000,0.0000,36700.7000,-1.3308,8569.3767,0.0000,8569.3767,60.9925,0.0000,28131.3233,28131.3233,12.9452,18.6125,0.0000,32182.5000,-32182.5000,1.7100,0.0000,5195.8727,5195.8727,83.0599,37378.3727,0.0000,-37378.3727,18.6909,13.2130,1681.9000,0.0000,1681.9000,-0.0610,393.3071,0.0000,393.3071,2.7994,0.0000,1288.5929,1288.5929,18.6117,15.9241,11222.3000,61.6000,11160.7000,-0.8668,2164.8892,11.0268,2175.9160,39.3323,72.6268,9057.4108,8984.7840,18.7139,13.2355,1681.9000,0.0000,1681.9000,-0.0610,393.1979,0.0000,393.1979,2.7996,0.0000,1288.7021,1288.7021,18.8130,12.1685,15.4908,2.9707,120311.9497,18.6874,12.0906,15.3890,2.6545,63706.8670,18.7415,12.0913,15.4164,2.6759,56194.3864,18.8179,18.8159,18.8169,0.7696,7.5674,18.8159,18.8130,18.8145,0.7883,6.2366,18.8130,18.7830,18.7980,0.8707,1.5420,18.6934,18.6909,18.6922,0.6034,3.2519,18.6909,18.6874,18.6892,0.6787,3.1910,18.6874,18.6038,18.6456,1.0133,0.6872,18.7139,18.6421,18.6780,0.9666,-0.1796,18.7415,18.7139,18.7277,0.9970,-0.2406,18.8179,18.7415,18.7797,0.8877,-2.4314,12.5298,12.5277,12.5288,0.8229,-7.6204,12.3645,12.3594,12.3619,1.0736,-6.2896,12.9452,12.9414,12.9433,0.1421,-1.5950,12.9453,12.9452,12.9453,0.0690,-3.3049,12.9406,12.9403,12.9405,0.0769,-3.2440,15.9241,15.8162,15.8702,1.5766,-0.7402,15.9241,15.7531,15.8386,1.6020,0.1266,14.9345,14.6878,14.8111,3.3893,0.1876,12.2960,12.2624,12.2792,0.3501,2.3784,23.1369,1807.9533,-192226.4000,240213.2031
280.0000,12.5163,18.8691,181.4000,218932.8000,-218751.4000,10.3560,38.1543,34960.0722,34998.2265,499.8142,253892.8722,143.2457,-253749.6265,18.8674,13.3859,34831.3000,0.0000,34831.3000,-1.2631,8127.8356,0.0000,8127.8356,57.8391,0.0000,26703.4644,26703.4644,12.9599,18.6274,0.0000,29608.7000,-29608.7000,1.5732,0.0000,4781.2830,4781.2830,76.4178,34389.9830,0.0000,-34389.9830,18.7371,13.2583,1626.2000,0.0000,1626.2000,-0.0590,380.0692,0.0000,380.0692,2.7049,0.0000,1246.1308,1246.1308,18.6816,15.9998,10737.0000,70.5000,10666.5000,-0.8299,2069.4249,12.6341,2082.0591,37.5987,83.1341,8667.5751,8584.4409,18.7844,13.3046,1626.2000,0.0000,1626.2000,-0.0590,379.8519,0.0000,379.8519,2.7041,0.0000,1246.3481,1246.3481,18.8650,12.2474,15.5562,3.0624,124027.1287,18.7340,12.1730,15.4535,2.7326,65581.8872,18.8069,12.1637,15.4853,2.7668,58102.9815,18.8691,18.8674,18.8682,0.6697,7.8318,18.8674,18.8650,18.8662,0.6751,6.5688,18.8650,18.8427,18.8538,0.7247,1.7096,18.7395,18.7371,18.7383,0.6077,3.2828,18.7371,18.7340,18.7356,0.6102,3.2239,18.7340,18.6695,18.7017,0.7282,0.6323,18.7844,18.7204,18.7524,0.9488,-0.1976,18.8069,18.7844,18.7957,0.8711,-0.2566,18.8691,18.8069,18.8380,0.7540,-2.5242,12.5843,12.5825,12.5834,0.7101,-7.8857,12.4356,12.4314,12.4335,0.9141,-6.6226,12.9599,12.9541,12.9570,0.2166,-1.7635,12.9607,12.9599,12.9603,0.2325,-3.3367,12.9569,12.9554,12.9562,0.2399,-3.2777,15.9998,15.9178,15.9588,1.1199,-0.6862,15.9998,15.8805,15.9401,1.2755,0.1437,15.1311,14.9440,15.0375,2.7828,0.2027,12.3918,12.3049,12.3484,0.8854,2.4703,23.5820,1842.7298,-199609.9000,247711.9974
281.0000,12.5475,18.8940,313.8000,218404.2000,-218090.4000,10.3379,65.9676,34900.3542,34966.3218,499.1195,253304.5542,247.8324,-253056.7218,18.8931,13.4111,29682.2000,0.0000,29682.2000,-1.0763,6924.1522,0.0000,6924.1522,49.2548,0.0000,22758.0478,22758.0478,12.9436,18.6109,0.0000,22074.1000,-22074.1000,1.1729,0.0000,3563.7906,3563.7906,56.9747,25637.8906,0.0000,-25637.8906,18.7780,13.2984,2087.5000,0.0000,2087.5000,-0.0757,487.6410,0.0000,487.6410,3.4701,0.0000,1599.8590,1599.8590,18.7444,16.0272,10851.5000,6.9000,10844.6000,-0.8352,2089.8246,1.2378,2091.0624,37.7809,8.1378,8761.6754,8753.5376,18.8421,13.3612,2087.5000,0.0000,2087.5000,-0.0757,487.2638,0.0000,487.2638,3.4679,0.0000,1600.2362,1600.2362,18.8919,12.2645,15.5782,2.9815,120751.9476,18.7751,12.1871,15.4811,2.6674,64018.5221,18.8550,12.1751,15.5151,2.7046,56797.0420,18.8940,18.8931,18.8936,0.3563,7.7817,18.8931,18.8919,18.8925,0.3682,6.7054,18.8919,18.8805,18.8862,0.4413,1.9815,18.7803,18.7780,18.7791,0.5434,3.1543,18.7780,18.7751,18.7766,0.5458,3.0786,18.7751,18.7171,18.7461,0.5860,0.5592,18.8421,18.7998,18.8210,0.8781,-0.2760,18.8550,18.8421,18.8485,0.6888,-0.3517,18.8940,18.8550,18.8745,0.4909,-2.5562,12.5976,12.5971,12.5974,0.2192,-7.8383,12.4702,12.4681,12.4692,0.4812,-6.7620,12.9436,12.9469,12.9452,-0.0917,-2.0381,12.9427,12.9436,12.9431,-0.1566,-3.2110,12.9322,12.9342,12.9332,-0.2268,-3.1353,16.0272,15.9801,16.0036,0.5921,-0.6158,16.0272,15.9784,16.0028,0.8071,0.2194,15.3070,15.1878,15.2474,2.5834,0.2951,12.5308,12.3917,12.4613,1.4132,2.4996,22.7584,1778.3759,-195462.7000,241567.5118
282.0000,12.5672,18.8892,773.9000,212397.7000,-211623.8000,10.0780,162.6365,33955.7630,34118.3995,486.7201,246353.4630,611.2635,-245742.1995,18.8893,13.4074,19393.1000,0.0000,19393.1000,-0.7032,4524.1561,0.0000,4524.1561,32.1700,0.0000,14868.9439,14868.9439,12.9651,18.2989,559.1000,15702.4000,-15143.3000,0.8651,117.0365,2535.8397,2652.8762,42.0647,18238.2397,442.0635,-17796.1762,18.7237,13.2451,1339.5000,0.0000,1339.5000,-0.0486,313.1137,0.0000,313.1137,2.2254,0.0000,1026.3863,1026.3863,18.7858,16.0644,11376.5000,0.0000,11376.5000,-0.8752,2189.7838,0.0000,2189.7838,39.5472,0.0000,9186.7162,9186.7162,18.8723,13.3908,1339.5000,0.0000,1339.5000,-0.0486,312.5519,0.0000,312.5519,2.2235,0.0000,1026.9481,1026.9481,18.8894,12.2875,15.5884,2.9134,117991.1401,18.7271,12.2475,15.4873,2.5735,61763.1512,18.8782,12.1840,15.5311,2.6587,55832.3581,18.8892,18.8893,18.8893,-0.0009,7.5151,18.8893,18.8894,18.8894,0.0126,6.8119,18.8894,18.8881,18.8888,0.0815,2.1782,18.7206,18.7237,18.7222,-0.6370,3.0432,18.7237,18.7271,18.7254,-0.5671,2.9947,18.7271,18.7412,18.7341,-0.0938,0.5234,18.8723,18.8521,18.8622,0.5482,-0.3519,18.8782,18.8723,18.8753,0.3729,-0.4005,18.8892,18.8782,18.8837,0.1620,-2.5629,12.5880,12.5883,12.5881,-0.0608,-7.5721,12.5062,12.5041,12.5052,0.4849,-6.8689,12.9651,12.9596,12.9623,0.2573,-2.2352,12.9664,12.9651,12.9658,0.3237,-3.1002,12.9650,12.9620,12.9635,0.4169,-3.0516,16.0644,16.0208,16.0426,0.5208,-0.5803,16.0644,16.0366,16.0505,0.6262,0.2949,15.6624,15.5000,15.5812,4.0791,0.3435,12.6385,12.5036,12.5710,1.3755,2.5059,21.6542,1692.0907,-193318.5000,235586.6495
283.0000,12.5586,18.6975,2318.7000,114750.6000,-112431.9000,5.5436,487.3501,18341.4366,18828.7868,267.9829,133092.0366,1831.3499,-131260.6868,18.7087,13.2305,15969.4000,0.0000,15969.4000,-0.5791,3733.5900,0.0000,3733.5900,26.4920,0.0000,12235.8100,12235.8100,18.7776,15.3069,4846.4000,191.6000,4654.8000,-0.2765,932.9469,34.0207,966.9676,13.8229,225.6207,3913.4531,3687.8324,18.7711,13.2916,1106.4000,0.0000,1106.4000,-0.0401,258.4771,0.0000,258.4771,1.8395,0.0000,847.9229,847.9229,18.8148,16.0932,11806.7000,0.0000,11806.7000,-0.9083,2271.7554,0.0000,2271.7554,41.0140,0.0000,9534.9446,9534.9446,18.8731,13.3915,1106.4000,0.0000,1106.4000,-0.0401,258.1591,0.0000,258.1591,1.8358,0.0000,848.2409,848.2409,18.7229,11.7483,15.2356,1.2286,49760.3216,18.7644,11.5977,15.1810,1.1362,27269.4778,18.8730,11.5556,15.2143,1.1601,24362.5196,18.6975,18.7087,18.7031,-2.1963,4.0974,18.7087,18.7229,18.7158,-2.0436,3.5183,18.7229,18.7776,18.7502,-1.6211,1.6686,18.7776,18.7711,18.7743,0.6802,1.3921,18.7711,18.7644,18.7678,0.5617,1.3520,18.7644,18.7331,18.7487,0.2267,0.3654,18.8731,18.8698,18.8714,0.1620,-0.5429,18.8730,18.8731,18.8730,0.0239,-0.5830,18.6975,18.8730,18.7852,-1.1378,-1.4462,12.5619,12.5633,12.5626,-0.2577,-4.1454,12.4478,12.4533,12.4505,-0.6085,-3.5663,13.3173,13.2015,13.2594,3.6352,-1.7165,12.9317,12.9352,12.9335,-0.3396,-1.4400,12.9119,12.9214,12.9167,-0.5150,-1.3999,16.0932,16.0483,16.0708,0.3903,-0.4134,16.0932,16.0804,16.0868,0.4889,0.4949,15.8788,15.7983,15.8386,3.1563,0.5351,13.1791,12.5445,12.8618,3.5595,1.3983,10.9271,853.8613,-77788.2000,101392.3190
284.0000,12.6518,18.7370,2909.1000,114789.2000,-111880.1000,5.5762,610.4814,18386.5608,18997.0422,269.6092,133175.7608,2298.6186,-130877.1422,18.7349,13.2561,15963.8000,0.0000,15963.8000,-0.5789,3731.0964,0.0000,3731.0964,26.5468,0.0000,12232.7036,12232.7036,18.7381,14.9287,7978.6000,0.0000,7978.6000,-0.4384,1536.6737,0.0000,1536.6737,19.7999,0.0000,6441.9263,6441.9263,18.7421,13.2632,851.1000,0.0000,851.1000,-0.0309,198.9038,0.0000,198.9038,1.4141,0.0000,652.1962,652.1962,18.7850,16.0636,13775.6000,0.0000,13775.6000,-1.0598,2651.5966,0.0000,2651.5966,47.8300,0.0000,11124.0034,11124.0034,18.7913,13.3114,851.1000,0.0000,851.1000,-0.0309,198.7854,0.0000,198.7854,1.4122,0.0000,652.3146,652.3146,18.7333,11.5152,15.1242,1.1814,47848.0085,18.7456,11.4077,15.0766,1.0809,25942.2426,18.7808,11.4241,15.1025,1.0837,22757.8839,18.7370,18.7349,18.7360,0.4473,4.0970,18.7349,18.7333,18.7341,0.2710,3.5181,18.7333,18.7381,18.7357,-0.1252,1.7995,18.7381,18.7421,18.7401,-0.3629,1.3610,18.7421,18.7456,18.7438,-0.2382,1.3302,18.7456,18.7470,18.7463,0.0212,0.4136,18.7913,18.8092,18.8003,-0.8082,-0.6463,18.7808,18.7913,18.7861,-0.9990,-0.6771,18.7370,18.7808,18.7589,-0.2670,-1.4792,12.5873,12.5858,12.5865,0.3391,-4.1497,12.4822,12.4789,12.4805,0.4121,-3.5709,13.4327,13.3794,13.4061,1.8207,-1.8522,12.9733,12.9687,12.9710,0.5042,-1.4138,12.9791,12.9669,12.9730,0.7302,-1.3829,16.0636,16.0681,16.0658,-0.0088,-0.4663,16.0636,16.0689,16.0663,-0.1975,0.5935,15.9326,15.9101,15.9214,1.0498,0.6244,13.3878,12.8439,13.1158,3.1158,1.4264,10.9440,855.1759,-72459.9000,96548.1350
285.0000,12.8569,18.3418,6282.6000,73732.7000,-67450.1000,3.8114,1313.8802,11865.7849,13179.6650,184.8473,85598.4849,4968.7198,-80629.7650,18.3645,12.8932,15980.6000,0.0000,15980.6000,-0.5795,3751.9040,0.0000,3751.9040,26.5654,0.0000,12228.6960,12228.6960,18.4875,14.6811,14680.0000,0.0000,14680.0000,-0.8067,2836.4225,0.0000,2836.4225,36.4545,0.0000,11843.5775,11843.5775,18.5185,13.0441,930.8000,0.0000,930.8000,-0.0338,218.1212,0.0000,218.1212,1.5472,0.0000,712.6788,712.6788,18.7386,16.0176,15620.8000,0.0000,15620.8000,-1.2018,3008.5389,0.0000,3008.5389,54.2641,0.0000,12612.2611,12612.2611,18.7300,13.2513,930.8000,0.0000,930.8000,-0.0338,217.5617,0.0000,217.5617,1.5461,0.0000,713.2383,713.2383,18.3931,11.6579,15.0255,0.9819,39766.2998,18.5534,11.4376,14.9955,0.9336,22407.3918,18.7242,11.3284,15.0263,0.9704,20377.7612,18.3418,18.3645,18.3531,-4.5696,4.1801,18.3645,18.3931,18.3788,-4.2372,3.6007,18.3931,18.4875,18.4403,-3.5139,2.0699,18.4875,18.5185,18.5030,-2.8101,1.2632,18.5185,18.5534,18.5360,-2.4577,1.2294,18.5534,18.7299,18.6416,-1.2125,0.4130,18.7300,18.7431,18.7366,-0.7184,-0.7888,18.7242,18.7300,18.7271,-0.6611,-0.8225,18.3418,18.7242,18.5330,-2.6762,-1.5369,12.7811,12.7699,12.7755,2.3315,-4.2394,12.7940,12.7634,12.7787,3.6493,-3.6599,13.6873,13.6109,13.6491,2.9836,-2.1291,13.0961,13.0812,13.0887,1.4697,-1.3224,13.1296,13.0975,13.1136,1.7471,-1.2887,16.0176,16.0547,16.0361,-0.3078,-0.4723,16.0176,16.0272,16.0224,-0.4788,0.7295,15.9045,15.9075,15.9060,-0.1354,0.7632,13.6937,13.1065,13.4001,3.4810,1.4776,7.4056,578.6828,-19307.1000,82551.4528
286.0000,13.0379,18.3030,7670.8000,70211.4000,-62540.6000,3.7172,1599.3442,11346.2397,12945.5839,180.5763,81557.6397,6071.4558,-75486.1839,18.3059,12.8359,13523.8000,0.0000,13523.8000,-0.4904,3177.3810,0.0000,3177.3810,22.5938,0.0000,10346.4190,10346.4190,18.3452,14.5405,17676.1000,0.0000,17676.1000,-0.9713,3421.5947,0.0000,3421.5947,44.0814,0.0000,14254.5053,14254.5053,18.3654,12.8941,555.1000,0.0000,555.1000,-0.0201,130.3242,0.0000,130.3242,0.9255,0.0000,424.7758,424.7758,18.5810,15.8613,17405.9000,0.0000,17405.9000,-1.3391,3359.0856,0.0000,3359.0856,60.5127,0.0000,14046.8144,14046.8144,18.5317,13.0570,555.1000,0.0000,555.1000,-0.0201,130.0599,0.0000,130.0599,0.9228,0.0000,425.0401,425.0401,18.3115,11.5916,14.9516,0.8750,35439.1416,18.3926,11.4611,14.9269,0.8123,19496.0030,18.5129,11.3978,14.9554,0.8339,17510.9223,18.3030,18.3059,18.3044,-0.5372,4.0352,18.3059,18.3115,18.3087,-0.7955,3.5448,18.3115,18.3452,18.3284,-1.3004,2.1775,18.3452,18.3654,18.3553,-1.7322,1.2062,18.3654,18.3926,18.3790,-1.8438,1.1860,18.3926,18.6085,18.5006,-1.6520,0.4568,18.5317,18.5667,18.5492,-2.2110,-0.8823,18.5129,18.5317,18.5223,-2.4213,-0.9024,18.3030,18.5129,18.4079,-1.4584,-1.5405,12.9189,12.9104,12.9147,1.7293,-4.0980,12.9470,12.9302,12.9386,1.9798,-3.6076,13.8184,13.7742,13.7963,1.8265,-2.2403,13.2907,13.2656,13.2782,2.3374,-1.2689,13.3459,13.2971,13.3215,2.5597,-1.2488,15.8613,15.9913,15.9263,-1.2755,-0.5196,15.8613,15.8907,15.8760,-1.7167,0.8195,15.8227,15.8375,15.8301,-0.8652,0.8397,13.9204,13.3915,13.6560,3.1386,1.4777,7.2156,563.8364,-12824.6000,72446.0669
287.0000,13.6375,18.2207,11069.1000,57742.0000,-46672.9000,3.3046,2285.0634,9462.3042,11747.3675,160.9941,67204.3042,8784.0366,-58420.2675,18.2263,12.7579,13196.4000,0.0000,13196.4000,-0.4785,3103.4903,0.0000,3103.4903,22.0644,0.0000,10092.9097,10092.9097,18.2533,14.4496,43694.1000,0.0000,43694.1000,-2.4011,8468.0465,0.0000,8468.0465,109.2301,0.0000,35226.0535,35226.0535,18.2863,12.8167,410.2000,0.0000,410.2000,-0.0149,96.3985,0.0000,96.3985,0.6853,0.0000,313.8015,313.8015,18.4415,15.7230,20177.0000,0.0000,20177.0000,-1.5523,3900.8452,0.0000,3900.8452,70.3340,0.0000,16276.1548,16276.1548,18.4072,12.9351,410.2000,0.0000,410.2000,-0.0149,96.2559,0.0000,96.2559,0.6838,0.0000,313.9441,313.9441,18.2336,11.2726,14.7531,0.1642,6649.0246,18.3234,11.1596,14.7415,0.1521,3649.4738,18.3997,11.1301,14.7649,0.1543,3240.4510,18.2207,18.2263,18.2235,-0.9261,3.5494,18.2263,18.2336,18.2300,-0.8998,3.0709,18.2336,18.2533,18.2434,-0.9746,2.8232,18.2533,18.2863,18.2698,-0.9815,0.4221,18.2863,18.3234,18.3049,-0.8444,0.4073,18.3234,18.5209,18.4221,-0.8963,0.2752,18.4072,18.4244,18.4158,-1.5587,-1.2771,18.3997,18.4072,18.4035,-1.3834,-1.2920,18.2207,18.3997,18.3102,-1.1290,-1.4075,13.7251,13.6711,13.6981,9.5048,-3.6237,13.9906,13.8723,13.9314,12.0316,-3.1452,14.3339,14.2229,14.2784,5.8686,-2.8975,13.9751,13.7747,13.8749,7.2517,-0.4964,14.6094,14.0109,14.3102,11.9816,-0.4816,15.7230,15.9132,15.8181,-1.2549,-0.3495,15.7230,15.7426,15.7328,-1.6775,1.2028,15.7083,15.7237,15.7160,-1.3269,1.2177,15.3255,13.5463,14.4359,9.4620,1.3332,6.2960,491.9755,31215.0000,13538.9493
288.0000,13.6866,17.7538,13548.4000,51595.0000,-38046.6000,3.1431,2794.6235,8464.7456,11259.3691,153.4270,60059.7456,10753.7765,-49305.9691,17.8051,12.3454,13196.4000,0.0000,13196.4000,-0.4785,3119.7013,0.0000,3119.7013,22.0882,0.0000,10076.6987,10076.6987,17.2530,13.4612,54484.4000,0.0000,54484.4000,-2.9940,10700.8889,0.0000,10700.8889,136.4180,0.0000,43783.5111,43783.5111,16.4675,11.0353,421.8000,0.0000,421.8000,-0.0153,101.4215,0.0000,101.4215,0.7054,0.0000,320.3785,320.3785,17.5047,14.7941,23209.9000,0.0000,23209.9000,-1.7856,4542.9604,0.0000,4542.9604,81.0980,0.0000,18666.9396,18666.9396,17.1130,11.6675,421.8000,0.0000,421.8000,-0.0153,100.5869,0.0000,100.5869,0.7043,0.0000,321.2131,321.2131,13.6332,15.5550,14.5941,-0.1963,-7952.0824,15.2190,14.0907,14.6548,0.1038,2490.0381,14.9586,14.3708,14.6647,0.0541,1135.1249,17.7538,17.8051,17.7794,-5.3088,2.1505,17.8051,17.8729,17.8390,-4.6677,1.6720,16.9669,17.2425,17.1047,-13.6915,2.7448,16.4675,17.3685,16.9180,-16.2632,-0.2493,14.0907,16.4675,15.2791,-36.4645,-0.2645,14.0907,18.7206,16.4057,-24.2842,0.3076,17.1130,17.2517,17.1823,-14.8351,-1.4780,17.0392,17.1130,17.0761,-15.9681,-1.4933,17.7538,18.3851,18.0694,-2.8554,-0.9926,13.4017,13.4329,13.4173,-3.3382,-2.2281,13.6332,13.6905,13.6619,-3.2024,-1.7496,13.4612,13.6332,13.5472,-8.7734,-2.8224,13.4612,13.7303,13.5957,-3.3183,0.1716,13.5097,14.2092,13.8595,-5.3889,0.1869,14.7941,15.7089,15.2515,-6.7875,-0.3853,14.7941,14.8992,14.8466,-10.6436,1.4003,14.8642,14.9586,14.9114,-9.6588,1.4156,14.9586,14.3044,14.6315,2.4111,0.9150,5.9308,463.4394,53687.7000,-4326.9194
289.0000,13.4498,17.0271,15803.1000,46712.5000,-30909.4000,3.0296,3272.4449,7621.3018,10893.7467,148.0041,54333.8018,12530.6551,-41803.1467,17.1139,11.6688,13215.0000,0.0000,13215.0000,-0.4792,3151.3555,0.0000,3151.3555,22.2472,0.0000,10063.6445,10063.6445,16.7134,12.9288,53705.8000,0.0000,53705.8000,-2.9513,10626.7997,0.0000,10626.7997,136.7972,0.0000,43079.0003,43079.0003,14.9642,9.5669,408.5000,0.0000,408.5000,-0.0148,100.1857,0.0000,100.1857,0.7007,0.0000,308.3143,308.3143,16.8752,14.1704,25228.7000,0.0000,25228.7000,-1.9409,4980.7936,0.0000,4980.7936,89.5761,0.0000,20247.9064,20247.9064,17.0213,11.5784,408.5000,0.0000,408.5000,-0.0148,97.5289,0.0000,97.5289,0.6943,0.0000,310.9711,310.9711,13.0589,15.9220,14.4905,-0.3233,-13093.6250,14.7504,14.4258,14.5881,0.0330,791.6133,14.2910,14.8754,14.5832,-0.0594,-1247.3491,17.0271,17.1139,17.0705,-8.5050,2.0347,17.1139,17.2377,17.1758,-7.9533,1.5555,16.6686,16.7627,16.7156,-4.6452,2.7411,14.9642,16.0713,15.5178,-16.8471,-0.2101,14.4258,14.9642,14.6950,-6.9978,-0.2249,14.4258,16.2637,15.3448,-12.7520,0.4074,17.0213,17.0377,17.0295,-1.7943,-1.5335,17.0183,17.0213,17.0198,-0.6290,-1.5483,17.0271,18.2100,17.6186,-5.3905,-0.9950,12.8395,12.9037,12.8716,-6.5348,-2.1158,13.0589,13.1823,13.1206,-6.4816,-1.6366,12.9288,13.0589,12.9939,-6.6275,-2.8223,12.9288,13.4505,13.1897,-4.8500,0.1290,13.0504,13.8628,13.4566,-4.8112,0.1438,14.1704,15.0116,14.5910,-7.9204,-0.4886,14.1704,14.2435,14.2070,-7.6692,1.4523,14.2166,14.2910,14.2538,-7.8860,1.4672,14.2910,14.7141,14.5025,-1.5059,0.9138,5.7784,451.5294,62057.1000,-13549.3609
290.0000,13.0151,16.0100,18649.6000,42180.9000,-23531.3000,2.9636,3889.8765,6812.9044,10702.7810,144.9752,48993.8044,14759.7235,-34234.0810,16.1363,10.7126,13221.1000,0.0000,13221.1000,-0.4794,3192.6820,0.0000,3192.6820,22.4722,0.0000,10028.4180,10028.4180,16.2153,12.4373,62320.7000,0.0000,62320.7000,-3.4247,12418.4179,0.0000,12418.4179,160.2352,0.0000,49902.2821,49902.2821,14.9634,9.5671,421.4000,0.0000,421.4000,-0.0153,103.3505,0.0000,103.3505,0.7389,0.0000,318.0495,318.0495,16.5030,13.8017,26893.8000,0.0000,26893.8000,-2.0690,5337.2218,0.0000,5337.2218,96.5344,0.0000,21556.5782,21556.5782,16.7370,11.3003,421.4000,0.0000,421.4000,-0.0153,100.9746,0.0000,100.9746,0.7172,0.0000,320.4254,320.4254,12.5450,16.2318,14.3884,-0.5337,-21615.3675,13.8690,15.1344,14.5017,-0.1649,-3956.8716,13.8600,15.1603,14.5102,-0.1694,-3557.6824,16.0100,16.1363,16.0732,-11.9853,1.9671,16.1363,16.3213,16.2288,-11.3776,1.4877,16.2761,16.3633,16.3197,-4.7278,3.0078,14.9634,15.1473,15.0553,-5.5302,-0.4169,15.1344,14.9634,15.0489,4.3209,-0.4322,15.1344,15.3361,15.2352,-1.2717,0.3785,16.7370,16.7643,16.7506,-3.3147,-1.6905,16.7230,16.7370,16.7300,-3.4474,-1.7058,16.0100,17.8354,16.9227,-8.3473,-0.9964,12.2108,12.2863,12.2486,-7.4684,-2.0543,12.5450,12.6669,12.6060,-6.1603,-1.5748,12.4373,12.5450,12.4912,-6.0165,-3.0949,12.4373,12.7397,12.5885,-7.2047,0.3298,12.5992,13.1070,12.8531,-7.2327,0.3451,13.8017,14.4336,14.1177,-5.6617,-0.4656,13.8017,13.8415,13.8216,-4.5998,1.6034,13.8175,13.8600,13.8388,-4.9578,1.6187,13.8600,14.6617,14.2608,-2.8665,0.9093,5.6758,443.5174,79747.1000,-29129.9216
291.0000,12.5847,14.9745,21606.3000,37867.6000,-16261.3000,2.9135,4539.2643,6056.2522,10595.5166,142.9422,43923.8522,17067.0357,-26856.8166,15.1094,9.7092,13221.2000,0.0000,13221.2000,-0.4794,3236.2425,0.0000,3236.2425,22.7869,0.0000,9984.9575,9984.9575,15.8955,12.1218,62837.8000,0.0000,62837.8000,-3.4531,12579.0568,0.0000,12579.0568,162.9797,0.0000,50258.7432,50258.7432,15.2722,9.8686,409.0000,0.0000,409.0000,-0.0148,99.8966,0.0000,99.8966,0.7171,0.0000,309.1034,309.1034,16.1995,13.5011,28556.6000,0.0000,28556.6000,-2.1970,5691.6492,0.0000,5691.6492,103.1707,0.0000,22864.9508,22864.9508,16.4093,10.9799,409.0000,0.0000,409.0000,-0.0148,98.4177,0.0000,98.4177,0.6989,0.0000,310.5823,310.5823,12.1923,16.4262,14.3093,-0.6543,-26500.6370,13.4399,15.4205,14.4302,-0.2755,-6611.4162,13.5400,15.3548,14.4474,-0.2524,-5300.9013,14.9745,15.1094,15.0420,-12.3944,1.9052,15.1094,15.3165,15.2129,-12.2094,1.4258,15.9072,15.9881,15.9476,-4.4399,3.0486,15.2722,15.1977,15.2350,2.2179,-0.4045,15.4205,15.2722,15.3463,3.6395,-0.4193,15.4205,15.2553,15.3379,1.2890,0.4462,16.4093,16.4401,16.4247,-3.8831,-1.7508,16.3939,16.4093,16.4016,-3.9125,-1.7656,14.9745,17.1743,16.0744,-10.1867,-1.0083,11.6646,11.7331,11.6989,-6.5838,-1.9957,12.1923,12.2829,12.2376,-4.3955,-1.5163,12.1218,12.1923,12.1571,-3.9812,-3.1391,12.1218,12.3166,12.2192,-4.4059,0.3140,12.2062,12.6022,12.4042,-5.3669,0.3288,13.5011,13.9532,13.7272,-4.6626,-0.5367,13.5011,13.5316,13.5163,-3.6338,1.6603,13.5090,13.5400,13.5245,-3.7425,1.6751,13.5400,14.4364,13.9882,-3.2395,0.9178,5.6264,439.6565,89172.3000,-38412.9545
292.0000,12.1984,14.0316,24322.3000,34117.1000,-9794.8000,2.8776,5143.4400,5409.0009,10552.4410,141.7566,39526.1009,19178.8600,-20347.2410,14.1582,8.7807,13221.4000,0.0000,13221.4000,-0.4794,3278.1241,0.0000,3278.1241,23.1321,0.0000,9943.2759,9943.2759,15.6638,11.8934,72585.0000,0.0000,72585.0000,-3.9887,14579.2058,0.0000,14579.2058,189.3241,0.0000,58005.7942,58005.7942,15.7165,10.3026,421.4000,0.0000,421.4000,-0.0153,102.3221,0.0000,102.3221,0.7355,0.0000,319.0779,319.0779,15.8984,13.2029,30074.7000,0.0000,30074.7000,-2.3137,6020.1896,0.0000,6020.1896,109.2351,0.0000,24054.5104,24054.5104,15.9709,10.5512,421.4000,0.0000,421.4000,-0.0153,101.9812,0.0000,101.9812,0.7234,0.0000,319.4188,319.4188,11.9395,16.4992,14.2194,-0.8543,-34601.1338,12.8239,15.8573,14.3406,-0.5115,-12276.6955,13.2352,15.5316,14.3834,-0.3873,-8132.2735,14.0316,14.1582,14.0949,-11.3788,1.8634,14.1582,14.3586,14.2584,-11.4687,1.3840,15.6152,15.6750,15.6451,-3.6005,3.3514,15.7165,15.6050,15.6607,5.1880,-0.6373,15.8573,15.7165,15.7869,5.3670,-0.6526,15.8573,15.3664,15.6119,3.3565,0.3967,15.9709,16.0085,15.9897,-5.1998,-1.9170,15.9520,15.9709,15.9614,-5.2618,-1.9323,14.0316,16.3326,15.1821,-10.7185,-1.0141,11.2171,11.2746,11.2458,-5.4167,-1.9601,11.9395,12.0060,11.9728,-3.1456,-1.4806,11.8934,11.9395,11.9164,-2.8539,-3.4481,11.8934,11.9798,11.9366,-3.3606,0.5406,11.9337,12.1283,12.0310,-4.4533,0.5559,13.2029,13.6078,13.4053,-3.8334,-0.4934,13.2029,13.2302,13.2165,-3.5679,1.8204,13.2079,13.2352,13.2215,-3.6061,1.8356,13.2352,14.1719,13.7035,-3.3855,0.9175,5.5844,436.3721,106929.1000,-55010.1028
293.0000,12.2272,15.3923,20435.1000,50011.8000,-29576.7000,3.4265,4319.2907,7934.1249,12253.4156,167.9619,57945.9249,16115.8093,-41830.1156,15.2571,9.8534,13221.5000,0.0000,13221.5000,-0.4794,3229.9475,0.0000,3229.9475,23.4656,0.0000,9991.5525,9991.5525,15.7354,11.9640,69861.3000,0.0000,69861.3000,-3.8390,14017.5210,0.0000,14017.5210,182.9681,0.0000,55843.7790,55843.7790,15.8422,10.4256,409.5000,0.0000,409.5000,-0.0148,99.2684,0.0000,99.2684,0.7101,0.0000,310.2316,310.2316,15.5178,12.8261,30146.1000,0.0000,30146.1000,-2.3192,6067.9912,0.0000,6067.9912,110.0768,0.0000,24078.1088,24078.1088,15.4461,10.0384,409.5000,0.0000,409.5000,-0.0148,99.7881,0.0000,99.7881,0.7075,0.0000,309.7119,309.7119,11.9555,16.4575,14.2065,-0.6948,-28137.9734,12.7484,15.8774,14.3129,-0.4346,-10430.2668,12.8709,15.8142,14.3425,-0.4088,-8584.5800,15.3923,15.2571,15.3247,14.8917,2.2725,15.2571,15.1069,15.1820,11.1965,1.7931,15.7481,15.7295,15.7388,1.1806,3.4135,15.8422,15.7824,15.8123,1.8796,-0.4255,15.8774,15.8422,15.8598,0.9300,-0.4404,15.8774,15.6345,15.7560,1.7889,0.4239,15.4461,15.4917,15.4689,-6.2342,-1.8954,15.4233,15.4461,15.4347,-6.3062,-1.9102,15.3923,15.1671,15.2797,1.2284,-1.1540,11.5326,11.5037,11.5182,3.3364,-2.3704,11.9555,11.9583,11.9569,-0.1415,-1.8909,11.9640,11.9555,11.9597,0.5726,-3.5114,11.9640,11.9523,11.9581,0.3098,0.3277,11.8861,11.9716,11.9288,-1.1831,0.3425,12.8261,13.2583,13.0422,-4.3322,-0.5217,12.8261,12.8605,12.8433,-4.4545,1.7975,12.8373,12.8709,12.8541,-4.3835,1.8124,12.8709,13.8510,13.3610,-4.0840,1.0562,6.7080,524.1755,84471.2000,-47152.8201
294.0000,12.2709,15.9130,18524.7000,56875.3000,-38350.6000,3.6515,3912.5900,9031.8509,12944.4410,178.5286,65907.1509,14612.1100,-51295.0410,15.8561,10.4390,13219.1000,0.0000,13219.1000,-0.4794,3203.9073,0.0000,3203.9073,23.0775,0.0000,10015.1927,10015.1927,15.9446,12.1703,74324.5000,0.0000,74324.5000,-4.0843,14867.9647,0.0000,14867.9647,194.4107,0.0000,59456.5353,59456.5353,16.0022,10.5819,547.1000,0.0000,547.1000,-0.0198,132.3471,0.0000,132.3471,0.9470,0.0000,414.7529,414.7529,15.5074,12.8158,28881.9000,0.0000,28881.9000,-2.2220,5814.4083,0.0000,5814.4083,106.1738,0.0000,23067.4917,23067.4917,15.4704,10.0623,547.1000,0.0000,547.1000,-0.0198,133.2760,0.0000,133.2760,0.9525,0.0000,413.8240,413.8240,12.1350,16.2647,14.1999,-0.6241,-25276.5721,12.4786,16.0718,14.2752,-0.4887,-11729.7105,12.7938,15.8328,14.3133,-0.4133,-8680.1781,15.9130,15.8561,15.8846,6.8063,2.4629,15.8561,15.7638,15.8100,7.6277,1.9835,15.9864,15.9439,15.9652,2.7821,3.5704,16.0022,15.9489,15.9755,2.0198,-0.5139,16.0718,16.0022,16.0370,2.1883,-0.5337,16.0718,15.7349,15.9034,1.8292,0.3126,15.4704,15.4702,15.4703,0.0670,-1.9093,15.4721,15.4704,15.4713,0.4914,-1.9292,15.9130,15.2474,15.5802,3.6761,-1.1886,11.7934,11.7677,11.7805,3.2167,-2.5605,12.1350,12.1054,12.1202,2.0207,-2.0811,12.1703,12.1350,12.1526,2.3783,-3.6680,12.1703,12.0991,12.1347,2.1810,0.4163,12.0301,11.9786,12.0044,0.9616,0.4361,12.8158,13.0100,12.9129,-1.5099,-0.4102,12.8158,12.8181,12.8170,-0.2670,1.8117,12.7883,12.7938,12.7911,-0.7109,1.8316,12.7938,13.4519,13.1229,-2.8230,1.0910,7.1478,558.5381,79169.1000,-45686.4608
295.0000,12.6213,18.0916,9530.3000,110415.6000,-100885.3000,5.7139,2000.9847,17673.7190,19674.7037,276.7139,128089.3190,7529.3153,-120560.0037,18.0038,12.5381,13212.2000,0.0000,13212.2000,-0.4791,3115.7429,0.0000,3115.7429,22.8639,0.0000,10096.4571,10096.4571,17.5909,13.7942,43673.1000,0.0000,43673.1000,-2.3999,8538.3997,0.0000,8538.3997,113.8143,0.0000,35134.7003,35134.7003,17.4214,11.9691,502.6000,0.0000,502.6000,-0.0182,119.3892,0.0000,119.3892,0.8679,0.0000,383.2108,383.2108,16.1955,13.4970,27469.4000,0.0000,27469.4000,-2.1133,5475.2750,0.0000,5475.2750,100.9999,0.0000,21994.1250,21994.1250,16.2816,10.8548,502.6000,0.0000,502.6000,-0.0182,121.1408,0.0000,121.1408,0.8747,0.0000,381.4592,381.4592,17.8941,11.2439,14.5690,1.1216,45426.3279,17.2401,11.8462,14.5432,0.8188,19650.4785,16.3252,12.6898,14.5075,0.5518,11588.5845,18.0916,18.0038,18.0477,26.1546,6.1538,18.0038,17.8941,17.9490,25.8631,5.6747,17.8941,17.5909,17.7425,21.4982,3.9037,17.5909,17.4214,17.5061,18.5214,1.5037,17.4214,17.2401,17.3308,15.6630,1.4855,17.2401,16.1824,16.7113,9.7995,0.5410,16.2816,16.1999,16.2408,9.3479,-1.5723,16.3252,16.2816,16.3034,10.0922,-1.5906,18.0916,16.3252,17.2084,19.6991,-2.4170,12.4646,12.4378,12.4512,8.1437,-6.2561,12.4813,12.4585,12.4699,4.2706,-5.7770,13.1873,13.0284,13.1078,11.5769,-4.0060,12.2963,12.2802,12.2883,1.9035,-1.6060,12.3601,12.3001,12.3301,3.9806,-1.5878,13.4970,13.1146,13.3058,4.7911,-0.6432,13.4970,13.4240,13.4605,7.8163,1.4701,13.3926,13.3287,13.3606,6.9238,1.4883,13.1006,13.1170,13.1088,-0.1196,2.3148,11.2533,879.3492,-15525.4000,76665.3909
296.0000,12.9095,18.7568,7096.6000,146280.4000,-139183.8000,7.2822,1482.8040,23569.3200,25052.1240,352.5905,169849.7200,5613.7960,-164235.9240,18.7237,13.2449,22439.9000,0.0000,22439.9000,-0.8137,5245.4172,0.0000,5245.4172,37.6742,0.0000,17194.4828,17194.4828,18.4987,14.6918,33534.4000,0.0000,33534.4000,-1.8428,6478.4781,0.0000,6478.4781,84.9211,0.0000,27055.9219,27055.9219,18.3842,12.9122,1013.2000,0.0000,1013.2000,-0.0367,237.8203,0.0000,237.8203,1.7148,0.0000,775.3797,775.3797,17.2897,14.5809,27339.5000,0.0000,27339.5000,-2.1033,5366.8691,0.0000,5366.8691,99.3076,0.0000,21972.6309,21972.6309,17.4763,12.0230,1013.2000,0.0000,1013.2000,-0.0367,240.5128,0.0000,240.5128,1.7426,0.0000,772.6872,772.6872,18.6743,10.5992,14.6367,0.9417,38136.9072,18.2307,10.9895,14.6101,0.7600,18238.9591,17.5447,11.6145,14.5796,0.6224,13069.8598,18.7568,18.7237,18.7402,8.4071,5.2421,18.7237,18.6743,18.6990,9.1017,4.4284,18.6743,18.4987,18.5865,10.2359,3.2039,18.4987,18.3842,18.4415,11.3375,1.3611,18.3842,18.2307,18.3074,11.8365,1.3244,18.2307,17.1815,17.7061,12.0554,0.6713,17.4763,17.3405,17.4084,14.1406,-1.4320,17.5447,17.4763,17.5105,14.6171,-1.4687,18.7568,17.5447,18.1507,11.4220,-2.0401,12.8381,12.8204,12.8293,4.6120,-5.3376,12.7906,12.7650,12.7778,3.7649,-4.5239,13.7154,13.6038,13.6596,6.7088,-3.2994,12.5035,12.4801,12.4918,2.5056,-1.4566,12.5304,12.4929,12.5117,2.2415,-1.4199,14.5809,13.8427,14.2118,10.9839,-0.7668,14.5809,14.4495,14.5152,12.7779,1.3365,14.3846,14.2675,14.3260,11.6999,1.3732,13.4879,13.1542,13.3211,2.6114,1.9447,14.2829,1116.0836,-53843.6000,69445.7261
297.0000,13.1107,19.1309,5041.7000,156289.9000,-151248.2000,7.6484,1049.9074,25299.1093,26349.0167,370.6306,181589.0093,3991.7926,-177597.2167,19.1137,13.6273,27377.2000,0.0000,27377.2000,-0.9928,6369.5607,0.0000,6369.5607,45.5174,0.0000,21007.6393,21007.6393,18.9785,19.3999,8831.8000,7258.1000,1573.7000,-0.8710,1695.8495,1293.6632,2989.5128,41.2372,8551.7632,7135.9505,-1415.8128,18.9322,13.4494,1699.2000,0.0000,1699.2000,-0.0616,396.1963,0.0000,396.1963,2.8380,0.0000,1303.0037,1303.0037,18.1826,15.4661,25804.0000,0.0000,25804.0000,-1.9852,5005.4980,0.0000,5005.4980,91.9593,0.0000,20798.5020,20798.5020,18.3187,12.8481,1699.2000,0.0000,1699.2000,-0.0616,399.1597,0.0000,399.1597,2.8736,0.0000,1300.0403,1300.0403,19.0880,10.5176,14.8028,1.5003,60760.7176,18.8636,10.6605,14.7620,1.2924,31016.9537,18.3752,11.0806,14.7279,1.1492,24134.1034,19.1309,19.1137,19.1223,4.6610,5.5553,19.1137,19.0880,19.1008,4.8991,4.5625,19.0880,18.9785,19.0332,5.4409,2.7244,18.9785,18.9322,18.9554,6.2516,1.8535,18.9322,18.8636,18.8979,7.1755,1.7918,18.8636,18.1603,18.5119,9.7745,0.8115,18.3187,18.1981,18.2584,10.3077,-1.1737,18.3752,18.3187,18.3469,10.1439,-1.2353,19.1309,18.3752,18.7530,7.3185,-2.0931,13.0435,13.0342,13.0389,2.5796,-5.6445,12.9309,12.9190,12.9250,1.8264,-4.6518,14.7353,14.5075,14.6214,11.6572,-2.8137,12.6578,12.6441,12.6509,1.9709,-1.9427,12.6523,12.6319,12.6421,1.6241,-1.8811,15.4661,14.8201,15.1431,11.2885,-0.9008,15.4661,15.3304,15.3982,10.7062,1.0844,15.1969,15.0789,15.1379,9.8479,1.1460,13.3673,13.3261,13.3467,0.3595,2.0038,15.0414,1175.3556,-93094.9000,115911.7747
298.0000,12.6381,18.7732,3402.4000,164502.6000,-161100.2000,7.9512,714.1662,26341.2781,27055.4443,385.5878,190843.8781,2688.2338,-188155.6443,18.7877,13.3079,31125.6000,0.0000,31125.6000,-1.1287,7270.1010,0.0000,7270.1010,51.4809,0.0000,23855.4990,23855.4990,12.9962,16.1922,2542.3000,7434.6000,-4892.3000,0.5347,531.9157,1201.1461,1733.0618,26.0228,8635.7461,2010.3843,-6625.3618,18.3370,12.8662,1842.4000,0.0000,1842.4000,-0.0668,432.7021,0.0000,432.7021,3.0546,0.0000,1409.6979,1409.6979,18.5286,15.8093,21751.0000,0.0000,21751.0000,-1.6734,4200.4431,0.0000,4200.4431,76.3361,0.0000,17550.5569,17550.5569,18.7163,13.2378,1842.4000,0.0000,1842.4000,-0.0668,430.7072,0.0000,430.7072,3.0800,0.0000,1411.6928,1411.6928,18.8064,11.1664,14.9864,2.0192,81776.0235,18.3832,11.4241,14.9036,1.6553,39727.2605,18.7565,11.1133,14.9349,1.8180,38178.7612,18.7732,18.7877,18.7805,-4.0752,5.8483,18.7877,18.8064,18.7971,-3.6159,4.7196,18.8064,18.8722,18.8393,-2.2905,1.9445,18.2942,18.3370,18.3156,-7.6712,2.4792,18.3370,18.3832,18.3601,-6.4403,2.4124,18.3832,18.4531,18.4181,-1.0815,0.9323,18.7163,18.6236,18.6699,5.0163,-0.7411,18.7565,18.7163,18.7364,4.7500,-0.8079,18.7732,18.7565,18.7649,0.1929,-2.1030,12.4030,12.4292,12.4161,-7.4655,-5.9225,12.1304,12.1900,12.1602,-9.1789,-4.7938,12.9962,13.4556,13.2259,-16.7912,-2.0187,13.0195,12.9962,13.0079,4.3571,-2.5534,13.0713,13.0236,13.0475,4.9418,-2.4866,15.8093,15.4934,15.6514,6.1836,-1.0065,15.8093,15.7178,15.7636,4.4587,0.6668,15.4920,15.4196,15.4558,3.8857,0.7336,12.6705,13.2480,12.9593,-4.6258,2.0287,16.7211,1306.6073,-109431.1000,159682.0452
299.0000,12.4807,18.6894,2344.0000,171323.7000,-168979.7000,8.2185,493.3162,27335.6127,27828.9289,397.3312,198659.3127,1850.6838,-196808.6289,18.6930,13.2150,36747.2000,0.0000,36747.2000,-1.3325,8593.0054,0.0000,8593.0054,61.0435,0.0000,28154.1946,28154.1946,12.9650,17.6472,775.8000,6850.1000,-6074.3000,0.4066,162.3986,1106.2471,1268.6457,19.8154,7956.3471,613.4014,-7342.9457,18.5342,13.0594,1884.5000,0.0000,1884.5000,-0.0683,441.5248,0.0000,441.5248,3.1496,0.0000,1442.9752,1442.9752,18.5832,15.8636,18442.8000,0.0000,18442.8000,-1.4189,3559.0876,0.0000,3559.0876,64.3460,0.0000,14883.7124,14883.7124,18.7453,13.2663,1884.5000,0.0000,1884.5000,-0.0683,440.3942,0.0000,440.3942,3.1335,0.0000,1444.1058,1444.1058,18.6990,11.4230,15.0610,1.9877,80501.6367,18.5188,11.4524,14.9856,1.7374,41697.2167,18.7466,11.2963,15.0214,1.8318,38467.0539,18.6894,18.6930,18.6912,-1.0276,6.1410,18.6930,18.6990,18.6960,-1.1698,4.8085,18.6990,18.7396,18.7193,-1.3980,1.9400,18.5503,18.5342,18.5422,2.7855,2.3466,18.5342,18.5188,18.5265,2.0582,2.2782,18.5188,18.4532,18.4860,0.8691,0.7483,18.7453,18.7283,18.7368,0.8574,-0.6705,18.7466,18.7453,18.7460,0.1650,-0.7389,18.6894,18.7466,18.7180,-0.5159,-2.0775,12.3343,12.3375,12.3359,-0.9181,-6.2104,12.0885,12.0937,12.0911,-0.7836,-4.8779,12.9650,13.0387,13.0019,-2.6535,-2.0093,12.9621,12.9650,12.9636,-0.4845,-2.4159,12.9478,12.9593,12.9535,-1.0835,-2.3476,15.8636,15.7455,15.8045,1.8984,-0.8177,15.8636,15.8389,15.8512,1.1076,0.6011,15.5763,15.5493,15.5628,1.3416,0.6695,12.7142,12.9238,12.8190,-1.6425,2.0081,16.9745,1326.4137,-116095.0000,160665.9074
300.0000,12.4339,18.7004,1506.2000,180000.7000,-178494.5000,8.5850,317.2452,28689.5940,29006.8392,414.5475,208690.2940,1188.9548,-207501.3392,18.7000,13.2219,38625.0000,0.0000,38625.0000,-1.4006,9031.3426,0.0000,9031.3426,64.2445,0.0000,29593.6574,29593.6574,12.8025,18.4302,37.5000,9496.1000,-9458.6000,0.5066,7.8704,1530.2155,1538.0859,24.6137,11026.3155,29.6296,-10996.6859,18.6398,13.1630,2223.0000,0.0000,2223.0000,-0.0806,520.1641,0.0000,520.1641,3.7054,0.0000,1702.8359,1702.8359,18.6163,15.8963,15009.0000,0.0000,15009.0000,-1.1547,2895.2105,0.0000,2895.2105,52.3171,0.0000,12113.7895,12113.7895,18.7167,13.2383,2223.0000,0.0000,2223.0000,-0.0806,519.6795,0.0000,519.6795,3.6949,0.0000,1703.3205,1703.3205,18.6997,11.5999,15.1498,2.1553,87288.5080,18.6300,11.5269,15.0785,1.9406,46574.5477,18.7127,11.4962,15.1044,1.9716,41404.0425,18.7004,18.7000,18.7002,0.1587,6.4768,18.7000,18.6997,18.6999,0.0965,5.0762,18.6997,18.7051,18.7024,-0.1542,1.8887,18.6470,18.6398,18.6434,1.2705,2.3953,18.6398,18.6300,18.6349,1.3580,2.3147,18.6300,18.5237,18.5768,1.1457,0.6146,18.7167,18.7216,18.7192,-0.1634,-0.5400,18.7127,18.7167,18.7147,-0.3274,-0.6207,18.7004,18.7127,18.7066,-0.0882,-2.1082,12.3240,12.3244,12.3242,-0.0913,-6.5404,12.0785,12.0793,12.0789,-0.0975,-5.1398,12.8025,12.8601,12.8313,-2.0081,-1.9522,12.7914,12.8025,12.7970,-1.9608,-2.4588,12.7562,12.7788,12.7675,-2.1954,-2.3782,15.8963,15.8375,15.8669,0.8027,-0.6782,15.8963,15.8825,15.8894,0.5106,0.4765,15.4999,15.5158,15.5078,-0.6135,0.5571,12.5914,12.7840,12.6877,-1.5346,2.0446,17.9054,1399.1571,-129873.1000,175267.0983
