Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
301.0000,12.4002,18.7211,637.0000,184304.0000,-183667.0000,8.7432,134.2454,29353.1499,29487.3953,421.9526,213657.1499,502.7546,-213154.3953,18.7202,13.2418,33464.8000,0.0000,33464.8000,-1.2135,7822.8611,0.0000,7822.8611,55.6563,0.0000,25641.9389,25641.9389,12.7458,18.4111,0.0000,11980.9000,-11980.9000,0.6366,0.0000,1929.1628,1929.1628,30.9050,13910.0628,0.0000,-13910.0628,18.6373,13.1605,2658.4000,0.0000,2658.4000,-0.0964,622.0634,0.0000,622.0634,4.4248,0.0000,2036.3366,2036.3366,18.6428,15.9226,12753.7000,0.0000,12753.7000,-0.9812,2459.3358,0.0000,2459.3358,44.4309,0.0000,10294.3642,10294.3642,18.7096,13.2313,2658.4000,0.0000,2658.4000,-0.0964,621.5184,0.0000,621.5184,4.4203,0.0000,2036.8816,2036.8816,18.7191,11.7541,15.2366,2.3190,93920.2871,18.6370,11.6849,15.1609,2.0832,49997.8956,18.7089,11.6602,15.1846,2.1122,44356.3315,18.7211,18.7202,18.7207,0.2965,6.5861,18.7202,18.7191,18.7197,0.2889,5.3726,18.7191,18.7136,18.7163,0.2180,1.8764,18.6370,18.6373,18.6371,-0.0258,2.5130,18.6373,18.6370,18.6371,0.0767,2.4166,18.6370,18.5888,18.6129,0.4848,0.5520,18.7096,18.7122,18.7109,-0.0504,-0.4292,18.7089,18.7096,18.7092,-0.0159,-0.5256,18.7211,18.7089,18.7150,0.1517,-2.1571,12.3197,12.3198,12.3197,-0.0041,-6.6451,12.1163,12.1137,12.1150,0.4848,-5.4316,12.7458,12.7705,12.7582,-0.8333,-1.9355,12.7425,12.7458,12.7442,-0.5870,-2.5721,12.7213,12.7263,12.7238,-0.4777,-2.4757,15.9226,15.8839,15.9033,0.4882,-0.6110,15.9226,15.9098,15.9162,0.3734,0.3701,15.3564,15.4017,15.3791,-1.5042,0.4665,12.4922,12.6550,12.5736,-1.3271,2.0981,18.4953,1445.2506,-144112.6000,188274.5143
302.0000,12.4143,18.7694,85.1000,190146.9000,-190061.8000,8.9906,17.9302,30293.3465,30311.2767,433.7305,220440.2465,67.1698,-220373.0767,18.7676,13.2881,38625.8000,0.0000,38625.8000,-1.4006,9024.1481,0.0000,9024.1481,64.2223,0.0000,29601.6519,29601.6519,12.7397,18.4049,0.0000,13031.4000,-13031.4000,0.6924,0.0000,2098.1439,2098.1439,33.6076,15129.5439,0.0000,-15129.5439,18.6536,13.1765,2536.5000,0.0000,2536.5000,-0.0920,593.4213,0.0000,593.4213,4.2221,0.0000,1943.0787,1943.0787,18.6626,15.9422,11783.3000,0.0000,11783.3000,-0.9065,2271.6370,0.0000,2271.6370,41.0318,0.0000,9511.6630,9511.6630,18.7242,13.2456,2536.5000,0.0000,2536.5000,-0.0920,592.9139,0.0000,592.9139,4.2180,0.0000,1943.5861,1943.5861,18.7650,11.8223,15.2936,2.3776,96291.2950,18.6521,11.7790,15.2155,2.1184,50841.3607,18.7272,11.7520,15.2396,2.1499,45146.8633,18.7694,18.7676,18.7685,0.6266,6.8242,18.7676,18.7650,18.7663,0.6121,5.4235,18.7650,18.7495,18.7572,0.5434,1.8276,18.6548,18.6536,18.6542,0.2561,2.5200,18.6536,18.6521,18.6529,0.2398,2.4280,18.6521,18.6187,18.6354,0.3219,0.5102,18.7242,18.7190,18.7216,0.1792,-0.3963,18.7272,18.7242,18.7257,0.2483,-0.4883,18.7694,18.7272,18.7483,0.4515,-2.1664,12.3720,12.3701,12.3710,0.6687,-6.8819,12.1396,12.1379,12.1387,0.3367,-5.4812,12.7397,12.7448,12.7423,-0.1420,-1.8853,12.7395,12.7397,12.7396,-0.0051,-2.5777,12.7235,12.7234,12.7234,0.0457,-2.4857,15.9422,15.9135,15.9279,0.3467,-0.5679,15.9422,15.9314,15.9368,0.2981,0.3387,15.3577,15.3641,15.3609,-0.1691,0.4306,12.4896,12.5586,12.5241,-0.5473,2.1087,19.0889,1491.6344,-147611.1000,192279.5191
303.0000,12.4274,18.7875,4.8000,194401.9000,-194397.1000,9.1875,1.0111,30980.3851,30981.3963,443.2589,225382.2851,3.7889,-225378.4963,18.7867,13.3069,36747.6000,0.0000,36747.6000,-1.3325,8583.3526,0.0000,8583.3526,61.0607,0.0000,28164.2474,28164.2474,12.7299,18.3950,0.0000,10876.7000,-10876.7000,0.5779,0.0000,1750.9949,1750.9949,28.0501,12627.6949,0.0000,-12627.6949,18.6867,13.2089,1682.8000,0.0000,1682.8000,-0.0610,393.5379,0.0000,393.5379,2.8005,0.0000,1289.2621,1289.2621,18.6891,15.9685,11817.5000,0.0000,11817.5000,-0.9092,2277.4621,0.0000,2277.4621,41.1371,0.0000,9540.0379,9540.0379,18.7521,13.2730,1682.8000,0.0000,1682.8000,-0.0610,393.2262,0.0000,393.2262,2.7978,0.0000,1289.5738,1289.5738,18.7856,11.8931,15.3394,2.4293,98385.2037,18.6838,11.8449,15.2643,2.1693,52063.9654,18.7572,11.8197,15.2885,2.2006,46212.9683,18.7875,18.7867,18.7871,0.2748,6.9672,18.7867,18.7856,18.7862,0.2902,5.6347,18.7856,18.7768,18.7812,0.3393,1.9338,18.6890,18.6867,18.6878,0.4553,2.5117,18.6867,18.6838,18.6852,0.4403,2.4507,18.6838,18.6413,18.6625,0.3770,0.4769,18.7521,18.7418,18.7469,0.3555,-0.4322,18.7572,18.7521,18.7547,0.3994,-0.4933,18.7875,18.7572,18.7724,0.3401,-2.2203,12.3968,12.3959,12.3964,0.3554,-7.0250,12.1870,12.1838,12.1854,0.6125,-5.6924,12.7299,12.7330,12.7315,-0.0804,-1.9916,12.7294,12.7299,12.7297,-0.0706,-2.5695,12.7172,12.7177,12.7175,-0.0223,-2.5085,15.9685,15.9374,15.9529,0.3525,-0.5347,15.9685,15.9564,15.9624,0.3594,0.3745,15.5804,15.5095,15.5449,2.2706,0.4355,12.5627,12.5296,12.5462,0.3156,2.1625,19.2593,1504.9459,-153343.1000,196662.1375
304.0000,12.4540,18.8144,9.9000,199558.2000,-199548.3000,9.4315,2.0845,31821.3216,31823.4061,455.0665,231379.5216,7.8155,-231371.7061,18.8134,13.3330,34874.6000,0.0000,34874.6000,-1.2646,8143.2413,0.0000,8143.2413,57.9336,0.0000,26731.3587,26731.3587,12.7368,18.4019,0.0000,11185.8000,-11185.8000,0.5943,0.0000,1800.9191,1800.9191,28.8461,12986.7191,0.0000,-12986.7191,18.7093,13.2310,1628.5000,0.0000,1628.5000,-0.0591,380.7351,0.0000,380.7351,2.7089,0.0000,1247.7649,1247.7649,18.7146,15.9938,11400.3000,0.0000,11400.3000,-0.8771,2196.3454,0.0000,2196.3454,39.6671,0.0000,9203.9546,9203.9546,18.7779,13.2983,1628.5000,0.0000,1628.5000,-0.0591,380.4189,0.0000,380.4189,2.7065,0.0000,1248.0811,1248.0811,18.8120,11.9691,15.3906,2.5305,102484.4128,18.7073,11.9190,15.3131,2.2593,54222.0022,18.7827,11.8954,15.3391,2.2922,48135.8255,18.8144,18.8134,18.8139,0.3731,7.1433,18.8134,18.8120,18.8127,0.3698,5.8787,18.8120,18.8028,18.8074,0.3654,1.9957,18.7108,18.7093,18.7100,0.3177,2.5900,18.7093,18.7073,18.7083,0.3277,2.5309,18.7073,18.6671,18.6872,0.3467,0.4600,18.7779,18.7671,18.7725,0.3584,-0.4171,18.7827,18.7779,18.7803,0.3588,-0.4761,18.8144,18.7827,18.7985,0.3655,-2.2882,12.4245,12.4235,12.4240,0.3829,-7.2008,12.2340,12.2309,12.2324,0.6177,-5.9362,12.7368,12.7349,12.7358,0.1021,-2.0532,12.7373,12.7368,12.7371,0.1389,-2.6475,12.7273,12.7261,12.7267,0.1608,-2.5884,15.9938,15.9619,15.9779,0.3506,-0.5175,15.9938,15.9815,15.9877,0.3539,0.3596,15.6030,15.5832,15.5931,0.6306,0.4186,12.5875,12.5528,12.5701,0.3389,2.2307,19.7838,1545.9325,-161202.2000,204842.2404
305.0000,12.4833,18.8362,154.9000,203672.4000,-203517.5000,9.6334,32.5987,32498.9155,32531.5142,464.9080,236171.3155,122.3013,-236049.0142,18.8354,13.3546,29719.6000,0.0000,29719.6000,-1.0777,6937.7035,0.0000,6937.7035,49.3525,0.0000,22781.8965,22781.8965,12.8056,18.4715,0.0000,14078.2000,-14078.2000,0.7480,0.0000,2268.6748,2268.6748,36.3060,16346.8748,0.0000,-16346.8748,18.7295,13.2508,2097.4000,0.0000,2097.4000,-0.0761,490.2414,0.0000,490.2414,3.4878,0.0000,1607.1586,1607.1586,18.7349,16.0139,11192.3000,0.0000,11192.3000,-0.8611,2155.7185,0.0000,2155.7185,38.9265,0.0000,9036.5815,9036.5815,18.8033,13.3231,2097.4000,0.0000,2097.4000,-0.0761,489.8041,0.0000,489.8041,3.4846,0.0000,1607.5959,1607.5959,18.8343,12.0640,15.4491,2.6728,108246.9276,18.7278,12.0150,15.3714,2.3850,57241.1035,18.8084,11.9902,15.3993,2.4225,50872.2597,18.8362,18.8354,18.8358,0.3139,7.2541,18.8354,18.8343,18.8348,0.3167,6.1764,18.8343,18.8263,18.8303,0.3258,2.0312,18.7308,18.7295,18.7301,0.2923,2.7792,18.7295,18.7278,18.7287,0.2957,2.7031,18.7278,18.6925,18.7102,0.3274,0.4923,18.8033,18.7914,18.7973,0.3493,-0.3688,18.8084,18.8033,18.8058,0.3578,-0.4448,18.8362,18.8084,18.8223,0.3363,-2.3793,12.4567,12.4556,12.4561,0.4380,-7.3114,12.3059,12.3015,12.3037,0.9093,-6.2338,12.8056,12.7860,12.7958,0.7736,-2.0885,12.8098,12.8056,12.8077,0.9025,-2.8365,12.8058,12.7977,12.8017,0.9554,-2.7604,16.0139,15.9867,16.0003,0.3204,-0.5496,16.0139,16.0022,16.0081,0.2959,0.3115,15.4764,15.5171,15.4967,-1.1131,0.3875,12.5788,12.5707,12.5747,0.1053,2.3220,20.5036,1602.1833,-172489.0000,216360.2908
306.0000,12.5023,18.8483,291.3000,207856.0000,-207564.7000,9.8382,61.2844,33180.7336,33242.0181,474.8958,241036.7336,230.0156,-240806.7181,18.8478,13.3668,19412.1000,0.0000,19412.1000,-0.7039,4530.8549,0.0000,4530.8549,32.2263,0.0000,14881.2451,14881.2451,12.8038,18.4697,0.0000,14958.3000,-14958.3000,0.7948,0.0000,2410.4428,2410.4428,38.5857,17368.7428,0.0000,-17368.7428,18.7397,13.2609,1333.7000,0.0000,1333.7000,-0.0484,311.6973,0.0000,311.6973,2.2172,0.0000,1022.0027,1022.0027,18.7532,16.0321,9678.7000,0.0000,9678.7000,-0.7446,1863.7543,0.0000,1863.7543,33.6507,0.0000,7814.9457,7814.9457,18.8240,13.3434,1333.7000,0.0000,1333.7000,-0.0484,311.3799,0.0000,311.3799,2.2150,0.0000,1022.3201,1022.3201,18.8472,12.2000,15.5236,2.8765,116497.7709,18.7389,12.1465,15.4427,2.5675,61618.8605,18.8292,12.1181,15.4737,2.6137,54888.1207,18.8483,18.8478,18.8481,0.1976,7.3617,18.8478,18.8472,18.8475,0.2026,6.6578,18.8472,18.8422,18.8447,0.2236,2.1139,18.7404,18.7397,18.7401,0.1694,2.9087,18.7397,18.7389,18.7393,0.1781,2.8604,18.7389,18.7118,18.7253,0.2326,0.4369,18.8240,18.8120,18.8180,0.2990,-0.3077,18.8292,18.8240,18.8266,0.3006,-0.3560,18.8483,18.8292,18.8388,0.2485,-2.4765,12.4820,12.4811,12.4815,0.3557,-7.4147,12.3941,12.3891,12.3916,1.1112,-6.7108,12.8038,12.8013,12.8025,0.1307,-2.1669,12.8037,12.8038,12.8037,0.0013,-2.9617,12.7956,12.7961,12.7959,-0.0214,-2.9134,16.0321,16.0062,16.0191,0.2768,-0.4900,16.0321,16.0195,16.0258,0.2638,0.2547,15.5924,15.5505,15.5715,0.9515,0.3030,12.5473,12.5672,12.5573,-0.1613,2.4235,21.0413,1644.1963,-190764.8000,233004.7521
307.0000,12.4232,18.6252,1623.7000,114419.4000,-112795.7000,5.4918,342.0553,18232.4696,18574.5250,265.2990,132651.8696,1281.6447,-131370.2250,18.6383,13.1614,16000.3000,0.0000,16000.3000,-0.5802,3744.0118,0.0000,3744.0118,26.5579,0.0000,12256.2882,12256.2882,18.7237,15.8869,1511.9000,179.9000,1332.0000,-0.0926,291.2441,31.9109,323.1550,4.6345,211.8109,1220.6559,1008.8450,18.7254,13.2468,1112.2000,0.0000,1112.2000,-0.0403,259.9759,0.0000,259.9759,1.8487,0.0000,852.2241,852.2241,18.7845,16.0632,8551.0000,0.0000,8551.0000,-0.6579,1645.9484,0.0000,1645.9484,29.7207,0.0000,6905.0516,6905.0516,18.8301,13.3494,1112.2000,0.0000,1112.2000,-0.0403,259.6471,0.0000,259.6471,1.8467,0.0000,852.5529,852.5529,18.6547,11.7869,15.2208,1.3344,54044.0448,18.7272,11.6321,15.1796,1.2407,29777.4040,18.8311,11.5820,15.2066,1.2677,26620.8243,18.6252,18.6383,18.6317,-2.5610,4.1046,18.6383,18.6547,18.6465,-2.3762,3.5244,18.6547,18.7237,18.6892,-1.8265,1.4842,18.7237,18.7254,18.7246,-0.1374,1.3916,18.7254,18.7272,18.7263,-0.1074,1.3512,18.7272,18.7233,18.7252,0.0483,0.2631,18.8301,18.8253,18.8277,0.1667,-0.3947,18.8311,18.8301,18.8306,0.0977,-0.4351,18.6252,18.8311,18.7282,-1.2850,-1.3872,12.3788,12.3847,12.3818,-1.1542,-4.1446,12.2360,12.2514,12.2437,-1.7355,-3.5644,12.8574,12.8372,12.8473,0.5902,-1.5242,12.6440,12.6614,12.6527,-1.7729,-1.4315,12.5874,12.6266,12.6070,-2.2301,-1.3912,16.0632,16.0169,16.0401,0.3020,-0.3031,16.0632,16.0484,16.0558,0.4112,0.3548,15.7729,15.7023,15.7376,2.0543,0.3951,12.7904,12.5418,12.6661,1.3625,1.3472,10.8355,846.7047,-84688.0000,110442.2732
308.0000,12.3969,18.5770,1875.2000,116179.8000,-114304.6000,5.5881,395.2137,18501.9661,18897.1797,269.8519,134681.7661,1479.9863,-133201.7797,18.5801,13.1045,15983.0000,0.0000,15983.0000,-0.5796,3742.6086,0.0000,3742.6086,26.6039,0.0000,12240.3914,12240.3914,18.6217,14.8137,2738.8000,0.0000,2738.8000,-0.1505,528.2735,0.0000,528.2735,6.8029,0.0000,2210.5265,2210.5265,18.6332,13.1565,852.1000,0.0000,852.1000,-0.0309,199.4006,0.0000,199.4006,1.4167,0.0000,652.6994,652.6994,18.7564,16.0353,8682.4000,0.0000,8682.4000,-0.6680,1671.8365,0.0000,1671.8365,30.1614,0.0000,7010.5635,7010.5635,18.7395,13.2606,852.1000,0.0000,852.1000,-0.0309,199.1438,0.0000,199.1438,1.4147,0.0000,652.9562,652.9562,18.5851,11.7018,15.1435,1.3531,54800.3754,18.6462,11.5674,15.1068,1.2524,30057.2971,18.7211,11.5403,15.1307,1.2704,26678.9496,18.5770,18.5801,18.5786,-0.5924,4.1780,18.5801,18.5851,18.5826,-0.7215,3.5985,18.5851,18.6217,18.6034,-0.9862,1.5343,18.6217,18.6332,18.6274,-1.1227,1.3838,18.6332,18.6462,18.6397,-0.9953,1.3529,18.6462,18.7367,18.6915,-0.3581,0.2521,18.7395,18.7684,18.7539,-0.8407,-0.4159,18.7211,18.7395,18.7303,-1.1609,-0.4468,18.5770,18.7211,18.6491,-0.9052,-1.4101,12.3082,12.3123,12.3103,-0.8131,-4.2186,12.1748,12.1814,12.1781,-0.7425,-3.6390,12.7673,12.7947,12.7810,-0.7508,-1.5749,12.5387,12.5511,12.5449,-1.2514,-1.4244,12.5062,12.5250,12.5156,-1.0526,-1.3935,16.0353,16.0386,16.0370,0.0120,-0.2926,16.0353,16.0422,16.0387,-0.1563,0.3754,15.8306,15.7985,15.8145,0.9781,0.4063,12.8034,12.6574,12.7304,0.8261,1.3695,11.0132,860.5899,-85196.2000,111536.6221
309.0000,12.4613,18.2825,3789.2000,75371.4000,-71582.2000,3.7591,797.7337,12020.6220,12818.3557,181.8214,87392.0220,2991.4663,-84400.5557,18.3075,12.8374,15987.1000,0.0000,15987.1000,-0.5797,3756.0526,0.0000,3756.0526,26.6315,0.0000,12231.0474,12231.0474,18.4568,14.6507,6444.2000,0.0000,6444.2000,-0.3541,1245.6205,0.0000,1245.6205,16.0343,0.0000,5198.5795,5198.5795,18.4882,13.0144,935.9000,0.0000,935.9000,-0.0339,219.3975,0.0000,219.3975,1.5579,0.0000,716.5025,716.5025,18.7278,16.0070,7986.8000,0.0000,7986.8000,-0.6145,1538.4531,0.0000,1538.4531,27.7582,0.0000,6448.3469,6448.3469,18.7109,13.2326,935.9000,0.0000,935.9000,-0.0339,218.8045,0.0000,218.8045,1.5557,0.0000,717.0955,717.0955,18.3409,11.5788,14.9599,0.6900,27945.3835,18.5236,11.3568,14.9402,0.6582,15796.0785,18.7071,11.2239,14.9655,0.6872,14431.8142,18.2825,18.3075,18.2950,-3.3722,2.8171,18.3075,18.3409,18.3242,-3.0689,2.2374,18.3409,18.4568,18.3988,-2.4192,1.1659,18.4568,18.4882,18.4725,-1.8203,0.8118,18.4882,18.5236,18.5059,-1.5655,0.7778,18.5236,18.7336,18.6286,-0.7092,0.2064,18.7109,18.7249,18.7179,-0.3855,-0.4081,18.7071,18.7109,18.7090,-0.2077,-0.4420,18.2825,18.7071,18.4948,-1.8118,-0.9420,12.4303,12.4201,12.4252,1.4362,-2.8510,12.3533,12.3264,12.3398,2.0011,-2.2713,13.2485,13.0449,13.1467,4.4625,-1.1999,12.6871,12.6614,12.6743,1.6105,-0.8457,12.7431,12.6735,12.7083,2.3742,-0.8118,16.0070,16.0391,16.0230,-0.1186,-0.2403,16.0070,16.0179,16.0124,-0.2676,0.3741,15.7863,15.7953,15.7908,-0.2369,0.4080,13.2781,12.5908,12.9345,2.5120,0.9081,7.3716,576.0252,-39292.3000,58173.2761
310.0000,12.5244,18.3106,3906.9000,72574.3000,-68667.4000,3.6330,821.6359,11591.0924,12412.7283,175.8091,84165.3924,3085.2641,-81080.1283,18.3091,12.8390,13538.7000,0.0000,13538.7000,-0.4909,3180.7550,0.0000,3180.7550,22.6362,0.0000,10357.9450,10357.9450,18.3511,14.5463,5405.8000,0.0000,5405.8000,-0.2971,1046.3308,0.0000,1046.3308,13.4883,0.0000,4359.4692,4359.4692,18.3738,12.9023,546.3000,0.0000,546.3000,-0.0198,128.2451,0.0000,128.2451,0.9112,0.0000,418.0549,418.0549,18.6475,15.9273,6871.8000,0.0000,6871.8000,-0.5287,1325.0303,0.0000,1325.0303,23.8946,0.0000,5546.7697,5546.7697,18.5622,13.0869,546.3000,0.0000,546.3000,-0.0198,127.9505,0.0000,127.9505,0.9084,0.0000,418.3495,418.3495,18.3108,11.4892,14.9000,0.7395,29951.7332,18.4046,11.3587,14.8816,0.6875,16499.2369,18.5263,11.2838,14.9050,0.7067,14839.7841,18.3106,18.3091,18.3099,0.2290,2.7239,18.3091,18.3108,18.3100,-0.1224,2.2329,18.3108,18.3511,18.3310,-0.7698,1.0946,18.3511,18.3738,18.3624,-1.2786,0.7975,18.3738,18.4046,18.3892,-1.3593,0.7777,18.4046,18.7047,18.5546,-0.8431,0.1706,18.5622,18.6203,18.5912,-1.4789,-0.3581,18.5263,18.5622,18.5442,-1.9390,-0.3779,18.3106,18.5263,18.4185,-0.8722,-0.9092,12.4038,12.4055,12.4047,-0.1980,-2.7541,12.3042,12.3094,12.3068,-0.3489,-2.2631,13.1157,13.1291,13.1224,-0.2437,-1.1248,12.5865,12.6022,12.5944,-0.9149,-0.8277,12.5225,12.5787,12.5506,-1.8530,-0.8079,15.9273,16.0419,15.9846,-0.4143,-0.2008,15.9273,15.9611,15.9442,-0.7740,0.3279,15.7974,15.7942,15.7958,0.1099,0.3477,13.0681,12.8969,12.9825,0.6292,0.8790,7.1427,558.1437,-41758.5000,61290.7542
311.0000,12.5888,18.1285,4740.3000,60017.7000,-55277.4000,3.0830,995.8204,9599.6585,10595.4789,149.4043,69617.3585,3744.4796,-65872.8789,18.1409,12.6743,13217.6000,0.0000,13217.6000,-0.4793,3111.7446,0.0000,3111.7446,22.0988,0.0000,10105.8554,10105.8554,18.2166,14.4133,14202.0000,0.0000,14202.0000,-0.7804,2753.7054,0.0000,2753.7054,35.4998,0.0000,11448.2946,11448.2946,18.2437,12.7750,421.6000,0.0000,421.6000,-0.0153,99.1294,0.0000,99.1294,0.7043,0.0000,322.4706,322.4706,18.5113,15.7922,6385.2000,0.0000,6385.2000,-0.4912,1233.3519,0.0000,1233.3519,22.2328,0.0000,5151.8481,5151.8481,18.4535,12.9805,421.6000,0.0000,421.6000,-0.0153,98.8750,0.0000,98.8750,0.7025,0.0000,322.7250,322.7250,18.1564,11.6259,14.8912,0.8840,35803.8762,18.2774,11.4771,14.8772,0.8285,19884.1059,18.4366,11.3693,14.9029,0.8610,18081.9139,18.1285,18.1409,18.1347,-2.0648,3.4818,18.1409,18.1564,18.1487,-1.8971,3.0025,18.1564,18.2166,18.1865,-1.6941,1.5811,18.2166,18.2437,18.2301,-1.5472,0.8007,18.2437,18.2774,18.2605,-1.5026,0.7854,18.2774,18.7893,18.5333,-0.2074,0.0273,18.4535,18.4949,18.4742,-1.3628,-0.4640,18.4366,18.4535,18.4451,-1.1474,-0.4793,18.1285,18.4366,18.2825,-1.5909,-1.1426,12.4777,12.4726,12.4751,0.8996,-3.5171,12.4652,12.4467,12.4559,1.8492,-3.0378,13.2461,13.2034,13.2247,1.2844,-1.6163,12.0599,12.1564,12.1082,-5.8179,-0.8359,11.8300,12.0466,11.9383,-7.3399,-0.8206,15.7922,16.1102,15.9512,-0.3538,-0.0625,15.7922,15.8411,15.8166,-1.4904,0.4287,15.7426,15.7589,15.7507,-0.4947,0.4440,13.1294,12.9578,13.0436,0.7863,1.1074,6.0240,470.7231,-20629.4000,73769.8961
312.0000,12.6038,17.9761,5262.2000,54383.2000,-49121.0000,2.8438,1105.1785,8701.4107,9806.5892,137.9539,63084.6107,4157.0215,-58927.5892,17.9879,12.5245,13221.1000,0.0000,13221.1000,-0.4794,3118.4569,0.0000,3118.4569,22.1553,0.0000,10102.6431,10102.6431,18.0716,14.2701,12451.1000,0.0000,12451.1000,-0.6842,2418.7949,0.0000,2418.7949,31.1946,0.0000,10032.3051,10032.3051,18.1023,12.6365,410.4000,0.0000,410.4000,-0.0149,96.6641,0.0000,96.6641,0.6868,0.0000,313.7359,313.7359,18.4337,15.7152,6752.2000,0.0000,6752.2000,-0.5195,1305.5433,0.0000,1305.5433,23.5650,0.0000,5446.6567,5446.6567,18.3345,12.8639,410.4000,0.0000,410.4000,-0.0149,96.3885,0.0000,96.3885,0.6848,0.0000,314.0115,314.0115,18.0040,11.6855,14.8448,0.7681,31107.7781,18.1405,11.5351,14.8378,0.7227,17343.8225,18.3131,11.4148,14.8639,0.7547,15848.9986,17.9761,17.9879,17.9820,-1.7931,3.2056,17.9879,18.0040,17.9960,-1.7933,2.7262,18.0040,18.0716,18.0378,-1.7449,1.4497,18.0716,18.1023,18.0870,-1.6785,0.7655,18.1023,18.1405,18.1214,-1.6298,0.7506,18.1405,18.7939,18.4672,-0.7488,0.0699,18.3345,18.3777,18.3561,-1.3761,-0.4496,18.3131,18.3345,18.3238,-1.4136,-0.4645,17.9761,18.3131,18.1446,-1.6149,-1.0601,12.4750,12.4749,12.4750,0.0476,-3.2398,12.4682,12.4665,12.4673,0.1868,-2.7604,13.0943,13.1415,13.1179,-1.2399,-1.4839,12.0841,12.0883,12.0862,-0.2154,-0.7997,12.1359,12.0736,12.1048,2.0585,-0.7848,15.7152,16.0668,15.8910,-0.6770,-0.1041,15.7152,15.7485,15.7319,-0.9732,0.4154,15.6488,15.6813,15.6650,-0.9848,0.4303,13.2042,13.0107,13.1074,0.8199,1.0260,5.5586,434.3594,-15875.8000,64300.5992
313.0000,12.6754,17.8220,6052.0000,49663.2000,-43611.2000,2.6619,1269.5216,7959.1692,9228.6908,129.2605,57622.3692,4782.4784,-52839.8908,17.8348,12.3745,13236.0000,0.0000,13236.0000,-0.4800,3127.9081,0.0000,3127.9081,22.2267,0.0000,10108.0919,10108.0919,17.9186,14.1190,15811.2000,0.0000,15811.2000,-0.8689,3077.7327,0.0000,3077.7327,39.7110,0.0000,12733.4673,12733.4673,17.9568,12.4940,421.0000,0.0000,421.0000,-0.0153,99.3394,0.0000,99.3394,0.7059,0.0000,321.6606,321.6606,18.3204,15.6029,8311.2000,0.0000,8311.2000,-0.6394,1609.3320,0.0000,1609.3320,29.0441,0.0000,6701.8680,6701.8680,18.2035,12.7356,421.0000,0.0000,421.0000,-0.0153,99.0373,0.0000,99.0373,0.7036,0.0000,321.9627,321.9627,17.8523,11.6993,14.7758,0.5784,23423.8791,18.0030,11.5463,14.7747,0.5462,13109.3625,18.1842,11.4153,14.7997,0.5726,12025.1974,17.8220,17.8348,17.8284,-1.8044,2.9800,17.8348,17.8523,17.8436,-1.7900,2.5001,17.8523,17.9186,17.8855,-1.7888,1.5131,17.9186,17.9568,17.9377,-1.7518,0.6442,17.9568,18.0030,17.9799,-1.6582,0.6289,18.0030,18.7202,18.3616,-1.2246,0.1025,18.2035,18.2440,18.2238,-1.5478,-0.5369,18.1842,18.2035,18.1938,-1.5195,-0.5521,17.8220,18.1842,18.0031,-1.6586,-1.0127,12.5805,12.5720,12.5763,1.2718,-3.0176,12.6440,12.6195,12.6317,2.0333,-2.5376,13.3157,13.2453,13.2805,2.0113,-1.5506,12.3495,12.2919,12.3207,2.8792,-0.6817,12.4820,12.3462,12.4141,3.7818,-0.6665,15.6029,15.9984,15.8007,-1.0410,-0.1401,15.6029,15.6393,15.6211,-1.2876,0.4993,15.5532,15.5839,15.5685,-1.1156,0.5146,13.6150,12.9951,13.3051,2.4342,0.9752,5.1816,404.8947,-5410.8000,48558.4390
314.0000,12.8310,17.7530,6713.8000,45283.7000,-38569.9000,2.4893,1404.6669,7283.1694,8687.8363,121.0228,52566.8694,5309.1331,-47257.7363,17.7594,12.3007,13237.2000,0.0000,13237.2000,-0.4800,3131.1290,0.0000,3131.1290,22.2754,0.0000,10106.0710,10106.0710,17.8094,14.0111,19264.6000,0.0000,19264.6000,-1.0586,3755.3865,0.0000,3755.3865,48.5112,0.0000,15509.2135,15509.2135,17.8451,12.3847,411.1000,0.0000,411.1000,-0.0149,97.1379,0.0000,97.1379,0.6906,0.0000,313.9621,313.9621,18.1745,15.4582,9175.3000,0.0000,9175.3000,-0.7059,1780.0273,0.0000,1780.0273,32.1256,0.0000,7395.2727,7395.2727,18.0593,12.5944,411.1000,0.0000,411.1000,-0.0149,96.8805,0.0000,96.8805,0.6883,0.0000,314.2195,314.2195,17.7692,11.6560,14.7126,0.4249,17208.0096,17.8916,11.5281,14.7099,0.3981,9553.2961,18.0401,11.4243,14.7322,0.4138,8690.5992,17.7530,17.7594,17.7562,-0.8222,2.7757,17.7594,17.7692,17.7643,-0.9072,2.2957,17.7692,17.8094,17.7893,-1.1112,1.5658,17.8094,17.8451,17.8273,-1.2833,0.5072,17.8451,17.8916,17.8684,-1.2968,0.4923,17.8916,18.6170,18.2543,-1.2457,0.1031,18.0593,18.0988,18.0790,-1.6973,-0.6028,18.0401,18.0593,18.0497,-1.6902,-0.6177,17.7530,18.0401,17.8966,-1.2365,-0.9583,12.7442,12.7298,12.7370,1.9888,-2.8151,12.8711,12.8354,12.8532,2.7222,-2.3351,13.4991,13.4235,13.4613,2.2312,-1.6053,12.5752,12.5076,12.5414,2.7120,-0.5467,12.7071,12.5805,12.6438,2.8214,-0.5318,15.4582,15.9261,15.6922,-1.2598,-0.1426,15.4582,15.4997,15.4790,-1.6659,0.5633,15.4248,15.4606,15.4427,-1.4689,0.5782,13.9644,13.1411,13.5528,3.0384,0.9188,4.8284,377.3001,3929.4000,35451.9049
315.0000,12.9663,17.6986,7093.5000,41331.7000,-34238.2000,2.3223,1480.7478,6668.2450,8148.9929,113.0293,47999.9450,5612.7522,-42387.1929,17.7037,12.2463,13237.4000,0.0000,13237.4000,-0.4800,3133.3501,0.0000,3133.3501,22.2989,0.0000,10104.0499,10104.0499,17.7391,13.9416,19160.3000,0.0000,19160.3000,-1.0529,3738.5526,0.0000,3738.5526,48.3389,0.0000,15421.7474,15421.7474,17.7663,12.3075,419.7000,0.0000,419.7000,-0.0152,99.2674,0.0000,99.2674,0.7062,0.0000,320.4326,320.4326,18.0571,15.3419,9170.7000,0.0000,9170.7000,-0.7055,1781.8713,0.0000,1781.8713,32.1895,0.0000,7388.8287,7388.8287,17.9467,12.4841,419.7000,0.0000,419.7000,-0.0152,99.0451,0.0000,99.0451,0.7041,0.0000,320.6549,320.6549,17.7114,11.6245,14.6679,0.3520,14257.0680,17.8053,11.5147,14.6600,0.3274,7858.3162,17.9319,11.4289,14.6804,0.3385,7108.1324,17.6986,17.7037,17.7012,-0.6151,2.5874,17.7037,17.7114,17.7075,-0.6358,2.1074,17.7114,17.7391,17.7252,-0.7243,1.5001,17.7391,17.7663,17.7527,-0.8510,0.4472,17.7663,17.8053,17.7858,-0.9474,0.4320,17.8053,18.4906,18.1480,-1.2343,0.1081,17.9467,17.9786,17.9626,-1.3554,-0.5974,17.9319,17.9467,17.9393,-1.2833,-0.6126,17.6986,17.9319,17.8152,-0.9323,-0.8960,12.8286,12.8201,12.8244,1.1034,-2.6260,12.9793,12.9588,12.9691,1.4473,-2.1460,13.5440,13.5140,13.5290,0.8663,-1.5387,12.7408,12.6820,12.7114,2.1013,-0.4858,12.8556,12.7548,12.8052,1.9969,-0.4706,15.3419,15.8163,15.5791,-1.3158,-0.1467,15.3419,15.3770,15.3594,-1.3936,0.5588,15.3003,15.3359,15.3181,-1.4543,0.5741,14.0446,13.4140,13.7293,2.1803,0.8575,4.5021,351.8001,8169.6000,29223.5166
316.0000,13.1508,17.4513,8580.1000,37547.4000,-28967.3000,2.2208,1785.5684,6083.5448,7869.1131,108.2786,43630.9448,6794.5316,-36836.4131,17.4754,12.0227,13233.5000,0.0000,13233.5000,-0.4799,3141.3974,0.0000,3141.3974,22.3094,0.0000,10092.1026,10092.1026,17.5759,13.7805,27876.0000,0.0000,27876.0000,-1.5319,5451.0487,0.0000,5451.0487,70.4124,0.0000,22424.9513,22424.9513,17.6691,12.2123,411.6000,0.0000,411.6000,-0.0149,97.4697,0.0000,97.4697,0.6933,0.0000,314.1303,314.1303,17.9585,15.2441,11438.6000,0.0000,11438.6000,-0.8800,2225.4121,0.0000,2225.4121,40.2304,0.0000,9213.1879,9213.1879,17.8893,12.4279,411.6000,0.0000,411.6000,-0.0149,97.2028,0.0000,97.2028,0.6916,0.0000,314.3972,314.3972,17.5071,11.6781,14.5926,0.1137,4604.3437,17.7442,11.4301,14.5871,0.1108,2659.9559,17.8839,11.3268,14.6053,0.1151,2417.0622,17.4513,17.4754,17.4633,-2.8211,2.4463,17.4754,17.5071,17.4912,-2.5611,1.9665,17.5071,17.5759,17.5415,-2.1676,1.7617,17.5759,17.6691,17.6225,-1.5220,0.2298,17.6691,17.7442,17.7066,-0.9063,0.2149,17.7442,18.3635,18.0538,-1.0866,0.1057,17.8893,17.9032,17.8962,-0.7522,-0.7743,17.8839,17.8893,17.8866,-0.5867,-0.7893,17.4513,17.8839,17.6676,-1.7327,-0.8848,13.0840,13.0591,13.0715,3.0318,-2.4918,13.4129,13.3371,13.3750,4.9475,-2.0119,13.6465,13.6095,13.6280,1.2437,-1.8071,13.0663,12.9009,12.9836,3.3336,-0.2753,13.9049,13.1152,13.5101,8.5555,-0.2604,15.2441,15.6933,15.4687,-1.2829,-0.1511,15.2441,15.2674,15.2557,-1.2019,0.7289,15.2104,15.2318,15.2211,-1.1216,0.7438,14.7871,13.4229,14.1050,4.5830,0.8394,4.2669,333.4233,24404.0000,9681.3619
317.0000,13.3814,17.4716,9068.0000,35054.8000,-25986.8000,2.1284,1879.8903,5710.1970,7590.0873,103.8571,40764.9970,7188.1097,-33576.8873,17.4706,12.0181,13228.3000,0.0000,13228.3000,-0.4797,3140.3510,0.0000,3140.3510,22.3713,0.0000,10087.9490,10087.9490,17.4287,13.6350,33137.7000,0.0000,33137.7000,-1.8210,6492.8314,0.0000,6492.8314,83.9381,0.0000,26644.8686,26644.8686,17.6007,12.1454,419.2000,0.0000,419.2000,-0.0152,99.3543,0.0000,99.3543,0.7070,0.0000,319.8457,319.8457,17.7854,15.0725,13467.2000,0.0000,13467.2000,-1.0361,2626.0959,0.0000,2626.0959,47.4451,0.0000,10841.1041,10841.1041,17.5704,12.1157,419.2000,0.0000,419.2000,-0.0152,99.3920,0.0000,99.3920,0.7049,0.0000,319.8080,319.8080,13.6021,15.4621,14.5321,-0.0155,-626.3207,15.5680,13.4955,14.5317,0.0155,372.2025,15.0817,14.0111,14.5464,0.0080,168.2427,17.4716,17.4706,17.4711,0.1431,2.3161,17.4706,17.4734,17.4720,-0.1832,1.8364,17.3821,17.4287,17.4054,-1.5939,1.9237,17.4287,17.6007,17.5147,-1.2517,0.1027,17.6007,17.7140,17.6574,-0.5449,0.0875,16.2491,18.8637,17.5564,-5.9543,0.1341,17.5704,17.6251,17.5978,-3.5527,-0.9020,17.5405,17.5704,17.5555,-3.9468,-0.9172,17.4716,17.7046,17.5881,-0.9100,-0.8765,13.2482,13.2303,13.2393,2.0735,-2.3670,13.6021,13.5608,13.5815,2.5410,-1.8873,13.5922,13.6021,13.5972,-0.3227,-1.9746,13.3269,13.0846,13.2057,2.7302,-0.1536,15.5680,13.4566,14.5123,12.1440,-0.1384,15.0725,15.5680,15.3202,-1.7421,-0.1849,15.0725,15.1049,15.0887,-1.9666,0.8511,15.0524,15.0817,15.0671,-1.8096,0.8663,15.0817,13.8146,14.4481,4.1897,0.8256,4.0649,317.6364,34684.8000,-85.8756
318.0000,13.2205,16.9909,9853.5000,32123.2000,-22269.7000,2.0307,2048.1913,5213.1217,7261.3129,99.1767,37336.3217,7805.3087,-29531.0129,17.0660,11.6221,13228.5000,0.0000,13228.5000,-0.4797,3156.4942,0.0000,3156.4942,22.3731,0.0000,10072.0058,10072.0058,16.6061,12.8228,40108.5000,0.0000,40108.5000,-2.2041,7948.2186,0.0000,7948.2186,101.8533,0.0000,32160.2814,32160.2814,16.3383,10.9098,537.8000,0.0000,537.8000,-0.0195,129.5297,0.0000,129.5297,0.9079,0.0000,408.2703,408.2703,16.4447,13.7436,13355.3000,0.0000,13355.3000,-1.0275,2652.6120,0.0000,2652.6120,47.1905,0.0000,10702.6880,10702.6880,16.2737,10.8466,537.8000,0.0000,537.8000,-0.0195,129.6383,0.0000,129.6383,0.9083,0.0000,408.1617,408.1617,13.0074,15.8353,14.4213,-0.3799,-15387.5295,13.3220,15.5573,14.4397,-0.2703,-6486.9077,14.2224,14.7780,14.5002,-0.0672,-1410.7928,16.9909,17.0660,17.0284,-5.2928,1.4664,17.0660,17.1699,17.1180,-4.2234,0.9867,16.3846,16.6330,16.5088,-10.7713,2.3975,16.3383,16.5354,16.4369,-12.9581,-0.9086,16.0060,16.3383,16.1721,-17.8745,-0.9281,16.4447,17.9279,17.1863,-4.4168,-0.1756,16.2737,16.4447,16.3592,-14.8977,-1.2031,16.1835,16.2737,16.2286,-15.9628,-1.2226,16.9909,17.8235,17.4072,-2.1336,-0.5643,12.6901,12.7730,12.7316,-6.0779,-1.5216,13.0074,13.1817,13.0946,-5.8268,-1.0419,12.8228,13.0074,12.9151,-8.1819,-2.4527,12.8228,12.8905,12.8567,-4.1634,0.8534,12.8463,13.3220,13.0842,-17.1855,0.8729,13.3220,16.2029,14.7625,-6.6823,0.1204,14.0016,14.1483,14.0749,-12.1852,1.1479,14.0931,14.2224,14.1578,-10.9242,1.1674,14.2224,14.5582,14.3903,-0.6488,0.5090,3.8582,301.4885,45498.2000,-23285.2300
319.0000,13.1788,17.1829,9612.1000,35476.3000,-25864.2000,2.1766,1999.4001,5751.7125,7751.1127,106.2385,41228.0125,7612.6999,-33615.3127,17.1674,11.7213,13228.7000,0.0000,13228.7000,-0.4797,3152.4839,0.0000,3152.4839,22.5002,0.0000,10076.2161,10076.2161,16.9390,13.1516,22730.6000,0.0000,22730.6000,-1.2491,4483.6436,0.0000,4483.6436,58.5531,0.0000,18246.9564,18246.9564,16.7593,11.3221,507.3000,0.0000,507.3000,-0.0184,121.5230,0.0000,121.5230,0.8718,0.0000,385.7770,385.7770,17.1782,14.4706,12714.9000,0.0000,12714.9000,-0.9782,2499.7937,0.0000,2499.7937,45.9839,0.0000,10215.1063,10215.1063,17.3229,11.8731,507.3000,0.0000,507.3000,-0.0184,120.6553,0.0000,120.6553,0.8726,0.0000,386.6447,386.6447,17.1601,11.8136,14.4868,0.1327,5372.8292,16.4981,12.4597,14.4789,0.0902,2164.4238,17.4479,11.5884,14.5181,0.1309,2747.9091,17.1829,17.1674,17.1752,1.8196,2.3723,17.1674,17.1601,17.1637,0.6013,1.8926,17.1601,16.9390,17.0495,6.5751,1.6321,16.9390,16.7593,16.8491,5.0244,0.3830,16.7593,16.4981,16.6287,5.5583,0.3646,16.4981,17.3364,16.9172,-3.1982,0.2256,17.3229,17.1308,17.2269,10.5202,-0.7526,17.4479,17.3229,17.3854,14.0091,-0.7710,17.1829,17.4479,17.3154,-1.0588,-0.8926,12.7045,12.7070,12.7057,-0.2626,-2.4187,12.9167,12.9477,12.9322,-1.9106,-1.9390,13.1740,13.0879,13.1310,2.6541,-1.6785,13.4241,13.2395,13.3318,5.7831,-0.4294,13.9959,13.5182,13.7571,8.1699,-0.4110,14.4706,14.7807,14.6257,-1.6015,-0.2720,14.4706,14.3869,14.4288,4.3194,0.7062,14.3231,14.2887,14.3059,1.8370,0.7246,13.9007,14.5274,14.2141,-2.0777,0.8462,4.2450,331.7102,23824.6000,10285.1621
320.0000,13.0606,18.5061,5306.2000,59130.4000,-53824.2000,3.0705,1105.9121,9560.5365,10666.4486,149.2548,68690.9365,4200.2879,-64490.6486,18.4113,12.9384,13228.9000,0.0000,13228.9000,-0.4797,3104.0874,0.0000,3104.0874,22.4686,0.0000,10124.8126,10124.8126,17.9041,14.1043,17083.8000,0.0000,17083.8000,-0.9388,3326.0890,0.0000,3326.0890,43.7527,0.0000,13757.7110,13757.7110,17.7183,12.2602,673.5000,0.0000,673.5000,-0.0244,159.3913,0.0000,159.3913,1.1505,0.0000,514.1087,514.1087,17.1519,14.4446,12203.9000,0.0000,12203.9000,-0.9389,2400.1964,0.0000,2400.1964,43.5757,0.0000,9803.7036,9803.7036,17.2861,11.8375,673.5000,0.0000,673.5000,-0.0244,160.2586,0.0000,160.2586,1.1414,0.0000,513.2414,513.2414,18.2919,10.9704,14.6312,0.7668,31055.5114,17.4775,11.6825,14.5800,0.5462,13109.7318,17.2739,11.9194,14.5967,0.5047,10599.0031,18.5061,18.4113,18.4587,15.5385,3.3809,18.4113,18.2919,18.3516,14.3842,2.9012,18.2919,17.9041,18.0980,12.7020,1.8014,17.9041,17.7183,17.8112,11.6594,0.8626,17.7183,17.4775,17.5979,11.7460,0.8382,17.4775,16.8212,17.1494,2.8506,0.2517,17.2861,17.2729,17.2795,0.6839,-0.6872,17.2739,17.2861,17.2800,-1.2234,-0.7116,18.5061,17.2739,17.8900,6.9830,-1.2248,12.6190,12.6249,12.6220,-0.9620,-3.4294,12.5177,12.5670,12.5424,-4.6550,-2.9497,13.5727,13.4376,13.5051,4.5644,-1.8500,12.9636,13.0249,12.9943,-4.0245,-0.9112,12.6796,12.9830,12.8313,-11.1236,-0.8867,14.4446,14.6276,14.5361,-1.0321,-0.3002,14.4446,14.4406,14.4426,0.2160,0.6387,14.3447,14.3357,14.3402,0.4632,0.6631,13.2815,14.3305,13.8060,-4.8752,1.1763,6.0154,470.0545,-9960.6000,54764.2463
321.0000,12.6347,18.4292,4028.7000,75718.6000,-71689.9000,3.7880,845.6750,12123.6470,12969.3220,183.8375,87842.2470,3183.0250,-84659.2220,18.4308,12.9582,18264.0000,0.0000,18264.0000,-0.6623,4284.5244,0.0000,4284.5244,30.4938,0.0000,13979.4756,13979.4756,18.3150,14.5105,5461.6000,0.0000,5461.6000,-0.3001,1057.6262,0.0000,1057.6262,13.7566,0.0000,4403.9738,4403.9738,18.2568,12.7876,843.8000,0.0000,843.8000,-0.0306,198.3681,0.0000,198.3681,1.4222,0.0000,645.4319,645.4319,17.4552,14.7452,10844.8000,0.0000,10844.8000,-0.8343,2124.1117,0.0000,2124.1117,38.7406,0.0000,8720.6883,8720.6883,17.8265,12.3663,843.8000,0.0000,843.8000,-0.0306,199.4258,0.0000,199.4258,1.4308,0.0000,644.3742,644.3742,18.4244,11.1635,14.7940,1.3221,53546.7464,18.1610,11.3116,14.7363,1.1225,26939.6736,17.9154,11.5586,14.7370,1.0417,21876.6267,18.4292,18.4308,18.4300,-0.2976,4.2350,18.4308,18.4244,18.4276,0.9662,3.5728,18.4244,18.3150,18.3697,3.3277,1.6608,18.3150,18.2568,18.2859,5.7770,1.3606,18.2568,18.1610,18.2089,7.4221,1.3300,18.1610,17.0820,17.6215,5.7466,0.3103,17.8265,17.6763,17.7514,5.7436,-0.5240,17.9154,17.8265,17.8709,7.1806,-0.5546,18.4292,17.9154,18.1723,3.4552,-1.4469,12.2134,12.2364,12.2249,-4.7426,-4.2814,12.0265,12.0771,12.0518,-5.8714,-3.6191,12.7460,12.9931,12.8696,-7.6209,-1.7071,12.2913,12.3696,12.3305,-7.9617,-1.4070,12.1503,12.2803,12.2153,-7.3843,-1.3764,14.7452,14.5487,14.6470,1.3869,-0.3566,14.7452,14.6550,14.7001,3.1568,0.4777,14.5173,14.4671,14.4922,1.8824,0.5083,12.6141,13.8523,13.2332,-6.8636,1.4006,7.4519,582.3049,-35431.9000,102363.0467
322.0000,12.4490,18.5321,2585.5000,102653.8000,-100068.3000,4.9858,544.4341,16367.2041,16911.6383,241.1673,119021.0041,2041.0659,-116979.9383,18.5255,13.0509,22861.9000,0.0000,22861.9000,-0.8290,5356.9453,0.0000,5356.9453,38.1605,0.0000,17504.9547,17504.9547,18.4576,17.0877,2642.5000,936.3000,1706.2000,-0.1950,510.7718,165.2577,676.0295,9.0858,1101.5577,2131.7282,1030.1705,18.4344,12.9617,1105.1000,0.0000,1105.1000,-0.0401,259.2323,0.0000,259.2323,1.8490,0.0000,845.8677,845.8677,17.8136,15.1004,9209.6000,0.0000,9209.6000,-0.7085,1795.1952,0.0000,1795.1952,32.7272,0.0000,7414.4048,7414.4048,18.1118,12.6457,1105.1000,0.0000,1105.1000,-0.0401,260.2609,0.0000,260.2609,1.8599,0.0000,844.8391,844.8391,18.5161,11.1015,14.8088,1.1203,45373.4070,18.3957,11.1252,14.7604,0.9887,23728.7085,18.1578,11.3590,14.7584,0.9246,19415.8508,18.5321,18.5255,18.5288,1.2416,3.7662,18.5255,18.5161,18.5208,1.1733,2.9372,18.5161,18.4576,18.4869,1.4626,1.3506,18.4576,18.4344,18.4460,1.9811,1.1557,18.4344,18.3957,18.4150,2.5362,1.1156,18.3957,17.5153,17.9555,4.0795,0.2694,18.1118,17.9965,18.0541,3.7026,-0.4391,18.1578,18.1118,18.1348,3.2333,-0.4792,18.5321,18.1578,18.3450,2.1333,-1.2196,12.1788,12.1817,12.1802,-0.4898,-3.8067,11.9207,11.9360,11.9284,-1.4404,-2.9777,12.8469,12.8551,12.8510,-0.1754,-1.3911,12.1298,12.1557,12.1428,-2.2164,-1.1962,12.0685,12.1010,12.0847,-1.5270,-1.1561,15.1004,14.6440,14.8722,2.7670,-0.3099,15.1004,14.9617,15.0310,4.0421,0.3986,14.7501,14.6674,14.7088,2.6629,0.4387,12.5899,13.3123,12.9511,-3.3557,1.1791,9.8247,767.7152,-64080.4000,88517.9663
323.0000,12.2873,18.4420,2132.6000,116677.2000,-114544.6000,5.6250,450.2998,18535.2753,18985.5751,271.7049,135212.4753,1682.3002,-133530.1751,18.4468,12.9739,27266.6000,0.0000,27266.6000,-0.9887,6395.1794,0.0000,6395.1794,45.4545,0.0000,20871.4206,20871.4206,12.3610,16.9431,1177.6000,9546.1000,-8368.5000,0.5719,248.9257,1529.3939,1778.3196,28.2066,11075.4939,928.6743,-10146.8196,17.9756,12.5123,1021.8000,0.0000,1021.8000,-0.0371,241.0484,0.0000,241.0484,1.7055,0.0000,780.7516,780.7516,18.0395,15.3244,7702.7000,0.0000,7702.7000,-0.5926,1496.9839,0.0000,1496.9839,27.2041,0.0000,6205.7161,6205.7161,18.2890,12.8193,1021.8000,0.0000,1021.8000,-0.0371,240.1190,0.0000,240.1190,1.7130,0.0000,781.6810,781.6810,18.4529,11.3875,14.9202,1.5279,61880.9316,18.0301,11.6431,14.8366,1.2431,29833.9952,18.3444,11.3975,14.8709,1.3521,28393.3097,18.4420,18.4468,18.4444,-0.9699,4.2901,18.4468,18.4529,18.4498,-0.8072,3.3013,18.4529,18.4687,18.4608,-0.2654,1.0306,17.9242,17.9756,17.9499,-5.9379,1.6025,17.9756,18.0301,18.0028,-4.9252,1.5655,18.0301,17.9541,17.9921,0.4905,0.3544,18.2890,18.1666,18.2278,2.1446,-0.2382,18.3444,18.2890,18.3167,2.2437,-0.2752,18.4420,18.3444,18.3932,0.6305,-1.3349,12.0599,12.0666,12.0632,-1.3633,-4.3254,11.7727,11.7891,11.7809,-1.7310,-3.3367,12.3610,12.5934,12.4772,-4.4622,-1.0659,12.3845,12.3610,12.3727,2.8243,-1.6379,12.4412,12.3815,12.4114,3.9908,-1.6008,15.3244,14.9210,15.1227,3.0723,-0.3897,15.3244,15.1529,15.2387,2.5545,0.2029,14.7925,14.7486,14.7705,0.7944,0.2399,12.0161,13.0219,12.5190,-5.1658,1.2996,12.2401,956.4596,-85900.2000,120108.2366
324.0000,12.1826,18.3729,1806.1000,121723.3000,-119917.2000,5.8465,382.0387,19291.4613,19673.5000,282.0850,141014.7613,1424.0613,-139590.7000,18.3767,12.9052,27268.0000,0.0000,27268.0000,-0.9888,6400.9877,0.0000,6400.9877,45.5052,0.0000,20867.0123,20867.0123,12.4836,17.7984,573.6000,15415.2000,-14841.6000,0.8506,121.0080,2473.6121,2594.6201,41.2939,17888.8121,452.5920,-17436.2201,18.1083,12.6424,1188.4000,0.0000,1188.4000,-0.0431,279.8907,0.0000,279.8907,1.9960,0.0000,908.5093,908.5093,18.0714,15.3560,6812.7000,0.0000,6812.7000,-0.5241,1323.4629,0.0000,1323.4629,23.9680,0.0000,5489.2371,5489.2371,18.3642,12.8930,1188.4000,0.0000,1188.4000,-0.0431,279.0121,0.0000,279.0121,1.9875,0.0000,909.3879,909.3879,18.3825,11.6036,14.9931,1.6456,66645.7937,18.0962,11.7124,14.9043,1.3947,33473.1994,18.3911,11.5082,14.9497,1.5038,31579.0944,18.3729,18.3767,18.3748,-0.7905,4.4641,18.3767,18.3825,18.3796,-0.7988,3.4753,18.3825,18.4231,18.4028,-0.6516,0.9263,18.1240,18.1083,18.1162,2.0553,1.7769,18.1083,18.0962,18.1023,1.2487,1.7338,18.0962,17.9936,18.0449,0.6862,0.3744,18.3642,18.2657,18.3150,1.1005,-0.1498,18.3911,18.3642,18.3777,0.7848,-0.1928,18.3729,18.3911,18.3820,-0.0856,-1.3824,12.0716,12.0711,12.0714,0.1468,-4.4970,11.8431,11.8367,11.8399,0.7610,-3.5082,12.4836,12.4795,12.4816,0.1019,-0.9592,12.4944,12.4836,12.4890,1.4522,-1.8098,12.5054,12.4908,12.4981,1.0955,-1.7667,15.3560,15.1523,15.2542,1.6352,-0.4073,15.3560,15.2572,15.3066,0.8684,0.1169,14.6202,14.7220,14.6711,-1.1511,0.1600,11.8891,12.5543,12.2217,-3.5384,1.3495,13.2234,1033.2990,-98301.3000,131698.0875
325.0000,12.1478,18.3712,1484.4000,126227.2000,-124742.8000,6.0426,314.1771,19989.6252,20303.8023,291.3149,146216.8252,1170.2229,-145046.6023,18.3713,12.9000,27052.5000,0.0000,27052.5000,-0.9810,6350.8186,0.0000,6350.8186,45.1883,0.0000,20701.6814,20701.6814,12.5153,18.0248,294.0000,18302.7000,-18008.7000,0.9886,61.9910,2938.1703,3000.1613,47.9718,21240.8703,232.0090,-21008.8613,18.1899,12.7223,1073.4000,0.0000,1073.4000,-0.0389,252.5520,0.0000,252.5520,1.7996,0.0000,820.8480,820.8480,18.1077,15.3920,6269.0000,0.0000,6269.0000,-0.4823,1217.2618,0.0000,1217.2618,22.0432,0.0000,5051.7382,5051.7382,18.3783,12.9068,1073.4000,0.0000,1073.4000,-0.0389,251.9687,0.0000,251.9687,1.7933,0.0000,821.4313,821.4313,18.3719,11.7337,15.0528,1.7354,70282.9307,18.1804,11.7487,14.9645,1.5133,36318.5758,18.3801,11.6347,15.0074,1.5871,33328.7928,18.3712,18.3713,18.3713,0.0062,4.6169,18.3713,18.3719,18.3716,-0.0477,3.6359,18.3719,18.3878,18.3799,-0.2278,0.8909,18.1969,18.1899,18.1934,0.9808,1.8795,18.1899,18.1804,18.1852,1.0490,1.8406,18.1804,18.0477,18.1141,0.8832,0.3766,18.3783,18.3212,18.3498,0.4689,-0.1057,18.3801,18.3783,18.3792,0.0677,-0.1446,18.3712,18.3801,18.3757,-0.0279,-1.4257,12.1245,12.1217,12.1231,0.6733,-4.6484,11.9256,11.9171,11.9213,1.0318,-3.6674,12.5153,12.4966,12.5060,0.3435,-0.9224,12.5179,12.5153,12.5166,0.3815,-1.9110,12.5165,12.5136,12.5151,0.2533,-1.8721,15.3920,15.2713,15.3316,0.9836,-0.4081,15.3920,15.3001,15.3461,0.5253,0.0742,14.4769,14.6401,14.5585,-1.3100,0.1132,11.8786,12.2347,12.0567,-1.9432,1.3942,13.8874,1085.1838,-107283.2000,139930.2992
326.0000,12.1445,18.4141,1006.1000,132581.3000,-131575.2000,6.3180,212.9556,20994.3359,21207.2915,304.4509,153575.6359,793.1444,-152782.4915,18.4119,12.9397,27053.4000,0.0000,27053.4000,-0.9810,6347.8800,0.0000,6347.8800,45.1931,0.0000,20705.5200,20705.5200,12.5257,18.1193,150.7000,20943.1000,-20792.4000,1.1211,31.7703,3362.4933,3394.2636,54.3831,24305.5933,118.9297,-24186.6636,18.2349,12.7664,1022.4000,0.0000,1022.4000,-0.0371,240.4196,0.0000,240.4196,1.7121,0.0000,781.9804,781.9804,18.1451,15.4433,5494.0000,13.2000,5480.8000,-0.4234,1066.2561,2.3454,1068.6015,19.3417,15.5454,4427.7439,4412.1985,18.3773,12.9058,1022.4000,0.0000,1022.4000,-0.0371,240.0001,0.0000,240.0001,1.7078,0.0000,782.3999,782.3999,18.4089,11.8244,15.1166,1.8688,75687.0020,18.2297,11.8191,15.0244,1.6375,39301.1388,18.3767,11.7513,15.0640,1.6924,35540.4643,18.4141,18.4119,18.4130,0.5523,4.8337,18.4119,18.4089,18.4104,0.5167,3.8527,18.4089,18.3920,18.4004,0.2971,0.8724,18.2387,18.2349,18.2368,0.5723,1.9935,18.2349,18.2297,18.2323,0.6180,1.9564,18.2297,18.1147,18.1722,0.7508,0.3670,18.3773,18.3427,18.3600,0.1722,-0.0564,18.3767,18.3773,18.3770,0.0216,-0.0935,18.4141,18.3767,18.3954,0.2867,-1.4843,12.1726,12.1701,12.1713,0.6308,-4.8637,11.9848,11.9788,11.9818,0.7781,-3.8827,12.5257,12.5143,12.5200,0.2176,-0.9025,12.5266,12.5257,12.5261,0.1639,-2.0235,12.5235,12.5221,12.5228,0.1423,-1.9865,15.4433,15.3437,15.3935,0.7953,-0.3970,15.4433,15.2934,15.3683,0.3176,0.0264,13.8989,14.6453,14.2721,-3.4073,0.0635,11.8776,12.0589,11.9683,-1.0181,1.4543,14.6993,1148.6253,-117788.6000,150528.6051
327.0000,12.1564,18.4621,600.3000,137084.8000,-136484.5000,6.5097,127.0364,21713.2521,21840.2885,313.6204,158798.0521,473.2636,-158324.7885,18.4596,12.9864,27018.2000,0.0000,27018.2000,-0.9797,6335.9249,0.0000,6335.9249,45.1096,0.0000,20682.2751,20682.2751,12.5976,17.5778,1258.5000,16577.5000,-15319.0000,0.9500,265.0060,2664.0844,2929.0904,46.2072,19241.5844,993.4940,-18248.0904,18.0311,12.5667,851.6000,0.0000,851.6000,-0.0309,200.7594,0.0000,200.7594,1.4252,0.0000,650.8406,650.8406,18.2183,15.6004,5114.1000,86.5000,5027.6000,-0.3982,991.5794,15.3872,1006.9666,18.1932,101.8872,4122.5206,4020.6334,18.3868,12.9151,851.6000,0.0000,851.6000,-0.0309,199.8830,0.0000,199.8830,1.4225,0.0000,651.7170,651.7170,18.4561,11.8526,15.1543,1.8929,76664.3938,18.0516,12.0264,15.0390,1.5545,37306.9904,18.3990,11.7980,15.0985,1.7030,35762.8782,18.4621,18.4596,18.4609,0.6262,4.9864,18.4596,18.4561,18.4579,0.6216,4.0067,18.4561,18.4275,18.4418,0.5476,0.9967,18.0128,18.0311,18.0219,-2.5440,1.9467,18.0311,18.0516,18.0413,-2.2561,1.9158,18.0516,18.1784,18.1150,-0.6417,0.3105,18.3868,18.3592,18.3730,0.2058,-0.0877,18.3990,18.3868,18.3929,0.2408,-0.1186,18.4621,18.3990,18.4306,0.4731,-1.5233,12.2149,12.2127,12.2138,0.5613,-5.0172,12.0323,12.0277,12.0300,0.6304,-4.0375,12.5976,12.5589,12.5782,0.7515,-1.0275,12.6040,12.5976,12.6008,0.9491,-1.9774,12.6180,12.6045,12.6113,1.1164,-1.9466,15.6004,15.4014,15.5009,1.3444,-0.3412,15.6004,15.3232,15.4618,1.1763,0.0570,14.4767,14.2763,14.3765,1.3082,0.0879,11.9439,11.9669,11.9554,-0.1061,1.4925,14.7422,1151.9780,-118054.5000,149734.2624
328.0000,12.1512,18.4326,685.0000,104593.9000,-103908.9000,4.9786,144.9734,16565.0217,16709.9951,239.9070,121158.9217,540.0266,-120618.8951,18.4343,12.9616,27017.2000,0.0000,27017.2000,-0.9797,6337.6519,0.0000,6337.6519,45.0788,0.0000,20679.5481,20679.5481,12.7055,16.9474,1776.4000,10288.2000,-8511.8000,0.6443,373.4096,1655.7179,2029.1275,31.4370,11943.9179,1402.9904,-10540.9275,17.7852,12.3260,763.7000,0.0000,763.7000,-0.0277,180.5875,0.0000,180.5875,1.2817,0.0000,583.1125,583.1125,18.2313,15.5870,4921.4000,60.8000,4860.6000,-0.3820,954.0542,10.8178,964.8719,17.4256,71.6178,3967.3458,3895.7281,18.4127,12.9405,763.7000,0.0000,763.7000,-0.0277,179.1947,0.0000,179.1947,1.2755,0.0000,584.5053,584.5053,18.4364,11.6809,15.0586,1.3529,54794.4732,17.8209,12.0590,14.9400,1.0386,24925.3814,18.4288,11.6039,15.0163,1.2302,25833.3085,18.4326,18.4343,18.4334,-0.2823,3.8450,18.4343,18.4364,18.4353,-0.2229,2.8653,18.4364,18.4387,18.4376,-0.0019,0.7624,17.7557,17.7852,17.7705,-2.9862,1.4066,17.7852,17.8209,17.8031,-2.8265,1.3789,17.8209,18.1595,17.9902,-1.4574,0.2574,18.4127,18.3797,18.3962,0.3288,-0.1246,18.4288,18.4127,18.4208,0.3849,-0.1523,18.4326,18.4288,18.4307,0.0503,-1.1336,12.2063,12.2066,12.2064,-0.0402,-3.8716,11.9396,11.9504,11.9450,-0.9775,-2.8919,12.7055,12.6291,12.6673,1.1237,-0.7889,12.7186,12.7055,12.7120,1.3915,-1.4332,12.7532,12.7263,12.7398,1.5994,-1.4055,15.5870,15.4952,15.5411,0.5342,-0.2840,15.5870,15.4706,15.5288,0.8574,0.0980,14.9132,14.4846,14.6989,3.9392,0.1257,11.9309,11.9575,11.9442,-0.0865,1.1071,11.0940,866.9017,-79015.5000,105553.1631
329.0000,12.2441,18.5117,822.7000,103539.2000,-102716.5000,4.9360,173.8412,16432.2081,16606.0492,237.8635,119971.4081,648.8588,-119322.5492,18.5066,13.0325,27015.3000,0.0000,27015.3000,-0.9796,6331.6129,0.0000,6331.6129,45.0911,0.0000,20683.6871,20683.6871,18.4724,17.5797,3330.2000,1522.8000,1807.4000,-0.2639,643.5756,268.8494,912.4250,13.1294,1791.6494,2686.6244,894.9750,18.3604,12.8891,804.8000,0.0000,804.8000,-0.0292,188.9595,0.0000,188.9595,1.3552,0.0000,615.8405,615.8405,18.3079,15.6315,5118.8000,35.7000,5083.1000,-0.3958,991.3349,6.3596,997.6944,18.0462,42.0596,4127.4651,4085.4056,18.4218,12.9494,804.8000,0.0000,804.8000,-0.0292,188.8175,0.0000,188.8175,1.3437,0.0000,615.9825,615.9825,18.4996,11.4616,14.9806,1.0852,43952.5644,18.2482,11.5333,14.8907,0.9319,22365.3384,18.4225,11.4564,14.9394,0.9667,20301.4560,18.5117,18.5066,18.5092,0.9624,3.8236,18.5066,18.4996,18.5031,0.8662,2.8439,18.4996,18.4724,18.4860,0.6329,1.2248,18.4724,18.3604,18.4164,7.8437,0.9609,18.3604,18.2482,18.3043,6.0968,0.9317,18.2482,17.8131,18.0306,0.5364,0.0681,18.4218,18.4108,18.4163,0.2909,-0.3276,18.4225,18.4218,18.4221,0.0650,-0.3568,18.5117,18.4225,18.4671,0.4876,-1.1124,12.3672,12.3570,12.3621,1.9273,-3.8556,12.1680,12.1406,12.1543,2.5752,-2.8760,13.3751,13.0782,13.2266,6.7986,-1.2568,12.1747,12.2575,12.2161,-5.9364,-0.9929,11.9448,12.1530,12.0489,-8.2882,-0.9637,15.6315,15.4924,15.5619,0.3001,-0.1002,15.6315,15.5858,15.6086,1.0122,0.2956,15.3488,15.0832,15.2160,6.2893,0.3248,12.5466,11.8410,12.1938,3.0610,1.0804,9.7256,759.9709,-67201.1000,86619.3588
330.0000,12.2801,18.4903,1274.1000,96560.9000,-95286.8000,4.6297,269.0599,15337.1298,15606.1897,223.2969,111898.0298,1005.0401,-110892.9897,18.4915,13.0176,22222.0000,0.0000,22222.0000,-0.8058,5209.1649,0.0000,5209.1649,37.0544,0.0000,17012.8351,17012.8351,18.4892,14.6827,7420.6000,0.0000,7420.6000,-0.4078,1433.7542,0.0000,1433.7542,18.5106,0.0000,5986.8458,5986.8458,18.4763,13.0028,502.6000,0.0000,502.6000,-0.0182,117.8387,0.0000,117.8387,0.8397,0.0000,384.7613,384.7613,18.3265,15.6090,5875.8000,0.0000,5875.8000,-0.4520,1137.6653,0.0000,1137.6653,20.5774,0.0000,4738.1347,4738.1347,18.4550,12.9819,502.6000,0.0000,502.6000,-0.0182,117.8693,0.0000,117.8693,0.8390,0.0000,384.7307,384.7307,18.4925,11.3776,14.9350,0.9918,40169.2504,18.4387,11.2889,14.8638,0.8970,21528.9746,18.4631,11.3316,14.8974,0.8947,18789.6123,18.4903,18.4915,18.4909,-0.1722,3.5525,18.4915,18.4925,18.4920,-0.0857,2.7467,18.4925,18.4892,18.4908,0.1070,1.2829,18.4892,18.4763,18.4827,0.8492,0.8752,18.4763,18.4387,18.4575,1.8979,0.8569,18.4387,17.7649,18.1018,0.9074,0.0762,18.4550,18.4404,18.4477,0.4279,-0.3758,18.4631,18.4550,18.4591,0.4947,-0.3940,18.4903,18.4631,18.4767,0.1650,-1.0771,12.3328,12.3347,12.3337,-0.2940,-3.5852,12.1316,12.1343,12.1329,-0.2097,-2.7794,12.7981,12.9705,12.8843,-4.0823,-1.3156,11.8986,11.9516,11.9251,-3.4632,-0.9078,11.8088,11.8759,11.8424,-2.4440,-0.8896,15.6090,15.5370,15.5730,0.1819,-0.1089,15.6090,15.6082,15.6086,0.0481,0.3432,15.4758,15.3780,15.4269,2.5936,0.3614,12.7316,12.0927,12.4122,2.6834,1.0445,9.0932,710.5531,-58763.2000,80487.8373
