Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
331.0000,12.4670,18.5838,1872.0000,84769.4000,-82897.4000,4.1035,394.0710,13521.2062,13915.2771,198.0617,98290.6062,1477.9290,-96812.6771,18.5789,13.1033,13231.0000,0.0000,13231.0000,-0.4798,3098.2403,0.0000,3098.2403,22.0667,0.0000,10132.7597,10132.7597,18.5516,14.7444,25154.1000,0.0000,25154.1000,-1.3823,4856.1992,0.0000,4856.1992,62.7287,0.0000,20297.9008,20297.9008,18.5397,13.0648,505.8000,0.0000,505.8000,-0.0183,118.4974,0.0000,118.4974,0.8437,0.0000,387.3026,387.3026,18.4720,15.7532,6410.2000,0.0000,6410.2000,-0.4932,1238.8060,0.0000,1238.8060,22.4418,0.0000,5171.3940,5171.3940,18.4800,13.0064,505.8000,0.0000,505.8000,-0.0183,118.5836,0.0000,118.5836,0.8440,0.0000,387.2164,387.2164,18.5729,11.3864,14.9797,1.2878,52156.8656,18.4469,11.3664,14.9067,1.1419,27406.4172,18.4831,11.3884,14.9358,1.1442,24028.9799,18.5838,18.5789,18.5814,1.1408,4.6396,18.5789,18.5729,18.5759,1.0616,4.1598,18.5729,18.5516,18.5623,0.9107,2.2782,18.5516,18.5397,18.5456,0.8076,0.8959,18.5397,18.5219,18.5308,0.9329,0.8775,18.4720,17.9240,18.1980,1.2092,-0.1260,18.4800,18.4720,18.4760,0.3895,-0.6192,18.4831,18.4800,18.4815,0.3197,-0.6375,18.5838,18.4831,18.5335,0.7336,-1.5156,12.4969,12.4883,12.4926,1.9657,-4.6839,12.4553,12.4277,12.4415,3.7721,-4.2041,13.4679,13.3213,13.3946,6.2063,-2.3224,11.5264,11.5910,11.5587,-4.3727,-0.9401,11.3664,11.4958,11.4311,-4.9144,-0.9218,11.3664,18.0293,14.6979,-10.5120,0.0818,16.0770,15.9582,16.0176,4.9841,0.5749,15.8670,15.7584,15.8127,4.7038,0.5933,13.1504,12.3992,12.7748,4.4247,1.4714,7.9974,624.9257,-37090.5000,103592.2627
332.0000,12.8476,18.8800,2516.3000,82129.3000,-79613.0000,4.0123,526.3160,13214.2254,13740.5414,193.9460,95343.5254,1989.9840,-93353.5414,18.8639,13.3824,13237.3000,0.0000,13237.3000,-0.4800,3089.0370,0.0000,3089.0370,22.0512,0.0000,10148.2630,10148.2630,18.7789,14.9691,35667.1000,0.0000,35667.1000,-1.9600,6865.9086,0.0000,6865.9086,88.8515,0.0000,28801.1914,28801.1914,18.7226,13.2441,495.4000,0.0000,495.4000,-0.0180,115.8033,0.0000,115.8033,0.8257,0.0000,379.5967,379.5967,18.5333,15.8140,7670.0000,0.0000,7670.0000,-0.5901,1481.1029,0.0000,1481.1029,26.7860,0.0000,6188.8971,6188.8971,18.5472,13.0722,495.4000,0.0000,495.4000,-0.0180,116.0502,0.0000,116.0502,0.8264,0.0000,379.3498,379.3498,18.8438,11.0459,14.9448,1.0963,44398.4824,18.5250,11.2105,14.8678,0.9255,22211.0890,18.5545,11.2323,14.8934,0.9265,19455.5804,18.8800,18.8639,18.8719,3.5546,4.5268,18.8639,18.8438,18.8538,3.4021,4.0468,18.8438,18.7789,18.8113,3.0542,2.5706,18.7789,18.7226,18.7508,2.5239,0.6106,18.7226,18.6649,18.6938,2.0152,0.5926,18.5333,18.0989,18.3161,1.4737,-0.1947,18.5472,18.5333,18.5402,0.8239,-0.7847,18.5545,18.5472,18.5509,0.8851,-0.8027,18.8800,18.5545,18.7172,2.2662,-1.4916,12.8996,12.8779,12.8887,4.8286,-4.5765,12.8815,12.8430,12.8623,5.1264,-4.0964,14.0677,13.9157,13.9917,7.2548,-2.6203,11.3446,11.3922,11.3684,-2.2484,-0.6603,11.2105,11.2915,11.2510,-2.1253,-0.6423,11.2105,15.9696,13.5901,-13.3207,0.1450,15.8447,15.8795,15.8621,-1.8279,0.7351,15.8126,15.8123,15.8124,0.0454,0.7530,13.6242,12.7515,13.1878,5.0327,1.4419,7.7705,607.1995,-22047.8000,86065.1518
333.0000,13.7399,19.0131,4918.7000,44874.5000,-39955.8000,2.3766,1013.6919,7371.4025,8385.0944,115.4506,52245.9025,3905.0081,-48340.8944,19.0003,13.5162,13237.4000,0.0000,13237.4000,-0.4800,3083.9937,0.0000,3083.9937,21.9673,0.0000,10153.4063,10153.4063,18.9295,15.1179,39662.5000,0.0000,39662.5000,-2.1795,7620.5359,0.0000,7620.5359,98.4250,0.0000,32041.9641,32041.9641,18.7509,13.2717,507.6000,0.0000,507.6000,-0.0184,118.6146,0.0000,118.6146,0.8439,0.0000,388.9854,388.9854,18.6317,15.9116,9647.4000,0.0000,9647.4000,-0.7422,1860.6018,0.0000,1860.6018,33.6566,0.0000,7786.7982,7786.7982,18.6516,13.1745,507.6000,0.0000,507.6000,-0.0184,118.7574,0.0000,118.7574,0.8459,0.0000,388.8426,388.8426,18.9817,10.4249,14.7033,0.0515,2084.3027,18.1554,11.1551,14.6552,0.0379,909.4168,18.6617,10.6971,14.6794,0.0431,905.3604,19.0131,19.0003,19.0067,1.6750,2.6576,19.0003,18.9817,18.9910,1.7043,2.1776,18.9817,18.9350,18.9584,1.8229,2.1145,18.7509,18.7491,18.7500,0.0387,-0.0651,18.1554,18.7509,18.4531,-2.8556,-0.0835,18.6317,18.1554,18.3935,0.9830,-0.1172,18.6516,18.6317,18.6416,1.2720,-0.8594,18.6617,18.6516,18.6567,1.3251,-0.8778,19.0131,18.6617,18.8374,1.4986,-0.9073,14.2497,14.1295,14.1896,15.7475,-2.7040,14.6923,14.4080,14.5502,20.4177,-2.2240,15.1179,14.8170,14.9674,11.8232,-2.1609,15.1179,8.9913,12.0546,8.3297,0.0187,11.1163,11.3286,11.2224,-0.2962,0.0371,11.2460,15.0647,13.1553,-5.1977,0.0708,15.8379,15.8421,15.8400,-0.2187,0.8130,15.7830,15.7881,15.7856,-0.2757,0.8314,15.6138,12.5159,14.0649,10.6323,0.8608,4.4908,350.9177,23606.7000,3899.0800
334.0000,13.8773,18.7373,6431.5000,40801.6000,-34370.1000,2.2628,1322.4847,6724.1233,8046.6080,110.3415,47525.7233,5109.0153,-42416.7080,18.7743,13.2947,13229.1000,0.0000,13229.1000,-0.4797,3090.4651,0.0000,3090.4651,21.9136,0.0000,10138.6349,10138.6349,17.3007,13.5077,48342.3000,0.0000,48342.3000,-2.6565,9488.3958,0.0000,9488.3958,119.6599,0.0000,38853.9042,38853.9042,17.0894,11.6439,588.6000,0.0000,588.6000,-0.0213,140.4059,0.0000,140.4059,0.9783,0.0000,448.1941,448.1941,16.9825,14.2761,11092.8000,0.0000,11092.8000,-0.8534,2186.7554,0.0000,2186.7554,38.6346,0.0000,8906.0446,8906.0446,16.7522,11.3136,588.6000,0.0000,588.6000,-0.0213,141.0112,0.0000,141.0112,0.9796,0.0000,447.5888,447.5888,13.8165,15.3108,14.5637,-0.2204,-8927.0552,12.8382,16.1112,14.4747,-0.4345,-10428.3912,14.3298,14.8281,14.5789,-0.0662,-1389.1643,18.7373,18.7743,18.7558,-2.9794,1.6844,18.7743,18.8207,18.7975,-2.2875,1.2047,16.8464,17.3014,17.0739,-22.6934,2.7536,17.0894,17.2994,17.1944,-18.7241,-1.2312,16.8428,17.0894,16.9661,-17.8966,-1.2525,16.9825,18.2601,17.6213,-9.2705,-0.4265,16.7522,16.9825,16.8674,-21.3632,-1.2799,16.6265,16.7522,16.6893,-23.6930,-1.3012,18.7373,18.8741,18.8057,-0.3342,-0.5784,13.8098,13.8604,13.8351,-4.2301,-1.7397,13.8165,14.0059,13.9112,-7.6622,-1.2600,13.5077,13.8165,13.6621,-15.7038,-2.8089,13.5077,13.3156,13.4117,16.4250,1.1759,13.2858,12.8382,13.0620,22.2475,1.1972,12.8382,13.1264,12.9823,-2.0398,0.3712,13.9277,14.1707,14.0492,-21.5627,1.2246,14.1217,14.3298,14.2258,-18.7750,1.2459,14.3298,13.9335,14.1316,0.8543,0.5231,4.2198,329.7387,39471.3000,-20744.6106
335.0000,13.3971,17.5428,8333.3000,33241.7000,-24908.4000,2.0045,1727.1306,5416.8370,7143.9675,97.8530,38658.5370,6606.1694,-32052.3675,17.7364,12.2778,13228.4000,0.0000,13228.4000,-0.4797,3129.9423,0.0000,3129.9423,21.9787,0.0000,10098.4577,10098.4577,16.7896,13.0040,49339.2000,0.0000,49339.2000,-2.7113,9752.4176,0.0000,9752.4176,125.5712,0.0000,39586.7824,39586.7824,16.2540,10.8278,415.4000,0.0000,415.4000,-0.0151,100.1590,0.0000,100.1590,0.7063,0.0000,315.2410,315.2410,17.0675,14.3610,13517.8000,0.0000,13517.8000,-1.0400,2661.6861,0.0000,2661.6861,48.4313,0.0000,10856.1139,10856.1139,17.1012,11.6565,415.4000,0.0000,415.4000,-0.0151,99.0756,0.0000,99.0756,0.7097,0.0000,316.3244,316.3244,13.1809,15.7927,14.4868,-0.2806,-11366.1991,13.0256,15.8423,14.4340,-0.2724,-6537.6255,14.2681,14.7943,14.5312,-0.0509,-1068.6490,17.5428,17.7364,17.6396,-13.4211,1.4364,17.7364,18.0162,17.8763,-11.0676,0.9567,16.8130,16.8844,16.8487,-2.6695,2.0851,16.2540,16.4742,16.3641,-9.9712,-0.6262,15.9791,16.2540,16.1166,-10.2036,-0.6413,17.0675,18.0610,17.5642,-0.6405,-0.0395,17.1012,17.0675,17.0843,2.6669,-1.0795,17.1338,17.1012,17.1175,5.2152,-1.0946,17.5428,19.3025,18.4227,-4.5742,-0.5680,13.0444,13.1665,13.1055,-8.7566,-1.4883,13.1809,13.4090,13.2950,-7.3884,-1.0086,13.0040,13.1809,13.0925,-6.8263,-2.1369,13.0040,13.1068,13.0554,-4.2509,0.5744,13.0485,13.0532,13.0509,-0.0854,0.5894,14.3610,11.7056,13.0333,0.6640,-0.0123,14.3610,14.3141,14.3376,3.5287,1.0276,14.2757,14.2681,14.2719,0.6054,1.0427,14.2681,14.0622,14.1651,0.4527,0.5161,3.7888,296.0641,52007.8000,-18972.4736
336.0000,12.8876,16.2319,10657.7000,28256.5000,-17598.8000,1.8898,2227.6996,4550.5124,6778.2120,92.3834,32807.0124,8430.0004,-24377.0120,16.4763,11.0448,13228.6000,0.0000,13228.6000,-0.4797,3180.4436,0.0000,3180.4436,22.2911,0.0000,10048.1564,10048.1564,16.3749,12.5948,60019.7000,0.0000,60019.7000,-3.2982,11932.8097,0.0000,11932.8097,154.1143,0.0000,48086.8903,48086.8903,16.0530,10.6316,417.6000,0.0000,417.6000,-0.0151,100.9532,0.0000,100.9532,0.7185,0.0000,316.6468,316.6468,16.8266,14.1224,16769.5000,0.0000,16769.5000,-1.2901,3312.9635,0.0000,3312.9635,59.9929,0.0000,13456.5365,13456.5365,16.7920,11.3541,417.6000,0.0000,417.6000,-0.0151,99.9936,0.0000,99.9936,0.7099,0.0000,317.6064,317.6064,12.7115,16.0691,14.3903,-0.5130,-20776.0024,12.7395,15.9786,14.3591,-0.4454,-10689.3363,14.1347,14.8390,14.4869,-0.0969,-2033.9729,16.2319,16.4763,16.3541,-15.4655,1.3104,16.4763,16.8933,16.6848,-14.3308,0.8307,16.3503,16.4697,16.4100,-5.2454,2.4350,16.0530,16.1074,16.0802,-3.3775,-0.8632,16.0364,16.0530,16.0447,-0.8193,-0.8784,16.8266,18.2098,17.5182,-0.5068,-0.0227,16.7920,16.8266,16.8093,-3.2705,-1.3129,16.7711,16.7920,16.7815,-4.0061,-1.3280,16.2319,19.2677,17.7498,-8.0720,-0.5794,12.2600,12.4006,12.3303,-9.3060,-1.3720,12.7115,12.9132,12.8124,-5.7757,-0.8923,12.5948,12.7115,12.6531,-5.2535,-2.4966,12.5948,12.6811,12.6379,-4.9893,0.8016,12.6431,12.7660,12.7045,-4.1312,0.8168,14.1224,12.1829,13.1526,1.4880,-0.0388,14.1224,14.1490,14.1357,-2.3879,1.2513,14.1156,14.1347,14.1251,-1.7231,1.2664,14.1347,14.1779,14.1563,-0.0588,0.5178,3.5527,277.6146,73254.2000,-33499.3116
337.0000,12.3165,14.3497,15143.4000,22992.3000,-7848.9000,1.8743,3195.9520,3654.9493,6850.9013,92.1197,26647.2493,11947.4480,-14699.8013,14.7114,9.3197,13243.3000,0.0000,13243.3000,-0.4802,3259.0056,0.0000,3259.0056,22.7139,0.0000,9984.2944,9984.2944,16.0702,12.2942,60337.9000,0.0000,60337.9000,-3.3157,12048.2816,0.0000,12048.2816,156.0580,0.0000,48289.6184,48289.6184,16.0661,10.6443,371.4000,0.0000,371.4000,-0.0135,89.7693,0.0000,89.7693,0.6409,0.0000,281.6307,281.6307,16.7722,14.0684,19638.8000,0.0000,19638.8000,-1.5109,3882.7596,0.0000,3882.7596,70.5524,0.0000,15756.0404,15756.0404,16.6445,11.2099,371.4000,0.0000,371.4000,-0.0135,89.0995,0.0000,89.0995,0.6341,0.0000,282.3005,282.3005,12.3760,16.2517,14.3139,-0.6384,-25856.7382,12.5285,16.0727,14.3006,-0.5254,-12610.5831,14.0564,14.8516,14.4540,-0.1179,-2475.5898,14.3497,14.7114,14.5306,-21.9578,1.2566,14.7114,15.3340,15.0227,-20.0097,0.7764,15.9674,16.0708,16.0191,-4.6690,2.5061,16.0661,16.0684,16.0672,-0.1085,-0.8096,16.0727,16.0661,16.0694,0.3460,-0.8231,16.0727,18.3266,17.1996,-3.7968,0.0995,16.6445,16.6626,16.6536,-1.8314,-1.4114,16.6363,16.6445,16.6404,-1.6548,-1.4249,14.3497,18.9686,16.6592,-13.1130,-0.6177,11.3682,11.5336,11.4509,-10.5642,-1.3242,12.3760,12.5339,12.4549,-4.2649,-0.8439,12.2942,12.3760,12.3351,-3.7894,-2.5737,12.2942,12.3632,12.3287,-3.6836,0.7421,12.3326,12.4522,12.3924,-3.7187,0.7555,14.0684,12.8736,13.4710,3.8905,-0.1670,14.0684,14.0761,14.0723,-0.7172,1.3439,14.0476,14.0564,14.0520,-0.8338,1.3574,14.0564,14.2008,14.1286,-0.2856,0.5502,3.5580,278.0270,86113.9000,-40942.9110
338.0000,15.5464,16.4995,19085.8000,18989.0000,96.8000,-1.8902,3821.2582,3258.1529,7079.4112,93.6666,22247.1529,15264.5418,-6982.6112,15.3186,9.9138,13245.9000,0.0000,13245.9000,-0.4803,3233.2649,0.0000,3233.2649,23.3129,0.0000,10012.6351,10012.6351,15.7742,12.0022,71247.8000,0.0000,71247.8000,-3.9152,14287.6611,0.0000,14287.6611,185.2645,0.0000,56960.1389,56960.1389,15.9806,10.5608,365.2000,0.0000,365.2000,-0.0132,88.3692,0.0000,88.3692,0.6301,0.0000,276.8308,276.8308,15.7810,13.0864,22331.9000,0.0000,22331.9000,-1.7181,4477.8808,0.0000,4477.8808,80.3035,0.0000,17854.0192,17854.0192,15.4851,10.0760,365.2000,0.0000,365.2000,-0.0132,88.9471,0.0000,88.9471,0.6249,0.0000,276.2529,276.2529,13.0704,15.3633,14.2169,-0.8767,-35508.2164,12.2151,15.9710,14.0931,-1.2926,-31021.7448,13.1403,15.4229,14.2816,-0.7856,-16496.5822,15.3186,15.2045,15.2616,8.8698,-1.6020,15.3633,15.3186,15.3409,3.8886,-2.0824,15.3633,15.5554,15.4594,-6.7065,1.9328,15.9806,15.9875,15.9840,-0.9558,-1.9824,15.9710,15.9806,15.9758,-1.0807,-1.9957,15.9710,17.7087,16.8398,-4.2933,0.1457,15.4851,15.6023,15.5437,-13.3457,-1.5723,15.4229,15.4851,15.4540,-14.2693,-1.5856,15.4229,17.4471,16.4350,-2.6570,0.2882,16.4995,15.7421,16.1208,56.4036,1.5387,14.3556,14.0329,14.1942,21.0377,2.0191,12.0022,12.0969,12.0496,-3.3978,-1.9961,12.0022,12.0292,12.0157,-3.7287,1.9191,12.0192,12.0712,12.0452,-4.1416,1.9324,13.0864,13.5451,13.3158,-1.8251,-0.2091,13.0864,13.1893,13.1378,-11.2282,1.5090,13.1622,13.2542,13.2082,-10.1352,1.5223,16.4995,12.6469,14.5732,5.4136,-0.3515,0.1000,7.8141,107652.8000,-83026.5434
339.0000,15.5139,15.6615,22194.8000,16081.8000,6113.0000,-1.9146,4445.9820,2757.1220,7203.1040,92.5104,18838.9220,17748.8180,-1090.1040,15.2444,9.8415,13252.0000,0.0000,13252.0000,-0.4805,3237.9492,0.0000,3237.9492,23.1139,0.0000,10014.0508,10014.0508,15.6127,11.8430,70267.1000,0.0000,70267.1000,-3.8613,14124.1551,0.0000,14124.1551,183.6715,0.0000,56142.9449,56142.9449,15.9264,10.5078,380.5000,0.0000,380.5000,-0.0138,92.1368,0.0000,92.1368,0.6573,0.0000,288.3632,288.3632,15.5750,12.8827,24001.2000,0.0000,24001.2000,-1.8465,4827.0631,0.0000,4827.0631,87.8211,0.0000,19174.1369,19174.1369,15.3474,9.9421,380.5000,0.0000,380.5000,-0.0138,92.8428,0.0000,92.8428,0.6620,0.0000,287.6572,287.6572,13.1314,15.2304,14.1809,-0.8126,-32911.1316,12.0750,15.9210,13.9980,-1.3401,-32161.6977,13.0847,15.3419,14.2133,-0.7865,-16516.8826,15.2444,15.2466,15.2455,-0.1460,-1.6462,15.2304,15.2444,15.2374,-1.2017,-2.1268,15.2304,15.2970,15.2637,-2.3130,1.9385,15.9264,15.9310,15.9287,-0.6194,-1.9228,15.9210,15.9264,15.9237,-0.5810,-1.9366,15.9210,17.0296,16.4753,-4.3514,0.2315,15.3474,15.3665,15.3570,-2.2051,-1.6150,15.3419,15.3474,15.3447,-1.2710,-1.6288,15.3419,17.1539,16.2479,-2.2097,0.2683,15.6615,15.7285,15.6950,-5.0901,1.5798,14.3555,14.3284,14.3419,1.8303,2.0604,11.8430,11.9014,11.8722,-2.0921,-2.0049,11.8430,11.8577,11.8504,-1.9472,1.8564,11.8478,11.8761,11.8619,-2.1638,1.8702,12.8827,13.3241,13.1034,-2.5142,-0.2979,12.8827,12.9086,12.8957,-2.8745,1.5486,12.8824,12.9152,12.8988,-3.6858,1.5624,15.6615,13.8757,14.7686,2.4066,-0.3347,0.1000,7.8141,114394.3000,-81589.7119
340.0000,15.5408,14.9173,25515.6000,13394.2000,12121.4000,-1.9603,5109.0456,2297.8737,7406.9193,94.5274,15692.0737,20406.5544,4714.4807,15.3400,9.9349,13252.1000,0.0000,13252.1000,-0.4805,3233.8577,0.0000,3233.8577,23.1395,0.0000,10018.2423,10018.2423,15.5959,11.8264,79215.5000,0.0000,79215.5000,-4.3531,15926.7711,0.0000,15926.7711,207.6548,0.0000,63288.7289,63288.7289,15.8647,10.4476,366.8000,0.0000,366.8000,-0.0133,88.8912,0.0000,88.8912,0.6341,0.0000,277.9088,277.9088,15.4088,12.7182,25294.9000,0.0000,25294.9000,-1.9460,5099.6711,0.0000,5099.6711,92.8931,0.0000,20195.2289,20195.2289,15.2712,9.8677,366.8000,0.0000,366.8000,-0.0133,89.5906,0.0000,89.5906,0.6395,0.0000,277.2094,277.2094,12.8462,15.3550,14.1006,-1.0473,-42414.8164,11.9674,15.8589,13.9132,-1.4620,-35088.0544,13.0520,15.2678,14.1599,-0.8325,-17481.8537,15.3400,15.3268,15.3334,1.1097,-1.6924,15.3550,15.3400,15.3475,1.3771,-2.1730,15.3550,15.3307,15.3428,1.0031,2.2103,15.8647,15.8694,15.8670,-0.6960,-2.1428,15.8589,15.8647,15.8618,-0.6985,-2.1561,15.8589,16.6712,16.2650,-2.4891,0.1817,15.2712,15.2788,15.2750,-0.9406,-1.7644,15.2678,15.2712,15.2695,-0.8589,-1.7777,15.2678,16.8927,16.0802,-1.9751,0.2679,14.9173,15.0282,14.9727,-8.6680,1.6207,13.8634,13.9414,13.9024,-5.2558,2.1012,11.8264,11.8377,11.8320,-0.4367,-2.2820,11.8264,11.8281,11.8273,-0.2308,2.0710,11.8193,11.8247,11.8220,-0.4334,2.0843,12.7182,13.1416,12.9299,-2.0460,-0.2534,12.7182,12.7347,12.7264,-1.9942,1.6926,12.7123,12.7295,12.7209,-2.0983,1.7059,14.9173,14.6719,14.7946,0.3613,-0.3396,0.1000,7.8141,130617.5000,-94984.7245
341.0000,15.5518,14.5143,27585.6000,11993.9000,15591.7000,-2.0018,5522.5774,2058.2006,7580.7780,96.3799,14052.1006,22063.0226,8010.9220,15.3890,9.9827,13252.3000,0.0000,13252.3000,-0.4806,3231.8060,0.0000,3231.8060,23.1072,0.0000,10020.4940,10020.4940,15.5856,11.8162,76120.3000,0.0000,76120.3000,-4.1830,15306.7657,0.0000,15306.7657,199.6008,0.0000,60813.5343,60813.5343,15.7910,10.3755,377.9000,0.0000,377.9000,-0.0137,91.6698,0.0000,91.6698,0.6539,0.0000,286.2302,286.2302,15.3587,12.6686,25699.1000,0.0000,25699.1000,-1.9771,5184.9893,0.0000,5184.9893,94.6567,0.0000,20514.1107,20514.1107,15.2172,9.8150,377.9000,0.0000,377.9000,-0.0137,92.3682,0.0000,92.3682,0.6596,0.0000,285.5318,285.5318,12.7012,15.3950,14.0481,-1.1121,-45041.1425,11.9587,15.7836,13.8711,-1.4212,-34108.4178,13.0469,15.2148,14.1308,-0.8055,-16915.2493,15.3890,15.3813,15.3851,0.6722,-1.7323,15.3950,15.3890,15.3920,0.5851,-2.2129,15.3950,15.3805,15.3877,0.5901,2.1221,15.7910,15.7967,15.7939,-0.8352,-2.0609,15.7836,15.7910,15.7873,-0.8509,-2.0746,15.7836,16.3578,16.0707,-2.2965,0.2373,15.2172,15.2224,15.2198,-0.6184,-1.7398,15.2148,15.2172,15.2160,-0.5977,-1.7535,15.2148,16.6479,15.9313,-1.7491,0.2695,14.5143,14.5781,14.5462,-5.0995,1.6608,13.5468,13.6038,13.5753,-3.8993,2.1414,11.8162,11.8200,11.8181,-0.1198,-2.1935,11.8162,11.8170,11.8166,-0.0803,1.9895,11.8071,11.8090,11.8081,-0.1203,2.0032,12.6686,12.9297,12.7991,-1.5301,-0.3088,12.6686,12.6739,12.6712,-0.6178,1.6683,12.6506,12.6571,12.6539,-0.7610,1.6820,14.5143,14.9696,14.7419,-0.5872,-0.3410,0.1000,7.8141,131419.2000,-96064.8097
342.0000,15.5721,14.0706,30115.6000,10389.0000,19726.6000,-2.0576,6027.1700,1783.6860,7810.8560,98.9103,12172.6860,24088.4300,11915.7440,15.4399,10.0324,13252.5000,0.0000,13252.5000,-0.4806,3229.6750,0.0000,3229.6750,23.0908,0.0000,10022.8250,10022.8250,15.5921,11.8226,83112.9000,0.0000,83112.9000,-4.5673,16711.2985,0.0000,16711.2985,217.9765,0.0000,66401.6015,66401.6015,15.7512,10.3367,494.4000,0.0000,494.4000,-0.0179,119.9927,0.0000,119.9927,0.8564,0.0000,374.4073,374.4073,15.2587,12.5696,25047.3000,0.0000,25047.3000,-1.9270,5060.9507,0.0000,5060.9507,92.3382,0.0000,19986.3493,19986.3493,15.1883,9.7867,494.4000,0.0000,494.4000,-0.0179,120.8903,0.0000,120.8903,0.8636,0.0000,373.5097,373.5097,12.5194,15.4467,13.9831,-1.2640,-51192.8185,11.8952,15.7480,13.8216,-1.4973,-35934.8159,13.0122,15.1871,14.0996,-0.8452,-17748.9984,15.4399,15.4324,15.4361,0.6636,-1.7597,15.4467,15.4399,15.4433,0.6672,-2.2402,15.4467,15.4314,15.4391,0.6674,2.2939,15.7512,15.7541,15.7527,-0.4486,-2.2734,15.7480,15.7512,15.7496,-0.4069,-2.2913,15.7480,16.2208,15.9844,-0.9942,0.1269,15.1883,15.1909,15.1896,-0.3161,-1.8001,15.1871,15.1883,15.1877,-0.2936,-1.8180,15.1871,16.3973,15.7922,-1.6308,0.2979,14.0706,14.1359,14.1033,-5.2970,1.6874,13.2263,13.2815,13.2539,-3.8304,2.1680,11.8226,11.8212,11.8219,0.0936,-2.3661,11.8226,11.8221,11.8224,0.1173,2.2011,11.8101,11.8097,11.8099,0.0701,2.2190,12.5696,12.8479,12.7088,-1.0422,-0.1992,12.5696,12.5788,12.5742,-1.1225,1.7278,12.5502,12.5595,12.5548,-1.1473,1.7457,14.0706,15.1476,14.6091,-1.5549,-0.3702,0.1000,7.8141,142128.1000,-104876.6328
343.0000,15.3495,14.6267,37923.5000,19046.6000,18876.9000,-2.8729,7616.2700,3252.2478,10868.5179,138.4071,22298.8478,30307.2300,8008.3821,15.1616,9.7606,13252.6000,0.0000,13252.6000,-0.4806,3241.6666,0.0000,3241.6666,23.0737,0.0000,10010.9334,10010.9334,15.4960,11.7279,79280.7000,0.0000,79280.7000,-4.3567,15963.2101,0.0000,15963.2101,207.9020,0.0000,63317.4899,63317.4899,15.7180,10.3042,380.6000,0.0000,380.6000,-0.0138,92.4133,0.0000,92.4133,0.6596,0.0000,288.1867,288.1867,15.1969,12.5084,24080.9000,0.0000,24080.9000,-1.8526,4870.1491,0.0000,4870.1491,88.9338,0.0000,19210.7509,19210.7509,15.1155,9.7156,380.6000,0.0000,380.6000,-0.0138,93.1544,0.0000,93.1544,0.6651,0.0000,287.4456,287.4456,12.8669,15.1314,13.9991,-1.0341,-41881.6064,11.8177,15.7153,13.7665,-1.6019,-38445.7958,13.0412,15.1120,14.0766,-0.8511,-17872.8201,15.1616,15.1891,15.1753,-3.0993,-2.3597,15.1314,15.1616,15.1465,-3.5336,-2.8403,15.1314,15.2204,15.1759,-3.1278,1.9549,15.7180,15.7203,15.7191,-0.3568,-2.4018,15.7153,15.7180,15.7167,-0.3492,-2.4156,15.7153,16.0972,15.9063,-0.8946,0.1418,15.1155,15.1222,15.1189,-0.8059,-1.7108,15.1120,15.1155,15.1137,-0.8442,-1.7246,15.1120,16.0873,15.5996,-2.2755,0.5131,14.6267,14.5726,14.5997,6.0384,2.2937,13.7390,13.6775,13.7083,5.5313,2.7742,11.7279,11.7541,11.7410,-0.9286,-2.0209,11.7279,11.7343,11.7311,-1.0534,2.3357,11.7259,11.7355,11.7307,-0.9074,2.3495,12.5084,12.7471,12.6277,-0.9300,-0.2079,12.5084,12.5146,12.5115,-0.7093,1.6448,12.4913,12.4972,12.4942,-0.6828,1.6586,14.6267,14.5990,14.6129,0.0937,-0.5792,0.1000,7.8141,136252.3000,-98200.2223
344.0000,15.0932,15.6643,30428.3000,26069.8000,4358.5000,-2.8149,6135.7087,4423.6495,10559.3581,136.3860,30493.4495,24292.5913,-6200.8581,14.9098,9.5147,13244.5000,0.0000,13244.5000,-0.4803,3250.6190,0.0000,3250.6190,23.1545,0.0000,9993.8810,9993.8810,15.3979,11.6312,79950.2000,0.0000,79950.2000,-4.3935,16121.2303,0.0000,16121.2303,210.0156,0.0000,63828.9697,63828.9697,15.7452,10.3308,368.3000,0.0000,368.3000,-0.0134,89.3948,0.0000,89.3948,0.6386,0.0000,278.9052,278.9052,15.1965,12.5080,22789.3000,0.0000,22789.3000,-1.7533,4608.9593,0.0000,4608.9593,84.2567,0.0000,18180.3407,18180.3407,15.1643,9.7632,368.3000,0.0000,368.3000,-0.0134,90.0853,0.0000,90.0853,0.6443,0.0000,278.2147,278.2147,13.2208,14.8837,14.0523,-0.7498,-30365.6889,11.6989,15.7479,13.7234,-1.6430,-39432.1295,12.9229,15.1669,14.0449,-0.9106,-19121.7038,14.9098,14.9370,14.9234,-2.9927,-2.2962,14.8837,14.9098,14.8968,-2.9659,-2.7765,14.8837,14.9682,14.9260,-2.9683,1.9578,15.7452,15.7434,15.7443,0.3513,-2.4357,15.7479,15.7452,15.7465,0.4081,-2.4490,15.7479,16.0062,15.8770,-0.3049,0.0759,15.1643,15.1598,15.1621,0.5694,-1.6773,15.1669,15.1643,15.1656,0.6736,-1.6907,15.1669,15.7847,15.4758,-1.4463,0.5187,15.6643,15.5515,15.6079,12.2150,2.2325,14.4827,14.3826,14.4326,8.7891,2.7127,11.6312,11.6618,11.6465,-1.0919,-2.0215,11.6312,11.6379,11.6346,-1.1170,2.3719,11.6306,11.6419,11.6362,-1.0920,2.3853,12.5080,12.6713,12.5897,-0.4114,-0.1397,12.5080,12.5082,12.5081,0.0074,1.6136,12.4857,12.4864,12.4860,-0.0513,1.6269,15.6643,14.1425,14.9034,3.5536,-0.5824,0.1000,7.8141,121079.1000,-88919.5222
345.0000,12.9528,14.9424,22856.6000,34097.6000,-11241.0000,2.8004,4772.3315,5499.4170,10271.7486,136.3221,39597.0170,18084.2685,-21512.7486,14.9399,9.5441,17574.2000,0.0000,17574.2000,-0.6373,4311.5210,0.0000,4311.5210,30.8391,0.0000,13262.6790,13262.6790,15.5108,11.7425,50429.5000,0.0000,50429.5000,-2.7712,10151.8010,0.0000,10151.8010,132.7009,0.0000,40277.6990,40277.6990,15.8067,10.3909,376.3000,0.0000,376.3000,-0.0136,91.2628,0.0000,91.2628,0.6522,0.0000,285.0372,285.0372,15.5672,12.8750,20257.8000,0.0000,20257.8000,-1.5585,4074.6619,0.0000,4074.6619,74.8977,0.0000,16183.1381,16183.1381,15.5614,10.1511,376.3000,0.0000,376.3000,-0.0136,91.5582,0.0000,91.5582,0.6578,0.0000,284.7418,284.7418,11.7196,16.5127,14.1161,-0.5007,-20279.2818,12.1112,15.8570,13.9841,-0.3522,-8452.5340,12.7622,15.5775,14.1698,-0.2647,-5558.5704,14.9424,14.9399,14.9411,0.2622,1.9662,14.9399,14.9311,14.9355,0.5155,1.3289,15.6463,15.4722,15.5592,7.6901,2.4258,15.8067,15.7819,15.7943,0.6518,-0.3454,15.8570,15.8067,15.8319,1.0780,-0.3590,15.8570,15.8796,15.8683,-0.0571,0.2260,15.5614,15.5143,15.5378,4.5825,-1.3325,15.5867,15.5614,15.5740,4.9769,-1.3461,14.9424,15.5923,15.2673,-2.4679,-0.8342,11.4782,11.9550,11.7166,-46.9119,-2.0354,11.7196,12.3597,12.0396,-28.8302,-1.3981,11.7425,11.7196,11.7310,1.0678,-2.4950,11.7425,11.6919,11.7172,1.0449,0.2762,11.6306,11.6334,11.6320,-0.0034,0.2898,12.8750,12.5803,12.7277,1.7132,-0.2952,12.8750,12.8295,12.8523,4.2011,1.2633,12.8009,12.7622,12.7815,3.6143,1.2770,12.7622,15.6074,14.1848,-8.6238,0.7650,5.5064,430.2781,77773.1000,-34290.3862
346.0000,12.1535,15.4315,17232.3000,44434.8000,-27202.5000,2.9964,3646.9007,7037.7100,10684.6108,146.5958,51472.5100,13585.3993,-37887.1108,15.3957,9.9892,21917.9000,0.0000,21917.9000,-0.7948,5344.5877,0.0000,5344.5877,38.4442,0.0000,16573.3123,16573.3123,15.3975,11.6308,37120.4000,0.0000,37120.4000,-2.0399,7485.0366,0.0000,7485.0366,97.4833,0.0000,29635.3634,29635.3634,15.5595,10.1493,370.0000,0.0000,370.0000,-0.0134,90.0275,0.0000,90.0275,0.6407,0.0000,279.9725,279.9725,15.4175,12.7267,17509.7000,0.0000,17509.7000,-1.3471,3529.6575,0.0000,3529.6575,64.3116,0.0000,13980.0425,13980.0425,15.2806,9.8768,370.0000,0.0000,370.0000,-0.0134,90.3610,0.0000,90.3610,0.6430,0.0000,279.6390,279.6390,15.3450,13.1563,14.2507,0.0298,1207.0532,15.6958,12.5949,14.1453,0.0380,912.0910,15.2582,13.2763,14.2672,0.0243,510.0775,15.4315,15.3957,15.4136,5.7497,3.3004,15.3957,15.3450,15.3704,5.2956,2.5056,15.3450,15.3975,15.3713,-2.2204,2.3626,15.3975,15.5595,15.4785,-3.7633,0.3227,15.5595,15.6958,15.6276,-2.4169,0.3093,15.6958,15.9019,15.7989,-0.7903,0.2331,15.2806,15.3161,15.2983,-2.8422,-1.1140,15.2582,15.2806,15.2694,-3.6285,-1.1274,15.4315,15.2582,15.3449,0.9834,-1.1942,11.3783,11.4023,11.3903,-3.8895,-3.3658,11.7715,11.8076,11.7896,-2.9702,-2.5710,11.6773,11.6899,11.6836,-0.5244,-2.4281,12.0340,11.9217,11.9778,3.1934,-0.3882,12.6994,12.1015,12.4004,9.3215,-0.3748,12.7267,12.7261,12.7264,0.0333,-0.2985,12.7267,12.7450,12.7359,-1.3569,1.0486,12.7087,12.7191,12.7139,-0.7683,1.0620,12.7520,14.3937,13.5729,-7.3368,1.1287,5.9158,462.2667,50085.5000,2629.2217
347.0000,12.0817,15.8450,14932.4000,48803.6000,-33871.2000,3.0832,3164.0441,7717.2282,10881.2723,150.6505,56520.8282,11768.3559,-44752.4723,15.8148,10.3987,26259.2000,0.0000,26259.2000,-0.9522,6367.8802,0.0000,6367.8802,45.7489,0.0000,19891.3198,19891.3198,15.6574,11.8871,30094.7000,0.0000,30094.7000,-1.6538,6045.2947,0.0000,6045.2947,79.1922,0.0000,24049.4053,24049.4053,15.6004,10.1893,366.2000,0.0000,366.2000,-0.0133,89.0548,0.0000,89.0548,0.6365,0.0000,277.1452,277.1452,15.4051,12.7146,15283.5000,0.0000,15283.5000,-1.1758,3081.4516,0.0000,3081.4516,56.2845,0.0000,12202.0484,12202.0484,15.3107,9.9063,366.2000,0.0000,366.2000,-0.0133,89.3971,0.0000,89.3971,0.6391,0.0000,276.8029,276.8029,15.7659,12.8629,14.3144,0.1129,4570.5918,15.6104,12.8344,14.2224,0.0971,2331.0574,15.3145,13.3133,14.3139,0.0700,1470.4290,15.8450,15.8148,15.8299,5.0717,3.4573,15.8148,15.7659,15.7904,5.1163,2.5051,15.7659,15.6574,15.7116,4.1553,2.0969,15.6574,15.6004,15.6289,1.8626,0.4431,15.6004,15.6104,15.6054,-0.2205,0.4298,15.6104,15.8441,15.7272,-0.8163,0.2121,15.3107,15.3085,15.3096,0.1842,-0.9637,15.3145,15.3107,15.3126,0.5699,-0.9770,15.8450,15.3145,15.5798,2.8826,-1.1675,11.5876,11.5739,11.5807,2.3462,-3.5166,12.0669,12.0290,12.0479,3.1660,-2.5644,12.0016,11.9162,11.9589,3.3700,-2.1562,12.5383,12.3787,12.4585,5.8481,-0.5024,12.7741,12.6020,12.6881,3.5186,-0.4891,12.7146,12.7257,12.7201,-0.0285,-0.2714,12.7146,12.7179,12.7162,-0.1890,0.9044,12.6772,12.6831,12.6801,-0.3597,0.9177,12.7914,13.6930,13.2422,-3.9424,1.1082,6.0963,476.3764,38498.6000,8372.0782
348.0000,12.4419,16.4962,13515.6000,51533.1000,-38017.5000,3.1385,2846.3545,8215.1417,11061.4962,153.1090,59748.2417,10669.2455,-49078.9962,16.4508,11.0203,26253.3000,0.0000,26253.3000,-0.9520,6313.9423,0.0000,6313.9423,45.4589,0.0000,19939.3577,19939.3577,16.2045,13.2168,31522.8000,2962.8000,28560.0000,-1.8897,6282.3990,502.5346,6784.9335,90.3024,3465.3346,25240.4010,21775.0665,15.9610,10.5416,464.0000,0.0000,464.0000,-0.0168,112.3052,0.0000,112.3052,0.8060,0.0000,351.6948,351.6948,15.4912,12.7998,13525.8000,0.0000,13525.8000,-1.0406,2723.6168,0.0000,2723.6168,49.8224,0.0000,10802.1832,10802.1832,15.5050,10.0960,464.0000,0.0000,464.0000,-0.0168,112.9808,0.0000,112.9808,0.8094,0.0000,351.0192,351.0192,16.3806,12.3297,14.3551,0.1527,6185.6706,15.7745,12.7541,14.2643,0.1025,2459.8083,15.5223,13.1559,14.3391,0.0803,1686.2140,16.4962,16.4508,16.4735,7.8147,3.5486,16.4508,16.3806,16.4157,7.5944,2.5966,16.3806,16.2045,16.2925,7.0580,2.2007,16.2045,15.9610,16.0827,5.5247,0.3110,15.9610,15.7745,15.8677,3.2136,0.2942,15.7745,15.6955,15.7350,0.1417,0.0830,15.5050,15.4735,15.4892,2.2153,-0.9576,15.5223,15.5050,15.5136,2.4731,-0.9744,16.4962,15.5223,16.0092,5.2304,-1.1591,12.2191,12.1763,12.1977,7.4933,-3.6060,12.7405,12.6491,12.6948,7.8543,-2.6540,13.1081,12.8126,12.9603,12.1327,-2.2581,12.6049,12.5504,12.5776,1.4858,-0.3684,12.7276,12.7036,12.7156,0.3805,-0.3516,12.7998,12.6879,12.7438,0.3339,-0.1405,12.7998,12.7854,12.7926,0.9693,0.9001,12.7361,12.7265,12.7313,0.6649,0.9170,12.7985,13.3110,13.0547,-2.2147,1.1017,6.1906,483.7428,31249.6000,10331.6929
349.0000,13.3125,17.6074,12322.6000,53687.5000,-41364.9000,3.1782,2557.5232,8731.3114,11288.8346,154.8893,62418.8114,9765.0768,-52653.7346,17.5317,12.0774,26254.5000,0.0000,26254.5000,-0.9520,6227.9457,0.0000,6227.9457,45.0461,0.0000,20026.5543,20026.5543,17.1248,15.6198,27667.3000,9050.6000,18616.7000,-2.0013,5443.4740,1559.4600,7002.9340,95.4592,10610.0600,22223.8260,11613.7660,16.5810,11.1476,457.3000,0.0000,457.3000,-0.0166,109.7967,0.0000,109.7967,0.7902,0.0000,347.5033,347.5033,15.8080,13.1286,11986.4000,31.2000,11955.2000,-0.9239,2402.5132,5.3574,2407.8706,44.1682,36.5574,9583.8868,9547.3294,15.8706,10.4533,457.3000,0.0000,457.3000,-0.0166,110.8146,0.0000,110.8146,0.7954,0.0000,346.4854,346.4854,17.4160,11.3849,14.4005,0.2461,9967.6352,16.1032,12.4965,14.2999,0.1325,3179.0933,15.9035,12.8216,14.3625,0.1132,2376.9194,17.6074,17.5317,17.5695,13.2743,3.6178,17.5317,17.4160,17.4738,12.8171,2.6658,17.4160,17.1248,17.2704,11.8482,2.2373,17.1248,16.5810,16.8529,9.3415,0.2360,16.5810,16.1215,16.3512,5.8822,0.2194,15.8080,15.6629,15.7354,0.0523,-0.0091,15.8706,15.8080,15.8393,4.2720,-0.9330,15.9035,15.8706,15.8870,4.5542,-0.9496,17.6074,15.9035,16.7554,9.0527,-1.1495,13.4680,13.3844,13.4262,14.8731,-3.6729,14.1409,13.9546,14.0477,16.3741,-2.7209,15.2322,14.6560,14.9441,23.9874,-2.2924,12.5599,12.5671,12.5635,-0.1227,-0.2911,12.4896,12.6452,12.5674,-1.7407,-0.2745,13.1286,12.4554,12.7920,0.6291,-0.0460,13.1286,13.0702,13.0994,3.7503,0.8779,13.0217,12.9720,12.9969,3.2526,0.8944,12.9445,13.0709,13.0077,-0.5199,1.0944,6.2531,488.6286,16376.1000,15523.6478
350.0000,14.0725,18.7672,9976.5000,55942.6000,-45966.1000,3.1628,2044.9117,9262.1148,11307.0265,154.1186,65204.7148,7931.5883,-57273.1265,18.6872,13.2088,26257.0000,0.0000,26257.0000,-0.9521,6140.3952,0.0000,6140.3952,44.3703,0.0000,20116.6048,20116.6048,18.2136,17.2695,23923.7000,10591.1000,13332.6000,-1.8774,4638.8803,1860.9187,6499.7989,88.9147,12452.0187,19284.8197,6832.8011,17.5576,12.1028,585.8000,0.0000,585.8000,-0.0212,138.9151,0.0000,138.9151,1.0032,0.0000,446.8849,446.8849,16.4145,13.7956,10560.3000,148.1000,10412.2000,-0.8206,2098.3697,25.6443,2124.0140,39.0199,173.7443,8461.9303,8288.1860,16.5379,11.1055,585.8000,0.0000,585.8000,-0.0212,140.7272,0.0000,140.7272,1.0135,0.0000,445.0728,445.0728,18.5614,10.3598,14.4606,0.4107,16632.2059,16.5989,12.0807,14.3398,0.2036,4886.6766,16.6025,12.1893,14.3959,0.1989,4176.5412,18.7672,18.6872,18.7272,14.0181,3.6175,18.6872,18.5614,18.6243,13.9315,2.6654,18.5614,18.2136,18.3875,13.5290,2.1396,18.2136,17.5576,17.8856,12.5102,0.2622,17.5576,16.8295,17.1935,10.2126,0.2410,16.4145,15.1900,15.8023,0.8543,-0.0394,16.5379,16.4145,16.4762,7.7338,-0.8600,16.6025,16.5379,16.5702,8.2924,-0.8813,18.7672,16.6025,17.6848,11.2640,-1.1266,14.4624,14.3942,14.4283,12.1405,-3.6692,15.0282,14.9017,14.9650,11.1169,-2.7171,16.5799,16.1483,16.3641,17.1849,-2.1913,12.3798,12.4561,12.4180,-1.7086,-0.3139,12.0715,12.3999,12.2357,-3.9555,-0.2927,13.7956,11.8615,12.8286,0.4889,-0.0123,13.7956,13.6654,13.7305,7.6639,0.8083,13.5999,13.4897,13.5448,6.6602,0.8295,13.1929,12.9743,13.0836,0.9636,1.0749,6.1952,484.1026,5207.3000,25695.4237
351.0000,13.4290,18.2130,8998.2000,54197.8000,-45199.6000,3.0294,1863.9532,8838.2615,10702.2147,147.8632,63036.0615,7134.2468,-55901.8147,18.2488,12.7798,26252.8000,0.0000,26252.8000,-0.9520,6172.3524,0.0000,6172.3524,43.6693,0.0000,20080.4476,20080.4476,18.3209,15.0412,20174.2000,1214.2000,18960.0000,-1.1731,3906.3867,213.7648,4120.1515,53.7561,1427.9648,16267.8133,14839.8485,18.2068,12.7386,465.4000,0.0000,465.4000,-0.0169,109.4777,0.0000,109.4777,0.7862,0.0000,355.9223,355.9223,16.9310,14.2368,10785.6000,20.3000,10765.3000,-0.8309,2127.7093,3.5412,2131.2505,39.0818,23.8412,8657.8907,8634.0495,17.5190,12.0650,465.4000,0.0000,465.4000,-0.0169,110.4172,0.0000,110.4172,0.7975,0.0000,354.9828,354.9828,18.2899,10.7506,14.5202,0.5580,22599.8144,17.8774,10.9666,14.4220,0.4604,11048.4694,17.6345,11.2925,14.4635,0.4225,8871.6731,18.2130,18.2488,18.2309,-5.9414,3.4557,18.2488,18.2899,18.2693,-4.2364,2.5037,18.2899,18.3209,18.3054,-0.9431,1.7266,18.3209,18.2068,18.2639,4.6128,0.5534,18.2068,17.8774,18.0421,10.2879,0.5365,17.8774,14.7901,16.3338,6.4619,0.1220,17.5190,17.2997,17.4093,11.3082,-0.7088,17.6345,17.5190,17.5767,12.1936,-0.7257,18.2130,17.6345,17.9238,2.9307,-1.0884,13.4628,13.5291,13.4960,-11.2032,-3.5028,13.5205,13.7177,13.6191,-16.1938,-2.5508,13.9824,14.7342,14.3583,-24.1585,-1.7736,11.7522,11.9138,11.8330,-7.0112,-0.6005,11.3845,11.7237,11.5541,-8.1776,-0.5836,14.2368,12.4088,13.3228,6.0119,-0.1691,14.2368,14.1234,14.1801,5.4735,0.6617,14.0723,13.9568,14.0145,5.7160,0.6786,13.0288,13.0921,13.0604,-0.2321,1.0413,5.8948,460.6258,11709.3000,42519.9569
352.0000,13.0214,17.4309,10422.0000,48825.9000,-38403.9000,2.8496,2173.5597,7887.3280,10060.8877,138.9757,56713.2280,8248.4403,-48464.7877,17.4900,12.0369,26254.0000,0.0000,26254.0000,-0.9520,6231.0831,0.0000,6231.0831,43.9307,0.0000,20022.9169,20022.9169,17.7973,13.9990,29165.5000,0.0000,29165.5000,-1.6027,5686.3549,0.0000,5686.3549,72.9405,0.0000,23479.1451,23479.1451,17.9981,12.5344,370.0000,0.0000,370.0000,-0.0134,87.2608,0.0000,87.2608,0.6195,0.0000,282.7392,282.7392,17.6161,14.9046,11963.7000,0.0000,11963.7000,-0.9204,2338.1963,0.0000,2338.1963,42.9016,0.0000,9625.5037,9625.5037,17.9429,12.4804,370.0000,0.0000,370.0000,-0.0134,87.3204,0.0000,87.3204,0.6254,0.0000,282.6796,282.6796,17.5830,11.3688,14.4759,0.2286,9256.8071,18.0206,10.8016,14.4111,0.2390,5735.3347,17.9807,10.9203,14.4505,0.2337,4908.1914,17.4309,17.4900,17.4605,-9.2500,3.2430,17.4900,17.5830,17.5365,-8.7959,2.2910,17.5830,17.7973,17.6901,-7.3771,1.9048,17.7973,17.9981,17.8977,-4.3709,0.3021,17.9981,18.0206,18.0094,-0.3474,0.2887,18.0206,15.2841,16.6524,3.8925,0.0827,17.9429,17.8463,17.8946,5.9042,-0.8377,17.9807,17.9429,17.9618,4.6952,-0.8511,17.4309,17.9807,17.7058,-2.5826,-1.0314,13.0315,13.0653,13.0484,-5.3540,-3.2939,13.4042,13.4358,13.4200,-2.3550,-2.3419,13.5805,13.8062,13.6933,-7.9772,-1.9557,11.5864,11.6799,11.6332,-2.3642,-0.3530,11.5435,11.5490,11.5462,-0.0475,-0.3396,14.9046,12.6876,13.7961,5.7592,-0.1336,14.9046,14.7658,14.8352,7.9528,0.7868,14.7275,14.5930,14.6602,7.8400,0.8003,13.9178,12.8742,13.3960,4.0977,0.9805,5.4902,429.0124,29719.3000,19900.3332
353.0000,12.8991,17.0315,11634.8000,46220.0000,-34585.2000,2.7895,2431.4655,7445.3814,9876.8469,136.0900,53665.3814,9203.3345,-44462.0469,17.0638,11.6199,26256.8000,0.0000,26256.8000,-0.9521,6265.3922,0.0000,6265.3922,44.3956,0.0000,19991.4078,19991.4078,17.2801,13.4883,35107.3000,0.0000,35107.3000,-1.9292,6892.6251,0.0000,6892.6251,88.5895,0.0000,28214.6749,28214.6749,17.7933,12.3339,376.1000,0.0000,376.1000,-0.0136,88.9252,0.0000,88.9252,0.6315,0.0000,287.1748,287.1748,17.8118,15.0987,11762.8000,0.0000,11762.8000,-0.9050,2292.9356,0.0000,2292.9356,41.6846,0.0000,9469.8644,9469.8644,17.8087,12.3490,376.1000,0.0000,376.1000,-0.0136,88.9082,0.0000,88.9082,0.6320,0.0000,287.1918,287.1918,17.1215,11.7610,14.4412,0.0946,3832.5660,18.0090,10.7775,14.3933,0.1149,2757.4456,17.7942,11.0601,14.4271,0.1070,2246.8372,17.0315,17.0638,17.0477,-4.9341,3.1833,17.0638,17.1215,17.0926,-5.3089,2.2311,17.1215,17.2801,17.2008,-5.8576,2.0458,17.2801,17.7933,17.5367,-4.3091,0.1165,17.7933,18.0090,17.9011,-1.2587,0.1029,18.0090,15.3235,16.6662,0.2149,0.0040,17.8087,17.8229,17.8158,-0.9035,-0.9009,17.7942,17.8087,17.8014,-1.8880,-0.9145,17.0315,17.7942,17.4129,-3.4874,-1.0011,12.8178,12.8348,12.8263,-2.6323,-3.2353,13.2993,13.3173,13.3083,-1.3006,-2.2832,13.3385,13.4352,13.3868,-3.6512,-2.0978,11.6085,11.6238,11.6162,-0.1577,-0.1686,11.5413,11.5446,11.5430,0.0080,-0.1549,15.0987,12.8880,13.9933,2.4277,-0.0561,15.0987,15.0514,15.0750,2.9417,0.8489,15.0086,14.9471,14.9779,3.8809,0.8625,14.5928,13.1183,13.8555,5.5929,0.9490,5.3649,419.2172,39293.9000,8836.8489
354.0000,11.8226,13.6020,24720.0000,33966.1000,-9246.1000,2.8911,5261.2337,5340.1098,10601.3435,142.2108,39306.2098,19458.7663,-19847.4435,13.8539,8.4797,21915.7000,0.0000,21915.7000,-0.7947,5456.4893,0.0000,5456.4893,37.2767,0.0000,16459.2107,16459.2107,15.0729,11.3090,47948.7000,0.0000,47948.7000,-2.6349,9715.0977,0.0000,9715.0977,122.0757,0.0000,38233.6023,38233.6023,17.5105,12.0571,370.1000,0.0000,370.1000,-0.0134,87.8164,0.0000,87.8164,0.6232,0.0000,282.2836,282.2836,17.8265,15.1133,11094.5000,0.0000,11094.5000,-0.8535,2162.2390,0.0000,2162.2390,39.1844,0.0000,8932.2610,8932.2610,17.8287,12.3686,370.1000,0.0000,370.1000,-0.0134,87.4680,0.0000,87.4680,0.6230,0.0000,282.6320,282.6320,14.2111,14.6108,14.4109,-0.0005,-20.5717,16.2774,12.4548,14.3661,0.0044,104.9337,17.8311,10.9691,14.4001,0.0078,164.8233,13.6020,13.8539,13.7279,-40.0147,3.2868,13.8539,14.2111,14.0325,-36.8820,2.4921,14.2111,14.9183,14.5647,-31.7650,2.4788,17.5105,17.5277,17.5191,-0.1649,-0.1561,16.2774,17.5105,16.8939,-12.1070,-0.1696,17.8265,16.2774,17.0520,4.7023,-0.1767,17.8287,17.8265,17.8276,0.1902,-1.0302,17.8311,17.8287,17.8299,0.3909,-1.0436,13.6020,17.8311,15.7165,-20.4238,-1.0499,11.1713,11.2903,11.2308,-19.2064,-3.3418,11.8057,12.0112,11.9084,-16.8461,-2.5471,11.3090,11.7909,11.5499,-22.1198,-2.5337,11.3090,11.5848,11.4469,-1.9950,0.1012,11.6401,11.5297,11.5849,0.5542,0.1146,11.5838,15.0480,13.3159,-8.1271,0.1217,15.1052,15.1002,15.1027,0.3813,0.9752,15.0631,15.0496,15.0564,0.9949,0.9887,15.0241,13.6106,14.3173,5.6204,0.9949,5.5837,436.3178,72453.0000,249.1853
355.0000,11.6802,12.7823,25628.1000,27020.8000,-1392.7000,2.6101,5467.8839,4234.8212,9702.7050,129.7255,31255.6212,20160.2161,-11095.4050,12.8962,7.5499,13243.3000,0.0000,13243.3000,-0.4802,3341.3871,0.0000,3341.3871,23.6140,0.0000,9901.9129,9901.9129,15.5078,11.7395,52513.4000,0.0000,52513.4000,-2.8857,10571.7602,0.0000,10571.7602,138.9881,0.0000,41941.6398,41941.6398,16.8128,11.3742,365.5000,0.0000,365.5000,-0.0133,87.4951,0.0000,87.4951,0.6178,0.0000,278.0049,278.0049,16.1372,13.4387,11749.3000,0.0000,11749.3000,-0.9039,2343.8513,0.0000,2343.8513,41.4865,0.0000,9405.4487,9405.4487,15.9213,10.5013,365.5000,0.0000,365.5000,-0.0133,88.5105,0.0000,88.5105,0.6151,0.0000,276.9895,276.9895,11.7024,16.7669,14.2346,-0.7546,-30562.2451,11.6751,16.7344,14.2047,-0.6784,-16282.7890,13.6837,15.0150,14.3493,-0.1785,-3749.0493,12.7823,12.8962,12.8393,-10.6764,1.9427,12.8962,13.1016,12.9989,-12.4250,1.4625,14.9961,14.9104,14.9532,4.7364,3.0270,16.8128,16.8974,16.8551,-7.9657,-1.3016,16.7991,16.8128,16.8059,-1.0149,-1.3148,16.1372,16.9115,16.5243,-6.3197,-0.4804,15.9213,16.1372,16.0293,-21.6547,-1.3843,15.8044,15.9213,15.8628,-23.6905,-1.3975,12.7823,16.6679,14.7251,-11.9168,-0.6674,10.7405,10.7978,10.7691,-5.5243,-2.0022,11.7024,11.7472,11.7248,-2.1690,-1.5220,11.7395,11.7024,11.7209,2.1111,-3.0866,11.7395,11.7026,11.7211,3.3562,1.2420,11.6992,11.6751,11.6871,1.2808,1.2553,11.6751,13.0706,12.3728,-11.3334,0.4209,13.3218,13.5320,13.4269,-20.1758,1.3248,13.5020,13.6837,13.5928,-17.6144,1.3380,13.6837,14.5865,14.1351,-2.1521,0.6079,5.1741,404.3085,76844.3000,-50594.0834
356.0000,14.7595,15.3158,29429.7000,25112.4000,4317.3000,-2.7177,5965.8878,4226.7884,10192.6762,135.7037,29339.1884,23463.8122,-5875.3762,15.0796,9.6785,13252.0000,0.0000,13252.0000,-0.4805,3245.0710,0.0000,3245.0710,23.9850,0.0000,10006.9290,10006.9290,15.8202,12.0476,64812.3000,0.0000,64812.3000,-3.5616,12988.4525,0.0000,12988.4525,170.2150,0.0000,51823.8475,51823.8475,16.1523,10.7285,380.0000,0.0000,380.0000,-0.0138,91.7448,0.0000,91.7448,0.6486,0.0000,288.2552,288.2552,15.4001,12.7094,13243.0000,0.0000,13243.0000,-1.0188,2670.2457,0.0000,2670.2457,48.1530,0.0000,10572.7543,10572.7543,15.3052,9.9007,380.0000,0.0000,380.0000,-0.0138,92.7729,0.0000,92.7729,0.6570,0.0000,287.2271,287.2271,12.9686,15.3293,14.1489,-0.8775,-35538.6081,11.9747,16.0224,13.9986,-1.3541,-32499.0851,13.1612,15.2651,14.2131,-0.7038,-14780.8200,15.0796,14.8274,14.9535,25.5618,-2.0929,15.3293,15.0796,15.2044,26.6630,-2.5734,15.3293,15.1782,15.2537,3.6736,1.3297,16.1523,16.2027,16.1775,-8.1295,-2.2319,16.0890,16.1523,16.1207,-8.2220,-2.2457,15.4001,16.9339,16.1670,-4.2649,-0.1640,15.3052,15.4001,15.3526,-8.1183,-1.1828,15.2651,15.3052,15.2851,-6.9243,-1.1966,15.2651,14.5319,14.8985,2.1400,0.6248,15.3158,14.7948,15.0553,51.7725,2.0533,13.8245,13.5355,13.6800,23.6434,2.5339,12.0476,11.9193,11.9835,3.2155,-1.3692,12.0476,12.0236,12.0356,3.8432,2.1924,12.0155,11.9747,11.9951,3.7642,2.2061,11.9747,12.5417,12.2582,-1.3360,0.1245,12.6912,12.7907,12.7409,-8.2301,1.1433,12.7563,12.8683,12.8123,-9.3717,1.1571,15.3158,13.6713,14.4935,4.3732,-0.6644,0.1000,7.8141,96384.6000,-82818.5132
357.0000,15.2286,13.6662,39104.3000,13043.7000,26060.6000,-2.6506,7868.3570,2220.6491,10089.0060,128.6812,15264.3491,31235.9430,15971.5940,15.3937,9.9873,13252.4000,0.0000,13252.4000,-0.4806,3231.6261,0.0000,3231.6261,23.1965,0.0000,10020.7739,10020.7739,15.7395,11.9680,62324.9000,0.0000,62324.9000,-3.4249,12504.6159,0.0000,12504.6159,162.7789,0.0000,49820.2841,49820.2841,15.9584,10.5391,367.2000,0.0000,367.2000,-0.0133,88.8790,0.0000,88.8790,0.6327,0.0000,278.3210,278.3210,15.1135,12.4259,13781.8000,0.0000,13781.8000,-1.0603,2790.7012,0.0000,2790.7012,50.7699,0.0000,10991.0988,10991.0988,15.0772,9.6782,367.2000,0.0000,367.2000,-0.0133,89.9206,0.0000,89.9206,0.6406,0.0000,277.2794,277.2794,12.7543,15.4170,14.0856,-0.9691,-39247.2503,11.9678,15.8998,13.9338,-1.2879,-30909.8419,13.3255,15.0622,14.1939,-0.5688,-11945.8438,15.3937,15.3431,15.3684,5.0545,-2.0525,15.4170,15.3937,15.4054,2.4722,-2.5330,15.4170,15.3494,15.3832,1.6099,1.2885,15.9584,15.9747,15.9665,-2.4985,-2.1365,15.9421,15.9584,15.9502,-2.0095,-2.1498,15.1135,16.7125,15.9130,-3.0178,-0.1116,15.0772,15.1135,15.0954,-3.0569,-1.1719,15.0622,15.0772,15.0697,-2.5520,-1.1852,15.0622,14.8354,14.9488,0.6545,0.5981,13.6662,13.8282,13.7472,-15.7388,2.0124,13.0878,13.1703,13.1291,-6.6018,2.4929,11.9680,11.9736,11.9708,-0.1054,-1.3285,11.9680,11.9731,11.9705,-0.7381,2.0964,11.9640,11.9678,11.9659,-0.3051,2.1097,11.9678,12.4378,12.2028,-0.6211,0.0716,12.4266,12.4695,12.4480,-3.4873,1.1318,12.4370,12.4876,12.4623,-4.1763,1.1452,13.6662,14.8290,14.2476,-2.9207,-0.6382,0.1000,7.8141,116154.1000,-82102.9360
358.0000,15.2815,13.9231,36218.4000,13444.7000,22773.7000,-2.5194,7281.5998,2291.8888,9573.4886,121.6401,15736.5888,28936.8002,13200.2114,15.4117,10.0049,13252.3000,0.0000,13252.3000,-0.4806,3230.8339,0.0000,3230.8339,23.0889,0.0000,10021.4661,10021.4661,15.6876,11.9169,69143.2000,0.0000,69143.2000,-3.7996,13883.0742,0.0000,13883.0742,180.8449,0.0000,55260.1258,55260.1258,15.8757,10.4583,504.9000,0.0000,504.9000,-0.0183,122.3410,0.0000,122.3410,0.8724,0.0000,382.5590,382.5590,15.1864,12.4980,14612.4000,0.0000,14612.4000,-1.1242,2955.6867,0.0000,2955.6867,54.1055,0.0000,11656.7133,11656.7133,15.1993,9.7974,504.9000,0.0000,504.9000,-0.0183,123.4397,0.0000,123.4397,0.8838,0.0000,381.4603,381.4603,12.6499,15.4126,14.0313,-1.0472,-42412.2561,11.9155,15.8449,13.8802,-1.3405,-32172.1355,13.0721,15.2079,14.1400,-0.7286,-15301.1932,15.4117,15.4063,15.4090,0.5368,-1.9620,15.4126,15.4117,15.4122,0.1292,-2.4425,15.4126,15.4016,15.4071,0.3364,1.5377,15.8757,15.8820,15.8789,-1.0106,-2.2619,15.8687,15.8757,15.8722,-0.8940,-2.2802,15.1864,16.1896,15.6880,-2.6675,-0.1575,15.1993,15.1864,15.1928,1.2234,-1.2817,15.2079,15.1993,15.2036,1.6627,-1.3000,15.2079,14.8423,15.0251,0.9683,0.5575,13.9231,13.9014,13.9123,2.0396,1.9174,13.1206,13.1216,13.1211,-0.0490,2.3979,11.9169,11.9351,11.9260,-0.4933,-1.5823,11.9169,11.9207,11.9188,-0.5771,2.2173,11.9087,11.9155,11.9121,-0.6021,2.2356,11.9155,12.3353,12.1254,-0.8871,0.1129,12.4832,12.4786,12.4809,0.4437,1.2370,12.4395,12.4421,12.4408,-0.2122,1.2554,13.9231,14.3856,14.1544,-1.0775,-0.6021,0.1000,7.8141,120791.4000,-89885.5849
359.0000,15.3835,13.2734,39562.8000,9561.0000,30001.8000,-2.5099,7941.2572,1633.9250,9575.1823,120.8795,11194.9250,31621.5428,20426.6177,15.5040,10.0951,13252.5000,0.0000,13252.5000,-0.4806,3226.9328,0.0000,3226.9328,23.0831,0.0000,10025.5672,10025.5672,15.6764,11.9058,65697.6000,0.0000,65697.6000,-3.6102,13193.3942,0.0000,13193.3942,171.9907,0.0000,52504.2058,52504.2058,15.8116,10.3957,369.2000,0.0000,369.2000,-0.0134,89.5351,0.0000,89.5351,0.6387,0.0000,279.6649,279.6649,15.1547,12.4667,16499.6000,0.0000,16499.6000,-1.2694,3338.9862,0.0000,3338.9862,61.0138,0.0000,13160.6138,13160.6138,15.1498,9.7491,369.2000,0.0000,369.2000,-0.0134,90.3229,0.0000,90.3229,0.6451,0.0000,278.8771,278.8771,12.4335,15.5157,13.9746,-1.1590,-46938.9456,11.8983,15.8004,13.8493,-1.3206,-31693.3158,13.0954,15.1463,14.1209,-0.6941,-14575.5168,15.5040,15.4926,15.4983,1.1254,-1.9847,15.5157,15.5040,15.5099,1.2268,-2.4653,15.5157,15.4754,15.4956,1.1146,1.4831,15.8116,15.8166,15.8141,-0.7342,-2.1271,15.8056,15.8116,15.8086,-0.7202,-2.1405,15.1547,16.1234,15.6391,-0.5437,-0.0347,15.1498,15.1547,15.1522,-0.4426,-1.3040,15.1463,15.1498,15.1480,-0.6230,-1.3174,15.1463,14.9712,15.0588,0.4532,0.5252,13.2734,13.3506,13.3120,-7.1969,1.9374,12.7035,12.7633,12.7334,-4.6306,2.4180,11.9058,11.9125,11.9092,-0.1557,-1.5304,11.9058,11.9067,11.9063,-0.1034,2.0798,11.8971,11.8988,11.8979,-0.1235,2.0932,12.4667,11.8078,12.1372,0.1904,-0.0126,12.4667,12.4683,12.4675,-0.1145,1.2567,12.4396,12.4396,12.4396,0.0327,1.2701,13.2734,14.5506,13.9120,-2.8772,-0.5725,0.1000,7.8141,126189.9000,-93207.7782
360.0000,15.4299,13.0222,42456.8000,8342.2000,34114.6000,-2.6028,8515.9614,1427.2656,9943.2270,125.0775,9769.4656,33940.8386,24171.3730,15.5406,10.1309,13252.5000,0.0000,13252.5000,-0.4806,3225.3723,0.0000,3225.3723,23.0518,0.0000,10027.1277,10027.1277,15.6510,11.8808,72856.9000,0.0000,72856.9000,-4.0037,14636.5408,0.0000,14636.5408,190.7709,0.0000,58220.3592,58220.3592,15.7379,10.3236,378.2000,0.0000,378.2000,-0.0137,91.8067,0.0000,91.8067,0.6549,0.0000,286.3933,286.3933,15.1691,12.4809,18707.5000,0.0000,18707.5000,-1.4392,3784.9859,0.0000,3784.9859,69.2175,0.0000,14922.5141,14922.5141,15.1713,9.7701,378.2000,0.0000,378.2000,-0.0137,92.4981,0.0000,92.4981,0.6613,0.0000,285.7019,285.7019,12.2640,15.5445,13.9043,-1.3362,-54114.0955,11.8756,15.7282,13.8019,-1.4123,-33894.8035,12.9870,15.1728,14.0799,-0.8012,-16825.8504,15.5406,15.5357,15.5381,0.5278,-2.0817,15.5445,15.5406,15.5426,0.4415,-2.5623,15.5445,15.5281,15.5363,0.5388,1.7146,15.7379,15.7431,15.7405,-0.8413,-2.2891,15.7313,15.7379,15.7346,-0.8462,-2.3028,15.1691,16.0516,15.6103,-0.2994,-0.0218,15.1713,15.1691,15.1702,0.2641,-1.4611,15.1728,15.1713,15.1720,0.3368,-1.4748,15.1728,15.0076,15.0902,0.4260,0.5211,13.0222,13.0556,13.0389,-3.2484,2.0279,12.4953,12.5282,12.5117,-2.6282,2.5085,11.8808,11.8893,11.8851,-0.2438,-1.7684,11.8808,11.8825,11.8817,-0.2498,2.2353,11.8730,11.8759,11.8745,-0.2363,2.2490,12.4809,11.8548,12.1679,0.4168,-0.0320,12.4809,12.4792,12.4801,0.1993,1.4073,12.4531,12.4514,12.4523,0.2003,1.4210,13.0222,14.3108,13.6665,-2.9157,-0.5749,0.1000,7.8141,139687.9000,-104834.7494
