Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
361.0000,15.4458,12.8335,45451.9000,7597.3000,37854.6000,-2.7234,9114.4599,1300.3265,10414.7864,130.7089,8897.6265,36337.4401,27439.8136,15.5373,10.1276,13257.8000,0.0000,13257.8000,-0.4808,3226.8053,0.0000,3226.8053,23.0487,0.0000,10030.9947,10030.9947,15.6216,11.8518,69708.6000,0.0000,69708.6000,-3.8307,14010.0856,0.0000,14010.0856,182.6095,0.0000,55698.5144,55698.5144,15.6823,10.2693,368.9000,0.0000,368.9000,-0.0134,89.6146,0.0000,89.6146,0.6395,0.0000,279.2854,279.2854,15.2074,12.5188,21217.2000,0.0000,21217.2000,-1.6323,4290.3232,0.0000,4290.3232,78.4832,0.0000,16926.8768,16926.8768,15.1767,9.7754,368.9000,0.0000,368.9000,-0.0134,90.2171,0.0000,90.2171,0.6448,0.0000,278.6829,278.6829,12.1751,15.5368,13.8560,-1.3917,-56363.4780,11.8661,15.6772,13.7716,-1.4200,-34079.4166,12.9219,15.1771,14.0495,-0.8402,-17644.5306,15.5373,15.5372,15.5372,0.0362,-2.2124,15.5368,15.5373,15.5370,-0.0193,-2.6931,15.5368,15.5362,15.5365,0.0494,1.6538,15.6823,15.6865,15.6844,-0.6297,-2.1768,15.6772,15.6823,15.6798,-0.6142,-2.1902,15.6772,15.5769,15.6271,0.2491,0.1282,15.1767,15.1759,15.1763,0.1205,-1.5041,15.1771,15.1767,15.1769,0.1056,-1.5175,15.1771,15.0499,15.1135,0.3288,0.5110,12.8335,12.8558,12.8446,-2.2971,2.1548,12.3581,12.3783,12.3682,-1.6846,2.6355,11.8518,11.8621,11.8569,-0.2922,-1.7114,11.8518,11.8539,11.8528,-0.3008,2.1192,11.8440,11.8477,11.8458,-0.2983,2.1326,12.5188,12.0771,12.2979,1.6168,-0.1858,12.5188,12.5144,12.5166,0.4878,1.4466,12.4893,12.4852,12.4872,0.4691,1.4599,12.8335,14.0433,13.4384,-2.7056,-0.5686,0.1000,7.8141,142776.0000,-108087.4252
362.0000,15.4412,12.6666,48246.1000,6985.0000,41261.1000,-2.8398,9675.4735,1195.3929,10870.8663,136.2005,8180.3929,38570.6265,30390.2337,15.5210,10.1118,13258.6000,0.0000,13258.6000,-0.4808,3227.6919,0.0000,3227.6919,23.0512,0.0000,10030.9081,10030.9081,15.5818,11.8126,77772.5000,0.0000,77772.5000,-4.2738,15639.8523,0.0000,15639.8523,203.8402,0.0000,62132.6477,62132.6477,15.6234,10.2118,377.4000,0.0000,377.4000,-0.0137,91.7506,0.0000,91.7506,0.6548,0.0000,285.6494,285.6494,15.2040,12.5154,22619.2000,0.0000,22619.2000,-1.7402,4574.0519,0.0000,4574.0519,83.6122,0.0000,18045.1481,18045.1481,15.1798,9.7785,377.4000,0.0000,377.4000,-0.0137,92.2919,0.0000,92.2919,0.6596,0.0000,285.1081,285.1081,12.0729,15.5195,13.7962,-1.5365,-62226.4283,11.8365,15.6185,13.7275,-1.5174,-36416.4007,12.8375,15.1801,14.0088,-0.9399,-19737.0738,15.5210,15.5226,15.5218,-0.1391,-2.3142,15.5195,15.5210,15.5202,-0.1555,-2.7950,15.5195,15.5241,15.5218,-0.1303,1.8860,15.6234,15.6274,15.6254,-0.6643,-2.3878,15.6185,15.6234,15.6209,-0.6627,-2.4015,15.6185,15.6297,15.6241,0.0112,0.0950,15.1798,15.1794,15.1796,0.0872,-1.6451,15.1801,15.1798,15.1800,0.0843,-1.6588,15.1801,15.0829,15.1315,0.2646,0.5256,12.6666,12.6852,12.6759,-1.9893,2.2515,12.2323,12.2496,12.2410,-1.4887,2.7323,11.8126,11.8251,11.8188,-0.4128,-1.9486,11.8126,11.8153,11.8139,-0.4225,2.3251,11.8059,11.8104,11.8081,-0.4078,2.3388,12.5154,12.2246,12.3700,0.9167,-0.1577,12.5154,12.5154,12.5154,0.0327,1.5825,12.4919,12.4913,12.4916,0.1000,1.5962,12.6666,13.7769,13.2218,-2.5672,-0.5883,0.1000,7.8141,155666.2000,-118379.9028
363.0000,15.4422,12.5291,50974.4000,6437.9000,44536.5000,-2.9559,10222.4528,1101.7917,11324.2445,141.7217,7539.6917,40751.9472,33212.2555,15.5152,10.1061,13258.8000,0.0000,13258.8000,-0.4808,3227.9888,0.0000,3227.9888,23.0570,0.0000,10030.8112,10030.8112,15.5533,11.7844,73709.7000,0.0000,73709.7000,-4.0505,14829.0344,0.0000,14829.0344,193.3279,0.0000,58880.6656,58880.6656,15.5784,10.1678,370.6000,0.0000,370.6000,-0.0134,90.1510,0.0000,90.1510,0.6435,0.0000,280.4490,280.4490,15.2275,12.5388,23714.0000,0.0000,23714.0000,-1.8244,4793.7649,0.0000,4793.7649,87.6644,0.0000,18920.2351,18920.2351,15.1790,9.7777,370.6000,0.0000,370.6000,-0.0134,90.6300,0.0000,90.6300,0.6477,0.0000,279.9700,279.9700,12.0071,15.5149,13.7610,-1.5598,-63171.3709,11.8393,15.5746,13.7069,-1.4949,-35876.6509,12.7878,15.1791,13.9834,-0.9570,-20096.9808,15.5152,15.5157,15.5155,-0.0291,-2.4210,15.5149,15.5152,15.5150,-0.0157,-2.9018,15.5149,15.5166,15.5157,-0.0261,1.7674,15.5784,15.5816,15.5800,-0.5006,-2.2831,15.5746,15.5784,15.5765,-0.4893,-2.2966,15.5746,15.6366,15.6056,-0.1759,0.1937,15.1790,15.1790,15.1790,0.0399,-1.6307,15.1791,15.1790,15.1791,0.0363,-1.6441,15.1791,15.1094,15.1443,0.2010,0.5348,12.5291,12.5437,12.5364,-1.6365,2.3578,12.1308,12.1443,12.1375,-1.2009,2.8386,11.7844,11.7945,11.7895,-0.3074,-1.8306,11.7844,11.7864,11.7854,-0.2970,2.2199,11.7767,11.7803,11.7785,-0.3103,2.2333,12.5388,12.3521,12.4454,0.9574,-0.2569,12.5388,12.5363,12.5375,0.3140,1.5675,12.5128,12.5105,12.5117,0.2893,1.5809,12.5291,13.5207,13.0249,-2.3284,-0.5981,0.1000,7.8141,155960.2000,-119145.0026
364.0000,15.4310,12.4020,53238.6000,5922.4000,47316.2000,-3.0493,10678.3972,1013.2880,11691.6852,146.1502,6935.6880,42560.2028,35624.5148,15.4971,10.0883,13259.1000,0.0000,13259.1000,-0.4808,3228.8380,0.0000,3228.8380,23.0595,0.0000,10030.2620,10030.2620,15.5260,11.7575,80770.2000,0.0000,80770.2000,-4.4385,16255.9628,0.0000,16255.9628,211.9539,0.0000,64514.2372,64514.2372,15.5436,10.1338,370.4000,0.0000,370.4000,-0.0134,90.1438,0.0000,90.1438,0.6436,0.0000,280.2562,280.2562,15.2130,12.5243,24244.2000,0.0000,24244.2000,-1.8652,4902.0048,0.0000,4902.0048,89.5867,0.0000,19342.1952,19342.1952,15.1808,9.7794,370.4000,0.0000,370.4000,-0.0134,90.5789,0.0000,90.5789,0.6474,0.0000,279.8211,279.8211,11.9295,15.4954,13.7124,-1.6743,-67810.1418,11.8045,15.5408,13.6727,-1.5789,-37893.9984,12.7149,15.1810,13.9479,-1.0421,-21884.9657,15.4971,15.4987,15.4979,-0.1655,-2.4933,15.4954,15.4971,15.4962,-0.1803,-2.9741,15.4954,15.5008,15.4981,-0.1655,1.9562,15.5436,15.5458,15.5447,-0.3794,-2.4823,15.5408,15.5436,15.5422,-0.3668,-2.4957,15.5408,15.6327,15.5867,-0.1804,0.1338,15.1808,15.1805,15.1807,0.0673,-1.7314,15.1810,15.1808,15.1809,0.0693,-1.7448,15.1810,15.1274,15.1542,0.1667,0.5560,12.4020,12.4150,12.4085,-1.4965,2.4271,12.0303,12.0431,12.0367,-1.1701,2.9079,11.7575,11.7661,11.7618,-0.2864,-2.0224,11.7575,11.7593,11.7584,-0.2788,2.4161,11.7503,11.7533,11.7518,-0.2752,2.4295,12.5243,12.4264,12.4753,0.4083,-0.2000,12.5243,12.5254,12.5249,-0.1054,1.6652,12.5035,12.5041,12.5038,-0.0482,1.6786,12.4020,13.2835,12.8427,-2.1513,-0.6222,0.1000,7.8141,166330.5000,-127589.1059
365.0000,15.4075,12.4571,53913.2000,6543.0000,47370.2000,-3.1137,10817.6769,1118.8241,11936.5010,149.2979,7661.8241,43095.5231,35433.6990,15.4660,10.0580,13259.8000,0.0000,13259.8000,-0.4808,3230.3352,0.0000,3230.3352,23.0669,0.0000,10029.4648,10029.4648,15.5054,11.7372,74223.9000,0.0000,74223.9000,-4.0788,14942.9540,0.0000,14942.9540,194.8696,0.0000,59280.9460,59280.9460,15.5281,10.1187,375.9000,0.0000,375.9000,-0.0136,91.5011,0.0000,91.5011,0.6535,0.0000,284.3989,284.3989,15.2430,12.5541,24053.6000,0.0000,24053.6000,-1.8505,4861.3009,0.0000,4861.3009,88.9055,0.0000,19192.2991,19192.2991,15.2005,9.7986,375.9000,0.0000,375.9000,-0.0136,91.8998,0.0000,91.8998,0.6570,0.0000,284.0002,284.0002,11.9402,15.4631,13.7017,-1.6022,-64889.2153,11.8091,15.5269,13.6680,-1.5218,-36522.5929,12.6597,15.2016,13.9306,-1.0404,-21849.0015,15.4660,15.4689,15.4674,-0.3201,-2.5443,15.4631,15.4660,15.4646,-0.3348,-3.0251,15.4631,15.4738,15.4685,-0.3106,1.7504,15.5281,15.5292,15.5286,-0.1469,-2.3283,15.5269,15.5281,15.5275,-0.1300,-2.3420,15.5269,15.6008,15.5639,-0.2291,0.2050,15.2005,15.1984,15.1995,0.2738,-1.6455,15.2016,15.2005,15.2010,0.2899,-1.6592,15.2016,15.1334,15.1675,0.2080,0.5694,12.4571,12.4523,12.4547,0.6047,2.4808,12.0636,12.0602,12.0619,0.3512,2.9616,11.7372,11.7444,11.7408,-0.2067,-1.8140,11.7372,11.7386,11.7379,-0.2003,2.2648,11.7289,11.7315,11.7302,-0.2137,2.2784,12.5541,12.4679,12.5110,0.4770,-0.2685,12.5541,12.5510,12.5525,0.3809,1.5820,12.5275,12.5250,12.5262,0.3182,1.5956,12.4571,12.9993,12.7282,-1.3352,-0.6330,0.1000,7.8141,159659.3000,-123260.8098
366.0000,15.3898,12.3928,55390.2000,6386.6000,49003.6000,-3.1832,11117.1252,1091.6047,12208.7299,152.6652,7478.2047,44273.0748,36794.8701,15.4435,10.0360,13266.7000,0.0000,13266.7000,-0.4811,3232.9800,0.0000,3232.9800,23.0894,0.0000,10033.7200,10033.7200,15.4928,11.7247,79705.4000,0.0000,79705.4000,-4.3800,16049.4786,0.0000,16049.4786,209.3375,0.0000,63655.9214,63655.9214,15.5249,10.1155,499.3000,0.0000,499.3000,-0.0181,121.5441,0.0000,121.5441,0.8682,0.0000,377.7559,377.7559,15.2211,12.5324,22928.2000,0.0000,22928.2000,-1.7639,4635.3562,0.0000,4635.3562,84.7005,0.0000,18292.8438,18292.8438,15.2015,9.7996,499.3000,0.0000,499.3000,-0.0181,122.0670,0.0000,122.0670,0.8724,0.0000,377.2330,377.2330,11.9084,15.4415,13.6750,-1.6562,-67076.8283,11.7618,15.5248,13.6433,-1.5876,-38101.6289,12.6080,15.2016,13.9048,-1.0942,-22977.8256,15.4435,15.4456,15.4445,-0.2293,-2.5761,15.4415,15.4435,15.4425,-0.2190,-3.0572,15.4415,15.4492,15.4454,-0.2314,1.8650,15.5249,15.5251,15.5250,0.0029,-2.5150,15.5248,15.5249,15.5249,0.0148,-2.5331,15.5248,15.5845,15.5546,-0.0644,0.0921,15.2015,15.2011,15.2013,0.0691,-1.6719,15.2016,15.2015,15.2015,0.0528,-1.6900,15.2016,15.1530,15.1773,0.1650,0.6071,12.3928,12.3985,12.3957,-0.6648,2.5133,12.0190,12.0238,12.0214,-0.4413,2.9943,11.7247,11.7290,11.7269,-0.1208,-1.9279,11.7247,11.7255,11.7251,-0.1072,2.4521,11.7137,11.7154,11.7145,-0.1418,2.4702,12.5324,12.5018,12.5171,0.1211,-0.1549,12.5324,12.5342,12.5333,-0.1847,1.6090,12.5038,12.5059,12.5048,-0.2113,1.6271,12.3928,12.8561,12.6245,-1.2046,-0.6699,0.1000,7.8141,165902.5000,-128156.2828
367.0000,15.1845,12.9159,71269.8000,15458.5000,55811.3000,-4.4379,14350.4795,2628.9285,16979.4080,213.3239,18087.4285,56919.3205,38831.8920,15.1689,9.7677,13267.0000,0.0000,13267.0000,-0.4811,3244.8751,0.0000,3244.8751,23.0976,0.0000,10022.1249,10022.1249,15.4214,11.6544,73499.4000,0.0000,73499.4000,-4.0390,14815.3652,0.0000,14815.3652,193.0814,0.0000,58684.0348,58684.0348,15.4953,10.0866,376.7000,0.0000,376.7000,-0.0137,91.7356,0.0000,91.7356,0.6550,0.0000,284.9644,284.9644,15.2216,12.5329,21018.1000,0.0000,21018.1000,-1.6170,4249.1631,0.0000,4249.1631,77.6746,0.0000,16768.9369,16768.9369,15.1971,9.7953,376.7000,0.0000,376.7000,-0.0137,92.0995,0.0000,92.0995,0.6582,0.0000,284.6005,284.6005,12.2535,15.1482,13.7008,-1.4614,-59187.4593,11.7032,15.4931,13.5981,-1.7220,-41328.1551,12.5293,15.1969,13.8631,-1.2121,-25453.9846,15.1689,15.1878,15.1783,-3.1655,-3.4940,15.1482,15.1689,15.1585,-3.3800,-3.9751,15.1482,15.2668,15.2075,-2.8238,1.3261,15.4953,15.4970,15.4961,-0.3011,-2.7129,15.4931,15.4953,15.4942,-0.3232,-2.7265,15.4931,15.5866,15.5398,-0.1316,0.1007,15.1971,15.1974,15.1973,-0.0019,-1.5163,15.1969,15.1971,15.1970,-0.0071,-1.5299,15.1969,15.1724,15.1847,0.1360,0.9439,12.9159,12.8794,12.8977,6.1045,3.4416,12.4978,12.4543,12.4760,5.5332,3.9227,11.6544,11.6820,11.6682,-0.6615,-1.3784,11.6544,11.6586,11.6565,-0.7815,2.6605,11.6505,11.6570,11.6538,-0.6865,2.6742,12.5329,12.5098,12.5213,0.0979,-0.1531,12.5329,12.5328,12.5329,0.0412,1.4639,12.5075,12.5070,12.5073,0.0763,1.4776,12.9159,12.5623,12.7391,1.4299,-0.9963,0.1000,7.8141,164349.2000,-125969.5990
368.0000,14.9970,13.8332,55512.5000,22686.5000,32826.0000,-3.9598,11210.8679,3840.5432,15051.4110,191.3680,26527.0432,44301.6321,17774.5890,14.9288,9.5333,13266.9000,0.0000,13266.9000,-0.4811,3255.2846,0.0000,3255.2846,23.1912,0.0000,10011.6154,10011.6154,15.3488,11.5828,77658.0000,0.0000,77658.0000,-4.2675,15670.3715,0.0000,15670.3715,204.2650,0.0000,61987.6285,61987.6285,15.5395,10.1297,366.6000,0.0000,366.6000,-0.0133,89.2239,0.0000,89.2239,0.6378,0.0000,277.3761,277.3761,15.2063,12.5177,19914.7000,0.0000,19914.7000,-1.5321,4027.0108,0.0000,4027.0108,73.5962,0.0000,15887.6892,15887.6892,15.2075,9.8054,366.6000,0.0000,366.6000,-0.0133,89.6178,0.0000,89.6178,0.6406,0.0000,276.9822,276.9822,12.6489,14.9096,13.7792,-1.1052,-44761.1927,11.6037,15.5425,13.5731,-1.7331,-41594.7118,12.4813,15.2081,13.8447,-1.1998,-25195.5319,14.9288,14.9479,14.9384,-2.8489,-3.1148,14.9096,14.9288,14.9192,-2.8415,-3.5959,14.9096,15.0150,14.9623,-2.9122,1.5376,15.5395,15.5368,15.5381,0.5538,-2.7299,15.5431,15.5395,15.5413,0.6156,-2.7432,15.2063,15.8607,15.5335,-0.0296,-0.0053,15.2075,15.2063,15.2069,0.1628,-1.5374,15.2081,15.2075,15.2078,0.1767,-1.5507,15.2081,15.1778,15.1930,0.1471,0.8450,13.8332,13.7598,13.7965,10.8942,3.0618,13.1859,13.1145,13.1502,8.1831,3.5429,11.5828,11.6118,11.5973,-0.8084,-1.5907,11.5828,11.5871,11.5850,-0.8160,2.6768,11.5799,11.5874,11.5837,-0.7992,2.6901,12.5177,12.5215,12.5196,0.0257,-0.0478,12.5177,12.5191,12.5184,-0.1274,1.4843,12.4950,12.4962,12.4956,-0.0938,1.4976,13.8332,12.4566,13.1449,4.9440,-0.8980,0.1000,7.8141,144398.8000,-111551.4364
369.0000,14.9552,14.1054,50015.6000,23700.9000,26314.7000,-3.7218,10107.4571,4008.1912,14115.6483,180.3597,27709.0912,39908.1429,12199.0517,14.8815,9.4871,17599.3000,0.0000,17599.3000,-0.6382,4321.0651,0.0000,4321.0651,30.8744,0.0000,13278.2349,13278.2349,15.3238,11.5581,65951.9000,0.0000,65951.9000,-3.6242,13313.1471,0.0000,13313.1471,173.6985,0.0000,52638.7529,52638.7529,15.5361,10.1265,378.7000,0.0000,378.7000,-0.0137,92.1728,0.0000,92.1728,0.6584,0.0000,286.5272,286.5272,15.1727,12.4844,20617.3000,0.0000,20617.3000,-1.5862,4171.1649,0.0000,4171.1649,76.2136,0.0000,16446.1351,16446.1351,15.1243,9.7242,378.7000,0.0000,378.7000,-0.0137,92.6784,0.0000,92.6784,0.6616,0.0000,286.0216,286.0216,12.7893,14.8784,13.8338,-0.9548,-38668.5245,11.6344,15.5358,13.5851,-1.6048,-38514.1697,12.6188,15.1195,13.8692,-1.0286,-21599.8603,14.8815,14.8860,14.8837,-0.6124,-2.9249,14.8784,14.8815,14.8799,-0.4269,-3.5631,14.8784,14.9134,14.8959,-0.7547,1.2358,15.5361,15.5362,15.5362,0.0230,-2.3884,15.5358,15.5361,15.5360,-0.0174,-2.4021,15.5358,15.5306,15.5332,0.0433,0.1573,15.1243,15.1333,15.1288,-0.8952,-1.4288,15.1195,15.1243,15.1219,-0.9895,-1.4426,15.1195,15.2091,15.1643,-0.2996,0.7969,14.1054,14.0796,14.0925,3.6184,2.8730,13.2448,13.2351,13.2400,1.1299,3.5112,11.5581,11.5736,11.5659,-0.3324,-1.2877,11.5581,11.5599,11.5590,-0.2664,2.3365,11.5515,11.5551,11.5533,-0.3195,2.3502,12.4844,12.5248,12.5046,-0.1340,-0.2092,12.4844,12.4881,12.4863,-0.3408,1.3769,12.4608,12.4646,12.4627,-0.3501,1.3907,14.1054,12.8715,13.4885,4.1930,-0.8488,0.1000,7.8141,131240.6000,-98782.5545
370.0000,14.8442,15.0246,40441.9000,29687.8000,10754.1000,-3.5068,8187.1726,5007.1646,13194.3372,170.2991,34694.9646,32254.7274,-2440.2372,14.7345,9.3436,21945.2000,0.0000,21945.2000,-0.7958,5398.7511,0.0000,5398.7511,38.5256,0.0000,16546.4489,16546.4489,15.3091,11.5436,62993.0000,0.0000,62993.0000,-3.4616,12718.6279,0.0000,12718.6279,165.9796,0.0000,50274.3721,50274.3721,15.5595,10.1494,368.2000,0.0000,368.2000,-0.0134,89.5895,0.0000,89.5895,0.6402,0.0000,278.6105,278.6105,15.1425,12.4545,19675.8000,0.0000,19675.8000,-1.5137,3982.4736,0.0000,3982.4736,72.7769,0.0000,15693.3264,15693.3264,15.1001,9.7006,368.2000,0.0000,368.2000,-0.0134,90.1379,0.0000,90.1379,0.6441,0.0000,278.0621,278.0621,13.0878,14.7221,13.9049,-0.7241,-29326.2301,11.6141,15.5619,13.5880,-1.5742,-37780.3014,12.6685,15.0989,13.8837,-0.9691,-20351.7520,14.7345,14.7475,14.7410,-1.6758,-2.7200,14.7221,14.7345,14.7283,-1.7830,-3.5158,14.7221,14.8001,14.7611,-1.5796,1.1365,15.5595,15.5578,15.5587,0.3186,-2.3251,15.5619,15.5595,15.5607,0.3453,-2.3385,15.5619,15.5189,15.5404,0.1338,0.1428,15.1001,15.1033,15.1017,-0.2801,-1.3710,15.0989,15.1001,15.0995,-0.2233,-1.3843,15.0989,15.1787,15.1388,-0.2602,0.7867,15.0246,14.9413,14.9830,10.7933,2.6700,13.6560,13.6133,13.6346,4.8096,3.4658,11.5436,11.5527,11.5482,-0.1670,-1.1865,11.5436,11.5446,11.5441,-0.1331,2.2751,11.5365,11.5383,11.5374,-0.1454,2.2885,12.4545,12.5146,12.4846,-0.1948,-0.1927,12.4545,12.4581,12.4563,-0.3147,1.3210,12.4305,12.4341,12.4323,-0.3199,1.3344,15.0246,13.0422,14.0334,6.6236,-0.8367,0.1000,7.8141,116104.5000,-87458.2835
371.0000,14.7907,15.2362,38363.7000,31291.0000,7072.7000,-3.4744,7773.0887,5270.7156,13043.8043,168.9481,36561.7156,30590.6113,-5971.1043,14.6610,9.2718,26284.6000,0.0000,26284.6000,-0.9531,6472.7039,0.0000,6472.7039,46.2452,0.0000,19811.8961,19811.8961,15.3557,11.5896,48995.5000,0.0000,48995.5000,-2.6924,9885.6481,0.0000,9885.6481,129.1316,0.0000,39109.8519,39109.8519,15.5599,10.1497,377.0000,0.0000,377.0000,-0.0137,91.7303,0.0000,91.7303,0.6552,0.0000,285.2697,285.2697,15.0582,12.3711,17835.9000,0.0000,17835.9000,-1.3722,3614.6017,0.0000,3614.6017,66.0071,0.0000,14221.2983,14221.2983,14.9442,9.5483,377.0000,0.0000,377.0000,-0.0137,92.4850,0.0000,92.4850,0.6597,0.0000,284.5150,284.5150,13.2842,14.6554,13.9698,-0.5563,-22529.0478,11.6786,15.5600,13.6193,-1.4171,-34011.2602,12.9469,14.9328,13.9398,-0.7251,-15226.3505,14.6610,14.6681,14.6645,-0.8762,-2.6483,14.6554,14.6610,14.6582,-0.7991,-3.6014,14.6554,14.7254,14.6904,-0.8063,0.6583,15.5599,15.5597,15.5598,0.0603,-2.0341,15.5600,15.5599,15.5599,0.0376,-2.0478,15.5600,15.5342,15.5471,0.1277,0.2241,14.9442,14.9653,14.9547,-1.7267,-1.1481,14.9328,14.9442,14.9385,-1.8964,-1.1617,14.9328,15.1837,15.0582,-0.9257,0.8261,15.2362,15.2130,15.2246,2.9627,2.6062,13.6220,13.6231,13.6226,-0.0989,3.5593,11.5896,11.5620,11.5758,0.3800,-0.7004,11.5896,11.5858,11.5877,0.5730,1.9920,11.5760,11.5706,11.5733,0.4806,2.0057,12.3711,12.4920,12.4315,-0.5931,-0.2662,12.3711,12.3828,12.3770,-0.9106,1.1060,12.3482,12.3597,12.3539,-0.8991,1.1196,15.2362,13.7042,14.4702,5.3175,-0.8682,0.1000,7.8141,100942.7000,-71766.6585
372.0000,14.7488,15.4242,36551.7000,32620.2000,3931.5000,-3.4430,7410.8951,5489.0478,12899.9429,167.5366,38109.2478,29140.8049,-8968.4429,14.6309,9.2425,26285.6000,0.0000,26285.6000,-0.9532,6475.5768,0.0000,6475.5768,46.2980,0.0000,19810.0232,19810.0232,15.3736,11.6072,47493.3000,0.0000,47493.3000,-2.6099,9580.0243,0.0000,9580.0243,125.0685,0.0000,37913.2757,37913.2757,15.5823,10.1716,453.9000,0.0000,453.9000,-0.0165,110.4086,0.0000,110.4086,0.7889,0.0000,343.4914,343.4914,14.9517,12.2657,16489.8000,0.0000,16489.8000,-1.2686,3347.1249,0.0000,3347.1249,61.1174,0.0000,13142.6751,13142.6751,14.8370,9.4437,453.9000,0.0000,453.9000,-0.0165,111.5103,0.0000,111.5103,0.7961,0.0000,342.3897,342.3897,13.3989,14.6287,14.0138,-0.4865,-19703.3327,11.6777,15.5849,13.6313,-1.3911,-33385.5513,13.1389,14.8292,13.9841,-0.6018,-12637.2703,14.6309,14.6339,14.6324,-0.3409,-2.6064,14.6287,14.6309,14.6298,-0.2958,-3.5596,14.6287,14.6720,14.6503,-0.4369,0.5942,15.5823,15.5804,15.5814,0.3073,-2.0157,15.5849,15.5823,15.5836,0.3326,-2.0321,15.5849,15.5332,15.5591,0.1909,0.1832,14.8370,14.8536,14.8453,-1.2739,-1.0854,14.8292,14.8370,14.8331,-1.2249,-1.1019,14.8292,15.1070,14.9681,-1.0413,0.8366,15.4242,15.4055,15.4149,2.3427,2.5674,13.7369,13.7252,13.7311,1.3562,3.5205,11.6072,11.5846,11.5959,0.2896,-0.6332,11.6072,11.6056,11.6064,0.2723,1.9766,11.5937,11.5907,11.5922,0.2748,1.9931,12.2657,12.4577,12.3617,-0.7961,-0.2222,12.2657,12.2819,12.2738,-1.1982,1.0464,12.2380,12.2546,12.2463,-1.2528,1.0628,15.4242,14.2124,14.8183,4.2474,-0.8756,0.1000,7.8141,95108.0000,-65726.1542
373.0000,14.6589,15.5993,34345.5000,33972.1000,373.4000,-3.3921,6973.6054,5704.1250,12677.7304,165.1603,39676.2250,27371.8946,-12304.3304,14.5278,9.1418,26282.5000,0.0000,26282.5000,-0.9531,6483.8464,0.0000,6483.8464,46.3135,0.0000,19798.6536,19798.6536,15.4650,11.6973,37014.7000,0.0000,37014.7000,-2.0340,7456.3247,0.0000,7456.3247,97.4432,0.0000,29558.3753,29558.3753,15.5857,10.1749,463.4000,0.0000,463.4000,-0.0168,112.7144,0.0000,112.7144,0.8051,0.0000,350.6856,350.6856,14.8935,12.2081,14561.8000,0.0000,14561.8000,-1.1203,2958.3561,0.0000,2958.3561,54.0745,0.0000,11603.4439,11603.4439,14.7065,9.3162,463.4000,0.0000,463.4000,-0.0168,114.0444,0.0000,114.0444,0.8141,0.0000,349.3556,349.3556,13.6292,14.5191,14.0742,-0.3192,-12927.5838,11.7523,15.5862,13.6692,-1.2377,-29705.2207,13.3885,14.6945,14.0415,-0.4216,-8854.5410,14.5278,14.5374,14.5326,-1.1574,-2.5481,14.5191,14.5278,14.5234,-1.2371,-3.5012,14.5191,14.6635,14.5913,-0.6660,0.2654,15.5857,15.5852,15.5855,0.0958,-1.7687,15.5862,15.5857,15.5859,0.0746,-1.7855,15.5862,15.5512,15.5687,0.1626,0.2234,14.7065,14.7298,14.7181,-1.4883,-0.8969,14.6945,14.7065,14.7005,-1.5539,-0.9137,14.6945,15.0255,14.8600,-1.2576,0.8440,15.5993,15.5818,15.5905,2.1668,2.5162,13.8126,13.8041,13.8083,0.9791,3.4692,11.6973,11.5887,11.6430,0.6149,-0.2973,11.6973,11.6889,11.6931,1.0928,1.7367,11.6744,11.6615,11.6680,0.9605,1.7535,12.2081,12.3754,12.2918,-0.7971,-0.2553,12.2081,12.2194,12.2138,-0.6779,0.8650,12.1641,12.1780,12.1710,-0.8611,0.8818,15.5993,14.6070,15.1032,3.4846,-0.8759,0.1000,7.8141,79159.2000,-51487.3456
374.0000,12.2221,13.4788,31804.8000,35646.3000,-3841.5000,3.3391,6723.0448,5654.4617,12377.5064,162.7226,41300.7617,25081.7552,-16219.0064,13.5460,8.1834,26283.8000,0.0000,26283.8000,-0.9531,6571.8741,0.0000,6571.8741,46.3878,0.0000,19711.9259,19711.9259,13.8872,10.1416,33412.9000,0.0000,33412.9000,-1.8361,6893.2923,0.0000,6893.2923,87.8184,0.0000,26519.6077,26519.6077,14.4729,9.0876,580.6000,0.0000,580.6000,-0.0211,143.3396,0.0000,143.3396,1.0087,0.0000,437.2604,437.2604,14.9289,12.2432,12817.4000,0.0000,12817.4000,-0.9861,2602.5852,0.0000,2602.5852,47.6465,0.0000,10214.8148,10214.8148,14.8874,9.4928,580.6000,0.0000,580.6000,-0.0211,142.5404,0.0000,142.5404,1.0219,0.0000,438.0596,438.0596,13.6415,14.6768,14.1591,-0.0587,-2378.3663,14.9527,13.0105,13.9816,0.0991,2379.5985,14.9047,13.4471,14.1759,0.0744,1562.5803,13.4788,13.5460,13.5124,-12.2652,3.7835,13.5460,13.6415,13.5937,-11.1731,2.8304,13.6415,13.8872,13.7643,-9.9330,2.2349,13.8872,14.4729,14.1800,-16.9139,0.3987,14.4729,14.9527,14.7128,-10.4905,0.3777,14.9527,16.0033,15.4780,-1.0476,0.0600,14.8874,14.8593,14.8733,1.9197,-0.9260,14.9047,14.8874,14.8960,2.4066,-0.9471,13.4788,14.9047,14.1918,-8.0176,-1.2250,10.9504,11.2423,11.0963,-54.1886,-3.8404,11.5945,11.8638,11.7291,-25.0449,-2.8873,10.5054,10.7934,10.6494,-11.9436,-2.2917,12.0967,11.9716,12.0341,4.1625,-0.4556,12.8225,12.2424,12.5325,10.4795,-0.4346,12.2432,12.3118,12.2775,-0.1261,-0.1169,12.2432,12.2378,12.2405,0.3686,0.8692,12.1729,12.1723,12.1726,0.0651,0.8902,12.4756,15.4435,13.9596,-13.7543,1.1682,6.6186,517.1903,69833.8000,1563.8125
375.0000,11.8950,13.7997,27208.8000,39274.6000,-12065.8000,3.2715,5783.7522,6184.6240,11968.3762,161.4216,45459.2240,21425.0478,-24034.1762,13.7810,8.4130,26287.1000,0.0000,26287.1000,-0.9532,6551.4236,0.0000,6551.4236,47.0958,0.0000,19735.6764,19735.6764,13.7624,10.0196,20559.5000,0.0000,20559.5000,-1.1298,4249.8060,0.0000,4249.8060,55.5926,0.0000,16309.6940,16309.6940,13.8565,8.4866,467.7000,0.0000,467.7000,-0.0170,116.4419,0.0000,116.4419,0.8261,0.0000,351.2581,351.2581,14.6499,11.9670,10255.9000,0.0000,10255.9000,-0.7890,2091.2421,0.0000,2091.2421,38.1004,0.0000,8164.6579,8164.6579,14.2883,8.9078,467.7000,0.0000,467.7000,-0.0170,115.7565,0.0000,115.7565,0.8210,0.0000,351.9435,351.9435,13.7622,14.6171,14.1897,-0.0815,-3299.2655,14.0969,14.0372,14.0670,0.0051,122.8957,14.2122,14.2084,14.2103,0.0003,6.7860,13.7997,13.7810,13.7903,3.4005,3.7361,13.7810,13.7622,13.7716,2.1934,2.7829,13.7622,13.7624,13.7623,0.0226,1.7823,13.7624,13.8565,13.8095,-4.4251,0.6525,13.8565,14.0969,13.9767,-8.8365,0.6355,14.0969,16.2388,15.1678,-3.6962,0.1019,14.2883,14.4143,14.3513,-6.2535,-0.6871,14.2122,14.2883,14.2502,-7.7472,-0.7041,13.7997,14.2122,14.0059,-2.1962,-1.1711,11.2454,11.2358,11.2406,1.7879,-3.7831,12.2663,12.1995,12.2329,6.1261,-2.8299,11.1283,10.9805,11.0544,4.9333,-1.8293,13.1580,12.9189,13.0384,12.1662,-0.6995,13.6769,13.2741,13.4755,11.4266,-0.6825,11.9670,12.3853,12.1762,-1.1760,-0.1489,11.9670,12.0295,11.9983,-2.8764,0.6401,11.9490,11.9989,11.9739,-2.3508,0.6571,12.9167,14.1133,13.5150,-5.3181,1.1241,6.5872,514.7323,45972.1000,-3169.5838
376.0000,11.9009,13.9516,26181.5000,40052.7000,-13871.2000,3.2548,5564.8123,6307.9865,11872.7988,160.7443,46360.6865,20616.6877,-25743.9988,13.9411,8.5692,26282.0000,0.0000,26282.0000,-0.9530,6535.7633,0.0000,6535.7633,46.9158,0.0000,19746.2367,19746.2367,13.8729,10.1284,21779.7000,0.0000,21779.7000,-1.1968,4494.2928,0.0000,4494.2928,59.0262,0.0000,17285.4072,17285.4072,13.8568,8.4870,368.0000,0.0000,368.0000,-0.0133,91.6195,0.0000,91.6195,0.6562,0.0000,276.3805,276.3805,14.2375,11.5589,9355.2000,0.0000,9355.2000,-0.7197,1919.6191,0.0000,1919.6191,34.9289,0.0000,7435.5809,7435.5809,14.0354,8.6613,368.0000,0.0000,368.0000,-0.0133,91.3954,0.0000,91.3954,0.6518,0.0000,276.6046,276.6046,13.9241,14.5083,14.2162,-0.0552,-2237.5950,13.8930,14.3238,14.1084,-0.0367,-879.8974,14.0079,14.4453,14.2266,-0.0372,-781.6948,13.9516,13.9411,13.9463,1.9294,3.7327,13.9411,13.9241,13.9326,1.9890,2.7796,13.9241,13.8729,13.8985,1.6892,1.7867,13.8729,13.8568,13.8648,0.7146,0.5899,13.8568,13.8930,13.8749,-1.1816,0.5765,13.8930,16.1411,15.0171,-1.7729,0.0470,14.0354,14.1046,14.0700,-3.3476,-0.6728,14.0079,14.0354,14.0217,-2.7115,-0.6861,13.9516,14.0079,13.9798,-0.2690,-1.1495,11.4095,11.3987,11.4041,2.0192,-3.7780,12.3871,12.3678,12.3775,1.7907,-2.8249,11.3193,11.2374,11.2784,2.7497,-1.8320,13.7221,13.5634,13.6427,7.3393,-0.6351,14.0547,13.8344,13.9445,5.7072,-0.6218,11.5589,12.5094,12.0341,-1.6672,-0.0922,11.5589,11.6614,11.6101,-4.6373,0.6275,11.5989,11.6847,11.6418,-3.9613,0.6408,12.8432,13.6193,13.2312,-3.3781,1.1042,6.5611,512.6898,44281.7000,-3899.1871
377.0000,11.7171,13.6169,27193.6000,39184.9000,-11991.3000,3.2664,5798.2099,6146.2317,11944.4417,161.4619,45331.1317,21395.3901,-23935.7417,13.6381,8.2736,26283.2000,0.0000,26283.2000,-0.9531,6563.3704,0.0000,6563.3704,46.8026,0.0000,19719.8296,19719.8296,13.7346,9.9922,26642.1000,0.0000,26642.1000,-1.4640,5509.5233,0.0000,5509.5233,72.0587,0.0000,21132.5767,21132.5767,13.7733,8.4056,379.2000,0.0000,379.2000,-0.0138,94.5164,0.0000,94.5164,0.6761,0.0000,284.6836,284.6836,14.0165,11.3403,9560.2000,0.0000,9560.2000,-0.7355,1968.3776,0.0000,1968.3776,35.9613,0.0000,7591.8224,7591.8224,14.0033,8.6299,379.2000,0.0000,379.2000,-0.0138,94.2184,0.0000,94.2184,0.6743,0.0000,284.9816,284.9816,13.6671,14.7835,14.2253,-0.0914,-3702.2440,13.8225,14.4562,14.1393,-0.0467,-1120.7162,14.0013,14.4854,14.2434,-0.0357,-749.1799,13.6169,13.6381,13.6275,-3.8015,3.7467,13.6381,13.6671,13.6526,-3.3327,2.7936,13.6671,13.7346,13.7008,-2.3386,1.9338,13.7346,13.7733,13.7539,-1.2918,0.4698,13.7733,13.8105,13.7919,-0.9552,0.4560,14.0165,16.0006,15.0086,-0.0559,-0.0025,14.0033,14.0165,14.0099,-0.6788,-0.7380,14.0013,14.0033,14.0023,-0.1870,-0.7518,13.6169,14.0013,13.8091,-2.0127,-1.1530,11.2331,11.2439,11.2385,-1.9520,-3.7940,12.2048,12.2260,12.2154,-1.9092,-2.8409,11.0086,11.0857,11.0472,-2.7436,-1.9811,13.9802,13.8863,13.9333,3.5523,-0.5171,14.2866,14.1325,14.2095,3.2445,-0.5033,11.3403,12.5511,11.9457,-1.0206,-0.0448,11.3403,11.3980,11.3692,-2.8613,0.6907,11.3440,11.4066,11.3753,-3.1700,0.7044,12.5238,13.3407,12.9322,-3.5616,1.1057,6.5901,514.9590,51252.6000,-5572.1400
378.0000,14.5960,14.4756,46735.9000,30396.9000,16339.0000,-3.8677,9498.9429,5096.0999,14595.0428,193.9049,35492.9999,37236.9571,1743.9572,15.0804,9.6804,21944.6000,0.0000,21944.6000,-0.7958,5373.6069,0.0000,5373.6069,39.2598,0.0000,16570.9931,16570.9931,15.2288,11.4637,45528.6000,0.0000,45528.6000,-2.5019,9203.3953,0.0000,9203.3953,123.4520,0.0000,36325.2047,36325.2047,15.5911,10.1787,368.3000,0.0000,368.3000,-0.0134,89.5766,0.0000,89.5766,0.6575,0.0000,278.7234,278.7234,15.2175,12.5284,9711.7000,0.0000,9711.7000,-0.7472,1963.5045,0.0000,1963.5045,36.6780,0.0000,7748.1955,7748.1955,15.4876,10.0781,368.3000,0.0000,368.3000,-0.0134,89.6992,0.0000,89.6992,0.6552,0.0000,278.6008,278.6008,12.9366,15.1991,14.0678,-0.8553,-34640.0760,11.9599,15.8039,13.8819,-1.3079,-31389.3196,12.3916,15.6422,14.0169,-1.1060,-23225.7907,15.0804,14.9587,15.0195,16.8457,-2.8563,15.1991,15.0804,15.1397,17.9934,-3.6521,15.1991,13.6644,14.4317,8.8669,0.3175,15.5911,15.4562,15.5236,21.4026,-2.1844,15.7698,15.5911,15.6804,22.8370,-2.1978,15.2175,14.8749,15.0462,0.5006,-0.0806,15.4876,15.2175,15.3525,16.2489,-0.8278,15.6422,15.4876,15.5649,18.9031,-0.8412,15.6422,13.5717,14.6070,9.6748,1.0113,14.4756,14.2025,14.3390,37.4633,2.8338,13.2111,13.1133,13.1622,11.4721,3.6296,11.4637,11.0503,11.2570,2.5784,-0.3400,11.4637,11.6465,11.5551,-28.6529,2.1619,11.6375,11.9599,11.7987,-29.0472,2.1752,11.9599,11.9336,11.9467,0.0586,0.0581,12.4855,12.2762,12.3809,12.2553,0.8053,12.2404,12.0805,12.1605,9.5219,0.8186,14.4756,12.6378,13.5567,7.5824,-1.0338,0.1407,10.9914,94260.5000,-89255.1864
379.0000,14.8706,14.3284,43853.8000,23831.9000,20021.9000,-3.4075,8874.1673,4022.0722,12896.2395,165.9004,27853.9722,34979.6327,7125.6605,14.9978,9.6006,13266.0000,0.0000,13266.0000,-0.4811,3252.0588,0.0000,3252.0588,23.2201,0.0000,10013.9412,10013.9412,15.5174,11.7490,48778.6000,0.0000,48778.6000,-2.6805,9818.5173,0.0000,9818.5173,128.7441,0.0000,38960.0827,38960.0827,15.8126,10.3966,376.9000,0.0000,376.9000,-0.0137,91.4013,0.0000,91.4013,0.6548,0.0000,285.4987,285.4987,15.2511,12.5620,9354.3000,0.0000,9354.3000,-0.7197,1890.3049,0.0000,1890.3049,34.5720,0.0000,7463.9951,7463.9951,15.2294,9.8269,376.9000,0.0000,376.9000,-0.0137,92.1088,0.0000,92.1088,0.6558,0.0000,284.7912,284.7912,13.1604,14.9837,14.0720,-0.6352,-25723.7861,11.7344,15.8860,13.8102,-1.3017,-31239.8205,12.8696,15.1957,14.0327,-0.7293,-15315.4953,14.9978,14.9996,14.9987,-0.2053,-2.5659,14.9837,14.9978,14.9907,-1.7521,-3.0469,14.9837,14.5935,14.7886,4.3531,0.6111,15.8126,15.7902,15.8014,3.3985,-2.0694,15.8266,15.8126,15.8196,1.7260,-2.0831,15.2511,14.9507,15.1009,0.7064,-0.1321,15.2294,15.2511,15.2402,-1.3085,-0.8518,15.1957,15.2294,15.2126,-4.2051,-0.8654,15.1957,14.4771,14.8364,2.8151,0.8416,14.3284,14.3292,14.3288,-0.0772,2.5419,13.5767,13.5282,13.5525,4.7566,3.0229,11.7490,11.4097,11.5793,3.9368,-0.6351,11.7490,11.7337,11.7413,2.2939,2.0454,11.7248,11.7344,11.7296,-0.7875,2.0591,11.7344,12.0476,11.8910,-0.6263,0.1081,12.4948,12.4738,12.4843,1.2948,0.8278,12.4308,12.3819,12.4063,3.0136,0.8415,14.3284,13.3437,13.8360,3.4174,-0.8656,0.1000,7.8141,92174.6000,-72279.1019
380.0000,14.9762,14.0998,47044.7000,22024.1000,25020.6000,-3.4881,9503.9177,3726.5173,13230.4350,169.2600,25750.6173,37540.7823,11790.1650,15.0414,9.6432,13258.7000,0.0000,13258.7000,-0.4808,3248.3715,0.0000,3248.3715,23.2358,0.0000,10010.3285,10010.3285,15.5035,11.7354,59339.1000,0.0000,59339.1000,-3.2608,11946.6329,0.0000,11946.6329,155.8145,0.0000,47392.4671,47392.4671,15.7307,10.3166,370.0000,0.0000,370.0000,-0.0134,89.8246,0.0000,89.8246,0.6407,0.0000,280.1754,280.1754,15.0977,12.4102,10384.9000,0.0000,10384.9000,-0.7989,2103.3525,0.0000,2103.3525,38.3580,0.0000,8281.5475,8281.5475,15.0724,9.6735,370.0000,0.0000,370.0000,-0.0134,90.6121,0.0000,90.6121,0.6462,0.0000,279.3879,279.3879,13.0197,15.0465,14.0331,-0.7775,-31486.7278,11.7276,15.7841,13.7559,-1.4004,-33609.7266,13.0021,15.0607,14.0314,-0.7107,-14923.8315,15.0414,15.0374,15.0394,0.5376,-2.6331,15.0465,15.0414,15.0440,0.6890,-3.1138,15.0465,14.9081,14.9773,2.3235,0.9139,15.7307,15.7354,15.7330,-0.7785,-2.3469,15.7226,15.7307,15.7266,-1.0758,-2.3604,15.0977,15.0999,15.0988,0.0210,-0.2122,15.0724,15.0977,15.0851,-1.8264,-1.0112,15.0607,15.0724,15.0665,-1.7158,-1.0246,15.0607,14.7875,14.9241,1.1048,0.8550,14.0998,14.1206,14.1102,-2.5918,2.6039,13.4227,13.4374,13.4301,-1.4310,3.0847,11.7354,11.6532,11.6943,1.4337,-0.9430,11.7354,11.7357,11.7355,-0.0237,2.3178,11.7275,11.7276,11.7275,0.0216,2.3312,11.7276,11.9317,11.8296,-0.6941,0.1831,12.3210,12.3463,12.3336,-1.7718,0.9820,12.3103,12.3248,12.3175,-1.0250,0.9955,14.0998,13.7647,13.9322,1.2069,-0.8842,0.1000,7.8141,108743.3000,-80020.2859
381.0000,15.2996,12.6908,59607.7000,9979.9000,49627.8000,-3.5724,11980.5365,1702.0071,13682.5437,172.6477,11681.9071,47627.1635,35945.2563,15.4561,10.0482,13258.9000,0.0000,13258.9000,-0.4808,3230.5410,0.0000,3230.5410,23.2211,0.0000,10028.3590,10028.3590,15.5499,11.7811,57914.2000,0.0000,57914.2000,-3.1825,11651.8408,0.0000,11651.8408,152.1103,0.0000,46262.3592,46262.3592,15.6751,10.2623,367.8000,0.0000,367.8000,-0.0133,89.3558,0.0000,89.3558,0.6376,0.0000,278.4442,278.4442,14.9566,12.2705,11339.4000,0.0000,11339.4000,-0.8724,2301.5218,0.0000,2301.5218,41.9984,0.0000,9037.8782,9037.8782,14.9341,9.5385,367.8000,0.0000,367.8000,-0.0133,90.2403,0.0000,90.2403,0.6439,0.0000,277.5597,277.5597,12.3383,15.4956,13.9169,-1.2230,-49531.5427,11.7638,15.7066,13.7352,-1.3745,-32988.7510,13.1739,14.9232,14.0486,-0.6098,-12806.3617,15.4561,15.4193,15.4377,4.8529,-2.7118,15.4956,15.4561,15.4758,5.2582,-3.1926,15.4956,15.2092,15.3524,4.5729,0.8747,15.6751,15.6791,15.6771,-0.6289,-2.3078,15.6704,15.6751,15.6728,-0.6036,-2.3211,14.9566,15.1535,15.0550,-0.4817,-0.1519,14.9341,14.9566,14.9454,-1.6397,-1.0242,14.9232,14.9341,14.9287,-1.6178,-1.0376,14.9232,14.9226,14.9229,0.0314,0.8605,12.6908,12.8169,12.7539,-16.3215,2.6814,12.3959,12.5113,12.4536,-11.7372,3.1622,11.7811,11.7337,11.7574,0.8075,-0.9051,11.7811,11.7778,11.7794,0.5762,2.2774,11.7690,11.7638,11.7664,0.5151,2.2907,11.7638,11.8565,11.8101,-0.1888,0.1215,12.2199,12.2373,12.2286,-1.2213,0.9938,12.2015,12.2190,12.2103,-1.2483,1.0072,12.6908,14.2534,13.4721,-5.5058,-0.8909,0.1000,7.8141,132875.9000,-95326.6554
382.0000,15.3268,12.9004,54235.8000,10500.8000,43735.0000,-3.3175,10896.1979,1792.0342,12688.2321,159.6135,12292.8342,43339.6021,31046.7679,15.4731,10.0649,13259.2000,0.0000,13259.2000,-0.4808,3229.8864,0.0000,3229.8864,23.0797,0.0000,10029.3136,10029.3136,15.5484,11.7796,67147.7000,0.0000,67147.7000,-3.6899,13509.8330,0.0000,13509.8330,176.2167,0.0000,53637.8670,53637.8670,15.6084,10.1971,504.1000,0.0000,504.1000,-0.0183,122.5773,0.0000,122.5773,0.8747,0.0000,381.5227,381.5227,15.1150,12.4274,12908.2000,0.0000,12908.2000,-0.9931,2613.7462,0.0000,2613.7462,47.9298,0.0000,10294.4538,10294.4538,15.1408,9.7403,504.1000,0.0000,504.1000,-0.0183,123.3403,0.0000,123.3403,0.8843,0.0000,380.7597,380.7597,12.2345,15.4730,13.8537,-1.3135,-53198.2365,11.7673,15.6518,13.7096,-1.4180,-34031.7341,12.8387,15.1560,13.9973,-0.8459,-17764.2958,15.4731,15.4696,15.4714,0.4526,-2.5375,15.4730,15.4731,15.4730,0.0124,-3.0183,15.4730,15.4214,15.4472,1.1900,1.2407,15.6084,15.6128,15.6106,-0.7561,-2.4493,15.6029,15.6084,15.6056,-0.7642,-2.4676,15.1150,15.0360,15.0755,0.2934,-0.1961,15.1408,15.1150,15.1279,2.2492,-1.1892,15.1560,15.1408,15.1484,2.6979,-1.2075,15.1560,14.8620,15.0090,1.0854,0.7800,12.9004,12.8864,12.8934,1.7301,2.4999,12.4312,12.4337,12.4325,-0.2091,2.9807,11.7796,11.7698,11.7747,0.2558,-1.2783,11.7796,11.7795,11.7796,0.0481,2.4116,11.7676,11.7673,11.7675,0.0593,2.4299,11.7673,11.8222,11.7948,-0.1394,0.1585,12.3441,12.3283,12.3362,1.3449,1.1515,12.2879,12.2774,12.2826,0.9197,1.1698,12.9004,13.6416,13.2710,-2.3807,-0.8177,0.1000,7.8141,138058.3000,-104994.2665
383.0000,15.4077,12.4570,57375.7000,6961.2000,50414.5000,-3.3136,11512.3939,1190.3398,12702.7338,159.1475,8151.5398,45863.3061,37711.7662,15.5394,10.1297,13263.9000,0.0000,13263.9000,-0.4810,3228.1995,0.0000,3228.1995,23.0821,0.0000,10035.7005,10035.7005,15.5615,11.7925,64563.0000,0.0000,64563.0000,-3.5479,12987.3226,0.0000,12987.3226,169.4381,0.0000,51575.6774,51575.6774,15.5908,10.1799,370.6000,0.0000,370.6000,-0.0134,90.1363,0.0000,90.1363,0.6436,0.0000,280.4637,280.4637,15.1284,12.4406,15248.5000,0.0000,15248.5000,-1.1731,3087.0126,0.0000,3087.0126,56.4593,0.0000,12161.4874,12161.4874,15.1287,9.7285,370.6000,0.0000,370.6000,-0.0134,90.6909,0.0000,90.6909,0.6481,0.0000,279.9091,279.9091,12.0462,15.5462,13.7962,-1.4237,-57658.4134,11.7802,15.6050,13.6926,-1.4002,-33605.7521,12.8279,15.1274,13.9777,-0.8418,-17678.8096,15.5394,15.5330,15.5362,0.8282,-2.5705,15.5462,15.5394,15.5428,0.8880,-3.0515,15.5462,15.5031,15.5246,0.9813,1.2198,15.5908,15.5921,15.5914,-0.1852,-2.3281,15.5896,15.5908,15.5902,-0.1403,-2.3416,15.1284,15.0363,15.0824,0.1288,-0.0636,15.1287,15.1284,15.1285,0.0541,-1.2367,15.1274,15.1287,15.1281,-0.1990,-1.2501,15.1274,14.9744,15.0509,0.5525,0.7431,12.4570,12.4979,12.4774,-4.9735,2.5290,12.1195,12.1559,12.1377,-3.5112,3.0100,11.7925,11.7845,11.7885,0.2122,-1.2613,11.7925,11.7915,11.7920,0.1960,2.2866,11.7821,11.7802,11.7811,0.2109,2.3001,11.7802,11.8047,11.7925,0.0183,0.0221,12.4289,12.4166,12.4228,1.0906,1.1952,12.3867,12.3732,12.3799,1.2204,1.2086,12.4570,13.5283,12.9927,-3.3131,-0.7846,0.1000,7.8141,144231.1000,-108942.9751
384.0000,15.4276,12.3173,59114.2000,5964.8000,53149.4000,-3.3569,11857.5207,1020.4589,12877.9796,160.9495,6985.2589,47256.6793,40271.4204,15.5449,10.1351,13266.6000,0.0000,13266.6000,-0.4811,3228.6209,0.0000,3228.6209,23.0644,0.0000,10037.9791,10037.9791,15.5465,11.7777,69552.7000,0.0000,69552.7000,-3.8221,13994.1152,0.0000,13994.1152,182.4907,0.0000,55558.5848,55558.5848,15.5493,10.1393,377.0000,0.0000,377.0000,-0.0137,91.7431,0.0000,91.7431,0.6549,0.0000,285.2569,285.2569,15.1624,12.4743,16461.7000,0.0000,16461.7000,-1.2665,3330.9355,0.0000,3330.9355,60.9367,0.0000,13130.7645,13130.7645,15.1671,9.7660,377.0000,0.0000,377.0000,-0.0137,92.2097,0.0000,92.2097,0.6594,0.0000,284.7903,284.7903,11.9326,15.5453,13.7389,-1.5403,-62382.4477,11.7704,15.5609,13.6657,-1.4545,-34907.7801,12.7170,15.1697,13.9434,-0.9412,-19764.2288,15.5449,15.5440,15.5444,0.1461,-2.6171,15.5453,15.5449,15.5451,0.0740,-3.0982,15.5453,15.5367,15.5410,0.2432,1.3787,15.5493,15.5520,15.5506,-0.4461,-2.4433,15.5458,15.5493,15.5476,-0.4682,-2.4570,15.1624,15.0261,15.0943,0.1901,-0.0693,15.1671,15.1624,15.1648,0.4835,-1.3358,15.1697,15.1671,15.1684,0.5332,-1.3494,15.1697,15.0161,15.0929,0.5524,0.7398,12.3173,12.3320,12.3247,-1.7973,2.5717,11.9858,12.0032,11.9945,-1.6819,3.0527,11.7777,11.7812,11.7795,-0.0629,-1.4242,11.7777,11.7785,11.7781,-0.1213,2.3979,11.7693,11.7704,11.7698,-0.0899,2.4116,11.7704,11.8087,11.7895,0.0112,0.0238,12.4620,12.4571,12.4595,0.4901,1.2903,12.4289,12.4228,12.4258,0.6000,1.3040,12.3173,13.2056,12.7614,-2.7442,-0.7853,0.1000,7.8141,153184.4000,-117054.4565
385.0000,15.4460,12.2901,57604.7000,5484.6000,52120.1000,-3.2557,11551.4095,938.7306,12490.1401,156.0257,6423.3306,46053.2905,39629.9599,15.5547,10.1447,13280.0000,0.0000,13280.0000,-0.4816,3231.4627,0.0000,3231.4627,23.0858,0.0000,10048.5373,10048.5373,15.5644,11.7954,58467.3000,0.0000,58467.3000,-3.2129,11760.6289,0.0000,11760.6289,153.4460,0.0000,46706.6711,46706.6711,15.5748,10.1642,409.2000,0.0000,409.2000,-0.0148,99.5455,0.0000,99.5455,0.7113,0.0000,309.6545,309.6545,15.1875,12.4991,17130.3000,0.0000,17130.3000,-1.3179,3464.9319,0.0000,3464.9319,63.3732,0.0000,13665.3681,13665.3681,15.2236,9.8212,409.2000,0.0000,409.2000,-0.0148,100.0102,0.0000,100.0102,0.7153,0.0000,309.1898,309.1898,11.9074,15.5558,13.7316,-1.4416,-58382.7993,11.7638,15.5777,13.6707,-1.3563,-32550.5456,12.6339,15.2275,13.9307,-0.9223,-19368.7673,15.5547,15.5536,15.5542,0.1637,-2.5605,15.5558,15.5547,15.5553,0.1692,-3.0420,15.5558,15.5483,15.5521,0.1801,1.1069,15.5748,15.5728,15.5738,0.3258,-2.1061,15.5777,15.5748,15.5763,0.3925,-2.1209,15.5777,14.8080,15.1929,1.2356,0.0918,15.2236,15.2160,15.2198,0.7098,-1.2261,15.2275,15.2236,15.2256,0.7359,-1.2409,15.2275,15.0497,15.1386,0.5982,0.6953,12.2901,12.2932,12.2917,-0.3520,2.5167,11.9482,11.9534,11.9508,-0.4812,2.9983,11.7954,11.7876,11.7915,0.1911,-1.1506,11.7954,11.7939,11.7946,0.2455,2.0623,11.7823,11.7805,11.7814,0.1851,2.0771,12.4991,11.5080,12.0036,2.6290,-0.1356,12.4991,12.4937,12.4964,0.4915,1.1823,12.4606,12.4559,12.4583,0.4374,1.1971,12.2901,12.9222,12.6061,-1.8282,-0.7390,0.1000,7.8141,141816.1000,-110302.1121
386.0000,15.4485,12.2012,59183.7000,4966.2000,54217.5000,-3.3134,11867.5846,850.0544,12717.6389,158.6983,5816.2544,47316.1154,41499.8611,15.5368,10.1272,13281.0000,0.0000,13281.0000,-0.4816,3232.4711,0.0000,3232.4711,23.0842,0.0000,10048.5289,10048.5289,15.5408,11.7721,64753.2000,0.0000,64753.2000,-3.5583,13029.5362,0.0000,13029.5362,169.8892,0.0000,51723.6638,51723.6638,15.5379,10.1282,422.8000,0.0000,422.8000,-0.0153,102.9041,0.0000,102.9041,0.7347,0.0000,319.8959,319.8959,15.2123,12.5237,18556.2000,0.0000,18556.2000,-1.4276,3751.9672,0.0000,3751.9672,68.6175,0.0000,14804.2328,14804.2328,15.2275,9.8250,422.8000,0.0000,422.8000,-0.0153,103.3287,0.0000,103.3287,0.7385,0.0000,319.4713,319.4713,11.8552,15.5351,13.6952,-1.5440,-62533.9205,11.7656,15.5344,13.6500,-1.4232,-34156.6671,12.5782,15.2277,13.9029,-1.0005,-21011.0665,15.5368,15.5383,15.5375,-0.1548,-2.6200,15.5351,15.5368,15.5360,-0.1869,-3.1016,15.5351,15.5414,15.5383,-0.1203,1.3042,15.5379,15.5404,15.5391,-0.3723,-2.2542,15.5344,15.5379,15.5361,-0.4380,-2.2695,15.5344,14.9754,15.2549,0.7944,0.0802,15.2275,15.2264,15.2270,0.1327,-1.3474,15.2277,15.2275,15.2276,0.0705,-1.3627,15.2277,15.1093,15.1685,0.4068,0.6933,12.2012,12.2094,12.2053,-0.9964,2.5715,11.8810,11.8889,11.8849,-0.7489,3.0531,11.7721,11.7792,11.7756,-0.1453,-1.3527,11.7721,11.7736,11.7728,-0.2171,2.2057,11.7622,11.7644,11.7633,-0.1716,2.2210,12.5237,11.7854,12.1545,1.8678,-0.1287,12.5237,12.5202,12.5220,0.3540,1.2988,12.4888,12.4850,12.4869,0.3914,1.3142,12.2012,12.7433,12.4722,-1.5700,-0.7419,0.1000,7.8141,151653.5000,-117701.6542
387.0000,15.4513,12.1156,61254.3000,4483.8000,56770.5000,-3.3983,12282.2547,767.5349,13049.7897,162.7175,5251.3349,48972.0453,43720.7103,15.5275,10.1180,13281.2000,0.0000,13281.2000,-0.4816,3232.9194,0.0000,3232.9194,23.0906,0.0000,10048.2806,10048.2806,15.5175,11.7491,62980.0000,0.0000,62980.0000,-3.4609,12677.0507,0.0000,12677.0507,165.3062,0.0000,50302.9493,50302.9493,15.5074,10.0985,410.3000,0.0000,410.3000,-0.0149,99.9020,0.0000,99.9020,0.7133,0.0000,310.3980,310.3980,15.2265,12.5377,20503.6000,0.0000,20503.6000,-1.5774,4144.8478,0.0000,4144.8478,75.7851,0.0000,16358.7522,16358.7522,15.2343,9.8316,410.3000,0.0000,410.3000,-0.0149,100.2648,0.0000,100.2648,0.7166,0.0000,310.0352,310.0352,11.8046,15.5268,13.6657,-1.5859,-64229.7292,11.7785,15.5047,13.6416,-1.4289,-34293.3079,12.5355,15.2347,13.8851,-1.0351,-21736.9202,15.5275,15.5282,15.5278,-0.0710,-2.7143,15.5268,15.5275,15.5271,-0.0608,-3.1959,15.5268,15.5309,15.5289,-0.0677,1.2781,15.5074,15.5097,15.5086,-0.3230,-2.1828,15.5047,15.5074,15.5061,-0.3166,-2.1977,15.5047,15.1769,15.3408,1.0832,0.1884,15.2343,15.2333,15.2338,0.1281,-1.3890,15.2347,15.2343,15.2345,0.1294,-1.4039,15.2347,15.1458,15.1903,0.3088,0.6840,12.1156,12.1235,12.1196,-0.9884,2.6626,11.8163,11.8239,11.8201,-0.7359,3.1442,11.7491,11.7592,11.7542,-0.2128,-1.3297,11.7491,11.7508,11.7500,-0.2296,2.1312,11.7394,11.7422,11.7408,-0.2259,2.1460,12.5377,12.1031,12.3204,2.0478,-0.2401,12.5377,12.5357,12.5367,0.2245,1.3373,12.5060,12.5036,12.5048,0.2621,1.3522,12.1156,12.5940,12.3548,-1.3705,-0.7356,0.1000,7.8141,154355.9000,-120259.9572
388.0000,15.4361,12.0224,63121.5000,4031.2000,59090.3000,-3.4740,12659.6589,689.8014,13349.4603,166.2991,4721.0014,50461.8411,45740.8397,15.4965,10.0878,13279.6000,0.0000,13279.6000,-0.4815,3233.8520,0.0000,3233.8520,23.0910,0.0000,10045.7480,10045.7480,15.4856,11.7177,72562.8000,0.0000,72562.8000,-3.9875,14612.7778,0.0000,14612.7778,190.5372,0.0000,57950.0222,57950.0222,15.4703,10.0621,422.4000,0.0000,422.4000,-0.0153,102.8987,0.0000,102.8987,0.7347,0.0000,319.5013,319.5013,15.2223,12.5336,21988.4000,0.0000,21988.4000,-1.6916,4445.2796,0.0000,4445.2796,81.2526,0.0000,17543.1204,17543.1204,15.2150,9.8128,422.4000,0.0000,422.4000,-0.0153,103.2482,0.0000,103.2482,0.7377,0.0000,319.1518,319.1518,11.7418,15.4938,13.6178,-1.7268,-69935.6265,11.7554,15.4672,13.6113,-1.5375,-36899.3936,12.4928,15.2140,13.8534,-1.1272,-23670.6798,15.4965,15.4991,15.4978,-0.3162,-2.7856,15.4938,15.4965,15.4952,-0.3394,-3.2672,15.4938,15.5056,15.4997,-0.3058,1.5655,15.4703,15.4727,15.4715,-0.4013,-2.4220,15.4672,15.4703,15.4687,-0.4048,-2.4373,15.4672,15.2841,15.3757,0.4666,0.1401,15.2150,15.2168,15.2159,-0.1698,-1.5515,15.2140,15.2150,15.2145,-0.1953,-1.5669,15.2140,15.1810,15.1975,0.1332,0.6884,12.0224,12.0308,12.0266,-1.0761,2.7281,11.7393,11.7480,11.7436,-0.8768,3.2096,11.7177,11.7296,11.7237,-0.3221,-1.6230,11.7177,11.7198,11.7187,-0.3310,2.3645,11.7091,11.7126,11.7109,-0.3152,2.3798,12.5336,12.2709,12.4022,1.0334,-0.1976,12.5336,12.5338,12.5337,0.0092,1.4940,12.5062,12.5059,12.5060,0.0608,1.5093,12.0224,12.4663,12.2443,-1.2875,-0.7459,0.1000,7.8141,167765.9000,-130505.6999
389.0000,15.3680,12.4721,52005.1000,6680.2000,45324.9000,-3.0209,10441.2885,1141.1754,11582.4639,144.8598,7821.3754,41563.8115,33742.4361,15.4031,9.9965,13272.6000,0.0000,13272.6000,-0.4813,3236.1494,0.0000,3236.1494,23.0893,0.0000,10036.4506,10036.4506,15.4525,11.6850,70629.9000,0.0000,70629.9000,-3.8813,14230.4526,0.0000,14230.4526,185.5669,0.0000,56399.4474,56399.4474,15.4701,10.0620,410.8000,0.0000,410.8000,-0.0149,100.0731,0.0000,100.0731,0.7149,0.0000,310.7269,310.7269,15.2611,12.5719,23206.5000,0.0000,23206.5000,-1.7854,4688.8463,0.0000,4688.8463,85.7602,0.0000,18517.6537,18517.6537,15.2531,9.8500,410.8000,0.0000,410.8000,-0.0149,100.3618,0.0000,100.3618,0.7176,0.0000,310.4382,310.4382,11.8798,15.3937,13.6367,-1.5392,-62335.8666,11.7586,15.4704,13.6145,-1.4632,-35117.3852,12.4251,15.2553,13.8402,-1.1157,-23430.0136,15.4031,15.4121,15.4076,-1.0427,-2.4651,15.3937,15.4031,15.3984,-1.1219,-2.9464,15.3937,15.4287,15.4112,-1.0220,1.6529,15.4701,15.4701,15.4701,0.0292,-2.2284,15.4704,15.4701,15.4702,0.0641,-2.2433,15.4704,15.3497,15.4100,0.4607,0.2097,15.2531,15.2493,15.2512,0.4722,-1.5756,15.2553,15.2531,15.2542,0.5252,-1.5905,15.2553,15.1722,15.2137,0.2415,0.5558,12.4721,12.4280,12.4500,5.1557,2.4041,12.0224,11.9883,12.0053,3.2039,2.8854,11.6850,11.6971,11.6911,-0.3473,-1.7139,11.6850,11.6874,11.6862,-0.3466,2.1673,11.6763,11.6804,11.6784,-0.3461,2.1822,12.5719,12.3887,12.4803,0.9884,-0.2707,12.5719,12.5678,12.5699,0.4825,1.5146,12.5413,12.5375,12.5394,0.4492,1.5295,12.4721,12.1462,12.3091,0.8278,-0.6169,0.1000,7.8141,153255.5000,-120883.2654
390.0000,15.2668,13.1672,40767.7000,9913.2000,30854.5000,-2.5892,8198.1208,1689.2723,9887.3931,124.5525,11602.4723,32569.5792,20967.1069,15.2674,9.8639,13272.8000,0.0000,13272.8000,-0.4813,3242.0384,0.0000,3242.0384,23.1214,0.0000,10030.7616,10030.7616,15.4029,11.6361,80953.9000,0.0000,80953.9000,-4.4486,16322.4189,0.0000,16322.4189,212.8166,0.0000,64631.4811,64631.4811,15.4982,10.0894,548.8000,0.0000,548.8000,-0.0199,133.6410,0.0000,133.6410,0.9551,0.0000,415.1590,415.1590,15.2611,12.5720,23773.8000,0.0000,23773.8000,-1.8290,4803.4628,0.0000,4803.4628,87.7960,0.0000,18970.3372,18970.3372,15.2557,9.8525,548.8000,0.0000,548.8000,-0.0199,134.0717,0.0000,134.0717,0.9581,0.0000,414.7283,414.7283,12.0664,15.2521,13.6593,-1.4241,-57675.6711,11.6888,15.5009,13.5948,-1.5337,-36808.3549,12.3852,15.2558,13.8205,-1.1549,-24253.3089,15.2674,15.2826,15.2750,-1.5543,-2.1420,15.2521,15.2674,15.2598,-1.6274,-2.6233,15.2521,15.2958,15.2740,-1.6105,2.0706,15.4982,15.4962,15.4972,0.3731,-2.3780,15.5009,15.4982,15.4995,0.3996,-2.3979,15.5009,15.3588,15.4298,0.2847,0.1056,15.2557,15.2552,15.2554,0.0970,-1.7234,15.2558,15.2557,15.2558,0.0647,-1.7433,15.2558,15.1909,15.2234,0.1624,0.4472,13.1672,13.0857,13.1265,8.2095,2.0748,12.4791,12.4143,12.4467,5.3720,2.5561,11.6361,11.6506,11.6433,-0.5299,-2.1378,11.6361,11.6395,11.6378,-0.5379,2.3108,11.6263,11.6322,11.6293,-0.5468,2.3307,12.5720,12.4522,12.5121,0.4292,-0.1727,12.5720,12.5717,12.5718,0.0697,1.6563,12.5394,12.5393,12.5393,0.0445,1.6762,13.1672,11.8833,12.5253,2.6541,-0.5143,0.1000,7.8141,149952.6000,-118737.3348
