Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
391.0000,11.4218,13.4723,31449.7000,48273.2000,-16823.5000,3.9173,6739.9620,7522.8047,14262.7667,190.5974,55796.0047,24709.7380,-31086.2667,13.5763,8.2121,13273.0000,0.0000,13273.0000,-0.4813,3317.3286,0.0000,3317.3286,23.1681,0.0000,9955.6714,9955.6714,13.9871,10.2402,51247.6000,0.0000,51247.6000,-2.8162,10556.3244,0.0000,10556.3244,134.8417,0.0000,40691.2756,40691.2756,14.3988,9.0153,503.3000,0.0000,503.3000,-0.0183,124.3806,0.0000,124.3806,0.8755,0.0000,378.9194,378.9194,15.1187,12.4310,23287.6000,0.0000,23287.6000,-1.7916,4715.1835,0.0000,4715.1835,86.0003,0.0000,18572.4165,18572.4165,15.0203,9.6226,503.3000,0.0000,503.3000,-0.0183,123.3430,0.0000,123.3430,0.8787,0.0000,379.9570,379.9570,13.7030,14.2373,13.9702,-0.0191,-773.3036,14.7722,13.1102,13.9412,0.0534,1282.7255,15.0069,13.1569,14.0819,0.0595,1249.3807,13.4723,13.5763,13.5243,-21.0816,4.1991,13.5763,13.7030,13.6396,-19.5057,3.7178,13.7030,13.9871,13.8450,-17.1981,3.3426,13.9871,14.3988,14.1929,-15.6938,0.5264,14.3988,14.7722,14.5855,-10.9849,0.5081,14.7722,15.4734,15.1228,-3.6590,0.3080,15.0203,15.0451,15.0327,-2.6425,-1.4836,15.0069,15.0203,15.0136,-2.8768,-1.5018,13.4723,15.0069,14.2396,-11.8260,-1.6769,10.8863,11.0130,10.9497,-26.2239,-4.2856,11.0984,11.2247,11.1615,-15.4633,-3.8043,10.5643,10.7549,10.6596,-11.8256,-3.4291,12.1849,12.0538,12.1194,5.8567,-0.6129,12.7062,12.2822,12.4942,10.4838,-0.5946,12.4310,12.5013,12.4662,-0.5081,-0.3945,12.4310,12.4467,12.4389,-1.5589,1.3971,12.4103,12.4244,12.4174,-1.4260,1.4153,12.5051,12.5234,12.5142,-0.0871,1.5904,7.7266,603.7641,71991.3000,1758.8026
392.0000,11.9313,16.6728,14272.1000,84615.9000,-70343.8000,4.7413,3031.9198,13335.3513,16367.2711,230.1083,97951.2513,11240.1802,-86711.0711,16.5247,11.0890,22547.7000,0.0000,22547.7000,-0.8176,5417.5739,0.0000,5417.5739,40.3774,0.0000,17130.1261,17130.1261,15.8747,12.1001,40075.2000,0.0000,40075.2000,-2.2022,8024.7748,0.0000,8024.7748,108.1658,0.0000,32050.4252,32050.4252,15.6264,10.2141,1018.3000,0.0000,1018.3000,-0.0369,247.5516,0.0000,247.5516,1.8007,0.0000,770.7484,770.7484,14.8462,12.1612,23140.5000,0.0000,23140.5000,-1.7803,4704.5401,0.0000,4704.5401,85.6747,0.0000,18435.9599,18435.9599,14.7212,9.3305,1018.3000,0.0000,1018.3000,-0.0369,250.5576,0.0000,250.5576,1.7840,0.0000,767.7424,767.7424,16.3385,12.0041,14.1713,0.4619,18706.7062,15.4315,12.7651,14.0983,0.2557,6137.3655,14.7034,13.6437,14.1736,0.1016,2134.3717,16.6728,16.5247,16.5988,37.1482,5.1832,16.5247,16.3385,16.4316,33.7392,4.3656,16.3385,15.8747,16.1066,27.3381,3.2466,15.8747,15.6264,15.7506,18.8433,1.0444,15.6264,15.4315,15.5289,11.4314,1.0075,15.4315,15.1446,15.2880,2.0396,0.4107,14.7212,14.7567,14.7389,-3.4990,-1.3696,14.7034,14.7212,14.7123,-3.5900,-1.4065,16.6728,14.7034,15.6881,17.5261,-1.9287,11.7639,11.7262,11.7451,9.6448,-5.2714,11.9517,11.8878,11.9197,9.1959,-4.4538,12.2168,11.9341,12.0754,17.1315,-3.3348,12.4953,12.4437,12.4695,4.2710,-1.1326,12.5965,12.5722,12.5843,1.1333,-1.0957,12.1612,12.3947,12.2780,-2.2253,-0.4989,12.1612,12.1949,12.1781,-3.1013,1.2814,12.1147,12.1504,12.1325,-3.3912,1.3183,12.5741,12.5187,12.5464,0.4340,1.8405,9.4481,738.2886,17456.2000,26978.4434
393.0000,12.3214,17.7802,8631.5000,99203.8000,-90572.3000,5.1373,1821.4906,15771.5837,17593.0743,248.4731,114975.3837,6810.0094,-108165.3743,17.7291,12.2705,27504.6000,0.0000,27504.6000,-0.9974,6508.3973,0.0000,6508.3973,47.1412,0.0000,20996.2027,20996.2027,17.3052,16.0672,11316.5000,4296.0000,7020.5000,-0.8501,2221.0122,742.5723,2963.5845,40.7534,5038.5723,9095.4878,4056.9155,17.1675,11.7205,1707.5000,0.0000,1707.5000,-0.0619,406.9072,0.0000,406.9072,2.9648,0.0000,1300.5928,1300.5928,15.8363,13.1412,22375.0000,0.0000,22375.0000,-1.7214,4482.9290,0.0000,4482.9290,83.2459,0.0000,17892.0710,17892.0710,16.0474,10.6254,1707.5000,0.0000,1707.5000,-0.0619,412.8118,0.0000,412.8118,3.0048,0.0000,1294.6882,1294.6882,17.6503,11.2010,14.4257,1.2325,49914.2668,16.9821,11.6556,14.3188,0.9161,21985.9696,16.1506,12.5197,14.3351,0.6245,13113.9420,17.7802,17.7291,17.7547,13.9949,5.6504,17.7291,17.6503,17.6897,15.2283,4.6530,17.6503,17.3052,17.4778,16.5928,2.6464,17.3052,17.1675,17.2364,17.9761,1.7963,17.1675,16.9821,17.0748,18.7008,1.7344,16.9821,15.8043,16.3932,13.3827,0.6642,16.0474,15.8564,15.9519,14.6836,-1.0572,16.1506,16.0474,16.0990,16.7801,-1.1191,17.7802,16.1506,16.9654,15.4597,-2.0555,12.2624,12.2403,12.2514,6.1558,-5.7326,12.2889,12.2607,12.2748,4.3308,-4.7353,13.3707,13.0889,13.2298,13.9770,-2.7287,12.1211,12.1505,12.1358,-3.9813,-1.8785,12.0566,12.1347,12.0957,-5.8511,-1.8166,13.1412,12.6316,12.8864,7.3878,-0.7464,13.1412,12.9896,13.0654,10.7536,0.9750,12.8484,12.7419,12.7951,8.0417,1.0369,12.6364,12.5569,12.5967,0.6523,1.9733,10.1587,793.8130,-30257.2000,85014.1784
394.0000,12.5908,18.4385,5321.4000,111105.3000,-105783.9000,5.5275,1117.8569,17771.7939,18889.6508,267.2274,128877.0939,4203.5431,-124673.5508,18.3976,12.9255,31269.6000,0.0000,31269.6000,-1.1339,7338.4619,0.0000,7338.4619,52.6968,0.0000,23931.1381,23931.1381,18.0742,17.3098,6903.7000,3337.1000,3566.6000,-0.5567,1341.0915,584.8507,1925.9422,26.3494,3921.9507,5562.6085,1640.6578,17.9754,12.5119,1851.4000,0.0000,1851.4000,-0.0671,436.7571,0.0000,436.7571,3.1445,0.0000,1414.6429,1414.6429,16.8375,14.1328,21292.8000,0.0000,21292.8000,-1.6381,4205.9502,0.0000,4205.9502,77.8348,0.0000,17086.8498,17086.8498,16.9750,11.5328,1851.4000,0.0000,1851.4000,-0.0671,442.2801,0.0000,442.2801,3.1950,0.0000,1409.1199,1409.1199,18.3302,10.5330,14.4316,0.7665,31044.9159,17.8381,10.8559,14.3470,0.6178,14826.3923,17.0516,11.6863,14.3689,0.4747,9968.9992,18.4385,18.3976,18.4181,8.0517,4.0522,18.3976,18.3302,18.3639,8.1819,2.9183,18.3302,18.0742,18.2022,8.7878,1.8860,18.0742,17.9754,18.0248,9.5596,1.3293,17.9754,17.8381,17.9067,10.0851,1.2622,17.8381,16.8781,17.3581,11.6902,0.7116,16.9750,16.8062,16.8906,11.3738,-0.9265,17.0516,16.9750,17.0133,11.0793,-0.9936,18.4385,17.0516,17.7451,9.4549,-1.4754,12.6154,12.5939,12.6047,4.3093,-4.1232,12.5278,12.4978,12.5128,2.9173,-2.9893,13.7239,13.5800,13.6519,5.1397,-1.9570,12.3191,12.2984,12.3088,2.1336,-1.4003,12.3622,12.3094,12.3358,2.9435,-1.3332,14.1328,13.4217,13.7773,10.7967,-0.7827,14.1328,13.9434,14.0381,11.7847,0.8555,13.7680,13.6069,13.6874,10.8140,0.9226,12.9481,12.5815,12.7648,2.0748,1.4043,10.8783,850.0448,-45952.1000,55840.3074
395.0000,12.7134,18.7644,3520.2000,122856.2000,-119336.0000,5.9892,737.9562,19706.3822,20444.3384,289.6765,142562.5822,2782.2438,-139780.3384,18.7455,13.2664,36915.0000,0.0000,36915.0000,-1.3386,8626.7581,0.0000,8626.7581,61.6452,0.0000,28288.2419,28288.2419,18.5566,18.6616,5071.4000,3640.2000,1431.2000,-0.4721,979.0121,643.6835,1622.6956,22.3525,4283.8835,4092.3879,-191.4956,18.4963,13.0223,1893.1000,0.0000,1893.1000,-0.0686,443.7442,0.0000,443.7442,3.1796,0.0000,1449.3558,1449.3558,17.6300,14.9183,19742.2000,0.0000,19742.2000,-1.5188,3857.7149,0.0000,3857.7149,70.9106,0.0000,15884.4851,15884.4851,17.7533,12.2945,1893.1000,0.0000,1893.1000,-0.0686,447.8280,0.0000,447.8280,3.2240,0.0000,1445.2720,1445.2720,18.7114,10.3349,14.5231,1.0061,40746.0589,18.4101,10.4679,14.4390,0.8585,20604.6850,17.8220,11.0908,14.4564,0.7276,15279.9952,18.7644,18.7455,18.7549,4.1108,4.4615,18.7455,18.7114,18.7284,4.4444,3.1229,18.7114,18.5566,18.6340,5.2562,1.8617,18.5566,18.4963,18.5265,6.1000,1.3896,18.4963,18.4101,18.4532,6.6409,1.3210,18.4101,17.6668,18.0384,8.2559,0.6484,17.7533,17.6026,17.6780,9.5475,-0.8705,17.8220,17.7533,17.7877,9.3907,-0.9391,18.7644,17.8220,18.2932,6.6604,-1.5277,12.7047,12.6993,12.7020,1.2198,-4.5308,12.4639,12.4691,12.4665,-0.5126,-3.1922,13.9392,13.8543,13.8967,2.9998,-1.9310,12.4235,12.4110,12.4173,1.3548,-1.4589,12.4079,12.3940,12.4009,0.8316,-1.3903,14.9183,14.2262,14.5722,9.6392,-0.7177,14.9183,14.7525,14.8354,9.6671,0.8012,14.5585,14.4062,14.4824,9.6387,0.8698,13.0682,12.7573,12.9128,1.8313,1.4584,11.7566,918.6811,-57461.4000,76630.7391
396.0000,12.4153,18.5613,2518.5000,130531.6000,-128013.1000,6.2998,530.6292,20796.1639,21326.7931,304.7820,151327.7639,1987.8708,-149339.8931,18.5713,13.0958,38800.6000,0.0000,38800.6000,-1.4070,9086.5971,0.0000,9086.5971,64.4911,0.0000,29714.0029,29714.0029,12.8800,15.8367,3726.0000,9579.9000,-5853.9000,0.7138,781.0298,1545.3203,2326.3501,34.6525,11125.2203,2944.9702,-8180.2501,17.6988,12.2412,2234.7000,0.0000,2234.7000,-0.0810,528.9958,0.0000,528.9958,3.7268,0.0000,1705.7042,1705.7042,18.0024,15.2876,19409.8000,0.0000,19409.8000,-1.4933,3774.0464,0.0000,3774.0464,68.7673,0.0000,15635.7536,15635.7536,18.2583,12.7891,2234.7000,0.0000,2234.7000,-0.0810,525.3438,0.0000,525.3438,3.7648,0.0000,1709.3562,1709.3562,18.5845,10.7702,14.6773,1.4702,59545.0325,17.7753,11.3112,14.5432,1.0946,26270.2033,18.3193,10.9177,14.6185,1.2533,26319.8527,18.5613,18.5713,18.5663,-2.2310,4.6926,18.5713,18.5845,18.5779,-1.7713,3.2857,18.5845,18.6039,18.5942,-0.4342,1.3100,17.6280,17.6988,17.6634,-10.3698,2.0238,17.6988,17.7753,17.7370,-8.5972,1.9428,17.7753,17.9242,17.8497,-2.2317,0.8891,18.2583,18.1175,18.1879,6.1993,-0.6042,18.3193,18.2583,18.2888,6.0928,-0.6852,18.5613,18.3193,18.4403,1.8205,-1.6072,12.2315,12.2555,12.2435,-5.4872,-4.7561,11.7978,11.8684,11.8331,-7.5981,-3.3492,12.8800,13.2759,13.0779,-9.8355,-1.3735,12.9185,12.8800,12.8992,5.8621,-2.0873,13.0313,12.9459,12.9886,7.1375,-2.0063,15.2876,14.9340,15.1108,6.5450,-0.9526,15.2876,15.1667,15.2271,4.7728,0.5407,14.8568,14.7681,14.8124,4.0286,0.6217,12.4685,12.9076,12.6880,-2.6665,1.5437,13.7834,1077.0525,-71187.2000,112135.0885
397.0000,12.3122,18.5229,1779.4000,134844.8000,-133065.4000,6.4652,375.5626,21433.3854,21808.9480,312.1443,156278.1854,1403.8374,-154874.3480,18.5251,13.0506,33620.3000,0.0000,33620.3000,-1.2191,7877.8648,0.0000,7877.8648,56.0118,0.0000,25742.4352,25742.4352,13.1999,15.1888,4844.6000,7789.8000,-2945.2000,0.6801,1010.3301,1262.0388,2272.3690,33.4443,9051.8388,3834.2699,-5217.5690,17.4952,12.0422,2671.6000,0.0000,2671.6000,-0.0969,634.0321,0.0000,634.0321,4.5042,0.0000,2037.5679,2037.5679,17.9738,15.2593,20211.5000,0.0000,20211.5000,-1.5549,3931.4086,0.0000,3931.4086,71.1518,0.0000,16280.0914,16280.0914,18.4322,12.9596,2671.6000,0.0000,2671.6000,-0.0969,626.7156,0.0000,626.7156,4.4698,0.0000,2044.8844,2044.8844,18.5291,10.9819,14.7555,1.5013,60803.1567,17.5185,11.6599,14.5892,1.0489,25172.6658,18.4498,10.9677,14.7087,1.3395,28129.8119,18.5229,18.5251,18.5240,-0.4644,4.7638,18.5251,18.5291,18.5271,-0.5668,3.5447,18.5291,18.5528,18.5410,-0.5968,1.4559,17.4817,17.4952,17.4885,-2.0653,2.1361,17.4952,17.5185,17.5069,-2.7319,2.0392,17.5185,17.7009,17.6097,-2.8512,0.9252,18.4322,18.3749,18.4035,2.6481,-0.6298,18.4498,18.4322,18.4410,1.8828,-0.7266,18.5229,18.4498,18.4864,0.6018,-1.7014,12.1842,12.1871,12.1856,-0.6526,-4.8301,11.8982,11.8917,11.8950,0.7919,-3.6110,13.1999,13.1556,13.1778,1.2500,-1.5222,13.2236,13.1999,13.2117,3.8165,-2.2024,13.3211,13.2779,13.2995,3.7978,-2.1055,15.2593,15.1876,15.2234,1.4048,-0.9915,15.2593,15.2507,15.2550,0.3818,0.5635,14.9145,14.8914,14.9030,1.1382,0.6603,12.5523,12.6816,12.6169,-0.8123,1.6351,14.0412,1097.1973,-76835.6000,114105.6343
398.0000,12.3357,18.5890,1349.1000,143610.5000,-142261.4000,6.8571,284.6291,22838.8076,23123.4366,330.7910,166449.3076,1064.4709,-165384.8366,18.5858,13.1100,38802.2000,0.0000,38802.2000,-1.4070,9085.3638,0.0000,9085.3638,64.6851,0.0000,29716.8362,29716.8362,13.1125,17.3752,1757.4000,10332.8000,-8575.4000,0.6456,367.0120,1672.0284,2039.0404,31.5066,12004.8284,1390.3880,-10614.4404,18.1559,12.6888,2549.3000,0.0000,2549.3000,-0.0924,600.0562,0.0000,600.0562,4.3101,0.0000,1949.2438,1949.2438,18.0933,15.3777,20133.8000,0.0000,20133.8000,-1.5490,3910.1507,0.0000,3910.1507,70.9129,0.0000,16223.6493,16223.6493,18.4937,13.0198,2549.3000,0.0000,2549.3000,-0.0924,597.5771,0.0000,597.5771,4.2551,0.0000,1951.7229,1951.7229,18.5812,11.0533,14.8173,1.5635,63322.8030,18.0936,11.2616,14.6776,1.2771,30649.9950,18.5002,11.0464,14.7733,1.3933,29259.4871,18.5890,18.5858,18.5874,0.8103,5.0986,18.5858,18.5812,18.5835,0.7263,3.6916,18.5812,18.5662,18.5737,0.4407,1.5107,18.2096,18.1559,18.1828,8.4243,2.1563,18.1559,18.0936,18.1247,7.5018,2.0638,18.0936,17.8200,17.9568,4.2341,0.9007,18.4937,18.4729,18.4833,1.0082,-0.6483,18.5002,18.4937,18.4969,0.7206,-0.7407,18.5890,18.5002,18.5446,0.7479,-1.7585,12.2470,12.2441,12.2456,0.7686,-5.1664,11.9272,11.9240,11.9256,0.4158,-3.7594,13.1125,13.1347,13.1236,-0.6082,-1.5785,13.1049,13.1125,13.1087,-1.1982,-2.2241,13.0972,13.1229,13.1101,-2.2409,-2.1316,15.3777,15.3019,15.3398,1.4496,-0.9685,15.3777,15.3466,15.3622,1.3388,0.5805,15.0270,14.9994,15.0132,1.3755,0.6729,12.6198,12.6157,12.6178,0.0554,1.6907,14.7319,1151.1732,-86802.2000,123232.2851
399.0000,12.3473,18.6227,1126.4000,151797.2000,-150670.8000,7.2324,237.5977,24147.0775,24384.6753,348.9069,175944.2775,888.8023,-175055.4753,18.6211,13.1446,36916.9000,0.0000,36916.9000,-1.3387,8640.2247,0.0000,8640.2247,61.4919,0.0000,28276.6753,28276.6753,13.0921,16.9576,1946.3000,8480.9000,-6534.6000,0.5576,406.5937,1371.9762,1778.5699,27.2407,9852.8762,1539.7063,-8313.1699,18.1884,12.7208,1691.5000,0.0000,1691.5000,-0.0613,397.9875,0.0000,397.9875,2.8340,0.0000,1293.5125,1293.5125,18.2651,15.5481,20605.4000,0.0000,20605.4000,-1.5852,3992.7738,0.0000,3992.7738,72.4259,0.0000,16612.6262,16612.6262,18.5506,13.0756,1691.5000,0.0000,1691.5000,-0.0613,396.2268,0.0000,396.2268,2.8210,0.0000,1295.2732,1295.2732,18.6184,11.1473,14.8828,1.6875,68342.3541,18.1824,11.3223,14.7524,1.3945,33468.4305,18.5570,11.1281,14.8426,1.5102,31713.3428,18.6227,18.6211,18.6219,0.4620,5.3686,18.6211,18.6184,18.6197,0.4822,4.0300,18.6184,18.6030,18.6107,0.4913,1.6583,18.1889,18.1884,18.1887,0.1167,2.2158,18.1884,18.1824,18.1854,0.7775,2.1545,18.1824,18.0533,18.1179,1.9892,0.8896,18.5506,18.5360,18.5433,0.7694,-0.6956,18.5570,18.5506,18.5538,0.7321,-0.7570,18.6227,18.5570,18.5899,0.5925,-1.8638,12.2568,12.2562,12.2565,0.1779,-5.4379,11.9710,11.9669,11.9689,0.5680,-4.0992,13.0921,13.1018,13.0969,-0.2761,-1.7276,13.0909,13.0921,13.0915,-0.1617,-2.2851,13.1001,13.1011,13.1006,-0.0687,-2.2238,15.5481,15.4451,15.4966,1.9379,-0.9589,15.5481,15.5042,15.5261,2.0241,0.6263,15.2875,15.2280,15.2578,2.9975,0.6877,12.6993,12.6233,12.6613,0.5706,1.7945,15.3031,1195.8063,-96300.1000,133524.1274
400.0000,12.4106,18.6555,1582.0000,153965.5000,-152383.5000,7.3586,333.3422,24527.0189,24860.3611,355.0756,178492.5189,1248.6578,-177243.8611,18.6539,13.1768,35034.2000,0.0000,35034.2000,-1.2704,8196.3178,0.0000,8196.3178,58.3283,0.0000,26837.8822,26837.8822,13.3167,15.8745,3733.6000,7805.4000,-4071.8000,0.6199,777.1920,1266.6100,2043.8020,30.4004,9072.0100,2956.4080,-6115.6020,17.9281,12.4659,1633.8000,0.0000,1633.8000,-0.0592,385.6496,0.0000,385.6496,2.7361,0.0000,1248.1504,1248.1504,18.2730,15.5560,22900.2000,0.0000,22900.2000,-1.7618,4436.9860,0.0000,4436.9860,80.2564,0.0000,18463.2140,18463.2140,18.5968,13.1208,1633.8000,0.0000,1633.8000,-0.0592,382.4960,0.0000,382.4960,2.7227,0.0000,1251.3040,1251.3040,18.6515,11.1976,14.9245,1.7135,69398.7697,17.9503,11.5957,14.7730,1.3147,31553.8702,18.6015,11.1719,14.8867,1.5372,32280.5690,18.6555,18.6539,18.6547,0.4413,5.4149,18.6539,18.6515,18.6527,0.4437,4.1445,18.6515,18.6379,18.6447,0.4561,1.7306,17.9091,17.9281,17.9186,-3.2139,2.3505,17.9281,17.9503,17.9392,-2.9257,2.2913,17.9503,18.0368,17.9936,-1.4544,1.0039,18.5968,18.5859,18.5913,0.6254,-0.7579,18.6015,18.5968,18.5992,0.5923,-0.8172,18.6555,18.6015,18.6285,0.5116,-1.9436,12.3227,12.3197,12.3212,0.8263,-5.4889,12.0746,12.0655,12.0701,1.2662,-4.2185,13.3167,13.2478,13.2823,2.2820,-1.8046,13.3328,13.3167,13.3247,2.8601,-2.4245,13.3880,13.3545,13.3712,3.3113,-2.3652,15.5560,15.5287,15.5423,0.5971,-1.0778,15.5560,15.5492,15.5526,0.3648,0.6840,15.3556,15.3356,15.3456,1.1053,0.7432,12.8270,12.6772,12.7521,1.1416,1.8697,15.6701,1224.4801,-95253.3000,133233.2090
401.0000,12.4332,18.6680,1784.1000,158933.4000,-157149.3000,7.6039,375.7827,25331.3561,25707.1389,367.0699,184264.7561,1408.3173,-182856.4389,18.6674,13.1899,29855.5000,0.0000,29855.5000,-1.0826,6983.6121,0.0000,6983.6121,49.6843,0.0000,22871.8879,22871.8879,13.3695,16.1203,4930.8000,11325.8000,-6395.0000,0.8727,1025.5462,1839.2278,2864.7740,42.7459,13165.0278,3905.2538,-9259.7740,17.8111,12.3513,2109.8000,0.0000,2109.8000,-0.0765,498.7313,0.0000,498.7313,3.5458,0.0000,1611.0687,1611.0687,18.1894,15.4730,22378.4000,0.0000,22378.4000,-1.7216,4340.6099,0.0000,4340.6099,78.4170,0.0000,18037.7901,18037.7901,18.6320,13.1553,2109.8000,0.0000,2109.8000,-0.0765,493.7229,0.0000,493.7229,3.5137,0.0000,1616.0771,1616.0771,18.6664,11.3359,15.0011,1.9266,78025.6289,17.8211,11.8169,14.8190,1.4202,34084.7109,18.6360,11.2896,14.9628,1.7377,36491.2601,18.6680,18.6674,18.6677,0.2020,5.5613,18.6674,18.6664,18.6669,0.2161,4.4787,18.6664,18.6589,18.6626,0.2616,1.7190,17.8040,17.8111,17.8076,-1.2946,2.5917,17.8111,17.8211,17.8161,-1.4402,2.5152,17.8211,17.9077,17.8644,-1.5134,1.0434,18.6320,18.6228,18.6274,0.4810,-0.6782,18.6360,18.6320,18.6340,0.4664,-0.7547,18.6680,18.6360,18.6520,0.3291,-2.0426,12.3264,12.3261,12.3263,0.1062,-5.6340,12.1255,12.1210,12.1233,0.6870,-4.5514,13.3695,13.3417,13.3556,0.9303,-1.7917,13.3724,13.3695,13.3709,0.6031,-2.6645,13.4065,13.4026,13.4046,0.4477,-2.5880,15.4730,15.5027,15.4879,-0.6119,-1.1161,15.4730,15.4919,15.4825,-0.8006,0.6055,15.2298,15.2547,15.2422,-1.2022,0.6820,12.6624,12.7392,12.7008,-0.5734,1.9699,16.6781,1303.2502,-107090.8000,148601.5999
402.0000,12.4248,18.6062,2607.2000,162201.0000,-159593.8000,7.8011,549.2290,25847.2700,26396.4990,376.7392,188048.2700,2057.9710,-185990.2990,18.6088,13.1325,19501.5000,0.0000,19501.5000,-0.7072,4564.9157,0.0000,4564.9157,32.4477,0.0000,14936.5843,14936.5843,13.5987,14.8828,11543.4000,13663.0000,-2119.6000,1.3603,2392.2332,2225.9340,4618.1672,66.8316,15888.9340,9151.1668,-6737.7672,16.9537,11.5120,1337.2000,0.0000,1337.2000,-0.0485,319.5297,0.0000,319.5297,2.2510,0.0000,1017.6703,1017.6703,17.8194,15.1062,21771.1000,0.0000,21771.1000,-1.6749,4243.4348,0.0000,4243.4348,76.3978,0.0000,17527.6652,17527.6652,18.6388,13.1620,1337.2000,0.0000,1337.2000,-0.0485,312.8979,0.0000,312.8979,2.2260,0.0000,1024.3021,1024.3021,18.6120,11.6022,15.1071,2.2305,90335.2196,17.0132,12.6052,14.8092,1.2623,30295.7743,18.6397,11.5002,15.0699,2.0446,42936.6001,18.6062,18.6088,18.6075,-0.6814,5.6427,18.6088,18.6120,18.6104,-0.6361,4.9356,18.6120,18.6290,18.6205,-0.4628,1.5944,16.9043,16.9537,16.9290,-10.5568,2.9547,16.9537,17.0132,16.9834,-10.0032,2.9062,17.0132,17.4197,17.2164,-7.7743,1.1243,18.6388,18.6355,18.6371,0.1623,-0.5507,18.6397,18.6388,18.6393,0.1085,-0.5992,18.6062,18.6397,18.6230,-0.3055,-2.1584,12.3417,12.3410,12.3413,0.2271,-5.7105,12.2383,12.2299,12.2341,1.3832,-5.0033,13.5987,13.5171,13.5579,2.4869,-1.6621,13.6116,13.5987,13.6052,2.8718,-3.0224,13.6709,13.6459,13.6584,3.1081,-2.9739,15.1062,15.2639,15.1850,-3.6090,-1.1920,15.1062,15.2163,15.1613,-3.8310,0.4829,15.0289,15.0862,15.0576,-2.1832,0.5314,12.4117,12.6537,12.5327,-1.9833,2.0906,18.0851,1413.1960,-117766.4000,163567.5940
403.0000,12.7541,18.3973,6093.7000,88821.6000,-82727.9000,4.5146,1276.5773,14260.4172,15536.9945,218.5874,103082.0172,4817.1227,-98264.8945,18.4076,12.9355,16073.1000,0.0000,16073.1000,-0.5828,3771.6303,0.0000,3771.6303,26.7644,0.0000,12301.4697,12301.4697,18.4651,14.6984,20586.4000,108.1000,20478.3000,-1.1370,3978.7856,19.0824,3997.8680,56.2392,127.1824,16607.6144,16480.4320,18.3043,12.8336,1122.0000,0.0000,1122.0000,-0.0407,263.6159,0.0000,263.6159,1.9114,0.0000,858.3841,858.3841,18.1853,15.4689,21386.5000,0.0000,21386.5000,-1.6453,4148.4416,0.0000,4148.4416,75.5245,0.0000,17238.0584,17238.0584,18.5854,13.1097,1122.0000,0.0000,1122.0000,-0.0407,262.7125,0.0000,262.7125,1.8676,0.0000,859.2875,859.2875,18.4208,11.3994,14.9101,1.1118,45027.8220,18.1293,11.3735,14.7514,0.9628,23106.4351,18.5813,11.2151,14.8982,1.0498,22044.9925,18.3973,18.4076,18.4024,-2.4289,4.8901,18.4076,18.4208,18.4142,-2.3220,4.3072,18.4208,18.4651,18.4430,-2.0973,2.6445,18.4651,18.3043,18.3847,17.6127,1.5075,18.3043,18.1293,18.2168,14.9298,1.4668,18.1293,17.4370,17.7832,6.8845,0.5801,18.5854,18.5927,18.5891,-0.5346,-1.0652,18.5813,18.5854,18.5834,-0.6291,-1.1059,18.3973,18.5813,18.4893,-1.5676,-1.8819,12.8273,12.8034,12.8154,5.7660,-4.9672,12.8647,12.8130,12.8388,7.3427,-4.3843,13.8165,13.7598,13.7881,2.8238,-2.7217,13.1371,13.1837,13.1604,-5.3219,-1.5847,13.0386,13.1451,13.0919,-6.7910,-1.5440,15.4689,15.2853,15.3771,2.3628,-0.6572,15.4689,15.4209,15.4449,3.4681,0.9881,15.3295,15.2886,15.3091,3.0803,1.0288,13.5373,12.6182,13.0777,6.6225,1.8047,8.8671,692.8903,-22546.0000,90179.2496
404.0000,12.9537,18.4498,7490.9000,88967.8000,-81476.9000,4.5942,1564.0333,14349.4511,15913.4845,222.8985,103317.2511,5926.8667,-97390.3845,18.4474,12.9745,16052.2000,0.0000,16052.2000,-0.5821,3764.8944,0.0000,3764.8944,26.8023,0.0000,12287.3056,12287.3056,18.4444,14.6385,23978.6000,0.0000,23978.6000,-1.3177,4635.6387,0.0000,4635.6387,59.8217,0.0000,19342.9613,19342.9613,18.4379,12.9651,855.4000,0.0000,855.4000,-0.0310,200.6495,0.0000,200.6495,1.4303,0.0000,654.7505,654.7505,18.3103,15.5929,22533.7000,0.0000,22533.7000,-1.7336,4363.8670,0.0000,4363.8670,79.0795,0.0000,18169.8330,18169.8330,18.4876,13.0138,855.4000,0.0000,855.4000,-0.0310,200.5279,0.0000,200.5279,1.4248,0.0000,654.8721,654.8721,18.4452,11.2780,14.8616,1.0907,44173.8532,18.4079,11.0899,14.7489,1.0023,24055.0433,18.4807,11.2118,14.8462,0.9956,20906.7558,18.4498,18.4474,18.4486,0.6027,4.9675,18.4474,18.4452,18.4463,0.4328,4.3854,18.4452,18.4444,18.4448,0.0678,2.7874,18.4444,18.4379,18.4412,0.7263,1.4698,18.4379,18.4079,18.4229,2.5320,1.4387,18.4079,17.9370,18.1725,4.7433,0.5865,18.4876,18.5011,18.4943,-1.0981,-1.1471,18.4807,18.4876,18.4841,-1.1528,-1.1781,18.4498,18.4807,18.4652,-0.2450,-1.9238,12.8888,12.8852,12.8870,0.9097,-5.0481,12.8812,12.8777,12.8794,0.5352,-4.4660,13.7712,13.7744,13.7728,-0.1400,-2.8680,13.0198,13.0340,13.0269,-1.5656,-1.5503,13.0062,13.0210,13.0136,-0.8995,-1.5193,15.5929,15.4545,15.5237,1.8142,-0.6671,15.5929,15.5712,15.5820,1.7005,1.0665,15.4990,15.4720,15.4855,2.1744,1.0975,13.7485,13.1414,13.4450,4.4768,1.8432,8.9142,696.5655,-17201.6000,89135.6522
405.0000,13.3427,17.4094,12594.3000,48066.6000,-35472.3000,2.9267,2612.6035,7822.6763,10435.2799,142.8111,55889.2763,9981.6965,-45907.5799,17.4904,12.0370,16066.0000,0.0000,16066.0000,-0.5826,3813.0639,0.0000,3813.0639,26.8109,0.0000,12252.9361,12252.9361,17.8044,14.0060,30264.0000,0.0000,30264.0000,-1.6631,5899.9696,0.0000,5899.9696,75.5290,0.0000,24364.0304,24364.0304,17.9383,12.4758,936.4000,0.0000,936.4000,-0.0340,221.0041,0.0000,221.0041,1.5629,0.0000,715.3959,715.3959,18.3597,15.6419,23801.1000,0.0000,23801.1000,-1.8311,4606.3594,0.0000,4606.3594,83.3495,0.0000,19194.7406,19194.7406,18.4629,12.9896,936.4000,0.0000,936.4000,-0.0340,219.5825,0.0000,219.5825,1.5618,0.0000,716.8175,716.8175,17.5957,11.6429,14.6193,0.0696,2817.3368,18.0678,11.0159,14.5418,0.0742,1779.9977,18.4615,10.7846,14.6231,0.0807,1695.5554,17.4094,17.4904,17.4499,-12.0075,3.0745,17.4904,17.5957,17.5430,-10.8557,2.4919,17.5957,17.8044,17.7001,-8.9423,2.3692,17.8044,17.9383,17.8714,-6.8307,0.7061,17.9383,18.0678,18.0030,-5.0215,0.6722,18.0678,18.1438,18.1058,-0.7594,0.6067,18.4629,18.4667,18.4648,-0.3113,-1.2244,18.4615,18.4629,18.4622,-0.2192,-1.2583,17.4094,18.4615,17.9355,-6.3480,-1.3156,13.4185,13.3779,13.3982,6.2146,-3.1510,13.8661,13.7319,13.7990,11.1426,-2.5684,14.0426,13.9776,14.0101,2.9092,-2.4457,14.3806,14.1203,14.2504,14.8104,-0.7826,15.1691,14.4670,14.8180,21.8210,-0.7487,15.6419,15.5669,15.6044,1.0195,-0.6832,15.6419,15.6336,15.6378,0.7175,1.1479,15.5576,15.5480,15.5528,0.8577,1.1818,15.3278,13.2531,14.2905,10.2487,1.2391,5.5723,435.4280,36531.6000,6292.8899
406.0000,13.7760,17.2779,15272.4000,43450.2000,-28177.8000,2.8479,3145.6163,7143.5124,10289.1286,139.1802,50593.7124,12126.7837,-38466.9286,17.2918,11.8431,13601.2000,0.0000,13601.2000,-0.4932,3236.1561,0.0000,3236.1561,22.9971,0.0000,10365.0439,10365.0439,17.3835,13.5904,33147.4000,0.0000,33147.4000,-1.8215,6498.7053,0.0000,6498.7053,83.6337,0.0000,26648.6947,26648.6947,17.4917,12.0387,546.2000,0.0000,546.2000,-0.0198,129.6315,0.0000,129.6315,0.9178,0.0000,416.5685,416.5685,17.9584,15.2440,25882.7000,0.0000,25882.7000,-1.9912,5035.5587,0.0000,5035.5587,90.5629,0.0000,20847.1413,20847.1413,17.9111,12.4491,546.2000,0.0000,546.2000,-0.0198,128.9547,0.0000,128.9547,0.9113,0.0000,417.2453,417.2453,13.9961,15.0504,14.5232,-0.0037,-150.0254,15.4558,13.4647,14.4603,0.0063,151.1113,15.2859,13.7732,14.5295,0.0048,100.4502,17.2779,17.2918,17.2848,-1.9466,2.9424,17.2918,17.3198,17.3058,-2.8178,2.4492,17.2861,17.3835,17.3348,-4.3628,2.4861,17.3835,17.4917,17.4376,-5.1896,0.6646,17.4917,17.6333,17.5625,-5.2710,0.6447,17.5099,17.9227,17.7163,-4.6549,0.6644,17.9111,17.9762,17.9437,-6.2436,-1.3268,17.8761,17.9111,17.8936,-6.8169,-1.3466,17.2779,17.9292,17.6036,-3.9604,-1.3294,13.6219,13.6041,13.6130,2.6369,-3.0230,13.9961,13.9687,13.9824,2.2583,-2.5298,13.9923,13.9961,13.9942,-0.1471,-2.5667,15.1571,14.9747,15.0659,9.8860,-0.7452,15.4558,15.2422,15.3490,6.4530,-0.7254,15.2440,15.4558,15.3499,-3.0261,-0.7451,15.2440,15.2931,15.2685,-4.4108,1.2462,15.2486,15.2859,15.2672,-3.4012,1.2660,15.2859,14.1921,14.7390,5.4582,1.2488,5.4272,424.0909,45545.9000,101.5361
407.0000,13.1673,15.0155,22048.7000,31071.6000,-9022.9000,2.6154,4587.2016,5036.2395,9623.4411,128.0484,36107.8395,17461.4984,-18646.3411,15.3298,9.9232,13273.4000,0.0000,13273.4000,-0.4813,3239.4962,0.0000,3239.4962,22.5050,0.0000,10033.9038,10033.9038,16.1215,12.3442,68829.2000,0.0000,68829.2000,-3.7823,13733.7350,0.0000,13733.7350,174.9242,0.0000,55095.4650,55095.4650,15.2559,9.8506,425.0000,0.0000,425.0000,-0.0154,103.8271,0.0000,103.8271,0.7186,0.0000,321.1729,321.1729,16.7419,14.0380,29261.3000,0.0000,29261.3000,-2.2512,5787.6543,0.0000,5787.6543,103.0880,0.0000,23473.6457,23473.6457,16.4518,11.0205,425.0000,0.0000,425.0000,-0.0154,102.2117,0.0000,102.2117,0.7144,0.0000,322.7883,322.7883,12.6502,16.0211,14.3356,-0.6309,-25550.1741,14.4914,14.3585,14.4249,0.0224,537.1949,14.2253,14.7033,14.4643,-0.0805,-1690.9350,15.0155,15.3298,15.1727,-25.4444,1.6759,15.3298,15.7587,15.5442,-21.2133,1.1946,15.9219,16.1908,16.0563,-15.3835,3.1597,15.2559,15.7697,15.5128,-23.1829,-0.6226,14.3585,15.2559,14.8072,-33.2056,-0.6380,14.3585,17.4660,15.9123,-21.7257,0.4101,16.4518,16.5806,16.5162,-17.1817,-1.8411,16.3858,16.4518,16.4188,-17.7529,-1.8565,15.0155,18.0281,16.5218,-13.0093,-0.9395,12.1539,12.3460,12.2500,-16.4037,-1.7688,12.6502,12.9879,12.8190,-13.9941,-1.2874,12.3442,12.6502,12.4972,-18.0203,-3.2526,12.3442,13.0824,12.7133,-28.3452,0.5297,12.9911,13.9842,13.4876,-22.4179,0.5452,14.0380,15.0412,14.5396,-9.7333,-0.5029,14.0380,14.1496,14.0938,-14.1308,1.7483,14.1223,14.2253,14.1738,-13.1504,1.7637,14.2253,14.8830,14.5542,-2.1857,0.8466,4.8742,380.8804,103191.0000,-26703.9141
408.0000,15.4341,16.2675,27393.2000,26003.4000,1389.8000,-2.6539,5494.1541,4449.3737,9943.5278,130.7051,30452.7737,21899.0459,-8553.7278,15.1710,9.7698,13277.6000,0.0000,13277.6000,-0.4815,3247.3743,0.0000,3247.3743,23.1548,0.0000,10030.2257,10030.2257,15.4999,11.7317,88182.5000,0.0000,88182.5000,-4.8458,17754.5610,0.0000,17754.5610,229.0927,0.0000,70427.9390,70427.9390,15.6641,10.2514,410.0000,0.0000,410.0000,-0.0149,99.6227,0.0000,99.6227,0.7158,0.0000,310.3773,310.3773,15.5290,12.8368,32444.5000,0.0000,32444.5000,-2.4961,6529.5527,0.0000,6529.5527,116.7292,0.0000,25914.9473,25914.9473,15.3708,9.9645,410.0000,0.0000,410.0000,-0.0149,100.0098,0.0000,100.0098,0.7034,0.0000,309.9902,309.9902,13.2492,15.1302,14.1897,-0.9411,-38113.0984,12.3687,15.7417,14.0552,-1.5188,-36451.0414,13.1149,15.3288,14.2218,-0.9969,-20934.3490,15.1710,15.1711,15.1711,0.0257,-2.3132,15.1302,15.1710,15.1506,-4.7048,-2.7946,15.1302,15.3506,15.2404,-9.8015,2.4588,15.6641,15.6538,15.6589,1.8082,-2.3870,15.7417,15.6641,15.7029,10.8541,-2.4019,15.7417,15.9004,15.8211,-1.0556,0.4000,15.3708,15.4582,15.4145,-13.2498,-2.0961,15.3288,15.3708,15.3498,-12.8547,-2.1109,15.3288,17.2201,16.2744,-2.9402,0.3407,16.2675,15.8410,16.0542,45.9542,2.2262,14.7614,14.5101,14.6358,21.9689,2.7076,11.7317,11.9083,11.8200,-8.1275,-2.5459,11.7317,11.8001,11.7659,-11.3887,2.3000,11.7901,11.9908,11.8905,-19.2292,2.3148,12.8368,14.1652,13.5010,-12.4886,-0.4870,12.8368,12.9366,12.8867,-14.5219,2.0091,12.9148,13.0141,12.9644,-14.5491,2.0239,16.2675,13.5920,14.9297,4.5775,-0.4277,0.1000,7.8141,136114.4000,-95498.4888
409.0000,15.3043,15.3825,32073.9000,22598.7000,9475.2000,-2.7364,6446.0534,3854.5014,10300.5548,132.3211,26453.2014,25627.8466,-825.3548,15.0870,9.6877,13293.3000,0.0000,13293.3000,-0.4820,3254.8648,0.0000,3254.8648,23.2366,0.0000,10038.4352,10038.4352,15.4121,11.6452,90990.9000,0.0000,90990.9000,-5.0002,18343.6494,0.0000,18343.6494,239.0008,0.0000,72647.2506,72647.2506,15.7360,10.3218,422.4000,0.0000,422.4000,-0.0153,102.5385,0.0000,102.5385,0.7330,0.0000,319.8615,319.8615,15.3512,12.6612,35669.1000,0.0000,35669.1000,-2.7441,7197.3037,0.0000,7197.3037,131.0984,0.0000,28471.7963,28471.7963,15.2349,9.8322,422.4000,0.0000,422.4000,-0.0153,103.2208,0.0000,103.2208,0.7362,0.0000,319.1792,319.1792,13.1142,15.0804,14.0973,-1.0293,-41685.8417,11.9946,15.7391,13.8669,-1.7642,-42339.7271,12.9977,15.2306,14.1142,-1.0520,-22092.4444,15.0870,15.0951,15.0910,-0.9208,-2.4211,15.0804,15.0870,15.0837,-0.7627,-2.9032,15.0804,15.1165,15.0984,-1.6682,2.5935,15.7360,15.7308,15.7334,0.9440,-2.4066,15.7391,15.7360,15.7376,0.4638,-2.4220,15.7391,15.8051,15.7721,-0.5457,0.5096,15.2349,15.2477,15.2413,-2.0449,-2.2345,15.2306,15.2349,15.2328,-1.3673,-2.2498,15.2306,16.9109,16.0708,-2.4124,0.3153,15.3825,15.4507,15.4166,-7.6497,2.3268,14.4617,14.4833,14.4725,-1.9252,2.8089,11.6452,11.6834,11.6643,-1.8333,-2.6878,11.6452,11.6535,11.6494,-1.3608,2.3123,11.6448,11.6735,11.6591,-2.7467,2.3276,12.6612,13.2322,12.9467,-6.6444,-0.6039,12.6612,12.6779,12.6696,-2.5758,2.1402,12.6577,12.6804,12.6691,-3.5196,2.1555,15.3825,14.6672,15.0249,1.1929,-0.4096,0.1000,7.8141,150273.3000,-106118.0132
410.0000,15.3117,14.7392,36522.5000,19599.6000,16922.9000,-2.8261,7339.2575,3343.5726,10682.8302,136.5885,22943.1726,29183.2425,6240.0698,15.1509,9.7502,13294.3000,0.0000,13294.3000,-0.4821,3252.3312,0.0000,3252.3312,23.2673,0.0000,10041.9688,10041.9688,15.3839,11.6174,103180.8000,0.0000,103180.8000,-5.6700,20809.7610,0.0000,20809.7610,271.4427,0.0000,82371.0390,82371.0390,15.6404,10.2283,410.7000,0.0000,410.7000,-0.0149,99.8240,0.0000,99.8240,0.7120,0.0000,310.8760,310.8760,15.2385,12.5496,37936.4000,0.0000,37936.4000,-2.9186,7667.5708,0.0000,7667.5708,139.8732,0.0000,30268.8292,30268.8292,15.1344,9.7340,410.7000,0.0000,410.7000,-0.0149,100.4963,0.0000,100.4963,0.7172,0.0000,310.2037,310.2037,12.7894,15.1579,13.9737,-1.3451,-54477.5959,11.8327,15.6327,13.7327,-1.9423,-46614.2345,12.9431,15.1310,14.0371,-1.1183,-23484.3495,15.1509,15.1451,15.1480,0.7329,-2.5123,15.1579,15.1509,15.1544,0.8988,-2.9943,15.1579,15.1457,15.1518,0.6891,2.9690,15.6404,15.6458,15.6431,-1.0450,-2.7011,15.6327,15.6404,15.6365,-1.1744,-2.7160,15.6327,15.7520,15.6924,-0.9175,0.4645,15.1344,15.1413,15.1378,-1.2041,-2.4541,15.1310,15.1344,15.1327,-1.1629,-2.4690,15.1310,16.6450,15.8880,-2.1609,0.3139,14.7392,14.8058,14.7725,-7.7279,2.4097,13.9630,14.0247,13.9939,-5.7309,2.8918,11.6174,11.6263,11.6219,-0.4674,-3.0715,11.6174,11.6193,11.6184,-0.3292,2.5985,11.6114,11.6163,11.6138,-0.5016,2.6134,12.5496,12.8304,12.6900,-3.0529,-0.5670,12.5496,12.5577,12.5536,-1.3543,2.3516,12.5399,12.5486,12.5442,-1.4616,2.3665,14.7392,15.1853,14.9623,-0.7103,-0.4164,0.1000,7.8141,172155.8000,-124576.1798
411.0000,15.3103,14.1637,40808.5000,16831.0000,23977.5000,-2.9182,8200.7223,2871.1647,11071.8870,140.8275,19702.1647,32607.7777,12905.6130,15.1857,9.7842,13294.5000,0.0000,13294.5000,-0.4821,3250.8715,0.0000,3250.8715,23.2456,0.0000,10043.6285,10043.6285,15.3489,11.5829,102919.9000,0.0000,102919.9000,-5.6557,20767.8596,0.0000,20767.8596,270.8923,0.0000,82152.0404,82152.0404,15.5294,10.1199,422.8000,0.0000,422.8000,-0.0153,102.9156,0.0000,102.9156,0.7340,0.0000,319.8844,319.8844,15.1751,12.4868,39854.4000,0.0000,39854.4000,-3.0661,8062.8042,0.0000,8062.8042,147.2405,0.0000,31791.5958,31791.5958,15.0651,9.6664,422.8000,0.0000,422.8000,-0.0153,103.5528,0.0000,103.5528,0.7395,0.0000,319.2472,319.2472,12.5596,15.1890,13.8743,-1.5216,-61624.0761,11.7911,15.5209,13.6560,-1.9425,-46621.0903,12.9068,15.0629,13.9849,-1.1229,-23581.6828,15.1857,15.1822,15.1839,0.4783,-2.6105,15.1890,15.1857,15.1873,0.4419,-3.0926,15.1890,15.1812,15.1851,0.4465,2.9838,15.5294,15.5362,15.5328,-1.2858,-2.6719,15.5209,15.5294,15.5252,-1.2989,-2.6872,15.5209,15.6534,15.5872,-1.2243,0.5536,15.0651,15.0697,15.0674,-0.8044,-2.5126,15.0629,15.0651,15.0640,-0.7835,-2.5279,15.0629,16.3969,15.7299,-1.8631,0.3078,14.1637,14.2213,14.1925,-6.9547,2.5044,13.5050,13.5625,13.5338,-5.5073,2.9864,11.5829,11.5902,11.5866,-0.3812,-3.0900,11.5829,11.5850,11.5840,-0.3702,2.5657,11.5763,11.5802,11.5783,-0.3843,2.5811,12.4868,12.6164,12.5516,-1.6251,-0.6597,12.4868,12.4912,12.4890,-0.7345,2.4064,12.4733,12.4779,12.4756,-0.7829,2.4218,14.1637,15.4164,14.7901,-2.0333,-0.4139,0.1000,7.8141,180891.9000,-131826.8492
412.0000,15.3052,13.6750,45168.4000,14524.3000,30644.1000,-3.0360,9077.5943,2477.3617,11554.9560,146.3370,17001.6617,36090.8057,19089.1440,15.2066,9.8046,13294.7000,0.0000,13294.7000,-0.4821,3250.0149,0.0000,3250.0149,23.2340,0.0000,10044.6851,10044.6851,15.3152,11.5497,114231.5000,0.0000,114231.5000,-6.2773,23061.8596,0.0000,23061.8596,300.8527,0.0000,91169.6404,91169.6404,15.4344,10.0271,411.2000,0.0000,411.2000,-0.0149,100.2180,0.0000,100.2180,0.7150,0.0000,310.9820,310.9820,15.1056,12.4181,41634.7000,0.0000,41634.7000,-3.2031,8431.6769,0.0000,8431.6769,153.9918,0.0000,33203.0231,33203.0231,15.0194,9.6218,411.2000,0.0000,411.2000,-0.0149,100.7733,0.0000,100.7733,0.7199,0.0000,310.4267,310.4267,12.3149,15.2086,13.7618,-1.7952,-72704.4903,11.7157,15.4279,13.5718,-2.0727,-49743.9270,12.8373,15.0180,13.9277,-1.2176,-25568.8612,15.2066,15.2045,15.2056,0.3059,-2.7161,15.2086,15.2066,15.2076,0.2896,-3.1982,15.2086,15.2041,15.2063,0.3012,3.3159,15.4344,15.4397,15.4371,-1.1108,-2.9614,15.4279,15.4344,15.4312,-1.0896,-2.9763,15.4279,15.5590,15.4935,-1.0861,0.4979,15.0194,15.0222,15.0208,-0.5181,-2.7052,15.0180,15.0194,15.0187,-0.5020,-2.7201,15.0180,16.1601,15.5891,-1.6548,0.3199,13.6750,13.7222,13.6986,-5.9150,2.6032,13.1101,13.1584,13.1342,-4.7770,3.0853,11.5497,11.5560,11.5528,-0.3623,-3.4289,11.5497,11.5515,11.5506,-0.3577,2.8484,11.5436,11.5468,11.5452,-0.3540,2.8633,12.4181,12.5074,12.4627,-1.0276,-0.6109,12.4181,12.4224,12.4202,-0.7853,2.5922,12.4064,12.4106,12.4085,-0.7656,2.6071,13.6750,15.4081,14.5415,-2.9541,-0.4328,0.1000,7.8141,200627.4000,-148017.2784
413.0000,15.0594,14.7991,42142.0000,25833.7000,16308.3000,-3.4131,8502.2604,4379.9753,12882.2357,165.0818,30213.6753,33639.7396,3426.0643,14.9286,9.5330,13294.6000,0.0000,13294.6000,-0.4821,3262.0932,0.0000,3262.0932,23.2266,0.0000,10032.5068,10032.5068,15.1654,11.4019,113125.0000,0.0000,113125.0000,-6.2165,22889.2281,0.0000,22889.2281,298.1174,0.0000,90235.7719,90235.7719,15.3824,9.9763,421.5000,0.0000,421.5000,-0.0153,102.7991,0.0000,102.7991,0.7339,0.0000,318.7009,318.7009,15.0943,12.4068,42906.2000,0.0000,42906.2000,-3.3009,8690.6468,0.0000,8690.6468,158.8918,0.0000,34215.5532,34215.5532,15.0161,9.6185,421.5000,0.0000,421.5000,-0.0153,103.3021,0.0000,103.3021,0.7384,0.0000,318.1979,318.1979,12.6663,14.9045,13.7854,-1.4327,-58024.4562,11.6125,15.3790,13.4958,-2.1699,-52078.2196,12.7190,15.0161,13.8675,-1.3234,-27790.9308,14.9286,14.9504,14.9395,-3.1661,-3.0194,14.9045,14.9286,14.9165,-3.4681,-3.5015,14.9045,14.9607,14.9326,-3.2584,3.2201,15.3824,15.3853,15.3839,-0.5971,-2.9964,15.3790,15.3824,15.3807,-0.5639,-3.0117,15.3790,15.4653,15.4222,-0.8158,0.5732,15.0161,15.0163,15.0162,-0.0104,-2.7278,15.0161,15.0161,15.0161,0.0131,-2.7430,15.0161,15.8951,15.4556,-1.5661,0.3937,14.7991,14.7084,14.7537,12.7779,2.9054,13.9719,13.8840,13.9279,9.6233,3.3875,11.4019,11.4291,11.4155,-1.6123,-3.3340,11.4019,11.4102,11.4061,-1.6995,2.8825,11.4026,11.4161,11.4094,-1.5943,2.8977,12.4068,12.4409,12.4238,-0.4245,-0.6871,12.4068,12.4076,12.4072,-0.1126,2.6138,12.3913,12.3923,12.3918,-0.1560,2.6291,14.7991,14.4110,14.6050,0.8112,-0.5076,0.1000,7.8141,186477.1000,-137893.6066
414.0000,14.8867,15.3964,39023.8000,32641.9000,6381.9000,-3.5726,7894.7566,5511.0739,13405.8305,173.4509,38152.9739,31129.0434,-7023.9305,14.7608,9.3692,13286.6000,0.0000,13286.6000,-0.4818,3267.4889,0.0000,3267.4889,23.3087,0.0000,10019.1111,10019.1111,15.0565,11.2946,123469.9000,0.0000,123469.9000,-6.7850,25022.9099,0.0000,25022.9099,326.2501,0.0000,98446.9901,98446.9901,15.3466,9.9413,538.0000,0.0000,538.0000,-0.0195,131.2746,0.0000,131.2746,0.9375,0.0000,406.7254,406.7254,15.0385,12.3517,43209.6000,0.0000,43209.6000,-3.3243,8759.3768,0.0000,8759.3768,160.0478,0.0000,34450.2232,34450.2232,14.9757,9.5791,538.0000,0.0000,538.0000,-0.0195,131.9256,0.0000,131.9256,0.9426,0.0000,406.0744,406.0744,12.8664,14.7478,13.8071,-1.2724,-51532.6250,11.4713,15.3445,13.4079,-2.3574,-56578.3125,12.6553,14.9745,13.8149,-1.4116,-29644.2549,14.7608,14.7743,14.7676,-2.0302,-3.1363,14.7478,14.7608,14.7543,-1.9128,-3.6181,14.7478,14.7798,14.7638,-1.9921,3.4832,15.3466,15.3483,15.3475,-0.3945,-3.3017,15.3445,15.3466,15.3455,-0.3802,-3.3212,15.3445,15.4103,15.3774,-0.4958,0.4661,14.9757,14.9779,14.9768,-0.4308,-2.8581,14.9745,14.9757,14.9751,-0.4497,-2.8776,14.9745,15.6941,15.3343,-1.4184,0.4363,15.3964,15.3453,15.3708,7.4917,3.0189,14.5228,14.4623,14.4925,6.8582,3.5007,11.2946,11.3148,11.3047,-1.2925,-3.6007,11.2946,11.3002,11.2974,-1.2669,3.1843,11.2919,11.3020,11.2970,-1.3121,3.2038,12.3517,12.4010,12.3763,-0.5288,-0.5836,12.3517,12.3548,12.3532,-0.6062,2.7407,12.3352,12.3385,12.3368,-0.6188,2.7602,15.3964,14.2347,14.8156,2.5852,-0.5537,0.1000,7.8141,187424.0000,-137755.1924
415.0000,13.2268,17.0467,24150.0000,80826.6000,-56676.6000,5.0760,5019.4038,13118.8621,18138.2659,247.9607,93945.4621,19130.5962,-74814.8659,16.8823,11.4405,13286.3000,0.0000,13286.3000,-0.4818,3177.7103,0.0000,3177.7103,23.3668,0.0000,10108.5897,10108.5897,16.1362,12.3589,78040.0000,0.0000,78040.0000,-4.2885,15568.3148,0.0000,15568.3148,206.6105,0.0000,62471.6852,62471.6852,15.1988,9.7969,510.1000,0.0000,510.1000,-0.0185,124.7118,0.0000,124.7118,0.8893,0.0000,385.3882,385.3882,15.4151,12.7244,42247.2000,0.0000,42247.2000,-3.2502,8516.6142,0.0000,8516.6142,156.6392,0.0000,33730.5858,33730.5858,15.5034,10.0944,510.1000,0.0000,510.1000,-0.0185,124.2085,0.0000,124.2085,0.8942,0.0000,385.8915,385.8915,12.1735,15.7670,13.9702,-0.5102,-20661.2964,12.5537,15.0761,13.8149,-0.3223,-7735.1352,12.6535,15.3902,14.0219,-0.3497,-7343.2567,17.0467,16.8823,16.9645,26.5573,3.3366,16.8823,16.6757,16.7790,24.4788,2.8548,16.3640,16.1362,16.2501,17.9809,4.3455,16.1362,15.1988,15.6675,3.9069,0.0570,15.1988,15.4109,15.3048,-0.4464,0.0385,15.0916,15.2609,15.1763,-2.3820,0.8336,15.5034,15.4682,15.4858,6.1875,-2.4166,15.5218,15.5034,15.5126,6.5307,-2.4351,17.0467,15.5744,16.3105,11.8256,-1.7395,12.3070,12.5197,12.4134,-35.6456,-3.4681,12.1735,12.4468,12.3102,-26.2917,-2.9863,12.3132,12.1735,12.2434,11.3724,-4.4770,11.2366,11.2729,11.2547,-0.4698,-0.1885,12.5537,11.3932,11.9734,8.2083,-0.1700,12.7244,12.5537,12.6390,3.2151,-0.9651,12.7244,12.6982,12.7113,4.3655,2.2851,12.6773,12.6535,12.6654,4.0096,2.3036,12.6535,14.7518,13.7026,-13.3859,1.6080,10.0485,785.2035,77917.1000,-35739.6883
416.0000,12.8878,17.9817,15350.5000,119696.3000,-104345.8000,6.4553,3208.5893,19276.3484,22484.9377,314.1467,138972.6484,12141.9107,-126830.7377,17.9454,12.4824,22567.6000,0.0000,22567.6000,-0.8183,5325.8176,0.0000,5325.8176,38.4838,0.0000,17241.7824,17241.7824,17.6776,13.8800,57392.3000,0.0000,57392.3000,-3.1538,11207.5774,0.0000,11207.5774,149.0630,0.0000,46184.7226,46184.7226,17.4838,12.0287,1016.2000,0.0000,1016.2000,-0.0368,241.2023,0.0000,241.2023,1.7756,0.0000,774.9977,774.9977,16.5687,13.8665,40816.7000,0.0000,40816.7000,-3.1402,8092.8155,0.0000,8092.8155,150.3220,0.0000,32723.8845,32723.8845,16.8690,11.4287,1016.2000,0.0000,1016.2000,-0.0368,243.0878,0.0000,243.0878,1.7676,0.0000,773.1122,773.1122,17.8905,10.7373,14.3139,0.8505,34443.3176,17.2188,11.0808,14.1498,0.6568,15762.6215,16.9205,11.6449,14.2827,0.5645,11854.5263,17.9817,17.9454,17.9636,12.1012,6.8640,17.9454,17.8905,17.9179,13.7889,6.0457,17.8905,17.6776,17.7840,18.5558,4.7973,17.6776,17.4838,17.5807,23.1326,1.6434,17.4838,17.2188,17.3513,24.7411,1.6066,17.2188,16.1024,16.6606,17.9570,0.9407,16.8690,16.7681,16.8186,16.1284,-2.1994,16.9205,16.8690,16.8948,16.7246,-2.2363,17.9817,16.9205,17.4511,13.8089,-2.8189,12.6357,12.6278,12.6318,2.6803,-7.0034,12.6776,12.6560,12.6668,4.3485,-6.1851,13.3022,13.1683,13.2352,12.0144,-4.9367,12.3805,12.2800,12.3302,13.0236,-1.7828,12.4635,12.3879,12.4257,5.5029,-1.7460,13.8665,13.3159,13.5912,11.5351,-1.0801,13.8665,13.7767,13.8216,13.4438,2.0600,13.7355,13.6537,13.6946,12.4648,2.0969,13.2169,13.5672,13.3921,-3.7032,2.6795,12.6922,991.7882,18463.2000,62060.4654
417.0000,12.9267,18.3876,11717.5000,133362.6000,-121645.1000,6.9121,2447.6182,21496.4214,23944.0395,335.5834,154859.0214,9269.8818,-145589.1395,18.3736,12.9021,27531.2000,0.0000,27531.2000,-0.9983,6463.0220,0.0000,6463.0220,46.2590,0.0000,21068.1780,21068.1780,18.2654,16.5900,20524.8000,6095.1000,14429.7000,-1.4517,3977.1408,1071.9673,5049.1080,67.9663,7167.0673,16547.6592,9380.5920,18.2218,12.7532,1712.3000,0.0000,1712.3000,-0.0621,402.7162,0.0000,402.7162,2.8954,0.0000,1309.5838,1309.5838,17.5908,14.8793,37687.3000,0.0000,37687.3000,-2.8994,7368.1437,0.0000,7368.1437,136.0022,0.0000,30319.1563,30319.1563,17.7678,12.3086,1712.3000,0.0000,1712.3000,-0.0621,404.9852,0.0000,404.9852,2.9205,0.0000,1307.3148,1307.3148,18.3533,10.8968,14.6251,1.7378,70382.6720,18.1513,10.8047,14.4780,1.5410,36984.4450,17.8092,11.3043,14.5568,1.3645,28653.5681,18.3876,18.3736,18.3806,5.0772,7.4299,18.3736,18.3533,18.3635,5.4211,6.4316,18.3533,18.2654,18.3094,6.3844,3.9843,18.2654,18.2218,18.2436,8.0444,2.5326,18.2218,18.1513,18.1865,10.1246,2.4705,18.1513,17.4568,17.8041,13.8443,1.1653,17.7678,17.6808,17.7243,10.9748,-1.7341,17.8092,17.7678,17.7885,10.8306,-1.7962,18.3876,17.8092,18.0984,7.8564,-2.9383,12.7738,12.7691,12.7715,1.7306,-7.5567,12.7595,12.7543,12.7569,1.1318,-6.5584,13.9800,13.8683,13.9241,8.3585,-4.1111,12.5699,12.5553,12.5626,2.8482,-2.6594,12.5822,12.5655,12.5739,1.8324,-2.5973,14.8793,14.3779,14.6286,12.5642,-1.2921,14.8793,14.7751,14.8272,12.1804,1.6073,14.6834,14.5894,14.6364,11.4103,1.6694,13.2550,13.3501,13.3025,-1.0357,2.8115,13.5524,1059.0059,-38572.3000,136020.6850
418.0000,13.4065,19.0841,9481.6000,143027.7000,-133546.1000,7.2526,1964.8181,23311.9036,25276.7216,351.9116,166339.6036,7516.7819,-158822.8216,19.0507,13.5654,31300.2000,0.0000,31300.2000,-1.1350,7287.7768,0.0000,7287.7768,52.2859,0.0000,24012.4232,24012.4232,18.8595,17.6873,13987.8000,5516.9000,8470.9000,-1.0618,2689.9084,981.1009,3671.0094,49.6036,6498.0009,11297.8916,4799.8906,18.8059,13.3255,1850.3000,0.0000,1850.3000,-0.0671,432.0854,0.0000,432.0854,3.0972,0.0000,1418.2146,1418.2146,18.2662,15.5491,34790.9000,0.0000,34790.9000,-2.6766,6741.4429,0.0000,6741.4429,123.3444,0.0000,28049.4571,28049.4571,18.2979,12.8279,1850.3000,0.0000,1850.3000,-0.0671,434.7659,0.0000,434.7659,3.1165,0.0000,1415.5341,1415.5341,19.0026,10.1575,14.5801,0.9455,38294.6463,18.7369,10.1787,14.4578,0.8234,19761.5728,18.3256,10.7270,14.5263,0.7311,15352.2949,19.0841,19.0507,19.0674,8.3329,5.1535,19.0507,19.0026,19.0267,8.0482,4.0185,19.0026,18.8595,18.9310,7.5468,2.8960,18.8595,18.8059,18.8327,7.1540,1.8342,18.8059,18.7369,18.7714,7.1028,1.7671,18.7369,18.3030,18.5200,8.6839,1.1685,18.2979,18.2378,18.2678,6.6036,-1.5081,18.3256,18.2979,18.3117,6.3582,-1.5752,19.0841,18.3256,18.7048,7.3622,-2.0991,13.4378,13.4069,13.4223,7.8990,-5.2615,13.4642,13.4027,13.4334,8.2090,-4.1265,14.8932,14.6997,14.7965,10.5718,-3.0040,13.4378,13.3658,13.4018,10.1720,-1.9422,13.5881,13.4418,13.5149,11.4011,-1.8751,15.5491,15.1871,15.3681,8.9686,-1.2765,15.5491,15.4680,15.5085,8.2666,1.4001,15.3473,15.2708,15.3090,8.1621,1.4672,14.0754,13.4056,13.7405,5.3296,1.9910,14.1897,1108.8026,-55283.5000,73408.5140
419.0000,13.8793,19.6969,8058.3000,151448.2000,-143389.9000,7.5765,1656.9425,24959.9303,26616.8728,368.3366,176408.1303,6401.3575,-170006.7728,19.6688,14.1713,36953.2000,0.0000,36953.2000,-1.3400,8541.1046,0.0000,8541.1046,61.1708,0.0000,28412.0954,28412.0954,19.4806,19.9345,11093.5000,9240.7000,1852.8000,-1.1006,2116.9467,1662.9795,3779.9262,52.0051,10903.6795,8976.5533,-1927.1262,19.4224,13.9297,1894.5000,0.0000,1894.5000,-0.0687,439.1563,0.0000,439.1563,3.1463,0.0000,1455.3437,1455.3437,18.8684,16.1463,31976.8000,0.0000,31976.8000,-2.4601,6148.5696,0.0000,6148.5696,112.0642,0.0000,25828.2304,25828.2304,18.8993,13.4170,1894.5000,0.0000,1894.5000,-0.0687,441.9090,0.0000,441.9090,3.1679,0.0000,1452.5910,1452.5910,19.6251,9.7040,14.6645,1.1992,48566.9651,19.3473,9.7369,14.5421,1.0455,25091.1391,18.9328,10.2554,14.5941,0.9440,19823.3060,19.6969,19.6688,19.6828,7.4713,5.4802,19.6688,19.6251,19.6469,7.5296,4.1402,19.6251,19.4806,19.5529,7.5487,2.8710,19.4806,19.4224,19.4515,7.5125,1.7704,19.4224,19.3473,19.3848,7.4470,1.7017,19.3473,18.9222,19.1348,7.4638,1.0248,18.8993,18.8300,18.8646,7.2468,-1.4353,18.9328,18.8993,18.9160,7.3375,-1.5040,19.6969,18.9328,19.3148,7.4061,-2.0962,13.9293,13.9071,13.9182,6.0285,-5.5841,13.8917,13.8529,13.8723,5.3406,-4.2441,15.9007,15.6783,15.7895,12.0282,-2.9749,13.5443,13.5321,13.5382,1.6909,-1.8743,13.5325,13.5296,13.5311,0.2392,-1.8056,16.1463,15.8087,15.9775,7.3989,-1.1287,16.1463,16.0711,16.1087,7.2871,1.3314,15.9409,15.8699,15.9054,7.2410,1.4001,14.2008,13.8015,14.0012,3.1903,1.9924,14.8216,1158.1799,-68818.1000,93481.4103
420.0000,12.9397,18.8150,7303.1000,159467.4000,-152164.3000,7.9162,1525.1801,25711.9067,27237.0869,385.7436,185179.3067,5777.9199,-179401.3869,18.8518,13.3704,38843.5000,0.0000,38843.5000,-1.4085,9065.7817,0.0000,9065.7817,63.7783,0.0000,29777.7183,29777.7183,13.7048,16.3038,9094.5000,19525.7000,-10431.2000,1.5372,1881.5966,3185.8754,5067.4720,74.2804,22711.5754,7212.9034,-15498.6720,17.8071,12.3463,2244.0000,0.0000,2244.0000,-0.0814,530.4809,0.0000,530.4809,3.6964,0.0000,1713.5191,1713.5191,18.6314,15.9113,29506.4000,0.0000,29506.4000,-2.2700,5690.6384,0.0000,5690.6384,102.3560,0.0000,23815.7616,23815.7616,19.1646,13.6772,2244.0000,0.0000,2244.0000,-0.0814,521.7699,0.0000,521.7699,3.7221,0.0000,1722.2301,1722.2301,18.9034,10.9317,14.9175,2.1303,86277.1129,17.9132,11.5004,14.7068,1.5423,37015.9956,19.1899,10.5834,14.8866,2.0700,43469.1353,18.8150,18.8518,18.8334,-10.2064,5.7433,18.8518,18.9034,18.8776,-9.2398,4.3348,18.9034,19.1350,19.0192,-6.3958,1.5287,17.7155,17.8071,17.7613,-20.3531,3.0660,17.8071,17.9132,17.8601,-18.3552,2.9846,17.9132,18.3816,18.1474,-11.8708,1.4880,19.1646,19.1067,19.1356,3.3150,-0.7820,19.1899,19.1646,19.1773,3.1969,-0.8634,18.8150,19.1899,19.0024,-3.7254,-2.1729,12.5888,12.6444,12.6166,-15.6626,-5.8288,12.2044,12.3397,12.2720,-19.2669,-4.4202,13.7048,14.4168,14.0608,-20.8175,-1.6142,13.7139,13.7048,13.7094,2.1101,-3.1514,13.7721,13.7502,13.7611,2.8210,-3.0700,15.9113,15.9327,15.9220,-0.6253,-1.5735,15.9113,15.9531,15.9322,-2.0856,0.6966,15.7150,15.7515,15.7333,-2.0325,0.7779,12.5094,13.7643,13.1368,-10.3860,2.0874,18.5850,1452.2609,-89757.6000,166762.2439
