Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
421.0000,12.5643,18.5088,6445.8000,167505.6000,-161059.8000,8.2515,1354.6639,26777.1244,28131.7884,400.0122,194282.7244,5091.1361,-189191.5884,18.5220,13.0475,33651.4000,0.0000,33651.4000,-1.2203,7885.4513,0.0000,7885.4513,55.8530,0.0000,25765.9487,25765.9487,13.6524,16.6403,10199.2000,26413.5000,-16214.3000,1.9639,2111.8842,4306.4909,6418.3751,96.0452,30719.9909,8087.3158,-22632.6751,17.5215,12.0679,2673.6000,0.0000,2673.6000,-0.0970,634.2973,0.0000,634.2973,4.5008,0.0000,2039.3027,2039.3027,18.1182,15.4024,27090.5000,0.0000,27090.5000,-2.0842,5259.4819,0.0000,5259.4819,94.3528,0.0000,21831.0181,21831.0181,18.9035,13.4213,2673.6000,0.0000,2673.6000,-0.0970,623.6091,0.0000,623.6091,4.4191,0.0000,2049.9909,2049.9909,18.5430,11.5401,15.0416,2.2398,90713.7221,17.5423,12.0476,14.7950,1.5817,37961.0478,18.8692,11.1964,15.0328,2.2087,46382.7658,18.5088,18.5220,18.5154,-3.7931,5.9833,18.5220,18.5430,18.5325,-4.1201,4.7631,18.5430,18.7248,18.6339,-4.6051,1.4045,17.5095,17.5215,17.5155,-2.9216,3.3684,17.5215,17.5423,17.5319,-3.9166,3.2715,17.5423,17.7750,17.6587,-5.8535,1.4803,18.9035,18.9594,18.9315,-2.4194,-0.6039,18.8692,18.9035,18.8864,-3.4659,-0.7008,18.5088,18.8692,18.6890,-3.7381,-2.2681,12.3993,12.4080,12.4036,-2.5258,-6.0629,12.2331,12.2359,12.2345,-0.4082,-4.8426,13.6524,13.8014,13.7269,-3.9846,-1.4841,13.6496,13.6524,13.6510,-0.6596,-3.4480,13.6896,13.6954,13.6925,-0.7840,-3.3510,15.4024,15.5751,15.4887,-5.1844,-1.5598,15.4024,15.5470,15.4747,-5.4764,0.5244,15.2153,15.3373,15.2763,-5.4701,0.6213,12.3719,12.9973,12.6846,-5.4131,2.1886,20.1324,1573.1729,-111185.0000,175057.5357
422.0000,12.4815,18.5274,5056.2000,175998.8000,-170942.6000,8.5806,1064.1094,28082.0497,29146.1590,414.9531,204080.8497,3992.0906,-200088.7590,18.5269,13.0523,38845.5000,0.0000,38845.5000,-1.4086,9102.0308,0.0000,9102.0308,64.7600,0.0000,29743.4692,29743.4692,13.4021,17.7343,4911.9000,30592.0000,-25680.1000,1.8954,1021.0890,4970.1806,5991.2696,92.5134,35562.1806,3890.8110,-31671.3696,18.0616,12.5966,2553.1000,0.0000,2553.1000,-0.0926,601.6501,0.0000,601.6501,4.3150,0.0000,1951.4499,1951.4499,18.1275,15.4117,24914.7000,0.0000,24914.7000,-1.9168,4836.4710,0.0000,4836.4710,87.5354,0.0000,20078.2290,20078.2290,18.6732,13.1957,2553.1000,0.0000,2553.1000,-0.0926,597.1629,0.0000,597.1629,4.2346,0.0000,1955.9371,1955.9371,18.5271,11.7064,15.1167,2.2623,91621.3097,18.0284,11.8017,14.9151,1.8587,44608.5205,18.6444,11.5430,15.0937,2.1198,44515.7234,18.5274,18.5269,18.5271,0.1861,6.3029,18.5269,18.5271,18.5270,-0.0219,4.8943,18.5271,18.5673,18.5472,-1.0018,1.4116,18.0899,18.0616,18.0758,6.8058,3.3070,18.0616,18.0284,18.0450,6.2364,3.2144,18.0284,17.8750,17.9517,3.5806,1.3570,18.6732,18.7397,18.7064,-2.6713,-0.5598,18.6444,18.6732,18.6588,-2.7020,-0.6524,18.5274,18.6444,18.5859,-1.1999,-2.2776,12.4258,12.4249,12.4253,0.3065,-6.3796,12.2494,12.2483,12.2488,0.2172,-4.9710,13.4021,13.5202,13.4612,-3.1627,-1.4883,13.3896,13.4021,13.3958,-3.0352,-3.3837,13.3861,13.4119,13.3990,-3.4975,-3.2911,15.4117,15.4387,15.4252,-0.7221,-1.4336,15.4117,15.4298,15.4207,-0.6069,0.4831,15.0705,15.1221,15.0963,-2.1279,0.5757,12.4792,12.6457,12.5625,-1.4294,2.2010,20.6495,1613.5847,-127756.3000,180745.5536
423.0000,12.4761,18.6031,3869.3000,182865.3000,-178996.0000,8.8433,814.3941,29174.0399,29988.4340,427.3032,212039.3399,3054.9059,-208984.4340,18.6002,13.1241,36953.2000,0.0000,36953.2000,-1.3400,8650.9180,0.0000,8650.9180,61.6013,0.0000,28302.2820,28302.2820,13.3338,17.6951,4153.9000,26550.1000,-22396.2000,1.6390,864.4479,4309.4043,5173.8522,79.9776,30859.5043,3289.4521,-27570.0522,18.1258,12.6595,1693.8000,0.0000,1693.8000,-0.0614,398.8360,0.0000,398.8360,2.8415,0.0000,1294.9640,1294.9640,18.2314,15.5147,23715.2000,0.0000,23715.2000,-1.8245,4597.3842,0.0000,4597.3842,83.3078,0.0000,19117.8158,19117.8158,18.5979,13.1218,1693.8000,0.0000,1693.8000,-0.0614,396.5377,0.0000,396.5377,2.8180,0.0000,1297.2623,1297.2623,18.5961,11.7680,15.1821,2.3393,94742.5738,18.1206,11.8733,14.9969,1.9263,46231.7524,18.5897,11.7032,15.1465,2.1234,44591.4662,18.6031,18.6002,18.6016,0.9435,6.5160,18.6002,18.5961,18.5981,0.9030,5.1760,18.5961,18.5786,18.5873,0.5287,1.5785,18.1285,18.1258,18.1272,0.6647,3.2175,18.1258,18.1206,18.1232,0.9878,3.1560,18.1206,18.0449,18.0827,1.6259,1.2374,18.5979,18.6245,18.6112,-1.1055,-0.5871,18.5897,18.5979,18.5938,-0.7403,-0.6485,18.6031,18.5897,18.5964,0.1711,-2.3274,12.4457,12.4449,12.4453,0.2851,-6.5912,12.2744,12.2726,12.2735,0.3418,-5.2512,13.3338,13.3760,13.3549,-1.2379,-1.6537,13.3307,13.3338,13.3322,-0.7230,-3.2927,13.3383,13.3434,13.3409,-0.6569,-3.2313,15.5147,15.4798,15.4972,0.9137,-1.3126,15.5147,15.4880,15.5013,1.0173,0.5119,15.2345,15.1992,15.2168,1.4989,0.5733,12.5932,12.5673,12.5802,0.2588,2.2521,20.6649,1614.7842,-137336.2000,185565.7924
424.0000,12.5040,18.6814,3105.0000,187234.5000,-184129.5000,9.0101,653.2183,29890.0447,30543.2630,435.2440,217124.5447,2451.7817,-214672.7630,18.6784,13.2007,35071.2000,0.0000,35071.2000,-1.2718,8202.5418,0.0000,8202.5418,58.4063,0.0000,26868.6582,26868.6582,13.3167,17.5186,3835.9000,21431.1000,-17595.2000,1.3495,798.4872,3477.6996,4276.1868,65.8732,24908.7996,3037.4128,-21871.3868,18.1564,12.6894,1637.4000,0.0000,1637.4000,-0.0594,385.4105,0.0000,385.4105,2.7444,0.0000,1251.9895,1251.9895,18.2951,15.5778,22841.8000,0.0000,22841.8000,-1.7573,4424.4061,0.0000,4424.4061,80.0977,0.0000,18417.3939,18417.3939,18.6166,13.1403,1637.4000,0.0000,1637.4000,-0.0594,383.2463,0.0000,383.2463,2.7270,0.0000,1254.1537,1254.1537,18.6741,11.7804,15.2272,2.3673,95876.3053,18.1541,11.9310,15.0426,1.9233,46159.7089,18.6198,11.7518,15.1858,2.1226,44575.4241,18.6814,18.6784,18.6799,0.9885,6.6454,18.6784,18.6741,18.6762,0.9866,5.3737,18.6741,18.6462,18.6601,0.9225,1.7678,18.1580,18.1564,18.1572,0.4066,3.1173,18.1564,18.1541,18.1552,0.4309,3.0579,18.1541,18.1195,18.1368,0.6969,1.1348,18.6166,18.6150,18.6158,0.1008,-0.6225,18.6198,18.6166,18.6182,0.3393,-0.6819,18.6814,18.6198,18.6506,0.6983,-2.3646,12.4719,12.4709,12.4714,0.3590,-6.7209,12.3039,12.3018,12.3028,0.3983,-5.4492,13.3167,13.3279,13.3223,-0.3492,-1.8433,13.3159,13.3167,13.3163,-0.1482,-3.1928,13.3266,13.3278,13.3272,-0.1206,-3.1334,15.5778,15.5442,15.5610,0.8139,-1.2103,15.5778,15.5572,15.5675,0.8428,0.5470,15.3206,15.2952,15.3079,1.1432,0.6064,12.6905,12.6015,12.6460,0.8375,2.2891,20.4205,1595.6849,-140536.9000,186611.4384
425.0000,12.5433,18.7111,3270.6000,186643.5000,-183372.9000,8.9907,687.5999,29822.2770,30509.8769,434.4025,216465.7770,2583.0001,-213882.7769,18.7099,13.2316,29886.1000,0.0000,29886.1000,-1.0837,6987.1646,0.0000,6987.1646,49.7189,0.0000,22898.9354,22898.9354,13.3645,16.9231,4628.1000,16524.2000,-11896.1000,1.1323,962.6642,2683.2237,3645.8879,55.3548,19207.4237,3665.4358,-15541.9879,18.0471,12.5824,2102.8000,0.0000,2102.8000,-0.0763,495.6241,0.0000,495.6241,3.5230,0.0000,1607.1759,1607.1759,18.3025,15.5852,22653.1000,0.0000,22653.1000,-1.7428,4387.4294,0.0000,4387.4294,79.3499,0.0000,18265.6706,18265.6706,18.6619,13.1846,2102.8000,0.0000,2102.8000,-0.0763,491.9065,0.0000,491.9065,3.5011,0.0000,1610.8935,1610.8935,18.7081,11.8056,15.2568,2.3481,95098.2226,18.0542,12.0561,15.0552,1.8364,44073.5853,18.6673,11.7605,15.2139,2.1146,44406.6625,18.7111,18.7099,18.7105,0.4143,6.5952,18.7099,18.7081,18.7090,0.4401,5.5115,18.7081,18.6937,18.7009,0.5363,1.9395,18.0410,18.0471,18.0440,-1.3214,3.0718,18.0471,18.0542,18.0506,-1.2178,2.9955,18.0542,18.0940,18.0741,-0.7125,1.0904,18.6619,18.6512,18.6565,0.5353,-0.6523,18.6673,18.6619,18.6646,0.6042,-0.7286,18.7111,18.6673,18.6892,0.5109,-2.3955,12.5012,12.5000,12.5006,0.3973,-6.6719,12.3636,12.3595,12.3615,0.7528,-5.5881,13.3645,13.3521,13.3583,0.4788,-2.0161,13.3672,13.3645,13.3658,0.6420,-3.1484,13.3927,13.3866,13.3897,0.7980,-3.0722,15.5852,15.5744,15.5798,0.2713,-1.1671,15.5852,15.5804,15.5828,0.2287,0.5757,15.3002,15.3016,15.3009,-0.0404,0.6519,12.7561,12.6679,12.7120,0.8407,2.3189,19.9588,1559.6057,-138524.2000,183578.4703
426.0000,12.5956,18.6830,4591.1000,183334.7000,-178743.6000,8.9031,964.3654,29328.4395,30292.8049,430.4226,212663.1395,3626.7346,-209036.4049,18.6840,13.2063,19525.4000,0.0000,19525.4000,-0.7080,4566.3361,0.0000,4566.3361,32.4690,0.0000,14959.0639,14959.0639,13.5942,15.6526,9110.0000,15108.7000,-5998.7000,1.3034,1888.0722,2461.3071,4349.3793,63.9279,17570.0071,7221.9278,-10348.0793,17.5018,12.0485,1348.4000,0.0000,1348.4000,-0.0489,319.9797,0.0000,319.9797,2.2625,0.0000,1028.4203,1028.4203,18.0986,15.3830,23963.1000,0.0000,23963.1000,-1.8436,4653.5047,0.0000,4653.5047,83.9279,0.0000,19309.5953,19309.5953,18.6838,13.2060,1348.4000,0.0000,1348.4000,-0.0489,315.3465,0.0000,315.3465,2.2437,0.0000,1033.0535,1033.0535,18.6852,11.9206,15.3029,2.4342,98585.6754,17.5362,12.5137,15.0250,1.6266,39038.3078,18.6864,11.8329,15.2597,2.2196,46611.0394,18.6830,18.6840,18.6835,-0.2814,6.4385,18.6840,18.6852,18.6846,-0.2501,5.7305,18.6852,18.6894,18.6873,-0.1198,1.9519,17.4735,17.5018,17.4877,-6.6700,3.2553,17.5018,17.5362,17.5190,-6.3712,3.2064,17.5362,17.7817,17.6590,-4.9654,1.1912,18.6838,18.6773,18.6806,0.3342,-0.6523,18.6864,18.6838,18.6851,0.2913,-0.7012,18.6830,18.6864,18.6847,-0.0103,-2.4646,12.5538,12.5518,12.5528,0.6740,-6.5150,12.4819,12.4743,12.4781,1.4506,-5.8070,13.5942,13.5273,13.5608,2.4877,-2.0284,13.6060,13.5942,13.6001,2.8714,-3.3318,13.6515,13.6292,13.6403,3.0694,-3.2829,15.3830,15.4602,15.4216,-1.8648,-1.2677,15.3830,15.4331,15.4081,-2.0643,0.5759,15.2588,15.2684,15.2636,-0.4059,0.6247,12.7317,12.7153,12.7235,0.1833,2.3881,20.1548,1574.9258,-138557.0000,184235.0227
427.0000,12.8564,18.3820,8424.9000,104104.8000,-95679.9000,5.3582,1761.9149,16753.3576,18515.2725,259.7607,120858.1576,6662.9851,-114195.1725,18.3946,12.9228,16079.4000,0.0000,16079.4000,-0.5831,3773.7086,0.0000,3773.7086,26.7479,0.0000,12305.6914,12305.6914,18.4663,14.7437,17456.2000,176.4000,17279.8000,-0.9686,3373.7514,31.1398,3404.8912,47.9111,207.5398,14082.4486,13874.9088,18.3870,12.9150,1114.3000,0.0000,1114.3000,-0.0404,261.5418,0.0000,261.5418,1.8838,0.0000,852.7582,852.7582,18.3317,15.6141,24192.4000,0.0000,24192.4000,-1.8612,4683.7896,0.0000,4683.7896,85.0261,0.0000,19508.6104,19508.6104,18.6097,13.1335,1114.3000,0.0000,1114.3000,-0.0404,260.8327,0.0000,260.8327,1.8536,0.0000,853.4673,853.4673,18.4103,11.8075,15.1089,1.4285,57855.2339,18.2983,11.6136,14.9559,1.3016,31238.4763,18.6043,11.5920,15.0981,1.3654,28673.3902,18.3820,18.3946,18.3883,-3.5186,5.7960,18.3946,18.4103,18.4025,-3.3607,5.2129,18.4103,18.4663,18.4383,-2.9604,2.9412,18.4663,18.3870,18.4267,11.3761,1.9725,18.3870,18.2983,18.3426,9.9834,1.9321,18.2983,17.8766,18.0874,5.2144,0.7205,18.6097,18.6191,18.6144,-0.7539,-1.1407,18.6043,18.6097,18.6070,-0.8982,-1.1811,18.3820,18.6043,18.4931,-2.2677,-2.2413,12.8655,12.8525,12.8590,3.7396,-5.8824,12.8873,12.8592,12.8732,4.8131,-5.2993,13.7316,13.6975,13.7145,1.8996,-3.0276,13.2265,13.2554,13.2410,-4.2897,-2.0589,13.1696,13.2327,13.2012,-5.2555,-2.0185,15.6141,15.5060,15.5600,1.7148,-0.8069,15.6141,15.5838,15.5989,2.3473,1.0543,15.4933,15.4607,15.4770,2.6195,1.0947,13.5573,12.8670,13.2122,5.9414,2.1548,10.5294,822.7823,-35899.7000,117767.1004
428.0000,13.0317,18.3904,10221.8000,103254.0000,-93032.2000,5.4114,2131.4427,16683.5714,18815.0141,262.7913,119937.5714,8090.3573,-111847.2141,18.3903,12.9185,16072.9000,0.0000,16072.9000,-0.5828,3772.3842,0.0000,3772.3842,26.8416,0.0000,12300.5158,12300.5158,18.3997,14.5943,22698.9000,0.0000,22698.9000,-1.2474,4390.7757,0.0000,4390.7757,56.6279,0.0000,18308.1243,18308.1243,18.4018,12.9298,856.4000,0.0000,856.4000,-0.0311,200.9727,0.0000,200.9727,1.4303,0.0000,655.4273,655.4273,18.3817,15.6637,26192.9000,0.0000,26192.9000,-2.0151,5067.8190,0.0000,5067.8190,91.6920,0.0000,21125.0810,21125.0810,18.4730,12.9996,856.4000,0.0000,856.4000,-0.0311,200.7979,0.0000,200.7979,1.4260,0.0000,655.6021,655.6021,18.3909,11.6898,15.0403,1.3433,54402.1529,18.3954,11.4618,14.9286,1.2509,30021.4812,18.4643,11.5934,15.0289,1.2396,26030.9703,18.3904,18.3903,18.3904,0.0687,5.8325,18.3903,18.3909,18.3906,-0.0995,5.2496,18.3909,18.3997,18.3953,-0.4754,3.1448,18.3997,18.4018,18.4008,-0.2687,1.8974,18.4018,18.3954,18.3986,0.7199,1.8664,18.3954,18.1961,18.2958,2.5586,0.7438,18.4730,18.4902,18.4816,-1.5584,-1.2713,18.4643,18.4730,18.4687,-1.6254,-1.3024,18.3904,18.4643,18.4274,-0.7498,-2.2847,12.9294,12.9264,12.9279,0.8754,-5.9245,12.9348,12.9306,12.9327,0.7615,-5.3417,13.7516,13.7444,13.7480,0.4484,-3.2368,13.2219,13.2233,13.2226,-0.1778,-1.9895,13.2308,13.2265,13.2286,0.3754,-1.9584,15.6637,15.6066,15.6351,0.9503,-0.8358,15.6637,15.6549,15.6593,0.7729,1.1793,15.5868,15.5725,15.5797,1.2832,1.2103,13.7899,13.3161,13.5530,4.1574,2.1926,10.5299,822.8197,-26354.7000,110454.6044
429.0000,13.3756,17.4378,16756.4000,63775.1000,-47018.7000,3.8856,3474.1076,10387.1468,13861.2544,189.6094,74162.2468,13282.2924,-60879.9544,17.4942,12.0408,16090.0000,0.0000,16090.0000,-0.5835,3818.5772,0.0000,3818.5772,26.8717,0.0000,12271.4228,12271.4228,17.7387,13.9411,30730.0000,0.0000,30730.0000,-1.6887,5996.0625,0.0000,5996.0625,76.7503,0.0000,24733.9375,24733.9375,17.8270,12.3668,936.8000,0.0000,936.8000,-0.0340,221.4044,0.0000,221.4044,1.5643,0.0000,715.3956,715.3956,18.2590,15.5421,28365.3000,0.0000,28365.3000,-2.1822,5496.8664,0.0000,5496.8664,99.2124,0.0000,22868.4336,22868.4336,18.2964,12.8266,936.8000,0.0000,936.8000,-0.0340,220.1243,0.0000,220.1243,1.5628,0.0000,716.6757,716.6757,17.5656,12.0201,14.7928,0.3449,13967.7496,17.9232,11.5152,14.7192,0.3587,8608.2047,18.2862,11.3335,14.8098,0.3892,8172.4688,17.4378,17.4942,17.4660,-11.1109,4.0870,17.4942,17.5656,17.5299,-10.3428,3.5035,17.5656,17.7387,17.6521,-8.9240,2.8505,17.7387,17.8270,17.7828,-7.4130,1.1618,17.8270,17.9232,17.8751,-6.2740,1.1278,17.9232,18.1548,18.0390,-3.0544,0.7795,18.2964,18.3170,18.3067,-2.0670,-1.4027,18.2862,18.2964,18.2913,-2.0962,-1.4367,17.4378,18.2862,17.8620,-6.7783,-1.7414,13.3089,13.2867,13.2978,4.5077,-4.1782,13.5787,13.5147,13.5467,7.4540,-3.5947,13.9702,13.9248,13.9475,2.4509,-2.9417,14.1215,14.0094,14.0654,10.2157,-1.2530,14.4261,14.1704,14.2982,12.9518,-1.2190,15.5421,15.5904,15.5663,-0.7871,-0.8707,15.5421,15.5559,15.5490,-1.2872,1.3115,15.4870,15.4976,15.4923,-1.0102,1.3455,14.7286,13.6009,14.1647,7.4263,1.6502,7.4629,583.1594,30040.2000,30748.4230
430.0000,13.6546,17.2815,19810.6000,59937.9000,-40127.3000,3.8631,4088.4746,9826.1009,13914.5755,188.7372,69764.0009,15722.1254,-54041.8755,17.2926,11.8438,13616.7000,0.0000,13616.7000,-0.4938,3239.8117,0.0000,3239.8117,23.0221,0.0000,10376.8883,10376.8883,17.3785,13.5854,34495.4000,0.0000,34495.4000,-1.8956,6763.4499,0.0000,6763.4499,87.1330,0.0000,27731.9501,27731.9501,17.4334,11.9816,556.8000,0.0000,556.8000,-0.0202,132.2441,0.0000,132.2441,0.9371,0.0000,424.5559,424.5559,17.8383,15.1249,31212.5000,0.0000,31212.5000,-2.4013,6082.1467,0.0000,6082.1467,109.3990,0.0000,25130.3533,25130.3533,17.7983,12.3387,556.8000,0.0000,556.8000,-0.0202,131.6418,0.0000,131.6418,0.9311,0.0000,425.1582,425.1582,17.3113,12.0575,14.6844,0.2411,9763.9572,17.5085,11.7354,14.6219,0.2384,5722.0571,17.7714,11.6292,14.7003,0.2537,5326.9588,17.2815,17.2926,17.2870,-2.1156,4.0075,17.2926,17.3113,17.3020,-2.7064,3.5138,17.3113,17.3785,17.3449,-3.6636,3.0319,17.3785,17.4334,17.4059,-4.5042,1.1363,17.4334,17.5085,17.4709,-4.8333,1.1161,17.5085,17.8169,17.6627,-4.4973,0.8592,17.7983,17.8502,17.8242,-5.7783,-1.5421,17.7714,17.7983,17.7848,-6.0680,-1.5623,17.2815,17.7714,17.5265,-4.0055,-1.7872,13.4420,13.4334,13.4377,1.7324,-4.1050,13.6731,13.6605,13.6668,1.4930,-3.6113,13.9161,13.9218,13.9189,-0.3002,-3.1294,14.4761,14.4240,14.4501,4.6856,-1.2338,14.5777,14.5176,14.5476,3.0540,-1.2136,15.1249,15.3412,15.2331,-3.9769,-0.9567,15.1249,15.1709,15.1479,-4.7962,1.4446,15.1319,15.1704,15.1512,-4.0728,1.4648,14.6992,14.1921,14.4456,3.4339,1.6897,7.4304,580.6222,40310.9000,20812.9732
431.0000,13.1236,15.5611,26742.6000,47734.9000,-20992.3000,3.6470,5567.8044,7729.3020,13297.1065,178.4950,55464.2020,21174.7956,-34289.4065,15.7324,10.3172,13286.9000,0.0000,13286.9000,-0.4818,3225.5761,0.0000,3225.5761,22.5276,0.0000,10061.3239,10061.3239,16.2860,12.5067,71816.5000,0.0000,71816.5000,-3.9465,14296.2033,0.0000,14296.2033,182.5321,0.0000,57520.2967,57520.2967,15.7985,10.3817,412.7000,0.0000,412.7000,-0.0150,100.1016,0.0000,100.1016,0.6984,0.0000,312.5984,312.5984,16.7460,14.0422,33707.3000,0.0000,33707.3000,-2.5932,6666.6507,0.0000,6666.6507,118.9958,0.0000,27040.6493,27040.6493,16.5963,11.1621,412.7000,0.0000,412.7000,-0.0150,99.0688,0.0000,99.0688,0.6948,0.0000,313.6312,313.6312,12.7387,16.1664,14.4526,-0.5557,-22504.5319,14.6493,14.4101,14.5297,0.0349,837.7209,14.1956,14.9357,14.5657,-0.1080,-2267.6991,15.5611,15.7324,15.6468,-19.7504,2.3869,15.7324,15.9550,15.8437,-17.5535,1.9051,16.0548,16.2724,16.1636,-14.2117,3.6073,15.7985,16.4309,16.1147,-15.5381,-0.3392,14.4101,15.7985,15.1043,-28.5163,-0.3542,14.4101,16.9437,15.6769,-23.9203,0.5537,16.5963,16.6924,16.6443,-14.1948,-2.0396,16.5472,16.5963,16.5717,-14.5953,-2.0545,15.5611,17.5630,16.5621,-11.5938,-1.2602,12.3981,12.4970,12.4475,-11.9050,-2.4935,12.7387,12.8964,12.8176,-10.2042,-2.0117,12.5067,12.7387,12.6227,-15.5986,-3.7139,12.5067,13.5297,13.0182,-17.2351,0.2326,13.3394,14.2331,13.7862,-9.1445,0.2475,14.0422,14.8054,14.4238,-9.7221,-0.6603,14.0422,14.1333,14.0878,-12.7495,1.9329,14.1105,14.1956,14.1530,-12.0010,1.9479,14.1956,14.4782,14.3369,-1.2684,1.1535,6.9142,540.2841,98643.8000,-23934.5101
432.0000,12.5251,14.1343,31973.0000,41059.9000,-9086.9000,3.6037,6723.9635,6557.9231,13281.8866,177.1366,47617.8231,25249.0365,-22368.7866,14.2887,8.9075,13286.8000,0.0000,13286.8000,-0.4818,3288.4870,0.0000,3288.4870,23.0344,0.0000,9998.3130,9998.3130,15.6836,11.9128,92639.4000,0.0000,92639.4000,-5.0908,18601.9053,0.0000,18601.9053,239.9764,0.0000,74037.4947,74037.4947,15.3687,9.9628,422.2000,0.0000,422.2000,-0.0153,102.9886,0.0000,102.9886,0.7312,0.0000,319.2114,319.2114,16.0304,13.3336,37288.7000,0.0000,37288.7000,-2.8687,7450.0644,0.0000,7450.0644,134.1480,0.0000,29838.6356,29838.6356,16.0660,10.6442,422.2000,0.0000,422.2000,-0.0153,102.0480,0.0000,102.0480,0.7229,0.0000,320.1520,320.1520,12.0126,16.4918,14.2522,-1.0384,-42053.1868,13.3086,15.4442,14.3764,-0.4456,-10693.2156,13.4228,15.4430,14.4329,-0.4215,-8851.0865,14.1343,14.2887,14.2115,-17.2772,2.3178,14.2887,14.5169,14.4028,-17.3455,1.8360,15.6427,15.7178,15.6802,-5.7894,4.2701,15.3687,15.5057,15.4372,-8.1322,-0.8206,15.4442,15.3687,15.4064,3.6902,-0.8359,15.4442,15.6447,15.5444,-1.5548,0.4623,16.0660,16.1045,16.0853,-6.7026,-2.4065,16.0484,16.0660,16.0572,-6.1656,-2.4218,14.1343,16.5831,15.3587,-14.4781,-1.2858,11.5116,11.6026,11.5571,-10.7019,-2.4383,12.0126,12.1529,12.0827,-8.8238,-1.9565,11.9128,12.0126,11.9627,-7.9213,-4.3906,11.9128,12.1472,12.0300,-11.8818,0.7001,12.1005,12.6699,12.3852,-16.8636,0.7154,13.3336,14.0927,13.7131,-8.5320,-0.5828,13.3336,13.3864,13.3600,-8.7386,2.2860,13.3682,13.4228,13.3955,-9.0979,2.3013,13.4228,14.4554,13.9391,-4.7563,1.1654,6.9206,540.7855,134972.4000,-61597.4889
433.0000,14.9894,15.8360,37200.4000,35513.1000,1687.3000,-3.6134,7513.6085,6010.8121,13524.4206,178.8527,41523.9121,29686.7915,-11837.1206,15.0007,9.6033,13299.3000,0.0000,13299.3000,-0.4823,3260.0921,0.0000,3260.0921,23.5568,0.0000,10039.2079,10039.2079,15.4588,11.6913,98724.2000,0.0000,98724.2000,-5.4251,19889.0102,0.0000,19889.0102,258.4699,0.0000,78835.1898,78835.1898,15.7551,10.3403,411.6000,0.0000,411.6000,-0.0149,99.8918,0.0000,99.8918,0.7174,0.0000,311.7082,311.7082,15.5033,12.8117,41843.8000,0.0000,41843.8000,-3.2192,8424.3654,0.0000,8424.3654,152.4348,0.0000,33419.4346,33419.4346,15.4282,10.0208,411.6000,0.0000,411.6000,-0.0149,100.3238,0.0000,100.3238,0.7101,0.0000,311.2762,311.2762,13.2383,15.0505,14.1444,-1.1020,-44629.0811,12.1413,15.7830,13.9622,-1.9930,-47831.1203,12.9029,15.4072,14.1550,-1.3705,-28781.0168,15.0007,14.9408,14.9708,9.2067,-3.1658,15.0505,15.0007,15.0256,7.5605,-3.6480,15.0505,15.1867,15.1186,-6.7334,2.7369,15.7551,15.7359,15.7455,3.7639,-2.6882,15.7830,15.7551,15.7691,4.4198,-2.7031,15.7830,15.6223,15.7027,1.9538,0.7022,15.4282,15.4701,15.4491,-7.6330,-2.5170,15.4072,15.4282,15.4177,-7.6737,-2.5320,15.4072,15.3329,15.3701,0.1806,0.4477,15.8360,15.5006,15.6683,49.6574,3.0593,14.6976,14.4350,14.5663,30.0146,3.5415,11.6913,11.7478,11.7196,-2.8902,-2.8434,11.6913,11.7123,11.7018,-3.9169,2.5817,11.7044,11.7766,11.7405,-7.7364,2.5967,12.8117,13.3127,13.0622,-7.8116,-0.8086,12.8117,12.8482,12.8299,-6.3531,2.4106,12.8308,12.8681,12.8494,-6.5461,2.4255,15.8360,13.0549,14.4455,6.1544,-0.5542,0.1000,7.8141,156377.8000,-121241.2182
434.0000,15.0378,15.2899,41312.3000,31210.3000,10102.0000,-3.6240,8337.7166,5288.7669,13626.4835,175.9627,36499.0669,32974.5834,-3524.4835,14.9838,9.5870,13304.0000,0.0000,13304.0000,-0.4824,3261.9829,0.0000,3261.9829,23.3142,0.0000,10042.0171,10042.0171,15.3262,11.5605,111331.2000,0.0000,111331.2000,-6.1179,22472.6814,0.0000,22472.6814,292.6412,0.0000,88858.5186,88858.5186,15.6597,10.2473,422.0000,0.0000,422.0000,-0.0153,102.5444,0.0000,102.5444,0.7314,0.0000,319.4556,319.4556,15.3156,12.6259,44141.9000,0.0000,44141.9000,-3.3960,8911.6279,0.0000,8911.6279,162.3134,0.0000,35230.2721,35230.2721,15.2136,9.8114,422.0000,0.0000,422.0000,-0.0153,103.1523,0.0000,103.1523,0.7349,0.0000,318.8477,318.8477,13.1336,14.9805,14.0570,-1.2005,-48620.4369,11.8523,15.6520,13.7522,-2.2228,-53348.2104,12.8750,15.2074,14.0412,-1.3645,-28654.4429,14.9838,14.9827,14.9833,0.1949,-3.1977,14.9805,14.9838,14.9822,-0.4809,-3.6801,14.9805,15.0066,14.9936,-1.4654,3.1453,15.6597,15.6643,15.6620,-0.9631,-2.9726,15.6520,15.6597,15.6559,-1.3222,-2.9879,15.6520,15.6867,15.6693,-0.3590,0.6523,15.2136,15.2274,15.2205,-2.7153,-2.7436,15.2074,15.2136,15.2105,-2.4563,-2.7589,15.2074,15.4508,15.3291,-0.4505,0.4263,15.2899,15.3193,15.3046,-4.3452,3.0825,14.5435,14.5457,14.5446,-0.2175,3.5650,11.5605,11.5897,11.5751,-1.6994,-3.2605,11.5605,11.5684,11.5645,-1.6135,2.8574,11.5614,11.5785,11.5700,-2.0143,2.8727,12.6259,12.8772,12.7516,-3.7047,-0.7675,12.6259,12.6383,12.6321,-2.3430,2.6285,12.6220,12.6358,12.6289,-2.6178,2.6438,15.2899,14.0431,14.6665,2.7114,-0.5415,0.1000,7.8141,179723.1000,-130623.0903
435.0000,15.0502,14.8253,45512.2000,28314.6000,17197.6000,-3.7056,9183.5467,4799.5215,13983.0682,179.6978,33114.1215,36328.6533,3214.5318,14.9994,9.6022,13307.0000,0.0000,13307.0000,-0.4825,3262.0386,0.0000,3262.0386,23.3253,0.0000,10044.9614,10044.9614,15.2628,11.4979,109454.6000,0.0000,109454.6000,-6.0148,22114.6178,0.0000,22114.6178,288.3884,0.0000,87339.9822,87339.9822,15.5351,10.1255,412.1000,0.0000,412.1000,-0.0149,100.3035,0.0000,100.3035,0.7152,0.0000,311.7965,311.7965,15.2103,12.5217,45133.2000,0.0000,45133.2000,-3.4722,9125.9687,0.0000,9125.9687,166.5137,0.0000,36007.2313,36007.2313,15.0961,9.6967,412.1000,0.0000,412.1000,-0.0149,100.8904,0.0000,100.8904,0.7199,0.0000,311.2096,311.2096,12.9414,15.0009,13.9711,-1.3440,-54432.8061,11.7634,15.5264,13.6449,-2.2101,-53042.9671,12.8733,15.0926,13.9830,-1.3035,-27373.2311,14.9994,14.9981,14.9987,0.2304,-3.2753,15.0009,14.9994,15.0001,0.2607,-3.7579,15.0009,14.9992,15.0000,0.1218,3.0947,15.5351,15.5421,15.5386,-1.4458,-2.9201,15.5264,15.5351,15.5307,-1.4660,-2.9350,15.5264,15.6196,15.5730,-1.1185,0.7196,15.0961,15.1033,15.0997,-1.4139,-2.7526,15.0926,15.0961,15.0944,-1.3577,-2.7675,15.0926,15.4465,15.2696,-0.6742,0.4303,14.8253,14.8616,14.8434,-5.5216,3.1590,14.1647,14.2017,14.1832,-4.3181,3.6415,11.4979,11.5122,11.5051,-0.8014,-3.2110,11.4979,11.5017,11.4998,-0.7362,2.8037,11.4944,11.5017,11.4980,-0.8239,2.8187,12.5217,12.6459,12.5838,-1.9811,-0.8360,12.5217,12.5284,12.5250,-1.2486,2.6362,12.5124,12.5194,12.5159,-1.3195,2.6512,14.8253,14.5898,14.7075,0.5390,-0.5467,0.1000,7.8141,185916.6000,-134849.0043
436.0000,15.0732,14.3663,50526.8000,25544.3000,24982.5000,-3.8355,10191.6830,4332.3711,14524.0540,185.8109,29876.6711,40335.1170,10458.4460,15.0340,9.6361,13307.1000,0.0000,13307.1000,-0.4825,3260.5500,0.0000,3260.5500,23.3201,0.0000,10046.5500,10046.5500,15.2205,11.4563,120616.6000,0.0000,120616.6000,-6.6282,24385.0745,0.0000,24385.0745,318.1574,0.0000,96231.5255,96231.5255,15.4180,10.0110,421.5000,0.0000,421.5000,-0.0153,102.7507,0.0000,102.7507,0.7328,0.0000,318.7493,318.7493,15.1149,12.4273,47042.2000,0.0000,47042.2000,-3.6191,9525.4646,0.0000,9525.4646,173.8829,0.0000,37516.7354,37516.7354,15.0178,9.6202,421.5000,0.0000,421.5000,-0.0153,103.2998,0.0000,103.2998,0.7376,0.0000,318.2002,318.2002,12.6783,15.0368,13.8575,-1.6392,-66389.1075,11.6719,15.4105,13.5412,-2.3386,-56126.1560,12.8288,15.0156,13.9222,-1.3679,-28726.2776,15.0340,15.0314,15.0327,0.4541,-3.3923,15.0368,15.0340,15.0354,0.4697,-3.8749,15.0368,15.0300,15.0334,0.4467,3.4231,15.4180,15.4240,15.4210,-1.3756,-3.2051,15.4105,15.4180,15.4143,-1.3621,-3.2204,15.4105,15.5216,15.4661,-1.2466,0.6719,15.0178,15.0222,15.0200,-0.9184,-2.9472,15.0156,15.0178,15.0167,-0.8936,-2.9625,15.0156,15.3931,15.2044,-0.7434,0.4432,14.3663,14.4013,14.3838,-5.5032,3.2689,13.7883,13.8257,13.8070,-4.4954,3.7515,11.4563,11.4645,11.4604,-0.4953,-3.5465,11.4563,11.4585,11.4574,-0.4678,3.0817,11.4514,11.4555,11.4534,-0.4946,3.0970,12.4273,12.5147,12.4710,-1.3178,-0.7953,12.4273,12.4328,12.4300,-1.1030,2.8238,12.4176,12.4231,12.4204,-1.1090,2.8391,14.3663,14.8613,14.6138,-1.0877,-0.5666,0.1000,7.8141,206791.4000,-151241.5412
437.0000,14.8425,15.2914,47593.6000,38869.0000,8724.6000,-4.3127,9635.2428,6555.4028,16190.6457,209.3355,45424.4028,37958.3572,-7466.0457,14.7606,9.3690,13307.5000,0.0000,13307.5000,-0.4826,3272.6352,0.0000,3272.6352,23.3088,0.0000,10034.8648,10034.8648,15.0645,11.3025,121288.2000,0.0000,121288.2000,-6.6651,24577.8175,0.0000,24577.8175,320.1699,0.0000,96710.3825,96710.3825,15.3364,9.9314,412.5000,0.0000,412.5000,-0.0150,100.6655,0.0000,100.6655,0.7184,0.0000,311.8345,311.8345,15.0672,12.3800,48826.1000,0.0000,48826.1000,-3.7564,9893.7140,0.0000,9893.7140,180.7846,0.0000,38932.3860,38932.3860,14.9778,9.5811,412.5000,0.0000,412.5000,-0.0150,101.1483,0.0000,101.1483,0.7227,0.0000,311.3517,311.3517,13.0395,14.7413,13.8904,-1.2355,-50038.7039,11.5558,15.3315,13.4437,-2.4670,-59208.5723,12.7383,14.9767,13.8575,-1.4626,-30715.0628,14.7606,14.7779,14.7693,-3.1358,-3.7768,14.7413,14.7606,14.7509,-3.3893,-4.2593,14.7413,14.7936,14.7674,-3.1661,3.3640,15.3364,15.3405,15.3385,-0.9520,-3.3011,15.3315,15.3364,15.3340,-0.9253,-3.3161,15.3315,15.4169,15.3742,-1.0653,0.7497,14.9778,14.9800,14.9789,-0.4521,-3.0067,14.9767,14.9778,14.9773,-0.4320,-3.0216,14.9767,15.2979,15.1373,-0.7655,0.5359,15.2914,15.2313,15.2613,10.6340,3.6512,14.5470,14.4828,14.5149,8.5858,4.1337,11.3025,11.3297,11.3161,-1.6975,-3.4896,11.3025,11.3103,11.3064,-1.7790,3.1755,11.3039,11.3168,11.3103,-1.6834,3.1905,12.3800,12.4271,12.4035,-0.7698,-0.8753,12.3800,12.3827,12.3814,-0.5432,2.8811,12.3683,12.3711,12.3697,-0.5681,2.8960,15.2914,14.3457,14.8185,2.5144,-0.6615,0.1000,7.8141,192971.4000,-139962.3390
438.0000,14.7215,15.6780,45721.4000,45504.0000,217.4000,-4.5289,9274.1052,7651.9694,16926.0745,220.3750,53155.9694,36447.2948,-16708.6745,14.6365,9.2479,13307.5000,0.0000,13307.5000,-0.4826,3278.1165,0.0000,3278.1165,23.4041,0.0000,10029.3835,10029.3835,14.9687,11.2080,130381.6000,0.0000,130381.6000,-7.1648,26458.3503,0.0000,26458.3503,345.1351,0.0000,103923.2497,103923.2497,15.2786,9.8749,548.9000,0.0000,548.9000,-0.0199,134.0554,0.0000,134.0554,0.9571,0.0000,414.8446,414.8446,14.9813,12.2950,48378.5000,0.0000,48378.5000,-3.7219,9815.5995,0.0000,9815.5995,179.2802,0.0000,38562.9005,38562.9005,14.9038,9.5089,548.9000,0.0000,548.9000,-0.0199,134.7282,0.0000,134.7282,0.9622,0.0000,414.1718,414.1718,13.1972,14.6288,13.9130,-1.0865,-44003.0011,11.4160,15.2754,13.3457,-2.6361,-63266.0752,12.7232,14.9018,13.8125,-1.4880,-31248.7133,14.6365,14.6446,14.6405,-1.5098,-3.9261,14.6288,14.6365,14.6326,-1.3840,-4.4087,14.6288,14.6522,14.6405,-1.4881,3.5603,15.2786,15.2812,15.2799,-0.6635,-3.6045,15.2754,15.2786,15.2770,-0.6442,-3.6244,15.2754,15.3457,15.3105,-0.7242,0.6257,14.9038,14.9076,14.9057,-0.8395,-3.0962,14.9018,14.9038,14.9028,-0.8550,-3.1161,14.9018,15.2225,15.0622,-0.8631,0.6027,15.6780,15.6515,15.6648,4.9121,3.7991,14.9298,14.8949,14.9123,4.8403,4.2817,11.2080,11.2257,11.2169,-1.1540,-3.6873,11.2080,11.2126,11.2103,-1.1161,3.4775,11.2050,11.2133,11.2091,-1.1778,3.4974,12.2950,12.3578,12.3264,-0.8874,-0.7527,12.2950,12.2996,12.2973,-0.9709,2.9692,12.2810,12.2858,12.2834,-0.9976,2.9891,15.6780,14.5153,15.0967,3.4004,-0.7297,0.1000,7.8141,193382.8000,-138517.7895
439.0000,13.3667,17.3357,26089.0000,94396.3000,-68307.3000,5.8182,5409.8393,15371.2608,20781.1001,284.2369,109767.5608,20679.1607,-89088.4001,17.1653,11.7165,13307.6000,0.0000,13307.6000,-0.4826,3171.3704,0.0000,3171.3704,23.4479,0.0000,10136.2296,10136.2296,16.3485,12.5681,81072.5000,0.0000,81072.5000,-4.4551,16124.4597,0.0000,16124.4597,214.9767,0.0000,64948.0403,64948.0403,15.8560,10.4389,497.7000,0.0000,497.7000,-0.0180,120.6276,0.0000,120.6276,0.8686,0.0000,377.0724,377.0724,15.3991,12.7085,47194.3000,0.0000,47194.3000,-3.6308,9516.1382,0.0000,9516.1382,175.1609,0.0000,37678.1618,37678.1618,15.4909,10.0821,497.7000,0.0000,497.7000,-0.0180,121.2091,0.0000,121.2091,0.8734,0.0000,376.4909,376.4909,12.3215,15.7755,14.0485,-0.4583,-18560.5139,12.5447,15.0753,13.8100,-0.3022,-7252.3698,12.6385,15.4391,14.0388,-0.3344,-7022.8955,17.3357,17.1653,17.2505,31.5398,3.8227,17.1653,16.9537,17.0595,29.3301,3.3401,16.6069,16.3485,16.4777,22.2142,4.7333,16.3485,15.8560,16.1022,9.9676,0.2782,15.8560,15.5246,15.6903,5.0317,0.2602,15.1918,15.2530,15.2224,-1.0200,1.0032,15.4909,15.4549,15.4729,6.8882,-2.6276,15.5097,15.4909,15.5003,7.2540,-2.6457,17.3357,15.5327,16.4342,16.6011,-1.9955,12.4797,12.6738,12.5767,-37.2224,-3.9680,12.3215,12.5853,12.4534,-29.6305,-3.4854,12.4833,12.3215,12.4024,14.3503,-4.8786,11.7788,11.5917,11.6853,5.7756,-0.4235,12.5447,11.8385,12.1916,11.9002,-0.4055,12.7085,12.5447,12.6266,3.6669,-1.1485,12.7085,12.6818,12.6952,4.8448,2.4823,12.6630,12.6385,12.6508,4.4768,2.5004,12.6385,14.8528,13.7456,-16.2603,1.8502,11.5377,901.5703,74262.5000,-32835.7791
440.0000,12.9162,17.9337,18181.6000,132569.5000,-114387.9000,7.2109,3798.5396,21363.4600,25161.9996,351.1403,153932.9600,14383.0604,-139549.8996,17.9117,12.4496,22584.8000,0.0000,22584.8000,-0.8190,5332.1050,0.0000,5332.1050,38.3602,0.0000,17252.6950,17252.6950,17.7092,13.9114,59177.3000,0.0000,59177.3000,-3.2519,11551.2612,0.0000,11551.2612,153.1272,0.0000,47626.0388,47626.0388,17.5808,12.1246,1024.0000,0.0000,1024.0000,-0.0371,242.7582,0.0000,242.7582,1.7720,0.0000,781.2418,781.2418,16.7272,14.0234,45868.0000,0.0000,45868.0000,-3.5288,9074.1871,0.0000,9074.1871,168.9732,0.0000,36793.8129,36793.8129,17.0049,11.5614,1024.0000,0.0000,1024.0000,-0.0371,244.5298,0.0000,244.5298,1.7815,0.0000,779.4702,779.4702,17.8760,10.9511,14.4136,1.0362,41965.6381,17.3904,11.0105,14.2004,0.8592,20620.1767,17.0570,11.6213,14.3392,0.7320,15372.6779,17.9337,17.9117,17.9227,8.1555,7.6412,17.9117,17.8760,17.8938,10.1128,6.8223,17.8760,17.7092,17.7926,15.9123,5.2511,17.7092,17.5808,17.6450,18.6615,1.9991,17.5808,17.3904,17.4856,21.7087,1.9620,17.3904,16.3525,16.8714,19.9437,1.1240,17.0049,16.9023,16.9536,17.9127,-2.4048,17.0570,17.0049,17.0309,18.5153,-2.4419,17.9337,17.0570,17.4954,12.8493,-3.1751,12.6584,12.6558,12.6571,1.0138,-7.7957,12.6957,12.6829,12.6893,2.8904,-6.9767,13.3079,13.2027,13.2553,10.3365,-5.4055,12.4537,12.3965,12.4251,8.9715,-2.1536,12.4993,12.4595,12.4794,3.5164,-2.1164,14.0234,13.4751,13.7492,13.5907,-1.2785,14.0234,13.9286,13.9760,15.5005,2.2503,13.8902,13.8031,13.8467,14.4755,2.2874,13.2735,13.5884,13.4309,-3.7541,3.0207,14.1802,1108.0642,15290.2000,77958.4928
441.0000,13.4693,18.9172,13142.0000,145655.8000,-132513.8000,7.5672,2720.5156,23775.0910,26495.6066,367.4578,169430.8910,10421.4844,-159009.4066,18.8713,13.3894,27555.4000,0.0000,27555.4000,-0.9992,6429.7090,0.0000,6429.7090,46.3210,0.0000,21125.6910,21125.6910,18.6216,17.2047,19258.4000,6652.8000,12605.6000,-1.4118,3714.6629,1177.8210,4892.4839,66.2107,7830.6210,15543.7371,7713.1161,18.5394,13.0642,1710.9000,0.0000,1710.9000,-0.0620,400.8259,0.0000,400.8259,2.8892,0.0000,1310.0741,1310.0741,17.7607,15.0478,39752.0000,0.0000,39752.0000,-3.0583,7754.1677,0.0000,7754.1677,143.0568,0.0000,31997.8323,31997.8323,17.8384,12.3778,1710.9000,0.0000,1710.9000,-0.0620,404.2986,0.0000,404.2986,2.9125,0.0000,1306.6014,1306.6014,18.8072,10.1638,14.4855,0.8124,32901.7125,18.4263,10.1902,14.3082,0.6967,16720.6169,17.8764,10.9471,14.4117,0.5862,12309.2992,18.9172,18.8713,18.8942,11.7683,5.2948,18.8713,18.8072,18.8392,11.4525,4.2956,18.8072,18.6216,18.7144,11.1669,3.3087,18.6216,18.5394,18.5805,11.3327,1.8969,18.5394,18.4263,18.4828,12.0782,1.8348,18.4263,17.7643,18.0953,14.8130,1.3085,17.8384,17.7580,17.7982,10.2360,-1.7498,17.8764,17.8384,17.8574,10.0171,-1.8118,18.9172,17.8764,18.3968,10.9219,-2.2724,13.4876,13.4501,13.4688,9.8391,-5.4159,13.5825,13.5098,13.5461,10.3835,-4.4166,14.8481,14.5662,14.7072,17.5645,-3.4297,13.2661,13.1994,13.2327,9.7900,-2.0179,13.4002,13.2725,13.3363,10.3853,-1.9559,15.0478,14.5822,14.8150,12.9047,-1.4295,15.0478,14.9435,14.9956,12.3481,1.6287,14.8493,14.7552,14.8023,11.5757,1.6908,13.9399,13.5177,13.7288,3.6384,2.1513,14.8500,1160.3970,-49179.0000,61931.6287
442.0000,13.3857,19.0717,10178.0000,155603.4000,-145425.4000,7.8831,2109.8560,25349.2900,27459.1461,383.4630,180952.6900,8068.1440,-172884.5461,19.0639,13.5785,31328.4000,0.0000,31328.4000,-1.1360,7293.1882,0.0000,7293.1882,51.9838,0.0000,24035.2118,24035.2118,18.9813,17.7834,11495.3000,4473.9000,7021.4000,-0.8694,2207.2078,797.4575,3004.6653,40.4552,5271.3575,9288.0922,4016.7347,18.9502,13.4670,1857.0000,0.0000,1857.0000,-0.0673,432.8964,0.0000,432.8964,3.0951,0.0000,1424.1036,1424.1036,18.4880,15.7689,34098.6000,0.0000,34098.6000,-2.6233,6588.3858,0.0000,6588.3858,120.5375,0.0000,27510.2142,27510.2142,18.5356,13.0607,1857.0000,0.0000,1857.0000,-0.0673,435.0741,0.0000,435.0741,3.1248,0.0000,1421.9259,1421.9259,19.0498,10.2458,14.6478,1.3078,52967.4054,18.9039,10.0764,14.4902,1.1802,28325.0147,18.5738,10.5650,14.5694,1.0707,22485.5753,19.0717,19.0639,19.0678,2.1381,5.6347,19.0639,19.0498,19.0569,2.6696,4.4987,19.0498,18.9813,19.0155,3.6779,2.9389,18.9813,18.9502,18.9658,4.6929,2.0694,18.9502,18.9039,18.9271,5.4046,2.0021,18.9039,18.5281,18.7160,7.5345,1.1702,18.5356,18.4556,18.4956,8.4597,-1.4531,18.5738,18.5356,18.5547,8.4584,-1.5205,19.0717,18.5738,18.8228,5.1839,-2.2484,13.2440,13.2535,13.2488,-2.6121,-5.7424,13.1291,13.1615,13.1453,-4.7936,-4.6064,14.5806,14.6053,14.5930,-1.3348,-3.0466,13.3073,13.3017,13.3045,0.9091,-2.1772,13.2973,13.3022,13.2997,-0.3985,-2.1098,15.7689,15.3941,15.5815,9.2943,-1.2779,15.7689,15.6787,15.7238,8.8314,1.3454,15.5539,15.4702,15.5121,8.6093,1.4128,13.8022,13.7402,13.7712,0.5550,2.1407,15.4596,1208.0317,-69263.0000,103777.9954
443.0000,12.7954,18.6050,8506.8000,163635.2000,-155128.4000,8.1758,1780.8638,26296.6888,28077.5525,397.4180,189931.8888,6725.9362,-183205.9525,18.6240,13.1474,36991.4000,0.0000,36991.4000,-1.3414,8657.3480,0.0000,8657.3480,61.2232,0.0000,28334.0520,28334.0520,13.5303,15.6768,7764.1000,13479.0000,-5714.9000,1.1428,1610.7463,2193.8362,3804.5825,54.9819,15672.8362,6153.3537,-9519.4825,17.6478,12.1908,1897.9000,0.0000,1897.9000,-0.0688,449.5551,0.0000,449.5551,3.1459,0.0000,1448.3449,1448.3449,18.3495,15.6317,29935.9000,0.0000,29935.9000,-2.3031,5794.4295,0.0000,5794.4295,104.5169,0.0000,24141.4705,24141.4705,18.7467,13.2677,1897.9000,0.0000,1897.9000,-0.0688,443.5181,0.0000,443.5181,3.1634,0.0000,1454.3819,1454.3819,18.6506,11.0958,14.8732,1.9917,80663.5424,17.7365,11.5533,14.6449,1.4671,35210.4104,18.7643,10.8767,14.8205,1.8715,39301.5317,18.6050,18.6240,18.6145,-5.4267,5.9274,18.6240,18.6506,18.6373,-5.0196,4.5860,18.6506,18.7631,18.7068,-3.6819,1.8177,17.5717,17.6478,17.6097,-16.3206,2.9606,17.6478,17.7365,17.6921,-14.8596,2.8918,17.7365,18.1274,17.9320,-9.4188,1.4154,18.7467,18.7035,18.7251,2.8131,-0.8877,18.7643,18.7467,18.7555,2.4670,-0.9565,18.6050,18.7643,18.6847,-1.6229,-2.2484,12.4801,12.5113,12.4957,-9.0443,-6.0163,12.2173,12.2887,12.2530,-10.7246,-4.6749,13.5303,13.8456,13.6880,-10.8776,-1.9067,13.5431,13.5303,13.5367,2.8461,-3.0495,13.6026,13.5743,13.5885,3.5279,-2.9807,15.6317,15.6140,15.6229,0.5425,-1.5043,15.6317,15.6488,15.6403,-0.9648,0.7988,15.4600,15.4688,15.4644,-0.5320,0.8676,12.7217,13.5870,13.1543,-7.4013,2.1595,18.3226,1431.7500,-90120.2000,155175.4845
444.0000,12.5446,18.4595,7096.2000,171857.1000,-164760.9000,8.4909,1491.8502,27460.4430,28952.2932,411.3535,199317.5430,5604.3498,-193713.1932,18.4655,12.9922,38880.3000,0.0000,38880.3000,-1.4099,9116.9993,0.0000,9116.9993,64.7290,0.0000,29763.3007,29763.3007,13.3749,17.5637,4654.9000,25724.7000,-21069.8000,1.6226,968.0787,4177.8234,5145.9020,79.2143,29902.5234,3686.8213,-26215.7020,18.0260,12.5617,2237.9000,0.0000,2237.9000,-0.0812,527.6041,0.0000,527.6041,3.7756,0.0000,1710.2959,1710.2959,18.1981,15.4816,26051.9000,0.0000,26051.9000,-2.0043,5052.5646,0.0000,5052.5646,91.1708,0.0000,20999.3354,20999.3354,18.6374,13.1606,2237.9000,0.0000,2237.9000,-0.0812,523.6659,0.0000,523.6659,3.7196,0.0000,1714.2341,1714.2341,18.4755,11.5394,15.0075,2.1591,87443.2811,18.0042,11.5984,14.8013,1.7946,43070.1966,18.6235,11.3097,14.9666,2.0490,43028.8119,18.4595,18.4655,18.4625,-1.7912,6.2258,18.4655,18.4755,18.4705,-1.9694,4.8159,18.4755,18.5569,18.5162,-2.2569,1.5473,18.0485,18.0260,18.0372,5.2023,3.1700,18.0260,18.0042,18.0151,3.9405,3.0888,18.0042,17.9736,17.9889,0.7301,1.3456,18.6374,18.6568,18.6471,-0.8982,-0.6587,18.6235,18.6374,18.6305,-1.4660,-0.7398,18.4595,18.6235,18.5415,-1.6844,-2.2652,12.3690,12.3739,12.3715,-1.4562,-6.3056,12.1846,12.1896,12.1871,-0.7521,-4.8957,13.3749,13.4807,13.4278,-3.0962,-1.6271,13.3665,13.3749,13.3707,-1.9599,-3.2498,13.3678,13.3871,13.3775,-2.5028,-3.1686,15.4816,15.5319,15.5068,-1.3579,-1.4254,15.4816,15.5212,15.5014,-1.6327,0.5789,15.2309,15.2829,15.2569,-2.4606,0.6600,12.5097,13.0370,12.7734,-4.5541,2.1854,19.9275,1557.1630,-116422.7000,173542.2896
445.0000,12.4588,18.4813,5582.2000,180752.3000,-175170.1000,8.8326,1175.2618,28825.6470,30000.9087,427.1379,209577.9470,4406.9382,-205171.0087,18.4805,13.0069,33690.0000,0.0000,33690.0000,-1.2217,7898.4846,0.0000,7898.4846,56.2080,0.0000,25791.5154,25791.5154,13.2730,17.7646,4544.8000,32789.7000,-28244.9000,1.9920,946.7076,5317.6809,6264.3885,97.1737,38107.3809,3598.0924,-34509.2885,18.0677,12.6026,2677.8000,0.0000,2677.8000,-0.0971,630.9888,0.0000,630.9888,4.4944,0.0000,2046.8112,2046.8112,18.1741,15.4578,22690.0000,0.0000,22690.0000,-1.7456,4401.9313,0.0000,4401.9313,79.6105,0.0000,18288.0687,18288.0687,18.5381,13.0633,2677.8000,0.0000,2677.8000,-0.0971,627.3592,0.0000,627.3592,4.4573,0.0000,2050.4408,2050.4408,18.4799,11.8067,15.1433,2.4350,98618.6682,18.0645,11.8221,14.9433,2.0500,49200.7369,18.5235,11.6630,15.0932,2.2530,47313.2643,18.4813,18.4805,18.4809,0.2655,6.4855,18.4805,18.4799,18.4802,0.1604,5.2638,18.4799,18.4931,18.4865,-0.3151,1.4323,18.0693,18.0677,18.0685,0.4207,3.4243,18.0677,18.0645,18.0661,0.6589,3.3272,18.0645,18.0312,18.0478,0.7551,1.2837,18.5381,18.5709,18.5545,-1.0739,-0.4619,18.5235,18.5381,18.5308,-1.1597,-0.5590,18.4813,18.5235,18.5024,-0.4288,-2.3471,12.3767,12.3765,12.3766,0.1052,-6.5578,12.2358,12.2324,12.2341,0.6109,-5.3361,13.2730,13.3286,13.3008,-1.4897,-1.5046,13.2683,13.2730,13.2707,-1.1640,-3.4966,13.2794,13.2873,13.2834,-1.0925,-3.3994,15.4578,15.4756,15.4667,-0.4400,-1.3560,15.4578,15.4727,15.4652,-0.3931,0.3897,14.9920,15.0689,15.0305,-2.6892,0.4868,12.3918,12.6961,12.5439,-2.7251,2.2748,21.3630,1669.3338,-141679.4000,195132.6694
446.0000,12.4400,18.5894,3619.9000,190196.2000,-186576.3000,9.1768,762.3660,30318.8592,31081.2252,443.3106,220515.0592,2857.5340,-217657.5252,18.5855,13.1097,38875.3000,0.0000,38875.3000,-1.4097,9102.5134,0.0000,9102.5134,64.8460,0.0000,29772.7866,29772.7866,13.1007,18.5014,1043.0000,36720.5000,-35677.5000,2.0084,217.8590,5941.0648,6158.9238,97.7451,42661.5648,825.1410,-41836.4238,18.4966,13.0226,2554.9000,0.0000,2554.9000,-0.0926,598.8689,0.0000,598.8689,4.2857,0.0000,1956.0311,1956.0311,18.3328,15.6152,19314.1000,0.0000,19314.1000,-1.4859,3739.2663,0.0000,3739.2663,67.7936,0.0000,15574.8337,15574.8337,18.5266,13.0521,2554.9000,0.0000,2554.9000,-0.0926,598.6497,0.0000,598.6497,4.2584,0.0000,1956.2503,1956.2503,18.5799,11.9113,15.2456,2.5735,104225.1968,18.4701,11.7113,15.0907,2.3475,56338.8772,18.5261,11.8390,15.1825,2.3225,48773.1705,18.5894,18.5855,18.5875,1.3290,6.8331,18.5855,18.5799,18.5827,1.2799,5.4234,18.5799,18.5429,18.5614,0.9473,1.3713,18.5182,18.4966,18.5074,5.3397,3.3797,18.4966,18.4701,18.4833,5.0785,3.2870,18.4701,18.2677,18.3689,3.9176,1.1259,18.5266,18.5366,18.5316,-0.2333,-0.3600,18.5261,18.5266,18.5263,-0.0103,-0.4527,18.5894,18.5261,18.5577,0.7114,-2.3437,12.4191,12.4175,12.4183,0.5467,-6.8996,12.2424,12.2417,12.2420,0.1389,-5.4899,13.1007,13.1754,13.1380,-1.9210,-1.4377,13.0923,13.1007,13.0965,-2.0584,-3.4461,13.0772,13.0943,13.0857,-2.3415,-3.3535,15.6152,15.5531,15.5842,1.4607,-1.1923,15.6152,15.5484,15.5818,1.4502,0.2935,14.9496,14.9778,14.9637,-0.7632,0.3862,12.3713,12.5083,12.4398,-1.2136,2.2772,22.0737,1724.8666,-158954.6000,209337.2445
447.0000,12.4449,18.6925,2006.4000,198864.2000,-196857.8000,9.5025,422.5217,31704.0702,32126.5919,458.7794,230568.2702,1583.8783,-228984.3919,18.6889,13.2110,36988.4000,0.0000,36988.4000,-1.3413,8649.8405,0.0000,8649.8405,61.6113,0.0000,28338.5595,28338.5595,13.0374,18.5113,667.2000,32668.2000,-32001.0000,1.7724,139.5037,5280.8829,5420.3866,86.1948,37949.0829,527.6963,-37421.3866,18.5671,13.0917,1694.6000,0.0000,1694.6000,-0.0614,396.8734,0.0000,396.8734,2.8261,0.0000,1297.7266,1297.7266,18.4852,15.7664,16995.9000,0.0000,16995.9000,-1.3076,3283.9899,0.0000,3283.9899,59.4954,0.0000,13711.9101,13711.9101,18.5830,13.1073,1694.6000,0.0000,1694.6000,-0.0614,396.7964,0.0000,396.7964,2.8249,0.0000,1297.8036,1297.8036,18.6836,11.9822,15.3329,2.7134,109893.1826,18.5618,11.8319,15.1968,2.4524,58858.7872,18.5962,11.9359,15.2661,2.4271,50968.9029,18.6925,18.6889,18.6907,1.2889,7.1099,18.6889,18.6836,18.6862,1.2922,5.7686,18.6836,18.6392,18.6614,1.2492,1.5170,18.5703,18.5671,18.5687,0.7827,3.2895,18.5671,18.5618,18.5644,1.0221,3.2280,18.5618,18.4573,18.5095,1.7406,0.9605,18.5830,18.5626,18.5728,0.5409,-0.3471,18.5962,18.5830,18.5896,0.8070,-0.4085,18.6925,18.5962,18.6444,1.0886,-2.3926,12.4501,12.4490,12.4496,0.4205,-7.1727,12.2774,12.2751,12.2763,0.4562,-5.8315,13.0374,13.0720,13.0547,-0.9625,-1.5799,13.0345,13.0374,13.0360,-0.6876,-3.3523,13.0287,13.0334,13.0311,-0.6168,-3.2909,15.7664,15.6806,15.7235,1.7247,-1.0233,15.7664,15.6822,15.7243,1.7625,0.2842,15.2245,15.1228,15.1736,2.5773,0.3457,12.4088,12.4322,12.4205,-0.1900,2.3298,22.2574,1739.2257,-171485.3000,219720.8728
448.0000,12.4729,18.7674,1218.5000,205327.7000,-204109.2000,9.7670,256.4784,32755.3317,33011.8101,471.4574,238083.0317,962.0216,-237121.0101,18.7648,13.2854,35106.2000,0.0000,35106.2000,-1.2730,8202.1382,0.0000,8202.1382,58.3949,0.0000,26904.0618,26904.0618,13.0199,18.5280,480.1000,28655.5000,-28175.4000,1.5490,100.4113,4631.1211,4731.5325,75.3024,33286.6211,379.6887,-32906.9325,18.6291,13.1524,1639.0000,0.0000,1639.0000,-0.0594,383.5629,0.0000,383.5629,2.7307,0.0000,1255.4371,1255.4371,18.5785,15.8588,15904.5000,0.0000,15904.5000,-1.2236,3069.4344,0.0000,3069.4344,55.5308,0.0000,12835.0656,12835.0656,18.6642,13.1868,1639.0000,0.0000,1639.0000,-0.0594,383.3994,0.0000,383.3994,2.7302,0.0000,1255.6006,1255.6006,18.7610,12.0384,15.3997,2.7851,112798.0610,18.6249,11.9109,15.2679,2.5034,60082.0368,18.6808,11.9843,15.3325,2.4969,52434.3322,18.7674,18.7648,18.7661,0.9531,7.3151,18.7648,18.7610,18.7629,0.9687,6.0420,18.7610,18.7278,18.7444,1.0457,1.6918,18.6323,18.6291,18.6307,0.7914,3.2408,18.6291,18.6249,18.6270,0.7978,3.1813,18.6249,18.5570,18.5909,1.0254,0.8612,18.6642,18.6296,18.6469,0.9367,-0.3624,18.6808,18.6642,18.6725,1.0431,-0.4218,18.7674,18.6808,18.7241,1.0053,-2.4519,12.4871,12.4858,12.4865,0.4887,-7.3777,12.3235,12.3207,12.3221,0.5964,-6.1046,13.0199,13.0306,13.0253,-0.3120,-1.7544,13.0192,13.0199,13.0196,-0.1547,-3.3034,13.0155,13.0167,13.0161,-0.1370,-3.2439,15.8588,15.7898,15.8243,1.2600,-0.9238,15.8588,15.7998,15.8293,1.3106,0.2998,15.3675,15.2941,15.3308,1.9395,0.3592,12.4819,12.4331,12.4575,0.4903,2.3893,22.3403,1745.7011,-177995.9000,225314.4299
449.0000,12.5112,18.7866,1590.3000,206225.2000,-204634.9000,9.8287,334.5206,32927.0950,33261.6156,474.5646,239152.2950,1255.7794,-237896.5156,18.7859,13.3061,29915.2000,0.0000,29915.2000,-1.0848,6987.5409,0.0000,6987.5409,49.7097,0.0000,22927.6591,22927.6591,13.0470,18.3833,781.3000,22062.4000,-21281.1000,1.2152,163.3356,3566.8992,3730.2348,59.1042,25629.2992,617.9644,-25011.3348,18.6236,13.1471,2113.7000,0.0000,2113.7000,-0.0766,494.6862,0.0000,494.6862,3.5187,0.0000,1619.0138,1619.0138,18.6381,15.9179,16059.1000,0.0000,16059.1000,-1.2355,3096.9119,0.0000,3096.9119,55.9820,0.0000,12962.1881,12962.1881,18.7319,13.2532,2113.7000,0.0000,2113.7000,-0.0766,494.0369,0.0000,494.0369,3.5170,0.0000,1619.6631,1619.6631,18.7848,12.0792,15.4320,2.7366,110830.2958,18.6237,11.9752,15.2995,2.4419,58606.1821,18.7428,11.9963,15.3695,2.4779,52035.8652,18.7866,18.7859,18.7863,0.2864,7.3222,18.7859,18.7848,18.7853,0.3138,6.2374,18.7848,18.7726,18.7787,0.4568,1.9522,18.6233,18.6236,18.6234,-0.0443,3.1674,18.6236,18.6237,18.6237,0.0032,3.0908,18.6237,18.6029,18.6133,0.3133,0.8053,18.7319,18.7039,18.7179,0.9004,-0.4301,18.7428,18.7319,18.7373,0.8259,-0.5068,18.7866,18.7428,18.7647,0.5332,-2.5065,12.5186,12.5175,12.5181,0.4244,-7.3877,12.3869,12.3831,12.3850,0.8022,-6.3029,13.0470,13.0405,13.0438,0.2664,-2.0177,13.0486,13.0470,13.0478,0.3839,-3.2329,13.0492,13.0462,13.0477,0.4239,-3.1562,15.9179,15.8679,15.8929,0.8705,-0.8708,15.9179,15.8845,15.9012,0.9109,0.3647,15.4275,15.3964,15.4120,1.0228,0.4413,12.6110,12.4923,12.5517,1.1792,2.4411,21.8058,1703.9350,-175714.3000,221472.3431
450.0000,12.5794,18.7711,3096.4000,201050.9000,-197954.5000,9.6626,650.5806,32150.6474,32801.2279,466.8322,233201.5474,2445.8194,-230755.7279,18.7716,13.2920,19548.6000,0.0000,19548.6000,-0.7089,4566.9196,0.0000,4566.9196,32.4745,0.0000,14981.6804,14981.6804,13.3039,16.8274,4440.7000,15522.9000,-11082.2000,1.0688,924.5696,2518.5108,3443.0803,52.2732,18041.4108,3516.1304,-14525.2803,18.1452,12.6784,1340.6000,0.0000,1340.6000,-0.0486,315.5931,0.0000,315.5931,2.2319,0.0000,1025.0069,1025.0069,18.5510,15.8316,17546.6000,0.0000,17546.6000,-1.3499,3387.5383,0.0000,3387.5383,61.1057,0.0000,14159.0617,14159.0617,18.7617,13.2823,1340.6000,0.0000,1340.6000,-0.0486,313.2268,0.0000,313.2268,2.2286,0.0000,1027.3732,1027.3732,18.7721,12.1353,15.4537,2.7101,109757.3571,18.1759,12.3527,15.2643,2.1400,51360.6910,18.7658,12.0356,15.4007,2.4734,51940.6532,18.7711,18.7716,18.7713,-0.1372,7.1088,18.7716,18.7721,18.7718,-0.1199,6.3999,18.7721,18.7735,18.7728,-0.0279,2.1122,18.1196,18.1452,18.1324,-5.8822,3.1810,18.1452,18.1759,18.1606,-5.5455,3.1324,18.1759,18.4330,18.3044,-3.6845,0.8457,18.7617,18.7489,18.7553,0.4940,-0.5042,18.7658,18.7617,18.7638,0.3618,-0.5529,18.7711,18.7658,18.7685,0.0885,-2.5538,12.5773,12.5752,12.5762,0.7448,-7.1760,12.5058,12.4989,12.5023,1.4591,-6.4671,13.3039,13.2347,13.2693,2.7650,-2.1794,13.3175,13.3039,13.3107,3.2159,-3.2482,13.3539,13.3272,13.3406,3.5776,-3.1996,15.8316,15.8621,15.8468,-0.5127,-0.9128,15.8316,15.8534,15.8425,-0.6658,0.4371,15.5961,15.5418,15.5689,1.9375,0.4857,12.7205,12.5915,12.6560,1.3020,2.4866,21.2119,1657.5240,-169260.3000,213058.7013
