Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
451.0000,12.7813,18.6254,5393.0000,110984.9000,-105591.9000,5.5256,1129.2693,17829.8789,18959.1481,267.4824,128814.7789,4263.7307,-124551.0481,18.6342,13.1575,16082.5000,0.0000,16082.5000,-0.5832,3763.4321,0.0000,3763.4321,26.7216,0.0000,12319.0679,12319.0679,18.6814,15.0148,11143.9000,187.5000,10956.4000,-0.6223,2147.8554,33.2325,2181.0880,30.9411,220.7325,8996.0446,8775.3120,18.6186,13.1420,1122.2000,0.0000,1122.2000,-0.0407,262.6536,0.0000,262.6536,1.8804,0.0000,859.5464,859.5464,18.5951,15.8754,18372.9000,0.0000,18372.9000,-1.4135,3545.0590,0.0000,3545.0590,64.0778,0.0000,14827.8410,14827.8410,18.7565,13.2773,1122.2000,0.0000,1122.2000,-0.0407,262.2146,0.0000,262.2146,1.8648,0.0000,859.9854,859.9854,18.6454,11.5342,15.0898,0.9566,38744.0922,18.5521,11.4128,14.9824,0.8644,20745.3372,18.7559,11.3867,15.0713,0.8922,18736.7021,18.6254,18.6342,18.6298,-1.6645,3.9914,18.6342,18.6454,18.6398,-1.5505,3.4082,18.6454,18.6814,18.6634,-1.2777,1.9956,18.6814,18.6186,18.6500,6.2886,1.3733,18.6186,18.5521,18.5853,5.1689,1.3326,18.5521,18.3634,18.4577,1.8930,0.5792,18.7565,18.7561,18.7563,0.0552,-0.8343,18.7559,18.7565,18.7562,-0.0477,-0.8750,18.6254,18.7559,18.6907,-0.8955,-1.5342,12.8501,12.8337,12.8419,3.2492,-4.0550,12.8324,12.7985,12.8154,3.8214,-3.4718,13.8982,13.7229,13.8106,6.5748,-2.0592,13.4275,13.4146,13.4210,1.3744,-1.4368,13.4583,13.4358,13.4471,1.3282,-1.3961,15.8754,15.8558,15.8656,0.2695,-0.6428,15.8754,15.8687,15.8720,0.3995,0.7707,15.7387,15.7069,15.7228,1.8999,0.8114,13.7704,12.6370,13.2037,6.6531,1.4706,10.8715,849.5124,-57935.7000,78226.1316
452.0000,13.0236,18.7571,6585.8000,109834.9000,-103249.1000,5.5333,1373.4527,17743.5768,19117.0296,268.2443,127578.4768,5212.3473,-122366.1296,18.7493,13.2702,16106.1000,0.0000,16106.1000,-0.5840,3763.6990,0.0000,3763.6990,26.8102,0.0000,12342.4010,12342.4010,18.7190,14.9098,14713.3000,0.0000,14713.3000,-0.8085,2834.4604,0.0000,2834.4604,36.5723,0.0000,11878.8396,11878.8396,18.7106,13.2323,858.5000,0.0000,858.5000,-0.0311,200.7098,0.0000,200.7098,1.4294,0.0000,657.7902,657.7902,18.6334,15.9133,19667.7000,0.0000,19667.7000,-1.5131,3793.0355,0.0000,3793.0355,68.5422,0.0000,15874.6645,15874.6645,18.7001,13.2220,858.5000,0.0000,858.5000,-0.0311,200.7354,0.0000,200.7354,1.4267,0.0000,657.7646,657.7646,18.7402,11.2173,14.9787,0.9190,37218.1557,18.6915,11.0899,14.8907,0.8357,20057.2170,18.6951,11.2170,14.9560,0.8221,17264.8566,18.7571,18.7493,18.7532,1.5323,3.9831,18.7493,18.7402,18.7448,1.3100,3.3991,18.7402,18.7190,18.7296,0.8421,2.1164,18.7190,18.7106,18.7148,0.8249,1.3079,18.7106,18.6915,18.7010,1.4395,1.2767,18.6915,18.5158,18.6037,1.8043,0.5927,18.7001,18.7092,18.7046,-0.5808,-0.9204,18.6951,18.7001,18.6976,-0.6652,-0.9516,18.7571,18.6951,18.7261,0.4702,-1.5502,12.9689,12.9612,12.9651,1.5292,-4.0501,12.9300,12.9181,12.9240,1.3537,-3.4660,13.9818,13.9362,13.9590,1.8340,-2.1834,13.4381,13.4360,13.4371,0.2364,-1.3748,13.4422,13.4429,13.4425,-0.0116,-1.3437,15.9133,15.8818,15.8976,0.4289,-0.6596,15.9133,15.9058,15.9095,0.4958,0.8535,15.8113,15.7959,15.8036,1.0177,0.8846,13.9480,13.1938,13.5709,4.4739,1.4832,10.8176,845.3002,-51045.0000,74540.2293
453.0000,13.2327,18.0199,11581.7000,70063.0000,-58481.3000,3.9136,2406.9372,11373.3916,13780.3288,190.5265,81436.3916,9174.7628,-72261.6288,18.0619,12.5967,16102.3000,0.0000,16102.3000,-0.5839,3794.5702,0.0000,3794.5702,26.7625,0.0000,12307.7298,12307.7298,18.2618,14.4579,21695.3000,0.0000,21695.3000,-1.1922,4204.1466,0.0000,4204.1466,53.8929,0.0000,17491.1534,17491.1534,18.3183,12.8480,938.2000,0.0000,938.2000,-0.0340,220.3940,0.0000,220.3940,1.5601,0.0000,717.8060,717.8060,18.6180,15.8980,21249.7000,0.0000,21249.7000,-1.6348,4098.9435,0.0000,4098.9435,74.0075,0.0000,17150.7565,17150.7565,18.6471,13.1701,938.2000,0.0000,938.2000,-0.0340,219.5120,0.0000,219.5120,1.5603,0.0000,718.6880,718.6880,18.1144,11.6536,14.8840,0.7357,29796.3434,18.3786,11.2693,14.8239,0.7286,17486.4579,18.6432,11.1406,14.8919,0.7689,16146.9671,18.0199,18.0619,18.0409,-8.5535,4.2177,18.0619,18.1144,18.0882,-7.8810,3.6338,18.1144,18.2618,18.1881,-6.4917,2.4380,18.2618,18.3183,18.2901,-5.0824,1.2458,18.3183,18.3786,18.3485,-4.2119,1.2118,18.3786,18.5491,18.4639,-1.6444,0.5741,18.6471,18.6552,18.6511,-0.6023,-1.0607,18.6432,18.6471,18.6451,-0.5899,-1.0947,18.0199,18.6432,18.3315,-4.7188,-1.6527,13.1128,13.1044,13.1086,1.7757,-4.2914,13.2230,13.1941,13.2086,3.4764,-3.7075,13.9739,13.9701,13.9720,0.2001,-2.5118,13.5501,13.5366,13.5433,1.3257,-1.3196,13.6013,13.5687,13.5850,1.7622,-1.2855,15.8980,15.8968,15.8974,0.0410,-0.6478,15.8980,15.8996,15.8988,-0.0870,0.9870,15.8086,15.8077,15.8081,0.0978,1.0210,14.1584,13.5812,13.8698,3.6500,1.5790,7.5665,591.2574,2442.4000,63429.7684
454.0000,13.4237,17.8957,13656.7000,66341.7000,-52685.0000,3.8457,2829.1946,10817.2933,13646.4878,187.4714,77158.9933,10827.5054,-66331.4878,17.9042,12.4425,13630.0000,0.0000,13630.0000,-0.4943,3218.2411,0.0000,3218.2411,22.8652,0.0000,10411.7589,10411.7589,17.9791,14.1787,25741.6000,0.0000,25741.6000,-1.4146,5006.7401,0.0000,5006.7401,64.4424,0.0000,20734.8599,20734.8599,18.0194,12.5553,547.6000,0.0000,547.6000,-0.0199,129.1120,0.0000,129.1120,0.9154,0.0000,418.4880,418.4880,18.3461,15.6284,24090.9000,0.0000,24090.9000,-1.8534,4663.2661,0.0000,4663.2661,83.9247,0.0000,19427.6339,19427.6339,18.3004,12.8305,547.6000,0.0000,547.6000,-0.0199,128.6658,0.0000,128.6658,0.9114,0.0000,418.9342,418.9342,17.9184,11.6846,14.8015,0.5837,23641.8520,18.0726,11.4295,14.7511,0.5599,13436.8575,18.2763,11.3514,14.8138,0.5836,12255.8643,17.8957,17.9042,17.8999,-1.6581,4.0874,17.9042,17.9184,17.9113,-2.0914,3.5932,17.9184,17.9791,17.9488,-2.8456,2.6099,17.9791,18.0194,17.9992,-3.4669,1.1953,18.0194,18.0726,18.0460,-3.6071,1.1755,18.0726,18.3470,18.2098,-3.0227,0.6510,18.3004,18.3456,18.3230,-3.9167,-1.2023,18.2763,18.3004,18.2883,-4.2626,-1.2222,17.8957,18.2763,18.0860,-2.9204,-1.6811,13.2559,13.2472,13.2516,1.7678,-4.1673,13.3823,13.3653,13.3738,2.0373,-3.6730,14.0120,14.0029,14.0075,0.4712,-2.6897,13.8670,13.8272,13.8471,3.7086,-1.2752,13.9675,13.8878,13.9276,4.1779,-1.2553,15.6284,15.7885,15.7085,-2.2375,-0.7309,15.6284,15.6655,15.6470,-2.9961,1.1225,15.6162,15.6421,15.6292,-2.1170,1.1423,14.4125,13.8830,14.1478,3.3974,1.6012,7.4258,580.2662,11872.7000,49334.5738
455.0000,13.2914,16.7723,19262.4000,54380.5000,-35118.1000,3.5720,3999.2595,8839.6787,12838.9382,174.5626,63220.1787,15263.1405,-47957.0382,16.8829,11.4426,13307.4000,0.0000,13307.4000,-0.4826,3182.7331,0.0000,3182.7331,22.3722,0.0000,10124.6669,10124.6669,16.9064,13.1189,57626.8000,0.0000,57626.8000,-3.1667,11372.1061,0.0000,11372.1061,144.9629,0.0000,46254.6939,46254.6939,17.3453,11.8953,424.3000,0.0000,424.3000,-0.0154,100.8862,0.0000,100.8862,0.7122,0.0000,323.4138,323.4138,17.3275,14.6184,27261.5000,0.0000,27261.5000,-2.0973,5348.8133,0.0000,5348.8133,95.4093,0.0000,21912.6867,21912.6867,17.1019,11.6567,424.3000,0.0000,424.3000,-0.0154,101.1974,0.0000,101.1974,0.7095,0.0000,323.1026,323.1026,13.2897,15.8497,14.5697,-0.2688,-10887.9222,15.2950,13.9397,14.6173,0.1281,3074.2740,14.7855,14.5134,14.6495,0.0257,540.0170,16.7723,16.8829,16.8276,-12.8982,2.4153,16.8829,17.0267,16.9548,-11.4999,1.9328,16.5992,16.8655,16.7323,-14.6370,3.0355,17.3453,17.8515,17.5984,-4.7940,-0.1313,13.9397,17.3453,15.6425,-28.9622,-0.1466,13.9397,17.7359,15.8378,-28.5827,0.4415,17.1019,17.2186,17.1602,-13.9896,-1.6559,17.0414,17.1019,17.0717,-14.6397,-1.6712,16.7723,18.1661,17.4692,-7.4002,-1.1567,12.9450,12.9740,12.9595,-3.4814,-2.5039,13.2897,13.3037,13.2967,-0.8877,-2.0213,13.1189,13.2897,13.2043,-9.6498,-3.1240,13.1189,14.0793,13.5991,-2.9497,0.0427,13.5010,14.1089,13.8050,-1.4377,0.0581,14.6184,15.4250,15.0217,-8.2450,-0.5300,14.6184,14.7219,14.6701,-11.7455,1.5673,14.6921,14.7855,14.7388,-10.7020,1.5827,14.7855,14.0353,14.4104,3.2124,1.0681,6.7779,529.6336,63926.2000,-7273.6312
456.0000,12.9891,15.8306,22706.2000,48042.6000,-25336.4000,3.4516,4738.0539,7755.0035,12493.0574,168.9727,55797.6035,17968.1461,-37829.4574,15.9330,10.5139,13299.8000,0.0000,13299.8000,-0.4823,3220.2225,0.0000,3220.2225,22.6795,0.0000,10079.5775,10079.5775,16.2175,12.4393,71645.0000,0.0000,71645.0000,-3.9371,14275.9955,0.0000,14275.9955,183.5916,0.0000,57369.0045,57369.0045,15.1612,9.7581,411.0000,0.0000,411.0000,-0.0149,100.5338,0.0000,100.5338,0.6963,0.0000,310.4662,310.4662,16.5196,13.8180,29645.7000,0.0000,29645.7000,-2.2807,5881.9785,0.0000,5881.9785,105.5813,0.0000,23763.7215,23763.7215,16.6175,11.1834,411.0000,0.0000,411.0000,-0.0149,98.6338,0.0000,98.6338,0.6987,0.0000,312.3662,312.3662,12.5700,16.2538,14.4119,-0.5751,-23289.5848,14.1062,14.9054,14.5058,-0.1123,-2694.8676,13.9466,15.1286,14.5376,-0.1661,-3487.2496,15.8306,15.9330,15.8818,-11.3708,2.3009,15.9330,16.0842,16.0086,-11.3758,1.8186,16.1646,16.2640,16.2143,-6.2083,3.4577,15.1612,15.8815,15.5213,-25.0236,-0.4793,14.9054,15.1612,15.0333,-7.3092,-0.4942,14.9054,15.8028,15.3541,-5.7942,0.3800,16.6175,16.6629,16.6402,-6.2334,-1.9008,16.5974,16.6175,16.6074,-5.5597,-1.9157,15.8306,17.5737,16.7022,-9.2137,-1.1507,12.2597,12.3287,12.2942,-7.9862,-2.3983,12.5700,12.6991,12.6346,-7.9480,-1.9161,12.4393,12.5700,12.5047,-8.4003,-3.5552,12.4393,12.8537,12.6465,-11.4533,0.3819,12.7374,13.3097,13.0236,-9.3870,0.3968,13.8180,14.7681,14.2931,-8.7501,-0.4774,13.8180,13.8930,13.8555,-9.7878,1.8033,13.8708,13.9466,13.9087,-9.9746,1.8182,13.9466,14.4926,14.2196,-2.2596,1.0533,6.5955,515.3821,90076.1000,-29471.7020
457.0000,12.5532,14.8883,25179.3000,43154.7000,-17975.4000,3.3493,5292.7240,6896.8997,12189.6237,164.3658,50051.5997,19886.5760,-30165.0237,14.9946,9.5971,13311.1000,0.0000,13311.1000,-0.4827,3263.2537,0.0000,3263.2537,23.0093,0.0000,10047.8463,10047.8463,15.8197,12.0471,69790.3000,0.0000,69790.3000,-3.8351,13986.1443,0.0000,13986.1443,181.0052,0.0000,55804.1557,55804.1557,15.2038,9.8018,423.5000,0.0000,423.5000,-0.0154,103.5325,0.0000,103.5325,0.7404,0.0000,319.9675,319.9675,16.1165,13.4189,30891.8000,0.0000,30891.8000,-2.3766,6164.3910,0.0000,6164.3910,111.5751,0.0000,24727.4090,24727.4090,16.2698,10.8435,423.5000,0.0000,423.5000,-0.0154,102.0911,0.0000,102.0911,0.7249,0.0000,321.4089,321.4089,12.1261,16.4857,14.3059,-0.7008,-28382.5917,13.5265,15.3096,14.4180,-0.2580,-6191.4179,13.4760,15.4304,14.4532,-0.2827,-5937.7023,14.8883,14.9946,14.9414,-11.3056,2.2038,14.9946,15.1525,15.0735,-11.2418,1.7211,15.8126,15.8838,15.8482,-4.3755,3.4090,15.2038,15.3070,15.2554,-3.1662,-0.4261,15.3096,15.2038,15.2567,2.7385,-0.4415,15.3096,15.3472,15.3284,-0.2676,0.4588,16.2698,16.3005,16.2852,-4.2412,-1.9178,16.2551,16.2698,16.2625,-4.1203,-1.9332,14.8883,16.8222,15.8552,-10.1781,-1.1455,11.6708,11.7347,11.7028,-7.0949,-2.3029,12.1261,12.2207,12.1734,-5.5222,-1.8202,12.0471,12.1261,12.0866,-5.0022,-3.5082,12.0471,12.2897,12.1684,-5.7273,0.3270,12.1781,12.6817,12.4299,-7.1216,0.3423,13.4189,14.0448,13.7318,-6.7299,-0.5579,13.4189,13.4569,13.4379,-4.9967,1.8187,13.4351,13.4760,13.4556,-5.4259,1.8341,13.4760,14.3547,13.9154,-3.6286,1.0463,6.4815,506.4752,96864.8000,-40511.7118
458.0000,12.1496,14.0237,27257.0000,38858.5000,-11601.5000,3.2543,5768.8294,6153.9803,11922.8097,160.3139,45012.4803,21488.1706,-23524.3097,14.1250,8.7483,13312.1000,0.0000,13312.1000,-0.4827,3302.1099,0.0000,3302.1099,23.3305,0.0000,10009.9901,10009.9901,15.5634,11.7944,75097.6000,0.0000,75097.6000,-4.1268,15106.0079,0.0000,15106.0079,196.1400,0.0000,59991.5921,59991.5921,15.6331,10.2212,411.7000,0.0000,411.7000,-0.0149,100.0766,0.0000,100.0766,0.7193,0.0000,311.6234,311.6234,15.7938,13.0994,31110.0000,0.0000,31110.0000,-2.3934,6236.8595,0.0000,6236.8595,113.1605,0.0000,24873.1405,24873.1405,15.8476,10.4308,411.7000,0.0000,411.7000,-0.0149,99.7947,0.0000,99.7947,0.7082,0.0000,311.9053,311.9053,11.8431,16.5853,14.2142,-0.8532,-34555.6223,12.8509,15.7910,14.3209,-0.4761,-11426.1707,13.1358,15.6187,14.3772,-0.4020,-8442.9260,14.0237,14.1250,14.0744,-10.4209,2.1337,14.1250,14.2784,14.2017,-10.4784,1.6510,15.5095,15.5675,15.5385,-3.6950,3.5402,15.6331,15.5390,15.5861,4.0332,-0.5866,15.7910,15.6331,15.7121,5.5383,-0.6015,15.7910,15.3592,15.5751,3.0201,0.4061,15.8476,15.8826,15.8651,-5.0266,-1.9873,15.8301,15.8476,15.8388,-5.0696,-2.0022,14.0237,15.9964,15.0101,-10.1565,-1.1206,11.2243,11.2748,11.2496,-5.4265,-2.2346,11.8431,11.9066,11.8748,-3.5605,-1.7519,11.7944,11.8431,11.8187,-3.1903,-3.6411,11.7944,11.9033,11.8489,-3.8133,0.4857,11.8532,12.1124,11.9828,-5.3529,0.5006,13.0994,13.5801,13.3398,-4.6890,-0.5070,13.0994,13.1279,13.1136,-3.8709,1.8864,13.1067,13.1358,13.1212,-3.9917,1.9013,13.1358,14.0668,13.6013,-3.7476,1.0197,6.3441,495.7407,108741.6000,-54424.7190
459.0000,11.7803,13.1453,29735.8000,34733.7000,-4997.9000,3.1883,6333.3676,5455.6711,11789.0388,157.8438,40189.3711,23402.4324,-16786.9388,13.2505,7.8954,13312.3000,0.0000,13312.3000,-0.4827,3342.2168,0.0000,3342.2168,23.6387,0.0000,9970.0832,9970.0832,15.3132,11.5477,71746.7000,0.0000,71746.7000,-3.9427,14485.1532,0.0000,14485.1532,188.2408,0.0000,57261.5468,57261.5468,15.8521,10.4352,421.9000,0.0000,421.9000,-0.0153,102.2611,0.0000,102.2611,0.7325,0.0000,319.6389,319.6389,15.5108,12.8192,31502.1000,0.0000,31502.1000,-2.4236,6341.5848,0.0000,6341.5848,115.2409,0.0000,25160.5152,25160.5152,15.4510,10.0432,421.9000,0.0000,421.9000,-0.0153,102.8032,0.0000,102.8032,0.7302,0.0000,319.0968,319.0968,11.5941,16.7130,14.1535,-0.8997,-36439.2609,12.5969,15.9228,14.2598,-0.5261,-12627.0719,12.8468,15.7886,14.3177,-0.4654,-9772.8777,13.1453,13.2505,13.1979,-10.5341,2.0754,13.2505,13.4096,13.3300,-10.4765,1.5927,15.1828,15.2453,15.2140,-3.8727,3.4383,15.8521,15.7764,15.8142,2.7963,-0.5044,15.9228,15.8521,15.8874,2.1590,-0.5197,15.9228,15.6212,15.7720,2.4188,0.4647,15.4510,15.4846,15.4678,-4.7520,-1.9589,15.4344,15.4510,15.4427,-4.7379,-1.9742,13.1453,15.1602,14.1527,-10.3032,-1.1129,10.8167,10.8635,10.8401,-4.8980,-2.1758,11.5941,11.6497,11.6219,-3.0102,-1.6931,11.5477,11.5941,11.5709,-2.9484,-3.5387,11.5477,11.6501,11.5989,-2.9739,0.4039,11.6058,11.7994,11.7026,-3.3389,0.4192,12.8192,13.1885,13.0038,-4.0114,-0.5651,12.8192,12.8443,12.8317,-3.3593,1.8585,12.8214,12.8468,12.8341,-3.4227,1.8738,12.8468,13.7504,13.2986,-3.6106,1.0125,6.2687,489.8446,112407.0000,-58839.2105
460.0000,14.6266,15.5278,31901.2000,31123.8000,777.4000,-3.1303,6480.6589,5221.8078,11702.4666,155.8289,36345.6078,25420.5411,-10925.0666,14.9789,9.5809,13312.5000,0.0000,13312.5000,-0.4827,3264.2839,0.0000,3264.2839,23.9607,0.0000,10048.2161,10048.2161,15.5439,11.7751,79139.0000,0.0000,79139.0000,-4.3489,15923.4950,0.0000,15923.4950,208.5617,0.0000,63215.5050,63215.5050,15.9010,10.4831,412.1000,0.0000,412.1000,-0.0149,99.8217,0.0000,99.8217,0.7132,0.0000,312.2783,312.2783,15.5607,12.8686,32067.2000,0.0000,32067.2000,-2.4670,6450.6281,0.0000,6450.6281,117.8981,0.0000,25616.5719,25616.5719,15.5048,10.0959,412.1000,0.0000,412.1000,-0.0149,100.3437,0.0000,100.3437,0.7174,0.0000,311.7563,311.7563,13.0197,15.1384,14.0791,-1.0552,-42735.4296,12.0001,15.9025,13.9513,-1.7491,-41978.4296,12.7087,15.5075,14.1081,-1.2545,-26344.6003,14.9789,14.8199,14.8994,20.5757,-2.6726,15.1384,14.9789,15.0586,20.9032,-3.1554,15.1384,15.1590,15.1487,-0.7459,2.0741,15.9010,15.8948,15.8979,1.0525,-2.2748,15.9025,15.9010,15.9018,0.2153,-2.2898,15.9025,15.7932,15.8478,0.9578,0.4993,15.5048,15.5017,15.5032,0.4703,-1.9678,15.5075,15.5048,15.5062,0.8086,-1.9827,15.5075,13.4976,14.5026,4.2643,0.4577,15.5278,15.0970,15.3124,54.0133,2.5909,14.2307,13.9311,14.0809,29.7178,3.0737,11.7751,11.7202,11.7476,2.1757,-2.1558,11.7751,11.7621,11.7686,2.0909,2.1931,11.7535,11.7470,11.7503,0.6181,2.2080,12.8686,12.9621,12.9153,-1.0251,-0.5810,12.8686,12.8653,12.8670,0.4679,1.8860,12.8436,12.8427,12.8431,0.1516,1.9010,15.5278,12.2365,13.8821,7.0849,-0.5394,0.1000,7.8141,126120.3000,-111058.4595
461.0000,12.6881,15.0432,27104.8000,46855.4000,-19750.6000,3.6243,5684.5277,7511.3619,13195.8896,176.8148,54366.7619,21420.2723,-32946.4896,15.0288,9.6309,13316.8000,0.0000,13316.8000,-0.4829,3263.1572,0.0000,3263.1572,23.3442,0.0000,10053.6428,10053.6428,15.6248,11.8549,76737.6000,0.0000,76737.6000,-4.2169,15422.0565,0.0000,15422.0565,201.4052,0.0000,61315.5435,61315.5435,15.8641,10.4469,422.3000,0.0000,422.3000,-0.0153,102.3420,0.0000,102.3420,0.7303,0.0000,319.9580,319.9580,15.2200,12.5312,32737.0000,0.0000,32737.0000,-2.5186,6618.5000,0.0000,6618.5000,120.2541,0.0000,26118.5000,26118.5000,15.0477,9.6493,422.3000,0.0000,422.3000,-0.0153,103.4545,0.0000,103.4545,0.7346,0.0000,318.8455,318.8455,11.8375,16.3578,14.0977,-0.7802,-31597.9543,12.3642,15.8456,14.1049,-0.5408,-12979.3763,12.5606,15.8232,14.1919,-0.5068,-10643.0559,15.0432,15.0288,15.0360,1.6909,2.3885,15.0288,15.0328,15.0308,-0.2936,1.9056,15.6787,15.5914,15.6351,5.9120,3.7180,15.8641,15.8734,15.8687,-0.3101,-0.4989,15.8456,15.8641,15.8548,-0.5235,-0.5142,15.8456,15.8464,15.8460,0.0206,0.4523,15.0477,15.0828,15.0653,-5.2431,-2.0662,15.0290,15.0477,15.0384,-5.6028,-2.0815,15.0432,14.4855,14.7643,3.2013,-1.2358,11.7181,12.0603,11.8892,-41.2680,-2.4946,11.8375,12.2191,12.0283,-24.7275,-2.0117,11.8549,11.8375,11.8462,1.2324,-3.8241,11.8549,11.8243,11.8396,0.8992,0.3928,11.7726,11.7602,11.7664,0.2373,0.4081,12.5312,12.8056,12.6684,-2.9376,-0.5585,12.5312,12.5584,12.5448,-3.8447,1.9601,12.5359,12.5606,12.5483,-3.5158,1.9754,12.5606,14.0743,13.3175,-6.7718,1.1297,7.0899,554.0142,103885.4000,-55220.3865
462.0000,12.0993,15.0082,24541.4000,53616.0000,-29074.6000,3.8105,5198.5427,8481.5479,13680.0906,186.7874,62097.5479,19342.8573,-42754.6906,15.0107,9.6133,13319.3000,0.0000,13319.3000,-0.4830,3264.5589,0.0000,3264.5589,23.3313,0.0000,10054.7411,10054.7411,15.6639,11.8935,81935.2000,0.0000,81935.2000,-4.5025,16457.2414,0.0000,16457.2414,214.7383,0.0000,65477.9586,65477.9586,15.9925,10.5724,539.2000,0.0000,539.2000,-0.0196,130.4526,0.0000,130.4526,0.9330,0.0000,408.7474,408.7474,15.2664,12.5773,31230.5000,0.0000,31230.5000,-2.4027,6309.5824,0.0000,6309.5824,115.4179,0.0000,24920.9176,24920.9176,15.1879,9.7863,539.2000,0.0000,539.2000,-0.0196,131.8454,0.0000,131.8454,0.9442,0.0000,407.3546,407.3546,11.8860,16.2989,14.0924,-0.7600,-30780.2360,12.1795,16.0462,14.1129,-0.5993,-14383.9157,12.5472,15.8433,14.1952,-0.5109,-10728.8936,15.0082,15.0107,15.0095,-0.2773,2.5542,15.0107,15.0132,15.0119,-0.1851,2.0712,15.6125,15.6158,15.6142,-0.2099,3.8796,15.9925,15.9630,15.9778,1.3586,-0.6229,16.0462,15.9925,16.0193,2.0275,-0.6425,16.0462,15.8353,15.9407,1.1856,0.3220,15.1879,15.1784,15.1832,1.4655,-2.0806,15.1940,15.1879,15.1910,1.8844,-2.1002,15.0082,14.7579,14.8831,1.4754,-1.2563,11.4915,11.5270,11.5093,-4.5426,-2.6596,11.8860,11.9083,11.8971,-1.5407,-2.1766,11.8935,11.8860,11.8897,0.5673,-3.9851,11.8935,11.8782,11.8858,0.6001,0.5175,11.8306,11.8027,11.8167,0.6491,0.5370,12.5773,12.6530,12.6151,-0.6001,-0.4275,12.5773,12.5745,12.5759,0.4174,1.9752,12.5472,12.5472,12.5472,0.0298,1.9948,12.5472,13.4219,12.9845,-3.9754,1.1508,7.4841,584.8192,98488.8000,-55893.0452
463.0000,12.4950,17.6977,12215.2000,106020.3000,-93805.1000,5.6458,2570.1814,16921.5669,19491.7483,273.6482,122941.8669,9645.0186,-113296.8483,17.5893,12.1314,13319.8000,0.0000,13319.8000,-0.4830,3157.3670,0.0000,3157.3670,23.3384,0.0000,10162.4330,10162.4330,17.1740,13.3827,46717.9000,0.0000,46717.9000,-2.5673,9185.4346,0.0000,9185.4346,122.3549,0.0000,37532.4654,37532.4654,17.0414,11.5977,510.3000,0.0000,510.3000,-0.0185,121.8023,0.0000,121.8023,0.8813,0.0000,388.4977,388.4977,15.7650,13.0708,28450.7000,0.0000,28450.7000,-2.1888,5706.1177,0.0000,5706.1177,105.0576,0.0000,22744.5823,22744.5823,15.6854,10.2722,510.3000,0.0000,510.3000,-0.0185,123.9590,0.0000,123.9590,0.8918,0.0000,386.3410,386.3410,17.4583,11.4425,14.4504,0.9146,37040.0429,16.9000,11.8889,14.3944,0.6856,16455.4831,15.7109,13.0541,14.3825,0.3635,7633.9071,17.6977,17.5893,17.6435,31.8298,6.0657,17.5893,17.4583,17.5238,30.3554,5.5827,17.4583,17.1740,17.3162,20.5819,3.9863,17.1740,17.0414,17.1077,13.6785,1.4191,17.0414,16.9000,16.9707,11.5235,1.4006,16.9000,16.1477,16.5239,7.0794,0.5492,15.6854,15.6368,15.6611,5.8098,-1.6396,15.7109,15.6854,15.6981,6.1628,-1.6581,17.6977,15.7109,16.7043,22.0210,-2.4031,12.3468,12.3135,12.3301,9.9483,-6.1706,12.3970,12.3650,12.3810,5.8817,-5.6876,12.9254,12.7694,12.8474,11.5993,-4.0913,12.1861,12.1548,12.1705,3.4773,-1.5240,12.2742,12.1933,12.2337,5.0756,-1.5055,13.0708,12.7757,12.9232,3.7605,-0.6541,13.0708,13.0198,13.0453,5.7066,1.5347,12.9870,12.9422,12.9646,5.0796,1.5532,12.9784,12.9822,12.9803,-0.0081,2.2982,11.1435,870.7695,-4296.1000,61129.4330
464.0000,12.8039,18.4904,9143.7000,142227.5000,-133083.8000,7.1972,1913.9248,22860.8232,24774.7481,348.5106,165088.3232,7229.7752,-157858.5481,18.4506,12.9772,22609.9000,0.0000,22609.9000,-0.8199,5302.7405,0.0000,5302.7405,38.1768,0.0000,17307.1595,17307.1595,18.1905,14.3872,35762.1000,0.0000,35762.1000,-1.9652,6936.4706,0.0000,6936.4706,91.2164,0.0000,28825.6294,28825.6294,18.0581,12.5927,1018.1000,0.0000,1018.1000,-0.0369,239.9306,0.0000,239.9306,1.7322,0.0000,778.1694,778.1694,16.8805,14.1755,27338.1000,0.0000,27338.1000,-2.1032,5396.8456,0.0000,5396.8456,100.0592,0.0000,21941.2544,21941.2544,17.0074,11.5641,1018.1000,0.0000,1018.1000,-0.0369,243.1129,0.0000,243.1129,1.7662,0.0000,774.9871,774.9871,18.3906,10.6815,14.5361,0.8205,33228.5062,17.8899,11.0612,14.4755,0.6541,15697.9453,17.0825,11.8575,14.4700,0.5005,10509.8825,18.4904,18.4506,18.4705,10.0222,5.1813,18.4506,18.3906,18.4206,10.8646,4.3614,18.3906,18.1905,18.2906,11.8014,3.2439,18.1905,18.0581,18.1243,12.3103,1.2787,18.0581,17.8899,17.9740,12.1499,1.2417,17.8899,16.9225,17.4062,10.6905,0.6457,17.0074,16.8620,16.9347,15.4122,-1.4575,17.0825,17.0074,17.0450,16.2956,-1.4944,18.4904,17.0825,17.7865,13.1016,-2.0159,12.7448,12.7256,12.7352,4.9307,-5.2772,12.7303,12.7021,12.7162,4.0873,-4.4573,13.5419,13.4159,13.4789,7.6636,-3.3398,12.3547,12.3335,12.3441,2.1379,-1.3746,12.3764,12.3481,12.3622,1.5931,-1.3376,14.1755,13.4333,13.8044,10.6758,-0.7416,14.1755,14.0452,14.1103,12.8954,1.3616,13.9797,13.8656,13.9226,11.6039,1.3985,13.3202,13.0189,13.1695,2.3257,1.9200,14.1409,1104.9880,-45337.5000,59436.3339
465.0000,13.1469,18.9459,8095.8000,150820.3000,-142724.5000,7.5488,1684.8910,24434.1843,26119.0753,365.9020,175254.4843,6410.9090,-168843.5753,18.9246,13.4419,27586.1000,0.0000,27586.1000,-1.0003,6432.7445,0.0000,6432.7445,46.0337,0.0000,21153.3555,21153.3555,18.7695,17.7383,15781.2000,6692.0000,9089.2000,-1.2228,3038.2385,1188.0575,4226.2960,57.2436,7880.0575,12742.9615,4862.9040,18.7094,13.2310,1715.6000,0.0000,1715.6000,-0.0622,401.0979,0.0000,401.0979,2.8782,0.0000,1314.5021,1314.5021,17.8781,15.1641,27925.3000,0.0000,27925.3000,-2.1484,5438.7247,0.0000,5438.7247,100.2277,0.0000,22486.5753,22486.5753,17.9934,12.5294,1715.6000,0.0000,1715.6000,-0.0622,404.6305,0.0000,404.6305,2.9204,0.0000,1310.9695,1310.9695,18.8926,10.4569,14.6747,1.2263,49664.7687,18.6218,10.5901,14.6059,1.0508,25219.1989,18.0524,11.1429,14.5977,0.9040,18983.4207,18.9459,18.9246,18.9352,5.6508,5.4554,18.9246,18.8926,18.9086,5.9316,4.4551,18.8926,18.7695,18.8311,6.5652,2.9286,18.7695,18.7094,18.7395,7.4662,1.7059,18.7094,18.6218,18.6656,8.3885,1.6436,18.6218,17.8946,18.2582,10.3240,0.8296,17.9934,17.8677,17.9305,12.0600,-1.3188,18.0524,17.9934,18.0229,11.8440,-1.3810,18.9459,18.0524,18.4991,8.6429,-2.0934,13.1413,13.1234,13.1324,4.8355,-5.5507,13.1062,13.0753,13.0907,4.5623,-4.5504,14.6823,14.4435,14.5629,13.1237,-3.0240,12.6333,12.6076,12.6204,3.3774,-1.8012,12.6577,12.6119,12.6348,3.3318,-1.7390,15.1641,14.4777,14.8209,12.3097,-0.9249,15.1641,15.0298,15.0970,11.9489,1.2235,14.9088,14.7888,14.8488,11.2193,1.2857,13.4890,13.2121,13.3505,2.2264,1.9980,14.8306,1158.8823,-74692.7000,93867.3884
466.0000,13.2680,19.1560,7097.0000,156992.3000,-149895.3000,7.7885,1474.0496,25505.6438,26979.6934,378.0627,182497.9438,5622.9504,-176874.9934,19.1464,13.6593,31362.0000,0.0000,31362.0000,-1.1372,7293.8113,0.0000,7293.8113,52.0026,0.0000,24068.1887,24068.1887,19.0672,18.8453,10286.2000,6396.6000,3889.6000,-0.9051,1972.9287,1142.0379,3114.9666,42.4902,7538.6379,8313.2713,774.6334,19.0394,13.5545,1854.0000,0.0000,1854.0000,-0.0672,431.7344,0.0000,431.7344,3.0831,0.0000,1422.2656,1422.2656,18.5517,15.8321,28061.7000,0.0000,28061.7000,-2.1589,5417.5287,0.0000,5417.5287,98.9978,0.0000,22644.1713,22644.1713,18.6168,13.1402,1854.0000,0.0000,1854.0000,-0.0672,433.9424,0.0000,433.9424,3.1131,0.0000,1420.0576,1420.0576,19.1315,10.4333,14.7824,1.4301,57918.1973,18.9988,10.4247,14.7118,1.2687,30449.1837,18.6553,10.7635,14.7094,1.1677,24522.7277,19.1560,19.1464,19.1512,2.6481,5.6549,19.1464,19.1315,19.1389,2.8218,4.5176,19.1315,19.0672,19.0993,3.2796,2.7912,19.0672,19.0394,19.0533,3.8296,1.8861,19.0394,18.9988,19.0191,4.3088,1.8189,18.9988,18.5798,18.7893,6.4517,0.8981,18.6168,18.5317,18.5742,7.8105,-1.2608,18.6553,18.6168,18.6360,7.4415,-1.3280,19.1560,18.6553,18.9056,4.9476,-2.1336,13.2290,13.2248,13.2269,1.1829,-5.7499,13.1257,13.1229,13.1243,0.4473,-4.6126,14.7816,14.7361,14.7589,2.4076,-2.8863,12.9519,12.9251,12.9385,3.8800,-1.9811,12.9796,12.9307,12.9552,3.9082,-1.9139,15.8321,15.3482,15.5902,9.3257,-0.9932,15.8321,15.7341,15.7831,8.3226,1.1657,15.5926,15.4985,15.5455,8.4502,1.2330,13.6272,13.3899,13.5086,1.9496,2.0386,15.2826,1194.2039,-82874.0000,112890.1086
467.0000,13.2945,19.2546,6213.5000,162196.3000,-155982.8000,7.9885,1289.9794,26367.3231,27657.3025,387.9409,188563.6231,4923.5206,-183640.1025,19.2502,13.7611,37027.4000,0.0000,37027.4000,-1.3427,8600.7396,0.0000,8600.7396,61.2158,0.0000,28426.6604,28426.6604,19.2109,19.5798,7074.6000,5685.2000,1389.4000,-0.6908,1354.5118,1017.8180,2372.3298,32.5696,6703.0180,5720.0882,-982.9298,19.1980,13.7099,1898.3000,0.0000,1898.3000,-0.0688,441.2126,0.0000,441.2126,3.1428,0.0000,1457.0874,1457.0874,18.9349,16.2123,27531.1000,0.0000,27531.1000,-2.1181,5289.3126,0.0000,5289.3126,96.0170,0.0000,22241.7874,22241.7874,18.9661,13.4826,1898.3000,0.0000,1898.3000,-0.0688,442.4396,0.0000,442.4396,3.1607,0.0000,1455.8604,1455.8604,19.2432,10.4845,14.8639,1.5428,62483.6239,19.1793,10.4051,14.7922,1.3910,33383.7901,18.9884,10.6065,14.7975,1.3288,27905.0098,19.2546,19.2502,19.2524,1.2642,5.8506,19.2502,19.2432,19.2467,1.3432,4.5079,19.2432,19.2109,19.2271,1.5836,2.6583,19.2109,19.1980,19.2045,1.8664,1.9674,19.1980,19.1793,19.1887,2.0881,1.8986,19.1793,18.9607,19.0700,3.4298,0.9121,18.9661,18.9154,18.9407,4.4649,-1.2059,18.9884,18.9661,18.9773,4.1602,-1.2747,19.2546,18.9884,19.1215,2.6478,-2.1379,13.2117,13.2123,13.2120,-0.1379,-5.9443,13.0453,13.0514,13.0483,-0.8745,-4.6017,14.7687,14.7663,14.7675,0.1466,-2.7520,13.1747,13.1562,13.1655,2.7816,-2.0612,13.1881,13.1562,13.1721,2.6605,-1.9924,16.2123,15.9172,16.0647,5.7693,-1.0059,16.2123,16.1524,16.1823,4.8600,1.1121,15.9968,15.9372,15.9670,5.1282,1.1810,13.6863,13.5337,13.6100,1.2661,2.0441,15.6580,1223.5362,-86238.3000,123772.4238
468.0000,12.8476,18.9101,4653.9000,167369.8000,-162715.9000,8.1518,973.4221,26929.0297,27902.4517,395.8189,194298.8297,3680.4779,-190618.3517,18.9240,13.4414,38910.6000,0.0000,38910.6000,-1.4110,9073.5437,0.0000,9073.5437,64.2408,0.0000,29837.0563,29837.0563,13.4473,16.4001,3083.3000,7905.7000,-4822.4000,0.5895,640.5014,1285.2257,1925.7270,28.6086,9190.9257,2442.7986,-6748.1270,18.4733,12.9996,2248.5000,0.0000,2248.5000,-0.0815,527.1983,0.0000,527.1983,3.7148,0.0000,1721.3017,1721.3017,18.8991,16.1768,25845.0000,0.0000,25845.0000,-1.9883,4967.6106,0.0000,4967.6106,89.5542,0.0000,20877.3894,20877.3894,19.0609,13.5756,2248.5000,0.0000,2248.5000,-0.0815,523.4654,0.0000,523.4654,3.7263,0.0000,1725.0346,1725.0346,18.9438,11.0560,14.9999,1.9452,78780.1633,18.5304,11.2461,14.8882,1.6167,38801.3707,19.0686,10.8419,14.9553,1.8259,38343.7877,18.9101,18.9240,18.9171,-4.0051,5.9898,18.9240,18.9438,18.9339,-3.7328,4.5789,18.9438,19.0246,18.9842,-2.8885,1.9894,18.4247,18.4733,18.4490,-9.0747,2.5789,18.4733,18.5304,18.5018,-8.2462,2.4974,18.5304,18.7893,18.6598,-4.9078,1.1163,19.0609,19.0397,19.0503,1.3647,-0.8720,19.0686,19.0609,19.0648,1.0981,-0.9536,18.9101,19.0686,18.9894,-1.5527,-2.1620,12.5963,12.6210,12.6087,-7.2386,-6.0740,12.2815,12.3406,12.3110,-8.8553,-4.6630,13.4473,13.8120,13.6296,-13.6901,-2.0735,13.4655,13.4473,13.4564,3.5530,-2.6630,13.5172,13.4802,13.4987,3.9834,-2.5815,16.1768,16.1301,16.1535,1.1127,-1.2004,16.1768,16.1776,16.1772,-0.0192,0.7879,15.9336,15.9392,15.9364,-0.3267,0.8695,12.9748,13.5099,13.2424,-4.3942,2.0779,17.1708,1341.7516,-98285.7000,155925.3217
469.0000,12.6635,18.8040,3480.3000,171925.7000,-168445.4000,8.3061,730.2042,27545.8873,28276.0915,402.1739,199471.5873,2750.0958,-196721.4915,18.8085,13.3283,33724.0000,0.0000,33724.0000,-1.2229,7875.0389,0.0000,7875.0389,55.9196,0.0000,25848.9611,25848.9611,13.4751,17.1621,2749.6000,10631.3000,-7881.7000,0.7160,570.9303,1729.0009,2299.9312,34.9871,12360.3009,2178.6697,-10181.6312,18.4175,12.9451,2679.1000,0.0000,2679.1000,-0.0971,628.5882,0.0000,628.5882,4.4693,0.0000,2050.5118,2050.5118,18.7193,15.9985,24702.8000,0.0000,24702.8000,-1.9005,4758.8811,0.0000,4758.8811,85.6481,0.0000,19943.9189,19943.9189,18.9513,13.4681,2679.1000,0.0000,2679.1000,-0.0971,624.5332,0.0000,624.5332,4.4343,0.0000,2054.5668,2054.5668,18.8158,11.3465,15.0811,2.0289,82169.4844,18.4238,11.4972,14.9605,1.6933,40639.6812,18.9403,11.1513,15.0458,1.9042,39987.4262,18.8040,18.8085,18.8063,-1.2945,6.0794,18.8085,18.8158,18.8121,-1.4273,4.8565,18.8158,18.8633,18.8395,-1.7035,2.0043,18.4156,18.4175,18.4165,-0.3498,2.7202,18.4175,18.4238,18.4206,-0.9379,2.6231,18.4238,18.5378,18.4808,-2.1184,1.1019,18.9513,18.9697,18.9605,-1.0419,-0.7985,18.9403,18.9513,18.9458,-1.3934,-0.8957,18.8040,18.9403,18.8722,-1.3718,-2.2267,12.4775,12.4827,12.4801,-1.5091,-6.1613,12.2635,12.2669,12.2652,-0.5114,-4.9384,13.4751,13.5172,13.4962,-1.5681,-2.0862,13.4763,13.4751,13.4757,0.2755,-2.8022,13.4952,13.4954,13.4953,0.0010,-2.7050,15.9985,16.0625,16.0305,-1.4416,-1.1838,15.9985,16.0354,16.0169,-1.8927,0.7166,15.7289,15.7671,15.7480,-2.2316,0.8138,12.9026,13.1831,13.0429,-2.3655,2.1448,17.7366,1385.9618,-112542.1000,162796.5919
470.0000,12.6368,18.8177,2905.8000,176174.2000,-173268.4000,8.4770,609.9426,28209.3959,28819.3384,409.9416,204383.5959,2295.8574,-202087.7384,18.8172,13.3367,38909.7000,0.0000,38909.7000,-1.4109,9085.0265,0.0000,9085.0265,64.6178,0.0000,29824.6735,29824.6735,13.3921,18.3424,965.8000,12019.7000,-11053.9000,0.6917,200.8026,1952.5298,2153.3324,33.7172,13972.2298,764.9974,-13207.2324,18.6822,13.2044,2558.4000,0.0000,2558.4000,-0.0928,598.3376,0.0000,598.3376,4.2712,0.0000,1960.0624,1960.0624,18.7048,15.9841,24485.4000,0.0000,24485.4000,-1.8837,4717.8671,0.0000,4717.8671,85.1528,0.0000,19767.5329,19767.5329,18.8648,13.3834,2558.4000,0.0000,2558.4000,-0.0928,597.0176,0.0000,597.0176,4.2407,0.0000,1961.3824,1961.3824,18.8168,11.4220,15.1194,2.0030,81123.0037,18.6619,11.3785,15.0202,1.7756,42613.9264,18.8571,11.3084,15.0827,1.8403,38645.3367,18.8177,18.8172,18.8174,0.1765,6.2501,18.8172,18.8168,18.8170,0.1006,4.8392,18.8168,18.8229,18.8199,-0.1954,1.9949,18.6992,18.6822,18.6907,3.3508,2.6867,18.6822,18.6619,18.6720,3.0759,2.5939,18.6619,18.5718,18.6168,1.6836,1.0770,18.8648,18.8824,18.8736,-1.0061,-0.8068,18.8571,18.8648,18.8609,-0.9820,-0.8996,18.8177,18.8571,18.8374,-0.3780,-2.2269,12.5041,12.5031,12.5036,0.3257,-6.3324,12.2655,12.2654,12.2654,0.0454,-4.9215,13.3921,13.4205,13.4063,-1.0424,-2.0772,13.3870,13.3921,13.3896,-0.9974,-2.7690,13.3818,13.3934,13.3876,-1.2579,-2.6762,15.9841,16.0032,15.9937,-0.4023,-1.1593,15.9841,15.9906,15.9874,-0.3145,0.7245,15.6946,15.7043,15.6995,-0.5439,0.8173,12.9836,13.0316,13.0076,-0.3835,2.1446,18.0136,1407.6120,-115810.4000,162382.2669
471.0000,12.6273,18.8378,2490.1000,180787.2000,-178297.1000,8.6734,522.7686,28941.7823,29464.5509,419.3193,209728.9823,1967.3314,-207761.6509,18.8370,13.3562,37027.3000,0.0000,37027.3000,-1.3427,8643.4351,0.0000,8643.4351,61.4846,0.0000,28383.8649,28383.8649,13.3201,18.2642,797.0000,9836.5000,-9039.5000,0.5664,165.8957,1596.2805,1762.1761,27.6060,11432.7805,631.1043,-10801.6761,18.7090,13.2308,1697.1000,0.0000,1697.1000,-0.0615,396.7746,0.0000,396.7746,2.8232,0.0000,1300.3254,1300.3254,18.7425,16.0215,23903.9000,0.0000,23903.9000,-1.8390,4603.6209,0.0000,4603.6209,83.1508,0.0000,19300.2791,19300.2791,18.8386,13.3577,1697.1000,0.0000,1697.1000,-0.0615,396.1534,0.0000,396.1534,2.8163,0.0000,1300.9466,1300.9466,18.8358,11.4926,15.1642,2.0753,84049.0847,18.7061,11.4423,15.0742,1.8475,44340.8413,18.8365,11.4163,15.1264,1.8873,39634.2350,18.8378,18.8370,18.8374,0.2834,6.4022,18.8370,18.8358,18.8364,0.2765,5.0595,18.8358,18.8311,18.8335,0.2060,2.0919,18.7103,18.7090,18.7097,0.2710,2.6584,18.7090,18.7061,18.7075,0.4707,2.5968,18.7061,18.6593,18.6827,0.8366,1.0142,18.8386,18.8448,18.8417,-0.3432,-0.8248,18.8365,18.8386,18.8376,-0.2400,-0.8864,18.8378,18.8365,18.8372,0.0398,-2.2712,12.4981,12.4982,12.4981,-0.0240,-6.4833,12.2747,12.2739,12.2743,0.1488,-5.1406,13.3201,13.3427,13.3314,-0.8619,-2.1731,13.3159,13.3201,13.3180,-0.8217,-2.7396,13.3100,13.3178,13.3139,-0.8471,-2.6780,16.0215,16.0086,16.0150,0.2996,-1.0953,16.0215,16.0143,16.0179,0.4106,0.7437,15.8113,15.7901,15.8007,1.2640,0.8052,13.0244,13.0096,13.0170,0.1553,2.1901,18.1631,1419.2932,-123011.2000,168024.1610
472.0000,12.6271,18.8512,2322.2000,185215.3000,-182893.1000,8.8739,487.5219,29650.5012,30138.0231,428.9649,214865.8012,1834.6781,-213031.1231,18.8506,13.3695,35136.2000,0.0000,35136.2000,-1.2741,8200.6387,0.0000,8200.6387,58.3289,0.0000,26935.5613,26935.5613,13.2853,18.1285,912.5000,9780.1000,-8867.6000,0.5698,190.0419,1586.3611,1776.4030,27.7715,11366.4611,722.4581,-10644.0030,18.6953,13.2173,1640.6000,0.0000,1640.6000,-0.0595,383.6291,0.0000,383.6291,2.7282,0.0000,1256.9709,1256.9709,18.7565,16.0353,23109.8000,0.0000,23109.8000,-1.7779,4449.8970,0.0000,4449.8970,80.3373,0.0000,18659.9030,18659.9030,18.8398,13.3589,1640.6000,0.0000,1640.6000,-0.0595,382.9591,0.0000,382.9591,2.7235,0.0000,1257.6409,1257.6409,18.8498,11.5766,15.2132,2.1724,87983.9345,18.6961,11.5454,15.1207,1.9223,46134.1005,18.8402,11.5069,15.1735,1.9713,41397.8423,18.8512,18.8506,18.8509,0.2049,6.5514,18.8506,18.8498,18.8502,0.2087,5.2772,18.8498,18.8451,18.8474,0.2108,2.1409,18.6944,18.6953,18.6949,-0.1365,2.7107,18.6953,18.6961,18.6957,-0.1011,2.6512,18.6961,18.6883,18.6922,0.1569,0.9785,18.8398,18.8399,18.8399,0.0197,-0.7994,18.8402,18.8398,18.8400,0.0709,-0.8589,18.8512,18.8402,18.8457,0.1445,-2.3226,12.4963,12.4963,12.4963,0.0202,-6.6314,12.2898,12.2886,12.2892,0.2220,-5.3573,13.2853,13.2970,13.2911,-0.4439,-2.2209,13.2834,13.2853,13.2843,-0.3642,-2.7907,13.2817,13.2848,13.2833,-0.3278,-2.7312,16.0353,16.0255,16.0304,0.2278,-1.0585,16.0353,16.0314,16.0334,0.2289,0.7194,15.8273,15.8219,15.8246,0.3306,0.7789,13.0056,13.0137,13.0097,-0.0460,2.2425,18.5756,1451.5242,-130233.5000,175515.8772
473.0000,12.6239,18.8307,2661.6000,188702.4000,-186040.8000,9.0564,558.8059,30206.5158,30765.3216,437.8165,218908.9158,2102.7941,-216806.1216,18.8314,13.3506,29950.4000,0.0000,29950.4000,-1.0861,6991.9226,0.0000,6991.9226,49.7110,0.0000,22958.4774,22958.4774,13.3070,17.8385,1662.0000,12467.5000,-10805.5000,0.7538,346.0173,2022.8751,2368.8924,36.7638,14490.3751,1315.9827,-13174.3924,18.5826,13.1069,2107.9000,0.0000,2107.9000,-0.0764,493.5746,0.0000,493.5746,3.5059,0.0000,1614.3254,1614.3254,18.7264,16.0055,22159.9000,0.0000,22159.9000,-1.7048,4268.6160,0.0000,4268.6160,77.0169,0.0000,17891.2840,17891.2840,18.8402,13.3593,2107.9000,0.0000,2107.9000,-0.0764,492.0370,0.0000,492.0370,3.4992,0.0000,1615.8630,1615.8630,18.8322,11.7158,15.2740,2.3268,94234.0206,18.5906,11.7500,15.1703,2.0129,48310.0690,18.8403,11.6323,15.2363,2.1211,44542.0809,18.8307,18.8314,18.8310,-0.1985,6.6580,18.8314,18.8322,18.8318,-0.1804,5.5719,18.8322,18.8360,18.8341,-0.1188,2.1388,18.5761,18.5826,18.5793,-1.3521,2.8925,18.5826,18.5906,18.5866,-1.2745,2.8161,18.5906,18.6435,18.6171,-0.8646,0.9851,18.8402,18.8398,18.8400,0.0439,-0.7198,18.8403,18.8402,18.8403,0.0454,-0.7962,18.8307,18.8403,18.8355,-0.0809,-2.3984,12.4989,12.4987,12.4988,0.0720,-6.7360,12.3384,12.3352,12.3368,0.6160,-5.6500,13.3070,13.3026,13.3048,0.2069,-2.2168,13.3084,13.3070,13.3077,0.3244,-2.9706,13.3171,13.3138,13.3154,0.4304,-2.8941,16.0055,16.0162,16.0109,-0.1936,-1.0631,16.0055,16.0116,16.0086,-0.2573,0.6417,15.7293,15.7488,15.7391,-0.9903,0.7182,12.9064,12.9871,12.9467,-0.7177,2.3203,19.3220,1509.8486,-140520.2000,187086.1705
474.0000,12.6438,18.7904,3758.6000,191291.9000,-187533.3000,9.2358,788.8566,30634.9631,31423.8197,446.5992,221926.8631,2969.7434,-218957.1197,18.7919,13.3119,19553.2000,0.0000,19553.2000,-0.7090,4566.8739,0.0000,4566.8739,32.4623,0.0000,14986.3261,14986.3261,13.5586,16.0456,7138.9000,14425.7000,-7286.8000,1.1588,1480.3850,2348.8564,3829.2414,56.7934,16774.5564,5658.5150,-11116.0414,17.8469,12.3861,1350.1000,0.0000,1350.1000,-0.0490,319.0054,0.0000,319.0054,2.2489,0.0000,1031.0946,1031.0946,18.4680,15.7493,21377.1000,0.0000,21377.1000,-1.6446,4131.4513,0.0000,4131.4513,74.3341,0.0000,17245.6487,17245.6487,18.8227,13.3421,1350.1000,0.0000,1350.1000,-0.0490,315.2139,0.0000,315.2139,2.2412,0.0000,1034.8861,1034.8861,18.7937,11.9333,15.3635,2.5948,105087.7201,17.8939,12.4338,15.1639,1.8586,44607.3763,18.8205,11.8331,15.3268,2.3785,49949.1456,18.7904,18.7919,18.7911,-0.4392,6.7295,18.7919,18.7937,18.7928,-0.4292,6.0205,18.7937,18.8046,18.7991,-0.3802,2.0489,17.8079,17.8469,17.8274,-9.0324,3.2077,17.8469,17.8939,17.8704,-8.6013,3.1588,17.8939,18.2599,18.0769,-6.4764,1.0406,18.8227,18.8266,18.8246,-0.1438,-0.6040,18.8205,18.8227,18.8216,-0.1836,-0.6529,18.7904,18.8205,18.8054,-0.3208,-2.5063,12.5550,12.5529,12.5539,0.7073,-6.8026,12.4752,12.4669,12.4711,1.6626,-6.0936,13.5586,13.4894,13.5240,2.6870,-2.1221,13.5717,13.5586,13.5651,3.1478,-3.2809,13.6156,13.5896,13.6026,3.5075,-3.2319,15.7493,15.8632,15.8062,-2.4280,-1.1138,15.7493,15.8192,15.7842,-2.6657,0.5308,15.6100,15.6421,15.6260,-1.3223,0.5798,12.7407,12.8980,12.8194,-1.4953,2.4332,20.5290,1604.1659,-151189.6000,199644.2420
475.0000,12.9461,18.6216,7024.2000,106970.2000,-99946.0000,5.4207,1466.7773,17250.0043,18716.7816,262.6804,124220.2043,5557.4227,-118662.7816,18.6321,13.1554,16118.9000,0.0000,16118.9000,-0.5845,3772.0461,0.0000,3772.0461,26.7748,0.0000,12346.8539,12346.8539,18.6868,14.9584,14881.6000,146.6000,14735.0000,-0.8256,2868.0551,25.9860,2894.0411,40.8613,172.5860,12013.5449,11840.9589,18.5831,13.1072,1116.3000,0.0000,1116.3000,-0.0405,261.3853,0.0000,261.3853,1.8782,0.0000,854.9147,854.9147,18.5537,15.8342,20462.9000,0.0000,20462.9000,-1.5743,3950.4212,0.0000,3950.4212,71.4675,0.0000,16512.4788,16512.4788,18.7921,13.3122,1116.3000,0.0000,1116.3000,-0.0405,260.7238,0.0000,260.7238,1.8535,0.0000,855.5762,855.5762,18.6456,11.3800,15.0128,0.8149,33002.8630,18.4740,11.3601,14.9170,0.7181,17234.1285,18.7896,11.2239,15.0068,0.7637,16037.7388,18.6216,18.6321,18.6269,-1.9404,3.8847,18.6321,18.6456,18.6388,-1.8157,3.3002,18.6456,18.6868,18.6662,-1.5625,2.1225,18.6868,18.5831,18.6350,9.7875,1.2970,18.5831,18.4740,18.5285,7.9844,1.2565,18.4740,18.1872,18.3306,3.1029,0.6284,18.7921,18.7972,18.7946,-0.3200,-0.9459,18.7896,18.7921,18.7909,-0.3286,-0.9864,18.6216,18.7896,18.7056,-1.1626,-1.5360,13.0305,13.0012,13.0158,5.6159,-3.9534,13.0722,13.0088,13.0405,6.9134,-3.3689,14.1460,13.9817,14.0638,6.5562,-2.1912,13.6666,13.6548,13.6607,1.1953,-1.3656,13.7040,13.6837,13.6938,1.1427,-1.3251,15.8342,15.8161,15.8252,0.2705,-0.6970,15.8342,15.8253,15.8298,0.5918,0.8772,15.7145,15.6996,15.7070,1.0193,0.9177,14.0232,12.7977,13.4104,7.1748,1.4673,10.6586,832.8790,-46396.6000,66274.7303
476.0000,13.2138,18.8131,8051.3000,108893.6000,-100842.3000,5.5650,1673.7643,17669.0840,19342.8482,270.1215,126562.6840,6377.5357,-120185.1482,18.8017,13.3216,16117.3000,0.0000,16117.3000,-0.5844,3763.9317,0.0000,3763.9317,26.8296,0.0000,12353.3683,12353.3683,18.7565,14.9470,17961.4000,0.0000,17961.4000,-0.9870,3458.5455,0.0000,3458.5455,44.6418,0.0000,14502.8545,14502.8545,18.7414,13.2625,857.8000,0.0000,857.8000,-0.0311,200.4712,0.0000,200.4712,1.4289,0.0000,657.3288,657.3288,18.6183,15.8983,21388.7000,0.0000,21388.7000,-1.6455,4125.7395,0.0000,4125.7395,74.5923,0.0000,17262.9605,17262.9605,18.7203,13.2418,857.8000,0.0000,857.8000,-0.0311,200.5226,0.0000,200.5226,1.4249,0.0000,657.2774,657.2774,18.7882,11.0573,14.9228,0.8415,34079.8306,18.7083,10.9919,14.8501,0.7559,18141.6525,18.7145,11.1050,14.9098,0.7454,15654.2826,18.8131,18.8017,18.8074,2.2204,3.9840,18.8017,18.7882,18.7950,1.9260,3.3995,18.7882,18.7565,18.7724,1.3232,2.2566,18.7565,18.7414,18.7490,1.4178,1.2696,18.7414,18.7083,18.7248,2.4108,1.2385,18.7083,18.4355,18.5719,2.9541,0.6289,18.7203,18.7313,18.7258,-0.7890,-1.0166,18.7145,18.7203,18.7174,-0.8448,-1.0477,18.8131,18.7145,18.7638,0.7439,-1.5811,13.1500,13.1419,13.1459,1.6119,-4.0556,13.1304,13.1211,13.1258,1.0711,-3.4712,14.1767,14.1481,14.1624,1.2314,-2.3283,13.6032,13.6098,13.6065,-0.6122,-1.3412,13.5910,13.6113,13.6012,-1.0767,-1.3101,15.8983,15.8524,15.8754,0.6475,-0.7006,15.8983,15.8870,15.8926,0.8003,0.9449,15.8027,15.7875,15.7951,1.1044,0.9760,14.1329,13.4071,13.7700,4.3810,1.5094,10.8660,849.0821,-43659.3000,67875.7656
477.0000,13.3635,17.8603,14009.5000,69193.2000,-55183.7000,3.9988,2905.1766,11266.4120,14171.5886,194.9160,80459.6120,11104.3234,-69355.2886,17.9137,12.4515,16098.7000,0.0000,16098.7000,-0.5838,3800.6897,0.0000,3800.6897,26.7378,0.0000,12298.0103,12298.0103,18.1608,14.3581,24385.2000,0.0000,24385.2000,-1.3400,4731.6264,0.0000,4731.6264,60.5363,0.0000,19653.5736,19653.5736,18.2345,12.7659,938.4000,0.0000,938.4000,-0.0340,220.6679,0.0000,220.6679,1.5598,0.0000,717.7321,717.7321,18.6055,15.8856,22700.0000,0.0000,22700.0000,-1.7464,4379.3971,0.0000,4379.3971,79.0788,0.0000,18320.6029,18320.6029,18.6494,13.1723,938.4000,0.0000,938.4000,-0.0340,219.5525,0.0000,219.5525,1.5603,0.0000,718.8475,718.8475,17.9801,11.7022,14.8412,0.6756,27360.4662,18.3121,11.2863,14.7992,0.6805,16330.8942,18.6445,11.0783,14.8614,0.7328,15388.5638,17.8603,17.9137,17.8870,-11.0657,4.2941,17.9137,17.9801,17.9469,-10.1926,3.7103,17.9801,18.1608,18.0704,-8.4292,2.5804,18.1608,18.2345,18.1976,-6.6117,1.2404,18.2345,18.3121,18.2733,-5.4071,1.2063,18.3121,18.5030,18.4076,-1.9413,0.6037,18.6494,18.6596,18.6545,-0.8187,-1.1427,18.6445,18.6494,18.6470,-0.8085,-1.1767,17.8603,18.6445,18.2524,-6.1300,-1.7040,13.2100,13.2064,13.2082,0.7930,-4.3721,13.3479,13.3269,13.3374,2.5959,-3.7884,14.0149,14.0474,14.0312,-1.5415,-2.6584,13.6744,13.6662,13.6703,0.8115,-1.3184,13.7237,13.6985,13.7111,1.3681,-1.2844,15.8856,15.8784,15.8820,0.1215,-0.6817,15.8856,15.8864,15.8860,-0.0383,1.0647,15.8024,15.8012,15.8018,0.1223,1.0987,14.2695,13.7860,14.0277,3.1521,1.6260,7.7216,603.3804,9877.0000,59079.9242
478.0000,13.4321,17.7080,15277.4000,65730.0000,-50452.6000,3.9011,3164.5084,10719.6515,13884.1599,190.2990,76449.6515,12112.8916,-64336.7599,17.7183,12.2606,13642.3000,0.0000,13642.3000,-0.4947,3228.6029,0.0000,3228.6029,22.9323,0.0000,10413.6971,10413.6971,17.8117,14.0133,24954.2000,0.0000,24954.2000,-1.3713,4864.3559,0.0000,4864.3559,62.5789,0.0000,20089.8441,20089.8441,17.8610,12.4001,557.9000,0.0000,557.9000,-0.0202,131.7990,0.0000,131.7990,0.9337,0.0000,426.1010,426.1010,18.2737,15.5565,23152.6000,0.0000,23152.6000,-1.7812,4485.8535,0.0000,4485.8535,80.6730,0.0000,18666.7465,18666.7465,18.2140,12.7458,557.9000,0.0000,557.9000,-0.0202,131.2252,0.0000,131.2252,0.9285,0.0000,426.6748,426.6748,17.7357,11.8343,14.7850,0.6081,24627.2298,17.9268,11.5750,14.7509,0.5890,14136.9138,18.1825,11.4334,14.8080,0.6259,13143.6432,17.7080,17.7183,17.7132,-2.0558,4.1632,17.7183,17.7357,17.7270,-2.6118,3.6685,17.7357,17.8117,17.7737,-3.5395,2.5866,17.8117,17.8610,17.8363,-4.3187,1.2153,17.8610,17.9268,17.8939,-4.5376,1.1950,17.9268,18.2757,18.1012,-3.6553,0.6180,18.2140,18.2726,18.2433,-4.9207,-1.1632,18.1825,18.2140,18.1983,-5.3731,-1.1834,17.7080,18.1825,17.9453,-3.6646,-1.6884,13.2033,13.2035,13.2034,-0.0156,-4.2412,13.3270,13.3278,13.3274,-0.0792,-3.7465,13.9055,13.9331,13.9193,-1.3089,-2.6645,13.8079,13.7911,13.7995,1.6013,-1.2932,13.8614,13.8303,13.8458,1.6683,-1.2730,15.5565,15.7571,15.6568,-2.6751,-0.6960,15.5565,15.6033,15.5799,-3.6523,1.0852,15.5510,15.5859,15.5684,-2.7742,1.1055,14.2839,14.0341,14.1590,1.6257,1.6104,7.5508,590.0278,12412.3000,51907.7868
479.0000,13.5165,16.8906,20108.2000,53905.1000,-33796.9000,3.5935,4159.3413,8808.5325,12967.8738,175.6552,62713.6325,15948.8587,-46764.7738,16.9426,11.5012,13319.2000,0.0000,13319.2000,-0.4830,3183.1297,0.0000,3183.1297,22.4494,0.0000,10136.0703,10136.0703,17.1509,13.3606,50452.6000,0.0000,50452.6000,-2.7725,9922.8733,0.0000,9922.8733,127.2803,0.0000,40529.7267,40529.7267,17.3610,11.9107,413.0000,0.0000,413.0000,-0.0150,98.1800,0.0000,98.1800,0.6947,0.0000,314.8200,314.8200,17.9384,15.2242,24806.2000,0.0000,24806.2000,-1.9084,4827.3931,0.0000,4827.3931,86.9235,0.0000,19978.8069,19978.8069,17.8646,12.4037,413.0000,0.0000,413.0000,-0.0150,97.5633,0.0000,97.5633,0.6914,0.0000,315.4367,315.4367,17.0082,12.2481,14.6282,0.0445,1803.1129,17.5629,11.6440,14.6035,0.0498,1195.7785,17.8461,11.4552,14.6506,0.0538,1129.7242,16.8906,16.9426,16.9166,-9.5715,3.8120,16.9426,17.0082,16.9754,-9.0286,3.3290,17.0082,17.1509,17.0795,-8.3351,3.2308,17.1509,17.3610,17.2560,-6.9621,0.4583,17.3610,17.5629,17.4620,-5.1701,0.4434,17.5629,18.0729,17.8179,-3.3774,0.3910,17.8646,17.9038,17.8842,-4.2915,-1.5175,17.8461,17.8646,17.8553,-4.0966,-1.5324,16.8906,17.8461,17.3683,-6.9210,-1.5783,13.2796,13.2748,13.2772,0.9322,-3.8996,13.5548,13.5311,13.5429,2.6426,-3.4166,13.5212,13.5935,13.5573,-4.3262,-3.3184,14.5302,14.3367,14.4334,7.6918,-0.5459,15.1778,14.6041,14.8909,12.6539,-0.5309,15.2242,15.5646,15.3944,-3.1255,-0.4785,15.2242,15.2632,15.2437,-4.0158,1.4299,15.2335,15.2698,15.2517,-3.7807,1.4449,15.1526,14.1488,14.6507,5.9749,1.4907,6.8703,536.8587,55607.1000,4128.6156
480.0000,13.1660,15.9046,23512.8000,47582.0000,-24069.2000,3.4718,4891.9113,7712.0954,12604.0067,169.8995,55294.0954,18620.8887,-36673.2067,16.0068,10.5860,13319.6000,0.0000,13319.6000,-0.4830,3221.9072,0.0000,3221.9072,22.6942,0.0000,10097.6928,10097.6928,16.3370,12.5573,63717.5000,0.0000,63717.5000,-3.5014,12674.7857,0.0000,12674.7857,162.5858,0.0000,51042.7143,51042.7143,15.7432,10.3277,423.0000,0.0000,423.0000,-0.0153,102.6745,0.0000,102.6745,0.7165,0.0000,320.3255,320.3255,16.8815,14.1765,27398.0000,0.0000,27398.0000,-2.1078,5408.5978,0.0000,5408.5978,96.5565,0.0000,21989.4022,21989.4022,16.5839,11.1499,423.0000,0.0000,423.0000,-0.0153,101.5575,0.0000,101.5575,0.7115,0.0000,321.4425,321.4425,12.7414,16.1774,14.4594,-0.4338,-17567.4617,14.9344,14.1706,14.5525,0.0868,2082.5887,14.3459,14.7819,14.5639,-0.0495,-1040.3928,15.9046,16.0068,15.9557,-11.5543,2.3432,16.0068,16.1472,16.0770,-10.8007,1.8602,16.1598,16.3334,16.2466,-10.0103,3.1857,15.7432,16.3735,16.0583,-14.4111,-0.3157,14.1706,15.7432,14.9569,-30.1895,-0.3310,14.1706,17.7042,15.9374,-22.6521,0.3759,16.5839,16.7029,16.6434,-14.9320,-1.7319,16.5220,16.5839,16.5529,-15.6755,-1.7472,15.9046,17.4757,16.6901,-8.1424,-1.1286,12.4259,12.5088,12.4674,-9.7320,-2.4336,12.7414,12.8815,12.8114,-8.7858,-1.9506,12.5573,12.7414,12.6493,-10.9158,-3.2761,12.5573,13.5682,13.0628,-16.4996,0.2253,13.3617,14.5134,13.9375,-11.4641,0.2406,14.1765,15.1516,14.6640,-8.7723,-0.4663,14.1765,14.2793,14.2279,-12.2172,1.6415,14.2503,14.3459,14.2981,-11.4662,1.6568,14.3459,14.7063,14.5261,-1.4616,1.0382,6.6277,517.8994,81211.9000,-16525.2658
