Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
481.0000,12.6931,14.9029,26104.8000,42514.8000,-16410.0000,3.3672,5474.3396,6816.3059,12290.6456,165.1886,49331.1059,20630.4604,-28700.6456,15.0140,9.6161,13330.7000,0.0000,13330.7000,-0.4834,3267.2071,0.0000,3267.2071,23.0186,0.0000,10063.4929,10063.4929,15.8292,12.0564,66738.1000,0.0000,66738.1000,-3.6674,13372.6429,0.0000,13372.6429,172.7261,0.0000,53365.4571,53365.4571,14.9372,9.5412,411.9000,0.0000,411.9000,-0.0149,101.0561,0.0000,101.0561,0.7140,0.0000,310.8439,310.8439,16.2045,13.5060,29439.5000,0.0000,29439.5000,-2.2649,5867.2024,0.0000,5867.2024,105.6606,0.0000,23572.2976,23572.2976,16.2578,10.8317,411.9000,0.0000,411.9000,-0.0149,99.3102,0.0000,99.3102,0.7054,0.0000,312.5898,312.5898,12.1622,16.5171,14.3396,-0.6384,-25853.5987,14.0214,14.9238,14.4726,-0.1191,-2857.3572,13.6162,15.3380,14.4771,-0.2272,-4770.2409,14.9029,15.0140,14.9585,-11.9924,2.2367,15.0140,15.1768,15.0954,-11.8037,1.7533,15.8034,15.8845,15.8439,-4.8181,3.2925,14.9372,15.3438,15.1405,-11.0347,-0.3749,14.9238,14.9372,14.9305,-0.2769,-0.3899,14.9238,15.8360,15.3799,-6.6863,0.4311,16.2578,16.2912,16.2745,-4.4108,-1.8338,16.2443,16.2578,16.2510,-3.6017,-1.8488,14.9029,16.8201,15.8615,-9.9580,-1.1305,11.7288,11.8037,11.7663,-8.4190,-2.3319,12.1622,12.2813,12.2218,-7.0745,-1.8485,12.0564,12.1622,12.1093,-6.4753,-3.3877,12.0564,12.5171,12.2867,-9.3232,0.2797,12.3662,13.4044,12.8853,-12.6565,0.2947,13.5060,14.3668,13.9364,-8.7391,-0.5263,13.5060,13.5718,13.5389,-8.2728,1.7386,13.5484,13.6162,13.5823,-8.5961,1.7536,13.6162,14.6965,14.1564,-4.4203,1.0353,6.5045,508.2696,93922.1000,-33481.1967
482.0000,12.2263,13.9718,28090.6000,38064.7000,-9974.1000,3.2601,5937.5009,6038.6479,11976.1488,160.5667,44103.3479,22153.0991,-21950.2488,14.0798,8.7042,13331.6000,0.0000,13331.6000,-0.4834,3308.9880,0.0000,3308.9880,23.3579,0.0000,10022.6120,10022.6120,15.5368,11.7681,74531.6000,0.0000,74531.6000,-4.0957,14997.9941,0.0000,14997.9941,194.6292,0.0000,59533.6059,59533.6059,15.4823,10.0738,422.7000,0.0000,422.7000,-0.0153,102.9554,0.0000,102.9554,0.7414,0.0000,319.7446,319.7446,15.8130,13.1183,30163.6000,0.0000,30163.6000,-2.3206,6045.4492,0.0000,6045.4492,109.5483,0.0000,24118.1508,24118.1508,15.8604,10.4432,422.7000,0.0000,422.7000,-0.0153,102.4439,0.0000,102.4439,0.7273,0.0000,320.2561,320.2561,11.8256,16.6453,14.2354,-0.8423,-34113.7474,13.0145,15.7106,14.3626,-0.4241,-10177.7467,13.1704,15.6182,14.3943,-0.3850,-8085.2574,13.9718,14.0798,14.0258,-11.2138,2.1518,14.0798,14.2426,14.1612,-11.2324,1.6684,15.5011,15.5603,15.5307,-3.7381,3.5035,15.4823,15.3978,15.4400,3.6563,-0.5922,15.7106,15.4823,15.5965,8.0783,-0.6075,15.7106,15.3867,15.5487,2.0787,0.3712,15.8604,15.8941,15.8773,-4.7521,-1.9494,15.8435,15.8604,15.8519,-4.7747,-1.9647,13.9718,16.0176,14.9947,-10.4191,-1.1083,11.2145,11.2723,11.2434,-6.2681,-2.2506,11.8256,11.9012,11.8634,-4.2831,-1.7672,11.7681,11.8256,11.7969,-3.7289,-3.6023,11.7681,11.9174,11.8428,-5.3164,0.4934,11.8618,12.3166,12.0892,-9.5655,0.5087,13.1183,13.7699,13.4441,-5.8995,-0.4700,13.1183,13.1544,13.1364,-4.8162,1.8506,13.1321,13.1704,13.1513,-5.1604,1.8659,13.1704,14.3531,13.7617,-4.7206,1.0095,6.3541,496.5173,108898.1000,-52376.7515
483.0000,11.8237,13.1218,29994.8000,34133.1000,-4138.3000,3.1734,6383.7653,5366.4959,11750.2612,157.0788,39499.5959,23611.0347,-15888.5612,13.2241,7.8696,13328.0000,0.0000,13328.0000,-0.4833,3347.3890,0.0000,3347.3890,23.6829,0.0000,9980.6110,9980.6110,15.3024,11.5371,71188.4000,0.0000,71188.4000,-3.9120,14374.7298,0.0000,14374.7298,186.8642,0.0000,56813.6702,56813.6702,15.8281,10.4117,412.3000,0.0000,412.3000,-0.0150,99.9657,0.0000,99.9657,0.7174,0.0000,312.3343,312.3343,15.5108,12.8192,30682.5000,0.0000,30682.5000,-2.3605,6176.5934,0.0000,6176.5934,112.2046,0.0000,24505.9066,24505.9066,15.4587,10.0508,412.3000,0.0000,412.3000,-0.0150,100.4537,0.0000,100.4537,0.7134,0.0000,311.8463,311.8463,11.5820,16.7604,14.1712,-0.8907,-36074.8111,12.6399,15.9423,14.2911,-0.5112,-12269.7317,12.8521,15.8096,14.3309,-0.4578,-9614.5039,13.1218,13.2241,13.1729,-10.2511,2.0762,13.2241,13.3808,13.3024,-10.3218,1.5929,15.1766,15.2395,15.2081,-3.8521,3.3991,15.8281,15.7195,15.7738,4.0690,-0.5129,15.9423,15.8281,15.8852,3.5261,-0.5279,15.9423,15.5884,15.7654,2.6565,0.4354,15.4587,15.4933,15.4760,-4.8010,-1.9251,15.4415,15.4587,15.4501,-4.8077,-1.9401,13.1218,15.1588,14.1403,-10.2699,-1.0972,10.8004,10.8483,10.8243,-5.0161,-2.1747,11.5820,11.6378,11.6099,-3.0183,-1.6914,11.5371,11.5820,11.5595,-2.8230,-3.4975,11.5371,11.6388,11.5879,-3.0337,0.4144,11.5961,11.8451,11.7206,-4.4070,0.4294,12.8192,13.2791,13.0491,-4.7252,-0.5339,12.8192,12.8467,12.8329,-3.6204,1.8266,12.8240,12.8521,12.8381,-3.7383,1.8416,12.8521,13.9478,13.4000,-4.3243,0.9987,6.2419,487.7492,111885.2000,-57959.0467
484.0000,14.6229,15.5609,31756.6000,31424.1000,332.5000,-3.1370,6451.6597,5271.7283,11723.3880,156.0702,36695.8283,25304.9403,-11390.8880,14.9857,9.5875,13323.6000,0.0000,13323.6000,-0.4831,3266.7058,0.0000,3266.7058,23.9906,0.0000,10056.8942,10056.8942,15.5683,11.7992,78480.2000,0.0000,78480.2000,-4.3127,15785.2850,0.0000,15785.2850,206.8653,0.0000,62694.9150,62694.9150,15.9385,10.5197,422.3000,0.0000,422.3000,-0.0153,102.2423,0.0000,102.2423,0.7311,0.0000,320.0577,320.0577,15.5596,12.8675,31060.8000,0.0000,31060.8000,-2.3896,6248.2832,0.0000,6248.2832,114.1979,0.0000,24812.5168,24812.5168,15.5073,10.0983,422.3000,0.0000,422.3000,-0.0153,102.8240,0.0000,102.8240,0.7351,0.0000,319.4760,319.4760,13.0456,15.1491,14.0974,-1.0370,-41998.4170,12.0101,15.9437,13.9769,-1.7453,-41886.8617,12.7383,15.5099,14.1241,-1.2297,-25824.1812,14.9857,14.8234,14.9045,20.9382,-2.6631,15.1491,14.9857,15.0674,21.3408,-3.1463,15.1491,15.1653,15.1572,-0.5721,2.0303,15.9385,15.9268,15.9327,1.9587,-2.2824,15.9437,15.9385,15.9411,0.7155,-2.2977,15.9437,15.7882,15.8659,1.2548,0.4631,15.5073,15.5046,15.5060,0.4033,-1.9265,15.5099,15.5073,15.5086,0.7472,-1.9418,15.5099,13.4965,14.5032,4.4210,0.4739,15.5609,15.1244,15.3426,54.5678,2.5837,14.2522,13.9481,14.1002,30.0937,3.0669,11.7992,11.7336,11.7664,2.5382,-2.1097,11.7992,11.7838,11.7915,2.4980,2.2030,11.7750,11.7682,11.7716,0.6571,2.2183,12.8675,12.9991,12.9333,-1.3564,-0.5425,12.8675,12.8644,12.8659,0.4396,1.8471,12.8416,12.8412,12.8414,0.0820,1.8624,15.5609,12.3918,13.9763,6.9967,-0.5533,0.1000,7.8141,124041.7000,-109709.4598
485.0000,14.7667,15.6052,31276.8000,29737.7000,1539.1000,-3.0324,6339.5915,5006.1735,11345.7650,147.7574,34743.8735,24937.2085,-9806.6650,14.8800,9.4857,13323.8000,0.0000,13323.8000,-0.4831,3271.3868,0.0000,3271.3868,23.3541,0.0000,10052.4132,10052.4132,15.4202,11.6531,73309.8000,0.0000,73309.8000,-4.0285,14777.4190,0.0000,14777.4190,192.3251,0.0000,58532.3810,58532.3810,15.8320,10.4156,412.7000,0.0000,412.7000,-0.0150,100.0576,0.0000,100.0576,0.7133,0.0000,312.6424,312.6424,15.4478,12.7568,30536.0000,0.0000,30536.0000,-2.3492,6152.7876,0.0000,6152.7876,112.1713,0.0000,24383.2124,24383.2124,15.3213,9.9166,412.7000,0.0000,412.7000,-0.0150,100.7346,0.0000,100.7346,0.7178,0.0000,311.9654,311.9654,13.4015,14.8615,14.1315,-0.6899,-27940.2515,11.9339,15.8210,13.8774,-1.6530,-39673.1312,12.8508,15.3128,14.0818,-1.0470,-21987.6423,14.8800,14.8822,14.8811,-0.2413,-2.5809,14.8615,14.8800,14.8708,-2.3317,-3.0640,14.8615,14.9493,14.9054,-2.9976,1.8976,15.8320,15.8394,15.8357,-1.1286,-2.1310,15.8210,15.8320,15.8265,-1.3415,-2.1459,15.8210,15.8571,15.8391,-0.2829,0.5003,15.3213,15.3371,15.3292,-2.0918,-1.8490,15.3128,15.3213,15.3171,-2.2700,-1.8639,15.3128,14.1067,14.7098,2.5344,0.4515,15.6052,15.5801,15.5927,3.0586,2.5038,14.5944,14.5359,14.5651,5.6528,2.9870,11.6531,11.6854,11.6693,-1.1308,-1.9747,11.6531,11.6638,11.6585,-1.5640,2.0539,11.6548,11.6700,11.6624,-1.2769,2.0689,12.7568,12.8797,12.8183,-1.3468,-0.5773,12.7568,12.7665,12.7617,-1.2167,1.7719,12.7426,12.7513,12.7470,-1.0985,1.7869,15.6052,13.1870,14.3961,5.1071,-0.5285,0.1000,7.8141,119534.1000,-89601.0251
486.0000,14.8536,15.4164,32265.3000,27556.0000,4709.3000,-2.9807,6530.9073,4648.6664,11179.5738,145.0474,32204.6664,25734.3927,-6470.2738,14.9273,9.5318,13324.0000,0.0000,13324.0000,-0.4832,3269.3641,0.0000,3269.3641,23.3913,0.0000,10054.6359,10054.6359,15.3800,11.6135,79945.5000,0.0000,79945.5000,-4.3932,16124.5481,0.0000,16124.5481,210.2865,0.0000,63820.9519,63820.9519,15.7853,10.3700,549.8000,0.0000,549.8000,-0.0199,133.3787,0.0000,133.3787,0.9518,0.0000,416.4213,416.4213,15.3179,12.6282,29564.3000,0.0000,29564.3000,-2.2745,5968.4132,0.0000,5968.4132,108.8176,0.0000,23595.8868,23595.8868,15.2041,9.8021,549.8000,0.0000,549.8000,-0.0199,134.4084,0.0000,134.4084,0.9589,0.0000,415.3916,415.3916,13.2661,14.9331,14.0996,-0.8074,-32699.8650,11.8089,15.7816,13.7953,-1.7317,-41560.3343,12.9104,15.1991,14.0548,-0.9976,-20950.4737,14.9273,14.9228,14.9250,0.5712,-2.5232,14.9331,14.9273,14.9302,0.7585,-3.0064,14.9331,14.9251,14.9291,0.3276,2.0793,15.7853,15.7887,15.7870,-0.5463,-2.3139,15.7816,15.7853,15.7834,-0.4780,-2.3338,15.7816,15.8358,15.8087,-0.3249,0.3785,15.2041,15.2145,15.2093,-1.4059,-1.8959,15.1991,15.2041,15.2016,-1.3521,-1.9159,15.1991,14.4718,14.8355,1.5584,0.4575,15.4164,15.4334,15.4249,-1.9836,2.4457,14.4598,14.4723,14.4661,-1.1543,2.9289,11.6135,11.6281,11.6208,-0.5437,-2.1568,11.6135,11.6167,11.6151,-0.4822,2.2364,11.6056,11.6124,11.6090,-0.6028,2.2563,12.6282,12.7815,12.7049,-1.3272,-0.4560,12.6282,12.6398,12.6340,-1.4996,1.8184,12.6090,12.6208,12.6149,-1.5524,1.8384,15.4164,13.9057,14.6610,3.2386,-0.5350,0.1000,7.8141,128642.7000,-95210.6730
487.0000,14.7102,15.5774,29983.2000,28827.6000,1155.6000,-2.9221,6082.8723,4846.3396,10929.2119,142.1603,33673.9396,23900.3277,-9773.6119,14.6922,9.3022,13324.1000,0.0000,13324.1000,-0.4832,3279.7401,0.0000,3279.7401,23.3750,0.0000,10044.3599,10044.3599,15.3269,11.5612,45722.2000,0.0000,45722.2000,-2.5125,9229.1323,0.0000,9229.1323,120.3525,0.0000,36493.0677,36493.0677,15.7235,10.3095,498.2000,0.0000,498.2000,-0.0181,120.9591,0.0000,120.9591,0.8630,0.0000,377.2409,377.2409,15.3531,12.6630,27624.7000,0.0000,27624.7000,-2.1253,5573.9550,0.0000,5573.9550,101.9139,0.0000,22050.7450,22050.7450,15.1361,9.7357,498.2000,0.0000,498.2000,-0.0181,121.9044,0.0000,121.9044,0.8704,0.0000,376.2956,376.2956,13.6859,14.6677,14.1768,-0.3777,-15297.2405,11.9611,15.7144,13.8378,-1.2995,-31189.0590,13.0455,15.1322,14.0889,-0.7225,-15172.4860,14.6922,14.7144,14.7033,-2.6345,-2.4780,14.6677,14.6922,14.6800,-2.9786,-2.9612,14.6677,14.7904,14.7290,-2.3733,1.0784,15.7235,15.7303,15.7269,-0.6843,-1.4341,15.7144,15.7235,15.7190,-0.7371,-1.4522,15.7144,15.7767,15.7456,-0.7209,0.7022,15.1361,15.1440,15.1400,-0.7945,-1.4230,15.1322,15.1361,15.1341,-0.7728,-1.4411,15.1322,14.6871,14.9097,0.9364,0.4441,15.5774,15.5623,15.5699,1.7910,2.4152,14.5187,14.5122,14.5155,0.6374,2.8983,11.5612,11.5875,11.5743,-0.5195,-1.1413,11.5612,11.5672,11.5642,-0.5732,1.3713,11.5508,11.5616,11.5562,-0.5956,1.3894,12.6630,12.6865,12.6748,-0.3221,-0.7651,12.6630,12.6595,12.6613,0.3705,1.3602,12.6212,12.6203,12.6208,0.1119,1.3782,15.5774,14.2016,14.8895,2.7984,-0.5069,0.1000,7.8141,88823.0000,-61658.7855
488.0000,13.0051,16.0619,21246.5000,49418.7000,-28172.2000,3.4407,4432.2734,7980.0804,12412.3539,167.9321,57398.7804,16814.2266,-40584.5539,15.9707,10.5505,13324.5000,0.0000,13324.5000,-0.4832,3224.6109,0.0000,3224.6109,23.4581,0.0000,10099.8891,10099.8891,15.6189,11.8491,36860.0000,0.0000,36860.0000,-2.0255,7408.4382,0.0000,7408.4382,97.1167,0.0000,29451.5618,29451.5618,15.6387,10.2267,679.8000,0.0000,679.8000,-0.0247,165.2346,0.0000,165.2346,1.1787,0.0000,514.5654,514.5654,15.2461,12.5571,26681.9000,0.0000,26681.9000,-2.0527,5392.2409,0.0000,5392.2409,98.3741,0.0000,21289.6591,21289.6591,15.0169,9.6193,679.8000,0.0000,679.8000,-0.0247,166.6051,0.0000,166.6051,1.1889,0.0000,513.1949,513.1949,15.8554,12.7340,14.2947,0.0818,3312.6375,15.6571,12.6175,14.1373,0.0717,1720.4301,15.0100,13.5047,14.2574,0.0355,745.4730,16.0619,15.9707,16.0163,15.8864,3.5982,15.9707,15.8554,15.9131,14.9222,3.1150,15.8554,15.6189,15.7372,12.2069,2.8399,15.6189,15.6387,15.6288,-1.1425,0.8143,15.6387,15.6571,15.6479,-0.8165,0.7897,15.6571,15.7189,15.6880,-0.6534,0.6429,15.0169,15.0305,15.0237,-1.3629,-1.4098,15.0100,15.0169,15.0134,-1.4156,-1.4344,16.0619,15.0100,15.5359,7.5989,-1.5629,12.0047,12.2381,12.1214,-41.5744,-3.6850,11.9399,12.2242,12.0820,-29.3254,-3.2018,11.9401,11.8652,11.9027,4.0036,-2.9266,12.2631,12.1448,12.2040,7.7620,-0.9011,12.6252,12.3204,12.4728,11.1025,-0.8764,12.5571,12.6268,12.5920,-0.9580,-0.7297,12.5571,12.5693,12.5632,-1.1421,1.3230,12.5153,12.5274,12.5214,-1.1581,1.3477,12.6124,14.9199,13.7662,-13.5150,1.4761,6.8001,531.3687,50053.8000,5778.5406
489.0000,12.5596,16.2820,18685.9000,59657.7000,-40971.8000,3.7914,3927.3807,9535.7538,13463.1345,185.2101,69193.4538,14758.5193,-54434.9345,16.2658,10.8396,18395.3000,0.0000,18395.3000,-0.6671,4434.6945,0.0000,4434.6945,31.7804,0.0000,13960.6055,13960.6055,16.1203,12.3435,22812.0000,0.0000,22812.0000,-1.2536,4551.8389,0.0000,4551.8389,59.7926,0.0000,18260.1611,18260.1611,16.0603,10.6386,851.5000,0.0000,851.5000,-0.0309,205.8275,0.0000,205.8275,1.4782,0.0000,645.6725,645.6725,15.6335,12.9406,27208.1000,0.0000,27208.1000,-2.0932,5467.3522,0.0000,5467.3522,100.5056,0.0000,21740.7478,21740.7478,15.5887,10.1777,851.5000,0.0000,851.5000,-0.0309,207.1052,0.0000,207.1052,1.4918,0.0000,644.3948,644.3948,16.2363,12.5190,14.3776,0.2852,11552.5158,15.9968,12.5253,14.2611,0.2397,5753.8804,15.6267,13.0492,14.3380,0.1780,3738.0883,16.2820,16.2658,16.2739,3.1499,4.0091,16.2658,16.2363,16.2511,4.1202,3.3421,16.2363,16.1203,16.1783,5.3646,2.5363,16.1203,16.0603,16.0903,5.6099,1.2828,16.0603,15.9968,16.0285,4.6349,1.2519,15.9968,15.8104,15.9036,2.6428,0.8222,15.5887,15.5191,15.5539,6.4397,-1.2710,15.6267,15.5887,15.6077,7.2126,-1.3019,16.2820,15.6267,15.9543,5.0906,-1.6779,12.0982,12.0995,12.0989,-0.2305,-4.0949,12.3735,12.3432,12.3583,3.3755,-3.4279,12.4529,12.3287,12.3908,5.9322,-2.6221,12.5985,12.5531,12.5758,4.5286,-1.3686,12.6858,12.6437,12.6647,2.3573,-1.3377,12.9406,12.7617,12.8512,3.1691,-0.9080,12.9406,12.8910,12.9158,4.2962,1.1853,12.8221,12.7834,12.8027,3.4366,1.2161,12.8462,13.7429,13.2945,-5.6502,1.5921,7.5019,586.2063,29146.6000,21044.4846
490.0000,12.5520,17.5220,11770.3000,82844.6000,-71074.3000,4.5274,2474.1847,13239.6929,15713.8776,219.9944,96084.2929,9296.1153,-86788.1776,17.4597,12.0068,23026.8000,0.0000,23026.8000,-0.8350,5467.2290,0.0000,5467.2290,39.6130,0.0000,17559.5710,17559.5710,17.1012,13.3113,16415.5000,0.0000,16415.5000,-0.9021,3230.7542,0.0000,3230.7542,42.6474,0.0000,13184.7458,13184.7458,17.0053,11.5624,1110.7000,0.0000,1110.7000,-0.0403,265.2323,0.0000,265.2323,1.9164,0.0000,845.4677,845.4677,16.1994,13.5010,26557.0000,0.0000,26557.0000,-2.0431,5293.1155,0.0000,5293.1155,97.4269,0.0000,21263.8845,21263.8845,16.2064,10.7813,1110.7000,0.0000,1110.7000,-0.0403,267.9718,0.0000,267.9718,1.9296,0.0000,842.7282,842.7282,17.3755,11.6740,14.5247,0.7956,32221.4038,16.8881,11.9087,14.3984,0.6253,15008.2719,16.2482,12.6169,14.4326,0.4560,9576.9800,17.5220,17.4597,17.4909,14.7272,4.8742,17.4597,17.3755,17.4176,14.1186,4.0392,17.3755,17.1012,17.2384,12.8341,2.5740,17.1012,17.0053,17.0532,11.6622,1.6720,17.0053,16.8881,16.9467,11.1213,1.6317,16.8881,16.3092,16.5986,8.4289,0.8502,16.2064,16.1212,16.1638,7.4010,-1.1929,16.2482,16.2064,16.2273,7.5187,-1.2332,17.5220,16.2482,16.8851,11.2740,-1.9169,12.2979,12.2881,12.2930,2.3841,-4.9611,12.3568,12.3569,12.3569,0.0236,-4.1261,12.8310,12.7329,12.7819,4.7608,-2.6609,12.5856,12.5846,12.5851,0.1535,-1.7589,12.5996,12.6096,12.6046,-0.6844,-1.7186,13.5010,13.1758,13.3384,5.9210,-0.9371,13.5010,13.4189,13.4599,6.6079,1.1060,13.3263,13.2553,13.2908,5.9303,1.1462,13.0167,13.2675,13.1421,-1.7986,1.8300,8.9292,697.7411,-2853.6000,56806.6557
491.0000,12.5262,17.8607,9558.9000,94893.8000,-85334.9000,4.9818,2010.2118,15156.4360,17166.6478,241.6746,110050.2360,7548.6882,-102501.5478,17.8440,12.3836,27463.5000,0.0000,27463.5000,-0.9959,6489.3784,0.0000,6489.3784,46.4555,0.0000,20974.1216,20974.1216,17.6821,13.8852,11884.6000,0.0000,11884.6000,-0.6531,2320.6863,0.0000,2320.6863,30.3517,0.0000,9563.9137,9563.9137,17.6286,12.1725,1036.1000,0.0000,1036.1000,-0.0376,245.4798,0.0000,245.4798,1.7638,0.0000,790.6202,790.6202,16.9391,14.2337,24924.0000,0.0000,24924.0000,-1.9175,4916.2865,0.0000,4916.2865,90.5273,0.0000,20007.7135,20007.7135,17.0340,11.5905,1036.1000,0.0000,1036.1000,-0.0376,247.3277,0.0000,247.3277,1.7839,0.0000,788.7723,788.7723,17.8169,11.5040,14.6604,1.1517,46642.4975,17.5554,11.5229,14.5392,0.9905,23770.8919,17.0952,12.0180,14.5566,0.8336,17505.5490,17.8607,17.8440,17.8524,4.4036,5.4398,17.8440,17.8169,17.8305,5.0236,4.4439,17.8169,17.6821,17.7495,6.2094,2.5283,17.6821,17.6286,17.6553,7.3070,1.8752,17.6286,17.5554,17.5920,7.8284,1.8377,17.5554,16.9763,17.2659,8.0930,0.8160,17.0340,16.9116,16.9728,9.8040,-1.1015,17.0952,17.0340,17.0646,10.1449,-1.1390,17.8607,17.0952,17.4779,7.1947,-2.0330,12.3146,12.3136,12.3141,0.2953,-5.5244,12.2946,12.2994,12.2970,-0.6811,-4.5285,12.9015,12.8742,12.8878,1.3192,-2.6129,12.5728,12.5737,12.5732,-0.1022,-1.9599,12.5769,12.5806,12.5788,-0.2710,-1.9223,14.2337,13.7725,14.0031,8.0625,-0.9006,14.2337,14.1165,14.1751,8.6714,1.0168,14.0265,13.9187,13.9726,8.2697,1.0544,13.0467,13.1291,13.0879,-0.6131,1.9484,9.7876,764.8191,-18990.6000,87918.9384
492.0000,12.5158,18.0849,7464.5000,98467.0000,-91002.5000,5.0418,1570.0409,15723.4362,17293.4770,244.2974,114190.4362,5894.4591,-108295.9770,18.0745,12.6093,27464.6000,0.0000,27464.6000,-0.9959,6471.1320,0.0000,6471.1320,46.2113,0.0000,20993.4680,20993.4680,17.9840,14.1835,8321.0000,0.0000,8321.0000,-0.4573,1618.3299,0.0000,1618.3299,21.0387,0.0000,6702.6701,6702.6701,17.9571,12.4943,1198.1000,0.0000,1198.1000,-0.0434,282.7033,0.0000,282.7033,2.0219,0.0000,915.3967,915.3967,17.4924,14.7820,23287.7000,0.0000,23287.7000,-1.7916,4558.9462,0.0000,4558.9462,83.4976,0.0000,18728.7538,18728.7538,17.5669,12.1122,1198.1000,0.0000,1198.1000,-0.0434,284.0811,0.0000,284.0811,2.0387,0.0000,914.0189,914.0189,18.0593,11.4588,14.7590,1.3298,53855.8118,17.9194,11.3743,14.6468,1.1868,28482.0800,17.6085,11.7145,14.6615,1.0687,22442.7516,18.0849,18.0745,18.0797,2.7845,5.5274,18.0745,18.0593,18.0669,2.8942,4.5315,18.0593,17.9840,18.0216,3.3251,2.4160,17.9840,17.9571,17.9705,3.8451,1.9588,17.9571,17.9194,17.9382,4.2196,1.9153,17.9194,17.5135,17.7165,5.4787,0.7871,17.5669,17.4759,17.5214,6.6618,-1.0045,17.6085,17.5669,17.5877,6.3546,-1.0480,18.0849,17.6085,17.8467,4.4913,-2.0352,12.3174,12.3172,12.3173,0.0798,-5.6081,12.2509,12.2544,12.2526,-0.4946,-4.6121,12.9329,12.9220,12.9275,0.5190,-2.4967,12.6594,12.6525,12.6559,1.0389,-2.0394,12.6764,12.6629,12.6697,1.1381,-1.9960,14.7820,14.3695,14.5757,6.9518,-0.8677,14.7820,14.6816,14.7318,6.7593,0.9239,14.5662,14.4720,14.5191,6.6358,0.9673,13.0793,13.0857,13.0825,-0.0244,1.9546,9.8821,772.1975,-29533.0000,104780.6433
493.0000,12.6628,18.4043,5935.4000,101423.5000,-95488.1000,5.1019,1245.3271,16249.7509,17495.0780,247.0102,117673.2509,4690.0729,-112983.1780,18.3830,12.9114,27247.5000,0.0000,27247.5000,-0.9880,6395.6837,0.0000,6395.6837,45.7015,0.0000,20851.8163,20851.8163,18.2426,14.4390,5977.7000,0.0000,5977.7000,-0.3285,1158.6566,0.0000,1158.6566,15.0359,0.0000,4819.0434,4819.0434,18.2114,12.7433,1072.1000,0.0000,1072.1000,-0.0389,252.1795,0.0000,252.1795,1.8011,0.0000,819.9205,819.9205,17.8362,15.1229,22054.4000,0.0000,22054.4000,-1.6967,4297.6921,0.0000,4297.6921,78.3222,0.0000,17756.7079,17756.7079,17.8416,12.3812,1072.1000,0.0000,1072.1000,-0.0389,253.3352,0.0000,253.3352,1.8108,0.0000,818.7648,818.7648,18.3506,10.9950,14.6728,0.7043,28525.7146,18.1717,10.9881,14.5799,0.6191,14858.0218,17.8653,11.3363,14.6008,0.5627,11815.9581,18.4043,18.3830,18.3936,3.8296,3.6953,18.3830,18.3506,18.3668,3.6602,2.7073,18.3506,18.2426,18.2966,3.3595,1.7018,18.2426,18.2114,18.2270,3.1359,1.3733,18.2114,18.1717,18.1916,3.0980,1.3344,18.1717,17.8915,18.0316,3.8442,0.7982,17.8416,17.7872,17.8144,3.5770,-0.8985,17.8653,17.8416,17.8535,3.2481,-0.9374,18.4043,17.8653,18.1348,3.5179,-1.4066,12.5405,12.5261,12.5333,2.6480,-3.7638,12.4313,12.4085,12.4199,2.0597,-2.7758,13.3955,13.2470,13.3213,4.7934,-1.7703,13.2193,13.1578,13.1886,6.4686,-1.4418,13.3631,13.2325,13.2978,7.6216,-1.4029,15.1229,14.8326,14.9778,4.8925,-0.8667,15.1229,15.0514,15.0872,4.3292,0.8300,14.9320,14.8596,14.8958,4.5867,0.8689,13.6242,13.0470,13.3356,3.0957,1.3381,9.9899,780.6273,-38064.3000,55199.6945
494.0000,12.7675,18.6216,4956.7000,104156.1000,-99199.4000,5.1802,1038.1513,16727.5287,17765.6800,250.8545,120883.6287,3918.5487,-116965.0800,18.6070,13.1308,27248.2000,0.0000,27248.2000,-0.9881,6378.4046,0.0000,6378.4046,45.5114,0.0000,20869.7954,20869.7954,18.4861,14.6797,4311.3000,0.0000,4311.3000,-0.2369,833.0308,0.0000,833.0308,10.7966,0.0000,3478.2692,3478.2692,18.4570,12.9839,1029.4000,0.0000,1029.4000,-0.0373,241.4080,0.0000,241.4080,1.7234,0.0000,787.9920,787.9920,18.1176,15.4018,20768.7000,0.0000,20768.7000,-1.5978,4032.1693,0.0000,4032.1693,73.3216,0.0000,16736.5307,16736.5307,18.1240,12.6577,1029.4000,0.0000,1029.4000,-0.0373,242.3963,0.0000,242.3963,1.7321,0.0000,787.0037,787.0037,18.5830,10.8086,14.6958,0.8450,34224.4562,18.4194,10.7970,14.6082,0.7457,17896.1138,18.1511,11.1017,14.6264,0.6896,14482.0510,18.6216,18.6070,18.6143,2.7038,3.7723,18.6070,18.5830,18.5950,2.7943,2.7842,18.5830,18.4861,18.5345,2.9122,1.6429,18.4861,18.4570,18.4716,2.9923,1.4060,18.4570,18.4194,18.4382,3.0172,1.3686,18.4194,18.1724,18.2959,3.2299,0.7599,18.1240,18.0679,18.0960,3.4386,-0.8379,18.1511,18.1240,18.1376,3.4693,-0.8752,18.6216,18.1511,18.3864,3.0769,-1.4078,12.5767,12.5739,12.5753,0.5468,-3.8379,12.3798,12.3845,12.3821,-0.4148,-2.8498,13.4823,13.4294,13.4558,1.6651,-1.7084,13.3018,13.2895,13.2956,1.3333,-1.4715,13.3131,13.3100,13.3116,0.2067,-1.4342,15.4018,15.1685,15.2852,3.7506,-0.8255,15.4018,15.3404,15.3711,3.4674,0.7724,15.2167,15.1567,15.1867,3.5516,0.8097,13.5477,13.3212,13.4345,1.2339,1.3423,10.1441,792.6776,-44812.4000,66602.6209
495.0000,12.9399,18.8391,4611.9000,105969.6000,-101357.7000,5.2479,963.1465,17086.2054,18049.3519,254.2281,123055.8054,3648.7535,-119407.0519,18.8248,13.3442,27212.6000,0.0000,27212.6000,-0.9868,6353.2838,0.0000,6353.2838,45.3147,0.0000,20859.3162,20859.3162,18.7196,14.9104,10592.3000,0.0000,10592.3000,-0.5821,2040.5496,0.0000,2040.5496,26.4162,0.0000,8551.7504,8551.7504,18.6885,13.2106,856.8000,0.0000,856.8000,-0.0311,200.3660,0.0000,200.3660,1.4296,0.0000,656.4340,656.4340,18.3640,15.6462,20688.7000,0.0000,20688.7000,-1.5917,4003.7750,0.0000,4003.7750,72.6885,0.0000,16684.9250,16684.9250,18.3805,12.9089,856.8000,0.0000,856.8000,-0.0311,201.1191,0.0000,201.1191,1.4361,0.0000,655.6809,655.6809,18.8023,10.5884,14.6954,0.7921,32081.7419,18.6489,10.5890,14.6190,0.6996,16789.4625,18.4030,10.8668,14.6349,0.6541,13736.0434,18.8391,18.8248,18.8320,2.6674,3.8309,18.8248,18.8023,18.8136,2.6789,2.8441,18.8023,18.7196,18.7610,2.7733,1.8315,18.7196,18.6885,18.7040,2.8464,1.2494,18.6885,18.6489,18.6687,2.8227,1.2183,18.6489,18.4061,18.5275,2.8367,0.6782,18.3805,18.3328,18.3566,3.1867,-0.9134,18.4030,18.3805,18.3917,3.1078,-0.9445,18.8391,18.4030,18.6210,2.8724,-1.4170,12.7909,12.7775,12.7842,2.5621,-3.8982,12.6339,12.6034,12.6187,2.8950,-2.9114,13.8397,13.7249,13.7823,3.9800,-1.8988,13.3760,13.3663,13.3712,0.9523,-1.3167,13.3978,13.3800,13.3889,0.9743,-1.2856,15.6462,15.4325,15.5393,3.1080,-0.7456,15.6462,15.5967,15.6214,3.0621,0.8461,15.5015,15.4468,15.4741,3.5097,0.8772,13.8432,13.4091,13.6262,2.3547,1.3497,10.2466,800.6802,-41150.5000,62607.2477
496.0000,13.0139,18.5528,6000.9000,75181.1000,-69180.2000,3.8652,1251.6763,12142.6159,13394.2922,187.6426,87323.7159,4749.2237,-82574.4922,18.5687,13.0932,27213.2000,0.0000,27213.2000,-0.9868,6373.1799,0.0000,6373.1799,45.1835,0.0000,20840.0201,20840.0201,18.6370,14.8288,13930.2000,0.0000,13930.2000,-0.7655,2686.4030,0.0000,2686.4030,34.6034,0.0000,11243.7970,11243.7970,18.6450,13.1680,767.7000,0.0000,767.7000,-0.0278,179.6244,0.0000,179.6244,1.2770,0.0000,588.0756,588.0756,18.5577,15.8382,20229.5000,0.0000,20229.5000,-1.5563,3905.1597,0.0000,3905.1597,70.7773,0.0000,16324.3403,16324.3403,18.5960,13.1200,767.7000,0.0000,767.7000,-0.0278,179.7313,0.0000,179.7313,1.2823,0.0000,587.9687,587.9687,18.5894,10.8552,14.7223,0.8962,36295.9098,18.6484,10.6742,14.6613,0.8316,19958.3046,18.6143,10.7492,14.6818,0.8202,17224.4302,18.5528,18.5687,18.5607,-3.2321,4.2543,18.5687,18.5894,18.5790,-2.7894,3.2674,18.5894,18.6370,18.6132,-1.7424,2.0507,18.6370,18.6450,18.6410,-0.7205,1.2852,18.6450,18.6484,18.6467,-0.2251,1.2574,18.6484,18.5586,18.6035,0.9577,0.6085,18.5960,18.5572,18.5766,2.6950,-0.9478,18.6143,18.5960,18.6051,2.6161,-0.9757,18.5528,18.6143,18.5835,-0.4114,-1.5435,12.8076,12.8063,12.8069,0.3156,-4.3235,12.7358,12.7232,12.7295,1.3781,-3.3367,13.8278,13.8151,13.8214,0.5136,-2.1200,13.2480,13.2621,13.2550,-1.3611,-1.3545,13.2156,13.2496,13.2326,-1.8454,-1.3266,15.8382,15.6490,15.7436,2.5065,-0.6777,15.8382,15.8005,15.8194,2.4297,0.8786,15.7182,15.6770,15.6976,2.7376,0.9064,13.7791,13.6227,13.7009,0.9422,1.4742,7.4783,584.3626,-6271.9000,73478.6447
497.0000,13.0525,18.5229,6790.0000,77965.1000,-71175.1000,4.0378,1415.3540,12603.4968,14018.8508,196.1286,90568.5968,5374.6460,-85193.9508,18.5249,13.0504,27211.2000,0.0000,27211.2000,-0.9867,6376.1093,0.0000,6376.1093,45.3358,0.0000,20835.0907,20835.0907,18.5509,14.7437,17997.6000,0.0000,17997.6000,-0.9890,3474.6138,0.0000,3474.6138,44.7696,0.0000,14522.9862,14522.9862,18.5623,13.0870,810.6000,0.0000,810.6000,-0.0294,189.8528,0.0000,189.8528,1.3491,0.0000,620.7472,620.7472,18.5849,15.8652,18944.9000,0.0000,18944.9000,-1.4575,3655.9046,0.0000,3655.9046,66.0651,0.0000,15288.9954,15288.9954,18.5788,13.1032,810.6000,0.0000,810.6000,-0.0294,189.8145,0.0000,189.8145,1.3500,0.0000,620.7855,620.7855,18.5291,10.9486,14.7389,0.9257,37492.3113,18.5757,10.7908,14.6832,0.8556,20535.0000,18.5766,10.8373,14.7070,0.8506,17862.9019,18.5229,18.5249,18.5239,-0.4040,4.4709,18.5249,18.5291,18.5270,-0.5873,3.4842,18.5291,18.5509,18.5400,-0.8427,2.2019,18.5509,18.5623,18.5566,-0.9778,1.2129,18.5623,18.5757,18.5690,-0.8970,1.1835,18.5757,18.5977,18.5867,-0.1623,0.4996,18.5788,18.5783,18.5785,0.0646,-0.9579,18.5766,18.5788,18.5777,-0.2899,-0.9873,18.5229,18.5766,18.5498,-0.3670,-1.5857,12.8380,12.8363,12.8372,0.4055,-4.5397,12.7847,12.7791,12.7819,0.6735,-3.5530,13.8221,13.8216,13.8219,0.0460,-2.2707,13.0912,13.1110,13.1011,-1.8165,-1.2817,13.0545,13.0913,13.0729,-1.8869,-1.2523,15.8652,15.7782,15.8217,0.9827,-0.5684,15.8652,15.8572,15.8612,0.5452,0.8891,15.7690,15.7570,15.7630,0.8300,0.9185,13.8162,13.6996,13.7579,0.7287,1.5169,7.8146,610.6422,-5400.2000,75890.2132
498.0000,13.1402,18.4063,8340.6000,76291.6000,-67951.0000,4.0393,1736.0329,12357.9717,14094.0046,196.3637,88649.5717,6604.5671,-82045.0046,18.4126,12.9404,22373.1000,0.0000,22373.1000,-0.8113,5249.6365,0.0000,5249.6365,37.2971,0.0000,17123.4635,17123.4635,18.4494,14.6434,26213.9000,0.0000,26213.9000,-1.4405,5067.4520,0.0000,5067.4520,65.3032,0.0000,21146.4480,21146.4480,18.4656,12.9923,514.0000,0.0000,514.0000,-0.0186,120.5272,0.0000,120.5272,0.8564,0.0000,393.4728,393.4728,18.5549,15.8355,17497.6000,0.0000,17497.6000,-1.3461,3377.9071,0.0000,3377.9071,60.9900,0.0000,14119.6929,14119.6929,18.5380,13.0632,514.0000,0.0000,514.0000,-0.0186,120.4209,0.0000,120.4209,0.8562,0.0000,393.5791,393.5791,18.4213,11.0381,14.7297,0.8521,34510.8551,18.4851,10.8772,14.6811,0.7902,18965.8977,18.5347,10.8818,14.7083,0.7949,16693.5327,18.4063,18.4126,18.4095,-1.3402,4.4686,18.4126,18.4213,18.4169,-1.2874,3.6573,18.4213,18.4494,18.4353,-1.2222,2.4454,18.4494,18.4656,18.4575,-1.1548,1.0049,18.4656,18.4851,18.4753,-1.0894,0.9863,18.4851,18.5874,18.5362,-0.5684,0.3399,18.5380,18.5440,18.5410,-0.4125,-1.0062,18.5347,18.5380,18.5364,-0.4584,-1.0249,18.4063,18.5347,18.4705,-0.9156,-1.5904,12.9386,12.9331,12.9359,1.2321,-4.5363,12.9549,12.9383,12.9466,2.0283,-3.7250,13.8972,13.8793,13.8882,0.8414,-2.5132,12.8606,12.8950,12.8778,-2.6541,-1.0726,12.7899,12.8583,12.8241,-2.9619,-1.0540,15.8355,15.8224,15.8290,0.1284,-0.4077,15.8355,15.8395,15.8375,-0.2455,0.9385,15.7854,15.7816,15.7835,0.2883,0.9571,13.9617,13.7569,13.8593,1.2650,1.5227,7.8095,610.2439,-838.4000,70170.2855
499.0000,13.7905,18.5638,10437.2000,62115.7000,-51678.5000,3.4785,2149.2125,10215.7381,12364.9506,169.4002,72331.4381,8287.9875,-64043.4506,18.5539,13.0788,13325.3000,0.0000,13325.3000,-0.4832,3121.2716,0.0000,3121.2716,22.2477,0.0000,10204.0284,10204.0284,18.5208,14.7140,51543.5000,0.0000,51543.5000,-2.8324,9954.8117,0.0000,9954.8117,128.6247,0.0000,41588.6883,41588.6883,18.4812,13.0075,499.2000,0.0000,499.2000,-0.0181,117.0345,0.0000,117.0345,0.8329,0.0000,382.1655,382.1655,18.4850,15.7662,16274.6000,0.0000,16274.6000,-1.2521,3144.6275,0.0000,3144.6275,56.7559,0.0000,13129.9725,13129.9725,18.4766,13.0031,499.2000,0.0000,499.2000,-0.0181,117.0410,0.0000,117.0410,0.8320,0.0000,382.1590,382.1590,18.5423,10.6418,14.5920,0.2309,9351.8490,18.4758,10.6309,14.5533,0.2064,4952.4943,18.4726,10.6888,14.5807,0.2047,4299.7132,18.5638,18.5539,18.5588,1.8433,3.8103,18.5539,18.5423,18.5481,1.6235,3.3271,18.5423,18.5208,18.5316,1.2021,3.0202,18.5208,18.4812,18.5010,0.5658,0.1878,18.4812,18.4758,18.4785,0.0786,0.1697,18.4758,18.5922,18.5340,0.0134,0.0060,18.4766,18.4845,18.4806,-0.6885,-1.2461,18.4726,18.4766,18.4746,-0.7043,-1.2642,18.5638,18.4726,18.5182,0.6162,-1.4074,13.8536,13.7963,13.8250,10.7698,-3.8800,14.0825,13.9638,14.0232,13.0326,-3.3968,14.5539,14.4243,14.4891,7.2922,-3.0899,12.7142,12.7935,12.7538,-1.4553,-0.2575,12.2865,12.6920,12.4893,-3.9999,-0.2394,15.7662,15.8652,15.8157,-0.1197,-0.0757,15.7662,15.7754,15.7708,-0.7642,1.1763,15.7334,15.7397,15.7366,-0.5257,1.1944,15.1990,13.7735,14.4862,7.6060,1.3377,6.6286,517.9660,30463.3000,18604.0565
500.0000,14.7516,19.4534,11551.5000,64625.1000,-53073.6000,3.6550,2341.9752,10875.2857,13217.2609,178.2932,75500.3857,9209.5248,-66290.8609,19.3994,13.9070,13331.0000,0.0000,13331.0000,-0.4834,3091.0475,0.0000,3091.0475,22.2148,0.0000,10239.9525,10239.9525,19.1730,15.3585,65650.3000,0.0000,65650.3000,-3.6076,12575.3972,0.0000,12575.3972,163.6291,0.0000,53074.9028,53074.9028,18.4806,13.0070,508.1000,0.0000,508.1000,-0.0184,119.1219,0.0000,119.1219,0.8475,0.0000,388.9781,388.9781,18.5570,15.8376,17061.5000,0.0000,17061.5000,-1.3126,3293.6294,0.0000,3293.6294,59.5707,0.0000,13767.8706,13767.8706,18.5665,13.0912,508.1000,0.0000,508.1000,-0.0184,118.9973,0.0000,118.9973,0.8476,0.0000,389.1027,389.1027,19.3318,9.6775,14.5046,0.0193,782.5753,18.5216,10.4163,14.4690,0.0146,350.4072,18.5720,10.4225,14.4972,0.0147,308.2777,19.4534,19.3994,19.4264,10.5104,4.0091,19.3994,19.3318,19.3656,9.9057,3.5257,19.3318,19.1928,19.2623,8.8589,3.5047,18.4806,18.4977,18.4892,-0.1021,-0.1030,18.5216,18.4806,18.5011,0.3142,-0.1214,18.5570,18.5216,18.5393,0.1055,-0.1326,18.5665,18.5570,18.5618,1.0209,-1.4452,18.5720,18.5665,18.5693,1.1827,-1.4636,19.4534,18.5720,19.0127,6.0084,-1.4734,14.9271,14.8618,14.8945,12.9472,-4.0858,15.1782,15.0640,15.1211,13.2907,-3.6024,15.3585,15.2105,15.2845,9.6394,-3.5814,15.3585,11.3973,13.3779,7.5720,0.0263,12.0611,12.7143,12.3877,-1.1848,0.0447,12.2535,18.2929,15.2732,-6.5056,0.0559,15.9378,15.9186,15.9282,1.9404,1.3685,15.8810,15.8645,15.8728,1.6841,1.3869,15.8263,14.4293,15.1278,7.7828,1.3967,6.9249,541.1251,43985.4000,1441.2601
501.0000,13.8803,16.0977,20055.4000,32679.8000,-12624.4000,2.5877,4123.7099,5386.0343,9509.7442,126.1709,38065.8343,15931.6901,-22134.1442,16.5252,11.0897,13331.4000,0.0000,13331.4000,-0.4834,3203.1379,0.0000,3203.1379,21.9667,0.0000,10128.2621,10128.2621,16.8212,13.0333,66261.5000,0.0000,66261.5000,-3.6412,13091.5321,0.0000,13091.5321,163.3436,0.0000,53169.9679,53169.9679,16.5024,11.0693,507.7000,0.0000,507.7000,-0.0184,122.0210,0.0000,122.0210,0.8469,0.0000,385.6790,385.6790,17.3173,14.6081,18289.0000,0.0000,18289.0000,-1.4070,3588.8701,0.0000,3588.8701,63.7786,0.0000,14700.1299,14700.1299,17.1658,11.7189,507.7000,0.0000,507.7000,-0.0184,120.9906,0.0000,120.9906,0.8459,0.0000,386.7094,386.7094,13.4973,15.3183,14.4078,-0.2585,-10468.0327,12.9473,15.7516,14.3495,-0.3582,-8597.5032,14.8478,14.1113,14.4795,0.0941,1975.6011,16.0977,16.5252,16.3115,-37.5503,1.8170,16.5252,17.0839,16.8046,-30.8651,1.3335,16.1521,16.8074,16.4797,-33.5392,2.8240,16.5024,16.8692,16.6858,-21.7222,-0.8173,15.9349,16.5024,16.2187,-27.5040,-0.8357,17.3173,19.5062,18.4117,-1.4992,-0.0408,17.1658,17.3173,17.2415,-15.8923,-1.4478,17.0839,17.1658,17.1248,-17.3907,-1.4662,16.0977,19.7665,17.9321,-13.0004,-0.7707,13.1643,13.3788,13.2716,-19.5444,-1.8863,13.4973,13.8792,13.6883,-17.2510,-1.4028,13.0333,13.4973,13.2653,-24.3269,-2.8932,13.0333,13.1020,13.0676,-3.7039,0.7480,13.0532,12.8404,12.9468,6.7872,0.7664,14.6081,15.8246,15.2164,-0.6454,-0.0285,14.6081,14.7582,14.6832,-14.9843,1.3785,14.7182,14.8478,14.7830,-13.1110,1.3969,14.8478,15.2291,15.0384,-1.0380,0.7014,4.7375,370.1980,86272.9000,-17089.9348
502.0000,12.9525,14.6049,22928.3000,29935.4000,-7007.1000,2.6074,4787.3266,4828.0844,9615.4110,127.6213,34763.4844,18140.9734,-16622.5110,14.8236,9.4294,13331.4000,0.0000,13331.4000,-0.4834,3275.7339,0.0000,3275.7339,22.8491,0.0000,10055.6661,10055.6661,16.0065,12.2311,75647.2000,0.0000,75647.2000,-4.1570,15119.0728,0.0000,15119.0728,194.1346,0.0000,60528.1272,60528.1272,16.3191,10.8917,584.0000,0.0000,584.0000,-0.0212,140.6921,0.0000,140.6921,1.0013,0.0000,443.3079,443.3079,16.7367,14.0332,19516.9000,0.0000,19516.9000,-1.5015,3860.5653,0.0000,3860.5653,69.5205,0.0000,15656.3347,15656.3347,16.6815,11.2460,584.0000,0.0000,584.0000,-0.0212,140.0359,0.0000,140.0359,0.9919,0.0000,443.9641,443.9641,12.4256,16.1416,14.2836,-0.6329,-25632.1720,12.4916,16.0293,14.2605,-0.5423,-13014.8611,14.1785,14.6764,14.4274,-0.0763,-1602.7351,14.6049,14.8236,14.7143,-19.2337,1.8205,14.8236,15.2123,15.0180,-21.5200,1.3371,15.7440,15.8853,15.8147,-7.9851,3.1255,16.3191,16.3736,16.3464,-4.0559,-1.0315,16.3414,16.3191,16.3302,1.3870,-1.0527,16.7367,19.3526,18.0447,-4.3890,-0.0988,16.6815,16.7367,16.7091,-6.3841,-1.6003,16.6583,16.6815,16.6699,-5.4493,-1.6215,14.6049,18.7602,16.6826,-15.0380,-0.7869,11.8814,12.0529,11.9671,-15.7010,-1.8955,12.4256,12.7208,12.5732,-13.4155,-1.4120,12.2311,12.4256,12.3284,-11.2659,-3.2005,12.2311,12.3648,12.2980,-9.2479,0.9565,12.3329,12.4916,12.4122,-6.4101,0.9777,12.4916,17.5512,15.0214,-2.3121,0.0239,14.0883,14.1497,14.1190,-6.7680,1.5254,14.1099,14.1785,14.1442,-7.6679,1.5466,14.1785,15.3475,14.7630,-3.2835,0.7120,4.9435,386.2897,102656.4000,-40249.7682
503.0000,15.4521,16.2966,26630.5000,25393.2000,1237.3000,-2.5853,5339.6808,4346.8840,9686.5649,127.5378,29740.0840,21290.8192,-8449.2649,15.0670,9.6682,13331.5000,0.0000,13331.5000,-0.4834,3265.0915,0.0000,3265.0915,23.4242,0.0000,10066.4085,10066.4085,15.6296,11.8597,74559.5000,0.0000,74559.5000,-4.0972,14983.2587,0.0000,14983.2587,194.0936,0.0000,59576.2413,59576.2413,15.8712,10.4539,425.7000,0.0000,425.7000,-0.0154,103.1563,0.0000,103.1563,0.7318,0.0000,322.5437,322.5437,15.6538,12.9605,22577.7000,0.0000,22577.7000,-1.7370,4535.5470,0.0000,4535.5470,81.2376,0.0000,18042.1530,18042.1530,15.2361,9.8325,425.7000,0.0000,425.7000,-0.0154,104.0255,0.0000,104.0255,0.7280,0.0000,321.6745,321.6745,13.3412,15.0729,14.2070,-0.7367,-29835.6615,12.2333,15.8270,14.0302,-1.3759,-33021.1939,13.3721,15.1609,14.2665,-0.6849,-14381.9034,15.0670,15.0277,15.0473,4.0595,-2.1250,15.0729,15.0670,15.0699,0.6673,-2.6084,15.0729,15.2977,15.1853,-7.5546,1.8585,15.8712,15.9052,15.8882,-5.4883,-2.2387,15.8270,15.8712,15.8491,-5.7656,-2.2542,15.8270,19.0799,17.4535,-7.0944,0.1282,15.2361,15.3808,15.3085,-16.8626,-1.6088,15.1609,15.2361,15.1985,-17.7164,-1.6242,15.1609,17.4110,16.2859,-4.7466,0.4604,16.2966,15.8026,16.0496,49.3073,2.0625,14.6378,14.3549,14.4964,23.2483,2.5459,11.8597,11.9977,11.9287,-4.7834,-1.9210,11.8597,11.8918,11.8757,-5.0547,2.1762,11.8817,11.9476,11.9147,-5.9642,2.1916,12.9605,15.5167,14.2386,-9.4069,-0.1907,12.9605,13.0786,13.0196,-13.2273,1.5463,13.0465,13.1574,13.1020,-12.5370,1.5617,16.2966,14.0134,15.1550,4.7714,-0.5229,0.1000,7.8141,112557.4000,-77238.7588
504.0000,15.3524,15.5803,29793.7000,22292.1000,7501.6000,-2.6033,5983.2735,3806.6913,9789.9648,125.9191,26098.7913,23810.4265,-2288.3648,15.0597,9.6611,13331.1000,0.0000,13331.1000,-0.4834,3265.3122,0.0000,3265.3122,23.3387,0.0000,10065.7878,10065.7878,15.4696,11.7019,85511.3000,0.0000,85511.3000,-4.6990,17224.4014,0.0000,17224.4014,224.0914,0.0000,68286.8986,68286.8986,15.8106,10.3947,411.6000,0.0000,411.6000,-0.0149,99.8190,0.0000,99.8190,0.7121,0.0000,311.7810,311.7810,15.3783,12.6880,25978.8000,0.0000,25978.8000,-1.9986,5239.9060,0.0000,5239.9060,95.2714,0.0000,20738.8940,20738.8940,15.1464,9.7458,411.6000,0.0000,411.6000,-0.0149,100.7004,0.0000,100.7004,0.7188,0.0000,310.8996,310.8996,13.2139,15.0586,14.1363,-0.8621,-34914.0098,11.9622,15.8073,13.8847,-1.6172,-38813.9880,13.2072,15.1440,14.1756,-0.8146,-17106.9305,15.0597,15.0582,15.0589,0.1803,-2.1802,15.0586,15.0597,15.0591,-0.0898,-2.6637,15.0586,15.0910,15.0748,-1.2931,2.2435,15.8106,15.8156,15.8131,-0.8662,-2.4556,15.8073,15.8106,15.8089,-0.4443,-2.4705,15.8073,18.1324,16.9698,-5.7958,0.1467,15.1464,15.1602,15.1533,-1.8324,-1.8520,15.1440,15.1464,15.1452,-0.6026,-1.8669,15.1440,16.8683,16.0062,-3.3354,0.4231,15.5803,15.6326,15.6064,-5.3081,2.1073,14.5183,14.5152,14.5168,0.2868,2.5907,11.7019,11.7586,11.7302,-2.3541,-2.3164,11.7019,11.7136,11.7077,-1.9870,2.3826,11.7054,11.7292,11.7173,-2.3418,2.3976,12.6880,14.5063,13.5971,-7.7002,-0.2196,12.6880,12.7175,12.7027,-3.7833,1.7791,12.6927,12.7289,12.7108,-4.6800,1.7940,15.5803,14.9373,15.2588,1.2930,-0.4960,0.1000,7.8141,133146.0000,-90834.9283
505.0000,15.3512,14.7991,34035.6000,18428.8000,15606.8000,-2.6414,6835.2757,3146.8852,9982.1609,127.6065,21575.6852,27200.3243,5624.6391,15.1552,9.7544,13334.2000,0.0000,13334.2000,-0.4835,3261.9062,0.0000,3261.9062,23.3466,0.0000,10072.2938,10072.2938,15.4402,11.6729,81740.3000,0.0000,81740.3000,-4.4918,16471.9379,0.0000,16471.9379,214.8184,0.0000,65268.3621,65268.3621,15.7141,10.3003,380.0000,0.0000,380.0000,-0.0138,92.2725,0.0000,92.2725,0.6580,0.0000,287.7275,287.7275,15.3332,12.6434,28107.2000,0.0000,28107.2000,-2.1624,5672.9707,0.0000,5672.9707,103.5826,0.0000,22434.2293,22434.2293,15.0556,9.6571,380.0000,0.0000,380.0000,-0.0138,93.0820,0.0000,93.0820,0.6645,0.0000,286.9180,286.9180,12.9513,15.1662,14.0588,-1.0343,-41887.8023,11.9291,15.7053,13.8172,-1.5870,-38088.5707,13.2264,15.0516,14.1390,-0.7671,-16109.2840,15.1552,15.1449,15.1501,1.1404,-2.2435,15.1662,15.1552,15.1607,1.2661,-2.7271,15.1662,15.1416,15.1539,0.9949,2.1763,15.7141,15.7209,15.7175,-1.1136,-2.3155,15.7053,15.7141,15.7097,-1.1573,-2.3293,15.7053,17.1022,16.4038,-6.7908,0.2858,15.0556,15.0638,15.0597,-1.0888,-1.8766,15.0516,15.0556,15.0536,-1.0647,-1.8903,15.0516,16.5140,15.7828,-2.6551,0.3979,14.7991,14.8868,14.8429,-9.1732,2.1675,13.9507,14.0252,13.9879,-6.3414,2.6511,11.6729,11.6873,11.6801,-0.5644,-2.2523,11.6729,11.6753,11.6741,-0.3655,2.2395,11.6669,11.6729,11.6699,-0.5313,2.2533,12.6434,13.5253,13.0843,-6.1482,-0.3618,12.6434,12.6485,12.6459,-0.6446,1.8006,12.6258,12.6331,12.6295,-0.9413,1.8144,14.7991,15.4978,15.1485,-1.2912,-0.4739,0.1000,7.8141,139548.5000,-96085.6570
506.0000,15.3843,14.2677,36796.1000,15400.3000,21395.8000,-2.6419,7385.8198,2631.8815,10017.7013,127.4440,18032.1815,29410.2802,11378.0987,15.2582,9.8550,13334.9000,0.0000,13334.9000,-0.4836,3257.6044,0.0000,3257.6044,23.3148,0.0000,10077.2956,10077.2956,15.4557,11.6882,88640.2000,0.0000,88640.2000,-4.8710,17858.2988,0.0000,17858.2988,233.0737,0.0000,70781.9012,70781.9012,15.6592,10.2467,369.9000,0.0000,369.9000,-0.0134,89.8849,0.0000,89.8849,0.6414,0.0000,280.0151,280.0151,15.2133,12.5247,28930.2000,0.0000,28930.2000,-2.2257,5849.4473,0.0000,5849.4473,106.7011,0.0000,23080.7527,23080.7527,15.0523,9.6539,369.9000,0.0000,369.9000,-0.0134,90.6120,0.0000,90.6120,0.6477,0.0000,279.2880,279.2880,12.6654,15.2693,13.9673,-1.2708,-51467.2879,11.8413,15.6549,13.7481,-1.6750,-40201.0464,13.1322,15.0523,14.0923,-0.8434,-17710.3607,15.2582,15.2467,15.2525,1.2759,-2.2504,15.2693,15.2582,15.2638,1.2840,-2.7340,15.2693,15.2408,15.2551,1.2610,2.3905,15.6592,15.6629,15.6610,-0.6407,-2.4805,15.6549,15.6592,15.6570,-0.5952,-2.4939,15.6549,16.5467,16.1008,-3.6161,0.2392,15.0523,15.0528,15.0526,-0.0460,-1.9865,15.0523,15.0523,15.0523,0.0244,-1.9999,15.0523,16.1752,15.6138,-1.9999,0.3915,14.2677,14.3301,14.2989,-6.5253,2.1706,13.5148,13.5769,13.5458,-5.2950,2.6541,11.6882,11.6860,11.6871,0.1246,-2.4704,11.6882,11.6872,11.6877,0.2044,2.4006,11.6792,11.6780,11.6786,0.1453,2.4140,12.5247,13.0767,12.8007,-3.3823,-0.3190,12.5247,12.5347,12.5297,-1.3624,1.9067,12.5146,12.5240,12.5193,-1.2889,1.9201,14.2677,15.6099,14.9388,-2.4899,-0.4713,0.1000,7.8141,153040.9000,-109378.6950
507.0000,15.3907,13.8140,39771.8000,13170.8000,26601.0000,-2.6913,7982.3036,2251.2211,10233.5246,129.6190,15422.0211,31789.4964,16367.4754,15.3064,9.9021,13335.1000,0.0000,13335.1000,-0.4836,3255.5657,0.0000,3255.5657,23.2796,0.0000,10079.5343,10079.5343,15.4498,11.6824,83925.2000,0.0000,83925.2000,-4.6119,16909.8473,0.0000,16909.8473,220.6150,0.0000,67015.3527,67015.3527,15.5932,10.1822,377.6000,0.0000,377.6000,-0.0137,91.8359,0.0000,91.8359,0.6553,0.0000,285.7641,285.7641,15.1937,12.5052,29795.8000,0.0000,29795.8000,-2.2923,6026.2220,0.0000,6026.2220,110.1288,0.0000,23769.5780,23769.5780,15.0351,9.6371,377.6000,0.0000,377.6000,-0.0137,92.5195,0.0000,92.5195,0.6612,0.0000,285.0805,285.0805,12.5002,15.3112,13.9057,-1.3528,-54788.4583,11.8408,15.5874,13.7141,-1.6227,-38945.0144,13.0916,15.0344,14.0630,-0.8415,-17670.8344,15.3064,15.3007,15.3036,0.6571,-2.3045,15.3112,15.3064,15.3088,0.5841,-2.7880,15.3112,15.2965,15.3039,0.6295,2.2652,15.5932,15.5977,15.5955,-0.7510,-2.3467,15.5874,15.5932,15.5903,-0.7651,-2.3604,15.5874,16.1135,15.8505,-2.9807,0.3347,15.0351,15.0364,15.0358,-0.1625,-1.9576,15.0344,15.0351,15.0348,-0.1716,-1.9713,15.0344,15.9270,15.4807,-1.5655,0.3869,13.8140,13.8654,13.8397,-5.5013,2.2245,13.1576,13.2077,13.1827,-4.3426,2.7080,11.6824,11.6832,11.6828,-0.0118,-2.3452,11.6824,11.6827,11.6825,-0.0225,2.2667,11.6736,11.6741,11.6739,-0.0168,2.2804,12.5052,12.7578,12.6315,-2.0015,-0.4147,12.5052,12.5072,12.5062,-0.2432,1.8776,12.4864,12.4891,12.4878,-0.3406,1.8913,13.8140,15.5325,14.6732,-3.1644,-0.4669,0.1000,7.8141,154412.3000,-111404.3070
508.0000,15.3902,13.4317,43091.8000,11460.2000,31631.6000,-2.7832,8648.7117,1958.8097,10607.5214,133.8942,13419.0097,34443.0883,21024.0786,15.3398,9.9347,13335.4000,0.0000,13335.4000,-0.4836,3254.1931,0.0000,3254.1931,23.2636,0.0000,10081.2069,10081.2069,15.4393,11.6721,93139.8000,0.0000,93139.8000,-5.1183,18769.3552,0.0000,18769.3552,244.8634,0.0000,74370.4448,74370.4448,15.5389,10.1292,371.5000,0.0000,371.5000,-0.0135,90.4171,0.0000,90.4171,0.6454,0.0000,281.0829,281.0829,15.1392,12.4513,30888.4000,0.0000,30888.4000,-2.3763,6252.2554,0.0000,6252.2554,114.2072,0.0000,24636.1446,24636.1446,15.0422,9.6441,371.5000,0.0000,371.5000,-0.0135,91.0162,0.0000,91.0162,0.6507,0.0000,280.4838,280.4838,12.3056,15.3433,13.8244,-1.5605,-63199.7659,11.7840,15.5347,13.6593,-1.7341,-41618.9958,12.9948,15.0426,14.0187,-0.9468,-19882.4560,15.3398,15.3361,15.3380,0.4554,-2.3821,15.3433,15.3398,15.3416,0.4354,-2.8657,15.3433,15.3338,15.3386,0.4587,2.5284,15.5389,15.5423,15.5406,-0.6215,-2.5898,15.5347,15.5389,15.5368,-0.6052,-2.6033,15.5347,15.8893,15.7120,-1.6308,0.2736,15.0422,15.0417,15.0419,0.1149,-2.1028,15.0426,15.0422,15.0424,0.1326,-2.1162,15.0426,15.7115,15.3770,-1.2107,0.4010,13.4317,13.4736,13.4526,-4.6305,2.2973,12.8582,12.8990,12.8786,-3.6293,2.7809,11.6721,11.6742,11.6731,-0.0765,-2.6133,11.6721,11.6726,11.6723,-0.0824,2.5050,11.6644,11.6653,11.6648,-0.0687,2.5185,12.4513,12.6178,12.5346,-1.1296,-0.3584,12.4513,12.4556,12.4535,-0.5963,2.0179,12.4369,12.4408,12.4389,-0.5494,2.0314,13.4317,15.3107,14.3712,-3.6046,-0.4859,0.1000,7.8141,169738.2000,-124701.2177
509.0000,15.3722,13.2207,44819.4000,10539.5000,34279.9000,-2.8295,8997.9805,1800.6470,10798.6275,136.0543,12340.1470,35821.4195,23481.2725,15.3438,9.9386,13335.6000,0.0000,13335.6000,-0.4836,3254.0725,0.0000,3254.0725,23.2525,0.0000,10081.5275,10081.5275,15.4198,11.6528,88990.9000,0.0000,88990.9000,-4.8903,17938.4249,0.0000,17938.4249,233.9994,0.0000,71052.4751,71052.4751,15.4922,10.0835,366.8000,0.0000,366.8000,-0.0133,89.3284,0.0000,89.3284,0.6377,0.0000,277.4716,277.4716,15.1446,12.4566,31523.7000,0.0000,31523.7000,-2.4252,6380.3418,0.0000,6380.3418,116.6696,0.0000,25143.3582,25143.3582,15.0490,9.6507,366.8000,0.0000,366.8000,-0.0133,89.8565,0.0000,89.8565,0.6424,0.0000,276.9435,276.9435,12.2128,15.3441,13.7785,-1.5887,-64344.0383,11.7816,15.4884,13.6350,-1.6926,-40623.4790,12.9297,15.0494,13.9895,-0.9679,-20326.4598,15.3438,15.3431,15.3434,0.1059,-2.4299,15.3441,15.3438,15.3439,0.0688,-2.9134,15.3441,15.3425,15.3433,0.0973,2.4142,15.4922,15.4952,15.4937,-0.5259,-2.4761,15.4884,15.4922,15.4903,-0.5213,-2.4894,15.4884,15.7112,15.5998,-1.3138,0.3520,15.0490,15.0484,15.0487,0.1218,-2.0732,15.0494,15.0490,15.0492,0.1219,-2.0865,15.0494,15.5496,15.2995,-0.8960,0.3997,13.2207,13.2440,13.2323,-2.6185,2.3452,12.6789,12.7035,12.6912,-2.2209,2.8288,11.6528,11.6573,11.6551,-0.1779,-2.4988,11.6528,11.6540,11.6534,-0.1882,2.3914,11.6454,11.6474,11.6464,-0.1824,2.4047,12.4566,12.5206,12.4886,-0.5149,-0.4367,12.4566,12.4563,12.4565,0.0763,1.9886,12.4376,12.4376,12.4376,0.0251,2.0019,13.2207,14.9631,14.0919,-3.3303,-0.4844,0.1000,7.8141,168863.7000,-125293.9771
510.0000,15.3622,12.9360,47491.1000,9197.9000,38293.2000,-2.9051,9535.8517,1571.0515,11106.9033,139.6214,10768.9515,37955.2483,27186.2967,15.3526,9.9472,13339.1000,0.0000,13339.1000,-0.4837,3254.5443,0.0000,3254.5443,23.2572,0.0000,10084.5557,10084.5557,15.4088,11.6419,97550.6000,0.0000,97550.6000,-5.3606,19667.0587,0.0000,19667.0587,256.5960,0.0000,77883.5413,77883.5413,15.4624,10.0545,508.7000,0.0000,508.7000,-0.0184,123.9347,0.0000,123.9347,0.8850,0.0000,384.7653,384.7653,15.1048,12.4173,30903.5000,0.0000,30903.5000,-2.3775,6258.5146,0.0000,6258.5146,114.3633,0.0000,24644.9854,24644.9854,15.0503,9.6519,508.7000,0.0000,508.7000,-0.0184,124.6163,0.0000,124.6163,0.8908,0.0000,384.0837,384.0837,12.0766,15.3536,13.7151,-1.7421,-70553.6420,11.7221,15.4604,13.5912,-1.7885,-42923.9327,12.8492,15.0504,13.9498,-1.0531,-22115.7927,15.3526,15.3516,15.3521,0.1449,-2.4715,15.3536,15.3526,15.3531,0.1508,-2.9552,15.3536,15.3510,15.3523,0.1491,2.6267,15.4624,15.4642,15.4633,-0.3264,-2.7339,15.4604,15.4624,15.4614,-0.3084,-2.7523,15.4604,15.6293,15.5448,-0.6231,0.2247,15.0503,15.0501,15.0502,0.0582,-2.1528,15.0504,15.0503,15.0504,0.0542,-2.1713,15.0504,15.4228,15.2366,-0.7188,0.4336,12.9360,12.9653,12.9506,-3.3593,2.3855,12.4565,12.4851,12.4708,-2.6202,2.8692,11.6419,11.6445,11.6432,-0.1029,-2.7128,11.6419,11.6425,11.6422,-0.0952,2.6479,11.6315,11.6329,11.6322,-0.1307,2.6663,12.4173,12.4875,12.4524,-0.3969,-0.3107,12.4173,12.4202,12.4188,-0.4148,2.0668,12.3957,12.3989,12.3973,-0.4467,2.0852,12.9360,14.6563,13.7961,-3.5291,-0.5197,0.1000,7.8141,181103.8000,-135593.3674
