Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
511.0000,15.2354,13.2333,54327.3000,14052.9000,40274.4000,-3.4902,10930.2713,2392.8622,13323.1335,167.9512,16445.7622,43397.0287,26951.2665,15.2083,9.8062,13342.4000,0.0000,13342.4000,-0.4838,3261.6023,0.0000,3261.6023,23.2599,0.0000,10080.7977,10080.7977,15.3476,11.5816,92938.8000,0.0000,92938.8000,-5.1072,18754.1749,0.0000,18754.1749,244.5133,0.0000,74184.6251,74184.6251,15.4397,10.0323,370.9000,0.0000,370.9000,-0.0134,90.3896,0.0000,90.3896,0.6455,0.0000,280.5104,280.5104,15.0906,12.4032,29440.8000,0.0000,29440.8000,-2.2650,5963.5559,0.0000,5963.5559,109.0277,0.0000,23477.2441,23477.2441,15.0376,9.6395,370.9000,0.0000,370.9000,-0.0134,90.8749,0.0000,90.8749,0.6495,0.0000,280.0251,280.0251,12.2267,15.1954,13.7110,-1.6077,-65111.7107,11.6696,15.4382,13.5539,-1.8368,-44083.3813,12.8011,15.0371,13.9191,-1.0898,-22886.6396,15.2083,15.2201,15.2142,-1.6240,-2.8916,15.1954,15.2083,15.2018,-1.7854,-3.3754,15.1954,15.2346,15.2150,-1.6175,2.3111,15.4397,15.4410,15.4404,-0.2369,-2.7961,15.4382,15.4397,15.4390,-0.2309,-2.8095,15.4382,15.5674,15.5028,-0.4676,0.2233,15.0376,15.0385,15.0380,-0.1071,-2.0417,15.0371,15.0376,15.0373,-0.1172,-2.0551,15.0371,15.3092,15.1732,-0.7254,0.5986,13.2333,13.2092,13.2212,3.3057,2.8123,12.7097,12.6839,12.6968,2.7674,3.2961,11.5816,11.5963,11.5890,-0.6144,-2.3904,11.5816,11.5851,11.5834,-0.6701,2.7168,11.5775,11.5829,11.5802,-0.5882,2.7302,12.4032,12.4519,12.4275,-0.2599,-0.3026,12.4032,12.4044,12.4038,-0.1407,1.9624,12.3855,12.3864,12.3860,-0.0966,1.9758,13.2333,14.0097,13.6215,-2.0674,-0.6779,0.1000,7.8141,176738.2000,-132081.7316
512.0000,15.0579,14.1301,45506.1000,20808.2000,24697.9000,-3.3506,9181.1995,3527.7948,12708.9943,161.9152,24335.9948,36324.9005,11988.9057,15.0107,9.6132,13342.2000,0.0000,13342.2000,-0.4838,3270.1731,0.0000,3270.1731,23.3092,0.0000,10072.0269,10072.0269,15.2731,11.5081,95360.5000,0.0000,95360.5000,-5.2403,19264.0439,0.0000,19264.0439,251.1579,0.0000,76096.4561,76096.4561,15.4642,10.0562,380.5000,0.0000,380.5000,-0.0138,92.6992,0.0000,92.6992,0.6625,0.0000,287.8008,287.8008,15.1213,12.4336,28356.2000,0.0000,28356.2000,-2.1815,5741.2349,0.0000,5741.2349,105.0379,0.0000,22614.9651,22614.9651,15.0981,9.6986,380.5000,0.0000,380.5000,-0.0138,93.1516,0.0000,93.1516,0.6664,0.0000,287.3484,287.3484,12.5233,14.9929,13.7581,-1.3269,-53740.8800,11.5801,15.4662,13.5231,-1.8792,-45100.5212,12.6630,15.1006,13.8818,-1.1788,-24754.6643,15.0107,15.0281,15.0194,-2.3110,-2.7686,14.9929,15.0107,15.0018,-2.3744,-3.2524,14.9929,15.0469,15.0199,-2.3145,2.3895,15.4642,15.4627,15.4635,0.3184,-2.8508,15.4662,15.4642,15.4652,0.3563,-2.8646,15.4662,15.5164,15.4913,-0.0989,0.1444,15.0981,15.0933,15.0957,0.7359,-2.0371,15.1006,15.0981,15.0994,0.7887,-2.0509,15.1006,15.1993,15.1500,-0.2396,0.5820,14.1301,14.0495,14.0898,10.5216,2.6903,13.3733,13.2978,13.3355,7.7484,3.1741,11.5081,11.5271,11.5176,-0.8212,-2.4678,11.5081,11.5125,11.5103,-0.8416,2.7725,11.5052,11.5126,11.5089,-0.8202,2.7863,12.4336,12.4251,12.4293,0.0616,-0.2227,12.4336,12.4310,12.4323,0.3842,1.9588,12.4119,12.4097,12.4108,0.3400,1.9726,14.1301,13.4195,13.7748,1.8903,-0.6603,0.1000,7.8141,162517.8000,-123596.0655
513.0000,14.8664,15.0117,36918.8000,26722.0000,10196.8000,-3.1833,7471.3085,4509.3752,11980.6837,154.4482,31231.3752,29447.4915,-1783.8837,14.7793,9.3873,17706.5000,0.0000,17706.5000,-0.6421,4353.3606,0.0000,4353.3606,31.0246,0.0000,13353.1394,13353.1394,15.2268,11.4625,66037.9000,0.0000,66037.9000,-3.6289,13349.6611,0.0000,13349.6611,174.1599,0.0000,52688.2389,52688.2389,15.4962,10.0874,368.3000,0.0000,368.3000,-0.0134,89.6890,0.0000,89.6890,0.6410,0.0000,278.6110,278.6110,15.1871,12.4987,26503.6000,0.0000,26503.6000,-2.0390,5360.8929,0.0000,5360.8929,98.1216,0.0000,21142.7071,21142.7071,15.1133,9.7135,368.3000,0.0000,368.3000,-0.0134,90.1465,0.0000,90.1465,0.6445,0.0000,278.1535,278.1535,13.0025,14.7586,13.8805,-0.7960,-32239.5683,11.6461,15.4995,13.5728,-1.5721,-37731.4247,12.6962,15.1141,13.9052,-0.9865,-20716.1841,14.7793,14.8011,14.7902,-2.7258,-2.6076,14.7586,14.7793,14.7689,-2.7700,-3.2497,14.7586,14.8524,14.8055,-2.5470,1.5103,15.4962,15.4936,15.4949,0.4194,-2.1186,15.4995,15.4962,15.4978,0.4342,-2.1320,15.4995,15.4907,15.4951,0.0860,0.4067,15.1133,15.1115,15.1124,0.2420,-1.6323,15.1141,15.1133,15.1137,0.2133,-1.6456,15.1141,15.1622,15.1382,-0.1026,0.5757,15.0117,14.9253,14.9685,10.6440,2.5416,13.8084,13.7558,13.7821,5.4292,3.1837,11.4625,11.4812,11.4719,-0.5121,-1.5763,11.4625,11.4661,11.4643,-0.5154,2.0526,11.4572,11.4638,11.4605,-0.5441,2.0659,12.4987,12.4426,12.4707,0.5388,-0.4727,12.4987,12.4919,12.4953,0.8006,1.5663,12.4684,12.4625,12.4655,0.6996,1.5796,15.0117,13.2713,14.1415,4.4650,-0.6417,0.1000,7.8141,121181.4000,-90687.1771
514.0000,11.9399,13.1363,30316.0000,33207.6000,-2891.6000,3.1464,6439.2840,5234.4772,11673.7612,153.1319,38442.0772,23876.7160,-14565.3612,13.3134,7.9561,22070.9000,0.0000,22070.9000,-0.8003,5536.3291,0.0000,5536.3291,38.8055,0.0000,16534.5709,16534.5709,15.0174,11.2561,53696.2000,0.0000,53696.2000,-2.9507,10888.6361,0.0000,10888.6361,141.7285,0.0000,42807.5639,42807.5639,15.5393,10.1296,379.8000,0.0000,379.8000,-0.0138,92.4367,0.0000,92.4367,0.6607,0.0000,287.3633,287.3633,15.4243,12.7335,24113.7000,0.0000,24113.7000,-1.8551,4860.4226,0.0000,4860.4226,89.1688,0.0000,19253.2774,19253.2774,15.4433,10.0357,379.8000,0.0000,379.8000,-0.0138,92.5543,0.0000,92.5543,0.6645,0.0000,287.2457,287.2457,11.3027,16.6043,13.9535,-0.6279,-25431.2289,12.1193,15.5809,13.8501,-0.3690,-8856.1463,12.6580,15.4599,14.0590,-0.2987,-6272.3255,13.1363,13.3134,13.2248,-18.8509,2.2037,13.3134,13.5867,13.4500,-15.8765,1.4033,15.0045,14.9598,14.9821,2.1715,2.6470,15.5393,15.5197,15.5295,0.4575,-0.3037,15.5809,15.5393,15.5601,0.7915,-0.3175,15.5809,15.4929,15.5369,0.5445,0.3458,15.4433,15.4086,15.4259,3.8232,-1.5093,15.4618,15.4433,15.4525,4.1287,-1.5231,13.1363,15.4630,14.2996,-10.0793,-0.9427,10.4903,10.9542,10.7223,-51.2031,-2.2833,11.3027,11.8580,11.5804,-26.5302,-1.4830,11.2561,11.3027,11.2794,-2.2826,-2.7267,11.2561,11.3681,11.3121,-1.7966,0.2241,11.2964,11.4200,11.3582,-1.1943,0.2378,12.7335,12.5101,12.6218,1.8640,-0.4255,12.7335,12.7072,12.7203,2.7553,1.4297,12.6817,12.6580,12.6698,2.5061,1.4434,12.6580,14.5479,13.6029,-6.4595,0.8630,6.1976,484.2872,97748.8000,-40559.7007
515.0000,10.6469,11.9961,29215.8000,33930.9000,-4715.1000,3.1233,6346.4840,5200.2577,11546.7417,154.8632,39131.1577,22869.3160,-16261.8417,12.1260,6.7992,26434.8000,0.0000,26434.8000,-0.9586,6742.6734,0.0000,6742.6734,47.5322,0.0000,19692.1266,19692.1266,14.7035,10.9467,47271.8000,0.0000,47271.8000,-2.5977,9631.2003,0.0000,9631.2003,125.2394,0.0000,37640.5997,37640.5997,15.5842,10.1735,369.9000,0.0000,369.9000,-0.0134,89.9739,0.0000,89.9739,0.6431,0.0000,279.9261,279.9261,15.2195,12.5308,22801.8000,0.0000,22801.8000,-1.7542,4609.9126,0.0000,4609.9126,83.9620,0.0000,18191.8874,18191.8874,15.1012,9.7016,369.9000,0.0000,369.9000,-0.0134,90.5528,0.0000,90.5528,0.6440,0.0000,279.3472,279.3472,11.0257,16.9433,13.9845,-0.6239,-25266.0595,12.2756,15.6259,13.9508,-0.3179,-7629.2405,12.5414,15.6715,14.1065,-0.2970,-6236.9496,11.9961,12.1260,12.0610,-14.0047,2.2325,12.1260,12.3972,12.2616,-14.3016,1.2739,14.5109,14.6261,14.5685,-4.9516,2.3809,15.5842,15.5532,15.5687,0.5129,-0.2168,15.6259,15.5842,15.6051,0.5826,-0.2302,15.6259,15.5365,15.5812,0.5749,0.3602,15.1012,15.1376,15.1194,-3.6590,-1.3940,15.0799,15.1012,15.0905,-4.3288,-1.4074,11.9961,14.7368,13.3664,-11.2221,-0.8908,9.3488,9.4896,9.4192,-15.6853,-2.3075,11.0257,11.1606,11.0932,-5.8398,-1.3490,10.9467,11.0257,10.9862,-3.4984,-2.4560,10.9467,11.2160,11.0813,-2.7450,0.1417,11.1259,11.3496,11.2377,-1.4142,0.1551,12.5308,12.6057,12.5683,-0.6062,-0.4353,12.5308,12.5531,12.5420,-2.1127,1.3190,12.5244,12.5414,12.5329,-1.6128,1.3324,12.5414,13.9207,13.2310,-4.4484,0.8158,6.2401,487.6086,92533.1000,-39132.2496
516.0000,10.2529,11.9355,26603.4000,35213.1000,-8609.7000,3.0480,5819.3503,5352.2337,11171.5840,152.0833,40565.3337,20784.0497,-19781.2840,11.9488,6.6272,26438.5000,0.0000,26438.5000,-0.9587,6760.6777,0.0000,6760.6777,48.4445,0.0000,19677.8223,19677.8223,14.5347,10.7803,46375.9000,0.0000,46375.9000,-2.5485,9472.8770,0.0000,9472.8770,123.5599,0.0000,36903.0230,36903.0230,15.7713,10.3563,463.6000,0.0000,463.6000,-0.0168,112.4877,0.0000,112.4877,0.8055,0.0000,351.1123,351.1123,14.7958,12.1114,20401.4000,0.0000,20401.4000,-1.5695,4150.8158,0.0000,4150.8158,75.3977,0.0000,16250.5842,16250.5842,14.5812,9.1938,463.6000,0.0000,463.6000,-0.0168,114.2867,0.0000,114.2867,0.8112,0.0000,349.3133,349.3133,10.8310,17.1763,14.0036,-0.6231,-25236.3495,12.0176,15.9664,13.9920,-0.3490,-8376.0781,12.1763,16.0603,14.1183,-0.3433,-7208.7324,11.9355,11.9488,11.9421,-1.3951,2.2103,11.9488,12.0137,11.9812,-3.3439,1.2516,14.3457,14.4021,14.3739,-2.3091,2.2828,15.7713,15.6741,15.7227,1.8986,-0.2657,15.9664,15.7713,15.8689,3.2230,-0.2825,15.9664,15.5265,15.7464,2.0335,0.2675,14.5812,14.6457,14.6135,-6.0657,-1.3021,14.5482,14.5812,14.5647,-6.3058,-1.3189,11.9355,13.6795,12.8075,-6.7052,-0.8377,9.1009,9.1338,9.1173,-3.6032,-2.2800,10.8310,10.8958,10.8634,-2.7330,-1.3213,10.7803,10.8310,10.8057,-2.1388,-2.3524,10.7803,10.9589,10.8696,-2.5152,0.1960,10.9113,11.1754,11.0434,-2.3058,0.2128,12.1114,12.5493,12.3303,-2.8315,-0.3371,12.1114,12.1657,12.1385,-4.8290,1.2324,12.1257,12.1763,12.1510,-4.5689,1.2492,12.1763,13.5753,12.8758,-4.2467,0.7680,6.1505,480.6097,85533.3000,-40821.1600
517.0000,9.9445,11.9359,24343.4000,36439.4000,-12096.0000,2.9884,5354.2668,5503.3408,10857.6077,149.0278,41942.7408,18989.1332,-22953.6077,11.9362,6.6150,26433.5000,0.0000,26433.5000,-0.9585,6760.6071,0.0000,6760.6071,48.5746,0.0000,19672.8929,19672.8929,12.7685,9.0401,41470.2000,0.0000,41470.2000,-2.2789,8708.4193,0.0000,8708.4193,110.8261,0.0000,32761.7807,32761.7807,14.5701,9.1824,456.4000,0.0000,456.4000,-0.0165,112.5287,0.0000,112.5287,0.7908,0.0000,343.8713,343.8713,13.7309,11.0575,18884.6000,0.0000,18884.6000,-1.4529,3905.5162,0.0000,3905.5162,70.3235,0.0000,14979.0838,14979.0838,13.1456,7.7925,456.4000,0.0000,456.4000,-0.0165,114.7525,0.0000,114.7525,0.8048,0.0000,341.6475,341.6475,9.6070,18.6559,14.1315,-0.1037,-4201.4380,12.3389,15.8429,14.0909,-0.0362,-867.6936,11.2879,17.0970,14.1924,-0.0599,-1258.6806,11.9359,11.9362,11.9361,-0.0333,3.3065,11.9362,11.9414,11.9388,-0.4721,2.3480,12.2688,12.7685,12.5187,-22.3484,2.4684,12.7685,14.5701,13.6693,-24.7407,0.1895,14.5701,15.5444,15.0572,-9.7547,0.1729,15.6252,15.7688,15.6970,-0.5565,0.2371,13.1456,13.3334,13.2395,-16.5414,-1.2157,13.0465,13.1456,13.0961,-17.6836,-1.2323,11.9359,12.8531,12.3945,-4.9444,-1.1761,8.8868,8.9031,8.8949,-2.6438,-3.3765,9.6070,9.7873,9.6972,-14.0338,-2.4180,9.2458,9.6070,9.4264,-16.6046,-2.5383,11.2278,11.0533,11.1406,3.3096,-0.2595,12.3389,11.3672,11.8530,9.8106,-0.2429,11.0575,12.3389,11.6982,-7.5890,-0.3071,11.0575,11.2036,11.1306,-12.1240,1.1457,11.1551,11.2879,11.2215,-11.1776,1.1623,11.2879,13.1235,12.2057,-8.0471,1.1061,6.0529,472.9836,75605.1000,-6327.8123
518.0000,9.3436,11.7683,21427.9000,38304.2000,-16876.3000,2.9249,4764.0613,5714.8009,10478.8622,145.4186,44019.0009,16663.8387,-27355.1622,11.7806,6.4634,26434.6000,0.0000,26434.6000,-0.9586,6775.9614,0.0000,6775.9614,48.5865,0.0000,19658.6386,19658.6386,12.2489,8.5299,41194.4000,0.0000,41194.4000,-2.2637,8723.7890,0.0000,8723.7890,113.7045,0.0000,32470.6110,32470.6110,13.2802,7.9239,593.5000,0.0000,593.5000,-0.0215,148.9440,0.0000,148.9440,1.0468,0.0000,444.5560,444.5560,13.1912,10.5239,17568.8000,0.0000,17568.8000,-1.3516,3664.4404,0.0000,3664.4404,66.6981,0.0000,13904.3596,13904.3596,12.7081,7.3669,593.5000,0.0000,593.5000,-0.0215,150.1408,0.0000,150.1408,1.0700,0.0000,443.3592,443.3592,8.9220,19.4281,14.1750,-0.1149,-4653.1115,11.8204,16.4467,14.1336,-0.0455,-1092.7876,10.6399,17.7991,14.2195,-0.0705,-1479.6969,11.7683,11.7806,11.7744,-1.9110,3.2532,11.7806,11.7993,11.7899,-1.7568,2.2946,12.1629,12.2489,12.2059,-3.7350,2.4095,12.2489,13.2802,12.7645,-10.8788,0.1457,13.2802,14.8984,14.0893,-11.6415,0.1242,15.4097,15.7850,15.5973,-1.1632,0.1854,12.7081,12.7787,12.7434,-5.9469,-1.1662,12.6801,12.7081,12.6941,-4.8113,-1.1877,11.7683,12.4382,12.1032,-3.4751,-1.1341,8.2930,8.3365,8.3147,-6.9620,-3.3202,8.9220,9.0356,8.9788,-8.6299,-2.3617,8.7658,8.9220,8.8439,-6.9907,-2.4765,11.4506,11.2756,11.3631,2.7257,-0.2128,11.8204,11.8475,11.8340,-0.1903,-0.1912,10.5239,11.8204,11.1722,-6.3081,-0.2525,10.5239,10.6091,10.5665,-6.7669,1.0992,10.5468,10.6399,10.5934,-7.5403,1.1207,10.6399,12.4772,11.5586,-7.7698,1.0671,6.0175,470.2165,69508.5000,-7225.5960
519.0000,9.0797,11.8365,19322.0000,39778.2000,-20456.2000,2.8850,4316.3853,5903.6214,10220.0067,143.2622,45681.8214,15005.6147,-30676.2067,11.8318,6.5133,26435.8000,0.0000,26435.8000,-0.9586,6771.3019,0.0000,6771.3019,48.7121,0.0000,19664.4981,19664.4981,11.9257,8.2121,34887.4000,0.0000,34887.4000,-1.9171,7427.4986,0.0000,7427.4986,97.2331,0.0000,27459.9014,27459.9014,12.3016,6.9705,457.9000,0.0000,457.9000,-0.0166,116.5046,0.0000,116.5046,0.8238,0.0000,341.3954,341.3954,12.9453,10.2809,17244.4000,0.0000,17244.4000,-1.3267,3610.9183,0.0000,3610.9183,66.1182,0.0000,13633.4817,13633.4817,12.1645,6.8373,457.9000,0.0000,457.9000,-0.0166,116.7316,0.0000,116.7316,0.8312,0.0000,341.1684,341.1684,11.8265,16.6168,14.2217,-0.0209,-848.4724,13.2926,15.0497,14.1712,-0.0069,-165.9815,12.1229,16.3747,14.2488,-0.0167,-351.4465,11.8365,11.8318,11.8342,0.7605,3.2091,11.8318,11.8265,11.8292,0.5131,2.2505,11.8265,11.9257,11.8761,-3.9398,2.2046,11.9257,12.3016,12.1137,-7.8149,0.2874,12.3016,13.2926,12.7971,-15.5537,0.2708,13.2926,16.0075,14.6501,-11.3919,0.2463,12.1645,12.2471,12.2058,-6.4476,-1.0803,12.1229,12.1645,12.1437,-6.6018,-1.0969,11.8365,12.1229,11.9797,-1.4507,-1.1184,8.2091,8.2167,8.2129,-1.1894,-3.2731,8.8998,8.9114,8.9056,-0.8433,-2.3145,8.7095,8.7436,8.7266,-1.3760,-2.2685,11.4618,11.4236,11.4427,1.0000,-0.3514,11.4568,11.6846,11.5707,-3.1375,-0.3348,10.2809,11.1732,10.7271,-5.3318,-0.3103,10.2809,10.3240,10.3025,-3.1471,1.0164,10.2679,10.3162,10.2921,-3.5963,1.0330,10.4394,11.7587,11.0990,-5.5058,1.0544,5.9588,465.6273,59027.2000,-1365.9004
520.0000,8.8180,11.7453,18442.2000,40930.4000,-22488.2000,2.8937,4139.4608,6043.4516,10182.9125,143.5234,46973.8516,14302.7392,-32671.1125,11.7518,6.4354,26437.7000,0.0000,26437.7000,-0.9587,6779.5505,0.0000,6779.5505,48.6749,0.0000,19658.1495,19658.1495,11.9329,8.2192,38276.3000,0.0000,38276.3000,-2.1034,8148.0186,0.0000,8148.0186,107.3272,0.0000,30128.2814,30128.2814,12.0353,6.7115,381.5000,0.0000,381.5000,-0.0138,97.4342,0.0000,97.4342,0.6971,0.0000,284.0658,284.0658,12.6133,9.9527,17677.6000,0.0000,17677.6000,-1.3600,3721.4736,0.0000,3721.4736,68.0875,0.0000,13956.1264,13956.1264,12.1407,6.8142,381.5000,0.0000,381.5000,-0.0138,97.2880,0.0000,97.2880,0.6986,0.0000,284.2120,284.2120,8.6083,19.8654,14.2368,-0.0585,-2370.8361,10.7544,17.6276,14.1910,-0.0322,-772.0223,10.0091,18.5122,14.2607,-0.0398,-835.7267,11.7453,11.7518,11.7485,-0.9937,3.2159,11.7518,11.7610,11.7564,-0.8383,2.2572,11.9524,11.9329,11.9427,0.8430,2.3118,11.9329,12.0353,11.9841,-1.5236,0.2085,12.0353,12.5649,12.3001,-5.9582,0.1946,13.2239,14.9690,14.0965,-6.6410,0.2237,12.1407,12.1494,12.1451,-0.6934,-1.1363,12.1406,12.1407,12.1407,0.0026,-1.1501,11.7453,11.9962,11.8707,-1.2755,-1.1246,8.0048,8.0200,8.0124,-2.3802,-3.2818,8.6083,8.6525,8.6304,-3.2817,-2.3231,8.5702,8.6083,8.5893,-1.6169,-2.3777,11.1054,11.2617,11.1835,-3.0879,-0.2743,10.7544,11.3387,11.0466,-6.2852,-0.2605,9.9527,10.7544,10.3536,-4.4677,-0.2896,9.9527,10.0030,9.9778,-3.8780,1.0704,9.9623,10.0091,9.9857,-3.6580,1.0842,10.0091,11.2918,10.6504,-5.3742,1.0587,5.9997,468.8223,60666.4000,-3978.5851
521.0000,8.5562,10.8984,22271.3000,38494.4000,-16223.1000,2.9777,5022.8429,5654.9687,10677.8116,149.1150,44149.3687,17248.4571,-26900.9116,10.9904,5.6940,26433.8000,0.0000,26433.8000,-0.9585,6853.4575,0.0000,6853.4575,48.7314,0.0000,19580.3425,19580.3425,13.9337,10.1868,49027.1000,0.0000,49027.1000,-2.6942,10107.2974,0.0000,10107.2974,137.4538,0.0000,38919.8026,38919.8026,15.3486,9.9385,368.2000,0.0000,368.2000,-0.0134,89.8402,0.0000,89.8402,0.6757,0.0000,278.3598,278.3598,13.7423,11.0688,19364.2000,0.0000,19364.2000,-1.4898,4003.9848,0.0000,4003.9848,75.0446,0.0000,15360.2152,15360.2152,14.0740,8.6973,368.2000,0.0000,368.2000,-0.0134,91.3969,0.0000,91.3969,0.6745,0.0000,276.8031,276.8031,9.7949,18.3388,14.0669,-0.8916,-36108.0334,10.6094,17.5327,14.0710,-0.6502,-15604.8488,10.7912,17.4886,14.1399,-0.6290,-13208.5856,10.8984,10.9904,10.9444,-9.6647,2.1761,10.9904,11.1537,11.0721,-8.2190,1.2175,14.5571,13.8994,14.2282,27.6209,2.3133,15.3486,14.1423,14.7454,33.3624,-0.3809,17.5327,15.3486,16.4406,50.0066,-0.3943,17.5327,13.0624,15.2975,14.5339,0.1901,14.0740,13.8418,13.9579,21.9162,-1.2996,14.2005,14.0740,14.1372,24.1339,-1.3130,10.8984,12.1032,11.5008,-4.4249,-0.8017,7.8735,7.8880,7.8807,-1.5491,-2.2440,9.7949,9.4986,9.6468,12.3050,-1.2855,10.1868,9.7949,9.9909,16.9535,-2.3812,10.1868,10.6048,10.3958,-9.4666,0.3130,10.5776,10.8661,10.7218,-3.8792,0.3263,11.0688,10.2847,10.6767,3.9397,-0.2581,11.0688,10.9306,10.9997,12.3715,1.2317,10.9067,10.7912,10.8489,10.4573,1.2450,10.7912,10.5997,10.6955,0.5831,0.7337,6.2383,487.4716,79338.4000,-64921.4678
522.0000,13.8958,13.9591,40019.0000,28145.6000,11873.4000,-3.4119,8226.4597,4640.4431,12866.9027,176.9625,32786.0431,31792.5403,-993.5027,15.3387,9.9254,22073.0000,0.0000,22073.0000,-0.8004,5386.4798,0.0000,5386.4798,41.2075,0.0000,16686.5202,16686.5202,15.6405,11.8693,74714.0000,0.0000,74714.0000,-4.1057,15011.9360,0.0000,15011.9360,201.8545,0.0000,59702.0640,59702.0640,15.9839,10.5639,379.9000,0.0000,379.9000,-0.0138,91.9223,0.0000,91.9223,0.6623,0.0000,287.9777,287.9777,15.7520,13.0570,19758.4000,0.0000,19758.4000,-1.5201,3963.5205,0.0000,3963.5205,74.9950,0.0000,15794.8795,15794.8795,15.9639,10.5430,379.9000,0.0000,379.9000,-0.0138,91.9463,0.0000,91.9463,0.6751,0.0000,287.9537,287.9537,11.9363,15.7158,13.8261,-1.7755,-71908.7509,11.5995,15.9464,13.7730,-1.8378,-44108.1040,11.5727,16.0661,13.8194,-1.8998,-39895.9378,15.3387,14.9420,15.1404,50.6759,-2.6395,15.7158,15.3387,15.5273,53.8043,-3.4399,15.7158,15.1732,15.4445,14.7178,1.4929,15.9839,15.9074,15.9457,14.5243,-2.6128,15.9464,15.9839,15.9652,-5.6984,-2.6265,15.9464,14.6618,15.3041,0.1187,0.0043,15.9639,15.7551,15.8595,22.9882,-1.5158,16.0661,15.9639,16.0150,22.7001,-1.5296,16.0661,10.3210,13.1935,20.4671,0.7724,13.9591,13.3994,13.6792,70.0146,2.5853,12.5781,12.2709,12.4245,33.5610,3.3857,11.8693,11.2040,11.5367,18.6941,-1.5471,11.8693,11.7765,11.8229,17.2610,2.5586,11.7700,11.6576,11.7138,12.0100,2.5724,13.0570,9.0460,11.0515,4.5618,-0.0585,13.0570,12.8353,12.9461,23.5287,1.4616,12.8139,12.6041,12.7090,22.4865,1.4754,13.9591,9.7317,11.8454,13.9165,-0.8266,0.2976,23.2565,129178.6000,-155912.7927
523.0000,14.6105,14.0083,41602.2000,22016.0000,19586.2000,-3.2046,8453.5693,3692.3143,12145.8836,157.1908,25708.3143,33148.6307,7440.3164,15.1762,9.7749,13340.2000,0.0000,13340.2000,-0.4837,3262.4610,0.0000,3262.4610,23.2609,0.0000,10077.7390,10077.7390,15.5222,11.7538,79272.2000,0.0000,79272.2000,-4.3562,15955.3599,0.0000,15955.3599,207.7013,0.0000,63316.8401,63316.8401,15.7015,10.2880,369.8000,0.0000,369.8000,-0.0134,89.8106,0.0000,89.8106,0.6388,0.0000,279.9894,279.9894,15.5050,12.8134,19596.5000,0.0000,19596.5000,-1.5076,3945.2425,0.0000,3945.2425,71.7409,0.0000,15651.2575,15651.2575,15.4652,10.0571,369.8000,0.0000,369.8000,-0.0134,90.0912,0.0000,90.0912,0.6389,0.0000,279.7088,279.7088,12.6180,15.1408,13.8794,-1.1507,-46604.5893,11.7415,15.6901,13.7158,-1.6210,-38902.9485,12.2390,15.4354,13.8372,-1.3121,-27554.9366,15.1762,15.1727,15.1745,0.4509,-2.5410,15.1408,15.1762,15.1585,-4.4108,-3.0247,15.1408,15.2368,15.1888,-3.0467,1.7648,15.7015,15.7166,15.7090,-2.8163,-2.5914,15.6797,15.7015,15.6906,-3.2741,-2.6048,15.5050,15.1513,15.3281,0.3294,-0.0505,15.4652,15.5050,15.4851,-4.4791,-1.5581,15.4354,15.4652,15.4503,-6.7758,-1.5715,15.4354,12.4578,13.9466,9.1269,0.6636,14.0083,13.9768,13.9925,3.8208,2.4854,13.2922,13.1892,13.2407,9.8888,2.9692,11.7538,11.6863,11.7200,2.2523,-1.8203,11.7538,11.7581,11.7559,-0.7686,2.5359,11.7503,11.7463,11.7483,0.4562,2.5493,12.8134,9.3436,11.0785,0.3657,-0.0051,12.8134,12.8272,12.8203,-1.4788,1.5025,12.8027,12.7928,12.7978,1.1108,1.5160,14.0083,11.0715,12.5399,8.4210,-0.7191,0.1000,7.8141,132534.7000,-113062.4743
524.0000,14.8017,13.8295,45525.0000,20378.2000,25146.8000,-3.3312,9222.4544,3433.4622,12655.9165,162.1082,23811.6622,36302.5456,12490.8835,15.1262,9.7260,13342.7000,0.0000,13342.7000,-0.4838,3265.2508,0.0000,3265.2508,23.3212,0.0000,10077.4492,10077.4492,15.4183,11.6513,91301.9000,0.0000,91301.9000,-5.0173,18404.6861,0.0000,18404.6861,239.7228,0.0000,72897.2139,72897.2139,15.6128,10.2014,377.0000,0.0000,377.0000,-0.0137,91.6662,0.0000,91.6662,0.6539,0.0000,285.3338,285.3338,15.2803,12.5909,20728.4000,0.0000,20728.4000,-1.5947,4186.9578,0.0000,4186.9578,76.2177,0.0000,16541.4422,16541.4422,15.2598,9.8565,377.0000,0.0000,377.0000,-0.0137,92.0960,0.0000,92.0960,0.6561,0.0000,284.9040,284.9040,12.5668,15.1231,13.8450,-1.2725,-51537.7552,11.6596,15.6205,13.6400,-1.7746,-42591.2147,12.4025,15.2506,13.8265,-1.2760,-26797.0243,15.1262,15.1304,15.1283,-0.5177,-2.6431,15.1231,15.1262,15.1246,-0.3692,-3.1270,15.1231,15.1407,15.1319,-0.6467,2.1002,15.6128,15.6181,15.6155,-1.0900,-2.9171,15.6072,15.6128,15.6100,-0.9330,-2.9307,15.2803,15.3467,15.3135,-0.1374,-0.1429,15.2598,15.2803,15.2700,-2.5558,-1.7376,15.2506,15.2598,15.2552,-2.3145,-1.7513,15.2506,13.5391,14.3949,5.4495,0.6881,13.8295,13.8445,13.8370,-1.8377,2.5819,13.1945,13.1997,13.1971,-0.4867,3.0657,11.6513,11.6693,11.6603,-0.6816,-2.1614,11.6513,11.6571,11.6542,-1.1881,2.8558,11.6502,11.6596,11.6549,-1.0881,2.8695,11.6596,10.7367,11.1981,1.4827,0.0817,12.5006,12.5307,12.5157,-3.6371,1.6764,12.5091,12.5361,12.5226,-3.2817,1.6900,13.8295,12.1011,12.9653,5.1734,-0.7493,0.1000,7.8141,151273.8000,-120925.9942
525.0000,15.1131,12.5440,57118.8000,9867.4000,47251.4000,-3.4376,11514.0935,1675.1598,13189.2533,166.5885,11542.5598,45604.7065,34062.1467,15.3677,9.9619,13339.7000,0.0000,13339.7000,-0.4837,3254.0374,0.0000,3254.0374,23.3332,0.0000,10085.6626,10085.6626,15.4500,11.6825,89532.4000,0.0000,89532.4000,-4.9200,18039.5838,0.0000,18039.5838,235.5115,0.0000,71492.8162,71492.8162,15.5404,10.1306,371.4000,0.0000,371.4000,-0.0135,90.3911,0.0000,90.3911,0.6450,0.0000,281.0089,281.0089,15.0960,12.4085,22186.6000,0.0000,22186.6000,-1.7069,4493.7799,0.0000,4493.7799,81.9064,0.0000,17692.8201,17692.8201,15.0788,9.6798,371.4000,0.0000,371.4000,-0.0135,90.9472,0.0000,90.9472,0.6484,0.0000,280.4528,280.4528,12.0813,15.3908,13.7361,-1.6665,-67493.1391,11.6672,15.5365,13.6018,-1.7536,-42086.7382,12.6215,15.0704,13.8460,-1.1099,-23307.5346,15.3677,15.3468,15.3573,2.8027,-2.7463,15.3908,15.3677,15.3793,3.1119,-3.2300,15.3908,15.3184,15.3546,2.7262,2.0575,15.5404,15.5445,15.5424,-0.8418,-2.8625,15.5352,15.5404,15.5378,-0.8322,-2.8759,15.0960,15.4695,15.2827,-0.3319,-0.0559,15.0788,15.0960,15.0874,-2.1648,-1.7628,15.0704,15.0788,15.0746,-2.1397,-1.7763,15.0704,14.1844,14.6274,2.8461,0.6913,12.5440,12.6588,12.6014,-14.8718,2.6830,12.2468,12.3527,12.2998,-10.7890,3.1667,11.6825,11.6762,11.6793,0.2693,-2.1209,11.6825,11.6808,11.6817,0.3707,2.7991,11.6734,11.6714,11.6724,0.2511,2.8126,12.4085,10.0417,11.2251,0.3650,-0.0074,12.4085,12.4184,12.4134,-1.1944,1.6995,12.3968,12.4084,12.4026,-1.4084,1.7129,12.5440,13.1052,12.8246,-1.6591,-0.7546,0.1000,7.8141,173052.9000,-132887.4119
526.0000,15.1688,12.7079,54839.4000,10328.6000,44510.8000,-3.3408,11044.8843,1755.8448,12800.7291,161.1656,12084.4448,43794.5157,31710.0709,15.3347,9.9297,13334.8000,0.0000,13334.8000,-0.4835,3254.2670,0.0000,3254.2670,23.2415,0.0000,10080.5330,10080.5330,15.4080,11.6412,101599.1000,0.0000,101599.1000,-5.5831,20483.4961,0.0000,20483.4961,267.1020,0.0000,81115.6039,81115.6039,15.4615,10.0536,505.3000,0.0000,505.3000,-0.0183,123.1079,0.0000,123.1079,0.8785,0.0000,382.1921,382.1921,15.1032,12.4156,24539.2000,0.0000,24539.2000,-1.8879,4969.7537,0.0000,4969.7537,90.8901,0.0000,19569.4463,19569.4463,15.1046,9.7050,505.3000,0.0000,505.3000,-0.0183,123.6935,0.0000,123.6935,0.8845,0.0000,381.6065,381.6065,11.9910,15.3306,13.6608,-1.8020,-72982.3119,11.6371,15.4587,13.5479,-1.8559,-44541.9044,12.5065,15.1060,13.8062,-1.2624,-26510.9223,15.3347,15.3366,15.3357,-0.2212,-2.7001,15.3306,15.3347,15.3327,-0.5229,-3.1836,15.3306,15.3360,15.3333,-0.2178,2.4824,15.4615,15.4657,15.4636,-0.9121,-3.1007,15.4563,15.4615,15.4589,-0.9123,-3.1191,15.1032,15.3829,15.2430,-0.4397,-0.0972,15.1046,15.1032,15.1039,0.2385,-1.9851,15.1060,15.1046,15.1053,0.4094,-2.0034,15.1060,14.4616,14.7838,1.9263,0.6407,12.7079,12.6981,12.7030,1.2657,2.6275,12.2678,12.2713,12.2696,-0.3250,3.1111,11.6412,11.6497,11.6454,-0.3700,-2.5549,11.6412,11.6433,11.6422,-0.4368,3.0282,11.6337,11.6371,11.6354,-0.4073,3.0465,11.6371,10.8712,11.2541,0.3900,0.0247,12.3957,12.3971,12.3964,-0.1662,1.9125,12.3715,12.3740,12.3728,-0.3207,1.9309,12.7079,12.8650,12.7865,-0.4210,-0.7133,0.1000,7.8141,184994.5000,-144035.1386
527.0000,15.2046,12.4026,59618.1000,8389.4000,51228.7000,-3.4977,12000.5609,1427.4324,13427.9933,168.4724,9816.8324,47617.5391,37800.7067,15.3171,9.9125,13335.0000,0.0000,13335.0000,-0.4836,3255.0788,0.0000,3255.0788,23.2532,0.0000,10079.9212,10079.9212,15.3797,11.6132,100242.6000,0.0000,100242.6000,-5.5086,20218.4403,0.0000,20218.4403,263.7325,0.0000,80024.1597,80024.1597,15.4269,10.0198,373.4000,0.0000,373.4000,-0.0135,91.0143,0.0000,91.0143,0.6499,0.0000,282.3857,282.3857,15.0646,12.3774,27852.7000,0.0000,27852.7000,-2.1428,5644.0602,0.0000,5644.0602,103.1497,0.0000,22208.6398,22208.6398,15.0596,9.6610,373.4000,0.0000,373.4000,-0.0135,91.4605,0.0000,91.4605,0.6533,0.0000,281.9395,281.9395,11.8781,15.3158,13.5969,-1.9086,-77299.3276,11.5742,15.4248,13.4995,-1.9240,-46177.1150,12.5080,15.0578,13.7829,-1.2741,-26755.8439,15.3171,15.3185,15.3178,-0.1763,-2.8675,15.3158,15.3171,15.3164,-0.1565,-3.3511,15.3158,15.3196,15.3177,-0.1486,2.4788,15.4269,15.4288,15.4279,-0.3917,-3.0298,15.4248,15.4269,15.4259,-0.3599,-3.0433,15.4248,15.1164,15.2706,0.3717,0.0660,15.0596,15.0629,15.0612,-0.4755,-2.0768,15.0578,15.0596,15.0587,-0.5234,-2.0904,15.0578,14.6862,14.8720,1.1033,0.6302,12.4026,12.4283,12.4154,-3.4311,2.7893,12.0566,12.0795,12.0680,-2.3934,3.2728,11.6132,11.6204,11.6168,-0.3060,-2.5571,11.6132,11.6148,11.6140,-0.3011,2.9515,11.6075,11.6100,11.6087,-0.2827,2.9651,12.3774,10.8396,11.6085,4.3154,-0.1442,12.3774,12.3788,12.3781,-0.1813,1.9986,12.3605,12.3614,12.3610,-0.1031,2.0121,12.4026,12.9243,12.6635,-1.4449,-0.7085,0.1000,7.8141,193405.8000,-150232.2865
528.0000,15.2001,12.2309,63623.3000,7545.7000,56077.6000,-3.6662,12807.6726,1283.7388,14091.4114,176.4212,8829.4388,50815.6274,41986.1886,15.2771,9.8735,13335.2000,0.0000,13335.2000,-0.4836,3256.8572,0.0000,3256.8572,23.2596,0.0000,10078.3428,10078.3428,15.3161,11.5506,110547.3000,0.0000,110547.3000,-6.0748,22317.7731,0.0000,22317.7731,290.9901,0.0000,88229.5269,88229.5269,15.3403,9.9351,375.9000,0.0000,375.9000,-0.0136,91.7291,0.0000,91.7291,0.6546,0.0000,284.1709,284.1709,15.0355,12.3487,30952.3000,0.0000,30952.3000,-2.3813,6274.8799,0.0000,6274.8799,114.7079,0.0000,24677.4201,24677.4201,15.0263,9.6285,375.9000,0.0000,375.9000,-0.0136,92.1138,0.0000,92.1138,0.6582,0.0000,283.7862,283.7862,11.7612,15.2738,13.5175,-2.1131,-85579.3861,11.5438,15.3348,13.4393,-2.0524,-49257.9636,12.4533,15.0252,13.7393,-1.3924,-29240.6046,15.2771,15.2803,15.2787,-0.4329,-3.0320,15.2738,15.2771,15.2755,-0.4550,-3.5155,15.2738,15.2829,15.2784,-0.4355,2.8010,15.3403,15.3445,15.3424,-0.9924,-3.2738,15.3348,15.3403,15.3375,-1.0269,-3.2874,15.3348,15.2284,15.2816,0.1722,0.0814,15.0263,15.0287,15.0275,-0.3679,-2.2998,15.0252,15.0263,15.0258,-0.3581,-2.3135,15.0252,14.8171,14.9211,0.6325,0.6343,12.2309,12.2458,12.2384,-2.0975,2.9446,11.9112,11.9273,11.9193,-1.7559,3.4282,11.5506,11.5640,11.5573,-0.6792,-2.8884,11.5506,11.5537,11.5521,-0.7073,3.1864,11.5468,11.5521,11.5495,-0.6759,3.2001,12.3487,11.3865,11.8676,3.1660,-0.1688,12.3487,12.3507,12.3497,-0.3038,2.2125,12.3340,12.3359,12.3350,-0.2746,2.2261,12.2309,12.8156,12.5233,-1.6528,-0.7216,0.1000,7.8141,211664.2000,-164077.9543
529.0000,15.1972,12.1586,64714.4000,7095.7000,57618.7000,-3.7017,13027.9114,1207.0954,14235.0068,178.1143,8302.7954,51686.4886,43383.6932,15.2549,9.8517,13345.4000,0.0000,13345.4000,-0.4839,3260.3133,0.0000,3260.3133,23.2911,0.0000,10085.0867,10085.0867,15.2720,11.5071,104336.5000,0.0000,104336.5000,-5.7335,21077.6397,0.0000,21077.6397,274.9527,0.0000,83258.8603,83258.8603,15.2808,9.8771,415.4000,0.0000,415.4000,-0.0151,101.4482,0.0000,101.4482,0.7243,0.0000,313.9518,313.9518,15.0459,12.3589,34135.7000,0.0000,34135.7000,-2.6262,6919.1722,0.0000,6919.1722,126.5712,0.0000,27216.5278,27216.5278,15.0152,9.6176,415.4000,0.0000,415.4000,-0.0151,101.8084,0.0000,101.8084,0.7277,0.0000,313.5916,313.5916,11.7043,15.2533,13.4788,-2.1251,-86067.8941,11.5537,15.2769,13.4153,-2.0065,-48156.6821,12.4140,15.0148,13.7144,-1.4017,-29435.5372,15.2549,15.2566,15.2558,-0.2377,-3.1117,15.2533,15.2549,15.2541,-0.2194,-3.5956,15.2533,15.2585,15.2559,-0.2323,2.6921,15.2808,15.2840,15.2824,-0.6847,-3.0414,15.2769,15.2808,15.2789,-0.6685,-3.0565,15.2769,15.2807,15.2788,0.0053,0.2970,15.0152,15.0159,15.0156,-0.1051,-2.3292,15.0148,15.0152,15.0150,-0.0907,-2.3443,15.0148,14.8840,14.9494,0.3801,0.5900,12.1586,12.1649,12.1617,-0.8858,3.0198,11.8454,11.8527,11.8490,-0.8080,3.5037,11.5071,11.5176,11.5123,-0.5032,-2.7840,11.5071,11.5095,11.5083,-0.4898,2.9495,11.5012,11.5056,11.5034,-0.5166,2.9646,12.3589,11.9205,12.1397,3.3232,-0.3889,12.3589,12.3582,12.3586,0.1461,2.2373,12.3399,12.3394,12.3396,0.0954,2.2523,12.1586,12.6601,12.4094,-1.3352,-0.6819,0.1000,7.8141,210267.1000,-163660.1134
530.0000,15.1678,12.0342,67980.8000,6632.1000,61348.7000,-3.8497,13691.8307,1127.4187,14819.2494,185.2052,7759.5187,54288.9693,46529.4506,15.2070,9.8050,13346.3000,0.0000,13346.3000,-0.4840,3262.6108,0.0000,3262.6108,23.3003,0.0000,10083.6892,10083.6892,15.2150,11.4508,115294.7000,0.0000,115294.7000,-6.3357,23311.0714,0.0000,23311.0714,304.0691,0.0000,91983.6286,91983.6286,15.2130,9.8108,416.6000,0.0000,416.6000,-0.0151,101.8332,0.0000,101.8332,0.7270,0.0000,314.7668,314.7668,15.0146,12.3280,36645.1000,0.0000,36645.1000,-2.8192,7431.2840,0.0000,7431.2840,135.8505,0.0000,29213.8160,29213.8160,14.9829,9.5862,416.6000,0.0000,416.6000,-0.0151,102.1466,0.0000,102.1466,0.7299,0.0000,314.4534,314.4534,11.6202,15.2033,13.4118,-2.3066,-93416.7184,11.5249,15.2088,13.3669,-2.1343,-51222.6392,12.3660,14.9819,13.6740,-1.5155,-31826.4813,15.2070,15.2106,15.2088,-0.5275,-3.2514,15.2033,15.2070,15.2052,-0.5508,-3.7353,15.2033,15.2135,15.2084,-0.5336,3.0241,15.2130,15.2163,15.2146,-0.7789,-3.3116,15.2088,15.2130,15.2109,-0.7813,-3.3267,15.2088,15.2858,15.2473,-0.3413,0.2783,14.9829,14.9849,14.9839,-0.3424,-2.5409,14.9819,14.9829,14.9824,-0.3539,-2.5561,14.9819,14.9356,14.9588,0.1521,0.5983,12.0342,12.0438,12.0390,-1.4422,3.1513,11.7457,11.7557,11.7507,-1.1472,3.6353,11.4508,11.4624,11.4566,-0.6330,-3.1242,11.4508,11.4537,11.4523,-0.6373,3.2116,11.4460,11.4508,11.4484,-0.6247,3.2267,12.3280,12.1568,12.2424,1.2779,-0.3784,12.3280,12.3299,12.3290,-0.3179,2.4409,12.3131,12.3147,12.3139,-0.2716,2.4560,12.0342,12.5464,12.2903,-1.3979,-0.6984,0.1000,7.8141,227468.0000,-176465.8388
531.0000,15.1477,11.9331,71069.3000,6216.0000,64853.3000,-3.9907,14318.4259,1056.1645,15374.5904,192.0485,7272.1645,56750.8741,49478.7096,15.1809,9.7795,13351.5000,0.0000,13351.5000,-0.4842,3265.0188,0.0000,3265.0188,23.3259,0.0000,10086.4812,10086.4812,15.1784,11.4148,111219.1000,0.0000,111219.1000,-6.1118,22499.2330,0.0000,22499.2330,293.6192,0.0000,88719.8670,88719.8670,15.1704,9.7692,419.0000,0.0000,419.0000,-0.0152,102.4780,0.0000,102.4780,0.7320,0.0000,316.5220,316.5220,15.0118,12.3252,38306.6000,0.0000,38306.6000,-2.9471,7768.5501,0.0000,7768.5501,142.0895,0.0000,30538.0499,30538.0499,14.9751,9.5785,419.0000,0.0000,419.0000,-0.0152,102.7459,0.0000,102.7459,0.7345,0.0000,316.2541,316.2541,11.5609,15.1791,13.3700,-2.3370,-94646.7799,11.5305,15.1678,13.3491,-2.1144,-50744.5774,12.3333,14.9748,13.6541,-1.5355,-32246.3961,15.1809,15.1828,15.1819,-0.2860,-3.3855,15.1791,15.1809,15.1800,-0.2647,-3.8697,15.1791,15.1849,15.1820,-0.2798,2.9124,15.1704,15.1726,15.1715,-0.4817,-3.1994,15.1678,15.1704,15.1691,-0.4653,-3.2146,15.1678,15.2410,15.2044,-0.4787,0.4025,14.9751,14.9755,14.9753,-0.0653,-2.5445,14.9748,14.9751,14.9750,-0.0513,-2.5597,14.9748,14.9512,14.9630,0.0904,0.6052,11.9331,11.9408,11.9370,-1.1920,3.2838,11.6631,11.6713,11.6672,-0.9694,3.7679,11.4148,11.4229,11.4189,-0.4169,-3.0141,11.4148,11.4167,11.4158,-0.4013,3.0976,11.4087,11.4121,11.4104,-0.4197,3.1128,12.3252,12.2610,12.2931,0.6509,-0.5043,12.3252,12.3254,12.3253,-0.0055,2.4428,12.3084,12.3087,12.3085,-0.0257,2.4580,11.9331,12.4188,12.1760,-1.3406,-0.7070,0.1000,7.8141,228568.5000,-177637.7533
532.0000,15.1090,11.8123,75335.4000,5827.2000,69508.2000,-4.1943,15187.2013,989.1684,16176.3697,201.8769,6816.3684,60148.1987,53331.8303,15.1312,9.7309,13352.6000,0.0000,13352.6000,-0.4842,3267.4540,0.0000,3267.4540,23.3368,0.0000,10085.1460,10085.1460,15.1331,11.3701,121493.8000,0.0000,121493.8000,-6.6764,24594.3356,0.0000,24594.3356,320.9538,0.0000,96899.4644,96899.4644,15.1269,9.7267,410.4000,0.0000,410.4000,-0.0149,100.4329,0.0000,100.4329,0.7174,0.0000,309.9671,309.9671,14.9771,12.2909,39836.2000,0.0000,39836.2000,-3.0647,8082.9436,0.0000,8082.9436,147.7707,0.0000,31753.2564,31753.2564,14.9463,9.5504,410.4000,0.0000,410.4000,-0.0149,100.6758,0.0000,100.6758,0.7195,0.0000,309.7242,309.7242,11.4843,15.1276,13.3060,-2.5068,-101524.1259,11.4782,15.1244,13.3013,-2.2579,-54188.6265,12.2833,14.9454,13.6144,-1.6485,-34618.1148,15.1312,15.1346,15.1329,-0.5522,-3.5527,15.1276,15.1312,15.1294,-0.5716,-4.0369,15.1276,15.1377,15.1327,-0.5564,3.1878,15.1269,15.1289,15.1279,-0.4870,-3.4886,15.1244,15.1269,15.1256,-0.4853,-3.5035,15.1244,15.2036,15.1640,-0.4484,0.3497,14.9463,14.9479,14.9471,-0.3012,-2.7151,14.9454,14.9463,14.9459,-0.3122,-2.7300,14.9454,14.9674,14.9564,-0.0406,0.6416,11.8123,11.8209,11.8166,-1.4139,3.4453,11.5634,11.5727,11.5680,-1.1575,3.9295,11.3701,11.3788,11.3745,-0.4965,-3.2952,11.3701,11.3723,11.3712,-0.4989,3.3812,11.3650,11.3687,11.3669,-0.4864,3.3961,12.2909,12.2917,12.2913,0.0171,-0.4571,12.2909,12.2929,12.2919,-0.3640,2.6076,12.2773,12.2792,12.2783,-0.3262,2.6225,11.8123,12.2977,12.0550,-1.4211,-0.7490,0.1000,7.8141,245011.6000,-190330.8672
533.0000,15.0287,12.2404,66765.6000,9499.8000,57265.8000,-3.9220,13476.6720,1609.4421,15086.1142,189.0911,11109.2421,53288.9280,42179.6858,15.0338,9.6358,13353.0000,0.0000,13353.0000,-0.4842,3271.8093,0.0000,3271.8093,23.3547,0.0000,10081.1907,10081.1907,15.0787,11.3165,120168.9000,0.0000,120168.9000,-6.6036,24345.8554,0.0000,24345.8554,317.7109,0.0000,95823.0446,95823.0446,15.1100,9.7102,425.2000,0.0000,425.2000,-0.0154,104.0783,0.0000,104.0783,0.7437,0.0000,321.1217,321.1217,14.9840,12.2976,41733.1000,0.0000,41733.1000,-3.2107,8466.9646,0.0000,8466.9646,154.9034,0.0000,33266.1354,33266.1354,14.9568,9.5606,425.2000,0.0000,425.2000,-0.0154,104.2917,0.0000,104.2917,0.7457,0.0000,320.9083,320.9083,11.6007,15.0264,13.3135,-2.3247,-94148.9830,11.4592,15.1090,13.2841,-2.2291,-53499.5589,12.2217,14.9572,13.5894,-1.6707,-35084.7401,15.0338,15.0407,15.0372,-1.1151,-3.3779,15.0264,15.0338,15.0301,-1.1601,-3.8621,15.0264,15.0458,15.0361,-1.1265,3.2636,15.1100,15.1108,15.1104,-0.1725,-3.3400,15.1090,15.1100,15.1095,-0.1557,-3.3554,15.1090,15.1566,15.1328,-0.3370,0.4449,14.9568,14.9562,14.9565,0.1523,-2.7657,14.9572,14.9568,14.9570,0.1735,-2.7811,14.9572,14.9544,14.9558,0.0313,0.5442,12.2404,12.2091,12.2248,4.9651,3.2659,11.8769,11.8474,11.8621,3.5883,3.7501,11.3165,11.3267,11.3216,-0.5997,-3.3755,11.3165,11.3192,11.3178,-0.6052,3.2281,11.3115,11.3162,11.3138,-0.6010,3.2435,12.2976,12.2922,12.2949,0.0830,-0.5569,12.2976,12.2972,12.2974,0.1059,2.6538,12.2814,12.2811,12.2813,0.0753,2.6692,12.2404,11.9798,12.1101,0.7041,-0.6561,0.1000,7.8141,233371.2000,-182733.2821
534.0000,14.9528,12.6877,57409.4000,12462.8000,44946.6000,-3.5754,11602.0722,2107.5336,13709.6058,172.7587,14570.3336,45807.3278,31236.9942,14.9446,9.5487,13352.9000,0.0000,13352.9000,-0.4842,3275.6929,0.0000,3275.6929,23.3884,0.0000,10077.2071,10077.2071,15.0325,11.2709,129627.4000,0.0000,129627.4000,-7.1233,26280.2191,0.0000,26280.2191,343.0516,0.0000,103347.1809,103347.1809,15.1143,9.7144,548.3000,0.0000,548.3000,-0.0199,134.2024,0.0000,134.2024,0.9593,0.0000,414.0976,414.0976,14.9623,12.2762,41948.5000,0.0000,41948.5000,-3.2272,8513.4212,0.0000,8513.4212,155.6837,0.0000,33435.0788,33435.0788,14.9418,9.5460,548.3000,0.0000,548.3000,-0.0199,134.5124,0.0000,134.5124,0.9615,0.0000,413.7876,413.7876,11.7144,14.9375,13.3260,-2.2177,-89816.4512,11.3884,15.1146,13.2515,-2.3075,-55380.2597,12.1890,14.9414,13.5652,-1.7045,-35793.7218,14.9446,14.9517,14.9481,-1.0364,-3.1140,14.9375,14.9446,14.9411,-1.0351,-3.5982,14.9375,14.9539,14.9457,-1.0519,3.6268,15.1143,15.1140,15.1141,0.0843,-3.4966,15.1146,15.1143,15.1144,0.0984,-3.5164,15.1146,15.1320,15.1233,-0.0758,0.3369,14.9418,14.9425,14.9422,-0.1340,-2.8904,14.9414,14.9418,14.9416,-0.1471,-2.9103,14.9414,14.9609,14.9511,-0.0172,0.4614,12.6877,12.6506,12.6691,5.4012,2.9972,12.2192,12.1826,12.2009,4.1270,3.4814,11.2709,11.2790,11.2750,-0.5233,-3.7435,11.2709,11.2731,11.2720,-0.5135,3.3798,11.2640,11.2680,11.2660,-0.5382,3.3997,12.2762,12.2905,12.2833,-0.1007,-0.4536,12.2762,12.2774,12.2768,-0.2099,2.7736,12.2579,12.2592,12.2586,-0.2349,2.7935,12.6877,11.8494,12.2685,1.9509,-0.5781,0.1000,7.8141,230972.0000,-180990.4326
535.0000,11.2160,12.8238,39115.0000,50377.9000,-11262.9000,4.4155,8412.7000,7815.7149,16228.4149,214.9358,58193.6149,30702.3000,-27491.3149,13.0005,7.6504,13353.0000,0.0000,13353.0000,-0.4842,3364.1482,0.0000,3364.1482,23.4196,0.0000,9988.8518,9988.8518,14.6329,10.8771,81119.9000,0.0000,81119.9000,-4.4577,16545.1095,0.0000,16545.1095,214.8567,0.0000,64574.7905,64574.7905,15.1184,9.7185,502.5000,0.0000,502.5000,-0.0182,122.9855,0.0000,122.9855,0.8791,0.0000,379.5145,379.5145,15.0116,12.3250,40339.5000,0.0000,40339.5000,-3.1035,8180.8493,0.0000,8180.8493,149.7703,0.0000,32158.6507,32158.6507,14.9803,9.5836,502.5000,0.0000,502.5000,-0.0182,123.2129,0.0000,123.2129,0.8814,0.0000,379.2871,379.2871,10.9334,16.2733,13.6034,-0.9322,-37755.0173,12.1675,15.1256,13.6466,-0.4648,-11154.5302,12.2965,15.3530,13.8248,-0.4802,-10084.9691,12.8238,13.0005,12.9122,-24.5309,2.8722,13.0005,13.2233,13.1119,-22.0347,2.3879,14.5479,14.6058,14.5768,-4.4123,4.2211,15.1184,15.1156,15.1170,0.0733,-0.2366,15.1256,15.1184,15.1220,0.1302,-0.2549,15.1256,15.1233,15.1244,0.0524,0.7228,14.9803,14.9776,14.9790,0.4829,-2.3806,14.9817,14.9803,14.9810,0.5144,-2.3989,12.8238,14.7759,13.7998,-13.8548,-1.5434,10.5504,10.7195,10.6349,-24.5095,-2.9983,10.9334,11.1089,11.0212,-14.1981,-2.5141,10.8771,10.9334,10.9052,-4.4229,-4.3473,10.8771,11.2153,11.0462,-2.6868,0.1105,11.0034,11.2809,11.1421,-1.4564,0.1287,12.3250,12.3019,12.3135,0.4022,-0.8490,12.3250,12.3214,12.3232,0.5988,2.2545,12.2995,12.2965,12.2980,0.5146,2.2727,12.2965,12.2663,12.2814,0.1944,1.4172,8.7162,681.0986,124554.5000,-58994.5166
536.0000,11.4829,15.9182,17790.0000,85776.4000,-67986.4000,4.9791,3808.5347,13385.0968,17193.6316,242.1511,99161.4968,13981.4653,-85180.0316,15.7028,10.2861,22667.7000,0.0000,22667.7000,-0.8220,5505.0432,0.0000,5505.0432,40.9592,0.0000,17162.6568,17162.6568,15.4387,11.6712,59358.5000,0.0000,59358.5000,-3.2619,11961.9242,0.0000,11961.9242,158.3507,0.0000,47396.5758,47396.5758,15.3206,9.9159,1020.2000,0.0000,1020.2000,-0.0370,249.0196,0.0000,249.0196,1.7847,0.0000,771.1804,771.1804,14.7331,12.0493,39222.6000,0.0000,39222.6000,-3.0175,7987.6814,0.0000,7987.6814,145.4952,0.0000,31234.9186,31234.9186,14.4768,9.0919,1020.2000,0.0000,1020.2000,-0.0370,251.8555,0.0000,251.8555,1.7884,0.0000,768.3445,768.3445,11.5161,16.0544,13.7853,-0.4746,-19221.7162,12.1706,15.4416,13.8061,-0.3079,-7388.9924,12.0388,15.8259,13.9324,-0.3564,-7485.3939,15.9182,15.7028,15.8105,35.0154,3.3573,15.7028,15.4213,15.5620,29.6062,2.5354,15.6127,15.4387,15.5257,11.4892,3.6335,15.4387,15.3206,15.3796,3.2085,0.3716,15.3206,15.2259,15.2732,1.8638,0.3346,15.3632,15.2300,15.2966,2.1162,0.9203,14.4768,14.5150,14.4959,-5.7907,-2.0973,14.4568,14.4768,14.4668,-6.1665,-2.1343,15.9182,14.0242,14.9712,14.1747,-1.6218,11.1755,11.1380,11.1568,6.3360,-3.4775,11.5161,11.4508,11.4835,5.6178,-2.6556,11.6352,11.5161,11.5756,8.1291,-3.7537,11.5393,11.3963,11.4678,5.1267,-0.4918,12.1706,11.6713,11.9210,9.4378,-0.4548,12.0493,12.1706,12.1099,-2.4172,-1.0405,12.0493,12.0713,12.0603,-3.1337,1.9771,12.0166,12.0388,12.0277,-3.2232,2.0141,12.0388,12.2815,12.1602,-1.4246,1.5016,9.8952,773.2286,55302.8000,-34096.1025
537.0000,12.1598,17.3863,11229.9000,100298.2000,-89068.3000,5.3242,2376.3504,15887.7334,18264.0837,257.5133,116185.9334,8853.5496,-107332.3837,17.3184,11.8680,27649.9000,0.0000,27649.9000,-1.0026,6576.5737,0.0000,6576.5737,47.9555,0.0000,21073.3263,21073.3263,16.8979,14.6461,19560.8000,3899.7000,15661.1000,-1.2821,3860.5940,669.2885,4529.8825,61.6051,4568.9885,15700.2060,11131.2175,16.7739,11.3356,1720.1000,0.0000,1720.1000,-0.0624,411.9701,0.0000,411.9701,3.0001,0.0000,1308.1299,1308.1299,15.6860,12.9924,35165.5000,0.0000,35165.5000,-2.7054,7060.9551,0.0000,7060.9551,131.0989,0.0000,28104.5449,28104.5449,15.5793,10.1682,1720.1000,0.0000,1720.1000,-0.0624,418.4211,0.0000,418.4211,3.0381,0.0000,1301.6789,1301.6789,17.2123,11.0829,14.1476,0.8380,33940.8987,16.6177,11.5600,14.0888,0.6224,14936.7001,15.6373,12.6489,14.1431,0.3677,7722.4731,17.3863,17.3184,17.3523,18.6456,5.6769,17.3184,17.2123,17.2654,20.5942,4.6742,17.2123,16.8979,17.0551,18.4952,3.2386,16.8979,16.7739,16.8359,17.6126,1.9565,16.7739,16.6177,16.6958,17.2062,1.8941,16.6177,15.9869,16.3023,12.1752,1.1284,15.5793,15.4707,15.5250,12.4579,-1.5770,15.6373,15.5793,15.6083,13.8146,-1.6394,17.3863,15.6373,16.5118,18.6302,-2.3094,12.1661,12.1235,12.1448,11.9623,-5.7892,12.2893,12.2286,12.2589,9.3967,-4.7865,13.0777,12.8062,12.9419,16.5266,-3.3508,12.1591,12.1056,12.1324,8.0590,-2.0687,12.2262,12.1847,12.2055,3.4723,-2.0063,12.9924,12.6374,12.8149,8.5457,-1.2407,12.9924,12.8921,12.9422,10.6816,1.4647,12.7808,12.7029,12.7419,8.6572,1.5271,12.6864,12.2554,12.4709,3.7890,2.1971,10.5333,823.0895,-7151.6000,56600.0719
538.0000,12.3715,17.9153,8665.7000,110849.2000,-102183.5000,5.6894,1827.1541,17642.9173,19470.0714,275.2911,128492.1173,6838.5459,-121653.5714,17.8928,12.4313,31441.1000,0.0000,31441.1000,-1.1401,7424.7471,0.0000,7424.7471,53.2884,0.0000,24016.3529,24016.3529,17.6987,15.5311,12630.9000,2695.9000,9935.0000,-0.8373,2465.8666,469.2699,2935.1365,39.4507,3165.1699,10165.0334,6999.8635,17.6358,12.1794,1858.7000,0.0000,1858.7000,-0.0674,440.3362,0.0000,440.3362,3.1744,0.0000,1418.3638,1418.3638,16.7990,14.0946,32058.5000,0.0000,32058.5000,-2.4664,6335.8785,0.0000,6335.8785,117.5004,0.0000,25722.6215,25722.6215,16.8451,11.4054,1858.7000,0.0000,1858.7000,-0.0674,444.7603,0.0000,444.7603,3.2295,0.0000,1413.9397,1413.9397,17.8574,10.9180,14.3877,1.3070,52934.7980,17.5482,11.0755,14.3119,1.0972,26333.3121,16.9179,11.7635,14.3407,0.8737,18348.5116,17.9153,17.8928,17.9041,6.6966,6.1545,17.8928,17.8574,17.8751,7.3971,5.0144,17.8574,17.6987,17.7780,8.7635,3.0367,17.6987,17.6358,17.6672,10.0711,2.1993,17.6358,17.5482,17.5920,10.8538,2.1319,17.5482,16.9320,17.2401,11.3564,1.0771,16.8451,16.6958,16.7705,15.0688,-1.3892,16.9179,16.8451,16.8815,15.4030,-1.4566,17.9153,16.9179,17.4166,10.9575,-2.3796,12.3101,12.3036,12.3068,1.9939,-6.2601,12.2850,12.2831,12.2840,0.3420,-5.1200,13.1939,13.1454,13.1696,2.7870,-3.1423,12.3608,12.3448,12.3528,2.6988,-2.3049,12.3888,12.3663,12.3775,2.1152,-2.2375,14.0946,13.5601,13.8273,12.2571,-1.1827,14.0946,13.9543,14.0244,13.0987,1.2836,13.8271,13.7011,13.7641,12.3748,1.3510,12.9147,12.5585,12.7366,3.2446,2.2740,11.1835,873.8935,-25031.5000,97616.6217
539.0000,12.5030,18.1897,7552.7000,118474.0000,-110921.3000,5.9919,1588.9374,18912.6880,20501.6253,289.9754,137386.6880,5963.7626,-131422.9253,18.1789,12.7115,37121.7000,0.0000,37121.7000,-1.3461,8735.2603,0.0000,8735.2603,62.4182,0.0000,28386.4397,28386.4397,18.0844,16.2976,9171.7000,2541.1000,6630.6000,-0.6390,1781.4271,445.4293,2226.8564,29.8825,2986.5293,7390.2729,4403.7436,18.0554,12.5905,1908.2000,0.0000,1908.2000,-0.0692,449.7108,0.0000,449.7108,3.2199,0.0000,1458.4892,1458.4892,17.5573,14.8463,30771.5000,0.0000,30771.5000,-2.3674,6018.7569,0.0000,6018.7569,110.6000,0.0000,24752.7431,24752.7431,17.6033,12.1477,1908.2000,0.0000,1908.2000,-0.0692,452.2464,0.0000,452.2464,3.2557,0.0000,1455.9536,1455.9536,18.1623,10.9517,14.5570,1.5440,62533.2061,18.0144,10.9435,14.4790,1.3627,32704.3608,17.6481,11.3624,14.5052,1.2114,25438.5902,18.1897,18.1789,18.1843,3.4206,6.5524,18.1789,18.1623,18.1706,3.6051,5.2063,18.1623,18.0844,18.1234,4.2060,2.9579,18.0844,18.0554,18.0699,4.8982,2.3188,18.0554,18.0144,18.0349,5.3837,2.2497,18.0144,17.6239,17.8192,7.0265,1.0505,17.6033,17.5042,17.5538,9.4915,-1.3169,17.6481,17.6033,17.6257,9.0196,-1.3861,18.1897,17.6481,17.9189,6.1002,-2.4353,12.3989,12.3955,12.3972,1.1296,-6.6562,12.3224,12.3197,12.3210,0.4851,-5.3101,13.3682,13.3291,13.3486,2.1987,-3.0616,12.6128,12.5955,12.6042,3.0720,-2.4226,12.6448,12.6135,12.6291,3.0748,-2.3534,14.8463,14.4123,14.6293,9.7166,-1.1542,14.8463,14.7407,14.7935,9.3196,1.2131,14.6008,14.4987,14.5498,9.5199,1.2823,13.0873,12.8098,12.9485,2.5966,2.3316,11.7256,916.2514,-32581.1000,120676.1570
540.0000,12.7506,18.5093,7091.5000,124474.2000,-117382.7000,6.2514,1485.6937,19982.9137,21468.6075,302.6231,144457.1137,5605.8063,-138851.3075,18.4976,13.0236,39009.9000,0.0000,39009.9000,-1.4146,9143.8117,0.0000,9143.8117,65.3371,0.0000,29866.0883,29866.0883,18.4106,18.0668,8205.6000,4828.8000,3376.8000,-0.7075,1587.0308,851.5434,2438.5742,33.3609,5680.3434,6618.5692,938.2258,18.3875,12.9157,2250.3000,0.0000,2250.3000,-0.0816,528.1740,0.0000,528.1740,3.7754,0.0000,1722.1260,1722.1260,18.0444,15.3292,30759.4000,0.0000,30759.4000,-2.3664,5977.5634,0.0000,5977.5634,109.1143,0.0000,24781.8366,24781.8366,18.0773,12.6119,2250.3000,0.0000,2250.3000,-0.0816,530.1916,0.0000,530.1916,3.7989,0.0000,1720.1084,1720.1084,18.4805,10.8983,14.6894,1.7061,69096.7095,18.3568,10.8548,14.6058,1.5192,36461.7613,18.1046,11.1587,14.6316,1.4066,29539.4566,18.5093,18.4976,18.5034,3.8898,6.8568,18.4976,18.4805,18.4891,3.8811,5.4422,18.4805,18.4106,18.4456,3.9268,3.0795,18.4106,18.3875,18.3991,4.0106,2.3720,18.3875,18.3568,18.3721,4.1079,2.2904,18.3568,18.0815,18.2191,4.8654,1.0303,18.0773,18.0158,18.0465,5.9849,-1.3361,18.1046,18.0773,18.0909,5.6532,-1.4178,18.5093,18.1046,18.3069,4.7220,-2.5204,12.6671,12.6575,12.6623,3.2374,-6.9628,12.5940,12.5762,12.5851,3.2252,-5.5483,13.9694,13.8518,13.9106,6.8199,-3.1855,12.8132,12.7996,12.8064,2.4789,-2.4780,12.8332,12.8097,12.8215,2.3598,-2.3964,15.3292,15.0272,15.1782,6.6628,-1.1363,15.3292,15.2612,15.2952,6.0929,1.2301,15.0964,15.0311,15.0637,6.2410,1.3117,13.2626,13.0192,13.1409,2.3597,2.4143,12.2063,953.8213,-39736.0000,135097.9273
