Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
541.0000,12.9928,18.8593,6131.8000,131056.4000,-124924.6000,6.5126,1279.4294,21156.8602,22436.2895,315.5065,152213.2602,4852.3706,-147360.8895,18.8470,13.3659,33808.4000,0.0000,33808.4000,-1.2260,7891.0826,0.0000,7891.0826,56.3811,0.0000,25917.3174,25917.3174,18.7599,18.9313,10016.2000,7398.6000,2617.6000,-0.9435,1928.5815,1313.2641,3241.8456,44.5905,8711.8641,8087.6185,-624.2456,18.7356,13.2567,2686.2000,0.0000,2686.2000,-0.0974,627.8201,0.0000,627.8201,4.4864,0.0000,2058.3799,2058.3799,18.4261,15.7077,29447.5000,0.0000,29447.5000,-2.2655,5694.2559,0.0000,5694.2559,103.5915,0.0000,23753.2441,23753.2441,18.4692,12.9958,2686.2000,0.0000,2686.2000,-0.0974,629.8559,0.0000,629.8559,4.5053,0.0000,2056.3441,2056.3441,18.8297,10.8247,14.8272,1.9589,79335.7649,18.7040,10.7677,14.7358,1.7479,41948.9502,18.4918,11.0231,14.7574,1.6449,34542.9415,18.8593,18.8470,18.8531,4.2588,7.1325,18.8470,18.8297,18.8384,4.2540,5.9066,18.8297,18.7599,18.7948,4.2530,3.3370,18.7599,18.7356,18.7477,4.2461,2.3935,18.7356,18.7040,18.7198,4.2339,2.2961,18.7040,18.4354,18.5697,4.2687,0.9257,18.4692,18.4197,18.4444,4.8404,-1.3398,18.4918,18.4692,18.4805,4.7397,-1.4372,18.8593,18.4918,18.6755,4.4868,-2.6364,12.9338,12.9246,12.9292,3.2599,-7.2389,12.8626,12.8457,12.8542,3.2855,-6.0130,14.4846,14.3833,14.4340,6.3547,-3.4434,12.8064,12.8063,12.8064,0.0383,-2.4999,12.7840,12.7882,12.7861,-0.3886,-2.4025,15.7077,15.4614,15.5845,4.9417,-1.0321,15.7077,15.6554,15.6815,4.7007,1.2334,15.4607,15.4139,15.4373,4.5469,1.3308,13.3328,13.1880,13.2604,1.4805,2.5299,12.7157,993.6210,-53678.7000,155827.6566
542.0000,12.7804,18.7050,5593.4000,137153.2000,-131559.8000,6.7727,1171.2513,22033.3612,23204.6125,328.4438,159186.5612,4422.1487,-154764.4125,18.7122,13.2339,39009.8000,0.0000,39009.8000,-1.4146,9119.9661,0.0000,9119.9661,64.7508,0.0000,29889.8339,29889.8339,13.6475,15.3311,6241.3000,8816.6000,-2575.3000,0.8114,1292.4465,1437.3690,2729.8155,38.8687,10253.9690,4948.8535,-5305.1155,17.6748,12.2174,2565.3000,0.0000,2565.3000,-0.0930,607.4374,0.0000,607.4374,4.2644,0.0000,1957.8626,1957.8626,18.3160,15.5985,28625.1000,0.0000,28625.1000,-2.2022,5543.1142,0.0000,5543.1142,100.0455,0.0000,23081.9858,23081.9858,18.6634,13.1861,2565.3000,0.0000,2565.3000,-0.0930,600.0875,0.0000,600.0875,4.2797,0.0000,1965.2125,1965.2125,18.7222,10.8482,14.7852,1.4178,57418.9039,17.7643,11.5302,14.6472,1.0102,24245.6403,18.6797,10.8111,14.7454,1.2751,26777.0615,18.7050,18.7122,18.7086,-1.7059,4.9070,18.7122,18.7222,18.7172,-1.4233,3.4924,18.7222,18.7468,18.7345,-0.6891,1.6017,17.5982,17.6748,17.6365,-13.3714,2.4132,17.6748,17.7643,17.7195,-12.0323,2.3201,17.7643,18.1057,17.9350,-7.6209,1.3118,18.6634,18.6258,18.6446,2.4545,-0.8904,18.6797,18.6634,18.6716,2.3443,-0.9834,18.7050,18.6797,18.6923,0.2410,-1.8657,12.5975,12.6136,12.6055,-3.8677,-4.9912,12.2898,12.3458,12.3178,-6.4347,-3.5766,13.6475,13.9063,13.7769,-7.8911,-1.6860,13.7055,13.6475,13.6765,10.5388,-2.4974,13.8891,13.7631,13.8261,12.5891,-2.4044,15.5985,15.5930,15.5957,0.1740,-1.3960,15.5985,15.6138,15.6062,-0.8709,0.8062,15.3627,15.3751,15.3689,-0.7872,0.8992,13.1148,13.2476,13.1812,-0.9168,1.7815,14.8515,1160.5197,-61369.6000,108441.6056
543.0000,12.6858,18.6902,4735.7000,143516.8000,-138781.1000,7.0288,993.2284,23005.8912,23999.1196,340.3776,166522.6912,3742.4716,-162780.2196,18.6910,13.2131,37119.1000,0.0000,37119.1000,-1.3460,8680.1792,0.0000,8680.1792,61.7238,0.0000,28438.9208,28438.9208,13.7035,15.3594,4966.2000,6897.0000,-1930.8000,0.6394,1027.4972,1125.3157,2152.8130,31.3371,8022.3157,3938.7028,-4083.6130,17.7925,12.3332,1701.5000,0.0000,1701.5000,-0.0617,402.3069,0.0000,402.3069,2.8696,0.0000,1299.1931,1299.1931,18.2057,15.4892,27830.5000,0.0000,27830.5000,-2.1411,5396.9772,0.0000,5396.9772,97.4507,0.0000,22433.5228,22433.5228,18.6893,13.2114,1701.5000,0.0000,1701.5000,-0.0617,397.8986,0.0000,397.8986,2.8312,0.0000,1303.6014,1303.6014,18.6929,10.9470,14.8199,1.4966,60613.1549,17.7861,11.5485,14.6673,1.0847,26032.4763,18.6910,10.8866,14.7888,1.3571,28499.7561,18.6902,18.6910,18.6906,-0.1788,5.1077,18.6910,18.6929,18.6919,-0.2669,3.7617,18.6929,18.7059,18.6994,-0.3854,1.7329,17.8040,17.7925,17.7982,1.9903,2.3722,17.7925,17.7861,17.7893,0.8810,2.3105,17.7861,17.8521,17.8191,-1.3595,1.2285,18.6893,18.6816,18.6854,0.5309,-0.9126,18.6910,18.6893,18.6901,0.2621,-0.9743,18.6902,18.6910,18.6906,0.0172,-1.9211,12.5107,12.5151,12.5129,-1.0793,-5.1908,12.2595,12.2648,12.2622,-0.6325,-3.8448,13.7035,13.7259,13.7147,-0.7121,-1.8160,13.7055,13.7035,13.7045,0.3766,-2.4554,13.7300,13.7409,13.7354,-1.0557,-2.3937,15.4892,15.5296,15.5094,-1.0035,-1.3116,15.4892,15.5103,15.4997,-1.2463,0.8295,15.3511,15.3539,15.3525,-0.1591,0.8912,13.0527,13.1679,13.1103,-0.8175,1.8380,15.0447,1175.6168,-72359.3000,115145.3873
544.0000,12.5988,18.7407,3042.1000,152092.2000,-149050.1000,7.3460,638.9621,24332.2656,24971.2277,355.3497,176424.4656,2403.1379,-174021.3277,18.7384,13.2595,35227.0000,0.0000,35227.0000,-1.2774,8232.9932,0.0000,8232.9932,58.5942,0.0000,26994.0068,26994.0068,13.4669,16.0117,3510.4000,7291.9000,-3781.5000,0.5804,728.9979,1185.7676,1914.7655,28.3999,8477.6676,2781.4021,-5696.2655,18.0439,12.5793,1645.2000,0.0000,1645.2000,-0.0597,387.7841,0.0000,387.7841,2.7701,0.0000,1257.4159,1257.4159,18.2584,15.5415,25107.4000,0.0000,25107.4000,-1.9316,4865.5623,0.0000,4865.5623,88.0809,0.0000,20241.8377,20241.8377,18.6988,13.2207,1645.2000,0.0000,1645.2000,-0.0597,384.6884,0.0000,384.6884,2.7366,0.0000,1260.5116,1260.5116,18.7351,11.0374,14.8862,1.6854,68258.1800,18.0220,11.4424,14.7322,1.2965,31116.2594,18.6997,11.0079,14.8538,1.5157,31829.1706,18.7407,18.7384,18.7395,0.6290,5.3743,18.7384,18.7351,18.7367,0.5790,4.0969,18.7351,18.7236,18.7293,0.3999,1.7979,18.0618,18.0439,18.0529,3.1111,2.3783,18.0439,18.0220,18.0329,2.9782,2.3186,18.0220,17.9222,17.9721,1.8844,1.0925,18.6988,18.6961,18.6975,0.1834,-0.8391,18.6997,18.6988,18.6992,0.1486,-0.8988,18.7407,18.6997,18.7202,0.3961,-1.9717,12.4260,12.4299,12.4280,-0.9868,-5.4531,12.1626,12.1711,12.1669,-1.1118,-4.1757,13.4669,13.5412,13.5040,-2.5035,-1.8767,13.4504,13.4669,13.4586,-2.9286,-2.4570,13.4381,13.4720,13.4551,-3.3446,-2.3974,15.5415,15.5275,15.5345,0.3409,-1.1712,15.5415,15.5330,15.5372,0.4912,0.7604,15.3648,15.3623,15.3635,0.1713,0.8200,12.8943,13.0855,12.9899,-1.4145,1.8929,15.5716,1216.7861,-89206.8000,131203.6100
545.0000,12.5091,18.6686,2860.0000,156977.7000,-154117.7000,7.5674,601.6247,25062.7332,25664.3579,365.8455,182040.4332,2258.3753,-179782.0579,18.6717,13.1942,30025.8000,0.0000,30025.8000,-1.0888,7023.0754,0.0000,7023.0754,49.9111,0.0000,23002.7246,23002.7246,13.3993,16.2676,4475.4000,10904.3000,-6428.9000,0.8253,930.3902,1771.5161,2701.9063,40.3951,12675.8161,3545.0098,-9130.8063,17.9295,12.4673,2115.8000,0.0000,2115.8000,-0.0767,499.4143,0.0000,499.4143,3.5503,0.0000,1616.3857,1616.3857,18.2554,15.5384,23991.6000,0.0000,23991.6000,-1.8458,4649.5172,0.0000,4649.5172,84.0908,0.0000,19342.0828,19342.0828,18.7069,13.2287,2115.8000,0.0000,2115.8000,-0.0767,494.6775,0.0000,494.6775,3.5189,0.0000,1621.1225,1621.1225,18.6758,11.2444,14.9601,1.8771,76024.3118,17.9376,11.6523,14.7950,1.4289,34293.2792,18.7079,11.1627,14.9353,1.7153,36020.9605,18.6686,18.6717,18.6702,-0.7985,5.5117,18.6717,18.6758,18.6738,-0.7216,4.4229,18.6758,18.6924,18.6841,-0.5078,1.7705,17.9214,17.9295,17.9255,-1.4989,2.5958,17.9295,17.9376,17.9336,-1.1608,2.5191,17.9376,17.9538,17.9457,-0.2802,1.1045,18.7069,18.7048,18.7058,0.1394,-0.7413,18.7079,18.7069,18.7074,0.1365,-0.8180,18.6686,18.7079,18.6882,-0.3473,-2.0557,12.3485,12.3519,12.3502,-0.9004,-5.5879,12.1419,12.1438,12.1428,-0.2516,-4.4991,13.3993,13.4309,13.4151,-1.0354,-1.8467,13.3955,13.3993,13.3974,-0.7008,-2.6720,13.4193,13.4230,13.4211,-0.3715,-2.5953,15.5384,15.5363,15.5373,0.0730,-1.1807,15.5384,15.5379,15.5382,0.0495,0.6650,15.2990,15.3118,15.3054,-0.6630,0.7418,12.7175,12.9529,12.8352,-1.8288,1.9795,16.5113,1290.2172,-102297.6000,146338.5515
546.0000,12.4793,18.5057,4827.3000,157984.7000,-153157.4000,7.7173,1015.9740,25206.4868,26222.4608,373.1274,183191.1868,3811.3260,-179379.8608,18.5129,13.0386,19603.2000,0.0000,19603.2000,-0.7109,4594.0784,0.0000,4594.0784,32.6150,0.0000,15009.1216,15009.1216,13.6353,15.0510,10750.5000,13461.4000,-2710.9000,1.3060,2226.6360,2194.2293,4420.8653,64.1340,15655.6293,8523.8640,-7131.7653,17.0784,11.6340,1351.2000,0.0000,1351.2000,-0.0490,322.3634,0.0000,322.3634,2.2708,0.0000,1028.8366,1028.8366,17.8981,15.1842,24800.1000,0.0000,24800.1000,-1.9080,4828.7805,0.0000,4828.7805,86.9292,0.0000,19971.3195,19971.3195,18.6489,13.1719,1351.2000,0.0000,1351.2000,-0.0490,316.1351,0.0000,316.1351,2.2470,0.0000,1035.0649,1035.0649,18.5223,11.5636,15.0429,2.0897,84632.4223,17.1369,12.4431,14.7900,1.2686,30446.5659,18.6418,11.4160,15.0289,1.9529,41011.4507,18.5057,18.5129,18.5093,-1.9033,5.5359,18.5129,18.5223,18.5176,-1.8466,4.8250,18.5223,18.5756,18.5489,-1.5929,1.6718,17.0297,17.0784,17.0540,-10.4780,2.9778,17.0784,17.1369,17.1076,-9.9291,2.9288,17.1369,17.4936,17.3152,-7.5698,1.2470,18.6489,18.6614,18.6551,-0.5735,-0.6609,18.6418,18.6489,18.6453,-0.7103,-0.7099,18.5057,18.6418,18.5737,-1.3436,-2.1814,12.3645,12.3638,12.3641,0.2069,-5.6100,12.2766,12.2667,12.2716,1.5926,-4.8991,13.6353,13.5644,13.5998,2.2679,-1.7458,13.6487,13.6353,13.6420,2.9896,-3.0518,13.7082,13.6815,13.6948,3.3416,-3.0029,15.1842,15.3186,15.2514,-3.4122,-1.3211,15.1842,15.2718,15.2280,-3.7047,0.5868,15.1100,15.1549,15.1324,-2.0493,0.6358,12.5441,12.7868,12.6655,-2.0097,2.1074,17.8000,1390.9198,-108762.6000,156090.4389
547.0000,12.8387,18.1522,9142.3000,88270.6000,-79128.3000,4.6472,1912.5121,14199.4461,16111.9582,225.4072,102470.0461,7229.7879,-95240.2582,18.1695,12.7023,16157.7000,0.0000,16157.7000,-0.5859,3802.5752,0.0000,3802.5752,26.9401,0.0000,12355.1248,12355.1248,18.2674,14.4955,21648.7000,94.0000,21554.7000,-1.1946,4194.8099,16.5327,4211.3426,59.0510,110.5327,17453.8901,17343.3574,18.1474,12.6802,1118.2000,0.0000,1118.2000,-0.0405,263.2304,0.0000,263.2304,1.9016,0.0000,854.9696,854.9696,18.1565,15.4404,24446.9000,0.0000,24446.9000,-1.8808,4743.8611,0.0000,4743.8611,86.2157,0.0000,19703.0389,19703.0389,18.4977,13.0237,1118.2000,0.0000,1118.2000,-0.0405,262.1027,0.0000,262.1027,1.8610,0.0000,856.0973,856.0973,18.1917,11.5091,14.8504,1.0273,41604.5252,18.0174,11.4211,14.7192,0.9126,21902.3524,18.4874,11.2343,14.8609,1.0035,21072.7352,18.1522,18.1695,18.1609,-4.1667,4.9951,18.1695,18.1917,18.1806,-4.0281,4.4092,18.1917,18.2674,18.2296,-3.8155,2.7950,18.2674,18.1474,18.2074,13.9571,1.6004,18.1474,18.0174,18.0824,11.8016,1.5598,18.0174,17.5449,17.7811,5.6607,0.6990,18.4977,18.5182,18.5080,-1.7380,-1.1818,18.4874,18.4977,18.4925,-1.8060,-1.2224,18.1522,18.4874,18.3198,-3.0266,-1.9757,12.8874,12.8623,12.8748,6.2013,-5.0796,12.9673,12.9116,12.9394,8.0969,-4.4937,13.8332,13.7847,13.8090,2.5620,-2.8795,13.3349,13.3637,13.3493,-3.4934,-1.6849,13.2845,13.3511,13.3178,-4.5120,-1.6443,15.4404,15.3321,15.3863,1.6655,-0.7835,15.4404,15.4103,15.4254,2.4202,1.0973,15.3253,15.2988,15.3121,2.2060,1.1379,13.6799,12.7755,13.2277,6.8234,1.8911,9.1232,712.8993,-14732.6000,84579.6128
548.0000,13.0219,18.2270,10225.0000,88225.9000,-78000.9000,4.7014,2132.4596,14252.1345,16384.5941,228.4250,102478.0345,8092.5404,-94385.4941,18.2237,12.7554,16160.0000,0.0000,16160.0000,-0.5860,3800.5814,0.0000,3800.5814,27.0696,0.0000,12359.4186,12359.4186,18.2225,14.4192,24686.0000,0.0000,24686.0000,-1.3566,4786.1381,0.0000,4786.1381,61.7939,0.0000,19899.8619,19899.8619,18.2208,12.7525,859.6000,0.0000,859.6000,-0.0312,202.1719,0.0000,202.1719,1.4403,0.0000,657.4281,657.4281,18.1863,15.4700,24462.5000,0.0000,24462.5000,-1.8820,4745.0407,0.0000,4745.0407,85.8904,0.0000,19717.4593,19717.4593,18.3120,12.8418,859.6000,0.0000,859.6000,-0.0312,201.9457,0.0000,201.9457,1.4335,0.0000,657.6543,657.6543,18.2209,11.3913,14.8061,1.0293,41688.3618,18.2028,11.2186,14.7107,0.9474,22737.0178,18.2997,11.3154,14.8076,0.9474,19894.9849,18.2270,18.2237,18.2254,0.8164,5.0607,18.2237,18.2209,18.2223,0.5416,4.4747,18.2209,18.2225,18.2217,-0.0567,2.8921,18.2225,18.2208,18.2216,0.2096,1.5355,18.2208,18.2028,18.2118,1.5996,1.5044,18.2028,17.9079,18.0554,3.3472,0.6603,18.3120,18.3368,18.3244,-2.1769,-1.2217,18.2997,18.3120,18.3058,-2.2148,-1.2528,18.2270,18.2997,18.2633,-0.6431,-1.9914,12.9241,12.9217,12.9229,0.6181,-5.1460,12.9464,12.9458,12.9461,0.1188,-4.5601,13.7642,13.7730,13.7686,-0.4488,-2.9775,13.2018,13.2161,13.2090,-1.6555,-1.6209,13.1893,13.2106,13.1999,-1.3840,-1.5897,15.4700,15.4199,15.4449,0.7464,-0.7457,15.4700,15.4637,15.4669,0.5390,1.1363,15.3937,15.3827,15.3882,0.9574,1.1675,13.8067,13.2923,13.5495,3.9218,1.9060,9.1287,713.3304,-10973.2000,84320.3645
549.0000,13.2102,16.7589,16791.4000,49001.7000,-32210.3000,3.1892,3490.9311,7950.3534,11441.2845,155.8851,56952.0534,13300.4689,-43651.5845,16.8638,11.4236,16139.2000,0.0000,16139.2000,-0.5852,3860.9577,0.0000,3860.9577,27.0148,0.0000,12278.2423,12278.2423,17.2880,13.4958,30101.2000,0.0000,30101.2000,-1.6541,5909.1463,0.0000,5909.1463,75.4069,0.0000,24192.0537,24192.0537,17.4585,12.0060,943.0000,0.0000,943.0000,-0.0342,223.8988,0.0000,223.8988,1.5785,0.0000,719.1012,719.1012,18.1240,15.4082,24552.9000,0.0000,24552.9000,-1.8889,4766.4592,0.0000,4766.4592,86.1640,0.0000,19786.4408,19786.4408,18.2057,12.7377,943.0000,0.0000,943.0000,-0.0342,221.8282,0.0000,221.8282,1.5766,0.0000,721.1718,721.1718,16.9991,12.1882,14.5936,0.1345,5447.6746,17.6330,11.4292,14.5311,0.1561,3746.6001,18.1991,11.0353,14.6172,0.1803,3785.5500,16.7589,16.8638,16.8113,-17.0262,3.3593,16.8638,16.9991,16.9314,-15.5401,2.7741,16.9991,17.2880,17.1435,-12.9730,2.4805,17.2880,17.4585,17.3732,-10.2003,0.8264,17.4585,17.6330,17.5457,-7.9996,0.7922,17.6330,17.9340,17.7835,-3.2425,0.6356,18.2057,18.2203,18.2130,-1.3063,-1.2533,18.1991,18.2057,18.2024,-1.2103,-1.2875,16.7589,18.1991,17.4790,-9.4274,-1.4245,13.1242,13.1100,13.1171,2.3820,-3.4387,13.5471,13.4730,13.5101,6.8440,-2.8535,13.6837,13.7030,13.6933,-0.8701,-2.5599,14.1925,14.0269,14.1097,10.9083,-0.9058,14.7111,14.2783,14.4947,15.6630,-0.8716,15.4082,15.4298,15.4190,-0.2754,-0.7150,15.4082,15.4158,15.4120,-0.6245,1.1739,15.3400,15.3460,15.3430,-0.5077,1.2081,14.9070,13.4664,14.1867,7.7274,1.3451,6.1104,477.4777,40469.0000,12979.8247
550.0000,13.3978,16.4625,19446.9000,45297.3000,-25850.4000,3.1523,4030.4497,7381.4544,11411.9041,154.2607,52678.7544,15416.4503,-37262.3041,16.4880,11.0568,13676.4000,0.0000,13676.4000,-0.4959,3287.6088,0.0000,3287.6088,23.3280,0.0000,10388.7912,10388.7912,16.6704,12.8864,32725.7000,0.0000,32725.7000,-1.7984,6479.3461,0.0000,6479.3461,83.3072,0.0000,26246.3539,26246.3539,16.8023,11.3641,557.6000,0.0000,557.6000,-0.0202,133.4987,0.0000,133.4987,0.9432,0.0000,424.1013,424.1013,17.5470,14.8361,26385.2000,0.0000,26385.2000,-2.0299,5161.5372,0.0000,5161.5372,92.6927,0.0000,21223.6628,21223.6628,17.4718,12.0191,557.6000,0.0000,557.6000,-0.0202,132.3702,0.0000,132.3702,0.9336,0.0000,425.2298,425.2298,16.5320,12.4882,14.5101,0.0701,2837.4050,16.9766,11.9316,14.4541,0.0787,1887.9669,17.4260,11.6351,14.5306,0.0903,1896.2172,16.4625,16.4880,16.4753,-4.0174,3.2780,16.4880,16.5320,16.5100,-5.0479,2.7820,16.5320,16.6704,16.6012,-6.5066,2.6001,16.6704,16.8023,16.7364,-7.6473,0.8018,16.8023,16.9766,16.8895,-7.8819,0.7815,16.9766,17.5253,17.2510,-6.3885,0.6845,17.4718,17.5580,17.5149,-8.3861,-1.3454,17.4260,17.4718,17.4489,-9.0542,-1.3656,16.4625,17.4260,16.9443,-6.4144,-1.4505,13.0865,13.0886,13.0876,-0.3182,-3.3611,13.4279,13.4379,13.4329,-0.8930,-2.8652,13.4349,13.4917,13.4633,-2.7382,-2.6833,14.6412,14.5497,14.5954,5.8994,-0.8849,14.8086,14.7178,14.7632,3.2781,-0.8647,14.8361,15.1722,15.0041,-4.9680,-0.7677,14.8361,14.9072,14.8716,-6.4825,1.2622,14.8616,14.9201,14.8909,-5.4182,1.2824,14.7161,14.1578,14.4370,3.0587,1.3673,6.0661,474.0128,48052.1000,6621.5891
551.0000,12.7274,14.2388,27615.8000,34132.1000,-6516.3000,3.0496,5787.8694,5476.6066,11264.4761,149.7014,39608.7066,21827.9306,-17780.7761,14.5020,9.1149,13352.5000,0.0000,13352.5000,-0.4842,3295.1898,0.0000,3295.1898,22.8974,0.0000,10057.3102,10057.3102,15.8082,12.0356,66540.1000,0.0000,66540.1000,-3.6565,13337.0151,0.0000,13337.0151,171.2122,0.0000,53203.0849,53203.0849,15.3291,9.9233,423.3000,0.0000,423.3000,-0.0153,103.3113,0.0000,103.3113,0.7227,0.0000,319.9887,319.9887,16.4988,13.7973,29680.6000,0.0000,29680.6000,-2.2834,5890.6268,0.0000,5890.6268,105.3062,0.0000,23789.9732,23789.9732,16.2916,10.8642,423.3000,0.0000,423.3000,-0.0153,102.0141,0.0000,102.0141,0.7159,0.0000,321.2859,321.2859,12.2963,16.3202,14.3082,-0.6525,-26424.8498,14.3882,14.4160,14.4021,-0.0041,-97.4304,13.9611,14.9159,14.4385,-0.1393,-2926.1537,14.2388,14.5020,14.3704,-25.3629,1.9945,14.5020,14.8548,14.6784,-22.0656,1.5103,15.6313,15.8131,15.7222,-10.5695,3.2129,15.3291,15.7730,15.5511,-14.2664,-0.4436,14.4160,15.3291,14.8725,-24.3020,-0.4590,14.4160,16.9121,15.6640,-19.1128,0.4491,16.2916,16.3976,16.3446,-14.0852,-1.8343,16.2384,16.2916,16.2650,-14.2495,-1.8497,14.2388,17.2343,15.7366,-14.5362,-1.0551,11.7411,11.8927,11.8169,-15.2966,-2.0890,12.2963,12.5334,12.4149,-12.2475,-1.6048,12.0356,12.2963,12.1659,-15.6181,-3.3074,12.0356,13.0201,12.5278,-24.9130,0.3491,12.8897,13.9583,13.4240,-16.1231,0.3644,13.7973,14.6763,14.2368,-9.2220,-0.5436,13.7973,13.8952,13.8463,-12.3360,1.7398,13.8687,13.9611,13.9149,-11.7398,1.7552,13.9611,14.5425,14.2518,-2.1968,0.9606,5.8202,454.7977,103903.5000,-29448.4339
552.0000,15.1351,15.9013,31417.6000,29068.3000,2349.3000,-3.0080,6331.0046,4937.4939,11268.4985,148.6968,34005.7939,25086.5954,-8919.1985,15.0666,9.6677,13352.8000,0.0000,13352.8000,-0.4842,3270.3232,0.0000,3270.3232,23.5753,0.0000,10082.4768,10082.4768,15.4673,11.6996,83103.6000,0.0000,83103.6000,-4.5667,16739.9997,0.0000,16739.9997,217.0942,0.0000,66363.6003,66363.6003,15.6664,10.2537,414.2000,0.0000,414.2000,-0.0150,100.6402,0.0000,100.6402,0.7223,0.0000,313.5598,313.5598,15.4924,12.8007,32312.4000,0.0000,32312.4000,-2.4859,6506.4606,0.0000,6506.4606,116.7484,0.0000,25805.9394,25805.9394,15.3749,9.9687,414.2000,0.0000,414.2000,-0.0150,101.0287,0.0000,101.0287,0.7123,0.0000,313.1713,313.1713,13.2221,15.1054,14.1638,-0.9483,-38407.2219,12.3158,15.7396,14.0277,-1.5517,-37240.2548,13.0495,15.3380,14.1937,-1.0371,-21779.5988,15.0666,15.0023,15.0345,8.0515,-2.5809,15.1054,15.0666,15.0860,4.9573,-3.0651,15.1054,15.2657,15.1856,-6.4381,2.2224,15.6664,15.6584,15.6624,1.3813,-2.3444,15.7396,15.6664,15.7030,10.0600,-2.3594,15.7396,15.6729,15.7063,0.5481,0.4606,15.3749,15.4513,15.4131,-11.2027,-2.0253,15.3380,15.3749,15.3564,-10.9264,-2.0403,15.3380,15.9374,15.6377,-1.1558,0.4271,15.9013,15.5125,15.7069,46.9817,2.4970,14.5632,14.3093,14.4362,24.4315,2.9812,11.6996,11.8169,11.7582,-4.8823,-2.3063,11.6996,11.7583,11.7289,-9.6032,2.2605,11.7483,11.9497,11.8490,-18.9687,2.2755,12.8007,13.8458,13.3233,-10.9867,-0.5445,12.8007,12.8865,12.8436,-12.0621,1.9414,12.8641,12.9497,12.9069,-12.1265,1.9564,15.9013,13.4316,14.6664,5.0415,-0.5111,0.1000,7.8141,131946.5000,-97427.0756
553.0000,15.1121,15.3240,34644.1000,25755.6000,8888.5000,-3.0193,6983.7117,4372.3547,11356.0664,146.4154,30127.9547,27660.3883,-2467.5664,14.9978,9.6006,13362.3000,0.0000,13362.3000,-0.4845,3275.6648,0.0000,3275.6648,23.3934,0.0000,10086.6352,10086.6352,15.3792,11.6128,83357.7000,0.0000,83357.7000,-4.5807,16812.9561,0.0000,16812.9561,219.0781,0.0000,66544.7439,66544.7439,15.7246,10.3106,421.3000,0.0000,421.3000,-0.0153,102.2869,0.0000,102.2869,0.7311,0.0000,319.0131,319.0131,15.3381,12.6482,35075.3000,0.0000,35075.3000,-2.6985,7078.8582,0.0000,7078.8582,128.9998,0.0000,27996.4418,27996.4418,15.2220,9.8196,421.3000,0.0000,421.3000,-0.0153,102.9697,0.0000,102.9697,0.7342,0.0000,318.3303,318.3303,13.2087,14.9892,14.0990,-0.9168,-37131.4033,11.9743,15.7267,13.8505,-1.7390,-41735.6710,12.9775,15.2167,14.0971,-1.0377,-21791.1601,14.9978,15.0010,14.9994,-0.3853,-2.6305,14.9892,14.9978,14.9935,-1.0784,-3.1151,14.9892,15.0387,15.0140,-2.0329,2.2917,15.7246,15.7201,15.7224,0.7619,-2.2890,15.7267,15.7246,15.7257,0.3113,-2.3043,15.7267,15.7103,15.7185,0.1857,0.5794,15.2220,15.2363,15.2291,-2.1826,-2.1191,15.2167,15.2220,15.2193,-1.6170,-2.1344,15.2167,15.8641,15.5404,-1.1360,0.3888,15.3240,15.3597,15.3419,-4.3667,2.5408,14.4374,14.4371,14.4372,0.0500,3.0254,11.6128,11.6481,11.6305,-1.5039,-2.3814,11.6128,11.6212,11.6170,-1.3132,2.1993,11.6121,11.6412,11.6266,-2.6454,2.2146,12.6482,13.0767,12.8624,-5.5233,-0.6691,12.6482,12.6635,12.6558,-2.2279,2.0294,12.6422,12.6628,12.6525,-3.0317,2.0447,15.3240,14.3223,14.8231,1.9293,-0.4785,0.1000,7.8141,141526.4000,-100658.2344
554.0000,15.1422,14.8874,37287.2000,22911.9000,14375.3000,-3.0224,7512.9512,3892.4547,11405.4058,146.4567,26804.3547,29774.2488,2969.8942,15.0565,9.6579,13363.1000,0.0000,13363.1000,-0.4846,3273.2899,0.0000,3273.2899,23.4188,0.0000,10089.8101,10089.8101,15.3497,11.5837,92033.5000,0.0000,92033.5000,-5.0575,18570.9102,0.0000,18570.9102,242.2589,0.0000,73462.5898,73462.5898,15.6506,10.2383,414.8000,0.0000,414.8000,-0.0150,100.8069,0.0000,100.8069,0.7192,0.0000,313.9931,313.9931,15.2370,12.5482,35989.3000,0.0000,35989.3000,-2.7688,7274.1822,0.0000,7274.1822,132.7252,0.0000,28715.1178,28715.1178,15.1228,9.7227,414.8000,0.0000,414.8000,-0.0150,101.5152,0.0000,101.5152,0.7245,0.0000,313.2848,313.2848,12.9447,15.0627,14.0037,-1.1460,-46414.6940,11.8198,15.6442,13.7320,-1.8624,-44698.4325,12.9488,15.1192,14.0340,-1.0570,-22196.3750,15.0565,15.0512,15.0538,0.6949,-2.6393,15.0627,15.0565,15.0596,0.8354,-3.1239,15.0627,15.0512,15.0570,0.5568,2.5578,15.6506,15.6552,15.6529,-0.8005,-2.4997,15.6442,15.6506,15.6474,-0.9062,-2.5147,15.6442,15.7037,15.6740,-0.4999,0.5155,15.1228,15.1303,15.1265,-1.2003,-2.2533,15.1192,15.1228,15.1210,-1.1484,-2.2683,15.1192,15.7691,15.4442,-1.1233,0.3831,14.8874,14.9298,14.9086,-5.1907,2.5450,14.0866,14.1272,14.1069,-3.9484,3.0296,11.5837,11.5939,11.5888,-0.4651,-2.6521,11.5837,11.5858,11.5848,-0.3507,2.4054,11.5775,11.5829,11.5802,-0.5228,2.4204,12.5482,12.7600,12.6541,-2.4763,-0.6098,12.5482,12.5561,12.5521,-1.2138,2.1590,12.5365,12.5449,12.5407,-1.3117,2.1740,14.8874,14.7878,14.8376,0.2127,-0.4774,0.1000,7.8141,156590.8000,-113309.5015
555.0000,15.1557,14.4995,39358.4000,20354.5000,19003.9000,-3.0093,7928.5886,3459.1213,11387.7099,145.6578,23813.6213,31429.8114,7616.1901,15.0865,9.6873,13360.1000,0.0000,13360.1000,-0.4845,3271.2393,0.0000,3271.2393,23.3931,0.0000,10088.8607,10088.8607,15.3279,11.5622,85968.2000,0.0000,85968.2000,-4.7242,17352.6104,0.0000,17352.6104,226.4121,0.0000,68615.5896,68615.5896,15.5737,10.1632,420.8000,0.0000,420.8000,-0.0153,102.3689,0.0000,102.3689,0.7304,0.0000,318.4311,318.4311,15.1856,12.4972,35680.5000,0.0000,35680.5000,-2.7450,7217.2721,0.0000,7217.2721,131.8236,0.0000,28463.2279,28463.2279,15.0584,9.6598,420.8000,0.0000,420.8000,-0.0153,103.0723,0.0000,103.0723,0.7361,0.0000,317.7277,317.7277,12.7958,15.0893,13.9425,-1.2006,-48625.3244,11.7935,15.5670,13.6802,-1.7778,-42667.5451,12.9496,15.0560,14.0028,-0.9924,-20839.6671,15.0865,15.0835,15.0850,0.4141,-2.6299,15.0893,15.0865,15.0879,0.3797,-3.1144,15.0893,15.0811,15.0852,0.3784,2.3824,15.5737,15.5790,15.5764,-0.8857,-2.3418,15.5670,15.5737,15.5703,-0.8925,-2.3571,15.5670,15.6476,15.6073,-0.7670,0.5745,15.0584,15.0633,15.0608,-0.7550,-2.1705,15.0560,15.0584,15.0572,-0.7326,-2.1858,15.0560,15.6562,15.3561,-1.0253,0.3794,14.4995,14.5377,14.5186,-4.6687,2.5381,13.7603,13.8006,13.7804,-3.9021,3.0226,11.5622,11.5682,11.5652,-0.2465,-2.4742,11.5622,11.5637,11.5630,-0.2253,2.2500,11.5543,11.5573,11.5558,-0.2567,2.2653,12.4972,12.5965,12.5469,-1.2562,-0.6663,12.4972,12.5014,12.4993,-0.5995,2.0787,12.4807,12.4852,12.4829,-0.6595,2.0939,14.4995,15.0138,14.7566,-0.9397,-0.4712,0.1000,7.8141,154854.3000,-112132.5365
556.0000,15.1834,14.1474,41396.8000,17997.4000,23399.4000,-3.0040,8335.5678,3060.6206,11396.1884,145.2613,21058.0206,33061.2322,12003.2116,15.1361,9.7357,13355.4000,0.0000,13355.4000,-0.4843,3267.9250,0.0000,3267.9250,23.3744,0.0000,10087.4750,10087.4750,15.3236,11.5579,90593.3000,0.0000,90593.3000,-4.9783,18287.3488,0.0000,18287.3488,238.6858,0.0000,72305.9512,72305.9512,15.5184,10.1091,415.2000,0.0000,415.2000,-0.0151,101.0804,0.0000,101.0804,0.7215,0.0000,314.1196,314.1196,15.1317,12.4439,35265.8000,0.0000,35265.8000,-2.7131,7139.1036,0.0000,7139.1036,130.4111,0.0000,28126.6964,28126.6964,15.0255,9.6277,415.2000,0.0000,415.2000,-0.0151,101.7454,0.0000,101.7454,0.7270,0.0000,313.4546,313.4546,12.6023,15.1410,13.8717,-1.3551,-54880.3982,11.7411,15.5140,13.6275,-1.8125,-43500.2247,12.9169,15.0243,13.9706,-1.0124,-21260.3327,15.1361,15.1313,15.1337,0.6257,-2.6158,15.1410,15.1361,15.1385,0.6486,-3.1001,15.1410,15.1276,15.1343,0.6302,2.5048,15.5184,15.5221,15.5202,-0.6396,-2.4736,15.5140,15.5184,15.5162,-0.6159,-2.4886,15.5140,15.5902,15.5521,-0.6284,0.5007,15.0255,15.0279,15.0267,-0.3741,-2.2125,15.0243,15.0255,15.0249,-0.3518,-2.2275,15.0243,15.5343,15.2793,-0.8883,0.3881,14.1474,14.1823,14.1649,-4.2312,2.5234,13.4663,13.5030,13.4846,-3.5317,3.0077,11.5579,11.5593,11.5586,-0.0416,-2.5972,11.5579,11.5582,11.5581,-0.0212,2.3811,11.5491,11.5497,11.5494,-0.0391,2.3962,12.4439,12.5141,12.4790,-0.7816,-0.5931,12.4439,12.4480,12.4459,-0.6062,2.1200,12.4281,12.4321,12.4301,-0.5994,2.1351,14.1474,15.0710,14.6092,-1.7409,-0.4805,0.1000,7.8141,163444.3000,-119640.9556
557.0000,14.9018,15.4075,35932.5000,30008.8000,5923.7000,-3.2874,7267.6221,5068.3739,12335.9960,159.4507,35077.1739,28664.8779,-6412.2960,14.7934,9.4010,13355.5000,0.0000,13355.5000,-0.4843,3282.9904,0.0000,3282.9904,23.3574,0.0000,10072.5096,10072.5096,15.1925,11.4287,83526.2000,0.0000,83526.2000,-4.5900,16893.5249,0.0000,16893.5249,220.0830,0.0000,66632.6751,66632.6751,15.5036,10.0947,418.3000,0.0000,418.3000,-0.0152,101.8550,0.0000,101.8550,0.7275,0.0000,316.4450,316.4450,15.1500,12.4619,34585.3000,0.0000,34585.3000,-2.6608,6999.4458,0.0000,6999.4458,128.0178,0.0000,27585.8542,27585.8542,15.0477,9.6494,418.3000,0.0000,418.3000,-0.0152,102.4746,0.0000,102.4746,0.7328,0.0000,315.8254,315.8254,13.1217,14.7618,13.9417,-0.8632,-34959.0901,11.6692,15.5026,13.5859,-1.8157,-43577.5149,12.8222,15.0486,13.9354,-1.0546,-22146.7519,14.7934,14.8221,14.8078,-3.8961,-2.8244,14.7618,14.7934,14.7776,-4.3182,-3.3087,14.7618,14.8586,14.8102,-3.8734,2.2177,15.5036,15.5046,15.5041,-0.1567,-2.3723,15.5026,15.5036,15.5031,-0.1203,-2.3875,15.5026,15.5400,15.5213,-0.3343,0.5599,15.0477,15.0460,15.0468,0.2807,-2.1008,15.0486,15.0477,15.0482,0.3186,-2.1160,15.0486,15.3878,15.2182,-0.6998,0.4630,15.4075,15.2990,15.3532,14.3789,2.7366,14.4122,14.3102,14.3612,10.6158,3.2209,11.4287,11.4612,11.4449,-1.3344,-2.3055,11.4287,11.4377,11.4332,-1.4693,2.2845,11.4288,11.4431,11.4360,-1.3316,2.2997,12.4619,12.4722,12.4671,-0.1055,-0.6477,12.4619,12.4606,12.4613,0.2228,2.0130,12.4396,12.4387,12.4391,0.1468,2.0282,15.4075,14.2344,14.8209,2.5921,-0.5508,0.1000,7.8141,138227.3000,-100683.3569
558.0000,12.9041,14.2767,31698.1000,37136.6000,-5438.5000,3.4039,6623.7839,5982.8606,12606.6445,165.6759,43119.4606,25074.3161,-18045.1445,14.3330,8.9516,13355.8000,0.0000,13355.8000,-0.4843,3303.5701,0.0000,3303.5701,23.4775,0.0000,10052.2299,10052.2299,15.3984,11.6316,89453.5000,0.0000,89453.5000,-4.9157,18037.3685,0.0000,18037.3685,236.2525,0.0000,71416.1315,71416.1315,15.6676,10.2549,544.7000,0.0000,544.7000,-0.0198,132.3463,0.0000,132.3463,0.9475,0.0000,412.3537,412.3537,15.3448,12.6548,33359.3000,0.0000,33359.3000,-2.5664,6731.8685,0.0000,6731.8685,123.4395,0.0000,26627.4315,26627.4315,15.3409,9.9357,544.7000,0.0000,544.7000,-0.0198,132.9195,0.0000,132.9195,0.9539,0.0000,411.7805,411.7805,11.6038,16.2295,13.9166,-1.0137,-41053.2479,11.8730,15.7111,13.7921,-0.7570,-18166.9418,12.6020,15.4465,14.0242,-0.5610,-11780.9181,14.2767,14.3330,14.3049,-6.0310,2.2234,14.3330,14.4015,14.3673,-4.9140,1.7391,15.4426,15.3462,15.3944,7.0879,4.0401,15.6676,15.6390,15.6533,1.8382,-0.8756,15.7111,15.6676,15.6894,2.2858,-0.8953,15.7111,15.5141,15.6126,1.1399,0.3319,15.3409,15.3197,15.3303,3.4580,-2.2346,15.3519,15.3409,15.3464,3.6365,-2.2543,14.2767,15.2659,14.7713,-5.3557,-1.1805,11.4548,11.8502,11.6525,-44.6221,-2.3342,11.6038,12.1101,11.8570,-30.1832,-1.8499,11.6316,11.6038,11.6177,2.1226,-4.1509,11.6316,11.5925,11.6121,2.1962,0.7648,11.5588,11.5200,11.5394,1.2861,0.7845,12.6548,12.4987,12.5768,1.3610,-0.4427,12.6548,12.6402,12.6475,2.2851,2.1238,12.6152,12.6020,12.6086,2.0829,2.1435,12.6020,15.2037,13.9029,-11.0411,1.0697,6.6749,521.5884,131819.5000,-71001.1078
559.0000,12.6525,17.2349,16292.3000,85728.1000,-69435.8000,4.8989,3418.9364,13731.8679,17150.8043,238.5981,99459.9679,12873.3636,-86586.6043,17.0974,11.6495,13355.9000,0.0000,13355.9000,-0.4843,3185.6234,0.0000,3185.6234,23.6411,0.0000,10170.2766,10170.2766,16.6954,12.9105,53965.9000,0.0000,53965.9000,-2.9656,10680.9573,0.0000,10680.9573,142.0055,0.0000,43284.9427,43284.9427,16.5359,11.1034,510.0000,0.0000,510.0000,-0.0185,122.5209,0.0000,122.5209,0.8850,0.0000,387.4791,387.4791,15.4761,12.7848,31039.8000,0.0000,31039.8000,-2.3880,6251.7031,0.0000,6251.7031,114.4581,0.0000,24788.0969,24788.0969,15.3711,9.9652,510.0000,0.0000,510.0000,-0.0185,124.4020,0.0000,124.4020,0.8892,0.0000,385.5980,385.5980,16.9335,11.4907,14.2121,0.3819,15467.2953,16.3743,11.7855,14.0799,0.2898,6954.8572,15.3723,13.0334,14.2029,0.1477,3101.6519,17.2349,17.0974,17.1661,34.5668,5.1917,17.0974,16.9335,17.0154,31.9954,4.7074,16.9335,16.6954,16.8145,17.1745,3.9706,16.6954,16.5359,16.6157,11.6512,1.0051,16.5359,16.3743,16.4551,9.2787,0.9866,16.3743,15.8049,16.0896,5.7939,0.5936,15.3711,15.3673,15.3692,0.5074,-1.7944,15.3723,15.3711,15.3717,0.3427,-1.8129,17.2349,15.3723,16.3036,18.5291,-2.1567,12.2623,12.2342,12.2483,7.2274,-5.3003,12.3618,12.3240,12.3429,5.9019,-4.8160,12.6794,12.5192,12.5993,11.8834,-4.0792,12.1373,12.0642,12.1007,5.9348,-1.1137,12.3437,12.1548,12.2493,8.6041,-1.0952,12.7848,12.6561,12.7205,1.7720,-0.7022,12.7848,12.7718,12.7783,1.6162,1.6857,12.7413,12.7289,12.7351,1.5641,1.7042,12.7800,13.7349,13.2574,-7.7513,2.0481,9.6812,756.5045,29945.8000,25523.8044
560.0000,12.5977,18.0546,10824.2000,123417.9000,-112593.7000,6.3957,2273.5564,19744.3381,22017.8946,310.2165,143162.2381,8550.6436,-134611.5946,18.0232,12.5587,22690.7000,0.0000,22690.7000,-0.8228,5349.7108,0.0000,5349.7108,38.5768,0.0000,17340.9892,17340.9892,17.7995,14.0008,40952.7000,0.0000,40952.7000,-2.2504,7984.2615,0.0000,7984.2615,105.3282,0.0000,32968.4385,32968.4385,17.6942,12.2364,1021.6000,0.0000,1021.6000,-0.0370,241.8458,0.0000,241.8458,1.7507,0.0000,779.7542,779.7542,16.6292,13.9264,29400.4000,0.0000,29400.4000,-2.2619,5824.3354,0.0000,5824.3354,108.1600,0.0000,23576.0646,23576.0646,16.8177,11.3784,1021.6000,0.0000,1021.6000,-0.0370,244.5398,0.0000,244.5398,1.7805,0.0000,777.0602,777.0602,17.9764,11.0606,14.5185,1.3779,55806.7805,17.5553,11.1835,14.3694,1.1426,27422.5543,16.8920,11.9618,14.4269,0.8841,18566.0935,18.0546,18.0232,18.0389,10.5699,6.9551,18.0232,17.9764,17.9998,11.9170,6.1323,17.9764,17.7995,17.8880,12.9923,4.0401,17.7995,17.6942,17.7468,13.6885,1.7897,17.6942,17.5553,17.6248,14.1528,1.7526,17.5553,16.5082,17.0318,11.4074,0.6368,16.8177,16.6766,16.7472,16.6667,-1.6251,16.8920,16.8177,16.8549,17.9368,-1.6621,18.0546,16.8920,17.4733,14.1534,-2.6384,12.3903,12.3853,12.3878,1.7213,-7.0653,12.3697,12.3681,12.3689,0.3516,-6.2425,13.1048,13.0296,13.0672,5.6846,-4.1504,12.0385,12.0436,12.0410,-0.6831,-1.8999,11.9983,12.0345,12.0164,-2.7724,-1.8629,13.9264,13.2154,13.5709,10.3003,-0.7470,13.9264,13.8068,13.8666,13.1708,1.5148,13.7488,13.6456,13.6972,11.6478,1.5519,12.9953,13.1911,13.0932,-1.9444,2.5282,12.5719,982.3836,-17506.7000,101795.4283
561.0000,12.9841,18.7211,8056.0000,135306.5000,-127250.5000,6.8135,1681.1674,21838.5903,23519.7577,330.0183,157145.0903,6374.8326,-150770.2577,18.6872,13.2092,27677.0000,0.0000,27677.0000,-1.0036,6472.4729,0.0000,6472.4729,46.4544,0.0000,21204.5271,21204.5271,18.4689,17.5598,12689.2000,5717.8000,6971.4000,-1.0011,2452.3527,1009.4086,3461.7613,47.1011,6727.2086,10236.8473,3509.6387,18.3986,12.9265,1721.2000,0.0000,1721.2000,-0.0624,403.9324,0.0000,403.9324,2.9020,0.0000,1317.2676,1317.2676,17.5567,14.8456,27914.2000,0.0000,27914.2000,-2.1475,5459.9269,0.0000,5459.9269,100.6277,0.0000,22454.2731,22454.2731,17.6539,12.1971,1721.2000,0.0000,1721.2000,-0.0624,407.6694,0.0000,407.6694,2.9378,0.0000,1313.5306,1313.5306,18.6376,10.4602,14.5489,0.9877,40000.1996,18.3021,10.5446,14.4233,0.8432,20237.8504,17.7059,11.2428,14.4743,0.7025,14753.1748,18.7211,18.6872,18.7042,8.0661,4.9006,18.6872,18.6376,18.6624,8.0336,3.8970,18.6376,18.4689,18.5533,8.0667,2.6288,18.4689,18.3986,18.4338,8.3274,1.6277,18.3986,18.3021,18.3504,8.7937,1.5652,18.3021,17.5786,17.9403,11.0021,0.8889,17.6539,17.5413,17.5976,10.3002,-1.2587,17.7059,17.6539,17.6799,9.9931,-1.3211,18.7211,17.7059,18.2135,8.9702,-1.9129,12.9617,12.9337,12.9477,6.7943,-4.9921,12.9518,12.8995,12.9256,6.7560,-3.9885,14.4053,14.1134,14.2594,14.4240,-2.7203,12.6221,12.5683,12.5952,6.7252,-1.7191,12.7253,12.6106,12.6679,7.8997,-1.6567,14.8456,14.2298,14.5377,11.7049,-0.9803,14.8456,14.7152,14.7804,11.0658,1.1672,14.5874,14.4745,14.5310,10.0993,1.2296,13.4244,13.1223,13.2734,2.2115,1.8214,13.3894,1046.2665,-61245.5000,74991.2248
562.0000,12.8847,18.8700,5149.0000,146426.2000,-141277.2000,7.1878,1076.3092,23579.3563,24655.6655,348.4904,170005.5563,4072.6908,-165932.8655,18.8622,13.3809,31465.0000,0.0000,31465.0000,-1.1410,7342.7696,0.0000,7342.7696,52.3394,0.0000,24122.2304,24122.2304,18.7744,18.9779,5248.9000,3930.9000,1318.0000,-0.4973,1010.4691,697.9331,1708.4023,23.4997,4628.8331,4238.4309,-390.4023,18.7448,13.2657,1860.7000,0.0000,1860.7000,-0.0675,434.8354,0.0000,434.8354,3.1072,0.0000,1425.8646,1425.8646,18.2081,15.4915,23798.5000,0.0000,23798.5000,-1.8309,4614.9317,0.0000,4614.9317,84.4224,0.0000,19183.5683,19183.5683,18.2891,12.8192,1860.7000,0.0000,1860.7000,-0.0675,437.2567,0.0000,437.2567,3.1390,0.0000,1423.4433,1423.4433,18.8485,10.5279,14.6882,1.4199,57505.3137,18.7007,10.4395,14.5701,1.2688,30450.5701,18.3375,10.8848,14.6112,1.1446,24036.4217,18.8700,18.8622,18.8661,1.9916,5.2621,18.8622,18.8485,18.8554,2.3661,4.1211,18.8485,18.7744,18.8115,3.1533,2.3293,18.7744,18.7448,18.7596,3.9693,1.8320,18.7448,18.7007,18.7228,4.5314,1.7645,18.7007,18.2376,18.4692,6.4190,0.8088,18.2891,18.1848,18.2370,7.7533,-1.0221,18.3375,18.2891,18.3133,7.6817,-1.0895,18.8700,18.3375,18.6037,4.7469,-1.9257,12.7445,12.7537,12.7491,-2.3590,-5.3438,12.5389,12.5718,12.5553,-4.4313,-4.2029,13.9616,14.0335,13.9975,-3.1226,-2.4110,12.6638,12.6580,12.6609,0.8303,-1.9137,12.6375,12.6418,12.6397,-0.3036,-1.8462,15.4915,14.9961,15.2438,8.5586,-0.8906,15.4915,15.3757,15.4336,7.9197,0.9403,15.2046,15.1017,15.1531,7.5458,1.0078,13.1895,13.2642,13.2268,-0.5243,1.8440,14.1286,1104.0310,-80974.3000,111992.3055
563.0000,12.4926,18.5801,3906.7000,157227.0000,-153320.3000,7.6336,822.0360,25093.1472,25915.1831,369.7597,182320.1472,3084.6640,-179235.4831,18.5923,13.1164,37145.4000,0.0000,37145.4000,-1.3470,8696.7426,0.0000,8696.7426,61.6436,0.0000,28448.6574,28448.6574,12.8741,16.9645,2259.2000,11737.5000,-9478.3000,0.7478,473.6097,1893.2098,2366.8195,36.7290,13630.7098,1785.5903,-11845.1195,18.1836,12.7159,1905.0000,0.0000,1905.0000,-0.0691,448.2479,0.0000,448.2479,3.1664,0.0000,1456.7521,1456.7521,18.4165,15.6982,19864.6000,0.0000,19864.6000,-1.5282,3841.6883,0.0000,3841.6883,69.6854,0.0000,16022.9117,16022.9117,18.5662,13.0908,1905.0000,0.0000,1905.0000,-0.0691,446.1538,0.0000,446.1538,3.1859,0.0000,1458.8462,1458.8462,18.6093,11.1198,14.8646,1.9144,77534.1751,18.2296,11.2136,14.7216,1.6140,38736.7928,18.5981,11.0181,14.8081,1.7438,36619.5805,18.5801,18.5923,18.5862,-3.3405,5.6780,18.5923,18.6093,18.6008,-3.0345,4.3310,18.6093,18.6769,18.6431,-1.9944,1.6470,18.1422,18.1836,18.1629,-7.1638,2.3948,18.1836,18.2296,18.2066,-6.1917,2.3257,18.2296,18.3647,18.2971,-2.0386,0.8942,18.5662,18.4896,18.5279,3.5482,-0.6340,18.5981,18.5662,18.5822,3.2820,-0.7031,18.5801,18.5981,18.5891,-0.1393,-1.9556,12.2583,12.2791,12.2687,-5.7602,-5.7464,11.9460,11.9956,11.9708,-7.0170,-4.3994,12.8741,13.2387,13.0564,-11.3202,-1.7154,12.8891,12.8741,12.8816,2.7007,-2.4632,12.9271,12.8941,12.9106,3.3071,-2.3941,15.6982,15.4752,15.5867,4.1753,-0.9626,15.6982,15.6300,15.6641,2.8190,0.5656,15.3537,15.3069,15.3303,2.1755,0.6347,12.4605,13.1426,12.8016,-5.0945,1.8872,16.5103,1290.1395,-101978.6000,152890.5484
564.0000,12.3250,18.4841,3000.6000,167261.9000,-164261.3000,8.0607,633.1729,26593.7250,27226.8979,389.4502,193855.6250,2367.4271,-191488.1979,18.4882,13.0144,39044.5000,0.0000,39044.5000,-1.4158,9152.9762,0.0000,9152.9762,65.0301,0.0000,29891.5238,29891.5238,12.8826,18.1691,991.6000,24317.5000,-23325.9000,1.3466,207.8466,3922.7602,4130.6069,65.4762,28240.2602,783.7534,-27456.5069,18.3498,12.8789,2255.1000,0.0000,2255.1000,-0.0818,529.5447,0.0000,529.5447,3.7768,0.0000,1725.5553,1725.5553,18.3895,15.6714,16588.9000,0.0000,16588.9000,-1.2762,3209.3069,0.0000,3209.3069,57.9881,0.0000,13379.5931,13379.5931,18.5684,13.0930,2255.1000,0.0000,2255.1000,-0.0818,528.1336,0.0000,528.1336,3.7573,0.0000,1726.9664,1726.9664,18.4949,11.5117,15.0033,2.1786,88233.3426,18.3388,11.4076,14.8732,1.9461,46706.9605,18.5660,11.3489,14.9575,2.0264,42553.9538,18.4841,18.4882,18.4861,-1.1704,6.0495,18.4882,18.4949,18.4915,-1.2814,4.6337,18.4949,18.5528,18.5239,-1.4017,1.3579,18.3617,18.3498,18.3558,2.3653,2.7044,18.3498,18.3388,18.3443,1.6994,2.6226,18.3388,18.3142,18.3265,0.3916,0.8755,18.5684,18.5541,18.5612,0.4397,-0.4007,18.5660,18.5684,18.5672,-0.1433,-0.4825,18.4841,18.5660,18.5250,-0.7357,-2.0112,12.1947,12.1976,12.1962,-0.8379,-6.1098,11.9457,11.9475,11.9466,-0.2547,-4.6940,12.8826,12.9482,12.9154,-1.6638,-1.4181,12.8827,12.8826,12.8827,0.0507,-2.7647,12.8798,12.8829,12.8813,-0.3158,-2.6829,15.6714,15.6285,15.6499,0.8006,-0.9358,15.6714,15.6681,15.6697,0.1054,0.3404,15.1693,15.2219,15.1956,-1.5878,0.4222,12.1871,12.7238,12.4555,-4.1392,1.9509,18.5398,1448.7238,-127443.6000,177494.2569
565.0000,12.2776,18.5119,1958.6000,178041.0000,-176082.4000,8.5159,413.6276,28277.3363,28690.9639,410.8848,206318.3363,1544.9724,-204773.3639,18.5109,13.0367,33827.9000,0.0000,33827.9000,-1.2267,7927.8790,0.0000,7927.8790,56.4209,0.0000,25900.0210,25900.0210,12.8697,18.2995,804.9000,32209.7000,-31404.8000,1.7557,168.7479,5194.9848,5363.7327,85.3279,37404.6848,636.1521,-36768.5327,18.3879,12.9162,2688.9000,0.0000,2688.9000,-0.0975,631.1154,0.0000,631.1154,4.4932,0.0000,2057.7846,2057.7846,18.3900,15.6719,13798.9000,0.0000,13798.9000,-1.0616,2669.5340,0.0000,2669.5340,48.2576,0.0000,11129.3660,11129.3660,18.5316,13.0569,2688.9000,0.0000,2688.9000,-0.0975,630.0098,0.0000,630.0098,4.4799,0.0000,2058.8902,2058.8902,18.5098,11.7830,15.1464,2.4947,101034.1780,18.3849,11.6558,15.0203,2.2460,53903.2332,18.5210,11.6655,15.0933,2.2882,48051.9021,18.5119,18.5109,18.5114,0.3428,6.3853,18.5109,18.5098,18.5103,0.2641,5.1586,18.5098,18.5152,18.5125,-0.1002,1.2644,18.3898,18.3879,18.3889,0.4368,3.0201,18.3879,18.3849,18.3864,0.5453,2.9226,18.3849,18.3498,18.3673,0.5300,0.8457,18.5316,18.5474,18.5395,-0.2249,-0.2159,18.5210,18.5316,18.5263,-0.4562,-0.3134,18.5119,18.5210,18.5165,-0.0659,-2.1307,12.2415,12.2397,12.2406,0.5731,-6.4393,12.0624,12.0543,12.0584,1.3867,-5.2127,12.8697,12.8876,12.8787,-0.4059,-1.3185,12.8690,12.8697,12.8694,-0.1232,-3.0742,12.8662,12.8675,12.8668,-0.1376,-2.9767,15.6719,15.6600,15.6659,0.2303,-0.8998,15.6719,15.6696,15.6708,0.0496,0.1618,14.6873,14.9336,14.8104,-4.6114,0.2593,12.0736,12.3951,12.2344,-2.6308,2.0766,20.2757,1584.3729,-154482.6000,202989.3133
566.0000,12.2985,18.6127,732.4000,188993.0000,-188260.6000,8.9697,154.6171,30030.9398,30185.5569,432.4778,219023.9398,577.7829,-218446.1569,18.6090,13.1328,39048.3000,0.0000,39048.3000,-1.4160,9140.4109,0.0000,9140.4109,65.1079,0.0000,29907.8891,29907.8891,12.8409,18.5069,0.9000,36054.6000,-36053.7000,1.9158,0.1888,5812.8735,5813.0622,93.0298,41867.4735,0.7112,-41866.7622,18.5212,13.0468,2566.9000,0.0000,2566.9000,-0.0931,601.5011,0.0000,601.5011,4.2871,0.0000,1965.3989,1965.3989,18.4378,15.7193,11830.4000,0.0000,11830.4000,-0.9102,2287.2964,0.0000,2287.2964,41.3730,0.0000,9543.1036,9543.1036,18.5350,13.0603,2566.9000,0.0000,2566.9000,-0.0931,601.3998,0.0000,601.3998,4.2788,0.0000,1965.5002,1965.5002,18.6037,11.9092,15.2565,2.6692,108100.8976,18.5121,11.7667,15.1394,2.4205,58092.8371,18.5395,11.8462,15.1929,2.4018,50438.6463,18.6127,18.6090,18.6108,1.2369,6.7922,18.6090,18.6037,18.6064,1.1959,5.3762,18.6037,18.5633,18.5835,0.8947,1.1896,18.5285,18.5212,18.5249,1.6784,3.1054,18.5212,18.5121,18.5167,1.6093,3.0123,18.5121,18.4210,18.4666,1.2353,0.7795,18.5350,18.5376,18.5363,-0.0011,-0.1307,18.5395,18.5350,18.5373,0.1699,-0.2238,18.6127,18.5395,18.5761,0.7568,-2.1775,12.3305,12.3272,12.3289,1.1024,-6.8430,12.1257,12.1212,12.1234,0.8223,-5.4270,12.8409,12.8564,12.8487,-0.3248,-1.2404,12.8395,12.8409,12.8402,-0.3148,-3.1562,12.8299,12.8332,12.8315,-0.3888,-3.0631,15.7193,15.6895,15.7044,0.5016,-0.8302,15.7193,15.6686,15.6940,0.3172,0.0799,14.2654,14.6185,14.4420,-4.4094,0.1730,12.0717,12.2062,12.1390,-1.1140,2.1268,21.4890,1679.1819,-168301.8000,216632.3811
567.0000,12.3310,18.6750,255.0000,199194.7000,-198939.7000,9.4270,53.8034,31675.1650,31728.9684,454.5161,230869.8650,201.1966,-230668.6684,18.6728,13.1953,37145.5000,0.0000,37145.5000,-1.3470,8688.2728,0.0000,8688.2728,61.8534,0.0000,28457.2272,28457.2272,12.7960,18.4618,0.0000,31844.0000,-31844.0000,1.6920,0.0000,5130.9413,5130.9413,82.1543,36974.9413,0.0000,-36974.9413,18.5389,13.0641,1703.6000,0.0000,1703.6000,-0.0618,399.1180,0.0000,399.1180,2.8401,0.0000,1304.4820,1304.4820,18.4970,15.8048,10131.9000,46.1000,10085.8000,-0.7820,1957.4163,8.2370,1965.6533,35.5288,54.3370,8174.4837,8120.1467,18.5792,13.1036,1703.6000,0.0000,1703.6000,-0.0618,398.9224,0.0000,398.9224,2.8396,0.0000,1304.6776,1304.6776,18.6695,12.0209,15.3452,2.8070,113683.4795,18.5374,11.9180,15.2277,2.5152,60365.3117,18.6018,11.9592,15.2805,2.5240,53004.5638,18.6750,18.6728,18.6739,0.7983,7.1578,18.6728,18.6695,18.6711,0.8189,5.8108,18.6695,18.6356,18.6525,0.8699,1.3776,18.5398,18.5389,18.5394,0.2120,3.0696,18.5389,18.5374,18.5382,0.2965,3.0078,18.5374,18.4864,18.5119,0.5836,0.6434,18.5792,18.5462,18.5627,0.3556,-0.1386,18.6018,18.5792,18.5905,0.6793,-0.2004,18.6750,18.6018,18.6384,0.7888,-2.2692,12.3931,12.3908,12.3919,0.7986,-7.2066,12.2144,12.2087,12.2115,1.1000,-5.8597,12.7960,12.8155,12.8057,-0.4808,-1.4264,12.7936,12.7960,12.7948,-0.5104,-3.1184,12.7840,12.7882,12.7861,-0.5115,-3.0566,15.8048,15.7417,15.7733,0.8680,-0.6922,15.8048,15.6971,15.7509,0.7248,0.0898,14.6398,14.4988,14.5693,1.5741,0.1515,12.1325,12.1368,12.1347,-0.0145,2.2204,21.9654,1716.4111,-180145.2000,227053.3549
568.0000,12.3745,18.7206,241.8000,206536.3000,-206294.5000,9.7733,50.9807,32874.8282,32925.8089,471.3041,239411.1282,190.8193,-239220.3089,18.7190,13.2405,35253.9000,0.0000,35253.9000,-1.2784,8241.2136,0.0000,8241.2136,58.6533,0.0000,27012.6864,27012.6864,12.7627,18.4281,0.0000,27404.0000,-27404.0000,1.4561,0.0000,4413.5754,4413.5754,70.6875,31817.5754,0.0000,-31817.5754,18.5648,13.0895,1645.8000,0.0000,1645.8000,-0.0597,385.4551,0.0000,385.4551,2.7431,0.0000,1260.3449,1260.3449,18.5356,15.8649,8926.7000,73.9000,8852.8000,-0.6908,1723.7253,13.2123,1736.9377,31.3612,87.1123,7202.9747,7115.8623,18.6376,13.1608,1645.8000,0.0000,1645.8000,-0.0597,385.1141,0.0000,385.1141,2.7416,0.0000,1260.6859,1260.6859,18.7167,12.1096,15.4132,2.8758,116470.5798,18.5630,12.0200,15.2915,2.5631,61514.9347,18.6609,12.0363,15.3486,2.5951,54496.6231,18.7206,18.7190,18.7198,0.5908,7.4259,18.7190,18.7167,18.7179,0.6011,6.1475,18.7167,18.6940,18.7053,0.6744,1.5771,18.5663,18.5648,18.5656,0.3536,3.0332,18.5648,18.5630,18.5639,0.3477,2.9735,18.5630,18.5214,18.5422,0.4031,0.5360,18.6376,18.5845,18.6111,0.6208,-0.1549,18.6609,18.6376,18.6493,0.7464,-0.2145,18.7206,18.6609,18.6907,0.6686,-2.3474,12.4446,12.4428,12.4437,0.6615,-7.4747,12.2847,12.2804,12.2825,0.8943,-6.1963,12.7627,12.7769,12.7698,-0.3967,-1.6259,12.7610,12.7627,12.7618,-0.3613,-3.0820,12.7514,12.7545,12.7529,-0.3629,-3.0223,15.8649,15.8003,15.8326,0.7537,-0.5848,15.8649,15.7637,15.8143,0.8020,0.1061,14.8265,14.6539,14.7402,2.0990,0.1657,12.2251,12.1523,12.1887,0.6884,2.2986,22.1939,1734.2618,-186300.2000,232482.1376
569.0000,12.4072,18.7500,315.5000,208518.9000,-208203.4000,9.8708,66.4826,33214.9311,33281.4137,476.1463,241733.8311,249.0174,-241484.8137,18.7490,13.2699,30041.7000,0.0000,30041.7000,-1.0894,7020.2196,0.0000,7020.2196,49.9505,0.0000,23021.4804,23021.4804,12.7423,18.4075,0.0000,22309.6000,-22309.6000,1.1854,0.0000,3592.1201,3592.1201,57.5395,25901.7201,0.0000,-25901.7201,18.6023,13.1262,2115.8000,0.0000,2115.8000,-0.0767,495.3059,0.0000,495.3059,3.5253,0.0000,1620.4941,1620.4941,18.5762,15.8642,8591.0000,11.1000,8579.9000,-0.6615,1658.0386,1.9858,1660.0244,30.0000,13.0858,6932.9614,6919.8756,18.6915,13.2136,2115.8000,0.0000,2115.8000,-0.0767,494.7700,0.0000,494.7700,3.5218,0.0000,1621.0300,1621.0300,18.7476,12.1653,15.4564,2.8685,116172.4277,18.5996,12.0664,15.3330,2.5624,61496.8081,18.7074,12.0781,15.3928,2.6000,54600.9868,18.7500,18.7490,18.7495,0.3960,7.4669,18.7490,18.7476,18.7483,0.4043,6.3775,18.7476,18.7340,18.7408,0.4651,1.8016,18.6045,18.6023,18.6034,0.4932,2.9870,18.6023,18.5996,18.6009,0.4841,2.9102,18.5996,18.5493,18.5744,0.4262,0.4697,18.6915,18.6421,18.6668,0.7099,-0.1918,18.7074,18.6915,18.6994,0.6426,-0.2685,18.7500,18.7074,18.7287,0.4955,-2.4040,12.4670,12.4662,12.4666,0.3134,-7.5172,12.3339,12.3309,12.3324,0.6386,-6.4278,12.7423,12.7503,12.7463,-0.2461,-1.8519,12.7413,12.7423,12.7418,-0.2045,-3.0373,12.7292,12.7313,12.7302,-0.2366,-2.9605,15.8642,15.8397,15.8519,0.2701,-0.5200,15.8642,15.8264,15.8453,0.4112,0.1415,14.9078,14.8147,14.8612,1.4982,0.2182,12.3319,12.2187,12.2753,1.0823,2.3537,21.8608,1708.2323,-187659.8000,232270.2226
570.0000,12.4243,18.7434,750.2000,205350.9000,-204600.7000,9.7437,158.0373,32723.0095,32881.0467,470.1668,238073.9095,592.1627,-237481.7467,18.7436,13.2646,19627.9000,0.0000,19627.9000,-0.7117,4586.9966,0.0000,4586.9966,32.6223,0.0000,15040.9034,15040.9034,12.7128,18.2972,128.8000,15409.0000,-15280.2000,0.8258,27.0713,2480.0674,2507.1387,40.0945,17889.0674,101.7287,-17787.3387,18.6140,13.1377,1354.2000,0.0000,1354.2000,-0.0491,316.9713,0.0000,316.9713,2.2552,0.0000,1037.2287,1037.2287,18.6241,15.9040,8718.5000,0.0000,8718.5000,-0.6707,1681.6167,0.0000,1681.6167,30.3938,0.0000,7036.8833,7036.8833,18.7244,13.2459,1354.2000,0.0000,1354.2000,-0.0491,316.5470,0.0000,316.5470,2.2525,0.0000,1037.6530,1037.6530,18.7438,12.2167,15.4802,2.8248,114404.5937,18.6130,12.1101,15.3616,2.5329,60790.0149,18.7323,12.1149,15.4236,2.5775,54128.3611,18.7434,18.7436,18.7435,-0.0354,7.3060,18.7436,18.7438,18.7437,-0.0185,6.5943,18.7438,18.7426,18.7432,0.0658,2.0499,18.6147,18.6140,18.6144,0.1695,2.8757,18.6140,18.6130,18.6135,0.1887,2.8266,18.6130,18.5759,18.5944,0.2784,0.4029,18.7244,18.6966,18.7105,0.5644,-0.2678,18.7323,18.7244,18.7284,0.3864,-0.3170,18.7434,18.7323,18.7379,0.1478,-2.4377,12.4600,12.4602,12.4601,-0.0407,-7.3566,12.3763,12.3739,12.3751,0.5526,-6.6448,12.7128,12.7216,12.7172,-0.3141,-2.1004,12.7112,12.7128,12.7120,-0.3227,-2.9262,12.7012,12.7039,12.7025,-0.2972,-2.8771,15.9040,15.8606,15.8823,0.4039,-0.4534,15.9040,15.8709,15.8875,0.5458,0.2173,15.3870,15.1363,15.2617,4.8695,0.2664,12.4521,12.3137,12.3829,1.3362,2.3871,20.9194,1634.6705,-188826.1000,229322.9696
