Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
571.0000,12.3741,18.5067,2270.5000,110957.9000,-108687.4000,5.3619,478.7118,17661.2429,18139.9547,258.9883,128619.1429,1791.7882,-126827.3547,18.5209,13.0465,16158.2000,0.0000,16158.2000,-0.5859,3786.3610,0.0000,3786.3610,26.8575,0.0000,12371.8390,12371.8390,18.6126,15.3118,3155.6000,188.0000,2967.6000,-0.1834,608.7388,33.2782,642.0170,9.2039,221.2782,2546.8612,2325.5830,18.6126,13.1363,1120.2000,0.0000,1120.2000,-0.0406,262.2043,0.0000,262.2043,1.8652,0.0000,857.9957,857.9957,18.6735,15.9531,8836.5000,0.0000,8836.5000,-0.6798,1703.3020,0.0000,1703.3020,30.7802,0.0000,7133.1980,7133.1980,18.7318,13.2531,1120.2000,0.0000,1120.2000,-0.0406,261.8257,0.0000,261.8257,1.8624,0.0000,858.3743,858.3743,18.5390,11.7716,15.1553,1.2347,50004.8966,18.6126,11.5469,15.0797,1.1602,27844.6901,18.7327,11.5417,15.1372,1.1808,24796.2326,18.5067,18.5209,18.5138,-2.7353,4.0052,18.5209,18.5390,18.5300,-2.5422,3.4193,18.5390,18.6126,18.5758,-1.9831,1.5035,18.6126,18.6126,18.6126,0.0159,1.3201,18.6126,18.6126,18.6126,0.0264,1.2795,18.6126,18.5903,18.6014,0.1214,0.2578,18.7318,18.7244,18.7281,0.2493,-0.4220,18.7327,18.7318,18.7322,0.0835,-0.4627,18.5067,18.7327,18.6197,-1.3895,-1.3567,12.3768,12.3818,12.3793,-0.9385,-4.0459,12.2508,12.2634,12.2571,-1.3867,-3.4599,12.9164,12.8454,12.8809,2.0119,-1.5442,12.5783,12.5936,12.5859,-1.4844,-1.3608,12.5264,12.5611,12.5437,-1.8796,-1.3202,15.9531,15.8796,15.9164,0.4474,-0.2984,15.9531,15.9292,15.9411,0.6847,0.3814,15.6716,15.5362,15.6039,4.1671,0.4220,12.8226,12.3504,12.5865,2.4936,1.3160,10.5794,826.6900,-78484.7000,102645.8192
572.0000,12.4002,18.5043,2556.9000,110461.3000,-107904.4000,5.3533,538.8576,17592.5792,18131.4368,258.5373,128053.8792,2018.0424,-126035.8368,18.5048,13.0307,16162.5000,0.0000,16162.5000,-0.5861,3788.1130,0.0000,3788.1130,26.9452,0.0000,12374.3870,12374.3870,18.5305,14.7235,5198.5000,0.0000,5198.5000,-0.2857,1003.8841,0.0000,1003.8841,12.9368,0.0000,4194.6159,4194.6159,18.5403,13.0654,860.1000,0.0000,860.1000,-0.0312,201.5002,0.0000,201.5002,1.4321,0.0000,658.5998,658.5998,18.6405,15.9203,9962.5000,0.0000,9962.5000,-0.7664,1921.1563,0.0000,1921.1563,34.6734,0.0000,8041.3437,8041.3437,18.6332,13.1565,860.1000,0.0000,860.1000,-0.0312,201.2725,0.0000,201.2725,1.4298,0.0000,658.8275,658.8275,18.5068,11.6099,15.0583,1.1996,48583.6172,18.5512,11.4264,14.9888,1.1153,26767.3550,18.6161,11.4641,15.0401,1.1196,23510.8507,18.5043,18.5048,18.5045,-0.0748,3.9858,18.5048,18.5068,18.5058,-0.2549,3.3997,18.5068,18.5305,18.5186,-0.6531,1.5733,18.5305,18.5403,18.5354,-0.8952,1.2877,18.5403,18.5512,18.5457,-0.7704,1.2565,18.5512,18.6058,18.5785,-0.2402,0.2824,18.6332,18.6607,18.6470,-0.9419,-0.4840,18.6161,18.6332,18.6247,-1.2614,-0.5152,18.5043,18.6161,18.5602,-0.6812,-1.3675,12.3461,12.3480,12.3471,-0.3521,-4.0290,12.2265,12.2296,12.2280,-0.3141,-3.4429,12.9457,12.9232,12.9345,0.6837,-1.6165,12.5614,12.5641,12.5628,-0.2425,-1.3308,12.5510,12.5493,12.5501,0.1143,-1.2997,15.9203,15.9153,15.9178,0.0545,-0.3256,15.9203,15.9266,15.9234,-0.1768,0.4409,15.7435,15.7014,15.7224,1.4673,0.4720,12.9744,12.5589,12.7666,2.2110,1.3243,10.5316,822.9567,-74860.7000,98861.8229
573.0000,12.5439,18.1419,4992.9000,68515.3000,-63522.4000,3.4977,1049.6795,10947.6672,11997.3467,169.3666,79462.9672,3943.2205,-75519.7467,18.1643,12.6972,16173.1000,0.0000,16173.1000,-0.5865,3806.4430,0.0000,3806.4430,26.9687,0.0000,12366.6570,12366.6570,18.2978,14.4936,10472.1000,0.0000,10472.1000,-0.5755,2028.3507,0.0000,2028.3507,26.0968,0.0000,8443.7493,8443.7493,18.3296,12.8591,941.3000,0.0000,941.3000,-0.0341,221.0917,0.0000,221.0917,1.5689,0.0000,720.2083,720.2083,18.5885,15.8687,11251.1000,0.0000,11251.1000,-0.8656,2171.0903,0.0000,2171.0903,39.1801,0.0000,9080.0097,9080.0097,18.5607,13.0855,941.3000,0.0000,941.3000,-0.0341,220.4685,0.0000,220.4685,1.5669,0.0000,720.8315,720.8315,18.1931,11.7298,14.9614,0.9697,39272.1483,18.3662,11.4511,14.9086,0.9337,22409.4328,18.5517,11.3765,14.9641,0.9689,20346.0043,18.1419,18.1643,18.1531,-4.2041,3.8900,18.1643,18.1931,18.1787,-3.9102,3.3036,18.1931,18.2978,18.2454,-3.2599,1.7282,18.2978,18.3296,18.3137,-2.6382,1.1527,18.3296,18.3662,18.3479,-2.3506,1.1186,18.3662,18.6024,18.4843,-1.0997,0.2784,18.5607,18.5818,18.5713,-0.8767,-0.5872,18.5517,18.5607,18.5562,-0.7890,-0.6213,18.1419,18.5517,18.3468,-2.5381,-1.3565,12.4919,12.4829,12.4874,1.7302,-3.9373,12.4830,12.4559,12.4695,2.9504,-3.3508,13.2519,13.1513,13.2016,3.2605,-1.7754,12.6705,12.6564,12.6634,1.2518,-1.2000,12.6981,12.6650,12.6815,1.6224,-1.1658,15.8687,15.9156,15.8922,-0.2725,-0.3256,15.8687,15.8830,15.8759,-0.5371,0.5400,15.7167,15.7178,15.7173,-0.0256,0.5741,13.2801,12.7275,13.0038,2.8991,1.3093,6.8228,533.1440,-23743.5000,82027.5855
574.0000,12.6843,18.0944,6045.6000,65120.6000,-59075.0000,3.3920,1267.9887,10438.5397,11706.5285,164.4921,75559.1397,4777.6113,-70781.5285,18.0982,12.6324,13688.4000,0.0000,13688.4000,-0.4964,3224.2825,0.0000,3224.2825,22.9311,0.0000,10464.1175,10464.1175,18.1486,14.3462,12543.4000,0.0000,12543.4000,-0.6893,2434.2675,0.0000,2434.2675,31.3824,0.0000,10109.1325,10109.1325,18.1716,12.7044,558.8000,0.0000,558.8000,-0.0203,131.5053,0.0000,131.5053,0.9340,0.0000,427.2947,427.2947,18.4422,15.7236,12397.8000,0.0000,12397.8000,-0.9538,2396.8623,0.0000,2396.8623,43.2114,0.0000,10000.9377,10000.9377,18.3671,12.8958,558.8000,0.0000,558.8000,-0.0203,131.1902,0.0000,131.1902,0.9311,0.0000,427.6098,427.6098,18.1050,11.6895,14.8972,0.8884,35979.3470,18.2024,11.4966,14.8495,0.8357,20057.2530,18.3421,11.4626,14.9023,0.8574,18004.7925,18.0944,18.0982,18.0963,-0.6487,3.7408,18.0982,18.1050,18.1016,-0.8940,3.2445,18.1050,18.1486,18.1268,-1.3947,1.7904,18.1486,18.1716,18.1601,-1.8163,1.1012,18.1716,18.2024,18.1870,-1.9046,1.0809,18.2024,18.5036,18.3530,-1.5476,0.3054,18.3671,18.4132,18.3901,-2.1492,-0.6484,18.3421,18.3671,18.3546,-2.3965,-0.6687,18.0944,18.3421,18.2183,-1.5141,-1.3472,12.5948,12.5878,12.5913,1.2910,-3.7899,12.6036,12.5891,12.5964,1.5682,-3.2935,13.3818,13.3262,13.3540,1.8761,-1.8395,12.8259,12.8038,12.8149,1.8642,-1.1502,12.8718,12.8281,12.8499,2.0690,-1.1299,15.7236,15.8803,15.8020,-1.0515,-0.3545,15.7236,15.7605,15.7421,-1.5780,0.5993,15.6668,15.6785,15.6726,-0.5020,0.6196,13.4748,12.9658,13.2203,2.6497,1.2981,6.6152,516.9215,-19327.8000,74041.3926
575.0000,13.1281,17.9396,8574.0000,52884.5000,-44310.5000,2.9453,1784.9709,8564.0271,10348.9980,143.2617,61448.5271,6789.0291,-54659.4980,17.9512,12.4885,13356.0000,0.0000,13356.0000,-0.4843,3151.7076,0.0000,3151.7076,22.3944,0.0000,10204.2924,10204.2924,18.0066,14.2058,34713.9000,0.0000,34713.9000,-1.9076,6749.4100,0.0000,6749.4100,87.0719,0.0000,27964.4900,27964.4900,18.0599,12.5950,414.9000,0.0000,414.9000,-0.0150,97.7752,0.0000,97.7752,0.6950,0.0000,317.1248,317.1248,18.2874,15.5702,14532.7000,0.0000,14532.7000,-1.1180,2815.2305,0.0000,2815.2305,50.7783,0.0000,11717.4695,11717.4695,18.2398,12.7711,414.9000,0.0000,414.9000,-0.0150,97.5588,0.0000,97.5588,0.6931,0.0000,317.3412,317.3412,17.9663,11.4841,14.7252,0.2710,10973.9925,18.1144,11.2628,14.6886,0.2578,6186.3711,18.2298,11.2434,14.7366,0.2628,5519.5565,17.9396,17.9512,17.9454,-1.7840,3.2228,17.9512,17.9663,17.9587,-1.6867,2.7384,17.9663,18.0066,17.9864,-1.6573,2.2995,18.0066,18.0599,18.0332,-1.4945,0.3919,18.0599,18.1144,18.0872,-1.1682,0.3769,18.1144,18.4527,18.2835,-0.8015,0.1428,18.2398,18.2632,18.2515,-1.6360,-0.9753,18.2298,18.2398,18.2348,-1.4085,-0.9903,17.9396,18.2298,18.0847,-1.5749,-1.1952,13.2210,13.1747,13.1979,7.3566,-3.2806,13.4558,13.3478,13.4018,9.7566,-2.7963,13.9773,13.8229,13.9001,6.6268,-2.3574,13.0963,13.0081,13.0522,2.9013,-0.4498,13.3803,13.1137,13.2470,4.8287,-0.4347,15.5702,15.8509,15.7105,-1.0666,-0.2006,15.5702,15.5986,15.5844,-1.8657,0.9174,15.5530,15.5724,15.5627,-1.2900,0.9324,14.7927,12.9937,13.8932,8.1569,1.1373,5.6481,441.3540,19121.9000,22679.9201
576.0000,13.6335,17.8859,10995.1000,46578.9000,-35583.8000,2.7732,2269.9349,7632.2741,9902.2089,135.2591,54211.1741,8725.1651,-45486.0089,17.8906,12.4292,13355.6000,0.0000,13355.6000,-0.4843,3153.9850,0.0000,3153.9850,22.4388,0.0000,10201.6150,10201.6150,17.8563,14.0574,44191.3000,0.0000,44191.3000,-2.4284,8609.1647,0.0000,8609.1647,111.1131,0.0000,35582.1353,35582.1353,17.9808,12.5175,422.6000,0.0000,422.6000,-0.0153,99.6873,0.0000,99.6873,0.7090,0.0000,322.9127,322.9127,18.1095,15.3938,17807.0000,0.0000,17807.0000,-1.3700,3457.5326,0.0000,3457.5326,62.3829,0.0000,14349.4674,14349.4674,17.9855,12.5221,422.6000,0.0000,422.6000,-0.0153,99.6815,0.0000,99.6815,0.7072,0.0000,322.9185,322.9185,13.9727,15.2166,14.5946,-0.0091,-368.1506,15.7479,13.3910,14.5695,0.0155,372.0424,15.4055,13.8207,14.6131,0.0104,218.8892,17.8859,17.8906,17.8882,-0.6535,2.9877,17.8906,17.8979,17.8942,-0.7416,2.5034,17.8182,17.8563,17.8373,-1.7632,2.5801,17.8563,17.9808,17.9186,-1.3470,0.1517,17.9808,18.0718,18.0263,-0.6974,0.1364,16.9913,18.7109,17.8511,-5.1817,0.1773,17.9855,18.0201,18.0028,-2.9647,-1.1927,17.9679,17.9855,17.9767,-3.0782,-1.2080,17.8859,18.0946,17.9902,-1.1038,-1.1722,13.6626,13.6261,13.6444,5.4250,-3.0544,13.9727,13.8951,13.9339,6.4581,-2.5701,13.9939,13.9727,13.9833,1.0411,-2.6469,13.5790,13.2879,13.4334,4.6372,-0.2184,15.7479,13.6591,14.7035,17.6136,-0.2031,15.3938,15.7479,15.5708,-1.6492,-0.2440,15.3938,15.4198,15.4068,-2.1065,1.1259,15.3809,15.4055,15.3932,-2.0085,1.1412,15.4055,13.6542,14.5298,7.7193,1.1054,5.2703,411.8313,40615.3000,222.7809
577.0000,13.5401,17.2294,13295.4000,41520.3000,-28224.9000,2.6538,2749.0558,6788.5081,9537.5638,129.6243,48308.8081,10546.3442,-37762.4638,17.3144,11.8650,13364.7000,0.0000,13364.7000,-0.4846,3178.9789,0.0000,3178.9789,22.4728,0.0000,10185.7211,10185.7211,16.9626,13.1746,46403.9000,0.0000,46403.9000,-2.5500,9150.2501,0.0000,9150.2501,116.9768,0.0000,37253.6499,37253.6499,16.5337,11.1007,413.7000,0.0000,413.7000,-0.0150,99.3889,0.0000,99.3889,0.6948,0.0000,314.3111,314.3111,17.2124,14.5044,21286.8000,0.0000,21286.8000,-1.6377,4183.1084,0.0000,4183.1084,74.8003,0.0000,17103.6916,17103.6916,16.8808,11.4405,413.7000,0.0000,413.7000,-0.0150,98.9473,0.0000,98.9473,0.6947,0.0000,314.7527,314.7527,13.3701,15.6007,14.4854,-0.2176,-8811.7676,15.2337,13.8382,14.5359,0.1225,2940.2693,14.6805,14.4306,14.5556,0.0219,460.7748,17.2294,17.3144,17.2719,-7.4013,1.8064,17.3144,17.4292,17.3718,-6.2685,1.3218,16.6309,16.9302,16.7805,-12.7156,2.3460,16.5337,17.3352,16.9345,-11.8395,-0.2040,13.8382,16.5337,15.1859,-34.2406,-0.2190,13.8382,18.0042,15.9212,-23.2530,0.3273,16.8808,17.0146,16.9477,-12.6962,-1.3104,16.8099,16.8808,16.8453,-13.6163,-1.3254,17.2294,18.1519,17.6907,-3.5784,-0.8474,13.0802,13.1504,13.1153,-6.3477,-1.8758,13.3701,13.5035,13.4368,-5.9618,-1.3912,13.1746,13.3701,13.2724,-8.5430,-2.4154,13.1746,13.3714,13.2730,-1.8994,0.1346,13.1437,14.6808,13.9123,-9.5117,0.1496,14.5044,15.4422,14.9733,-7.1745,-0.3966,14.5044,14.6176,14.5610,-10.1709,1.2410,14.5796,14.6805,14.6301,-9.1726,1.2560,14.6805,14.4797,14.5801,0.6439,0.7780,5.0210,392.3506,53657.9000,-5410.7235
578.0000,13.1718,16.3510,15065.0000,36974.6000,-21909.6000,2.5311,3134.0160,5993.6564,9127.6724,123.7505,42968.2564,11930.9840,-31037.2724,16.4774,11.0462,13365.5000,0.0000,13365.5000,-0.4847,3213.3121,0.0000,3213.3121,22.6540,0.0000,10152.1879,10152.1879,16.3220,12.5426,55217.2000,0.0000,55217.2000,-3.0343,10986.2314,0.0000,10986.2314,141.3568,0.0000,44230.9686,44230.9686,14.9318,9.5351,422.4000,0.0000,422.4000,-0.0153,103.6397,0.0000,103.6397,0.7239,0.0000,318.7603,318.7603,16.5758,13.8738,23332.4000,0.0000,23332.4000,-1.7950,4625.7036,0.0000,4625.7036,83.2625,0.0000,18706.6964,18706.6964,16.6708,11.2356,422.4000,0.0000,422.4000,-0.0153,101.3003,0.0000,101.3003,0.7203,0.0000,321.0997,321.0997,12.7030,16.0587,14.3809,-0.4496,-18208.1453,14.1485,14.7738,14.4611,-0.0754,-1809.5874,13.9994,14.9702,14.4848,-0.1170,-2458.0395,16.3510,16.4774,16.4142,-10.3135,1.6908,16.4774,16.6698,16.5736,-9.5957,1.2061,16.3408,16.4398,16.3903,-4.6727,2.6129,14.9318,15.5916,15.2617,-20.1497,-0.4214,14.7738,14.9318,14.8528,-3.9837,-0.4367,14.7738,15.9886,15.3812,-6.4804,0.3136,16.6708,16.7001,16.6854,-3.1283,-1.4815,16.6609,16.6708,16.6658,-2.1299,-1.4968,16.3510,17.9818,17.1664,-6.2897,-0.8403,12.3839,12.4803,12.4321,-8.2083,-1.7668,12.7030,12.8896,12.7963,-7.6929,-1.2821,12.5426,12.7030,12.6228,-7.8024,-2.6889,12.5426,12.8256,12.6841,-7.0706,0.3454,12.6859,13.3903,13.0381,-10.5128,0.3607,13.8738,14.8505,14.3621,-7.3388,-0.3896,13.8738,13.9504,13.9121,-7.7938,1.4055,13.9211,13.9994,13.9603,-8.0462,1.4208,13.9994,14.7703,14.3849,-2.3196,0.7643,4.8129,376.0899,70850.3000,-22475.7722
579.0000,12.7156,15.3268,17236.2000,33098.6000,-15862.4000,2.4608,3613.1745,5309.3452,8922.5197,120.5845,38407.9452,13623.0255,-24784.9197,15.4823,10.0734,13365.7000,0.0000,13365.7000,-0.4847,3255.4342,0.0000,3255.4342,22.9235,0.0000,10110.2658,10110.2658,15.9951,12.2201,55219.4000,0.0000,55219.4000,-3.0344,11038.1185,0.0000,11038.1185,142.9520,0.0000,44181.2815,44181.2815,15.0662,9.6675,414.1000,0.0000,414.1000,-0.0150,101.4205,0.0000,101.4205,0.7264,0.0000,312.6795,312.6795,16.2983,13.5990,24661.3000,0.0000,24661.3000,-1.8973,4908.3618,0.0000,4908.3618,88.9842,0.0000,19752.9382,19752.9382,16.5058,11.0742,414.1000,0.0000,414.1000,-0.0150,99.5209,0.0000,99.5209,0.7083,0.0000,314.5791,314.5791,12.3081,16.2994,14.3038,-0.5674,-22981.2239,13.5770,15.2060,14.3915,-0.2084,-5002.2609,13.6446,15.2058,14.4252,-0.1998,-4194.9034,15.3268,15.4823,15.4045,-12.1484,1.6182,15.4823,15.7304,15.6063,-11.6364,1.1335,16.0538,16.1292,16.0915,-3.5691,2.6263,15.0662,15.1320,15.0991,-1.9259,-0.4081,15.2060,15.0662,15.1361,3.4552,-0.4231,15.2060,15.3753,15.2906,-1.0558,0.3730,16.5058,16.5242,16.5150,-2.0202,-1.5242,16.4969,16.5058,16.5014,-1.9482,-1.5392,15.3268,17.5644,16.4456,-8.6626,-0.8426,11.7628,11.8543,11.8086,-7.4881,-1.6967,12.3081,12.4384,12.3732,-5.0693,-1.2120,12.2201,12.3081,12.2641,-4.2919,-2.7048,12.2201,12.4066,12.3134,-4.4370,0.3296,12.2873,12.7325,12.5099,-6.3382,0.3446,13.5990,14.2216,13.9103,-5.4160,-0.4515,13.5990,13.6329,13.6160,-3.5368,1.4458,13.6066,13.6446,13.6256,-4.0020,1.4608,13.6446,14.6278,14.1362,-2.9641,0.7641,4.7313,369.7076,78212.2000,-32178.3882
580.0000,12.2827,14.3252,19455.6000,29650.7000,-10195.1000,2.4133,4108.3838,4709.8053,8818.1891,118.7037,34360.5053,15347.2162,-19013.2891,14.4832,9.0978,13370.8000,0.0000,13370.8000,-0.4849,3300.5475,0.0000,3300.5475,23.2650,0.0000,10070.2525,10070.2525,15.7639,11.9921,62694.8000,0.0000,62694.8000,-3.4452,12574.3682,0.0000,12574.3682,163.2401,0.0000,50120.4318,50120.4318,15.5410,10.1311,421.5000,0.0000,421.5000,-0.0153,102.5835,0.0000,102.5835,0.7379,0.0000,318.9165,318.9165,16.0482,13.3513,25359.9000,0.0000,25359.9000,-1.9510,5065.4702,0.0000,5065.4702,91.9506,0.0000,20294.4298,20294.4298,16.1651,10.7411,421.5000,0.0000,421.5000,-0.0153,101.7473,0.0000,101.7473,0.7226,0.0000,319.7527,319.7527,12.0474,16.4030,14.2252,-0.7256,-29385.2981,12.9170,15.7052,14.3111,-0.4180,-10032.6366,13.3797,15.3644,14.3721,-0.2975,-6248.4759,14.3252,14.4832,14.4042,-12.0352,1.5782,14.4832,14.7468,14.6150,-11.9268,1.0934,15.7659,15.8339,15.7999,-3.4824,2.8426,15.5410,15.4336,15.4873,4.7209,-0.6027,15.7052,15.5410,15.6231,5.9141,-0.6180,15.7052,15.2656,15.4854,2.3868,0.3149,16.1651,16.1988,16.1819,-3.9827,-1.6361,16.1478,16.1651,16.1564,-4.1260,-1.6514,14.3252,16.9135,15.6194,-9.9341,-0.8351,11.2492,11.3272,11.2882,-6.2431,-1.6604,12.0474,12.1366,12.0920,-3.3573,-1.1755,11.9921,12.0474,12.0197,-2.9123,-2.9247,11.9921,12.0803,12.0362,-3.3086,0.5205,12.0247,12.2315,12.1281,-4.5708,0.5358,13.3513,13.8421,13.5967,-3.7481,-0.3971,13.3513,13.3780,13.3646,-2.9966,1.5540,13.3524,13.3797,13.3660,-3.0961,1.5692,13.3797,14.3895,13.8846,-2.9999,0.7530,4.6637,364.4263,92073.4000,-45666.4105
581.0000,12.3336,15.6616,17156.1000,45240.4000,-28084.3000,3.0305,3619.6700,7194.3789,10814.0489,148.3972,52434.7789,13536.4300,-38898.3489,15.5156,10.1060,13372.0000,0.0000,13372.0000,-0.4849,3255.5329,0.0000,3255.5329,23.6159,0.0000,10116.4671,10116.4671,15.8157,12.0432,61818.8000,0.0000,61818.8000,-3.3971,12389.3614,0.0000,12389.3614,161.6180,0.0000,49429.4386,49429.4386,15.6652,10.2526,414.6000,0.0000,414.6000,-0.0150,100.7389,0.0000,100.7389,0.7208,0.0000,313.8611,313.8611,15.6639,12.9708,26340.1000,0.0000,26340.1000,-2.0264,5290.5819,0.0000,5290.5819,95.9257,0.0000,21049.5181,21049.5181,15.6520,10.2396,414.6000,0.0000,414.6000,-0.0150,100.7564,0.0000,100.7564,0.7143,0.0000,313.8436,313.8436,12.0384,16.3806,14.2095,-0.6013,-24351.8134,12.8786,15.6940,14.2863,-0.3509,-8420.6653,13.0216,15.6473,14.3345,-0.3272,-6871.7203,15.6616,15.5156,15.5886,14.3294,2.0264,15.5156,15.3600,15.4378,9.9662,1.5415,15.8554,15.8441,15.8498,0.6378,2.9955,15.6652,15.6038,15.6345,1.8130,-0.4016,15.6940,15.6652,15.6796,0.7178,-0.4166,15.6940,15.4859,15.5899,1.2977,0.3589,15.6520,15.7023,15.6772,-6.0553,-1.6675,15.6265,15.6520,15.6393,-6.2042,-1.6826,15.6616,15.6125,15.6370,0.2497,-1.0040,11.6032,11.5679,11.5855,3.6245,-2.1125,12.0384,12.0492,12.0438,-0.5450,-1.6276,12.0432,12.0384,12.0408,0.2905,-3.0816,12.0432,12.0398,12.0415,0.1005,0.3155,11.9585,12.0615,12.0100,-1.3885,0.3305,12.9708,13.4857,13.2282,-4.4100,-0.4449,12.9708,13.0100,12.9904,-4.4801,1.5815,12.9839,13.0216,13.0028,-4.3474,1.5965,13.0216,14.0957,13.5587,-3.8971,0.9180,5.9168,462.3497,74275.8000,-39644.1990
582.0000,12.3677,16.0723,16450.8000,52098.1000,-35647.3000,3.3179,3468.8571,8291.2999,11760.1570,162.1505,60389.3999,12981.9429,-47407.4570,16.0212,10.6004,13371.8000,0.0000,13371.8000,-0.4849,3233.9258,0.0000,3233.9258,23.2554,0.0000,10137.8742,10137.8742,15.9869,12.2121,71136.4000,0.0000,71136.4000,-3.9091,14221.5289,0.0000,14221.5289,185.8074,0.0000,56914.8711,56914.8711,15.8608,10.4438,550.5000,0.0000,550.5000,-0.0200,133.4162,0.0000,133.4162,0.9553,0.0000,417.0838,417.0838,15.6219,12.9292,26785.1000,0.0000,26785.1000,-2.0607,5383.2614,0.0000,5383.2614,98.2107,0.0000,21401.8386,21401.8386,15.6302,10.2184,550.5000,0.0000,550.5000,-0.0200,133.8214,0.0000,133.8214,0.9555,0.0000,416.6786,416.6786,12.1817,16.1923,14.1870,-0.6067,-24570.4322,12.5370,15.9399,14.2384,-0.4633,-11118.7171,12.9124,15.6833,14.2978,-0.3772,-7921.8762,16.0723,16.0212,16.0467,5.5653,2.2421,16.0212,15.9318,15.9765,6.5369,1.7572,16.0554,16.0180,16.0367,2.2930,3.3456,15.8608,15.8023,15.8316,2.4149,-0.5635,15.9399,15.8608,15.9004,2.7009,-0.5835,15.9399,15.5377,15.7388,1.8332,0.2637,15.6302,15.6343,15.6323,-0.5053,-1.7970,15.6299,15.6302,15.6301,-0.0749,-1.8170,16.0723,15.5931,15.8327,2.3975,-1.0757,11.8328,11.8076,11.8202,2.8682,-2.3332,12.1817,12.1561,12.1689,1.5458,-1.8483,12.2121,12.1817,12.1969,1.9201,-3.4367,12.2121,12.1607,12.1864,1.7851,0.4724,12.0911,12.0536,12.0723,0.7885,0.4924,12.9292,13.2079,13.0686,-1.8904,-0.3547,12.9292,12.9348,12.9320,-0.6682,1.7059,12.9034,12.9124,12.9079,-1.1088,1.7259,12.9124,13.6950,13.3037,-3.0407,0.9846,6.4742,505.9013,76747.0000,-43611.0255
583.0000,12.6554,18.1512,8803.7000,105190.6000,-96386.9000,5.4292,1847.3637,16850.4831,18697.8468,262.9925,122041.0831,6956.3363,-115084.7468,18.0635,12.5967,13372.1000,0.0000,13372.1000,-0.4849,3151.1266,0.0000,3151.1266,23.0853,0.0000,10220.9734,10220.9734,17.6372,13.8399,42112.5000,0.0000,42112.5000,-2.3142,8228.1814,0.0000,8228.1814,109.6652,0.0000,33884.3186,33884.3186,17.4328,11.9800,500.2000,0.0000,500.2000,-0.0181,118.8021,0.0000,118.8021,0.8655,0.0000,381.3979,381.3979,16.2386,13.5397,25379.0000,0.0000,25379.0000,-1.9525,5055.5030,0.0000,5055.5030,93.1244,0.0000,20323.4970,20323.4970,16.4134,10.9836,500.2000,0.0000,500.2000,-0.0181,120.3568,0.0000,120.3568,0.8685,0.0000,379.8432,379.8432,17.9535,11.1287,14.5411,1.0906,44168.9285,17.2163,11.7647,14.4905,0.7841,18817.2431,16.4582,12.5137,14.4860,0.5673,11913.2395,18.1512,18.0635,18.1074,24.9037,5.8642,18.0635,17.9535,18.0085,24.5585,5.3793,17.9535,17.6372,17.7953,21.2587,3.7014,17.6372,17.4328,17.5350,20.5928,1.3872,17.4328,17.2163,17.3246,17.2233,1.3690,17.2163,15.9533,16.5848,10.2461,0.4741,16.4134,16.3301,16.3717,8.9599,-1.4783,16.4582,16.4134,16.4358,9.7599,-1.4965,18.1512,16.4582,17.3047,17.8007,-2.2795,12.4600,12.4337,12.4469,7.5992,-5.9602,12.4677,12.4479,12.4578,3.5234,-5.4753,13.2253,13.0594,13.1424,11.4463,-3.7973,12.2758,12.2662,12.2710,1.0577,-1.4831,12.3254,12.2795,12.3025,2.8138,-1.4650,13.5397,13.2057,13.3727,3.7069,-0.5701,13.5397,13.4706,13.5052,6.9536,1.3824,13.4384,13.3788,13.4086,6.0792,1.4005,13.0686,13.2605,13.1645,-1.6430,2.1836,10.6867,835.0761,-14522.9000,74899.4111
584.0000,12.8455,18.7546,6024.6000,142115.3000,-136090.7000,7.0296,1260.1664,22864.5780,24124.7445,340.3275,164979.8780,4764.4336,-160215.4445,18.7236,13.2448,22700.1000,0.0000,22700.1000,-0.8232,5306.2486,0.0000,5306.2486,38.0800,0.0000,17393.8514,17393.8514,18.4998,14.6929,30918.6000,0.0000,30918.6000,-1.6991,5973.0535,0.0000,5973.0535,78.2346,0.0000,24945.5465,24945.5465,18.3828,12.9108,1026.0000,0.0000,1026.0000,-0.0372,240.8289,0.0000,240.8289,1.7362,0.0000,785.1711,785.1711,17.2490,14.5406,24183.1000,0.0000,24183.1000,-1.8605,4749.8907,0.0000,4749.8907,87.7758,0.0000,19433.2093,19433.2093,17.5119,12.0580,1026.0000,0.0000,1026.0000,-0.0372,243.4423,0.0000,243.4423,1.7613,0.0000,782.5577,782.5577,18.6764,10.5681,14.6223,0.9932,40226.5728,18.2206,10.9195,14.5701,0.8049,19318.1589,17.5815,11.5438,14.5626,0.6656,13978.2863,18.7546,18.7236,18.7391,7.6598,5.0993,18.7236,18.6764,18.7000,8.3815,4.2761,18.6764,18.4998,18.5881,9.6034,2.9898,18.4998,18.3828,18.4413,10.9737,1.2908,18.3828,18.2206,18.3017,11.8284,1.2536,18.2206,16.9643,17.5924,12.1958,0.5676,17.5119,17.3740,17.4430,12.9638,-1.2929,17.5815,17.5119,17.5467,13.4425,-1.3301,18.7546,17.5815,18.1680,10.4544,-1.9304,12.7399,12.7261,12.7330,3.4894,-5.1865,12.6615,12.6447,12.6531,2.3928,-4.3634,13.6325,13.5366,13.5845,5.3724,-3.0771,12.3321,12.3250,12.3285,0.7303,-1.3780,12.3196,12.3160,12.3178,0.2212,-1.3408,14.5406,13.7863,14.1635,9.5787,-0.6548,14.5406,14.4068,14.4737,11.7243,1.2057,14.3365,14.2200,14.2782,10.5308,1.2429,13.3484,13.1813,13.2649,1.2473,1.8431,13.7915,1077.6861,-56236.9000,73523.0181
585.0000,13.0201,19.0781,4346.4000,152248.7000,-147902.3000,7.4212,906.4831,24593.4867,25499.9698,359.4445,176842.1867,3439.9169,-173402.2698,19.0628,13.5774,27693.7000,0.0000,27693.7000,-1.0042,6447.1250,0.0000,6447.1250,46.0437,0.0000,21246.5750,21246.5750,18.9361,19.6421,7770.8000,7200.3000,570.5000,-0.8096,1492.9140,1282.3291,2775.2431,38.4385,8482.6291,6277.8860,-2204.7431,18.8916,13.4095,1720.9000,0.0000,1720.9000,-0.0624,401.4527,0.0000,401.4527,2.8743,0.0000,1319.4473,1319.4473,18.1121,15.3962,23443.4000,0.0000,23443.4000,-1.8036,4551.7762,0.0000,4551.7762,83.6056,0.0000,18891.6238,18891.6238,18.2999,12.8297,1720.9000,0.0000,1720.9000,-0.0624,404.3508,0.0000,404.3508,2.9089,0.0000,1316.5492,1316.5492,19.0396,10.5189,14.7793,1.4927,60454.0906,18.8236,10.6099,14.7168,1.2950,31080.6150,18.3569,11.0511,14.7040,1.1519,24189.2415,19.0781,19.0628,19.0705,4.0355,5.4212,19.0628,19.0396,19.0512,4.2744,4.4170,19.0396,18.9361,18.9879,4.8604,2.5775,18.9361,18.8916,18.9138,5.7387,1.7679,18.8916,18.8236,18.8576,6.7446,1.7055,18.8236,18.0154,18.4195,10.0178,0.7244,18.2999,18.1771,18.2385,9.6364,-1.0792,18.3569,18.2999,18.3284,9.4694,-1.1416,19.0781,18.3569,18.7175,6.6675,-2.0000,12.9464,12.9369,12.9416,2.5533,-5.5045,12.8189,12.8055,12.8122,1.9562,-4.5002,14.6449,14.4089,14.5269,11.4086,-2.6607,12.4717,12.4593,12.4655,1.6892,-1.8511,12.4607,12.4390,12.4498,1.6296,-1.7887,15.3962,14.7088,15.0525,10.7652,-0.8077,15.3962,15.2539,15.3251,10.3102,0.9959,15.1109,14.9894,15.0502,9.3518,1.0583,13.2256,13.2593,13.2425,-0.2339,1.9168,14.5990,1140.7879,-92752.9000,115723.9471
586.0000,12.5919,18.7393,3125.9000,160503.0000,-157377.1000,7.7478,656.6396,25673.8426,26330.4822,375.5098,186176.8426,2469.2604,-183707.5822,18.7535,13.2743,31487.5000,0.0000,31487.5000,-1.1418,7357.6813,0.0000,7357.6813,52.1147,0.0000,24129.8187,24129.8187,12.9547,16.0058,2697.0000,7292.4000,-4595.4000,0.5357,564.6579,1177.5110,1742.1689,26.0281,8469.9110,2132.3421,-6337.5689,18.2584,12.7892,1865.3000,0.0000,1865.3000,-0.0676,438.5027,0.0000,438.5027,3.0943,0.0000,1426.7973,1426.7973,18.4677,15.7489,21937.6000,0.0000,21937.6000,-1.6877,4239.7955,0.0000,4239.7955,77.0836,0.0000,17697.8045,17697.8045,18.6830,13.2052,1865.3000,0.0000,1865.3000,-0.0676,436.2365,0.0000,436.2365,3.1190,0.0000,1429.0635,1429.0635,18.7718,11.1184,14.9451,1.9383,78501.7418,18.3088,11.3710,14.8399,1.5814,37953.4322,18.7214,11.0631,14.8923,1.7456,36657.9944,18.7393,18.7535,18.7464,-3.8747,5.6951,18.7535,18.7718,18.7626,-3.4461,4.5533,18.7718,18.8360,18.8039,-2.1833,1.8940,18.2120,18.2584,18.2352,-8.1531,2.4297,18.2584,18.3088,18.2836,-6.8904,2.3620,18.3088,18.3686,18.3387,-0.9394,0.9437,18.6830,18.5934,18.6382,4.8603,-0.7440,18.7214,18.6830,18.7022,4.5478,-0.8117,18.7393,18.7214,18.7304,0.1916,-2.0527,12.3713,12.3954,12.3833,-6.7011,-5.7691,12.0926,12.1485,12.1205,-8.3107,-4.6273,12.9547,13.4090,13.1819,-16.1956,-1.9679,12.9884,12.9547,12.9715,6.1429,-2.5036,13.0632,12.9939,13.0286,7.0202,-2.4360,15.7489,15.4217,15.5853,6.4658,-1.0177,15.7489,15.6551,15.7020,4.5851,0.6701,15.4304,15.3532,15.3918,4.1589,0.7377,12.6625,13.1650,12.9138,-3.9307,1.9787,16.3131,1274.7300,-104816.8000,153113.1684
587.0000,12.4689,18.6771,2295.1000,167394.1000,-165099.0000,8.0303,483.1213,26701.4764,27184.5977,388.1240,194095.5764,1811.9787,-192283.5977,18.6799,13.2022,37175.7000,0.0000,37175.7000,-1.3481,8694.5903,0.0000,8694.5903,61.7837,0.0000,28481.1097,28481.1097,13.0308,17.2466,1181.4000,6685.6000,-5504.2000,0.4202,247.0432,1080.6435,1327.6867,20.5053,7766.2435,934.3568,-6831.8867,18.4400,12.9672,1909.9000,0.0000,1909.9000,-0.0693,447.9901,0.0000,447.9901,3.1954,0.0000,1461.9099,1461.9099,18.5250,15.8058,20055.0000,0.0000,20055.0000,-1.5429,3873.0977,0.0000,3873.0977,70.0433,0.0000,16181.9023,16181.9023,18.7161,13.2377,1909.9000,0.0000,1909.9000,-0.0693,446.4883,0.0000,446.4883,3.1771,0.0000,1463.4117,1463.4117,18.6848,11.3388,15.0118,1.8962,76798.0811,18.4262,11.3921,14.9092,1.6341,39219.5322,18.7177,11.2196,14.9687,1.7420,36581.0010,18.6771,18.6799,18.6785,-0.7835,5.9782,18.6799,18.6848,18.6823,-0.9329,4.6301,18.6848,18.7197,18.7023,-1.1909,1.9196,18.4552,18.4400,18.4476,2.5987,2.3398,18.4400,18.4262,18.4331,1.8399,2.2705,18.4262,18.3730,18.3996,0.7713,0.8249,18.7161,18.6997,18.7079,0.8767,-0.7180,18.7177,18.7161,18.7169,0.2131,-0.7872,18.6771,18.7177,18.6974,-0.3618,-2.0521,12.3278,12.3300,12.3289,-0.6205,-6.0502,12.0736,12.0771,12.0754,-0.5087,-4.7022,13.0308,13.0737,13.0522,-1.5282,-1.9917,13.0351,13.0308,13.0329,0.7769,-2.4118,13.0384,13.0371,13.0377,0.1468,-2.3426,15.8058,15.6915,15.7486,2.0073,-0.8970,15.8058,15.7819,15.7938,1.1446,0.6459,15.5355,15.5053,15.5204,1.5881,0.7152,12.7675,12.8935,12.8305,-0.9687,1.9801,16.6177,1298.5273,-109552.7000,152598.6143
588.0000,12.4720,18.7189,1745.0000,170988.3000,-169243.3000,8.1715,367.3058,27276.6627,27643.9685,394.5906,198264.9627,1377.6942,-196887.2685,18.7172,13.2388,39066.0000,0.0000,39066.0000,-1.4166,9132.5574,0.0000,9132.5574,64.9894,0.0000,29933.4426,29933.4426,13.0512,18.1562,552.8000,8965.7000,-8412.9000,0.5068,115.5586,1449.5955,1565.1541,24.6658,10415.2955,437.2414,-9978.0541,18.5840,13.1083,2249.5000,0.0000,2249.5000,-0.0816,526.7219,0.0000,526.7219,3.7543,0.0000,1722.7781,1722.7781,18.5753,15.8556,19916.2000,0.0000,19916.2000,-1.5322,3843.8173,0.0000,3843.8173,69.4908,0.0000,16072.3827,16072.3827,18.7028,13.2247,2249.5000,0.0000,2249.5000,-0.0816,525.9627,0.0000,525.9627,3.7404,0.0000,1723.5373,1723.5373,18.7150,11.4219,15.0685,1.9331,78288.9455,18.5710,11.3693,14.9701,1.7179,41230.7617,18.7014,11.3372,15.0193,1.7567,36890.8809,18.7189,18.7172,18.7180,0.5135,6.0958,18.7172,18.7150,18.7161,0.4435,4.6792,18.7150,18.7109,18.7129,0.1651,1.8960,18.5939,18.5840,18.5890,1.7422,2.4028,18.5840,18.5710,18.5775,1.7788,2.3212,18.5710,18.4685,18.5198,1.4860,0.8368,18.7028,18.7037,18.7033,-0.0194,-0.6954,18.7014,18.7028,18.7021,-0.1423,-0.7770,18.7189,18.7014,18.7101,0.1896,-2.0758,12.3578,12.3566,12.3572,0.3774,-6.1681,12.0968,12.0951,12.0960,0.2847,-4.7515,13.0512,13.0512,13.0512,0.0234,-1.9684,13.0525,13.0512,13.0519,0.2646,-2.4751,13.0525,13.0506,13.0515,0.2029,-2.3935,15.8556,15.8004,15.8280,0.9940,-0.9092,15.8556,15.8408,15.8482,0.6923,0.6230,15.5379,15.5340,15.5360,0.2240,0.7046,12.8132,12.8271,12.8202,-0.0884,2.0034,17.0579,1332.9295,-114175.0000,156410.5881
589.0000,12.4803,18.7556,1349.4000,175971.5000,-174622.1000,8.3864,283.9958,28076.9035,28360.8992,404.9225,204048.4035,1065.4042,-202982.9992,18.7540,13.2749,33859.1000,0.0000,33859.1000,-1.2278,7911.7982,0.0000,7911.7982,56.2991,0.0000,25947.3018,25947.3018,13.1202,17.8131,1286.3000,11480.4000,-10194.1000,0.6807,268.5951,1857.9277,2126.5228,33.1740,13338.3277,1017.7049,-12320.6228,18.5036,13.0295,2692.4000,0.0000,2692.4000,-0.0976,631.0450,0.0000,631.0450,4.4848,0.0000,2061.3550,2061.3550,18.5995,15.8797,19804.8000,0.0000,19804.8000,-1.5236,3821.1300,0.0000,3821.1300,69.0433,0.0000,15983.6700,15983.6700,18.7185,13.2400,2692.4000,0.0000,2692.4000,-0.0976,629.3995,0.0000,629.3995,4.4776,0.0000,2063.0005,2063.0005,18.7518,11.5402,15.1460,2.1017,85120.4872,18.5094,11.5573,15.0333,1.8235,43763.7484,18.7205,11.4586,15.0896,1.9048,39999.9141,18.7556,18.7540,18.7548,0.4797,6.2145,18.7540,18.7518,18.7529,0.4803,4.9867,18.7518,18.7400,18.7459,0.4340,1.9264,18.4980,18.5036,18.5008,-1.0277,2.6071,18.5036,18.5094,18.5065,-0.8211,2.5095,18.5094,18.5147,18.5120,-0.0572,0.8774,18.7185,18.7147,18.7166,0.1970,-0.6463,18.7205,18.7185,18.7195,0.2457,-0.7439,18.7556,18.7205,18.7380,0.3730,-2.1720,12.3714,12.3708,12.3711,0.2039,-6.2867,12.1565,12.1521,12.1543,0.7402,-5.0589,13.1202,13.1002,13.1102,0.7486,-1.9987,13.1247,13.1202,13.1225,0.8880,-2.6794,13.1376,13.1283,13.1329,1.0183,-2.5817,15.8797,15.8536,15.8667,0.5024,-0.9496,15.8797,15.8715,15.8756,0.3663,0.5740,15.4889,15.4991,15.4940,-0.4705,0.6716,12.7510,12.8081,12.7796,-0.4540,2.0997,17.8407,1394.1001,-125767.5000,168884.1498
590.0000,12.5044,18.8093,918.4000,181641.9000,-180723.5000,8.6320,193.2085,28997.4571,29190.6656,416.7429,210639.3571,725.1915,-209914.1656,18.8072,13.3269,39065.0000,0.0000,39065.0000,-1.4166,9122.3893,0.0000,9122.3893,64.9231,0.0000,29942.6107,29942.6107,13.0640,18.6551,100.8000,12529.7000,-12428.9000,0.6713,21.0672,2026.1850,2047.2521,32.6364,14555.8850,79.7328,-14476.1521,18.7368,13.2579,2568.7000,0.0000,2568.7000,-0.0931,600.3492,0.0000,600.3492,4.2834,0.0000,1968.3508,1968.3508,18.6593,15.9389,19241.6000,0.0000,19241.6000,-1.4803,3709.6373,0.0000,3709.6373,67.0522,0.0000,15531.9627,15531.9627,18.7511,13.2720,2568.7000,0.0000,2568.7000,-0.0931,600.2449,0.0000,600.2449,4.2710,0.0000,1968.4551,1968.4551,18.8041,11.5821,15.1931,2.1390,86630.5326,18.7183,11.4736,15.0959,1.9312,46348.7043,18.7550,11.5172,15.1361,1.9294,40516.6197,18.8093,18.8072,18.8082,0.6809,6.4464,18.8072,18.8041,18.8056,0.6719,5.0298,18.8041,18.7866,18.7953,0.6320,1.9198,18.7525,18.7368,18.7446,2.9784,2.5911,18.7368,18.7183,18.7275,2.7035,2.4979,18.7183,18.5954,18.6568,1.7833,0.8392,18.7511,18.7429,18.7470,0.4032,-0.6411,18.7550,18.7511,18.7531,0.4414,-0.7342,18.8093,18.7550,18.7822,0.5686,-2.1856,12.4174,12.4156,12.4165,0.5837,-6.5185,12.1657,12.1648,12.1653,0.1681,-5.1019,13.0640,13.0769,13.0705,-0.4439,-1.9919,13.0603,13.0640,13.0622,-0.6918,-2.6632,13.0437,13.0531,13.0484,-0.9839,-2.5700,15.9389,15.9015,15.9202,0.6826,-0.9113,15.9389,15.9225,15.9307,0.7014,0.5690,15.5497,15.5370,15.5433,0.6311,0.6621,12.7766,12.7781,12.7774,0.0094,2.1135,18.2989,1429.9023,-129708.4000,173495.8565
591.0000,12.5171,18.8254,889.2000,186370.6000,-185481.4000,8.8540,187.0254,29760.9158,29947.9412,427.5159,216131.5158,702.1746,-215429.3412,18.8247,13.3441,37177.8000,0.0000,37177.8000,-1.3481,8679.8523,0.0000,8679.8523,61.7428,0.0000,28497.9477,28497.9477,13.0345,18.6209,87.1000,10247.5000,-10160.4000,0.5493,18.2124,1656.4639,1674.6764,26.6992,11903.9639,68.8876,-11835.0764,18.7721,13.2926,1703.6000,0.0000,1703.6000,-0.0618,397.9902,0.0000,397.9902,2.8319,0.0000,1305.6098,1305.6098,18.7359,16.0150,19228.7000,0.0000,19228.7000,-1.4793,3703.5372,0.0000,3703.5372,66.9395,0.0000,15525.1628,15525.1628,18.7884,13.3085,1703.6000,0.0000,1703.6000,-0.0618,397.9120,0.0000,397.9120,2.8314,0.0000,1305.6880,1305.6880,18.8237,11.6501,15.2369,2.2040,89261.8127,18.7685,11.5306,15.1495,2.0014,48033.2108,18.7927,11.5749,15.1838,1.9958,41912.5107,18.8254,18.8247,18.8251,0.2393,6.6091,18.8247,18.8237,18.8242,0.2602,5.2609,18.8237,18.8154,18.8195,0.3280,2.0348,18.7740,18.7721,18.7731,0.3793,2.5841,18.7721,18.7685,18.7703,0.5525,2.5223,18.7685,18.6995,18.7340,0.9673,0.8017,18.7884,18.7791,18.7837,0.4790,-0.6776,18.7927,18.7884,18.7905,0.4881,-0.7394,18.8254,18.7927,18.8091,0.3606,-2.2449,12.4295,12.4290,12.4292,0.1899,-6.6813,12.2008,12.1983,12.1995,0.4494,-5.3331,13.0345,13.0440,13.0392,-0.3407,-2.1070,13.0328,13.0345,13.0336,-0.3082,-2.6563,13.0241,13.0266,13.0254,-0.2423,-2.5945,16.0150,15.9646,15.9898,0.8751,-0.8740,16.0150,15.9944,16.0047,0.9283,0.6054,15.7457,15.7006,15.7231,2.2057,0.6672,12.8417,12.7879,12.8148,0.4877,2.1727,18.5034,1445.8820,-135828.1000,179207.5342
592.0000,12.5355,18.8441,910.9000,190576.3000,-189665.4000,9.0538,191.5299,30445.2536,30636.7835,437.2020,221021.5536,719.3701,-220302.1835,18.8434,13.3624,35276.8000,0.0000,35276.8000,-1.2792,8234.1739,0.0000,8234.1739,58.5719,0.0000,27042.6261,27042.6261,13.0265,18.6012,99.0000,10188.5000,-10089.5000,0.5468,20.7033,1646.7490,1667.4524,26.5766,11835.2490,78.2967,-11756.9524,18.7863,13.3064,1646.3000,0.0000,1646.3000,-0.0597,384.5382,0.0000,384.5382,2.7354,0.0000,1261.7618,1261.7618,18.7778,16.0565,18697.0000,0.0000,18697.0000,-1.4384,3599.2193,0.0000,3599.2193,65.0041,0.0000,15097.7807,15097.7807,18.8148,13.3344,1646.3000,0.0000,1646.3000,-0.0597,384.4058,0.0000,384.4058,2.7348,0.0000,1261.8942,1261.8942,18.8423,11.7234,15.2829,2.2928,92856.4205,18.7849,11.6086,15.1968,2.0801,49923.1948,18.8179,11.6431,15.2305,2.0797,43673.0079,18.8441,18.8434,18.8438,0.2614,6.7539,18.8434,18.8423,18.8429,0.2613,5.4747,18.8423,18.8358,18.8391,0.2718,2.0929,18.7872,18.7863,18.7867,0.2006,2.6397,18.7863,18.7849,18.7856,0.2203,2.5800,18.7849,18.7524,18.7687,0.4542,0.7763,18.8148,18.8076,18.8112,0.3672,-0.6621,18.8179,18.8148,18.8163,0.3470,-0.7218,18.8441,18.8179,18.8310,0.3006,-2.3000,12.4430,12.4425,12.4427,0.1985,-6.8255,12.2332,12.2309,12.2321,0.4284,-5.5463,13.0265,13.0296,13.0281,-0.0987,-2.1645,13.0262,13.0265,13.0264,-0.0519,-2.7113,13.0194,13.0199,13.0196,-0.0336,-2.6516,16.0565,16.0200,16.0382,0.6209,-0.8480,16.0565,16.0434,16.0500,0.5823,0.5904,15.7947,15.7782,15.7864,0.7999,0.6501,12.8496,12.8205,12.8350,0.2800,2.2283,18.9021,1477.0380,-142488.5000,186452.6232
593.0000,12.5407,18.8425,1049.9000,194405.7000,-193355.8000,9.2421,220.7373,31060.6642,31281.4015,446.3553,225466.3642,829.1627,-224637.2015,18.8425,13.3615,30067.2000,0.0000,30067.2000,-1.0903,7018.2492,0.0000,7018.2492,49.9097,0.0000,23048.9508,23048.9508,13.0272,18.4549,324.6000,12784.0000,-12459.4000,0.6971,67.8811,2066.2736,2134.1548,33.8965,14850.2736,256.7189,-14593.5548,18.7472,13.2681,2125.3000,0.0000,2125.3000,-0.0771,496.6565,0.0000,496.6565,3.5306,0.0000,1628.6435,1628.6435,18.7892,16.0678,17166.7000,0.0000,17166.7000,-1.3207,3304.1572,0.0000,3304.1572,59.6415,0.0000,13862.5428,13862.5428,18.8313,13.3506,2125.3000,0.0000,2125.3000,-0.0771,496.1518,0.0000,496.1518,3.5292,0.0000,1629.1482,1629.1482,18.8424,11.8452,15.3438,2.4570,99506.5956,18.7499,11.7593,15.2546,2.2092,53020.0180,18.8335,11.7549,15.2942,2.2370,46976.4978,18.8425,18.8425,18.8425,0.0200,6.8738,18.8425,18.8424,18.8424,0.0306,5.7835,18.8424,18.8412,18.8418,0.0690,2.0965,18.7448,18.7472,18.7460,-0.4559,2.7936,18.7472,18.7499,18.7485,-0.4114,2.7165,18.7499,18.7612,18.7556,-0.1222,0.7501,18.8313,18.8259,18.8286,0.2459,-0.5706,18.8335,18.8313,18.8324,0.2298,-0.6477,18.8425,18.8335,18.8380,0.1200,-2.3683,12.4492,12.4490,12.4491,0.1129,-6.9425,12.2825,12.2793,12.2809,0.6249,-5.8522,13.0272,13.0271,13.0272,0.0248,-2.1652,13.0273,13.0272,13.0273,0.0468,-2.8623,13.0209,13.0207,13.0208,0.0501,-2.7852,16.0678,16.0509,16.0593,0.2900,-0.8188,16.0678,16.0624,16.0651,0.2183,0.5019,15.7014,15.7225,15.7119,-0.8628,0.5790,12.7538,12.8175,12.7857,-0.5598,2.2996,19.5952,1531.1973,-154330.7000,199503.1115
594.0000,12.5382,18.8316,1217.3000,198142.1000,-196924.8000,9.4273,255.9431,31655.8779,31911.8210,455.3356,229797.9779,961.3569,-228836.6210,18.8320,13.3512,19633.9000,0.0000,19633.9000,-0.7120,4583.5006,0.0000,4583.5006,32.5915,0.0000,15050.3994,15050.3994,13.0599,17.7378,1668.7000,14650.8000,-12982.1000,0.8702,348.7804,2369.0565,2717.8370,42.4084,17019.8565,1319.9196,-15699.9370,18.5247,13.0501,1346.5000,0.0000,1346.5000,-0.0488,315.5118,0.0000,315.5118,2.2380,0.0000,1030.9882,1030.9882,18.7448,16.0238,14658.4000,0.0000,14658.4000,-1.1277,2822.9589,0.0000,2822.9589,50.9172,0.0000,11835.4411,11835.4411,18.8347,13.3539,1346.5000,0.0000,1346.5000,-0.0488,314.3280,0.0000,314.3280,2.2355,0.0000,1032.1720,1032.1720,18.8324,12.0259,15.4292,2.7096,109737.8806,18.5400,12.0775,15.3088,2.3154,55569.5726,18.8353,11.9245,15.3799,2.4760,51995.6892,18.8316,18.8320,18.8318,-0.0927,6.9789,18.8320,18.8324,18.8322,-0.0879,6.2670,18.8324,18.8347,18.8335,-0.0640,2.0869,18.5119,18.5247,18.5183,-2.7121,2.9570,18.5247,18.5400,18.5323,-2.5732,2.9082,18.5400,18.6869,18.6134,-1.6792,0.6788,18.8347,18.8324,18.8335,0.0955,-0.4489,18.8353,18.8347,18.8350,0.0668,-0.4977,18.8316,18.8353,18.8335,-0.0187,-2.4484,12.4678,12.4671,12.4675,0.2576,-7.0404,12.3739,12.3685,12.3712,1.1252,-6.3285,13.0599,13.0508,13.0554,0.3758,-2.1484,13.0618,13.0599,13.0608,0.4410,-3.0185,13.0664,13.0620,13.0642,0.5594,-2.9697,16.0238,16.0442,16.0340,-0.2700,-0.7403,16.0238,16.0380,16.0309,-0.3769,0.3874,15.7375,15.7290,15.7333,0.2930,0.4362,12.6198,12.7479,12.6838,-1.1931,2.3869,20.3533,1590.4359,-172921.6000,217303.1424
595.0000,12.5808,18.6434,3086.9000,112919.8000,-109832.9000,5.4971,648.5689,18057.9283,18706.4972,265.7803,130977.7283,2438.3311,-128539.3972,18.6546,13.1774,16183.8000,0.0000,16183.8000,-0.5869,3786.2012,0.0000,3786.2012,26.8682,0.0000,12397.5988,12397.5988,18.7215,15.1155,6442.8000,153.5000,6289.3000,-0.3622,1241.1402,27.2269,1268.3671,18.0840,180.7269,5201.6598,5020.9329,18.6982,13.2201,1129.6000,0.0000,1129.6000,-0.0410,264.1304,0.0000,264.1304,1.8831,0.0000,865.4696,865.4696,18.7418,16.0208,13201.5000,0.0000,13201.5000,-1.0156,2542.4822,0.0000,2542.4822,45.8910,0.0000,10659.0178,10659.0178,18.8239,13.3433,1129.6000,0.0000,1129.6000,-0.0410,263.7288,0.0000,263.7288,1.8753,0.0000,865.8712,865.8712,18.6688,11.5898,15.1293,1.1631,47105.0327,18.6739,11.4430,15.0585,1.0692,25661.9039,18.8226,11.3968,15.1097,1.0981,23059.1541,18.6434,18.6546,18.6490,-2.1708,4.0442,18.6546,18.6688,18.6617,-2.0217,3.4573,18.6688,18.7215,18.6952,-1.6339,1.7321,18.7215,18.6982,18.7098,2.3475,1.3699,18.6982,18.6739,18.6860,1.8905,1.3289,18.6739,18.6168,18.6454,0.4210,0.4088,18.8239,18.8260,18.8249,-0.0680,-0.6068,18.8226,18.8239,18.8232,-0.1058,-0.6478,18.6434,18.8226,18.7330,-1.1771,-1.4529,12.5595,12.5540,12.5568,1.1130,-4.0954,12.4659,12.4562,12.4610,1.1202,-3.5086,13.4322,13.3134,13.3728,3.8664,-1.7833,12.9961,13.0032,12.9997,-0.7027,-1.4211,12.9721,12.9895,12.9808,-0.9702,-1.3802,16.0208,16.0305,16.0257,-0.0646,-0.4600,16.0208,16.0231,16.0219,-0.0720,0.5556,15.8391,15.8129,15.8260,1.1552,0.5965,13.2763,12.6591,12.9677,3.4616,1.4017,10.8295,846.2337,-71899.1000,95826.0906
596.0000,12.6526,18.6619,3634.2000,111910.7000,-108276.5000,5.4778,762.6341,17925.8468,18688.4809,264.9774,129836.5468,2871.5659,-126964.9809,18.6611,13.1838,16172.6000,0.0000,16172.6000,-0.5865,3783.2809,0.0000,3783.2809,26.9136,0.0000,12389.3191,12389.3191,18.6715,14.8630,8029.3000,0.0000,8029.3000,-0.4412,1547.7473,0.0000,1547.7473,19.9446,0.0000,6481.5527,6481.5527,18.6760,13.1984,860.7000,0.0000,860.7000,-0.0312,201.3086,0.0000,201.3086,1.4315,0.0000,659.3914,659.3914,18.7157,15.9950,13257.7000,0.0000,13257.7000,-1.0200,2554.1500,0.0000,2554.1500,46.0887,0.0000,10703.5500,10703.5500,18.7395,13.2606,860.7000,0.0000,860.7000,-0.0312,201.1536,0.0000,201.1536,1.4291,0.0000,659.5464,659.5464,18.6611,11.4364,15.0488,1.1586,46922.2661,18.6773,11.2943,14.9858,1.0656,25573.8643,18.7284,11.3245,15.0264,1.0686,22440.6046,18.6619,18.6611,18.6615,0.1873,4.0324,18.6611,18.6611,18.6611,0.0283,3.4459,18.6611,18.6715,18.6663,-0.3129,1.7621,18.6715,18.6760,18.6737,-0.3999,1.3208,18.6760,18.6773,18.6766,-0.0780,1.2896,18.6773,18.6459,18.6616,0.2318,0.3915,18.7395,18.7592,18.7494,-0.8763,-0.6284,18.7284,18.7395,18.7340,-1.0417,-0.6596,18.6619,18.7284,18.6952,-0.4202,-1.4454,12.5500,12.5503,12.5501,-0.0443,-4.0837,12.4418,12.4437,12.4428,-0.1846,-3.4973,13.3771,13.3754,13.3763,0.0780,-1.8134,12.8866,12.8994,12.8930,-1.2518,-1.3722,12.8549,12.8793,12.8671,-1.3368,-1.3410,15.9950,16.0194,16.0072,-0.1873,-0.4429,15.9950,16.0015,15.9982,-0.2507,0.5771,15.8608,15.8522,15.8565,0.4037,0.6083,13.3000,12.9524,13.1262,1.9488,1.3941,10.7551,840.4191,-69095.5000,94936.7350
597.0000,12.7730,18.1707,6739.0000,71443.0000,-64704.0000,3.7269,1411.3132,11475.2267,12886.5399,180.8165,82918.2267,5327.6868,-77590.5399,18.1995,12.7316,16167.3000,0.0000,16167.3000,-0.5863,3803.4293,0.0000,3803.4293,26.9024,0.0000,12363.8707,12363.8707,18.3618,14.5567,12968.5000,0.0000,12968.5000,-0.7126,2509.7997,0.0000,2509.7997,32.2407,0.0000,10458.7003,10458.7003,18.4013,12.9292,942.4000,0.0000,942.4000,-0.0342,221.1559,0.0000,221.1559,1.5678,0.0000,721.2441,721.2441,18.6796,15.9591,13503.6000,0.0000,13503.6000,-1.0389,2602.7197,0.0000,2602.7197,46.9642,0.0000,10900.8803,10900.8803,18.6707,13.1932,942.4000,0.0000,942.4000,-0.0342,220.4313,0.0000,220.4313,1.5665,0.0000,721.9687,721.9687,18.2360,11.7094,14.9727,0.9896,40078.1922,18.4453,11.4141,14.9297,0.9595,23027.4640,18.6632,11.2900,14.9766,1.0062,21129.2092,18.1707,18.1995,18.1851,-5.7133,4.1165,18.1995,18.2360,18.2178,-5.3141,3.5303,18.2360,18.3618,18.2989,-4.3984,1.9382,18.3618,18.4013,18.3815,-3.4911,1.2255,18.4013,18.4453,18.4233,-3.0217,1.1913,18.4453,18.6640,18.5546,-1.2555,0.3422,18.6707,18.6873,18.6790,-0.8136,-0.6967,18.6632,18.6707,18.6670,-0.7726,-0.7308,18.1707,18.6632,18.4170,-3.3215,-1.4738,12.6635,12.6569,12.6602,1.3638,-4.1704,12.6756,12.6524,12.6640,2.7054,-3.5842,13.4769,13.4478,13.4624,1.0743,-1.9921,12.8732,12.8755,12.8743,-0.1895,-1.2794,12.8731,12.8716,12.8724,0.0995,-1.2453,15.9591,16.0005,15.9798,-0.2949,-0.3961,15.9591,15.9678,15.9635,-0.3837,0.6427,15.8277,15.8338,15.8308,-0.2751,0.6769,13.4562,13.1141,13.2852,1.9533,1.4199,7.2599,567.2986,-20179.8000,84234.8654
598.0000,12.8637,18.0793,7765.1000,67852.3000,-60087.2000,3.6106,1623.7309,10921.1516,12544.8825,175.3791,78773.4516,6141.3691,-72632.0825,18.0857,12.6202,13694.7000,0.0000,13694.7000,-0.4966,3226.2640,0.0000,3226.2640,22.9306,0.0000,10468.4360,10468.4360,18.1546,14.3520,14426.7000,0.0000,14426.7000,-0.7928,2799.5380,0.0000,2799.5380,36.0549,0.0000,11627.1620,11627.1620,18.1845,12.7169,548.5000,0.0000,548.5000,-0.0199,129.0610,0.0000,129.0610,0.9159,0.0000,419.4390,419.4390,18.5024,15.7834,14111.3000,0.0000,14111.3000,-1.0856,2726.0179,0.0000,2726.0179,49.1078,0.0000,11385.2821,11385.2821,18.4265,12.9539,548.5000,0.0000,548.5000,-0.0199,128.6785,0.0000,128.6785,0.9126,0.0000,419.8215,419.8215,18.0962,11.7398,14.9180,0.9084,36788.3566,18.2238,11.5371,14.8804,0.8600,20639.6283,18.3985,11.4525,14.9255,0.8933,18759.9821,18.0793,18.0857,18.0825,-1.2036,3.9631,18.0857,18.0962,18.0909,-1.4951,3.4665,18.0962,18.1546,18.1254,-2.0581,1.9660,18.1546,18.1845,18.1695,-2.5229,1.1732,18.1845,18.2238,18.2041,-2.6093,1.1533,18.2238,18.5537,18.3887,-1.9663,0.3530,18.4265,18.4777,18.4521,-2.7026,-0.7326,18.3985,18.4265,18.4125,-3.0359,-0.7525,18.0793,18.3985,18.2389,-2.1140,-1.4528,12.7259,12.7219,12.7239,0.8046,-4.0174,12.7496,12.7409,12.7452,1.0159,-3.5208,13.5148,13.4996,13.5072,0.5767,-2.0203,12.9887,12.9740,12.9814,1.3274,-1.2275,13.0266,12.9932,13.0099,1.6947,-1.2076,15.7834,15.9528,15.8681,-1.3124,-0.4073,15.7834,15.8225,15.8030,-1.9013,0.6783,15.7408,15.7597,15.7502,-0.9362,0.6982,13.6029,13.2710,13.4370,1.8676,1.3984,7.0375,549.9216,-16757.5000,76187.9670
599.0000,13.1843,17.6924,11178.5000,55710.2000,-44531.7000,3.2143,2325.0123,9033.3508,11358.3630,156.5852,64743.5508,8853.4877,-55890.0630,17.7191,12.2612,13369.4000,0.0000,13369.4000,-0.4848,3163.9886,0.0000,3163.9886,22.4207,0.0000,10205.4114,10205.4114,17.8423,14.0436,34925.6000,0.0000,34925.6000,-1.9192,6805.3242,0.0000,6805.3242,87.5940,0.0000,28120.2758,28120.2758,17.9327,12.4704,427.2000,0.0000,427.2000,-0.0155,100.8324,0.0000,100.8324,0.7155,0.0000,326.3676,326.3676,18.3142,15.5968,15763.4000,0.0000,15763.4000,-1.2127,3052.5760,0.0000,3052.5760,55.0221,0.0000,12710.8240,12710.8240,18.2503,12.7814,427.2000,0.0000,427.2000,-0.0155,100.4380,0.0000,100.4380,0.7131,0.0000,326.7620,326.7620,17.7532,11.7699,14.7615,0.3344,13543.0099,18.0256,11.4483,14.7369,0.3308,7940.0924,18.2369,11.3185,14.7777,0.3480,7307.8632,17.6924,17.7191,17.7057,-4.5108,3.5076,17.7191,17.7532,17.7361,-4.2463,3.0228,17.7532,17.8423,17.7977,-3.9184,2.4359,17.8423,17.9327,17.8875,-3.3671,0.5167,17.9327,18.0256,17.9792,-2.6790,0.5012,18.0256,18.4981,18.2618,-1.4960,0.1882,18.2503,18.2805,18.2654,-2.2176,-1.0245,18.2369,18.2503,18.2436,-2.0021,-1.0400,17.6924,18.2369,17.9646,-3.2737,-1.3139,13.1677,13.1376,13.1527,5.2096,-3.5695,13.3833,13.3101,13.3467,7.2940,-3.0847,13.8410,13.7623,13.8017,3.5890,-2.4979,13.2326,13.1692,13.2009,2.6851,-0.5786,13.4243,13.2536,13.3389,4.0067,-0.5631,15.5968,15.8967,15.7467,-1.4291,-0.2501,15.5968,15.6294,15.6131,-2.2557,0.9626,15.5843,15.6101,15.5972,-1.8112,0.9781,14.6713,13.3173,13.9943,6.7615,1.2519,6.1812,483.0104,20381.1000,28790.9656
600.0000,13.5477,17.6409,12834.7000,49643.0000,-36808.3000,3.0137,2653.4669,8117.9959,10771.4628,147.0622,57760.9959,10181.2331,-47579.7628,17.6456,12.1894,13371.7000,0.0000,13371.7000,-0.4849,3167.4387,0.0000,3167.4387,22.5376,0.0000,10204.2613,10204.2613,17.6866,13.8897,42255.9000,0.0000,42255.9000,-2.3221,8250.7447,0.0000,8250.7447,106.5459,0.0000,34005.1553,34005.1553,17.7742,12.3153,411.3000,0.0000,411.3000,-0.0149,97.2709,0.0000,97.2709,0.6912,0.0000,314.0291,314.0291,18.0735,15.3581,17919.6000,0.0000,17919.6000,-1.3786,3481.0384,0.0000,3481.0384,62.7488,0.0000,14438.5616,14438.5616,17.9876,12.5241,411.3000,0.0000,411.3000,-0.0149,97.0136,0.0000,97.0136,0.6882,0.0000,314.2864,314.2864,17.6545,11.6360,14.6452,0.0875,3542.4472,17.8843,11.3662,14.6253,0.0853,2046.1032,17.9692,11.3525,14.6608,0.0865,1817.4244,17.6409,17.6456,17.6432,-0.7186,3.2555,17.6456,17.6545,17.6501,-1.0031,2.7707,17.6545,17.6866,17.6705,-1.4995,2.6181,17.6866,17.7742,17.7304,-1.8608,0.2960,17.7742,17.8843,17.8293,-1.7735,0.2811,17.8843,18.3654,18.1248,-1.6179,0.1997,17.9876,18.0240,18.0058,-3.0974,-1.1789,17.9692,17.9876,17.9784,-3.1658,-1.1938,17.6409,17.9692,17.8050,-1.8908,-1.2650,13.4585,13.4363,13.4474,3.5925,-3.3232,13.7219,13.6753,13.6986,4.2823,-2.8383,13.8517,13.8404,13.8460,0.5711,-2.6857,13.8512,13.6087,13.7299,6.4196,-0.3636,14.7464,13.9169,14.3316,12.0150,-0.3487,15.3581,15.7754,15.5667,-2.1365,-0.2673,15.3581,15.3934,15.3758,-2.8288,1.1113,15.3554,15.3885,15.3720,-2.6826,1.1262,15.1485,13.8569,14.5027,6.1706,1.1974,5.7657,450.5389,37561.5000,7405.9749
