Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
601.0000,13.7797,17.5072,14080.5000,44767.0000,-30686.5000,2.8481,2899.9469,7360.6490,10260.5959,139.1080,52127.6490,11180.5531,-40947.0959,17.5178,12.0643,13380.0000,0.0000,13380.0000,-0.4852,3174.4813,0.0000,3174.4813,22.5745,0.0000,10205.5187,10205.5187,17.5614,13.7661,41091.4000,0.0000,41091.4000,-2.2581,8036.8417,0.0000,8036.8417,103.8871,0.0000,33054.5583,33054.5583,17.6336,12.1777,425.2000,0.0000,425.2000,-0.0154,100.7349,0.0000,100.7349,0.7161,0.0000,324.4651,324.4651,17.9053,15.1914,19554.8000,0.0000,19554.8000,-1.5044,3807.1162,0.0000,3807.1162,68.7564,0.0000,15747.6838,15747.6838,17.8198,12.3599,425.2000,0.0000,425.2000,-0.0154,100.5013,0.0000,100.5013,0.7140,0.0000,324.6987,324.6987,13.8497,15.2874,14.5686,-0.0004,-17.6344,15.5391,13.5675,14.5533,0.0005,12.8972,15.2040,13.9683,14.5861,0.0003,7.0729,17.5072,17.5178,17.5125,-1.5424,3.0434,17.5178,17.5319,17.5249,-1.4754,2.5583,17.5291,17.5614,17.5453,-1.4764,2.5614,17.5614,17.6336,17.5975,-1.5682,0.3034,17.6336,17.7368,17.6852,-1.7027,0.2879,17.7124,18.1645,17.9385,-2.2134,0.2896,17.8198,17.8435,17.8316,-2.0663,-1.2148,17.8088,17.8198,17.8143,-1.9447,-1.2302,17.5072,17.8134,17.6603,-1.7112,-1.2287,13.5544,13.5460,13.5502,1.2759,-3.1133,13.8497,13.8295,13.8396,1.7366,-2.6281,13.8511,13.8497,13.8504,0.0878,-2.6312,14.7301,14.3652,14.5476,9.9034,-0.3732,15.5391,14.8401,15.1896,10.3897,-0.3578,15.1914,15.5391,15.3652,-2.3964,-0.3595,15.1914,15.2162,15.2038,-2.0401,1.1450,15.1782,15.2040,15.1911,-2.1474,1.1604,15.2040,14.4074,14.8057,3.6921,1.1589,5.4444,425.4357,44190.1000,2.3357
602.0000,13.6744,17.0330,15190.2000,40397.8000,-25207.6000,2.6993,3133.9042,6625.8201,9759.7242,131.8991,47023.6201,12056.2958,-34967.3242,17.0728,11.6288,13380.7000,0.0000,13380.7000,-0.4852,3192.5324,0.0000,3192.5324,22.6157,0.0000,10188.1676,10188.1676,17.0890,13.2995,46192.9000,0.0000,46192.9000,-2.5384,9092.8069,0.0000,9092.8069,117.0363,0.0000,37100.0931,37100.0931,17.4950,12.0419,411.9000,0.0000,411.9000,-0.0149,97.7536,0.0000,97.7536,0.6951,0.0000,314.1464,314.1464,17.5800,14.8689,20138.1000,0.0000,20138.1000,-1.5493,3937.7154,0.0000,3937.7154,71.0113,0.0000,16200.3846,16200.3846,17.3738,11.9233,411.9000,0.0000,411.9000,-0.0149,97.9027,0.0000,97.9027,0.6933,0.0000,313.9973,313.9973,13.4985,15.5313,14.5149,-0.0536,-2170.8782,15.3507,13.6895,14.5201,0.0394,946.1616,14.9151,14.1773,14.5462,0.0175,367.6798,17.0330,17.0728,17.0529,-5.5108,2.8715,17.0728,17.1247,17.0988,-5.1069,2.3862,16.9590,17.0890,17.0240,-6.2554,2.6631,17.0890,17.4950,17.2920,-3.6520,0.1247,17.4950,17.6790,17.5870,-1.1505,0.1098,15.3907,18.3375,16.8641,-12.9300,0.2575,17.3738,17.4290,17.4014,-5.1564,-1.2918,17.3449,17.3738,17.3594,-5.4546,-1.3068,17.0330,17.6925,17.3627,-3.5554,-1.1776,13.2305,13.2564,13.2434,-3.6670,-2.9433,13.4985,13.5466,13.5226,-3.7903,-2.4581,13.4014,13.4985,13.4499,-4.7971,-2.7350,14.9659,14.7165,14.8412,3.5782,-0.1965,15.3507,15.2064,15.2785,1.1084,-0.1816,14.8689,15.3507,15.1098,-3.0472,-0.3293,14.8689,14.9115,14.8902,-3.7486,1.2200,14.8754,14.9151,14.8952,-3.5354,1.2349,14.9151,14.7873,14.8512,0.5839,1.1057,5.1392,401.5834,55327.9000,-857.0368
603.0000,13.3913,16.3659,16279.8000,36443.4000,-20163.6000,2.5691,3374.4195,5937.7575,9312.1770,125.6265,42381.1575,12905.3805,-29475.7770,16.4260,10.9961,13380.8000,0.0000,13380.8000,-0.4852,3219.1263,0.0000,3219.1263,22.7567,0.0000,10161.6737,10161.6737,16.5689,12.7862,43376.5000,0.0000,43376.5000,-2.3836,8600.3229,0.0000,8600.3229,110.8012,0.0000,34776.1771,34776.1771,17.0718,11.6278,424.4000,0.0000,424.4000,-0.0154,101.2599,0.0000,101.2599,0.7175,0.0000,323.1401,323.1401,17.1203,14.4133,20331.2000,0.0000,20331.2000,-1.5641,4000.3599,0.0000,4000.3599,72.0937,0.0000,16330.8401,16330.8401,17.1244,11.6793,424.4000,0.0000,424.4000,-0.0154,101.1924,0.0000,101.1924,0.7187,0.0000,323.2076,323.2076,13.0785,15.8745,14.4765,-0.0812,-3289.6219,15.0461,13.9335,14.4898,0.0291,698.1346,14.4984,14.5226,14.5105,-0.0006,-13.2999,16.3659,16.4260,16.3959,-7.8930,2.7194,16.4260,16.5082,16.4671,-7.5874,2.2342,16.4321,16.5689,16.5005,-6.2821,2.5393,16.5689,17.0718,16.8204,-5.6559,0.1556,17.0718,17.5095,17.2907,-3.5406,0.1402,15.5889,16.9611,16.2750,-7.0738,0.3029,17.1244,17.1585,17.1414,-3.1020,-1.2612,17.1086,17.1244,17.1165,-2.8954,-1.2766,16.3659,17.4332,16.8995,-5.5549,-1.1343,12.7713,12.8116,12.7915,-5.4187,-2.7901,13.0785,13.1450,13.1118,-4.9222,-2.3049,12.9703,13.0785,13.0244,-5.1001,-2.6099,14.9897,14.9093,14.9495,1.3419,-0.2263,15.0461,15.2350,15.1405,-1.6300,-0.2109,14.4133,15.0461,14.7297,-4.5519,-0.3736,14.4133,14.4754,14.4443,-5.3453,1.1906,14.4397,14.4984,14.4690,-5.1077,1.2060,14.4984,14.9119,14.7051,-1.7268,1.0636,4.9179,384.2929,57773.7000,-2604.7873
604.0000,12.9501,15.5512,17309.4000,33078.2000,-15768.8000,2.4637,3614.2687,5334.6751,8948.9438,120.6436,38412.8751,13695.1313,-24717.7438,15.6680,10.2551,13381.0000,0.0000,13381.0000,-0.4852,3251.1772,0.0000,3251.1772,22.9666,0.0000,10129.8228,10129.8228,16.1518,12.3747,47917.1000,0.0000,47917.1000,-2.6332,9556.9196,0.0000,9556.9196,123.5127,0.0000,38360.1804,38360.1804,15.7231,10.3083,412.3000,0.0000,412.3000,-0.0150,100.1038,0.0000,100.1038,0.7012,0.0000,312.1962,312.1962,16.4899,13.7886,20425.3000,0.0000,20425.3000,-1.5714,4054.2627,0.0000,4054.2627,73.0047,0.0000,16371.0373,16371.0373,16.3917,10.9624,412.3000,0.0000,412.3000,-0.0150,99.2344,0.0000,99.2344,0.7007,0.0000,313.0656,313.0656,12.5333,16.2287,14.3810,-0.3970,-16077.5516,14.6800,14.2659,14.4729,0.0400,960.8913,13.9157,15.0142,14.4650,-0.1062,-2230.3967,15.5512,15.6680,15.6096,-9.4539,1.6779,15.6680,15.8416,15.7548,-8.5608,1.1926,16.0297,16.1475,16.0886,-4.9351,2.3206,15.7231,16.1839,15.9535,-10.4265,-0.3125,14.2659,15.7231,14.9945,-27.6749,-0.3275,14.2659,16.5277,15.3968,-10.5631,0.2741,16.3917,16.4819,16.4368,-8.4687,-1.2973,16.3443,16.3917,16.3680,-8.9978,-1.3122,15.5512,17.2353,16.3933,-6.0741,-0.7858,12.0077,12.1121,12.0599,-8.7930,-1.7453,12.5333,12.6826,12.6080,-6.0445,-1.2600,12.3747,12.5333,12.4540,-6.8482,-2.3880,12.3747,13.6787,13.0267,-23.1688,0.2451,13.4849,14.6722,14.0786,-12.7803,0.2601,13.7886,14.6859,14.2373,-5.9070,-0.3415,13.7886,13.8716,13.8301,-7.3773,1.2299,13.8366,13.9157,13.8762,-7.1195,1.2448,13.9157,14.9859,14.4508,-3.0345,0.7184,4.7370,370.1596,66779.2000,-17347.0570
605.0000,13.1191,17.0589,13881.8000,49496.0000,-35614.2000,3.0613,2890.4063,8013.6224,10904.0287,149.4385,57509.6224,10991.3937,-46518.2287,16.9526,11.5106,13378.9000,0.0000,13378.9000,-0.4851,3196.9883,0.0000,3196.9883,23.2159,0.0000,10181.9117,10181.9117,16.6712,12.8871,43515.5000,0.0000,43515.5000,-2.3913,8615.5284,0.0000,8615.5284,112.9902,0.0000,34899.9716,34899.9716,16.3787,10.9498,424.0000,0.0000,424.0000,-0.0154,102.0676,0.0000,102.0676,0.7352,0.0000,321.9324,321.9324,16.2137,13.5152,19834.0000,0.0000,19834.0000,-1.5259,3952.3382,0.0000,3952.3382,71.6737,0.0000,15881.6618,15881.6618,16.3907,10.9617,424.0000,0.0000,424.0000,-0.0154,102.0517,0.0000,102.0517,0.7281,0.0000,321.9483,321.9483,16.8340,12.0338,14.4339,0.0363,1470.0932,15.6832,13.2203,14.4518,0.0168,402.2819,16.3923,12.5447,14.4685,0.0262,549.9055,17.0589,16.9526,17.0058,16.8836,3.2814,16.9526,16.8340,16.8933,13.7749,2.7963,16.8340,16.6712,16.7526,8.0477,2.7169,16.6712,16.3787,16.5249,6.9313,0.3256,16.3787,15.6832,16.0309,12.5432,0.3102,15.6832,15.3561,15.5197,1.5179,0.2679,16.3907,16.3963,16.3935,-0.4869,-1.2580,16.3923,16.3907,16.3915,0.3194,-1.2734,17.0589,16.3923,16.7256,4.0458,-1.3105,12.6350,12.5937,12.6144,6.7262,-3.3537,12.8557,12.8252,12.8404,2.8406,-2.8685,12.9945,12.8791,12.9368,5.8612,-2.7891,13.9646,13.6399,13.8022,9.3942,-0.3979,14.0959,14.0858,14.0908,0.1830,-0.3825,13.5152,14.2049,13.8601,-4.5170,-0.3401,13.5152,13.5563,13.5358,-3.5170,1.1858,13.5231,13.5687,13.5459,-3.9504,1.2011,13.5380,14.5421,14.0401,-4.9208,1.2382,5.9745,466.8546,41962.2000,2422.2806
606.0000,13.4023,17.8599,11699.9000,56326.6000,-44626.7000,3.2706,2424.6712,9179.7073,11604.3786,159.4151,65506.3073,9275.2288,-56231.0786,17.8017,12.3419,13373.6000,0.0000,13373.6000,-0.4850,3161.7256,0.0000,3161.7256,22.7829,0.0000,10211.8744,10211.8744,17.5161,13.7211,46219.6000,0.0000,46219.6000,-2.5399,9045.3487,0.0000,9045.3487,118.9247,0.0000,37174.2513,37174.2513,17.0851,11.6406,540.0000,0.0000,540.0000,-0.0196,128.8199,0.0000,128.8199,0.9275,0.0000,411.1801,411.1801,16.5048,13.8035,18308.0000,0.0000,18308.0000,-1.4085,3633.2305,0.0000,3633.2305,66.4804,0.0000,14674.7695,14674.7695,16.7250,11.2886,540.0000,0.0000,540.0000,-0.0196,129.4131,0.0000,129.4131,0.9273,0.0000,410.5869,410.5869,17.7190,11.1972,14.4581,0.1346,5450.4267,16.5139,12.3856,14.4497,0.0767,1840.0616,16.7478,12.1958,14.4718,0.0845,1775.2677,17.8599,17.8017,17.8308,9.9919,3.5412,17.8017,17.7190,17.7604,10.4986,3.0563,17.7190,17.5161,17.6176,10.4738,2.8396,17.5161,17.0851,17.3006,9.3960,0.2997,17.0851,16.5139,16.7995,9.3096,0.2801,16.5139,15.1557,15.8348,3.8381,0.1646,16.7250,16.6833,16.7041,3.7839,-1.2439,16.7478,16.7250,16.7364,4.1968,-1.2635,17.8599,16.7478,17.3038,7.0132,-1.3646,13.2006,13.1614,13.1810,6.8737,-3.6125,13.3967,13.3338,13.3653,6.3687,-3.1275,13.7217,13.5605,13.6411,8.5345,-2.9108,13.6818,13.7255,13.7037,-1.1544,-0.3710,13.3795,13.7956,13.5875,-6.0383,-0.3514,13.8035,13.8667,13.8351,-0.2661,-0.2358,13.8035,13.7679,13.7857,3.0517,1.1727,13.7272,13.7034,13.7153,2.0794,1.1923,13.5855,14.0752,13.8304,-2.4958,1.2934,6.3630,497.2122,34354.5000,9065.7561
607.0000,13.1349,18.9909,5293.3000,110126.4000,-104833.1000,5.4798,1101.8572,17836.4710,18938.3282,266.3685,127962.8710,4191.4428,-123771.4282,18.9204,13.4373,13373.6000,0.0000,13373.6000,-0.4850,3118.7191,0.0000,3118.7191,22.5152,0.0000,10254.8809,10254.8809,18.5266,14.7193,25250.2000,0.0000,25250.2000,-1.3876,4876.3183,0.0000,4876.3183,64.0249,0.0000,20373.8817,20373.8817,18.3301,12.8589,512.9000,0.0000,512.9000,-0.0186,120.4687,0.0000,120.4687,0.8721,0.0000,392.4313,392.4313,16.8625,14.1579,16350.6000,0.0000,16350.6000,-1.2579,3228.5975,0.0000,3228.5975,59.0704,0.0000,13122.0025,13122.0025,17.3577,11.9075,512.9000,0.0000,512.9000,-0.0186,121.9337,0.0000,121.9337,0.8766,0.0000,390.9663,390.9663,18.8277,10.4415,14.6346,0.9233,37394.9120,18.0243,11.1313,14.5778,0.6830,16392.8196,17.4144,11.7317,14.5730,0.5631,11825.1255,18.9909,18.9204,18.9556,13.6092,3.9845,18.9204,18.8277,18.8740,13.4745,3.4996,18.8277,18.5266,18.6771,12.8215,2.3435,18.5266,18.3301,18.4284,13.6448,0.9559,18.3301,18.0243,18.1772,16.6616,0.9373,18.0243,15.7274,16.8759,12.5985,0.3207,17.3577,17.2510,17.3044,7.2785,-0.9372,17.4144,17.3577,17.3860,7.8752,-0.9558,18.9909,17.4144,18.2026,10.8814,-1.4953,12.8631,12.8820,12.8726,-3.6874,-4.0471,12.7207,12.7849,12.7528,-7.3560,-3.5621,13.8723,13.8159,13.8441,2.4848,-2.4060,12.5434,12.7184,12.6309,-12.9111,-1.0185,12.1801,12.5375,12.3588,-14.7934,-0.9999,14.1579,13.8673,14.0126,2.1771,-0.3833,14.1579,14.0931,14.1255,4.1354,0.8746,14.0476,13.9908,14.0192,3.7022,0.8932,13.1401,13.8491,13.4946,-4.0168,1.4327,10.7836,842.6436,-48832.9000,65612.8571
608.0000,12.6914,18.8329,2956.7000,146464.3000,-143507.6000,7.0756,620.0565,23481.3768,24101.4333,343.1666,169945.6768,2336.6435,-167609.0333,18.8386,13.3577,22715.9000,0.0000,22715.9000,-0.8237,5302.5659,0.0000,5302.5659,37.6683,0.0000,17413.3341,17413.3341,18.8012,14.9910,18468.3000,0.0000,18468.3000,-1.0149,3554.1428,0.0000,3554.1428,46.0266,0.0000,14914.1572,14914.1572,18.7598,13.2804,1022.4000,0.0000,1022.4000,-0.0371,238.8859,0.0000,238.8859,1.7089,0.0000,783.5141,783.5141,17.7069,14.9945,15058.6000,0.0000,15058.6000,-1.1585,2939.4921,0.0000,2939.4921,54.0643,0.0000,12119.1079,12119.1079,18.2208,12.7523,1022.4000,0.0000,1022.4000,-0.0371,240.4612,0.0000,240.4612,1.7319,0.0000,781.9388,781.9388,18.8408,10.8035,14.8221,1.5325,62066.2774,18.6781,10.8521,14.7651,1.3430,32231.9268,18.3037,11.1979,14.7508,1.2194,25607.4783,18.8329,18.8386,18.8358,-1.4116,5.2602,18.8386,18.8408,18.8397,-0.3796,4.4365,18.8408,18.8012,18.8210,1.7709,2.4343,18.8012,18.7598,18.7805,4.2842,1.4195,18.7598,18.6781,18.7189,6.5725,1.3824,18.6781,16.7698,17.7240,10.2701,0.3146,18.2208,18.0562,18.1385,10.1017,-0.8439,18.3037,18.2208,18.2623,10.6091,-0.8810,18.8329,18.3037,18.5683,4.4480,-1.8153,12.4238,12.4443,12.4340,-5.2573,-5.3248,12.2096,12.2529,12.2312,-6.2593,-4.5010,13.1805,13.3362,13.2583,-7.0337,-2.4989,11.8607,11.9423,11.9015,-8.7668,-1.4840,11.7050,11.8243,11.7647,-7.1348,-1.4469,14.9945,14.1072,14.5509,6.5308,-0.3791,14.9945,14.8267,14.9106,9.5101,0.7794,14.7325,14.6004,14.6665,7.8469,0.8165,12.7846,13.4430,13.1138,-4.5606,1.7508,13.9221,1087.8892,-85220.0000,119905.6824
609.0000,12.3695,18.5950,1864.6000,156001.4000,-154136.8000,7.4695,393.1625,24828.2751,25221.4375,361.2038,180829.6751,1471.4375,-179358.2375,18.6055,13.1293,27712.1000,0.0000,27712.1000,-1.0049,6487.1100,0.0000,6487.1100,46.0034,0.0000,21224.9900,21224.9900,12.5240,15.7637,2378.8000,7141.0000,-4762.2000,0.5101,501.5085,1146.4889,1647.9974,24.8382,8287.4889,1877.2915,-6410.1974,18.0716,12.6062,1723.9000,0.0000,1723.9000,-0.0625,406.1955,0.0000,406.1955,2.8648,0.0000,1317.7045,1317.7045,18.1028,15.3871,15392.4000,0.0000,15392.4000,-1.1842,2988.9573,0.0000,2988.9573,54.4619,0.0000,12403.4427,12403.4427,18.5314,13.0567,1723.9000,0.0000,1723.9000,-0.0625,403.9111,0.0000,403.9111,2.8857,0.0000,1319.9889,1319.9889,18.6200,11.3545,14.9872,1.9601,79382.6089,18.1307,11.6409,14.8858,1.5757,37817.0405,18.5724,11.3013,14.9368,1.7654,37073.8923,18.5950,18.6055,18.6003,-2.8069,5.5583,18.6055,18.6200,18.6127,-2.7035,4.5534,18.6200,18.6847,18.6524,-1.9997,1.7206,18.0167,18.0716,18.0441,-8.8507,2.2307,18.0716,18.1307,18.1011,-7.4208,2.1682,18.1307,17.8455,17.9881,3.2224,0.6574,18.5314,18.4239,18.4777,4.1275,-0.5268,18.5724,18.5314,18.5519,3.5302,-0.5893,18.5950,18.5724,18.5837,0.2209,-1.9112,12.1371,12.1500,12.1436,-3.4702,-5.6174,11.8948,11.9210,11.9079,-3.8667,-4.6125,12.5240,12.7549,12.6395,-7.4334,-1.7797,12.5710,12.5240,12.5475,7.8306,-2.2899,12.6827,12.5700,12.6264,10.4340,-2.2274,15.3871,14.8793,15.1332,7.0629,-0.7166,15.3871,15.2429,15.3150,4.9151,0.4676,14.9851,14.8984,14.9418,3.3569,0.5301,12.3309,13.0351,12.6830,-5.1636,1.8521,15.7448,1230.3240,-112346.7000,154273.5417
610.0000,12.2950,18.5959,826.3000,163610.4000,-162784.1000,7.7751,174.4510,25995.5634,26170.0143,375.1141,189605.9634,651.8490,-188954.1143,18.5960,13.1200,31505.4000,0.0000,31505.4000,-1.1424,7375.9358,0.0000,7375.9358,52.4641,0.0000,24129.4642,24129.4642,12.6322,18.0398,191.2000,7041.0000,-6849.8000,0.3846,40.2390,1132.0381,1172.2771,18.6736,8173.0381,150.9610,-8022.0771,18.4787,13.0051,1862.8000,0.0000,1862.8000,-0.0675,436.7358,0.0000,436.7358,3.1245,0.0000,1426.0642,1426.0642,18.3165,15.5990,14631.7000,0.0000,14631.7000,-1.1257,2833.3393,0.0000,2833.3393,51.4206,0.0000,11798.3607,11798.3607,18.5808,13.1051,1862.8000,0.0000,1862.8000,-0.0675,436.1930,0.0000,436.1930,3.1051,0.0000,1426.6070,1426.6070,18.5969,11.5153,15.0561,1.9411,78615.5563,18.4434,11.5006,14.9720,1.7127,41105.9473,18.5852,11.4388,15.0120,1.7630,37023.1430,18.5959,18.5960,18.5959,-0.0174,5.8274,18.5960,18.5969,18.5965,-0.1615,4.6850,18.5969,18.6138,18.6054,-0.5318,1.8067,18.5131,18.4787,18.4959,5.4865,2.1913,18.4787,18.4434,18.4610,4.3783,2.1238,18.4434,18.1010,18.2722,3.4630,0.5887,18.5808,18.5528,18.5668,1.1107,-0.5369,18.5852,18.5808,18.5830,0.4103,-0.6045,18.5959,18.5852,18.5905,0.1174,-1.9477,12.1784,12.1770,12.1777,0.4468,-5.8872,11.9554,11.9517,11.9536,0.5860,-4.7447,12.6322,12.6341,12.6331,-0.0414,-1.8665,12.6388,12.6322,12.6355,1.0969,-2.2511,12.6278,12.6274,12.6276,0.0497,-2.1835,15.5990,15.2958,15.4474,3.8266,-0.6485,15.5990,15.5144,15.5567,2.9517,0.4772,15.2157,15.1428,15.1792,2.9007,0.5447,12.5075,12.6630,12.5852,-1.1449,1.8879,16.0742,1256.0621,-119771.2000,156744.6466
611.0000,12.3156,18.6637,151.9000,170793.6000,-170641.7000,8.0795,32.0584,27149.4895,27181.5478,389.5264,197943.0895,119.8416,-197823.2478,18.6610,13.1837,37196.6000,0.0000,37196.6000,-1.3488,8701.4729,0.0000,8701.4729,61.9493,0.0000,28495.1271,28495.1271,12.5902,18.2539,0.0000,6371.9000,-6371.9000,0.3386,0.0000,1023.8965,1023.8965,16.4259,7395.7965,0.0000,-7395.7965,18.5735,13.0979,1909.8000,0.0000,1909.8000,-0.0693,447.2384,0.0000,447.2384,3.1857,0.0000,1462.5616,1462.5616,18.4574,15.7388,13144.4000,0.0000,13144.4000,-1.0112,2540.7030,0.0000,2540.7030,46.0257,0.0000,10603.6970,10603.6970,18.6012,13.1251,1909.8000,0.0000,1909.8000,-0.0693,447.0875,0.0000,447.0875,3.1813,0.0000,1462.7125,1462.7125,18.6571,11.5754,15.1162,1.9961,80842.0078,18.5626,11.5081,15.0354,1.7896,42950.4700,18.6042,11.5257,15.0649,1.7957,37709.6117,18.6637,18.6610,18.6623,0.8362,6.1200,18.6610,18.6571,18.6590,0.7896,4.7711,18.6571,18.6407,18.6489,0.5598,1.8114,18.5798,18.5735,18.5766,1.0091,2.1500,18.5735,18.5626,18.5681,1.3263,2.0807,18.5626,18.3218,18.4422,2.0869,0.5022,18.6012,18.5912,18.5962,0.3900,-0.5090,18.6042,18.6012,18.6027,0.2728,-0.5783,18.6637,18.6042,18.6340,0.5589,-1.9595,12.2362,12.2339,12.2351,0.7271,-6.1783,11.9732,11.9716,11.9724,0.2622,-4.8295,12.5902,12.6028,12.5965,-0.4067,-1.8698,12.5868,12.5902,12.5885,-0.5323,-2.2083,12.5620,12.5702,12.5661,-0.7073,-2.1391,15.7388,15.5297,15.6342,2.2894,-0.5606,15.7388,15.6817,15.7102,1.8875,0.4507,15.3412,15.2962,15.3187,1.7181,0.5199,12.5569,12.5811,12.5690,-0.1614,1.9011,16.5728,1295.0246,-122853.0000,161502.0895
612.0000,12.3360,18.6946,0.0000,177969.3000,-177969.3000,8.4107,0.0000,28303.1961,28303.1961,405.5264,206272.4961,0.0000,-206272.4961,18.6934,13.2154,39102.2000,0.0000,39102.2000,-1.4179,9143.6605,0.0000,9143.6605,65.0662,0.0000,29958.5395,29958.5395,12.5642,18.2276,0.0000,8664.5000,-8664.5000,0.4604,0.0000,1391.8183,1391.8183,22.3325,10056.3183,0.0000,-10056.3183,18.5844,13.1086,2257.6000,0.0000,2257.6000,-0.0819,528.6162,0.0000,528.6162,3.7611,0.0000,1728.9838,1728.9838,18.5393,15.8200,11333.0000,0.0000,11333.0000,-0.8719,2188.2710,0.0000,2188.2710,39.5881,0.0000,9144.7290,9144.7290,18.6391,13.1623,2257.6000,0.0000,2257.6000,-0.0819,528.2645,0.0000,528.2645,3.7597,0.0000,1729.3355,1729.3355,18.6913,11.6847,15.1880,2.1411,86715.8589,18.5828,11.6206,15.1017,1.9148,45954.6417,18.6458,11.6175,15.1317,1.9330,40592.6642,18.6946,18.6934,18.6940,0.4169,6.4048,18.6934,18.6913,18.6923,0.4371,4.9869,18.6913,18.6776,18.6845,0.4644,1.7781,18.5851,18.5844,18.5847,0.1326,2.2385,18.5844,18.5828,18.5836,0.2222,2.1566,18.5828,18.4574,18.5201,0.9747,0.4453,18.6391,18.6248,18.6320,0.4662,-0.4266,18.6458,18.6391,18.6425,0.5149,-0.5085,18.6946,18.6458,18.6702,0.4726,-2.0059,12.2710,12.2696,12.2703,0.4595,-6.4604,12.0080,12.0054,12.0067,0.4486,-5.0425,12.5642,12.5738,12.5690,-0.2975,-1.8338,12.5625,12.5642,12.5633,-0.2688,-2.2941,12.5390,12.5422,12.5406,-0.2724,-2.2123,15.8200,15.6766,15.7483,1.4113,-0.5009,15.8200,15.7794,15.7997,1.1142,0.3709,15.3062,15.3098,15.3080,-0.0944,0.4528,12.4748,12.5563,12.5155,-0.6103,1.9502,17.4751,1365.5270,-131683.4000,173263.1648
613.0000,12.3408,18.6994,0.0000,184913.0000,-184913.0000,8.7388,0.0000,29410.6102,29410.6102,421.4029,214323.6102,0.0000,-214323.6102,18.6992,13.2211,33878.6000,0.0000,33878.6000,-1.2285,7921.6125,0.0000,7921.6125,56.3495,0.0000,25956.9875,25956.9875,12.5619,18.2253,0.0000,11385.6000,-11385.6000,0.6050,0.0000,1828.8665,1828.8665,29.3432,13214.4665,0.0000,-13214.4665,18.5770,13.1014,2692.4000,0.0000,2692.4000,-0.0976,630.4810,0.0000,630.4810,4.4848,0.0000,2061.9190,2061.9190,18.5817,15.8620,9395.7000,0.0000,9395.7000,-0.7228,1813.2157,0.0000,1813.2157,32.7752,0.0000,7582.4843,7582.4843,18.6700,13.1925,2692.4000,0.0000,2692.4000,-0.0976,629.7695,0.0000,629.7695,4.4815,0.0000,2062.6305,2062.6305,18.6988,11.8479,15.2733,2.3479,95088.6057,18.5775,11.7835,15.1805,2.0955,50292.7590,18.6762,11.7553,15.2157,2.1347,44828.2740,18.6994,18.6992,18.6993,0.0991,6.6363,18.6992,18.6988,18.6990,0.1149,5.4077,18.6988,18.6940,18.6964,0.1785,1.8092,18.5765,18.5770,18.5768,-0.0611,2.4141,18.5770,18.5775,18.5772,-0.0416,2.3165,18.5775,18.5224,18.5500,0.3951,0.3972,18.6700,18.6541,18.6620,0.3973,-0.3256,18.6762,18.6700,18.6731,0.4038,-0.4232,18.6994,18.6762,18.6878,0.2469,-2.1026,12.2947,12.2937,12.2942,0.3238,-6.6886,12.0919,12.0862,12.0891,1.0290,-5.4601,12.5619,12.5637,12.5628,-0.0397,-1.8615,12.5619,12.5619,12.5619,0.0177,-2.4664,12.5397,12.5397,12.5397,0.0230,-2.3688,15.8620,15.7680,15.8150,0.8398,-0.4496,15.8620,15.8324,15.8472,0.6086,0.2733,15.1376,15.1996,15.1686,-1.6478,0.3709,12.3784,12.4941,12.4363,-0.9217,2.0503,18.4350,1440.5360,-147639.5000,190209.6387
614.0000,12.3699,18.7292,0.0000,192700.9000,-192700.9000,9.1069,0.0000,30669.4671,30669.4671,439.1640,223370.3671,0.0000,-223370.3671,18.7281,13.2494,39093.3000,0.0000,39093.3000,-1.4176,9137.7329,0.0000,9137.7329,65.0179,0.0000,29955.5671,29955.5671,12.5054,18.1681,0.0000,12675.7000,-12675.7000,0.6735,0.0000,2034.5922,2034.5922,32.6678,14710.2922,0.0000,-14710.2922,18.5648,13.0895,2571.1000,0.0000,2571.1000,-0.0932,602.1656,0.0000,602.1656,4.2831,0.0000,1968.9344,1968.9344,18.6057,15.8858,6906.1000,0.0000,6906.1000,-0.5313,1332.3550,0.0000,1332.3550,24.0733,0.0000,5573.7450,5573.7450,18.6913,13.2134,2571.1000,0.0000,2571.1000,-0.0932,601.2413,0.0000,601.2413,4.2778,0.0000,1969.8587,1969.8587,18.7266,11.9555,15.3411,2.4649,99827.6483,18.5658,11.9165,15.2412,2.1785,52283.8411,18.6967,11.8679,15.2823,2.2374,46984.3905,18.7292,18.7281,18.7286,0.3885,6.9879,18.7281,18.7266,18.7273,0.3767,5.5703,18.7266,18.7166,18.7216,0.3384,1.7478,18.5640,18.5648,18.5644,-0.1146,2.4213,18.5648,18.5658,18.5653,-0.1097,2.3281,18.5658,18.5472,18.5565,0.1134,0.2894,18.6913,18.6757,18.6835,0.2942,-0.2419,18.6967,18.6913,18.6940,0.2874,-0.3351,18.7292,18.6967,18.7130,0.3382,-2.1189,12.3586,12.3563,12.3574,0.7976,-7.0361,12.1369,12.1338,12.1354,0.5932,-5.6185,12.5054,12.5230,12.5142,-0.5523,-1.7960,12.5015,12.5054,12.5034,-0.6708,-2.4695,12.4706,12.4784,12.4745,-0.7515,-2.3762,15.8858,15.8168,15.8513,0.4727,-0.3376,15.8858,15.8620,15.8739,0.3567,0.1937,15.0015,15.0761,15.0388,-1.5312,0.2870,12.3125,12.4163,12.3644,-0.8328,2.0708,19.3056,1508.5654,-154235.0000,199095.8799
615.0000,12.3765,18.7359,0.0000,199993.7000,-199993.7000,9.4515,0.0000,31834.9221,31834.9221,455.8681,231828.6221,0.0000,-231828.6221,18.7357,13.2569,37195.3000,0.0000,37195.3000,-1.3488,8693.2955,0.0000,8693.2955,61.8373,0.0000,28502.0045,28502.0045,12.4139,18.0758,0.0000,10656.8000,-10656.8000,0.5662,0.0000,1708.5074,1708.5074,27.4589,12365.3074,0.0000,-12365.3074,18.5760,13.1004,1705.3000,0.0000,1705.3000,-0.0618,399.3363,0.0000,399.3363,2.8413,0.0000,1305.9637,1305.9637,18.6302,15.9102,5110.8000,0.0000,5110.8000,-0.3932,985.6891,0.0000,985.6891,17.8080,0.0000,4125.1109,4125.1109,18.7114,13.2331,1705.3000,0.0000,1705.3000,-0.0618,398.6800,0.0000,398.6800,2.8365,0.0000,1306.6200,1306.6200,18.7352,12.0713,15.4032,2.5868,104765.7781,18.5750,12.0292,15.3021,2.2868,54884.0014,18.7179,11.9772,15.3475,2.3550,49454.0565,18.7359,18.7357,18.7358,0.1211,7.2691,18.7357,18.7352,18.7354,0.1325,5.9204,18.7352,18.7307,18.7330,0.1721,1.8443,18.5769,18.5760,18.5764,0.1795,2.4105,18.5760,18.5750,18.5755,0.1575,2.3487,18.5750,18.5488,18.5619,0.0998,0.1748,18.7114,18.6954,18.7034,0.2751,-0.2184,18.7179,18.7114,18.7147,0.2839,-0.2802,18.7359,18.7179,18.7269,0.2030,-2.1824,12.3834,12.3825,12.3829,0.3424,-7.3140,12.1892,12.1859,12.1875,0.6644,-5.9653,12.4139,12.4436,12.4288,-0.9959,-1.8892,12.4077,12.4139,12.4108,-1.0829,-2.4554,12.3790,12.3898,12.3844,-1.0525,-2.3936,15.9102,15.8398,15.8750,0.3206,-0.2197,15.9102,15.8860,15.8981,0.3260,0.1735,15.1889,15.1099,15.1494,1.3691,0.2353,12.3221,12.3563,12.3392,-0.2692,2.1375,19.7956,1546.8578,-164933.8000,209103.8361
616.0000,12.3976,18.7574,0.0000,205876.6000,-205876.6000,9.7295,0.0000,32786.9458,32786.9458,469.2972,238663.5458,0.0000,-238663.5458,18.7566,13.2774,35302.5000,0.0000,35302.5000,-1.2801,8248.8135,0.0000,8248.8135,58.6846,0.0000,27053.6865,27053.6865,12.4063,18.0681,0.0000,10835.1000,-10835.1000,0.5757,0.0000,1736.9218,1736.9218,27.9089,12572.0218,0.0000,-12572.0218,18.5897,13.1138,1648.7000,0.0000,1648.7000,-0.0598,386.0177,0.0000,386.0177,2.7466,0.0000,1262.6823,1262.6823,18.6446,15.9244,4129.1000,0.0000,4129.1000,-0.3177,796.2088,0.0000,796.2088,14.3814,0.0000,3332.8912,3332.8912,18.7282,13.2496,1648.7000,0.0000,1648.7000,-0.0598,385.3692,0.0000,385.3692,2.7416,0.0000,1263.3308,1263.3308,18.7556,12.1637,15.4597,2.6956,109173.4198,18.5884,12.1251,15.3567,2.3788,57090.1757,18.7342,12.0766,15.4054,2.4502,51454.9936,18.7574,18.7566,18.7570,0.2908,7.4792,18.7566,18.7556,18.7561,0.2846,6.1991,18.7556,18.7486,18.7521,0.2657,1.9052,18.5907,18.5897,18.5902,0.2006,2.4809,18.5897,18.5884,18.5890,0.1984,2.4211,18.5884,18.5481,18.5683,0.1117,0.1310,18.7282,18.7123,18.7203,0.2375,-0.1867,18.7342,18.7282,18.7312,0.2341,-0.2465,18.7574,18.7342,18.7458,0.2623,-2.2503,12.4150,12.4140,12.4145,0.4158,-7.5229,12.2414,12.2382,12.2398,0.6653,-6.2427,12.4063,12.4126,12.4094,-0.1988,-1.9488,12.4061,12.4063,12.4062,-0.0212,-2.5245,12.3896,12.3889,12.3893,0.0931,-2.4647,15.9244,15.8597,15.8920,0.2402,-0.1746,15.9244,15.9042,15.9143,0.2307,0.1431,15.1218,15.1372,15.1295,-0.2051,0.2028,12.3580,12.3418,12.3499,0.1635,2.2067,20.3770,1592.2851,-173982.7000,217718.5891
617.0000,12.4343,18.7949,0.0000,212053.6000,-212053.6000,10.0215,0.0000,33798.7326,33798.7326,483.4420,245852.3326,0.0000,-245852.3326,18.7936,13.3136,30082.3000,0.0000,30082.3000,-1.0908,7025.9167,0.0000,7025.9167,49.9928,0.0000,23056.3833,23056.3833,12.4644,18.1267,0.0000,13760.6000,-13760.6000,0.7312,0.0000,2207.5542,2207.5542,35.4434,15968.1542,0.0000,-15968.1542,18.6002,13.1241,2119.2000,0.0000,2119.2000,-0.0768,496.1145,0.0000,496.1145,3.5297,0.0000,1623.0855,1623.0855,18.6322,15.9121,2787.4000,0.0000,2787.4000,-0.2144,537.5759,0.0000,537.5759,9.7060,0.0000,2249.8241,2249.8241,18.7481,13.2690,2119.2000,0.0000,2119.2000,-0.0768,495.2256,0.0000,495.2256,3.5232,0.0000,1623.9744,1623.9744,18.7919,12.2730,15.5325,2.8849,116837.7784,18.5993,12.2434,15.4213,2.5315,60754.8495,18.7589,12.1909,15.4749,2.6159,54934.7577,18.7949,18.7936,18.7942,0.4836,7.6741,18.7936,18.7919,18.7928,0.4767,6.5833,18.7919,18.7799,18.7859,0.4430,1.9365,18.6009,18.6002,18.6006,0.1600,2.6676,18.6002,18.5993,18.5997,0.1636,2.5908,18.5993,18.5506,18.5749,0.1150,0.1125,18.7481,18.7221,18.7351,0.2135,-0.1020,18.7589,18.7481,18.7535,0.3036,-0.1788,18.7949,18.7589,18.7769,0.4100,-2.3473,12.4610,12.4595,12.4602,0.5862,-7.7155,12.3253,12.3206,12.3229,1.0379,-6.6246,12.4644,12.4483,12.4563,0.6004,-1.9778,12.4682,12.4644,12.4663,0.7594,-2.7090,12.4561,12.4490,12.4526,0.7982,-2.6321,15.9121,15.8838,15.8979,0.1057,-0.1538,15.9121,15.9134,15.9127,0.0156,0.0606,14.4351,14.9578,14.6964,-5.1920,0.1375,12.3558,12.3502,12.3530,0.0728,2.3060,21.2850,1663.2367,-188706.1000,232527.3857
618.0000,12.4722,18.8335,0.0000,217569.4000,-217569.4000,10.2821,0.0000,34707.6586,34707.6586,496.1321,252277.0586,0.0000,-252277.0586,18.8322,13.3515,19654.7000,0.0000,19654.7000,-0.7127,4588.3419,0.0000,4588.3419,32.6473,0.0000,15066.3581,15066.3581,12.5103,18.1731,0.0000,15037.3000,-15037.3000,0.7990,0.0000,2413.8094,2413.8094,38.7401,17451.1094,0.0000,-17451.1094,18.6337,13.1569,1355.5000,0.0000,1355.5000,-0.0492,317.1997,0.0000,317.1997,2.2574,0.0000,1038.3003,1038.3003,18.6095,15.8896,1597.3000,0.0000,1597.3000,-0.1229,308.1431,0.0000,308.1431,5.5631,0.0000,1289.1569,1289.1569,18.7688,13.2893,1355.5000,0.0000,1355.5000,-0.0492,316.6808,0.0000,316.6808,2.2529,0.0000,1038.8192,1038.8192,18.8306,12.4043,15.6174,3.1051,125756.5773,18.6312,12.3655,15.4983,2.7247,65393.5059,18.7935,12.3164,15.5549,2.8166,59149.3911,18.8335,18.8322,18.8329,0.5008,7.8176,18.8322,18.8306,18.8314,0.5009,7.1049,18.8306,18.8177,18.8242,0.4959,2.0313,18.6358,18.6337,18.6347,0.4468,2.8303,18.6337,18.6312,18.6324,0.4291,2.7812,18.6312,18.5366,18.5839,0.1429,0.0752,18.7688,18.7246,18.7467,0.1745,-0.0477,18.7935,18.7688,18.7811,0.3680,-0.0968,18.8335,18.7935,18.8135,0.4761,-2.4645,12.5091,12.5075,12.5083,0.6147,-7.8554,12.4306,12.4250,12.4278,1.2998,-7.1427,12.5103,12.4950,12.5026,0.5934,-2.0691,12.5130,12.5103,12.5116,0.5816,-2.8681,12.5072,12.5017,12.5045,0.6609,-2.8190,15.8896,15.9002,15.8949,-0.0017,-0.1130,15.8896,15.9290,15.9093,-0.0067,0.0099,13.7301,14.8594,14.2947,-4.8130,0.0590,12.3783,12.3580,12.3681,0.2167,2.4267,21.9738,1717.0660,-208643.7000,250299.4743
619.0000,12.2912,18.6433,60.3000,121501.4000,-121441.1000,5.7452,12.7315,19303.3479,19316.0794,277.2896,140804.7479,47.5685,-140757.1794,18.6536,13.1765,16177.6000,0.0000,16177.6000,-0.5866,3784.7936,0.0000,3784.7936,26.8578,0.0000,12392.8064,12392.8064,12.0578,17.7160,0.0000,187.8000,-187.8000,0.0100,0.0000,29.9720,29.9720,0.4839,217.7720,0.0000,-217.7720,18.7117,13.2334,1120.5000,0.0000,1120.5000,-0.0406,261.9594,0.0000,261.9594,1.8652,0.0000,858.5406,858.5406,18.7561,16.0350,903.2000,0.0000,903.2000,-0.0695,173.9160,0.0000,173.9160,3.1469,0.0000,729.2840,729.2840,18.7984,13.3183,1120.5000,0.0000,1120.5000,-0.0406,261.6849,0.0000,261.6849,1.8618,0.0000,858.8151,858.8151,18.6666,11.9890,15.3278,1.5955,64618.1115,18.6897,11.8237,15.2567,1.4765,35435.0496,18.8107,11.7930,15.3019,1.5091,31690.7931,18.6433,18.6536,18.6484,-2.1912,4.4091,18.6536,18.6666,18.6601,-2.0329,3.8225,18.6666,18.7298,18.6982,-1.4855,1.3136,18.7222,18.7117,18.7170,1.0270,1.3236,18.7117,18.6997,18.7057,0.9189,1.2829,18.7561,18.4563,18.6062,0.3037,-0.0551,18.7984,18.7561,18.7773,0.4036,-0.1246,18.8107,18.7984,18.8046,0.3173,-0.1653,18.6433,18.8107,18.7270,-1.0093,-1.3361,12.2486,12.2627,12.2556,-3.0145,-4.4335,12.0744,12.1071,12.0907,-4.0333,-3.8469,12.0578,12.2345,12.1461,-4.2678,-1.3380,11.9982,12.0578,12.0280,-5.8016,-1.3480,11.8237,11.9598,11.8918,-7.3596,-1.3074,11.8237,19.2342,15.5289,-4.3822,0.0307,17.0156,16.0111,16.5134,7.3242,0.1002,15.2342,14.5358,14.8850,7.1578,0.1408,12.0875,12.3874,12.2375,-1.5423,1.3116,11.3961,890.5048,-102307.1000,131743.9542
620.0000,12.1539,18.5089,0.0000,122415.2000,-122415.2000,5.7852,0.0000,19388.6170,19388.6170,278.8962,141803.8170,0.0000,-141803.8170,18.5165,13.0421,16195.4000,0.0000,16195.4000,-0.5873,3795.2833,0.0000,3795.2833,26.9518,0.0000,12400.1167,12400.1167,11.8452,11.8452,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6094,13.1332,861.1000,0.0000,861.1000,-0.0312,201.5648,0.0000,201.5648,1.4319,0.0000,659.5352,659.5352,18.7711,16.0499,1068.7000,0.0000,1068.7000,-0.0822,205.7447,0.0000,205.7447,3.7143,0.0000,862.9553,862.9553,18.7551,13.2759,861.1000,0.0000,861.1000,-0.0312,201.2092,0.0000,201.2092,1.4302,0.0000,659.8908,659.8908,18.5269,11.9711,15.2490,1.5775,63887.5010,18.6180,11.7654,15.1917,1.4840,35616.2528,18.7230,11.7428,15.2329,1.5116,31744.2811,18.5089,18.5165,18.5127,-1.6039,4.4393,18.5165,18.5269,18.5217,-1.6364,3.8520,18.5269,18.5952,18.5610,-1.6213,1.3254,18.5952,18.6094,18.6023,-1.3492,1.3254,18.6094,18.6236,18.6165,-1.0419,1.2941,18.7711,18.4827,18.6269,0.2844,-0.0534,18.7551,18.7711,18.7631,-0.1363,-0.1356,18.7230,18.7551,18.7390,-0.7564,-0.1668,18.5089,18.7230,18.6159,-1.3058,-1.3459,12.1195,12.1268,12.1232,-1.5644,-4.4639,11.9686,11.9797,11.9741,-1.3724,-3.8766,11.8452,11.9638,11.9045,-2.8816,-1.3500,11.8214,11.8452,11.8333,-2.3152,-1.3500,11.7654,11.7903,11.7779,-1.3401,-1.3187,11.7654,18.6541,15.2098,-3.8173,0.0288,16.7255,16.5429,16.6342,1.4923,0.1110,15.8257,15.1308,15.4783,7.1936,0.1422,12.1075,12.2453,12.1764,-0.7023,1.3213,11.4504,894.7499,-103428.9000,131248.0350
621.0000,12.0751,18.3440,572.5000,75966.5000,-75394.0000,3.6199,121.3214,12010.6790,12132.0003,174.4404,87977.1790,451.1786,-87526.0003,18.3583,12.8871,16184.3000,0.0000,16184.3000,-0.5869,3800.0190,0.0000,3800.0190,26.9831,0.0000,12384.2810,12384.2810,11.7070,11.7070,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5080,13.0338,942.2000,0.0000,942.2000,-0.0342,220.8210,0.0000,220.8210,1.5689,0.0000,721.3790,721.3790,18.7548,16.0337,1273.3000,0.0000,1273.3000,-0.0980,245.1849,0.0000,245.1849,4.4243,0.0000,1028.1151,1028.1151,18.7055,13.2273,942.2000,0.0000,942.2000,-0.0342,220.2916,0.0000,220.2916,1.5658,0.0000,721.9084,721.9084,18.3782,11.7520,15.0651,0.9045,36633.0009,18.5336,11.5153,15.0245,0.8622,20693.7173,18.6786,11.4488,15.0637,0.8882,18652.5269,18.3440,18.3583,18.3511,-1.9152,2.8091,18.3583,18.3782,18.3682,-1.8171,2.2222,18.3782,18.4860,18.4321,-1.5212,0.7889,18.4860,18.5080,18.4970,-1.2364,0.7889,18.5080,18.5340,18.5210,-1.1182,0.7547,18.7548,18.5039,18.6293,0.0633,-0.0098,18.7055,18.7548,18.7301,-0.3636,-0.1077,18.6786,18.7055,18.6921,-0.5326,-0.1419,18.3440,18.6786,18.5113,-1.2283,-0.8108,12.0315,12.0392,12.0353,-1.0254,-2.8266,11.7771,11.8073,11.7922,-2.1612,-2.2397,11.7070,11.8217,11.7644,-1.6571,-0.8064,11.6782,11.7070,11.6926,-1.6640,-0.8064,11.5445,11.6182,11.5814,-2.3371,-0.7722,16.0337,14.4238,15.2287,0.2631,-0.0078,16.0337,16.6088,16.3212,-3.7425,0.0902,15.6798,15.5174,15.5986,1.4869,0.1244,12.0867,12.2032,12.1449,-0.3459,0.7933,7.1458,558.3817,-56052.0000,75979.2451
622.0000,11.9860,18.2259,728.6000,72875.8000,-72147.2000,3.4819,154.6366,11499.1268,11653.7635,167.7396,84374.9268,573.9634,-83800.9635,18.2369,12.7683,13705.0000,0.0000,13705.0000,-0.4970,3222.6818,0.0000,3222.6818,22.8985,0.0000,10482.3182,10482.3182,11.6142,11.6142,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3864,12.9147,561.2000,0.0000,561.2000,-0.0204,131.7224,0.0000,131.7224,0.9358,0.0000,429.4776,429.4776,18.7151,15.9943,1424.6000,0.0000,1424.6000,-0.1096,274.4573,0.0000,274.4573,4.9514,0.0000,1150.1427,1150.1427,18.6332,13.1565,561.2000,0.0000,561.2000,-0.0204,131.3268,0.0000,131.3268,0.9333,0.0000,429.8732,429.8732,18.2531,11.7276,14.9904,0.8808,35672.8676,18.4191,11.4945,14.9568,0.8412,20189.1457,18.5801,11.4115,14.9958,0.8708,18287.8213,18.2259,18.2369,18.2314,-1.4107,2.6886,18.2369,18.2531,18.2450,-1.4528,2.1916,18.2531,18.3601,18.3066,-1.4805,0.7743,18.3601,18.3864,18.3732,-1.4593,0.7743,18.3864,18.4188,18.4026,-1.3946,0.7539,18.7151,18.5424,18.6287,0.0273,-0.0020,18.6332,18.7151,18.6742,-0.6414,-0.1116,18.5801,18.6332,18.6066,-0.9965,-0.1320,18.2259,18.5801,18.4030,-1.2730,-0.7934,11.9207,11.9307,11.9257,-1.2889,-2.7053,11.7186,11.7299,11.7243,-0.7855,-2.2083,11.6142,11.7025,11.6583,-1.2451,-0.7909,11.5960,11.6142,11.6051,-1.0211,-0.7909,11.5523,11.5612,11.5568,-0.2624,-0.7706,15.9943,14.5299,15.2621,0.4373,-0.0147,15.9943,16.2987,16.1465,-2.0746,0.0949,15.7439,15.6212,15.6826,1.0473,0.1153,12.0363,12.1786,12.1074,-0.4181,0.7767,6.8778,537.4390,-55895.2000,74149.8347
623.0000,11.9522,18.0667,1283.1000,59933.3000,-58650.2000,2.8991,272.4803,9449.7963,9722.2766,139.6943,69383.0963,1010.6197,-68372.4766,18.0839,12.6185,13380.6000,0.0000,13380.6000,-0.4852,3152.3339,0.0000,3152.3339,22.3933,0.0000,10228.2661,10228.2661,18.2286,14.4090,4064.4000,0.0000,4064.4000,-0.2233,787.9454,0.0000,787.9454,11.4638,0.0000,3276.4546,3276.4546,18.2673,12.7980,422.5000,0.0000,422.5000,-0.0153,99.3123,0.0000,99.3123,0.7056,0.0000,323.1877,323.1877,18.6284,15.9083,2082.8000,0.0000,2082.8000,-0.1602,401.7064,0.0000,401.7064,7.2439,0.0000,1681.0936,1681.0936,18.5466,13.0716,422.5000,0.0000,422.5000,-0.0153,98.9737,0.0000,98.9737,0.7033,0.0000,323.5263,323.5263,18.1084,11.6663,14.8874,0.6134,24843.3612,18.3202,11.4067,14.8635,0.5925,14219.3333,18.5134,11.2890,14.9012,0.6191,13001.5167,18.0667,18.0839,18.0753,-1.8493,2.2432,18.0839,18.1084,18.0962,-1.7620,1.7580,18.1084,18.2286,18.1685,-1.6321,0.7582,18.2286,18.2673,18.2480,-1.4778,0.5348,18.2673,18.3120,18.2897,-1.3288,0.5195,18.6284,18.6270,18.6277,0.0217,-0.0138,18.5466,18.6284,18.5875,-1.0114,-0.1740,18.5134,18.5466,18.5300,-0.8905,-0.1893,18.0667,18.5134,18.2901,-1.3285,-0.6559,11.9554,11.9522,11.9538,0.3737,-2.2603,11.7862,11.7742,11.7802,0.7092,-1.7751,12.3671,11.9408,12.1539,6.0152,-0.7752,11.5182,11.5407,11.5294,-0.8791,-0.5519,11.4265,11.4816,11.4541,-1.2049,-0.5365,15.9083,14.6273,15.2678,0.1030,-0.0033,15.9083,16.0726,15.9905,-1.8486,0.1569,15.8057,15.7248,15.7652,1.0318,0.1723,12.4851,11.9520,12.2186,1.3753,0.6389,5.7305,447.7865,-38277.4000,52064.2111
624.0000,12.0514,18.0894,1554.9000,54154.9000,-52600.0000,2.6402,329.6404,8557.6132,8887.2536,127.2539,62712.5132,1225.2596,-61487.2536,18.0882,12.6227,13381.0000,0.0000,13381.0000,-0.4852,3152.2610,0.0000,3152.2610,22.4407,0.0000,10228.7390,10228.7390,18.1254,14.3233,5938.1000,0.0000,5938.1000,-0.3263,1152.7423,0.0000,1152.7423,14.8741,0.0000,4785.3577,4785.3577,18.1490,12.6823,415.6000,0.0000,415.6000,-0.0151,97.8326,0.0000,97.8326,0.6952,0.0000,317.7674,317.7674,18.4850,15.7661,3004.5000,0.0000,3004.5000,-0.2311,580.5386,0.0000,580.5386,10.4648,0.0000,2423.9614,2423.9614,18.3798,12.9082,415.6000,0.0000,415.6000,-0.0151,97.5558,0.0000,97.5558,0.6926,0.0000,318.0442,318.0442,18.0890,11.6993,14.8941,0.8785,35580.9663,18.1919,11.5480,14.8700,0.8221,19731.5141,18.3226,11.4901,14.9064,0.8455,17755.1114,18.0894,18.0882,18.0888,0.1973,3.0280,18.0882,18.0890,18.0886,-0.0571,2.5428,18.0890,18.1254,18.1072,-0.7057,1.0991,18.1254,18.1490,18.1372,-1.3019,0.7728,18.1490,18.1827,18.1659,-1.4596,0.7577,18.4850,18.7587,18.6219,-0.0362,-0.0123,18.3798,18.4850,18.4324,-1.8376,-0.2434,18.3226,18.3798,18.3512,-2.1239,-0.2585,18.0894,18.3226,18.2060,-0.9800,-0.9323,12.0361,12.0295,12.0328,0.9875,-3.0513,11.9481,11.9252,11.9367,1.9222,-2.5661,12.3655,12.2683,12.3169,2.0003,-1.1224,11.5710,11.5629,11.5670,0.4871,-0.7961,11.5938,11.5496,11.5717,1.4532,-0.7810,15.7661,14.8013,15.2837,0.2264,-0.0110,15.7661,15.8886,15.8274,-1.9341,0.2202,15.6976,15.7324,15.7150,-0.5721,0.2352,12.5879,12.1246,12.3563,1.6959,0.9090,5.1797,404.7510,-29445.2000,73067.5918
625.0000,12.1257,18.0591,1926.0000,49657.2000,-47731.2000,2.4469,407.7961,7859.9460,8267.7421,118.0756,57517.1460,1518.2039,-55998.9421,18.0616,12.5966,13386.2000,0.0000,13386.2000,-0.4854,3154.5233,0.0000,3154.5233,22.4481,0.0000,10231.6767,10231.6767,18.0845,14.2828,6378.2000,0.0000,6378.2000,-0.3505,1238.8421,0.0000,1238.8421,16.0046,0.0000,5139.3579,5139.3579,18.0953,12.6296,420.8000,0.0000,420.8000,-0.0153,99.1223,0.0000,99.1223,0.7051,0.0000,321.6777,321.6777,18.4063,15.6881,3924.1000,0.0000,3924.1000,-0.3019,758.9956,0.0000,758.9956,13.7011,0.0000,3165.1044,3165.1044,18.2632,12.7941,420.8000,0.0000,420.8000,-0.0153,98.9176,0.0000,98.9176,0.7029,0.0000,321.8824,321.8824,18.0647,11.6373,14.8510,0.7658,31013.8825,18.1134,11.5467,14.8300,0.7041,16899.4316,18.2341,11.4947,14.8644,0.7227,15175.7239,18.0591,18.0616,18.0604,-0.3093,2.7969,18.0616,18.0647,18.0631,-0.2732,2.3115,18.0647,18.0845,18.0746,-0.3597,1.0604,18.0845,18.0953,18.0899,-0.5372,0.7099,18.0953,18.1134,18.1044,-0.7082,0.6947,18.1134,19.0551,18.5842,-0.4201,0.0275,18.2632,18.3414,18.3023,-1.5357,-0.2744,18.2341,18.2632,18.2487,-1.2033,-0.2897,18.0591,18.2341,18.1466,-0.6826,-0.8735,12.0996,12.0938,12.0967,0.8050,-2.8212,12.0068,11.9963,12.0016,0.8173,-2.3358,12.5367,12.4330,12.4849,2.0614,-1.0848,11.7383,11.7032,11.7207,1.8898,-0.7343,11.7949,11.7194,11.7571,2.2721,-0.7190,15.6881,14.9927,15.3404,0.7180,-0.0518,15.6881,15.7571,15.7226,-1.2302,0.2501,15.5867,15.6474,15.6171,-1.1479,0.2654,12.7924,12.2317,12.5121,1.9143,0.8492,4.7930,374.5331,-23201.1000,63089.0380
626.0000,12.2010,18.0623,2095.0000,45644.0000,-43549.0000,2.2661,443.0099,7236.9326,7679.9425,109.4349,52880.9326,1651.9901,-51228.9425,18.0620,12.5970,13381.7000,0.0000,13381.7000,-0.4852,3153.4463,0.0000,3153.4463,22.4487,0.0000,10228.2537,10228.2537,18.0677,14.2663,6756.4000,0.0000,6756.4000,-0.3713,1312.5882,0.0000,1312.5882,16.9655,0.0000,5443.8118,5443.8118,18.0726,12.6074,416.2000,0.0000,416.2000,-0.0151,98.0662,0.0000,98.0662,0.6979,0.0000,318.1338,318.1338,18.3114,15.5940,3954.5000,0.0000,3954.5000,-0.3042,765.8151,0.0000,765.8151,13.8257,0.0000,3188.6849,3188.6849,18.1859,12.7184,416.2000,0.0000,416.2000,-0.0151,97.9293,0.0000,97.9293,0.6963,0.0000,318.2707,318.2707,18.0620,11.5594,14.8107,0.6837,27690.9945,18.0815,11.4947,14.7881,0.6233,14959.7576,18.1654,11.4733,14.8194,0.6333,13298.9489,18.0623,18.0620,18.0622,0.0556,2.5930,18.0620,18.0620,18.0620,0.0207,2.1077,18.0620,18.0677,18.0649,-0.0828,1.0037,18.0677,18.0726,18.0702,-0.2037,0.6324,18.0726,18.0815,18.0771,-0.2954,0.6173,18.0815,19.0101,18.5458,-0.4297,0.0284,18.1859,18.2394,18.2127,-1.0479,-0.2758,18.1654,18.1859,18.1757,-0.8468,-0.2909,18.0623,18.1654,18.1138,-0.3615,-0.8061,12.1469,12.1423,12.1446,0.6123,-2.6165,12.0529,12.0445,12.0487,0.6030,-2.1313,12.6787,12.5834,12.6310,1.7983,-1.0272,11.7977,11.7801,11.7889,0.8567,-0.6559,11.7919,11.7786,11.7852,0.3735,-0.6408,15.5940,15.1575,15.3757,0.4604,-0.0520,15.5940,15.6573,15.6256,-1.1359,0.2522,15.4913,15.5505,15.5209,-1.1261,0.2673,12.8661,12.3975,12.6318,1.4792,0.7826,4.4346,346.5224,-18624.0000,55949.7010
627.0000,12.2499,18.0417,2219.9000,42043.8000,-39823.9000,2.1024,469.0311,6673.4414,7142.4725,101.6086,48717.2414,1750.8689,-46966.3725,18.0436,12.5791,13381.9000,0.0000,13381.9000,-0.4853,3154.2094,0.0000,3154.2094,22.4489,0.0000,10227.6906,10227.6906,18.0555,14.2542,5900.4000,0.0000,5900.4000,-0.3242,1146.4740,0.0000,1146.4740,14.8203,0.0000,4753.9260,4753.9260,18.0589,12.5940,419.8000,0.0000,419.8000,-0.0152,98.9312,0.0000,98.9312,0.7041,0.0000,320.8688,320.8688,18.2765,15.5594,3892.7000,0.0000,3892.7000,-0.2995,754.1889,0.0000,754.1889,13.6316,0.0000,3138.5111,3138.5111,18.1434,12.6768,419.8000,0.0000,419.8000,-0.0152,98.8281,0.0000,98.8281,0.7031,0.0000,320.9719,320.9719,18.0461,11.5103,14.7782,0.6269,25387.9064,18.0641,11.4388,14.7515,0.5719,13725.5835,18.1323,11.4289,14.7806,0.5786,12151.5274,18.0417,18.0436,18.0427,-0.2009,2.4088,18.0436,18.0461,18.0449,-0.1730,1.9236,18.0461,18.0555,18.0508,-0.1359,0.9164,18.0555,18.0589,18.0572,-0.1227,0.5922,18.0589,18.0641,18.0615,-0.1539,0.5770,18.0641,18.9280,18.4960,-0.5666,0.0399,18.1434,18.1765,18.1600,-0.6019,-0.2596,18.1323,18.1434,18.1379,-0.4221,-0.2748,18.0417,18.1323,18.0870,-0.2895,-0.7448,12.1605,12.1589,12.1597,0.2163,-2.4311,12.0580,12.0562,12.0571,0.1352,-1.9459,12.6627,12.6456,12.6542,0.3130,-0.9387,11.8340,11.8230,11.8285,0.5116,-0.6145,11.8342,11.8147,11.8245,0.5072,-0.5993,15.5594,15.2514,15.4054,0.3916,-0.0622,15.5594,15.5932,15.5763,-0.5612,0.2373,15.4174,15.4682,15.4428,-0.9086,0.2525,12.8407,12.5562,12.6985,0.8386,0.7225,4.1146,321.5174,-15809.3000,51265.0173
628.0000,12.2848,17.9658,2485.1000,38868.0000,-36382.9000,1.9661,524.7528,6174.2000,6698.9528,95.1000,45042.2000,1960.3472,-43081.8528,17.9738,12.5107,13382.1000,0.0000,13382.1000,-0.4853,3156.9836,0.0000,3156.9836,22.4549,0.0000,10225.1164,10225.1164,18.0199,14.2190,6591.3000,0.0000,6591.3000,-0.3622,1281.3185,0.0000,1281.3185,16.5591,0.0000,5309.9815,5309.9815,18.0298,12.5654,417.1000,0.0000,417.1000,-0.0151,98.3303,0.0000,98.3303,0.6997,0.0000,318.7697,318.7697,18.2463,15.5294,4209.2000,0.0000,4209.2000,-0.3238,815.8295,0.0000,815.8295,14.7488,0.0000,3393.3705,3393.3705,18.1261,12.6598,417.1000,0.0000,417.1000,-0.0151,98.2134,0.0000,98.2134,0.6989,0.0000,318.8866,318.8866,17.9845,11.4999,14.7422,0.5396,21855.2191,18.0401,11.3937,14.7169,0.4978,11947.0625,18.1226,11.3682,14.7454,0.5059,10623.5111,17.9658,17.9738,17.9698,-0.8455,2.2511,17.9738,17.9845,17.9791,-0.7594,1.7659,17.9845,18.0199,18.0022,-0.5527,0.8920,18.0199,18.0298,18.0248,-0.3566,0.5298,18.0298,18.0401,18.0349,-0.2869,0.5147,18.0401,18.8398,18.4399,-0.6431,0.0487,18.1261,18.1413,18.1337,-0.2825,-0.2752,18.1226,18.1261,18.1243,-0.1291,-0.2903,17.9658,18.1226,18.0442,-0.4828,-0.6981,12.1975,12.1935,12.1955,0.4658,-2.2736,12.1257,12.1125,12.1191,0.7830,-1.7883,12.8045,12.7237,12.7641,1.3613,-0.9145,11.8944,11.8768,11.8856,0.7234,-0.5523,11.9142,11.8755,11.8948,0.8832,-0.5371,15.5294,15.3257,15.4276,0.3015,-0.0711,15.5294,15.5521,15.5408,-0.3948,0.2527,15.3888,15.4139,15.4013,-0.4663,0.2678,12.9721,12.5920,12.7820,1.0422,0.6756,3.8413,300.1645,-11366.1000,44425.7927
629.0000,12.2856,18.2881,1789.8000,55114.3000,-53324.5000,2.6978,377.9279,8755.1061,9133.0340,130.2899,63869.4061,1411.8721,-62457.5340,18.2632,12.7941,13382.2000,0.0000,13382.2000,-0.4853,3145.7586,0.0000,3145.7586,22.4765,0.0000,10236.4414,10236.4414,18.1312,14.3290,7138.9000,0.0000,7138.9000,-0.3923,1385.7440,0.0000,1385.7440,17.9457,0.0000,5753.1560,5753.1560,18.1108,12.6448,415.0000,0.0000,415.0000,-0.0150,97.7374,0.0000,97.7374,0.6965,0.0000,317.2626,317.2626,18.1318,15.4159,4266.2000,0.0000,4266.2000,-0.3282,828.1132,0.0000,828.1132,14.9562,0.0000,3438.0868,3438.0868,18.0339,12.5695,415.0000,0.0000,415.0000,-0.0150,97.8302,0.0000,97.8302,0.6956,0.0000,317.1698,317.1698,18.2329,11.3823,14.8076,0.9169,37133.8932,18.0927,11.4385,14.7656,0.8015,19236.8445,18.0068,11.5653,14.7861,0.7759,16294.4194,18.2881,18.2632,18.2757,3.7252,3.0750,18.2632,18.2329,18.2481,3.2795,2.5897,18.2329,18.1312,18.1821,2.2047,1.1843,18.1312,18.1108,18.1210,1.1948,0.7921,18.1108,18.0927,18.1017,0.8405,0.7770,18.0927,18.7352,18.4139,-0.2801,0.0275,18.0339,18.0767,18.0553,-0.9124,-0.3007,18.0068,18.0339,18.0204,-1.2208,-0.3158,18.2881,18.0068,18.1475,1.2803,-0.9716,12.1255,12.1308,12.1281,-0.7789,-3.1016,11.9835,12.0015,11.9925,-1.4946,-2.6163,12.6192,12.6812,12.6502,-1.3412,-1.2109,11.7807,11.7998,11.7902,-1.1169,-0.8186,11.7073,11.7645,11.7359,-1.8842,-0.8036,15.4159,15.4339,15.4249,0.0023,-0.0541,15.4159,15.4736,15.4447,-1.1251,0.2742,15.3224,15.3572,15.3398,-0.7085,0.2892,12.7257,12.7938,12.7598,-0.2347,0.9450,5.2921,413.5299,-27707.2000,72665.1570
630.0000,12.2288,18.3930,1069.9000,61833.7000,-60763.8000,2.9779,226.1348,9809.9520,10036.0868,143.6965,71643.6520,843.7652,-70799.8868,18.3846,12.9130,13382.5000,0.0000,13382.5000,-0.4853,3141.1523,0.0000,3141.1523,22.3885,0.0000,10241.3477,10241.3477,18.2936,14.4894,7444.7000,0.0000,7444.7000,-0.4091,1442.0499,0.0000,1442.0499,18.6789,0.0000,6002.6501,6002.6501,18.2637,12.7945,549.2000,0.0000,549.2000,-0.0199,129.0999,0.0000,129.0999,0.9207,0.0000,420.1001,420.1001,18.0821,15.3667,3885.5000,0.0000,3885.5000,-0.2989,754.7064,0.0000,754.7064,13.6482,0.0000,3130.7936,3130.7936,18.0980,12.6323,549.2000,0.0000,549.2000,-0.0199,129.3635,0.0000,129.3635,0.9217,0.0000,419.8365,419.8365,18.3715,11.3447,14.8581,1.0820,43819.9316,18.2287,11.3898,14.8093,0.9477,22745.6835,18.1217,11.5279,14.8248,0.9138,19189.3258,18.3930,18.3846,18.3888,1.3990,3.3953,18.3846,18.3715,18.3781,1.6027,2.9101,18.3715,18.2936,18.3325,1.8497,1.2932,18.2936,18.2637,18.2786,1.9357,0.8841,18.2637,18.2287,18.2462,1.7773,0.8642,18.2287,18.5950,18.4119,0.0092,0.0019,18.0980,18.0789,18.0884,0.4333,-0.2970,18.1217,18.0980,18.1099,1.1138,-0.3169,18.3930,18.1217,18.2574,1.3600,-1.0715,12.0509,12.0562,12.0536,-0.8660,-3.4229,11.8972,11.9085,11.9028,-1.0480,-2.9376,12.5226,12.5735,12.5480,-1.1988,-1.3208,11.6101,11.6400,11.6250,-1.9597,-0.9117,11.5246,11.5836,11.5541,-2.1595,-0.8918,15.3667,15.4712,15.4189,-0.0385,-0.0295,15.3667,15.4030,15.3848,-0.6890,0.2695,15.2123,15.2688,15.2405,-1.1642,0.2894,12.5649,12.7946,12.6797,-0.9320,1.0439,5.8451,456.7422,-34952.7000,85754.9409
