Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
631.0000,12.1107,18.4545,110.0000,119622.4000,-119512.4000,5.6590,23.2965,18927.9489,18951.2454,272.7174,138550.3489,86.7035,-138463.6454,18.4507,12.9777,13384.5000,0.0000,13384.5000,-0.4853,3139.0858,0.0000,3139.0858,22.3550,0.0000,10245.4142,10245.4142,18.4032,14.5978,3393.0000,0.0000,3393.0000,-0.1865,656.2970,0.0000,656.2970,8.4896,0.0000,2736.7030,2736.7030,18.3879,12.9162,510.0000,0.0000,510.0000,-0.0185,119.7028,0.0000,119.7028,0.8532,0.0000,390.2972,390.2972,18.1712,15.4550,3505.0000,0.0000,3505.0000,-0.2697,680.0064,0.0000,680.0064,12.3221,0.0000,2824.9936,2824.9936,18.2204,12.7521,510.0000,0.0000,510.0000,-0.0185,119.9490,0.0000,119.9490,0.8551,0.0000,390.0510,390.0510,18.4453,11.5066,14.9759,1.5465,62631.2949,18.3662,11.4743,14.9203,1.3824,33178.0058,18.2604,11.6007,14.9306,1.3359,28052.9526,18.4545,18.4507,18.4526,0.8032,4.2935,18.4507,18.4453,18.4480,0.8775,3.8081,18.4453,18.4032,18.4242,1.1405,1.4678,18.4032,18.3879,18.3956,1.4449,1.2814,18.3879,18.3662,18.3770,1.6128,1.2629,18.3662,18.4519,18.4090,-0.0005,0.0148,18.2204,18.1550,18.1877,1.2317,-0.2549,18.2604,18.2204,18.2404,1.6094,-0.2734,18.4545,18.2604,18.3575,1.2415,-1.3655,11.9195,11.9270,11.9232,-1.5390,-4.3231,11.7738,11.7857,11.7797,-1.4518,-3.8377,11.9882,12.1913,12.0898,-5.4967,-1.4975,11.6161,11.6171,11.6166,-0.0682,-1.3110,11.6088,11.5975,11.6032,0.6254,-1.2925,15.4550,15.3900,15.4225,0.0769,-0.0444,15.4550,15.4166,15.4358,0.6485,0.2253,15.2144,15.2272,15.2208,-0.2044,0.2438,12.2624,12.7052,12.4838,-2.3304,1.3359,11.1835,873.8908,-98209.9000,123862.2533
632.0000,12.1096,18.4638,0.0000,161814.8000,-161814.8000,7.6472,0.0000,25603.4754,25603.4754,368.2417,187418.2754,0.0000,-187418.2754,18.4633,12.9900,22737.3000,0.0000,22737.3000,-0.8245,5331.7928,0.0000,5331.7928,37.9423,0.0000,17405.5072,17405.5072,18.4504,14.6444,2250.4000,0.0000,2250.4000,-0.1237,435.0231,0.0000,435.0231,5.6202,0.0000,1815.3769,1815.3769,18.4452,12.9723,1023.7000,0.0000,1023.7000,-0.0371,240.1059,0.0000,240.1059,1.7097,0.0000,783.5941,783.5941,18.2688,15.5518,3309.7000,0.0000,3309.7000,-0.2546,641.3001,0.0000,641.3001,11.6178,0.0000,2668.3999,2668.3999,18.3414,12.8706,1023.7000,0.0000,1023.7000,-0.0371,240.4109,0.0000,240.4109,1.7136,0.0000,783.2891,783.2891,18.4623,11.7805,15.1214,2.0268,82086.1478,18.4381,11.6883,15.0632,1.8427,44224.3547,18.3732,11.7716,15.0724,1.8022,37846.5882,18.4638,18.4633,18.4635,0.1658,5.8522,18.4633,18.4623,18.4628,0.2127,5.0277,18.4623,18.4504,18.4564,0.4213,1.8426,18.4504,18.4452,18.4478,0.6640,1.7190,18.4452,18.4372,18.4412,0.8077,1.6818,18.2688,18.5344,18.4016,-0.0554,-0.0169,18.3414,18.2688,18.3051,1.4509,-0.2715,18.3732,18.3414,18.3573,1.4440,-0.3086,18.4638,18.3732,18.4185,0.7702,-1.7950,12.0058,12.0023,12.0040,1.0087,-5.8893,11.8507,11.8455,11.8481,0.8588,-5.0648,11.9184,11.9696,11.9440,-1.7257,-1.8797,11.7374,11.7264,11.7319,1.4252,-1.7560,11.7308,11.7107,11.7208,1.4532,-1.7189,15.5518,15.3070,15.4294,0.1167,-0.0202,15.5518,15.4905,15.5211,1.0636,0.2344,15.1323,15.1733,15.1528,-0.7865,0.2716,12.2971,12.4691,12.3831,-1.1815,1.7579,15.1101,1180.7278,-131470.0000,164157.0907
633.0000,12.1908,18.5466,0.0000,173623.6000,-173623.6000,8.2053,0.0000,27522.0157,27522.0157,395.1123,201145.6157,0.0000,-201145.6157,18.5433,13.0684,27733.5000,0.0000,27733.5000,-1.0057,6497.0359,0.0000,6497.0359,46.2717,0.0000,21236.4641,21236.4641,12.1667,17.8068,0.0000,8509.9000,-8509.9000,0.4522,0.0000,1360.0055,1360.0055,22.5246,9869.9055,0.0000,-9869.9055,18.3684,12.8971,1724.7000,0.0000,1724.7000,-0.0625,404.9036,0.0000,404.9036,2.8783,0.0000,1319.7964,1319.7964,18.3771,15.6591,4613.9000,0.0000,4613.9000,-0.3550,892.7529,0.0000,892.7529,16.1689,0.0000,3721.1471,3721.1471,18.4184,12.9460,1724.7000,0.0000,1724.7000,-0.0625,404.6560,0.0000,404.6560,2.8823,0.0000,1320.0440,1320.0440,18.5389,11.9198,15.2293,2.2604,91547.4866,18.3752,11.9242,15.1497,1.9827,47585.4381,18.4422,11.9033,15.1727,2.0097,42204.4507,18.5466,18.5433,18.5449,1.0163,6.2733,18.5433,18.5389,18.5411,0.9787,5.2676,18.5389,18.5113,18.5251,0.8634,1.6818,18.3620,18.3684,18.3652,-0.9630,2.1339,18.3684,18.3752,18.3718,-0.8035,2.0714,18.3752,18.4102,18.3927,-0.0738,0.1589,18.4184,18.3503,18.3843,0.9898,-0.1960,18.4422,18.4184,18.4303,0.9148,-0.2586,18.5466,18.4422,18.4944,0.9499,-1.9320,12.1429,12.1375,12.1402,1.6771,-6.3130,11.9764,11.9675,11.9720,1.5284,-5.3073,12.1667,12.0942,12.1305,2.2842,-1.7215,12.2014,12.1667,12.1840,5.4901,-2.1736,12.2490,12.1808,12.2149,5.9967,-2.1111,15.6591,15.3771,15.5181,1.1048,-0.1986,15.6591,15.5626,15.6108,1.1166,0.1563,14.8150,15.0004,14.9077,-2.9245,0.2189,12.2615,12.3688,12.3152,-0.7861,1.8923,17.1196,1337.7508,-146336.7000,181337.3754
634.0000,12.2654,18.6226,0.0000,182131.4000,-182131.4000,8.6074,0.0000,28919.0310,28919.0310,414.6847,211050.4310,0.0000,-211050.4310,18.6196,13.1432,31528.6000,0.0000,31528.6000,-1.1433,7379.2470,0.0000,7379.2470,52.5468,0.0000,24149.3530,24149.3530,12.3456,18.0067,0.0000,8806.3000,-8806.3000,0.4679,0.0000,1410.5895,1410.5895,22.6627,10216.8895,0.0000,-10216.8895,18.4576,12.9845,1864.4000,0.0000,1864.4000,-0.0676,437.2232,0.0000,437.2232,3.1146,0.0000,1427.1768,1427.1768,18.4101,15.6919,5723.9000,0.0000,5723.9000,-0.4404,1107.0567,0.0000,1107.0567,20.0219,0.0000,4616.8433,4616.8433,18.4990,13.0250,1864.4000,0.0000,1864.4000,-0.0676,437.0025,0.0000,437.0025,3.1125,0.0000,1427.3975,1427.3975,18.6155,11.9758,15.2956,2.3258,94196.7603,18.4497,11.9632,15.2064,2.0450,49078.8232,18.5210,11.9464,15.2337,2.0727,43527.0418,18.6226,18.6196,18.6211,0.9528,6.5848,18.6196,18.6155,18.6176,0.9563,5.4415,18.6155,18.5865,18.6010,0.9493,1.7633,18.4649,18.4576,18.4613,1.1929,2.2312,18.4576,18.4497,18.4537,1.0214,2.1636,18.4497,18.3758,18.4128,0.2755,0.2019,18.4990,18.4392,18.4691,1.0567,-0.2385,18.5210,18.4990,18.5100,0.9956,-0.3061,18.6226,18.5210,18.5718,0.9674,-2.0226,12.2539,12.2497,12.2518,1.3802,-6.6285,12.0755,12.0686,12.0720,1.2411,-5.4852,12.3456,12.2783,12.3119,2.2238,-1.8070,12.3579,12.3456,12.3517,2.0572,-2.2749,12.3563,12.3387,12.3475,1.6339,-2.2073,15.6919,15.4963,15.5941,0.9504,-0.2456,15.6919,15.6428,15.6673,0.7152,0.1948,14.9682,14.9386,14.9534,0.5851,0.2624,12.3431,12.3180,12.3305,0.2191,1.9789,17.9248,1400.6697,-149956.4000,186802.6253
635.0000,12.3330,18.6915,0.0000,189858.2000,-189858.2000,8.9725,0.0000,30191.8660,30191.8660,432.4800,220050.0660,0.0000,-220050.0660,18.6890,13.2111,37220.5000,0.0000,37220.5000,-1.3497,8704.1046,0.0000,8704.1046,61.9694,0.0000,28516.3954,28516.3954,12.3869,18.0485,0.0000,8210.7000,-8210.7000,0.4363,0.0000,1315.8869,1315.8869,21.1437,9526.5869,0.0000,-9526.5869,18.5351,13.0604,1909.2000,0.0000,1909.2000,-0.0692,447.3065,0.0000,447.3065,3.1856,0.0000,1461.8935,1461.8935,18.4641,15.7454,6120.3000,0.0000,6120.3000,-0.4709,1182.9016,0.0000,1182.9016,21.3964,0.0000,4937.3984,4937.3984,18.5787,13.1031,1909.2000,0.0000,1909.2000,-0.0692,447.0696,0.0000,447.0696,3.1838,0.0000,1462.1304,1462.1304,18.6853,12.0061,15.3457,2.3694,95959.2431,18.5276,11.9740,15.2508,2.0924,50216.4655,18.5981,11.9615,15.2798,2.1188,44495.5407,18.6915,18.6890,18.6903,0.8681,6.8946,18.6890,18.6853,18.6871,0.8731,5.5449,18.6853,18.6589,18.6721,0.8917,1.8200,18.5409,18.5351,18.5380,0.9597,2.2563,18.5351,18.5276,18.5314,0.9716,2.1871,18.5276,18.3797,18.4537,0.5273,0.2004,18.5787,18.5266,18.5527,1.0418,-0.2704,18.5981,18.5787,18.5884,0.9795,-0.3396,18.6915,18.5981,18.6448,0.9151,-2.0779,12.3338,12.3309,12.3323,1.0054,-6.9409,12.1255,12.1220,12.1238,0.6583,-5.5913,12.3869,12.3639,12.3754,0.7993,-1.8664,12.3896,12.3869,12.3883,0.4745,-2.3026,12.3719,12.3688,12.3704,0.3095,-2.2334,15.7454,15.5753,15.6603,0.8330,-0.2468,15.7454,15.7026,15.7240,0.7171,0.2241,15.0890,15.0286,15.0588,1.3053,0.2933,12.4043,12.3403,12.3723,0.5377,2.0316,18.5754,1451.5110,-150909.7000,190671.2493
636.0000,12.3928,18.7525,0.0000,196636.9000,-196636.9000,9.2929,0.0000,31312.0898,31312.0898,448.1122,227948.9898,0.0000,-227948.9898,18.7503,13.2712,39119.6000,0.0000,39119.6000,-1.4186,9141.4184,0.0000,9141.4184,65.0706,0.0000,29978.1816,29978.1816,12.4994,18.1621,0.0000,11042.2000,-11042.2000,0.5867,0.0000,1772.2597,1772.2597,28.4395,12814.4597,0.0000,-12814.4597,18.5842,13.1084,2259.3000,0.0000,2259.3000,-0.0819,529.0158,0.0000,529.0158,3.7659,0.0000,1730.2842,1730.2842,18.5203,15.8012,6969.5000,0.0000,6969.5000,-0.5362,1346.0575,0.0000,1346.0575,24.3429,0.0000,5623.4425,5623.4425,18.6529,13.1757,2259.3000,0.0000,2259.3000,-0.0819,528.5744,0.0000,528.5744,3.7636,0.0000,1730.7256,1730.7256,18.7471,12.0548,15.4010,2.4732,100164.7492,18.5796,12.0195,15.2995,2.1819,52365.2110,18.6705,11.9945,15.3325,2.2204,46628.9644,18.7525,18.7503,18.7514,0.7718,7.1309,18.7503,18.7471,18.7487,0.7771,5.7124,18.7471,18.7238,18.7355,0.7982,1.8319,18.5875,18.5842,18.5858,0.6107,2.4186,18.5842,18.5796,18.5819,0.6426,2.3367,18.5796,18.4350,18.5073,0.6803,0.2671,18.6529,18.6051,18.6290,0.9544,-0.2691,18.6705,18.6529,18.6617,0.9177,-0.3510,18.7525,18.6705,18.7115,0.8381,-2.1619,12.3985,12.3962,12.3973,0.8183,-7.1799,12.1877,12.1836,12.1856,0.7803,-5.7614,12.4994,12.4618,12.4806,1.3034,-1.8809,12.5072,12.4994,12.5033,1.4223,-2.4676,12.5018,12.4866,12.4942,1.5281,-2.3856,15.8012,15.6602,15.7307,0.8826,-0.3160,15.8012,15.7583,15.7797,0.7061,0.2201,15.0578,15.0578,15.0578,0.0218,0.3021,12.4325,12.3813,12.4069,0.4507,2.1130,19.5037,1524.0469,-157071.4000,199158.9247
637.0000,12.4394,18.8000,0.0000,203352.5000,-203352.5000,9.6103,0.0000,32415.6181,32415.6181,463.5911,235768.1181,0.0000,-235768.1181,18.7984,13.3183,33898.0000,0.0000,33898.0000,-1.2292,7916.6420,0.0000,7916.6420,56.3387,0.0000,25981.3580,25981.3580,12.6150,18.2789,0.0000,12641.0000,-12641.0000,0.6717,0.0000,2031.9358,2031.9358,32.5708,14672.9358,0.0000,-14672.9358,18.6464,13.1694,2694.8000,0.0000,2694.8000,-0.0977,630.5113,0.0000,630.5113,4.4888,0.0000,2064.2887,2064.2887,18.5804,15.8607,7733.6000,0.0000,7733.6000,-0.5950,1492.4831,0.0000,1492.4831,26.9859,0.0000,6241.1169,6241.1169,18.7198,13.2414,2694.8000,0.0000,2694.8000,-0.0977,629.9500,0.0000,629.9500,4.4846,0.0000,2064.8500,2064.8500,18.7960,12.1334,15.4647,2.6212,106160.3668,18.6412,12.0799,15.3605,2.3233,55758.5978,18.7349,12.0568,15.3959,2.3646,49657.1467,18.8000,18.7984,18.7992,0.6101,7.3148,18.7984,18.7960,18.7972,0.6182,6.0856,18.7960,18.7781,18.7870,0.6562,1.9544,18.6504,18.6464,18.6484,0.7885,2.6261,18.6464,18.6412,18.6438,0.7809,2.5284,18.6412,18.5006,18.5709,0.8013,0.3251,18.7198,18.6765,18.6982,0.8689,-0.2699,18.7349,18.7198,18.7274,0.8267,-0.3676,18.8000,18.7349,18.7675,0.7093,-2.2955,12.4472,12.4455,12.4463,0.6248,-7.3663,12.2783,12.2727,12.2755,1.1176,-6.1371,12.6150,12.5765,12.5957,1.4228,-2.0059,12.6222,12.6150,12.6186,1.4248,-2.6776,12.6145,12.6015,12.6080,1.4065,-2.5799,15.8607,15.7420,15.8014,0.8861,-0.3766,15.8607,15.8155,15.8381,0.7380,0.2184,15.0196,15.0351,15.0274,-0.3338,0.3161,12.4763,12.4195,12.4479,0.5284,2.2439,20.3114,1587.1637,-168972.3000,211576.1114
638.0000,12.5032,18.8651,0.0000,209389.2000,-209389.2000,9.8955,0.0000,33426.2059,33426.2059,477.4938,242815.4059,0.0000,-242815.4059,18.8630,13.3816,39123.2000,0.0000,39123.2000,-1.4187,9129.8320,0.0000,9129.8320,64.9812,0.0000,29993.3680,29993.3680,12.6963,18.3610,0.0000,14578.8000,-14578.8000,0.7746,0.0000,2345.9352,2345.9352,37.5799,16924.7352,0.0000,-16924.7352,18.6981,13.2201,2572.5000,0.0000,2572.5000,-0.0933,601.5190,0.0000,601.5190,4.2815,0.0000,1970.9810,1970.9810,18.6457,15.9255,8323.0000,0.0000,8323.0000,-0.6403,1604.8902,0.0000,1604.8902,29.0130,0.0000,6718.1098,6718.1098,18.7806,13.3009,2572.5000,0.0000,2572.5000,-0.0933,600.9185,0.0000,600.9185,4.2773,0.0000,1971.5815,1971.5815,18.8599,12.1630,15.5114,2.6865,108803.4479,18.6938,12.1146,15.4042,2.3754,57009.1256,18.7943,12.0892,15.4417,2.4208,50836.5838,18.8651,18.8630,18.8640,0.8158,7.5577,18.8630,18.8599,18.8614,0.8084,6.1391,18.8599,18.8381,18.8490,0.7809,1.9268,18.7013,18.6981,18.6997,0.6526,2.7014,18.6981,18.6938,18.6960,0.6631,2.6081,18.6938,18.5712,18.6325,0.7776,0.3615,18.7806,18.7422,18.7614,0.7967,-0.2788,18.7943,18.7806,18.7874,0.7580,-0.3721,18.8651,18.7943,18.8297,0.7841,-2.3378,12.5189,12.5165,12.5177,0.8946,-7.6110,12.3242,12.3212,12.3227,0.6033,-6.1923,12.6963,12.6671,12.6817,1.0707,-1.9800,12.7012,12.6963,12.6988,1.0005,-2.7547,12.6918,12.6830,12.6874,0.9921,-2.6614,15.9255,15.8180,15.8718,0.8832,-0.4148,15.9255,15.8778,15.9017,0.8006,0.2255,15.1238,15.0834,15.1036,0.9534,0.3188,12.5071,12.4590,12.4830,0.4574,2.2845,21.0709,1646.5128,-171376.8000,216649.1573
639.0000,12.5418,18.9045,0.0000,214202.1000,-214202.1000,10.1230,0.0000,34224.4737,34224.4737,488.6665,248426.5737,0.0000,-248426.5737,18.9032,13.4210,37219.0000,0.0000,37219.0000,-1.3496,8681.2593,0.0000,8681.2593,61.7651,0.0000,28537.7407,28537.7407,12.7436,18.4088,0.0000,13515.5000,-13515.5000,0.7181,0.0000,2176.1993,2176.1993,34.8496,15691.6993,0.0000,-15691.6993,18.7579,13.2787,1707.2000,0.0000,1707.2000,-0.0619,398.8996,0.0000,398.8996,2.8394,0.0000,1308.3004,1308.3004,18.7161,15.9953,9305.5000,0.0000,9305.5000,-0.7159,1792.7340,0.0000,1792.7340,32.4020,0.0000,7512.7660,7512.7660,18.8388,13.3579,1707.2000,0.0000,1707.2000,-0.0619,398.5100,0.0000,398.5100,2.8362,0.0000,1308.6900,1308.6900,18.9012,12.2056,15.5534,2.7585,111717.2818,18.7532,12.1425,15.4479,2.4511,58826.4255,18.8511,12.1214,15.4863,2.4952,52400.2417,18.9045,18.9032,18.9038,0.5134,7.7085,18.9032,18.9012,18.9022,0.5256,6.3589,18.9012,18.8863,18.8937,0.5735,2.0330,18.7616,18.7579,18.7598,0.7585,2.7511,18.7579,18.7532,18.7556,0.7529,2.6892,18.7532,18.6363,18.6947,0.7840,0.3821,18.8388,18.8075,18.8232,0.7787,-0.3338,18.8511,18.8388,18.8450,0.7279,-0.3957,18.9045,18.8511,18.8778,0.6140,-2.4145,12.5544,12.5532,12.5538,0.4691,-7.7636,12.3751,12.3721,12.3736,0.6473,-6.4140,12.7436,12.7263,12.7350,0.6761,-2.0881,12.7464,12.7436,12.7450,0.5915,-2.8062,12.7398,12.7344,12.7371,0.6327,-2.7443,15.9953,15.8916,15.9434,0.8985,-0.4372,15.9953,15.9518,15.9736,0.9011,0.2787,15.4804,15.3321,15.4062,3.6853,0.3406,12.5849,12.5043,12.5446,0.7765,2.3594,21.4155,1673.4360,-177778.7000,222943.9490
640.0000,12.5828,18.9463,0.0000,218404.0000,-218404.0000,10.3216,0.0000,34928.3515,34928.3515,498.3743,253332.3515,0.0000,-253332.3515,18.9449,13.4619,35322.2000,0.0000,35322.2000,-1.2809,8234.6952,0.0000,8234.6952,58.5859,0.0000,27087.5048,27087.5048,12.8029,18.4688,0.0000,14059.5000,-14059.5000,0.7470,0.0000,2265.5794,2265.5794,36.2587,16325.0794,0.0000,-16325.0794,18.8056,13.3254,1649.0000,0.0000,1649.0000,-0.0598,385.0788,0.0000,385.0788,2.7404,0.0000,1263.9212,1263.9212,18.7755,16.0542,9864.9000,0.0000,9864.9000,-0.7589,1899.0725,0.0000,1899.0725,34.3090,0.0000,7965.8275,7965.8275,18.8882,13.4064,1649.0000,0.0000,1649.0000,-0.0598,384.6952,0.0000,384.6952,2.7374,0.0000,1264.3048,1264.3048,18.9430,12.2473,15.5952,2.8405,115042.0089,18.8019,12.1786,15.4903,2.5289,60692.8766,18.8983,12.1602,15.5292,2.5727,54026.6176,18.9463,18.9449,18.9456,0.5375,7.8356,18.9449,18.9430,18.9440,0.5373,6.5547,18.9430,18.9293,18.9361,0.5448,2.1001,18.8084,18.8056,18.8070,0.6033,2.8472,18.8056,18.8019,18.8038,0.6148,2.7874,18.8019,18.7019,18.7519,0.7234,0.4116,18.8882,18.8627,18.8755,0.6643,-0.3474,18.8983,18.8882,18.8933,0.6160,-0.4072,18.9463,18.8983,18.9223,0.5701,-2.4860,12.5889,12.5878,12.5884,0.4502,-7.8922,12.4225,12.4198,12.4212,0.6076,-6.6114,12.8029,12.7845,12.7937,0.7420,-2.1567,12.8064,12.8029,12.8046,0.7529,-2.9038,12.8019,12.7955,12.7987,0.7764,-2.8440,16.0542,15.9648,16.0095,0.8308,-0.4682,16.0542,16.0179,16.0361,0.7876,0.2908,15.5724,15.5083,15.5403,1.6519,0.3505,12.6433,12.5666,12.6049,0.7614,2.4294,21.8705,1708.9882,-183978.4000,229761.5031
641.0000,12.6194,18.9836,0.0000,222182.3000,-222182.3000,10.5001,0.0000,35562.2176,35562.2176,507.1277,257744.5176,0.0000,-257744.5176,18.9824,13.4987,30101.0000,0.0000,30101.0000,-1.0915,7014.3093,0.0000,7014.3093,49.8982,0.0000,23086.6907,23086.6907,12.8689,18.5355,0.0000,16706.1000,-16706.1000,0.8877,0.0000,2694.4382,2694.4382,43.0938,19400.5382,0.0000,-19400.5382,18.8394,13.3585,2120.4000,0.0000,2120.4000,-0.0769,494.9597,0.0000,494.9597,3.5215,0.0000,1625.4403,1625.4403,18.8193,16.0976,9502.0000,0.0000,9502.0000,-0.7310,1828.1990,0.0000,1828.1990,33.0136,0.0000,7673.8010,7673.8010,18.9316,13.4489,2120.4000,0.0000,2120.4000,-0.0769,494.4097,0.0000,494.4097,3.5176,0.0000,1625.9903,1625.9903,18.9808,12.3199,15.6503,2.9851,120895.6912,18.8369,12.2482,15.5425,2.6574,63778.2596,18.9415,12.2260,15.5838,2.7086,56880.1157,18.9836,18.9824,18.9830,0.4850,7.9309,18.9824,18.9808,18.9816,0.4874,6.8394,18.9808,18.9685,18.9746,0.4976,2.1336,18.8412,18.8394,18.8403,0.4349,3.0213,18.8394,18.8369,18.8381,0.4476,2.9444,18.8369,18.7598,18.7983,0.5929,0.4347,18.9316,18.9066,18.9191,0.5598,-0.2964,18.9415,18.9316,18.9366,0.5558,-0.3732,18.9836,18.9415,18.9626,0.5193,-2.5693,12.6229,12.6218,12.6223,0.4435,-7.9870,12.4878,12.4843,12.4861,0.8164,-6.8954,12.8689,12.8488,12.8589,0.8200,-2.1897,12.8726,12.8689,12.8708,0.8311,-3.0774,12.8665,12.8601,12.8633,0.8132,-3.0005,16.0976,16.0284,16.0630,0.6785,-0.4908,16.0976,16.0654,16.0815,0.5820,0.2403,15.4311,15.4761,15.4536,-1.0140,0.3172,12.6362,12.6119,12.6240,0.2637,2.5132,22.5194,1759.7014,-195044.6000,241554.0665
642.0000,12.6396,19.0042,0.0000,225814.3000,-225814.3000,10.6718,0.0000,36160.1229,36160.1229,515.5376,261974.4229,0.0000,-261974.4229,19.0035,13.5193,19665.6000,0.0000,19665.6000,-0.7131,4581.4330,0.0000,4581.4330,32.5832,0.0000,15084.1670,15084.1670,12.8582,18.5246,0.0000,16079.7000,-16079.7000,0.8544,0.0000,2593.0362,2593.0362,41.4884,18672.7362,0.0000,-18672.7362,18.8643,13.3829,1356.7000,0.0000,1356.7000,-0.0492,316.5957,0.0000,316.5957,2.2522,0.0000,1040.1043,1040.1043,18.8574,16.1355,8038.9000,0.0000,8038.9000,-0.6185,1545.9512,0.0000,1545.9512,27.9096,0.0000,6492.9488,6492.9488,18.9662,13.4828,1356.7000,0.0000,1356.7000,-0.0492,316.2075,0.0000,316.2075,2.2494,0.0000,1040.4925,1040.4925,19.0026,12.4299,15.7162,3.1599,127974.0805,18.8625,12.3486,15.6056,2.8184,67642.5958,18.9760,12.3232,15.6496,2.8785,60449.3821,19.0042,19.0035,19.0038,0.2842,8.0131,19.0035,19.0026,19.0030,0.2919,7.3000,19.0026,18.9951,18.9989,0.3257,2.2519,18.8657,18.8643,18.8650,0.3316,3.1062,18.8643,18.8625,18.8634,0.3389,3.0570,18.8625,18.7983,18.8304,0.4207,0.3647,18.9662,18.9425,18.9544,0.4587,-0.2537,18.9760,18.9662,18.9711,0.4504,-0.3029,19.0042,18.9760,18.9901,0.3654,-2.6587,12.6450,12.6442,12.6446,0.3018,-8.0653,12.5641,12.5602,12.5621,0.9512,-7.3522,12.8582,12.8581,12.8582,0.0246,-2.3041,12.8576,12.8582,12.8579,-0.1220,-3.1585,12.8480,12.8493,12.8486,-0.1438,-3.1093,16.1355,16.0726,16.1040,0.5284,-0.4170,16.1355,16.1034,16.1194,0.4905,0.2015,15.5891,15.5211,15.5551,1.2581,0.2507,12.6307,12.6250,12.6279,0.0799,2.6065,22.8325,1784.1627,-211476.1000,256066.0585
643.0000,12.4953,18.8300,301.7000,126355.4000,-126053.7000,5.9871,63.4799,20167.3227,20230.8026,289.2998,146522.7227,238.2201,-146284.5026,18.8393,13.3584,16193.0000,0.0000,16193.0000,-0.5872,3779.8922,0.0000,3779.8922,26.8221,0.0000,12413.1078,12413.1078,18.9025,16.6276,919.4000,184.1000,735.3000,-0.0603,176.7083,32.7662,209.4745,3.0085,216.8662,742.6917,525.8255,18.8985,13.4164,1122.3000,0.0000,1122.3000,-0.0407,261.7890,0.0000,261.7890,1.8624,0.0000,860.5110,860.5110,18.9105,16.1881,7397.8000,0.0000,7397.8000,-0.5691,1421.7109,0.0000,1421.7109,25.6673,0.0000,5976.0891,5976.0891,18.9771,13.4934,1122.3000,0.0000,1122.3000,-0.0407,261.5416,0.0000,261.5416,1.8599,0.0000,860.7584,860.7584,18.8510,11.9360,15.3935,1.5440,62532.4606,18.8937,11.7583,15.3260,1.4339,34413.3595,18.9787,11.7456,15.3621,1.4535,30524.1640,18.8300,18.8393,18.8347,-2.0080,4.4947,18.8393,18.8510,18.8452,-1.8717,3.9076,18.8510,18.9025,18.8768,-1.4399,1.5630,18.9025,18.8985,18.9005,0.4616,1.5027,18.8985,18.8937,18.8961,0.4274,1.4620,18.8937,18.8132,18.8535,0.3114,0.2116,18.9771,18.9681,18.9726,0.2533,-0.3576,18.9787,18.9771,18.9779,0.1146,-0.3983,18.8300,18.9787,18.9044,-1.0015,-1.4924,12.4431,12.4538,12.4485,-2.3336,-4.5339,12.2816,12.3069,12.2943,-3.1990,-3.9467,12.7509,12.7875,12.7692,-1.0405,-1.6022,12.5699,12.5993,12.5846,-3.2646,-1.5419,12.4825,12.5470,12.5147,-3.9964,-1.5012,16.1881,16.0937,16.1409,0.4787,-0.2507,16.1881,16.1593,16.1737,0.6882,0.3184,15.8571,15.7431,15.8001,2.9906,0.3591,12.7334,12.6245,12.6790,0.6495,1.4532,11.8253,924.0455,-99483.0000,127469.9841
644.0000,12.4373,18.7408,636.8000,125652.6000,-125015.8000,5.9714,134.1190,20028.8285,20162.9475,288.3167,145681.4285,502.6810,-145178.7475,18.7458,13.2668,16190.5000,0.0000,16190.5000,-0.5871,3783.5824,0.0000,3783.5824,26.8767,0.0000,12406.9176,12406.9176,18.7949,14.9849,2596.1000,0.0000,2596.1000,-0.1427,499.6472,0.0000,499.6472,6.4289,0.0000,2096.4528,2096.4528,18.8061,13.3259,861.7000,0.0000,861.7000,-0.0312,201.2251,0.0000,201.2251,1.4293,0.0000,660.4749,660.4749,18.9046,16.1823,8139.4000,0.0000,8139.4000,-0.6262,1564.3487,0.0000,1564.3487,28.2150,0.0000,6575.0513,6575.0513,18.9073,13.4250,861.7000,0.0000,861.7000,-0.0312,200.9798,0.0000,200.9798,1.4278,0.0000,660.7202,660.7202,18.7529,11.8369,15.2949,1.4994,60725.0006,18.8181,11.6537,15.2359,1.3979,33549.6901,18.8925,11.6454,15.2690,1.4140,29694.7654,18.7408,18.7458,18.7433,-1.0697,4.4753,18.7458,18.7529,18.7494,-1.1232,3.8882,18.7529,18.7949,18.7739,-1.2082,1.6118,18.7949,18.8061,18.8005,-1.1734,1.4691,18.8061,18.8181,18.8121,-0.9801,1.4379,18.8181,18.8601,18.8391,-0.1398,0.2238,18.9073,18.9293,18.9183,-0.6221,-0.4024,18.8925,18.9073,18.8999,-0.9078,-0.4337,18.7408,18.8925,18.8167,-1.0252,-1.4960,12.3556,12.3606,12.3581,-1.0577,-4.5161,12.2121,12.2195,12.2158,-0.9143,-3.9290,12.7092,12.7290,12.7191,-0.5712,-1.6525,12.4838,12.4942,12.4890,-1.1207,-1.5099,12.4556,12.4660,12.4608,-0.6176,-1.4786,16.1823,16.1364,16.1593,0.2552,-0.2645,16.1823,16.1787,16.1805,0.1147,0.3617,15.9597,15.9036,15.9316,1.6202,0.3929,12.7952,12.6755,12.7353,0.7133,1.4553,11.7746,920.0817,-96366.4000,123969.4562
645.0000,12.5210,18.5209,2555.7000,77128.2000,-74572.5000,3.7780,537.5043,12317.4613,12854.9656,182.6141,89445.6613,2018.1957,-87427.4656,18.5336,13.0588,16205.1000,0.0000,16205.1000,-0.5876,3796.7663,0.0000,3796.7663,26.9346,0.0000,12408.3337,12408.3337,18.6220,14.8140,8323.7000,0.0000,8323.7000,-0.4574,1605.5099,0.0000,1605.5099,20.6502,0.0000,6718.1901,6718.1901,18.6439,13.1669,943.0000,0.0000,943.0000,-0.0342,220.6436,0.0000,220.6436,1.5661,0.0000,722.3564,722.3564,18.8553,16.1334,9304.6000,0.0000,9304.6000,-0.7158,1789.4045,0.0000,1789.4045,32.2574,0.0000,7515.1955,7515.1955,18.8162,13.3358,943.0000,0.0000,943.0000,-0.0342,220.1837,0.0000,220.1837,1.5640,0.0000,722.8163,722.8163,18.5500,11.8268,15.1884,1.2286,49758.3560,18.6698,11.6142,15.1420,1.1604,27849.7478,18.8023,11.5522,15.1773,1.1924,25040.2539,18.5209,18.5336,18.5272,-2.5746,4.2334,18.5336,18.5500,18.5418,-2.4719,3.6457,18.5500,18.6220,18.5860,-2.2344,1.7269,18.6220,18.6439,18.6329,-1.9895,1.2695,18.6439,18.6698,18.6568,-1.8411,1.2353,18.6698,18.8802,18.7750,-0.7406,0.2119,18.8162,18.8448,18.8305,-1.0264,-0.5039,18.8023,18.8162,18.8093,-1.0610,-0.5381,18.5209,18.8023,18.6616,-1.8381,-1.4336,12.4632,12.4572,12.4602,1.2652,-4.2774,12.3847,12.3683,12.3765,1.9732,-3.6897,13.1148,12.9893,13.0520,4.0506,-1.7709,12.5278,12.5230,12.5254,0.4720,-1.3135,12.5237,12.5107,12.5172,0.7137,-1.2793,16.1334,16.1608,16.1471,-0.1150,-0.2559,16.1334,16.1475,16.1404,-0.4501,0.4599,15.9529,15.9465,15.9497,0.2507,0.4941,13.1148,12.7175,12.9161,2.2151,1.3896,7.3868,577.2119,-38853.1000,102648.3577
646.0000,12.6289,18.4972,3362.4000,73162.4000,-69800.0000,3.6325,705.8795,11712.8093,12418.6888,175.7693,84875.2093,2656.5205,-82218.6888,18.4990,13.0250,13715.0000,0.0000,13715.0000,-0.4973,3214.7040,0.0000,3214.7040,22.8610,0.0000,10500.2960,10500.2960,18.5283,14.7214,10633.5000,0.0000,10633.5000,-0.5843,2053.4958,0.0000,2053.4958,26.4579,0.0000,8580.0042,8580.0042,18.5417,13.0669,559.9000,0.0000,559.9000,-0.0203,131.1684,0.0000,131.1684,0.9319,0.0000,428.7316,428.7316,18.7440,16.0230,10537.8000,0.0000,10537.8000,-0.8107,2029.4225,0.0000,2029.4225,36.5631,0.0000,8508.3775,8508.3775,18.6748,13.1972,559.9000,0.0000,559.9000,-0.0203,130.9566,0.0000,130.9566,0.9297,0.0000,428.9434,428.9434,18.5023,11.7336,15.1179,1.1332,45892.9162,18.5602,11.5884,15.0743,1.0504,25210.6500,18.6545,11.5593,15.1069,1.0690,22449.7414,18.4972,18.4990,18.4981,-0.3183,4.0382,18.4990,18.5023,18.5006,-0.4639,3.5409,18.5023,18.5283,18.5153,-0.8209,1.7830,18.5283,18.5417,18.5350,-1.1488,1.1987,18.5417,18.5602,18.5510,-1.2445,1.1784,18.5602,18.8145,18.6874,-1.0248,0.2408,18.6748,18.7142,18.6945,-1.6087,-0.5699,18.6545,18.6748,18.6646,-1.7122,-0.5902,18.4972,18.6545,18.5759,-1.0015,-1.4105,12.5454,12.5403,12.5428,1.0303,-4.0841,12.4903,12.4789,12.4846,1.3367,-3.5867,13.2917,13.2176,13.2546,2.4782,-1.8289,12.6342,12.6204,12.6273,1.2629,-1.2445,12.6569,12.6270,12.6420,1.5385,-1.2242,16.0230,16.1512,16.0871,-0.6909,-0.2867,16.0230,16.0548,16.0389,-1.1922,0.5240,15.9483,15.9484,15.9483,0.0165,0.5443,13.3100,12.8941,13.1021,2.2767,1.3647,7.0951,554.4229,-33793.9000,93553.3077
647.0000,13.1239,18.5958,5202.1000,59761.7000,-54559.6000,3.0949,1083.0708,9676.7659,10759.8368,150.0968,69438.4659,4119.0292,-65319.4368,18.5888,13.1130,13382.3000,0.0000,13382.3000,-0.4853,3133.2907,0.0000,3133.2907,22.3168,0.0000,10249.0093,10249.0093,18.5632,14.7559,31724.0000,0.0000,31724.0000,-1.7433,6123.6588,0.0000,6123.6588,79.0600,0.0000,25600.3412,25600.3412,18.5547,13.0796,415.3000,0.0000,415.3000,-0.0151,97.2774,0.0000,97.2774,0.6922,0.0000,318.0226,318.0226,18.6176,15.8976,12914.9000,0.0000,12914.9000,-0.9936,2491.2201,0.0000,2491.2201,44.8953,0.0000,10423.6799,10423.6799,18.5820,13.1064,415.3000,0.0000,415.3000,-0.0151,97.2451,0.0000,97.2451,0.6909,0.0000,318.0549,318.0549,18.5804,11.2900,14.9352,0.4826,19543.4559,18.5530,11.2479,14.9005,0.4352,10444.2612,18.5742,11.2812,14.9277,0.4345,9123.4868,18.5958,18.5888,18.5923,1.1700,3.4133,18.5888,18.5804,18.5846,1.0466,2.9280,18.5804,18.5632,18.5718,0.7152,2.2330,18.5632,18.5547,18.5590,0.3223,0.4896,18.5547,18.5530,18.5539,0.0680,0.4746,18.5530,18.7591,18.6561,-0.3450,0.1039,18.5820,18.6011,18.5916,-1.2088,-0.8897,18.5742,18.5820,18.5781,-1.0113,-0.9047,18.5958,18.5742,18.5850,0.1429,-1.2291,13.2459,13.1970,13.2215,8.2226,-3.4676,13.3725,13.2675,13.3200,10.1150,-2.9824,14.2611,14.0053,14.1332,10.6353,-2.2873,12.6935,12.6756,12.6846,0.7239,-0.5440,12.7140,12.6825,12.6982,0.7121,-0.5290,15.8976,16.1476,16.0226,-0.7450,-0.1583,15.8976,15.9230,15.9103,-1.5186,0.8353,15.8731,15.8864,15.8798,-0.7944,0.8504,14.6149,12.9082,13.7615,7.9911,1.1747,5.9393,464.1043,4292.2000,39111.2039
648.0000,13.8826,19.0467,6550.9000,53664.9000,-47114.0000,2.8769,1346.9206,8845.1020,10192.0225,139.9384,62510.0020,5203.9794,-57306.0225,19.0119,13.5274,13382.0000,0.0000,13382.0000,-0.4853,3117.2491,0.0000,3117.2491,22.2893,0.0000,10264.7509,10264.7509,18.8717,15.0607,39462.7000,0.0000,39462.7000,-2.1686,7587.6625,0.0000,7587.6625,98.2875,0.0000,31875.0375,31875.0375,18.7183,13.2398,423.3000,0.0000,423.3000,-0.0153,98.9546,0.0000,98.9546,0.7054,0.0000,324.3454,324.3454,18.5760,15.8563,15273.9000,0.0000,15273.9000,-1.1751,2947.8290,0.0000,2947.8290,53.2095,0.0000,12326.0710,12326.0710,18.5605,13.0853,423.3000,0.0000,423.3000,-0.0153,99.1443,0.0000,99.1443,0.7051,0.0000,324.1557,324.1557,18.9673,10.6221,14.7947,0.1811,7335.3577,18.6188,10.9122,14.7655,0.1505,3612.7930,18.5592,11.0210,14.7901,0.1472,3092.1481,19.0467,19.0119,19.0293,5.3058,3.1387,19.0119,18.9673,18.9896,4.9200,2.6534,18.9673,18.8717,18.9195,4.2287,2.4255,18.8717,18.7183,18.7950,2.8806,0.2570,18.7183,18.6188,18.6685,1.4162,0.2416,18.6188,18.6729,18.6458,-0.0905,0.1201,18.5605,18.5649,18.5627,-0.3152,-1.0550,18.5592,18.5605,18.5599,-0.1874,-1.0703,19.0467,18.5592,18.8029,2.6629,-1.1767,14.0750,14.0109,14.0430,9.9466,-3.1993,14.2994,14.1729,14.2362,11.0890,-2.7140,14.7923,14.6365,14.7144,7.0468,-2.4861,13.1548,12.9592,13.0570,4.5278,-0.3175,13.9928,13.1505,13.5717,10.5735,-0.3022,15.8563,16.0656,15.9610,-0.7110,-0.1806,15.8563,15.8645,15.8604,-0.5695,0.9944,15.8223,15.8308,15.8266,-0.6091,1.0098,15.3725,13.5147,14.4436,8.2643,1.1161,5.4699,427.4287,21851.2000,14040.2989
649.0000,14.5725,19.3577,8181.7000,48679.0000,-40497.3000,2.7261,1663.5362,8156.5022,9820.0383,132.9975,56835.5022,6518.1638,-50317.3383,19.3308,13.8401,13389.3000,0.0000,13389.3000,-0.4855,3107.0921,0.0000,3107.0921,22.1755,0.0000,10282.2079,10282.2079,19.1449,15.3309,41929.5000,0.0000,41929.5000,-2.3041,8034.4472,0.0000,8034.4472,103.8878,0.0000,33895.0528,33895.0528,18.9286,13.4459,414.1000,0.0000,414.1000,-0.0150,96.5584,0.0000,96.5584,0.6885,0.0000,317.5416,317.5416,18.6788,15.9583,17513.4000,0.0000,17513.4000,-1.3474,3375.6136,0.0000,3375.6136,61.0543,0.0000,14137.7864,14137.7864,18.6757,13.1981,414.1000,0.0000,414.1000,-0.0150,96.8539,0.0000,96.8539,0.6900,0.0000,317.2461,317.2461,15.0560,14.3166,14.6863,0.0027,111.0133,15.9601,13.3761,14.6681,0.0086,206.9101,15.8956,13.4881,14.6918,0.0080,168.6814,19.3577,19.3308,19.3442,3.8340,2.9374,19.3308,19.2925,19.3117,3.9194,2.4519,19.2147,19.1449,19.1798,3.1742,2.4909,19.1449,18.9286,19.0368,2.9507,0.1867,18.9286,18.7317,18.8301,1.9834,0.1717,18.1540,18.7895,18.4718,-2.0678,0.1925,18.6757,18.6603,18.6680,1.3032,-1.1549,18.6843,18.6757,18.6800,1.4821,-1.1699,19.3577,18.7662,19.0619,3.1585,-1.1517,14.7642,14.7065,14.7353,8.3884,-3.0026,15.0560,14.9424,14.9992,9.2407,-2.5171,15.1585,15.0560,15.1072,4.7734,-2.5560,14.1000,13.5818,13.8409,9.4922,-0.2519,15.9601,14.1414,15.0508,17.8823,-0.2369,15.9583,15.9601,15.9592,0.0115,-0.2577,15.9583,15.9443,15.9513,1.1296,1.0897,15.9070,15.8956,15.9013,0.9343,1.1047,15.8956,14.2020,15.0488,7.3361,1.0866,5.1419,401.7946,33163.1000,486.6047
650.0000,14.4186,18.8279,9531.3000,44107.7000,-34576.4000,2.5803,1942.7411,7363.2788,9306.0199,126.0773,51470.9788,7588.5589,-43882.4199,18.8950,13.4129,13390.0000,0.0000,13390.0000,-0.4855,3123.4967,0.0000,3123.4967,22.0832,0.0000,10266.5033,10266.5033,17.6748,13.8773,48642.5000,0.0000,48642.5000,-2.6730,9499.2667,0.0000,9499.2667,119.9669,0.0000,39143.2333,39143.2333,16.1774,10.7499,423.0000,0.0000,423.0000,-0.0153,102.0931,0.0000,102.0931,0.7014,0.0000,320.9069,320.9069,17.7842,15.0712,18739.3000,0.0000,18739.3000,-1.4417,3654.2098,0.0000,3654.2098,65.2142,0.0000,15085.0902,15085.0902,17.3067,11.8568,423.0000,0.0000,423.0000,-0.0153,100.6262,0.0000,100.6262,0.7037,0.0000,322.3738,322.3738,14.1770,15.0448,14.6109,-0.0847,-3431.9818,15.2706,14.0013,14.6360,0.1116,2677.2147,15.2416,14.0720,14.6568,0.1028,2158.5768,18.8279,18.8950,18.8615,-5.7930,1.7913,18.8950,18.9784,18.9367,-4.4918,1.3057,17.2482,17.7304,17.4893,-20.3679,2.3310,16.1774,17.2956,16.7365,-27.7264,-0.3420,14.0013,16.1774,15.0893,-45.1107,-0.3573,14.0013,19.8201,16.9107,-18.8057,0.1895,17.3067,17.4761,17.3914,-15.3731,-1.2522,17.2136,17.3067,17.2601,-17.1015,-1.2675,18.8279,19.1187,18.9733,-1.0365,-0.7890,14.1228,14.1998,14.1613,-6.8946,-1.8558,14.1770,14.3743,14.2757,-8.6987,-1.3703,13.8773,14.1770,14.0271,-13.0017,-2.3956,13.8773,13.8600,13.8687,0.3682,0.2774,13.6971,14.5954,14.1462,-10.8832,0.2928,15.0712,16.0488,15.5600,-4.7852,-0.2541,15.0712,15.1862,15.1287,-9.8943,1.1876,15.1438,15.2416,15.1927,-8.5181,1.2030,15.2416,14.9792,15.1104,0.7762,0.7245,4.8035,375.3559,47041.4000,1403.8097
651.0000,13.9831,18.0301,10623.9000,39927.6000,-29303.7000,2.4396,2180.7835,6596.5834,8777.3669,119.1572,46524.1834,8443.1165,-38081.0669,18.1452,12.6783,13390.3000,0.0000,13390.3000,-0.4856,3152.2349,0.0000,3152.2349,22.2118,0.0000,10238.0651,10238.0651,16.9935,13.2052,46164.6000,0.0000,46164.6000,-2.5369,9099.1895,0.0000,9099.1895,116.7367,0.0000,37065.4105,37065.4105,14.7131,9.3217,414.5000,0.0000,414.5000,-0.0150,102.0008,0.0000,102.0008,0.7140,0.0000,312.4992,312.4992,17.3586,14.6494,19380.9000,0.0000,19380.9000,-1.4910,3801.0030,0.0000,3801.0030,68.4832,0.0000,15579.8970,15579.8970,17.3553,11.9053,414.5000,0.0000,414.5000,-0.0150,98.5437,0.0000,98.5437,0.7026,0.0000,315.9563,315.9563,13.4122,15.6598,14.5360,-0.2252,-9119.0946,14.8386,14.3372,14.5879,0.0452,1085.1998,14.7443,14.4652,14.6047,0.0252,528.4734,18.0301,18.1452,18.0876,-9.3060,1.6740,18.1452,18.3177,18.2315,-8.4781,1.1885,17.0697,17.1779,17.1238,-4.3780,2.2404,14.7131,15.5992,15.1562,-19.0386,-0.2964,14.3372,14.7131,14.5251,-6.7761,-0.3115,14.3372,17.3528,15.8450,-12.8285,0.2496,17.3553,17.3597,17.3575,-0.3760,-1.2415,17.3619,17.3553,17.3586,1.2213,-1.2565,18.0301,19.2194,18.6247,-4.1741,-0.7656,13.3688,13.4748,13.4218,-8.8919,-1.7386,13.4122,13.6363,13.5243,-9.0346,-1.2530,13.2052,13.4122,13.3087,-8.6373,-2.3050,13.2052,13.5550,13.3801,-5.8636,0.2318,13.2972,13.9262,13.6117,-6.4175,0.2469,14.6494,15.5556,15.1025,-5.4880,-0.3142,14.6494,14.7125,14.6810,-5.3703,1.1769,14.6771,14.7443,14.7107,-5.7838,1.1919,14.7443,15.2438,14.9940,-1.3717,0.7010,4.6122,360.4049,50461.1000,-7505.4214
652.0000,13.5047,17.1666,11796.4000,36346.0000,-24549.6000,2.3313,2440.5362,5937.5964,8378.1326,113.8644,42283.5964,9355.8638,-32927.7326,17.3005,11.8513,13395.9000,0.0000,13395.9000,-0.4858,3186.9585,0.0000,3186.9585,22.4469,0.0000,10208.9415,10208.9415,16.5166,12.7346,51976.0000,0.0000,51976.0000,-2.8562,10312.9417,0.0000,10312.9417,132.9880,0.0000,41663.0583,41663.0583,14.8624,9.4684,422.4000,0.0000,422.4000,-0.0153,103.7363,0.0000,103.7363,0.7434,0.0000,318.6637,318.6637,17.0087,14.3028,19922.8000,0.0000,19922.8000,-1.5327,3926.0200,0.0000,3926.0200,70.9157,0.0000,15996.7800,15996.7800,17.1297,11.6845,422.4000,0.0000,422.4000,-0.0153,100.7086,0.0000,100.7086,0.7155,0.0000,321.6914,321.6914,12.8713,16.0441,14.4577,-0.3889,-15749.9412,13.9979,15.0490,14.5234,-0.1159,-2782.5319,14.3655,14.7534,14.5594,-0.0428,-898.5978,17.1666,17.3005,17.2335,-10.2747,1.5894,17.3005,17.5172,17.4088,-9.8948,1.1036,16.7241,16.8215,16.7728,-4.2029,2.3906,14.8624,14.9511,14.9067,-2.9773,-0.4656,15.0490,14.8624,14.9557,5.2284,-0.4809,15.0490,16.0544,15.5517,-3.5068,0.2055,17.1297,17.1565,17.1431,-2.5547,-1.3272,17.1152,17.1297,17.1225,-2.8171,-1.3426,17.1666,19.0270,18.0968,-6.3385,-0.7420,12.6992,12.8002,12.7497,-8.0777,-1.6565,12.8713,13.0510,12.9611,-6.7637,-1.1708,12.7346,12.8713,12.8029,-6.0708,-2.4578,12.7346,12.9572,12.8459,-6.4135,0.3984,12.8280,13.2354,13.0317,-6.9669,0.4137,14.3028,15.1551,14.7289,-4.4758,-0.2727,14.3028,14.3495,14.3261,-4.2496,1.2601,14.3175,14.3655,14.3415,-4.4230,1.2754,14.3655,15.2343,14.7999,-2.3102,0.6748,4.4220,345.5412,61589.9000,-19431.0709
653.0000,13.1360,16.5276,12591.9000,34096.5000,-21504.6000,2.2664,2621.0902,5522.5359,8143.6261,110.7696,39619.0359,9970.8098,-29648.2261,16.6342,11.1996,13395.9000,0.0000,13395.9000,-0.4858,3214.1257,0.0000,3214.1257,22.7099,0.0000,10181.7743,10181.7743,16.3099,12.5307,52133.6000,0.0000,52133.6000,-2.8649,10374.4984,0.0000,10374.4984,134.5042,0.0000,41759.1016,41759.1016,15.1802,9.7787,414.9000,0.0000,414.9000,-0.0150,101.4620,0.0000,101.4620,0.7286,0.0000,313.4380,313.4380,16.7224,14.0191,20901.6000,0.0000,20901.6000,-1.6080,4135.2950,0.0000,4135.2950,74.8518,0.0000,16766.3050,16766.3050,16.8999,11.4597,414.9000,0.0000,414.9000,-0.0150,99.2102,0.0000,99.2102,0.7051,0.0000,315.6898,315.6898,12.5951,16.2006,14.3978,-0.4674,-18929.1239,13.6357,15.3054,14.4705,-0.1948,-4675.2759,14.0638,14.9686,14.5162,-0.1056,-2216.8192,16.5276,16.6342,16.5809,-7.8433,1.5261,16.6342,16.8240,16.7291,-8.1704,1.0404,16.4707,16.5439,16.5073,-3.1718,2.4016,15.1802,15.0966,15.1384,2.8282,-0.4633,15.3054,15.1802,15.2428,3.4975,-0.4784,15.3054,15.5939,15.4496,-1.1989,0.2476,16.8999,16.9278,16.9138,-2.7342,-1.3604,16.8861,16.8999,16.8930,-2.7367,-1.3755,16.5276,18.5315,17.5295,-6.8129,-0.7403,12.2434,12.3167,12.2800,-5.6353,-1.5952,12.5951,12.7004,12.6477,-3.7490,-1.1094,12.5307,12.5951,12.5629,-2.8645,-2.4706,12.5307,12.6401,12.5854,-3.1110,0.3943,12.5350,12.7950,12.6650,-4.3928,0.4093,14.0191,14.7225,14.3708,-4.2889,-0.3166,14.0191,14.0561,14.0376,-3.4492,1.2914,14.0262,14.0638,14.0450,-3.5450,1.3065,14.0638,15.0831,14.5735,-2.6996,0.6712,4.3268,338.1015,65756.3000,-25821.2189
654.0000,12.7760,15.7040,14202.4000,31220.7000,-17018.3000,2.2143,2974.1863,5015.0301,7989.2164,108.4144,36235.7301,11228.2137,-25007.5164,15.8395,10.4227,13396.0000,0.0000,13396.0000,-0.4858,3247.4906,0.0000,3247.4906,22.9242,0.0000,10148.5094,10148.5094,16.1157,12.3391,62131.3000,0.0000,62131.3000,-3.4143,12398.3038,0.0000,12398.3038,160.8798,0.0000,49732.9962,49732.9962,15.6890,10.2758,551.3000,0.0000,551.3000,-0.0200,133.9121,0.0000,133.9121,0.9635,0.0000,417.3879,417.3879,16.4783,13.7772,21295.1000,0.0000,21295.1000,-1.6383,4227.6032,0.0000,4227.6032,76.6418,0.0000,17067.4968,17067.4968,16.5581,11.1253,551.3000,0.0000,551.3000,-0.0200,132.4049,0.0000,132.4049,0.9399,0.0000,418.8951,418.8951,12.3871,16.2700,14.3285,-0.6220,-25190.8599,12.9458,15.8330,14.3894,-0.4162,-9989.7784,13.7988,15.1401,14.4695,-0.1934,-4060.8890,15.7040,15.8395,15.7718,-9.7317,1.4882,15.8395,16.0648,15.9522,-9.3433,1.0024,16.1934,16.2624,16.2279,-3.3393,2.6844,15.6890,15.5762,15.6326,5.9964,-0.7298,15.8330,15.6890,15.7610,6.2865,-0.7498,15.8330,15.2903,15.5617,1.3845,0.1472,16.5581,16.5956,16.5768,-4.0346,-1.4911,16.5392,16.5581,16.5486,-4.1231,-1.5111,15.7040,18.0516,16.8778,-7.8321,-0.7261,11.8288,11.8955,11.8622,-5.0104,-1.5611,12.3871,12.4640,12.4256,-2.6488,-1.0754,12.3391,12.3871,12.3631,-2.3784,-2.7574,12.3391,12.3942,12.3667,-2.6071,0.6569,12.3317,12.4493,12.3905,-3.2802,0.6768,13.7772,14.4718,14.1245,-2.9394,-0.2202,13.7772,13.8060,13.7916,-2.9361,1.4181,13.7687,13.7988,13.7838,-3.1204,1.4381,13.7988,14.8806,14.3397,-2.7886,0.6531,4.2276,330.3494,80906.7000,-39241.5273
655.0000,12.6532,15.7646,14716.9000,35100.9000,-20384.0000,2.4244,3088.3037,5622.5247,8710.8284,118.7249,40723.4247,11628.5963,-29094.8284,15.7652,10.3503,13396.3000,0.0000,13396.3000,-0.4858,3250.7350,0.0000,3250.7350,23.1881,0.0000,10145.5650,10145.5650,15.9584,12.1839,36187.3000,0.0000,36187.3000,-1.9886,7237.5081,0.0000,7237.5081,94.0219,0.0000,28949.7919,28949.7919,15.8204,10.4042,500.7000,0.0000,500.7000,-0.0182,121.4114,0.0000,121.4114,0.8686,0.0000,379.2886,379.2886,16.4479,13.7472,21012.5000,0.0000,21012.5000,-1.6166,4173.2868,0.0000,4173.2868,75.9479,0.0000,16839.2132,16839.2132,16.7931,11.3552,500.7000,0.0000,500.7000,-0.0182,119.8901,0.0000,119.8901,0.8578,0.0000,380.8099,380.8099,12.2961,16.5188,14.4074,-0.0987,-3995.4721,14.0390,14.8384,14.4387,-0.0168,-403.4131,13.7242,15.2324,14.4783,-0.0317,-665.9520,15.7646,15.7652,15.7649,-0.0506,2.5397,15.7652,15.7898,15.7775,-2.0756,2.0539,15.8676,15.9584,15.9130,-3.7677,2.2992,15.9584,15.8204,15.8894,3.1313,0.3106,15.8204,15.7887,15.8045,0.5577,0.2925,15.4950,15.5547,15.5249,-0.4115,0.4233,16.7931,16.7648,16.7789,2.4712,-1.1933,16.8105,16.7931,16.8018,3.0875,-1.2114,15.7646,16.9752,16.3699,-6.0971,-1.0969,11.9507,11.9425,11.9466,1.0519,-2.6088,12.2961,12.3169,12.3065,-1.4041,-2.1230,12.2745,12.2961,12.2853,-0.9060,-2.3684,12.9638,12.7489,12.8564,5.9419,-0.3798,14.0390,13.0923,13.5657,14.2145,-0.3616,13.7472,14.0390,13.8931,-2.7603,-0.4925,13.7472,13.7532,13.7502,-0.4673,1.1241,13.7151,13.7242,13.7196,-0.7411,1.1422,13.7242,14.4570,14.0906,-2.9736,1.0278,4.7185,368.7125,51213.5000,-5064.8373
656.0000,13.0166,17.7418,9865.8000,57166.2000,-47300.4000,3.2148,2057.7288,9233.5824,11291.3112,156.4173,66399.7824,7808.0712,-58591.7112,17.6026,12.1458,13396.3000,0.0000,13396.3000,-0.4858,3174.9721,0.0000,3174.9721,23.2132,0.0000,10221.3279,10221.3279,17.0601,13.2707,28885.6000,0.0000,28885.6000,-1.5873,5688.2177,0.0000,5688.2177,75.2589,0.0000,23197.3823,23197.3823,16.8419,11.4026,682.5000,0.0000,682.5000,-0.0247,163.3191,0.0000,163.3191,1.1817,0.0000,519.1809,519.1809,16.2484,13.5496,21107.2000,0.0000,21107.2000,-1.6238,4203.9698,0.0000,4203.9698,76.3307,0.0000,16903.2302,16903.2302,16.4420,11.0119,682.5000,0.0000,682.5000,-0.0247,164.1605,0.0000,164.1605,1.1653,0.0000,518.3395,518.3395,17.4301,11.5810,14.5056,0.2996,12134.8730,16.5992,12.3808,14.4900,0.1945,4667.5637,16.4151,12.6216,14.5184,0.1749,3672.7960,17.7418,17.6026,17.6722,23.0498,3.4211,17.6026,17.4301,17.5164,21.0170,2.9353,17.4301,17.0601,17.2451,16.1084,2.3974,17.0601,16.8419,16.9510,12.8444,0.8101,16.8419,16.5992,16.7206,11.0870,0.7853,16.5992,15.7069,16.1530,7.6132,0.4985,16.4420,16.4883,16.4652,-3.7538,-1.1254,16.4151,16.4420,16.4286,-4.4712,-1.1501,17.7418,16.4151,17.0785,8.5833,-1.4011,12.6378,12.5901,12.6139,8.0855,-3.4926,12.7720,12.7173,12.7446,5.3196,-3.0068,13.2641,13.0314,13.1478,10.4401,-2.4689,13.3348,13.2522,13.2935,5.3077,-0.8816,13.3194,13.3906,13.3550,-2.5095,-0.8568,13.5496,13.7918,13.6707,-2.6514,-0.5700,13.5496,13.5788,13.5642,-2.2122,1.0539,13.5199,13.5483,13.5341,-2.2066,1.0786,13.3734,14.1369,13.7551,-4.0158,1.3296,6.2984,492.1655,17453.7000,20475.2327
657.0000,12.8661,18.1952,7230.5000,70950.0000,-63719.5000,3.7292,1511.8824,11420.3645,12932.2468,181.2217,82370.3645,5718.6176,-76651.7468,18.1638,12.6966,18462.0000,0.0000,18462.0000,-0.6695,4345.1805,0.0000,4345.1805,31.1673,0.0000,14116.8195,14116.8195,17.8704,14.0711,12716.4000,0.0000,12716.4000,-0.6988,2476.8954,0.0000,2476.8954,32.4991,0.0000,10239.5046,10239.5046,17.7653,12.3061,855.3000,0.0000,855.3000,-0.0310,202.2979,0.0000,202.2979,1.4593,0.0000,653.0021,653.0021,16.8352,14.1307,20627.6000,0.0000,20627.6000,-1.5869,4074.6839,0.0000,4074.6839,74.8577,0.0000,16552.9161,16552.9161,17.1143,11.6693,855.3000,0.0000,855.3000,-0.0310,203.9605,0.0000,203.9605,1.4677,0.0000,651.3395,651.3395,18.1099,11.1964,14.6532,0.8482,34351.5189,17.6149,11.5997,14.6073,0.6642,15940.4295,17.1763,12.0512,14.6138,0.5659,11883.9778,18.1952,18.1638,18.1795,6.1544,4.0297,18.1638,18.1099,18.1369,7.5204,3.3602,18.1099,17.8704,17.9902,9.0235,2.0719,17.8704,17.7653,17.8178,10.4926,1.3731,17.7653,17.6149,17.6901,11.7325,1.3421,17.6149,16.5895,17.1022,11.4871,0.6551,17.1143,17.0078,17.0611,7.2239,-0.9319,17.1763,17.1143,17.1453,8.6821,-0.9629,18.1952,17.1763,17.6858,7.3615,-1.5641,12.5358,12.5404,12.5381,-0.8830,-4.0983,12.4768,12.5044,12.4906,-3.0329,-3.4288,13.2844,13.2474,13.2659,1.4580,-2.1406,12.8555,12.9031,12.8793,-4.9660,-1.4418,12.7556,12.8675,12.8116,-6.5258,-1.4108,14.1307,13.8530,13.9919,3.9083,-0.7237,14.1307,14.0310,14.0808,6.2675,0.8632,13.9491,13.8783,13.9137,4.6130,0.8943,13.1438,13.7586,13.4512,-3.6354,1.4954,7.3189,571.9061,-10202.9000,62175.9261
658.0000,12.7996,18.6240,4895.7000,96834.0000,-91938.3000,4.8310,1024.8230,15563.0121,16587.8351,234.2089,112397.0121,3870.8770,-108526.1351,18.5935,13.1175,23147.7000,0.0000,23147.7000,-0.8394,5419.4273,0.0000,5419.4273,38.7778,0.0000,17728.2727,17728.2727,18.3613,14.5563,8624.8000,0.0000,8624.8000,-0.4740,1669.1709,0.0000,1669.1709,21.7365,0.0000,6955.6291,6955.6291,18.2906,12.8208,1114.0000,0.0000,1114.0000,-0.0404,261.7805,0.0000,261.7805,1.8764,0.0000,852.2195,852.2195,17.4722,14.7619,18522.1000,0.0000,18522.1000,-1.4250,3626.9937,0.0000,3626.9937,66.5308,0.0000,14895.1063,14895.1063,17.6355,12.1794,1114.0000,0.0000,1114.0000,-0.0404,263.9134,0.0000,263.9134,1.8935,0.0000,850.0866,850.0866,18.5463,10.8149,14.6806,0.7407,29996.6256,18.1914,11.0772,14.6343,0.6134,14721.1862,17.6864,11.5838,14.6351,0.5262,11049.3412,18.6240,18.5935,18.6087,5.2120,3.5167,18.5935,18.5463,18.5699,5.2578,2.6773,18.5463,18.3613,18.4538,5.6274,1.6714,18.3613,18.2906,18.3260,6.1644,1.1974,18.2906,18.1914,18.2410,6.6807,1.1570,18.1914,17.4002,17.7958,8.4021,0.6205,17.6355,17.5277,17.5816,6.3140,-0.8044,17.6864,17.6355,17.6609,6.2546,-0.8448,18.6240,17.6864,18.1552,5.6968,-1.3143,12.5701,12.5679,12.5690,0.4049,-3.5776,12.3895,12.4023,12.3959,-1.1111,-2.7382,13.3223,13.3038,13.3130,0.6013,-1.7323,12.8546,12.8575,12.8560,-0.2485,-1.2583,12.8679,12.8557,12.8618,0.6383,-1.2179,14.7619,14.2778,14.5198,6.4036,-0.6814,14.7619,14.6247,14.6933,7.4235,0.7435,14.4987,14.3863,14.4425,6.4139,0.7839,13.3367,13.4610,13.3988,-0.5996,1.2534,9.4860,741.2480,-39415.7000,55767.1531
659.0000,12.7913,18.7594,4083.5000,111476.8000,-107393.3000,5.4807,854.9231,17912.9831,18767.9062,265.4755,129389.7831,3228.5769,-126161.2062,18.7504,13.2713,27600.3000,0.0000,27600.3000,-1.0008,6449.5968,0.0000,6449.5968,45.9687,0.0000,21150.7032,21150.7032,18.6426,16.7621,6455.3000,1688.1000,4767.2000,-0.4444,1244.7987,298.9813,1543.7799,20.5991,1987.0813,5210.5013,3223.4201,18.6035,13.1274,1042.0000,0.0000,1042.0000,-0.0378,243.9271,0.0000,243.9271,1.7426,0.0000,798.0729,798.0729,17.9793,15.2647,16185.3000,0.0000,16185.3000,-1.2452,3148.0316,0.0000,3148.0316,57.4992,0.0000,13037.2684,13037.2684,18.1236,12.6572,1042.0000,0.0000,1042.0000,-0.0378,245.3647,0.0000,245.3647,1.7583,0.0000,796.6353,796.6353,18.7340,10.7970,14.7655,1.0260,41552.1584,18.5469,10.8765,14.7117,0.8924,21416.9882,18.1761,11.2421,14.7091,0.8067,16940.8138,18.7594,18.7504,18.7549,1.7967,4.0723,18.7504,18.7340,18.7422,2.1120,3.0714,18.7340,18.6426,18.6883,2.8621,1.7141,18.6426,18.6035,18.6231,3.6177,1.2696,18.6035,18.5469,18.5752,4.0658,1.2319,18.5469,17.9297,18.2383,5.3727,0.5079,18.1236,18.0135,18.0685,5.9083,-0.7372,18.1761,18.1236,18.1498,5.9322,-0.7750,18.7594,18.1761,18.4678,3.8048,-1.4085,12.5902,12.5889,12.5895,0.2803,-4.1305,12.3695,12.3723,12.3709,-0.2689,-3.1297,13.6947,13.5737,13.6342,3.9079,-1.7724,12.6431,12.6680,12.6556,-2.3869,-1.3279,12.5699,12.6289,12.5994,-3.1343,-1.2902,15.2647,14.7349,14.9998,5.8241,-0.5662,15.2647,15.1397,15.2022,6.1735,0.6790,15.0089,14.8909,14.9499,6.1555,0.7167,13.1791,13.4106,13.2948,-1.2229,1.3502,10.7625,840.9984,-56756.5000,79909.9605
660.0000,12.5473,18.5645,3655.5000,115935.3000,-112279.8000,5.6692,768.4689,18526.0325,19294.5014,274.5342,134461.3325,2887.0311,-131574.3014,18.5754,13.0999,27601.8000,0.0000,27601.8000,-1.0009,6463.6544,0.0000,6463.6544,45.8744,0.0000,21138.1456,21138.1456,13.1188,15.3334,5079.2000,9099.9000,-4020.7000,0.7626,1060.6228,1472.6516,2533.2744,36.7447,10572.5516,4018.5772,-6553.9744,17.4068,11.9550,1204.6000,0.0000,1204.6000,-0.0437,286.1973,0.0000,286.1973,2.0060,0.0000,918.4027,918.4027,18.1147,15.3989,14969.3000,0.0000,14969.3000,-1.1516,2906.3469,0.0000,2906.3469,52.7182,0.0000,12062.9531,12062.9531,18.4203,12.9479,1204.6000,0.0000,1204.6000,-0.0437,282.6214,0.0000,282.6214,2.0191,0.0000,921.9786,921.9786,18.5898,11.2109,14.9004,1.4729,59651.4732,17.5320,11.9984,14.7652,0.9941,23857.8870,18.4720,11.2247,14.8483,1.3019,27340.8648,18.5645,18.5754,18.5700,-2.1995,4.2124,18.5754,18.5898,18.5826,-1.8935,3.2115,18.5898,18.6346,18.6122,-0.8860,1.1156,17.2942,17.4068,17.3505,-15.3253,1.8782,17.4068,17.5320,17.4694,-13.3132,1.8345,17.5320,17.9979,17.7649,-5.6804,0.7167,18.4203,18.3071,18.3637,3.5943,-0.4350,18.4720,18.4203,18.4461,3.6079,-0.4786,18.5645,18.4720,18.5183,0.6413,-1.4568,12.2715,12.2895,12.2805,-3.6972,-4.2622,11.9743,12.0172,11.9957,-4.4952,-3.2613,13.1188,13.3473,13.2330,-4.8087,-1.1653,13.1607,13.1188,13.1397,5.8754,-1.9279,13.2874,13.1886,13.2380,7.7392,-1.8843,15.3989,15.1675,15.2832,3.4525,-0.7664,15.3989,15.3287,15.3638,1.9826,0.3852,15.0862,15.0416,15.0639,1.4085,0.4289,12.3882,13.3281,12.8582,-5.2376,1.4070,12.6667,989.7939,-71320.2000,110850.2250
