Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
661.0000,12.3949,18.4682,3112.0000,119644.7000,-116532.7000,5.8162,655.9011,19052.9185,19708.8196,281.2056,138697.6185,2456.0989,-136241.5196,18.4738,13.0003,27383.5000,0.0000,27383.5000,-0.9930,6420.4777,0.0000,6420.4777,45.6187,0.0000,20963.0223,20963.0223,13.2014,16.8043,3865.0000,14187.2000,-10322.2000,0.9662,806.0170,2298.5416,3104.5586,47.2397,16485.7416,3058.9830,-13426.7586,17.6692,12.2124,1077.2000,0.0000,1077.2000,-0.0391,255.0880,0.0000,255.0880,1.8235,0.0000,822.1120,822.1120,17.9671,15.2526,13678.5000,0.0000,13678.5000,-1.0523,2660.8884,0.0000,2660.8884,48.0610,0.0000,11017.6116,11017.6116,18.5010,13.0270,1077.2000,0.0000,1077.2000,-0.0391,252.4822,0.0000,252.4822,1.7983,0.0000,824.7178,824.7178,18.4828,11.4656,14.9742,1.5567,63048.0053,17.6488,11.9945,14.8216,1.1289,27094.7413,18.5143,11.3469,14.9306,1.4311,30052.4298,18.4682,18.4738,18.4710,-1.1623,4.3386,18.4738,18.4828,18.4783,-1.2266,3.3457,18.4828,18.5461,18.5145,-1.1471,1.0162,17.6972,17.6692,17.6832,4.0473,1.9824,17.6692,17.6488,17.6590,2.3202,1.9433,17.6488,17.7260,17.6874,-0.9038,0.7009,18.5010,18.4481,18.4745,1.3697,-0.3514,18.5143,18.5010,18.5076,0.7744,-0.3905,18.4682,18.5143,18.4912,-0.2938,-1.4775,12.2357,12.2381,12.2369,-0.4931,-4.3849,12.0139,12.0119,12.0129,0.2391,-3.3919,13.2014,13.2160,13.2087,-0.2613,-1.0624,13.2068,13.2014,13.2041,0.8088,-2.0286,13.2246,13.2263,13.2255,-0.1196,-1.9896,15.2526,15.2700,15.2613,-0.2316,-0.7472,15.2526,15.2998,15.2762,-1.0249,0.3052,15.0419,15.0501,15.0460,-0.1842,0.3442,12.2375,12.8753,12.5564,-3.6094,1.4313,13.3764,1045.2521,-83638.5000,120195.1765
662.0000,12.3282,18.4814,2302.6000,124512.4000,-122209.8000,6.0041,485.8572,19798.2451,20284.1023,289.9306,144310.6451,1816.7428,-142493.9023,18.4808,13.0072,27384.2000,0.0000,27384.2000,-0.9930,6420.0976,0.0000,6420.0976,45.6824,0.0000,20964.1024,20964.1024,13.0401,17.3839,2428.0000,15309.0000,-12881.0000,0.9468,507.6444,2474.8229,2982.4673,46.1987,17783.8229,1920.3556,-15863.4673,17.9428,12.4803,1033.0000,0.0000,1033.0000,-0.0375,243.7896,0.0000,243.7896,1.7423,0.0000,789.2104,789.2104,17.9931,15.2784,12204.3000,0.0000,12204.3000,-0.9389,2373.2979,0.0000,2373.2979,42.9895,0.0000,9831.0021,9831.0021,18.4933,13.0194,1033.0000,0.0000,1033.0000,-0.0375,242.1451,0.0000,242.1451,1.7226,0.0000,790.8549,790.8549,18.4805,11.5786,15.0295,1.6249,65808.2621,17.9139,11.8543,14.8841,1.2839,30814.5780,18.4896,11.4778,14.9837,1.4857,31199.6798,18.4814,18.4808,18.4811,0.1537,4.5025,18.4808,18.4805,18.4806,0.0601,3.5095,18.4805,18.4965,18.4885,-0.2813,1.0375,17.9656,17.9428,17.9542,3.3030,1.9843,17.9428,17.9139,17.9284,3.2832,1.9469,17.9139,17.7501,17.8320,1.7776,0.6284,18.4933,18.4849,18.4891,0.2080,-0.3105,18.4896,18.4933,18.4915,-0.1633,-0.3479,18.4814,18.4896,18.4855,-0.0371,-1.5016,12.2542,12.2532,12.2537,0.2346,-4.5464,12.0473,12.0438,12.0456,0.4265,-3.5534,13.0401,13.1190,13.0796,-1.5266,-1.0814,13.0262,13.0401,13.0332,-2.0308,-2.0282,13.0068,13.0365,13.0216,-2.4276,-1.9908,15.2784,15.2670,15.2727,0.1690,-0.6723,15.2784,15.2769,15.2777,0.0493,0.2666,14.9988,15.0186,15.0087,-0.4179,0.3041,12.2164,12.5622,12.3893,-1.9843,1.4577,13.7132,1071.5670,-93436.3000,127822.5200
663.0000,12.3209,18.5188,1827.8000,127033.3000,-125205.5000,6.0986,385.7205,20195.7516,20581.4722,294.3105,147229.0516,1442.0795,-145786.9722,18.5167,13.0424,27346.6000,0.0000,27346.6000,-0.9916,6408.4715,0.0000,6408.4715,45.6154,0.0000,20938.1285,20938.1285,13.1855,15.4408,4913.6000,8913.3000,-3999.7000,0.7436,1024.9544,1443.7732,2468.7276,36.5074,10357.0732,3888.6456,-6468.4276,17.3540,11.9039,860.7000,0.0000,860.7000,-0.0312,204.6270,0.0000,204.6270,1.4462,0.0000,656.0730,656.0730,18.0224,15.3075,11650.5000,0.0000,11650.5000,-0.8963,2264.7302,0.0000,2264.7302,41.0205,0.0000,9385.7698,9385.7698,18.4877,13.0139,860.7000,0.0000,860.7000,-0.0312,201.7701,0.0000,201.7701,1.4354,0.0000,658.9299,658.9299,18.5139,11.6023,15.0581,1.6099,65202.5845,17.4147,12.3194,14.8670,1.0682,25636.5271,18.4870,11.5321,15.0095,1.4580,30618.5207,18.5188,18.5167,18.5178,0.4748,4.5861,18.5167,18.5139,18.5153,0.4503,3.5944,18.5139,18.5020,18.5079,0.2665,1.1485,17.2990,17.3540,17.3265,-7.5430,1.8922,17.3540,17.4147,17.3844,-6.5327,1.8609,17.4147,17.7381,17.5764,-3.0524,0.5565,18.4877,18.4878,18.4878,0.0159,-0.3398,18.4870,18.4877,18.4873,-0.0178,-0.3711,18.5188,18.4870,18.5029,0.2417,-1.5125,12.3018,12.2992,12.3005,0.5963,-4.6301,12.1059,12.0999,12.1029,0.7240,-3.6384,13.1855,13.1388,13.1622,1.0290,-1.1925,13.1992,13.1855,13.1924,1.9533,-1.9361,13.2535,13.2205,13.2370,2.6311,-1.9049,15.3075,15.2830,15.2952,0.3041,-0.6004,15.3075,15.2939,15.3007,0.3101,0.2959,15.0764,15.0485,15.0625,0.6806,0.3271,12.3153,12.3895,12.3524,-0.4131,1.4685,13.4985,1054.7882,-88486.7000,121457.6323
664.0000,12.6499,18.7924,1939.2000,96829.1000,-94889.9000,4.6769,406.9586,15509.0999,15916.0585,225.7654,112338.1999,1532.2414,-110805.9585,18.7737,13.2941,27344.5000,0.0000,27344.5000,-0.9916,6388.0246,0.0000,6388.0246,45.5897,0.0000,20956.4754,20956.4754,18.6544,17.8467,5923.3000,2822.5000,3100.8000,-0.4755,1142.0393,500.0068,1642.0461,23.5152,3322.5068,4781.2607,1458.7539,18.4366,12.9634,772.3000,0.0000,772.3000,-0.0280,181.1598,0.0000,181.1598,1.3083,0.0000,591.1402,591.1402,18.1547,15.4386,11226.0000,0.0000,11226.0000,-0.8637,2178.4309,0.0000,2178.4309,39.5061,0.0000,9047.5691,9047.5691,18.4816,13.0079,772.3000,0.0000,772.3000,-0.0280,181.0603,0.0000,181.0603,1.2881,0.0000,591.2397,591.2397,18.7457,11.0726,14.9091,0.8368,33890.0159,18.2193,11.3465,14.7829,0.6746,16189.3816,18.4809,11.2450,14.8629,0.7102,14914.0367,18.7924,18.7737,18.7830,3.2335,3.5438,18.7737,18.7457,18.7597,2.9813,2.5522,18.7457,18.6544,18.7000,2.3503,1.4071,18.6544,18.4366,18.5455,14.7426,0.9317,18.4366,18.2193,18.3279,11.4186,0.9037,18.2193,17.5151,17.8672,3.5411,0.2929,18.4816,18.4829,18.4822,-0.0346,-0.5707,18.4809,18.4816,18.4812,-0.0416,-0.5987,18.7924,18.4809,18.6366,1.6463,-1.1331,12.8213,12.7863,12.8038,6.1061,-3.5888,12.7245,12.6408,12.6827,7.0287,-2.5972,14.5420,14.0273,14.2846,13.5780,-1.4521,12.8850,12.9331,12.9091,-3.3869,-0.9766,12.7546,12.8827,12.8187,-5.0163,-0.9486,15.4386,15.3000,15.3693,0.9259,-0.3379,15.4386,15.4006,15.4196,1.4671,0.5258,15.2796,15.2227,15.2512,2.3093,0.5538,13.2693,12.2001,12.7347,4.6455,1.0882,9.1900,718.1184,-51674.0000,64993.4342
665.0000,12.7101,18.8395,2074.5000,97183.3000,-95108.8000,4.7007,434.9116,15587.2125,16022.1241,227.3557,112770.5125,1639.5884,-111130.9241,18.8356,13.3548,27344.9000,0.0000,27344.9000,-0.9916,6383.3401,0.0000,6383.3401,45.4332,0.0000,20961.5599,20961.5599,18.7777,14.9679,7610.4000,0.0000,7610.4000,-0.4182,1465.0225,0.0000,1465.0225,18.9255,0.0000,6145.3775,6145.3775,18.7408,13.2619,814.1000,0.0000,814.1000,-0.0295,190.2598,0.0000,190.2598,1.3588,0.0000,623.8402,623.8402,18.3021,15.5848,11308.3000,0.0000,11308.3000,-0.8700,2190.1917,0.0000,2190.1917,39.7059,0.0000,9118.1083,9118.1083,18.6030,13.1269,814.1000,0.0000,814.1000,-0.0295,190.5780,0.0000,190.5780,1.3579,0.0000,623.5220,623.5220,18.8274,10.9394,14.8834,0.8871,35929.0258,18.6583,10.9105,14.7844,0.7842,18821.6839,18.6216,11.0508,14.8362,0.7663,16092.7145,18.8395,18.8356,18.8376,0.6898,3.5592,18.8356,18.8274,18.8315,0.8985,2.5676,18.8274,18.7777,18.8025,1.2689,1.3867,18.7777,18.7408,18.7593,2.6118,0.9685,18.7408,18.6583,18.6996,4.5169,0.9389,18.6583,17.8132,18.2358,4.4796,0.3091,18.6030,18.5716,18.5873,1.3000,-0.5609,18.6216,18.6030,18.6123,1.6143,-0.5904,18.8395,18.6216,18.7306,1.1655,-1.1415,12.7201,12.7256,12.7228,-0.9451,-3.6041,12.4479,12.4791,12.4635,-2.6128,-2.6126,13.3343,13.6923,13.5133,-9.2769,-1.4316,12.6158,12.6601,12.6379,-3.2400,-1.0134,12.5195,12.5964,12.5580,-3.1143,-0.9839,15.5848,15.3820,15.4834,1.4090,-0.3540,15.5848,15.5387,15.5617,1.7469,0.5159,15.4081,15.3663,15.3872,1.6741,0.5455,13.1975,12.6590,12.9282,2.3674,1.0966,9.2036,719.1807,-47217.0000,70843.4242
666.0000,12.7476,18.7735,2844.1000,91526.4000,-88682.3000,4.4734,595.8796,14692.4873,15288.3669,216.5284,106218.8873,2248.2204,-103970.6669,18.7780,13.2983,22492.1000,0.0000,22492.1000,-0.8156,5254.1669,0.0000,5254.1669,37.3394,0.0000,17237.9331,17237.9331,18.7900,14.9801,12920.1000,0.0000,12920.1000,-0.7100,2486.7655,0.0000,2486.7655,32.0627,0.0000,10433.3345,10433.3345,18.7842,13.3045,515.7000,0.0000,515.7000,-0.0187,120.4587,0.0000,120.4587,0.8572,0.0000,395.2413,395.2413,18.5279,15.8087,11848.1000,0.0000,11848.1000,-0.9115,2288.0651,0.0000,2288.0651,41.4968,0.0000,9560.0349,9560.0349,18.7125,13.2341,515.7000,0.0000,515.7000,-0.0187,120.5634,0.0000,120.5634,0.8588,0.0000,395.1366,395.1366,18.7837,10.8974,14.8406,0.7506,30400.4593,18.7647,10.7542,14.7595,0.6862,16469.0628,18.7262,10.8778,14.8020,0.6723,14118.6289,18.7735,18.7780,18.7757,-0.7141,3.3521,18.7780,18.7837,18.7809,-0.5792,2.5365,18.7837,18.7900,18.7869,-0.1571,1.5371,18.7900,18.7842,18.7871,0.3684,0.8271,18.7842,18.7647,18.7745,0.9360,0.8084,18.7647,18.1689,18.4668,2.8206,0.2754,18.7125,18.6833,18.6979,1.3663,-0.6362,18.7262,18.7125,18.7193,1.3229,-0.6549,18.7735,18.7262,18.7498,0.2642,-1.1213,12.7247,12.7245,12.7246,0.0532,-3.3984,12.5562,12.5435,12.5499,1.0740,-2.5828,13.6517,13.6033,13.6275,1.4099,-1.5833,12.5580,12.5717,12.5648,-0.8500,-0.8734,12.5354,12.5416,12.5385,-0.2028,-0.8547,15.8087,15.4874,15.6480,2.0189,-0.3216,15.8087,15.7474,15.7780,2.6424,0.5899,15.6702,15.6019,15.6360,3.0345,0.6086,13.5523,12.8205,13.1864,3.1474,1.0750,8.7383,682.8252,-40390.6000,60988.1511
667.0000,13.0677,18.8731,4268.4000,80683.3000,-76414.9000,4.0351,889.5090,13047.4819,13936.9910,195.5267,93730.7819,3378.8910,-90351.8910,18.8678,13.3863,13390.2000,0.0000,13390.2000,-0.4856,3124.5690,0.0000,3124.5690,22.2464,0.0000,10265.6310,10265.6310,18.8451,15.0345,37201.3000,0.0000,37201.3000,-2.0443,7155.2486,0.0000,7155.2486,92.3000,0.0000,30046.0514,30046.0514,18.8322,13.3515,500.3000,0.0000,500.3000,-0.0181,116.7938,0.0000,116.7938,0.8311,0.0000,383.5062,383.5062,18.7467,16.0256,11928.3000,0.0000,11928.3000,-0.9177,2297.1332,0.0000,2297.1332,41.6177,0.0000,9631.1668,9631.1668,18.7563,13.2771,500.3000,0.0000,500.3000,-0.0181,116.9010,0.0000,116.9010,0.8319,0.0000,383.3990,383.3990,18.8616,10.8806,14.8711,0.9762,39537.0514,18.7935,10.7941,14.7938,0.8806,21134.7158,18.7597,10.9017,14.8307,0.8651,18166.0973,18.8731,18.8678,18.8705,1.1749,4.4911,18.8678,18.8616,18.8647,1.0439,4.0055,18.8616,18.8451,18.8534,0.8344,2.7211,18.8451,18.8322,18.8387,0.6537,0.6768,18.8322,18.8162,18.8242,0.6320,0.6587,18.7467,18.2239,18.4853,0.2547,-0.0263,18.7563,18.7467,18.7515,0.6788,-0.9440,18.7597,18.7563,18.7580,0.4988,-0.9621,18.8731,18.7597,18.8164,0.8355,-1.5615,13.0473,13.0300,13.0387,3.8219,-4.5502,13.0510,13.0068,13.0289,5.8126,-4.0646,14.1698,14.0537,14.1117,5.8758,-2.7802,11.5648,11.7676,11.6662,-10.8128,-0.7359,11.0019,11.5196,11.2607,-15.3880,-0.7178,16.0256,15.3405,15.6831,0.4546,-0.0328,16.0256,15.9829,16.0043,2.7620,0.8849,15.9286,15.8790,15.9038,3.2632,0.9030,13.8934,13.1818,13.5376,4.2700,1.5024,7.7864,608.4403,-12894.5000,78837.8644
668.0000,13.7152,19.3993,5164.4000,78017.3000,-72852.9000,3.9557,1064.7592,12808.2290,13872.9882,192.0618,90825.5290,4099.6408,-86725.8882,19.3700,13.8784,13396.3000,0.0000,13396.3000,-0.4858,3107.2703,0.0000,3107.2703,22.2298,0.0000,10289.0297,10289.0297,19.2409,15.4258,51130.2000,0.0000,51130.2000,-2.8097,9785.8233,0.0000,9785.8233,126.7410,0.0000,41344.3767,41344.3767,19.0700,13.5844,510.9000,0.0000,510.9000,-0.0185,118.9279,0.0000,118.9279,0.8482,0.0000,391.9721,391.9721,18.8415,16.1197,13344.3000,0.0000,13344.3000,-1.0266,2566.7415,0.0000,2566.7415,46.3859,0.0000,10777.5585,10777.5585,18.8556,13.3744,510.9000,0.0000,510.9000,-0.0185,119.2347,0.0000,119.2347,0.8491,0.0000,391.6653,391.6653,19.3336,10.2829,14.8082,0.6785,27479.1330,18.7488,10.7037,14.7263,0.5428,13026.9579,18.8629,10.6675,14.7652,0.5529,11611.5702,19.3993,19.3700,19.3846,6.2370,4.3919,19.3700,19.3336,19.3518,5.9102,3.9061,19.3336,19.2409,19.2873,5.2678,3.1190,19.2409,19.0700,19.1554,3.8543,0.3092,19.0700,18.9400,19.0050,2.2132,0.2907,18.8415,18.3183,18.5799,1.1733,-0.1291,18.8556,18.8415,18.8486,1.2036,-1.1557,18.8629,18.8556,18.8593,1.2537,-1.1743,19.3993,18.8629,19.1311,3.8291,-1.5416,13.8229,13.7801,13.8015,9.2379,-4.4579,13.8940,13.8161,13.8551,10.0019,-3.9722,14.9442,14.7865,14.8653,9.1266,-3.1850,11.1523,11.3384,11.2453,-5.0474,-0.3753,10.7037,11.0260,10.8648,-4.7458,-0.3567,10.7037,18.9853,14.8445,-10.0881,0.0631,16.2856,16.2456,16.2656,3.1853,1.0897,16.1976,16.1564,16.1770,3.3286,1.1082,14.7900,13.5189,14.1545,7.4760,1.4756,7.5639,591.0548,6039.7000,52117.6611
669.0000,13.7325,18.1461,8838.0000,41260.8000,-32422.8000,2.4097,1821.6378,6776.6167,8598.2545,117.5727,48037.4167,7016.3622,-41021.0545,18.3121,12.8415,13396.4000,0.0000,13396.4000,-0.4858,3147.2090,0.0000,3147.2090,22.0823,0.0000,10249.1910,10249.1910,17.6670,13.8695,51768.7000,0.0000,51768.7000,-2.8448,10110.8321,0.0000,10110.8321,127.4714,0.0000,41657.8679,41657.8679,17.6164,12.1598,509.4000,0.0000,509.4000,-0.0185,120.7089,0.0000,120.7089,0.8430,0.0000,388.6911,388.6911,17.5573,14.8460,14024.4000,0.0000,14024.4000,-1.0789,2743.1059,0.0000,2743.1059,48.6719,0.0000,11281.2941,11281.2941,17.3525,11.9015,509.4000,0.0000,509.4000,-0.0185,121.1096,0.0000,121.1096,0.8454,0.0000,388.2904,388.2904,14.1187,15.1131,14.6159,-0.0964,-3906.0244,12.1745,16.8081,14.4913,-0.4045,-9707.1068,15.1631,14.1105,14.6368,0.0919,1929.4540,18.1461,18.3121,18.2291,-13.9130,1.7356,18.3121,18.5288,18.4204,-11.2081,1.2498,16.9952,17.5813,17.2882,-24.0924,2.2682,17.6164,18.0041,17.8103,-16.2016,-0.5766,17.0289,17.6164,17.3227,-20.2702,-0.5951,17.5573,19.3388,18.4481,-1.5593,-0.0519,17.3525,17.5573,17.4549,-16.7871,-1.1309,17.2394,17.3525,17.2960,-18.8341,-1.1493,18.1461,19.4454,18.7958,-4.0148,-0.6741,13.7239,13.7338,13.7289,-0.8452,-1.7909,14.1187,14.0523,14.0855,2.8124,-1.3051,13.8695,14.1187,13.9941,-10.4828,-2.3235,13.8695,13.1471,13.5083,27.3411,0.5213,13.1134,12.1580,12.6357,21.4017,0.5398,14.8460,14.8411,14.8435,0.0201,-0.0033,14.8460,15.0496,14.9478,-15.8708,1.0756,14.9965,15.1631,15.0798,-13.2089,1.0941,15.1631,13.7287,14.4459,3.5488,0.6188,4.4640,348.8212,47785.5000,-11683.6772
670.0000,13.4795,17.3635,10859.3000,37502.8000,-26643.5000,2.3372,2247.5988,6122.9556,8370.5544,114.1259,43625.7556,8611.7012,-35014.0544,17.4832,12.0301,13395.9000,0.0000,13395.9000,-0.4858,3179.6369,0.0000,3179.6369,22.3960,0.0000,10216.2631,10216.2631,16.8387,13.0523,57398.3000,0.0000,57398.3000,-3.1542,11337.6480,0.0000,11337.6480,145.1630,0.0000,46060.6520,46060.6520,16.5841,11.1503,586.3000,0.0000,586.3000,-0.0213,140.7637,0.0000,140.7637,0.9896,0.0000,445.5363,445.5363,17.1358,14.4286,14463.3000,0.0000,14463.3000,-1.1127,2845.1897,0.0000,2845.1897,51.3064,0.0000,11618.1103,11618.1103,17.0888,11.6445,586.3000,0.0000,586.3000,-0.0213,139.8582,0.0000,139.8582,0.9932,0.0000,446.4418,446.4418,13.2749,15.7378,14.5063,-0.2883,-11674.3643,12.9331,15.9225,14.4278,-0.3149,-7557.2847,14.5790,14.5550,14.5670,0.0025,53.0725,17.3635,17.4832,17.4233,-9.6923,1.6786,17.4832,17.6868,17.5850,-10.0507,1.1928,16.6977,16.8401,16.7689,-6.2351,2.4218,16.5841,16.8339,16.7090,-13.2582,-0.7324,16.3480,16.5841,16.4660,-10.3060,-0.7536,17.1358,19.1882,18.1620,-3.4208,-0.0982,17.0888,17.1358,17.1123,-4.1026,-1.2109,17.0745,17.0888,17.0816,-2.5545,-1.2322,17.3635,19.2683,18.3159,-5.7594,-0.6586,13.0784,13.1655,13.1219,-7.2924,-1.7364,13.2749,13.4856,13.3802,-8.4791,-1.2506,13.0523,13.2749,13.1636,-9.9904,-2.4796,13.0523,13.1522,13.1022,-4.8686,0.6746,13.0910,12.9331,13.0121,4.5742,0.6958,12.9331,16.3140,14.6236,-2.6228,0.0404,14.4947,14.5555,14.5251,-5.0696,1.1531,14.5028,14.5790,14.5409,-6.4716,1.1744,14.5790,14.3869,14.4829,0.4787,0.6009,4.4009,343.8925,59786.6000,-19178.5764
671.0000,12.9749,16.0434,13098.2000,30611.5000,-17513.3000,2.1280,2733.8223,4939.6715,7673.4938,104.0790,35551.1715,10364.3777,-25186.7938,16.2550,10.8284,13389.3000,0.0000,13389.3000,-0.4855,3228.3149,0.0000,3228.3149,22.6411,0.0000,10160.9851,10160.9851,16.3720,12.5919,54119.7000,0.0000,54119.7000,-2.9740,10760.2414,0.0000,10760.2414,138.8460,0.0000,43359.4586,43359.4586,15.9863,10.5662,427.0000,0.0000,427.0000,-0.0155,103.3156,0.0000,103.3156,0.7312,0.0000,323.6844,323.6844,16.9920,14.2863,15739.0000,0.0000,15739.0000,-1.2109,3102.2674,0.0000,3102.2674,56.2397,0.0000,12636.7326,12636.7326,16.9745,11.5326,427.0000,0.0000,427.0000,-0.0155,102.0065,0.0000,102.0065,0.7260,0.0000,324.9935,324.9935,12.7329,16.1205,14.4267,-0.4151,-16811.4851,12.9647,15.8099,14.3873,-0.3138,-7530.7138,14.3157,14.7232,14.5195,-0.0449,-943.8036,16.0434,16.2550,16.1492,-15.3447,1.5010,16.2550,16.5882,16.4216,-14.0078,1.0155,16.3268,16.4382,16.3825,-4.6317,2.3021,15.9863,16.1453,16.0658,-7.7304,-0.6719,15.8157,15.9863,15.9010,-6.7872,-0.6873,16.9920,19.3225,18.1573,-0.0251,-0.0011,16.9745,16.9920,16.9833,-1.5257,-1.2120,16.9670,16.9745,16.9707,-1.3067,-1.2275,16.0434,19.1157,17.5795,-8.8546,-0.6270,12.2720,12.3978,12.3349,-9.4660,-1.5595,12.7329,12.9247,12.8288,-6.6229,-1.0739,12.5919,12.7329,12.6624,-6.0164,-2.3606,12.5919,12.7136,12.6527,-5.3929,0.6134,12.6607,12.7924,12.7265,-3.4143,0.6289,14.2863,14.8545,14.5704,-0.6105,-0.0573,14.2863,14.3182,14.3023,-2.6576,1.1535,14.2813,14.3157,14.2985,-2.8934,1.1690,14.3157,14.5576,14.4366,-0.5270,0.5686,4.0457,316.1377,66588.7000,-25286.0026
672.0000,12.5187,14.9273,15044.0000,26574.1000,-11530.1000,2.0384,3164.1185,4243.6863,7407.8048,100.0182,30817.7863,11879.8815,-18937.9048,15.1257,9.7251,13389.4000,0.0000,13389.4000,-0.4855,3276.6976,0.0000,3276.6976,23.0374,0.0000,10112.7024,10112.7024,16.0643,12.2884,59725.3000,0.0000,59725.3000,-3.2820,11926.9719,0.0000,11926.9719,154.4814,0.0000,47798.3281,47798.3281,15.9515,10.5323,412.9000,0.0000,412.9000,-0.0150,99.9495,0.0000,99.9495,0.7132,0.0000,312.9505,312.9505,16.6924,13.9893,17643.0000,0.0000,17643.0000,-1.3573,3492.0582,0.0000,3492.0582,63.2005,0.0000,14150.9418,14150.9418,16.6054,11.1716,412.9000,0.0000,412.9000,-0.0150,99.1052,0.0000,99.1052,0.7032,0.0000,313.7948,313.7948,12.3746,16.3171,14.3459,-0.5851,-23694.8323,12.6935,15.9665,14.3300,-0.4371,-10491.1567,14.0311,14.9158,14.4734,-0.1182,-2481.2812,14.9273,15.1257,15.0265,-13.5167,1.4100,15.1257,15.4780,15.3019,-13.4810,0.9244,16.0047,16.0937,16.0492,-3.9906,2.4827,15.9515,15.9728,15.9621,-1.2193,-0.7994,15.9665,15.9515,15.9590,0.7315,-0.8144,15.9665,20.1487,18.0576,-1.1709,0.0167,16.6054,16.6494,16.6274,-4.2631,-1.3407,16.5823,16.6054,16.5938,-4.5170,-1.3556,14.9273,18.5106,16.7189,-10.3544,-0.6285,11.5985,11.7133,11.6559,-8.1629,-1.4738,12.3746,12.5189,12.4467,-4.5793,-0.9883,12.2884,12.3746,12.3315,-3.9623,-2.5465,12.2884,12.3622,12.3253,-3.9202,0.7356,12.3257,12.4556,12.3906,-4.0221,0.7505,13.9893,14.9114,14.4504,-1.4165,-0.0805,13.9893,14.0275,14.0084,-3.5143,1.2768,13.9944,14.0311,14.0127,-3.4174,1.2918,14.0311,14.6208,14.3260,-1.3042,0.5646,3.8894,303.9253,80053.4000,-36667.2702
673.0000,12.0285,13.4485,18528.7000,22109.6000,-3580.9000,2.0087,3929.6379,3491.9989,7421.6369,99.1746,25601.5989,14599.0621,-11002.5369,13.7137,8.3466,13396.0000,0.0000,13396.0000,-0.4858,3341.7238,0.0000,3341.7238,23.4318,0.0000,10054.2762,10054.2762,15.7793,12.0072,56009.1000,0.0000,56009.1000,-3.0778,11230.9464,0.0000,11230.9464,145.6548,0.0000,44778.1536,44778.1536,15.8713,10.4540,380.8000,0.0000,380.8000,-0.0138,92.2760,0.0000,92.2760,0.6581,0.0000,288.5240,288.5240,16.6214,13.9191,19388.4000,0.0000,19388.4000,-1.4916,3841.3357,0.0000,3841.3357,69.8160,0.0000,15547.0643,15547.0643,16.3430,10.9150,380.8000,0.0000,380.8000,-0.0138,91.7106,0.0000,91.7106,0.6519,0.0000,289.0894,289.0894,12.0838,16.4955,14.2897,-0.6458,-26154.6365,12.7720,15.8401,14.3061,-0.4042,-9700.7303,13.9115,14.9759,14.4437,-0.1402,-2944.7460,13.4485,13.7137,13.5811,-17.4113,1.3588,13.7137,14.1673,13.9405,-16.3972,0.8730,15.6522,15.7482,15.7002,-4.1801,2.4101,15.8713,15.8912,15.8813,-0.9445,-0.6678,15.8401,15.8713,15.8557,-1.2148,-0.6816,15.8401,19.0272,17.4336,-7.4986,0.1382,16.3430,16.3758,16.3594,-3.2023,-1.3534,16.3273,16.3430,16.3352,-3.0901,-1.3672,13.4485,17.8188,15.6336,-13.0653,-0.6499,10.8890,11.0123,10.9507,-8.4790,-1.4249,12.0838,12.2041,12.1439,-3.6226,-0.9391,12.0072,12.0838,12.0455,-3.4193,-2.4762,12.0072,12.0842,12.0457,-3.3419,0.6016,12.0477,12.1785,12.1131,-3.3180,0.6154,13.9191,14.5599,14.2395,-2.5135,-0.2043,13.9191,13.9298,13.9244,-0.9819,1.2873,13.8978,13.9115,13.9047,-1.2727,1.3011,13.9115,14.5087,14.2101,-1.3665,0.5838,3.8751,302.8044,85974.2000,-38800.1128
674.0000,15.1663,15.9060,20775.0000,19038.0000,1737.0000,-1.9804,4184.3381,3236.2291,7420.5672,98.4766,22274.2291,16590.6619,-5683.5672,15.2776,9.8729,13396.7000,0.0000,13396.7000,-0.4858,3271.8567,0.0000,3271.8567,23.9392,0.0000,10124.8433,10124.8433,15.7592,11.9874,61504.4000,0.0000,61504.4000,-3.3798,12336.4621,0.0000,12336.4621,160.7523,0.0000,49167.9379,49167.9379,15.9459,10.5269,370.8000,0.0000,370.8000,-0.0134,89.7651,0.0000,89.7651,0.6415,0.0000,281.0349,281.0349,15.7869,13.0923,19984.3000,0.0000,19984.3000,-1.5375,4006.8095,0.0000,4006.8095,72.0510,0.0000,15977.4905,15977.4905,15.4239,10.0165,370.8000,0.0000,370.8000,-0.0134,90.3842,0.0000,90.3842,0.6372,0.0000,280.4158,280.4158,12.9209,15.4741,14.1975,-0.9009,-36487.9196,12.2684,15.9569,14.1126,-1.1714,-28113.6700,13.2382,15.3678,14.3030,-0.6763,-14202.1100,15.2776,15.0379,15.1577,19.0579,-1.6416,15.4741,15.2776,15.3759,17.3532,-2.1274,15.4741,15.5525,15.5133,-2.2237,1.5777,15.9459,15.9401,15.9430,0.7762,-1.8021,15.9569,15.9459,15.9514,1.1862,-1.8155,15.9569,17.9863,16.9716,-5.5438,0.1606,15.4239,15.5304,15.4771,-10.6158,-1.3769,15.3678,15.4239,15.3958,-11.3043,-1.3903,15.3678,15.7887,15.5782,-0.6373,0.3388,15.9060,15.1834,15.5447,55.4717,1.5866,13.9386,13.6412,13.7899,19.8942,2.0724,11.9874,12.0068,11.9971,-0.5527,-1.6328,11.9874,11.9926,11.9900,-0.6406,1.7470,11.9815,12.0014,11.9914,-1.4365,1.7604,13.0923,14.4475,13.7699,-5.6349,-0.2157,13.0923,13.1907,13.1415,-9.4166,1.3218,13.1588,13.2461,13.2024,-8.4427,1.3352,15.9060,13.2115,14.5587,4.2386,-0.3938,0.1000,7.8141,97364.0000,-78803.6996
675.0000,15.3186,15.4598,22542.3000,16291.3000,6251.0000,-1.9425,4529.4228,2779.6663,7309.0890,94.1601,19070.9663,18012.8772,-1058.0890,15.2499,9.8469,13396.8000,0.0000,13396.8000,-0.4858,3273.0882,0.0000,3273.0882,23.3806,0.0000,10123.7118,10123.7118,15.6431,11.8730,57289.0000,0.0000,57289.0000,-3.1482,11510.3729,0.0000,11510.3729,149.7879,0.0000,45778.6271,45778.6271,15.9135,10.4952,378.5000,0.0000,378.5000,-0.0137,91.6680,0.0000,91.6680,0.6541,0.0000,286.8320,286.8320,15.6112,12.9185,20413.5000,0.0000,20413.5000,-1.5705,4103.3440,0.0000,4103.3440,74.6858,0.0000,16310.1560,16310.1560,15.3218,9.9171,378.5000,0.0000,378.5000,-0.0137,92.3862,0.0000,92.3862,0.6592,0.0000,286.1138,286.1138,13.1572,15.2314,14.1943,-0.7086,-28697.2062,12.1767,15.9086,14.0427,-1.1474,-27537.9898,13.1860,15.3172,14.2516,-0.6553,-13760.3289,15.2499,15.2366,15.2432,1.0633,-1.6232,15.2314,15.2499,15.2406,-1.6008,-2.1090,15.2314,15.3346,15.2830,-2.7484,1.4782,15.9135,15.9162,15.9148,-0.3084,-1.6699,15.9086,15.9135,15.9110,-0.4558,-1.6837,15.9086,17.1964,16.5525,-5.0266,0.2295,15.3218,15.3398,15.3308,-1.7342,-1.3410,15.3172,15.3218,15.3195,-0.8898,-1.3547,15.3172,15.7354,15.5263,-0.5956,0.3194,15.4598,15.4722,15.4660,-0.9186,1.5684,14.1418,14.0829,14.1124,3.9236,2.0542,11.8730,11.9169,11.8949,-1.2017,-1.5330,11.8730,11.8843,11.8786,-1.3129,1.6151,11.8726,11.8920,11.8823,-1.2857,1.6289,12.9185,13.8083,13.3634,-4.8745,-0.2843,12.9185,12.9455,12.9320,-2.4969,1.2862,12.9135,12.9482,12.9308,-3.2462,1.2999,15.4598,14.0125,14.7361,2.1724,-0.3741,0.1000,7.8141,98107.3000,-69995.5248
676.0000,15.3807,14.9139,24381.2000,13697.5000,10683.7000,-1.9156,4894.1391,2340.6710,7234.8101,92.5943,16038.1710,19487.0609,3448.8899,15.3352,9.9302,13397.0000,0.0000,13397.0000,-0.4858,3269.4254,0.0000,3269.4254,23.3906,0.0000,10127.5746,10127.5746,15.6312,11.8613,63112.3000,0.0000,63112.3000,-3.4682,12682.5674,0.0000,12682.5674,165.3530,0.0000,50429.7326,50429.7326,15.9098,10.4916,372.4000,0.0000,372.4000,-0.0135,90.1950,0.0000,90.1950,0.6439,0.0000,282.2050,282.2050,15.4410,12.7501,20794.5000,0.0000,20794.5000,-1.5998,4190.3646,0.0000,4190.3646,76.3169,0.0000,16604.1354,16604.1354,15.2707,9.8671,372.4000,0.0000,372.4000,-0.0135,90.9591,0.0000,90.9591,0.6495,0.0000,281.4409,281.4409,12.9390,15.3495,14.1443,-0.8605,-34848.7718,12.0428,15.9097,13.9763,-1.2423,-29815.0395,13.1570,15.2678,14.2124,-0.6781,-14240.5326,15.3352,15.3218,15.3285,1.0605,-1.6038,15.3495,15.3352,15.3424,1.2594,-2.0896,15.3495,15.3270,15.3383,0.6985,1.6586,15.9098,15.9101,15.9100,-0.0272,-1.8096,15.9097,15.9098,15.9098,0.0161,-1.8231,15.9097,16.7667,16.3382,-2.5546,0.1760,15.2707,15.2772,15.2739,-0.6552,-1.4238,15.2678,15.2707,15.2692,-0.5752,-1.4373,15.2678,15.6838,15.4758,-0.5779,0.3118,14.9139,14.9962,14.9551,-6.1343,1.5463,13.7851,13.8401,13.8126,-3.5860,2.0321,11.8613,11.8719,11.8666,-0.3105,-1.7161,11.8613,11.8628,11.8620,-0.1691,1.7521,11.8523,11.8567,11.8545,-0.3040,1.7656,12.7501,13.4505,13.1003,-3.1440,-0.2334,12.7501,12.7708,12.7605,-2.0390,1.3663,12.7424,12.7637,12.7531,-2.1139,1.3798,14.9139,14.6264,14.7701,0.4418,-0.3693,0.1000,7.8141,108732.3000,-78904.3440
677.0000,15.4190,14.6320,25331.8000,12361.9000,12969.9000,-1.9019,5081.9053,2114.4290,7196.3343,91.7987,14476.3290,20249.8947,5773.5657,15.3879,9.9816,13402.5000,0.0000,13402.5000,-0.4860,3268.4834,0.0000,3268.4834,23.3707,0.0000,10134.0166,10134.0166,15.6336,11.8636,59015.6000,0.0000,59015.6000,-3.2430,11858.9211,0.0000,11858.9211,154.6522,0.0000,47156.6789,47156.6789,15.8656,10.4484,368.4000,0.0000,368.4000,-0.0134,89.2779,0.0000,89.2779,0.6370,0.0000,279.1221,279.1221,15.4054,12.7148,20793.8000,0.0000,20793.8000,-1.5997,4192.4207,0.0000,4192.4207,76.5452,0.0000,16601.3793,16601.3793,15.2309,9.8283,368.4000,0.0000,368.4000,-0.0134,90.0298,0.0000,90.0298,0.6430,0.0000,278.3702,278.3702,12.8320,15.3948,14.1134,-0.8856,-35868.8040,12.0362,15.8600,13.9481,-1.1893,-28542.7137,13.1582,15.2286,14.1934,-0.6439,-13522.4456,15.3879,15.3791,15.3835,0.6947,-1.5968,15.3948,15.3879,15.3913,0.6222,-2.0828,15.3948,15.3744,15.3846,0.5911,1.5459,15.8656,15.8696,15.8676,-0.4799,-1.6972,15.8600,15.8656,15.8628,-0.5358,-1.7105,15.8600,16.4434,16.1517,-2.2196,0.2248,15.2309,15.2357,15.2333,-0.4593,-1.3749,15.2286,15.2309,15.2297,-0.4456,-1.3883,15.2286,15.6280,15.4283,-0.5419,0.3051,14.6320,14.6803,14.6561,-3.5763,1.5406,13.5535,13.5971,13.5753,-2.8328,2.0266,11.8636,11.8643,11.8639,-0.0007,-1.6021,11.8636,11.8634,11.8635,0.0487,1.6409,11.8519,11.8522,11.8521,0.0018,1.6543,12.7148,13.1193,12.9170,-2.1799,-0.2811,12.7148,12.7201,12.7175,-0.4876,1.3187,12.6911,12.6983,12.6947,-0.6733,1.3320,14.6320,14.8536,14.7428,-0.2988,-0.3614,0.1000,7.8141,106918.6000,-77933.9633
678.0000,15.4768,14.2065,26852.1000,10426.1000,16426.0000,-1.8895,5382.0336,1785.8565,7167.8901,91.0413,12211.9565,21470.0664,9258.1099,15.4741,10.0659,13402.7000,0.0000,13402.7000,-0.4860,3264.7974,0.0000,3264.7974,23.3529,0.0000,10137.9026,10137.9026,15.6618,11.8914,65157.9000,0.0000,65157.9000,-3.5806,13087.7963,0.0000,13087.7963,170.7412,0.0000,52070.1037,52070.1037,15.8512,10.4344,510.0000,0.0000,510.0000,-0.0185,123.6164,0.0000,123.6164,0.8824,0.0000,386.3836,386.3836,15.3027,12.6131,20094.9000,0.0000,20094.9000,-1.5460,4057.6539,0.0000,4057.6539,74.0194,0.0000,16037.2461,16037.2461,15.2159,9.8136,510.0000,0.0000,510.0000,-0.0185,124.6590,0.0000,124.6590,0.8907,0.0000,385.3410,385.3410,12.6396,15.4869,14.0633,-1.0221,-41396.3370,11.9710,15.8500,13.9105,-1.2533,-30078.6573,13.1228,15.2151,14.1690,-0.6760,-14195.8741,15.4741,15.4607,15.4674,1.0440,-1.5732,15.4869,15.4741,15.4805,1.1072,-2.0592,15.4869,15.4533,15.4701,1.0622,1.7103,15.8512,15.8526,15.8519,-0.1582,-1.8703,15.8500,15.8512,15.8506,-0.1152,-1.8888,15.8500,16.2974,16.0737,-0.9098,0.1217,15.2159,15.2177,15.2168,-0.1678,-1.4243,15.2151,15.2159,15.2155,-0.1404,-1.4428,15.2151,15.5570,15.3860,-0.4786,0.3163,14.2065,14.2747,14.2406,-4.9836,1.5163,13.2531,13.3080,13.2805,-3.5257,2.0023,11.8914,11.8824,11.8869,0.3087,-1.7673,11.8914,11.8889,11.8902,0.3535,1.8133,11.8742,11.8708,11.8725,0.2783,1.8318,12.6131,12.9984,12.8057,-1.3120,-0.1786,12.6131,12.6250,12.6190,-1.1566,1.3673,12.5874,12.5995,12.5935,-1.1905,1.3858,14.2065,15.0658,14.6361,-1.2558,-0.3733,0.1000,7.8141,116101.5000,-85670.8685
679.0000,15.2623,14.7239,34607.6000,18848.2000,15759.4000,-2.6910,6959.8620,3211.4957,10171.3577,129.8438,22059.6957,27647.7380,5588.0423,15.1743,9.7730,13403.2000,0.0000,13403.2000,-0.4860,3277.9528,0.0000,3277.9528,23.3242,0.0000,10125.2472,10125.2472,15.5918,11.8224,62260.7000,0.0000,62260.7000,-3.4214,12518.6528,0.0000,12518.6528,163.0677,0.0000,49742.0472,49742.0472,15.8156,10.3996,371.9000,0.0000,371.9000,-0.0135,90.1852,0.0000,90.1852,0.6436,0.0000,281.7148,281.7148,15.2379,12.5490,19202.7000,0.0000,19202.7000,-1.4773,3881.2159,0.0000,3881.2159,70.8625,0.0000,15321.4841,15321.4841,15.1379,9.7375,371.9000,0.0000,371.9000,-0.0135,90.9978,0.0000,90.9978,0.6496,0.0000,280.9022,280.9022,13.0284,15.1388,14.0836,-0.8142,-32976.4729,11.9124,15.8120,13.8622,-1.3541,-32498.4168,13.1669,15.1331,14.1500,-0.6827,-14337.7137,15.1743,15.2061,15.1902,-3.3142,-2.1630,15.1388,15.1743,15.1565,-3.8788,-2.6490,15.1388,15.2654,15.2021,-3.2027,1.4023,15.8156,15.8184,15.8170,-0.3896,-2.0190,15.8120,15.8156,15.8138,-0.4133,-2.0325,15.8120,16.1947,16.0033,-0.8182,0.1282,15.1379,15.1469,15.1424,-0.8660,-1.3491,15.1331,15.1379,15.1355,-0.9342,-1.3626,15.1331,15.4922,15.3127,-0.8542,0.5280,14.7239,14.6698,14.6968,5.5374,2.1118,13.7537,13.6900,13.7218,5.3565,2.5978,11.8224,11.8460,11.8342,-0.6052,-1.4535,11.8224,11.8278,11.8251,-0.7546,1.9678,11.8181,11.8254,11.8217,-0.5819,1.9813,12.5490,12.8737,12.7114,-1.1077,-0.1794,12.5490,12.5573,12.5531,-0.7640,1.2979,12.5283,12.5359,12.5321,-0.7090,1.3114,14.7239,14.5955,14.6597,0.3151,-0.5792,0.1000,7.8141,111369.8000,-79812.6035
680.0000,15.0089,15.8165,27477.8000,25811.2000,1666.6000,-2.6492,5548.1570,4370.7779,9918.9349,128.5118,30181.9779,21929.6430,-8252.3349,14.8907,9.4960,13403.0000,0.0000,13403.0000,-0.4860,3290.3629,0.0000,3290.3629,23.4272,0.0000,10112.6371,10112.6371,15.4836,11.7157,65344.3000,0.0000,65344.3000,-3.5908,13159.4899,0.0000,13159.4899,171.3567,0.0000,52184.8101,52184.8101,15.8413,10.4247,380.9000,0.0000,380.9000,-0.0138,92.3365,0.0000,92.3365,0.6595,0.0000,288.5635,288.5635,15.2499,12.5609,18898.8000,0.0000,18898.8000,-1.4539,3819.1092,0.0000,3819.1092,69.8216,0.0000,15079.6908,15079.6908,15.2098,9.8077,380.9000,0.0000,380.9000,-0.0138,93.1107,0.0000,93.1107,0.6661,0.0000,287.7893,287.7893,13.4083,14.8594,14.1338,-0.5671,-22969.1152,11.7908,15.8443,13.8176,-1.4258,-34218.1869,13.0150,15.2144,14.1147,-0.7736,-16246.5498,14.8907,14.9238,14.9072,-3.3834,-2.1246,14.8594,14.8907,14.8750,-3.3655,-2.6106,14.8594,14.9839,14.9217,-3.3531,1.4932,15.8413,15.8394,15.8404,0.3127,-2.0976,15.8443,15.8413,15.8428,0.3811,-2.1114,15.8443,16.1037,15.9740,-0.3229,0.0773,15.2098,15.2020,15.2059,0.7972,-1.3767,15.2144,15.2098,15.2121,0.9559,-1.3905,15.2144,15.3533,15.2839,-0.3162,0.5246,15.8165,15.6892,15.7529,12.7749,2.0729,14.5129,14.4050,14.4590,8.9269,2.5589,11.7157,11.7574,11.7366,-1.1472,-1.5449,11.7157,11.7242,11.7200,-1.2371,2.0459,11.7155,11.7294,11.7224,-1.1669,2.0597,12.5609,12.7724,12.6667,-0.5083,-0.1290,12.5609,12.5599,12.5604,0.1189,1.3250,12.5315,12.5315,12.5315,0.0233,1.3388,15.8165,14.1382,14.9773,3.8646,-0.5763,0.1000,7.8141,100074.5000,-73433.8519
681.0000,12.7041,15.1074,19805.3000,34927.9000,-15122.6000,2.6809,4152.5272,5601.3190,9753.8462,130.6445,40529.2190,15652.7728,-24876.4462,15.0910,9.6916,17781.8000,0.0000,17781.8000,-0.6448,4353.6420,0.0000,4353.6420,31.2123,0.0000,13428.1580,13428.1580,15.0280,11.2665,37193.6000,0.0000,37193.6000,-2.0439,7541.0058,0.0000,7541.0058,97.7227,0.0000,29652.5942,29652.5942,15.4747,10.0664,369.1000,0.0000,369.1000,-0.0134,89.9094,0.0000,89.9094,0.6389,0.0000,279.1906,279.1906,15.3973,12.7068,16322.3000,0.0000,16322.3000,-1.2557,3291.2719,0.0000,3291.2719,60.2898,0.0000,13031.0281,13031.0281,15.2926,9.8885,369.1000,0.0000,369.1000,-0.0134,90.1268,0.0000,90.1268,0.6448,0.0000,278.9732,278.9732,15.0650,13.4758,14.2704,0.0038,153.8155,15.7213,12.5028,14.1120,0.0069,166.1349,15.2991,13.2408,14.2699,0.0044,92.9684,15.1074,15.0910,15.0992,2.3472,2.9328,15.0910,15.0650,15.0780,2.4802,2.2880,15.0650,15.0280,15.0465,1.5378,2.2629,15.0280,15.4747,15.2513,-7.0770,0.2190,15.4747,15.7213,15.5980,-2.9235,0.2056,15.7213,16.0474,15.8843,-1.0509,0.1922,15.2926,15.2799,15.2862,1.0002,-1.0635,15.2991,15.2926,15.2958,1.0413,-1.0769,15.1074,15.2991,15.2032,-0.9421,-1.0886,11.4234,11.7696,11.5965,-50.1272,-2.9939,11.4557,11.8987,11.6772,-33.5390,-2.3491,11.3331,11.4339,11.3835,-4.2300,-2.3240,11.9033,11.8189,11.8611,1.7343,-0.2801,12.6535,11.9955,12.3245,7.2963,-0.2667,12.7068,12.6614,12.6841,0.2420,-0.2534,12.7068,12.6843,12.6955,1.6620,1.0024,12.6474,12.6297,12.6386,1.3235,1.0158,12.6367,15.4270,14.0319,-11.3786,1.0275,5.2856,413.0213,56913.3000,412.9188
682.0000,12.2320,15.9981,14012.2000,45829.6000,-31817.4000,2.8948,2961.4691,7271.4091,10232.8782,141.4031,53101.0091,11050.7309,-42050.2782,15.9315,10.5125,22173.8000,0.0000,22173.8000,-0.8041,5368.9532,0.0000,5368.9532,38.8057,0.0000,16804.8468,16804.8468,15.6086,11.8388,28845.9000,0.0000,28845.9000,-1.5852,5798.5712,0.0000,5798.5712,76.4082,0.0000,23047.3288,23047.3288,15.4850,10.0766,380.9000,0.0000,380.9000,-0.0138,92.7710,0.0000,92.7710,0.6628,0.0000,288.1290,288.1290,15.2911,12.6016,13109.6000,0.0000,13109.6000,-1.0086,2647.6042,0.0000,2647.6042,48.2960,0.0000,10461.9958,10461.9958,15.1461,9.7454,380.9000,0.0000,380.9000,-0.0138,93.1898,0.0000,93.1898,0.6646,0.0000,287.7102,287.7102,15.8354,12.8461,14.3407,0.1305,5284.9134,15.5326,12.9068,14.2197,0.1032,2475.8883,15.1313,13.5223,14.3268,0.0632,1327.5284,15.9981,15.9315,15.9648,10.4769,3.2467,15.9315,15.8354,15.8834,9.7509,2.4427,15.8354,15.6086,15.7220,8.1823,1.9843,15.6086,15.4850,15.5468,3.5967,0.3991,15.4850,15.5326,15.5088,-1.0446,0.3853,15.5326,16.0342,15.7834,-1.1869,0.1409,15.1461,15.1704,15.1582,-1.5133,-0.8677,15.1313,15.1461,15.1387,-1.8653,-0.8815,15.9981,15.1313,15.5647,4.3931,-1.0954,11.5897,11.5902,11.5900,-0.0479,-3.2999,11.9790,11.9368,11.9579,3.4187,-2.4959,11.9406,11.7840,11.8623,5.8096,-2.0375,12.4945,12.2975,12.3960,6.4861,-0.4523,12.8162,12.5707,12.6935,4.4839,-0.4385,12.6016,12.7022,12.6519,-0.3581,-0.1941,12.6016,12.6188,12.6102,-0.9986,0.8145,12.5709,12.5831,12.5770,-0.7118,0.8283,12.7759,14.2640,13.5199,-6.1468,1.0422,5.7398,448.5197,33073.7000,9088.3302
683.0000,12.3880,16.6798,11614.8000,50857.5000,-39242.7000,3.0077,2448.2852,8097.5640,10545.8492,146.5459,58955.0640,9166.5148,-49788.5492,16.6299,11.1954,26557.5000,0.0000,26557.5000,-0.9630,6372.3862,0.0000,6372.3862,45.9079,0.0000,20185.1138,20185.1138,16.2774,12.9450,20881.3000,1066.7000,19814.6000,-1.2042,4157.2619,181.1487,4338.4107,57.5260,1247.8487,16724.0381,15476.1893,16.0689,10.6470,370.7000,0.0000,370.7000,-0.0134,89.5968,0.0000,89.5968,0.6450,0.0000,281.1032,281.1032,15.3906,12.7002,9782.9000,0.0000,9782.9000,-0.7526,1972.8461,0.0000,1972.8461,36.1087,0.0000,7810.0539,7810.0539,15.4120,10.0052,370.7000,0.0000,370.7000,-0.0134,90.3741,0.0000,90.3741,0.6482,0.0000,280.3259,280.3259,16.5472,12.2798,14.4135,0.3180,12878.0237,15.8715,12.7151,14.2933,0.2117,5080.0843,15.4469,13.2935,14.3702,0.1444,3032.4963,16.6798,16.6299,16.6549,8.3589,3.4500,16.6299,16.5472,16.5885,8.5403,2.4869,16.5472,16.2774,16.4123,8.3618,1.7045,16.2774,16.0689,16.1731,7.5894,0.5004,16.0689,15.8715,15.9702,5.5985,0.4869,15.8715,15.7227,15.7971,0.1962,0.0697,15.4120,15.3567,15.3844,2.7600,-0.6830,15.4469,15.4120,15.4294,3.5397,-0.6964,16.6798,15.4469,16.0634,6.0487,-1.0615,12.0529,12.0209,12.0369,5.4246,-3.4949,12.4464,12.3791,12.4127,5.5198,-2.5319,12.8307,12.5210,12.6758,9.8485,-1.7495,12.6442,12.5783,12.6112,2.6284,-0.5453,12.6964,12.6947,12.6955,0.0560,-0.5319,12.7002,12.6281,12.6642,0.1790,-0.1146,12.7002,12.6792,12.6897,0.9898,0.6380,12.6240,12.6132,12.6186,0.5328,0.6515,12.8575,13.6498,13.2536,-3.1827,1.0166,5.9453,464.5748,17653.7000,20990.6042
684.0000,13.3172,17.9104,10283.5000,54183.0000,-43899.5000,3.0956,2134.1450,8812.8709,10947.0159,150.6352,62995.8709,8149.3550,-54846.5159,17.8261,12.3654,26560.1000,0.0000,26560.1000,-0.9631,6277.3157,0.0000,6277.3157,45.4543,0.0000,20282.7843,20282.7843,17.3012,17.1034,17001.9000,10676.2000,6325.7000,-1.5016,3337.0301,1845.2713,5182.3013,71.9991,12521.4713,13664.8699,1143.3987,16.8470,11.4077,465.1000,0.0000,465.1000,-0.0169,111.2891,0.0000,111.2891,0.8024,0.0000,353.8109,353.8109,15.7152,13.0215,7162.0000,0.0000,7162.0000,-0.5510,1437.4622,0.0000,1437.4622,26.3881,0.0000,5724.5378,5724.5378,15.8104,10.3944,465.1000,0.0000,465.1000,-0.0169,112.7938,0.0000,112.7938,0.8101,0.0000,352.3062,352.3062,17.6961,11.2726,14.4843,0.4875,19745.6591,16.2596,12.4258,14.3427,0.2619,6285.1695,15.8602,12.9465,14.4033,0.1990,4179.7290,17.9104,17.8261,17.8682,14.6739,3.5919,17.8261,17.6961,17.7611,14.1812,2.6288,17.6961,17.3012,17.4987,13.1410,1.8318,17.3012,16.8470,17.0741,10.9035,0.3302,16.8470,16.4097,16.6283,7.9733,0.3134,15.7152,15.8382,15.7767,-0.2153,-0.1117,15.8104,15.7152,15.7628,4.5974,-0.6627,15.8602,15.8104,15.8353,4.9284,-0.6795,17.9104,15.8602,16.8853,9.9500,-1.0515,13.4038,13.3130,13.3584,15.9782,-3.6337,13.9842,13.7782,13.8812,17.7522,-2.6706,16.2009,15.1376,15.6693,36.1552,-1.8736,12.5288,12.5586,12.5437,-0.7843,-0.3720,12.4258,12.5820,12.5039,-2.2812,-0.3552,12.4258,12.8136,12.6197,-0.5051,0.0699,12.9981,12.9250,12.9615,3.3118,0.6209,12.8581,12.8026,12.8303,2.5863,0.6378,12.8556,13.3325,13.0941,-1.8950,1.0097,6.1088,477.3500,-2921.5000,30210.5576
685.0000,13.5567,18.3819,8780.6000,54451.6000,-45671.0000,3.0301,1815.0462,8906.2128,10721.2590,147.6046,63357.8128,6965.5538,-56392.2590,18.3468,12.8758,26555.4000,0.0000,26555.4000,-0.9630,6235.9955,0.0000,6235.9955,44.6925,0.0000,20319.4045,20319.4045,18.0055,18.1914,11225.2000,8343.1000,2882.1000,-1.0602,2182.5415,1460.3559,3642.8974,50.5202,9803.4559,9042.6585,-760.7974,17.7331,12.2747,457.5000,0.0000,457.5000,-0.0166,108.2526,0.0000,108.2526,0.7805,0.0000,349.2474,349.2474,16.3454,13.6456,5740.4000,0.0000,5740.4000,-0.4416,1141.7539,0.0000,1141.7539,21.0288,0.0000,4598.6461,4598.6461,16.5686,11.1354,457.5000,0.0000,457.5000,-0.0166,109.8622,0.0000,109.8622,0.7922,0.0000,347.6378,347.6378,18.2839,10.8577,14.5708,0.7239,29319.1279,17.0629,11.7742,14.4185,0.4640,11136.1696,16.6925,12.2364,14.4644,0.3910,8210.0055,18.3819,18.3468,18.3643,6.0175,3.5328,18.3468,18.2839,18.3153,6.7193,2.5699,18.2839,18.0055,18.1447,7.8270,1.5462,18.0055,17.7331,17.8693,9.6272,0.4861,17.7331,17.3322,17.5326,10.9439,0.4695,16.3454,15.4086,15.8770,1.2415,-0.0764,16.5686,16.3454,16.4570,8.4089,-0.5181,16.6925,16.5686,16.6305,9.6281,-0.5346,18.3819,16.6925,17.5372,7.8977,-1.0123,13.6839,13.6619,13.6729,3.8265,-3.5688,13.9984,13.9826,13.9905,1.3495,-2.6058,16.2230,16.0303,16.1266,5.5505,-1.5822,12.1056,12.2257,12.1657,-4.5312,-0.5220,11.7742,12.1000,11.9371,-6.8095,-0.5054,11.7742,13.2693,12.5217,-1.1516,0.0405,13.6140,13.4217,13.5178,6.7442,0.4821,13.3457,13.1981,13.2719,5.3591,0.4987,12.7276,13.1724,12.9500,-1.7074,0.9764,5.9668,466.2554,-9578.1000,48665.3030
686.0000,12.9185,17.7608,8116.8000,51375.4000,-43258.6000,2.8502,1695.7148,8279.5351,9975.2500,138.9172,59654.9351,6421.0852,-53233.8500,17.8044,12.3447,26556.5000,0.0000,26556.5000,-0.9630,6278.1570,0.0000,6278.1570,44.3778,0.0000,20278.3430,20278.3430,17.9832,14.1828,10198.4000,0.0000,10198.4000,-0.5604,1983.4807,0.0000,1983.4807,25.6430,0.0000,8214.9193,8214.9193,17.9577,12.4949,595.8000,0.0000,595.8000,-0.0216,140.5837,0.0000,140.5837,1.0040,0.0000,455.2163,455.2163,16.7932,14.0892,5801.1000,0.0000,5801.1000,-0.4463,1146.5918,0.0000,1146.5918,21.0164,0.0000,4654.5082,4654.5082,17.3463,11.8962,595.8000,0.0000,595.8000,-0.0216,141.6622,0.0000,141.6622,1.0205,0.0000,454.1378,454.1378,17.8637,11.3479,14.6058,0.7019,28428.1667,17.8393,11.1552,14.4973,0.6481,15553.2687,17.5010,11.5646,14.5328,0.5756,12086.8568,17.7608,17.8044,17.7826,-6.9896,3.3205,17.8044,17.8637,17.8341,-5.7772,2.3575,17.8637,17.9832,17.9235,-2.6390,1.2263,17.9832,17.9577,17.9705,1.2517,0.6659,17.9577,17.8393,17.8985,4.4462,0.6443,17.8393,14.3208,16.0800,2.4809,0.0410,17.3463,17.0432,17.1948,8.9337,-0.4053,17.5010,17.3463,17.4237,9.6021,-0.4269,17.7608,17.5010,17.6309,1.1617,-0.9548,12.8140,12.8756,12.8448,-9.9627,-3.3529,12.8355,13.0031,12.9193,-12.8957,-2.3899,12.7691,14.1724,13.4708,-32.0201,-1.2588,11.4914,11.6347,11.5630,-7.2415,-0.6983,11.1981,11.4594,11.3287,-7.3111,-0.6767,14.0892,11.5503,12.8198,3.6271,-0.0734,14.0892,13.8804,13.9848,5.6662,0.3729,13.7718,13.5973,13.6846,5.0111,0.3945,12.4339,13.0747,12.7543,-2.3306,0.9223,5.5872,436.5907,489.0000,56068.2921
687.0000,12.4210,17.4040,7407.7000,52800.7000,-45393.0000,2.8807,1560.5970,8413.2360,9973.8330,140.1041,61213.9360,5847.1030,-55366.8330,17.4310,11.9793,26557.6000,0.0000,26557.6000,-0.9630,6307.8145,0.0000,6307.8145,44.7096,0.0000,20249.7855,20249.7855,17.6747,13.8779,8316.2000,0.0000,8316.2000,-0.4570,1624.0517,0.0000,1624.0517,20.9183,0.0000,6692.1483,6692.1483,17.7365,12.2783,460.4000,0.0000,460.4000,-0.0167,108.9341,0.0000,108.9341,0.7735,0.0000,351.4659,351.4659,17.2157,14.5078,5209.3000,0.0000,5209.3000,-0.4008,1023.6425,0.0000,1023.6425,18.7253,0.0000,4185.6575,4185.6575,17.6175,12.1618,460.4000,0.0000,460.4000,-0.0167,109.0962,0.0000,109.0962,0.7800,0.0000,351.3038,351.3038,17.4770,11.7699,14.6235,0.6704,27149.8736,17.7785,11.3129,14.5457,0.6835,16404.5124,17.6650,11.4986,14.5818,0.6519,13689.6752,17.4040,17.4310,17.4175,-4.3746,3.3633,17.4310,17.4770,17.4540,-4.5554,2.4003,17.4770,17.6747,17.5758,-4.1644,1.1669,17.6747,17.7365,17.7056,-3.1658,0.7099,17.7365,17.7785,17.7575,-1.6709,0.6932,17.7785,14.6889,16.2337,1.8853,0.0354,17.6175,17.4604,17.5389,4.1839,-0.3654,17.6650,17.6175,17.6412,2.6563,-0.3821,17.4040,17.6650,17.5345,-1.1322,-0.9577,12.2692,12.3100,12.2896,-6.6692,-3.3939,12.2949,12.3841,12.3395,-6.9663,-2.4309,12.3479,12.8357,12.5918,-10.5760,-1.1975,11.3636,11.4037,11.3837,-2.1339,-0.7405,11.3500,11.3425,11.3462,0.2422,-0.7238,14.5078,11.7197,13.1138,3.5791,-0.0660,14.5078,14.2993,14.4036,5.0841,0.3348,14.1978,14.0010,14.0994,5.0369,0.3515,12.4473,12.8273,12.6373,-1.3813,0.9271,5.6542,441.8268,-4389.1000,57244.0613
688.0000,12.2351,17.1904,7449.3000,51997.9000,-44548.6000,2.8449,1574.3212,8250.6600,9824.9813,138.1924,60248.5600,5874.9788,-54373.5813,17.2067,11.7599,26560.0000,0.0000,26560.0000,-0.9631,6326.2624,0.0000,6326.2624,44.9451,0.0000,20233.7376,20233.7376,17.3841,13.5910,9712.1000,0.0000,9712.1000,-0.5337,1904.0882,0.0000,1904.0882,24.5591,0.0000,7808.0118,7808.0118,17.4566,12.0044,380.9000,0.0000,380.9000,-0.0138,90.4402,0.0000,90.4402,0.6418,0.0000,290.4598,290.4598,17.5144,14.8038,4998.8000,0.0000,4998.8000,-0.3846,978.3070,0.0000,978.3070,17.8374,0.0000,4020.4930,4020.4930,17.5998,12.1445,380.9000,0.0000,380.9000,-0.0138,90.2779,0.0000,90.2779,0.6429,0.0000,290.6221,290.6221,17.2353,12.0056,14.6205,0.5873,23784.4049,17.5406,11.5782,14.5594,0.6026,14462.3758,17.5901,11.6070,14.5985,0.6047,12698.5080,17.1904,17.2067,17.1986,-2.6118,3.3280,17.2067,17.2353,17.2210,-2.7812,2.3649,17.2353,17.3841,17.3097,-3.1811,1.1858,17.3841,17.4566,17.4203,-3.4115,0.6521,17.4566,17.5406,17.4986,-3.0935,0.6383,17.5406,14.9925,16.2665,0.4268,0.0094,17.5998,17.5774,17.5886,0.6301,-0.3752,17.5901,17.5998,17.5949,-0.5279,-0.3890,17.1904,17.5901,17.3902,-1.7104,-0.9393,12.1187,12.1309,12.1248,-1.9579,-3.3583,12.2502,12.2630,12.2566,-0.9698,-2.3952,12.4094,12.4873,12.4484,-1.7007,-1.2161,11.5137,11.4852,11.4994,1.4278,-0.6824,11.5916,11.5035,11.5476,2.4601,-0.6686,14.8038,11.8036,13.3037,2.3228,-0.0397,14.8038,14.6479,14.7259,3.9204,0.3449,14.5515,14.3810,14.4663,4.4580,0.3587,12.7017,12.6200,12.6608,0.3143,0.9090,5.5801,436.0391,-2515.9000,50945.2887
689.0000,12.2182,17.0538,7889.6000,50060.4000,-42170.8000,2.7762,1667.8527,7940.2162,9608.0690,134.8782,58000.6162,6221.7473,-51778.8690,17.0644,11.6206,26555.4000,0.0000,26555.4000,-0.9630,6336.5950,0.0000,6336.5950,45.0781,0.0000,20218.8050,20218.8050,17.1790,13.3885,12206.1000,0.0000,12206.1000,-0.6708,2399.7371,0.0000,2399.7371,31.0206,0.0000,9806.3629,9806.3629,17.2411,11.7935,368.9000,0.0000,368.9000,-0.0134,87.8292,0.0000,87.8292,0.6240,0.0000,281.0708,281.0708,17.5136,14.8031,5064.5000,0.0000,5064.5000,-0.3896,991.1755,0.0000,991.1755,17.9788,0.0000,4073.3245,4073.3245,17.4754,12.0228,368.9000,0.0000,368.9000,-0.0134,87.5702,0.0000,87.5702,0.6228,0.0000,281.3298,281.3298,17.0830,12.1308,14.6069,0.4986,20191.4894,17.2600,11.8464,14.5532,0.4905,11772.2551,17.4493,11.7416,14.5955,0.5172,10860.1987,17.0538,17.0644,17.0591,-1.6528,3.2518,17.0644,17.0830,17.0737,-1.7473,2.2889,17.0830,17.1790,17.1310,-2.1258,1.2318,17.1790,17.2411,17.2100,-2.5073,0.5610,17.2411,17.3229,17.2820,-2.5833,0.5476,17.5136,15.1268,16.3202,0.6778,-0.0162,17.4754,17.5136,17.4945,-1.1047,-0.4058,17.4493,17.4754,17.4623,-1.5696,-0.4192,17.0538,17.4493,17.2515,-1.6435,-0.9125,12.1239,12.1239,12.1239,0.0203,-3.2827,12.3464,12.3329,12.3397,1.0330,-2.3197,12.5839,12.5270,12.5554,1.3226,-1.2626,11.7287,11.6720,11.7004,2.4554,-0.5919,11.8487,11.7272,11.7879,2.9317,-0.5785,14.8031,11.9374,13.3702,0.8335,-0.0147,14.8031,14.7747,14.7889,0.7911,0.3749,14.6799,14.6042,14.6421,2.1521,0.3883,13.0025,12.5690,12.7857,1.5382,0.8816,5.4397,425.0647,2393.0000,42823.9433
690.0000,11.9777,14.4927,19352.0000,35761.4000,-16409.4000,2.6967,4107.8118,5641.7769,9749.5887,132.6376,41403.1769,15244.1882,-26158.9887,14.6888,9.2965,22175.4000,0.0000,22175.4000,-0.8041,5458.7470,0.0000,5458.7470,37.7182,0.0000,16716.6530,16716.6530,15.6914,11.9198,26422.2000,0.0000,26422.2000,-1.4520,5304.9513,0.0000,5304.9513,67.3878,0.0000,21117.2487,21117.2487,16.5679,11.1348,381.2000,0.0000,381.2000,-0.0138,91.5406,0.0000,91.5406,0.6468,0.0000,289.6594,289.6594,17.6589,14.9471,5265.0000,0.0000,5265.0000,-0.4051,1028.4068,0.0000,1028.4068,18.6909,0.0000,4236.5932,4236.5932,17.7147,12.2570,381.2000,0.0000,381.2000,-0.0138,90.2193,0.0000,90.2193,0.6447,0.0000,290.9807,290.9807,14.9685,14.0521,14.5103,0.0592,2396.9381,16.4956,12.5015,14.4985,0.2322,5571.7124,17.7532,11.3811,14.5671,0.3704,7777.8862,14.4927,14.6888,14.5907,-29.7570,3.1391,14.6888,14.9685,14.8287,-27.0621,2.3349,14.9685,15.6914,15.3300,-21.7041,1.6568,15.6914,16.5679,16.1296,-13.0074,0.2048,16.5679,17.0706,16.8192,-5.5540,0.1910,17.6589,15.8520,16.7555,5.2835,-0.1707,17.7147,17.6589,17.6868,2.3514,-0.5757,17.7532,17.7147,17.7339,3.3082,-0.5895,14.4927,17.7532,16.1229,-13.5891,-0.9060,11.7794,11.8054,11.7924,-3.9709,-3.1742,12.6703,12.6218,12.6460,3.7277,-2.3701,11.9020,12.1164,12.0092,-6.5608,-1.6919,11.8954,11.7945,11.8450,1.7758,-0.2399,12.5015,11.9419,12.2217,5.2652,-0.2261,12.5015,13.7113,13.1064,-3.1537,0.1356,14.6372,14.6774,14.6573,-1.5572,0.5406,14.6171,14.6233,14.6202,-0.2331,0.5544,13.4452,12.6060,13.0256,2.9247,0.8709,5.2851,412.9813,38215.6000,15746.5367
