Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
691.0000,11.5550,13.4898,19191.0000,28045.7000,-8854.7000,2.3237,4103.3443,4383.3595,8486.7038,114.7897,32429.0595,15087.6557,-17341.4038,13.5886,8.2249,13397.4000,0.0000,13397.4000,-0.4858,3347.8484,0.0000,3347.8484,23.5876,0.0000,10049.5516,10049.5516,14.2459,10.4951,33496.5000,0.0000,33496.5000,-1.8407,6872.3467,0.0000,6872.3467,87.6851,0.0000,26624.1533,26624.1533,16.8897,11.4496,370.5000,0.0000,370.5000,-0.0134,88.6049,0.0000,88.6049,0.6346,0.0000,281.8951,281.8951,17.0200,14.3139,5796.2000,0.0000,5796.2000,-0.4459,1142.0315,0.0000,1142.0315,20.5253,0.0000,4654.1685,4654.1685,16.8277,11.3887,370.5000,0.0000,370.5000,-0.0134,88.6751,0.0000,88.6751,0.6245,0.0000,281.8249,281.8249,13.7446,15.1717,14.4581,-0.0466,-1888.6468,16.6887,12.2354,14.4621,0.1310,3143.2688,16.7083,12.3075,14.5079,0.1294,2717.9357,13.4898,13.5886,13.5392,-12.6591,2.6530,13.5886,13.7446,13.6666,-13.9932,2.1672,13.7446,14.2333,13.9889,-16.1526,1.8241,16.8897,15.6218,16.2557,1.5519,-0.0167,16.6887,16.8897,16.7892,-0.3320,-0.0301,17.0200,16.6887,16.8544,1.2242,-0.2131,16.8277,17.0200,16.9238,-9.1768,-0.6590,16.7083,16.8277,16.7680,-11.6263,-0.6725,13.4898,16.7083,15.0991,-12.3252,-0.8326,11.1380,11.1960,11.1670,-7.5163,-2.6890,11.6199,11.7804,11.7001,-11.3843,-2.2032,10.5101,10.9647,10.7374,-15.3173,-1.8601,11.6814,11.9453,11.8133,-0.3516,-0.0194,12.2354,12.2073,12.2213,0.0260,-0.0059,12.2354,13.3453,12.7903,-3.7835,0.1771,14.0385,14.1841,14.1113,-6.5587,0.6230,14.1251,14.2393,14.1822,-5.2556,0.6364,13.8510,12.7671,13.3090,3.4514,0.7966,4.5992,359.3900,44576.4000,3972.5577
692.0000,11.0633,12.4437,22193.5000,26085.0000,-3891.5000,2.3872,4786.0012,4033.5398,8819.5410,118.6627,30118.5398,17407.4988,-12711.0410,12.5831,7.2448,13403.1000,0.0000,13403.1000,-0.4860,3396.6281,0.0000,3396.6281,23.9970,0.0000,10006.4719,10006.4719,15.3024,11.5367,44365.1000,0.0000,44365.1000,-2.4380,8958.4303,0.0000,8958.4303,119.1831,0.0000,35406.6697,35406.6697,16.7968,11.3588,378.6000,0.0000,378.6000,-0.0137,90.6496,0.0000,90.6496,0.6455,0.0000,287.9504,287.9504,16.0676,13.3702,7244.7000,0.0000,7244.7000,-0.5574,1446.6776,0.0000,1446.6776,25.9393,0.0000,5798.0224,5798.0224,15.9257,10.5068,378.6000,0.0000,378.6000,-0.0137,91.6775,0.0000,91.6775,0.6461,0.0000,286.9225,286.9225,11.3528,17.2484,14.3006,-0.6571,-26611.2368,11.7234,16.8841,14.3037,-0.5176,-12423.5068,13.2792,15.5394,14.4093,-0.2267,-4760.8763,12.4437,12.5831,12.5134,-12.3484,1.8337,12.5831,12.7942,12.6887,-11.7710,1.3477,14.8644,14.6598,14.7621,9.3610,2.5179,16.7968,16.7230,16.7599,6.1148,-1.1390,16.7985,16.7968,16.7976,0.1319,-1.1527,16.0676,16.6974,16.3825,-5.6643,-0.5286,15.9257,16.0676,15.9966,-11.1589,-1.0860,15.8596,15.9257,15.8926,-10.5334,-1.0997,12.4437,16.1755,14.3096,-9.4970,-0.5536,10.3512,10.4526,10.4019,-9.2024,-1.8792,11.3528,11.4349,11.3939,-3.6657,-1.3932,11.5367,11.3528,11.4448,8.5665,-2.5635,11.5367,11.5756,11.5562,-3.0728,1.0934,11.5730,11.7234,11.6482,-6.8863,1.1072,11.7234,12.5598,12.1416,-7.7982,0.4830,12.9940,13.1593,13.0766,-12.4559,1.0404,13.1247,13.2792,13.2020,-11.7985,1.0541,13.2792,13.3225,13.3008,-0.0683,0.5080,4.7974,374.8767,61878.6000,-43795.6199
693.0000,14.8525,13.8210,31521.7000,13760.7000,17761.0000,-2.2900,6380.4995,2321.3558,8701.8553,116.4802,16082.0558,25141.2005,9059.1447,15.6230,10.2074,13403.2000,0.0000,13403.2000,-0.4860,3258.5028,0.0000,3258.5028,24.3796,0.0000,10144.6972,10144.6972,16.0044,12.2292,45466.9000,0.0000,45466.9000,-2.4985,9087.4216,0.0000,9087.4216,119.8458,0.0000,36379.4784,36379.4784,16.2901,10.8632,372.1000,0.0000,372.1000,-0.0135,89.6768,0.0000,89.6768,0.6353,0.0000,282.4232,282.4232,15.6762,12.9829,8341.2000,0.0000,8341.2000,-0.6417,1675.0861,0.0000,1675.0861,30.3667,0.0000,6666.1139,6666.1139,15.6017,10.1905,372.1000,0.0000,372.1000,-0.0135,90.4881,0.0000,90.4881,0.6433,0.0000,281.6119,281.6119,12.2659,16.0391,14.1525,-1.0678,-43246.3632,12.0765,16.1836,14.1300,-1.0461,-25106.2863,12.9828,15.5703,14.2765,-0.6590,-13839.8101,15.6230,15.2008,15.4119,35.0085,-1.7131,16.0391,15.6230,15.8310,37.9522,-2.1991,16.0391,15.2698,15.6544,10.7985,0.7725,16.2901,16.3332,16.3117,-5.3788,-1.7260,16.2257,16.2901,16.2579,-6.4827,-1.7395,15.6762,16.6576,16.1669,-2.5714,-0.1546,15.6017,15.6762,15.6389,-4.2864,-0.7963,15.5703,15.6017,15.5860,-3.6704,-0.8098,15.5703,13.8186,14.6944,4.6746,0.5769,13.8210,13.3504,13.5857,38.4517,1.6883,12.6478,12.4490,12.5484,13.9633,2.1744,12.2292,11.7667,11.9979,6.7062,-0.7973,12.2292,12.1663,12.1977,7.7730,1.7012,12.1561,12.0765,12.1163,5.6794,1.7147,12.0765,12.1671,12.1218,-0.2088,0.1298,12.8456,12.8904,12.8680,-2.4875,0.7716,12.8440,12.9124,12.8782,-3.8772,0.7851,13.8210,13.0747,13.4478,1.8043,-0.6017,0.1000,7.8141,85716.5000,-82192.4596
694.0000,15.2033,14.4952,28207.2000,14256.2000,13951.0000,-2.1410,5677.9570,2425.5761,8103.5331,103.9403,16681.7761,22529.2430,5847.4669,15.5136,10.1045,13401.7000,0.0000,13401.7000,-0.4860,3262.8477,0.0000,3262.8477,23.2708,0.0000,10138.8523,10138.8523,15.9039,12.1302,50880.2000,0.0000,50880.2000,-2.7960,10184.1074,0.0000,10184.1074,132.4564,0.0000,40696.0926,40696.0926,16.0668,10.6451,507.3000,0.0000,507.3000,-0.0184,122.6158,0.0000,122.6158,0.8724,0.0000,384.6842,384.6842,15.5960,12.9036,8807.1000,0.0000,8807.1000,-0.6776,1770.7179,0.0000,1770.7179,32.2853,0.0000,7036.3821,7036.3821,15.5873,10.1764,507.3000,0.0000,507.3000,-0.0184,123.3898,0.0000,123.3898,0.8812,0.0000,383.9102,383.9102,12.8436,15.4663,14.1549,-0.7665,-31042.3031,12.1201,16.0098,14.0650,-1.0231,-24553.5507,12.8300,15.5875,14.2087,-0.7253,-15230.8449,15.5136,15.4988,15.5062,1.1690,-1.6049,15.4663,15.5136,15.4900,-4.0856,-2.0909,15.4663,15.5613,15.5138,-1.6665,0.9778,16.0668,16.0882,16.0775,-2.7955,-1.8182,16.0440,16.0668,16.0554,-2.4132,-1.8366,15.5960,16.3240,15.9600,-2.4659,-0.1999,15.5873,15.5960,15.5916,-0.5401,-0.8775,15.5875,15.5873,15.5874,0.0473,-0.8959,15.5875,14.3188,14.9531,3.1524,0.5361,14.4952,14.3617,14.4284,10.2004,1.5767,13.3587,13.2238,13.2912,8.9947,2.0627,12.1302,12.0640,12.0971,1.2270,-1.0060,12.1302,12.1361,12.1332,-0.7489,1.7900,12.1210,12.1201,12.1205,0.0819,1.8084,12.1201,12.1211,12.1206,0.0158,0.1718,12.7453,12.7670,12.7561,-1.3192,0.8494,12.7121,12.7410,12.7265,-1.7995,0.8677,14.4952,12.9668,13.7310,3.4476,-0.5643,0.1000,7.8141,88054.6000,-70826.6988
695.0000,15.3450,13.7474,31531.5000,10323.2000,21208.3000,-2.1281,6332.9992,1762.5126,8095.5118,102.7232,12085.7126,25198.5008,13112.7882,15.5218,10.1124,13396.1000,0.0000,13396.1000,-0.4858,3261.1347,0.0000,3261.1347,23.2983,0.0000,10134.9653,10134.9653,15.8286,12.0559,49802.3000,0.0000,49802.3000,-2.7368,9979.2162,0.0000,9979.2162,129.8804,0.0000,39823.0838,39823.0838,15.9992,10.5790,374.0000,0.0000,374.0000,-0.0136,90.4767,0.0000,90.4767,0.6452,0.0000,283.5233,283.5233,15.4012,12.7107,11032.8000,0.0000,11032.8000,-0.8488,2224.5553,0.0000,2224.5553,40.5018,0.0000,8808.2447,8808.2447,15.3644,9.9587,374.0000,0.0000,374.0000,-0.0136,91.2362,0.0000,91.2362,0.6498,0.0000,282.7638,282.7638,12.7116,15.5266,14.1191,-0.8346,-33801.6104,12.0620,15.9760,14.0190,-1.0444,-25066.1174,13.0496,15.3442,14.1969,-0.6123,-12857.8848,15.5218,15.5194,15.5206,0.2034,-1.6283,15.5266,15.5218,15.5242,0.4430,-2.1140,15.5266,15.5197,15.5232,0.1432,0.9992,15.9992,16.0063,16.0027,-0.8720,-1.7375,15.9922,15.9992,15.9957,-0.6904,-1.7511,15.4012,16.2891,15.8452,-1.3553,-0.0907,15.3644,15.4012,15.3828,-2.4895,-0.9395,15.3442,15.3644,15.3543,-2.7821,-0.9530,15.3442,14.7767,15.0605,1.3256,0.4998,13.7474,13.8460,13.7967,-7.5931,1.5960,12.9748,13.0268,13.0008,-3.4744,2.0817,12.0559,12.0756,12.0657,-0.3481,-1.0315,12.0559,12.0630,12.0595,-0.8588,1.7052,12.0513,12.0620,12.0567,-0.7406,1.7188,12.0620,12.1591,12.1106,-0.0908,0.0584,12.6752,12.6886,12.6819,-0.8654,0.9072,12.6484,12.6612,12.6548,-0.8350,0.9207,13.7474,13.7217,13.7346,0.0732,-0.5321,0.1000,7.8141,96187.5000,-71725.6126
696.0000,15.4456,13.4022,34721.8000,8760.9000,25960.9000,-2.2202,6962.7718,1499.4785,8462.2503,106.8540,10260.3785,27759.0282,17498.6497,15.5972,10.1861,13396.3000,0.0000,13396.3000,-0.4858,3257.9354,0.0000,3257.9354,23.2959,0.0000,10138.3646,10138.3646,15.7854,12.0133,59228.0000,0.0000,59228.0000,-3.2547,11875.3394,0.0000,11875.3394,154.6675,0.0000,47352.6606,47352.6606,15.9214,10.5029,378.5000,0.0000,378.5000,-0.0137,91.6585,0.0000,91.6585,0.6536,0.0000,286.8415,286.8415,15.3195,12.6298,13749.8000,0.0000,13749.8000,-1.0578,2775.7316,0.0000,2775.7316,50.6510,0.0000,10974.0684,10974.0684,15.3097,9.9053,378.5000,0.0000,378.5000,-0.0137,92.4011,0.0000,92.4011,0.6597,0.0000,286.0989,286.0989,12.4881,15.6076,14.0478,-1.0466,-42388.5050,12.0133,15.9019,13.9576,-1.1742,-28180.9093,13.0158,15.3064,14.1611,-0.6917,-14524.8842,15.5972,15.5868,15.5920,0.8918,-1.7304,15.6076,15.5972,15.6024,0.9741,-2.2161,15.6076,15.5729,15.5903,0.8400,1.3068,15.9214,15.9280,15.9247,-0.9116,-1.9479,15.9132,15.9214,15.9173,-0.9161,-1.9616,15.3195,16.1701,15.7448,-1.1815,-0.0827,15.3097,15.3195,15.3146,-0.7936,-1.1405,15.3064,15.3097,15.3080,-0.5282,-1.1542,15.3064,14.9470,15.1267,0.8298,0.4899,13.4022,13.4563,13.4292,-4.4044,1.6898,12.7261,12.7695,12.7478,-3.0231,2.1756,12.0133,12.0337,12.0235,-0.4793,-1.3474,12.0133,12.0171,12.0152,-0.5039,1.9073,12.0063,12.0133,12.0098,-0.5355,1.9210,12.0133,12.1830,12.0982,-0.1194,0.0421,12.6127,12.6223,12.6175,-0.7475,1.0999,12.5888,12.5978,12.5933,-0.7120,1.1136,13.4022,13.8934,13.6478,-1.0170,-0.5304,0.1000,7.8141,113092.0000,-85094.2985
697.0000,15.4869,13.3452,34563.3000,8186.8000,26376.5000,-2.1848,6926.5178,1402.6412,8329.1589,104.9766,9589.4412,27636.7822,18047.3411,15.6040,10.1928,13402.4000,0.0000,13402.4000,-0.4860,3259.1275,0.0000,3259.1275,23.2808,0.0000,10143.2725,10143.2725,15.7656,11.9938,54646.3000,0.0000,54646.3000,-3.0029,10959.8530,0.0000,10959.8530,142.8119,0.0000,43686.4470,43686.4470,15.8794,10.4620,416.1000,0.0000,416.1000,-0.0151,100.8192,0.0000,100.8192,0.7194,0.0000,315.2808,315.2808,15.3318,12.6420,15995.0000,0.0000,15995.0000,-1.2305,3228.3923,0.0000,3228.3923,59.0076,0.0000,12766.6077,12766.6077,15.3117,9.9072,416.1000,0.0000,416.1000,-0.0151,101.5775,0.0000,101.5775,0.7259,0.0000,314.5225,314.5225,12.4223,15.6043,14.0133,-1.0507,-42553.2876,11.9777,15.8749,13.9263,-1.1582,-27796.1445,12.9625,15.3120,14.1372,-0.6983,-14663.2787,15.6040,15.6022,15.6031,0.1645,-1.7415,15.6043,15.6040,15.6041,0.0514,-2.2275,15.6043,15.5980,15.6011,0.1615,1.2398,15.8794,15.8834,15.8814,-0.4915,-1.7632,15.8749,15.8794,15.8772,-0.4540,-1.7783,15.8749,15.6566,15.7657,0.2831,0.0709,15.3117,15.3119,15.3118,-0.0032,-1.1596,15.3120,15.3117,15.3119,0.0762,-1.1747,15.3120,15.0337,15.1729,0.5872,0.4434,13.3452,13.3566,13.3509,-0.9148,1.6975,12.6524,12.6673,12.6599,-1.0308,2.1835,11.9938,12.0056,11.9997,-0.2573,-1.2837,11.9938,11.9957,11.9947,-0.2172,1.7192,11.9823,11.9864,11.9844,-0.2763,1.7343,12.6420,11.8458,12.2439,1.7890,-0.1149,12.6420,12.6384,12.6402,0.3045,1.1156,12.6020,12.6007,12.6013,0.1270,1.1307,13.3452,13.8018,13.5735,-0.8658,-0.4873,0.1000,7.8141,111252.4000,-85012.7108
698.0000,15.5035,13.1702,36771.4000,7634.4000,29137.0000,-2.2736,7367.1081,1308.5345,8675.6426,109.1166,8942.9345,29404.2919,20461.3574,15.5972,10.1862,13402.9000,0.0000,13402.9000,-0.4860,3259.5391,0.0000,3259.5391,23.2793,0.0000,10143.3609,10143.3609,15.7231,11.9518,62766.6000,0.0000,62766.6000,-3.4492,12596.2362,0.0000,12596.2362,164.0910,0.0000,50170.3638,50170.3638,15.8128,10.3969,420.5000,0.0000,420.5000,-0.0152,101.9743,0.0000,101.9743,0.7274,0.0000,318.5257,318.5257,15.3079,12.6183,17807.8000,0.0000,17807.8000,-1.3700,3595.5541,0.0000,3595.5541,65.6808,0.0000,14212.2459,14212.2459,15.2873,9.8834,420.5000,0.0000,420.5000,-0.0152,102.6849,0.0000,102.6849,0.7335,0.0000,317.8151,317.8151,12.3237,15.5964,13.9600,-1.1858,-48025.9199,11.9542,15.8058,13.8800,-1.2560,-30143.8982,12.9208,15.2858,14.1033,-0.7712,-16196.0396,15.5972,15.5978,15.5975,-0.0370,-1.8286,15.5964,15.5972,15.5968,-0.0582,-2.3146,15.5964,15.5978,15.5971,-0.0186,1.4900,15.8128,15.8183,15.8156,-0.7644,-1.9592,15.8058,15.8128,15.8093,-0.7885,-1.9744,15.8058,15.7348,15.7703,0.0852,0.0547,15.2873,15.2901,15.2887,-0.2486,-1.3153,15.2858,15.2873,15.2866,-0.2752,-1.3305,15.2858,15.1158,15.2008,0.3672,0.4450,13.1702,13.1938,13.1820,-2.0086,1.7786,12.5483,12.5652,12.5568,-1.2143,2.2646,11.9518,11.9685,11.9602,-0.4468,-1.5400,11.9518,11.9553,11.9536,-0.4661,1.9092,11.9430,11.9487,11.9458,-0.4348,1.9244,12.6183,12.0563,12.3373,1.1575,-0.1047,12.6183,12.6209,12.6196,-0.2188,1.2653,12.5883,12.5898,12.5890,-0.1186,1.2805,13.1702,13.7771,13.4736,-1.1754,-0.4950,0.1000,7.8141,123955.3000,-94365.8578
699.0000,15.5161,13.0036,39065.8000,7087.1000,31978.7000,-2.3671,7825.2536,1215.1032,9040.3568,113.5154,8302.2032,31240.5464,22938.3432,15.5967,10.1857,13403.1000,0.0000,13403.1000,-0.4860,3259.6105,0.0000,3259.6105,23.2820,0.0000,10143.4895,10143.4895,15.6940,11.9232,60060.5000,0.0000,60060.5000,-3.3005,12058.2597,0.0000,12058.2597,157.1346,0.0000,48002.2403,48002.2403,15.7633,10.3485,417.3000,0.0000,417.3000,-0.0151,101.2641,0.0000,101.2641,0.7226,0.0000,316.0359,316.0359,15.3167,12.6270,19111.5000,0.0000,19111.5000,-1.4703,3858.2812,0.0000,3858.2812,70.5194,0.0000,15253.2188,15253.2188,15.2634,9.8600,417.3000,0.0000,417.3000,-0.0151,101.9359,0.0000,101.9359,0.7282,0.0000,315.3641,315.3641,12.2567,15.5968,13.9267,-1.2174,-49303.7987,11.9517,15.7581,13.8549,-1.2486,-29965.8992,12.9044,15.2620,14.0832,-0.7733,-16240.2748,15.5967,15.5967,15.5967,0.0198,-1.9206,15.5968,15.5967,15.5967,0.0292,-2.4066,15.5968,15.5966,15.5967,0.0249,1.4205,15.7633,15.7677,15.7655,-0.5743,-1.8800,15.7581,15.7633,15.7607,-0.5563,-1.8951,15.7581,15.7740,15.7661,-0.0209,0.1460,15.2634,15.2663,15.2648,-0.2583,-1.3243,15.2620,15.2634,15.2627,-0.2582,-1.3394,15.2620,15.1693,15.2157,0.2093,0.4465,13.0036,13.0258,13.0147,-1.9886,1.8690,12.4397,12.4568,12.4482,-1.2795,2.3551,11.9232,11.9365,11.9299,-0.3359,-1.4720,11.9232,11.9258,11.9245,-0.3212,1.8285,11.9128,11.9175,11.9152,-0.3400,1.8436,12.6270,12.2711,12.4491,1.3787,-0.1975,12.6270,12.6260,12.6265,0.1134,1.2728,12.5935,12.5928,12.5931,0.0799,1.2879,13.0036,13.7100,13.3568,-1.3799,-0.4980,0.1000,7.8141,125388.4000,-95509.9728
700.0000,15.5204,12.8525,41168.2000,6566.7000,34601.5000,-2.4519,8245.8293,1125.9988,9371.8281,117.5035,7692.6988,32922.3707,25229.6719,15.5948,10.1838,13403.4000,0.0000,13403.4000,-0.4860,3259.7660,0.0000,3259.7660,23.2827,0.0000,10143.6340,10143.6340,15.6639,11.8935,66569.5000,0.0000,66569.5000,-3.6582,13370.9339,0.0000,13370.9339,174.2534,0.0000,53198.5661,53198.5661,15.7138,10.3001,417.6000,0.0000,417.6000,-0.0151,101.4029,0.0000,101.4029,0.7236,0.0000,316.1971,316.1971,15.2936,12.6042,20086.7000,0.0000,20086.7000,-1.5453,4056.5381,0.0000,4056.5381,74.1061,0.0000,16030.1619,16030.1619,15.2533,9.8502,417.6000,0.0000,417.6000,-0.0151,102.0228,0.0000,102.0228,0.7290,0.0000,315.5772,315.5772,12.1688,15.5946,13.8817,-1.3330,-53988.1305,11.9274,15.7090,13.8182,-1.3243,-31783.5555,12.8549,15.2528,14.0539,-0.8398,-17634.8178,15.5948,15.5949,15.5948,0.0077,-1.9934,15.5946,15.5948,15.5947,0.0055,-2.4795,15.5946,15.5950,15.5948,0.0078,1.6064,15.7138,15.7178,15.7158,-0.5697,-2.0518,15.7090,15.7138,15.7114,-0.5651,-2.0669,15.7090,15.7942,15.7516,-0.1445,0.1122,15.2533,15.2545,15.2539,-0.1019,-1.4332,15.2528,15.2533,15.2531,-0.0859,-1.4483,15.2528,15.1964,15.2246,0.1379,0.4584,12.8525,12.8720,12.8623,-1.8099,1.9382,12.3330,12.3494,12.3412,-1.2613,2.4242,11.8935,11.9053,11.8994,-0.3376,-1.6616,11.8935,11.8959,11.8947,-0.3298,1.9965,11.8839,11.8880,11.8859,-0.3230,2.0117,12.6042,12.4011,12.5026,0.6767,-0.1675,12.6042,12.6066,12.6054,-0.2243,1.3779,12.5767,12.5784,12.5775,-0.1584,1.3930,12.8525,13.6047,13.2286,-1.5174,-0.5137,0.1000,7.8141,135496.3000,-103406.5038
701.0000,15.4121,13.8559,30597.3000,10246.0000,20351.3000,-2.0759,6138.9019,1752.2189,7891.1208,99.8120,11998.2189,24458.3981,12460.1792,15.4470,10.0394,13408.9000,0.0000,13408.9000,-0.4862,3267.4805,0.0000,3267.4805,23.2929,0.0000,10141.4195,10141.4195,15.6085,11.8389,62284.1000,0.0000,62284.1000,-3.4227,12520.2931,0.0000,12520.2931,163.1230,0.0000,49763.8069,49763.8069,15.7173,10.3035,420.2000,0.0000,420.2000,-0.0152,102.0297,0.0000,102.0297,0.7287,0.0000,318.1703,318.1703,15.3935,12.7031,20755.2000,0.0000,20755.2000,-1.5968,4185.3682,0.0000,4185.3682,76.6039,0.0000,16569.8318,16569.8318,15.3563,9.9508,420.2000,0.0000,420.2000,-0.0152,102.5176,0.0000,102.5176,0.7336,0.0000,317.6824,317.6824,12.3914,15.4263,13.9089,-1.1000,-44551.6513,11.9155,15.7181,13.8168,-1.2405,-29771.1311,12.7006,15.3626,14.0316,-0.8684,-18235.7838,15.4470,15.4668,15.4569,-1.6341,-1.7246,15.4263,15.4470,15.4367,-1.8770,-2.2108,15.4263,15.4842,15.4553,-1.6544,1.5952,15.7173,15.7171,15.7172,0.0462,-1.8275,15.7181,15.7173,15.7177,0.1055,-1.8427,15.7181,15.7607,15.7394,-0.1175,0.1871,15.3563,15.3448,15.3506,1.1965,-1.4096,15.3626,15.3563,15.3594,1.3138,-1.4249,15.3626,15.1435,15.2530,0.3732,0.3513,13.8559,13.7175,13.7867,11.1857,1.6679,12.8873,12.7998,12.8435,6.0919,2.1542,11.8389,11.8588,11.8489,-0.5798,-1.6518,11.8389,11.8438,11.8413,-0.6138,1.7708,11.8307,11.8388,11.8347,-0.5875,1.7861,12.7031,12.4770,12.5901,1.0849,-0.2438,12.7031,12.6917,12.6974,1.1398,1.3530,12.6611,12.6514,12.6563,0.9804,1.3682,13.8559,12.8656,13.3607,1.6247,-0.4079,0.1000,7.8141,117639.9000,-92558.5662
702.0000,15.2767,14.9423,22947.3000,13637.8000,9309.5000,-1.8382,4613.8336,2324.5327,6938.3663,88.8026,15962.3327,18333.4664,2371.1337,15.2718,9.8683,13408.9000,0.0000,13408.9000,-0.4862,3275.0893,0.0000,3275.0893,23.3434,0.0000,10133.8107,10133.8107,15.5394,11.7707,68208.4000,0.0000,68208.4000,-3.7482,13725.0665,0.0000,13725.0665,178.8143,0.0000,54483.3335,54483.3335,15.7580,10.3433,550.3000,0.0000,550.3000,-0.0200,133.5480,0.0000,133.5480,0.9542,0.0000,416.7520,416.7520,15.4116,12.7209,20380.7000,0.0000,20380.7000,-1.5680,4108.7589,0.0000,4108.7589,75.0879,0.0000,16271.9411,16271.9411,15.3958,9.9894,550.3000,0.0000,550.3000,-0.0200,134.1882,0.0000,134.1882,0.9593,0.0000,416.1118,416.1118,12.6295,15.2464,13.9379,-0.9571,-38760.9376,11.8307,15.7626,13.7967,-1.2942,-31060.6226,12.6185,15.3979,14.0082,-0.9148,-19211.7209,15.2718,15.2995,15.2856,-2.0373,-1.5367,15.2464,15.2718,15.2591,-2.1132,-2.0230,15.2464,15.3107,15.2786,-2.1024,1.8173,15.7580,15.7545,15.7563,0.5018,-1.9309,15.7626,15.7580,15.7603,0.5445,-1.9509,15.7626,15.7247,15.7437,0.0816,0.0973,15.3958,15.3908,15.3933,0.5460,-1.4707,15.3979,15.3958,15.3969,0.4814,-1.4906,15.3979,15.1608,15.2794,0.3479,0.3015,14.9423,14.7622,14.8523,12.8894,1.4780,13.5507,13.4276,13.4892,7.8211,1.9642,11.7707,11.7939,11.7823,-0.7732,-1.8761,11.7707,11.7766,11.7736,-0.7870,1.8722,11.7615,11.7718,11.7667,-0.7918,1.8921,12.7209,12.5452,12.6331,0.5490,-0.1560,12.7209,12.7182,12.7196,0.2977,1.4119,12.6802,12.6774,12.6788,0.3016,1.4319,14.9423,12.3844,13.6633,3.6819,-0.3602,0.1000,7.8141,112408.1000,-89033.2810
703.0000,12.7201,16.8229,15597.3000,61112.9000,-45515.6000,3.6995,3269.3657,9804.1395,13073.5052,180.8821,70917.0395,12327.9343,-58589.1052,16.7299,11.2925,13409.4000,0.0000,13409.4000,-0.4863,3213.4125,0.0000,3213.4125,23.4046,0.0000,10195.9875,10195.9875,16.3359,12.5561,40818.4000,0.0000,40818.4000,-2.2431,8119.7976,0.0000,8119.7976,107.1404,0.0000,32698.6024,32698.6024,16.2006,10.7757,503.5000,0.0000,503.5000,-0.0183,121.4856,0.0000,121.4856,0.8726,0.0000,382.0144,382.0144,15.4566,12.7655,19441.6000,0.0000,19441.6000,-1.4957,3916.8426,0.0000,3916.8426,71.6051,0.0000,15524.7574,15524.7574,15.4053,9.9987,503.5000,0.0000,503.5000,-0.0183,122.7607,0.0000,122.7607,0.8772,0.0000,380.7393,380.7393,16.6130,11.8198,14.2164,0.2939,11902.9625,16.0725,12.1716,14.1220,0.2153,5166.4536,15.4060,13.0519,14.2289,0.1299,2728.1410,16.8229,16.7299,16.7764,18.0200,4.0036,16.7299,16.6130,16.6714,17.0737,3.5174,16.6130,16.3359,16.4744,14.4612,2.8735,16.3359,16.2006,16.2682,6.2079,0.6305,16.2006,16.0725,16.1365,4.5698,0.6122,16.0725,15.6979,15.8852,1.7376,0.2688,15.4053,15.4037,15.4045,0.1650,-1.2269,15.4060,15.4053,15.4057,0.1361,-1.2452,16.8229,15.4060,16.1144,10.1070,-1.5456,12.2189,12.3752,12.2970,-30.8066,-4.0777,12.2185,12.3443,12.2814,-14.5450,-3.5915,12.4390,12.3056,12.3723,7.1500,-2.9476,12.1448,12.0662,12.1055,4.0348,-0.7045,12.4049,12.1812,12.2930,6.3823,-0.6863,12.7655,12.6385,12.7020,0.8612,-0.3429,12.7655,12.7592,12.7623,0.5460,1.1528,12.7161,12.7111,12.7136,0.4497,1.1711,12.7806,13.6761,13.2283,-5.2197,1.4715,7.3166,571.7319,29160.8000,19797.5570
704.0000,12.5512,18.4220,4508.7000,98904.7000,-94396.0000,4.9087,947.7672,15806.0346,16753.8018,237.7563,114710.7346,3560.9328,-111149.8018,18.3479,12.8759,22763.2000,0.0000,22763.2000,-0.8254,5345.3992,0.0000,5345.3992,38.9011,0.0000,17417.8008,17417.8008,17.8915,14.0913,32364.2000,0.0000,32364.2000,-1.7785,6302.1228,0.0000,6302.1228,83.7641,0.0000,26062.0772,26062.0772,17.6847,12.2267,1024.1000,0.0000,1024.1000,-0.0371,242.4665,0.0000,242.4665,1.7634,0.0000,781.6335,781.6335,16.2276,13.5288,19413.2000,0.0000,19413.2000,-1.4935,3867.7194,0.0000,3867.7194,71.4433,0.0000,15545.4806,15545.4806,16.4835,11.0520,1024.1000,0.0000,1024.1000,-0.0371,246.1930,0.0000,246.1930,1.7839,0.0000,777.9070,777.9070,18.2450,10.7314,14.4882,1.1418,46242.1216,17.4350,11.2935,14.3642,0.8400,20158.8545,16.5613,12.2377,14.3995,0.5913,12417.6671,18.4220,18.3479,18.3849,19.4417,5.4228,18.3479,18.2450,18.2965,19.6403,4.5973,18.2450,17.8915,18.0682,19.2640,3.0017,17.8915,17.6847,17.7881,18.3717,1.2232,17.6847,17.4350,17.5599,17.2066,1.1860,17.4350,15.8427,16.6389,9.1254,0.3350,16.4835,16.3389,16.4112,12.1785,-1.1585,16.5613,16.4835,16.5224,13.5066,-1.1956,18.4220,16.5613,17.4916,16.6497,-1.9403,12.3374,12.3356,12.3365,0.5062,-5.5017,12.2392,12.2423,12.2408,-0.4608,-4.6763,13.1772,13.0202,13.0987,8.7955,-3.0806,11.9048,11.9288,11.9168,-2.2474,-1.3021,11.7922,11.8954,11.8438,-5.3917,-1.2650,13.5288,12.8175,13.1731,5.7160,-0.4140,13.5288,13.4190,13.4739,8.6172,1.0795,13.3403,13.2533,13.2968,7.0679,1.1167,12.8470,13.1887,13.0179,-2.5103,1.8613,9.6523,754.2467,-17807.2000,78818.6433
705.0000,12.5370,18.5998,3002.9000,110223.4000,-107220.5000,5.3653,631.3866,17609.2056,18240.5922,259.4254,127832.6056,2371.5134,-125461.0922,18.5909,13.1150,27775.3000,0.0000,27775.3000,-1.0072,6503.0609,0.0000,6503.0609,46.4138,0.0000,21272.2391,21272.2391,18.4607,17.4843,10201.5000,4444.9000,5756.6000,-0.7968,1971.7820,784.5729,2756.3549,37.4313,5229.4729,8229.7180,3000.2451,18.4026,12.9304,1727.7000,0.0000,1727.7000,-0.0626,405.4381,0.0000,405.4381,2.9134,0.0000,1322.2619,1322.2619,17.2940,14.5852,19824.4000,0.0000,19824.4000,-1.5252,3891.3935,0.0000,3891.3935,71.9692,0.0000,15933.0065,15933.0065,17.6528,12.1959,1727.7000,0.0000,1727.7000,-0.0626,409.2141,0.0000,409.2141,2.9629,0.0000,1318.4859,1318.4859,18.5740,10.8527,14.7133,1.6889,68399.4047,18.3097,10.8926,14.6011,1.4601,35042.3489,17.7481,11.4736,14.6108,1.2352,25938.6113,18.5998,18.5909,18.5953,2.5686,5.9464,18.5909,18.5740,18.5824,3.4811,4.9392,18.5740,18.4607,18.5173,5.4494,2.6425,18.4607,18.4026,18.4316,7.7960,1.8457,18.4026,18.3097,18.3561,9.6390,1.7831,18.3097,17.0133,17.6615,12.3705,0.5581,17.6528,17.4560,17.5544,13.8262,-0.9670,17.7481,17.6528,17.7005,14.2463,-1.0297,18.5998,17.7481,18.1739,8.2636,-2.1015,12.3930,12.3907,12.3919,0.6981,-6.0243,12.2487,12.2481,12.2484,0.1221,-5.0171,13.5192,13.4274,13.4733,4.5503,-2.7204,11.8733,11.8768,11.8751,-0.4741,-1.9236,11.8368,11.8377,11.8373,-0.0489,-1.8609,14.5852,13.6554,14.1203,11.4600,-0.6360,14.5852,14.3949,14.4901,12.2927,0.8891,14.2502,14.0968,14.1735,10.6098,0.9518,12.7074,12.9727,12.8401,-2.1158,2.0236,10.5335,823.1020,-50408.8000,129380.3649
706.0000,12.7169,18.8671,2321.5000,119361.6000,-117040.1000,5.7617,486.6382,19147.3805,19634.0188,278.4653,138508.9805,1834.8618,-136674.1188,18.8515,13.3703,31577.1000,0.0000,31577.1000,-1.1450,7369.8841,0.0000,7369.8841,52.5939,0.0000,24207.2159,24207.2159,18.7324,18.8541,4617.5000,3338.4000,1279.1000,-0.4311,889.3925,592.2651,1481.6576,20.3574,3930.6651,3728.1075,-202.5576,18.6989,13.2208,1868.3000,0.0000,1868.3000,-0.0677,436.8542,0.0000,436.8542,3.1197,0.0000,1431.4458,1431.4458,18.0250,15.3099,19952.3000,0.0000,19952.3000,-1.5350,3878.3782,0.0000,3878.3782,71.0999,0.0000,16073.9218,16073.9218,18.1781,12.7106,1868.3000,0.0000,1868.3000,-0.0677,439.6421,0.0000,439.6421,3.1519,0.0000,1428.6579,1428.6579,18.8273,10.5015,14.6644,0.9971,40381.8041,18.6496,10.5002,14.5749,0.8784,21080.7173,18.2230,10.9692,14.5961,0.7818,16418.5678,18.8671,18.8515,18.8593,3.2150,4.2483,18.8515,18.8273,18.8394,3.1307,3.1032,18.8273,18.7324,18.7798,3.1975,1.8457,18.7324,18.6989,18.7156,3.4565,1.4146,18.6989,18.6496,18.6742,3.8686,1.3469,18.6496,17.9706,18.3101,7.8570,0.6762,18.1781,18.0678,18.1229,6.8900,-0.8588,18.2230,18.1781,18.2006,6.0647,-0.9266,18.8671,18.2230,18.5450,4.5084,-1.5134,12.6966,12.6794,12.6880,3.6036,-4.3167,12.4792,12.4534,12.4663,2.6588,-3.1716,13.9072,13.7784,13.8428,4.4887,-1.9141,12.5397,12.4690,12.5044,7.6239,-1.4830,12.6609,12.5071,12.5840,9.0407,-1.4153,15.3099,14.6070,14.9584,10.1440,-0.7446,15.3099,15.1536,15.2317,8.9799,0.7904,14.9607,14.8215,14.8911,8.6895,0.8582,13.2570,12.8289,13.0429,2.4779,1.4450,11.2948,882.5878,-60495.0000,77881.0892
707.0000,12.5505,18.7632,1716.4000,127706.7000,-125990.3000,6.1246,360.8061,20408.5817,20769.3878,296.2337,148115.2817,1355.5939,-146759.6878,18.7683,13.2888,37278.7000,0.0000,37278.7000,-1.3518,8709.3481,0.0000,8709.3481,61.8737,0.0000,28569.3519,28569.3519,12.9788,14.4240,2530.0000,3227.3000,-697.3000,0.3105,529.4893,521.2853,1050.7746,14.8386,3748.5853,2000.5107,-1748.0746,18.0822,12.6167,1917.2000,0.0000,1917.2000,-0.0695,451.6823,0.0000,451.6823,3.1886,0.0000,1465.5177,1465.5177,18.3360,15.6183,19268.0000,0.0000,19268.0000,-1.4824,3730.1891,0.0000,3730.1891,67.8042,0.0000,15537.8109,15537.8109,18.5255,13.0509,1917.2000,0.0000,1917.2000,-0.0695,449.2334,0.0000,449.2334,3.2111,0.0000,1467.9666,1467.9666,18.7744,10.7414,14.7579,1.3242,53630.5152,18.1496,11.1201,14.6349,1.0429,25030.1194,18.5635,10.8314,14.6974,1.1471,24090.0655,18.7632,18.7683,18.7658,-1.0990,4.5610,18.7683,18.7744,18.7713,-0.7919,3.2092,18.7744,18.7760,18.7752,-0.0262,1.4782,18.0206,18.0822,18.0514,-7.9859,1.7887,18.0822,18.1496,18.1159,-6.7077,1.7192,18.1496,18.2478,18.1987,-1.3147,0.7960,18.5255,18.4383,18.4819,4.3619,-0.6863,18.5635,18.5255,18.5445,4.1804,-0.7558,18.7632,18.5635,18.6633,1.4573,-1.5636,12.3744,12.3908,12.3826,-3.6556,-4.6253,11.9400,11.9968,11.9684,-5.9782,-3.2735,12.9788,13.2850,13.1319,-8.5489,-1.5426,13.0235,12.9788,13.0012,6.0249,-1.8531,13.1204,13.0393,13.0799,6.0142,-1.7836,15.6183,15.2667,15.4425,5.8716,-0.8604,15.6183,15.5269,15.5726,4.1435,0.6219,15.2780,15.1947,15.2363,4.1960,0.6915,12.8438,13.0432,12.9435,-1.1701,1.4992,12.6176,985.9575,-66306.5000,102750.7001
708.0000,12.4513,18.7265,1033.8000,135766.0000,-134732.2000,6.4700,217.6813,21647.7219,21865.4031,312.5376,157413.7219,816.1187,-156597.6031,18.7285,13.2498,39174.6000,0.0000,39174.6000,-1.4205,9156.6954,0.0000,9156.6954,65.0928,0.0000,30017.9046,30017.9046,13.0476,17.1801,1061.7000,5622.2000,-4560.5000,0.3571,221.9530,908.9660,1130.9190,17.4314,6531.1660,839.7470,-5691.4190,18.4129,12.9407,2258.7000,0.0000,2258.7000,-0.0819,529.9805,0.0000,529.9805,3.7881,0.0000,1728.7195,1728.7195,18.4261,15.7077,18241.6000,0.0000,18241.6000,-1.4034,3527.3727,0.0000,3527.3727,63.8527,0.0000,14714.2273,14714.2273,18.6557,13.1785,2258.7000,0.0000,2258.7000,-0.0819,528.4157,0.0000,528.4157,3.7653,0.0000,1730.2843,1730.2843,18.7319,10.9262,14.8291,1.4270,57793.3454,18.3801,11.0423,14.7112,1.2073,28975.5771,18.6693,10.8830,14.7761,1.2811,26903.4323,18.7265,18.7285,18.7275,-0.4321,4.8458,18.7285,18.7319,18.7302,-0.4672,3.4252,18.7319,18.7472,18.7396,-0.4007,1.5056,18.4468,18.4129,18.4299,4.5969,1.8627,18.4129,18.3801,18.3965,3.4153,1.7808,18.3801,18.2640,18.3220,1.5181,0.7570,18.6557,18.6159,18.6358,1.8866,-0.6464,18.6693,18.6557,18.6625,1.4536,-0.7283,18.7265,18.6693,18.6979,0.4467,-1.6242,12.2913,12.2958,12.2936,-1.0453,-4.9096,11.8936,11.9011,11.8973,-0.8285,-3.4890,13.0476,13.0768,13.0622,-0.8121,-1.5694,13.0519,13.0476,13.0497,0.6156,-1.9264,13.0530,13.0568,13.0549,-0.2721,-1.8445,15.7077,15.5612,15.6344,2.3455,-0.8207,15.7077,15.6737,15.6907,1.4548,0.5827,15.3662,15.3371,15.3517,1.4212,0.6646,12.7800,12.9403,12.8602,-0.9764,1.5604,13.3905,1046.3554,-77359.1000,113672.3549
709.0000,12.3748,18.7041,383.4000,144296.7000,-143913.3000,6.8393,80.8350,22968.1905,23049.0254,330.0904,167264.8905,302.5650,-166962.3254,18.7052,13.2270,33954.4000,0.0000,33954.4000,-1.2313,7938.7577,0.0000,7938.7577,56.4490,0.0000,26015.6423,26015.6423,12.9559,17.6772,914.9000,8451.3000,-7536.4000,0.4993,191.5444,1364.6627,1556.2071,24.3330,9815.9627,723.3556,-9092.6071,18.4626,12.9894,2698.6000,0.0000,2698.6000,-0.0979,632.8142,0.0000,632.8142,4.5055,0.0000,2065.7858,2065.7858,18.5030,15.7840,16719.9000,0.0000,16719.9000,-1.2863,3229.9232,0.0000,3229.9232,58.4365,0.0000,13489.9768,13489.9768,18.6937,13.2157,2698.6000,0.0000,2698.6000,-0.0979,631.0383,0.0000,631.0383,4.4908,0.0000,2067.5617,2067.5617,18.7070,11.1414,14.9242,1.6663,67484.3299,18.4559,11.1616,14.8087,1.4459,34700.9308,18.6980,11.0478,14.8729,1.5164,31844.9602,18.7041,18.7052,18.7047,-0.2459,5.1020,18.7052,18.7070,18.7061,-0.2611,3.8707,18.7070,18.7181,18.7125,-0.2966,1.5581,18.4655,18.4626,18.4640,0.4419,2.0574,18.4626,18.4559,18.4593,0.7868,1.9595,18.4559,18.3676,18.4118,1.1121,0.7261,18.6937,18.6785,18.6861,0.6362,-0.5602,18.6980,18.6937,18.6958,0.4317,-0.6581,18.7041,18.6980,18.7011,0.0676,-1.7373,12.2186,12.2221,12.2204,-0.8538,-5.1634,11.9035,11.9029,11.9032,0.1004,-3.9322,12.9559,12.9918,12.9739,-1.0359,-1.6195,12.9484,12.9559,12.9521,-1.1479,-2.1188,12.9297,12.9464,12.9380,-1.3809,-2.0210,15.7840,15.6986,15.7413,1.3192,-0.7876,15.7840,15.7571,15.7705,0.9926,0.4987,15.3402,15.3428,15.3415,-0.0929,0.5966,12.5768,12.8453,12.7110,-1.7699,1.6758,14.4189,1126.7169,-95378.2000,134030.2209
710.0000,12.3640,18.7184,63.3000,152019.0000,-151955.7000,7.1876,13.3484,24191.4485,24204.7970,346.6916,176210.4485,49.9516,-176160.4970,18.7177,13.2393,39180.8000,0.0000,39180.8000,-1.4208,9159.3355,0.0000,9159.3355,65.1582,0.0000,30021.4645,30021.4645,12.8879,18.5546,0.0000,10034.6000,-10034.6000,0.5332,0.0000,1618.8389,1618.8389,25.8996,11653.4389,0.0000,-11653.4389,18.6580,13.1807,2577.1000,0.0000,2577.1000,-0.0935,602.8879,0.0000,602.8879,4.2998,0.0000,1974.2121,1974.2121,18.5790,15.8593,16279.4000,0.0000,16279.4000,-1.2524,3141.7659,0.0000,3141.7659,56.8227,0.0000,13137.6341,13137.6341,18.7019,13.2238,2577.1000,0.0000,2577.1000,-0.0935,602.5664,0.0000,602.5664,4.2864,0.0000,1974.5336,1974.5336,18.7168,11.2500,14.9834,1.7282,69992.4419,18.6382,11.1337,14.8860,1.5632,37517.5849,18.7029,11.1670,14.9349,1.5698,32965.4811,18.7184,18.7177,18.7181,0.1909,5.4087,18.7177,18.7168,18.7173,0.1646,3.9880,18.7168,18.7150,18.7159,0.0704,1.5576,18.6741,18.6580,18.6660,2.4669,2.0908,18.6580,18.6382,18.6481,2.3083,1.9974,18.6382,18.4858,18.5620,1.8427,0.7012,18.7019,18.6975,18.6997,0.1945,-0.5512,18.7029,18.7019,18.7024,0.1091,-0.6447,18.7184,18.7029,18.7106,0.1451,-1.7788,12.2591,12.2574,12.2583,0.4867,-5.4704,11.9165,11.9153,11.9159,0.1827,-4.0496,12.8879,12.9169,12.9024,-0.8335,-1.6193,12.8828,12.8879,12.8853,-0.7769,-2.1525,12.8589,12.8693,12.8641,-0.8625,-2.0590,15.8593,15.7903,15.8248,1.0374,-0.7629,15.8593,15.8333,15.8463,0.9440,0.4896,15.4150,15.3964,15.4057,0.8044,0.5830,12.6030,12.7035,12.6532,-0.6681,1.7172,15.1632,1184.8707,-101375.9000,140475.5079
711.0000,12.3590,18.7170,15.1000,158922.5000,-158907.4000,7.5113,3.1845,25287.2232,25290.4076,362.2761,184209.7232,11.9155,-184197.8076,18.7170,13.2386,37282.8000,0.0000,37282.8000,-1.3519,8715.7135,0.0000,8715.7135,61.9914,0.0000,28567.0865,28567.0865,12.8602,18.5266,0.0000,8165.5000,-8165.5000,0.4339,0.0000,1316.8152,1316.8152,21.0699,9482.3152,0.0000,-9482.3152,18.6767,13.1991,1708.9000,0.0000,1708.9000,-0.0620,399.6901,0.0000,399.6901,2.8437,0.0000,1309.2099,1309.2099,18.6482,15.9279,16523.0000,0.0000,16523.0000,-1.2712,3185.9629,0.0000,3185.9629,57.5986,0.0000,13337.0371,13337.0371,18.7099,13.2316,1708.9000,0.0000,1708.9000,-0.0620,399.5293,0.0000,399.5293,2.8420,0.0000,1309.3707,1309.3707,18.7170,11.3566,15.0368,1.8218,73784.6935,18.6738,11.2319,14.9529,1.6578,39787.9118,18.7110,11.2771,14.9940,1.6561,34777.0688,18.7170,18.7170,18.7170,0.0168,5.6436,18.7170,18.7170,18.7170,0.0259,4.2917,18.7170,18.7163,18.7166,0.0382,1.6926,18.6776,18.6767,18.6771,0.1636,2.1265,18.6767,18.6738,18.6753,0.3574,2.0645,18.6738,18.5966,18.6352,0.9129,0.6783,18.7099,18.7072,18.7085,0.1353,-0.5928,18.7110,18.7099,18.7104,0.1261,-0.6548,18.7170,18.7110,18.7140,0.0699,-1.8677,12.2657,12.2653,12.2655,0.1170,-5.7062,11.9680,11.9636,11.9658,0.6317,-4.3542,12.8602,12.8733,12.8667,-0.4006,-1.7552,12.8583,12.8602,12.8592,-0.2858,-2.1890,12.8461,12.8483,12.8472,-0.1742,-2.1271,15.9279,15.8663,15.8971,0.9018,-0.7409,15.9279,15.9055,15.9167,0.8793,0.5303,15.6258,15.5714,15.5986,2.3565,0.5923,12.6860,12.6552,12.6706,0.2390,1.8052,15.6125,1219.9839,-109849.3000,148349.6741
712.0000,12.3763,18.7349,10.2000,164996.7000,-164986.5000,7.7981,2.1505,26263.9368,26266.0873,376.0966,191260.6368,8.0495,-191252.5873,18.7341,13.2554,35377.6000,0.0000,35377.6000,-1.2829,8268.6131,0.0000,8268.6131,58.8241,0.0000,27108.9869,27108.9869,12.8747,18.5413,0.0000,8295.4000,-8295.4000,0.4408,0.0000,1338.0241,1338.0241,21.4029,9633.4241,0.0000,-9633.4241,18.6896,13.2118,1652.4000,0.0000,1652.4000,-0.0599,386.4148,0.0000,386.4148,2.7490,0.0000,1265.9852,1265.9852,18.6808,15.9603,16657.2000,0.0000,16657.2000,-1.2815,3210.5037,0.0000,3210.5037,57.9985,0.0000,13446.6963,13446.6963,18.7165,13.2381,1652.4000,0.0000,1652.4000,-0.0599,386.2891,0.0000,386.2891,2.7478,0.0000,1266.1109,1266.1109,18.7330,11.4446,15.0888,1.9278,78075.5535,18.6882,11.3311,15.0097,1.7514,42032.5258,18.7174,11.3782,15.0478,1.7471,36689.1921,18.7349,18.7341,18.7345,0.2410,5.8436,18.7341,18.7330,18.7336,0.2297,4.5607,18.7330,18.7276,18.7303,0.1943,1.7834,18.6907,18.6896,18.6901,0.1863,2.2241,18.6896,18.6882,18.6889,0.1943,2.1642,18.6882,18.6514,18.6698,0.4471,0.6830,18.7165,18.7143,18.7154,0.1123,-0.5985,18.7174,18.7165,18.7169,0.1077,-0.6585,18.7349,18.7174,18.7262,0.1761,-1.9546,12.2811,12.2804,12.2808,0.2133,-5.9072,12.0147,12.0108,12.0128,0.5960,-4.6243,12.8747,12.8720,12.8733,0.1088,-1.8470,12.8759,12.8747,12.8753,0.2235,-2.2877,12.8698,12.8669,12.8683,0.2839,-2.2278,15.9603,15.9225,15.9414,0.5640,-0.7466,15.9603,15.9483,15.9543,0.4829,0.5349,15.6753,15.6563,15.6658,0.8407,0.5948,12.7240,12.6756,12.6998,0.3816,1.8909,16.1983,1265.7618,-117942.3000,156797.2714
713.0000,12.3867,18.7332,196.3000,170118.3000,-169922.0000,8.0498,41.3790,27085.5565,27126.9355,388.3029,197203.8565,154.9210,-197048.9355,18.7332,13.2545,30147.7000,0.0000,30147.7000,-1.0932,7046.3367,0.0000,7046.3367,50.1166,0.0000,23101.3633,23101.3633,12.9021,18.4683,116.9000,11161.0000,-11044.1000,0.5994,24.4954,1800.9004,1825.3959,29.1200,12961.9004,92.4046,-12869.4959,18.6682,13.1908,2128.5000,0.0000,2128.5000,-0.0772,497.8803,0.0000,497.8803,3.5405,0.0000,1630.6197,1630.6197,18.6924,15.9718,16099.7000,0.0000,16099.7000,-1.2386,3102.5917,0.0000,3102.5917,56.0263,0.0000,12997.1083,12997.1083,18.7256,13.2470,2128.5000,0.0000,2128.5000,-0.0772,497.5340,0.0000,497.5340,3.5392,0.0000,1630.9660,1630.9660,18.7332,11.5807,15.1569,2.0990,85011.2732,18.6699,11.4796,15.0747,1.8991,45579.3569,18.7270,11.5027,15.1149,1.9081,40070.2584,18.7332,18.7332,18.7332,0.0132,5.9963,18.7332,18.7332,18.7332,0.0246,4.9031,18.7332,18.7320,18.7326,0.0569,1.8216,18.6667,18.6682,18.6675,-0.2444,2.4210,18.6682,18.6699,18.6691,-0.2105,2.3438,18.6699,18.6692,18.6696,0.0261,0.7003,18.7256,18.7226,18.7241,0.1348,-0.5383,18.7270,18.7256,18.7263,0.1425,-0.6154,18.7332,18.7270,18.7301,0.0768,-2.0535,12.2869,12.2866,12.2867,0.1016,-6.0592,12.0787,12.0739,12.0763,0.7964,-4.9660,12.9021,12.8932,12.8976,0.3227,-1.8844,12.9040,12.9021,12.9031,0.3643,-2.4839,12.8983,12.8948,12.8966,0.3704,-2.4067,15.9718,15.9537,15.9628,0.2868,-0.7632,15.9718,15.9664,15.9691,0.2077,0.4754,15.5865,15.6070,15.5968,-0.8035,0.5526,12.6421,12.6912,12.6666,-0.3708,1.9907,17.0284,1330.6268,-130461.7000,170660.8885
714.0000,12.3895,18.7203,447.3000,175122.3000,-174675.0000,8.2994,94.2839,27884.0773,27978.3613,400.3976,203006.3773,353.0161,-202653.3613,18.7208,13.2423,19692.8000,0.0000,19692.8000,-0.7141,4603.4348,0.0000,4603.4348,32.7371,0.0000,15089.3652,15089.3652,13.0104,17.3057,2253.7000,13628.5000,-11374.8000,0.8480,471.4255,2202.2684,2673.6939,41.3736,15830.7684,1782.2745,-14048.4939,18.2955,12.8256,1353.6000,0.0000,1353.6000,-0.0491,318.0654,0.0000,318.0654,2.2522,0.0000,1035.5346,1035.5346,18.6241,15.9040,14346.7000,0.0000,14346.7000,-1.1037,2767.1798,0.0000,2767.1798,49.9161,0.0000,11579.5202,11579.5202,18.7268,13.2481,1353.6000,0.0000,1353.6000,-0.0491,316.3978,0.0000,316.3978,2.2504,0.0000,1037.2022,1037.2022,18.7214,11.7897,15.2555,2.3868,96667.2368,18.3241,11.9289,15.1265,1.9819,47565.3315,18.7270,11.6918,15.2094,2.1802,45784.9764,18.7203,18.7208,18.7206,-0.1234,6.1371,18.7208,18.7214,18.7211,-0.1168,5.4230,18.7214,18.7246,18.7230,-0.0867,1.8073,18.2715,18.2955,18.2835,-4.6046,2.6553,18.2955,18.3241,18.3098,-4.3065,2.6062,18.3241,18.5603,18.4422,-2.7151,0.6779,18.7268,18.7256,18.7262,0.0540,-0.4259,18.7270,18.7268,18.7269,0.0361,-0.4750,18.7203,18.7270,18.7237,-0.0485,-2.1623,12.3073,12.3065,12.3069,0.2726,-6.1941,12.1933,12.1855,12.1894,1.3939,-5.4800,13.0104,12.9760,12.9932,1.1827,-1.8644,13.0173,13.0104,13.0139,1.3664,-2.7123,13.0353,13.0208,13.0281,1.6158,-2.6633,15.9040,15.9385,15.9212,-0.4716,-0.7349,15.9040,15.9276,15.9158,-0.6137,0.3688,15.6129,15.6073,15.6101,0.1900,0.4179,12.4691,12.6338,12.5515,-1.3605,2.1053,18.0615,1411.3518,-149303.1000,190017.5447
715.0000,12.5504,18.6317,2459.2000,96317.4000,-93858.2000,4.6798,516.9521,15392.2656,15909.2177,226.0585,111709.6656,1942.2479,-109767.4177,18.6379,13.1610,16225.4000,0.0000,16225.4000,-0.5884,3796.7031,0.0000,3796.7031,26.9774,0.0000,12428.6969,12428.6969,18.6718,14.9561,9671.8000,111.0000,9560.8000,-0.5374,1864.3534,19.6701,1884.0236,26.8632,130.6701,7807.4466,7676.7764,18.6164,13.1400,1128.0000,0.0000,1128.0000,-0.0409,264.0179,0.0000,264.0179,1.8863,0.0000,863.9821,863.9821,18.6194,15.8994,13493.8000,0.0000,13493.8000,-1.0381,2602.8294,0.0000,2602.8294,47.0030,0.0000,10890.9706,10890.9706,18.7250,13.2464,1128.0000,0.0000,1128.0000,-0.0409,263.6705,0.0000,263.6705,1.8753,0.0000,864.3295,864.3295,18.6459,11.2834,14.9646,0.8534,34561.0618,18.5608,11.2131,14.8869,0.7665,18395.5860,18.7248,11.1631,14.9440,0.7888,16565.0511,18.6317,18.6379,18.6348,-1.0059,3.4289,18.6379,18.6459,18.6419,-0.9267,2.8406,18.6459,18.6718,18.6588,-0.7449,1.6235,18.6718,18.6164,18.6441,4.3814,1.0861,18.6164,18.5608,18.5886,3.3943,1.0452,18.5608,18.4481,18.5044,0.7806,0.3961,18.7250,18.7250,18.7250,0.0152,-0.6420,18.7248,18.7250,18.7249,0.0054,-0.6829,18.6317,18.7248,18.6783,-0.5186,-1.2509,12.6120,12.5908,12.6014,3.5829,-3.4789,12.5434,12.5002,12.5218,4.0406,-2.8905,13.6917,13.4597,13.5757,7.0584,-1.6735,13.1063,13.0935,13.0999,1.0677,-1.1361,13.1289,13.1050,13.1170,1.1021,-1.0952,15.8994,15.9166,15.9080,-0.1308,-0.4461,15.8994,15.9032,15.9013,-0.1464,0.5920,15.7315,15.7031,15.7173,1.3227,0.6329,13.5559,12.4334,12.9947,5.3774,1.2009,9.2047,719.2673,-52322.2000,69521.6989
716.0000,12.7927,18.8025,3154.2000,96536.1000,-93381.9000,4.7263,660.3486,15512.7005,16173.0491,228.5872,112048.8005,2493.8514,-109554.9491,18.7908,13.3108,16207.3000,0.0000,16207.3000,-0.5877,3785.4502,0.0000,3785.4502,26.9774,0.0000,12421.8498,12421.8498,18.7381,14.9288,12608.1000,0.0000,12608.1000,-0.6928,2428.3112,0.0000,2428.3112,31.3446,0.0000,10179.7888,10179.7888,18.7241,13.2455,864.0000,0.0000,864.0000,-0.0313,201.9627,0.0000,201.9627,1.4386,0.0000,662.0373,662.0373,18.6271,15.9070,14470.6000,0.0000,14470.6000,-1.1133,2790.9703,0.0000,2790.9703,50.4096,0.0000,11679.6297,11679.6297,18.6807,13.2030,864.0000,0.0000,864.0000,-0.0313,202.0688,0.0000,202.0688,1.4365,0.0000,661.9312,661.9312,18.7763,10.9985,14.8874,0.8406,34045.9178,18.6985,10.9381,14.8183,0.7549,18117.3809,18.6756,11.0452,14.8604,0.7422,15586.8973,18.8025,18.7908,18.7966,1.9825,3.4538,18.7908,18.7763,18.7835,1.7385,2.8661,18.7763,18.7381,18.7572,1.2162,1.7312,18.7381,18.7241,18.7311,1.0788,1.0383,18.7241,18.6985,18.7113,1.5097,1.0070,18.6985,18.5160,18.6073,1.2702,0.4017,18.6807,18.6898,18.6852,-0.4509,-0.7116,18.6756,18.6807,18.6781,-0.5355,-0.7429,18.8025,18.6756,18.7390,0.7625,-1.2725,12.7613,12.7502,12.7557,1.8917,-3.5064,12.6684,12.6506,12.6595,1.6907,-2.9187,13.8023,13.7308,13.7665,2.3322,-1.7838,13.0849,13.0869,13.0859,-0.1399,-1.0910,13.0687,13.0802,13.0744,-0.4838,-1.0597,15.9070,15.9071,15.9070,0.0176,-0.4544,15.9070,15.9055,15.9063,0.0893,0.6589,15.7828,15.7686,15.7757,0.7340,0.6902,13.7178,12.9150,13.3164,3.9118,1.2198,9.2355,721.6753,-48367.9000,67750.1960
717.0000,13.0577,18.2989,6269.3000,56011.6000,-49742.3000,2.9732,1306.7024,9055.6757,10362.3781,144.4157,65067.2757,4962.5976,-60104.6781,18.3357,12.8650,16229.7000,0.0000,16229.7000,-0.5885,3811.7305,0.0000,3811.7305,26.9593,0.0000,12417.9695,12417.9695,18.4963,14.6898,18294.6000,0.0000,18294.6000,-1.0053,3534.4245,0.0000,3534.4245,45.4305,0.0000,14760.1755,14760.1755,18.5384,13.0636,947.5000,0.0000,947.5000,-0.0344,221.9811,0.0000,221.9811,1.5753,0.0000,725.5189,725.5189,18.6940,15.9734,15339.7000,0.0000,15339.7000,-1.1801,2956.0740,0.0000,2956.0740,53.4302,0.0000,12383.6260,12383.6260,18.7473,13.2683,947.5000,0.0000,947.5000,-0.0344,221.4187,0.0000,221.4187,1.5762,0.0000,726.0813,726.0813,18.3822,11.1952,14.7887,0.5534,22412.7362,18.5776,10.9017,14.7396,0.5319,12766.6201,18.7546,10.8115,14.7830,0.5505,11559.7253,18.2989,18.3357,18.3173,-5.7551,3.2447,18.3357,18.3822,18.3589,-5.0947,2.6562,18.3822,18.4963,18.4392,-3.8081,1.8477,18.4963,18.5384,18.5173,-2.5505,0.8423,18.5384,18.5776,18.5580,-1.8213,0.8080,18.5776,18.6054,18.5915,-0.1610,0.3767,18.7473,18.7355,18.7414,0.7068,-0.8034,18.7546,18.7473,18.7510,0.9081,-0.8377,18.2989,18.7546,18.5268,-2.5324,-1.2151,13.0285,13.0085,13.0185,3.2000,-3.3002,13.1240,13.0639,13.0940,5.2726,-2.7116,14.0189,13.9435,13.9812,2.6194,-1.9031,13.3049,13.2676,13.2862,2.4466,-0.8978,13.4122,13.3145,13.3633,3.5152,-0.8634,15.9734,15.9170,15.9452,0.4894,-0.4322,15.9734,15.9597,15.9666,0.7566,0.7479,15.8415,15.8287,15.8351,0.7462,0.7823,14.1962,13.1977,13.6969,4.6215,1.1596,5.7283,447.6151,2016.7000,46739.0817
718.0000,13.2735,18.2514,7446.2000,52278.5000,-44832.3000,2.8580,1546.4393,8494.4601,10040.8994,139.0639,60772.9601,5899.7607,-54873.1994,18.2564,12.7874,13735.1000,0.0000,13735.1000,-0.4981,3228.9843,0.0000,3228.9843,22.9558,0.0000,10506.1157,10506.1157,18.3190,14.5145,19437.2000,0.0000,19437.2000,-1.0681,3763.7748,0.0000,3763.7748,48.4661,0.0000,15673.4252,15673.4252,18.3562,12.8851,551.3000,0.0000,551.3000,-0.0200,129.4467,0.0000,129.4467,0.9189,0.0000,421.8533,421.8533,18.5877,15.8680,15985.0000,0.0000,15985.0000,-1.2298,3084.6060,0.0000,3084.6060,55.6148,0.0000,12900.3940,12900.3940,18.5580,13.0828,551.3000,0.0000,551.3000,-0.0200,129.1281,0.0000,129.1281,0.9163,0.0000,422.1719,422.1719,18.2672,11.1972,14.7322,0.4885,19784.1559,18.4034,10.9778,14.6906,0.4618,11082.2512,18.5384,10.9245,14.7315,0.4735,9942.8015,18.2514,18.2564,18.2539,-0.7363,3.0916,18.2564,18.2672,18.2618,-1.1428,2.5935,18.2672,18.3190,18.2931,-1.7345,1.8680,18.3190,18.3562,18.3376,-2.1405,0.7999,18.3562,18.4034,18.3798,-2.1212,0.7799,18.4034,18.5807,18.4921,-1.1711,0.3929,18.5580,18.5910,18.5745,-1.9850,-0.8368,18.5384,18.5580,18.5482,-2.4177,-0.8568,18.2514,18.5384,18.3949,-1.5624,-1.1954,13.1663,13.1550,13.1606,1.7445,-3.1474,13.2595,13.2375,13.2485,1.8939,-2.6494,14.0610,14.0372,14.0491,0.8490,-1.9238,13.5402,13.4950,13.5176,2.8212,-0.8557,13.6374,13.5559,13.5966,2.8447,-0.8357,15.8680,15.9305,15.8993,-0.5251,-0.4488,15.8680,15.8868,15.8774,-1.0471,0.7810,15.8168,15.8201,15.8184,-0.1724,0.8010,14.3655,13.6007,13.9831,3.4830,1.1396,5.5082,430.4188,5427.6000,40809.2086
719.0000,13.4564,17.4100,10955.8000,39270.4000,-28314.6000,2.4258,2268.4368,6408.0881,8676.5249,118.4208,45678.4881,8687.3632,-36991.1249,17.4874,12.0343,13403.1000,0.0000,13403.1000,-0.4860,3181.1761,0.0000,3181.1761,22.4250,0.0000,10221.9239,10221.9239,17.5461,13.7508,42598.3000,0.0000,42598.3000,-2.3409,8333.2797,0.0000,8333.2797,106.5384,0.0000,34265.0203,34265.0203,18.4161,12.9438,426.8000,0.0000,426.8000,-0.0155,100.1403,0.0000,100.1403,0.7131,0.0000,326.6597,326.6597,18.2668,15.5497,18023.4000,0.0000,18023.4000,-1.3866,3492.3738,0.0000,3492.3738,62.8197,0.0000,14531.0262,14531.0262,17.9662,12.5031,426.8000,0.0000,426.8000,-0.0155,100.6963,0.0000,100.6963,0.7112,0.0000,326.1037,326.1037,13.8097,15.3577,14.5837,-0.0447,-1808.3961,15.9178,13.2367,14.5772,0.0696,1670.4768,15.5893,13.6302,14.6097,0.0509,1068.0506,17.4100,17.4874,17.4487,-9.6885,2.5920,17.4874,17.5874,17.5374,-8.7135,2.1060,17.3070,17.5461,17.4266,-10.4281,2.4089,17.5461,18.4161,17.9811,-4.2725,0.0680,18.4161,18.3666,18.3914,0.1688,0.0525,14.4949,19.4729,16.9839,-18.1711,0.2140,17.9662,18.0466,18.0064,-6.8265,-1.1726,17.9240,17.9662,17.9451,-7.2491,-1.1880,17.4100,18.5039,17.9569,-5.2565,-1.0467,13.4120,13.3894,13.4007,2.9260,-2.6569,13.8097,13.7205,13.7651,6.2628,-2.1709,13.7356,13.8097,13.7726,-3.3079,-2.4737,13.3001,13.4669,13.3835,-1.5896,-0.1329,15.9178,13.3471,14.6324,12.5288,-0.1174,15.5497,15.9178,15.7338,-1.9681,-0.2789,15.5497,15.5954,15.5726,-3.6494,1.1077,15.5528,15.5893,15.5710,-2.9567,1.1232,15.5893,13.6377,14.6135,7.6357,0.9818,4.5621,356.4923,46563.8000,930.1313
720.0000,13.3142,16.6172,12645.7000,32826.8000,-20181.1000,2.2092,2624.5072,5338.9043,7963.4116,108.0001,38165.7043,10021.1928,-28144.5116,16.7452,11.3081,13403.0000,0.0000,13403.0000,-0.4860,3211.2511,0.0000,3211.2511,22.6629,0.0000,10191.7489,10191.7489,16.5850,12.8019,51061.8000,0.0000,51061.8000,-2.8060,10121.8099,0.0000,10121.8099,129.4064,0.0000,40939.9901,40939.9901,15.8272,10.4080,413.3000,0.0000,413.3000,-0.0150,100.2094,0.0000,100.2094,0.6900,0.0000,313.0906,313.0906,16.9409,14.2352,20077.4000,0.0000,20077.4000,-1.5446,3960.1907,0.0000,3960.1907,70.3615,0.0000,16117.2093,16117.2093,16.6797,11.2436,413.3000,0.0000,413.3000,-0.0150,99.1066,0.0000,99.1066,0.6942,0.0000,314.1934,314.1934,13.0376,15.8723,14.4550,-0.3587,-14527.0724,14.6164,14.4234,14.5199,0.0220,527.7049,14.5127,14.5801,14.5464,-0.0077,-161.2959,16.6172,16.7452,16.6812,-9.2333,1.4947,16.7452,16.9447,16.8449,-8.3276,1.0087,16.3351,16.6068,16.4710,-11.5033,2.3374,15.8272,16.4762,16.1517,-22.0481,-0.4686,14.4234,15.8272,15.1253,-39.3858,-0.4836,14.4234,17.5511,15.9872,-11.9989,0.2251,16.6797,16.8369,16.7583,-15.0336,-1.3196,16.5983,16.6797,16.6390,-15.7332,-1.3346,16.6172,18.3498,17.4835,-5.6846,-0.7145,12.6476,12.7589,12.7033,-8.3876,-1.5615,13.0376,13.2530,13.1453,-7.4503,-1.0754,12.8019,13.0376,12.9198,-10.2633,-2.4041,12.8019,13.0010,12.9015,-5.7882,0.4018,12.9078,13.8000,13.3539,-15.4003,0.4168,14.2352,15.7826,15.0089,-8.7190,-0.2918,14.2352,14.4016,14.3184,-15.1067,1.2528,14.3642,14.5127,14.4385,-13.6387,1.2678,14.5127,14.6527,14.5827,-0.3425,0.6477,4.1367,323.2510,65187.7000,-14160.6633
