Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
721.0000,12.9053,15.6047,14497.9000,28878.3000,-14380.4000,2.1189,3029.4896,4652.5398,7682.0294,103.7621,33530.8398,11468.4104,-22062.4294,15.7809,10.3652,13408.5000,0.0000,13408.5000,-0.4862,3253.0234,0.0000,3253.0234,22.9095,0.0000,10155.4766,10155.4766,16.1145,12.3378,50777.8000,0.0000,50777.8000,-2.7904,10132.8906,0.0000,10132.8906,130.8497,0.0000,40644.9094,40644.9094,15.0429,9.6445,424.1000,0.0000,424.1000,-0.0154,103.9021,0.0000,103.9021,0.7342,0.0000,320.1979,320.1979,16.5086,13.8073,21964.5000,0.0000,21964.5000,-1.6898,4358.6302,0.0000,4358.6302,78.7508,0.0000,17605.8698,17605.8698,16.5952,11.1617,424.1000,0.0000,424.1000,-0.0154,101.8068,0.0000,101.8068,0.7253,0.0000,322.2932,322.2932,12.4782,16.2405,14.3594,-0.5156,-20883.5021,13.9095,14.9946,14.4520,-0.1338,-3212.3888,13.9080,15.0529,14.4804,-0.1412,-2965.7273,15.6047,15.7809,15.6928,-11.8986,1.3984,15.7809,16.0735,15.9272,-11.0464,0.9121,16.1757,16.2487,16.2122,-3.0937,2.3512,15.0429,15.3957,15.2193,-11.2229,-0.4391,14.9946,15.0429,15.0188,-1.2566,-0.4545,14.9946,16.0465,15.5205,-5.6030,0.3130,16.5952,16.6137,16.6045,-1.8273,-1.3768,16.5926,16.5952,16.5939,-0.5153,-1.3922,15.6047,18.0276,16.8161,-8.0245,-0.7206,11.9213,12.0436,11.9824,-8.6702,-1.4687,12.4782,12.6914,12.5848,-6.7357,-0.9824,12.3378,12.4782,12.4080,-6.1468,-2.4215,12.3378,12.5449,12.4414,-5.5233,0.3688,12.4288,12.9366,12.6827,-8.0708,0.3842,13.8073,14.8846,14.3459,-7.9716,-0.3833,13.8073,13.8683,13.8378,-5.7703,1.3065,13.8368,13.9080,13.8724,-6.8021,1.3219,13.9080,14.8514,14.3797,-2.4210,0.6503,4.0371,315.4630,72618.6000,-27061.6182
722.0000,12.4353,14.5678,16461.2000,26000.4000,-9539.2000,2.0850,3467.0787,4144.2307,7611.3094,102.4315,30144.6307,12994.1213,-17150.5094,14.7558,9.3639,13411.5000,0.0000,13411.5000,-0.4863,3298.4253,0.0000,3298.4253,23.2342,0.0000,10113.0747,10113.0747,15.8810,12.1076,57335.6000,0.0000,57335.6000,-3.1507,11480.0066,0.0000,11480.0066,148.9727,0.0000,45855.5934,45855.5934,15.4442,10.0366,413.8000,0.0000,413.8000,-0.0150,100.8385,0.0000,100.8385,0.7247,0.0000,312.9615,312.9615,16.2347,13.5359,22745.7000,0.0000,22745.7000,-1.7499,4531.2015,0.0000,4531.2015,82.1687,0.0000,18214.4985,18214.4985,16.3388,10.9110,413.8000,0.0000,413.8000,-0.0150,99.6635,0.0000,99.6635,0.7085,0.0000,314.1365,314.1365,12.1751,16.3803,14.2777,-0.6672,-27020.9595,13.1159,15.6162,14.3661,-0.3570,-8568.5453,13.5780,15.2651,14.4215,-0.2409,-5059.0776,14.5678,14.7558,14.6618,-12.4135,1.3668,14.7558,15.0879,14.9218,-12.1036,0.8804,15.9334,15.9976,15.9655,-2.9480,2.5464,15.4442,15.3896,15.4169,2.4133,-0.6043,15.6162,15.4442,15.5302,6.2011,-0.6194,15.6162,15.5066,15.5614,0.5219,0.2692,16.3388,16.3670,16.3529,-3.0066,-1.4807,16.3243,16.3388,16.3316,-3.1367,-1.4957,14.5678,17.4708,16.0193,-9.5879,-0.7183,11.3149,11.4211,11.3680,-7.3861,-1.4406,12.1751,12.3091,12.2421,-4.1065,-0.9543,12.1076,12.1751,12.1414,-3.1892,-2.6202,12.1076,12.1978,12.1527,-3.4546,0.5305,12.1384,12.3673,12.2528,-5.1589,0.5455,13.5359,14.3065,13.9212,-5.0961,-0.3430,13.5359,13.5695,13.5527,-3.4113,1.4069,13.5415,13.5780,13.5597,-3.7446,1.4219,13.5780,14.7022,14.1401,-2.8625,0.6445,4.0033,312.8235,84781.2000,-40648.5824
723.0000,12.0235,13.6033,18399.1000,23367.8000,-4968.7000,2.0614,3902.4843,3690.3090,7592.7933,101.7564,27058.1090,14496.6157,-12561.4933,13.7836,8.4152,13414.4000,0.0000,13414.4000,-0.4864,3343.0930,0.0000,3343.0930,23.5938,0.0000,10071.3070,10071.3070,15.7102,11.9391,54726.2000,0.0000,54726.2000,-3.0073,10984.7168,0.0000,10984.7168,142.7792,0.0000,43741.4832,43741.4832,15.6663,10.2537,423.6000,0.0000,423.6000,-0.0154,102.9242,0.0000,102.9242,0.7375,0.0000,320.6758,320.6758,15.9988,13.3024,23309.7000,0.0000,23309.7000,-1.7933,4659.2592,0.0000,4659.2592,84.6115,0.0000,18650.4408,18650.4408,16.0671,10.6453,423.6000,0.0000,423.6000,-0.0154,102.3849,0.0000,102.3849,0.7280,0.0000,321.2151,321.2151,11.9855,16.4720,14.2288,-0.6957,-28174.5527,12.8987,15.7312,14.3150,-0.3953,-9486.8842,13.3299,15.4204,14.3752,-0.2917,-6126.4606,13.6033,13.7836,13.6935,-11.6566,1.3384,13.7836,14.1155,13.9496,-11.7043,0.8519,15.6626,15.7340,15.6983,-3.1964,2.4801,15.6663,15.5981,15.6322,2.6269,-0.5272,15.7312,15.6663,15.6988,2.0627,-0.5426,15.7312,15.5535,15.6424,1.0061,0.3258,16.0671,16.0977,16.0824,-3.2362,-1.4675,16.0519,16.0671,16.0595,-3.2548,-1.4829,13.6033,16.7154,15.1594,-10.3485,-0.7231,10.8123,10.9024,10.8574,-6.1335,-1.4125,11.9855,12.0715,12.0285,-2.5489,-0.9260,11.9391,11.9855,11.9623,-2.1316,-2.5542,11.9391,12.0051,11.9721,-2.1508,0.4531,11.9477,12.0919,12.0198,-2.7836,0.4685,13.3024,13.8439,13.5732,-4.1719,-0.3999,13.3024,13.3305,13.3164,-2.8230,1.3934,13.3012,13.3299,13.3156,-2.9176,1.4088,13.3299,14.4637,13.8968,-2.9072,0.6490,3.9963,312.2751,87328.8000,-43787.8975
724.0000,11.6490,12.6772,20346.1000,20842.9000,-496.8000,2.0434,4343.2773,3264.3468,7607.6241,101.4468,24107.2468,16002.8227,-8104.4241,12.8527,7.5075,13414.5000,0.0000,13414.5000,-0.4864,3386.6504,0.0000,3386.6504,23.9452,0.0000,10027.8496,10027.8496,15.5895,11.8201,61809.6000,0.0000,61809.6000,-3.3966,12428.3601,0.0000,12428.3601,161.7476,0.0000,49381.2399,49381.2399,15.9365,10.5177,414.2000,0.0000,414.2000,-0.0150,100.2838,0.0000,100.2838,0.7188,0.0000,313.9162,313.9162,15.7397,13.0458,24097.0000,0.0000,24097.0000,-1.8539,4834.7059,0.0000,4834.7059,87.8331,0.0000,19262.2941,19262.2941,15.7298,10.3157,414.2000,0.0000,414.2000,-0.0150,100.5562,0.0000,100.5562,0.7146,0.0000,313.6438,313.6438,11.8504,16.4870,14.1687,-0.8221,-33294.2628,12.4813,16.0174,14.2494,-0.5643,-13542.3203,13.0747,15.5785,14.3266,-0.3995,-8390.4432,12.6772,12.8527,12.7649,-11.1766,1.3190,12.8527,13.1789,13.0158,-11.2404,0.8325,15.4648,15.5159,15.4903,-2.4808,2.6943,15.9365,15.8719,15.9042,3.3110,-0.7023,16.0174,15.9365,15.9770,3.3857,-0.7173,16.0174,15.5950,15.8062,2.0055,0.2756,15.7298,15.7650,15.7474,-4.0139,-1.5782,15.7122,15.7298,15.7210,-4.0565,-1.5933,12.6772,15.8725,14.2748,-10.6454,-0.7244,10.3774,10.4560,10.4167,-5.2889,-1.3969,11.8504,11.9108,11.8806,-1.7560,-0.9104,11.8201,11.8504,11.8353,-1.5047,-2.7722,11.8201,11.8556,11.8379,-1.5911,0.6244,11.8242,11.8964,11.8603,-1.8958,0.6394,13.0458,13.5393,13.2926,-3.3576,-0.3535,13.0458,13.0741,13.0600,-3.0662,1.5003,13.0468,13.0747,13.0607,-3.0466,1.5154,13.0747,14.2265,13.6506,-2.9427,0.6465,3.9836,311.2879,99652.7000,-55227.0262
725.0000,11.8566,14.5840,16206.0000,32758.8000,-16552.8000,2.3912,3447.1641,5154.1779,8601.3420,117.7046,37912.9779,12758.8359,-25154.1420,14.3168,8.9349,13414.9000,0.0000,13414.9000,-0.4865,3318.9227,0.0000,3318.9227,24.2966,0.0000,10095.9773,10095.9773,15.5742,11.8050,58706.8000,0.0000,58706.8000,-3.2261,11807.1143,0.0000,11807.1143,153.9569,0.0000,46899.6857,46899.6857,15.9990,10.5788,423.6000,0.0000,423.6000,-0.0154,102.4760,0.0000,102.4760,0.7322,0.0000,321.1240,321.1240,15.2499,12.5608,24295.4000,0.0000,24295.4000,-1.8691,4909.6680,0.0000,4909.6680,88.9625,0.0000,19385.7320,19385.7320,15.0704,9.6713,423.6000,0.0000,423.6000,-0.0154,103.7415,0.0000,103.7415,0.7344,0.0000,319.8585,319.8585,11.8113,16.5038,14.1575,-0.7198,-29150.4059,12.4542,16.0098,14.2320,-0.4908,-11780.0996,12.6340,15.9400,14.2870,-0.4564,-9583.7943,14.5840,14.3168,14.4504,20.3679,1.5745,14.3168,14.0096,14.1632,13.8752,1.0881,15.4982,15.4962,15.4972,0.1114,2.6987,15.9990,15.9729,15.9859,1.0148,-0.5274,16.0098,15.9990,16.0044,0.3594,-0.5427,16.0098,15.7939,15.9019,1.1832,0.3162,15.0704,15.1391,15.1047,-7.7268,-1.5529,15.0350,15.0704,15.0527,-8.0363,-1.5682,14.5840,14.2020,14.3930,1.4546,-0.8166,10.9782,10.8993,10.9388,6.3286,-1.6531,11.8113,11.8302,11.8207,-0.6939,-1.1667,11.8050,11.8113,11.8081,-0.2987,-2.7773,11.8050,11.8150,11.8100,-0.3079,0.4488,11.7741,11.8148,11.7945,-0.7661,0.4642,12.5608,13.2059,12.8833,-4.9096,-0.3948,12.5608,12.6140,12.5874,-5.6740,1.4743,12.5837,12.6340,12.6089,-5.4244,1.4897,12.6340,14.0007,13.3174,-3.9923,0.7380,4.6903,366.5098,80711.5000,-50514.2998
726.0000,12.0138,15.4386,14611.7000,40389.3000,-25777.6000,2.6688,3099.6868,6377.0029,9476.6896,130.7079,46766.3029,11512.0132,-35254.2896,15.3103,9.9054,13414.8000,0.0000,13414.8000,-0.4864,3274.8548,0.0000,3274.8548,23.7513,0.0000,10139.9452,10139.9452,15.7847,12.0126,64881.3000,0.0000,64881.3000,-3.5654,13008.9774,0.0000,13008.9774,170.1957,0.0000,51872.3226,51872.3226,16.1403,10.7170,542.4000,0.0000,542.4000,-0.0197,130.9740,0.0000,130.9740,0.9367,0.0000,411.4260,411.4260,15.1438,12.4558,23518.0000,0.0000,23518.0000,-1.8093,4760.0601,0.0000,4760.0601,86.8686,0.0000,18757.9399,18757.9399,15.0518,9.6534,542.4000,0.0000,542.4000,-0.0197,132.8690,0.0000,132.8690,0.9495,0.0000,409.5310,409.5310,11.9717,16.3316,14.1517,-0.6709,-27172.0871,12.2094,16.1918,14.2006,-0.5515,-13236.7921,12.4513,16.0566,14.2540,-0.4993,-10485.6326,15.4386,15.3103,15.3744,11.1800,1.7988,15.3103,15.0811,15.1957,12.4887,1.3123,15.7712,15.7151,15.7431,2.9963,2.9282,16.1403,16.1045,16.1224,1.6757,-0.6372,16.1918,16.1403,16.1661,1.9799,-0.6569,16.1918,15.8236,16.0077,1.3057,0.2049,15.0518,15.0570,15.0544,-0.5790,-1.6044,15.0518,15.0518,15.0518,0.0184,-1.6241,15.4386,14.1810,14.8098,5.0582,-0.8701,11.4101,11.3513,11.3807,5.3614,-1.8788,11.9717,11.9357,11.9537,1.6332,-1.3924,12.0126,11.9717,11.9921,2.2491,-3.0082,12.0126,11.9597,11.9862,2.1544,0.5572,11.9174,11.8675,11.8924,1.2107,0.5768,12.4558,12.9017,12.6788,-2.4403,-0.2849,12.4558,12.4693,12.4626,-1.4780,1.5244,12.4335,12.4513,12.4424,-1.9804,1.5440,12.4513,13.5893,13.0203,-3.5564,0.7900,5.2332,408.9306,77121.3000,-50894.5118
727.0000,12.4734,18.0284,7282.9000,94360.4000,-87077.5000,4.8382,1532.9428,15053.2077,16586.1505,233.9532,109413.6077,5749.9572,-103663.6505,17.9051,12.4405,13414.9000,0.0000,13414.9000,-0.4865,3167.4177,0.0000,3167.4177,23.4009,0.0000,10247.4823,10247.4823,17.3746,13.5807,37672.6000,0.0000,37672.6000,-2.0702,7386.7846,0.0000,7386.7846,98.4544,0.0000,30285.8154,30285.8154,17.2121,11.7647,512.7000,0.0000,512.7000,-0.0186,122.1104,0.0000,122.1104,0.8836,0.0000,390.5896,390.5896,15.5585,12.8664,21844.2000,0.0000,21844.2000,-1.6805,4394.3108,0.0000,4394.3108,80.8391,0.0000,17449.8892,17449.8892,15.4607,10.0527,512.7000,0.0000,512.7000,-0.0186,124.9122,0.0000,124.9122,0.8978,0.0000,387.7878,387.7878,17.7443,11.2379,14.4911,0.9242,37429.5334,17.0428,11.8636,14.4532,0.6621,15890.2762,15.4875,13.3272,14.4073,0.2762,5799.5040,18.0284,17.9051,17.9667,31.3122,5.2479,17.9051,17.7443,17.8247,31.7554,4.7615,17.7443,17.3746,17.5595,21.9479,3.2700,17.3746,17.2121,17.2934,14.1594,1.1998,17.2121,17.0428,17.1274,11.6303,1.1812,17.0428,16.0521,16.5474,6.5417,0.3857,15.4607,15.4115,15.4361,4.6348,-1.2948,15.4875,15.4607,15.4741,5.1239,-1.3134,18.0284,15.4875,16.7579,23.5384,-2.0094,12.3225,12.2794,12.3009,11.1344,-5.3320,12.3394,12.3107,12.3250,4.5095,-4.8456,13.0137,12.8292,12.9215,11.2437,-3.3541,12.1154,12.0996,12.1075,1.4926,-1.2839,12.1801,12.1205,12.1503,3.1408,-1.2653,12.8664,12.7160,12.7912,1.3852,-0.4698,12.8664,12.8144,12.8404,4.5877,1.2107,12.7726,12.7306,12.7516,3.7602,1.2293,12.9463,13.0108,12.9785,-0.4758,1.9253,9.5410,745.5467,-13120.4000,59119.3136
728.0000,12.7071,18.6663,4920.8000,131807.7000,-126886.9000,6.4851,1031.6792,21139.2035,22170.8827,313.5939,152946.9035,3889.1208,-149057.7827,18.6303,13.1535,22773.8000,0.0000,22773.8000,-0.8258,5329.4990,0.0000,5329.4990,38.2865,0.0000,17444.3010,17444.3010,18.3518,14.5466,28863.2000,0.0000,28863.2000,-1.5861,5586.6296,0.0000,5586.6296,73.3649,0.0000,23276.5704,23276.5704,18.2075,12.7391,1025.1000,0.0000,1025.1000,-0.0372,241.1357,0.0000,241.1357,1.7400,0.0000,783.9643,783.9643,16.7361,14.0324,21210.4000,0.0000,21210.4000,-1.6318,4195.5854,0.0000,4195.5854,77.9159,0.0000,17014.8146,17014.8146,16.9280,11.4862,1025.1000,0.0000,1025.1000,-0.0372,245.0324,0.0000,245.0324,1.7842,0.0000,780.0676,780.0676,18.5724,10.5994,14.5859,0.8987,36395.3624,18.0210,11.0587,14.5399,0.7063,16950.1382,17.0325,11.9755,14.5040,0.5130,10772.7225,18.6663,18.6303,18.6483,8.2538,4.7336,18.6303,18.5724,18.6014,9.4013,3.9078,18.5724,18.3518,18.4621,10.9214,2.7243,18.3518,18.2075,18.2796,11.9307,1.1382,18.2075,18.0210,18.1143,11.9371,1.1010,18.0210,16.7549,17.3880,10.1720,0.4698,16.9280,16.7286,16.8283,16.8289,-1.1620,17.0325,16.9280,16.9802,18.2045,-1.1992,18.6663,17.0325,17.8494,13.2002,-1.7515,12.6277,12.6112,12.6195,3.8722,-4.8121,12.5380,12.5188,12.5284,2.4829,-3.9863,13.4740,13.3566,13.4153,5.9879,-2.8028,12.0713,12.0758,12.0736,-0.3806,-1.2167,12.0224,12.0503,12.0363,-1.3471,-1.1795,14.0324,13.1317,13.5820,9.5723,-0.5483,14.0324,13.8623,13.9473,13.3869,1.0835,13.7835,13.6408,13.7121,11.6197,1.1206,13.0910,12.9832,13.0371,0.7350,1.6730,12.7418,995.6599,-51989.3000,64118.2232
729.0000,12.9279,18.9932,3926.4000,141765.8000,-137839.4000,6.9040,820.1515,22851.5777,23671.7292,334.1221,164617.3777,3106.2485,-161511.1292,18.9766,13.4929,27780.1000,0.0000,27780.1000,-1.0074,6473.9349,0.0000,6473.9349,46.2452,0.0000,21306.1651,21306.1651,18.8332,18.7140,9618.8000,6260.0000,3358.8000,-0.8612,1850.3456,1112.6985,2963.0441,40.6039,7372.6985,7768.4544,395.7559,18.7778,13.2980,1728.4000,0.0000,1728.4000,-0.0627,403.7560,0.0000,403.7560,2.8937,0.0000,1324.6440,1324.6440,17.7939,15.0806,22173.7000,0.0000,22173.7000,-1.7059,4323.3733,0.0000,4323.3733,79.7848,0.0000,17850.3267,17850.3267,17.9671,12.5036,1728.4000,0.0000,1728.4000,-0.0627,407.7823,0.0000,407.7823,2.9455,0.0000,1320.6177,1320.6177,18.9505,10.4969,14.7237,1.2898,52236.3041,18.6928,10.6457,14.6692,1.1050,26519.8605,18.0445,11.2265,14.6355,0.9362,19660.6149,18.9932,18.9766,18.9849,4.0901,5.0531,18.9766,18.9505,18.9635,4.3985,4.0457,18.9505,18.8332,18.8918,5.2143,2.4436,18.8332,18.7778,18.8055,6.3747,1.5824,18.7778,18.6928,18.7353,7.5231,1.5198,18.6928,17.7868,18.2398,10.3079,0.6653,17.9671,17.7984,17.8827,12.7538,-1.0406,18.0445,17.9671,18.0058,12.4048,-1.1033,18.9932,18.0445,18.5188,8.1073,-1.8509,12.9002,12.8869,12.8936,3.3363,-5.1322,12.7772,12.7555,12.7663,2.8998,-4.1248,14.4716,14.2253,14.3484,11.2893,-2.5227,12.2938,12.2727,12.2833,2.5588,-1.6615,12.2983,12.2544,12.2764,2.9251,-1.5989,15.0806,14.1952,14.6379,12.7704,-0.7444,15.0806,14.9000,14.9903,12.6151,0.9615,14.7534,14.5968,14.6751,11.6495,1.0242,13.1747,13.0469,13.1108,0.9178,1.7718,13.5771,1060.9304,-81070.0000,98416.7795
730.0000,12.5567,18.7134,2770.5000,149231.0000,-146460.5000,7.1966,582.3287,23851.6952,24434.0238,348.5955,173082.6952,2188.1713,-170894.5238,18.7259,13.2472,31589.0000,0.0000,31589.0000,-1.1455,7383.8658,0.0000,7383.8658,52.3427,0.0000,24205.1342,24205.1342,12.9431,14.9817,3574.8000,5918.3000,-2343.5000,0.5109,748.5781,955.4836,1704.0618,24.5605,6873.7836,2826.2219,-4047.5618,17.9961,12.5322,1868.0000,0.0000,1868.0000,-0.0677,440.5598,0.0000,440.5598,3.1035,0.0000,1427.4402,1427.4402,18.2538,15.5368,21878.3000,0.0000,21878.3000,-1.6832,4240.0499,0.0000,4240.0499,77.2951,0.0000,17638.2501,17638.2501,18.5007,13.0265,1868.0000,0.0000,1868.0000,-0.0677,437.8376,0.0000,437.8376,3.1378,0.0000,1430.1624,1430.1624,18.7419,11.0301,14.8860,1.7419,70545.5457,18.0625,11.4901,14.7763,1.3360,32064.9105,18.5546,11.0828,14.8187,1.5189,31896.4741,18.7134,18.7259,18.7196,-3.1732,5.2831,18.7259,18.7419,18.7339,-2.7426,4.1376,18.7419,18.7892,18.7656,-1.4955,1.7659,17.9348,17.9961,17.9655,-10.1094,2.2768,17.9961,18.0625,18.0293,-8.4916,2.2091,18.0625,18.1586,18.1105,-1.5313,0.9442,18.5007,18.3755,18.4381,6.7300,-0.7390,18.5546,18.5007,18.5276,6.3258,-0.8067,18.7134,18.5546,18.6340,1.4175,-1.9135,12.3563,12.3807,12.3685,-6.3078,-5.3552,12.0533,12.1139,12.0836,-8.2112,-4.2097,12.9431,13.3735,13.1583,-14.3340,-1.8380,12.9916,12.9431,12.9673,8.2833,-2.3489,13.1047,13.0052,13.0549,9.4239,-2.2812,15.5368,15.1142,15.3255,8.3267,-1.0162,15.5368,15.4154,15.4761,5.8912,0.6669,15.1952,15.0892,15.1422,5.6653,0.7347,12.6812,13.0686,12.8749,-2.8184,1.8415,15.1663,1185.1135,-91600.7000,134506.9303
731.0000,12.4624,18.6991,1731.3000,155850.5000,-154119.2000,7.4554,364.4809,24856.4563,25220.9372,360.2175,180706.9563,1366.8191,-179340.1372,18.7000,13.2219,37297.0000,0.0000,37297.0000,-1.3525,8720.8308,0.0000,8720.8308,62.0083,0.0000,28576.1692,28576.1692,13.0725,16.8283,1340.8000,5428.1000,-4087.3000,0.3621,280.1884,877.8834,1158.0718,17.6983,6305.9834,1060.6116,-5245.3718,18.3743,12.9028,1912.7000,0.0000,1912.7000,-0.0694,449.0075,0.0000,449.0075,3.2116,0.0000,1463.6925,1463.6925,18.3864,15.6684,20560.9000,0.0000,20560.9000,-1.5818,3977.8907,0.0000,3977.8907,72.0719,0.0000,16583.0093,16583.0093,18.6338,13.1571,1912.7000,0.0000,1912.7000,-0.0694,447.5889,0.0000,447.5889,3.1896,0.0000,1465.1111,1465.1111,18.7022,11.1972,14.9497,1.6955,68669.1068,18.3418,11.3538,14.8478,1.4209,34100.6945,18.6455,11.1447,14.8951,1.5251,32027.7817,18.6991,18.7000,18.6996,-0.2136,5.5406,18.7000,18.7022,18.7011,-0.3675,4.1881,18.7022,18.7216,18.7119,-0.6195,1.8158,18.4068,18.3743,18.3905,5.1580,2.1779,18.3743,18.3418,18.3580,3.9952,2.1086,18.3418,18.2047,18.2732,1.9916,0.8434,18.6338,18.5940,18.6139,2.1506,-0.7384,18.6455,18.6338,18.6397,1.3804,-0.8078,18.6991,18.6455,18.6723,0.4910,-1.9149,12.3271,12.3289,12.3280,-0.4604,-5.6120,12.0394,12.0430,12.0412,-0.4829,-4.2595,13.0725,13.0980,13.0853,-0.8531,-1.8873,13.0807,13.0725,13.0766,1.3475,-2.2494,13.0910,13.0864,13.0887,0.4355,-2.1800,15.6684,15.4936,15.5810,3.1112,-0.9148,15.6684,15.6256,15.6470,2.0900,0.6670,15.3931,15.3420,15.3675,2.7473,0.7364,12.8213,12.8689,12.8451,-0.3311,1.8434,15.3591,1200.1780,-96523.2000,134797.5829
732.0000,12.4546,18.7556,866.1000,162586.4000,-161720.3000,7.7287,182.3592,25926.1956,26108.5548,373.0984,188512.5956,683.7408,-187828.8548,18.7532,13.2740,39193.1000,0.0000,39193.1000,-1.4212,9158.2814,0.0000,9158.2814,65.1832,0.0000,30034.8186,30034.8186,12.9951,18.4206,198.4000,7754.6000,-7556.2000,0.4229,41.5112,1252.8268,1294.3380,20.5684,9007.4268,156.8888,-8850.5380,18.6570,13.1797,2265.9000,0.0000,2265.9000,-0.0822,530.0920,0.0000,530.0920,3.7851,0.0000,1735.8080,1735.8080,18.5289,15.8096,19198.1000,0.0000,19198.1000,-1.4770,3707.4265,0.0000,3707.4265,67.1431,0.0000,15490.6735,15490.6735,18.6829,13.2052,2265.9000,0.0000,2265.9000,-0.0822,529.9252,0.0000,529.9252,3.7718,0.0000,1735.9748,1735.9748,18.7497,11.2922,15.0210,1.8072,73191.3244,18.6293,11.2356,14.9325,1.6126,38701.5136,18.6880,11.2394,14.9637,1.6245,34115.1459,18.7556,18.7532,18.7544,0.6896,5.7760,18.7532,18.7497,18.7514,0.6358,4.3548,18.7497,18.7377,18.7437,0.4125,1.8102,18.6777,18.6570,18.6673,3.3685,2.2331,18.6570,18.6293,18.6432,3.4693,2.1510,18.6293,18.4094,18.5194,2.9986,0.7939,18.6829,18.6678,18.6753,0.7693,-0.6831,18.6880,18.6829,18.6855,0.5810,-0.7653,18.7556,18.6880,18.7218,0.6254,-1.9527,12.3311,12.3309,12.3310,0.0644,-5.8458,12.0272,12.0282,12.0277,-0.1349,-4.4246,12.9951,13.0219,13.0085,-0.8983,-1.8800,12.9890,12.9951,12.9920,-0.9926,-2.3029,12.9671,12.9820,12.9745,-1.3492,-2.2208,15.8096,15.6879,15.7487,2.0526,-0.8637,15.8096,15.7706,15.7901,1.7555,0.6133,15.4675,15.4459,15.4567,1.1047,0.6955,12.7931,12.8387,12.8159,-0.3241,1.8829,16.0140,1251.3532,-106353.5000,146007.9838
733.0000,12.4346,18.7760,286.5000,169096.4000,-168809.9000,8.0062,60.3436,26952.0580,27012.4016,386.4012,196048.4580,226.1564,-195822.3016,18.7751,13.2955,33968.0000,0.0000,33968.0000,-1.2317,7935.2263,0.0000,7935.2263,56.4529,0.0000,26032.7737,26032.7737,12.9934,18.2299,487.5000,10482.5000,-9995.0000,0.5838,102.0023,1693.5057,1795.5080,28.3996,12176.0057,385.4977,-11790.5080,18.6377,13.1609,2700.0000,0.0000,2700.0000,-0.0979,631.7943,0.0000,631.7943,4.4930,0.0000,2068.2057,2068.2057,18.6298,15.9097,18247.1000,0.0000,18247.1000,-1.4038,3519.2266,0.0000,3519.2266,63.6629,0.0000,14727.8734,14727.8734,18.7277,13.2490,2700.0000,0.0000,2700.0000,-0.0979,631.1056,0.0000,631.1056,4.4915,0.0000,2068.8944,2068.8944,18.7736,11.4453,15.1095,2.0095,81384.1789,18.6381,11.3972,15.0177,1.7870,42887.6655,18.7331,11.3656,15.0493,1.8182,38182.7410,18.7760,18.7751,18.7755,0.2835,5.9544,18.7751,18.7736,18.7743,0.3043,4.7227,18.7736,18.7642,18.7689,0.3319,1.8433,18.6357,18.6377,18.6367,-0.3412,2.4271,18.6377,18.6381,18.6379,-0.0349,2.3292,18.6381,18.5644,18.6013,1.0165,0.7936,18.7277,18.7149,18.7213,0.5828,-0.6103,18.7331,18.7277,18.7304,0.5701,-0.7082,18.7760,18.7331,18.7545,0.4233,-2.0518,12.3141,12.3148,12.3145,-0.1715,-6.0227,12.0647,12.0619,12.0633,0.4575,-4.7909,12.9934,12.9976,12.9955,-0.1286,-1.9116,12.9935,12.9934,12.9935,0.0455,-2.4953,12.9884,12.9867,12.9875,0.1853,-2.3974,15.9097,15.8237,15.8667,1.4520,-0.8618,15.9097,15.8777,15.8937,1.2784,0.5420,15.4755,15.4710,15.4732,0.2275,0.6399,12.6900,12.7984,12.7442,-0.8374,1.9836,16.8954,1320.2299,-121189.8000,162454.5854
734.0000,12.4556,18.8124,63.9000,175416.7000,-175352.8000,8.2934,13.4541,27972.7178,27986.1719,400.1787,203389.4178,50.4459,-203338.9719,18.8109,13.3306,39192.0000,0.0000,39192.0000,-1.4212,9151.6326,0.0000,9151.6326,65.1158,0.0000,30040.3674,30040.3674,12.9800,18.6477,0.0000,11874.8000,-11874.8000,0.6310,0.0000,1918.0905,1918.0905,30.6536,13792.8905,0.0000,-13792.8905,18.7498,13.2707,2578.3000,0.0000,2578.3000,-0.0935,602.4977,0.0000,602.4977,4.2916,0.0000,1975.8023,1975.8023,18.6955,15.9749,17591.2000,0.0000,17591.2000,-1.3533,3389.8870,0.0000,3389.8870,61.2696,0.0000,14201.3130,14201.3130,18.7626,13.2833,2578.3000,0.0000,2578.3000,-0.0935,602.4042,0.0000,602.4042,4.2865,0.0000,1975.8958,1975.8958,18.8087,11.5223,15.1655,2.0689,83788.6313,18.7403,11.4242,15.0822,1.8695,44869.0291,18.7669,11.4481,15.1075,1.8703,39275.3589,18.8124,18.8109,18.8117,0.4643,6.2182,18.8109,18.8087,18.8098,0.4564,4.7970,18.8087,18.7961,18.8024,0.4326,1.8156,18.7578,18.7498,18.7538,1.4413,2.4466,18.7498,18.7403,18.7450,1.3207,2.3531,18.7403,18.6517,18.6960,1.1713,0.7630,18.7626,18.7522,18.7574,0.4641,-0.5903,18.7669,18.7626,18.7648,0.4434,-0.6838,18.8124,18.7669,18.7897,0.4523,-2.0751,12.3677,12.3656,12.3666,0.6576,-6.2859,12.0883,12.0864,12.0873,0.3186,-4.8648,12.9800,12.9844,12.9822,-0.1329,-1.8834,12.9791,12.9800,12.9795,-0.1401,-2.5143,12.9654,12.9678,12.9666,-0.2245,-2.4208,15.9749,15.9154,15.9451,0.9745,-0.8307,15.9749,15.9524,15.9636,0.8721,0.5226,15.5473,15.5295,15.5384,0.8148,0.6161,12.7007,12.7374,12.7190,-0.2752,2.0074,17.5479,1371.2142,-125287.8000,167933.0194
735.0000,12.4615,18.8222,5.4000,181071.0000,-181065.6000,8.5575,1.1369,28878.2168,28879.3536,412.9731,209949.2168,4.2631,-209944.9536,18.8217,13.3412,37299.0000,0.0000,37299.0000,-1.3525,8708.4639,0.0000,8708.4639,61.9410,0.0000,28590.5361,28590.5361,12.9270,18.5941,0.0000,9752.1000,-9752.1000,0.5182,0.0000,1574.0921,1574.0921,25.1728,11326.1921,0.0000,-11326.1921,18.7672,13.2878,1709.9000,0.0000,1709.9000,-0.0620,399.4856,0.0000,399.4856,2.8419,0.0000,1310.4144,1310.4144,18.7486,16.0275,16827.2000,0.0000,16827.2000,-1.2946,3240.4762,0.0000,3240.4762,58.5434,0.0000,13586.7238,13586.7238,18.7929,13.3129,1709.9000,0.0000,1709.9000,-0.0620,399.3617,0.0000,399.3617,2.8414,0.0000,1310.5383,1310.5383,18.8210,11.6172,15.2191,2.1626,87586.5367,18.7653,11.5188,15.1421,1.9579,46989.6842,18.7968,11.5354,15.1661,1.9619,41200.6642,18.8222,18.8217,18.8220,0.1524,6.4237,18.8217,18.8210,18.8214,0.1677,5.0712,18.8210,18.8153,18.8181,0.2180,1.9189,18.7682,18.7672,18.7677,0.1961,2.4370,18.7672,18.7653,18.7663,0.2843,2.3750,18.7653,18.7179,18.7416,0.5787,0.6938,18.7929,18.7841,18.7885,0.4028,-0.6008,18.7968,18.7929,18.7948,0.3908,-0.6628,18.8222,18.7968,18.8095,0.2672,-2.1338,12.3795,12.3790,12.3793,0.1805,-6.4901,12.1294,12.1263,12.1279,0.5169,-5.1375,12.9270,12.9426,12.9348,-0.5439,-1.9852,12.9234,12.9270,12.9252,-0.6276,-2.5034,12.9076,12.9142,12.9109,-0.6445,-2.4414,16.0275,15.9791,16.0033,0.7302,-0.7602,16.0275,16.0101,16.0188,0.6940,0.5344,15.7297,15.6827,15.7062,2.0525,0.5964,12.7317,12.7202,12.7260,0.1118,2.0675,17.8593,1395.5503,-133271.7000,175776.8850
736.0000,12.4747,18.8351,14.8000,185738.1000,-185723.3000,8.7786,3.1151,29631.4448,29634.5600,423.6576,215369.5448,11.6849,-215357.8600,18.8346,13.3538,35391.6000,0.0000,35391.6000,-1.2834,8261.8471,0.0000,8261.8471,58.7649,0.0000,27129.7529,27129.7529,12.9085,18.5754,0.0000,9731.9000,-9731.9000,0.5171,0.0000,1570.4403,1570.4403,25.1155,11302.3403,0.0000,-11302.3403,18.7759,13.2963,1652.9000,0.0000,1652.9000,-0.0599,386.1282,0.0000,386.1282,2.7465,0.0000,1266.7718,1266.7718,18.7770,16.0557,16167.7000,0.0000,16167.7000,-1.2438,3112.3546,0.0000,3112.3546,56.1984,0.0000,13055.3454,13055.3454,18.8127,13.3323,1652.9000,0.0000,1652.9000,-0.0599,385.9566,0.0000,385.9566,2.7456,0.0000,1266.9434,1266.9434,18.8339,11.7081,15.2710,2.2559,91365.2793,18.7750,11.6119,15.1935,2.0410,48983.9066,18.8153,11.6237,15.2195,2.0491,43031.0085,18.8351,18.8346,18.8349,0.1837,6.5862,18.8346,18.8339,18.8342,0.1830,5.3029,18.8339,18.8291,18.8315,0.1887,1.9786,18.7765,18.7759,18.7762,0.1302,2.4957,18.7759,18.7750,18.7755,0.1391,2.4357,18.7750,18.7512,18.7631,0.2875,0.6628,18.8127,18.8064,18.8095,0.2823,-0.5811,18.8153,18.8127,18.8140,0.2591,-0.6410,18.8351,18.8153,18.8252,0.2178,-2.1923,12.3945,12.3939,12.3942,0.2078,-6.6519,12.1679,12.1651,12.1665,0.4943,-5.3685,12.9085,12.9156,12.9120,-0.2464,-2.0442,12.9074,12.9085,12.9079,-0.1802,-2.5613,12.8966,12.8981,12.8973,-0.1354,-2.5013,16.0557,16.0238,16.0397,0.4673,-0.7284,16.0557,16.0452,16.0504,0.4096,0.5155,15.7626,15.7481,15.7554,0.6217,0.5754,12.7396,12.7275,12.7336,0.1193,2.1267,18.3039,1430.2962,-140590.1000,183380.1944
737.0000,12.4820,18.8353,138.0000,189743.3000,-189605.3000,8.9743,29.0427,30275.4434,30304.4861,433.1529,220018.7434,108.9573,-219909.7861,18.8352,13.3544,30163.6000,0.0000,30163.6000,-1.0938,7041.3648,0.0000,7041.3648,50.0756,0.0000,23122.2352,23122.2352,12.9171,18.5841,0.0000,12427.0000,-12427.0000,0.6603,0.0000,2005.5821,2005.5821,32.0686,14432.5821,0.0000,-14432.5821,18.7720,13.2925,2124.0000,0.0000,2124.0000,-0.0770,496.2035,0.0000,496.2035,3.5289,0.0000,1627.7965,1627.7965,18.7894,16.0680,15058.2000,0.0000,15058.2000,-1.1585,2898.3154,0.0000,2898.3154,52.3168,0.0000,12159.8846,12159.8846,18.8254,13.3448,2124.0000,0.0000,2124.0000,-0.0770,495.8837,0.0000,495.8837,3.5272,0.0000,1628.1163,1628.1163,18.8351,11.8319,15.3335,2.4104,97623.1943,18.7722,11.7393,15.2558,2.1786,52286.3503,18.8273,11.7413,15.2843,2.1950,46095.8265,18.8353,18.8352,18.8353,0.0327,6.7055,18.8352,18.8351,18.8352,0.0395,5.6117,18.8351,18.8338,18.8345,0.0644,1.9976,18.7718,18.7720,18.7719,-0.0239,2.6579,18.7720,18.7722,18.7721,-0.0125,2.5808,18.7722,18.7652,18.7687,0.0956,0.6533,18.8254,18.8207,18.8230,0.1905,-0.5052,18.8273,18.8254,18.8263,0.1768,-0.5822,18.8353,18.8273,18.8313,0.1012,-2.2688,12.4046,12.4042,12.4044,0.1520,-6.7691,12.2254,12.2216,12.2235,0.7159,-5.6753,12.9171,12.9154,12.9162,0.0790,-2.0612,12.9177,12.9171,12.9174,0.1421,-2.7214,12.9080,12.9068,12.9074,0.1492,-2.6444,16.0680,16.0503,16.0592,0.2625,-0.7169,16.0680,16.0622,16.0651,0.2045,0.4416,15.6586,15.6851,15.6718,-0.9801,0.5186,12.6688,12.7209,12.6948,-0.4395,2.2052,18.9950,1484.2980,-152562.5000,196005.3711
738.0000,12.4857,18.8222,429.3000,193436.9000,-193007.6000,9.1640,90.3425,30867.3836,30957.7260,442.3648,224304.2836,338.9575,-223965.3260,18.8226,13.3421,19698.3000,0.0000,19698.3000,-0.7143,4599.0534,0.0000,4599.0534,32.7015,0.0000,15099.2466,15099.2466,12.9512,18.1171,787.6000,14448.9000,-13661.3000,0.8110,164.9053,2332.9675,2497.8728,39.4554,16781.8675,622.6947,-16159.1728,18.6314,13.1547,1360.1000,0.0000,1360.1000,-0.0493,318.2849,0.0000,318.2849,2.2598,0.0000,1041.8151,1041.8151,18.7711,16.0499,13317.0000,0.0000,13317.0000,-1.0245,2563.7730,0.0000,2563.7730,46.2576,0.0000,10753.2270,10753.2270,18.8276,13.3470,1360.1000,0.0000,1360.1000,-0.0493,317.5297,0.0000,317.5297,2.2582,0.0000,1042.5703,1042.5703,18.8232,12.0092,15.4162,2.6403,106933.1581,18.6415,11.9982,15.3198,2.3168,55602.9338,18.8281,11.9067,15.3674,2.4138,50688.8586,18.8222,18.8226,18.8224,-0.1270,6.8024,18.8226,18.8232,18.8229,-0.1202,6.0881,18.8232,18.8261,18.8247,-0.0907,2.0194,18.6230,18.6314,18.6272,-1.7185,2.8304,18.6314,18.6415,18.6365,-1.6092,2.7811,18.6415,18.7341,18.6878,-0.9486,0.6111,18.8276,18.8258,18.8267,0.0724,-0.4135,18.8281,18.8276,18.8278,0.0462,-0.4628,18.8222,18.8281,18.8251,-0.0463,-2.3615,12.4249,12.4241,12.4245,0.2698,-6.8606,12.3243,12.3183,12.3213,1.2078,-6.1463,12.9512,12.9413,12.9462,0.3899,-2.0775,12.9532,12.9512,12.9522,0.4481,-2.8885,12.9544,12.9497,12.9521,0.5672,-2.8392,16.0499,16.0552,16.0525,-0.0520,-0.6692,16.0499,16.0553,16.0526,-0.1229,0.3553,15.7252,15.7067,15.7159,0.5601,0.4046,12.5742,12.6693,12.6218,-0.8536,2.3034,19.7124,1540.3538,-170933.4000,213224.9505
739.0000,12.5386,18.6310,2673.6000,109208.1000,-106534.5000,5.3002,562.1333,17447.6290,18009.7623,256.1487,126655.7290,2111.4667,-124544.2623,18.6428,13.1658,16236.5000,0.0000,16236.5000,-0.5888,3799.0743,0.0000,3799.0743,26.9591,0.0000,12437.4257,12437.4257,18.7133,15.1079,6222.0000,148.9000,6073.1000,-0.3498,1198.7314,26.4068,1225.1383,17.5002,175.3068,5023.2686,4847.9617,18.7029,13.2247,1123.5000,0.0000,1123.5000,-0.0407,262.6890,0.0000,262.6890,1.8702,0.0000,860.8110,860.8110,18.7676,16.0464,12511.4000,0.0000,12511.4000,-0.9625,2408.7868,0.0000,2408.7868,43.4727,0.0000,10102.6132,10102.6132,18.8194,13.3389,1123.5000,0.0000,1123.5000,-0.0407,262.3191,0.0000,262.3191,1.8653,0.0000,861.1809,861.1809,18.6578,11.5856,15.1217,1.1172,45247.0385,18.6927,11.4379,15.0653,1.0315,24754.8187,18.8183,11.3857,15.1020,1.0567,22191.3203,18.6310,18.6428,18.6369,-2.2112,3.9069,18.6428,18.6578,18.6503,-2.0551,3.3181,18.6578,18.7133,18.6856,-1.6509,1.6593,18.7133,18.7029,18.7081,1.0039,1.3095,18.7029,18.6927,18.6978,0.7680,1.2688,18.6927,18.6872,18.6899,0.0536,0.3841,18.8194,18.8210,18.8202,-0.0508,-0.5784,18.8183,18.8194,18.8188,-0.0808,-0.6192,18.6310,18.8183,18.7246,-1.1848,-1.3933,12.5305,12.5240,12.5272,1.2677,-3.9559,12.4310,12.4194,12.4252,1.2823,-3.3671,13.4001,13.2519,13.3260,4.6110,-1.7084,12.9616,12.9604,12.9610,0.1340,-1.3585,12.9540,12.9535,12.9537,0.0480,-1.3178,16.0464,16.0508,16.0486,-0.0197,-0.4331,16.0464,16.0478,16.0471,-0.0382,0.5294,15.8543,15.8188,15.8365,1.4833,0.5702,13.2660,12.5818,12.9239,3.6739,1.3443,10.4393,815.7429,-69466.5000,92193.1775
740.0000,12.6648,18.6884,3372.5000,108294.9000,-104922.4000,5.2934,707.5715,17351.4786,18059.0502,255.9784,125646.3786,2664.9285,-122981.4502,18.6852,13.2074,16219.8000,0.0000,16219.8000,-0.5882,3793.2145,0.0000,3793.2145,26.9964,0.0000,12426.5855,12426.5855,18.6830,14.8742,9078.7000,0.0000,9078.7000,-0.4989,1749.7777,0.0000,1749.7777,22.5544,0.0000,7328.9223,7328.9223,18.6860,13.2082,863.1000,0.0000,863.1000,-0.0313,201.8454,0.0000,201.8454,1.4354,0.0000,661.2546,661.2546,18.7289,16.0080,13527.8000,0.0000,13527.8000,-1.0407,2605.7518,0.0000,2605.7518,47.0071,0.0000,10922.0482,10922.0482,18.7336,13.2548,863.1000,0.0000,863.1000,-0.0313,201.7290,0.0000,201.7290,1.4332,0.0000,661.3710,661.3710,18.6822,11.3890,15.0356,1.0776,43642.5727,18.6877,11.2782,14.9829,0.9853,23647.5767,18.7226,11.3010,15.0118,0.9869,20725.0996,18.6884,18.6852,18.6868,0.6304,3.8910,18.6852,18.6822,18.6837,0.4305,3.3028,18.6822,18.6830,18.6826,-0.0082,1.7513,18.6830,18.6860,18.6845,-0.2569,1.2524,18.6860,18.6877,18.6868,-0.1042,1.2211,18.6877,18.6890,18.6883,0.0087,0.3937,18.7336,18.7531,18.7433,-0.8996,-0.6471,18.7226,18.7336,18.7281,-1.0675,-0.6784,18.6884,18.7226,18.7055,-0.2031,-1.4024,12.5902,12.5863,12.5882,0.7640,-3.9426,12.4888,12.4820,12.4854,0.7536,-3.3544,13.4849,13.4351,13.4600,1.6446,-1.8029,12.9524,12.9533,12.9529,-0.0703,-1.3040,12.9444,12.9461,12.9452,-0.0747,-1.2727,16.0080,16.0407,16.0243,-0.2649,-0.4453,16.0080,16.0173,16.0126,-0.3880,0.5955,15.8794,15.8691,15.8743,0.4831,0.6268,13.4206,12.8941,13.1573,2.8450,1.3508,10.3801,811.1173,-64369.9000,88015.2490
741.0000,12.8511,18.2486,6399.9000,67728.4000,-61328.5000,3.5337,1338.5415,10898.0626,12236.6041,171.4527,78626.4626,5061.3585,-73565.1041,18.2758,12.8063,16224.7000,0.0000,16224.7000,-0.5883,3813.3590,0.0000,3813.3590,26.9892,0.0000,12411.3410,12411.3410,18.4189,14.6132,14900.8000,0.0000,14900.8000,-0.8188,2881.6314,0.0000,2881.6314,37.0374,0.0000,12019.1686,12019.1686,18.4554,12.9823,944.5000,0.0000,944.5000,-0.0342,221.5022,0.0000,221.5022,1.5711,0.0000,722.9978,722.9978,18.6960,15.9754,14431.7000,0.0000,14431.7000,-1.1103,2781.0241,0.0000,2781.0241,50.1809,0.0000,11650.6759,11650.6759,18.6913,13.2134,944.5000,0.0000,944.5000,-0.0342,220.8674,0.0000,220.8674,1.5701,0.0000,723.6326,723.6326,18.3102,11.5900,14.9501,0.8687,35180.9813,18.4956,11.3313,14.9134,0.8335,20003.2239,18.6873,11.2083,14.9478,0.8701,18271.3691,18.2486,18.2758,18.2622,-5.0967,3.8870,18.2758,18.3102,18.2930,-4.6871,3.2986,18.3102,18.4189,18.3645,-3.8103,1.9413,18.4189,18.4554,18.4371,-2.9571,1.1225,18.4554,18.4956,18.4755,-2.5227,1.0883,18.4956,18.6846,18.5901,-1.1580,0.3644,18.6913,18.7016,18.6964,-0.5383,-0.7459,18.6873,18.6913,18.6893,-0.4403,-0.7802,18.2486,18.6873,18.4679,-2.8393,-1.4136,12.7671,12.7561,12.7616,2.1199,-3.9424,12.7928,12.7602,12.7765,3.5414,-3.3541,13.6709,13.6104,13.6407,2.2081,-1.9968,13.0256,13.0159,13.0208,0.8470,-1.1779,13.0510,13.0269,13.0389,1.1585,-1.1437,15.9754,16.0164,15.9959,-0.3158,-0.4198,15.9754,15.9832,15.9793,-0.3750,0.6905,15.8523,15.8566,15.8545,-0.2112,0.7247,13.6888,13.1269,13.4079,3.0508,1.3581,6.8612,536.1404,-13882.3000,73455.5742
742.0000,12.9638,18.1967,7249.1000,64329.1000,-57080.0000,3.4172,1513.2942,10377.9111,11891.2053,166.0216,74707.0111,5735.8058,-68971.2053,18.2008,12.7330,13739.6000,0.0000,13739.6000,-0.4982,3232.2507,0.0000,3232.2507,22.9820,0.0000,10507.3493,10507.3493,18.2541,14.4504,15720.1000,0.0000,15720.1000,-0.8639,3046.5678,0.0000,3046.5678,39.2492,0.0000,12673.5322,12673.5322,18.2804,12.8108,561.9000,0.0000,561.9000,-0.0204,132.0583,0.0000,132.0583,0.9376,0.0000,429.8417,429.8417,18.5458,15.8264,14371.5000,0.0000,14371.5000,-1.1056,2774.7399,0.0000,2774.7399,49.9994,0.0000,11596.7601,11596.7601,18.4831,13.0094,561.9000,0.0000,561.9000,-0.0204,131.7311,0.0000,131.7311,0.9346,0.0000,430.1689,430.1689,18.2087,11.5921,14.9004,0.8246,33397.4278,18.3153,11.4195,14.8674,0.7735,18563.8355,18.4597,11.3414,14.9006,0.7984,16767.3706,18.1967,18.2008,18.1988,-0.7377,3.7426,18.2008,18.2087,18.2048,-1.0370,3.2444,18.2087,18.2541,18.2314,-1.5788,1.9357,18.2541,18.2804,18.2672,-2.0225,1.0719,18.2804,18.3153,18.2978,-2.1163,1.0515,18.3153,18.5892,18.4523,-1.6357,0.3536,18.4831,18.5254,18.5042,-2.2920,-0.7521,18.4597,18.4831,18.4714,-2.6020,-0.7725,18.1967,18.4597,18.3282,-1.6587,-1.3832,12.8203,12.8165,12.8184,0.7136,-3.7969,12.8405,12.8335,12.8370,0.7575,-3.2987,13.6701,13.6614,13.6657,0.3299,-1.9900,13.0797,13.0715,13.0756,0.6891,-1.1262,13.0987,13.0846,13.0917,0.6641,-1.1058,15.8264,15.9725,15.8995,-1.1358,-0.4078,15.8264,15.8588,15.8426,-1.6219,0.6978,15.7779,15.7936,15.7858,-0.8012,0.7182,13.7475,13.3844,13.5660,1.9358,1.3289,6.6445,519.2097,-12125.0000,68728.6338
743.0000,13.2821,17.8498,10126.2000,52449.5000,-42323.3000,3.0055,2102.7235,8523.9626,10626.6860,146.4055,60973.4626,8023.4765,-52949.9860,17.8753,12.4142,13408.9000,0.0000,13408.9000,-0.4862,3167.1726,0.0000,3167.1726,22.4517,0.0000,10241.7274,10241.7274,17.9892,14.1887,33951.1000,0.0000,33951.1000,-1.8657,6602.6083,0.0000,6602.6083,85.0055,0.0000,27348.4917,27348.4917,18.0776,12.6123,423.4000,0.0000,423.4000,-0.0154,99.7565,0.0000,99.7565,0.7082,0.0000,323.6435,323.6435,18.4035,15.6853,14691.6000,0.0000,14691.6000,-1.1303,2841.7397,0.0000,2841.7397,51.2433,0.0000,11849.8603,11849.8603,18.3544,12.8834,423.4000,0.0000,423.4000,-0.0154,99.4176,0.0000,99.4176,0.7062,0.0000,323.9824,323.9824,17.9077,11.6026,14.7552,0.2988,12102.2908,18.1642,11.3043,14.7342,0.2926,7022.4665,18.3442,11.1847,14.7644,0.3054,6413.0293,17.8498,17.8753,17.8626,-4.0294,3.2879,17.8753,17.9077,17.8915,-3.7525,2.8016,17.9077,17.9892,17.9485,-3.3867,2.3040,17.9892,18.0776,18.0334,-2.7943,0.4383,18.0776,18.1642,18.1209,-2.1077,0.4229,18.1642,18.5615,18.3628,-1.0513,0.1575,18.3544,18.3779,18.3661,-1.6387,-0.9727,18.3442,18.3544,18.3493,-1.4455,-0.9881,17.8498,18.3442,18.0970,-2.7619,-1.2203,13.2728,13.2401,13.2565,5.3139,-3.3462,13.5004,13.4188,13.4596,7.5413,-2.8599,13.9773,13.9002,13.9388,3.3228,-2.3623,13.2272,13.1835,13.2054,1.5940,-0.4966,13.3822,13.2469,13.3145,2.7166,-0.4812,15.6853,15.9374,15.8113,-1.0357,-0.2158,15.6853,15.7114,15.6983,-1.7134,0.9144,15.6647,15.6844,15.6745,-1.3149,0.9298,14.7851,13.4032,14.0941,6.4016,1.1620,5.7688,450.7807,20575.1000,25537.7867
744.0000,13.5879,17.8251,11074.9000,46514.4000,-35439.5000,2.7743,2288.1264,7613.5547,9901.6811,135.3382,54127.9547,8786.7736,-45341.1811,17.8280,12.3679,13411.8000,0.0000,13411.8000,-0.4863,3169.7188,0.0000,3169.7188,22.5567,0.0000,10242.0812,10242.0812,17.8634,14.0644,36516.4000,0.0000,36516.4000,-2.0067,7113.3116,0.0000,7113.3116,91.8428,0.0000,29403.0884,29403.0884,17.9386,12.4762,416.4000,0.0000,416.4000,-0.0151,98.2761,0.0000,98.2761,0.6984,0.0000,318.1239,318.1239,18.2104,15.4938,15032.4000,0.0000,15032.4000,-1.1565,2914.9522,0.0000,2914.9522,52.5589,0.0000,12117.4478,12117.4478,18.1335,12.6670,416.4000,0.0000,416.4000,-0.0151,98.0397,0.0000,98.0397,0.6958,0.0000,318.3603,318.3603,17.8348,11.4909,14.6629,0.1455,5894.5143,18.0380,11.2542,14.6461,0.1401,3361.7238,18.1153,11.2306,14.6730,0.1422,2985.2603,17.8251,17.8280,17.8266,-0.4067,3.0246,17.8280,17.8348,17.8314,-0.6976,2.5382,17.8348,17.8634,17.8491,-1.1718,2.2973,17.8634,17.9386,17.9010,-1.5703,0.2907,17.9386,18.0380,17.9883,-1.5723,0.2756,18.0380,18.4956,18.2668,-1.1317,0.1471,18.1335,18.1688,18.1512,-2.5669,-1.0094,18.1153,18.1335,18.1244,-2.6864,-1.0245,17.8251,18.1153,17.9702,-1.5026,-1.1369,13.4867,13.4688,13.4777,2.6979,-3.0832,13.7331,13.6963,13.7147,3.1060,-2.5968,13.9705,13.9624,13.9665,0.3616,-2.3559,13.5727,13.4311,13.5019,3.6064,-0.3493,14.0986,13.6223,13.8604,6.6159,-0.3342,15.4938,15.8755,15.6846,-1.5016,-0.2057,15.4938,15.5266,15.5102,-2.2430,0.9508,15.4818,15.5123,15.4971,-2.1142,0.9659,15.0659,13.9287,14.4973,4.8925,1.0783,5.3129,415.1589,30353.9000,12241.4983
745.0000,13.7088,17.6519,11721.2000,41710.3000,-29989.1000,2.5809,2416.8486,6846.6133,9263.4618,126.0082,48556.9133,9304.3514,-39252.5618,17.6667,12.2100,13419.1000,0.0000,13419.1000,-0.4866,3177.8271,0.0000,3177.8271,22.5836,0.0000,10241.2729,10241.2729,17.7303,13.9330,32224.5000,0.0000,32224.5000,-1.7708,6288.3711,0.0000,6288.3711,81.2230,0.0000,25936.1289,25936.1289,17.7978,12.3383,417.9000,0.0000,417.9000,-0.0152,98.8029,0.0000,98.8029,0.7022,0.0000,319.0971,319.0971,18.0924,15.3769,15180.8000,0.0000,15180.8000,-1.1679,2948.2694,0.0000,2948.2694,53.2525,0.0000,12232.5306,12232.5306,18.0113,12.5474,417.9000,0.0000,417.9000,-0.0152,98.5414,0.0000,98.5414,0.7004,0.0000,319.3586,319.3586,17.6861,11.5316,14.6089,0.1218,4934.3587,17.8907,11.3014,14.5961,0.1174,2817.5814,18.0013,11.2422,14.6217,0.1204,2528.9324,17.6519,17.6667,17.6593,-1.9910,2.8009,17.6667,17.6861,17.6764,-1.8430,2.3143,17.6861,17.7303,17.7082,-1.6724,2.1065,17.7303,17.7978,17.7641,-1.6250,0.3356,17.7978,17.8907,17.8442,-1.7113,0.3205,17.8907,18.3618,18.1262,-1.6687,0.2096,18.0113,18.0335,18.0224,-1.5261,-0.9583,18.0013,18.0113,18.0063,-1.3978,-0.9734,17.6519,18.0013,17.8266,-1.7057,-1.0704,13.4622,13.4635,13.4629,-0.1522,-2.8575,13.7202,13.7192,13.7197,0.0879,-2.3709,13.9177,13.9305,13.9241,-0.4835,-2.1630,14.0362,13.8489,13.9425,5.3449,-0.3922,14.4123,14.1044,14.2583,4.8292,-0.3770,15.3769,15.7080,15.5425,-1.6882,-0.2662,15.3769,15.3992,15.3881,-1.4460,0.9018,15.3521,15.3761,15.3641,-1.5770,0.9169,14.9806,14.4001,14.6903,2.3571,1.0139,4.9500,386.8002,31671.1000,10280.8726
746.0000,13.7274,17.4385,11898.6000,37528.7000,-25630.1000,2.3925,2452.6755,6162.9250,8615.6005,116.8553,43691.6250,9445.9245,-34245.7005,17.4586,12.0064,13419.5000,0.0000,13419.5000,-0.4866,3186.2200,0.0000,3186.2200,22.6346,0.0000,10233.2800,10233.2800,17.5493,13.7542,32077.4000,0.0000,32077.4000,-1.7627,6274.8638,0.0000,6274.8638,81.0370,0.0000,25802.5362,25802.5362,17.6574,12.2009,419.9000,0.0000,419.9000,-0.0152,99.4497,0.0000,99.4497,0.7070,0.0000,320.4503,320.4503,17.9655,15.2510,14213.9000,0.0000,14213.9000,-1.0935,2765.0988,0.0000,2765.0988,49.9612,0.0000,11448.8012,11448.8012,17.8911,12.4296,419.9000,0.0000,419.9000,-0.0152,99.1607,0.0000,99.1607,0.7049,0.0000,320.7393,320.7393,17.4865,11.6395,14.5630,0.0600,2429.5680,17.7729,11.3268,14.5499,0.0595,1428.5376,17.8804,11.2683,14.5744,0.0611,1282.1477,17.4385,17.4586,17.4486,-2.5159,2.6030,17.4586,17.4865,17.4726,-2.4324,2.1164,17.4865,17.5493,17.5179,-2.2692,2.0087,17.5493,17.6574,17.6033,-1.9120,0.2459,17.6574,17.7729,17.7152,-1.5301,0.2307,17.7729,18.2459,18.0094,-1.3820,0.1733,17.8911,17.9127,17.9019,-1.4272,-0.9203,17.8804,17.8911,17.8857,-1.4276,-0.9355,17.4385,17.8804,17.6595,-1.9896,-0.9858,13.4145,13.4188,13.4167,-0.5300,-2.6565,13.7325,13.7303,13.7314,0.1686,-2.1699,13.8105,13.8418,13.8262,-1.1545,-2.0622,14.2964,14.1422,14.2193,3.3676,-0.2994,14.7261,14.4087,14.5674,3.7575,-0.2842,15.2510,15.5875,15.4193,-1.4591,-0.2267,15.2510,15.2749,15.2630,-1.4823,0.8668,15.2258,15.2495,15.2376,-1.4990,0.8820,15.0348,14.6069,14.8209,1.6028,0.9323,4.5865,358.3987,34920.5000,5140.2533
747.0000,15.8782,16.0352,34362.3000,25011.9000,9350.4000,-2.9695,6844.5059,4326.9371,11171.4431,145.7735,29338.8371,27517.7941,-1821.0431,14.8178,9.4219,13415.1000,0.0000,13415.1000,-0.4865,3296.5580,0.0000,3296.5580,22.6924,0.0000,10118.5420,10118.5420,16.1904,12.4121,25360.1000,0.0000,25360.1000,-1.3936,5055.2085,0.0000,5055.2085,64.2668,0.0000,20304.8915,20304.8915,15.6695,10.2550,414.3000,0.0000,414.3000,-0.0150,100.6604,0.0000,100.6604,0.6989,0.0000,313.6396,313.6396,16.4430,13.7417,12745.6000,0.0000,12745.6000,-0.9806,2531.5765,0.0000,2531.5765,44.8975,0.0000,10214.0235,10214.0235,15.0589,9.6568,414.3000,0.0000,414.3000,-0.0150,101.4795,0.0000,101.4795,0.6966,0.0000,312.8205,312.8205,14.5202,14.5260,14.5231,-0.0016,-65.9155,13.5041,15.3053,14.4047,-0.4523,-10856.2480,14.3101,14.7041,14.5071,-0.0990,-2078.3918,14.8178,15.0877,14.9528,-30.0914,-2.3063,14.5260,14.8178,14.6719,-33.7705,-2.7928,14.5260,18.7602,16.6431,-10.5296,0.1373,15.6695,15.9095,15.7895,-21.8622,-1.2563,15.3053,15.6695,15.4874,-26.8575,-1.2713,15.3053,18.2686,16.7869,-14.7256,0.2914,15.0589,15.6710,15.3649,-30.5883,-0.6891,14.7041,15.0589,14.8815,-36.2273,-0.7042,14.7041,18.6269,16.6655,-11.9675,0.6632,16.0352,15.7635,15.8993,29.9880,2.2810,14.6488,14.5325,14.5907,10.3968,2.7675,12.4121,14.3106,13.3614,-5.5818,-0.1626,12.4121,12.6408,12.5264,-20.4020,1.2310,12.6120,13.0208,12.8164,-21.1036,1.2460,13.7417,15.4056,14.5736,-10.1779,-0.3167,13.7417,14.0802,13.9109,-16.2885,0.6639,13.9823,14.2561,14.1192,-13.4691,0.6789,16.0352,14.3633,15.1992,4.5933,-0.6885,0.1000,7.8141,61699.8000,-13000.5553
748.0000,13.8507,17.2797,11380.9000,31289.4000,-19908.5000,2.0707,2341.2268,5153.2751,7494.5019,101.0637,36442.6751,9039.6732,-27403.0019,17.0382,11.5929,13424.1000,0.0000,13424.1000,-0.4868,3204.2965,0.0000,3204.2965,23.5889,0.0000,10219.8035,10219.8035,16.6681,12.8841,21227.0000,0.0000,21227.0000,-1.1665,4202.8602,0.0000,4202.8602,55.0796,0.0000,17024.1398,17024.1398,16.3209,10.8933,423.6000,0.0000,423.6000,-0.0154,102.0476,0.0000,102.0476,0.7350,0.0000,321.5524,321.5524,16.3189,13.6194,10984.8000,0.0000,10984.8000,-0.8451,2185.6761,0.0000,2185.6761,39.7281,0.0000,8799.1239,8799.1239,16.3388,10.9103,423.6000,0.0000,423.6000,-0.0154,102.0239,0.0000,102.0239,0.7417,0.0000,321.5761,321.5761,16.6828,12.3685,14.5257,0.1185,4800.8574,15.9143,13.0163,14.4653,0.0717,1719.9049,16.5254,12.5156,14.5205,0.0992,2082.2854,17.2797,17.0382,17.1590,26.6515,2.2799,17.0382,16.6828,16.8605,26.4389,1.7931,16.6828,16.6681,16.6755,0.4178,1.5046,16.6681,16.3209,16.4945,8.5354,0.3381,16.3209,15.9143,16.1176,7.6329,0.3227,15.9143,17.0942,16.5042,-3.3842,0.1689,16.3388,16.1253,16.2321,10.4923,-0.6762,16.5254,16.3388,16.4321,18.7399,-0.6916,17.2797,16.5254,16.9026,2.8882,-0.8262,12.9105,13.2152,13.0629,-34.2028,-2.3215,12.9580,13.2601,13.1091,-17.8525,-1.8348,12.9077,13.0680,12.9879,-4.4800,-1.5462,13.2349,12.9800,13.1074,7.0386,-0.3798,14.0224,13.3336,13.6780,10.4245,-0.3644,13.6194,14.7577,14.1885,-4.6197,-0.2105,13.6194,13.6868,13.6531,-3.0843,0.6346,13.6212,13.7340,13.6776,-5.3025,0.6499,13.5249,15.7313,14.6281,-6.8648,0.7846,4.0655,317.6835,26574.6000,8603.0478
749.0000,13.2202,18.0301,7744.7000,47667.0000,-39922.3000,2.6556,1609.8567,7735.5855,9345.4422,129.5383,55402.5855,6134.8433,-49267.7422,17.9596,12.4964,13419.9000,0.0000,13419.9000,-0.4866,3166.4578,0.0000,3166.4578,22.8343,0.0000,10253.4422,10253.4422,17.4275,13.6337,16714.0000,0.0000,16714.0000,-0.9185,3274.9074,0.0000,3274.9074,43.0080,0.0000,13439.0926,13439.0926,17.2115,11.7642,412.0000,0.0000,412.0000,-0.0149,98.1273,0.0000,98.1273,0.7082,0.0000,313.8727,313.8727,16.5452,13.8436,9186.1000,0.0000,9186.1000,-0.7067,1821.9480,0.0000,1821.9480,33.2952,0.0000,7364.1520,7364.1520,16.7186,11.2823,412.0000,0.0000,412.0000,-0.0149,98.7455,0.0000,98.7455,0.7080,0.0000,313.2545,313.2545,17.8374,11.3908,14.6141,0.5653,22896.1289,16.8976,12.1750,14.5363,0.3727,8945.5776,16.7621,12.3753,14.5687,0.3462,7270.7823,18.0301,17.9596,17.9948,10.1142,2.9620,17.9596,17.8374,17.8985,12.5537,2.4754,17.8374,17.4275,17.6325,11.5763,1.5546,17.4275,17.2115,17.3195,9.9836,0.6361,17.2115,16.8976,17.0546,11.3349,0.6212,16.8976,16.3212,16.6094,1.2967,0.1300,16.7186,16.5958,16.6572,5.1575,-0.5767,16.7621,16.7186,16.7404,3.7471,-0.5916,18.0301,16.7621,17.3961,5.9828,-1.0213,12.6194,12.6547,12.6371,-5.1111,-3.0016,12.5684,12.6432,12.6058,-6.0456,-2.5150,13.3867,13.2487,13.3177,4.0078,-1.5942,13.0354,13.0510,13.0432,-0.7478,-0.6757,12.7178,13.0642,12.8910,-9.4699,-0.6607,13.8436,14.2893,14.0665,-1.4459,-0.1696,13.8436,13.7923,13.8179,2.0166,0.5371,13.7244,13.7119,13.7181,0.5167,0.5520,13.1268,14.9490,14.0379,-7.0948,0.9817,5.2252,408.3014,221.7000,39112.4888
750.0000,12.9383,18.2795,5546.8000,55068.3000,-49521.5000,2.8910,1158.4224,8878.7028,10037.1252,140.5944,63947.0028,4388.3776,-59558.6252,18.2584,12.7893,13420.1000,0.0000,13420.1000,-0.4866,3154.8561,0.0000,3154.8561,22.5446,0.0000,10265.2439,10265.2439,18.0187,14.2177,16276.2000,0.0000,16276.2000,-0.8944,3164.0689,0.0000,3164.0689,41.3333,0.0000,13112.1311,13112.1311,17.8707,12.4095,554.0000,0.0000,554.0000,-0.0201,130.8619,0.0000,130.8619,0.9404,0.0000,423.1381,423.1381,16.9468,14.2414,7615.8000,0.0000,7615.8000,-0.5859,1502.0659,0.0000,1502.0659,27.4944,0.0000,6113.7341,6113.7341,17.2317,11.7842,554.0000,0.0000,554.0000,-0.0201,131.9143,0.0000,131.9143,0.9469,0.0000,422.0857,422.0857,18.2223,11.1471,14.6847,0.7848,31783.4033,17.6549,11.5571,14.6060,0.6087,14609.6078,17.3132,11.9279,14.6205,0.5376,11289.4816,18.2795,18.2584,18.2689,3.3351,3.2492,18.2584,18.2223,18.2403,4.1521,2.7625,18.2223,18.0187,18.1205,5.9166,1.5978,18.0187,17.8707,17.9447,7.5718,0.7034,17.8707,17.6549,17.7628,8.5740,0.6833,17.6549,15.8752,16.7651,1.9059,0.0622,17.2317,17.0740,17.1528,6.0084,-0.5237,17.3132,17.2317,17.2724,6.4480,-0.5438,18.2795,17.3132,17.7963,4.8574,-1.0873,12.5119,12.5210,12.5164,-1.4284,-3.2868,12.4434,12.4637,12.4536,-1.8102,-2.8002,13.3921,13.3667,13.3794,0.7714,-1.6355,12.2321,12.3956,12.3139,-8.7745,-0.7411,11.8918,12.2272,12.0595,-10.0074,-0.7210,14.2414,13.9751,14.1082,0.5312,-0.0998,14.2414,14.1174,14.1794,4.3892,0.4861,14.0248,13.9380,13.9814,3.2047,0.5062,12.8972,14.2449,13.5710,-5.6070,1.0497,5.6722,443.2335,-11101.4000,57682.4926
