Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
751.0000,12.4981,18.6689,1881.3000,109597.7000,-107716.4000,5.2774,395.8204,17493.7888,17889.6093,255.6296,127091.4888,1485.4796,-125606.0093,18.6445,13.1674,13415.3000,0.0000,13415.3000,-0.4865,3138.8957,0.0000,3138.8957,22.4448,0.0000,10276.4043,10276.4043,18.4418,14.6358,9001.9000,0.0000,9001.9000,-0.4947,1740.3418,0.0000,1740.3418,22.6294,0.0000,7261.5582,7261.5582,18.3717,12.9002,511.1000,0.0000,511.1000,-0.0185,119.9849,0.0000,119.9849,0.8597,0.0000,391.1151,391.1151,17.2551,14.5469,6134.2000,0.0000,6134.2000,-0.4719,1204.7407,0.0000,1204.7407,21.9911,0.0000,4929.4593,4929.4593,17.7000,12.2426,511.1000,0.0000,511.1000,-0.0185,120.9852,0.0000,120.9852,0.8673,0.0000,390.1148,390.1148,18.6120,11.0620,14.8370,1.3615,55142.4593,18.2645,11.2314,14.7480,1.1415,27395.9129,17.7939,11.6812,14.7376,0.9921,20834.1309,18.6689,18.6445,18.6567,4.7062,3.9723,18.6445,18.6120,18.6282,4.7083,3.4859,18.6120,18.4418,18.5269,4.9317,1.5922,18.4418,18.3717,18.4067,5.6031,1.0976,18.3717,18.2645,18.3181,6.7282,1.0790,18.2645,15.7547,17.0096,2.9780,0.0691,17.7000,17.5125,17.6063,5.4991,-0.4028,17.7939,17.7000,17.7470,5.7539,-0.4213,18.6689,17.7939,18.2314,5.2772,-1.3050,12.1018,12.1268,12.1143,-4.8260,-4.0078,11.8987,11.9546,11.9266,-6.3319,-3.5214,12.6117,12.8719,12.7418,-7.6665,-1.6278,11.6354,11.7280,11.6817,-7.6016,-1.1331,11.4809,11.6143,11.5476,-6.1501,-1.1146,14.5469,13.8887,14.2178,1.3492,-0.1046,14.5469,14.4109,14.4789,3.6411,0.3673,14.3067,14.1910,14.2489,3.2549,0.3858,12.4440,13.6705,13.0573,-6.1731,1.2695,10.4300,815.0136,-78142.8000,103372.5031
752.0000,12.2246,18.5738,93.9000,148548.6000,-148454.7000,7.0252,19.8482,23565.0919,23584.9401,339.1251,172113.6919,74.0518,-172039.6401,18.5775,13.1019,22779.1000,0.0000,22779.1000,-0.8260,5334.1629,0.0000,5334.1629,37.9129,0.0000,17444.9371,17444.9371,18.5638,14.7565,5559.5000,0.0000,5559.5000,-0.3055,1073.1380,0.0000,1073.1380,13.8753,0.0000,4486.3620,4486.3620,18.5474,13.0725,1026.0000,0.0000,1026.0000,-0.0372,240.3455,0.0000,240.3455,1.7139,0.0000,785.6545,785.6545,17.7472,15.0346,5311.8000,0.0000,5311.8000,-0.4087,1036.3248,0.0000,1036.3248,18.9413,0.0000,4275.4752,4275.4752,18.1738,12.7064,1026.0000,0.0000,1026.0000,-0.0372,241.4477,0.0000,241.4477,1.7297,0.0000,784.5523,784.5523,18.5806,11.4155,14.9981,1.8460,74763.1797,18.5173,11.3204,14.9189,1.6688,40050.3248,18.2717,11.5429,14.9073,1.5602,32764.8770,18.5738,18.5775,18.5757,-0.9504,5.3581,18.5775,18.5806,18.5791,-0.5660,4.5320,18.5806,18.5638,18.5722,0.5739,1.8268,18.5638,18.5474,18.5556,1.8238,1.5212,18.5474,18.5173,18.5324,2.6130,1.4840,18.5173,15.8154,17.1663,1.9183,0.0412,18.1738,17.9640,18.0689,5.6098,-0.3674,18.2717,18.1738,18.2227,5.7688,-0.4046,18.5738,18.2717,18.4228,2.3368,-1.6671,11.9767,11.9829,11.9798,-1.5961,-5.3981,11.7604,11.7734,11.7669,-1.9005,-4.5721,12.0517,12.2602,12.1559,-7.0434,-1.8668,11.5046,11.5224,11.5135,-2.0025,-1.5613,11.4494,11.4663,11.4578,-1.0561,-1.5241,15.0346,13.7374,14.3860,2.0573,-0.0813,15.0346,14.8091,14.9219,5.3731,0.3274,14.5945,14.4658,14.5302,3.4215,0.3646,12.1978,13.0266,12.6122,-5.3437,1.6270,13.8731,1084.0667,-112752.3000,147578.3815
753.0000,12.1461,18.5010,0.0000,160321.3000,-160321.3000,7.5766,0.0000,25387.9195,25387.9195,365.1039,185709.2195,0.0000,-185709.2195,18.5041,13.0300,27792.0000,0.0000,27792.0000,-1.0078,6513.8505,0.0000,6513.8505,46.2979,0.0000,21278.1495,21278.1495,11.9074,17.5426,0.0000,7466.9000,-7466.9000,0.3967,0.0000,1189.4517,1189.4517,19.7760,8656.3517,0.0000,-8656.3517,18.3490,12.8780,1728.8000,0.0000,1728.8000,-0.0627,405.9626,0.0000,405.9626,2.8811,0.0000,1322.8374,1322.8374,17.5563,14.8455,5177.5000,0.0000,5177.5000,-0.3983,1012.7078,0.0000,1012.7078,18.3065,0.0000,4164.7922,4164.7922,18.3791,12.9075,1728.8000,0.0000,1728.8000,-0.0627,405.8130,0.0000,405.8130,2.8957,0.0000,1322.9870,1322.9870,18.5085,11.7241,15.1163,2.0811,84283.3153,18.3679,11.6874,15.0276,1.8443,44263.3461,18.4340,11.6529,15.0435,1.8721,39313.1220,18.5010,18.5041,18.5025,-0.8552,5.7939,18.5041,18.5085,18.5063,-0.8512,4.7861,18.5085,18.5305,18.5195,-0.6091,1.5652,18.3308,18.3490,18.3399,-2.5767,1.9619,18.3490,18.3679,18.3584,-2.0718,1.8992,18.3679,16.7787,17.5733,4.9386,0.1814,18.3791,18.2067,18.2929,2.7304,-0.2169,18.4340,18.3791,18.4065,2.2452,-0.2796,18.5010,18.4340,18.4675,0.5670,-1.7827,12.0206,12.0189,12.0198,0.5097,-5.8329,11.8133,11.8098,11.8116,0.5665,-4.8251,11.9074,11.9925,11.9499,-2.4588,-1.6042,11.9416,11.9074,11.9245,4.9870,-2.0009,11.9851,11.9114,11.9482,5.9451,-1.9382,14.8455,14.3061,14.5758,2.3168,-0.2204,14.8455,14.8936,14.8695,-0.6046,0.1779,14.3762,14.4548,14.4155,-1.3565,0.2406,12.0396,12.5717,12.3057,-3.6721,1.7437,15.7637,1231.7961,-131361.1000,167859.7834
754.0000,12.1562,18.5113,0.0000,169690.3000,-169690.3000,8.0194,0.0000,26877.6289,26877.6289,386.2498,196567.9289,0.0000,-196567.9289,18.5109,13.0367,31597.5000,0.0000,31597.5000,-1.1458,7405.1663,0.0000,7405.1663,52.6895,0.0000,24192.3337,24192.3337,12.0728,17.7312,0.0000,7474.8000,-7474.8000,0.3972,0.0000,1193.1674,1193.1674,19.2183,8667.9674,0.0000,-8667.9674,18.3582,12.8871,1869.0000,0.0000,1869.0000,-0.0678,438.8353,0.0000,438.8353,3.1231,0.0000,1430.1647,1430.1647,17.9021,15.1882,4658.6000,0.0000,4658.6000,-0.3584,907.0187,0.0000,907.0187,16.5260,0.0000,3751.5813,3751.5813,18.4565,12.9834,1869.0000,0.0000,1869.0000,-0.0678,438.3082,0.0000,438.3082,3.1219,0.0000,1430.6918,1430.6918,18.5106,11.8684,15.1895,2.1434,86807.5319,18.3581,11.8305,15.0943,1.8958,45499.2147,18.4744,11.7708,15.1226,1.9469,40884.9230,18.5113,18.5109,18.5111,0.1299,6.1607,18.5109,18.5106,18.5107,0.0806,5.0149,18.5106,18.5133,18.5120,-0.0641,1.6265,18.3598,18.3582,18.3590,0.2579,2.0236,18.3582,18.3581,18.3582,0.0234,1.9559,18.3581,17.2522,17.8051,2.8245,0.1487,18.4565,18.3631,18.4098,1.4378,-0.2097,18.4744,18.4565,18.4654,0.7377,-0.2775,18.5113,18.4744,18.4928,0.3326,-1.8587,12.1217,12.1176,12.1196,1.2322,-6.2005,11.9222,11.9142,11.9182,1.3140,-5.0547,12.0728,12.0316,12.0522,1.2608,-1.6663,12.0853,12.0728,12.0790,1.8915,-2.0635,12.0755,12.0581,12.0668,1.4573,-1.9957,15.1882,14.4238,14.8060,2.8055,-0.1885,15.1882,14.9782,15.0832,2.6054,0.1699,14.4092,14.4120,14.4106,-0.0318,0.2376,12.1158,12.2878,12.2018,-1.2264,1.8189,16.6242,1299.0372,-137171.0000,173191.6696
755.0000,12.2057,18.5617,0.0000,179416.0000,-179416.0000,8.4790,0.0000,28449.6993,28449.6993,408.4133,207865.6993,0.0000,-207865.6993,18.5598,13.0846,37311.6000,0.0000,37311.6000,-1.3530,8739.1077,0.0000,8739.1077,62.2122,0.0000,28572.4923,28572.4923,12.0837,17.7422,0.0000,6899.1000,-6899.1000,0.3666,0.0000,1101.4222,1101.4222,17.7486,8000.5222,0.0000,-8000.5222,18.3944,12.9226,1913.9000,0.0000,1913.9000,-0.0694,449.1786,0.0000,449.1786,3.1978,0.0000,1464.7214,1464.7214,18.1623,15.4461,3289.4000,0.0000,3289.4000,-0.2531,638.2521,0.0000,638.2521,11.5998,0.0000,2651.1479,2651.1479,18.4936,13.0198,1913.9000,0.0000,1913.9000,-0.0694,448.6345,0.0000,448.6345,3.1935,0.0000,1465.2655,1465.2655,18.5571,11.9531,15.2551,2.2329,90434.4003,18.3907,11.9150,15.1528,1.9706,47294.3281,18.5050,11.8658,15.1854,2.0203,42427.1842,18.5617,18.5598,18.5608,0.6269,6.5680,18.5598,18.5571,18.5585,0.6031,5.2150,18.5571,18.5418,18.5495,0.4795,1.6646,18.3975,18.3944,18.3959,0.4728,2.0312,18.3944,18.3907,18.3925,0.4419,1.9618,18.3907,17.4078,17.8992,1.1625,0.0683,18.4936,18.4411,18.4674,0.7217,-0.1848,18.5050,18.4936,18.4993,0.4360,-0.2542,18.5617,18.5050,18.5334,0.5163,-1.9110,12.2117,12.2082,12.2099,1.1168,-6.6072,11.9920,11.9869,11.9894,0.8864,-5.2542,12.0837,12.0731,12.0784,0.3433,-1.7038,12.0841,12.0837,12.0839,0.0860,-2.0704,12.0534,12.0551,12.0542,-0.1244,-2.0010,15.4461,14.4926,14.9694,1.9985,-0.1074,15.4461,15.1817,15.3139,2.8111,0.1456,14.4839,14.4426,14.4633,0.6622,0.2150,12.1619,12.1969,12.1794,-0.2437,1.8719,17.4689,1365.0469,-141886.3000,180155.9125
756.0000,12.2603,18.6174,0.0000,189253.4000,-189253.4000,8.9439,0.0000,30046.4571,30046.4571,430.9407,219299.8571,0.0000,-219299.8571,18.6154,13.1390,39209.8000,0.0000,39209.8000,-1.4218,9177.5002,0.0000,9177.5002,65.3340,0.0000,30032.2998,30032.2998,12.1438,17.8029,0.0000,9367.7000,-9367.7000,0.4977,0.0000,1496.6600,1496.6600,24.1003,10864.3600,0.0000,-10864.3600,18.4095,12.9373,2264.9000,0.0000,2264.9000,-0.0821,531.4578,0.0000,531.4578,3.7824,0.0000,1733.4422,1733.4422,18.2446,15.5278,2078.8000,0.0000,2078.8000,-0.1599,402.9228,0.0000,402.9228,7.2982,0.0000,1675.8772,1675.8772,18.5327,13.0581,2264.9000,0.0000,2264.9000,-0.0821,530.6590,0.0000,530.6590,3.7773,0.0000,1734.2410,1734.2410,18.6124,12.0521,15.3323,2.4040,97362.2268,18.4078,12.0350,15.2214,2.1017,50441.9368,18.5502,11.9684,15.2593,2.1707,45585.0240,18.6174,18.6154,18.6164,0.6981,6.9440,18.6154,18.6124,18.6139,0.6959,5.5222,18.6124,18.5913,18.6019,0.6592,1.6744,18.4106,18.4095,18.4100,0.1970,2.1721,18.4095,18.4078,18.4086,0.2211,2.0900,18.4078,17.4875,17.9476,0.6108,0.0378,18.5327,18.4791,18.5059,0.4921,-0.1221,18.5502,18.5327,18.5415,0.5357,-0.2042,18.6174,18.5502,18.5838,0.6357,-1.9999,12.2862,12.2835,12.2849,0.9313,-6.9821,12.0737,12.0682,12.0709,1.0104,-5.5603,12.1438,12.1222,12.1330,0.6856,-1.7125,12.1485,12.1438,12.1461,0.7777,-2.2102,12.1276,12.1181,12.1228,0.8547,-2.1281,15.5278,14.6282,15.0780,1.3381,-0.0759,15.5278,15.3141,15.4210,1.3191,0.0840,14.1989,14.3747,14.2868,-2.1028,0.1661,12.1722,12.1777,12.1749,-0.0266,1.9618,18.6549,1457.7230,-152802.7000,193389.1876
757.0000,12.3213,18.6796,0.0000,202061.8000,-202061.8000,9.5493,0.0000,32124.0828,32124.0828,460.2641,234185.8828,0.0000,-234185.8828,18.6775,13.1999,33980.2000,0.0000,33980.2000,-1.2322,7947.4576,0.0000,7947.4576,56.5778,0.0000,26032.7424,26032.7424,12.2589,17.9192,0.0000,13052.2000,-13052.2000,0.6935,0.0000,2088.3772,2088.3772,33.5866,15140.5772,0.0000,-15140.5772,18.4422,12.9693,2701.8000,0.0000,2701.8000,-0.0980,633.7230,0.0000,633.7230,4.5111,0.0000,2068.0770,2068.0770,18.0920,15.3764,713.5000,0.0000,713.5000,-0.0549,138.5700,0.0000,138.5700,2.5014,0.0000,574.9300,574.9300,18.5750,13.0995,2701.8000,0.0000,2701.8000,-0.0980,632.6975,0.0000,632.6975,4.5036,0.0000,2069.1025,2069.1025,18.6745,12.2011,15.4378,2.7002,109356.5729,18.4393,12.1897,15.3145,2.3461,56306.1713,18.6070,12.1140,15.3605,2.4375,51187.3765,18.6796,18.6775,18.6786,0.7772,7.3743,18.6775,18.6745,18.6760,0.7764,6.1421,18.6745,18.6512,18.6629,0.7631,1.7622,18.4445,18.4422,18.4433,0.4282,2.4557,18.4422,18.4393,18.4407,0.4139,2.3578,18.4393,17.5116,17.9754,0.3623,0.0218,18.5750,18.4749,18.5250,0.2569,-0.0331,18.6070,18.5750,18.5910,0.6245,-0.1310,18.6796,18.6070,18.6433,0.7447,-2.1750,12.3649,12.3622,12.3636,0.9766,-7.4109,12.2064,12.1984,12.2024,1.6135,-6.1787,12.2589,12.2193,12.2391,1.3077,-1.7989,12.2668,12.2589,12.2628,1.4352,-2.4924,12.2530,12.2380,12.2455,1.5077,-2.3944,15.5090,14.7817,15.1454,0.8394,-0.0585,13.0995,17.5499,15.3247,-1.1349,-0.0036,13.0995,14.2108,13.6552,-7.5956,0.0944,12.2066,12.1796,12.1931,0.2459,2.1383,20.2659,1583.6099,-175016.7000,216850.1208
758.0000,12.4403,18.8010,0.0000,218404.7000,-218404.7000,10.3216,0.0000,34815.7364,34815.7364,497.6818,253220.4364,0.0000,-253220.4364,18.7972,13.3171,39208.2000,0.0000,39208.2000,-1.4218,9156.9362,0.0000,9156.9362,65.2280,0.0000,30051.2638,30051.2638,12.4547,18.1170,0.0000,22398.1000,-22398.1000,1.1901,0.0000,3592.7807,3592.7807,57.6600,25990.8807,0.0000,-25990.8807,18.4783,13.0048,2579.1000,0.0000,2579.1000,-0.0935,604.6760,0.0000,604.6760,4.3043,0.0000,1974.4240,1974.4240,14.9680,16.6785,74.9000,121.2000,-46.3000,0.0124,15.1996,20.5835,35.7831,0.5905,141.7835,59.7004,-82.0831,18.5167,13.0423,2579.1000,0.0000,2579.1000,-0.0935,604.3933,0.0000,604.3933,4.2966,0.0000,1974.7067,1974.7067,18.7919,12.3339,15.5629,3.0491,123488.0183,18.4755,12.3591,15.4173,2.5990,62376.1843,18.6867,12.2649,15.4758,2.7288,57304.5114,18.8010,18.7972,18.7991,1.4807,7.9991,18.7972,18.7919,18.7945,1.4569,6.5773,18.7919,18.7476,18.7698,1.3168,1.6197,18.4805,18.4783,18.4794,0.4626,2.8098,18.4783,18.4755,18.4769,0.4637,2.7162,18.4755,17.6436,18.0595,1.0416,0.0722,17.5019,18.5155,18.0087,-6.2036,0.0846,18.6867,18.5278,18.6072,0.2228,-0.0089,18.8010,18.6867,18.7438,1.2395,-2.3225,12.5113,12.5068,12.5090,1.7821,-8.0339,12.3460,12.3380,12.3420,1.7114,-6.6121,12.4547,12.3823,12.4185,2.1915,-1.6545,12.4663,12.4547,12.4605,2.4127,-2.8446,12.4708,12.4480,12.4594,2.6079,-2.7510,14.9680,15.2309,15.0994,-0.5272,-0.1070,13.3330,14.9680,14.1505,-14.1432,-0.1194,12.2649,14.3850,13.3249,-3.9585,-0.0258,12.2649,12.2070,12.2359,0.5435,2.2877,22.8101,1782.4138,-196482.7000,243168.7140
759.0000,12.5620,18.9250,0.0000,229855.8000,-229855.8000,10.8628,0.0000,36742.3945,36742.3945,524.1691,266598.1945,0.0000,-266598.1945,18.9213,13.4388,37307.9000,0.0000,37307.9000,-1.3529,8700.0922,0.0000,8700.0922,61.9671,0.0000,28607.8078,28607.8078,12.6735,18.3380,0.0000,33239.6000,-33239.6000,1.7661,0.0000,5347.1087,5347.1087,85.6310,38586.7087,0.0000,-38586.7087,18.5694,13.0940,1711.1000,0.0000,1711.1000,-0.0620,400.7265,0.0000,400.7265,2.8543,0.0000,1310.3735,1310.3735,13.5599,19.0709,0.0000,373.8000,-373.8000,0.0205,0.0000,62.4234,62.4234,1.0030,436.2234,0.0000,-436.2234,18.0103,12.5463,1711.1000,0.0000,1711.1000,-0.0620,403.4847,0.0000,403.4847,2.8528,0.0000,1307.6153,1307.6153,18.9162,12.4846,15.7004,3.4216,138575.5698,18.5634,12.5073,15.5354,2.8997,69592.4672,18.7722,12.4300,15.6011,3.0366,63769.3205,18.9250,18.9213,18.9232,1.5246,8.3923,18.9213,18.9162,18.9187,1.5257,7.0395,18.9162,18.8613,18.8887,1.4624,1.4532,18.5742,18.5694,18.5718,1.1415,3.2194,18.5694,18.5634,18.5664,1.1069,3.1573,18.5634,17.8920,18.2277,2.0568,0.1780,18.0139,18.0103,18.0121,0.0680,0.1985,18.0103,18.2888,18.1495,-5.4967,0.1365,18.9250,18.7989,18.8620,1.4525,-2.4705,12.6475,12.6435,12.6455,1.6737,-8.4242,12.5046,12.4962,12.5004,1.9379,-7.0713,12.6735,12.5799,12.6267,2.5389,-1.4851,12.6847,12.6735,12.6791,2.6643,-3.2512,12.6976,12.6768,12.6872,2.7756,-3.1892,13.5599,15.3996,14.4797,-7.4518,-0.2098,12.8934,13.5599,13.2267,-11.1220,-0.2303,12.4300,13.0214,12.7257,-7.2044,-0.1683,12.4300,12.2805,12.3552,1.4668,2.4386,25.0648,1958.5974,-222739.1000,271937.3575
760.0000,12.6698,19.0351,0.0000,244947.3000,-244947.3000,11.5760,0.0000,39251.0222,39251.0222,559.0147,284198.3222,0.0000,-284198.3222,19.0319,13.5472,35405.5000,0.0000,35405.5000,-1.2839,8245.4912,0.0000,8245.4912,58.7098,0.0000,27160.0088,27160.0088,12.7373,18.4024,0.0000,33127.1000,-33127.1000,1.7602,0.0000,5333.5129,5333.5129,85.4106,38460.6129,0.0000,-38460.6129,18.6774,13.1998,1653.5000,0.0000,1653.5000,-0.0600,386.7294,0.0000,386.7294,2.7548,0.0000,1266.7706,1266.7706,12.9608,18.4674,0.0000,372.5000,-372.5000,0.0204,0.0000,61.8019,61.8019,0.9978,434.3019,0.0000,-434.3019,18.0500,12.5853,1653.5000,0.0000,1653.5000,-0.0600,389.7109,0.0000,389.7109,2.7758,0.0000,1263.7891,1263.7891,19.0277,12.6018,15.8148,3.6573,148121.9269,18.6707,12.6054,15.6380,3.1069,74566.1651,18.8827,12.5367,15.7097,3.2507,68263.9838,19.0351,19.0319,19.0335,1.3580,8.9147,19.0319,19.0277,19.0298,1.3671,7.6309,19.0277,18.9809,19.0043,1.4211,1.6545,18.6827,18.6774,18.6800,1.3329,3.4146,18.6774,18.6707,18.6740,1.3253,3.3547,18.6707,18.0682,18.3695,1.7368,0.1673,18.1117,18.0500,18.0809,0.8566,0.1877,18.0500,18.0985,18.0743,-0.8817,0.1278,19.0351,18.9203,18.9777,1.4233,-2.6612,12.7510,12.7481,12.7496,1.2825,-8.9490,12.6236,12.6177,12.6206,1.4780,-7.6651,12.7373,12.7006,12.7189,1.1399,-1.6887,12.7402,12.7373,12.7387,0.7460,-3.4488,12.7361,12.7320,12.7341,0.5927,-3.3889,12.9608,14.8054,13.8831,-7.1736,-0.2015,12.6430,12.9608,12.8019,-5.0992,-0.2219,12.5367,12.6644,12.6006,-1.4835,-0.1620,12.5367,12.4032,12.4700,1.4113,2.6270,26.4837,2069.4710,-239734.4000,290952.0758
761.0000,12.7151,19.0812,0.0000,241910.2000,-241910.2000,11.4325,0.0000,38804.3719,38804.3719,552.4618,280714.5719,0.0000,-280714.5719,19.0798,13.5941,30178.8000,0.0000,30178.8000,-1.0943,7024.2268,0.0000,7024.2268,49.9692,0.0000,23154.5732,23154.5732,12.7354,18.4006,0.0000,30328.5000,-30328.5000,1.6115,0.0000,4882.8165,4882.8165,78.2138,35211.3165,0.0000,-35211.3165,18.7393,13.2604,2125.2000,0.0000,2125.2000,-0.0771,496.6805,0.0000,496.6805,3.5356,0.0000,1628.5195,1628.5195,12.7238,18.2287,0.0000,360.4000,-360.4000,0.0198,0.0000,59.6468,59.6468,0.9650,420.0468,0.0000,-420.0468,18.1275,12.6612,2125.2000,0.0000,2125.2000,-0.0771,500.4065,0.0000,500.4065,3.5657,0.0000,1624.7935,1624.7935,19.0779,12.6518,15.8649,3.6154,146424.1677,18.7352,12.6372,15.6862,3.0877,74105.4892,18.9820,12.5521,15.7670,3.2558,68371.6891,19.0812,19.0798,19.0805,0.5939,8.7669,19.0798,19.0779,19.0789,0.6188,7.6725,19.0779,19.0543,19.0661,0.7730,1.7649,18.7423,18.7393,18.7408,0.7597,3.3764,18.7393,18.7352,18.7373,0.7897,3.2993,18.7352,18.2190,18.4771,1.3260,0.1486,18.2202,18.1275,18.1738,1.1483,0.1684,18.1275,18.0937,18.1106,0.4649,0.0913,19.0812,19.0124,19.0468,0.8609,-2.6656,12.7829,12.7819,12.7824,0.4226,-8.8018,12.6701,12.6677,12.6689,0.6087,-7.7075,12.7354,12.7300,12.7327,0.1933,-1.7999,12.7353,12.7354,12.7354,-0.0136,-3.4114,12.7223,12.7232,12.7227,-0.1105,-3.3343,12.7238,14.1823,13.4530,-5.1630,-0.1836,12.6169,12.7238,12.6704,-1.5606,-0.2033,12.5521,12.5899,12.5710,-0.3303,-0.1263,12.5521,12.4914,12.5217,0.6511,2.6306,25.9171,2025.1967,-238169.9000,288901.3459
762.0000,12.7186,19.0848,0.0000,247658.8000,-247658.8000,11.7041,0.0000,39729.7275,39729.7275,565.7529,287388.5275,0.0000,-287388.5275,19.0847,13.5989,19702.5000,0.0000,19702.5000,-0.7145,4585.5627,0.0000,4585.5627,32.6021,0.0000,15116.9373,15116.9373,12.6684,18.3328,0.0000,17648.9000,-17648.9000,0.9378,0.0000,2838.9102,2838.9102,45.5142,20487.8102,0.0000,-20487.8102,18.8557,13.3745,1360.1000,0.0000,1360.1000,-0.0493,317.4220,0.0000,317.4220,2.2608,0.0000,1042.6780,1042.6780,12.6813,12.6813,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.0870,12.6215,1360.1000,0.0000,1360.1000,-0.0493,320.4138,0.0000,320.4138,2.2796,0.0000,1039.6862,1039.6862,19.0845,12.7135,15.8990,3.5885,145333.8568,18.8482,12.6253,15.7367,3.1545,75709.0650,19.0600,12.5689,15.8145,3.2906,69102.0524,19.0848,19.0847,19.0848,0.0778,8.9078,19.0847,19.0845,19.0846,0.0952,8.1933,19.0845,19.0796,19.0820,0.2183,2.2790,18.8619,18.8557,18.8588,1.4508,3.2167,18.8557,18.8482,18.8519,1.4107,3.1674,18.8482,18.1309,18.4895,0.1763,0.0130,18.1309,18.2037,18.1673,-0.0523,0.0130,19.0600,18.0450,18.5525,5.3598,-0.0363,19.0848,19.0600,19.0724,0.3358,-2.7963,12.7751,12.7753,12.7752,-0.0602,-8.9465,12.7053,12.7036,12.7044,0.4558,-8.2320,12.6684,12.6843,12.6764,-0.6537,-2.3177,12.6649,12.6684,12.6667,-0.8027,-3.2554,12.6476,12.6540,12.6508,-0.8416,-3.2061,12.6813,14.0037,13.3425,-1.3073,-0.0517,12.6191,12.6813,12.6502,-0.2168,-0.0517,12.5689,12.5714,12.5701,0.0161,-0.0024,12.5689,12.5348,12.5518,0.3899,2.7576,25.1054,1961.7737,-242885.0000,290144.9743
763.0000,12.4850,18.8462,4.1000,144890.5000,-144886.4000,6.8476,0.8628,23120.2916,23121.1544,331.0068,168010.7916,3.2372,-168007.5544,18.8572,13.3760,16241.6000,0.0000,16241.6000,-0.5890,3790.4188,0.0000,3790.4188,26.8735,0.0000,12451.1812,12451.1812,12.2275,17.8874,0.0000,209.5000,-209.5000,0.0111,0.0000,33.5070,33.5070,0.5401,243.0070,0.0000,-243.0070,18.9292,13.4465,1124.8000,0.0000,1124.8000,-0.0408,262.2753,0.0000,262.2753,1.8668,0.0000,862.5247,862.5247,14.0811,19.5968,0.0000,3.2000,-3.2000,0.0002,0.0000,0.5376,0.5376,0.0086,3.7376,0.0000,-3.7376,18.8362,13.3551,1124.8000,0.0000,1124.8000,-0.0408,262.5693,0.0000,262.5693,1.8863,0.0000,862.2307,862.2307,18.8709,12.2677,15.5693,1.9458,78805.6333,18.8979,12.0434,15.4706,1.8179,43628.8259,19.0494,12.0091,15.5292,1.8671,39209.6942,18.8462,18.8572,18.8517,-2.7858,5.2511,18.8572,18.8709,18.8641,-2.6342,4.6621,18.8709,18.9445,18.9077,-2.0766,1.5679,18.9371,18.9292,18.9331,0.9234,1.5791,18.9292,18.9193,18.9242,0.8989,1.5383,18.2669,18.6038,18.4353,-0.6275,-0.1120,18.8362,18.2648,18.5505,4.6507,-0.1118,19.0494,18.8362,18.9428,4.7360,-0.1526,18.8462,19.0494,18.9478,-1.4778,-1.5965,12.4530,12.4679,12.4604,-3.7719,-5.2775,12.3066,12.3371,12.3219,-4.5906,-4.6886,12.2275,12.3822,12.3049,-4.4568,-1.5944,12.1796,12.2275,12.2036,-5.5620,-1.6055,12.0434,12.1466,12.0950,-6.6808,-1.5647,12.0434,14.0811,13.0622,-3.3558,0.0855,14.0811,12.6680,13.3746,8.7680,0.0854,12.8902,12.6352,12.7627,2.3503,0.1261,12.0594,12.5427,12.3010,-3.0001,1.5701,13.6043,1063.0605,-126607.9000,161644.1535
764.0000,12.3300,18.6885,0.0000,146947.4000,-146947.4000,6.9446,0.0000,23366.4715,23366.4715,335.1974,170313.8715,0.0000,-170313.8715,18.6959,13.2179,16234.6000,0.0000,16234.6000,-0.5887,3796.1829,0.0000,3796.1829,26.9435,0.0000,12438.4171,12438.4171,12.0730,12.0730,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7910,13.3111,863.5000,0.0000,863.5000,-0.0313,201.6823,0.0000,201.6823,1.4317,0.0000,661.8177,661.8177,13.6216,19.1340,0.0000,41.3000,-41.3000,0.0023,0.0000,6.9018,6.9018,0.1107,48.2018,0.0000,-48.2018,18.9295,13.4468,863.5000,0.0000,863.5000,-0.0313,201.3459,0.0000,201.3459,1.4335,0.0000,662.1541,662.1541,18.7059,12.2520,15.4790,1.9347,78355.7004,18.7743,12.0220,15.3981,1.8217,43721.9615,18.9198,11.9829,15.4514,1.8716,39302.6473,18.6885,18.6959,18.6922,-1.8989,5.3268,18.6959,18.7059,18.7009,-1.9432,4.7381,18.7059,18.7754,18.7406,-1.9901,1.5903,18.7754,18.7910,18.7832,-1.7826,1.5903,18.7910,18.8076,18.7993,-1.4813,1.5590,18.6246,18.3407,18.4826,0.5971,-0.1198,18.9295,18.6147,18.7721,2.7009,-0.1176,18.9198,18.9295,18.9246,-0.1929,-0.1489,18.6885,18.9198,18.8041,-1.7074,-1.6178,12.3349,12.3406,12.3378,-1.4541,-5.3532,12.2180,12.2258,12.2219,-1.1794,-4.7645,12.0730,12.1518,12.1124,-2.2963,-1.6167,12.0589,12.0730,12.0659,-1.6348,-1.6167,12.0220,12.0341,12.0281,-0.7810,-1.5854,12.0220,13.6216,12.8218,-2.8750,0.0934,13.6216,13.3851,13.5034,1.5807,0.0912,13.4009,12.8840,13.1425,4.6093,0.1225,12.0523,12.2943,12.1733,-1.5150,1.5914,13.7716,1076.1295,-129027.1000,161380.3091
765.0000,12.2138,18.5700,0.0000,88322.8000,-88322.8000,4.1741,0.0000,14007.7459,14007.7459,201.2734,102330.5459,0.0000,-102330.5459,18.5790,13.1033,16221.3000,0.0000,16221.3000,-0.5882,3798.4613,0.0000,3798.4613,26.9796,0.0000,12422.8387,12422.8387,11.8891,11.8891,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6906,13.2127,945.1000,0.0000,945.1000,-0.0343,221.0096,0.0000,221.0096,1.5699,0.0000,724.0904,724.0904,13.5713,19.0833,0.0000,81.9000,-81.9000,0.0045,0.0000,13.6788,13.6788,0.2194,95.5788,0.0000,-95.5788,18.8883,13.4064,945.1000,0.0000,945.1000,-0.0343,220.4822,0.0000,220.4822,1.5670,0.0000,724.6178,724.6178,18.5915,11.9216,15.2566,1.1185,45300.9092,18.6790,11.7109,15.1949,1.0517,25240.4065,18.8430,11.6417,15.2424,1.0869,22824.6159,18.5700,18.5790,18.5745,-1.3939,3.2455,18.5790,18.5915,18.5853,-1.3689,2.6573,18.5915,18.6718,18.6317,-1.2886,0.8964,18.6718,18.6906,18.6812,-1.2048,0.8964,18.6906,18.7138,18.7022,-1.1454,0.8621,18.7820,18.2891,18.5355,0.6646,-0.0770,18.8883,18.7633,18.8258,0.6743,-0.0725,18.8430,18.8883,18.8657,-0.6851,-0.1068,18.5700,18.8430,18.7065,-1.1515,-0.9286,12.1878,12.1988,12.1933,-1.7172,-3.2622,11.9511,11.9864,11.9687,-3.0293,-2.6740,11.8891,12.0079,11.9485,-1.9518,-0.9131,11.8538,11.8891,11.8714,-2.3209,-0.9131,11.7109,11.8008,11.7558,-3.2591,-0.8788,11.7109,13.5713,12.6411,-2.1546,0.0603,13.5713,13.4890,13.5302,0.3496,0.0558,13.4576,13.1543,13.3059,1.9992,0.0901,11.7911,12.2676,12.0294,-1.7107,0.9118,8.2642,645.7727,-70293.2000,93365.9316
766.0000,12.0757,18.4292,0.0000,82331.8000,-82331.8000,3.8909,0.0000,13017.2333,13017.2333,187.4837,95349.0333,0.0000,-95349.0333,18.4406,12.9678,13744.5000,0.0000,13744.5000,-0.4984,3223.9123,0.0000,3223.9123,22.8961,0.0000,10520.5877,10520.5877,11.7322,11.7322,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5777,13.1021,560.6000,0.0000,560.6000,-0.0203,131.2749,0.0000,131.2749,0.9325,0.0000,429.3251,429.3251,13.3291,18.8389,0.0000,83.9000,-83.9000,0.0046,0.0000,13.9752,13.9752,0.2248,97.8752,0.0000,-97.8752,18.8269,13.3463,560.6000,0.0000,560.6000,-0.0203,130.8791,0.0000,130.8791,0.9300,0.0000,429.7209,429.7209,18.4564,11.8584,15.1574,1.0545,42708.4753,18.5840,11.6319,15.1079,1.0000,24000.2792,18.7611,11.5455,15.1533,1.0379,21796.3267,18.4292,18.4406,18.4349,-1.6580,3.0183,18.4406,18.4564,18.4485,-1.6241,2.5199,18.4564,18.5552,18.5058,-1.4929,0.8416,18.5552,18.5777,18.5665,-1.3582,0.8416,18.5777,18.6055,18.5916,-1.3081,0.8213,18.8257,18.3442,18.5849,0.6227,-0.0738,18.8269,18.8248,18.8259,0.0271,-0.0692,18.7611,18.8269,18.7940,-0.8385,-0.0895,18.4292,18.7611,18.5951,-1.3178,-0.8727,12.0519,12.0630,12.0574,-1.6131,-3.0333,11.8565,11.8718,11.8641,-1.2360,-2.5349,11.7322,11.8527,11.7925,-1.8565,-0.8567,11.7024,11.7322,11.7173,-1.8335,-0.8567,11.6319,11.6684,11.6502,-1.2490,-0.8363,11.6319,13.3291,12.4805,-1.9118,0.0587,13.3291,13.5717,13.4504,-0.9364,0.0541,13.5102,13.2938,13.4020,1.1852,0.0744,11.6972,12.1206,11.9089,-1.4272,0.8576,7.7069,602.2266,-67550.0000,88505.0813
767.0000,11.9952,18.3471,0.0000,65305.1000,-65305.1000,3.0863,0.0000,10306.6494,10306.6494,148.5821,75611.7494,0.0000,-75611.7494,18.3557,12.8846,13419.2000,0.0000,13419.2000,-0.4866,3150.8826,0.0000,3150.8826,22.3960,0.0000,10268.3174,10268.3174,11.6239,11.6239,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4857,13.0120,415.4000,0.0000,415.4000,-0.0151,97.3827,0.0000,97.3827,0.6920,0.0000,318.0173,318.0173,13.1906,13.1906,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7590,13.2797,415.4000,0.0000,415.4000,-0.0151,97.0599,0.0000,97.0599,0.6897,0.0000,318.3401,318.3401,18.3686,11.7249,15.0467,0.8129,32921.9038,18.5060,11.5126,15.0093,0.7701,18482.4207,18.6735,11.4278,15.0506,0.7979,16755.5132,18.3471,18.3557,18.3514,-0.9816,2.4119,18.3557,18.3686,18.3621,-1.0159,1.9253,18.3686,18.4618,18.4152,-1.0667,0.6405,18.4618,18.4857,18.4738,-1.0926,0.6405,18.4857,18.5157,18.5007,-1.0714,0.6255,18.8359,18.4052,18.6205,0.4555,-0.0597,18.7590,18.8359,18.7974,-0.3166,-0.0597,18.6735,18.7590,18.7163,-0.9119,-0.0748,18.3471,18.6735,18.5103,-0.9974,-0.6743,11.9799,11.9874,11.9837,-0.8640,-2.4240,11.7290,11.7527,11.7408,-1.4614,-1.9374,11.6239,11.7372,11.6805,-1.3243,-0.6527,11.5969,11.6239,11.6104,-1.2639,-0.6527,11.5126,11.5634,11.5380,-1.3266,-0.6376,11.5126,13.1906,12.3516,-1.5291,0.0476,13.1906,13.5200,13.3553,-1.1215,0.0476,13.4622,13.3926,13.4274,0.3333,0.0627,11.6137,12.0236,11.8187,-1.0627,0.6622,6.0987,476.5621,-51055.1000,68159.8378
768.0000,11.9247,18.2750,1.4000,58753.0000,-58751.6000,2.7767,0.2974,9258.0269,9258.3243,133.6112,68011.0269,1.1026,-68009.9243,18.2832,12.8136,13419.4000,0.0000,13419.4000,-0.4866,3153.7317,0.0000,3153.7317,22.4221,0.0000,10265.6683,10265.6683,11.5406,11.5406,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4068,12.9347,424.9000,0.0000,424.9000,-0.0154,99.7059,0.0000,99.7059,0.7087,0.0000,325.1941,325.1941,13.0400,13.0400,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6851,13.2074,424.9000,0.0000,424.9000,-0.0154,99.3685,0.0000,99.3685,0.7061,0.0000,325.5315,325.5315,18.2955,11.6386,14.9671,0.7161,29004.0211,18.4398,11.4366,14.9382,0.6781,16273.6578,18.5971,11.3556,14.9764,0.7011,14723.7748,18.2750,18.2832,18.2791,-0.8466,2.1793,18.2832,18.2955,18.2894,-0.8522,1.6927,18.2955,18.3838,18.3397,-0.8853,0.5631,18.3838,18.4068,18.3953,-0.9207,0.5631,18.4068,18.4365,18.4216,-0.9279,0.5477,18.8196,18.4735,18.6465,0.3401,-0.0548,18.6851,18.8196,18.7523,-0.5181,-0.0548,18.5971,18.6851,18.6411,-0.8806,-0.0702,18.2750,18.5971,18.4360,-0.8700,-0.5974,11.9161,11.9233,11.9197,-0.7454,-2.1904,11.6400,11.6598,11.6499,-1.0713,-1.7038,11.5406,11.6427,11.5916,-1.0465,-0.5741,11.5173,11.5406,11.5289,-0.9568,-0.5741,11.4366,11.4782,11.4574,-0.9474,-0.5587,11.4366,13.0400,12.2383,-1.3410,0.0438,13.0400,13.4521,13.2461,-1.2917,0.0438,13.3884,13.4330,13.4107,-0.1754,0.0592,11.5652,11.9297,11.7475,-0.8332,0.5863,5.4831,428.4584,-44482.4000,60001.4536
769.0000,11.8695,18.2159,14.9000,54010.6000,-53995.7000,2.5533,3.1687,8500.3194,8503.4881,122.8086,62510.9194,11.7313,-62499.1881,18.2232,12.7549,13423.6000,0.0000,13423.6000,-0.4868,3157.0428,0.0000,3157.0428,22.4512,0.0000,10266.5572,10266.5572,11.4753,11.4753,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3390,12.8683,413.8000,0.0000,413.8000,-0.0150,97.1817,0.0000,97.1817,0.6909,0.0000,316.6183,316.6183,12.8972,12.8972,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6140,13.1377,413.8000,0.0000,413.8000,-0.0150,96.8562,0.0000,96.8562,0.6883,0.0000,316.9438,316.9438,18.2346,11.5729,14.9037,0.6460,26163.1185,18.3841,11.3769,14.8805,0.6116,14677.3452,18.5262,11.3055,14.9158,0.6302,13233.9746,18.2159,18.2232,18.2196,-0.6919,2.0116,18.2232,18.2346,18.2289,-0.7034,1.5249,18.2346,18.3173,18.2759,-0.7433,0.5066,18.3173,18.3390,18.3281,-0.7842,0.5066,18.3390,18.3676,18.3533,-0.7982,0.4916,18.7839,18.5426,18.6633,0.2282,-0.0514,18.6140,18.7839,18.6990,-0.6177,-0.0514,18.5262,18.6140,18.5701,-0.8305,-0.0664,18.2159,18.5262,18.3711,-0.7578,-0.5416,11.8686,11.8744,11.8715,-0.5556,-2.0219,11.5705,11.5876,11.5790,-0.8292,-1.5351,11.4753,11.5658,11.5205,-0.8323,-0.5169,11.4550,11.4753,11.4651,-0.7440,-0.5169,11.3769,11.4127,11.3948,-0.7286,-0.5019,11.3769,12.8972,12.1371,-1.1954,0.0412,12.8972,13.3627,13.1300,-1.3748,0.0412,13.3026,13.4306,13.3666,-0.5056,0.0562,11.5302,11.8508,11.6905,-0.6610,0.5314,5.0390,393.7567,-39744.5000,54074.4383
770.0000,11.7963,18.1305,61.3000,49771.2000,-49709.9000,2.3553,13.0526,7820.4011,7833.4537,113.2570,57591.6011,48.2474,-57543.3537,18.1382,12.6716,13424.1000,0.0000,13424.1000,-0.4868,3160.4674,0.0000,3160.4674,22.4703,0.0000,10263.6326,10263.6326,11.4897,11.4897,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2464,12.7776,424.2000,0.0000,424.2000,-0.0154,99.7375,0.0000,99.7375,0.7089,0.0000,324.4625,324.4625,12.5837,12.5837,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5238,13.0493,424.2000,0.0000,424.2000,-0.0154,99.3995,0.0000,99.3995,0.7063,0.0000,324.8005,324.8005,18.1490,11.7084,14.9287,0.9248,37454.0292,18.3018,11.5060,14.9039,0.8782,21077.1583,18.4302,11.4470,14.9386,0.9024,18951.0881,18.1305,18.1382,18.1343,-1.0026,2.7474,18.1382,18.1490,18.1436,-1.0033,2.2606,18.1490,18.2263,18.1877,-1.0389,0.7529,18.2263,18.2464,18.2364,-1.0816,0.7529,18.2464,18.2726,18.2595,-1.1058,0.7375,18.7175,18.6249,18.6712,0.1215,-0.0666,18.5238,18.7175,18.6207,-0.9193,-0.0666,18.4302,18.5238,18.4770,-1.0972,-0.0820,18.1305,18.4302,18.2804,-1.0685,-0.7856,11.8147,11.8195,11.8171,-0.6302,-2.7611,11.6408,11.6313,11.6361,0.7145,-2.2743,11.4897,11.5079,11.4988,-0.2362,-0.7666,11.4959,11.4897,11.4928,0.3600,-0.7666,11.5060,11.4696,11.4878,1.1482,-0.7512,11.5060,12.5837,12.0449,-1.0868,0.0529,12.5837,13.2505,12.9171,-2.5428,0.0529,13.2052,13.3816,13.2934,-0.8579,0.0683,11.6182,11.7130,11.6656,-0.2748,0.7719,4.6459,363.0349,-35437.4000,77482.2756
771.0000,11.7895,18.1111,107.4000,45944.7000,-45837.3000,2.1769,22.8713,7218.0679,7240.9392,104.6378,53162.7679,84.5287,-53078.2392,18.1132,12.6472,13424.2000,0.0000,13424.2000,-0.4868,3161.4635,0.0000,3161.4635,22.4965,0.0000,10262.7365,10262.7365,11.5209,11.5209,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1785,12.7111,414.2000,0.0000,414.2000,-0.0150,97.4677,0.0000,97.4677,0.6931,0.0000,316.7323,316.7323,12.4301,12.4301,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4317,12.9590,414.2000,0.0000,414.2000,-0.0150,97.1655,0.0000,97.1655,0.6905,0.0000,317.0345,317.0345,18.1171,11.6918,14.9045,0.8409,34057.4496,18.2416,11.5113,14.8764,0.7928,19026.1197,18.3286,11.4870,14.9078,0.8059,16923.2259,18.1111,18.1132,18.1122,-0.2415,2.5465,18.1132,18.1171,18.1152,-0.3172,2.0597,18.1171,18.1627,18.1399,-0.5504,0.6854,18.1627,18.1785,18.1706,-0.7678,0.6854,18.1785,18.2000,18.1892,-0.8221,0.6704,18.6465,18.6871,18.6668,-0.0271,-0.0625,18.4317,18.6465,18.5391,-0.9584,-0.0625,18.3286,18.4317,18.3801,-1.1433,-0.0776,18.1111,18.3286,18.2199,-0.7040,-0.7189,11.8237,11.8230,11.8233,0.1008,-2.5592,11.6292,11.6302,11.6297,-0.0504,-2.0724,11.5209,11.5061,11.5135,0.2038,-0.6982,11.5287,11.5209,11.5248,0.4126,-0.6982,11.5113,11.5027,11.5070,0.2577,-0.6831,11.5113,12.4301,11.9707,-0.8689,0.0498,12.4301,13.0383,12.7342,-2.1808,0.0498,13.0200,13.3264,13.1732,-1.4246,0.0648,11.6558,11.6681,11.6619,-0.0181,0.7061,4.2916,335.3484,-31584.7000,70006.7953
772.0000,11.7858,18.0953,146.3000,42907.5000,-42761.2000,2.0354,31.1572,6740.3663,6771.5235,97.8394,49647.8663,115.1428,-49532.7235,18.0969,12.6312,13424.4000,0.0000,13424.4000,-0.4868,3162.1457,0.0000,3162.1457,22.5045,0.0000,10262.2543,10262.2543,11.5260,11.5260,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1368,12.6702,423.5000,0.0000,423.5000,-0.0154,99.7073,0.0000,99.7073,0.7093,0.0000,323.7927,323.7927,12.3207,12.3207,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3453,12.8745,423.5000,0.0000,423.5000,-0.0154,99.4521,0.0000,99.4521,0.7069,0.0000,324.0479,324.0479,18.0994,11.6558,14.8776,0.7780,31508.1385,18.2026,11.4942,14.8484,0.7289,17494.7979,18.2594,11.4945,14.8769,0.7351,15436.8145,18.0953,18.0969,18.0961,-0.1675,2.3870,18.0969,18.0994,18.0982,-0.1791,1.9002,18.0994,18.1268,18.1131,-0.2976,0.6324,18.1268,18.1368,18.1318,-0.4424,0.6324,18.1368,18.1517,18.1442,-0.5173,0.6170,18.5709,18.7338,18.6523,-0.1483,-0.0591,18.3453,18.5709,18.4581,-0.9513,-0.0591,18.2594,18.3453,18.3023,-0.9129,-0.0745,18.0953,18.2594,18.1773,-0.4871,-0.6661,11.8193,11.8196,11.8194,-0.0210,-2.3990,11.6090,11.6126,11.6108,-0.2027,-1.9122,11.5260,11.5169,11.5215,0.1224,-0.6444,11.5266,11.5260,11.5263,0.0442,-0.6444,11.4942,11.4987,11.4965,-0.1012,-0.6290,11.4942,12.3207,11.9075,-0.7372,0.0471,12.3207,12.8476,12.5842,-1.7850,0.0471,12.8542,13.2176,13.0359,-1.6306,0.0625,11.6591,11.6619,11.6605,0.0088,0.6541,4.0110,313.4246,-28489.8000,64439.7509
773.0000,11.7796,18.1112,85.6000,59759.3000,-59673.7000,2.8286,18.2320,9386.3372,9404.5691,135.9471,69145.6372,67.3680,-69078.2691,18.1095,12.6436,13422.3000,0.0000,13422.3000,-0.4867,3161.1586,0.0000,3161.1586,22.5060,0.0000,10261.1414,10261.1414,11.5071,11.5071,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1161,12.6500,414.6000,0.0000,414.6000,-0.0150,97.6368,0.0000,97.6368,0.6948,0.0000,316.9632,316.9632,12.2463,12.2463,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2753,12.8059,414.6000,0.0000,414.6000,-0.0150,97.4458,0.0000,97.4458,0.6928,0.0000,317.1542,317.1542,18.1077,11.5942,14.8509,0.7170,29039.5222,18.1826,11.4538,14.8182,0.6667,15999.7399,18.2003,11.4872,14.8438,0.6651,13967.2391,18.1112,18.1095,18.1104,0.1981,2.2184,18.1095,18.1077,18.1086,0.1519,1.7317,18.1077,18.1110,18.1093,-0.0191,0.5758,18.1110,18.1161,18.1136,-0.1938,0.5758,18.1161,18.1246,18.1203,-0.2621,0.5608,18.4933,18.7667,18.6300,-0.2439,-0.0557,18.2753,18.4933,18.3843,-0.8651,-0.0557,18.2003,18.2753,18.2378,-0.7530,-0.0708,18.1112,18.2003,18.1558,-0.2342,-0.6102,11.8093,11.8102,11.8098,-0.0908,-2.2297,11.5682,11.5763,11.5722,-0.4395,-1.7429,11.5071,11.5169,11.5120,-0.0885,-0.5870,11.5010,11.5071,11.5040,-0.2429,-0.5870,11.4538,11.4708,11.4623,-0.3859,-0.5720,11.4538,12.2463,11.8501,-0.6663,0.0445,12.2463,12.6854,12.4659,-1.4016,0.0445,12.7158,13.0879,12.9019,-1.5914,0.0595,11.6463,11.6655,11.6559,-0.0296,0.5990,5.5847,436.3952,-45422.2000,59006.5013
774.0000,11.7583,18.1057,0.0000,66312.0000,-66312.0000,3.1338,0.0000,10410.6535,10410.6535,150.5946,76722.6535,0.0000,-76722.6535,18.1061,12.6402,13417.5000,0.0000,13417.5000,-0.4865,3160.1638,0.0000,3160.1638,22.4940,0.0000,10257.3362,10257.3362,11.5052,11.5052,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1089,12.6430,552.6000,0.0000,552.6000,-0.0200,130.1468,0.0000,130.1468,0.9263,0.0000,422.4532,422.4532,12.1257,12.1257,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2163,12.7481,552.6000,0.0000,552.6000,-0.0200,129.9748,0.0000,129.9748,0.9243,0.0000,422.6252,422.6252,18.1063,11.6078,14.8570,0.8068,32674.8380,18.1690,11.4760,14.8225,0.7478,17948.1062,18.1703,11.5211,14.8457,0.7429,15601.7903,18.1057,18.1061,18.1059,-0.0286,2.4464,18.1061,18.1063,18.1062,-0.0033,1.9599,18.1063,18.1078,18.1071,-0.0018,0.6563,18.1078,18.1089,18.1084,-0.0367,0.6563,18.1089,18.1119,18.1104,-0.0940,0.6362,18.4118,18.7843,18.5981,-0.3592,-0.0590,18.2163,18.4118,18.3141,-0.8213,-0.0590,18.1703,18.2163,18.1933,-0.5109,-0.0791,18.1057,18.1703,18.1380,-0.1886,-0.6874,11.7848,11.7872,11.7860,-0.2608,-2.4589,11.5744,11.5738,11.5741,0.0486,-1.9724,11.5052,11.5092,11.5072,-0.0319,-0.6688,11.5058,11.5052,11.5055,0.0436,-0.6688,11.4760,11.4707,11.4733,0.1586,-0.6487,11.4760,12.1257,11.8008,-0.5689,0.0465,12.1257,12.5609,12.3433,-1.4537,0.0465,12.6172,12.9325,12.7749,-1.5069,0.0666,11.6604,11.6531,11.6567,0.0357,0.6749,6.1892,483.6350,-51789.3000,66224.7346
775.0000,11.8353,18.1842,0.0000,130646.3000,-130646.3000,6.1742,0.0000,20545.8194,20545.8194,296.6586,151192.1194,0.0000,-151192.1194,18.1801,12.7127,13417.5000,0.0000,13417.5000,-0.4865,3157.2824,0.0000,3157.2824,22.4951,0.0000,10260.2176,10260.2176,11.7319,11.7319,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1444,12.6777,500.5000,0.0000,500.5000,-0.0181,117.8249,0.0000,117.8249,0.8391,0.0000,382.6751,382.6751,11.7938,11.7938,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1659,12.6988,500.5000,0.0000,500.5000,-0.0181,117.7936,0.0000,117.7936,0.8379,0.0000,382.7064,382.7064,18.1751,11.9168,15.0460,1.6841,68207.3999,18.1836,11.8108,14.9972,1.5434,37042.6775,18.1395,11.8877,15.0136,1.5141,31797.0052,18.1842,18.1801,18.1821,0.9459,4.7304,18.1801,18.1751,18.1776,0.8878,4.2439,18.1751,18.1490,18.1621,0.6894,1.4182,18.1490,18.1444,18.1467,0.4881,1.4182,18.1444,18.1396,18.1420,0.4067,1.4001,18.2948,18.7592,18.5270,-0.8319,-0.1070,18.1659,18.2948,18.2304,-0.9841,-0.1070,18.1395,18.1659,18.1527,-0.4641,-0.1251,18.1842,18.1395,18.1618,0.3131,-1.4438,11.8975,11.8918,11.8947,1.3370,-4.7535,11.8258,11.8046,11.8152,2.9353,-4.2670,11.7319,11.6473,11.6896,2.2269,-1.4413,11.7597,11.7319,11.7458,2.9255,-1.4413,11.8108,11.7480,11.7794,3.7194,-1.4232,11.8108,11.7938,11.8023,0.0436,0.0839,11.7938,12.3401,12.0670,-3.3088,0.0839,12.4039,12.7364,12.5701,-2.4450,0.1020,11.9487,11.6463,11.7975,1.7241,1.4207,12.2206,954.9359,-116227.8000,137047.0826
776.0000,12.0264,18.3789,0.0000,168661.2000,-168661.2000,7.9708,0.0000,26637.1582,26637.1582,383.1624,195298.3582,0.0000,-195298.3582,18.3710,12.8997,22789.8000,0.0000,22789.8000,-0.8264,5350.1308,0.0000,5350.1308,38.1697,0.0000,17439.6692,17439.6692,11.9444,11.9444,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2844,12.8148,1033.3000,0.0000,1033.3000,-0.0375,242.8352,0.0000,242.8352,1.7315,0.0000,790.4648,790.4648,11.7187,17.2159,0.0000,26.7000,-26.7000,0.0015,0.0000,4.3758,4.3758,0.0714,31.0758,0.0000,-31.0758,18.1799,12.7124,1033.3000,0.0000,1033.3000,-0.0375,243.1473,0.0000,243.1473,1.7310,0.0000,790.1527,790.1527,18.3607,12.0386,15.1996,2.1286,86209.6555,18.2979,11.9755,15.1367,1.9159,45980.8139,18.1970,12.0879,15.1424,1.8512,38875.6471,18.3789,18.3710,18.3750,2.3531,6.1435,18.3710,18.3607,18.3659,2.2976,5.3171,18.3607,18.2979,18.3293,2.0443,1.7817,18.2979,18.2844,18.2912,1.7694,1.7817,18.2844,18.2683,18.2763,1.6470,1.7442,18.2065,18.6632,18.4349,-1.0860,-0.1414,18.1799,18.2169,18.1984,-0.3603,-0.1399,18.1970,18.1799,18.1884,0.4564,-0.1774,18.3789,18.1970,18.2879,1.5476,-1.8273,12.0932,12.0853,12.0893,2.3746,-6.1741,11.9798,11.9686,11.9742,1.9448,-5.3477,11.9444,11.8651,11.9048,2.6222,-1.8123,11.9636,11.9444,11.9540,2.5382,-1.8123,11.9755,11.9456,11.9605,2.2118,-1.7748,11.9755,11.7187,11.8471,0.5664,0.1108,11.7187,12.0189,11.8688,-2.3652,0.1093,12.1960,12.4660,12.3310,-2.8601,0.1468,12.1188,11.8238,11.9713,2.1233,1.7967,15.7703,1232.3155,-143831.5000,171066.1165
777.0000,12.2173,18.5736,0.0000,194868.0000,-194868.0000,9.2093,0.0000,30907.9556,30907.9556,443.2268,225775.9556,0.0000,-225775.9556,18.5667,13.0913,27802.8000,0.0000,27802.8000,-1.0082,6511.4179,0.0000,6511.4179,46.4452,0.0000,21291.3821,21291.3821,12.1979,17.8576,0.0000,11788.8000,-11788.8000,0.6264,0.0000,1884.7668,1884.7668,30.3140,13673.5668,0.0000,-13673.5668,18.3157,12.8455,1726.7000,0.0000,1726.7000,-0.0626,405.6347,0.0000,405.6347,2.8879,0.0000,1321.0653,1321.0653,11.1698,16.6631,0.0000,0.4000,-0.4000,0.0000,0.0000,0.0652,0.0652,0.0011,0.4652,0.0000,-0.4652,18.2443,12.7756,1726.7000,0.0000,1726.7000,-0.0626,405.9903,0.0000,405.9903,2.8920,0.0000,1320.7097,1320.7097,18.5573,12.1861,15.3717,2.6401,106922.6841,18.3156,12.2293,15.2724,2.2698,54476.3320,18.3545,12.2288,15.2916,2.2845,47974.8464,18.5736,18.5667,18.5701,2.3806,7.0943,18.5667,18.5573,18.5620,2.3921,6.0862,18.5573,18.4837,18.5205,2.3324,1.7350,18.3176,18.3157,18.3166,0.3334,2.3614,18.3157,18.3122,18.3140,0.4802,2.2988,18.1687,18.6685,18.4186,-0.1702,-0.0218,18.2443,18.1703,18.2073,0.1332,-0.0218,18.3545,18.2443,18.2994,1.3652,-0.0844,18.5736,18.3545,18.4640,2.1506,-2.1149,12.2844,12.2776,12.2810,2.3390,-7.1270,12.1626,12.1514,12.1570,2.2316,-6.1188,12.1979,12.1048,12.1513,3.0015,-1.7677,12.2155,12.1979,12.2067,3.0755,-2.3940,12.2304,12.1986,12.2145,3.0906,-2.3314,11.1698,12.4774,11.8236,-0.2577,-0.0108,12.7756,11.1698,11.9727,1.2790,-0.0108,12.7756,12.2266,12.5011,2.0783,0.0518,12.2287,12.0110,12.1199,1.8189,2.0823,19.4677,1521.2352,-175401.0000,209373.8625
778.0000,12.3494,18.7082,0.0000,208214.6000,-208214.6000,9.8400,0.0000,33123.1904,33123.1904,474.1510,241337.7904,0.0000,-241337.7904,18.7037,13.2256,31608.5000,0.0000,31608.5000,-1.1462,7390.4047,0.0000,7390.4047,52.6634,0.0000,24218.0953,24218.0953,12.3112,17.9720,0.0000,14096.0000,-14096.0000,0.7490,0.0000,2256.8952,2256.8952,36.2797,16352.8952,0.0000,-16352.8952,18.4363,12.9635,1873.1000,0.0000,1873.1000,-0.0679,439.3782,0.0000,439.3782,3.1314,0.0000,1433.7218,1433.7218,11.5006,16.9963,0.0000,10.0000,-10.0000,0.0005,0.0000,1.6357,1.6357,0.0268,11.6357,0.0000,-11.6357,18.3651,12.8938,1873.1000,0.0000,1873.1000,-0.0679,439.7608,0.0000,439.7608,3.1344,0.0000,1433.3392,1433.3392,18.6974,12.2796,15.4885,2.8444,115197.2656,18.4276,12.3137,15.3707,2.4387,58528.8228,18.5278,12.2765,15.4021,2.4935,52363.6086,18.7082,18.7037,18.7060,1.6650,7.5927,18.7037,18.6974,18.7006,1.6983,6.4465,18.6974,18.6418,18.6696,1.8255,1.7928,18.4444,18.4363,18.4403,1.5182,2.5417,18.4363,18.4263,18.4313,1.4414,2.4738,18.0023,18.8145,18.4084,-0.0976,-0.0082,18.3651,18.0746,18.2198,0.1771,-0.0076,18.5278,18.3651,18.4464,1.8000,-0.0756,18.7082,18.5278,18.6180,1.8839,-2.2473,12.4118,12.4076,12.4097,1.5790,-7.6273,12.2746,12.2679,12.2712,1.4040,-6.4811,12.3112,12.2617,12.2864,1.6558,-1.8273,12.3182,12.3112,12.3147,1.3286,-2.5763,12.3114,12.3007,12.3061,1.1307,-2.5084,11.5006,12.0948,11.7977,-0.2870,-0.0264,12.8938,11.5006,12.1972,2.7354,-0.0269,12.8938,12.3667,12.6303,1.5848,0.0410,12.2782,12.1487,12.2134,1.1551,2.2128,20.9661,1638.3215,-186965.9000,226089.6971
779.0000,12.4408,18.8015,0.0000,217268.1000,-217268.1000,10.2679,0.0000,34634.9652,34634.9652,495.1793,251903.0652,0.0000,-251903.0652,18.7985,13.3184,37320.4000,0.0000,37320.4000,-1.3533,8715.9050,0.0000,8715.9050,62.0656,0.0000,28604.4950,28604.4950,12.3611,18.0224,0.0000,14411.2000,-14411.2000,0.7657,0.0000,2308.8421,2308.8421,37.1062,16720.0421,0.0000,-16720.0421,18.5331,13.0585,1915.7000,0.0000,1915.7000,-0.0695,448.8402,0.0000,448.8402,3.1974,0.0000,1466.8598,1466.8598,11.6808,17.1777,0.0000,61.1000,-61.1000,0.0034,0.0000,10.0101,10.0101,0.1635,71.1101,0.0000,-71.1101,18.5223,13.0478,1915.7000,0.0000,1915.7000,-0.0695,448.8996,0.0000,448.8996,3.2005,0.0000,1466.8004,1466.8004,18.7943,12.3428,15.5685,2.9321,118751.3835,18.5278,12.3532,15.4405,2.5257,60616.4556,18.6682,12.2957,15.4820,2.6066,54739.3906,18.8015,18.7985,18.8000,1.1604,7.9555,18.7985,18.7943,18.7964,1.1819,6.6022,18.7943,18.7557,18.7750,1.2970,1.8298,18.5393,18.5331,18.5362,1.1831,2.5956,18.5331,18.5250,18.5291,1.2058,2.5261,17.8665,18.8931,18.3798,-0.3198,-0.0192,18.5223,18.0127,18.2675,0.6003,-0.0158,18.6682,18.5223,18.5952,1.8215,-0.0853,18.8015,18.6682,18.7348,1.4357,-2.3124,12.5037,12.5008,12.5023,1.1428,-7.9917,12.3416,12.3377,12.3396,0.8507,-6.6384,12.3611,12.3383,12.3497,0.7890,-1.8661,12.3642,12.3611,12.3626,0.6045,-2.6318,12.3502,12.3454,12.3478,0.5289,-2.5623,11.6808,11.9010,11.7909,-0.0568,-0.0171,13.0478,11.6808,12.3643,2.0417,-0.0204,13.0478,12.5215,12.7847,1.8887,0.0490,12.3006,12.2302,12.2654,0.6526,2.2761,21.8488,1707.2979,-190588.6000,234107.2297
780.0000,12.5147,18.8769,0.0000,225852.0000,-225852.0000,10.6736,0.0000,36063.6896,36063.6896,515.0405,261915.6896,0.0000,-261915.6896,18.8746,13.3930,39228.0000,0.0000,39228.0000,-1.4225,9153.0075,0.0000,9153.0075,65.1552,0.0000,30074.9925,30074.9925,12.4269,18.0888,0.0000,17226.8000,-17226.8000,0.9153,0.0000,2762.2773,2762.2773,44.3640,19989.0773,0.0000,-19989.0773,18.5884,13.1125,2261.0000,0.0000,2261.0000,-0.0820,529.3867,0.0000,529.3867,3.7688,0.0000,1731.6133,1731.6133,12.1800,17.6805,0.0000,166.1000,-166.1000,0.0091,0.0000,27.3407,27.3407,0.4444,193.4407,0.0000,-193.4407,18.6228,13.1462,2261.0000,0.0000,2261.0000,-0.0820,529.1654,0.0000,529.1654,3.7693,0.0000,1731.8346,1731.8346,18.8713,12.4262,15.6487,3.0725,124436.9152,18.5839,12.4321,15.5080,2.6394,63345.9799,18.7761,12.3478,15.5620,2.7581,57919.1611,18.8769,18.8746,18.8757,0.9392,8.2699,18.8746,18.8713,18.8729,0.9491,6.8474,18.8713,18.8416,18.8564,1.0086,1.8416,18.5917,18.5884,18.5900,0.6743,2.7570,18.5884,18.5839,18.5861,0.7137,2.6750,18.5839,18.1801,18.3820,0.0520,0.0052,17.8626,18.5519,18.2072,-0.7016,0.0143,18.7761,18.6378,18.7070,1.3736,-0.0676,18.8769,18.7761,18.8265,1.1315,-2.4037,12.5830,12.5806,12.5818,0.9854,-8.3071,12.4200,12.4157,12.4178,0.9695,-6.8846,12.4269,12.4034,12.4151,0.8153,-1.8789,12.4308,12.4269,12.4289,0.8245,-2.7942,12.4174,12.4102,12.4138,0.8225,-2.7122,12.1800,11.4936,11.8368,0.5798,-0.0425,13.1462,12.1800,12.6631,3.6317,-0.0516,13.1462,12.6156,12.8809,1.1869,0.0304,12.3513,12.2835,12.3174,0.6533,2.3664,22.9633,1794.3832,-199494.9000,245702.0563
781.0000,12.5692,18.9324,0.0000,233457.2000,-233457.2000,11.0330,0.0000,37324.2224,37324.2224,532.6327,270781.4224,0.0000,-270781.4224,18.9308,13.4480,33989.7000,0.0000,33989.7000,-1.2325,7925.3967,0.0000,7925.3967,56.3973,0.0000,26064.3033,26064.3033,12.4878,18.1504,0.0000,16429.6000,-16429.6000,0.8730,0.0000,2636.5326,2636.5326,42.3212,19066.1326,0.0000,-19066.1326,18.6745,13.1970,2703.7000,0.0000,2703.7000,-0.0980,632.3777,0.0000,632.3777,4.5034,0.0000,2071.3223,2071.3223,12.5122,18.0153,0.0000,140.6000,-140.6000,0.0077,0.0000,23.2194,23.2194,0.3763,163.8194,0.0000,-163.8194,18.7198,13.2413,2703.7000,0.0000,2703.7000,-0.0980,632.0312,0.0000,632.0312,4.5013,0.0000,2071.6688,2071.6688,18.9285,12.5192,15.7238,3.2000,129598.6681,18.6681,12.4898,15.5789,2.7762,66628.9766,18.8597,12.4168,15.6383,2.8951,60796.2087,18.9324,18.9308,18.9316,0.6999,8.4982,18.9308,18.9285,18.9296,0.7097,7.2657,18.9285,18.9079,18.9182,0.7708,2.0231,18.6796,18.6745,18.6770,1.0758,2.8961,18.6745,18.6681,18.6713,1.0538,2.7981,18.6681,18.0976,18.3829,0.0359,0.0021,18.0326,18.3437,18.1881,-0.2047,0.0098,18.8597,18.7614,18.8105,1.2755,-0.0883,18.9324,18.8597,18.8961,0.8651,-2.5348,12.6370,12.6354,12.6362,0.6819,-8.5373,12.5046,12.5002,12.5024,1.0457,-7.3048,12.4878,12.4674,12.4776,0.7794,-2.0623,12.4913,12.4878,12.4896,0.7580,-2.9352,12.4727,12.4669,12.4698,0.7013,-2.8372,12.5122,11.3176,11.9149,0.9679,-0.0412,13.2413,12.5122,12.8767,2.6031,-0.0489,13.2413,12.7872,13.0142,1.6345,0.0491,12.4241,12.3428,12.3835,0.8227,2.4956,23.6045,1844.4872,-210630.3000,257023.8533
