Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
782.0000,12.6461,19.0109,0.0000,240732.7000,-240732.7000,11.3768,0.0000,38554.8162,38554.8162,549.4214,279287.5162,0.0000,-279287.5162,19.0086,13.5243,39222.6000,0.0000,39222.6000,-1.4223,9137.0012,0.0000,9137.0012,65.0312,0.0000,30085.5988,30085.5988,12.5517,18.2149,0.0000,19952.3000,-19952.3000,1.0601,0.0000,3204.5042,3204.5042,51.4069,23156.8042,0.0000,-23156.8042,18.7086,13.2303,2579.9000,0.0000,2579.9000,-0.0936,603.1725,0.0000,603.1725,4.2922,0.0000,1976.7275,1976.7275,12.8735,18.3795,0.0000,318.1000,-318.1000,0.0175,0.0000,52.7279,52.7279,0.8515,370.8279,0.0000,-370.8279,18.5339,13.0592,2579.9000,0.0000,2579.9000,-0.0936,604.4536,0.0000,604.4536,4.2896,0.0000,1975.4464,1975.4464,19.0055,12.5781,15.7918,3.3192,134426.8623,18.7060,12.5683,15.6371,2.8526,68463.0515,18.9331,12.4791,15.7061,2.9996,62992.0723,19.0109,19.0086,19.0098,0.9685,8.7947,19.0086,19.0055,19.0071,0.9603,7.3724,19.0055,18.9798,18.9927,0.9246,1.9499,18.7104,18.7086,18.7095,0.4173,3.0100,18.7086,18.7060,18.7073,0.4594,2.9165,18.7060,18.1001,18.4030,0.2688,0.0245,18.2165,18.1777,18.1971,0.1337,0.0419,18.9331,18.8231,18.8781,0.8402,-0.0516,19.0109,18.9331,18.9720,0.9413,-2.5821,12.7171,12.7148,12.7159,0.9873,-8.8338,12.5653,12.5621,12.5637,0.7656,-7.4115,12.5517,12.5302,12.5409,0.7898,-1.9890,12.5552,12.5517,12.5534,0.7963,-3.0491,12.5405,12.5338,12.5372,0.8383,-2.9556,12.8735,11.2795,12.0765,1.9759,-0.0636,13.0592,12.8735,12.9664,1.1074,-0.0810,13.0592,12.9797,13.0194,0.0882,0.0125,12.4815,12.4076,12.4446,0.7630,2.5430,24.6721,1927.9131,-216620.7000,265881.9861
783.0000,12.7030,19.0689,0.0000,246483.4000,-246483.4000,11.6486,0.0000,39527.0957,39527.0957,562.8210,286010.4957,0.0000,-286010.4957,19.0673,13.5818,37318.9000,0.0000,37318.9000,-1.3533,8687.4170,0.0000,8687.4170,61.8107,0.0000,28631.4830,28631.4830,12.6116,18.2754,0.0000,20247.9000,-20247.9000,1.0758,0.0000,3254.5342,3254.5342,52.1808,23502.4342,0.0000,-23502.4342,18.7724,13.2928,1711.8000,0.0000,1711.8000,-0.0621,399.9047,0.0000,399.9047,2.8466,0.0000,1311.8953,1311.8953,12.9600,18.4667,0.0000,331.0000,-331.0000,0.0182,0.0000,54.9161,54.9161,0.8862,385.9161,0.0000,-385.9161,18.4678,12.9945,1711.8000,0.0000,1711.8000,-0.0621,401.3869,0.0000,401.3869,2.8533,0.0000,1310.4131,1310.4131,19.0650,12.6476,15.8563,3.4424,139417.5627,18.7680,12.6286,15.6983,2.9640,71135.2356,19.0044,12.5430,15.7737,3.1194,65507.5760,19.0689,19.0673,19.0681,0.7296,8.9925,19.0673,19.0650,19.0661,0.7380,7.6393,19.0650,19.0442,19.0546,0.7725,2.0067,18.7759,18.7724,18.7741,0.8051,3.0825,18.7724,18.7680,18.7702,0.7843,3.0204,18.7680,18.0689,18.4184,0.2115,0.0164,18.2780,18.1626,18.2203,0.3053,0.0346,19.0044,18.8514,18.9279,0.6264,-0.0275,19.0689,19.0044,19.0366,0.8058,-2.6561,12.7721,12.7705,12.7713,0.6937,-9.0311,12.6327,12.6294,12.6310,0.8377,-7.6779,12.6116,12.5916,12.6016,0.7570,-2.0453,12.6148,12.6116,12.6132,0.7463,-3.1211,12.6075,12.6010,12.6043,0.8348,-3.0591,12.9600,11.4567,12.2083,1.6159,-0.0550,13.0533,12.9600,13.0067,0.5115,-0.0732,12.5430,13.3822,12.9626,-0.6606,-0.0111,12.5430,12.4702,12.5066,0.7733,2.6174,25.2583,1973.7158,-226319.8000,276060.3743
784.0000,12.7564,19.1234,0.0000,251023.7000,-251023.7000,11.8632,0.0000,40304.3197,40304.3197,573.3958,291328.0197,0.0000,-291328.0197,19.1219,13.6353,35417.7000,0.0000,35417.7000,-1.2843,8239.4536,0.0000,8239.4536,58.6161,0.0000,27178.2464,27178.2464,12.6693,18.3338,0.0000,21744.0000,-21744.0000,1.1553,0.0000,3497.6684,3497.6684,56.0489,25241.6684,0.0000,-25241.6684,18.8211,13.3406,1651.6000,0.0000,1651.6000,-0.0599,385.6138,0.0000,385.6138,2.7442,0.0000,1265.9862,1265.9862,13.0038,18.5109,0.0000,321.7000,-321.7000,0.0177,0.0000,53.3979,53.3979,0.8613,375.0979,0.0000,-375.0979,18.3191,12.8488,1651.6000,0.0000,1651.6000,-0.0599,387.9762,0.0000,387.9762,2.7554,0.0000,1263.6238,1263.6238,19.1198,12.7099,15.9149,3.5504,143789.9339,18.8178,12.6871,15.7524,3.0562,73347.9115,19.0665,12.6016,15.8341,3.2227,67677.5489,19.1234,19.1219,19.1226,0.6832,9.1391,19.1219,19.1198,19.1208,0.6854,7.8548,19.1198,19.1013,19.1106,0.7005,2.0388,18.8237,18.8211,18.8224,0.6078,3.1941,18.8211,18.8178,18.8195,0.6201,3.1342,18.8178,18.0846,18.4512,0.4204,0.0323,18.2352,18.2156,18.2254,0.0868,0.0500,19.0665,18.8413,18.9539,0.3396,-0.0099,19.1234,19.0665,19.0950,0.7291,-2.7241,12.8234,12.8220,12.8227,0.6452,-9.1778,12.6942,12.6913,12.6928,0.7703,-7.8935,12.6693,12.6504,12.6598,0.7286,-2.0775,12.6723,12.6693,12.6708,0.7208,-3.2328,12.6651,12.6597,12.6624,0.7270,-3.1730,13.0038,11.7068,12.3553,1.7992,-0.0711,12.9423,13.0038,12.9731,-0.3801,-0.0887,12.6016,13.1365,12.8691,-1.1034,-0.0288,12.6016,12.5324,12.5670,0.7549,2.6853,25.8508,2020.0198,-234368.5000,284815.3943
785.0000,12.8060,19.1740,0.0000,254110.6000,-254110.6000,12.0090,0.0000,40846.3042,40846.3042,580.6444,294956.9042,0.0000,-294956.9042,19.1726,13.6850,30186.7000,0.0000,30186.7000,-1.0946,7018.2749,0.0000,7018.2749,49.9226,0.0000,23168.4251,23168.4251,12.7387,18.4039,0.0000,24706.8000,-24706.8000,1.3128,0.0000,3977.9087,3977.9087,63.6998,28684.7087,0.0000,-28684.7087,18.8603,13.3790,2132.1000,0.0000,2132.1000,-0.0773,497.5650,0.0000,497.5650,3.5402,0.0000,1634.5350,1634.5350,12.9370,18.0977,10.2000,323.4000,-313.2000,0.0185,2.1361,53.6422,55.7783,0.9052,377.0422,8.0639,-368.9783,18.2213,12.7530,2132.1000,0.0000,2132.1000,-0.0773,501.4520,0.0000,501.4520,3.5642,0.0000,1630.6480,1630.6480,19.1708,12.7803,15.9755,3.6793,149011.4734,18.8578,12.7563,15.8071,3.1616,75877.9668,19.1240,12.6686,15.8963,3.3450,70244.9489,19.1740,19.1726,19.1733,0.6368,9.2042,19.1726,19.1708,19.1717,0.6387,8.1095,19.1708,19.1538,19.1623,0.6495,2.0640,18.8623,18.8603,18.8613,0.4947,3.3768,18.8603,18.8578,18.8590,0.5030,3.2995,18.8578,18.1859,18.5218,0.8780,0.0752,18.1685,18.2213,18.1949,-0.3434,0.0937,18.2213,19.2711,18.7462,-2.4817,0.0164,19.1740,19.1232,19.1486,0.6724,-2.8049,12.8702,12.8689,12.8695,0.5906,-9.2429,12.7639,12.7607,12.7623,0.8645,-8.1483,12.7387,12.7170,12.7278,0.8457,-2.1028,12.7421,12.7387,12.7404,0.8654,-3.4155,12.7334,12.7274,12.7304,0.8458,-3.3382,12.9370,12.0838,12.5104,1.8964,-0.1139,12.8178,12.9370,12.8774,-1.1292,-0.1325,12.6686,12.9087,12.7887,-0.9449,-0.0551,12.6686,12.5961,12.6324,0.8136,2.7661,26.4707,2068.4562,-244679.7000,295134.3890
786.0000,12.8356,19.2041,0.0000,255440.0000,-255440.0000,12.0719,0.0000,41087.7847,41087.7847,583.8668,296527.7847,0.0000,-296527.7847,19.2033,13.7151,19710.1000,0.0000,19710.1000,-0.7147,4580.8341,0.0000,4580.8341,32.5745,0.0000,15129.2659,15129.2659,12.7684,18.4339,0.0000,22016.5000,-22016.5000,1.1698,0.0000,3546.1566,3546.1566,56.7784,25562.6566,0.0000,-25562.6566,18.9296,13.4469,1355.1000,0.0000,1355.1000,-0.0491,315.9737,0.0000,315.9737,2.2489,0.0000,1039.1263,1039.1263,18.2494,18.6447,162.0000,137.4000,24.6000,-0.0200,31.3977,24.4537,55.8514,0.9919,161.8537,130.6023,-31.2514,18.1800,12.7125,1355.1000,0.0000,1355.1000,-0.0491,318.8701,0.0000,318.8701,2.2683,0.0000,1036.2299,1036.2299,19.2022,12.8478,16.0250,3.7546,152060.1143,18.9254,12.7937,15.8595,3.2607,78256.7191,19.1690,12.7278,15.9484,3.4253,71931.5680,19.2041,19.2033,19.2037,0.3921,9.1767,19.2033,19.2022,19.2027,0.3999,8.4620,19.2022,19.1917,19.1970,0.4436,2.2576,18.9331,18.9296,18.9314,0.8706,3.4275,18.9296,18.9254,18.9275,0.8513,3.3783,18.9254,18.2494,18.5874,0.8160,0.0693,18.2494,18.1800,18.2147,0.2642,0.0493,18.1800,19.3053,18.7426,-0.0175,0.0002,19.2041,19.1690,19.1866,0.4837,-2.8952,12.8902,12.8897,12.8899,0.2717,-9.2159,12.8236,12.8209,12.8222,0.7482,-8.5012,12.7684,12.7579,12.7632,0.4515,-2.2968,12.7698,12.7684,12.7691,0.3711,-3.4667,12.7628,12.7601,12.7614,0.3996,-3.4175,13.9366,11.8194,12.8780,4.4620,-0.1085,12.7556,12.8728,12.8142,-0.7372,-0.0885,12.7278,12.8093,12.7686,-0.2173,-0.0394,12.7278,12.6610,12.6944,0.7743,2.8560,26.3061,2055.5973,-255011.6000,302248.4014
787.0000,12.5926,18.9562,0.0000,151555.9000,-151555.9000,7.1624,0.0000,24243.0364,24243.0364,346.4812,175798.9364,0.0000,-175798.9364,18.9672,13.4837,16243.2000,0.0000,16243.2000,-0.5890,3785.7764,0.0000,3785.7764,26.8340,0.0000,12457.4236,12457.4236,12.3412,18.0022,0.0000,710.5000,-710.5000,0.0378,0.0000,113.8012,113.8012,1.8325,824.3012,0.0000,-824.3012,19.0203,13.5358,1130.5000,0.0000,1130.5000,-0.0410,263.3158,0.0000,263.3158,1.8744,0.0000,867.1842,867.1842,18.3764,18.2600,336.6000,216.0000,120.6000,-0.0378,65.1300,38.5199,103.6499,1.7633,254.5199,271.4700,16.9501,18.9924,13.5082,1130.5000,0.0000,1130.5000,-0.0410,263.4040,0.0000,263.4040,1.8934,0.0000,867.0960,867.0960,18.9808,12.3771,15.6789,2.0412,82669.1045,18.9938,12.1729,15.5834,1.8975,45540.9081,19.1572,12.1403,15.6488,1.9520,40992.7118,18.9562,18.9672,18.9617,-2.8951,5.4797,18.9672,18.9808,18.9740,-2.7352,4.8907,18.9808,19.0532,19.0170,-2.1465,1.6450,19.0297,19.0203,19.0250,1.1552,1.6827,19.0203,19.0092,19.0148,1.0781,1.6417,18.3764,18.7120,18.5442,-0.4959,-0.0893,18.9924,18.3764,18.6844,5.6939,-0.1270,19.1572,18.9924,19.0748,4.0337,-0.1680,18.9562,19.1572,19.0567,-1.5421,-1.6827,12.5537,12.5686,12.5612,-3.9425,-5.5081,12.4124,12.4424,12.4274,-4.7396,-4.9191,12.3412,12.4809,12.4110,-4.2246,-1.6734,12.2975,12.3412,12.3193,-5.4025,-1.7111,12.1729,12.2671,12.2200,-6.5085,-1.6701,12.1729,13.3515,12.7622,-1.3728,0.0609,15.2300,13.0192,14.1246,15.8388,0.0986,13.1627,12.8679,13.0153,3.0028,0.1396,12.2018,12.6725,12.4371,-3.0801,1.6543,14.2861,1116.3327,-133641.6000,169202.7244
788.0000,12.4267,18.7871,0.0000,151300.0000,-151300.0000,7.1503,0.0000,24111.2144,24111.2144,345.3614,175411.2144,0.0000,-175411.2144,18.7949,13.3148,16247.4000,0.0000,16247.4000,-0.5892,3794.6287,0.0000,3794.6287,26.9252,0.0000,12452.7713,12452.7713,12.1668,17.8262,0.0000,20.8000,-20.8000,0.0011,0.0000,3.3241,3.3241,0.0536,24.1241,0.0000,-24.1241,18.8889,13.4070,863.7000,0.0000,863.7000,-0.0313,201.4909,0.0000,201.4909,1.4303,0.0000,662.2091,662.2091,18.7924,16.9965,927.3000,163.3000,764.0000,-0.0803,178.4747,29.3172,207.7918,3.6849,192.6172,748.8253,556.2082,19.0411,13.5561,863.7000,0.0000,863.7000,-0.0313,201.1228,0.0000,201.1228,1.4308,0.0000,662.5772,662.5772,18.8052,12.3347,15.5699,1.9778,80102.9198,18.8808,12.1101,15.4954,1.8627,44703.9375,19.0223,12.0819,15.5521,1.9093,40095.3598,18.7871,18.7949,18.7910,-2.0354,5.4653,18.7949,18.8052,18.8000,-2.0744,4.8761,18.8052,18.8754,18.8403,-2.1073,1.6665,18.8747,18.8889,18.8818,-1.7026,1.6676,18.8889,18.9039,18.8964,-1.4032,1.6362,18.7924,18.3822,18.5873,0.5448,-0.0756,19.0411,18.7924,18.9167,2.8284,-0.1559,19.0223,19.0411,19.0317,-0.4956,-0.1872,18.7871,19.0223,18.9047,-1.8097,-1.6850,12.4206,12.4268,12.4237,-1.6335,-5.4946,12.3042,12.3132,12.3087,-1.4069,-4.9054,12.1668,12.2467,12.2068,-2.4397,-1.6958,12.1512,12.1668,12.1590,-1.9094,-1.6969,12.1101,12.1276,12.1188,-1.1960,-1.6656,12.1101,13.2446,12.6773,-0.9991,0.0462,15.6258,14.4345,15.0301,10.9525,0.1265,14.2602,13.4006,13.8304,9.8609,0.1579,12.2076,12.4264,12.3170,-1.4242,1.6557,14.1773,1107.8309,-132582.0000,164902.2172
789.0000,12.2960,18.6413,101.3000,91480.1000,-91378.8000,4.3285,21.3864,14535.3350,14556.7214,208.8626,106015.4350,79.9136,-105935.5214,18.6520,13.1749,16225.5000,0.0000,16225.5000,-0.5884,3796.0751,0.0000,3796.0751,26.9508,0.0000,12429.4249,12429.4249,18.7535,14.9279,610.2000,0.0000,610.2000,-0.0335,117.5012,0.0000,117.5012,1.7033,0.0000,492.6988,492.6988,18.7738,13.2943,945.5000,0.0000,945.5000,-0.0343,220.8805,0.0000,220.8805,1.5685,0.0000,724.6195,724.6195,18.9309,16.6128,1596.8000,114.7000,1482.1000,-0.1291,306.7948,20.6387,327.4335,5.8565,135.3387,1290.0052,1154.6665,18.9752,13.4915,945.5000,0.0000,945.5000,-0.0343,220.3451,0.0000,220.3451,1.5653,0.0000,725.1549,725.1549,18.6668,11.9918,15.3293,1.1153,45169.3930,18.7925,11.7591,15.2758,1.0577,25383.7935,18.9401,11.7093,15.3247,1.0873,22834.2574,18.6413,18.6520,18.6466,-1.7169,3.3360,18.6520,18.6668,18.6594,-1.6719,2.7477,18.6668,18.7535,18.7101,-1.5457,0.9932,18.7535,18.7738,18.7637,-1.4011,0.9597,18.7738,18.7984,18.7861,-1.3057,0.9254,18.9309,18.2616,18.5963,0.1334,-0.0103,18.9752,18.9309,18.9530,0.4633,-0.1395,18.9401,18.9752,18.9576,-0.8684,-0.1737,18.6413,18.9401,18.7907,-1.3506,-0.9925,12.2646,12.2759,12.2702,-1.8274,-3.3571,12.0368,12.0711,12.0539,-3.0498,-2.7687,12.0252,12.1145,12.0699,-1.6268,-1.0143,11.8830,11.9260,11.9045,-3.0467,-0.9807,11.7278,11.8318,11.7798,-4.0658,-0.9465,16.6128,9.0025,12.8076,1.5976,-0.0107,16.6128,15.3061,15.9595,11.2402,0.1184,14.8987,14.1447,14.5217,8.3678,0.1527,12.0921,12.3654,12.2288,-1.0401,0.9714,8.5563,668.6033,-71170.0000,93387.4439
790.0000,12.1691,18.4687,414.2000,83724.2000,-83310.0000,3.9783,87.6346,13265.1024,13352.7370,191.8472,96989.3024,326.5654,-96662.7370,18.4827,13.0090,13749.3000,0.0000,13749.3000,-0.4986,3223.3847,0.0000,3223.3847,22.8816,0.0000,10525.9153,10525.9153,18.6065,14.7987,1910.7000,0.0000,1910.7000,-0.1050,368.6168,0.0000,368.6168,4.7436,0.0000,1542.0832,1542.0832,18.6335,13.1568,559.0000,0.0000,559.0000,-0.0203,130.8115,0.0000,130.8115,0.9288,0.0000,428.1885,428.1885,18.8720,16.2348,2809.4000,40.7000,2768.7000,-0.2184,540.1729,7.3163,547.4892,9.8455,48.0163,2269.2271,2221.2108,18.8810,13.3993,559.0000,0.0000,559.0000,-0.0203,130.4205,0.0000,130.4205,0.9263,0.0000,428.5795,428.5795,18.5017,11.9104,15.2060,0.9779,39606.1173,18.6662,11.6623,15.1643,0.9352,22445.5389,18.8433,11.5778,15.2106,0.9702,20373.2489,18.4687,18.4827,18.4757,-2.0380,3.0421,18.4827,18.5017,18.4922,-1.9930,2.5435,18.5017,18.6065,18.5541,-1.8581,0.9856,18.6065,18.6335,18.6200,-1.7086,0.8806,18.6335,18.6662,18.6499,-1.6194,0.8604,18.6662,18.5356,18.6009,0.0813,0.0295,18.8810,18.9246,18.9028,-0.5816,-0.1889,18.8433,18.8810,18.8622,-1.1271,-0.2092,18.4687,18.8433,18.6560,-1.6001,-0.9362,12.1456,12.1553,12.1504,-1.4209,-3.0641,11.9659,11.9778,11.9718,-0.9657,-2.5655,12.0347,12.0518,12.0433,-0.2963,-1.0076,11.6745,11.7132,11.6939,-2.5166,-0.9026,11.5858,11.6405,11.6131,-1.9870,-0.8823,16.2348,10.3498,13.2923,5.8738,-0.0514,16.2348,16.0512,16.1430,2.2398,0.1669,15.7640,14.9992,15.3816,10.4024,0.1872,12.2784,12.2155,12.2469,0.2443,0.9142,7.8492,613.3489,-63763.3000,82424.9052
791.0000,12.3345,18.5243,997.1000,65850.1000,-64853.0000,3.1639,210.3695,10472.0526,10682.4221,152.5506,76322.1526,786.7305,-75535.4221,18.5210,13.0466,13423.6000,0.0000,13423.6000,-0.4868,3145.5561,0.0000,3145.5561,22.3906,0.0000,10278.0439,10278.0439,18.5301,14.7231,17018.0000,0.0000,17018.0000,-0.9352,3286.3687,0.0000,3286.3687,42.3547,0.0000,13731.6313,13731.6313,18.5484,13.0734,418.4000,0.0000,418.4000,-0.0152,98.0111,0.0000,98.0111,0.6965,0.0000,320.3889,320.3889,18.7591,16.0379,5117.5000,0.0000,5117.5000,-0.3937,985.3653,0.0000,985.3653,17.7512,0.0000,4132.1347,4132.1347,18.6957,13.2177,418.4000,0.0000,418.4000,-0.0152,97.8359,0.0000,97.8359,0.6942,0.0000,320.5641,320.5641,18.5184,11.7400,15.1292,0.9360,37906.6242,18.5672,11.6134,15.0903,0.8642,20740.1641,18.6638,11.5959,15.1298,0.8784,18445.4105,18.5243,18.5210,18.5227,0.5921,3.5958,18.5210,18.5184,18.5197,0.3569,3.1091,18.5184,18.5301,18.5242,-0.3359,1.6592,18.5301,18.5484,18.5392,-0.9497,0.7240,18.5484,18.5742,18.5613,-1.0439,0.7088,18.7591,18.4903,18.6247,0.3114,-0.0645,18.6957,18.7591,18.7274,-2.0919,-0.4582,18.6638,18.6957,18.6797,-2.1769,-0.4734,18.5243,18.6638,18.5940,-0.7230,-1.1500,12.4261,12.4077,12.4169,3.2408,-3.6298,12.3754,12.3300,12.3527,4.6211,-3.1430,13.3485,12.9196,13.1340,13.1880,-1.6931,11.6423,11.6523,11.6473,-0.5370,-0.7579,11.6134,11.6131,11.6132,0.0262,-0.7427,11.6134,14.6701,13.1418,-1.7916,0.0306,15.9394,16.0059,15.9726,-2.0309,0.4243,15.9096,15.7413,15.8255,5.3813,0.4394,13.2281,12.0964,12.6622,5.0368,1.1161,6.1591,481.2819,-28457.1000,77092.1988
792.0000,12.7551,18.8064,1673.1000,58323.0000,-56649.9000,2.8433,350.4940,9364.0442,9714.5382,137.3288,67687.0442,1322.6060,-66364.4382,18.7851,13.3053,13423.9000,0.0000,13423.9000,-0.4868,3135.5609,0.0000,3135.5609,22.3795,0.0000,10288.3391,10288.3391,18.6849,14.8761,24342.5000,0.0000,24342.5000,-1.3377,4691.5216,0.0000,4691.5216,60.6626,0.0000,19650.9784,19650.9784,18.6403,13.1634,421.6000,0.0000,421.6000,-0.0153,98.6504,0.0000,98.6504,0.7026,0.0000,322.9496,322.9496,18.6180,15.8980,7457.8000,0.0000,7457.8000,-0.5738,1438.5650,0.0000,1438.5650,25.9185,0.0000,6019.2350,6019.2350,18.5841,13.1084,421.6000,0.0000,421.6000,-0.0153,98.7178,0.0000,98.7178,0.7012,0.0000,322.8822,322.8822,18.7581,11.2738,15.0159,0.6544,26502.7551,18.6118,11.3469,14.9794,0.5717,13720.4679,18.5707,11.4490,15.0099,0.5604,11768.7805,18.8064,18.7851,18.7958,3.3205,3.2057,18.7851,18.7581,18.7716,3.0646,2.7189,18.7581,18.6849,18.7215,2.4054,1.8008,18.6849,18.6403,18.6626,1.5136,0.4631,18.6403,18.6103,18.6253,0.7969,0.4478,18.6180,18.6285,18.6233,0.0080,-0.0418,18.5841,18.6180,18.6011,-1.4993,-0.6156,18.5707,18.5841,18.5774,-1.2096,-0.6309,18.8064,18.5707,18.6886,1.1657,-1.0593,12.9027,12.8666,12.8847,5.6697,-3.2451,12.9014,12.8316,12.8665,6.2255,-2.7583,13.9696,13.7135,13.8415,8.5630,-1.8402,11.5206,11.5564,11.5385,-1.2885,-0.5025,11.3469,11.4691,11.4080,-2.4520,-0.4872,11.3469,14.9075,13.1272,-0.1507,0.0024,15.8939,15.9136,15.9037,-0.8068,0.5762,15.8411,15.8370,15.8390,0.1886,0.5915,13.9937,12.4001,13.1969,6.4769,1.0199,5.4862,428.7019,-10582.5000,51992.0034
793.0000,13.2556,19.1469,2356.6000,52546.7000,-50190.1000,2.6059,489.5678,8534.4962,9024.0640,126.2375,61081.1962,1867.0322,-59214.1640,19.1179,13.6314,13427.6000,0.0000,13427.6000,-0.4869,3123.8995,0.0000,3123.8995,22.3064,0.0000,10303.7005,10303.7005,18.9703,15.1582,27941.2000,0.0000,27941.2000,-1.5354,5365.7180,0.0000,5365.7180,69.4482,0.0000,22575.4820,22575.4820,18.8465,13.3655,416.8000,0.0000,416.8000,-0.0151,97.2842,0.0000,97.2842,0.6937,0.0000,319.5158,319.5158,18.6143,15.8944,9746.0000,0.0000,9746.0000,-0.7498,1880.0339,0.0000,1880.0339,33.9518,0.0000,7865.9661,7865.9661,18.6214,13.1449,416.8000,0.0000,416.8000,-0.0151,97.5497,0.0000,97.5497,0.6943,0.0000,319.2503,319.2503,19.0785,10.7410,14.9098,0.4393,17790.9037,18.7367,11.0171,14.8769,0.3661,8785.3040,18.6267,11.1790,14.9028,0.3532,7416.3586,19.1469,19.1179,19.1324,4.0869,2.9070,19.1179,19.0785,19.0982,3.9664,2.4201,19.0785,18.9703,19.0244,3.6805,1.8668,18.9703,18.8465,18.9084,2.9911,0.3314,18.8465,18.7367,18.7916,2.0320,0.3163,18.7367,18.5212,18.6290,0.0935,0.0212,18.6214,18.6170,18.6192,0.2436,-0.7286,18.6267,18.6214,18.6240,0.5869,-0.7437,19.1469,18.6267,18.8868,2.4163,-1.0019,13.4201,13.3766,13.3984,6.2240,-2.9510,13.4626,13.3784,13.4205,6.7098,-2.4641,14.4233,14.2506,14.3369,6.0033,-1.9109,11.3492,11.4175,11.3834,-1.8474,-0.3754,11.0713,11.2646,11.1679,-2.8723,-0.3603,15.8944,11.3163,13.6053,5.7946,-0.0652,15.8944,15.8962,15.8953,-0.0768,0.6845,15.8368,15.8371,15.8370,-0.0003,0.6997,14.5815,12.8828,13.7322,6.4843,0.9578,4.9907,389.9786,1758.3000,33992.5663
794.0000,14.1181,19.8074,3179.8000,47870.9000,-44691.1000,2.4277,651.2892,7934.3373,8585.6265,117.9788,55805.2373,2528.5108,-53276.7265,19.7474,14.2484,13428.0000,0.0000,13428.0000,-0.4869,3100.7906,0.0000,3100.7906,22.2083,0.0000,10327.2094,10327.2094,19.4875,15.6696,35553.9000,0.0000,35553.9000,-1.9538,6784.0986,0.0000,6784.0986,87.9447,0.0000,28769.8014,28769.8014,18.9626,13.4792,421.3000,0.0000,421.3000,-0.0153,98.1972,0.0000,98.1972,0.6993,0.0000,323.1028,323.1028,18.7092,15.9884,11407.2000,0.0000,11407.2000,-0.8776,2197.8271,0.0000,2197.8271,39.7413,0.0000,9209.3729,9209.3729,18.7306,13.2519,421.3000,0.0000,421.3000,-0.0153,98.4724,0.0000,98.4724,0.7014,0.0000,322.8276,322.8276,19.6668,9.9144,14.7906,0.1360,5506.2992,18.7739,10.7502,14.7621,0.1007,2416.1391,18.7411,10.8339,14.7875,0.0992,2083.4327,19.8074,19.7474,19.7774,7.8087,2.6877,19.7474,19.6668,19.7071,7.3727,2.2007,19.6668,19.4875,19.5772,6.6952,2.0543,19.4875,18.9626,19.2251,3.8460,0.1006,18.9626,18.7739,18.8682,0.9496,0.0853,18.7739,18.4883,18.6311,0.0507,0.0072,18.7306,18.7110,18.7208,1.2507,-0.8704,18.7411,18.7306,18.7359,1.3745,-0.8856,19.8074,18.7411,19.2743,4.7010,-0.9540,14.4913,14.3959,14.4436,12.6383,-2.7366,14.7478,14.5438,14.6458,14.8117,-2.2497,15.3652,15.0842,15.2247,10.7383,-2.1033,11.4003,11.3876,11.3940,0.1531,-0.1495,11.2515,11.1637,11.2076,0.5036,-0.1342,15.9884,11.9483,13.9684,4.4055,-0.0562,15.9884,15.9712,15.9798,1.0444,0.8214,15.9215,15.9061,15.9138,0.9521,0.8367,15.5232,13.2782,14.4007,8.0929,0.9050,4.5925,358.8620,16540.6000,10005.8710
795.0000,14.9066,20.3662,4013.8000,43748.7000,-39734.9000,2.2763,811.7587,7389.8669,8201.6256,111.0857,51138.5669,3202.0413,-47936.5256,20.3101,14.8004,13428.1000,0.0000,13428.1000,-0.4869,3080.6197,0.0000,3080.6197,22.0254,0.0000,10347.4803,10347.4803,20.0414,16.2175,34168.1000,0.0000,34168.1000,-1.8776,6476.4640,0.0000,6476.4640,83.7859,0.0000,27691.6360,27691.6360,19.3282,13.8375,417.2000,0.0000,417.2000,-0.0151,96.8175,0.0000,96.8175,0.6914,0.0000,320.3825,320.3825,18.9531,16.2303,12558.3000,0.0000,12558.3000,-0.9662,2412.1668,0.0000,2412.1668,43.6814,0.0000,10146.1332,10146.1332,19.0496,13.5645,417.2000,0.0000,417.2000,-0.0151,97.1400,0.0000,97.1400,0.6936,0.0000,320.0600,320.0600,20.2287,9.1932,14.7109,0.0281,1138.9794,18.8401,10.5271,14.6836,0.0191,457.5902,19.0800,10.3365,14.7082,0.0201,421.1317,20.3662,20.3101,20.3382,6.7920,2.4987,20.3101,20.2287,20.2694,6.8104,2.0118,20.2287,20.0414,20.1350,6.7572,1.9850,20.0414,19.3282,19.6848,5.5731,0.1074,19.3282,18.8401,19.0841,2.6301,0.0923,18.8401,18.4965,18.6683,0.4730,0.0780,19.0496,18.9932,19.0214,3.6527,-0.8881,19.0800,19.0496,19.0648,3.9947,-0.9033,20.3662,19.0800,19.7231,5.4413,-0.9158,15.3097,15.2288,15.2693,9.9893,-2.5488,15.5867,15.4300,15.5084,10.4341,-2.0619,15.8454,15.6708,15.7581,6.4615,-2.0351,11.4439,11.4089,11.4264,0.4159,-0.1575,12.7723,11.1896,11.9809,9.3570,-0.1424,16.2303,13.0224,14.6264,7.9657,-0.1281,16.2303,16.1850,16.2077,2.7744,0.8381,16.1385,16.0985,16.1185,2.4947,0.8532,16.0153,13.9580,14.9867,7.0958,0.8657,4.2792,334.3860,21254.0000,2017.7014
796.0000,14.7992,19.9305,5126.5000,40169.1000,-35042.6000,2.1650,1038.5674,6767.5660,7806.1333,105.9645,46936.6660,4087.9326,-42848.7333,19.9904,14.4869,13424.3000,0.0000,13424.3000,-0.4868,3091.1543,0.0000,3091.1543,21.8594,0.0000,10333.1457,10333.1457,17.8010,14.0009,40564.1000,0.0000,40564.1000,-2.2291,7908.3398,0.0000,7908.3398,98.5561,0.0000,32655.7602,32655.7602,17.1601,11.7122,420.9000,0.0000,420.9000,-0.0153,100.3123,0.0000,100.3123,0.6942,0.0000,320.5877,320.5877,17.3021,14.5928,13457.1000,0.0000,13457.1000,-1.0353,2641.2471,0.0000,2641.2471,46.6152,0.0000,10815.8529,10815.8529,17.0502,11.6050,420.9000,0.0000,420.9000,-0.0153,100.4523,0.0000,100.4523,0.6968,0.0000,320.4477,320.4477,14.4129,14.8813,14.6471,-0.0609,-2467.0322,13.0611,16.0528,14.5569,-0.3502,-8404.3293,15.0012,14.3514,14.6763,0.0761,1597.1511,19.9305,19.9904,19.9605,-4.5334,1.5688,19.9904,20.0564,20.0234,-2.9438,1.0820,17.1691,17.8786,17.5238,-31.4870,2.4477,17.1601,17.5889,17.3745,-27.8560,-0.8960,16.6648,17.1601,16.9125,-26.1827,-0.9112,17.3021,19.1016,18.2018,-5.6040,-0.1829,17.0502,17.3021,17.1762,-22.2437,-1.2182,16.9097,17.0502,16.9800,-25.1349,-1.2335,19.9305,19.6444,19.7874,0.8011,-0.5962,14.6516,14.7396,14.6956,-6.8986,-1.6248,14.4129,14.7221,14.5675,-11.3299,-1.1380,14.0009,14.4129,14.2069,-18.6951,-2.5036,14.0009,13.5369,13.7689,28.2934,0.8400,13.5044,13.0611,13.2827,15.7344,0.8553,13.0611,15.2848,14.1729,-5.4473,0.1270,14.6684,14.8738,14.7711,-17.3116,1.1623,14.8315,15.0012,14.9163,-14.4829,1.1775,15.0012,14.9787,14.9899,0.0637,0.5402,4.0016,312.6881,33244.7000,-9274.2104
797.0000,14.6358,20.2354,4308.1000,56233.8000,-51925.7000,2.8817,875.0516,9436.7494,10311.8010,141.0658,65670.5494,3433.0484,-62237.5010,20.2145,14.7067,13421.2000,0.0000,13421.2000,-0.4867,3082.4314,0.0000,3082.4314,21.9446,0.0000,10338.7686,10338.7686,19.5372,15.7177,38452.2000,0.0000,38452.2000,-2.1130,7332.6918,0.0000,7332.6918,97.0239,0.0000,31119.5082,31119.5082,18.4816,13.0072,417.7000,0.0000,417.7000,-0.0151,97.9268,0.0000,97.9268,0.7095,0.0000,319.7732,319.7732,19.1382,16.4131,14108.6000,0.0000,14108.6000,-1.0854,2703.6877,0.0000,2703.6877,50.2690,0.0000,11404.9123,11404.9123,19.5419,14.0444,417.7000,0.0000,417.7000,-0.0151,96.6886,0.0000,96.6886,0.7106,0.0000,321.0114,321.0114,20.1947,9.1907,14.6927,0.3181,12882.4841,17.5397,11.6777,14.6087,0.1525,3660.1346,19.7598,9.6173,14.6885,0.2639,5541.1143,20.2354,20.2145,20.2249,3.2162,3.1610,20.2145,20.1947,20.2046,2.2107,2.6743,20.1947,19.5372,19.8659,28.2886,2.3708,19.5372,18.4816,19.0094,19.7543,0.2577,18.4816,17.5397,18.0107,13.2773,0.2426,17.5397,18.6166,18.0781,-1.4682,0.0807,19.5419,19.1801,19.3610,26.3907,-1.0047,19.7598,19.5419,19.6508,32.2558,-1.0199,20.2354,19.7598,19.9976,2.5604,-1.1615,14.5074,14.5214,14.5144,-2.1616,-3.2188,14.4580,14.4720,14.4650,-1.2123,-2.7321,15.4053,15.1163,15.2608,12.7429,-2.4286,12.9872,13.3130,13.1501,-7.4433,-0.3156,12.4304,12.9862,12.7083,-6.9075,-0.3004,16.4131,13.3099,14.8615,8.3336,-0.1385,16.4131,16.1478,16.2804,18.2390,0.9469,16.1147,15.9239,16.0193,13.3348,0.9620,15.1145,14.9694,15.0419,0.6520,1.1037,5.5490,433.6051,14891.7000,22083.7330
798.0000,15.0281,20.6754,4546.4000,62702.6000,-58156.2000,3.1998,917.7023,10622.8220,11540.5243,156.5220,73325.4220,3628.6977,-69696.7243,20.6445,15.1286,13421.4000,0.0000,13421.4000,-0.4867,3067.3320,0.0000,3067.3320,21.8816,0.0000,10354.0680,10354.0680,20.4405,16.6123,44713.0000,0.0000,44713.0000,-2.4571,8435.8197,0.0000,8435.8197,109.5527,0.0000,36277.1803,36277.1803,19.6362,14.1389,551.1000,0.0000,551.1000,-0.0200,127.4262,0.0000,127.4262,0.9192,0.0000,423.6738,423.6738,19.8773,17.1472,14048.7000,0.0000,14048.7000,-1.0808,2668.0832,0.0000,2668.0832,48.5131,0.0000,11380.6168,11380.6168,19.9633,14.4602,551.1000,0.0000,551.1000,-0.0200,126.9395,0.0000,126.9395,0.9064,0.0000,424.1605,424.1605,20.6042,8.8180,14.7111,0.4126,16708.5096,18.4630,10.7915,14.6273,0.2417,5800.2125,19.9878,9.4032,14.6955,0.3334,7002.3888,20.6754,20.6445,20.6600,5.2742,3.5243,20.6445,20.6042,20.6244,5.0907,3.0376,20.6042,20.4405,20.5224,7.9461,2.6700,20.4405,19.6362,20.0383,12.4414,0.2129,19.6362,18.4974,19.0668,12.7694,0.1930,19.8773,16.3085,18.0929,0.2026,-0.0031,19.9633,19.8773,19.9203,6.7740,-1.0839,19.9878,19.9633,19.9755,3.9429,-1.1039,20.6754,19.9878,20.3316,4.0552,-1.2754,15.0903,15.0515,15.0709,6.7394,-3.5858,15.1639,15.0842,15.1241,7.9781,-3.0991,16.2279,16.0178,16.1229,10.4276,-2.7316,12.4732,12.7876,12.6304,-6.2468,-0.2745,11.3671,12.3424,11.8547,-10.2760,-0.2545,17.1472,13.2964,15.2218,4.3723,-0.0585,17.1472,17.0166,17.0819,9.6965,1.0223,16.9676,16.8274,16.8975,10.6228,1.0423,15.7783,14.9591,15.3687,3.9682,1.2138,6.0620,473.6963,15129.1000,29511.1108
799.0000,13.8601,20.0922,1662.2000,118745.5000,-117083.3000,5.6983,341.8879,19561.3647,19903.2526,279.5757,138306.8647,1320.3121,-136986.5526,20.1250,14.6188,13421.4000,0.0000,13421.4000,-0.4867,3085.6677,0.0000,3085.6677,21.7615,0.0000,10335.7323,10335.7323,20.2538,16.4278,23654.9000,0.0000,23654.9000,-1.2999,4472.5488,0.0000,4472.5488,57.0946,0.0000,19182.3512,19182.3512,20.2202,14.7122,503.6000,0.0000,503.6000,-0.0183,115.6536,0.0000,115.6536,0.8272,0.0000,387.9464,387.9464,19.6853,16.9568,13558.4000,0.0000,13558.4000,-1.0431,2580.9032,0.0000,2580.9032,46.2447,0.0000,10977.4968,10977.4968,20.2823,14.7732,503.6000,0.0000,503.6000,-0.0183,115.5709,0.0000,115.5709,0.8237,0.0000,388.0291,388.0291,20.1627,9.6946,14.9286,1.4117,57173.0227,19.9965,9.7031,14.8498,1.2493,29983.5505,20.3140,9.5031,14.9085,1.3121,27554.4917,20.0922,20.1250,20.1086,-6.6297,4.1895,20.1250,20.1627,20.1438,-5.7749,3.7028,20.1627,20.2538,20.2083,-3.7660,2.2868,20.2538,20.2202,20.2370,2.4224,0.9869,20.2202,19.9965,20.1084,12.5942,0.9687,19.9965,17.6218,18.8091,8.6678,0.2134,20.2823,20.2162,20.2492,3.9939,-0.8297,20.3140,20.2823,20.2981,3.9176,-0.8479,20.0922,20.3140,20.2031,-1.5264,-1.5087,13.2255,13.3308,13.2781,-21.6101,-4.2465,12.8274,13.0451,12.9363,-26.3773,-3.7599,14.2564,14.7202,14.4883,-19.7011,-2.3438,11.3661,11.5526,11.4593,-14.1081,-1.0439,11.1254,11.3065,11.2160,-7.6841,-1.0257,16.9568,15.0975,16.0271,9.7437,-0.2704,16.9568,16.9809,16.9689,-1.3397,0.7727,16.9300,16.9236,16.9268,0.3782,0.7909,13.5459,15.4085,14.4772,-10.7346,1.4517,11.1519,871.4261,-65441.4000,114711.0649
800.0000,12.9615,19.2927,552.5000,158297.1000,-157744.6000,7.5097,115.3422,25535.9774,25651.3196,365.7159,183833.0774,437.1578,-183395.9196,19.3281,13.8372,22799.8000,0.0000,22799.8000,-0.8268,5291.0436,0.0000,5291.0436,37.2145,0.0000,17508.7564,17508.7564,19.5728,15.7539,17730.3000,0.0000,17730.3000,-0.9743,3379.6421,0.0000,3379.6421,42.9268,0.0000,14350.6579,14350.6579,19.6422,14.1452,1025.4000,0.0000,1025.4000,-0.0372,237.0779,0.0000,237.0779,1.6716,0.0000,788.3221,788.3221,19.7545,17.0254,13338.3000,0.0000,13338.3000,-1.0262,2536.8932,0.0000,2536.8932,45.6398,0.0000,10801.4068,10801.4068,20.0608,14.5559,1025.4000,0.0000,1025.4000,-0.0372,235.9215,0.0000,235.9215,1.6703,0.0000,789.4785,789.4785,19.3762,10.8146,15.0954,1.8786,76084.6514,19.7037,10.3963,15.0500,1.8380,44113.0786,20.0356,10.1950,15.1153,1.9433,40810.3265,19.2927,19.3281,19.3104,-9.6080,5.6120,19.3281,19.3762,19.3522,-9.5293,4.7853,19.3762,19.5728,19.4745,-8.8307,2.4812,19.5728,19.6422,19.6075,-7.5731,1.5069,19.6422,19.7037,19.6729,-5.2305,1.4697,19.7037,18.6388,19.1712,4.3942,0.2409,20.0608,20.0967,20.0788,-2.0326,-0.7853,20.0356,20.0608,20.0482,-2.9917,-0.8225,19.2927,20.0356,19.6641,-6.4796,-1.8977,12.4834,12.5175,12.5005,-9.3604,-5.6743,12.1976,12.2525,12.2251,-8.5587,-4.8475,13.1384,13.4504,13.2944,-14.3834,-2.5435,11.5206,11.5143,11.5175,0.7261,-1.5692,11.5076,11.4569,11.4822,3.2377,-1.5320,17.0254,16.0122,16.5188,5.9580,-0.3032,17.0254,17.0136,17.0195,0.6356,0.7230,16.8934,16.8998,16.8966,-0.3401,0.7602,12.9720,14.3339,13.6529,-9.9222,1.8354,14.7403,1151.8260,-101825.4000,161008.0566
801.0000,12.5760,18.9263,194.2000,170463.4000,-170269.2000,8.0660,40.8054,27257.2056,27298.0111,390.5271,197720.6056,153.3946,-197567.2111,18.9419,13.4589,27811.9000,0.0000,27811.9000,-1.0085,6484.0495,0.0000,6484.0495,45.8699,0.0000,21327.8505,21327.8505,12.6703,16.8018,1516.8000,8182.3000,-6665.5000,0.5181,319.0211,1316.1959,1635.2170,25.5065,9498.4959,1197.7789,-8300.7170,18.6773,13.1993,1730.2000,0.0000,1730.2000,-0.0627,404.6688,0.0000,404.6688,2.8419,0.0000,1325.5312,1325.5312,19.3709,16.6447,13698.6000,0.0000,13698.6000,-1.0539,2617.5855,0.0000,2617.5855,46.8186,0.0000,11081.0145,11081.0145,19.5813,14.0856,1730.2000,0.0000,1730.2000,-0.0627,400.3180,0.0000,400.3180,2.8264,0.0000,1329.8820,1329.8820,18.9649,11.5278,15.2464,2.2652,91738.7509,18.7640,11.5528,15.1584,1.9767,47441.1407,19.5038,11.0528,15.2783,2.3166,48647.7194,18.9263,18.9419,18.9341,-4.5164,6.0322,18.9419,18.9649,18.9534,-4.7878,5.0237,18.9649,19.1218,19.0434,-5.1785,1.8256,18.6089,18.6773,18.6431,-11.6135,2.3437,18.6773,18.7640,18.7207,-11.4673,2.2809,18.7640,19.0734,18.9187,-3.0231,0.5753,19.5813,19.7284,19.6549,-5.0912,-0.4786,19.5038,19.5813,19.5426,-6.0776,-0.5414,18.9263,19.5038,19.2151,-5.3949,-2.0338,12.2709,12.2800,12.2755,-2.6909,-6.0899,12.0206,12.0351,12.0278,-2.3555,-5.0814,12.6703,12.8575,12.7639,-6.3775,-1.8833,12.7531,12.6703,12.7117,14.4365,-2.4014,12.9083,12.7411,12.8247,16.2253,-2.3386,16.6447,16.5611,16.6029,1.0393,-0.6330,16.6447,16.7681,16.7064,-3.7537,0.4209,16.4202,16.5598,16.4900,-4.8829,0.4837,12.4006,13.4880,12.9443,-8.5274,1.9761,16.9288,1322.8388,-131963.8000,187827.6110
802.0000,12.5030,18.8613,56.6000,178580.8000,-178524.2000,8.4425,11.9075,28507.9112,28519.8187,407.7390,207088.7112,44.6925,-207044.0187,18.8641,13.3827,31618.4000,0.0000,31618.4000,-1.1465,7378.4025,0.0000,7378.4025,52.4157,0.0000,24239.9975,24239.9975,12.9219,18.3735,194.5000,8571.2000,-8376.7000,0.4661,40.7429,1383.3884,1424.1313,22.6364,9954.5884,153.7571,-9800.8313,18.8018,13.3217,1872.3000,0.0000,1872.3000,-0.0679,437.2444,0.0000,437.2444,3.1148,0.0000,1435.0556,1435.0556,19.0917,16.3679,14029.4000,0.0000,14029.4000,-1.0793,2690.0647,0.0000,2690.0647,48.2576,0.0000,11339.3353,11339.3353,19.1871,13.6992,1872.3000,0.0000,1872.3000,-0.0679,435.2261,0.0000,435.2261,3.0777,0.0000,1437.0739,1437.0739,18.8689,11.7412,15.3051,2.2221,89993.2112,18.7948,11.6459,15.2203,2.0058,48139.2412,19.1321,11.4946,15.3133,2.1429,45000.7193,18.8613,18.8641,18.8627,-0.8374,6.3372,18.8641,18.8689,18.8665,-1.0243,5.1907,18.8689,18.9203,18.8946,-1.7708,1.9172,18.8134,18.8018,18.8076,2.0092,2.3833,18.8018,18.7948,18.7983,0.9612,2.3154,18.7948,18.8891,18.8419,-0.9021,0.5696,19.1871,19.3181,19.2526,-4.8301,-0.5098,19.1321,19.1871,19.1596,-4.5973,-0.5777,18.8613,19.1321,18.9967,-2.6109,-2.1053,12.3782,12.3743,12.3763,1.2407,-6.3976,12.1687,12.1589,12.1638,1.6648,-5.2511,12.9219,12.8762,12.8991,1.6552,-1.9776,12.9368,12.9219,12.9294,2.6506,-2.4437,12.9391,12.9258,12.9324,1.3239,-2.3758,16.3679,16.5230,16.4454,-1.8762,-0.6300,16.3679,16.4734,16.4206,-3.4251,0.4494,16.1092,16.2145,16.1619,-3.9351,0.5173,12.6885,12.9058,12.7971,-1.7516,2.0449,17.5473,1371.1744,-137508.5000,183133.1717
803.0000,12.5371,18.8996,1.0000,185981.4000,-185980.4000,8.7894,0.2103,29712.2852,29712.4955,424.2877,215693.6852,0.7897,-215692.8955,18.8982,13.4161,37329.2000,0.0000,37329.2000,-1.3536,8707.4811,0.0000,8707.4811,61.9471,0.0000,28621.7189,28621.7189,12.9032,18.5701,0.0000,8114.9000,-8114.9000,0.4312,0.0000,1309.4123,1309.4123,20.9421,9424.3123,0.0000,-9424.3123,18.8349,13.3541,1920.0000,0.0000,1920.0000,-0.0696,448.2051,0.0000,448.2051,3.1889,0.0000,1471.7949,1471.7949,18.9513,16.2286,13760.8000,0.0000,13760.8000,-1.0587,2643.1984,0.0000,2643.1984,47.5561,0.0000,11117.6016,11117.6016,18.9972,13.5131,1920.0000,0.0000,1920.0000,-0.0696,447.3303,0.0000,447.3303,3.1725,0.0000,1472.6697,1472.6697,18.8965,11.8115,15.3540,2.2499,91121.1382,18.8317,11.7037,15.2677,2.0372,48892.8620,18.9726,11.6961,15.3344,2.0797,43673.0549,18.8996,18.8982,18.8989,0.4612,6.6434,18.8982,18.8965,18.8974,0.3964,5.2898,18.8965,18.8957,18.8961,0.0422,1.9553,18.8369,18.8349,18.8359,0.3657,2.3864,18.8349,18.8317,18.8333,0.4462,2.3168,18.8317,18.8392,18.8354,-0.0543,0.5384,18.9972,19.0674,19.0323,-2.6349,-0.5202,18.9726,18.9972,18.9849,-2.0841,-0.5899,18.8996,18.9726,18.9361,-0.7068,-2.1460,12.4602,12.4571,12.4587,1.0189,-6.7050,12.2224,12.2184,12.2204,0.7078,-5.3514,12.9032,12.9018,12.9025,0.0662,-2.0169,12.9015,12.9032,12.9023,-0.3017,-2.4481,12.8825,12.8882,12.8854,-0.5437,-2.3784,16.2286,16.3764,16.3025,-1.7007,-0.6000,16.2286,16.2873,16.2580,-1.9386,0.4586,15.9217,15.9868,15.9542,-2.4814,0.5282,12.7835,12.7944,12.7889,-0.0748,2.0843,18.1578,1418.8757,-139165.3000,183687.0551
804.0000,12.5662,18.9293,0.0000,194003.6000,-194003.6000,9.1684,0.0000,31014.3817,31014.3817,442.6820,225017.9817,0.0000,-225017.9817,18.9282,13.4455,39242.2000,0.0000,39242.2000,-1.4230,9150.4058,0.0000,9150.4058,65.0920,0.0000,30091.7942,30091.7942,12.8936,18.5604,0.0000,10969.5000,-10969.5000,0.5829,0.0000,1769.7983,1769.7983,28.3069,12739.2983,0.0000,-12739.2983,18.8351,13.3543,2260.9000,0.0000,2260.9000,-0.0820,527.7833,0.0000,527.7833,3.7534,0.0000,1733.1167,1733.1167,18.8970,16.1747,13062.2000,0.0000,13062.2000,-1.0049,2510.7247,0.0000,2510.7247,45.2486,0.0000,10551.4753,10551.4753,18.9409,13.4579,2260.9000,0.0000,2260.9000,-0.0820,527.1112,0.0000,527.1112,3.7453,0.0000,1733.7888,1733.7888,18.9266,11.9117,15.4191,2.3915,96854.6892,18.8349,11.8181,15.3265,2.1529,51669.7902,18.9338,11.8293,15.3815,2.1798,45776.0612,18.9293,18.9282,18.9288,0.3844,6.9472,18.9282,18.9266,18.9274,0.3869,5.5242,18.9266,18.9175,18.9220,0.3371,1.9445,18.8351,18.8351,18.8351,0.0150,2.5273,18.8351,18.8349,18.8350,0.0453,2.4453,18.8349,18.8347,18.8348,0.0167,0.5362,18.9409,18.9682,18.9545,-0.9139,-0.4687,18.9338,18.9409,18.9373,-0.5498,-0.5507,18.9293,18.9338,18.9316,-0.0309,-2.2213,12.5024,12.5009,12.5017,0.5428,-7.0084,12.2651,12.2622,12.2636,0.5454,-5.5854,12.8936,12.8959,12.8948,-0.0697,-2.0057,12.8931,12.8936,12.8933,-0.0846,-2.5885,12.8772,12.8780,12.8776,-0.0700,-2.5066,16.1747,16.2619,16.2183,-0.9923,-0.5974,16.1747,16.2027,16.1887,-0.8119,0.4075,15.7430,15.8041,15.7736,-2.1565,0.4895,12.7301,12.7780,12.7540,-0.3968,2.1600,19.2161,1501.5702,-148146.9000,194300.5406
805.0000,12.5814,18.9449,0.0000,201312.8000,-201312.8000,9.5139,0.0000,32194.0417,32194.0417,459.4450,233506.8417,0.0000,-233506.8417,18.9443,13.4613,33999.5000,0.0000,33999.5000,-1.2329,7926.3898,0.0000,7926.3898,56.3732,0.0000,26073.1102,26073.1102,12.9139,18.5810,0.0000,12526.0000,-12526.0000,0.6656,0.0000,2021.4742,2021.4742,32.3223,14547.4742,0.0000,-14547.4742,18.8489,13.3679,2703.2000,0.0000,2703.2000,-0.0980,630.9283,0.0000,630.9283,4.4876,0.0000,2072.2717,2072.2717,18.8832,16.1610,12630.4000,0.0000,12630.4000,-0.9717,2428.1500,0.0000,2428.1500,43.7930,0.0000,10202.2500,10202.2500,18.9351,13.4522,2703.2000,0.0000,2703.2000,-0.0980,630.2741,0.0000,630.2741,4.4813,0.0000,2072.9259,2072.9259,18.9435,12.0389,15.4912,2.5575,103578.6233,18.8478,11.9437,15.3958,2.3016,55237.6665,18.9348,11.9529,15.4439,2.3275,48877.7659,18.9449,18.9443,18.9446,0.2152,7.1698,18.9443,18.9435,18.9439,0.2231,5.9369,18.9435,18.9373,18.9404,0.2454,2.0475,18.8499,18.8489,18.8494,0.1964,2.7131,18.8489,18.8478,18.8484,0.1854,2.6151,18.8478,18.8369,18.8424,0.1154,0.5407,18.9351,18.9411,18.9381,-0.1744,-0.4310,18.9348,18.9351,18.9349,-0.0050,-0.5290,18.9449,18.9348,18.9398,0.1241,-2.3441,12.5309,12.5299,12.5304,0.3710,-7.2312,12.3446,12.3397,12.3422,0.9717,-5.9983,12.9139,12.9085,12.9112,0.2228,-2.1089,12.9153,12.9139,12.9146,0.2808,-2.7745,12.9012,12.8987,12.8999,0.2941,-2.6765,16.1610,16.1996,16.1803,-0.4345,-0.6021,16.1610,16.1709,16.1659,-0.2505,0.3696,15.6010,15.6529,15.6269,-1.7456,0.4676,12.7108,12.7447,12.7278,-0.2928,2.2826,20.0827,1569.2884,-161802.5000,207694.0556
806.0000,12.6238,18.9881,0.0000,207635.4000,-207635.4000,9.8127,0.0000,33237.1901,33237.1901,473.9206,240872.5901,0.0000,-240872.5901,18.9867,13.5028,39232.6000,0.0000,39232.6000,-1.4227,9141.7421,0.0000,9141.7421,65.0360,0.0000,30090.8579,30090.8579,12.9510,18.6184,0.0000,14713.9000,-14713.9000,0.7818,0.0000,2375.7478,2375.7478,37.9709,17089.6478,0.0000,-17089.6478,18.8711,13.3895,2580.6000,0.0000,2580.6000,-0.0936,602.1526,0.0000,602.1526,4.2833,0.0000,1978.4474,1978.4474,18.8900,16.1677,12531.8000,0.0000,12531.8000,-0.9641,2408.9880,0.0000,2408.9880,43.4613,0.0000,10122.8120,10122.8120,18.9504,13.4673,2580.6000,0.0000,2580.6000,-0.0936,601.5777,0.0000,601.5777,4.2784,0.0000,1979.0223,1979.0223,18.9846,12.0993,15.5420,2.6296,106499.2097,18.8693,12.0187,15.4440,2.3547,56513.4325,18.9533,12.0246,15.4889,2.3816,50013.2257,18.9881,18.9867,18.9874,0.5403,7.4331,18.9867,18.9846,18.9856,0.5277,6.0104,18.9846,18.9718,18.9782,0.4804,2.0002,18.8725,18.8711,18.8718,0.2939,2.7820,18.8711,18.8693,18.8702,0.2874,2.6884,18.8693,18.8476,18.8585,0.2184,0.5496,18.9504,18.9460,18.9482,0.1465,-0.4145,18.9533,18.9504,18.9519,0.2284,-0.5081,18.9881,18.9533,18.9707,0.3966,-2.3796,12.5948,12.5927,12.5938,0.7885,-7.4948,12.3847,12.3821,12.3834,0.5216,-6.0721,12.9510,12.9397,12.9453,0.4356,-2.0619,12.9532,12.9510,12.9521,0.4763,-2.8437,12.9427,12.9383,12.9405,0.5139,-2.7501,16.1677,16.1757,16.1717,-0.0792,-0.6113,16.1677,16.1668,16.1673,0.0399,0.3528,15.6009,15.6088,15.6049,-0.2419,0.4464,12.7149,12.7245,12.7197,-0.0736,2.3179,20.8987,1633.0574,-165423.7000,213025.8680
807.0000,12.6485,19.0133,0.0000,213256.5000,-213256.5000,10.0783,0.0000,34156.1569,34156.1569,486.8815,247412.6569,0.0000,-247412.6569,19.0124,13.5280,37327.9000,0.0000,37327.9000,-1.3536,8695.2322,0.0000,8695.2322,61.8437,0.0000,28632.6678,28632.6678,12.9534,18.6209,0.0000,13767.0000,-13767.0000,0.7315,0.0000,2222.9326,2222.9326,35.5323,15989.9326,0.0000,-15989.9326,18.9013,13.4191,1711.4000,0.0000,1711.4000,-0.0621,399.1898,0.0000,399.1898,2.8398,0.0000,1312.2102,1312.2102,18.9123,16.1899,12554.0000,0.0000,12554.0000,-0.9658,2412.5769,0.0000,2412.5769,43.5332,0.0000,10141.4231,10141.4231,18.9782,13.4945,1711.4000,0.0000,1711.4000,-0.0621,398.8206,0.0000,398.8206,2.8368,0.0000,1312.5794,1312.5794,19.0112,12.1693,15.5902,2.7257,110388.9740,18.8990,12.0884,15.4937,2.4419,58605.3461,18.9831,12.0906,15.5368,2.4713,51896.3900,19.0133,19.0124,19.0128,0.3310,7.6269,19.0124,19.0112,19.0118,0.3396,6.2733,19.0112,19.0019,19.0065,0.3660,2.0902,18.9031,18.9013,18.9022,0.3912,2.8217,18.9013,18.8990,18.9001,0.3851,2.7596,18.8990,18.8659,18.8824,0.3131,0.5286,18.9782,18.9684,18.9733,0.3263,-0.4372,18.9831,18.9782,18.9806,0.3714,-0.4993,19.0133,18.9831,18.9982,0.3555,-2.4514,12.6248,12.6238,12.6243,0.3929,-7.6885,12.4348,12.4318,12.4333,0.6269,-6.3349,12.9534,12.9510,12.9522,0.1073,-2.1518,12.9535,12.9534,12.9535,0.0409,-2.8833,12.9437,12.9433,12.9435,0.0597,-2.8212,16.1899,16.1768,16.1834,0.1644,-0.5902,16.1899,16.1814,16.1857,0.2462,0.3756,15.8004,15.7377,15.7691,2.0058,0.4377,12.7585,12.7278,12.7432,0.3071,2.3898,21.3370,1667.3005,-173718.8000,220890.7100
808.0000,12.6777,19.0431,0.0000,217426.4000,-217426.4000,10.2754,0.0000,34847.2442,34847.2442,496.4795,252273.6442,0.0000,-252273.6442,19.0421,13.5571,35428.1000,0.0000,35428.1000,-1.2847,8249.7499,0.0000,8249.7499,58.6761,0.0000,27178.3501,27178.3501,12.9849,18.6526,0.0000,14333.5000,-14333.5000,0.7616,0.0000,2315.3888,2315.3888,36.9948,16648.8888,0.0000,-16648.8888,18.9304,13.4477,1654.8000,0.0000,1654.8000,-0.0600,385.8521,0.0000,385.8521,2.7447,0.0000,1268.9479,1268.9479,18.9381,16.2155,12671.4000,0.0000,12671.4000,-0.9749,2434.3487,0.0000,2434.3487,43.9238,0.0000,10237.0513,10237.0513,19.0069,13.5226,1654.8000,0.0000,1654.8000,-0.0600,385.4978,0.0000,385.4978,2.7419,0.0000,1269.3022,1269.3022,19.0407,12.2267,15.6337,2.8090,113765.3235,18.9283,12.1444,15.5364,2.5169,60406.0628,19.0118,12.1450,15.5784,2.5477,53502.4959,19.0431,19.0421,19.0426,0.3830,7.7594,19.0421,19.0407,19.0414,0.3816,6.4747,19.0407,19.0314,19.0360,0.3801,2.1460,18.9322,18.9304,18.9313,0.3752,2.9076,18.9304,18.9283,18.9294,0.3767,2.8476,18.9283,18.8914,18.9098,0.3542,0.5389,19.0069,18.9959,19.0014,0.3631,-0.4359,19.0118,19.0069,19.0094,0.3704,-0.4959,19.0431,19.0118,19.0275,0.3771,-2.5160,12.6546,12.6536,12.6541,0.3837,-7.8216,12.4799,12.4773,12.4786,0.5697,-6.5369,12.9849,12.9761,12.9805,0.3650,-2.2082,12.9867,12.9849,12.9858,0.4139,-2.9698,12.9808,12.9772,12.9790,0.4528,-2.9098,16.2155,16.1930,16.2043,0.2762,-0.6011,16.2155,16.2044,16.2099,0.3168,0.3737,15.8334,15.8124,15.8229,0.6732,0.4337,12.7932,12.7544,12.7738,0.3937,2.4538,21.7938,1702.9993,-180350.8000,227673.8822
809.0000,12.7047,19.0706,0.0000,221395.9000,-221395.9000,10.4630,0.0000,35505.2925,35505.2925,505.6376,256901.1925,0.0000,-256901.1925,19.0697,13.5842,30193.3000,0.0000,30193.3000,-1.0949,7028.4543,0.0000,7028.4543,49.9864,0.0000,23164.8457,23164.8457,13.0335,18.7018,0.0000,16905.2000,-16905.2000,0.8982,0.0000,2732.6144,2732.6144,43.6376,19637.8144,0.0000,-19637.8144,18.9540,13.4708,2133.3000,0.0000,2133.3000,-0.0774,497.2836,0.0000,497.2836,3.5370,0.0000,1636.0164,1636.0164,18.9613,16.2385,12222.8000,0.0000,12222.8000,-0.9403,2347.4825,0.0000,2347.4825,42.3503,0.0000,9875.3175,9875.3175,19.0358,13.5510,2133.3000,0.0000,2133.3000,-0.0774,496.7955,0.0000,496.7955,3.5334,0.0000,1636.5045,1636.5045,19.0685,12.3095,15.6890,2.9517,119544.7384,18.9523,12.2238,15.5880,2.6446,63470.4202,19.0412,12.2190,15.6301,2.6814,56309.1026,19.0706,19.0697,19.0702,0.3565,7.8626,19.0697,19.0685,19.0691,0.3578,6.7678,19.0685,19.0597,19.0641,0.3624,2.1821,18.9553,18.9540,18.9547,0.3060,3.0804,18.9540,18.9523,18.9532,0.3114,3.0030,18.9523,18.9188,18.9355,0.3343,0.5573,19.0358,19.0233,19.0295,0.3635,-0.3830,19.0412,19.0358,19.0385,0.3755,-0.4604,19.0706,19.0412,19.0559,0.3671,-2.6003,12.6837,12.6828,12.6832,0.3750,-7.9242,12.5428,12.5393,12.5411,0.7782,-6.8293,13.0335,13.0196,13.0265,0.5795,-2.2437,13.0361,13.0335,13.0348,0.6152,-3.1419,13.0298,13.0251,13.0275,0.6085,-3.0646,16.2385,16.2151,16.2268,0.2957,-0.6189,16.2385,16.2265,16.2325,0.2961,0.3214,15.7075,15.7471,15.7273,-1.1301,0.3988,12.7732,12.7731,12.7732,0.0163,2.5388,22.4535,1754.5486,-191618.4000,239324.2613
810.0000,12.7182,19.0844,0.0000,224658.7000,-224658.7000,10.6172,0.0000,36039.6377,36039.6377,513.1775,260698.3377,0.0000,-260698.3377,19.0839,13.5981,19719.2000,0.0000,19719.2000,-0.7151,4589.4934,0.0000,4589.4934,32.6341,0.0000,15129.7066,15129.7066,13.0214,18.6682,35.7000,16227.9000,-16192.2000,0.8642,7.4664,2622.7029,2630.1692,41.9952,18850.6029,28.2336,-18822.3692,18.9657,13.4822,1353.7000,0.0000,1353.7000,-0.0491,315.5106,0.0000,315.5106,2.2437,0.0000,1038.1894,1038.1894,18.9843,16.2613,10952.9000,0.0000,10952.9000,-0.8426,2102.9822,0.0000,2102.9822,37.9355,0.0000,8849.9178,8849.9178,19.0600,13.5747,1353.7000,0.0000,1353.7000,-0.0491,315.1535,0.0000,315.1535,2.2413,0.0000,1038.5465,1038.5465,19.0833,12.4226,15.7530,3.1163,126208.9580,18.9648,12.3308,15.6478,2.7934,67041.9805,19.0652,12.3167,15.6910,2.8416,59674.5852,19.0844,19.0839,19.0841,0.1924,7.9287,19.0839,19.0833,19.0836,0.1987,7.2136,19.0833,19.0782,19.0808,0.2249,2.3009,18.9663,18.9657,18.9660,0.1601,3.1651,18.9657,18.9648,18.9652,0.1693,3.1160,18.9648,18.9398,18.9523,0.2263,0.4959,19.0600,19.0479,19.0540,0.3187,-0.3468,19.0652,19.0600,19.0626,0.3148,-0.3959,19.0844,19.0652,19.0748,0.2517,-2.6885,12.7015,12.7009,12.7012,0.2411,-7.9867,12.6172,12.6134,12.6153,0.9196,-7.2717,13.0214,13.0225,13.0219,-0.0317,-2.3589,13.0207,13.0214,13.0211,-0.1419,-3.2231,13.0123,13.0136,13.0130,-0.1514,-3.1740,16.2613,16.2359,16.2486,0.2872,-0.5539,16.2613,16.2481,16.2547,0.2920,0.2887,15.8596,15.8070,15.8333,1.3038,0.3378,12.7650,12.7704,12.7677,-0.0423,2.6304,22.7298,1776.1420,-207471.4000,252925.5236
811.0000,12.6364,18.9199,895.9000,124436.5000,-123540.6000,5.9274,188.0554,19924.8516,20112.9070,286.6159,144361.3516,707.8446,-143653.5070,18.9289,13.4462,16242.3000,0.0000,16242.3000,-0.5890,3787.3094,0.0000,3787.3094,26.8750,0.0000,12454.9906,12454.9906,18.9864,15.6456,3307.2000,182.7000,3124.5000,-0.1914,634.9735,32.5688,667.5423,9.5575,215.2688,2672.2265,2456.9577,18.9842,13.5004,1133.1000,0.0000,1133.1000,-0.0411,264.0360,0.0000,264.0360,1.8778,0.0000,869.0640,869.0640,19.0166,16.2933,10227.6000,0.0000,10227.6000,-0.7868,1962.9297,0.0000,1962.9297,35.4096,0.0000,8264.6703,8264.6703,19.0626,13.5772,1133.1000,0.0000,1133.1000,-0.0411,263.7877,0.0000,263.7877,1.8755,0.0000,869.3123,869.3123,18.9402,11.8910,15.4156,1.4360,58156.2816,18.9815,11.7181,15.3498,1.3316,31958.8924,19.0627,11.7095,15.3861,1.3481,28309.9166,18.9199,18.9289,18.9244,-1.9032,4.4097,18.9289,18.9402,18.9346,-1.7743,3.8207,18.9402,18.9864,18.9633,-1.3935,1.6818,18.9864,18.9842,18.9853,0.2568,1.4903,18.9842,18.9815,18.9828,0.2363,1.4492,18.9815,18.9495,18.9655,0.1833,0.3085,19.0626,19.0598,19.0612,0.1112,-0.4784,19.0627,19.0626,19.0627,0.0243,-0.5195,18.9199,19.0627,18.9913,-0.9834,-1.5176,12.5888,12.5949,12.5918,-1.2966,-4.4553,12.4423,12.4582,12.4502,-1.9685,-3.8663,13.1744,13.1249,13.1497,1.5651,-1.7274,12.8488,12.8664,12.8576,-1.9493,-1.5359,12.7917,12.8308,12.8113,-2.4100,-1.4948,16.2933,16.2508,16.2720,0.3065,-0.3541,16.2933,16.2806,16.2870,0.4133,0.4328,16.0462,15.9824,16.0143,2.2081,0.4739,13.0850,12.7621,12.9235,1.9044,1.4720,11.6944,913.8203,-91680.0000,118425.0907
