Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
812.0000,12.6288,18.8710,1353.0000,124072.3000,-122719.3000,5.9339,284.0404,19863.0774,20147.1177,286.8397,143935.3774,1068.9596,-142866.4177,18.8739,13.3923,16252.5000,0.0000,16252.5000,-0.5893,3792.2023,0.0000,3792.2023,26.9474,0.0000,12460.2977,12460.2977,18.9054,15.0941,5285.4000,0.0000,5285.4000,-0.2904,1015.8153,0.0000,1015.8153,13.0702,0.0000,4269.5847,4269.5847,18.9140,13.4316,864.8000,0.0000,864.8000,-0.0314,201.6866,0.0000,201.6866,1.4328,0.0000,663.1134,663.1134,18.9957,16.2726,10604.2000,0.0000,10604.2000,-0.8158,2035.7406,0.0000,2035.7406,36.6935,0.0000,8568.4594,8568.4594,18.9930,13.5090,864.8000,0.0000,864.8000,-0.0314,201.4951,0.0000,201.4951,1.4313,0.0000,663.3049,663.3049,18.8783,11.7565,15.3174,1.4160,57349.2527,18.9233,11.5906,15.2570,1.3122,31492.2744,18.9817,11.5973,15.2895,1.3214,27749.6163,18.8710,18.8739,18.8724,-0.6042,4.4130,18.8739,18.8783,18.8761,-0.6826,3.8236,18.8783,18.9054,18.8918,-0.8391,1.7358,18.9054,18.9140,18.9097,-0.8885,1.4454,18.9140,18.9233,18.9187,-0.7509,1.4140,18.9233,18.9682,18.9457,-0.2152,0.3005,18.9930,19.0118,19.0024,-0.6861,-0.5153,18.9817,18.9930,18.9873,-0.8852,-0.5467,18.8710,18.9817,18.9263,-0.7609,-1.5210,12.5291,12.5325,12.5308,-0.7129,-4.4595,12.3924,12.3977,12.3950,-0.6423,-3.8702,13.1319,13.1373,13.1346,-0.1580,-1.7824,12.7373,12.7500,12.7436,-1.3511,-1.4919,12.7029,12.7224,12.7127,-1.1662,-1.4606,16.2726,16.2714,16.2720,0.0231,-0.3471,16.2726,16.2767,16.2747,-0.1249,0.4687,16.1032,16.0776,16.0904,0.9416,0.5001,13.1170,12.9200,13.0185,1.1694,1.4744,11.6782,912.5509,-88847.6000,116591.1434
813.0000,12.7222,18.6174,3439.1000,79026.8000,-75587.7000,3.9136,720.8474,12678.6222,13399.4697,189.4552,91705.4222,2718.2526,-88987.1697,18.6316,13.1548,16234.6000,0.0000,16234.6000,-0.5887,3799.1467,0.0000,3799.1467,26.9375,0.0000,12435.4533,12435.4533,18.7220,14.9128,10711.8000,0.0000,10711.8000,-0.5886,2063.5081,0.0000,2063.5081,26.5253,0.0000,8648.2919,8648.2919,18.7445,13.2655,946.1000,0.0000,946.1000,-0.0343,221.0991,0.0000,221.0991,1.5690,0.0000,725.0009,725.0009,18.9464,16.2237,11128.7000,0.0000,11128.7000,-0.8562,2137.7520,0.0000,2137.7520,38.5220,0.0000,8990.9480,8990.9480,18.9140,13.4316,946.1000,0.0000,946.1000,-0.0343,220.6471,0.0000,220.6471,1.5673,0.0000,725.4529,725.4529,18.6497,11.8053,15.2275,1.2281,49739.9281,18.7708,11.5884,15.1796,1.1599,27838.1388,18.9038,11.5274,15.2156,1.1912,25016.1743,18.6174,18.6316,18.6245,-2.9682,4.3611,18.6316,18.6497,18.6406,-2.8177,3.7724,18.6497,18.7220,18.6858,-2.4622,1.8882,18.7220,18.7445,18.7332,-2.1057,1.2996,18.7445,18.7708,18.7577,-1.9194,1.2653,18.7708,18.9714,18.8711,-0.8769,0.2604,18.9140,18.9355,18.9248,-0.9132,-0.5958,18.9038,18.9140,18.9089,-0.9231,-0.6301,18.6174,18.9038,18.7606,-1.9763,-1.5094,12.6321,12.6265,12.6293,1.2121,-4.4103,12.5677,12.5515,12.5596,2.0102,-3.8216,13.3819,13.3092,13.3456,2.5697,-1.9375,12.7100,12.7139,12.7120,-0.3588,-1.3488,12.6915,12.6955,12.6935,-0.2077,-1.3145,16.2237,16.2714,16.2476,-0.2710,-0.3096,16.2237,16.2370,16.2304,-0.5111,0.5465,16.0713,16.0759,16.0736,-0.1791,0.5808,13.3368,13.0116,13.1742,1.9026,1.4601,7.6384,596.8762,-35620.4000,102594.2411
814.0000,12.7972,18.5484,4346.9000,75202.2000,-70855.3000,3.7801,909.9781,12085.7294,12995.7075,183.1865,87287.9294,3436.9219,-83851.0075,18.5527,13.0776,13753.1000,0.0000,13753.1000,-0.4987,3221.5241,0.0000,3221.5241,22.8942,0.0000,10531.5759,10531.5759,18.5968,14.7890,12026.7000,0.0000,12026.7000,-0.6609,2320.5088,0.0000,2320.5088,29.8738,0.0000,9706.1912,9706.1912,18.6138,13.1375,550.8000,0.0000,550.8000,-0.0200,128.9235,0.0000,128.9235,0.9155,0.0000,421.8765,421.8765,18.8332,16.1114,11612.1000,0.0000,11612.1000,-0.8934,2233.7929,0.0000,2233.7929,40.2287,0.0000,9378.3071,9378.3071,18.7665,13.2870,550.8000,0.0000,550.8000,-0.0200,128.6852,0.0000,128.6852,0.9134,0.0000,422.1148,422.1148,18.5593,11.7726,15.1660,1.1560,46819.8598,18.6363,11.6080,15.1221,1.0775,25859.1292,18.7469,11.5668,15.1569,1.1008,23115.9191,18.5484,18.5527,18.5505,-0.8689,4.1899,18.5527,18.5593,18.5560,-0.9972,3.6912,18.5593,18.5968,18.5780,-1.2771,1.9026,18.5968,18.6138,18.6053,-1.5205,1.2417,18.6138,18.6363,18.6250,-1.5769,1.2217,18.6363,18.9027,18.7695,-1.2032,0.2678,18.7665,18.8034,18.7849,-1.6637,-0.6256,18.7469,18.7665,18.7567,-1.8131,-0.6455,18.5484,18.7469,18.6477,-1.3394,-1.4802,12.6755,12.6728,12.6742,0.5657,-4.2392,12.6286,12.6219,12.6252,0.8152,-3.7405,13.4409,13.4129,13.4269,1.0048,-1.9519,12.7562,12.7507,12.7534,0.5243,-1.2910,12.7650,12.7502,12.7576,0.7970,-1.2710,16.1114,16.2457,16.1786,-0.8092,-0.3171,16.1114,16.1412,16.1263,-1.2319,0.5763,16.0456,16.0523,16.0490,-0.2737,0.5962,13.4358,13.1657,13.3007,1.5512,1.4309,7.3797,576.6591,-32361.8000,95794.9081
815.0000,13.2007,18.4865,6519.8000,60785.6000,-54265.8000,3.2118,1355.6810,9860.0692,11215.7502,155.9846,70645.6692,5164.1190,-65481.5502,18.4908,13.0170,13427.5000,0.0000,13427.5000,-0.4869,3147.6298,0.0000,3147.6298,22.3760,0.0000,10279.8702,10279.8702,18.5173,14.7105,31441.2000,0.0000,31441.2000,-1.7278,6072.6492,0.0000,6072.6492,78.2643,0.0000,25368.5508,25368.5508,18.5404,13.0655,427.8000,0.0000,427.8000,-0.0155,100.2229,0.0000,100.2229,0.7123,0.0000,327.5771,327.5771,18.7013,15.9806,13076.7000,0.0000,13076.7000,-1.0060,2519.7426,0.0000,2519.7426,45.3893,0.0000,10556.9574,10556.9574,18.6584,13.1812,427.8000,0.0000,427.8000,-0.0155,100.0792,0.0000,100.0792,0.7109,0.0000,327.7208,327.7208,18.4967,11.4839,14.9903,0.5229,21178.8905,18.5679,11.3454,14.9567,0.4847,11633.1879,18.6491,11.3251,14.9871,0.4915,10322.0266,18.4865,18.4908,18.4886,-0.7235,3.5426,18.4908,18.4967,18.4937,-0.7283,3.0556,18.4967,18.5173,18.5070,-0.8344,2.2726,18.5173,18.5404,18.5288,-0.8993,0.5449,18.5404,18.5679,18.5542,-0.8318,0.5294,18.5679,18.8730,18.7205,-0.5675,0.1118,18.6584,18.6798,18.6691,-1.3743,-0.8943,18.6491,18.6584,18.6537,-1.2190,-0.9098,18.4865,18.6491,18.5678,-0.9404,-1.2752,13.2531,13.2142,13.2337,6.7751,-3.5978,13.3752,13.2900,13.3326,8.5602,-3.1109,14.2065,14.0114,14.1090,8.2546,-2.3279,12.7567,12.7557,12.7562,0.0572,-0.6001,12.7430,12.7485,12.7458,-0.1193,-0.5846,15.9806,16.2375,16.1091,-0.8154,-0.1670,15.9806,16.0068,15.9937,-1.5772,0.8390,15.9555,15.9719,15.9637,-1.0055,0.8545,14.5801,13.1608,13.8704,6.8983,1.2199,6.1732,482.3809,4535.2000,43134.1049
816.0000,13.7446,18.6858,8004.1000,54215.7000,-46211.6000,2.9785,1649.4330,8906.8386,10556.2717,145.0069,63122.5386,6354.6670,-56767.8717,18.6712,13.1937,13427.8000,0.0000,13427.8000,-0.4869,3140.8012,0.0000,3140.8012,22.3952,0.0000,10286.9988,10286.9988,18.6177,14.8097,37843.6000,0.0000,37843.6000,-2.0796,7299.8368,0.0000,7299.8368,94.3284,0.0000,30543.7632,30543.7632,18.5815,13.1058,412.8000,0.0000,412.8000,-0.0150,96.6604,0.0000,96.6604,0.6880,0.0000,316.1396,316.1396,18.6062,15.8863,14876.1000,0.0000,14876.1000,-1.1445,2869.9450,0.0000,2869.9450,51.7503,0.0000,12006.1550,12006.1550,18.5693,13.0939,412.8000,0.0000,412.8000,-0.0150,96.6747,0.0000,96.6747,0.6869,0.0000,316.1253,316.1253,18.6534,11.0701,14.8618,0.2625,10630.5209,18.5675,11.0968,14.8321,0.2327,5585.4258,18.5623,11.1554,14.8589,0.2307,4845.4918,18.6858,18.6712,18.6785,2.3146,3.2582,18.6712,18.6534,18.6623,2.0578,2.7713,18.6534,18.6177,18.6355,1.5753,2.4079,18.6177,18.5815,18.5996,0.8773,0.3283,18.5815,18.5675,18.5745,0.2687,0.3133,18.5675,18.7951,18.6813,-0.4495,0.1195,18.5693,18.5842,18.5767,-1.0914,-1.0250,18.5623,18.5693,18.5658,-1.0377,-1.0400,18.6858,18.5623,18.6241,0.7026,-1.2096,13.8053,13.7638,13.7846,6.6718,-3.3180,13.9924,13.9105,13.9515,7.4914,-2.8311,14.5209,14.4228,14.4718,4.4027,-2.4676,13.0913,12.9728,13.0321,3.3520,-0.3880,13.5330,13.0907,13.3119,6.8555,-0.3730,15.8863,16.1683,16.0273,-0.9631,-0.1792,15.8863,15.9032,15.8948,-1.1704,0.9653,15.8603,15.8764,15.8683,-1.1272,0.9802,15.1800,13.6890,14.4345,6.8305,1.1498,5.6845,444.1963,20761.5000,21061.4385
817.0000,14.2335,18.8578,9232.4000,49216.6000,-39984.2000,2.8062,1887.4518,8179.8446,10067.2964,136.8862,57396.4446,7344.9482,-50051.4964,18.8436,13.3626,13430.9000,0.0000,13430.9000,-0.4870,3134.9827,0.0000,3134.9827,22.3460,0.0000,10295.9173,10295.9173,18.7782,14.9684,39119.0000,0.0000,39119.0000,-2.1497,7530.4628,0.0000,7530.4628,97.3416,0.0000,31588.5372,31588.5372,18.6942,13.2162,425.4000,0.0000,425.4000,-0.0154,99.4746,0.0000,99.4746,0.7086,0.0000,325.9254,325.9254,18.6165,15.8965,16665.7000,0.0000,16665.7000,-1.2821,3214.7778,0.0000,3214.7778,58.0693,0.0000,13450.9222,13450.9222,18.6070,13.1308,425.4000,0.0000,425.4000,-0.0154,99.5799,0.0000,99.5799,0.7087,0.0000,325.8201,325.8201,18.8239,10.6993,14.7616,0.1004,4067.0948,18.6247,10.8513,14.7380,0.0865,2075.3297,18.6102,10.9163,14.7633,0.0856,1797.3554,18.8578,18.8436,18.8507,2.1011,3.0382,18.8436,18.8239,18.8337,2.0923,2.5512,18.8239,18.7782,18.8011,2.0210,2.4214,18.7782,18.6942,18.7362,1.6722,0.2717,18.6942,18.6247,18.6594,1.0484,0.2563,18.6247,18.6978,18.6612,-0.2189,0.1871,18.6070,18.6026,18.6048,0.3618,-1.0951,18.6102,18.6070,18.6086,0.5396,-1.1105,18.8578,18.6102,18.7340,1.3500,-1.1711,14.2634,14.2263,14.2448,5.5778,-3.1012,14.5053,14.4312,14.4682,6.2600,-2.6142,14.7762,14.7041,14.7401,3.2612,-2.4844,13.8789,13.5415,13.7102,8.2073,-0.3347,14.9157,13.9109,14.4133,13.3154,-0.3193,15.8965,16.0409,15.9687,-0.6839,-0.2501,15.8965,15.8961,15.8963,0.0423,1.0321,15.8554,15.8572,15.8563,-0.1218,1.0475,15.5871,14.2538,14.9205,5.8883,1.1081,5.3280,416.3403,30082.2000,7939.7799
818.0000,14.5393,18.8297,10400.8000,44732.7000,-34331.9000,2.6551,2115.8586,7489.2914,9605.1500,129.6571,52221.9914,8284.9414,-43937.0500,18.8314,13.3507,13431.2000,0.0000,13431.2000,-0.4870,3135.5115,0.0000,3135.5115,22.2949,0.0000,10295.6885,10295.6885,18.6099,14.8020,44636.4000,0.0000,44636.4000,-2.4529,8610.9882,0.0000,8610.9882,110.7694,0.0000,36025.4118,36025.4118,18.7317,13.2530,413.2000,0.0000,413.2000,-0.0150,96.5778,0.0000,96.5778,0.6873,0.0000,316.6222,316.6222,18.5867,15.8670,17551.7000,0.0000,17551.7000,-1.3503,3386.9727,0.0000,3386.9727,61.1458,0.0000,14164.7273,14164.7273,18.4020,12.9299,413.2000,0.0000,413.2000,-0.0150,96.9661,0.0000,96.9661,0.6881,0.0000,316.2339,316.2339,14.7455,14.6303,14.6879,0.0019,75.0172,15.9834,13.3636,14.6735,0.0379,909.6723,15.8354,13.5582,14.6968,0.0329,691.8531,18.8297,18.8314,18.8306,-0.2189,2.8594,18.8314,18.8316,18.8315,-0.0034,2.3723,18.5525,18.6099,18.5812,-2.6298,2.5411,18.6099,18.7317,18.6708,-0.7655,0.0882,18.7317,18.6460,18.6889,0.3791,0.0733,15.7337,19.7375,17.7356,-11.1466,0.1633,18.4020,18.4284,18.4152,-2.2645,-1.1870,18.3872,18.4020,18.3946,-2.5593,-1.2020,18.8297,18.7259,18.7778,0.5521,-1.1232,14.4803,14.4609,14.4706,2.7477,-2.9251,14.7455,14.7059,14.7257,3.1304,-2.4381,14.7473,14.7455,14.7464,0.0991,-2.6069,14.2672,13.8760,14.0716,4.3847,-0.1540,15.9834,14.3765,15.1800,9.2750,-0.1390,15.8670,15.9834,15.9252,-0.5013,-0.2290,15.8670,15.8710,15.8690,-0.3066,1.1213,15.8322,15.8354,15.8338,-0.2487,1.1363,15.8354,14.7561,15.2957,4.5519,1.0575,4.9944,390.2723,42113.8000,1676.5427
819.0000,14.5648,18.5186,11402.3000,40571.9000,-29169.6000,2.5105,2318.6456,6796.8517,9115.4973,122.6277,47368.7517,9083.6544,-38285.0973,18.5463,13.0713,13427.4000,0.0000,13427.4000,-0.4869,3145.4793,0.0000,3145.4793,22.2922,0.0000,10281.9207,10281.9207,18.2936,14.4894,42497.9000,0.0000,42497.9000,-2.3354,8231.9060,0.0000,8231.9060,105.7634,0.0000,34265.9940,34265.9940,18.6272,13.1506,424.9000,0.0000,424.9000,-0.0154,99.4385,0.0000,99.4385,0.7064,0.0000,325.4615,325.4615,18.3238,15.6063,18122.2000,0.0000,18122.2000,-1.3942,3508.9201,0.0000,3508.9201,63.1651,0.0000,14613.2799,14613.2799,18.3235,12.8531,424.9000,0.0000,424.9000,-0.0154,99.8075,0.0000,99.8075,0.7095,0.0000,325.0925,325.0925,14.5446,14.7447,14.6446,-0.0046,-185.7953,15.9399,13.3273,14.6336,0.0539,1293.8363,15.6360,13.6717,14.6539,0.0405,851.1972,18.5186,18.5463,18.5325,-3.5745,2.6861,18.5463,18.5816,18.5639,-3.2060,2.1992,18.2030,18.2936,18.2483,-3.9944,2.4399,18.2936,18.6272,18.4604,-2.5163,0.1046,18.6272,18.6928,18.6600,-0.3252,0.0892,15.5262,18.2605,16.8934,-10.1409,0.2176,18.3235,18.3355,18.3295,-1.0104,-1.1766,18.3184,18.3235,18.3210,-0.8647,-1.1921,18.5186,18.8020,18.6603,-1.3946,-1.0797,14.3065,14.3207,14.3136,-1.8710,-2.7516,14.5446,14.5721,14.5584,-1.9964,-2.2647,14.4830,14.5446,14.5138,-2.7840,-2.5054,15.0165,14.3954,14.7059,7.6782,-0.1701,15.9399,15.2024,15.5711,4.7437,-0.1547,15.6063,15.9399,15.7731,-1.8125,-0.2831,15.6063,15.6428,15.6245,-2.9266,1.1111,15.6046,15.6360,15.6203,-2.5524,1.1265,15.6360,15.2272,15.4316,1.6630,1.0142,4.7185,368.7104,45727.7000,1959.2382
820.0000,14.1702,17.7931,12302.2000,37043.9000,-24741.7000,2.3906,2517.6196,6147.4322,8665.0519,116.7473,43191.3322,9784.5804,-33406.7519,17.8967,12.4350,13424.4000,0.0000,13424.4000,-0.4868,3169.9908,0.0000,3169.9908,22.3727,0.0000,10254.4092,10254.4092,17.1494,13.3588,47367.7000,0.0000,47367.7000,-2.6030,9316.3398,0.0000,9316.3398,118.5178,0.0000,38051.3602,38051.3602,15.9443,10.5222,413.6000,0.0000,413.6000,-0.0150,100.1284,0.0000,100.1284,0.6885,0.0000,313.4716,313.4716,17.3739,14.6644,18304.8000,0.0000,18304.8000,-1.4082,3589.2114,0.0000,3589.2114,64.0871,0.0000,14715.5886,14715.5886,17.1586,11.7122,413.6000,0.0000,413.6000,-0.0150,98.5745,0.0000,98.5745,0.6914,0.0000,315.0255,315.0255,13.6506,15.4952,14.5729,-0.1877,-7603.4792,15.3375,13.9102,14.6239,0.1307,3137.5884,14.8684,14.3843,14.6263,0.0443,931.1127,17.7931,17.8967,17.8449,-8.2738,1.6546,17.8967,18.0444,17.9706,-7.1374,1.1678,16.8263,17.1943,17.0103,-14.9165,2.2365,15.9443,16.8748,16.4095,-24.7261,-0.3665,13.9102,15.9443,14.9273,-45.0229,-0.3815,13.9102,17.8003,15.8553,-12.5041,0.1885,17.1586,17.3080,17.2333,-13.2062,-1.2197,17.0776,17.1586,17.1181,-14.4931,-1.2347,17.7931,18.9026,18.3479,-3.7472,-0.7360,13.4776,13.5907,13.5341,-9.3835,-1.7172,13.6506,13.8901,13.7703,-9.4867,-1.2304,13.3588,13.6506,13.5047,-12.1548,-2.2991,13.3588,13.9373,13.6481,-12.7432,0.3039,13.7767,14.9009,14.3388,-14.8484,0.3189,14.6644,15.8920,15.2782,-5.9489,-0.2511,14.6644,14.7931,14.7287,-10.7873,1.1572,14.7536,14.8684,14.8110,-9.7436,1.1722,14.8684,15.6476,15.2580,-2.0719,0.6735,4.4784,349.9483,55182.4000,-3534.7782
821.0000,13.6674,17.1200,12595.1000,35017.6000,-22422.5000,2.3101,2598.8066,5742.4421,8341.2487,112.8306,40760.0421,9996.2934,-30763.7487,17.2252,11.7778,13424.5000,0.0000,13424.5000,-0.4868,3196.8021,0.0000,3196.8021,22.5714,0.0000,10227.6979,10227.6979,16.6173,12.8339,45080.0000,0.0000,45080.0000,-2.4773,8932.0150,0.0000,8932.0150,115.0322,0.0000,36147.9850,36147.9850,14.7182,9.3270,424.9000,0.0000,424.9000,-0.0154,104.5529,0.0000,104.5529,0.7344,0.0000,320.3471,320.3471,16.9889,14.2831,18263.9000,0.0000,18263.9000,-1.4051,3600.0987,0.0000,3600.0987,64.9936,0.0000,14663.8013,14663.8013,17.1221,11.6770,424.9000,0.0000,424.9000,-0.0154,101.3145,0.0000,101.3145,0.7218,0.0000,323.5855,323.5855,13.0091,16.0124,14.5107,-0.2989,-12104.3006,14.6227,14.5360,14.5794,0.0078,186.2096,14.3763,14.7931,14.5847,-0.0373,-783.9344,17.1200,17.2252,17.1726,-8.0902,1.5927,17.2252,17.3984,17.3118,-7.9266,1.1059,16.7250,16.8013,16.7632,-2.9595,2.1509,14.7182,15.4048,15.0615,-16.2447,-0.3264,14.5360,14.7182,14.6271,-3.5990,-0.3418,14.5360,16.1742,15.3551,-6.0128,0.2155,17.1221,17.1365,17.1293,-1.2317,-1.1896,17.1224,17.1221,17.1222,0.0732,-1.2050,17.1200,18.7058,17.9129,-5.2259,-0.7174,12.7950,12.8986,12.8468,-8.2715,-1.6542,13.0091,13.2192,13.1141,-7.8953,-1.1674,12.8339,13.0091,12.9215,-7.0142,-2.2124,12.8339,13.2227,13.0283,-7.4559,0.2649,13.0085,13.9173,13.4629,-10.5468,0.2803,14.2831,15.3363,14.8097,-5.6304,-0.2770,14.2831,14.3442,14.3137,-4.9857,1.1281,14.3083,14.3763,14.3423,-5.6330,1.1435,14.3763,15.6066,14.9915,-3.1933,0.6559,4.3985,343.7076,55195.7000,-12702.0255
822.0000,13.1573,16.2884,13397.0000,32176.4000,-18779.4000,2.2175,2787.6873,5214.1140,8001.8013,108.4075,37390.5140,10609.3127,-26781.2013,16.4207,10.9908,13424.7000,0.0000,13424.7000,-0.4868,3229.9103,0.0000,3229.9103,22.7827,0.0000,10194.7897,10194.7897,16.2835,12.5046,49660.8000,0.0000,49660.8000,-2.7290,9886.1198,0.0000,9886.1198,127.8993,0.0000,39774.6802,39774.6802,15.1769,9.7755,541.9000,0.0000,541.9000,-0.0197,132.5251,0.0000,132.5251,0.9537,0.0000,409.3749,409.3749,16.7859,14.0820,17218.4000,0.0000,17218.4000,-1.3247,3403.5770,0.0000,3403.5770,61.6829,0.0000,13814.8230,13814.8230,16.9005,11.4602,541.9000,0.0000,541.9000,-0.0197,129.5773,0.0000,129.5773,0.9210,0.0000,412.3227,412.3227,12.6099,16.2935,14.4517,-0.4143,-16780.8274,13.5618,15.4569,14.5094,-0.1918,-4604.3986,14.1049,14.9896,14.5472,-0.0896,-1880.9044,16.2884,16.4207,16.3546,-9.8490,1.5416,16.4207,16.6366,16.5286,-9.4279,1.0548,16.4554,16.5349,16.4951,-3.2112,2.2359,15.1769,15.1434,15.1601,1.2135,-0.4930,15.4569,15.1769,15.3169,8.3474,-0.5127,15.4569,15.3029,15.3799,0.3226,0.1172,16.9005,16.9299,16.9152,-2.5611,-1.2074,16.8849,16.9005,16.8927,-2.7470,-1.2271,16.2884,18.4306,17.3595,-6.6554,-0.6759,12.2187,12.3093,12.2640,-7.0099,-1.6022,12.6099,12.7546,12.6823,-5.1887,-1.1154,12.5046,12.6099,12.5573,-4.3723,-2.2965,12.5046,12.6733,12.5890,-5.2784,0.4324,12.5474,12.9929,12.7702,-8.3370,0.4521,14.0820,15.0080,14.5450,-3.1717,-0.1778,14.0820,14.1132,14.0976,-2.5843,1.1468,14.0685,14.1049,14.0867,-3.0616,1.1665,14.1049,15.3655,14.7352,-3.0694,0.6153,4.2442,331.6471,62608.3000,-23266.1304
823.0000,13.0840,16.5071,13377.2000,36774.2000,-23397.0000,2.4338,2786.9707,5949.0790,8736.0497,118.9881,42723.2790,10590.2293,-32133.0497,16.4932,11.0619,13424.8000,0.0000,13424.8000,-0.4868,3226.9113,0.0000,3226.9113,23.0435,0.0000,10197.8887,10197.8887,16.4967,12.7150,25613.7000,0.0000,25613.7000,-1.4075,5083.6328,0.0000,5083.6328,66.3536,0.0000,20530.0672,20530.0672,16.0878,10.6652,514.0000,0.0000,514.0000,-0.0186,124.2012,0.0000,124.2012,0.8984,0.0000,389.7988,389.7988,16.8250,14.1207,15260.0000,0.0000,15260.0000,-1.1740,3014.8183,0.0000,3014.8183,54.8605,0.0000,12245.1817,12245.1817,17.4128,11.9614,514.0000,0.0000,514.0000,-0.0186,122.1105,0.0000,122.1105,0.8763,0.0000,391.8895,391.8895,16.4976,12.5692,14.5334,0.1020,4129.2871,15.7941,13.2691,14.5316,0.0590,1415.4752,17.4635,11.6839,14.5737,0.1350,2835.0415,16.5071,16.4932,16.5002,1.7801,2.6277,16.4932,16.4976,16.4954,-0.3780,2.1409,16.4976,16.4967,16.4971,0.0472,1.8684,16.4967,16.0878,16.2922,13.6850,0.4608,16.0878,15.7941,15.9409,7.5537,0.4422,15.7941,15.3431,15.5686,2.2997,0.2969,17.4128,17.3265,17.3696,5.5077,-0.8772,17.4635,17.4128,17.4381,6.6055,-0.8958,16.5071,17.4635,16.9853,-4.4926,-1.0230,12.4241,12.4098,12.4169,1.8684,-2.6817,12.7345,12.7262,12.7303,0.6032,-2.1949,12.8422,12.7579,12.8001,2.9530,-1.9223,13.4219,13.1901,13.3060,8.6759,-0.5148,14.1531,13.5255,13.8393,12.9255,-0.4962,14.1207,14.5194,14.3200,-2.6914,-0.3508,14.1207,14.1164,14.1185,0.2758,0.8232,14.0686,14.0718,14.0702,-0.1760,0.8418,13.7584,14.9499,14.3541,-4.5758,0.9690,4.7546,371.5339,31929.5000,8379.8038
824.0000,13.1236,18.1957,7751.2000,59086.8000,-51335.6000,3.1956,1613.8002,9567.4027,11181.2029,155.4571,68654.2027,6137.3998,-62516.8029,18.0787,12.6123,13425.0000,0.0000,13425.0000,-0.4868,3162.9980,0.0000,3162.9980,23.0200,0.0000,10262.0020,10262.0020,17.5218,13.7266,20405.9000,0.0000,20405.9000,-1.1214,3993.2047,0.0000,3993.2047,52.6654,0.0000,16412.6953,16412.6953,17.3078,11.8581,682.4000,0.0000,682.4000,-0.0247,162.3318,0.0000,162.3318,1.1769,0.0000,520.0682,520.0682,16.6402,13.9376,14486.2000,0.0000,14486.2000,-1.1145,2869.3320,0.0000,2869.3320,52.0432,0.0000,11616.8680,11616.8680,17.0244,11.5814,682.4000,0.0000,682.4000,-0.0247,162.9158,0.0000,162.9158,1.1551,0.0000,519.4842,519.4842,17.9324,11.3920,14.6622,0.6295,25494.5189,17.0092,12.2084,14.6088,0.4159,9980.5847,16.9808,12.2890,14.6349,0.4064,8534.6848,18.1957,18.0787,18.1372,19.7789,3.4918,18.0787,17.9324,18.0055,18.2469,3.0049,17.9324,17.5218,17.7271,14.8658,1.9943,17.5218,17.3078,17.4148,13.5700,0.8730,17.3078,17.0092,17.1585,14.7162,0.8482,17.0092,15.4717,16.2404,8.1306,0.3092,17.0244,17.0889,17.0566,-3.7546,-0.8053,16.9808,17.0244,17.0026,-5.2336,-0.8300,18.1957,16.9808,17.5883,7.2994,-1.3016,12.6727,12.6553,12.6640,3.0048,-3.5468,12.6762,12.6823,12.6793,-0.5935,-3.0599,13.5072,13.3095,13.4084,7.3636,-2.0493,13.2296,13.2421,13.2358,-0.8238,-0.9280,13.0477,13.2672,13.1574,-8.2060,-0.9032,13.9376,14.2898,14.1137,-2.4671,-0.3642,13.9376,13.9736,13.9556,-1.9433,0.7503,13.8972,13.9306,13.9139,-1.8631,0.7750,13.3095,14.4558,13.8827,-5.6665,1.2466,6.2696,489.9185,-1653.7000,44009.7884
825.0000,12.8953,18.2820,6713.8000,70132.3000,-63418.5000,3.6636,1403.1540,11296.3214,12699.4754,178.0783,81428.6214,5310.6460,-76117.9754,18.2733,12.8039,18530.1000,0.0000,18530.1000,-0.6719,4355.3414,0.0000,4355.3414,31.0782,0.0000,14174.7586,14174.7586,18.0956,14.2937,12127.7000,0.0000,12127.7000,-0.6664,2355.2279,0.0000,2355.2279,30.7482,0.0000,9772.4721,9772.4721,18.0104,12.5463,857.2000,0.0000,857.2000,-0.0311,202.1312,0.0000,202.1312,1.4531,0.0000,655.0688,655.0688,17.0815,14.3748,15685.1000,0.0000,15685.1000,-1.2067,3087.8389,0.0000,3087.8389,56.5322,0.0000,12597.2611,12597.2611,17.5642,12.1095,857.2000,0.0000,857.2000,-0.0311,203.2574,0.0000,203.2574,1.4588,0.0000,653.9426,653.9426,18.2510,11.2939,14.7724,0.9568,38750.1322,17.8761,11.5469,14.7115,0.7834,18801.6191,17.6265,11.8160,14.7213,0.7192,15103.0660,18.2820,18.2733,18.2776,1.7173,4.0298,18.2733,18.2510,18.2621,3.1192,3.3579,18.2510,18.0956,18.1733,5.4075,1.9138,18.0956,18.0104,18.0530,7.7246,1.2474,18.0104,17.8761,17.9433,9.4936,1.2163,17.8761,16.4293,17.1527,11.0325,0.4461,17.5642,17.4640,17.5141,5.5437,-0.7606,17.6265,17.5642,17.5953,7.1766,-0.7917,18.2820,17.6265,17.9543,4.4398,-1.4656,12.5369,12.5444,12.5407,-1.4655,-4.0877,12.4619,12.4844,12.4732,-2.4642,-3.4157,13.2808,13.3174,13.2991,-1.2954,-1.9717,12.6994,12.7636,12.7315,-6.0628,-1.3052,12.5862,12.7032,12.6447,-6.1644,-1.2741,14.3748,14.1746,14.2747,1.9663,-0.5039,14.3748,14.2860,14.3304,4.5459,0.7028,14.1938,14.1367,14.1652,3.0557,0.7339,13.0257,13.9141,13.4699,-4.9577,1.4078,7.1858,561.5048,-15361.2000,72654.8174
826.0000,12.7963,18.6980,3996.8000,92922.1000,-88925.3000,4.5993,836.7020,14933.1583,15769.8603,222.9497,107855.2583,3160.0980,-104695.1603,18.6681,13.1906,23197.6000,0.0000,23197.6000,-0.8412,5426.1882,0.0000,5426.1882,38.8035,0.0000,17771.4118,17771.4118,18.4616,14.6554,7733.2000,0.0000,7733.2000,-0.4250,1494.6835,0.0000,1494.6835,19.4145,0.0000,6238.5165,6238.5165,18.4035,12.9314,1117.9000,0.0000,1117.9000,-0.0405,262.3338,0.0000,262.3338,1.8767,0.0000,855.5662,855.5662,17.6162,14.9047,15442.5000,0.0000,15442.5000,-1.1880,3018.0915,0.0000,3018.0915,55.2321,0.0000,12424.4085,12424.4085,17.8888,12.4274,1117.9000,0.0000,1117.9000,-0.0405,264.0030,0.0000,264.0030,1.8882,0.0000,853.8970,853.8970,18.6242,10.9179,14.7710,0.7574,30675.1051,18.3205,11.1078,14.7142,0.6380,15312.0483,17.9243,11.5092,14.7167,0.5675,11916.7115,18.6980,18.6681,18.6831,4.9157,3.3884,18.6681,18.6242,18.6461,4.6572,2.5472,18.6242,18.4616,18.5429,4.4829,1.5152,18.4616,18.4035,18.4326,4.6033,1.0902,18.4035,18.3205,18.3620,5.0762,1.0497,18.3205,17.3518,17.8361,8.2704,0.4993,17.8888,17.8079,17.8483,4.0564,-0.6888,17.9243,17.8888,17.9065,3.7784,-0.7293,18.6980,17.9243,18.3112,4.3301,-1.2109,12.5626,12.5610,12.5618,0.2779,-3.4418,12.3419,12.3595,12.3507,-1.4550,-2.6006,13.2684,13.2789,13.2736,-0.2848,-1.5686,12.7565,12.7530,12.7547,0.3026,-1.1437,12.7822,12.7500,12.7661,1.4883,-1.1031,14.9047,14.4497,14.6772,4.8802,-0.5527,14.9047,14.7716,14.8382,6.1508,0.6353,14.6310,14.5288,14.5799,5.0273,0.6759,13.2724,13.4957,13.3841,-1.0136,1.1575,9.0292,705.5520,-40316.2000,57903.8649
827.0000,12.6235,18.6589,3165.6000,105647.4000,-102481.8000,5.1575,664.6251,16911.3620,17575.9871,249.7463,122558.7620,2500.9749,-120057.7871,18.6603,13.1831,27676.2000,0.0000,27676.2000,-1.0036,6474.3966,0.0000,6474.3966,46.0488,0.0000,21201.8034,21201.8034,18.6146,14.8067,2641.6000,0.0000,2641.6000,-0.1452,509.5712,0.0000,509.5712,6.5906,0.0000,2132.0288,2132.0288,18.5922,13.1163,1035.7000,0.0000,1035.7000,-0.0376,242.4856,0.0000,242.4856,1.7294,0.0000,793.2144,793.2144,18.0595,15.3442,13768.7000,0.0000,13768.7000,-1.0593,2675.1792,0.0000,2675.1792,48.7929,0.0000,11093.5208,11093.5208,18.2583,12.7892,1035.7000,0.0000,1035.7000,-0.0376,243.4771,0.0000,243.4771,1.7416,0.0000,792.2229,792.2229,18.6589,11.0327,14.8458,1.0438,42273.1989,18.5565,11.0169,14.7867,0.9287,22289.5521,18.3086,11.2670,14.7878,0.8674,18215.2070,18.6589,18.6603,18.6596,-0.2605,3.8618,18.6603,18.6589,18.6596,0.1854,2.8582,18.6589,18.6146,18.6367,1.1558,1.4210,18.6146,18.5922,18.6034,2.0847,1.2758,18.5922,18.5565,18.5743,2.5853,1.2383,18.5565,17.9388,18.2476,4.9887,0.4718,18.2583,18.1565,18.2074,4.3561,-0.5875,18.3086,18.2583,18.2835,4.5713,-0.6250,18.6589,18.3086,18.4837,2.1050,-1.2957,12.3556,12.3683,12.3619,-2.3892,-3.9122,12.0316,12.0701,12.0508,-3.5961,-2.9086,12.8520,13.0072,12.9296,-4.1285,-1.4714,12.6225,12.6381,12.6303,-1.4785,-1.3263,12.5681,12.6082,12.5881,-2.1253,-1.2887,15.3442,14.8449,15.0946,5.0591,-0.5222,15.3442,15.2083,15.2763,5.3096,0.5371,15.0502,14.9311,14.9907,4.9797,0.5746,12.9577,13.4253,13.1915,-2.3007,1.2453,10.1360,792.0436,-56323.9000,82777.9580
828.0000,12.5041,18.5856,2766.6000,108785.0000,-106018.4000,5.2850,582.0266,17366.4090,17948.4356,255.6254,126151.4090,2184.5734,-123966.8356,18.5900,13.1142,27671.7000,0.0000,27671.7000,-1.0034,6478.8729,0.0000,6478.8729,46.0462,0.0000,21192.8271,21192.8271,18.6115,14.8036,1801.2000,0.0000,1801.2000,-0.0990,347.4697,0.0000,347.4697,4.4822,0.0000,1453.7303,1453.7303,18.6105,13.1342,1213.8000,0.0000,1213.8000,-0.0440,284.1207,0.0000,284.1207,2.0216,0.0000,929.6793,929.6793,18.3469,15.6291,13121.2000,0.0000,13121.2000,-1.0095,2539.8415,0.0000,2539.8415,46.1463,0.0000,10581.3585,10581.3585,18.4574,12.9842,1213.8000,0.0000,1213.8000,-0.0440,284.6509,0.0000,284.6509,2.0308,0.0000,929.1491,929.1491,18.5965,11.1769,14.8867,1.0900,44143.6263,18.6049,11.0548,14.8299,0.9982,23957.4740,18.4834,11.1877,14.8356,0.9646,20256.3167,18.5856,18.5900,18.5878,-0.8436,3.9649,18.5900,18.5965,18.5933,-0.7778,2.9615,18.5965,18.6115,18.6040,-0.3723,1.4190,18.6115,18.6105,18.6110,0.1142,1.3200,18.6105,18.6049,18.6077,0.4252,1.2760,18.6049,18.2912,18.4481,2.4415,0.4533,18.4574,18.3922,18.4248,2.6462,-0.5562,18.4834,18.4574,18.4704,2.2789,-0.6002,18.5856,18.4834,18.5345,0.6355,-1.3201,12.2746,12.2798,12.2772,-1.0002,-4.0144,11.9874,11.9947,11.9911,-0.6983,-3.0110,12.7860,12.8388,12.8124,-1.3919,-1.4685,12.6415,12.6402,12.6409,0.1501,-1.3695,12.6345,12.6252,12.6298,0.5260,-1.3255,15.6291,15.2193,15.4242,4.0008,-0.5028,15.6291,15.5294,15.5793,3.6793,0.5067,15.3260,15.2378,15.2819,3.5375,0.5507,12.9432,13.2128,13.0780,-1.3476,1.2705,10.3817,811.2377,-60996.7000,88357.4170
829.0000,12.4230,18.5736,2123.6000,112424.3000,-110300.7000,5.4235,447.3680,17914.4674,18361.8353,262.0654,130338.7674,1676.2320,-128662.5353,18.5744,13.0989,27453.0000,0.0000,27453.0000,-0.9955,6428.8872,0.0000,6428.8872,45.7254,0.0000,21024.1128,21024.1128,18.5867,14.7791,290.9000,0.0000,290.9000,-0.0160,56.1353,0.0000,56.1353,0.7239,0.0000,234.7647,234.7647,18.5894,13.1136,1082.3000,0.0000,1082.3000,-0.0392,253.4045,0.0000,253.4045,1.8022,0.0000,828.8955,828.8955,18.4770,15.7581,11352.7000,0.0000,11352.7000,-0.8734,2193.8309,0.0000,2193.8309,39.7315,0.0000,9158.8691,9158.8691,18.5246,13.0501,1082.3000,0.0000,1082.3000,-0.0392,253.6047,0.0000,253.6047,1.8059,0.0000,828.6953,828.6953,18.5761,11.2922,14.9341,1.2001,48604.4554,18.5920,11.1563,14.8742,1.1026,26462.8815,18.5341,11.2339,14.8840,1.0825,22732.9179,18.5736,18.5744,18.5740,-0.1433,4.0938,18.5744,18.5761,18.5753,-0.1946,3.0983,18.5761,18.5867,18.5814,-0.2501,1.3682,18.5867,18.5894,18.5881,-0.2537,1.3522,18.5894,18.5920,18.5907,-0.1819,1.3130,18.5920,18.4545,18.5233,0.9302,0.3903,18.5246,18.4951,18.5098,1.0489,-0.4831,18.5341,18.5246,18.5293,0.7338,-0.5224,18.5736,18.5341,18.5539,0.2566,-1.3297,12.2087,12.2126,12.2106,-0.7801,-4.1394,11.9187,11.9268,11.9227,-0.8019,-3.1439,12.6075,12.6853,12.6464,-1.9801,-1.4139,12.5754,12.5827,12.5791,-0.7228,-1.3979,12.5433,12.5599,12.5516,-0.9215,-1.3586,15.7581,15.4790,15.6186,2.3684,-0.4359,15.7581,15.7008,15.7295,1.8351,0.4375,15.4825,15.4227,15.4526,2.0831,0.4767,12.7890,13.1013,12.9451,-1.5800,1.2841,10.6646,833.3485,-69039.5000,97800.2548
830.0000,12.3759,18.5599,1806.3000,114729.8000,-112923.5000,5.5160,380.8282,18262.3687,18643.1969,266.3638,132992.1687,1425.4718,-131566.6969,18.5607,13.0854,27453.5000,0.0000,27453.5000,-0.9955,6430.0796,0.0000,6430.0796,45.7359,0.0000,21023.4204,21023.4204,18.5692,14.7618,283.9000,0.0000,283.9000,-0.0156,54.7968,0.0000,54.7968,0.7068,0.0000,229.1032,229.1032,18.5713,13.0958,1035.2000,0.0000,1035.2000,-0.0375,242.4303,0.0000,242.4303,1.7242,0.0000,792.7697,792.7697,18.5314,15.8122,10956.4000,0.0000,10956.4000,-0.8429,2115.7676,0.0000,2115.7676,38.2599,0.0000,8840.6324,8840.6324,18.5495,13.0745,1035.2000,0.0000,1035.2000,-0.0375,242.4945,0.0000,242.4945,1.7257,0.0000,792.7055,792.7055,18.5619,11.3654,14.9637,1.2291,49780.1797,18.5740,11.2306,14.9023,1.1288,27091.3442,18.5532,11.2777,14.9155,1.1184,23485.9605,18.5599,18.5607,18.5603,-0.1431,4.1696,18.5607,18.5619,18.5613,-0.1457,3.1741,18.5619,18.5692,18.5656,-0.1684,1.3806,18.5692,18.5713,18.5702,-0.1926,1.3650,18.5713,18.5740,18.5726,-0.1956,1.3275,18.5740,18.5238,18.5489,0.3321,0.3710,18.5495,18.5374,18.5435,0.4288,-0.4719,18.5532,18.5495,18.5514,0.2889,-0.5095,18.5599,18.5532,18.5566,0.0555,-1.3464,12.1960,12.1968,12.1964,-0.1492,-4.2147,11.9208,11.9209,11.9209,0.0000,-3.2191,12.6034,12.6194,12.6114,-0.4002,-1.4257,12.5796,12.5795,12.5796,0.0285,-1.4101,12.5690,12.5655,12.5672,0.2116,-1.3726,15.8122,15.6457,15.7289,1.3543,-0.4161,15.8122,15.7850,15.7986,0.8567,0.4268,15.5659,15.5313,15.5486,1.1802,0.4644,12.7956,12.9559,12.8757,-0.8150,1.3013,10.8458,847.5098,-72159.3000,100357.4844
831.0000,12.4343,18.6230,1784.2000,115666.7000,-113882.5000,5.5591,375.7963,18435.8495,18811.6459,268.3677,134102.5495,1408.4037,-132694.1459,18.6193,13.1429,27417.6000,0.0000,27417.6000,-0.9942,6417.0958,0.0000,6417.0958,45.6845,0.0000,21000.5042,21000.5042,18.5966,14.7889,4631.3000,0.0000,4631.3000,-0.2545,893.5942,0.0000,893.5942,11.5337,0.0000,3737.7058,3737.7058,18.5933,13.1174,862.8000,0.0000,862.8000,-0.0313,202.0023,0.0000,202.0023,1.4374,0.0000,660.7977,660.7977,18.5514,15.8320,12115.9000,0.0000,12115.9000,-0.9321,2339.0769,0.0000,2339.0769,42.2697,0.0000,9776.8231,9776.8231,18.5565,13.0813,862.8000,0.0000,862.8000,-0.0313,202.0928,0.0000,202.0928,1.4379,0.0000,660.7072,660.7072,18.6142,11.3115,14.9629,1.1530,46695.9682,18.5901,11.2152,14.9026,1.0479,25150.6153,18.5574,11.2738,14.9156,1.0350,21734.3835,18.6230,18.6193,18.6211,0.7568,4.1895,18.6193,18.6142,18.6168,0.6918,3.1953,18.6142,18.5966,18.6054,0.5037,1.5374,18.5966,18.5933,18.5950,0.3212,1.2829,18.5933,18.5901,18.5917,0.2525,1.2516,18.5901,18.5490,18.5695,0.2715,0.3674,18.5565,18.5530,18.5547,0.1585,-0.5647,18.5574,18.5565,18.5569,0.0896,-0.5960,18.6230,18.5574,18.5902,0.4280,-1.3696,12.3078,12.3014,12.3046,1.3287,-4.2382,12.0680,12.0519,12.0600,1.7014,-3.2440,12.9905,12.8588,12.9246,3.8026,-1.5862,12.6558,12.6467,12.6513,0.8879,-1.3317,12.6644,12.6447,12.6545,1.0758,-1.3004,15.8320,15.7431,15.7875,0.7299,-0.4162,15.8320,15.8225,15.8273,0.3688,0.5159,15.6658,15.6347,15.6502,1.2495,0.5472,13.0804,12.8608,12.9706,1.1674,1.3209,10.9067,852.2636,-67992.1000,93580.9670
832.0000,12.5430,18.5752,2553.6000,84785.1000,-82231.5000,4.1397,536.8633,13547.0333,14083.8966,200.0660,98332.1333,2016.7367,-96315.3966,18.5776,13.1020,27417.9000,0.0000,27417.9000,-0.9942,6420.4244,0.0000,6420.4244,45.6490,0.0000,20997.4756,20997.4756,18.5879,14.7803,8520.7000,0.0000,8520.7000,-0.4682,1644.2240,0.0000,1644.2240,21.2100,0.0000,6876.4760,6876.4760,18.5887,13.1129,774.2000,0.0000,774.2000,-0.0281,181.2692,0.0000,181.2692,1.2894,0.0000,592.9308,592.9308,18.5745,15.8549,12924.9000,0.0000,12924.9000,-0.9944,2494.5231,0.0000,2494.5231,45.0769,0.0000,10430.3769,10430.3769,18.5846,13.1089,774.2000,0.0000,774.2000,-0.0281,181.2781,0.0000,181.2781,1.2901,0.0000,592.9219,592.9219,18.5805,11.4033,14.9919,1.2633,51165.4852,18.5890,11.2794,14.9342,1.1580,27791.7586,18.5883,11.3092,14.9487,1.1532,24216.4138,18.5752,18.5776,18.5764,-0.5177,4.6699,18.5776,18.5805,18.5790,-0.4328,3.6757,18.5805,18.5879,18.5842,-0.2333,1.8274,18.5879,18.5887,18.5883,-0.0580,1.3591,18.5887,18.5890,18.5888,-0.0119,1.3311,18.5890,18.5686,18.5788,0.1344,0.3453,18.5846,18.5777,18.5811,0.3411,-0.6490,18.5883,18.5846,18.5865,0.3789,-0.6771,18.5752,18.5883,18.5818,-0.0790,-1.5397,12.4150,12.4093,12.4122,1.3206,-4.7237,12.2502,12.2319,12.2410,2.2076,-3.7295,13.1503,13.0822,13.1163,2.3352,-1.8812,12.6050,12.6101,12.6076,-0.5048,-1.4130,12.5809,12.5947,12.5878,-0.7827,-1.3849,15.8549,15.7952,15.8250,0.4751,-0.3991,15.8549,15.8479,15.8514,0.3142,0.5952,15.7246,15.7069,15.7157,0.8131,0.6233,13.1540,12.9679,13.0610,1.1130,1.4858,8.0680,630.4458,-31819.6000,103173.6576
833.0000,12.6378,18.6412,2875.0000,87107.9000,-84232.9000,4.2662,603.4679,13948.2043,14551.6722,206.3299,101056.1043,2271.5321,-98784.5722,18.6379,13.1610,27418.9000,0.0000,27418.9000,-0.9943,6415.9545,0.0000,6415.9545,45.6763,0.0000,21002.9455,21002.9455,18.6191,14.8111,12078.2000,0.0000,12078.2000,-0.6637,2329.7805,0.0000,2329.7805,30.0699,0.0000,9748.4195,9748.4195,18.6154,13.1390,815.9000,0.0000,815.9000,-0.0296,190.9708,0.0000,190.9708,1.3590,0.0000,624.9292,624.9292,18.5824,15.8627,12990.2000,0.0000,12990.2000,-0.9994,2506.8741,0.0000,2506.8741,45.2869,0.0000,10483.3259,10483.3259,18.5867,13.1109,815.9000,0.0000,815.9000,-0.0296,191.0374,0.0000,191.0374,1.3591,0.0000,624.8626,624.8626,18.6335,11.3796,15.0066,1.2721,51518.2205,18.6113,11.2844,14.9479,1.1564,27752.9485,18.5868,11.3360,14.9614,1.1444,24031.7732,18.6412,18.6379,18.6395,0.7845,4.8140,18.6379,18.6335,18.6357,0.7062,3.8197,18.6335,18.6191,18.6263,0.5303,1.9784,18.6191,18.6154,18.6172,0.3714,1.3146,18.6154,18.6113,18.6133,0.3178,1.2851,18.6113,18.5756,18.5934,0.1988,0.3030,18.5867,18.5853,18.5860,0.0812,-0.6964,18.5868,18.5867,18.5867,0.0256,-0.7260,18.6412,18.5868,18.6140,0.4112,-1.5853,12.5097,12.5048,12.5073,1.1700,-4.8698,12.3530,12.3426,12.3478,1.3111,-3.8755,13.2805,13.2341,13.2573,1.7247,-2.0342,12.5304,12.5392,12.5348,-0.8554,-1.3704,12.4999,12.5170,12.5085,-0.9347,-1.3409,15.8627,15.8270,15.8449,0.2616,-0.3588,15.8627,15.8599,15.8613,0.1419,0.6406,15.7386,15.7334,15.7360,0.2667,0.6702,13.2628,13.0610,13.1619,1.2407,1.5295,8.3083,649.2216,-30113.8000,103302.9423
834.0000,12.7546,18.6751,3508.0000,85295.8000,-81787.8000,4.2135,734.8892,13694.5082,14429.3973,203.9586,98990.3082,2773.1108,-96217.1973,18.6733,13.1957,22546.9000,0.0000,22546.9000,-0.8176,5273.6523,0.0000,5273.6523,37.5297,0.0000,17273.2477,17273.2477,18.6587,14.8502,19262.5000,0.0000,19262.5000,-1.0585,3713.6941,0.0000,3713.6941,47.9306,0.0000,15548.8059,15548.8059,18.6529,13.1758,510.2000,0.0000,510.2000,-0.0185,119.3637,0.0000,119.3637,0.8495,0.0000,390.8363,390.8363,18.6032,15.8833,12452.1000,0.0000,12452.1000,-0.9580,2402.3920,0.0000,2402.3920,43.4051,0.0000,10049.7080,10049.7080,18.6158,13.1394,510.2000,0.0000,510.2000,-0.0185,119.4175,0.0000,119.4175,0.8498,0.0000,390.7825,390.7825,18.6705,11.3312,15.0009,1.2054,48818.3087,18.6461,11.2385,14.9423,1.0950,26278.8340,18.6191,11.2922,14.9557,1.0830,22743.4382,18.6751,18.6733,18.6742,0.4410,4.7359,18.6733,18.6705,18.6719,0.4595,3.9183,18.6705,18.6587,18.6646,0.4848,2.1937,18.6587,18.6529,18.6558,0.4881,1.1352,18.6529,18.6461,18.6495,0.4591,1.1167,18.6461,18.5776,18.6118,0.2444,0.1969,18.6158,18.6098,18.6128,0.3456,-0.7610,18.6191,18.6158,18.6175,0.3934,-0.7795,18.6751,18.6191,18.6471,0.4226,-1.5843,12.6309,12.6246,12.6278,1.4767,-4.7919,12.5313,12.5147,12.5230,2.1367,-3.9743,13.5188,13.4512,13.4850,2.7702,-2.2497,12.3058,12.3356,12.3207,-2.5613,-1.1912,12.2310,12.2921,12.2615,-2.9577,-1.1727,15.8833,15.8401,15.8617,0.2255,-0.2529,15.8833,15.8785,15.8809,0.2589,0.7050,15.8085,15.7934,15.8009,0.8062,0.7235,13.4232,13.1621,13.2926,1.6001,1.5283,8.1920,640.1333,-26505.9000,97840.5809
835.0000,13.3221,18.9724,5185.8000,75264.4000,-70078.6000,3.8267,1076.1264,12243.1652,13319.2916,185.5528,87507.5652,4109.6736,-83397.8916,18.9554,13.4721,13429.3000,0.0000,13429.3000,-0.4870,3130.3901,0.0000,3130.3901,22.3427,0.0000,10298.9099,10298.9099,18.8775,15.0665,43764.3000,0.0000,43764.3000,-2.4050,8414.1335,0.0000,8414.1335,108.8250,0.0000,35350.1665,35350.1665,18.8054,13.3252,507.3000,0.0000,507.3000,-0.0184,118.4663,0.0000,118.4663,0.8442,0.0000,388.8337,388.8337,18.6552,15.9349,12221.8000,0.0000,12221.8000,-0.9403,2356.3947,0.0000,2356.3947,42.5874,0.0000,9865.4053,9865.4053,18.6628,13.1855,507.3000,0.0000,507.3000,-0.0184,118.6710,0.0000,118.6710,0.8447,0.0000,388.6290,388.6290,18.9343,10.8579,14.8961,0.7196,29142.0363,18.7147,10.9625,14.8386,0.6216,14918.6127,18.6666,11.0382,14.8524,0.6117,12845.2946,18.9724,18.9554,18.9639,3.5184,4.2576,18.9554,18.9343,18.9448,3.3161,3.7706,18.9343,18.8775,18.9059,2.9339,2.8351,18.8775,18.8054,18.8415,2.2626,0.4301,18.8054,18.7423,18.7739,1.5230,0.4117,18.6552,18.5845,18.6198,0.1192,-0.0872,18.6628,18.6552,18.6590,0.5799,-1.0275,18.6666,18.6628,18.6647,0.5922,-1.0459,18.9724,18.6666,18.8195,2.1024,-1.4825,13.3871,13.3444,13.3657,8.9277,-4.3183,13.4639,13.3762,13.4201,10.8479,-3.8313,14.5191,14.3058,14.4125,11.2148,-2.8958,11.6397,11.8368,11.7383,-7.0067,-0.4908,10.9625,11.5740,11.2683,-11.9641,-0.4724,10.9625,19.9917,15.4771,-4.6190,0.0265,16.0462,16.0199,16.0330,1.8583,0.9668,15.9670,15.9410,15.9540,1.8694,0.9852,14.4355,13.2546,13.8451,6.6888,1.4218,7.3494,574.2900,351.4000,56905.9436
836.0000,14.2373,19.7290,6324.1000,72674.9000,-66350.8000,3.7635,1292.8058,12079.7302,13372.5360,183.0389,84754.6302,5031.2942,-79723.3360,19.6846,14.1868,13424.8000,0.0000,13424.8000,-0.4868,3102.3371,0.0000,3102.3371,22.2511,0.0000,10322.4629,10322.4629,19.4924,15.6744,56571.4000,0.0000,56571.4000,-3.1087,10793.8445,0.0000,10793.8445,140.1520,0.0000,45777.5555,45777.5555,18.8851,13.4033,509.9000,0.0000,509.9000,-0.0185,118.9591,0.0000,118.9591,0.8468,0.0000,390.9409,390.9409,18.8318,16.1100,13505.0000,0.0000,13505.0000,-1.0390,2597.9723,0.0000,2597.9723,47.0173,0.0000,10907.0277,10907.0277,18.8571,13.3758,509.9000,0.0000,509.9000,-0.0185,118.9992,0.0000,118.9992,0.8485,0.0000,390.9008,390.9008,19.6284,9.9813,14.8049,0.4473,18116.6356,18.6121,10.8645,14.7383,0.3233,7759.6864,18.8705,10.6473,14.7589,0.3432,7206.5647,19.7290,19.6846,19.7068,8.9877,4.1777,19.6846,19.6284,19.6565,8.6109,3.6909,19.6284,19.4924,19.5604,7.9211,3.2040,19.4924,18.8851,19.1887,4.2131,0.0953,18.8851,18.7564,18.8207,0.5878,0.0768,18.8318,18.5515,18.6916,0.8888,-0.1829,18.8571,18.8318,18.8444,2.2602,-1.2218,18.8705,18.8571,18.8638,2.4251,-1.2403,19.7290,18.8705,19.2998,5.8180,-1.4676,14.4476,14.3857,14.4167,12.7049,-4.2448,14.5926,14.4813,14.5370,13.5010,-3.7580,15.4754,15.2790,15.3772,11.6646,-3.2711,11.5128,11.6651,11.5890,-1.7794,-0.1624,10.8645,11.2699,11.0672,-2.4042,-0.1439,10.8645,17.5907,14.2276,-15.0559,0.1158,16.2585,16.2281,16.2433,2.5597,1.1548,16.1832,16.1527,16.1679,2.6043,1.1733,15.2595,13.7875,14.5235,8.2098,1.4005,7.1626,559.6959,18170.2000,33082.8867
837.0000,13.9177,17.5977,11824.2000,36678.0000,-24853.8000,2.3485,2429.7622,6050.3251,8480.0872,114.6953,42728.3251,9394.4378,-33333.8872,17.8885,12.4258,13424.9000,0.0000,13424.9000,-0.4868,3170.4303,0.0000,3170.4303,22.0382,0.0000,10254.4697,10254.4697,17.4750,13.6793,57900.2000,0.0000,57900.2000,-3.1818,11337.5724,0.0000,11337.5724,141.9694,0.0000,46562.6276,46562.6276,17.3899,11.9381,502.2000,0.0000,502.2000,-0.0182,119.3416,0.0000,119.3416,0.8332,0.0000,382.8584,382.8584,17.5176,14.8066,14774.7000,0.0000,14774.7000,-1.1367,2891.4074,0.0000,2891.4074,51.2843,0.0000,11883.2926,11883.2926,17.3249,11.8745,502.2000,0.0000,502.2000,-0.0182,119.4393,0.0000,119.4393,0.8335,0.0000,382.7607,382.7607,14.0776,15.2047,14.6412,-0.1338,-5419.3558,12.4571,16.5970,14.5271,-0.4423,-10616.1911,15.1266,14.2066,14.6666,0.0983,2064.2519,17.5977,17.8885,17.7431,-23.6756,1.6837,17.8885,18.2717,18.0801,-19.0013,1.1969,16.7070,17.3907,17.0489,-30.2866,2.4435,17.3899,17.7540,17.5719,-19.4890,-0.7382,16.9342,17.3899,17.1620,-19.9945,-0.7565,17.5176,19.3813,18.4494,-2.9006,-0.0916,17.3249,17.5176,17.4213,-17.1523,-1.2283,17.2188,17.3249,17.2719,-19.1890,-1.2465,17.5977,19.8549,18.7263,-6.8983,-0.6647,13.7018,13.7972,13.7495,-8.0285,-1.7422,14.0776,14.1966,14.1371,-4.8034,-1.2554,13.6793,14.0776,13.8784,-18.0645,-2.5020,13.6793,13.2234,13.4513,22.4970,0.6797,13.1898,12.4571,12.8235,21.2166,0.6979,12.4571,15.6573,14.0572,-2.0343,0.0331,14.8306,15.0181,14.9244,-15.8944,1.1697,14.9699,15.1266,15.0482,-13.4902,1.1880,15.1266,14.2637,14.6951,2.0934,0.6062,4.2976,335.8235,62250.4000,-13971.2950
838.0000,13.3681,16.4489,14153.8000,33210.8000,-19057.0000,2.3058,2934.8766,5408.1425,8343.0191,112.6813,38618.9425,11218.9234,-27400.0191,16.6323,11.1973,13425.1000,0.0000,13425.1000,-0.4868,3221.2070,0.0000,3221.2070,22.5750,0.0000,10203.8930,10203.8930,16.5881,12.8050,67571.9000,0.0000,67571.9000,-3.7132,13393.9728,0.0000,13393.9728,171.4581,0.0000,54177.9272,54177.9272,16.5861,11.1525,597.4000,0.0000,597.4000,-0.0217,143.4249,0.0000,143.4249,1.0115,0.0000,453.9751,453.9751,17.0374,14.3312,16397.7000,0.0000,16397.7000,-1.2615,3230.0815,0.0000,3230.0815,58.2082,0.0000,13167.6185,13167.6185,16.9889,11.5467,597.4000,0.0000,597.4000,-0.0217,142.6873,0.0000,142.6873,1.0124,0.0000,454.7127,454.7127,13.0319,15.9862,14.5091,-0.4500,-18226.5066,12.8591,16.0359,14.4475,-0.4355,-10452.9242,14.4548,14.7348,14.5948,-0.0384,-806.1146,16.4489,16.6323,16.5406,-14.4892,1.6345,16.6323,16.9580,16.7952,-15.4843,1.1477,16.3922,16.5339,16.4630,-7.0474,2.7473,16.5861,16.7423,16.6642,-10.9320,-0.9660,16.4508,16.5861,16.5185,-7.7444,-0.9876,17.0374,19.0819,18.0597,-4.6814,-0.1345,16.9889,17.0374,17.0132,-4.9028,-1.3961,16.9718,16.9889,16.9804,-3.4957,-1.4177,16.4489,19.4595,17.9542,-9.2955,-0.6713,12.7171,12.8582,12.7876,-11.5857,-1.6994,13.0319,13.3272,13.1796,-11.5333,-1.2126,12.8050,13.0319,12.9184,-11.5630,-2.8122,12.8050,12.9141,12.8595,-7.1196,0.9010,12.8727,12.8591,12.8659,0.5344,0.9227,12.8591,14.8169,13.8380,-2.6228,0.0696,14.3566,14.4233,14.3899,-6.4275,1.3311,14.3772,14.4548,14.4160,-7.6073,1.3528,14.4548,14.7973,14.6260,-0.8116,0.6063,4.3143,337.1293,79532.5000,-29485.5454
839.0000,12.7554,14.9440,17526.7000,28298.0000,-10771.3000,2.2491,3671.6095,4543.4172,8215.0267,110.2487,32841.4172,13855.0905,-18986.3267,15.1812,9.7789,13427.3000,0.0000,13427.3000,-0.4869,3283.5410,0.0000,3283.5410,22.9784,0.0000,10143.7590,10143.7590,16.1679,12.3905,66730.3000,0.0000,66730.3000,-3.6670,13306.1020,0.0000,13306.1020,171.9486,0.0000,53424.1980,53424.1980,16.2321,10.8066,415.0000,0.0000,415.0000,-0.0150,100.0911,0.0000,100.0911,0.7107,0.0000,314.9089,314.9089,16.8125,14.1083,19035.1000,0.0000,19035.1000,-1.4644,3761.2942,0.0000,3761.2942,68.1336,0.0000,15273.8058,15273.8058,16.7885,11.3508,415.0000,0.0000,415.0000,-0.0150,99.3754,0.0000,99.3754,0.7066,0.0000,315.6246,315.6246,12.5012,16.3203,14.4108,-0.6182,-25036.3590,12.6412,16.1270,14.3841,-0.5078,-12187.4771,14.1439,14.9379,14.5409,-0.1157,-2428.8089,14.9440,15.1812,15.0626,-17.8143,1.5534,15.1812,15.5687,15.3750,-17.1170,1.0665,16.0305,16.1232,16.0769,-4.6382,2.7661,16.2321,16.3050,16.2685,-4.7528,-0.9008,16.1589,16.2321,16.1955,-3.8753,-0.9159,16.8125,19.2410,18.0267,-0.3755,-0.0094,16.7885,16.8125,16.8005,-2.5441,-1.4738,16.7776,16.7885,16.7831,-2.3589,-1.4889,14.9440,18.8751,16.9095,-12.5846,-0.6957,11.8187,11.9569,11.8878,-10.8368,-1.6230,12.5012,12.6929,12.5971,-7.0074,-1.1361,12.3905,12.5012,12.4459,-5.6805,-2.8358,12.3905,12.4757,12.4331,-5.1234,0.8312,12.4460,12.5691,12.5076,-4.3025,0.8462,14.1083,13.6541,13.8812,0.5435,-0.0603,14.1083,14.1397,14.1240,-3.1865,1.4042,14.1102,14.1439,14.1271,-3.4651,1.4192,14.1439,14.8256,14.4848,-1.6827,0.6260,4.2734,333.9314,89251.4000,-39652.6451
840.0000,12.2897,13.7819,20431.5000,25071.0000,-4639.5000,2.2477,4313.9438,3982.9859,8296.9297,110.7709,29053.9859,16117.5562,-12936.4297,13.9757,8.6024,13430.5000,0.0000,13430.5000,-0.4870,3338.2904,0.0000,3338.2904,23.4729,0.0000,10092.2096,10092.2096,15.9079,12.1341,75128.8000,0.0000,75128.8000,-4.1285,15036.8004,0.0000,15036.8004,195.0207,0.0000,60091.9996,60091.9996,16.2481,10.8223,426.4000,0.0000,426.4000,-0.0155,102.8192,0.0000,102.8192,0.7339,0.0000,323.5808,323.5808,16.3989,13.6986,21454.5000,0.0000,21454.5000,-1.6506,4264.0260,0.0000,4264.0260,77.0944,0.0000,17190.4740,17190.4740,16.3564,10.9281,426.4000,0.0000,426.4000,-0.0155,102.6749,0.0000,102.6749,0.7281,0.0000,323.7251,323.7251,12.1938,16.4332,14.3135,-0.8174,-33106.4760,12.3666,16.2485,14.3076,-0.6736,-16167.4744,13.7548,15.2045,14.4796,-0.2516,-5283.2323,13.7819,13.9757,13.8788,-14.2642,1.5230,13.9757,14.3202,14.1480,-14.7851,1.0359,15.7180,15.7882,15.7531,-3.8847,3.0606,16.2481,16.2510,16.2495,-0.2072,-1.0679,16.2594,16.2481,16.2538,0.7253,-1.0833,16.3989,19.6211,18.0100,-0.1797,-0.0035,16.3564,16.3989,16.3777,-5.0807,-1.6541,16.3347,16.3564,16.3456,-5.2576,-1.6695,13.7819,17.8082,15.7950,-13.4277,-0.7247,11.1814,11.2835,11.2324,-7.8869,-1.6003,12.1938,12.3096,12.2517,-4.1456,-1.1133,12.1341,12.1938,12.1640,-3.3802,-3.1380,12.1341,12.1804,12.1573,-3.3072,0.9905,12.1595,12.2473,12.2034,-3.6486,1.0060,13.6986,13.9928,13.8457,-0.4066,-0.0738,13.6986,13.7411,13.7199,-4.8553,1.5767,13.7138,13.7548,13.7343,-4.7175,1.5922,13.7548,14.7773,14.2660,-2.6177,0.6473,4.3011,336.0909,106227.1000,-54557.1827
841.0000,15.2602,15.7646,25158.8000,21030.4000,4128.4000,-2.3026,5059.7997,3583.1320,8642.9316,114.3817,24613.5320,20099.0003,-4514.5316,15.2830,9.8785,13432.9000,0.0000,13432.9000,-0.4871,3280.4612,0.0000,3280.4612,23.9074,0.0000,10152.4388,10152.4388,15.7794,12.0074,72611.3000,0.0000,72611.3000,-3.9902,14559.9795,0.0000,14559.9795,189.3510,0.0000,58051.3205,58051.3205,15.9912,10.5712,369.9000,0.0000,369.9000,-0.0134,89.4941,0.0000,89.4941,0.6365,0.0000,280.4059,280.4059,15.8506,13.1555,23812.1000,0.0000,23812.1000,-1.8319,4769.8712,0.0000,4769.8712,86.1865,0.0000,19042.2288,19042.2288,15.4229,10.0155,369.9000,0.0000,369.9000,-0.0134,90.1660,0.0000,90.1660,0.6355,0.0000,279.7340,279.7340,13.0177,15.4285,14.2231,-0.9917,-40163.3062,12.2508,15.9640,14.1074,-1.3747,-32992.0280,13.2825,15.3751,14.3288,-0.7747,-16269.1957,15.2830,15.1126,15.1978,15.9398,-1.9315,15.4285,15.2830,15.3557,14.5974,-2.4186,15.4285,15.5250,15.4767,-3.3136,1.9007,15.9912,16.0109,16.0011,-2.9765,-2.0894,15.9640,15.9912,15.9776,-3.3109,-2.1029,15.9640,18.5727,17.2683,-8.9283,0.2008,15.4229,15.5155,15.4692,-10.9409,-1.6312,15.3751,15.4229,15.3990,-11.4006,-1.6446,15.3751,16.0284,15.7018,-1.1032,0.3711,15.7646,15.1966,15.4806,51.2881,1.8661,14.0958,13.8240,13.9599,20.6360,2.3532,12.0074,12.0525,12.0300,-1.5947,-1.9661,12.0074,12.0192,12.0133,-1.7148,2.0241,12.0097,12.0354,12.0225,-2.1603,2.0375,13.1555,13.8995,13.5275,-3.8178,-0.2662,13.1555,13.2124,13.1839,-6.4454,1.5658,13.1852,13.2401,13.2127,-6.2732,1.5792,15.7646,13.4358,14.6002,4.0550,-0.4365,0.1000,7.8141,114724.5000,-89424.5299
