Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
842.0000,15.3946,15.1652,28660.3000,17802.4000,10857.9000,-2.3322,5751.8512,3043.1644,8795.0157,112.8595,20845.5644,22908.4488,2062.8843,15.3134,9.9089,13433.1000,0.0000,13433.1000,-0.4871,3279.1851,0.0000,3279.1851,23.4421,0.0000,10153.9149,10153.9149,15.6449,11.8748,82516.1000,0.0000,82516.1000,-4.5345,16578.4933,0.0000,16578.4933,215.6692,0.0000,65937.6067,65937.6067,15.9192,10.5008,381.8000,0.0000,381.8000,-0.0138,92.4603,0.0000,92.4603,0.6594,0.0000,289.3397,289.3397,15.5393,12.8473,25579.9000,0.0000,25579.9000,-1.9679,5147.2589,0.0000,5147.2589,93.4825,0.0000,20432.6411,20432.6411,15.3285,9.9236,381.8000,0.0000,381.8000,-0.0138,93.1834,0.0000,93.1834,0.6649,0.0000,288.6166,288.6166,13.0301,15.3082,14.1691,-1.0142,-41074.4895,12.0553,15.9138,13.9845,-1.5460,-37104.2586,13.1640,15.3252,14.2446,-0.8660,-18185.1851,15.3134,15.2996,15.3065,1.3338,-1.9721,15.3082,15.3134,15.3108,-0.5205,-2.4592,15.3082,15.3520,15.3301,-1.7475,2.2155,15.9192,15.9248,15.9220,-0.9323,-2.3190,15.9138,15.9192,15.9165,-0.7153,-2.3328,15.9138,17.7764,16.8451,-5.0855,0.1604,15.3285,15.3408,15.3346,-1.6021,-1.8076,15.3252,15.3285,15.3268,-0.8491,-1.8214,15.3252,15.9149,15.6200,-0.9644,0.3601,15.1652,15.2040,15.1846,-3.5498,1.9000,14.1235,14.0996,14.1116,1.8526,2.3871,11.8748,11.9140,11.8944,-1.6142,-2.2876,11.8748,11.8846,11.8797,-1.5905,2.2469,11.8762,11.8938,11.8850,-1.6383,2.2607,12.8473,13.6260,13.2367,-3.4881,-0.2324,12.8473,12.8781,12.8627,-3.8549,1.7355,12.8547,12.8871,12.8709,-4.1024,1.7494,15.1652,14.2846,14.7249,1.5268,-0.4322,0.1000,7.8141,133150.6000,-96363.9331
843.0000,15.4305,14.5649,31642.2000,14899.7000,16742.5000,-2.3501,6346.7176,2549.2234,8895.9409,113.3902,17448.9234,25295.4824,7846.5591,15.3685,9.9627,13433.3000,0.0000,13433.3000,-0.4871,3276.8352,0.0000,3276.8352,23.4319,0.0000,10156.4648,10156.4648,15.6049,11.8353,80166.4000,0.0000,80166.4000,-4.4053,16115.8284,0.0000,16115.8284,210.0275,0.0000,64050.5716,64050.5716,15.8346,10.4182,370.8000,0.0000,370.8000,-0.0134,89.8960,0.0000,89.8960,0.6411,0.0000,280.9040,280.9040,15.4696,12.7784,27000.6000,0.0000,27000.6000,-2.0772,5438.6891,0.0000,5438.6891,99.2201,0.0000,21561.9109,21561.9109,15.2494,9.8464,370.8000,0.0000,370.8000,-0.0134,90.5939,0.0000,90.5939,0.6466,0.0000,280.2061,280.2061,12.8389,15.3758,14.1073,-1.1291,-45727.1471,12.0181,15.8267,13.9224,-1.5256,-36614.5904,13.1623,15.2459,14.2041,-0.8346,-17526.2258,15.3685,15.3612,15.3649,0.7261,-2.0087,15.3758,15.3685,15.3721,0.7621,-2.4958,15.3758,15.3635,15.3696,0.4988,2.1776,15.8346,15.8409,15.8378,-0.9946,-2.2278,15.8267,15.8346,15.8307,-1.0135,-2.2412,15.8267,17.0164,16.4216,-5.0889,0.2512,15.2494,15.2568,15.2531,-0.9619,-1.8260,15.2459,15.2494,15.2477,-0.9337,-1.8395,15.2459,15.8384,15.5421,-0.9183,0.3414,14.5649,14.6399,14.6024,-7.0046,1.9345,13.6991,13.7581,13.7286,-4.5999,2.4216,11.8353,11.8503,11.8428,-0.6006,-2.2518,11.8353,11.8386,11.8369,-0.4944,2.1536,11.8297,11.8366,11.8332,-0.6031,2.1670,12.7784,13.2262,13.0023,-2.8062,-0.3254,12.7784,12.7860,12.7822,-0.9496,1.7518,12.7636,12.7732,12.7684,-1.2151,1.7652,14.5649,14.8151,14.6900,-0.3998,-0.4157,0.1000,7.8141,138084.4000,-99867.9634
844.0000,15.4822,14.0283,34465.0000,12186.4000,22278.6000,-2.3687,6907.3184,2087.6529,8994.9714,114.0561,14274.0529,27557.6816,13283.6286,15.4514,10.0437,13433.5000,0.0000,13433.5000,-0.4871,3273.2861,0.0000,3273.2861,23.4133,0.0000,10160.2139,10160.2139,15.6045,11.8349,89150.4000,0.0000,89150.4000,-4.8990,17921.9867,0.0000,17921.9867,233.7306,0.0000,71228.4133,71228.4133,15.7659,10.3509,379.8000,0.0000,379.8000,-0.0138,92.1611,0.0000,92.1611,0.6575,0.0000,287.6389,287.6389,15.3510,12.6610,28171.5000,0.0000,28171.5000,-2.1673,5684.4560,0.0000,5684.4560,103.6510,0.0000,22487.0440,22487.0440,15.2238,9.8214,379.8000,0.0000,379.8000,-0.0138,92.8244,0.0000,92.8244,0.6631,0.0000,286.9756,286.9756,12.5794,15.4612,14.0203,-1.3653,-55296.3532,11.9510,15.7602,13.8556,-1.6243,-38982.2292,13.0907,15.2229,14.1568,-0.9091,-19092.0335,15.4514,15.4413,15.4463,1.0052,-2.0328,15.4612,15.4514,15.4563,1.0373,-2.5200,15.4612,15.4392,15.4502,0.9940,2.4549,15.7659,15.7705,15.7682,-0.8176,-2.4441,15.7602,15.7659,15.7630,-0.7948,-2.4579,15.7602,16.6112,16.1857,-2.8250,0.1954,15.2238,15.2262,15.2250,-0.3174,-1.9719,15.2229,15.2238,15.2234,-0.2715,-1.9857,15.2229,15.7300,15.4764,-0.7711,0.3359,14.0283,14.0971,14.0627,-6.4908,1.9534,13.2881,13.3507,13.3194,-4.9162,2.4406,11.8349,11.8366,11.8357,-0.0636,-2.5343,11.8349,11.8350,11.8349,-0.0021,2.3647,11.8264,11.8271,11.8268,-0.0557,2.3785,12.6610,13.0232,12.8421,-1.9119,-0.2748,12.6610,12.6711,12.6661,-1.3796,1.8925,12.6505,12.6603,12.6554,-1.3411,1.9063,14.0283,15.0663,14.5473,-1.7002,-0.4153,0.1000,7.8141,153793.6000,-113370.6159
845.0000,15.4870,13.7592,36668.7000,11174.5000,25494.2000,-2.4356,7348.4236,1914.5301,9262.9537,117.1048,13089.0301,29320.2764,16231.2463,15.4652,10.0571,13433.6000,0.0000,13433.6000,-0.4871,3272.7136,0.0000,3272.7136,23.3849,0.0000,10160.8864,10160.8864,15.5814,11.8122,86600.5000,0.0000,86600.5000,-4.7589,17415.2449,0.0000,17415.2449,227.0470,0.0000,69185.2551,69185.2551,15.6974,10.2840,372.4000,0.0000,372.4000,-0.0135,90.4469,0.0000,90.4469,0.6453,0.0000,281.9531,281.9531,15.3324,12.6425,29373.5000,0.0000,29373.5000,-2.2598,5928.6270,0.0000,5928.6270,108.3018,0.0000,23444.8730,23444.8730,15.2020,9.8001,372.4000,0.0000,372.4000,-0.0135,91.0424,0.0000,91.0424,0.6504,0.0000,281.3576,281.3576,12.4650,15.4663,13.9657,-1.4246,-57696.5790,11.9456,15.6914,13.8185,-1.6002,-38405.1655,13.0481,15.2011,14.1246,-0.9198,-19315.0555,15.4652,15.4630,15.4641,0.2357,-2.1031,15.4663,15.4652,15.4657,0.1357,-2.5902,15.4663,15.4622,15.4642,0.1916,2.3940,15.6974,15.7021,15.6998,-0.8041,-2.3649,15.6914,15.6974,15.6944,-0.8062,-2.3784,15.6914,16.2424,15.9669,-2.6184,0.2798,15.2020,15.2038,15.2029,-0.2454,-1.9800,15.2011,15.2020,15.2015,-0.2417,-1.9935,15.2011,15.6392,15.4201,-0.6574,0.3325,13.7592,13.7944,13.7768,-3.4287,2.0222,13.0689,13.1036,13.0862,-2.7922,2.5093,11.8122,11.8176,11.8149,-0.2300,-2.4749,11.8122,11.8137,11.8129,-0.2437,2.2840,11.8047,11.8073,11.8060,-0.2286,2.2975,12.6425,12.8270,12.7347,-1.2734,-0.3607,12.6425,12.6445,12.6435,-0.2505,1.8991,12.6244,12.6269,12.6256,-0.3379,1.9126,13.7592,14.9969,14.3781,-2.0204,-0.4134,0.1000,7.8141,155646.6000,-115416.8000
846.0000,15.4867,13.4024,39887.0000,9807.1000,30079.9000,-2.5384,7993.4147,1680.2390,9673.6538,121.9117,11487.3390,31893.5853,20406.2462,15.4774,10.0691,13431.5000,0.0000,13431.5000,-0.4871,3271.6732,0.0000,3271.6732,23.3765,0.0000,10159.8268,10159.8268,15.5663,11.7973,96344.8000,0.0000,96344.8000,-5.2944,19379.0908,0.0000,19379.0908,252.6977,0.0000,76965.7092,76965.7092,15.6547,10.2423,507.9000,0.0000,507.9000,-0.0184,123.4260,0.0000,123.4260,0.8810,0.0000,384.4740,384.4740,15.2535,12.5644,29400.6000,0.0000,29400.6000,-2.2619,5941.0232,0.0000,5941.0232,108.4377,0.0000,23459.5768,23459.5768,15.1864,9.7849,507.9000,0.0000,507.9000,-0.0184,124.1944,0.0000,124.1944,0.8874,0.0000,383.7056,383.7056,12.3074,15.4788,13.8931,-1.6035,-64943.0577,11.8744,15.6515,13.7630,-1.7188,-41250.7954,12.9780,15.1858,14.0819,-1.0047,-21098.9750,15.4774,15.4758,15.4766,0.1731,-2.1738,15.4788,15.4774,15.4781,0.1708,-2.6609,15.4788,15.4754,15.4771,0.1768,2.6484,15.6547,15.6574,15.6560,-0.5063,-2.6460,15.6515,15.6547,15.6531,-0.4772,-2.6644,15.6515,16.0789,15.8652,-1.2061,0.1672,15.1864,15.1876,15.1870,-0.1696,-2.0947,15.1858,15.1864,15.1861,-0.1642,-2.1131,15.1858,15.5514,15.3686,-0.6003,0.3645,13.4024,13.4445,13.4234,-4.2425,2.0900,12.8065,12.8443,12.8254,-3.1254,2.5771,11.7973,11.8010,11.7991,-0.1685,-2.7322,11.7973,11.7982,11.7977,-0.1617,2.5622,11.7871,11.7891,11.7881,-0.1945,2.5806,12.5644,12.7524,12.6584,-0.8993,-0.2510,12.5644,12.5707,12.5675,-0.8948,2.0109,12.5454,12.5516,12.5485,-0.9091,2.0293,13.4024,14.9077,14.1550,-2.6695,-0.4483,0.1000,7.8141,170272.6000,-127292.8280
847.0000,15.3231,13.7972,48484.4000,16495.9000,31988.5000,-3.3017,9741.2731,2814.8888,12556.1619,158.8337,19310.7888,38743.1269,19432.3381,15.2779,9.8742,13426.7000,0.0000,13426.7000,-0.4869,3279.1724,0.0000,3279.1724,23.3640,0.0000,10147.5276,10147.5276,15.4810,11.7131,92257.4000,0.0000,92257.4000,-5.0698,18580.1608,0.0000,18580.1608,242.0419,0.0000,73677.2392,73677.2392,15.6190,10.2075,374.3000,0.0000,374.3000,-0.0136,91.0023,0.0000,91.0023,0.6496,0.0000,283.2977,283.2977,15.2115,12.5228,28281.6000,0.0000,28281.6000,-2.1758,5718.4636,0.0000,5718.4636,104.4573,0.0000,22563.1364,22563.1364,15.1427,9.7422,374.3000,0.0000,374.3000,-0.0136,91.5792,0.0000,91.5792,0.6541,0.0000,282.7208,282.7208,12.5232,15.2590,13.8911,-1.4409,-58358.3765,11.8008,15.6164,13.7086,-1.8088,-43410.6648,12.9581,15.1409,14.0495,-1.0347,-21729.3467,15.2779,15.2952,15.2865,-2.2723,-2.7326,15.2590,15.2779,15.2684,-2.5084,-3.2195,15.2590,15.3137,15.2863,-2.2803,2.3111,15.6190,15.6212,15.6201,-0.4116,-2.7586,15.6164,15.6190,15.6177,-0.4046,-2.7722,15.6164,15.9467,15.7816,-0.9871,0.1775,15.1427,15.1462,15.1444,-0.4920,-1.9983,15.1409,15.1427,15.1418,-0.5132,-2.0119,15.1409,15.4574,15.2992,-0.8162,0.5691,13.7972,13.7636,13.7804,4.3291,2.6553,13.1609,13.1231,13.1420,3.8421,3.1422,11.7131,11.7340,11.7236,-0.8902,-2.3885,11.7131,11.7182,11.7157,-0.9691,2.6813,11.7106,11.7184,11.7145,-0.8663,2.6949,12.5228,12.6713,12.5971,-0.7185,-0.2548,12.5228,12.5265,12.5247,-0.4956,1.9210,12.5070,12.5103,12.5087,-0.4593,1.9346,13.7972,14.2982,14.0477,-1.2740,-0.6464,0.1000,7.8141,166702.8000,-123498.3880
848.0000,15.1314,14.7066,40431.9000,23120.5000,17311.4000,-3.1959,8147.9622,3926.8576,12074.8198,154.4870,27047.3576,32283.9378,5236.5802,15.0677,9.6689,13426.9000,0.0000,13426.9000,-0.4869,3288.4233,0.0000,3288.4233,23.4331,0.0000,10138.4767,10138.4767,15.3930,11.6264,91545.6000,0.0000,91545.6000,-5.0306,18460.6791,0.0000,18460.6791,240.5388,0.0000,73084.9209,73084.9209,15.6332,10.2214,377.6000,0.0000,377.6000,-0.0137,91.7874,0.0000,91.7874,0.6557,0.0000,285.8126,285.8126,15.2331,12.5442,27438.2000,0.0000,27438.2000,-2.1109,5546.1529,0.0000,5546.1529,101.4182,0.0000,21892.0471,21892.0471,15.1914,9.7897,377.6000,0.0000,377.6000,-0.0137,92.3267,0.0000,92.3267,0.6603,0.0000,285.2733,285.2733,12.8320,15.0482,13.9401,-1.1452,-46379.0934,11.7086,15.6345,13.6716,-1.8258,-43818.6406,12.8335,15.1935,14.0135,-1.0975,-23048.4230,15.0677,15.0874,15.0775,-2.5002,-2.6411,15.0482,15.0677,15.0579,-2.5184,-3.1280,15.0482,15.1082,15.0782,-2.4899,2.2978,15.6332,15.6324,15.6328,0.1753,-2.7328,15.6345,15.6332,15.6339,0.2164,-2.7465,15.6345,15.8412,15.7378,-0.5061,0.1473,15.1914,15.1875,15.1894,0.5644,-1.9636,15.1935,15.1914,15.1924,0.6327,-1.9773,15.1935,15.3410,15.2673,-0.3634,0.5547,14.7066,14.6206,14.6636,10.6801,2.5654,13.8307,13.7511,13.7909,7.8525,3.0523,11.6264,11.6501,11.6382,-1.0081,-2.3736,11.6264,11.6317,11.6291,-1.0235,2.6571,11.6245,11.6337,11.6291,-1.0087,2.6708,12.5442,12.6051,12.5747,-0.2490,-0.2230,12.5442,12.5425,12.5434,0.2475,1.8879,12.5227,12.5215,12.5221,0.1839,1.9016,14.7066,13.7746,14.2406,2.3494,-0.6305,0.1000,7.8141,150477.3000,-113246.1570
849.0000,14.8799,15.7143,31878.9000,30259.7000,1619.2000,-3.0884,6449.9902,5108.0415,11558.0317,149.9582,35367.7415,25428.9098,-9938.8317,14.7551,9.3636,17821.3000,0.0000,17821.3000,-0.6462,4383.0158,0.0000,4383.0158,31.1993,0.0000,13438.2842,13438.2842,15.3363,11.5705,60831.2000,0.0000,60831.2000,-3.3428,12277.2098,0.0000,12277.2098,160.0861,0.0000,48553.9902,48553.9902,15.6592,10.2468,373.7000,0.0000,373.7000,-0.0136,90.8083,0.0000,90.8083,0.6488,0.0000,282.8917,282.8917,15.3017,12.6122,25119.4000,0.0000,25119.4000,-1.9325,5072.2952,0.0000,5072.2952,92.8115,0.0000,20047.1048,20047.1048,15.1868,9.7853,373.7000,0.0000,373.7000,-0.0136,91.3786,0.0000,91.3786,0.6530,0.0000,282.3214,282.3214,13.4203,14.7259,14.0731,-0.5618,-22753.7028,11.7705,15.6621,13.7163,-1.5072,-36171.9881,12.8896,15.1866,14.0381,-0.8896,-18680.9307,14.7551,14.7854,14.7702,-3.6869,-2.5191,14.7259,14.7551,14.7405,-3.8094,-3.1653,14.7259,14.8647,14.7953,-3.3925,1.3532,15.6592,15.6571,15.6581,0.3269,-1.9896,15.6621,15.6592,15.6606,0.3446,-2.0032,15.6621,15.7319,15.6970,-0.4715,0.4067,15.1868,15.1870,15.1869,-0.0085,-1.5258,15.1866,15.1868,15.1867,-0.0477,-1.5394,15.1866,15.2981,15.2423,-0.2791,0.5693,15.7143,15.6127,15.6635,12.0881,2.4572,14.3114,14.2522,14.2818,5.9454,3.1035,11.5705,11.5960,11.5832,-0.6421,-1.4150,11.5705,11.5752,11.5729,-0.6566,1.9278,11.5660,11.5747,11.5703,-0.6879,1.9413,12.6122,12.5817,12.5969,0.2900,-0.4686,12.6122,12.6047,12.6084,0.8064,1.4640,12.5788,12.5727,12.5758,0.6694,1.4775,15.7143,13.6316,14.6729,5.2391,-0.6311,0.1000,7.8141,106138.5000,-77606.6216
850.0000,12.5788,14.5896,25536.6000,38447.4000,-12910.8000,3.1454,5365.5109,6148.1620,11513.6729,153.2507,44595.5620,20171.0891,-24424.4729,14.6087,9.2208,22219.3000,0.0000,22219.3000,-0.8057,5475.4675,0.0000,5475.4675,39.0807,0.0000,16743.8325,16743.8325,15.3318,11.5660,46847.6000,0.0000,46847.6000,-2.5744,9455.6079,0.0000,9455.6079,123.4108,0.0000,37391.9921,37391.9921,15.6396,10.2276,368.2000,0.0000,368.2000,-0.0134,89.4949,0.0000,89.4949,0.6390,0.0000,278.7051,278.7051,15.4684,12.7772,22227.4000,0.0000,22227.4000,-1.7100,4477.3097,0.0000,4477.3097,82.0257,0.0000,17750.0903,17750.0903,15.4396,10.0322,368.2000,0.0000,368.2000,-0.0134,89.7318,0.0000,89.7318,0.6435,0.0000,278.4682,278.4682,11.5699,16.6879,14.1289,-0.4805,-19458.3745,12.4124,15.5848,13.9986,-0.2680,-6432.6509,12.7104,15.6537,14.1821,-0.2487,-5222.1067,14.5896,14.6087,14.5992,-2.0428,2.2267,14.6087,14.6331,14.6209,-1.4216,1.4210,15.4747,15.3095,15.3921,7.2237,2.4067,15.6396,15.6515,15.6456,-0.1304,-0.1677,15.5848,15.6396,15.6122,-0.5630,-0.1811,15.5848,15.6977,15.6413,-0.6511,0.3447,15.4396,15.4105,15.4251,2.8954,-1.3654,15.4554,15.4396,15.4475,3.1690,-1.3787,14.5896,15.3561,14.9729,-3.2304,-0.9187,11.1391,11.6045,11.3718,-51.7696,-2.3003,11.5699,12.1733,11.8716,-29.0642,-1.4945,11.5660,11.5699,11.5680,-0.1625,-2.4803,11.5660,11.5718,11.5689,-0.0260,0.0941,11.4048,11.5945,11.4996,-0.8316,0.1075,12.7772,12.6226,12.6999,1.2645,-0.4183,12.7772,12.7567,12.7670,1.9346,1.2918,12.7288,12.7104,12.7196,1.7574,1.3051,12.7104,15.2307,13.9706,-8.4544,0.8451,6.1994,484.4278,79119.9000,-31113.1322
851.0000,11.2076,13.3048,24710.6000,38562.3000,-13851.7000,3.1078,5315.4292,5981.5411,11296.9704,152.9269,44543.8411,19395.1708,-25148.6704,13.3961,8.0370,26622.3000,0.0000,26622.3000,-0.9654,6670.3488,0.0000,6670.3488,46.9280,0.0000,19951.9512,19951.9512,14.1386,10.3896,42507.4000,0.0000,42507.4000,-2.3359,8735.4827,0.0000,8735.4827,111.9863,0.0000,33771.9173,33771.9173,14.8777,9.4831,383.0000,0.0000,383.0000,-0.0139,94.0408,0.0000,94.0408,0.6649,0.0000,288.9592,288.9592,15.2290,12.5401,21143.9000,0.0000,21143.9000,-1.6267,4274.1320,0.0000,4274.1320,77.7961,0.0000,16869.7680,16869.7680,15.0843,9.6850,383.0000,0.0000,383.0000,-0.0139,93.7810,0.0000,93.7810,0.6668,0.0000,289.2190,289.2190,10.7802,17.6955,14.2378,-0.0968,-3920.1928,12.6804,15.5989,14.1396,-0.0368,-882.4087,12.5594,15.9838,14.2716,-0.0431,-905.9126,13.3048,13.3961,13.3504,-15.0483,3.4101,13.3961,13.5336,13.4649,-13.9295,2.4447,13.7697,14.1386,13.9541,-17.3317,2.5917,14.1386,14.8777,14.5082,-13.7044,0.2558,14.8777,15.3188,15.0982,-6.1811,0.2419,15.3874,15.6530,15.5202,-1.4395,0.3203,15.0843,15.1250,15.1046,-3.8459,-1.3063,15.0607,15.0843,15.0725,-4.5046,-1.3202,13.3048,15.0101,14.1574,-9.8192,-1.2516,10.1295,10.2153,10.1724,-14.4533,-3.4856,10.7802,10.9310,10.8556,-12.2399,-2.5203,10.5559,10.7802,10.6680,-10.8390,-2.6672,11.8348,11.7278,11.7813,2.5847,-0.3314,12.6804,11.9377,12.3090,9.7888,-0.3175,12.5401,12.6804,12.6102,-1.0606,-0.3959,12.5401,12.5688,12.5544,-2.5430,1.2308,12.5366,12.5594,12.5480,-2.0496,1.2447,12.5594,14.1488,13.3541,-7.4180,1.1761,6.1575,481.1552,77187.9000,-5708.5142
852.0000,10.5819,12.6652,24582.2000,38164.2000,-13582.0000,3.0823,5346.0497,5841.0117,11187.0614,152.7433,44005.2117,19236.1503,-24769.0614,12.7377,7.3957,26616.8000,0.0000,26616.8000,-0.9652,6730.5877,0.0000,6730.5877,47.7978,0.0000,19886.2123,19886.2123,14.8720,11.1126,53393.0000,0.0000,53393.0000,-2.9341,10850.7538,0.0000,10850.7538,143.7152,0.0000,42542.2462,42542.2462,15.6715,10.2585,455.1000,0.0000,455.1000,-0.0165,110.5704,0.0000,110.5704,0.7990,0.0000,344.5296,344.5296,15.1397,12.4518,21333.6000,0.0000,21333.6000,-1.6413,4318.1990,0.0000,4318.1990,78.8295,0.0000,17015.4010,17015.4010,15.0970,9.6975,455.1000,0.0000,455.1000,-0.0165,111.4163,0.0000,111.4163,0.7965,0.0000,343.6837,343.6837,11.0110,17.2656,14.1383,-0.7419,-30048.5588,12.2088,16.0258,14.1173,-0.4075,-9780.0601,12.4436,16.0182,14.2309,-0.3816,-8014.0808,12.6652,12.7377,12.7015,-7.8103,2.2293,12.7377,12.8877,12.8127,-7.8485,1.2642,15.0605,14.8014,14.9309,11.8090,2.5097,15.6715,15.2900,15.4808,11.7587,-0.4243,16.0258,15.6715,15.8486,9.0771,-0.4408,16.0258,15.4055,15.7156,2.3798,0.2235,15.0970,15.0978,15.0974,-0.0658,-1.4178,15.0985,15.0970,15.0978,0.3266,-1.4343,12.6652,14.4718,13.5685,-7.0858,-0.8530,9.4737,9.5455,9.5096,-7.9767,-2.3032,11.0110,10.9727,10.9919,1.6662,-1.3381,11.1126,11.0110,11.0618,4.7734,-2.5837,11.1126,11.3689,11.2407,-6.5023,0.3504,11.3189,11.8809,11.5999,-8.5358,0.3669,12.4518,12.6133,12.5325,-0.9163,-0.2974,12.4518,12.4637,12.4577,-1.1460,1.3439,12.4301,12.4436,12.4369,-1.3200,1.3604,12.4436,13.6460,13.0448,-3.7110,0.7791,6.2045,484.8258,88671.6000,-47842.6996
853.0000,10.4807,12.6721,23732.9000,38493.8000,-14760.9000,3.0537,5170.5670,5878.8866,11049.4536,151.6947,44372.6866,18562.3330,-25810.3536,12.6751,7.3348,26617.8000,0.0000,26617.8000,-0.9652,6736.7731,0.0000,6736.7731,48.2972,0.0000,19881.0269,19881.0269,14.9922,11.2312,51122.3000,0.0000,51122.3000,-2.8093,10370.6010,0.0000,10370.6010,135.7940,0.0000,40751.6990,40751.6990,16.1024,10.6798,469.6000,0.0000,469.6000,-0.0170,113.4509,0.0000,113.4509,0.8148,0.0000,356.1491,356.1491,14.9029,12.2174,20704.1000,0.0000,20704.1000,-1.5928,4205.6278,0.0000,4205.6278,76.6255,0.0000,16498.4722,16498.4722,14.7515,9.3601,469.6000,0.0000,469.6000,-0.0170,115.5002,0.0000,115.5002,0.8218,0.0000,354.0998,354.0998,11.1912,17.0852,14.1382,-0.6589,-26684.6282,11.9627,16.2796,14.1212,-0.4343,-10423.8237,12.2359,16.2082,14.2221,-0.3997,-8392.7975,12.6721,12.6751,12.6736,-0.3149,2.2153,12.6751,12.7037,12.6894,-1.4670,1.2501,14.8255,14.8508,14.8382,-1.0981,2.4239,16.1024,15.8815,15.9919,6.1902,-0.3854,16.2796,16.1024,16.1910,4.1530,-0.4024,16.2796,15.5879,15.9338,2.6539,0.2236,14.7515,14.7910,14.7712,-3.9146,-1.3692,14.7301,14.7515,14.7408,-4.2866,-1.3862,12.6721,13.7644,13.2182,-4.2057,-0.8385,9.5350,9.5323,9.5337,0.3121,-2.2871,11.1912,11.1416,11.1664,2.1277,-1.3219,11.2312,11.1912,11.2112,1.8245,-2.4957,11.2312,11.2349,11.2331,-0.0710,0.3136,11.2063,11.4465,11.3264,-3.2790,0.3306,12.2174,12.5404,12.3789,-1.8330,-0.2954,12.2174,12.2463,12.2318,-2.7047,1.2974,12.2089,12.2359,12.2224,-2.5668,1.3144,12.2359,13.3099,12.7729,-3.2601,0.7667,6.1303,479.0274,84622.5000,-45501.2495
854.0000,10.4758,12.8885,22098.7000,39248.8000,-17150.1000,3.0044,4814.9537,5993.5663,10808.5201,149.0000,45242.3663,17283.7463,-27958.6201,12.8653,7.5202,26618.9000,0.0000,26618.9000,-0.9653,6719.0679,0.0000,6719.0679,48.3473,0.0000,19899.8321,19899.8321,15.0457,11.2840,50435.6000,0.0000,50435.6000,-2.7716,10223.1199,0.0000,10223.1199,133.6817,0.0000,40212.4801,40212.4801,16.3829,10.9540,594.8000,0.0000,594.8000,-0.0216,143.1757,0.0000,143.1757,1.0256,0.0000,451.6243,451.6243,14.7029,12.0195,19323.4000,0.0000,19323.4000,-1.4866,3936.9999,0.0000,3936.9999,71.8193,0.0000,15386.4001,15386.4001,14.5390,9.1527,594.8000,0.0000,594.8000,-0.0216,146.7139,0.0000,146.7139,1.0462,0.0000,448.0861,448.0861,11.2663,17.0262,14.1463,-0.6204,-25127.8501,11.7454,16.5056,14.1255,-0.4615,-11075.5323,12.0245,16.4076,14.2160,-0.4249,-8923.4842,12.8885,12.8653,12.8769,2.4746,2.1972,12.8653,12.8280,12.8467,1.9190,1.2320,14.8375,14.8375,14.8375,0.0130,2.3631,16.3829,16.2504,16.3166,3.9397,-0.4085,16.5056,16.3829,16.4443,3.0774,-0.4301,16.5056,15.7371,16.1214,2.2852,0.1732,14.5390,14.5666,14.5528,-2.6148,-1.3134,14.5261,14.5390,14.5326,-2.4916,-1.3350,12.8885,13.2957,13.0921,-1.5009,-0.8072,9.6560,9.6432,9.6496,1.4200,-2.2660,11.2663,11.2410,11.2537,1.0743,-1.3007,11.2840,11.2663,11.2752,0.7929,-2.4318,11.2840,11.2637,11.2739,0.5133,0.3398,11.2452,11.2915,11.2684,-0.6796,0.3613,12.0195,12.4236,12.2215,-1.8777,-0.2419,12.0195,12.0460,12.0328,-2.3809,1.2447,11.9967,12.0245,12.0106,-2.5346,1.2663,12.0245,13.0305,12.5275,-2.9403,0.7384,6.0289,471.1047,80417.4000,-45126.8666
855.0000,10.4153,12.8891,21728.7000,39587.4000,-17858.7000,3.0012,4739.3941,6037.5935,10776.9876,148.7522,45624.9935,16989.3059,-28635.6876,12.8877,7.5420,26619.3000,0.0000,26619.3000,-0.9653,6717.0563,0.0000,6717.0563,48.2023,0.0000,19902.2437,19902.2437,14.9784,11.2176,46065.6000,0.0000,46065.6000,-2.5314,9346.7388,0.0000,9346.7388,121.9819,0.0000,36718.8612,36718.8612,16.4825,11.0515,462.0000,0.0000,462.0000,-0.0168,111.0660,0.0000,111.0660,0.7934,0.0000,350.9340,350.9340,14.6410,11.9582,19085.9000,0.0000,19085.9000,-1.4683,3892.2578,0.0000,3892.2578,71.1918,0.0000,15193.6422,15193.6422,14.3848,9.0022,462.0000,0.0000,462.0000,-0.0168,114.1959,0.0000,114.1959,0.8152,0.0000,347.8041,347.8041,11.2320,17.0911,14.1616,-0.5573,-22568.8838,11.7726,16.5202,14.1464,-0.4064,-9753.1660,11.9374,16.5089,14.2231,-0.3913,-8217.4986,12.8891,12.8877,12.8884,0.1604,2.1959,12.8877,12.8789,12.8833,0.4637,1.2306,14.7659,14.7843,14.7751,-0.7317,2.2293,16.4825,16.4106,16.4466,1.5890,-0.3021,16.5202,16.4825,16.5013,0.7099,-0.3188,16.5202,16.0224,16.2713,1.8300,0.2138,14.3848,14.4056,14.3952,-1.8812,-1.2545,14.3748,14.3848,14.3798,-1.8224,-1.2713,12.8891,13.1397,13.0144,-0.9162,-0.8052,9.6608,9.6596,9.6602,0.1491,-2.2626,11.2320,11.2373,11.2347,-0.2084,-1.2973,11.2176,11.2320,11.2248,-0.5865,-2.2960,11.2176,11.2466,11.2321,-0.4825,0.2354,11.2337,11.2586,11.2461,-0.2472,0.2522,11.9582,12.2348,12.0965,-1.4876,-0.2805,11.9582,11.9679,11.9630,-0.8203,1.1879,11.9266,11.9374,11.9320,-0.9273,1.2046,11.9374,12.7304,12.3339,-2.3153,0.7386,6.0237,470.7022,74836.1000,-40539.5484
856.0000,10.3754,12.8974,21415.6000,39813.9000,-18398.3000,2.9956,4674.4020,6067.0496,10741.4516,148.4455,45880.9496,16741.1980,-29139.7516,12.8964,7.5505,26616.6000,0.0000,26616.6000,-0.9652,6715.5611,0.0000,6715.5611,48.1804,0.0000,19901.0389,19901.0389,15.1093,11.3467,51310.7000,0.0000,51310.7000,-2.8196,10390.6445,0.0000,10390.6445,136.0348,0.0000,40920.0555,40920.0555,16.6419,11.2073,379.1000,0.0000,379.1000,-0.0137,90.9497,0.0000,90.9497,0.6501,0.0000,288.1503,288.1503,14.5752,11.8931,18561.1000,0.0000,18561.1000,-1.4280,3789.0100,0.0000,3789.0100,69.3115,0.0000,14772.0900,14772.0900,14.4354,9.0516,379.1000,0.0000,379.1000,-0.0137,93.6405,0.0000,93.6405,0.6705,0.0000,285.4595,285.4595,11.3172,16.9900,14.1536,-0.6063,-24556.9300,11.5548,16.7218,14.1383,-0.4971,-11929.3041,11.8781,16.5480,14.2130,-0.4492,-9434.0335,12.8974,12.8964,12.8969,0.1233,2.2046,12.8964,12.8935,12.8949,0.1613,1.2395,14.8402,14.8239,14.8320,0.7086,2.3618,16.6419,16.5816,16.6118,2.0149,-0.4578,16.7218,16.6419,16.6818,2.1995,-0.4716,16.7218,16.0580,16.3899,1.4524,0.1270,14.4354,14.4305,14.4329,0.4767,-1.3010,14.4390,14.4354,14.4372,0.7141,-1.3147,12.8974,13.0425,12.9699,-0.5154,-0.7909,9.7049,9.7001,9.7025,0.5315,-2.2717,11.3172,11.2963,11.3068,0.8912,-1.3065,11.3467,11.3172,11.3319,1.3139,-2.4289,11.3467,11.3063,11.3265,1.1598,0.3908,11.3029,11.2725,11.2877,0.5229,0.4045,11.8931,12.1430,12.0181,-0.9253,-0.1941,11.8931,11.9019,11.8975,-0.7699,1.2339,11.8705,11.8781,11.8743,-0.6757,1.2476,11.8781,12.4944,12.1862,-1.7606,0.7239,6.0130,469.8651,78848.3000,-45920.2676
857.0000,10.3389,12.9154,21084.8000,40108.2000,-19023.4000,2.9923,4605.1663,6107.2318,10712.3982,148.2268,46215.4318,16479.6337,-29735.7982,12.9134,7.5670,26617.7000,0.0000,26617.7000,-0.9652,6714.2408,0.0000,6714.2408,48.1758,0.0000,19903.4592,19903.4592,15.0607,11.2988,48643.6000,0.0000,48643.6000,-2.6731,9857.6865,0.0000,9857.6865,128.6620,0.0000,38785.9135,38785.9135,16.7346,11.2980,373.5000,0.0000,373.5000,-0.0135,89.4997,0.0000,89.4997,0.6391,0.0000,284.0003,284.0003,14.5055,11.8242,17211.9000,0.0000,17211.9000,-1.3242,3517.3116,0.0000,3517.3116,64.3495,0.0000,13694.5884,13694.5884,14.3604,8.9784,373.5000,0.0000,373.5000,-0.0135,92.3512,0.0000,92.3512,0.6601,0.0000,281.1488,281.1488,11.3069,17.0200,14.1635,-0.5433,-22005.3942,11.5357,16.7683,14.1520,-0.4479,-10749.2380,11.8106,16.6280,14.2193,-0.4123,-8659.3160,12.9154,12.9134,12.9144,0.2320,2.2202,12.9134,12.9094,12.9114,0.2194,1.2550,14.7309,14.7568,14.7438,-1.0434,2.2536,16.7346,16.6937,16.7142,1.2566,-0.4194,16.7683,16.7346,16.7515,0.8612,-0.4330,16.7683,16.1768,16.4726,1.0191,0.0996,14.3604,14.3696,14.3650,-0.7984,-1.2246,14.3551,14.3604,14.3578,-0.9372,-1.2381,12.9154,12.9832,12.9493,-0.2280,-0.7721,9.7261,9.7236,9.7248,0.2906,-2.2836,11.3069,11.3067,11.3068,0.0219,-1.3184,11.2988,11.3069,11.3028,-0.3300,-2.3171,11.2988,11.3090,11.3039,-0.2515,0.3560,11.3086,11.2964,11.3025,0.1999,0.3696,11.8242,12.0780,11.9511,-0.7875,-0.1630,11.8242,11.8339,11.8290,-0.8053,1.1611,11.8009,11.8106,11.8058,-0.8057,1.1747,11.8106,12.3219,12.0662,-1.4274,0.7087,6.0029,469.0721,74196.8000,-41413.9482
858.0000,14.3407,14.7106,37472.1000,29744.4000,7727.7000,-3.3549,7647.4482,4956.2290,12603.6772,169.9693,34700.6290,29824.6518,-4875.9772,15.2059,9.8016,22223.3000,0.0000,22223.3000,-0.8059,5432.7488,0.0000,5432.7488,40.2115,0.0000,16790.5512,16790.5512,15.7561,11.9842,65636.2000,0.0000,65636.2000,-3.6069,13165.8044,0.0000,13165.8044,173.7583,0.0000,52470.3956,52470.3956,16.0213,10.6004,367.9000,0.0000,367.9000,-0.0133,88.9752,0.0000,88.9752,0.6287,0.0000,278.9248,278.9248,15.6022,12.9093,17023.8000,0.0000,17023.8000,-1.3097,3422.4260,0.0000,3422.4260,63.7263,0.0000,13601.3740,13601.3740,15.7689,10.3531,367.9000,0.0000,367.9000,-0.0133,89.2699,0.0000,89.2699,0.6509,0.0000,278.6301,278.6301,12.6215,15.4132,14.0174,-1.2102,-49014.5171,11.8483,15.9517,13.9000,-1.6010,-38423.1046,12.1102,15.8599,13.9850,-1.4630,-30723.1059,15.2059,14.9930,15.0995,26.3904,-2.5621,15.4132,15.2059,15.3095,28.9618,-3.3679,15.4132,15.1193,15.2663,6.3256,1.1841,16.0213,16.0673,16.0443,-8.0626,-2.4228,15.9563,16.0213,15.9888,-9.1824,-2.4361,15.6022,17.3014,16.4518,-0.2295,-0.0084,15.7689,15.6022,15.6855,15.9570,-1.3181,15.8599,15.7689,15.8144,17.5992,-1.3314,15.8599,12.2329,14.0464,13.2608,0.7929,14.7106,14.2395,14.4750,57.3458,2.5162,13.1630,12.9650,13.0640,21.2260,3.3221,11.9842,11.6938,11.8390,6.4915,-1.2299,11.9842,11.9382,11.9612,7.9533,2.3769,11.9307,11.8585,11.8946,7.1664,2.3903,12.9093,11.1972,12.0533,1.2544,-0.0375,12.9093,12.7767,12.8430,12.2575,1.2722,12.7515,12.6365,12.6940,10.7404,1.2856,14.7106,11.3034,13.0070,11.3739,-0.8387,0.1000,7.8141,113346.8000,-118160.7276
859.0000,14.7927,14.4709,38949.2000,23260.3000,15688.9000,-3.1254,7891.4574,3918.2074,11809.6647,152.5750,27178.5074,31057.7426,3879.2353,15.1175,9.7175,13435.2000,0.0000,13435.2000,-0.4872,3288.2686,0.0000,3288.2686,23.4725,0.0000,10146.9314,10146.9314,15.6073,11.8376,70802.2000,0.0000,70802.2000,-3.8907,14232.8509,0.0000,14232.8509,185.1296,0.0000,56569.3491,56569.3491,15.8716,10.4543,383.4000,0.0000,383.4000,-0.0139,92.9056,0.0000,92.9056,0.6619,0.0000,290.4944,290.4944,15.4269,12.7361,16962.1000,0.0000,16962.1000,-1.3050,3418.7953,0.0000,3418.7953,62.2617,0.0000,13543.3047,13543.3047,15.3936,9.9872,383.4000,0.0000,383.4000,-0.0139,93.4931,0.0000,93.4931,0.6643,0.0000,289.9069,289.9069,12.9868,15.0975,14.0422,-0.8881,-35967.0319,11.8443,15.8250,13.8347,-1.5074,-36176.8304,12.6331,15.3676,14.0003,-1.0355,-21745.1416,15.1175,15.1157,15.1166,0.2275,-2.4485,15.0975,15.1175,15.1075,-2.4173,-2.9357,15.0975,15.1591,15.1283,-1.6436,1.4824,15.8716,15.8831,15.8774,-1.9935,-2.4084,15.8612,15.8716,15.8664,-1.4562,-2.4223,15.4269,17.1530,16.2900,-1.9321,-0.0660,15.3936,15.4269,15.4102,-3.3012,-1.3710,15.3676,15.3936,15.3806,-5.2144,-1.3849,15.3676,13.6246,14.4961,5.4478,0.6769,14.4709,14.4712,14.4710,-0.0273,2.4008,13.6693,13.5955,13.6324,6.8808,2.8879,11.8376,11.8379,11.8378,0.0060,-1.5301,11.8376,11.8460,11.8418,-1.4194,2.3607,11.8379,11.8443,11.8411,-0.6247,2.3746,11.8443,12.2378,12.0411,-0.1262,0.0183,12.7292,12.7426,12.7359,-1.2713,1.3232,12.7139,12.7115,12.7127,0.2470,1.3371,14.4709,12.4883,13.4796,5.7242,-0.7246,0.1000,7.8141,117655.2000,-93889.0039
860.0000,14.9500,14.2548,42399.6000,21543.7000,20855.9000,-3.2237,8569.0693,3642.9194,12211.9887,156.6031,25186.6194,33830.5307,8643.9113,15.1386,9.7381,13426.9000,0.0000,13426.9000,-0.4869,3285.3130,0.0000,3285.3130,23.4888,0.0000,10141.5870,10141.5870,15.5441,11.7753,82351.7000,0.0000,82351.7000,-4.5254,16569.8690,0.0000,16569.8690,215.8969,0.0000,65781.8310,65781.8310,15.8100,10.3941,369.5000,0.0000,369.5000,-0.0134,89.6098,0.0000,89.6098,0.6393,0.0000,279.8902,279.8902,15.2450,12.5560,17850.8000,0.0000,17850.8000,-1.3733,3607.5898,0.0000,3607.5898,65.7281,0.0000,14243.2102,14243.2102,15.2262,9.8237,369.5000,0.0000,369.5000,-0.0134,90.3042,0.0000,90.3042,0.6438,0.0000,279.1958,279.1958,12.8676,15.1418,14.0047,-1.0435,-42261.6732,11.7794,15.7503,13.7649,-1.6398,-39356.2419,12.7686,15.2177,13.9932,-1.0114,-21239.5125,15.1386,15.1364,15.1375,0.2733,-2.5260,15.1418,15.1386,15.1402,0.4151,-3.0129,15.1418,15.1374,15.1396,0.1568,1.8051,15.8100,15.8140,15.8120,-0.7680,-2.7203,15.8056,15.8100,15.8078,-0.6861,-2.7337,15.2450,16.6715,15.9583,-3.9818,-0.1640,15.2262,15.2450,15.2356,-2.0865,-1.5374,15.2177,15.2262,15.2220,-1.8932,-1.5508,15.2177,14.2752,14.7465,3.0423,0.6977,14.2548,14.2755,14.2652,-2.4631,2.4732,13.5292,13.5414,13.5353,-1.1508,2.9601,11.7753,11.7941,11.7847,-0.6193,-1.8580,11.7753,11.7793,11.7773,-0.7574,2.6675,11.7724,11.7794,11.7759,-0.7659,2.6809,11.7794,12.1642,11.9718,-0.8150,0.1112,12.5267,12.5488,12.5378,-2.3703,1.4845,12.5244,12.5442,12.5343,-2.1323,1.4979,14.2548,13.2165,13.7357,3.1112,-0.7505,0.1000,7.8141,135224.3000,-102857.4275
861.0000,15.2554,12.8371,53769.5000,10468.5000,43301.0000,-3.2918,10814.6414,1783.4001,12598.0416,159.1990,12251.9001,42954.8586,30702.9584,15.4449,10.0374,13427.0000,0.0000,13427.0000,-0.4869,3271.9810,0.0000,3271.9810,23.4816,0.0000,10155.0190,10155.0190,15.5709,11.8018,82240.1000,0.0000,82240.1000,-4.5193,16540.9249,0.0000,16540.9249,215.8462,0.0000,65699.1751,65699.1751,15.6996,10.2862,381.5000,0.0000,381.5000,-0.0138,92.6543,0.0000,92.6543,0.6606,0.0000,288.8457,288.8457,15.0978,12.4104,19711.8000,0.0000,19711.8000,-1.5165,3992.4102,0.0000,3992.4102,72.8160,0.0000,15719.3898,15719.3898,15.0828,9.6836,381.5000,0.0000,381.5000,-0.0138,93.4155,0.0000,93.4155,0.6663,0.0000,288.0845,288.0845,12.3045,15.4751,13.8898,-1.4859,-60179.7584,11.7905,15.6665,13.7285,-1.6348,-39235.6968,12.9377,15.0754,14.0066,-0.9017,-18934.9033,15.4449,15.4168,15.4309,3.5613,-2.6052,15.4751,15.4449,15.4600,3.8810,-3.0921,15.4751,15.3716,15.4234,3.4457,1.8290,15.6996,15.7063,15.7030,-1.2946,-2.6903,15.6910,15.6996,15.6953,-1.3364,-2.7042,15.0978,16.5013,15.7996,-1.8944,-0.0796,15.0828,15.0978,15.0903,-1.7327,-1.5961,15.0754,15.0828,15.0791,-1.7033,-1.6099,15.0754,14.6429,14.8592,1.3809,0.6866,12.8371,12.9703,12.9037,-16.4094,2.5488,12.4999,12.6201,12.5600,-11.7494,3.0357,11.8018,11.7965,11.7991,0.1945,-1.8854,11.8018,11.8002,11.8010,0.3065,2.6339,11.7923,11.7905,11.7914,0.2083,2.6477,11.7905,12.1268,11.9587,-0.1378,0.0232,12.4061,12.4195,12.4128,-1.4870,1.5397,12.3952,12.4092,12.4022,-1.5735,1.5535,12.8371,14.0427,13.4399,-3.5481,-0.7430,0.1000,7.8141,159442.9000,-118350.3585
862.0000,15.3007,12.9990,51287.9000,10876.2000,40411.7000,-3.1819,10308.1636,1854.9153,12163.0790,153.2345,12731.1153,40979.7364,28248.6210,15.4388,10.0314,13427.3000,0.0000,13427.3000,-0.4869,3272.3227,0.0000,3272.3227,23.3762,0.0000,10154.9773,10154.9773,15.5411,11.7724,94743.3000,0.0000,94743.3000,-5.2064,19063.9882,0.0000,19063.9882,248.5437,0.0000,75679.3118,75679.3118,15.6197,10.2082,499.0000,0.0000,499.0000,-0.0181,121.3190,0.0000,121.3190,0.8655,0.0000,377.6810,377.6810,15.1561,12.4681,21851.5000,0.0000,21851.5000,-1.6811,4421.9464,0.0000,4421.9464,80.9325,0.0000,17429.5536,17429.5536,15.1625,9.7615,499.0000,0.0000,499.0000,-0.0181,122.0570,0.0000,122.0570,0.8734,0.0000,376.9430,376.9430,12.1890,15.4367,13.8128,-1.6381,-66343.2058,11.7668,15.5916,13.6792,-1.7363,-41671.0889,12.7550,15.1664,13.9607,-1.0946,-22987.5421,15.4388,15.4380,15.4384,0.1111,-2.5455,15.4367,15.4388,15.4377,-0.2486,-3.0324,15.4367,15.4331,15.4349,0.1596,2.2639,15.6197,15.6243,15.6220,-0.9566,-2.9425,15.6143,15.6197,15.6170,-0.9246,-2.9606,15.1561,16.0847,15.6204,-2.1413,-0.1359,15.1625,15.1561,15.1593,0.8537,-1.8170,15.1664,15.1625,15.1645,1.0510,-1.8351,15.1664,14.7520,14.9592,1.2280,0.6365,12.9990,12.9898,12.9944,1.1155,2.4801,12.5043,12.5108,12.5076,-0.6114,2.9670,11.7724,11.7789,11.7757,-0.2619,-2.3293,11.7724,11.7740,11.7732,-0.3145,2.8771,11.7642,11.7668,11.7655,-0.2923,2.8952,11.7668,12.0787,11.9227,-0.4128,0.0705,12.4524,12.4487,12.4506,0.4765,1.7517,12.4213,12.4195,12.4204,0.2403,1.7697,12.9990,13.6011,13.3000,-1.6670,-0.7018,0.1000,7.8141,171431.8000,-131001.8368
863.0000,15.3391,12.6485,55568.3000,8674.2000,46894.1000,-3.3005,11161.7436,1480.7597,12642.5033,158.6885,10154.9597,44406.5564,34251.5967,15.4423,10.0348,13427.5000,0.0000,13427.5000,-0.4869,3272.2184,0.0000,3272.2184,23.3786,0.0000,10155.2816,10155.2816,15.5074,11.7391,92886.9000,0.0000,92886.9000,-5.1044,18699.7052,0.0000,18699.7052,243.8025,0.0000,74187.1948,74187.1948,15.5563,10.1462,383.8000,0.0000,383.8000,-0.0139,93.3893,0.0000,93.3893,0.6665,0.0000,290.4107,290.4107,15.1449,12.4570,24861.1000,0.0000,24861.1000,-1.9126,5031.8184,0.0000,5031.8184,91.9834,0.0000,19829.2816,19829.2816,15.1376,9.7372,383.8000,0.0000,383.8000,-0.0139,93.9099,0.0000,93.9099,0.6710,0.0000,289.8901,289.8901,12.0589,15.4428,13.7509,-1.7454,-70688.9604,11.7329,15.5518,13.6423,-1.7728,-42547.7966,12.7374,15.1365,13.9369,-1.1137,-23387.7203,15.4423,15.4419,15.4421,0.0657,-2.6801,15.4428,15.4423,15.4425,0.0789,-3.1670,15.4428,15.4406,15.4417,0.1028,2.2491,15.5563,15.5600,15.5581,-0.7502,-2.8552,15.5518,15.5563,15.5540,-0.7394,-2.8692,15.5518,15.6807,15.6162,-0.0299,0.0195,15.1376,15.1394,15.1385,-0.2302,-1.8932,15.1365,15.1376,15.1371,-0.3099,-1.9071,15.1365,14.8950,15.0157,0.7031,0.6204,12.6485,12.6800,12.6642,-3.9636,2.6097,12.2641,12.2917,12.2779,-2.7509,3.0966,11.7391,11.7481,11.7436,-0.3662,-2.3196,11.7391,11.7411,11.7401,-0.3791,2.7848,11.7331,11.7363,11.7347,-0.3509,2.7987,12.4570,11.6266,12.0418,1.4573,-0.0899,12.4570,12.4563,12.4567,0.0943,1.8227,12.4357,12.4344,12.4351,0.1978,1.8367,12.6485,13.5431,13.0958,-2.4442,-0.6909,0.1000,7.8141,178837.2000,-136624.4773
864.0000,15.3320,12.4419,59971.2000,7746.2000,52225.0000,-3.4857,12047.4746,1322.1122,13369.5868,167.4065,9068.3122,47923.7254,38855.4132,15.4061,9.9995,13427.7000,0.0000,13427.7000,-0.4869,3273.8367,0.0000,3273.8367,23.3778,0.0000,10153.8633,10153.8633,15.4488,11.6814,105321.7000,0.0000,105321.7000,-5.7877,21221.2849,0.0000,21221.2849,276.6063,0.0000,84100.4151,84100.4151,15.4759,10.0677,370.8000,0.0000,370.8000,-0.0134,90.3220,0.0000,90.3220,0.6445,0.0000,280.4780,280.4780,15.1315,12.4437,28487.1000,0.0000,28487.1000,-2.1916,5766.8624,0.0000,5766.8624,105.4204,0.0000,22720.2376,22720.2376,15.1211,9.7211,370.8000,0.0000,370.8000,-0.0134,90.7490,0.0000,90.7490,0.6485,0.0000,280.0510,280.0510,11.9236,15.4029,13.6632,-1.9845,-80374.0876,11.6886,15.4706,13.5796,-1.9416,-46597.2147,12.6560,15.1205,13.8883,-1.2652,-26568.5912,15.4061,15.4091,15.4076,-0.3957,-2.8631,15.4029,15.4061,15.4045,-0.4386,-3.3500,15.4029,15.4114,15.4071,-0.3964,2.6394,15.4759,15.4801,15.4780,-0.9460,-3.1483,15.4706,15.4759,15.4733,-0.9536,-3.1617,15.4706,15.7360,15.6033,-0.1349,0.0326,15.1211,15.1224,15.1217,-0.1820,-2.1590,15.1205,15.1211,15.1208,-0.1754,-2.1724,15.1205,14.9776,15.0491,0.4228,0.6226,12.4419,12.4609,12.4514,-2.5477,2.7819,12.0943,12.1141,12.1042,-2.0758,3.2688,11.6814,11.6948,11.6881,-0.6498,-2.7206,11.6814,11.6844,11.6829,-0.6696,3.0671,11.6774,11.6825,11.6799,-0.6403,3.0805,12.4437,11.8539,12.1488,1.3120,-0.1138,12.4437,12.4446,12.4441,-0.1303,2.0778,12.4271,12.4277,12.4274,-0.0718,2.0912,12.4419,13.3345,12.8882,-2.4847,-0.7038,0.1000,7.8141,200203.1000,-153539.8935
865.0000,15.3218,12.3470,61210.7000,7226.6000,53984.1000,-3.5256,12298.4430,1233.1192,13531.5622,169.3061,8459.7192,48912.2570,40452.5378,15.3772,9.9712,13433.2000,0.0000,13433.2000,-0.4871,3276.4327,0.0000,3276.4327,23.3998,0.0000,10156.7673,10156.7673,15.4022,11.6354,100670.0000,0.0000,100670.0000,-5.5321,20297.9192,0.0000,20297.9192,264.6650,0.0000,80372.0808,80372.0808,15.4165,10.0096,423.0000,0.0000,423.0000,-0.0153,103.1183,0.0000,103.1183,0.7361,0.0000,319.8817,319.8817,15.1660,12.4779,32200.7000,0.0000,32200.7000,-2.4773,6515.2897,0.0000,6515.2897,119.1917,0.0000,25685.4103,25685.4103,15.1121,9.7123,423.0000,0.0000,423.0000,-0.0153,103.5368,0.0000,103.5368,0.7399,0.0000,319.4632,319.4632,11.8540,15.3749,13.6144,-2.0207,-81837.7751,11.6902,15.4124,13.5513,-1.9227,-46143.9150,12.6053,15.1118,13.8586,-1.2947,-27188.5011,15.3772,15.3796,15.3784,-0.3312,-2.9529,15.3749,15.3772,15.3760,-0.3225,-3.4401,15.3749,15.3821,15.3785,-0.3252,2.5863,15.4165,15.4198,15.4182,-0.7014,-2.9457,15.4124,15.4165,15.4145,-0.6891,-2.9611,15.4124,15.6342,15.5233,-0.9450,0.2530,15.1121,15.1128,15.1124,-0.0915,-2.2243,15.1118,15.1121,15.1120,-0.0861,-2.2396,15.1118,15.0236,15.0677,0.2456,0.5727,12.3470,12.3556,12.3513,-1.1874,2.8655,12.0092,12.0192,12.0142,-1.0653,3.3527,11.6354,11.6469,11.6412,-0.5453,-2.6737,11.6354,11.6381,11.6367,-0.5362,2.8583,11.6294,11.6342,11.6318,-0.5603,2.8737,12.4779,12.1626,12.3202,2.0894,-0.3404,12.4779,12.4753,12.4766,0.4118,2.1369,12.4556,12.4534,12.4545,0.3480,2.1522,12.3470,13.1004,12.7237,-1.9643,-0.6601,0.1000,7.8141,201134.0000,-155170.1912
866.0000,15.2879,12.2015,64478.4000,6686.8000,57791.6000,-3.6701,12961.8903,1140.0620,14101.9524,176.2227,7826.8620,51516.5097,43689.6476,15.3264,9.9216,13434.8000,0.0000,13434.8000,-0.4872,3279.0351,0.0000,3279.0351,23.4125,0.0000,10155.7649,10155.7649,15.3431,11.5772,112456.9000,0.0000,112456.9000,-6.1798,22694.2533,0.0000,22694.2533,295.8982,0.0000,89762.6467,89762.6467,15.3484,9.9430,415.2000,0.0000,415.2000,-0.0151,101.3084,0.0000,101.3084,0.7231,0.0000,313.8916,313.8916,15.1284,12.4406,34961.5000,0.0000,34961.5000,-2.6897,7077.8479,0.0000,7077.8479,129.3310,0.0000,27883.6521,27883.6521,15.0855,9.6863,415.2000,0.0000,415.2000,-0.0151,101.6638,0.0000,101.6638,0.7264,0.0000,313.5362,313.5362,11.7581,15.3222,13.5401,-2.2160,-89746.6882,11.6486,15.3440,13.4963,-2.0678,-49627.6943,12.5372,15.0846,13.8109,-1.4254,-29933.2407,15.3264,15.3304,15.3284,-0.5833,-3.0930,15.3222,15.3264,15.3243,-0.6037,-3.5801,15.3222,15.3335,15.3279,-0.5901,2.9483,15.3484,15.3518,15.3501,-0.8010,-3.2315,15.3440,15.3484,15.3462,-0.8033,-3.2465,15.3440,15.5585,15.4513,-0.8487,0.2353,15.0855,15.0872,15.0863,-0.2946,-2.4544,15.0846,15.0855,15.0850,-0.3046,-2.4695,15.0846,15.0603,15.0724,0.0775,0.5772,12.2015,12.2134,12.2075,-1.7153,2.9966,11.8929,11.9052,11.8991,-1.3685,3.4838,11.5772,11.5896,11.5834,-0.6767,-3.0446,11.5772,11.5802,11.5787,-0.6802,3.1352,11.5724,11.5776,11.5750,-0.6651,3.1502,12.4406,12.3233,12.3820,0.7658,-0.3316,12.4406,12.4430,12.4418,-0.3985,2.3581,12.4255,12.4275,12.4265,-0.3174,2.3731,12.2015,12.9240,12.5628,-1.9216,-0.6735,0.1000,7.8141,219475.2000,-169307.6233
867.0000,15.2617,12.0784,67832.6000,6207.2000,61625.4000,-3.8219,13641.7879,1057.6147,14699.4026,183.5706,7264.8147,54190.8121,46925.9974,15.2934,9.8894,13434.9000,0.0000,13434.9000,-0.4872,3280.4952,0.0000,3280.4952,23.4302,0.0000,10154.4048,10154.4048,15.3002,11.5348,110619.2000,0.0000,110619.2000,-6.0788,22337.5537,0.0000,22337.5537,291.3692,0.0000,88281.6463,88281.6463,15.2992,9.8950,423.4000,0.0000,423.4000,-0.0154,103.3767,0.0000,103.3767,0.7382,0.0000,320.0233,320.0233,15.1208,12.4331,37012.6000,0.0000,37012.6000,-2.8475,7493.9375,0.0000,7493.9375,137.0105,0.0000,29518.6625,29518.6625,15.0737,9.6748,423.4000,0.0000,423.4000,-0.0154,103.6879,0.0000,103.6879,0.7410,0.0000,319.7121,319.7121,11.6859,15.2910,13.4885,-2.2773,-92231.0787,11.6420,15.2961,13.4690,-2.0774,-49858.0540,12.4893,15.0733,13.7813,-1.4691,-30851.2673,15.2934,15.2960,15.2947,-0.3857,-3.2393,15.2910,15.2934,15.2922,-0.3667,-3.7265,15.2910,15.2984,15.2947,-0.3796,2.9066,15.2992,15.3018,15.3005,-0.5784,-3.1722,15.2961,15.2992,15.2976,-0.5657,-3.1876,15.2961,15.4514,15.3737,-0.9154,0.3501,15.0737,15.0745,15.0741,-0.1274,-2.4974,15.0733,15.0737,15.0735,-0.1185,-2.5128,15.0733,15.0712,15.0723,0.0185,0.5826,12.0784,12.0882,12.0833,-1.4780,3.1398,11.7929,11.8032,11.7980,-1.1989,3.6270,11.5348,11.5444,11.5396,-0.5079,-3.0061,11.5348,11.5371,11.5360,-0.4948,3.0727,11.5289,11.5330,11.5310,-0.5102,3.0881,12.4331,12.3907,12.4119,0.3816,-0.4495,12.4331,12.4336,12.4334,-0.0818,2.3980,12.4161,12.4167,12.4164,-0.1014,2.4133,12.0784,12.7459,12.4121,-1.7973,-0.6821,0.1000,7.8141,223538.9000,-172940.3999
868.0000,15.2187,11.9506,71504.0000,5792.1000,65711.9000,-3.9933,14389.8788,985.8497,15375.7285,191.8459,6777.9497,57114.1212,50336.1715,15.2394,9.8366,13435.0000,0.0000,13435.0000,-0.4872,3282.8788,0.0000,3282.8788,23.4418,0.0000,10152.1212,10152.1212,15.2496,11.4850,121713.9000,0.0000,121713.9000,-6.6885,24596.3121,0.0000,24596.3121,320.8377,0.0000,97117.5879,97117.5879,15.2504,9.8473,415.6000,0.0000,415.6000,-0.0151,101.5382,0.0000,101.5382,0.7251,0.0000,314.0618,314.0618,15.0811,12.3938,38881.5000,0.0000,38881.5000,-2.9913,7876.9871,0.0000,7876.9871,143.9483,0.0000,31004.5129,31004.5129,15.0456,9.6473,415.6000,0.0000,415.6000,-0.0151,101.8160,0.0000,101.8160,0.7275,0.0000,313.7840,313.7840,11.6018,15.2353,13.4186,-2.4552,-99436.5513,11.5840,15.2475,13.4157,-2.2279,-53470.1786,12.4245,15.0447,13.7346,-1.5934,-33461.8377,15.2394,15.2433,15.2414,-0.6236,-3.3867,15.2353,15.2394,15.2374,-0.6414,-3.8739,15.2353,15.2463,15.2408,-0.6297,3.2213,15.2504,15.2527,15.2515,-0.5701,-3.4672,15.2475,15.2504,15.2489,-0.5670,-3.4823,15.2475,15.3830,15.3152,-0.6852,0.3018,15.0456,15.0472,15.0464,-0.3135,-2.6895,15.0447,15.0456,15.0451,-0.3219,-2.7045,15.0447,15.0815,15.0631,-0.0900,0.6066,11.9506,11.9603,11.9554,-1.5227,3.2805,11.6857,11.6962,11.6910,-1.2719,3.7677,11.4850,11.4948,11.4899,-0.5792,-3.3275,11.4850,11.4874,11.4862,-0.5799,3.3610,11.4801,11.4843,11.4822,-0.5684,3.3760,12.3938,12.4089,12.4014,-0.1065,-0.4081,12.3938,12.3962,12.3950,-0.4422,2.5832,12.3803,12.3825,12.3814,-0.4021,2.5983,11.9506,12.5778,12.2642,-1.7647,-0.7128,0.1000,7.8141,240573.5000,-186368.5676
869.0000,15.1385,12.4149,62565.2000,9463.4000,53101.8000,-3.7018,12606.9229,1607.5714,14214.4943,178.1926,11070.9714,49958.2771,38887.3057,15.1435,9.7429,13435.1000,0.0000,13435.1000,-0.4872,3287.1039,0.0000,3287.1039,23.4607,0.0000,10147.9961,10147.9961,15.1971,11.4332,118222.7000,0.0000,118222.7000,-6.4966,23909.4237,0.0000,23909.4237,311.9158,0.0000,94313.2763,94313.2763,15.2376,9.8348,423.0000,0.0000,423.0000,-0.0153,103.3637,0.0000,103.3637,0.7385,0.0000,319.6363,319.6363,15.0937,12.4063,40118.8000,0.0000,40118.8000,-3.0865,8126.1263,0.0000,8126.1263,148.6345,0.0000,31992.6737,31992.6737,15.0631,9.6644,423.0000,0.0000,423.0000,-0.0153,103.6047,0.0000,103.6047,0.7408,0.0000,319.3953,319.3953,11.7241,15.1358,13.4299,-2.2424,-90815.4771,11.5651,15.2369,13.4010,-2.1719,-52126.3108,12.3524,15.0636,13.7080,-1.6037,-33678.7262,15.1435,15.1508,15.1471,-1.1167,-3.1893,15.1358,15.1435,15.1396,-1.1593,-3.6765,15.1358,15.1553,15.1455,-1.1296,3.2249,15.2376,15.2382,15.2379,-0.1442,-3.2717,15.2369,15.2376,15.2372,-0.1211,-3.2870,15.2369,15.3104,15.2736,-0.4816,0.3937,15.0631,15.0620,15.0625,0.2152,-2.6928,15.0636,15.0631,15.0633,0.2402,-2.7081,15.0636,15.0620,15.0628,0.0167,0.5125,12.4149,12.3791,12.3970,5.3489,3.0805,12.0191,11.9863,12.0027,3.7826,3.5677,11.4332,11.4434,11.4383,-0.6027,-3.3336,11.4332,11.4359,11.4345,-0.6034,3.1630,11.4281,11.4328,11.4305,-0.6036,3.1783,12.4063,12.4020,12.4041,0.0540,-0.5024,12.4063,12.4055,12.4059,0.1517,2.5840,12.3894,12.3888,12.3891,0.1133,2.5994,12.4149,12.2002,12.3075,0.5431,-0.6213,0.1000,7.8141,225724.4000,-176620.5140
870.0000,15.0613,12.9290,52618.9000,12509.0000,40109.9000,-3.3283,10615.6852,2120.9364,12736.6217,160.6127,14629.9364,42003.2148,27373.2783,15.0529,9.6545,13435.3000,0.0000,13435.3000,-0.4872,3291.1308,0.0000,3291.1308,23.4944,0.0000,10144.1692,10144.1692,15.1531,11.3898,126114.0000,0.0000,126114.0000,-6.9303,25522.0370,0.0000,25522.0370,333.0483,0.0000,100591.9630,100591.9630,15.2483,9.8453,543.9000,0.0000,543.9000,-0.0197,132.8877,0.0000,132.8877,0.9498,0.0000,411.0123,411.0123,15.0763,12.3891,39873.3000,0.0000,39873.3000,-3.0676,8078.4889,0.0000,8078.4889,147.6917,0.0000,31794.8111,31794.8111,15.0557,9.6572,543.9000,0.0000,543.9000,-0.0197,133.2296,0.0000,133.2296,0.9523,0.0000,410.6704,410.6704,11.8525,15.0452,13.4489,-2.1060,-85292.8401,11.4955,15.2491,13.3723,-2.2284,-53480.9555,12.3110,15.0555,13.6832,-1.6293,-34215.6271,15.0529,15.0606,15.0568,-1.0699,-2.8996,15.0452,15.0529,15.0491,-1.0725,-3.3868,15.0452,15.0623,15.0538,-1.0872,3.5396,15.2483,15.2478,15.2480,0.1428,-3.3907,15.2491,15.2483,15.2487,0.1587,-3.4104,15.2491,15.2756,15.2623,-0.1160,0.2837,15.0557,15.0560,15.0559,-0.0602,-2.7839,15.0555,15.0557,15.0556,-0.0734,-2.8036,15.0555,15.0656,15.0605,-0.0072,0.4287,12.9290,12.8833,12.9062,6.1651,2.7875,12.4030,12.3596,12.3813,4.5890,3.2746,11.3898,11.3978,11.3938,-0.5164,-3.6518,11.3898,11.3920,11.3909,-0.5062,3.2785,11.3827,11.3867,11.3847,-0.5318,3.2982,12.3891,12.4018,12.3954,-0.0847,-0.3959,12.3891,12.3901,12.3896,-0.1766,2.6717,12.3700,12.3711,12.3706,-0.2028,2.6914,12.9290,12.0117,12.4703,1.9851,-0.5409,0.1000,7.8141,220620.3000,-172989.4226
871.0000,11.4293,13.2520,36699.4000,51429.5000,-14730.1000,4.3396,7864.0029,8015.9861,15879.9891,211.2121,59445.4861,28835.3971,-30610.0891,13.4043,8.0445,13435.4000,0.0000,13435.4000,-0.4872,3365.9231,0.0000,3365.9231,23.5262,0.0000,10069.4769,10069.4769,14.8420,11.0832,80459.7000,0.0000,80459.7000,-4.4215,16358.7481,0.0000,16358.7481,212.6491,0.0000,64100.9519,64100.9519,15.2480,9.8450,512.7000,0.0000,512.7000,-0.0186,125.2653,0.0000,125.2653,0.8952,0.0000,387.4347,387.4347,15.1405,12.4526,39324.6000,0.0000,39324.6000,-3.0254,7959.7083,0.0000,7959.7083,145.7045,0.0000,31364.8917,31364.8917,15.1100,9.7102,512.7000,0.0000,512.7000,-0.0186,125.4960,0.0000,125.4960,0.8977,0.0000,387.2040,387.2040,11.1278,16.2961,13.7120,-0.8937,-36196.1091,12.2503,15.2480,13.7491,-0.4665,-11196.9843,12.4213,15.4326,13.9269,-0.4687,-9842.1420,13.2520,13.4043,13.3281,-20.8410,2.8303,13.4043,13.5966,13.5004,-18.6683,2.3431,14.7752,14.8164,14.7958,-3.0929,4.1589,15.2480,15.2477,15.2479,0.0181,-0.2626,15.2480,15.2480,15.2480,0.0119,-0.2812,15.2480,15.2573,15.2526,-0.0969,0.6873,15.1100,15.1062,15.1081,0.6508,-2.3381,15.1120,15.1100,15.1110,0.6889,-2.3567,13.2520,14.9320,14.0920,-11.6681,-1.5093,10.7668,10.9401,10.8535,-24.7511,-2.9539,11.1278,11.3045,11.2162,-14.0401,-2.4667,11.0832,11.1278,11.1055,-3.4590,-4.2825,11.0832,11.3131,11.1981,-2.3060,0.1390,11.1399,11.3744,11.2572,-1.5194,0.1576,12.4526,12.4205,12.4366,0.5166,-0.8109,12.4526,12.4480,12.4503,0.7535,2.2145,12.4252,12.4213,12.4232,0.6557,2.2331,12.4213,12.4719,12.4466,-0.2663,1.3857,8.5491,668.0350,119515.0000,-57235.2354
