Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
872.0000,11.7178,16.3372,16068.6000,87457.8000,-71389.2000,4.9690,3426.0962,13718.1663,17144.2626,241.3804,101175.9663,12642.5038,-88533.4626,16.1223,10.6961,22805.0000,0.0000,22805.0000,-0.8270,5508.0438,0.0000,5508.0438,40.9474,0.0000,17296.9562,17296.9562,15.7062,11.9350,57493.9000,0.0000,57493.9000,-3.1594,11540.9169,0.0000,11540.9169,152.8010,0.0000,45952.9831,45952.9831,15.5430,10.1331,1026.7000,0.0000,1026.7000,-0.0372,249.8688,0.0000,249.8688,1.7926,0.0000,776.8312,776.8312,14.9057,12.2202,37819.2000,0.0000,37819.2000,-2.9096,7681.8932,0.0000,7681.8932,139.9660,0.0000,30137.3068,30137.3068,14.6831,9.2933,1026.7000,0.0000,1026.7000,-0.0372,252.7543,0.0000,252.7543,1.7963,0.0000,773.9457,773.9457,11.7526,16.0388,13.8957,-0.4085,-16543.0282,12.3230,15.4971,13.9100,-0.2722,-6533.8794,12.2027,15.8673,14.0350,-0.3143,-6600.6029,16.3372,16.1223,16.2297,35.0365,3.3702,16.1223,15.8384,15.9804,29.9476,2.5432,15.8950,15.7062,15.8006,12.1463,3.5439,15.7062,15.5430,15.6246,4.5667,0.3845,15.5430,15.4068,15.4749,2.7581,0.3472,15.4615,15.3415,15.4015,1.8169,0.8809,14.6831,14.7165,14.6998,-4.9075,-2.0286,14.6655,14.6831,14.6743,-5.2498,-2.0659,16.3372,14.3145,15.3258,14.9105,-1.5989,11.4482,11.4071,11.4276,6.9491,-3.4868,11.7526,11.6820,11.7173,6.0679,-2.6599,11.8821,11.7526,11.8174,8.6110,-3.6606,11.6888,11.5489,11.6189,5.0975,-0.5011,12.3230,11.8136,12.0683,9.8090,-0.4639,12.2202,12.3230,12.2716,-1.9708,-0.9976,12.2202,12.2393,12.2298,-2.6415,1.9120,12.1831,12.2027,12.1929,-2.7600,1.9492,12.2027,12.4488,12.3258,-1.4379,1.4822,9.8476,769.5054,48782.3000,-29677.5105
873.0000,12.3128,17.6105,10550.9000,101101.0000,-90550.1000,5.3268,2226.8628,16070.0944,18296.9572,257.7089,117171.0944,8324.0372,-108847.0572,17.5512,12.0960,27823.2000,0.0000,27823.2000,-1.0089,6598.4529,0.0000,6598.4529,47.9632,0.0000,21224.7471,21224.7471,17.1497,14.7832,20622.1000,3757.0000,16865.1000,-1.3329,4055.9630,647.6308,4703.5937,63.7787,4404.6308,16566.1370,12161.5063,17.0235,11.5797,1731.0000,0.0000,1731.0000,-0.0628,413.2622,0.0000,413.2622,3.0092,0.0000,1317.7378,1317.7378,15.9312,13.2351,35056.9000,0.0000,35056.9000,-2.6970,7014.1791,0.0000,7014.1791,130.2894,0.0000,28042.7209,28042.7209,15.8921,10.4737,1731.0000,0.0000,1731.0000,-0.0628,419.3442,0.0000,419.3442,3.0479,0.0000,1311.6558,1311.6558,17.4563,11.0411,14.2487,0.8632,34960.2004,16.8600,11.5177,14.1889,0.6470,15527.0393,15.9552,12.5348,14.2450,0.4142,8698.3672,17.6105,17.5512,17.5808,16.3249,5.6834,17.5512,17.4563,17.5037,18.4037,4.6745,17.4563,17.1497,17.3030,18.1503,3.2616,17.1497,17.0235,17.0866,17.6634,1.9287,17.0235,16.8600,16.9418,17.7227,1.8659,16.8600,16.1564,16.5082,13.3753,1.1124,15.8921,15.7731,15.8326,13.6907,-1.5847,15.9552,15.8921,15.9236,15.0969,-1.6474,17.6105,15.9552,16.7828,17.6030,-2.3068,12.3117,12.2744,12.2930,10.4637,-5.7958,12.4092,12.3571,12.3832,8.0558,-4.7868,13.2372,12.9822,13.1097,15.6155,-3.3739,12.2793,12.2276,12.2534,7.6783,-2.0411,12.3387,12.3015,12.3201,3.0589,-1.9783,13.2351,12.8438,13.0394,9.2865,-1.2247,13.2351,13.1276,13.1813,11.5036,1.4723,13.0190,12.9341,12.9765,9.4775,1.5351,12.8141,12.4143,12.6142,3.5009,2.1944,10.5190,821.9678,-7342.9000,59185.6069
874.0000,12.5051,18.0785,8430.9000,111909.5000,-103478.6000,5.7273,1773.6294,17865.6203,19639.2497,277.2600,129775.1203,6657.2706,-123117.8497,18.0588,12.5938,31636.9000,0.0000,31636.9000,-1.1472,7455.6480,0.0000,7455.6480,53.4471,0.0000,24181.2520,24181.2520,17.8876,15.4087,14478.8000,2408.6000,12070.2000,-0.9236,2819.5334,420.6923,3240.2257,43.2783,2829.2923,11659.2666,8829.9743,17.8289,12.3685,1871.1000,0.0000,1871.1000,-0.0678,442.2075,0.0000,442.2075,3.1844,0.0000,1428.8925,1428.8925,17.0374,14.3309,32879.2000,0.0000,32879.2000,-2.5295,6476.6678,0.0000,6476.6678,119.9871,0.0000,26402.5322,26402.5322,17.0972,11.6521,1871.1000,0.0000,1871.1000,-0.0678,446.2921,0.0000,446.2921,3.2363,0.0000,1424.8079,1424.8079,18.0276,10.9300,14.4788,1.3028,52765.2455,17.7459,11.0647,14.4053,1.1038,26490.5182,17.1640,11.7097,14.4368,0.9011,18922.5624,18.0785,18.0588,18.0686,5.9069,6.1876,18.0588,18.0276,18.0432,6.5305,5.0403,18.0276,17.8876,17.9576,7.9198,3.1129,17.8876,17.8289,17.8582,9.3318,2.1893,17.8289,17.7459,17.7874,10.2251,2.1214,17.7459,17.1409,17.4434,11.3065,1.0934,17.0972,16.9587,17.0279,14.4454,-1.4361,17.1640,17.0972,17.1306,14.5855,-1.5039,18.0785,17.1640,17.6212,10.1377,-2.4034,12.4372,12.4315,12.4343,1.7252,-6.2956,12.4037,12.4023,12.4030,0.2591,-5.1484,13.3264,13.2857,13.3060,2.3895,-3.2209,12.5069,12.4892,12.4980,2.9717,-2.2973,12.5379,12.5111,12.5245,2.4868,-2.2294,14.3309,13.7984,14.0646,12.3921,-1.2014,14.3309,14.1954,14.2631,13.0751,1.3281,14.0717,13.9485,14.0101,12.4932,1.3959,13.0712,12.7069,12.8890,3.3370,2.2954,11.2372,878.0876,-23150.1000,98178.3262
875.0000,12.7150,18.4730,6971.9000,122365.9000,-115394.0000,6.1456,1461.5125,19628.4662,21089.9787,297.5017,141994.3662,5510.3875,-136483.9787,18.4582,12.9850,37354.7000,0.0000,37354.7000,-1.3546,8760.0429,0.0000,8760.0429,62.6675,0.0000,28594.6571,28594.6571,18.3439,17.1065,11565.8000,4402.2000,7163.6000,-0.8695,2238.8512,775.3548,3014.2059,40.7574,5177.5548,9326.9488,4149.3941,18.3092,12.8390,1915.8000,0.0000,1915.8000,-0.0695,450.0938,0.0000,450.0938,3.2242,0.0000,1465.7062,1465.7062,17.7787,15.0658,30151.5000,0.0000,30151.5000,-2.3197,5880.0475,0.0000,5880.0475,107.9232,0.0000,24271.4525,24271.4525,17.8406,12.3801,1915.8000,0.0000,1915.8000,-0.0695,452.7054,0.0000,452.7054,3.2571,0.0000,1463.0946,1463.0946,18.4364,10.8906,14.6635,1.6297,66003.8860,18.2616,10.9037,14.5827,1.4302,34325.7551,17.8835,11.3291,14.6063,1.2741,26755.3218,18.4730,18.4582,18.4656,4.8106,6.7400,18.4582,18.4364,18.4473,4.8968,5.3854,18.4364,18.3439,18.3901,5.2402,3.1176,18.3439,18.3092,18.3266,5.6720,2.2481,18.3092,18.2616,18.2854,6.0300,2.1786,18.2616,17.8240,18.0428,7.2532,0.9691,17.8406,17.7463,17.7935,9.2585,-1.3506,17.8835,17.8406,17.8621,8.8478,-1.4200,18.4730,17.8835,18.1782,6.7420,-2.4784,12.6373,12.6300,12.6336,2.4253,-6.8446,12.5620,12.5515,12.5568,1.8757,-5.4900,13.8381,13.7384,13.7883,5.8397,-3.2222,12.6400,12.6302,12.6351,1.6741,-2.3527,12.6489,12.6339,12.6414,1.4306,-2.2832,15.0658,14.6148,14.8403,9.3805,-1.0737,15.0658,14.9653,15.0155,9.0995,1.2460,14.8287,14.7313,14.7800,9.3109,1.3154,13.2144,12.9601,13.0873,2.4124,2.3738,12.0147,938.8463,-36892.6000,127084.9629
876.0000,12.5436,18.4034,6155.0000,131969.9000,-125814.9000,6.5570,1294.0001,21086.5570,22380.5571,317.5974,153056.4570,4860.9999,-148195.4571,18.4065,12.9344,39254.0000,0.0000,39254.0000,-1.4234,9211.2634,0.0000,9211.2634,65.4974,0.0000,30042.7366,30042.7366,13.4505,15.3464,9300.6000,14415.7000,-5115.1000,1.2771,1931.9374,2343.6596,4275.5970,61.3857,16759.3596,7368.6626,-9390.6970,16.9623,11.5200,2269.4000,0.0000,2269.4000,-0.0823,542.2232,0.0000,542.2232,3.7943,0.0000,1727.1768,1727.1768,17.6946,14.9825,27517.9000,0.0000,27517.9000,-2.1170,5372.4768,0.0000,5372.4768,97.2448,0.0000,22145.4232,22145.4232,18.1797,12.7122,2269.4000,0.0000,2269.4000,-0.0823,534.0168,0.0000,534.0168,3.8186,0.0000,1735.3832,1735.3832,18.4099,11.0382,14.7240,1.4494,58698.8349,17.0693,12.0412,14.5552,0.8897,21353.4329,18.2131,11.1543,14.6837,1.2490,26229.7839,18.4034,18.4065,18.4050,-0.7117,4.7589,18.4065,18.4099,18.4082,-0.4516,3.3355,18.4099,18.4014,18.4057,0.2074,1.2710,16.8703,16.9623,16.9163,-16.9988,2.5480,16.9623,17.0693,17.0158,-15.3014,2.4657,17.0693,17.4696,17.2695,-9.3127,1.3647,18.1797,18.1027,18.1412,4.2165,-0.7524,18.2131,18.1797,18.1964,4.0545,-0.8347,18.4034,18.2131,18.3082,1.5888,-1.7981,12.3438,12.3583,12.3510,-3.3905,-4.8370,12.0443,12.0975,12.0709,-5.8439,-3.4135,13.4505,13.5839,13.5172,-3.2513,-1.3491,13.5039,13.4505,13.4772,10.1822,-2.6261,13.6806,13.5681,13.6243,11.8818,-2.5438,14.9825,14.9317,14.9571,1.4297,-1.4428,14.9825,14.9896,14.9861,-0.3355,0.6743,14.7419,14.7493,14.7456,-0.3952,0.7566,12.7356,13.0647,12.9002,-2.2379,1.7200,15.3770,1201.5828,-59619.3000,106282.0517
877.0000,12.4064,18.3517,5391.8000,141424.8000,-136033.0000,6.9641,1136.1837,22527.1177,23663.3014,336.8931,163951.9177,4255.6163,-159696.3014,18.3543,12.8833,34019.5000,0.0000,34019.5000,-1.2336,7988.0529,0.0000,7988.0529,56.8030,0.0000,26031.4471,26031.4471,13.4924,16.0474,10377.9000,21661.9000,-11284.0000,1.7213,2154.2917,3523.7997,5678.0914,84.3044,25185.6997,8223.6083,-16962.0914,16.9844,11.5423,2704.6000,0.0000,2704.6000,-0.0981,646.0232,0.0000,646.0232,4.6069,0.0000,2058.5768,2058.5768,17.4473,14.7374,25461.8000,0.0000,25461.8000,-1.9589,4987.5971,0.0000,4987.5971,90.1089,0.0000,20474.2029,20474.2029,18.3021,12.8322,2704.6000,0.0000,2704.6000,-0.0981,635.4681,0.0000,635.4681,4.5298,0.0000,2069.1319,2069.1319,18.3582,11.3485,14.8534,1.7679,71601.8559,16.9866,12.2595,14.6230,1.0730,25752.5127,18.3159,11.3145,14.8152,1.5893,33374.9827,18.3517,18.3543,18.3530,-0.6071,5.0468,18.3543,18.3582,18.3562,-0.6073,3.8132,18.3582,18.3790,18.3686,-0.4273,1.1649,16.9884,16.9844,16.9864,0.8658,2.8861,16.9844,16.9866,16.9855,-0.3462,2.7881,16.9866,17.1020,17.0443,-2.6974,1.3756,18.3021,18.2618,18.2819,1.7184,-0.5833,18.3159,18.3021,18.3090,1.3790,-0.6813,18.3517,18.3159,18.3338,0.3288,-1.9172,12.2416,12.2468,12.2442,-1.2690,-5.1199,12.0347,12.0380,12.0363,-0.3965,-3.8863,13.4924,13.5027,13.4976,-0.2170,-1.2379,13.4934,13.4924,13.4929,0.2096,-2.9592,13.5534,13.5602,13.5568,-0.7945,-2.8611,14.7374,14.8150,14.7762,-2.1631,-1.4487,14.7374,14.8069,14.7722,-2.5612,0.5102,14.4885,14.5502,14.5194,-2.7102,0.6083,12.3817,12.8493,12.6155,-3.4154,1.8442,17.1162,1337.4875,-82426.5000,130729.3513
878.0000,12.3598,18.4230,4081.6000,151834.9000,-147753.3000,7.3879,860.7723,24159.8657,25020.6381,356.9325,175994.7657,3220.8277,-172773.9381,18.4199,12.9475,39252.2000,0.0000,39252.2000,-1.4234,9209.3410,0.0000,9209.3410,65.5866,0.0000,30042.8590,30042.8590,13.2606,17.4245,4906.6000,26600.8000,-21694.2000,1.6830,1022.2733,4313.2552,5335.5284,82.1646,30914.0552,3884.3267,-27029.7284,17.7777,12.3184,2582.6000,0.0000,2582.6000,-0.0937,610.7491,0.0000,610.7491,4.3977,0.0000,1971.8509,1971.8509,17.6950,14.9829,23451.5000,0.0000,23451.5000,-1.8042,4578.5439,0.0000,4578.5439,83.3485,0.0000,18872.9561,18872.9561,18.3457,12.8748,2582.6000,0.0000,2582.6000,-0.0937,606.4792,0.0000,606.4792,4.3183,0.0000,1976.1208,1976.1208,18.4154,11.4727,14.9440,1.8699,75729.0672,17.7204,11.7809,14.7506,1.4397,34553.0145,18.3509,11.4545,14.9027,1.6717,35104.9096,18.4230,18.4199,18.4215,0.8458,5.4350,18.4199,18.4154,18.4176,0.7605,4.0116,18.4154,18.3946,18.4050,0.4587,1.1836,17.8250,17.7777,17.8014,9.8547,2.8666,17.7777,17.7204,17.7491,9.2346,2.7730,17.7204,17.4248,17.5726,6.3954,1.2647,18.3457,18.3285,18.3371,0.6852,-0.5395,18.3509,18.3457,18.3483,0.4939,-0.6332,18.4230,18.3509,18.3870,0.6612,-1.9529,12.2828,12.2810,12.2819,0.4743,-5.5057,12.0525,12.0510,12.0517,0.2054,-4.0823,13.2606,13.3597,13.3102,-2.2415,-1.2543,13.2471,13.2606,13.2539,-2.8646,-2.9373,13.2477,13.2777,13.2627,-3.5298,-2.8437,14.9829,14.9044,14.9437,2.0406,-1.3354,14.9829,14.9192,14.9511,2.1788,0.4688,14.5788,14.5634,14.5711,0.6442,0.5625,12.3835,12.5901,12.4868,-1.5334,1.8822,17.8749,1396.7697,-101578.6000,145386.9914
879.0000,12.3513,18.5149,2827.8000,160895.8000,-158068.0000,7.7509,596.4429,25596.7436,26193.1865,374.1849,186492.5436,2231.3571,-184261.1865,18.5109,13.0366,37355.1000,0.0000,37355.1000,-1.3546,8754.5149,0.0000,8754.5149,62.3613,0.0000,28600.5851,28600.5851,13.1992,17.4817,3960.2000,23661.1000,-19700.9000,1.4748,825.8988,3833.3422,4659.2410,71.9739,27494.4422,3134.3012,-24360.1410,17.9417,12.4792,1712.5000,0.0000,1712.5000,-0.0621,404.1582,0.0000,404.1582,2.8840,0.0000,1308.3418,1308.3418,17.9630,15.2485,21924.1000,0.0000,21924.1000,-1.6867,4265.1432,0.0000,4265.1432,77.5885,0.0000,17658.9568,17658.9568,18.4054,12.9333,1712.5000,0.0000,1712.5000,-0.0621,401.8573,0.0000,401.8573,2.8618,0.0000,1310.6427,1310.6427,18.5048,11.5526,15.0287,2.0062,81252.1433,17.9276,11.7734,14.8505,1.5984,38360.7031,18.4139,11.5524,14.9831,1.7820,37422.6470,18.5149,18.5109,18.5129,1.1231,5.7275,18.5109,18.5048,18.5078,1.1087,4.3729,18.5048,18.4649,18.4849,0.9840,1.3428,17.9503,17.9417,17.9460,1.7649,2.8176,17.9417,17.9276,17.9347,2.2596,2.7555,17.9276,17.7592,17.8434,3.2883,1.1395,18.4054,18.3872,18.3963,0.7346,-0.5472,18.4139,18.4054,18.4096,0.7601,-0.6093,18.5149,18.4139,18.4644,0.9538,-2.0234,12.3083,12.3071,12.3077,0.3315,-5.7962,12.0892,12.0862,12.0877,0.4540,-4.4416,13.1992,13.2413,13.2203,-1.0649,-1.4115,13.1960,13.1992,13.1976,-0.6589,-2.8863,13.2063,13.2118,13.2091,-0.6273,-2.8242,15.2485,15.1232,15.1858,2.9425,-1.2081,15.2485,15.1603,15.2044,3.0769,0.4786,14.9045,14.8154,14.8600,3.5057,0.5407,12.4549,12.4823,12.4686,-0.1999,1.9547,18.1789,1420.5235,-115064.7000,157035.4934
880.0000,12.3782,18.6052,1988.5000,167943.3000,-165954.8000,8.0403,419.2258,26734.1244,27153.3502,388.0142,194677.4244,1569.2742,-193108.1502,18.6013,13.1253,35446.3000,0.0000,35446.3000,-1.2854,8298.0265,0.0000,8298.0265,59.1020,0.0000,27148.2735,27148.2735,13.1893,17.3395,3575.3000,19182.6000,-15607.3000,1.2157,745.7460,3107.3535,3853.0995,59.3475,22289.9535,2829.5540,-19460.3995,18.0150,12.5510,1655.4000,0.0000,1655.4000,-0.0600,390.3277,0.0000,390.3277,2.7816,0.0000,1265.0723,1265.0723,18.1154,15.3997,20724.7000,0.0000,20724.7000,-1.5944,4023.7390,0.0000,4023.7390,73.0077,0.0000,16700.9610,16700.9610,18.4853,13.0116,1655.4000,0.0000,1655.4000,-0.0600,388.0794,0.0000,388.0794,2.7641,0.0000,1267.3206,1267.3206,18.5957,11.5926,15.0941,2.0862,84492.6664,18.0090,11.8210,14.9150,1.6591,39817.9964,18.4961,11.5948,15.0455,1.8503,38856.6550,18.6052,18.6013,18.6033,1.1104,5.9534,18.6013,18.5957,18.5985,1.1138,4.6680,18.5957,18.5561,18.5759,1.1178,1.5399,18.0194,18.0150,18.0172,0.8791,2.7556,18.0150,18.0090,18.0120,0.9532,2.6956,18.0090,17.9239,17.9665,1.5045,1.0273,18.4853,18.4624,18.4738,0.9551,-0.5671,18.4961,18.4853,18.4907,0.9978,-0.6272,18.6052,18.4961,18.5506,1.0607,-2.0869,12.3459,12.3443,12.3451,0.4711,-6.0218,12.1383,12.1344,12.1364,0.6069,-4.7365,13.1893,13.1997,13.1945,-0.2914,-1.6084,13.1888,13.1893,13.1891,-0.0838,-2.8241,13.2020,13.2027,13.2024,-0.0613,-2.7641,15.3997,15.3047,15.3522,2.0271,-1.0958,15.3997,15.3437,15.3717,2.0387,0.4986,15.0931,15.0325,15.0628,2.4678,0.5587,12.5463,12.4791,12.5127,0.5520,2.0184,18.2348,1424.8934,-122080.3000,163167.3178
881.0000,12.4142,18.6534,1844.8000,170819.8000,-168975.0000,8.1688,388.6929,27214.1644,27602.8573,394.2543,198033.9644,1456.1071,-196577.8573,18.6513,13.1742,30210.4000,0.0000,30210.4000,-1.0955,7068.0046,0.0000,7068.0046,50.3105,0.0000,23142.3954,23142.3954,13.2260,16.7861,4128.8000,14760.9000,-10632.1000,1.0112,860.6950,2392.2982,3252.9931,49.4405,17153.1982,3268.1050,-13885.0931,17.9507,12.4881,2126.3000,0.0000,2126.3000,-0.0771,501.7607,0.0000,501.7607,3.5693,0.0000,1624.5393,1624.5393,18.1795,15.4632,20015.7000,0.0000,20015.7000,-1.5399,3882.8322,0.0000,3882.8322,70.3265,0.0000,16132.8678,16132.8678,18.5649,13.0896,2126.3000,0.0000,2126.3000,-0.0771,497.9902,0.0000,497.9902,3.5465,0.0000,1628.3098,1628.3098,18.6482,11.6391,15.1437,2.1328,86380.0330,17.9553,11.9512,14.9533,1.6443,39463.0222,18.5751,11.6224,15.0987,1.9041,39985.7159,18.6534,18.6513,18.6523,0.6121,6.0213,18.6513,18.6482,18.6498,0.6385,4.9258,18.6482,18.6247,18.6365,0.7511,1.7306,17.9466,17.9507,17.9487,-0.8071,2.7418,17.9507,17.9553,17.9530,-0.6923,2.6647,17.9553,17.9610,17.9581,-0.0809,0.9606,18.5649,18.5419,18.5534,0.9802,-0.5793,18.5751,18.5649,18.5700,0.9767,-0.6564,18.6534,18.5751,18.6142,0.7870,-2.1475,12.3769,12.3756,12.3763,0.3956,-6.0903,12.2072,12.2021,12.2046,0.8437,-4.9948,13.2260,13.2159,13.2209,0.3389,-1.7997,13.2282,13.2260,13.2271,0.4787,-2.8109,13.2544,13.2491,13.2518,0.6162,-2.7337,15.4632,15.4113,15.4373,1.0464,-1.0296,15.4632,15.4374,15.4503,0.9683,0.5102,15.1292,15.1126,15.1209,0.7202,0.5873,12.6087,12.5271,12.5679,0.6859,2.0784,18.0912,1413.6689,-125128.4000,165828.7711
882.0000,12.4551,18.6217,2938.5000,168076.6000,-165138.1000,8.0960,618.7025,26801.9534,27420.6559,390.9672,194878.5534,2319.7975,-192558.7559,18.6229,13.1464,19728.4000,0.0000,19728.4000,-0.7154,4617.2346,0.0000,4617.2346,32.8324,0.0000,15111.1654,15111.1654,13.4539,15.7124,7977.4000,14489.7000,-6512.3000,1.2083,1656.9906,2355.8033,4012.7939,59.2710,16845.5033,6320.4094,-10525.0939,17.4525,12.0002,1363.4000,0.0000,1363.4000,-0.0494,323.7400,0.0000,323.7400,2.2907,0.0000,1039.6600,1039.6600,18.0280,15.3130,20547.9000,0.0000,20547.9000,-1.5808,3993.9951,0.0000,3993.9951,72.1176,0.0000,16553.9049,16553.9049,18.6096,13.1334,1363.4000,0.0000,1363.4000,-0.0494,319.1416,0.0000,319.1416,2.2716,0.0000,1044.2584,1044.2584,18.6244,11.7810,15.2027,2.2514,91183.5871,17.4874,12.4117,14.9495,1.5029,36069.4902,18.6157,11.7125,15.1641,2.0440,42924.3609,18.6217,18.6229,18.6223,-0.3430,5.8863,18.6229,18.6244,18.6236,-0.2958,5.1709,18.6244,18.6281,18.6262,-0.1041,1.7163,17.4235,17.4525,17.4380,-6.1436,2.9245,17.4525,17.4874,17.4699,-5.8103,2.8751,17.4874,17.7271,17.6072,-4.2148,1.0326,18.6096,18.5947,18.6022,0.6078,-0.5482,18.6157,18.6096,18.6127,0.5344,-0.5976,18.6217,18.6157,18.6187,0.0734,-2.2098,12.4168,12.4151,12.4160,0.4989,-5.9534,12.3256,12.3172,12.3214,1.4285,-5.2380,13.4539,13.3805,13.4172,2.3879,-1.7834,13.4669,13.4539,13.4604,2.8354,-2.9917,13.5166,13.4916,13.5041,3.0644,-2.9422,15.3130,15.3676,15.3403,-1.1505,-1.0998,15.3130,15.3533,15.3331,-1.3945,0.4810,15.1464,15.1393,15.1428,0.2848,0.5305,12.5609,12.5662,12.5635,-0.0330,2.1426,18.3705,1435.4942,-128647.3000,170177.4382
883.0000,12.7287,18.3652,6376.7000,92089.6000,-85712.9000,4.6838,1336.4339,14776.5199,16112.9538,226.8150,106866.1199,5040.2661,-101825.8538,18.3775,12.9059,16261.3000,0.0000,16261.3000,-0.5897,3817.2012,0.0000,3817.2012,27.0727,0.0000,12444.0988,12444.0988,18.4462,14.7079,16132.3000,135.7000,15996.6000,-0.8937,3118.6914,23.9461,3142.6374,44.3195,159.6461,13013.6086,12853.9626,18.3510,12.8797,1125.2000,0.0000,1125.2000,-0.0408,264.2168,0.0000,264.2168,1.9035,0.0000,860.9832,860.9832,18.2741,15.5570,21046.9000,0.0000,21046.9000,-1.6192,4077.8487,0.0000,4077.8487,74.0603,0.0000,16969.0513,16969.0513,18.5722,13.0967,1125.2000,0.0000,1125.2000,-0.0408,263.5043,0.0000,263.5043,1.8736,0.0000,861.6957,861.6957,18.3929,11.6372,15.0150,1.2358,50048.0897,18.2458,11.5001,14.8729,1.1105,26652.7960,18.5689,11.4406,15.0047,1.1735,24643.8385,18.3652,18.3775,18.3713,-3.0092,5.0834,18.3775,18.3929,18.3852,-2.8583,4.4937,18.3929,18.4462,18.4195,-2.4750,2.5730,18.4462,18.3510,18.3986,11.6119,1.6793,18.3510,18.2458,18.2984,10.0171,1.6385,18.2458,17.7788,18.0123,4.9075,0.6141,18.5722,18.5767,18.5744,-0.3151,-1.0051,18.5689,18.5722,18.5705,-0.4888,-1.0459,18.3652,18.5689,18.4670,-1.8104,-1.9423,12.7711,12.7543,12.7627,4.2034,-5.1593,12.7906,12.7537,12.7722,5.4595,-4.5697,13.6875,13.6270,13.6572,2.9163,-2.6489,13.1388,13.1678,13.1533,-3.6864,-1.7552,13.0785,13.1450,13.1117,-4.7154,-1.7144,15.5570,15.4217,15.4893,1.8181,-0.6900,15.5570,15.5201,15.5385,2.4984,0.9292,15.4181,15.3746,15.3964,3.0790,0.9700,13.4852,12.6579,13.0716,6.1504,1.8663,9.1994,718.8508,-30157.7000,101344.7242
884.0000,12.9460,18.3846,8318.0000,92157.1000,-83839.1000,4.7880,1736.9508,14861.1844,16598.1352,232.3280,107018.2844,6581.0492,-100437.2352,18.3840,12.9123,16244.5000,0.0000,16244.5000,-0.5891,3812.9538,0.0000,3812.9538,27.1344,0.0000,12431.5462,12431.5462,18.3914,14.5861,21895.6000,0.0000,21895.6000,-1.2032,4235.8419,0.0000,4235.8419,54.6426,0.0000,17659.7581,17659.7581,18.3920,12.9202,864.2000,0.0000,864.2000,-0.0313,202.8274,0.0000,202.8274,1.4441,0.0000,661.3726,661.3726,18.3461,15.6284,22932.5000,0.0000,22932.5000,-1.7643,4439.0338,0.0000,4439.0338,80.3573,0.0000,18493.4662,18493.4662,18.4576,12.9844,864.2000,0.0000,864.2000,-0.0313,202.6650,0.0000,202.6650,1.4397,0.0000,661.5350,661.5350,18.3840,11.5277,14.9558,1.1632,47107.7320,18.3804,11.3171,14.8487,1.0784,25882.5106,18.4493,11.4355,14.9424,1.0709,22488.3869,18.3846,18.3840,18.3843,0.1762,5.1794,18.3840,18.3840,18.3840,0.0053,4.5903,18.3840,18.3914,18.3877,-0.3644,2.8090,18.3914,18.3920,18.3917,-0.0630,1.6058,18.3920,18.3804,18.3862,1.0796,1.5744,18.3804,18.1138,18.2471,2.8532,0.6244,18.4576,18.4734,18.4655,-1.2951,-1.1399,18.4493,18.4576,18.4534,-1.3934,-1.1712,18.3846,18.4493,18.4170,-0.5846,-2.0025,12.8765,12.8712,12.8738,1.3610,-5.2612,12.8803,12.8720,12.8762,1.2746,-4.6721,13.7288,13.7139,13.7213,0.7931,-2.8908,13.1139,13.1175,13.1157,-0.4343,-1.6876,13.1188,13.1176,13.1182,0.0976,-1.6562,15.6284,15.5428,15.5856,1.1817,-0.7062,15.6284,15.6152,15.6218,1.0249,1.0581,15.5396,15.5192,15.5294,1.6247,1.0894,13.7518,13.1508,13.4513,4.6017,1.9207,9.3047,727.0801,-21038.1000,95478.6296
885.0000,13.3299,17.3740,13756.9000,51854.1000,-38097.2000,3.1662,2854.3841,8436.5593,11290.9433,154.5075,60290.6593,10902.5159,-49388.1433,17.4470,11.9946,16249.9000,0.0000,16249.9000,-0.5893,3858.8125,0.0000,3858.8125,27.1411,0.0000,12391.0875,12391.0875,17.7416,13.9439,30040.9000,0.0000,30040.9000,-1.6508,5861.3795,0.0000,5861.3795,75.0398,0.0000,24179.5205,24179.5205,17.8601,12.3992,946.0000,0.0000,946.0000,-0.0343,223.4867,0.0000,223.4867,1.5799,0.0000,722.5133,722.5133,18.3135,15.5960,24984.4000,0.0000,24984.4000,-1.9221,4838.2664,0.0000,4838.2664,87.4400,0.0000,20146.1336,20146.1336,18.3786,12.9071,946.0000,0.0000,946.0000,-0.0343,222.0623,0.0000,222.0623,1.5785,0.0000,723.9377,723.9377,17.5415,11.8766,14.7091,0.1399,5664.2254,17.9818,11.2912,14.6365,0.1487,3567.9329,18.3737,11.0626,14.7181,0.1625,3411.4784,17.3740,17.4470,17.4105,-11.7321,3.3276,17.4470,17.5415,17.4942,-10.7179,2.7384,17.5415,17.7416,17.6415,-8.9851,2.4791,17.7416,17.8601,17.8008,-7.1112,0.8283,17.8601,17.9818,17.9209,-5.5952,0.7940,17.9818,18.1672,18.0745,-2.0636,0.6558,18.3786,18.3892,18.3839,-0.9650,-1.2664,18.3737,18.3786,18.3761,-0.9135,-1.3007,17.3740,18.3737,17.8739,-6.5348,-1.4217,13.3571,13.3229,13.3400,5.6447,-3.4078,13.7509,13.6419,13.6964,9.9179,-2.8186,14.0065,13.9407,13.9736,3.0637,-2.5593,14.3227,14.1201,14.2214,13.3624,-0.9085,14.9097,14.3981,14.6539,18.5522,-0.8742,15.5960,15.5895,15.5928,0.1056,-0.7359,15.5960,15.5993,15.5977,-0.2719,1.1862,15.5237,15.5243,15.5240,-0.0453,1.2205,15.1220,13.3476,14.2348,9.4749,1.3415,6.0463,472.4679,35070.0000,12643.6367
886.0000,13.7467,17.2768,16574.1000,47806.8000,-31232.7000,3.1215,3415.3661,7854.3372,11269.7034,152.5428,55661.1372,13158.7339,-42502.4034,17.2867,11.8381,13760.7000,0.0000,13760.7000,-0.4990,3274.3159,0.0000,3274.3159,23.2808,0.0000,10486.3841,10486.3841,17.3824,13.5893,33509.8000,0.0000,33509.8000,-1.8414,6569.8564,0.0000,6569.8564,84.6393,0.0000,26939.9436,26939.9436,17.4616,12.0092,561.7000,0.0000,561.7000,-0.0204,133.3606,0.0000,133.3606,0.9449,0.0000,428.3394,428.3394,17.9203,15.2062,27465.1000,0.0000,27465.1000,-2.1130,5346.1091,0.0000,5346.1091,96.1753,0.0000,22118.9909,22118.9909,17.8727,12.4116,561.7000,0.0000,561.7000,-0.0204,132.6774,0.0000,132.6774,0.9382,0.0000,429.0226,429.0226,17.3077,11.9047,14.6062,0.0484,1959.4802,17.5703,11.5193,14.5448,0.0488,1170.4022,17.8422,11.3877,14.6149,0.0520,1092.3689,17.2768,17.2867,17.2818,-1.5343,3.2283,17.2867,17.3077,17.2972,-2.3586,2.7293,17.3077,17.3824,17.3450,-3.5590,2.6353,17.3824,17.4616,17.4220,-4.5524,0.7938,17.4616,17.5703,17.5160,-4.8677,0.7734,17.5703,17.9009,17.7356,-4.0700,0.7233,17.8727,17.9304,17.9015,-5.8018,-1.3897,17.8422,17.8727,17.8574,-6.2403,-1.4101,17.2768,17.8422,17.5595,-3.7744,-1.4539,13.5819,13.5643,13.5731,2.8329,-3.3138,13.9188,13.8910,13.9049,2.5362,-2.8148,13.9928,13.9885,13.9906,0.2247,-2.7208,14.9666,14.8377,14.9022,8.2352,-0.8793,15.1932,15.0368,15.1150,5.5837,-0.8590,15.2062,15.4210,15.3136,-3.3496,-0.8088,15.2062,15.2531,15.2296,-4.4225,1.3042,15.2094,15.2465,15.2279,-3.5538,1.3245,15.1227,14.1882,14.6555,5.0961,1.3684,5.9683,466.3709,44626.3000,4222.2513
887.0000,13.1464,15.1148,23887.8000,35298.5000,-11410.7000,2.9108,4971.5516,5718.5915,10690.1431,142.5093,41017.0915,18916.2484,-22100.8431,15.3852,9.9775,13429.4000,0.0000,13429.4000,-0.4870,3275.1576,0.0000,3275.1576,22.7711,0.0000,10154.2424,10154.2424,16.1745,12.3966,70922.2000,0.0000,70922.2000,-3.8973,14140.6287,0.0000,14140.6287,180.2469,0.0000,56781.5713,56781.5713,15.3941,9.9859,420.0000,0.0000,420.0000,-0.0152,102.4174,0.0000,102.4174,0.7104,0.0000,317.5826,317.5826,16.7490,14.0451,31070.8000,0.0000,31070.8000,-2.3904,6144.9450,0.0000,6144.9450,109.5343,0.0000,24925.8550,24925.8550,16.5004,11.0681,420.0000,0.0000,420.0000,-0.0152,100.9458,0.0000,100.9458,0.7064,0.0000,319.0542,319.0542,12.6782,16.1256,14.4019,-0.6393,-25890.6403,14.5188,14.4653,14.4920,0.0089,214.3738,14.2177,14.8412,14.5295,-0.1041,-2185.1715,15.1148,15.3852,15.2500,-24.4997,1.8736,15.3852,15.7483,15.5668,-20.8629,1.3866,15.9687,16.2183,16.0935,-15.0840,3.3338,15.3941,15.9155,15.6548,-21.3064,-0.5635,14.4653,15.3941,14.9297,-31.1913,-0.5788,14.4653,17.3076,15.8864,-22.2961,0.4597,16.5004,16.6160,16.5582,-16.1920,-1.9306,16.4411,16.5004,16.4707,-16.7151,-1.9459,15.1148,17.8428,16.4788,-13.0223,-1.0372,12.2179,12.3791,12.2985,-15.3624,-1.9719,12.6782,12.9526,12.8154,-13.1288,-1.4849,12.3966,12.6782,12.5374,-17.5176,-3.4321,12.3966,13.1564,12.7765,-25.6329,0.4652,13.0559,14.0131,13.5345,-19.0539,0.4804,14.0451,14.9542,14.4997,-9.8031,-0.5581,14.0451,14.1479,14.0965,-13.6545,1.8323,14.1226,14.2177,14.1701,-12.7457,1.8476,14.2177,14.7579,14.4878,-2.0041,0.9389,5.4523,426.0538,104851.7000,-27861.4380
888.0000,12.4592,13.4611,28843.7000,29247.9000,-404.2000,2.8826,6072.6315,4664.3837,10737.0152,141.9264,33912.2837,22771.0685,-11141.2152,13.6907,8.3237,13431.2000,0.0000,13431.2000,-0.4870,3351.5685,0.0000,3351.5685,23.4035,0.0000,10079.6315,10079.6315,15.6680,11.8974,91059.5000,0.0000,91059.5000,-5.0039,18288.8165,0.0000,18288.8165,236.3463,0.0000,72770.6835,72770.6835,15.4866,10.0781,420.3000,0.0000,420.3000,-0.0152,102.3650,0.0000,102.3650,0.7323,0.0000,317.9350,317.9350,16.0527,13.3556,34463.7000,0.0000,34463.7000,-2.6514,6883.4480,0.0000,6883.4480,123.9784,0.0000,27580.2520,27580.2520,16.0444,10.6231,420.3000,0.0000,420.3000,-0.0152,101.6174,0.0000,101.6174,0.7206,0.0000,318.6826,318.6826,11.9937,16.4323,14.2130,-1.1181,-45283.9210,13.0464,15.6101,14.3283,-0.5812,-13949.5771,13.4478,15.3721,14.4100,-0.4363,-9161.5161,13.4611,13.6907,13.5759,-20.1837,1.8183,13.6907,14.0603,13.8755,-20.3907,1.3313,15.6382,15.7084,15.6733,-5.0516,3.9764,15.4866,15.5117,15.4992,-1.8592,-1.0275,15.6101,15.4866,15.5484,7.4852,-1.0428,15.6101,15.8803,15.7452,-1.6852,0.3680,16.0444,16.0805,16.0624,-5.9636,-2.2835,16.0287,16.0444,16.0365,-5.2205,-2.2987,13.4611,16.7902,15.1256,-16.3103,-1.0643,11.2085,11.3408,11.2746,-12.3370,-1.9299,11.9937,12.1822,12.0879,-8.7599,-1.4429,11.8974,11.9937,11.9456,-7.1231,-4.0880,11.8974,12.0437,11.9706,-9.7067,0.9159,12.0115,12.4231,12.2173,-15.8764,0.9312,13.3556,14.2568,13.8062,-8.3493,-0.4795,13.3556,13.4102,13.3829,-8.5927,2.1719,13.3908,13.4478,13.4193,-9.0415,2.1871,13.4478,14.7249,14.0864,-4.8250,0.9527,5.5027,429.9865,139390.8000,-68395.0142
889.0000,15.0053,15.3348,33122.3000,25833.2000,7289.1000,-2.9438,6688.2364,4374.1267,11062.3631,146.1318,30207.3267,26434.0636,-3773.2631,15.1547,9.7530,13435.9000,0.0000,13435.9000,-0.4872,3286.8056,0.0000,3286.8056,24.0178,0.0000,10149.0944,10149.0944,15.5554,11.7865,93910.9000,0.0000,93910.9000,-5.1606,18892.5394,0.0000,18892.5394,245.9361,0.0000,75018.3606,75018.3606,15.7747,10.3596,414.6000,0.0000,414.6000,-0.0150,100.5939,0.0000,100.5939,0.7214,0.0000,314.0061,314.0061,15.5189,12.8272,37778.9000,0.0000,37778.9000,-2.9065,7604.2400,0.0000,7604.2400,137.5727,0.0000,30174.6600,30174.6600,15.4166,10.0096,414.6000,0.0000,414.6000,-0.0150,101.0704,0.0000,101.0704,0.7155,0.0000,313.5296,313.5296,12.8830,15.2812,14.0821,-1.3164,-53315.4908,12.1892,15.7944,13.9918,-1.7811,-42746.3910,12.9711,15.3943,14.1827,-1.1972,-25140.9420,15.1547,15.0104,15.0826,18.2016,-2.6050,15.2812,15.1547,15.2179,16.2195,-3.0922,15.2812,15.3679,15.3245,-4.1898,2.6719,15.7747,15.7568,15.7658,3.2363,-2.4887,15.7944,15.7747,15.7845,2.8691,-2.5038,15.7944,15.7563,15.7753,0.3827,0.5704,15.4166,15.4610,15.4388,-7.5064,-2.3360,15.3943,15.4166,15.4055,-7.5963,-2.3511,15.3943,14.9664,15.1804,0.6799,0.3389,15.3348,14.9497,15.1423,46.6935,2.5061,14.1039,13.8666,13.9852,22.9153,2.9933,11.7865,11.8205,11.8035,-1.6949,-2.7708,11.7865,11.7989,11.7927,-2.1272,2.3898,11.7899,11.8386,11.8142,-4.8449,2.4049,12.8272,13.4491,13.1382,-8.0427,-0.6693,12.8272,12.8670,12.8471,-6.4474,2.2371,12.8479,12.8885,12.8682,-6.6315,2.2522,15.3348,13.3959,14.3654,3.3861,-0.4377,0.1000,7.8141,153244.0000,-121202.8237
890.0000,15.1423,14.8971,37035.2000,22848.5000,14186.7000,-3.0063,7462.1670,3881.6910,11343.8580,145.8267,26730.1910,29573.0330,2842.8420,15.1496,9.7489,13436.0000,0.0000,13436.0000,-0.4872,3287.0552,0.0000,3287.0552,23.4917,0.0000,10148.9448,10148.9448,15.4291,11.6619,105222.8000,0.0000,105222.8000,-5.7822,21207.4923,0.0000,21207.4923,276.1107,0.0000,84015.3077,84015.3077,15.7006,10.2872,423.9000,0.0000,423.9000,-0.0154,102.9506,0.0000,102.9506,0.7344,0.0000,320.9494,320.9494,15.3594,12.6693,40010.6000,0.0000,40010.6000,-3.0781,8072.3508,0.0000,8072.3508,147.0814,0.0000,31938.2492,31938.2492,15.2647,9.8614,423.9000,0.0000,423.9000,-0.0154,103.5462,0.0000,103.5462,0.7383,0.0000,320.3538,320.3538,12.8705,15.1431,14.0068,-1.3402,-54278.4268,11.9296,15.6941,13.8118,-1.9981,-47953.3312,12.8876,15.2601,14.0738,-1.2592,-26443.8025,15.1496,15.1436,15.1466,0.7919,-2.6761,15.1431,15.1496,15.1463,-0.8450,-3.1633,15.1431,15.1789,15.1610,-1.9545,3.0291,15.7006,15.7044,15.7025,-0.7440,-2.7532,15.6941,15.7006,15.6974,-1.0325,-2.7686,15.6941,15.7583,15.7262,-0.5733,0.5340,15.2647,15.2757,15.2702,-2.0152,-2.5441,15.2601,15.2647,15.2624,-1.7072,-2.5595,15.2601,15.1318,15.1960,0.2072,0.3303,14.8971,14.9198,14.9084,-2.8027,2.5692,14.0955,14.0827,14.0891,1.2726,3.0564,11.6619,11.6890,11.6755,-1.5261,-3.1359,11.6619,11.6699,11.6659,-1.5109,2.6463,11.6619,11.6776,11.6698,-1.7242,2.6617,12.6693,12.9759,12.8226,-3.7890,-0.6409,12.6693,12.6810,12.6752,-2.0551,2.4373,12.6633,12.6767,12.6700,-2.3723,2.4526,14.8971,14.0705,14.4838,1.4485,-0.4371,0.1000,7.8141,173703.9000,-128675.5605
891.0000,15.1683,14.3866,41038.3000,20065.9000,20972.4000,-3.0831,8265.3525,3411.1265,11676.4791,149.1883,23477.0265,32772.9475,9295.9209,15.1644,9.7633,13436.1000,0.0000,13436.1000,-0.4872,3286.4327,0.0000,3286.4327,23.4937,0.0000,10149.6673,10149.6673,15.3690,11.6027,104597.1000,0.0000,104597.1000,-5.7479,21100.0420,0.0000,21100.0420,275.0857,0.0000,83497.0580,83497.0580,15.5901,10.1792,412.3000,0.0000,412.3000,-0.0150,100.2793,0.0000,100.2793,0.7151,0.0000,312.0207,312.0207,15.2708,12.5816,41703.5000,0.0000,41703.5000,-3.2084,8424.9270,0.0000,8424.9270,153.7401,0.0000,33278.5730,33278.5730,15.1653,9.7643,412.3000,0.0000,412.3000,-0.0150,100.8461,0.0000,100.8461,0.7197,0.0000,311.4539,311.4539,12.6829,15.1661,13.9245,-1.4847,-60130.6555,11.8491,15.5817,13.7154,-2.0086,-48205.3779,12.8671,15.1622,14.0146,-1.2350,-25935.9179,15.1644,15.1628,15.1636,0.2240,-2.7595,15.1661,15.1644,15.1652,0.2472,-3.2467,15.1661,15.1650,15.1655,0.0743,3.0315,15.5901,15.5968,15.5934,-1.2974,-2.7163,15.5817,15.5901,15.5859,-1.3264,-2.7313,15.5817,15.6865,15.6341,-1.0927,0.6171,15.1653,15.1718,15.1686,-1.2078,-2.5913,15.1622,15.1653,15.1638,-1.1716,-2.6062,15.1622,15.2154,15.1888,-0.0674,0.3236,14.3866,14.4334,14.4100,-5.9959,2.6496,13.7080,13.7509,13.7295,-4.3207,3.1368,11.6027,11.6165,11.6096,-0.7755,-3.1414,11.6027,11.6066,11.6047,-0.7202,2.6064,11.5984,11.6059,11.6022,-0.7966,2.6214,12.5816,12.7259,12.6538,-2.0184,-0.7270,12.5816,12.5876,12.5846,-1.0739,2.4814,12.5707,12.5771,12.5739,-1.1413,2.4963,14.3866,14.5369,14.4617,-0.2472,-0.4335,0.1000,7.8141,181533.7000,-134271.9513
892.0000,15.1979,13.9001,45577.8000,17441.6000,28136.2000,-3.1952,9175.3478,2967.1531,12142.5009,154.3993,20408.7531,36402.4522,15993.6991,15.1952,9.7934,13436.3000,0.0000,13436.3000,-0.4872,3285.1324,0.0000,3285.1324,23.4889,0.0000,10151.1676,10151.1676,15.3360,11.5702,114933.0000,0.0000,114933.0000,-6.3158,23196.3640,0.0000,23196.3640,302.5919,0.0000,91736.6360,91736.6360,15.4911,10.0825,426.5000,0.0000,426.5000,-0.0155,103.8688,0.0000,103.8688,0.7409,0.0000,322.6312,322.6312,15.1840,12.4957,43128.6000,0.0000,43128.6000,-3.3180,8724.0413,0.0000,8724.0413,159.2450,0.0000,34404.5587,34404.5587,15.0957,9.6963,426.5000,0.0000,426.5000,-0.0155,104.4163,0.0000,104.4163,0.7456,0.0000,322.0837,322.0837,12.4409,15.1979,13.8194,-1.7523,-70966.6939,11.7621,15.4844,13.6233,-2.1291,-51099.2046,12.8218,15.0937,13.9577,-1.2995,-27289.9425,15.1952,15.1925,15.1938,0.3841,-2.8566,15.1979,15.1952,15.1965,0.3970,-3.3438,15.1979,15.1919,15.1949,0.3739,3.3298,15.4911,15.4967,15.4939,-1.1820,-2.9860,15.4844,15.4911,15.4878,-1.1650,-3.0015,15.4844,15.6001,15.5422,-1.0895,0.5577,15.0957,15.0999,15.0978,-0.8345,-2.7603,15.0937,15.0957,15.0947,-0.8144,-2.7757,15.0937,15.2439,15.1688,-0.2224,0.3386,13.9001,13.9445,13.9223,-5.8664,2.7408,13.3179,13.3630,13.3404,-4.6756,3.2281,11.5702,11.5770,11.5736,-0.4158,-3.4455,11.5702,11.5721,11.5711,-0.3856,2.8703,11.5641,11.5677,11.5659,-0.4187,2.8858,12.4957,12.5954,12.5455,-1.2872,-0.6735,12.4957,12.5011,12.4984,-1.0217,2.6445,12.4847,12.4901,12.4874,-1.0243,2.6600,13.9001,14.7637,14.3319,-1.5479,-0.4543,0.1000,7.8141,200487.1000,-149355.8410
893.0000,14.9665,15.0381,41930.8000,29462.3000,12468.5000,-3.5736,8472.1116,4983.9032,13456.0148,173.1469,34446.2032,33458.6884,-987.5148,14.9127,9.5176,13436.4000,0.0000,13436.4000,-0.4872,3297.5862,0.0000,3297.5862,23.4783,0.0000,10138.8138,10138.8138,15.1847,11.4209,112540.2000,0.0000,112540.2000,-6.1844,22764.3862,0.0000,22764.3862,296.4665,0.0000,89775.8138,89775.8138,15.4350,10.0277,412.7000,0.0000,412.7000,-0.0150,100.5827,0.0000,100.5827,0.7180,0.0000,312.1173,312.1173,15.1631,12.4750,44156.4000,0.0000,44156.4000,-3.3971,8934.7173,0.0000,8934.7173,163.2927,0.0000,35221.6827,35221.6827,15.0821,9.6830,412.7000,0.0000,412.7000,-0.0150,101.0562,0.0000,101.0562,0.7222,0.0000,311.6438,311.6438,12.8246,14.8892,13.8569,-1.3441,-54436.4693,11.6590,15.4313,13.5451,-2.2103,-53047.7138,12.7169,15.0817,13.8993,-1.3857,-29098.7775,14.9127,14.9341,14.9234,-3.2443,-3.1580,14.8892,14.9127,14.9010,-3.5481,-3.6452,14.8892,14.9468,14.9180,-3.3231,3.1908,15.4350,15.4382,15.4366,-0.6725,-2.9935,15.4313,15.4350,15.4332,-0.6401,-3.0085,15.4313,15.5100,15.4707,-0.8448,0.6374,15.0821,15.0830,15.0825,-0.1655,-2.7597,15.0817,15.0821,15.0819,-0.1352,-2.7746,15.0817,15.2130,15.1474,-0.2394,0.4155,15.0381,14.9502,14.9941,12.9538,3.0422,14.2002,14.1136,14.1569,9.8718,3.5295,11.4209,11.4487,11.4348,-1.6554,-3.3066,11.4209,11.4293,11.4251,-1.7427,2.8777,11.4221,11.4358,11.4290,-1.6336,2.8927,12.4750,12.5159,12.4955,-0.5850,-0.7532,12.4750,12.4764,12.4757,-0.2548,2.6439,12.4606,12.4622,12.4614,-0.2946,2.6589,15.0381,13.9910,14.5146,2.2236,-0.5313,0.1000,7.8141,183426.9000,-136582.9607
894.0000,14.8220,15.5670,39689.3000,36391.4000,3297.9000,-3.7844,8037.6618,6134.4894,14172.1513,183.9362,42525.8894,31651.6382,-10874.2513,14.7546,9.3632,13436.6000,0.0000,13436.6000,-0.4872,3304.6531,0.0000,3304.6531,23.5774,0.0000,10131.9469,10131.9469,15.0803,11.3181,122393.8000,0.0000,122393.8000,-6.7258,24796.0092,0.0000,24796.0092,323.2954,0.0000,97597.7908,97597.7908,15.3953,9.9889,554.2000,0.0000,554.2000,-0.0201,135.1400,0.0000,135.1400,0.9650,0.0000,419.0600,419.0600,15.0910,12.4036,44135.8000,0.0000,44135.8000,-3.3955,8940.1404,0.0000,8940.1404,163.2774,0.0000,35195.6596,35195.6596,15.0212,9.6235,554.2000,0.0000,554.2000,-0.0201,135.8152,0.0000,135.8152,0.9700,0.0000,418.3848,418.3848,13.0283,14.7429,13.8856,-1.1784,-47726.8401,11.5147,15.3929,13.4538,-2.3989,-57573.2567,12.6846,15.0195,13.8520,-1.4442,-30328.4984,14.7546,14.7668,14.7607,-1.9446,-3.3092,14.7429,14.7546,14.7488,-1.8178,-3.7964,14.7429,14.7739,14.7584,-1.9069,3.4202,15.3953,15.3973,15.3963,-0.4669,-3.3056,15.3929,15.3953,15.3941,-0.4519,-3.3257,15.3929,15.4551,15.4240,-0.5436,0.5231,15.0212,15.0246,15.0229,-0.7004,-2.8724,15.0195,15.0212,15.0204,-0.7240,-2.8925,15.0195,15.2063,15.1129,-0.3972,0.4752,15.5670,15.5238,15.5454,6.6714,3.1909,14.7077,14.6543,14.6810,6.3441,3.6781,11.3181,11.3380,11.3281,-1.2697,-3.5385,11.3181,11.3235,11.3208,-1.2404,3.1874,11.3151,11.3250,11.3200,-1.2953,3.2075,12.4036,12.4633,12.4334,-0.7296,-0.6414,12.4036,12.4078,12.4057,-0.8260,2.7541,12.3876,12.3918,12.3897,-0.8466,2.7742,15.5670,14.0530,14.8100,3.5841,-0.5935,0.1000,7.8141,184372.5000,-135628.5952
895.0000,13.3105,17.3075,22894.2000,84148.4000,-61254.2000,5.1677,4751.7831,13684.6170,18436.4002,252.4879,97833.0170,18142.4169,-79690.6002,17.1269,11.6793,13435.0000,0.0000,13435.0000,-0.4872,3203.2890,0.0000,3203.2890,23.6305,0.0000,10231.7110,10231.7110,16.2838,12.5045,75999.3000,0.0000,75999.3000,-4.1763,15129.3274,0.0000,15129.3274,201.1220,0.0000,60869.9726,60869.9726,15.6501,10.2379,511.1000,0.0000,511.1000,-0.0185,124.2110,0.0000,124.2110,0.8904,0.0000,386.8890,386.8890,15.3911,12.7006,42974.9000,0.0000,42974.9000,-3.3062,8666.3753,0.0000,8666.3753,159.1879,0.0000,34308.5247,34308.5247,15.4423,10.0347,511.1000,0.0000,511.1000,-0.0185,124.5527,0.0000,124.5527,0.8954,0.0000,386.5473,386.5473,12.2844,15.7969,14.0406,-0.4748,-19231.3702,12.5753,15.1627,13.8690,-0.3148,-7555.5399,12.6398,15.4953,14.0676,-0.3474,-7296.1221,17.3075,17.1269,17.2172,29.6639,3.3939,17.1269,16.9001,17.0135,27.3491,2.9067,16.5381,16.2838,16.4110,19.9616,4.3263,16.2838,15.6501,15.9670,6.9054,0.1499,15.6501,15.4235,15.5368,1.7406,0.1314,15.2013,15.3277,15.2645,-1.9061,0.8885,15.4423,15.4143,15.4283,4.9106,-2.4177,15.4569,15.4423,15.4496,5.1988,-2.4362,17.3075,15.4426,16.3751,15.2506,-1.7738,12.4403,12.6524,12.5464,-36.1727,-3.5266,12.2844,12.5623,12.4233,-27.2265,-3.0394,12.4387,12.2844,12.3615,12.4907,-4.4590,11.5882,11.4663,11.5272,2.5103,-0.2826,12.5753,11.6829,12.1291,9.7827,-0.2641,12.7006,12.5753,12.6380,2.4871,-1.0212,12.7006,12.6798,12.6902,3.4530,2.2850,12.6586,12.6398,12.6492,3.1500,2.3036,12.6398,14.7247,13.6822,-13.5908,1.6411,10.2288,799.2924,72177.2000,-34083.0322
896.0000,12.9035,18.0121,15470.9000,122208.2000,-106737.3000,6.5802,3232.9064,19687.9614,22920.8678,320.3021,141896.1614,12237.9936,-129658.1678,17.9842,12.5205,22806.4000,0.0000,22806.4000,-0.8270,5379.5867,0.0000,5379.5867,38.7574,0.0000,17426.8133,17426.8133,17.7409,13.9426,55120.6000,0.0000,55120.6000,-3.0290,10754.8609,0.0000,10754.8609,142.7919,0.0000,44365.7391,44365.7391,17.5810,12.1245,1027.2000,0.0000,1027.2000,-0.0372,243.5161,0.0000,243.5161,1.7829,0.0000,783.6839,783.6839,16.6442,13.9412,41417.2000,0.0000,41417.2000,-3.1864,8203.1892,0.0000,8203.1892,152.5988,0.0000,33214.0108,33214.0108,16.9306,11.4888,1027.2000,0.0000,1027.2000,-0.0372,245.5260,0.0000,245.5260,1.7884,0.0000,781.6740,781.6740,17.9394,10.8485,14.3939,0.9297,37653.4017,17.3486,11.0952,14.2219,0.7379,17709.9211,16.9869,11.7007,14.3438,0.6238,13099.2132,18.0121,17.9842,17.9981,9.4427,6.9956,17.9842,17.9394,17.9618,11.4630,6.1686,17.9394,17.7409,17.8402,17.2661,4.7918,17.7409,17.5810,17.6610,20.4612,1.7628,17.5810,17.3486,17.4648,23.2857,1.7256,17.3486,16.2528,16.8007,18.5573,0.9913,16.9306,16.8209,16.8758,17.4868,-2.1950,16.9869,16.9306,16.9588,18.2313,-2.2323,18.0121,16.9869,17.4995,13.5881,-2.8748,12.6575,12.6536,12.6556,1.3363,-7.1362,12.6909,12.6754,12.6832,3.1542,-6.3092,13.3272,13.2051,13.2662,10.9360,-4.9325,12.4230,12.3480,12.3855,10.3761,-1.9035,12.4798,12.4290,12.4544,3.9441,-1.8662,13.9412,13.3779,13.6596,12.3473,-1.1320,13.9412,13.8438,13.8925,14.5276,2.0544,13.8019,13.7137,13.7578,13.3970,2.0917,13.2407,13.5555,13.3981,-3.4104,2.7341,12.9368,1010.9000,14661.3000,68462.5360
897.0000,12.9143,18.4253,11219.0000,135882.5000,-124663.5000,7.0053,2343.9742,21896.3709,24240.3451,340.0669,157778.8709,8875.0258,-148903.8451,18.4114,12.9391,27826.3000,0.0000,27826.3000,-1.0090,6529.2756,0.0000,6529.2756,46.7300,0.0000,21297.0244,21297.0244,18.3053,16.8305,17796.5000,5944.8000,11851.7000,-1.2938,3446.6861,1046.3033,4492.9893,60.6276,6991.1033,14349.8139,7358.7107,18.2656,12.7962,1731.1000,0.0000,1731.1000,-0.0628,406.9186,0.0000,406.9186,2.9233,0.0000,1324.1814,1324.1814,17.6522,14.9402,36750.1000,0.0000,36750.1000,-2.8273,7178.9980,0.0000,7178.9980,132.4455,0.0000,29571.1020,29571.1020,17.8147,12.3546,1731.1000,0.0000,1731.1000,-0.0628,409.1924,0.0000,409.1924,2.9500,0.0000,1321.9076,1321.9076,18.3918,11.0351,14.7135,1.8399,74514.8613,18.2030,10.9095,14.5562,1.6417,39399.6944,17.8568,11.3985,14.6277,1.4537,30527.1815,18.4253,18.4114,18.4183,5.0900,7.5485,18.4114,18.3918,18.4016,5.3262,6.5394,18.3918,18.3053,18.3485,6.1538,3.9133,18.3053,18.2656,18.2854,7.5547,2.6195,18.2656,18.2030,18.2343,9.3043,2.5567,18.2030,17.5461,17.8745,12.9771,1.1562,17.8147,17.7257,17.7702,10.8127,-1.6712,17.8568,17.8147,17.8358,10.6027,-1.7339,18.4253,17.8568,18.1411,7.7615,-2.9594,12.7568,12.7535,12.7551,1.2204,-7.6730,12.7318,12.7292,12.7305,0.5901,-6.6640,13.9377,13.8354,13.8865,7.5047,-4.0379,12.5854,12.5736,12.5795,2.3605,-2.7440,12.5950,12.5805,12.5878,1.6285,-2.6813,14.9402,14.4384,14.6893,12.4459,-1.2807,14.9402,14.8333,14.8867,12.0173,1.5466,14.7366,14.6403,14.6885,11.2502,1.6094,13.2389,13.3495,13.2942,-1.2345,2.8349,13.7431,1073.9022,-44773.2000,144441.7372
898.0000,13.3110,19.0722,8448.2000,146361.6000,-137913.4000,7.3564,1753.4446,23802.2783,25555.7229,356.8206,170163.8783,6694.7554,-163469.1229,19.0419,13.5568,31638.3000,0.0000,31638.3000,-1.1473,7367.2794,0.0000,7367.2794,52.8236,0.0000,24271.0206,24271.0206,18.8593,18.4093,10501.1000,5890.1000,4611.0000,-0.8900,2019.4071,1047.4656,3066.8726,41.8477,6937.5656,8481.6929,1544.1274,18.8109,13.3305,1871.5000,0.0000,1871.5000,-0.0679,437.0095,0.0000,437.0095,3.1309,0.0000,1434.4905,1434.4905,18.2926,15.5752,32781.5000,0.0000,32781.5000,-2.5220,6349.9086,0.0000,6349.9086,116.0977,0.0000,26431.5914,26431.5914,18.3268,12.8563,1871.5000,0.0000,1871.5000,-0.0679,439.5911,0.0000,439.5911,3.1502,0.0000,1431.9089,1431.9089,18.9981,10.3657,14.6819,1.0940,44305.4867,18.7487,10.3484,14.5486,0.9581,22994.2497,18.3554,10.8664,14.6109,0.8542,17937.2187,19.0722,19.0419,19.0571,7.7265,5.2613,19.0419,18.9981,19.0200,7.4815,4.1140,18.9981,18.8593,18.9287,7.0200,2.7833,18.8593,18.8109,18.8351,6.6523,1.8933,18.8109,18.7487,18.7798,6.6025,1.8254,18.7487,18.3278,18.5383,8.0289,1.1157,18.3268,18.2646,18.2957,6.3605,-1.4063,18.3554,18.3268,18.3411,6.1167,-1.4741,19.0722,18.3554,18.7138,6.9302,-2.0951,13.3120,13.2866,13.2993,6.5856,-5.3645,13.2932,13.2454,13.2693,6.5210,-4.2173,14.8400,14.6428,14.7414,10.3355,-2.8866,13.3071,13.2489,13.2780,8.4473,-1.9966,13.4236,13.3063,13.3650,9.3976,-1.9287,15.5752,15.2140,15.3946,8.5301,-1.2190,15.5752,15.4925,15.5339,7.8281,1.3030,15.3620,15.2849,15.3235,7.6819,1.3709,13.9074,13.3765,13.6420,4.2151,1.9918,14.4118,1126.1564,-65139.6000,85236.9551
899.0000,12.8348,18.7115,7048.7000,154903.4000,-147854.7000,7.6873,1474.6412,24915.9342,26390.5754,373.4695,179819.3342,5574.0588,-174245.2754,18.7266,13.2479,37357.7000,0.0000,37357.7000,-1.3547,8732.2127,0.0000,8732.2127,61.8476,0.0000,28625.4873,28625.4873,13.5670,15.2843,7499.1000,10753.9000,-3254.8000,0.9835,1554.8732,1751.2064,3306.0796,47.1117,12505.1064,5944.2268,-6560.8796,17.6168,12.1605,1916.4000,0.0000,1916.4000,-0.0695,454.1135,0.0000,454.1135,3.1825,0.0000,1462.2865,1462.2865,18.2737,15.5566,29189.9000,0.0000,29189.9000,-2.2457,5655.5869,0.0000,5655.5869,102.2515,0.0000,23534.3131,23534.3131,18.6819,13.2041,1916.4000,0.0000,1916.4000,-0.0695,448.1933,0.0000,448.1933,3.2033,0.0000,1468.2067,1468.2067,18.7461,11.0038,14.8749,1.8181,73631.3507,17.7039,11.6210,14.6624,1.2856,30853.3819,18.7128,10.9182,14.8155,1.6473,34593.5005,18.7115,18.7266,18.7190,-4.0608,5.5765,18.7266,18.7461,18.7363,-3.4047,4.2219,18.7461,18.8041,18.7751,-1.8352,1.7562,17.5405,17.6168,17.5786,-15.1442,2.7397,17.6168,17.7039,17.6603,-13.4914,2.6702,17.7039,18.0489,17.8764,-7.9690,1.3551,18.6819,18.6158,18.6489,4.2803,-0.8906,18.7128,18.6819,18.6973,4.3177,-0.9601,18.7115,18.7128,18.7121,-0.0014,-2.1107,12.5558,12.5878,12.5718,-8.7612,-5.6632,12.2536,12.3381,12.2959,-11.7286,-4.3085,13.5670,13.9260,13.7465,-11.9879,-1.8428,13.5845,13.5670,13.5758,3.6123,-2.8263,13.6490,13.6204,13.6347,3.2740,-2.7568,15.5566,15.4988,15.5277,1.6246,-1.4417,15.5566,15.5522,15.5544,0.2667,0.8039,15.3654,15.3580,15.3617,0.4803,0.8734,12.8340,13.5260,13.1800,-5.5562,2.0241,17.0339,1331.0539,-80729.1000,139078.2331
900.0000,12.5821,18.5386,6099.5000,163189.7000,-157090.2000,8.0295,1281.4980,26097.7946,27379.2927,389.0179,189287.4946,4818.0020,-184469.4927,18.5460,13.0711,39257.8000,0.0000,39257.8000,-1.4236,9196.4913,0.0000,9196.4913,65.2676,0.0000,30061.3087,30061.3087,13.4620,17.1996,5510.3000,22013.0000,-16502.7000,1.4724,1144.4018,3579.3829,4723.7847,71.9392,25592.3829,4365.8982,-21226.4847,17.9070,12.4452,2267.6000,0.0000,2267.6000,-0.0822,535.3947,0.0000,535.3947,3.8274,0.0000,1732.2053,1732.2053,18.1514,15.4353,26043.0000,0.0000,26043.0000,-2.0036,5053.9193,0.0000,5053.9193,91.2573,0.0000,20989.0807,20989.0807,18.6725,13.1950,2267.6000,0.0000,2267.6000,-0.0822,530.3898,0.0000,530.3898,3.7722,0.0000,1737.2102,1737.2102,18.5580,11.4419,15.0000,2.0027,81109.7069,17.8899,11.6928,14.7913,1.5697,37671.6836,18.6697,11.2418,14.9558,1.8814,39509.8047,18.5386,18.5460,18.5423,-2.1141,5.8840,18.5460,18.5580,18.5520,-2.2056,4.4605,18.5580,18.6364,18.5972,-2.1280,1.5053,17.9259,17.9070,17.9165,4.0953,2.9778,17.9070,17.8899,17.8984,2.8921,2.8955,17.8899,17.8839,17.8869,0.1455,1.3194,18.6725,18.6672,18.6699,0.2722,-0.6841,18.6697,18.6725,18.6711,-0.2981,-0.7664,18.5386,18.6697,18.6041,-1.2847,-2.1454,12.4006,12.4076,12.4041,-2.0045,-5.9631,12.1814,12.1904,12.1859,-1.3089,-4.5396,13.4620,13.5605,13.5113,-2.8199,-1.5844,13.4557,13.4620,13.4588,-1.3924,-3.0568,13.4681,13.4836,13.4759,-1.8984,-2.9746,15.4353,15.4688,15.4521,-0.8940,-1.3985,15.4353,15.4640,15.4497,-1.2457,0.6050,15.1925,15.2289,15.2107,-1.8037,0.6873,12.5679,13.0858,12.8269,-4.2428,2.0664,18.7093,1461.9717,-103756.9000,158291.1952
901.0000,12.4807,18.5335,4839.1000,172373.6000,-167534.5000,8.3979,1018.4338,27503.0938,28521.5276,406.1493,199876.6938,3820.6662,-196056.0276,18.5338,13.0591,34022.6000,0.0000,34022.6000,-1.2337,7971.2829,0.0000,7971.2829,56.7013,0.0000,26051.3171,26051.3171,13.3540,17.4475,5677.7000,29131.9000,-23454.2000,1.8599,1181.1800,4729.7942,5910.9742,90.8108,33861.6942,4496.5200,-29365.1742,17.9226,12.4605,2705.6000,0.0000,2705.6000,-0.0981,638.6856,0.0000,638.6856,4.5484,0.0000,2066.9144,2066.9144,18.1038,15.3882,22797.3000,0.0000,22797.3000,-1.7539,4426.8134,0.0000,4426.8134,80.0508,0.0000,18370.4866,18370.4866,18.5966,13.1206,2705.6000,0.0000,2705.6000,-0.0981,633.4215,0.0000,633.4215,4.5014,0.0000,2072.1785,2072.1785,18.5348,11.7302,15.1325,2.2921,92830.1437,17.9210,11.9152,14.9181,1.8207,43697.4205,18.5853,11.5835,15.0844,2.1227,44575.9646,18.5335,18.5338,18.5337,-0.0856,6.1616,18.5338,18.5348,18.5343,-0.1949,4.9279,18.5348,18.5587,18.5468,-0.5901,1.3909,17.9230,17.9226,17.9228,0.0948,3.2508,17.9226,17.9210,17.9218,0.3006,3.1527,17.9210,17.9059,17.9135,0.3390,1.2662,18.5966,18.6178,18.6072,-0.7384,-0.4876,18.5853,18.5966,18.5909,-0.9493,-0.5857,18.5335,18.5853,18.5594,-0.5216,-2.2363,12.3858,12.3865,12.3861,-0.1989,-6.2334,12.2223,12.2196,12.2209,0.4415,-4.9997,13.3540,13.4121,13.3831,-1.5285,-1.4627,13.3487,13.3540,13.3514,-1.2784,-3.3225,13.3663,13.3757,13.3710,-1.2468,-3.2244,15.3882,15.4121,15.4001,-0.6084,-1.3380,15.3882,15.4085,15.3983,-0.6012,0.4158,14.9717,15.0381,15.0049,-2.4649,0.5140,12.4037,12.7521,12.5779,-2.9859,2.1646,20.2350,1581.1926,-128757.6000,181103.5288
