Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
902.0000,12.4552,18.6230,3168.3000,182361.2000,-179192.9000,8.7830,667.0858,29079.8824,29746.9682,424.3063,211441.0824,2501.2142,-208939.8682,18.6196,13.1431,39256.3000,0.0000,39256.3000,-1.4235,9187.9145,0.0000,9187.9145,65.4344,0.0000,30068.3855,30068.3855,13.1560,18.3988,1524.8000,33166.4000,-31641.6000,1.8460,318.2157,5370.1039,5688.3196,89.8991,38536.5039,1206.5843,-37329.9196,18.4513,12.9781,2582.6000,0.0000,2582.6000,-0.0937,605.6965,0.0000,605.6965,4.3407,0.0000,1976.9035,1976.9035,18.2868,15.5696,20043.8000,0.0000,20043.8000,-1.5420,3882.8558,0.0000,3882.8558,70.4393,0.0000,16160.9442,16160.9442,18.5780,13.1024,2582.6000,0.0000,2582.6000,-0.0937,604.7620,0.0000,604.7620,4.3012,0.0000,1977.8380,1977.8380,18.6148,11.8405,15.2277,2.4117,97672.4366,18.4171,11.7081,15.0626,2.1495,51589.1102,18.5758,11.7630,15.1694,2.1828,45838.9849,18.6230,18.6196,18.6213,1.0759,6.5314,18.6196,18.6148,18.6172,1.0188,5.1079,18.6148,18.5880,18.6014,0.6782,1.3698,18.4794,18.4513,18.4653,6.5658,3.2158,18.4513,18.4171,18.4342,6.2018,3.1222,18.4171,18.1766,18.2969,4.6454,1.1285,18.5780,18.5876,18.5828,-0.2759,-0.4135,18.5758,18.5780,18.5769,-0.1509,-0.5072,18.6230,18.5758,18.5994,0.5011,-2.2516,12.4261,12.4246,12.4253,0.4916,-6.5990,12.2295,12.2288,12.2291,0.1177,-5.1755,13.1560,13.2411,13.1985,-2.2085,-1.4374,13.1458,13.1560,13.1509,-2.4009,-3.2834,13.1297,13.1508,13.1403,-2.7663,-3.1898,15.5696,15.4993,15.5344,1.6391,-1.1961,15.5696,15.5030,15.5363,1.6834,0.3459,14.9915,14.9956,14.9936,-0.1186,0.4396,12.4136,12.5479,12.4807,-1.1543,2.1840,20.9640,1638.1571,-146369.2000,195100.5317
903.0000,12.4589,18.7097,1866.6000,189849.7000,-187983.1000,9.0692,392.9882,30276.5506,30669.5388,437.8943,220126.2506,1473.6118,-218652.6388,18.7065,13.2283,37357.2000,0.0000,37357.2000,-1.3546,8734.2206,0.0000,8734.2206,62.1970,0.0000,28622.9794,28622.9794,13.0843,18.4435,909.7000,27620.7000,-26711.0000,1.5176,190.0652,4467.7968,4657.8620,73.8378,32088.4968,719.6348,-31368.8620,18.5519,13.0769,1713.5000,0.0000,1713.5000,-0.0621,401.3738,0.0000,401.3738,2.8593,0.0000,1312.1262,1312.1262,18.4733,15.7545,18343.0000,0.0000,18343.0000,-1.4112,3544.8259,0.0000,3544.8259,64.2614,0.0000,14798.1741,14798.1741,18.6211,13.1446,1713.5000,0.0000,1713.5000,-0.0621,401.0364,0.0000,401.0364,2.8545,0.0000,1312.4636,1312.4636,18.7018,11.8959,15.2988,2.4943,101020.3354,18.5441,11.7737,15.1589,2.2332,53596.5289,18.6292,11.8478,15.2385,2.2368,46972.8148,18.7097,18.7065,18.7081,1.0659,6.7707,18.7065,18.7018,18.7041,1.0671,5.4160,18.7018,18.6664,18.6841,1.0162,1.5677,18.5568,18.5519,18.5544,1.0928,3.0852,18.5519,18.5441,18.5480,1.3918,3.0231,18.5441,18.4118,18.4779,2.2036,0.9707,18.6211,18.6087,18.6149,0.4065,-0.4405,18.6292,18.6211,18.6251,0.6009,-0.5027,18.7097,18.6292,18.6694,0.8640,-2.2986,12.4513,12.4503,12.4508,0.3262,-6.8363,12.2615,12.2593,12.2604,0.3951,-5.4816,13.0843,13.1228,13.1036,-1.1278,-1.6333,13.0807,13.0843,13.0825,-0.8066,-3.1509,13.0750,13.0808,13.0779,-0.7339,-3.0887,15.7545,15.6524,15.7034,2.0582,-1.0363,15.7545,15.6750,15.7148,2.1724,0.3749,15.3153,15.2123,15.2638,3.2793,0.4371,12.5064,12.4852,12.4958,0.1997,2.2329,20.8811,1631.6777,-155566.9000,201589.6791
904.0000,12.4894,18.7738,1331.5000,194087.8000,-192756.3000,9.2417,280.1854,30973.8109,31253.9963,446.1609,225061.6109,1051.3146,-224010.2963,18.7715,13.2920,35449.8000,0.0000,35449.8000,-1.2855,8281.7462,0.0000,8281.7462,58.9525,0.0000,27168.0538,27168.0538,13.0708,18.3591,820.5000,20120.1000,-19299.6000,1.1141,171.4655,3253.9343,3425.3998,54.2077,23374.0343,649.0345,-22724.9998,18.5946,13.1187,1655.3000,0.0000,1655.3000,-0.0600,387.5397,0.0000,387.5397,2.7585,0.0000,1267.7603,1267.7603,18.5785,15.8589,17915.6000,0.0000,17915.6000,-1.3783,3457.5577,0.0000,3457.5577,62.5654,0.0000,14458.0423,14458.0423,18.6886,13.2107,1655.3000,0.0000,1655.3000,-0.0600,387.0979,0.0000,387.0979,2.7559,0.0000,1268.2021,1268.2021,18.7680,11.9031,15.3356,2.4752,100245.7137,18.5913,11.8189,15.2051,2.1977,52744.3043,18.6985,11.8599,15.2792,2.2192,46602.3857,18.7738,18.7715,18.7727,0.7976,6.8993,18.7715,18.7680,18.7698,0.8105,5.6138,18.7680,18.7420,18.7550,0.8743,1.8278,18.5970,18.5946,18.5958,0.5185,2.9420,18.5946,18.5913,18.5930,0.5610,2.8820,18.5913,18.5251,18.5582,0.9871,0.8628,18.6886,18.6680,18.6783,0.7828,-0.5155,18.6985,18.6886,18.6936,0.8440,-0.5756,18.7738,18.6985,18.7362,0.8239,-2.3424,12.4778,12.4768,12.4773,0.3380,-6.9668,12.2959,12.2936,12.2947,0.4329,-5.6813,13.0708,13.0804,13.0756,-0.3189,-1.8953,13.0702,13.0708,13.0705,-0.1271,-3.0094,13.0683,13.0692,13.0688,-0.0922,-2.9494,15.8589,15.7805,15.8197,1.4213,-0.9302,15.8589,15.8136,15.8362,1.4840,0.4481,15.5061,15.4378,15.4719,2.5304,0.5081,12.6590,12.5279,12.5935,1.1974,2.2749,20.4185,1595.5268,-155379.9000,199592.4037
905.0000,12.5354,18.7900,1857.7000,193036.2000,-191178.5000,9.2194,390.6086,30838.1920,31228.8006,445.2300,223874.3920,1467.0914,-222407.3006,18.7894,13.3095,30214.4000,0.0000,30214.4000,-1.0956,7057.1300,0.0000,7057.1300,50.2023,0.0000,23157.2700,23157.2700,13.1330,17.9555,1387.9000,14501.6000,-13113.7000,0.8468,289.7516,2347.2722,2637.0238,41.2550,16848.8722,1098.1484,-15750.7238,18.5407,13.0659,2128.3000,0.0000,2128.3000,-0.0772,498.6055,0.0000,498.6055,3.5447,0.0000,1629.6945,1629.6945,18.6239,15.9039,18425.6000,0.0000,18425.6000,-1.4175,3553.9201,0.0000,3553.9201,64.2316,0.0000,14871.6799,14871.6799,18.7445,13.2655,2128.3000,0.0000,2128.3000,-0.0772,497.3738,0.0000,497.3738,3.5402,0.0000,1630.9262,1630.9262,18.7884,11.9212,15.3548,2.4193,97982.8758,18.5444,11.8956,15.2200,2.1081,50595.2769,18.7514,11.8544,15.3029,2.1868,45923.7007,18.7900,18.7894,18.7897,0.2240,6.8367,18.7894,18.7884,18.7889,0.2490,5.7410,18.7884,18.7789,18.7836,0.3634,2.0417,18.5375,18.5407,18.5391,-0.6658,2.8885,18.5407,18.5444,18.5426,-0.5900,2.8113,18.5444,18.5523,18.5483,-0.1009,0.8384,18.7445,18.7277,18.7361,0.7160,-0.5792,18.7514,18.7445,18.7479,0.6746,-0.6563,18.7900,18.7514,18.7707,0.4351,-2.3827,12.5039,12.5029,12.5034,0.3334,-6.9070,12.3559,12.3520,12.3539,0.7330,-5.8114,13.1330,13.1172,13.1251,0.6155,-2.1121,13.1366,13.1330,13.1348,0.7944,-2.9589,13.1460,13.1385,13.1423,0.9053,-2.8817,15.9039,15.8606,15.8822,0.7731,-0.9088,15.9039,15.8847,15.8943,0.7194,0.5088,15.5397,15.5228,15.5313,0.7341,0.5860,12.7840,12.6325,12.7083,1.4040,2.3123,19.8479,1550.9441,-151395.6000,194501.8534
906.0000,12.5885,18.7891,2816.4000,192863.9000,-190047.5000,9.2611,591.6590,30847.8419,31439.5008,447.4814,223711.7419,2224.7410,-221487.0008,18.7891,13.3093,19729.6000,0.0000,19729.6000,-0.7154,4608.2250,0.0000,4608.2250,32.7736,0.0000,15121.3750,15121.3750,13.3425,16.6690,4829.3000,15042.4000,-10213.1000,1.0646,1004.8644,2441.8585,3446.7229,52.0915,17484.2585,3824.4356,-13659.8229,18.0824,12.6169,1361.7000,0.0000,1361.7000,-0.0494,320.8087,0.0000,320.8087,2.2695,0.0000,1040.8913,1040.8913,18.5114,15.7923,18049.0000,0.0000,18049.0000,-1.3886,3486.3023,0.0000,3486.3023,62.8703,0.0000,14562.6977,14562.6977,18.7720,13.2925,1361.7000,0.0000,1361.7000,-0.0494,318.1168,0.0000,318.1168,2.2633,0.0000,1043.5832,1043.5832,18.7891,12.0471,15.4181,2.6078,105614.3091,18.1128,12.3245,15.2187,2.0150,48359.8526,18.7760,11.9560,15.3660,2.3741,49856.5193,18.7891,18.7891,18.7891,0.0115,6.8009,18.7891,18.7891,18.7891,0.0212,6.0855,18.7891,18.7874,18.7883,0.0740,2.0240,18.0572,18.0824,18.0698,-5.6452,3.0886,18.0824,18.1128,18.0976,-5.3512,3.0393,18.1128,18.3635,18.2382,-3.7249,0.8731,18.7720,18.7619,18.7670,0.3909,-0.5154,18.7760,18.7720,18.7740,0.3326,-0.5648,18.7891,18.7760,18.7825,0.1609,-2.4602,12.5487,12.5471,12.5479,0.5552,-6.8678,12.4670,12.4603,12.4636,1.3421,-6.1523,13.3425,13.2826,13.3125,2.2804,-2.0909,13.3537,13.3425,13.3481,2.5923,-3.1555,13.3874,13.3654,13.3764,2.8444,-3.1061,15.7923,15.8368,15.8145,-0.7987,-0.9400,15.7923,15.8240,15.8081,-1.0216,0.4486,15.5730,15.5609,15.5669,0.4488,0.4979,12.7060,12.7073,12.7067,-0.0011,2.3933,20.4033,1594.3390,-159758.6000,203830.6810
907.0000,12.7935,18.6348,5226.8000,106915.3000,-101688.5000,5.3246,1094.2444,17180.8700,18275.1144,257.7688,124096.1700,4132.5556,-119963.6144,18.6445,13.1675,16262.6000,0.0000,16262.6000,-0.5897,3805.1036,0.0000,3805.1036,27.0145,0.0000,12457.4964,12457.4964,18.6953,15.0214,11187.1000,179.1000,11008.0000,-0.6243,2155.8013,31.7520,2187.5533,31.0159,210.8520,9031.2987,8820.4467,18.6203,13.1437,1126.1000,0.0000,1126.1000,-0.0408,263.5610,0.0000,263.5610,1.8886,0.0000,862.5390,862.5390,18.5823,15.8626,17722.3000,0.0000,17722.3000,-1.3634,3420.0864,0.0000,3420.0864,61.8503,0.0000,14302.2136,14302.2136,18.7734,13.2938,1126.1000,0.0000,1126.1000,-0.0408,263.0724,0.0000,263.0724,1.8710,0.0000,863.0276,863.0276,18.6568,11.4972,15.0770,0.9087,36803.4435,18.5407,11.3887,14.9647,0.8170,19607.7926,18.7733,11.3452,15.0593,0.8485,17819.1887,18.6348,18.6445,18.6396,-1.7862,3.8515,18.6445,18.6568,18.6506,-1.6534,3.2618,18.6568,18.6953,18.6760,-1.3362,1.9290,18.6953,18.6203,18.6578,7.1135,1.3048,18.6203,18.5407,18.5805,5.8453,1.2639,18.5407,18.3044,18.4225,2.2433,0.5531,18.7734,18.7721,18.7727,0.0875,-0.8103,18.7733,18.7734,18.7733,0.0104,-0.8511,18.6348,18.7733,18.7041,-0.9288,-1.4731,12.8582,12.8390,12.8486,3.6470,-3.9130,12.8439,12.8033,12.8236,4.3625,-3.3233,13.9197,13.7456,13.8327,6.2948,-1.9906,13.4252,13.4163,13.4207,0.8949,-1.3663,13.4482,13.4339,13.4410,0.7976,-1.3254,15.8626,15.8299,15.8463,0.4008,-0.6146,15.8626,15.8516,15.8571,0.6093,0.7488,15.7194,15.6902,15.7048,1.6817,0.7896,13.7758,12.6673,13.2216,6.2317,1.4116,10.4751,818.5420,-54443.4000,74230.4249
908.0000,13.0631,18.7574,6792.8000,106175.4000,-99382.6000,5.3711,1415.6872,17168.0503,18583.7375,260.4372,123343.4503,5377.1128,-117966.3375,18.7500,13.2709,16248.6000,0.0000,16248.6000,-0.5892,3796.9666,0.0000,3796.9666,27.0437,0.0000,12451.6334,12451.6334,18.7234,14.9142,15547.5000,0.0000,15547.5000,-0.8544,2994.9977,0.0000,2994.9977,38.6367,0.0000,12552.5023,12552.5023,18.7151,13.2367,864.5000,0.0000,864.5000,-0.0313,202.1015,0.0000,202.1015,1.4393,0.0000,662.3985,662.3985,18.6320,15.9119,19501.3000,0.0000,19501.3000,-1.5003,3761.0128,0.0000,3761.0128,67.9771,0.0000,15740.2872,15740.2872,18.7127,13.2344,864.5000,0.0000,864.5000,-0.0313,202.1073,0.0000,202.1073,1.4364,0.0000,662.3927,662.3927,18.7415,11.1974,14.9695,0.8494,34401.2507,18.6937,11.0657,14.8797,0.7730,18551.1072,18.7073,11.1907,14.9490,0.7617,15995.3204,18.7574,18.7500,18.7537,1.3950,3.8655,18.7500,18.7415,18.7458,1.1666,3.2763,18.7415,18.7234,18.7325,0.6993,2.0940,18.7234,18.7151,18.7192,0.7601,1.2396,18.7151,18.6937,18.7044,1.5131,1.2083,18.6937,18.4874,18.5905,2.0455,0.5777,18.7127,18.7226,18.7176,-0.6463,-0.9226,18.7073,18.7127,18.7100,-0.7464,-0.9539,18.7574,18.7073,18.7323,0.3592,-1.5056,13.0240,13.0131,13.0186,2.0689,-3.9318,12.9991,12.9804,12.9898,2.0229,-3.3426,14.0408,13.9851,14.0130,2.1939,-2.1603,13.4761,13.4694,13.4727,0.6456,-1.3059,13.4927,13.4820,13.4873,0.5769,-1.2746,15.9119,15.8687,15.8903,0.5497,-0.6441,15.9119,15.9021,15.9070,0.6201,0.8562,15.8079,15.7901,15.7990,1.1554,0.8876,14.0270,13.1996,13.6133,4.7460,1.4393,10.4928,819.9203,-46356.2000,68947.6783
909.0000,13.3144,18.0078,11750.1000,66343.2000,-54593.1000,3.7465,2438.6232,10790.0254,13228.6487,182.4656,77133.2254,9311.4768,-67821.7487,18.0526,12.5876,16248.7000,0.0000,16248.7000,-0.5892,3829.5113,0.0000,3829.5113,27.0056,0.0000,12419.1887,12419.1887,18.2591,14.4552,23252.0000,0.0000,23252.0000,-1.2778,4505.9675,0.0000,4505.9675,57.7555,0.0000,18746.0325,18746.0325,18.3211,12.8507,946.2000,0.0000,946.2000,-0.0343,222.2658,0.0000,222.2658,1.5733,0.0000,723.9342,723.9342,18.6265,15.9065,21654.6000,0.0000,21654.6000,-1.6660,4176.5891,0.0000,4176.5891,75.4195,0.0000,17478.0109,17478.0109,18.6644,13.1870,946.2000,0.0000,946.2000,-0.0343,221.3372,0.0000,221.3372,1.5734,0.0000,724.8628,724.8628,18.1089,11.6276,14.8683,0.6229,25226.5367,18.3863,11.2281,14.8072,0.6191,14859.4550,18.6609,11.0921,14.8765,0.6547,13747.7580,18.0078,18.0526,18.0302,-8.7135,4.0257,18.0526,18.1089,18.0807,-8.0075,3.4365,18.1089,18.2591,18.1840,-6.6011,2.4273,18.2591,18.3211,18.2901,-5.1612,1.1496,18.3211,18.3863,18.3537,-4.2138,1.1153,18.3863,18.5410,18.4637,-1.5128,0.5771,18.6644,18.6718,18.6681,-0.5798,-1.0889,18.6609,18.6644,18.6626,-0.5535,-1.1232,18.0078,18.6609,18.3343,-4.7849,-1.5941,13.2153,13.2036,13.2094,2.3216,-4.0999,13.3579,13.3206,13.3393,4.2358,-3.5107,14.0693,14.0559,14.0626,0.6172,-2.5015,13.6946,13.6663,13.6805,2.5248,-1.2238,13.7837,13.7190,13.7513,3.2041,-1.1895,15.9065,15.8956,15.9011,0.1479,-0.6513,15.9065,15.9065,15.9065,0.0117,1.0147,15.8175,15.8147,15.8161,0.2246,1.0490,14.3515,13.6133,13.9824,4.4719,1.5199,7.2254,564.5991,8454.6000,53833.7497
910.0000,13.5007,17.8978,13576.0000,62854.1000,-49278.1000,3.6766,2808.9018,10267.0721,13075.9739,179.2886,73121.1721,10767.0982,-62354.0739,17.9059,12.4442,13761.7000,0.0000,13761.7000,-0.4990,3249.2682,0.0000,3249.2682,23.0890,0.0000,10512.4318,10512.4318,17.9812,14.1807,26167.2000,0.0000,26167.2000,-1.4379,5089.3784,0.0000,5089.3784,65.5110,0.0000,21077.8216,21077.8216,18.0246,12.5603,561.1000,0.0000,561.1000,-0.0203,132.2865,0.0000,132.2865,0.9380,0.0000,428.8135,428.8135,18.3612,15.6434,23243.2000,0.0000,23243.2000,-1.7882,4498.2965,0.0000,4498.2965,80.9598,0.0000,18744.9035,18744.9035,18.3148,12.8445,561.1000,0.0000,561.1000,-0.0203,131.8146,0.0000,131.8146,0.9336,0.0000,429.2854,429.2854,17.9202,11.6722,14.7962,0.5204,21075.3135,18.0823,11.4088,14.7455,0.5002,12005.7924,18.2898,11.3280,14.8089,0.5218,10958.7802,17.8978,17.9059,17.9018,-1.5309,3.9109,17.9059,17.9202,17.9130,-2.0056,3.4119,17.9202,17.9812,17.9507,-2.7972,2.5373,17.9812,18.0246,18.0029,-3.4477,1.0993,18.0246,18.0823,18.0534,-3.6056,1.0790,18.0823,18.3610,18.2216,-2.9030,0.6126,18.3148,18.3614,18.3381,-3.9647,-1.1756,18.2898,18.3148,18.3023,-4.3309,-1.1960,17.8978,18.2898,18.0938,-2.8853,-1.6041,13.3229,13.3159,13.3194,1.3450,-3.9882,13.4610,13.4485,13.4547,1.4117,-3.4892,14.0585,14.0593,14.0589,-0.0271,-2.6147,13.9439,13.9090,13.9265,2.9865,-1.1767,14.0308,13.9682,13.9995,3.0132,-1.1564,15.6434,15.8035,15.7234,-2.1256,-0.6899,15.6434,15.6804,15.6619,-2.9339,1.0982,15.6288,15.6546,15.6417,-2.0870,1.1186,14.4980,13.9834,14.2407,3.1350,1.5267,7.0920,554.1809,15016.2000,44039.8861
911.0000,13.3229,16.7605,18422.4000,50937.3000,-32514.9000,3.3656,3822.8571,8286.0578,12108.9149,164.4781,59223.3578,14599.5429,-44623.8149,16.8783,11.4381,13430.7000,0.0000,13430.7000,-0.4870,3212.4102,0.0000,3212.4102,22.5790,0.0000,10218.2898,10218.2898,16.9272,13.1395,54372.8000,0.0000,54372.8000,-2.9879,10726.8671,0.0000,10726.8671,136.7724,0.0000,43645.9329,43645.9329,17.1266,11.6812,415.7000,0.0000,415.7000,-0.0151,99.1151,0.0000,99.1151,0.6977,0.0000,316.5849,316.5849,17.4051,14.6954,25068.4000,0.0000,25068.4000,-1.9286,4913.3389,0.0000,4913.3389,87.7114,0.0000,20155.0611,20155.0611,17.1247,11.6790,415.7000,0.0000,415.7000,-0.0151,99.1175,0.0000,99.1175,0.6950,0.0000,316.5825,316.5825,13.3274,15.8465,14.5870,-0.2481,-10047.1320,15.3068,13.9484,14.6276,0.1204,2889.4067,14.8609,14.4672,14.6641,0.0349,732.6977,16.7605,16.8783,16.8194,-13.0444,2.2914,16.8783,17.0327,16.9555,-11.5373,1.8044,16.6006,16.8837,16.7421,-14.5666,2.8384,17.1266,17.7527,17.4397,-6.7785,-0.1495,13.9484,17.1266,15.5375,-30.3437,-0.1645,13.9484,18.0277,15.9881,-26.9365,0.3870,17.1247,17.2489,17.1868,-13.8757,-1.5416,17.0601,17.1247,17.0924,-14.5824,-1.5567,16.7605,18.2249,17.4927,-7.2350,-1.0742,12.9580,12.9940,12.9760,-4.1265,-2.3736,13.3274,13.3503,13.3388,-1.3807,-1.8866,13.1395,13.3274,13.2335,-9.9430,-2.9207,13.1395,14.0092,13.5744,-4.2311,0.0672,13.5828,14.1145,13.8486,-1.8029,0.0823,14.6954,15.5159,15.1056,-7.4375,-0.4692,14.6954,14.7995,14.7474,-11.0173,1.4594,14.7676,14.8609,14.8143,-9.9675,1.4745,14.8609,14.1101,14.4855,2.9720,0.9919,6.3870,499.0879,61188.4000,-6425.0276
912.0000,13.0283,15.9217,20727.1000,44843.6000,-24116.5000,3.1975,4322.2423,7245.1783,11567.4206,156.4993,52088.7783,16404.8577,-35683.9206,16.0199,10.5989,13434.9000,0.0000,13434.9000,-0.4872,3249.2423,0.0000,3249.2423,22.9114,0.0000,10185.6577,10185.6577,16.2676,12.4888,63651.1000,0.0000,63651.1000,-3.4978,12674.0755,0.0000,12674.0755,163.0480,0.0000,50977.0245,50977.0245,15.0984,9.6972,424.9000,0.0000,424.9000,-0.0154,104.0209,0.0000,104.0209,0.7221,0.0000,320.8791,320.8791,16.6201,13.9176,26138.8000,0.0000,26138.8000,-2.0109,5178.8617,0.0000,5178.8617,92.9670,0.0000,20959.9383,20959.9383,16.6858,11.2502,424.9000,0.0000,424.9000,-0.0154,101.8801,0.0000,101.8801,0.7221,0.0000,323.0199,323.0199,12.6301,16.2731,14.4516,-0.4908,-19876.7103,14.2503,14.8179,14.5341,-0.0688,-1651.6918,14.0557,15.0788,14.5672,-0.1241,-2605.0865,15.9217,16.0199,15.9708,-10.2233,2.1568,16.0199,16.1698,16.0948,-10.3688,1.6696,16.2172,16.3193,16.2682,-5.7012,3.0842,15.0984,15.8822,15.4903,-23.5070,-0.4136,14.8179,15.0984,14.9582,-6.9737,-0.4290,14.8179,16.0357,15.4268,-6.7554,0.3255,16.6858,16.7329,16.7094,-5.7435,-1.6855,16.6655,16.6858,16.6757,-5.0112,-1.7009,15.9217,17.6720,16.7969,-8.3798,-1.0407,12.2958,12.3674,12.3316,-7.7583,-2.2436,12.6301,12.7665,12.6983,-7.7121,-1.7564,12.4888,12.6301,12.5595,-8.1156,-3.1710,12.4888,12.9290,12.7089,-10.4259,0.3268,12.7835,13.4189,13.1012,-9.0023,0.3422,13.9176,14.9404,14.4290,-8.1479,-0.4123,13.9176,13.9996,13.9586,-9.5022,1.5987,13.9733,14.0557,14.0145,-9.6334,1.6141,14.0557,14.5828,14.3193,-1.9880,0.9539,6.1160,477.9102,79958.1000,-24133.4885
913.0000,12.6084,14.9944,22884.1000,40042.8000,-17158.7000,3.0828,4805.7979,6407.5858,11213.3837,151.2410,46450.3858,18078.3021,-28372.0837,15.1065,9.7064,13436.5000,0.0000,13436.5000,-0.4872,3289.0709,0.0000,3289.0709,23.1969,0.0000,10147.4291,10147.4291,15.8813,12.1078,61224.0000,0.0000,61224.0000,-3.3644,12258.5171,0.0000,12258.5171,158.6482,0.0000,48965.4829,48965.4829,15.0865,9.6873,414.2000,0.0000,414.2000,-0.0150,101.4175,0.0000,101.4175,0.7248,0.0000,312.7825,312.7825,16.2172,13.5186,27509.2000,0.0000,27509.2000,-2.1164,5481.5101,0.0000,5481.5101,99.1835,0.0000,22027.6899,22027.6899,16.3856,10.9567,414.2000,0.0000,414.2000,-0.0150,99.6995,0.0000,99.6995,0.7083,0.0000,314.5005,314.5005,12.1951,16.5213,14.3582,-0.6006,-24322.5367,13.7332,15.1909,14.4620,-0.1821,-4370.7995,13.5840,15.4029,14.4934,-0.2272,-4771.9872,14.9944,15.1065,15.0504,-11.0889,2.0482,15.1065,15.2749,15.1907,-10.8930,1.5610,15.8768,15.9544,15.9156,-4.2376,3.0186,15.0865,15.2429,15.1647,-3.9115,-0.3458,15.1909,15.0865,15.1387,2.1965,-0.3608,15.1909,15.4069,15.2989,-1.5255,0.4166,16.3856,16.4157,16.4007,-3.7077,-1.6998,16.3712,16.3856,16.3784,-3.5697,-1.7148,14.9944,17.0079,16.0011,-9.5849,-1.0346,11.7066,11.7755,11.7411,-7.1083,-2.1367,12.1951,12.2975,12.2463,-5.4370,-1.6494,12.1078,12.1951,12.1514,-4.9062,-3.1071,12.1078,12.4012,12.2545,-5.4662,0.2573,12.2515,12.8429,12.5472,-6.6672,0.2724,13.5186,14.2133,13.8659,-6.7769,-0.5050,13.5186,13.5617,13.5402,-5.0313,1.6113,13.5377,13.5840,13.5608,-5.4569,1.6264,13.5840,14.4892,14.0366,-3.3935,0.9461,5.9651,466.1217,85839.4000,-33465.3234
914.0000,12.2003,14.1124,24634.2000,35649.3000,-11015.1000,2.9662,5209.2307,5652.1581,10861.3888,146.0550,41301.4581,19424.9693,-21876.4888,14.2245,8.8455,13436.6000,0.0000,13436.6000,-0.4872,3328.4685,0.0000,3328.4685,23.5096,0.0000,10108.1315,10108.1315,15.6233,11.8534,66871.4000,0.0000,66871.4000,-3.6747,13439.5285,0.0000,13439.5285,174.4650,0.0000,53431.8715,53431.8715,15.5511,10.1411,424.5000,0.0000,424.5000,-0.0154,103.2998,0.0000,103.2998,0.7430,0.0000,321.2002,321.2002,15.9002,13.2047,27811.7000,0.0000,27811.7000,-2.1396,5567.0466,0.0000,5567.0466,100.9842,0.0000,22244.6534,22244.6534,15.9851,10.5652,424.5000,0.0000,424.5000,-0.0154,102.7123,0.0000,102.7123,0.7290,0.0000,321.7877,321.7877,11.9087,16.6351,14.2719,-0.7576,-30682.4475,12.9957,15.7510,14.3734,-0.3975,-9539.4860,13.2445,15.6050,14.4248,-0.3405,-7151.1356,14.1124,14.2245,14.1684,-10.6261,1.9607,14.2245,14.3981,14.3113,-10.5945,1.4734,15.5909,15.6527,15.6218,-3.5278,3.1566,15.5511,15.4441,15.4976,4.0353,-0.5182,15.7510,15.5511,15.6511,6.2009,-0.5336,15.7510,15.3051,15.5280,2.7827,0.3641,15.9851,16.0223,16.0037,-4.7729,-1.7756,15.9665,15.9851,15.9758,-4.8408,-1.7910,14.1124,16.2488,15.1806,-9.8848,-1.0055,11.2360,11.2938,11.2649,-5.7288,-2.0512,11.9087,11.9807,11.9447,-3.6215,-1.5639,11.8534,11.9087,11.8811,-3.2452,-3.2470,11.8534,11.9838,11.9186,-4.0356,0.4277,11.9198,12.2298,12.0748,-5.6836,0.4431,13.2047,13.7424,13.4736,-4.7174,-0.4545,13.2047,13.2362,13.2205,-3.8402,1.6851,13.2121,13.2445,13.2283,-3.9955,1.7005,13.2445,14.2321,13.7383,-3.5816,0.9150,5.7759,451.3363,97953.6000,-47373.0690
915.0000,11.8335,13.2820,26421.9000,31883.5000,-5461.6000,2.8812,5622.4085,5013.8900,10636.2984,142.5287,36897.3900,20799.4915,-16097.8984,13.3917,8.0331,13436.8000,0.0000,13436.8000,-0.4872,3366.8604,0.0000,3366.8604,23.8236,0.0000,10069.9396,10069.9396,15.3913,11.6247,62786.4000,0.0000,62786.4000,-3.4503,12661.5359,0.0000,12661.5359,164.5569,0.0000,50124.8641,50124.8641,15.7900,10.3745,414.6000,0.0000,414.6000,-0.0150,100.5737,0.0000,100.5737,0.7207,0.0000,314.0263,314.0263,15.6263,12.9336,28094.7000,0.0000,28094.7000,-2.1614,5646.1005,0.0000,5646.1005,102.5829,0.0000,22448.5995,22448.5995,15.6063,10.1950,414.6000,0.0000,414.6000,-0.0150,100.8172,0.0000,100.8172,0.7161,0.0000,313.7828,313.7828,11.6741,16.7642,14.2191,-0.7872,-31880.9796,12.7634,15.8765,14.3199,-0.4333,-10399.2001,12.9639,15.7796,14.3718,-0.3919,-8230.0551,13.2820,13.3917,13.3369,-10.0177,1.8893,13.3917,13.5646,13.4782,-10.0369,1.4021,15.2816,15.3489,15.3153,-3.6814,3.0260,15.7900,15.6940,15.7420,2.9669,-0.4243,15.8765,15.7900,15.8333,2.2164,-0.4393,15.8765,15.5603,15.7184,2.3149,0.4267,15.6063,15.6426,15.6244,-4.5589,-1.7347,15.5883,15.6063,15.5973,-4.5496,-1.7497,13.2820,15.4422,14.3621,-9.8595,-0.9919,10.8229,10.8753,10.8491,-5.0000,-1.9788,11.6741,11.7343,11.7042,-2.8852,-1.4916,11.6247,11.6741,11.6494,-2.7781,-3.1154,11.6247,11.7414,11.6831,-2.8248,0.3348,11.6827,11.9128,11.7977,-3.3258,0.3499,12.9336,13.3399,13.1367,-4.0473,-0.5162,12.9336,12.9611,12.9473,-3.2786,1.6452,12.9361,12.9639,12.9500,-3.3409,1.6602,12.9639,13.9345,13.4492,-3.4713,0.9024,5.6577,442.1007,99685.5000,-50510.2348
916.0000,14.7172,15.6682,28793.5000,28636.2000,157.3000,-2.8511,5840.8615,4814.9715,10655.8331,141.8242,33451.1715,22952.6385,-10498.5331,15.0570,9.6573,13437.0000,0.0000,13437.0000,-0.4873,3291.3682,0.0000,3291.3682,24.1315,0.0000,10145.6318,10145.6318,15.6179,11.8481,71444.6000,0.0000,71444.6000,-3.9261,14359.7691,0.0000,14359.7691,188.0223,0.0000,57084.8309,57084.8309,15.9635,10.5440,424.1000,0.0000,424.1000,-0.0154,102.6446,0.0000,102.6446,0.7346,0.0000,321.4554,321.4554,15.6139,12.9212,29063.6000,0.0000,29063.6000,-2.2360,5841.8812,0.0000,5841.8812,106.6362,0.0000,23221.7188,23221.7188,15.5746,10.1641,424.1000,0.0000,424.1000,-0.0154,103.1705,0.0000,103.1705,0.7366,0.0000,320.9295,320.9295,13.0577,15.2232,14.1405,-0.9828,-39804.0824,12.0834,15.9772,14.0303,-1.5905,-38171.1255,12.7746,15.5735,14.1741,-1.1432,-24008.1429,15.0570,14.8885,14.9728,19.7595,-2.4235,15.2232,15.0570,15.1401,20.0740,-2.9108,15.2232,15.2511,15.2372,-0.9250,1.8548,15.9635,15.9463,15.9549,2.5866,-2.0713,15.9772,15.9635,15.9703,1.6716,-2.0866,15.9772,15.7504,15.8638,1.7724,0.4550,15.5746,15.5790,15.5768,-0.5575,-1.7809,15.5735,15.5746,15.5741,-0.2629,-1.7963,15.5735,13.7461,14.6598,3.6107,0.4276,15.6682,15.1822,15.4252,55.2408,2.3495,14.2332,13.9201,14.0766,28.6482,2.8367,11.8481,11.7895,11.8188,2.0616,-1.9289,11.8481,11.8348,11.8415,1.9289,1.9972,11.8250,11.8212,11.8231,0.3238,2.0126,12.9212,13.0806,13.0009,-1.6210,-0.5291,12.9212,12.9236,12.9224,-0.2831,1.7069,12.8990,12.9036,12.9013,-0.5700,1.7223,15.6682,12.3319,14.0000,6.6650,-0.5017,0.1000,7.8141,114950.7000,-101983.3507
917.0000,12.8147,15.2440,24593.6000,43813.5000,-19219.9000,3.3499,5146.9024,7044.0777,12190.9801,163.3936,50857.5777,19446.6976,-31410.8801,15.2151,9.8128,13437.0000,0.0000,13437.0000,-0.4873,3284.4326,0.0000,3284.4326,23.5276,0.0000,10152.5674,10152.5674,15.7225,11.9512,71558.4000,0.0000,71558.4000,-3.9323,14360.7352,0.0000,14360.7352,187.5655,0.0000,57197.6648,57197.6648,15.9174,10.4991,415.0000,0.0000,415.0000,-0.0150,100.5027,0.0000,100.5027,0.7170,0.0000,314.4973,314.4973,15.3033,12.6137,30366.9000,0.0000,30366.9000,-2.3362,6131.7630,0.0000,6131.7630,111.4427,0.0000,24235.1370,24235.1370,15.1465,9.7458,415.0000,0.0000,415.0000,-0.0150,101.5320,0.0000,101.5320,0.7211,0.0000,313.4680,313.4680,11.9284,16.3819,14.1552,-0.7286,-29510.0158,12.4367,15.8901,14.1634,-0.5085,-12204.2238,12.6415,15.8504,14.2459,-0.4725,-9922.7563,15.2440,15.2151,15.2296,3.1165,2.2146,15.2151,15.2033,15.2092,0.8511,1.7273,15.7910,15.6934,15.7422,6.1124,3.4453,15.9174,15.9282,15.9228,-0.3697,-0.4870,15.8901,15.9174,15.9037,-0.7858,-0.5020,15.8901,15.8654,15.8777,0.1856,0.4142,15.1465,15.1822,15.1644,-4.9595,-1.9220,15.1278,15.1465,15.1372,-5.2548,-1.9371,15.2440,14.6175,14.9308,3.2876,-1.1353,11.7979,12.1691,11.9835,-41.5156,-2.3132,11.9284,12.3277,12.1280,-23.4977,-1.8259,11.9512,11.9284,11.9398,1.4786,-3.5439,11.9512,11.9123,11.9318,1.1077,0.3884,11.8596,11.8400,11.8498,0.3397,0.4034,12.6137,12.9062,12.7600,-2.8905,-0.5128,12.6137,12.6406,12.6272,-3.5453,1.8234,12.6169,12.6415,12.6292,-3.2658,1.8385,12.6415,14.2552,13.4483,-6.6402,1.0367,6.5432,511.2970,96972.4000,-51636.9958
918.0000,12.1976,15.0937,23186.5000,50360.1000,-27173.6000,3.5861,4903.3181,7984.0608,12887.3790,175.7408,58344.1608,18283.1819,-40060.9790,15.1071,9.7074,13437.3000,0.0000,13437.3000,-0.4873,3289.2373,0.0000,3289.2373,23.4730,0.0000,10148.0627,10148.0627,15.7548,11.9832,81490.6000,0.0000,81490.6000,-4.4781,16346.2896,0.0000,16346.2896,213.2038,0.0000,65144.3104,65144.3104,16.0263,10.6055,553.0000,0.0000,553.0000,-0.0201,133.7323,0.0000,133.7323,0.9561,0.0000,419.2677,419.2677,15.3662,12.6760,30650.6000,0.0000,30650.6000,-2.3581,6183.3054,0.0000,6183.3054,113.1066,0.0000,24467.2946,24467.2946,15.3031,9.8989,553.0000,0.0000,553.0000,-0.0201,135.0126,0.0000,135.0126,0.9670,0.0000,417.9874,417.9874,11.9763,16.2925,14.1344,-0.7764,-31442.2584,12.2411,16.0691,14.1551,-0.6197,-14872.2231,12.6425,15.8336,14.2381,-0.5166,-10848.4241,15.0937,15.1071,15.1004,-1.5407,2.3947,15.1071,15.1215,15.1143,-1.1273,1.9075,15.7041,15.7101,15.7071,-0.4058,3.7962,16.0263,16.0037,16.0150,1.1298,-0.6819,16.0691,16.0263,16.0477,1.7544,-0.7020,16.0691,15.8632,15.9661,1.0842,0.3053,15.3031,15.2923,15.2977,1.6267,-2.0527,15.3099,15.3031,15.3065,2.0614,-2.0728,15.0937,14.9225,15.0081,0.9507,-1.1914,11.5545,11.5952,11.5748,-4.9144,-2.4981,11.9763,12.0020,11.9892,-1.6586,-2.0108,11.9832,11.9763,11.9797,0.4991,-3.8995,11.9832,11.9701,11.9767,0.5590,0.5786,11.9244,11.8950,11.9097,0.7407,0.5986,12.6760,12.7482,12.7121,-0.5598,-0.4087,12.6760,12.6720,12.6740,0.5826,1.9494,12.6437,12.6425,12.6431,0.1856,1.9694,12.6425,13.5806,13.1116,-4.0468,1.0880,7.0224,548.7431,99510.9000,-57162.9057
919.0000,12.6037,17.7225,12664.8000,101401.5000,-88736.7000,5.4510,2659.8920,16224.3951,18884.2870,264.4068,117625.8951,10004.9080,-107620.9870,17.6127,12.1545,13432.2000,0.0000,13432.2000,-0.4871,3183.0789,0.0000,3183.0789,23.5016,0.0000,10249.1211,10249.1211,17.2092,13.4176,49742.5000,0.0000,49742.5000,-2.7335,9775.4118,0.0000,9775.4118,130.0667,0.0000,39967.0882,39967.0882,17.0642,11.6199,501.1000,0.0000,501.1000,-0.0182,119.5718,0.0000,119.5718,0.8650,0.0000,381.5282,381.5282,15.8266,13.1318,29443.5000,0.0000,29443.5000,-2.2652,5899.9608,0.0000,5899.9608,108.5305,0.0000,23543.5392,23543.5392,15.7527,10.3380,501.1000,0.0000,501.1000,-0.0182,121.6164,0.0000,121.6164,0.8742,0.0000,379.4836,379.4836,17.4803,11.4356,14.4579,0.7640,30942.4754,16.9101,11.9096,14.4098,0.5688,13651.9171,15.7748,13.0478,14.4113,0.3102,6514.2596,17.7225,17.6127,17.6676,30.9977,5.8346,17.6127,17.4803,17.5465,29.3686,5.3476,17.4803,17.2092,17.3447,19.7801,4.0204,17.2092,17.0642,17.1367,13.5541,1.2869,17.0642,16.9101,16.9871,11.3548,1.2688,16.9101,16.1799,16.5450,7.0035,0.5609,15.7527,15.7103,15.7315,5.2526,-1.7043,15.7748,15.7527,15.7638,5.5352,-1.7224,17.7225,15.7748,16.7487,21.0220,-2.3418,12.4554,12.4191,12.4373,10.4251,-5.9415,12.5173,12.4823,12.4998,6.1797,-5.4545,13.0205,12.8652,12.9428,11.6402,-4.1273,12.2756,12.2419,12.2587,3.4217,-1.3938,12.3730,12.2843,12.3287,5.0732,-1.3756,13.1318,12.8643,12.9980,3.4679,-0.6678,13.1318,13.0864,13.1091,5.2685,1.5974,13.0555,13.0151,13.0353,4.7502,1.6155,13.0242,13.0944,13.0593,-0.6132,2.2349,10.7451,839.6340,4883.7000,51108.6521
920.0000,12.8513,18.5496,8813.2000,139469.8000,-130656.6000,7.0497,1843.2773,22441.9621,24285.2394,341.5196,161911.7621,6969.9227,-154941.8394,18.5072,13.0327,22808.7000,0.0000,22808.7000,-0.8271,5345.6718,0.0000,5345.6718,38.5000,0.0000,17463.0282,17463.0282,18.2330,14.4291,33060.2000,0.0000,33060.2000,-1.8167,6408.8579,0.0000,6408.8579,84.2735,0.0000,26651.3421,26651.3421,18.1037,12.6373,1034.8000,0.0000,1034.8000,-0.0375,243.7291,0.0000,243.7291,1.7601,0.0000,791.0709,791.0709,16.9383,14.2327,28007.8000,0.0000,28007.8000,-2.1547,5524.6355,0.0000,5524.6355,102.3987,0.0000,22483.1645,22483.1645,17.0455,11.6014,1034.8000,0.0000,1034.8000,-0.0375,246.9811,0.0000,246.9811,1.7934,0.0000,787.8189,787.8189,18.4433,10.6792,14.5612,0.8045,32582.3954,17.9371,11.0717,14.5044,0.6402,15365.7544,17.1195,11.8864,14.5030,0.4880,10248.3573,18.5496,18.5072,18.5284,10.4054,5.0595,18.5072,18.4433,18.4752,11.2250,4.2324,18.4433,18.2330,18.3381,12.0052,3.1444,18.2330,18.1037,18.1683,12.4670,1.3277,18.1037,17.9371,18.0204,12.4862,1.2901,17.9371,17.0112,17.4742,11.2303,0.7099,17.0455,16.9024,16.9740,15.0110,-1.4449,17.1195,17.0455,17.0825,15.9318,-1.4824,18.5496,17.1195,17.8346,13.1221,-1.9901,12.7784,12.7623,12.7703,4.0368,-5.1555,12.7506,12.7298,12.7402,2.9190,-4.3284,13.5615,13.4462,13.5038,6.7875,-3.2403,12.4786,12.4543,12.4664,2.5237,-1.4236,12.5086,12.4743,12.4914,1.9820,-1.3861,14.2327,13.5433,13.8880,10.7575,-0.8058,14.2327,14.1021,14.1674,12.7883,1.3489,14.0344,13.9213,13.9778,11.3919,1.3865,13.3758,13.0937,13.2348,2.1352,1.8942,13.8522,1082.4330,-44710.3000,58196.5072
921.0000,13.0343,18.9812,5930.7000,151712.3000,-145781.6000,7.4783,1236.6124,24514.8196,25751.4320,362.3692,176227.1196,4694.0876,-171533.0320,18.9609,13.4775,27828.0000,0.0000,27828.0000,-1.0091,6486.3178,0.0000,6486.3178,46.4018,0.0000,21341.6822,21341.6822,18.7973,19.3419,8452.9000,7318.9000,1134.0000,-0.8534,1626.8022,1300.0343,2926.8365,40.5215,8618.9343,6826.0978,-1792.8365,18.7412,13.2621,1728.3000,0.0000,1728.3000,-0.0627,403.9115,0.0000,403.9115,2.8977,0.0000,1324.3885,1324.3885,17.8841,15.1701,24455.9000,0.0000,24455.9000,-1.8815,4762.6437,0.0000,4762.6437,87.6875,0.0000,19693.2563,19693.2563,18.0131,12.5488,1728.3000,0.0000,1728.3000,-0.0627,407.5264,0.0000,407.5264,2.9404,0.0000,1320.7736,1320.7736,18.9301,10.5747,14.7524,1.4359,58152.7690,18.6590,10.7018,14.6804,1.2307,29536.9624,18.0808,11.2547,14.6677,1.0558,22171.1028,18.9812,18.9609,18.9711,5.3592,5.4505,18.9609,18.9301,18.9455,5.6925,4.4414,18.9301,18.7973,18.8637,6.3599,2.6369,18.7973,18.7412,18.7693,7.2696,1.7835,18.7412,18.6590,18.7001,8.2207,1.7208,18.6590,17.9054,18.2822,9.7688,0.7584,18.0131,17.8698,17.9414,11.6928,-1.1230,18.0808,18.0131,18.0470,11.6563,-1.1857,18.9812,18.0808,18.5310,8.4217,-2.0278,12.9730,12.9640,12.9685,2.4089,-5.5363,12.8709,12.8605,12.8657,1.5320,-4.5272,14.6404,14.3928,14.5166,12.2390,-2.7227,12.4967,12.4941,12.4954,0.3667,-1.8693,12.4665,12.4701,12.4683,-0.2618,-1.8067,15.1701,14.4781,14.8241,11.3144,-0.8443,15.1701,15.0212,15.0957,11.2198,1.0372,14.8803,14.7534,14.8168,10.1421,1.0999,13.2362,13.2345,13.2354,0.0243,1.9420,14.7236,1150.5206,-88907.1000,109860.8342
922.0000,12.5642,18.6596,3945.8000,162818.7000,-158872.9000,7.8999,829.2596,26027.8307,26857.0902,382.9762,188846.5307,3116.5404,-185729.9902,18.6726,13.1950,31638.8000,0.0000,31638.8000,-1.1473,7400.2847,0.0000,7400.2847,52.4362,0.0000,24238.5153,24238.5153,12.8090,15.4518,2809.7000,6172.1000,-3362.4000,0.4823,589.6310,994.6668,1584.2977,23.3378,7166.7668,2220.0690,-4946.6977,18.1223,12.6559,1875.2000,0.0000,1875.2000,-0.0680,441.5689,0.0000,441.5689,3.1170,0.0000,1433.6311,1433.6311,18.3030,15.5856,19574.1000,0.0000,19574.1000,-1.5059,3791.0711,0.0000,3791.0711,69.0476,0.0000,15783.0289,15783.0289,18.5050,13.0308,1875.2000,0.0000,1875.2000,-0.0680,439.5018,0.0000,439.5018,3.1479,0.0000,1435.6982,1435.6982,18.6889,11.2175,14.9532,1.9898,80588.4911,18.1719,11.4980,14.8349,1.5997,38392.8720,18.5590,11.2211,14.8901,1.7588,36935.7954,18.6596,18.6726,18.6661,-3.6634,5.8466,18.6726,18.6889,18.6807,-3.1777,4.6993,18.6889,18.7408,18.7148,-1.7789,1.9027,18.0756,18.1223,18.0990,-8.0717,2.3851,18.1223,18.1719,18.1471,-6.6563,2.3171,18.1719,18.2377,18.2048,-0.9168,0.8256,18.5050,18.3821,18.4436,6.0771,-0.6803,18.5590,18.5050,18.5320,5.8709,-0.7483,18.6596,18.5590,18.6093,0.9619,-2.0534,12.3437,12.3695,12.3566,-7.3674,-5.9165,12.0796,12.1389,12.1092,-9.1121,-4.7692,12.8090,13.3016,13.0553,-17.6172,-1.9727,12.8310,12.8090,12.8200,3.9348,-2.4550,12.8838,12.8360,12.8599,4.7430,-2.3870,15.5856,15.1919,15.3888,6.8311,-0.8955,15.5856,15.4680,15.5268,5.2197,0.6104,15.2237,15.1347,15.1792,4.3900,0.6784,12.5597,13.1450,12.8523,-4.6049,1.9834,16.5284,1291.5514,-107272.0000,155917.1585
923.0000,12.3916,18.5675,2863.5000,173426.0000,-170562.5000,8.3449,603.5605,27615.2572,28218.8177,403.3197,201041.2572,2259.9395,-198781.3177,18.5713,13.0959,37359.9000,0.0000,37359.9000,-1.3547,8749.1966,0.0000,8749.1966,62.1573,0.0000,28610.7034,28610.7034,12.7958,18.0604,701.0000,16252.3000,-15551.3000,0.9021,147.1400,2618.6831,2765.8230,43.8577,18870.9831,553.8600,-18317.1230,18.4030,12.9310,1917.2000,0.0000,1917.2000,-0.0695,449.9055,0.0000,449.9055,3.2136,0.0000,1467.2945,1467.2945,18.3746,15.6567,15340.3000,0.0000,15340.3000,-1.1802,2968.3211,0.0000,2968.3211,53.7272,0.0000,12371.9789,12371.9789,18.5896,13.1138,1917.2000,0.0000,1917.2000,-0.0695,448.8829,0.0000,448.8829,3.1969,0.0000,1468.3171,1468.3171,18.5776,11.5944,15.0860,2.1857,88519.1873,18.3823,11.5739,14.9781,1.9179,46028.5996,18.5995,11.4741,15.0368,2.0072,42150.5187,18.5675,18.5713,18.5694,-1.1490,6.2791,18.5713,18.5776,18.5744,-1.2654,4.9243,18.5776,18.6237,18.6007,-1.3608,1.6378,18.4237,18.4030,18.4134,3.8112,2.5399,18.4030,18.3823,18.3927,2.9808,2.4704,18.3823,18.2648,18.3236,1.4505,0.7176,18.5896,18.5450,18.5673,1.5103,-0.4626,18.5995,18.5896,18.5946,0.7722,-0.5321,18.5675,18.5995,18.5835,-0.2938,-2.0658,12.2642,12.2677,12.2659,-1.0765,-6.3397,12.0326,12.0381,12.0354,-0.8738,-4.9850,12.7958,12.8806,12.8382,-2.6029,-1.6985,12.7942,12.7958,12.7950,-0.2845,-2.6005,12.7820,12.7905,12.7862,-0.8717,-2.5310,15.6567,15.5031,15.5799,2.3236,-0.7782,15.6567,15.6119,15.6343,1.3152,0.4020,15.2436,15.2241,15.2338,0.6770,0.4715,12.3558,12.7832,12.5695,-3.3961,2.0052,18.2334,1424.7799,-129579.2000,176698.3056
924.0000,12.3637,18.6032,1939.5000,181613.1000,-179673.6000,8.6838,408.9959,28900.6924,29309.6883,419.1414,210513.7924,1530.5041,-208983.2883,18.6019,13.1258,39259.8000,0.0000,39259.8000,-1.4236,9190.7063,0.0000,9190.7063,65.4072,0.0000,30069.0937,30069.0937,12.8055,18.4661,13.9000,25382.4000,-25368.5000,1.3494,2.9172,4090.3184,4093.2355,65.5112,29472.7184,10.9828,-29461.7355,18.5280,13.0534,2263.7000,0.0000,2263.7000,-0.0821,530.4083,0.0000,530.4083,3.7799,0.0000,1733.2917,1733.2917,18.4449,15.7263,13162.6000,0.0000,13162.6000,-1.0126,2544.6323,0.0000,2544.6323,46.0439,0.0000,10617.9677,10617.9677,18.5890,13.1131,2263.7000,0.0000,2263.7000,-0.0821,530.0149,0.0000,530.0149,3.7704,0.0000,1733.6851,1733.6851,18.6004,11.8130,15.2067,2.4022,97290.6940,18.5179,11.6952,15.1066,2.1733,52158.3916,18.5877,11.7162,15.1519,2.1888,45965.3107,18.6032,18.6019,18.6026,0.4173,6.5702,18.6019,18.6004,18.6012,0.3396,5.1466,18.6004,18.6003,18.6003,0.0134,1.4302,18.5351,18.5280,18.5316,1.4437,2.7796,18.5280,18.5179,18.5230,1.5894,2.6976,18.5179,18.3890,18.4535,1.5850,0.7155,18.5890,18.5793,18.5841,0.2200,-0.2972,18.5877,18.5890,18.5883,-0.0580,-0.3792,18.6032,18.5877,18.5955,0.1615,-2.1135,12.3167,12.3148,12.3158,0.6186,-6.6256,12.0998,12.0953,12.0975,0.7673,-5.2019,12.8055,12.8173,12.8114,-0.3064,-1.4855,12.8062,12.8055,12.8058,0.1479,-2.8350,12.8002,12.7988,12.7995,0.1773,-2.7529,15.7263,15.6416,15.6840,1.2736,-0.7708,15.7263,15.6790,15.7026,0.8418,0.2418,15.0287,15.1123,15.0705,-1.9540,0.3239,12.2506,12.5208,12.3857,-2.2004,2.0582,19.7930,1546.6506,-148092.3000,195414.3964
925.0000,12.3727,18.6753,954.1000,189730.6000,-188776.5000,9.0161,201.1669,30198.6168,30399.7837,434.9742,219929.2168,752.9331,-219176.2837,18.6727,13.1952,34024.1000,0.0000,34024.1000,-1.2338,7958.1894,0.0000,7958.1894,56.6611,0.0000,26065.9106,26065.9106,12.8492,18.5130,7.5000,28170.6000,-28163.1000,1.4972,1.5729,4542.2856,4543.8585,72.6882,32712.8856,5.9271,-32706.9585,18.5752,13.0996,2706.5000,0.0000,2706.5000,-0.0981,633.7971,0.0000,633.7971,4.5117,0.0000,2072.7029,2072.7029,18.5155,15.7963,11714.0000,0.0000,11714.0000,-0.9012,2262.5300,0.0000,2262.5300,40.9277,0.0000,9451.4700,9451.4700,18.6091,13.1328,2706.5000,0.0000,2706.5000,-0.0981,633.5359,0.0000,633.5359,4.5080,0.0000,2072.9641,2072.9641,18.6690,11.9710,15.3200,2.6096,105688.6273,18.5715,11.8672,15.2193,2.3508,56420.3954,18.6156,11.8988,15.2572,2.3553,49460.5326,18.6753,18.6727,18.6740,0.8794,6.7973,18.6727,18.6690,18.6709,0.8583,5.5635,18.6690,18.6435,18.6563,0.6921,1.4725,18.5777,18.5752,18.5764,0.5585,2.9697,18.5752,18.5715,18.5733,0.6246,2.8716,18.5715,18.4912,18.5313,0.9563,0.6897,18.6091,18.5947,18.6019,0.2313,-0.2115,18.6156,18.6091,18.6124,0.3068,-0.3097,18.6753,18.6156,18.6455,0.6209,-2.2188,12.3783,12.3760,12.3771,0.7576,-6.8503,12.2058,12.1988,12.2023,1.2816,-5.6166,12.8492,12.8355,12.8423,0.3908,-1.5255,12.8517,12.8492,12.8505,0.5557,-3.0227,12.8480,12.8434,12.8457,0.5745,-2.9246,15.7963,15.7296,15.7629,0.9700,-0.7427,15.7963,15.7315,15.7639,0.7564,0.1585,14.7377,14.9003,14.8190,-3.0178,0.2566,12.2544,12.3622,12.3083,-0.9172,2.1658,20.7597,1622.1928,-165788.5000,211569.5553
926.0000,12.4204,18.7727,139.4000,198520.7000,-198381.3000,9.3892,29.3680,31631.7568,31661.1248,452.8861,230152.4568,110.0320,-230042.4248,18.7692,13.2898,39258.4000,0.0000,39258.4000,-1.4236,9171.7548,0.0000,9171.7548,65.3158,0.0000,30086.6452,30086.6452,12.8746,18.5412,0.0000,29836.0000,-29836.0000,1.5853,0.0000,4812.4549,4812.4549,76.9763,34648.4549,0.0000,-34648.4549,18.6248,13.1483,2582.6000,0.0000,2582.6000,-0.0937,604.4177,0.0000,604.4177,4.3024,0.0000,1978.1823,1978.1823,18.5698,15.8970,10367.9000,82.5000,10285.4000,-0.8022,2001.1406,14.7580,2015.8986,36.4041,97.2580,8366.7594,8269.5014,18.6601,13.1829,2582.6000,0.0000,2582.6000,-0.0937,604.1586,0.0000,604.1586,4.3005,0.0000,1978.4414,1978.4414,18.7643,12.0511,15.4077,2.7368,110840.6381,18.6212,11.9798,15.3005,2.4368,58482.1602,18.6788,11.9982,15.3385,2.4511,51473.8436,18.7727,18.7692,18.7710,1.1868,7.1346,18.7692,18.7643,18.7668,1.1747,5.7110,18.7643,18.7234,18.7438,1.0738,1.4303,18.6276,18.6248,18.6262,0.6178,3.0156,18.6248,18.6212,18.6230,0.6170,2.9220,18.6212,18.5568,18.5890,0.7135,0.6389,18.6601,18.6204,18.6403,0.4808,-0.1632,18.6788,18.6601,18.6695,0.7064,-0.2569,18.7727,18.6788,18.7257,0.9853,-2.2546,12.4609,12.4580,12.4594,1.0100,-7.1858,12.2597,12.2561,12.2579,0.6876,-5.7623,12.8746,12.8626,12.8686,0.3336,-1.4816,12.8760,12.8746,12.8753,0.3165,-3.0669,12.8697,12.8674,12.8685,0.2924,-2.9732,15.8970,15.8132,15.8551,1.1290,-0.6902,15.8970,15.7831,15.8400,0.9359,0.1120,14.5990,14.7254,14.6622,-1.8752,0.2057,12.2528,12.2976,12.2752,-0.3825,2.2033,21.6696,1693.2962,-173508.3000,220796.6419
927.0000,12.4517,18.8125,1.5000,203523.3000,-203521.8000,9.6184,0.3158,32451.8534,32452.1692,464.0652,235975.1534,1.1842,-235973.9692,18.8111,13.3307,37358.0000,0.0000,37358.0000,-1.3547,8723.3648,0.0000,8723.3648,62.0736,0.0000,28634.6352,28634.6352,12.8340,18.5001,0.0000,22835.7000,-22835.7000,1.2133,0.0000,3681.3230,3681.3230,58.9213,26517.0230,0.0000,-26517.0230,18.6638,13.1865,1713.8000,0.0000,1713.8000,-0.0621,400.8985,0.0000,400.8985,2.8532,0.0000,1312.9015,1312.9015,18.6279,15.9626,9877.9000,92.1000,9785.8000,-0.7650,1905.1484,16.4907,1921.6391,34.6884,108.5907,7972.7516,7864.1609,18.7297,13.2511,1713.8000,0.0000,1713.8000,-0.0621,400.5785,0.0000,400.5785,2.8518,0.0000,1313.2215,1313.2215,18.8089,12.1088,15.4588,2.7399,110965.1361,18.6609,12.0451,15.3530,2.4349,58436.5869,18.7492,12.0400,15.3946,2.4692,51853.6390,18.8125,18.8111,18.8118,0.5095,7.3135,18.8111,18.8089,18.8100,0.5383,5.9588,18.8089,18.7871,18.7980,0.6705,1.6649,18.6661,18.6638,18.6650,0.4849,2.8783,18.6638,18.6609,18.6624,0.4917,2.8161,18.6609,18.6027,18.6318,0.5332,0.5260,18.7297,18.6833,18.7065,0.8161,-0.2390,18.7492,18.7297,18.7395,0.8618,-0.3011,18.8125,18.7492,18.7808,0.6821,-2.3049,12.5021,12.5006,12.5014,0.5232,-7.3653,12.3191,12.3153,12.3172,0.7326,-6.0106,12.8340,12.8450,12.8395,-0.3341,-1.7168,12.8316,12.8340,12.8328,-0.4960,-2.9301,12.8192,12.8239,12.8215,-0.5503,-2.8680,15.9626,15.8869,15.9247,0.8573,-0.5779,15.9626,15.8868,15.9247,1.0389,0.1871,15.2297,14.9455,15.0876,5.1504,0.2493,12.3615,12.2916,12.3265,0.6363,2.2531,21.3944,1671.7872,-175786.1000,221255.3620
928.0000,12.4851,18.8463,6.4000,207456.4000,-207450.0000,9.8045,1.3468,33104.0269,33105.3737,473.1398,240560.4269,5.0532,-240555.3737,18.8451,13.3641,35451.5000,0.0000,35451.5000,-1.2855,8274.7812,0.0000,8274.7812,58.8728,0.0000,27176.7188,27176.7188,12.7991,18.4649,0.0000,17436.4000,-17436.4000,0.9265,0.0000,2809.5967,2809.5967,44.9830,20245.9967,0.0000,-20245.9967,18.7065,13.2283,1653.3000,0.0000,1653.3000,-0.0600,386.5461,0.0000,386.5461,2.7510,0.0000,1266.7539,1266.7539,18.6846,15.9899,9849.3000,43.1000,9806.2000,-0.7601,1898.2593,7.7242,1905.9835,34.4224,50.8242,7951.0407,7900.2165,18.7867,13.3069,1653.3000,0.0000,1653.3000,-0.0600,386.1711,0.0000,386.1711,2.7486,0.0000,1267.1289,1267.1289,18.8435,12.1454,15.4944,2.7319,110642.0432,18.7032,12.0751,15.3892,2.4330,58392.6819,18.7992,12.0683,15.4337,2.4708,51885.8752,18.8463,18.8451,18.8457,0.4263,7.4452,18.8451,18.8435,18.8443,0.4308,6.1597,18.8435,18.8296,18.8365,0.4821,1.8770,18.7091,18.7065,18.7078,0.5337,2.8034,18.7065,18.7032,18.7049,0.5299,2.7435,18.7032,18.6406,18.6719,0.5014,0.4594,18.7867,18.7517,18.7692,0.7739,-0.3008,18.7992,18.7867,18.7930,0.6622,-0.3607,18.8463,18.7992,18.8227,0.5223,-2.3593,12.5239,12.5232,12.5235,0.2844,-7.4990,12.3522,12.3501,12.3511,0.4264,-6.2135,12.7991,12.8108,12.8049,-0.4001,-1.9308,12.7971,12.7991,12.7981,-0.4017,-2.8572,12.7842,12.7878,12.7860,-0.4115,-2.7973,15.9899,15.9402,15.9650,0.5036,-0.5132,15.9899,15.9568,15.9733,0.6036,0.2469,15.4391,15.2890,15.3640,3.3532,0.3069,12.4970,12.3612,12.4291,1.2550,2.3055,21.1973,1656.3838,-176322.1000,220920.6004
929.0000,12.5180,18.8667,249.4000,208767.0000,-208517.6000,9.8791,52.4554,33338.0679,33390.5233,476.8689,242105.0679,196.9446,-241908.1233,18.8660,13.3846,30216.7000,0.0000,30216.7000,-1.0957,7051.1437,0.0000,7051.1437,50.1567,0.0000,23165.5563,23165.5563,12.8239,18.4900,0.0000,15818.5000,-15818.5000,0.8405,0.0000,2549.7439,2549.7439,40.8037,18368.2439,0.0000,-18368.2439,18.7465,13.2675,2133.4000,0.0000,2133.4000,-0.0774,498.5535,0.0000,498.5535,3.5478,0.0000,1634.8465,1634.8465,18.7307,16.0097,10115.9000,0.0000,10115.9000,-0.7782,1948.5003,0.0000,1948.5003,35.2007,0.0000,8167.3997,8167.3997,18.8273,13.3466,2133.4000,0.0000,2133.4000,-0.0774,498.0670,0.0000,498.0670,3.5440,0.0000,1635.3330,1635.3330,18.8650,12.1916,15.5283,2.7617,111849.5887,18.7434,12.1123,15.4279,2.4698,59275.4820,18.8355,12.1104,15.4729,2.5048,52600.2134,18.8667,18.8660,18.8663,0.2662,7.4567,18.8660,18.8650,18.8655,0.2728,6.3610,18.8650,18.8568,18.8609,0.3108,2.0155,18.7488,18.7465,18.7477,0.4980,2.8560,18.7465,18.7434,18.7450,0.5007,2.7786,18.7434,18.6809,18.7122,0.5026,0.4611,18.8273,18.8029,18.8151,0.5703,-0.3172,18.8355,18.8273,18.8314,0.4803,-0.3945,18.8667,18.8355,18.8511,0.3591,-2.4224,12.5363,12.5359,12.5361,0.1686,-7.5122,12.3939,12.3915,12.3927,0.5187,-6.4164,12.8239,12.8185,12.8212,0.2134,-2.0710,12.8255,12.8239,12.8247,0.3380,-2.9115,12.8164,12.8134,12.8149,0.3655,-2.8341,16.0097,15.9757,15.9927,0.3508,-0.5165,16.0097,15.9919,16.0008,0.3488,0.2617,15.3884,15.3786,15.3835,0.2513,0.3391,12.5786,12.4614,12.5200,1.1134,2.3669,21.1836,1655.3153,-179736.7000,223725.2841
930.0000,12.5490,18.8737,711.2000,211008.0000,-210296.8000,10.0090,149.5061,33719.5947,33869.1008,483.2953,244727.5947,561.6939,-244165.9008,18.8734,13.3919,19729.8000,0.0000,19729.8000,-0.7154,4603.5860,0.0000,4603.5860,32.7404,0.0000,15126.2140,15126.2140,12.8427,18.4829,41.4000,15416.9000,-15375.5000,0.8214,8.6833,2485.6345,2494.3178,39.8856,17902.5345,32.7167,-17869.8178,18.7615,13.2822,1357.5000,0.0000,1357.5000,-0.0492,317.1759,0.0000,317.1759,2.2563,0.0000,1040.3241,1040.3241,18.7656,16.0444,9645.2000,0.0000,9645.2000,-0.7420,1857.0116,0.0000,1857.0116,33.5366,0.0000,7788.1884,7788.1884,18.8522,13.3710,1357.5000,0.0000,1357.5000,-0.0492,316.8289,0.0000,316.8289,2.2539,0.0000,1040.6711,1040.6711,18.8731,12.2945,15.5838,2.9053,117664.7299,18.7604,12.2091,15.4847,2.6039,62493.2382,18.8579,12.2054,15.5316,2.6441,55526.9672,18.8737,18.8734,18.8736,0.1039,7.4922,18.8734,18.8731,18.8733,0.1105,6.7768,18.8731,18.8697,18.8714,0.1432,2.1395,18.7624,18.7615,18.7619,0.1892,2.9609,18.7615,18.7604,18.7609,0.2096,2.9117,18.7604,18.7169,18.7386,0.3358,0.4385,18.8522,18.8360,18.8441,0.3665,-0.3035,18.8579,18.8522,18.8550,0.3022,-0.3528,18.8737,18.8579,18.8658,0.1941,-2.5168,12.5525,12.5519,12.5522,0.2110,-7.5457,12.4686,12.4645,12.4666,0.9084,-6.8302,12.8427,12.8369,12.8398,0.2408,-2.1929,12.8437,12.8427,12.8432,0.2401,-3.0144,12.8387,12.8364,12.8376,0.2903,-2.9651,16.0444,16.0039,16.0242,0.3961,-0.4919,16.0444,16.0224,16.0334,0.4099,0.2501,15.5864,15.4979,15.5421,1.9316,0.2993,12.6054,12.5399,12.5727,0.6526,2.4634,21.4365,1675.0748,-193582.3000,235684.9353
931.0000,12.5016,18.6434,2300.0000,115931.7000,-113631.7000,5.5985,483.8854,18506.2643,18990.1498,270.6009,134437.9643,1816.1146,-132621.8498,18.6567,13.1795,16263.0000,0.0000,16263.0000,-0.5897,3804.6303,0.0000,3804.6303,26.9848,0.0000,12458.3697,12458.3697,18.7422,15.4624,3002.5000,187.0000,2815.5000,-0.1749,578.2493,33.1818,611.4311,8.7585,220.1818,2424.2507,2204.0689,18.7444,13.2654,1130.5000,0.0000,1130.5000,-0.0410,264.1929,0.0000,264.1929,1.8786,0.0000,866.3071,866.3071,18.8066,16.0850,9758.4000,0.0000,9758.4000,-0.7507,1877.8322,0.0000,1877.8322,33.9102,0.0000,7880.5678,7880.5678,18.8554,13.3742,1130.5000,0.0000,1130.5000,-0.0410,263.8386,0.0000,263.8386,1.8763,0.0000,866.6614,866.6614,18.6736,11.8483,15.2609,1.3004,52664.7329,18.7467,11.6618,15.2042,1.2148,29155.9594,18.8556,11.6379,15.2467,1.2376,25989.8993,18.6434,18.6567,18.6501,-2.6804,4.1696,18.6567,18.6736,18.6652,-2.4944,3.5799,18.6736,18.7422,18.7079,-1.9556,1.5794,18.7422,18.7444,18.7433,-0.2081,1.4045,18.7444,18.7467,18.7455,-0.1694,1.3635,18.7467,18.7374,18.7420,0.0575,0.2965,18.8554,18.8518,18.8536,0.1317,-0.4542,18.8556,18.8554,18.8555,0.0230,-0.4952,18.6434,18.8556,18.7495,-1.3864,-1.4288,12.4803,12.4844,12.4824,-0.8259,-4.2130,12.3557,12.3665,12.3611,-1.2563,-3.6233,13.0544,12.9812,13.0178,2.1649,-1.6228,12.7538,12.7634,12.7586,-1.0041,-1.4478,12.7162,12.7389,12.7275,-1.3112,-1.4068,16.0850,16.0263,16.0557,0.3969,-0.3399,16.0850,16.0675,16.0763,0.5339,0.4109,15.8231,15.7356,15.7794,2.8797,0.4519,12.9744,12.5538,12.7641,2.3268,1.3855,11.0449,863.0646,-82533.8000,107810.5915
