Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
932.0000,12.5356,18.6322,2781.3000,115507.6000,-112726.3000,5.6035,584.8076,18452.7959,19037.6035,270.8259,133960.3959,2196.4924,-131763.9035,18.6332,13.1565,16251.7000,0.0000,16251.7000,-0.5893,3803.0716,0.0000,3803.0716,27.0444,0.0000,12448.6284,12448.6284,18.6596,14.8511,5442.4000,0.0000,5442.4000,-0.2991,1049.2504,0.0000,1049.2504,13.5140,0.0000,4393.1496,4393.1496,18.6691,13.1916,864.5000,0.0000,864.5000,-0.0313,202.2142,0.0000,202.2142,1.4369,0.0000,662.2858,662.2858,18.7694,16.0482,10984.0000,0.0000,10984.0000,-0.8450,2114.6722,0.0000,2114.6722,38.1427,0.0000,8869.3278,8869.3278,18.7588,13.2796,864.5000,0.0000,864.5000,-0.0313,201.9945,0.0000,201.9945,1.4348,0.0000,662.5055,662.5055,18.6357,11.6895,15.1626,1.2593,51002.3026,18.6801,11.5418,15.1109,1.1647,27953.2123,18.7433,11.5544,15.1488,1.1730,24632.5183,18.6322,18.6332,18.6327,-0.1925,4.1592,18.6332,18.6357,18.6345,-0.3539,3.5699,18.6357,18.6596,18.6476,-0.7110,1.6662,18.6596,18.6691,18.6643,-0.9364,1.3671,18.6691,18.6801,18.6746,-0.8393,1.3358,18.6801,18.7445,18.7123,-0.3421,0.3205,18.7588,18.7846,18.7717,-0.9713,-0.5245,18.7433,18.7588,18.7511,-1.2440,-0.5559,18.6322,18.7433,18.6877,-0.7285,-1.4443,12.4637,12.4647,12.4642,-0.2028,-4.2055,12.3497,12.3507,12.3502,-0.1147,-3.6161,13.1156,13.0836,13.0996,1.0038,-1.7125,12.7471,12.7483,12.7477,-0.1147,-1.4134,12.7394,12.7370,12.7382,0.1454,-1.3820,16.0482,16.0546,16.0514,-0.0350,-0.3668,16.0482,16.0563,16.0523,-0.2730,0.4783,15.8855,15.8556,15.8706,1.1171,0.5096,13.1224,12.7488,12.9356,2.0865,1.3980,11.0230,861.3489,-78319.2000,103588.0333
933.0000,12.6787,18.2885,5276.1000,73390.1000,-68114.0000,3.7428,1106.7005,11762.5955,12869.2960,181.3331,85152.6955,4169.3995,-80983.2960,18.3085,12.8384,16247.2000,0.0000,16247.2000,-0.5892,3817.1145,0.0000,3817.1145,27.0455,0.0000,12430.0855,12430.0855,18.4293,14.6235,11009.3000,0.0000,11009.3000,-0.6050,2128.7772,0.0000,2128.7772,27.3755,0.0000,8880.5228,8880.5228,18.4586,12.9854,946.4000,0.0000,946.4000,-0.0343,221.9392,0.0000,221.9392,1.5746,0.0000,724.4608,724.4608,18.7083,15.9876,12046.2000,0.0000,12046.2000,-0.9268,2320.9695,0.0000,2320.9695,41.8575,0.0000,9725.2305,9725.2305,18.6758,13.1982,946.4000,0.0000,946.4000,-0.0343,221.3533,0.0000,221.3533,1.5727,0.0000,725.0467,725.0467,18.3340,11.8101,15.0721,1.0639,43086.9600,18.4926,11.5786,15.0356,1.0147,24353.5930,18.6657,11.4916,15.0787,1.0529,22111.4811,18.2885,18.3085,18.2985,-4.0169,4.1552,18.3085,18.3340,18.3213,-3.7629,3.5660,18.3340,18.4293,18.3817,-3.1930,1.8537,18.4293,18.4586,18.4439,-2.6430,1.2487,18.4586,18.4926,18.4756,-2.3850,1.2144,18.4926,18.7293,18.6109,-1.2066,0.3012,18.6758,18.6982,18.6870,-1.0059,-0.6256,18.6657,18.6758,18.6708,-0.9522,-0.6599,18.2885,18.6657,18.4771,-2.5254,-1.4590,12.6065,12.5983,12.6024,1.6851,-4.2056,12.5927,12.5688,12.5807,2.7987,-3.6164,13.3800,13.2964,13.3382,2.8968,-1.9041,12.8083,12.8009,12.8046,0.7033,-1.2991,12.8206,12.8035,12.8120,0.9077,-1.2648,15.9876,16.0471,16.0173,-0.3943,-0.3515,15.9876,16.0038,15.9957,-0.6663,0.5752,15.8458,15.8516,15.8487,-0.2470,0.6095,13.3783,12.9186,13.1484,2.5848,1.4086,7.3020,570.5892,-26918.5000,89552.0341
934.0000,12.8113,18.2319,6430.9000,69945.1000,-63514.2000,3.6401,1345.9235,11244.4866,12590.4102,176.6057,81189.5866,5084.9765,-76104.6102,18.2359,12.7673,13762.0000,0.0000,13762.0000,-0.4990,3236.1238,0.0000,3236.1238,23.0092,0.0000,10525.8762,10525.8762,18.2834,14.4793,13341.3000,0.0000,13341.3000,-0.7331,2584.5714,0.0000,2584.5714,33.3041,0.0000,10756.7286,10756.7286,18.3042,12.8342,559.8000,0.0000,559.8000,-0.0203,131.5263,0.0000,131.5263,0.9341,0.0000,428.2737,428.2737,18.5578,15.8383,13434.2000,0.0000,13434.2000,-1.0335,2593.3745,0.0000,2593.3745,46.7287,0.0000,10840.8255,10840.8255,18.4864,13.0127,559.8000,0.0000,559.8000,-0.0203,131.2335,0.0000,131.2335,0.9313,0.0000,428.5665,428.5665,18.2427,11.7719,15.0073,0.9717,39355.8446,18.3319,11.6176,14.9748,0.9075,21779.9386,18.4638,11.5685,15.0161,0.9320,19571.1287,18.2319,18.2359,18.2339,-0.7624,4.0060,18.2359,18.2427,18.2393,-0.9724,3.5069,18.2427,18.2834,18.2630,-1.4148,1.9300,18.2834,18.3042,18.2938,-1.7953,1.1969,18.3042,18.3319,18.3181,-1.8842,1.1766,18.3319,18.6176,18.4748,-1.6263,0.3356,18.4864,18.5290,18.5077,-2.1470,-0.6980,18.4638,18.4864,18.4751,-2.3446,-0.7183,18.2319,18.4638,18.3479,-1.5429,-1.4541,12.7073,12.7010,12.7042,1.2441,-4.0587,12.7120,12.6989,12.7055,1.5217,-3.5597,13.5089,13.4597,13.4843,1.7795,-1.9828,12.9589,12.9396,12.9492,1.7621,-1.2497,13.0011,12.9610,12.9810,2.0560,-1.2294,15.8383,15.9973,15.9178,-1.1843,-0.3883,15.8383,15.8741,15.8562,-1.6664,0.6452,15.7868,15.8005,15.7936,-0.6480,0.6655,13.5782,13.1307,13.3545,2.5032,1.4014,7.0979,554.6428,-21857.1000,80706.9119
935.0000,13.3005,18.1458,9094.8000,57447.6000,-48352.8000,3.1880,1887.9771,9340.2203,11228.1974,155.0955,66787.8203,7206.8229,-59580.9974,18.1519,12.6851,13432.4000,0.0000,13432.4000,-0.4871,3161.8862,0.0000,3161.8862,22.4803,0.0000,10270.5138,10270.5138,18.1840,14.3812,37168.8000,0.0000,37168.8000,-2.0425,7209.9230,0.0000,7209.9230,93.0155,0.0000,29958.8770,29958.8770,18.2175,12.7493,418.1000,0.0000,418.1000,-0.0152,98.3381,0.0000,98.3381,0.6991,0.0000,319.7619,319.7619,18.4027,15.6845,16327.7000,0.0000,16327.7000,-1.2561,3158.2348,0.0000,3158.2348,56.9383,0.0000,13169.4652,13169.4652,18.3567,12.8857,418.1000,0.0000,418.1000,-0.0152,98.1703,0.0000,98.1703,0.6974,0.0000,319.9297,319.9297,18.1600,11.4902,14.8251,0.3068,12424.8612,18.2555,11.3508,14.8032,0.2858,6859.9733,18.3473,11.3318,14.8395,0.2904,6098.9270,18.1458,18.1519,18.1489,-1.0101,3.4719,18.1519,18.1600,18.1559,-0.9896,2.9848,18.1600,18.1840,18.1720,-1.0820,2.5018,18.1840,18.2175,18.2008,-1.1058,0.4593,18.2175,18.2555,18.2365,-0.9677,0.4442,18.2555,18.5419,18.3987,-0.9019,0.1866,18.3567,18.3784,18.3676,-1.6744,-1.0696,18.3473,18.3567,18.3520,-1.4687,-1.0847,18.1458,18.3473,18.2466,-1.2059,-1.3101,13.3813,13.3351,13.3582,7.9095,-3.5356,13.5956,13.4925,13.5440,10.1365,-3.0485,14.1433,13.9919,14.0676,7.0556,-2.5655,13.3147,13.2143,13.2645,3.8208,-0.5230,13.6136,13.3316,13.4726,5.9486,-0.5078,15.6845,15.9428,15.8137,-1.2401,-0.2502,15.6845,15.7107,15.6976,-1.8974,1.0059,15.6687,15.6875,15.6781,-1.3779,1.0211,14.8998,13.2022,14.0510,8.4226,1.2465,6.1069,477.2055,19412.3000,25383.7616
936.0000,13.9116,18.2553,11493.3000,51315.2000,-39821.9000,3.0230,2361.9984,8463.6365,10825.6348,147.4324,59778.8365,9131.3016,-50647.5348,18.2473,12.7785,13436.5000,0.0000,13436.5000,-0.4872,3159.1396,0.0000,3159.1396,22.5129,0.0000,10277.3604,10277.3604,18.1765,14.3738,47736.6000,0.0000,47736.6000,-2.6232,9260.7515,0.0000,9260.7515,119.6640,0.0000,38475.8485,38475.8485,18.1910,12.7233,422.4000,0.0000,422.4000,-0.0153,99.3820,0.0000,99.3820,0.7071,0.0000,323.0180,323.0180,18.2546,15.5377,19521.2000,0.0000,19521.2000,-1.5018,3783.2012,0.0000,3783.2012,68.2542,0.0000,15737.9988,15737.9988,18.1733,12.7060,422.4000,0.0000,422.4000,-0.0153,99.4036,0.0000,99.4036,0.7058,0.0000,322.9964,322.9964,14.2580,15.1115,14.6847,-0.0044,-178.5375,15.8294,13.5159,14.6727,0.0108,258.1130,15.5422,13.8686,14.7054,0.0078,163.3721,18.2553,18.2473,18.2513,1.2527,3.2469,18.2473,18.2381,18.2427,1.0640,2.7597,18.1779,18.1765,18.1772,0.0790,2.8139,18.1765,18.1910,18.1837,-0.1893,0.1907,18.1910,18.2245,18.2077,-0.3309,0.1753,17.5577,18.6230,18.0903,-3.7044,0.2043,18.1733,18.1966,18.1849,-2.1878,-1.2976,18.1616,18.1733,18.1674,-2.2113,-1.3129,18.2553,18.2460,18.2506,0.0652,-1.2876,13.9653,13.9213,13.9433,7.0773,-3.3196,14.2580,14.1695,14.2137,8.0981,-2.8324,14.3077,14.2580,14.2829,2.6144,-2.8866,14.0070,13.6504,13.8287,6.8255,-0.2634,15.8294,14.0863,14.9579,17.9405,-0.2481,15.5377,15.8294,15.6836,-1.5536,-0.2770,15.5377,15.5579,15.5478,-1.7913,1.2248,15.5227,15.5422,15.5324,-1.7412,1.2401,15.5422,13.8852,14.7137,8.0131,1.2148,5.7365,448.2563,41717.2000,242.9477
937.0000,13.8256,17.6950,13543.3000,46309.6000,-32766.3000,2.8931,2787.2109,7622.5381,10409.7490,141.2753,53932.1381,10756.0891,-43176.0490,17.7610,12.3022,13436.5000,0.0000,13436.5000,-0.4872,3178.2069,0.0000,3178.2069,22.4837,0.0000,10258.2931,10258.2931,17.2407,13.4492,48613.9000,0.0000,48613.9000,-2.6714,9549.5061,0.0000,9549.5061,121.8788,0.0000,39064.3939,39064.3939,16.8546,11.4146,416.5000,0.0000,416.5000,-0.0151,99.6504,0.0000,99.6504,0.6975,0.0000,316.8496,316.8496,17.4109,14.7011,22199.6000,0.0000,22199.6000,-1.7079,4350.7238,0.0000,4350.7238,77.8149,0.0000,17848.8762,17848.8762,17.0945,11.6496,416.5000,0.0000,416.5000,-0.0151,99.3464,0.0000,99.3464,0.6976,0.0000,317.1536,317.1536,13.6406,15.5172,14.5789,-0.1790,-7251.4052,15.4385,13.8381,14.6383,0.1374,3298.3515,14.8579,14.4365,14.6472,0.0362,759.9643,17.6950,17.7610,17.7280,-6.2988,1.9747,17.7610,17.8468,17.8039,-5.2794,1.4875,16.9092,17.2080,17.0586,-13.4821,2.4894,16.8546,17.6878,17.2712,-10.9960,-0.1821,13.8381,16.8546,15.3464,-34.5140,-0.1972,13.8381,18.1902,16.0141,-25.0388,0.3371,17.0945,17.2192,17.1569,-12.3903,-1.3707,17.0282,17.0945,17.0613,-13.3318,-1.3858,17.6950,18.3477,18.0213,-2.7509,-0.9183,13.4156,13.4762,13.4459,-5.9864,-2.0476,13.6406,13.7633,13.7020,-6.1596,-1.5603,13.4492,13.6406,13.5449,-8.8894,-2.5622,13.4492,13.7768,13.6130,-2.5870,0.1093,13.4899,15.0724,14.2812,-8.1495,0.1244,14.7011,15.5496,15.1254,-6.7199,-0.4100,14.7011,14.8030,14.7521,-9.5864,1.2979,14.7667,14.8579,14.8123,-8.6739,1.3130,14.8579,14.6720,14.7649,0.6352,0.8455,5.4668,427.1829,52316.7000,-3193.0894
938.0000,13.4311,16.8020,15586.7000,41739.3000,-26152.6000,2.7834,3228.6286,6806.9436,10035.5722,135.9957,48546.2436,12358.0714,-36188.1722,16.9178,11.4769,13436.6000,0.0000,13436.6000,-0.4872,3212.2040,0.0000,3212.2040,22.6339,0.0000,10224.3960,10224.3960,16.5504,12.7679,57351.4000,0.0000,57351.4000,-3.1516,11374.1088,0.0000,11374.1088,146.1142,0.0000,45977.2912,45977.2912,14.9593,9.5615,421.5000,0.0000,421.5000,-0.0153,103.3808,0.0000,103.3808,0.7191,0.0000,318.1192,318.1192,16.7749,14.0710,24242.6000,0.0000,24242.6000,-1.8651,4792.7920,0.0000,4792.7920,86.2143,0.0000,19449.8080,19449.8080,16.8962,11.4561,421.5000,0.0000,421.5000,-0.0153,100.7931,0.0000,100.7931,0.7166,0.0000,320.7069,320.7069,12.9309,16.0197,14.4753,-0.4046,-16387.8622,14.4393,14.6963,14.5678,-0.0303,-727.3103,14.1906,14.9637,14.5772,-0.0912,-1914.3041,16.8020,16.9178,16.8599,-10.4600,1.8690,16.9178,17.0866,17.0022,-9.6588,1.3817,16.5543,16.6628,16.6086,-5.4151,2.7573,14.9593,15.7644,15.3618,-23.0253,-0.3943,14.6963,14.9593,14.8278,-6.2415,-0.4096,14.6963,16.0709,15.3836,-7.5929,0.3240,16.8962,16.9229,16.9096,-2.9680,-1.5411,16.8872,16.8962,16.8917,-2.0305,-1.5563,16.8020,18.2375,17.5197,-6.0368,-0.9144,12.6985,12.7884,12.7434,-8.4609,-1.9484,12.9309,13.1058,13.0184,-8.2333,-1.4611,12.7679,12.9309,12.8494,-8.3772,-2.8367,12.7679,13.1208,12.9443,-8.0529,0.3149,12.9560,13.7665,13.3613,-11.0852,0.3302,14.0710,14.9899,14.5304,-7.1629,-0.4034,14.0710,14.1442,14.1076,-7.7608,1.4616,14.1164,14.1906,14.1535,-7.9343,1.4769,14.1906,14.9310,14.5608,-2.4476,0.8350,5.2834,412.8550,69721.0000,-19029.4766
939.0000,12.9593,15.7821,17876.9000,37526.7000,-19649.8000,2.7034,3732.1937,6053.3792,9785.5730,132.3037,43580.0792,14144.7063,-29435.3730,15.9228,10.5039,13436.8000,0.0000,13436.8000,-0.4872,3253.8301,0.0000,3253.8301,22.9019,0.0000,10182.9699,10182.9699,16.1662,12.3889,57655.5000,0.0000,57655.5000,-3.1683,11496.8581,0.0000,11496.8581,148.6629,0.0000,46158.6419,46158.6419,15.0228,9.6250,416.9000,0.0000,416.9000,-0.0151,102.1657,0.0000,102.1657,0.7310,0.0000,314.7343,314.7343,16.4655,13.7646,25771.7000,0.0000,25771.7000,-1.9827,5117.2418,0.0000,5117.2418,92.6684,0.0000,20654.4582,20654.4582,16.7127,11.2765,416.9000,0.0000,416.9000,-0.0151,99.9275,0.0000,99.9275,0.7108,0.0000,316.9725,316.9725,12.4846,16.3032,14.3939,-0.5391,-21835.5248,13.8325,15.1592,14.4958,-0.1686,-4046.1275,13.8143,15.2154,14.5149,-0.1780,-3738.7830,15.7821,15.9228,15.8524,-12.1411,1.7863,15.9228,16.1401,16.0315,-11.6981,1.2991,16.2271,16.3085,16.2678,-4.0965,2.7816,15.0228,15.1426,15.0827,-3.3526,-0.3867,15.1592,15.0228,15.0910,3.1922,-0.4018,15.1592,15.3724,15.2658,-1.4053,0.3889,16.7127,16.7321,16.7224,-2.2422,-1.5938,16.7032,16.7127,16.7079,-2.2016,-1.6090,15.7821,17.8255,16.8038,-8.6229,-0.9171,12.0622,12.1474,12.1048,-7.6905,-1.8687,12.4846,12.6118,12.5482,-5.6573,-1.3815,12.3889,12.4846,12.4367,-4.9634,-2.8640,12.3889,12.6271,12.5080,-5.2495,0.3043,12.4850,13.0332,12.7591,-7.2502,0.3194,13.7646,14.3742,14.0694,-5.5481,-0.4713,13.7646,13.8003,13.7824,-3.9080,1.5114,13.7753,13.8143,13.7948,-4.3123,1.5266,13.8143,14.7768,14.2956,-3.1839,0.8347,5.1838,405.0707,78048.0000,-29620.4352
940.0000,12.5208,14.7927,20286.1000,33890.0000,-13603.9000,2.6569,4266.5047,5412.2447,9678.7494,130.4302,39302.2447,16019.5953,-23282.6494,14.9345,9.5384,13437.0000,0.0000,13437.0000,-0.4873,3296.7723,0.0000,3296.7723,23.2304,0.0000,10140.2277,10140.2277,15.8896,12.1161,66596.9000,0.0000,66596.9000,-3.6597,13332.6875,0.0000,13332.6875,172.8787,0.0000,53264.2125,53264.2125,15.5295,10.1199,422.4000,0.0000,422.4000,-0.0153,102.8182,0.0000,102.8182,0.7400,0.0000,319.5818,319.5818,16.1865,13.4883,27043.2000,0.0000,27043.2000,-2.0805,5391.0095,0.0000,5391.0095,97.7672,0.0000,21652.1905,21652.1905,16.3318,10.9040,422.4000,0.0000,422.4000,-0.0153,101.7442,0.0000,101.7442,0.7220,0.0000,320.6558,320.6558,12.1774,16.4349,14.3061,-0.7301,-29567.5634,13.1108,15.7057,14.4083,-0.4005,-9611.2178,13.5211,15.3921,14.4566,-0.2888,-6063.7743,14.7927,14.9345,14.8636,-11.9169,1.7397,14.9345,15.1628,15.0486,-11.8444,1.2524,15.9130,15.9826,15.9478,-3.8446,3.0530,15.5295,15.4216,15.4756,4.7574,-0.6067,15.7057,15.5295,15.6176,6.3714,-0.6220,15.7057,15.2557,15.4807,2.6095,0.3383,16.3318,16.3673,16.3496,-4.4833,-1.7422,16.3136,16.3318,16.3227,-4.6330,-1.7575,14.7927,17.1578,15.9753,-9.9829,-0.9172,11.5403,11.6124,11.5763,-6.3612,-1.8274,12.1774,12.2682,12.2228,-3.9108,-1.3401,12.1161,12.1774,12.1468,-3.4830,-3.1407,12.1161,12.2242,12.1702,-4.0604,0.5190,12.1639,12.4185,12.2912,-5.6304,0.5343,13.4883,13.9790,13.7337,-4.0350,-0.4260,13.4883,13.5164,13.5023,-3.3637,1.6545,13.4924,13.5211,13.5068,-3.4599,1.6698,13.5211,14.5220,14.0215,-3.2908,0.8295,5.1167,399.8269,94318.0000,-45242.5554
941.0000,12.5180,15.9409,18028.6000,49683.2000,-31654.6000,3.2858,3791.8960,7933.9151,11725.8111,160.7696,57617.1151,14236.7040,-43380.4111,15.8250,10.4084,13437.0000,0.0000,13437.0000,-0.4873,3258.0496,0.0000,3258.0496,23.5705,0.0000,10178.9504,10178.9504,15.9659,12.1914,66381.2000,0.0000,66381.2000,-3.6478,13274.8879,0.0000,13274.8879,173.1605,0.0000,53106.3121,53106.3121,15.6833,10.2703,417.3000,0.0000,417.3000,-0.0151,101.3708,0.0000,101.3708,0.7256,0.0000,315.9292,315.9292,15.8372,13.1424,28151.8000,0.0000,28151.8000,-2.1658,5640.2577,0.0000,5640.2577,102.2742,0.0000,22511.5423,22511.5423,15.8685,10.4512,417.3000,0.0000,417.3000,-0.0151,101.1244,0.0000,101.1244,0.7172,0.0000,316.1756,316.1756,12.1832,16.3884,14.2858,-0.6098,-24697.0990,13.0265,15.7252,14.3759,-0.3522,-8452.9327,13.1848,15.6465,14.4156,-0.3213,-6746.7655,15.9409,15.8250,15.8830,12.3178,2.1953,15.8250,15.7030,15.7640,8.6495,1.7081,16.0261,16.0114,16.0187,0.8715,3.2307,15.6833,15.6141,15.6487,2.1052,-0.4171,15.7252,15.6833,15.7043,1.0620,-0.4322,15.7252,15.4890,15.6071,1.5419,0.3799,15.8685,15.9113,15.8899,-5.5305,-1.7859,15.8471,15.8685,15.8578,-5.5935,-1.8011,15.9409,15.9778,15.9594,-0.1754,-1.0905,11.8109,11.7866,11.7988,2.7006,-2.2874,12.1832,12.1905,12.1869,-0.4175,-1.8002,12.1914,12.1832,12.1873,0.5051,-3.3229,12.1914,12.1825,12.1870,0.2189,0.3250,12.0974,12.2133,12.1554,-1.6232,0.3401,13.1424,13.6125,13.3774,-4.2829,-0.4720,13.1424,13.1760,13.1592,-4.1250,1.6938,13.1519,13.1848,13.1683,-4.0679,1.7089,13.1848,14.1937,13.6892,-3.9943,0.9984,6.3984,499.9823,77150.0000,-39896.7973
942.0000,12.5249,16.2897,17267.6000,56348.5000,-39080.9000,3.5612,3631.4131,8999.7093,12631.1224,173.9760,65348.2093,13636.1869,-51712.0224,16.2495,10.8236,13436.1000,0.0000,13436.1000,-0.4872,3239.8284,0.0000,3239.8284,23.2619,0.0000,10196.2716,10196.2716,16.1170,12.3404,74986.2000,0.0000,74986.2000,-4.1207,14963.2119,0.0000,14963.2119,195.3441,0.0000,60022.9881,60022.9881,15.8821,10.4645,551.7000,0.0000,551.7000,-0.0200,133.6699,0.0000,133.6699,0.9571,0.0000,418.0301,418.0301,15.8020,13.1075,28324.2000,0.0000,28324.2000,-2.1791,5677.6930,0.0000,5677.6930,103.5360,0.0000,22646.5070,22646.5070,15.8321,10.4157,551.7000,0.0000,551.7000,-0.0200,133.7574,0.0000,133.7574,0.9546,0.0000,417.9426,417.9426,12.3148,16.2103,14.2625,-0.6058,-24534.3564,12.6939,15.9584,14.3261,-0.4569,-10965.4722,13.0899,15.6684,14.3792,-0.3609,-7578.4955,16.2897,16.2495,16.2696,4.6821,2.4055,16.2495,16.1810,16.2153,5.4617,1.9183,16.1945,16.1643,16.1794,1.9551,3.5512,15.8821,15.8225,15.8523,2.4730,-0.5695,15.9584,15.8821,15.9202,2.6226,-0.5895,15.9584,15.5667,15.7625,1.8917,0.2814,15.8321,15.8369,15.8345,-0.6524,-1.8977,15.8310,15.8321,15.8316,-0.3008,-1.9177,16.2897,15.9382,16.1139,1.8814,-1.1557,12.0068,11.9870,11.9969,2.4070,-2.5019,12.3148,12.2929,12.3038,1.4279,-2.0146,12.3404,12.3148,12.3276,1.7095,-3.6475,12.3404,12.2944,12.3174,1.5906,0.4732,12.2202,12.1904,12.2053,0.6186,0.4932,13.1075,13.3512,13.2294,-1.7705,-0.3777,13.1075,13.1120,13.1098,-0.5800,1.8014,13.0824,13.0899,13.0862,-0.9754,1.8214,13.0899,13.7952,13.4426,-2.9605,1.0594,6.9317,541.6565,78769.0000,-43078.3241
943.0000,12.7847,18.2542,9453.5000,109040.1000,-99586.6000,5.6449,1979.4073,17518.7934,19498.2006,273.6506,126558.8934,7474.0927,-119084.8006,18.1745,12.7055,13430.2000,0.0000,13430.2000,-0.4870,3160.4899,0.0000,3160.4899,23.1094,0.0000,10269.7101,10269.7101,17.7759,13.9769,44355.9000,0.0000,44355.9000,-2.4375,8650.4727,0.0000,8650.4727,115.2429,0.0000,35705.4273,35705.4273,17.5665,12.1107,503.4000,0.0000,503.4000,-0.0183,119.3616,0.0000,119.3616,0.8708,0.0000,384.0384,384.0384,16.4664,13.7654,26968.4000,0.0000,26968.4000,-2.0748,5354.7865,0.0000,5354.7865,98.6414,0.0000,21613.6135,21613.6135,16.6887,11.2528,503.4000,0.0000,503.4000,-0.0183,120.6980,0.0000,120.6980,0.8714,0.0000,382.7020,382.7020,18.0752,11.1713,14.6233,1.1281,45688.3712,17.3429,11.8203,14.5816,0.8122,19492.1459,16.7350,12.4208,14.5779,0.6345,13323.5455,18.2542,18.1745,18.2143,23.4847,6.0857,18.1745,18.0752,18.1248,23.0602,5.5987,18.0752,17.7759,17.9255,21.0882,3.8829,17.7759,17.5665,17.6712,21.9668,1.4454,17.5665,17.3429,17.4547,18.5339,1.4272,17.3429,16.0518,16.6974,11.2973,0.5121,16.6887,16.6023,16.6455,9.8026,-1.5627,16.7350,16.6887,16.7118,10.6391,-1.5809,18.2542,16.7350,17.4946,16.6776,-2.3816,12.5845,12.5612,12.5728,6.9665,-6.1868,12.5925,12.5741,12.5833,3.3886,-5.6998,13.3644,13.2046,13.2845,11.5637,-3.9840,12.4084,12.3991,12.4037,1.0577,-1.5465,12.4556,12.4120,12.4338,2.7734,-1.5283,13.7654,13.4036,13.5845,4.3022,-0.6132,13.7654,13.6948,13.7301,7.5018,1.4616,13.6646,13.6030,13.6338,6.6254,1.4798,13.1880,13.3910,13.2895,-1.8311,2.2805,11.1006,867.4182,-13825.3000,78504.0626
944.0000,12.9446,18.8467,6299.2000,145654.7000,-139355.5000,7.2112,1315.4177,23487.4467,24802.8644,349.3620,169142.1467,4983.7823,-164158.3644,18.8171,13.3365,22809.8000,0.0000,22809.8000,-0.8271,5325.8631,0.0000,5325.8631,38.2061,0.0000,17483.9369,17483.9369,18.6060,14.7979,30377.7000,0.0000,30377.7000,-1.6693,5860.5789,0.0000,5860.5789,76.6830,0.0000,24517.1211,24517.1211,18.4998,13.0254,1026.1000,0.0000,1026.1000,-0.0372,240.5087,0.0000,240.5087,1.7331,0.0000,785.5913,785.5913,17.4505,14.7403,25532.1000,0.0000,25532.1000,-1.9643,5001.1515,0.0000,5001.1515,92.3027,0.0000,20530.9485,20530.9485,17.7121,12.2540,1026.1000,0.0000,1026.1000,-0.0372,242.8571,0.0000,242.8571,1.7546,0.0000,783.2429,783.2429,18.7727,10.6399,14.7063,1.0363,41971.1523,18.3496,10.9790,14.6643,0.8453,20286.8496,17.7747,11.5328,14.6537,0.7158,15032.6402,18.8467,18.8171,18.8319,7.4689,5.2158,18.8171,18.7727,18.7949,8.1025,4.3886,18.7727,18.6060,18.6893,9.2334,3.0506,18.6060,18.4998,18.5529,10.6557,1.3813,18.4998,18.3496,18.4247,11.7215,1.3441,18.3496,17.1622,17.7559,12.7905,0.6305,17.7121,17.5868,17.6494,12.1315,-1.3338,17.7747,17.7121,17.7434,12.4643,-1.3710,18.8467,17.7747,18.3107,9.8643,-1.9954,12.8247,12.8131,12.8189,2.9856,-5.3063,12.7431,12.7302,12.7366,1.8663,-4.4792,13.7230,13.6389,13.6810,4.8007,-3.1411,12.5159,12.5039,12.5099,1.2974,-1.4718,12.5184,12.5027,12.5106,0.9429,-1.4346,14.7403,14.0421,14.3912,9.7508,-0.7210,14.7403,14.6136,14.6770,11.4427,1.2433,14.5450,14.4338,14.4894,10.3411,1.2805,13.4829,13.3109,13.3969,1.3123,1.9049,14.1433,1105.1763,-58583.7000,77290.6421
945.0000,12.5905,18.6578,4210.7000,156465.7000,-152255.0000,7.6135,884.5379,25027.2519,25911.7898,368.9368,181492.9519,3326.1621,-178166.7898,18.6654,13.1880,27828.3000,0.0000,27828.3000,-1.0091,6509.5762,0.0000,6509.5762,46.2095,0.0000,21318.7238,21318.7238,13.1330,14.2889,6585.0000,7417.8000,-832.8000,0.7560,1374.7488,1200.6675,2575.4163,36.0395,8618.4675,5210.2512,-3408.2163,17.4641,12.0113,1731.4000,0.0000,1731.4000,-0.0628,411.0616,0.0000,411.0616,2.8873,0.0000,1320.3384,1320.3384,17.8700,15.1564,23652.3000,0.0000,23652.3000,-1.8197,4607.0074,0.0000,4607.0074,84.0575,0.0000,19045.2926,19045.2926,18.3256,12.8550,1731.4000,0.0000,1731.4000,-0.0628,406.6896,0.0000,406.6896,2.9185,0.0000,1324.7104,1324.7104,18.6734,11.2220,14.9477,1.9214,77815.7721,17.5403,12.0555,14.7979,1.2729,30548.6243,18.3887,11.3910,14.8898,1.6239,34102.6318,18.6578,18.6654,18.6616,-2.0396,5.5398,18.6654,18.6734,18.6694,-1.4982,4.5307,18.6734,18.6782,18.6758,-0.1470,1.8231,17.3916,17.4641,17.4278,-13.5605,2.5791,17.4641,17.5403,17.5022,-11.1165,2.5163,17.5403,17.6470,17.5936,-1.9426,1.0723,18.3256,18.1901,18.2578,7.3581,-0.7474,18.3887,18.3256,18.3571,7.4227,-0.8101,18.6578,18.3887,18.5232,2.5807,-2.0737,12.3189,12.3406,12.3297,-5.8877,-5.6152,12.0770,12.1284,12.1027,-7.6341,-4.6061,13.1330,13.2962,13.2146,-5.6120,-1.8985,13.1733,13.1330,13.1532,7.7784,-2.6545,13.2837,13.2015,13.2426,8.8500,-2.5917,15.1564,14.8292,14.9928,7.2755,-1.1477,15.1564,15.0506,15.1035,5.1633,0.6719,14.8630,14.7869,14.8250,4.0654,0.7347,12.6396,13.2930,12.9663,-5.1805,1.9983,16.4935,1288.8245,-98144.4000,142467.0283
946.0000,12.4818,18.6561,2794.0000,166072.9000,-163278.9000,7.9938,588.0123,26498.4548,27086.4671,386.4153,192571.3548,2205.9877,-190365.3671,18.6563,13.1791,31637.9000,0.0000,31637.9000,-1.1473,7401.5363,0.0000,7401.5363,52.6424,0.0000,24236.3637,24236.3637,13.0651,16.7579,1946.2000,7563.8000,-5617.6000,0.5088,406.7481,1223.1639,1629.9120,24.8715,8786.9639,1539.4519,-7247.5120,18.2112,12.7429,1874.8000,0.0000,1874.8000,-0.0680,440.9917,0.0000,440.9917,3.1711,0.0000,1433.8083,1433.8083,18.1198,15.4040,20668.2000,0.0000,20668.2000,-1.5901,4012.5422,0.0000,4012.5422,72.9246,0.0000,16655.6578,16655.6578,18.5335,13.0588,1874.8000,0.0000,1874.8000,-0.0680,439.2557,0.0000,439.2557,3.1338,0.0000,1435.5443,1435.5443,18.6570,11.4335,15.0452,1.9363,78420.2573,18.1518,11.6816,14.9167,1.5609,37462.1973,18.5534,11.4410,14.9972,1.7159,36032.9210,18.6561,18.6563,18.6562,-0.0496,5.9003,18.6563,18.6570,18.6566,-0.1384,4.7530,18.6570,18.6624,18.6597,-0.1786,1.9384,18.2664,18.2112,18.2388,9.8023,2.4472,18.2112,18.1518,18.1815,8.2139,2.3792,18.1518,17.8311,17.9915,4.8171,0.8781,18.5335,18.4757,18.5046,2.9939,-0.7120,18.5534,18.5335,18.5435,2.2645,-0.7800,18.6561,18.5534,18.6047,0.9998,-2.0935,12.3306,12.3305,12.3305,0.0259,-5.9727,12.1310,12.1288,12.1299,0.3441,-4.8254,13.0651,13.1074,13.0862,-1.5337,-2.0107,13.0591,13.0651,13.0621,-1.0834,-2.5196,13.0458,13.0678,13.0568,-2.2259,-2.4516,15.4040,15.2005,15.3023,3.7509,-0.9504,15.4040,15.3347,15.3693,3.2241,0.6396,15.1161,15.0547,15.0854,3.1585,0.7076,12.7062,12.9289,12.8176,-1.7792,2.0211,16.7509,1308.9385,-112840.8000,151915.3755
947.0000,12.4680,18.7031,1938.0000,171942.0000,-170004.0000,8.2266,407.9575,27426.3643,27834.3218,397.3046,199368.3643,1530.0425,-197838.3218,18.7012,13.2231,37359.0000,0.0000,37359.0000,-1.3547,8735.2022,0.0000,8735.2022,62.1694,0.0000,28623.7978,28623.7978,12.9181,18.0140,441.2000,7050.9000,-6609.7000,0.3989,92.4261,1137.9535,1230.3797,19.4173,8188.8535,348.7739,-7840.0797,18.5494,13.0743,1921.4000,0.0000,1921.4000,-0.0697,450.0867,0.0000,450.0867,3.2167,0.0000,1471.3133,1471.3133,18.3754,15.6575,18493.6000,0.0000,18493.6000,-1.4228,3578.4414,0.0000,3578.4414,64.9737,0.0000,14915.1586,14915.1586,18.6178,13.1413,1921.4000,0.0000,1921.4000,-0.0697,449.7127,0.0000,449.7127,3.2027,0.0000,1471.6873,1471.6873,18.6985,11.5196,15.1091,1.9515,79034.5263,18.5171,11.4968,15.0070,1.7175,41220.5518,18.6266,11.4940,15.0603,1.7450,36644.7210,18.7031,18.7012,18.7021,0.5704,6.1506,18.7012,18.6985,18.6998,0.5372,4.7959,18.6985,18.6870,18.6928,0.4149,1.9415,18.5723,18.5494,18.5608,3.9022,2.3404,18.5494,18.5171,18.5333,4.2606,2.2707,18.5171,18.1796,18.3484,4.3227,0.7484,18.6178,18.5928,18.6053,1.2306,-0.6744,18.6266,18.6178,18.6222,0.9658,-0.7440,18.7031,18.6266,18.6648,0.7410,-2.0761,12.3588,12.3577,12.3583,0.3505,-6.2202,12.1173,12.1182,12.1178,-0.1307,-4.8655,12.9181,12.9657,12.9419,-1.7262,-2.0112,12.9078,12.9181,12.9129,-1.7837,-2.4101,12.8825,12.9029,12.8927,-1.9653,-2.3404,15.6575,15.4611,15.5593,3.1177,-0.8181,15.6575,15.5877,15.6226,3.0718,0.6047,15.3349,15.2800,15.3075,2.6960,0.6744,12.7665,12.8101,12.7883,-0.3373,2.0064,16.9761,1326.5399,-116918.3000,156899.7991
948.0000,12.4613,18.7538,1080.7000,177589.6000,-176508.9000,8.4489,227.5181,28322.8809,28550.3990,407.8960,205912.4809,853.1819,-205059.2990,18.7518,13.2727,39261.1000,0.0000,39261.1000,-1.4237,9174.3175,0.0000,9174.3175,65.2953,0.0000,30086.7825,30086.7825,12.8367,18.5029,0.0000,9451.8000,-9451.8000,0.5022,0.0000,1523.7720,1523.7720,24.3918,10975.5720,0.0000,-10975.5720,18.6753,13.1977,2261.3000,0.0000,2261.3000,-0.0820,528.8985,0.0000,528.8985,3.7685,0.0000,1732.4015,1732.4015,18.5447,15.8253,16275.7000,0.0000,16275.7000,-1.2521,3142.4320,0.0000,3142.4320,56.9330,0.0000,13133.2680,13133.2680,18.6774,13.1998,2261.3000,0.0000,2261.3000,-0.0820,528.8848,0.0000,528.8848,3.7650,0.0000,1732.4152,1732.4152,18.7488,11.6156,15.1822,2.0758,84070.3361,18.6630,11.5166,15.0898,1.8717,44919.7999,18.6849,11.5714,15.1281,1.8630,39123.8943,18.7538,18.7518,18.7528,0.6279,6.3600,18.7518,18.7488,18.7503,0.6250,4.9363,18.7488,18.7318,18.7403,0.5897,1.8807,18.6836,18.6753,18.6794,1.4467,2.3829,18.6753,18.6630,18.6691,1.6552,2.3009,18.6630,18.4456,18.5543,2.5006,0.6712,18.6774,18.6592,18.6683,0.7764,-0.5809,18.6849,18.6774,18.6811,0.7272,-0.6629,18.7538,18.6849,18.7194,0.6737,-2.0889,12.3627,12.3625,12.3626,0.0680,-6.4258,12.1026,12.1037,12.1032,-0.1604,-5.0022,12.8367,12.8672,12.8520,-1.0691,-1.9465,12.8314,12.8367,12.8340,-0.9366,-2.4487,12.8090,12.8187,12.8139,-0.9355,-2.3667,15.8253,15.6668,15.7461,2.2698,-0.7370,15.8253,15.7688,15.7971,2.1215,0.5151,15.4160,15.3894,15.4027,1.1648,0.5971,12.6983,12.7750,12.7367,-0.6074,2.0231,17.6197,1376.8266,-125901.3000,168114.0303
949.0000,12.4555,18.7876,464.9000,182378.2000,-181913.3000,8.6432,97.8843,29082.7589,29180.6432,417.1792,211460.9589,367.0157,-211093.9432,18.7863,13.3065,34024.0000,0.0000,34024.0000,-1.2338,7947.2301,0.0000,7947.2301,56.5470,0.0000,26076.7699,26076.7699,12.8636,18.5277,2.9000,11917.2000,-11914.3000,0.6334,0.6080,1921.9241,1922.5322,30.7527,13839.1241,2.2920,-13836.8322,18.7085,13.2303,2706.3000,0.0000,2706.3000,-0.0981,632.7251,0.0000,632.7251,4.5024,0.0000,2073.5749,2073.5749,18.6489,15.9287,15382.3000,0.0000,15382.3000,-1.1834,2965.9836,0.0000,2965.9836,53.6534,0.0000,12416.3164,12416.3164,18.7288,13.2502,2706.3000,0.0000,2706.3000,-0.0981,632.5695,0.0000,632.5695,4.5023,0.0000,2073.7305,2073.7305,18.7843,11.7387,15.2615,2.2354,90534.8309,18.7053,11.6341,15.1697,2.0192,48460.3279,18.7358,11.6717,15.2038,2.0172,42360.6489,18.7876,18.7863,18.7869,0.4273,6.4753,18.7863,18.7843,18.7853,0.4376,5.2415,18.7843,18.7711,18.7777,0.4668,1.9100,18.7105,18.7085,18.7095,0.3787,2.5433,18.7085,18.7053,18.7069,0.4715,2.4452,18.7053,18.6005,18.6529,1.2055,0.6684,18.7288,18.7119,18.7203,0.6436,-0.5150,18.7358,18.7288,18.7323,0.6335,-0.6132,18.7876,18.7358,18.7617,0.5270,-2.1679,12.3701,12.3698,12.3699,0.1041,-6.5396,12.1560,12.1523,12.1542,0.6310,-5.3058,12.8636,12.8601,12.8618,0.1349,-1.9742,12.8656,12.8636,12.8646,0.3845,-2.6076,12.8560,12.8513,12.8536,0.4960,-2.5095,15.9287,15.8194,15.8740,1.5598,-0.7326,15.9287,15.8875,15.9081,1.3559,0.4508,15.4160,15.4124,15.4142,0.1545,0.5489,12.6478,12.7219,12.6848,-0.6100,2.1036,18.2756,1428.0844,-139008.7000,181355.8076
950.0000,12.4809,18.8405,30.3000,190068.3000,-190038.0000,8.9840,6.3769,30326.4873,30332.8642,433.5580,220394.7873,23.9231,-220370.8642,18.8386,13.3577,39258.8000,0.0000,39258.8000,-1.4236,9164.1732,0.0000,9164.1732,65.2170,0.0000,30094.6268,30094.6268,12.8397,18.5060,0.0000,12915.8000,-12915.8000,0.6863,0.0000,2082.3061,2082.3061,33.3243,14998.1061,0.0000,-14998.1061,18.7326,13.2539,2582.6000,0.0000,2582.6000,-0.0937,603.6282,0.0000,603.6282,4.2947,0.0000,1978.9718,1978.9718,18.7095,15.9888,13681.8000,0.0000,13681.8000,-1.0526,2636.0639,0.0000,2636.0639,47.6378,0.0000,11045.7361,11045.7361,18.7743,13.2947,2582.6000,0.0000,2582.6000,-0.0937,603.3241,0.0000,603.3241,4.2935,0.0000,1979.2759,1979.2759,18.8357,11.8142,15.3250,2.3427,94878.6384,18.7305,11.7356,15.2330,2.1004,50410.2583,18.7811,11.7537,15.2674,2.1102,44314.6809,18.8405,18.8386,18.8395,0.6502,6.7951,18.8386,18.8357,18.8371,0.6412,5.3715,18.8357,18.8180,18.8269,0.6089,1.8681,18.7342,18.7326,18.7334,0.3041,2.5544,18.7326,18.7305,18.7315,0.3133,2.4607,18.7305,18.6721,18.7013,0.6001,0.5922,18.7743,18.7576,18.7659,0.5659,-0.4603,18.7811,18.7743,18.7777,0.5633,-0.5540,18.8405,18.7811,18.8108,0.6082,-2.1889,12.4237,12.4217,12.4227,0.6525,-6.8568,12.1807,12.1789,12.1798,0.3257,-5.4332,12.8397,12.8461,12.8429,-0.2127,-1.9298,12.8381,12.8397,12.8389,-0.2937,-2.6161,12.8190,12.8227,12.8208,-0.3802,-2.5224,15.9888,15.9143,15.9516,0.9512,-0.6540,15.9888,15.9607,15.9748,0.8197,0.3986,15.4536,15.4420,15.4478,0.4210,0.4923,12.6072,12.6714,12.6393,-0.5334,2.1272,19.0532,1488.8424,-144848.0000,189603.5776
951.0000,12.4898,18.8514,0.0000,196989.1000,-196989.1000,9.3095,0.0000,31437.1221,31437.1221,449.3343,228426.2221,0.0000,-228426.2221,18.8510,13.3699,37356.9000,0.0000,37356.9000,-1.3546,8718.9025,0.0000,8718.9025,62.0142,0.0000,28637.9975,28637.9975,12.7851,18.4507,0.0000,10960.6000,-10960.6000,0.5824,0.0000,1765.7957,1765.7957,28.2771,12726.3957,0.0000,-12726.3957,18.7526,13.2735,1712.3000,0.0000,1712.3000,-0.0621,400.1169,0.0000,400.1169,2.8465,0.0000,1312.1831,1312.1831,18.7524,16.0313,12604.4000,0.0000,12604.4000,-0.9697,2427.1586,0.0000,2427.1586,43.8415,0.0000,10177.2414,10177.2414,18.8148,13.3344,1712.3000,0.0000,1712.3000,-0.0621,399.8166,0.0000,399.8166,2.8449,0.0000,1312.4834,1312.4834,18.8503,11.9187,15.3845,2.4568,99500.3148,18.7509,11.8412,15.2961,2.2041,52899.2663,18.8213,11.8430,15.3322,2.2260,46745.7119,18.8514,18.8510,18.8512,0.1568,7.0512,18.8510,18.8503,18.8507,0.1787,5.6965,18.8503,18.8434,18.8468,0.2566,1.9748,18.7540,18.7526,18.7533,0.2558,2.5572,18.7526,18.7509,18.7518,0.2598,2.4951,18.7509,18.7099,18.7304,0.3670,0.5102,18.8148,18.7996,18.8072,0.5136,-0.4595,18.8213,18.8148,18.8180,0.5020,-0.5216,18.8514,18.8213,18.8364,0.3237,-2.2584,12.4450,12.4443,12.4446,0.2804,-7.1110,12.2306,12.2274,12.2290,0.6089,-5.7564,12.7851,12.8012,12.7931,-0.5853,-2.0347,12.7816,12.7851,12.7833,-0.6557,-2.6171,12.7635,12.7696,12.7665,-0.6397,-2.5550,16.0313,15.9746,16.0029,0.6359,-0.5701,16.0313,16.0117,16.0215,0.5798,0.3996,15.6516,15.5892,15.6204,2.0989,0.4617,12.6298,12.6372,12.6335,-0.0550,2.1985,19.5068,1524.2903,-154563.8000,199145.2930
952.0000,12.5141,18.8757,10.1000,200964.9000,-200954.8000,9.4979,2.1244,32089.2984,32091.4228,458.4557,233054.1984,7.9756,-233046.2228,18.8748,13.3932,35451.4000,0.0000,35451.4000,-1.2855,8271.7947,0.0000,8271.7947,58.8412,0.0000,27179.6053,27179.6053,12.8238,18.4899,0.0000,11639.6000,-11639.6000,0.6185,0.0000,1876.1555,1876.1555,30.0226,13515.7555,0.0000,-13515.7555,18.7765,13.2968,1655.2000,0.0000,1655.2000,-0.0600,386.6628,0.0000,386.6628,2.7509,0.0000,1268.5372,1268.5372,18.7820,16.0606,12755.7000,0.0000,12755.7000,-0.9813,2455.3746,0.0000,2455.3746,44.3356,0.0000,10300.3254,10300.3254,18.8426,13.3616,1655.2000,0.0000,1655.2000,-0.0600,386.3542,0.0000,386.3542,2.7486,0.0000,1268.8458,1268.8458,18.8736,11.9913,15.4325,2.5331,102589.6510,18.7745,11.9154,15.3449,2.2721,54530.6278,18.8470,11.9177,15.3823,2.2953,48201.9861,18.8757,18.8748,18.8752,0.3053,7.1765,18.8748,18.8736,18.8742,0.2999,5.8910,18.8736,18.8659,18.8698,0.2923,2.0262,18.7780,18.7765,18.7772,0.3042,2.6447,18.7765,18.7745,18.7755,0.3016,2.5847,18.7745,18.7386,18.7565,0.3309,0.5235,18.8426,18.8316,18.8371,0.3759,-0.4579,18.8470,18.8426,18.8448,0.3384,-0.5179,18.8757,18.8470,18.8613,0.3167,-2.3214,12.4753,12.4743,12.4748,0.3794,-7.2370,12.2802,12.2771,12.2786,0.6144,-5.9515,12.8238,12.8153,12.8195,0.3342,-2.0867,12.8264,12.8238,12.8251,0.5200,-2.7052,12.8215,12.8158,12.8186,0.6442,-2.6451,16.0606,16.0201,16.0404,0.4672,-0.5840,16.0606,16.0469,16.0538,0.4049,0.3974,15.6945,15.6716,15.6831,0.7715,0.4574,12.6771,12.6417,12.6594,0.3284,2.2610,19.9566,1559.4397,-161076.9000,205322.2649
953.0000,12.5399,18.8991,61.5000,205705.2000,-205643.7000,9.7246,12.9303,32865.4021,32878.3324,469.4764,238570.6021,48.5697,-238522.0324,18.8983,13.4162,30217.7000,0.0000,30217.7000,-1.0958,7048.6345,0.0000,7048.6345,50.1385,0.0000,23169.0655,23169.0655,12.8629,18.5294,0.0000,14412.2000,-14412.2000,0.7658,0.0000,2324.2781,2324.2781,37.1796,16736.4781,0.0000,-16736.4781,18.7907,13.3108,2136.2000,0.0000,2136.2000,-0.0775,498.9407,0.0000,498.9407,3.5491,0.0000,1637.2593,1637.2593,18.8025,16.0810,11740.7000,0.0000,11740.7000,-0.9033,2259.4078,0.0000,2259.4078,40.7873,0.0000,9481.2922,9481.2922,18.8675,13.3861,2136.2000,0.0000,2136.2000,-0.0775,498.4785,0.0000,498.4785,3.5460,0.0000,1637.7215,1637.7215,18.8972,12.0954,15.4963,2.7000,109350.8062,18.7896,12.0266,15.4081,2.4162,57988.5267,18.8721,12.0229,15.4475,2.4470,51386.6762,18.8991,18.8983,18.8987,0.2984,7.3174,18.8983,18.8972,18.8977,0.2990,6.2217,18.8972,18.8894,18.8933,0.2989,2.0535,18.7916,18.7907,18.7912,0.1836,2.8192,18.7907,18.7896,18.7902,0.1926,2.7418,18.7896,18.7624,18.7760,0.2503,0.5187,18.8675,18.8565,18.8620,0.3166,-0.3846,18.8721,18.8675,18.8698,0.3178,-0.4620,18.8991,18.8721,18.8856,0.3087,-2.4072,12.5045,12.5035,12.5040,0.3674,-7.3762,12.3495,12.3454,12.3475,0.8459,-6.2804,12.8629,12.8509,12.8569,0.4665,-2.1122,12.8651,12.8629,12.8640,0.4847,-2.8780,12.8566,12.8528,12.8547,0.4508,-2.8005,16.0810,16.0522,16.0666,0.3316,-0.5774,16.0810,16.0697,16.0753,0.2759,0.3258,15.5542,15.5981,15.5762,-1.2746,0.4033,12.6368,12.6542,12.6455,-0.1522,2.3485,20.7177,1618.9075,-173825.1000,218726.0091
954.0000,12.5558,18.9058,240.5000,209667.4000,-209426.9000,9.9212,50.5512,33510.6048,33561.1560,479.0646,243178.0048,189.9488,-242988.0560,18.9055,13.4233,19728.2000,0.0000,19728.2000,-0.7154,4601.4322,0.0000,4601.4322,32.7236,0.0000,15126.7678,15126.7678,12.8640,18.5192,17.6000,15010.7000,-14993.1000,0.7985,3.6902,2420.8371,2424.5273,38.7778,17431.5371,13.9098,-17417.6273,18.7977,13.3177,1353.1000,0.0000,1353.1000,-0.0491,316.0096,0.0000,316.0096,2.2476,0.0000,1037.0904,1037.0904,18.8194,16.0978,10420.5000,0.0000,10420.5000,-0.8017,2004.9165,0.0000,2004.9165,36.1884,0.0000,8415.5835,8415.5835,18.8872,13.4054,1353.1000,0.0000,1353.1000,-0.0491,315.6685,0.0000,315.6685,2.2453,0.0000,1037.4315,1037.4315,18.9052,12.2360,15.5706,2.8913,117098.6915,18.7972,12.1626,15.4799,2.5887,62127.8976,18.8916,12.1498,15.5207,2.6305,55241.2636,18.9058,18.9055,18.9057,0.0997,7.4150,18.9055,18.9052,18.9054,0.1078,6.6996,18.9052,18.9019,18.9035,0.1392,2.1474,18.7981,18.7977,18.7979,0.0969,2.9459,18.7977,18.7972,18.7974,0.1031,2.8968,18.7972,18.7786,18.7879,0.1585,0.4689,18.8872,18.8770,18.8821,0.2576,-0.3327,18.8916,18.8872,18.8894,0.2519,-0.3818,18.9058,18.8916,18.8987,0.1734,-2.5062,12.5297,12.5289,12.5293,0.3212,-7.4699,12.4401,12.4351,12.4376,1.1032,-6.7545,12.8640,12.8620,12.8630,0.0894,-2.2022,12.8641,12.8640,12.8641,0.0160,-3.0008,12.8568,12.8565,12.8566,0.0387,-2.9517,16.0978,16.0741,16.0859,0.2492,-0.5238,16.0978,16.0872,16.0925,0.2222,0.2779,15.6847,15.6405,15.6626,1.0587,0.3269,12.6153,12.6380,12.6267,-0.2116,2.4513,21.2107,1657.4376,-191565.1000,234467.8526
955.0000,12.5219,18.6947,1957.7000,114979.9000,-113022.2000,5.5357,411.7296,18362.7697,18774.4992,267.5399,133342.6697,1545.9704,-131796.6992,18.7071,13.2288,16262.7000,0.0000,16262.7000,-0.5897,3802.2386,0.0000,3802.2386,26.9727,0.0000,12460.4614,12460.4614,18.7851,15.4234,3453.2000,181.2000,3272.0000,-0.1994,664.6884,32.1786,696.8670,9.9821,213.3786,2788.5116,2575.1330,18.7865,13.3066,1134.9000,0.0000,1134.9000,-0.0412,265.0862,0.0000,265.0862,1.8850,0.0000,869.8138,869.8138,18.8472,16.1253,10448.0000,0.0000,10448.0000,-0.8038,2009.5023,0.0000,2009.5023,36.2735,0.0000,8438.4977,8438.4977,18.8897,13.4077,1134.9000,0.0000,1134.9000,-0.0412,264.7563,0.0000,264.7563,1.8828,0.0000,870.1437,870.1437,18.7228,11.7829,15.2528,1.2757,51666.6581,18.7880,11.6153,15.2016,1.1867,28479.8386,18.8898,11.5868,15.2383,1.2082,25372.5500,18.6947,18.7071,18.7009,-2.4561,4.1125,18.7071,18.7228,18.7149,-2.2829,3.5228,18.7228,18.7851,18.7539,-1.7901,1.5925,18.7851,18.7865,18.7858,-0.1313,1.3932,18.7865,18.7880,18.7872,-0.1080,1.3520,18.7880,18.7874,18.7877,0.0129,0.3225,18.8897,18.8873,18.8885,0.0923,-0.4813,18.8898,18.8897,18.8897,0.0189,-0.5224,18.6947,18.8898,18.7922,-1.2695,-1.4232,12.4919,12.4941,12.4930,-0.4229,-4.1572,12.3627,12.3701,12.3664,-0.8440,-3.5675,13.1398,13.0462,13.0930,2.7903,-1.6373,12.8182,12.8231,12.8207,-0.5084,-1.4379,12.7916,12.8038,12.7977,-0.6962,-1.3967,16.1253,16.0887,16.1070,0.2697,-0.3673,16.1253,16.1147,16.1200,0.3472,0.4365,15.8814,15.8164,15.8489,2.2637,0.4777,13.0525,12.6057,12.8291,2.4583,1.3785,10.9151,852.9201,-80769.7000,105519.0467
956.0000,12.5826,18.6987,2582.0000,115491.5000,-112909.5000,5.5923,542.4713,18469.9362,19012.4075,270.2960,133961.4362,2039.5287,-131921.9075,18.6988,13.2207,16253.4000,0.0000,16253.4000,-0.5894,3800.4464,0.0000,3800.4464,27.0290,0.0000,12452.9536,12452.9536,18.7174,14.9082,6735.4000,0.0000,6735.4000,-0.3701,1297.5757,0.0000,1297.5757,16.7126,0.0000,5437.8243,5437.8243,18.7253,13.2467,864.6000,0.0000,864.6000,-0.0314,202.1000,0.0000,202.1000,1.4363,0.0000,662.5000,662.5000,18.8101,16.0885,11679.8000,0.0000,11679.8000,-0.8986,2247.4722,0.0000,2247.4722,40.5311,0.0000,9432.3278,9432.3278,18.8004,13.3203,864.6000,0.0000,864.6000,-0.0314,201.9165,0.0000,201.9165,1.4343,0.0000,662.6835,662.6835,18.7000,11.6184,15.1592,1.2381,50141.7809,18.7343,11.4885,15.1114,1.1401,27362.2436,18.7870,11.5005,15.1437,1.1465,24076.6173,18.6987,18.6988,18.6987,-0.0107,4.1415,18.6988,18.7000,18.6994,-0.1721,3.5521,18.7000,18.7174,18.7087,-0.5306,1.7163,18.7174,18.7253,18.7213,-0.7626,1.3462,18.7253,18.7343,18.7298,-0.6780,1.3149,18.7343,18.7885,18.7614,-0.3015,0.3358,18.8004,18.8229,18.8116,-0.9117,-0.5628,18.7870,18.8004,18.7937,-1.1436,-0.5941,18.6987,18.7870,18.7428,-0.5808,-1.4508,12.5061,12.5053,12.5057,0.1692,-4.1896,12.3917,12.3891,12.3904,0.3054,-3.6002,13.2444,13.1962,13.2203,1.5519,-1.7644,12.8005,12.8027,12.8016,-0.2143,-1.3943,12.7886,12.7903,12.7894,-0.0844,-1.3629,16.0885,16.1047,16.0966,-0.1105,-0.3838,16.0885,16.0971,16.0928,-0.3125,0.5147,15.9377,15.9141,15.9259,0.9442,0.5461,13.2186,12.8133,13.0160,2.2701,1.4028,10.9904,858.8034,-76511.7000,101580.6417
957.0000,12.7496,18.3747,5221.8000,74122.7000,-68900.9000,3.7746,1094.0051,11899.2591,12993.2642,182.8996,86021.9591,4127.7949,-81894.1642,18.3934,12.9215,16244.6000,0.0000,16244.6000,-0.5891,3812.5367,0.0000,3812.5367,27.0173,0.0000,12432.0633,12432.0633,18.5023,14.6956,12994.0000,0.0000,12994.0000,-0.7141,2510.1835,0.0000,2510.1835,32.2790,0.0000,10483.8165,10483.8165,18.5300,13.0553,946.7000,0.0000,946.7000,-0.0343,221.8163,0.0000,221.8163,1.5740,0.0000,724.8837,724.8837,18.7541,16.0330,12959.8000,0.0000,12959.8000,-0.9970,2495.5429,0.0000,2495.5429,45.0011,0.0000,10464.2571,10464.2571,18.7277,13.2490,946.7000,0.0000,946.7000,-0.0343,221.2844,0.0000,221.2844,1.5724,0.0000,725.4156,725.4156,18.4172,11.7298,15.0735,1.0486,42470.2237,18.5619,11.5168,15.0393,0.9943,23862.2370,18.7196,11.4334,15.0765,1.0283,21593.9129,18.3747,18.3934,18.3840,-3.7823,4.1790,18.3934,18.4172,18.4053,-3.5335,3.5899,18.4172,18.5023,18.4597,-2.9888,1.9434,18.5023,18.5300,18.5161,-2.4608,1.2293,18.5300,18.5619,18.5459,-2.2033,1.1950,18.5619,18.7718,18.6668,-1.1259,0.3168,18.7277,18.7459,18.7368,-0.8885,-0.6802,18.7196,18.7277,18.7236,-0.8303,-0.7145,18.3747,18.7196,18.5471,-2.3467,-1.4829,12.6743,12.6646,12.6695,1.9910,-4.2320,12.6608,12.6343,12.6475,3.1182,-3.6430,13.5121,13.4286,13.4704,3.0328,-1.9964,12.8603,12.8531,12.8567,0.6798,-1.2824,12.8724,12.8549,12.8636,0.9108,-1.2480,16.0330,16.0907,16.0619,-0.4038,-0.3699,16.0330,16.0469,16.0399,-0.6229,0.6272,15.9017,15.9070,15.9043,-0.2450,0.6615,13.5030,13.0010,13.2520,2.8632,1.4299,7.3508,574.4000,-24809.1000,87926.3737
958.0000,12.9060,18.3246,6498.2000,70375.1000,-63876.9000,3.6639,1357.8507,11338.2220,12696.0727,177.8129,81713.3220,5140.3493,-76572.9727,18.3281,12.8576,13761.7000,0.0000,13761.7000,-0.4990,3232.3945,0.0000,3232.3945,22.9823,0.0000,10529.3055,10529.3055,18.3694,14.5644,15380.7000,0.0000,15380.7000,-0.8452,2976.3383,0.0000,2976.3383,38.3475,0.0000,12404.3617,12404.3617,18.3886,12.9169,550.3000,0.0000,550.3000,-0.0200,129.1606,0.0000,129.1606,0.9173,0.0000,421.1394,421.1394,18.6113,15.8913,14857.7000,0.0000,14857.7000,-1.1431,2866.2090,0.0000,2866.2090,51.6401,0.0000,11991.4910,11991.4910,18.5519,13.0768,550.3000,0.0000,550.3000,-0.0200,128.9034,0.0000,128.9034,0.9149,0.0000,421.3966,421.3966,18.3342,11.6812,15.0077,0.9405,38088.6052,18.4143,11.5411,14.9777,0.8744,20986.3020,18.5329,11.4936,15.0133,0.8956,18806.7008,18.3246,18.3281,18.3263,-0.6812,4.0132,18.3281,18.3342,18.3312,-0.8797,3.5142,18.3342,18.3694,18.3518,-1.2873,2.0299,18.3694,18.3886,18.3790,-1.6394,1.1847,18.3886,18.4143,18.4015,-1.7282,1.1647,18.4143,18.6595,18.5369,-1.5525,0.3731,18.5519,18.5879,18.5699,-1.9985,-0.7700,18.5329,18.5519,18.5424,-2.1715,-0.7899,18.3246,18.5329,18.4287,-1.4135,-1.4826,12.7979,12.7903,12.7941,1.5194,-4.0697,12.8054,12.7896,12.7975,1.8245,-3.5707,13.6564,13.6051,13.6308,1.9507,-2.0864,13.0642,13.0381,13.0512,2.3620,-1.2412,13.1217,13.0666,13.0942,2.7970,-1.2212,15.8913,16.0344,15.9629,-1.1796,-0.4296,15.8913,15.9223,15.9068,-1.5916,0.7135,15.8448,15.8569,15.8509,-0.6303,0.7334,13.7376,13.2364,13.4870,2.8512,1.4261,7.1282,557.0071,-18776.2000,77881.6080
959.0000,13.4771,18.1948,10066.1000,57734.3000,-47668.2000,3.2521,2083.5081,9425.5622,11509.0704,158.3216,67159.8622,7982.5919,-59177.2704,18.2037,12.7358,13434.8000,0.0000,13434.8000,-0.4872,3160.4338,0.0000,3160.4338,22.4562,0.0000,10274.3662,10274.3662,18.2454,14.4418,41064.1000,0.0000,41064.1000,-2.2566,7959.1625,0.0000,7959.1625,102.6132,0.0000,33104.9375,33104.9375,18.2888,12.8192,428.7000,0.0000,428.7000,-0.0155,100.7430,0.0000,100.7430,0.7160,0.0000,327.9570,327.9570,18.4709,15.7521,18306.0000,0.0000,18306.0000,-1.4083,3537.7851,0.0000,3537.7851,63.7792,0.0000,14768.2149,14768.2149,18.4317,12.9591,428.7000,0.0000,428.7000,-0.0155,100.5669,0.0000,100.5669,0.7144,0.0000,328.1331,328.1331,18.2154,11.4138,14.8146,0.2251,9115.8144,18.3341,11.2601,14.7971,0.2107,5056.5096,18.4238,11.2326,14.8282,0.2142,4497.7690,18.1948,18.2037,18.1992,-1.5186,3.5176,18.2037,18.2154,18.2096,-1.4525,3.0305,18.2154,18.2454,18.2304,-1.4506,2.6830,18.2454,18.2888,18.2671,-1.3355,0.4264,18.2888,18.3341,18.3115,-1.0707,0.4109,18.3341,18.5812,18.4576,-0.9417,0.2255,18.4317,18.4498,18.4408,-1.5429,-1.1828,18.4238,18.4317,18.4278,-1.3682,-1.1984,18.1948,18.4238,18.3093,-1.4262,-1.3605,13.5755,13.5230,13.5493,9.1284,-3.5870,13.8245,13.7075,13.7660,11.7033,-3.0998,14.2660,14.1289,14.1974,6.8535,-2.7523,13.6330,13.4657,13.5493,6.0269,-0.4958,14.1513,13.6593,13.9053,9.8038,-0.4802,15.7521,15.9683,15.8602,-1.2239,-0.2949,15.7521,15.7735,15.7628,-1.7224,1.1135,15.7348,15.7507,15.7427,-1.2899,1.1290,15.1832,13.3496,14.2664,9.4215,1.2912,6.2068,485.0052,25994.1000,18670.0931
960.0000,13.5875,17.7384,12880.5000,51458.0000,-38577.5000,3.1019,2661.1925,8422.6383,11083.8308,151.3734,59880.6383,10219.3075,-49661.3308,17.7891,12.3297,13436.4000,0.0000,13436.4000,-0.4872,3177.0735,0.0000,3177.0735,22.4968,0.0000,10259.3265,10259.3265,17.2921,13.4998,53267.2000,0.0000,53267.2000,-2.9272,10456.2611,0.0000,10456.2611,133.3884,0.0000,42810.9389,42810.9389,16.4956,11.0629,412.2000,0.0000,412.2000,-0.0149,99.0772,0.0000,99.0772,0.6894,0.0000,313.1228,313.1228,17.5777,14.8664,21827.2000,0.0000,21827.2000,-1.6792,4268.1267,0.0000,4268.1267,76.2287,0.0000,17559.0733,17559.0733,17.1595,11.7129,412.2000,0.0000,412.2000,-0.0149,98.2397,0.0000,98.2397,0.6880,0.0000,313.9603,313.9603,13.6508,15.6440,14.6474,-0.1919,-7770.6385,15.0651,14.3202,14.6927,0.0645,1548.8688,15.0282,14.4096,14.7189,0.0536,1125.5073,17.7384,17.7891,17.7637,-5.2410,2.1411,17.7891,17.8570,17.8230,-4.6495,1.6538,17.0175,17.2866,17.1521,-12.9979,2.6646,16.4956,17.3478,16.9217,-16.2213,-0.2625,14.3202,16.4956,15.4079,-35.0247,-0.2775,14.3202,19.0747,16.6974,-21.2268,0.2616,17.1595,17.3014,17.2304,-14.5911,-1.4176,17.0837,17.1595,17.1216,-15.7481,-1.4325,17.7384,18.3965,18.0674,-2.9037,-0.9608,13.3778,13.3960,13.3869,-1.9447,-2.2153,13.6508,13.6733,13.6620,-1.2396,-1.7281,13.4998,13.6508,13.5753,-7.4919,-2.7389,13.4998,13.5299,13.5149,-0.4009,0.1883,13.3484,13.8128,13.5806,-3.9032,0.2032,14.8664,15.8229,15.3447,-6.2061,-0.3359,14.8664,14.9709,14.9187,-10.1720,1.3434,14.9350,15.0282,14.9816,-9.1698,1.3583,15.0282,14.0659,14.5470,3.4013,0.8866,5.8587,457.8099,50777.7000,-5096.2624
961.0000,13.4187,17.0834,15037.8000,46417.7000,-31379.9000,2.9759,3115.5675,7567.7209,10683.2883,145.3644,53985.4209,11922.2325,-42063.1883,17.1629,11.7169,13435.9000,0.0000,13435.9000,-0.4872,3202.0401,0.0000,3202.0401,22.6240,0.0000,10233.8599,10233.8599,16.7390,12.9541,53945.7000,0.0000,53945.7000,-2.9644,10670.4582,0.0000,10670.4582,137.3155,0.0000,43275.2418,43275.2418,15.0471,9.6479,426.5000,0.0000,426.5000,-0.0155,104.4842,0.0000,104.4842,0.7313,0.0000,322.0158,322.0158,16.9565,14.2510,24485.7000,0.0000,24485.7000,-1.8838,4828.6711,0.0000,4828.6711,86.8288,0.0000,19657.0289,19657.0289,17.0115,11.5688,426.5000,0.0000,426.5000,-0.0155,101.8390,0.0000,101.8390,0.7245,0.0000,324.6610,324.6610,13.0862,15.9931,14.5396,-0.3309,-13400.7558,14.6693,14.5814,14.6253,0.0090,216.2828,14.3694,14.9057,14.6375,-0.0549,-1153.7535,17.0834,17.1629,17.1232,-7.7150,2.0071,17.1629,17.2782,17.2206,-7.2551,1.5198,16.7125,16.8083,16.7604,-4.7114,2.7151,15.0471,15.9845,15.5158,-16.9512,-0.2494,14.5814,15.0471,14.8142,-7.1498,-0.2648,14.5814,16.6411,15.6112,-13.0932,0.3726,17.0115,17.0343,17.0229,-2.4898,-1.5112,17.0053,17.0115,17.0084,-1.3505,-1.5266,17.0834,18.2141,17.6488,-5.0374,-0.9688,12.8588,12.9183,12.8886,-5.9983,-2.0866,13.0862,13.2067,13.1464,-6.2075,-1.5994,12.9541,13.0862,13.0201,-6.6854,-2.7946,12.9541,13.3225,13.1383,-4.5297,0.1698,13.0158,13.5123,13.2640,-3.8054,0.1853,14.2510,15.1435,14.6972,-7.7985,-0.4522,14.2510,14.3242,14.2876,-7.6008,1.4316,14.2948,14.3694,14.3321,-7.8236,1.4471,14.3694,14.5928,14.4811,-0.7806,0.8893,5.6686,442.9488,61340.4000,-14338.2264
