Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
962.0000,13.0295,16.1252,17661.0000,41768.4000,-24107.4000,2.8926,3682.7912,6748.5202,10431.3113,141.4837,48516.9202,13978.2088,-34538.7113,16.2468,10.8206,13436.0000,0.0000,13436.0000,-0.4872,3239.9209,0.0000,3239.9209,22.8217,0.0000,10196.0791,10196.0791,16.2640,12.4853,63944.8000,0.0000,63944.8000,-3.5139,12733.2142,0.0000,12733.2142,164.3377,0.0000,51211.5858,51211.5858,15.1339,9.7336,412.6000,0.0000,412.6000,-0.0150,100.9618,0.0000,100.9618,0.7225,0.0000,311.6382,311.6382,16.5648,13.8630,26532.3000,0.0000,26532.3000,-2.0412,5260.9018,0.0000,5260.9018,95.1023,0.0000,21271.3982,21271.3982,16.7299,11.2934,412.6000,0.0000,412.6000,-0.0150,98.8749,0.0000,98.8749,0.7023,0.0000,313.7251,313.7251,12.5885,16.2755,14.4320,-0.5582,-22608.0997,13.7664,15.3003,14.5333,-0.2090,-5016.5943,13.9245,15.2003,14.5624,-0.1738,-3650.8232,16.1252,16.2468,16.1860,-11.2948,1.9223,16.2468,16.4260,16.3364,-10.6554,1.4351,16.3469,16.4287,16.3878,-4.4813,3.0249,15.1339,15.2448,15.1894,-3.9243,-0.4890,15.3003,15.1339,15.2171,4.8772,-0.5040,15.3003,15.6150,15.4577,-1.8383,0.3439,16.7299,16.7573,16.7436,-3.3554,-1.6973,16.7161,16.7299,16.7230,-3.4292,-1.7123,16.1252,17.8750,17.0001,-7.8128,-0.9704,12.2522,12.3266,12.2894,-7.2157,-2.0089,12.5885,12.7106,12.6496,-5.9809,-1.5217,12.4853,12.5885,12.5369,-5.8161,-3.1115,12.4853,12.7088,12.5971,-6.5161,0.4024,12.6022,12.9442,12.7732,-5.9088,0.4174,13.8630,14.5635,14.2132,-5.8257,-0.4305,13.8630,13.9046,13.8838,-4.8581,1.6107,13.8806,13.9245,13.9025,-5.1687,1.6257,13.9245,14.6275,14.2760,-2.4605,0.8837,5.5260,431.8113,80630.9000,-31275.5172
963.0000,12.6286,15.0953,20626.6000,37307.1000,-16680.5000,2.8361,4330.2279,5972.5811,10302.8089,139.1006,43279.6811,16296.3721,-26983.3089,15.2332,9.8301,13436.2000,0.0000,13436.2000,-0.4872,3283.4438,0.0000,3283.4438,23.1206,0.0000,10152.7562,10152.7562,15.9767,12.2020,65653.3000,0.0000,65653.3000,-3.6078,13127.2814,0.0000,13127.2814,170.1366,0.0000,52526.0186,52526.0186,15.4375,10.0301,426.2000,0.0000,426.2000,-0.0155,103.8695,0.0000,103.8695,0.7454,0.0000,322.3305,322.3305,16.2682,13.5692,28730.7000,0.0000,28730.7000,-2.2103,5720.7447,0.0000,5720.7447,103.6875,0.0000,23009.9553,23009.9553,16.4294,10.9995,426.2000,0.0000,426.2000,-0.0155,102.5299,0.0000,102.5299,0.7284,0.0000,323.6701,323.6701,12.2650,16.4292,14.3471,-0.6941,-28109.6059,13.3635,15.5500,14.4568,-0.3280,-7871.5974,13.6054,15.3863,14.4958,-0.2671,-5610.0495,15.0953,15.2332,15.1643,-12.3150,1.8482,15.2332,15.4463,15.3397,-12.0127,1.3609,15.9992,16.0742,16.0367,-4.2222,3.1110,15.4375,15.3662,15.4019,2.5797,-0.4968,15.5500,15.4375,15.4938,3.3536,-0.5122,15.5500,15.4653,15.5077,0.6183,0.4212,16.4294,16.4573,16.4433,-3.6088,-1.7892,16.4156,16.4294,16.4225,-3.6121,-1.8046,15.0953,17.2665,16.1809,-9.8714,-0.9879,11.7190,11.7879,11.7535,-6.4530,-1.9397,12.2650,12.3526,12.3088,-4.0977,-1.4525,12.2020,12.2650,12.2335,-3.6471,-3.2026,12.2020,12.3364,12.2692,-3.9418,0.4052,12.2517,12.5195,12.3856,-4.6623,0.4207,13.5692,14.0560,13.8126,-4.8197,-0.5127,13.5692,13.5986,13.5839,-3.6043,1.6976,13.5751,13.6054,13.5902,-3.7538,1.7131,13.6054,14.4480,14.0267,-2.9934,0.8964,5.4583,426.5188,91992.1000,-41591.2528
964.0000,12.2623,14.2447,22618.2000,33654.6000,-11036.4000,2.7671,4777.8741,5343.3476,10121.2218,136.1948,38997.9476,17840.3259,-21157.6218,14.3641,8.9817,13436.3000,0.0000,13436.3000,-0.4872,3322.0800,0.0000,3322.0800,23.4650,0.0000,10114.2200,10114.2200,15.7734,12.0015,73187.8000,0.0000,73187.8000,-4.0218,14676.8615,0.0000,14676.8615,190.6228,0.0000,58510.9385,58510.9385,15.8201,10.4039,413.0000,0.0000,413.0000,-0.0150,100.1459,0.0000,100.1459,0.7191,0.0000,312.8541,312.8541,15.9812,13.2849,29180.0000,0.0000,29180.0000,-2.2449,5834.1231,0.0000,5834.1231,105.8575,0.0000,23345.8769,23345.8769,16.0351,10.6140,413.0000,0.0000,413.0000,-0.0150,99.8645,0.0000,99.8645,0.7088,0.0000,313.1355,313.1355,12.0426,16.4857,14.2642,-0.8498,-34418.5251,12.8101,15.9305,14.3703,-0.5372,-12892.1231,13.3154,15.5516,14.4335,-0.3849,-8083.8826,14.2447,14.3641,14.3044,-10.3622,1.7960,14.3641,14.5593,14.4617,-10.5815,1.3087,15.7257,15.7823,15.7540,-3.3974,3.3172,15.8201,15.7317,15.7759,4.5289,-0.7047,15.9305,15.8201,15.8753,4.6192,-0.7197,15.9305,15.5061,15.7183,2.5563,0.3515,16.0351,16.0694,16.0523,-4.7046,-1.8934,16.0179,16.0351,16.0265,-4.7640,-1.9084,14.2447,16.4679,15.3563,-9.9364,-0.9711,11.3002,11.3562,11.3282,-5.1172,-1.8905,12.0426,12.1052,12.0739,-2.8199,-1.4033,12.0015,12.0426,12.0221,-2.5365,-3.4117,12.0015,12.0656,12.0336,-2.8290,0.6101,12.0258,12.1615,12.0937,-3.5081,0.6251,13.2849,13.7188,13.5019,-3.7353,-0.4461,13.2849,13.3113,13.2981,-3.4338,1.7988,13.2890,13.3154,13.3022,-3.4610,1.8138,13.3154,14.2166,13.7660,-3.1311,0.8765,5.3521,418.2243,105593.7000,-55394.5309
965.0000,12.3143,15.5558,19678.0000,49856.8000,-30178.8000,3.3798,4153.1169,7925.0431,12078.1601,165.5844,57781.8431,15524.8831,-42256.9601,15.4238,10.0163,13436.4000,0.0000,13436.4000,-0.4872,3275.1880,0.0000,3275.1880,23.7724,0.0000,10161.2120,10161.2120,15.8358,12.0630,71628.8000,0.0000,71628.8000,-3.9362,14351.2430,0.0000,14351.2430,187.2334,0.0000,57277.5570,57277.5570,15.8987,10.4808,425.4000,0.0000,425.4000,-0.0154,103.0465,0.0000,103.0465,0.7365,0.0000,322.3535,322.3535,15.6202,12.9274,30077.9000,0.0000,30077.9000,-2.3140,6045.2023,0.0000,6045.2023,109.6674,0.0000,24032.6977,24032.6977,15.5559,10.1457,425.4000,0.0000,425.4000,-0.0154,103.5122,0.0000,103.5122,0.7343,0.0000,321.8878,321.8878,12.0559,16.4414,14.2486,-0.7076,-28657.1237,12.7758,15.9111,14.3435,-0.4553,-10926.8891,12.9679,15.8137,14.3908,-0.4132,-8678.1716,15.5558,15.4238,15.4898,14.3207,2.2413,15.4238,15.2763,15.3501,10.7361,1.7541,15.8487,15.8320,15.8404,1.0572,3.4483,15.8987,15.8628,15.8808,1.2798,-0.4879,15.9111,15.8987,15.9049,0.3720,-0.5033,15.9111,15.7298,15.8205,1.2482,0.4003,15.5559,15.5972,15.5766,-5.7255,-1.9137,15.5352,15.5559,15.5456,-5.7886,-1.9291,15.5558,15.3418,15.4488,1.1316,-1.1385,11.6337,11.6027,11.6182,3.5144,-2.3395,12.0559,12.0591,12.0575,-0.1827,-1.8522,12.0630,12.0559,12.0595,0.4663,-3.5465,12.0630,12.0525,12.0578,0.3069,0.3897,11.9927,12.0458,12.0192,-0.8835,0.4051,12.9274,13.3692,13.1483,-4.2514,-0.4984,12.9274,12.9599,12.9436,-4.2629,1.8156,12.9362,12.9679,12.9520,-4.2112,1.8310,12.9679,13.9144,13.4412,-3.9054,1.0403,6.5981,515.5885,85815.1000,-48262.1843
966.0000,12.3334,15.9043,18956.2000,56163.7000,-37207.5000,3.6403,3999.4800,8931.4124,12930.8924,178.0327,65095.1124,14956.7200,-50138.3924,15.8640,10.4468,13431.8000,0.0000,13431.8000,-0.4871,3255.1250,0.0000,3255.1250,23.3912,0.0000,10176.6750,10176.6750,15.9911,12.2162,80565.0000,0.0000,80565.0000,-4.4272,16105.5182,0.0000,16105.5182,210.3600,0.0000,64459.4818,64459.4818,16.0364,10.6153,546.9000,0.0000,546.9000,-0.0198,132.2397,0.0000,132.2397,0.9458,0.0000,414.6603,414.6603,15.6102,12.9176,30156.1000,0.0000,30156.1000,-2.3200,6061.7993,0.0000,6061.7993,110.6567,0.0000,24094.3007,24094.3007,15.5840,10.1732,546.9000,0.0000,546.9000,-0.0198,133.0274,0.0000,133.0274,0.9506,0.0000,413.8726,413.8726,12.1914,16.2610,14.2262,-0.7042,-28518.1352,12.5049,16.0844,14.2946,-0.5574,-13377.7964,12.8966,15.8082,14.3524,-0.4534,-9521.2128,15.9043,15.8640,15.8841,4.7732,2.4421,15.8640,15.7927,15.8283,5.7863,1.9550,16.0183,15.9894,16.0038,1.9874,3.7719,16.0364,16.0012,16.0188,1.6803,-0.6554,16.0844,16.0364,16.0604,1.8905,-0.6752,16.0844,15.7957,15.9400,1.4571,0.2938,15.5840,15.5834,15.5837,0.1001,-2.0262,15.5856,15.5840,15.5848,0.4877,-2.0461,15.9043,15.4281,15.6662,2.6378,-1.1982,11.8393,11.8186,11.8289,2.5578,-2.5443,12.1914,12.1690,12.1802,1.4947,-2.0572,12.2162,12.1914,12.2038,1.7563,-3.8741,12.2162,12.1747,12.1955,1.6764,0.5532,12.1207,12.0794,12.1001,0.9903,0.5730,12.9176,13.1205,13.0191,-1.5452,-0.3960,12.9176,12.9197,12.9187,-0.2866,1.9240,12.8917,12.8966,12.8942,-0.6836,1.9439,12.8966,13.5285,13.2126,-2.7440,1.0960,7.1025,555.0008,88039.2000,-51417.1444
967.0000,12.7340,18.1256,10308.9000,108623.6000,-98314.7000,5.6697,2160.3541,17431.6540,19592.0081,274.7531,126055.2540,8148.5459,-117906.7081,18.0357,12.5692,13429.6000,0.0000,13429.6000,-0.4870,3165.7642,0.0000,3165.7642,23.2374,0.0000,10263.8358,10263.8358,17.6318,13.8347,48287.8000,0.0000,48287.8000,-2.6535,9435.4209,0.0000,9435.4209,125.7371,0.0000,38852.3791,38852.3791,17.4495,11.9965,509.0000,0.0000,509.0000,-0.0185,120.8669,0.0000,120.8669,0.8785,0.0000,388.1331,388.1331,16.2639,13.5649,28591.1000,0.0000,28591.1000,-2.1996,5693.2968,0.0000,5693.2968,104.9325,0.0000,22897.8032,22897.8032,16.3551,10.9267,509.0000,0.0000,509.0000,-0.0185,122.5666,0.0000,122.5666,0.8843,0.0000,386.4334,386.4334,17.9239,11.2361,14.5800,0.9960,40337.4839,17.2534,11.8514,14.5524,0.7240,17377.0753,16.3942,12.6850,14.5396,0.4972,10440.2804,18.1256,18.0357,18.0807,26.5219,6.0926,18.0357,17.9239,17.9798,25.9783,5.6056,17.9239,17.6318,17.7779,21.4238,4.0418,17.6318,17.4495,17.5406,18.3803,1.3883,17.4495,17.2534,17.3514,15.5953,1.3698,17.2534,16.2090,16.7312,9.5629,0.5358,16.3551,16.2816,16.3184,8.8811,-1.6638,16.3942,16.3551,16.3747,9.5469,-1.6822,18.1256,16.3942,17.2599,19.2475,-2.4120,12.5885,12.5585,12.5735,8.9997,-6.1984,12.6179,12.5901,12.6040,5.1294,-5.7114,13.3020,13.1389,13.2205,12.2836,-4.1477,12.3750,12.3561,12.3656,2.0674,-1.4941,12.4411,12.3798,12.4104,3.7601,-1.4757,13.5649,13.2075,13.3862,4.4452,-0.6417,13.5649,13.4993,13.5321,7.4172,1.5579,13.4692,13.4115,13.4404,6.6060,1.5764,13.1816,13.2058,13.1937,-0.2127,2.3062,11.1535,871.5467,-6988.2000,68154.8395
968.0000,12.8721,18.7676,6418.8000,146708.3000,-140289.5000,7.2672,1342.0227,23617.9399,24959.9626,351.9913,170326.2399,5076.7773,-165249.4626,18.7357,13.2567,22808.8000,0.0000,22808.8000,-0.8271,5330.8752,0.0000,5330.8752,38.2769,0.0000,17477.9248,17477.9248,18.5082,14.7012,29505.9000,0.0000,29505.9000,-1.6214,5699.5252,0.0000,5699.5252,74.6669,0.0000,23806.3748,23806.3748,18.4011,12.9287,1026.4000,0.0000,1026.4000,-0.0372,240.8689,0.0000,240.8689,1.7364,0.0000,785.5311,785.5311,17.3040,14.5951,25625.8000,0.0000,25625.8000,-1.9715,5029.4889,0.0000,5029.4889,92.9708,0.0000,20596.3111,20596.3111,17.5069,12.0530,1026.4000,0.0000,1026.4000,-0.0372,243.5527,0.0000,243.5527,1.7635,0.0000,782.8473,782.8473,18.6876,10.7003,14.6939,1.0546,42710.2381,18.2543,11.0607,14.6575,0.8548,20515.4288,17.5781,11.6978,14.6380,0.6987,14673.5565,18.7676,18.7357,18.7516,8.1119,5.2557,18.7357,18.6876,18.7116,8.8462,4.4286,18.6876,18.5082,18.5979,9.9099,3.0422,18.5082,18.4011,18.4546,11.0444,1.4208,18.4011,18.2543,18.3277,11.7962,1.3836,18.2543,17.1748,17.7146,11.8813,0.6442,17.5069,17.3667,17.4368,13.5111,-1.3273,17.5781,17.5069,17.5425,14.1075,-1.3645,18.7676,17.5781,18.1728,11.0314,-2.0115,12.7560,12.7477,12.7519,2.1674,-5.3463,12.6697,12.6644,12.6670,0.7752,-4.5192,13.6175,13.5412,13.5793,4.3450,-3.1329,12.4653,12.4549,12.4601,1.1555,-1.5114,12.4632,12.4536,12.4584,0.5935,-1.4742,14.5951,13.8744,14.2347,10.2546,-0.7348,14.5951,14.4610,14.5281,12.0337,1.2367,14.3907,14.2742,14.3324,10.7798,1.2739,13.4064,13.2182,13.3123,1.4460,1.9209,14.2679,1114.9174,-60296.2000,77899.2234
969.0000,12.5308,18.6250,3864.4000,159132.1000,-155267.7000,7.7215,812.6108,25419.2004,26231.8112,373.9791,184551.3004,3051.7892,-181499.5112,18.6305,13.1538,27827.3000,0.0000,27827.3000,-1.0091,6512.1026,0.0000,6512.1026,46.2583,0.0000,21315.1974,21315.1974,13.0111,14.4171,6022.3000,7549.9000,-1527.6000,0.7321,1259.7223,1220.0209,2479.7432,35.0033,8769.9209,4762.5777,-4007.3432,17.4806,12.0275,1731.3000,0.0000,1731.3000,-0.0628,410.9528,0.0000,410.9528,2.8910,0.0000,1320.3472,1320.3472,17.8005,15.0874,21654.6000,0.0000,21654.6000,-1.6660,4221.7877,0.0000,4221.7877,77.1528,0.0000,17432.8123,17432.8123,18.1974,12.7294,1731.3000,0.0000,1731.3000,-0.0628,407.3067,0.0000,407.3067,2.9266,0.0000,1323.9933,1323.9933,18.6354,11.2713,14.9534,1.9822,80280.8981,17.5486,12.0676,14.8081,1.3278,31867.9926,18.2742,11.5010,14.8876,1.6409,34458.7781,18.6250,18.6305,18.6278,-1.4805,5.6512,18.6305,18.6354,18.6329,-0.9353,4.6421,18.6354,18.6236,18.6295,0.3964,1.8156,17.4149,17.4806,17.4477,-12.1366,2.5477,17.4806,17.5486,17.5146,-9.7983,2.4849,17.5486,17.6365,17.5925,-1.4579,0.9775,18.1974,18.0334,18.1154,8.2040,-0.6885,18.2742,18.1974,18.2358,8.3817,-0.7513,18.6250,18.2742,18.4496,3.3549,-2.0703,12.2728,12.2932,12.2830,-5.6435,-5.7230,12.0361,12.0842,12.0601,-7.3094,-4.7139,13.0111,13.1812,13.0962,-5.8158,-1.8874,13.0473,13.0111,13.0292,6.8821,-2.6195,13.1465,13.0723,13.1094,7.8704,-2.5567,15.0874,14.6965,14.8919,7.9456,-1.0493,15.0874,14.9544,15.0209,5.9621,0.6167,14.7488,14.6579,14.7033,4.4908,0.6795,12.5743,13.2110,12.8927,-5.0499,1.9985,16.6732,1302.8680,-103850.8000,146607.6689
970.0000,12.4095,18.6014,2575.6000,170742.9000,-168167.3000,8.2031,542.7131,27199.0174,27741.7305,396.3617,197941.9174,2032.8869,-195909.0305,18.6024,13.1263,31636.5000,0.0000,31636.5000,-1.1472,7406.0520,0.0000,7406.0520,52.6648,0.0000,24230.4480,24230.4480,12.8408,17.2051,1395.1000,8968.2000,-7573.1000,0.5532,292.6195,1445.8886,1738.5081,26.9856,10414.0886,1102.4805,-9311.6081,18.2346,12.7658,1870.9000,0.0000,1870.9000,-0.0678,439.9479,0.0000,439.9479,3.1638,0.0000,1430.9521,1430.9521,18.0450,15.3298,16503.9000,0.0000,16503.9000,-1.2697,3207.2261,0.0000,3207.2261,58.3010,0.0000,13296.6739,13296.6739,18.4534,12.9803,1870.9000,0.0000,1870.9000,-0.0678,438.7703,0.0000,438.7703,3.1328,0.0000,1432.1297,1432.1297,18.6041,11.5502,15.0772,2.0837,84391.7959,18.1737,11.7380,14.9558,1.7110,41064.8630,18.4839,11.5649,15.0244,1.8395,38629.8095,18.6014,18.6024,18.6019,-0.2978,6.1192,18.6024,18.6041,18.6033,-0.3437,4.9720,18.6041,18.6116,18.6079,-0.2465,1.8702,18.2906,18.2346,18.2626,9.8480,2.4233,18.2346,18.1737,18.2042,8.3361,2.3555,18.1737,17.7839,17.9788,4.6756,0.7012,18.4534,18.3670,18.4102,3.5724,-0.5685,18.4839,18.4534,18.4686,2.8242,-0.6364,18.6014,18.4839,18.5426,1.1368,-2.0839,12.2689,12.2694,12.2692,-0.1524,-6.1834,12.0747,12.0736,12.0741,0.1835,-5.0362,12.8408,12.9156,12.8782,-2.6156,-1.9344,12.8278,12.8408,12.8343,-2.3370,-2.4875,12.7938,12.8296,12.8117,-3.5780,-2.4197,15.3298,15.0760,15.2029,3.7673,-0.7654,15.3298,15.2422,15.2860,3.2140,0.5043,14.9740,14.9052,14.9396,2.8659,0.5722,12.5112,12.8381,12.6747,-2.6163,2.0197,17.2731,1349.7429,-123858.2000,164086.4685
971.0000,12.3810,18.6334,1722.4000,180429.3000,-178706.9000,8.6165,363.1079,28723.5357,29086.6436,415.9152,209152.8357,1359.2921,-207793.5436,18.6322,13.1555,37355.6000,0.0000,37355.6000,-1.3546,8741.7174,0.0000,8741.7174,62.2088,0.0000,28613.8826,28613.8826,12.7025,18.2905,140.2000,17579.3000,-17439.1000,0.9418,29.4723,2828.9893,2858.4616,45.7393,20408.2893,110.7277,-20297.5616,18.4859,13.0122,1920.0000,0.0000,1920.0000,-0.0696,450.1067,0.0000,450.1067,3.2133,0.0000,1469.8933,1469.8933,18.2561,15.5392,12832.9000,0.0000,12832.9000,-0.9873,2486.9610,0.0000,2486.9610,45.1436,0.0000,10345.9390,10345.9390,18.5470,13.0720,1920.0000,0.0000,1920.0000,-0.0696,449.7718,0.0000,449.7718,3.2038,0.0000,1470.2282,1470.2282,18.6306,11.7666,15.1986,2.3132,93682.5859,18.4634,11.7305,15.0969,2.0421,49009.4676,18.5632,11.7257,15.1445,2.0738,43549.7410,18.6334,18.6322,18.6328,0.3876,6.5200,18.6322,18.6306,18.6314,0.3541,5.1654,18.6306,18.6227,18.6267,0.2411,1.6268,18.5009,18.4859,18.4934,2.8000,2.5686,18.4859,18.4634,18.4747,3.2788,2.4989,18.4634,18.1081,18.2858,3.7189,0.6117,18.5470,18.4972,18.5221,1.3650,-0.3756,18.5632,18.5470,18.5551,1.0581,-0.4452,18.6334,18.5632,18.5983,0.6866,-2.0965,12.3063,12.3049,12.3056,0.4537,-6.5761,12.0869,12.0860,12.0864,0.1627,-5.2216,12.7025,12.7603,12.7314,-1.7573,-1.6830,12.6939,12.7025,12.6982,-1.6285,-2.6247,12.6700,12.6852,12.6776,-1.6037,-2.5551,15.5392,15.3248,15.4320,2.7790,-0.6679,15.5392,15.4344,15.4868,2.4374,0.3194,15.0116,14.9861,14.9989,0.7294,0.3890,12.3474,12.6262,12.4868,-2.2528,2.0404,18.8594,1473.6981,-142117.5000,186241.7945
972.0000,12.3896,18.7055,733.2000,189396.9000,-188663.7000,8.9889,154.5471,30156.9994,30311.5464,433.6773,219553.8994,578.6529,-218975.2464,18.7029,13.2248,39260.8000,0.0000,39260.8000,-1.4237,9179.6831,0.0000,9179.6831,65.3553,0.0000,30081.1169,30081.1169,12.7441,18.4094,0.0000,25776.4000,-25776.4000,1.3696,0.0000,4150.4186,4150.4186,66.4658,29926.8186,0.0000,-29926.8186,18.5406,13.0658,2266.1000,0.0000,2266.1000,-0.0822,530.8891,0.0000,530.8891,3.7797,0.0000,1735.2109,1735.2109,18.4040,15.6891,10500.8000,5.9000,10494.9000,-0.8082,2031.1165,1.0526,2032.1692,36.8228,6.9526,8469.6835,8462.7308,18.6067,13.1306,2266.1000,0.0000,2266.1000,-0.0822,530.4622,0.0000,530.4622,3.7766,0.0000,1735.6378,1735.6378,18.6992,11.9418,15.3205,2.5620,103761.3467,18.5357,11.8951,15.2154,2.2660,54382.9312,18.6240,11.8913,15.2577,2.2974,48245.1709,18.7055,18.7029,18.7042,0.8762,6.8388,18.7029,18.6992,18.7010,0.8546,5.4152,18.6992,18.6717,18.6854,0.7234,1.4340,18.5435,18.5406,18.5421,0.6018,2.8036,18.5406,18.5357,18.5382,0.7811,2.7215,18.5357,18.3497,18.4427,1.9087,0.5982,18.6067,18.5585,18.5826,0.7443,-0.2100,18.6240,18.6067,18.6154,0.7415,-0.2922,18.7055,18.6240,18.6648,0.8163,-2.1500,12.3750,12.3725,12.3737,0.8367,-6.8896,12.1584,12.1536,12.1560,0.8542,-5.4660,12.7441,12.7393,12.7417,0.1388,-1.4848,12.7469,12.7441,12.7455,0.5858,-2.8544,12.7442,12.7375,12.7408,0.7772,-2.7722,15.6891,15.5219,15.6055,2.1080,-0.6490,15.6891,15.5500,15.6195,1.6160,0.1592,14.7263,14.8658,14.7960,-2.4334,0.2414,12.2333,12.4457,12.3395,-1.7632,2.0992,20.4499,1597.9856,-160152.2000,206389.4488
973.0000,12.4202,18.7778,46.7000,199823.1000,-199776.4000,9.4459,9.8385,31839.1682,31849.0067,455.6588,231662.2682,36.8615,-231625.4067,18.7753,13.2957,34021.3000,0.0000,34021.3000,-1.2337,7947.6570,0.0000,7947.6570,56.5796,0.0000,26073.6430,26073.6430,12.8183,18.4843,0.0000,31346.9000,-31346.9000,1.6656,0.0000,5052.3461,5052.3461,80.8422,36399.2461,0.0000,-36399.2461,18.5982,13.1222,2704.6000,0.0000,2704.6000,-0.0981,633.1748,0.0000,633.1748,4.5078,0.0000,2071.4252,2071.4252,18.4906,15.8011,8489.8000,42.3000,8447.5000,-0.6555,1640.3067,7.5572,1647.8639,29.7975,49.8572,6849.4933,6799.6361,18.6642,13.1868,2704.6000,0.0000,2704.6000,-0.0981,632.6676,0.0000,632.6676,4.5037,0.0000,2071.9324,2071.9324,18.7717,12.1290,15.4503,2.8551,115630.0424,18.5941,12.0783,15.3362,2.5205,60491.1856,18.6950,12.0632,15.3791,2.5653,53871.8532,18.7778,18.7753,18.7765,0.8869,7.1654,18.7753,18.7717,18.7735,0.8886,5.9317,18.7717,18.7388,18.7552,0.8567,1.4186,18.6013,18.5982,18.5998,0.7102,3.0842,18.5982,18.5941,18.5962,0.7138,2.9861,18.5941,18.4790,18.5366,1.1468,0.5792,18.6642,18.5786,18.6214,0.4825,-0.0763,18.6950,18.6642,18.6796,0.7892,-0.1744,18.7778,18.6950,18.7364,0.8787,-2.2805,12.4560,12.4532,12.4546,0.9902,-7.2123,12.2909,12.2827,12.2868,1.5930,-5.9786,12.8183,12.7898,12.8040,0.7660,-1.4656,12.8223,12.8183,12.8203,0.9160,-3.1311,12.8198,12.8126,12.8162,0.9239,-3.0331,15.8011,15.6707,15.7359,1.5879,-0.6261,15.8011,15.5321,15.6666,0.5824,0.0294,13.7276,14.5710,14.1493,-7.7909,0.1275,12.2063,12.3137,12.2600,-0.9448,2.2336,21.9645,1716.3409,-183245.3000,229993.0811
974.0000,12.5010,18.8629,0.0000,212679.7000,-212679.7000,10.0510,0.0000,33949.7796,33949.7796,484.9386,246629.4796,0.0000,-246629.4796,18.8601,13.3788,39257.3000,0.0000,39257.3000,-1.4235,9161.4425,0.0000,9161.4425,65.2241,0.0000,30095.8575,30095.8575,12.9089,18.5759,0.0000,38104.2000,-38104.2000,2.0246,0.0000,6148.9256,6148.9256,98.2965,44253.1256,0.0000,-44253.1256,18.6652,13.1878,2582.7000,0.0000,2582.7000,-0.0937,604.1450,0.0000,604.1450,4.3012,0.0000,1978.5550,1978.5550,18.5652,16.1537,6612.8000,357.8000,6255.0000,-0.5284,1276.4322,64.0003,1340.4325,24.0535,421.8003,5336.3678,4914.5675,18.6701,13.1926,2582.7000,0.0000,2582.7000,-0.0937,604.1091,0.0000,604.1091,4.2974,0.0000,1978.5909,1978.5909,18.8561,12.2829,15.5695,3.1101,125959.3876,18.6608,12.2364,15.4486,2.7357,65657.6770,18.7726,12.2157,15.4942,2.7921,58634.4493,18.8629,18.8601,18.8615,1.0393,7.6784,18.8601,18.8561,18.8581,1.0355,6.2548,18.8561,18.8145,18.8353,0.9807,1.2866,18.6686,18.6652,18.6669,0.8244,3.3113,18.6652,18.6608,18.6630,0.8211,3.2176,18.6608,18.5652,18.6130,0.9365,0.5679,18.5652,18.6408,18.6030,-0.2080,0.0395,18.7726,18.6914,18.7320,0.6467,-0.0542,18.8629,18.7726,18.8177,0.9956,-2.3727,12.5799,12.5759,12.5779,1.5018,-7.7221,12.4062,12.3993,12.4027,1.4130,-6.2985,12.9089,12.8668,12.8878,1.0257,-1.3303,12.9134,12.9089,12.9112,1.1113,-3.3549,12.9139,12.9056,12.9097,1.1432,-3.2613,16.0874,15.8497,15.9685,2.8216,-0.6115,13.1926,15.6661,14.4294,-14.9162,-0.0832,13.1926,14.8908,14.0417,-1.2836,0.0105,12.2278,12.2529,12.2403,-0.2234,2.3290,23.8827,1866.2247,-200106.2000,250251.5139
975.0000,12.5903,18.9539,0.0000,228121.6000,-228121.6000,10.7808,0.0000,36488.6714,36488.6714,520.4142,264610.2714,0.0000,-264610.2714,18.9512,13.4680,37353.8000,0.0000,37353.8000,-1.3545,8707.6698,0.0000,8707.6698,61.9912,0.0000,28646.1302,28646.1302,12.9648,18.6323,0.0000,40217.0000,-40217.0000,2.1369,0.0000,6494.7646,6494.7646,103.7826,46711.7646,0.0000,-46711.7646,18.7352,13.2564,1712.5000,0.0000,1712.5000,-0.0621,400.2480,0.0000,400.2480,2.8494,0.0000,1312.2520,1312.2520,18.6343,16.4289,5132.6000,476.2000,4656.4000,-0.4210,989.8418,85.2736,1075.1154,19.1834,561.4736,4142.7582,3581.2846,18.6041,13.1280,1712.5000,0.0000,1712.5000,-0.0621,400.8851,0.0000,400.8851,2.8493,0.0000,1311.6149,1311.6149,18.9473,12.4441,15.6957,3.4119,138181.0001,18.7310,12.4041,15.5675,2.9875,71698.8728,18.8597,12.3755,15.6176,3.0617,64296.0576,18.9539,18.9512,18.9525,1.1132,8.2396,18.9512,18.9473,18.9492,1.1137,6.8851,18.9473,18.9035,18.9254,1.1014,1.3761,18.7386,18.7352,18.7369,0.8591,3.5129,18.7352,18.7310,18.7331,0.8600,3.4508,18.7310,18.6343,18.6827,0.8548,0.5127,18.6343,18.6041,18.6192,0.2100,0.0917,18.6041,18.7530,18.6785,-0.6310,0.0296,18.9539,18.8610,18.9075,1.0970,-2.5412,12.6894,12.6861,12.6877,1.3403,-8.2809,12.5446,12.5371,12.5409,1.6812,-6.9264,12.9648,12.9354,12.9501,0.7653,-1.4174,12.9674,12.9648,12.9661,0.6769,-3.5543,12.9668,12.9622,12.9645,0.6754,-3.4922,15.9074,15.9511,15.9292,-0.4600,-0.5541,13.6854,14.2573,13.9713,-5.5134,-0.1331,12.3755,14.1731,13.2743,-9.2469,-0.0710,12.3755,12.2730,12.3243,1.0275,2.4999,25.5776,1998.6719,-222903.4000,274175.9305
976.0000,12.6907,19.0564,0.0000,241049.0000,-241049.0000,11.3918,0.0000,38644.7494,38644.7494,550.2169,279693.7494,0.0000,-279693.7494,19.0534,13.5682,35449.9000,0.0000,35449.9000,-1.2855,8253.7073,0.0000,8253.7073,58.7601,0.0000,27196.1927,27196.1927,13.0234,18.6916,0.0000,42868.5000,-42868.5000,2.2778,0.0000,6928.4611,6928.4611,110.6486,49796.9611,0.0000,-49796.9611,18.8099,13.3296,1655.8000,0.0000,1655.8000,-0.0600,386.6467,0.0000,386.6467,2.7525,0.0000,1269.1533,1269.1533,18.7039,16.5722,4421.4000,473.9000,3947.5000,-0.3662,851.9287,84.9572,936.8859,16.6796,558.8572,3569.4713,3010.6141,18.6399,13.1631,1655.8000,0.0000,1655.8000,-0.0600,387.4434,0.0000,387.4434,2.7574,0.0000,1268.3566,1268.3566,19.0494,12.5769,15.8131,3.6669,148511.2798,18.8057,12.5413,15.6735,3.1941,76658.7357,18.9505,12.5095,15.7300,3.2842,68968.1212,19.0564,19.0534,19.0549,1.2491,8.6936,19.0534,19.0494,19.0514,1.2471,7.4082,19.0494,19.0032,19.0263,1.2315,1.4593,18.8133,18.8099,18.8116,0.9153,3.7370,18.8099,18.8057,18.8078,0.9153,3.6770,18.8057,18.7039,18.7548,0.8846,0.5042,18.7039,18.6399,18.6719,0.6501,0.1381,18.6399,18.6665,18.6532,-0.2919,0.0780,19.0564,18.9587,19.0076,1.2221,-2.6981,12.7898,12.7869,12.7884,1.2283,-8.7347,12.6614,12.6555,12.6584,1.4327,-7.4492,13.0234,12.9966,13.0100,0.7372,-1.5003,13.0260,13.0234,13.0247,0.7213,-3.7781,13.0257,13.0211,13.0234,0.7244,-3.7180,15.6187,15.8443,15.7315,-2.3721,-0.5453,13.1465,13.6693,13.4079,-6.7855,-0.1791,12.5095,13.1381,12.8238,-5.4223,-0.1191,12.5095,12.3745,12.4420,1.4347,2.6571,27.0870,2116.6136,-241208.5000,294138.1366
977.0000,12.7472,19.1140,0.0000,240091.6000,-240091.6000,11.3465,0.0000,38540.9641,38540.9641,548.3814,278632.5641,0.0000,-278632.5641,19.1123,13.6259,30216.1000,0.0000,30216.1000,-1.0957,7030.1754,0.0000,7030.1754,50.0167,0.0000,23185.9246,23185.9246,13.0407,18.7091,0.0000,40738.5000,-40738.5000,2.1646,0.0000,6585.7596,6585.7596,105.1744,47324.2596,0.0000,-47324.2596,18.8629,13.3815,2131.5000,0.0000,2131.5000,-0.0773,497.4094,0.0000,497.4094,3.5397,0.0000,1634.0906,1634.0906,18.7704,16.5778,4220.9000,402.8000,3818.1000,-0.3468,812.6097,72.2888,884.8985,15.7720,475.0888,3408.2903,2933.2015,18.6945,13.2165,2131.5000,0.0000,2131.5000,-0.0773,498.4232,0.0000,498.4232,3.5478,0.0000,1633.0768,1633.0768,19.1100,12.6382,15.8741,3.6715,148697.0950,18.8598,12.6036,15.7317,3.1943,76664.0531,19.0368,12.5563,15.7965,3.3088,69485.1079,19.1140,19.1123,19.1132,0.7173,8.6229,19.1123,19.1100,19.1111,0.7351,7.5272,19.1100,19.0806,19.0953,0.8466,1.5702,18.8653,18.8629,18.8641,0.6477,3.7348,18.8629,18.8598,18.8614,0.6608,3.6575,18.8598,18.7704,18.8151,0.7422,0.4804,18.7704,18.6945,18.7325,0.7446,0.1336,18.6945,18.6590,18.6768,0.2984,0.0563,19.1140,19.0446,19.0793,0.8798,-2.7237,12.8333,12.8320,12.8327,0.5486,-8.6643,12.7216,12.7185,12.7201,0.7580,-7.5686,13.0407,13.0301,13.0354,0.3205,-1.6116,13.0415,13.0407,13.0411,0.2121,-3.7762,13.0353,13.0344,13.0348,0.1520,-3.6989,15.4643,15.6639,15.5641,-2.0062,-0.5218,12.9851,13.2572,13.1211,-3.4465,-0.1750,12.5563,12.8019,12.6791,-1.7323,-0.0977,12.5563,12.4734,12.5148,0.8929,2.6822,26.7882,2093.2664,-242532.9000,294846.2560
978.0000,12.7092,19.0752,0.0000,232626.9000,-232626.9000,10.9937,0.0000,37310.2673,37310.2673,531.5229,269937.1673,0.0000,-269937.1673,19.0763,13.5907,19726.9000,0.0000,19726.9000,-0.7153,4591.7010,0.0000,4591.7010,32.6284,0.0000,15135.1990,15135.1990,12.8508,18.5171,0.0000,18721.3000,-18721.3000,0.9947,0.0000,3018.7245,3018.7245,48.3359,21740.0245,0.0000,-21740.0245,18.9032,13.4210,1357.9000,0.0000,1357.9000,-0.0492,316.7274,0.0000,316.7274,2.2534,0.0000,1041.1726,1041.1726,18.7888,16.0674,4786.9000,0.0000,4786.9000,-0.3683,921.3617,0.0000,921.3617,16.6330,0.0000,3865.5383,3865.5383,18.9201,13.4376,1357.9000,0.0000,1357.9000,-0.0492,316.6628,0.0000,316.6628,2.2585,0.0000,1041.2372,1041.2372,19.0776,12.6071,15.8424,3.3295,134846.4510,18.9005,12.5341,15.7173,2.9483,70760.3087,19.0776,12.4858,15.7817,3.0527,64107.5974,19.0752,19.0763,19.0758,-0.4370,8.3019,19.0763,19.0776,19.0770,-0.3982,7.5866,19.0776,19.0822,19.0799,-0.1714,2.1834,18.9053,18.9032,18.9043,0.4987,3.1781,18.9032,18.9005,18.9018,0.5023,3.1289,18.9005,18.7995,18.8500,0.4348,0.2472,18.9201,18.7670,18.8435,1.3546,-0.1211,19.0776,18.9201,18.9989,3.9012,-0.1703,19.0752,19.0776,19.0764,-0.0208,-2.6918,12.7704,12.7723,12.7713,-0.7258,-8.3477,12.6922,12.6936,12.6929,-0.3140,-7.6324,12.8508,12.8986,12.8747,-1.9252,-2.2292,12.8407,12.8508,12.8458,-2.3433,-3.2239,12.8123,12.8317,12.8220,-2.5544,-3.1747,16.0674,15.5479,15.8077,2.9536,-0.2930,16.0674,12.9742,14.5208,16.9049,0.0753,13.1574,12.7740,12.9657,3.4728,0.1245,12.4994,12.5103,12.5049,-0.1063,2.6460,23.7804,1858.2371,-224118.6000,269714.3571
979.0000,12.5068,18.8201,569.3000,132052.5000,-131483.2000,6.2703,119.7617,21082.1131,21201.8748,303.1417,153134.6131,449.5383,-152685.0748,18.8332,13.3524,16261.6000,0.0000,16261.6000,-0.5897,3796.1887,0.0000,3796.1887,26.9096,0.0000,12465.4113,12465.4113,18.9299,18.5364,485.7000,281.5000,204.2000,-0.0416,93.3192,50.1275,143.4467,2.0649,331.6275,392.3808,60.7533,18.9272,13.4446,1127.5000,0.0000,1127.5000,-0.0409,262.9110,0.0000,262.9110,1.8701,0.0000,864.5890,864.5890,18.9125,16.1901,5215.2000,0.0000,5215.2000,-0.4012,1002.2338,0.0000,1002.2338,18.1156,0.0000,4212.9662,4212.9662,19.0431,13.5581,1127.5000,0.0000,1127.5000,-0.0409,262.5453,0.0000,262.5453,1.8697,0.0000,864.9547,864.9547,18.8497,12.1199,15.4848,1.6522,66916.0202,18.9238,11.9093,15.4166,1.5499,37198.7844,19.0561,11.8770,15.4666,1.5863,33312.7707,18.8201,18.8332,18.8266,-2.9929,4.7403,18.8332,18.8497,18.8414,-2.8289,4.1506,18.8497,18.9299,18.8898,-2.2805,1.5726,18.9299,18.9272,18.9286,0.3072,1.5310,18.9272,18.9238,18.9255,0.2999,1.4901,18.9238,18.8118,18.8678,0.2290,0.1152,19.0431,18.9530,18.9981,1.8787,-0.2861,19.0561,19.0431,19.0496,0.6265,-0.3270,18.8201,19.0561,18.9381,-1.6551,-1.5300,12.4929,12.5071,12.5000,-3.2609,-4.7758,12.3418,12.3718,12.3568,-4.0418,-4.1861,12.6054,12.6976,12.6515,-2.6796,-1.6081,12.4032,12.4477,12.4255,-5.0583,-1.5665,12.2811,12.3753,12.3282,-5.9453,-1.5256,16.1901,15.6738,15.9319,1.5138,-0.1507,16.1901,15.3578,15.7740,15.1370,0.2505,15.1054,14.1551,14.6302,20.1011,0.2914,12.3212,12.5058,12.4135,-1.0882,1.4945,12.4038,969.2496,-107547.2000,137427.5753
980.0000,12.3975,18.6678,1037.9000,130217.0000,-129179.1000,6.2079,218.7437,20737.7103,20956.4540,299.8054,150954.7103,819.1563,-150135.5540,18.6760,13.1984,16255.4000,0.0000,16255.4000,-0.5895,3801.9626,0.0000,3801.9626,26.9867,0.0000,12453.4374,12453.4374,18.7560,14.9464,1979.8000,0.0000,1979.8000,-0.1088,381.2216,0.0000,381.2216,4.9005,0.0000,1598.5784,1598.5784,18.7739,13.2943,864.9000,0.0000,864.9000,-0.0314,202.0511,0.0000,202.0511,1.4341,0.0000,662.8489,662.8489,18.9397,16.2171,6943.3000,0.0000,6943.3000,-0.5342,1333.8761,0.0000,1333.8761,24.0680,0.0000,5609.4239,5609.4239,18.9417,13.4588,864.9000,0.0000,864.9000,-0.0314,201.6426,0.0000,201.6426,1.4319,0.0000,663.2574,663.2574,18.6874,12.0375,15.3625,1.5556,63002.7038,18.7937,11.8236,15.3087,1.4675,35219.5718,18.9161,11.7916,15.3539,1.5000,31500.0103,18.6678,18.6760,18.6719,-1.8532,4.6708,18.6760,18.6874,18.6817,-1.9135,4.0814,18.6874,18.7560,18.7217,-2.0145,1.6250,18.7560,18.7739,18.7650,-1.9603,1.5162,18.7739,18.7937,18.7838,-1.6964,1.4848,18.7937,18.8923,18.8430,-0.2855,0.1748,18.9417,18.9627,18.9522,-0.5393,-0.3594,18.9161,18.9417,18.9289,-1.4427,-0.3908,18.6678,18.9161,18.7920,-1.7498,-1.5371,12.3872,12.3930,12.3901,-1.3122,-4.7098,12.2630,12.2711,12.2671,-1.0691,-4.1203,12.5684,12.5959,12.5821,-0.8233,-1.6639,12.3994,12.4020,12.4007,-0.2850,-1.5551,12.3922,12.3810,12.3866,0.7186,-1.5238,16.2171,15.8782,16.0476,1.4098,-0.2137,16.2171,16.0343,16.1257,4.2585,0.3205,15.8047,15.3555,15.5801,11.4769,0.3519,12.6286,12.4117,12.5201,1.3005,1.4982,12.2559,957.6941,-102270.8000,129722.2859
981.0000,12.4628,18.4828,2434.1000,78201.7000,-75767.6000,3.8224,512.4341,12472.4292,12984.8633,184.7020,90674.1292,1921.6659,-88752.4633,18.4987,13.0247,16240.7000,0.0000,16240.7000,-0.5889,3806.7260,0.0000,3806.7260,27.0191,0.0000,12433.9740,12433.9740,18.6071,14.7992,6787.7000,0.0000,6787.7000,-0.3730,1309.4903,0.0000,1309.4903,16.8506,0.0000,5478.2097,5478.2097,18.6354,13.1587,950.8000,0.0000,950.8000,-0.0345,222.4914,0.0000,222.4914,1.5797,0.0000,728.3086,728.3086,18.8799,16.1578,8992.1000,0.0000,8992.1000,-0.6918,1728.7697,0.0000,1728.7697,31.1556,0.0000,7263.3303,7263.3303,18.8519,13.3708,950.8000,0.0000,950.8000,-0.0345,221.9093,0.0000,221.9093,1.5762,0.0000,728.8907,728.8907,18.5207,11.7055,15.1131,0.6814,27596.5531,18.6693,11.4845,15.0769,0.6465,15516.2740,18.8374,11.3983,15.1179,0.6694,14057.2806,18.4828,18.4987,18.4907,-2.1723,2.8515,18.4987,18.5207,18.5097,-2.0620,2.2626,18.5207,18.6071,18.5639,-1.8905,1.2128,18.6071,18.6354,18.6212,-1.7205,0.8398,18.6354,18.6693,18.6524,-1.5726,0.8053,18.6693,18.8738,18.7716,-0.8484,0.2454,18.8519,18.8833,18.8676,-1.0076,-0.4464,18.8374,18.8519,18.8447,-1.0031,-0.4809,18.4828,18.8374,18.6601,-1.5771,-0.9708,12.5318,12.5200,12.5259,1.6525,-2.8880,12.4301,12.4055,12.4178,1.8328,-2.2990,13.3711,13.0391,13.2051,7.5315,-1.2492,12.8392,12.7631,12.8012,4.8471,-0.8762,13.0101,12.8262,12.9181,6.4287,-0.8417,16.1578,16.0416,16.0997,0.6422,-0.2818,16.1578,16.1468,16.1523,0.3351,0.4100,15.9315,15.8206,15.8760,3.5849,0.4445,13.5019,12.2861,12.8940,4.5253,0.9344,7.4824,584.6861,-41845.5000,57170.1077
982.0000,12.6344,18.5482,3116.4000,74988.4000,-71872.0000,3.7060,654.1753,12006.6441,12660.8193,179.2350,86995.0441,2462.2247,-84532.8193,18.5448,13.0699,13761.5000,0.0000,13761.5000,-0.4990,3223.8012,0.0000,3223.8012,22.9493,0.0000,10537.6988,10537.6988,18.5488,14.7416,9562.5000,0.0000,9562.5000,-0.5255,1846.1830,0.0000,1846.1830,23.7991,0.0000,7716.3170,7716.3170,18.5578,13.0826,554.2000,0.0000,554.2000,-0.0201,129.8078,0.0000,129.8078,0.9225,0.0000,424.3922,424.3922,18.7516,16.0305,10609.3000,0.0000,10609.3000,-0.8162,2042.9943,0.0000,2042.9943,36.7959,0.0000,8566.3057,8566.3057,18.6798,13.2021,554.2000,0.0000,554.2000,-0.0201,129.6155,0.0000,129.6155,0.9198,0.0000,424.5845,424.5845,18.5421,11.7132,15.1277,1.1960,48438.3514,18.5724,11.6027,15.0875,1.0986,26366.5599,18.6544,11.5946,15.1245,1.1128,23369.2096,18.5482,18.5448,18.5465,0.6871,4.1194,18.5448,18.5421,18.5435,0.4213,3.6204,18.5421,18.5488,18.5454,-0.2088,1.7814,18.5488,18.5578,18.5533,-0.8064,1.2559,18.5578,18.5724,18.5651,-1.0396,1.2358,18.5724,18.8033,18.6878,-0.9966,0.2550,18.6798,18.7281,18.7040,-1.9609,-0.5612,18.6544,18.6798,18.6671,-2.1289,-0.5813,18.5482,18.6544,18.6013,-0.6956,-1.4395,12.5547,12.5530,12.5538,0.3509,-4.1655,12.4918,12.4845,12.4882,0.8627,-3.6665,13.3066,13.2752,13.2909,1.0498,-1.8274,12.7175,12.7275,12.7225,-0.9364,-1.3020,12.6590,12.7117,12.6853,-2.7956,-1.2819,16.0305,16.1005,16.0655,-0.3988,-0.3010,16.0305,16.0643,16.0474,-1.2523,0.5152,15.9568,15.9350,15.9459,0.8567,0.5353,13.2618,12.8778,13.0698,2.1358,1.3935,7.2434,566.0098,-36830.3000,98174.1208
983.0000,13.1076,18.6344,4984.0000,61340.2000,-56356.2000,3.1581,1037.9451,9928.6105,10966.5556,153.1319,71268.8105,3946.0549,-67322.7556,18.6283,13.1516,13435.5000,0.0000,13435.5000,-0.4872,3144.2405,0.0000,3144.2405,22.3917,0.0000,10291.2595,10291.2595,18.6009,14.7931,31178.0000,0.0000,31178.0000,-1.7133,6015.3686,0.0000,6015.3686,77.6723,0.0000,25162.6314,25162.6314,18.5877,13.1119,425.8000,0.0000,425.8000,-0.0154,99.6969,0.0000,99.6969,0.7095,0.0000,326.1031,326.1031,18.6358,15.9157,12785.1000,0.0000,12785.1000,-0.9836,2465.6089,0.0000,2465.6089,44.4384,0.0000,10319.4911,10319.4911,18.6060,13.1299,425.8000,0.0000,425.8000,-0.0154,99.6747,0.0000,99.6747,0.7084,0.0000,326.1253,326.1253,18.6204,11.2892,14.9548,0.5314,21521.5326,18.5799,11.2756,14.9277,0.4765,11436.1634,18.6001,11.3182,14.9592,0.4750,9975.9086,18.6344,18.6283,18.6313,1.0366,3.4863,18.6283,18.6204,18.6243,0.9894,2.9991,18.6204,18.6009,18.6106,0.8001,2.2380,18.6009,18.5877,18.5943,0.5086,0.5247,18.5877,18.5799,18.5838,0.2400,0.5092,18.5799,18.7463,18.6631,-0.2849,0.1033,18.6060,18.6229,18.6145,-1.0663,-0.8803,18.6001,18.6060,18.6031,-0.7588,-0.8957,18.6344,18.6001,18.6172,0.2057,-1.2509,13.2250,13.1793,13.2021,7.8372,-3.5406,13.3345,13.2367,13.2856,9.6367,-3.0534,14.2590,14.0136,14.1363,10.2154,-2.2923,12.6640,12.6786,12.6713,-0.6033,-0.5790,12.6287,12.6518,12.6402,-0.5307,-0.5635,15.9157,16.1142,16.0149,-0.5966,-0.1576,15.9157,15.9397,15.9277,-1.4306,0.8260,15.8882,15.8985,15.8933,-0.6207,0.8415,14.5390,12.8956,13.7173,7.8267,1.1966,6.0665,474.0416,1894.0000,42933.6046
984.0000,13.9031,19.1120,6428.2000,54905.2000,-48477.0000,2.9292,1321.2480,9053.9351,10375.1831,142.4524,63959.1351,5106.9520,-58852.1831,19.0758,13.5901,13435.8000,0.0000,13435.8000,-0.4872,3127.3820,0.0000,3127.3820,22.3670,0.0000,10308.4180,10308.4180,18.9305,15.1189,40539.3000,0.0000,40539.3000,-2.2277,7788.8929,0.0000,7788.8929,100.9045,0.0000,32750.4071,32750.4071,18.7645,13.2851,414.5000,0.0000,414.5000,-0.0150,96.8433,0.0000,96.8433,0.6904,0.0000,317.6567,317.6567,18.6050,15.8851,15568.6000,0.0000,15568.6000,-1.1977,3003.5903,0.0000,3003.5903,54.2194,0.0000,12565.0097,12565.0097,18.5956,13.1196,414.5000,0.0000,414.5000,-0.0150,97.0418,0.0000,97.0418,0.6902,0.0000,317.4582,317.4582,19.0297,10.5808,14.8052,0.1814,7348.3645,18.6547,10.9171,14.7859,0.1495,3589.1588,18.5950,11.0337,14.8143,0.1461,3068.9591,19.1120,19.0758,19.0939,5.5963,3.1945,19.0758,19.0297,19.0528,5.1842,2.7073,19.0297,18.9305,18.9801,4.4729,2.4818,18.9305,18.7645,18.8475,3.0694,0.2541,18.7645,18.6547,18.7096,1.5315,0.2390,18.6547,18.6666,18.6607,-0.0156,0.1188,18.5956,18.5982,18.5969,-0.1985,-1.0790,18.5950,18.5956,18.5953,-0.0807,-1.0940,19.1120,18.5950,18.8535,2.8646,-1.1992,14.1208,14.0530,14.0869,10.6910,-3.2563,14.3488,14.2142,14.2815,12.0325,-2.7691,14.8475,14.6829,14.7652,7.6031,-2.5436,13.1202,12.9329,13.0266,4.3007,-0.3158,13.9972,13.1120,13.5546,11.0481,-0.3008,15.8851,16.0490,15.9671,-0.5640,-0.1805,15.8851,15.8915,15.8883,-0.4619,1.0172,15.8511,15.8574,15.8542,-0.4579,1.0322,15.4111,13.4742,14.4426,8.7675,1.1375,5.5657,434.9152,21895.7000,14006.4825
985.0000,14.6163,19.4634,8028.5000,49988.1000,-41959.6000,2.7800,1631.2396,8384.7044,10015.9440,135.6257,58372.8044,6397.2604,-51975.5440,19.4337,13.9410,13434.7000,0.0000,13434.7000,-0.4872,3113.8249,0.0000,3113.8249,22.2318,0.0000,10320.8751,10320.8751,19.1766,15.3623,43672.9000,0.0000,43672.9000,-2.3999,8365.2197,0.0000,8365.2197,108.1000,0.0000,35307.6803,35307.6803,18.9682,13.4847,425.0000,0.0000,425.0000,-0.0154,99.0529,0.0000,99.0529,0.7062,0.0000,325.9471,325.9471,18.6884,15.9678,18338.7000,0.0000,18338.7000,-1.4109,3534.2535,0.0000,3534.2535,63.9000,0.0000,14804.4465,14804.4465,18.6564,13.1792,425.0000,0.0000,425.0000,-0.0154,99.4265,0.0000,99.4265,0.7078,0.0000,325.5735,325.5735,15.0968,14.2946,14.6957,0.0061,245.5947,15.9666,13.4074,14.6870,0.0174,417.8339,15.9109,13.5172,14.7140,0.0163,341.9696,19.4634,19.4337,19.4485,4.2933,2.9875,19.4337,19.3918,19.4127,4.3577,2.5003,19.2349,19.1766,19.2058,2.7368,2.5797,19.1766,18.9682,19.0724,2.7274,0.1798,18.9682,18.7675,18.8678,1.9230,0.1643,17.6697,18.9198,18.2947,-4.4025,0.2067,18.6564,18.6487,18.6526,0.6856,-1.2042,18.6608,18.6564,18.6586,0.7780,-1.2196,19.4634,18.8219,19.1426,3.5029,-1.1825,14.8194,14.7619,14.7906,8.5064,-3.0552,15.0968,14.9860,15.0414,9.1843,-2.5681,15.1923,15.0968,15.1446,4.5918,-2.6474,14.0684,13.5441,13.8062,9.4224,-0.2475,15.9666,14.1071,15.0368,17.9010,-0.2321,15.9678,15.9666,15.9672,0.0153,-0.2744,15.9678,15.9569,15.9624,0.9077,1.1364,15.9198,15.9109,15.9153,0.7508,1.1518,15.9109,14.2174,15.0642,7.5139,1.1148,5.2343,409.0127,34336.7000,1005.3982
986.0000,14.4143,18.7610,10197.9000,45416.9000,-35219.0000,2.6768,2078.7593,7581.0382,9659.7974,130.7986,52997.9382,8119.1407,-44878.7974,18.8483,13.3671,13434.8000,0.0000,13434.8000,-0.4872,3135.7119,0.0000,3135.7119,22.1271,0.0000,10299.0881,10299.0881,17.6023,13.8056,52300.5000,0.0000,52300.5000,-2.8740,10223.5502,0.0000,10223.5502,128.9199,0.0000,42076.9498,42076.9498,16.1044,10.6783,414.8000,0.0000,414.8000,-0.0150,100.2092,0.0000,100.2092,0.6874,0.0000,314.5908,314.5908,17.7287,15.0161,20656.6000,0.0000,20656.6000,-1.5892,4031.0691,0.0000,4031.0691,71.8749,0.0000,16625.5309,16625.5309,17.3289,11.8786,414.8000,0.0000,414.8000,-0.0150,98.6479,0.0000,98.6479,0.6903,0.0000,316.1521,316.1521,14.1121,15.1167,14.6144,-0.1102,-4463.1437,15.2366,14.0671,14.6518,0.1155,2770.8189,15.1915,14.1581,14.6748,0.1020,2142.5059,18.7610,18.8483,18.8047,-7.7565,1.8385,18.8483,18.9580,18.9032,-6.1358,1.3513,17.1904,17.6632,17.4268,-21.4548,2.5032,16.1044,17.1915,16.6479,-29.2444,-0.3709,14.0671,16.1044,15.0858,-45.6278,-0.3859,14.0671,19.2030,16.6351,-20.0150,0.2284,17.3289,17.4813,17.4051,-15.0410,-1.3608,17.2460,17.3289,17.2874,-16.5337,-1.3758,18.7610,19.2259,18.9935,-1.7868,-0.8383,14.0829,14.1697,14.1263,-8.0040,-1.9085,14.1121,14.3282,14.2201,-9.8978,-1.4213,13.8056,14.1121,13.9588,-14.2957,-2.5732,13.8056,13.8057,13.8056,0.0063,0.3009,13.6568,14.5270,14.0919,-11.3898,0.3159,15.0161,15.9878,15.5019,-5.6013,-0.2984,15.0161,15.1306,15.0733,-10.7155,1.2908,15.0931,15.1915,15.1423,-9.3149,1.3058,15.1915,15.0218,15.1067,0.5268,0.7683,4.9673,388.1482,52002.5000,450.1811
987.0000,13.9141,17.7980,11953.9000,41169.7000,-29215.8000,2.5675,2456.5584,6790.6892,9247.2475,125.3973,47960.3892,9497.3416,-38463.0475,17.9333,12.4706,13434.9000,0.0000,13434.9000,-0.4872,3171.0314,0.0000,3171.0314,22.2996,0.0000,10263.8686,10263.8686,16.8544,13.0679,52535.7000,0.0000,52535.7000,-2.8870,10374.8937,0.0000,10374.8937,133.0130,0.0000,42160.8063,42160.8063,14.7619,9.3696,423.7000,0.0000,423.7000,-0.0154,104.1962,0.0000,104.1962,0.7306,0.0000,319.5038,319.5038,17.2361,14.5281,22336.8000,0.0000,22336.8000,-1.7184,4388.0218,0.0000,4388.0218,79.0033,0.0000,17948.7782,17948.7782,17.3186,11.8694,423.7000,0.0000,423.7000,-0.0154,100.7775,0.0000,100.7775,0.7180,0.0000,322.9225,322.9225,13.2702,15.7818,14.5260,-0.3057,-12379.2153,14.6731,14.5186,14.5958,0.0169,406.1149,14.6278,14.6057,14.6167,0.0024,50.8744,17.7980,17.9333,17.8656,-11.3187,1.7313,17.9333,18.1363,18.0348,-10.4659,1.2441,16.9433,17.0559,16.9996,-5.1423,2.5221,14.7619,15.4619,15.1119,-18.5230,-0.3649,14.5186,14.7619,14.6403,-5.3627,-0.3803,14.5186,16.8032,15.6609,-11.7427,0.3013,17.3186,17.3282,17.3234,-0.9722,-1.4171,17.3205,17.3186,17.3196,0.4013,-1.4325,17.7980,19.2568,18.5274,-5.6106,-0.8362,13.2268,13.3430,13.2849,-10.1399,-1.8045,13.2702,13.5064,13.3883,-10.0247,-1.3173,13.0679,13.2702,13.1691,-9.5175,-2.5953,13.0679,13.3950,13.2315,-6.9157,0.2917,13.1936,13.7711,13.4823,-7.3427,0.3071,14.5281,15.4127,14.9704,-6.4013,-0.3745,14.5281,14.5916,14.5598,-6.1837,1.3440,14.5608,14.6278,14.5943,-6.6002,1.3593,14.6278,15.2646,14.9462,-1.9232,0.7630,4.8392,378.1420,59939.0000,-11922.2260
988.0000,13.3943,16.8252,13618.7000,37525.0000,-23906.3000,2.4818,2822.6976,6114.4062,8937.1038,121.2446,43639.4062,10796.0024,-32843.4038,16.9707,11.5285,13435.1000,0.0000,13435.1000,-0.4872,3209.6797,0.0000,3209.6797,22.5779,0.0000,10225.4203,10225.4203,16.4034,12.6229,60292.3000,0.0000,60292.3000,-3.3132,11982.1658,0.0000,11982.1658,154.6397,0.0000,48310.1342,48310.1342,15.0559,9.6574,415.2000,0.0000,415.2000,-0.0151,101.7039,0.0000,101.7039,0.7302,0.0000,313.4961,313.4961,16.8778,14.1730,23334.9000,0.0000,23334.9000,-1.7952,4606.7442,0.0000,4606.7442,83.2371,0.0000,18728.1558,18728.1558,17.0371,11.5939,415.2000,0.0000,415.2000,-0.0151,99.1085,0.0000,99.1085,0.7037,0.0000,316.0915,316.0915,12.7381,16.1354,14.4367,-0.5086,-20598.1881,13.7993,15.2358,14.5175,-0.1936,-4645.2070,14.2311,14.8966,14.5639,-0.0897,-1882.9821,16.8252,16.9707,16.8979,-11.6648,1.6585,16.9707,17.2058,17.0882,-11.4096,1.1714,16.5925,16.6804,16.6364,-4.3689,2.7433,15.0559,15.0701,15.0630,-0.5767,-0.5699,15.2358,15.0559,15.1459,6.1149,-0.5849,15.2358,15.7305,15.4831,-2.1318,0.2534,17.0371,17.0664,17.0518,-3.2646,-1.5418,17.0217,17.0371,17.0294,-3.4884,-1.5569,16.8252,18.9152,17.8702,-7.9181,-0.8233,12.5205,12.6229,12.5717,-8.5937,-1.7359,12.7381,12.9074,12.8228,-6.8117,-1.2488,12.6229,12.7381,12.6805,-5.8822,-2.8207,12.6229,12.7986,12.7108,-6.2699,0.4925,12.7055,13.0515,12.8785,-7.2737,0.5076,14.1730,14.9464,14.5597,-4.9420,-0.3308,14.1730,14.2146,14.1938,-4.4034,1.4644,14.1879,14.2311,14.2095,-4.6302,1.4795,14.2311,15.1895,14.7103,-2.8335,0.7459,4.7010,367.3440,73986.4000,-27126.3772
989.0000,13.0107,16.1255,14717.0000,35108.2000,-20391.2000,2.4247,3069.8523,5669.9732,8739.8255,118.5983,40778.1732,11647.1477,-29131.0255,16.2373,10.8115,13433.7000,0.0000,13433.7000,-0.4871,3239.7636,0.0000,3239.7636,22.8795,0.0000,10193.9364,10193.9364,16.2106,12.4327,60076.2000,0.0000,60076.2000,-3.3013,11971.9661,0.0000,11971.9661,155.3035,0.0000,48104.2339,48104.2339,15.3622,9.9565,423.3000,0.0000,423.3000,-0.0153,103.2659,0.0000,103.2659,0.7412,0.0000,320.0341,320.0341,16.5787,13.8767,24480.5000,0.0000,24480.5000,-1.8834,4853.1175,0.0000,4853.1175,87.8680,0.0000,19627.3825,19627.3825,16.7633,11.3261,423.3000,0.0000,423.3000,-0.0153,101.3957,0.0000,101.3957,0.7203,0.0000,321.9043,321.9043,12.4848,16.2601,14.3724,-0.5892,-23864.5388,13.4566,15.4595,14.4581,-0.2814,-6752.4152,13.9178,15.1116,14.5147,-0.1677,-3521.5641,16.1255,16.2373,16.1814,-8.6333,1.5983,16.2373,16.4343,16.3358,-9.0667,1.1111,16.3305,16.3964,16.3635,-3.2810,2.7500,15.3622,15.2836,15.3229,3.1495,-0.5513,15.4595,15.3622,15.4108,3.2110,-0.5667,15.4595,15.4843,15.4719,-0.1219,0.3074,16.7633,16.7922,16.7778,-3.2933,-1.5760,16.7491,16.7633,16.7562,-3.2837,-1.5913,16.1255,18.2644,17.1950,-8.1350,-0.8265,12.0640,12.1342,12.0991,-5.6893,-1.6778,12.4848,12.5765,12.5306,-3.5121,-1.1906,12.4327,12.4848,12.4588,-2.6628,-2.8295,12.4327,12.5159,12.4743,-2.8402,0.4718,12.4353,12.6390,12.5371,-4.1059,0.4871,13.8767,14.4860,14.1814,-4.5527,-0.3869,13.8767,13.9101,13.8934,-3.6117,1.4964,13.8839,13.9178,13.9008,-3.7119,1.5118,13.9178,14.9795,14.4486,-3.1445,0.7470,4.6281,361.6464,78445.8000,-34138.5180
990.0000,12.6432,15.2692,16544.0000,31971.7000,-15427.7000,2.3716,3472.2967,5120.1256,8592.4223,116.2652,37091.8256,13071.7033,-24020.1223,15.4039,9.9970,13428.3000,0.0000,13428.3000,-0.4869,3274.0768,0.0000,3274.0768,23.1102,0.0000,10154.2232,10154.2232,16.0327,12.2572,69071.3000,0.0000,69071.3000,-3.7956,13799.5928,0.0000,13799.5928,179.1620,0.0000,55271.7072,55271.7072,15.7796,10.3643,543.6000,0.0000,543.6000,-0.0197,131.8846,0.0000,131.8846,0.9475,0.0000,411.7154,411.7154,16.3338,13.6342,24582.5000,0.0000,24582.5000,-1.8912,4890.2123,0.0000,4890.2123,88.6954,0.0000,19692.2877,19692.2877,16.4190,10.9893,543.6000,0.0000,543.6000,-0.0197,130.7901,0.0000,130.7901,0.9285,0.0000,412.8099,412.8099,12.2965,16.3083,14.3024,-0.7339,-29722.1546,12.8682,15.8870,14.3776,-0.4970,-11927.9704,13.6539,15.2765,14.4652,-0.2671,-5609.7230,15.2692,15.4039,15.3365,-10.1826,1.5631,15.4039,15.6259,15.5149,-9.8934,1.0762,16.0632,16.1231,16.0932,-3.2482,2.9970,15.7796,15.6933,15.7365,5.0042,-0.7986,15.8870,15.7796,15.8333,5.1113,-0.8183,15.8870,15.3621,15.6246,1.8552,0.2061,16.4190,16.4527,16.4358,-4.1130,-1.6851,16.4021,16.4190,16.4106,-4.1577,-1.7048,15.2692,17.6503,16.4597,-8.8595,-0.8084,11.6618,11.7234,11.6926,-4.8923,-1.6457,12.2965,12.3615,12.3290,-2.4204,-1.1587,12.2572,12.2965,12.2769,-2.1818,-3.0795,12.2572,12.3023,12.2798,-2.3344,0.7161,12.2504,12.3450,12.2977,-2.8764,0.7358,13.6342,14.2021,13.9181,-3.1633,-0.2886,13.6342,13.6597,13.6470,-2.9610,1.6026,13.6273,13.6539,13.6406,-3.1269,1.6223,13.6539,14.7285,14.1912,-3.0929,0.7259,4.5351,354.3819,92741.6000,-47259.8480
991.0000,12.4498,15.2627,16821.3000,35212.4000,-18391.1000,2.5391,3542.0499,5614.3915,9156.4413,124.5336,40826.7915,13279.2501,-27547.5413,15.2693,9.8658,13428.3000,0.0000,13428.3000,-0.4869,3279.9368,0.0000,3279.9368,23.3920,0.0000,10148.3632,10148.3632,15.6323,11.8623,38850.2000,0.0000,38850.2000,-2.1349,7806.9168,0.0000,7806.9168,101.0883,0.0000,31043.2832,31043.2832,15.6731,10.2603,513.1000,0.0000,513.1000,-0.0186,124.6594,0.0000,124.6594,0.8889,0.0000,388.4406,388.4406,16.1873,13.4891,23454.2000,0.0000,23454.2000,-1.8044,4675.4981,0.0000,4675.4981,84.9879,0.0000,18778.7019,18778.7019,16.4040,10.9747,513.1000,0.0000,513.1000,-0.0186,123.4757,0.0000,123.4757,0.8808,0.0000,389.6243,389.6243,12.0594,16.7287,14.3941,-0.1456,-5896.1106,13.7916,15.0860,14.4388,-0.0363,-871.7529,13.4923,15.4727,14.4825,-0.0556,-1166.9547,15.2627,15.2693,15.2660,-0.8384,2.6347,15.2693,15.3004,15.2849,-2.7629,2.1477,15.4893,15.6323,15.5608,-6.4111,2.4751,15.6323,15.6731,15.6527,-0.9975,0.3402,15.6731,15.7511,15.7121,-1.4491,0.3216,15.5171,15.6062,15.5616,-0.7460,0.4962,16.4040,16.4078,16.4059,-0.3484,-1.3082,16.4036,16.4040,16.4038,-0.0684,-1.3268,15.2627,16.5247,15.8937,-6.8174,-1.1740,11.6996,11.6990,11.6993,0.0935,-2.7104,12.0594,12.1012,12.0803,-2.9874,-2.2235,11.9943,12.0594,12.0269,-3.0035,-2.5508,12.8682,12.6720,12.7701,5.9304,-0.4159,13.7916,12.9904,13.3910,13.2068,-0.3973,13.4891,13.7916,13.6403,-3.3394,-0.5719,13.4891,13.5090,13.4990,-1.7720,1.2325,13.4713,13.4923,13.4818,-1.9029,1.2511,13.4923,14.3028,13.8976,-3.5305,1.0983,4.9508,386.8638,58367.8000,-7934.8181
