Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
992.0000,12.8256,17.6244,9779.3000,59944.7000,-50165.4000,3.3416,2046.2185,9639.9693,11686.1878,162.4623,69584.6693,7733.0815,-61851.5878,17.4647,12.0102,13428.5000,0.0000,13428.5000,-0.4869,3188.1128,0.0000,3188.1128,23.4388,0.0000,10240.3872,10240.3872,16.8440,13.0572,25406.2000,0.0000,25406.2000,-1.3961,5018.0139,0.0000,5018.0139,66.5765,0.0000,20388.1861,20388.1861,16.6526,11.2174,681.9000,0.0000,681.9000,-0.0247,163.5720,0.0000,163.5720,1.1832,0.0000,518.3280,518.3280,15.9631,13.2670,21204.6000,0.0000,21204.6000,-1.6313,4240.6601,0.0000,4240.6601,77.0343,0.0000,16963.9399,16963.9399,16.0130,10.5924,681.9000,0.0000,681.9000,-0.0247,164.9329,0.0000,164.9329,1.1708,0.0000,516.9671,516.9671,17.2675,11.7785,14.5230,0.3786,15334.2206,16.4630,12.5542,14.5086,0.2427,5823.8428,15.9828,13.0795,14.5311,0.1802,3784.9199,17.6244,17.4647,17.5446,27.5111,3.5599,17.4647,17.2675,17.3661,25.1296,3.0729,17.2675,16.8440,17.0557,18.0535,2.3486,16.8440,16.6526,16.7483,13.2342,0.9525,16.6526,16.4630,16.5578,10.2185,0.9278,16.4630,15.7507,16.1068,6.5925,0.5415,16.0130,16.0687,16.0408,-4.3921,-1.0899,15.9828,16.0130,15.9979,-4.8854,-1.1146,17.6244,15.9828,16.8036,10.9937,-1.4526,12.4563,12.4060,12.4312,8.8454,-3.6311,12.5818,12.5254,12.5536,5.7246,-3.1442,13.0758,12.8222,12.9490,11.1416,-2.4199,13.1599,13.1012,13.1306,4.3629,-1.0238,13.1457,13.2080,13.1768,-2.5714,-0.9991,13.2670,13.5186,13.3928,-2.9740,-0.6128,13.2670,13.3020,13.2845,-2.5755,1.0186,13.2378,13.2737,13.2558,-2.7148,1.0433,13.2262,13.9287,13.5775,-3.8497,1.3813,6.5730,513.6199,11237.7000,24942.9833
993.0000,12.6880,18.0787,7221.9000,76070.6000,-68848.7000,3.9707,1514.6073,12194.8189,13709.4262,192.7774,88265.4189,5707.2927,-82558.1262,18.0487,12.5839,18520.2000,0.0000,18520.2000,-0.6716,4365.0684,0.0000,4365.0684,31.3254,0.0000,14155.1316,14155.1316,17.7320,13.9343,9791.6000,0.0000,9791.6000,-0.5381,1910.7157,0.0000,1910.7157,25.1184,0.0000,7880.8843,7880.8843,17.6284,12.1721,857.5000,0.0000,857.5000,-0.0311,203.1651,0.0000,203.1651,1.4670,0.0000,654.3349,654.3349,16.6066,13.9043,18727.3000,0.0000,18727.3000,-1.4408,3711.1278,0.0000,3711.1278,68.3036,0.0000,15016.1722,15016.1722,16.8553,11.4157,857.5000,0.0000,857.5000,-0.0311,205.1609,0.0000,205.1609,1.4805,0.0000,652.3391,652.3391,17.9965,11.4053,14.7009,1.0180,41227.8385,17.4865,11.8127,14.6496,0.7887,18927.9409,16.9413,12.3481,14.6447,0.6385,13407.6018,18.0787,18.0487,18.0637,6.2779,4.3282,18.0487,17.9965,18.0226,7.9353,3.6566,17.9965,17.7320,17.8642,9.7697,2.0349,17.7320,17.6284,17.6802,11.2595,1.4968,17.6284,17.4865,17.5575,12.0772,1.4658,17.4865,16.4642,16.9754,10.4944,0.6008,16.8553,16.7084,16.7818,8.9555,-0.8399,16.9413,16.8553,16.8983,10.8787,-0.8710,18.0787,16.9413,17.5100,8.5376,-1.6278,12.3715,12.3748,12.3732,-0.6868,-4.3933,12.3099,12.3332,12.3216,-2.7870,-3.7217,13.0311,13.0085,13.0198,0.8671,-2.1000,12.6738,12.7199,12.6968,-5.2211,-1.5619,12.5805,12.6839,12.6322,-6.5591,-1.5308,13.9043,13.5777,13.7410,4.2150,-0.6659,13.9043,13.7840,13.8441,6.7668,0.7749,13.6927,13.6109,13.6518,4.7921,0.8060,12.9993,13.5686,13.2840,-3.5288,1.5628,7.8200,611.0661,-20094.6000,73563.3812
994.0000,12.5981,18.4276,5101.1000,102631.7000,-97530.6000,5.1156,1071.4461,16419.1469,17490.5930,247.7830,119050.8469,4029.6539,-115021.1930,18.4042,12.9321,23212.7000,0.0000,23212.7000,-0.8417,5447.2011,0.0000,5447.2011,38.9477,0.0000,17765.4989,17765.4989,18.1970,14.4348,6296.3000,28.0000,6268.3000,-0.3475,1221.1359,4.9183,1226.0541,15.9797,32.9183,5075.1641,5042.2459,18.1340,12.6674,1118.9000,0.0000,1118.9000,-0.0406,263.4387,0.0000,263.4387,1.8882,0.0000,855.4613,855.4613,17.2724,14.5640,16517.5000,0.0000,16517.5000,-1.2707,3243.2250,0.0000,3243.2250,59.5673,0.0000,13274.2750,13274.2750,17.4602,12.0077,1118.9000,0.0000,1118.9000,-0.0406,265.6575,0.0000,265.6575,1.9088,0.0000,853.2425,853.2425,18.3679,11.1047,14.7363,0.8904,36061.2728,18.0449,11.3282,14.6865,0.7411,17785.7556,17.5257,11.8325,14.6791,0.6281,13190.9433,18.4276,18.4042,18.4159,4.2631,3.7590,18.4042,18.3679,18.3860,4.3991,2.9173,18.3679,18.1970,18.2825,5.0602,1.6300,18.1970,18.1340,18.1655,5.8700,1.2826,18.1340,18.0449,18.0895,6.4332,1.2420,18.0449,17.2127,17.6288,7.8989,0.5554,17.4602,17.3188,17.3895,7.3462,-0.7153,17.5257,17.4602,17.4929,7.1895,-0.7559,18.4276,17.5257,17.9766,5.6446,-1.3566,12.3582,12.3591,12.3586,-0.1624,-3.8161,12.1789,12.1957,12.1873,-1.6070,-2.9743,12.9882,12.9985,12.9934,-0.3059,-1.6871,12.6020,12.6130,12.6075,-1.0652,-1.3396,12.5919,12.5999,12.5959,-0.4252,-1.2990,14.5640,14.0084,14.2862,6.5924,-0.6125,14.5640,14.4024,14.4832,7.7251,0.6583,14.2634,14.1332,14.1983,6.6086,0.6988,13.0697,13.3001,13.1849,-1.1822,1.2996,10.0702,786.8959,-49294.3000,67037.9717
995.0000,12.6843,18.6461,4285.6000,115698.7000,-111413.1000,5.6907,898.8511,18545.9740,19444.8251,275.3596,134244.6740,3386.7489,-130857.9251,18.6330,13.1562,27685.3000,0.0000,27685.3000,-1.0039,6478.6765,0.0000,6478.6765,46.2282,0.0000,21206.6235,21206.6235,18.5036,18.6571,4069.1000,2982.5000,1086.6000,-0.3821,786.0564,526.8640,1312.9203,18.0816,3509.3640,3283.0436,-226.3203,18.4633,12.9900,1036.1000,0.0000,1036.1000,-0.0376,242.9607,0.0000,242.9607,1.7364,0.0000,793.1393,793.1393,17.7836,15.0706,14542.3000,0.0000,14542.3000,-1.1188,2835.8096,0.0000,2835.8096,51.8408,0.0000,11706.4904,11706.4904,17.9502,12.4875,1036.1000,0.0000,1036.1000,-0.0376,244.4987,0.0000,244.4987,1.7526,0.0000,791.6013,791.6013,18.6118,11.0219,14.8168,1.1243,45533.3963,18.4069,11.1109,14.7589,0.9727,23343.8440,18.0071,11.4926,14.7499,0.8685,18238.0771,18.6461,18.6330,18.6395,2.7118,4.2543,18.6330,18.6118,18.6224,2.8649,3.2504,18.6118,18.5036,18.5577,3.3343,1.6950,18.5036,18.4633,18.4834,3.8493,1.3129,18.4633,18.4069,18.4351,4.1836,1.2754,18.4069,17.7184,18.0626,5.2479,0.4458,17.9502,17.8268,17.8885,6.0348,-0.6730,18.0071,17.9502,17.9787,5.8746,-0.7105,18.6461,18.0071,18.3266,4.2364,-1.4364,12.5308,12.5211,12.5259,2.0320,-4.3096,12.3593,12.3408,12.3501,1.9771,-3.3057,13.8083,13.5478,13.6780,8.2757,-1.7503,12.4344,12.4542,12.4443,-1.9565,-1.3682,12.3753,12.4187,12.3970,-2.3874,-1.3306,15.0706,14.4684,14.7695,5.8461,-0.5011,15.0706,14.9311,15.0009,6.2603,0.6177,14.7910,14.6574,14.7242,6.3599,0.6553,12.9942,13.1935,13.0938,-1.0862,1.3811,11.1987,875.0822,-66026.7000,87115.3175
996.0000,12.4785,18.5262,3404.4000,119266.2000,-115861.8000,5.8135,716.5145,19028.5839,19745.0984,281.3231,138294.7839,2687.8855,-135606.8984,18.5325,13.0578,27684.4000,0.0000,27684.4000,-1.0039,6486.3876,0.0000,6486.3876,46.0842,0.0000,21198.0124,21198.0124,12.6889,16.4063,1863.6000,7443.1000,-5579.5000,0.4979,391.8445,1197.5823,1589.4269,24.3528,8640.6823,1471.7555,-7168.9269,17.9809,12.5176,1208.6000,0.0000,1208.6000,-0.0438,285.0967,0.0000,285.0967,2.0165,0.0000,923.5033,923.5033,18.0950,15.3794,12498.2000,0.0000,12498.2000,-0.9615,2427.1976,0.0000,2427.1976,44.1634,0.0000,10071.0024,10071.0024,18.2768,12.8073,1208.6000,0.0000,1208.6000,-0.0438,284.0589,0.0000,284.0589,2.0306,0.0000,924.5411,924.5411,18.5399,11.3206,14.9302,1.4639,59286.6848,18.0337,11.6344,14.8341,1.1678,28027.8987,18.3364,11.3997,14.8681,1.2659,26583.9521,18.5262,18.5325,18.5293,-1.3168,4.3624,18.5325,18.5399,18.5362,-1.0269,3.3585,18.5399,18.5473,18.5436,-0.1567,1.2293,17.9301,17.9809,17.9555,-6.3574,1.7272,17.9809,18.0337,18.0073,-5.1488,1.6834,18.0337,18.0561,18.0449,-0.2010,0.5478,18.2768,18.1466,18.2117,3.9134,-0.4137,18.3364,18.2768,18.3066,3.9705,-0.4575,18.5262,18.3364,18.4313,1.2767,-1.4511,12.2597,12.2743,12.2670,-3.1119,-4.4090,11.9865,12.0244,12.0055,-4.1458,-3.4051,12.6889,13.0978,12.8934,-9.4566,-1.2760,12.7130,12.6889,12.7009,3.1103,-1.7739,12.7770,12.7179,12.7475,4.2424,-1.7300,15.3794,14.9594,15.1694,4.8389,-0.5945,15.3794,15.2394,15.3094,3.7365,0.3670,14.9800,14.8938,14.9369,2.5792,0.4109,12.4219,13.1195,12.7707,-3.8870,1.4045,12.4480,972.7044,-78841.5000,113898.5355
997.0000,12.3501,18.4673,2635.3000,120622.9000,-117987.6000,5.8376,555.8520,19189.2452,19745.0972,282.0743,139812.1452,2079.4480,-137732.6972,18.4707,12.9973,27461.2000,0.0000,27461.2000,-0.9958,6438.9431,0.0000,6438.9431,45.7746,0.0000,21022.2569,21022.2569,12.7201,16.9507,790.2000,4533.5000,-3743.3000,0.2843,166.0654,729.7343,895.7997,13.8736,5263.2343,624.1346,-4639.0997,18.2015,12.7336,1087.3000,0.0000,1087.3000,-0.0394,255.7859,0.0000,255.7859,1.8260,0.0000,831.5141,831.5141,18.2000,15.4836,11579.9000,0.0000,11579.9000,-0.8909,2245.7753,0.0000,2245.7753,40.7010,0.0000,9334.1247,9334.1247,18.4121,12.9399,1087.3000,0.0000,1087.3000,-0.0394,255.1262,0.0000,255.1262,1.8187,0.0000,832.1738,832.1738,18.4760,11.4526,14.9643,1.3900,56296.6414,18.1773,11.5651,14.8712,1.1778,28267.0983,18.4327,11.3932,14.9129,1.2539,26331.9564,18.4673,18.4707,18.4690,-0.7157,4.3969,18.4707,18.4760,18.4733,-0.7457,3.4011,18.4760,18.5030,18.4895,-0.6399,1.3229,18.2284,18.2015,18.2150,3.1437,1.6072,18.2015,18.1773,18.1894,2.2105,1.5678,18.1773,18.0618,18.1196,0.9141,0.4594,18.4121,18.3472,18.3797,2.0400,-0.4315,18.4327,18.4121,18.4224,1.4103,-0.4709,18.4673,18.4327,18.4500,0.2378,-1.4407,12.2119,12.2149,12.2134,-0.6334,-4.4428,11.9828,11.9851,11.9839,-0.2469,-3.4470,12.7201,12.7877,12.7539,-1.6699,-1.3688,12.7222,12.7201,12.7212,0.2569,-1.6531,12.7169,12.7219,12.7194,-0.3255,-1.6136,15.4836,15.2435,15.3635,2.3551,-0.5053,15.4836,15.4216,15.4526,1.7406,0.3856,15.1914,15.1080,15.1497,2.5811,0.4250,12.5251,12.7806,12.6529,-1.4088,1.3949,12.0614,942.4949,-80515.2000,110895.6961
998.0000,12.3092,18.4871,2002.3000,123683.9000,-121681.6000,5.9493,422.6298,19658.0441,20080.6739,287.1750,143341.9441,1579.6702,-141762.2739,18.4861,13.0123,27460.7000,0.0000,27460.7000,-0.9958,6437.6172,0.0000,6437.6172,45.8119,0.0000,21023.0828,21023.0828,12.6257,17.2371,440.7000,3610.1000,-3169.4000,0.2160,92.7573,580.3748,673.1321,10.5270,4190.4748,347.9427,-3842.5321,18.3048,12.8348,1035.9000,0.0000,1035.9000,-0.0376,243.3852,0.0000,243.3852,1.7345,0.0000,792.5148,792.5148,18.2791,15.5620,10344.7000,0.0000,10344.7000,-0.7959,2004.1595,0.0000,2004.1595,36.2944,0.0000,8340.5405,8340.5405,18.4464,12.9735,1035.9000,0.0000,1035.9000,-0.0376,242.9638,0.0000,242.9638,1.7295,0.0000,792.9362,792.9362,18.4850,11.5146,14.9998,1.4268,57784.2337,18.2901,11.5303,14.9102,1.2453,29886.9391,18.4514,11.4467,14.9491,1.2904,27098.6395,18.4871,18.4861,18.4866,0.2251,4.5008,18.4861,18.4850,18.4855,0.1600,3.5050,18.4850,18.4866,18.4858,-0.0318,1.3557,18.3149,18.3048,18.3099,1.1577,1.5717,18.3048,18.2901,18.2975,1.3165,1.5342,18.2901,18.1271,18.2086,1.0874,0.3879,18.4464,18.4237,18.4351,0.6811,-0.4080,18.4514,18.4464,18.4489,0.3331,-0.4455,18.4871,18.4514,18.4693,0.2456,-1.4486,12.2009,12.2016,12.2013,-0.1340,-4.5448,11.9721,11.9733,11.9727,-0.1225,-3.5490,12.6257,12.6748,12.6502,-1.2386,-1.3997,12.6153,12.6257,12.6205,-1.2019,-1.6157,12.5880,12.6101,12.5990,-1.4398,-1.5782,15.5620,15.3952,15.4786,1.4016,-0.4319,15.5620,15.5212,15.5416,1.0865,0.3640,15.2828,15.2370,15.2599,1.3428,0.4015,12.5303,12.6572,12.5937,-0.7006,1.4045,12.1464,949.1360,-84973.8000,114769.8122
999.0000,12.3039,18.5274,1510.9000,125613.3000,-124102.4000,6.0150,318.9374,19962.3304,20281.2679,290.2050,145575.6304,1191.9626,-144383.6679,18.5252,13.0507,27424.8000,0.0000,27424.8000,-0.9945,6426.1345,0.0000,6426.1345,45.7425,0.0000,20998.6655,20998.6655,18.5089,15.6060,1820.9000,200.1000,1620.8000,-0.1107,351.7321,35.3515,387.0836,5.5552,235.4515,1469.1679,1233.7164,18.4865,13.0128,863.1000,0.0000,863.1000,-0.0313,202.3355,0.0000,202.3355,1.4431,0.0000,660.7645,660.7645,18.3514,15.6337,9379.6000,0.0000,9379.6000,-0.7216,1815.4810,0.0000,1815.4810,32.8640,0.0000,7564.1190,7564.1190,18.4680,12.9947,863.1000,0.0000,863.1000,-0.0313,202.3812,0.0000,202.3812,1.4404,0.0000,660.7188,660.7188,18.5221,11.5007,15.0114,1.3793,55863.3322,18.4598,11.4093,14.9346,1.2466,29917.6646,18.4717,11.4521,14.9619,1.2411,26063.2012,18.5274,18.5252,18.5263,0.4923,4.5707,18.5252,18.5221,18.5236,0.4725,3.5762,18.5221,18.5089,18.5155,0.3705,1.5134,18.5089,18.4865,18.4977,2.2797,1.4027,18.4865,18.4598,18.4732,2.1334,1.3714,18.4598,18.1751,18.3175,1.3266,0.2713,18.4680,18.4576,18.4628,0.3480,-0.4503,18.4717,18.4680,18.4699,0.2654,-0.4816,18.5274,18.4717,18.4996,0.3784,-1.4443,12.2179,12.2170,12.2175,0.2086,-4.6146,11.9910,11.9892,11.9901,0.2227,-3.6201,12.6354,12.6405,12.6380,-0.1351,-1.5573,12.3823,12.4081,12.3952,-2.7063,-1.4466,12.3155,12.3683,12.3419,-3.0904,-1.4153,15.6337,15.4790,15.5563,0.9509,-0.3151,15.6337,15.6022,15.6180,0.9345,0.4065,15.4158,15.3659,15.3909,1.5930,0.4378,12.6755,12.5900,12.6328,0.4839,1.4004,11.8501,925.9801,-83951.0000,111844.1981
1000.0000,12.3644,18.5023,1848.9000,92625.6000,-90776.7000,4.4736,389.8855,14740.0655,15129.9510,215.9274,107365.6655,1459.0145,-105906.6510,18.5039,13.0299,27425.8000,0.0000,27425.8000,-0.9945,6428.0337,0.0000,6428.0337,45.7201,0.0000,20997.7663,20997.7663,18.5101,14.7034,3312.2000,0.0000,3312.2000,-0.1820,639.7873,0.0000,639.7873,8.2571,0.0000,2672.4127,2672.4127,18.5081,13.0339,774.2000,0.0000,774.2000,-0.0281,181.4471,0.0000,181.4471,1.2913,0.0000,592.7529,592.7529,18.4123,15.6940,9838.4000,0.0000,9838.4000,-0.7569,1902.7880,0.0000,1902.7880,34.4292,0.0000,7935.6120,7935.6120,18.4942,13.0203,774.2000,0.0000,774.2000,-0.0281,181.4778,0.0000,181.4778,1.2916,0.0000,592.7222,592.7222,18.5061,11.3079,14.9070,0.8514,34482.2797,18.5012,11.1914,14.8463,0.7782,18675.7888,18.4988,11.2428,14.8708,0.7724,16221.1079,18.5023,18.5039,18.5031,-0.2671,3.4080,18.5039,18.5061,18.5050,-0.2117,2.4135,18.5061,18.5101,18.5081,-0.0760,1.1715,18.5101,18.5081,18.5091,0.1502,0.9895,18.5081,18.5012,18.5047,0.3925,0.9614,18.5012,18.3017,18.4015,1.0263,0.2990,18.4942,18.4844,18.4893,0.3325,-0.4579,18.4988,18.4942,18.4965,0.3343,-0.4860,18.5023,18.4988,18.5006,0.0248,-1.0656,12.3174,12.3104,12.3139,1.1766,-3.4477,12.0351,12.0286,12.0319,0.5165,-2.4532,12.8891,12.7807,12.8349,2.3895,-1.2112,12.5988,12.5683,12.5835,2.2853,-1.0292,12.6699,12.5865,12.6282,3.4680,-1.0011,15.6940,15.5616,15.6278,0.8752,-0.3387,15.6940,15.6686,15.6813,0.7773,0.4182,15.5020,15.4670,15.4845,1.1429,0.4463,13.0804,12.5458,12.8131,2.1885,1.0259,8.7683,685.1701,-48651.9000,69379.1763
1001.0000,12.4960,18.5975,2211.6000,93890.7000,-91679.1000,4.5522,465.3317,14985.9297,15451.2614,219.8425,108876.6297,1746.2683,-107130.3614,18.5909,13.1150,27426.1000,0.0000,27426.1000,-0.9945,6421.3038,0.0000,6421.3038,45.7337,0.0000,21004.7962,21004.7962,18.5514,14.7442,6952.2000,0.0000,6952.2000,-0.3820,1342.1815,0.0000,1342.1815,17.3311,0.0000,5610.0185,5610.0185,18.5443,13.0694,815.9000,0.0000,815.9000,-0.0296,191.1358,0.0000,191.1358,1.3605,0.0000,624.7642,624.7642,18.4539,15.7353,10222.3000,0.0000,10222.3000,-0.7864,1975.9753,0.0000,1975.9753,35.7356,0.0000,8246.3247,8246.3247,18.4919,13.0180,815.9000,0.0000,815.9000,-0.0296,191.2580,0.0000,191.2580,1.3607,0.0000,624.6420,624.6420,18.5813,11.1669,14.8741,0.8226,33316.5058,18.5360,11.0958,14.8159,0.7429,17830.6079,18.4912,11.1843,14.8378,0.7296,15322.2715,18.5975,18.5909,18.5942,1.1116,3.4640,18.5909,18.5813,18.5861,0.9906,2.4695,18.5813,18.5514,18.5663,0.7152,1.3044,18.5514,18.5443,18.5479,0.4804,0.9224,18.5443,18.5360,18.5401,0.4409,0.8928,18.5360,18.3834,18.4597,0.7150,0.2714,18.4919,18.4911,18.4915,0.0385,-0.5150,18.4912,18.4919,18.4915,-0.0477,-0.5446,18.5975,18.4912,18.5443,0.5408,-1.0883,12.4352,12.4269,12.4310,1.4257,-3.5059,12.1877,12.1660,12.1768,1.7624,-2.5114,13.2261,13.0709,13.1485,3.7970,-1.3464,12.6325,12.6247,12.6286,0.5566,-0.9643,12.6153,12.6187,12.6170,-0.1231,-0.9348,15.7353,15.6277,15.6815,0.6603,-0.3134,15.7353,15.7190,15.7271,0.5657,0.4730,15.5600,15.5385,15.5493,0.7938,0.5026,13.2760,12.7275,13.0017,2.2893,1.0463,8.9102,696.2566,-45446.7000,66469.3852
1002.0000,12.6619,18.6934,2792.6000,91874.3000,-89081.7000,4.4872,585.9338,14719.5178,15305.4515,216.9341,106593.8178,2206.6662,-104387.1515,18.6863,13.2085,22555.4000,0.0000,22555.4000,-0.8179,5274.8065,0.0000,5274.8065,37.5676,0.0000,17280.5935,17280.5935,18.6358,14.8276,13186.6000,0.0000,13186.6000,-0.7246,2543.0403,0.0000,2543.0403,32.8497,0.0000,10643.5597,10643.5597,18.6187,13.1422,505.4000,0.0000,505.4000,-0.0183,118.2899,0.0000,118.2899,0.8423,0.0000,387.1101,387.1101,18.4920,15.7731,9878.6000,0.0000,9878.6000,-0.7600,1908.6011,0.0000,1908.6011,34.5097,0.0000,7969.9989,7969.9989,18.5254,13.0508,505.4000,0.0000,505.4000,-0.0183,118.4243,0.0000,118.4243,0.8429,0.0000,386.9757,386.9757,18.6755,11.0268,14.8512,0.7823,31684.1359,18.5996,10.9875,14.7936,0.7007,16817.2811,18.5305,11.0973,14.8139,0.6842,14369.2173,18.6934,18.6863,18.6898,1.1670,3.3927,18.6863,18.6755,18.6809,1.1571,2.5748,18.6755,18.6358,18.6557,1.0905,1.5008,18.6358,18.6187,18.6272,0.9704,0.7762,18.6187,18.5996,18.6092,0.8454,0.7579,18.5996,18.4154,18.5075,0.5900,0.1851,18.5254,18.5167,18.5210,0.3695,-0.5749,18.5305,18.5254,18.5280,0.4523,-0.5932,18.6934,18.5305,18.6120,0.8288,-1.0944,12.5958,12.5842,12.5900,1.9310,-3.4350,12.4394,12.4043,12.4219,2.9693,-2.6171,13.5734,13.4226,13.4980,4.2301,-1.5431,12.4257,12.4631,12.4444,-2.2102,-0.8185,12.3171,12.4093,12.3632,-3.0498,-0.8002,15.7731,15.6667,15.7199,0.4761,-0.2274,15.7731,15.7606,15.7668,0.4916,0.5326,15.6704,15.6386,15.6545,1.2827,0.5509,13.4753,12.9155,13.1954,2.3495,1.0521,8.7728,685.5201,-42450.3000,62870.6343
1003.0000,12.9929,18.8524,3865.0000,81430.1000,-77565.1000,4.0494,806.4498,13145.5471,13951.9969,196.0925,94575.6471,3058.5502,-91517.0969,18.8437,13.3627,13439.5000,0.0000,13439.5000,-0.4873,3136.9864,0.0000,3136.9864,22.3557,0.0000,10302.5136,10302.5136,18.7928,14.9828,36019.7000,0.0000,36019.7000,-1.9794,6932.5605,0.0000,6932.5605,89.6020,0.0000,29087.1395,29087.1395,18.7563,13.2770,513.0000,0.0000,513.0000,-0.0186,119.8686,0.0000,119.8686,0.8541,0.0000,393.1314,393.1314,18.6042,15.8844,10154.4000,0.0000,10154.4000,-0.7812,1959.0685,0.0000,1959.0685,35.4502,0.0000,8195.3315,8195.3315,18.6219,13.1454,513.0000,0.0000,513.0000,-0.0186,120.0641,0.0000,120.0641,0.8552,0.0000,392.9359,392.9359,18.8323,10.9601,14.8962,1.0454,42340.5057,18.6834,10.9824,14.8329,0.9204,22090.4032,18.6311,11.0735,14.8523,0.9033,18969.2109,18.8524,18.8437,18.8480,1.9214,4.5330,18.8437,18.8323,18.8380,1.9080,4.0457,18.8323,18.7928,18.8126,1.9063,2.6512,18.7928,18.7563,18.7746,1.7905,0.6718,18.7563,18.7158,18.7360,1.5435,0.6532,18.6042,18.4496,18.5269,0.2466,-0.0905,18.6219,18.6042,18.6130,1.1228,-0.8717,18.6311,18.6219,18.6265,1.2014,-0.8903,18.8524,18.6311,18.7417,1.5787,-1.5410,12.9484,12.9294,12.9389,4.2230,-4.5882,12.9449,12.8992,12.9220,6.0484,-4.1008,14.0992,13.9675,14.0334,6.4735,-2.7064,11.4996,11.6935,11.5965,-10.2193,-0.7270,10.9824,11.4529,11.2176,-13.8122,-0.7084,10.9824,19.4930,15.2377,-5.8069,0.0353,16.0404,15.9898,16.0151,3.0084,0.8165,15.9264,15.8771,15.9018,2.9963,0.8351,13.7733,13.1889,13.4811,3.4603,1.4859,7.8326,612.0542,-16925.5000,83400.1198
1004.0000,13.4627,19.2395,4457.1000,78955.9000,-74498.8000,3.9632,922.7622,12885.8051,13808.5674,192.3008,91841.7051,3534.3378,-88307.3674,19.2180,13.7295,13428.3000,0.0000,13428.3000,-0.4869,3120.3294,0.0000,3120.3294,22.2901,0.0000,10307.9706,10307.9706,19.1134,15.2997,45763.3000,0.0000,45763.3000,-2.5148,8772.5066,0.0000,8772.5066,113.5378,0.0000,36990.7934,36990.7934,18.9974,13.5134,509.6000,0.0000,509.6000,-0.0185,118.7285,0.0000,118.7285,0.8469,0.0000,390.8715,390.8715,18.7429,16.0219,11160.4000,0.0000,11160.4000,-0.8586,2149.3560,0.0000,2149.3560,38.8882,0.0000,9011.0440,9011.0440,18.7660,13.2866,509.6000,0.0000,509.6000,-0.0185,119.0601,0.0000,119.0601,0.8484,0.0000,390.5399,390.5399,19.1909,10.5311,14.8610,0.8443,34195.2790,18.7562,10.8270,14.7916,0.6958,16698.7111,18.7777,10.8507,14.8142,0.6956,14607.2676,19.2395,19.2180,19.2287,4.6071,4.4289,19.2180,19.1909,19.2045,4.4351,3.9420,19.1909,19.1134,19.1522,4.1105,2.9182,19.1134,18.9974,19.0554,3.4020,0.4034,18.9974,18.8861,18.9418,2.4955,0.3849,18.7429,18.4456,18.5943,0.8251,-0.1611,18.7660,18.7429,18.7544,1.7189,-1.0197,18.7777,18.7660,18.7718,1.7668,-1.0382,19.2395,18.7777,19.0086,3.2327,-1.5159,13.4927,13.4627,13.4777,6.5145,-4.4888,13.5171,13.4639,13.4905,6.8724,-4.0018,14.6720,14.5436,14.6078,6.9441,-2.9781,11.1189,11.2642,11.1915,-4.8751,-0.4633,10.8270,11.0194,10.9232,-3.5409,-0.4448,10.8270,17.4861,14.1565,-13.0347,0.1012,16.1763,16.1505,16.1634,1.8022,0.9598,16.0964,16.0659,16.0811,2.1773,0.9783,14.3547,13.4626,13.9086,5.1720,1.4561,7.6156,595.0916,-3127.6000,65501.2577
1005.0000,13.5097,18.1825,7577.6000,42083.6000,-34506.0000,2.3830,1567.5892,6875.6978,8443.2870,116.1627,48959.2978,6010.0108,-42949.2870,18.3208,12.8501,13428.4000,0.0000,13428.4000,-0.4869,3154.3914,0.0000,3154.3914,22.1796,0.0000,10274.0086,10274.0086,17.4234,13.6288,46630.9000,0.0000,46630.9000,-2.5625,9137.2704,0.0000,9137.2704,115.0667,0.0000,37493.6296,37493.6296,17.3697,11.9182,503.8000,0.0000,503.8000,-0.0183,119.7522,0.0000,119.7522,0.8346,0.0000,384.0478,384.0478,17.1624,14.4544,11939.7000,0.0000,11939.7000,-0.9186,2347.8969,0.0000,2347.8969,41.5061,0.0000,9591.8031,9591.8031,16.9412,11.4986,503.8000,0.0000,503.8000,-0.0183,120.4044,0.0000,120.4044,0.8371,0.0000,383.3956,383.3956,13.8378,15.3967,14.6172,-0.2155,-8727.0867,12.6978,16.3409,14.5193,-0.4532,-10876.6782,14.7552,14.5440,14.6496,0.0263,551.7356,18.1825,18.3208,18.2516,-11.7793,1.7621,18.3208,18.5017,18.4113,-9.5599,1.2752,16.8489,17.3497,17.0993,-24.7611,2.7265,17.3697,17.6032,17.4865,-18.9217,-1.1172,17.0529,17.3697,17.2113,-20.8708,-1.1355,17.1624,18.5780,17.8702,-8.7258,-0.3614,16.9412,17.1624,17.0518,-20.5352,-1.2799,16.8200,16.9412,16.8806,-22.8109,-1.2982,18.1825,19.3028,18.7427,-3.1968,-0.6209,13.5106,13.5063,13.5084,0.3835,-1.8186,13.8378,13.7521,13.7949,3.6865,-1.3317,13.6288,13.8378,13.7333,-10.5409,-2.7831,13.6288,13.2743,13.4516,27.2861,1.0606,13.2514,12.6978,12.9746,24.7683,1.0789,12.6978,14.1727,13.4353,-8.6914,0.3048,14.3842,14.6106,14.4974,-20.0924,1.2234,14.5649,14.7552,14.6600,-17.1375,1.2417,14.7552,13.5204,14.1378,2.7781,0.5644,4.4513,347.8318,38500.6000,-19052.0293
1006.0000,13.3427,17.5609,9191.9000,38248.4000,-29056.5000,2.2857,1906.7974,6224.8019,8131.5993,111.5323,44473.2019,7285.1026,-37188.0993,17.6572,12.2005,13428.6000,0.0000,13428.6000,-0.4869,3180.4557,0.0000,3180.4557,22.4481,0.0000,10248.1443,10248.1443,16.8785,13.0917,53482.5000,0.0000,53482.5000,-2.9390,10558.3461,0.0000,10558.3461,135.8282,0.0000,42924.1539,42924.1539,16.5400,11.1075,596.8000,0.0000,596.8000,-0.0216,143.3659,0.0000,143.3659,1.0108,0.0000,453.4341,453.4341,17.1545,14.4472,12636.9000,0.0000,12636.9000,-0.9722,2485.2666,0.0000,2485.2666,45.1342,0.0000,10151.6334,10151.6334,17.1713,11.7252,596.8000,0.0000,596.8000,-0.0216,142.2141,0.0000,142.2141,1.0169,0.0000,454.5859,454.5859,13.2533,15.8010,14.5272,-0.2615,-10591.5559,13.0585,15.8783,14.4684,-0.2605,-6251.9365,14.3950,14.7597,14.5774,-0.0337,-707.5875,17.5609,17.6572,17.6091,-7.7420,1.6642,17.6572,17.8231,17.7401,-8.0868,1.1772,16.8566,16.9189,16.8877,-2.5409,2.2551,16.5400,16.7452,16.6426,-10.1711,-0.6839,16.3082,16.5400,16.4241,-9.4871,-0.7056,17.1545,18.1988,17.6767,-2.3230,-0.1307,17.1713,17.1545,17.1629,1.3535,-1.1029,17.1937,17.1713,17.1825,3.6556,-1.1246,17.5609,19.1632,18.3621,-4.5803,-0.6216,13.0571,13.1182,13.0876,-5.0659,-1.7168,13.2533,13.3962,13.3248,-5.6614,-1.2298,13.0917,13.2533,13.1725,-6.7549,-2.3077,13.0917,13.1754,13.1336,-3.8251,0.6313,13.1069,13.0585,13.0827,1.3169,0.6530,13.0585,13.6605,13.3595,-0.9022,0.0781,14.3887,14.4046,14.3967,-1.2036,1.0503,14.3505,14.3950,14.3728,-3.4540,1.0720,14.3950,14.0203,14.2077,0.8553,0.5690,4.3345,338.7045,51685.1000,-17551.0799
1007.0000,12.9259,16.3683,11204.4000,31109.1000,-19904.7000,2.0530,2340.4680,5014.3212,7354.7892,100.3472,36123.4212,8863.9320,-27259.4892,16.5628,11.1295,13428.8000,0.0000,13428.8000,-0.4870,3224.9780,0.0000,3224.9780,22.6532,0.0000,10203.8220,10203.8220,16.4940,12.7123,50940.1000,0.0000,50940.1000,-2.7993,10110.6298,0.0000,10110.6298,130.5982,0.0000,40829.4702,40829.4702,16.1703,10.7462,416.6000,0.0000,416.6000,-0.0151,100.5577,0.0000,100.5577,0.7139,0.0000,316.0423,316.0423,17.0440,14.3378,14131.0000,0.0000,14131.0000,-1.0871,2783.3257,0.0000,2783.3257,50.4775,0.0000,11347.6743,11347.6743,17.0250,11.5821,416.6000,0.0000,416.6000,-0.0151,99.4580,0.0000,99.4580,0.7075,0.0000,317.1420,317.1420,12.8327,16.0810,14.4568,-0.3636,-14724.7081,12.8748,15.9644,14.4196,-0.3112,-7469.5901,14.3169,14.7577,14.5373,-0.0444,-932.6741,16.3683,16.5628,16.4656,-13.7871,1.4665,16.5628,16.8673,16.7151,-12.3581,0.9795,16.4384,16.5585,16.4985,-4.6856,2.1548,16.1703,16.2782,16.2242,-5.0367,-0.6445,16.0754,16.1703,16.1229,-3.6233,-0.6596,17.0440,18.2013,17.6227,-0.6392,-0.0327,17.0250,17.0440,17.0345,-1.5371,-1.1199,17.0131,17.0250,17.0190,-1.9603,-1.1350,16.3683,19.1220,17.7452,-7.4325,-0.5865,12.3896,12.4954,12.4425,-7.7727,-1.5203,12.8327,12.9834,12.9081,-5.0165,-1.0334,12.7123,12.8327,12.7725,-4.8152,-2.2087,12.7123,12.8162,12.7642,-4.4447,0.5906,12.7646,12.8877,12.8261,-3.0839,0.6057,14.3378,12.5045,13.4211,0.7560,-0.0211,14.3378,14.3462,14.3420,-0.6475,1.0660,14.3076,14.3169,14.3122,-0.7183,1.0812,14.3169,14.1546,14.2357,0.3512,0.5327,3.9047,305.1196,59428.4000,-23126.9723
1008.0000,12.5320,15.2840,13221.1000,26957.8000,-13736.7000,1.9617,2780.0895,4306.2683,7086.3578,96.1587,31264.0683,10441.0105,-20823.0578,15.4807,10.0719,13429.0000,0.0000,13429.0000,-0.4870,3270.9181,0.0000,3270.9181,23.0040,0.0000,10158.0819,10158.0819,16.1917,12.4141,57328.3000,0.0000,57328.3000,-3.1503,11427.4362,0.0000,11427.4362,147.9652,0.0000,45900.8638,45900.8638,16.1644,10.7404,424.9000,0.0000,424.9000,-0.0154,102.5690,0.0000,102.5690,0.7320,0.0000,322.3310,322.3310,16.7245,14.0212,16137.8000,0.0000,16137.8000,-1.2415,3192.7033,0.0000,3192.7033,57.7565,0.0000,12945.0967,12945.0967,16.6808,11.2453,424.9000,0.0000,424.9000,-0.0154,101.8867,0.0000,101.8867,0.7231,0.0000,323.0133,323.0133,12.5007,16.2604,14.3805,-0.5278,-21374.2178,12.5921,16.1209,14.3565,-0.4458,-10699.3542,14.0634,14.9280,14.4957,-0.1092,-2293.7321,15.2840,15.4807,15.3824,-13.0599,1.3731,15.4807,15.8289,15.6548,-12.7828,0.8861,16.0984,16.1971,16.1478,-4.2200,2.3601,16.1644,16.1757,16.1700,-0.6419,-0.7902,16.1768,16.1644,16.1706,0.5879,-0.8056,16.7245,18.4260,17.5752,-0.5600,-0.0195,16.6808,16.7245,16.7026,-3.9927,-1.2611,16.6580,16.6808,16.6694,-4.2069,-1.2765,15.2840,18.6796,16.9818,-9.2001,-0.5886,11.7639,11.8726,11.8183,-7.5214,-1.4328,12.5007,12.6351,12.5679,-4.0930,-0.9458,12.4141,12.5007,12.4574,-3.7902,-2.4198,12.4141,12.4856,12.4499,-3.7815,0.7305,12.4496,12.5724,12.5110,-3.7908,0.7459,14.0212,12.9573,13.4892,0.8343,-0.0402,14.0212,14.0627,14.0419,-3.6091,1.2014,14.0270,14.0634,14.0452,-3.2101,1.2168,14.0634,14.3184,14.1909,-0.5286,0.5289,3.7341,291.7908,74008.2000,-34367.3041
1009.0000,12.0527,13.6724,17280.9000,22292.0000,-5011.1000,1.9524,3663.4815,3522.7145,7186.1959,96.3014,25814.7145,13617.4185,-12197.2959,13.9650,8.5915,13427.3000,0.0000,13427.3000,-0.4869,3337.9853,0.0000,3337.9853,23.3639,0.0000,10089.3147,10089.3147,15.8997,12.1260,54847.0000,0.0000,54847.0000,-3.0140,10978.7619,0.0000,10978.7619,142.3131,0.0000,43868.2381,43868.2381,16.1341,10.7109,371.4000,0.0000,371.4000,-0.0135,89.6897,0.0000,89.6897,0.6399,0.0000,281.7103,281.7103,16.6560,13.9533,18245.6000,0.0000,18245.6000,-1.4037,3613.1699,0.0000,3613.1699,65.6641,0.0000,14632.4301,14632.4301,16.4957,11.0643,371.4000,0.0000,371.4000,-0.0135,89.2704,0.0000,89.2704,0.6351,0.0000,282.1296,282.1296,12.2067,16.4411,14.3239,-0.6007,-24327.2654,12.5174,16.1214,14.3194,-0.4601,-11042.6888,13.9471,14.9861,14.4666,-0.1327,-2785.7050,13.6724,13.9650,13.8187,-18.8583,1.3330,13.9650,14.4609,14.2129,-17.3882,0.8461,15.7238,15.8294,15.7766,-4.4672,2.3356,16.1341,16.1419,16.1380,-0.3744,-0.6784,16.1214,16.1341,16.1277,-0.5047,-0.6918,16.1214,18.3745,17.2479,-3.9378,0.1026,16.4957,16.5205,16.5081,-2.3359,-1.3011,16.4843,16.4957,16.4900,-2.1529,-1.3146,13.6724,18.1655,15.9189,-12.8144,-0.6195,11.0261,11.1560,11.0911,-8.7636,-1.3962,12.2067,12.3298,12.2682,-3.6037,-0.9093,12.1260,12.2067,12.1663,-3.5000,-2.3988,12.1260,12.2031,12.1646,-3.4309,0.6152,12.1711,12.2987,12.2349,-3.3191,0.6287,13.9533,13.3468,13.6500,1.9527,-0.1658,13.9533,13.9644,13.9588,-0.9903,1.2379,13.9332,13.9471,13.9401,-1.2557,1.2514,13.9471,14.3034,14.1253,-0.7804,0.5563,3.7557,293.4791,82251.6000,-38155.6592
1010.0000,15.2662,16.1962,19494.2000,19228.8000,265.4000,-1.9228,3920.1965,3276.6590,7196.8555,95.4906,22505.4590,15574.0035,-6931.4555,15.2807,9.8762,13431.2000,0.0000,13431.2000,-0.4870,3280.1475,0.0000,3280.1475,23.9083,0.0000,10151.0525,10151.0525,15.8224,12.0498,60378.7000,0.0000,60378.7000,-3.3180,12099.5655,0.0000,12099.5655,157.4745,0.0000,48279.1345,48279.1345,16.0391,10.6180,379.9000,0.0000,379.9000,-0.0138,91.8560,0.0000,91.8560,0.6548,0.0000,288.0440,288.0440,15.8196,13.1247,18985.2000,0.0000,18985.2000,-1.4606,3804.6869,0.0000,3804.6869,68.4076,0.0000,15180.5131,15180.5131,15.5085,10.0990,379.9000,0.0000,379.9000,-0.0138,92.4988,0.0000,92.4988,0.6514,0.0000,287.4012,287.4012,13.0348,15.4422,14.2385,-0.8272,-33501.3674,12.2394,16.0283,14.1338,-1.1717,-28120.5486,13.1950,15.4459,14.3205,-0.6961,-14617.0974,15.2807,15.0672,15.1740,16.3676,-1.5842,15.4422,15.2807,15.3614,13.8721,-2.0712,15.4422,15.5610,15.5016,-3.3061,1.5367,16.0391,16.0479,16.0435,-1.1279,-1.7812,16.0283,16.0391,16.0337,-1.1225,-1.7950,16.0283,17.8138,16.9210,-3.9328,0.1293,15.5085,15.6260,15.5672,-11.3421,-1.3313,15.4459,15.5085,15.4772,-12.2106,-1.3451,15.4459,16.1970,15.8214,-1.1642,0.3386,16.1962,15.4270,15.8116,56.9790,1.5313,14.0876,13.7788,13.9332,20.1045,2.0184,12.0498,12.0900,12.0699,-1.1515,-1.5896,12.0498,12.0603,12.0551,-1.3091,1.7283,12.0489,12.0775,12.0632,-2.0599,1.7421,13.1247,13.7875,13.4561,-2.3280,-0.1821,13.1247,13.2266,13.1757,-9.4393,1.2785,13.1932,13.2835,13.2384,-8.4567,1.2922,16.1962,12.9030,14.5496,5.1330,-0.3915,0.1000,7.8141,93820.3000,-76239.0134
1011.0000,15.3719,15.6531,21605.7000,16512.9000,5092.8000,-1.9043,4337.6047,2821.1607,7158.7654,92.2590,19334.0607,17268.0953,-2065.9654,15.2319,9.8293,13432.5000,0.0000,13432.5000,-0.4871,3282.5957,0.0000,3282.5957,23.4419,0.0000,10149.9043,10149.9043,15.6795,11.9088,56394.4000,0.0000,56394.4000,-3.0990,11324.6244,0.0000,11324.6244,147.2840,0.0000,45069.7756,45069.7756,15.9856,10.5657,372.3000,0.0000,372.3000,-0.0135,90.0814,0.0000,90.0814,0.6426,0.0000,282.2186,282.2186,15.6306,12.9378,19508.0000,0.0000,19508.0000,-1.5008,3920.2165,0.0000,3920.2165,71.3316,0.0000,15587.7835,15587.7835,15.3686,9.9628,372.3000,0.0000,372.3000,-0.0135,90.8164,0.0000,90.8164,0.6475,0.0000,281.4836,281.4836,13.2542,15.2124,14.2333,-0.6544,-26502.8607,12.1490,15.9793,14.0642,-1.1520,-27648.5324,13.1817,15.3615,14.2716,-0.6556,-13768.4419,15.2319,15.2234,15.2276,0.6600,-1.5813,15.2124,15.2319,15.2221,-1.6689,-2.0684,15.2124,15.3207,15.2666,-2.8245,1.4407,15.9856,15.9911,15.9884,-0.6536,-1.6583,15.9793,15.9856,15.9825,-0.6065,-1.6718,15.9793,17.1823,16.5808,-4.0939,0.1997,15.3686,15.3924,15.3805,-2.2409,-1.3011,15.3615,15.3686,15.3651,-1.3406,-1.3146,15.3615,16.0988,15.7302,-1.0894,0.3230,15.6531,15.6770,15.6651,-1.7565,1.5286,14.2639,14.2076,14.2358,3.6634,2.0157,11.9088,11.9674,11.9381,-1.5786,-1.4934,11.9088,11.9232,11.9160,-1.6661,1.6056,11.9119,11.9368,11.9243,-1.6641,1.6191,12.9378,13.5103,13.2240,-2.7889,-0.2525,12.9378,12.9674,12.9526,-2.6798,1.2484,12.9353,12.9727,12.9540,-3.4197,1.2619,15.6531,13.8834,14.7683,2.6509,-0.3757,0.1000,7.8141,95172.3000,-67919.8350
1012.0000,15.4240,15.1172,23288.2000,14004.3000,9283.9000,-1.8733,4671.5650,2395.6464,7067.2114,90.5375,16399.9464,18616.6350,2216.6886,15.3205,9.9159,13432.6000,0.0000,13432.6000,-0.4871,3278.7537,0.0000,3278.7537,23.4589,0.0000,10153.8463,10153.8463,15.6633,11.8929,60601.9000,0.0000,60601.9000,-3.3302,12172.4026,0.0000,12172.4026,158.6735,0.0000,48429.4974,48429.4974,15.9736,10.5539,378.4000,0.0000,378.4000,-0.0137,91.5717,0.0000,91.5717,0.6536,0.0000,286.8283,286.8283,15.4567,12.7656,19332.2000,0.0000,19332.2000,-1.4873,3894.7963,0.0000,3894.7963,70.9257,0.0000,15437.4037,15437.4037,15.3025,9.8983,378.4000,0.0000,378.4000,-0.0137,92.3855,0.0000,92.3855,0.6595,0.0000,286.0145,286.0145,13.0397,15.3357,14.1877,-0.7878,-31904.1083,12.0365,15.9725,14.0045,-1.2154,-29169.5741,13.1774,15.2986,14.2380,-0.6550,-13754.5935,15.3205,15.3066,15.3136,1.0490,-1.5520,15.3357,15.3205,15.3281,1.2908,-2.0390,15.3357,15.3113,15.3235,0.6993,1.5636,15.9736,15.9749,15.9742,-0.1588,-1.7666,15.9725,15.9736,15.9730,-0.1017,-1.7803,15.9725,16.8415,16.4070,-2.0854,0.1411,15.3025,15.3115,15.3070,-0.8749,-1.3462,15.2986,15.3025,15.3005,-0.7667,-1.3599,15.2986,15.9911,15.6449,-1.0176,0.3213,15.1172,15.2014,15.1593,-6.0911,1.4981,13.9045,13.9615,13.9330,-3.6411,1.9852,11.8929,11.9082,11.9006,-0.4412,-1.6174,11.8929,11.8950,11.8940,-0.2542,1.7128,11.8844,11.8905,11.8874,-0.4333,1.7265,12.7656,13.3294,13.0475,-2.1186,-0.1949,12.7656,12.7881,12.7768,-2.1089,1.2924,12.7578,12.7812,12.7695,-2.2146,1.3061,15.1172,14.5570,14.8371,0.8430,-0.3751,0.1000,7.8141,103407.4000,-74828.2758
1013.0000,15.4491,14.8821,23785.3000,12796.9000,10988.4000,-1.8421,4769.4145,2190.4495,6959.8640,88.9213,14987.3495,19015.8855,4028.5360,15.3647,9.9590,13432.7000,0.0000,13432.7000,-0.4871,3276.8533,0.0000,3276.8533,23.4284,0.0000,10155.8467,10155.8467,15.6692,11.8987,53877.5000,0.0000,53877.5000,-2.9607,10820.8256,0.0000,10820.8256,141.1074,0.0000,43056.6744,43056.6744,15.9353,10.5165,373.9000,0.0000,373.9000,-0.0136,90.5281,0.0000,90.5281,0.6459,0.0000,283.3719,283.3719,15.4249,12.7341,18481.8000,0.0000,18481.8000,-1.4219,3725.2080,0.0000,3725.2080,68.0155,0.0000,14756.5920,14756.5920,15.2497,9.8466,373.9000,0.0000,373.9000,-0.0136,91.3510,0.0000,91.3510,0.6523,0.0000,282.5490,282.5490,12.9647,15.3705,14.1676,-0.7720,-31265.5215,12.0432,15.9301,13.9867,-1.1225,-26940.8745,13.2089,15.2462,14.2276,-0.5884,-12355.6328,15.3647,15.3569,15.3608,0.5822,-1.5213,15.3705,15.3647,15.3676,0.4889,-2.0084,15.3705,15.3519,15.3612,0.4670,1.3610,15.9353,15.9391,15.9372,-0.4348,-1.5997,15.9301,15.9353,15.9327,-0.4746,-1.6132,15.9301,16.5571,16.2436,-1.9596,0.1838,15.2497,15.2568,15.2533,-0.6369,-1.2381,15.2462,15.2497,15.2479,-0.6230,-1.2516,15.2462,15.8861,15.5661,-0.9380,0.3207,14.8821,14.9253,14.9037,-3.0730,1.4713,13.6901,13.7324,13.7112,-2.6647,1.9584,11.8987,11.8993,11.8990,-0.0071,-1.4111,11.8987,11.8982,11.8984,0.0659,1.5496,11.8862,11.8863,11.8863,-0.0022,1.5632,12.7341,13.0919,12.9130,-1.6109,-0.2338,12.7341,12.7397,12.7369,-0.4702,1.1880,12.7070,12.7151,12.7110,-0.6935,1.2016,14.8821,14.8092,14.8456,0.1148,-0.3708,0.1000,7.8141,97528.2000,-70562.0288
1014.0000,15.5078,14.4344,25193.4000,10768.0000,14425.4000,-1.8194,5047.1304,1845.8281,6892.9585,87.6804,12613.8281,20146.2696,7532.4415,15.4655,10.0575,13432.9000,0.0000,13432.9000,-0.4871,3272.5261,0.0000,3272.5261,23.4135,0.0000,10160.3739,10160.3739,15.7034,11.9324,58220.2000,0.0000,58220.2000,-3.1993,11687.1939,0.0000,11687.1939,152.4653,0.0000,46533.0061,46533.0061,15.9284,10.5098,507.5000,0.0000,507.5000,-0.0184,122.8862,0.0000,122.8862,0.8772,0.0000,384.6138,384.6138,15.3051,12.6156,17352.3000,0.0000,17352.3000,-1.3350,3503.7267,0.0000,3503.7267,63.8948,0.0000,13848.5733,13848.5733,15.2267,9.8242,507.5000,0.0000,507.5000,-0.0184,124.0300,0.0000,124.0300,0.8861,0.0000,383.4700,383.4700,12.7700,15.4812,14.1256,-0.8879,-35960.4016,11.9905,15.9279,13.9592,-1.1605,-27852.4766,13.1989,15.2253,14.2121,-0.5973,-12542.6167,15.4655,15.4493,15.4574,1.1772,-1.4850,15.4812,15.4655,15.4734,1.2880,-1.9721,15.4812,15.4367,15.4590,1.1914,1.4667,15.9284,15.9291,15.9288,-0.0899,-1.7326,15.9279,15.9284,15.9281,-0.0436,-1.7510,15.9279,16.4387,16.1833,-0.7166,0.0830,15.2267,15.2300,15.2283,-0.2888,-1.2519,15.2253,15.2267,15.2260,-0.2528,-1.2703,15.2253,15.7677,15.4965,-0.8283,0.3344,14.4344,14.5094,14.4719,-5.1989,1.4356,13.3816,13.4400,13.4108,-3.6141,1.9227,11.9324,11.9203,11.9263,0.3422,-1.5161,11.9324,11.9292,11.9308,0.4027,1.6833,11.9138,11.9094,11.9116,0.3182,1.7017,12.6156,13.0327,12.8241,-1.0607,-0.1324,12.6156,12.6312,12.6234,-1.3580,1.2026,12.5889,12.6044,12.5967,-1.3684,1.2210,14.4344,15.0903,14.7624,-0.9933,-0.3838,0.1000,7.8141,104445.8000,-76355.4950
1015.0000,15.2748,14.8988,33082.3000,19318.3000,13764.0000,-2.6339,6651.8007,3292.6053,9944.4061,127.1094,22610.9053,26430.4993,3819.5939,15.1383,9.7378,13433.0000,0.0000,13433.0000,-0.4871,3286.8180,0.0000,3286.8180,23.3790,0.0000,10146.1820,10146.1820,15.6624,11.8920,53791.3000,0.0000,53791.3000,-2.9560,10804.5780,0.0000,10804.5780,140.7817,0.0000,42986.7220,42986.7220,15.8928,10.4750,375.8000,0.0000,375.8000,-0.0136,91.0387,0.0000,91.0387,0.6496,0.0000,284.7613,284.7613,15.2187,12.5300,15745.5000,0.0000,15745.5000,-1.2114,3183.3569,0.0000,3183.3569,58.1020,0.0000,12562.1431,12562.1431,15.1269,9.7267,375.8000,0.0000,375.8000,-0.0136,91.9656,0.0000,91.9656,0.6564,0.0000,283.8344,283.8344,13.2111,15.0980,14.1545,-0.6573,-26619.4002,11.9534,15.8887,13.9211,-1.2338,-29610.1732,13.2881,15.1194,14.2038,-0.5742,-12057.1560,15.1383,15.1744,15.1563,-3.6212,-2.0751,15.0980,15.1383,15.1181,-4.2754,-2.5622,15.0980,15.2660,15.1820,-3.3310,1.0955,15.8928,15.8959,15.8943,-0.4036,-1.8604,15.8887,15.8928,15.8908,-0.4390,-1.8741,15.8887,16.3721,16.1304,-0.6260,0.0768,15.1269,15.1407,15.1338,-1.1294,-1.1346,15.1194,15.1269,15.1232,-1.2293,-1.1482,15.1194,15.6476,15.3835,-1.3520,0.5587,14.8988,14.8494,14.8741,4.8653,2.0336,13.8616,13.7993,13.8304,5.0762,2.5207,11.8920,11.9074,11.8997,-0.3097,-1.1371,11.8920,11.8954,11.8937,-0.4361,1.8189,11.8848,11.8887,11.8868,-0.2884,1.8325,12.5300,12.9559,12.7430,-0.9676,-0.1183,12.5300,12.5431,12.5366,-1.0358,1.0930,12.5085,12.5207,12.5146,-0.9785,1.1067,14.8988,14.7027,14.8008,0.4753,-0.6003,0.1000,7.8141,97485.4000,-68286.7294
1016.0000,12.7252,13.7852,25474.8000,26449.2000,-974.4000,2.5751,5339.3391,4243.6529,9582.9920,124.9872,30692.8529,20135.4609,-10557.3920,13.9585,8.5856,13433.2000,0.0000,13433.2000,-0.4871,3339.7494,0.0000,3339.7494,23.4925,0.0000,10093.4506,10093.4506,15.4564,11.6888,57518.8000,0.0000,57518.8000,-3.1608,11588.1751,0.0000,11588.1751,150.6466,0.0000,45930.6249,45930.6249,16.2457,10.8199,368.1000,0.0000,368.1000,-0.0133,88.7639,0.0000,88.7639,0.6367,0.0000,279.3361,279.3361,15.6575,12.9644,15131.8000,0.0000,15131.8000,-1.1641,3039.6057,0.0000,3039.6057,55.9236,0.0000,12092.1943,12092.1943,15.7329,10.3186,368.1000,0.0000,368.1000,-0.0133,89.3608,0.0000,89.3608,0.6439,0.0000,278.7392,278.7392,11.7374,16.6288,14.1831,-0.5272,-21352.7647,11.7823,16.3663,14.0743,-0.4447,-10672.5792,12.8383,15.6825,14.2604,-0.2759,-5794.2594,13.7852,13.9585,13.8719,-15.4893,1.8496,13.9585,14.1822,14.0704,-12.6325,1.3624,15.2924,15.2663,15.2793,1.1870,2.4943,16.2457,16.1677,16.2067,3.7813,-0.6665,16.3740,16.2457,16.3099,5.0692,-0.6799,15.6575,16.4348,16.0462,-1.0047,-0.0763,15.7329,15.6575,15.6952,6.7870,-1.2404,15.7747,15.7329,15.7538,7.6222,-1.2538,13.7852,15.8418,14.8135,-6.8666,-0.7256,11.2958,11.7346,11.5152,-40.5230,-1.9093,11.7374,12.2240,11.9807,-22.3107,-1.4222,11.6888,11.7374,11.7131,-2.2401,-2.5540,11.6888,11.7381,11.7135,-2.1629,0.6068,11.7184,11.7823,11.7503,-1.6349,0.6201,11.7823,13.6063,12.6943,-0.5754,0.0165,12.9734,12.9158,12.9446,4.9358,1.1807,12.8868,12.8383,12.8625,4.2106,1.1940,12.8383,15.5659,14.2021,-7.2128,0.6658,5.0325,393.2469,85845.6000,-37819.6033
1017.0000,11.6688,13.9527,19507.8000,32807.0000,-13299.2000,2.5652,4162.9044,5140.3684,9303.2728,126.0456,37947.3684,15344.8956,-22602.4728,13.9458,8.5739,17810.0000,0.0000,17810.0000,-0.6458,4428.6717,0.0000,4428.6717,31.7059,0.0000,13381.3283,13381.3283,14.6457,10.8895,46481.3000,0.0000,46481.3000,-2.5543,9478.4239,0.0000,9478.4239,122.1844,0.0000,37002.8761,37002.8761,16.3156,10.8883,383.2000,0.0000,383.2000,-0.0139,92.3214,0.0000,92.3214,0.6594,0.0000,290.8786,290.8786,15.2228,12.5340,15675.8000,0.0000,15675.8000,-1.2060,3169.0743,0.0000,3169.0743,57.4837,0.0000,12506.7257,12506.7257,15.0966,9.6970,383.2000,0.0000,383.2000,-0.0139,93.8145,0.0000,93.8145,0.6643,0.0000,289.3855,289.3855,11.0809,17.4504,14.2656,-0.1778,-7198.9326,12.5197,15.8720,14.1958,-0.0842,-2020.7664,12.5987,16.0329,14.3158,-0.0863,-1811.3022,13.9527,13.9458,13.9493,0.9461,2.8198,13.9458,13.9614,13.9536,-1.3968,2.1740,14.3758,14.5905,14.4831,-9.5967,2.4671,16.3156,16.2089,16.2623,0.6821,-0.0872,15.8720,16.3156,16.0938,-2.5955,-0.1011,15.8720,16.1727,16.0224,-0.2759,0.0552,15.0966,15.1772,15.1369,-6.7258,-1.1508,15.0479,15.0966,15.0723,-8.2129,-1.1647,13.9527,14.9169,14.4348,-4.5585,-1.0280,10.6269,10.7005,10.6637,-10.2638,-2.8820,11.0809,11.2198,11.1503,-10.0088,-2.2361,10.8895,11.0809,10.9852,-8.7726,-2.5292,10.8895,12.1551,11.5223,-2.2955,0.0251,11.7034,11.7768,11.7401,-0.1113,0.0390,12.5340,12.7664,12.6502,-0.5203,-0.1173,12.5340,12.5922,12.5631,-4.5924,1.0887,12.5557,12.5987,12.5772,-3.4317,1.1026,12.5987,14.5580,13.5783,-7.5158,0.9658,5.0673,395.9693,67434.3000,-11031.0012
1018.0000,11.3936,14.7851,14793.7000,40346.9000,-25553.2000,2.6763,3171.9734,6283.7213,9455.6947,131.1391,46630.6213,11621.7266,-35008.8947,14.7180,9.3272,22225.8000,0.0000,22225.8000,-0.8060,5469.0008,0.0000,5469.0008,39.5747,0.0000,16756.7992,16756.7992,14.7954,11.0372,43882.6000,0.0000,43882.6000,-2.4115,8928.2990,0.0000,8928.2990,117.0386,0.0000,34954.3010,34954.3010,16.2705,10.8442,369.7000,0.0000,369.7000,-0.0134,89.1210,0.0000,89.1210,0.6355,0.0000,280.5790,280.5790,14.7533,12.0693,15121.9000,0.0000,15121.9000,-1.1634,3078.6318,0.0000,3078.6318,55.8829,0.0000,12043.2682,12043.2682,14.6010,9.2132,369.7000,0.0000,369.7000,-0.0134,91.1141,0.0000,91.1141,0.6469,0.0000,278.5859,278.5859,11.0312,17.5749,14.3030,-0.1225,-4961.1253,12.9177,15.5772,14.2475,-0.0448,-1075.3836,12.1734,16.4992,14.3363,-0.0729,-1530.4694,14.7851,14.7180,14.7515,9.6931,2.9834,14.7180,14.6222,14.6701,8.6575,2.1774,14.8666,14.7723,14.8195,4.0703,2.3740,16.2705,16.2586,16.2646,0.0396,-0.0374,15.5772,16.2705,15.9239,-2.0390,-0.0508,15.5772,16.3489,15.9631,-0.7039,0.0540,14.6010,14.6757,14.6384,-6.0046,-1.1094,14.5648,14.6010,14.5829,-5.8938,-1.1228,14.7851,14.3927,14.5889,1.8710,-1.0311,10.5936,10.5990,10.5963,-0.8018,-3.0443,11.0312,11.0495,11.0404,-1.3156,-2.2384,11.0459,11.0312,11.0385,0.6552,-2.4350,10.7886,11.9321,11.3603,-1.9430,-0.0235,12.9177,10.7147,11.8162,0.9298,-0.0101,12.0693,12.9177,12.4935,-1.8793,-0.1149,12.0693,12.1419,12.1056,-5.5092,1.0484,12.1049,12.1734,12.1392,-5.2746,1.0618,12.1734,13.8871,13.0303,-6.6021,0.9701,5.3311,416.5834,56416.5000,-7566.9782
1019.0000,11.1281,14.5671,14735.2000,41153.5000,-26418.3000,2.7114,3174.0413,6372.4925,9546.5338,132.8749,47525.9925,11561.1587,-35964.8338,14.5816,9.1943,26621.1000,0.0000,26621.1000,-0.9653,6562.6057,0.0000,6562.6057,46.8489,0.0000,20058.4943,20058.4943,14.7867,11.0287,39708.2000,0.0000,39708.2000,-2.1821,8080.0296,0.0000,8080.0296,105.6205,0.0000,31628.1704,31628.1704,16.8058,11.3675,380.6000,0.0000,380.6000,-0.0138,91.1180,0.0000,91.1180,0.6547,0.0000,289.4820,289.4820,14.8040,12.1195,15078.1000,0.0000,15078.1000,-1.1600,3067.3730,0.0000,3067.3730,56.1915,0.0000,12010.7270,12010.7270,14.6993,9.3092,380.6000,0.0000,380.6000,-0.0138,93.6760,0.0000,93.6760,0.6710,0.0000,286.9240,286.9240,11.0424,17.6148,14.3286,-0.0839,-3395.9593,12.6175,15.9363,14.2769,-0.0381,-914.5844,12.0882,16.6160,14.3521,-0.0520,-1091.7503,14.5671,14.5816,14.5743,-2.1270,3.0520,14.5816,14.5930,14.5873,-0.9872,2.0866,14.7753,14.7867,14.7810,-0.4520,2.2206,14.7867,16.8058,15.7962,-5.6401,0.0386,16.8058,15.3806,16.0932,2.0546,0.0247,15.7933,16.0596,15.9265,-0.4300,0.0962,14.6993,14.6904,14.6949,0.6938,-1.0638,14.7087,14.6993,14.7040,1.4733,-1.0776,14.5671,14.5913,14.5792,-0.1058,-1.0151,10.4688,10.4786,10.4737,-1.4677,-3.1120,11.0424,11.0420,11.0422,0.0337,-2.1466,11.0438,11.0424,11.0431,0.0668,-2.2806,11.5710,11.3778,11.4744,1.3880,-0.0985,12.6175,11.6041,12.1108,3.5665,-0.0847,12.1195,12.6175,12.3685,-1.4973,-0.1562,12.1195,12.1173,12.1184,0.1663,1.0038,12.0793,12.0882,12.0838,-0.6572,1.0176,12.0882,13.2442,12.6662,-4.3820,0.9551,5.3967,421.7063,55750.3000,-5402.2940
1020.0000,11.0111,14.4704,14707.2000,41498.2000,-26791.0000,2.7262,3174.4847,6409.6755,9584.1602,133.6422,47907.8755,11532.7153,-36375.1602,14.4785,9.0937,26616.1000,0.0000,26616.1000,-0.9652,6570.5318,0.0000,6570.5318,46.9362,0.0000,20045.5682,20045.5682,14.8496,11.0907,44197.8000,0.0000,44197.8000,-2.4288,8985.0924,0.0000,8985.0924,117.5806,0.0000,35212.7076,35212.7076,16.1018,10.6791,456.5000,0.0000,456.5000,-0.0166,110.2869,0.0000,110.2869,0.7793,0.0000,346.2131,346.2131,14.8451,12.1602,15579.2000,0.0000,15579.2000,-1.1986,3167.3545,0.0000,3167.3545,58.0061,0.0000,12411.8455,12411.8455,14.8020,9.4095,456.5000,0.0000,456.5000,-0.0166,112.2019,0.0000,112.2019,0.8036,0.0000,344.2981,344.2981,11.0795,17.5692,14.3243,-0.1657,-6711.5340,12.5435,16.0293,14.2864,-0.0801,-1922.6454,12.1082,16.5899,14.3491,-0.1030,-2162.9550,14.4704,14.4785,14.4744,-1.1938,3.0642,14.4785,14.4926,14.4855,-1.2167,2.0990,14.8411,14.8262,14.8336,0.6459,2.3672,16.1018,15.7503,15.9261,1.5781,-0.0616,16.0293,16.1018,16.0655,-0.3220,-0.0782,16.0293,15.8549,15.9421,0.2002,0.0649,14.8020,14.7873,14.7947,1.2154,-1.1337,14.8094,14.8020,14.8057,1.2383,-1.1503,14.4704,14.5920,14.5312,-0.5673,-1.0251,10.4624,10.4632,10.4628,-0.1202,-3.1268,11.0795,11.0735,11.0765,0.4257,-2.1617,11.0912,11.0795,11.0853,0.5214,-2.4298,10.6791,12.2499,11.4645,-0.1078,-0.0010,10.6791,13.2655,11.9723,-1.6597,0.0155,12.1602,12.4554,12.3078,-0.7209,-0.1275,12.1602,12.1541,12.1571,0.4788,1.0711,12.1123,12.1082,12.1103,0.3318,1.0877,12.1082,12.7907,12.4495,-2.6043,0.9625,5.4258,423.9771,60515.1000,-10797.1344
1021.0000,10.9048,14.3881,14636.0000,41796.2000,-27160.2000,2.7366,3164.9913,6440.9958,9605.9871,134.1512,48237.1958,11471.0087,-36766.1871,14.3948,9.0119,26616.0000,0.0000,26616.0000,-0.9651,6577.9724,0.0000,6577.9724,47.0091,0.0000,20038.0276,20038.0276,14.7097,10.9528,41081.8000,0.0000,41081.8000,-2.2575,8369.2647,0.0000,8369.2647,109.1677,0.0000,32712.5353,32712.5353,16.4934,11.0621,468.2000,0.0000,468.2000,-0.0170,112.5407,0.0000,112.5407,0.8073,0.0000,355.6593,355.6593,14.8233,12.1386,15773.2000,0.0000,15773.2000,-1.2135,3207.8486,0.0000,3207.8486,58.6851,0.0000,12565.3514,12565.3514,14.7124,9.3220,468.2000,0.0000,468.2000,-0.0170,115.2165,0.0000,115.2165,0.8229,0.0000,352.9835,352.9835,11.0010,17.6777,14.3394,-0.1161,-4702.7861,12.3559,16.2484,14.3022,-0.0609,-1462.2565,12.0981,16.6188,14.3585,-0.0708,-1485.9840,14.3881,14.3948,14.3914,-0.9905,3.0703,14.3948,14.4065,14.4006,-1.0132,2.1052,14.6676,14.7097,14.6886,-1.7383,2.2878,14.7097,16.4934,15.6015,-3.9050,0.0302,16.4934,15.7338,16.1136,0.5914,0.0133,16.1868,15.8135,16.0002,0.7123,0.1106,14.7124,14.7239,14.7182,-0.9117,-1.1028,14.7052,14.7124,14.7088,-1.1573,-1.1198,14.3881,14.5476,14.4678,-0.7533,-1.0346,10.3964,10.4015,10.3990,-0.7591,-3.1324,11.0010,11.0130,11.0070,-0.8273,-2.1673,10.9733,11.0010,10.9872,-1.1731,-2.3499,11.7051,11.4767,11.5909,1.5368,-0.0923,12.3559,11.8499,12.1029,1.5878,-0.0754,12.1386,12.3559,12.2472,-0.7192,-0.1727,12.1386,12.1413,12.1399,-0.1963,1.0407,12.0960,12.0981,12.0970,-0.1484,1.0577,12.0981,12.5260,12.3120,-1.6472,0.9725,5.4461,425.5686,57247.2000,-7651.0266
