Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1022.0000,10.8356,14.3403,14620.2000,42201.9000,-27581.7000,2.7549,3165.4096,6493.8945,9659.3041,135.0502,48695.7945,11454.7904,-37241.0041,14.3443,8.9626,26617.1000,0.0000,26617.1000,-0.9652,6582.7600,0.0000,6582.7600,47.0706,0.0000,20034.3400,20034.3400,14.7122,10.9553,44161.5000,0.0000,44161.5000,-2.4268,8996.3230,0.0000,8996.3230,117.6470,0.0000,35165.1770,35165.1770,16.0886,10.6663,591.9000,0.0000,591.9000,-0.0215,143.0232,0.0000,143.0232,1.0149,0.0000,448.8768,448.8768,14.7626,12.0785,15480.9000,0.0000,15480.9000,-1.1910,3151.2820,0.0000,3151.2820,57.6202,0.0000,12329.6180,12329.6180,14.7020,9.3118,591.9000,0.0000,591.9000,-0.0215,145.6776,0.0000,145.6776,1.0417,0.0000,446.2224,446.2224,10.9686,17.7062,14.3374,-0.1583,-6411.9346,12.3782,16.2390,14.3086,-0.0816,-1959.5446,12.0417,16.6723,14.3570,-0.0979,-2056.4553,14.3403,14.3443,14.3423,-0.5814,3.0968,14.3443,14.3514,14.3478,-0.6256,2.1316,14.6995,14.6967,14.6981,0.1256,2.3784,16.0886,15.4725,15.7805,2.1716,-0.0484,16.2390,16.0886,16.1638,0.6170,-0.0699,16.2390,15.8318,16.0354,0.4361,0.0617,14.7020,14.7041,14.7030,-0.1710,-1.1293,14.7015,14.7020,14.7017,-0.0745,-1.1508,14.3403,14.4824,14.4113,-0.6704,-1.0356,10.3600,10.3629,10.3614,-0.4415,-3.1596,10.9686,10.9746,10.9716,-0.4162,-2.1944,10.9628,10.9686,10.9657,-0.2480,-2.4411,10.6663,12.2433,11.4548,-1.6310,-0.0143,10.6663,13.4044,12.0353,-0.8042,0.0071,12.0785,12.3192,12.1989,-0.5724,-0.1244,12.0785,12.0874,12.0829,-0.6764,1.0666,12.0326,12.0417,12.0371,-0.7114,1.0880,12.0417,12.3707,12.2062,-1.2654,0.9729,5.4889,428.9133,59861.6000,-10427.9345
1023.0000,10.7139,14.1699,15039.7000,42415.3000,-27375.6000,2.7869,3263.1986,6509.8228,9773.0214,136.6900,48925.1228,11776.5014,-37148.6214,14.1831,8.8053,26618.4000,0.0000,26618.4000,-0.9652,6597.5461,0.0000,6597.5461,47.1089,0.0000,20020.8539,20020.8539,14.4898,10.7361,40886.0000,0.0000,40886.0000,-2.2468,8357.1925,0.0000,8357.1925,108.9161,0.0000,32528.8075,32528.8075,16.0864,10.6642,465.8000,0.0000,465.8000,-0.0169,112.5564,0.0000,112.5564,0.8034,0.0000,353.2436,353.2436,14.7074,12.0240,15644.7000,0.0000,15644.7000,-1.2036,3187.2758,0.0000,3187.2758,58.2934,0.0000,12457.4242,12457.4242,14.5769,9.1897,465.8000,0.0000,465.8000,-0.0169,114.8358,0.0000,114.8358,0.8199,0.0000,350.9642,350.9642,10.8206,17.8868,14.3537,-0.0906,-3667.2812,12.2508,16.3974,14.3241,-0.0478,-1147.7655,11.9943,16.7422,14.3683,-0.0548,-1149.9147,14.1699,14.1831,14.1765,-1.9898,3.1287,14.1831,14.2038,14.1934,-1.8520,2.1635,14.4194,14.4898,14.4546,-2.9265,2.2980,14.4898,16.0864,15.2881,-5.9312,0.0513,16.0864,16.2022,16.1443,-0.2239,0.0344,16.3342,15.8740,16.1041,0.8409,0.1061,14.5769,14.5946,14.5857,-1.4042,-1.0975,14.5672,14.5769,14.5721,-1.5533,-1.1144,14.1699,14.4374,14.3036,-1.2886,-1.0516,10.2273,10.2373,10.2323,-1.5469,-3.1908,10.8206,10.8440,10.8323,-1.6695,-2.2255,10.7731,10.8206,10.7969,-2.0262,-2.3601,11.7933,11.5064,11.6499,2.3656,-0.1133,12.2508,11.9912,12.1210,1.0447,-0.0964,12.0240,12.2508,12.1374,-0.7309,-0.1682,12.0240,12.0327,12.0283,-0.6477,1.0354,11.9870,11.9943,11.9907,-0.5493,1.0523,11.9943,12.2504,12.1224,-1.0003,0.9895,5.5578,434.2972,56705.1000,-5964.9614
1024.0000,10.6103,14.0078,15494.9000,42501.2000,-27006.3000,2.8146,3368.0927,6508.6932,9876.7859,138.1577,49009.8932,12126.8073,-36883.0859,14.0206,8.6468,26617.6000,0.0000,26617.6000,-0.9652,6612.0117,0.0000,6612.0117,47.2231,0.0000,20005.5883,20005.5883,14.4738,10.7204,45793.5000,0.0000,45793.5000,-2.5165,9362.5807,0.0000,9362.5807,122.4789,0.0000,36430.9193,36430.9193,16.1099,10.6872,369.2000,0.0000,369.2000,-0.0134,89.1865,0.0000,89.1865,0.6368,0.0000,280.0135,280.0135,14.6540,11.9711,16068.5000,0.0000,16068.5000,-1.2362,3276.2611,0.0000,3276.2611,59.9319,0.0000,12792.2389,12792.2389,14.5839,9.1965,369.2000,0.0000,369.2000,-0.0134,91.0119,0.0000,91.0119,0.6511,0.0000,278.1881,278.1881,10.7396,17.9393,14.3395,-0.1792,-7258.2395,12.2942,16.3553,14.3248,-0.0910,-2183.5582,11.9520,16.7713,14.3616,-0.1080,-2267.3184,14.0078,14.0206,14.0142,-1.9469,3.1585,14.0206,14.0421,14.0313,-1.9449,2.1933,14.4570,14.4564,14.4567,0.0364,2.4547,16.1099,15.1663,15.6381,4.2349,-0.0618,16.3553,16.1099,16.2326,1.0774,-0.0751,16.3553,15.9296,16.1424,0.4741,0.0643,14.5839,14.5841,14.5840,-0.0100,-1.1719,14.5848,14.5839,14.5843,0.1593,-1.1853,14.0078,14.3340,14.1709,-1.5905,-1.0634,10.1228,10.1309,10.1269,-1.2612,-3.2230,10.7396,10.7538,10.7467,-1.0215,-2.2578,10.7223,10.7396,10.7310,-0.7836,-2.5192,10.6872,12.5510,11.6191,-0.3600,-0.0027,10.6872,13.3581,12.0227,-1.1749,0.0107,11.9711,12.2060,12.0885,-0.5779,-0.1287,11.9711,11.9791,11.9751,-0.6312,1.1075,11.9458,11.9520,11.9489,-0.4931,1.1209,11.9520,12.1571,12.0545,-0.8075,0.9989,5.6271,439.7100,62211.7000,-11709.1162
1025.0000,10.3936,13.5186,17300.8000,41819.3000,-24518.5000,2.8763,3775.0433,6375.0811,10150.1244,141.5873,48194.3811,13525.7567,-34668.6244,13.5732,8.2102,26615.9000,0.0000,26615.9000,-0.9651,6652.4121,0.0000,6652.4121,47.3374,0.0000,19963.4879,19963.4879,15.3219,11.5560,50244.0000,0.0000,50244.0000,-2.7610,10142.6189,0.0000,10142.6189,134.4210,0.0000,40101.3811,40101.3811,16.5201,11.0881,383.6000,0.0000,383.6000,-0.0139,92.1738,0.0000,92.1738,0.6614,0.0000,291.4262,291.4262,15.0921,12.4046,16870.5000,0.0000,16870.5000,-1.2979,3417.2283,0.0000,3417.2283,62.9836,0.0000,13453.2717,13453.2717,15.1224,9.7222,383.6000,0.0000,383.6000,-0.0139,93.8801,0.0000,93.8801,0.6764,0.0000,289.7199,289.7199,11.3493,17.1377,14.2435,-0.5996,-24285.5841,11.8250,16.6664,14.2457,-0.4514,-10833.5333,12.2682,16.3304,14.2993,-0.3787,-7953.6139,13.5186,13.5732,13.5459,-5.6406,2.1394,13.5732,13.6741,13.6236,-4.9088,1.1743,15.3397,15.1132,15.2264,9.2999,2.2621,16.5201,16.2680,16.3940,9.1335,-0.4989,16.6664,16.5201,16.5932,4.3631,-0.5129,16.6664,15.7855,16.2260,1.0191,0.0673,15.1224,15.0542,15.0883,6.0969,-1.2306,15.1596,15.1224,15.1410,6.7289,-1.2445,13.5186,14.3530,13.9358,-2.8256,-0.7369,9.8846,9.9106,9.8976,-2.7555,-2.2023,11.3493,11.1909,11.2701,6.3277,-1.2371,11.5560,11.3493,11.4526,8.7201,-2.3249,11.5560,11.5761,11.5660,-0.6297,0.4361,11.5610,11.7865,11.6737,-4.1998,0.4500,12.4046,11.9581,12.1814,1.1313,-0.1301,12.4046,12.3475,12.3760,4.8500,1.1678,12.3166,12.2682,12.2924,4.1562,1.1817,12.2682,11.9718,12.1200,0.8012,0.6740,5.7622,450.2639,69979.1000,-43072.7314
1026.0000,14.6328,15.4975,32572.1000,31385.1000,1187.0000,-3.1776,6616.2868,5266.4430,11882.7298,160.1141,36651.5430,25955.8132,-10695.7298,15.1758,9.7734,22224.3000,0.0000,22224.3000,-0.8059,5435.1713,0.0000,5435.1713,39.8001,0.0000,16789.1287,16789.1287,15.8077,12.0352,65815.1000,0.0000,65815.1000,-3.6167,13191.8023,0.0000,13191.8023,173.4215,0.0000,52623.2977,52623.2977,16.0529,10.6314,369.4000,0.0000,369.4000,-0.0134,89.3012,0.0000,89.3012,0.6332,0.0000,280.0988,280.0988,15.7673,13.0730,16442.7000,0.0000,16442.7000,-1.2650,3297.6629,0.0000,3297.6629,60.9059,0.0000,13145.0371,13145.0371,15.8599,10.4426,369.4000,0.0000,369.4000,-0.0134,89.5269,0.0000,89.5269,0.6462,0.0000,279.8731,279.8731,12.9193,15.3225,14.1209,-1.0176,-41211.4508,11.9563,15.9945,13.9754,-1.5389,-36932.4508,12.1818,15.9068,14.0443,-1.4195,-29809.2515,15.1758,15.0160,15.0959,18.7167,-2.4200,15.3225,15.1758,15.2492,19.6278,-3.2259,15.3225,15.2812,15.3019,0.9215,1.2201,16.0529,16.0757,16.0643,-3.9676,-2.3966,16.0042,16.0529,16.0285,-6.8035,-2.4100,15.7673,16.5932,16.1802,-0.5406,-0.0388,15.8599,15.7673,15.8136,8.7641,-1.3038,15.9068,15.8599,15.8833,8.9695,-1.3172,15.9068,13.4089,14.6578,8.7242,0.7576,15.4975,14.9385,15.2180,64.2172,2.3747,13.6298,13.3675,13.4987,26.9048,3.1806,12.0352,11.7925,11.9139,5.5773,-1.2654,12.0352,12.0031,12.0192,5.4800,2.3513,11.9954,11.9580,11.9767,3.6675,2.3647,13.0730,11.3253,12.1992,0.2260,-0.0065,13.0730,12.9866,13.0298,7.9005,1.2585,12.9598,12.8778,12.9188,7.5708,1.2719,15.4975,11.0791,13.2883,14.1103,-0.8029,0.1000,7.8141,106407.9000,-107953.1531
1027.0000,14.9090,15.0625,34084.5000,24753.0000,9331.5000,-2.9428,6893.0588,4181.4220,11074.4809,143.3048,28934.4220,27191.4412,-1742.9809,15.0425,9.6443,13433.1000,0.0000,13433.1000,-0.4871,3291.0511,0.0000,3291.0511,23.4793,0.0000,10142.0489,10142.0489,15.6298,11.8598,69837.9000,0.0000,69837.9000,-3.8378,14034.3958,0.0000,14034.3958,182.4415,0.0000,55803.5042,55803.5042,15.9430,10.5240,382.6000,0.0000,382.6000,-0.0139,92.6252,0.0000,92.6252,0.6602,0.0000,289.9748,289.9748,15.4596,12.7684,16457.9000,0.0000,16457.9000,-1.2662,3315.5783,0.0000,3315.5783,60.2345,0.0000,13142.3217,13142.3217,15.4130,10.0061,382.6000,0.0000,382.6000,-0.0139,93.2740,0.0000,93.2740,0.6621,0.0000,289.3260,289.3260,13.2618,15.0198,14.1408,-0.7167,-29026.5578,11.8763,15.9107,13.8935,-1.4803,-35527.2272,12.7256,15.3833,14.0544,-0.9752,-20478.5920,15.0425,15.0479,15.0452,-0.6005,-2.3046,15.0198,15.0425,15.0311,-2.6200,-2.7918,15.0198,15.1227,15.0712,-2.7720,1.4890,15.9430,15.9512,15.9471,-1.4032,-2.3487,15.9351,15.9430,15.9391,-1.0688,-2.3626,15.4596,16.6357,16.0477,-1.5890,-0.0795,15.4130,15.4596,15.4363,-4.5421,-1.3456,15.3833,15.4130,15.3982,-5.8437,-1.3595,15.3833,14.4072,14.8953,2.8766,0.6382,15.0625,15.0788,15.0706,-1.7673,2.2576,14.1143,14.0357,14.0750,6.9663,2.7448,11.8598,11.8789,11.8694,-0.5259,-1.5361,11.8598,11.8709,11.8654,-1.8452,2.3017,11.8628,11.8763,11.8696,-1.2820,2.3156,11.8763,12.4605,12.1684,-0.3602,0.0325,12.7607,12.7931,12.7769,-3.0407,1.2986,12.7636,12.7821,12.7728,-1.7502,1.3125,15.0625,12.6173,13.8399,6.6678,-0.6852,0.1000,7.8141,109825.6000,-85032.3770
1028.0000,15.0224,14.7507,37631.3000,22957.5000,14673.8000,-3.0425,7596.6566,3888.8288,11485.4854,147.7101,26846.3288,30034.6434,3188.3146,15.0920,9.6926,13433.2000,0.0000,13433.2000,-0.4871,3288.9001,0.0000,3288.9001,23.5260,0.0000,10144.2999,10144.2999,15.5585,11.7895,80722.4000,0.0000,80722.4000,-4.4359,16238.6155,0.0000,16238.6155,211.5411,0.0000,64483.7845,64483.7845,15.8718,10.4544,370.9000,0.0000,370.9000,-0.0134,89.8765,0.0000,89.8765,0.6410,0.0000,281.0235,281.0235,15.2500,12.5609,17347.2000,0.0000,17347.2000,-1.3346,3505.5572,0.0000,3505.5572,63.8367,0.0000,13841.6428,13841.6428,15.2282,9.8257,370.9000,0.0000,370.9000,-0.0134,90.6440,0.0000,90.6440,0.6460,0.0000,280.2560,280.2560,13.0899,15.0985,14.0942,-0.8921,-36129.3964,11.7960,15.8349,13.8154,-1.6144,-38745.3053,12.8752,15.2186,14.0469,-0.9367,-19670.7680,15.0920,15.0873,15.0896,0.5469,-2.3837,15.0985,15.0920,15.0952,0.7844,-2.8708,15.0985,15.0899,15.0942,0.2878,1.7927,15.8718,15.8763,15.8740,-0.8707,-2.6432,15.8663,15.8718,15.8690,-0.8339,-2.6567,15.2500,16.3278,15.7889,-3.1116,-0.1695,15.2282,15.2500,15.2391,-2.3687,-1.5041,15.2186,15.2282,15.2234,-2.0977,-1.5175,15.2186,14.7879,15.0033,1.3142,0.6588,14.7507,14.7832,14.7670,-3.6536,2.3318,13.9035,13.9248,13.9142,-1.9296,2.8189,11.7895,11.8138,11.8017,-0.8058,-1.8446,11.7895,11.7942,11.7919,-0.8756,2.5913,11.7873,11.7960,11.7917,-0.9290,2.6048,11.7960,12.3364,12.0662,-1.2223,0.1176,12.5428,12.5681,12.5554,-2.6618,1.4521,12.5429,12.5676,12.5552,-2.6149,1.4656,14.7507,13.5096,14.1302,3.5137,-0.7107,0.1000,7.8141,126918.4000,-94545.4697
1029.0000,15.3098,13.1805,48380.4000,11540.9000,36839.5000,-3.0621,9722.4116,1968.7160,11691.1276,148.0093,13509.6160,38657.9884,25148.3724,15.4303,10.0230,13429.1000,0.0000,13429.1000,-0.4870,3273.1281,0.0000,3273.1281,23.5015,0.0000,10155.9719,10155.9719,15.6019,11.8324,78669.3000,0.0000,78669.3000,-4.3231,15815.5558,0.0000,15815.5558,206.4216,0.0000,62853.7442,62853.7442,15.7696,10.3546,379.4000,0.0000,379.4000,-0.0138,92.0595,0.0000,92.0595,0.6564,0.0000,287.3405,287.3405,15.0854,12.3980,18457.5000,0.0000,18457.5000,-1.4200,3739.0594,0.0000,3739.0594,68.1765,0.0000,14718.4406,14718.4406,15.0676,9.6688,379.4000,0.0000,379.4000,-0.0138,92.9202,0.0000,92.9202,0.6626,0.0000,286.4798,286.4798,12.4899,15.4657,13.9778,-1.3206,-53483.4369,11.8184,15.7447,13.7816,-1.5682,-37635.6962,13.0711,15.0589,14.0650,-0.7939,-16672.3968,15.4303,15.3968,15.4136,3.9203,-2.4169,15.4657,15.4303,15.4480,4.2682,-2.9038,15.4657,15.3472,15.4065,3.7797,1.7560,15.7696,15.7761,15.7729,-1.2101,-2.5671,15.7613,15.7696,15.7654,-1.2392,-2.5808,15.0854,16.1924,15.6389,-1.7995,-0.0956,15.0676,15.0854,15.0765,-1.9513,-1.5156,15.0589,15.0676,15.0632,-1.9221,-1.5293,15.0589,14.9839,15.0214,0.2298,0.6452,13.1805,13.3395,13.2600,-18.1751,2.3634,12.7729,12.9135,12.8432,-12.9136,2.8503,11.8324,11.8227,11.8275,0.3230,-1.8095,11.8324,11.8298,11.8311,0.4836,2.5136,11.8217,11.8184,11.8201,0.3538,2.5273,11.8184,12.2544,12.0364,-0.3481,0.0421,12.3939,12.4112,12.4026,-1.8336,1.4621,12.3857,12.4037,12.3947,-1.9264,1.4758,13.1805,14.4806,13.8305,-3.6049,-0.6988,0.1000,7.8141,148154.2000,-107791.5299
1030.0000,15.3577,13.2978,45908.9000,11457.6000,34451.3000,-2.9296,9218.8111,1956.8037,11175.6148,141.0573,13414.4037,36690.0889,23275.6852,15.4629,10.0550,13426.4000,0.0000,13426.4000,-0.4869,3271.0566,0.0000,3271.0566,23.3796,0.0000,10155.3434,10155.3434,15.5848,11.8154,88859.2000,0.0000,88859.2000,-4.8830,17868.5994,0.0000,17868.5994,232.9795,0.0000,70990.6006,70990.6006,15.6837,10.2707,500.5000,0.0000,500.5000,-0.0181,121.5812,0.0000,121.5812,0.8672,0.0000,378.9188,378.9188,15.1549,12.4668,19990.5000,0.0000,19990.5000,-1.5379,4045.4220,0.0000,4045.4220,74.0563,0.0000,15945.0780,15945.0780,15.1631,9.7621,500.5000,0.0000,500.5000,-0.0181,122.4230,0.0000,122.4230,0.8762,0.0000,378.0770,378.0770,12.3323,15.4646,13.8984,-1.4727,-59643.9795,11.8074,15.6685,13.7380,-1.6338,-39210.7649,12.8778,15.1681,14.0229,-0.9691,-20351.4832,15.4629,15.4579,15.4604,0.5761,-2.3330,15.4646,15.4629,15.4637,0.2010,-2.8198,15.4646,15.4487,15.4566,0.6164,2.1170,15.6837,15.6889,15.6863,-1.0337,-2.7660,15.6774,15.6837,15.6805,-1.0135,-2.7841,15.1549,15.8324,15.4937,-1.7413,-0.1511,15.1631,15.1549,15.1590,1.0066,-1.6891,15.1681,15.1631,15.1656,1.2459,-1.7072,15.1681,14.9660,15.0671,0.5621,0.5966,13.2978,13.2938,13.2958,0.4434,2.2724,12.7223,12.7377,12.7300,-1.3550,2.7593,11.8154,11.8186,11.8170,-0.1164,-2.1776,11.8154,11.8164,11.8159,-0.1720,2.7055,11.8061,11.8074,11.8067,-0.1498,2.7236,11.8074,12.1618,11.9846,-0.6144,0.0906,12.4499,12.4452,12.4476,0.5539,1.6285,12.4157,12.4136,12.4146,0.2516,1.6467,13.2978,14.0408,13.6693,-1.9345,-0.6572,0.1000,7.8141,157728.4000,-119206.2275
1031.0000,15.3946,12.8778,50146.4000,9057.0000,41089.4000,-3.0366,10063.9082,1548.2149,11612.1231,145.9365,10605.2149,40082.4918,29477.2769,15.4802,10.0719,13426.5000,0.0000,13426.5000,-0.4869,3270.3314,0.0000,3270.3314,23.3686,0.0000,10156.1686,10156.1686,15.5613,11.7923,86872.1000,0.0000,86872.1000,-4.7738,17475.0076,0.0000,17475.0076,227.8388,0.0000,69397.0924,69397.0924,15.6257,10.2140,381.9000,0.0000,381.9000,-0.0138,92.8419,0.0000,92.8419,0.6625,0.0000,289.0581,289.0581,15.1453,12.4573,23064.2000,0.0000,23064.2000,-1.7744,4668.1059,0.0000,4668.1059,85.3370,0.0000,18396.0941,18396.0941,15.1428,9.7422,381.9000,0.0000,381.9000,-0.0138,93.4386,0.0000,93.4386,0.6676,0.0000,288.4614,288.4614,12.1838,15.4820,13.8329,-1.5861,-64237.9717,11.7850,15.6213,13.7031,-1.6604,-39849.2575,12.8570,15.1417,13.9994,-0.9888,-20765.5650,15.4802,15.4783,15.4792,0.2385,-2.4599,15.4820,15.4802,15.4811,0.2203,-2.9468,15.4820,15.4750,15.4785,0.2743,2.1029,15.6257,15.6293,15.6275,-0.6990,-2.6709,15.6213,15.6257,15.6235,-0.6781,-2.6848,15.6213,15.3713,15.4963,0.0426,0.0084,15.1428,15.1442,15.1435,-0.1761,-1.7660,15.1417,15.1428,15.1422,-0.2706,-1.7799,15.1417,15.0376,15.0896,0.2834,0.5767,12.8778,12.9191,12.8985,-4.7846,2.3942,12.4380,12.4736,12.4558,-3.2986,2.8810,11.7923,11.7988,11.7956,-0.2479,-2.1686,11.7923,11.7938,11.7930,-0.2650,2.6052,11.7854,11.7876,11.7865,-0.2333,2.6190,12.4573,11.6929,12.0751,1.1032,-0.0741,12.4573,12.4564,12.4568,0.1230,1.7003,12.4344,12.4326,12.4335,0.2386,1.7141,12.8778,13.9896,13.4337,-2.8328,-0.6424,0.1000,7.8141,165216.0000,-124852.7942
1032.0000,15.3895,12.6367,54404.5000,8033.0000,46371.5000,-3.2097,10919.3459,1372.9981,12292.3441,154.0721,9405.9981,43485.1541,34079.1559,15.4571,10.0493,13426.7000,0.0000,13426.7000,-0.4869,3271.3822,0.0000,3271.3822,23.3630,0.0000,10155.3178,10155.3178,15.5074,11.7392,99430.5000,0.0000,99430.5000,-5.4639,20017.0327,0.0000,20017.0327,260.8842,0.0000,79413.4673,79413.4673,15.5426,10.1328,372.3000,0.0000,372.3000,-0.0135,90.6075,0.0000,90.6075,0.6464,0.0000,281.6925,281.6925,15.1410,12.4531,26733.0000,0.0000,26733.0000,-2.0567,5411.0010,0.0000,5411.0010,98.9285,0.0000,21321.9990,21321.9990,15.1371,9.7367,372.3000,0.0000,372.3000,-0.0135,91.0967,0.0000,91.0967,0.6511,0.0000,281.2033,281.2033,12.0314,15.4548,13.7431,-1.8330,-74234.5747,11.7441,15.5367,13.6404,-1.8276,-43861.4127,12.7618,15.1369,13.9494,-1.1445,-24034.4965,15.4571,15.4591,15.4581,-0.2448,-2.6344,15.4548,15.4571,15.4559,-0.2930,-3.1213,15.4548,15.4602,15.4575,-0.2421,2.5008,15.5426,15.5472,15.5449,-0.9860,-2.9631,15.5367,15.5426,15.5396,-1.0006,-2.9766,15.5367,15.4599,15.4983,0.0353,0.0218,15.1371,15.1376,15.1373,-0.0633,-2.0348,15.1369,15.1371,15.1370,-0.0523,-2.0483,15.1369,15.0707,15.1038,0.1821,0.5753,12.6367,12.6610,12.6488,-3.0018,2.5577,12.2433,12.2679,12.2556,-2.4048,3.0446,11.7392,11.7520,11.7456,-0.5925,-2.5775,11.7392,11.7422,11.7407,-0.6214,2.8864,11.7347,11.7396,11.7371,-0.5852,2.8999,12.4531,11.8781,12.1656,1.1025,-0.0985,12.4531,12.4534,12.4532,-0.0329,1.9582,12.4348,12.4346,12.4347,0.0251,1.9717,12.6367,13.7512,13.1939,-2.8823,-0.6520,0.1000,7.8141,186706.3000,-142130.4840
1033.0000,15.3765,12.5223,55843.3000,7482.0000,48361.3000,-3.2585,11210.3955,1278.4152,12488.8107,156.3843,8760.4152,44632.9045,35872.4893,15.4298,10.0226,13424.4000,0.0000,13424.4000,-0.4868,3272.0025,0.0000,3272.0025,23.3669,0.0000,10152.3975,10152.3975,15.4615,11.6939,95650.9000,0.0000,95650.9000,-5.2562,19269.1243,0.0000,19269.1243,251.2077,0.0000,76381.7757,76381.7757,15.4817,10.0733,421.3000,0.0000,421.3000,-0.0153,102.6153,0.0000,102.6153,0.7324,0.0000,318.6847,318.6847,15.1722,12.4840,30332.5000,0.0000,30332.5000,-2.3336,6136.7266,0.0000,6136.7266,112.2574,0.0000,24195.7734,24195.7734,15.1366,9.7362,421.3000,0.0000,421.3000,-0.0153,103.0870,0.0000,103.0870,0.7368,0.0000,318.2130,318.2130,11.9539,15.4274,13.6907,-1.8799,-76134.0233,11.7407,15.4772,13.6090,-1.8200,-43680.0434,12.6945,15.1366,13.9156,-1.1895,-24979.1018,15.4298,15.4323,15.4311,-0.3152,-2.7285,15.4274,15.4298,15.4286,-0.3188,-3.2153,15.4274,15.4345,15.4309,-0.3099,2.4675,15.4817,15.4853,15.4835,-0.7298,-2.7887,15.4772,15.4817,15.4795,-0.7155,-2.8040,15.4772,15.5025,15.4899,-0.0911,0.2268,15.1366,15.1366,15.1366,0.0019,-2.1067,15.1366,15.1366,15.1366,0.0058,-2.1220,15.1366,15.0895,15.1130,0.1218,0.5300,12.5223,12.5336,12.5279,-1.4479,2.6457,12.1434,12.1560,12.1497,-1.2670,3.1324,11.6939,11.7057,11.6998,-0.5417,-2.5504,11.6939,11.6966,11.6952,-0.5373,2.7059,11.6875,11.6925,11.6900,-0.5577,2.7211,12.4840,12.1642,12.3241,1.9231,-0.3097,12.4840,12.4815,12.4827,0.3669,2.0239,12.4609,12.4589,12.4599,0.3149,2.0391,12.5223,13.4788,13.0005,-2.3237,-0.6128,0.1000,7.8141,188611.7000,-144793.1686
1034.0000,15.3431,12.3662,59033.5000,6955.6000,52077.9000,-3.3996,11857.0311,1187.4976,13044.5287,163.1345,8143.0976,47176.4689,39033.3713,15.3828,9.9767,13424.4000,0.0000,13424.4000,-0.4868,3274.0436,0.0000,3274.0436,23.3763,0.0000,10150.3564,10150.3564,15.4060,11.6392,106989.0000,0.0000,106989.0000,-5.8793,21570.8044,0.0000,21570.8044,281.2144,0.0000,85418.1956,85418.1956,15.4174,10.0105,416.6000,0.0000,416.6000,-0.0151,101.5569,0.0000,101.5569,0.7249,0.0000,315.0431,315.0431,15.1472,12.4593,32612.4000,0.0000,32612.4000,-2.5090,6600.4331,0.0000,6600.4331,120.6278,0.0000,26011.9669,26011.9669,15.1153,9.7154,416.6000,0.0000,416.6000,-0.0151,101.9659,0.0000,101.9659,0.7286,0.0000,314.6341,314.6341,11.8543,15.3787,13.6165,-2.0650,-83632.9153,11.6978,15.4131,13.5555,-1.9592,-47020.4667,12.6235,15.1146,13.8690,-1.3136,-27586.6233,15.3828,15.3868,15.3848,-0.5474,-2.8592,15.3787,15.3828,15.3807,-0.5671,-3.3460,15.3787,15.3897,15.3842,-0.5536,2.8064,15.4174,15.4209,15.4191,-0.7661,-3.0729,15.4131,15.4174,15.4153,-0.7642,-3.0880,15.4131,15.5119,15.4625,-0.3195,0.1933,15.1153,15.1168,15.1161,-0.2374,-2.3157,15.1146,15.1153,15.1150,-0.2505,-2.3308,15.1146,15.1119,15.1132,0.0133,0.5404,12.3662,12.3801,12.3732,-1.8568,2.7685,12.0207,12.0347,12.0277,-1.4613,3.2553,11.6392,11.6516,11.6454,-0.6460,-2.8971,11.6392,11.6422,11.6407,-0.6478,2.9822,11.6340,11.6391,11.6365,-0.6346,2.9973,12.4593,12.3174,12.3883,0.7862,-0.2840,12.4593,12.4609,12.4601,-0.2626,2.2250,12.4424,12.4436,12.4430,-0.1930,2.2401,12.3662,13.2618,12.8140,-2.2400,-0.6310,0.1000,7.8141,205936.9000,-158240.0053
1035.0000,15.3205,12.2322,62219.8000,6441.3000,55778.5000,-3.5410,12501.4527,1099.0827,13600.5354,169.9642,7540.3827,49718.3473,42177.9646,15.3559,9.9504,13424.8000,0.0000,13424.8000,-0.4868,3275.3090,0.0000,3275.3090,23.3932,0.0000,10149.4910,10149.4910,15.3683,11.6020,103791.6000,0.0000,103791.6000,-5.7036,20937.7770,0.0000,20937.7770,273.0795,0.0000,82853.8230,82853.8230,15.3730,9.9671,419.3000,0.0000,419.3000,-0.0152,102.2753,0.0000,102.2753,0.7303,0.0000,317.0247,317.0247,15.1501,12.4621,34165.0000,0.0000,34165.0000,-2.6284,6914.3715,0.0000,6914.3715,126.4270,0.0000,27250.6285,27250.6285,15.1081,9.7084,419.3000,0.0000,419.3000,-0.0152,102.6367,0.0000,102.6367,0.7335,0.0000,316.6633,316.6633,11.7832,15.3538,13.5685,-2.1066,-85318.4021,11.6947,15.3700,13.5323,-1.9516,-46837.9551,12.5779,15.1078,13.8428,-1.3434,-28211.1825,15.3559,15.3582,15.3571,-0.3240,-2.9913,15.3538,15.3559,15.3549,-0.3016,-3.4782,15.3538,15.3603,15.3571,-0.3164,2.7170,15.3730,15.3755,15.3743,-0.5308,-2.9866,15.3700,15.3730,15.3715,-0.5170,-3.0018,15.3700,15.4694,15.4197,-0.5060,0.3022,15.1081,15.1086,15.1083,-0.0826,-2.3262,15.1078,15.1081,15.1079,-0.0739,-2.3414,15.1078,15.1150,15.1114,-0.0115,0.5497,12.2322,12.2438,12.2380,-1.6203,2.8990,11.9141,11.9260,11.9200,-1.2891,3.3858,11.6020,11.6111,11.6066,-0.4578,-2.8094,11.6020,11.6041,11.6031,-0.4431,2.8942,11.5956,11.5995,11.5975,-0.4603,2.9094,12.4621,12.3967,12.4294,0.5060,-0.3946,12.4621,12.4619,12.4620,0.0336,2.2338,12.4433,12.4433,12.4433,0.0136,2.2490,12.2322,13.0494,12.6408,-2.0792,-0.6421,0.1000,7.8141,207998.5000,-160367.5397
1036.0000,15.2868,12.1047,65136.5000,5973.4000,59163.1000,-3.6706,13094.4164,1018.4034,14112.8198,176.2087,6991.8034,52042.0836,45050.2802,15.3145,9.9100,13430.0000,0.0000,13430.0000,-0.4870,3278.3796,0.0000,3278.3796,23.4115,0.0000,10151.6204,10151.6204,15.3285,11.5628,112543.1000,0.0000,112543.1000,-6.1845,22716.5369,0.0000,22716.5369,296.3038,0.0000,89826.5631,89826.5631,15.3340,9.9290,419.1000,0.0000,419.1000,-0.0152,102.2796,0.0000,102.2796,0.7304,0.0000,316.8204,316.8204,15.1233,12.4356,35227.0000,0.0000,35227.0000,-2.7101,7132.1411,0.0000,7132.1411,130.3503,0.0000,28094.8589,28094.8589,15.0911,9.6917,419.1000,0.0000,419.1000,-0.0152,102.6110,0.0000,102.6110,0.7333,0.0000,316.4890,316.4890,11.7033,15.3112,13.5072,-2.2476,-91026.7328,11.6459,15.3315,13.4887,-2.0664,-49593.1168,12.5151,15.0905,13.8028,-1.4440,-30323.2068,15.3145,15.3178,15.3162,-0.4830,-3.0973,15.3112,15.3145,15.3128,-0.4965,-3.5843,15.3112,15.3204,15.3158,-0.4879,2.9570,15.3340,15.3360,15.3350,-0.4638,-3.2275,15.3315,15.3340,15.3327,-0.4577,-3.2427,15.3315,15.4351,15.3833,-0.4287,0.2460,15.0911,15.0922,15.0916,-0.1911,-2.4641,15.0905,15.0911,15.0908,-0.1966,-2.4793,15.0905,15.1191,15.1048,-0.0690,0.5733,12.1047,12.1153,12.1100,-1.5343,3.0004,11.8074,11.8188,11.8131,-1.2799,3.4874,11.5628,11.5713,11.5670,-0.4662,-3.0539,11.5628,11.5648,11.5638,-0.4632,3.1306,11.5569,11.5605,11.5587,-0.4576,3.1458,12.4356,12.4294,12.4325,0.0478,-0.3429,12.4356,12.4373,12.4365,-0.2976,2.3672,12.4198,12.4214,12.4206,-0.2630,2.3824,12.1047,12.8480,12.4764,-1.9739,-0.6702,0.1000,7.8141,221201.4000,-170943.0563
1037.0000,15.2056,12.6540,55600.2000,9750.0000,45850.2000,-3.3530,11191.6165,1658.9758,12850.5922,161.3018,11408.9758,44408.5835,32999.6078,15.2161,9.8139,13430.2000,0.0000,13430.2000,-0.4870,3282.7232,0.0000,3282.7232,23.4261,0.0000,10147.4768,10147.4768,15.2830,11.5179,106764.2000,0.0000,106764.2000,-5.8669,21564.5791,0.0000,21564.5791,281.2882,0.0000,85199.6209,85199.6209,15.3345,9.9295,415.1000,0.0000,415.1000,-0.0151,101.3027,0.0000,101.3027,0.7238,0.0000,313.7973,313.7973,15.1558,12.4677,35691.3000,0.0000,35691.3000,-2.7459,7222.6567,0.0000,7222.6567,132.1315,0.0000,28468.6433,28468.6433,15.1268,9.7266,415.1000,0.0000,415.1000,-0.0151,101.5832,0.0000,101.5832,0.7265,0.0000,313.5168,313.5168,11.8522,15.2074,13.5298,-1.9943,-80770.6540,11.6350,15.3346,13.4848,-1.9792,-47499.6197,12.4361,15.1281,13.7821,-1.4401,-30242.0876,15.2161,15.2244,15.2203,-1.1466,-2.8705,15.2074,15.2161,15.2118,-1.2092,-3.3575,15.2074,15.2297,15.2186,-1.1623,2.8840,15.3345,15.3345,15.3345,0.0047,-2.9830,15.3346,15.3345,15.3345,0.0326,-2.9980,15.3346,15.3846,15.3596,-0.2755,0.3308,15.1268,15.1244,15.1256,0.4207,-2.4151,15.1281,15.1268,15.1274,0.4527,-2.4301,15.1281,15.0936,15.1108,0.0831,0.4826,12.6540,12.6071,12.6305,6.2919,2.7733,12.1899,12.1489,12.1694,4.3105,3.2603,11.5179,11.5277,11.5228,-0.5233,-2.9811,11.5179,11.5205,11.5192,-0.5280,2.8858,11.5122,11.5166,11.5144,-0.5242,2.9009,12.4677,12.4377,12.4527,0.2549,-0.4279,12.4677,12.4655,12.4666,0.3744,2.3179,12.4478,12.4459,12.4469,0.3278,2.3330,12.6540,12.3965,12.5252,0.6000,-0.5797,0.1000,7.8141,202566.1000,-158512.3613
1038.0000,15.1221,13.2283,46580.6000,12866.2000,33714.4000,-3.0311,9388.4426,2184.7407,11573.1833,146.2098,15050.9407,37192.1574,22141.2167,15.1157,9.7158,13430.0000,0.0000,13430.0000,-0.4870,3287.0722,0.0000,3287.0722,23.4599,0.0000,10142.9278,10142.9278,15.2387,11.4742,114546.6000,0.0000,114546.6000,-6.2946,23151.6766,0.0000,23151.6766,302.0371,0.0000,91394.9234,91394.9234,15.3531,9.9477,550.9000,0.0000,550.9000,-0.0200,134.4106,0.0000,134.4106,0.9606,0.0000,416.4894,416.4894,15.1446,12.4566,35299.8000,0.0000,35299.8000,-2.7157,7144.6176,0.0000,7144.6176,130.6064,0.0000,28155.1824,28155.1824,15.1259,9.7258,550.9000,0.0000,550.9000,-0.0200,134.8177,0.0000,134.8177,0.9636,0.0000,416.0823,416.0823,11.9978,15.1063,13.5521,-1.8604,-75344.2737,11.5636,15.3544,13.4590,-2.0418,-49003.4835,12.3903,15.1259,13.7581,-1.4735,-30942.9003,15.1157,15.1252,15.1205,-1.1940,-2.6176,15.1063,15.1157,15.1110,-1.2052,-3.1046,15.1063,15.1275,15.1169,-1.2162,3.1796,15.3531,15.3521,15.3526,0.2295,-3.1150,15.3544,15.3531,15.3538,0.2425,-3.1350,15.3544,15.3604,15.3574,-0.0157,0.2166,15.1259,15.1259,15.1259,0.0140,-2.4991,15.1259,15.1259,15.1259,-0.0079,-2.5191,15.1259,15.1025,15.1142,0.0511,0.4135,13.2283,13.1718,13.2000,6.8829,2.5175,12.6116,12.5597,12.5857,5.0338,3.0045,11.4742,11.4831,11.4787,-0.5223,-3.2797,11.4742,11.4766,11.4754,-0.5177,3.0149,11.4666,11.4709,11.4687,-0.5409,3.0349,12.4566,12.4524,12.4545,0.0324,-0.3167,12.4566,12.4573,12.4570,-0.1059,2.3990,12.4347,12.4355,12.4351,-0.1316,2.4190,13.2283,12.1772,12.7027,2.1527,-0.5136,0.1000,7.8141,198092.6000,-155290.6576
1039.0000,11.6954,14.0741,30844.6000,54032.9000,-23188.3000,4.1580,6579.1318,8471.1126,15050.2443,202.5535,62504.0126,24265.4682,-38238.5443,14.1643,8.7866,13430.3000,0.0000,13430.3000,-0.4870,3329.6407,0.0000,3329.6407,23.4953,0.0000,10100.6593,10100.6593,15.0827,11.3204,72113.1000,0.0000,72113.1000,-3.9628,14609.0149,0.0000,14609.0149,190.2986,0.0000,57504.0851,57504.0851,15.3339,9.9289,511.3000,0.0000,511.3000,-0.0185,124.7806,0.0000,124.7806,0.8913,0.0000,386.5194,386.5194,15.2322,12.5434,33901.6000,0.0000,33901.6000,-2.6082,6852.7024,0.0000,6852.7024,125.4582,0.0000,27048.8976,27048.8976,15.2084,9.8064,511.3000,0.0000,511.3000,-0.0185,124.9891,0.0000,124.9891,0.8943,0.0000,386.3109,386.3109,11.3455,16.2708,13.8082,-0.6888,-27896.9989,12.3301,15.3021,13.8161,-0.3741,-8977.7046,12.5044,15.4730,13.9887,-0.3736,-7846.4921,14.0741,14.1643,14.1192,-12.0729,2.7682,14.1643,14.2778,14.2211,-10.7296,2.2812,15.0584,15.0678,15.0631,-0.6392,3.7497,15.3339,15.3442,15.3391,-0.1532,-0.2131,15.3021,15.3339,15.3180,-0.4212,-0.2317,15.3021,15.3451,15.3236,-0.3980,0.5515,15.2084,15.2020,15.2052,0.9674,-2.0566,15.2118,15.2084,15.2101,1.0267,-2.0752,14.0741,15.0831,14.5786,-6.4534,-1.3899,11.0619,11.2396,11.1508,-24.7195,-2.8773,11.3455,11.5255,11.4355,-13.8694,-2.3903,11.3204,11.3455,11.3330,-1.7477,-3.8588,11.3204,11.4579,11.3892,-1.0306,0.1040,11.2266,11.4891,11.3578,-1.3276,0.1226,12.5434,12.4862,12.5148,0.7378,-0.6606,12.5434,12.5363,12.5399,1.0107,1.9475,12.5106,12.5044,12.5075,0.8836,1.9661,12.5044,12.7192,12.6118,-1.0871,1.2808,8.1934,640.2453,97279.3000,-44721.1957
1040.0000,12.1922,17.1574,12821.1000,90285.4000,-77464.3000,4.9337,2711.5645,14312.0662,17023.6307,239.2101,104597.4662,10109.5355,-94487.9307,17.0171,11.5708,22799.4000,0.0000,22799.4000,-0.8268,5443.6204,0.0000,5443.6204,40.4607,0.0000,17355.7796,17355.7796,16.5570,12.7737,51290.6000,0.0000,51290.6000,-2.8185,10171.1737,0.0000,10171.1737,135.7279,0.0000,41119.4263,41119.4263,16.3745,10.9454,1026.6000,0.0000,1026.6000,-0.0372,247.1420,0.0000,247.1420,1.7902,0.0000,779.4580,779.4580,15.2984,12.6089,32159.2000,0.0000,32159.2000,-2.4741,6494.1402,0.0000,6494.1402,118.8241,0.0000,25665.0598,25665.0598,15.1910,9.7893,1026.6000,0.0000,1026.6000,-0.0372,251.0144,0.0000,251.0144,1.7935,0.0000,775.5856,775.5856,16.8399,11.3688,14.1044,0.3144,12732.5615,16.1737,11.9460,14.0598,0.2186,5247.3965,15.1901,13.1405,14.1653,0.1060,2225.9795,17.1574,17.0171,17.0872,35.8282,5.2760,17.0171,16.8399,16.9285,32.6831,4.4493,16.8399,16.5570,16.6984,19.7454,3.8459,16.5570,16.3745,16.4657,13.6066,1.0274,16.3745,16.1737,16.2741,11.5482,0.9901,16.1737,15.5853,15.8795,6.7191,0.6683,15.1910,15.1922,15.1916,-0.1540,-1.8058,15.1901,15.1910,15.1905,-0.2259,-1.8430,17.1574,15.1901,16.1738,19.2609,-2.1246,12.0769,12.0350,12.0559,10.9334,-5.3876,12.2314,12.1686,12.2000,9.2360,-4.5608,12.5520,12.3629,12.4574,13.5802,-3.9574,12.1001,12.0033,12.0517,8.0059,-1.1389,12.3771,12.1391,12.2581,10.8743,-1.1017,12.6089,12.5550,12.5819,0.8204,-0.7799,12.6089,12.6024,12.6057,0.8044,1.6943,12.5419,12.5387,12.5403,0.4068,1.7315,12.6229,12.6131,12.6180,0.0851,2.0131,9.7518,762.0230,30838.1000,20205.9376
1041.0000,12.4960,17.9987,8501.9000,102811.2000,-94309.3000,5.3010,1788.8396,16409.7665,18198.6062,256.5926,119220.9665,6713.0604,-112507.9062,17.9597,12.4965,27816.8000,0.0000,27816.8000,-1.0087,6563.4288,0.0000,6563.4288,47.3451,0.0000,21253.3712,21253.3712,17.6636,15.4576,18105.8000,3755.0000,14350.8000,-1.1945,3536.3637,653.2130,4189.5767,56.5235,4408.2130,14569.4363,10161.2233,17.5620,12.1070,1730.3000,0.0000,1730.3000,-0.0627,410.2959,0.0000,410.2959,2.9720,0.0000,1320.0041,1320.0041,16.4812,13.7798,30510.6000,0.0000,30510.6000,-2.3473,6056.8594,0.0000,6056.8594,112.5998,0.0000,24453.7406,24453.7406,16.5680,11.1342,1730.3000,0.0000,1730.3000,-0.0627,415.5106,0.0000,415.5106,3.0237,0.0000,1314.7894,1314.7894,17.8979,10.8722,14.3851,1.0958,44381.5197,17.4226,11.1896,14.3061,0.8750,20999.2750,16.6484,12.0609,14.3547,0.6440,13523.4490,17.9987,17.9597,17.9792,10.7744,5.7203,17.9597,17.8979,17.9288,12.0823,4.7116,17.8979,17.6636,17.7808,13.0716,3.0738,17.6636,17.5620,17.6128,13.8532,1.8793,17.5620,17.4226,17.4923,14.7116,1.8166,17.4226,16.5811,17.0018,13.5545,0.9431,16.5680,16.4140,16.4910,15.6914,-1.4042,16.6484,16.5680,16.6082,17.1181,-1.4669,17.9987,16.6484,17.3235,13.8853,-2.2312,12.4492,12.4327,12.4409,4.6563,-5.8223,12.4586,12.4392,12.4489,3.0143,-4.8136,13.4685,13.2768,13.3726,11.0548,-3.1758,12.2886,12.2695,12.2790,2.7534,-1.9813,12.3005,12.2945,12.2975,0.4861,-1.9186,13.7798,13.2290,13.5044,11.1425,-1.0451,13.7798,13.6388,13.7093,13.3284,1.3022,13.5236,13.4106,13.4671,11.1948,1.3649,12.9262,12.6694,12.7978,2.1799,2.1292,10.4341,815.3357,-18170.5000,78904.2437
1042.0000,12.5544,18.2693,6821.7000,111842.0000,-105020.3000,5.6404,1433.9040,17874.8204,19308.7244,273.0864,129716.8204,5387.7960,-124329.0244,18.2577,12.7887,31626.4000,0.0000,31626.4000,-1.1468,7434.9320,0.0000,7434.9320,53.1294,0.0000,24191.4680,24191.4680,18.1449,15.9655,11302.3000,2396.9000,8905.4000,-0.7484,2193.5166,420.6185,2614.1351,34.9038,2817.5185,9108.7834,6291.2649,18.1054,12.6394,1870.5000,0.0000,1870.5000,-0.0678,440.5540,0.0000,440.5540,3.1595,0.0000,1429.9460,1429.9460,17.4411,14.7310,29374.6000,0.0000,29374.6000,-2.2599,5754.5429,0.0000,5754.5429,106.1666,0.0000,23620.0571,23620.0571,17.5281,12.0740,1870.5000,0.0000,1870.5000,-0.0678,443.7293,0.0000,443.7293,3.2039,0.0000,1426.7707,1426.7707,18.2391,10.9264,14.5827,1.4520,58804.5493,18.0473,10.9567,14.5020,1.2671,30410.0365,17.5867,11.4827,14.5347,1.0908,22906.2340,18.2693,18.2577,18.2635,3.4412,6.1394,18.2577,18.2391,18.2484,3.8668,4.9926,18.2391,18.1449,18.1920,4.9730,2.9077,18.1449,18.1054,18.1252,6.1932,2.1592,18.1054,18.0473,18.0764,7.0586,2.0914,18.0473,17.4927,17.7700,9.2804,0.9795,17.5281,17.4016,17.4649,11.7627,-1.2804,17.5867,17.5281,17.5574,11.4657,-1.3482,18.2693,17.5867,17.9280,7.3051,-2.3212,12.4487,12.4484,12.4486,0.1026,-6.2387,12.3663,12.3722,12.3692,-0.9514,-5.0919,13.3628,13.3647,13.3638,-0.0971,-3.0070,12.5173,12.5003,12.5088,2.7833,-2.2585,12.5443,12.5135,12.5289,2.8023,-2.1907,14.7310,14.1807,14.4558,11.4922,-1.0787,14.7310,14.5965,14.6638,11.5292,1.1811,14.4595,14.3356,14.3976,11.2386,1.2490,13.0864,12.8519,12.9691,2.0779,2.2219,11.0479,863.2980,-31372.9000,112120.8198
1043.0000,12.5999,18.5042,5191.8000,122393.2000,-117201.4000,6.0543,1090.4650,19581.3898,20671.8547,292.9550,141974.5898,4101.3350,-137873.2547,18.4954,13.0214,37338.8000,0.0000,37338.8000,-1.3540,8752.3500,0.0000,8752.3500,62.4713,0.0000,28586.4500,28586.4500,18.4215,16.7712,8189.2000,2470.1000,5719.1000,-0.5813,1583.6373,435.6819,2019.3192,27.0695,2905.7819,6605.5627,3699.7808,18.4005,12.9285,1915.3000,0.0000,1915.3000,-0.0695,449.4736,0.0000,449.4736,3.2111,0.0000,1465.8264,1465.8264,18.0004,15.2856,26534.4000,0.0000,26534.4000,-2.0414,5159.4894,0.0000,5159.4894,94.3155,0.0000,21374.9106,21374.9106,18.0614,12.5963,1915.3000,0.0000,1915.3000,-0.0695,451.3509,0.0000,451.3509,3.2367,0.0000,1463.9491,1463.9491,18.4822,11.0248,14.7535,1.7634,71417.1171,18.3712,10.9670,14.6691,1.5757,37817.6637,18.0965,11.2985,14.6975,1.4467,30381.0301,18.5042,18.4954,18.4998,2.8612,6.6868,18.4954,18.4822,18.4888,2.9110,5.3329,18.4822,18.4215,18.4519,3.1460,2.8499,18.4215,18.4005,18.4110,3.4594,2.2687,18.4005,18.3712,18.3859,3.7450,2.1992,18.3712,18.0251,18.1981,5.1767,0.8750,18.0614,17.9819,18.0217,6.7295,-1.1664,18.0965,18.0614,18.0789,6.3037,-1.2359,18.5042,18.0965,18.3003,4.5034,-2.3946,12.4656,12.4649,12.4653,0.2116,-6.7818,12.3239,12.3269,12.3254,-0.5187,-5.4278,13.4334,13.4192,13.4263,0.7653,-2.9449,12.6202,12.6126,12.6164,1.3089,-2.3636,12.6220,12.6109,12.6165,1.0670,-2.2942,15.2856,14.8817,15.0836,7.5863,-0.9699,15.2856,15.1960,15.2408,6.9735,1.0715,15.0377,14.9507,14.9942,7.2102,1.1409,13.1105,12.9978,13.0541,1.0363,2.2996,11.8338,924.7100,-43778.5000,139615.8109
1044.0000,12.5585,18.5599,4362.0000,131995.5000,-127633.5000,6.4649,916.8179,21097.7567,22014.5746,312.7640,153093.2567,3445.1821,-149648.0746,18.5569,13.0817,39237.4000,0.0000,39237.4000,-1.4228,9190.5008,0.0000,9190.5008,65.4369,0.0000,30046.8992,30046.8992,13.3894,14.5739,6064.6000,6911.0000,-846.4000,0.7005,1260.9658,1122.6081,2383.5740,33.4309,8033.6081,4803.6342,-3229.9740,17.3294,11.8794,2267.8000,0.0000,2267.8000,-0.0822,539.3255,0.0000,539.3255,3.7869,0.0000,1728.4745,1728.4745,17.9893,15.2746,24367.2000,0.0000,24367.2000,-1.8746,4738.7840,0.0000,4738.7840,85.7843,0.0000,19628.4160,19628.4160,18.3114,12.8412,2267.8000,0.0000,2267.8000,-0.0822,532.7777,0.0000,532.7777,3.8044,0.0000,1735.0223,1735.0223,18.5511,10.9565,14.7538,1.3393,54241.0236,17.4295,11.7826,14.6061,0.8962,21509.4537,18.3352,11.0883,14.7117,1.1502,24153.6664,18.5599,18.5569,18.5584,0.7177,4.7455,18.5569,18.5511,18.5540,0.7969,3.3227,18.5511,18.5144,18.5327,0.9863,1.4709,17.2432,17.3294,17.2863,-13.5624,2.1714,17.3294,17.4295,17.3794,-12.1353,2.0892,17.4295,17.8028,17.6161,-7.0135,1.1016,18.3114,18.2550,18.2832,3.1664,-0.7730,18.3352,18.3114,18.3233,2.9587,-0.8553,18.5599,18.3352,18.4476,1.7867,-1.7194,12.3869,12.3908,12.3889,-0.9118,-4.8200,12.0692,12.0959,12.0825,-2.9208,-3.3972,13.3894,13.4024,13.3959,-0.3577,-1.5455,13.4488,13.3894,13.4191,9.6968,-2.2459,13.6372,13.5085,13.5728,11.5516,-2.1637,15.2746,15.1944,15.2345,1.8310,-1.1761,15.2746,15.2673,15.2710,0.3745,0.6985,15.0118,15.0084,15.0101,0.2018,0.7808,12.9490,13.0496,12.9993,-0.6519,1.6449,14.0438,1097.4020,-60339.7000,99904.1436
1045.0000,12.4786,18.5471,3735.2000,140444.8000,-136709.6000,6.8316,786.1362,22407.6026,23193.7388,330.3294,162852.4026,2949.0638,-159903.3388,18.5476,13.0727,34008.3000,0.0000,34008.3000,-1.2332,7966.5921,0.0000,7966.5921,56.6692,0.0000,26041.7079,26041.7079,13.4542,15.6629,6737.1000,11960.8000,-5223.7000,1.0057,1399.3604,1944.6512,3344.0116,49.3069,13905.4512,5337.7396,-8567.7116,17.3501,11.9002,2703.9000,0.0000,2703.9000,-0.0980,642.8701,0.0000,642.8701,4.5820,0.0000,2061.0299,2061.0299,17.8249,15.1117,22590.0000,0.0000,22590.0000,-1.7379,4402.7236,0.0000,4402.7236,79.5428,0.0000,18187.2764,18187.2764,18.4488,12.9759,2703.9000,0.0000,2703.9000,-0.0980,634.1639,0.0000,634.1639,4.5206,0.0000,2069.7361,2069.7361,18.5481,11.1687,14.8584,1.6410,66461.1952,17.3526,11.9683,14.6605,1.0776,25862.4516,18.4638,11.1662,14.8150,1.4605,30671.2809,18.5471,18.5476,18.5474,-0.1231,5.0010,18.5476,18.5481,18.5479,-0.0638,3.7678,18.5481,18.5422,18.5451,0.1596,1.4328,17.3546,17.3501,17.3524,0.8074,2.4385,17.3501,17.3526,17.3513,-0.3289,2.3405,17.3526,17.4810,17.4168,-2.3953,1.0951,18.4488,18.4108,18.4298,1.7794,-0.6428,18.4638,18.4488,18.4563,1.6156,-0.7409,18.5471,18.4638,18.5055,0.7087,-1.8306,12.3047,12.3088,12.3068,-0.9808,-5.0718,12.0556,12.0580,12.0568,-0.3006,-3.8386,13.4542,13.4330,13.4436,0.5861,-1.5035,13.4567,13.4542,13.4554,0.4485,-2.5092,13.5132,13.5199,13.5166,-0.6690,-2.4112,15.1117,15.1634,15.1376,-1.1600,-1.1658,15.1117,15.1521,15.1319,-1.6686,0.5721,14.8337,14.8725,14.8531,-1.8844,0.6701,12.5776,12.9678,12.7727,-2.7241,1.7598,15.4188,1204.8502,-79927.2000,122994.9277
1046.0000,12.4674,18.6116,2860.3000,146274.0000,-143413.7000,7.0616,602.1124,23331.7334,23933.8458,341.1762,169605.7334,2258.1876,-167347.5458,18.6086,13.1324,39242.9000,0.0000,39242.9000,-1.4230,9186.0041,0.0000,9186.0041,65.3999,0.0000,30056.8959,30056.8959,13.2688,17.2438,2444.1000,11492.1000,-9048.0000,0.7449,509.1535,1863.6279,2372.7814,36.3804,13355.7279,1934.9465,-11420.7814,18.0937,12.6279,2581.6000,0.0000,2581.6000,-0.0936,608.1253,0.0000,608.1253,4.3735,0.0000,1973.4747,1973.4747,18.0321,15.3170,22179.0000,0.0000,22179.0000,-1.7063,4310.8070,0.0000,4310.8070,78.3157,0.0000,17868.1930,17868.1930,18.5163,13.0420,2581.6000,0.0000,2581.6000,-0.0936,604.9817,0.0000,604.9817,4.3081,0.0000,1976.6183,1976.6183,18.6041,11.1975,14.9008,1.5835,64132.9578,18.0269,11.4541,14.7405,1.2647,30353.4816,18.5230,11.1952,14.8591,1.4100,29610.1325,18.6116,18.6086,18.6101,0.7673,5.2230,18.6086,18.6041,18.6064,0.7160,3.8000,18.6041,18.5832,18.5937,0.5956,1.5550,18.1494,18.0937,18.1216,9.2923,2.2999,18.0937,18.0269,18.0603,8.5657,2.2063,18.0269,17.7102,17.8685,5.4614,1.0090,18.5163,18.4978,18.5071,0.9423,-0.6973,18.5230,18.5163,18.5197,0.7746,-0.7909,18.6116,18.5230,18.5673,0.7567,-1.8386,12.3697,12.3668,12.3683,0.7525,-5.2953,12.0928,12.0895,12.0912,0.4245,-3.8722,13.2688,13.3281,13.2985,-1.7415,-1.6273,13.2553,13.2688,13.2621,-2.3234,-2.3722,13.2490,13.2811,13.2650,-3.0253,-2.2786,15.3170,15.2365,15.2768,1.6902,-1.0813,15.3170,15.2735,15.2953,1.9816,0.6250,14.9828,14.9558,14.9693,1.4125,0.7187,12.7253,12.7688,12.7471,-0.2995,1.7663,15.3411,1198.7760,-85876.6000,124096.5719
1047.0000,12.4346,18.6481,2053.4000,155918.2000,-153864.8000,7.4754,432.4942,24851.6151,25284.1093,361.0267,180769.8151,1620.9058,-179148.9093,18.6464,13.1694,37342.8000,0.0000,37342.8000,-1.3541,8737.2187,0.0000,8737.2187,62.1823,0.0000,28605.5813,28605.5813,13.1438,17.3267,2092.4000,11522.9000,-9430.5000,0.7272,436.7544,1865.4086,2302.1629,35.4992,13388.3086,1655.6456,-11732.6629,18.2187,12.7505,1711.8000,0.0000,1711.8000,-0.0621,402.6138,0.0000,402.6138,2.8704,0.0000,1309.1862,1309.1862,18.2456,15.5287,20758.6000,0.0000,20758.6000,-1.5970,4023.4803,0.0000,4023.4803,73.0407,0.0000,16735.1197,16735.1197,18.5757,13.1001,1711.8000,0.0000,1711.8000,-0.0621,400.8599,0.0000,400.8599,2.8540,0.0000,1310.9401,1310.9401,18.6437,11.3142,14.9789,1.7895,72473.9606,18.2049,11.4653,14.8351,1.4809,35542.4666,18.5825,11.2957,14.9391,1.6011,33624.0381,18.6481,18.6464,18.6472,0.4577,5.5492,18.6464,18.6437,18.6450,0.4766,4.1951,18.6437,18.6266,18.6352,0.5107,1.6314,18.2258,18.2187,18.2223,1.2251,2.3587,18.2187,18.2049,18.2118,1.8383,2.2966,18.2049,18.0194,18.1122,2.9500,0.9293,18.5757,18.5604,18.5680,0.7454,-0.6677,18.5825,18.5757,18.5791,0.7265,-0.7298,18.6481,18.5825,18.6153,0.5884,-1.9262,12.3322,12.3337,12.3330,-0.4164,-5.6187,12.0641,12.0663,12.0652,-0.3030,-4.2646,13.1438,13.1943,13.1691,-1.5513,-1.7010,13.1355,13.1438,13.1397,-1.4674,-2.4282,13.1300,13.1456,13.1378,-1.5260,-2.3661,15.5287,15.4087,15.4687,2.3259,-0.9988,15.5287,15.4717,15.5002,2.4830,0.5982,15.2487,15.1861,15.2174,3.0039,0.6603,12.6792,12.7400,12.7096,-0.4423,1.8566,16.1324,1260.6121,-101770.3000,141640.4654
1048.0000,12.4349,18.6824,1625.5000,161177.4000,-159551.9000,7.7017,342.3670,25690.0193,26032.3863,371.8221,186867.4193,1283.1330,-185584.2863,18.6809,13.2032,35434.0000,0.0000,35434.0000,-1.2849,8287.1412,0.0000,8287.1412,58.9738,0.0000,27146.8588,27146.8588,13.1364,17.1170,2025.9000,9570.1000,-7544.2000,0.6198,422.9235,1549.1182,1972.0417,30.2718,11119.2182,1602.9765,-9516.2417,18.2577,12.7887,1654.8000,0.0000,1654.8000,-0.0600,389.0210,0.0000,389.0210,2.7701,0.0000,1265.7790,1265.7790,18.3631,15.6453,20323.5000,0.0000,20323.5000,-1.5636,3933.1472,0.0000,3933.1472,71.2497,0.0000,16390.3528,16390.3528,18.6235,13.1470,1654.8000,0.0000,1654.8000,-0.0600,387.2867,0.0000,387.2867,2.7568,0.0000,1267.5133,1267.5133,18.6786,11.3869,15.0327,1.8586,75273.9039,18.2537,11.5326,14.8932,1.5419,37004.6342,18.6288,11.3611,14.9950,1.6673,35012.4767,18.6824,18.6809,18.6816,0.4252,5.7139,18.6809,18.6786,18.6797,0.4286,4.4290,18.6786,18.6646,18.6716,0.4497,1.7525,18.2603,18.2577,18.2590,0.4531,2.3723,18.2577,18.2537,18.2557,0.5394,2.3123,18.2537,18.1727,18.2132,1.2293,0.8849,18.6235,18.6113,18.6174,0.6057,-0.6787,18.6288,18.6235,18.6261,0.5782,-0.7387,18.6824,18.6288,18.6556,0.4968,-1.9877,12.3426,12.3422,12.3424,0.1242,-5.7838,12.0996,12.0969,12.0983,0.4085,-4.4989,13.1364,13.1464,13.1414,-0.3239,-1.8224,13.1362,13.1364,13.1363,-0.0303,-2.4422,13.1460,13.1450,13.1455,0.1028,-2.3822,15.6453,15.5582,15.6017,1.6149,-0.9547,15.6453,15.6103,15.6278,1.5497,0.6088,15.3893,15.3512,15.3703,1.8545,0.6688,12.7526,12.7143,12.7335,0.2980,1.9179,16.3657,1278.8418,-108029.0000,147291.0149
1049.0000,12.4510,18.6801,1913.2000,162386.1000,-160472.9000,7.7737,402.8531,25892.1222,26294.9753,375.3368,188278.2222,1510.3469,-186767.8753,18.6801,13.2024,30195.6000,0.0000,30195.6000,-1.0950,7062.0738,0.0000,7062.0738,50.2321,0.0000,23133.5262,23133.5262,13.2382,16.9309,2988.3000,11606.3000,-8618.0000,0.7809,622.8239,1881.3497,2504.1736,38.1693,13487.6497,2365.4761,-11122.1736,18.1488,12.6820,2126.9000,0.0000,2126.9000,-0.0771,500.6755,0.0000,500.6755,3.5585,0.0000,1626.2245,1626.2245,18.3743,15.6563,20592.5000,0.0000,20592.5000,-1.5842,3984.6315,0.0000,3984.6315,72.0485,0.0000,16607.8685,16607.8685,18.6570,13.1798,2126.9000,0.0000,2126.9000,-0.0771,497.5739,0.0000,497.5739,3.5409,0.0000,1629.3261,1629.3261,18.6801,11.4922,15.0861,1.9582,79306.3917,18.1574,11.7145,14.9359,1.5797,37912.9810,18.6608,11.4431,15.0519,1.7697,37163.0481,18.6801,18.6801,18.6801,-0.0089,5.7193,18.6801,18.6801,18.6801,0.0142,4.6244,18.6801,18.6773,18.6787,0.0952,1.7638,18.1414,18.1488,18.1451,-1.3648,2.5447,18.1488,18.1574,18.1531,-1.2284,2.4676,18.1574,18.1877,18.1726,-0.4810,0.9419,18.6570,18.6478,18.6524,0.4322,-0.6423,18.6608,18.6570,18.6589,0.4047,-0.7195,18.6801,18.6608,18.6704,0.1886,-2.0544,12.3553,12.3547,12.3550,0.1612,-5.7895,12.1626,12.1577,12.1601,0.7567,-4.6945,13.2382,13.2084,13.2233,0.9976,-1.8340,13.2449,13.2382,13.2415,1.2795,-2.6149,13.2762,13.2620,13.2691,1.5019,-2.5377,15.6563,15.6304,15.6434,0.5127,-1.0121,15.6563,15.6490,15.6527,0.3099,0.5722,15.3557,15.3589,15.3573,-0.1465,0.6493,12.7245,12.7320,12.7282,-0.0534,1.9842,16.8372,1315.6796,-114049.0000,154382.4209
1050.0000,12.4671,18.6484,2658.1000,164559.7000,-161901.6000,7.9152,559.5509,26248.2457,26807.7965,382.2917,190807.9457,2098.5491,-188709.3965,18.6497,13.1727,19724.1000,0.0000,19724.1000,-0.7152,4614.7261,0.0000,4614.7261,32.8125,0.0000,15109.3739,15109.3739,13.4834,15.6936,7786.8000,13834.1000,-6047.3000,1.1630,1616.6500,2250.1437,3866.7937,57.0524,16084.2437,6170.1500,-9914.0937,17.4909,12.0378,1361.3000,0.0000,1361.3000,-0.0494,323.0852,0.0000,323.0852,2.2810,0.0000,1038.2148,1038.2148,18.1438,15.4278,20443.5000,0.0000,20443.5000,-1.5728,3967.6715,0.0000,3967.6715,71.5136,0.0000,16475.8285,16475.8285,18.6640,13.1866,1361.3000,0.0000,1361.3000,-0.0494,318.4399,0.0000,318.4399,2.2653,0.0000,1042.8601,1042.8601,18.6514,11.6948,15.1731,2.2166,89770.6179,17.5382,12.3467,14.9425,1.4887,35729.9944,18.6648,11.6166,15.1407,2.0212,42444.7551,18.6484,18.6497,18.6491,-0.3648,5.7527,18.6497,18.6514,18.6506,-0.3466,5.0375,18.6514,18.6603,18.6558,-0.2659,1.6917,17.4517,17.4909,17.4713,-8.1210,2.8547,17.4909,17.5382,17.5146,-7.6957,2.8053,17.5382,17.8643,17.7013,-5.6775,1.0210,18.6640,18.6609,18.6624,0.1308,-0.5518,18.6648,18.6640,18.6644,0.0762,-0.6012,18.6484,18.6648,18.6566,-0.1572,-2.1625,12.3842,12.3830,12.3836,0.3554,-5.8192,12.2824,12.2738,12.2781,1.4332,-5.1040,13.4834,13.4005,13.4420,2.6487,-1.7583,13.4976,13.4834,13.4905,3.0140,-2.9213,13.5498,13.5227,13.5362,3.2332,-2.8719,15.4278,15.5237,15.4758,-2.0129,-1.0875,15.4278,15.4935,15.4606,-2.3074,0.4853,15.2805,15.3011,15.2908,-0.7929,0.5346,12.5564,12.7005,12.6285,-1.1944,2.0960,17.9165,1400.0238,-125058.7000,167945.3674
1051.0000,12.7434,18.3687,6488.6000,92148.5000,-85659.9000,4.6924,1359.5503,14790.9323,16150.4826,227.2558,106939.4323,5129.0497,-101810.3826,18.3820,12.9104,16250.5000,0.0000,16250.5000,-0.5893,3814.4529,0.0000,3814.4529,27.0450,0.0000,12436.0471,12436.0471,18.4571,14.7015,17387.1000,113.0000,17274.1000,-0.9615,3360.7938,19.9444,3380.7382,47.6551,132.9444,14026.3062,13893.3618,18.3616,12.8901,1125.3000,0.0000,1125.3000,-0.0408,264.2060,0.0000,264.2060,1.9027,0.0000,861.0940,861.0940,18.3300,15.6124,20334.3000,0.0000,20334.3000,-1.5644,3936.9267,0.0000,3936.9267,71.4114,0.0000,16397.3733,16397.3733,18.6058,13.1296,1125.3000,0.0000,1125.3000,-0.0408,263.4199,0.0000,263.4199,1.8724,0.0000,861.8801,861.8801,18.3988,11.6050,15.0019,1.2428,50335.3101,18.2577,11.4865,14.8721,1.1148,26756.3619,18.6010,11.3903,14.9956,1.1872,24930.9617,18.3687,18.3820,18.3753,-3.2934,5.1047,18.3820,18.3988,18.3904,-3.1299,4.5154,18.3988,18.4571,18.4280,-2.7404,2.5945,18.4571,18.3616,18.4094,11.3298,1.6331,18.3616,18.2577,18.3096,9.6043,1.5923,18.2577,17.8305,18.0441,4.1469,0.5678,18.6058,18.6145,18.6102,-0.6211,-0.9966,18.6010,18.6058,18.6034,-0.7264,-1.0374,18.3687,18.6010,18.4848,-2.0633,-1.9339,12.7716,12.7533,12.7625,4.5815,-5.1796,12.7942,12.7538,12.7740,5.9942,-4.5903,13.7094,13.6500,13.6797,2.8788,-2.6694,13.1161,13.1509,13.1335,-4.2983,-1.7079,13.0424,13.1217,13.0820,-5.4712,-1.6671,15.6124,15.5229,15.5676,1.1184,-0.6426,15.6124,15.5872,15.5998,1.6889,0.9217,15.4830,15.4524,15.4677,2.1447,0.9625,13.4936,12.7156,13.1046,5.7558,1.8590,9.2179,720.2996,-29550.4000,102022.6336
