Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1052.0000,12.9167,18.4053,7830.8000,92210.1000,-84379.3000,4.7651,1636.0149,14859.7397,16495.7545,231.1868,107069.8397,6194.7851,-100875.0545,18.4039,12.9318,16233.1000,0.0000,16233.1000,-0.5886,3809.3509,0.0000,3809.3509,27.1137,0.0000,12423.7491,12423.7491,18.4084,14.6028,21130.1000,0.0000,21130.1000,-1.1611,4086.8564,0.0000,4086.8564,52.7224,0.0000,17043.2436,17043.2436,18.4084,12.9363,864.2000,0.0000,864.2000,-0.0313,202.7868,0.0000,202.7868,1.4439,0.0000,661.4132,661.4132,18.3692,15.6513,21324.0000,0.0000,21324.0000,-1.6405,4126.4483,0.0000,4126.4483,74.6499,0.0000,17197.5517,17197.5517,18.4783,13.0047,864.2000,0.0000,864.2000,-0.0313,202.6138,0.0000,202.6138,1.4391,0.0000,661.5862,661.5862,18.4030,11.5136,14.9583,1.2121,49088.2547,18.3960,11.3199,14.8579,1.1204,26889.7270,18.4685,11.4218,14.9452,1.1158,23430.9774,18.4053,18.4039,18.4046,0.3624,5.1770,18.4039,18.4030,18.4034,0.1670,4.5884,18.4030,18.4084,18.4057,-0.2591,2.7410,18.4084,18.4084,18.4084,-0.0020,1.5799,18.4084,18.3960,18.4022,1.1265,1.5486,18.3960,18.1244,18.2602,2.6173,0.5633,18.4783,18.4971,18.4877,-1.4680,-1.0772,18.4685,18.4783,18.4734,-1.5588,-1.1086,18.4053,18.4685,18.4369,-0.5683,-1.9706,12.8300,12.8268,12.8284,0.8052,-5.2551,12.8207,12.8171,12.8189,0.5518,-4.6665,13.6767,13.6773,13.6770,-0.0231,-2.8191,13.0170,13.0281,13.0226,-1.3292,-1.6580,13.0061,13.0186,13.0124,-0.8314,-1.6266,15.6513,15.5964,15.6238,0.6873,-0.6414,15.6513,15.6433,15.6473,0.5827,0.9991,15.5631,15.5488,15.5559,1.0740,1.0305,13.6689,13.1664,13.4176,3.7870,1.8926,9.2681,724.2201,-23963.7000,99408.9591
1053.0000,13.2406,17.3517,13235.2000,51822.2000,-38587.0000,3.1376,2750.2095,8413.8928,11164.1023,153.0716,60236.0928,10484.9905,-49751.1023,17.4278,11.9758,16256.3000,0.0000,16256.3000,-0.5895,3861.2642,0.0000,3861.2642,27.1445,0.0000,12395.0358,12395.0358,17.7433,13.9456,28055.3000,0.0000,28055.3000,-1.5417,5473.8355,0.0000,5473.8355,70.0597,0.0000,22581.4645,22581.4645,17.8656,12.4046,945.6000,0.0000,945.6000,-0.0343,223.3769,0.0000,223.3769,1.5788,0.0000,722.2231,722.2231,18.3457,15.6280,22877.2000,0.0000,22877.2000,-1.7600,4428.3551,0.0000,4428.3551,80.0339,0.0000,18448.8449,18448.8449,18.4123,12.9401,945.6000,0.0000,945.6000,-0.0343,221.8770,0.0000,221.8770,1.5774,0.0000,723.7230,723.7230,17.5263,11.9151,14.7207,0.1995,8078.4394,17.9908,11.3181,14.6545,0.2135,5123.5862,18.4079,11.0577,14.7328,0.2352,4938.2788,17.3517,17.4278,17.3897,-12.2374,3.3253,17.4278,17.5263,17.4771,-11.1699,2.7358,17.5263,17.7433,17.6348,-9.2931,2.3626,17.7433,17.8656,17.8045,-7.2784,0.8209,17.8656,17.9908,17.9282,-5.7101,0.7866,17.9908,18.1930,18.0919,-2.0213,0.5875,18.4123,18.4222,18.4172,-0.8408,-1.1725,18.4079,18.4123,18.4101,-0.7546,-1.2068,17.3517,18.4079,17.8798,-6.7137,-1.3810,13.2465,13.2169,13.2317,4.8766,-3.4003,13.6120,13.5130,13.5625,8.9830,-2.8109,13.9336,13.8719,13.9027,2.7337,-2.4376,14.0951,13.9128,14.0040,11.8530,-0.8959,14.6300,14.1624,14.3962,16.7091,-0.8616,15.6280,15.6251,15.6266,0.0428,-0.6625,15.6280,15.6307,15.6293,-0.2070,1.0975,15.5492,15.5500,15.5496,-0.0667,1.1318,14.9509,13.3023,14.1266,8.5653,1.3060,6.0057,469.2944,30493.0000,18140.3044
1054.0000,13.5915,17.2431,15713.8000,48146.3000,-32432.5000,3.0928,3246.3552,7881.3225,11127.6777,151.1017,56027.6225,12467.4448,-43560.1777,17.2540,11.8061,13757.0000,0.0000,13757.0000,-0.4989,3274.7904,0.0000,3274.7904,23.2808,0.0000,10482.2096,10482.2096,17.3612,13.5684,30816.8000,0.0000,30816.8000,-1.6935,6043.6083,0.0000,6043.6083,77.8350,0.0000,24773.1917,24773.1917,17.4461,11.9940,561.9000,0.0000,561.9000,-0.0204,133.4341,0.0000,133.4341,0.9452,0.0000,428.4659,428.4659,17.9534,15.2390,24482.2000,0.0000,24482.2000,-1.8835,4763.4001,0.0000,4763.4001,85.6830,0.0000,19718.7999,19718.7999,17.8929,12.4313,561.9000,0.0000,561.9000,-0.0204,132.6914,0.0000,132.6914,0.9381,0.0000,429.2086,429.2086,17.2764,11.9804,14.6284,0.1318,5337.3834,17.5615,11.5812,14.5713,0.1339,3214.3666,17.8581,11.4218,14.6400,0.1441,3027.0909,17.2431,17.2540,17.2485,-1.6945,3.2383,17.2540,17.2764,17.2652,-2.5472,2.7395,17.2764,17.3612,17.3188,-3.8040,2.4782,17.3612,17.4461,17.4036,-4.8277,0.7847,17.4461,17.5615,17.5038,-5.1127,0.7644,17.5615,17.9445,17.7530,-4.0806,0.6250,17.8929,17.9579,17.9254,-5.9263,-1.2585,17.8581,17.8929,17.8755,-6.4417,-1.2789,17.2431,17.8581,17.5506,-3.9629,-1.4008,13.4133,13.4001,13.4067,2.1220,-3.3167,13.7172,13.6979,13.7075,1.7596,-2.8178,13.8924,13.8947,13.8935,-0.1014,-2.5565,14.6400,14.5282,14.5841,7.0107,-0.8630,14.8327,14.7040,14.7684,4.5012,-0.8427,15.2390,15.4769,15.3580,-3.2316,-0.7033,15.2390,15.2904,15.2647,-4.3908,1.1802,15.2418,15.2817,15.2618,-3.4639,1.2006,14.9258,14.0713,14.4986,4.4985,1.3225,5.9335,463.6531,37747.3000,11578.8409
1055.0000,13.0660,15.3252,21488.9000,35673.9000,-14185.0000,2.8037,4478.2831,5768.6856,10246.9687,137.2957,41442.5856,17010.6169,-24431.9687,15.5684,10.1567,13424.4000,0.0000,13424.4000,-0.4868,3266.0116,0.0000,3266.0116,22.7730,0.0000,10158.3884,10158.3884,16.2589,12.4800,61870.2000,0.0000,61870.2000,-3.3999,12320.9896,0.0000,12320.9896,157.2990,0.0000,49549.2104,49549.2104,15.5258,10.1148,414.8000,0.0000,414.8000,-0.0150,100.9731,0.0000,100.9731,0.7018,0.0000,313.8269,313.8269,16.8787,14.1737,26901.1000,0.0000,26901.1000,-2.0696,5310.7114,0.0000,5310.7114,94.7810,0.0000,21590.3886,21590.3886,16.5866,11.1525,414.8000,0.0000,414.8000,-0.0150,99.5854,0.0000,99.5854,0.6975,0.0000,315.2146,315.2146,12.7588,16.1209,14.4399,-0.5095,-20635.5811,14.6431,14.3783,14.5107,0.0361,867.0268,14.3515,14.7508,14.5511,-0.0545,-1143.6282,15.3252,15.5684,15.4468,-21.7339,1.8482,15.5684,15.8961,15.7322,-18.4903,1.3614,16.0172,16.2808,16.1490,-14.1076,2.9527,15.5258,16.1146,15.8202,-19.0992,-0.4472,14.3783,15.5258,14.9520,-30.7844,-0.4623,14.3783,17.6022,15.9903,-21.2627,0.3864,16.5866,16.7126,16.6496,-15.3864,-1.6832,16.5219,16.5866,16.5542,-15.9356,-1.6982,15.3252,17.8983,16.6117,-11.3209,-0.9556,12.2665,12.4046,12.3356,-12.9170,-1.9346,12.7588,12.9759,12.8674,-10.1294,-1.4478,12.4800,12.7588,12.6194,-15.3667,-3.0391,12.4800,13.2682,12.8741,-20.6271,0.3608,13.1420,14.0498,13.5959,-14.1400,0.3758,14.1737,15.1148,14.6442,-8.6041,-0.4729,14.1737,14.2817,14.2277,-12.5052,1.5967,14.2525,14.3515,14.3020,-11.5732,1.6118,14.3515,14.5381,14.4448,-0.6391,0.8692,5.2850,412.9808,88840.3000,-20912.1825
1056.0000,12.4742,13.8541,25553.5000,30012.3000,-4458.8000,2.7476,5378.5630,4787.9129,10166.4759,135.1993,34800.2129,20174.9370,-14625.2759,14.0625,8.6867,13424.3000,0.0000,13424.3000,-0.4868,3332.7859,0.0000,3332.7859,23.3286,0.0000,10091.5141,10091.5141,15.7193,11.9480,77685.7000,0.0000,77685.7000,-4.2690,15591.1084,0.0000,15591.1084,201.3357,0.0000,62094.5916,62094.5916,15.3774,9.9714,426.1000,0.0000,426.1000,-0.0155,103.9279,0.0000,103.9279,0.7409,0.0000,322.1721,322.1721,16.1820,13.4837,29392.2000,0.0000,29392.2000,-2.2612,5859.6543,0.0000,5859.6543,105.4959,0.0000,23532.5457,23532.5457,16.1675,10.7435,426.1000,0.0000,426.1000,-0.0155,102.8545,0.0000,102.8545,0.7297,0.0000,323.2455,323.2455,12.0633,16.4882,14.2757,-0.9061,-36696.4041,13.2576,15.4977,14.3777,-0.4129,-9908.4796,13.5904,15.3064,14.4484,-0.3162,-6640.9239,13.8541,14.0625,13.9583,-17.9532,1.7817,14.0625,14.3998,14.2312,-18.1050,1.2949,15.7032,15.7817,15.7425,-4.8968,3.4451,15.3774,15.4586,15.4180,-4.8446,-0.8240,15.4977,15.3774,15.4376,5.8688,-0.8394,15.4977,16.0243,15.7610,-2.7569,0.3074,16.1675,16.2069,16.1872,-5.5708,-1.9539,16.1509,16.1675,16.1592,-4.7578,-1.9693,13.8541,17.0281,15.4411,-14.1174,-0.9659,11.3293,11.4546,11.3919,-11.3786,-1.8781,12.0633,12.2539,12.1586,-8.5444,-1.3913,11.9480,12.0633,12.0057,-7.3971,-3.5415,11.9480,12.1380,12.0430,-10.0197,0.7276,12.0929,12.5852,12.3390,-15.1579,0.7430,13.4837,14.4950,13.9894,-7.8935,-0.4037,13.4837,13.5475,13.5156,-8.5838,1.8575,13.5243,13.5904,13.5574,-8.9762,1.8729,13.5904,14.6764,14.1334,-3.7483,0.8695,5.2583,410.8944,116895.6000,-53245.8076
1057.0000,15.0765,15.8073,29203.6000,26656.8000,2546.8000,-2.7789,5890.3092,4521.4132,10411.7224,137.6748,31178.2132,23313.2908,-7864.9224,15.1372,9.7363,13421.4000,0.0000,13421.4000,-0.4867,3284.0281,0.0000,3284.0281,23.8552,0.0000,10137.3719,10137.3719,15.5818,11.8125,78897.8000,0.0000,78897.8000,-4.3356,15866.1530,0.0000,15866.1530,206.4318,0.0000,63031.6470,63031.6470,15.8220,10.4057,413.3000,0.0000,413.3000,-0.0150,100.2162,0.0000,100.2162,0.7202,0.0000,313.0838,313.0838,15.5823,12.8899,32158.3000,0.0000,32158.3000,-2.4740,6466.9049,0.0000,6466.9049,116.8389,0.0000,25691.3951,25691.3951,15.4752,10.0667,413.3000,0.0000,413.3000,-0.0150,100.6754,0.0000,100.6754,0.7120,0.0000,312.6246,312.6246,13.1124,15.2331,14.1727,-1.0205,-41328.2439,12.2700,15.8603,14.0651,-1.5548,-37316.1418,13.0222,15.4460,14.2341,-1.0497,-22043.0961,15.1372,15.0211,15.0791,13.5353,-2.4095,15.2331,15.1372,15.1851,11.5215,-2.8962,15.2331,15.3691,15.3011,-5.3167,2.1565,15.8220,15.7923,15.8071,4.7056,-2.1792,15.8603,15.8220,15.8411,4.8793,-2.1941,15.8603,15.7779,15.8191,0.7099,0.5006,15.4752,15.5327,15.5040,-8.2357,-1.9735,15.4460,15.4752,15.4606,-8.4213,-1.9884,15.4460,15.4379,15.4420,0.0195,0.3694,15.8073,15.3578,15.5826,50.5812,2.3264,14.3853,14.1075,14.2464,25.2045,2.8131,11.8125,11.8624,11.8375,-2.0202,-2.2395,11.8125,11.8301,11.8213,-2.6658,2.0961,11.8200,11.8869,11.8535,-5.8505,2.1111,12.8899,13.6555,13.2727,-8.6392,-0.5837,12.8899,12.9426,12.9163,-7.2233,1.8904,12.9200,12.9733,12.9466,-7.3610,1.9054,15.8073,13.2280,14.5176,4.6460,-0.4525,0.1000,7.8141,127850.9000,-100687.4819
1058.0000,15.1633,15.3183,32602.7000,23692.4000,8910.3000,-2.8156,6566.8906,4027.1266,10594.0172,136.5894,27719.5266,26035.8094,-1683.7172,15.1148,9.7149,13421.5000,0.0000,13421.5000,-0.4867,3285.0344,0.0000,3285.0344,23.4725,0.0000,10136.4656,10136.4656,15.4737,11.7060,89864.1000,0.0000,89864.1000,-4.9382,18100.0902,0.0000,18100.0902,235.6982,0.0000,71764.0098,71764.0098,15.8039,10.3881,425.0000,0.0000,425.0000,-0.0154,103.0777,0.0000,103.0777,0.7358,0.0000,321.9223,321.9223,15.4094,12.7188,34156.4000,0.0000,34156.4000,-2.6278,6886.1667,0.0000,6886.1667,125.4198,0.0000,27270.2333,27270.2333,15.3092,9.9048,425.0000,0.0000,425.0000,-0.0154,103.7536,0.0000,103.7536,0.7396,0.0000,321.2464,321.2464,13.1142,15.1075,14.1108,-1.0345,-41896.9942,11.9861,15.8006,13.8934,-1.7817,-42761.8289,12.9690,15.3033,14.1361,-1.0904,-22897.4372,15.1148,15.1113,15.1130,0.4186,-2.4580,15.1075,15.1148,15.1111,-0.8836,-2.9447,15.1075,15.1528,15.1302,-2.0538,2.5049,15.8039,15.8041,15.8040,-0.0286,-2.4334,15.8006,15.8039,15.8023,-0.4598,-2.4488,15.8006,15.8165,15.8085,-0.1178,0.4577,15.3092,15.3235,15.3164,-2.2548,-2.1701,15.3033,15.3092,15.3062,-1.8533,-2.1855,15.3033,15.5207,15.4120,-0.3523,0.3576,15.3183,15.3448,15.3315,-3.0199,2.3674,14.3847,14.3677,14.3762,1.5763,2.8541,11.7060,11.7358,11.7209,-1.3978,-2.5954,11.7060,11.7139,11.7099,-1.3352,2.3428,11.7052,11.7224,11.7138,-1.6760,2.3582,12.7188,13.1203,12.9195,-4.2529,-0.5482,12.7188,12.7339,12.7263,-2.2827,2.0795,12.7131,12.7309,12.7220,-2.7015,2.0949,15.3183,14.0816,14.7000,2.2095,-0.4482,0.1000,7.8141,147202.3000,-107556.2602
1059.0000,15.1892,14.8246,35757.2000,20978.8000,14778.4000,-2.8515,7199.3291,3568.1427,10767.4719,138.0741,24546.9427,28557.8709,4010.9281,15.1451,9.7446,13426.7000,0.0000,13426.7000,-0.4869,3284.9755,0.0000,3284.9755,23.4894,0.0000,10141.7245,10141.7245,15.4221,11.6550,88425.6000,0.0000,88425.6000,-4.8592,17823.8796,0.0000,17823.8796,232.3708,0.0000,70601.7204,70601.7204,15.7079,10.2943,413.7000,0.0000,413.7000,-0.0150,100.4638,0.0000,100.4638,0.7165,0.0000,313.2362,313.2362,15.3264,12.6366,35697.1000,0.0000,35697.1000,-2.7463,7205.5951,0.0000,7205.5951,131.4806,0.0000,28491.5049,28491.5049,15.2052,9.8032,413.7000,0.0000,413.7000,-0.0150,101.1348,0.0000,101.1348,0.7217,0.0000,312.5652,312.5652,12.9332,15.1486,14.0409,-1.1577,-46885.7288,11.9109,15.6993,13.8051,-1.7817,-42759.8569,12.9709,15.2013,14.0861,-1.0489,-22027.8215,15.1451,15.1421,15.1436,0.3781,-2.5091,15.1486,15.1451,15.1469,0.4407,-2.9959,15.1486,15.1442,15.1464,0.2056,2.4910,15.7079,15.7144,15.7111,-1.1117,-2.3682,15.6993,15.7079,15.7036,-1.1818,-2.3832,15.6993,15.7852,15.7422,-0.7909,0.5432,15.2052,15.2133,15.2092,-1.2836,-2.2031,15.2013,15.2052,15.2033,-1.2335,-2.2181,15.2013,15.5349,15.3681,-0.5204,0.3424,14.8246,14.8743,14.8494,-5.8089,2.4159,14.0139,14.0577,14.0358,-4.0986,2.9028,11.6550,11.6700,11.6625,-0.6950,-2.5842,11.6550,11.6589,11.6570,-0.6297,2.2750,11.6500,11.6576,11.6538,-0.7154,2.2900,12.6366,12.8225,12.7295,-2.2832,-0.6363,12.6366,12.6434,12.6400,-1.0329,2.1100,12.6233,12.6307,12.6270,-1.1371,2.1250,14.8246,14.6305,14.7275,0.3418,-0.4356,0.1000,7.8141,153155.2000,-111673.4072
1060.0000,15.2355,14.3860,38829.9000,18413.4000,20416.5000,-2.8901,7812.2913,3135.3553,10947.6466,139.7590,21548.7553,31017.6087,9468.8534,15.2056,9.8036,13426.7000,0.0000,13426.7000,-0.4869,3282.3298,0.0000,3282.3298,23.4788,0.0000,10144.3702,10144.3702,15.4056,11.6388,98173.1000,0.0000,98173.1000,-5.3948,19793.4710,0.0000,19793.4710,258.2230,0.0000,78379.6290,78379.6290,15.6220,10.2104,424.6000,0.0000,424.6000,-0.0154,103.2275,0.0000,103.2275,0.7364,0.0000,321.3725,321.3725,15.2442,12.5553,36819.1000,0.0000,36819.1000,-2.8326,7441.1118,0.0000,7441.1118,135.8137,0.0000,29377.9882,29377.9882,15.1429,9.7423,424.6000,0.0000,424.6000,-0.0154,103.8857,0.0000,103.8857,0.7418,0.0000,320.7143,320.7143,12.6852,15.2115,13.9484,-1.3997,-56685.8502,11.8271,15.6153,13.7212,-1.8889,-45334.4692,12.9331,15.1407,14.0369,-1.1008,-23116.8186,15.2056,15.1998,15.2027,0.7218,-2.5469,15.2115,15.2056,15.2085,0.7531,-3.0338,15.2115,15.1976,15.2045,0.7104,2.7839,15.6220,15.6275,15.6247,-1.0334,-2.6110,15.6153,15.6220,15.6186,-1.0159,-2.6264,15.6153,15.7232,15.6692,-0.8718,0.4763,15.1429,15.1474,15.1451,-0.7643,-2.3563,15.1407,15.1429,15.1418,-0.7325,-2.3717,15.1407,15.5006,15.3207,-0.5633,0.3432,14.3860,14.4309,14.4085,-5.3121,2.4484,13.6634,13.7080,13.6857,-4.2161,2.9353,11.6388,11.6437,11.6412,-0.2477,-2.8823,11.6388,11.6400,11.6394,-0.2030,2.5126,11.6313,11.6337,11.6325,-0.2478,2.5279,12.5553,12.6777,12.6165,-1.3556,-0.5748,12.5553,12.5613,12.5583,-0.9771,2.2578,12.5422,12.5481,12.5451,-0.9790,2.2732,14.3860,14.9146,14.6503,-0.9224,-0.4416,0.1000,7.8141,169684.6000,-125137.1380
1061.0000,14.9836,15.5794,35030.5000,30304.1000,4726.4000,-3.2544,7075.9816,5128.4427,12204.4243,157.8224,35432.5427,27954.5184,-7478.0243,14.8933,9.4986,13427.1000,0.0000,13427.1000,-0.4869,3296.1629,0.0000,3296.1629,23.4585,0.0000,10130.9371,10130.9371,15.2580,11.4933,95468.0000,0.0000,95468.0000,-5.2462,19290.0681,0.0000,19290.0681,251.1814,0.0000,76177.9319,76177.9319,15.5745,10.1640,414.1000,0.0000,414.1000,-0.0150,100.7379,0.0000,100.7379,0.7191,0.0000,313.3621,313.3621,15.2320,12.5431,37535.5000,0.0000,37535.5000,-2.8877,7587.2736,0.0000,7587.2736,138.6592,0.0000,29948.2264,29948.2264,15.1343,9.7339,414.1000,0.0000,414.1000,-0.0150,101.3284,0.0000,101.3284,0.7241,0.0000,312.7716,312.7716,13.1229,14.8644,13.9937,-0.9873,-39984.5714,11.7288,15.5709,13.6499,-1.9602,-47045.9972,12.8383,15.1340,13.9861,-1.1713,-24597.1284,14.8933,14.9194,14.9063,-3.5668,-2.8334,14.8644,14.8933,14.8789,-3.9692,-3.3203,14.8644,14.9407,14.9026,-3.6350,2.6324,15.5745,15.5776,15.5760,-0.5785,-2.6138,15.5709,15.5745,15.5727,-0.5453,-2.6288,15.5709,15.6480,15.6094,-0.7127,0.5459,15.1343,15.1350,15.1346,-0.1178,-2.3418,15.1340,15.1343,15.1341,-0.0836,-2.3569,15.1340,15.4161,15.2750,-0.5415,0.4210,15.5794,15.4772,15.5283,13.5227,2.7356,14.5739,14.4764,14.5251,10.1392,3.2225,11.4933,11.5253,11.5093,-1.5830,-2.7301,11.4933,11.5026,11.4979,-1.6980,2.5161,11.4947,11.5096,11.5021,-1.5637,2.5311,12.5431,12.5908,12.5670,-0.5882,-0.6437,12.5431,12.5442,12.5436,-0.1671,2.2441,12.5255,12.5269,12.5262,-0.2197,2.2591,15.5794,14.1942,14.8868,2.8627,-0.5188,0.1000,7.8141,151985.2000,-111627.6969
1062.0000,13.0139,14.3544,32385.0000,37466.7000,-5081.7000,3.4553,6754.9007,6051.3155,12806.2162,168.0889,43518.0155,25630.0993,-17887.9162,14.4132,9.0298,13427.0000,0.0000,13427.0000,-0.4869,3317.5680,0.0000,3317.5680,23.5674,0.0000,10109.4320,10109.4320,15.5034,11.7352,104237.1000,0.0000,104237.1000,-5.7281,20985.9185,0.0000,20985.9185,274.9755,0.0000,83251.1815,83251.1815,15.7259,10.3119,553.0000,0.0000,553.0000,-0.0201,134.2598,0.0000,134.2598,0.9609,0.0000,418.7402,418.7402,15.3921,12.7016,37199.8000,0.0000,37199.8000,-2.8619,7501.6514,0.0000,7501.6514,137.4492,0.0000,29698.1486,29698.1486,15.3809,9.9749,553.0000,0.0000,553.0000,-0.0201,134.8731,0.0000,134.8731,0.9672,0.0000,418.1269,418.1269,11.7052,16.1813,13.9433,-1.2067,-48873.2688,11.9158,15.7554,13.8356,-0.9316,-22358.9190,12.6593,15.4720,14.0656,-0.6825,-14331.7361,14.3544,14.4132,14.3838,-6.2972,2.2172,14.4132,14.4854,14.4493,-5.1753,1.7303,15.5380,15.4516,15.4948,7.1556,4.5611,15.7259,15.7059,15.7159,1.6970,-1.1670,15.7554,15.7259,15.7406,2.0356,-1.1870,15.7554,15.6025,15.6789,0.8479,0.3228,15.3809,15.3653,15.3731,2.8872,-2.5391,15.3891,15.3809,15.3850,3.0368,-2.5592,14.3544,15.3007,14.8275,-5.3915,-1.2381,11.5582,11.9599,11.7590,-45.4779,-2.3408,11.7052,12.2222,11.9637,-30.9020,-1.8539,11.7352,11.7052,11.7202,2.5538,-4.6847,11.7352,11.7001,11.7176,2.6604,1.0434,11.6739,11.6325,11.6532,1.8322,1.0634,12.7016,12.5906,12.6461,0.9642,-0.4464,12.7016,12.6911,12.6963,1.8516,2.4155,12.6687,12.6593,12.6640,1.6720,2.4356,12.6593,15.2277,13.9435,-11.3746,1.1145,6.7468,527.2011,150888.2000,-85563.9240
1063.0000,12.7923,17.2219,18094.2000,86020.0000,-67925.8000,5.0065,3788.1462,13822.6911,17610.8372,244.0057,99842.6911,14306.0538,-85536.6372,17.0901,11.6427,13427.3000,0.0000,13427.3000,-0.4869,3202.9468,0.0000,3202.9468,23.7387,0.0000,10224.3532,10224.3532,16.7321,12.9468,64463.9000,0.0000,64463.9000,-3.5424,12752.1850,0.0000,12752.1850,169.3135,0.0000,51711.7150,51711.7150,16.5565,11.1235,504.4000,0.0000,504.4000,-0.0183,121.1435,0.0000,121.1435,0.8745,0.0000,383.2565,383.2565,15.5644,12.8722,35908.4000,0.0000,35908.4000,-2.7626,7222.9297,0.0000,7222.9297,132.2996,0.0000,28685.4703,28685.4703,15.4618,10.0538,504.4000,0.0000,504.4000,-0.0183,122.8882,0.0000,122.8882,0.8790,0.0000,381.5118,381.5118,16.9335,11.5156,14.2246,0.1757,7117.6645,16.3806,11.8514,14.1160,0.1322,3173.3915,15.4649,13.0311,14.2480,0.0711,1492.1073,17.2219,17.0901,17.1560,33.4640,5.2492,17.0901,16.9335,17.0118,30.9333,4.7623,16.9335,16.7321,16.8328,16.1564,4.4217,16.7321,16.5565,16.6443,11.2125,0.8792,16.5565,16.3806,16.4685,8.7931,0.8610,16.3806,15.9001,16.1404,5.5774,0.6793,15.4618,15.4549,15.4584,1.0376,-2.0833,15.4649,15.4618,15.4633,0.9539,-2.1016,17.2219,15.4649,16.3434,18.3022,-2.2605,12.4400,12.4091,12.4246,8.0406,-5.3718,12.5638,12.5195,12.5416,6.9837,-4.8849,12.7881,12.6424,12.7152,12.0171,-4.5443,12.3190,12.2268,12.2729,6.7098,-1.0019,12.5803,12.3413,12.4608,9.7547,-0.9836,12.8722,12.7454,12.8088,1.9728,-0.8019,12.8722,12.8579,12.8651,2.0453,1.9607,12.8320,12.8184,12.8252,1.9544,1.9789,12.8342,13.7551,13.2946,-7.8211,2.1379,9.8719,771.4029,46882.6000,11783.1634
1064.0000,12.6617,18.1253,10942.3000,125620.6000,-114678.3000,6.5059,2295.8837,20126.0433,22421.9270,315.7326,145746.6433,8646.4163,-137100.2270,18.0915,12.6255,22794.6000,0.0000,22794.6000,-0.8266,5369.6750,0.0000,5369.6750,38.7573,0.0000,17424.9250,17424.9250,17.8593,14.0599,38367.5000,0.0000,38367.5000,-2.1084,7474.2993,0.0000,7474.2993,98.6161,0.0000,30893.2007,30893.2007,17.7606,12.3013,1031.6000,0.0000,1031.6000,-0.0374,244.0112,0.0000,244.0112,1.7673,0.0000,787.5888,787.5888,16.7432,14.0394,32131.6000,0.0000,32131.6000,-2.4720,6355.2555,0.0000,6355.2555,118.0224,0.0000,25776.3445,25776.3445,16.8965,11.4554,1031.6000,0.0000,1031.6000,-0.0374,246.6852,0.0000,246.6852,1.7955,0.0000,784.9148,784.9148,18.0420,11.1097,14.5759,1.4119,57180.6779,17.6282,11.2519,14.4401,1.1688,28050.3126,16.9673,12.0178,14.4926,0.9072,19051.8958,18.1253,18.0915,18.1084,11.5019,7.0369,18.0915,18.0420,18.0668,12.7400,6.2103,18.0420,17.8593,17.9507,13.4994,4.0718,17.8593,17.7606,17.8100,14.0761,1.9634,17.7606,17.6282,17.6944,14.8025,1.9260,17.6282,16.7045,17.1664,12.3906,0.7854,16.8965,16.7613,16.8289,16.5481,-1.6866,16.9673,16.8965,16.9319,17.7314,-1.7240,18.1253,16.9673,17.5463,14.5254,-2.7220,12.4514,12.4504,12.4509,0.3266,-7.1526,12.4217,12.4286,12.4252,-1.3968,-6.3260,13.1568,13.0918,13.1243,4.9454,-4.1875,12.2383,12.2409,12.2396,-0.3927,-2.0791,12.2029,12.2371,12.2200,-2.8968,-2.0417,14.0394,13.4065,13.7229,11.0401,-0.9011,14.0394,13.9213,13.9803,13.4678,1.5709,13.8639,13.7618,13.8128,11.9276,1.6083,13.0940,13.2415,13.1677,-1.5228,2.6063,12.7914,999.5346,-19321.4000,104282.8863
1065.0000,13.0843,18.8665,7676.6000,139007.0000,-131330.4000,6.9687,1599.3137,22487.7792,24087.0928,337.5728,161494.7792,6077.2863,-155417.4928,18.8297,13.3488,27807.3000,0.0000,27807.3000,-1.0083,6491.7456,0.0000,6491.7456,46.6296,0.0000,21315.5544,21315.5544,18.5932,18.1216,11768.5000,6534.2000,5234.3000,-0.9939,2270.7924,1156.2112,3427.0036,46.9063,7690.4112,9497.7076,1807.2964,18.5192,13.0445,1727.3000,0.0000,1727.3000,-0.0626,404.7678,0.0000,404.7678,2.9097,0.0000,1322.5322,1322.5322,17.6710,14.9589,28247.8000,0.0000,28247.8000,-2.1732,5516.7149,0.0000,5516.7149,101.6278,0.0000,22731.0851,22731.0851,17.7542,12.2954,1727.3000,0.0000,1727.3000,-0.0626,408.6019,0.0000,408.6019,2.9449,0.0000,1318.6981,1318.6981,18.7762,10.4715,14.6239,1.0550,42728.7759,18.4193,10.5876,14.5035,0.8955,21491.0462,17.8072,11.2863,14.5467,0.7456,15657.2760,18.8665,18.8297,18.8481,8.9357,5.0129,18.8297,18.7762,18.8029,8.8927,4.0046,18.7762,18.5932,18.6847,8.8668,2.6706,18.5932,18.5192,18.5562,9.0146,1.6767,18.5192,18.4193,18.4693,9.3599,1.6141,18.4193,17.7140,18.0667,10.8737,0.9026,17.7542,17.6405,17.6974,10.4899,-1.2706,17.8072,17.7542,17.7807,10.2525,-1.3332,18.8665,17.8072,18.3369,9.5493,-1.9557,13.0718,13.0421,13.0569,7.3227,-5.1056,13.0590,13.0036,13.0313,7.3234,-4.0973,14.6322,14.3081,14.4701,16.2501,-2.7633,12.7148,12.6721,12.6935,5.4858,-1.7694,12.7928,12.7027,12.7477,6.3774,-1.7068,14.9589,14.3690,14.6640,11.3653,-0.9953,14.9589,14.8298,14.8944,11.0395,1.1779,14.7019,14.5901,14.6460,10.0632,1.2405,13.4862,13.2000,13.3431,2.1251,1.8631,13.6960,1070.2240,-66586.4000,79877.0981
1066.0000,12.6461,18.5959,5685.6000,149187.5000,-143501.9000,7.3462,1193.2508,23893.2669,25086.5177,356.3982,173080.7669,4492.3492,-168588.4177,18.6074,13.1312,31618.4000,0.0000,31618.4000,-1.1465,7401.3636,0.0000,7401.3636,52.4942,0.0000,24217.0364,24217.0364,13.1987,14.2380,6943.4000,7441.7000,-498.3000,0.7770,1448.0570,1205.6231,2653.6801,36.9971,8647.3231,5495.3430,-3151.9801,17.3623,11.9115,1872.8000,0.0000,1872.8000,-0.0679,445.2022,0.0000,445.2022,3.1223,0.0000,1427.5978,1427.5978,17.9352,15.2210,24921.5000,0.0000,24921.5000,-1.9173,4850.0361,0.0000,4850.0361,88.2325,0.0000,20071.4639,20071.4639,18.3338,12.8631,1872.8000,0.0000,1872.8000,-0.0679,439.8587,0.0000,439.8587,3.1550,0.0000,1432.9413,1432.9413,18.6205,11.0450,14.8328,1.7760,71929.4717,17.4525,11.7987,14.6256,1.1930,28631.0259,18.3907,11.1372,14.7640,1.5305,32140.0324,18.5959,18.6074,18.6017,-2.9651,5.3461,18.6074,18.6205,18.6140,-2.2717,4.1995,18.6205,18.6410,18.6308,-0.6421,1.7378,17.2806,17.3623,17.3215,-14.8918,2.5147,17.3623,17.4525,17.4074,-12.8056,2.4468,17.4525,17.7443,17.5984,-5.6425,1.1339,18.3338,18.2116,18.2727,6.9522,-0.7834,18.3907,18.3338,18.3623,7.0267,-0.8513,18.5959,18.3907,18.4933,1.8967,-2.0002,12.3985,12.4280,12.4132,-7.7592,-5.4235,12.1262,12.2020,12.1641,-10.4563,-4.2769,13.1987,13.5925,13.3956,-12.9585,-1.8151,13.2322,13.1987,13.2155,6.3081,-2.5921,13.3314,13.2677,13.2996,6.6684,-2.5242,15.2210,14.9928,15.1069,5.3541,-1.2113,15.2210,15.1521,15.1866,3.5351,0.7060,14.9513,14.8920,14.9216,3.3352,0.7739,12.6486,13.2611,12.9548,-4.6765,1.9228,15.9886,1249.3700,-83714.7000,132700.5301
1067.0000,12.4569,18.5142,4393.1000,159112.2000,-154719.1000,7.7480,924.9414,25373.4835,26298.4249,374.8419,184485.6835,3468.1586,-181017.5249,18.5179,13.0435,37330.9000,0.0000,37330.9000,-1.3537,8748.0951,0.0000,8748.0951,62.1634,0.0000,28582.8049,28582.8049,13.1387,16.8297,3527.3000,13689.3000,-10162.0000,0.9212,736.3264,2215.9653,2952.2916,45.0244,15905.2653,2790.9736,-13114.2916,17.8930,12.4314,1915.1000,0.0000,1915.1000,-0.0694,452.2460,0.0000,452.2460,3.2439,0.0000,1462.8540,1462.8540,18.0004,15.2856,21149.1000,0.0000,21149.1000,-1.6271,4112.3448,0.0000,4112.3448,74.5381,0.0000,17036.7552,17036.7552,18.4825,13.0088,1915.1000,0.0000,1915.1000,-0.0694,448.9769,0.0000,448.9769,3.2008,0.0000,1466.1231,1466.1231,18.5240,11.3738,14.9489,1.8895,76524.4227,17.8537,11.6570,14.7553,1.4738,35370.0992,18.4975,11.2929,14.8952,1.7135,35982.8085,18.5142,18.5179,18.5160,-1.0248,5.7433,18.5179,18.5240,18.5210,-1.1135,4.3896,18.5240,18.5604,18.5422,-1.0599,1.6149,17.9317,17.8930,17.9124,7.1394,2.5361,17.8930,17.8537,17.8733,5.6314,2.4666,17.8537,17.7189,17.7863,2.2761,0.9867,18.4825,18.4342,18.4583,2.2485,-0.6403,18.4975,18.4825,18.4900,1.5499,-0.7098,18.5142,18.4975,18.5058,0.1598,-2.0047,12.3043,12.3089,12.3066,-1.2779,-5.8138,12.0727,12.0800,12.0763,-1.0502,-4.4601,13.1387,13.2233,13.1810,-2.5805,-1.6853,13.1337,13.1387,13.1362,-0.9477,-2.6065,13.1351,13.1529,13.1440,-1.8688,-2.5371,15.2856,15.2041,15.2449,1.6735,-1.0572,15.2856,15.2603,15.2730,1.0515,0.5699,15.0158,14.9940,15.0049,1.0136,0.6393,12.5162,12.9017,12.7089,-2.9587,1.9342,17.0776,1334.4709,-102570.9000,147877.3305
1068.0000,12.3806,18.5160,3417.1000,169030.7000,-165613.6000,8.1660,720.3812,26908.6843,27629.0655,394.5003,195939.3843,2696.7188,-193242.6655,18.5160,13.0416,39228.8000,0.0000,39228.8000,-1.4225,9193.0626,0.0000,9193.0626,65.4027,0.0000,30035.7374,30035.7374,12.9775,18.1273,1456.0000,25821.2000,-24365.2000,1.4520,304.7244,4170.6601,4475.3845,70.6836,29991.8601,1151.2756,-28840.5845,18.2969,12.8269,2263.0000,0.0000,2263.0000,-0.0821,531.7448,0.0000,531.7448,3.8051,0.0000,1731.2552,1731.2552,18.1553,15.4392,17951.5000,0.0000,17951.5000,-1.3811,3483.5028,0.0000,3483.5028,63.1979,0.0000,14467.9972,14467.9972,18.5051,13.0310,2263.0000,0.0000,2263.0000,-0.0821,530.3923,0.0000,530.3923,3.7747,0.0000,1732.6077,1732.6077,18.5163,11.6433,15.0798,2.1764,88145.5257,18.2658,11.5765,14.9212,1.9064,45754.5025,18.5079,11.5436,15.0257,1.9848,41681.4883,18.5160,18.5160,18.5160,0.0080,6.1079,18.5160,18.5163,18.5161,-0.0499,4.6854,18.5163,18.5264,18.5213,-0.2438,1.3602,18.3203,18.2969,18.3086,4.7903,2.8122,18.2969,18.2658,18.2813,4.9323,2.7301,18.2658,18.0069,18.1363,4.2332,0.9567,18.5051,18.4897,18.4974,0.4802,-0.4243,18.5079,18.5051,18.5065,0.2081,-0.5064,18.5160,18.5079,18.5119,0.0823,-2.0581,12.2917,12.2923,12.2920,-0.1680,-6.1707,12.0663,12.0670,12.0667,-0.1081,-4.7482,12.9775,13.0545,13.0160,-1.9826,-1.4231,12.9681,12.9775,12.9728,-1.9634,-2.8751,12.9533,12.9722,12.9628,-2.1782,-2.7930,15.4392,15.3480,15.3936,1.8034,-1.0196,15.4392,15.3769,15.4080,1.6383,0.3615,14.9429,14.9624,14.9526,-0.6223,0.4435,12.3035,12.6536,12.4786,-2.7714,1.9953,18.9636,1481.8446,-128272.5000,175581.5165
1069.0000,12.3527,18.5675,2316.7000,179470.3000,-177153.6000,8.6021,488.6294,28552.6518,29041.2812,415.2239,208022.9518,1828.0706,-206194.8812,18.5655,13.0901,34000.3000,0.0000,34000.3000,-1.2329,7962.9881,0.0000,7962.9881,56.6871,0.0000,26037.3119,26037.3119,12.9484,18.3100,1092.3000,33590.7000,-32498.4000,1.8448,228.7128,5423.4591,5652.1719,89.7090,39014.1591,863.5872,-38150.5719,18.4008,12.9288,2704.1000,0.0000,2704.1000,-0.0981,634.5831,0.0000,634.5831,4.5218,0.0000,2069.5169,2069.5169,18.3036,15.5862,15050.2000,0.0000,15050.2000,-1.1579,2914.8686,0.0000,2914.8686,52.8440,0.0000,12135.3314,12135.3314,18.5212,13.0468,2704.1000,0.0000,2704.1000,-0.0981,633.6509,0.0000,633.6509,4.5091,0.0000,2070.4491,2070.4491,18.5628,11.8801,15.2215,2.5011,101296.4713,18.3928,11.7611,15.0770,2.2339,53612.7017,18.5255,11.7928,15.1591,2.2679,47625.4500,18.5675,18.5655,18.5665,0.6180,6.4310,18.5655,18.5628,18.5641,0.5882,5.1981,18.5628,18.5454,18.5541,0.4045,1.2681,18.4059,18.4008,18.4034,1.1522,3.1129,18.4008,18.3928,18.3968,1.4025,3.0149,18.3928,18.2502,18.3215,2.2431,0.9188,18.5212,18.5088,18.5150,0.2212,-0.2390,18.5255,18.5212,18.5233,0.2121,-0.3371,18.5675,18.5255,18.5465,0.4254,-2.1711,12.3287,12.3273,12.3280,0.4433,-6.4875,12.1562,12.1500,12.1531,1.0523,-5.2546,12.9484,12.9754,12.9619,-0.6446,-1.3246,12.9471,12.9484,12.9477,-0.2940,-3.1694,12.9462,12.9476,12.9469,-0.1830,-3.0714,15.5862,15.4927,15.5395,1.7692,-0.9753,15.5862,15.4745,15.5304,1.4848,0.1825,14.6261,14.7753,14.7007,-3.0319,0.2806,12.1885,12.4307,12.3096,-2.0304,2.1146,20.6265,1611.7869,-155193.3000,202534.6229
1070.0000,12.3767,18.6864,840.5000,190565.5000,-189725.0000,9.0497,177.2029,30334.2567,30511.4596,436.5480,220899.7567,663.2971,-220236.4596,18.6821,13.2043,39230.4000,0.0000,39230.4000,-1.4226,9174.8936,0.0000,9174.8936,65.3634,0.0000,30055.5064,30055.5064,12.9138,18.5721,33.6000,37401.6000,-37368.0000,1.9891,7.0393,6035.9415,6042.9808,96.6242,43437.5415,26.5607,-43410.9808,18.5813,13.1056,2580.5000,0.0000,2580.5000,-0.0936,604.2459,0.0000,604.2459,4.3090,0.0000,1976.2541,1976.2541,18.4355,15.7489,12435.6000,67.3000,12368.3000,-0.9604,2404.3775,12.0131,2416.3906,43.7352,79.3131,10031.2225,9951.9094,18.5640,13.0887,2580.5000,0.0000,2580.5000,-0.0936,604.3730,0.0000,604.3730,4.3020,0.0000,1976.1270,1976.1270,18.6759,11.9925,15.3342,2.6951,109151.4985,18.5692,11.8422,15.2057,2.4415,58595.0003,18.5820,11.9430,15.2625,2.4095,50598.8078,18.6864,18.6821,18.6842,1.4296,6.8426,18.6821,18.6759,18.6790,1.3945,5.4200,18.6759,18.6224,18.6491,1.1555,1.1857,18.5909,18.5813,18.5861,2.2137,3.1748,18.5813,18.5692,18.5753,2.1619,3.0812,18.5692,18.4202,18.4947,2.0989,0.8229,18.5640,18.5269,18.5454,0.3757,-0.1375,18.5820,18.5640,18.5730,0.6075,-0.2311,18.6864,18.5820,18.6342,1.0670,-2.2071,12.4088,12.4059,12.4074,0.9665,-6.8946,12.2055,12.2020,12.2038,0.6194,-5.4720,12.9138,12.9340,12.9239,-0.4497,-1.2377,12.9120,12.9138,12.9129,-0.4116,-3.2268,12.9023,12.9062,12.9042,-0.5061,-3.1332,15.7489,15.6387,15.6938,1.8707,-0.8749,15.7489,15.5331,15.6410,1.3439,0.0855,14.2558,14.5378,14.3968,-3.6581,0.1791,12.1586,12.2832,12.2209,-1.0617,2.1551,21.7959,1703.1656,-170333.3000,218345.3066
1071.0000,12.4075,18.7600,133.4000,200914.3000,-200780.9000,9.5020,28.1101,32003.8220,32031.9321,458.3380,232918.1220,105.2899,-232812.8321,18.7574,13.2781,37334.0000,0.0000,37334.0000,-1.3538,8723.4197,0.0000,8723.4197,62.1062,0.0000,28610.5803,28610.5803,12.8761,18.5427,0.0000,32886.0000,-32886.0000,1.7474,0.0000,5304.5157,5304.5157,84.8660,38190.5157,0.0000,-38190.5157,18.6159,13.1396,1712.9000,0.0000,1712.9000,-0.0621,400.9212,0.0000,400.9212,2.8533,0.0000,1311.9788,1311.9788,18.5376,15.9287,10389.0000,196.7000,10192.3000,-0.8101,2006.0399,35.1685,2041.2084,36.8355,231.8685,8382.9601,8151.0916,18.6357,13.1589,1712.9000,0.0000,1712.9000,-0.0621,400.8251,0.0000,400.8251,2.8540,0.0000,1312.0749,1312.0749,18.7536,12.0951,15.4243,2.8412,115069.9665,18.6132,11.9854,15.2993,2.5453,61088.0460,18.6683,12.0387,15.3535,2.5460,53466.2441,18.7600,18.7574,18.7587,0.9068,7.2091,18.7574,18.7536,18.7555,0.9315,5.8553,18.7536,18.7128,18.7332,1.0223,1.3746,18.6176,18.6159,18.6167,0.3787,3.1220,18.6159,18.6132,18.6146,0.4831,3.0599,18.6132,18.5312,18.5722,0.9439,0.6702,18.6357,18.5682,18.6019,0.6900,-0.1398,18.6683,18.6357,18.6520,0.9619,-0.2020,18.7600,18.6683,18.7141,0.9735,-2.2929,12.4683,12.4662,12.4673,0.7311,-7.2586,12.2878,12.2826,12.2852,0.9916,-5.9048,12.8761,12.8941,12.8851,-0.4601,-1.4242,12.8741,12.8761,12.8751,-0.4477,-3.1716,12.8653,12.8688,12.8671,-0.4401,-3.1095,15.9287,15.7865,15.8576,1.9858,-0.7198,15.9287,15.6525,15.7906,1.8141,0.0903,14.6360,14.4669,14.5514,1.8743,0.1524,12.2036,12.2174,12.2105,-0.1171,2.2433,22.2265,1736.8083,-182714.8000,229624.2567
1072.0000,12.4392,18.7979,33.9000,205532.3000,-205498.4000,9.7150,7.1396,32762.9138,32770.0534,468.6933,238295.2138,26.7604,-238268.4534,18.7966,13.3166,35424.5000,0.0000,35424.5000,-1.2846,8273.3215,0.0000,8273.3215,58.8702,0.0000,27151.1785,27151.1785,12.8082,18.4741,0.0000,24708.9000,-24708.9000,1.3129,0.0000,3981.9280,3981.9280,63.7550,28690.8280,0.0000,-28690.8280,18.6391,13.1623,1652.0000,0.0000,1652.0000,-0.0599,386.5580,0.0000,386.5580,2.7506,0.0000,1265.4420,1265.4420,18.6004,15.9772,8992.3000,148.7000,8843.6000,-0.7000,1734.9518,26.6133,1761.5651,31.7708,175.3133,7257.3482,7082.0349,18.7129,13.2346,1652.0000,0.0000,1652.0000,-0.0599,386.2122,0.0000,386.2122,2.7499,0.0000,1265.7878,1265.7878,18.7947,12.1506,15.4726,2.8232,114339.3033,18.6374,12.0594,15.3484,2.5156,60374.1157,18.7374,12.0765,15.4070,2.5473,53493.2576,18.7979,18.7966,18.7973,0.4744,7.3837,18.7966,18.7947,18.7957,0.4935,6.0991,18.7947,18.7738,18.7843,0.6250,1.6374,18.6404,18.6391,18.6398,0.2864,2.9502,18.6391,18.6374,18.6383,0.2942,2.8903,18.6374,18.5839,18.6106,0.4720,0.5107,18.7129,18.6450,18.6790,0.9382,-0.1893,18.7374,18.7129,18.7252,0.8919,-0.2492,18.7979,18.7374,18.7677,0.6549,-2.3313,12.5045,12.5032,12.5038,0.4499,-7.4334,12.3379,12.3348,12.3364,0.6257,-6.1488,12.8082,12.8334,12.8208,-0.7672,-1.6870,12.8044,12.8082,12.8063,-0.8218,-2.9999,12.7898,12.7971,12.7935,-0.8798,-2.9400,15.9772,15.8915,15.9344,0.9344,-0.5604,15.9772,15.8377,15.9074,1.4183,0.1396,15.0560,14.7589,14.9075,4.3052,0.1995,12.3111,12.2305,12.2708,0.7359,2.2817,21.7944,1703.0436,-182635.2000,228206.6766
1073.0000,12.4561,18.8087,150.3000,202378.3000,-202228.0000,9.5720,31.6452,32272.5273,32304.1725,461.9013,234650.8273,118.6548,-234532.1725,18.8083,13.3280,30188.5000,0.0000,30188.5000,-1.0947,7049.4712,0.0000,7049.4712,50.1424,0.0000,23139.0288,23139.0288,12.7823,18.4480,0.0000,19967.1000,-19967.1000,1.0609,0.0000,3216.6613,3216.6613,51.5067,23183.7613,0.0000,-23183.7613,18.6676,13.1902,2130.6000,0.0000,2130.6000,-0.0773,498.3753,0.0000,498.3753,3.5464,0.0000,1632.2247,1632.2247,18.6499,15.9727,8673.5000,63.5000,8610.0000,-0.6708,1672.3871,11.3739,1683.7610,30.3962,74.8739,7001.1129,6926.2390,18.7656,13.2862,2130.6000,0.0000,2130.6000,-0.0773,497.7838,0.0000,497.7838,3.5429,0.0000,1632.8162,1632.8162,18.8077,12.1797,15.4937,2.7499,111370.1377,18.6654,12.0800,15.3727,2.4590,59015.7077,18.7790,12.0888,15.4339,2.4981,52460.6772,18.8087,18.8083,18.8085,0.1435,7.2435,18.8083,18.8077,18.8080,0.1571,6.1488,18.8077,18.8003,18.8040,0.2464,1.7923,18.6693,18.6676,18.6684,0.3541,2.8532,18.6676,18.6654,18.6665,0.3494,2.7760,18.6654,18.6171,18.6413,0.3784,0.4525,18.7656,18.7177,18.7417,0.7650,-0.2183,18.7790,18.7656,18.7723,0.5771,-0.2955,18.8087,18.7790,18.7938,0.3238,-2.3286,12.5059,12.5058,12.5059,0.0331,-7.2937,12.3623,12.3608,12.3615,0.3120,-6.1990,12.7823,12.7940,12.7882,-0.3852,-1.8425,12.7809,12.7823,12.7816,-0.2889,-2.9034,12.7672,12.7698,12.7685,-0.2929,-2.8262,15.9727,15.9431,15.9579,0.2926,-0.5027,15.9727,15.9293,15.9510,0.5340,0.1680,15.0969,15.0008,15.0488,1.7144,0.2453,12.4023,12.2969,12.3496,0.9596,2.2783,21.0196,1642.5017,-179135.4000,222846.5226
1074.0000,12.4856,18.8119,644.5000,206843.1000,-206198.6000,9.8087,135.6298,33006.5400,33142.1698,473.4346,239849.6400,508.8702,-239340.7698,18.8118,13.3315,19717.9000,0.0000,19717.9000,-0.7150,4604.2312,0.0000,4604.2312,32.7459,0.0000,15113.6688,15113.6688,12.7965,18.3663,153.7000,15413.0000,-15259.3000,0.8274,32.2613,2483.4718,2515.7331,40.1793,17896.4718,121.4387,-17775.0331,18.6826,13.2048,1357.9000,0.0000,1357.9000,-0.0492,317.5730,0.0000,317.5730,2.2593,0.0000,1040.3270,1040.3270,18.6955,15.9749,9426.0000,0.0000,9426.0000,-0.7252,1816.4247,0.0000,1816.4247,32.8193,0.0000,7609.5753,7609.5753,18.7933,13.3133,1357.9000,0.0000,1357.9000,-0.0492,317.1476,0.0000,317.1476,2.2564,0.0000,1040.7524,1040.7524,18.8116,12.2633,15.5375,2.8367,114887.3030,18.6814,12.1586,15.4200,2.5431,61034.2814,18.7992,12.1650,15.4821,2.5865,54316.6081,18.8119,18.8118,18.8119,0.0494,7.3449,18.8118,18.8116,18.8117,0.0535,6.6299,18.8116,18.8095,18.8105,0.0876,2.0811,18.6834,18.6826,18.6830,0.1839,2.9085,18.6826,18.6814,18.6820,0.1950,2.8593,18.6814,18.6451,18.6633,0.2736,0.4333,18.7933,18.7703,18.7818,0.4926,-0.2919,18.7992,18.7933,18.7962,0.2971,-0.3411,18.8119,18.7992,18.8056,0.1500,-2.4639,12.5161,12.5158,12.5160,0.1299,-7.3971,12.4328,12.4289,12.4308,0.8448,-6.6821,12.7965,12.7942,12.7953,0.0943,-2.1334,12.7973,12.7965,12.7969,0.1923,-2.9608,12.7928,12.7904,12.7916,0.2873,-2.9115,15.9749,15.9614,15.9681,0.1318,-0.4855,15.9749,15.9624,15.9687,0.2214,0.2396,15.5109,15.3042,15.4075,4.3372,0.2889,12.5411,12.3930,12.4670,1.4252,2.4116,21.0490,1644.8012,-189598.2000,230238.1925
1075.0000,12.4587,18.5873,2364.8000,112692.8000,-110328.0000,5.4488,497.8793,17971.7682,18469.6475,263.2847,130664.5682,1866.9207,-128797.6475,18.6007,13.1246,16251.9000,0.0000,16251.9000,-0.5893,3804.6227,0.0000,3804.6227,26.9886,0.0000,12447.2773,12447.2773,18.6853,15.3132,3683.7000,188.2000,3495.5000,-0.2124,709.9547,33.3590,743.3137,10.6479,221.5590,2973.7453,2752.1863,18.6850,13.2072,1128.2000,0.0000,1128.2000,-0.0409,263.8451,0.0000,263.8451,1.8768,0.0000,864.3549,864.3549,18.7419,16.0209,9798.9000,0.0000,9798.9000,-0.7539,1887.1714,0.0000,1887.1714,34.0913,0.0000,7911.7286,7911.7286,18.7983,13.3182,1128.2000,0.0000,1128.2000,-0.0409,263.4836,0.0000,263.4836,1.8740,0.0000,864.7164,864.7164,18.6177,11.8105,15.2141,1.2354,50033.8672,18.6845,11.5959,15.1402,1.1578,27787.8751,18.7987,11.5912,15.1949,1.1773,24722.3350,18.5873,18.6007,18.5940,-2.6212,4.0571,18.6007,18.6177,18.6092,-2.4362,3.4678,18.6177,18.6853,18.6515,-1.9113,1.5621,18.6853,18.6850,18.6851,0.0344,1.3497,18.6850,18.6845,18.6848,0.0417,1.3088,18.6845,18.6610,18.6727,0.1226,0.2924,18.7983,18.7932,18.7957,0.1765,-0.4614,18.7987,18.7983,18.7985,0.0355,-0.5023,18.5873,18.7987,18.6930,-1.3501,-1.3917,12.4628,12.4659,12.4644,-0.6140,-4.1003,12.3429,12.3517,12.3473,-0.9997,-3.5109,13.0689,12.9749,13.0219,2.7428,-1.6053,12.7177,12.7266,12.7222,-0.8934,-1.3928,12.6816,12.7029,12.6923,-1.1907,-1.3519,16.0209,15.9698,15.9954,0.3367,-0.3356,16.0209,16.0035,16.0122,0.5335,0.4183,15.7642,15.6548,15.7095,3.6524,0.4592,12.9750,12.4368,12.7059,2.8906,1.3485,10.7477,839.8443,-78525.3000,102544.0774
1076.0000,12.5130,18.5977,2816.0000,111974.2000,-109158.2000,5.4383,592.3301,17879.1417,18471.4718,262.7935,129853.3417,2223.6699,-127629.6718,18.5974,13.1214,16229.2000,0.0000,16229.2000,-0.5885,3799.4579,0.0000,3799.4579,27.0273,0.0000,12429.7421,12429.7421,18.6161,14.8082,6181.0000,0.0000,6181.0000,-0.3397,1192.3070,0.0000,1192.3070,15.3629,0.0000,4988.6930,4988.6930,18.6243,13.1478,864.0000,0.0000,864.0000,-0.0313,202.2070,0.0000,202.2070,1.4372,0.0000,661.7930,661.7930,18.7086,15.9879,11065.4000,0.0000,11065.4000,-0.8513,2131.9869,0.0000,2131.9869,38.4674,0.0000,8933.4131,8933.4131,18.7044,13.2262,864.0000,0.0000,864.0000,-0.0313,202.0109,0.0000,202.0109,1.4351,0.0000,661.9891,661.9891,18.5984,11.6332,15.1158,1.1927,48304.9716,18.6334,11.4638,15.0486,1.1049,26518.5815,18.6894,11.5032,15.0963,1.1075,23257.7696,18.5977,18.5974,18.5976,0.0514,4.0344,18.5974,18.5984,18.5979,-0.1277,3.4459,18.5984,18.6161,18.6072,-0.5255,1.6478,18.6161,18.6243,18.6202,-0.7751,1.3081,18.6243,18.6334,18.6289,-0.6661,1.2768,18.6334,18.6746,18.6540,-0.2182,0.3178,18.7044,18.7289,18.7166,-0.9460,-0.5335,18.6894,18.7044,18.6969,-1.2177,-0.5648,18.5977,18.6894,18.6436,-0.5883,-1.4039,12.4565,12.4570,12.4567,-0.0841,-4.0804,12.3442,12.3444,12.3443,-0.0281,-3.4919,13.1366,13.0989,13.1177,1.1648,-1.6939,12.7167,12.7173,12.7170,-0.0537,-1.3542,12.7101,12.7065,12.7083,0.2024,-1.3229,15.9879,15.9945,15.9912,-0.0416,-0.3639,15.9879,15.9949,15.9914,-0.2425,0.4874,15.8277,15.7950,15.8113,1.2368,0.5187,13.1428,12.6813,12.9120,2.4964,1.3578,10.6915,835.4464,-73954.6000,98081.3228
1077.0000,12.6796,18.2430,5324.4000,69430.1000,-64105.7000,3.5582,1116.8136,11128.1514,12244.9650,172.4077,80558.2514,4207.5864,-76350.6650,18.2647,12.7955,16246.5000,0.0000,16246.5000,-0.5891,3819.0019,0.0000,3819.0019,27.0573,0.0000,12427.4981,12427.4981,18.3896,14.5843,11855.1000,0.0000,11855.1000,-0.6515,2293.4962,0.0000,2293.4962,29.5004,0.0000,9561.6038,9561.6038,18.4202,12.9478,945.7000,0.0000,945.7000,-0.0343,221.8789,0.0000,221.8789,1.5744,0.0000,723.8211,723.8211,18.6586,15.9382,12566.0000,0.0000,12566.0000,-0.9667,2422.6533,0.0000,2422.6533,43.7086,0.0000,10143.3467,10143.3467,18.6380,13.1612,945.7000,0.0000,945.7000,-0.0343,221.2911,0.0000,221.2911,1.5727,0.0000,724.4089,724.4089,18.2924,11.7400,15.0162,0.9552,38684.2519,18.4552,11.4770,14.9661,0.9155,21972.1701,18.6304,11.4049,15.0176,0.9480,19906.9542,18.2430,18.2647,18.2538,-4.1399,3.9401,18.2647,18.2924,18.2786,-3.8456,3.3510,18.2924,18.3896,18.3410,-3.2045,1.8203,18.3896,18.4202,18.4049,-2.5901,1.1688,18.4202,18.4552,18.4377,-2.2986,1.1346,18.4552,18.6641,18.5597,-1.1299,0.3182,18.6380,18.6558,18.6469,-0.8334,-0.6485,18.6304,18.6380,18.6342,-0.7486,-0.6828,18.2430,18.6304,18.4367,-2.4885,-1.3971,12.6226,12.6126,12.6176,1.9494,-3.9909,12.6216,12.5927,12.6072,3.1805,-3.4017,13.4404,13.3429,13.3917,3.3140,-1.8711,12.8459,12.8294,12.8376,1.4634,-1.2196,12.8807,12.8429,12.8618,1.8601,-1.1853,15.9382,15.9865,15.9624,-0.3397,-0.3689,15.9382,15.9512,15.9447,-0.5554,0.5978,15.7998,15.8024,15.8011,-0.1151,0.6321,13.4694,12.8784,13.1739,3.1684,1.3464,6.9299,541.5103,-21546.7000,80563.3763
1078.0000,12.8396,18.1946,6543.8000,66064.3000,-59520.5000,3.4625,1368.9031,10627.4825,11996.3856,168.0390,76691.7825,5174.8969,-71516.8856,18.1983,12.7305,13753.0000,0.0000,13753.0000,-0.4987,3235.5022,0.0000,3235.5022,23.0079,0.0000,10517.4978,10517.4978,18.2455,14.4419,14413.3000,0.0000,14413.3000,-0.7920,2793.6240,0.0000,2793.6240,36.0044,0.0000,11619.6760,11619.6760,18.2676,12.7984,560.4000,0.0000,560.4000,-0.0203,131.7263,0.0000,131.7263,0.9355,0.0000,428.6737,428.6737,18.5143,15.7952,13861.3000,0.0000,13861.3000,-1.0664,2677.3151,0.0000,2677.3151,48.2549,0.0000,11183.9849,11183.9849,18.4507,12.9777,560.4000,0.0000,560.4000,-0.0203,131.4313,0.0000,131.4313,0.9328,0.0000,428.9687,428.9687,18.2051,11.6937,14.9494,0.8669,35110.2247,18.2972,11.5118,14.9045,0.8131,19513.3643,18.4289,11.4784,14.9537,0.8328,17489.8446,18.1946,18.1983,18.1965,-0.6841,3.8004,18.1983,18.2051,18.2017,-0.9192,3.3017,18.2051,18.2455,18.2253,-1.3887,1.9037,18.2455,18.2676,18.2565,-1.7826,1.1116,18.2676,18.2972,18.2824,-1.8663,1.0913,18.2972,18.5623,18.4298,-1.5598,0.3457,18.4507,18.4913,18.4710,-2.1148,-0.7207,18.4289,18.4507,18.4398,-2.3374,-0.7410,18.1946,18.4289,18.3118,-1.4992,-1.3934,12.7420,12.7342,12.7381,1.4618,-3.8534,12.7598,12.7437,12.7517,1.7527,-3.3547,13.5748,13.5215,13.5482,1.8967,-1.9567,13.0079,12.9852,12.9966,1.9259,-1.1647,13.0554,13.0116,13.0335,2.0802,-1.1443,15.7952,15.9417,15.8685,-1.1255,-0.3987,15.7952,15.8282,15.8117,-1.5968,0.6677,15.7441,15.7563,15.7502,-0.6065,0.6880,13.6741,13.1426,13.4084,2.8374,1.3404,6.7401,526.6799,-16372.1000,72113.4336
1079.0000,13.3709,18.0965,9283.6000,53610.0000,-44326.4000,3.0165,1924.9202,8730.5862,10655.5064,146.8258,62340.5862,7358.6798,-54981.9064,18.1038,12.6380,13421.2000,0.0000,13421.2000,-0.4867,3161.1221,0.0000,3161.1221,22.4730,0.0000,10260.0779,10260.0779,18.1398,14.3374,39078.1000,0.0000,39078.1000,-2.1474,7584.6719,0.0000,7584.6719,97.8568,0.0000,31493.4281,31493.4281,18.1848,12.7173,417.3000,0.0000,417.3000,-0.0151,98.1894,0.0000,98.1894,0.6981,0.0000,319.1106,319.1106,18.3669,15.6490,16448.2000,0.0000,16448.2000,-1.2654,3183.0146,0.0000,3183.0146,57.4009,0.0000,13265.1854,13265.1854,18.3257,12.8553,417.3000,0.0000,417.3000,-0.0151,98.0197,0.0000,98.0197,0.6964,0.0000,319.2803,319.2803,18.1135,11.4125,14.7630,0.1898,7688.2361,18.2313,11.2273,14.7293,0.1786,4285.7747,18.3169,11.2303,14.7736,0.1807,3794.2500,18.0965,18.1038,18.1002,-1.1539,3.2784,18.1038,18.1135,18.1087,-1.1148,2.7917,18.1135,18.1398,18.1266,-1.1824,2.4942,18.1398,18.1848,18.1623,-1.1293,0.3468,18.1848,18.2313,18.2081,-0.8890,0.3316,18.2313,18.4974,18.3644,-0.7811,0.1730,18.3257,18.3463,18.3360,-1.6211,-1.0924,18.3169,18.3257,18.3213,-1.4224,-1.1075,18.0965,18.3169,18.2067,-1.2600,-1.2464,13.4874,13.4334,13.4604,8.7253,-3.3420,13.7557,13.6322,13.6939,11.3782,-2.8553,14.1718,14.0282,14.1000,6.6672,-2.5578,13.4620,13.3050,13.3835,4.6779,-0.4104,14.0234,13.4905,13.7570,8.7387,-0.3953,15.6490,15.8983,15.7737,-1.1360,-0.2366,15.6490,15.6733,15.6612,-1.8085,1.0288,15.6325,15.6498,15.6412,-1.3076,1.0439,15.1311,13.1944,14.1627,9.1119,1.1828,5.7608,450.1541,25455.7000,15768.2608
1080.0000,13.8087,17.9770,11774.5000,47434.8000,-35660.3000,2.8542,2423.8645,7804.6226,10228.4871,139.2708,55239.4226,9350.6355,-45888.7871,17.9866,12.5232,13421.2000,0.0000,13421.2000,-0.4867,3165.7049,0.0000,3165.7049,22.5020,0.0000,10255.4951,10255.4951,17.8578,14.0588,49049.9000,0.0000,49049.9000,-2.6954,9555.5188,0.0000,9555.5188,123.0491,0.0000,39494.3812,39494.3812,18.1457,12.6790,422.3000,0.0000,422.3000,-0.0153,99.4138,0.0000,99.4138,0.7072,0.0000,322.8862,322.8862,18.1265,15.4106,19535.9000,0.0000,19535.9000,-1.5030,3792.3841,0.0000,3792.3841,68.3472,0.0000,15743.5159,15743.5159,17.9108,12.4489,422.3000,0.0000,422.3000,-0.0153,99.7030,0.0000,99.7030,0.7059,0.0000,322.5970,322.5970,14.0410,15.2433,14.6421,-0.0249,-1007.0852,15.8026,13.4550,14.6288,0.0437,1048.7535,15.4349,13.8992,14.6670,0.0286,600.2657,17.9770,17.9866,17.9818,-1.4207,3.0575,17.9866,17.9997,17.9931,-1.3863,2.5708,17.7850,17.8578,17.8214,-3.6761,2.7880,17.8578,18.1457,18.0017,-1.9298,0.0926,18.1457,18.2170,18.1813,-0.3147,0.0773,15.3610,19.2450,17.3030,-12.8004,0.1931,17.9108,17.9615,17.9362,-4.8170,-1.3098,17.8842,17.9108,17.8975,-5.1061,-1.3252,17.9770,18.2142,18.0956,-1.3326,-1.2238,13.7662,13.7427,13.7545,3.5566,-3.1298,14.0410,13.9951,14.0180,3.9192,-2.6432,14.0255,14.0410,14.0333,-0.7973,-2.8603,13.6822,13.4818,13.5820,2.4033,-0.1649,15.8026,13.7849,14.7938,12.5197,-0.1496,15.4106,15.8026,15.6066,-2.0080,-0.2654,15.4106,15.4421,15.4264,-2.8257,1.2375,15.4056,15.4349,15.4202,-2.6584,1.2528,15.4349,13.9879,14.7114,6.6289,1.1515,5.3989,421.8748,47191.3000,641.9340
1081.0000,13.6725,17.3632,13635.5000,42581.5000,-28946.0000,2.7217,2813.2408,6983.6649,9796.9057,132.9317,49565.1649,10822.2592,-38742.9057,17.4412,11.9892,13419.0000,0.0000,13419.0000,-0.4866,3186.7975,0.0000,3186.7975,22.5344,0.0000,10232.2025,10232.2025,17.0163,13.2277,48112.8000,0.0000,48112.8000,-2.6439,9480.1940,0.0000,9480.1940,121.2817,0.0000,38632.6060,38632.6060,16.5304,11.0972,415.8000,0.0000,415.8000,-0.0151,99.8976,0.0000,99.8976,0.6967,0.0000,315.9024,315.9024,17.1535,14.4460,21769.7000,0.0000,21769.7000,-1.6748,4281.4489,0.0000,4281.4489,76.4750,0.0000,17488.2511,17488.2511,16.9737,11.5315,415.8000,0.0000,415.8000,-0.0151,99.3318,0.0000,99.3318,0.6990,0.0000,316.4682,316.4682,13.4173,15.6553,14.5363,-0.2253,-9123.5286,15.2390,13.9464,14.5927,0.1171,2810.4641,14.6381,14.5746,14.6063,0.0058,120.8144,17.3632,17.4412,17.4022,-6.9863,1.8519,17.4412,17.5475,17.4944,-6.0110,1.3653,16.7219,16.9874,16.8546,-11.6584,2.4222,16.5304,17.3331,16.9317,-12.9044,-0.2217,13.9464,16.5304,15.2384,-35.5069,-0.2368,13.9464,17.4336,15.6900,-19.4578,0.3269,16.9737,17.0856,17.0296,-10.9319,-1.3479,16.9156,16.9737,16.9447,-11.4909,-1.3630,17.3632,18.2432,17.8032,-3.5208,-0.8697,13.1593,13.2318,13.1956,-6.7368,-1.9231,13.4173,13.5557,13.4865,-6.4068,-1.4365,13.2277,13.4173,13.3225,-8.5698,-2.4934,13.2277,13.4797,13.3537,-2.7474,0.1505,13.2628,14.6948,13.9788,-9.8270,0.1656,14.4460,15.4654,14.9557,-7.8469,-0.3981,14.4460,14.5659,14.5059,-11.0998,1.2767,14.5305,14.6381,14.5843,-10.0801,1.2918,14.6381,14.7338,14.6859,-0.2991,0.7986,5.1472,402.2129,55187.1000,-6192.2501
