Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1082.0000,13.2494,16.3990,15747.6000,38122.7000,-22375.1000,2.6208,3271.7927,6190.9036,9462.6962,128.1185,44313.6036,12475.8073,-31837.7962,16.5318,11.0994,13422.8000,0.0000,13422.8000,-0.4867,3224.8234,0.0000,3224.8234,22.7110,0.0000,10197.9766,10197.9766,16.3888,12.6084,55912.1000,0.0000,55912.1000,-3.0725,11113.9670,0.0000,11113.9670,143.0022,0.0000,44798.1330,44798.1330,15.0011,9.6029,422.2000,0.0000,422.2000,-0.0153,103.4944,0.0000,103.4944,0.7236,0.0000,318.7056,318.7056,16.6367,13.9342,23382.1000,0.0000,23382.1000,-1.7989,4631.5973,0.0000,4631.5973,83.5249,0.0000,18750.5027,18750.5027,16.7935,11.3556,422.2000,0.0000,422.2000,-0.0153,101.0931,0.0000,101.0931,0.7190,0.0000,321.1069,321.1069,12.7634,16.1088,14.4361,-0.4409,-17857.3791,14.1848,14.8510,14.5179,-0.0790,-1896.4901,14.0368,15.0395,14.5382,-0.1189,-2497.8344,16.3990,16.5318,16.4654,-11.2975,1.7585,16.5318,16.7295,16.6307,-10.4154,1.2717,16.4060,16.5058,16.4559,-4.8037,2.6557,15.0011,15.6433,15.3222,-19.4156,-0.4168,14.8510,15.0011,14.9261,-3.7612,-0.4321,14.8510,15.7501,15.3006,-4.6915,0.3060,16.7935,16.8184,16.8060,-2.6914,-1.4929,16.7850,16.7935,16.7892,-1.8677,-1.5082,16.3990,18.0922,17.2456,-6.7215,-0.8624,12.4515,12.5462,12.4988,-8.4003,-1.8351,12.7634,12.9396,12.8515,-7.6552,-1.3483,12.6084,12.7634,12.6859,-7.6740,-2.7323,12.6084,12.9011,12.7548,-7.2195,0.3402,12.7591,13.4675,13.1133,-10.4368,0.3555,13.9342,14.8515,14.3928,-6.7852,-0.3826,13.9342,13.9975,13.9659,-6.5098,1.4163,13.9693,14.0368,14.0030,-7.0061,1.4316,14.0368,14.8919,14.4644,-2.6663,0.7857,4.9883,389.7906,71186.3000,-22251.7036
1083.0000,12.7740,15.3526,18055.3000,34196.1000,-16140.8000,2.5553,3781.1623,5492.7291,9273.8913,125.1940,39688.8291,14274.1377,-25414.6913,15.5056,10.0962,13422.9000,0.0000,13422.9000,-0.4867,3268.3578,0.0000,3268.3578,23.0037,0.0000,10154.5422,10154.5422,16.0422,12.2666,55561.5000,0.0000,55561.5000,-3.0532,11098.9868,0.0000,11098.9868,143.6693,0.0000,44462.5132,44462.5132,15.1193,9.7193,416.2000,0.0000,416.2000,-0.0151,101.8626,0.0000,101.8626,0.7294,0.0000,314.3374,314.3374,16.3625,13.6626,24694.5000,0.0000,24694.5000,-1.8998,4910.4952,0.0000,4910.4952,89.0093,0.0000,19784.0048,19784.0048,16.5972,11.1637,416.2000,0.0000,416.2000,-0.0151,99.9078,0.0000,99.9078,0.7106,0.0000,316.2922,316.2922,12.3574,16.3646,14.3610,-0.5562,-22524.6824,13.6490,15.2514,14.4502,-0.2002,-4803.8064,13.7052,15.2563,14.4807,-0.1938,-4068.7743,15.3526,15.5056,15.4291,-12.4985,1.6894,15.5056,15.7484,15.6270,-12.1041,1.2026,16.0860,16.1682,16.1271,-3.9602,2.6600,15.1193,15.1900,15.1547,-2.0142,-0.3933,15.2514,15.1193,15.1853,3.1367,-0.4084,15.2514,15.2993,15.2753,-0.2966,0.3689,16.5972,16.6187,16.6080,-2.3816,-1.5309,16.5866,16.5972,16.5919,-2.3734,-1.5460,15.3526,17.6315,16.4920,-9.0859,-0.8659,11.8262,11.9148,11.8705,-7.5749,-1.7683,12.3574,12.4832,12.4203,-5.1958,-1.2816,12.2666,12.3574,12.3120,-4.5049,-2.7390,12.2666,12.4708,12.3687,-4.6515,0.3143,12.3447,12.8156,12.5802,-6.4258,0.3294,13.6626,14.2619,13.9622,-5.1883,-0.4479,13.6626,13.6954,13.6790,-3.4538,1.4520,13.6694,13.7052,13.6873,-3.8030,1.4670,13.7052,14.7048,14.2050,-3.1225,0.7869,4.9135,383.9473,78370.5000,-31397.2632
1084.0000,12.3519,14.4645,19686.4000,30851.8000,-11165.4000,2.4821,4152.2396,4908.2416,9060.4812,122.0190,35760.0416,15534.1604,-20225.8812,14.6013,9.2132,13423.0000,0.0000,13423.0000,-0.4867,3308.1403,0.0000,3308.1403,23.3479,0.0000,10114.8597,10114.8597,15.8083,12.0359,61576.9000,0.0000,61576.9000,-3.3838,12342.2044,0.0000,12342.2044,160.1964,0.0000,49234.6956,49234.6956,15.5703,10.1598,421.2000,0.0000,421.2000,-0.0153,102.4707,0.0000,102.4707,0.7368,0.0000,318.7293,318.7293,16.0978,13.4004,25072.2000,0.0000,25072.2000,-1.9289,5004.4412,0.0000,5004.4412,90.8052,0.0000,20067.7588,20067.7588,16.2260,10.8006,421.2000,0.0000,421.2000,-0.0153,101.5945,0.0000,101.5945,0.7212,0.0000,319.6055,319.6055,12.0926,16.4805,14.2866,-0.6995,-28330.1003,13.0091,15.7392,14.3742,-0.3917,-9400.9990,13.4321,15.4266,14.4293,-0.2862,-6009.4204,14.4645,14.6013,14.5329,-10.8071,1.6337,14.6013,14.8323,14.7168,-10.9767,1.1469,15.8104,15.8771,15.8438,-3.4118,2.8208,15.5703,15.4633,15.5168,4.3781,-0.5629,15.7392,15.5703,15.6548,5.6729,-0.5782,15.7392,15.2481,15.4937,2.6423,0.3145,16.2260,16.2634,16.2447,-4.3767,-1.6143,16.2068,16.2260,16.2164,-4.5243,-1.6296,14.4645,16.9252,15.6948,-9.6126,-0.8484,11.3374,11.4097,11.3735,-5.9892,-1.7151,12.0926,12.1792,12.1359,-3.4242,-1.2283,12.0359,12.0926,12.0642,-2.9819,-2.9023,12.0359,12.1338,12.0849,-3.4176,0.4815,12.0731,12.3028,12.1880,-4.7253,0.4968,13.4004,13.8953,13.6478,-3.7864,-0.3960,13.4004,13.4291,13.4147,-3.1816,1.5329,13.4031,13.4321,13.4176,-3.2466,1.5482,13.4321,14.4586,13.9453,-3.1254,0.7670,4.7979,374.9139,89749.1000,-43740.5197
1085.0000,12.4220,15.9058,16449.7000,46692.1000,-30242.4000,3.0623,3465.4323,7440.0767,10905.5090,149.8244,54132.1767,12984.2677,-41147.9090,15.7492,10.3341,13423.3000,0.0000,13423.3000,-0.4868,3257.9721,0.0000,3257.9721,23.6643,0.0000,10165.3279,10165.3279,15.9086,12.1348,58833.9000,0.0000,58833.9000,-3.2331,11775.3137,0.0000,11775.3137,153.6935,0.0000,47058.5863,47058.5863,15.6821,10.2691,416.6000,0.0000,416.6000,-0.0151,101.2024,0.0000,101.2024,0.7239,0.0000,315.3976,315.3976,15.7159,13.0222,25369.2000,0.0000,25369.2000,-1.9517,5091.7151,0.0000,5091.7151,92.3091,0.0000,20277.4849,20277.4849,15.7124,10.2986,416.6000,0.0000,416.6000,-0.0151,101.1621,0.0000,101.1621,0.7171,0.0000,315.4379,315.4379,12.1206,16.4385,14.2796,-0.5427,-21979.0464,13.0050,15.7051,14.3551,-0.3054,-7330.0822,13.0750,15.7174,14.3962,-0.2989,-6276.7430,15.9058,15.7492,15.8275,15.6305,2.0628,15.7492,15.5746,15.6619,11.4129,1.5760,15.9683,15.9426,15.9555,1.3558,2.8957,15.6821,15.6166,15.6494,1.6071,-0.3373,15.7051,15.6821,15.6936,0.4761,-0.3524,15.7051,15.4928,15.5990,1.2786,0.3514,15.7124,15.7649,15.7386,-6.0989,-1.6003,15.6857,15.7124,15.6990,-6.2354,-1.6154,15.9058,15.6662,15.7860,1.1079,-0.9995,11.7177,11.6799,11.6988,3.9329,-2.1460,12.1206,12.1236,12.1221,-0.1586,-1.6592,12.1348,12.1206,12.1277,0.7736,-2.9789,12.1348,12.1101,12.1224,0.4613,0.2541,12.0068,12.1338,12.0703,-1.4128,0.2692,13.0222,13.5448,13.2835,-4.3892,-0.4346,13.0222,13.0630,13.0426,-4.4829,1.5171,13.0357,13.0750,13.0554,-4.3633,1.5322,13.0750,14.1601,13.6175,-3.9479,0.9163,5.9794,467.2417,68217.2000,-35585.8716
1086.0000,12.4854,16.3879,15330.8000,53785.4000,-38454.6000,3.3393,3226.2552,8582.6456,11808.9008,163.0367,62368.0456,12104.5448,-50263.5008,16.3298,10.9020,13423.4000,0.0000,13423.4000,-0.4868,3233.3989,0.0000,3233.3989,23.2655,0.0000,10190.0011,10190.0011,16.1310,12.3542,65114.0000,0.0000,65114.0000,-3.5782,12990.6572,0.0000,12990.6572,169.7981,0.0000,52123.3428,52123.3428,15.8767,10.4593,551.3000,0.0000,551.3000,-0.0200,133.5823,0.0000,133.5823,0.9565,0.0000,417.7177,417.7177,15.7049,13.0114,24741.6000,0.0000,24741.6000,-1.9035,4966.5479,0.0000,4966.5479,90.6345,0.0000,19775.0521,19775.0521,15.7301,10.3160,551.3000,0.0000,551.3000,-0.0200,133.8397,0.0000,133.8397,0.9560,0.0000,417.4603,417.4603,12.3117,16.2309,14.2713,-0.4981,-20172.9797,12.6544,15.9820,14.3182,-0.3806,-9134.7390,12.9880,15.7499,14.3690,-0.3159,-6634.1587,16.3879,16.3298,16.3588,6.4198,2.2842,16.3298,16.2297,16.2797,7.4640,1.7975,16.2302,16.1774,16.2038,3.0047,3.1320,15.8767,15.8052,15.8410,2.3201,-0.4462,15.9820,15.8767,15.9294,2.8527,-0.4662,15.9820,15.5297,15.7559,1.9009,0.2456,15.7301,15.7309,15.7305,-0.0908,-1.6579,15.7317,15.7301,15.7309,0.3918,-1.6779,16.3879,15.7209,16.0544,3.2464,-1.0551,11.9948,11.9652,11.9800,3.4010,-2.3693,12.3117,12.2774,12.2945,2.0884,-1.8825,12.3542,12.3117,12.3330,2.4845,-3.2170,12.3542,12.2674,12.3108,2.2804,0.3611,12.1725,12.1159,12.1442,0.8998,0.3811,13.0114,13.2753,13.1433,-1.6836,-0.3306,13.0114,13.0145,13.0129,-0.3506,1.5728,12.9806,12.9880,12.9843,-0.8501,1.5928,12.9880,13.7558,13.3719,-2.9564,0.9701,6.5173,509.2742,65927.0000,-35941.8774
1087.0000,12.6556,18.2370,8007.9000,107091.6000,-99083.7000,5.4776,1680.3689,17155.0677,18835.4366,265.3587,124246.6677,6327.5311,-117919.1366,18.1600,12.6915,13423.4000,0.0000,13423.4000,-0.4868,3159.4528,0.0000,3159.4528,23.0711,0.0000,10263.9472,10263.9472,17.7409,13.9425,37483.8000,0.0000,37483.8000,-2.0598,7313.6534,0.0000,7313.6534,97.3643,0.0000,30170.1466,30170.1466,17.5350,12.0799,502.6000,0.0000,502.6000,-0.0182,119.2190,0.0000,119.2190,0.8695,0.0000,383.3810,383.3810,16.3287,13.6291,22129.0000,0.0000,22129.0000,-1.7025,4402.4544,0.0000,4402.4544,81.0797,0.0000,17726.5456,17726.5456,16.5773,11.1439,502.6000,0.0000,502.6000,-0.0182,120.6788,0.0000,120.6788,0.8714,0.0000,381.9212,381.9212,18.0626,11.2335,14.6481,1.2783,51770.1801,17.3179,11.8564,14.5872,0.9200,22081.1356,16.6317,12.5189,14.5753,0.6929,14550.0340,18.2370,18.1600,18.1985,22.2082,5.9640,18.1600,18.0626,18.1113,22.1107,5.4772,18.0626,17.7409,17.9018,20.4984,3.5118,17.7409,17.5350,17.6380,21.6934,1.4519,17.5350,17.3179,17.4265,18.0742,1.4337,17.3179,15.8233,16.5706,9.8398,0.3855,16.5773,16.4767,16.5270,9.6197,-1.3170,16.6317,16.5773,16.6045,10.5505,-1.3352,18.2370,16.6317,17.4343,16.6608,-2.2524,12.4379,12.4194,12.4286,5.4213,-6.0520,12.4241,12.4157,12.4199,1.5203,-5.5652,13.2252,13.0742,13.1497,9.8636,-3.5998,12.2606,12.2657,12.2632,-0.5671,-1.5399,12.2879,12.2628,12.2753,1.5901,-1.5217,13.6291,13.2431,13.4361,3.5402,-0.4735,13.6291,13.5509,13.5900,6.9714,1.2290,13.5157,13.4493,13.4825,6.0197,1.2472,13.0550,13.3161,13.1855,-2.2417,2.1644,10.7873,842.9375,-25042.3000,88401.3497
1088.0000,12.6891,18.6799,4930.0000,143765.7000,-138835.7000,7.0507,1033.9217,23047.5327,24081.4544,341.2255,166813.2327,3896.0783,-162917.1544,18.6573,13.1800,22785.6000,0.0000,22785.6000,-0.8263,5330.5181,0.0000,5330.5181,38.1731,0.0000,17455.0819,17455.0819,18.4639,14.6575,24474.4000,0.0000,24474.4000,-1.3449,4730.3058,0.0000,4730.3058,61.8183,0.0000,19744.0942,19744.0942,18.3682,12.8966,1026.0000,0.0000,1026.0000,-0.0372,240.8719,0.0000,240.8719,1.7337,0.0000,785.1281,785.1281,17.2244,14.5163,19380.9000,0.0000,19380.9000,-1.4910,3807.9495,0.0000,3807.9495,70.2343,0.0000,15572.9505,15572.9505,17.5763,12.1211,1026.0000,0.0000,1026.0000,-0.0372,243.2458,0.0000,243.2458,1.7572,0.0000,782.7542,782.7542,18.6220,10.8718,14.7469,1.2230,49532.7619,18.2304,11.1466,14.6885,1.0061,24146.1974,17.6531,11.6899,14.6715,0.8469,17785.4124,18.6799,18.6573,18.6686,5.6809,5.1823,18.6573,18.6220,18.6396,6.3829,4.3560,18.6220,18.4639,18.5429,7.7445,2.6990,18.4639,18.3682,18.4161,9.3973,1.3541,18.3682,18.2304,18.2993,10.5411,1.3169,18.2304,16.7385,17.4844,11.0356,0.4331,17.5763,17.4233,17.4998,11.7477,-1.0579,17.6531,17.5763,17.6147,12.1982,-1.0951,18.6799,17.6531,18.1665,8.8429,-1.8684,12.5269,12.5223,12.5246,1.1661,-5.2576,12.4038,12.4051,12.4045,-0.1784,-4.4313,13.3651,13.3189,13.3420,2.3285,-2.7743,12.1350,12.1491,12.1420,-1.4544,-1.4294,12.0772,12.1146,12.0959,-2.1578,-1.3922,14.5163,13.6947,14.1055,8.0863,-0.5084,14.5163,14.3717,14.4440,10.3136,0.9826,14.2896,14.1679,14.2287,9.0127,1.0198,13.0992,13.1781,13.1387,-0.5579,1.7931,13.8579,1082.8732,-70142.8000,91464.3717
1089.0000,12.4120,18.5541,3030.3000,154193.7000,-151163.4000,7.4447,638.4969,24564.1774,25202.6743,360.1255,178757.8774,2391.8031,-176366.0743,18.5592,13.0839,27797.9000,0.0000,27797.9000,-1.0080,6510.8658,0.0000,6510.8658,46.2581,0.0000,21287.0342,21287.0342,12.6401,15.5216,2963.6000,7335.0000,-4371.4000,0.5526,623.6247,1179.4291,1803.0537,26.8100,8514.4291,2339.9753,-6174.4537,17.8676,12.4066,1729.3000,0.0000,1729.3000,-0.0627,408.4985,0.0000,408.4985,2.8889,0.0000,1320.8015,1320.8015,17.7965,15.0834,17551.0000,0.0000,17551.0000,-1.3503,3421.9317,0.0000,3421.9317,62.6183,0.0000,14129.0683,14129.0683,18.1659,12.6987,1729.3000,0.0000,1729.3000,-0.0627,406.9938,0.0000,406.9938,2.9204,0.0000,1322.3062,1322.3062,18.5642,11.3362,14.9502,1.8976,76854.6703,17.9060,11.7624,14.8342,1.4517,34840.1284,18.2412,11.5154,14.8783,1.5892,33373.6705,18.5541,18.5592,18.5566,-1.3437,5.5072,18.5592,18.5642,18.5617,-0.9331,4.4992,18.5642,18.5573,18.5607,0.2227,1.7424,17.8264,17.8676,17.8470,-6.8599,2.2950,17.8676,17.9060,17.8868,-4.9708,2.2323,17.9060,17.6387,17.7723,3.4819,0.7620,18.1659,18.0009,18.0834,7.0499,-0.5882,18.2412,18.1659,18.2036,7.1140,-0.6509,18.5541,18.2412,18.3977,2.7971,-1.9374,12.1760,12.1912,12.1836,-4.1079,-5.5706,11.9387,11.9754,11.9570,-5.3926,-4.5626,12.6401,12.8584,12.7492,-7.1461,-1.8058,12.6765,12.6401,12.6583,6.2376,-2.3583,12.7635,12.6839,12.7237,7.5834,-2.2956,15.0834,14.5469,14.8152,8.5714,-0.8253,15.0834,14.9084,14.9959,6.6680,0.5249,14.6726,14.5625,14.6176,4.6999,0.5876,12.4708,13.0683,12.7696,-4.4470,1.8741,15.7846,1233.4342,-106727.3000,145068.4693
1090.0000,12.3256,18.5662,1703.8000,162028.3000,-160324.5000,7.7459,359.5245,25761.9535,26121.4780,373.9179,187790.2535,1344.2755,-186445.9780,18.5658,13.0904,31609.1000,0.0000,31609.1000,-1.1462,7402.9329,0.0000,7402.9329,52.6697,0.0000,24206.1671,24206.1671,12.6475,17.8887,336.8000,7384.2000,-7047.4000,0.4109,70.8637,1187.4563,1258.3200,19.9679,8571.6563,265.9363,-8305.7200,18.3957,12.9237,1873.2000,0.0000,1873.2000,-0.0679,439.6196,0.0000,439.6196,3.1508,0.0000,1433.5804,1433.5804,18.1139,15.3982,15336.9000,0.0000,15336.9000,-1.1799,2977.7477,0.0000,2977.7477,54.1822,0.0000,12359.1523,12359.1523,18.4021,12.9301,1873.2000,0.0000,1873.2000,-0.0679,439.5851,0.0000,439.5851,3.1380,0.0000,1433.6149,1433.6149,18.5655,11.5127,15.0391,1.9125,77457.2276,18.3486,11.5370,14.9428,1.6624,39898.0185,18.4306,11.5279,14.9793,1.6846,35377.1464,18.5662,18.5658,18.5660,0.1205,5.7952,18.5658,18.5655,18.5657,0.0555,4.6490,18.5655,18.5640,18.5647,0.0558,1.8016,18.4386,18.3957,18.4171,6.8879,2.2125,18.3957,18.3486,18.3722,5.8646,2.1446,18.3486,17.9325,18.1406,4.4510,0.6259,18.4021,18.3189,18.3605,3.3511,-0.5540,18.4306,18.4021,18.4164,2.5752,-0.6219,18.5662,18.4306,18.4984,1.2232,-1.9507,12.1912,12.1909,12.1910,0.0972,-5.8562,11.9736,11.9723,11.9730,0.2003,-4.7100,12.6475,12.6782,12.6629,-1.0347,-1.8626,12.6467,12.6475,12.6471,-0.1277,-2.2735,12.6261,12.6382,12.6321,-1.0974,-2.2055,15.3982,15.0339,15.2160,4.8451,-0.6869,15.3982,15.2820,15.3401,4.1603,0.4930,14.9972,14.8991,14.9481,3.9965,0.5609,12.5286,12.7431,12.6358,-1.6065,1.8897,16.0765,1256.2435,-116679.5000,152732.3926
1091.0000,12.3247,18.6258,860.1000,169320.5000,-168460.4000,8.0467,181.4953,26920.8394,27102.3347,388.1140,196241.3394,678.6047,-195562.7347,18.6234,13.1469,37321.2000,0.0000,37321.2000,-1.3533,8734.6009,0.0000,8734.6009,62.1821,0.0000,28586.5991,28586.5991,12.5487,18.2119,0.0000,6783.8000,-6783.8000,0.3604,0.0000,1089.4921,1089.4921,17.4888,7873.2921,0.0000,-7873.2921,18.5278,13.0533,1919.2000,0.0000,1919.2000,-0.0696,449.6893,0.0000,449.6893,3.2050,0.0000,1469.5107,1469.5107,18.3333,15.6157,12770.3000,0.0000,12770.3000,-0.9825,2472.3519,0.0000,2472.3519,44.8705,0.0000,10297.9481,10297.9481,18.5083,13.0341,1919.2000,0.0000,1919.2000,-0.0696,449.7963,0.0000,449.7963,3.2047,0.0000,1469.4037,1469.4037,18.6200,11.6031,15.1115,1.9821,80273.5072,18.5130,11.5319,15.0224,1.7748,42594.0163,18.5231,11.5796,15.0514,1.7652,37069.2221,18.6258,18.6234,18.6246,0.7147,6.1014,18.6234,18.6200,18.6217,0.6834,4.7481,18.6200,18.6025,18.6112,0.5684,1.7820,18.5368,18.5278,18.5323,1.3974,2.1425,18.5278,18.5130,18.5204,1.7963,2.0729,18.5130,18.2010,18.3570,2.6191,0.4910,18.5083,18.4655,18.4869,1.5329,-0.4915,18.5231,18.5083,18.5157,1.2063,-0.5611,18.6258,18.5231,18.5745,0.9251,-1.9452,12.2349,12.2331,12.2340,0.5257,-6.1588,11.9784,11.9780,11.9782,0.0703,-4.8054,12.5487,12.5836,12.5662,-1.1598,-1.8394,12.5410,12.5487,12.5448,-1.2264,-2.1998,12.5085,12.5243,12.5164,-1.3896,-2.1302,15.6157,15.3257,15.4707,3.0808,-0.5483,15.6157,15.5270,15.5714,2.7986,0.4341,15.1826,15.1161,15.1493,2.4356,0.5037,12.5232,12.6234,12.5733,-0.7472,1.8879,16.5604,1294.0493,-121314.3000,159936.7456
1092.0000,12.3307,18.6777,179.6000,177227.1000,-177047.5000,8.3849,37.8947,28181.7667,28219.6614,404.3325,205408.8667,141.7053,-205267.1614,18.6757,13.1981,39218.4000,0.0000,39218.4000,-1.4221,9172.7981,0.0000,9172.7981,65.2925,0.0000,30045.6019,30045.6019,12.4959,18.1586,0.0000,9099.8000,-9099.8000,0.4835,0.0000,1460.4404,1460.4404,23.4508,10560.2404,0.0000,-10560.2404,18.5441,13.0691,2258.3000,0.0000,2258.3000,-0.0819,529.0397,0.0000,529.0397,3.7646,0.0000,1729.2603,1729.2603,18.4567,15.7381,10260.9000,0.0000,10260.9000,-0.7894,1983.3643,0.0000,1983.3643,35.9188,0.0000,8277.5357,8277.5357,18.5823,13.1066,2258.3000,0.0000,2258.3000,-0.0819,528.7933,0.0000,528.7933,3.7655,0.0000,1729.5067,1729.5067,18.6726,11.7198,15.1962,2.1497,87062.8293,18.5418,11.6580,15.0999,1.9155,45972.8963,18.5954,11.6679,15.1316,1.9277,40481.4495,18.6777,18.6757,18.6767,0.6358,6.4020,18.6757,18.6726,18.6741,0.6403,4.9799,18.6726,18.6528,18.6627,0.6281,1.7333,18.5450,18.5441,18.5445,0.1544,2.2168,18.5441,18.5418,18.5429,0.2793,2.1349,18.5418,18.3690,18.4554,1.1950,0.4034,18.5823,18.5484,18.5654,0.9544,-0.3860,18.5954,18.5823,18.5889,0.8900,-0.4679,18.6777,18.5954,18.6366,0.7566,-1.9829,12.2650,12.2638,12.2644,0.3740,-6.4552,12.0031,12.0013,12.0022,0.2967,-5.0331,12.4959,12.5179,12.5069,-0.7077,-1.7865,12.4922,12.4959,12.4941,-0.6055,-2.2700,12.4641,12.4706,12.4674,-0.5838,-2.1881,15.7381,15.5209,15.6295,1.9232,-0.4566,15.7381,15.6713,15.7047,1.6164,0.3328,15.1648,15.1596,15.1622,0.1625,0.4147,12.4182,12.5546,12.4864,-1.0417,1.9297,17.4788,1365.8207,-132151.4000,173517.1751
1093.0000,12.3345,18.6931,0.0000,184400.4000,-184400.4000,8.7146,0.0000,29324.9527,29324.9527,420.2205,213725.3527,0.0000,-213725.3527,18.6925,13.2145,33988.8000,0.0000,33988.8000,-1.2325,7948.0286,0.0000,7948.0286,56.5463,0.0000,26040.7714,26040.7714,12.5101,18.1729,0.0000,11813.2000,-11813.2000,0.6277,0.0000,1896.2683,1896.2683,30.4375,13709.4683,0.0000,-13709.4683,18.5485,13.0735,2703.7000,0.0000,2703.7000,-0.0980,633.3469,0.0000,633.3469,4.5060,0.0000,2070.3531,2070.3531,18.5222,15.8031,8405.5000,0.0000,8405.5000,-0.6467,1623.3601,0.0000,1623.3601,29.3622,0.0000,6782.1399,6782.1399,18.6374,13.1606,2703.7000,0.0000,2703.7000,-0.0980,632.6623,0.0000,632.6623,4.5037,0.0000,2071.0377,2071.0377,18.6915,11.8874,15.2894,2.3545,95355.8074,18.5480,11.8230,15.1855,2.0944,50265.0930,18.6492,11.7977,15.2235,2.1338,44809.5941,18.6931,18.6925,18.6928,0.2012,6.6332,18.6925,18.6915,18.6920,0.2225,5.4007,18.6915,18.6823,18.6869,0.2993,1.7672,18.5488,18.5485,18.5486,0.0570,2.3949,18.5485,18.5480,18.5482,0.0711,2.2969,18.5480,18.4559,18.5019,0.5689,0.3590,18.6374,18.6050,18.6212,0.6812,-0.2877,18.6492,18.6374,18.6433,0.6646,-0.3857,18.6931,18.6492,18.6712,0.4248,-2.0814,12.2962,12.2950,12.2956,0.3838,-6.6833,12.0947,12.0885,12.0916,1.0859,-5.4508,12.5101,12.5091,12.5096,0.0394,-1.8173,12.5113,12.5101,12.5107,0.2077,-2.4450,12.4905,12.4878,12.4891,0.2697,-2.3469,15.8031,15.6527,15.7279,1.1945,-0.4090,15.8031,15.7519,15.7775,0.8857,0.2376,14.9950,15.0613,15.0282,-1.6100,0.3357,12.3370,12.4646,12.4008,-1.0258,2.0313,18.4381,1440.7776,-148411.9000,190430.4945
1094.0000,12.3724,18.7317,0.0000,191873.5000,-191873.5000,9.0678,0.0000,30539.4950,30539.4950,437.2611,222412.9950,0.0000,-222412.9950,18.7303,13.2516,39216.8000,0.0000,39216.8000,-1.4221,9166.3515,0.0000,9166.3515,65.2292,0.0000,30050.4485,30050.4485,12.5108,18.1736,0.0000,12895.5000,-12895.5000,0.6852,0.0000,2070.0190,2070.0190,33.2279,14965.5190,0.0000,-14965.5190,18.5607,13.0855,2579.7000,0.0000,2579.7000,-0.0935,604.2097,0.0000,604.2097,4.2991,0.0000,1975.4903,1975.4903,18.5646,15.8451,7021.9000,0.0000,7021.9000,-0.5402,1355.4079,0.0000,1355.4079,24.5017,0.0000,5666.4921,5666.4921,18.6759,13.1983,2579.7000,0.0000,2579.7000,-0.0935,603.3648,0.0000,603.3648,4.2940,0.0000,1976.3352,1976.3352,18.7284,11.9799,15.3542,2.4433,98955.2024,18.5596,11.9345,15.2471,2.1588,51811.7436,18.6852,11.8955,15.2903,2.2124,46461.0806,18.7317,18.7303,18.7310,0.4688,6.9575,18.7303,18.7284,18.7293,0.4581,5.5354,18.7284,18.7149,18.7216,0.4266,1.7336,18.5616,18.5607,18.5612,0.1582,2.4188,18.5607,18.5596,18.5602,0.1512,2.3252,18.5596,18.4968,18.5282,0.3239,0.2976,18.6759,18.6479,18.6619,0.4978,-0.2426,18.6852,18.6759,18.6805,0.4560,-0.3361,18.7317,18.6852,18.7084,0.4570,-2.1103,12.3700,12.3674,12.3687,0.8896,-7.0057,12.1492,12.1455,12.1473,0.6800,-5.5836,12.5108,12.5103,12.5106,0.0192,-1.7818,12.5108,12.5108,12.5108,0.0087,-2.4670,12.4881,12.4882,12.4881,-0.0049,-2.3734,15.8451,15.7337,15.7894,0.7496,-0.3458,15.8451,15.8044,15.8248,0.5776,0.1944,14.9578,14.9893,14.9735,-0.6525,0.2879,12.3275,12.3895,12.3585,-0.5031,2.0621,19.2504,1504.2541,-153370.9000,197228.0267
1095.0000,12.3934,18.7531,0.0000,199059.3000,-199059.3000,9.4074,0.0000,31698.2175,31698.2175,453.7453,230757.5175,0.0000,-230757.5175,18.7523,13.2732,37321.1000,0.0000,37321.1000,-1.3533,8720.9387,0.0000,8720.9387,62.0446,0.0000,28600.1613,28600.1613,12.4717,18.1341,0.0000,10959.9000,-10959.9000,0.5823,0.0000,1758.4156,1758.4156,28.2405,12718.3156,0.0000,-12718.3156,18.5940,13.1181,1710.5000,0.0000,1710.5000,-0.0620,400.4660,0.0000,400.4660,2.8501,0.0000,1310.0340,1310.0340,18.6041,15.8843,6104.3000,0.0000,6104.3000,-0.4696,1177.6919,0.0000,1177.6919,21.2846,0.0000,4926.6081,4926.6081,18.7102,13.2319,1710.5000,0.0000,1710.5000,-0.0620,399.9019,0.0000,399.9019,2.8457,0.0000,1310.5981,1310.5981,18.7512,12.0799,15.4155,2.5549,103474.0479,18.5911,12.0289,15.3100,2.2618,54284.1244,18.7195,11.9925,15.3560,2.3186,48690.9084,18.7531,18.7523,18.7527,0.2686,7.2217,18.7523,18.7512,18.7518,0.2776,5.8684,18.7512,18.7421,18.7466,0.3089,1.8470,18.5964,18.5940,18.5952,0.4178,2.4294,18.5940,18.5911,18.5926,0.3982,2.3674,18.5911,18.5136,18.5524,0.2991,0.2226,18.7102,18.6857,18.6979,0.4423,-0.2470,18.7195,18.7102,18.7148,0.4208,-0.3090,18.7531,18.7195,18.7363,0.3429,-2.1856,12.4041,12.4029,12.4035,0.4268,-7.2685,12.2090,12.2052,12.2071,0.7287,-5.9151,12.4717,12.4832,12.4774,-0.3928,-1.8938,12.4689,12.4717,12.4703,-0.4818,-2.4761,12.4477,12.4523,12.4500,-0.4532,-2.4141,15.8843,15.7822,15.8332,0.5363,-0.2694,15.8843,15.8492,15.8667,0.5137,0.2003,15.2303,15.1065,15.1684,2.3588,0.2623,12.3743,12.3610,12.3677,0.1178,2.1389,19.7345,1542.0841,-163172.8000,206449.0807
1096.0000,12.4279,18.7883,0.0000,203623.3000,-203623.3000,9.6231,0.0000,32450.3530,32450.3530,464.2101,236073.6530,0.0000,-236073.6530,18.7871,13.3073,35414.3000,0.0000,35414.3000,-1.2842,8271.8865,0.0000,8271.8865,58.8573,0.0000,27142.4135,27142.4135,12.5270,18.1900,0.0000,11640.4000,-11640.4000,0.6185,0.0000,1868.9427,1868.9427,29.9896,13509.3427,0.0000,-13509.3427,18.6287,13.1520,1653.1000,0.0000,1653.1000,-0.0599,386.8645,0.0000,386.8645,2.7532,0.0000,1266.2355,1266.2355,18.6306,15.9105,6381.3000,0.0000,6381.3000,-0.4909,1230.7170,0.0000,1230.7170,22.2355,0.0000,5150.5830,5150.5830,18.7416,13.2626,1653.1000,0.0000,1653.1000,-0.0599,386.3353,0.0000,386.3353,2.7489,0.0000,1266.7647,1266.7647,18.7855,12.1498,15.4676,2.6373,106809.5889,18.6257,12.0954,15.3605,2.3359,56061.2516,18.7499,12.0669,15.4084,2.3905,50200.2891,18.7883,18.7871,18.7877,0.4299,7.3657,18.7871,18.7855,18.7863,0.4240,6.0815,18.7855,18.7739,18.7797,0.4056,1.9082,18.6310,18.6287,18.6298,0.4250,2.5267,18.6287,18.6257,18.6272,0.4248,2.4668,18.6257,18.5383,18.5820,0.3643,0.2410,18.7416,18.7197,18.7306,0.4013,-0.2499,18.7499,18.7416,18.7458,0.3804,-0.3099,18.7883,18.7499,18.7691,0.4037,-2.2574,12.4432,12.4418,12.4425,0.4779,-7.4133,12.2656,12.2621,12.2638,0.6914,-6.1292,12.5270,12.5126,12.5198,0.5182,-1.9559,12.5308,12.5270,12.5289,0.7146,-2.5744,12.5242,12.5160,12.5201,0.8531,-2.5144,15.9105,15.8300,15.8703,0.4539,-0.2887,15.9105,15.8849,15.8977,0.3806,0.2022,15.2853,15.2289,15.2571,1.0777,0.2622,12.4421,12.3813,12.4117,0.5382,2.2097,20.2387,1581.4812,-170161.9000,213071.1296
1097.0000,12.4591,18.8202,0.0000,201503.1000,-201503.1000,9.5229,0.0000,32135.1586,32135.1586,459.4769,233638.2586,0.0000,-233638.2586,18.8191,13.3386,30183.2000,0.0000,30183.2000,-1.0945,7047.3163,0.0000,7047.3163,50.1400,0.0000,23135.8837,23135.8837,12.6192,18.2831,0.0000,14455.3000,-14455.3000,0.7681,0.0000,2323.6976,2323.6976,37.2493,16778.9976,0.0000,-16778.9976,18.6524,13.1753,2134.1000,0.0000,2134.1000,-0.0774,499.2857,0.0000,499.2857,3.5527,0.0000,1634.8143,1634.8143,18.6462,15.9260,6218.0000,0.0000,6218.0000,-0.4784,1198.9839,0.0000,1198.9839,21.6568,0.0000,5019.0161,5019.0161,18.7730,13.2934,2134.1000,0.0000,2134.1000,-0.0774,498.5572,0.0000,498.5572,3.5473,0.0000,1635.5428,1635.5428,18.8175,12.2051,15.5113,2.6963,109199.2200,18.6505,12.1551,15.4028,2.3837,57208.8471,18.7827,12.1236,15.4531,2.4438,51319.8258,18.8202,18.8191,18.8196,0.3915,7.2483,18.8191,18.8175,18.8183,0.3929,6.1538,18.8175,18.8060,18.8118,0.3944,1.8722,18.6539,18.6524,18.6532,0.2890,2.6402,18.6524,18.6505,18.6514,0.2996,2.5629,18.6505,18.5737,18.6121,0.3702,0.2793,18.7730,18.7479,18.7604,0.3668,-0.1991,18.7827,18.7730,18.7778,0.3943,-0.2764,18.8202,18.7827,18.8014,0.3968,-2.2745,12.4733,12.4723,12.4728,0.3729,-7.2949,12.3241,12.3206,12.3224,0.7135,-6.2004,12.6192,12.5898,12.6045,1.0291,-1.9187,12.6250,12.6192,12.6221,1.1313,-2.6868,12.6192,12.6087,12.6139,1.1391,-2.6094,15.9260,15.8713,15.8986,0.3492,-0.3259,15.9260,15.9059,15.9159,0.2269,0.1525,15.0265,15.1489,15.0877,-2.0377,0.2299,12.4357,12.4161,12.4259,0.1785,2.2280,20.3496,1590.1427,-175289.0000,217727.8929
1098.0000,12.4972,18.8590,0.0000,213203.9000,-213203.9000,10.0758,0.0000,34030.4955,34030.4955,486.2536,247234.3955,0.0000,-247234.3955,18.8577,13.3764,19710.4000,0.0000,19710.4000,-0.7147,4599.9330,0.0000,4599.9330,32.7287,0.0000,15110.4670,15110.4670,12.6356,18.2998,0.0000,15038.2000,-15038.2000,0.7990,0.0000,2417.9221,2417.9221,38.7647,17456.1221,0.0000,-17456.1221,18.6892,13.2113,1351.5000,0.0000,1351.5000,-0.0490,316.0508,0.0000,316.0508,2.2492,0.0000,1035.4492,1035.4492,18.6672,15.9468,4833.3000,0.0000,4833.3000,-0.3718,931.7308,0.0000,931.7308,16.8296,0.0000,3901.5692,3901.5692,18.8047,13.3245,1351.5000,0.0000,1351.5000,-0.0490,315.6095,0.0000,315.6095,2.2455,0.0000,1035.8905,1035.8905,18.8560,12.3554,15.6057,2.9996,121482.3083,18.6865,12.2935,15.4900,2.6549,63717.0055,18.8188,12.2654,15.5421,2.7215,57152.2925,18.8590,18.8577,18.8583,0.4741,7.6147,18.8577,18.8560,18.8569,0.4724,6.8999,18.8560,18.8436,18.8498,0.4662,2.0548,18.6914,18.6892,18.6903,0.4546,2.8538,18.6892,18.6865,18.6878,0.4460,2.8048,18.6865,18.5946,18.6406,0.3504,0.2208,18.8047,18.7731,18.7889,0.3502,-0.1511,18.8188,18.8047,18.8118,0.4161,-0.2001,18.8590,18.8188,18.8389,0.4591,-2.4611,12.5196,12.5181,12.5189,0.5628,-7.6585,12.4375,12.4314,12.4345,1.3596,-6.9437,12.6356,12.6271,12.6314,0.3311,-2.0986,12.6365,12.6356,12.6361,0.1753,-2.8976,12.6280,12.6266,12.6273,0.1680,-2.8486,15.9468,15.8945,15.9206,0.2721,-0.2646,15.9468,15.9196,15.9332,0.2154,0.1073,15.1059,15.0931,15.0995,0.1494,0.1563,12.4482,12.4308,12.4395,0.1712,2.4174,21.5471,1683.7246,-200995.4000,242351.6062
1099.0000,12.3360,18.6721,237.1000,119271.6000,-119034.5000,5.6490,50.0224,18968.2584,19018.2808,272.7118,138239.8584,187.0776,-138052.7808,18.6826,13.2049,16246.6000,0.0000,16246.6000,-0.5891,3799.5991,0.0000,3799.5991,26.9632,0.0000,12447.0009,12447.0009,12.2523,17.9125,0.0000,184.9000,-184.9000,0.0098,0.0000,29.5819,29.5819,0.4767,214.4819,0.0000,-214.4819,18.7435,13.2645,1133.9000,0.0000,1133.9000,-0.0411,264.9904,0.0000,264.9904,1.8861,0.0000,868.9096,868.9096,18.7509,16.0298,3669.0000,0.0000,3669.0000,-0.2823,706.5325,0.0000,706.5325,12.7709,0.0000,2962.4675,2962.4675,18.8291,13.3484,1133.9000,0.0000,1133.9000,-0.0411,264.7161,0.0000,264.7161,1.8832,0.0000,869.1839,869.1839,18.6958,11.9480,15.3219,1.5118,61229.6061,18.7353,11.7648,15.2500,1.4056,33733.6657,18.8360,11.7510,15.2935,1.4286,30001.4620,18.6721,18.6826,18.6774,-2.1765,4.2958,18.6826,18.6958,18.6892,-2.0162,3.7067,18.6958,18.7565,18.7261,-1.4861,1.3541,18.7504,18.7435,18.7469,0.6905,1.3639,18.7435,18.7353,18.7394,0.6290,1.3228,18.7353,18.5761,18.6557,0.1895,0.0681,18.8291,18.8065,18.8178,0.3560,-0.2142,18.8360,18.8291,18.8326,0.2579,-0.2553,18.6721,18.8360,18.7541,-1.0169,-1.3532,12.2898,12.3026,12.2962,-2.6802,-4.3257,12.1151,12.1455,12.1303,-3.6638,-3.7366,12.2523,12.3992,12.3258,-3.6811,-1.3840,12.2037,12.2523,12.2280,-4.9173,-1.3938,12.0616,12.1714,12.1165,-6.1569,-1.3527,16.0298,15.8633,15.9465,0.3199,-0.0980,16.0298,15.9696,15.9997,0.8094,0.1843,15.4915,15.2801,15.3858,3.4620,0.2254,12.3522,12.4453,12.3987,-0.4854,1.3233,11.1897,874.3769,-97036.0000,124964.7338
1100.0000,12.2280,18.5560,303.9000,120190.9000,-119887.0000,5.6959,64.2333,19068.0375,19132.2708,274.7082,139258.9375,239.6667,-139019.2708,18.5627,13.0875,16231.5000,0.0000,16231.5000,-0.5886,3801.6003,0.0000,3801.6003,27.0014,0.0000,12429.8997,12429.8997,12.0701,12.0701,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6456,13.1686,863.8000,0.0000,863.8000,-0.0313,202.1081,0.0000,202.1081,1.4358,0.0000,661.6919,661.6919,18.7648,16.0436,3718.1000,0.0000,3718.1000,-0.2860,715.8611,0.0000,715.8611,12.9235,0.0000,3002.2389,3002.2389,18.7732,13.2936,863.8000,0.0000,863.8000,-0.0313,201.7959,0.0000,201.7959,1.4341,0.0000,662.0041,662.0041,18.5722,11.9220,15.2471,1.5069,61028.9763,18.6591,11.7131,15.1861,1.4165,33996.7224,18.7499,11.7034,15.2267,1.4370,30177.4513,18.5560,18.5627,18.5594,-1.4177,4.3328,18.5627,18.5722,18.5675,-1.4624,3.7442,18.5722,18.6324,18.6023,-1.4873,1.3649,18.6324,18.6456,18.6390,-1.2955,1.3649,18.6456,18.6591,18.6523,-1.0437,1.3336,18.6591,18.6530,18.6560,0.0110,0.0646,18.7732,18.7974,18.7853,-0.3854,-0.2215,18.7499,18.7732,18.7615,-0.8501,-0.2528,18.5560,18.7499,18.6529,-1.2136,-1.3631,12.1676,12.1748,12.1712,-1.5020,-4.3626,12.0131,12.0242,12.0186,-1.3406,-3.7740,12.0701,12.1685,12.1193,-2.4842,-1.3947,12.0502,12.0701,12.0602,-2.0189,-1.3947,12.0025,12.0245,12.0135,-1.2364,-1.3633,16.0436,15.8942,15.9689,0.2770,-0.0944,16.0436,16.0169,16.0303,0.3757,0.1917,15.6344,15.4992,15.5668,2.1913,0.2230,12.3383,12.4024,12.3703,-0.3358,1.3334,11.2597,879.8518,-98209.8000,125203.1499
1101.0000,12.1871,18.3280,1462.4000,75470.7000,-74008.3000,3.6427,309.3132,11962.2690,12271.5823,175.7435,87432.9690,1153.0868,-86279.8823,18.3478,12.8769,16233.6000,0.0000,16233.6000,-0.5887,3812.0825,0.0000,3812.0825,27.0485,0.0000,12421.5175,12421.5175,18.4985,14.6766,1105.5000,0.0000,1105.5000,-0.0607,213.5710,0.0000,213.5710,3.0914,0.0000,891.9290,891.9290,18.5241,13.0496,945.8000,0.0000,945.8000,-0.0343,221.6214,0.0000,221.6214,1.5741,0.0000,724.1786,724.1786,18.7464,16.0254,4063.6000,0.0000,4063.6000,-0.3126,782.5642,0.0000,782.5642,14.1211,0.0000,3281.0358,3281.0358,18.7323,13.2536,945.8000,0.0000,945.8000,-0.0343,221.0616,0.0000,221.0616,1.5714,0.0000,724.7384,724.7384,18.3751,11.7489,15.0620,0.8242,33378.9640,18.5536,11.4829,15.0183,0.7915,18996.7290,18.7206,11.3980,15.0593,0.8197,17213.9938,18.3280,18.3478,18.3379,-2.6657,2.7857,18.3478,18.3751,18.3614,-2.4796,2.1971,18.3751,18.4985,18.4368,-1.9908,0.8910,18.4985,18.5241,18.5113,-1.5345,0.8303,18.5241,18.5536,18.5389,-1.3628,0.7960,18.5536,18.7132,18.6334,-0.2664,0.0994,18.7323,18.7619,18.7471,-0.4542,-0.2132,18.7206,18.7323,18.7264,-0.4169,-0.2475,18.3280,18.7206,18.5243,-1.5457,-0.8570,12.1436,12.1460,12.1448,-0.3118,-2.8095,11.9365,11.9493,11.9429,-0.9073,-2.2208,12.3018,12.2044,12.2531,1.6210,-0.9148,12.1486,12.1329,12.1408,0.9795,-0.8540,12.1531,12.1109,12.1320,1.4372,-0.8197,16.0254,15.9441,15.9848,0.1978,-0.1231,16.0254,16.0282,16.0268,-0.0350,0.1895,15.6030,15.5833,15.5931,0.3242,0.2238,12.5220,12.3259,12.4239,0.6537,0.8333,7.1813,561.1546,-50714.0000,69589.6868
1102.0000,12.1865,18.2547,1887.2000,72272.0000,-70384.8000,3.5137,399.1675,11455.0963,11854.2638,169.5443,83727.0963,1488.0325,-82239.0638,18.2622,12.7930,13748.2000,0.0000,13748.2000,-0.4985,3231.8374,0.0000,3231.8374,22.9739,0.0000,10516.3626,10516.3626,18.3602,14.5552,2366.1000,0.0000,2366.1000,-0.1300,457.9216,0.0000,457.9216,5.8996,0.0000,1908.1784,1908.1784,18.3887,12.9170,549.8000,0.0000,549.8000,-0.0199,129.0431,0.0000,129.0431,0.9166,0.0000,420.7569,420.7569,18.7011,15.9804,4749.0000,0.0000,4749.0000,-0.3654,915.0844,0.0000,915.0844,16.5080,0.0000,3833.9156,3833.9156,18.6202,13.1438,549.8000,0.0000,549.8000,-0.0199,128.6794,0.0000,128.6794,0.9140,0.0000,421.1206,421.1206,18.2746,11.6894,14.9820,0.7776,31493.7811,18.4241,11.4630,14.9436,0.7398,17755.4672,18.5816,11.3855,14.9836,0.7648,16060.3977,18.2547,18.2622,18.2584,-0.9522,2.6650,18.2622,18.2746,18.2684,-1.1162,2.1665,18.2746,18.3602,18.3174,-1.4340,0.9265,18.3602,18.3887,18.3745,-1.6444,0.7965,18.3887,18.4241,18.4064,-1.5914,0.7766,18.4241,18.7394,18.5818,-0.6162,0.1153,18.6202,18.6834,18.6518,-1.1432,-0.2501,18.5816,18.6202,18.6009,-1.5081,-0.2700,18.2547,18.5816,18.4182,-1.2738,-0.8487,12.1348,12.1357,12.1353,-0.1084,-2.6894,11.9930,11.9851,11.9890,0.5631,-2.1909,12.5351,12.3888,12.4619,2.5270,-0.9509,12.2319,12.2151,12.2235,1.0054,-0.8209,12.2518,12.2149,12.2333,1.2292,-0.8010,15.9804,15.9861,15.9833,-0.0112,-0.1397,15.9804,16.0053,15.9929,-0.4029,0.2257,15.7730,15.6819,15.7275,1.6279,0.2456,12.6658,12.3521,12.5089,1.0321,0.8243,6.9181,540.5922,-48421.9000,65309.6460
1103.0000,12.3824,18.1694,3157.7000,59015.4000,-55857.7000,2.9533,665.6743,9395.2974,10060.9718,142.7249,68410.6974,2492.0257,-65918.6718,18.1758,12.7085,13417.4000,0.0000,13417.4000,-0.4865,3157.4252,0.0000,3157.4252,22.4472,0.0000,10259.9748,10259.9748,18.2317,14.4282,15040.5000,0.0000,15040.5000,-0.8265,2915.7127,0.0000,2915.7127,37.5899,0.0000,12124.7873,12124.7873,18.2612,12.7921,428.5000,0.0000,428.5000,-0.0155,100.7301,0.0000,100.7301,0.7156,0.0000,327.7699,327.7699,18.5268,15.8075,6034.7000,0.0000,6034.7000,-0.4643,1165.4182,0.0000,1165.4182,20.9933,0.0000,4869.2818,4869.2818,18.4668,12.9934,428.5000,0.0000,428.5000,-0.0155,100.4770,0.0000,100.4770,0.7134,0.0000,328.0230,328.0230,18.1848,11.7011,14.9429,0.8093,32778.6428,18.2986,11.5186,14.9086,0.7617,18280.8394,18.4411,11.4539,14.9475,0.7850,16484.6732,18.1694,18.1758,18.1726,-1.0291,3.3431,18.1758,18.1848,18.1803,-1.0566,2.8565,18.1848,18.2317,18.2082,-1.3111,1.5458,18.2317,18.2612,18.2465,-1.5382,0.7192,18.2612,18.2986,18.2799,-1.5204,0.7037,18.2986,18.8573,18.5779,-0.0401,0.0046,18.4668,18.5234,18.4951,-1.8847,-0.4596,18.4411,18.4668,18.4539,-1.7671,-0.4752,18.1694,18.4411,18.3053,-1.3561,-1.0869,12.4044,12.3852,12.3948,3.1384,-3.3772,12.4036,12.3532,12.3784,4.7058,-2.8906,13.2664,12.9865,13.1264,8.0252,-1.5799,11.9342,11.9917,11.9629,-3.1383,-0.7534,11.7603,11.9161,11.8382,-4.7616,-0.7378,15.8075,16.1198,15.9637,-0.2300,-0.0388,15.8075,15.8681,15.8378,-1.8647,0.4255,15.7668,15.7542,15.7605,0.4056,0.4411,13.2556,12.3736,12.8146,3.6954,1.0527,5.7557,449.7571,-20508.1000,67544.1554
1104.0000,12.6090,18.2110,3859.5000,53187.9000,-49328.4000,2.7144,810.5092,8511.1706,9321.6798,131.4246,61699.0706,3048.9908,-58650.0798,18.2080,12.7400,13421.1000,0.0000,13421.1000,-0.4867,3157.0447,0.0000,3157.0447,22.4798,0.0000,10264.0553,10264.0553,18.2061,14.4030,17139.8000,0.0000,17139.8000,-0.9419,3323.7858,0.0000,3323.7858,42.9304,0.0000,13816.0142,13816.0142,18.2158,12.7476,411.9000,0.0000,411.9000,-0.0149,96.8820,0.0000,96.8820,0.6891,0.0000,315.0180,315.0180,18.4172,15.6989,7435.2000,0.0000,7435.2000,-0.5720,1437.9068,0.0000,1437.9068,25.9418,0.0000,5997.2932,5997.2932,18.3365,12.8658,411.9000,0.0000,411.9000,-0.0149,96.7386,0.0000,96.7386,0.6872,0.0000,315.1614,315.1614,18.2050,11.5473,14.8762,0.6471,26206.9657,18.2349,11.4547,14.8448,0.5931,14234.1926,18.3169,11.4424,14.8797,0.6013,12628.0732,18.2110,18.2080,18.2095,0.4520,3.0549,18.2080,18.2050,18.2065,0.3231,2.5682,18.2050,18.2061,18.2056,-0.0257,1.5476,18.2061,18.2158,18.2109,-0.4221,0.6057,18.2158,18.2349,18.2253,-0.6518,0.5908,18.2349,18.8408,18.5378,-0.4769,0.0465,18.3365,18.3797,18.3581,-1.6468,-0.5255,18.3169,18.3365,18.3267,-1.5292,-0.5404,18.2110,18.3169,18.2640,-0.4917,-1.0167,12.6163,12.5991,12.6077,2.5759,-3.0913,12.6264,12.5932,12.6098,2.7990,-2.6046,13.4257,13.3217,13.3737,2.9907,-1.5840,12.0010,11.9922,11.9966,0.4130,-0.6421,12.0709,11.9832,12.0271,2.2858,-0.6272,15.6989,16.1169,15.9079,-0.6663,-0.0829,15.6989,15.7392,15.7191,-1.4262,0.4891,15.6541,15.6842,15.6691,-1.0964,0.5040,13.6234,12.6403,13.1319,3.8355,0.9803,5.2736,412.0890,-10508.5000,53069.2316
1105.0000,12.8066,18.2213,4493.7000,48544.2000,-44050.5000,2.5279,940.5608,7803.2062,8743.7670,122.6171,56347.4062,3553.1392,-52794.2670,18.2203,12.7520,13418.6000,0.0000,13418.6000,-0.4866,3155.9803,0.0000,3155.9803,22.4657,0.0000,10262.6197,10262.6197,18.2139,14.4107,17944.5000,0.0000,17944.5000,-0.9861,3479.4798,0.0000,3479.4798,44.9656,0.0000,14465.0202,14465.0202,18.2131,12.7450,426.2000,0.0000,426.2000,-0.0155,100.2488,0.0000,100.2488,0.7135,0.0000,325.9512,325.9512,18.3615,15.6437,8900.5000,0.0000,8900.5000,-0.6847,1722.5232,0.0000,1722.5232,31.1122,0.0000,7177.9768,7177.9768,18.2775,12.8081,426.2000,0.0000,426.2000,-0.0155,100.1694,0.0000,100.1694,0.7123,0.0000,326.0306,326.0306,18.2186,11.4047,14.8117,0.5203,21071.4570,18.2170,11.3510,14.7840,0.4718,11324.1046,18.2701,11.3618,14.8160,0.4747,9969.5593,18.2213,18.2203,18.2208,0.1424,2.8234,18.2203,18.2186,18.2195,0.1628,2.3368,18.2186,18.2139,18.2163,0.1360,1.5350,18.2139,18.2131,18.2135,0.0374,0.5489,18.2131,18.2170,18.2150,-0.1178,0.5335,18.2170,18.7105,18.4637,-0.8877,0.1059,18.2775,18.2977,18.2876,-0.8443,-0.5789,18.2701,18.2775,18.2738,-0.6314,-0.5943,18.2213,18.2701,18.2457,-0.2138,-0.9685,12.7748,12.7608,12.7678,1.9393,-2.8621,12.8086,12.7795,12.7940,2.2298,-2.3755,13.6043,13.5237,13.5640,2.3034,-1.5737,12.3351,12.2511,12.2931,3.5853,-0.5876,12.5268,12.3241,12.4254,4.8141,-0.5722,15.6437,16.0045,15.8241,-1.0052,-0.1446,15.6437,15.6637,15.6537,-0.7823,0.5402,15.5843,15.6063,15.5953,-0.8841,0.5556,13.8983,12.9475,13.4229,3.5185,0.9298,4.8972,382.6734,-2934.5000,42365.1209
1106.0000,13.0574,18.2093,5395.2000,44240.1000,-38844.9000,2.3714,1124.5197,7152.4757,8276.9954,115.2302,51392.5757,4270.6803,-47121.8954,18.2103,12.7423,13418.5000,0.0000,13418.5000,-0.4866,3156.3427,0.0000,3156.3427,22.4618,0.0000,10262.1573,10262.1573,18.2131,14.4098,21737.5000,0.0000,21737.5000,-1.1945,4214.9983,0.0000,4214.9983,54.4629,0.0000,17522.5017,17522.5017,18.2131,12.7450,412.2000,0.0000,412.2000,-0.0149,96.9557,0.0000,96.9557,0.6901,0.0000,315.2443,315.2443,18.3099,15.5925,9979.7000,0.0000,9979.7000,-0.7678,1932.6735,0.0000,1932.6735,34.9176,0.0000,8047.0265,8047.0265,18.2543,12.7854,412.2000,0.0000,412.2000,-0.0149,96.9066,0.0000,96.9066,0.6895,0.0000,315.2934,315.2934,18.2115,11.2761,14.7438,0.3561,14422.5184,18.2138,11.2212,14.7175,0.3231,7755.5058,18.2518,11.2433,14.7475,0.3239,6801.4423,18.2093,18.2103,18.2098,-0.1258,2.6341,18.2103,18.2115,18.2109,-0.0968,2.1476,18.2115,18.2131,18.2123,-0.0420,1.6084,18.2131,18.2131,18.2131,0.0016,0.4139,18.2131,18.2138,18.2135,-0.0123,0.3989,18.2138,18.5936,18.4037,-0.7180,0.1114,18.2543,18.2618,18.2581,-0.3501,-0.6564,18.2518,18.2543,18.2531,-0.2440,-0.6714,18.2093,18.2518,18.2306,-0.1765,-0.9230,13.0400,13.0157,13.0279,3.1446,-2.6755,13.1646,13.1062,13.1354,4.1261,-2.1889,13.8919,13.7818,13.8369,3.2991,-1.6497,12.6400,12.5328,12.5864,3.5451,-0.4552,12.8450,12.6364,12.7407,3.8109,-0.4402,15.5925,15.9032,15.7478,-0.9137,-0.1527,15.5925,15.6070,15.5998,-0.6445,0.6151,15.5401,15.5529,15.5465,-0.5826,0.6300,14.3230,13.1840,13.7535,3.9963,0.8816,4.5703,357.1327,7115.2000,28979.4666
1107.0000,13.3189,18.1469,6454.7000,40223.4000,-33768.7000,2.2367,1339.5125,6542.5995,7882.1119,108.8846,46765.9995,5115.1875,-41650.8119,18.1529,12.6861,13418.6000,0.0000,13418.6000,-0.4866,3158.5975,0.0000,3158.5975,22.4650,0.0000,10260.0025,10260.0025,18.1782,14.3754,23376.5000,0.0000,23376.5000,-1.2846,4534.8689,0.0000,4534.8689,58.5702,0.0000,18841.6311,18841.6311,18.1916,12.7240,425.8000,0.0000,425.8000,-0.0154,100.1811,0.0000,100.1811,0.7128,0.0000,325.6189,325.6189,18.2898,15.5725,11120.6000,0.0000,11120.6000,-0.8555,2154.1832,0.0000,2154.1832,38.9437,0.0000,8966.4168,8966.4168,18.2471,12.7782,425.8000,0.0000,425.8000,-0.0154,100.1129,0.0000,100.1129,0.7124,0.0000,325.6871,325.6871,18.1608,11.2072,14.6840,0.2309,9352.5326,18.2020,11.1110,14.6565,0.2119,5086.5670,18.2464,11.1243,14.6853,0.2129,4470.2336,18.1469,18.1529,18.1499,-0.7167,2.4665,18.1529,18.1608,18.1569,-0.6455,1.9799,18.1608,18.1782,18.1695,-0.5094,1.6312,18.1782,18.1916,18.1849,-0.3337,0.3466,18.1916,18.2020,18.1968,-0.1950,0.3312,18.2020,18.4877,18.3448,-0.7043,0.1452,18.2471,18.2493,18.2482,-0.1126,-0.7103,18.2464,18.2471,18.2467,-0.0703,-0.7258,18.1469,18.2464,18.1966,-0.4031,-0.8885,13.2854,13.2610,13.2732,2.9673,-2.5100,13.4896,13.4296,13.4596,3.9185,-2.0234,14.0283,13.9648,13.9966,1.9334,-1.6747,13.0476,12.8854,12.9665,4.5940,-0.3901,13.4679,13.0609,13.2644,6.3268,-0.3747,15.5725,15.7907,15.6816,-0.7926,-0.1887,15.5725,15.5785,15.5755,-0.2859,0.6668,15.5152,15.5219,15.5186,-0.3310,0.6823,14.6750,13.4909,14.0829,3.9820,0.8450,4.2944,335.5709,14998.6000,18909.3332
1108.0000,13.6677,18.1321,7609.8000,36709.9000,-29100.1000,2.1307,1570.1594,6019.9944,7590.1538,103.8875,42729.8944,6039.6406,-36690.2538,18.1339,12.6674,13418.8000,0.0000,13418.8000,-0.4866,3159.3859,0.0000,3159.3859,22.4829,0.0000,10259.4141,10259.4141,18.1472,14.3448,29879.4000,0.0000,29879.4000,-1.6419,5798.7305,0.0000,5798.7305,74.9078,0.0000,24080.6695,24080.6695,18.1725,12.7053,412.6000,0.0000,412.6000,-0.0150,97.0983,0.0000,97.0983,0.6909,0.0000,315.5017,315.5017,18.2456,15.5287,12403.5000,0.0000,12403.5000,-0.9542,2404.0765,0.0000,2404.0765,43.4512,0.0000,9999.4235,9999.4235,18.2131,12.7450,412.6000,0.0000,412.6000,-0.0150,97.0498,0.0000,97.0498,0.6904,0.0000,315.5502,315.5502,18.1372,11.0825,14.6099,0.0280,1134.5437,18.1924,10.9779,14.5851,0.0258,618.7936,18.2097,11.0164,14.6131,0.0257,539.8506,18.1321,18.1339,18.1330,-0.1978,2.3334,18.1339,18.1372,18.1356,-0.2511,1.8468,18.1372,18.1472,18.1422,-0.3232,1.8051,18.1472,18.1725,18.1599,-0.2958,0.1632,18.1725,18.1924,18.1825,-0.1668,0.1482,18.1924,18.4169,18.3046,-0.4789,0.1260,18.2131,18.2195,18.2163,-0.3784,-0.8282,18.2097,18.2131,18.2114,-0.4198,-0.8432,18.1321,18.2097,18.1709,-0.3043,-0.8627,13.7026,13.6598,13.6812,4.9298,-2.3811,14.0801,13.9685,14.0243,6.8212,-1.8945,14.2137,14.1475,14.1806,2.2276,-1.8528,13.4879,13.1928,13.3403,4.5175,-0.2108,15.1860,13.5476,14.3668,13.3097,-0.1959,15.5287,15.7249,15.6268,-0.6552,-0.1736,15.5287,15.5377,15.5332,-0.5048,0.7806,15.4852,15.4914,15.4883,-0.3587,0.7956,15.3846,13.6906,14.5376,5.4929,0.8150,4.0573,317.0446,27426.8000,2293.1879
1109.0000,13.9093,19.0968,6304.8000,52750.2000,-46445.4000,2.8209,1295.7534,8699.8476,9995.6009,137.4581,61450.0476,5009.0466,-56441.0009,19.0222,13.5373,13418.9000,0.0000,13418.9000,-0.4866,3125.4579,0.0000,3125.4579,22.4889,0.0000,10293.4421,10293.4421,18.7125,14.9033,30016.1000,0.0000,30016.1000,-1.6495,5782.9629,0.0000,5782.9629,75.2903,0.0000,24233.1371,24233.1371,18.5367,13.0619,425.1000,0.0000,425.1000,-0.0154,99.5948,0.0000,99.5948,0.7121,0.0000,325.5052,325.5052,18.1504,15.4344,13257.3000,0.0000,13257.3000,-1.0199,2572.7513,0.0000,2572.7513,46.4772,0.0000,10684.5487,10684.5487,18.1133,12.6473,425.1000,0.0000,425.1000,-0.0154,100.1130,0.0000,100.1130,0.7117,0.0000,324.9870,324.9870,18.9285,10.3968,14.6627,0.4244,17186.1862,18.3972,10.8420,14.6196,0.3382,8116.8934,18.1037,11.1775,14.6406,0.3100,6510.9367,19.0968,19.0222,19.0595,11.1870,3.0982,19.0222,18.9285,18.9754,10.1409,2.6116,18.9285,18.7125,18.8205,8.1920,2.0893,18.7125,18.5367,18.6246,5.6145,0.4399,18.5367,18.3972,18.4670,3.4398,0.4245,18.3972,18.2659,18.3315,0.3312,0.1459,18.1133,18.1312,18.1222,-1.1289,-0.8740,18.1037,18.1133,18.1085,-1.2354,-0.8894,19.0968,18.1037,18.6002,5.1878,-1.1331,13.6903,13.6896,13.6900,0.1119,-3.1513,13.6721,13.7183,13.6952,-3.9654,-2.6647,14.5771,14.4705,14.5238,4.1478,-2.1425,13.5449,13.4858,13.5153,2.1179,-0.4930,12.8538,13.5605,13.2071,-13.9889,-0.4776,15.4344,15.6691,15.5517,-0.8998,-0.1990,15.4344,15.4525,15.4435,-1.0765,0.8209,15.4008,15.4166,15.4087,-0.9541,0.8363,14.4600,14.5504,14.5052,-0.3844,1.0800,5.4315,424.4280,11097.1000,31814.0162
1110.0000,14.1070,19.4771,5925.0000,59383.1000,-53458.1000,3.1146,1213.7824,9839.8184,11053.6008,151.8722,69222.9184,4711.2176,-64511.7008,19.4478,13.9547,13419.1000,0.0000,13419.1000,-0.4866,3109.6908,0.0000,3109.6908,22.2218,0.0000,10309.4092,10309.4092,19.2624,15.4470,37408.9000,0.0000,37408.9000,-2.0557,7157.7964,0.0000,7157.7964,92.9369,0.0000,30251.1036,30251.1036,19.0258,13.5410,546.5000,0.0000,546.5000,-0.0198,127.2823,0.0000,127.2823,0.9109,0.0000,419.2177,419.2177,18.4461,15.7275,13618.2000,0.0000,13618.2000,-1.0477,2632.6690,0.0000,2632.6690,47.8199,0.0000,10985.5310,10985.5310,18.5397,13.0648,546.5000,0.0000,546.5000,-0.0198,128.0323,0.0000,128.0323,0.9161,0.0000,418.4677,418.4677,19.4032,9.9483,14.6758,0.4692,19004.5588,18.7672,10.4882,14.6277,0.3698,8875.1430,18.5772,10.7189,14.6480,0.3510,7371.0815,19.4771,19.4478,19.4625,4.8694,3.4287,19.4478,19.4032,19.4255,5.4387,2.9421,19.4032,19.2624,19.3328,6.1886,2.4210,19.2624,19.0258,19.1441,6.2754,0.3653,19.0258,18.7672,18.8965,5.1894,0.3455,18.7672,18.0354,18.4013,0.8477,0.0675,18.5397,18.4744,18.5070,4.6501,-0.9802,18.5772,18.5397,18.5584,5.4359,-1.0000,19.4771,18.5772,19.0271,5.1579,-1.2432,13.9965,13.9753,13.9859,3.5775,-3.4866,14.0443,14.0033,14.0238,3.9718,-3.0000,15.0237,14.9054,14.9645,5.3250,-2.4789,12.6999,12.9676,12.8338,-8.2188,-0.4232,12.0395,12.6585,12.3490,-10.3492,-0.4034,15.7275,15.4765,15.6020,0.6131,-0.1254,15.7275,15.6805,15.7040,3.1503,0.9222,15.6255,15.5903,15.6079,2.4095,0.9421,14.5907,14.4945,14.5426,0.4575,1.1853,5.9692,466.4391,12081.1000,35250.7833
1111.0000,13.4036,19.5323,2581.8000,114035.5000,-111453.7000,5.5235,535.0376,18585.2370,19120.2745,269.4480,132620.7370,2046.7624,-130573.9745,19.5282,14.0336,13413.1000,0.0000,13413.1000,-0.4864,3105.3489,0.0000,3105.3489,22.0872,0.0000,10307.7511,10307.7511,19.4704,15.6527,21526.7000,0.0000,21526.7000,-1.1829,4108.4053,0.0000,4108.4053,52.9866,0.0000,17418.2947,17418.2947,19.4198,13.9273,508.5000,0.0000,508.5000,-0.0184,117.8769,0.0000,117.8769,0.8420,0.0000,390.6231,390.6231,18.7525,16.0314,13196.6000,0.0000,13196.6000,-1.0153,2541.1920,0.0000,2541.1920,46.1068,0.0000,10655.4080,10655.4080,19.0060,13.5217,508.5000,0.0000,508.5000,-0.0184,118.4600,0.0000,118.4600,0.8475,0.0000,390.0400,390.0400,19.5201,10.1716,14.8459,1.2473,50517.0399,19.3188,10.2537,14.7862,1.0886,26125.5585,19.0546,10.5354,14.7950,1.0230,21483.3352,19.5323,19.5282,19.5303,0.8241,4.0618,19.5282,19.5201,19.5241,1.1963,3.5754,19.5201,19.4704,19.4952,1.9662,2.1744,19.4704,19.4198,19.4451,3.6387,0.9915,19.4198,19.3188,19.3693,5.7121,0.9730,19.3188,18.1989,18.7588,4.3211,0.2258,19.0060,18.9109,18.9585,5.4538,-0.7894,19.0546,19.0060,19.0303,5.7011,-0.8079,19.5323,19.0546,19.2935,3.2204,-1.4617,12.9377,12.9993,12.9685,-12.2714,-4.1168,12.6569,12.7909,12.7239,-15.6807,-3.6304,13.9572,14.2187,14.0880,-10.5724,-2.2294,11.9035,12.0405,11.9720,-10.3933,-1.0465,11.7084,11.8672,11.7878,-6.7663,-1.0280,16.0314,15.5793,15.8054,2.4601,-0.2808,16.0314,15.9648,15.9981,3.5551,0.7345,15.9049,15.8458,15.8754,3.2342,0.7529,13.3776,14.5866,13.9821,-6.7575,1.4067,10.8350,846.6652,-62300.3000,98125.9336
