Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1112.0000,12.8098,19.1040,996.1000,152464.8000,-151468.7000,7.2572,208.4791,24509.6414,24718.1205,352.4100,176974.4414,787.6209,-176186.8205,19.1232,13.6365,22777.9000,0.0000,22777.9000,-0.8260,5298.8900,0.0000,5298.8900,37.4686,0.0000,17479.0100,17479.0100,19.2330,15.4180,16602.6000,0.0000,16602.6000,-0.9124,3177.8867,0.0000,3177.8867,40.7240,0.0000,13424.7133,13424.7133,19.2557,13.7665,1025.1000,0.0000,1025.1000,-0.0372,238.0951,0.0000,238.0951,1.6886,0.0000,787.0049,787.0049,19.0569,16.3333,13033.5000,0.0000,13033.5000,-1.0027,2500.1918,0.0000,2500.1918,45.3011,0.0000,10533.3082,10533.3082,19.2388,13.7499,1025.1000,0.0000,1025.1000,-0.0372,238.1430,0.0000,238.1430,1.6979,0.0000,786.9570,786.9570,19.1478,10.8674,15.0076,1.7513,70929.4859,19.2711,10.6477,14.9594,1.6415,39396.1623,19.2619,10.6908,14.9763,1.6316,34262.6172,19.1040,19.1232,19.1136,-5.0219,5.4258,19.1232,19.1478,19.1355,-4.6843,4.5999,19.1478,19.2330,19.1904,-3.6730,2.3790,19.2330,19.2557,19.2443,-2.4165,1.4666,19.2557,19.2711,19.2634,-1.2718,1.4294,19.2711,18.6657,18.9684,2.5353,0.2450,19.2388,19.1833,19.2111,3.0547,-0.7578,19.2619,19.2388,19.2504,2.6612,-0.7949,19.1040,19.2619,19.1830,-1.3278,-1.8313,12.4339,12.4577,12.4458,-6.3024,-5.4862,12.1787,12.2207,12.1997,-6.3198,-4.6602,13.1466,13.3725,13.2595,-9.9913,-2.4394,11.7684,11.7894,11.7789,-2.3237,-1.5270,11.7036,11.7186,11.7111,-0.9195,-1.4898,16.3333,15.7996,16.0664,3.1569,-0.3054,16.3333,16.2618,16.2976,3.6201,0.6974,16.1347,16.0819,16.1083,2.8173,0.7345,12.9268,13.9007,13.4138,-6.8528,1.7709,14.2556,1113.9516,-97004.5000,144588.2653
1113.0000,12.4798,18.8182,334.8000,165016.0000,-164681.2000,7.8159,70.4628,26328.6317,26399.0945,378.0665,191344.6317,264.3372,-191080.2945,18.8306,13.3498,27790.1000,0.0000,27790.1000,-1.0077,6487.6624,0.0000,6487.6624,45.9583,0.0000,21302.4376,21302.4376,12.5471,17.2356,869.6000,7955.6000,-7086.0000,0.4705,183.2641,1277.6579,1460.9220,23.2895,9233.2579,686.3359,-8546.9220,18.6417,13.1646,1729.0000,0.0000,1729.0000,-0.0627,404.5630,0.0000,404.5630,2.8543,0.0000,1324.4370,1324.4370,19.0245,16.3012,13005.7000,0.0000,13005.7000,-1.0006,2495.8685,0.0000,2495.8685,44.9729,0.0000,10509.8315,10509.8315,19.1308,13.6440,1729.0000,0.0000,1729.0000,-0.0627,402.1859,0.0000,402.1859,2.8550,0.0000,1326.8141,1326.8141,18.8483,11.4719,15.1601,2.1611,87524.8630,18.6983,11.4705,15.0844,1.9058,45739.7484,19.1102,11.1830,15.1466,2.0903,43895.3408,18.8182,18.8306,18.8244,-3.4840,5.8553,18.8306,18.8483,18.8394,-3.5664,4.8476,18.8483,18.9564,18.9024,-3.4694,1.7712,18.5953,18.6417,18.6185,-7.5470,2.2417,18.6417,18.6983,18.6700,-7.1554,2.1790,18.6983,18.9123,18.8053,-1.9627,0.5383,19.1308,19.1552,19.1430,-0.8158,-0.4623,19.1102,19.1308,19.1205,-1.5610,-0.5250,18.8182,19.1102,18.9642,-2.6334,-1.9606,12.2071,12.2170,12.2121,-2.8142,-5.9110,11.9543,11.9723,11.9633,-2.8469,-4.9032,12.5471,12.7665,12.6568,-7.2678,-1.8269,12.6048,12.5471,12.5759,9.6237,-2.2974,12.7114,12.5891,12.6502,11.3391,-2.2347,16.3012,16.1394,16.2203,1.8628,-0.5939,16.3012,16.2999,16.3005,0.0421,0.4066,15.9451,15.9942,15.9696,-1.6674,0.4693,12.3683,13.2953,12.8318,-7.0170,1.9050,16.3496,1277.5773,-127513.4000,177159.9522
1114.0000,12.3942,18.7510,45.6000,176839.9000,-176794.3000,8.3597,9.6110,28160.5458,28170.1568,403.4911,205000.4458,35.9890,-204964.4568,18.7539,13.2747,31594.7000,0.0000,31594.7000,-1.1457,7382.6949,0.0000,7382.6949,52.4543,0.0000,24212.0051,24212.0051,12.6491,18.3037,8.1000,8094.1000,-8086.0000,0.4305,1.7042,1301.6441,1303.3484,20.8814,9395.7441,6.3958,-9389.3484,18.7019,13.2238,1868.4000,0.0000,1868.4000,-0.0678,436.8616,0.0000,436.8616,3.1098,0.0000,1431.5384,1431.5384,18.9007,16.1784,11290.7000,0.0000,11290.7000,-0.8686,2170.1187,0.0000,2170.1187,39.0638,0.0000,9120.5813,9120.5813,18.9490,13.4659,1868.4000,0.0000,1868.4000,-0.0678,435.5605,0.0000,435.5605,3.0896,0.0000,1432.8395,1432.8395,18.7585,11.7244,15.2415,2.2242,90078.9313,18.6990,11.6322,15.1656,2.0110,48265.0708,18.9175,11.5268,15.2221,2.1032,44167.3664,18.7510,18.7539,18.7524,-0.8625,6.3164,18.7539,18.7585,18.7562,-0.9986,5.1707,18.7585,18.8023,18.7804,-1.4658,1.8506,18.7082,18.7019,18.7050,1.0508,2.2811,18.7019,18.6990,18.7004,0.3736,2.2133,18.6990,18.7932,18.7461,-0.7081,0.4426,18.9490,19.0123,18.9806,-1.9535,-0.4261,18.9175,18.9490,18.9332,-2.2542,-0.4938,18.7510,18.9175,18.8342,-1.5628,-2.0432,12.2747,12.2723,12.2735,0.7477,-6.3710,12.0624,12.0555,12.0589,1.1602,-5.2253,12.6491,12.6514,12.6503,-0.0727,-1.9052,12.6546,12.6491,12.6519,0.9225,-2.3357,12.6359,12.6376,12.6367,-0.1572,-2.2679,16.1784,16.2106,16.1945,-0.3060,-0.4972,16.1784,16.2230,16.2007,-1.1993,0.3715,15.7977,15.8524,15.8250,-1.7391,0.4392,12.4822,12.7847,12.6334,-2.3882,1.9886,17.3305,1354.2308,-138258.1000,182511.3685
1115.0000,12.4138,18.7739,0.0000,184709.2000,-184709.2000,8.7292,0.0000,29426.7058,29426.7058,421.0930,214135.9058,0.0000,-214135.9058,18.7731,13.2936,37308.0000,0.0000,37308.0000,-1.3529,8715.6836,0.0000,8715.6836,62.0033,0.0000,28592.3164,28592.3164,12.6331,18.2972,0.0000,7621.7000,-7621.7000,0.4050,0.0000,1225.4169,1225.4169,19.6490,8847.1169,0.0000,-8847.1169,18.6909,13.2131,1917.1000,0.0000,1917.1000,-0.0695,448.3078,0.0000,448.3078,3.1883,0.0000,1468.7922,1468.7922,18.8168,16.0952,10482.1000,0.0000,10482.1000,-0.8064,2016.8344,0.0000,2016.8344,36.3420,0.0000,8465.2656,8465.2656,18.8381,13.3572,1917.1000,0.0000,1917.1000,-0.0695,447.5106,0.0000,447.5106,3.1778,0.0000,1469.5894,1469.5894,18.7722,11.8266,15.2994,2.2608,91563.1890,18.6918,11.7421,15.2169,2.0359,48862.7419,18.8204,11.7083,15.2643,2.0835,43753.7242,18.7739,18.7731,18.7735,0.2603,6.6476,18.7731,18.7722,18.7727,0.2047,5.2947,18.7722,18.7746,18.7734,-0.0786,1.8768,18.6899,18.6909,18.6904,-0.1705,2.2818,18.6909,18.6918,18.6914,-0.1036,2.2122,18.6918,18.7433,18.7175,-0.3388,0.3893,18.8381,18.8854,18.8618,-1.4284,-0.4171,18.8204,18.8381,18.8292,-1.2488,-0.4866,18.7739,18.8204,18.7971,-0.4417,-2.0816,12.3533,12.3504,12.3518,0.9509,-6.7023,12.1196,12.1155,12.1176,0.7135,-5.3494,12.6331,12.6381,12.6356,-0.1708,-1.9315,12.6318,12.6331,12.6324,-0.2285,-2.3365,12.6108,12.6139,12.6124,-0.2877,-2.2670,16.0952,16.1769,16.1361,-0.6987,-0.4441,16.0952,16.1345,16.1148,-1.0298,0.3623,15.6874,15.7318,15.7096,-1.3868,0.4319,12.5656,12.6235,12.5945,-0.4634,2.0269,18.0044,1406.8872,-140706.6000,184179.6550
1116.0000,12.4481,18.8089,0.0000,190456.9000,-190456.9000,9.0008,0.0000,30365.9258,30365.9258,434.2501,220822.8258,0.0000,-220822.8258,18.8076,13.3273,39207.6000,0.0000,39207.6000,-1.4217,9155.6426,0.0000,9155.6426,65.1434,0.0000,30051.9574,30051.9574,12.6766,18.3412,0.0000,9984.3000,-9984.3000,0.5305,0.0000,1606.1972,1606.1972,25.7383,11590.4972,0.0000,-11590.4972,18.6948,13.2168,2263.2000,0.0000,2263.2000,-0.0821,529.2175,0.0000,529.2175,3.7645,0.0000,1733.9825,1733.9825,18.7691,16.0479,10229.5000,0.0000,10229.5000,-0.7870,1969.4213,0.0000,1969.4213,35.5165,0.0000,8260.0787,8260.0787,18.8046,13.3244,2263.2000,0.0000,2263.2000,-0.0821,528.5148,0.0000,528.5148,3.7570,0.0000,1734.6852,1734.6852,18.8058,11.9098,15.3578,2.3506,95199.1454,18.6945,11.8398,15.2671,2.1029,50469.4527,18.7998,11.8214,15.3106,2.1408,44957.4232,18.8089,18.8076,18.8082,0.4247,6.8642,18.8076,18.8058,18.8067,0.4163,5.4425,18.8058,18.7959,18.8008,0.3368,1.8633,18.6951,18.6948,18.6950,0.0607,2.3938,18.6948,18.6945,18.6946,0.0455,2.3117,18.6945,18.7159,18.7052,-0.1433,0.4028,18.8046,18.8249,18.8147,-0.5616,-0.3842,18.7998,18.8046,18.8022,-0.3203,-0.4663,18.8089,18.7998,18.8043,0.0927,-2.1366,12.4074,12.4054,12.4064,0.6643,-6.9193,12.1731,12.1695,12.1713,0.6544,-5.4975,12.6766,12.6645,12.6705,0.4275,-1.9183,12.6798,12.6766,12.6782,0.5581,-2.4488,12.6675,12.6611,12.6643,0.6330,-2.3667,16.0479,16.1192,16.0835,-0.6282,-0.4578,16.0479,16.0748,16.0613,-0.6399,0.3292,15.5259,15.5877,15.5568,-1.8382,0.4113,12.5655,12.5898,12.5777,-0.1976,2.0816,18.7921,1468.4431,-146477.7000,190626.0213
1117.0000,12.4767,18.8381,0.0000,200246.0000,-200246.0000,9.4634,0.0000,31947.4149,31947.4149,456.6685,232193.4149,0.0000,-232193.4149,18.8371,13.3562,33977.6000,0.0000,33977.6000,-1.2321,7931.5248,0.0000,7931.5248,56.4278,0.0000,26046.0752,26046.0752,12.7180,18.3830,0.0000,13151.8000,-13151.8000,0.6988,0.0000,2116.9196,2116.9196,33.9093,15268.7196,0.0000,-15268.7196,18.7074,13.2292,2700.7000,0.0000,2700.7000,-0.0979,631.4244,0.0000,631.4244,4.4919,0.0000,2069.2756,2069.2756,18.7522,16.0311,9295.7000,0.0000,9295.7000,-0.7151,1790.0262,0.0000,1790.0262,32.3004,0.0000,7505.6738,7505.6738,18.8113,13.3309,2700.7000,0.0000,2700.7000,-0.0979,630.6315,0.0000,630.6315,4.4853,0.0000,2070.0685,2070.0685,18.8356,12.0554,15.4455,2.5890,104855.7974,18.7064,11.9875,15.3469,2.3090,55417.1058,18.8133,11.9678,15.3906,2.3526,49404.0522,18.8381,18.8371,18.8376,0.3602,7.1812,18.8371,18.8356,18.8363,0.3638,5.9491,18.8356,18.8254,18.8305,0.3638,1.9396,18.7082,18.7074,18.7078,0.1607,2.6384,18.7074,18.7064,18.7069,0.1535,2.5404,18.7064,18.7051,18.7057,0.0125,0.4020,18.8113,18.8127,18.8120,-0.0278,-0.3131,18.8133,18.8113,18.8123,0.1277,-0.4111,18.8381,18.8133,18.8257,0.2639,-2.2822,12.4507,12.4492,12.4500,0.5317,-7.2354,12.2709,12.2649,12.2679,1.1716,-6.0033,12.7180,12.7044,12.7112,0.4967,-1.9937,12.7206,12.7180,12.7193,0.5020,-2.6925,12.7058,12.7014,12.7036,0.4796,-2.5946,16.0311,16.0735,16.0523,-0.3709,-0.4561,16.0311,16.0457,16.0384,-0.2710,0.2590,15.3009,15.3975,15.3492,-2.4994,0.3570,12.5173,12.5661,12.5417,-0.4287,2.2281,20.0646,1567.8798,-164723.1000,209676.9554
1118.0000,12.5461,18.9089,0.0000,214383.8000,-214383.8000,10.1316,0.0000,34256.8668,34256.8668,488.9990,248640.6668,0.0000,-248640.6668,18.9066,13.4244,39205.5000,0.0000,39205.5000,-1.4217,9144.2258,0.0000,9144.2258,65.0842,0.0000,30061.2742,30061.2742,12.8111,18.4770,0.0000,22807.7000,-22807.7000,1.2119,0.0000,3675.6867,3675.6867,58.8143,26483.3867,0.0000,-26483.3867,18.7147,13.2363,2579.1000,0.0000,2579.1000,-0.0935,602.9411,0.0000,602.9411,4.2890,0.0000,1976.1589,1976.1589,18.7390,16.0321,7809.1000,18.6000,7790.5000,-0.6018,1504.0109,3.3364,1507.3473,27.1929,21.9364,6305.0891,6283.1527,18.8397,13.3588,2579.1000,0.0000,2579.1000,-0.0935,602.0307,0.0000,602.0307,4.2830,0.0000,1977.0693,1977.0693,18.9034,12.2118,15.5576,2.9101,117859.2706,18.7141,12.1734,15.4438,2.5600,61440.1097,18.8500,12.1361,15.4930,2.6278,55183.3865,18.9089,18.9066,18.9078,0.8524,7.7365,18.9066,18.9034,18.9050,0.8346,6.3148,18.9034,18.8801,18.8918,0.7450,1.7484,18.7151,18.7147,18.7149,0.0911,2.9602,18.7147,18.7141,18.7144,0.0963,2.8667,18.7141,18.7064,18.7103,0.0604,0.4312,18.8397,18.8214,18.8305,0.2298,-0.1706,18.8500,18.8397,18.8448,0.3980,-0.2641,18.9089,18.8500,18.8794,0.6537,-2.3951,12.5595,12.5561,12.5578,1.3068,-7.7871,12.3723,12.3664,12.3693,1.2299,-6.3654,12.8111,12.7799,12.7955,1.0228,-1.7989,12.8163,12.8111,12.8137,1.1451,-3.0108,12.8133,12.8029,12.8081,1.2667,-2.9173,16.0321,16.0478,16.0400,-0.1434,-0.4818,16.0321,16.0371,16.0346,-0.0402,0.1200,14.8639,15.1359,14.9999,-4.2095,0.2135,12.4093,12.5132,12.4612,-0.9649,2.3445,22.4147,1751.5192,-185037.3000,234482.7668
1119.0000,12.6132,18.9773,0.0000,229069.8000,-229069.8000,10.8256,0.0000,36659.4379,36659.4379,522.7268,265729.2379,0.0000,-265729.2379,18.9752,13.4916,37305.1000,0.0000,37305.1000,-1.3528,8693.8026,0.0000,8693.8026,61.8719,0.0000,28611.2974,28611.2974,12.9093,18.5763,0.0000,29151.1000,-29151.1000,1.5489,0.0000,4704.1799,4704.1799,75.1984,33855.2799,0.0000,-33855.2799,18.7685,13.2890,1710.2000,0.0000,1710.2000,-0.0620,399.5497,0.0000,399.5497,2.8437,0.0000,1310.6503,1310.6503,18.7353,16.1609,6861.1000,173.0000,6688.1000,-0.5373,1321.4904,31.0299,1352.5203,24.3207,204.0299,5539.6096,5335.5797,18.8821,13.4003,1710.2000,0.0000,1710.2000,-0.0620,399.0022,0.0000,399.0022,2.8390,0.0000,1311.1978,1311.1978,18.9723,12.3893,15.6808,3.2476,131528.6630,18.7651,12.3481,15.5566,2.8492,68379.7527,18.9110,12.3109,15.6110,2.9305,61539.4982,18.9773,18.9752,18.9763,0.8324,8.2591,18.9752,18.9723,18.9738,0.8352,6.9064,18.9723,18.9462,18.9593,0.8205,1.7261,18.7713,18.7685,18.7699,0.6695,3.2751,18.7685,18.7651,18.7668,0.6379,3.2130,18.7651,18.7167,18.7409,0.3754,0.4503,18.8821,18.8315,18.8568,0.3228,-0.0871,18.9110,18.8821,18.8966,0.6301,-0.1491,18.9773,18.9110,18.9442,0.7870,-2.5665,12.6659,12.6627,12.6643,1.2909,-8.3071,12.5128,12.5053,12.5090,1.6915,-6.9544,12.9093,12.8733,12.8913,1.1624,-1.7742,12.9143,12.9093,12.9118,1.1893,-3.3231,12.9164,12.9071,12.9118,1.2569,-3.2610,16.1609,16.0676,16.1143,0.9025,-0.4983,16.1609,15.9888,16.0748,0.4914,0.0391,14.4008,14.9415,14.6711,-3.9621,0.1011,12.4165,12.4500,12.4333,-0.3319,2.5185,24.4846,1913.2574,-210807.3000,261447.9139
1120.0000,12.6896,19.0553,0.0000,240722.2000,-240722.2000,11.3763,0.0000,38591.4068,38591.4068,549.5509,279313.6068,0.0000,-279313.6068,19.0530,13.5678,35403.0000,0.0000,35403.0000,-1.2838,8242.8267,0.0000,8242.8267,58.6635,0.0000,27160.1733,27160.1733,12.9942,18.6621,0.0000,32691.6000,-32691.6000,1.7370,0.0000,5281.5661,5281.5661,84.3629,37973.1661,0.0000,-37973.1661,18.8397,13.3588,1653.6000,0.0000,1653.6000,-0.0600,385.9941,0.0000,385.9941,2.7476,0.0000,1267.6059,1267.6059,18.7553,16.2513,5966.4000,224.9000,5741.5000,-0.4714,1148.8746,40.3519,1189.2265,21.3519,265.2519,4817.5254,4552.2735,18.9258,13.4432,1653.6000,0.0000,1653.6000,-0.0600,385.5937,0.0000,385.5937,2.7435,0.0000,1268.0063,1268.0063,19.0499,12.5284,15.7892,3.4899,141342.1066,18.8354,12.4785,15.6570,3.0616,73478.8199,18.9827,12.4470,15.7148,3.1477,66102.3776,19.0553,19.0530,19.0541,0.9455,8.6694,19.0530,19.0499,19.0515,0.9434,7.3856,19.0499,19.0211,19.0355,0.9261,1.7665,18.8431,18.8397,18.8414,0.8689,3.5035,18.8397,18.8354,18.8376,0.8599,3.4435,18.8354,18.7517,18.7936,0.6416,0.4467,18.9258,18.8191,18.8725,0.1947,-0.0247,18.9827,18.9258,18.9543,0.7020,-0.0847,19.0553,18.9827,19.0190,0.9084,-2.7069,12.7665,12.7636,12.7650,1.2215,-8.7163,12.6342,12.6281,12.6312,1.4793,-7.4325,12.9942,12.9623,12.9782,1.0541,-1.8134,12.9982,12.9942,12.9962,1.0237,-3.5504,12.9989,12.9920,12.9955,1.0155,-3.4904,16.3119,16.1587,16.2353,1.4662,-0.4936,13.4432,17.5967,15.5199,-6.6908,-0.0222,13.4432,15.1321,14.2877,-4.6221,0.0377,12.4851,12.4473,12.4662,0.4032,2.6600,25.9689,2029.2466,-228962.1000,280923.3041
1121.0000,12.7542,19.1212,0.0000,247090.8000,-247090.8000,11.6773,0.0000,39670.8832,39670.8832,564.3641,286761.6832,0.0000,-286761.6832,19.1193,13.6328,30176.5000,0.0000,30176.5000,-1.0943,7020.3746,0.0000,7020.3746,49.9514,0.0000,23156.1254,23156.1254,13.0522,18.7207,0.0000,33114.0000,-33114.0000,1.7595,0.0000,5354.0226,5354.0226,85.4807,38468.0226,0.0000,-38468.0226,18.9097,13.4274,2127.9000,0.0000,2127.9000,-0.0772,496.2897,0.0000,496.2897,3.5324,0.0000,1631.6103,1631.6103,18.8040,16.3016,5283.7000,201.0000,5082.7000,-0.4175,1016.7879,36.0923,1052.8802,18.9075,237.0923,4266.9121,4029.8198,18.9717,13.4882,2127.9000,0.0000,2127.9000,-0.0772,495.9194,0.0000,495.9194,3.5283,0.0000,1631.9806,1631.9806,19.1168,12.6326,15.8747,3.6343,147189.0125,18.9056,12.5697,15.7376,3.1961,76705.7583,19.0561,12.5402,15.7982,3.2869,69024.5553,19.1212,19.1193,19.1202,0.8032,8.8634,19.1193,19.1168,19.1180,0.8089,7.7691,19.1168,19.0924,19.1046,0.8386,1.8838,18.9129,18.9097,18.9113,0.8485,3.6433,18.9097,18.9056,18.9076,0.8509,3.5661,18.9056,18.8040,18.8548,0.7442,0.4273,18.8040,18.9263,18.8651,-0.0829,0.0097,19.0561,18.9783,19.0172,0.7652,-0.0674,19.1212,19.0561,19.0886,0.8464,-2.8139,12.8375,12.8355,12.8365,0.8683,-8.9102,12.7309,12.7262,12.7285,1.1808,-7.8159,13.0522,13.0304,13.0413,0.7667,-1.9306,13.0548,13.0522,13.0535,0.6972,-3.6901,13.0511,13.0468,13.0490,0.6516,-3.6129,16.2546,16.2391,16.2469,0.1451,-0.4741,13.4882,15.9070,14.6976,-9.9186,-0.0565,13.4882,14.7691,14.1286,-1.9134,0.0206,12.5568,12.4925,12.5247,0.7109,2.7671,26.6312,2080.9977,-240689.8000,292919.3262
1122.0000,12.7357,19.1022,0.0000,235655.5000,-235655.5000,11.1369,0.0000,37818.8715,37818.8715,538.4669,273474.3715,0.0000,-273474.3715,19.1027,13.6166,19700.6000,0.0000,19700.6000,-0.7144,4584.1295,0.0000,4584.1295,32.5819,0.0000,15116.4705,15116.4705,12.9228,18.5899,0.0000,18149.6000,-18149.6000,0.9644,0.0000,2929.3742,2929.3742,46.8619,21078.9742,0.0000,-21078.9742,18.9476,13.4646,1356.9000,0.0000,1356.9000,-0.0492,316.3249,0.0000,316.3249,2.2504,0.0000,1040.5751,1040.5751,18.8724,16.1503,5496.6000,0.0000,5496.6000,-0.4229,1056.8456,0.0000,1056.8456,19.0881,0.0000,4439.7544,4439.7544,19.0673,13.5819,1356.9000,0.0000,1356.9000,-0.0492,315.8708,0.0000,315.8708,2.2485,0.0000,1041.0292,1041.0292,19.1033,12.6200,15.8617,3.3544,135851.9499,18.9451,12.5269,15.7360,2.9886,71726.7234,19.0933,12.4976,15.7955,3.0713,64497.4271,19.1022,19.1027,19.1025,-0.2086,8.3991,19.1027,19.1033,19.1030,-0.1757,7.6847,19.1033,19.1036,19.1034,-0.0081,2.2519,18.9496,18.9476,18.9486,0.4562,3.2163,18.9476,18.9451,18.9464,0.4731,3.1670,18.9451,18.8424,18.8938,0.4758,0.2696,19.0673,18.9250,18.9962,1.5867,-0.1533,19.0933,19.0673,19.0803,0.7673,-0.2025,19.1022,19.0933,19.0978,0.1156,-2.7378,12.7953,12.7965,12.7959,-0.4848,-8.4470,12.7190,12.7194,12.7192,-0.1070,-7.7326,12.9228,12.9527,12.9378,-1.2437,-2.2999,12.9160,12.9228,12.9194,-1.6124,-3.2642,12.8942,12.9076,12.9009,-1.7814,-3.2150,16.1503,16.2458,16.1981,-0.5834,-0.3175,16.1503,14.8684,15.5093,9.8016,0.1053,14.4588,14.2277,14.3432,2.5950,0.1545,12.5970,12.5447,12.5708,0.5627,2.6898,24.0007,1875.4464,-225894.1000,272076.1004
1123.0000,12.5443,18.8946,145.0000,132439.0000,-132294.0000,6.2665,30.4838,21161.8503,21192.3341,302.9637,153600.8503,114.5162,-153486.3341,18.9053,13.4231,16240.2000,0.0000,16240.2000,-0.5889,3787.8970,0.0000,3787.8970,26.8648,0.0000,12452.3030,12452.3030,18.9823,17.3577,666.3000,206.2000,460.1000,-0.0476,127.9344,36.7552,164.6895,2.3660,242.9552,538.3656,295.4105,18.9789,13.4952,1124.7000,0.0000,1124.7000,-0.0408,262.0953,0.0000,262.0953,1.8643,0.0000,862.6047,862.6047,18.9852,16.2622,6253.8000,0.0000,6253.8000,-0.4811,1200.7305,0.0000,1200.7305,21.6926,0.0000,5053.0695,5053.0695,19.0808,13.5950,1124.7000,0.0000,1124.7000,-0.0408,261.7752,0.0000,261.7752,1.8614,0.0000,862.9248,862.9248,18.9187,12.0898,15.5043,1.6478,66734.6965,18.9746,11.8821,15.4284,1.5402,36965.5750,19.0809,11.8696,15.4753,1.5660,32886.4479,18.8946,18.9053,18.9000,-2.4385,4.7218,18.9053,18.9187,18.9120,-2.2995,4.1329,18.9187,18.9823,18.9505,-1.8400,1.5993,18.9823,18.9789,18.9806,0.3912,1.5517,18.9789,18.9746,18.9767,0.3722,1.5109,18.9746,18.8630,18.9188,0.3077,0.1596,19.0808,19.0459,19.0633,0.8160,-0.3215,19.0809,19.0808,19.0808,0.0115,-0.3623,18.8946,19.0809,18.9878,-1.3222,-1.5447,12.5220,12.5360,12.5290,-3.2157,-4.7595,12.3643,12.3948,12.3795,-4.0938,-4.1706,12.7134,12.7891,12.7513,-2.2455,-1.6370,12.5363,12.5744,12.5553,-4.3882,-1.5894,12.4302,12.5110,12.4706,-5.1872,-1.5486,16.2622,16.1834,16.2228,0.3043,-0.1973,16.2622,15.9209,16.0916,7.0317,0.2838,15.6287,15.1042,15.3664,12.3536,0.3246,12.5663,12.5707,12.5685,-0.0226,1.5070,12.3897,968.1482,-107090.5000,136586.7194
1124.0000,12.4463,18.7703,424.6000,130533.1000,-130108.5000,6.1910,89.4131,20811.0077,20900.4207,298.9833,151344.1077,335.1869,-151008.9207,18.7771,13.2974,16234.8000,0.0000,16234.8000,-0.5887,3792.5004,0.0000,3792.5004,26.9265,0.0000,12442.2996,12442.2996,18.8424,15.0318,1669.2000,0.0000,1669.2000,-0.0917,321.0628,0.0000,321.0628,4.1280,0.0000,1348.1372,1348.1372,18.8567,13.3754,863.6000,0.0000,863.6000,-0.0313,201.5459,0.0000,201.5459,1.4309,0.0000,662.0541,662.0541,18.9895,16.2665,7084.2000,0.0000,7084.2000,-0.5450,1360.0947,0.0000,1360.0947,24.5263,0.0000,5724.1053,5724.1053,18.9916,13.5076,863.6000,0.0000,863.6000,-0.0313,201.2190,0.0000,201.2190,1.4290,0.0000,662.3810,662.3810,18.7864,11.9966,15.3915,1.5852,64199.4292,18.8723,11.7820,15.3271,1.4898,35754.9381,18.9704,11.7691,15.3697,1.5131,31775.0915,18.7703,18.7771,18.7737,-1.5182,4.6556,18.7771,18.7864,18.7817,-1.5669,4.0669,18.7864,18.8424,18.8144,-1.6374,1.6155,18.8424,18.8567,18.8495,-1.5760,1.5237,18.8567,18.8723,18.8645,-1.3494,1.4924,18.8723,18.9331,18.9027,-0.1888,0.1850,18.9916,19.0184,19.0050,-0.6986,-0.3600,18.9704,18.9916,18.9810,-1.1998,-0.3914,18.7703,18.9704,18.8703,-1.4115,-1.5354,12.4011,12.4077,12.4044,-1.4981,-4.6946,12.2624,12.2726,12.2675,-1.3469,-4.1059,12.6085,12.6562,12.6323,-1.4296,-1.6545,12.4562,12.4662,12.4612,-1.1303,-1.5628,12.4305,12.4374,12.4340,-0.4370,-1.5315,16.2665,16.2155,16.2410,0.2244,-0.2240,16.2665,16.1944,16.2304,1.6813,0.3210,15.9556,15.7305,15.8430,5.7570,0.3523,12.7018,12.5674,12.6346,0.8031,1.4963,12.2214,954.9969,-103393.1000,131729.4589
1125.0000,12.5115,18.6274,1754.6000,78854.3000,-77099.7000,3.8179,369.0793,12590.4153,12959.4946,184.4494,91444.7153,1385.5207,-90059.1946,18.6397,13.1628,16218.9000,0.0000,16218.9000,-0.5881,3795.0985,0.0000,3795.0985,26.9463,0.0000,12423.8015,12423.8015,18.7248,14.9156,6655.7000,0.0000,6655.7000,-0.3657,1282.0996,0.0000,1282.0996,16.4988,0.0000,5373.6004,5373.6004,18.7472,13.2682,949.4000,0.0000,949.4000,-0.0344,221.8629,0.0000,221.8629,1.5757,0.0000,727.5371,727.5371,18.9385,16.2159,8960.4000,0.0000,8960.4000,-0.6894,1721.4059,0.0000,1721.4059,31.0197,0.0000,7238.9941,7238.9941,18.9183,13.4358,949.4000,0.0000,949.4000,-0.0344,221.4052,0.0000,221.4052,1.5728,0.0000,727.9948,727.9948,18.6569,11.6321,15.1445,0.7044,28527.4342,18.7740,11.4212,15.0976,0.6635,15925.0276,18.9064,11.3672,15.1368,0.6804,14287.8761,18.6274,18.6397,18.6336,-1.6860,2.8484,18.6397,18.6569,18.6483,-1.6054,2.2602,18.6569,18.7248,18.6908,-1.4856,1.2074,18.7248,18.7472,18.7360,-1.3643,0.8416,18.7472,18.7740,18.7606,-1.2484,0.8072,18.7740,18.9257,18.8498,-0.6330,0.2456,18.9183,18.9456,18.9320,-0.8757,-0.4437,18.9064,18.9183,18.9124,-0.8223,-0.4781,18.6274,18.9064,18.7669,-1.2427,-0.9695,12.5539,12.5415,12.5477,1.7352,-2.8847,12.4212,12.3980,12.4096,1.7206,-2.2965,13.4231,13.0893,13.2562,7.5339,-1.2436,12.8725,12.8013,12.8369,4.5390,-0.8779,13.0326,12.8564,12.9445,6.1661,-0.8435,16.2159,16.2421,16.2290,-0.1392,-0.2819,16.2159,16.2208,16.2183,-0.1405,0.4074,16.0038,15.9528,15.9783,1.6375,0.4418,13.5384,12.4189,12.9786,4.1566,0.9332,7.4717,583.8482,-43365.9000,58740.3379
1126.0000,12.6884,18.6681,2656.2000,75150.1000,-72493.9000,3.6897,557.0657,12047.3628,12604.4285,178.4383,87197.4628,2099.1343,-85098.3285,18.6661,13.1887,13743.9000,0.0000,13743.9000,-0.4984,3214.9378,0.0000,3214.9378,22.8764,0.0000,10528.9622,10528.9622,18.6727,14.8641,10500.0000,0.0000,10500.0000,-0.5770,2023.9754,0.0000,2023.9754,26.0803,0.0000,8476.0246,8476.0246,18.6806,13.2029,556.0000,0.0000,556.0000,-0.0202,130.0351,0.0000,130.0351,0.9241,0.0000,425.9649,425.9649,18.8340,16.1122,11345.8000,0.0000,11345.8000,-0.8729,2182.5427,0.0000,2182.5427,39.3114,0.0000,9163.2573,9163.2573,18.7810,13.3012,556.0000,0.0000,556.0000,-0.0202,129.8773,0.0000,129.8773,0.9220,0.0000,426.1227,426.1227,18.6647,11.6417,15.1532,1.1858,48025.8267,18.6931,11.5163,15.1047,1.0906,26175.0336,18.7620,11.5194,15.1407,1.1006,23112.8719,18.6681,18.6661,18.6671,0.4101,4.0907,18.6661,18.6647,18.6654,0.2117,3.5923,18.6647,18.6727,18.6687,-0.2621,1.8193,18.6727,18.6806,18.6767,-0.7111,1.2423,18.6806,18.6931,18.6869,-0.8842,1.2222,18.6931,18.8688,18.7810,-0.8258,0.2766,18.7810,18.8179,18.7994,-1.5945,-0.5963,18.7620,18.7810,18.7715,-1.6954,-0.6165,18.6681,18.7620,18.7150,-0.6209,-1.4439,12.5989,12.5959,12.5974,0.6045,-4.1385,12.5299,12.5181,12.5240,1.3862,-3.6401,13.4242,13.3733,13.3988,1.7261,-1.8671,12.7725,12.7802,12.7763,-0.7256,-1.2901,12.7194,12.7656,12.7425,-2.4323,-1.2700,16.1122,16.2265,16.1694,-0.7140,-0.3244,16.1122,16.1401,16.1262,-1.1069,0.5485,16.0395,16.0238,16.0317,0.6492,0.5687,13.3542,12.9628,13.1585,2.1760,1.3961,7.1999,562.6120,-35792.2000,97313.7322
1127.0000,13.2888,18.8324,4884.6000,61195.3000,-56310.7000,3.1461,1014.1831,9946.8577,10961.0408,152.5745,71142.1577,3870.4169,-67271.7408,18.8209,13.3404,13418.2000,0.0000,13418.2000,-0.4866,3132.8745,0.0000,3132.8745,22.3264,0.0000,10285.3255,10285.3255,18.7723,14.9625,34550.3000,0.0000,34550.3000,-1.8986,6651.4840,0.0000,6651.4840,85.8930,0.0000,27898.8160,27898.8160,18.7428,13.2639,426.1000,0.0000,426.1000,-0.0155,99.5795,0.0000,99.5795,0.7088,0.0000,326.5205,326.5205,18.7391,16.0181,13964.1000,0.0000,13964.1000,-1.0743,2689.4420,0.0000,2689.4420,48.4688,0.0000,11274.6580,11274.6580,18.7175,13.2390,426.1000,0.0000,426.1000,-0.0155,99.6101,0.0000,99.6101,0.7079,0.0000,326.4899,326.4899,18.8064,11.1204,14.9634,0.4497,18213.6690,18.7215,11.1370,14.9292,0.3994,9585.7410,18.7127,11.2079,14.9603,0.3952,8299.3512,18.8324,18.8209,18.8267,1.9310,3.4578,18.8209,18.8064,18.8136,1.7945,2.9712,18.8064,18.7723,18.7893,1.4610,2.3568,18.7723,18.7428,18.7576,0.9813,0.4582,18.7428,18.7215,18.7322,0.5517,0.4427,18.7215,18.8110,18.7662,-0.1724,0.1151,18.7175,18.7305,18.7240,-0.9050,-0.9593,18.7127,18.7175,18.7151,-0.6753,-0.9747,18.8324,18.7127,18.7726,0.6992,-1.2614,13.4597,13.4006,13.4302,10.0548,-3.5155,13.6046,13.4789,13.5418,12.2870,-3.0289,14.5046,14.2368,14.3707,11.7342,-2.4145,12.8363,12.8196,12.8279,0.6276,-0.5159,12.8893,12.8231,12.8562,1.3769,-0.5005,16.0181,16.2126,16.1154,-0.6467,-0.1728,16.0181,16.0364,16.0273,-1.1887,0.9015,15.9892,15.9963,15.9927,-0.4644,0.9170,14.8557,12.9625,13.9091,9.0630,1.2037,6.0171,470.1850,6474.1000,36098.7613
1128.0000,14.2344,19.4840,6172.7000,54550.7000,-48378.0000,2.8991,1261.9166,9066.5544,10328.4710,141.0658,63617.2544,4910.7834,-58706.4710,19.4340,13.9411,13418.5000,0.0000,13418.5000,-0.4866,3110.0604,0.0000,3110.0604,22.2806,0.0000,10308.4396,10308.4396,19.2355,15.4204,42640.1000,0.0000,42640.1000,-2.3432,8161.4455,0.0000,8161.4455,105.8260,0.0000,34478.6545,34478.6545,18.9554,13.4721,414.6000,0.0000,414.6000,-0.0150,96.6439,0.0000,96.6439,0.6891,0.0000,317.9561,317.9561,18.7376,16.0166,16154.9000,0.0000,16154.9000,-1.2429,3111.4429,0.0000,3111.4429,56.1630,0.0000,13043.4571,13043.4571,18.7381,13.2592,414.6000,0.0000,414.6000,-0.0150,96.8976,0.0000,96.8976,0.6894,0.0000,317.7024,317.7024,19.3698,10.2493,14.8096,0.1068,4326.7370,18.7950,10.7754,14.7852,0.0845,2029.0766,18.7398,10.8890,14.8144,0.0828,1738.0652,19.4840,19.4340,19.4590,7.6360,3.1535,19.4340,19.3698,19.4019,7.1039,2.6669,19.3698,19.2355,19.3026,6.1996,2.5439,19.2355,18.9554,19.0954,4.0825,0.2007,18.9554,18.7950,18.8752,1.7312,0.1857,18.7950,18.7518,18.7734,0.0919,0.1201,18.7381,18.7361,18.7371,0.1632,-1.1228,18.7398,18.7381,18.7389,0.2934,-1.1378,19.4840,18.7398,19.1119,4.1007,-1.1952,14.5235,14.4418,14.4827,12.7068,-3.2170,14.7870,14.6273,14.7071,14.0689,-2.7304,15.1855,15.0011,15.0933,8.7252,-2.6074,13.3547,13.1024,13.2285,4.8399,-0.2642,14.7283,13.3476,14.0379,14.2668,-0.2492,16.0166,16.1407,16.0787,-0.4375,-0.1836,16.0166,16.0182,16.0174,-0.1137,1.0593,15.9796,15.9814,15.9805,-0.1427,1.0743,15.7231,13.6446,14.6839,9.3552,1.1317,5.4861,428.6941,24664.7000,8093.8787
1129.0000,14.8393,19.6321,8290.6000,49442.6000,-41152.0000,2.7679,1678.5040,8338.0283,10016.5323,135.1555,57780.6283,6612.0960,-51168.5323,19.6181,14.1217,13413.8000,0.0000,13413.8000,-0.4864,3102.2213,0.0000,3102.2213,22.0924,0.0000,10311.5787,10311.5787,19.2733,15.4578,44454.0000,0.0000,44454.0000,-2.4429,8504.6602,0.0000,8504.6602,109.4701,0.0000,35949.3398,35949.3398,19.1629,13.6755,423.2000,0.0000,423.2000,-0.0153,98.4035,0.0000,98.4035,0.7014,0.0000,324.7965,324.7965,18.8036,16.0821,19638.4000,0.0000,19638.4000,-1.5108,3779.2069,0.0000,3779.2069,68.2752,0.0000,15859.1931,15859.1931,18.7561,13.2769,423.2000,0.0000,423.2000,-0.0153,98.8860,0.0000,98.8860,0.7035,0.0000,324.3140,324.3140,15.2603,14.1705,14.7154,0.0166,670.4321,16.0786,13.3290,14.7038,0.0376,902.1132,16.0304,13.4325,14.7314,0.0355,745.7965,19.6321,19.6181,19.6251,2.0094,2.9549,19.6181,19.5940,19.6060,2.4688,2.4684,19.2648,19.2733,19.2691,-0.4000,2.6279,19.2733,19.1629,19.2181,1.4854,0.1851,19.1629,18.9442,19.0536,2.1575,0.1697,17.0696,19.0496,18.0596,-8.6092,0.2548,18.7561,18.7537,18.7549,0.2198,-1.2560,18.7572,18.7561,18.7566,0.2187,-1.2714,19.6321,19.0883,19.3602,3.0015,-1.1970,15.0135,14.9715,14.9925,6.1577,-3.0255,15.2603,15.1844,15.2223,6.2224,-2.5391,15.3073,15.2603,15.2838,2.3045,-2.6986,14.4874,13.8694,14.1784,11.4680,-0.2557,16.0786,14.5392,15.3089,15.3431,-0.2404,16.0821,16.0786,16.0803,0.0250,-0.3254,16.0821,16.0736,16.0778,0.7342,1.1854,16.0378,16.0304,16.0341,0.6521,1.2008,16.0304,14.4843,15.2574,6.9261,1.1263,5.1851,405.1681,37200.6000,2318.3418
1130.0000,14.5479,18.8218,10504.7000,44734.5000,-34229.8000,2.6606,2136.6991,7491.1483,9627.8474,130.0383,52225.6483,8368.0009,-43857.6474,18.9258,13.4430,13413.7000,0.0000,13413.7000,-0.4864,3127.8661,0.0000,3127.8661,22.0390,0.0000,10285.8339,10285.8339,17.5769,13.7804,53789.5000,0.0000,53789.5000,-2.9559,10518.1954,0.0000,10518.1954,132.3752,0.0000,43271.3046,43271.3046,16.0967,10.6703,414.9000,0.0000,414.9000,-0.0150,100.2433,0.0000,100.2433,0.6858,0.0000,314.6567,314.6567,17.7058,14.9932,22386.7000,0.0000,22386.7000,-1.7223,4370.0316,0.0000,4370.0316,77.7432,0.0000,18016.6684,18016.6684,17.4012,11.9494,414.9000,0.0000,414.9000,-0.0150,98.5817,0.0000,98.5817,0.6895,0.0000,316.3183,316.3183,14.1150,15.1480,14.6315,-0.1246,-5048.2367,15.4194,13.9388,14.6791,0.1608,3858.8539,15.1918,14.1964,14.6941,0.1081,2270.0605,18.8218,18.9258,18.8738,-9.0614,1.8014,18.9258,19.0613,18.9936,-7.3859,1.3150,17.1411,17.6268,17.3839,-22.7446,2.5821,16.0967,17.2329,16.6648,-30.8076,-0.3738,13.9388,16.0967,15.0178,-48.6981,-0.3888,13.9388,18.4874,16.2131,-22.2778,0.2869,17.4012,17.5495,17.4754,-15.4359,-1.4353,17.3212,17.4012,17.3612,-16.8346,-1.4504,18.8218,19.4719,19.1469,-2.5698,-0.8591,14.1354,14.2423,14.1889,-9.6929,-1.8755,14.1150,14.3779,14.2465,-11.7715,-1.3890,13.7804,14.1150,13.9477,-16.1189,-2.6561,13.7804,13.9532,13.8668,-3.7554,0.2998,13.7963,14.7526,14.2745,-12.4785,0.3148,14.9932,16.0009,15.4971,-7.0337,-0.3609,14.9932,15.1181,15.0557,-12.3300,1.3613,15.0835,15.1918,15.1376,-10.8135,1.3764,15.1918,15.2780,15.2349,-0.2660,0.7851,4.9103,383.6964,56189.9000,1080.6777
1131.0000,13.9752,17.7264,12564.1000,40387.0000,-27822.9000,2.5622,2579.3834,6671.2331,9250.6164,125.1386,47058.2331,9984.7166,-37073.5164,17.8829,12.4212,13413.8000,0.0000,13413.8000,-0.4864,3168.0313,0.0000,3168.0313,22.2416,0.0000,10245.7687,10245.7687,16.8259,13.0397,53709.5000,0.0000,53709.5000,-2.9515,10610.8985,0.0000,10610.8985,136.0443,0.0000,43098.6015,43098.6015,14.7194,9.3280,422.8000,0.0000,422.8000,-0.0153,104.0345,0.0000,104.0345,0.7291,0.0000,318.7655,318.7655,17.1793,14.4717,23911.6000,0.0000,23911.6000,-1.8396,4701.0372,0.0000,4701.0372,84.6066,0.0000,19210.5628,19210.5628,17.4062,11.9550,422.8000,0.0000,422.8000,-0.0153,100.4525,0.0000,100.4525,0.7158,0.0000,322.3475,322.3475,13.2410,15.8354,14.5382,-0.3392,-13738.2846,14.7485,14.4911,14.6198,0.0303,726.9849,14.5785,14.6858,14.6322,-0.0126,-265.1874,17.7264,17.8829,17.8047,-12.8973,1.7046,17.8829,18.1199,18.0014,-11.9685,1.2182,16.9094,17.0174,16.9634,-5.0698,2.5912,14.7194,15.4490,15.0842,-19.0697,-0.3603,14.4911,14.7194,14.6052,-4.9735,-0.3756,14.4911,16.2053,15.3482,-10.4328,0.3566,17.4062,17.4135,17.4098,-0.7857,-1.4830,17.4088,17.4062,17.4075,0.5629,-1.4983,17.7264,19.4430,18.5847,-6.7786,-0.8576,13.2017,13.3309,13.2663,-11.1287,-1.7814,13.2410,13.4949,13.3679,-10.5971,-1.2950,13.0397,13.2410,13.1404,-9.7380,-2.6680,13.0397,13.4149,13.2273,-7.7125,0.2835,13.2052,13.9055,13.5554,-8.6732,0.2988,14.4717,15.3297,14.9007,-7.1918,-0.4334,14.4717,14.5369,14.5043,-6.6487,1.4062,14.5091,14.5785,14.5438,-7.1612,1.4215,14.5785,15.4451,15.0118,-2.6869,0.7808,4.8194,376.5918,64057.6000,-13276.4871
1132.0000,13.3891,16.5753,14907.3000,36671.8000,-21764.5000,2.5085,3090.0426,5974.6711,9064.7137,122.5675,42646.4711,11817.2574,-30829.2137,16.7478,11.3104,13414.0000,0.0000,13414.0000,-0.4864,3213.7768,0.0000,3213.7768,22.5580,0.0000,10200.2232,10200.2232,16.3643,12.5843,61772.2000,0.0000,61772.2000,-3.3945,12283.0830,0.0000,12283.0830,158.5141,0.0000,49489.1170,49489.1170,15.0370,9.6389,415.3000,0.0000,415.3000,-0.0151,101.7541,0.0000,101.7541,0.7308,0.0000,313.5459,313.5459,16.8403,14.1358,25115.0000,0.0000,25115.0000,-1.9322,4960.7531,0.0000,4960.7531,89.6750,0.0000,20154.2469,20154.2469,17.0975,11.6529,415.3000,0.0000,415.3000,-0.0151,99.0564,0.0000,99.0564,0.7030,0.0000,316.2436,316.2436,12.6982,16.1903,14.4442,-0.5545,-22458.0716,13.8479,15.2274,14.5377,-0.1971,-4731.5815,14.1893,14.9649,14.5771,-0.1108,-2327.7679,16.5753,16.7478,16.6616,-13.7897,1.6530,16.7478,17.0259,16.8868,-13.4453,1.1666,16.5343,16.6244,16.5793,-4.6297,2.8340,15.0370,15.0492,15.0431,-0.4909,-0.5606,15.2274,15.0370,15.1322,6.3644,-0.5756,15.2274,15.3552,15.2913,-0.6813,0.3136,17.0975,17.1280,17.1127,-3.5804,-1.6186,17.0813,17.0975,17.0894,-3.8335,-1.6336,16.5753,19.0062,17.7907,-9.5769,-0.8555,12.4346,12.5462,12.4904,-9.3580,-1.7347,12.6982,12.8727,12.7855,-7.0244,-1.2483,12.5843,12.6982,12.6412,-6.0188,-2.9156,12.5843,12.7745,12.6794,-6.6070,0.4789,12.6789,13.0778,12.8783,-8.1651,0.4940,14.1358,14.8104,14.4731,-5.1554,-0.3953,14.1358,14.1737,14.1547,-4.2137,1.5369,14.1492,14.1893,14.1693,-4.5151,1.5520,14.1893,15.2786,14.7340,-3.3483,0.7739,4.7480,371.0186,79367.3000,-29517.4210
1133.0000,13.2732,17.4812,12732.9000,52696.0000,-39963.1000,3.1527,2644.4006,8562.2493,11206.6500,153.8216,61258.2493,10088.4994,-51169.7500,17.3902,11.9392,13409.3000,0.0000,13409.3000,-0.4862,3186.5401,0.0000,3186.5401,22.9100,0.0000,10222.7599,10222.7599,16.5547,12.7722,60986.6000,0.0000,60986.6000,-3.3514,12094.3297,0.0000,12094.3297,157.7652,0.0000,48892.2703,48892.2703,15.2025,9.8005,422.4000,0.0000,422.4000,-0.0153,103.2654,0.0000,103.2654,0.7398,0.0000,319.1346,319.1346,16.5771,13.8752,26060.7000,0.0000,26060.7000,-2.0049,5166.4998,0.0000,5166.4998,93.6010,0.0000,20894.2002,20894.2002,16.8260,11.3874,422.4000,0.0000,422.4000,-0.0153,101.0989,0.0000,101.0989,0.7181,0.0000,321.3011,321.3011,12.7467,16.0967,14.4217,-0.4340,-17575.6451,13.7451,15.2573,14.5012,-0.1763,-4231.3095,13.9080,15.1645,14.5362,-0.1465,-3076.3233,17.4812,17.3902,17.4357,9.3472,2.1219,17.3902,17.3079,17.3491,5.5828,1.6357,16.7580,16.7223,16.7401,1.9452,2.9959,15.2025,15.1420,15.1722,1.5630,-0.3554,15.2573,15.2025,15.2299,1.1835,-0.3708,15.2573,15.2911,15.2742,-0.2017,0.3547,16.8260,16.8535,16.8398,-3.2893,-1.6502,16.8125,16.8260,16.8193,-3.2547,-1.6655,17.4812,17.8275,17.6544,-1.6410,-1.0308,12.5747,12.5657,12.5702,0.9676,-2.2076,12.7467,12.7542,12.7505,-0.4175,-1.7213,12.7722,12.7467,12.7594,1.4316,-3.0816,12.7722,12.7284,12.7503,0.8607,0.2698,12.5711,12.7787,12.6749,-2.4503,0.2851,13.8752,14.3708,14.1230,-4.2200,-0.4403,13.8752,13.9034,13.8893,-3.1990,1.5646,13.8790,13.9080,13.8935,-3.3231,1.5799,13.9080,14.9258,14.4169,-3.8215,0.9451,6.0750,474.7084,61338.3000,-24883.2779
1134.0000,13.2146,17.5690,13102.8000,59223.9000,-46121.1000,3.4805,2723.8757,9609.8322,12333.7079,169.7297,68833.7322,10378.9243,-58454.8079,17.5556,12.1013,13406.9000,0.0000,13406.9000,-0.4862,3179.3552,0.0000,3179.3552,22.7002,0.0000,10227.5448,10227.5448,16.6298,12.8464,70365.2000,0.0000,70365.2000,-3.8667,13939.5115,0.0000,13939.5115,181.4210,0.0000,56425.6885,56425.6885,15.4649,10.0568,543.4000,0.0000,543.4000,-0.0197,132.3844,0.0000,132.3844,0.9494,0.0000,411.0156,411.0156,16.5370,13.8355,26666.9000,0.0000,26666.9000,-2.0516,5289.6578,0.0000,5289.6578,96.2187,0.0000,21377.2422,21377.2422,16.7203,11.2840,543.4000,0.0000,543.4000,-0.0197,130.2358,0.0000,130.2358,0.9274,0.0000,413.1642,413.1642,12.8311,15.9572,14.3941,-0.4411,-17865.7250,13.3228,15.5809,14.4519,-0.2868,-6882.6669,13.8187,15.1914,14.5051,-0.1743,-3660.9913,17.5690,17.5556,17.5623,1.5326,2.3657,17.5556,17.5259,17.5408,2.3184,1.8795,16.8344,16.8174,16.8259,1.0398,3.3612,15.4649,15.3821,15.4235,3.0372,-0.5055,15.5809,15.4649,15.5229,3.5407,-0.5252,15.5809,15.2302,15.4056,1.5899,0.2650,16.7203,16.7309,16.7256,-1.3731,-1.7865,16.7156,16.7203,16.7180,-1.2181,-1.8062,17.5690,17.6611,17.6150,-0.4697,-1.1148,12.6754,12.6652,12.6703,1.2130,-2.4569,12.8311,12.8170,12.8240,0.8929,-1.9707,12.8464,12.8311,12.8387,0.9613,-3.4524,12.8464,12.8142,12.8303,0.9697,0.4143,12.6890,12.6818,12.6854,0.1319,0.4340,13.8355,14.1038,13.9696,-1.8462,-0.3562,13.8355,13.8405,13.8380,-0.6141,1.6954,13.8111,13.8187,13.8149,-0.9434,1.7151,13.8187,14.5330,14.1759,-2.9039,1.0236,6.7000,523.5484,65404.7000,-28409.3831
1135.0000,13.1057,18.8086,7188.2000,113750.4000,-106562.2000,5.7497,1497.0278,18411.0138,19908.0416,279.3331,132161.4138,5691.1722,-126470.2416,18.7596,13.2797,13407.0000,0.0000,13407.0000,-0.4862,3132.5798,0.0000,3132.5798,22.6483,0.0000,10274.4202,10274.4202,18.4007,14.5941,42300.9000,0.0000,42300.9000,-2.3245,8182.3967,0.0000,8182.3967,108.9204,0.0000,34118.5033,34118.5033,18.0914,12.6228,511.9000,0.0000,511.9000,-0.0186,120.5874,0.0000,120.5874,0.8909,0.0000,391.3126,391.3126,17.2898,14.5811,26020.7000,0.0000,26020.7000,-2.0019,5107.9816,0.0000,5107.9816,93.9529,0.0000,20912.7184,20912.7184,17.9014,12.4391,511.9000,0.0000,511.9000,-0.0186,120.8713,0.0000,120.8713,0.8749,0.0000,391.0287,391.0287,18.6992,10.8578,14.7785,1.4095,57083.0059,17.7583,11.6568,14.7075,0.9870,23689.1900,17.9676,11.5398,14.7537,1.0398,21836.6905,18.8086,18.7596,18.7841,14.7493,6.2160,18.7596,18.6992,18.7294,14.3489,5.7298,18.6992,18.4007,18.5499,20.8103,3.8424,18.4007,18.0914,18.2460,34.0664,1.5179,18.0914,17.7583,17.9248,28.9908,1.4993,17.7583,15.7927,16.7755,16.5364,0.4927,17.9014,17.7785,17.8400,13.4527,-1.5092,17.9676,17.9014,17.9345,14.6857,-1.5277,18.8086,17.9676,18.3881,9.3343,-2.4085,12.7845,12.7800,12.7822,1.3554,-6.3150,12.7378,12.7432,12.7405,-1.0037,-5.8289,13.7854,13.6380,13.7117,10.5404,-3.9415,12.6004,12.6229,12.6117,-2.6334,-1.6169,12.5831,12.6002,12.5916,-1.1270,-1.5984,14.5811,14.1589,14.3700,4.8368,-0.5917,14.5811,14.4983,14.5397,8.4734,1.4101,14.4716,14.3993,14.4354,7.4933,1.4287,13.3087,13.9964,13.6526,-6.3106,2.3095,11.2734,880.9185,-23809.8000,102608.8864
1136.0000,12.9359,19.0331,3758.8000,151924.3000,-148165.5000,7.3753,785.0382,24493.5422,25278.5804,357.6974,176417.8422,2973.7618,-173444.0804,19.0218,13.5372,22773.1000,0.0000,22773.1000,-0.8258,5304.2125,0.0000,5304.2125,37.8444,0.0000,17468.8875,17468.8875,18.9064,15.0950,21969.9000,0.0000,21969.9000,-1.2073,4222.3998,0.0000,4222.3998,54.8704,0.0000,17747.5002,17747.5002,18.8397,13.3586,1025.2000,0.0000,1025.2000,-0.0372,239.3088,0.0000,239.3088,1.7191,0.0000,785.8912,785.8912,18.0010,15.2861,22017.1000,0.0000,22017.1000,-1.6938,4281.0917,0.0000,4281.0917,78.4636,0.0000,17736.0083,17736.0083,18.4804,13.0066,1025.2000,0.0000,1025.2000,-0.0372,240.3545,0.0000,240.3545,1.7236,0.0000,784.8455,784.8455,19.0037,10.7691,14.8864,1.4014,56757.0555,18.7231,10.9351,14.8291,1.1929,28628.9231,18.5211,11.1737,14.8474,1.1254,23633.0398,19.0331,19.0218,19.0274,2.9408,5.3845,19.0218,19.0037,19.0127,3.4239,4.5587,19.0037,18.9064,18.9550,4.8935,2.7717,18.9064,18.8397,18.8731,7.5718,1.5644,18.8397,18.7231,18.7814,10.3419,1.5272,18.7231,17.2387,17.9809,14.5515,0.5741,18.4804,18.3918,18.4361,7.1986,-1.1197,18.5211,18.4804,18.5007,6.8379,-1.1569,19.0331,18.5211,18.7771,4.6984,-1.9909,12.6945,12.6984,12.6964,-1.0311,-5.4656,12.5280,12.5445,12.5362,-2.4600,-4.6398,13.6082,13.6298,13.6190,-1.1143,-2.8528,12.5073,12.5174,12.5123,-1.1940,-1.6455,12.4670,12.4876,12.4773,-1.3750,-1.6083,15.2861,14.6952,14.9906,7.4940,-0.6553,15.2861,15.1754,15.2307,8.3435,1.0386,15.1004,15.0050,15.0527,7.4537,1.0758,13.3319,13.6158,13.4738,-2.1521,1.9097,14.4736,1130.9900,-79355.0000,109019.0185
1137.0000,12.5788,18.7873,2301.4000,165937.0000,-163635.6000,7.9617,483.5488,26535.1355,27018.6843,385.6053,192472.1355,1817.8512,-190654.2843,18.7972,13.3172,27781.3000,0.0000,27781.3000,-1.0074,6488.2201,0.0000,6488.2201,46.0057,0.0000,21293.0799,21293.0799,12.9180,15.5954,3571.5000,7979.0000,-4407.5000,0.6202,748.1873,1287.7400,2035.9272,30.0156,9266.7400,2823.3127,-6443.4272,18.0902,12.6244,1727.6000,0.0000,1727.6000,-0.0626,406.9735,0.0000,406.9735,2.8679,0.0000,1320.6265,1320.6265,18.3141,15.5966,18061.9000,0.0000,18061.9000,-1.3896,3497.6875,0.0000,3497.6875,63.5860,0.0000,14564.2125,14564.2125,18.7463,13.2672,1727.6000,0.0000,1727.6000,-0.0626,403.7232,0.0000,403.7232,2.8817,0.0000,1323.8768,1323.8768,18.8097,11.3970,15.1033,2.1389,86626.3460,18.1474,11.8147,14.9811,1.6446,39469.2825,18.7793,11.3589,15.0691,1.9270,40467.4483,18.7873,18.7972,18.7922,-2.8335,5.8868,18.7972,18.8097,18.8035,-2.5209,4.8794,18.8097,18.8540,18.8318,-1.4823,1.8496,18.0357,18.0902,18.0629,-9.7718,2.4698,18.0902,18.1474,18.1188,-7.9913,2.4071,18.1474,18.0445,18.0960,1.3934,0.7912,18.7463,18.6705,18.7084,3.2910,-0.5983,18.7793,18.7463,18.7628,3.1670,-0.6610,18.7873,18.7793,18.7833,0.0793,-2.0749,12.3065,12.3225,12.3145,-4.6037,-5.9526,12.0664,12.1007,12.0836,-5.4584,-4.9452,12.9180,13.1254,13.0217,-7.2031,-1.9154,12.9456,12.9180,12.9318,5.0665,-2.5356,13.0133,12.9537,12.9835,6.1130,-2.4729,15.5966,15.2732,15.4349,5.3659,-0.8570,15.5966,15.4977,15.5472,3.8234,0.5325,15.2630,15.2114,15.2372,2.2306,0.5952,12.5001,13.3380,12.9191,-6.6898,2.0091,16.9315,1323.0533,-118744.7000,166563.0767
1138.0000,12.4518,18.7181,1504.3000,178591.8000,-177087.5000,8.5183,316.7488,28476.6006,28793.3494,411.5743,207068.4006,1187.5512,-205880.8494,18.7209,13.2424,31584.0000,0.0000,31584.0000,-1.1453,7383.1370,0.0000,7383.1370,52.4599,0.0000,24200.8630,24200.8630,12.7876,17.9358,558.3000,9904.4000,-9346.1000,0.5569,117.2026,1595.6918,1712.8944,27.0966,11500.0918,441.0974,-11058.9944,18.5370,13.0622,1867.8000,0.0000,1867.8000,-0.0677,437.5969,0.0000,437.5969,3.1321,0.0000,1430.2031,1430.2031,18.4492,15.7306,14103.8000,0.0000,14103.8000,-1.0851,2726.4361,0.0000,2726.4361,49.3872,0.0000,11377.3639,11377.3639,18.7670,13.2875,1867.8000,0.0000,1867.8000,-0.0677,436.3774,0.0000,436.3774,3.1045,0.0000,1431.4226,1431.4226,18.7254,11.7038,15.2146,2.2433,90853.9197,18.5020,11.7241,15.1131,1.9489,46773.6117,18.7677,11.6014,15.1845,2.0606,43271.8057,18.7181,18.7209,18.7195,-0.8731,6.3915,18.7209,18.7254,18.7232,-0.9645,5.2462,18.7254,18.7572,18.7413,-1.0882,1.8915,18.5703,18.5370,18.5537,5.9267,2.4484,18.5370,18.5020,18.5195,4.8399,2.3807,18.5020,18.1981,18.3501,3.0711,0.5915,18.7670,18.7500,18.7585,0.6091,-0.4936,18.7677,18.7670,18.7673,0.0594,-0.5613,18.7181,18.7677,18.7429,-0.4827,-2.1268,12.3229,12.3226,12.3228,0.1038,-6.4518,12.1275,12.1245,12.1260,0.5166,-5.3065,12.7876,12.8558,12.8217,-2.4096,-1.9518,12.7777,12.7876,12.7827,-1.7949,-2.5087,12.7428,12.7698,12.7563,-2.7369,-2.4410,15.7306,15.5391,15.6349,2.4178,-0.6518,15.7306,15.6715,15.7010,1.8616,0.4333,15.3492,15.3173,15.3332,1.1639,0.5010,12.5023,12.8552,12.6787,-2.8962,2.0666,17.9046,1399.0943,-137010.2000,180899.3372
1139.0000,12.4482,18.7648,747.1000,190822.7000,-190075.6000,9.0570,157.3207,30424.3302,30581.6509,437.1561,221247.0302,589.7793,-220657.2509,18.7632,13.2838,37290.2000,0.0000,37290.2000,-1.3522,8712.5720,0.0000,8712.5720,62.0010,0.0000,28577.6280,28577.6280,12.7920,18.4577,0.0000,25614.4000,-25614.4000,1.3610,0.0000,4126.9604,4126.9604,66.0692,29741.3604,0.0000,-29741.3604,18.6081,13.1319,1913.3000,0.0000,1913.3000,-0.0694,447.8695,0.0000,447.8695,3.1891,0.0000,1465.4305,1465.4305,18.5054,15.8204,10532.3000,61.0000,10471.3000,-0.8136,2034.5511,10.9007,2045.4518,36.9611,71.9007,8497.7489,8425.8482,18.7530,13.2739,1913.3000,0.0000,1913.3000,-0.0694,447.0829,0.0000,447.0829,3.1792,0.0000,1466.2171,1466.2171,18.7611,11.9644,15.3628,2.6258,106345.5960,18.6016,11.9154,15.2585,2.3248,55795.5786,18.7482,11.8861,15.3171,2.3860,50105.9096,18.7648,18.7632,18.7640,0.5414,6.8779,18.7632,18.7611,18.7622,0.4752,5.5256,18.7611,18.7537,18.7574,0.1995,1.4690,18.6114,18.6081,18.6097,0.6809,2.8300,18.6081,18.6016,18.6049,1.0346,2.7606,18.6016,18.4144,18.5080,1.9108,0.5970,18.7530,18.7560,18.7545,-0.0435,-0.2166,18.7482,18.7530,18.7506,-0.1967,-0.2860,18.7648,18.7482,18.7565,0.1692,-2.1791,12.4023,12.3994,12.4008,0.9467,-6.9285,12.1928,12.1885,12.1906,0.7849,-5.5763,12.7920,12.8026,12.7973,-0.2899,-1.5196,12.7925,12.7920,12.7923,0.1202,-2.8806,12.7872,12.7842,12.7857,0.3592,-2.8112,15.8204,15.6997,15.7601,1.5155,-0.6476,15.8204,15.7406,15.7805,0.9637,0.1660,15.0135,15.1804,15.0970,-2.8466,0.2354,12.2504,12.6069,12.4286,-3.0138,2.1285,20.5740,1607.6776,-164101.9000,212247.0843
1140.0000,12.4839,18.8420,61.4000,203643.9000,-203582.5000,9.6272,12.9215,32494.7730,32507.6945,464.5796,236138.6730,48.4785,-236090.1945,18.8394,13.3585,39198.8000,0.0000,39198.8000,-1.4214,9150.0783,0.0000,9150.0783,65.1375,0.0000,30048.7217,30048.7217,12.8811,18.5478,0.0000,35098.3000,-35098.3000,1.8649,0.0000,5661.7414,5661.7414,90.5333,40760.0414,0.0000,-40760.0414,18.6496,13.1725,2265.5000,0.0000,2265.5000,-0.0822,530.0461,0.0000,530.0461,3.7725,0.0000,1735.4539,1735.4539,18.5510,16.0853,7679.2000,340.0000,7339.2000,-0.6095,1482.5428,60.8026,1543.3454,27.7218,400.8026,6196.6572,5795.8546,18.7635,13.2841,2265.5000,0.0000,2265.5000,-0.0822,529.3151,0.0000,529.3151,3.7651,0.0000,1736.1849,1736.1849,18.8357,12.1772,15.5064,2.9477,119381.2803,18.6466,12.1294,15.3880,2.5966,62319.3235,18.7795,12.1078,15.4437,2.6582,55821.2469,18.8420,18.8394,18.8407,0.9296,7.3491,18.8394,18.8357,18.8375,0.9137,5.9276,18.8357,18.8033,18.8195,0.7532,1.2792,18.6517,18.6496,18.6506,0.4982,3.1441,18.6496,18.6466,18.6481,0.5261,3.0619,18.6466,18.5419,18.5942,1.0448,0.5827,18.7635,18.7497,18.7566,0.0294,-0.0267,18.7795,18.7635,18.7715,0.2558,-0.1089,18.8420,18.7795,18.8107,0.6585,-2.2781,12.5176,12.5138,12.5157,1.3904,-7.3939,12.3257,12.3175,12.3216,1.5851,-5.9725,12.8811,12.8474,12.8642,0.8123,-1.3240,12.8858,12.8811,12.8835,1.1051,-3.1889,12.8874,12.8783,12.8828,1.1766,-3.1068,16.1228,15.8819,16.0023,2.9283,-0.6276,13.2841,17.3836,15.3338,-5.3861,-0.0181,13.2841,15.3324,14.3083,-9.5136,0.0640,12.2003,12.3849,12.2926,-1.6366,2.2333,22.7190,1775.2919,-187611.8000,237521.8507
1141.0000,12.5537,18.9166,0.0000,217173.4000,-217173.4000,10.2634,0.0000,34708.5501,34708.5501,495.3843,251881.9501,0.0000,-251881.9501,18.9142,13.4318,33963.1000,0.0000,33963.1000,-1.2316,7920.7773,0.0000,7920.7773,56.3797,0.0000,26042.3227,26042.3227,12.9608,18.6283,0.0000,39852.2000,-39852.2000,2.1175,0.0000,6435.5063,6435.5063,102.8303,46287.7063,0.0000,-46287.7063,18.7195,13.2410,2699.9000,0.0000,2699.9000,-0.0979,631.1447,0.0000,631.1447,4.4933,0.0000,2068.7553,2068.7553,18.6194,16.5991,5196.9000,671.5000,4525.4000,-0.4367,1002.4337,120.2172,1122.6509,19.9398,791.7172,4194.4663,3402.7491,18.7417,13.2628,2699.9000,0.0000,2699.9000,-0.0979,630.9752,0.0000,630.9752,4.4865,0.0000,2068.9248,2068.9248,18.9108,12.3882,15.6495,3.2664,132290.1682,18.7152,12.3223,15.5188,2.8813,69151.4548,18.8426,12.3050,15.5738,2.9465,61877.1926,18.9166,18.9142,18.9154,0.9058,7.8148,18.9142,18.9108,18.9125,0.9095,6.5832,18.9108,18.8741,18.8925,0.8853,1.3248,18.7229,18.7195,18.7212,0.8561,3.4423,18.7195,18.7152,18.7174,0.8403,3.3444,18.7152,18.6194,18.6673,0.8859,0.5399,18.6194,18.7417,18.6805,-0.9134,0.1032,18.7417,18.7942,18.7680,-0.0379,0.0053,18.9166,18.8427,18.8796,0.8359,-2.4486,12.6366,12.6328,12.6347,1.4407,-7.8561,12.4985,12.4888,12.4936,2.0802,-6.6245,12.9608,12.9229,12.9419,0.9414,-1.3661,12.9646,12.9608,12.9627,0.9607,-3.4836,12.9633,12.9566,12.9599,0.9350,-3.3857,16.1804,16.0559,16.1182,1.4019,-0.5812,13.7819,14.9154,14.3487,-11.8843,-0.1445,12.3050,14.8719,13.5884,-8.6824,-0.0466,12.3050,12.2953,12.3002,0.0954,2.4073,24.5123,1915.4246,-213137.3000,263318.8155
