Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1142.0000,12.6650,19.0301,0.0000,232450.4000,-232450.4000,10.9854,0.0000,37244.3821,37244.3821,530.4665,269694.7821,0.0000,-269694.7821,19.0268,13.5421,39190.7000,0.0000,39190.7000,-1.4211,9127.5829,0.0000,9127.5829,64.9927,0.0000,30063.1171,30063.1171,13.0324,18.7007,0.0000,44206.4000,-44206.4000,2.3489,0.0000,7145.5726,7145.5726,114.1001,51351.9726,0.0000,-51351.9726,18.7928,13.3128,2578.1000,0.0000,2578.1000,-0.0935,602.1381,0.0000,602.1381,4.2866,0.0000,1975.9619,1975.9619,18.6895,17.4919,3553.2000,1120.7000,2432.5000,-0.3349,684.7666,200.8638,885.6304,15.4075,1321.5638,2868.4334,1546.8696,18.6837,13.2060,2578.1000,0.0000,2578.1000,-0.0935,602.9334,0.0000,602.9334,4.2853,0.0000,1975.1666,1975.1666,19.0221,12.5271,15.7746,3.5230,142683.3850,18.7885,12.4753,15.6319,3.0820,73967.3993,18.9224,12.4552,15.6888,3.1572,66300.7782,19.0301,19.0268,19.0285,1.3691,8.4125,19.0268,19.0221,19.0244,1.3552,6.9914,19.0221,18.9691,18.9956,1.2488,1.2957,18.7961,18.7928,18.7945,0.8882,3.6446,18.7928,18.7885,18.7906,0.8887,3.5511,18.7885,18.6895,18.7390,0.8699,0.5134,18.6895,18.6837,18.6866,0.0780,0.1785,18.6837,18.7390,18.7113,-0.6790,0.0851,19.0301,18.9285,18.9793,1.2074,-2.5729,12.7666,12.7627,12.7647,1.5726,-8.4524,12.6162,12.6098,12.6130,1.4450,-7.0312,13.0324,12.9963,13.0143,0.8789,-1.3356,13.0357,13.0324,13.0340,0.8652,-3.6844,13.0342,13.0284,13.0313,0.8661,-3.5910,16.0645,16.1031,16.0838,-0.4103,-0.5533,13.2946,13.8759,13.5852,-9.2089,-0.2184,12.4552,13.3609,12.9080,-8.2066,-0.1249,12.4552,12.3389,12.3970,1.1735,2.5330,26.4110,2063.7910,-229877.4000,282951.5625
1143.0000,12.7382,19.1048,0.0000,241819.7000,-241819.7000,11.4282,0.0000,38810.3538,38810.3538,552.2381,280630.0538,0.0000,-280630.0538,19.1026,13.6165,37289.0000,0.0000,37289.0000,-1.3522,8676.7828,0.0000,8676.7828,61.7463,0.0000,28612.2172,28612.2172,12.9917,18.6595,0.0000,36278.7000,-36278.7000,1.9276,0.0000,5860.8894,5860.8894,93.6638,42139.5894,0.0000,-42139.5894,18.8405,13.3596,1709.6000,0.0000,1709.6000,-0.0620,399.0621,0.0000,399.0621,2.8398,0.0000,1310.5379,1310.5379,18.7405,17.6394,2732.1000,929.7000,1802.4000,-0.2612,526.1845,166.7684,692.9529,12.0200,1096.4684,2205.9155,1109.4471,18.6926,13.2147,1709.6000,0.0000,1709.6000,-0.0620,399.7765,0.0000,399.7765,2.8439,0.0000,1309.8235,1309.8235,19.0996,12.6072,15.8534,3.5919,145470.4255,18.8376,12.5710,15.7043,3.1202,74885.0931,19.0172,12.5227,15.7700,3.2337,67907.5912,19.1048,19.1026,19.1037,0.9125,8.7596,19.1026,19.0996,19.1011,0.9297,7.4074,19.0996,19.0637,19.0817,1.0430,1.5982,18.8428,18.8405,18.8416,0.5737,3.5258,18.8405,18.8376,18.8391,0.5888,3.4638,18.8376,18.7405,18.7891,0.6084,0.3656,18.7405,18.6926,18.7166,0.3656,0.1044,18.6926,18.7110,18.7018,-0.1106,0.0424,19.1048,19.0221,19.0634,1.0194,-2.6686,12.8319,12.8301,12.8310,0.8048,-8.8001,12.6935,12.6895,12.6915,0.9512,-7.4479,12.9917,12.9993,12.9955,-0.2233,-1.6387,12.9897,12.9917,12.9907,-0.5190,-3.5663,12.9790,12.9831,12.9810,-0.6027,-3.5043,16.1403,16.0911,16.1157,0.3896,-0.4061,13.0395,13.4375,13.2385,-4.1801,-0.1449,12.5227,12.9086,12.7156,-2.3175,-0.0829,12.5227,12.4306,12.4767,0.9652,2.6281,26.4705,2068.4426,-235587.8000,288263.1099
1144.0000,12.8073,19.1753,0.0000,251948.1000,-251948.1000,11.9068,0.0000,40499.8575,40499.8575,575.6362,292447.9575,0.0000,-292447.9575,19.1733,13.6858,35390.1000,0.0000,35390.1000,-1.2833,8227.9707,0.0000,8227.9707,58.5429,0.0000,27162.1293,27162.1293,13.0233,18.6915,0.0000,35670.5000,-35670.5000,1.8953,0.0000,5765.1061,5765.1061,92.0792,41435.6061,0.0000,-41435.6061,18.9047,13.4225,1652.7000,0.0000,1652.7000,-0.0599,385.4817,0.0000,385.4817,2.7435,0.0000,1267.2183,1267.2183,18.7868,17.7911,2468.1000,909.0000,1559.1000,-0.2398,475.0609,163.1779,638.2388,11.0384,1072.1779,1993.0391,920.8612,18.7232,13.2446,1652.7000,0.0000,1652.7000,-0.0599,386.3279,0.0000,386.3279,2.7489,0.0000,1266.3721,1266.3721,19.1707,12.7014,15.9361,3.7456,151697.7104,18.9010,12.6573,15.7792,3.2535,78084.4578,19.0981,12.6051,15.8516,3.3834,71051.0957,19.1753,19.1733,19.1743,0.8561,9.1105,19.1733,19.1707,19.1720,0.8597,7.8271,19.1707,19.1422,19.1564,0.9065,1.7475,18.9077,18.9047,18.9062,0.7837,3.6429,18.9047,18.9010,18.9029,0.7745,3.5829,18.9010,18.7868,18.8439,0.6663,0.3405,18.7868,18.7232,18.7550,0.4679,0.1007,18.7232,18.7015,18.7123,0.1309,0.0408,19.1753,19.1038,19.1396,0.9229,-2.7964,12.8974,12.8956,12.8965,0.7951,-9.1521,12.7726,12.7689,12.7707,0.9608,-7.8688,13.0233,13.0146,13.0189,0.2871,-1.7892,13.0248,13.0233,13.0241,0.4072,-3.6845,13.0214,13.0183,13.0198,0.4721,-3.6245,16.0661,16.1106,16.0884,-0.3260,-0.3821,12.9386,13.1597,13.0492,-2.2805,-0.1423,12.6051,12.7160,12.6606,-0.6601,-0.0824,12.6051,12.5138,12.5595,1.0033,2.7548,27.3683,2138.5989,-247364.0000,300833.2639
1145.0000,12.8336,19.2022,0.0000,248734.4000,-248734.4000,11.7550,0.0000,40007.4131,40007.4131,568.5442,288741.8131,0.0000,-288741.8131,19.2014,13.7133,30161.6000,0.0000,30161.6000,-1.0937,7010.0303,0.0000,7010.0303,49.8471,0.0000,23151.5697,23151.5697,13.0043,18.6723,0.0000,30860.0000,-30860.0000,1.6397,0.0000,4986.3425,4986.3425,79.6711,35846.3425,0.0000,-35846.3425,18.9466,13.4636,2123.7000,0.0000,2123.7000,-0.0770,495.0899,0.0000,495.0899,3.5223,0.0000,1628.6101,1628.6101,18.8313,17.9366,2019.2000,799.6000,1219.6000,-0.1992,388.4381,143.6429,532.0810,9.1767,943.2429,1630.7619,687.5190,18.7439,13.2650,2123.7000,0.0000,2123.7000,-0.0770,496.3020,0.0000,496.3020,3.5309,0.0000,1627.3980,1627.3980,19.2003,12.7362,15.9683,3.6775,148940.2727,18.9441,12.6829,15.8135,3.2059,76940.7911,19.1621,12.6222,15.8922,3.3486,70319.5869,19.2022,19.2014,19.2018,0.3357,8.9659,19.2014,19.2003,19.2009,0.3522,7.8722,19.2003,19.1872,19.1938,0.4545,1.8984,18.9486,18.9466,18.9476,0.5034,3.5381,18.9466,18.9441,18.9453,0.5165,3.4611,18.9441,18.8313,18.8877,0.5320,0.2750,18.8313,18.7513,18.7913,0.4423,0.0758,19.1621,18.2882,18.7251,0.1586,-0.0012,19.2022,19.1621,19.1821,0.5177,-2.7890,12.9122,12.9118,12.9120,0.1906,-9.0078,12.8030,12.8015,12.8022,0.3842,-7.9141,13.0043,13.0086,13.0064,-0.1466,-1.9402,13.0034,13.0043,13.0039,-0.2398,-3.5799,12.9910,12.9933,12.9921,-0.3300,-3.5029,16.1229,16.0885,16.1057,0.2135,-0.3169,13.0607,13.0511,13.0559,0.0851,-0.1176,12.6222,12.6736,12.6479,-0.1487,-0.0406,12.6222,12.5775,12.5999,0.4917,2.7472,26.5733,2076.4773,-243965.8000,296200.6507
1146.0000,12.8319,19.2004,0.0000,252733.4000,-252733.4000,11.9440,0.0000,40648.9893,40648.9893,577.7821,293382.3893,0.0000,-293382.3893,19.2004,13.7123,19697.6000,0.0000,19697.6000,-0.7143,4578.0862,0.0000,4578.0862,32.5415,0.0000,15119.5138,15119.5138,12.8993,18.5662,0.0000,20023.2000,-20023.2000,1.0639,0.0000,3230.7550,3230.7550,51.6900,23253.9550,0.0000,-23253.9550,18.9977,13.5136,1360.0000,0.0000,1360.0000,-0.0493,316.8571,0.0000,316.8571,2.2544,0.0000,1043.1429,1043.1429,18.8213,16.8904,1979.5000,292.4000,1687.1000,-0.1683,380.8488,52.5192,433.3681,7.6620,344.9192,1598.6512,1253.7319,18.8829,13.4012,1360.0000,0.0000,1360.0000,-0.0493,317.2946,0.0000,317.2946,2.2605,0.0000,1042.7054,1042.7054,19.2004,12.7927,15.9966,3.6695,148616.3008,18.9945,12.7068,15.8507,3.2407,77777.0759,19.1889,12.6643,15.9266,3.3629,70619.8574,19.2004,19.2004,19.2004,-0.0127,9.0532,19.2004,19.2004,19.2004,-0.0013,8.3390,19.2004,19.1987,19.1996,0.0742,2.3256,19.0002,18.9977,18.9989,0.6235,3.3896,18.9977,18.9945,18.9961,0.6164,3.3402,18.9945,18.8391,18.9168,0.3557,0.1331,18.8829,18.7540,18.8185,0.3318,-0.0352,19.1889,18.8829,19.0359,3.7548,-0.0845,19.2004,19.1889,19.1946,0.1552,-2.8907,12.8984,12.8988,12.8986,-0.1575,-9.0966,12.8303,12.8291,12.8297,0.3351,-8.3823,12.8993,12.9257,12.9125,-1.1294,-2.3690,12.8942,12.8993,12.8968,-1.2884,-3.4329,12.8755,12.8851,12.8803,-1.3450,-3.3836,16.6999,15.9409,16.3204,2.5945,-0.1765,13.4012,12.7721,13.0866,0.3753,-0.0082,13.4012,12.3932,12.8972,3.0120,0.0411,12.6603,12.6182,12.6393,0.4797,2.8474,25.8311,2018.4811,-248651.9000,297013.2341
1147.0000,12.5728,18.9361,0.0000,147082.6000,-147082.6000,6.9510,0.0000,23516.9043,23516.9043,336.2466,170599.5043,0.0000,-170599.5043,18.9482,13.4651,16225.8000,0.0000,16225.8000,-0.5884,3782.5848,0.0000,3782.5848,26.8062,0.0000,12443.2152,12443.2152,12.3369,17.9978,0.0000,288.4000,-288.4000,0.0153,0.0000,46.1907,46.1907,0.7442,334.5907,0.0000,-334.5907,19.0299,13.5452,1123.6000,0.0000,1123.6000,-0.0407,261.6786,0.0000,261.6786,1.8613,0.0000,861.9214,861.9214,18.9341,17.0289,1966.8000,301.3000,1665.5000,-0.1679,377.8682,54.2175,432.0857,7.6431,355.5175,1588.9318,1233.4143,19.1243,13.6377,1123.6000,0.0000,1123.6000,-0.0407,261.3829,0.0000,261.3829,1.8641,0.0000,862.2171,862.2171,18.9633,12.3185,15.6409,1.9391,78535.0137,19.0245,12.0932,15.5588,1.8205,43691.6521,19.1644,12.0700,15.6172,1.8633,39129.4384,18.9361,18.9482,18.9421,-3.1125,5.2959,18.9482,18.9633,18.9558,-2.9481,4.7075,18.9633,19.0428,19.0031,-2.3670,1.6432,19.0332,19.0299,19.0315,0.3976,1.6585,19.0299,19.0258,19.0278,0.3874,1.6178,18.9341,18.9008,18.9175,0.0119,-0.0165,19.1243,18.9341,19.0292,2.5471,-0.1844,19.1644,19.1243,19.1444,1.3126,-0.2251,18.9361,19.1644,19.0502,-1.7386,-1.6551,12.5404,12.5568,12.5486,-4.2191,-5.3272,12.3924,12.4256,12.4090,-5.0721,-4.7388,12.3369,12.5277,12.4323,-5.7912,-1.6745,12.2790,12.3369,12.3080,-7.1016,-1.6898,12.1252,12.2477,12.1865,-8.3694,-1.6491,17.0289,15.6756,16.3523,0.3891,-0.0148,17.0289,14.2533,15.6411,30.8311,0.1531,14.1239,13.3872,13.7556,10.3631,0.1938,12.2272,12.6252,12.4262,-2.5668,1.6238,13.8104,1079.1618,-127232.5000,161356.1042
1148.0000,12.4035,18.7603,39.5000,146104.0000,-146064.5000,6.9068,8.3240,23270.9526,23279.2766,333.5628,169374.9526,31.1760,-169343.7766,18.7688,13.2893,16235.2000,0.0000,16235.2000,-0.5887,3792.9752,0.0000,3792.9752,26.9118,0.0000,12442.2248,12442.2248,18.8551,15.0286,7.0000,0.0000,7.0000,-0.0004,1.3462,0.0000,1.3462,0.0195,0.0000,5.6538,5.6538,18.8720,13.3905,863.1000,0.0000,863.1000,-0.0313,201.3919,0.0000,201.3919,1.4291,0.0000,661.7081,661.7081,19.0398,16.8178,2531.3000,228.2000,2303.1000,-0.2073,485.6784,41.1348,526.8132,9.3886,269.3348,2045.6216,1776.2868,19.0548,13.5695,863.1000,0.0000,863.1000,-0.0313,200.9501,0.0000,200.9501,1.4273,0.0000,662.1499,662.1499,18.7801,12.2740,15.5270,1.8736,75881.6843,18.8909,12.0360,15.4634,1.7767,42640.1192,19.0169,12.0143,15.5156,1.8150,38114.0739,18.7603,18.7688,18.7646,-2.1389,5.2576,18.7688,18.7801,18.7744,-2.1845,4.6689,18.7801,18.8551,18.8176,-2.2349,1.6450,18.8551,18.8720,18.8635,-2.0233,1.6446,18.8720,18.8909,18.8815,-1.7626,1.6133,18.8909,18.9437,18.9173,0.0020,0.0005,19.0548,19.0400,19.0474,0.2235,-0.2067,19.0169,19.0548,19.0358,-1.3058,-0.2380,18.7603,19.0169,18.8886,-1.9464,-1.6492,12.3901,12.3974,12.3938,-1.8648,-5.2895,12.2666,12.2775,12.2721,-1.6488,-4.7008,12.1648,12.2533,12.2090,-2.6903,-1.6769,12.1491,12.1641,12.1566,-1.8223,-1.6765,12.1137,12.1255,12.1196,-0.8030,-1.6452,16.8178,15.9743,16.3960,0.5323,-0.0325,16.8178,16.0591,16.4385,9.6260,0.1748,15.6810,14.5738,15.1274,16.5595,0.2061,12.3405,12.4234,12.3819,-0.5306,1.6173,13.6799,1068.9685,-125793.0000,156635.8775
1149.0000,12.3167,18.5667,839.3000,86906.6000,-86067.3000,4.1508,177.1301,13815.1029,13992.2330,200.3504,100721.7029,662.1699,-100059.5330,18.5817,13.1060,16216.9000,0.0000,16216.9000,-0.5881,3797.3068,0.0000,3797.3068,26.9460,0.0000,12419.5932,12419.5932,18.7081,14.8991,1426.9000,0.0000,1426.9000,-0.0784,274.9246,0.0000,274.9246,3.5364,0.0000,1151.9754,1151.9754,18.7334,13.2546,944.5000,0.0000,944.5000,-0.0342,220.7549,0.0000,220.7549,1.5672,0.0000,723.7451,723.7451,19.0130,16.5103,3588.1000,137.3000,3450.8000,-0.2836,688.6762,24.7385,713.4147,12.7826,162.0385,2899.4238,2737.3853,18.9642,13.4808,944.5000,0.0000,944.5000,-0.0342,220.1411,0.0000,220.1411,1.5634,0.0000,724.3589,724.3589,18.6022,11.9554,15.2788,0.9914,40149.9798,18.7638,11.7054,15.2346,0.9475,22739.6357,18.9352,11.6303,15.2828,0.9806,20591.9012,18.5667,18.5817,18.5742,-2.2935,3.1731,18.5817,18.6022,18.5919,-2.1983,2.5851,18.6022,18.7081,18.6552,-1.9557,1.0189,18.7081,18.7334,18.7208,-1.7191,0.9405,18.7334,18.7638,18.7486,-1.5993,0.9063,18.7638,19.0192,18.8915,-0.3071,0.0710,18.9642,19.0109,18.9875,-0.7182,-0.2126,18.9352,18.9642,18.9497,-1.0353,-0.2468,18.5667,18.9352,18.7510,-1.6572,-0.9777,12.3010,12.3080,12.3045,-1.0733,-3.1980,12.0961,12.1197,12.1079,-1.9772,-2.6099,12.3993,12.3073,12.3533,1.7449,-1.0438,12.2038,12.1963,12.2000,0.5278,-0.9654,12.1820,12.1651,12.1736,0.6554,-0.9311,16.5103,16.3353,16.4228,0.3270,-0.0959,16.5103,16.4661,16.4882,0.6043,0.1877,16.0055,15.5268,15.7661,7.7116,0.2220,12.5380,12.3461,12.4421,0.7295,0.9528,8.1845,639.5509,-63083.7000,83481.5168
1150.0000,12.2934,18.4864,1191.1000,80583.8000,-79392.7000,3.8703,251.4753,12803.2664,13054.7417,186.7673,93387.0664,939.6247,-92447.4417,18.4936,13.0197,13738.6000,0.0000,13738.6000,-0.4982,3220.4468,0.0000,3220.4468,22.8855,0.0000,10518.1532,10518.1532,18.5776,14.7700,2861.1000,0.0000,2861.1000,-0.1572,552.1747,0.0000,552.1747,7.1085,0.0000,2308.9253,2308.9253,18.6022,13.1261,561.5000,0.0000,561.5000,-0.0204,131.4466,0.0000,131.4466,0.9334,0.0000,430.0534,430.0534,18.9388,16.2558,5143.1000,34.6000,5108.5000,-0.3976,988.0507,6.2266,994.2773,17.8913,40.8266,4155.0493,4114.2227,18.8322,13.3515,561.5000,0.0000,561.5000,-0.0204,131.0808,0.0000,131.0808,0.9306,0.0000,430.4192,430.4192,18.5047,11.8127,15.1587,0.8848,35832.9050,18.6337,11.6076,15.1206,0.8360,20065.0438,18.7938,11.5369,15.1654,0.8635,18133.7755,18.4864,18.4936,18.4900,-1.0119,2.9268,18.4936,18.5047,18.4991,-1.1158,2.4286,18.5047,18.5776,18.5411,-1.3724,1.0403,18.5776,18.6022,18.5899,-1.5757,0.8831,18.6022,18.6337,18.6179,-1.5732,0.8627,18.6337,19.0166,18.8251,-0.7973,0.1223,18.8322,18.9043,18.8682,-1.4358,-0.2753,18.7938,18.8322,18.8130,-1.6454,-0.2956,18.4864,18.7938,18.6401,-1.3336,-0.9435,12.2751,12.2775,12.2763,-0.3367,-2.9535,12.1267,12.1240,12.1254,0.2145,-2.4553,12.7001,12.5352,12.6176,3.1938,-1.0670,12.3710,12.3424,12.3567,1.8947,-0.9098,12.4243,12.3538,12.3890,2.6038,-0.8895,16.2558,16.4816,16.3687,-0.6487,-0.1490,16.2558,16.3723,16.3141,-2.0975,0.2485,16.1436,15.9652,16.0544,3.4823,0.2689,12.8357,12.3447,12.5902,1.7920,0.9168,7.6194,595.3912,-56561.5000,74031.7243
1151.0000,12.5613,18.5635,2162.7000,65576.5000,-63413.8000,3.2116,454.5406,10482.2313,10936.7718,155.1172,76058.7313,1708.1594,-74350.5718,18.5586,13.0834,13413.3000,0.0000,13413.3000,-0.4864,3141.7036,0.0000,3141.7036,22.3701,0.0000,10271.5964,10271.5964,18.5495,14.7423,18727.1000,0.0000,18727.1000,-1.0291,3615.5157,0.0000,3615.5157,46.6312,0.0000,15111.5843,15111.5843,18.5574,13.0822,413.8000,0.0000,413.8000,-0.0150,96.9229,0.0000,96.9229,0.6891,0.0000,316.8771,316.8771,18.7336,16.0126,7748.7000,0.0000,7748.7000,-0.5961,1492.4802,0.0000,1492.4802,26.8479,0.0000,6256.2198,6256.2198,18.6658,13.1884,413.8000,0.0000,413.8000,-0.0150,96.7953,0.0000,96.7953,0.6870,0.0000,317.0047,317.0047,18.5533,11.6273,15.0903,0.8825,35739.4526,18.5722,11.5338,15.0530,0.8071,19370.5566,18.6432,11.5395,15.0913,0.8146,17106.2235,18.5635,18.5586,18.5611,0.8615,3.6116,18.5586,18.5533,18.5560,0.6896,3.1252,18.5533,18.5495,18.5514,0.1276,1.7873,18.5495,18.5574,18.5534,-0.4358,0.7582,18.5574,18.5722,18.5648,-0.6368,0.7432,18.5722,19.0386,18.8054,-0.2338,0.0297,18.6658,18.7176,18.6917,-2.1264,-0.5665,18.6432,18.6658,18.6545,-1.9094,-0.5815,18.5635,18.6432,18.6034,-0.4399,-1.2058,12.6180,12.5954,12.6067,3.9907,-3.6517,12.5994,12.5464,12.5729,5.4046,-3.1653,13.6196,13.3110,13.4653,10.2334,-1.8275,12.1297,12.1725,12.1511,-2.4769,-0.7984,11.9849,12.1115,12.0482,-4.1093,-0.7834,16.0126,16.5943,16.3035,-0.7836,-0.0698,16.0126,16.0949,16.0538,-3.1375,0.5263,16.0143,16.0249,16.0196,-0.4154,0.5413,13.6225,12.4547,13.0386,5.4142,1.1656,6.2368,487.3554,-22697.1000,72216.2328
1152.0000,13.1167,18.8309,3623.0000,58381.0000,-54758.0000,2.9475,754.3948,9451.6222,10206.0170,142.7560,67832.6222,2868.6052,-64964.0170,18.8111,13.3307,13413.7000,0.0000,13413.7000,-0.4864,3132.1952,0.0000,3132.1952,22.3512,0.0000,10281.5048,10281.5048,18.7214,14.9123,30148.9000,0.0000,30148.9000,-1.6568,5807.8877,0.0000,5807.8877,75.1077,0.0000,24341.0123,24341.0123,18.6677,13.1903,426.0000,0.0000,426.0000,-0.0154,99.6469,0.0000,99.6469,0.7099,0.0000,326.3531,326.3531,18.6326,15.9125,11250.0000,0.0000,11250.0000,-0.8655,2169.6529,0.0000,2169.6529,39.1146,0.0000,9080.3471,9080.3471,18.5948,13.1188,426.0000,0.0000,426.0000,-0.0154,99.7351,0.0000,99.7351,0.7088,0.0000,326.2649,326.2649,18.7857,11.1310,14.9584,0.5036,20396.6311,18.6269,11.2246,14.9258,0.4383,10519.5217,18.5885,11.3266,14.9576,0.4300,9029.9194,18.8309,18.8111,18.8210,3.1405,3.2710,18.8111,18.7857,18.7984,2.9295,2.7845,18.7857,18.7214,18.7536,2.4439,2.0937,18.7214,18.6677,18.6946,1.7068,0.4369,18.6677,18.6269,18.6473,0.9991,0.4215,18.6269,18.9372,18.7820,-0.2786,0.0531,18.5948,18.6128,18.6038,-1.0577,-0.8124,18.5885,18.5948,18.5916,-0.7550,-0.8279,18.8309,18.5885,18.7097,1.2871,-1.1503,13.2716,13.2234,13.2475,7.7370,-3.3206,13.3588,13.2614,13.3101,8.8999,-2.8342,14.3015,14.0768,14.1891,8.7389,-2.1434,12.2513,12.2221,12.2367,1.0363,-0.4866,12.3747,12.2206,12.2976,3.0141,-0.4712,15.9125,16.5006,16.2065,-1.1662,-0.1027,15.9125,15.9403,15.9264,-1.5331,0.7628,15.8843,15.9104,15.8973,-1.4721,0.7782,14.5677,12.7948,13.6813,7.7600,1.1006,5.6565,442.0034,906.6000,39946.0722
1153.0000,13.8884,19.3209,4890.7000,52796.9000,-47906.2000,2.7495,1005.4736,8703.2369,9708.7104,133.6319,61500.1369,3885.2264,-57614.9104,19.2810,13.7912,13408.5000,0.0000,13408.5000,-0.4862,3113.3905,0.0000,3113.3905,22.2669,0.0000,10295.1095,10295.1095,19.1072,15.2936,36627.6000,0.0000,36627.6000,-2.0128,7021.7962,0.0000,7021.7962,90.9821,0.0000,29605.8038,29605.8038,18.9094,13.4270,412.1000,0.0000,412.1000,-0.0149,96.1143,0.0000,96.1143,0.6857,0.0000,315.9857,315.9857,18.6636,15.9432,14417.0000,0.0000,14417.0000,-1.1091,2779.3370,0.0000,2779.3370,50.2115,0.0000,11637.6630,11637.6630,18.6558,13.1786,412.1000,0.0000,412.1000,-0.0149,96.4094,0.0000,96.4094,0.6863,0.0000,315.6906,315.6906,19.2283,10.4298,14.8291,0.2037,8251.2440,18.7549,10.8501,14.8025,0.1647,3953.6552,18.6614,11.0020,14.8317,0.1596,3352.0481,19.3209,19.2810,19.3010,5.7956,3.0060,19.2810,19.2283,19.2547,5.5098,2.5197,19.2283,19.1072,19.1678,5.0020,2.2766,19.1072,18.9094,19.0083,3.7899,0.2638,18.9094,18.7549,18.8321,2.2340,0.2489,18.7549,18.7953,18.7751,-0.0800,0.1192,18.6558,18.6477,18.6518,0.5831,-0.9899,18.6614,18.6558,18.6586,0.8120,-1.0049,19.3209,18.6614,18.9911,3.3999,-1.1184,14.1333,14.0640,14.0986,10.2754,-3.0632,14.3369,14.1979,14.2674,11.5562,-2.5769,14.9284,14.7439,14.8362,7.8121,-2.3338,12.9201,12.6388,12.7795,6.5540,-0.3210,13.9793,12.8954,13.4373,13.7572,-0.3061,15.9432,16.2794,16.1113,-1.1452,-0.1764,15.9432,15.9405,15.9419,0.1901,0.9327,15.8969,15.8970,15.8969,-0.0010,0.9477,15.3736,13.3815,14.3775,8.4061,1.0611,5.2228,408.1157,17371.1000,15556.9472
1154.0000,14.6616,19.7990,6067.5000,47921.3000,-41853.8000,2.5803,1231.9081,8046.8124,9278.7205,125.8417,55968.1124,4835.5919,-51132.5205,19.7564,14.2573,13408.3000,0.0000,13408.3000,-0.4862,3095.9161,0.0000,3095.9161,22.1279,0.0000,10312.3839,10312.3839,19.2577,15.4424,44862.8000,0.0000,44862.8000,-2.4653,8584.5244,0.0000,8584.5244,110.7152,0.0000,36278.2756,36278.2756,18.8846,13.4028,425.0000,0.0000,425.0000,-0.0154,99.1526,0.0000,99.1526,0.7049,0.0000,325.8474,325.8474,18.7800,16.0587,16419.7000,0.0000,16419.7000,-1.2632,3160.7428,0.0000,3160.7428,57.1566,0.0000,13258.9572,13258.9572,18.5165,13.0422,425.0000,0.0000,425.0000,-0.0154,99.5958,0.0000,99.5958,0.7072,0.0000,325.4042,325.4042,15.2296,14.2265,14.7281,0.0179,725.5858,16.1259,13.2997,14.7128,0.0454,1090.2278,15.9857,13.4941,14.7399,0.0400,841.0267,19.7990,19.7564,19.7777,5.7569,2.7920,19.7564,19.6968,19.7266,5.6987,2.3058,19.2854,19.2577,19.2715,1.2555,2.4934,19.2577,18.8846,19.0711,0.7616,0.0280,18.8846,18.7909,18.8377,0.0710,0.0126,13.9157,21.2853,17.6005,-14.1709,0.1127,18.5165,18.5348,18.5256,-1.5186,-1.1506,18.5060,18.5165,18.5113,-1.7742,-1.1660,19.7990,18.9127,19.3559,4.4053,-1.0785,14.9471,14.8761,14.9116,9.8145,-2.8551,15.2296,15.0887,15.1592,10.7659,-2.3689,15.3474,15.2296,15.2885,5.4622,-2.5564,12.7264,12.7770,12.7517,-0.3318,-0.0911,16.1259,12.5888,14.3573,11.1060,-0.0757,16.0587,16.1259,16.0923,-0.2261,-0.1757,16.0587,16.0421,16.0504,1.3137,1.0875,16.0002,15.9857,15.9929,1.1621,1.1029,15.9857,14.0585,15.0221,7.7819,1.0154,4.8308,377.4819,33687.0000,2656.8403
1155.0000,14.4568,19.1845,7650.5000,43718.5000,-36068.0000,2.4641,1558.4238,7304.9961,8863.4200,120.4515,51023.4961,6092.0762,-44931.4200,19.2643,13.7748,13403.4000,0.0000,13403.4000,-0.4860,3112.8254,0.0000,3112.8254,21.9823,0.0000,10290.5746,10290.5746,17.3710,13.5768,45056.6000,0.0000,45056.6000,-2.4760,8835.0560,0.0000,8835.0560,110.9127,0.0000,36221.5440,36221.5440,16.3074,10.8774,412.5000,0.0000,412.5000,-0.0150,99.3909,0.0000,99.3909,0.6843,0.0000,313.1091,313.1091,17.2212,14.5127,18149.6000,0.0000,18149.6000,-1.3963,3566.1783,0.0000,3566.1783,63.0539,0.0000,14583.4217,14583.4217,17.0635,11.6188,412.5000,0.0000,412.5000,-0.0150,98.4310,0.0000,98.4310,0.6877,0.0000,314.0690,314.0690,13.9299,15.3223,14.6261,-0.2097,-8491.1061,13.7015,15.4881,14.5948,-0.2421,-5810.7019,14.8035,14.5629,14.6832,0.0326,684.5078,19.1845,19.2643,19.2244,-6.6735,1.7287,19.2643,19.3612,19.3128,-4.9903,1.2426,17.0997,17.5575,17.3286,-23.4434,2.8237,16.3074,16.7796,16.5435,-30.4988,-0.8902,15.6509,16.3074,15.9792,-34.4930,-0.9052,17.2212,17.8665,17.5439,-0.6803,-0.0620,17.0635,17.2212,17.1424,-16.6896,-1.4583,16.9794,17.0635,17.0214,-17.9756,-1.4732,19.1845,19.4039,19.2942,-0.7410,-0.7354,14.1119,14.2157,14.1638,-9.0209,-1.7975,13.9299,14.2368,14.0833,-12.9794,-1.3115,13.5768,13.9299,13.7533,-18.5227,-2.8926,13.5768,13.4251,13.5009,9.0452,0.8214,13.3795,13.6693,13.5244,-10.0479,0.8363,14.5127,17.6034,16.0581,-0.4098,-0.0069,14.5127,14.6864,14.5996,-17.5050,1.3894,14.6537,14.8035,14.7286,-15.2543,1.4044,14.8035,15.1071,14.9553,-0.8025,0.6665,4.5825,358.0794,41366.6000,-13617.3002
1156.0000,13.8946,18.1908,9240.8000,40097.6000,-30856.8000,2.3757,1899.6114,6610.8161,8510.4275,116.0505,46708.4161,7341.1886,-39367.2275,18.3375,12.8665,13401.2000,0.0000,13401.2000,-0.4860,3147.3561,0.0000,3147.3561,22.1211,0.0000,10253.8439,10253.8439,16.9333,13.1459,51502.8000,0.0000,51502.8000,-2.8302,10159.8002,0.0000,10159.8002,130.9187,0.0000,41342.9998,41342.9998,15.1939,9.7916,425.7000,0.0000,425.7000,-0.0154,104.0841,0.0000,104.0841,0.7319,0.0000,321.6159,321.6159,17.4898,14.7795,19213.2000,0.0000,19213.2000,-1.4781,3761.4271,0.0000,3761.4271,68.5524,0.0000,15451.7729,15451.7729,17.3857,11.9350,425.7000,0.0000,425.7000,-0.0154,101.1676,0.0000,101.1676,0.7241,0.0000,324.5324,324.5324,13.2918,15.8209,14.5563,-0.2950,-11947.0433,14.4177,14.7526,14.5852,-0.0352,-843.7389,14.7227,14.5645,14.6436,0.0166,348.8885,18.1908,18.3375,18.2642,-11.5844,1.6329,18.3375,18.5571,18.4473,-10.4406,1.1470,17.1441,17.1895,17.1668,-1.9488,2.3717,15.1939,15.6083,15.4011,-13.7834,-0.4585,14.7526,15.1939,14.9733,-12.1355,-0.4739,14.7526,18.4563,16.6045,-11.3327,0.1793,17.3857,17.3564,17.3711,2.7638,-1.2989,17.4096,17.3857,17.3977,4.5436,-1.3143,18.1908,19.5989,18.8948,-4.8155,-0.7428,13.3212,13.4364,13.3788,-9.4697,-1.6986,13.2918,13.5034,13.3976,-8.2723,-1.2127,13.1459,13.2918,13.2188,-6.4466,-2.4374,13.1459,13.2699,13.2079,-3.5323,0.3928,13.1384,13.3412,13.2398,-3.4308,0.4082,14.7795,16.2115,15.4955,-6.7851,-0.2450,14.7795,14.7568,14.7682,2.0381,1.2332,14.7219,14.7227,14.7223,-0.0723,1.2486,14.7227,15.0442,14.8835,-0.8632,0.6770,4.4938,351.1510,54111.8000,-12441.8936
1157.0000,13.5323,17.6486,9723.1000,38105.7000,-28382.6000,2.3066,2010.6814,6229.0781,8239.7595,112.6094,44334.7781,7712.4186,-36622.3595,17.7389,12.2805,13401.3000,0.0000,13401.3000,-0.4860,3170.7559,0.0000,3170.7559,22.3973,0.0000,10230.5441,10230.5441,16.6986,12.9143,48994.7000,0.0000,48994.7000,-2.6924,9696.6242,0.0000,9696.6242,125.4909,0.0000,39298.0758,39298.0758,14.9462,9.5503,412.9000,0.0000,412.9000,-0.0150,101.2892,0.0000,101.2892,0.7215,0.0000,311.6108,311.6108,17.2414,14.5333,19368.5000,0.0000,19368.5000,-1.4901,3804.6326,0.0000,3804.6326,68.7867,0.0000,15563.8674,15563.8674,17.2693,11.8210,412.9000,0.0000,412.9000,-0.0150,98.2699,0.0000,98.2699,0.6992,0.0000,314.6301,314.6301,12.9897,16.0193,14.5045,-0.3450,-13973.8636,14.1754,14.9286,14.5520,-0.0772,-1852.7761,14.5544,14.6603,14.6074,-0.0108,-227.7875,17.6486,17.7389,17.6937,-6.8803,1.5768,17.7389,17.9056,17.8223,-7.5398,1.0908,16.9191,16.9820,16.9506,-2.6059,2.2867,14.9462,15.1010,15.0236,-4.5520,-0.4057,14.9286,14.9462,14.9374,-0.4293,-0.4207,14.9286,17.0048,15.9667,-7.6938,0.2171,17.2693,17.2817,17.2755,-1.1503,-1.2730,17.2607,17.2693,17.2650,-1.5978,-1.2879,17.6486,19.2491,18.4488,-5.3788,-0.7299,12.8598,12.9331,12.8964,-5.8177,-1.6418,12.9897,13.1033,13.0465,-4.2328,-1.1558,12.9143,12.9897,12.9520,-3.2169,-2.3517,12.9143,13.0294,12.9719,-2.8454,0.3407,12.8830,13.0902,12.9866,-3.0528,0.3557,14.5333,15.5436,15.0384,-5.5124,-0.2821,14.5333,14.5635,14.5484,-2.6484,1.2080,14.5300,14.5544,14.5422,-2.1700,1.2229,14.5544,15.0119,14.7832,-1.2070,0.6649,4.3797,342.2344,54207.7000,-16054.4272
1158.0000,13.2182,16.9673,10967.7000,35369.9000,-24402.2000,2.2421,2279.8825,5739.7012,8019.5837,109.5030,41109.6012,8687.8175,-32421.7837,17.0757,11.6315,13401.5000,0.0000,13401.5000,-0.4860,3197.3796,0.0000,3197.3796,22.5817,0.0000,10204.1204,10204.1204,16.4520,12.6709,53047.7000,0.0000,53047.7000,-2.9151,10535.1875,0.0000,10535.1875,136.4284,0.0000,42512.5125,42512.5125,15.3563,9.9508,553.1000,0.0000,553.1000,-0.0201,134.9416,0.0000,134.9416,0.9701,0.0000,418.1584,418.1584,16.9810,14.2753,18218.9000,0.0000,18218.9000,-1.4016,3591.6229,0.0000,3591.6229,64.9821,0.0000,14627.2771,14627.2771,17.0263,11.5833,553.1000,0.0000,553.1000,-0.0201,132.0435,0.0000,132.0435,0.9381,0.0000,421.0565,421.0565,12.7386,16.1668,14.4527,-0.4245,-17194.1084,13.4456,15.5420,14.4938,-0.2337,-5607.9591,14.3008,14.8442,14.5725,-0.0606,-1271.9109,16.9673,17.0757,17.0215,-8.1092,1.5476,17.0757,17.2557,17.1657,-7.9201,1.0617,16.6562,16.7289,16.6925,-3.1105,2.3620,15.3563,15.2693,15.3128,3.4938,-0.5531,15.5420,15.3563,15.4492,6.1795,-0.5731,15.5420,16.1753,15.8587,-1.2996,0.1204,17.0263,17.0567,17.0415,-2.8207,-1.2812,17.0105,17.0263,17.0184,-2.9720,-1.3013,16.9673,18.9036,17.9354,-6.1922,-0.6945,12.4660,12.5279,12.4970,-4.8174,-1.6115,12.7386,12.8264,12.7825,-3.1827,-1.1255,12.6709,12.7386,12.7048,-2.9801,-2.4259,12.6709,12.7583,12.7146,-3.1013,0.4892,12.6477,12.7983,12.7230,-3.1771,0.5093,14.2753,15.2346,14.7549,-3.4179,-0.1842,14.2753,14.3102,14.2927,-3.0825,1.2174,14.2660,14.3008,14.2834,-3.1203,1.2375,14.3008,14.9822,14.6415,-1.7064,0.6306,4.2669,333.4198,61372.1000,-24073.9784
1159.0000,13.2351,16.9619,12592.6000,40146.3000,-27553.7000,2.5523,2616.9211,6517.3471,9134.2682,124.6727,46663.6471,9975.6789,-36687.9682,16.9671,11.5254,13401.6000,0.0000,13401.6000,-0.4860,3201.8242,0.0000,3201.8242,22.7912,0.0000,10199.7758,10199.7758,16.9080,13.1209,28606.0000,0.0000,28606.0000,-1.5720,5644.9995,0.0000,5644.9995,73.8868,0.0000,22961.0005,22961.0005,16.4383,11.0078,509.7000,0.0000,509.7000,-0.0185,122.6031,0.0000,122.6031,0.8885,0.0000,387.0969,387.0969,17.2830,14.5746,17641.0000,0.0000,17641.0000,-1.3572,3463.3254,0.0000,3463.3254,63.2055,0.0000,14177.6746,14177.6746,17.9409,12.4781,509.7000,0.0000,509.7000,-0.0185,120.2929,0.0000,120.2929,0.8674,0.0000,389.4071,389.4071,16.9913,12.0762,14.5337,0.0881,3567.9131,16.0758,12.9774,14.5266,0.0500,1199.5588,18.0199,11.1562,14.5880,0.1107,2325.1308,16.9619,16.9671,16.9645,-0.6850,2.7280,16.9671,16.9913,16.9792,-2.2474,2.2420,16.9913,16.9080,16.9496,3.1056,2.0538,16.9080,16.4383,16.6731,16.4194,0.4818,16.4383,16.0758,16.2570,9.7525,0.4633,16.0758,15.8615,15.9686,1.3299,0.3630,17.9409,17.8020,17.8714,10.0192,-0.9942,18.0199,17.9409,17.9804,11.6121,-1.0127,16.9619,18.0199,17.4909,-5.3618,-1.1005,12.6951,12.6782,12.6866,2.2925,-2.7884,12.9703,12.9420,12.9561,2.0987,-2.3025,13.1788,13.0499,13.1143,4.9458,-2.1143,13.5756,13.3466,13.4611,9.0125,-0.5423,14.3921,13.6662,14.0292,15.7659,-0.5238,14.5746,14.7275,14.6510,-1.2506,-0.4234,14.5746,14.5285,14.5515,3.1267,0.9337,14.4887,14.4557,14.4722,2.2818,0.9522,14.1770,14.7281,14.4526,-2.2765,1.0401,4.9627,387.7915,33114.3000,7092.6026
1160.0000,13.2704,18.4863,7334.3000,63697.9000,-56363.6000,3.3918,1523.2768,10349.2053,11872.4821,165.0171,74047.1053,5811.0232,-68236.0821,18.3864,12.9138,13401.8000,0.0000,13401.8000,-0.4860,3145.6156,0.0000,3145.6156,22.8264,0.0000,10256.1844,10256.1844,17.9136,14.1136,21626.9000,0.0000,21626.9000,-1.1884,4210.0707,0.0000,4210.0707,55.4178,0.0000,17416.8293,17416.8293,17.7190,12.2605,673.3000,0.0000,673.3000,-0.0244,159.3426,0.0000,159.3426,1.1554,0.0000,513.9574,513.9574,17.1409,14.4338,17173.7000,0.0000,17173.7000,-1.3212,3378.1364,0.0000,3378.1364,61.2100,0.0000,13795.5636,13795.5636,17.5673,12.1126,673.3000,0.0000,673.3000,-0.0244,159.6453,0.0000,159.6453,1.1314,0.0000,513.6547,513.6547,18.2635,11.0961,14.6798,0.6973,28242.2508,17.4315,11.8169,14.6242,0.4916,11799.3392,17.5289,11.8115,14.6702,0.5006,10513.5756,18.4863,18.3864,18.4363,17.7657,3.6735,18.3864,18.2635,18.3249,16.2435,3.1875,18.2635,17.9136,18.0885,13.7475,2.1659,17.9136,17.7190,17.8163,13.7989,0.9775,17.7190,17.4315,17.5752,15.9112,0.9531,17.4315,16.0736,16.7525,9.4637,0.4082,17.5673,17.6180,17.5926,-3.3612,-0.9130,17.5289,17.5673,17.5481,-5.2135,-0.9375,18.4863,17.5289,18.0076,6.2394,-1.4142,12.8318,12.8224,12.8271,1.6984,-3.7355,12.8029,12.8195,12.8112,-1.7459,-3.2495,13.7509,13.5855,13.6682,6.6877,-2.2279,13.3146,13.3363,13.3254,-1.6342,-1.0394,13.1092,13.3399,13.2246,-9.7063,-1.0150,14.4338,14.6070,14.5204,-1.5737,-0.4702,14.4338,14.4547,14.4442,-1.2916,0.8511,14.3894,14.4037,14.3966,-0.9092,0.8755,13.4898,14.5080,13.9989,-5.4718,1.3522,6.6284,517.9545,-2814.6000,50555.1655
1161.0000,12.8561,18.4685,5554.8000,77227.0000,-71672.2000,3.9386,1161.6911,12427.8915,13589.5826,191.4420,89654.8915,4393.1089,-85261.7826,18.4667,12.9934,18500.8000,0.0000,18500.8000,-0.6709,4338.1688,0.0000,4338.1688,30.8996,0.0000,14162.6312,14162.6312,18.3455,14.5407,7710.2000,0.0000,7710.2000,-0.4237,1492.4716,0.0000,1492.4716,19.4171,0.0000,6217.7284,6217.7284,18.2884,12.8186,856.0000,0.0000,856.0000,-0.0310,201.1580,0.0000,201.1580,1.4428,0.0000,654.8420,654.8420,17.5268,14.8161,15256.0000,0.0000,15256.0000,-1.1737,2985.2269,0.0000,2985.2269,54.5089,0.0000,12270.7731,12270.7731,17.9947,12.5310,856.0000,0.0000,856.0000,-0.0310,201.8876,0.0000,201.8876,1.4458,0.0000,654.1124,654.1124,18.4559,11.2256,14.8408,1.2317,49884.8190,18.1916,11.3602,14.7759,1.0474,25137.4854,18.0485,11.5579,14.8032,0.9952,20898.1777,18.4685,18.4667,18.4676,0.3809,4.3422,18.4667,18.4559,18.4613,1.6495,3.6713,18.4559,18.3455,18.4007,3.7709,1.8825,18.3455,18.2884,18.3170,6.0454,1.4589,18.2884,18.1916,18.2400,8.0258,1.4278,18.1916,16.9618,17.5767,9.9491,0.4738,17.9947,17.9092,17.9520,4.3394,-0.6999,18.0485,17.9947,18.0216,5.7176,-0.7310,18.4685,18.0485,18.2585,3.0313,-1.5657,12.4419,12.4631,12.4525,-4.5177,-4.3992,12.2931,12.3426,12.3179,-5.9503,-3.7284,13.1160,13.2776,13.1968,-5.6859,-1.9396,12.6472,12.7177,12.6825,-7.7562,-1.5159,12.5174,12.6436,12.5805,-7.7699,-1.4848,14.8161,14.5971,14.7066,2.2512,-0.5308,14.8161,14.7309,14.7735,3.9773,0.6429,14.6296,14.5784,14.6040,2.5065,0.6739,12.9071,14.0020,13.4546,-6.5653,1.5087,7.7337,604.3238,-28493.2000,95920.4821
1162.0000,12.5693,18.5728,3392.7000,103220.1000,-99827.4000,5.0546,712.9576,16502.4356,17215.3932,244.8723,119722.5356,2679.7424,-117042.7932,18.5661,13.0907,23157.4000,0.0000,23157.4000,-0.8397,5423.5049,0.0000,5423.5049,38.6349,0.0000,17733.8951,17733.8951,18.4952,14.6886,1470.6000,0.0000,1470.6000,-0.0808,284.1168,0.0000,284.1168,3.6763,0.0000,1186.4832,1186.4832,18.4734,13.0000,1123.1000,0.0000,1123.1000,-0.0407,263.3291,0.0000,263.3291,1.8783,0.0000,859.7709,859.7709,17.9137,15.1997,11631.3000,0.0000,11631.3000,-0.8948,2264.2402,0.0000,2264.2402,41.2820,0.0000,9367.0598,9367.0598,18.2205,12.7522,1123.1000,0.0000,1123.1000,-0.0407,264.1464,0.0000,264.1464,1.8858,0.0000,858.9536,858.9536,18.5562,11.1911,14.8736,1.1074,44851.4950,18.4374,11.1909,14.8141,0.9806,23535.4916,18.2539,11.4136,14.8338,0.9257,19439.3016,18.5728,18.5661,18.5694,1.2315,3.7819,18.5661,18.5562,18.5611,1.2075,2.9421,18.5562,18.4952,18.5257,1.5110,1.3633,18.4952,18.4734,18.4843,2.0222,1.2825,18.4734,18.4374,18.4554,2.6023,1.2417,18.4374,17.6295,18.0334,5.5145,0.3997,18.2205,18.1432,18.1818,2.7773,-0.4952,18.2539,18.2205,18.2372,2.6048,-0.5359,18.5728,18.2539,18.4134,1.8714,-1.2727,12.2491,12.2620,12.2555,-2.3734,-3.8270,11.9718,12.0126,11.9922,-3.9273,-2.9873,12.6307,12.8470,12.7388,-5.5234,-1.4084,12.4818,12.5054,12.4936,-2.2760,-1.3276,12.4360,12.4654,12.4507,-1.5629,-1.2869,15.1997,14.7932,14.9964,3.5005,-0.4448,15.1997,15.0667,15.1332,4.3436,0.4500,14.8746,14.7962,14.8354,2.7958,0.4907,12.7658,13.5273,13.1466,-3.7140,1.2275,9.9604,778.3174,-61321.9000,87826.2882
1163.0000,12.3796,18.4970,2540.6000,116162.7000,-113622.1000,5.6219,535.6096,18491.9928,19027.6024,271.7919,134654.6928,2004.9904,-132649.7024,18.5011,13.0271,27626.5000,0.0000,27626.5000,-1.0018,6475.2965,0.0000,6475.2965,46.0293,0.0000,21151.2035,21151.2035,18.5138,14.7071,147.1000,0.0000,147.1000,-0.0081,28.4126,0.0000,28.4126,0.3668,0.0000,118.6874,118.6874,18.5104,13.0362,1036.4000,0.0000,1036.4000,-0.0376,242.8914,0.0000,242.8914,1.7289,0.0000,793.5086,793.5086,18.1796,15.4633,9074.0000,0.0000,9074.0000,-0.6981,1760.2568,0.0000,1760.2568,31.9923,0.0000,7313.7432,7313.7432,18.3842,12.9126,1036.4000,0.0000,1036.4000,-0.0376,243.2660,0.0000,243.2660,1.7349,0.0000,793.1340,793.1340,18.5062,11.3824,14.9443,1.3022,52737.8189,18.5023,11.2671,14.8847,1.1903,28566.7472,18.4143,11.3947,14.9045,1.1548,24251.2058,18.4970,18.5011,18.4991,-0.8459,4.2785,18.5011,18.5062,18.5037,-0.6903,3.2767,18.5062,18.5138,18.5100,-0.1857,1.3573,18.5138,18.5104,18.5121,0.3388,1.3492,18.5104,18.5023,18.5064,0.6179,1.3116,18.5023,17.9854,18.2439,2.5428,0.2879,18.3842,18.3159,18.3501,2.0334,-0.4102,18.4143,18.3842,18.3993,1.9590,-0.4477,18.4970,18.4143,18.4557,0.5138,-1.3435,12.1269,12.1341,12.1305,-1.5057,-4.3200,11.8388,11.8551,11.8470,-1.7493,-3.3182,12.2941,12.4649,12.3795,-4.3334,-1.3988,12.2529,12.2800,12.2665,-2.7380,-1.3907,12.1782,12.2311,12.2047,-2.9661,-1.3531,15.4633,15.0092,15.2362,2.8968,-0.3295,15.4633,15.3417,15.4025,3.2531,0.3686,15.1170,15.0213,15.0691,2.8237,0.4062,12.5262,13.1939,12.8601,-3.4541,1.3019,11.0799,865.7974,-74701.7000,105555.7718
1164.0000,12.2753,18.4508,1936.1000,118408.6000,-116472.5000,5.6966,408.8916,18805.2753,19214.1669,275.0244,137213.8753,1527.2084,-135686.6669,18.4535,12.9805,27624.1000,0.0000,27624.1000,-1.0017,6478.4954,0.0000,6478.4954,46.0656,0.0000,21145.6046,21145.6046,12.2170,12.2170,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4822,13.0086,1204.2000,0.0000,1204.2000,-0.0437,282.3141,0.0000,282.3141,2.0079,0.0000,921.8859,921.8859,18.3273,15.6098,8070.4000,0.0000,8070.4000,-0.6209,1562.5641,0.0000,1562.5641,28.3249,0.0000,6507.8359,6507.8359,18.4453,12.9724,1204.2000,0.0000,1204.2000,-0.0437,282.4412,0.0000,282.4412,2.0113,0.0000,921.7588,921.7588,18.4577,11.5090,14.9833,1.3191,53423.7470,18.4858,11.3624,14.9241,1.2170,29208.9156,18.4555,11.4352,14.9453,1.1994,25188.0963,18.4508,18.4535,18.4522,-0.5629,4.3480,18.4535,18.4577,18.4556,-0.5770,3.3463,18.4577,18.4783,18.4680,-0.5041,1.3529,18.4783,18.4822,18.4803,-0.3813,1.3529,18.4822,18.4858,18.4840,-0.2669,1.3092,18.4858,18.2005,18.3431,1.2007,0.2461,18.4453,18.4107,18.4280,0.9436,-0.3748,18.4555,18.4453,18.4504,0.6204,-0.4184,18.4508,18.4555,18.4532,-0.0271,-1.3486,12.0912,12.0934,12.0923,-0.4580,-4.3878,11.8260,11.8282,11.8271,-0.2369,-3.3861,12.2170,12.2796,12.2483,-1.5797,-1.3928,12.2108,12.2170,12.2139,-0.6311,-1.3928,12.1802,12.1849,12.1826,-0.2636,-1.3491,15.6098,15.2200,15.4149,2.1591,-0.2860,15.6098,15.5273,15.5685,2.0066,0.3349,15.2326,15.1736,15.2031,1.6198,0.3785,12.5164,12.8854,12.7009,-1.9177,1.3088,11.2235,877.0189,-78369.6000,107820.7589
1165.0000,12.2207,18.4610,1287.9000,124263.6000,-122975.7000,5.9396,272.2489,19710.9064,19983.1553,286.4827,143974.5064,1015.6511,-142958.8553,18.4605,12.9873,27405.7000,0.0000,27405.7000,-0.9938,6426.7264,0.0000,6426.7264,45.7308,0.0000,20978.9736,20978.9736,12.0938,17.7525,0.0000,684.1000,-684.1000,0.0363,0.0000,109.2286,109.2286,1.7608,793.3286,0.0000,-793.3286,18.4485,12.9756,1078.6000,0.0000,1078.6000,-0.0391,252.9722,0.0000,252.9722,1.7991,0.0000,825.6278,825.6278,18.3937,15.6888,5900.0000,13.2000,5886.8000,-0.4546,1141.3589,2.3546,1143.7135,20.6910,15.5546,4758.6411,4743.0865,18.4526,12.9796,1078.6000,0.0000,1078.6000,-0.0391,252.9596,0.0000,252.9596,1.8000,0.0000,825.6404,825.6404,18.4601,11.6152,15.0377,1.4502,58732.7581,18.4536,11.4904,14.9720,1.3277,31865.6720,18.4533,11.5369,14.9951,1.3188,27694.7264,18.4610,18.4605,18.4608,0.1065,4.5618,18.4605,18.4601,18.4603,0.0599,3.5680,18.4601,18.4632,18.4617,-0.0734,1.3434,18.4445,18.4485,18.4465,-0.4042,1.3797,18.4485,18.4536,18.4511,-0.3940,1.3406,18.4536,18.2996,18.3766,0.4072,0.1541,18.4526,18.4419,18.4473,0.2355,-0.3005,18.4533,18.4526,18.4530,0.0337,-0.3396,18.4610,18.4533,18.4571,0.0508,-1.3778,12.0738,12.0748,12.0743,-0.2146,-4.5976,11.8213,11.8219,11.8216,-0.0630,-3.6039,12.0938,12.1538,12.1238,-1.4997,-1.3792,12.0788,12.0938,12.0863,-1.5366,-1.4156,12.0228,12.0533,12.0381,-1.7407,-1.3765,15.6888,15.3482,15.5185,1.2534,-0.1900,15.6888,15.6312,15.6600,1.1066,0.2647,15.2898,15.2525,15.2712,0.8242,0.3038,12.3780,12.7207,12.5493,-1.8264,1.3419,11.7850,920.8967,-88210.1000,118293.1564
1166.0000,12.2019,18.4985,694.1000,131633.1000,-130939.0000,6.2570,146.7726,20871.0665,21017.8390,301.6005,152504.1665,547.3274,-151956.8390,18.4966,13.0227,27406.3000,0.0000,27406.3000,-0.9938,6424.0371,0.0000,6424.0371,45.7275,0.0000,20982.2629,20982.2629,12.1229,17.7818,0.0000,7253.7000,-7253.7000,0.3854,0.0000,1158.6051,1158.6051,18.6623,8412.3051,0.0000,-8412.3051,18.3235,12.8531,1042.1000,0.0000,1042.1000,-0.0378,244.7858,0.0000,244.7858,1.7390,0.0000,797.3142,797.3142,18.4239,16.0672,3811.7000,243.9000,3567.8000,-0.3066,737.0883,43.5283,780.6166,13.9883,287.4283,3074.6117,2787.1834,18.4569,12.9837,1042.1000,0.0000,1042.1000,-0.0378,244.3868,0.0000,244.3868,1.7389,0.0000,797.7132,797.7132,18.4940,11.7427,15.1183,1.6930,68567.0731,18.3396,11.7296,15.0346,1.4918,35803.9388,18.4589,11.6775,15.0682,1.5305,32141.0624,18.4985,18.4966,18.4976,0.4472,4.8240,18.4966,18.4940,18.4953,0.4249,3.8302,18.4940,18.4799,18.4869,0.3076,1.1971,18.3099,18.3235,18.3167,-1.5639,1.5825,18.3235,18.3396,18.3315,-1.4398,1.5447,18.3396,18.3924,18.3660,-0.1248,0.1403,18.4569,18.4504,18.4536,0.0797,-0.1663,18.4589,18.4569,18.4579,0.0624,-0.2041,18.4985,18.4589,18.4787,0.2634,-1.4329,12.0979,12.0967,12.0973,0.2803,-4.8550,11.8637,11.8598,11.8618,0.4877,-3.8612,12.1229,12.1233,12.1231,-0.0060,-1.2280,12.1269,12.1229,12.1249,0.4685,-1.6134,12.1240,12.1095,12.1167,0.9523,-1.5756,16.0672,15.3587,15.7130,2.3496,-0.1712,16.0672,15.7572,15.9122,3.0470,0.1354,15.1520,15.2293,15.1906,-0.9686,0.1732,12.1162,12.5664,12.3413,-2.5076,1.4020,13.1179,1025.0515,-105134.4000,136512.0744
1167.0000,12.1734,18.5082,246.9000,135574.1000,-135327.2000,6.4200,52.2342,21482.1764,21534.4106,309.3560,157056.2764,194.6658,-156861.6106,18.5077,13.0335,27370.4000,0.0000,27370.4000,-0.9925,6414.7550,0.0000,6414.7550,45.6453,0.0000,20955.6450,20955.6450,12.0699,17.7284,0.0000,5561.4000,-5561.4000,0.2955,0.0000,887.7088,887.7088,14.3098,6449.1088,0.0000,-6449.1088,18.3481,12.8772,861.5000,0.0000,861.5000,-0.0312,202.3024,0.0000,202.3024,1.4401,0.0000,659.1976,659.1976,18.4344,16.3024,2730.2000,291.5000,2438.7000,-0.2260,527.8818,52.0321,579.9138,10.3301,343.5321,2202.3182,1858.7862,18.4720,12.9986,861.5000,0.0000,861.5000,-0.0312,201.9962,0.0000,201.9962,1.4375,0.0000,659.5038,659.5038,18.5068,11.8143,15.1606,1.7318,70139.5480,18.3460,11.8006,15.0733,1.5244,36585.1933,18.4802,11.7416,15.1109,1.5694,32956.9862,18.5082,18.5077,18.5080,0.1283,4.9648,18.5077,18.5068,18.5073,0.1474,3.9723,18.5068,18.4984,18.5026,0.1926,1.2551,18.3517,18.3481,18.3499,0.4038,1.5506,18.3481,18.3460,18.3470,0.1900,1.5194,18.3460,18.3793,18.3626,-0.0381,0.0702,18.4720,18.4592,18.4656,0.1473,-0.1558,18.4802,18.4720,18.4761,0.2229,-0.1871,18.5082,18.4802,18.4942,0.1898,-1.4551,12.1250,12.1236,12.1243,0.3291,-4.9944,11.9034,11.8996,11.9015,0.4824,-4.0019,12.0699,12.0918,12.0808,-0.5068,-1.2847,12.0638,12.0699,12.0669,-0.6971,-1.5802,12.0331,12.0474,12.0403,-0.9202,-1.5490,16.3024,15.4091,15.8558,1.7262,-0.0998,16.3024,15.9925,16.1474,2.8409,0.1263,15.3986,15.2548,15.3267,1.6452,0.1575,12.1298,12.3478,12.2388,-1.2339,1.4255,13.2668,1036.6833,-109356.5000,139681.7275
1168.0000,12.1286,18.4745,77.9000,102424.9000,-102347.0000,4.8446,16.4931,16213.2873,16229.7804,233.3862,118638.1873,61.4069,-118576.7804,18.4767,13.0031,27370.8000,0.0000,27370.8000,-0.9925,6417.2771,0.0000,6417.2771,45.6391,0.0000,20953.5229,20953.5229,11.8768,17.5333,0.0000,313.7000,-313.7000,0.0167,0.0000,49.9524,49.9524,0.8070,363.6524,0.0000,-363.6524,18.4563,12.9831,769.2000,0.0000,769.2000,-0.0279,180.3893,0.0000,180.3893,1.2854,0.0000,588.8107,588.8107,18.4566,16.1915,2517.6000,204.3000,2313.3000,-0.2049,486.6360,36.4800,523.1161,9.3499,240.7800,2030.9640,1790.1839,18.4896,13.0158,769.2000,0.0000,769.2000,-0.0279,180.3159,0.0000,180.3159,1.2832,0.0000,588.8841,588.8841,18.4797,11.6428,15.0612,1.1746,47571.6773,18.4354,11.5510,14.9932,1.0645,25547.8092,18.4962,11.5528,15.0245,1.0736,22545.9577,18.4745,18.4767,18.4756,-0.3877,3.7907,18.4767,18.4797,18.4782,-0.3482,2.7982,18.4797,18.4911,18.4854,-0.2049,0.9942,18.4754,18.4563,18.4658,1.4016,1.0109,18.4563,18.4354,18.4458,1.1947,0.9830,18.4354,18.2978,18.3666,0.0507,0.0208,18.4896,18.4746,18.4821,0.2020,-0.1841,18.4962,18.4896,18.4929,0.2057,-0.2120,18.4745,18.4962,18.4854,-0.1035,-1.0538,12.0986,12.1003,12.0994,-0.2971,-3.8157,11.7635,11.7806,11.7721,-1.5592,-2.8231,11.8768,11.9772,11.9270,-1.8539,-1.0191,11.8436,11.8768,11.8602,-2.4913,-1.0358,11.7351,11.8121,11.7736,-3.2151,-1.0079,16.1915,15.6058,15.8986,0.5204,-0.0458,16.1915,16.1612,16.1763,0.3516,0.1591,15.6921,15.4671,15.5796,3.0541,0.1870,12.2643,12.2338,12.2491,0.1266,1.0289,9.5818,748.7371,-71438.2000,95665.4443
1169.0000,12.0837,18.4333,38.4000,106870.7000,-106832.3000,5.0526,8.1363,16900.0474,16908.1838,243.3346,123770.7474,30.2637,-123740.4838,18.4359,12.9632,27371.8000,0.0000,27371.8000,-0.9926,6420.7056,0.0000,6420.7056,45.6599,0.0000,20951.0944,20951.0944,18.4617,14.6395,126.9000,0.0000,126.9000,-0.0070,24.5274,0.0000,24.5274,0.3562,0.0000,102.3726,102.3726,18.4623,12.9891,810.8000,0.0000,810.8000,-0.0294,190.1311,0.0000,190.1311,1.3529,0.0000,620.6689,620.6689,18.4853,16.5652,2096.7000,313.5000,1783.2000,-0.1785,405.1294,56.0046,461.1340,8.1714,369.5046,1691.5706,1322.0660,18.4908,13.0170,810.8000,0.0000,810.8000,-0.0294,190.0650,0.0000,190.0650,1.3523,0.0000,620.7350,620.7350,18.4399,11.6637,15.0518,1.2312,49863.6228,18.4588,11.5212,14.9900,1.1345,27227.2850,18.4898,11.5463,15.0181,1.1354,23844.3490,18.4333,18.4359,18.4346,-0.4919,3.9521,18.4359,18.4399,18.4379,-0.4834,2.9596,18.4399,18.4617,18.4508,-0.4151,1.0517,18.4617,18.4623,18.4620,-0.0431,1.0447,18.4623,18.4592,18.4608,0.1832,1.0153,18.4853,18.2492,18.3672,0.0107,-0.0022,18.4908,18.4853,18.4880,0.0744,-0.1807,18.4898,18.4908,18.4903,-0.0287,-0.2101,18.4333,18.4898,18.4616,-0.2847,-1.1005,12.0353,12.0392,12.0373,-0.7473,-3.9773,11.7207,11.7268,11.7238,-0.5802,-2.9847,11.7278,11.8218,11.7748,-1.8343,-1.0768,11.6833,11.7088,11.6960,-1.9786,-1.0699,11.6050,11.6464,11.6257,-1.7822,-1.0405,16.5652,15.3232,15.9442,0.5525,-0.0229,16.5652,16.2942,16.4297,3.0604,0.1556,15.7734,15.6531,15.7132,1.6156,0.1850,12.2528,12.2483,12.2506,0.0210,1.0753,9.9631,778.5327,-75928.8000,100935.2568
1170.0000,12.0550,18.3960,109.4000,101521.5000,-101412.1000,4.8035,23.1915,16043.8552,16067.0466,231.2836,117565.3552,86.2085,-117479.1466,18.3985,12.9265,22507.6000,0.0000,22507.6000,-0.8162,5282.1092,0.0000,5282.1092,37.5665,0.0000,17225.4908,17225.4908,18.4245,14.6188,2694.4000,0.0000,2694.4000,-0.1481,521.0260,0.0000,521.0260,6.7224,0.0000,2173.3740,2173.3740,18.4304,12.9578,515.2000,0.0000,515.2000,-0.0187,120.8605,0.0000,120.8605,0.8596,0.0000,394.3395,394.3395,18.4820,16.4196,2469.5000,297.8000,2171.7000,-0.2063,477.1827,53.1971,530.3798,9.4271,350.9971,1992.3173,1641.3202,18.4746,13.0012,515.2000,0.0000,515.2000,-0.0187,120.7953,0.0000,120.7953,0.8593,0.0000,394.4047,394.4047,18.4022,11.6587,15.0304,1.1546,46760.1205,18.4345,11.5104,14.9724,1.0669,25606.1856,18.4680,11.5314,14.9997,1.0689,22445.8780,18.3960,18.3985,18.3972,-0.4487,3.7290,18.3985,18.4022,18.4003,-0.4505,2.9128,18.4022,18.4245,18.4134,-0.4491,1.1150,18.4245,18.4304,18.4275,-0.4142,0.9670,18.4304,18.4364,18.4334,-0.3274,0.9483,18.4820,18.2589,18.3705,0.0418,-0.0105,18.4746,18.4820,18.4783,-0.1145,-0.2169,18.4680,18.4746,18.4713,-0.2268,-0.2356,18.3960,18.4680,18.4320,-0.3547,-1.0745,12.0063,12.0083,12.0073,-0.3590,-3.7541,11.7544,11.7507,11.7525,0.3498,-2.9380,12.0128,11.9052,11.9590,2.2264,-1.1402,11.6107,11.6239,11.6173,-0.9472,-0.9921,11.5705,11.5849,11.5777,-0.5764,-0.9734,16.4196,15.5112,15.9654,0.2587,-0.0146,16.4196,16.4257,16.4226,-0.0822,0.1917,16.1216,15.8902,16.0059,3.5342,0.2104,12.4053,12.2222,12.3138,0.7656,1.0494,9.4663,739.7123,-73008.0000,94812.1840
1171.0000,12.2119,18.5271,318.3000,87672.2000,-87353.9000,4.1599,67.2954,13903.9784,13971.2738,200.2909,101576.1784,251.0046,-101325.1738,18.5173,13.0430,13403.6000,0.0000,13403.6000,-0.4860,3141.0110,0.0000,3141.0110,22.3827,0.0000,10262.5890,10262.5890,18.4706,14.6644,15729.5000,0.0000,15729.5000,-0.8644,3039.8643,0.0000,3039.8643,39.2689,0.0000,12689.6357,12689.6357,18.4596,12.9864,509.6000,0.0000,509.6000,-0.0185,119.5042,0.0000,119.5042,0.8506,0.0000,390.0958,390.0958,18.4467,16.2679,2952.0000,288.3000,2663.7000,-0.2429,570.6755,51.4711,622.1465,11.0866,339.7711,2381.3245,2041.5535,18.4283,12.9558,509.6000,0.0000,509.6000,-0.0185,119.5498,0.0000,119.5498,0.8501,0.0000,390.0502,390.0502,18.5053,11.4082,14.9568,0.8549,34621.5605,18.4295,11.3689,14.8992,0.7654,18369.6931,18.4180,11.4295,14.9237,0.7576,15909.5677,18.5271,18.5173,18.5222,1.5113,3.1831,18.5173,18.5053,18.5113,1.3421,2.6970,18.5053,18.4706,18.4880,0.9033,1.4322,18.4706,18.4596,18.4651,0.4569,0.5679,18.4596,18.4512,18.4554,0.2680,0.5494,18.4467,18.3340,18.3904,0.2426,-0.1252,18.4283,18.4467,18.4375,-0.4896,-0.3681,18.4180,18.4283,18.4232,-0.5781,-0.3866,18.5271,18.4180,18.4726,0.4927,-0.9768,12.2669,12.2475,12.2572,3.0185,-3.2106,12.1840,12.1285,12.1562,4.8745,-2.7245,13.3856,12.8561,13.1209,14.0234,-1.4598,11.5006,11.5292,11.5149,-1.2332,-0.5954,11.3689,11.4530,11.4110,-2.0094,-0.5769,11.3689,18.3699,14.8694,-13.2238,0.0976,16.8705,16.6947,16.7826,4.3466,0.3406,16.5023,16.3155,16.4089,4.8662,0.3591,13.2775,12.0916,12.6846,4.4772,0.9493,8.1548,637.2312,-54537.9000,68900.8213
