Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1172.0000,12.5302,18.8307,465.5000,84762.1000,-84296.6000,4.0300,97.8869,13539.4127,13637.2996,194.2474,98301.5127,367.6131,-97933.8996,18.8143,13.3339,13401.8000,0.0000,13401.8000,-0.4860,3129.2935,0.0000,3129.2935,22.3438,0.0000,10272.5065,10272.5065,18.7121,14.9030,24154.7000,0.0000,24154.7000,-1.3274,4653.7170,0.0000,4653.7170,60.2553,0.0000,19500.9830,19500.9830,18.6674,13.1899,501.3000,0.0000,501.3000,-0.0182,117.2610,0.0000,117.2610,0.8364,0.0000,384.0390,384.0390,18.4692,16.0898,3798.4000,227.3000,3571.1000,-0.3047,734.0875,40.5951,774.6826,13.8851,267.8951,3064.3125,2796.4174,18.4812,13.0076,501.3000,0.0000,501.3000,-0.0182,117.5269,0.0000,117.5269,0.8368,0.0000,383.7731,383.7731,18.7936,11.3024,15.0480,1.3878,56206.6949,18.5669,11.3736,14.9703,1.1994,28784.7750,18.4908,11.4859,14.9884,1.1680,24527.0237,18.8307,18.8143,18.8225,3.6262,4.5939,18.8143,18.7936,18.8040,3.5341,4.1080,18.7936,18.7121,18.7529,3.1989,2.1627,18.7121,18.6674,18.6897,2.7132,0.8353,18.6674,18.6195,18.6434,2.2716,0.8171,18.4692,18.3720,18.4206,0.3675,-0.2204,18.4812,18.4692,18.4752,0.4571,-0.5251,18.4908,18.4812,18.4860,0.7607,-0.5432,18.8307,18.4908,18.6607,2.2733,-1.4510,12.5012,12.4884,12.4948,2.8691,-4.6324,12.4269,12.4036,12.4152,3.1283,-4.1464,13.5276,13.4208,13.4742,4.2665,-2.2011,11.4220,11.4382,11.4301,-1.0208,-0.8738,11.3736,11.3845,11.3791,-0.3826,-0.8556,11.3736,15.7893,13.5815,-15.5400,0.1819,15.9774,16.2125,16.0950,-8.2958,0.4866,16.0971,16.1852,16.1411,-3.2285,0.5048,13.1652,12.6672,12.9162,2.7982,1.4126,7.8628,614.4099,-42166.4000,109518.4936
1173.0000,13.1428,19.0596,1984.9000,47080.4000,-45095.5000,2.3282,413.1241,7626.6995,8039.8236,112.6435,54707.0995,1571.7759,-53135.3236,19.0384,13.5535,13401.9000,0.0000,13401.9000,-0.4860,3120.8915,0.0000,3120.8915,22.2550,0.0000,10281.0085,10281.0085,18.9248,15.1133,29052.5000,0.0000,29052.5000,-1.5965,5582.3128,0.0000,5582.3128,72.1772,0.0000,23470.1872,23470.1872,18.7076,13.2294,511.3000,0.0000,511.3000,-0.0185,119.5418,0.0000,119.5418,0.8507,0.0000,391.7582,391.7582,18.5396,15.9615,5263.0000,127.9000,5135.1000,-0.4119,1016.2204,22.8683,1039.0887,18.7265,150.7683,4246.7796,4096.0113,18.5608,13.0855,511.3000,0.0000,511.3000,-0.0185,119.7551,0.0000,119.7551,0.8529,0.0000,391.5449,391.5449,19.0090,10.6860,14.8475,0.3808,15422.6083,18.4586,11.1154,14.7870,0.3024,7257.1340,18.5718,11.0505,14.8111,0.3097,6503.9508,19.0596,19.0384,19.0490,2.7360,2.6598,19.0384,19.0090,19.0237,2.6537,2.1738,19.0090,18.9248,18.9669,2.5855,1.6934,18.9248,18.7076,18.8162,1.5289,0.0969,18.7076,18.6343,18.6710,0.3348,0.0784,18.5396,18.3812,18.4604,0.4827,-0.1779,18.5608,18.5396,18.5502,0.9075,-0.5898,18.5718,18.5608,18.5663,0.9713,-0.6083,19.0596,18.5718,18.8157,1.8726,-0.8325,13.4330,13.3499,13.3915,10.8237,-2.6937,13.5901,13.4065,13.4983,13.0721,-2.2078,14.8384,14.3978,14.6181,13.8069,-1.7273,11.6704,11.4836,11.5770,1.7751,-0.1308,11.1154,11.4130,11.2642,-1.3839,-0.1123,11.1154,14.4899,12.8026,-9.3967,0.1439,15.5804,15.7143,15.6474,-5.3988,0.5559,15.6295,15.7589,15.6942,-5.3914,0.5744,14.4371,12.4440,13.4405,6.3295,0.7986,4.4551,348.1264,3516.6000,29183.6931
1174.0000,14.1013,19.7673,2993.3000,43553.8000,-40560.5000,2.2140,613.2582,7215.9056,7829.1638,107.5436,50769.7056,2380.0418,-48389.6638,19.6995,14.2014,13406.2000,0.0000,13406.2000,-0.4861,3097.4961,0.0000,3097.4961,22.1957,0.0000,10308.7039,10308.7039,19.3858,15.5690,35751.5000,0.0000,35751.5000,-1.9646,6830.2945,0.0000,6830.2945,88.5013,0.0000,28921.2055,28921.2055,18.6574,13.1802,594.1000,0.0000,594.1000,-0.0215,138.9850,0.0000,138.9850,0.9880,0.0000,455.1150,455.1150,18.5776,15.8938,6506.3000,39.7000,6466.6000,-0.5027,1255.6758,7.1026,1262.7784,22.8032,46.8026,5250.6242,5203.8216,18.5849,13.1092,594.1000,0.0000,594.1000,-0.0215,139.1074,0.0000,139.1074,0.9899,0.0000,454.9926,454.9926,19.6092,9.8607,14.7349,0.1506,6099.6247,18.4285,10.9350,14.6818,0.1042,2500.6406,18.5872,10.8255,14.7063,0.1079,2266.3668,19.7673,19.6995,19.7334,8.2621,2.5183,19.6995,19.6092,19.6544,7.6136,2.0322,19.6092,19.4152,19.5122,6.5828,1.8699,18.6574,18.8058,18.7316,-1.0184,-0.0947,18.4285,18.6574,18.5430,-1.5422,-0.1162,18.5776,18.4285,18.5031,0.5173,-0.2027,18.5849,18.5776,18.5812,0.3770,-0.7055,18.5872,18.5849,18.5860,0.2409,-0.7270,19.7673,18.5872,19.1773,4.3657,-0.8027,14.5529,14.4448,14.4989,13.3665,-2.5563,14.8614,14.6354,14.7484,15.0895,-2.0702,15.5690,15.2866,15.4278,9.7744,-1.9079,15.5690,10.8210,13.1950,19.5287,0.0567,11.4707,11.2019,11.3363,0.8732,0.0782,11.0618,13.3399,12.2008,-7.2600,0.1647,15.2635,15.3485,15.3060,-4.1173,0.6675,15.2785,15.3680,15.3233,-4.4737,0.6890,14.9183,12.9529,13.9356,5.9770,0.7647,4.1935,327.6842,16252.0000,10866.6322
1175.0000,14.6859,19.8392,4520.0000,36195.1000,-31675.1000,1.9457,917.3564,6081.3484,6998.7048,94.9574,42276.4484,3602.6436,-38673.8048,19.8278,14.3274,13407.6000,0.0000,13407.6000,-0.4862,3093.1697,0.0000,3093.1697,22.0055,0.0000,10314.4303,10314.4303,19.4322,15.6151,35385.8000,0.0000,35385.8000,-1.9445,6756.5828,0.0000,6756.5828,86.9198,0.0000,28629.2172,28629.2172,18.4898,13.0159,419.9000,0.0000,419.9000,-0.0152,98.4328,0.0000,98.4328,0.6987,0.0000,321.4672,321.4672,18.6651,15.9448,8358.5000,0.0000,8358.5000,-0.6430,1611.3364,0.0000,1611.3364,29.1382,0.0000,6747.1636,6747.1636,18.6859,13.2081,419.9000,0.0000,419.9000,-0.0152,98.1984,0.0000,98.1984,0.6994,0.0000,321.7016,321.7016,15.5576,13.7550,14.6563,0.0159,645.6037,11.1604,18.0358,14.5981,-0.0547,-1313.2821,15.4724,13.8014,14.6369,0.0133,279.2816,19.8392,19.8278,19.8335,1.2094,2.1899,19.8278,19.8005,19.8141,1.9302,1.7037,19.4880,19.4955,19.4918,-0.2439,1.7966,18.4898,18.6638,18.5768,-1.8663,-0.1479,18.3032,18.4898,18.3965,-1.7652,-0.1632,18.6651,18.4197,18.5424,0.4776,-0.1136,18.6859,18.6651,18.6755,1.1400,-0.7567,18.6972,18.6859,18.6916,1.2758,-0.7719,19.8392,18.9884,19.4138,2.8569,-0.7286,15.1667,15.0960,15.1313,7.6352,-2.2299,15.5576,15.4008,15.4792,8.8210,-1.7437,15.6151,15.5576,15.5863,1.9151,-1.8366,15.6151,13.5086,14.5618,16.4970,0.1079,13.4477,11.1604,12.3041,11.6809,0.1232,11.1604,12.8436,12.0020,-2.3966,0.0736,15.6261,15.5595,15.5928,3.4639,0.7167,15.5106,15.4724,15.4915,2.0326,0.7319,15.4724,13.3579,14.4152,5.7897,0.6886,3.6413,284.5400,26316.6000,-388.3968
1176.0000,14.3914,18.9544,6166.5000,31498.5000,-25332.0000,1.8094,1257.4539,5254.8856,6512.3395,88.4393,36753.3856,4909.0461,-31844.3395,19.1035,13.6171,13407.7000,0.0000,13407.7000,-0.4862,3119.8059,0.0000,3119.8059,21.9689,0.0000,10287.8941,10287.8941,17.3070,13.5132,40887.3000,0.0000,40887.3000,-2.2469,8024.4803,0.0000,8024.4803,100.3553,0.0000,32862.8197,32862.8197,16.8651,11.4245,420.0000,0.0000,420.0000,-0.0152,100.4743,0.0000,100.4743,0.7005,0.0000,319.5257,319.5257,17.1926,14.4844,10516.5000,0.0000,10516.5000,-0.8091,2067.1752,0.0000,2067.1752,36.6067,0.0000,8449.3248,8449.3248,16.9551,11.5124,420.0000,0.0000,420.0000,-0.0152,100.3590,0.0000,100.3590,0.6986,0.0000,319.6410,319.6410,14.0270,15.1294,14.5782,-0.1515,-6137.0927,13.3090,15.6928,14.5009,-0.2949,-7077.4786,14.2650,14.8904,14.5777,-0.0774,-1624.6247,18.9544,19.1035,19.0290,-9.7059,1.3460,19.1035,19.3092,19.2064,-7.3315,0.8598,16.6899,17.3971,17.0435,-29.5432,2.3032,16.8651,17.1126,16.9888,-19.1604,-1.0671,16.5397,16.8651,16.7024,-20.4417,-1.0824,17.1926,18.6252,17.9089,-7.6433,-0.3126,16.9551,17.1926,17.0738,-19.3262,-1.1217,16.8233,16.9551,16.8892,-21.7485,-1.1369,18.9544,19.6330,19.2937,-1.4468,-0.4633,14.2072,14.3589,14.2831,-10.2346,-1.3948,14.0270,14.5230,14.2750,-14.5299,-0.9086,13.5132,14.0270,13.7701,-21.9156,-2.3519,13.5132,13.6715,13.5924,-11.6968,1.0184,13.6384,13.3090,13.4737,14.1179,1.0336,13.3090,11.8929,12.6010,7.2304,0.2638,13.8471,14.0983,13.9727,-19.5492,1.0729,14.0621,14.2650,14.1636,-16.0229,1.0881,14.2650,14.5007,14.3829,-0.3870,0.4146,3.3305,260.2514,40319.5000,-14839.1960
1177.0000,13.5011,17.0464,8906.2000,25915.4000,-17009.2000,1.6880,1842.6993,4233.2582,6075.9575,82.4376,30148.6582,7063.5007,-23085.1575,17.4172,11.9646,13401.9000,0.0000,13401.9000,-0.4860,3183.7004,0.0000,3183.7004,22.1694,0.0000,10218.1996,10218.1996,16.7555,12.9704,39653.7000,0.0000,39653.7000,-2.1791,7841.6954,0.0000,7841.6954,100.9101,0.0000,31812.0046,31812.0046,16.2067,10.7817,375.1000,0.0000,375.1000,-0.0136,90.4977,0.0000,90.4977,0.6398,0.0000,284.6023,284.6023,17.4843,14.7741,12389.3000,0.0000,12389.3000,-0.9532,2425.6717,0.0000,2425.6717,44.2268,0.0000,9963.6283,9963.6283,17.4815,12.0286,375.1000,0.0000,375.1000,-0.0136,89.0352,0.0000,89.0352,0.6390,0.0000,286.0648,286.0648,13.2262,15.8097,14.5179,-0.2408,-9752.3136,12.9899,15.9403,14.4651,-0.2475,-5939.7840,14.5215,14.6002,14.5609,-0.0066,-138.5302,17.0464,17.4172,17.2318,-21.6861,1.2093,17.4172,18.0166,17.7169,-17.9730,0.7233,16.7476,16.8443,16.7959,-2.9850,1.7020,16.2067,16.4389,16.3228,-8.0352,-0.4771,15.9403,16.2067,16.0735,-7.5870,-0.4907,15.9403,19.5573,17.7488,-1.9297,0.0313,17.4815,17.4140,17.4477,4.5144,-0.9219,17.5366,17.4815,17.5090,7.4826,-0.9355,17.0464,20.3378,18.6921,-7.2577,-0.4788,12.9891,13.2231,13.1061,-14.2014,-1.2546,13.2262,13.6368,13.4315,-10.1767,-0.7686,12.9704,13.2262,13.0983,-8.1053,-1.7473,12.9704,13.1713,13.0708,-6.2918,0.4318,13.0983,13.2832,13.1907,-3.4127,0.4454,14.7741,11.2848,13.0295,5.1731,-0.0766,14.7741,14.6352,14.7046,8.8351,0.8765,14.5953,14.5215,14.5584,4.7677,0.8901,14.5215,14.3057,14.4136,0.3733,0.4334,3.1825,248.6845,49185.9000,-15830.6278
1178.0000,12.7322,15.4278,10726.4000,21343.7000,-10617.3000,1.5667,2247.9141,3425.0451,5672.9592,76.6771,24768.7451,8478.4859,-16290.2592,15.7939,10.3772,13401.7000,0.0000,13401.7000,-0.4860,3250.8203,0.0000,3250.8203,22.6828,0.0000,10150.8797,10150.8797,16.3560,12.5761,45536.5000,0.0000,45536.5000,-2.5023,9055.7631,0.0000,9055.7631,116.9948,0.0000,36480.7369,36480.7369,16.0510,10.6297,368.4000,0.0000,368.4000,-0.0134,89.0616,0.0000,89.0616,0.6343,0.0000,279.3384,279.3384,17.2042,14.4964,13605.8000,0.0000,13605.8000,-1.0467,2674.0000,0.0000,2674.0000,48.3252,0.0000,10931.8000,10931.8000,17.1229,11.6778,368.4000,0.0000,368.4000,-0.0134,87.8416,0.0000,87.8416,0.6230,0.0000,280.5584,280.5584,12.7306,16.1630,14.4468,-0.4078,-16516.1719,12.7850,16.0425,14.4138,-0.3483,-8359.6365,14.5011,14.5813,14.5412,-0.0086,-180.0456,15.4278,15.7939,15.6108,-19.5591,1.1048,15.7939,16.5261,16.1600,-18.7861,0.6189,16.2834,16.4384,16.3609,-5.2472,1.8664,16.0510,16.1139,16.0825,-2.8983,-0.6359,16.0425,16.0510,16.0468,-0.3205,-0.6493,16.0425,19.3065,17.6745,-0.8941,0.0161,17.1229,17.1714,17.1471,-3.6254,-1.0307,17.0909,17.1229,17.1069,-4.8509,-1.0440,15.4278,20.2544,17.8411,-10.2672,-0.4618,11.9171,12.1491,12.0331,-12.9462,-1.1541,12.7306,13.0373,12.8839,-6.6055,-0.6681,12.5761,12.7306,12.6534,-5.3669,-1.9157,12.5761,12.6989,12.6375,-5.2267,0.5867,12.6529,12.8628,12.7579,-5.2218,0.6000,14.4964,12.0706,13.2835,3.0682,-0.0653,14.4964,14.5289,14.5127,-2.3140,0.9814,14.4907,14.5011,14.4959,-0.7527,0.9948,14.5011,14.3634,14.4323,0.2272,0.4126,2.9501,230.5283,62663.5000,-25055.8540
1179.0000,12.0868,13.8899,12766.8000,17699.6000,-4932.8000,1.5006,2704.9367,2799.1267,5504.0633,73.8726,20498.7267,10061.8633,-10436.8633,14.2594,8.8788,13401.9000,0.0000,13401.9000,-0.4860,3318.2961,0.0000,3318.2961,23.2132,0.0000,10083.6039,10083.6039,16.0965,12.3202,44543.2000,0.0000,44543.2000,-2.4478,8891.0377,0.0000,8891.0377,115.2448,0.0000,35652.1623,35652.1623,16.1255,10.7025,380.8000,0.0000,380.8000,-0.0138,91.9700,0.0000,91.9700,0.6571,0.0000,288.8300,288.8300,17.0453,14.3390,14744.0000,0.0000,14744.0000,-1.1343,2904.0158,0.0000,2904.0158,52.6219,0.0000,11839.9842,11839.9842,16.8880,11.4480,380.8000,0.0000,380.8000,-0.0138,91.0701,0.0000,91.0701,0.6472,0.0000,289.7299,289.7299,12.4195,16.3622,14.3908,-0.4872,-19731.7246,12.5862,16.1578,14.3720,-0.3972,-9533.0258,14.3516,14.6840,14.5178,-0.0370,-776.2237,13.8899,14.2594,14.0746,-18.5365,1.0372,14.2594,15.0533,14.6564,-18.1434,0.5512,15.9719,16.0905,16.0312,-3.9766,1.8488,16.1255,16.1150,16.1203,0.4586,-0.5990,16.1578,16.1255,16.1416,1.1472,-0.6128,16.1578,18.6356,17.3967,-3.3504,0.0792,16.8880,16.9258,16.9069,-2.8970,-1.0551,16.8703,16.8880,16.8791,-2.7465,-1.0689,13.8899,19.7272,16.8086,-12.4587,-0.4634,10.9603,11.1809,11.0706,-11.6135,-1.0883,12.4195,12.6396,12.5295,-4.2747,-0.6023,12.3202,12.4195,12.3698,-3.4195,-1.8999,12.3202,12.4038,12.3620,-3.3228,0.5479,12.3620,12.5249,12.4434,-3.7921,0.5617,14.3390,12.8502,13.5946,3.7560,-0.1303,14.3390,14.3656,14.3523,-1.9337,1.0040,14.3260,14.3516,14.3388,-1.8935,1.0178,14.3516,14.4784,14.4150,-0.2064,0.4123,2.8567,223.2281,68517.9000,-30040.9741
1180.0000,11.5562,12.6140,14550.6000,15079.2000,-528.6000,1.4695,3111.0910,2356.8393,5467.9302,72.9089,17436.0393,11439.5090,-5996.5302,12.9359,7.5882,13401.4000,0.0000,13401.4000,-0.4860,3379.4006,0.0000,3379.4006,23.7482,0.0000,10021.9994,10021.9994,15.9261,12.1521,50734.0000,0.0000,50734.0000,-2.7880,10151.5930,0.0000,10151.5930,131.8617,0.0000,40582.4070,40582.4070,16.2223,10.7971,370.0000,0.0000,370.0000,-0.0134,89.2491,0.0000,89.2491,0.6378,0.0000,280.7509,280.7509,16.6246,13.9222,15524.8000,0.0000,15524.8000,-1.1944,3075.7215,0.0000,3075.7215,55.5614,0.0000,12449.0785,12449.0785,16.5137,11.0819,370.0000,0.0000,370.0000,-0.0134,88.9132,0.0000,88.9132,0.6309,0.0000,281.0868,281.0868,12.2119,16.4516,14.3317,-0.6108,-24738.0528,12.3980,16.2476,14.3228,-0.4992,-11979.6629,14.0020,14.9625,14.4823,-0.1245,-2615.4305,12.6140,12.9359,12.7749,-15.6826,1.0074,12.9359,13.6866,13.3112,-16.2304,0.5215,15.7428,15.8239,15.7833,-2.9892,2.0343,16.2223,16.2020,16.2122,1.1110,-0.7537,16.2476,16.2223,16.2350,1.1283,-0.7671,16.2476,18.3135,17.2806,-1.3992,0.0397,16.5137,16.5665,16.5401,-4.4243,-1.1547,16.4867,16.5137,16.5002,-4.5704,-1.1681,12.6140,18.8152,15.7146,-13.1996,-0.4621,10.1806,10.3677,10.2741,-9.6097,-1.0620,12.2119,12.3676,12.2898,-2.8914,-0.5760,12.1521,12.2119,12.1820,-2.2646,-2.0888,12.1521,12.1967,12.1744,-2.2619,0.6991,12.1704,12.2630,12.2167,-2.7347,0.7126,13.9222,13.4189,13.6706,0.9191,-0.0943,13.9222,13.9826,13.9524,-4.8235,1.1001,13.9477,14.0020,13.9748,-4.3900,1.1135,14.0020,14.6530,14.3275,-1.0535,0.4076,2.8171,220.1345,79871.6000,-39333.1461
1181.0000,15.0968,15.7086,15833.3000,13812.5000,2020.8000,-1.4764,3192.5214,2343.9771,5536.4985,73.7766,16156.4771,12640.7786,-3515.6985,15.4060,9.9967,13394.8000,0.0000,13394.8000,-0.4857,3265.8213,0.0000,3265.8213,24.2283,0.0000,10128.9787,10128.9787,15.9483,12.1740,48408.5000,0.0000,48408.5000,-2.6602,9683.1710,0.0000,9683.1710,126.1960,0.0000,38725.3290,38725.3290,16.0680,10.6462,379.5000,0.0000,379.5000,-0.0138,91.7248,0.0000,91.7248,0.6533,0.0000,287.7752,287.7752,15.8559,13.1607,15835.8000,0.0000,15835.8000,-1.2183,3171.8725,0.0000,3171.8725,57.0909,0.0000,12663.9275,12663.9275,15.4700,10.0614,379.5000,0.0000,379.5000,-0.0138,92.4484,0.0000,92.4484,0.6505,0.0000,287.0516,287.0516,12.6897,15.7988,14.2442,-0.8688,-35184.9811,12.3505,16.0419,14.1962,-0.9283,-22279.7502,13.3588,15.3894,14.3741,-0.5107,-10724.1391,15.4060,14.9149,15.1604,28.7897,-1.2119,15.7988,15.4060,15.6024,27.6512,-1.6976,15.7988,15.7922,15.7955,0.1489,1.2364,16.0680,16.0839,16.0759,-1.6422,-1.4237,16.0419,16.0680,16.0549,-2.1704,-1.4375,16.0419,17.8630,16.9525,-3.9573,0.1273,15.4700,15.6216,15.5458,-11.9969,-1.0910,15.3894,15.4700,15.4297,-12.9162,-1.1047,15.3894,15.9304,15.6599,-0.6578,0.2645,15.7086,14.6596,15.1841,59.2555,1.1678,13.2899,13.0865,13.1882,10.8441,1.6535,12.1740,12.1773,12.1756,-0.0745,-1.2806,12.1740,12.1740,12.1740,-0.0024,1.3796,12.1590,12.1699,12.1644,-0.6285,1.3934,13.1607,13.8186,13.4896,-2.1813,-0.1715,13.1607,13.2772,13.2189,-8.8492,1.0468,13.2355,13.3430,13.2892,-8.2718,1.0606,15.7086,13.4131,14.5609,2.8178,-0.3086,0.1000,7.8141,80418.9000,-68188.8703
1182.0000,15.5138,15.4438,17726.8000,11760.8000,5966.0000,-1.4779,3550.9735,2016.3095,5567.2830,71.6521,13777.1095,14175.8265,398.7170,15.5187,10.1095,13394.8000,0.0000,13394.8000,-0.4857,3260.9486,0.0000,3260.9486,23.3329,0.0000,10133.8514,10133.8514,15.8533,12.0803,54646.3000,0.0000,54646.3000,-3.0029,10945.9221,0.0000,10945.9221,142.4015,0.0000,43700.3779,43700.3779,16.0625,10.6409,499.2000,0.0000,499.2000,-0.0181,120.6648,0.0000,120.6648,0.8612,0.0000,378.5352,378.5352,15.5439,12.8519,15483.5000,0.0000,15483.5000,-1.1912,3115.4214,0.0000,3115.4214,56.5796,0.0000,12368.0786,12368.0786,15.4621,10.0542,499.2000,0.0000,499.2000,-0.0181,121.6207,0.0000,121.6207,0.8688,0.0000,377.5793,377.5793,12.9569,15.5030,14.2299,-0.7509,-30412.7228,12.1784,16.0635,14.1210,-1.0313,-24751.5085,13.1532,15.4645,14.3088,-0.6135,-12884.4756,15.5187,15.4514,15.4851,3.9200,-1.2037,15.5030,15.5187,15.5108,-1.1027,-1.6894,15.5030,15.6148,15.5589,-2.8538,1.4076,16.0625,16.0638,16.0632,-0.1520,-1.5953,16.0635,16.0625,16.0630,0.0994,-1.6134,16.0635,17.6675,16.8655,-1.0471,0.0383,15.4621,15.4734,15.4678,-0.9399,-1.1529,15.4645,15.4621,15.4633,0.4075,-1.1710,15.4645,15.7876,15.6260,-0.4068,0.2743,15.4438,15.3933,15.4185,2.8305,1.1582,13.8321,13.7004,13.7662,6.9780,1.6439,12.0803,12.1158,12.0981,-0.9341,-1.4531,12.0803,12.0899,12.0851,-1.0712,1.5498,12.0731,12.0886,12.0809,-1.0060,1.5679,12.8519,13.8571,13.3545,-1.6286,-0.0838,12.8519,12.9032,12.8776,-4.1178,1.1074,12.8574,12.9168,12.8871,-4.8511,1.1255,15.4438,13.9851,14.7145,1.8556,-0.3198,0.1000,7.8141,90489.0000,-68048.7070
1183.0000,15.2351,15.7141,26059.1000,21533.8000,4525.3000,-2.3732,5242.9281,3666.6531,8909.5812,114.8179,25200.4531,20816.1719,-4384.2812,15.0291,9.6311,13394.9000,0.0000,13394.9000,-0.4857,3282.2819,0.0000,3282.2819,23.2945,0.0000,10112.6181,10112.6181,15.7531,11.9815,50274.2000,0.0000,50274.2000,-2.7627,10084.8090,0.0000,10084.8090,131.2282,0.0000,40189.3910,40189.3910,16.0422,10.6211,382.4000,0.0000,382.4000,-0.0139,92.4568,0.0000,92.4568,0.6598,0.0000,289.9432,289.9432,15.4107,12.7201,14011.5000,0.0000,14011.5000,-1.0780,2824.7587,0.0000,2824.7587,51.4843,0.0000,11186.7413,11186.7413,15.3083,9.9039,382.4000,0.0000,382.4000,-0.0139,93.3549,0.0000,93.3549,0.6656,0.0000,289.0451,289.0451,13.5920,14.9652,14.2786,-0.4399,-17815.3172,12.0701,16.0396,14.0549,-1.1444,-27466.2757,13.2686,15.2956,14.2821,-0.5844,-12272.3055,15.0291,15.0865,15.0578,-5.1547,-1.8567,14.9652,15.0291,14.9971,-6.1973,-2.3424,14.9652,15.2569,15.1111,-5.4021,1.0213,16.0422,16.0441,16.0432,-0.2391,-1.7414,16.0396,16.0422,16.0409,-0.2647,-1.7553,16.0396,17.5284,16.7840,-0.9819,0.0387,15.3083,15.3319,15.3201,-1.7798,-1.0393,15.2956,15.3083,15.3019,-1.9458,-1.0531,15.2956,15.7695,15.5325,-1.1266,0.5166,15.7141,15.6761,15.6951,3.3397,1.8189,14.4021,14.3066,14.3543,7.0986,2.3046,11.9815,12.0372,12.0093,-1.0689,-1.0591,11.9815,11.9911,11.9863,-1.1903,1.7036,11.9801,11.9958,11.9879,-1.1198,1.7175,12.7201,13.7390,13.2296,-1.5060,-0.0765,12.7201,12.7442,12.7322,-1.7525,1.0015,12.7055,12.7329,12.7192,-2.0240,1.0154,15.7141,14.2496,14.9818,3.2287,-0.5543,0.1000,7.8141,82970.7000,-57553.8984
1184.0000,13.2597,15.3160,18993.7000,29076.2000,-10082.5000,2.3621,3945.5429,4722.9330,8668.4759,114.9418,33799.1330,15048.1571,-18750.9759,15.2809,9.8771,13395.2000,0.0000,13395.2000,-0.4857,3271.3467,0.0000,3271.3467,23.4641,0.0000,10123.8533,10123.8533,15.7919,12.0198,52744.1000,0.0000,52744.1000,-2.8984,10574.3049,0.0000,10574.3049,137.9195,0.0000,42169.7951,42169.7951,16.4013,10.9720,371.4000,0.0000,371.4000,-0.0135,89.3792,0.0000,89.3792,0.6410,0.0000,282.0208,282.0208,15.6124,12.9198,13401.3000,0.0000,13401.3000,-1.0310,2693.7625,0.0000,2693.7625,49.3589,0.0000,10707.5375,10707.5375,15.6592,10.2467,371.4000,0.0000,371.4000,-0.0135,90.2494,0.0000,90.2494,0.6479,0.0000,281.1506,281.1506,12.0171,16.5452,14.2812,-0.4485,-18163.0134,11.9878,16.3851,14.1864,-0.3920,-9407.1301,12.8726,15.7952,14.3339,-0.2605,-5470.8131,15.3160,15.2809,15.2985,2.9065,1.7112,15.2809,15.2207,15.2508,3.0627,1.2255,15.8287,15.6449,15.7368,7.5532,2.2655,16.4013,16.3181,16.3597,3.8215,-0.6329,16.5394,16.4013,16.4704,5.1843,-0.6464,15.6124,17.4726,16.5425,-2.9124,-0.0917,15.6592,15.6124,15.6358,3.8119,-1.1228,15.6864,15.6592,15.6728,4.4774,-1.1362,15.3160,15.6052,15.4606,-0.8660,-0.6509,11.8605,12.3667,12.1136,-43.2188,-1.7652,12.0171,12.6135,12.3153,-24.6042,-1.2794,12.0198,12.0171,12.0184,0.1118,-2.3194,12.0198,12.0113,12.0155,0.3548,0.5790,11.9877,11.9878,11.9877,-0.0004,0.5925,11.9878,14.2025,13.0952,-1.6202,0.0378,12.9652,12.9316,12.9484,2.6110,1.0688,12.8981,12.8726,12.8854,2.0072,1.0823,12.8726,15.9001,14.3864,-7.1843,0.5970,4.6151,360.6270,70200.9000,-33040.9566
1185.0000,12.4477,15.7391,13908.1000,36046.3000,-22138.2000,2.4270,2928.7237,5747.0775,8675.8012,118.6818,41793.3775,10979.3763,-30814.0012,15.7000,10.2865,17791.9000,0.0000,17791.9000,-0.6452,4321.0707,0.0000,4321.0707,31.0496,0.0000,13470.8293,13470.8293,15.7764,12.0044,43444.1000,0.0000,43444.1000,-2.3874,8711.7753,0.0000,8711.7753,113.5231,0.0000,34732.3247,34732.3247,16.4601,11.0296,377.6000,0.0000,377.6000,-0.0137,90.8023,0.0000,90.8023,0.6483,0.0000,286.7977,286.7977,15.5549,12.8629,14185.1000,0.0000,14185.1000,-1.0913,2853.7111,0.0000,2853.7111,52.0588,0.0000,11331.3889,11331.3889,15.4881,10.0796,377.6000,0.0000,377.6000,-0.0137,91.9635,0.0000,91.9635,0.6553,0.0000,285.6365,285.6365,12.0079,16.6968,14.3523,-0.1140,-4618.1915,12.8180,15.7610,14.2895,-0.0644,-1545.9266,12.8454,15.9239,14.3847,-0.0674,-1414.9617,15.7391,15.7000,15.7196,5.0838,2.6839,15.7000,15.6401,15.6701,5.0616,2.0387,15.7577,15.7524,15.7551,0.2224,2.2941,16.4601,16.3654,16.4128,0.6422,-0.0933,15.7610,16.4601,16.1105,-4.3404,-0.1070,15.7610,17.2047,16.4828,-0.7186,0.0292,15.4881,15.5096,15.4988,-1.6514,-1.0621,15.4733,15.4881,15.4807,-2.3164,-1.0758,15.7391,15.4171,15.5781,1.4202,-0.9566,11.6413,11.6824,11.6618,-5.4504,-2.7412,12.0079,12.0583,12.0331,-3.4043,-2.0960,12.0044,12.0079,12.0062,-0.1464,-2.3514,12.0044,12.0199,12.0122,-0.0392,0.0360,11.7468,12.1061,11.9264,-0.7384,0.0496,12.8629,13.2264,13.0446,-0.6076,-0.0865,12.8629,12.8759,12.8694,-0.9514,1.0048,12.8383,12.8454,12.8419,-0.5230,1.0185,12.8454,14.7806,13.8130,-6.9174,0.8993,4.7587,371.8543,54038.1000,-7579.0797
1186.0000,12.5293,16.8359,9941.2000,43874.4000,-33933.2000,2.5906,2090.5006,7008.1044,9098.6050,126.2391,50882.5044,7850.6994,-43031.8050,16.7440,11.3067,22166.7000,0.0000,22166.7000,-0.8038,5311.0449,0.0000,5311.0449,38.4471,0.0000,16855.6551,16855.6551,16.3726,12.5924,40768.9000,0.0000,40768.9000,-2.2403,8105.7294,0.0000,8105.7294,106.5619,0.0000,32663.1706,32663.1706,16.4465,11.0163,373.1000,0.0000,373.1000,-0.0135,89.7359,0.0000,89.7359,0.6401,0.0000,283.3641,283.3641,15.5064,12.8148,13791.8000,0.0000,13791.8000,-1.0610,2776.5615,0.0000,2776.5615,50.6671,0.0000,11015.2385,11015.2385,15.4361,10.0288,373.1000,0.0000,373.1000,-0.0135,90.9301,0.0000,90.9301,0.6491,0.0000,282.1699,282.1699,12.4401,16.3341,14.3871,-0.0457,-1850.1854,13.1700,15.4917,14.3308,-0.0245,-588.3326,12.7938,16.0160,14.4049,-0.0340,-714.4472,16.8359,16.7440,16.7899,12.9188,2.9037,16.7440,16.6047,16.6743,12.1213,2.0999,16.5897,16.3725,16.4811,8.7632,2.2231,16.4465,16.3905,16.4185,0.0712,-0.0173,15.4917,16.4465,15.9691,-1.7053,-0.0308,15.4917,17.2957,16.3937,-1.0740,0.0349,15.4361,15.4455,15.4408,-0.6982,-1.0261,15.4324,15.4361,15.4343,-0.5583,-1.0397,16.8359,15.3983,16.1171,6.5058,-0.9822,12.0850,12.0508,12.0679,4.9020,-2.9605,12.4401,12.3751,12.4076,4.5212,-2.1567,12.5884,12.4401,12.5142,6.1330,-2.2798,11.0446,12.3565,11.7006,-3.7586,-0.0395,13.1700,11.0593,12.1147,2.2735,-0.0260,12.8148,13.1700,12.9924,-0.6288,-0.0917,12.8148,12.8234,12.8191,-0.6048,0.9694,12.7850,12.7938,12.7894,-0.6315,0.9829,12.7938,14.0600,13.4269,-4.6573,0.9254,5.0762,396.6587,43540.4000,-3152.9651
1187.0000,12.5997,17.0981,9164.7000,45620.4000,-36455.7000,2.6327,1924.9236,7298.6631,9223.5867,128.1906,52919.0631,7239.7764,-45679.2867,17.0735,11.6295,26552.0000,0.0000,26552.0000,-0.9628,6335.0495,0.0000,6335.0495,45.3669,0.0000,20216.9505,20216.9505,16.8572,13.0708,30569.5000,0.0000,30569.5000,-1.6799,6036.7117,0.0000,6036.7117,79.0682,0.0000,24532.7883,24532.7883,16.5889,11.1555,368.3000,0.0000,368.3000,-0.0134,88.4190,0.0000,88.4190,0.6319,0.0000,279.8810,279.8810,15.8977,13.2022,12349.6000,0.0000,12349.6000,-0.9501,2472.1000,0.0000,2472.1000,45.4080,0.0000,9877.5000,9877.5000,15.9144,10.4960,368.3000,0.0000,368.3000,-0.0134,89.1966,0.0000,89.1966,0.6413,0.0000,279.1034,279.1034,17.0202,11.8389,14.4296,0.0813,3293.0902,16.1276,12.6036,14.3656,0.0498,1194.5564,15.9622,12.8949,14.4286,0.0433,909.7780,17.0981,17.0735,17.0858,3.5725,2.9963,17.0735,17.0202,17.0468,4.4969,2.0334,17.0202,16.8572,16.9387,5.5241,1.8686,16.8572,16.5889,16.7230,3.6768,0.1888,16.5889,16.1276,16.3582,4.6977,0.1754,16.1276,16.5541,16.3408,-0.6362,0.0875,15.9144,15.8311,15.8727,5.2138,-0.8626,15.9622,15.9144,15.9383,6.0842,-0.8759,17.0981,15.9622,16.5302,4.9869,-0.9528,12.3463,12.3244,12.3353,3.2288,-3.0472,12.7306,12.6773,12.7039,3.5782,-2.0844,12.9299,12.8071,12.8685,4.2771,-1.9196,12.2003,11.9429,12.0716,4.4790,-0.2398,12.7920,12.2619,12.5270,4.9773,-0.2264,13.2022,12.9116,13.0569,0.7801,-0.1385,13.2022,13.1310,13.1666,4.1950,0.8116,13.0883,13.0336,13.0610,3.2787,0.8249,13.0217,13.5300,13.2759,-1.8212,0.9018,5.1417,401.7822,33752.0000,5397.4246
1188.0000,12.7653,17.2549,9280.0000,45861.4000,-36581.4000,2.6501,1943.7130,7364.9936,9308.7066,129.0564,53226.3936,7336.2870,-45890.1066,17.2415,11.7938,26553.8000,0.0000,26553.8000,-0.9629,6322.0087,0.0000,6322.0087,45.1596,0.0000,20231.7913,20231.7913,17.1362,13.3462,34383.0000,0.0000,34383.0000,-1.8894,6763.7153,0.0000,6763.7153,88.1824,0.0000,27619.2847,27619.2847,16.7497,11.3128,467.7000,0.0000,467.7000,-0.0170,112.0506,0.0000,112.0506,0.8009,0.0000,355.6494,355.6494,16.2944,13.5951,12275.4000,0.0000,12275.4000,-0.9444,2443.3223,0.0000,2443.3223,44.8235,0.0000,9832.0777,9832.0777,16.3756,10.9469,467.7000,0.0000,467.7000,-0.0170,112.5917,0.0000,112.5917,0.8087,0.0000,355.1083,355.1083,17.2157,11.6615,14.4386,0.0382,1548.0786,16.3016,12.4502,14.3759,0.0239,572.5098,16.4169,12.4482,14.4326,0.0246,516.2131,17.2549,17.2415,17.2482,1.9607,3.0192,17.2415,17.2157,17.2286,2.1949,2.0563,17.2157,17.1362,17.1759,2.8645,1.9841,17.1362,16.7497,16.9429,2.6551,0.0947,16.7497,16.3016,16.5256,2.0220,0.0777,16.3016,16.3722,16.3369,-0.0461,0.0392,16.3756,16.2910,16.3333,5.5598,-0.9052,16.4169,16.3756,16.3963,5.5284,-0.9222,17.2549,16.4169,16.8359,3.6909,-0.9559,12.6458,12.6215,12.6337,3.6023,-3.0715,13.0993,13.0348,13.0671,4.3836,-2.1086,13.2604,13.1503,13.2053,4.0666,-2.0364,12.3796,12.1569,12.2682,2.3752,-0.1469,12.6700,12.5188,12.5944,0.8157,-0.1300,13.5951,12.7627,13.1789,1.4735,-0.0914,13.5951,13.5189,13.5570,4.7128,0.8530,13.4688,13.3976,13.4332,4.4938,0.8699,13.3622,13.2539,13.3080,0.3899,0.9036,5.1430,401.8822,37566.2000,2636.8015
1189.0000,12.8679,17.3584,9353.3000,46211.2000,-36857.9000,2.6704,1955.6964,7438.6263,9394.3227,130.0784,53649.8263,7397.6036,-46252.2227,17.3497,11.8998,26554.9000,0.0000,26554.9000,-0.9629,6313.6355,0.0000,6313.6355,45.0553,0.0000,20241.2645,20241.2645,17.2870,13.4951,31559.9000,0.0000,31559.9000,-1.7343,6195.5884,0.0000,6195.5884,80.5509,0.0000,25364.3116,25364.3116,17.0644,11.6205,457.1000,0.0000,457.1000,-0.0166,109.0723,0.0000,109.0723,0.7809,0.0000,348.0277,348.0277,16.6184,13.9161,12135.4000,0.0000,12135.4000,-0.9336,2404.4329,0.0000,2404.4329,44.0039,0.0000,9730.9671,9730.9671,16.7239,11.2875,457.1000,0.0000,457.1000,-0.0166,109.5473,0.0000,109.5473,0.7851,0.0000,347.5527,347.5527,17.3339,11.5852,14.4595,0.0935,3787.9439,16.6357,12.1528,14.3943,0.0656,1575.4220,16.7563,12.1346,14.4454,0.0677,1421.1643,17.3584,17.3497,17.3541,1.2795,3.0420,17.3497,17.3339,17.3418,1.3676,2.0791,17.3339,17.2870,17.3104,1.6243,1.9082,17.2870,17.0644,17.1757,2.8103,0.1740,17.0644,16.6357,16.8501,3.9167,0.1574,16.6357,16.1323,16.3840,0.5706,0.0663,16.7239,16.6556,16.6898,4.3030,-0.8673,16.7563,16.7239,16.7401,4.1508,-0.8839,17.3584,16.7563,17.0573,2.6739,-0.9636,12.7695,12.7589,12.7642,1.5770,-3.0932,13.1810,13.1626,13.1718,1.2658,-2.1303,13.3671,13.3202,13.3436,1.6707,-1.9594,12.5141,12.3815,12.4478,2.1683,-0.2251,12.5426,12.5851,12.5639,-0.3669,-0.2086,13.9161,12.8450,13.3805,2.4352,-0.1175,13.9161,13.8497,13.8829,3.9342,0.8162,13.7987,13.7323,13.7655,4.0115,0.8327,13.5927,13.2371,13.4149,1.2909,0.9125,5.1749,404.3703,34306.5000,6784.5302
1190.0000,13.0146,17.4859,9539.5000,46488.2000,-36948.7000,2.6932,1989.7383,7508.5071,9498.2454,131.2179,53996.7071,7549.7617,-46446.9454,17.4756,12.0229,26556.6000,0.0000,26556.6000,-0.9630,6304.0472,0.0000,6304.0472,44.9902,0.0000,20252.5528,20252.5528,17.4163,13.6228,34742.2000,0.0000,34742.2000,-1.9092,6808.3477,0.0000,6808.3477,88.4420,0.0000,27933.8523,27933.8523,17.2023,11.7555,595.3000,0.0000,595.3000,-0.0216,141.8011,0.0000,141.8011,1.0125,0.0000,453.4989,453.4989,16.8930,14.1881,12236.6000,0.0000,12236.6000,-0.9414,2415.2233,0.0000,2415.2233,44.1199,0.0000,9821.3767,9821.3767,16.9722,11.5304,595.3000,0.0000,595.3000,-0.0216,142.2160,0.0000,142.2160,1.0174,0.0000,453.0840,453.0840,17.4583,11.4620,14.4601,0.0523,2117.3115,16.8090,11.9912,14.4001,0.0378,907.3034,16.9939,11.8988,14.4464,0.0400,839.5780,17.4859,17.4756,17.4807,1.5302,3.0676,17.4756,17.4583,17.4669,1.5116,2.1046,17.4583,17.4163,17.4373,1.5327,2.0130,17.4163,17.2023,17.3093,1.6141,0.1039,17.2023,16.8090,17.0057,1.8793,0.0823,16.8090,16.0324,16.4207,0.4447,0.0335,16.9722,16.9248,16.9485,3.1235,-0.9079,16.9939,16.9722,16.9830,2.9330,-0.9295,17.4859,16.9939,17.2399,2.2044,-0.9722,12.9471,12.9331,12.9401,2.1242,-3.1203,13.3954,13.3597,13.3775,2.4842,-2.1573,13.5338,13.4811,13.5075,1.9784,-2.0658,12.4517,12.4489,12.4503,0.0320,-0.1566,12.5857,12.5630,12.5744,0.1281,-0.1350,14.1881,12.9225,13.5553,2.1113,-0.0862,14.1881,14.1340,14.1611,3.3590,0.8552,14.0699,14.0172,14.0435,3.3573,0.8768,13.9187,13.2912,13.6050,2.2952,0.9195,5.2003,406.3614,37777.3000,3864.1929
1191.0000,13.1044,17.5040,9996.6000,46511.2000,-36514.6000,2.7181,2081.9576,7527.8101,9609.7676,132.4893,54039.0101,7914.6424,-46124.3676,17.5022,12.0490,26552.7000,0.0000,26552.7000,-0.9629,6301.0135,0.0000,6301.0135,44.9049,0.0000,20251.6865,20251.6865,17.4804,13.6861,33448.5000,0.0000,33448.5000,-1.8381,6549.1532,0.0000,6549.1532,84.9587,0.0000,26899.3468,26899.3468,17.3586,11.9084,468.7000,0.0000,468.7000,-0.0170,111.4246,0.0000,111.4246,0.7957,0.0000,357.2754,357.2754,17.0722,14.3657,12503.0000,0.0000,12503.0000,-0.9619,2461.7111,0.0000,2461.7111,44.8652,0.0000,10041.2889,10041.2889,17.1835,11.7371,468.7000,0.0000,468.7000,-0.0170,111.6713,0.0000,111.6713,0.7982,0.0000,357.0287,357.0287,17.4977,11.4416,14.4697,0.0808,3273.8290,17.0496,11.7777,14.4137,0.0633,1519.9466,17.2025,11.7088,14.4557,0.0660,1385.9174,17.5040,17.5022,17.5031,0.2717,3.0916,17.5022,17.4977,17.4999,0.4001,2.1288,17.4977,17.4804,17.4890,0.6259,1.9886,17.4804,17.3586,17.4195,1.3311,0.1505,17.3586,17.0496,17.2041,2.3962,0.1336,17.0496,15.9712,16.5104,1.0835,0.0588,17.1835,17.1439,17.1637,2.5990,-0.9031,17.2025,17.1835,17.1930,2.5356,-0.9201,17.5040,17.2025,17.3533,1.3697,-0.9855,12.9921,12.9882,12.9901,0.6053,-3.1444,13.4142,13.4084,13.4113,0.4085,-2.1816,13.5660,13.5496,13.5578,0.6091,-2.0414,12.5230,12.4808,12.5019,0.6239,-0.2034,12.6128,12.5790,12.5959,0.2619,-0.1864,14.3657,13.1721,13.7689,2.5785,-0.1116,14.3657,14.3292,14.3474,2.2503,0.8503,14.2784,14.2373,14.2578,2.5877,0.8673,14.0600,13.4963,13.7781,2.0912,0.9327,5.2444,409.8059,36927.0000,6179.6930
1192.0000,13.2438,17.5464,10612.9000,46468.7000,-35855.8000,2.7481,2205.1907,7545.2572,9750.4479,134.0100,54013.9572,8407.7093,-45606.2479,17.5431,12.0891,26553.8000,0.0000,26553.8000,-0.9629,6298.0413,0.0000,6298.0413,44.8902,0.0000,20255.7587,20255.7587,17.5246,13.7298,38922.6000,0.0000,38922.6000,-2.1389,7616.4257,0.0000,7616.4257,98.7537,0.0000,31306.1743,31306.1743,17.7138,12.2561,372.6000,0.0000,372.6000,-0.0135,88.1849,0.0000,88.1849,0.6312,0.0000,284.4151,284.4151,17.2913,14.5828,12322.3000,0.0000,12322.3000,-0.9480,2418.8739,0.0000,2418.8739,44.0794,0.0000,9903.4261,9903.4261,17.3153,11.8661,372.6000,0.0000,372.6000,-0.0135,88.6270,0.0000,88.6270,0.6327,0.0000,283.9730,283.9730,17.5377,11.3803,14.4590,0.0133,539.1943,15.7992,13.0214,14.4103,0.0054,129.7290,17.3262,11.5711,14.4487,0.0112,235.1846,17.5464,17.5431,17.5448,0.5042,3.1336,17.5431,17.5377,17.5404,0.4896,2.1707,17.5377,17.5246,17.5312,0.5099,2.1480,17.5246,17.3350,17.4298,0.1261,0.0091,15.7992,18.4945,17.1468,-0.6898,-0.0044,17.2913,15.7992,16.5452,0.4218,-0.0165,17.3153,17.2913,17.3033,1.6862,-0.9645,17.3262,17.3153,17.3208,1.5433,-0.9780,17.5464,17.3262,17.4363,1.0038,-0.9886,13.1443,13.1327,13.1385,1.7919,-3.1878,13.6359,13.6010,13.6184,2.5015,-2.2249,13.6952,13.6591,13.6772,1.4418,-2.2022,12.3274,12.5255,12.4265,-0.9085,-0.0633,13.1038,12.3468,12.7253,1.5627,-0.0498,14.5828,13.1303,13.8565,1.0591,-0.0377,14.5828,14.5433,14.5631,2.6035,0.9103,14.5042,14.4635,14.4838,2.7287,0.9239,14.4307,13.6228,14.0268,3.0021,0.9344,5.2849,412.9720,42688.1000,904.1079
1193.0000,13.2899,17.4706,11383.2000,46363.0000,-34979.8000,2.7832,2363.4359,7536.1654,9899.6013,135.7856,53899.1654,9019.7641,-44879.4013,17.4762,12.0236,26554.9000,0.0000,26554.9000,-0.9629,6303.5918,0.0000,6303.5918,44.8666,0.0000,20251.3082,20251.3082,17.4969,13.7024,37950.0000,0.0000,37950.0000,-2.0854,7428.8784,0.0000,7428.8784,96.2127,0.0000,30521.1216,30521.1216,17.3889,11.9381,378.0000,0.0000,378.0000,-0.0137,89.8281,0.0000,89.8281,0.6372,0.0000,288.1719,288.1719,17.4021,14.6926,11125.3000,0.0000,11125.3000,-0.8559,2180.6175,0.0000,2180.6175,39.6469,0.0000,8944.6825,8944.6825,17.4219,11.9704,378.0000,0.0000,378.0000,-0.0137,89.7908,0.0000,89.7908,0.6407,0.0000,288.2092,288.2092,17.4841,11.4537,14.4689,0.0698,2827.4668,16.0319,12.8020,14.4169,0.0337,807.6795,17.4314,11.4856,14.4585,0.0620,1300.9657,17.4706,17.4762,17.4734,-0.8596,3.1902,17.4762,17.4841,17.4802,-0.7256,2.2272,17.4841,17.4969,17.4905,-0.4892,2.1057,17.4969,17.3889,17.4429,0.1595,0.0202,17.3889,16.9333,17.1611,0.1736,0.0065,17.4021,15.9309,16.6665,1.4652,-0.0583,17.4219,17.4021,17.4120,1.3134,-0.9142,17.4314,17.4219,17.4267,1.2792,-0.9279,17.4706,17.4314,17.4510,0.1788,-0.9846,13.1017,13.1045,13.1031,-0.4258,-3.2418,13.5464,13.5573,13.5519,-0.8021,-2.2788,13.6597,13.6643,13.6620,-0.1816,-2.1573,12.5484,12.4175,12.4830,0.6828,-0.0718,12.8020,12.6923,12.7472,0.2650,-0.0581,12.8020,14.8665,13.8342,-0.2676,0.0067,14.6940,14.6710,14.6825,1.4425,0.8626,14.6287,14.6036,14.6162,1.5980,0.8763,14.4140,13.9343,14.1742,1.7803,0.9331,5.3585,418.7191,41406.4000,4936.1120
1194.0000,12.3095,14.2089,24164.2000,34794.0000,-10629.8000,2.9013,5100.3591,5530.1253,10630.4844,142.3732,40324.1253,19063.8409,-21260.2844,14.4450,9.0570,22168.3000,0.0000,22168.3000,-0.8039,5475.0177,0.0000,5475.0177,37.4899,0.0000,16693.2823,16693.2823,15.5438,11.7736,45309.7000,0.0000,45309.7000,-2.4899,9116.7429,0.0000,9116.7429,114.9261,0.0000,36192.9571,36192.9571,17.0516,11.6080,372.8000,0.0000,372.8000,-0.0135,88.9713,0.0000,88.9713,0.6312,0.0000,283.8287,283.8287,17.7439,15.0314,9297.9000,0.0000,9297.9000,-0.7153,1814.0878,0.0000,1814.0878,33.0712,0.0000,7483.8122,7483.8122,17.8083,12.3486,372.8000,0.0000,372.8000,-0.0135,88.1284,0.0000,88.1284,0.6309,0.0000,284.6716,284.6716,14.7763,14.1399,14.4581,0.0096,387.7170,16.4263,12.4210,14.4236,0.0542,1301.3657,17.8432,11.0925,14.4678,0.0914,1919.1674,14.2089,14.4450,14.3270,-37.9697,3.3248,14.4450,14.7763,14.6107,-34.6271,2.5210,14.7763,15.4462,15.1113,-28.7110,2.3630,17.0516,17.3615,17.2065,-2.8514,-0.1268,16.4263,17.0516,16.7389,-5.0931,-0.1404,17.7439,16.4263,17.0851,5.0529,-0.2246,17.8083,17.7439,17.7761,4.3952,-0.9399,17.8432,17.8083,17.8258,4.8174,-0.9534,14.2089,17.8432,16.0260,-17.1953,-1.0271,11.6889,11.7897,11.7393,-16.4572,-3.3753,12.3483,12.5116,12.4300,-13.5374,-2.5715,11.7736,12.2311,12.0024,-20.0269,-2.4135,11.7736,12.5132,12.1434,-4.0963,0.0764,12.3770,12.8346,12.6058,-1.7042,0.0899,12.6345,14.1743,13.4044,-5.1862,0.1741,14.8636,14.8326,14.8481,1.9999,0.8894,14.7954,14.7652,14.7803,1.9820,0.9029,14.4880,14.1061,14.2970,1.4838,0.9767,5.6042,437.9236,66891.7000,3608.2502
1195.0000,11.5425,12.9881,23189.8000,27957.2000,-4767.4000,2.5275,4959.4224,4368.3290,9327.7515,124.9445,32325.5290,18230.3776,-14095.1515,13.1001,7.7483,13396.6000,0.0000,13396.6000,-0.4858,3370.4396,0.0000,3370.4396,23.6730,0.0000,10026.1604,10026.1604,13.9656,10.2188,43510.1000,0.0000,43510.1000,-2.3910,8965.4844,0.0000,8965.4844,114.1967,0.0000,34544.6156,34544.6156,16.8303,11.3916,368.1000,0.0000,368.1000,-0.0133,88.0977,0.0000,88.0977,0.6262,0.0000,280.0023,280.0023,16.8510,14.1463,8043.7000,0.0000,8043.7000,-0.6188,1588.5670,0.0000,1588.5670,28.4424,0.0000,6455.1330,6455.1330,16.6524,11.2170,368.1000,0.0000,368.1000,-0.0133,88.2988,0.0000,88.2988,0.6197,0.0000,279.8012,279.8012,13.2748,15.6177,14.4463,-0.0300,-1215.5021,17.1303,11.7264,14.4283,0.0623,1495.1843,16.5348,12.3883,14.4615,0.0478,1003.8829,12.9881,13.1001,13.0441,-15.4803,2.8573,13.1001,13.2748,13.1875,-17.1741,2.3715,13.2748,13.7503,13.5125,-19.2921,2.2370,16.8303,17.0941,16.9622,-2.9466,-0.1540,17.1303,16.8303,16.9803,2.9140,-0.1674,16.8510,17.1303,16.9906,-1.1390,-0.2391,16.6524,16.8510,16.7517,-12.3614,-0.8579,16.5348,16.6524,16.5936,-14.8683,-0.8713,12.9881,16.5348,14.7614,-15.2598,-0.9340,10.5897,10.6845,10.6371,-13.2995,-2.9022,10.9479,11.1610,11.0545,-16.5983,-2.4164,10.2188,10.6727,10.4458,-18.7835,-2.2819,10.2188,11.8837,11.0513,-13.1782,0.1091,11.8301,12.6726,12.2514,-4.2765,0.1225,12.3231,13.6558,12.9894,-5.0064,0.1942,14.0291,14.1811,14.1051,-8.9646,0.8130,14.1332,14.2516,14.1924,-7.0932,0.8264,14.1200,14.3432,14.2316,-0.7881,0.8891,4.9944,390.2722,60919.2000,1283.5651
1196.0000,11.2057,12.2479,25430.5000,26190.7000,-760.2000,2.5606,5470.4690,4062.3662,9532.8352,127.5942,30253.0662,19960.0310,-10293.0352,12.3432,7.0112,13395.4000,0.0000,13395.4000,-0.4857,3406.2142,0.0000,3406.2142,24.1668,0.0000,9989.1858,9989.1858,15.2230,11.4582,48336.6000,0.0000,48336.6000,-2.6562,9771.8597,0.0000,9771.8597,130.5149,0.0000,38564.7403,38564.7403,16.8788,11.4391,381.3000,0.0000,381.3000,-0.0138,91.2004,0.0000,91.2004,0.6507,0.0000,290.0996,290.0996,15.8416,13.1464,7905.9000,0.0000,7905.9000,-0.6082,1583.8607,0.0000,1583.8607,28.3899,0.0000,6322.0393,6322.0393,15.7038,10.2899,381.3000,0.0000,381.3000,-0.0138,92.6007,0.0000,92.6007,0.6523,0.0000,288.6993,288.6993,11.2428,17.3294,14.2861,-0.7377,-29877.1908,11.5880,16.9811,14.2845,-0.5883,-14118.8679,13.1951,15.5862,14.3906,-0.2608,-5477.2711,12.2479,12.3432,12.2955,-9.0325,1.9589,12.3432,12.4950,12.4191,-9.2711,1.4731,14.7358,14.4714,14.6036,13.1678,2.7458,16.8788,16.8893,16.8841,-0.9423,-1.2385,16.8604,16.8788,16.8696,-1.3345,-1.2524,15.8416,16.7177,16.2796,-8.5790,-0.5736,15.7038,15.8416,15.7727,-11.8136,-1.1818,15.6397,15.7038,15.6717,-11.1238,-1.1957,12.2479,15.6924,13.9702,-9.5480,-0.6018,10.1880,10.2406,10.2143,-5.1011,-2.0083,11.2428,11.2016,11.2222,2.0255,-1.5225,11.4582,11.2428,11.3505,10.9194,-2.7952,11.4582,11.4050,11.4316,4.5905,1.1891,11.4054,11.5880,11.4967,-9.1062,1.2029,11.5880,12.6335,12.1107,-10.6028,0.5242,12.9090,13.0726,12.9908,-13.4464,1.1324,13.0391,13.1951,13.1171,-12.9757,1.1462,13.1951,14.7149,13.9550,-3.3367,0.5523,5.1706,404.0347,69640.3000,-49473.3298
1197.0000,14.7881,13.6569,33673.5000,14009.0000,19664.5000,-2.4137,6823.0624,2359.5546,9182.6170,122.6318,16368.5546,26850.4376,10481.8830,15.6661,10.2487,13395.7000,0.0000,13395.7000,-0.4858,3254.8293,0.0000,3254.8293,24.4598,0.0000,10140.8707,10140.8707,16.0171,12.2416,43603.4000,0.0000,43603.4000,-2.3961,8713.3775,0.0000,8713.3775,115.0968,0.0000,34890.0225,34890.0225,16.3190,10.8915,369.7000,0.0000,369.7000,-0.0134,89.0650,0.0000,89.0650,0.6305,0.0000,280.6350,280.6350,15.4086,12.7179,7765.7000,0.0000,7765.7000,-0.5974,1565.6374,0.0000,1565.6374,28.3845,0.0000,6200.0626,6200.0626,15.3182,9.9135,369.7000,0.0000,369.7000,-0.0134,90.2426,0.0000,90.2426,0.6412,0.0000,279.4574,279.4574,12.1997,16.1079,14.1538,-1.1017,-44617.6477,12.0527,16.2124,14.1325,-1.0553,-25327.3440,13.3542,15.2776,14.3159,-0.4880,-10247.7112,15.6661,15.2290,15.4475,38.0392,-1.7989,16.1079,15.6661,15.8870,41.8516,-2.2847,16.1079,15.1149,15.6114,12.1634,0.6752,16.3190,16.3711,16.3450,-6.5037,-1.7209,16.2488,16.3190,16.2839,-7.0676,-1.7343,15.4086,16.6179,16.0133,-3.2134,-0.1557,15.3182,15.4086,15.3634,-4.9379,-0.7531,15.2776,15.3182,15.2979,-4.5097,-0.7665,15.2776,13.4979,14.3878,5.0410,0.6148,13.6569,13.2051,13.4310,38.8200,1.7764,12.5703,12.3643,12.4673,15.0267,2.2621,12.2416,11.6662,11.9539,7.2830,-0.6978,12.2416,12.1660,12.2038,9.3201,1.6983,12.1560,12.0527,12.1043,7.3342,1.7117,12.0527,12.1340,12.0933,-0.2088,0.1331,12.6115,12.6890,12.6503,-4.1083,0.7306,12.6390,12.7351,12.6871,-5.1880,0.7440,13.6569,14.0768,13.8668,-1.0630,-0.6373,0.1000,7.8141,85168.7000,-80192.7030
1198.0000,15.1446,14.3333,29906.1000,14428.0000,15478.1000,-2.2375,6025.5183,2451.2838,8476.8021,108.6864,16879.2838,23880.5817,7001.2979,15.5637,10.1534,13401.3000,0.0000,13401.3000,-0.4860,3260.5938,0.0000,3260.5938,23.2554,0.0000,10140.7062,10140.7062,15.9242,12.1502,48478.3000,0.0000,48478.3000,-2.6640,9700.5092,0.0000,9700.5092,126.1754,0.0000,38777.7908,38777.7908,16.0725,10.6506,508.8000,0.0000,508.8000,-0.0185,122.9692,0.0000,122.9692,0.8746,0.0000,385.8308,385.8308,15.4391,12.7482,8179.5000,0.0000,8179.5000,-0.6293,1648.3238,0.0000,1648.3238,30.1274,0.0000,6531.1762,6531.1762,15.4560,10.0482,508.8000,0.0000,508.8000,-0.0185,123.9696,0.0000,123.9696,0.8874,0.0000,384.8304,384.8304,12.8223,15.5169,14.1696,-0.7767,-31457.2220,12.1342,16.0309,14.0826,-1.0110,-24262.8655,13.0348,15.4724,14.2536,-0.6324,-13280.0719,15.5637,15.5475,15.5556,1.3050,-1.6700,15.5169,15.5637,15.5403,-4.1837,-2.1559,15.5169,15.5691,15.5430,-0.8247,0.8709,16.0725,16.0966,16.0846,-3.1423,-1.7931,16.0467,16.0725,16.0596,-2.7053,-1.8115,15.4391,16.1761,15.8076,-2.4810,-0.1972,15.4560,15.4391,15.4475,1.0166,-0.8265,15.4724,15.4560,15.4642,2.0076,-0.8450,15.4724,13.9589,14.7156,3.9577,0.5676,14.3333,14.2060,14.2696,10.1212,1.6442,13.2815,13.1500,13.2157,9.0330,2.1302,12.1502,12.0440,12.0971,1.7287,-0.8967,12.1502,12.1550,12.1526,-0.6166,1.7673,12.1395,12.1342,12.1368,0.3932,1.7858,12.1342,12.0814,12.1078,0.1757,0.1715,12.6054,12.6138,12.6096,-0.4898,0.8008,12.5560,12.5802,12.5681,-1.4346,0.8192,14.3333,13.6625,13.9979,1.5827,-0.5933,0.1000,7.8141,86554.8000,-69000.1593
1199.0000,15.2993,13.6912,32366.4000,10533.9000,21832.5000,-2.1815,6505.3497,1796.4731,8301.8228,105.3769,12330.3731,25861.0503,13530.6772,15.5683,10.1579,13401.3000,0.0000,13401.3000,-0.4860,3260.3944,0.0000,3260.3944,23.2903,0.0000,10140.9056,10140.9056,15.8690,12.0958,45685.7000,0.0000,45685.7000,-2.5105,9148.9976,0.0000,9148.9976,119.1020,0.0000,36536.7024,36536.7024,16.0191,10.5984,371.6000,0.0000,371.6000,-0.0135,89.8727,0.0000,89.8727,0.6410,0.0000,281.7273,281.7273,15.3373,12.6474,9591.6000,0.0000,9591.6000,-0.7379,1935.7885,0.0000,1935.7885,35.3094,0.0000,7655.8115,7655.8115,15.3131,9.9086,371.6000,0.0000,371.6000,-0.0135,90.7125,0.0000,90.7125,0.6468,0.0000,280.8875,280.8875,12.7270,15.5724,14.1497,-0.8052,-32610.0467,12.0967,16.0105,14.0536,-0.9968,-23922.3306,13.1958,15.2977,14.2468,-0.5353,-11241.6017,15.5683,15.5665,15.5674,0.1435,-1.6501,15.5724,15.5683,15.5704,0.3641,-2.1361,15.5724,15.5556,15.5640,0.2549,0.8353,16.0191,16.0253,16.0222,-0.7518,-1.6752,16.0138,16.0191,16.0164,-0.5202,-1.6887,15.3373,16.0641,15.7007,-1.2886,-0.1039,15.3131,15.3373,15.3252,-1.4751,-0.8418,15.2977,15.3131,15.3054,-1.9150,-0.8553,15.2977,14.4695,14.8836,2.0279,0.5314,13.6912,13.7738,13.7325,-6.4812,1.6223,12.9403,12.9852,12.9628,-3.0517,2.1083,12.0958,12.0965,12.0961,-0.0104,-0.8632,12.0958,12.1012,12.0985,-0.6518,1.6474,12.0890,12.0967,12.0929,-0.5291,1.6609,12.0967,12.1145,12.1056,-0.0255,0.0761,12.5976,12.5998,12.5987,-0.1305,0.8140,12.5560,12.5582,12.5571,-0.1320,0.8275,13.6912,14.1394,13.9153,-0.9958,-0.5592,0.1000,7.8141,91254.3000,-67773.9790
1200.0000,15.4189,13.4112,34345.8000,8861.5000,25484.3000,-2.2054,6890.2497,1515.7021,8405.9518,106.2177,10377.2021,27455.5503,17078.3482,15.6506,10.2383,13401.4000,0.0000,13401.4000,-0.4860,3256.8807,0.0000,3256.8807,23.2889,0.0000,10144.5193,10144.5193,15.8429,12.0700,50887.9000,0.0000,50887.9000,-2.7964,10194.6409,0.0000,10194.6409,132.7934,0.0000,40693.2591,40693.2591,15.9685,10.5489,380.3000,0.0000,380.3000,-0.0138,92.0377,0.0000,92.0377,0.6566,0.0000,288.2623,288.2623,15.3073,12.6177,11166.1000,0.0000,11166.1000,-0.8590,2254.5543,0.0000,2254.5543,41.1801,0.0000,8911.5457,8911.5457,15.3039,9.8996,380.3000,0.0000,380.3000,-0.0138,92.8476,0.0000,92.8476,0.6634,0.0000,287.4524,287.4524,12.5402,15.6621,14.1011,-0.9476,-38378.2718,12.0656,15.9647,14.0151,-1.0652,-25563.7462,13.1418,15.3038,14.2228,-0.5906,-12402.8068,15.6506,15.6391,15.6449,0.9357,-1.6874,15.6621,15.6506,15.6564,1.0388,-2.1734,15.6621,15.6136,15.6379,0.8922,1.0138,15.9685,15.9732,15.9708,-0.6184,-1.7826,15.9626,15.9685,15.9655,-0.6134,-1.7964,15.3073,15.9252,15.6163,-1.0179,-0.0966,15.3039,15.3073,15.3056,-0.2357,-0.9556,15.3038,15.3039,15.3038,-0.0181,-0.9694,15.3038,14.7015,15.0027,1.4376,0.5180,13.4112,13.4562,13.4337,-3.6045,1.6548,12.7257,12.7638,12.7448,-2.6294,2.1408,12.0700,12.0826,12.0763,-0.2384,-1.0465,12.0700,12.0726,12.0713,-0.3274,1.7500,12.0607,12.0656,12.0631,-0.3582,1.7637,12.0656,12.1320,12.0988,-0.0815,0.0639,12.5841,12.5865,12.5853,-0.1608,0.9229,12.5469,12.5486,12.5478,-0.1115,0.9367,13.4112,14.1510,13.7811,-1.6188,-0.5506,0.1000,7.8141,101700.3000,-76344.8247
1201.0000,15.4929,13.2401,36476.8000,8015.2000,28461.6000,-2.2763,7309.2922,1373.4461,8682.7382,109.3767,9388.6461,29167.5078,19778.8618,15.6763,10.2635,13395.1000,0.0000,13395.1000,-0.4857,3254.2466,0.0000,3254.2466,23.2499,0.0000,10140.8534,10140.8534,15.8402,12.0673,47479.0000,0.0000,47479.0000,-2.6091,9512.0895,0.0000,9512.0895,123.9550,0.0000,37966.9105,37966.9105,15.9400,10.5211,371.0000,0.0000,371.0000,-0.0135,89.8204,0.0000,89.8204,0.6410,0.0000,281.1796,281.1796,15.3069,12.6173,12855.7000,0.0000,12855.7000,-0.9890,2595.7179,0.0000,2595.7179,47.4366,0.0000,10259.9821,10259.9821,15.3066,9.9023,371.0000,0.0000,371.0000,-0.0135,90.5739,0.0000,90.5739,0.6472,0.0000,280.4261,280.4261,12.4599,15.6791,14.0695,-0.9791,-39651.9410,12.0461,15.9366,13.9913,-1.0649,-25557.7783,13.1036,15.3069,14.2052,-0.6031,-12664.7091,15.6763,15.6722,15.6742,0.3554,-1.7687,15.6791,15.6763,15.6777,0.2584,-2.2545,15.6791,15.6575,15.6683,0.3680,0.9390,15.9400,15.9429,15.9414,-0.3543,-1.6700,15.9366,15.9400,15.9383,-0.3278,-1.6835,15.9366,15.3298,15.6332,0.2048,0.0197,15.3066,15.3065,15.3065,0.0120,-0.9693,15.3069,15.3066,15.3067,0.0358,-0.9828,15.3069,14.8683,15.0876,1.0259,0.5075,13.2401,13.2661,13.2531,-2.1786,1.7339,12.6090,12.6301,12.6196,-1.5103,2.2197,12.0673,12.0719,12.0696,-0.0797,-0.9739,12.0673,12.0677,12.0675,-0.0445,1.6352,12.0551,12.0564,12.0557,-0.0881,1.6487,12.6173,11.7345,12.1759,0.9320,-0.0545,12.6173,12.6121,12.6147,0.3558,0.9345,12.5736,12.5695,12.5715,0.2878,0.9480,13.2401,14.0372,13.6386,-1.7180,-0.5424,0.1000,7.8141,102933.4000,-77874.4284
