Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1202.0000,15.5318,13.0740,38677.0000,7322.7000,31354.3000,-2.3580,7745.4748,1255.9832,9001.4581,113.1156,8578.6832,30931.5252,22352.8419,15.6854,10.2723,13394.8000,0.0000,13394.8000,-0.4857,3253.7842,0.0000,3253.7842,23.2407,0.0000,10141.0158,10141.0158,15.8105,12.0380,54209.6000,0.0000,54209.6000,-2.9789,10865.1929,0.0000,10865.1929,141.5335,0.0000,43344.4071,43344.4071,15.8873,10.4697,378.5000,0.0000,378.5000,-0.0137,91.6994,0.0000,91.6994,0.6542,0.0000,286.8006,286.8006,15.3134,12.6238,14003.9000,0.0000,14003.9000,-1.0774,2827.2812,0.0000,2827.2812,51.6738,0.0000,11176.6188,11176.6188,15.3146,9.9100,378.5000,0.0000,378.5000,-0.0137,92.3951,0.0000,92.3951,0.6603,0.0000,286.1049,286.1049,12.3586,15.6864,14.0225,-1.0978,-44458.9440,12.0291,15.8810,13.9551,-1.1436,-27445.5584,13.0370,15.3152,14.1761,-0.6764,-14203.4583,15.6854,15.6840,15.6847,0.1270,-1.8418,15.6864,15.6854,15.6859,0.1001,-2.3275,15.6864,15.6782,15.6823,0.1702,1.1362,15.8873,15.8920,15.8897,-0.6236,-1.8427,15.8813,15.8873,15.8843,-0.6502,-1.8565,15.3134,15.9368,15.6251,-0.0967,-0.0091,15.3146,15.3134,15.3140,0.0909,-1.0865,15.3152,15.3146,15.3149,0.0991,-1.1002,15.3152,14.9886,15.1519,0.7770,0.5162,13.0740,13.0972,13.0856,-2.0206,1.8028,12.4976,12.5161,12.5068,-1.3596,2.2885,12.0380,12.0520,12.0450,-0.2962,-1.1753,12.0380,12.0406,12.0393,-0.3394,1.8037,12.0288,12.0328,12.0308,-0.3006,1.8174,12.6238,11.8064,12.2151,0.4735,-0.0299,12.6238,12.6224,12.6231,0.1021,1.0475,12.5874,12.5850,12.5862,0.1777,1.0612,13.0740,13.9008,13.4874,-1.8244,-0.5552,0.1000,7.8141,113719.6000,-86107.9606
1203.0000,15.5613,12.9402,40629.7000,6747.8000,33881.9000,-2.4324,8132.7744,1158.2201,9290.9945,116.5601,7906.0201,32496.9256,24590.9055,15.6945,10.2812,13395.0000,0.0000,13395.0000,-0.4857,3253.4420,0.0000,3253.4420,23.2379,0.0000,10141.5580,10141.5580,15.7995,12.0272,50207.8000,0.0000,50207.8000,-2.7590,10064.7146,0.0000,10064.7146,131.1543,0.0000,40143.0854,40143.0854,15.8613,10.4442,372.6000,0.0000,372.6000,-0.0135,90.3008,0.0000,90.3008,0.6445,0.0000,282.2992,282.2992,15.3258,12.6360,14512.3000,0.0000,14512.3000,-1.1165,2929.3866,0.0000,2929.3866,53.5435,0.0000,11582.9134,11582.9134,15.3184,9.9138,372.6000,0.0000,372.6000,-0.0135,90.9502,0.0000,90.9502,0.6499,0.0000,281.6498,281.6498,12.3020,15.6956,13.9988,-1.1022,-44639.3312,12.0172,15.8584,13.9378,-1.1228,-26947.1619,13.0002,15.3187,14.1594,-0.6777,-14232.3904,15.6945,15.6933,15.6939,0.1121,-1.9086,15.6956,15.6945,15.6951,0.1114,-2.3943,15.6956,15.6891,15.6923,0.1218,1.0160,15.8613,15.8639,15.8626,-0.3262,-1.7430,15.8584,15.8613,15.8598,-0.2946,-1.7565,15.8584,15.4617,15.6600,0.4226,0.0623,15.3184,15.3178,15.3181,0.0505,-1.0541,15.3187,15.3184,15.3186,0.0456,-1.0677,15.3187,15.0804,15.1996,0.5757,0.5238,12.9402,12.9584,12.9493,-1.6443,1.8700,12.4064,12.4211,12.4138,-1.1225,2.3557,12.0272,12.0357,12.0315,-0.1624,-1.0546,12.0272,12.0283,12.0278,-0.1386,1.7044,12.0159,12.0182,12.0170,-0.1648,1.7179,12.6360,11.9999,12.3180,1.2425,-0.1009,12.6360,12.6341,12.6351,0.1452,1.0156,12.5984,12.5965,12.5975,0.1366,1.0291,12.9402,13.7387,13.3394,-1.7848,-0.5624,0.1000,7.8141,112742.2000,-85818.8835
1204.0000,15.5799,12.8123,42560.3000,6210.8000,36349.5000,-2.5075,8516.7552,1066.5352,9583.2904,120.0477,7277.3352,34043.5448,26766.2096,15.7002,10.2868,13391.9000,0.0000,13391.9000,-0.4856,3252.4451,0.0000,3252.4451,23.2295,0.0000,10139.4549,10139.4549,15.7767,12.0048,55596.9000,0.0000,55596.9000,-3.0552,11148.7005,0.0000,11148.7005,145.2600,0.0000,44448.1995,44448.1995,15.8219,10.4057,372.1000,0.0000,372.1000,-0.0135,90.2263,0.0000,90.2263,0.6439,0.0000,281.8737,281.8737,15.3278,12.6380,14822.7000,0.0000,14822.7000,-1.1404,2991.9576,0.0000,2991.9576,54.6767,0.0000,11830.7424,11830.7424,15.3269,9.9221,372.1000,0.0000,372.1000,-0.0135,90.8179,0.0000,90.8179,0.6490,0.0000,281.2821,281.2821,12.2264,15.7009,13.9636,-1.1938,-48348.9481,12.0009,15.8175,13.9092,-1.1802,-28324.9242,12.9394,15.3275,14.1335,-0.7385,-15508.1451,15.7002,15.6995,15.6998,0.0722,-1.9651,15.7009,15.7002,15.7005,0.0667,-2.4508,15.7009,15.6971,15.6990,0.0806,1.1570,15.8219,15.8253,15.8236,-0.4698,-1.8981,15.8175,15.8219,15.8197,-0.4837,-1.9116,15.8175,15.5133,15.6654,0.0655,0.0125,15.3269,15.3257,15.3263,0.0994,-1.1278,15.3275,15.3269,15.3272,0.1048,-1.1413,15.3275,15.1465,15.2370,0.4527,0.5423,12.8123,12.8289,12.8206,-1.5520,1.9245,12.3167,12.3307,12.3237,-1.0859,2.4101,12.0048,12.0164,12.0106,-0.2516,-1.1977,12.0048,12.0067,12.0058,-0.2651,1.8575,11.9952,11.9983,11.9968,-0.2440,1.8710,12.6380,12.0912,12.3646,0.5629,-0.0532,12.6380,12.6375,12.6377,0.0330,1.0872,12.6042,12.6033,12.6038,0.0769,1.1007,12.8123,13.5740,13.1931,-1.7649,-0.5830,0.1000,7.8141,120905.2000,-92182.0174
1205.0000,15.5613,12.8912,43833.6000,6980.6000,36853.0000,-2.6101,8774.0901,1198.1795,9972.2696,124.9632,8178.7795,35059.5099,26880.7304,15.6575,10.2451,13387.7000,0.0000,13387.7000,-0.4855,3253.2543,0.0000,3253.2543,23.2202,0.0000,10134.4457,10134.4457,15.7575,11.9858,51685.5000,0.0000,51685.5000,-2.8402,10367.2518,0.0000,10367.2518,135.0949,0.0000,41318.2482,41318.2482,15.8025,10.3868,378.1000,0.0000,378.1000,-0.0137,91.7044,0.0000,91.7044,0.6546,0.0000,286.3956,286.3956,15.3626,12.6724,15196.2000,0.0000,15196.2000,-1.1691,3065.7720,0.0000,3065.7720,56.0525,0.0000,12130.4280,12130.4280,15.3507,9.9453,378.1000,0.0000,378.1000,-0.0137,92.2532,0.0000,92.2532,0.6594,0.0000,285.8468,285.8468,12.2538,15.6523,13.9530,-1.1542,-46744.8408,11.9937,15.8004,13.8971,-1.1636,-27925.2034,12.8786,15.3525,14.1156,-0.7562,-15879.5639,15.6575,15.6624,15.6599,-0.4808,-2.0511,15.6523,15.6575,15.6549,-0.5502,-2.5366,15.6523,15.6751,15.6637,-0.4252,1.0296,15.8025,15.8044,15.8034,-0.2425,-1.8107,15.8004,15.8025,15.8015,-0.2192,-1.8244,15.8004,15.5789,15.6897,0.2936,0.0775,15.3507,15.3472,15.3489,0.2740,-1.0915,15.3525,15.3507,15.3516,0.2948,-1.1053,15.3525,15.1906,15.2715,0.4174,0.5589,12.8912,12.8829,12.8870,0.8024,2.0113,12.3700,12.3636,12.3668,0.5205,2.4968,11.9858,11.9975,11.9917,-0.2274,-1.0694,11.9858,11.9876,11.9867,-0.2293,1.7708,11.9753,11.9785,11.9769,-0.2390,1.7846,12.6724,12.2251,12.4487,1.0165,-0.1174,12.6724,12.6674,12.6699,0.3887,1.0517,12.6323,12.6282,12.6303,0.3202,1.0654,12.8912,13.3242,13.1077,-1.0304,-0.5988,0.1000,7.8141,117878.6000,-90549.6081
1206.0000,15.5520,12.8224,45287.7000,6840.9000,38446.8000,-2.6791,9066.4725,1173.9310,10240.4035,128.2810,8014.8310,36221.2275,28206.3965,15.6373,10.2254,13387.9000,0.0000,13387.9000,-0.4855,3254.1692,0.0000,3254.1692,23.2351,0.0000,10133.7308,10133.7308,15.7393,11.9679,57080.5000,0.0000,57080.5000,-3.1367,11452.4239,0.0000,11452.4239,149.2471,0.0000,45628.0761,45628.0761,15.7911,10.3756,503.4000,0.0000,503.4000,-0.0183,122.1130,0.0000,122.1130,0.8718,0.0000,381.2870,381.2870,15.3495,12.6595,14377.3000,0.0000,14377.3000,-1.1061,2901.1226,0.0000,2901.1226,52.9990,0.0000,11476.1774,11476.1774,15.3496,9.9442,503.4000,0.0000,503.4000,-0.0183,122.8271,0.0000,122.8271,0.8776,0.0000,380.5729,380.5729,12.2215,15.6352,13.9283,-1.2100,-49006.2541,11.9606,15.7879,13.8742,-1.2210,-29302.8811,12.8388,15.3494,14.0941,-0.8009,-16819.0746,15.6373,15.6399,15.6386,-0.2570,-2.0874,15.6352,15.6373,15.6363,-0.2243,-2.5728,15.6352,15.6480,15.6416,-0.2658,1.1491,15.7911,15.7921,15.7916,-0.1420,-1.9876,15.7900,15.7911,15.7906,-0.1311,-2.0059,15.3495,15.9920,15.6708,-0.2280,-0.0208,15.3496,15.3495,15.3495,0.0078,-1.1269,15.3494,15.3496,15.3495,-0.0245,-1.1452,15.3494,15.2421,15.2958,0.2930,0.5917,12.8224,12.8298,12.8261,-0.7352,2.0476,12.3306,12.3356,12.3331,-0.4057,2.5331,11.9679,11.9783,11.9731,-0.2239,-1.1889,11.9679,11.9694,11.9686,-0.2173,1.9478,11.9546,11.9577,11.9561,-0.2499,1.9661,12.6595,12.2621,12.4608,0.1461,-0.0190,12.6595,12.6610,12.6602,-0.1162,1.0871,12.6161,12.6181,12.6171,-0.1584,1.1054,12.8224,13.2253,13.0238,-1.0112,-0.6315,0.1000,7.8141,124299.3000,-95128.2098
1207.0000,15.2978,13.3840,61423.9000,16779.2000,44644.7000,-3.9882,12345.9400,2861.4513,15207.3913,191.4721,19640.6513,49077.9600,29437.3087,15.2715,9.8679,13387.9000,0.0000,13387.9000,-0.4855,3269.9726,0.0000,3269.9726,23.2419,0.0000,10117.9274,10117.9274,15.6928,11.9220,51988.2000,0.0000,51988.2000,-2.8569,10437.7855,0.0000,10437.7855,135.9761,0.0000,41550.4145,41550.4145,15.7395,10.3252,378.1000,0.0000,378.1000,-0.0137,91.7804,0.0000,91.7804,0.6549,0.0000,286.3196,286.3196,15.3381,12.6482,12772.8000,0.0000,12772.8000,-0.9827,2577.7916,0.0000,2577.7916,47.0953,0.0000,10195.0084,10195.0084,15.3360,9.9310,378.1000,0.0000,378.1000,-0.0137,92.2711,0.0000,92.2711,0.6592,0.0000,285.8289,285.8289,12.6701,15.2402,13.9551,-1.0207,-41339.9884,11.9236,15.7333,13.8285,-1.3617,-32681.4956,12.7777,15.3349,14.0563,-0.9140,-19194.4182,15.2715,15.3004,15.2859,-4.2552,-3.0496,15.2402,15.2715,15.2559,-4.5902,-3.5351,15.2402,15.5161,15.3782,-3.1786,0.6352,15.7395,15.7433,15.7414,-0.6053,-2.2217,15.7346,15.7395,15.7370,-0.6453,-2.2354,15.3381,15.9828,15.6605,-0.1235,-0.0113,15.3360,15.3381,15.3371,-0.1500,-0.9939,15.3349,15.3360,15.3354,-0.1692,-1.0076,15.3349,15.2893,15.3121,0.1974,0.9385,13.3840,13.3398,13.3619,6.4667,3.0196,12.8589,12.8056,12.8322,6.0238,3.5051,11.9220,11.9560,11.9390,-0.4105,-0.6652,11.9220,11.9254,11.9237,-0.5420,2.1916,11.9154,11.9205,11.9180,-0.4603,2.2053,12.6482,12.2947,12.4714,0.1290,-0.0188,12.6482,12.6501,12.6492,-0.1329,0.9638,12.6120,12.6128,12.6124,-0.0563,0.9776,13.3840,12.9442,13.1641,1.6938,-0.9686,0.1000,7.8141,123549.8000,-93215.9022
1208.0000,15.0379,14.4603,45158.1000,24170.2000,20987.9000,-3.4913,9113.8632,4095.7943,13209.6574,168.7477,28265.9943,36044.2368,7778.2426,14.9240,9.5285,13388.3000,0.0000,13388.3000,-0.4855,3285.2864,0.0000,3285.2864,23.3679,0.0000,10103.0136,10103.0136,15.6203,11.8505,52894.5000,0.0000,52894.5000,-2.9067,10630.9666,0.0000,10630.9666,138.4606,0.0000,42263.5334,42263.5334,15.7768,10.3617,368.4000,0.0000,368.4000,-0.0134,89.3819,0.0000,89.3819,0.6386,0.0000,279.0181,279.0181,15.3624,12.6722,11781.5000,0.0000,11781.5000,-0.9064,2376.8769,0.0000,2376.8769,43.4490,0.0000,9404.6231,9404.6231,15.3671,9.9614,368.4000,0.0000,368.4000,-0.0134,89.8669,0.0000,89.8669,0.6424,0.0000,278.5331,278.5331,13.1924,14.8918,14.0421,-0.6325,-25617.5164,11.8558,15.7782,13.8170,-1.3139,-31534.7028,12.7164,15.3699,14.0431,-0.8889,-18666.0967,14.9240,14.9564,14.9402,-4.1721,-2.6608,14.8918,14.9240,14.9079,-4.1989,-3.1463,14.8918,15.1874,15.0396,-4.0854,0.7620,15.7768,15.7742,15.7755,0.4120,-2.1447,15.7809,15.7768,15.7788,0.5049,-2.1580,15.3624,15.8558,15.6091,-0.6196,-0.0736,15.3671,15.3624,15.3647,0.3345,-0.9800,15.3699,15.3671,15.3685,0.3991,-0.9933,15.3699,15.2991,15.3345,0.2710,0.8305,14.4603,14.3608,14.4105,12.6555,2.6308,13.6080,13.5201,13.5640,8.8319,3.1163,11.8505,11.9029,11.8767,-0.7513,-0.7920,11.8505,11.8561,11.8533,-0.8487,2.1146,11.8467,11.8558,11.8513,-0.8045,2.1280,11.8558,12.9361,12.3960,-0.9105,0.0436,12.6843,12.6787,12.6815,0.3910,0.9500,12.6410,12.6364,12.6387,0.3185,0.9633,14.4603,12.8060,13.6331,5.6600,-0.8605,0.1000,7.8141,99789.0000,-75818.3160
1209.0000,14.9504,14.8085,39594.8000,25494.8000,14100.0000,-3.2645,8002.1643,4311.0677,12313.2319,158.3322,29805.8677,31592.6357,1786.7681,14.8056,9.4130,17785.6000,0.0000,17785.6000,-0.6449,4371.2601,0.0000,4371.2601,31.2035,0.0000,13414.3399,13414.3399,15.6354,11.8654,40842.2000,0.0000,40842.2000,-2.2444,8206.8423,0.0000,8206.8423,107.0489,0.0000,32635.3577,32635.3577,15.7879,10.3725,380.5000,0.0000,380.5000,-0.0138,92.3042,0.0000,92.3042,0.6592,0.0000,288.1958,288.1958,15.2778,12.5885,12011.3000,0.0000,12011.3000,-0.9241,2426.2682,0.0000,2426.2682,44.2774,0.0000,9585.0318,9585.0318,15.2370,9.8343,380.5000,0.0000,380.5000,-0.0138,92.9792,0.0000,92.9792,0.6632,0.0000,287.5208,287.5208,13.4110,14.7956,14.1033,-0.4685,-18973.4065,11.8761,15.7890,13.8326,-1.1915,-28596.9420,12.9246,15.2237,14.0741,-0.7001,-14702.3223,14.8056,14.8185,14.8121,-1.5454,-2.4720,14.7956,14.8056,14.8006,-1.2940,-3.1169,14.7956,15.0068,14.9012,-1.6694,0.4358,15.7879,15.7868,15.7874,0.1438,-1.8086,15.7890,15.7879,15.7885,0.1168,-1.8224,15.7890,15.4903,15.6397,0.3697,0.0724,15.2370,15.2597,15.2483,-1.4042,-0.8516,15.2237,15.2370,15.2303,-1.6665,-0.8654,15.2237,15.3617,15.2927,-0.5036,0.7925,14.8085,14.7699,14.7892,4.5698,2.4443,13.6515,13.6415,13.6465,0.9954,3.0892,11.8654,11.8748,11.8701,-0.0793,-0.4636,11.8654,11.8643,11.8648,0.1394,1.7808,11.8528,11.8526,11.8527,0.0179,1.7946,12.5885,12.2970,12.4428,0.5653,-0.1002,12.5885,12.6055,12.5970,-1.0192,0.8239,12.5599,12.5741,12.5670,-0.8649,0.8377,14.8085,13.2825,14.0455,4.9768,-0.8203,0.1000,7.8141,85500.1000,-62272.6708
1210.0000,11.8482,12.9316,30291.2000,31758.5000,-1467.3000,3.0766,6444.1370,4995.8688,11440.0058,149.6337,36754.3688,23847.0630,-12907.3058,13.0615,7.7101,22155.3000,0.0000,22155.3000,-0.8034,5577.0420,0.0000,5577.0420,38.9386,0.0000,16578.2580,16578.2580,13.6807,9.9377,34972.3000,0.0000,34972.3000,-1.9218,7238.2825,0.0000,7238.2825,91.6393,0.0000,27734.0175,27734.0175,14.7178,9.3268,370.0000,0.0000,370.0000,-0.0134,91.0444,0.0000,91.0444,0.6409,0.0000,278.9556,278.9556,15.4140,12.7233,11000.1000,0.0000,11000.1000,-0.8463,2217.5456,0.0000,2217.5456,40.6109,0.0000,8782.5544,8782.5544,15.4488,10.0411,370.0000,0.0000,370.0000,-0.0134,90.1595,0.0000,90.1595,0.6461,0.0000,279.8405,279.8405,13.2403,15.1785,14.2094,-0.0938,-3799.7170,15.4140,12.8334,14.1237,0.1124,2698.2453,15.4702,13.0486,14.2594,0.1055,2215.4572,12.9316,13.0615,12.9965,-21.9092,3.4882,13.0615,13.2403,13.1509,-19.9081,2.6848,13.2403,13.6807,13.4605,-17.3856,2.1765,13.6807,14.7178,14.1993,-19.1648,0.2547,14.7178,15.3626,15.0402,-9.0297,0.2413,15.4140,15.8302,15.6221,-0.2116,-0.0298,15.4488,15.4140,15.4314,2.2091,-0.8761,15.4702,15.4488,15.4595,2.7653,-0.8895,12.9316,15.4702,14.2009,-13.1756,-1.1267,10.8442,11.1128,10.9785,-45.9861,-3.5399,11.4881,11.7644,11.6262,-24.3799,-2.7365,10.2167,10.6463,10.4315,-17.3607,-2.2282,12.0421,11.9664,12.0043,1.6833,-0.3064,12.7860,12.1665,12.4762,7.5252,-0.2930,12.7233,12.1990,12.4612,0.2223,-0.0219,12.7233,12.7002,12.7118,1.3850,0.8244,12.6576,12.6412,12.6494,0.9947,0.8378,12.7311,14.2699,13.5005,-6.5762,1.0750,6.0737,474.6071,67400.4000,1113.9854
1211.0000,11.5619,13.0402,27965.6000,34144.7000,-6179.1000,3.0684,5978.7831,5337.4010,11316.1841,152.1158,39482.1010,21986.8169,-17495.2841,13.0372,7.6877,26536.6000,0.0000,26536.6000,-0.9623,6682.1918,0.0000,6682.1918,47.9041,0.0000,19854.4082,19854.4082,13.1873,9.4533,20252.5000,0.0000,20252.5000,-1.1129,4224.4580,0.0000,4224.4580,54.9693,0.0000,16028.0420,16028.0420,13.4583,8.0976,379.2000,0.0000,379.2000,-0.0138,94.9285,0.0000,94.9285,0.6673,0.0000,284.2715,284.2715,14.8012,12.1166,8503.7000,0.0000,8503.7000,-0.6542,1730.0009,0.0000,1730.0009,31.3185,0.0000,6773.6991,6773.6991,14.4596,9.0748,379.2000,0.0000,379.2000,-0.0138,93.6345,0.0000,93.6345,0.6601,0.0000,285.5655,285.5655,13.0494,15.4009,14.2251,-0.2067,-8369.9065,13.9819,14.3874,14.1846,-0.0321,-769.6431,14.3197,14.2726,14.2961,0.0037,78.1422,13.0402,13.0372,13.0387,0.5087,3.5359,13.0372,13.0494,13.0433,-1.2985,2.5737,13.0494,13.1873,13.1183,-4.1293,1.6508,13.1873,13.4583,13.3228,-10.5769,0.5379,13.4583,13.9819,13.7201,-15.9305,0.5241,13.9819,16.9902,15.4861,-1.6417,0.0320,14.4596,14.6887,14.5741,-10.3448,-0.6222,14.3197,14.4596,14.3896,-12.9105,-0.6360,13.0402,14.3197,13.6799,-6.2868,-1.0667,10.9869,10.9863,10.9866,0.0975,-3.5780,12.2890,12.2005,12.2448,7.4649,-2.6157,10.6716,10.5927,10.6321,2.4218,-1.6929,13.3459,13.0094,13.1776,14.1600,-0.5800,14.1632,13.4733,13.8183,16.1957,-0.5662,12.1166,12.6734,12.3950,-0.7975,-0.0740,12.1166,12.2659,12.1912,-6.2811,0.5802,12.1920,12.3043,12.2482,-4.8420,0.5939,13.1317,13.5721,13.3519,-1.7937,1.0246,6.2010,484.5553,49872.1000,-9061.4074
1212.0000,12.0380,14.0012,25089.7000,37059.8000,-11970.1000,3.0566,5320.2525,5854.4864,11174.7389,151.3114,42914.2864,19769.4475,-23144.8389,13.9360,8.5639,26540.0000,0.0000,26540.0000,-0.9624,6600.3867,0.0000,6600.3867,47.9285,0.0000,19939.6133,19939.6133,13.5551,9.8154,12010.7000,0.0000,12010.7000,-0.6600,2490.7790,0.0000,2490.7790,32.8961,0.0000,9519.9210,9519.9210,13.5050,8.1439,456.7000,0.0000,456.7000,-0.0166,114.2558,0.0000,114.2558,0.8193,0.0000,342.4442,342.4442,14.0853,11.4082,5671.2000,0.0000,5671.2000,-0.4363,1166.4194,0.0000,1166.4194,21.1167,0.0000,4504.7806,4504.7806,13.7688,8.4010,456.7000,0.0000,456.7000,-0.0166,113.8405,0.0000,113.8405,0.8069,0.0000,342.8595,342.8595,13.8411,14.6893,14.2652,-0.1007,-4077.6842,13.5627,14.8328,14.1977,-0.1357,-3256.7140,13.6411,14.9323,14.2867,-0.1380,-2897.0585,14.0012,13.9360,13.9686,11.2219,3.5575,13.9360,13.8411,13.8886,10.2009,2.5951,13.8411,13.5551,13.6981,6.9973,1.3486,13.5551,13.5050,13.5301,2.5018,0.6886,13.5050,13.5627,13.5338,-2.2475,0.6721,13.5627,17.3320,15.4473,-0.4671,0.0073,13.7688,14.0303,13.8996,-8.1399,-0.4290,13.6411,13.7688,13.7050,-8.2620,-0.4456,14.0012,13.6411,13.8211,1.7043,-1.0273,11.7411,11.6904,11.7157,8.7995,-3.5912,13.0053,12.9042,12.9548,8.5681,-2.6288,12.0284,11.4867,11.7576,13.5818,-1.3823,14.2778,14.0506,14.1642,11.9065,-0.7223,14.7354,14.4218,14.5786,9.1755,-0.7057,11.4082,13.1529,12.2806,-1.3810,-0.0409,11.4082,11.6804,11.5443,-7.8068,0.3954,11.5485,11.7836,11.6661,-7.0244,0.4119,13.6269,13.2945,13.4607,1.3134,0.9936,6.1835,483.1903,33165.2000,-10231.4567
1213.0000,12.3754,14.4474,24490.1000,37758.7000,-13268.6000,3.0584,5163.3720,6010.2571,11173.6291,150.9166,43768.9571,19326.7280,-24442.2291,14.4150,9.0316,26541.1000,0.0000,26541.1000,-0.9624,6557.6623,0.0000,6557.6623,47.2656,0.0000,19983.4377,19983.4377,14.0881,10.3403,10270.5000,0.0000,10270.5000,-0.5644,2112.2835,0.0000,2112.2835,27.9403,0.0000,8158.2165,8158.2165,13.9734,8.6006,466.5000,0.0000,466.5000,-0.0169,115.9571,0.0000,115.9571,0.8363,0.0000,350.5429,350.5429,13.8616,11.1871,5226.9000,0.0000,5226.9000,-0.4021,1078.7714,0.0000,1078.7714,19.7157,0.0000,4148.1286,4148.1286,13.7369,8.3700,466.5000,0.0000,466.5000,-0.0169,116.3345,0.0000,116.3345,0.8329,0.0000,350.1655,350.1655,14.3592,14.2629,14.3111,0.0120,487.4263,13.8609,14.5944,14.2276,-0.0825,-1980.1291,13.7441,14.8461,14.2951,-0.1240,-2603.3380,14.4474,14.4150,14.4312,5.5830,3.5647,14.4150,14.3592,14.3871,6.0167,2.6023,14.3592,14.0881,14.2237,6.3425,1.2899,14.0881,13.9734,14.0308,6.0423,0.7255,13.9734,13.8609,13.9171,4.6255,0.7086,13.8609,16.9581,15.4095,-0.4567,0.0086,13.7369,13.7937,13.7653,-1.6209,-0.3935,13.7441,13.7369,13.7405,0.4288,-0.4104,14.4474,13.7441,14.0957,3.3140,-1.0229,12.1058,12.0797,12.0927,4.5498,-3.5969,13.2708,13.2289,13.2498,3.5612,-2.6345,12.6412,12.2859,12.4636,8.5203,-1.3221,14.4021,14.3551,14.3786,2.5871,-0.7577,14.5131,14.5346,14.5239,-0.6602,-0.7408,11.1871,13.1208,12.1539,-1.5281,-0.0408,11.1871,11.3208,11.2540,-3.5037,0.3613,11.1888,11.3609,11.2748,-4.7210,0.3782,13.5156,13.4491,13.4824,0.2619,0.9906,6.1635,481.6245,29702.9000,-4096.0409
1214.0000,12.5404,14.7398,23922.3000,38807.5000,-14885.2000,3.0784,5029.5917,6200.3300,11229.9217,151.5559,45007.8300,18892.7083,-26115.1217,14.7191,9.3285,26541.9000,0.0000,26541.9000,-0.9625,6530.9423,0.0000,6530.9423,46.9232,0.0000,20010.9577,20010.9577,14.4913,10.7376,9089.4000,0.0000,9089.4000,-0.4995,1857.8518,0.0000,1857.8518,24.4879,0.0000,7231.5482,7231.5482,14.4000,9.0170,584.8000,0.0000,584.8000,-0.0212,144.5192,0.0000,144.5192,1.0408,0.0000,440.2808,440.2808,13.8989,11.2240,4721.9000,0.0000,4721.9000,-0.3633,973.9811,0.0000,973.9811,17.8835,0.0000,3747.9189,3747.9189,13.9629,8.5905,584.8000,0.0000,584.8000,-0.0212,145.3836,0.0000,145.3836,1.0446,0.0000,439.4164,439.4164,14.6843,14.0161,14.3502,0.0875,3543.6387,14.2803,14.2527,14.2665,0.0033,78.0757,14.0171,14.6125,14.3148,-0.0702,-1473.6970,14.7398,14.7191,14.7295,3.6001,3.5928,14.7191,14.6843,14.7017,3.7969,2.6304,14.6843,14.4913,14.5878,4.3945,1.2554,14.4913,14.4000,14.4457,5.0074,0.7559,14.4000,14.2803,14.3402,5.1053,0.7347,14.2803,16.5300,15.4052,-0.0519,0.0014,13.9629,13.8890,13.9260,1.9396,-0.3619,14.0171,13.9629,13.9900,3.0113,-0.3831,14.7398,14.0171,14.3785,3.4122,-1.0248,12.2897,12.2766,12.2832,2.2986,-3.6239,13.3774,13.3606,13.3690,1.4382,-2.6614,12.8559,12.6947,12.7753,3.7614,-1.2864,14.1582,14.2003,14.1793,-2.4052,-0.7870,14.1958,14.3006,14.2482,-3.3264,-0.7657,11.2240,12.9088,12.0664,-1.0566,-0.0324,11.2240,11.2360,11.2300,-0.2890,0.3309,11.0767,11.1524,11.1145,-1.9343,0.3521,13.3867,13.5023,13.4445,-0.4568,0.9937,6.1851,483.3103,26637.6000,2148.0174
1215.0000,12.5984,14.8903,23591.1000,39725.2000,-16134.1000,3.1046,4955.1063,6355.3205,11310.4268,152.6655,46080.5205,18635.9937,-27444.5268,14.8796,9.4853,26538.9000,0.0000,26538.9000,-0.9624,6516.1201,0.0000,6516.1201,46.7034,0.0000,20022.7799,20022.7799,14.7453,10.9879,8561.4000,0.0000,8561.4000,-0.4705,1743.2066,0.0000,1743.2066,22.8976,0.0000,6818.1934,6818.1934,14.6866,9.2968,470.7000,0.0000,470.7000,-0.0171,115.8720,0.0000,115.8720,0.8323,0.0000,354.8280,354.8280,14.1227,11.4453,4267.9000,0.0000,4267.9000,-0.3283,877.2907,0.0000,877.2907,16.1530,0.0000,3390.6093,3390.6093,14.2488,8.8695,470.7000,0.0000,470.7000,-0.0171,116.5616,0.0000,116.5616,0.8379,0.0000,354.1384,354.1384,14.8612,13.8980,14.3796,0.1313,5315.7102,14.6389,13.9726,14.3057,0.0817,1961.1082,14.3165,14.3628,14.3397,-0.0057,-119.2340,14.8903,14.8796,14.8850,1.8766,3.6296,14.8796,14.8612,14.8704,2.0361,2.6673,14.8612,14.7453,14.8033,2.6000,1.2365,14.7453,14.6866,14.7160,3.2618,0.7660,14.6866,14.6022,14.6444,3.6714,0.7490,14.1227,16.5893,15.3560,-0.5936,-0.0141,14.2488,14.1227,14.1857,3.1350,-0.3424,14.3165,14.2488,14.2827,3.5324,-0.3595,14.8903,14.3165,14.6034,2.7151,-1.0272,12.3657,12.3603,12.3630,0.9634,-3.6596,13.3971,13.3935,13.3953,0.3174,-2.6972,12.8712,12.8313,12.8512,0.9171,-1.2664,13.9389,13.9844,13.9616,-2.6264,-0.7960,13.9452,14.0406,13.9929,-3.0806,-0.7789,11.4453,12.6274,12.0364,-0.3620,-0.0158,11.4453,11.3548,11.4001,2.0526,0.3125,11.2261,11.1811,11.2036,1.0752,0.3296,13.3114,13.4720,13.3917,-0.6370,0.9973,6.2253,486.4507,24175.5000,7157.5844
1216.0000,12.5809,14.9561,23329.2000,40642.7000,-17313.5000,3.1343,4901.5431,6499.5175,11401.0607,154.0344,47142.2175,18427.6569,-28714.5607,14.9515,9.5554,26540.0000,0.0000,26540.0000,-0.9624,6510.1135,0.0000,6510.1135,46.5932,0.0000,20029.8865,20029.8865,14.8853,11.1258,10100.5000,0.0000,10100.5000,-0.5550,2052.2587,0.0000,2052.2587,26.8907,0.0000,8048.2413,8048.2413,14.8502,9.4565,369.8000,0.0000,369.8000,-0.0134,90.8333,0.0000,90.8333,0.6511,0.0000,278.9667,278.9667,14.3789,11.6989,3665.7000,0.0000,3665.7000,-0.2820,750.5465,0.0000,750.5465,13.8175,0.0000,2915.1535,2915.1535,14.5026,9.1172,369.8000,0.0000,369.8000,-0.0134,91.2601,0.0000,91.2601,0.6554,0.0000,278.5399,278.5399,14.9432,13.8563,14.3997,0.1488,6026.8769,14.8964,13.7847,14.3405,0.1370,3287.5923,14.5608,14.1691,14.3649,0.0483,1013.5494,14.9561,14.9515,14.9538,0.8306,3.6743,14.9515,14.9432,14.9473,0.9282,2.7119,14.9432,14.8853,14.9142,1.3393,1.2744,14.8853,14.8502,14.8677,1.8315,0.7193,14.8502,14.7974,14.8238,2.1647,0.7059,14.3789,16.0461,15.2125,-1.7310,-0.0608,14.5026,14.3789,14.4408,3.0776,-0.3428,14.5608,14.5026,14.5317,3.0050,-0.3562,14.9561,14.5608,14.7585,1.8708,-1.0271,12.3532,12.3538,12.3535,-0.1147,-3.7035,13.3267,13.3355,13.3311,-0.7748,-2.7411,12.6683,12.7427,12.7055,-1.7590,-1.3035,13.7747,13.8121,13.7934,-2.0298,-0.7485,13.7847,13.8535,13.8191,-2.0975,-0.7351,13.7847,10.6101,12.1974,1.9434,0.0316,11.5890,11.5098,11.5494,1.8024,0.3137,11.4117,11.3274,11.3695,2.0023,0.3271,13.2377,13.4235,13.3306,-0.7371,0.9979,6.2763,490.4383,23732.3000,10328.0186
1217.0000,12.4953,14.8265,23744.8000,40636.0000,-16891.2000,3.1556,4996.0785,6485.8334,11481.9120,155.1217,47121.8334,18748.7215,-28373.1120,14.8348,9.4415,26541.2000,0.0000,26541.2000,-0.9624,6520.6118,0.0000,6520.6118,46.5454,0.0000,20020.5882,20020.5882,14.8727,11.1135,13406.9000,0.0000,13406.9000,-0.7367,2724.5800,0.0000,2724.5800,35.6037,0.0000,10682.3200,10682.3200,14.8716,9.4774,381.0000,0.0000,381.0000,-0.0138,93.5574,0.0000,93.5574,0.6692,0.0000,287.4426,287.4426,14.6120,11.9295,3529.0000,0.0000,3529.0000,-0.2715,719.9984,0.0000,719.9984,13.2406,0.0000,2809.0016,2809.0016,14.7084,9.3181,381.0000,0.0000,381.0000,-0.0138,93.7630,0.0000,93.7630,0.6727,0.0000,287.2370,287.2370,14.8461,13.9627,14.4044,0.1151,4660.0021,14.9570,13.7668,14.3619,0.1395,3348.2379,14.7503,14.0231,14.3867,0.0852,1789.9649,14.8265,14.8348,14.8306,-1.4864,3.7030,14.8348,14.8461,14.8405,-1.2898,2.7406,14.8461,14.8727,14.8594,-0.6616,1.3730,14.8727,14.8716,14.8721,0.0531,0.6363,14.8716,14.8579,14.8647,0.4942,0.6225,14.6120,15.5342,15.0731,-1.6827,-0.1069,14.7084,14.6120,14.6602,2.6479,-0.3784,14.7503,14.7084,14.7294,2.3855,-0.3922,14.8265,14.7503,14.7884,0.3615,-1.0304,12.2531,12.2596,12.2564,-1.1723,-3.7331,13.2151,13.2298,13.2225,-1.3110,-2.7706,12.3504,12.4865,12.4185,-3.4637,-1.4031,13.6965,13.7180,13.7073,-1.0396,-0.6664,13.7668,13.7859,13.7763,-0.5164,-0.6525,13.7668,11.2483,12.5076,3.7429,0.0768,11.7793,11.6907,11.7350,2.2390,0.3483,11.6001,11.5140,11.5571,2.2632,0.3621,13.1148,13.3750,13.2449,-1.0346,1.0003,6.3142,493.3975,27347.9000,9798.2050
1218.0000,14.8511,15.3131,40176.0000,33013.1000,7162.9000,-3.6501,8132.4593,5568.9335,13701.3928,181.0215,38582.0335,32043.5407,-6538.4928,14.9308,9.5352,22156.5000,0.0000,22156.5000,-0.8034,5436.3743,0.0000,5436.3743,38.9237,0.0000,16720.1257,16720.1257,15.6155,11.8456,21596.8000,0.0000,21596.8000,-1.1868,4340.9238,0.0000,4340.9238,57.3660,0.0000,17255.8762,17255.8762,15.6945,10.2810,369.9000,0.0000,369.9000,-0.0134,89.8431,0.0000,89.8431,0.6495,0.0000,280.0569,280.0569,15.1917,12.5032,3159.0000,0.0000,3159.0000,-0.2430,638.9291,0.0000,638.9291,11.8026,0.0000,2520.0709,2520.0709,15.5518,10.1415,369.9000,0.0000,369.9000,-0.0134,90.0124,0.0000,90.0124,0.6511,0.0000,279.8876,279.8876,13.6865,14.9321,14.3093,-0.3505,-14196.7744,12.4580,15.8490,14.1535,-0.8589,-20613.0509,12.6207,15.7795,14.2001,-0.8001,-16801.3925,14.9308,14.9216,14.9262,1.1532,-2.6131,14.9388,14.9308,14.9348,1.1381,-3.4165,15.6155,14.9820,15.2988,5.3021,-0.4614,15.6945,15.6155,15.6550,9.4479,-1.6482,15.8053,15.6945,15.7499,10.6824,-1.6616,15.1917,15.0008,15.0962,0.2789,-0.0856,15.5518,15.1917,15.3717,8.5868,-0.3286,15.7795,15.5518,15.6656,11.2986,-0.3420,15.7795,14.6732,15.2263,5.2846,1.0370,15.3131,15.0343,15.1737,35.2056,2.6109,13.7403,13.6865,13.7134,5.9243,3.4143,13.6865,12.6212,13.1538,8.8742,0.4593,12.0620,12.2202,12.1411,-18.9003,1.6461,12.2046,12.4580,12.3313,-17.4383,1.6595,12.4580,12.5362,12.4971,-0.1262,0.0834,12.5116,12.1962,12.3539,7.4693,0.3265,12.1151,11.8957,12.0054,5.4106,0.3399,15.3131,12.8578,14.0854,10.1435,-1.0392,0.1000,7.8141,54815.0000,-51611.2178
1219.0000,14.8787,15.0050,36080.4000,25917.0000,10163.4000,-3.1017,7300.2185,4374.8294,11675.0479,150.7492,30291.8294,28780.1815,-1511.6479,14.7177,9.3272,13388.1000,0.0000,13388.1000,-0.4855,3294.3607,0.0000,3294.3607,23.4860,0.0000,10093.7393,10093.7393,15.8670,12.0938,24486.6000,0.0000,24486.6000,-1.3456,4903.8177,0.0000,4903.8177,64.1858,0.0000,19582.7823,19582.7823,15.8919,10.4741,379.5000,0.0000,379.5000,-0.0138,91.9361,0.0000,91.9361,0.6583,0.0000,287.5639,287.5639,15.2793,12.5900,2926.5000,0.0000,2926.5000,-0.2251,591.1361,0.0000,591.1361,10.8209,0.0000,2335.3639,2335.3639,15.2225,9.8201,379.5000,0.0000,379.5000,-0.0138,92.7528,0.0000,92.7528,0.6597,0.0000,286.7472,286.7472,13.9754,14.6703,14.3228,-0.1716,-6949.8357,12.1813,15.9967,14.0890,-0.8479,-20349.2392,13.3538,15.1094,14.2316,-0.3901,-8192.6370,14.7177,14.7395,14.7286,-2.3847,-2.2592,14.6934,14.7177,14.7055,-2.7666,-2.7446,15.8670,15.0869,15.4769,2.1497,-0.1519,15.8919,15.8670,15.8795,2.7081,-1.4975,15.9129,15.8919,15.9024,1.8400,-1.5113,15.2793,15.0108,15.1450,0.5891,-0.1285,15.2225,15.2793,15.2509,-1.4584,-0.3537,15.1094,15.2225,15.1659,-6.0305,-0.3674,15.1094,15.2517,15.1806,-0.5526,0.8425,15.0050,15.0227,15.0139,-1.9289,2.2551,14.0137,13.9754,13.9946,3.3929,2.7405,13.9754,12.8378,13.4066,3.0502,0.1478,12.1674,12.1647,12.1660,0.3007,1.4934,12.1492,12.1813,12.1653,-2.0040,1.5072,12.1813,12.6328,12.4070,-1.0870,0.1244,12.6052,12.5086,12.5569,2.4499,0.3496,12.4068,12.2573,12.3320,3.9413,0.3633,15.0050,13.8244,14.4147,3.9736,-0.8466,0.1000,7.8141,51723.6000,-35491.7119
1220.0000,14.8952,14.7201,37939.7000,24095.1000,13844.6000,-3.1123,7674.3960,4068.9224,11743.3184,151.1640,28164.0224,30265.3040,2101.2816,14.7672,9.3755,13388.5000,0.0000,13388.5000,-0.4855,3292.2631,0.0000,3292.2631,23.5617,0.0000,10096.2369,10096.2369,15.8784,12.1050,32072.5000,0.0000,32072.5000,-1.7625,6421.9518,0.0000,6421.9518,83.6971,0.0000,25650.5482,25650.5482,15.8753,10.4579,371.4000,0.0000,371.4000,-0.0135,89.9935,0.0000,89.9935,0.6424,0.0000,281.4065,281.4065,15.0203,12.3336,3146.3000,0.0000,3146.3000,-0.2421,637.9859,0.0000,637.9859,11.6154,0.0000,2508.3141,2508.3141,14.9163,9.5210,371.4000,0.0000,371.4000,-0.0135,91.1453,0.0000,91.1453,0.6487,0.0000,280.2547,280.2547,13.8351,14.7741,14.3046,-0.2517,-10194.0162,12.1083,15.9688,14.0386,-0.9313,-22351.8519,13.6393,14.8673,14.2533,-0.2962,-6221.2272,14.7672,14.7632,14.7652,0.4412,-2.2641,14.7741,14.7672,14.7707,0.7855,-2.7496,14.7741,15.9499,15.3620,-1.3875,0.0651,15.8753,15.8757,15.8755,-0.0484,-1.6974,15.8718,15.8753,15.8735,-0.3489,-1.7109,15.0203,15.1769,15.0986,-0.5606,-0.2097,14.9163,15.0203,14.9683,-3.4103,-0.4518,14.8673,14.9163,14.8918,-3.3083,-0.4653,14.8673,15.2476,15.0574,-1.4860,0.8482,14.7201,14.7509,14.7355,-3.3590,2.2572,13.7994,13.8243,13.8119,-2.2050,2.7427,12.1050,14.2453,13.1752,-2.7928,-0.0719,12.1050,12.1108,12.1079,-0.7018,1.6905,12.0977,12.1083,12.1030,-0.7512,1.7040,12.1083,12.4703,12.2893,-1.4209,0.2029,12.3960,12.4467,12.4213,-1.6370,0.4449,12.3607,12.3519,12.3563,0.2926,0.4584,14.7201,14.3294,14.5248,1.3282,-0.8551,0.1000,7.8141,63194.7000,-38767.0953
1221.0000,15.2969,13.1752,48492.8000,11625.3000,36867.5000,-3.0719,9746.9774,1982.4856,11729.4630,148.7546,13607.7856,38745.8226,25138.0370,15.4182,10.0111,13392.8000,0.0000,13392.8000,-0.4856,3264.8039,0.0000,3264.8039,23.5518,0.0000,10127.9961,10127.9961,15.8518,12.0788,31258.3000,0.0000,31258.3000,-1.7177,6261.3348,0.0000,6261.3348,81.5559,0.0000,24996.9652,24996.9652,15.8758,10.4584,377.0000,0.0000,377.0000,-0.0137,91.3497,0.0000,91.3497,0.6522,0.0000,285.6503,285.6503,14.7614,12.0773,3860.1000,0.0000,3860.1000,-0.2970,785.7733,0.0000,785.7733,14.3167,0.0000,3074.3267,3074.3267,14.6715,9.2821,377.0000,0.0000,377.0000,-0.0137,92.8248,0.0000,92.8248,0.6615,0.0000,284.1752,284.1752,12.9102,15.4911,14.2006,-0.6882,-27871.0144,12.0738,15.9507,14.0123,-0.9304,-22328.8921,13.9442,14.6297,14.2870,-0.1645,-3454.3523,15.4182,15.3495,15.3838,7.4654,-2.2451,15.4911,15.4182,15.4547,8.2542,-2.7308,15.4911,15.2772,15.3842,0.2676,0.0690,15.8758,15.8758,15.8758,0.0040,-1.6487,15.8761,15.8758,15.8760,0.0297,-1.6624,14.7614,15.2175,14.9895,-1.3173,-0.1691,14.6715,14.7614,14.7165,-3.0397,-0.4661,14.6297,14.6715,14.6506,-2.9109,-0.4798,14.6297,15.1541,14.8919,-1.9976,0.8268,13.1752,13.3400,13.2576,-17.8354,2.2369,12.7462,12.8833,12.8148,-12.0331,2.7225,12.0788,13.8583,12.9685,-2.4944,-0.0773,12.0788,12.0816,12.0802,-0.3350,1.6404,12.0682,12.0738,12.0710,-0.3869,1.6541,12.0738,12.3582,12.2160,-0.8853,0.1609,12.1760,12.2514,12.2137,-2.5053,0.4579,12.1653,12.2226,12.1940,-1.9592,0.4715,13.1752,14.9164,14.0458,-5.7806,-0.8351,0.1000,7.8141,86132.7000,-53654.2589
1222.0000,15.3020,13.4856,42156.8000,12199.7000,29957.1000,-2.7695,8472.7642,2080.7023,10553.4665,133.4521,14280.4023,33684.0358,19403.6335,15.4908,10.0822,13394.3000,0.0000,13394.3000,-0.4857,3262.0337,0.0000,3262.0337,23.3279,0.0000,10132.2663,10132.2663,15.7483,11.9768,42126.1000,0.0000,42126.1000,-2.3149,8450.9187,0.0000,8450.9187,109.9627,0.0000,33675.1813,33675.1813,15.8362,10.4197,500.9000,0.0000,500.9000,-0.0182,121.4346,0.0000,121.4346,0.8666,0.0000,379.4654,379.4654,15.0094,12.3228,5161.1000,0.0000,5161.1000,-0.3971,1046.7046,0.0000,1046.7046,19.2311,0.0000,4114.3954,4114.3954,15.0965,9.6970,500.9000,0.0000,500.9000,-0.0182,122.6298,0.0000,122.6298,0.8821,0.0000,378.2702,378.2702,12.7983,15.4952,14.1467,-0.7710,-31224.5447,11.9851,15.9613,13.9732,-1.0230,-24551.8763,13.2978,15.1564,14.2271,-0.4782,-10041.6520,15.4908,15.4784,15.4846,1.2153,-2.0296,15.4952,15.4908,15.4930,0.4621,-2.5153,15.4952,15.4050,15.4501,0.7954,0.4865,15.8362,15.8397,15.8380,-0.4571,-1.8284,15.8315,15.8362,15.8339,-0.5086,-1.8466,15.0094,14.9859,14.9976,0.0984,-0.2457,15.0965,15.0094,15.0529,4.0604,-0.6427,15.1564,15.0965,15.1264,5.7417,-0.6609,15.1564,14.8184,14.9874,1.1517,0.7399,13.4856,13.4590,13.4723,2.5900,2.0139,12.8028,12.8045,12.8037,-0.1342,2.4996,11.9768,12.7672,12.3720,-7.1991,-0.5021,11.9768,11.9858,11.9813,-1.1934,1.8128,11.9703,11.9851,11.9777,-1.1258,1.8310,11.9851,12.2509,12.1180,-1.1829,0.2300,12.2964,12.2771,12.2867,0.8807,0.6271,12.2044,12.2020,12.2032,0.1114,0.6453,13.4856,14.2336,13.8596,-2.2473,-0.7556,0.1000,7.8141,91640.4000,-65818.0730
1223.0000,15.4609,12.9771,44762.2000,8301.6000,36460.6000,-2.7208,8974.0296,1421.4011,10395.4307,130.8803,9723.0011,35788.1704,26065.1693,15.6632,10.2506,13394.4000,0.0000,13394.4000,-0.4857,3254.6399,0.0000,3254.6399,23.3032,0.0000,10139.7601,10139.7601,15.7686,11.9968,39869.9000,0.0000,39869.9000,-2.1909,7995.9456,0.0000,7995.9456,104.2638,0.0000,31873.9544,31873.9544,15.8458,10.4290,379.8000,0.0000,379.8000,-0.0138,92.0645,0.0000,92.0645,0.6574,0.0000,287.7355,287.7355,15.1273,12.4396,6905.5000,0.0000,6905.5000,-0.5313,1398.0197,0.0000,1398.0197,25.6168,0.0000,5507.4803,5507.4803,15.1482,9.7476,379.8000,0.0000,379.8000,-0.0138,92.9180,0.0000,92.9180,0.6646,0.0000,286.8820,286.8820,12.4963,15.6842,14.0902,-0.9041,-36617.8127,11.9820,15.9292,13.9556,-1.0076,-24181.4795,13.2647,15.1510,14.2079,-0.4815,-10111.5736,15.6632,15.6424,15.6528,2.0297,-2.0199,15.6842,15.6632,15.6737,2.1803,-2.5056,15.6842,15.4908,15.5875,1.6573,0.4725,15.8458,15.8450,15.8454,0.0893,-1.7184,15.8473,15.8458,15.8465,0.1522,-1.7322,15.1273,14.9430,15.0352,0.4525,-0.1439,15.1482,15.1273,15.1378,1.0236,-0.6751,15.1510,15.1482,15.1496,0.2799,-0.6889,15.1510,14.9378,15.0444,0.6882,0.7009,12.9771,13.0352,13.0062,-5.6253,2.0014,12.4914,12.5351,12.5133,-3.5050,2.4871,11.9968,12.2998,12.1483,-2.6996,-0.4910,11.9968,11.9953,11.9961,0.1778,1.6999,11.9828,11.9820,11.9824,0.0557,1.7137,11.9820,12.1760,12.0790,-0.4708,0.1253,12.3893,12.3662,12.3777,1.0978,0.6566,12.3124,12.2883,12.3004,1.1718,0.6704,12.9771,14.1745,13.5758,-3.4250,-0.7194,0.1000,7.8141,97390.0000,-70910.8658
1224.0000,15.5437,12.7670,47206.3000,6828.1000,40378.2000,-2.7783,9451.7965,1171.4944,10623.2908,133.2190,7999.5944,37754.5035,29754.9092,15.7412,10.3268,13394.6000,0.0000,13394.6000,-0.4857,3251.3481,0.0000,3251.3481,23.2448,0.0000,10143.2519,10143.2519,15.7524,11.9807,50137.5000,0.0000,50137.5000,-2.7552,10057.4972,0.0000,10057.4972,131.0676,0.0000,40080.0028,40080.0028,15.7878,10.3724,372.9000,0.0000,372.9000,-0.0135,90.4607,0.0000,90.4607,0.6454,0.0000,282.4393,282.4393,15.2326,12.5437,9117.7000,0.0000,9117.7000,-0.7015,1842.9981,0.0000,1842.9981,33.7519,0.0000,7274.7019,7274.7019,15.2526,9.8495,372.9000,0.0000,372.9000,-0.0135,91.1031,0.0000,91.1031,0.6520,0.0000,281.7969,281.7969,12.2829,15.7493,14.0161,-1.1138,-45107.8840,11.9724,15.8579,13.9151,-1.1236,-26965.8351,13.0639,15.2628,14.1633,-0.6358,-13352.7860,15.7412,15.7312,15.7362,1.0062,-2.0877,15.7493,15.7412,15.7452,0.8631,-2.5734,15.7493,15.6543,15.7018,1.3790,0.8005,15.7878,15.7925,15.7902,-0.6666,-1.9547,15.7813,15.7878,15.7846,-0.7480,-1.9682,15.2326,14.9654,15.0990,0.7698,-0.1688,15.2526,15.2326,15.2426,1.2641,-0.8703,15.2628,15.2526,15.2577,1.3033,-0.8838,15.2628,14.9769,15.1198,0.9093,0.6906,12.7670,12.7943,12.7806,-2.7219,2.0615,12.3238,12.3497,12.3368,-2.1303,2.5472,11.9807,12.0769,12.0288,-1.4423,-0.8266,11.9807,11.9820,11.9814,-0.1776,1.9286,11.9708,11.9724,11.9716,-0.1301,1.9421,11.9724,12.1187,12.0456,-0.4041,0.1427,12.4719,12.4550,12.4634,1.0337,0.8442,12.4139,12.3938,12.4039,1.2488,0.8577,12.7670,13.8658,13.3164,-3.1313,-0.7168,0.1000,7.8141,113773.8000,-85426.5051
1225.0000,15.5846,12.7097,47200.8000,6209.3000,40991.5000,-2.7488,9444.6639,1066.4033,10511.0672,131.5937,7275.7033,37756.1361,30480.4328,15.7458,10.3314,13387.6000,0.0000,13387.6000,-0.4855,3249.4515,0.0000,3249.4515,23.2062,0.0000,10138.1485,10138.1485,15.7847,12.0127,44854.2000,0.0000,44854.2000,-2.4648,8993.4507,0.0000,8993.4507,117.2899,0.0000,35860.7493,35860.7493,15.8149,10.3989,411.3000,0.0000,411.3000,-0.0149,99.7405,0.0000,99.7405,0.7125,0.0000,311.5595,311.5595,15.2791,12.5897,12086.7000,0.0000,12086.7000,-0.9299,2441.4531,0.0000,2441.4531,44.6585,0.0000,9645.2469,9645.2469,15.3133,9.9088,411.3000,0.0000,411.3000,-0.0149,100.4035,0.0000,100.4035,0.7181,0.0000,310.8965,310.8965,12.2184,15.7459,13.9821,-1.1185,-45298.1340,11.9818,15.8188,13.9003,-1.0949,-26278.6892,12.9524,15.3186,14.1355,-0.6752,-14179.9056,15.7458,15.7447,15.7453,0.1090,-2.1147,15.7459,15.7458,15.7458,0.0069,-2.6002,15.7459,15.7183,15.7321,0.3650,0.7292,15.8149,15.8127,15.8138,0.2843,-1.7356,15.8188,15.8149,15.8168,0.3889,-1.7505,15.8188,14.4749,15.1468,0.5767,0.0252,15.3133,15.3014,15.3074,0.7814,-0.9047,15.3186,15.3133,15.3160,0.7028,-0.9196,15.3186,15.0507,15.1847,0.7821,0.6341,12.7097,12.7177,12.7137,-0.8084,2.0839,12.2668,12.2763,12.2716,-0.7872,2.5694,12.0127,12.0225,12.0176,-0.1362,-0.7600,12.0127,12.0098,12.0112,0.3595,1.7048,11.9958,11.9920,11.9939,0.2684,1.7197,12.5897,11.6669,12.1283,0.9986,-0.0559,12.5897,12.5678,12.5788,1.3914,0.8739,12.5232,12.5028,12.5130,1.3161,0.8888,12.7097,13.5535,13.1316,-2.2306,-0.6649,0.1000,7.8141,112142.6000,-85756.7288
1226.0000,15.5916,12.5845,49136.5000,5616.7000,43519.8000,-2.8215,9830.9234,964.7940,10795.7174,134.9294,6581.4940,39305.5766,32724.0826,15.7208,10.3069,13387.4000,0.0000,13387.4000,-0.4855,3250.4725,0.0000,3250.4725,23.2043,0.0000,10136.9275,10136.9275,15.7452,11.9736,55945.7000,0.0000,55945.7000,-3.0743,11223.7861,0.0000,11223.7861,146.2095,0.0000,44721.9139,44721.9139,15.7511,10.3365,425.3000,0.0000,425.3000,-0.0154,103.2220,0.0000,103.2220,0.7364,0.0000,322.0780,322.0780,15.3193,12.6295,13880.1000,0.0000,13880.1000,-1.0678,2802.0456,0.0000,2802.0456,51.2424,0.0000,11078.0544,11078.0544,15.3212,9.9165,425.3000,0.0000,425.3000,-0.0154,103.8102,0.0000,103.8102,0.7419,0.0000,321.4898,321.4898,12.1314,15.7179,13.9247,-1.2774,-51735.3047,11.9665,15.7543,13.8604,-1.2142,-29141.3202,12.8696,15.3216,14.0956,-0.7860,-16506.4798,15.7208,15.7234,15.7221,-0.2801,-2.1871,15.7179,15.7208,15.7193,-0.3203,-2.6725,15.7179,15.7246,15.7213,-0.1308,1.0674,15.7511,15.7561,15.7536,-0.7269,-2.0069,15.7440,15.7511,15.7475,-0.8368,-2.0223,15.3193,14.9995,15.1594,0.1508,-0.0277,15.3212,15.3193,15.3202,0.1547,-1.0955,15.3216,15.3212,15.3214,0.0652,-1.1109,15.3216,15.1371,15.2294,0.5388,0.6344,12.5845,12.5987,12.5916,-1.4737,2.1493,12.1764,12.1891,12.1828,-1.0724,2.6348,11.9736,11.9940,11.9838,-0.4081,-1.1052,11.9736,11.9767,11.9752,-0.4355,1.9691,11.9639,11.9680,11.9660,-0.3373,1.9846,12.6295,11.6586,12.1441,0.1892,-0.0101,12.6295,12.6221,12.6258,0.5674,1.0578,12.5833,12.5732,12.5782,0.7866,1.0732,12.5845,13.3428,12.9637,-2.0266,-0.6721,0.1000,7.8141,127583.6000,-97383.1047
1227.0000,15.6024,12.4718,51223.4000,5052.0000,46171.4000,-2.9033,10246.7332,868.0255,11114.7587,138.7741,5920.0255,40976.6668,35056.6413,15.7167,10.3030,13385.8000,0.0000,13385.8000,-0.4854,3250.2570,0.0000,3250.2570,23.2100,0.0000,10135.5430,10135.5430,15.7342,11.9628,51312.5000,0.0000,51312.5000,-2.8197,10295.9253,0.0000,10295.9253,134.1949,0.0000,41016.5747,41016.5747,15.7408,10.3264,411.7000,0.0000,411.7000,-0.0149,99.9348,0.0000,99.9348,0.7135,0.0000,311.7652,311.7652,15.3021,12.6126,15312.8000,0.0000,15312.8000,-1.1781,3092.0538,0.0000,3092.0538,56.4911,0.0000,12220.7462,12220.7462,15.3469,9.9416,411.7000,0.0000,411.7000,-0.0149,100.4563,0.0000,100.4563,0.7181,0.0000,311.2437,311.2437,12.0710,15.7164,13.8937,-1.2874,-52138.7342,11.9529,15.7400,13.8464,-1.2037,-28888.1723,12.8003,15.3489,14.0746,-0.8100,-17010.7828,15.7167,15.7173,15.7170,-0.0620,-2.2738,15.7164,15.7167,15.7166,-0.0337,-2.7592,15.7164,15.7190,15.7177,-0.0436,0.9490,15.7408,15.7419,15.7413,-0.1488,-1.8707,15.7400,15.7408,15.7404,-0.0871,-1.8856,15.7400,14.8188,15.2794,1.4477,0.0921,15.3469,15.3431,15.3450,0.2986,-1.0860,15.3489,15.3469,15.3479,0.3193,-1.1009,15.3489,15.1875,15.2682,0.4679,0.6296,12.4718,12.4845,12.4782,-1.3697,2.2348,12.0952,12.1065,12.1009,-0.9889,2.7202,11.9628,11.9734,11.9681,-0.1905,-0.9880,11.9628,11.9639,11.9633,-0.1436,1.8317,11.9506,11.9529,11.9517,-0.1726,1.8466,12.6126,11.9528,12.2827,1.6726,-0.1311,12.6126,12.6145,12.6136,-0.1486,1.0470,12.5770,12.5772,12.5771,-0.0144,1.0619,12.4718,13.1547,12.8133,-1.8155,-0.6686,0.1000,7.8141,127005.9000,-98037.6892
1228.0000,15.5953,12.3542,53397.9000,4533.6000,48864.3000,-2.9920,10682.8959,778.8191,11461.7150,142.9333,5312.4191,42715.0041,37402.5850,15.6877,10.2746,13380.0000,0.0000,13380.0000,-0.4852,3250.0896,0.0000,3250.0896,23.2013,0.0000,10129.9104,10129.9104,15.6980,11.9271,62534.2000,0.0000,62534.2000,-3.4364,12554.1840,0.0000,12554.1840,163.5743,0.0000,49980.0160,49980.0160,15.6943,10.2810,425.2000,0.0000,425.2000,-0.0154,103.2750,0.0000,103.2750,0.7371,0.0000,321.9250,321.9250,15.3310,12.6412,16694.2000,0.0000,16694.2000,-1.2843,3369.5577,0.0000,3369.5577,61.6061,0.0000,13324.6423,13324.6423,15.3365,9.9315,425.2000,0.0000,425.2000,-0.0154,103.7647,0.0000,103.7647,0.7413,0.0000,321.4353,321.4353,11.9924,15.6846,13.8385,-1.4467,-58591.3413,11.9259,15.6896,13.8078,-1.3273,-31854.1673,12.7383,15.3357,14.0370,-0.9160,-19235.0824,15.6877,15.6907,15.6892,-0.3363,-2.3519,15.6846,15.6877,15.6862,-0.3679,-2.8371,15.6846,15.6983,15.6914,-0.3175,1.2773,15.6943,15.6978,15.6960,-0.5474,-2.1591,15.6896,15.6943,15.6920,-0.5850,-2.1745,15.6896,14.9127,15.3012,0.2622,0.0198,15.3365,15.3375,15.3370,-0.0972,-1.2645,15.3357,15.3365,15.3361,-0.1432,-1.2800,15.3357,15.2450,15.2904,0.2670,0.6401,12.3542,12.3669,12.3606,-1.4199,2.3068,12.0033,12.0156,12.0095,-1.1037,2.7920,11.9271,11.9436,11.9353,-0.3960,-1.3224,11.9271,11.9298,11.9285,-0.4214,2.1140,11.9179,11.9222,11.9201,-0.3831,2.1294,12.6412,12.0478,12.3445,0.7445,-0.0649,12.6412,12.6376,12.6394,0.3111,1.2195,12.6039,12.6005,12.6022,0.3023,1.2349,12.3542,12.9868,12.6705,-1.7236,-0.6852,0.1000,7.8141,142323.1000,-109680.5910
1229.0000,15.5220,12.8813,43215.9000,7056.6000,36159.3000,-2.5815,8655.7502,1210.0522,9865.8024,123.5792,8266.6522,34560.1498,26293.4976,15.5810,10.1703,13380.1000,0.0000,13380.1000,-0.4852,3254.6908,0.0000,3254.6908,23.2113,0.0000,10125.4092,10125.4092,15.6656,11.8952,57621.3000,0.0000,57621.3000,-3.1664,11573.3325,0.0000,11573.3325,150.8200,0.0000,46047.9675,46047.9675,15.6967,10.2834,412.1000,0.0000,412.1000,-0.0149,100.0899,0.0000,100.0899,0.7148,0.0000,312.0101,312.0101,15.3750,12.6847,17990.4000,0.0000,17990.4000,-1.3841,3628.8254,0.0000,3628.8254,66.3553,0.0000,14361.5746,14361.5746,15.4107,10.0040,412.1000,0.0000,412.1000,-0.0149,100.4688,0.0000,100.4688,0.7186,0.0000,311.6312,311.6312,12.1436,15.5683,13.8559,-1.2471,-50505.5428,11.9214,15.6973,13.8094,-1.2374,-29698.0315,12.6195,15.4158,14.0177,-0.9164,-19244.3436,15.5810,15.5933,15.5872,-1.2322,-2.0670,15.5683,15.5810,15.5746,-1.3466,-2.5522,15.5683,15.6194,15.5938,-1.1788,1.2714,15.6967,15.6967,15.6967,0.0075,-1.8950,15.6973,15.6967,15.6970,0.0601,-1.9100,15.6973,15.1172,15.4072,1.2794,0.1292,15.4107,15.4016,15.4062,0.8336,-1.2548,15.4158,15.4107,15.4133,0.9304,-1.2698,15.4158,15.2357,15.3258,0.4264,0.5146,12.8813,12.8207,12.8510,5.9182,2.0193,12.3073,12.2659,12.2866,3.3436,2.5045,11.8952,11.9114,11.9033,-0.3874,-1.3190,11.8952,11.8981,11.8966,-0.3847,1.8474,11.8851,11.8902,11.8876,-0.3918,1.8623,12.6847,12.2505,12.4676,1.4857,-0.1769,12.6847,12.6789,12.6818,0.5112,1.2072,12.6462,12.6406,12.6434,0.4968,1.2221,12.8813,12.5737,12.7275,0.6871,-0.5622,0.1000,7.8141,125975.3000,-99447.9179
1230.0000,15.4017,13.7580,33170.2000,10591.4000,22578.8000,-2.2260,6656.2062,1810.8224,8467.0286,107.0016,12402.2224,26513.9938,14111.7714,15.4074,10.0007,13380.4000,0.0000,13380.4000,-0.4852,3262.2496,0.0000,3262.2496,23.2481,0.0000,10118.1504,10118.1504,15.5964,11.8269,70812.6000,0.0000,70812.6000,-3.8913,14237.2117,0.0000,14237.2117,185.4536,0.0000,56575.3883,56575.3883,15.7171,10.3033,552.5000,0.0000,552.5000,-0.0200,134.1540,0.0000,134.1540,0.9583,0.0000,418.3460,418.3460,15.4165,12.7258,18734.2000,0.0000,18734.2000,-1.4413,3776.5472,0.0000,3776.5472,69.0446,0.0000,14957.6528,14957.6528,15.4178,10.0109,552.5000,0.0000,552.5000,-0.0200,134.6853,0.0000,134.6853,0.9624,0.0000,417.8147,417.8147,12.3527,15.3846,13.8687,-1.1671,-47266.9850,11.8384,15.7192,13.7788,-1.3445,-32267.4984,12.5544,15.4181,13.9862,-0.9921,-20834.0246,15.4074,15.4307,15.4190,-2.0299,-1.8014,15.3846,15.4074,15.3960,-2.1566,-2.2866,15.3846,15.4513,15.4180,-2.1231,1.7553,15.7171,15.7156,15.7163,0.2364,-2.1360,15.7191,15.7171,15.7181,0.2543,-2.1560,15.4165,15.3980,15.4073,-0.0004,-0.0003,15.4178,15.4165,15.4172,0.1321,-1.4416,15.4181,15.4178,15.4179,0.0555,-1.4616,15.4181,15.2787,15.3484,0.2721,0.4246,13.7580,13.6371,13.6976,10.2152,1.7466,12.8466,12.7599,12.8032,6.2342,2.2318,11.8269,11.8506,11.8388,-0.7795,-1.8101,11.8269,11.8323,11.8296,-0.8101,2.0812,11.8177,11.8267,11.8222,-0.7904,2.1012,12.7258,12.2863,12.5060,0.4628,-0.0545,12.7258,12.7209,12.7233,0.5003,1.3868,12.6823,12.6779,12.6801,0.4422,1.4069,13.7580,12.1918,12.9749,2.9846,-0.4794,0.1000,7.8141,126611.0000,-100368.5079
1231.0000,12.1077,14.7119,26369.9000,50675.9000,-24306.0000,3.7666,5585.0679,8017.9603,13603.0282,183.4499,58693.8603,20784.8321,-37909.0282,14.7538,9.3622,13380.5000,0.0000,13380.5000,-0.4852,3290.8901,0.0000,3290.8901,23.3076,0.0000,10089.6099,10089.6099,14.9308,11.1705,40844.2000,0.0000,40844.2000,-2.2445,8293.2235,0.0000,8293.2235,107.0997,0.0000,32550.9765,32550.9765,15.1119,9.7119,509.1000,0.0000,509.1000,-0.0185,124.6116,0.0000,124.6116,0.8828,0.0000,384.4884,384.4884,15.3350,12.6451,18703.9000,0.0000,18703.9000,-1.4390,3774.9725,0.0000,3774.9725,68.8820,0.0000,14928.9275,14928.9275,15.3012,9.8969,509.1000,0.0000,509.1000,-0.0185,124.2978,0.0000,124.2978,0.8867,0.0000,384.8022,384.8022,14.8036,13.4830,14.1433,0.0908,3678.6320,15.2861,12.9111,14.0986,0.1470,3528.3045,15.2929,13.1517,14.2223,0.1325,2783.4112,14.7119,14.7538,14.7329,-8.2811,4.0901,14.7538,14.8036,14.7787,-7.4501,3.6049,14.8036,14.9308,14.8672,-6.6473,2.8827,14.9308,15.1119,15.0213,-8.3882,0.6382,15.1119,15.2861,15.1990,-6.2657,0.6197,15.2861,15.4318,15.3589,-0.5840,0.2346,15.3012,15.3162,15.3087,-1.3102,-1.2044,15.2929,15.3012,15.2971,-1.4595,-1.2229,14.7119,15.2929,15.0024,-4.1755,-1.5599,11.6797,11.7971,11.7384,-23.6436,-4.1630,11.8978,11.9855,11.9416,-10.3988,-3.6778,11.4272,11.5104,11.4688,-4.4654,-2.9556,12.3451,12.2372,12.2912,5.5695,-0.7111,12.7308,12.4153,12.5731,9.0606,-0.6927,12.6451,12.5051,12.5751,0.8326,-0.3075,12.6451,12.6558,12.6505,-0.8802,1.1315,12.6116,12.6208,12.6162,-0.7723,1.1499,12.7411,12.9773,12.8592,-1.3968,1.4870,7.4341,580.9148,49640.8000,9990.3477
