Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1232.0000,12.2452,17.4688,10129.5000,90071.7000,-79942.2000,4.7836,2140.3802,14295.2033,16435.5835,231.8315,104366.9033,7989.1198,-96377.7835,17.3432,11.8905,22731.4000,0.0000,22731.4000,-0.8243,5405.0153,0.0000,5405.0153,39.9821,0.0000,17326.3847,17326.3847,16.6740,12.8889,25145.0000,0.0000,25145.0000,-1.3818,4978.1964,0.0000,4978.1964,66.7213,0.0000,20166.8036,20166.8036,16.4778,11.0461,1023.7000,0.0000,1023.7000,-0.0371,246.1150,0.0000,246.1150,1.7910,0.0000,777.5850,777.5850,15.3866,12.6963,17242.9000,0.0000,17242.9000,-1.3266,3477.4523,0.0000,3477.4523,63.5937,0.0000,13765.4477,13765.4477,15.4245,10.0175,1023.7000,0.0000,1023.7000,-0.0371,249.5296,0.0000,249.5296,1.7860,0.0000,774.1704,774.1704,17.1819,11.6439,14.4129,0.9411,38112.9543,16.2858,12.3193,14.3026,0.6066,14558.6074,15.4352,13.2444,14.3398,0.3350,7035.8948,17.4688,17.3432,17.4060,32.2577,5.3082,17.3432,17.1819,17.2625,29.9734,4.4839,17.1819,16.6740,16.9280,24.8683,2.6996,16.6740,16.4778,16.5759,18.7598,1.3178,16.4778,16.2858,16.3818,14.2733,1.2807,16.2858,15.3258,15.8058,5.3921,0.3291,15.4245,15.4067,15.4156,1.2898,-0.9975,15.4352,15.4245,15.4299,1.6019,-1.0346,17.4688,15.4352,16.4520,17.4921,-1.8673,12.0536,12.0393,12.0464,3.7159,-5.3797,12.0952,12.0831,12.0891,1.7792,-4.5554,12.6360,12.3858,12.5109,12.5748,-2.7711,12.3962,12.3844,12.3903,1.1957,-1.3893,12.3996,12.4333,12.4164,-1.8911,-1.3522,12.6963,12.5902,12.6432,0.8213,-0.4006,12.6963,12.6887,12.6925,0.5059,0.9260,12.5858,12.5906,12.5882,-0.3388,0.9631,12.8938,12.8621,12.8780,0.2252,1.7958,9.4839,741.0835,-12775.5000,59707.4565
1233.0000,12.6678,18.4657,5607.5000,105948.5000,-100341.0000,5.2987,1176.4293,16976.6850,18153.1143,256.1386,122925.1850,4431.0707,-118494.1143,18.4003,12.9279,27727.6000,0.0000,27727.6000,-1.0055,6506.9980,0.0000,6506.9980,46.9783,0.0000,21220.6020,21220.6020,17.8718,17.7944,7507.3000,4975.7000,2531.6000,-0.6769,1462.2413,868.8204,2331.0617,32.3667,5844.5204,6045.0587,200.5383,17.6970,12.2390,1724.2000,0.0000,1724.2000,-0.0625,408.1600,0.0000,408.1600,2.9572,0.0000,1316.0400,1316.0400,16.1749,13.4766,17086.9000,0.0000,17086.9000,-1.3146,3406.8077,0.0000,3406.8077,62.9604,0.0000,13680.0923,13680.0923,16.4054,10.9757,1724.2000,0.0000,1724.2000,-0.0625,414.9152,0.0000,414.9152,3.0026,0.0000,1309.2848,1309.2848,18.2921,10.6744,14.4833,0.7896,31977.9078,17.4674,11.2943,14.3809,0.5759,13820.7336,16.5033,12.3026,14.4029,0.3919,8229.1435,18.4657,18.4003,18.4330,12.3929,3.9205,18.4003,18.2921,18.3462,13.0767,2.9150,18.2921,17.8718,18.0820,13.9250,1.8266,17.8718,17.6970,17.7844,14.5825,1.1497,17.6970,17.4674,17.5822,14.4851,1.0872,17.4674,16.1019,16.7847,11.8116,0.5067,16.4054,16.2206,16.3130,10.8288,-0.8078,16.5033,16.4054,16.4543,12.3623,-0.8704,18.4657,16.5033,17.4845,12.4589,-1.3783,12.6309,12.5954,12.6131,6.8381,-3.9823,12.5898,12.5306,12.5602,5.6836,-2.9768,14.1994,13.6937,13.9466,17.3246,-1.8885,12.1614,12.1908,12.1761,-2.5855,-1.2115,12.0820,12.1572,12.1196,-3.5831,-1.1490,13.4766,12.8862,13.1814,6.4936,-0.5685,13.4766,13.3193,13.3980,8.5126,0.7460,13.1381,13.0355,13.0868,6.0163,0.8085,12.7527,12.8869,12.8198,-0.7027,1.3164,10.4572,817.1403,-49546.5000,54027.7849
1234.0000,12.7326,18.8199,2963.8000,117182.1000,-114218.3000,5.6921,621.1151,18804.4776,19425.5927,275.3826,135986.5776,2342.6849,-133643.8927,18.7978,13.3177,31522.5000,0.0000,31522.5000,-1.1431,7361.9142,0.0000,7361.9142,52.6382,0.0000,24160.5858,24160.5858,18.5450,19.2148,4615.1000,4213.0000,402.1000,-0.4775,891.0568,744.8095,1635.8664,22.7481,4957.8095,3724.0432,-1233.7664,18.4540,12.9807,1864.5000,0.0000,1864.5000,-0.0676,437.2659,0.0000,437.2659,3.1435,0.0000,1427.2341,1427.2341,17.1777,14.4700,17055.3000,0.0000,17055.3000,-1.3121,3353.1555,0.0000,3353.1555,61.9738,0.0000,13702.1445,13702.1445,17.4497,11.9972,1864.5000,0.0000,1864.5000,-0.0676,442.7416,0.0000,442.7416,3.2011,0.0000,1421.7584,1421.7584,18.7572,10.4266,14.5919,1.0410,42159.6054,18.3191,10.6683,14.4937,0.8604,20650.2200,17.5534,11.4542,14.5038,0.6859,14404.6341,18.8199,18.7978,18.8088,4.5346,4.2397,18.7978,18.7572,18.7775,5.2038,3.0967,18.7572,18.5450,18.6511,6.8679,1.7846,18.5450,18.4540,18.4995,8.6294,1.3071,18.4540,18.3191,18.3866,9.7061,1.2395,18.3191,17.1047,17.7119,11.1886,0.5397,17.4497,17.2288,17.3393,12.3834,-0.7724,17.5534,17.4497,17.5016,12.6368,-0.8400,18.8199,17.5534,18.1867,8.4727,-1.4524,12.7095,12.7041,12.7068,1.1297,-4.3021,12.4806,12.4895,12.4850,-0.9077,-3.1591,13.9368,13.9398,13.9383,-0.1009,-1.8470,12.0863,12.0966,12.0915,-1.0226,-1.3695,12.0198,12.0399,12.0299,-1.0842,-1.3019,14.4700,13.5906,14.0303,10.2433,-0.6021,14.4700,14.2452,14.3576,11.5797,0.7100,14.0497,13.8637,13.9567,10.4971,0.7776,12.8022,12.8206,12.8114,-0.1022,1.3900,11.2053,875.5999,-61509.4000,77214.4596
1235.0000,12.3911,18.6242,1431.8000,126719.7000,-125287.9000,6.0631,301.7934,20177.8078,20479.6012,293.2611,146897.5078,1130.0066,-145767.5012,18.6341,13.1573,37214.3000,0.0000,37214.3000,-1.3495,8708.4557,0.0000,8708.4557,61.8112,0.0000,28505.8443,28505.8443,12.5406,14.8668,2962.8000,5597.4000,-2634.6000,0.4602,624.4618,898.8582,1523.3200,22.2047,6496.2582,2338.3382,-4157.9200,17.7423,12.2838,1909.0000,0.0000,1909.0000,-0.0692,451.6514,0.0000,451.6514,3.1854,0.0000,1457.3486,1457.3486,17.8235,15.1102,16222.4000,0.0000,16222.4000,-1.2480,3161.7580,0.0000,3161.7580,57.9249,0.0000,13060.6420,13060.6420,18.1274,12.6608,1909.0000,0.0000,1909.0000,-0.0692,449.5002,0.0000,449.5002,3.2296,0.0000,1459.4998,1459.4998,18.6465,10.8181,14.7323,1.4118,57178.6015,17.8163,11.3699,14.5931,1.0463,25111.7711,18.2171,11.0949,14.6560,1.1560,24276.1892,18.6242,18.6341,18.6291,-2.1695,4.5578,18.6341,18.6465,18.6403,-1.6570,3.2083,18.6465,18.6484,18.6475,-0.0455,1.3146,17.6678,17.7423,17.7050,-9.5890,1.7748,17.7423,17.8163,17.7793,-7.3298,1.7056,17.8163,17.7460,17.7811,0.8345,0.6956,18.1274,17.9211,18.0242,8.2653,-0.5524,18.2171,18.1274,18.1722,8.0921,-0.6216,18.6242,18.2171,18.4206,2.8228,-1.5054,12.2311,12.2561,12.2436,-5.5913,-4.6147,11.7708,11.8483,11.8096,-8.1528,-3.2653,12.5406,13.0862,12.8134,-13.5759,-1.3716,12.5833,12.5406,12.5619,5.6761,-1.8318,12.6968,12.5950,12.6459,7.4333,-1.7626,15.1102,14.4774,14.7938,9.2127,-0.7526,15.1102,14.8938,15.0020,7.7757,0.4955,14.6201,14.4498,14.5349,6.9769,0.5647,12.4029,12.8210,12.6119,-2.4085,1.4484,12.8298,1002.5402,-70667.8000,106566.5618
1236.0000,12.2246,18.5191,765.1000,139319.8000,-138554.7000,6.6239,161.7237,22101.0632,22262.7870,319.6269,161420.8632,603.3763,-160817.4870,18.5245,13.0500,39118.2000,0.0000,39118.2000,-1.4185,9166.1917,0.0000,9166.1917,65.1163,0.0000,29952.0083,29952.0083,12.7526,17.5542,1639.3000,16741.4000,-15102.1000,0.9796,344.3285,2695.9404,3040.2689,47.6865,19437.3404,1294.9715,-18142.3689,18.0808,12.6154,2257.1000,0.0000,2257.1000,-0.0818,531.7702,0.0000,531.7702,3.8031,0.0000,1725.3298,1725.3298,18.0169,15.3020,15224.7000,0.0000,15224.7000,-1.1713,2959.7309,0.0000,2959.7309,53.7609,0.0000,12264.9691,12264.9691,18.3912,12.9194,2257.1000,0.0000,2257.1000,-0.0818,529.7459,0.0000,529.7459,3.7830,0.0000,1727.3541,1727.3541,18.5335,11.1919,14.8627,1.6955,68668.5611,18.0518,11.3937,14.7227,1.3839,33213.2096,18.4313,11.1712,14.8013,1.5090,31689.6113,18.5191,18.5245,18.5218,-1.2963,4.9968,18.5245,18.5335,18.5290,-1.3439,3.5783,18.5335,18.5846,18.5591,-1.0679,1.1533,18.1113,18.0808,18.0961,4.7180,2.1329,18.0808,18.0518,18.0663,3.4625,2.0511,18.0518,17.8796,17.9657,2.2260,0.7577,18.3912,18.2683,18.3298,3.6859,-0.4136,18.4313,18.3912,18.4113,2.8836,-0.4954,18.5191,18.4313,18.4752,0.6575,-1.6271,12.0995,12.1064,12.1030,-1.6980,-5.0513,11.7195,11.7284,11.7240,-1.0341,-3.6328,12.7526,12.7789,12.7657,-0.5762,-1.2078,12.7677,12.7526,12.7601,2.3911,-2.1874,12.7926,12.7736,12.7831,1.6543,-2.1056,15.3020,15.0200,15.1610,4.4301,-0.8122,15.3020,15.1892,15.2456,2.9380,0.3591,14.7678,14.6939,14.7309,2.3633,0.4409,12.1589,12.6039,12.3814,-2.7830,1.5726,14.9605,1169.0331,-94799.7000,133571.3820
1237.0000,12.1774,18.5000,443.8000,152109.7000,-151665.9000,7.2117,93.8839,24104.4746,24198.3585,347.5774,176214.1746,349.9161,-175864.2585,18.5010,13.0269,33890.4000,0.0000,33890.4000,-1.2289,7943.4885,0.0000,7943.4885,56.4974,0.0000,25946.9115,25946.9115,12.8839,17.7235,2370.6000,25401.2000,-23030.6000,1.4799,496.8848,4097.6475,4594.5323,72.0559,29498.8475,1873.7152,-27625.1323,18.0677,12.6027,2694.8000,0.0000,2694.8000,-0.0977,634.9945,0.0000,634.9945,4.5195,0.0000,2059.8055,2059.8055,18.1057,15.3900,14444.6000,0.0000,14444.6000,-1.1113,2804.8046,0.0000,2804.8046,50.8376,0.0000,11639.7954,11639.7954,18.4657,12.9924,2694.8000,0.0000,2694.8000,-0.0977,631.8998,0.0000,631.8998,4.5005,0.0000,2062.9002,2062.9002,18.5029,11.5123,15.0076,2.0491,82990.3811,18.0676,11.6469,14.8573,1.6939,40653.5293,18.4792,11.4208,14.9500,1.8621,39105.0162,18.5000,18.5010,18.5005,-0.2586,5.4005,18.5010,18.5029,18.5019,-0.3282,4.1716,18.5029,18.5291,18.5160,-0.5210,1.0936,18.0659,18.0677,18.0668,-0.3547,2.5736,18.0677,18.0676,18.0677,0.0155,2.4758,18.0676,18.0070,18.0373,0.8631,0.8343,18.4657,18.4029,18.4343,1.2603,-0.2770,18.4792,18.4657,18.4724,0.7373,-0.3747,18.5000,18.4792,18.4896,0.1724,-1.8111,12.1212,12.1203,12.1207,0.2133,-5.4530,11.8700,11.8576,11.8638,1.6866,-4.2240,12.8839,12.8308,12.8573,1.1040,-1.1460,12.8920,12.8839,12.8879,1.5410,-2.6260,12.9178,12.9032,12.9105,1.5365,-2.5283,15.3900,15.2708,15.3304,2.0437,-0.8867,15.3900,15.3120,15.3510,1.2712,0.2246,14.6087,14.6588,14.6338,-1.1731,0.3223,12.0142,12.3544,12.1843,-2.3797,1.7587,17.1307,1338.6152,-120971.9000,162748.9266
1238.0000,12.2100,18.5618,63.7000,164670.8000,-164607.1000,7.7855,13.4680,26114.1120,26127.5799,375.0667,190784.9120,50.2320,-190734.6799,18.5592,13.0840,39118.4000,0.0000,39118.4000,-1.4185,9162.3618,0.0000,9162.3618,65.2335,0.0000,29956.0382,29956.0382,12.8369,18.3600,454.3000,30361.2000,-29906.9000,1.6382,95.2945,4894.6979,4989.9924,79.5929,35255.8979,359.0055,-34896.8924,18.4082,12.9360,2572.0000,0.0000,2572.0000,-0.0933,603.5279,0.0000,603.5279,4.3143,0.0000,1968.4721,1968.4721,18.2346,15.5178,13336.5000,0.0000,13336.5000,-1.0260,2585.2825,0.0000,2585.2825,46.8665,0.0000,10751.2175,10751.2175,18.4958,13.0219,2572.0000,0.0000,2572.0000,-0.0933,602.8826,0.0000,602.8826,4.2911,0.0000,1969.1174,1969.1174,18.5556,11.6753,15.1155,2.2254,90129.1466,18.3822,11.5953,14.9888,1.9757,47415.8388,18.5029,11.6089,15.0559,2.0069,42143.9224,18.5618,18.5592,18.5605,0.7232,5.8849,18.5592,18.5556,18.5574,0.6686,4.4663,18.5556,18.5368,18.5462,0.3638,1.0700,18.4299,18.4082,18.4190,4.2496,2.7082,18.4082,18.3822,18.3952,3.9512,2.6149,18.3822,18.1715,18.2768,2.8895,0.8036,18.4958,18.4624,18.4791,0.5395,-0.2224,18.5029,18.4958,18.4994,0.3238,-0.3157,18.5618,18.5029,18.5323,0.5145,-1.9007,12.2269,12.2226,12.2248,1.2540,-5.9362,11.9660,11.9578,11.9619,1.1824,-4.5177,12.8369,12.8463,12.8416,-0.1908,-1.1214,12.8338,12.8369,12.8354,-0.6358,-2.7595,12.8209,12.8302,12.8256,-1.0264,-2.6663,15.5178,15.4177,15.4677,1.6556,-0.8549,15.5178,15.4087,15.4633,1.3536,0.1711,14.5667,14.5988,14.5828,-0.6164,0.2644,12.0364,12.1698,12.1031,-0.9816,1.8493,18.5736,1451.3682,-136915.1000,179688.9078
1239.0000,12.2481,18.6045,7.3000,176078.3000,-176071.0000,8.3217,1.5424,27947.0462,27948.5886,400.9704,204025.3462,5.7576,-204019.5886,18.6028,13.1267,37214.4000,0.0000,37214.4000,-1.3495,8711.7900,0.0000,8711.7900,62.0097,0.0000,28502.6100,28502.6100,12.8041,18.3765,264.7000,27240.7000,-26976.0000,1.4619,55.5531,4389.7004,4445.2535,71.0069,31630.4004,209.1469,-31421.2535,18.4672,12.9938,1708.1000,0.0000,1708.1000,-0.0619,400.5225,0.0000,400.5225,2.8520,0.0000,1307.5775,1307.5775,18.3825,15.6733,12448.4000,18.6000,12429.8000,-0.9587,2408.4981,3.3173,2411.8154,43.6998,21.9173,10039.9019,10017.9846,18.5364,13.0616,1708.1000,0.0000,1708.1000,-0.0619,400.1848,0.0000,400.1848,2.8486,0.0000,1307.9152,1307.9152,18.6002,11.8109,15.2056,2.3767,96254.5591,18.4618,11.7215,15.0916,2.1236,50965.5920,18.5478,11.7486,15.1482,2.1421,44984.8795,18.6045,18.6028,18.6036,0.5191,6.2971,18.6028,18.6002,18.6015,0.5303,4.9476,18.6002,18.5778,18.5890,0.5149,1.2719,18.4702,18.4672,18.4687,0.5977,2.7338,18.4672,18.4618,18.4645,0.8346,2.6719,18.4618,18.3390,18.4004,1.4899,0.7115,18.5364,18.5076,18.5220,0.5159,-0.2473,18.5478,18.5364,18.5421,0.5143,-0.3092,18.6045,18.5478,18.5762,0.5274,-2.0246,12.2942,12.2915,12.2928,0.8201,-6.3482,12.0778,12.0694,12.0736,1.3467,-4.9987,12.8041,12.8192,12.8117,-0.3625,-1.3229,12.8022,12.8041,12.8032,-0.3895,-2.7849,12.7947,12.7979,12.7963,-0.3543,-2.7229,15.6733,15.5540,15.6136,1.7596,-0.7625,15.6733,15.5483,15.6108,1.7791,0.1962,14.9516,14.7719,14.8617,3.3649,0.2581,12.1440,12.1085,12.1263,0.2784,1.9735,19.2968,1507.8810,-149986.6000,192205.0306
1240.0000,12.3030,18.6605,7.3000,185580.5000,-185573.2000,8.7707,1.5410,29491.6502,29493.1912,422.7092,215072.1502,5.7590,-215066.3912,18.6584,13.1811,35318.3000,0.0000,35318.3000,-1.2807,8262.3371,0.0000,8262.3371,58.8157,0.0000,27055.9629,27055.9629,12.8107,18.4159,160.5000,25516.8000,-25356.3000,1.3646,33.6809,4112.2601,4145.9410,66.2643,29629.0601,126.8191,-29502.2410,18.5228,13.0483,1646.7000,0.0000,1646.7000,-0.0597,385.8634,0.0000,385.8634,2.7473,0.0000,1260.8366,1260.8366,18.4689,15.7620,11892.5000,23.8000,11868.7000,-0.9162,2298.3802,4.2506,2302.6308,41.6597,28.0506,9594.1198,9566.0692,18.5838,13.1081,1646.7000,0.0000,1646.7000,-0.0597,385.5768,0.0000,385.5768,2.7447,0.0000,1261.1232,1261.1232,18.6554,11.9174,15.2864,2.5087,101600.7176,18.5185,11.8284,15.1735,2.2418,53802.9517,18.5965,11.8560,15.2262,2.2587,47431.8738,18.6605,18.6584,18.6594,0.6720,6.6309,18.6584,18.6554,18.6569,0.6671,5.3502,18.6554,18.6305,18.6429,0.6493,1.4407,18.5261,18.5228,18.5244,0.6715,2.8053,18.5228,18.5185,18.5207,0.6766,2.7456,18.5185,18.4362,18.4774,0.9274,0.6605,18.5838,18.5535,18.5687,0.5621,-0.2557,18.5965,18.5838,18.5902,0.5785,-0.3154,18.6605,18.5965,18.6285,0.6300,-2.1399,12.3543,12.3520,12.3532,0.7268,-6.6828,12.1643,12.1583,12.1613,1.0570,-5.4020,12.8107,12.8110,12.8109,-0.0114,-1.4925,12.8111,12.8107,12.8109,0.0915,-2.8572,12.8071,12.8060,12.8066,0.1226,-2.7975,15.7620,15.6717,15.7169,1.2441,-0.7124,15.7620,15.6744,15.7182,1.2950,0.2038,15.0930,14.9821,15.0375,2.1199,0.2636,12.2506,12.1459,12.1983,0.8675,2.0880,20.0008,1562.8926,-160449.1000,202835.5430
1241.0000,12.3546,18.7127,14.1000,192238.9000,-192224.8000,9.0858,2.9738,30585.3719,30588.3457,438.0440,222824.2719,11.1262,-222813.1457,18.7108,13.2325,30096.9000,0.0000,30096.9000,-1.0914,7036.3698,0.0000,7036.3698,50.0830,0.0000,23060.5302,23060.5302,12.8231,18.4218,161.5000,23116.8000,-22955.3000,1.2372,33.8839,3726.0995,3759.9835,60.0776,26842.8995,127.6161,-26715.2835,18.5699,13.0945,2122.8000,0.0000,2122.8000,-0.0770,497.1403,0.0000,497.1403,3.5389,0.0000,1625.6597,1625.6597,18.5320,15.8158,11380.0000,5.9000,11374.1000,-0.8758,2197.5530,1.0548,2198.6078,39.7604,6.9548,9182.4470,9175.4922,18.6375,13.1607,2122.8000,0.0000,2122.8000,-0.0770,496.7323,0.0000,496.7323,3.5360,0.0000,1626.0677,1626.0677,18.7082,12.0086,15.3584,2.6165,105967.2996,18.5664,11.9199,15.2432,2.3362,56068.6062,18.6508,11.9413,15.2960,2.3583,49524.9712,18.7127,18.7108,18.7118,0.6305,6.8351,18.7108,18.7082,18.7095,0.6338,5.7437,18.7082,18.6862,18.6972,0.6535,1.6428,18.5726,18.5699,18.5713,0.5639,2.8800,18.5699,18.5664,18.5682,0.5719,2.8030,18.5664,18.5015,18.5340,0.6814,0.6159,18.6375,18.6041,18.6208,0.6279,-0.2600,18.6508,18.6375,18.6441,0.6499,-0.3369,18.7127,18.6508,18.6818,0.6416,-2.2507,12.3977,12.3961,12.3969,0.5259,-6.8881,12.2458,12.2405,12.2431,0.9858,-5.7968,12.8231,12.8191,12.8211,0.1225,-1.6959,12.8238,12.8231,12.8235,0.1507,-2.9330,12.8176,12.8165,12.8171,0.1254,-2.8560,15.8158,15.7529,15.7843,0.8129,-0.6689,15.8158,15.7599,15.7878,0.8385,0.2069,15.0551,15.0471,15.0511,0.1629,0.2839,12.3425,12.2247,12.2836,1.0285,2.1976,20.3856,1592.9620,-169463.5000,211560.8770
1242.0000,12.3799,18.7326,109.1000,182161.0000,-182051.9000,8.6144,23.0003,28998.5483,29021.5486,415.4678,211159.5483,86.0997,-211073.4486,18.7318,13.2531,19665.8000,0.0000,19665.8000,-0.7131,4596.5087,0.0000,4596.5087,32.7020,0.0000,15069.2913,15069.2913,12.9307,17.5439,1893.5000,15501.9000,-13608.4000,0.9277,396.5854,2502.2970,2898.8823,45.2118,18004.1970,1496.9146,-16507.2823,18.3319,12.8613,1354.8000,0.0000,1354.8000,-0.0491,318.2051,0.0000,318.2051,2.2572,0.0000,1036.5949,1036.5949,18.5519,15.8325,11430.0000,0.0000,11430.0000,-0.8793,2206.6442,0.0000,2206.6442,39.8764,0.0000,9223.3558,9223.3558,18.6844,13.2066,1354.8000,0.0000,1354.8000,-0.0491,316.8410,0.0000,316.8410,2.2551,0.0000,1037.9590,1037.9590,18.7307,12.0252,15.3779,2.5070,101532.4832,18.3497,12.1180,15.2339,2.0968,50324.3158,18.6947,11.9458,15.3203,2.2708,47687.6166,18.7326,18.7318,18.7322,0.2452,6.4160,18.7318,18.7307,18.7313,0.2613,5.7029,18.7307,18.7202,18.7254,0.3395,1.7772,18.3167,18.3319,18.3243,-2.9816,2.7049,18.3319,18.3497,18.3408,-2.7450,2.6558,18.3497,18.4920,18.4209,-1.3662,0.5620,18.6844,18.6580,18.6712,0.6066,-0.3173,18.6947,18.6844,18.6895,0.5465,-0.3664,18.7326,18.6947,18.7137,0.3834,-2.1984,12.4038,12.4035,12.4036,0.0801,-6.4676,12.3022,12.2985,12.3004,0.6894,-5.7545,12.9307,12.8970,12.9138,1.1175,-1.8288,12.9374,12.9307,12.9340,1.3327,-2.7565,12.9526,12.9388,12.9457,1.5502,-2.7074,15.8325,15.8001,15.8163,0.3840,-0.6137,15.8325,15.8112,15.8218,0.4092,0.2657,15.4047,15.2570,15.3309,3.3743,0.3148,12.4314,12.3090,12.3702,1.0436,2.1468,18.8627,1473.9549,-161854.9000,199544.4157
1243.0000,12.4769,18.6701,1441.7000,95615.7000,-94174.0000,4.5937,303.4389,15254.6499,15558.0888,221.7635,110870.3499,1138.2611,-109732.0888,18.6746,13.1970,16180.4000,0.0000,16180.4000,-0.5867,3784.4882,0.0000,3784.4882,26.8986,0.0000,12395.9118,12395.9118,18.6966,15.1096,6967.2000,181.2000,6786.0000,-0.3925,1342.5862,32.1251,1374.7113,19.6407,213.3251,5624.6138,5411.2887,18.6448,13.1678,1124.0000,0.0000,1124.0000,-0.0408,262.9912,0.0000,262.9912,1.8787,0.0000,861.0088,861.0088,18.5921,15.8724,12468.0000,0.0000,12468.0000,-0.9592,2405.7982,0.0000,2405.7982,43.4830,0.0000,10062.2018,10062.2018,18.7121,13.2337,1124.0000,0.0000,1124.0000,-0.0408,262.7767,0.0000,262.7767,1.8698,0.0000,861.2233,861.2233,18.6802,11.4170,15.0486,0.8901,36050.8841,18.5910,11.3270,14.9590,0.8012,19229.2485,18.7153,11.3252,15.0202,0.8151,17117.7278,18.6701,18.6746,18.6723,-0.7243,3.3772,18.6746,18.6802,18.6774,-0.6521,2.7904,18.6802,18.6966,18.6884,-0.4487,1.5035,18.6966,18.6448,18.6707,4.1781,1.1111,18.6448,18.5910,18.6179,3.3416,1.0703,18.5910,18.4280,18.5095,1.0675,0.3840,18.7121,18.7017,18.7069,0.4294,-0.5752,18.7153,18.7121,18.7137,0.2899,-0.6160,18.6701,18.7153,18.6927,-0.2542,-1.2165,12.5705,12.5587,12.5646,1.9409,-3.4239,12.4607,12.4409,12.4508,1.8139,-2.8371,13.5530,13.3271,13.4400,6.3486,-1.5502,13.0393,13.0252,13.0323,1.1839,-1.1577,13.0613,13.0346,13.0480,1.2329,-1.1170,15.8724,15.8253,15.8488,0.3915,-0.4307,15.8724,15.8587,15.8655,0.5256,0.5286,15.6707,15.5841,15.6274,3.5772,0.5693,13.3978,12.2372,12.8175,5.3966,1.1699,9.0345,705.9720,-56491.6000,72397.8604
1244.0000,12.6970,18.8368,1965.6000,96493.6000,-94528.0000,4.6624,412.1716,15471.9849,15884.1565,225.2712,111965.5849,1553.4284,-110412.1565,18.8252,13.3446,16201.4000,0.0000,16201.4000,-0.5875,3782.5002,0.0000,3782.5002,26.9542,0.0000,12418.8998,12418.8998,18.7695,14.9598,10381.4000,0.0000,10381.4000,-0.5705,1998.6554,0.0000,1998.6554,25.7980,0.0000,8382.7446,8382.7446,18.7553,13.2761,861.8000,0.0000,861.8000,-0.0313,201.3723,0.0000,201.3723,1.4343,0.0000,660.4277,660.4277,18.6311,15.9110,14040.2000,0.0000,14040.2000,-1.0802,2707.8198,0.0000,2707.8198,48.9328,0.0000,11332.3802,11332.3802,18.6922,13.2143,861.8000,0.0000,861.8000,-0.0313,201.5261,0.0000,201.5261,1.4331,0.0000,660.2739,660.2739,18.8107,11.0971,14.9539,0.8675,35133.2866,18.7303,11.0206,14.8754,0.7804,18728.5349,18.6895,11.1545,14.9220,0.7627,16016.0020,18.8368,18.8252,18.8310,1.9128,3.4104,18.8252,18.8107,18.8179,1.6947,2.8229,18.8107,18.7695,18.7901,1.2257,1.6420,18.7695,18.7553,18.7624,1.1051,1.0715,18.7553,18.7303,18.7428,1.5061,1.0403,18.7303,18.5260,18.6281,1.4308,0.4105,18.6922,18.6955,18.6939,-0.1590,-0.6697,18.6895,18.6922,18.6909,-0.2768,-0.7010,18.8368,18.6895,18.7631,0.8483,-1.2520,12.6975,12.6882,12.6929,1.5462,-3.4612,12.5811,12.5652,12.5731,1.4749,-2.8738,13.7025,13.6163,13.6594,2.6456,-1.6928,13.0684,13.0634,13.0659,0.4047,-1.1224,13.0669,13.0625,13.0647,0.2006,-1.0911,15.9110,15.8609,15.8859,0.4461,-0.4613,15.9110,15.9002,15.9056,0.4822,0.6189,15.7711,15.7385,15.7548,1.5359,0.6501,13.6355,12.7223,13.1789,4.3597,1.2012,9.1152,712.2729,-52181.4000,69877.8235
1245.0000,13.0499,18.5405,4642.3000,54652.7000,-50010.4000,2.8243,967.7149,8834.3834,9802.0984,137.0008,63487.0834,3674.5851,-59812.4984,18.5632,13.0879,16201.2000,0.0000,16201.2000,-0.5875,3794.4828,0.0000,3794.4828,26.8996,0.0000,12406.7172,12406.7172,18.6540,14.8456,17676.9000,0.0000,17676.9000,-0.9714,3408.2054,0.0000,3408.2054,43.8733,0.0000,14268.6946,14268.6946,18.6742,13.1966,943.0000,0.0000,943.0000,-0.0342,220.5624,0.0000,220.5624,1.5672,0.0000,722.4376,722.4376,18.7136,15.9928,15604.5000,0.0000,15604.5000,-1.2005,3006.3533,0.0000,3006.3533,54.3488,0.0000,12598.1467,12598.1467,18.7682,13.2888,943.0000,0.0000,943.0000,-0.0342,220.3114,0.0000,220.3114,1.5685,0.0000,722.6886,722.6886,18.5914,11.0663,14.8288,0.5048,20443.5877,18.6904,10.8492,14.7698,0.4734,11361.2473,18.7763,10.8543,14.8153,0.4783,10043.4423,18.5405,18.5632,18.5519,-3.3699,3.0724,18.5632,18.5914,18.5773,-2.9055,2.4849,18.5914,18.6540,18.6227,-2.0219,1.7805,18.6540,18.6742,18.6641,-1.1880,0.8091,18.6742,18.6904,18.6823,-0.7315,0.7749,18.6904,18.6320,18.6612,0.3973,0.3993,18.7682,18.7542,18.7612,0.8114,-0.8012,18.7763,18.7682,18.7723,0.9805,-0.8354,18.5405,18.7763,18.6584,-1.2654,-1.1641,13.1006,13.0693,13.0850,4.7304,-3.1274,13.1879,13.1036,13.1457,6.9083,-2.5399,14.1538,14.0021,14.0779,5.0490,-1.8355,13.4421,13.3761,13.4091,4.1397,-0.8641,13.6170,13.4523,13.5346,5.6695,-0.8299,15.9928,15.9058,15.9493,0.7633,-0.4543,15.9928,15.9753,15.9841,0.9452,0.7462,15.8576,15.8378,15.8477,1.1194,0.7804,14.3609,12.9951,13.6780,6.0214,1.1091,5.4279,424.1436,1358.2000,41848.2773
1246.0000,13.4477,18.5816,6301.5000,50535.1000,-44233.6000,2.7160,1304.9352,8244.5706,9549.5058,132.0905,58779.6706,4996.5648,-53783.1058,18.5792,13.1036,13711.7000,0.0000,13711.7000,-0.4972,3210.7918,0.0000,3210.7918,22.8463,0.0000,10500.9082,10500.9082,18.5921,14.7844,21023.7000,0.0000,21023.7000,-1.1553,4056.6924,0.0000,4056.6924,52.2821,0.0000,16967.0076,16967.0076,18.6066,13.1304,558.9000,0.0000,558.9000,-0.0203,130.8309,0.0000,130.8309,0.9298,0.0000,428.0691,428.0691,18.6775,15.9570,17500.4000,0.0000,17500.4000,-1.3464,3373.1653,0.0000,3373.1653,60.8669,0.0000,14127.2347,14127.2347,18.6724,13.1949,558.9000,0.0000,558.9000,-0.0203,130.7264,0.0000,130.7264,0.9287,0.0000,428.1736,428.1736,18.5790,10.9134,14.7462,0.3777,15295.2637,18.6257,10.7669,14.6963,0.3485,8363.1050,18.6630,10.8139,14.7384,0.3480,7308.7150,18.5816,18.5792,18.5804,0.3430,2.9100,18.5792,18.5790,18.5791,0.0201,2.4128,18.5790,18.5921,18.5855,-0.4501,1.8955,18.5921,18.6066,18.5993,-0.7830,0.7402,18.6066,18.6257,18.6162,-0.7998,0.7199,18.6257,18.6572,18.6415,-0.2398,0.4440,18.6724,18.6874,18.6799,-0.9828,-0.9023,18.6630,18.6724,18.6677,-1.2633,-0.9226,18.5816,18.6630,18.6223,-0.4373,-1.1640,13.4564,13.4264,13.4414,4.2996,-2.9688,13.5899,13.5274,13.5586,4.9807,-2.4716,14.3888,14.2984,14.3436,3.2040,-1.9543,13.9114,13.8167,13.8641,5.4887,-0.7990,14.1143,13.9318,14.0230,5.8918,-0.7787,15.9570,15.9512,15.9541,0.0557,-0.5028,15.9570,15.9619,15.9594,-0.2991,0.8436,15.8969,15.8883,15.8926,0.5403,0.8638,14.7799,13.5048,14.1423,5.6020,1.1053,5.2039,406.6420,9120.0000,30967.0836
1247.0000,13.3314,17.3659,9696.4000,36351.9000,-26655.5000,2.2224,2011.8306,5914.5911,7926.4218,108.4755,42266.4911,7684.5694,-34581.9218,17.5536,12.0989,13387.2000,0.0000,13387.2000,-0.4854,3174.7643,0.0000,3174.7643,22.3008,0.0000,10212.4357,10212.4357,17.0095,13.2202,51422.6000,0.0000,51422.6000,-2.8258,10133.3166,0.0000,10133.3166,128.0128,0.0000,41289.2834,41289.2834,15.9756,10.5530,416.4000,0.0000,416.4000,-0.0151,100.7649,0.0000,100.7649,0.6934,0.0000,315.6351,315.6351,17.4581,14.7477,21108.3000,0.0000,21108.3000,-1.6239,4134.2060,0.0000,4134.2060,73.4602,0.0000,16974.0940,16974.0940,16.9059,11.4642,416.4000,0.0000,416.4000,-0.0151,99.5613,0.0000,99.5613,0.6928,0.0000,316.8387,316.8387,13.4894,15.6261,14.5578,-0.2791,-11303.3390,14.7164,14.4573,14.5868,0.0305,731.2044,14.9793,14.2975,14.6384,0.0802,1683.2915,17.3659,17.5536,17.4597,-13.5261,1.4893,17.5536,17.8133,17.6835,-10.8102,1.0039,16.5505,17.0505,16.8005,-21.5436,2.3754,15.9756,16.7935,16.3846,-26.7292,-0.4504,14.4573,15.9756,15.2164,-41.0290,-0.4655,14.4573,19.2327,16.8450,-21.6818,0.2659,16.9059,17.1106,17.0082,-20.1755,-1.3580,16.7958,16.9059,16.8508,-21.9277,-1.3731,17.3659,18.9771,18.1715,-5.4423,-0.7331,13.0704,13.1254,13.0979,-4.1472,-1.5584,13.4894,13.5100,13.4997,-0.7130,-1.0729,13.2202,13.4894,13.3548,-11.9338,-2.4444,13.2202,13.4508,13.3355,-6.3802,0.3814,13.3404,13.7070,13.5237,-6.0270,0.3965,14.7477,15.9110,15.3293,-7.5409,-0.3350,14.7477,14.8946,14.8212,-13.7379,1.2889,14.8549,14.9793,14.9171,-11.7739,1.3040,14.9793,13.8149,14.3971,3.0727,0.6640,4.0884,319.4735,60095.4000,-8888.8431
1248.0000,13.0290,15.9819,13306.4000,29544.1000,-16237.7000,2.0884,2774.7667,4773.3779,7548.1446,102.1999,34317.4779,10531.6333,-23785.8446,16.2343,10.8081,13380.9000,0.0000,13380.9000,-0.4852,3227.1548,0.0000,3227.1548,22.6048,0.0000,10153.7452,10153.7452,16.2063,12.4283,67999.6000,0.0000,67999.6000,-3.7367,13551.7596,0.0000,13551.7596,173.9382,0.0000,54447.8404,54447.8404,15.2835,9.8795,421.5000,0.0000,421.5000,-0.0153,102.9343,0.0000,102.9343,0.7281,0.0000,318.5657,318.5657,16.7157,14.0123,25559.8000,0.0000,25559.8000,-1.9664,5057.3750,0.0000,5057.3750,90.8246,0.0000,20502.4250,20502.4250,16.6255,11.1913,421.5000,0.0000,421.5000,-0.0153,101.1432,0.0000,101.1432,0.7185,0.0000,320.3568,320.3568,12.6134,16.1645,14.3889,-0.6984,-28287.0407,13.6245,15.3025,14.4635,-0.2970,-7128.8198,14.1469,14.9362,14.5415,-0.1397,-2934.1360,15.9819,16.2343,16.1081,-16.3130,1.3357,16.2343,16.6579,16.4461,-14.9341,0.8505,16.3084,16.4092,16.3588,-5.3321,2.9157,15.2835,15.4860,15.3848,-12.0673,-0.8210,15.3025,15.2835,15.2930,0.9218,-0.8363,15.3025,17.0652,16.1838,-7.9802,0.2652,16.6255,16.6612,16.6434,-4.4049,-1.7012,16.6143,16.6255,16.6199,-2.7882,-1.7165,15.9819,18.7630,17.3724,-9.6449,-0.7527,12.1907,12.3374,12.2640,-10.0646,-1.4187,12.6134,12.9094,12.7614,-8.9116,-0.9335,12.4283,12.6134,12.5208,-10.0661,-2.9988,12.4283,12.6121,12.5202,-9.8410,0.7380,12.5566,12.8699,12.7132,-9.7826,0.7533,14.0123,15.2569,14.6346,-8.3861,-0.3482,14.0123,14.0914,14.0518,-9.2860,1.6182,14.0643,14.1469,14.1056,-9.7955,1.6335,14.1469,14.4942,14.3205,-0.9258,0.6697,3.8758,302.8583,91545.6000,-38349.9964
1249.0000,12.5361,14.4453,17249.8000,24922.9000,-7673.1000,2.0751,3626.9839,3981.5761,7608.5600,101.9614,28904.4761,13622.8161,-15281.6600,14.7430,9.3509,13372.3000,0.0000,13372.3000,-0.4849,3289.3522,0.0000,3289.3522,23.0148,0.0000,10082.9478,10082.9478,15.9630,12.1885,72969.9000,0.0000,72969.9000,-4.0099,14593.1129,0.0000,14593.1129,189.2886,0.0000,58376.7871,58376.7871,15.5130,10.1039,414.8000,0.0000,414.8000,-0.0150,100.9902,0.0000,100.9902,0.7239,0.0000,313.8098,313.8098,16.3851,13.6849,29639.8000,0.0000,29639.8000,-2.2803,5891.9856,0.0000,5891.9856,106.6871,0.0000,23747.8144,23747.8144,16.4118,10.9824,414.8000,0.0000,414.8000,-0.0150,99.8101,0.0000,99.8101,0.7099,0.0000,314.9899,314.9899,12.2503,16.2787,14.2645,-0.9073,-36746.0244,13.1523,15.5723,14.3623,-0.4905,-11772.8982,13.7306,15.1851,14.4579,-0.2948,-6191.4747,14.4453,14.7430,14.5941,-18.2724,1.2687,14.7430,15.2764,15.0097,-17.3361,0.7838,16.0292,16.0922,16.0607,-3.5989,3.1488,15.5130,15.4905,15.5017,1.4099,-0.8610,15.5723,15.5130,15.5427,3.0112,-0.8761,15.5723,16.1576,15.8649,-3.8504,0.3852,16.4118,16.4313,16.4216,-2.6785,-1.8950,16.4026,16.4118,16.4072,-2.5691,-1.9101,14.4453,18.0688,16.2570,-13.4622,-0.8064,11.3336,11.4898,11.4117,-10.2875,-1.3618,12.2503,12.4301,12.3402,-5.0841,-0.8769,12.1885,12.2503,12.2194,-3.6396,-3.2419,12.1885,12.2533,12.2209,-3.6141,0.7680,12.2120,12.3691,12.2906,-5.1026,0.7831,13.6849,14.4346,14.0598,-6.9387,-0.4783,13.6849,13.7173,13.7011,-4.2346,1.8020,13.6946,13.7306,13.7126,-4.7438,1.8170,13.7306,14.5333,14.1320,-2.2777,0.7134,3.9186,306.2083,109138.5000,-54710.3973
1250.0000,12.0620,13.0970,21112.4000,21686.1000,-573.7000,2.1231,4475.0354,3427.6766,7902.7120,104.9898,25113.7766,16637.3646,-8476.4120,13.3626,8.0042,13372.0000,0.0000,13372.0000,-0.4849,3351.9782,0.0000,3351.9782,23.5237,0.0000,10020.0218,10020.0218,15.7816,12.0096,84610.2000,0.0000,84610.2000,-4.6495,16965.4643,0.0000,16965.4643,220.4267,0.0000,67644.7357,67644.7357,15.8030,10.3872,422.3000,0.0000,422.3000,-0.0153,102.4240,0.0000,102.4240,0.7345,0.0000,319.8760,319.8760,16.0216,13.3249,31812.3000,0.0000,31812.3000,-2.4474,6356.7171,0.0000,6356.7171,115.1706,0.0000,25455.5829,25455.5829,16.0161,10.5955,422.3000,0.0000,422.3000,-0.0153,102.1386,0.0000,102.1386,0.7250,0.0000,320.1614,320.1614,12.0447,16.2716,14.1581,-1.1049,-44747.0693,12.6431,15.8561,14.2496,-0.7559,-18140.6949,13.3639,15.3799,14.3719,-0.4742,-9959.2145,13.0970,13.3626,13.2298,-16.4661,1.2818,13.3626,13.8713,13.6170,-16.8092,0.7969,15.7315,15.7880,15.7598,-3.6335,3.5416,15.8030,15.7610,15.7820,3.3800,-1.1080,15.8561,15.8030,15.8296,3.4604,-1.1233,15.8561,15.8651,15.8606,-0.0537,0.3406,16.0161,16.0469,16.0315,-4.7091,-2.1069,16.0005,16.0161,16.0083,-4.8158,-2.1222,13.0970,16.9453,15.0212,-14.9159,-0.8413,10.6944,10.8131,10.7537,-7.9423,-1.3832,12.0447,12.1466,12.0956,-2.9534,-0.8983,12.0096,12.0447,12.0271,-2.3223,-3.6430,12.0096,12.0418,12.0257,-2.3575,1.0066,12.0170,12.0852,12.0511,-2.8915,1.0219,13.3249,13.9330,13.6290,-5.2006,-0.4419,13.3249,13.3549,13.3399,-4.3605,2.0055,13.3340,13.3639,13.3490,-4.3907,2.0208,13.3639,14.3966,13.8803,-3.0391,0.7399,4.0435,315.9652,130065.4000,-72846.9787
1251.0000,14.9729,15.2964,24426.8000,19012.8000,5414.0000,-2.1692,4934.9301,3216.7448,8151.6749,108.0833,22229.5448,19491.8699,-2737.6749,15.2425,9.8381,13372.2000,0.0000,13372.2000,-0.4849,3267.3999,0.0000,3267.3999,24.0260,0.0000,10104.8001,10104.8001,15.6596,11.8892,82590.2000,0.0000,82590.2000,-4.5385,16589.8406,0.0000,16589.8406,215.8547,0.0000,66000.3594,66000.3594,15.8191,10.4030,415.2000,0.0000,415.2000,-0.0151,100.6807,0.0000,100.6807,0.7191,0.0000,314.5193,314.5193,15.5823,12.8899,32769.9000,0.0000,32769.9000,-2.5211,6589.8966,0.0000,6589.8966,119.3976,0.0000,26180.0034,26180.0034,15.4760,10.0676,415.2000,0.0000,415.2000,-0.0151,101.1371,0.0000,101.1371,0.7168,0.0000,314.0629,314.0629,12.6760,15.4484,14.0622,-1.2864,-52097.1850,12.2363,15.8181,14.0272,-1.4957,-35896.2428,12.9393,15.4541,14.1967,-1.0501,-22052.1929,15.2425,15.0014,15.1219,22.8318,-1.9580,15.4484,15.2425,15.3455,20.8571,-2.4429,15.4484,15.5234,15.4859,-3.3066,2.4290,15.8191,15.8163,15.8177,0.4292,-2.1095,15.8181,15.8191,15.8186,-0.1345,-2.1246,15.8181,15.8545,15.8363,-0.2960,0.4738,15.4760,15.5193,15.4977,-6.4445,-2.0473,15.4541,15.4760,15.4650,-6.5582,-2.0624,15.4541,14.7086,15.0813,0.7240,0.2112,15.2964,14.7284,15.0124,51.3906,1.8703,13.7215,13.4822,13.6019,18.1750,2.3553,11.8892,11.9214,11.9053,-1.4717,-2.5167,11.8892,11.9000,11.8946,-1.5837,2.0219,11.8889,11.9106,11.8998,-1.8287,2.0369,12.8899,13.4178,13.1539,-5.7353,-0.5614,12.8899,12.9266,12.9083,-5.2112,1.9597,12.9048,12.9407,12.9227,-5.1456,1.9747,15.2964,12.9302,14.1133,2.8099,-0.2988,0.1000,7.8141,134976.7000,-110045.6207
1252.0000,15.2329,14.8549,28260.9000,16488.0000,11772.9000,-2.2493,5686.1163,2807.3296,8493.4459,109.1158,19295.3296,22574.7837,3279.4541,15.2909,9.8869,13372.4000,0.0000,13372.4000,-0.4849,3265.3438,0.0000,3265.3438,23.3502,0.0000,10107.0562,10107.0562,15.5411,11.7724,90551.9000,0.0000,90551.9000,-4.9760,18220.6193,0.0000,18220.6193,237.1749,0.0000,72331.2807,72331.2807,15.7810,10.3658,420.6000,0.0000,420.6000,-0.0153,102.0412,0.0000,102.0412,0.7282,0.0000,318.5588,318.5588,15.4454,12.7545,33650.7000,0.0000,33650.7000,-2.5889,6780.6161,0.0000,6780.6161,123.5629,0.0000,26870.0839,26870.0839,15.3610,9.9554,420.6000,0.0000,420.6000,-0.0153,102.6088,0.0000,102.6088,0.7319,0.0000,317.9912,317.9912,12.7532,15.2842,14.0187,-1.2449,-50418.4090,12.0224,15.7775,13.9000,-1.6623,-39895.4394,12.8732,15.3569,14.1151,-1.0995,-23089.1701,15.2909,15.2713,15.2811,1.9189,-2.0248,15.2842,15.2909,15.2876,-0.7007,-2.5097,15.2842,15.3291,15.3067,-2.1654,2.6551,15.7810,15.7836,15.7823,-0.4297,-2.3210,15.7775,15.7810,15.7793,-0.4766,-2.3362,15.7775,15.8314,15.8045,-0.3860,0.4183,15.3610,15.3711,15.3660,-1.5908,-2.1705,15.3569,15.3610,15.3589,-1.2821,-2.1858,15.3569,14.8865,15.1217,0.4852,0.2245,14.8549,14.8740,14.8644,-1.7876,1.9331,13.8739,13.8348,13.8543,3.0447,2.4180,11.7724,11.8011,11.7868,-1.4330,-2.7468,11.7724,11.7812,11.7768,-1.4241,2.2293,11.7716,11.7872,11.7794,-1.4549,2.2445,12.7545,13.0576,12.9060,-2.9930,-0.5101,12.7545,12.7663,12.7604,-1.7866,2.0788,12.7458,12.7593,12.7526,-2.0554,2.0941,14.8549,13.6275,14.2412,1.5415,-0.3162,0.1000,7.8141,150189.1000,-113403.0184
1253.0000,12.8149,14.0941,24571.2000,27772.9000,-3201.7000,2.5907,5142.1988,4465.1827,9607.3816,125.8382,32238.0827,19429.0012,-12809.0816,14.2664,8.8862,13372.5000,0.0000,13372.5000,-0.4849,3310.7018,0.0000,3310.7018,23.3336,0.0000,10061.7982,10061.7982,15.6580,11.8877,88392.7000,0.0000,88392.7000,-4.8574,17755.7961,0.0000,17755.7961,232.0066,0.0000,70636.9039,70636.9039,15.8172,10.4011,415.6000,0.0000,415.6000,-0.0151,100.7803,0.0000,100.7803,0.7200,0.0000,314.8197,314.8197,15.4835,12.7921,34579.1000,0.0000,34579.1000,-2.6603,6963.7960,0.0000,6963.7960,127.2811,0.0000,27615.3040,27615.3040,15.4293,10.0221,415.6000,0.0000,415.6000,-0.0151,101.2972,0.0000,101.2972,0.7244,0.0000,314.3028,314.3028,11.8720,16.1539,14.0129,-1.1096,-44939.0814,12.2035,15.8256,14.0146,-0.8447,-20273.7388,12.7691,15.5655,14.1673,-0.6522,-13695.6100,14.0941,14.2664,14.1803,-13.2872,1.5947,14.2664,14.5032,14.3848,-10.8968,1.1098,15.6757,15.6167,15.6462,4.0954,3.8308,15.8172,15.8120,15.8146,0.3875,-1.0265,15.8256,15.8172,15.8214,0.5062,-1.0416,15.8256,15.8061,15.8158,0.1352,0.4096,15.4293,15.4248,15.4270,0.7344,-2.2507,15.4319,15.4293,15.4306,0.8627,-2.2658,14.0941,15.2617,14.6779,-5.3580,-0.9960,11.4000,11.8724,11.6362,-38.9598,-1.7047,11.8720,12.3993,12.1356,-20.7433,-1.2198,11.8877,11.8720,11.8798,1.1209,-3.9408,11.8877,11.8692,11.8784,1.2247,0.9166,11.8455,11.8276,11.8366,0.6879,0.9317,12.7921,12.8776,12.8349,-0.8608,-0.5195,12.7921,12.7898,12.7909,0.3668,2.1407,12.7704,12.7691,12.7698,0.2051,2.1558,12.7691,14.6282,13.6986,-6.5497,0.8860,4.9986,390.5975,133973.8000,-78908.4302
1254.0000,12.0995,14.1822,22800.2000,35322.5000,-12522.3000,2.8553,4829.6964,5587.7065,10417.4030,140.3568,40910.2065,17970.5036,-22939.7030,14.1819,8.8042,13378.5000,0.0000,13378.5000,-0.4851,3316.0007,0.0000,3316.0007,23.7051,0.0000,10062.4993,10062.4993,15.6162,11.8465,96846.5000,0.0000,96846.5000,-5.3219,19465.7961,0.0000,19465.7961,253.6690,0.0000,77380.7039,77380.7039,15.9054,10.4873,549.9000,0.0000,549.9000,-0.0199,133.1930,0.0000,133.1930,0.9521,0.0000,416.7070,416.7070,15.3278,12.6380,34501.3000,0.0000,34501.3000,-2.6543,6964.0728,0.0000,6964.0728,126.9088,0.0000,27537.2272,27537.2272,15.2544,9.8512,549.9000,0.0000,549.9000,-0.0199,134.3428,0.0000,134.3428,0.9576,0.0000,415.5572,415.5572,11.8513,16.1215,13.9864,-1.1480,-46494.0744,12.0987,15.9213,14.0100,-0.9249,-22197.8361,12.6346,15.6618,14.1482,-0.7325,-15381.5642,14.1822,14.1819,14.1821,0.0197,1.8005,14.1819,14.2224,14.2022,-2.2059,1.3154,15.5179,15.5370,15.5274,-1.4358,4.1384,15.9054,15.8935,15.8994,1.0219,-1.1836,15.9213,15.9054,15.9133,1.1074,-1.2035,15.9213,15.8076,15.8644,0.5846,0.3020,15.2544,15.2662,15.2603,-2.0146,-2.3523,15.2481,15.2544,15.2512,-2.1667,-2.3722,14.1822,14.7314,14.4568,-2.6703,-1.0548,11.1282,11.1904,11.1593,-5.7574,-1.9141,11.8513,11.9172,11.8843,-3.0355,-1.4290,11.8465,11.8513,11.8489,-0.3749,-4.2519,11.8465,11.8511,11.8488,-0.3597,1.0700,11.8262,11.8286,11.8274,-0.1126,1.0900,12.6380,12.8069,12.7224,-1.3593,-0.4156,12.6380,12.6489,12.6435,-1.7819,2.2387,12.6242,12.6346,12.6294,-1.6957,2.2586,12.6346,13.9482,13.2914,-4.9168,0.9412,5.5451,433.3000,133303.8000,-84073.4746
1255.0000,12.6799,17.6337,12905.0000,89495.6000,-76590.6000,4.9008,2706.8600,14344.3197,17051.1797,237.8751,103839.9197,10198.1400,-93641.7797,17.4711,12.0139,13378.9000,0.0000,13378.9000,-0.4851,3176.0829,0.0000,3176.0829,23.7363,0.0000,10202.8171,10202.8171,17.0139,13.2248,58149.7000,0.0000,58149.7000,-3.1955,11458.2672,0.0000,11458.2672,152.4236,0.0000,46691.4328,46691.4328,16.8322,11.3931,501.3000,0.0000,501.3000,-0.0182,119.9737,0.0000,119.9737,0.8669,0.0000,381.3263,381.3263,15.4558,12.7647,32886.1000,0.0000,32886.1000,-2.5300,6625.5453,0.0000,6625.5453,121.3031,0.0000,26260.5547,26260.5547,15.2500,9.8470,501.3000,0.0000,501.3000,-0.0182,122.4768,0.0000,122.4768,0.8752,0.0000,378.8232,378.8232,17.2741,11.3029,14.2885,0.3140,12715.1820,16.6455,11.8692,14.2573,0.2260,5424.3297,15.2499,13.3835,14.3167,0.0883,1854.7220,17.6337,17.4711,17.5524,40.6707,5.1698,17.4711,17.2741,17.3726,38.2582,4.6847,17.2741,17.0139,17.1440,19.5064,4.1326,17.0139,16.8322,16.9230,12.3504,0.9371,16.8322,16.6455,16.7388,9.9598,0.9190,16.6455,16.0810,16.3632,6.0168,0.6245,15.2500,15.2508,15.2504,-0.1213,-1.9055,15.2499,15.2500,15.2499,-0.0178,-1.9237,17.6337,15.2499,16.4418,23.9527,-2.1813,12.5336,12.4702,12.5019,16.1996,-5.2836,12.6430,12.5861,12.6146,8.8110,-4.7985,12.9819,12.8173,12.8996,12.6771,-4.2464,12.3113,12.2434,12.2774,5.1694,-1.0509,12.4914,12.3274,12.4094,7.0217,-1.0327,12.7647,12.7396,12.7521,0.3565,-0.7383,12.7647,12.7539,12.7593,1.3956,1.7917,12.7247,12.7164,12.7205,1.0975,1.8099,12.7995,13.2160,13.0078,-3.4251,2.0676,9.6509,754.1328,28826.7000,19994.2337
1256.0000,12.5569,18.3159,7342.7000,129750.5000,-122407.8000,6.5138,1543.3498,20738.2057,22281.5555,315.5861,150488.7057,5799.3502,-144689.3555,18.2896,12.8196,22714.1000,0.0000,22714.1000,-0.8237,5337.6874,0.0000,5337.6874,38.4156,0.0000,17376.4126,17376.4126,18.0713,14.2693,32391.3000,0.0000,32391.3000,-1.7800,6292.4737,0.0000,6292.4737,82.8484,0.0000,26098.8263,26098.8263,17.9815,12.5176,1022.9000,0.0000,1022.9000,-0.0371,241.2902,0.0000,241.2902,1.7456,0.0000,781.6098,781.6098,16.8226,14.1179,28643.2000,0.0000,28643.2000,-2.2036,5659.0368,0.0000,5659.0368,105.4125,0.0000,22984.1632,22984.1632,16.9883,11.5448,1022.9000,0.0000,1022.9000,-0.0371,244.3188,0.0000,244.3188,1.7859,0.0000,778.5812,778.5812,18.2479,11.0943,14.6711,1.6655,67452.5427,17.8591,11.3201,14.5896,1.3702,32883.8160,17.0849,12.0768,14.5809,1.0494,22036.7831,18.3159,18.2896,18.3027,9.0527,7.0926,18.2896,18.2479,18.2688,10.8124,6.2690,18.2479,18.0713,18.1596,12.2541,3.8243,18.0713,17.9815,18.0264,13.3129,2.0443,17.9815,17.8591,17.9203,14.2558,2.0072,17.8591,16.8586,17.3589,12.0132,0.7034,16.9883,16.8057,16.8970,19.8683,-1.5002,17.0849,16.9883,17.0366,21.5585,-1.5373,18.3159,17.0849,17.7004,15.1863,-2.6781,12.3910,12.3947,12.3929,-1.3178,-7.1992,12.3187,12.3356,12.3272,-3.4708,-6.3756,13.1136,13.0802,13.0969,2.3786,-3.9309,12.1475,12.1571,12.1523,-1.5115,-2.1509,12.1012,12.1410,12.1211,-3.4819,-2.1138,14.1179,13.3586,13.7382,11.8978,-0.8100,14.1179,13.9649,14.0414,15.4696,1.3936,13.9021,13.7723,13.8372,13.4736,1.4307,13.0201,13.0110,13.0156,0.0919,2.5715,12.8079,1000.8294,-36613.4000,122373.1418
1257.0000,12.9569,18.9325,5189.4000,143299.1000,-138109.7000,7.0421,1083.4428,23114.1405,24197.5833,340.6621,166413.2405,4105.9572,-162307.2833,18.9025,13.4202,27714.5000,0.0000,27714.5000,-1.0050,6464.4046,0.0000,6464.4046,46.3489,0.0000,21250.0954,21250.0954,18.6972,18.9937,8877.2000,6919.0000,1958.2000,-0.8555,1710.6330,1226.6870,2937.3199,40.5727,8145.6870,7166.5670,-979.1199,18.6340,13.1571,1723.1000,0.0000,1723.1000,-0.0625,403.2198,0.0000,403.2198,2.8938,0.0000,1319.8802,1319.8802,17.7688,15.0559,24896.1000,0.0000,24896.1000,-1.9153,4855.7970,0.0000,4855.7970,89.4456,0.0000,20040.3030,20040.3030,17.8748,12.4134,1723.1000,0.0000,1723.1000,-0.0625,406.9977,0.0000,406.9977,2.9340,0.0000,1316.1023,1316.1023,18.8592,10.5718,14.7155,1.2397,50206.4150,18.5481,10.7334,14.6407,1.0521,25249.4697,17.9353,11.3416,14.6384,0.8877,18641.3854,18.9325,18.9025,18.9175,7.4162,5.1156,18.9025,18.8592,18.8808,7.3841,4.1106,18.8592,18.6972,18.7782,7.4622,2.5399,18.6972,18.6340,18.6656,7.7116,1.6844,18.6340,18.5481,18.5911,8.0920,1.6219,18.5481,17.8092,18.1786,9.8906,0.7842,17.8748,17.7408,17.8078,10.9893,-1.1311,17.9353,17.8748,17.9050,10.4778,-1.1936,18.9325,17.9353,18.4339,8.8488,-1.9266,12.9518,12.9256,12.9387,6.5848,-5.2008,12.8874,12.8396,12.8635,6.4704,-4.1958,14.6143,14.2730,14.4436,16.2501,-2.6251,12.5312,12.4972,12.5142,4.3655,-1.7696,12.5805,12.5083,12.5444,5.1061,-1.7071,15.0559,14.3602,14.7080,11.7009,-0.8694,15.0559,14.9064,14.9811,11.3386,1.0459,14.7659,14.6363,14.7011,10.4225,1.1084,13.3247,13.0454,13.1851,2.0434,1.8414,13.8473,1082.0437,-80094.7000,94097.2701
1258.0000,12.5506,18.6416,3810.7000,154741.2000,-150930.5000,7.5112,801.0501,24728.9556,25530.0057,363.9739,179470.1556,3009.6499,-176460.5057,18.6537,13.1765,31504.4000,0.0000,31504.4000,-1.1424,7370.5332,0.0000,7370.5332,52.2541,0.0000,24133.8668,24133.8668,12.8952,16.0504,3302.0000,9439.4000,-6137.4000,0.6830,691.9838,1522.9672,2214.9510,33.2237,10962.3672,2610.0162,-8352.3510,17.9983,12.5345,1866.5000,0.0000,1866.5000,-0.0677,440.1940,0.0000,440.1940,3.1070,0.0000,1426.3060,1426.3060,18.1870,15.4706,20417.0000,0.0000,20417.0000,-1.5707,3960.2934,0.0000,3960.2934,72.1634,0.0000,16456.7066,16456.7066,18.4140,12.9417,1866.5000,0.0000,1866.5000,-0.0677,437.9490,0.0000,437.9490,3.1392,0.0000,1428.5510,1428.5510,18.6683,11.1633,14.9158,1.9103,77369.0496,18.0488,11.5221,14.7855,1.4952,35884.8555,18.4759,11.2265,14.8512,1.6608,34876.2064,18.6416,18.6537,18.6476,-3.2589,5.5380,18.6537,18.6683,18.6610,-2.6553,4.3956,18.6683,18.7039,18.6861,-1.1137,1.7228,17.9505,17.9983,17.9744,-8.3432,2.4058,17.9983,18.0488,18.0236,-6.8508,2.3381,18.0488,18.1213,18.0851,-1.1317,0.9126,18.4140,18.2780,18.3460,6.4929,-0.6581,18.4759,18.4140,18.4450,6.5136,-0.7258,18.6416,18.4759,18.5587,1.5043,-1.9731,12.3339,12.3602,12.3470,-7.1426,-5.6072,12.0530,12.1182,12.0856,-9.3897,-4.4648,12.8952,13.3801,13.1376,-15.7631,-1.7919,12.9217,12.8952,12.9084,4.7546,-2.4749,12.9825,12.9325,12.9575,4.9829,-2.4073,15.4706,15.1029,15.2868,6.9818,-0.9818,15.4706,15.3495,15.4100,5.1735,0.5890,15.1013,15.0113,15.0563,4.2849,0.6567,12.5319,13.1114,12.8216,-4.3884,1.9040,16.1540,1262.2934,-101413.5000,148130.1116
1259.0000,12.3790,18.5519,2778.6000,165741.4000,-162962.8000,7.9773,585.7905,26384.1056,26969.8962,385.5281,192125.5056,2192.8095,-189932.6962,18.5558,13.0807,37192.8000,0.0000,37192.8000,-1.3487,8711.7078,0.0000,8711.7078,61.8949,0.0000,28481.0922,28481.0922,12.8388,17.8914,1070.1000,15836.3000,-14766.2000,0.9002,224.4585,2553.1231,2777.5816,43.8112,18389.4231,845.6415,-17543.7816,18.3203,12.8499,1912.5000,0.0000,1912.5000,-0.0694,449.2576,0.0000,449.2576,3.2111,0.0000,1463.2424,1463.2424,18.2858,15.5687,15877.4000,0.0000,15877.4000,-1.2215,3075.7848,0.0000,3075.7848,55.7183,0.0000,12801.6152,12801.6152,18.5414,13.0666,1912.5000,0.0000,1912.5000,-0.0694,448.0453,0.0000,448.0453,3.1930,0.0000,1464.4547,1464.4547,18.5622,11.5186,15.0404,2.0690,83792.5042,18.2956,11.5454,14.9205,1.7845,42827.7893,18.5574,11.4216,14.9895,1.8864,39615.0993,18.5519,18.5558,18.5539,-1.1340,5.9938,18.5558,18.5622,18.5590,-1.2331,4.6451,18.5622,18.6058,18.5840,-1.2344,1.5608,18.3445,18.3203,18.3324,4.3169,2.4610,18.3203,18.2956,18.3079,3.4290,2.3917,18.2956,18.1604,18.2280,1.7219,0.7467,18.5414,18.4832,18.5123,2.0044,-0.4748,18.5574,18.5414,18.5494,1.2581,-0.5441,18.5519,18.5574,18.5546,-0.0516,-1.9835,12.2520,12.2558,12.2539,-1.1263,-6.0543,12.0086,12.0145,12.0115,-0.8969,-4.7056,12.8388,12.9406,12.8897,-2.9941,-1.6213,12.8341,12.8388,12.8365,-0.8707,-2.5215,12.8180,12.8336,12.8258,-1.5916,-2.4521,15.5687,15.4116,15.4901,2.4515,-0.8072,15.5687,15.5156,15.5421,1.5919,0.4143,15.1645,15.1328,15.1486,1.1115,0.4837,12.3550,12.7667,12.5609,-3.1490,1.9230,17.4990,1367.4004,-120833.8000,166235.3928
1260.0000,12.3361,18.5861,1700.8000,175556.4000,-173855.6000,8.3851,358.8272,27919.5147,28278.3419,404.6738,203475.9147,1341.9728,-202133.9419,18.5849,13.1091,39084.8000,0.0000,39084.8000,-1.4173,9151.6354,0.0000,9151.6354,65.1293,0.0000,29933.1646,29933.1646,12.7590,18.3935,79.4000,24913.7000,-24834.3000,1.3281,16.6759,4012.3021,4028.9780,64.4932,28926.0021,62.7241,-28863.2780,18.4799,13.0063,2250.6000,0.0000,2250.6000,-0.0816,527.6484,0.0000,527.6484,3.7623,0.0000,1722.9516,1722.9516,18.3700,15.6531,12360.6000,2.1000,12358.5000,-0.9511,2391.8982,0.3745,2392.2726,43.3095,2.4745,9968.7018,9966.2274,18.5590,13.0837,2250.6000,0.0000,2250.6000,-0.0816,527.1402,0.0000,527.1402,3.7510,0.0000,1723.4598,1723.4598,18.5834,11.7564,15.1699,2.3346,94552.7589,18.4666,11.6582,15.0624,2.0955,50291.4332,18.5615,11.6697,15.1156,2.1211,44543.6863,18.5861,18.5849,18.5855,0.3794,6.3571,18.5849,18.5834,18.5841,0.3008,4.9398,18.5834,18.5837,18.5835,-0.0079,1.3489,18.4893,18.4799,18.4846,1.8349,2.6771,18.4799,18.4666,18.4733,1.9930,2.5954,18.4666,18.3035,18.3851,1.8935,0.6803,18.5590,18.5371,18.5480,0.4282,-0.2707,18.5615,18.5590,18.5602,0.1279,-0.3523,18.5861,18.5615,18.5738,0.2287,-2.0281,12.2835,12.2823,12.2829,0.3475,-6.4098,12.0520,12.0491,12.0505,0.4683,-4.9925,12.7590,12.8092,12.7841,-1.2773,-1.4017,12.7541,12.7590,12.7566,-0.9668,-2.7298,12.7371,12.7464,12.7417,-1.0174,-2.6482,15.6531,15.5558,15.6045,1.3774,-0.7331,15.6531,15.5919,15.6225,0.9667,0.2180,14.9087,15.0130,14.9608,-2.2691,0.2996,12.1768,12.5106,12.3437,-2.6236,1.9753,19.1624,1497.3753,-142745.4000,189387.8783
1261.0000,12.3301,18.6519,601.7000,185196.4000,-184594.7000,8.7835,126.9569,29448.6383,29575.5951,423.6371,214645.0383,474.7431,-214170.2951,18.6495,13.1725,33877.1000,0.0000,33877.1000,-1.2285,7926.0369,0.0000,7926.0369,56.4293,0.0000,25951.0631,25951.0631,12.7497,18.4150,0.0000,28791.4000,-28791.4000,1.5298,0.0000,4636.2232,4636.2232,74.2559,33427.6232,0.0000,-33427.6232,18.5101,13.0359,2693.1000,0.0000,2693.1000,-0.0977,631.1592,0.0000,631.1592,4.4923,0.0000,2061.9408,2061.9408,18.4413,15.7336,9488.5000,17.4000,9471.1000,-0.7309,1834.4299,3.1062,1837.5361,33.2412,20.5062,7654.0701,7633.5639,18.5825,13.1068,2693.1000,0.0000,2693.1000,-0.0977,630.6031,0.0000,630.6031,4.4875,0.0000,2062.4969,2062.4969,18.6461,11.9525,15.2993,2.6004,105316.4566,18.5074,11.8688,15.1881,2.3211,55707.0675,18.5925,11.8787,15.2356,2.3474,49296.0321,18.6519,18.6495,18.6507,0.7845,6.6543,18.6495,18.6461,18.6478,0.7656,5.4259,18.6461,18.6213,18.6337,0.6030,1.3466,18.5116,18.5101,18.5108,0.3138,2.8763,18.5101,18.5074,18.5087,0.4256,2.7787,18.5074,18.4171,18.4622,0.9288,0.6031,18.5825,18.5554,18.5689,0.2497,-0.1279,18.5925,18.5825,18.5875,0.3264,-0.2255,18.6519,18.5925,18.6222,0.5817,-2.1292,12.3388,12.3368,12.3378,0.6602,-6.7017,12.1589,12.1517,12.1553,1.2621,-5.4732,12.7497,12.7630,12.7563,-0.3377,-1.3939,12.7493,12.7497,12.7495,-0.0882,-2.9237,12.7391,12.7394,12.7392,-0.0327,-2.8261,15.7336,15.6499,15.6918,1.0509,-0.6505,15.7336,15.6207,15.6771,0.6574,0.0805,14.2426,14.6998,14.4712,-5.9114,0.1781,12.1201,12.3087,12.2144,-1.5629,2.0818,20.3732,1591.9941,-164651.7000,210319.5562
