Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1262.0000,12.3700,18.7283,15.5000,193581.0000,-193565.5000,9.1493,3.2682,30809.5736,30812.8419,441.1811,224390.5736,12.2318,-224378.3419,18.7256,13.2470,39090.8000,0.0000,39090.8000,-1.4175,9137.4238,0.0000,9137.4238,65.0572,0.0000,29953.3762,29953.3762,12.7330,18.3981,0.0000,27428.9000,-27428.9000,1.4574,0.0000,4415.8448,4415.8448,70.7394,31844.7448,0.0000,-31844.7448,18.5367,13.0620,2570.2000,0.0000,2570.2000,-0.0932,602.1604,0.0000,602.1604,4.2855,0.0000,1968.0396,1968.0396,18.4899,15.9459,7435.4000,224.7000,7210.7000,-0.5844,1436.6002,40.1440,1476.7442,26.5874,264.8440,5998.7998,5733.9558,18.6261,13.1495,2570.2000,0.0000,2570.2000,-0.0932,601.5064,0.0000,601.5064,4.2813,0.0000,1968.6936,1968.6936,18.7217,12.0438,15.3827,2.6769,108413.4759,18.5347,11.9939,15.2643,2.3598,56634.6189,18.6481,11.9801,15.3141,2.4056,50518.3959,18.7283,18.7256,18.7270,0.9174,6.9976,18.7256,18.7217,18.7236,0.9125,5.5801,18.7217,18.6873,18.7045,0.8515,1.3709,18.5383,18.5367,18.5375,0.3196,2.8283,18.5367,18.5347,18.5357,0.3230,2.7351,18.5347,18.4741,18.5044,0.5059,0.4902,18.6261,18.5725,18.5993,0.3642,-0.0941,18.6481,18.6261,18.6371,0.5961,-0.1873,18.7283,18.6481,18.6882,0.7937,-2.1516,12.4231,12.4201,12.4216,1.0082,-7.0429,12.2196,12.2154,12.2175,0.7479,-5.6253,12.7330,12.7419,12.7375,-0.2303,-1.4162,12.7320,12.7330,12.7325,-0.2073,-2.8736,12.7189,12.7210,12.7199,-0.2354,-2.7804,15.9459,15.7589,15.8524,1.9359,-0.5354,15.9459,15.6076,15.7767,1.1992,0.0489,13.9956,14.3468,14.1712,-3.6229,0.1421,12.1398,12.2023,12.1711,-0.5255,2.1064,20.9522,1637.2360,-169552.5000,215566.4908
1263.0000,12.4131,18.7732,0.0000,204968.7000,-204968.7000,9.6866,0.0000,32653.7848,32653.7848,467.2083,237622.4848,0.0000,-237622.4848,18.7717,13.2921,37197.2000,0.0000,37197.2000,-1.3488,8689.9536,0.0000,8689.9536,61.8425,0.0000,28507.2464,28507.2464,12.7153,18.3802,0.0000,25878.0000,-25878.0000,1.3750,0.0000,4165.1843,4165.1843,66.7354,30043.1843,0.0000,-30043.1843,18.5697,13.0942,1704.5000,0.0000,1704.5000,-0.0618,399.1795,0.0000,399.1795,2.8410,0.0000,1305.3205,1305.3205,18.5219,16.2304,5720.6000,436.4000,5284.2000,-0.4641,1104.8288,78.0054,1182.8343,21.1513,514.4054,4615.7712,4101.3657,18.6767,13.1991,1704.5000,0.0000,1704.5000,-0.0618,398.6606,0.0000,398.6606,2.8376,0.0000,1305.8394,1305.8394,18.7694,12.1751,15.4722,2.8653,116045.7224,18.5673,12.1360,15.3516,2.5150,60360.3258,18.7110,12.1026,15.4068,2.5843,54270.4566,18.7732,18.7717,18.7724,0.5459,7.4198,18.7717,18.7694,18.7705,0.5634,6.0709,18.7694,18.7460,18.7577,0.6393,1.5084,18.5716,18.5697,18.5706,0.3967,2.8834,18.5697,18.5673,18.5685,0.3925,2.8216,18.5673,18.5074,18.5373,0.3950,0.3882,18.6767,18.5958,18.6363,0.4436,-0.0759,18.7110,18.6767,18.6939,0.6826,-0.1377,18.7732,18.7110,18.7421,0.6477,-2.2669,12.4862,12.4841,12.4852,0.7645,-7.4628,12.3141,12.3084,12.3113,1.1289,-6.1139,12.7153,12.7232,12.7192,-0.2225,-1.5514,12.7143,12.7153,12.7148,-0.2163,-2.9264,12.7046,12.7061,12.7054,-0.1787,-2.8646,16.2304,15.9132,16.0718,2.6453,-0.4312,16.2304,15.5800,15.9052,1.5481,0.0328,14.0253,14.1618,14.0936,-0.9395,0.0947,12.1902,12.1747,12.1825,0.1350,2.2238,21.8736,1709.2346,-184956.3000,230676.5047
1264.0000,12.4665,18.8277,0.0000,214378.1000,-214378.1000,10.1313,0.0000,34194.1225,34194.1225,488.7892,248572.2225,0.0000,-248572.2225,18.8259,13.3453,35296.5000,0.0000,35296.5000,-1.2799,8240.5116,0.0000,8240.5116,58.6463,0.0000,27055.9884,27055.9884,12.7180,18.3830,0.0000,24418.9000,-24418.9000,1.2975,0.0000,3930.4761,3930.4761,62.9684,28349.3761,0.0000,-28349.3761,18.6147,13.1384,1648.6000,0.0000,1648.6000,-0.0598,385.8768,0.0000,385.8768,2.7466,0.0000,1262.7232,1262.7232,18.5466,16.3991,4488.9000,466.4000,4022.5000,-0.3709,866.6740,83.4009,950.0749,16.9239,549.8009,3622.2260,3072.4251,18.7288,13.2502,1648.6000,0.0000,1648.6000,-0.0598,385.3430,0.0000,385.3430,2.7427,0.0000,1263.2570,1263.2570,18.8235,12.2828,15.5532,3.0081,121827.1305,18.6115,12.2436,15.4276,2.6358,63258.0298,18.7668,12.2083,15.4876,2.7146,57007.6123,18.8277,18.8259,18.8268,0.6533,7.7597,18.8259,18.8235,18.8247,0.6509,6.4798,18.8235,18.8014,18.8125,0.6582,1.6506,18.6173,18.6147,18.6160,0.5448,2.9481,18.6147,18.6115,18.6131,0.5361,2.8883,18.6115,18.5329,18.5722,0.4181,0.3128,18.7288,18.6200,18.6744,0.4576,-0.0582,18.7668,18.7288,18.7478,0.6485,-0.1180,18.8277,18.7668,18.7972,0.6628,-2.3716,12.5477,12.5457,12.5467,0.7403,-7.8021,12.3959,12.3912,12.3935,0.9900,-6.5221,12.7180,12.7184,12.7182,-0.0149,-1.6930,12.7182,12.7180,12.7181,0.0371,-2.9904,12.7101,12.7096,12.7098,0.0514,-2.9306,16.3991,16.0931,16.2461,2.1008,-0.3551,16.3991,15.5697,15.9844,0.9527,0.0159,13.7365,14.1106,13.9235,-2.0546,0.0756,12.2701,12.2010,12.2356,0.6381,2.3293,22.6157,1767.2243,-196180.8000,242092.7727
1265.0000,12.5166,18.8788,0.0000,216527.4000,-216527.4000,10.2329,0.0000,34576.2084,34576.2084,493.8564,251103.6084,0.0000,-251103.6084,18.8771,13.3955,30078.2000,0.0000,30078.2000,-1.0907,7017.8816,0.0000,7017.8816,49.9397,0.0000,23060.3184,23060.3184,12.7778,18.4434,0.0000,26969.9000,-26969.9000,1.4330,0.0000,4344.5373,4344.5373,69.5473,31314.4373,0.0000,-31314.4373,18.6607,13.1834,2124.9000,0.0000,2124.9000,-0.0771,497.0834,0.0000,497.0834,3.5380,0.0000,1627.8166,1627.8166,18.5660,16.7075,3357.3000,545.6000,2811.7000,-0.2882,648.0343,97.5937,745.6281,13.1846,643.1937,2709.2657,2066.0719,18.7586,13.2793,2124.9000,0.0000,2124.9000,-0.0771,496.4943,0.0000,496.4943,3.5326,0.0000,1628.4057,1628.4057,18.8749,12.3790,15.6270,3.1343,126937.8381,18.6575,12.3317,15.4946,2.7470,65928.0865,18.8216,12.2971,15.5594,2.8333,59498.5903,18.8788,18.8771,18.8779,0.6147,7.8079,18.8771,18.8749,18.8760,0.6166,6.7172,18.8749,18.8540,18.8645,0.6247,1.6508,18.6632,18.6607,18.6620,0.5519,3.0838,18.6607,18.6575,18.6591,0.5526,3.0067,18.6575,18.5660,18.6118,0.4746,0.3047,18.5660,18.7473,18.6566,-0.2177,0.0164,18.8216,18.7617,18.7917,0.5260,-0.0606,18.8788,18.8216,18.8502,0.6364,-2.4250,12.5983,12.5967,12.5975,0.6095,-7.8480,12.4739,12.4696,12.4718,0.9410,-6.7573,12.7778,12.7583,12.7680,0.5983,-1.6909,12.7811,12.7778,12.7795,0.7376,-3.1239,12.7770,12.7709,12.7740,0.7711,-3.0468,16.6737,16.2676,16.4706,2.7067,-0.3447,13.2793,16.5008,14.8901,-13.2089,-0.0565,13.2793,14.3126,13.7960,-1.5421,0.0205,12.3145,12.2532,12.2838,0.5796,2.3849,23.1062,1805.5537,-206357.6000,252364.5148
1266.0000,12.5406,18.9032,0.0000,223810.9000,-223810.9000,10.5771,0.0000,35758.7123,35758.7123,510.6306,259569.6123,0.0000,-259569.6123,18.9024,13.4203,19647.1000,0.0000,19647.1000,-0.7124,4582.6883,0.0000,4582.6883,32.5983,0.0000,15064.4117,15064.4117,12.6834,18.3480,0.0000,16880.2000,-16880.2000,0.8969,0.0000,2715.7996,2715.7996,43.5388,19595.9996,0.0000,-19595.9996,18.7244,13.2459,1348.8000,0.0000,1348.8000,-0.0489,315.2848,0.0000,315.2848,2.2444,0.0000,1033.5152,1033.5152,18.5960,16.4029,2797.9000,266.1000,2531.8000,-0.2299,539.8500,47.6214,587.4714,10.4748,313.7214,2258.0500,1944.3286,18.8298,13.3491,1348.8000,0.0000,1348.8000,-0.0489,314.8835,0.0000,314.8835,2.2415,0.0000,1033.9165,1033.9165,18.9014,12.4656,15.6835,3.1975,129500.4255,18.7200,12.3905,15.5552,2.8302,67925.8445,18.8674,12.3715,15.6194,2.9046,60997.4631,18.9032,18.9024,18.9028,0.2972,8.0169,18.9024,18.9014,18.9019,0.3096,7.3045,18.9014,18.8913,18.8963,0.3819,2.0875,18.7280,18.7244,18.7262,0.7725,2.9844,18.7244,18.7200,18.7222,0.7581,2.9355,18.7200,18.5691,18.6445,0.3926,0.1531,18.8298,18.6497,18.7398,1.0003,-0.0767,18.8674,18.8298,18.8486,0.6841,-0.1256,18.9032,18.8674,18.8853,0.4206,-2.5602,12.6107,12.6103,12.6105,0.1544,-8.0581,12.5353,12.5322,12.5337,0.7453,-7.3456,12.6834,12.7063,12.6949,-0.8860,-2.1287,12.6780,12.6834,12.6807,-1.1947,-3.0256,12.6578,12.6686,12.6632,-1.3392,-2.9767,16.4029,16.4865,16.4447,-0.3159,-0.1943,16.4029,14.2837,15.3433,5.4667,0.0356,13.7426,13.7956,13.7691,-0.3270,0.0845,12.4193,12.3175,12.3684,1.0173,2.5190,22.7547,1778.0840,-215814.6000,258423.7331
1267.0000,12.3541,18.7024,117.8000,125390.2000,-125272.4000,5.9320,24.8454,19949.4323,19974.2777,286.4343,145339.6323,92.9546,-145246.6777,18.7131,13.2348,16190.9000,0.0000,16190.9000,-0.5871,3785.1731,0.0000,3785.1731,26.8547,0.0000,12405.7269,12405.7269,12.2716,17.9320,0.0000,203.0000,-203.0000,0.0108,0.0000,32.4857,32.4857,0.5234,235.4857,0.0000,-235.4857,18.7782,13.2986,1128.2000,0.0000,1128.2000,-0.0409,263.5474,0.0000,263.5474,1.8757,0.0000,864.6526,864.6526,18.7470,16.4841,3222.0000,264.1000,2957.9000,-0.2624,620.4853,47.3789,667.8641,11.9425,311.4789,2601.5147,2290.0359,18.8696,13.3881,1128.2000,0.0000,1128.2000,-0.0409,263.2567,0.0000,263.2567,1.8731,0.0000,864.9433,864.9433,18.7266,12.0133,15.3700,1.6020,64881.6627,18.7704,11.8144,15.2924,1.4939,35854.5084,18.8780,11.8112,15.3446,1.5177,31872.2932,18.7024,18.7131,18.7077,-2.3569,4.5119,18.7131,18.7266,18.7199,-2.1994,3.9248,18.7266,18.7911,18.7589,-1.6615,1.4190,18.7846,18.7782,18.7814,0.6636,1.4298,18.7782,18.7704,18.7743,0.6264,1.3889,18.7704,18.5514,18.6609,0.1947,0.0525,18.8696,18.7960,18.8328,1.1200,-0.2098,18.8780,18.8696,18.8738,0.3017,-0.2508,18.7024,18.8780,18.7902,-1.1508,-1.4201,12.3330,12.3478,12.3404,-3.2623,-4.5422,12.1659,12.1991,12.1825,-4.2418,-3.9550,12.2716,12.4297,12.3507,-4.1567,-1.4493,12.2222,12.2716,12.2469,-5.2376,-1.4601,12.0833,12.1912,12.1372,-6.3505,-1.4192,16.4841,16.4220,16.4530,0.0977,-0.0828,16.4841,15.7619,16.1230,9.4060,0.1796,15.3214,14.4711,14.8962,13.5993,0.2205,12.2331,12.3744,12.3038,-0.7827,1.3898,11.7582,918.8059,-104070.2000,132608.4643
1268.0000,12.2344,18.5550,384.0000,120361.2000,-119977.2000,5.7081,81.1547,19097.7861,19178.9409,275.3385,139458.9861,302.8453,-139156.1409,18.5635,13.0882,16170.7000,0.0000,16170.7000,-0.5864,3787.3233,0.0000,3787.3233,26.8892,0.0000,12383.3767,12383.3767,18.6466,14.8232,65.0000,0.0000,65.0000,-0.0036,12.5335,0.0000,12.5335,0.1811,0.0000,52.4665,52.4665,18.6620,13.1847,862.7000,0.0000,862.7000,-0.0313,201.8106,0.0000,201.8106,1.4333,0.0000,660.8894,660.8894,18.7773,16.3310,3990.8000,191.8000,3799.0000,-0.3176,768.2433,34.4254,802.6687,14.3910,226.2254,3222.5567,2996.3313,18.8088,13.3285,862.7000,0.0000,862.7000,-0.0313,201.4523,0.0000,201.4523,1.4315,0.0000,661.2477,661.2477,18.5752,11.9533,15.2643,1.4940,60507.3884,18.6781,11.7251,15.2016,1.4118,33884.0987,18.7847,11.7150,15.2499,1.4355,30146.2954,18.5550,18.5635,18.5593,-1.7947,4.3354,18.5635,18.5752,18.5694,-1.8192,3.7491,18.5752,18.6466,18.6109,-1.7885,1.3800,18.6466,18.6620,18.6543,-1.5372,1.3765,18.6620,18.6781,18.6701,-1.2614,1.3452,18.6781,18.6503,18.6642,0.0370,0.0817,18.8088,18.8213,18.8151,-0.2171,-0.2359,18.7847,18.8088,18.7968,-0.9329,-0.2671,18.5550,18.7847,18.6699,-1.4547,-1.3727,12.2066,12.2140,12.2103,-1.5730,-4.3661,12.0581,12.0698,12.0639,-1.4338,-3.7798,12.1620,12.2340,12.1980,-1.8450,-1.4107,12.1437,12.1553,12.1495,-1.1788,-1.4072,12.1160,12.1201,12.1180,-0.2349,-1.3759,16.3310,16.5106,16.4208,-0.3923,-0.1124,16.3310,16.2110,16.2710,1.7834,0.2052,15.8297,15.3440,15.5868,8.3306,0.2364,12.3544,12.3007,12.3276,0.2842,1.3420,11.2834,881.7022,-98217.1000,124537.7825
1269.0000,12.2057,18.3544,1379.4000,73806.2000,-72426.8000,3.5598,291.6653,11703.3344,11994.9997,171.7396,85509.5344,1087.7347,-84421.7997,18.3724,12.9010,16189.3000,0.0000,16189.3000,-0.5871,3800.5339,0.0000,3800.5339,26.9744,0.0000,12388.7661,12388.7661,18.5124,14.7056,1931.4000,0.0000,1931.4000,-0.1061,373.0599,0.0000,373.0599,4.8036,0.0000,1558.3401,1558.3401,18.5392,13.0643,942.9000,0.0000,942.9000,-0.0342,220.9013,0.0000,220.9013,1.5690,0.0000,721.9987,721.9987,18.7626,16.2409,4417.3000,152.6000,4264.7000,-0.3482,850.5051,27.3830,877.8881,15.7597,179.9830,3566.7949,3386.8119,18.7539,13.2748,942.9000,0.0000,942.9000,-0.0342,220.3261,0.0000,220.3261,1.5659,0.0000,722.5739,722.5739,18.3976,11.7246,15.0611,0.7785,31528.4986,18.5705,11.4599,15.0152,0.7466,17917.8457,18.7384,11.3859,15.0622,0.7720,16211.4910,18.3544,18.3724,18.3634,-2.3664,2.7169,18.3724,18.3976,18.3850,-2.2279,2.1298,18.3976,18.5124,18.4550,-1.8847,0.9048,18.5124,18.5392,18.5258,-1.5543,0.7987,18.5392,18.5705,18.5548,-1.3935,0.7645,18.5705,18.7132,18.6419,-0.2727,0.1112,18.7539,18.7857,18.7698,-0.5487,-0.2371,18.7384,18.7539,18.7462,-0.6134,-0.2712,18.3544,18.7384,18.5464,-1.4928,-0.8429,12.2009,12.2018,12.2014,-0.1109,-2.7415,12.0000,12.0102,12.0051,-0.7133,-2.1545,12.5464,12.3628,12.4546,3.0930,-0.9295,12.2946,12.2680,12.2813,1.5880,-0.8234,12.3260,12.2613,12.2937,2.1167,-0.7892,16.2409,16.4916,16.3663,-0.6609,-0.1358,16.2409,16.2579,16.2494,-0.2640,0.2124,15.8442,15.7144,15.7793,2.3202,0.2466,12.6903,12.2190,12.4547,1.5311,0.8182,7.0040,547.3042,-48155.6000,65657.8353
1270.0000,12.2357,18.3135,1803.8000,71264.9000,-69461.1000,3.4617,381.2077,11307.9688,11689.1765,167.0478,82572.8688,1422.5923,-81150.2765,18.3180,12.8477,13703.3000,0.0000,13703.3000,-0.4969,3219.0759,0.0000,3219.0759,22.8912,0.0000,10484.2241,10484.2241,18.3938,14.5884,2997.4000,0.0000,2997.4000,-0.1647,579.8483,0.0000,579.8483,7.4719,0.0000,2417.5517,2417.5517,18.4193,12.9470,549.6000,0.0000,549.6000,-0.0199,128.9479,0.0000,128.9479,0.9160,0.0000,420.6521,420.6521,18.7094,16.0948,5052.9000,91.8000,4961.1000,-0.3938,973.5399,16.4587,989.9986,17.8078,108.2587,4079.3601,3971.1014,18.6348,13.1580,549.6000,0.0000,549.6000,-0.0199,128.6098,0.0000,128.6098,0.9134,0.0000,420.9902,420.9902,18.3266,11.6288,14.9777,0.7547,30567.1788,18.4521,11.4212,14.9367,0.7131,17113.2952,18.5973,11.3657,14.9815,0.7334,15401.6764,18.3135,18.3180,18.3157,-0.5787,2.6207,18.3180,18.3266,18.3223,-0.7600,2.1237,18.3266,18.3938,18.3602,-1.1473,0.9405,18.3938,18.4193,18.4065,-1.4417,0.7758,18.4193,18.4521,18.4357,-1.4404,0.7559,18.4521,18.7327,18.5924,-0.5997,0.1248,18.6348,18.6986,18.6667,-1.2477,-0.2690,18.5973,18.6348,18.6160,-1.5734,-0.2889,18.3135,18.5973,18.4554,-1.1017,-0.8411,12.2021,12.2020,12.2020,0.0051,-2.6459,12.0619,12.0528,12.0573,0.6273,-2.1490,12.7372,12.5924,12.6648,2.5337,-0.9657,12.3739,12.3565,12.3652,1.0088,-0.8010,12.3892,12.3592,12.3742,0.9693,-0.7811,16.0948,16.4615,16.2781,-1.0663,-0.1500,16.0948,16.1735,16.1341,-1.3938,0.2438,15.9456,15.8659,15.9057,1.5226,0.2637,12.8202,12.3449,12.5825,1.5398,0.8159,6.8107,532.1978,-46700.1000,63082.1503
1271.0000,12.4220,18.2175,3055.9000,57948.8000,-54892.9000,2.8976,643.7825,9233.7406,9877.5231,140.0599,67182.5406,2412.1175,-64770.4231,18.2247,12.7563,13372.5000,0.0000,13372.5000,-0.4849,3144.9687,0.0000,3144.9687,22.3551,0.0000,10227.5313,10227.5313,18.2801,14.4761,14175.0000,0.0000,14175.0000,-0.7789,2746.1989,0.0000,2746.1989,35.4066,0.0000,11428.8011,11428.8011,18.3064,12.8363,426.3000,0.0000,426.3000,-0.0155,100.1575,0.0000,100.1575,0.7117,0.0000,326.1425,326.1425,18.5611,15.8415,5911.7000,0.0000,5911.7000,-0.4548,1141.1627,0.0000,1141.1627,20.5625,0.0000,4770.5373,4770.5373,18.5026,13.0285,426.3000,0.0000,426.3000,-0.0155,99.9174,0.0000,99.9174,0.7096,0.0000,326.3826,326.3826,18.2343,11.6469,14.9406,0.8145,32989.2441,18.3397,11.4706,14.9051,0.7644,18346.5350,18.4800,11.4179,14.9489,0.7859,16504.2727,18.2175,18.2247,18.2211,-1.1456,3.2811,18.2247,18.2343,18.2295,-1.1232,2.7962,18.2343,18.2801,18.2572,-1.2457,1.4978,18.2801,18.3064,18.2932,-1.3706,0.7189,18.3064,18.3397,18.3230,-1.3632,0.7034,18.3397,18.8302,18.5849,-0.0936,0.0109,18.5026,18.5544,18.5285,-1.6709,-0.4439,18.4800,18.5026,18.4913,-1.5086,-0.4593,18.2175,18.4800,18.3487,-1.2902,-1.0652,12.4280,12.4116,12.4198,2.6244,-3.3144,12.4162,12.3717,12.3939,4.0593,-2.8295,13.2927,13.0686,13.1807,6.2223,-1.5311,11.9931,12.0672,12.0301,-4.0466,-0.7522,11.7789,11.9754,11.8771,-6.0021,-0.7367,15.8415,16.6065,16.2240,-0.6565,-0.0442,15.8415,15.9401,15.8908,-2.9392,0.4106,15.8345,15.8578,15.8461,-0.7223,0.4260,13.2509,12.4553,12.8531,3.2620,1.0319,5.6487,441.3938,-20581.1000,67840.0518
1272.0000,12.6024,18.2304,3604.4000,51574.0000,-47969.6000,2.6248,757.0221,8251.6643,9008.6865,127.0948,59825.6643,2847.3779,-56978.2865,18.2296,12.7612,13372.5000,0.0000,13372.5000,-0.4849,3144.7765,0.0000,3144.7765,22.3835,0.0000,10227.7235,10227.7235,18.2400,14.4364,15245.8000,0.0000,15245.8000,-0.8378,2955.1928,0.0000,2955.1928,38.1550,0.0000,12290.6072,12290.6072,18.2527,12.7838,412.3000,0.0000,412.3000,-0.0150,96.9320,0.0000,96.9320,0.6894,0.0000,315.3680,315.3680,18.4645,15.7458,6982.2000,0.0000,6982.2000,-0.5372,1349.4780,0.0000,1349.4780,24.3471,0.0000,5632.7220,5632.7220,18.3852,12.9135,412.3000,0.0000,412.3000,-0.0150,96.7747,0.0000,96.7747,0.6875,0.0000,315.5253,315.5253,18.2296,11.5158,14.8727,0.6546,26509.9047,18.2736,11.4109,14.8422,0.6022,14452.2797,18.3660,11.3985,14.8823,0.6114,12838.6858,18.2304,18.2296,18.2300,0.1048,2.9588,18.2296,18.2296,18.2296,-0.0016,2.4739,18.2296,18.2400,18.2348,-0.2738,1.4502,18.2400,18.2527,18.2463,-0.5690,0.6124,18.2527,18.2736,18.2632,-0.7256,0.5974,18.2736,18.8173,18.5455,-0.4795,0.0514,18.3852,18.4271,18.4062,-1.4795,-0.4857,18.3660,18.3852,18.3756,-1.3994,-0.5007,18.2304,18.3660,18.2982,-0.6132,-0.9784,12.5875,12.5741,12.5808,1.9399,-2.9932,12.5797,12.5539,12.5668,2.0828,-2.5083,13.3898,13.3133,13.3516,2.0595,-1.4846,12.0353,12.0342,12.0347,0.0528,-0.6468,12.1016,12.0176,12.0596,2.1992,-0.6318,15.7458,16.4960,16.1209,-1.2477,-0.0858,15.7458,15.7910,15.7684,-1.4810,0.4513,15.6987,15.7434,15.7210,-1.5130,0.4663,13.5446,12.6921,13.1183,3.1976,0.9440,5.1037,398.8106,-11544.5000,53800.8702
1273.0000,12.7774,18.2237,4139.7000,46436.7000,-42297.0000,2.4099,866.8917,7459.4452,8326.3368,116.8736,53896.1452,3272.8083,-50623.3368,18.2242,12.7559,13366.5000,0.0000,13366.5000,-0.4847,3143.5736,0.0000,3143.5736,22.3719,0.0000,10222.9264,10222.9264,18.2287,14.4253,16621.0000,0.0000,16621.0000,-0.9134,3222.2306,0.0000,3222.2306,41.6251,0.0000,13398.7694,13398.7694,18.2335,12.7650,423.9000,0.0000,423.9000,-0.0154,99.6827,0.0000,99.6827,0.7093,0.0000,324.2173,324.2173,18.4004,15.6822,8277.7000,0.0000,8277.7000,-0.6368,1601.1876,0.0000,1601.1876,28.9119,0.0000,6676.5124,6676.5124,18.3204,12.8501,423.9000,0.0000,423.9000,-0.0154,99.5765,0.0000,99.5765,0.7080,0.0000,324.3235,324.3235,18.2249,11.3799,14.8024,0.5050,20450.7085,18.2436,11.3087,14.7761,0.4604,11050.2648,18.3115,11.3149,14.8132,0.4645,9754.9379,18.2237,18.2242,18.2240,-0.0762,2.6983,18.2242,18.2249,18.2246,-0.0641,2.2136,18.2249,18.2287,18.2268,-0.0998,1.4390,18.2287,18.2335,18.2311,-0.1872,0.5256,18.2335,18.2436,18.2386,-0.3001,0.5102,18.2436,18.7174,18.4805,-0.7875,0.0971,18.3204,18.3433,18.3319,-0.8999,-0.5397,18.3115,18.3204,18.3159,-0.7232,-0.5551,18.2237,18.3115,18.2676,-0.3726,-0.9166,12.7463,12.7319,12.7391,1.9074,-2.7347,12.7764,12.7443,12.7603,2.3324,-2.2500,13.6016,13.5097,13.5556,2.4595,-1.4754,12.3424,12.2631,12.3027,3.2306,-0.5620,12.5269,12.3305,12.4287,4.4506,-0.5466,15.6822,16.2967,15.9894,-1.5893,-0.1335,15.6822,15.7067,15.6944,-0.8955,0.5033,15.6220,15.6494,15.6357,-1.0328,0.5187,13.8692,12.9188,13.3940,3.3238,0.8802,4.6687,364.8210,-3184.0000,41255.9112
1274.0000,12.9767,18.2499,4553.6000,42068.4000,-37514.8000,2.2250,950.3862,6788.7200,7739.1063,108.0543,48857.1200,3603.2138,-45253.9063,18.2475,12.7786,13369.7000,0.0000,13369.7000,-0.4848,3143.4294,0.0000,3143.4294,22.3789,0.0000,10226.2706,10226.2706,18.2377,14.4342,17967.6000,0.0000,17967.6000,-0.9874,3482.8785,0.0000,3482.8785,45.0061,0.0000,14484.7215,14484.7215,18.2356,12.7670,412.6000,0.0000,412.6000,-0.0150,97.0230,0.0000,97.0230,0.6905,0.0000,315.5770,315.5770,18.3415,15.6238,8714.9000,0.0000,8714.9000,-0.6705,1687.0412,0.0000,1687.0412,30.4721,0.0000,7027.8588,7027.8588,18.2774,12.8079,412.6000,0.0000,412.6000,-0.0150,96.9732,0.0000,96.9732,0.6897,0.0000,315.6268,315.6268,18.2444,11.2421,14.7432,0.3884,15730.9191,18.2368,11.1949,14.7159,0.3516,8437.2889,18.2714,11.2292,14.7503,0.3516,7382.9674,18.2499,18.2475,18.2487,0.2952,2.4846,18.2475,18.2444,18.2459,0.2541,1.9998,18.2444,18.2377,18.2410,0.1687,1.4174,18.2377,18.2356,18.2367,0.0639,0.4300,18.2356,18.2368,18.2362,-0.0315,0.4151,18.2368,18.6132,18.4250,-0.6728,0.1044,18.2774,18.2914,18.2844,-0.5765,-0.5661,18.2714,18.2774,18.2744,-0.5045,-0.5810,18.2499,18.2714,18.2607,-0.0865,-0.8528,12.9317,12.9135,12.9226,2.2113,-2.5214,13.0101,12.9681,12.9891,2.7578,-2.0366,13.8148,13.7184,13.7666,2.5424,-1.4541,12.5920,12.5046,12.5483,2.9604,-0.4667,12.7359,12.5862,12.6611,2.8008,-0.4518,15.6238,16.1274,15.8756,-1.3772,-0.1411,15.6238,15.6430,15.6334,-0.7398,0.5293,15.5651,15.5838,15.5745,-0.7425,0.5443,14.1335,13.1718,13.6527,3.1179,0.8161,4.2969,335.7633,3362.6000,31551.1754
1275.0000,13.1662,18.2699,4922.1000,38565.9000,-33643.8000,2.0786,1024.0548,6250.7943,7274.8491,101.0762,44816.6943,3898.0452,-40918.6491,18.2678,12.7985,13369.8000,0.0000,13369.8000,-0.4848,3142.6686,0.0000,3142.6686,22.3720,0.0000,10227.1314,10227.1314,18.2555,14.4518,18396.4000,0.0000,18396.4000,-1.0109,3565.1746,0.0000,3565.1746,46.0731,0.0000,14831.2254,14831.2254,18.2486,12.7798,423.5000,0.0000,423.5000,-0.0154,99.5702,0.0000,99.5702,0.7088,0.0000,323.9298,323.9298,18.3081,15.5907,8950.5000,0.0000,8950.5000,-0.6886,1733.3980,0.0000,1733.3980,31.3273,0.0000,7217.1020,7217.1020,18.2607,12.7916,423.5000,0.0000,423.5000,-0.0154,99.5554,0.0000,99.5554,0.7084,0.0000,323.9446,323.9446,18.2646,11.1272,14.6959,0.3069,12427.8497,18.2430,11.0863,14.6647,0.2769,6646.1726,18.2586,11.1360,14.6973,0.2756,5787.6418,18.2699,18.2678,18.2689,0.2400,2.3165,18.2678,18.2646,18.2662,0.2412,1.8317,18.2646,18.2555,18.2600,0.2257,1.3802,18.2555,18.2486,18.2520,0.1821,0.3693,18.2486,18.2430,18.2458,0.1124,0.3539,18.2430,18.5189,18.3809,-0.5350,0.1132,18.2607,18.2667,18.2637,-0.2531,-0.5754,18.2586,18.2607,18.2596,-0.1817,-0.5908,18.2699,18.2586,18.2643,0.0399,-0.8015,13.0977,13.0801,13.0889,2.0031,-2.3531,13.2167,13.1753,13.1960,2.4934,-1.8683,13.9536,13.8825,13.9181,1.8245,-1.4168,12.7977,12.7129,12.7553,2.4945,-0.4059,12.9614,12.7984,12.8799,2.6374,-0.3905,15.5907,15.9758,15.7833,-1.1178,-0.1498,15.5907,15.6022,15.5965,-0.4493,0.5388,15.5243,15.5374,15.5309,-0.5296,0.5542,14.3251,13.4310,13.8780,2.7165,0.7649,4.0051,312.9655,7919.9000,24861.6641
1276.0000,13.3589,18.2042,5589.0000,35274.2000,-29685.2000,1.9578,1159.0895,5742.9234,6902.0129,95.3267,41017.1234,4429.9105,-36587.2129,18.2112,12.7431,13370.0000,0.0000,13370.0000,-0.4848,3144.9006,0.0000,3144.9006,22.3662,0.0000,10225.0994,10225.0994,18.2354,14.4319,20126.6000,0.0000,20126.6000,-1.1060,3901.5011,0.0000,3901.5011,50.3911,0.0000,16225.0989,16225.0989,18.2429,12.7741,413.0000,0.0000,413.0000,-0.0150,97.1084,0.0000,97.1084,0.6911,0.0000,315.8916,315.8916,18.3028,15.5854,9492.9000,0.0000,9492.9000,-0.7303,1838.5694,0.0000,1838.5694,33.2446,0.0000,7654.3306,7654.3306,18.2777,12.8082,413.0000,0.0000,413.0000,-0.0150,97.0668,0.0000,97.0668,0.6910,0.0000,315.9332,315.9332,18.2200,11.0751,14.6475,0.1992,8068.0482,18.2445,10.9908,14.6177,0.1820,4368.5250,18.2802,11.0190,14.6496,0.1822,3826.4225,18.2042,18.2112,18.2077,-0.7415,2.1737,18.2112,18.2200,18.2156,-0.6139,1.6889,18.2200,18.2354,18.2277,-0.3937,1.3961,18.2354,18.2429,18.2391,-0.1590,0.2901,18.2429,18.2445,18.2437,-0.0289,0.2751,18.2445,18.4488,18.3467,-0.4171,0.1190,18.2777,18.2744,18.2760,0.1456,-0.6113,18.2802,18.2777,18.2790,0.2300,-0.6263,18.2042,18.2802,18.2422,-0.2694,-0.7629,13.3036,13.2807,13.2922,2.4498,-2.2113,13.5254,13.4610,13.4932,3.5829,-1.7265,14.0907,14.0257,14.0582,1.6883,-1.4337,13.0645,12.9394,13.0019,2.9727,-0.3277,13.4236,13.0784,13.2510,4.4749,-0.3128,15.5854,15.8489,15.7172,-0.8006,-0.1566,15.5854,15.5883,15.5868,-0.1194,0.5737,15.5175,15.5209,15.5192,-0.1441,0.5887,14.6728,13.5974,14.1351,3.0989,0.7253,3.7573,293.6007,14130.3000,16262.9958
1277.0000,13.4360,18.8861,4594.3000,51081.4000,-46487.1000,2.6531,951.5862,8331.4265,9283.0127,129.0593,59412.8265,3642.7138,-55770.1127,18.8311,13.3502,13370.1000,0.0000,13370.1000,-0.4848,3121.2592,0.0000,3121.2592,22.3836,0.0000,10248.8408,10248.8408,18.5900,14.7823,22267.8000,0.0000,22267.8000,-1.2237,4296.8645,0.0000,4296.8645,55.7711,0.0000,17970.9355,17970.9355,18.4909,13.0170,422.5000,0.0000,422.5000,-0.0153,99.0410,0.0000,99.0410,0.7070,0.0000,323.4590,323.4590,18.2139,15.4973,9925.8000,0.0000,9925.8000,-0.7636,1924.6362,0.0000,1924.6362,34.7638,0.0000,8001.1638,8001.1638,18.1777,12.7103,422.5000,0.0000,422.5000,-0.0153,99.4218,0.0000,99.4218,0.7067,0.0000,323.0782,323.0782,18.7626,10.6468,14.7047,0.5707,23114.0724,18.4044,10.9098,14.6571,0.4743,11383.9694,18.1645,11.1971,14.6808,0.4410,9260.3256,18.8861,18.8311,18.8586,7.8518,2.9522,18.8311,18.7626,18.7968,7.0111,2.4674,18.7626,18.5900,18.6763,5.4101,1.7290,18.5900,18.4909,18.5404,3.6324,0.5053,18.4909,18.4044,18.4476,2.4574,0.4900,18.4044,18.3138,18.3591,0.1466,0.0962,18.1777,18.1995,18.1886,-1.0589,-0.6674,18.1645,18.1777,18.1711,-1.3054,-0.6827,18.8861,18.1645,18.5253,3.4130,-1.0273,13.1863,13.1948,13.1905,-1.2298,-2.9951,13.1001,13.1546,13.1274,-4.4183,-2.5103,14.1521,14.1225,14.1373,0.9503,-1.7719,12.6537,12.7454,12.6996,-3.6520,-0.5482,12.1865,12.6432,12.4149,-10.0936,-0.5329,15.4973,15.8016,15.6494,-0.8210,-0.1391,15.4973,15.5184,15.5078,-0.9570,0.6245,15.4511,15.4668,15.4590,-0.7302,0.6399,13.9723,14.1699,14.0711,-0.7758,0.9845,5.1339,401.1701,-78.4000,43758.3674
1278.0000,13.3296,18.9634,4131.2000,58504.8000,-54373.6000,2.9798,857.1759,9518.5565,10375.7324,144.9406,68023.3565,3274.0241,-64749.3324,18.9558,13.4726,13370.3000,0.0000,13370.3000,-0.4848,3116.6206,0.0000,3116.6206,22.1975,0.0000,10253.6794,10253.6794,18.8619,15.0511,24419.8000,0.0000,24419.8000,-1.3419,4695.8784,0.0000,4695.8784,60.7934,0.0000,19723.9216,19723.9216,18.7793,13.2996,540.7000,0.0000,540.7000,-0.0196,126.3059,0.0000,126.3059,0.9018,0.0000,414.3941,414.3941,18.3834,15.6653,9477.8000,0.0000,9477.8000,-0.7292,1833.7308,0.0000,1833.7308,33.2450,0.0000,7644.0692,7644.0692,18.4593,12.9861,540.7000,0.0000,540.7000,-0.0196,126.7978,0.0000,126.7978,0.9056,0.0000,413.9022,413.9022,18.9404,10.5621,14.7512,0.7478,30287.9032,18.6729,10.7251,14.6990,0.6385,15323.5863,18.4954,10.9442,14.7198,0.6066,12739.1432,18.9634,18.9558,18.9596,1.2151,3.3278,18.9558,18.9404,18.9481,1.8217,2.8430,18.9404,18.8619,18.9011,2.7099,1.9057,18.8619,18.7793,18.8206,3.3773,0.5638,18.7793,18.6729,18.7261,3.3570,0.5442,18.6729,18.1153,18.3941,0.4193,0.0443,18.4593,18.4007,18.4300,2.9098,-0.6849,18.4954,18.4593,18.4774,3.6925,-0.7045,18.9634,18.4954,18.7294,2.4594,-1.1419,13.0596,13.0690,13.0643,-1.5268,-3.3723,12.9713,12.9903,12.9808,-1.7723,-2.8875,14.1258,14.1292,14.1275,-0.1221,-1.9502,11.8895,12.0844,11.9870,-8.6032,-0.6083,11.4665,11.8425,11.6545,-9.1790,-0.5887,15.6653,15.6408,15.6531,0.0400,-0.0888,15.6653,15.6291,15.6472,1.6788,0.6404,15.5506,15.5301,15.5404,0.9789,0.6600,13.7023,14.1305,13.9164,-1.8706,1.0974,5.7694,450.8316,-6024.3000,58350.6327
1279.0000,12.7644,18.9965,1388.1000,115193.6000,-113805.5000,5.5162,290.7443,18498.8589,18789.6032,267.7818,133692.4589,1097.3557,-132595.1032,18.9943,13.5103,13369.8000,0.0000,13369.8000,-0.4848,3115.0633,0.0000,3115.0633,22.1598,0.0000,10254.7367,10254.7367,18.9630,15.1511,12960.5000,0.0000,12960.5000,-0.7122,2489.1104,0.0000,2489.1104,32.1173,0.0000,10471.3896,10471.3896,18.9430,13.4601,512.1000,0.0000,512.1000,-0.0186,119.3890,0.0000,119.3890,0.8508,0.0000,392.7110,392.7110,18.5393,15.8199,8238.1000,0.0000,8238.1000,-0.6338,1590.6823,0.0000,1590.6823,28.8133,0.0000,6647.4177,6647.4177,18.7006,13.2225,512.1000,0.0000,512.1000,-0.0186,119.7389,0.0000,119.7389,0.8545,0.0000,392.3611,392.3611,18.9908,10.8301,14.9104,1.4177,57414.8360,18.9051,10.7967,14.8509,1.2677,30425.1626,18.7377,10.9907,14.8642,1.2112,25435.6544,18.9965,18.9943,18.9954,0.4282,4.1231,18.9943,18.9908,18.9925,0.5328,3.6383,18.9908,18.9630,18.9769,0.9108,1.8142,18.9630,18.9430,18.9530,1.5948,1.1020,18.9430,18.9051,18.9241,2.3854,1.0834,18.9051,18.1268,18.5160,1.4666,0.1106,18.7006,18.6264,18.6635,2.8149,-0.5232,18.7377,18.7006,18.7192,2.9148,-0.5418,18.9965,18.7377,18.8671,1.6581,-1.3930,12.3250,12.3680,12.3465,-8.6662,-4.1651,12.0818,12.1688,12.1253,-10.3271,-3.6803,12.9558,13.3119,13.1339,-11.9943,-1.8562,11.5266,11.5890,11.5578,-5.1829,-1.1440,11.4471,11.4947,11.4709,-2.2197,-1.1254,15.8199,15.5959,15.7079,0.6588,-0.1525,15.8199,15.7691,15.7945,1.7738,0.4813,15.6745,15.6362,15.6554,1.3840,0.4998,12.7093,13.9866,13.3480,-6.8633,1.3511,10.8675,849.1994,-78212.9000,113275.6530
1280.0000,12.3460,18.6964,116.8000,159295.1000,-159178.3000,7.5342,24.6378,25339.0480,25363.6858,364.3147,184634.1480,92.1622,-184541.9858,18.7091,13.2308,22692.2000,0.0000,22692.2000,-0.8229,5305.3301,0.0000,5305.3301,37.5919,0.0000,17386.8699,17386.8699,18.7984,14.9883,4917.9000,0.0000,4917.9000,-0.2703,946.4609,0.0000,946.4609,12.1662,0.0000,3971.4391,3971.4391,18.8129,13.3325,1021.7000,0.0000,1021.7000,-0.0370,238.5690,0.0000,238.5690,1.6937,0.0000,783.1310,783.1310,18.6877,15.9671,6373.6000,0.0000,6373.6000,-0.4903,1228.3384,0.0000,1228.3384,22.2331,0.0000,5145.2616,5145.2616,18.8190,13.3385,1021.7000,0.0000,1021.7000,-0.0370,238.5516,0.0000,238.5516,1.6992,0.0000,783.1484,783.1484,18.7255,11.4682,15.0968,2.0308,82248.1874,18.8261,11.2628,15.0444,1.9048,45714.8989,18.8398,11.2927,15.0662,1.9007,39915.2535,18.6964,18.7091,18.7028,-3.5351,5.7234,18.7091,18.7255,18.7173,-3.3250,4.9005,18.7255,18.7984,18.7620,-2.5975,1.9622,18.7984,18.8129,18.8057,-1.7821,1.6919,18.8129,18.8261,18.8195,-1.2656,1.6549,18.8261,18.3294,18.5777,0.7419,0.0878,18.8190,18.7658,18.7924,1.5512,-0.4026,18.8398,18.8190,18.8294,1.3262,-0.4396,18.6964,18.8398,18.7681,-1.1986,-1.8108,12.0515,12.0640,12.0578,-3.4880,-5.7672,11.8340,11.8552,11.8446,-3.3914,-4.9444,12.0660,12.3698,12.2179,-11.0575,-2.0060,11.6163,11.6110,11.6136,0.6705,-1.7358,11.5991,11.5789,11.5890,1.4214,-1.6987,15.9671,15.6028,15.7849,0.9256,-0.1316,15.9671,15.9022,15.9346,1.6875,0.3587,15.6622,15.6599,15.6610,0.0647,0.3958,12.2708,13.2663,12.7686,-6.9956,1.7670,14.8798,1162.7288,-123151.2000,167878.3398
1281.0000,12.2704,18.6276,0.0000,176173.5000,-176173.5000,8.3258,0.0000,27976.1674,27976.1674,401.5114,204149.6674,0.0000,-204149.6674,18.6305,13.1539,27687.3000,0.0000,27687.3000,-1.0040,6479.3349,0.0000,6479.3349,46.0419,0.0000,21207.9651,21207.9651,12.1980,17.8365,0.0000,11847.1000,-11847.1000,0.6295,0.0000,1894.0906,1894.0906,31.4169,13741.1906,0.0000,-13741.1906,18.4701,12.9966,1722.5000,0.0000,1722.5000,-0.0625,403.8848,0.0000,403.8848,2.8604,0.0000,1318.6152,1318.6152,18.6778,15.9728,5398.1000,14.2000,5383.9000,-0.4161,1040.4683,2.5446,1043.0129,18.8214,16.7446,4357.6317,4340.8871,18.7655,13.2861,1722.5000,0.0000,1722.5000,-0.0625,402.4379,0.0000,402.4379,2.8602,0.0000,1320.0621,1320.0621,18.6352,11.8608,15.2480,2.3904,96810.1221,18.5015,11.8323,15.1669,2.1180,50831.3979,18.7397,11.6964,15.2181,2.2367,46971.4296,18.6276,18.6305,18.6291,-0.8926,6.3489,18.6305,18.6352,18.6329,-1.0230,5.3449,18.6352,18.6780,18.6566,-1.2756,1.6398,18.4445,18.4701,18.4573,-4.2076,2.2693,18.4701,18.5015,18.4858,-4.0306,2.2068,18.5015,18.5939,18.5477,-0.3661,0.2307,18.7655,18.7822,18.7739,-0.2272,-0.1853,18.7397,18.7655,18.7526,-0.9305,-0.2478,18.6276,18.7397,18.6837,-1.0225,-1.9769,12.1474,12.1440,12.1457,1.0579,-6.3897,11.9681,11.9598,11.9640,1.4366,-5.3857,12.1980,12.2046,12.2013,-0.2034,-1.6805,12.2417,12.1980,12.2198,7.3119,-2.3100,12.3081,12.2207,12.2644,8.1473,-2.2476,15.9728,15.7721,15.8724,1.0523,-0.2715,15.9728,15.9450,15.9589,0.2893,0.1446,15.1429,15.4399,15.2914,-4.4642,0.2071,12.0968,12.6873,12.3920,-4.5477,1.9361,17.7201,1384.6699,-151504.4000,194612.9496
1282.0000,12.3240,18.6824,0.0000,190378.0000,-190378.0000,8.9971,0.0000,30268.4018,30268.4018,433.6777,220646.4018,0.0000,-220646.4018,18.6805,13.2028,31478.8000,0.0000,31478.8000,-1.1415,7362.1524,0.0000,7362.1524,52.4022,0.0000,24116.6476,24116.6476,12.4868,18.1494,0.0000,20308.8000,-20308.8000,1.0791,0.0000,3259.0032,3259.0032,52.2700,23567.8032,0.0000,-23567.8032,18.4533,12.9802,1861.4000,0.0000,1861.4000,-0.0675,436.5430,0.0000,436.5430,3.1053,0.0000,1424.8570,1424.8570,18.6025,16.3709,3798.6000,333.3000,3465.3000,-0.3105,732.8729,59.6537,792.5266,14.1208,392.9537,3065.7271,2672.7734,18.7184,13.2400,1861.4000,0.0000,1861.4000,-0.0675,435.1376,0.0000,435.1376,3.0930,0.0000,1426.2624,1426.2624,18.6781,12.0796,15.3788,2.6674,108027.8539,18.4559,12.0870,15.2714,2.3170,55608.7087,18.6835,11.9822,15.3328,2.4380,51197.4389,18.6824,18.6805,18.6814,0.6278,6.8932,18.6805,18.6781,18.6793,0.5570,5.7518,18.6781,18.6704,18.6743,0.2099,1.5072,18.4530,18.4533,18.4531,-0.0542,2.5863,18.4533,18.4559,18.4546,-0.3807,2.5188,18.4559,18.5627,18.5093,-0.4675,0.2550,18.7184,18.7850,18.7517,-0.2707,-0.0555,18.6835,18.7184,18.7009,-0.6269,-0.1230,18.6824,18.6835,18.6829,-0.0128,-2.1038,12.3225,12.3162,12.3194,2.0915,-6.9313,12.1613,12.1489,12.1551,2.3027,-5.7898,12.4868,12.3857,12.4363,2.8314,-1.5453,12.5043,12.4868,12.4956,3.3234,-2.6243,12.5191,12.4917,12.5054,2.9048,-2.5568,16.3709,15.8571,16.1140,2.9114,-0.2931,16.3709,15.6902,16.0306,0.8608,0.0175,13.7439,15.2749,14.5094,-9.4412,0.0850,12.1176,12.3502,12.2339,-1.9122,2.0658,19.9283,1557.2253,-172019.9000,214834.0016
1283.0000,12.4291,18.7895,0.0000,205328.0000,-205328.0000,9.7036,0.0000,32722.8949,32722.8949,467.8917,238050.8949,0.0000,-238050.8949,18.7860,13.3062,37170.9000,0.0000,37170.9000,-1.3479,8682.3050,0.0000,8682.3050,61.8362,0.0000,28488.5950,28488.5950,12.6890,18.3536,0.0000,30563.1000,-30563.1000,1.6239,0.0000,4917.5586,4917.5586,78.7452,35480.6586,0.0000,-35480.6586,18.5216,13.0472,1906.4000,0.0000,1906.4000,-0.0691,446.7240,0.0000,446.7240,3.1811,0.0000,1459.6760,1459.6760,18.5088,18.1660,2021.6000,1139.2000,882.4000,-0.2181,390.5002,203.5867,594.0870,10.1240,1342.7867,1631.0998,288.3130,18.7483,13.2692,1906.4000,0.0000,1906.4000,-0.0691,445.4963,0.0000,445.4963,3.1698,0.0000,1460.9037,1460.9037,18.7810,12.2530,15.5170,2.9914,121150.6239,18.5169,12.2556,15.3863,2.5823,61974.0725,18.7105,12.1891,15.4498,2.6895,56479.8651,18.7895,18.7860,18.7878,1.2793,7.4747,18.7860,18.7810,18.7835,1.2537,6.1268,18.7810,18.7380,18.7595,1.0250,1.3151,18.5256,18.5216,18.5236,0.8468,2.9391,18.5216,18.5169,18.5193,0.7773,2.8699,18.5169,18.5088,18.5129,0.0397,0.3037,18.5088,18.7483,18.6286,-1.4903,0.0856,18.7483,18.6807,18.7145,0.1596,0.0165,18.7895,18.7107,18.7501,0.8071,-2.2289,12.4942,12.4885,12.4913,2.0717,-7.5100,12.3267,12.3166,12.3216,2.0061,-6.1621,12.6890,12.5891,12.6391,2.4435,-1.3504,12.7001,12.6890,12.6945,2.3976,-2.9744,12.7115,12.6918,12.7017,2.3644,-2.9052,17.2722,16.1624,16.7173,7.2770,-0.3390,14.0315,15.6607,14.8461,-14.2981,-0.1209,12.1891,15.0485,13.6188,-10.7510,-0.0518,12.1891,12.2258,12.2074,-0.3230,2.1936,22.4196,1751.8976,-194025.0000,239604.5615
1284.0000,12.5625,18.9256,0.0000,219769.6000,-219769.6000,10.3861,0.0000,35130.5488,35130.5488,501.1328,254900.1488,0.0000,-254900.1488,18.9214,13.4388,39063.3000,0.0000,39063.3000,-1.4165,9109.4384,0.0000,9109.4384,64.8925,0.0000,29953.8616,29953.8616,12.7786,18.4442,0.0000,40779.8000,-40779.8000,2.1668,0.0000,6569.2236,6569.2236,105.1475,47349.0236,0.0000,-47349.0236,18.5728,13.0973,2257.4000,0.0000,2257.4000,-0.0819,528.6438,0.0000,528.6438,3.7634,0.0000,1728.7562,1728.7562,13.4695,15.1180,1226.7000,1931.3000,-704.6000,0.2004,254.7361,322.1955,576.9317,9.5008,2253.4955,971.9639,-1281.5317,17.3922,11.9406,2257.4000,0.0000,2257.4000,-0.0819,536.4273,0.0000,536.4273,3.7519,0.0000,1720.9727,1720.9727,18.9155,12.4528,15.6842,3.4383,139252.9715,18.5694,12.4728,15.5211,2.9192,70061.8948,18.6782,12.4713,15.5747,2.9720,62412.1928,18.9256,18.9214,18.9235,1.6341,8.0712,18.9214,18.9155,18.9184,1.6245,6.6547,18.9155,18.8415,18.8785,1.4319,1.0682,18.5754,18.5728,18.5741,0.6054,3.2350,18.5728,18.5694,18.5711,0.6215,3.1531,18.5694,18.4938,18.5316,0.2218,0.1736,16.6851,17.3922,17.0387,-19.1905,0.3740,17.3922,17.7217,17.5570,-13.9726,0.2922,18.9256,18.7989,18.8622,1.3490,-2.3149,12.6527,12.6478,12.6503,1.9140,-8.0951,12.4954,12.4860,12.4907,2.0365,-6.6786,12.7786,12.7135,12.7461,1.2877,-1.0921,12.7830,12.7786,12.7808,1.0376,-3.2588,12.7820,12.7749,12.7785,0.9228,-3.1770,13.4695,17.4466,15.4581,-15.2005,-0.1975,12.7419,13.4695,13.1057,-21.0065,-0.3979,12.4713,12.9495,12.7104,-10.9665,-0.3160,12.4713,12.2611,12.3662,1.9121,2.2910,25.2642,1974.1804,-217675.9000,271727.0591
1285.0000,12.6734,19.0386,0.0000,232099.3000,-232099.3000,10.9688,0.0000,37195.2093,37195.2093,529.6950,269294.5093,0.0000,-269294.5093,19.0353,13.5505,33851.8000,0.0000,33851.8000,-1.2275,7883.3367,0.0000,7883.3367,56.1334,0.0000,25968.4633,25968.4633,12.8162,18.4822,0.0000,40474.9000,-40474.9000,2.1506,0.0000,6523.3754,6523.3754,104.3965,46998.2754,0.0000,-46998.2754,18.6612,13.1839,2690.2000,0.0000,2690.2000,-0.0976,629.3218,0.0000,629.3218,4.4818,0.0000,2060.8782,2060.8782,12.6707,16.1685,547.9000,2357.3000,-1809.4000,0.1716,115.2364,389.9241,505.1605,8.4042,2747.2241,432.6636,-2314.5605,17.2550,11.8071,2690.2000,0.0000,2690.2000,-0.0976,640.3809,0.0000,640.3809,4.5548,0.0000,2049.8191,2049.8191,19.0307,12.5843,15.8075,3.6431,147544.7765,18.6558,12.5950,15.6254,3.0826,73983.5103,18.7680,12.5891,15.6786,3.1427,65997.5165,19.0386,19.0353,19.0370,1.3656,8.4618,19.0353,19.0307,19.0330,1.3785,7.2342,19.0307,18.9687,18.9997,1.4591,1.3001,18.6655,18.6612,18.6634,1.0731,3.4507,18.6612,18.6558,18.6585,1.0507,3.3531,18.6558,18.4939,18.5748,0.5179,0.1882,17.3851,17.2550,17.3201,3.3922,0.3598,17.2550,17.3377,17.2964,-3.1486,0.2622,19.0386,18.9176,18.9781,1.3950,-2.5070,12.7503,12.7474,12.7488,1.1856,-8.4889,12.6216,12.6150,12.6183,1.5357,-7.2614,12.8162,12.7882,12.8022,0.6731,-1.3272,12.8179,12.8162,12.8171,0.4333,-3.4778,12.8100,12.8074,12.8087,0.3607,-3.3803,12.6707,15.9682,14.3195,-13.7442,-0.2154,12.4325,12.6707,12.5516,-6.6904,-0.3869,12.5891,12.6433,12.6162,-1.1404,-0.2894,12.5891,12.4200,12.5045,1.6654,2.4799,26.3582,2059.6707,-235151.4000,287525.8032
1286.0000,12.6943,19.0600,0.0000,223506.8000,-223506.8000,10.5627,0.0000,35835.3516,35835.3516,510.4445,259342.1516,0.0000,-259342.1516,19.0594,13.5741,39062.2000,0.0000,39062.2000,-1.4165,9094.1012,0.0000,9094.1012,64.6752,0.0000,29968.0988,29968.0988,12.6792,18.3438,0.0000,28009.1000,-28009.1000,1.4882,0.0000,4506.0419,4506.0419,72.2539,32515.1419,0.0000,-32515.1419,18.6889,13.2110,2568.9000,0.0000,2568.9000,-0.0932,600.7441,0.0000,600.7441,4.2746,0.0000,1968.1559,1968.1559,12.2386,13.2986,1004.2000,1177.7000,-173.5000,0.1419,212.6963,193.9648,406.6612,7.0402,1371.6648,791.5037,-580.1612,16.2870,10.8600,2568.9000,0.0000,2568.9000,-0.0932,619.1340,0.0000,619.1340,4.3578,0.0000,1949.7660,1949.7660,19.0583,12.5348,15.7965,3.2896,133227.8398,18.6868,12.5477,15.6173,2.7862,66868.3130,18.9074,12.4679,15.6876,2.9225,61372.9316,19.0600,19.0594,19.0597,0.2702,8.1999,19.0594,19.0583,19.0588,0.3074,6.7835,19.0583,19.0369,19.0476,0.5737,1.4884,18.6904,18.6889,18.6896,0.3131,2.9767,18.6889,18.6868,18.6878,0.3502,2.8835,18.6868,18.4953,18.5911,0.1919,0.0595,14.8334,16.2870,15.5602,-21.2415,0.2014,16.2870,16.8474,16.5672,-8.8033,0.1082,19.0600,19.0017,19.0309,0.6324,-2.3628,12.7503,12.7503,12.7503,0.0138,-8.2303,12.5769,12.5791,12.5780,-0.4905,-6.8139,12.6792,12.7234,12.7013,-1.2210,-1.5188,12.6714,12.6792,12.6753,-1.7150,-3.0071,12.6379,12.6541,12.6460,-1.9673,-2.9139,12.2386,15.4694,13.8540,-5.6211,-0.0899,11.8883,12.2386,12.0635,-5.8950,-0.2318,12.4679,12.5792,12.5235,-1.1223,-0.1386,12.4679,12.4969,12.4824,-0.2714,2.3324,24.1664,1888.3976,-207489.4000,261469.0844
1287.0000,12.6710,19.0362,0.0000,232499.5000,-232499.5000,10.9877,0.0000,37257.3263,37257.3263,531.0529,269756.8263,0.0000,-269756.8263,19.0369,13.5521,37166.5000,0.0000,37166.5000,-1.3477,8655.0897,0.0000,8655.0897,61.5168,0.0000,28511.4103,28511.4103,12.5838,18.2474,0.0000,19720.9000,-19720.9000,1.0478,0.0000,3168.6739,3168.6739,50.8469,22889.5739,0.0000,-22889.5739,18.7570,13.2777,1703.9000,0.0000,1703.9000,-0.0618,398.1333,0.0000,398.1333,2.8342,0.0000,1305.7667,1305.7667,17.5949,16.6735,1994.9000,777.5000,1217.4000,-0.1962,389.9958,136.9787,526.9745,9.8662,914.4787,1604.9042,690.4255,17.7204,12.2617,1703.9000,0.0000,1703.9000,-0.0618,403.2368,0.0000,403.2368,2.9303,0.0000,1300.6632,1300.6632,19.0378,12.5599,15.7989,3.1981,129524.0708,18.7522,12.5164,15.6343,2.7708,66498.1977,19.0327,12.4055,15.7191,2.9447,61837.7128,19.0362,19.0369,19.0366,-0.2831,8.4538,19.0369,19.0378,19.0374,-0.2628,7.1061,19.0378,19.0407,19.0393,-0.1044,1.9221,18.7608,18.7570,18.7589,0.8318,2.9699,18.7570,18.7522,18.7546,0.8012,2.9081,18.7522,18.5231,18.6376,0.5580,0.1433,17.7204,15.0792,16.3998,10.1277,-0.0529,19.0327,17.7204,18.3765,21.8301,-0.1147,19.0362,19.0327,19.0345,0.0391,-2.5339,12.7308,12.7314,12.7311,-0.2358,-8.4961,12.5759,12.5760,12.5759,-0.0288,-7.1483,12.5838,12.6179,12.6009,-1.2164,-1.9643,12.5786,12.5838,12.5812,-1.1391,-3.0121,12.5555,12.5640,12.5597,-1.0449,-2.9503,16.6735,13.1379,14.9057,12.6873,-0.1855,16.6735,8.5000,12.5867,6.3105,0.0106,11.7088,12.5799,12.1443,-4.5803,0.0724,12.4106,12.4650,12.4378,-0.5419,2.4917,23.8626,1864.6536,-210428.7000,257859.9814
1288.0000,12.6706,19.0358,0.0000,234360.4000,-234360.4000,11.0757,0.0000,37555.1749,37555.1749,535.2239,271915.5749,0.0000,-271915.5749,19.0358,13.5510,35273.2000,0.0000,35273.2000,-1.2791,8214.2971,0.0000,8214.2971,58.4005,0.0000,27058.9029,27058.9029,12.6630,18.3274,0.0000,17191.7000,-17191.7000,0.9135,0.0000,2765.1712,2765.1712,44.3100,19956.8712,0.0000,-19956.8712,18.8158,13.3354,1647.1000,0.0000,1647.1000,-0.0597,384.5877,0.0000,384.5877,2.7373,0.0000,1262.5123,1262.5123,17.8577,15.9536,3445.7000,523.8000,2921.9000,-0.2938,671.2648,92.6546,763.9195,13.6276,616.4546,2774.4352,2157.9805,18.7917,13.3113,1647.1000,0.0000,1647.1000,-0.0597,384.6999,0.0000,384.6999,2.7761,0.0000,1262.4001,1262.4001,19.0359,12.5793,15.8076,3.1657,128210.9649,18.8116,12.5027,15.6571,2.7840,66815.3514,19.0350,12.4398,15.7374,2.9103,61115.4750,19.0358,19.0358,19.0358,-0.0132,8.4896,19.0358,19.0359,19.0359,-0.0221,7.2106,19.0359,19.0369,19.0364,-0.0388,2.0622,18.8191,18.8158,18.8175,0.7026,2.9756,18.8158,18.8116,18.8137,0.7096,2.9159,18.8116,18.5769,18.6942,0.6791,0.1701,18.7917,16.8688,17.8302,17.2582,-0.1237,19.0350,18.7917,18.9133,6.4741,-0.1834,19.0358,19.0350,19.0354,0.0073,-2.5860,12.7404,12.7402,12.7403,0.1069,-8.5354,12.5987,12.5976,12.5981,0.2638,-7.2563,12.6630,12.6461,12.6546,0.6439,-2.1079,12.6676,12.6630,12.6653,1.0108,-3.0214,12.6639,12.6542,12.6591,1.1945,-2.9617,15.9536,14.7152,15.3344,5.1699,-0.2159,15.9536,12.4782,14.2159,19.6566,0.0780,12.8395,12.3161,12.5778,5.2270,0.1377,12.4331,12.4367,12.4349,-0.0389,2.5403,23.7508,1855.9226,-210062.8000,256141.7912
1289.0000,12.6985,19.0643,0.0000,237203.9000,-237203.9000,11.2100,0.0000,38035.0820,38035.0820,541.7163,275238.9820,0.0000,-275238.9820,19.0635,13.5781,30063.6000,0.0000,30063.6000,-1.0902,6998.7819,0.0000,6998.7819,49.7759,0.0000,23064.8181,23064.8181,12.7843,18.4499,0.0000,19239.4000,-19239.4000,1.0223,0.0000,3099.5109,3099.5109,49.6024,22338.9109,0.0000,-22338.9109,18.8567,13.3755,2116.1000,0.0000,2116.1000,-0.0767,493.8525,0.0000,493.8525,3.5139,0.0000,1622.2475,1622.2475,18.4503,16.3119,4225.7000,446.0000,3779.7000,-0.3496,816.8673,79.6302,896.4976,16.1163,525.6302,3408.8327,2883.2024,18.9983,13.5142,2116.1000,0.0000,2116.1000,-0.0767,493.0117,0.0000,493.0117,3.5150,0.0000,1623.0883,1623.0883,19.0625,12.6218,15.8421,3.2629,132146.9922,18.8539,12.5391,15.6965,2.8792,69100.4150,19.0454,12.4991,15.7722,2.9847,62679.5077,19.0643,19.0635,19.0639,0.3349,8.5360,19.0635,19.0625,19.0630,0.3230,7.4459,19.0625,19.0554,19.0589,0.2681,2.1263,18.8589,18.8567,18.8578,0.4826,3.1486,18.8567,18.8539,18.8553,0.4980,3.0719,18.8539,18.6622,18.7581,0.7659,0.2348,18.9983,18.0170,18.5077,8.1712,-0.1148,19.0454,18.9983,19.0219,1.3055,-0.1915,19.0643,19.0454,19.0549,0.2307,-2.6740,12.7731,12.7722,12.7726,0.3859,-8.5836,12.6589,12.6560,12.6575,0.7118,-7.4934,12.7843,12.7499,12.7671,1.3538,-2.1739,12.7906,12.7843,12.7875,1.4698,-3.1961,12.7877,12.7763,12.7820,1.4794,-3.1194,16.3119,15.2859,15.7989,5.6009,-0.2823,16.3119,13.9949,15.1534,11.3092,0.0673,13.7388,12.8889,13.3138,8.8783,0.1440,12.5205,12.4579,12.4892,0.6508,2.6265,24.2399,1894.1369,-218367.8000,263926.9150
1290.0000,12.7347,19.1012,0.0000,240393.3000,-240393.3000,11.3608,0.0000,38578.3611,38578.3611,549.0978,278971.6611,0.0000,-278971.6611,19.1002,13.6141,19631.1000,0.0000,19631.1000,-0.7119,4568.0981,0.0000,4568.0981,32.4910,0.0000,15063.0019,15063.0019,12.8426,18.5089,0.0000,18691.1000,-18691.1000,0.9931,0.0000,3013.5259,3013.5259,48.2108,21704.6259,0.0000,-21704.6259,18.9088,13.4265,1355.9000,0.0000,1355.9000,-0.0492,316.2397,0.0000,316.2397,2.2503,0.0000,1039.6603,1039.6603,18.6637,16.3960,3682.7000,298.1000,3384.6000,-0.2997,709.9571,53.4064,763.3635,13.6714,351.5064,2972.7429,2621.2365,19.0497,13.5646,1355.9000,0.0000,1355.9000,-0.0492,315.7048,0.0000,315.7048,2.2461,0.0000,1040.1952,1040.1952,19.0988,12.6953,15.8971,3.4285,138854.8021,18.9054,12.6037,15.7546,3.0366,72878.5816,19.0715,12.5803,15.8259,3.1279,65686.7658,19.1012,19.1002,19.1007,0.4398,8.5903,19.1002,19.0988,19.0995,0.4365,7.8784,19.0988,19.0886,19.0937,0.4155,2.2564,18.9114,18.9088,18.9101,0.6272,3.2495,18.9088,18.9054,18.9071,0.6206,3.2004,18.9054,18.7180,18.8117,0.6434,0.2020,19.0497,18.5514,18.8006,3.5302,-0.0977,19.0715,19.0497,19.0606,0.4635,-0.1469,19.1012,19.0715,19.0864,0.3763,-2.7705,12.8021,12.8012,12.8016,0.3459,-8.6355,12.7326,12.7291,12.7308,0.8814,-7.9237,12.8426,12.8236,12.8331,0.7925,-2.3017,12.8455,12.8426,12.8441,0.6787,-3.2948,12.8418,12.8367,12.8392,0.6868,-3.2456,16.3960,15.7300,16.0630,3.1828,-0.2472,16.3960,14.8724,15.6342,5.7980,0.0525,14.2397,13.4065,13.8231,6.1418,0.1016,12.6111,12.5240,12.5675,0.9412,2.7252,24.5116,1915.3706,-233356.9000,277420.1496
1291.0000,12.5205,18.8825,2.7000,140448.4000,-140445.7000,6.6376,0.5679,22429.5263,22430.0941,320.8882,162877.9263,2.1321,-162875.7941,18.8931,13.4111,16175.3000,0.0000,16175.3000,-0.5865,3773.3150,0.0000,3773.3150,26.7583,0.0000,12401.9850,12401.9850,12.3816,18.0430,0.0000,204.8000,-204.8000,0.0109,0.0000,32.8200,32.8200,0.5284,237.6200,0.0000,-237.6200,18.9592,13.4759,1119.9000,0.0000,1119.9000,-0.0406,261.0385,0.0000,261.0385,1.8573,0.0000,858.8615,858.8615,18.8843,16.8244,3280.9000,399.0000,2881.9000,-0.2743,630.7320,71.7398,702.4718,12.4995,470.7398,2650.1680,2179.4282,19.0648,13.5794,1119.9000,0.0000,1119.9000,-0.0406,260.7078,0.0000,260.7078,1.8539,0.0000,859.1922,859.1922,18.9062,12.2293,15.5677,1.8143,73477.4767,18.9527,12.0133,15.4830,1.6970,40728.8756,19.0663,12.0114,15.5389,1.7253,36230.8012,18.8825,18.8931,18.8878,-2.5734,5.0395,18.8931,18.9062,18.8996,-2.4164,4.4530,18.9062,18.9708,18.9385,-1.8778,1.5998,18.9645,18.9592,18.9618,0.6202,1.6106,18.9592,18.9527,18.9560,0.5854,1.5700,18.9527,18.7049,18.8288,0.2018,0.0483,19.0648,18.9227,18.9938,2.3273,-0.2260,19.0663,19.0648,19.0656,0.0554,-0.2666,18.8825,19.0663,18.9744,-1.3555,-1.5981,12.4919,12.5067,12.4993,-3.6529,-5.0726,12.3404,12.3717,12.3560,-4.5273,-4.4860,12.3816,12.5345,12.4581,-4.5304,-1.6328,12.3323,12.3816,12.3570,-5.8824,-1.6437,12.1963,12.3034,12.2498,-7.1173,-1.6031,16.8244,15.6169,16.2207,1.8989,-0.0814,16.8244,16.1074,16.4659,10.0333,0.1929,15.6678,14.6991,15.1834,16.4116,0.2335,12.4125,12.5653,12.4889,-0.9534,1.5650,13.1675,1028.9234,-119353.5000,150437.1536
