Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1292.0000,12.3901,18.7437,74.8000,139474.8000,-139400.0000,6.5953,15.7665,22208.3424,22224.1089,318.4202,161683.1424,59.0335,-161624.1089,18.7507,13.2716,16181.8000,0.0000,16181.8000,-0.5868,3781.3265,0.0000,3781.3265,26.8430,0.0000,12400.4735,12400.4735,12.2374,12.2374,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8355,13.3547,860.6000,0.0000,860.6000,-0.0312,200.8971,0.0000,200.8971,1.4263,0.0000,659.7029,659.7029,18.9508,16.7502,3832.4000,360.7000,3471.7000,-0.3146,736.1387,64.9241,801.0628,14.2666,425.6241,3096.2613,2670.6372,18.9815,13.4978,860.6000,0.0000,860.6000,-0.0312,200.5441,0.0000,200.5441,1.4243,0.0000,660.0559,660.0559,18.7602,12.1665,15.4633,1.7682,71610.3674,18.8505,11.9413,15.3959,1.6675,40019.5203,18.9520,11.9395,15.4458,1.6924,35540.7886,18.7437,18.7507,18.7472,-1.7015,5.0024,18.7507,18.7602,18.7554,-1.7442,4.4156,18.7602,18.8216,18.7909,-1.7850,1.5999,18.8216,18.8355,18.8286,-1.6129,1.5999,18.8355,18.8505,18.8430,-1.3676,1.5687,18.8505,18.8142,18.8324,0.0387,0.0669,18.9815,18.9877,18.9846,-0.1144,-0.2477,18.9520,18.9815,18.9668,-1.1963,-0.2789,18.7437,18.9520,18.8479,-1.5317,-1.5929,12.3522,12.3593,12.3557,-1.7367,-5.0361,12.2199,12.2309,12.2254,-1.5803,-4.4493,12.2374,12.3121,12.2747,-2.2166,-1.6336,12.2245,12.2374,12.2310,-1.5249,-1.6336,12.1931,12.2025,12.1978,-0.6323,-1.6024,16.7502,15.9498,16.3500,1.5560,-0.1007,16.7502,16.5911,16.6707,2.4664,0.2140,16.1974,15.6839,15.9407,9.1337,0.2452,12.5283,12.4895,12.5089,0.2376,1.5592,13.0515,1019.8625,-118025.3000,147170.6763
1293.0000,12.3329,18.5941,724.0000,83418.5000,-82694.5000,3.9799,152.7546,13265.4567,13418.2113,192.0783,96683.9567,571.2454,-96112.7113,18.6062,13.1300,16162.1000,0.0000,16162.1000,-0.5861,3783.3462,0.0000,3783.3462,26.8614,0.0000,12378.7538,12378.7538,18.7063,14.8818,1543.1000,0.0000,1543.1000,-0.0848,297.3202,0.0000,297.3202,4.3016,0.0000,1245.7798,1245.7798,18.7265,13.2479,941.7000,0.0000,941.7000,-0.0341,220.1188,0.0000,220.1188,1.5633,0.0000,721.5812,721.5812,18.9207,16.5515,4739.8000,295.5000,4444.3000,-0.3809,910.7799,53.1622,963.9420,17.2188,348.6622,3829.0201,3480.3580,18.9079,13.4256,941.7000,0.0000,941.7000,-0.0341,219.6372,0.0000,219.6372,1.5603,0.0000,722.0628,722.0628,18.6230,11.8334,15.2282,0.9246,37447.3061,18.7509,11.6048,15.1778,0.8758,21020.3026,18.8879,11.5609,15.2244,0.8980,18858.2352,18.5941,18.6062,18.6001,-1.7789,3.0256,18.6062,18.6230,18.6146,-1.7040,2.4395,18.6230,18.7063,18.6647,-1.5279,1.0096,18.7063,18.7265,18.7164,-1.3578,0.9248,18.7265,18.7509,18.7387,-1.2630,0.8906,18.7509,18.8707,18.8108,-0.2645,0.1280,18.9079,18.9459,18.9269,-0.7012,-0.2529,18.8879,18.9079,18.8979,-0.8361,-0.2870,18.5941,18.8879,18.7410,-1.2944,-0.9544,12.2981,12.3027,12.3004,-0.6721,-3.0525,12.0799,12.1005,12.0902,-1.6363,-2.4664,12.5574,12.4201,12.4888,2.5785,-1.0365,12.3731,12.3503,12.3617,1.5737,-0.9517,12.3944,12.3406,12.3675,2.0434,-0.9175,16.5515,16.2824,16.4169,0.8036,-0.1549,16.5515,16.6157,16.5836,-1.0553,0.2260,16.1969,16.0728,16.1349,2.3395,0.2601,12.8265,12.4324,12.6295,1.4501,0.9275,7.8475,613.2116,-58661.6000,77325.8439
1294.0000,12.3466,18.5408,1155.3000,78248.2000,-77092.9000,3.7580,243.6966,12447.1080,12690.8046,181.3679,90695.3080,911.6034,-89783.7046,18.5459,13.0709,13694.0000,0.0000,13694.0000,-0.4966,3207.9486,0.0000,3207.9486,22.8036,0.0000,10486.0514,10486.0514,18.6081,14.8002,2873.0000,0.0000,2873.0000,-0.1579,554.2548,0.0000,554.2548,7.1383,0.0000,2318.7452,2318.7452,18.6270,13.1504,559.1000,0.0000,559.1000,-0.0203,130.8453,0.0000,130.8453,0.9295,0.0000,428.2547,428.2547,18.8632,16.3488,5711.4000,205.5000,5505.9000,-0.4507,1098.2723,36.9360,1135.2082,20.3510,242.4360,4613.1277,4370.6918,18.8039,13.3237,559.1000,0.0000,559.1000,-0.0203,130.5652,0.0000,130.5652,0.9273,0.0000,428.5348,428.5348,18.5539,11.6909,15.1224,0.8537,34575.5220,18.6514,11.5016,15.0765,0.8004,19210.6314,18.7755,11.4647,15.1201,0.8185,17187.9244,18.5408,18.5459,18.5433,-0.6897,2.8319,18.5459,18.5539,18.5499,-0.7854,2.3353,18.5539,18.6081,18.5810,-1.0138,1.0291,18.6081,18.6270,18.6176,-1.1974,0.8712,18.6270,18.6514,18.6392,-1.2054,0.8510,18.6514,18.8735,18.7624,-0.5881,0.1543,18.8039,18.8579,18.8309,-1.1630,-0.2963,18.7755,18.8039,18.7897,-1.3099,-0.3166,18.5408,18.7755,18.6581,-1.0038,-0.9262,12.2850,12.2863,12.2857,-0.1821,-2.8596,12.1250,12.1199,12.1224,0.3845,-2.3631,12.8199,12.6614,12.7407,3.0356,-1.0569,12.4946,12.4722,12.4834,1.4639,-0.8990,12.5239,12.4795,12.5017,1.6156,-0.8787,16.3488,16.4350,16.3919,-0.3063,-0.1821,16.3488,16.4599,16.4044,-2.1672,0.2686,16.2398,16.1929,16.2164,0.9789,0.2889,12.9849,12.5385,12.7617,1.5917,0.8984,7.3938,577.7618,-53901.8000,70974.0778
1295.0000,12.5824,18.6114,1951.8000,64014.0000,-62062.2000,3.1268,410.0690,10237.3790,10647.4480,151.0436,74251.3790,1541.7310,-72709.6480,18.6068,13.1306,13369.8000,0.0000,13369.8000,-0.4848,3129.6824,0.0000,3129.6824,22.2819,0.0000,10240.1176,10240.1176,18.5949,14.7872,17207.8000,0.0000,17207.8000,-0.9456,3320.2634,0.0000,3320.2634,42.8259,0.0000,13887.5366,13887.5366,18.5994,13.1234,420.6000,0.0000,420.6000,-0.0153,98.4653,0.0000,98.4653,0.7002,0.0000,322.1347,322.1347,18.7281,16.0382,7096.3000,37.4000,7058.9000,-0.5480,1366.9170,6.7074,1373.6244,24.7200,44.1074,5729.3830,5685.2756,18.6794,13.2017,420.6000,0.0000,420.6000,-0.0153,98.3698,0.0000,98.3698,0.6985,0.0000,322.2302,322.2302,18.6016,11.5430,15.0723,0.9012,36498.0529,18.6093,11.4462,15.0277,0.8231,19754.0417,18.6610,11.4707,15.0658,0.8262,17350.5064,18.6114,18.6068,18.6091,0.7887,3.5237,18.6068,18.6016,18.6042,0.6504,3.0389,18.6016,18.5949,18.5982,0.2032,1.6983,18.5949,18.5994,18.5972,-0.2507,0.7527,18.5994,18.6093,18.6044,-0.4247,0.7375,18.6093,18.8976,18.7534,-0.1133,0.0225,18.6794,18.7208,18.7001,-1.5826,-0.5255,18.6610,18.6794,18.6702,-1.4464,-0.5408,18.6114,18.6610,18.6362,-0.2693,-1.1664,12.5816,12.5616,12.5716,3.4456,-3.5617,12.5433,12.4951,12.5192,4.7836,-3.0769,13.5881,13.3157,13.4519,8.5784,-1.7363,12.0767,12.1541,12.1154,-4.4453,-0.7907,11.8501,12.0561,11.9531,-6.6251,-0.7754,16.0382,16.6310,16.3346,-0.6957,-0.0604,16.0382,16.1450,16.0916,-3.7788,0.4876,16.0557,16.1013,16.0785,-1.6679,0.5028,13.5341,12.6483,13.0912,3.9712,1.1285,6.0785,474.9825,-23584.5000,73602.6009
1296.0000,12.8635,18.7366,2643.6000,57583.6000,-54940.0000,2.8589,552.7948,9268.3209,9821.1157,138.3773,66851.9209,2090.8052,-64761.1157,18.7271,13.2484,13370.1000,0.0000,13370.1000,-0.4848,3125.1882,0.0000,3125.1882,22.2641,0.0000,10244.9118,10244.9118,18.6769,14.8682,20229.4000,0.0000,20229.4000,-1.1117,3899.2022,0.0000,3899.2022,50.3572,0.0000,16330.1978,16330.1978,18.6577,13.1805,417.4000,0.0000,417.4000,-0.0151,97.6470,0.0000,97.6470,0.6951,0.0000,319.7530,319.7530,18.6655,15.9451,8670.6000,0.0000,8670.6000,-0.6671,1671.4947,0.0000,1671.4947,30.1492,0.0000,6999.1053,6999.1053,18.6325,13.1557,417.4000,0.0000,417.4000,-0.0151,97.6770,0.0000,97.6770,0.6944,0.0000,319.7230,319.7230,18.7146,11.2639,14.9892,0.7076,28658.0592,18.6418,11.2565,14.9492,0.6313,15150.2048,18.6270,11.3368,14.9819,0.6231,13085.8380,18.7366,18.7271,18.7318,1.4770,3.2013,18.7271,18.7146,18.7208,1.4033,2.7164,18.7146,18.6769,18.6957,1.1722,1.7192,18.6769,18.6577,18.6673,0.8422,0.6076,18.6577,18.6418,18.6498,0.5437,0.5924,18.6418,18.8326,18.7372,-0.2000,0.0606,18.6325,18.6488,18.6406,-0.7224,-0.6065,18.6270,18.6325,18.6297,-0.4929,-0.6216,18.7366,18.6270,18.6818,0.5460,-1.0870,12.8592,12.8379,12.8486,3.3384,-3.2420,12.8303,12.7908,12.8106,3.5116,-2.7572,13.8419,13.7179,13.7799,3.9538,-1.7599,12.0719,12.0819,12.0769,-0.4694,-0.6483,12.1005,12.0454,12.0729,1.4417,-0.6331,15.9451,16.5334,16.2393,-1.1554,-0.1013,15.9451,15.9827,15.9639,-1.5456,0.5658,15.9090,15.9515,15.9303,-1.7935,0.5809,13.8990,12.9428,13.4209,3.9746,1.0463,5.5312,432.2139,-11835.1000,56894.1020
1297.0000,13.1924,18.8876,3359.8000,52393.6000,-49033.8000,2.6508,698.7088,8497.1731,9195.8820,128.5779,60890.7731,2661.0912,-58229.6820,18.8750,13.3933,13361.4000,0.0000,13361.4000,-0.4845,3117.5798,0.0000,3117.5798,22.2137,0.0000,10243.8202,10243.8202,18.8068,14.9967,23908.6000,0.0000,23908.6000,-1.3138,4600.7729,0.0000,4600.7729,59.4332,0.0000,19307.8271,19307.8271,18.7649,13.2855,411.1000,0.0000,411.1000,-0.0149,96.0485,0.0000,96.0485,0.6841,0.0000,315.0515,315.0515,18.6625,15.9422,10280.2000,0.0000,10280.2000,-0.7909,1981.8638,0.0000,1981.8638,35.7840,0.0000,8298.3362,8298.3362,18.6544,13.1772,411.1000,0.0000,411.1000,-0.0149,96.1771,0.0000,96.1771,0.6843,0.0000,314.9229,314.9229,18.8578,10.9427,14.9002,0.5115,20717.0096,18.7220,11.0091,14.8656,0.4486,10766.7773,18.6574,11.1325,14.8949,0.4377,9191.3906,18.8876,18.8750,18.8813,1.7987,2.9459,18.8750,18.8578,18.8664,1.7517,2.4613,18.8578,18.8068,18.8323,1.6434,1.7827,18.8068,18.7649,18.7859,1.4259,0.4689,18.7649,18.7220,18.7434,1.1256,0.4540,18.7220,18.7464,18.7342,-0.0411,0.0921,18.6544,18.6515,18.6529,0.1439,-0.6988,18.6574,18.6544,18.6559,0.3111,-0.7137,18.8876,18.6574,18.7725,1.0897,-1.0304,13.2123,13.1832,13.1978,4.2092,-2.9899,13.2365,13.1773,13.2069,4.7784,-2.5054,14.2260,14.0886,14.1573,4.5494,-1.8268,12.3198,12.2521,12.2860,2.5185,-0.5130,12.4708,12.2909,12.3809,3.7114,-0.4981,15.9422,16.3560,16.1491,-1.0930,-0.1362,15.9422,15.9471,15.9446,-0.2370,0.6547,15.8854,15.8954,15.8904,-0.4857,0.6696,14.3661,13.2205,13.7933,4.4895,0.9863,5.0970,398.2881,-661.4000,40675.1775
1298.0000,13.6414,19.1418,4068.6000,47864.3000,-43795.7000,2.4737,839.8529,7844.3389,8684.1918,120.2359,55708.6389,3228.7471,-52479.8918,19.1190,13.6325,13361.1000,0.0000,13361.1000,-0.4845,3108.3876,0.0000,3108.3876,22.1693,0.0000,10252.7124,10252.7124,19.0105,15.1980,27723.6000,0.0000,27723.6000,-1.5235,5321.2516,0.0000,5321.2516,68.7654,0.0000,22402.3484,22402.3484,18.9206,13.4381,424.8000,0.0000,424.8000,-0.0154,99.0630,0.0000,99.0630,0.7059,0.0000,325.7370,325.7370,18.6994,15.9788,11613.0000,0.0000,11613.0000,-0.8934,2237.7555,0.0000,2237.7555,40.4253,0.0000,9375.2445,9375.2445,18.7134,13.2351,424.8000,0.0000,424.8000,-0.0154,99.3111,0.0000,99.3111,0.7069,0.0000,325.4889,325.4889,19.0883,10.5405,14.8144,0.3168,12829.5152,18.8331,10.7284,14.7808,0.2703,6487.7996,18.7197,10.8970,14.8084,0.2609,5479.2820,19.1418,19.1190,19.1304,3.0015,2.7293,19.1190,19.0883,19.1036,2.8587,2.2448,19.0883,19.0105,19.0494,2.6148,1.8557,19.0105,18.9206,18.9655,2.1638,0.3322,18.9206,18.8331,18.8769,1.6054,0.3168,18.8331,18.6822,18.7577,0.2786,0.1092,18.7134,18.7018,18.7076,0.6553,-0.7842,18.7197,18.7134,18.7166,0.7273,-0.7996,19.1418,18.7197,18.9307,1.9048,-0.9812,13.7272,13.6817,13.7045,6.1104,-2.7765,13.8433,13.7473,13.7953,7.0960,-2.2920,14.6719,14.5188,14.5953,5.2817,-1.9028,12.7123,12.5590,12.6357,4.2156,-0.3793,13.0822,12.6816,12.8819,6.0418,-0.3639,15.9788,16.2058,16.0923,-0.6899,-0.1564,15.9788,15.9719,15.9753,0.3657,0.7370,15.9159,15.9108,15.9133,0.2720,0.7524,14.9360,13.5214,14.2287,5.2499,0.9340,4.7220,368.9825,9751.6000,24796.5968
1299.0000,14.1987,19.4893,4755.5000,43788.5000,-39033.0000,2.3168,972.7530,7271.6426,8244.3956,112.8647,51060.1426,3782.7470,-47277.3956,19.4557,13.9625,13354.6000,0.0000,13354.6000,-0.4843,3094.4550,0.0000,3094.4550,22.0866,0.0000,10260.1450,10260.1450,19.3015,15.4857,30146.8000,0.0000,30146.8000,-1.6566,5765.4902,0.0000,5765.4902,74.5194,0.0000,24381.3098,24381.3098,19.1254,13.6387,411.0000,0.0000,411.0000,-0.0149,95.6097,0.0000,95.6097,0.6815,0.0000,315.3903,315.3903,18.7864,16.0650,12707.0000,0.0000,12707.0000,-0.9776,2445.8625,0.0000,2445.8625,44.2059,0.0000,10261.1375,10261.1375,18.8270,13.3463,411.0000,0.0000,411.0000,-0.0149,95.9530,0.0000,95.9530,0.6834,0.0000,315.0470,315.0470,19.4091,10.0612,14.7351,0.1455,5892.6296,18.9655,10.4356,14.7006,0.1195,2867.7005,18.8382,10.6175,14.7278,0.1152,2418.2963,19.4893,19.4557,19.4725,4.1238,2.5383,19.4557,19.4091,19.4324,3.9629,2.0540,19.4091,19.3015,19.3553,3.6873,1.8906,19.3015,19.1254,19.2134,2.9868,0.2339,19.1254,18.9655,19.0454,2.0295,0.2190,18.9655,18.6630,18.8142,0.6780,0.1319,18.8270,18.8056,18.8163,1.3070,-0.8457,18.8382,18.8270,18.8326,1.3955,-0.8606,19.4893,18.8382,19.1637,2.8072,-0.9369,14.3653,14.3045,14.3349,7.6031,-2.5876,14.5874,14.4580,14.5227,8.7738,-2.1033,15.1233,14.9688,15.0460,5.4341,-1.9399,13.3092,13.0036,13.1564,6.2793,-0.2833,14.2600,13.2909,13.7755,10.7785,-0.2684,16.0650,16.0997,16.0824,-0.1246,-0.1812,16.0650,16.0481,16.0566,0.9755,0.7964,15.9985,15.9827,15.9906,0.9272,0.8113,15.5216,13.8902,14.7059,5.7539,0.8876,4.3906,343.0902,17997.4000,11178.6264
1300.0000,14.7450,19.6780,6047.0000,40165.7000,-34118.7000,2.2128,1226.1104,6758.1145,7984.2250,108.0348,46923.8145,4820.8896,-42102.9250,19.6578,14.1607,13353.4000,0.0000,13353.4000,-0.4842,3086.8104,0.0000,3086.8104,21.9867,0.0000,10266.5896,10266.5896,19.3408,15.5247,35134.4000,0.0000,35134.4000,-1.9307,6716.1037,0.0000,6716.1037,86.4243,0.0000,28418.2963,28418.2963,19.2220,13.7335,424.3000,0.0000,424.3000,-0.0154,98.5897,0.0000,98.5897,0.7017,0.0000,325.7103,325.7103,18.9109,16.1885,14103.5000,0.0000,14103.5000,-1.0850,2710.4008,0.0000,2710.4008,48.9920,0.0000,11393.0992,11393.0992,18.7788,13.2991,424.3000,0.0000,424.3000,-0.0154,99.1158,0.0000,99.1158,0.7045,0.0000,325.1842,325.1842,15.2779,14.0555,14.6667,0.0123,498.8653,16.0566,13.2228,14.6397,0.0257,616.7728,16.0965,13.2383,14.6674,0.0259,544.3163,19.6780,19.6578,19.6679,2.3535,2.4042,19.6578,19.6260,19.6419,2.5235,1.9199,19.3351,19.3408,19.3380,-0.2142,2.0257,19.3408,19.2220,19.2814,0.8160,0.0950,19.2220,19.0222,19.1221,0.9208,0.0796,16.6171,19.7902,18.2036,-7.3737,0.1361,18.7788,18.7848,18.7818,-0.4211,-0.9490,18.7739,18.7788,18.7763,-0.6835,-0.9643,19.6780,19.0726,19.3753,2.5488,-0.9150,14.9528,14.8931,14.9229,7.0911,-2.4574,15.2779,15.1471,15.2125,8.3195,-1.9732,15.3662,15.2779,15.3221,3.3265,-2.0790,13.6785,13.3034,13.4910,4.0327,-0.1483,16.0566,13.6722,14.8644,13.1361,-0.1329,16.1885,16.0566,16.1226,0.4803,-0.1893,16.1885,16.1661,16.1773,1.4526,0.8957,16.1177,16.0965,16.1071,1.4014,0.9111,16.0965,14.3227,15.2096,6.0735,0.8617,4.1458,323.9608,29321.2000,1659.9544
1301.0000,15.1611,20.5591,5556.9000,56208.8000,-50651.9000,2.9454,1119.3187,9553.6064,10672.9251,144.1175,65762.4064,4437.5813,-61324.8251,20.4925,14.9792,13353.5000,0.0000,13353.5000,-0.4842,3057.1088,0.0000,3057.1088,21.9287,0.0000,10296.3912,10296.3912,20.1527,16.3276,39927.6000,0.0000,39927.6000,-2.1941,7558.2460,0.0000,7558.2460,98.1500,0.0000,32369.3540,32369.3540,19.7491,14.2501,411.4000,0.0000,411.4000,-0.0149,94.9985,0.0000,94.9985,0.6795,0.0000,316.4015,316.4015,19.0498,16.3263,15505.1000,0.0000,15505.1000,-1.1929,2974.5784,0.0000,2974.5784,53.7477,0.0000,12530.5216,12530.5216,19.2858,13.7959,411.4000,0.0000,411.4000,-0.0149,95.5197,0.0000,95.5197,0.6835,0.0000,315.8803,315.8803,20.4063,8.9732,14.6898,0.2815,11401.9819,19.3919,9.8986,14.6452,0.2104,5049.2816,19.3264,10.0170,14.6717,0.2063,4332.5511,20.5591,20.4925,20.5258,10.3475,3.2127,20.4925,20.4063,20.4494,9.7397,2.7285,20.4063,20.1527,20.2795,11.3580,2.4699,20.1527,19.7491,19.9509,8.0743,0.2758,19.7491,19.3919,19.5705,5.4060,0.2609,19.3919,17.6290,18.5105,3.6982,0.1230,19.2858,19.2131,19.2494,5.6384,-1.0699,19.3264,19.2858,19.3061,6.3879,-1.0848,20.5591,19.3264,19.9427,6.8422,-1.2055,15.1816,15.1626,15.1721,3.0023,-3.2742,15.2173,15.2167,15.2170,0.0492,-2.7900,16.0163,15.8551,15.9357,7.4002,-2.5315,14.3194,13.9918,14.1556,8.0154,-0.3373,13.4307,14.3226,13.8767,-11.9245,-0.3224,16.3263,16.0705,16.1984,0.9101,-0.1845,16.3263,16.3036,16.3149,1.6557,1.0083,16.2670,16.2430,16.2550,1.7804,1.0233,15.5863,15.1568,15.3716,1.9499,1.1439,5.5824,436.2192,18957.1000,20783.8146
1302.0000,15.3782,20.8371,5790.2000,62391.0000,-56600.8000,3.2497,1162.3369,10660.9037,11823.2406,159.3087,73051.9037,4627.8631,-68424.0406,20.8160,15.2970,13353.8000,0.0000,13353.8000,-0.4842,3045.9579,0.0000,3045.9579,21.6939,0.0000,10307.8421,10307.8421,20.6729,16.8425,44000.9000,0.0000,44000.9000,-2.4180,8279.3962,0.0000,8279.3962,106.7091,0.0000,35721.5038,35721.5038,20.3555,14.8449,552.7000,0.0000,552.7000,-0.0200,126.7321,0.0000,126.7321,0.9065,0.0000,425.9679,425.9679,19.6617,16.9333,15903.0000,0.0000,15903.0000,-1.2235,3028.0706,0.0000,3028.0706,54.9981,0.0000,12874.9294,12874.9294,19.9028,14.4009,552.7000,0.0000,552.7000,-0.0200,127.3977,0.0000,127.3977,0.9121,0.0000,425.3023,425.3023,20.7828,8.6371,14.7100,0.4100,16603.7691,19.9249,9.3942,14.6596,0.3199,7677.8608,19.9473,9.4249,14.6861,0.3197,6712.8645,20.8371,20.8160,20.8266,3.6252,3.5517,20.8160,20.7828,20.7994,4.2191,3.0675,20.7828,20.6729,20.7279,5.4054,2.7130,20.6729,20.3555,20.5142,6.7927,0.2951,20.3555,19.9249,20.1402,6.8703,0.2750,19.9249,17.6499,18.7874,3.3372,0.0860,19.9028,19.8138,19.8583,7.3433,-1.1375,19.9473,19.9028,19.9251,7.4652,-1.1575,20.8371,19.9473,20.3922,5.4196,-1.3229,15.4090,15.3932,15.4011,2.7585,-3.6171,15.4529,15.4263,15.4396,2.6810,-3.1329,16.4274,16.3223,16.3749,5.2950,-2.7785,13.3362,13.6434,13.4898,-8.0388,-0.3605,12.3077,13.2474,12.7775,-13.2688,-0.3405,16.9333,15.9441,16.4387,2.8953,-0.1514,16.9333,16.8443,16.8888,6.9201,1.0720,16.7994,16.7224,16.7609,6.1001,1.0921,15.7625,15.3351,15.5488,2.1338,1.2575,6.1385,479.6678,17762.3000,30994.4944
1303.0000,14.1226,20.2690,2641.2000,118416.4000,-115775.2000,5.7336,540.9333,19628.9601,20169.8934,281.8756,138045.3601,2100.2667,-135945.0934,20.3013,14.7918,13353.9000,0.0000,13353.9000,-0.4842,3063.9085,0.0000,3063.9085,21.6050,0.0000,10289.9915,10289.9915,20.4343,16.6065,25077.6000,0.0000,25077.6000,-1.3781,4731.6236,0.0000,4731.6236,60.2971,0.0000,20345.9764,20345.9764,20.4466,14.9345,508.3000,0.0000,508.3000,-0.0184,116.4297,0.0000,116.4297,0.8272,0.0000,391.8703,391.8703,19.8714,17.1414,15444.6000,0.0000,15444.6000,-1.1882,2933.3940,0.0000,2933.3940,52.8677,0.0000,12511.2060,12511.2060,20.3430,14.8327,508.3000,0.0000,508.3000,-0.0184,116.5681,0.0000,116.5681,0.8321,0.0000,391.7319,391.7319,20.3390,9.4966,14.9178,1.3662,55331.9130,20.3881,9.3419,14.8650,1.2527,30065.2973,20.3822,9.3971,14.8896,1.2458,26161.6135,20.2690,20.3013,20.2852,-6.5385,4.1885,20.3013,20.3390,20.3201,-5.7887,3.7043,20.3390,20.4343,20.3867,-4.1225,2.3811,20.4343,20.4466,20.4405,-0.8946,1.0031,20.4466,20.3881,20.4174,3.3397,0.9846,20.3881,18.5990,19.4936,8.5169,0.2790,20.3430,20.2618,20.3024,5.3539,-0.9093,20.3822,20.3430,20.3626,5.2750,-0.9277,20.2690,20.3822,20.3256,-0.8086,-1.5451,13.5100,13.6179,13.5640,-22.1748,-4.2500,13.1262,13.3452,13.2357,-26.6007,-3.7658,14.6878,15.0923,14.8900,-17.9235,-2.4426,11.9861,12.2041,12.0951,-16.8364,-1.0646,11.6616,11.9342,11.7979,-11.8274,-1.0461,17.1414,16.4696,16.8055,4.4221,-0.3405,17.1414,17.0963,17.1189,2.7722,0.8478,17.0482,16.9979,17.0230,3.1581,0.8662,13.8346,15.5684,14.7015,-10.2299,1.4836,11.2113,876.0701,-60882.5000,111558.8237
1304.0000,13.0111,19.3078,1061.0000,159871.4000,-158810.4000,7.6106,221.3149,25819.4657,26040.7806,371.2641,185690.8657,839.6851,-184851.1806,19.3498,13.8584,22688.4000,0.0000,22688.4000,-0.8227,5263.8333,0.0000,5263.8333,36.9487,0.0000,17424.5667,17424.5667,19.6454,15.8257,13351.8000,0.0000,13351.8000,-0.7337,2542.8008,0.0000,2542.8008,32.2298,0.0000,10808.9992,10808.9992,19.7212,14.2226,1021.8000,0.0000,1021.8000,-0.0371,236.0264,0.0000,236.0264,1.6609,0.0000,785.7736,785.7736,19.9740,17.2433,13856.9000,0.0000,13856.9000,-1.0661,2628.6310,0.0000,2628.6310,47.2675,0.0000,11228.2690,11228.2690,20.1530,14.6464,1021.8000,0.0000,1021.8000,-0.0371,234.8423,0.0000,234.8423,1.6631,0.0000,786.9577,786.9577,19.4063,10.8325,15.1194,2.0062,81251.0389,19.8049,10.3793,15.0921,1.9849,47638.7854,20.1297,10.1571,15.1434,2.1001,44102.7000,19.3078,19.3498,19.3288,-11.5463,5.6756,19.3498,19.4063,19.3781,-11.3735,4.8529,19.4063,19.6454,19.5259,-10.3928,2.3959,19.6454,19.7212,19.6833,-9.1424,1.6622,19.7212,19.8049,19.7631,-7.9010,1.6251,19.8049,19.4757,19.6403,1.7659,0.3148,20.1530,20.1828,20.1679,-1.6279,-0.7513,20.1297,20.1530,20.1413,-2.6752,-0.7884,19.3078,20.1297,19.7187,-7.3290,-1.9349,12.4768,12.5231,12.4999,-12.8455,-5.7379,12.1672,12.2456,12.2064,-12.4270,-4.9152,13.0664,13.5012,13.2838,-19.3885,-2.4582,11.8720,11.8925,11.8822,-2.5739,-1.7245,11.8246,11.8203,11.8225,0.2916,-1.6875,17.2433,16.8471,17.0452,2.8872,-0.3771,17.2433,17.2165,17.2299,1.3348,0.6890,17.0854,17.0726,17.0790,0.6704,0.7260,12.8383,14.5066,13.6725,-12.4232,1.8726,14.9682,1169.6390,-106869.7000,172992.5243
1305.0000,12.6066,18.9300,628.3000,175074.3000,-174446.0000,8.3065,131.9506,28014.0211,28145.9717,402.3346,203088.3211,496.3494,-202591.9717,18.9457,13.4626,27673.2000,0.0000,27673.2000,-1.0035,6451.4170,0.0000,6451.4170,45.6280,0.0000,21221.7830,21221.7830,12.8637,16.9817,1881.1000,10025.0000,-8143.9000,0.6360,394.4120,1616.7656,2011.1776,31.3118,11641.7656,1486.6880,-10155.0776,18.6550,13.1774,1720.4000,0.0000,1720.4000,-0.0624,402.4855,0.0000,402.4855,2.8228,0.0000,1317.9145,1317.9145,19.5767,16.8490,13701.5000,0.0000,13701.5000,-1.0541,2611.5706,0.0000,2611.5706,46.6577,0.0000,11089.9294,11089.9294,19.6264,14.1298,1720.4000,0.0000,1720.4000,-0.0624,397.8393,0.0000,397.8393,2.8071,0.0000,1322.5607,1322.5607,18.9692,11.5848,15.2770,2.3771,96271.1039,18.7470,11.6409,15.1939,2.0587,49409.9201,19.5367,11.0934,15.3151,2.4461,51368.6632,18.9300,18.9457,18.9378,-4.7232,6.2101,18.9457,18.9692,18.9575,-5.0812,5.2066,18.9692,19.1408,19.0550,-5.6875,1.8265,18.5831,18.6550,18.6191,-12.8480,2.4626,18.6550,18.7470,18.7010,-12.8215,2.4002,18.7470,19.4112,19.0791,-6.7774,0.5974,19.6264,19.7933,19.7099,-5.5328,-0.4567,19.5367,19.6264,19.5816,-6.7604,-0.5190,18.9300,19.5367,19.2333,-5.8626,-2.0964,12.3147,12.3219,12.3183,-2.1971,-6.2680,12.0877,12.0959,12.0918,-1.3876,-5.2645,12.8637,12.9898,12.9268,-4.3140,-1.8844,12.9307,12.8637,12.8972,12.2433,-2.5204,13.0631,12.9244,12.9938,14.1301,-2.4580,16.8490,16.9756,16.9123,-1.6087,-0.6553,16.8490,16.9805,16.9148,-3.8083,0.3988,16.5949,16.7429,16.6689,-4.9541,0.4612,12.3715,13.4821,12.9268,-9.0038,2.0386,17.6443,1378.7520,-137774.4000,197049.6872
1306.0000,12.5307,18.8697,388.0000,187653.0000,-187265.0000,8.8885,81.5892,29974.9733,30056.5626,429.3986,217627.9733,306.4108,-217321.5626,18.8722,13.3907,31460.4000,0.0000,31460.4000,-1.1408,7340.8111,0.0000,7340.8111,52.1511,0.0000,24119.5889,24119.5889,13.0229,18.4609,379.4000,15634.3000,-15254.9000,0.8516,79.3465,2526.8183,2606.1648,41.3838,18161.1183,300.0535,-17861.0648,18.7713,13.2918,1860.9000,0.0000,1860.9000,-0.0675,434.7424,0.0000,434.7424,3.0968,0.0000,1426.1576,1426.1576,19.1530,16.4286,12909.4000,0.0000,12909.4000,-0.9932,2473.4236,0.0000,2473.4236,44.2523,0.0000,10435.9764,10435.9764,19.2134,13.7250,1860.9000,0.0000,1860.9000,-0.0675,432.4404,0.0000,432.4404,3.0572,0.0000,1428.4596,1428.4596,18.8766,11.8722,15.3744,2.4919,100920.6309,18.7659,11.8071,15.2865,2.2281,53473.8831,19.1407,11.6297,15.3852,2.4049,50502.1972,18.8697,18.8722,18.8710,-0.8118,6.6821,18.8722,18.8766,18.8744,-1.0071,5.5413,18.8766,18.9322,18.9044,-1.8227,1.8057,18.7811,18.7713,18.7762,1.8915,2.6573,18.7713,18.7659,18.7686,0.8106,2.5898,18.7659,18.9988,18.8824,-2.3793,0.5975,19.2134,19.3859,19.2997,-4.9553,-0.3956,19.1407,19.2134,19.1771,-4.8863,-0.4631,18.8697,19.1407,19.0052,-2.7577,-2.2064,12.4310,12.4269,12.4290,1.3306,-6.7395,12.2454,12.2355,12.2405,1.7888,-5.5987,13.0229,12.9938,13.0083,0.9794,-1.8632,13.0308,13.0229,13.0269,1.5596,-2.7147,13.0277,13.0242,13.0259,0.3831,-2.6472,16.4286,16.7408,16.5847,-3.9585,-0.6549,16.4286,16.6206,16.5246,-4.7132,0.3382,16.1390,16.3193,16.2291,-5.3118,0.4057,12.5151,12.8560,12.6856,-2.9161,2.1490,19.2106,1501.1467,-154428.3000,204896.7112
1307.0000,12.5556,18.9094,160.4000,199092.9000,-198932.5000,9.4173,33.7150,31820.3244,31854.0393,454.6981,230913.2244,126.6850,-230786.5393,18.9081,13.4258,37140.0000,0.0000,37140.0000,-1.3468,8662.3195,0.0000,8662.3195,61.6264,0.0000,28477.6805,28477.6805,13.0169,18.6850,0.0000,22755.8000,-22755.8000,1.2091,0.0000,3677.4977,3677.4977,58.7484,26433.2977,0.0000,-26433.2977,18.8109,13.3305,1905.0000,0.0000,1905.0000,-0.0691,444.8324,0.0000,444.8324,3.1652,0.0000,1460.1676,1460.1676,18.9542,16.3698,11477.5000,272.8000,11204.7000,-0.8980,2204.5383,49.1053,2253.6436,40.3629,321.9053,9272.9617,8951.0564,19.0203,13.5358,1905.0000,0.0000,1905.0000,-0.0691,443.7123,0.0000,443.7123,3.1467,0.0000,1461.2877,1461.2877,18.9064,12.0442,15.4753,2.6936,109092.2888,18.8079,11.9533,15.3806,2.4216,58118.0609,18.9794,11.9274,15.4534,2.4913,52317.8130,18.9094,18.9081,18.9087,0.4503,7.1333,18.9081,18.9064,18.9073,0.3910,5.7866,18.9064,18.9058,18.9061,0.0158,1.6648,18.8129,18.8109,18.8119,0.4251,2.8739,18.8109,18.8079,18.8094,0.4865,2.8049,18.8079,18.8628,18.8354,-0.5727,0.6066,19.0203,19.1444,19.0824,-2.6275,-0.2914,18.9794,19.0203,18.9998,-2.1440,-0.3605,18.9094,18.9794,18.9444,-0.7396,-2.2839,12.5306,12.5272,12.5289,1.2007,-7.1883,12.3298,12.3243,12.3270,1.0397,-5.8416,13.0169,13.0142,13.0155,0.0817,-1.7198,13.0163,13.0169,13.0166,-0.1288,-2.9289,13.0069,13.0087,13.0078,-0.2240,-2.8599,16.3698,16.5076,16.4387,-1.7671,-0.6616,16.3698,16.4505,16.4101,-1.3866,0.2364,15.7913,15.9788,15.8851,-4.1575,0.3055,12.4826,12.6472,12.5649,-1.4614,2.2289,20.9742,1638.9541,-169533.6000,219528.1627
1308.0000,12.5944,18.9569,22.4000,207973.0000,-207950.6000,9.8298,4.7052,33268.9760,33273.6812,474.6721,241241.9760,17.6948,-241224.2812,18.9554,13.4721,39037.6000,0.0000,39037.6000,-1.4156,9099.7276,0.0000,9099.7276,64.7441,0.0000,29937.8724,29937.8724,13.0725,18.7412,0.0000,29051.2000,-29051.2000,1.5436,0.0000,4698.4274,4698.4274,74.9995,33749.6274,0.0000,-33749.6274,18.8381,13.3572,2251.8000,0.0000,2251.8000,-0.0817,525.6402,0.0000,525.6402,3.7395,0.0000,1726.1598,1726.1598,18.8820,16.5166,10244.4000,645.3000,9599.1000,-0.8236,1969.4775,116.0199,2085.4974,37.2319,761.3199,8274.9225,7513.6026,18.9618,13.4785,2251.8000,0.0000,2251.8000,-0.0817,524.8574,0.0000,524.8574,3.7290,0.0000,1726.9426,1726.9426,18.9531,12.1925,15.5728,2.8879,116961.8046,18.8362,12.1020,15.4691,2.5890,62136.0622,18.9481,12.1091,15.5286,2.6293,55214.8886,18.9569,18.9554,18.9561,0.5668,7.4633,18.9554,18.9531,18.9542,0.5616,6.0477,18.9531,18.9367,18.9449,0.4625,1.5623,18.8395,18.8381,18.8388,0.3193,3.1059,18.8381,18.8362,18.8371,0.3298,3.0242,18.8362,18.8357,18.8359,0.0018,0.6320,18.9618,19.0349,18.9984,-1.0191,-0.1916,18.9481,18.9618,18.9550,-0.5468,-0.2732,18.9569,18.9481,18.9525,0.0929,-2.3664,12.6139,12.6112,12.6125,1.0040,-7.5165,12.4203,12.4148,12.4176,1.0874,-6.1009,13.0725,13.0531,13.0628,0.5646,-1.6154,13.0755,13.0725,13.0740,0.6869,-3.1590,13.0740,13.0680,13.0710,0.7572,-3.0774,16.5166,16.4680,16.4923,0.6416,-0.6851,16.5166,16.4368,16.4767,0.7984,0.1385,15.3394,15.6387,15.4890,-4.7842,0.2201,12.4450,12.5401,12.4925,-0.8784,2.3133,22.4668,1755.5868,-183861.5000,234312.7554
1309.0000,12.6383,19.0029,0.0000,217640.7000,-217640.7000,10.2855,0.0000,34850.2960,34850.2960,496.7983,252490.9960,0.0000,-252490.9960,19.0014,13.5173,33823.8000,0.0000,33823.8000,-1.2265,7880.0173,0.0000,7880.0173,56.0616,0.0000,25943.7827,25943.7827,13.1201,18.7894,0.0000,31395.6000,-31395.6000,1.6682,0.0000,5080.8922,5080.8922,81.0692,36476.4922,0.0000,-36476.4922,18.8826,13.4008,2689.0000,0.0000,2689.0000,-0.0975,627.3595,0.0000,627.3595,4.4639,0.0000,2061.6405,2061.6405,18.8716,16.6998,8856.5000,882.1000,7974.4000,-0.7298,1702.8794,158.5676,1861.4470,33.1020,1040.6676,7153.6206,6112.9530,18.9642,13.4808,2689.0000,0.0000,2689.0000,-0.0975,626.7438,0.0000,626.7438,4.4565,0.0000,2062.2562,2062.2562,18.9994,12.3466,15.6730,3.1053,125763.0898,18.8797,12.2460,15.5629,2.7867,66881.5742,18.9684,12.2626,15.6155,2.8170,59157.6863,19.0029,19.0014,19.0022,0.5503,7.7802,19.0014,18.9994,19.0004,0.5522,6.5537,18.9994,18.9812,18.9903,0.5427,1.6525,18.8848,18.8826,18.8837,0.5367,3.3207,18.8826,18.8797,18.8812,0.5262,3.2232,18.8797,18.8477,18.8637,0.3300,0.6092,18.9642,18.9922,18.9782,-0.2487,-0.1206,18.9684,18.9642,18.9663,0.1315,-0.2181,19.0029,18.9684,18.9857,0.3948,-2.5053,12.6885,12.6861,12.6873,0.8966,-7.8320,12.5414,12.5346,12.5380,1.4477,-6.6055,13.1201,13.1014,13.1108,0.5743,-1.7043,13.1225,13.1201,13.1213,0.5659,-3.3725,13.1182,13.1142,13.1162,0.5402,-3.2750,16.6998,16.5669,16.6334,1.6969,-0.6610,16.6998,16.4557,16.5778,1.2141,0.0687,14.7108,15.2299,14.9704,-6.2648,0.1662,12.4636,12.4858,12.4747,-0.2200,2.4535,23.6429,1847.4918,-201860.1000,251802.3503
1310.0000,12.7199,19.0861,0.0000,230612.7000,-230612.7000,10.8985,0.0000,36996.2402,36996.2402,526.5556,267608.9402,0.0000,-267608.9402,19.0836,13.5978,39041.9000,0.0000,39041.9000,-1.4157,9086.7324,0.0000,9086.7324,64.6707,0.0000,29955.1676,29955.1676,13.2308,18.9013,0.0000,38696.2000,-38696.2000,2.0561,0.0000,6271.9144,6271.9144,99.9391,44968.1144,0.0000,-44968.1144,18.9602,13.4769,2566.4000,0.0000,2566.4000,-0.0931,598.1969,0.0000,598.1969,4.2578,0.0000,1968.2031,1968.2031,18.8936,17.0541,7755.7000,1294.4000,6461.3000,-0.6677,1490.8090,232.7672,1723.5762,30.4043,1527.1672,6264.8910,4737.7238,18.9919,13.5080,2566.4000,0.0000,2566.4000,-0.0931,597.9690,0.0000,597.9690,4.2532,0.0000,1968.4310,1968.4310,19.0802,12.4782,15.7792,3.3590,136040.5163,18.9557,12.3731,15.6644,3.0142,72341.8341,19.0191,12.4020,15.7106,3.0301,63631.4816,19.0861,19.0836,19.0849,0.9926,8.2859,19.0836,19.0802,19.0819,0.9780,6.8702,19.0802,19.0481,19.0641,0.8859,1.5277,18.9639,18.9602,18.9620,0.9401,3.5837,18.9602,18.9557,18.9579,0.9213,3.4907,18.9557,18.8904,18.9231,0.7107,0.6413,18.9919,18.9713,18.9816,0.0362,-0.0264,19.0191,18.9919,19.0055,0.4683,-0.1195,19.0861,19.0191,19.0526,0.8027,-2.6126,12.7985,12.7952,12.7968,1.3167,-8.3361,12.6403,12.6349,12.6376,1.1972,-6.9204,13.2308,13.1891,13.2100,1.1916,-1.5779,13.2360,13.2308,13.2334,1.3476,-3.6339,13.2394,13.2296,13.2345,1.4226,-3.5409,17.0963,16.8086,16.9525,3.8455,-0.6915,13.5080,18.2820,15.8950,-8.2454,-0.0238,13.5080,15.1039,14.3059,-8.0236,0.0693,12.4751,12.4749,12.4750,-0.0022,2.5624,25.6339,2003.0726,-218672.9000,272013.8320
1311.0000,12.7867,19.1543,0.0000,241786.6000,-241786.6000,11.4266,0.0000,38848.1052,38848.1052,552.3554,280634.7052,0.0000,-280634.7052,19.1523,13.6651,37138.8000,0.0000,37138.8000,-1.3467,8636.7020,0.0000,8636.7020,61.4511,0.0000,28502.0980,28502.0980,13.2674,18.9383,0.0000,36428.3000,-36428.3000,1.9356,0.0000,5907.3175,5907.3175,94.1223,42335.6175,0.0000,-42335.6175,19.0215,13.5370,1703.9000,0.0000,1703.9000,-0.0618,396.8664,0.0000,396.8664,2.8240,0.0000,1307.0336,1307.0336,18.9477,17.1699,7240.1000,1304.3000,5935.8000,-0.6286,1390.7541,234.7551,1625.5092,28.6334,1539.0551,5849.3459,4310.2908,19.0440,13.5590,1703.9000,0.0000,1703.9000,-0.0618,396.7595,0.0000,396.7595,2.8228,0.0000,1307.1405,1307.1405,19.1496,12.5821,15.8658,3.5223,142654.5479,19.0179,12.4810,15.7495,3.1553,75727.6665,19.0886,12.5006,15.7946,3.1800,66780.4092,19.1543,19.1523,19.1533,0.8201,8.6858,19.1523,19.1496,19.1509,0.8276,7.3390,19.1496,19.1218,19.1357,0.8577,1.7074,19.0243,19.0215,19.0229,0.7289,3.6430,19.0215,19.0179,19.0197,0.7400,3.5812,19.0179,18.9460,18.9820,0.7056,0.5776,19.0440,18.9669,19.0054,0.2817,-0.0510,19.0886,19.0440,19.0663,0.7278,-0.1128,19.1543,19.0886,19.1215,0.8251,-2.7409,12.8790,12.8766,12.8778,0.9718,-8.7361,12.7408,12.7357,12.7382,1.2086,-7.3894,13.2674,13.2492,13.2583,0.5782,-1.7577,13.2690,13.2674,13.2682,0.4148,-3.6933,13.2669,13.2644,13.2657,0.3711,-3.6315,17.1699,17.0257,17.0978,1.7487,-0.6280,17.1699,14.6391,15.9045,0.1098,0.0006,13.5696,14.4111,13.9904,-3.8133,0.0624,12.5449,12.4946,12.5197,0.5347,2.6905,26.4605,2067.6633,-231732.5000,285162.6235
1312.0000,12.8258,19.1941,0.0000,245469.6000,-245469.6000,11.6007,0.0000,39475.1841,39475.1841,561.0079,284944.7841,0.0000,-284944.7841,19.1930,13.7050,35248.1000,0.0000,35248.1000,-1.2782,8193.0322,0.0000,8193.0322,58.2696,0.0000,27055.0678,27055.0678,13.2364,18.9069,0.0000,29219.3000,-29219.3000,1.5525,0.0000,4736.2551,4736.2551,75.5067,33955.5551,0.0000,-33955.5551,19.0554,13.5702,1643.2000,0.0000,1643.2000,-0.0596,382.5729,0.0000,382.5729,2.7211,0.0000,1260.6271,1260.6271,19.0023,16.9893,7474.9000,980.5000,6494.4000,-0.6289,1434.8746,176.6340,1611.5086,28.5484,1157.1340,6040.0254,4882.8914,19.1193,13.6328,1643.2000,0.0000,1643.2000,-0.0596,382.2803,0.0000,382.2803,2.7203,0.0000,1260.9197,1260.9197,19.1914,12.6146,15.9030,3.4846,141127.9693,19.0533,12.5189,15.7861,3.1159,74782.3637,19.1478,12.5209,15.8344,3.1601,66361.5283,19.1941,19.1930,19.1936,0.4809,8.8090,19.1930,19.1914,19.1922,0.4927,7.5308,19.1914,19.1753,19.1834,0.5704,1.9673,19.0569,19.0554,19.0562,0.3961,3.5199,19.0554,19.0533,19.0543,0.4125,3.4603,19.0533,18.9939,19.0236,0.4968,0.4931,19.1193,19.0329,19.0761,0.8475,-0.1358,19.1478,19.1193,19.1335,0.8061,-0.1954,19.1941,19.1478,19.1710,0.5923,-2.7917,12.9133,12.9123,12.9128,0.4166,-8.8620,12.7819,12.7798,12.7809,0.5093,-7.5838,13.2364,13.2427,13.2396,-0.2320,-2.0203,13.2349,13.2364,13.2357,-0.3983,-3.5728,13.2261,13.2292,13.2276,-0.4647,-3.5133,16.9893,17.0683,17.0288,-0.8385,-0.5461,16.9893,15.9025,16.4459,6.5276,0.0828,14.9528,14.2433,14.5980,7.3278,0.1424,12.6105,12.5459,12.5782,0.6996,2.7387,26.0491,2035.5157,-229660.0000,282271.8613
1313.0000,12.8610,19.2301,0.0000,250876.5000,-250876.5000,11.8562,0.0000,40377.2928,40377.2928,573.5082,291253.7928,0.0000,-291253.7928,19.2291,13.7404,30037.0000,0.0000,30037.0000,-1.0892,6978.7659,0.0000,6978.7659,49.6282,0.0000,23058.2341,23058.2341,13.2268,18.8972,0.0000,27435.4000,-27435.4000,1.4577,0.0000,4446.5058,4446.5058,70.8883,31881.9058,0.0000,-31881.9058,19.0853,13.5995,2119.5000,0.0000,2119.5000,-0.0769,493.2892,0.0000,493.2892,3.5083,0.0000,1626.2108,1626.2108,19.0464,17.0224,7011.7000,904.6000,6107.1000,-0.5891,1345.2167,163.0792,1508.2959,26.7164,1067.6792,5666.4833,4598.8041,19.1735,13.6860,2119.5000,0.0000,2119.5000,-0.0769,492.7689,0.0000,492.7689,3.5053,0.0000,1626.7311,1626.7311,19.2278,12.6800,15.9539,3.5799,144986.9382,19.0835,12.5822,15.8329,3.1991,76777.5467,19.1933,12.5747,15.8840,3.2568,68392.1912,19.2301,19.2291,19.2296,0.4290,8.9680,19.2291,19.2278,19.2284,0.4314,7.8788,19.2278,19.2159,19.2218,0.4582,2.1378,19.0867,19.0853,19.0860,0.3542,3.5955,19.0853,19.0835,19.0844,0.3572,3.5187,19.0835,19.0314,19.0575,0.4031,0.4568,19.1735,19.0984,19.1360,0.7173,-0.1323,19.1933,19.1735,19.1834,0.5964,-0.2091,19.2301,19.1933,19.2117,0.4858,-2.8882,12.9396,12.9389,12.9392,0.3139,-9.0217,12.8320,12.8296,12.8308,0.5973,-7.9325,13.2268,13.2302,13.2285,-0.1388,-2.1916,13.2264,13.2268,13.2266,-0.1151,-3.6493,13.2176,13.2184,13.2180,-0.1224,-3.5724,17.0224,17.0274,17.0249,-0.0524,-0.5106,17.0224,16.4294,16.7259,3.3739,0.0785,15.0721,14.7416,14.9069,3.7214,0.1553,12.6935,12.6132,12.6533,0.9016,2.8345,26.3832,2061.6221,-237928.8000,290156.6760
1314.0000,12.8715,19.2407,0.0000,249303.5000,-249303.5000,11.7819,0.0000,40133.7495,40133.7495,570.0406,289437.2495,0.0000,-289437.2495,19.2404,13.7515,19624.1000,0.0000,19624.1000,-0.7116,4558.8264,0.0000,4558.8264,32.4082,0.0000,15065.2736,15065.2736,13.1563,18.8259,0.0000,20379.9000,-20379.9000,1.0829,0.0000,3299.8050,3299.8050,52.6561,23679.7050,0.0000,-23679.7050,19.1070,13.6208,1350.1000,0.0000,1350.1000,-0.0490,314.1385,0.0000,314.1385,2.2339,0.0000,1035.9615,1035.9615,19.0961,16.7893,6876.0000,510.0000,6366.0000,-0.5570,1318.3661,92.0169,1410.3830,25.1613,602.0169,5557.6339,4955.6170,19.2114,13.7231,1350.1000,0.0000,1350.1000,-0.0490,313.7468,0.0000,313.7468,2.2313,0.0000,1036.3532,1036.3532,19.2400,12.7237,15.9819,3.5678,144494.7926,19.1057,12.6184,15.8620,3.1967,76720.7025,19.2229,12.6052,15.9140,3.2610,68479.9662,19.2407,19.2404,19.2406,0.1273,8.8551,19.2404,19.2400,19.2402,0.1370,8.1435,19.2400,19.2356,19.2378,0.1878,2.3944,19.1080,19.1070,19.1075,0.2545,3.4773,19.1070,19.1057,19.1063,0.2592,3.4283,19.1057,19.0582,19.0819,0.2900,0.3621,19.2114,19.1664,19.1889,0.6333,-0.1949,19.2229,19.2114,19.2172,0.4016,-0.2438,19.2407,19.2229,19.2318,0.2373,-2.9267,12.9283,12.9286,12.9285,-0.1356,-8.9083,12.8580,12.8568,12.8574,0.3157,-8.1967,13.1563,13.1736,13.1649,-0.7727,-2.4476,13.1529,13.1563,13.1546,-0.8747,-3.5304,13.1400,13.1463,13.1432,-0.9082,-3.4815,16.7893,16.9916,16.8904,-1.6284,-0.4153,16.7893,16.7425,16.7659,0.4774,0.1417,15.9673,15.3233,15.6453,8.9056,0.1907,12.7856,12.6943,12.7399,1.0393,2.8736,25.5186,1994.0559,-240993.1000,289695.4613
1315.0000,12.6955,19.0323,358.2000,139764.2000,-139406.0000,6.6238,75.1137,22409.3219,22484.4356,320.5323,162173.5219,283.0863,-161890.4356,19.0425,13.5575,16158.5000,0.0000,16158.5000,-0.5859,3762.6343,0.0000,3762.6343,26.6809,0.0000,12395.8657,12395.8657,19.1138,17.1903,1123.9000,288.9000,835.0000,-0.0771,215.4427,51.6256,267.0683,3.8262,340.5256,908.4573,567.9317,19.1133,13.6269,1123.9000,0.0000,1123.9000,-0.0408,261.4872,0.0000,261.4872,1.8591,0.0000,862.4128,862.4128,19.1567,16.7651,7487.8000,438.3000,7049.5000,-0.6001,1434.5872,79.1597,1513.7469,27.0617,517.4597,6053.2128,5535.7531,19.2102,13.7219,1123.9000,0.0000,1123.9000,-0.0408,261.1846,0.0000,261.1846,1.8565,0.0000,862.7154,862.7154,19.0552,12.1502,15.6027,1.7358,70298.2451,19.1124,11.9498,15.5311,1.6205,38890.9391,19.2086,11.9403,15.5745,1.6444,34531.8633,19.0323,19.0425,19.0374,-2.4581,4.9669,19.0425,19.0552,19.0488,-2.3153,4.3809,19.0552,19.1138,19.0845,-1.8556,1.7414,19.1138,19.1133,19.1135,0.0672,1.6643,19.1133,19.1124,19.1129,0.0729,1.6235,19.1124,19.0748,19.0936,0.1352,0.2158,19.2102,19.2027,19.2064,0.2056,-0.3844,19.2086,19.2102,19.2094,-0.0993,-0.4251,19.0323,19.2086,19.1204,-1.3497,-1.6569,12.6664,12.6792,12.6728,-3.0909,-5.0092,12.5211,12.5484,12.5347,-3.9001,-4.4233,13.0263,13.0699,13.0481,-1.4153,-1.7837,12.8057,12.8382,12.8219,-4.0197,-1.7066,12.7172,12.7856,12.7514,-4.7333,-1.6658,16.7651,16.9025,16.8338,-0.6894,-0.2581,16.7651,16.7655,16.7653,-0.0132,0.3420,16.4414,16.1573,16.2994,7.8878,0.3828,12.9401,12.7463,12.8432,1.2404,1.6146,13.0970,1023.4215,-113115.2000,143721.0475
1316.0000,12.6299,18.9286,800.4000,137174.2000,-136373.8000,6.5244,168.0276,21961.1862,22129.2138,315.4201,159135.3862,632.3724,-158503.0138,18.9340,13.4512,16156.3000,0.0000,16156.3000,-0.5859,3767.0248,0.0000,3767.0248,26.7474,0.0000,12389.2752,12389.2752,18.9867,15.1745,2725.4000,0.0000,2725.4000,-0.1498,523.2672,0.0000,523.2672,6.7252,0.0000,2202.1328,2202.1328,18.9991,13.5150,860.0000,0.0000,860.0000,-0.0312,200.3620,0.0000,200.3620,1.4224,0.0000,659.6380,659.6380,19.1313,16.6141,8818.4000,316.1000,8502.3000,-0.6958,1690.0509,57.0656,1747.1165,31.2981,373.1656,7128.3491,6755.1835,19.1166,13.6302,860.0000,0.0000,860.0000,-0.0312,200.0801,0.0000,200.0801,1.4206,0.0000,659.9199,659.9199,18.9416,12.0154,15.4785,1.6591,67194.8353,19.0130,11.8188,15.4159,1.5510,37224.1471,19.0987,11.8128,15.4557,1.5708,32986.1071,18.9286,18.9340,18.9313,-1.2854,4.8770,18.9340,18.9416,18.9378,-1.3455,4.2911,18.9416,18.9867,18.9642,-1.4581,1.7758,18.9867,18.9991,18.9929,-1.4614,1.6261,18.9991,19.0130,19.0061,-1.2943,1.5949,19.0130,19.1071,19.0601,-0.4105,0.2534,19.1166,19.1451,19.1308,-0.9178,-0.4424,19.0987,19.1166,19.1077,-1.2336,-0.4736,18.9286,19.0987,19.0137,-1.2944,-1.6474,12.5528,12.5587,12.5557,-1.4186,-4.9216,12.4220,12.4313,12.4267,-1.3097,-4.3357,12.9550,12.9839,12.9695,-0.9551,-1.8205,12.7492,12.7561,12.7526,-0.8423,-1.6707,12.7313,12.7346,12.7329,-0.2284,-1.6395,16.6141,16.8389,16.7265,-1.3001,-0.2980,16.6141,16.6664,16.6403,-1.5147,0.3978,16.4457,16.3982,16.4220,1.4737,0.4290,13.0400,12.8487,12.9443,1.2153,1.6028,12.8735,1005.9511,-107269.8000,137405.0895
1317.0000,12.7552,18.8115,2338.2000,82821.1000,-80482.9000,4.0357,489.8236,13297.3639,13787.1875,195.2304,96118.4639,1848.3764,-94270.0875,18.8211,13.3406,16170.8000,0.0000,16170.8000,-0.5864,3775.5415,0.0000,3775.5415,26.8101,0.0000,12395.2585,12395.2585,18.8855,15.0745,8495.9000,0.0000,8495.9000,-0.4669,1633.2577,0.0000,1633.2577,21.0093,0.0000,6862.6423,6862.6423,18.9039,13.4217,941.4000,0.0000,941.4000,-0.0341,219.5778,0.0000,219.5778,1.5594,0.0000,721.8222,721.8222,19.0694,16.4369,10751.0000,167.4000,10583.6000,-0.8363,2062.0226,30.1899,2092.2125,37.5830,197.5899,8688.9774,8491.3875,19.0458,13.5608,941.4000,0.0000,941.4000,-0.0341,219.2036,0.0000,219.2036,1.5570,0.0000,722.1964,722.1964,18.8345,11.5887,15.2116,0.7169,29034.8754,18.9260,11.4051,15.1656,0.6697,16073.2019,19.0360,11.3687,15.2024,0.6828,14337.8591,18.8115,18.8211,18.8163,-1.3941,2.9846,18.8211,18.8345,18.8278,-1.3335,2.3982,18.8345,18.8855,18.8600,-1.2627,1.3593,18.8855,18.9039,18.8947,-1.1909,0.8924,18.9039,18.9260,18.9149,-1.1055,0.8583,18.9260,19.0703,18.9982,-0.7530,0.3042,19.0458,19.0689,19.0574,-0.8926,-0.5321,19.0360,19.0458,19.0409,-0.8109,-0.5662,18.8115,19.0360,18.9237,-1.0908,-1.0511,12.7770,12.7595,12.7683,2.5595,-3.0262,12.6773,12.6416,12.6594,2.8033,-2.4398,13.8053,13.4846,13.6450,8.1461,-1.4009,13.2527,13.1709,13.2118,5.5356,-0.9340,13.4443,13.2463,13.3453,7.3836,-0.8999,16.4369,16.7117,16.5743,-1.8423,-0.3458,16.4369,16.4959,16.4664,-2.1037,0.4905,16.3049,16.3370,16.3210,-1.2245,0.5246,13.9508,12.7421,13.3465,4.8472,1.0095,7.8878,616.3649,-43349.8000,59445.9364
1318.0000,12.9183,18.8181,3432.1000,79039.0000,-75606.9000,3.9138,717.0169,12737.6749,13454.6918,189.5875,91776.6749,2715.0831,-89061.5918,18.8180,13.3375,13685.9000,0.0000,13685.9000,-0.4963,3195.4889,0.0000,3195.4889,22.7245,0.0000,10490.4111,10490.4111,18.8306,15.0202,12229.9000,0.0000,12229.9000,-0.6721,2352.7141,0.0000,2352.7141,30.2947,0.0000,9877.1859,9877.1859,18.8382,13.3574,557.2000,0.0000,557.2000,-0.0202,130.0676,0.0000,130.0676,0.9242,0.0000,427.1324,427.1324,18.9728,16.2592,12947.2000,20.2000,12927.0000,-0.9972,2486.2499,3.6372,2489.8871,44.8158,23.8372,10460.9501,10437.1129,18.9292,13.4465,557.2000,0.0000,557.2000,-0.0202,129.9250,0.0000,129.9250,0.9224,0.0000,427.2750,427.2750,18.8187,11.6300,15.2244,1.2545,50807.5248,18.8496,11.5005,15.1750,1.1543,27702.0209,18.9150,11.5043,15.2096,1.1639,24442.4216,18.8181,18.8180,18.8181,0.0156,4.3200,18.8180,18.8187,18.8184,-0.1194,3.8237,18.8187,18.8306,18.8247,-0.4322,1.9913,18.8306,18.8382,18.8344,-0.7334,1.3193,18.8382,18.8496,18.8439,-0.8627,1.2991,18.8496,19.0053,18.9275,-0.8588,0.3218,18.9292,18.9574,18.9433,-1.3822,-0.6754,18.9150,18.9292,18.9221,-1.4395,-0.6956,18.8181,18.9150,18.8666,-0.6959,-1.5507,12.7722,12.7720,12.7721,0.0407,-4.3729,12.7040,12.6999,12.7019,0.5068,-3.8766,13.6750,13.6667,13.6708,0.3065,-2.0442,12.9909,13.0162,13.0035,-2.5190,-1.3721,12.8986,12.9854,12.9420,-4.8723,-1.3519,16.2592,16.5457,16.4024,-2.0803,-0.3746,16.2592,16.3081,16.2836,-2.2117,0.6225,16.2181,16.2417,16.2299,-1.1047,0.6427,13.5371,13.3454,13.4413,1.1380,1.4979,7.6309,596.2895,-35649.7000,102951.9673
1319.0000,13.5152,19.0048,5524.5000,64322.8000,-58798.3000,3.3272,1142.7574,10510.5373,11653.2946,161.5454,74833.3373,4381.7426,-70451.5946,18.9925,13.5085,13353.9000,0.0000,13353.9000,-0.4842,3111.4276,0.0000,3111.4276,22.1742,0.0000,10242.4724,10242.4724,18.9417,15.1300,36817.6000,0.0000,36817.6000,-2.0232,7072.8481,0.0000,7072.8481,91.2855,0.0000,29744.7519,29744.7519,18.9111,13.4287,416.8000,0.0000,416.8000,-0.0151,97.2085,0.0000,97.2085,0.6919,0.0000,319.5915,319.5915,18.8908,16.1686,15350.7000,0.0000,15350.7000,-1.1810,2950.8335,0.0000,2950.8335,53.1569,0.0000,12399.8665,12399.8665,18.8728,13.3912,416.8000,0.0000,416.8000,-0.0151,97.2533,0.0000,97.2533,0.6911,0.0000,319.5467,319.5467,18.9771,11.0738,15.0255,0.4788,19389.8591,18.8874,11.0884,14.9879,0.4252,10204.6034,18.8687,11.1672,15.0180,0.4199,8817.5507,19.0048,18.9925,18.9986,2.1735,3.6425,18.9925,18.9771,18.9848,2.0026,3.1583,18.9771,18.9417,18.9594,1.6200,2.5222,18.9417,18.9111,18.9264,1.1037,0.4990,18.9111,18.8874,18.8992,0.6615,0.4839,18.8874,18.9445,18.9160,-0.1447,0.1446,18.8728,18.8833,18.8781,-0.7931,-1.0364,18.8687,18.8728,18.8708,-0.6255,-1.0515,19.0048,18.8687,18.9368,0.8416,-1.3483,13.6423,13.5856,13.6140,10.1533,-3.7048,13.7809,13.6624,13.7217,12.3005,-3.2205,14.6765,14.4472,14.5619,10.7468,-2.5844,13.0552,13.0419,13.0485,0.5373,-0.5612,13.1194,13.0448,13.0821,1.6855,-0.5461,16.1686,16.4500,16.3093,-1.1299,-0.2069,16.1686,16.1867,16.1776,-1.2846,0.9741,16.1440,16.1573,16.1507,-0.9620,0.9892,15.0056,13.3122,14.1589,8.6542,1.2861,6.3562,496.6837,7557.5000,38412.0133
1320.0000,14.6147,19.7868,6985.4000,56999.6000,-50014.2000,3.0571,1419.3384,9560.3957,10979.7341,148.8984,66559.9957,5566.0616,-60993.9341,19.7295,14.2308,13353.7000,0.0000,13353.7000,-0.4842,3084.2814,0.0000,3084.2814,22.1223,0.0000,10269.4186,10269.4186,19.5083,15.6902,47724.4000,0.0000,47724.4000,-2.6226,9104.0660,0.0000,9104.0660,118.1062,0.0000,38620.3340,38620.3340,19.1337,13.6469,420.4000,0.0000,420.4000,-0.0152,97.7865,0.0000,97.7865,0.6972,0.0000,322.6135,322.6135,18.9169,16.1944,18265.0000,0.0000,18265.0000,-1.4052,3509.8919,0.0000,3509.8919,63.3363,0.0000,14755.1081,14755.1081,18.9243,13.4417,420.4000,0.0000,420.4000,-0.0152,98.0326,0.0000,98.0326,0.6976,0.0000,322.3674,322.3674,19.6564,10.0297,14.8430,0.0198,802.1078,18.9491,10.6843,14.8167,0.0153,367.2715,18.9279,10.7638,14.8458,0.0151,317.4460,19.7868,19.7295,19.7582,9.1599,3.3036,19.7295,19.6564,19.6930,8.5399,2.8193,19.6564,19.5083,19.5824,7.5118,2.7977,19.5083,19.1337,19.3210,4.7568,0.1752,19.1337,18.9491,19.0414,1.7102,0.1599,18.9491,18.9027,18.9259,0.1140,0.1484,18.9243,18.9186,18.9214,0.5172,-1.2568,18.9279,18.9243,18.9261,0.6614,-1.2720,19.7868,18.9279,19.3574,5.0696,-1.2821,14.9524,14.8570,14.9047,15.5702,-3.3739,15.2605,15.0733,15.1669,17.4348,-2.8897,15.4935,15.2999,15.3967,10.0685,-2.8681,13.7442,13.3922,13.5682,6.2653,-0.2455,16.0472,13.7506,14.8989,21.9183,-0.2302,16.1944,16.3296,16.2620,-0.5758,-0.2187,16.1944,16.1923,16.1934,0.1837,1.1865,16.1574,16.1565,16.1569,0.0699,1.2017,16.1117,13.9402,15.0259,10.4576,1.2118,5.7601,450.1048,30169.7000,1486.8254
1321.0000,14.6289,19.3444,9091.3000,51404.4000,-42313.1000,2.9022,1846.8082,8624.8820,10471.6902,141.8521,60029.2820,7244.4918,-52784.7902,19.3930,13.9010,13344.3000,0.0000,13344.3000,-0.4839,3094.3660,0.0000,3094.3660,21.8930,0.0000,10249.9340,10249.9340,18.0609,14.2588,51472.6000,0.0000,51472.6000,-2.8285,10000.6490,0.0000,10000.6490,126.1755,0.0000,41471.9510,41471.9510,16.5871,11.1510,415.0000,0.0000,415.0000,-0.0150,99.6326,0.0000,99.6326,0.6862,0.0000,315.3674,315.3674,18.0671,15.3516,21048.8000,0.0000,21048.8000,-1.6194,4089.2528,0.0000,4089.2528,72.9573,0.0000,16959.5472,16959.5472,17.6039,12.1478,415.0000,0.0000,415.0000,-0.0150,98.3549,0.0000,98.3549,0.6881,0.0000,316.6451,316.6451,14.5154,14.9723,14.7438,-0.0448,-1814.9126,15.5846,13.9447,14.7646,0.1447,3473.8866,15.5037,14.0734,14.7886,0.1263,2651.3043,19.3444,19.3930,19.3687,-4.7063,2.0006,19.3930,19.4455,19.4193,-3.3088,1.5167,17.6365,18.0862,17.8614,-20.7744,2.5465,16.5871,17.8324,17.2098,-25.4844,-0.2820,13.9447,16.5871,15.2659,-45.5682,-0.2971,13.9447,19.7592,16.8520,-25.0339,0.2522,17.6039,17.7551,17.6795,-14.9932,-1.3672,17.5219,17.6039,17.5629,-16.4561,-1.3822,19.3444,19.3600,19.3522,-0.0685,-0.9017,14.4772,14.5258,14.5015,-4.8716,-2.0719,14.5154,14.6528,14.5841,-7.0393,-1.5880,14.2588,14.5154,14.3871,-12.1897,-2.6179,14.2588,13.8680,14.0634,5.9695,0.2107,13.6868,14.6372,14.1620,-8.8981,0.2257,15.3516,16.2455,15.7986,-5.5990,-0.3235,15.3516,15.4532,15.4024,-9.5512,1.2958,15.4152,15.5037,15.4595,-8.4229,1.3109,15.5037,14.8863,15.1950,2.0345,0.8303,5.3987,421.8606,44382.6000,4310.2783
