Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1322.0000,14.1395,18.3058,11616.3000,46627.0000,-35010.7000,2.8078,2378.4348,7732.0980,10110.5327,137.1814,54359.0980,9237.8652,-45121.2327,18.4364,12.9633,13343.9000,0.0000,13343.9000,-0.4839,3130.1088,0.0000,3130.1088,21.9891,0.0000,10213.7912,10213.7912,17.0506,13.2614,61647.8000,0.0000,61647.8000,-3.3877,12141.4167,0.0000,12141.4167,154.8612,0.0000,49506.3833,49506.3833,14.9422,9.5452,420.0000,0.0000,420.0000,-0.0152,103.0364,0.0000,103.0364,0.7192,0.0000,316.9636,316.9636,17.4415,14.7316,23227.5000,0.0000,23227.5000,-1.7870,4550.2860,0.0000,4550.2860,81.6788,0.0000,18677.2140,18677.2140,17.4378,11.9859,420.0000,0.0000,420.0000,-0.0152,99.7477,0.0000,99.7477,0.7090,0.0000,320.2523,320.2523,13.4902,15.7651,14.6277,-0.3121,-12640.3837,14.5741,14.7881,14.6811,-0.0264,-634.0122,14.8465,14.5931,14.7198,0.0313,657.0108,18.3058,18.4364,18.3711,-12.0446,1.9054,18.4364,18.6190,18.5277,-10.7649,1.4215,17.1826,17.3240,17.2533,-7.3446,2.8621,14.9422,15.5618,15.2520,-23.6316,-0.5256,14.7881,14.9422,14.8651,-4.8426,-0.5408,14.7881,17.2996,16.0438,-9.7586,0.2275,17.4378,17.4622,17.4500,-2.7755,-1.5595,17.4310,17.4378,17.4344,-1.5577,-1.5747,18.3058,19.5451,18.9254,-5.1557,-0.9024,13.5452,13.6583,13.6018,-10.8638,-1.9842,13.4902,13.7328,13.6115,-11.7427,-1.5003,13.2614,13.4902,13.3758,-12.2100,-2.9409,13.2614,13.5131,13.3872,-8.1653,0.4468,13.3823,13.7560,13.5691,-7.1610,0.4621,14.7316,15.8084,15.2700,-6.3847,-0.3063,14.7316,14.8029,14.7673,-7.6706,1.4807,14.7743,14.8465,14.8104,-7.8394,1.4959,14.8465,15.2986,15.0725,-1.4842,0.8237,5.2505,410.2824,64048.5000,-12617.3851
1323.0000,13.6228,17.2875,13684.8000,42199.1000,-28514.3000,2.7062,2825.7221,6912.8695,9738.5916,132.1677,49111.9695,10859.0779,-38252.8916,17.4277,11.9757,13347.3000,0.0000,13347.3000,-0.4840,3170.3097,0.0000,3170.3097,22.2772,0.0000,10176.9903,10176.9903,16.6246,12.8412,62328.4000,0.0000,62328.4000,-3.4251,12348.2936,0.0000,12348.2936,159.3180,0.0000,49980.1064,49980.1064,15.0299,9.6320,415.5000,0.0000,415.5000,-0.0151,101.8129,0.0000,101.8129,0.7288,0.0000,313.6871,313.6871,17.1104,14.4035,24918.7000,0.0000,24918.7000,-1.9171,4903.6626,0.0000,4903.6626,88.5719,0.0000,20015.0374,20015.0374,17.2719,11.8236,415.5000,0.0000,415.5000,-0.0151,98.8855,0.0000,98.8855,0.7030,0.0000,316.6145,316.6145,12.9487,16.1181,14.5334,-0.4754,-19254.1536,14.1050,15.1075,14.6062,-0.1353,-3248.1555,14.4555,14.8532,14.6544,-0.0537,-1127.3849,17.2875,17.4277,17.3576,-12.2366,1.8044,17.4277,17.6462,17.5369,-11.9627,1.3204,16.8149,16.9053,16.8601,-4.7509,2.8954,15.0299,15.0902,15.0600,-2.3230,-0.5297,15.1075,15.0299,15.0687,2.4501,-0.5447,15.1075,16.1279,15.6177,-5.1484,0.2953,17.2719,17.2893,17.2806,-2.0509,-1.6218,17.2634,17.2719,17.2676,-2.0182,-1.6368,17.2875,19.2279,18.2577,-8.0643,-0.9018,12.8151,12.9127,12.8639,-8.9105,-1.8865,12.9487,13.1048,13.0267,-7.0632,-1.4025,12.8412,12.9487,12.8949,-5.8088,-2.9775,12.8412,13.0124,12.9268,-5.5627,0.4475,12.9023,13.2216,13.0619,-6.1271,0.4626,14.4035,15.1878,14.7956,-5.7310,-0.3774,14.4035,14.4408,14.4221,-4.1713,1.5397,14.4154,14.4555,14.4355,-4.5302,1.5547,14.4555,15.2570,14.8563,-2.6156,0.8197,5.1173,399.8697,72911.1000,-23629.6939
1324.0000,13.1794,16.3524,15715.6000,38462.5000,-22746.9000,2.6352,3268.9507,6235.9408,9504.8914,128.8275,44698.4408,12446.6493,-32251.7914,16.4862,11.0547,13350.3000,0.0000,13350.3000,-0.4841,3209.2932,0.0000,3209.2932,22.5925,0.0000,10141.0068,10141.0068,16.3194,12.5400,69383.3000,0.0000,69383.3000,-3.8128,13805.2988,0.0000,13805.2988,178.6709,0.0000,55578.0012,55578.0012,15.4852,10.0767,419.6000,0.0000,419.6000,-0.0152,102.1964,0.0000,102.1964,0.7350,0.0000,317.4036,317.4036,16.7805,14.0766,25400.7000,0.0000,25400.7000,-1.9542,5021.3563,0.0000,5021.3563,90.8035,0.0000,20379.3437,20379.3437,16.9032,11.4629,419.6000,0.0000,419.6000,-0.0152,100.3298,0.0000,100.3298,0.7116,0.0000,319.2702,319.2702,12.6074,16.2863,14.4468,-0.6387,-25869.1872,13.4163,15.6215,14.5189,-0.3446,-8270.0448,14.1192,15.0734,14.5963,-0.1491,-3131.0307,16.3524,16.4862,16.4193,-11.3297,1.7497,16.4862,16.7030,16.5946,-11.3781,1.2656,16.4570,16.5354,16.4962,-4.3972,3.0887,15.4852,15.3977,15.4414,4.5967,-0.7241,15.6215,15.4852,15.5534,5.8431,-0.7393,15.6215,15.6171,15.6193,0.0135,0.2331,16.9032,16.9380,16.9206,-4.3499,-1.7211,16.8853,16.9032,16.8943,-4.5117,-1.7363,16.3524,18.6262,17.4893,-9.2793,-0.8855,12.2729,12.3482,12.3105,-6.6842,-1.8348,12.6074,12.7095,12.6585,-4.4504,-1.3507,12.5400,12.6074,12.5737,-3.8826,-3.1738,12.5400,12.6292,12.5846,-4.1358,0.6390,12.5698,12.7490,12.6594,-4.8639,0.6542,14.0766,14.7886,14.4326,-4.3865,-0.3181,14.0766,14.1101,14.0933,-3.9737,1.6360,14.0857,14.1192,14.1025,-4.0249,1.6512,14.1192,15.0846,14.6019,-3.0758,0.8004,5.0015,390.8212,86226.6000,-37270.2627
1325.0000,12.8464,15.6830,17134.5000,36193.3000,-19058.8000,2.6018,3583.9710,5823.1720,9407.1430,127.4082,42016.4720,13550.5290,-28465.9430,15.7829,10.3674,13350.4000,0.0000,13350.4000,-0.4841,3238.8444,0.0000,3238.8444,22.8944,0.0000,10111.5556,10111.5556,16.1449,12.3680,67460.3000,0.0000,67460.3000,-3.7071,13456.0772,0.0000,13456.0772,174.6494,0.0000,54004.2228,54004.2228,15.6775,10.2646,415.9000,0.0000,415.9000,-0.0151,101.0384,0.0000,101.0384,0.7236,0.0000,314.8616,314.8616,16.4854,13.7843,25945.3000,0.0000,25945.3000,-1.9961,5150.2640,0.0000,5150.2640,93.2835,0.0000,20795.0360,20795.0360,16.5992,11.1656,415.9000,0.0000,415.9000,-0.0151,99.8332,0.0000,99.8332,0.7090,0.0000,316.0668,316.0668,12.4076,16.3686,14.3881,-0.6820,-27619.6094,13.2029,15.7220,14.4625,-0.3903,-9368.0526,13.8201,15.2678,14.5440,-0.2243,-4710.7671,15.6830,15.7829,15.7329,-8.2894,1.7149,15.7829,15.9546,15.8687,-8.7661,1.2307,16.2009,16.2592,16.2301,-3.2180,3.0386,15.6775,15.6253,15.6514,2.5280,-0.6685,15.7220,15.6775,15.6998,1.7607,-0.6836,15.7220,15.6077,15.6649,0.5435,0.2806,16.5992,16.6289,16.6141,-3.7054,-1.7155,16.5847,16.5992,16.5919,-3.6546,-1.7306,15.6830,17.8373,16.7601,-8.8057,-0.8869,11.9047,11.9573,11.9310,-4.5865,-1.8003,12.4076,12.4701,12.4388,-2.6565,-1.3162,12.3680,12.4076,12.3878,-2.2502,-3.1241,12.3680,12.4221,12.3950,-2.2939,0.5830,12.3677,12.4819,12.4248,-2.8370,0.5981,13.7843,14.3810,14.0826,-4.2298,-0.3661,13.7843,13.8143,13.7993,-3.5545,1.6300,13.7900,13.8201,13.8051,-3.5948,1.6451,13.8201,14.8436,14.3319,-3.2649,0.8014,4.9773,388.9364,88529.0000,-41698.4290
1326.0000,12.5151,14.8510,19247.7000,33002.2000,-13754.5000,2.5609,4048.4998,5269.7848,9318.2845,125.7484,38271.9848,15199.2002,-23072.7845,14.9725,9.5757,13350.6000,0.0000,13350.6000,-0.4841,3273.9038,0.0000,3273.9038,23.1280,0.0000,10076.6962,10076.6962,15.9815,12.2067,76459.4000,0.0000,76459.4000,-4.2016,15286.8972,0.0000,15286.8972,198.5548,0.0000,61172.5028,61172.5028,15.9720,10.5524,548.6000,0.0000,548.6000,-0.0199,132.7624,0.0000,132.7624,0.9518,0.0000,415.8376,415.8376,16.2193,13.5207,26226.7000,0.0000,26226.7000,-2.0177,5225.8003,0.0000,5225.8003,94.7823,0.0000,21000.8997,21000.8997,16.2566,10.8306,548.6000,0.0000,548.6000,-0.0199,132.2710,0.0000,132.2710,0.9393,0.0000,416.3290,416.3290,12.2392,16.3958,14.3175,-0.8278,-33525.6920,12.7252,16.0406,14.3829,-0.5942,-14261.8515,13.5416,15.4351,14.4883,-0.3394,-7126.9952,14.8510,14.9725,14.9118,-9.9158,1.6862,14.9725,15.1661,15.0693,-9.6531,1.2021,15.9469,15.9989,15.9729,-3.1095,3.2933,15.9720,15.9183,15.9451,3.5380,-0.9084,16.0406,15.9720,16.0063,3.6930,-0.9283,16.0406,15.5494,15.7950,1.5645,0.1870,16.2566,16.2877,16.2722,-4.1320,-1.8307,16.2412,16.2566,16.2489,-4.1455,-1.8506,14.8510,17.1406,15.9958,-9.2297,-0.8747,11.5496,11.5997,11.5747,-4.3063,-1.7752,12.2392,12.2898,12.2645,-2.1104,-1.2910,12.2067,12.2392,12.2230,-1.9952,-3.3822,12.2067,12.2415,12.2241,-2.0690,0.8194,12.2014,12.2675,12.2345,-2.3033,0.8393,13.5207,14.1172,13.8189,-3.1886,-0.2760,13.5207,13.5461,13.5334,-3.2149,1.7417,13.5155,13.5416,13.5285,-3.3436,1.7616,13.5416,14.5833,14.0624,-3.2578,0.7857,4.9110,383.7534,103379.4000,-54914.5386
1327.0000,12.3384,14.8975,19621.9000,36901.7000,-17279.8000,2.7646,4139.5801,5868.9444,10008.5245,135.8005,42770.6444,15482.3199,-27288.3245,14.8993,9.5045,13350.9000,0.0000,13350.9000,-0.4841,3277.1915,0.0000,3277.1915,23.4062,0.0000,10073.7085,10073.7085,15.7643,11.9925,43698.5000,0.0000,43698.5000,-2.4013,8764.3215,0.0000,8764.3215,113.8063,0.0000,34934.1785,34934.1785,16.5140,11.0821,501.4000,0.0000,501.4000,-0.0182,120.4889,0.0000,120.4889,0.8662,0.0000,380.9111,380.9111,15.9456,13.2497,25508.4000,0.0000,25508.4000,-1.9624,5102.6514,0.0000,5102.6514,92.6175,0.0000,20405.7486,20405.7486,16.0201,10.5994,501.4000,0.0000,501.4000,-0.0182,121.2636,0.0000,121.2636,0.8627,0.0000,380.1364,380.1364,12.0534,16.6641,14.3587,-0.4654,-18847.1849,13.6298,15.2495,14.4397,-0.1471,-3531.0317,13.2795,15.6842,14.4818,-0.2184,-4587.1474,14.8975,14.8993,14.8984,-0.1673,1.8233,14.8993,14.9327,14.9160,-1.8563,1.3392,15.6976,15.7647,15.7311,-2.9244,2.3990,16.5140,15.4077,15.9609,0.1834,-0.0023,15.2495,16.5140,15.8817,-1.5097,-0.0205,15.2495,15.6790,15.4642,-3.9981,0.5447,16.0201,16.0481,16.0341,-2.8792,-1.4177,16.0065,16.0201,16.0133,-2.8497,-1.4359,14.8975,16.1758,15.5367,-5.5473,-0.9413,11.4410,11.4575,11.4493,-1.5194,-1.9011,12.0534,12.1027,12.0780,-2.2567,-1.4170,12.0007,12.0534,12.0270,-2.3709,-2.4768,11.4962,12.2596,11.8779,-4.1840,-0.0755,13.6298,11.6277,12.6287,4.7517,-0.0573,13.2497,13.6298,13.4398,-4.5820,-0.6225,13.2497,13.2829,13.2663,-3.2298,1.3399,13.2470,13.2795,13.2632,-3.2079,1.3581,13.2795,14.2778,13.7786,-3.4311,0.8635,5.4023,422.1444,66280.8000,-26965.3640
1328.0000,12.7240,17.3462,11596.5000,62664.4000,-51067.9000,3.5647,2430.5955,10053.9315,12484.5270,173.4176,72718.3315,9165.9045,-63552.4270,17.1903,11.7415,13350.9000,0.0000,13350.9000,-0.4841,3180.6809,0.0000,3180.6809,23.4318,0.0000,10170.2191,10170.2191,16.6961,12.9115,25106.3000,0.0000,25106.3000,-1.3797,4969.0005,0.0000,4969.0005,65.6369,0.0000,20137.2995,20137.2995,16.5906,11.1572,679.9000,0.0000,679.9000,-0.0247,163.2222,0.0000,163.2222,1.1655,0.0000,516.6778,516.6778,15.7449,13.0510,22482.8000,0.0000,22482.8000,-1.7297,4510.5006,0.0000,4510.5006,82.0262,0.0000,17972.2994,17972.2994,15.7144,10.3007,679.9000,0.0000,679.9000,-0.0247,165.0941,0.0000,165.0941,1.1738,0.0000,514.8059,514.8059,16.9986,12.0909,14.5447,0.3983,16130.1038,16.4630,12.6180,14.5405,0.2808,6739.9031,15.6922,13.4175,14.5548,0.1661,3488.8774,17.3462,17.1903,17.2683,28.5925,3.7912,17.1903,16.9986,17.0944,26.2823,3.3071,16.9986,16.6961,16.8473,13.4640,2.4550,16.6961,16.5906,16.6434,8.2300,1.0753,16.5906,16.4630,16.5268,7.7781,1.0507,16.4630,15.7197,16.0913,7.5613,0.5962,15.7144,15.7582,15.7363,-3.6003,-1.1335,15.6922,15.7144,15.7033,-3.7475,-1.1581,17.3462,15.6922,16.5192,11.8507,-1.5558,12.3749,12.3170,12.3459,10.8146,-3.8662,12.5109,12.4655,12.4882,4.9440,-3.3821,12.8417,12.6524,12.7470,8.6825,-2.5300,12.8950,12.7578,12.8264,11.4399,-1.1503,13.0233,12.9330,12.9782,4.2106,-1.1257,13.0510,13.2978,13.1744,-3.2093,-0.6712,13.0510,13.0824,13.0667,-2.4158,1.0585,13.0190,13.0539,13.0365,-2.7430,1.0831,13.1515,13.7866,13.4691,-3.7424,1.4808,7.0240,548.8625,11231.9000,26358.8843
1329.0000,12.6991,17.7716,9787.5000,75063.8000,-65276.3000,4.0566,2052.2928,12036.4634,14088.7562,197.1226,87100.2634,7735.2072,-79365.0562,17.7437,12.2853,18394.4000,0.0000,18394.4000,-0.6670,4351.8621,0.0000,4351.8621,31.2319,0.0000,14042.5379,14042.5379,17.4716,13.6772,11846.2000,0.0000,11846.2000,-0.6510,2319.7373,0.0000,2319.7373,30.4674,0.0000,9526.4627,9526.4627,17.3869,11.9359,852.7000,0.0000,852.7000,-0.0309,202.6412,0.0000,202.6412,1.4601,0.0000,650.0588,650.0588,16.4713,13.7702,21545.3000,0.0000,21545.3000,-1.6576,4277.6942,0.0000,4277.6942,78.8852,0.0000,17267.6058,17267.6058,16.6033,11.1693,852.7000,0.0000,852.7000,-0.0309,204.6725,0.0000,204.6725,1.4787,0.0000,648.0275,648.0275,17.6948,11.7027,14.6988,0.8695,35215.9182,17.2762,12.0420,14.6591,0.6836,16406.1924,16.6822,12.6243,14.6532,0.5300,11129.3026,17.7716,17.7437,17.7577,5.8996,4.3836,17.7437,17.6948,17.7193,7.5342,3.7166,17.6948,17.4716,17.5832,8.8739,2.1929,17.4716,17.3869,17.4292,9.4775,1.5419,17.3869,17.2762,17.3315,9.7049,1.5110,17.2762,16.4799,16.8781,9.4876,0.6983,16.6033,16.4650,16.5341,9.6217,-0.9593,16.6822,16.6033,16.6427,11.3304,-0.9902,17.7716,16.6822,17.2269,8.5338,-1.7013,12.4266,12.4222,12.4244,0.9405,-4.4556,12.4476,12.4515,12.4496,-0.4729,-3.7886,13.0182,12.9488,12.9835,2.8475,-2.2648,12.7443,12.7524,12.7483,-0.9484,-1.6139,12.7159,12.7601,12.7380,-2.9048,-1.5829,13.7702,13.4269,13.5986,5.1126,-0.7703,13.7702,13.6497,13.7099,7.7566,0.8873,13.5661,13.4782,13.5222,5.8548,0.9182,13.1055,13.4564,13.2809,-2.2766,1.6293,7.9942,624.6746,-11785.0000,62751.4132
1330.0000,12.7358,18.4047,6434.7000,97552.0000,-91117.3000,4.9449,1348.4291,15655.5373,17003.9664,239.6886,113207.5373,5086.2709,-108121.2664,18.3609,12.8896,23068.3000,0.0000,23068.3000,-0.8365,5416.1843,0.0000,5416.1843,38.8678,0.0000,17652.1157,17652.1157,18.0679,14.2663,8047.8000,0.0000,8047.8000,-0.4422,1563.4695,0.0000,1563.4695,20.4218,0.0000,6484.3305,6484.3305,17.9914,12.5277,1110.8000,0.0000,1110.8000,-0.0403,261.9928,0.0000,261.9928,1.8809,0.0000,848.8072,848.8072,17.1579,14.4504,21170.2000,0.0000,21170.2000,-1.6287,4163.2971,0.0000,4163.2971,76.5272,0.0000,17006.9029,17006.9029,17.2063,11.7593,1110.8000,0.0000,1110.8000,-0.0403,264.5803,0.0000,264.5803,1.9017,0.0000,846.2197,846.2197,18.2959,11.1274,14.7116,0.6680,27053.4054,17.8911,11.4440,14.6675,0.5407,12976.6911,17.2592,12.0668,14.6630,0.4355,9144.8654,18.4047,18.3609,18.3828,7.5374,3.5616,18.3609,18.2959,18.3284,7.3440,2.7251,18.2959,18.0679,18.1819,7.2181,1.7466,18.0679,17.9914,18.0296,7.2390,1.3044,17.9914,17.8911,17.9412,7.3517,1.2641,17.8911,17.2377,17.5644,8.2762,0.7423,17.2063,17.0910,17.1487,7.4093,-0.8864,17.2592,17.2063,17.2328,7.1138,-0.9267,18.4047,17.2592,17.8319,7.2954,-1.3833,12.5486,12.5404,12.5445,1.4426,-3.6282,12.4460,12.4464,12.4462,-0.0469,-2.7917,13.2356,13.1575,13.1965,2.5642,-1.8133,12.9230,12.9031,12.9131,1.9813,-1.3710,12.9833,12.9350,12.9592,2.6625,-1.3307,14.4504,13.9764,14.2134,7.4139,-0.8089,14.4504,14.3141,14.3823,8.1070,0.8198,14.1944,14.0759,14.1352,7.3913,0.8601,13.3792,13.2742,13.3267,0.5455,1.3167,9.7231,759.7789,-36609.4000,49174.9618
1331.0000,12.7818,18.5637,5920.4000,108183.6000,-102263.2000,5.4206,1239.6941,17380.0416,18619.7358,262.6716,125563.6416,4680.7059,-120882.9358,18.5526,13.0775,27506.4000,0.0000,27506.4000,-0.9974,6443.1029,0.0000,6443.1029,45.9564,0.0000,21063.2971,21063.2971,18.4227,14.6170,7876.5000,0.0000,7876.5000,-0.4328,1523.1433,0.0000,1523.1433,19.7836,0.0000,6353.3567,6353.3567,18.3777,12.9061,1029.9000,0.0000,1029.9000,-0.0373,241.7595,0.0000,241.7595,1.7294,0.0000,788.1405,788.1405,17.7543,15.0416,20803.2000,0.0000,20803.2000,-1.6005,4058.2936,0.0000,4058.2936,74.3070,0.0000,16744.9064,16744.9064,17.8175,12.3575,1029.9000,0.0000,1029.9000,-0.0373,243.4364,0.0000,243.4364,1.7483,0.0000,786.4636,786.4636,18.5316,11.0030,14.7673,0.8300,33614.4815,18.3145,11.1192,14.7169,0.7139,17134.0242,17.8727,11.5543,14.7135,0.6269,13165.0213,18.5637,18.5526,18.5581,2.1097,3.9572,18.5526,18.5316,18.5421,2.5729,2.9598,18.5316,18.4227,18.4772,3.5568,1.8022,18.4227,18.3777,18.4002,4.4654,1.3694,18.3777,18.3145,18.3461,4.8795,1.3320,18.3145,17.8182,18.0664,6.0512,0.7146,17.8175,17.7027,17.7601,7.3726,-0.8858,17.8727,17.8175,17.8451,7.3830,-0.9232,18.5637,17.8727,18.2182,4.6543,-1.4634,12.5982,12.5950,12.5966,0.6222,-4.0248,12.4395,12.4403,12.4399,-0.0830,-3.0274,13.3860,13.3288,13.3574,1.9348,-1.8698,13.0277,13.0152,13.0214,1.3014,-1.4369,13.0476,13.0309,13.0392,0.9599,-1.3996,15.0416,14.5696,14.8056,7.1393,-0.7822,15.0416,14.9200,14.9808,7.2163,0.8183,14.8081,14.6889,14.7485,7.3952,0.8556,13.4757,13.3207,13.3982,0.8565,1.3958,10.6324,830.8278,-44017.3000,63913.5270
1332.0000,12.6967,18.6368,4493.0000,114793.4000,-110300.4000,5.6588,942.1535,18406.0791,19348.2325,274.1015,133199.4791,3550.8465,-129648.6325,18.6323,13.1556,27507.2000,0.0000,27507.2000,-0.9975,6437.0515,0.0000,6437.0515,45.8388,0.0000,21070.1485,21070.1485,18.5756,14.7681,3933.5000,0.0000,3933.5000,-0.2162,759.1605,0.0000,759.1605,9.8203,0.0000,3174.3395,3174.3395,18.5566,13.0814,1208.5000,0.0000,1208.5000,-0.0438,283.0654,0.0000,283.0654,2.0186,0.0000,925.4346,925.4346,18.1448,15.4288,17173.0000,0.0000,17173.0000,-1.3212,3332.8890,0.0000,3332.8890,60.7127,0.0000,13840.1110,13840.1110,18.2019,12.7340,1208.5000,0.0000,1208.5000,-0.0438,284.2968,0.0000,284.2968,2.0341,0.0000,924.2032,924.2032,18.6244,11.0794,14.8519,1.0909,44180.0165,18.5277,11.0639,14.7958,0.9712,23309.0998,18.2429,11.3444,14.7937,0.8976,18850.6348,18.6368,18.6323,18.6346,0.9157,4.1856,18.6323,18.6244,18.6284,1.0343,3.1881,18.6244,18.5756,18.6000,1.4760,1.6700,18.5756,18.5566,18.5661,1.9955,1.4538,18.5566,18.5277,18.5422,2.3594,1.4100,18.5277,18.1859,18.3568,3.4988,0.6003,18.2019,18.1106,18.1562,4.7736,-0.7209,18.2429,18.2019,18.2224,4.5470,-0.7647,18.6368,18.2429,18.4399,2.6691,-1.4731,12.4526,12.4608,12.4567,-1.6944,-4.2455,12.2119,12.2367,12.2243,-2.6081,-3.2480,13.1334,13.2057,13.1695,-2.2736,-1.7299,12.8858,12.8999,12.8929,-1.5583,-1.5137,12.8449,12.8799,12.8624,-2.1406,-1.4699,15.4288,15.0290,15.2289,5.1021,-0.6602,15.4288,15.3287,15.3787,4.7959,0.6610,15.1673,15.0790,15.1232,4.5146,0.7048,13.2068,13.4052,13.3060,-1.1187,1.4133,11.1145,868.5033,-59269.7000,86339.7511
1333.0000,12.6148,18.6303,3730.2000,117238.9000,-113508.7000,5.7346,783.2791,18763.1376,19546.4168,277.5657,136002.0376,2946.9209,-133055.1168,18.6306,13.1539,27289.6000,0.0000,27289.6000,-0.9896,6386.2620,0.0000,6386.2620,45.4275,0.0000,20903.3380,20903.3380,18.6202,14.8122,2821.5000,0.0000,2821.5000,-0.1550,544.2356,0.0000,544.2356,7.0259,0.0000,2277.2644,2277.2644,18.6144,13.1381,1074.3000,0.0000,1074.3000,-0.0390,251.4552,0.0000,251.4552,1.7901,0.0000,822.8448,822.8448,18.3869,15.6689,15883.5000,0.0000,15883.5000,-1.2220,3072.9409,0.0000,3072.9409,55.7798,0.0000,12810.5591,12810.5591,18.4259,12.9534,1074.3000,0.0000,1074.3000,-0.0390,252.0335,0.0000,252.0335,1.7988,0.0000,822.2665,822.2665,18.6304,11.1807,14.9056,1.1671,47268.7848,18.6047,11.0929,14.8488,1.0592,25419.7962,18.4513,11.2523,14.8518,1.0151,21316.4509,18.6303,18.6306,18.6305,-0.0561,4.2606,18.6306,18.6304,18.6305,0.0192,3.2710,18.6304,18.6202,18.6253,0.2985,1.6260,18.6202,18.6144,18.6173,0.6110,1.4709,18.6144,18.6047,18.6095,0.8061,1.4319,18.6047,18.4119,18.5083,1.8208,0.5546,18.4259,18.3662,18.3960,2.8872,-0.6674,18.4513,18.4259,18.4386,2.6022,-0.7063,18.6303,18.4513,18.5408,1.2116,-1.4740,12.3818,12.3860,12.3839,-0.8859,-4.3175,12.1435,12.1521,12.1478,-0.9294,-3.3280,13.0428,13.0847,13.0638,-1.2831,-1.6829,12.8598,12.8632,12.8615,-0.3846,-1.5278,12.8503,12.8525,12.8514,-0.1391,-1.4889,15.6689,15.3718,15.5203,3.5103,-0.6115,15.6689,15.5993,15.6341,3.0751,0.6105,15.4406,15.3686,15.4046,3.3897,0.6494,13.1386,13.3120,13.2253,-0.9807,1.4171,11.2631,880.1164,-65365.5000,94005.0319
1334.0000,12.5673,18.6560,2966.2000,119262.6000,-116296.4000,5.7905,623.3517,19066.3910,19689.7427,280.0566,138328.9910,2342.8483,-135986.1427,18.6546,13.1774,27289.1000,0.0000,27289.1000,-0.9896,6384.2873,0.0000,6384.2873,45.4277,0.0000,20904.8127,20904.8127,18.6432,14.8349,1716.1000,0.0000,1716.1000,-0.0943,330.9191,0.0000,330.9191,4.2701,0.0000,1385.1809,1385.1809,18.6405,13.1636,1029.0000,0.0000,1029.0000,-0.0373,240.7758,0.0000,240.7758,1.7133,0.0000,788.2242,788.2242,18.5171,15.7979,15076.0000,0.0000,15076.0000,-1.1598,2911.8314,0.0000,2911.8314,52.7261,0.0000,12164.1686,12164.1686,18.5351,13.0604,1029.0000,0.0000,1029.0000,-0.0373,241.0846,0.0000,241.0846,1.7177,0.0000,787.9154,787.9154,18.6526,11.2416,14.9471,1.2253,49625.2114,18.6364,11.1416,14.8890,1.1153,26766.1105,18.5479,11.2439,14.8959,1.0869,22823.9656,18.6560,18.6546,18.6553,0.2926,4.3142,18.6546,18.6526,18.6536,0.2715,3.3246,18.6526,18.6432,18.6479,0.2658,1.5885,18.6432,18.6405,18.6418,0.2896,1.4942,18.6405,18.6364,18.6384,0.3422,1.4569,18.6364,18.5342,18.5853,0.9225,0.5310,18.5351,18.5027,18.5189,1.4758,-0.6289,18.5479,18.5351,18.5415,1.2351,-0.6662,18.6560,18.5479,18.6019,0.7309,-1.4764,12.3498,12.3517,12.3508,-0.4058,-4.3692,12.1028,12.1075,12.1051,-0.5218,-3.3796,12.9864,13.0125,12.9994,-0.7829,-1.6435,12.8752,12.8738,12.8745,0.1503,-1.5492,12.8716,12.8681,12.8699,0.2156,-1.5119,15.7979,15.6052,15.7016,2.1805,-0.5860,15.7979,15.7565,15.7772,1.7205,0.5739,15.5919,15.5471,15.5695,1.9832,0.6112,13.0943,13.2298,13.1620,-0.7703,1.4213,11.3740,888.7814,-70157.2000,99215.2875
1335.0000,12.5926,18.7251,2516.0000,120612.6000,-118096.6000,5.8309,528.5155,19293.3207,19821.8362,281.8800,139905.9207,1987.4845,-137918.4362,18.7212,13.2427,27250.0000,0.0000,27250.0000,-0.9881,6369.9929,0.0000,6369.9929,45.3480,0.0000,20880.0071,20880.0071,18.6933,14.8844,4867.8000,0.0000,4867.8000,-0.2675,938.0696,0.0000,938.0696,12.1075,0.0000,3929.7304,3929.7304,18.6876,13.2097,858.2000,0.0000,858.2000,-0.0311,200.6956,0.0000,200.6956,1.4284,0.0000,657.5044,657.5044,18.5904,15.8707,14852.3000,0.0000,14852.3000,-1.1426,2865.9309,0.0000,2865.9309,51.8291,0.0000,11986.3691,11986.3691,18.6019,13.1258,858.2000,0.0000,858.2000,-0.0311,200.9043,0.0000,200.9043,1.4305,0.0000,657.2957,657.2957,18.7156,11.2121,14.9638,1.2042,48771.6780,18.6807,11.1343,14.9075,1.0900,26160.3354,18.6096,11.2222,14.9159,1.0670,22408.0103,18.7251,18.7212,18.7231,0.8121,4.3517,18.7212,18.7156,18.7184,0.7756,3.3635,18.7156,18.6933,18.7044,0.6757,1.6783,18.6933,18.6876,18.6904,0.5794,1.4108,18.6876,18.6807,18.6841,0.5447,1.3797,18.6807,18.6000,18.6404,0.6582,0.4809,18.6019,18.5834,18.5927,0.8840,-0.6617,18.6096,18.6019,18.6058,0.7690,-0.6928,18.7251,18.6096,18.6673,0.7825,-1.4793,12.4125,12.4091,12.4108,0.7180,-4.4071,12.1804,12.1726,12.1765,0.8543,-3.4190,13.1795,13.1216,13.1505,1.8168,-1.7338,12.8677,12.8685,12.8681,-0.0846,-1.4663,12.8581,12.8603,12.8592,-0.1356,-1.4352,15.8707,15.7465,15.8086,1.2845,-0.5364,15.8707,15.8482,15.8594,0.9852,0.6062,15.7152,15.6817,15.6985,1.5495,0.6374,13.2185,13.1605,13.1895,0.3242,1.4238,11.4383,893.8059,-69410.1000,97340.0237
1336.0000,12.6042,18.6049,2987.0000,89946.6000,-86959.6000,4.4062,627.3316,14391.7601,15019.0917,213.1588,104338.3601,2359.6684,-101978.6917,18.6107,13.1344,27251.0000,0.0000,27251.0000,-0.9882,6378.7706,0.0000,6378.7706,45.3091,0.0000,20872.2294,20872.2294,18.6441,14.8359,5898.4000,0.0000,5898.4000,-0.3241,1137.3870,0.0000,1137.3870,14.6585,0.0000,4761.0130,4761.0130,18.6488,13.1718,770.4000,0.0000,770.4000,-0.0279,180.2477,0.0000,180.2477,1.2815,0.0000,590.1523,590.1523,18.6412,15.9210,14581.4000,0.0000,14581.4000,-1.1218,2811.8332,0.0000,2811.8332,50.8205,0.0000,11769.5668,11769.5668,18.6540,13.1769,770.4000,0.0000,770.4000,-0.0279,180.2363,0.0000,180.2363,1.2830,0.0000,590.1637,590.1637,18.6184,11.4228,15.0206,1.4114,57162.2488,18.6533,11.2846,14.9690,1.3008,31219.8217,18.6600,11.3064,14.9832,1.2982,27261.6482,18.6049,18.6107,18.6078,-1.3987,4.9420,18.6107,18.6184,18.6145,-1.2602,3.9538,18.6184,18.6441,18.6313,-0.8899,1.8941,18.6441,18.6488,18.6465,-0.5370,1.5700,18.6488,18.6533,18.6511,-0.4059,1.5421,18.6533,18.6420,18.6477,0.0812,0.4436,18.6540,18.6407,18.6473,0.6528,-0.6782,18.6600,18.6540,18.6570,0.6116,-0.7061,18.6049,18.6600,18.6324,-0.4279,-1.6673,12.4169,12.4166,12.4167,0.0641,-4.9998,12.2463,12.2401,12.2432,0.7981,-4.0116,13.1007,13.1153,13.1080,-0.5204,-1.9520,12.7430,12.7552,12.7491,-1.4426,-1.6278,12.7107,12.7355,12.7231,-1.6486,-1.5999,15.9210,15.8349,15.8780,0.8308,-0.5014,15.9210,15.9065,15.9138,0.6491,0.6204,15.7889,15.7684,15.7786,0.9608,0.6483,13.1037,13.1872,13.1454,-0.5382,1.6095,8.6017,672.1526,-37688.0000,115643.7188
1337.0000,12.7299,18.7657,2814.3000,93466.6000,-90652.3000,4.5635,589.8111,14997.8902,15587.7013,220.7542,108464.4902,2224.4889,-106240.0013,18.7546,13.2754,27251.5000,0.0000,27251.5000,-0.9882,6367.7662,0.0000,6367.7662,45.3772,0.0000,20883.7338,20883.7338,18.6974,14.8886,7146.5000,0.0000,7146.5000,-0.3927,1377.1226,0.0000,1377.1226,17.7750,0.0000,5769.3774,5769.3774,18.6897,13.2118,811.7000,0.0000,811.7000,-0.0294,189.8165,0.0000,189.8165,1.3509,0.0000,621.8835,621.8835,18.6396,15.9195,13585.3000,0.0000,13585.3000,-1.0452,2619.8011,0.0000,2619.8011,47.3080,0.0000,10965.4989,10965.4989,18.6276,13.1510,811.7000,0.0000,811.7000,-0.0294,189.9595,0.0000,189.9595,1.3508,0.0000,621.7405,621.7405,18.7388,11.0627,14.9008,0.7598,30770.3608,18.6822,11.0293,14.8558,0.6817,16361.2182,18.6236,11.1167,14.8701,0.6687,14042.9285,18.7657,18.7546,18.7602,1.8321,3.4210,18.7546,18.7388,18.7467,1.5884,2.4329,18.7388,18.6974,18.7181,1.0417,1.3936,18.6974,18.6897,18.6936,0.5613,1.0008,18.6897,18.6822,18.6859,0.4142,0.9714,18.6822,18.6507,18.6665,0.2202,0.4171,18.6276,18.6323,18.6299,-0.2171,-0.6281,18.6236,18.6276,18.6256,-0.3863,-0.6575,18.7657,18.6236,18.6946,0.7438,-1.1425,12.6437,12.6280,12.6358,2.6375,-3.4701,12.4164,12.3922,12.4043,1.9374,-2.4819,13.5617,13.3917,13.4767,4.4428,-1.4426,13.1197,13.0653,13.0925,4.1376,-1.0499,13.2481,13.1171,13.1826,5.5375,-1.0204,15.9195,15.8864,15.9029,0.2941,-0.4661,15.9195,15.9181,15.9188,0.0535,0.5790,15.7842,15.7829,15.7836,0.0529,0.6085,13.7132,13.0534,13.3833,2.8640,1.0935,8.9158,696.6906,-41045.6000,61174.5075
1338.0000,12.7357,18.7137,3248.7000,91287.4000,-88038.7000,4.4832,680.7849,14650.1454,15330.9303,217.0655,105937.5454,2567.9151,-103369.6303,18.7160,13.2376,22413.6000,0.0000,22413.6000,-0.8128,5239.7595,0.0000,5239.7595,37.2494,0.0000,17173.8405,17173.8405,18.7181,14.9090,13569.3000,0.0000,13569.3000,-0.7457,2614.1013,0.0000,2614.1013,33.7195,0.0000,10955.1987,10955.1987,18.7154,13.2370,512.8000,0.0000,512.8000,-0.0186,119.8811,0.0000,119.8811,0.8530,0.0000,392.9189,392.9189,18.6727,15.9523,12852.6000,0.0000,12852.6000,-0.9888,2477.4616,0.0000,2477.4616,44.7577,0.0000,10375.1384,10375.1384,18.6896,13.2117,512.8000,0.0000,512.8000,-0.0186,119.9186,0.0000,119.9186,0.8537,0.0000,392.8814,392.8814,18.7181,11.3294,15.0237,1.4567,58995.6666,18.7113,11.2275,14.9694,1.3279,31869.6157,18.6973,11.2729,14.9851,1.3173,27664.2446,18.7137,18.7160,18.7149,-0.5536,5.0280,18.7160,18.7181,18.7170,-0.3652,4.2152,18.7181,18.7181,18.7181,-0.0073,2.1451,18.7181,18.7154,18.7168,0.2733,1.3994,18.7154,18.7113,18.7134,0.3239,1.3808,18.7113,18.6613,18.6863,0.2322,0.2767,18.6896,18.6772,18.6834,0.6382,-0.7120,18.6973,18.6896,18.6934,0.8120,-0.7306,18.7137,18.6973,18.7055,0.1242,-1.6967,12.5242,12.5296,12.5269,-1.3218,-5.0845,12.3870,12.3885,12.3877,-0.2070,-4.2717,13.3475,13.3815,13.3645,-1.3609,-2.2015,12.4817,12.5478,12.5147,-6.9797,-1.4559,12.3118,12.4719,12.3919,-9.5490,-1.4373,15.9523,15.9048,15.9285,0.3020,-0.3332,15.9523,15.9448,15.9485,0.3521,0.6556,15.8694,15.8506,15.8600,0.9153,0.6742,13.1545,13.3747,13.2646,-1.4400,1.6403,8.7478,683.5686,-38177.6000,118529.5269
1339.0000,13.1824,18.8960,4967.8000,79806.0000,-74838.2000,4.0300,1033.2831,12939.8996,13973.1827,195.3425,92745.8996,3934.5169,-88811.3827,18.8862,13.4043,13354.3000,0.0000,13354.3000,-0.4843,3115.5016,0.0000,3115.5016,22.2052,0.0000,10238.7984,10238.7984,18.8417,15.0311,41069.4000,0.0000,41069.4000,-2.2569,7899.5755,0.0000,7899.5755,102.0212,0.0000,33169.8245,33169.8245,18.8111,13.3308,499.8000,0.0000,499.8000,-0.0181,116.7069,0.0000,116.7069,0.8311,0.0000,383.0931,383.0931,18.7151,15.9944,12894.9000,0.0000,12894.9000,-0.9920,2484.2739,0.0000,2484.2739,44.8799,0.0000,10410.6261,10410.6261,18.7207,13.2422,499.8000,0.0000,499.8000,-0.0181,116.8345,0.0000,116.8345,0.8313,0.0000,382.9655,382.9655,18.8743,10.9761,14.9252,0.8558,34660.7541,18.7754,10.9801,14.8778,0.7602,18244.7962,18.7230,11.0643,14.8936,0.7469,15684.5477,18.8960,18.8862,18.8911,2.1196,4.4738,18.8862,18.8743,18.8802,1.9625,3.9896,18.8743,18.8417,18.8580,1.6812,2.8518,18.8417,18.8111,18.8264,1.3161,0.5949,18.8111,18.7813,18.7962,0.9929,0.5768,18.7151,18.6623,18.6887,0.0227,-0.0300,18.7207,18.7151,18.7179,0.4102,-1.0221,18.7230,18.7207,18.7219,0.3360,-1.0402,18.8960,18.7230,18.8095,1.2478,-1.5712,13.1915,13.1560,13.1737,7.7992,-4.5361,13.2414,13.1661,13.2038,9.8407,-4.0519,14.3221,14.1259,14.2240,10.3656,-2.9141,11.7056,11.8874,11.7965,-8.6745,-0.6572,11.2275,11.6595,11.4435,-11.4517,-0.6391,15.9944,15.8754,15.9349,0.0700,-0.0323,15.9944,15.9871,15.9907,0.5023,0.9598,15.9362,15.9243,15.9303,0.8409,0.9779,14.2140,13.2620,13.7380,5.7065,1.5088,7.7569,606.1390,-6520.0000,68590.0979
1340.0000,13.9772,19.5651,5889.2000,76983.3000,-71094.1000,3.9445,1209.0010,12716.9105,13925.9115,191.6760,89700.2105,4680.1990,-85020.0115,19.5277,14.0330,13345.9000,0.0000,13345.9000,-0.4839,3089.8076,0.0000,3089.8076,22.1407,0.0000,10256.0924,10256.0924,19.3647,15.5482,54664.9000,0.0000,54664.9000,-3.0040,10446.3805,0.0000,10446.3805,135.5106,0.0000,44218.5195,44218.5195,19.0767,13.5910,509.3000,0.0000,509.3000,-0.0185,118.5459,0.0000,118.5459,0.8458,0.0000,390.7541,390.7541,18.8439,16.1220,14035.0000,0.0000,14035.0000,-1.0798,2699.5161,0.0000,2699.5161,48.8129,0.0000,11335.4839,11335.4839,18.8623,13.3809,509.3000,0.0000,509.3000,-0.0185,118.8518,0.0000,118.8518,0.8468,0.0000,390.4482,390.4482,19.4810,10.1984,14.8397,0.5800,23489.4107,18.7826,10.7838,14.7832,0.4498,10795.1722,18.8720,10.7360,14.8040,0.4575,9607.7814,19.5651,19.5277,19.5464,7.9012,4.3716,19.5277,19.4810,19.5044,7.5248,3.8876,19.4810,19.3647,19.4229,6.8098,3.2315,19.3647,19.0767,19.2207,4.7515,0.2276,19.0767,18.8906,18.9836,2.2546,0.2091,18.8439,18.6223,18.7331,0.5282,-0.1408,18.8623,18.8439,18.8531,1.6236,-1.2206,18.8720,18.8623,18.8671,1.7459,-1.2390,19.5651,18.8720,19.2185,4.9293,-1.5452,14.1140,14.0626,14.0883,11.0299,-4.4401,14.2153,14.1239,14.1696,11.6483,-3.9561,15.1909,15.0138,15.1023,10.5924,-3.3000,11.3845,11.5653,11.4749,-3.8878,-0.2961,10.7838,11.2377,11.0108,-5.2291,-0.2776,10.7838,19.1475,14.9656,-11.7039,0.0723,16.3119,16.2687,16.2903,3.6080,1.1521,16.2231,16.1843,16.2037,3.2928,1.1705,15.0547,13.7202,14.3874,7.8300,1.4767,7.5268,588.1511,11970.3000,43892.3644
1341.0000,13.8143,17.7374,11314.2000,39804.8000,-28490.6000,2.4697,2328.8938,6550.1006,8878.9944,120.5980,46354.9006,8985.3062,-37369.5944,17.9764,12.5121,13343.2000,0.0000,13343.2000,-0.4839,3147.7058,0.0000,3147.7058,21.9491,0.0000,10195.4942,10195.4942,17.5318,13.7356,57248.3000,0.0000,57248.3000,-3.1459,11201.3446,0.0000,11201.3446,140.6713,0.0000,46046.9554,46046.9554,17.4861,12.0321,498.2000,0.0000,498.2000,-0.0181,118.2479,0.0000,118.2479,0.8244,0.0000,379.9521,379.9521,17.5570,14.8457,15432.9000,0.0000,15432.9000,-1.1873,3018.6136,0.0000,3018.6136,53.5580,0.0000,12414.2864,12414.2864,17.3713,11.9199,498.2000,0.0000,498.2000,-0.0181,118.4187,0.0000,118.4187,0.8268,0.0000,379.7813,379.7813,14.0531,15.2504,14.6517,-0.1359,-5503.4869,12.3724,16.7225,14.5475,-0.4444,-10664.4728,15.1459,14.2318,14.6888,0.0934,1960.7165,17.7374,17.9764,17.8569,-20.3961,1.7638,17.9764,18.2884,18.1324,-16.5636,1.2800,16.8236,17.4403,17.1320,-27.6534,2.4717,17.4861,17.8671,17.6766,-18.6416,-0.6742,16.9567,17.4861,17.2214,-21.2733,-0.6923,17.5570,19.5846,18.5708,-1.9654,-0.0567,17.3713,17.5570,17.4642,-16.7681,-1.2440,17.2693,17.3713,17.3203,-18.6737,-1.2620,17.7374,19.6626,18.7000,-6.2648,-0.7059,13.6653,13.7195,13.6924,-4.7846,-1.8239,14.0531,14.0817,14.0674,-1.2401,-1.3401,13.7356,14.0531,13.8944,-14.5848,-2.5318,13.7356,13.1964,13.4660,24.0210,0.6141,13.1631,12.3576,12.7604,21.1068,0.6322,14.8457,15.0834,14.9645,-0.0203,-0.0034,14.8457,15.0354,14.9405,-16.2955,1.1839,14.9886,15.1459,15.0672,-13.7221,1.2019,15.1459,14.0821,14.6140,2.7266,0.6458,4.5460,355.2320,58530.2000,-14207.2432
1342.0000,13.3618,16.5691,14365.5000,35683.7000,-21318.2000,2.4337,2979.0869,5809.9779,8789.0648,118.9338,41493.6779,11386.4131,-30107.2648,16.7434,11.3059,13343.4000,0.0000,13343.4000,-0.4839,3197.0449,0.0000,3197.0449,22.4106,0.0000,10146.3551,10146.3551,16.6324,12.8487,67915.5000,0.0000,67915.5000,-3.7321,13453.7145,0.0000,13453.7145,172.1614,0.0000,54461.7855,54461.7855,16.5931,11.1593,595.4000,0.0000,595.4000,-0.0216,142.9319,0.0000,142.9319,1.0068,0.0000,452.4681,452.4681,17.0618,14.3553,17118.6000,0.0000,17118.6000,-1.3170,3370.9570,0.0000,3370.9570,60.7260,0.0000,13747.6430,13747.6430,17.0119,11.5692,595.4000,0.0000,595.4000,-0.0216,142.1679,0.0000,142.1679,1.0084,0.0000,453.2321,453.2321,13.0657,15.9707,14.5182,-0.4347,-17605.3591,12.8702,16.0573,14.4638,-0.4292,-10301.2208,14.5090,14.7206,14.6148,-0.0285,-598.3719,16.5691,16.7434,16.6562,-14.4962,1.7195,16.7434,17.0361,16.8898,-15.0032,1.2356,16.4397,16.5865,16.5131,-7.4753,2.8069,16.5931,16.7718,16.6825,-12.0038,-0.9252,16.4381,16.5931,16.5156,-8.5249,-0.9468,17.0618,19.3696,18.2157,-4.2925,-0.1088,17.0119,17.0618,17.0368,-5.1639,-1.4258,16.9937,17.0119,17.0028,-3.8391,-1.4474,16.5691,19.3274,17.9483,-9.0790,-0.7142,12.7726,12.8927,12.8327,-10.3827,-1.7865,13.0657,13.3174,13.1916,-10.5767,-1.3026,12.8487,13.0657,12.9572,-11.3165,-2.8738,12.8487,12.9578,12.9033,-6.7983,0.8583,12.9137,12.8702,12.8919,1.5807,0.8799,12.8702,16.5634,14.7168,-2.9964,0.0419,14.4233,14.4830,14.4532,-5.8886,1.3589,14.4374,14.5090,14.4732,-7.1749,1.3805,14.5090,14.6565,14.5828,-0.3838,0.6472,4.5614,356.4362,78250.1000,-28504.9518
1343.0000,12.7522,14.8921,18055.2000,28586.8000,-10531.6000,2.2902,3782.5247,4589.4531,8371.9779,112.2812,33176.2531,14272.6753,-18903.5779,15.1517,9.7499,13343.6000,0.0000,13343.6000,-0.4839,3264.3585,0.0000,3264.3585,22.7992,0.0000,10079.2415,10079.2415,16.1527,12.3755,68427.0000,0.0000,68427.0000,-3.7602,13647.3888,0.0000,13647.3888,176.1842,0.0000,54779.6112,54779.6112,16.1140,10.6911,424.0000,0.0000,424.0000,-0.0154,102.4190,0.0000,102.4190,0.7260,0.0000,321.5810,321.5810,16.8280,14.1237,19971.5000,0.0000,19971.5000,-1.5365,3945.4706,0.0000,3945.4706,71.4551,0.0000,16026.0294,16026.0294,16.7761,11.3386,424.0000,0.0000,424.0000,-0.0154,101.5468,0.0000,101.5468,0.7217,0.0000,322.4532,322.4532,12.4946,16.3261,14.4103,-0.6424,-26017.9877,12.7914,16.0126,14.4020,-0.4861,-11665.6960,14.1667,14.9473,14.5570,-0.1178,-2473.6246,14.8921,15.1517,15.0219,-19.7301,1.5710,15.1517,15.5622,15.3569,-18.5050,1.0871,16.0345,16.1346,16.0846,-5.1790,2.8477,16.1140,16.2090,16.1615,-6.2946,-0.9126,16.0126,16.1140,16.0633,-5.4656,-0.9279,16.0126,20.2861,18.1493,-0.8084,0.0110,16.7761,16.8031,16.7896,-2.9914,-1.5255,16.7635,16.7761,16.7698,-2.8191,-1.5408,14.8921,18.8381,16.8651,-13.0786,-0.7192,11.8231,11.9656,11.8943,-11.3306,-1.6433,12.4946,12.6883,12.5914,-7.2493,-1.1594,12.3755,12.4946,12.4350,-6.3086,-2.9200,12.3755,12.4706,12.4231,-5.8019,0.8403,12.4386,12.5705,12.5046,-4.6819,0.8556,14.1237,15.0602,14.5920,-1.5141,-0.0833,14.1237,14.1594,14.1416,-3.7673,1.4532,14.1299,14.1667,14.1483,-3.9283,1.4685,14.1667,14.7504,14.4586,-1.5057,0.6469,4.3450,339.5226,92058.5000,-40157.3083
1344.0000,12.2807,13.5907,22036.4000,25190.4000,-3154.0000,2.3368,4653.5231,4001.1368,8654.6599,115.2474,29191.5368,17382.8769,-11808.6599,13.8031,8.4339,13343.8000,0.0000,13343.8000,-0.4839,3324.6071,0.0000,3324.6071,23.3316,0.0000,10019.1929,10019.1929,15.8639,12.0907,80599.3000,0.0000,80599.3000,-4.4291,16141.9623,0.0000,16141.9623,209.2771,0.0000,64457.3377,64457.3377,16.1214,10.6985,414.5000,0.0000,414.5000,-0.0150,100.1144,0.0000,100.1144,0.7146,0.0000,314.3856,314.3856,16.4146,13.7141,23940.1000,0.0000,23940.1000,-1.8418,4756.9768,0.0000,4756.9768,86.0028,0.0000,19183.1232,19183.1232,16.2991,10.8720,414.5000,0.0000,414.5000,-0.0150,99.8836,0.0000,99.8836,0.7079,0.0000,314.6164,314.6164,12.1525,16.4415,14.2970,-0.9084,-36791.5660,12.4992,16.1330,14.3161,-0.6927,-16624.4447,13.7671,15.2110,14.4890,-0.2752,-5780.1954,13.5907,13.8031,13.6969,-15.9968,1.5567,13.8031,14.1744,13.9888,-16.5182,1.0728,15.7038,15.7736,15.7387,-4.1813,3.2968,16.1214,16.1270,16.1242,-0.4570,-1.1323,16.1330,16.1214,16.1272,0.7644,-1.1473,16.1330,19.7668,17.9499,-2.4141,0.0388,16.2991,16.3424,16.3207,-5.6652,-1.8029,16.2770,16.2991,16.2881,-5.8206,-1.8180,13.5907,17.6953,15.6430,-14.7549,-0.7801,11.1423,11.2486,11.1955,-8.4412,-1.6412,12.1525,12.2747,12.2136,-4.5671,-1.1573,12.0907,12.1525,12.1216,-3.7898,-3.3814,12.0907,12.1397,12.1152,-3.7226,1.0478,12.1193,12.2121,12.1657,-4.0966,1.0628,13.7141,14.9725,14.3433,-3.0080,-0.1234,13.7141,13.7536,13.7339,-4.9276,1.7184,13.7286,13.7671,13.7478,-4.8401,1.7335,13.7671,14.7158,14.2414,-2.6279,0.6956,4.4646,348.8720,115558.2000,-59196.2062
1345.0000,15.2114,15.5574,26963.8000,21175.4000,5788.4000,-2.4034,5426.9741,3603.5359,9030.5100,119.4909,24778.9359,21536.8259,-3242.1100,15.2919,9.8870,13334.0000,0.0000,13334.0000,-0.4835,3255.9241,0.0000,3255.9241,23.7943,0.0000,10078.0759,10078.0759,15.7404,11.9689,79089.5000,0.0000,79089.5000,-4.3462,15867.9803,0.0000,15867.9803,206.4047,0.0000,63221.5197,63221.5197,15.9282,10.5096,374.3000,0.0000,374.3000,-0.0136,90.6333,0.0000,90.6333,0.6452,0.0000,283.6667,283.6667,15.8342,13.1393,26539.3000,0.0000,26539.3000,-2.0418,5317.4259,0.0000,5317.4259,96.0310,0.0000,21221.8741,21221.8741,15.4153,10.0081,374.3000,0.0000,374.3000,-0.0136,91.2478,0.0000,91.2478,0.6436,0.0000,283.0522,283.0522,12.9367,15.4512,14.1939,-1.1138,-45107.4428,12.2945,15.9088,14.1016,-1.4408,-34579.3058,13.2794,15.3742,14.3268,-0.8351,-17537.0869,15.2919,15.1084,15.2002,18.1334,-2.0434,15.4512,15.2919,15.3715,16.6799,-2.5269,15.4512,15.5291,15.4901,-3.0067,2.1240,15.9282,15.9424,15.9353,-2.2870,-2.2221,15.9088,15.9282,15.9185,-2.5261,-2.2357,15.9088,18.3207,17.1147,-10.0857,0.2448,15.4153,15.4954,15.4553,-10.4507,-1.7969,15.3742,15.4153,15.3947,-10.7876,-1.8105,15.3742,15.7963,15.5853,-0.7045,0.3600,15.5574,15.0381,15.2978,49.4987,1.9707,14.0232,13.7669,13.8951,20.2844,2.4542,11.9689,12.0091,11.9890,-1.6071,-2.1968,11.9689,11.9798,11.9744,-1.7066,2.1494,11.9706,11.9952,11.9829,-2.2130,2.1630,13.1393,14.3326,13.7360,-7.3367,-0.3176,13.1393,13.1940,13.1666,-6.8524,1.7242,13.1691,13.2220,13.1956,-6.6720,1.7378,15.5574,13.5096,14.5335,3.5180,-0.4327,0.1000,7.8141,125499.8000,-97223.8355
1346.0000,15.3676,15.0470,30185.9000,18046.5000,12139.4000,-2.4231,6060.5900,3082.8461,9143.4360,117.2876,21129.3461,24125.3100,2995.9640,15.3197,9.9150,13339.8000,0.0000,13339.8000,-0.4837,3256.1382,0.0000,3256.1382,23.2762,0.0000,10083.6618,10083.6618,15.6228,11.8529,87096.3000,0.0000,87096.3000,-4.7861,17504.3719,0.0000,17504.3719,227.7977,0.0000,69591.9281,69591.9281,15.8815,10.4639,374.8000,0.0000,374.8000,-0.0136,90.8100,0.0000,90.8100,0.6479,0.0000,283.9900,283.9900,15.5501,12.8580,27853.7000,0.0000,27853.7000,-2.1429,5603.9129,0.0000,5603.9129,101.8216,0.0000,22249.7871,22249.7871,15.3386,9.9335,374.8000,0.0000,374.8000,-0.0136,91.4627,0.0000,91.4627,0.6528,0.0000,283.3373,283.3373,12.9698,15.3134,14.1416,-1.1007,-44576.7754,12.0750,15.8781,13.9766,-1.6075,-38580.5624,13.1445,15.3361,14.2403,-0.9264,-19453.5128,15.3197,15.3061,15.3129,1.3533,-2.0712,15.3134,15.3197,15.3165,-0.6711,-2.5550,15.3134,15.3569,15.3351,-1.8780,2.3765,15.8815,15.8851,15.8833,-0.6354,-2.4096,15.8781,15.8815,15.8798,-0.4746,-2.4232,15.8781,17.4383,16.6582,-5.5166,0.2069,15.3386,15.3482,15.3434,-1.3581,-1.9359,15.3361,15.3386,15.3374,-0.6999,-1.9495,15.3361,15.7293,15.5327,-0.6418,0.3519,15.0470,15.0766,15.0618,-2.8553,1.9933,14.0686,14.0443,14.0564,1.9402,2.4771,11.8529,11.8855,11.8692,-1.4534,-2.4544,11.8529,11.8613,11.8571,-1.4224,2.3317,11.8532,11.8684,11.8608,-1.4811,2.3453,12.8580,13.7759,13.3170,-5.0634,-0.2849,12.8580,12.8845,12.8713,-3.5720,1.8580,12.8631,12.8914,12.8772,-3.8492,1.8716,15.0470,14.2470,14.6470,1.3622,-0.4298,0.1000,7.8141,141178.8000,-102610.8506
1347.0000,15.4055,14.4288,33837.0000,15134.5000,18702.5000,-2.4754,6789.6012,2587.8063,9377.4074,119.4342,17722.3063,27047.3988,9325.0926,15.3660,9.9603,13339.8000,0.0000,13339.8000,-0.4837,3254.1371,0.0000,3254.1371,23.2667,0.0000,10085.6629,10085.6629,15.5799,11.8107,85566.1000,0.0000,85566.1000,-4.7021,17207.6127,0.0000,17207.6127,224.2623,0.0000,68358.4873,68358.4873,15.7937,10.3782,367.7000,0.0000,367.7000,-0.0133,89.1923,0.0000,89.1923,0.6361,0.0000,278.5077,278.5077,15.4645,12.7733,29832.6000,0.0000,29832.6000,-2.2951,6009.5867,0.0000,6009.5867,109.6059,0.0000,23823.0133,23823.0133,15.2609,9.8576,367.7000,0.0000,367.7000,-0.0133,89.8229,0.0000,89.8229,0.6411,0.0000,277.8771,277.8771,12.7779,15.3718,14.0748,-1.2330,-49937.7468,12.0258,15.7857,13.9058,-1.6086,-38606.0925,13.1277,15.2576,14.1926,-0.9112,-19135.9015,15.3660,15.3602,15.3631,0.5979,-2.1414,15.3718,15.3660,15.3689,0.6241,-2.6251,15.3718,15.3628,15.3673,0.3805,2.3664,15.7937,15.7999,15.7968,-1.0507,-2.3357,15.7857,15.7937,15.7897,-1.0943,-2.3490,15.7857,16.7112,16.2485,-4.9521,0.3131,15.2609,15.2675,15.2642,-0.9633,-1.9820,15.2576,15.2609,15.2592,-0.9503,-1.9953,15.2576,15.6964,15.4770,-0.6798,0.3340,14.4288,14.5011,14.4650,-7.2094,2.0600,13.6376,13.6951,13.6664,-4.7149,2.5438,11.8107,11.8247,11.8177,-0.6291,-2.4477,11.8107,11.8140,11.8123,-0.5481,2.2543,11.8055,11.8122,11.8089,-0.6340,2.2677,12.7733,13.2536,13.0135,-3.6702,-0.3945,12.7733,12.7816,12.7774,-1.1396,1.9007,12.7612,12.7709,12.7660,-1.3493,1.9140,14.4288,14.7718,14.6003,-0.5710,-0.4154,0.1000,7.8141,148176.4000,-107679.7408
1348.0000,15.4546,13.8941,37095.7000,12395.4000,24700.3000,-2.5155,7437.7597,2122.0154,9559.7751,121.1227,14517.4154,29657.9403,15140.5249,15.4362,10.0289,13339.9000,0.0000,13339.9000,-0.4837,3251.1319,0.0000,3251.1319,23.2510,0.0000,10088.7681,10088.7681,15.5768,11.8076,94933.7000,0.0000,94933.7000,-5.2168,19092.3384,0.0000,19092.3384,249.0034,0.0000,75841.3616,75841.3616,15.7267,10.3127,380.5000,0.0000,380.5000,-0.0138,92.3785,0.0000,92.3785,0.6591,0.0000,288.1215,288.1215,15.3466,12.6566,30885.8000,0.0000,30885.8000,-2.3761,6232.5523,0.0000,6232.5523,113.6480,0.0000,24653.2477,24653.2477,15.2281,9.8255,380.5000,0.0000,380.5000,-0.0138,92.9903,0.0000,92.9903,0.6642,0.0000,287.5097,287.5097,12.5239,15.4440,13.9839,-1.4767,-59804.7286,11.9424,15.7214,13.8319,-1.7199,-41277.4811,13.0556,15.2268,14.1412,-0.9882,-20751.4244,15.4362,15.4283,15.4323,0.8276,-2.1796,15.4440,15.4362,15.4401,0.8521,-2.6633,15.4440,15.4269,15.4354,0.8152,2.6466,15.7267,15.7311,15.7289,-0.8267,-2.5703,15.7214,15.7267,15.7241,-0.7998,-2.5841,15.7214,16.3413,16.0313,-2.6277,0.2479,15.2281,15.2308,15.2294,-0.4271,-2.1283,15.2268,15.2281,15.2274,-0.3912,-2.1421,15.2268,15.6254,15.4261,-0.6214,0.3359,13.8941,13.9584,13.9262,-6.5092,2.0932,13.2207,13.2811,13.2509,-5.0208,2.5770,11.8076,11.8098,11.8087,-0.1159,-2.7329,11.8076,11.8079,11.8077,-0.0627,2.4839,11.7996,11.8007,11.8002,-0.1127,2.4977,12.6566,13.0013,12.8290,-2.2337,-0.3342,12.6566,12.6661,12.6614,-1.4081,2.0419,12.6470,12.6563,12.6517,-1.3874,2.0557,13.8941,14.9995,14.4468,-1.8601,-0.4222,0.1000,7.8141,164620.7000,-121833.6341
1349.0000,15.4632,13.6682,38451.5000,11275.4000,27176.1000,-2.5331,7708.5694,1930.6844,9639.2538,121.8132,13206.0844,30742.9306,17536.8462,15.4510,10.0433,13340.1000,0.0000,13340.1000,-0.4837,3250.5437,0.0000,3250.5437,23.2273,0.0000,10089.5563,10089.5563,15.5637,11.7947,88511.0000,0.0000,88511.0000,-4.8639,17804.0522,0.0000,17804.0522,232.1700,0.0000,70706.9478,70706.9478,15.6773,10.2644,369.3000,0.0000,369.3000,-0.0134,89.7177,0.0000,89.7177,0.6403,0.0000,279.5823,279.5823,15.3209,12.6312,30387.8000,0.0000,30387.8000,-2.3378,6134.3906,0.0000,6134.3906,112.0503,0.0000,24253.4094,24253.4094,15.2093,9.8072,369.3000,0.0000,369.3000,-0.0134,90.2757,0.0000,90.2757,0.6450,0.0000,279.0243,279.0243,12.4297,15.4522,13.9409,-1.4746,-59720.5300,11.9327,15.6731,13.8029,-1.6423,-39415.6168,13.0212,15.2085,14.1149,-0.9604,-20168.4782,15.4510,15.4490,15.4500,0.2066,-2.1906,15.4522,15.4510,15.4516,0.1315,-2.6743,15.4522,15.4483,15.4503,0.1713,2.4484,15.6773,15.6808,15.6790,-0.6094,-2.4155,15.6731,15.6773,15.6752,-0.5969,-2.4289,15.6731,16.0590,15.8661,-2.0020,0.3032,15.2093,15.2109,15.2101,-0.2406,-2.0347,15.2085,15.2093,15.2089,-0.2309,-2.0481,15.2085,15.5538,15.3812,-0.5495,0.3425,13.6682,13.6971,13.6827,-2.9469,2.1073,13.0150,13.0468,13.0309,-2.6631,2.5911,11.7947,11.7980,11.7964,-0.1564,-2.5316,11.7947,11.7956,11.7952,-0.1592,2.3323,11.7869,11.7885,11.7877,-0.1582,2.3457,12.6312,12.8081,12.7196,-1.3274,-0.3864,12.6312,12.6336,12.6324,-0.3572,1.9515,12.6144,12.6174,12.6159,-0.4393,1.9649,13.6682,14.8846,14.2764,-2.0635,-0.4257,0.1000,7.8141,160153.6000,-119304.6250
1350.0000,15.4663,13.3271,41715.3000,9895.3000,31820.0000,-2.6376,8362.4710,1694.5006,10056.9716,126.7013,11589.8006,33352.8290,21763.0284,15.4644,10.0564,13340.3000,0.0000,13340.3000,-0.4837,3250.0174,0.0000,3250.0174,23.2226,0.0000,10090.2826,10090.2826,15.5518,11.7829,96614.0000,0.0000,96614.0000,-5.3092,19437.3744,0.0000,19437.3744,253.4834,0.0000,77176.6256,77176.6256,15.6387,10.2267,506.8000,0.0000,506.8000,-0.0184,123.1846,0.0000,123.1846,0.8793,0.0000,383.6154,383.6154,15.2580,12.5689,30315.4000,0.0000,30315.4000,-2.3323,6125.4668,0.0000,6125.4668,111.8346,0.0000,24189.9332,24189.9332,15.1918,9.7902,506.8000,0.0000,506.8000,-0.0184,123.9164,0.0000,123.9164,0.8854,0.0000,382.8836,382.8836,12.2852,15.4658,13.8755,-1.6356,-66242.0279,11.8705,15.6357,13.7531,-1.7426,-41823.3996,12.9618,15.1912,14.0765,-1.0318,-21667.6893,15.4644,15.4629,15.4636,0.1568,-2.2625,15.4658,15.4644,15.4651,0.1547,-2.7463,15.4658,15.4624,15.4641,0.1591,2.6535,15.6387,15.6411,15.6399,-0.4798,-2.6557,15.6357,15.6387,15.6372,-0.4664,-2.6740,15.6357,15.9272,15.7814,-1.0290,0.2058,15.1918,15.1932,15.1925,-0.2195,-2.1264,15.1912,15.1918,15.1915,-0.2178,-2.1448,15.1912,15.4870,15.3391,-0.5159,0.3751,13.3271,13.3657,13.3464,-4.0658,2.1771,12.7640,12.7991,12.7816,-3.0161,2.6608,11.7829,11.7859,11.7844,-0.1518,-2.7390,11.7829,11.7837,11.7833,-0.1505,2.5702,11.7727,11.7743,11.7735,-0.1790,2.5886,12.5689,12.7250,12.6470,-0.8844,-0.2913,12.5689,12.5739,12.5714,-0.7435,2.0410,12.5491,12.5543,12.5517,-0.7827,2.0594,13.3271,14.7841,14.0556,-2.6725,-0.4605,0.1000,7.8141,173103.3000,-129733.1168
1351.0000,15.2965,13.8039,49437.1000,17118.3000,32318.8000,-3.3807,9936.8375,2919.1916,12856.0291,162.6896,20037.4916,39500.2625,19462.7709,15.2557,9.8525,13339.9000,0.0000,13339.9000,-0.4837,3258.9347,0.0000,3258.9347,23.2174,0.0000,10080.9653,10080.9653,15.4610,11.6935,93035.7000,0.0000,93035.7000,-5.1125,18742.3976,0.0000,18742.3976,244.1469,0.0000,74293.3024,74293.3024,15.6018,10.1907,371.3000,0.0000,371.3000,-0.0135,90.2934,0.0000,90.2934,0.6446,0.0000,281.0066,281.0066,15.2285,12.5397,29789.8000,0.0000,29789.8000,-2.2918,6021.8978,0.0000,6021.8978,110.0189,0.0000,23767.9022,23767.9022,15.1582,9.7573,371.3000,0.0000,371.3000,-0.0135,90.8264,0.0000,90.8264,0.6488,0.0000,280.4736,280.4736,12.5229,15.2363,13.8796,-1.4595,-59109.5698,11.7992,15.5990,13.6991,-1.8395,-44146.9349,12.9260,15.1568,14.0414,-1.0799,-22678.0904,15.2557,15.2734,15.2645,-2.4104,-2.8145,15.2363,15.2557,15.2460,-2.6511,-3.2982,15.2363,15.2929,15.2646,-2.4146,2.3496,15.6018,15.6040,15.6029,-0.4540,-2.7629,15.5990,15.6018,15.6004,-0.4514,-2.7764,15.5990,15.8181,15.7086,-0.8868,0.2358,15.1582,15.1609,15.1595,-0.4061,-2.0560,15.1568,15.1582,15.1575,-0.4181,-2.0695,15.1568,15.4117,15.2842,-0.6694,0.5662,13.8039,13.7640,13.7839,5.2726,2.7341,13.1760,13.1326,13.1543,4.4904,3.2178,11.6935,11.7154,11.7044,-0.9729,-2.4300,11.6935,11.6989,11.6962,-1.0596,2.6825,11.6913,11.6998,11.6956,-0.9480,2.6960,12.5397,12.6465,12.5931,-0.6579,-0.3162,12.5397,12.5423,12.5410,-0.3748,1.9756,12.5234,12.5257,12.5246,-0.3347,1.9891,13.8039,14.1573,13.9806,-0.9132,-0.6466,0.1000,7.8141,169226.8000,-125934.5951
