Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1352.0000,15.0860,14.8185,39459.2000,24117.2000,15342.0000,-3.1924,7957.6500,4091.6032,12049.2532,154.4181,28208.8032,31501.5500,3292.7468,15.0159,9.6183,13332.6000,0.0000,13332.6000,-0.4835,3267.5905,0.0000,3267.5905,23.2761,0.0000,10065.0095,10065.0095,15.3884,11.6218,81716.4000,0.0000,81716.4000,-4.4905,16479.6863,0.0000,16479.6863,214.7884,0.0000,65236.7137,65236.7137,15.6473,10.2351,378.6000,0.0000,378.6000,-0.0137,92.0134,0.0000,92.0134,0.6576,0.0000,286.5866,286.5866,15.2679,12.5787,26689.0000,0.0000,26689.0000,-2.0533,5391.9313,0.0000,5391.9313,98.6190,0.0000,21297.0687,21297.0687,15.2150,9.8128,378.6000,0.0000,378.6000,-0.0137,92.5420,0.0000,92.5420,0.6619,0.0000,286.0580,286.0580,12.9422,14.9934,13.9678,-1.0009,-40534.4284,11.7348,15.6513,13.6931,-1.7199,-41277.8709,12.8351,15.2177,14.0264,-1.0463,-21972.4588,15.0159,15.0384,15.0272,-2.8721,-2.6361,14.9934,15.0159,15.0046,-2.9204,-3.1196,14.9934,15.0707,15.0320,-2.8145,2.0039,15.6473,15.6444,15.6459,0.5104,-2.4866,15.6513,15.6473,15.6493,0.5823,-2.5003,15.6513,15.7207,15.6860,-0.2799,0.2323,15.2150,15.2102,15.2126,0.6329,-1.8210,15.2177,15.2150,15.2164,0.7026,-1.8347,15.2177,15.3114,15.2646,-0.2451,0.5562,14.8185,14.7226,14.7706,11.8990,2.5650,13.9131,13.8254,13.8692,8.6201,3.0485,11.6218,11.6447,11.6333,-0.8666,-2.0750,11.6218,11.6268,11.6243,-0.8749,2.4155,11.6189,11.6276,11.6233,-0.8802,2.4292,12.5787,12.5935,12.5861,-0.0915,-0.3034,12.5787,12.5753,12.5770,0.4275,1.7499,12.5538,12.5512,12.5525,0.3298,1.7636,14.8185,13.6331,14.2258,2.9518,-0.6273,0.1000,7.8141,137837.2000,-103784.7582
1353.0000,12.1763,13.1997,31426.3000,32181.0000,-754.7000,3.1556,6648.2283,5099.5145,11747.7428,153.3294,37280.5145,24778.0717,-12502.4428,13.3975,8.0379,17690.8000,0.0000,17690.8000,-0.6415,4432.4332,0.0000,4432.4332,30.9947,0.0000,13258.3668,13258.3668,15.0731,11.3110,54183.9000,0.0000,54183.9000,-2.9775,10978.4009,0.0000,10978.4009,142.6045,0.0000,43205.4991,43205.4991,15.6663,10.2537,370.7000,0.0000,370.7000,-0.0134,90.0708,0.0000,90.0708,0.6435,0.0000,280.6292,280.6292,15.5512,12.8591,24005.4000,0.0000,24005.4000,-1.8468,4829.5903,0.0000,4829.5903,88.6404,0.0000,19175.8097,19175.8097,15.5567,10.1465,370.7000,0.0000,370.7000,-0.0134,90.2012,0.0000,90.2012,0.6476,0.0000,280.4988,280.4988,11.3797,16.7688,14.0743,-0.5997,-24289.3286,12.2876,15.6858,13.9867,-0.3404,-8168.6300,12.7758,15.5903,14.1830,-0.2819,-5919.8643,13.1997,13.3975,13.2986,-20.8682,2.1809,13.3975,13.6751,13.5363,-17.7275,1.5393,15.0102,15.0150,15.0126,-0.2423,2.7079,15.6663,15.6568,15.6616,0.1818,-0.2696,15.6858,15.6663,15.6761,0.3152,-0.2831,15.6858,15.6863,15.6860,-0.0075,0.3402,15.5567,15.5207,15.5387,3.9272,-1.5066,15.5758,15.5567,15.5662,4.2145,-1.5201,13.1997,15.5677,14.3837,-10.6380,-0.9748,10.8008,11.2161,11.0084,-45.4088,-2.2602,11.3797,11.8957,11.6377,-26.9372,-1.6187,11.3110,11.3797,11.3454,-3.4821,-2.7873,11.3110,11.5017,11.4064,-2.6378,0.1902,11.4194,11.5895,11.5044,-1.4416,0.2037,12.8591,12.6265,12.7428,1.8834,-0.4196,12.8591,12.8281,12.8436,3.2092,1.4273,12.8031,12.7758,12.7894,2.8510,1.4407,12.7758,14.6001,13.6879,-6.4988,0.8954,6.1984,484.3492,95866.8000,-38377.8229
1354.0000,11.0752,13.3185,24899.5000,41225.7000,-16326.2000,3.2435,5368.4329,6376.3903,11744.8232,159.7888,47602.0903,19531.0671,-28071.0232,13.3171,7.9607,22066.1000,0.0000,22066.1000,-0.8002,5534.8357,0.0000,5534.8357,39.6249,0.0000,16531.2643,16531.2643,13.7053,9.9627,42953.3000,0.0000,42953.3000,-2.3604,8886.7088,0.0000,8886.7088,113.6848,0.0000,34066.5912,34066.5912,14.4572,9.0722,376.4000,0.0000,376.4000,-0.0136,92.9461,0.0000,92.9461,0.6532,0.0000,283.4539,283.4539,14.8010,12.1164,21370.2000,0.0000,21370.2000,-1.6441,4347.5882,0.0000,4347.5882,78.5132,0.0000,17022.6118,17022.6118,14.4448,9.0602,376.4000,0.0000,376.4000,-0.0136,92.9617,0.0000,92.9617,0.6542,0.0000,283.4383,283.4383,13.3394,15.1376,14.2385,-0.0029,-115.7375,15.0333,13.2743,14.1538,0.0025,60.3788,14.3724,14.2123,14.2924,0.0002,4.8096,13.3185,13.3171,13.3178,0.2243,3.5269,13.3171,13.3394,13.3282,-2.5186,2.7267,13.3394,13.7053,13.5223,-17.9921,2.7100,13.7053,14.4572,14.0812,-19.0792,0.3497,14.4572,15.0333,14.7452,-11.2413,0.3360,15.0333,15.7116,15.3724,-3.7926,0.3271,14.4448,14.5748,14.5098,-12.4243,-1.3170,14.3724,14.4448,14.4086,-13.9777,-1.3306,13.3185,14.3724,13.8455,-6.5031,-1.3384,10.0502,10.1143,10.0822,-11.1850,-3.6035,10.5047,10.6466,10.5757,-12.8248,-2.8034,10.2415,10.4770,10.3593,-11.9079,-2.7867,11.9693,11.7856,11.8774,5.6769,-0.4263,12.6758,12.0651,12.3705,10.4431,-0.4126,12.1164,12.6626,12.3895,-4.2719,-0.4037,12.1164,12.2078,12.1621,-8.2325,1.2403,12.1735,12.2502,12.2119,-6.9778,1.2540,12.2623,13.8195,13.0409,-7.8163,1.2618,6.4569,504.5512,70816.2000,-50.5490
1355.0000,10.8089,13.4300,22214.9000,43025.2000,-20810.3000,3.1889,4811.9827,6616.8120,11428.7947,157.4352,49642.0120,17402.9173,-32239.0947,13.4224,8.0633,26434.8000,0.0000,26434.8000,-0.9586,6620.9563,0.0000,6620.9563,47.5294,0.0000,19813.8437,19813.8437,13.4400,9.7021,33849.7000,0.0000,33849.7000,-1.8601,7032.4891,0.0000,7032.4891,91.8335,0.0000,26817.2109,26817.2109,13.6365,8.2719,372.4000,0.0000,372.4000,-0.0135,92.9967,0.0000,92.9967,0.6579,0.0000,279.4033,279.4033,14.3002,11.6209,18625.1000,0.0000,18625.1000,-1.4329,3818.0580,0.0000,3818.0580,69.3507,0.0000,14807.0420,14807.0420,13.8941,8.5233,372.4000,0.0000,372.4000,-0.0135,92.6675,0.0000,92.6675,0.6581,0.0000,279.7325,279.7325,13.4123,15.1656,14.2889,-0.0421,-1706.7781,14.0556,14.3849,14.2203,-0.0071,-170.9660,13.8550,14.8038,14.3294,-0.0205,-431.0665,13.4300,13.4224,13.4262,1.3001,3.5307,13.4224,13.4123,13.4173,1.0672,2.5722,13.4123,13.4400,13.4261,-1.1686,2.3198,13.4400,13.6365,13.5382,-6.5603,0.4597,13.6365,14.0556,13.8461,-10.8584,0.4461,14.0556,15.4557,14.7557,-7.4509,0.3115,13.8941,13.9792,13.9367,-6.9243,-1.1214,13.8550,13.8941,13.8746,-6.4529,-1.1349,13.4300,13.8550,13.6425,-2.4572,-1.2526,10.0301,10.0337,10.0319,-0.6152,-3.5987,10.7700,10.7443,10.7571,2.1820,-2.6402,10.2878,10.3053,10.2966,-0.7645,-2.3878,12.5303,12.3526,12.4415,6.7991,-0.5276,12.8566,12.6422,12.7494,4.5650,-0.5141,11.6209,12.3145,11.9677,-5.0978,-0.3795,11.6209,11.7002,11.6605,-6.0603,1.0534,11.6600,11.7398,11.6999,-6.1863,1.0669,12.0444,13.1640,12.6042,-5.2775,1.1847,6.4344,502.7952,58844.1000,-2308.8106
1356.0000,10.7633,13.8439,18822.3000,44546.7000,-25724.4000,3.0844,4080.3758,6844.1389,10924.5147,151.8063,51390.8389,14741.9242,-36648.9147,13.8148,8.4460,26429.3000,0.0000,26429.3000,-0.9584,6583.8000,0.0000,6583.8000,47.4416,0.0000,19845.5000,19845.5000,13.6824,9.9408,35036.6000,0.0000,35036.6000,-1.9253,7251.3950,0.0000,7251.3950,95.5166,0.0000,27785.2050,27785.2050,13.6246,8.2606,461.3000,0.0000,461.3000,-0.0167,115.2159,0.0000,115.2159,0.8253,0.0000,346.0841,346.0841,13.9016,11.2266,16069.2000,0.0000,16069.2000,-1.2363,3314.4355,0.0000,3314.4355,60.3766,0.0000,12754.7645,12754.7645,13.6501,8.2853,461.3000,0.0000,461.3000,-0.0167,115.1755,0.0000,115.1755,0.8220,0.0000,346.1245,346.1245,13.7710,14.8788,14.3249,-0.0250,-1010.7007,13.7348,14.7789,14.2569,-0.0212,-508.0438,13.6318,15.0665,14.3492,-0.0291,-610.8485,13.8439,13.8148,13.8294,4.8579,3.4514,13.8148,13.7710,13.7929,4.5245,2.4930,13.7710,13.6824,13.7267,3.6195,2.2564,13.6824,13.6246,13.6535,1.3835,0.3311,13.6246,13.7348,13.6797,-2.0154,0.3144,13.7348,15.0674,14.4011,-4.2864,0.1882,13.6501,13.6923,13.6712,-3.2116,-1.0481,13.6318,13.6501,13.6410,-2.8268,-1.0648,13.8439,13.6318,13.7379,1.1434,-1.1752,10.1432,10.1355,10.1394,1.2889,-3.5140,10.7831,10.7796,10.7814,0.2849,-2.5556,10.3883,10.3654,10.3769,0.9612,-2.3191,12.6490,12.5767,12.6129,2.0606,-0.3937,12.9621,12.8438,12.9029,1.8452,-0.3770,11.2266,12.0484,11.6375,-3.9929,-0.2508,11.2266,11.2942,11.2604,-4.8365,0.9854,11.2440,11.3139,11.2789,-5.0877,1.0022,11.6862,12.7459,12.2161,-4.6919,1.1125,6.2364,487.3218,52733.3000,-2129.5930
1357.0000,11.0219,14.5207,16084.8000,46262.6000,-30177.8000,3.0230,3471.1769,7147.2345,10618.4114,148.2398,53409.8345,12613.6231,-40796.2114,14.4720,9.0871,26430.5000,0.0000,26430.5000,-0.9584,6525.2923,0.0000,6525.2923,47.1564,0.0000,19905.2077,19905.2077,14.2124,10.6198,31328.0000,548.8000,30779.2000,-1.7507,6430.7522,90.2075,6520.9597,86.4482,639.0075,24897.2478,24258.2403,13.9938,8.6206,458.9000,0.0000,458.9000,-0.0166,114.0361,0.0000,114.0361,0.8212,0.0000,344.8639,344.8639,13.7958,11.1220,13905.9000,0.0000,13905.9000,-1.0698,2872.9589,0.0000,2872.9589,52.6281,0.0000,11032.9411,11032.9411,13.6748,8.3095,458.9000,0.0000,458.9000,-0.0166,114.5372,0.0000,114.5372,0.8208,0.0000,344.3628,344.3628,14.3959,14.3157,14.3558,0.0028,111.7941,13.8417,14.7242,14.2829,-0.0273,-655.5900,13.6779,15.0438,14.3608,-0.0423,-887.9572,14.5207,14.4720,14.4963,8.0407,3.4121,14.4720,14.3959,14.4339,7.7280,2.4537,14.3959,14.2124,14.3042,6.9607,2.0925,14.2124,13.9938,14.1031,5.4171,0.3418,13.9938,13.8417,13.9177,2.8643,0.3251,13.8417,14.6558,14.2488,-1.8467,0.1325,13.6748,13.6742,13.6745,0.0324,-0.9373,13.6779,13.6748,13.6763,0.4188,-0.9539,14.5207,13.6779,14.0993,4.3533,-1.1225,10.6661,10.6296,10.6479,6.1287,-3.4689,11.3475,11.2690,11.3082,6.3500,-2.5105,11.0214,10.8487,10.9351,6.7285,-2.1493,12.8762,12.7854,12.8308,2.6220,-0.3986,13.2567,13.0616,13.1592,3.0842,-0.3820,11.1220,11.7638,11.4429,-2.3560,-0.1893,11.1220,11.1460,11.1340,-1.5335,0.8805,11.0934,11.1249,11.1091,-2.0573,0.8971,11.7447,12.2989,12.0218,-2.3528,1.0657,6.0930,476.1141,41855.6000,-1431.7531
1358.0000,11.5242,15.5577,12891.9000,48859.5000,-35967.6000,2.9797,2757.9629,7631.2599,10389.2228,145.3874,56490.7599,10133.9371,-46356.8228,15.4824,10.0736,26432.4000,0.0000,26432.4000,-0.9585,6438.0279,0.0000,6438.0279,46.6894,0.0000,19994.3721,19994.3721,15.0487,11.7005,26286.1000,1244.5000,25041.6000,-1.5106,5327.8660,207.1798,5535.0458,73.8865,1451.6798,20958.2340,19506.5542,14.7175,9.3267,592.1000,0.0000,592.1000,-0.0215,145.6963,0.0000,145.6963,1.0535,0.0000,446.4037,446.4037,13.9110,11.2360,11611.1000,0.0000,11611.1000,-0.8933,2394.5563,0.0000,2394.5563,44.0281,0.0000,9216.5437,9216.5437,13.9303,8.5587,592.1000,0.0000,592.1000,-0.0215,147.2642,0.0000,147.2642,1.0587,0.0000,444.8358,444.8358,15.3642,13.4299,14.3970,0.0980,3969.6636,14.3669,14.2545,14.3107,0.0051,123.0479,13.9571,14.7864,14.3718,-0.0378,-794.3005,15.5577,15.4824,15.5201,12.3462,3.3928,15.4824,15.3642,15.4233,11.9313,2.4343,15.3642,15.0487,15.2064,10.8801,1.9022,15.0487,14.7175,14.8831,9.4049,0.3916,14.7175,14.3669,14.5422,7.5276,0.3701,14.3669,14.1774,14.2721,0.2743,0.0863,13.9303,13.8825,13.9064,2.7903,-0.8069,13.9571,13.9303,13.9437,3.2185,-0.8284,15.5577,13.9571,14.7574,7.9340,-1.0767,11.4304,11.3757,11.4031,9.1056,-3.4434,12.0589,11.9538,12.0063,8.4165,-2.4849,11.9933,11.6853,11.8393,10.9039,-1.9529,13.0686,12.9934,13.0310,2.4083,-0.4422,13.3655,13.2596,13.3125,1.8428,-0.4208,11.2360,11.5239,11.3800,-0.7681,-0.1370,11.2360,11.2158,11.2259,1.1012,0.7563,11.1425,11.1361,11.1393,0.3560,0.7778,12.0195,12.0225,12.0210,-0.0174,1.0261,5.9649,466.1052,28301.7000,3298.4110
1359.0000,11.9482,16.3807,10749.2000,51550.0000,-40800.8000,2.9954,2282.8670,8127.2584,10410.1254,145.7242,59677.2584,8466.3330,-51210.9254,16.3203,10.8926,26430.6000,0.0000,26430.6000,-0.9584,6367.3249,0.0000,6367.3249,45.9888,0.0000,20063.2751,20063.2751,15.8809,12.4273,19342.9000,699.1000,18643.8000,-1.1001,3872.9325,117.9446,3990.8771,53.0373,817.0446,15469.9675,14652.9229,15.6202,10.2082,458.4000,0.0000,458.4000,-0.0166,111.4475,0.0000,111.4475,0.8067,0.0000,346.9525,346.9525,14.2918,11.6126,9917.1000,0.0000,9917.1000,-0.7630,2033.2218,0.0000,2033.2218,37.5257,0.0000,7883.8782,7883.8782,14.5140,9.1281,458.4000,0.0000,458.4000,-0.0166,113.1077,0.0000,113.1077,0.8164,0.0000,345.2923,345.2923,16.2206,12.6922,14.4564,0.2753,11148.1346,15.2703,13.4452,14.3578,0.1281,3075.4790,14.5882,14.2020,14.3951,0.0271,569.4327,16.3807,16.3203,16.3505,10.0137,3.4308,16.3203,16.2206,16.2705,10.2156,2.4724,16.2206,15.8809,16.0508,10.1815,1.6532,15.8809,15.6202,15.7505,10.4603,0.5532,15.6202,15.2703,15.4452,10.8899,0.5365,15.2703,13.7134,14.4919,2.6433,0.0996,14.5140,14.3786,14.4463,6.5072,-0.6633,14.5882,14.5140,14.5511,7.3219,-0.6799,16.3807,14.5882,15.4845,8.7660,-1.0622,11.9919,11.9511,11.9715,6.8518,-3.4755,12.4754,12.4105,12.4429,5.2607,-2.5171,12.6296,12.3707,12.5002,7.9673,-1.6979,12.9925,13.0020,12.9972,-0.4162,-0.5978,12.9113,13.0721,12.9917,-3.8799,-0.5812,11.6126,11.2948,11.4537,0.8822,-0.1443,11.6126,11.5210,11.5668,4.1058,0.6187,11.4584,11.3846,11.4215,3.3976,0.6353,12.4431,11.9380,12.1905,2.0380,1.0176,5.9537,465.2297,15107.5000,14793.0463
1360.0000,12.1384,16.6201,10451.6000,51660.2000,-41208.6000,2.9851,2212.4593,8179.3202,10391.7794,145.2456,59839.5202,8239.1407,-51600.3794,16.6013,11.1676,26429.6000,0.0000,26429.6000,-0.9584,6344.0305,0.0000,6344.0305,45.4313,0.0000,20085.5695,20085.5695,16.3910,12.6106,20332.1000,0.0000,20332.1000,-1.1173,4041.4050,0.0000,4041.4050,53.0460,0.0000,16290.6950,16290.6950,16.2139,10.7887,380.1000,0.0000,380.1000,-0.0138,91.6954,0.0000,91.6954,0.6600,0.0000,288.4046,288.4046,14.9392,12.2532,9042.6000,0.0000,9042.6000,-0.6957,1835.8262,0.0000,1835.8262,33.9808,0.0000,7206.7738,7206.7738,15.2602,9.8567,380.1000,0.0000,380.1000,-0.0138,92.8528,0.0000,92.8528,0.6710,0.0000,287.2472,287.2472,16.5645,12.4233,14.4939,0.3310,13406.8992,15.9513,12.8576,14.4044,0.2226,5341.7585,15.3567,13.5060,14.4313,0.1331,2795.9378,16.6201,16.6013,16.6107,3.1317,3.4333,16.6013,16.5645,16.5829,3.7621,2.4749,16.5645,16.3910,16.4778,5.1445,1.6356,16.3910,16.2139,16.3024,6.6520,0.5183,16.2139,15.9513,16.0826,7.6837,0.5045,15.9513,13.4371,14.6942,2.4337,0.0568,15.2602,15.0728,15.1665,8.6829,-0.6389,15.3567,15.2602,15.3084,9.1314,-0.6526,16.6201,15.3567,15.9884,6.0734,-1.0443,12.1556,12.1428,12.1492,2.1361,-3.4761,12.5459,12.5317,12.5388,1.1484,-2.5177,12.6599,12.6072,12.6336,1.6015,-1.6783,12.6749,12.7582,12.7165,-3.3954,-0.5610,12.5271,12.7224,12.6247,-4.4367,-0.5473,12.2532,11.0417,11.6474,2.3295,-0.0996,12.2532,12.0852,12.1692,7.2612,0.5961,12.0348,11.8877,11.9613,6.5055,0.6099,12.5206,12.1232,12.3219,1.5772,1.0016,5.8996,461.0027,15355.9000,21544.5955
1361.0000,12.1202,16.2352,11716.3000,46323.4000,-34607.1000,2.7987,2480.9518,7331.3471,9812.2989,136.4842,53654.7471,9235.3482,-44419.3989,16.2632,10.8370,26430.8000,0.0000,26430.8000,-0.9584,6372.0910,0.0000,6372.0910,45.2514,0.0000,20058.7090,20058.7090,16.3604,12.5805,23706.0000,0.0000,23706.0000,-1.3027,4714.0765,0.0000,4714.0765,61.2960,0.0000,18991.9235,18991.9235,16.3392,10.9113,370.7000,0.0000,370.7000,-0.0134,89.2826,0.0000,89.2826,0.6382,0.0000,281.4174,281.4174,15.5993,12.9067,9531.0000,0.0000,9531.0000,-0.7333,1916.1701,0.0000,1916.1701,35.4009,0.0000,7614.8299,7614.8299,15.8812,10.4635,370.7000,0.0000,370.7000,-0.0134,89.8169,0.0000,89.8169,0.6471,0.0000,280.8831,280.8831,16.3019,12.6669,14.4844,0.2037,8249.1070,16.2233,12.6173,14.4203,0.1819,4364.4367,15.9530,12.9511,14.4521,0.1514,3179.1694,16.2352,16.2632,16.2492,-4.3707,3.2188,16.2632,16.3019,16.2826,-3.6325,2.2604,16.3019,16.3604,16.3311,-1.7774,1.6720,16.3604,16.3392,16.3498,0.5629,0.3693,16.3392,16.2233,16.2812,2.3885,0.3559,16.2233,13.4911,14.8572,1.9586,0.0421,15.8812,15.7278,15.8045,7.6913,-0.6912,15.9530,15.8812,15.9171,7.3376,-0.7046,16.2352,15.9530,16.0941,1.2675,-0.9792,12.0796,12.0848,12.0822,-0.8166,-3.2627,12.6066,12.5965,12.6016,0.7498,-2.3043,12.5630,12.5860,12.5745,-0.7210,-1.7159,12.4024,12.5077,12.4551,-3.1637,-0.4132,12.2550,12.4525,12.3538,-3.2781,-0.3998,12.9067,10.9328,11.9197,3.2778,-0.0860,12.9067,12.7388,12.8228,7.8790,0.6473,12.6925,12.5291,12.6108,7.8306,0.6607,12.6530,12.2436,12.4483,1.5170,0.9353,5.5048,430.1541,25802.1000,15792.7131
1362.0000,11.2530,13.0511,24162.6000,33462.7000,-9300.1000,2.8383,5193.4567,5195.6278,10389.0846,140.2089,38658.3278,18969.1433,-19689.1846,13.2875,7.9280,22065.5000,0.0000,22065.5000,-0.8001,5536.9632,0.0000,5536.9632,37.9607,0.0000,16528.5368,16528.5368,14.3488,10.5957,38786.5000,0.0000,38786.5000,-2.1314,7945.1358,0.0000,7945.1358,100.3430,0.0000,30841.3642,30841.3642,17.5903,12.1346,376.1000,0.0000,376.1000,-0.0136,89.1508,0.0000,89.1508,0.6463,0.0000,286.9492,286.9492,16.3272,13.6274,9087.3000,0.0000,9087.3000,-0.6991,1807.9138,0.0000,1807.9138,33.3579,0.0000,7279.3862,7279.3862,16.4400,11.0098,376.1000,0.0000,376.1000,-0.0136,90.4650,0.0000,90.4650,0.6506,0.0000,285.6350,285.6350,13.6233,15.2431,14.4332,-0.0462,-1872.8385,14.3104,14.4659,14.3882,-0.0040,-95.8700,16.4927,12.4093,14.4510,0.1049,2203.2963,13.0511,13.2875,13.1693,-37.1756,3.2508,13.2875,13.6233,13.4554,-34.1257,2.4507,13.6233,14.3488,13.9861,-28.3083,2.1509,14.3488,17.5903,15.9695,-4.5966,0.0195,17.5903,15.1129,16.3516,0.8410,0.0059,16.3272,14.2798,15.3035,5.3774,-0.1540,16.4400,16.3272,16.3836,6.9801,-0.8531,16.4927,16.4400,16.4663,6.6195,-0.8667,13.0511,16.4927,14.7719,-15.9644,-1.0066,10.8475,10.9375,10.8925,-14.3652,-3.2985,11.6499,11.7825,11.7162,-10.6925,-2.4984,10.6555,11.1600,10.9077,-20.1223,-2.1986,11.5318,12.5534,12.0426,-4.9855,-0.0672,14.4659,11.3784,12.9221,6.8505,-0.0536,14.4659,10.6687,12.5673,7.8062,0.1063,13.2369,13.1594,13.1981,4.5216,0.8054,13.1236,13.0291,13.0764,5.6100,0.8191,12.9387,12.3380,12.6383,2.2851,0.9590,5.5927,437.0221,61391.4000,234.5878
1363.0000,10.0319,11.1758,24613.3000,26372.7000,-1759.4000,2.5267,5405.2132,3990.1762,9395.3894,126.0982,30362.8762,19208.0868,-11154.7894,11.3437,6.0364,13336.3000,0.0000,13336.3000,-0.4836,3440.0358,0.0000,3440.0358,23.9896,0.0000,9896.2642,9896.2642,12.4634,8.7397,45682.3000,0.0000,45682.3000,-2.5104,9640.4182,0.0000,9640.4182,122.4933,0.0000,36041.8818,36041.8818,16.0096,10.5881,372.3000,0.0000,372.3000,-0.0135,90.0531,0.0000,90.0531,0.6286,0.0000,282.2469,282.2469,15.5936,12.9011,9311.0000,0.0000,9311.0000,-0.7163,1872.0953,0.0000,1872.0953,33.7430,0.0000,7438.9047,7438.9047,15.4376,10.0298,372.3000,0.0000,372.3000,-0.0135,90.7333,0.0000,90.7333,0.6389,0.0000,281.5667,281.5667,11.5895,17.2663,14.4279,-0.0143,-577.8122,15.2294,13.5363,14.3829,0.0038,91.9112,15.3423,13.5185,14.4304,0.0041,86.6307,11.1758,11.3437,11.2597,-23.0532,2.8387,11.3437,11.5895,11.4666,-24.0096,2.3551,11.5895,12.1887,11.8891,-25.3143,2.3287,16.0096,15.9846,15.9971,0.3243,-0.1817,15.2294,16.0096,15.6195,-8.8431,-0.1952,15.5936,15.2294,15.4115,1.2959,-0.2092,15.4376,15.5936,15.5156,-10.4825,-0.9256,15.3423,15.4376,15.3900,-12.9980,-0.9391,11.1758,15.3423,13.2590,-18.2654,-0.9514,9.0866,9.2362,9.1614,-20.8995,-2.8869,9.3599,9.7003,9.5301,-26.3902,-2.4033,8.7397,9.2721,9.0059,-22.9598,-2.3769,8.7397,11.2761,10.0079,-24.5633,0.1334,11.2129,12.9141,12.0635,-10.3699,0.1469,12.9685,12.4396,12.7041,1.6426,0.1610,12.8164,12.8825,12.8494,-4.2162,0.8773,12.8393,12.8798,12.8596,-2.6248,0.8908,12.8885,12.5751,12.7318,1.1201,0.9032,5.0876,397.5507,67314.8000,-399.2704
1364.0000,14.4309,14.9864,28598.1000,24438.3000,4159.8000,-2.6426,5827.9288,4080.8957,9908.8245,134.0352,28519.1957,22770.1712,-5749.0245,15.5907,10.1720,13333.0000,0.0000,13333.0000,-0.4835,3242.8178,0.0000,3242.8178,24.7452,0.0000,10090.1822,10090.1822,15.5242,11.7522,58998.5000,0.0000,58998.5000,-3.2421,11874.4677,0.0000,11874.4677,163.7744,0.0000,47124.0323,47124.0323,16.2612,10.8351,366.8000,0.0000,366.8000,-0.0133,88.4326,0.0000,88.4326,0.6333,0.0000,278.3674,278.3674,15.7701,13.0759,11150.2000,0.0000,11150.2000,-0.8578,2236.1350,0.0000,2236.1350,40.9345,0.0000,8914.0650,8914.0650,15.8140,10.3980,366.8000,0.0000,366.8000,-0.0133,88.9503,0.0000,88.9503,0.6386,0.0000,277.8497,277.8497,12.1553,16.1021,14.1287,-1.3630,-55202.2274,11.6716,16.4268,14.0492,-1.4780,-35471.7574,12.5380,15.8487,14.1933,-1.0290,-21609.5202,15.5907,15.0844,15.3376,49.2023,-2.0092,16.1021,15.5907,15.8464,52.8470,-2.4927,16.1021,14.1906,15.1464,39.2999,1.1336,16.2612,16.2412,16.2512,3.0577,-2.1085,16.3273,16.2612,16.2942,8.1341,-2.1218,15.7701,15.3021,15.5361,1.4951,-0.1878,15.8140,15.7701,15.7921,3.3277,-1.0456,15.8487,15.8140,15.8314,5.3186,-1.0589,15.8487,12.3579,14.1033,10.1799,0.6334,14.9864,14.2945,14.6405,66.1127,1.9756,13.4840,12.9249,13.2044,44.3330,2.4591,11.7522,10.5341,11.1432,25.7844,-1.1672,11.7522,11.6178,11.6850,20.2313,2.0749,11.6128,11.6716,11.6422,-5.0925,2.0882,11.6716,13.0538,12.3627,-4.1282,0.1542,13.0725,13.0387,13.0556,2.4797,1.0120,13.0044,12.9827,12.9936,1.6092,1.0253,14.9864,11.8542,13.4203,8.3002,-0.6670,0.2162,16.8908,88375.1000,-112283.5051
1365.0000,15.1583,13.5222,39111.3000,12530.3000,26581.0000,-2.6267,7878.4905,2129.5812,10008.0717,128.0615,14659.8812,31232.8095,16572.9283,15.6529,10.2405,13333.1000,0.0000,13333.1000,-0.4835,3240.1849,0.0000,3240.1849,23.1626,0.0000,10092.9151,10092.9151,15.8071,12.0347,60139.5000,0.0000,60139.5000,-3.3048,12054.3075,0.0000,12054.3075,157.8971,0.0000,48085.1925,48085.1925,16.0095,10.5890,381.5000,0.0000,381.5000,-0.0138,92.2786,0.0000,92.2786,0.6563,0.0000,289.2214,289.2214,15.4428,12.7519,12378.7000,0.0000,12378.7000,-0.9523,2494.4033,0.0000,2494.4033,45.3027,0.0000,9884.2967,9884.2967,15.3857,9.9794,381.5000,0.0000,381.5000,-0.0138,93.0395,0.0000,93.0395,0.6606,0.0000,288.4605,288.4605,12.5613,15.6289,14.0951,-1.0802,-43747.3221,11.9518,16.0104,13.9811,-1.2862,-30869.6946,13.0046,15.3511,14.1779,-0.7436,-15616.2255,15.6529,15.6161,15.6345,3.5751,-2.0149,15.6289,15.6529,15.6409,-2.4889,-2.4983,15.6289,15.4194,15.5242,4.5508,1.1991,16.0095,16.0279,16.0187,-2.8143,-2.1057,15.9801,16.0095,15.9948,-3.6222,-2.1195,15.4428,15.5748,15.5088,-0.3376,-0.1475,15.3857,15.4428,15.4143,-4.5679,-1.0998,15.3511,15.3857,15.3684,-5.5958,-1.1137,15.3511,13.6504,14.5007,4.7881,0.6118,13.5222,13.6549,13.5886,-12.7029,1.9783,12.9843,13.0155,12.9999,-2.4766,2.4618,12.0347,11.6566,11.8457,8.4690,-1.2357,12.0347,12.0077,12.0212,4.0483,2.0691,11.9983,11.9518,11.9750,4.0079,2.0829,11.9518,12.5584,12.2551,-1.3069,0.1109,12.7317,12.7787,12.7552,-3.6338,1.0632,12.7428,12.7788,12.7608,-2.8181,1.0771,13.5222,13.3798,13.4510,0.3619,-0.6484,0.1000,7.8141,113195.3000,-90233.2422
1366.0000,15.2320,13.7737,36425.6000,12840.0000,23585.6000,-2.5016,7328.9637,2186.1550,9515.1187,120.8584,15026.1550,29096.6363,14070.4813,15.5408,10.1311,13336.8000,0.0000,13336.8000,-0.4836,3245.8807,0.0000,3245.8807,23.1480,0.0000,10090.9193,10090.9193,15.7430,11.9715,68444.2000,0.0000,68444.2000,-3.7612,13731.6523,0.0000,13731.6523,178.8026,0.0000,54712.5477,54712.5477,15.8753,10.4579,495.3000,0.0000,495.3000,-0.0180,120.0154,0.0000,120.0154,0.8552,0.0000,375.2846,375.2846,15.3970,12.7065,13421.7000,0.0000,13421.7000,-1.0326,2706.4004,0.0000,2706.4004,49.4058,0.0000,10715.2996,10715.2996,15.3945,9.9881,495.3000,0.0000,495.3000,-0.0180,120.7788,0.0000,120.7788,0.8630,0.0000,374.5212,374.5212,12.5851,15.5279,14.0565,-1.0951,-44352.3243,11.9645,15.8954,13.9299,-1.3165,-31595.9613,12.8720,15.3963,14.1341,-0.8454,-17753.5001,15.5408,15.5522,15.5465,-1.0702,-1.9307,15.5279,15.5408,15.5344,-1.2937,-2.4143,15.5279,15.5267,15.5273,0.0295,1.4932,15.8753,15.8855,15.8804,-1.6769,-2.2680,15.8639,15.8753,15.8696,-1.5186,-2.2859,15.3970,15.5397,15.4683,-0.4971,-0.2020,15.3945,15.3970,15.3958,-0.2318,-1.2345,15.3963,15.3945,15.3954,0.3174,-1.2525,15.3963,14.1493,14.7728,3.2745,0.5710,13.7737,13.7508,13.7623,2.0881,1.8887,13.0129,13.0110,13.0120,0.1372,2.3723,11.9715,11.9268,11.9492,1.2407,-1.5352,11.9715,11.9751,11.9733,-0.5859,2.2260,11.9630,11.9645,11.9637,-0.1446,2.2440,11.9645,12.3490,12.1567,-1.1955,0.1600,12.6585,12.6712,12.6649,-1.0986,1.1926,12.6314,12.6480,12.6397,-1.4693,1.2105,13.7737,13.3143,13.5440,1.1142,-0.6129,0.1000,7.8141,119778.9000,-93701.7857
1367.0000,15.3651,13.1915,40031.4000,9276.0000,30755.4000,-2.5208,8037.6385,1584.5032,9622.1417,121.4711,10860.5032,31993.7615,21133.2583,15.5920,10.1810,13339.7000,0.0000,13339.7000,-0.4837,3244.3937,0.0000,3244.3937,23.1910,0.0000,10095.3063,10095.3063,15.7320,11.9606,65442.1000,0.0000,65442.1000,-3.5962,13131.4673,0.0000,13131.4673,171.1538,0.0000,52310.6327,52310.6327,15.8364,10.4199,383.9000,0.0000,383.9000,-0.0139,93.0698,0.0000,93.0698,0.6642,0.0000,290.8302,290.8302,15.3111,12.6214,15521.3000,0.0000,15521.3000,-1.1941,3133.7421,0.0000,3133.7421,57.1811,0.0000,12387.5579,12387.5579,15.2991,9.8950,383.9000,0.0000,383.9000,-0.0139,93.7325,0.0000,93.7325,0.6688,0.0000,290.1675,290.1675,12.4141,15.5992,14.0066,-1.1864,-48049.9353,11.9531,15.8423,13.8977,-1.3039,-31292.4297,12.9520,15.2927,14.1223,-0.7847,-16478.9350,15.5920,15.5866,15.5893,0.5077,-1.9779,15.5992,15.5920,15.5956,0.7300,-2.4617,15.5992,15.5724,15.5858,0.6976,1.4497,15.8364,15.8397,15.8380,-0.5198,-2.1465,15.8330,15.8364,15.8347,-0.4301,-2.1605,15.3111,15.5713,15.4412,-0.3360,-0.0744,15.2991,15.3111,15.3051,-1.1025,-1.2685,15.2927,15.2991,15.2959,-1.2089,-1.2825,15.2927,14.5579,14.9253,1.8320,0.5428,13.1915,13.2607,13.2261,-6.4794,1.9328,12.6442,12.6971,12.6707,-4.1271,2.4165,11.9606,11.9565,11.9586,0.1051,-1.4948,11.9606,11.9616,11.9611,-0.1560,2.1014,11.9515,11.9531,11.9523,-0.1469,2.1153,11.9531,12.3259,12.1395,-0.2165,0.0293,12.6144,12.6208,12.6176,-0.5791,1.2234,12.5902,12.5964,12.5933,-0.5687,1.2373,13.1915,13.7001,13.4458,-1.1943,-0.5880,0.1000,7.8141,125826.3000,-95821.3000
1368.0000,15.4336,12.9798,43485.5000,8252.1000,35233.4000,-2.6521,8721.8023,1411.9763,10133.7786,127.4634,9664.0763,34763.6977,25099.6214,15.6034,10.1923,13339.8000,0.0000,13339.8000,-0.4837,3243.9268,0.0000,3243.9268,23.1738,0.0000,10095.8732,10095.8732,15.6990,11.9281,73487.2000,0.0000,73487.2000,-4.0383,14752.8607,0.0000,14752.8607,192.2322,0.0000,58734.3393,58734.3393,15.7677,10.3528,368.2000,0.0000,368.2000,-0.0134,89.3441,0.0000,89.3441,0.6374,0.0000,278.8559,278.8559,15.2832,12.5938,18184.2000,0.0000,18184.2000,-1.3990,3672.8943,0.0000,3672.8943,67.0939,0.0000,14511.3057,14511.3057,15.2805,9.8767,368.2000,0.0000,368.2000,-0.0134,89.9215,0.0000,89.9215,0.6424,0.0000,278.2785,278.2785,12.2695,15.6043,13.9369,-1.3656,-55306.7831,11.9249,15.7660,13.8455,-1.4156,-33975.5980,12.8926,15.2796,14.0861,-0.8797,-18474.1418,15.6034,15.6019,15.6027,0.1529,-2.1096,15.6043,15.6034,15.6039,0.0919,-2.5934,15.6043,15.5984,15.6014,0.1792,1.7065,15.7677,15.7726,15.7701,-0.8281,-2.3318,15.7615,15.7677,15.7646,-0.8547,-2.3451,15.2832,15.5593,15.4212,-0.2498,-0.0519,15.2805,15.2832,15.2818,-0.2895,-1.4508,15.2796,15.2805,15.2800,-0.2004,-1.4642,15.2796,14.7789,15.0292,1.2456,0.5424,12.9798,13.0080,12.9939,-2.8107,2.0569,12.4719,12.4992,12.4855,-2.2430,2.5406,11.9281,11.9379,11.9330,-0.3177,-1.7593,11.9281,11.9304,11.9292,-0.3932,2.2790,11.9212,11.9250,11.9231,-0.3607,2.2924,12.5938,11.6882,12.1410,0.0100,-0.0009,12.5938,12.5965,12.5952,-0.2792,1.3981,12.5708,12.5733,12.5721,-0.2648,1.4114,12.9798,13.6496,13.3147,-1.5903,-0.5952,0.1000,7.8141,140981.0000,-107756.5229
1369.0000,15.4630,12.9232,43526.4000,7723.1000,35803.3000,-2.6292,8725.9899,1322.4178,10048.4077,126.2058,9045.5178,34800.4101,25754.8923,15.5892,10.1783,13329.5000,0.0000,13329.5000,-0.4834,3242.0334,0.0000,3242.0334,23.1520,0.0000,10087.4666,10087.4666,15.6758,11.9052,66930.8000,0.0000,66930.8000,-3.6780,13441.1663,0.0000,13441.1663,175.1839,0.0000,53489.6337,53489.6337,15.7367,10.3224,422.4000,0.0000,422.4000,-0.0153,102.5377,0.0000,102.5377,0.7319,0.0000,319.8623,319.8623,15.2922,12.6028,20730.7000,0.0000,20730.7000,-1.5949,4186.6820,0.0000,4186.6820,76.5277,0.0000,16544.0180,16544.0180,15.2942,9.8901,422.4000,0.0000,422.4000,-0.0153,103.1394,0.0000,103.1394,0.7372,0.0000,319.2606,319.2606,12.2239,15.5874,13.9057,-1.3479,-54590.4867,11.9109,15.7337,13.8223,-1.3788,-33091.6749,12.8314,15.2950,14.0632,-0.8886,-18659.9143,15.5892,15.5907,15.5899,-0.1625,-2.1366,15.5874,15.5892,15.5883,-0.1972,-2.6199,15.5874,15.5923,15.5899,-0.1475,1.5881,15.7367,15.7393,15.7380,-0.3968,-2.0899,15.7337,15.7367,15.7352,-0.3631,-2.1052,15.7337,15.2856,15.5097,1.0587,0.1391,15.2942,15.2929,15.2935,0.1326,-1.4558,15.2950,15.2942,15.2946,0.1672,-1.4711,15.2950,14.9091,15.1021,0.8703,0.4926,12.9232,12.9313,12.9272,-0.8128,2.0804,12.4122,12.4222,12.4172,-0.8328,2.5638,11.9052,11.9147,11.9100,-0.2864,-1.6442,11.9052,11.9071,11.9062,-0.2868,2.0338,11.8953,11.8990,11.8972,-0.3216,2.0491,12.6028,12.0351,12.3190,2.1385,-0.1952,12.6028,12.6020,12.6024,0.0784,1.3997,12.5726,12.5726,12.5726,-0.0021,1.4150,12.9232,13.4987,13.2110,-1.2608,-0.5487,0.1000,7.8141,137639.1000,-106342.0759
1370.0000,15.4719,12.8092,45146.6000,7230.1000,37916.5000,-2.6902,9049.5364,1238.2742,10287.8106,129.0304,8468.3742,36097.0636,27628.6894,15.5726,10.1621,13329.0000,0.0000,13329.0000,-0.4833,3242.6222,0.0000,3242.6222,23.1560,0.0000,10086.3778,10086.3778,15.6426,11.8725,71547.6000,0.0000,71547.6000,-3.9317,14375.2790,0.0000,14375.2790,187.3447,0.0000,57172.3210,57172.3210,15.6900,10.2769,412.0000,0.0000,412.0000,-0.0149,100.0745,0.0000,100.0745,0.7142,0.0000,311.9255,311.9255,15.2882,12.5988,21374.4000,0.0000,21374.4000,-1.6444,4316.9369,0.0000,4316.9369,78.8912,0.0000,17057.4631,17057.4631,15.2768,9.8732,412.0000,0.0000,412.0000,-0.0149,100.6232,0.0000,100.6232,0.7189,0.0000,311.3768,311.3768,12.1566,15.5707,13.8637,-1.4273,-57804.4965,11.8953,15.6856,13.7904,-1.4261,-34226.1369,12.7976,15.2758,14.0367,-0.9324,-19580.8467,15.5726,15.5745,15.5735,-0.2067,-2.1881,15.5707,15.5726,15.5716,-0.2094,-2.6714,15.5707,15.5770,15.5739,-0.2017,1.7183,15.6900,15.6935,15.6918,-0.5661,-2.2134,15.6856,15.6900,15.6878,-0.5808,-2.2283,15.6856,15.4193,15.5524,0.5076,0.1129,15.2768,15.2786,15.2777,-0.1998,-1.5315,15.2758,15.2768,15.2763,-0.2291,-1.5465,15.2758,15.0250,15.1504,0.5747,0.5021,12.8092,12.8223,12.8157,-1.3548,2.1294,12.3301,12.3418,12.3360,-0.9893,2.6127,11.8725,11.8844,11.8784,-0.3890,-1.7770,11.8725,11.8750,11.8738,-0.4002,2.1547,11.8640,11.8682,11.8661,-0.3834,2.1697,12.5988,12.2381,12.4184,1.1920,-0.1715,12.5988,12.5992,12.5990,-0.0492,1.4729,12.5719,12.5720,12.5719,-0.0170,1.4878,12.8092,13.3964,13.1028,-1.3145,-0.5608,0.1000,7.8141,144991.5000,-111611.4802
1371.0000,15.4873,12.7024,47087.4000,6754.7000,40332.7000,-2.7687,9436.2986,1157.2917,10593.5903,132.7299,7911.9917,37651.1014,29739.1097,15.5750,10.1644,13329.2000,0.0000,13329.2000,-0.4833,3242.5675,0.0000,3242.5675,23.1620,0.0000,10086.6325,10086.6325,15.6224,11.8526,65635.9000,0.0000,65635.9000,-3.6068,13191.3953,0.0000,13191.3953,171.9663,0.0000,52444.5047,52444.5047,15.6550,10.2426,421.9000,0.0000,421.9000,-0.0153,102.5264,0.0000,102.5264,0.7319,0.0000,319.3736,319.3736,15.3011,12.6115,21848.7000,0.0000,21848.7000,-1.6809,4411.8926,0.0000,4411.8926,80.6476,0.0000,17436.8074,17436.8074,15.2686,9.8651,421.9000,0.0000,421.9000,-0.0153,103.0524,0.0000,103.0524,0.7363,0.0000,318.8476,318.8476,12.1150,15.5753,13.8451,-1.4122,-57192.2198,11.9096,15.6515,13.7806,-1.3744,-32984.9272,12.7801,15.2681,14.0241,-0.9138,-19190.2604,15.5750,15.5748,15.5749,0.0082,-2.2591,15.5753,15.5750,15.5751,0.0336,-2.7425,15.5753,15.5749,15.5751,0.0062,1.5427,15.6550,15.6579,15.6565,-0.4349,-2.0641,15.6515,15.6550,15.6533,-0.4253,-2.0794,15.6515,15.5267,15.5891,0.4337,0.2060,15.2686,15.2696,15.2691,-0.1129,-1.4749,15.2681,15.2686,15.2683,-0.1052,-1.4902,15.2681,15.0990,15.1836,0.3914,0.5095,12.7024,12.7146,12.7085,-1.3028,2.2016,12.2555,12.2660,12.2607,-0.9167,2.6849,11.8526,11.8616,11.8571,-0.2667,-1.6002,11.8526,11.8543,11.8534,-0.2542,2.0066,11.8421,11.8453,11.8437,-0.2791,2.0219,12.6115,12.4025,12.5070,1.0602,-0.2635,12.6115,12.6102,12.6109,0.1340,1.4174,12.5809,12.5799,12.5804,0.0935,1.4327,12.7024,13.2857,12.9940,-1.3206,-0.5671,0.1000,7.8141,141990.3000,-109367.4075
1372.0000,15.4919,12.5953,48947.7000,6292.1000,42655.6000,-2.8436,9808.3916,1078.1569,10886.5485,136.2435,7370.2569,39139.3084,31769.0515,15.5680,10.1576,13324.1000,0.0000,13324.1000,-0.4832,3241.6252,0.0000,3241.6252,23.1523,0.0000,10082.4748,10082.4748,15.6001,11.8306,71686.9000,0.0000,71686.9000,-3.9394,14412.1978,0.0000,14412.1978,187.8872,0.0000,57274.7022,57274.7022,15.6208,10.2092,412.4000,0.0000,412.4000,-0.0150,100.2631,0.0000,100.2631,0.7158,0.0000,312.1369,312.1369,15.2891,12.5997,22439.0000,0.0000,22439.0000,-1.7263,4531.8908,0.0000,4531.8908,82.8075,0.0000,17907.1092,17907.1092,15.2583,9.8551,412.4000,0.0000,412.4000,-0.0150,100.7457,0.0000,100.7457,0.7198,0.0000,311.6543,311.6543,12.0502,15.5672,13.8087,-1.5110,-61193.6588,11.8853,15.6176,13.7514,-1.4431,-34634.3477,12.7404,15.2578,13.9991,-0.9734,-20440.8033,15.5680,15.5687,15.5684,-0.0877,-2.3192,15.5672,15.5680,15.5676,-0.0999,-2.8023,15.5672,15.5699,15.5685,-0.0882,1.7088,15.6208,15.6233,15.6221,-0.4240,-2.2305,15.6176,15.6208,15.6192,-0.4205,-2.2455,15.6176,15.5788,15.5982,0.1007,0.1605,15.2583,15.2595,15.2589,-0.1314,-1.5659,15.2578,15.2583,15.2581,-0.1325,-1.5808,15.2578,15.1522,15.2050,0.2497,0.5244,12.5953,12.6072,12.6012,-1.3030,2.2588,12.1755,12.1865,12.1810,-0.9712,2.7419,11.8306,11.8391,11.8348,-0.2769,-1.7692,11.8306,11.8323,11.8315,-0.2736,2.1701,11.8212,11.8241,11.8226,-0.2631,2.1851,12.5997,12.4915,12.5456,0.4569,-0.2208,12.5997,12.6009,12.6003,-0.1359,1.5055,12.5739,12.5746,12.5743,-0.0827,1.5204,12.5953,13.1714,12.8833,-1.3448,-0.5848,0.1000,7.8141,150930.4000,-116268.8098
1373.0000,15.3949,13.4150,38133.4000,10009.2000,28124.2000,-2.4567,7652.9764,1710.9979,9363.9743,118.0175,11720.1979,30480.4236,18760.2257,15.4340,10.0267,13321.1000,0.0000,13321.1000,-0.4830,3246.6471,0.0000,3246.6471,23.1494,0.0000,10074.4529,10074.4529,15.5599,11.7909,66432.3000,0.0000,66432.3000,-3.6506,13363.6640,0.0000,13363.6640,174.1840,0.0000,53068.6360,53068.6360,15.6376,10.2257,422.8000,0.0000,422.8000,-0.0153,102.7687,0.0000,102.7687,0.7342,0.0000,320.0313,320.0313,15.3678,12.6776,22534.0000,0.0000,22534.0000,-1.7336,4545.7968,0.0000,4545.7968,83.1758,0.0000,17988.2032,17988.2032,15.3442,9.9390,422.8000,0.0000,422.8000,-0.0153,103.1685,0.0000,103.1685,0.7381,0.0000,319.6315,319.6315,12.2738,15.4175,13.8457,-1.2506,-50650.8408,11.8828,15.6396,13.7612,-1.3451,-32282.6495,12.6274,15.3490,13.9882,-0.9744,-20463.2369,15.4340,15.4495,15.4417,-1.5369,-2.0345,15.4175,15.4340,15.4257,-1.7207,-2.5175,15.4175,15.4680,15.4428,-1.5262,1.6598,15.6376,15.6364,15.6370,0.1718,-1.9908,15.6396,15.6376,15.6386,0.2260,-2.0062,15.6396,15.5890,15.6143,0.1860,0.2217,15.3442,15.3353,15.3397,0.9667,-1.5119,15.3490,15.3442,15.3466,1.0592,-1.5272,15.3490,15.1316,15.2403,0.4173,0.4222,13.4150,13.3183,13.3667,9.2281,1.9742,12.6712,12.6019,12.6365,5.4887,2.4572,11.7909,11.8052,11.7981,-0.4528,-1.7201,11.7909,11.7943,11.7926,-0.4782,1.9305,11.7819,11.7876,11.7848,-0.4659,1.9458,12.6776,12.5393,12.6084,0.7491,-0.2821,12.6776,12.6692,12.6734,0.8729,1.4516,12.6407,12.6336,12.6371,0.7499,1.4669,13.4150,12.6086,13.0118,1.5414,-0.4825,0.1000,7.8141,131257.2000,-103396.7273
1374.0000,15.2799,14.3547,28932.8000,13251.0000,15681.8000,-2.1313,5816.9966,2258.7816,8075.7782,102.8137,15509.7816,23115.8034,7606.0218,15.2828,9.8790,13321.3000,0.0000,13321.3000,-0.4831,3253.2159,0.0000,3253.2159,23.1954,0.0000,10068.0841,10068.0841,15.5099,11.7416,72013.5000,0.0000,72013.5000,-3.9573,14497.0056,0.0000,14497.0056,188.9528,0.0000,57516.4944,57516.4944,15.6890,10.2758,539.6000,0.0000,539.6000,-0.0196,131.0702,0.0000,131.0702,0.9368,0.0000,408.5298,408.5298,15.3872,12.6968,21739.1000,0.0000,21739.1000,-1.6725,4384.1824,0.0000,4384.1824,80.1294,0.0000,17354.9176,17354.9176,15.3771,9.9711,539.6000,0.0000,539.6000,-0.0196,131.6117,0.0000,131.6117,0.9408,0.0000,407.9883,407.9883,12.5050,15.2631,13.8841,-1.0879,-44058.2113,11.8067,15.6942,13.7505,-1.3800,-33120.0329,12.5688,15.3787,13.9737,-0.9975,-20946.8475,15.2828,15.3037,15.2933,-1.8004,-1.7746,15.2631,15.2828,15.2730,-1.8526,-2.2576,15.2631,15.3171,15.2901,-1.8514,1.8840,15.6890,15.6850,15.6870,0.5940,-2.0733,15.6942,15.6890,15.6916,0.6303,-2.0929,15.6942,15.5743,15.6343,0.2318,0.1160,15.3771,15.3733,15.3752,0.4188,-1.5565,15.3787,15.3771,15.3779,0.3689,-1.5761,15.3787,15.1616,15.2701,0.3512,0.3567,14.3547,14.2206,14.2876,11.1052,1.7129,13.2655,13.1668,13.2162,6.9857,2.1959,11.7416,11.7582,11.7499,-0.5905,-1.9457,11.7416,11.7457,11.7436,-0.5998,2.0116,11.7315,11.7387,11.7351,-0.6085,2.0312,12.6968,12.5845,12.6407,0.3805,-0.1777,12.6968,12.6944,12.6956,0.2594,1.4948,12.6592,12.6569,12.6581,0.2439,1.5143,14.3547,12.2498,13.3022,3.4959,-0.4184,0.1000,7.8141,123834.9000,-98125.0916
1375.0000,12.4681,16.2039,18385.0000,59247.1000,-40862.1000,3.7563,3870.1203,9450.4797,13320.6000,183.5006,68697.5797,14514.8797,-54182.7000,16.1497,10.7258,13321.4000,0.0000,13321.4000,-0.4831,3216.3434,0.0000,3216.3434,23.2472,0.0000,10105.0566,10105.0566,15.9210,12.1470,42474.4000,0.0000,42474.4000,-2.3341,8499.5161,0.0000,8499.5161,111.5455,0.0000,33974.8839,33974.8839,15.8656,10.4484,510.4000,0.0000,510.4000,-0.0185,123.6901,0.0000,123.6901,0.8854,0.0000,386.7099,386.7099,15.4024,12.7119,19828.1000,0.0000,19828.1000,-1.5254,3997.8919,0.0000,3997.8919,73.0602,0.0000,15830.2081,15830.2081,15.3568,9.9513,510.4000,0.0000,510.4000,-0.0185,124.5232,0.0000,124.5232,0.8895,0.0000,385.8768,385.8768,16.0812,12.2812,14.1812,0.2271,9196.3132,15.8142,12.3736,14.0939,0.1850,4440.9117,15.3553,13.0759,14.2156,0.1226,2574.2806,16.2039,16.1497,16.1768,10.6532,4.0625,16.1497,16.0812,16.1154,10.1579,3.5795,16.0812,15.9210,16.0011,8.5713,2.9520,15.9210,15.8656,15.8933,2.4807,0.6180,15.8656,15.8142,15.8399,1.7807,0.5994,15.8142,15.6088,15.7115,0.9231,0.2648,15.3568,15.3591,15.3579,-0.2173,-1.2606,15.3553,15.3568,15.3560,-0.2725,-1.2791,16.2039,15.3553,15.7796,6.1395,-1.5720,12.0330,12.1650,12.0990,-26.4212,-4.1383,12.0967,12.2057,12.1512,-12.8605,-3.6552,12.1346,12.0584,12.0965,4.1741,-3.0277,12.1876,12.0926,12.1401,4.7756,-0.6937,12.5100,12.2353,12.3726,7.6850,-0.6752,12.7119,12.6441,12.6780,0.4410,-0.3405,12.7119,12.7098,12.7108,0.1745,1.1849,12.6674,12.6662,12.6668,0.0960,1.2034,12.7464,13.3065,13.0264,-3.3373,1.4962,7.4263,580.3033,35782.6000,16211.5055
1376.0000,12.4429,18.1832,5653.1000,97025.3000,-91372.2000,4.8794,1190.5081,15467.6539,16658.1620,236.1804,112492.9539,4462.5919,-108030.3620,18.0925,12.6253,22630.5000,0.0000,22630.5000,-0.8206,5330.9508,0.0000,5330.9508,38.9964,0.0000,17299.5492,17299.5492,17.5741,13.7776,32092.7000,0.0000,32092.7000,-1.7636,6275.7639,0.0000,6275.7639,83.6699,0.0000,25816.9361,25816.9361,17.3575,11.9065,1018.9000,0.0000,1018.9000,-0.0369,242.2276,0.0000,242.2276,1.7630,0.0000,776.6724,776.6724,15.9696,13.2734,18853.8000,0.0000,18853.8000,-1.4505,3770.1760,0.0000,3770.1760,69.4515,0.0000,15083.6240,15083.6240,16.1750,10.7506,1018.9000,0.0000,1018.9000,-0.0369,245.9240,0.0000,245.9240,1.7761,0.0000,772.9760,772.9760,17.9707,10.9495,14.4601,1.0734,43471.4491,17.1100,11.5582,14.3341,0.7639,18332.6627,16.2352,12.5222,14.3787,0.5109,10728.2591,18.1832,18.0925,18.1379,23.6567,5.3970,18.0925,17.9707,18.0316,23.1150,4.5764,17.9707,17.5741,17.7724,21.3665,2.9711,17.5741,17.3575,17.4658,18.9680,1.2075,17.3575,17.1100,17.2338,16.8121,1.1706,17.1100,15.6301,16.3701,7.9385,0.3144,16.1750,16.0636,16.1193,9.1792,-1.1360,16.2352,16.1750,16.2051,10.2373,-1.1730,18.1832,16.2352,17.2092,17.2427,-1.9221,12.2597,12.2526,12.2561,1.8877,-5.4745,12.1989,12.1953,12.1971,0.5446,-4.6539,13.0430,12.8568,12.9499,10.2896,-3.0487,12.0202,12.0348,12.0275,-1.3682,-1.2851,11.9313,12.0235,11.9774,-4.7787,-1.2481,13.2734,12.7460,13.0097,3.9942,-0.3920,13.2734,13.1915,13.2324,6.2856,1.0585,13.1091,13.0468,13.0779,4.9530,1.0954,12.8337,13.0079,12.9208,-1.2834,1.8446,9.6130,751.1724,-15757.4000,72532.3709
1377.0000,12.7519,18.7947,3197.3000,108430.8000,-105233.5000,5.2907,669.8311,17407.8327,18077.6639,255.6940,125838.6327,2527.4689,-123311.1639,18.7539,13.2745,27605.2000,0.0000,27605.2000,-1.0010,6450.4711,0.0000,6450.4711,46.2901,0.0000,21154.7289,21154.7289,18.4087,17.7277,8286.9000,4171.2000,4115.7000,-0.6770,1602.7953,735.5511,2338.3464,31.9815,4906.7511,6684.1047,1777.3536,18.2855,12.8155,1716.8000,0.0000,1716.8000,-0.0623,403.4586,0.0000,403.4586,2.9082,0.0000,1313.3414,1313.3414,16.9108,14.2055,18814.9000,0.0000,18814.9000,-1.4475,3712.7137,0.0000,3712.7137,68.6152,0.0000,15102.1863,15102.1863,17.1730,11.7264,1716.8000,0.0000,1716.8000,-0.0623,409.0953,0.0000,409.0953,2.9573,0.0000,1307.7047,1307.7047,18.6846,10.3408,14.5127,0.8108,32835.8231,18.1079,10.7079,14.4079,0.6471,15531.4133,17.2639,11.6201,14.4420,0.4936,10364.8436,18.7947,18.7539,18.7743,7.6715,3.8877,18.7539,18.6846,18.7192,8.2891,2.8867,18.6846,18.4087,18.5466,9.3344,1.8664,18.4087,18.2855,18.3471,10.6259,1.1894,18.2855,18.1079,18.1967,11.6113,1.1271,18.1079,16.7962,17.4521,13.0481,0.5829,17.1730,16.9881,17.0805,11.5911,-0.8646,17.2639,17.1730,17.2184,12.2196,-0.9268,18.7947,17.2639,18.0293,9.8879,-1.4030,12.7244,12.6957,12.7101,5.4686,-3.9531,12.5839,12.5378,12.5609,4.3808,-2.9521,14.1092,13.7687,13.9389,11.9267,-1.9317,12.1751,12.1568,12.1659,1.6620,-1.2547,12.1872,12.1417,12.1645,2.2483,-1.1925,14.2055,13.4289,13.8172,9.7360,-0.6483,14.2055,14.0222,14.1139,10.6278,0.7992,13.8563,13.7193,13.7878,8.5568,0.8614,12.9720,12.9179,12.9449,0.2820,1.3376,10.4038,812.9712,-51264.1000,58732.0800
1378.0000,12.4320,18.5915,2122.7000,117378.2000,-115255.5000,5.6576,447.1102,18707.6672,19154.7774,273.7593,136085.8672,1675.5898,-134410.2774,18.6021,13.1260,31383.6000,0.0000,31383.6000,-1.1380,7346.8735,0.0000,7346.8735,52.1573,0.0000,24036.7265,24036.7265,12.5583,13.9551,2408.0000,3008.2000,-600.2000,0.2922,507.3822,483.1836,990.5658,13.9738,3491.3836,1900.6178,-1590.7658,17.8419,12.3814,1855.4000,0.0000,1855.4000,-0.0673,438.4261,0.0000,438.4261,3.1031,0.0000,1416.9739,1416.9739,17.6793,14.9672,18058.1000,0.0000,18058.1000,-1.3893,3526.3081,0.0000,3526.3081,64.7789,0.0000,14531.7919,14531.7919,17.9681,12.5048,1855.4000,0.0000,1855.4000,-0.0673,437.7398,0.0000,437.7398,3.1510,0.0000,1417.6602,1417.6602,18.6128,10.7016,14.6572,1.2386,50163.2059,17.8845,11.1693,14.5269,0.9462,22709.0732,18.0622,11.1176,14.5899,0.9785,20549.2698,18.5915,18.6021,18.5968,-2.1508,4.1863,18.6021,18.6128,18.6075,-1.3578,3.0483,18.6128,18.5876,18.6002,0.6373,1.4043,17.7898,17.8419,17.8158,-6.4201,1.6965,17.8419,17.8845,17.8632,-4.0338,1.6292,17.8845,17.6083,17.7464,3.5426,0.7524,17.9681,17.7632,17.8657,9.4655,-0.6368,18.0622,17.9681,18.0152,9.6058,-0.7041,18.5915,18.0622,18.3269,3.5819,-1.4713,12.2298,12.2572,12.2435,-5.6396,-4.2462,11.8171,11.9016,11.8594,-8.4746,-3.1082,12.5583,13.0696,12.8139,-13.5856,-1.4643,12.5973,12.5583,12.5778,4.9609,-1.7564,12.6890,12.6059,12.6474,5.8195,-1.6891,14.9672,14.3293,14.6482,10.0193,-0.8124,14.9672,14.7522,14.8597,8.9914,0.5769,14.5175,14.3507,14.4341,7.7907,0.6442,12.5933,12.9580,12.7756,-2.0524,1.4114,11.7018,914.3990,-62703.2000,93421.5489
1379.0000,12.3075,18.5557,1238.8000,126397.8000,-125159.0000,6.0379,261.4837,20088.6199,20350.1036,291.4894,146486.4199,977.3163,-145509.1036,18.5579,13.0827,37049.5000,0.0000,37049.5000,-1.3435,8677.9247,0.0000,8677.9247,61.6992,0.0000,28371.5753,28371.5753,12.6935,16.7216,615.9000,3018.1000,-2402.2000,0.1942,129.4908,485.6369,615.1277,9.4848,3503.7369,486.4092,-3017.3277,18.3066,12.8365,1899.7000,0.0000,1899.7000,-0.0689,446.3255,0.0000,446.3255,3.1965,0.0000,1453.3745,1453.3745,18.0475,15.3323,16751.1000,0.0000,16751.1000,-1.2887,3255.1563,0.0000,3255.1563,59.2975,0.0000,13495.9437,13495.9437,18.3060,12.8359,1899.7000,0.0000,1899.7000,-0.0689,446.3288,0.0000,446.3288,3.1910,0.0000,1453.3712,1453.3712,18.5622,10.9038,14.7330,1.2625,51133.1923,18.2521,10.9850,14.6185,1.0782,25877.4444,18.3429,11.0156,14.6793,1.0872,22830.4686,18.5557,18.5579,18.5568,-0.4926,4.5338,18.5579,18.5622,18.5601,-0.5814,3.1903,18.5622,18.5764,18.5693,-0.3817,1.4592,18.3586,18.3066,18.3326,6.2270,1.6534,18.3066,18.2521,18.2793,5.0128,1.5845,18.2521,17.9000,18.0760,3.9690,0.6613,18.3060,18.2030,18.2545,4.6836,-0.6274,18.3429,18.3060,18.3245,3.7234,-0.6963,18.5557,18.3429,18.4493,1.4682,-1.5041,12.1548,12.1595,12.1572,-1.0507,-4.5932,11.7604,11.7712,11.7658,-1.1380,-3.2498,12.6935,12.7369,12.7152,-1.2008,-1.5187,12.7053,12.6935,12.6994,1.4585,-1.7129,12.7099,12.6998,12.7048,0.6834,-1.6440,15.3323,14.9193,15.1258,5.7541,-0.7208,15.3323,15.2116,15.2720,4.9664,0.5679,14.9547,14.8345,14.8946,5.5478,0.6368,12.6990,12.7778,12.7384,-0.4584,1.4446,12.2330,955.9077,-69961.2000,99841.1053
1380.0000,12.2862,18.5999,526.1000,135218.7000,-134692.6000,6.4177,111.0884,21480.2522,21591.3406,309.4872,156698.9522,415.0116,-156283.9406,18.5978,13.1218,38943.7000,0.0000,38943.7000,-1.4122,9117.1669,0.0000,9117.1669,64.8923,0.0000,29826.5331,29826.5331,12.6566,18.3178,1.8000,5531.1000,-5529.3000,0.2940,0.3787,889.5654,889.9441,14.2667,6420.6654,1.4213,-6419.2441,18.5216,13.0471,2250.1000,0.0000,2250.1000,-0.0816,527.2631,0.0000,527.2631,3.7621,0.0000,1722.8369,1722.8369,18.2871,15.5699,15160.0000,0.0000,15160.0000,-1.1663,2936.7624,0.0000,2936.7624,53.3276,0.0000,12223.2376,12223.2376,18.4461,12.9732,2250.1000,0.0000,2250.1000,-0.0816,527.7488,0.0000,527.7488,3.7622,0.0000,1722.3512,1722.3512,18.5947,11.0453,14.8200,1.4272,57799.7215,18.4932,10.9431,14.7181,1.2845,30829.1285,18.4630,11.0719,14.7674,1.2575,26407.3374,18.5999,18.5978,18.5989,0.4988,4.8520,18.5978,18.5947,18.5963,0.4278,3.4398,18.5947,18.5854,18.5901,0.2410,1.4548,18.5404,18.5216,18.5310,2.3849,1.7488,18.5216,18.4932,18.5074,2.7426,1.6672,18.4932,18.1869,18.3400,3.1766,0.6086,18.4461,18.3964,18.4213,2.0030,-0.5577,18.4630,18.4461,18.4545,1.5601,-0.6393,18.5999,18.4630,18.5314,0.9822,-1.5657,12.1465,12.1471,12.1468,-0.1343,-4.9095,11.7513,11.7528,11.7520,-0.1761,-3.4974,12.6566,12.6778,12.6672,-0.5882,-1.5124,12.6524,12.6566,12.6545,-0.5507,-1.8064,12.6206,12.6338,12.6272,-0.9462,-1.7248,15.5699,15.2868,15.4283,3.6418,-0.6661,15.5699,15.4850,15.5274,3.0736,0.5002,15.1327,15.0732,15.1030,2.5061,0.5818,12.6155,12.7391,12.6773,-0.7467,1.5081,13.1738,1029.4180,-81618.0000,115036.1874
1381.0000,12.2419,18.5934,67.4000,144444.6000,-144377.2000,6.8298,14.2425,22922.9698,22937.2123,329.2531,167367.5698,53.1575,-167314.4123,18.5936,13.1177,33740.9000,0.0000,33740.9000,-1.2235,7899.5314,0.0000,7899.5314,56.1926,0.0000,25841.3686,25841.3686,12.6094,18.2733,0.0000,8447.0000,-8447.0000,0.4488,0.0000,1357.6855,1357.6855,21.7773,9804.6855,0.0000,-9804.6855,18.5203,13.0459,2681.2000,0.0000,2681.2000,-0.0972,628.2920,0.0000,628.2920,4.4699,0.0000,2052.9080,2052.9080,18.4331,15.7147,13475.9000,0.0000,13475.9000,-1.0367,2605.5938,0.0000,2605.5938,47.2101,0.0000,10870.3062,10870.3062,18.5278,13.0532,2681.2000,0.0000,2681.2000,-0.0972,628.2344,0.0000,628.2344,4.4745,0.0000,2052.9656,2052.9656,18.5938,11.2604,14.9271,1.6845,68223.1571,18.5190,11.1374,14.8282,1.5260,36624.1724,18.5395,11.2100,14.8748,1.5152,31820.0004,18.5934,18.5936,18.5935,-0.0741,5.1428,18.5936,18.5938,18.5937,-0.0399,3.9193,18.5938,18.5926,18.5932,0.0286,1.5073,18.5193,18.5203,18.5198,-0.1442,1.9562,18.5203,18.5190,18.5196,0.1386,1.8589,18.5190,18.3826,18.4508,1.3272,0.5725,18.5278,18.4955,18.5117,1.0817,-0.4642,18.5395,18.5278,18.5337,0.9457,-0.5614,18.5934,18.5395,18.5664,0.4128,-1.6870,12.1060,12.1079,12.1070,-0.4904,-5.1978,11.7987,11.7945,11.7966,0.5289,-3.9742,12.6094,12.6298,12.6196,-0.5836,-1.5623,12.6055,12.6094,12.6075,-0.5771,-2.0111,12.5758,12.5831,12.5795,-0.5849,-1.9139,15.7147,15.5248,15.6197,2.3003,-0.6275,15.7147,15.6515,15.6831,1.8695,0.4093,15.1528,15.1388,15.1458,0.5072,0.5065,12.4293,12.6686,12.5489,-1.5585,1.6321,14.3119,1118.3534,-100245.0000,136667.3300
