Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1382.0000,12.2550,18.6120,0.0000,152530.3000,-152530.3000,7.2084,0.0000,24213.3016,24213.3016,347.3991,176743.6016,0.0000,-176743.6016,18.6112,13.1349,38947.5000,0.0000,38947.5000,-1.4123,9116.5685,0.0000,9116.5685,64.8674,0.0000,29830.9315,29830.9315,12.6116,18.2754,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1619.5763,1619.5763,25.9727,11695.6763,0.0000,-11695.6763,18.5167,13.0423,2560.3000,0.0000,2560.3000,-0.0928,599.9878,0.0000,599.9878,4.2684,0.0000,1960.3122,1960.3122,18.5019,15.7829,12409.3000,0.0000,12409.3000,-0.9547,2397.2430,0.0000,2397.2430,43.3656,0.0000,10012.0570,10012.0570,18.5671,13.0918,2560.3000,0.0000,2560.3000,-0.0928,599.6191,0.0000,599.6191,4.2680,0.0000,1960.6809,1960.6809,18.6100,11.3925,15.0012,1.7841,72256.0054,18.5170,11.2940,14.9055,1.6069,38565.3568,18.5729,11.3311,14.9520,1.6111,33832.7318,18.6120,18.6112,18.6116,0.2095,5.4808,18.6112,18.6100,18.6106,0.1945,4.0685,18.6100,18.6039,18.6070,0.1569,1.4729,18.5164,18.5167,18.5165,-0.0491,2.0083,18.5167,18.5170,18.5168,-0.0431,1.9154,18.5170,18.4643,18.4906,0.4720,0.5311,18.5671,18.5490,18.5581,0.5507,-0.4236,18.5729,18.5671,18.5700,0.4298,-0.5164,18.6120,18.5729,18.5925,0.3052,-1.7277,12.1711,12.1683,12.1697,0.7477,-5.5344,11.8450,11.8409,11.8429,0.5499,-4.1221,12.6116,12.6146,12.6131,-0.0885,-1.5265,12.6119,12.6116,12.6117,0.0421,-2.0619,12.5935,12.5916,12.5925,0.1481,-1.9691,15.7829,15.6696,15.7262,1.2759,-0.5848,15.7829,15.7464,15.7646,0.9741,0.3699,15.2138,15.1931,15.2035,0.6864,0.4627,12.3987,12.5418,12.4703,-0.9585,1.6740,15.2271,1189.8688,-106129.0000,144654.0940
1383.0000,12.2560,18.6131,0.0000,160061.3000,-160061.3000,7.5644,0.0000,25409.3852,25409.3852,364.5816,185470.6852,0.0000,-185470.6852,18.6130,13.1367,37049.0000,0.0000,37049.0000,-1.3435,8671.9908,0.0000,8671.9908,61.6909,0.0000,28377.0092,28377.0092,12.5704,18.2339,0.0000,8241.2000,-8241.2000,0.4379,0.0000,1323.9296,1323.9296,21.2431,9565.1296,0.0000,-9565.1296,18.5287,13.0541,1698.3000,0.0000,1698.3000,-0.0616,397.9259,0.0000,397.9259,2.8315,0.0000,1300.3741,1300.3741,18.5371,15.8178,11787.9000,0.0000,11787.9000,-0.9069,2276.1702,0.0000,2276.1702,41.1460,0.0000,9511.7298,9511.7298,18.5921,13.1162,1698.3000,0.0000,1698.3000,-0.0616,397.6191,0.0000,397.6191,2.8295,0.0000,1300.6809,1300.6809,18.6129,11.5214,15.0672,1.9007,76977.6189,18.5275,11.4295,14.9785,1.7122,41092.9721,18.5960,11.4527,15.0243,1.7231,36185.9851,18.6131,18.6130,18.6130,0.0077,5.7527,18.6130,18.6129,18.6129,0.0187,4.4092,18.6129,18.6109,18.6119,0.0501,1.5949,18.5297,18.5287,18.5292,0.1438,2.0327,18.5287,18.5275,18.5281,0.1269,1.9712,18.5275,18.4961,18.5118,0.2463,0.4702,18.5921,18.5813,18.5867,0.3359,-0.4367,18.5960,18.5921,18.5941,0.2805,-0.4983,18.6131,18.5960,18.6046,0.1362,-1.8117,12.1927,12.1917,12.1922,0.2621,-5.8055,11.9141,11.9084,11.9113,0.8151,-4.4621,12.5704,12.5848,12.5776,-0.4370,-1.6477,12.5670,12.5704,12.5687,-0.5288,-2.0856,12.5458,12.5521,12.5490,-0.5350,-2.0240,15.8178,15.7496,15.7837,0.6844,-0.5230,15.8178,15.7990,15.8084,0.5191,0.3839,15.4281,15.3575,15.3928,2.2755,0.4454,12.4416,12.4684,12.4550,-0.1934,1.7588,15.7503,1230.7521,-116069.0000,154256.5761
1384.0000,12.2787,18.6362,0.0000,166341.4000,-166341.4000,7.8611,0.0000,26419.8214,26419.8214,378.8886,192761.2214,0.0000,-192761.2214,18.6353,13.1585,35162.4000,0.0000,35162.4000,-1.2751,8228.1747,0.0000,8228.1747,58.5480,0.0000,26934.2253,26934.2253,12.5992,18.2629,0.0000,8410.4000,-8410.4000,0.4469,0.0000,1351.6205,1351.6205,21.6759,9762.0205,0.0000,-9762.0205,18.5490,13.0740,1641.8000,0.0000,1641.8000,-0.0595,384.5924,0.0000,384.5924,2.7368,0.0000,1257.2076,1257.2076,18.5579,15.8384,11951.8000,0.0000,11951.8000,-0.9195,2307.2057,0.0000,2307.2057,41.6932,0.0000,9644.5943,9644.5943,18.6081,13.1319,1641.8000,0.0000,1641.8000,-0.0595,384.3159,0.0000,384.3159,2.7345,0.0000,1257.4841,1257.4841,18.6339,11.6211,15.1275,2.0017,81069.2431,18.5470,11.5310,15.0390,1.8024,43257.1677,18.6106,11.5580,15.0843,1.8118,38047.2225,18.6362,18.6353,18.6357,0.2643,5.9598,18.6353,18.6339,18.6346,0.2517,4.6847,18.6339,18.6268,18.6304,0.2131,1.6875,18.5506,18.5490,18.5498,0.2390,2.1344,18.5490,18.5470,18.5480,0.2308,2.0749,18.5470,18.5173,18.5322,0.2360,0.4764,18.6081,18.6015,18.6048,0.2090,-0.4431,18.6106,18.6081,18.6094,0.1754,-0.5027,18.6362,18.6106,18.6234,0.2181,-1.9013,12.2244,12.2231,12.2237,0.3712,-6.0138,11.9781,11.9730,11.9755,0.7663,-4.7387,12.5992,12.5923,12.5958,0.2092,-1.7415,12.6015,12.5992,12.6004,0.3726,-2.1884,12.5941,12.5883,12.5912,0.4999,-2.1289,15.8384,15.7981,15.8182,0.4072,-0.5304,15.8384,15.8279,15.8331,0.2891,0.3891,15.4702,15.4461,15.4581,0.7789,0.4487,12.5023,12.4599,12.4811,0.3051,1.8473,16.3608,1278.4541,-124354.0000,162373.6333
1385.0000,12.3076,18.6651,7.1000,171434.3000,-171427.2000,8.1022,1.4987,27246.4257,27247.9243,390.5636,198680.7257,5.6013,-198675.1243,18.6640,13.1866,29964.4000,0.0000,29964.4000,-1.0866,7009.3730,0.0000,7009.3730,49.8781,0.0000,22955.0270,22955.0270,12.6803,18.3449,0.0000,11275.1000,-11275.1000,0.5991,0.0000,1813.9389,1813.9389,29.0622,13089.0389,0.0000,-13089.0389,18.5719,13.0964,2109.5000,0.0000,2109.5000,-0.0765,494.0135,0.0000,494.0135,3.5155,0.0000,1615.4865,1615.4865,18.5752,15.8555,12077.6000,0.0000,12077.6000,-0.9292,2330.9736,0.0000,2330.9736,42.1172,0.0000,9746.6264,9746.6264,18.6288,13.1522,2109.5000,0.0000,2109.5000,-0.0765,493.6720,0.0000,493.6720,3.5127,0.0000,1615.8280,1615.8280,18.6623,11.7317,15.1970,2.1559,87312.8518,18.5699,11.6410,15.1054,1.9398,46554.4688,18.6324,11.6693,15.1509,1.9494,40936.7061,18.6651,18.6640,18.6646,0.3385,6.0947,18.6640,18.6623,18.6632,0.3352,5.0082,18.6623,18.6522,18.6573,0.3152,1.7419,18.5735,18.5719,18.5727,0.2672,2.3410,18.5719,18.5699,18.5709,0.2664,2.2645,18.5699,18.5397,18.5548,0.2631,0.5225,18.6288,18.6208,18.6248,0.2318,-0.4067,18.6324,18.6288,18.6306,0.2468,-0.4832,18.6651,18.6324,18.6488,0.2967,-2.0075,12.2533,12.2522,12.2527,0.3408,-6.1494,12.0589,12.0530,12.0560,0.9612,-5.0628,12.6803,12.6540,12.6671,0.8519,-1.7965,12.6860,12.6803,12.6832,0.9898,-2.3956,12.6833,12.6725,12.6779,1.0370,-2.3191,15.8555,15.8296,15.8426,0.2839,-0.5771,15.8555,15.8471,15.8513,0.2098,0.3521,15.3661,15.3961,15.3811,-0.9391,0.4286,12.4872,12.4821,12.4847,0.0334,1.9528,17.1523,1340.3022,-136441.3000,174804.0267
1386.0000,12.3235,18.6779,61.2000,176654.9000,-176593.7000,8.3517,12.9145,28086.1967,28099.1112,402.6727,204741.0967,48.2855,-204692.8112,18.6774,13.1998,19576.2000,0.0000,19576.2000,-0.7099,4578.5865,0.0000,4578.5865,32.5735,0.0000,14997.6135,14997.6135,12.7094,18.1192,370.6000,13725.9000,-13355.3000,0.7497,77.8973,2209.0756,2286.9729,36.4146,15934.9756,292.7027,-15642.2729,18.5116,13.0374,1351.0000,0.0000,1351.0000,-0.0490,316.6165,0.0000,316.6165,2.2508,0.0000,1034.3835,1034.3835,18.5852,15.8655,10569.0000,0.0000,10569.0000,-0.8131,2039.5512,0.0000,2039.5512,36.8456,0.0000,8529.4488,8529.4488,18.6509,13.1738,1351.0000,0.0000,1351.0000,-0.0490,316.0808,0.0000,316.0808,2.2490,0.0000,1034.9192,1034.9192,18.6767,11.9051,15.2909,2.4120,97686.8363,18.5164,11.8589,15.1876,2.1343,51222.3439,18.6559,11.8292,15.2426,2.1885,45958.0475,18.6779,18.6774,18.6776,0.1481,6.2336,18.6774,18.6767,18.6770,0.1577,5.5238,18.6767,18.6707,18.6737,0.1883,1.7835,18.5075,18.5116,18.5095,-0.7721,2.5332,18.5116,18.5164,18.5140,-0.6958,2.4842,18.5164,18.5488,18.5326,-0.2768,0.4894,18.6509,18.6403,18.6456,0.2415,-0.3237,18.6559,18.6509,18.6534,0.2650,-0.3727,18.6779,18.6559,18.6669,0.2088,-2.1181,12.2760,12.2751,12.2756,0.2657,-6.2836,12.1654,12.1584,12.1619,1.2686,-5.5737,12.7094,12.6965,12.7030,0.4232,-1.8335,12.7112,12.7094,12.7103,0.3181,-2.5831,12.7081,12.7049,12.7065,0.3354,-2.5342,15.8655,15.8489,15.8572,0.1674,-0.5394,15.8655,15.8591,15.8623,0.1229,0.2737,15.4514,15.4227,15.4371,0.6662,0.3227,12.3900,12.4704,12.4302,-0.6669,2.0682,17.9846,1405.3426,-157101.8000,194867.2277
1387.0000,12.3603,18.5378,1583.8000,97044.0000,-95460.2000,4.6686,334.0058,15441.7738,15775.7796,225.3200,112485.7738,1249.7942,-111235.9796,18.5475,13.0725,16121.9000,0.0000,16121.9000,-0.5846,3776.6316,0.0000,3776.6316,26.8210,0.0000,12345.2684,12345.2684,18.6033,14.9857,5502.2000,123.7000,5378.5000,-0.3089,1061.5411,21.8925,1083.4336,15.5228,145.5925,4440.6589,4295.0664,18.5903,13.1144,1117.0000,0.0000,1117.0000,-0.0405,261.5265,0.0000,261.5265,1.8624,0.0000,855.4735,855.4735,18.6122,15.8922,9791.3000,0.0000,9791.3000,-0.7533,1888.8247,0.0000,1888.8247,34.1285,0.0000,7902.4753,7902.4753,18.6701,13.1926,1117.0000,0.0000,1117.0000,-0.0405,261.2730,0.0000,261.2730,1.8589,0.0000,855.7270,855.7270,18.5600,11.4898,15.0249,0.9900,40096.8051,18.5768,11.3359,14.9563,0.9126,21901.3998,18.6730,11.3346,15.0038,0.9248,19421.7426,18.5378,18.5475,18.5426,-1.6387,3.4719,18.5475,18.5600,18.5537,-1.4974,2.8873,18.5600,18.6033,18.5816,-1.1201,1.4169,18.6033,18.5903,18.5968,1.0432,1.1079,18.5903,18.5768,18.5835,0.8291,1.0674,18.5768,18.5281,18.5524,0.2295,0.2832,18.6701,18.6628,18.6665,0.2422,-0.4701,18.6730,18.6701,18.6716,0.2099,-0.5106,18.5378,18.6730,18.6054,-0.7516,-1.1967,12.3720,12.3654,12.3687,1.1143,-3.5128,12.2417,12.2321,12.2369,0.8955,-2.9282,13.1755,13.0001,13.0878,4.6341,-1.4578,12.6853,12.6888,12.6871,-0.2903,-1.1488,12.6584,12.6697,12.6641,-0.5218,-1.1083,15.8922,15.8582,15.8752,0.2074,-0.3241,15.8922,15.8826,15.8874,0.2936,0.4291,15.6506,15.5865,15.6185,2.1801,0.4696,13.0623,12.3450,12.7036,3.2901,1.1558,9.1964,718.6176,-61934.5000,81419.9474
1388.0000,12.4923,18.5965,2251.5000,96620.5000,-94369.0000,4.6833,473.7562,15420.3518,15894.1081,226.1647,112040.8518,1777.7438,-110263.1081,18.5927,13.1168,16114.6000,0.0000,16114.6000,-0.5843,3772.8442,0.0000,3772.8442,26.8557,0.0000,12341.7558,12341.7558,18.5865,14.7789,8502.7000,0.0000,8502.7000,-0.4672,1640.7815,0.0000,1640.7815,21.1628,0.0000,6861.9185,6861.9185,18.5880,13.1122,858.3000,0.0000,858.3000,-0.0311,200.9617,0.0000,200.9617,1.4296,0.0000,657.3383,657.3383,18.6011,15.8813,10742.3000,0.0000,10742.3000,-0.8264,2072.5729,0.0000,2072.5729,37.4263,0.0000,8669.7271,8669.7271,18.6150,13.1387,858.3000,0.0000,858.3000,-0.0311,200.8958,0.0000,200.8958,1.4280,0.0000,657.4042,657.4042,18.5890,11.3118,14.9504,0.9505,38496.1482,18.5873,11.1851,14.8862,0.8702,20883.8715,18.6061,11.2483,14.9272,0.8649,18163.7177,18.5965,18.5927,18.5946,0.6174,3.4733,18.5927,18.5890,18.5909,0.4387,2.8890,18.5890,18.5865,18.5878,0.0642,1.5174,18.5865,18.5880,18.5873,-0.1247,1.0502,18.5880,18.5873,18.5876,0.0401,1.0191,18.5873,18.5492,18.5682,0.1809,0.2876,18.6150,18.6289,18.6219,-0.5471,-0.5389,18.6061,18.6150,18.6105,-0.7461,-0.5700,18.5965,18.6061,18.6013,-0.0596,-1.2100,12.4516,12.4460,12.4488,0.9572,-3.5168,12.3303,12.3191,12.3247,1.0495,-2.9324,13.2994,13.2251,13.2622,2.0956,-1.5609,12.6640,12.6673,12.6656,-0.2683,-1.0937,12.6465,12.6508,12.6487,-0.1950,-1.0625,15.8813,15.8757,15.8785,0.0298,-0.3311,15.8813,15.8831,15.8822,-0.0725,0.4954,15.7209,15.6931,15.7070,1.0577,0.5265,13.2544,12.6319,12.9431,2.8808,1.1665,9.1820,717.4921,-57292.8000,77543.7374
1389.0000,12.7137,18.1625,4974.9000,56045.1000,-51070.2000,2.9074,1042.9065,8989.8104,10032.7169,140.9395,65034.9104,3931.9935,-61102.9169,18.1947,12.7269,16132.1000,0.0000,16132.1000,-0.5850,3795.3727,0.0000,3795.3727,26.8685,0.0000,12336.7273,12336.7273,18.3553,14.5504,14522.5000,0.0000,14522.5000,-0.7980,2810.7799,0.0000,2810.7799,36.1561,0.0000,11711.7201,11711.7201,18.3974,12.9255,939.0000,0.0000,939.0000,-0.0341,220.3685,0.0000,220.3685,1.5640,0.0000,718.6315,718.6315,18.6156,15.8956,11764.2000,0.0000,11764.2000,-0.9051,2269.3139,0.0000,2269.3139,40.9942,0.0000,9494.8861,9494.8861,18.6294,13.1528,939.0000,0.0000,939.0000,-0.0341,219.7462,0.0000,219.7462,1.5635,0.0000,719.2538,719.2538,18.2362,11.4666,14.8514,0.6463,26175.2631,18.4412,11.1665,14.8038,0.6251,15001.5623,18.6319,11.0662,14.8490,0.6501,13651.5016,18.1625,18.1947,18.1786,-5.0297,3.2204,18.1947,18.2362,18.2155,-4.5399,2.6354,18.2362,18.3553,18.2958,-3.5332,1.6330,18.3553,18.3974,18.3764,-2.5548,0.8349,18.3974,18.4412,18.4193,-2.0414,0.8009,18.4412,18.5865,18.5138,-0.6663,0.2662,18.6294,18.6278,18.6286,0.0706,-0.6389,18.6319,18.6294,18.6306,0.2328,-0.6729,18.1625,18.6319,18.3972,-2.4726,-1.1407,12.6983,12.6799,12.6891,2.8901,-3.2669,12.7471,12.6920,12.7195,4.7556,-2.6819,13.6344,13.5114,13.5729,3.7392,-1.6794,12.8339,12.8049,12.8194,1.8464,-0.8814,12.9054,12.8302,12.8678,2.6347,-0.8473,15.8956,15.8788,15.8872,0.0958,-0.3127,15.8956,15.8924,15.8940,0.1329,0.5924,15.7435,15.7350,15.7393,0.3798,0.6264,13.7390,12.8145,13.2767,4.0158,1.0943,5.6310,440.0122,-6773.4000,54828.3270
1390.0000,12.9457,18.1190,6222.7000,52146.8000,-45924.1000,2.7881,1299.4188,8409.1086,9708.5274,135.4260,60555.9086,4923.2812,-55632.6274,18.1237,12.6575,13652.4000,0.0000,13652.4000,-0.4951,3214.7886,0.0000,3214.7886,22.8613,0.0000,10437.6114,10437.6114,18.1866,14.3837,16911.8000,0.0000,16911.8000,-0.9293,3280.4042,0.0000,3280.4042,42.2703,0.0000,13631.3958,13631.3958,18.2233,12.7550,558.4000,0.0000,558.4000,-0.0202,131.3277,0.0000,131.3277,0.9325,0.0000,427.0723,427.0723,18.4954,15.7764,13273.8000,0.0000,13273.8000,-1.0212,2564.4626,0.0000,2564.4626,46.2433,0.0000,10709.3374,10709.3374,18.4406,12.9678,558.4000,0.0000,558.4000,-0.0202,130.9784,0.0000,130.9784,0.9296,0.0000,427.4216,427.4216,18.1336,11.4406,14.7871,0.5405,21892.0414,18.2707,11.2194,14.7450,0.5125,12300.6580,18.4178,11.1593,14.7885,0.5276,11079.4747,18.1190,18.1237,18.1214,-0.7006,3.0507,18.1237,18.1336,18.1287,-1.0573,2.5556,18.1336,18.1866,18.1601,-1.6467,1.7076,18.1866,18.2233,18.2050,-2.0781,0.7783,18.2233,18.2707,18.2470,-2.0891,0.7580,18.2707,18.5317,18.4012,-1.3688,0.3057,18.4406,18.4798,18.4602,-2.0415,-0.7155,18.4178,18.4406,18.4292,-2.4404,-0.7357,18.1190,18.4178,18.2684,-1.5636,-1.1315,12.8911,12.8755,12.8833,2.3338,-3.0998,12.9689,12.9355,12.9522,2.7979,-2.6047,13.7691,13.7067,13.7379,1.9812,-1.7567,13.1365,13.0786,13.1076,3.4672,-0.8273,13.2683,13.1461,13.2072,4.0858,-0.8071,15.7764,15.8804,15.8284,-0.7198,-0.3548,15.7764,15.8026,15.7895,-1.2713,0.6664,15.7190,15.7234,15.7212,-0.2276,0.6867,14.0547,13.1468,13.6007,3.9007,1.0824,5.3936,421.4599,-969.3000,45272.1741
1391.0000,13.2558,17.4784,9344.5000,39009.4000,-29664.9000,2.3296,1941.2507,6335.8331,8277.0839,113.6145,45345.2331,7403.2493,-37941.9839,17.5390,12.0849,13321.7000,0.0000,13321.7000,-0.4831,3159.8077,0.0000,3159.8077,22.3291,0.0000,10161.8923,10161.8923,17.6324,13.8361,39222.1000,0.0000,39222.1000,-2.1553,7663.9326,0.0000,7663.9326,98.3159,0.0000,31558.1674,31558.1674,18.2988,12.8290,413.1000,0.0000,413.1000,-0.0150,97.0652,0.0000,97.0652,0.6915,0.0000,316.0348,316.0348,18.3217,15.6042,15366.2000,0.0000,15366.2000,-1.1822,2975.3688,0.0000,2975.3688,53.6421,0.0000,12390.8312,12390.8312,18.0470,12.5823,413.1000,0.0000,413.1000,-0.0150,97.3665,0.0000,97.3665,0.6894,0.0000,315.7335,315.7335,13.7807,15.4779,14.6293,-0.0288,-1165.5047,15.8791,13.3422,14.6106,0.0387,929.1320,15.6080,13.6876,14.6478,0.0293,615.4580,17.4784,17.5390,17.5087,-7.4034,2.5202,17.5390,17.6177,17.5784,-6.6508,2.0371,17.4457,17.6324,17.5390,-7.5050,2.2152,17.6324,18.2988,17.9656,-2.8985,0.0598,18.2988,18.2268,18.2628,0.1813,0.0448,14.9088,19.9144,17.4116,-11.9520,0.1398,18.0470,18.1081,18.0776,-4.6275,-1.0424,18.0157,18.0470,18.0314,-4.8110,-1.0574,17.4784,18.3848,17.9316,-4.0745,-0.9743,13.3526,13.3093,13.3309,5.3920,-2.5780,13.7807,13.6449,13.7128,9.1689,-2.0949,13.7953,13.7807,13.7880,0.5950,-2.2729,12.7560,13.0475,12.9018,-2.4933,-0.1176,15.8791,12.7454,14.3122,13.3252,-0.1026,15.6042,15.8791,15.7417,-1.0567,-0.1976,15.6042,15.6331,15.6187,-2.0712,0.9846,15.5874,15.6080,15.5977,-1.5001,0.9996,15.6080,13.1053,14.3567,9.1126,0.9165,4.4024,344.0059,39071.3000,379.0853
1392.0000,13.2092,16.7452,11213.3000,32522.9000,-21309.6000,2.1203,2331.2851,5276.5976,7607.8827,103.6203,37799.4976,8882.0149,-28917.4827,16.8654,11.4257,13321.6000,0.0000,13321.6000,-0.4831,3186.8434,0.0000,3186.8434,22.5092,0.0000,10134.7566,10134.7566,16.6788,12.8944,48284.5000,0.0000,48284.5000,-2.6533,9558.7070,0.0000,9558.7070,122.1864,0.0000,38725.7930,38725.7930,15.9494,10.5279,423.3000,0.0000,423.3000,-0.0153,102.4698,0.0000,102.4698,0.7078,0.0000,320.8302,320.8302,17.0470,14.3403,17668.3000,0.0000,17668.3000,-1.3593,3479.9116,0.0000,3479.9116,61.8609,0.0000,14188.3884,14188.3884,16.6840,11.2478,423.3000,0.0000,423.3000,-0.0153,101.4988,0.0000,101.4988,0.7103,0.0000,321.8012,321.8012,13.1255,15.8825,14.5040,-0.3159,-12793.0023,14.3859,14.6958,14.5409,-0.0319,-766.7542,14.6211,14.5516,14.5864,0.0072,150.6231,16.7452,16.8654,16.8053,-8.4989,1.4610,16.8654,17.0502,16.9578,-7.4995,0.9780,16.4061,16.7060,16.5560,-11.8726,2.1810,15.9494,16.5532,16.2513,-20.6981,-0.4723,14.6958,15.9494,15.3226,-35.4923,-0.4877,14.6958,18.4800,16.5879,-9.9507,0.1539,16.6840,16.8640,16.7740,-15.7415,-1.2053,16.5890,16.6840,16.6365,-16.8430,-1.2207,16.7452,18.3240,17.5346,-4.8011,-0.6593,12.7083,12.8027,12.7555,-6.9541,-1.5216,13.1255,13.3049,13.2152,-6.0152,-1.0386,12.8944,13.1255,13.0099,-9.3994,-2.2416,12.8944,12.8970,12.8957,-0.0829,0.4117,12.8119,13.5747,13.1933,-13.5133,0.4271,14.3403,16.0012,15.1707,-6.8999,-0.2145,14.3403,14.5135,14.4269,-14.3927,1.1448,14.4703,14.6211,14.5457,-12.7056,1.1601,14.6211,14.2423,14.4317,0.8955,0.5987,3.9740,310.5363,58811.4000,-13409.1334
1393.0000,12.8806,15.8074,13036.1000,28630.7000,-15594.6000,2.0312,2725.1550,4610.0419,7335.1969,99.4340,33240.7419,10310.9450,-22929.7969,15.9757,10.5557,13310.5000,0.0000,13310.5000,-0.4827,3221.0117,0.0000,3221.0117,22.7034,0.0000,10089.4883,10089.4883,16.1919,12.4142,49029.4000,0.0000,49029.4000,-2.6943,9773.1669,0.0000,9773.1669,126.1376,0.0000,39256.2331,39256.2331,15.1621,9.7609,411.5000,0.0000,411.5000,-0.0149,100.6547,0.0000,100.6547,0.7111,0.0000,310.8453,310.8453,16.6463,13.9436,20328.8000,0.0000,20328.8000,-1.5640,4026.2515,0.0000,4026.2515,72.7522,0.0000,16302.5485,16302.5485,16.5911,11.1577,411.5000,0.0000,411.5000,-0.0149,98.7873,0.0000,98.7873,0.7037,0.0000,312.7127,312.7127,12.5644,16.2506,14.4075,-0.4809,-19475.2662,13.8868,15.0701,14.4785,-0.1389,-3334.3986,14.0425,15.0035,14.5230,-0.1128,-2369.4797,15.8074,15.9757,15.8916,-11.0359,1.3549,15.9757,16.2567,16.1162,-10.1655,0.8722,16.2530,16.3314,16.2922,-3.1943,2.2420,15.1621,15.5006,15.3314,-11.1114,-0.4523,15.0701,15.1621,15.1161,-2.5013,-0.4672,15.0701,16.8099,15.9400,-7.8283,0.2634,16.5911,16.6131,16.6021,-2.0840,-1.3006,16.5881,16.5911,16.5896,-0.5757,-1.3155,15.8074,18.0859,16.9467,-7.1046,-0.6763,12.0251,12.1430,12.0840,-8.1132,-1.4209,12.5644,12.7809,12.6727,-6.5570,-0.9383,12.4142,12.5644,12.4893,-6.2929,-2.3080,12.4142,12.5849,12.4996,-4.7904,0.3862,12.4799,12.8599,12.6699,-6.3259,0.4012,13.9436,15.1375,14.5406,-7.6144,-0.3294,13.9436,14.0047,13.9742,-5.4731,1.2346,13.9707,14.0425,14.0066,-6.5159,1.2495,14.0425,14.5981,14.3203,-1.3543,0.6103,3.8627,301.8334,67897.1000,-25179.1445
1394.0000,12.4865,14.9240,14413.3000,25766.0000,-11352.7000,1.9674,3033.1170,4111.6365,7144.7535,96.5592,29877.6365,11380.1830,-18497.4535,15.0940,9.6943,13312.3000,0.0000,13312.3000,-0.4827,3259.2089,0.0000,3259.2089,22.9972,0.0000,10053.0911,10053.0911,15.9787,12.2039,56159.2000,0.0000,56159.2000,-3.0861,11228.6383,0.0000,11228.6383,145.7175,0.0000,44930.5617,44930.5617,15.4998,10.0909,422.6000,0.0000,422.6000,-0.0153,102.9073,0.0000,102.9073,0.7388,0.0000,319.6927,319.6927,16.3310,13.6314,21500.9000,0.0000,21500.9000,-1.6541,4277.3580,0.0000,4277.3580,77.4853,0.0000,17223.5420,17223.5420,16.3572,10.9290,422.6000,0.0000,422.6000,-0.0153,101.7588,0.0000,101.7588,0.7236,0.0000,320.8412,320.8412,12.2704,16.3766,14.3235,-0.6425,-26022.3273,13.1430,15.6469,14.3949,-0.3526,-8463.0876,13.6824,15.2437,14.4630,-0.2199,-4617.3768,14.9240,15.0940,15.0090,-10.6609,1.2953,15.0940,15.4047,15.2494,-10.4711,0.8126,16.0550,16.1117,16.0833,-2.5303,2.4556,15.4998,15.4606,15.4802,1.7861,-0.6304,15.6469,15.4998,15.5733,5.5074,-0.6458,15.6469,16.0021,15.8245,-1.4042,0.2305,16.3572,16.3843,16.3708,-2.8020,-1.4236,16.3434,16.3572,16.3503,-2.8981,-1.4389,14.9240,17.5979,16.2609,-8.2856,-0.6722,11.4509,11.5569,11.5039,-7.0106,-1.3658,12.2704,12.4112,12.3408,-4.0147,-0.8830,12.2039,12.2704,12.2372,-3.0528,-2.5261,12.2039,12.2805,12.2422,-3.1161,0.5600,12.2221,12.4031,12.3126,-4.3216,0.5753,13.6314,14.5570,14.0942,-5.3969,-0.3010,13.6314,13.6711,13.6513,-3.9067,1.3531,13.6404,13.6824,13.6614,-4.1754,1.3684,13.6824,14.5965,14.1394,-2.1927,0.6017,3.7620,293.9698,80464.9000,-39102.7918
1395.0000,12.1192,14.0456,15894.6000,23134.8000,-7240.2000,1.9201,3365.7690,3661.3403,7027.1093,94.6019,26796.1403,12528.8310,-14267.3093,14.2208,8.8419,13316.7000,0.0000,13316.7000,-0.4829,3298.9335,0.0000,3298.9335,23.3041,0.0000,10017.7665,10017.7665,15.8444,12.0715,53699.8000,0.0000,53699.8000,-2.9509,10757.7312,0.0000,10757.7312,139.8602,0.0000,42942.0688,42942.0688,15.6845,10.2715,411.9000,0.0000,411.9000,-0.0149,100.0574,0.0000,100.0574,0.7165,0.0000,311.8426,311.8426,16.1140,13.4165,22181.4000,0.0000,22181.4000,-1.7065,4426.4047,0.0000,4426.4047,80.3798,0.0000,17754.9953,17754.9953,16.1467,10.7231,411.9000,0.0000,411.9000,-0.0149,99.4538,0.0000,99.4538,0.7077,0.0000,312.4462,312.4462,12.1110,16.4369,14.2740,-0.6695,-27113.4706,12.9559,15.7334,14.3446,-0.3869,-9284.6260,13.4425,15.3903,14.4164,-0.2713,-5697.1142,14.0456,14.2208,14.1332,-10.5790,1.2477,14.2208,14.5498,14.3853,-10.4373,0.7648,15.8330,15.8943,15.8636,-2.6614,2.3898,15.6845,15.6319,15.6582,2.1382,-0.5611,15.7334,15.6845,15.7090,1.6267,-0.5761,15.7334,15.8337,15.7836,-0.5041,0.2906,16.1467,16.1716,16.1591,-2.5642,-1.4159,16.1345,16.1467,16.1406,-2.5412,-1.4308,14.0456,16.9736,15.5096,-9.0768,-0.6725,10.9672,11.0600,11.0136,-5.9274,-1.3186,12.1110,12.1952,12.1531,-2.2752,-0.8357,12.0715,12.1110,12.0912,-1.7711,-2.4607,12.0715,12.1211,12.0963,-1.7710,0.4902,12.0664,12.1767,12.1215,-2.3159,0.5051,13.4165,14.0445,13.7305,-4.3992,-0.3615,13.4165,13.4439,13.4302,-2.6780,1.3449,13.4140,13.4425,13.4283,-2.8237,1.3599,13.4425,14.4412,13.9419,-2.3945,0.6015,3.7029,289.3500,82781.5000,-42095.2108
1396.0000,11.7575,13.1024,17799.1000,20628.6000,-2829.5000,1.9008,3792.4778,3238.5320,7031.0098,94.1320,23867.1320,14006.6222,-9860.5098,13.2924,7.9362,13316.8000,0.0000,13316.8000,-0.4829,3341.3987,0.0000,3341.3987,23.6122,0.0000,9975.4013,9975.4013,15.7307,11.9594,60399.2000,0.0000,60399.2000,-3.3191,12119.7870,0.0000,12119.7870,157.6820,0.0000,48279.4130,48279.4130,15.9318,10.5131,422.1000,0.0000,422.1000,-0.0153,102.2029,0.0000,102.2029,0.7323,0.0000,319.8971,319.8971,15.8829,13.1876,22788.2000,0.0000,22788.2000,-1.7532,4562.6354,0.0000,4562.6354,82.8941,0.0000,18225.5646,18225.5646,15.8757,10.4583,422.1000,0.0000,422.1000,-0.0153,102.2780,0.0000,102.2780,0.7274,0.0000,319.8220,319.8220,11.9887,16.4446,14.2167,-0.7819,-31665.2812,12.5595,16.0039,14.2817,-0.5439,-13054.7410,13.2115,15.5291,14.3703,-0.3660,-7686.1313,13.1024,13.2924,13.1974,-11.3032,1.2295,13.2924,13.6491,13.4707,-11.0469,0.7466,15.6385,15.6898,15.6641,-2.4176,2.5891,15.9318,15.8759,15.9038,2.9541,-0.7300,16.0039,15.9318,15.9678,3.1141,-0.7453,16.0039,15.7406,15.8723,1.0606,0.2374,15.8757,15.9052,15.8905,-3.2522,-1.5158,15.8609,15.8757,15.8683,-3.2957,-1.5311,13.1024,16.2859,14.6942,-9.8508,-0.6713,10.5262,10.6114,10.5688,-5.3778,-1.3037,11.9887,12.0499,12.0193,-1.6246,-0.8208,11.9594,11.9887,11.9741,-1.4240,-2.6633,11.9594,11.9903,11.9748,-1.4756,0.6557,11.9566,12.0155,11.9860,-1.6452,0.6710,13.1876,13.7310,13.4593,-3.2824,-0.3116,13.1876,13.2141,13.2009,-2.7773,1.4416,13.1852,13.2115,13.1983,-2.7851,1.4569,13.2115,14.2603,13.7359,-2.4958,0.5970,3.6818,287.6984,94518.9000,-52406.1536
1397.0000,11.9697,14.8041,15334.2000,32443.7000,-17109.5000,2.3309,3255.4077,5117.4569,8372.8646,114.6164,37561.1569,12078.7923,-25482.3646,14.5637,9.1761,13317.2000,0.0000,13317.2000,-0.4829,3283.7361,0.0000,3283.7361,23.9534,0.0000,10033.4639,10033.4639,15.6807,11.9101,58341.5000,0.0000,58341.5000,-3.2060,11715.4093,0.0000,11715.4093,152.6165,0.0000,46626.0907,46626.0907,15.9749,10.5553,412.3000,0.0000,412.3000,-0.0150,99.7737,0.0000,99.7737,0.7127,0.0000,312.5263,312.5263,15.4243,12.7334,23367.5000,0.0000,23367.5000,-1.7977,4710.0178,0.0000,4710.0178,85.3484,0.0000,18657.4822,18657.4822,15.2801,9.8762,412.3000,0.0000,412.3000,-0.0150,100.6921,0.0000,100.6921,0.7133,0.0000,311.6079,311.6079,11.9241,16.4836,14.2038,-0.6916,-28011.5663,12.5538,15.9779,14.2659,-0.4675,-11219.1259,12.8026,15.8626,14.3326,-0.4177,-8772.7117,14.8041,14.5637,14.6839,17.9281,1.5423,14.5637,14.2997,14.4317,11.5865,1.0594,15.6113,15.6231,15.6172,-0.5763,2.6522,15.9749,15.9564,15.9657,0.7361,-0.5538,15.9779,15.9749,15.9764,0.0933,-0.5688,15.9779,15.8605,15.9192,0.5564,0.2807,15.2801,15.3435,15.3118,-6.9933,-1.5170,15.2472,15.2801,15.2636,-7.3071,-1.5320,14.8041,14.6673,14.7357,0.4907,-0.7887,11.1232,11.0439,11.0835,6.2015,-1.6186,11.9241,11.9511,11.9376,-0.9966,-1.1357,11.9101,11.9241,11.9171,-0.6981,-2.7285,11.9101,11.9294,11.9197,-0.6752,0.4775,11.8877,11.9327,11.9102,-0.9256,0.4925,12.7334,13.4106,13.0720,-4.6840,-0.3570,12.7334,12.7845,12.7590,-5.3429,1.4407,12.7546,12.8026,12.7786,-5.0749,1.4557,12.8026,14.0734,13.4380,-3.6051,0.7123,4.5534,355.8077,78741.3000,-48003.4039
1398.0000,12.1320,15.6548,13829.8000,40059.1000,-26229.3000,2.6126,2927.9005,6341.6075,9269.5080,127.8545,46400.7075,10901.8995,-35498.8080,15.5267,10.1168,13317.1000,0.0000,13317.1000,-0.4829,3241.6923,0.0000,3241.6923,23.4904,0.0000,10075.4077,10075.4077,15.8704,12.0972,65077.6000,0.0000,65077.6000,-3.5762,13032.1446,0.0000,13032.1446,170.3884,0.0000,52045.4554,52045.4554,16.1097,10.6870,549.4000,0.0000,549.4000,-0.0199,132.7172,0.0000,132.7172,0.9491,0.0000,416.6828,416.6828,15.2959,12.6064,22924.6000,0.0000,22924.6000,-1.7637,4629.5028,0.0000,4629.5028,84.4142,0.0000,18295.0972,18295.0972,15.2264,9.8239,549.4000,0.0000,549.4000,-0.0199,134.2707,0.0000,134.2707,0.9588,0.0000,415.1293,415.1293,12.0611,16.3270,14.1941,-0.6602,-26737.1879,12.3100,16.1570,14.2335,-0.5358,-12859.3283,12.6058,15.9903,14.2981,-0.4714,-9899.3220,15.6548,15.5267,15.5907,10.9338,1.7648,15.5267,15.3035,15.4151,11.8568,1.2819,15.8756,15.8226,15.8491,2.7884,2.9069,16.1097,16.0779,16.0938,1.5363,-0.6693,16.1570,16.1097,16.1333,1.8834,-0.6892,16.1570,15.8409,15.9989,0.9514,0.1775,15.2264,15.2349,15.2306,-0.9898,-1.5862,15.2244,15.2264,15.2254,-0.4722,-1.6061,15.6548,14.5392,15.0970,4.3505,-0.8478,11.5298,11.4733,11.5016,5.0345,-1.8435,12.0611,12.0313,12.0462,1.3008,-1.3606,12.0972,12.0611,12.0791,1.9455,-2.9856,12.0972,12.0534,12.0753,1.8671,0.5906,12.0088,11.9710,11.9899,0.9519,0.6105,12.6064,13.1180,12.8622,-2.5422,-0.2562,12.6064,12.6224,12.6144,-1.7550,1.5075,12.5859,12.6058,12.5959,-2.2159,1.5274,12.6058,13.7109,13.1583,-3.3850,0.7691,5.1052,398.9277,76188.8000,-49495.8382
1399.0000,12.5556,18.1239,7111.7000,93654.9000,-86543.2000,4.7960,1494.8309,14968.5293,16463.3602,232.0069,108623.4293,5616.8691,-103006.5602,18.0054,12.5390,13317.2000,0.0000,13317.2000,-0.4829,3140.4424,0.0000,3140.4424,23.1567,0.0000,10176.7576,10176.7576,17.4783,13.6831,37709.7000,0.0000,37709.7000,-2.0722,7383.6923,0.0000,7383.6923,98.4021,0.0000,30326.0077,30326.0077,17.2947,11.8454,498.9000,0.0000,498.9000,-0.0181,118.6997,0.0000,118.6997,0.8602,0.0000,380.2003,380.2003,15.7162,13.0225,21305.5000,0.0000,21305.5000,-1.6391,4276.0946,0.0000,4276.0946,78.6318,0.0000,17029.4054,17029.4054,15.6877,10.2745,498.9000,0.0000,498.9000,-0.0181,121.1861,0.0000,121.1861,0.8714,0.0000,377.7139,377.7139,17.8507,11.2148,14.5327,0.9364,37925.1052,17.1027,11.8636,14.4831,0.6654,15969.3509,15.7184,13.1917,14.4550,0.3209,6738.8910,18.1239,18.0054,18.0647,29.8449,5.2078,18.0054,17.8507,17.9280,30.3161,4.7249,17.8507,17.4783,17.6645,21.8970,3.2432,17.4783,17.2947,17.3865,15.5897,1.1709,17.2947,17.1027,17.1987,12.8463,1.1528,17.1027,16.0132,16.5579,6.7362,0.3625,15.6877,15.6318,15.6598,5.1686,-1.2766,15.7184,15.6877,15.7031,5.7544,-1.2947,18.1239,15.7184,16.9212,22.0032,-1.9861,12.3859,12.3451,12.3655,10.4156,-5.2906,12.3967,12.3705,12.3836,4.0611,-4.8077,13.1108,12.9233,13.0170,11.3083,-3.3259,12.1776,12.1649,12.1712,1.1473,-1.2537,12.2337,12.1824,12.2081,2.6226,-1.2356,13.0225,12.8907,12.9566,1.1289,-0.4453,13.0225,12.9694,12.9959,4.5941,1.1938,12.9292,12.8864,12.9078,3.7538,1.2119,12.9973,13.1405,13.0689,-1.0897,1.9034,9.4506,738.4798,-13213.0000,60633.3471
1400.0000,12.7528,18.7447,4481.6000,130684.8000,-126203.2000,6.4092,938.8772,20980.9715,21919.8488,310.0125,151665.7715,3542.7228,-148123.0488,18.7095,13.2310,22602.7000,0.0000,22602.7000,-0.8196,5284.3847,0.0000,5284.3847,37.9467,0.0000,17318.3153,17318.3153,18.4332,14.6271,27830.7000,0.0000,27830.7000,-1.5294,5381.1179,0.0000,5381.1179,70.6140,0.0000,22449.5821,22449.5821,18.2900,12.8199,1026.0000,0.0000,1026.0000,-0.0372,241.1029,0.0000,241.1029,1.7395,0.0000,784.8971,784.8971,16.8388,14.1341,20512.6000,0.0000,20512.6000,-1.5781,4051.7594,0.0000,4051.7594,75.1423,0.0000,16460.8406,16460.8406,17.0692,11.6245,1026.0000,0.0000,1026.0000,-0.0372,244.8071,0.0000,244.8071,1.7799,0.0000,781.1929,781.1929,18.6528,10.6067,14.6297,0.9225,37359.7427,18.1008,11.0460,14.5734,0.7279,17470.4353,17.1705,11.9288,14.5497,0.5409,11357.8927,18.7447,18.7095,18.7271,7.9834,4.6849,18.7095,18.6528,18.6811,9.0777,3.8653,18.6528,18.4332,18.5430,10.5916,2.6615,18.4332,18.2900,18.3616,11.7573,1.1321,18.2900,18.1008,18.1954,12.0181,1.0949,18.1008,16.7485,17.4246,10.4489,0.4529,17.0692,16.8752,16.9722,15.8277,-1.1252,17.1705,17.0692,17.1198,17.0872,-1.1624,18.7447,17.1705,17.9576,12.4974,-1.7242,12.6573,12.6424,12.6499,3.4214,-4.7614,12.5534,12.5380,12.5457,1.9459,-3.9418,13.5177,13.4093,13.4635,5.3777,-2.7379,12.1054,12.1139,12.1097,-0.7531,-1.2086,12.0471,12.0827,12.0649,-1.7385,-1.1714,14.1341,13.2613,13.6977,8.9331,-0.5293,14.1341,13.9669,14.0505,12.7164,1.0488,13.8867,13.7475,13.8171,10.9630,1.0860,13.1274,13.0716,13.0995,0.3591,1.6478,12.5889,983.7152,-53205.2000,66188.0707
1401.0000,12.8921,19.0297,2953.1000,141181.9000,-138228.8000,6.8257,617.2178,22738.7203,23355.9380,330.3248,163920.6203,2335.8822,-161584.7380,19.0150,13.5306,27575.3000,0.0000,27575.3000,-0.9999,6423.2406,0.0000,6423.2406,45.8555,0.0000,21152.0594,21152.0594,18.8786,19.6011,6731.3000,6280.7000,450.6000,-0.7036,1294.1429,1117.3361,2411.4790,33.4250,7398.0361,5437.1571,-1960.8790,18.8276,13.3468,1711.4000,0.0000,1711.4000,-0.0621,399.5446,0.0000,399.5446,2.8621,0.0000,1311.8554,1311.8554,17.8435,15.1299,20485.6000,0.0000,20485.6000,-1.5760,3991.5978,0.0000,3991.5978,73.5789,0.0000,16494.0022,16494.0022,18.0500,12.5848,1711.4000,0.0000,1711.4000,-0.0621,403.3576,0.0000,403.3576,2.9107,0.0000,1308.0424,1308.0424,18.9917,10.5702,14.7810,1.3723,55576.8086,18.7476,10.6855,14.7166,1.1824,28376.4059,18.1297,11.2519,14.6908,1.0087,21181.7040,19.0297,19.0150,19.0224,3.5529,5.0159,19.0150,18.9917,19.0034,3.8784,4.0159,18.9917,18.8786,18.9352,4.7219,2.3049,18.8786,18.8276,18.8531,5.9204,1.6013,18.8276,18.7476,18.7876,7.1361,1.5392,18.7476,17.7937,18.2707,10.1994,0.6267,18.0500,17.8764,17.9632,11.9489,-0.9493,18.1297,18.0500,18.0899,11.6956,-1.0114,19.0297,18.1297,18.5797,7.4970,-1.8099,12.8305,12.8218,12.8261,2.1170,-5.0903,12.6702,12.6593,12.6647,1.4261,-4.0903,14.4132,14.1803,14.2967,10.0446,-2.3793,12.2478,12.2348,12.2413,1.5782,-1.6757,12.2334,12.2056,12.2195,1.8552,-1.6136,15.1299,14.2482,14.6890,11.9528,-0.7011,15.1299,14.9426,15.0362,11.8845,0.8749,14.7864,14.6284,14.7074,10.7340,0.9370,13.0749,13.0982,13.0865,-0.1668,1.7355,13.4338,1049.7350,-86294.5000,105134.9185
1402.0000,12.5185,18.7612,1593.8000,149469.6000,-147875.8000,7.1467,335.2155,23869.1253,24204.3408,345.9959,173338.7253,1258.5845,-172080.1408,18.7733,13.2937,31351.9000,0.0000,31351.9000,-1.1369,7324.2406,0.0000,7324.2406,51.9233,0.0000,24027.6594,24027.6594,12.7176,16.4741,1467.9000,6022.1000,-4554.2000,0.4006,308.5007,969.3143,1277.8151,19.6134,6991.4143,1159.3993,-5832.0151,18.4303,12.9577,1856.9000,0.0000,1856.9000,-0.0673,435.6096,0.0000,435.6096,3.0830,0.0000,1421.2904,1421.2904,18.3835,15.6654,19355.2000,0.0000,19355.2000,-1.4891,3744.7684,0.0000,3744.7684,68.3229,0.0000,15610.4316,15610.4316,18.5566,13.0813,1856.9000,0.0000,1856.9000,-0.0673,434.9395,0.0000,434.9395,3.1156,0.0000,1421.9605,1421.9605,18.7889,11.0773,14.9331,1.7577,71187.7833,18.4643,11.2246,14.8444,1.4851,35643.5156,18.6116,11.1185,14.8651,1.5371,32279.5709,18.7612,18.7733,18.7672,-3.0893,5.2834,18.7733,18.7889,18.7811,-2.6929,4.1465,18.7889,18.8356,18.8123,-1.4933,1.7532,18.3964,18.4303,18.4134,-5.3172,2.1538,18.4303,18.4643,18.4473,-4.1171,2.0865,18.4643,18.3469,18.4056,1.6174,0.8100,18.5566,18.4272,18.4919,6.3697,-0.6790,18.6116,18.5566,18.5841,5.9543,-0.7464,18.7612,18.6116,18.6864,1.2773,-1.8633,12.3171,12.3403,12.3287,-6.0137,-5.3507,11.9968,12.0536,12.0252,-7.7285,-4.2138,12.7176,13.2057,12.9616,-16.1222,-1.8204,12.7546,12.7176,12.7361,5.9608,-2.2211,12.8249,12.7483,12.7866,6.8334,-2.1537,15.6654,15.1534,15.4094,8.6830,-0.8773,15.6654,15.5149,15.5901,6.6742,0.6118,15.2736,15.1501,15.2119,6.0773,0.6791,12.6430,13.0496,12.8463,-2.9098,1.7960,14.8619,1161.3286,-98009.1000,139110.8698
1403.0000,12.4008,18.7147,644.3000,158136.0000,-157491.7000,7.5069,135.7825,25185.8352,25321.6177,362.4905,183321.8352,508.5175,-182813.3177,18.7170,13.2386,37020.6000,0.0000,37020.6000,-1.3424,8654.4183,0.0000,8654.4183,61.5096,0.0000,28366.1817,28366.1817,12.7909,18.2891,99.4000,5661.6000,-5562.2000,0.3063,20.8657,912.1767,933.0424,14.8742,6573.7767,78.5343,-6495.2424,18.6617,13.1844,1899.9000,0.0000,1899.9000,-0.0689,444.4430,0.0000,444.4430,3.1713,0.0000,1455.4570,1455.4570,18.5560,15.8365,17156.1000,0.0000,17156.1000,-1.3199,3311.9373,0.0000,3311.9373,60.0045,0.0000,13844.1627,13844.1627,18.6798,13.2022,1899.9000,0.0000,1899.9000,-0.0689,444.3456,0.0000,444.3456,3.1659,0.0000,1455.5544,1455.5544,18.7212,11.2954,15.0083,1.7726,71790.6039,18.6408,11.2184,14.9296,1.5946,38270.5072,18.6917,11.2152,14.9535,1.6062,33730.8642,18.7147,18.7170,18.7159,-0.6305,5.6291,18.7170,18.7212,18.7191,-0.7582,4.2867,18.7212,18.7500,18.7356,-0.9355,1.7802,18.6823,18.6617,18.6720,3.1114,2.0864,18.6617,18.6408,18.6513,2.4506,2.0176,18.6408,18.4802,18.5605,1.8591,0.6807,18.6798,18.6366,18.6582,1.9968,-0.6391,18.6917,18.6798,18.6858,1.2163,-0.7080,18.7147,18.6917,18.7032,0.1923,-1.8777,12.2597,12.2627,12.2612,-0.8250,-5.6940,11.9516,11.9577,11.9547,-0.8613,-4.3515,12.7909,12.8432,12.8170,-1.7556,-1.8450,12.7953,12.7909,12.7931,0.6769,-2.1513,12.7817,12.7824,12.7821,-0.0651,-2.0824,15.8365,15.5848,15.7106,3.6246,-0.7456,15.8365,15.7742,15.8054,2.5869,0.5743,15.4987,15.4331,15.4659,3.0557,0.6432,12.7117,12.8347,12.7732,-0.8928,1.8129,15.3577,1200.0730,-105077.4000,143791.9753
1404.0000,12.3972,18.7414,228.4000,165912.4000,-165684.0000,7.8528,48.1369,26422.1813,26470.3182,378.8586,192334.5813,180.2631,-192154.3182,18.7403,13.2615,38906.9000,0.0000,38906.9000,-1.4108,9092.8142,0.0000,9092.8142,64.6925,0.0000,29814.0858,29814.0858,12.8016,18.4674,0.0000,8116.6000,-8116.6000,0.4313,0.0000,1307.9045,1307.9045,20.9360,9424.5045,0.0000,-9424.5045,18.6839,13.2061,2240.4000,0.0000,2240.4000,-0.0812,523.9554,0.0000,523.9554,3.7280,0.0000,1716.4446,1716.4446,18.6426,15.9224,15813.5000,0.0000,15813.5000,-1.2166,3049.3726,0.0000,3049.3726,55.1469,0.0000,12764.1274,12764.1274,18.7079,13.2296,2240.4000,0.0000,2240.4000,-0.0812,523.8030,0.0000,523.8030,3.7271,0.0000,1716.5970,1716.5970,18.7390,11.4389,15.0890,1.9098,77347.3801,18.6809,11.3355,15.0082,1.7295,41507.4263,18.7108,11.3533,15.0321,1.7323,36379.2825,18.7414,18.7403,18.7409,0.2912,5.9178,18.7403,18.7390,18.7397,0.2377,4.5070,18.7390,18.7381,18.7385,0.0248,1.7599,18.6848,18.6839,18.6843,0.1378,2.1912,18.6839,18.6809,18.6824,0.3649,2.1100,18.6809,18.5959,18.6384,0.9291,0.6449,18.7079,18.6954,18.7016,0.5131,-0.5717,18.7108,18.7079,18.7094,0.2740,-0.6530,18.7414,18.7108,18.7261,0.2657,-1.9349,12.2839,12.2830,12.2835,0.2582,-5.9810,11.9845,11.9821,11.9833,0.3349,-4.5701,12.8016,12.8065,12.8040,-0.1673,-1.8231,12.8022,12.8016,12.8019,0.0961,-2.2543,12.7878,12.7871,12.7875,0.0549,-2.1731,15.9224,15.7931,15.8578,1.7650,-0.7080,15.9224,15.8896,15.9060,1.2042,0.5086,15.5232,15.5092,15.5162,0.5961,0.5898,12.6629,12.7620,12.7124,-0.7436,1.8718,16.2866,1272.6597,-114599.4000,155234.0890
1405.0000,12.4029,18.7579,73.3000,171508.8000,-171435.5000,8.1092,15.4470,27316.9401,27332.3871,391.1997,198825.7401,57.8530,-198767.8871,18.7572,13.2780,33714.7000,0.0000,33714.7000,-1.2226,7877.7498,0.0000,7877.7498,56.0416,0.0000,25836.9502,25836.9502,12.8745,18.4895,57.8000,10825.1000,-10767.3000,0.5784,12.1169,1746.0525,1758.1694,28.0829,12571.1525,45.6831,-12525.4694,18.6875,13.2097,2679.8000,0.0000,2679.8000,-0.0972,626.6891,0.0000,626.6891,4.4578,0.0000,2053.1109,2053.1109,18.6841,15.9635,15723.8000,0.0000,15723.8000,-1.2097,3030.4749,0.0000,3030.4749,54.7536,0.0000,12693.3251,12693.3251,18.7304,13.2517,2679.8000,0.0000,2679.8000,-0.0972,626.3636,0.0000,626.3636,4.4564,0.0000,2053.4364,2053.4364,18.7562,11.5878,15.1720,2.0688,83788.4169,18.6871,11.4853,15.0862,1.8706,44895.1088,18.7333,11.4903,15.1118,1.8813,39507.8520,18.7579,18.7572,18.7576,0.1911,6.0679,18.7572,18.7562,18.7567,0.1952,4.8453,18.7562,18.7509,18.7536,0.1705,1.8149,18.6877,18.6875,18.6876,0.0286,2.3932,18.6875,18.6871,18.6873,0.0487,2.2961,18.6871,18.6540,18.6705,0.3776,0.6798,18.7304,18.7227,18.7265,0.2899,-0.5299,18.7333,18.7304,18.7318,0.2608,-0.6270,18.7579,18.7333,18.7456,0.2248,-2.0413,12.3073,12.3064,12.3068,0.2716,-6.1313,12.0720,12.0656,12.0688,1.0212,-4.9087,12.8745,12.8534,12.8639,0.7121,-1.8782,12.8795,12.8745,12.8770,0.8954,-2.4566,12.8762,12.8659,12.8711,0.9982,-2.3594,15.9635,15.9012,15.9324,0.8897,-0.7432,15.9635,15.9462,15.9549,0.5790,0.4665,15.4817,15.4907,15.4862,-0.3728,0.5637,12.6304,12.7019,12.6662,-0.5691,1.9779,17.0972,1335.9962,-127404.7000,168191.3777
1406.0000,12.4421,18.8027,0.0000,177950.2000,-177950.2000,8.4098,0.0000,28368.0419,28368.0419,405.7062,206318.2419,0.0000,-206318.2419,18.8010,13.3209,38905.0000,0.0000,38905.0000,-1.4108,9085.7020,0.0000,9085.7020,64.6544,0.0000,29819.2980,29819.2980,12.8885,18.5553,0.0000,12117.0000,-12117.0000,0.6438,0.0000,1954.8011,1954.8011,31.2646,14071.8011,0.0000,-14071.8011,18.7212,13.2427,2556.9000,0.0000,2556.9000,-0.0927,597.7039,0.0000,597.7039,4.2532,0.0000,1959.1961,1959.1961,18.7121,15.9913,14992.7000,0.0000,14992.7000,-1.1534,2888.5389,0.0000,2888.5389,52.1711,0.0000,12104.1611,12104.1611,18.7552,13.2760,2556.9000,0.0000,2556.9000,-0.0927,597.4578,0.0000,597.4578,4.2507,0.0000,1959.4422,1959.4422,18.7985,11.6632,15.2308,2.1419,86745.2563,18.7183,11.5712,15.1448,1.9309,46340.8773,18.7587,11.5826,15.1707,1.9387,40712.2580,18.8027,18.8010,18.8019,0.5240,6.3425,18.8010,18.7985,18.7998,0.5084,4.9317,18.7985,18.7844,18.7915,0.4470,1.7797,18.7236,18.7212,18.7224,0.4093,2.4235,18.7212,18.7183,18.7198,0.3814,2.3308,18.7183,18.6849,18.7016,0.3645,0.6498,18.7552,18.7472,18.7512,0.2873,-0.5037,18.7587,18.7552,18.7570,0.2924,-0.5964,18.8027,18.7587,18.7807,0.4129,-2.0673,12.3762,12.3736,12.3749,0.8102,-6.4051,12.1125,12.1093,12.1109,0.4973,-4.9943,12.8885,12.8811,12.8848,0.2417,-1.8423,12.8893,12.8885,12.8889,0.1334,-2.4862,12.8762,12.8756,12.8759,0.0477,-2.3934,15.9913,15.9556,15.9735,0.4855,-0.7124,15.9913,15.9799,15.9856,0.3600,0.4410,15.5102,15.5038,15.5070,0.2406,0.5338,12.6267,12.6610,12.6438,-0.2801,2.0047,17.8174,1392.2790,-131055.7000,173798.3916
1407.0000,12.4552,18.8162,0.0000,184177.4000,-184177.4000,8.7041,0.0000,29369.5073,29369.5073,420.0076,213546.9073,0.0000,-213546.9073,18.8157,13.3352,37016.7000,0.0000,37016.7000,-1.3423,8643.1887,0.0000,8643.1887,61.4803,0.0000,28373.5113,28373.5113,12.8328,18.4990,0.0000,9977.4000,-9977.4000,0.5301,0.0000,1608.4232,1608.4232,25.7453,11585.8232,0.0000,-11585.8232,18.7391,13.2602,1696.2000,0.0000,1696.2000,-0.0615,396.4199,0.0000,396.4199,2.8202,0.0000,1299.7801,1299.7801,18.7412,16.0202,14173.9000,0.0000,14173.9000,-1.0904,2729.7776,0.0000,2729.7776,49.2985,0.0000,11444.1224,11444.1224,18.7851,13.3053,1696.2000,0.0000,1696.2000,-0.0615,396.1992,0.0000,396.1992,2.8189,0.0000,1300.0008,1300.0008,18.8148,11.7608,15.2878,2.2432,90851.4580,18.7375,11.6700,15.2037,2.0228,48546.3586,18.7894,11.6731,15.2313,2.0368,42772.0203,18.8162,18.8157,18.8159,0.1586,6.5714,18.8157,18.8148,18.8152,0.1760,5.2291,18.8148,18.8079,18.8114,0.2294,1.8898,18.7402,18.7391,18.7397,0.1977,2.4200,18.7391,18.7375,18.7383,0.2126,2.3585,18.7375,18.7105,18.7240,0.2593,0.5776,18.7851,18.7757,18.7804,0.3418,-0.5129,18.7894,18.7851,18.7873,0.3551,-0.5744,18.8162,18.7894,18.8028,0.2559,-2.1327,12.3965,12.3957,12.3961,0.2457,-6.6326,12.1618,12.1583,12.1601,0.5825,-5.2903,12.8328,12.8481,12.8404,-0.5464,-1.9511,12.8289,12.8328,12.8309,-0.7116,-2.4813,12.8105,12.8179,12.8142,-0.7554,-2.4197,16.0202,15.9898,16.0050,0.3694,-0.6388,16.0202,16.0095,16.0149,0.3424,0.4516,15.6854,15.6357,15.6605,1.8422,0.5131,12.6547,12.6458,12.6502,0.0666,2.0714,18.1893,1421.3354,-139571.8000,182169.8370
1408.0000,12.4720,18.8333,0.0000,190334.9000,-190334.9000,8.9951,0.0000,30362.9330,30362.9330,434.0856,220697.8330,0.0000,-220697.8330,18.8327,13.3519,35131.8000,0.0000,35131.8000,-1.2739,8201.3912,0.0000,8201.3912,58.3383,0.0000,26930.4088,26930.4088,12.8024,18.4683,0.0000,10024.6000,-10024.6000,0.5326,0.0000,1615.3767,1615.3767,25.8617,11639.9767,0.0000,-11639.9767,18.7489,13.2698,1638.9000,0.0000,1638.9000,-0.0594,382.9828,0.0000,382.9828,2.7243,0.0000,1255.9172,1255.9172,18.7627,16.0415,13274.2000,0.0000,13274.2000,-1.0212,2555.8047,0.0000,2555.8047,46.1465,0.0000,10718.3953,10718.3953,18.8075,13.3273,1638.9000,0.0000,1638.9000,-0.0594,382.7114,0.0000,382.7114,2.7226,0.0000,1256.1886,1256.1886,18.8318,11.8608,15.3463,2.3613,95633.3918,18.7481,11.7715,15.2598,2.1269,51045.0390,18.8108,11.7708,15.2908,2.1462,45070.5848,18.8333,18.8327,18.8330,0.1951,6.7902,18.8327,18.8318,18.8322,0.1943,5.5162,18.8318,18.8260,18.8289,0.2004,1.9594,18.7495,18.7489,18.7492,0.1043,2.4920,18.7489,18.7481,18.7485,0.1122,2.4326,18.7481,18.7292,18.7386,0.1658,0.5356,18.8075,18.7997,18.8036,0.2691,-0.4856,18.8108,18.8075,18.8092,0.2535,-0.5450,18.8333,18.8108,18.8220,0.2214,-2.2049,12.4165,12.4158,12.4161,0.2308,-6.8504,12.2057,12.2028,12.2043,0.5228,-5.5764,12.8024,12.8133,12.8079,-0.4038,-2.0196,12.8005,12.8024,12.8015,-0.3652,-2.5523,12.7862,12.7893,12.7878,-0.3299,-2.4928,16.0415,16.0166,16.0291,0.2803,-0.5959,16.0415,16.0329,16.0372,0.2592,0.4254,15.7013,15.6894,15.6953,0.4091,0.4848,12.6566,12.6516,12.6541,0.0361,2.1447,18.7823,1467.6777,-148675.7000,191749.0156
1409.0000,12.4903,18.8519,0.0000,203857.4000,-203857.4000,9.6341,0.0000,32533.5584,32533.5584,464.9749,236390.9584,0.0000,-236390.9584,18.8513,13.3701,29937.4000,0.0000,29937.4000,-1.0856,6987.2078,0.0000,6987.2078,49.7014,0.0000,22950.1922,22950.1922,12.7613,18.4267,0.0000,13518.5000,-13518.5000,0.7183,0.0000,2177.1934,2177.1934,34.8713,15695.6934,0.0000,-15695.6934,18.7361,13.2573,2115.8000,0.0000,2115.8000,-0.0767,494.5026,0.0000,494.5026,3.5165,0.0000,1621.2974,1621.2974,18.7735,16.0522,10569.3000,0.0000,10569.3000,-0.8131,2034.7284,0.0000,2034.7284,36.7298,0.0000,8534.5716,8534.5716,18.8271,13.3465,2115.8000,0.0000,2115.8000,-0.0767,493.9588,0.0000,493.9588,3.5138,0.0000,1621.8412,1621.8412,18.8504,12.0484,15.4494,2.6884,108880.2889,18.7371,11.9739,15.3555,2.4057,57737.6315,18.8309,11.9547,15.3928,2.4459,51364.5334,18.8519,18.8513,18.8516,0.2139,7.2659,18.8513,18.8504,18.8508,0.2139,6.1803,18.8504,18.8444,18.8474,0.2132,2.0301,18.7353,18.7361,18.7357,-0.1739,2.7484,18.7361,18.7371,18.7366,-0.1543,2.6717,18.7371,18.7387,18.7379,-0.0197,0.4583,18.8271,18.8183,18.8227,0.2198,-0.3548,18.8309,18.8271,18.8290,0.2285,-0.4315,18.8519,18.8309,18.8414,0.2226,-2.3683,12.4469,12.4458,12.4464,0.3539,-7.3221,12.2912,12.2861,12.2887,1.0078,-6.2365,12.7613,12.7742,12.7677,-0.4952,-2.0864,12.7588,12.7613,12.7600,-0.5110,-2.8047,12.7399,12.7448,12.7423,-0.5590,-2.7279,16.0522,16.0350,16.0436,0.1642,-0.5145,16.0522,16.0458,16.0490,0.1312,0.2986,15.4940,15.5672,15.5306,-1.9989,0.3753,12.5411,12.6310,12.5860,-0.8323,2.3120,20.4486,1597.8844,-172637.6000,217982.4537
1410.0000,12.5045,18.8663,2.6000,206934.5000,-206931.9000,9.7797,0.5470,33035.3109,33035.8579,472.0548,239969.8109,2.0530,-239967.7579,18.8658,13.3844,19560.4000,0.0000,19560.4000,-0.7093,4564.4782,0.0000,4564.4782,32.4656,0.0000,14995.9218,14995.9218,12.7979,18.4460,28.0000,15409.8000,-15381.8000,0.8203,5.8770,2483.0029,2488.8799,39.8210,17892.8029,22.1230,-17870.6799,18.7430,13.2640,1341.0000,0.0000,1341.0000,-0.0486,313.3910,0.0000,313.3910,2.2292,0.0000,1027.6090,1027.6090,18.7779,16.0566,9689.3000,0.0000,9689.3000,-0.7454,1865.2121,0.0000,1865.2121,33.6656,0.0000,7824.0879,7824.0879,18.8450,13.3640,1341.0000,0.0000,1341.0000,-0.0486,313.0049,0.0000,313.0049,2.2265,0.0000,1027.9951,1027.9951,18.8652,12.2046,15.5349,2.8697,116220.9131,18.7426,12.1289,15.4357,2.5645,61548.2130,18.8492,12.1066,15.4779,2.6145,54905.0671,18.8663,18.8658,18.8661,0.1638,7.3182,18.8658,18.8652,18.8655,0.1660,6.6089,18.8652,18.8604,18.8628,0.1745,2.0849,18.7434,18.7430,18.7432,0.0798,2.9052,18.7430,18.7426,18.7428,0.0639,2.8566,18.7426,18.7387,18.7406,0.0224,0.4438,18.8450,18.8355,18.8403,0.2009,-0.3016,18.8492,18.8450,18.8471,0.2078,-0.3503,18.8663,18.8492,18.8578,0.1868,-2.4615,12.4828,12.4816,12.4822,0.4212,-7.3709,12.3924,12.3868,12.3896,1.2069,-6.6616,12.7979,12.7898,12.7939,0.3044,-2.1376,12.8000,12.7979,12.7990,0.4588,-2.9579,12.7975,12.7923,12.7949,0.6234,-2.9093,16.0566,16.0468,16.0517,0.0870,-0.4965,16.0566,16.0530,16.0548,0.0588,0.2489,15.6135,15.5774,15.5955,0.7722,0.2976,12.5353,12.5748,12.5551,-0.3848,2.4088,20.9743,1638.9642,-190382.0000,232674.1932
1411.0000,12.4756,18.7236,1141.1000,112852.4000,-111711.3000,5.3927,240.1759,18004.0973,18244.2732,260.4580,130856.4973,900.9241,-129955.5732,18.7322,13.2535,16099.3000,0.0000,16099.3000,-0.5838,3762.8884,0.0000,3762.8884,26.7158,0.0000,12336.4116,12336.4116,18.7852,15.4276,3483.0000,184.6000,3298.4000,-0.2012,670.4233,32.7825,703.2058,10.0847,217.3825,2812.5767,2595.1942,18.7804,13.3007,1125.0000,0.0000,1125.0000,-0.0408,262.7930,0.0000,262.7930,1.8699,0.0000,862.2070,862.2070,18.8048,16.0833,10746.2000,0.0000,10746.2000,-0.8267,2067.9628,0.0000,2067.9628,37.3350,0.0000,8678.2372,8678.2372,18.8530,13.3719,1125.0000,0.0000,1125.0000,-0.0408,262.5627,0.0000,262.5627,1.8674,0.0000,862.4373,862.4373,18.7432,11.6999,15.2216,1.2407,50247.3921,18.7750,11.5433,15.1591,1.1465,27515.7482,18.8540,11.5355,15.1947,1.1603,24365.2536,18.7236,18.7322,18.7279,-1.6781,3.9995,18.7322,18.7432,18.7377,-1.5534,3.4157,18.7432,18.7852,18.7642,-1.2011,1.5661,18.7852,18.7804,18.7828,0.4671,1.3649,18.7804,18.7750,18.7777,0.4105,1.3241,18.7750,18.7402,18.7576,0.1936,0.3376,18.8530,18.8494,18.8512,0.1212,-0.4892,18.8540,18.8530,18.8535,0.0659,-0.5299,18.7236,18.8540,18.7888,-0.8435,-1.3931,12.4574,12.4589,12.4582,-0.3004,-4.0444,12.3155,12.3231,12.3193,-0.8589,-3.4606,13.1410,13.0223,13.0816,3.4620,-1.6109,12.8165,12.8146,12.8156,0.1897,-1.4097,12.8037,12.8021,12.8029,0.0861,-1.3689,16.0833,16.0552,16.0693,0.2009,-0.3824,16.0833,16.0744,16.0789,0.2797,0.4443,15.8471,15.7736,15.8104,2.5822,0.4851,13.0604,12.5255,12.7930,2.8599,1.3483,10.6269,830.4002,-79317.4000,102128.3939
