Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1412.0000,12.5931,18.7211,2337.3000,109860.5000,-107523.2000,5.3135,490.9731,17573.6159,18064.5890,256.7370,127434.1159,1846.3269,-125587.7890,18.7215,13.2430,16117.6000,0.0000,16117.6000,-0.5845,3767.6532,0.0000,3767.6532,26.7941,0.0000,12349.9468,12349.9468,18.7365,14.9271,8083.7000,0.0000,8083.7000,-0.4442,1556.9475,0.0000,1556.9475,20.0581,0.0000,6526.7525,6526.7525,18.7423,13.2633,857.5000,0.0000,857.5000,-0.0311,200.3991,0.0000,200.3991,1.4246,0.0000,657.1009,657.1009,18.7896,16.0682,12596.2000,0.0000,12596.2000,-0.9691,2424.4365,0.0000,2424.4365,43.7424,0.0000,10171.7635,10171.7635,18.7952,13.3152,857.5000,0.0000,857.5000,-0.0311,200.2709,0.0000,200.2709,1.4232,0.0000,657.2291,657.2291,18.7229,11.5045,15.1137,1.1183,45291.9137,18.7478,11.3641,15.0560,1.0295,24708.7597,18.7870,11.3878,15.0874,1.0317,21665.4125,18.7211,18.7215,18.7213,-0.0905,3.9185,18.7215,18.7229,18.7222,-0.1975,3.3341,18.7229,18.7365,18.7297,-0.4269,1.7073,18.7365,18.7423,18.7394,-0.5351,1.2631,18.7423,18.7478,18.7450,-0.4051,1.2320,18.7478,18.7578,18.7528,-0.0688,0.3644,18.7952,18.8088,18.8020,-0.6049,-0.6047,18.7870,18.7952,18.7911,-0.7641,-0.6358,18.7211,18.7870,18.7540,-0.4302,-1.3950,12.5417,12.5367,12.5392,0.9668,-3.9679,12.4324,12.4206,12.4265,1.2826,-3.3835,13.3897,13.2917,13.3407,3.1152,-1.7567,12.8765,12.8693,12.8729,0.6809,-1.3125,12.8835,12.8671,12.8753,0.8626,-1.2814,16.0682,16.0694,16.0688,-0.0163,-0.4138,16.0682,16.0711,16.0697,-0.1219,0.5553,15.9249,15.8966,15.9108,1.2006,0.5864,13.3527,12.7597,13.0562,3.1658,1.3456,10.4237,814.5247,-69010.7000,91666.0859
1413.0000,12.8395,18.4155,5186.7000,68554.2000,-63367.5000,3.5096,1085.0106,11028.0171,12113.0277,170.1051,79582.2171,4101.6894,-75480.5277,18.4347,12.9620,16108.9000,0.0000,16108.9000,-0.5841,3778.7811,0.0000,3778.7811,26.7835,0.0000,12330.1189,12330.1189,18.5381,14.7311,15636.4000,0.0000,15636.4000,-0.8593,3019.2541,0.0000,3019.2541,38.8306,0.0000,12617.1459,12617.1459,18.5667,13.0913,938.8000,0.0000,938.8000,-0.0340,219.8671,0.0000,219.8671,1.5605,0.0000,718.9329,718.9329,18.7572,16.0360,14276.1000,0.0000,14276.1000,-1.0983,2748.9027,0.0000,2748.9027,49.5889,0.0000,11527.1973,11527.1973,18.7477,13.2687,938.8000,0.0000,938.8000,-0.0340,219.3845,0.0000,219.3845,1.5594,0.0000,719.4155,719.4155,18.4592,11.5672,15.0132,0.8712,35283.0142,18.5987,11.3384,14.9685,0.8260,19823.3661,18.7428,11.2644,15.0036,0.8508,17866.5203,18.4155,18.4347,18.4251,-3.5856,3.8620,18.4347,18.4592,18.4469,-3.3333,3.2778,18.4592,18.5381,18.4986,-2.7995,1.9505,18.5381,18.5667,18.5524,-2.2676,1.0913,18.5667,18.5987,18.5827,-1.9706,1.0572,18.5987,18.7541,18.6764,-0.9336,0.3493,18.7477,18.7586,18.7532,-0.6002,-0.7490,18.7428,18.7477,18.7453,-0.5639,-0.7830,18.4155,18.7428,18.5792,-2.1213,-1.4024,12.7954,12.7796,12.7875,2.9857,-3.9172,12.8066,12.7662,12.7864,4.3324,-3.3331,13.7404,13.6268,13.6836,4.1270,-2.0057,13.0174,12.9979,13.0077,1.6153,-1.1465,13.0572,13.0152,13.0362,1.9300,-1.1124,16.0360,16.0649,16.0505,-0.2325,-0.4045,16.0360,16.0433,16.0397,-0.3728,0.6938,15.9135,15.9130,15.9133,0.0195,0.7278,13.7757,13.0137,13.3947,4.0744,1.3472,6.8056,531.7980,-15468.5000,72972.9006
1414.0000,13.0592,18.3927,6600.1000,64842.8000,-58242.7000,3.4077,1375.6175,10483.8091,11859.4266,165.4934,75326.6091,5224.4825,-70102.1266,18.3948,12.9229,13639.8000,0.0000,13639.8000,-0.4946,3201.1479,0.0000,3201.1479,22.7660,0.0000,10438.6521,10438.6521,18.4272,14.6215,18471.7000,0.0000,18471.7000,-1.0151,3571.8160,0.0000,3571.8160,46.0260,0.0000,14899.8840,14899.8840,18.4459,12.9730,547.2000,0.0000,547.2000,-0.0198,128.3430,0.0000,128.3430,0.9117,0.0000,418.8570,418.8570,18.6343,15.9142,15881.7000,0.0000,15881.7000,-1.2218,3062.8470,0.0000,3062.8470,55.1963,0.0000,12818.8530,12818.8530,18.5893,13.1134,547.2000,0.0000,547.2000,-0.0198,128.1191,0.0000,128.1191,0.9095,0.0000,419.0809,419.0809,18.3993,11.4905,14.9449,0.7700,31183.0831,18.4715,11.3377,14.9046,0.7155,17172.4511,18.5733,11.3029,14.9381,0.7292,15313.6440,18.3927,18.3948,18.3937,-0.3900,3.7110,18.3948,18.3993,18.3971,-0.6130,3.2164,18.3993,18.4272,18.4133,-1.0414,2.0462,18.4272,18.4459,18.4366,-1.4087,1.0311,18.4459,18.4715,18.4587,-1.5068,1.0113,18.4715,18.6674,18.5694,-1.3016,0.3872,18.5893,18.6190,18.6041,-1.8096,-0.8346,18.5733,18.5893,18.5813,-1.9903,-0.8545,18.3927,18.5733,18.4830,-1.1723,-1.4006,12.9644,12.9531,12.9587,2.0549,-3.7692,12.9929,12.9706,12.9818,2.3466,-3.2746,13.8826,13.8284,13.8555,2.0637,-2.1044,13.2250,13.1942,13.2096,2.4255,-1.0894,13.2905,13.2296,13.2601,2.6909,-1.0695,15.9142,16.0267,15.9705,-0.9764,-0.4454,15.9142,15.9386,15.9264,-1.3782,0.7764,15.8682,15.8768,15.8725,-0.5037,0.7963,14.0160,13.3570,13.6865,3.5101,1.3424,6.6012,515.8259,-9155.1000,63669.1782
1415.0000,13.6924,18.2150,10394.4000,52056.3000,-41661.9000,3.0008,2143.8442,8541.5958,10685.4399,146.2274,60597.8958,8250.5558,-52347.3399,18.2283,12.7598,13317.0000,0.0000,13317.0000,-0.4829,3131.7769,0.0000,3131.7769,22.2392,0.0000,10185.2231,10185.2231,18.2826,14.4786,43668.8000,0.0000,43668.8000,-2.3997,8459.9160,0.0000,8459.9160,109.0148,0.0000,35208.8840,35208.8840,18.3559,12.8849,425.8000,0.0000,425.8000,-0.0154,99.9793,0.0000,99.9793,0.7106,0.0000,325.8207,325.8207,18.5229,15.8037,18451.9000,0.0000,18451.9000,-1.4196,3563.5981,0.0000,3563.5981,64.2624,0.0000,14888.3019,14888.3019,18.4939,13.0200,425.8000,0.0000,425.8000,-0.0154,99.8109,0.0000,99.8109,0.7092,0.0000,325.9891,325.9891,18.2453,11.2561,14.7507,0.0560,2267.1676,18.4162,11.0305,14.7234,0.0532,1277.7585,18.4877,11.0190,14.7534,0.0538,1130.6063,18.2150,18.2283,18.2216,-2.0879,3.2337,18.2283,18.2453,18.2368,-1.9454,2.7508,18.2453,18.2826,18.2639,-1.8131,2.6667,18.2826,18.3559,18.3193,-1.4268,0.2670,18.3559,18.4162,18.3861,-0.8878,0.2515,18.4162,18.6100,18.5131,-0.6906,0.2067,18.4939,18.5081,18.5010,-1.2564,-1.2129,18.4877,18.4939,18.4908,-1.1031,-1.2283,18.2150,18.4877,18.3513,-1.5995,-1.2676,13.8420,13.7777,13.8098,10.2601,-3.3028,14.1759,14.0273,14.1016,13.5023,-2.8199,14.3791,14.2656,14.3223,5.6224,-2.7358,13.9701,13.6686,13.8193,7.3473,-0.3361,15.2886,14.0224,14.6555,16.8287,-0.3207,15.8037,15.9811,15.8924,-0.9535,-0.2758,15.8037,15.8204,15.8120,-1.3911,1.1437,15.7831,15.7951,15.7891,-1.0173,1.1592,15.6387,13.4574,14.5480,10.3856,1.1984,5.6943,444.9608,34627.4000,4675.5323
1416.0000,13.6892,17.6536,12689.6000,45679.8000,-32990.2000,2.8189,2617.3664,7494.7520,10112.1184,137.6270,53174.5520,10072.2336,-43102.3184,17.7224,12.2644,13316.1000,0.0000,13316.1000,-0.4829,3151.2445,0.0000,3151.2445,22.2880,0.0000,10164.8555,10164.8555,17.1385,13.3480,54233.2000,0.0000,54233.2000,-2.9802,10668.2470,0.0000,10668.2470,135.7212,0.0000,43564.9530,43564.9530,16.0203,10.5973,410.6000,0.0000,410.6000,-0.0149,99.3034,0.0000,99.3034,0.6861,0.0000,311.2966,311.2966,17.4976,14.7870,21304.8000,0.0000,21304.8000,-1.6390,4170.4694,0.0000,4170.4694,74.3386,0.0000,17134.3306,17134.3306,17.0197,11.5760,410.6000,0.0000,410.6000,-0.0149,98.0322,0.0000,98.0322,0.6848,0.0000,312.5678,312.5678,13.5631,15.6583,14.6107,-0.2308,-9346.2648,15.0425,14.2713,14.6569,0.0765,1834.9466,14.9772,14.3855,14.6813,0.0586,1231.6288,17.6536,17.7224,17.6880,-6.4509,1.9363,17.7224,17.8161,17.7693,-5.6532,1.4534,16.8599,17.1775,17.0187,-15.0387,2.6099,16.0203,16.8636,16.4420,-22.6660,-0.3703,14.2713,16.0203,15.1458,-39.1146,-0.3852,14.2713,19.3970,16.8341,-20.2731,0.2316,17.0197,17.1851,17.1024,-16.8888,-1.4074,16.9311,17.0197,16.9754,-18.2983,-1.4223,17.6536,18.4877,18.0707,-3.3984,-0.8826,13.3403,13.3953,13.3678,-5.3457,-2.0087,13.5631,13.6808,13.6219,-5.7993,-1.5258,13.3480,13.5631,13.4555,-10.4715,-2.6824,13.3480,13.5539,13.4510,-4.4568,0.2979,13.4132,14.2024,13.8078,-10.2414,0.3128,14.7870,15.9068,15.3469,-6.5944,-0.3040,14.7870,14.9072,14.8471,-11.6559,1.3350,14.8705,14.9772,14.9238,-10.4531,1.3499,14.9772,14.4181,14.6976,1.7938,0.8102,5.2905,413.4076,56685.1000,-6279.6894
1417.0000,13.3751,16.7945,14795.5000,40547.9000,-25752.4000,2.6859,3067.5824,6604.0109,9671.5933,131.2427,47151.9109,11727.9176,-35423.9933,16.9105,11.4698,13297.3000,0.0000,13297.3000,-0.4822,3179.1962,0.0000,3179.1962,22.4112,0.0000,10118.1038,10118.1038,16.5434,12.7610,54456.7000,0.0000,54456.7000,-2.9925,10801.0807,0.0000,10801.0807,138.9853,0.0000,43655.6193,43655.6193,14.8884,9.4933,423.1000,0.0000,423.1000,-0.0153,103.8719,0.0000,103.8719,0.7304,0.0000,319.2281,319.2281,16.9176,14.2124,23920.4000,0.0000,23920.4000,-1.8403,4719.7299,0.0000,4719.7299,84.9413,0.0000,19200.6701,19200.6701,16.9116,11.4711,423.1000,0.0000,423.1000,-0.0153,101.1558,0.0000,101.1558,0.7201,0.0000,321.9442,321.9442,12.9124,16.0942,14.5033,-0.4030,-16320.8844,14.5049,14.6816,14.5932,-0.0201,-483.3620,14.3264,14.8923,14.6094,-0.0645,-1354.5195,16.7945,16.9105,16.8525,-10.0939,1.7972,16.9105,17.0817,16.9961,-9.3412,1.3150,16.5852,16.6821,16.6337,-4.6578,2.6449,14.8884,15.4883,15.1884,-15.1396,-0.3477,14.6816,14.8884,14.7850,-4.3651,-0.3630,14.6816,16.8566,15.7691,-12.8638,0.3463,16.9116,16.9318,16.9217,-2.1921,-1.4940,16.9080,16.9116,16.9098,-0.8034,-1.5094,16.7945,18.3155,17.5550,-6.2342,-0.8887,12.6663,12.7538,12.7100,-7.9490,-1.8747,12.9124,13.0806,12.9965,-7.5595,-1.3925,12.7610,12.9124,12.8367,-7.4794,-2.7224,12.7610,13.0860,12.9235,-6.3765,0.2702,12.8929,13.5109,13.2019,-7.3227,0.2855,14.2124,15.1746,14.6935,-7.8958,-0.4238,14.2124,14.2829,14.2476,-7.2455,1.4165,14.2527,14.3264,14.2896,-7.6652,1.4319,14.3264,14.8107,14.5686,-1.5687,0.8112,5.1012,398.6115,66768.2000,-18158.7659
1418.0000,12.9357,15.7432,17251.6000,35979.1000,-18727.5000,2.5977,3603.0714,5800.5877,9403.6590,127.1553,41779.6877,13648.5286,-28131.1590,15.8937,10.4754,13296.7000,0.0000,13296.7000,-0.4822,3221.1303,0.0000,3221.1303,22.6654,0.0000,10075.5697,10075.5697,16.1463,12.3692,62954.6000,0.0000,62954.6000,-3.4595,12557.0985,0.0000,12557.0985,162.3462,0.0000,50397.5015,50397.5015,15.2150,9.8128,410.8000,0.0000,410.8000,-0.0149,100.4127,0.0000,100.4127,0.7211,0.0000,310.3873,310.3873,16.5323,13.8308,25460.7000,0.0000,25460.7000,-1.9588,5050.7299,0.0000,5050.7299,91.3230,0.0000,20409.9701,20409.9701,16.6470,11.2123,410.8000,0.0000,410.8000,-0.0149,98.5485,0.0000,98.5485,0.7002,0.0000,312.2515,312.2515,12.4631,16.3382,14.4006,-0.6149,-24903.7436,13.5956,15.4045,14.5001,-0.2583,-6200.3640,13.8921,15.1861,14.5391,-0.1848,-3880.9380,15.7432,15.8937,15.8184,-12.4904,1.7150,15.8937,16.1266,16.0101,-11.9104,1.2328,16.2482,16.3276,16.2879,-4.1840,2.8991,15.2150,15.2082,15.2116,0.2692,-0.5604,15.4045,15.2150,15.3098,6.3215,-0.5753,15.4045,15.7914,15.5980,-2.0765,0.3134,16.6470,16.6734,16.6602,-3.1669,-1.6454,16.6334,16.6470,16.6402,-3.2647,-1.6603,15.7432,17.9083,16.8258,-8.8115,-0.8827,12.0274,12.1160,12.0717,-7.7151,-1.7981,12.4631,12.5960,12.5296,-5.6456,-1.3159,12.3692,12.4631,12.4162,-5.0860,-2.9821,12.3692,12.5338,12.4515,-5.7071,0.4774,12.4515,12.7941,12.6228,-7.0001,0.4923,13.8308,14.5909,14.2108,-5.8366,-0.3964,13.8308,13.8729,13.8518,-4.7877,1.5624,13.8478,13.8921,13.8700,-5.0754,1.5773,13.8921,14.7786,14.3354,-2.8255,0.7997,4.9583,387.4524,83806.1000,-34985.0457
1419.0000,12.5332,14.7815,19592.8000,32418.3000,-12825.5000,2.5513,4119.8262,5178.6754,9298.5016,125.2678,37596.9754,15472.9738,-22124.0016,14.9263,9.5304,13296.9000,0.0000,13296.9000,-0.4822,3262.7562,0.0000,3262.7562,22.9979,0.0000,10034.1438,10034.1438,15.9178,12.1439,61612.0000,0.0000,61612.0000,-3.3857,12329.6980,0.0000,12329.6980,159.9943,0.0000,49282.3020,49282.3020,15.5084,10.0993,422.5000,0.0000,422.5000,-0.0153,102.8712,0.0000,102.8712,0.7380,0.0000,319.6288,319.6288,16.2456,13.5468,26561.0000,0.0000,26561.0000,-2.0434,5290.4298,0.0000,5290.4298,95.9117,0.0000,21270.5702,21270.5702,16.3646,10.9362,422.5000,0.0000,422.5000,-0.0153,101.7250,0.0000,101.7250,0.7229,0.0000,320.7750,320.7750,12.1990,16.4649,14.3319,-0.6888,-27894.8729,13.2594,15.6062,14.4328,-0.3410,-8184.3965,13.5835,15.3765,14.4800,-0.2606,-5471.5637,14.7815,14.9263,14.8539,-11.6512,1.6624,14.9263,15.1643,15.0453,-11.6544,1.1802,15.9311,16.0052,15.9681,-3.8701,2.8756,15.5084,15.4253,15.4668,3.0686,-0.5101,15.6062,15.5084,15.5573,2.9756,-0.5255,15.6062,15.5986,15.6024,0.0420,0.3787,16.3646,16.3928,16.3787,-3.4085,-1.6647,16.3506,16.3646,16.3576,-3.4216,-1.6800,14.7815,17.2176,15.9996,-9.9820,-0.8888,11.5243,11.5973,11.5608,-6.1767,-1.7472,12.1990,12.2843,12.2416,-3.4863,-1.2650,12.1439,12.1990,12.1714,-2.9650,-2.9603,12.1439,12.2446,12.1943,-3.1160,0.4254,12.1700,12.3950,12.2825,-4.1176,0.4407,13.5468,14.0812,13.8140,-4.8001,-0.4635,13.5468,13.5773,13.5620,-3.5089,1.5799,13.5519,13.5835,13.5677,-3.6587,1.5953,13.5835,14.5669,14.0752,-3.1509,0.8041,4.9149,384.0573,89489.4000,-41550.8331
1420.0000,12.1800,13.9420,21816.6000,29755.5000,-7938.9000,2.5411,4615.0020,4715.5595,9330.5615,125.2560,34471.0595,17201.5980,-17269.4615,14.0705,8.6951,13297.2000,0.0000,13297.2000,-0.4822,3300.8722,0.0000,3300.8722,23.3281,0.0000,9996.3278,9996.3278,15.7412,11.9697,69557.7000,0.0000,69557.7000,-3.8224,13955.4212,0.0000,13955.4212,181.3564,0.0000,55602.2788,55602.2788,15.8555,10.4385,411.2000,0.0000,411.2000,-0.0149,99.6632,0.0000,99.6632,0.7152,0.0000,311.5368,311.5368,15.9528,13.2568,27542.5000,0.0000,27542.5000,-2.1189,5508.9817,0.0000,5508.9817,99.9569,0.0000,22033.5183,22033.5183,15.9841,10.5642,411.2000,0.0000,411.2000,-0.0149,99.4955,0.0000,99.4955,0.7064,0.0000,311.7045,311.7045,12.0077,16.5061,14.2569,-0.8380,-33939.6103,12.7503,15.9566,14.3534,-0.5376,-12901.6976,13.2899,15.5537,14.4218,-0.3795,-7970.4189,13.9420,14.0705,14.0062,-10.2412,1.6468,14.0705,14.2871,14.1788,-10.4686,1.1646,15.6780,15.7340,15.7060,-3.1745,3.1207,15.8555,15.7732,15.8144,4.1824,-0.7017,15.9566,15.8555,15.9060,4.1974,-0.7166,15.9566,15.5888,15.7727,2.0439,0.3267,15.9841,16.0191,16.0016,-4.5618,-1.7923,15.9665,15.9841,15.9753,-4.6250,-1.8072,13.9420,16.3878,15.1649,-10.0838,-0.8943,11.1315,11.1891,11.1603,-4.8439,-1.7360,12.0077,12.0685,12.0381,-2.4675,-1.2538,11.9697,12.0077,11.9887,-2.2167,-3.2099,11.9697,12.0235,11.9966,-2.3966,0.6124,11.9858,12.0977,12.0418,-2.9170,0.6274,13.2568,13.7346,13.4957,-3.8523,-0.4159,13.2568,13.2852,13.2710,-3.5232,1.7030,13.2616,13.2899,13.2758,-3.5344,1.7179,13.2899,14.3166,13.8033,-3.2932,0.8051,4.9194,384.4050,103280.9000,-54811.7268
1421.0000,12.2675,15.4459,18192.5000,44788.1000,-26595.6000,3.0630,3842.6503,7111.8433,10954.4936,150.1380,51899.9433,14349.8497,-37550.0936,15.2793,9.8750,13297.3000,0.0000,13297.3000,-0.4822,3247.5074,0.0000,3247.5074,23.6317,0.0000,10049.7926,10049.7926,15.7981,12.0259,66869.3000,0.0000,66869.3000,-3.6746,13404.9676,0.0000,13404.9676,174.8921,0.0000,53464.3324,53464.3324,15.9280,10.5094,422.2000,0.0000,422.2000,-0.0153,102.2322,0.0000,102.2322,0.7306,0.0000,319.9678,319.9678,15.5557,12.8636,27936.3000,0.0000,27936.3000,-2.1492,5620.0690,0.0000,5620.0690,101.9099,0.0000,22316.2310,22316.2310,15.4619,10.0538,422.2000,0.0000,422.2000,-0.0153,102.8615,0.0000,102.8615,0.7293,0.0000,319.3385,319.3385,12.0191,16.4736,14.2463,-0.6944,-28122.4960,12.7248,15.9392,14.3320,-0.4510,-10822.9942,12.9134,15.8504,14.3819,-0.4120,-8652.8584,15.4459,15.2793,15.3626,16.3573,2.0305,15.2793,15.0902,15.1848,12.1286,1.5483,15.8011,15.7832,15.7922,1.0281,3.1852,15.9280,15.8951,15.9115,1.1611,-0.4895,15.9392,15.9280,15.9336,0.3207,-0.5048,15.9392,15.7765,15.8578,1.0157,0.3682,15.4619,15.5100,15.4860,-6.2345,-1.7810,15.4375,15.4619,15.4497,-6.3546,-1.7963,15.4459,15.1320,15.2890,1.4858,-1.0325,11.5348,11.4933,11.5141,4.2571,-2.1216,12.0191,12.0230,12.0211,-0.2171,-1.6394,12.0259,12.0191,12.0225,0.3961,-3.2762,12.0259,12.0159,12.0209,0.2813,0.3984,11.9601,12.0028,11.9815,-0.7391,0.4137,12.8636,13.3752,13.1194,-4.5532,-0.4593,12.8636,12.9018,12.8827,-4.6977,1.6900,12.8763,12.9134,12.8949,-4.6085,1.7053,12.9134,14.0122,13.4628,-4.1196,0.9414,5.9820,467.4415,82351.7000,-47598.3486
1422.0000,12.3003,15.8342,17626.2000,51291.0000,-33664.8000,3.3409,3720.9584,8150.4548,11871.4133,163.4265,59441.4548,13905.2416,-45536.2133,15.7846,10.3691,13304.0000,0.0000,13304.0000,-0.4824,3227.5148,0.0000,3227.5148,23.2181,0.0000,10076.4852,10076.4852,15.9683,12.1937,75057.5000,0.0000,75057.5000,-4.1246,15009.4667,0.0000,15009.4667,196.1102,0.0000,60048.0333,60048.0333,16.0687,10.6469,538.1000,0.0000,538.1000,-0.0195,130.0571,0.0000,130.0571,0.9302,0.0000,408.0429,408.0429,15.5412,12.8493,27893.8000,0.0000,27893.8000,-2.1460,5612.7110,0.0000,5612.7110,102.4725,0.0000,22281.0890,22281.0890,15.5032,10.0943,538.1000,0.0000,538.1000,-0.0195,131.0267,0.0000,131.0267,0.9366,0.0000,407.0733,407.0733,12.1647,16.2957,14.2302,-0.6789,-27494.1030,12.4597,16.1195,14.2896,-0.5413,-12990.6447,12.8289,15.8659,14.3474,-0.4492,-9432.6819,15.8342,15.7846,15.8094,5.3800,2.2457,15.7846,15.6932,15.7389,6.6752,1.7632,15.9912,15.9566,15.9739,2.1812,3.4888,16.0687,16.0324,16.0505,1.6659,-0.6358,16.1195,16.0687,16.0941,1.9252,-0.6553,16.1195,15.8208,15.9701,1.3440,0.2650,15.5032,15.5018,15.5025,0.1882,-1.8810,15.5056,15.5032,15.5044,0.6489,-1.9005,15.8342,15.2407,15.5374,2.9869,-1.0952,11.7737,11.7475,11.7606,2.9637,-2.3403,12.1647,12.1384,12.1515,1.5632,-1.8579,12.1937,12.1647,12.1792,1.8795,-3.5835,12.1937,12.1477,12.1707,1.7967,0.5411,12.0955,12.0486,12.0721,1.0818,0.5606,12.8493,13.1005,12.9749,-1.7555,-0.3597,12.8493,12.8523,12.8508,-0.3970,1.7863,12.8225,12.8289,12.8257,-0.8465,1.8058,12.8289,13.5935,13.2112,-3.0486,1.0005,6.5224,509.6732,83666.7000,-49917.4297
1423.0000,12.6842,18.1404,9204.0000,104688.6000,-95484.6000,5.4263,1930.4267,16781.0750,18711.5017,262.8354,121469.6750,7273.5733,-114196.1017,18.0431,12.5763,13304.6000,0.0000,13304.6000,-0.4825,3136.0121,0.0000,3136.0121,23.0478,0.0000,10168.5879,10168.5879,17.6067,13.8099,44212.9000,0.0000,44212.9000,-2.4296,8642.0982,0.0000,8642.0982,115.1728,0.0000,35570.8018,35570.8018,17.4268,11.9744,510.5000,0.0000,510.5000,-0.0185,121.2577,0.0000,121.2577,0.8807,0.0000,389.2423,389.2423,16.1471,13.4491,26392.4000,0.0000,26392.4000,-2.0305,5264.2410,0.0000,5264.2410,96.9818,0.0000,21128.1590,21128.1590,16.2090,10.7839,510.5000,0.0000,510.5000,-0.0185,123.1609,0.0000,123.1609,0.8880,0.0000,387.3391,387.3391,17.9214,11.2461,14.5837,1.0044,40678.0588,17.2345,11.8627,14.5486,0.7274,17458.5114,16.2477,12.8113,14.5295,0.4654,9772.5666,18.1404,18.0431,18.0917,27.5317,5.8469,18.0431,17.9214,17.9822,27.0606,5.3645,17.9214,17.6067,17.7640,21.5918,3.7846,17.6067,17.4268,17.5167,17.6825,1.3549,17.4268,17.2345,17.3306,14.9109,1.3364,17.2345,16.1799,16.7072,8.8828,0.4938,16.2090,16.1365,16.1728,8.0773,-1.5367,16.2477,16.2090,16.2284,8.7254,-1.5552,18.1404,16.2477,17.1941,19.9806,-2.2925,12.5264,12.4950,12.5107,9.0405,-5.9456,12.5483,12.5220,12.5352,4.6178,-5.4632,13.2465,13.0781,13.1623,11.8527,-3.8833,12.3211,12.3049,12.3130,1.7053,-1.4536,12.3827,12.3256,12.3541,3.3924,-1.4351,13.4491,13.1223,13.2857,3.7396,-0.5925,13.4491,13.3837,13.4164,6.8149,1.4380,13.3507,13.2940,13.3224,5.9824,1.4565,13.1318,13.1970,13.1644,-0.5762,2.1938,10.6806,834.5989,-10553.7000,67909.1368
1424.0000,12.7296,18.7146,5019.0000,143766.2000,-138747.2000,7.0553,1051.8705,23068.9096,24120.7802,341.5124,166835.1096,3967.1295,-162867.9802,18.6850,13.2071,22585.4000,0.0000,22585.4000,-0.8190,5281.9030,0.0000,5281.9030,37.8982,0.0000,17303.4970,17303.4970,18.4516,14.6453,23809.4000,0.0000,23809.4000,-1.3084,4602.5064,0.0000,4602.5064,60.2775,0.0000,19206.8936,19206.8936,18.3509,12.8796,1016.9000,0.0000,1016.9000,-0.0369,238.7862,0.0000,238.7862,1.7209,0.0000,778.1138,778.1138,17.1910,14.4831,23057.8000,0.0000,23057.8000,-1.7739,4532.4551,0.0000,4532.4551,83.8261,0.0000,18525.3449,18525.3449,17.4006,11.9489,1016.9000,0.0000,1016.9000,-0.0369,241.6211,0.0000,241.6211,1.7508,0.0000,775.2789,775.2789,18.6392,10.7974,14.7183,1.1502,46583.1455,18.2122,11.1334,14.6728,0.9345,22426.9277,17.4841,11.8078,14.6460,0.7493,15735.6754,18.7146,18.6850,18.6998,7.3266,5.1288,18.6850,18.6392,18.6621,8.1932,4.3098,18.6392,18.4516,18.5454,9.4172,2.7696,18.4516,18.3509,18.4012,10.6623,1.4613,18.3509,18.2122,18.2815,11.4640,1.4244,18.2122,17.1001,17.6561,11.4402,0.6030,17.4006,17.2378,17.3192,13.8228,-1.1709,17.4841,17.4006,17.4423,14.6382,-1.2078,18.7146,17.4841,18.0994,10.9132,-1.9266,12.5767,12.5736,12.5752,0.7663,-5.2115,12.4524,12.4592,12.4558,-0.9698,-4.3925,13.3944,13.3460,13.3702,2.4972,-2.8524,12.3368,12.3344,12.3356,0.2616,-1.5440,12.3169,12.3235,12.3202,-0.4208,-1.5071,14.4831,13.7347,14.1089,9.9222,-0.6857,14.4831,14.3317,14.4074,11.9470,1.0882,14.2536,14.1254,14.1895,10.4531,1.1251,13.2220,13.1703,13.1962,0.3718,1.8438,13.8707,1083.8767,-67260.8000,84745.7486
1425.0000,12.4543,18.6031,2975.6000,155695.2000,-152719.6000,7.5128,626.5223,24827.1338,25453.6561,363.4969,180522.3338,2349.0777,-178173.2561,18.6074,13.1312,27557.2000,0.0000,27557.2000,-0.9993,6450.7049,0.0000,6450.7049,45.8404,0.0000,21106.4951,21106.4951,12.7953,15.3210,3568.5000,7400.6000,-3832.1000,0.5893,749.0343,1192.4282,1941.4625,28.4933,8593.0282,2819.4657,-5773.5625,17.8251,12.3649,1713.7000,0.0000,1713.7000,-0.0621,405.0274,0.0000,405.0274,2.8636,0.0000,1308.6726,1308.6726,17.8290,15.1157,19910.0000,0.0000,19910.0000,-1.5317,3880.1884,0.0000,3880.1884,71.0758,0.0000,16029.8116,16029.8116,18.1207,12.6543,1713.7000,0.0000,1713.7000,-0.0621,403.5472,0.0000,403.5472,2.9012,0.0000,1310.1528,1310.1528,18.6108,11.2830,14.9469,1.9006,76973.0641,17.8642,11.8000,14.8321,1.4155,33972.9787,18.2037,11.5387,14.8712,1.5558,32671.6070,18.6031,18.6074,18.6052,-1.1533,5.5209,18.6074,18.6108,18.6091,-0.6514,4.5216,18.6108,18.5905,18.6006,0.6556,1.7982,17.7835,17.8251,17.8043,-7.2156,2.3876,17.8251,17.8642,17.8446,-5.2842,2.3254,17.8642,17.7445,17.8043,1.7768,0.8729,18.1207,17.9411,18.0309,8.5775,-0.6588,18.2037,18.1207,18.1622,8.6755,-0.7210,18.6031,18.2037,18.4034,3.6573,-1.9919,12.2079,12.2240,12.2159,-4.3468,-5.5891,11.9687,12.0069,11.9878,-5.6589,-4.5898,12.7953,12.9693,12.8823,-5.8993,-1.8664,12.8275,12.7953,12.8114,5.7299,-2.4558,12.9067,12.8395,12.8731,6.6602,-2.3936,15.1157,14.6147,14.8652,9.1153,-0.9411,15.1157,14.9409,15.0283,7.4813,0.5906,14.7232,14.6027,14.6630,5.7017,0.6528,12.5784,13.1236,12.8510,-4.1770,1.9237,15.9851,1249.0956,-105657.1000,143617.6497
1426.0000,12.3567,18.5941,1807.0000,166486.6000,-164679.6000,7.9620,381.1000,26489.3721,26870.4721,384.4524,192975.9721,1425.9000,-191550.0721,18.5946,13.1187,31326.8000,0.0000,31326.8000,-1.1360,7334.2469,0.0000,7334.2469,52.1654,0.0000,23992.5531,23992.5531,12.6819,17.8410,483.4000,8789.1000,-8305.7000,0.4936,101.6522,1414.0202,1515.6724,24.0047,10203.1202,381.7478,-9821.3724,18.3910,12.9191,1851.8000,0.0000,1851.8000,-0.0671,434.6221,0.0000,434.6221,3.1166,0.0000,1417.1779,1417.1779,18.1144,15.3987,14983.4000,0.0000,14983.4000,-1.1527,2909.0933,0.0000,2909.0933,52.9038,0.0000,12074.3067,12074.3067,18.4068,12.9347,1851.8000,0.0000,1851.8000,-0.0671,434.5380,0.0000,434.5380,3.1040,0.0000,1417.2620,1417.2620,18.5955,11.5421,15.0688,2.0261,82057.2591,18.3425,11.6019,14.9722,1.7426,41823.2364,18.4436,11.5694,15.0065,1.7772,37320.8341,18.5941,18.5946,18.5944,-0.1428,5.9597,18.5946,18.5955,18.5950,-0.1813,4.8237,18.5955,18.5972,18.5963,-0.0638,1.8074,18.4350,18.3910,18.4130,7.3343,2.3010,18.3910,18.3425,18.3667,6.2890,2.2339,18.3425,17.9540,18.1482,4.1386,0.6252,18.4068,18.3046,18.3557,3.9077,-0.5276,18.4436,18.4068,18.4252,3.1620,-0.5947,18.5941,18.4436,18.5189,1.3815,-2.0023,12.2113,12.2115,12.2114,-0.0664,-6.0202,12.0012,12.0003,12.0008,0.1445,-4.8842,12.6819,12.7426,12.7122,-2.0645,-1.8679,12.6724,12.6819,12.6771,-1.6322,-2.3615,12.6369,12.6652,12.6510,-2.6914,-2.2943,15.3987,15.0653,15.2320,4.4151,-0.6857,15.3987,15.2868,15.3428,3.7832,0.4671,14.9912,14.9028,14.9470,3.4162,0.5342,12.4864,12.8066,12.6465,-2.4792,1.9418,16.6748,1302.9887,-122971.5000,161201.3296
1427.0000,12.3353,18.6421,816.8000,177833.9000,-177017.1000,8.4468,172.3272,28281.1986,28453.5258,407.4779,206115.0986,644.4728,-205470.6258,18.6403,13.1634,36984.2000,0.0000,36984.2000,-1.3411,8653.9530,0.0000,8653.9530,61.5967,0.0000,28330.2470,28330.2470,12.5298,18.1928,0.0000,15257.5000,-15257.5000,0.8107,0.0000,2449.7798,2449.7798,39.3392,17707.2798,0.0000,-17707.2798,18.4732,12.9997,1896.0000,0.0000,1896.0000,-0.0688,444.5496,0.0000,444.5496,3.1665,0.0000,1451.4504,1451.4504,18.2903,15.5730,9646.1000,0.0000,9646.1000,-0.7421,1868.5443,0.0000,1868.5443,33.8928,0.0000,7777.5557,7777.5557,18.5206,13.0462,1896.0000,0.0000,1896.0000,-0.0688,444.2924,0.0000,444.2924,3.1658,0.0000,1451.7076,1451.7076,18.6378,11.7615,15.1997,2.3041,93314.1580,18.4641,11.7410,15.1026,2.0274,48657.9129,18.5451,11.7263,15.1357,2.0563,43181.9500,18.6421,18.6403,18.6412,0.5536,6.4397,18.6403,18.6378,18.6391,0.5196,5.0986,18.6378,18.6235,18.6307,0.4026,1.5802,18.4775,18.4732,18.4753,0.7401,2.3909,18.4732,18.4641,18.4686,1.2176,2.3221,18.4641,18.1850,18.3245,2.1159,0.4457,18.5206,18.4485,18.4846,1.5434,-0.2964,18.5451,18.5206,18.5328,1.2871,-0.3652,18.6421,18.5451,18.5936,0.8901,-2.0071,12.2585,12.2567,12.2576,0.5454,-6.4893,12.0243,12.0227,12.0235,0.2629,-5.1482,12.5298,12.5918,12.5608,-1.8394,-1.6298,12.5194,12.5298,12.5246,-1.8527,-2.4405,12.4863,12.5054,12.4959,-1.8841,-2.3718,15.5730,15.3098,15.4414,2.5153,-0.4953,15.5730,15.4571,15.5151,2.0678,0.2468,14.9318,14.9383,14.9350,-0.1561,0.3155,12.2441,12.5959,12.4200,-2.7456,1.9574,18.2705,1427.6808,-141852.3000,185154.0210
1428.0000,12.3478,18.6998,113.8000,188506.0000,-188392.2000,8.9145,24.0043,29986.8549,30010.8592,429.8895,218492.8549,89.7957,-218403.0592,18.6977,13.2197,38865.6000,0.0000,38865.6000,-1.4093,9087.8534,0.0000,9087.8534,64.6904,0.0000,29777.7466,29777.7466,12.5565,18.2198,0.0000,23216.8000,-23216.8000,1.2336,0.0000,3729.0457,3729.0457,59.8271,26945.8457,0.0000,-26945.8457,18.4594,12.9862,2245.9000,0.0000,2245.9000,-0.0814,526.6784,0.0000,526.6784,3.7466,0.0000,1719.2216,1719.2216,18.3634,15.6473,6238.1000,1.9000,6236.2000,-0.4800,1207.2366,0.3388,1207.5754,21.8579,2.2388,5030.8634,5028.6246,18.5859,13.1101,2245.9000,0.0000,2245.9000,-0.0814,525.8670,0.0000,525.8670,3.7442,0.0000,1720.0330,1720.0330,18.6947,11.9708,15.3328,2.5921,104979.0809,18.4601,11.9761,15.2181,2.2496,53991.3909,18.6177,11.9073,15.2625,2.3282,48892.2068,18.6998,18.6977,18.6988,0.6825,6.8462,18.6977,18.6947,18.6962,0.6775,5.4369,18.6947,18.6701,18.6824,0.6121,1.3890,18.4583,18.4594,18.4588,-0.2110,2.6226,18.4594,18.4601,18.4597,-0.1191,2.5411,18.4601,18.3302,18.3952,0.8402,0.3822,18.5859,18.4931,18.5395,0.6511,-0.0978,18.6177,18.5859,18.6018,0.8204,-0.1793,18.6998,18.6177,18.6588,0.7746,-2.0683,12.3431,12.3401,12.3416,1.0021,-6.8886,12.1243,12.1176,12.1210,1.1641,-5.4793,12.5565,12.5583,12.5574,-0.0527,-1.4313,12.5585,12.5565,12.5575,0.3858,-2.6649,12.5509,12.5451,12.5480,0.6166,-2.5835,15.6473,15.4732,15.5603,1.4228,-0.4246,15.6473,15.4890,15.5682,0.6292,0.0554,14.0735,14.7251,14.3993,-6.4776,0.1369,12.0977,12.3741,12.2359,-2.2337,2.0259,20.0487,1566.6334,-162015.4000,207862.6786
1429.0000,12.3470,18.7058,0.0000,191978.8000,-191978.8000,9.0727,0.0000,30538.7133,30538.7133,437.5378,222517.5133,0.0000,-222517.5133,18.7055,13.2273,33685.9000,0.0000,33685.9000,-1.2215,7875.9495,0.0000,7875.9495,56.0258,0.0000,25809.9505,25809.9505,12.4874,18.1500,0.0000,14876.7000,-14876.7000,0.7905,0.0000,2387.3188,2387.3188,38.3394,17264.0188,0.0000,-17264.0188,18.5194,13.0450,2675.8000,0.0000,2675.8000,-0.0970,627.0332,0.0000,627.0332,4.4646,0.0000,2048.7668,2048.7668,18.4472,15.7286,4993.7000,0.0000,4993.7000,-0.3842,965.3679,0.0000,965.3679,17.4717,0.0000,4028.3321,4028.3321,18.6503,13.1732,2675.8000,0.0000,2675.8000,-0.0970,626.0363,0.0000,626.0363,4.4570,0.0000,2049.7637,2049.7637,18.7051,12.0793,15.3922,2.5440,103033.1492,18.5145,12.0418,15.2781,2.2367,53681.2638,18.6702,11.9806,15.3254,2.3117,48545.2395,18.7058,18.7055,18.7057,0.0713,6.9489,18.7055,18.7051,18.7053,0.0981,5.7274,18.7051,18.6978,18.7014,0.2180,1.6957,18.5236,18.5194,18.5215,0.7448,2.4861,18.5194,18.5145,18.5170,0.6787,2.3891,18.5145,18.3725,18.4435,0.5715,0.2389,18.6503,18.5699,18.6101,0.8399,-0.1453,18.6702,18.6503,18.6602,0.6931,-0.2424,18.7058,18.6702,18.6880,0.3407,-2.1238,12.3824,12.3810,12.3817,0.4723,-6.9922,12.2091,12.2036,12.2063,1.0184,-5.7706,12.4874,12.5100,12.4987,-0.7201,-1.7389,12.4826,12.4874,12.4850,-0.8871,-2.5294,12.4489,12.4602,12.4546,-1.1392,-2.4324,15.7286,15.5523,15.6404,0.9552,-0.2821,15.7286,15.5849,15.6568,1.0570,0.1021,14.4096,14.4037,14.4067,0.0778,0.1991,12.2125,12.2325,12.2225,-0.1733,2.0806,19.4949,1523.3626,-162824.3000,205259.6525
1430.0000,12.3920,18.7517,0.0000,200552.2000,-200552.2000,9.4779,0.0000,31934.9697,31934.9697,457.0749,232487.1697,0.0000,-232487.1697,18.7502,13.2711,38864.8000,0.0000,38864.8000,-1.4093,9081.8969,0.0000,9081.8969,64.6324,0.0000,29782.9031,29782.9031,12.4411,18.1032,0.0000,14105.6000,-14105.6000,0.7495,0.0000,2262.2178,2262.2178,36.3429,16367.8178,0.0000,-16367.8178,18.5409,13.0661,2555.2000,0.0000,2555.2000,-0.0927,598.6156,0.0000,598.6156,4.2600,0.0000,1956.5844,1956.5844,18.5024,15.8173,3509.0000,20.2000,3488.8000,-0.2711,677.8682,3.6096,681.4778,12.3142,23.8096,2831.1318,2807.3222,18.6897,13.2119,2555.2000,0.0000,2555.2000,-0.0927,597.5344,0.0000,597.5344,4.2525,0.0000,1957.6656,1957.6656,18.7480,12.1573,15.4527,2.6242,106279.0949,18.5390,12.1321,15.3355,2.2959,55100.7390,18.7039,12.0689,15.3864,2.3776,49930.4882,18.7517,18.7502,18.7509,0.5343,7.3146,18.7502,18.7480,18.7491,0.5163,5.9053,18.7480,18.7331,18.7405,0.4601,1.7244,18.5423,18.5409,18.5416,0.2304,2.4739,18.5409,18.5390,18.5399,0.2655,2.3813,18.5390,18.4058,18.4724,0.3368,0.1515,18.6897,18.6247,18.6572,0.5568,-0.1196,18.7039,18.6897,18.6968,0.4296,-0.2123,18.7517,18.7039,18.7278,0.4686,-2.1633,12.4412,12.4393,12.4402,0.6943,-7.3565,12.2470,12.2446,12.2458,0.4644,-5.9472,12.4411,12.4595,12.4503,-0.5959,-1.7664,12.4381,12.4411,12.4396,-0.5598,-2.5158,12.4089,12.4141,12.4115,-0.5319,-2.4232,15.8173,15.5994,15.7084,0.8077,-0.1934,15.8173,15.6517,15.7345,0.9258,0.0777,14.3244,14.3786,14.3515,-0.6781,0.1703,12.2543,12.2281,12.2412,0.2136,2.1214,20.2146,1579.5981,-167193.8000,211310.3221
1431.0000,12.4340,18.7945,0.0000,210638.8000,-210638.8000,9.9546,0.0000,33572.9645,33572.9645,480.1996,244211.7645,0.0000,-244211.7645,18.7931,13.3132,36986.1000,0.0000,36986.1000,-1.3412,8638.3959,0.0000,8638.3959,61.4713,0.0000,28347.7041,28347.7041,12.4572,18.1195,0.0000,13147.8000,-13147.8000,0.6986,0.0000,2109.0482,2109.0482,33.8693,15256.8482,0.0000,-15256.8482,18.5937,13.1178,1695.1000,0.0000,1695.1000,-0.0615,396.8622,0.0000,396.8622,2.8252,0.0000,1298.2378,1298.2378,18.5562,16.0376,3399.6000,118.4000,3281.2000,-0.2680,656.2817,21.1754,677.4570,12.1863,139.5754,2743.3183,2603.7430,18.7297,13.2510,1695.1000,0.0000,1695.1000,-0.0615,396.2079,0.0000,396.2079,2.8196,0.0000,1298.8921,1298.8921,18.7911,12.2558,15.5235,2.7762,112435.1906,18.5894,12.2242,15.4068,2.4335,58404.6656,18.7462,12.1720,15.4591,2.5134,52781.7777,18.7945,18.7931,18.7938,0.5055,7.6679,18.7931,18.7911,18.7921,0.5074,6.3267,18.7911,18.7760,18.7836,0.5070,1.8662,18.5971,18.5937,18.5954,0.6374,2.5648,18.5937,18.5894,18.5916,0.6107,2.5033,18.5894,18.4169,18.5031,0.3590,0.1244,18.7297,18.6768,18.7032,0.5434,-0.1436,18.7462,18.7297,18.7379,0.4841,-0.2051,18.7945,18.7462,18.7703,0.5013,-2.2867,12.4858,12.4844,12.4851,0.5295,-7.7104,12.3156,12.3116,12.3136,0.8061,-6.3692,12.4572,12.4553,12.4562,0.0595,-1.9087,12.4583,12.4572,12.4578,0.2072,-2.6073,12.4461,12.4424,12.4443,0.3838,-2.5459,16.0376,15.6092,15.8234,1.3762,-0.1669,16.0376,15.7644,15.9010,1.9976,0.1011,14.8142,14.5013,14.6578,3.6840,0.1626,12.3408,12.2607,12.3007,0.7065,2.2442,21.0707,1646.4953,-180129.1000,223621.6339
1432.0000,12.4843,18.8458,0.0000,215307.1000,-215307.1000,10.1752,0.0000,34356.1600,34356.1600,490.9722,249663.2600,0.0000,-249663.2600,18.8442,13.3632,35095.8000,0.0000,35095.8000,-1.2726,8191.8478,0.0000,8191.8478,58.2961,0.0000,26903.9522,26903.9522,12.5358,18.1989,0.0000,13280.3000,-13280.3000,0.7056,0.0000,2132.4835,2132.4835,34.2127,15412.7835,0.0000,-15412.7835,18.6550,13.1779,1638.7000,0.0000,1638.7000,-0.0594,383.3718,0.0000,383.3718,2.7293,0.0000,1255.3282,1255.3282,18.5921,16.0029,4097.6000,91.9000,4005.7000,-0.3203,790.6646,16.4454,807.1100,14.5380,108.3454,3306.9354,3198.5900,18.7755,13.2959,1638.7000,0.0000,1638.7000,-0.0594,382.8129,0.0000,382.8129,2.7243,0.0000,1255.8871,1255.8871,18.8419,12.3134,15.5776,2.8504,115442.1950,18.6502,12.2722,15.4612,2.5062,60148.6114,18.7923,12.2356,15.5139,2.5764,54104.8637,18.8458,18.8442,18.8450,0.6058,7.8101,18.8442,18.8419,18.8431,0.6026,6.5375,18.8419,18.8251,18.8335,0.5907,1.9529,18.6589,18.6550,18.6569,0.7304,2.6586,18.6550,18.6502,18.6526,0.7247,2.5991,18.6502,18.4459,18.5480,0.5297,0.1540,18.7755,18.7276,18.7515,0.5706,-0.1662,18.7923,18.7755,18.7839,0.5425,-0.2257,18.8458,18.7923,18.8190,0.5757,-2.3651,12.5315,12.5301,12.5308,0.5389,-7.8546,12.3740,12.3707,12.3723,0.6967,-6.5819,12.5358,12.5132,12.5245,0.8117,-1.9974,12.5407,12.5358,12.5383,0.9594,-2.7030,12.5359,12.5264,12.5312,1.0367,-2.6436,16.0029,15.7840,15.8934,0.8331,-0.1985,16.0029,15.9205,15.9617,0.7202,0.1218,15.0597,14.8070,14.9334,3.3141,0.1812,12.4364,12.3294,12.3829,0.9793,2.3206,21.5256,1682.0404,-186208.5000,229695.6701
1433.0000,12.5371,18.8996,0.0000,219098.7000,-219098.7000,10.3544,0.0000,35003.0525,35003.0525,499.7774,254101.7525,0.0000,-254101.7525,18.8979,13.4159,29915.5000,0.0000,29915.5000,-1.0848,6978.1708,0.0000,6978.1708,49.6574,0.0000,22937.3292,22937.3292,12.6360,18.3001,0.0000,15703.7000,-15703.7000,0.8344,0.0000,2524.9361,2524.9361,40.4676,18228.6361,0.0000,-18228.6361,18.7050,13.2268,2105.3000,0.0000,2105.3000,-0.0763,492.2342,0.0000,492.2342,3.5035,0.0000,1613.0658,1613.0658,18.6091,15.9653,4059.5000,52.7000,4006.8000,-0.3152,783.1425,9.4332,792.5757,14.2906,62.1332,3276.3575,3214.2243,18.8236,13.3431,2105.3000,0.0000,2105.3000,-0.0763,491.5282,0.0000,491.5282,3.4978,0.0000,1613.7718,1613.7718,18.8957,12.3848,15.6402,2.9875,120992.9250,18.7012,12.3428,15.5220,2.6258,63018.1656,18.8438,12.3092,15.5765,2.6985,56669.2095,18.8996,18.8979,18.8988,0.6369,7.9019,18.8979,18.8957,18.8968,0.6364,6.8171,18.8957,18.8780,18.8868,0.6317,1.9991,18.7078,18.7050,18.7064,0.5848,2.8335,18.7050,18.7012,18.7031,0.5970,2.7571,18.7012,18.5015,18.6014,0.6315,0.1875,18.8236,18.7670,18.7953,0.5167,-0.1277,18.8438,18.8236,18.8337,0.5891,-0.2040,18.8996,18.8438,18.8717,0.6233,-2.4525,12.5786,12.5771,12.5779,0.5562,-7.9466,12.4504,12.4462,12.4483,0.9045,-6.8618,12.6360,12.6049,12.6204,1.1457,-2.0437,12.6418,12.6360,12.6389,1.2021,-2.8781,12.6362,12.6258,12.6310,1.1927,-2.8018,15.9653,15.8833,15.9243,0.3604,-0.2321,15.9653,15.9621,15.9637,0.0118,0.0831,14.7078,14.8627,14.7853,-1.7998,0.1594,12.4782,12.4048,12.4415,0.6955,2.4078,22.1507,1730.8906,-196669.5000,240680.3002
1434.0000,12.5769,18.9402,0.0000,222802.9000,-222802.9000,10.5295,0.0000,35627.0494,35627.0494,508.3968,258429.9494,0.0000,-258429.9494,18.9390,13.4561,19531.1000,0.0000,19531.1000,-0.7082,4553.6278,0.0000,4553.6278,32.3968,0.0000,14977.4722,14977.4722,12.6782,18.3427,0.0000,15477.5000,-15477.5000,0.8224,0.0000,2489.9516,2489.9516,39.8996,17967.4516,0.0000,-17967.4516,18.7589,13.2796,1348.7000,0.0000,1348.7000,-0.0489,315.1298,0.0000,315.1298,2.2429,0.0000,1033.5702,1033.5702,18.6518,15.9315,3609.1000,0.0000,3609.1000,-0.2777,695.8742,0.0000,695.8742,12.5748,0.0000,2913.2258,2913.2258,18.8695,13.3880,1348.7000,0.0000,1348.7000,-0.0489,314.7092,0.0000,314.7092,2.2394,0.0000,1033.9908,1033.9908,18.9373,12.4848,15.7111,3.1549,127773.1568,18.7551,12.4280,15.5915,2.7842,66821.2741,18.8941,12.3987,15.6464,2.8583,60023.4751,18.9402,18.9390,18.9396,0.4805,7.9721,18.9390,18.9373,18.9382,0.4868,7.2639,18.9373,18.9238,18.9306,0.5154,2.1298,18.7619,18.7589,18.7604,0.6397,2.9522,18.7589,18.7551,18.7570,0.6385,2.9033,18.7551,18.5461,18.6506,0.5815,0.1651,18.8695,18.8068,18.8382,0.5045,-0.1126,18.8941,18.8695,18.8818,0.5680,-0.1615,18.9402,18.8941,18.9172,0.5363,-2.5574,12.6149,12.6138,12.6143,0.4277,-8.0148,12.5378,12.5333,12.5356,1.0410,-7.3066,12.6782,12.6629,12.6706,0.5928,-2.1725,12.6804,12.6782,12.6793,0.4754,-2.9949,12.6745,12.6705,12.6725,0.4884,-2.9460,15.9315,15.9233,15.9274,0.0253,-0.2078,15.9315,15.9669,15.9492,-0.1869,0.0699,14.9050,14.8067,14.8558,0.8397,0.1188,12.5124,12.4593,12.4859,0.5233,2.5147,22.5075,1758.7664,-212442.8000,254617.9061
1435.0000,12.3941,18.7493,49.5000,125042.1000,-124992.6000,5.9120,10.4330,19912.0551,19922.4881,285.5260,144954.1551,39.0670,-144915.0881,18.7596,13.2803,16100.6000,0.0000,16100.6000,-0.5838,3761.9448,0.0000,3761.9448,26.6919,0.0000,12338.6552,12338.6552,12.2681,17.9284,0.0000,190.5000,-190.5000,0.0101,0.0000,30.4839,30.4839,0.4912,220.9839,0.0000,-220.9839,18.8192,13.3387,1114.9000,0.0000,1114.9000,-0.0404,260.3116,0.0000,260.3116,1.8528,0.0000,854.5884,854.5884,18.8049,16.0834,3221.4000,0.0000,3221.4000,-0.2478,619.9149,0.0000,619.9149,11.2159,0.0000,2601.4851,2601.4851,18.9027,13.4206,1114.9000,0.0000,1114.9000,-0.0404,260.0496,0.0000,260.0496,1.8500,0.0000,854.8504,854.8504,18.7725,12.0426,15.4075,1.6053,65016.3386,18.8106,11.8651,15.3378,1.4911,35786.3281,18.9112,11.8532,15.3822,1.5153,31820.5033,18.7493,18.7596,18.7545,-2.2462,4.4991,18.7596,18.7725,18.7660,-2.0892,3.9153,18.7725,18.8329,18.8027,-1.5552,1.4105,18.8265,18.8192,18.8229,0.7414,1.4207,18.8192,18.8106,18.8149,0.6866,1.3802,18.8106,18.5269,18.6687,0.2071,0.0444,18.9027,18.8655,18.8841,0.5423,-0.2035,18.9112,18.9027,18.9069,0.2914,-0.2439,18.7493,18.9112,18.8303,-1.0608,-1.4128,12.3500,12.3642,12.3571,-3.1160,-4.5290,12.1801,12.2123,12.1962,-4.1072,-3.9451,12.2681,12.4192,12.3437,-3.9573,-1.4403,12.2180,12.2681,12.2430,-5.2770,-1.4505,12.0738,12.1859,12.1298,-6.5612,-1.4100,16.0834,15.8320,15.9577,0.3530,-0.0742,16.0834,15.9967,16.0400,1.0842,0.1737,15.5103,15.1443,15.3273,5.6771,0.2141,12.3627,12.4920,12.4273,-0.7188,1.3830,11.7179,915.6571,-103631.3000,132623.1700
1436.0000,12.2768,18.6207,148.8000,124858.5000,-124709.7000,5.9084,31.4248,19830.2623,19861.6871,285.0398,144688.7623,117.3752,-144571.3871,18.6280,13.1513,16098.3000,0.0000,16098.3000,-0.5838,3767.4155,0.0000,3767.4155,26.7522,0.0000,12330.8845,12330.8845,12.1066,12.1066,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7143,13.2359,856.8000,0.0000,856.8000,-0.0311,200.3033,0.0000,200.3033,1.4227,0.0000,656.4967,656.4967,18.8181,16.0965,3612.0000,0.0000,3612.0000,-0.2779,694.9645,0.0000,694.9645,12.5433,0.0000,2917.0355,2917.0355,18.8465,13.3655,856.8000,0.0000,856.8000,-0.0311,199.9834,0.0000,199.9834,1.4211,0.0000,656.8166,656.8166,18.6379,12.0034,15.3206,1.5747,63777.2103,18.7284,11.7992,15.2638,1.4802,35525.0957,18.8225,11.7869,15.3047,1.5029,31561.8344,18.6207,18.6280,18.6243,-1.5830,4.4931,18.6280,18.6379,18.6329,-1.6187,3.9093,18.6379,18.7007,18.6693,-1.6221,1.4170,18.7007,18.7143,18.7075,-1.4045,1.4170,18.7143,18.7284,18.7213,-1.1413,1.3859,18.7284,18.6262,18.6773,0.0912,0.0567,18.8465,18.8673,18.8569,-0.3406,-0.2212,18.8225,18.8465,18.8345,-0.8864,-0.2523,18.6207,18.8225,18.7216,-1.3234,-1.4154,12.2226,12.2299,12.2263,-1.5914,-4.5234,12.0739,12.0850,12.0795,-1.4214,-3.9396,12.1066,12.1954,12.1510,-2.3371,-1.4473,12.0900,12.1066,12.0983,-1.7588,-1.4473,12.0499,12.0648,12.0573,-0.8868,-1.4162,16.0965,15.8800,15.9882,0.3566,-0.0870,16.0965,16.0625,16.0795,0.4635,0.1909,15.6850,15.4902,15.5876,3.1289,0.2220,12.3804,12.4299,12.4052,-0.2800,1.3851,11.6839,912.9948,-103285.8000,130864.1404
1437.0000,12.2291,18.4335,1046.3000,76759.5000,-75713.2000,3.6820,221.1454,12178.0299,12399.1753,177.6289,88937.5299,825.1546,-88112.3753,18.4498,12.9768,16080.5000,0.0000,16080.5000,-0.5831,3771.4244,0.0000,3771.4244,26.7699,0.0000,12309.0756,12309.0756,18.5784,14.7553,1179.5000,0.0000,1179.5000,-0.0648,227.6338,0.0000,227.6338,3.2961,0.0000,951.8662,951.8662,18.6017,13.1256,937.4000,0.0000,937.4000,-0.0340,219.4456,0.0000,219.4456,1.5587,0.0000,717.9544,717.9544,18.7906,16.0692,4095.2000,0.0000,4095.2000,-0.3151,788.2081,0.0000,788.2081,14.2181,0.0000,3306.9919,3306.9919,18.7960,13.3160,937.4000,0.0000,937.4000,-0.0340,218.9295,0.0000,218.9295,1.5560,0.0000,718.4705,718.4705,18.4723,11.7692,15.1207,0.8462,34269.6009,18.6291,11.5313,15.0802,0.8064,19353.6689,18.7805,11.4594,15.1200,0.8318,17466.9380,18.4335,18.4498,18.4417,-2.2167,2.8138,18.4498,18.4723,18.4610,-2.0869,2.2307,18.4723,18.5784,18.5253,-1.7499,0.9051,18.5784,18.6017,18.5900,-1.4298,0.8403,18.6017,18.6291,18.6154,-1.2907,0.8063,18.6291,18.7050,18.6670,-0.1364,0.0994,18.7960,18.8301,18.8131,-0.5412,-0.2157,18.7805,18.7960,18.7882,-0.5707,-0.2497,18.4335,18.7805,18.6070,-1.3953,-0.8682,12.1875,12.1908,12.1891,-0.4607,-2.8377,11.9658,11.9833,11.9746,-1.2782,-2.2546,12.3523,12.2464,12.2993,1.7775,-0.9291,12.1877,12.1721,12.1799,0.9721,-0.8643,12.1882,12.1493,12.1688,1.3322,-0.8303,16.0692,15.9537,16.0115,0.2680,-0.1233,16.0692,16.0757,16.0724,-0.0971,0.1917,15.6600,15.6212,15.6406,0.6279,0.2257,12.5720,12.3581,12.4651,0.7105,0.8443,7.2586,567.2003,-52483.2000,71090.2078
1438.0000,12.2159,18.3785,1286.2000,73810.6000,-72524.4000,3.5551,271.9118,11706.7009,11978.6127,171.4978,85517.3009,1014.2882,-84503.0127,18.3841,12.9125,13626.9000,0.0000,13626.9000,-0.4941,3198.5365,0.0000,3198.5365,22.7398,0.0000,10428.3635,10428.3635,18.4638,14.6576,1841.3000,0.0000,1841.3000,-0.1012,355.8786,0.0000,355.8786,4.5848,0.0000,1485.4214,1485.4214,18.4872,13.0134,558.0000,0.0000,558.0000,-0.0202,130.8103,0.0000,130.8103,0.9293,0.0000,427.1897,427.1897,18.7513,16.0302,4598.9000,0.0000,4598.9000,-0.3538,885.5971,0.0000,885.5971,15.9743,0.0000,3713.3029,3713.3029,18.6920,13.2140,558.0000,0.0000,558.0000,-0.0202,130.4849,0.0000,130.4849,0.9268,0.0000,427.5151,427.5151,18.3937,11.6838,15.0388,0.8197,33198.2146,18.5168,11.4900,15.0034,0.7726,18541.9180,18.6551,11.4278,15.0415,0.7946,16686.9031,18.3785,18.3841,18.3813,-0.7404,2.6970,18.3841,18.3937,18.3889,-0.8823,2.2028,18.3937,18.4638,18.4288,-1.1775,0.9201,18.4638,18.4872,18.4755,-1.3948,0.8189,18.4872,18.5168,18.5020,-1.3813,0.7987,18.5168,18.7443,18.6306,-0.4526,0.1145,18.6920,18.7546,18.7233,-1.0956,-0.2393,18.6551,18.6920,18.6735,-1.3968,-0.2595,18.3785,18.6551,18.5168,-1.1010,-0.8581,12.1516,12.1549,12.1533,-0.4447,-2.7211,11.9842,11.9828,11.9835,0.0954,-2.2270,12.4932,12.3924,12.4428,1.7192,-0.9442,12.2451,12.2334,12.2392,0.7041,-0.8430,12.2507,12.2262,12.2384,0.8284,-0.8228,16.0302,16.0048,16.0175,0.0604,-0.1386,16.0302,16.0540,16.0421,-0.3786,0.2152,15.8099,15.7217,15.7658,1.4980,0.2354,12.6398,12.4147,12.5273,0.7386,0.8340,7.0016,547.1186,-51341.3000,68427.0357
1439.0000,12.3924,18.3462,2251.1000,60350.5000,-58099.4000,2.9692,474.4737,9610.0151,10084.4888,143.3864,69960.5151,1776.6263,-68183.8888,18.3487,12.8778,13304.2000,0.0000,13304.2000,-0.4824,3124.1471,0.0000,3124.1471,22.2210,0.0000,10180.0529,10180.0529,18.3798,14.5747,14556.8000,0.0000,14556.8000,-0.7999,2816.5251,0.0000,2816.5251,36.3170,0.0000,11740.2749,11740.2749,18.3993,12.9274,412.5000,0.0000,412.5000,-0.0150,96.8050,0.0000,96.8050,0.6880,0.0000,315.6950,315.6950,18.6114,15.8914,5970.0000,0.0000,5970.0000,-0.4593,1151.6752,0.0000,1151.6752,20.7506,0.0000,4818.3248,4818.3248,18.5557,13.0806,412.5000,0.0000,412.5000,-0.0150,96.6204,0.0000,96.6204,0.6861,0.0000,315.8796,315.8796,18.3526,11.6437,14.9982,0.8569,34703.2484,18.4252,11.5073,14.9663,0.7952,19085.0604,18.5326,11.4715,15.0021,0.8117,17045.1441,18.3462,18.3487,18.3474,-0.4217,3.3609,18.3487,18.3526,18.3507,-0.4744,2.8785,18.3526,18.3798,18.3662,-0.7672,1.5373,18.3798,18.3993,18.3896,-1.0492,0.7374,18.3993,18.4252,18.4123,-1.0950,0.7225,18.4252,18.8285,18.6268,-0.0573,0.0072,18.5557,18.6079,18.5818,-1.7197,-0.4521,18.5326,18.5557,18.5442,-1.5733,-0.4671,18.3462,18.5326,18.4394,-0.9466,-1.0929,12.4084,12.3903,12.3993,2.9568,-3.3948,12.3782,12.3306,12.3544,4.4634,-2.9123,13.3070,13.0051,13.1561,8.5953,-1.5712,11.9325,11.9923,11.9624,-3.3533,-0.7713,11.7575,11.9128,11.8352,-4.8788,-0.7563,15.8914,16.1149,16.0032,-0.1853,-0.0411,15.8914,15.9415,15.9165,-1.5281,0.4182,15.8428,15.8181,15.8304,0.7675,0.4332,13.2494,12.3992,12.8243,3.5717,1.0590,5.7852,452.0634,-23443.4000,70833.4529
1440.0000,12.6547,18.3868,3227.3000,54287.2000,-51059.9000,2.7334,677.2225,8696.1350,9373.3575,132.2695,62983.3350,2550.0775,-60433.2575,18.3838,12.9122,13304.5000,0.0000,13304.5000,-0.4824,3122.8759,0.0000,3122.8759,22.2322,0.0000,10181.6241,10181.6241,18.3756,14.5704,18068.6000,0.0000,18068.6000,-0.9929,3496.1994,0.0000,3496.1994,45.1428,0.0000,14572.4006,14572.4006,18.3791,12.9075,422.9000,0.0000,422.9000,-0.0153,99.2702,0.0000,99.2702,0.7062,0.0000,323.6298,323.6298,18.5203,15.8011,7931.5000,0.0000,7931.5000,-0.6102,1531.8539,0.0000,1531.8539,27.6338,0.0000,6399.6461,6399.6461,18.4595,12.9863,422.9000,0.0000,422.9000,-0.0153,99.1727,0.0000,99.1727,0.7047,0.0000,323.7273,323.7273,18.3803,11.4601,14.9202,0.6538,26477.0254,18.3892,11.3973,14.8932,0.5945,14267.3108,18.4461,11.4042,14.9251,0.5987,12573.2074,18.3868,18.3838,18.3853,0.4447,3.0687,18.3838,18.3803,18.3820,0.3663,2.5863,18.3803,18.3756,18.3779,0.1288,1.5943,18.3756,18.3791,18.3773,-0.1604,0.6014,18.3791,18.3892,18.3841,-0.3521,0.5861,18.3892,18.7991,18.5942,-0.4068,0.0570,18.4595,18.4916,18.4755,-1.2951,-0.5532,18.4461,18.4595,18.4528,-1.1154,-0.5685,18.3868,18.4461,18.4165,-0.2893,-1.0314,12.6832,12.6613,12.6723,3.2813,-3.1066,12.6851,12.6411,12.6631,3.7129,-2.6241,13.5695,13.4296,13.4996,4.1325,-1.6321,12.0302,12.0147,12.0224,0.7120,-0.6392,12.1140,12.0086,12.0613,2.7164,-0.6239,15.8011,16.1116,15.9564,-0.5774,-0.0948,15.8011,15.8333,15.8172,-1.2104,0.5154,15.7510,15.7727,15.7618,-0.8400,0.5307,13.7374,12.6342,13.1858,4.3500,0.9936,5.2998,414.1329,-10909.5000,53317.5436
1441.0000,12.9517,18.4598,4109.3000,49552.9000,-45443.6000,2.5556,858.0146,7991.9195,8849.9341,123.9338,57544.8195,3251.2854,-54293.5341,18.4536,12.9805,13292.5000,0.0000,13292.5000,-0.4820,3117.3989,0.0000,3117.3989,22.2016,0.0000,10175.1011,10175.1011,18.4230,14.6173,20906.4000,0.0000,20906.4000,-1.1489,4042.8274,0.0000,4042.8274,52.2366,0.0000,16863.5726,16863.5726,18.4104,12.9382,410.9000,0.0000,410.9000,-0.0149,96.4165,0.0000,96.4165,0.6863,0.0000,314.4835,314.4835,18.4713,15.7526,10291.6000,0.0000,10291.6000,-0.7918,1988.9246,0.0000,1988.9246,35.9119,0.0000,8302.6754,8302.6754,18.4159,12.9436,410.9000,0.0000,410.9000,-0.0149,96.4099,0.0000,96.4099,0.6856,0.0000,314.4901,314.4901,18.4453,11.2340,14.8397,0.4742,19204.7207,18.4015,11.2333,14.8174,0.4242,10181.2788,18.4110,11.2811,14.8461,0.4220,8861.1292,18.4598,18.4536,18.4567,0.8490,2.8354,18.4536,18.4453,18.4494,0.8007,2.3534,18.4453,18.4230,18.4341,0.6656,1.6629,18.4230,18.4104,18.4167,0.4622,0.5140,18.4104,18.4015,18.4059,0.2502,0.4991,18.4015,18.6833,18.5424,-0.6376,0.1309,18.4159,18.4293,18.4226,-0.6510,-0.6609,18.4110,18.4159,18.4135,-0.4869,-0.6758,18.4598,18.4110,18.4354,0.2165,-0.9980,12.9772,12.9519,12.9646,3.5147,-2.8780,13.0296,12.9765,13.0031,4.0900,-2.3960,13.8808,13.7565,13.8186,3.8382,-1.7056,12.4798,12.3610,12.4204,4.7896,-0.5567,12.7650,12.4672,12.6161,6.6824,-0.5418,15.7526,16.0149,15.8837,-0.8888,-0.1736,15.7526,15.7680,15.7603,-0.6998,0.6182,15.7015,15.7156,15.7086,-0.6555,0.6331,14.2199,12.9511,13.5855,4.8112,0.9553,4.9284,385.1096,-131.3000,38247.1288
