Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1442.0000,13.4449,18.6835,5096.9000,45136.4000,-40039.5000,2.3982,1055.5321,7363.3109,8418.8430,116.5566,52499.7109,4041.3679,-48458.3430,18.6630,13.1857,13291.9000,0.0000,13291.9000,-0.4820,3109.3222,0.0000,3109.3222,22.1796,0.0000,10182.5778,10182.5778,18.5748,14.7673,28411.1000,0.0000,28411.1000,-1.5613,5483.3597,0.0000,5483.3597,70.9306,0.0000,22927.7403,22927.7403,18.5055,13.0314,422.2000,0.0000,422.2000,-0.0153,98.9530,0.0000,98.9530,0.7049,0.0000,323.2470,323.2470,18.4275,15.7091,12008.4000,0.0000,12008.4000,-0.9238,2322.0178,0.0000,2322.0178,41.9375,0.0000,9686.3822,9686.3822,18.3991,12.9272,422.2000,0.0000,422.2000,-0.0153,99.0816,0.0000,99.0816,0.7049,0.0000,323.1184,323.1184,18.6361,10.8565,14.7463,0.2221,8996.3861,18.4518,10.9989,14.7253,0.1915,4596.6468,18.3975,11.1064,14.7520,0.1874,3934.7147,18.6835,18.6630,18.6732,2.6005,2.6385,18.6630,18.6361,18.6495,2.4022,2.1565,18.6361,18.5748,18.6054,2.0547,1.8567,18.5748,18.5055,18.5402,1.4778,0.2954,18.5055,18.4518,18.4787,0.8653,0.2801,18.4518,18.5876,18.5197,-0.2865,0.1202,18.3991,18.4036,18.4013,-0.2696,-0.8036,18.3975,18.3991,18.3983,-0.1958,-0.8189,18.6835,18.3975,18.5405,1.2551,-0.9589,13.5679,13.5144,13.5412,6.9457,-2.6863,13.7717,13.6515,13.7116,8.5380,-2.2043,14.4049,14.2307,14.3178,6.0108,-1.9045,12.9707,12.7562,12.8634,5.3341,-0.3432,13.5287,12.9679,13.2483,7.6167,-0.3279,15.7091,15.9366,15.8229,-0.7473,-0.1680,15.7091,15.7194,15.7142,-0.5681,0.7558,15.6639,15.6727,15.6683,-0.4986,0.7712,14.9714,13.2398,14.1056,6.2641,0.9111,4.5812,357.9788,14516.3000,17527.7476
1443.0000,14.0352,18.7570,7123.1000,40728.5000,-33605.4000,2.2953,1460.9266,6737.2393,8198.1660,111.8743,47465.7393,5662.1734,-41803.5660,18.7490,13.2699,13286.4000,0.0000,13286.4000,-0.4818,3104.7989,0.0000,3104.7989,22.1080,0.0000,10181.6011,10181.6011,18.6985,14.8896,32394.1000,0.0000,32394.1000,-1.7801,6242.2200,0.0000,6242.2200,80.6663,0.0000,26151.8800,26151.8800,18.6113,13.1351,411.3000,0.0000,411.3000,-0.0149,96.2742,0.0000,96.2742,0.6858,0.0000,315.0258,315.0258,18.4894,15.7704,14897.8000,0.0000,14897.8000,-1.1461,2878.4380,0.0000,2878.4380,52.0670,0.0000,12019.3620,12019.3620,18.4986,13.0246,411.3000,0.0000,411.3000,-0.0149,96.4064,0.0000,96.4064,0.6868,0.0000,314.8936,314.8936,18.7356,10.5763,14.6559,0.0020,80.2532,18.5218,10.7505,14.6362,0.0017,40.7665,18.5076,10.8173,14.6625,0.0017,35.2989,18.7570,18.7490,18.7530,0.9499,2.4827,18.7490,18.7356,18.7423,1.1067,2.0009,18.7356,18.6985,18.7171,1.3344,1.9983,18.6985,18.6113,18.6549,1.3725,0.2182,18.6113,18.5218,18.5666,1.0484,0.2033,18.5218,18.5196,18.5207,-0.0003,0.2019,18.4986,18.4829,18.4907,1.0660,-0.9442,18.5076,18.4986,18.5031,1.2518,-0.9591,18.7570,18.5076,18.6323,1.0953,-0.9603,14.2171,14.1538,14.1855,7.7627,-2.5371,14.5848,14.4391,14.5120,9.6460,-2.0553,14.6948,14.5898,14.6423,3.9038,-2.0528,13.9139,13.4230,13.6685,9.7024,-0.2727,15.8016,13.9590,14.8803,19.6823,-0.2577,15.7704,15.8284,15.7994,-0.2955,-0.2564,15.7704,15.7609,15.7657,0.6080,0.8898,15.7158,15.7079,15.7118,0.5126,0.9047,15.7014,13.7032,14.7023,7.1883,0.9059,4.3467,339.6596,27795.5000,156.3186
1444.0000,13.9419,18.0771,9316.4000,36791.2000,-27474.8000,2.2233,1913.6755,6072.4815,7986.1570,108.5563,42863.6815,7402.7245,-35460.9570,18.1788,12.7112,13283.5000,0.0000,13283.5000,-0.4817,3125.8022,0.0000,3125.8022,22.0777,0.0000,10157.6978,10157.6978,17.2861,13.4936,45483.0000,0.0000,45483.0000,-2.4994,8928.9603,0.0000,8928.9603,113.0225,0.0000,36554.0397,36554.0397,16.0622,10.6378,421.7000,0.0000,421.7000,-0.0153,101.9321,0.0000,101.9321,0.7022,0.0000,319.7679,319.7679,17.5532,14.8422,17760.9000,0.0000,17760.9000,-1.3664,3474.1384,0.0000,3474.1384,62.0082,0.0000,14286.7616,14286.7616,16.9889,11.5458,421.7000,0.0000,421.7000,-0.0153,100.7218,0.0000,100.7218,0.7032,0.0000,320.9782,320.9782,13.7966,15.3596,14.5781,-0.1604,-6495.1291,15.0152,14.2063,14.6108,0.0747,1792.5888,15.0320,14.2405,14.6363,0.0731,1534.6852,18.0771,18.1788,18.1279,-7.5563,1.5345,18.1788,18.3157,18.2472,-5.9869,1.0528,16.8206,17.3330,17.0768,-19.8067,2.1301,16.0622,17.0155,16.5389,-25.5491,-0.3693,14.2063,16.0622,15.1343,-41.4332,-0.3846,14.2063,19.8184,17.0124,-18.2148,0.1900,16.9889,17.1873,17.0881,-16.9391,-1.1764,16.8794,16.9889,16.9342,-18.9461,-1.1917,18.0771,18.8053,18.4412,-2.3190,-0.6889,13.6125,13.6957,13.6541,-6.4246,-1.5947,13.7966,14.0026,13.8996,-7.4027,-1.1130,13.4936,13.7966,13.6451,-12.0472,-2.1904,13.4936,13.5679,13.5307,-1.6748,0.3090,13.4297,14.3286,13.8792,-12.0939,0.3243,14.8422,15.9047,15.3734,-5.1536,-0.2503,14.8422,14.9703,14.9062,-10.3843,1.1161,14.9240,15.0320,14.9780,-8.8686,1.1314,15.0320,14.5663,14.7992,1.1557,0.6286,4.1327,322.9387,49896.0000,-3167.8551
1445.0000,14.3970,19.3614,7721.8000,52835.0000,-45113.2000,2.8986,1574.4651,8815.6203,10390.0853,141.4105,61650.6203,6147.3349,-55503.2853,19.2666,13.7766,13283.6000,0.0000,13283.6000,-0.4817,3084.9201,0.0000,3084.9201,22.2486,0.0000,10198.6799,10198.6799,18.6903,14.8807,43367.2000,0.0000,43367.2000,-2.3831,8357.5727,0.0000,8357.5727,110.4000,0.0000,35009.6273,35009.6273,17.5628,12.1074,411.8000,0.0000,411.8000,-0.0149,97.6468,0.0000,97.6468,0.7105,0.0000,314.1532,314.1532,18.0261,15.3110,18352.1000,0.0000,18352.1000,-1.4119,3567.2763,0.0000,3567.2763,65.1059,0.0000,14784.8237,14784.8237,18.3145,12.8436,411.8000,0.0000,411.8000,-0.0149,96.7411,0.0000,96.7411,0.7012,0.0000,315.0589,315.0589,19.1600,9.9957,14.5779,0.0180,730.7175,16.0007,13.1419,14.5713,0.0051,121.5722,18.4120,10.7850,14.5985,0.0135,283.7983,19.3614,19.2666,19.3140,14.3007,3.1197,19.2666,19.1600,19.2133,11.6454,2.6380,19.1600,18.6903,18.9252,22.2925,2.6173,18.6903,17.5628,18.1266,19.1471,0.2342,17.5628,16.0007,16.7818,19.8691,0.2192,16.0007,17.2745,16.6376,-4.5354,0.2082,18.3145,18.1561,18.2353,13.8311,-1.2037,18.4120,18.3145,18.3633,17.2334,-1.2186,19.3614,18.4120,18.8867,5.3638,-1.2283,14.3177,14.2678,14.2927,7.6936,-3.1879,14.4904,14.4140,14.4522,6.6558,-2.7062,14.7737,14.5250,14.6493,12.1062,-2.6856,14.2322,13.9298,14.0810,6.6280,-0.3024,15.2919,14.3426,14.8172,11.3074,-0.2875,15.3110,15.3776,15.3443,-0.3642,-0.2765,15.3110,15.2558,15.2834,4.5392,1.1354,15.2245,15.1913,15.2079,2.7621,1.1503,15.1547,14.7521,14.9534,1.8486,1.1600,5.5656,434.9025,30713.3000,1136.0879
1446.0000,15.2545,20.3646,7785.0000,59465.4000,-51680.4000,3.2152,1565.8165,10130.2262,11696.0427,157.0794,69595.6262,6219.1835,-63376.4427,20.2918,14.7821,13283.9000,0.0000,13283.9000,-0.4817,3048.1800,0.0000,3048.1800,21.9268,0.0000,10235.7200,10235.7200,19.9153,16.0924,52410.2000,0.0000,52410.2000,-2.8801,9949.0647,0.0000,9949.0647,130.2544,0.0000,42461.1353,42461.1353,18.5016,13.0272,548.7000,0.0000,548.7000,-0.0199,128.6074,0.0000,128.6074,0.9268,0.0000,420.0926,420.0926,18.6105,15.8905,18823.4000,0.0000,18823.4000,-1.4481,3631.2703,0.0000,3631.2703,66.2384,0.0000,15192.1297,15192.1297,18.8517,13.3704,548.7000,0.0000,548.7000,-0.0199,128.0626,0.0000,128.0626,0.9173,0.0000,420.6374,420.6374,15.7185,13.3981,14.5583,0.0030,120.0883,15.2101,13.8848,14.5475,0.0015,36.5797,15.7079,13.4385,14.5732,0.0026,54.8077,20.3646,20.2918,20.3282,12.2267,3.4756,20.2918,20.1919,20.2418,12.3995,2.9939,20.1616,19.9153,20.0385,13.4223,3.0073,19.9153,18.5016,19.2085,13.0438,0.1272,18.5016,16.8098,17.6557,10.5336,0.1073,16.6270,16.6437,16.6353,-0.0406,0.1145,18.8517,18.7794,18.8155,6.9895,-1.3336,18.8826,18.8517,18.8672,6.0680,-1.3535,20.3646,18.9079,19.6363,9.0327,-1.3473,15.4657,15.3860,15.4259,13.6616,-3.5496,15.7185,15.5730,15.6458,14.3911,-3.0679,15.9773,15.7185,15.8479,14.4516,-3.0813,14.6793,14.3296,14.5044,5.0970,-0.2012,15.2101,14.8606,15.0353,2.6194,-0.1813,15.8905,15.2101,15.5503,2.4730,-0.1885,15.8905,15.8154,15.8529,6.8598,1.2597,15.7773,15.7079,15.7426,6.4397,1.2796,15.7079,14.8878,15.2978,4.1437,1.2733,6.0919,476.0301,33934.5000,211.4757
1447.0000,14.2104,20.2513,3719.7000,115109.5000,-111389.8000,5.6335,760.7325,19120.7438,19881.4763,276.6686,134230.2438,2958.9675,-131271.2763,20.2559,14.7473,13284.0000,0.0000,13284.0000,-0.4817,3049.4653,0.0000,3049.4653,21.6360,0.0000,10234.5347,10234.5347,20.2030,16.3775,26852.0000,0.0000,26852.0000,-1.4756,5080.0563,0.0000,5080.0563,65.3774,0.0000,21771.9437,21771.9437,20.0454,14.5398,498.4000,0.0000,498.4000,-0.0181,114.6911,0.0000,114.6911,0.8311,0.0000,383.7089,383.7089,18.7511,16.0300,16922.9000,0.0000,16922.9000,-1.3019,3258.8019,0.0000,3258.8019,58.9612,0.0000,13664.0981,13664.0981,19.6209,14.1243,498.4000,0.0000,498.4000,-0.0181,115.2616,0.0000,115.2616,0.8272,0.0000,383.1384,383.1384,20.2548,9.3592,14.8070,1.2130,49128.4561,19.5731,9.9189,14.7460,0.9673,23216.3594,19.6866,9.8628,14.7747,0.9844,20671.3735,20.2513,20.2559,20.2536,-0.9135,4.0922,20.2559,20.2548,20.2553,0.1500,3.6105,20.2548,20.2030,20.2289,2.2856,2.4414,20.2030,20.0454,20.1242,11.0379,0.9658,20.0454,19.5731,19.8092,25.9754,0.9478,19.5731,16.5093,18.0412,16.9526,0.3243,19.6209,19.4947,19.5578,8.9446,-0.9777,19.6866,19.6209,19.6537,9.4794,-0.9957,20.2513,19.6866,19.9689,4.0017,-1.5413,13.7165,13.8161,13.7663,-20.0400,-4.1569,13.3599,13.5814,13.4706,-26.2621,-3.6752,15.0355,15.2260,15.1308,-8.6669,-2.5062,12.8700,13.1141,12.9920,-18.2642,-1.0306,12.1030,12.8402,12.4716,-30.9518,-1.0125,16.0300,15.6035,15.8168,3.2026,-0.3890,16.0300,16.0005,16.0153,1.9464,0.9129,15.9641,15.9278,15.9460,2.4413,0.9310,13.6869,15.3204,14.5036,-9.5968,1.4765,11.0260,861.5848,-53334.1000,93016.1890
1448.0000,12.9022,19.1830,1223.9000,156251.7000,-155027.8000,7.4480,255.7600,25171.7015,25427.4615,363.5385,181423.4015,968.1400,-180455.2615,19.2298,13.7407,22570.7000,0.0000,22570.7000,-0.8185,5244.0060,0.0000,5244.0060,36.7785,0.0000,17326.6940,17326.6940,19.5336,15.7151,10893.1000,0.0000,10893.1000,-0.5986,2077.3656,0.0000,2077.3656,26.3955,0.0000,8815.7344,8815.7344,19.5906,14.0947,1024.0000,0.0000,1024.0000,-0.0371,236.8980,0.0000,236.8980,1.6731,0.0000,787.1020,787.1020,19.1995,16.4747,11799.9000,0.0000,11799.9000,-0.9078,2259.5428,0.0000,2259.5428,41.0144,0.0000,9540.3572,9540.3572,19.8113,14.3112,1024.0000,0.0000,1024.0000,-0.0371,236.2850,0.0000,236.2850,1.6824,0.0000,787.7150,787.7150,19.2907,10.8233,15.0570,2.0357,82444.3210,19.6173,10.4458,15.0315,1.9845,47626.9325,19.8315,10.3162,15.0738,2.0589,43235.8779,19.1830,19.2298,19.2064,-12.6498,5.5814,19.2298,19.2907,19.2603,-12.0214,4.7629,19.2907,19.5336,19.4121,-9.8699,2.2385,19.5336,19.5906,19.5621,-6.7964,1.6399,19.5906,19.6173,19.6040,-2.4901,1.6028,19.6173,17.7909,18.7041,7.9870,0.2564,19.8113,19.7540,19.7826,2.7006,-0.6514,19.8315,19.8113,19.8214,2.0105,-0.6885,19.1830,19.8315,19.5073,-5.5842,-1.8666,12.3887,12.4484,12.4186,-16.2773,-5.6381,12.0532,12.1591,12.1062,-16.4791,-4.8196,12.8209,13.4058,13.1134,-24.3584,-2.2952,11.6769,11.7998,11.7384,-15.1423,-1.6966,11.4595,11.6228,11.5411,-11.2415,-1.6595,16.4747,15.8185,16.1466,3.9676,-0.3131,16.4747,16.3621,16.4184,4.8519,0.5947,16.2416,16.1729,16.2072,3.1398,0.6318,12.3607,14.3159,13.3383,-14.0762,1.8099,14.6946,1148.2560,-107716.1000,173307.1314
1449.0000,12.4206,18.7569,361.7000,171996.6000,-171634.9000,8.1472,76.2007,27405.5983,27481.7990,394.3235,199402.1983,285.4993,-199116.6990,18.7748,13.2951,27528.6000,0.0000,27528.6000,-0.9982,6430.9481,0.0000,6430.9481,45.4616,0.0000,21097.6519,21097.6519,12.3072,17.7229,267.4000,11527.1000,-11259.7000,0.6272,56.5737,1845.4976,1902.0713,31.3491,13372.5976,210.8263,-13161.7713,18.7185,13.2397,1710.9000,0.0000,1710.9000,-0.0620,399.9553,0.0000,399.9553,2.8121,0.0000,1310.9447,1310.9447,19.0945,16.3706,8928.5000,0.0000,8928.5000,-0.6869,1711.9348,0.0000,1711.9348,30.8002,0.0000,7216.5652,7216.5652,19.4504,13.9573,1710.9000,0.0000,1710.9000,-0.0620,396.4654,0.0000,396.4654,2.8040,0.0000,1314.4346,1314.4346,18.8014,11.6458,15.2236,2.3732,96116.2340,18.7969,11.5510,15.1739,2.1628,51908.3551,19.3536,11.1792,15.2664,2.4400,51240.8705,18.7569,18.7748,18.7658,-5.3300,6.1611,18.7748,18.8014,18.7881,-5.7111,5.1628,18.8014,19.0034,18.9024,-6.1642,1.6803,18.6553,18.7185,18.6869,-10.5747,2.3074,18.7185,18.7969,18.7577,-10.2260,2.2454,18.7969,18.7088,18.7528,0.5752,0.3880,19.4504,19.5952,19.5228,-3.1491,-0.2989,19.3536,19.4504,19.4020,-5.0745,-0.3609,18.7569,19.3536,19.0553,-5.4676,-1.9861,12.1766,12.1861,12.1813,-2.8759,-6.2085,11.9515,11.9623,11.9569,-1.8145,-5.2103,12.3072,12.5677,12.4374,-8.1704,-1.7277,12.3488,12.3072,12.3280,7.1029,-2.3548,12.4309,12.3247,12.3778,10.0837,-2.2928,16.3706,16.1840,16.2773,1.5642,-0.4354,16.3706,16.3946,16.3826,-0.4452,0.2515,15.9123,16.0361,15.9742,-2.8253,0.3135,11.9646,13.1713,12.5680,-9.3091,1.9387,17.3576,1356.3487,-143015.7000,199265.4597
1450.0000,12.3472,18.7049,17.4000,185521.3000,-185503.9000,8.7685,3.6703,29511.6498,29515.3201,423.0606,215032.9498,13.7297,-215019.2201,18.7072,13.2290,31296.3000,0.0000,31296.3000,-1.1349,7317.1019,0.0000,7317.1019,51.9977,0.0000,23979.1981,23979.1981,12.5481,18.2113,0.0000,17811.6000,-17811.6000,0.9464,0.0000,2860.5579,2860.5579,45.8610,20672.1579,0.0000,-20672.1579,18.5726,13.0971,1850.1000,0.0000,1850.1000,-0.0671,433.2623,0.0000,433.2623,3.0762,0.0000,1416.8377,1416.8377,18.9676,16.2519,5955.7000,7.2000,5948.5000,-0.4586,1143.7471,1.2963,1145.0435,20.6009,8.4963,4811.9529,4803.4565,19.1165,13.6300,1850.1000,0.0000,1850.1000,-0.0671,430.4287,0.0000,430.4287,3.0464,0.0000,1419.6713,1419.6713,18.7113,11.9778,15.3446,2.5610,103718.7284,18.5877,11.9496,15.2686,2.2722,54533.5200,18.9764,11.7476,15.3620,2.4744,51962.5156,18.7049,18.7072,18.7061,-0.7344,6.6935,18.7072,18.7113,18.7093,-0.9643,5.5586,18.7113,18.7785,18.7449,-1.9138,1.5650,18.5647,18.5726,18.5687,-1.4398,2.5114,18.5726,18.5877,18.5802,-2.1550,2.4443,18.5877,18.7629,18.6753,-0.9483,0.3144,19.1165,19.4140,19.2652,-3.1209,-0.1442,18.9764,19.1165,19.0464,-4.3037,-0.2113,18.7049,18.9764,18.8407,-2.6028,-2.0750,12.3064,12.3018,12.3041,1.4685,-6.7355,12.1306,12.1194,12.1250,2.0161,-5.6006,12.5481,12.5103,12.5292,1.0946,-1.6070,12.5629,12.5481,12.5555,2.7327,-2.5534,12.5697,12.5485,12.5591,2.1750,-2.4863,16.2519,16.2760,16.2640,-0.1739,-0.3564,16.2519,16.3695,16.3107,-0.8801,0.1022,15.2839,15.7389,15.5114,-5.5974,0.1693,12.0800,12.4975,12.2887,-3.3828,2.0330,19.2006,1500.3625,-162370.5000,210214.7641
1451.0000,12.3770,18.7364,0.0000,193124.1000,-193124.1000,9.1269,0.0000,30741.7337,30741.7337,440.1463,223865.8337,0.0000,-223865.8337,18.7353,13.2566,36946.6000,0.0000,36946.6000,-1.3398,8635.2009,0.0000,8635.2009,61.4411,0.0000,28311.3991,28311.3991,12.5080,18.1708,0.0000,14229.7000,-14229.7000,0.7561,0.0000,2284.1046,2284.1046,36.6709,16513.8046,0.0000,-16513.8046,18.5606,13.0853,1896.2000,0.0000,1896.2000,-0.0688,444.1232,0.0000,444.1232,3.1590,0.0000,1452.0768,1452.0768,18.9073,16.2583,4277.2000,53.5000,4223.7000,-0.3320,822.0272,9.6228,831.6501,14.9573,63.1228,3455.1728,3392.0499,18.8923,13.4103,1896.2000,0.0000,1896.2000,-0.0688,442.3430,0.0000,442.3430,3.1361,0.0000,1453.8570,1453.8570,18.7341,12.0882,15.4111,2.5550,103477.5621,18.5623,12.0742,15.3182,2.2449,53877.0366,18.8169,11.9783,15.3976,2.3662,49689.5628,18.7364,18.7353,18.7359,0.3466,7.0309,18.7353,18.7341,18.7347,0.2941,5.6911,18.7341,18.7378,18.7359,-0.1211,1.6543,18.5600,18.5606,18.5603,-0.1145,2.4103,18.5606,18.5623,18.5614,-0.2393,2.3416,18.5623,18.7102,18.6362,-0.4846,0.1886,18.8923,19.1664,19.0293,-2.8601,-0.1434,18.8169,18.8923,18.8546,-2.3283,-0.2122,18.7364,18.8169,18.7767,-0.7856,-2.0960,12.4073,12.4037,12.4055,1.2108,-7.0721,12.2144,12.2088,12.2116,1.0320,-5.7324,12.5080,12.5151,12.5115,-0.2265,-1.6955,12.5046,12.5080,12.5063,-0.6072,-2.4516,12.4785,12.4879,12.4832,-0.9290,-2.3829,16.2583,16.2653,16.2618,-0.0394,-0.2299,16.2583,16.3057,16.2820,-0.3598,0.1021,15.1406,15.3837,15.2621,-3.0214,0.1709,12.2615,12.2850,12.2732,-0.2000,2.0547,19.5300,1526.1053,-162391.1000,207044.1615
1452.0000,12.4615,18.8226,0.0000,207986.3000,-207986.3000,9.8292,0.0000,33170.8737,33170.8737,474.1077,241157.1737,0.0000,-241157.1737,18.8198,13.3393,38829.7000,0.0000,38829.7000,-1.4080,9066.0609,0.0000,9066.0609,64.5482,0.0000,29763.6391,29763.6391,12.6357,18.2998,0.0000,24136.7000,-24136.7000,1.2825,0.0000,3880.8297,3880.8297,62.1926,28017.5297,0.0000,-28017.5297,18.5632,13.0879,2235.5000,0.0000,2235.5000,-0.0811,523.5765,0.0000,523.5765,3.7249,0.0000,1711.9235,1711.9235,18.6535,16.7277,2425.9000,360.4000,2065.5000,-0.2064,467.7301,64.5571,532.2872,9.3849,424.9571,1958.1699,1533.2128,18.9264,13.4437,2235.5000,0.0000,2235.5000,-0.0811,521.2804,0.0000,521.2804,3.7084,0.0000,1714.2196,1714.2196,18.8159,12.2605,15.5382,2.9140,118016.0623,18.5631,12.2740,15.4185,2.5160,60384.6565,18.7890,12.2015,15.4953,2.6354,55343.9255,18.8226,18.8198,18.8212,1.0165,7.5856,18.8198,18.8159,18.8178,0.9901,6.1776,18.8159,18.7872,18.8015,0.7784,1.5100,18.5633,18.5632,18.5633,0.0230,2.7925,18.5632,18.5631,18.5631,0.0076,2.7114,18.5631,18.6535,18.6083,-0.3508,0.2220,18.6535,19.2870,18.9702,-0.7262,0.0156,18.7890,18.8403,18.8147,-0.4950,-0.0654,18.8226,18.7890,18.8058,0.3387,-2.2436,12.5208,12.5171,12.5189,1.3556,-7.6235,12.3430,12.3354,12.3392,1.5263,-6.2155,12.6357,12.5919,12.6138,1.2209,-1.5479,12.6435,12.6357,12.6396,1.5953,-2.8304,12.6468,12.6304,12.6386,1.8621,-2.7493,16.7626,16.2168,16.4897,2.7374,-0.2600,13.4437,16.8975,15.1706,-13.4252,-0.0535,13.4437,16.1769,14.8103,-5.4658,0.0275,12.2511,12.2695,12.2603,-0.1695,2.2057,21.9823,1717.7268,-186756.8000,233744.6442
1453.0000,12.5633,18.9264,0.0000,222315.1000,-222315.1000,10.5064,0.0000,35538.1096,35538.1096,507.0411,257853.2096,0.0000,-257853.2096,18.9232,13.4406,33651.2000,0.0000,33651.2000,-1.2203,7847.1808,0.0000,7847.1808,55.8766,0.0000,25804.0192,25804.0192,12.8277,18.4938,0.0000,32864.3000,-32864.3000,1.7462,0.0000,5297.5838,5297.5838,84.7211,38161.8838,0.0000,-38161.8838,18.6645,13.1871,2674.2000,0.0000,2674.2000,-0.0970,625.5541,0.0000,625.5541,4.4557,0.0000,2048.6459,2048.6459,18.6034,17.4893,1462.5000,492.5000,970.0000,-0.1395,282.1602,88.1486,370.3087,6.4233,580.6486,1180.3398,599.6913,18.8704,13.3888,2674.2000,0.0000,2674.2000,-0.0970,623.9985,0.0000,623.9985,4.4341,0.0000,2050.2015,2050.2015,18.9189,12.4501,15.6845,3.2955,133467.7186,18.6580,12.4352,15.5466,2.8532,68476.9388,18.8422,12.3965,15.6194,2.9554,62062.5332,18.9264,18.9232,18.9248,1.2375,8.0587,18.9232,18.9189,18.9210,1.2322,6.8384,18.9189,18.8762,18.8975,1.1449,1.4890,18.6698,18.6645,18.6671,1.2403,3.2352,18.6645,18.6580,18.6612,1.1707,3.1382,18.6580,18.6034,18.6307,0.2576,0.2852,18.6034,18.8704,18.7369,-2.8294,0.1457,18.8704,18.8194,18.8449,0.3517,0.0487,18.9264,18.8426,18.8845,0.9367,-2.4477,12.6482,12.6443,12.6462,1.5232,-8.0949,12.5169,12.5075,12.5122,2.0752,-6.8746,12.8277,12.7513,12.7895,2.1071,-1.5252,12.8375,12.8277,12.8326,2.3163,-3.2714,12.8449,12.8268,12.8359,2.3675,-3.1744,15.9394,16.4818,16.2106,-3.3813,-0.3214,14.0410,14.7502,14.3956,-9.3664,-0.1819,12.3965,14.7858,13.5912,-14.7253,-0.0849,12.3965,12.2916,12.3441,0.9978,2.4115,24.2733,1896.7469,-215209.8000,264007.1906
1454.0000,12.7171,19.0832,0.0000,240022.5000,-240022.5000,11.3432,0.0000,38503.3461,38503.3461,547.7801,278525.8461,0.0000,-278525.8461,19.0788,13.5931,38832.0000,0.0000,38832.0000,-1.4081,9038.4016,0.0000,9038.4016,64.3901,0.0000,29793.5984,29793.5984,12.9211,18.5882,0.0000,43125.8000,-43125.8000,2.2914,0.0000,6960.4149,6960.4149,111.2546,50086.2149,0.0000,-50086.2149,18.7329,13.2542,2551.5000,0.0000,2551.5000,-0.0925,596.3569,0.0000,596.3569,4.2455,0.0000,1955.1431,1955.1431,13.4404,15.0244,729.3000,1112.7000,-383.4000,0.1172,151.5157,185.5699,337.0856,5.5492,1298.2699,577.7843,-720.4856,17.9239,12.4614,2551.5000,0.0000,2551.5000,-0.0925,602.2991,0.0000,602.2991,4.2338,0.0000,1949.2009,1949.2009,19.0727,12.6241,15.8484,3.7335,151206.6726,18.7288,12.6358,15.6823,3.1749,76196.5666,18.8783,12.6225,15.7504,3.2597,68453.1806,19.0832,19.0788,19.0810,1.8718,8.7677,19.0788,19.0727,19.0758,1.8539,7.3596,19.0727,19.0006,19.0367,1.6660,1.2803,18.7361,18.7329,18.7345,0.7997,3.5717,18.7329,18.7288,18.7309,0.8270,3.4792,18.7288,18.6118,18.6703,0.4647,0.2369,17.4244,17.9239,17.6742,-12.8381,0.3540,17.9239,18.1767,18.0503,-9.6023,0.2615,19.0832,18.9495,19.0164,1.5781,-2.5755,12.8091,12.8046,12.8068,1.9248,-8.7969,12.6673,12.6597,12.6635,1.8124,-7.3888,12.9211,12.8680,12.8946,1.2546,-1.3095,12.9253,12.9211,12.9232,1.0801,-3.6009,12.9236,12.9166,12.9201,1.0034,-3.5084,13.4404,16.4307,14.9355,-15.4009,-0.2661,12.9107,13.4404,13.1755,-14.7366,-0.3832,12.6225,13.0536,12.8381,-9.1015,-0.2907,12.6225,12.4149,12.5187,2.0941,2.5463,27.2586,2130.0228,-239596.7000,295856.4198
1455.0000,12.8567,19.2257,0.0000,256883.9000,-256883.9000,12.1401,0.0000,41340.0929,41340.0929,586.8343,298223.9929,0.0000,-298223.9929,19.2219,13.7334,36950.5000,0.0000,36950.5000,-1.3399,8585.7763,0.0000,8585.7763,61.1435,0.0000,28364.7237,28364.7237,12.9817,18.6495,0.0000,48670.8000,-48670.8000,2.5861,0.0000,7861.7942,7861.7942,125.6040,56532.5942,0.0000,-56532.5942,18.8147,13.3343,1692.5000,0.0000,1692.5000,-0.0614,395.1938,0.0000,395.1938,2.8136,0.0000,1297.3062,1297.3062,12.9079,17.0575,189.9000,1336.8000,-1146.9000,0.0880,39.7883,221.6665,261.4548,4.3054,1558.4665,150.1117,-1408.3548,18.0751,12.6098,1692.5000,0.0000,1692.5000,-0.0614,398.7794,0.0000,398.7794,2.8446,0.0000,1293.7206,1293.7206,19.2167,12.7833,16.0000,4.0901,165651.0273,18.8103,12.8079,15.8091,3.4345,82427.5188,18.9854,12.7805,15.8830,3.5504,74558.3365,19.2257,19.2219,19.2238,1.7098,9.3500,19.2219,19.2167,19.2193,1.7190,8.0101,19.2167,19.1450,19.1809,1.7269,1.3344,18.8181,18.8147,18.8164,0.9752,3.9205,18.8147,18.8103,18.8125,0.9717,3.8591,18.8103,18.6590,18.7347,0.7631,0.2987,18.2946,18.0751,18.1848,6.1494,0.3867,18.0751,18.0696,18.0723,0.2526,0.3253,19.2257,19.0922,19.1590,1.7073,-2.7901,12.9372,12.9337,12.9355,1.5387,-9.3798,12.8112,12.8045,12.8078,1.7280,-8.0399,12.9817,12.9477,12.9647,0.8333,-1.3642,12.9842,12.9817,12.9830,0.7076,-3.9502,12.9832,12.9787,12.9810,0.7209,-3.8889,12.9079,14.8834,13.8956,-12.5623,-0.3285,12.7741,12.9079,12.8410,-4.0502,-0.4164,12.7805,12.8025,12.7915,-0.5756,-0.3551,12.7805,12.5950,12.6878,2.0269,2.7603,29.3951,2296.9782,-266366.1000,322636.8826
1456.0000,12.9753,19.3467,0.0000,269059.0000,-269059.0000,12.7155,0.0000,43417.5961,43417.5961,615.1953,312476.5961,0.0000,-312476.5961,19.3436,13.8527,35062.4000,0.0000,35062.4000,-1.2714,8135.2673,0.0000,8135.2673,57.9092,0.0000,26927.1327,26927.1327,13.0223,18.6905,0.0000,52361.3000,-52361.3000,2.7822,0.0000,8462.5765,8462.5765,135.1593,60823.8765,0.0000,-60823.8765,18.8844,13.4026,1636.6000,0.0000,1636.6000,-0.0593,381.8200,0.0000,381.8200,2.7177,0.0000,1254.7800,1254.7800,12.8536,17.6468,96.6000,1416.5000,-1319.9000,0.0852,20.2575,234.7486,255.0061,4.1648,1651.2486,76.3425,-1574.9061,18.4041,12.9320,1636.6000,0.0000,1636.6000,-0.0593,384.0527,0.0000,384.0527,2.7450,0.0000,1252.5473,1252.5473,19.3395,12.9166,16.1280,4.3407,175797.2487,18.8809,12.9446,15.9127,3.6107,86656.3330,19.1337,12.8782,16.0059,3.8048,79901.4283,19.3467,19.3436,19.3452,1.4513,9.7655,19.3436,19.3395,19.3415,1.4618,8.4940,19.3395,19.2786,19.3090,1.5336,1.3977,18.8872,18.8844,18.8858,0.8240,4.1798,18.8844,18.8809,18.8827,0.8334,4.1205,18.8809,18.7313,18.8061,0.8490,0.3358,18.5119,18.4041,18.4580,3.2829,0.4210,18.4041,18.3357,18.3699,3.5780,0.3616,19.3467,19.2315,19.2891,1.5573,-2.9500,13.0458,13.0430,13.0444,1.3016,-9.7960,12.9307,12.9254,12.9281,1.4380,-8.5246,13.0223,13.0007,13.0115,0.5514,-1.4283,13.0239,13.0223,13.0231,0.4709,-4.2104,13.0212,13.0185,13.0198,0.4556,-4.1511,12.8536,13.8123,13.3329,-6.8040,-0.3663,12.8590,12.8536,12.8563,0.1714,-0.4515,12.8782,12.8480,12.8631,0.8508,-0.3922,12.8782,12.7482,12.8132,1.5005,2.9194,30.9396,2417.6636,-284404.6000,342355.0100
1457.0000,13.0405,19.4132,0.0000,268636.1000,-268636.1000,12.6955,0.0000,43414.4674,43414.4674,614.6948,312050.5674,0.0000,-312050.5674,19.4115,13.9192,29879.4000,0.0000,29879.4000,-1.0835,6927.1172,0.0000,6927.1172,49.2697,0.0000,22952.2828,22952.2828,13.0416,18.7100,0.0000,52088.2000,-52088.2000,2.7676,0.0000,8420.6485,8420.6485,134.4753,60508.8485,0.0000,-60508.8485,18.9379,13.4551,2110.5000,0.0000,2110.5000,-0.0765,492.0639,0.0000,492.0639,3.5014,0.0000,1618.4361,1618.4361,12.9116,18.0760,41.4000,1328.4000,-1287.0000,0.0761,8.6737,220.2821,228.9558,3.7162,1548.6821,32.7263,-1515.9558,18.6043,13.1281,2110.5000,0.0000,2110.5000,-0.0765,494.0533,0.0000,494.0533,3.5241,0.0000,1616.4467,1616.4467,19.4092,12.9952,16.2022,4.3683,176916.0000,18.9353,13.0104,15.9728,3.6317,87160.2450,19.2559,12.9163,16.0861,3.8859,81604.2211,19.4132,19.4115,19.4123,0.7970,9.7070,19.4115,19.4092,19.4103,0.8166,8.6235,19.4092,19.3724,19.3908,0.9730,1.4722,18.9400,18.9379,18.9390,0.6286,4.2398,18.9379,18.9353,18.9366,0.6377,4.1633,18.9353,18.8058,18.8705,0.7638,0.3492,18.6752,18.6043,18.6397,2.1801,0.4254,18.6043,18.5544,18.5794,2.5141,0.3488,19.4132,19.3378,19.3755,1.0291,-2.9885,13.1007,13.0993,13.1000,0.6579,-9.7383,13.0014,12.9983,12.9998,0.8524,-8.6548,13.0416,13.0309,13.0362,0.2851,-1.5034,13.0424,13.0416,13.0420,0.2146,-4.2711,13.0359,13.0348,13.0353,0.1740,-4.1945,12.9116,13.2915,13.1016,-2.8056,-0.3805,12.9360,12.9116,12.9238,0.8011,-0.4566,12.9163,12.8973,12.9068,0.5139,-0.3801,12.9163,12.8466,12.8814,0.8102,2.9572,30.8713,2412.3231,-287910.9000,345680.4661
1458.0000,13.0290,19.4015,0.0000,270659.7000,-270659.7000,12.7911,0.0000,43729.9848,43729.9848,619.5841,314389.6848,0.0000,-314389.6848,19.4018,13.9097,19515.8000,0.0000,19515.8000,-0.7077,4524.9803,0.0000,4524.9803,32.1519,0.0000,14990.8197,14990.8197,12.9754,18.6430,0.0000,31411.8000,-31411.8000,1.6690,0.0000,5073.5110,5073.5110,81.1014,36485.3110,0.0000,-36485.3110,19.0645,13.5791,1338.8000,0.0000,1338.8000,-0.0485,311.6677,0.0000,311.6677,2.2195,0.0000,1027.1323,1027.1323,12.9377,17.8603,33.4000,608.1000,-574.7000,0.0360,6.9947,100.8660,107.8607,1.7568,708.9660,26.4053,-682.5607,18.6237,13.1472,1338.8000,0.0000,1338.8000,-0.0485,313.3296,0.0000,313.3296,2.2295,0.0000,1025.4704,1025.4704,19.4021,13.0157,16.2089,4.1636,168625.0218,19.0577,12.9501,16.0039,3.5836,86007.5531,19.3561,12.8767,16.1164,3.8018,79837.8698,19.4015,19.4018,19.4017,-0.1420,9.7190,19.4018,19.4021,19.4020,-0.1143,9.0114,19.4021,19.3992,19.4007,0.1056,2.1657,19.0701,19.0645,19.0673,1.5352,3.8347,19.0645,19.0577,19.0611,1.4892,3.7862,19.0577,18.7875,18.9226,0.6151,0.1352,18.5927,18.6237,18.6082,-0.3939,0.1711,18.6237,18.6015,18.6126,0.3877,0.1226,19.4015,19.3862,19.3939,0.2083,-3.0721,13.0747,13.0754,13.0750,-0.3151,-9.7564,13.0098,13.0094,13.0096,0.1046,-9.0487,12.9754,12.9914,12.9834,-0.6513,-2.2030,12.9724,12.9754,12.9739,-0.8354,-3.8720,12.9591,12.9647,12.9619,-0.8998,-3.8235,12.9377,13.1492,13.0435,-0.7142,-0.1725,12.9557,12.9377,12.9467,0.2634,-0.2084,12.8767,12.8976,12.8871,-0.2506,-0.1599,12.8767,12.8801,12.8784,-0.0499,3.0348,28.8238,2252.3289,-280452.8000,334470.4446
1459.0000,12.7202,19.0863,0.0000,160364.0000,-160364.0000,7.5787,0.0000,25726.6875,25726.6875,367.0724,186090.6875,0.0000,-186090.6875,19.0996,13.6135,16086.0000,0.0000,16086.0000,-0.5833,3743.1887,0.0000,3743.1887,26.5047,0.0000,12342.8113,12342.8113,12.4256,18.0874,0.0000,657.3000,-657.3000,0.0349,0.0000,105.3948,105.3948,1.6966,762.6948,0.0000,-762.6948,19.1752,13.6875,1121.8000,0.0000,1121.8000,-0.0407,260.8056,0.0000,260.8056,1.8566,0.0000,860.9944,860.9944,13.4368,17.7096,65.2000,512.5000,-447.3000,0.0331,13.5464,85.4685,99.0149,1.6233,597.9685,51.6536,-546.3149,19.0193,13.5348,1121.8000,0.0000,1121.8000,-0.0407,261.2925,0.0000,261.2925,1.8676,0.0000,860.5075,860.5075,19.1160,12.4944,15.8052,2.2015,89160.1733,19.1608,12.2293,15.6951,2.0741,49777.2878,19.3480,12.2018,15.7749,2.1383,44904.0103,19.0863,19.0996,19.0930,-3.7389,5.8051,19.0996,19.1160,19.1078,-3.5630,5.2218,19.1160,19.2079,19.1620,-2.8936,1.7308,19.1858,19.1752,19.1805,1.3521,1.7657,19.1752,19.1622,19.1687,1.2847,1.7250,18.4251,19.1430,18.7840,-1.6857,-0.1369,19.0193,18.6538,18.8366,2.7423,-0.1037,19.3480,19.0193,19.1837,6.8780,-0.1444,19.0863,19.3480,19.2172,-2.1461,-1.7735,12.6688,12.6858,12.6773,-4.8135,-5.8331,12.5308,12.5638,12.5473,-5.5923,-5.2498,12.4256,12.6032,12.5144,-5.6737,-1.7587,12.3722,12.4256,12.3989,-6.9524,-1.7936,12.2293,12.3417,12.2855,-8.1762,-1.7530,12.2293,13.4368,12.8331,-2.5530,0.1089,13.4368,12.9244,13.1806,2.8086,0.0758,13.1376,12.9292,13.0334,1.7518,0.1164,12.2503,12.8350,12.5426,-4.0656,1.7456,15.1851,1186.5823,-143139.0000,183841.4714
1460.0000,12.5214,18.8836,0.0000,158233.5000,-158233.5000,7.4780,0.0000,25270.2945,25270.2945,361.4811,183503.7945,0.0000,-183503.7945,18.8926,13.4106,16070.0000,0.0000,16070.0000,-0.5827,3748.7738,0.0000,3748.7738,26.5843,0.0000,12321.2262,12321.2262,12.2229,12.2229,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0061,13.5218,857.5000,0.0000,857.5000,-0.0311,199.7628,0.0000,199.7628,1.4171,0.0000,657.7372,657.7372,13.1287,15.3870,198.6000,421.8000,-223.2000,0.0384,41.4645,70.1066,111.5711,1.8878,491.9066,157.1355,-334.7711,19.1764,13.6888,857.5000,0.0000,857.5000,-0.0311,199.3559,0.0000,199.3559,1.4201,0.0000,658.1441,658.1441,18.9044,12.4469,15.6757,2.1129,85573.1853,19.0321,12.1618,15.5970,2.0232,48556.1600,19.1700,12.1553,15.6627,2.0657,43379.8318,18.8836,18.8926,18.8881,-2.4859,5.7333,18.8926,18.9044,18.8985,-2.5397,5.1505,18.9044,18.9883,18.9463,-2.6159,1.7148,18.9883,19.0061,18.9972,-2.2256,1.7148,19.0061,19.0250,19.0156,-1.8616,1.6837,17.9805,19.1123,18.5464,-2.8813,-0.1487,19.1764,18.8845,19.0305,2.3266,-0.1103,19.1700,19.1764,19.1732,-0.1394,-0.1414,18.8836,19.1700,19.0268,-2.3103,-1.7447,12.5140,12.5210,12.5175,-1.9420,-5.7605,12.4030,12.4131,12.4081,-1.6939,-5.1778,12.2229,12.3165,12.2697,-2.9661,-1.7421,12.2052,12.2229,12.2141,-2.2441,-1.7421,12.1618,12.1813,12.1716,-1.3885,-1.7110,12.1618,13.1287,12.6453,-2.2798,0.1214,13.1287,13.1811,13.1549,-0.3238,0.0830,13.3195,13.0786,13.1990,1.9850,0.1141,12.2167,12.5229,12.3698,-2.0996,1.7174,14.9141,1165.4121,-140671.7000,177509.1770
1461.0000,12.3640,18.7195,31.3000,95490.0000,-95458.7000,4.5144,6.6004,15195.7705,15202.3710,217.9520,110685.7705,24.6996,-110661.0710,18.7311,13.2524,16072.4000,0.0000,16072.4000,-0.5828,3756.6505,0.0000,3756.6505,26.6617,0.0000,12315.7495,12315.7495,18.8461,15.0192,37.1000,0.0000,37.1000,-0.0020,7.1357,0.0000,7.1357,0.1035,0.0000,29.9643,29.9643,18.8692,13.3877,937.2000,0.0000,937.2000,-0.0340,218.6895,0.0000,218.6895,1.5523,0.0000,718.5105,718.5105,19.0435,18.0313,806.5000,296.0000,510.5000,-0.0783,154.7353,53.3596,208.0949,3.8885,349.3596,651.7647,302.4051,19.1122,13.6259,937.2000,0.0000,937.2000,-0.0340,218.0522,0.0000,218.0522,1.5488,0.0000,719.1478,719.1478,18.7472,12.0831,15.4151,1.2005,48621.7829,18.8710,11.8431,15.3571,1.1395,27347.3093,19.0640,11.7702,15.4171,1.1826,24834.2231,18.7195,18.7311,18.7253,-1.9784,3.4840,18.7311,18.7472,18.7392,-1.9366,2.9012,18.7472,18.8461,18.7966,-1.8202,1.0096,18.8461,18.8692,18.8577,-1.6972,1.0075,18.8692,18.8975,18.8834,-1.6089,0.9735,19.0435,18.1404,18.5920,0.5361,-0.0353,19.1122,19.0435,19.0779,0.5581,-0.1136,19.0640,19.1122,19.0881,-1.0407,-0.1476,18.7195,19.0640,18.8917,-1.6440,-1.0304,12.3251,12.3384,12.3317,-2.2552,-3.5042,12.1034,12.1401,12.1217,-3.4689,-2.9213,12.0172,12.1407,12.0789,-2.3157,-1.0297,11.9754,12.0112,11.9933,-2.6774,-1.0277,11.8431,11.9271,11.8851,-3.4705,-0.9937,11.8431,13.3737,12.6084,-0.4584,0.0152,17.2745,13.3960,15.3352,26.2987,0.0935,13.4573,13.2537,13.3555,1.8744,0.1275,11.9574,12.4531,12.2052,-1.9994,1.0102,8.9371,698.3614,-76964.3000,100803.3152
1462.0000,12.2053,18.5332,213.0000,85571.1000,-85358.1000,4.0551,45.0378,13568.7395,13613.7774,195.6065,99139.8395,167.9622,-98971.8774,18.5480,13.0730,13611.6000,0.0000,13611.6000,-0.4936,3188.5611,0.0000,3188.5611,22.6284,0.0000,10423.0389,10423.0389,18.6873,14.8785,624.1000,0.0000,624.1000,-0.0343,120.2789,0.0000,120.2789,1.5470,0.0000,503.8211,503.8211,18.7159,13.2375,547.1000,0.0000,547.1000,-0.0198,127.8990,0.0000,127.8990,0.9078,0.0000,419.2010,419.2010,19.0601,16.8016,1708.6000,142.2000,1566.4000,-0.1393,327.7445,25.6412,353.3858,6.2944,167.8412,1380.8555,1213.0142,19.0075,13.5232,547.1000,0.0000,547.1000,-0.0198,127.4501,0.0000,127.4501,0.9049,0.0000,419.6499,419.6499,18.5682,11.9898,15.2790,1.0488,42477.6363,18.7499,11.7230,15.2365,1.0083,24199.4059,18.9508,11.6349,15.2929,1.0498,22045.3463,18.5332,18.5480,18.5406,-2.2424,3.1132,18.5480,18.5682,18.5581,-2.1985,2.6196,18.5682,18.6873,18.6278,-2.0517,0.9455,18.6873,18.7159,18.7016,-1.8969,0.9112,18.7159,18.7510,18.7334,-1.8232,0.8914,19.0601,18.1286,18.5944,0.0153,-0.0015,19.0075,19.0601,19.0338,-0.5456,-0.1408,18.9508,19.0075,18.9792,-1.3287,-0.1606,18.5332,18.9508,18.7420,-1.8205,-0.9419,12.1767,12.1886,12.1827,-1.8127,-3.1329,11.9918,12.0091,12.0005,-1.4774,-2.6393,11.9069,11.9953,11.9511,-1.5566,-0.9652,11.7589,11.7974,11.7781,-2.6106,-0.9309,11.6663,11.7267,11.6965,-2.2902,-0.9110,16.8016,8.8777,12.8397,2.7774,-0.0182,16.8016,15.6078,16.2047,10.4792,0.1211,15.3144,13.8607,14.5875,14.8544,0.1409,11.9750,12.2620,12.1185,-1.0604,0.9222,8.0145,626.2618,-68461.8000,88722.3886
1463.0000,12.2149,18.4797,553.1000,67917.1000,-67364.0000,3.2385,116.9313,10771.7221,10888.6534,156.1144,78688.8221,436.1687,-78252.6534,18.4856,13.0118,13287.2000,0.0000,13287.2000,-0.4818,3114.9399,0.0000,3114.9399,22.1436,0.0000,10172.2601,10172.2601,18.5603,14.7530,10006.5000,0.0000,10006.5000,-0.5499,1931.6197,0.0000,1931.6197,24.8703,0.0000,8074.8803,8074.8803,18.6022,13.1261,424.4000,0.0000,424.4000,-0.0154,99.3515,0.0000,99.3515,0.7057,0.0000,325.0485,325.0485,18.9391,16.2167,2778.3000,0.1000,2778.2000,-0.2137,533.7424,0.0180,533.7604,9.6069,0.1180,2244.5576,2244.4396,18.8560,13.3748,424.4000,0.0000,424.4000,-0.0154,99.0468,0.0000,99.0468,0.7029,0.0000,325.3532,325.3532,18.4954,11.7288,15.1121,0.6323,25606.2370,18.6162,11.5449,15.0806,0.5946,14271.5275,18.8144,11.4474,15.1309,0.6195,13009.7272,18.4797,18.4856,18.4826,-0.7134,2.4919,18.4856,18.4954,18.4905,-0.8298,2.0101,18.4954,18.5603,18.5279,-1.2194,1.0289,18.5603,18.6022,18.5813,-1.4661,0.4791,18.6022,18.6504,18.6263,-1.3061,0.4637,18.9391,18.3498,18.6445,0.5910,-0.0596,18.8560,18.9391,18.8976,-1.6575,-0.2733,18.8144,18.8560,18.8352,-1.7510,-0.2887,18.4797,18.8144,18.6471,-1.1596,-0.7466,12.3316,12.3176,12.3246,1.6990,-2.5135,12.2046,12.1703,12.1875,2.2431,-2.0316,13.2956,12.6491,12.9723,12.3107,-1.0505,11.6615,11.6948,11.6782,-1.2200,-0.5006,11.5449,11.6150,11.5800,-1.4196,-0.4852,11.5449,13.8538,12.6994,-1.7073,0.0380,15.8599,16.0313,15.9456,-3.1410,0.2518,15.8783,15.2657,15.5720,11.8666,0.2672,12.8544,11.8590,12.3567,2.8608,0.7250,6.3470,495.9624,-40443.3000,52887.4917
1464.0000,12.3827,18.5929,818.6000,61199.8000,-60381.2000,2.9348,172.5681,9743.1200,9915.6881,141.5294,70942.9200,646.0319,-70296.8881,18.5850,13.1092,13291.3000,0.0000,13291.3000,-0.4820,3112.1305,0.0000,3112.1305,22.1691,0.0000,10179.1695,10179.1695,18.5579,14.7512,12619.7000,0.7000,12619.0000,-0.6935,2436.1370,0.1238,2436.2608,31.4346,0.8238,10183.5630,10182.7392,18.5627,13.0874,410.9000,0.0000,410.9000,-0.0149,96.2374,0.0000,96.2374,0.6843,0.0000,314.6626,314.6626,18.7652,16.0440,4265.0000,0.0000,4265.0000,-0.3281,821.1540,0.0000,821.1540,14.7774,0.0000,3443.8460,3443.8460,18.6887,13.2109,410.9000,0.0000,410.9000,-0.0149,96.0903,0.0000,96.0903,0.6820,0.0000,314.8097,314.8097,18.5759,11.6218,15.0989,0.9500,38473.6915,18.5773,11.5547,15.0660,0.8634,20721.3666,18.6533,11.5657,15.1095,0.8714,18299.4034,18.5929,18.5850,18.5889,1.2689,3.3460,18.5850,18.5759,18.5804,1.0716,2.8640,18.5759,18.5579,18.5669,0.4574,1.4296,18.5579,18.5627,18.5603,-0.2664,0.7361,18.5627,18.5789,18.5708,-0.6839,0.7212,18.7652,18.5511,18.6582,0.1515,-0.0438,18.6887,18.7652,18.7270,-2.0725,-0.3719,18.6533,18.6887,18.6710,-1.9949,-0.3868,18.5929,18.6533,18.6231,-0.3028,-1.0562,12.4372,12.4292,12.4332,1.2971,-3.3756,12.3443,12.3253,12.3348,1.7639,-2.8936,13.1027,13.0545,13.0786,1.2683,-1.4592,11.5927,11.6096,11.6012,-0.9432,-0.7657,11.5547,11.5631,11.5589,-0.2679,-0.7508,11.5547,13.7446,12.6497,-0.6130,0.0143,15.9482,15.9473,15.9478,0.0125,0.3424,15.8332,15.7347,15.7840,2.5445,0.3573,13.0165,12.2299,12.6232,3.2022,1.0267,5.7275,447.5515,-29384.1000,77494.4615
1465.0000,12.5517,18.6469,1354.4000,55875.7000,-54521.3000,2.7111,284.7042,8929.6331,9214.3372,130.9457,64805.3331,1069.6958,-63735.6372,18.6424,13.1655,13278.6000,0.0000,13278.6000,-0.4815,3106.9883,0.0000,3106.9883,22.1182,0.0000,10171.6117,10171.6117,18.6111,14.8032,16645.2000,0.0000,16645.2000,-0.9147,3211.0422,0.0000,3211.0422,41.4610,0.0000,13434.1578,13434.1578,18.5988,13.1228,421.8000,0.0000,421.8000,-0.0153,98.7470,0.0000,98.7470,0.7028,0.0000,323.0530,323.0530,18.6587,15.9384,6534.7000,0.0000,6534.7000,-0.5027,1259.8506,0.0000,1259.8506,22.7080,0.0000,5274.8494,5274.8494,18.6282,13.1516,421.8000,0.0000,421.8000,-0.0153,98.7117,0.0000,98.7117,0.7016,0.0000,323.0883,323.0883,18.6358,11.3976,15.0167,0.7366,29831.7364,18.5905,11.3879,14.9892,0.6597,15831.8195,18.6204,11.4332,15.0268,0.6583,13823.3599,18.6469,18.6424,18.6447,0.6587,3.0631,18.6424,18.6358,18.6391,0.6944,2.5816,18.6358,18.6111,18.6235,0.6691,1.5130,18.6111,18.5988,18.6050,0.5252,0.5983,18.5988,18.5905,18.5947,0.2741,0.5831,18.5905,18.7218,18.6562,-0.0381,0.0132,18.6282,18.6570,18.6426,-1.0318,-0.4896,18.6204,18.6282,18.6243,-0.5775,-0.5049,18.6469,18.6204,18.6337,0.1137,-1.0035,12.6079,12.5944,12.6012,2.0128,-3.0975,12.5315,12.5053,12.5184,2.2017,-2.6160,13.4434,13.3145,13.3789,3.6107,-1.5474,11.4400,11.4775,11.4587,-1.7324,-0.6327,11.2989,11.3983,11.3486,-2.5518,-0.6174,15.9384,10.2314,13.0849,5.2383,-0.0475,15.9384,15.9414,15.9399,-0.1087,0.4552,15.8507,15.8308,15.8408,0.6715,0.4705,13.5682,12.4153,12.9917,4.4335,0.9692,5.2583,410.8920,-17219.2000,59486.9158
1466.0000,12.8066,18.7143,2166.7000,51026.6000,-48859.9000,2.5242,453.5043,8202.2425,8655.7468,122.1392,59228.8425,1713.1957,-57515.6468,18.7084,13.2302,13278.0000,0.0000,13278.0000,-0.4815,3104.3611,0.0000,3104.3611,22.1001,0.0000,10173.6389,10173.6389,18.6736,14.8650,19775.6000,0.0000,19775.6000,-1.0867,3811.8910,0.0000,3811.8910,49.2140,0.0000,15963.7090,15963.7090,18.6536,13.1764,411.1000,0.0000,411.1000,-0.0149,96.1780,0.0000,96.1780,0.6846,0.0000,314.9220,314.9220,18.6312,15.9111,8160.4000,0.0000,8160.4000,-0.6278,1573.8282,0.0000,1573.8282,28.4085,0.0000,6586.5718,6586.5718,18.6220,13.1455,411.1000,0.0000,411.1000,-0.0149,96.2149,0.0000,96.2149,0.6844,0.0000,314.8851,314.8851,18.7004,11.1730,14.9367,0.5593,22652.3407,18.6323,11.1851,14.9087,0.4980,11952.5505,18.6216,11.2619,14.9417,0.4922,10335.5716,18.7143,18.7084,18.7113,0.7910,2.8309,18.7084,18.7004,18.7044,0.7741,2.3494,18.7004,18.6736,18.6870,0.7528,1.5692,18.6736,18.6536,18.6636,0.6935,0.4824,18.6536,18.6323,18.6429,0.5687,0.4675,18.6323,18.6747,18.6535,-0.0459,0.0514,18.6220,18.6273,18.6246,-0.2308,-0.5764,18.6216,18.6220,18.6218,-0.0447,-0.5913,18.7143,18.6216,18.6679,0.3994,-0.9554,12.8494,12.8288,12.8391,2.8575,-2.8686,12.8158,12.7726,12.7942,3.3149,-2.3871,13.7357,13.6135,13.6746,3.5538,-1.6069,11.3447,11.3763,11.3605,-1.1996,-0.5202,11.2434,11.2907,11.2671,-0.9980,-0.5053,15.9111,11.5158,13.7135,7.5713,-0.0891,15.9111,15.9189,15.9150,-0.3144,0.5387,15.8442,15.8434,15.8438,0.0231,0.5536,14.0256,12.7375,13.3816,4.6909,0.9177,4.8692,380.4831,-6823.7000,44940.4629
1467.0000,13.2394,18.9415,2937.0000,46253.5000,-43316.5000,2.3387,610.3067,7509.5389,8119.8456,113.4039,53763.0389,2326.6933,-51436.3456,18.9205,13.4380,13278.2000,0.0000,13278.2000,-0.4815,3096.4672,0.0000,3096.4672,22.0809,0.0000,10181.7328,10181.7328,18.8255,15.0151,25315.1000,0.0000,25315.1000,-1.3911,4870.2816,0.0000,4870.2816,62.9330,0.0000,20444.8184,20444.8184,18.7564,13.2771,421.4000,0.0000,421.4000,-0.0153,98.4650,0.0000,98.4650,0.7013,0.0000,322.9350,322.9350,18.6207,15.9007,9870.6000,0.0000,9870.6000,-0.7594,1903.9139,0.0000,1903.9139,34.3782,0.0000,7966.6861,7966.6861,18.6191,13.1427,421.4000,0.0000,421.4000,-0.0153,98.6290,0.0000,98.6290,0.7016,0.0000,322.7710,322.7710,18.8928,10.7995,14.8462,0.3258,13195.8179,18.6968,10.9328,14.8148,0.2813,6751.3760,18.6187,11.0703,14.8445,0.2735,5743.5169,18.9415,18.9205,18.9310,2.6372,2.6008,18.9205,18.8928,18.9067,2.4267,2.1193,18.8928,18.8255,18.8591,2.0632,1.6965,18.8255,18.7564,18.7909,1.5225,0.3054,18.7564,18.6968,18.7266,0.9952,0.2901,18.6968,18.6244,18.6606,0.0712,0.0647,18.6191,18.6204,18.6198,-0.0728,-0.6947,18.6187,18.6191,18.6189,-0.0482,-0.7100,18.9415,18.6187,18.7801,1.3404,-0.9073,13.3628,13.3156,13.3392,6.0215,-2.6428,13.4506,13.3461,13.3983,7.2764,-2.1613,14.2940,14.0952,14.1946,6.2616,-1.7386,11.4360,11.4070,11.4215,0.7224,-0.3475,11.4820,11.3513,11.4167,1.7916,-0.3322,15.9007,12.6422,14.2715,6.7201,-0.1067,15.9007,15.9041,15.9024,-0.1660,0.6526,15.8409,15.8416,15.8413,-0.0450,0.6679,14.7537,13.0064,13.8800,6.0016,0.8652,4.4715,349.4096,5990.2000,25690.7108
1468.0000,13.9508,19.4185,3756.8000,42204.7000,-38447.9000,2.1900,771.5695,6967.4643,7739.0338,106.4786,49172.1643,2985.2305,-46186.9338,19.3706,13.8790,13278.4000,0.0000,13278.4000,-0.4815,3079.9020,0.0000,3079.9020,22.0186,0.0000,10198.4980,10198.4980,19.1686,15.3543,30622.8000,0.0000,30622.8000,-1.6828,5866.1549,0.0000,5866.1549,75.9327,0.0000,24756.6451,24756.6451,18.9006,13.4184,411.6000,0.0000,411.6000,-0.0149,96.0079,0.0000,96.0079,0.6840,0.0000,315.5921,315.5921,18.6411,15.9209,11710.9000,0.0000,11710.9000,-0.9010,2258.2976,0.0000,2258.2976,40.7950,0.0000,9452.6024,9452.6024,18.6503,13.1732,411.6000,0.0000,411.6000,-0.0149,96.2989,0.0000,96.2989,0.6853,0.0000,315.3011,315.3011,19.3056,10.1960,14.7508,0.0824,3335.4873,18.7502,10.6950,14.7226,0.0655,1573.0322,18.6535,10.8501,14.7518,0.0635,1333.3824,19.4185,19.3706,19.3946,5.5800,2.4102,19.3706,19.3056,19.3381,5.1924,1.9287,19.3056,19.1686,19.2371,4.5470,1.8337,19.1686,18.9006,19.0346,2.9264,0.1509,18.9006,18.7502,18.8254,1.1784,0.1360,18.7502,18.6065,18.6784,0.2007,0.0854,18.6503,18.6447,18.6475,0.3208,-0.8156,18.6535,18.6503,18.6519,0.3840,-0.8305,19.4185,18.6535,19.0360,3.0742,-0.8748,14.2302,14.1442,14.1872,10.2193,-2.4569,14.5077,14.3158,14.4118,12.2164,-1.9754,14.9534,14.7254,14.8394,7.7676,-1.8805,11.7130,11.5406,11.6268,2.4632,-0.1977,12.7983,11.5737,12.1860,9.2698,-0.1827,15.9209,13.6043,14.7626,5.9131,-0.1321,15.9209,15.9174,15.9192,0.1883,0.7688,15.8651,15.8606,15.8629,0.2470,0.7838,15.5926,13.3771,14.4848,7.2846,0.8281,4.1441,323.8228,17987.4000,6241.9019
1469.0000,14.3444,20.0803,3643.9000,58586.4000,-54942.5000,2.9583,743.6173,9762.9417,10506.5591,144.2288,68349.3417,2900.2827,-65449.0591,20.0297,14.5253,13270.5000,0.0000,13270.5000,-0.4812,3054.3443,0.0000,3054.3443,21.8746,0.0000,10216.1557,10216.1557,19.7793,15.9582,36135.0000,0.0000,36135.0000,-1.9857,6870.6929,0.0000,6870.6929,89.0842,0.0000,29264.3071,29264.3071,19.4813,13.9875,420.8000,0.0000,420.8000,-0.0153,97.4759,0.0000,97.4759,0.6980,0.0000,323.3241,323.3241,18.8675,16.1454,13352.4000,0.0000,13352.4000,-1.0272,2567.4584,0.0000,2567.4584,46.4971,0.0000,10784.9416,10784.9416,18.9557,13.4724,420.8000,0.0000,420.8000,-0.0153,98.0888,0.0000,98.0888,0.7003,0.0000,322.7112,322.7112,19.9608,9.6126,14.7867,0.4498,18215.4367,19.1576,10.3186,14.7381,0.3458,8298.0776,18.9829,10.5439,14.7634,0.3301,6932.1900,20.0803,20.0297,20.0550,7.9563,3.2556,20.0297,19.9608,19.9953,7.9171,2.7744,19.9608,19.7793,19.8701,7.6248,2.3180,19.7793,19.4813,19.6303,7.1751,0.3323,19.4813,19.1576,19.3195,5.9485,0.3170,19.1576,18.3651,18.7613,0.9875,0.0736,18.9557,18.9063,18.9310,3.4069,-0.9536,18.9829,18.9557,18.9693,3.8156,-0.9689,20.0803,18.9829,19.5316,5.9662,-1.1818,14.3325,14.3220,14.3273,1.6762,-3.3115,14.2838,14.2997,14.2918,-1.4623,-2.8303,15.2933,15.1818,15.2375,4.7906,-2.3739,12.0372,11.8925,11.9649,4.0660,-0.3882,11.6644,11.9574,11.8109,-4.5405,-0.3730,16.1454,14.1922,15.1688,4.8882,-0.1296,16.1454,16.1071,16.1263,2.4857,0.8977,16.0631,16.0297,16.0464,2.2009,0.9129,14.9920,14.4102,14.7011,2.5957,1.1259,5.6394,440.6743,8657.0000,33445.7043
1470.0000,14.6209,20.3507,4073.1000,64291.2000,-60218.1000,3.2502,827.5167,10785.0027,11612.5194,158.7705,75076.2027,3245.5833,-71830.6194,20.3308,14.8208,13269.8000,0.0000,13269.8000,-0.4812,3043.5796,0.0000,3043.5796,21.6860,0.0000,10226.2204,10226.2204,20.2034,16.3779,41622.0000,0.0000,41622.0000,-2.2872,7874.3173,0.0000,7874.3173,101.5682,0.0000,33747.6827,33747.6827,19.9682,14.4650,538.2000,0.0000,538.2000,-0.0195,123.9610,0.0000,123.9610,0.8859,0.0000,414.2390,414.2390,19.3531,16.6271,14313.1000,0.0000,14313.1000,-1.1012,2735.6017,0.0000,2735.6017,49.6521,0.0000,11577.4983,11577.4983,19.4878,13.9940,538.2000,0.0000,538.2000,-0.0195,124.6613,0.0000,124.6613,0.8920,0.0000,413.5387,413.5387,20.3007,9.2885,14.7946,0.5069,20530.5251,19.6364,9.8479,14.7422,0.4055,9732.8144,19.5295,10.0036,14.7665,0.3947,8287.7532,20.3507,20.3308,20.3408,3.4341,3.5736,20.3308,20.3007,20.3158,3.8532,3.0924,20.3007,20.2034,20.2520,4.5956,2.6090,20.2034,19.9682,20.0858,5.4828,0.3218,19.9682,19.6364,19.8023,5.8129,0.3023,19.6364,18.0828,18.8596,1.1716,0.0445,19.4878,19.4066,19.4472,6.2162,-1.0567,19.5295,19.4878,19.5087,6.4954,-1.0762,20.3507,19.5295,19.9401,4.9159,-1.3017,14.6329,14.6126,14.6227,3.5519,-3.6350,14.6436,14.6042,14.6239,3.9937,-3.1538,15.7196,15.6129,15.6662,5.1590,-2.6704,11.6930,11.7901,11.7416,-2.7090,-0.3832,11.1878,11.5442,11.3660,-5.3823,-0.3637,16.6271,14.4504,15.5388,4.4502,-0.1059,16.6271,16.5500,16.5886,5.5643,0.9953,16.5008,16.4320,16.4664,5.0543,1.0148,15.2630,14.6451,14.9540,3.0382,1.2404,6.1693,482.0805,10063.2000,38551.0927
1471.0000,13.5740,19.8038,1664.2000,121569.1000,-119904.9000,5.8318,343.9102,19892.1543,20236.0646,285.3909,141461.2543,1320.2898,-140140.9646,19.8342,14.3336,13269.9000,0.0000,13269.9000,-0.4812,3061.1713,0.0000,3061.1713,21.6022,0.0000,10208.7287,10208.7287,19.9675,16.1445,21609.0000,0.0000,21609.0000,-1.1875,4099.5106,0.0000,4099.5106,52.3613,0.0000,17509.4894,17509.4894,19.9844,14.4810,509.1000,0.0000,509.1000,-0.0185,117.2365,0.0000,117.2365,0.8327,0.0000,391.8635,391.8635,19.5417,16.8143,13928.0000,0.0000,13928.0000,-1.0715,2655.8713,0.0000,2655.8713,47.9230,0.0000,11272.1287,11272.1287,19.8893,14.3877,509.1000,0.0000,509.1000,-0.0185,117.3663,0.0000,117.3663,0.8379,0.0000,391.7337,391.7337,19.8698,10.1079,14.9888,1.4199,57507.1644,19.9521,9.9238,14.9380,1.3128,31507.6737,19.9291,9.9929,14.9610,1.3007,27315.7217,19.8038,19.8342,19.8190,-6.3109,4.2815,19.8342,19.8698,19.8520,-5.6108,3.8003,19.8698,19.9675,19.9186,-4.0378,2.2729,19.9675,19.9844,19.9759,-1.3399,1.0854,19.9844,19.9521,19.9683,1.9886,1.0670,19.9521,18.6779,19.3150,5.4817,0.2524,19.8893,19.8079,19.8486,4.8296,-0.8191,19.9291,19.8893,19.9092,4.8193,-0.8376,19.8038,19.9291,19.8664,-0.9035,-1.5504,13.0044,13.0949,13.0497,-18.9976,-4.3391,12.6566,12.8387,12.7476,-22.6563,-3.8579,13.8808,14.3270,14.1039,-18.8680,-2.3305,11.4958,11.5292,11.5125,-2.7785,-1.1430,11.4707,11.4468,11.4587,1.1043,-1.1246,16.8143,15.5354,16.1748,7.6619,-0.3100,16.8143,16.7699,16.7921,2.4425,0.7615,16.7136,16.6660,16.6898,2.6814,0.7800,13.4797,14.9667,14.2232,-8.8333,1.4928,11.4282,893.0159,-70079.8000,116330.5598
