Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1472.0000,12.7730,19.1171,331.4000,164514.7000,-164183.3000,7.7921,69.4034,26424.4503,26493.8537,378.7561,190939.1503,261.9966,-190677.1537,19.1465,13.6593,22542.4000,0.0000,22542.4000,-0.8174,5242.6436,0.0000,5242.6436,36.9333,0.0000,17299.7564,17299.7564,19.3688,15.5521,11253.5000,0.0000,11253.5000,-0.6184,2150.4212,0.0000,2150.4212,27.3755,0.0000,9103.0788,9103.0788,19.4248,13.9321,1015.1000,0.0000,1015.1000,-0.0368,235.2995,0.0000,235.2995,1.6599,0.0000,779.8005,779.8005,19.6326,16.9045,11967.0000,0.0000,11967.0000,-0.9207,2279.4230,0.0000,2279.4230,41.0459,0.0000,9687.5770,9687.5770,19.7401,14.2414,1015.1000,0.0000,1015.1000,-0.0368,234.4268,0.0000,234.4268,1.6619,0.0000,780.6732,780.6732,19.1863,11.1756,15.1809,2.0453,82834.3258,19.4880,10.8138,15.1509,1.9933,47838.0594,19.7188,10.6711,15.1950,2.0790,43659.9428,19.1171,19.1465,19.1318,-8.3071,5.8375,19.1465,19.1863,19.1664,-8.2879,5.0201,19.1863,19.3688,19.2775,-7.7510,2.3391,19.3688,19.4248,19.3968,-7.0035,1.7207,19.4248,19.4880,19.4564,-6.1912,1.6839,19.4880,19.2872,19.3876,0.8621,0.2540,19.7401,19.7643,19.7522,-1.1782,-0.6666,19.7188,19.7401,19.7294,-2.1835,-0.7034,19.1171,19.7188,19.4179,-5.4263,-1.9546,12.3299,12.3597,12.3448,-8.5208,-5.8958,12.0675,12.1159,12.0917,-7.9300,-5.0784,12.7299,13.0649,12.8974,-14.5738,-2.3974,11.7721,11.7489,11.7605,2.9789,-1.7790,11.7752,11.7264,11.7508,3.5106,-1.7422,16.9045,16.1759,16.5402,4.3948,-0.3124,16.9045,16.8776,16.8910,1.1794,0.6083,16.7271,16.7187,16.7229,0.3858,0.6451,12.7285,14.0579,13.3932,-10.0305,1.8962,15.3425,1198.8813,-116390.2000,174332.3280
1473.0000,12.5211,18.8776,91.4000,180626.1000,-180534.7000,8.5410,19.2228,28846.2371,28865.4599,413.0146,209472.3371,72.1772,-209400.1599,18.8873,13.4054,27498.0000,0.0000,27498.0000,-0.9971,6415.0826,0.0000,6415.0826,45.4612,0.0000,21082.9174,21082.9174,12.5844,17.7399,496.0000,9399.8000,-8903.8000,0.5267,104.4665,1510.3318,1614.7983,26.2248,10910.1318,391.5335,-10518.5983,18.7803,13.3004,1710.0000,0.0000,1710.0000,-0.0620,399.4460,0.0000,399.4460,2.8167,0.0000,1310.5540,1310.5540,19.4014,16.6750,11148.6000,0.0000,11148.6000,-0.8577,2129.5245,0.0000,2129.5245,38.1808,0.0000,9019.0755,9019.0755,19.3636,13.8722,1710.0000,0.0000,1710.0000,-0.0620,396.6647,0.0000,396.6647,2.8051,0.0000,1313.3353,1313.3353,18.9019,11.7624,15.3321,2.4099,97602.6378,18.8376,11.6994,15.2685,2.1686,52045.7460,19.2911,11.4102,15.3506,2.3942,50278.0904,18.8776,18.8873,18.8824,-3.0237,6.4249,18.8873,18.9019,18.8946,-3.2945,5.4278,18.9019,19.0148,18.9583,-3.8661,1.8833,18.7362,18.7803,18.7582,-7.7201,2.4100,18.7803,18.8376,18.8090,-7.8276,2.3480,18.8376,19.3173,19.0775,-3.7568,0.4577,19.3636,19.4975,19.4305,-3.8958,-0.4000,19.2911,19.3636,19.3273,-4.8666,-0.4620,18.8776,19.2911,19.0843,-4.0401,-2.1161,12.2889,12.2910,12.2900,-0.6758,-6.4789,12.0854,12.0858,12.0856,-0.0880,-5.4817,12.5844,12.6762,12.6303,-3.2378,-1.9373,12.6419,12.5844,12.6131,10.2749,-2.4640,12.7376,12.6249,12.6812,11.2139,-2.4020,16.6750,16.5732,16.6241,0.9987,-0.5117,16.6750,16.7589,16.7170,-2.1149,0.3460,16.3202,16.4567,16.3885,-4.0503,0.4081,12.4088,13.2439,12.8264,-6.8552,2.0621,17.9103,1399.5365,-147371.9000,199926.4742
1474.0000,12.5065,18.8684,0.0000,195734.8000,-195734.8000,9.2502,0.0000,31248.7617,31248.7617,446.5869,226983.5617,0.0000,-226983.5617,18.8689,13.3875,31262.2000,0.0000,31262.2000,-1.1336,7294.8537,0.0000,7294.8537,51.8629,0.0000,23967.3463,23967.3463,12.8108,18.4767,0.0000,15272.9000,-15272.9000,0.8115,0.0000,2461.3675,2461.3675,39.3646,17734.2675,0.0000,-17734.2675,18.7681,13.2887,1848.0000,0.0000,1848.0000,-0.0670,431.7453,0.0000,431.7453,3.0702,0.0000,1416.2547,1416.2547,19.1215,16.4013,9718.9000,6.3000,9712.6000,-0.7481,1862.8574,1.1372,1863.9945,33.4305,7.4372,7856.0426,7848.6055,19.0880,13.6021,1848.0000,0.0000,1848.0000,-0.0670,430.0867,0.0000,430.0867,3.0465,0.0000,1417.9133,1417.9133,18.8702,12.0246,15.4474,2.6228,106221.5474,18.7713,11.9616,15.3664,2.3481,56355.1678,19.0277,11.8526,15.4401,2.4741,51956.2621,18.8684,18.8689,18.8687,-0.1799,7.0008,18.8689,18.8702,18.8696,-0.3159,5.8672,18.8702,18.8973,18.8837,-0.9144,1.8442,18.7687,18.7681,18.7684,0.1090,2.6557,18.7681,18.7713,18.7697,-0.4877,2.5886,18.7713,19.0434,18.9074,-2.0671,0.4430,19.0880,19.2350,19.1615,-3.2610,-0.3050,19.0277,19.0880,19.0578,-3.2665,-0.3720,18.8684,19.0277,18.9481,-1.6589,-2.2494,12.4317,12.4268,12.4292,1.6665,-7.0531,12.2593,12.2487,12.2540,2.0177,-5.9194,12.8108,12.7570,12.7839,1.8393,-1.8964,12.8233,12.8108,12.8170,2.4462,-2.7079,12.8266,12.8114,12.8190,1.6485,-2.6409,16.4013,16.5738,16.4875,-1.6626,-0.4953,16.4013,16.5578,16.4795,-2.8796,0.2528,15.9384,16.1244,16.0314,-4.3239,0.3198,12.4743,12.7623,12.6183,-2.5252,2.1972,19.8679,1552.5080,-166336.9000,214532.9773
1475.0000,12.5709,18.9342,0.0000,209731.1000,-209731.1000,9.9117,0.0000,33532.2917,33532.2917,478.4765,243263.3917,0.0000,-243263.3917,18.9321,13.4493,36906.2000,0.0000,36906.2000,-1.3383,8605.3043,0.0000,8605.3043,61.2411,0.0000,28300.8957,28300.8957,12.9165,18.5835,0.0000,24648.8000,-24648.8000,1.3097,0.0000,3978.0144,3978.0144,63.5841,28626.8144,0.0000,-28626.8144,18.7682,13.2887,1892.1000,0.0000,1892.1000,-0.0686,442.0481,0.0000,442.0481,3.1439,0.0000,1450.0519,1450.0519,18.9440,16.4596,7894.4000,327.1000,7567.3000,-0.6253,1516.5095,58.8697,1575.3792,28.1541,385.9697,6377.8905,5991.9208,18.9794,13.4957,1892.1000,0.0000,1892.1000,-0.0686,440.9240,0.0000,440.9240,3.1306,0.0000,1451.1760,1451.1760,18.9292,12.2166,15.5729,2.9153,118067.8944,18.7683,12.1718,15.4701,2.5784,61880.9316,18.9444,12.1262,15.5353,2.6650,55965.5740,18.9342,18.9321,18.9331,0.7632,7.5547,18.9321,18.9292,18.9306,0.7226,6.2164,18.9292,18.9142,18.9217,0.4436,1.6561,18.7681,18.7682,18.7682,-0.0177,2.9658,18.7682,18.7683,18.7683,-0.0322,2.8971,18.7683,18.8888,18.8286,-0.9655,0.4650,18.9794,19.1041,19.0418,-1.4591,-0.1603,18.9444,18.9794,18.9619,-1.1720,-0.2289,18.9342,18.9444,18.9393,-0.1201,-2.3570,12.5741,12.5695,12.5718,1.7059,-7.6034,12.3953,12.3872,12.3913,1.6424,-6.2651,12.9165,12.8733,12.8949,1.3251,-1.7049,12.9221,12.9165,12.9193,1.2198,-3.0145,12.9233,12.9135,12.9184,1.1854,-2.9459,16.4596,16.4810,16.4703,-0.2224,-0.5138,16.4596,16.4770,16.4683,-0.1501,0.1115,15.3415,15.7776,15.5595,-5.7085,0.1801,12.4111,12.5758,12.4935,-1.5204,2.3083,22.1785,1733.0629,-186122.2000,235914.4000
1476.0000,12.6464,19.0111,0.0000,222384.6000,-222384.6000,10.5097,0.0000,35616.4710,35616.4710,507.5513,258001.0710,0.0000,-258001.0710,19.0088,13.5245,38792.1000,0.0000,38792.1000,-1.4067,9036.7002,0.0000,9036.7002,64.3163,0.0000,29755.3998,29755.3998,13.0420,18.7104,0.0000,34206.2000,-34206.2000,1.8175,0.0000,5529.8508,5529.8508,88.2739,39736.0508,0.0000,-39736.0508,18.8270,13.3463,2240.8000,0.0000,2240.8000,-0.0813,523.1425,0.0000,523.1425,3.7233,0.0000,1717.6575,1717.6575,18.8315,16.8944,5951.0000,871.6000,5079.4000,-0.5057,1144.8043,156.5778,1301.3821,22.9757,1028.1778,4806.1957,3778.0179,18.9622,13.4788,2240.8000,0.0000,2240.8000,-0.0813,522.2913,0.0000,522.2913,3.7128,0.0000,1718.5087,1718.5087,19.0054,12.4021,15.7037,3.2237,130559.3339,18.8234,12.3454,15.5844,2.8462,68308.9581,18.9618,12.3269,15.6443,2.9152,61218.9607,19.0111,19.0088,19.0100,0.9128,8.0301,19.0088,19.0054,19.0071,0.9082,6.6234,19.0054,18.9751,18.9903,0.8134,1.4972,18.8300,18.8270,18.8285,0.7136,3.3147,18.8270,18.8234,18.8252,0.6725,3.2335,18.8234,18.8280,18.8257,-0.0490,0.4995,18.9622,19.1112,19.0367,-0.0758,-0.0062,18.9618,18.9622,18.9620,-0.0138,-0.0874,19.0111,18.9618,18.9865,0.5548,-2.4796,12.7033,12.6993,12.7013,1.5485,-8.0754,12.5381,12.5301,12.5341,1.7090,-6.6687,13.0420,12.9900,13.0160,1.4473,-1.5425,13.0482,13.0420,13.0451,1.5046,-3.3600,13.0522,13.0409,13.0465,1.5314,-3.2788,16.9412,16.5987,16.7699,3.6013,-0.5448,13.4788,17.5442,15.5115,-11.5607,-0.0392,13.4788,16.2424,14.8606,-8.4490,0.0421,12.3946,12.4709,12.4327,-0.7477,2.4343,24.3919,1906.0170,-208237.7000,260087.2527
1477.0000,12.7266,19.0929,0.0000,235305.1000,-235305.1000,11.1203,0.0000,37754.7829,37754.7829,537.2973,273059.8829,0.0000,-273059.8829,19.0905,13.6046,33612.0000,0.0000,33612.0000,-1.2188,7822.3140,0.0000,7822.3140,55.6709,0.0000,25789.6860,25789.6860,13.1191,18.7883,0.0000,37453.9000,-37453.9000,1.9901,0.0000,6061.2515,6061.2515,96.7015,43515.1515,0.0000,-43515.1515,18.9026,13.4205,2670.0000,0.0000,2670.0000,-0.0968,622.7762,0.0000,622.7762,4.4330,0.0000,2047.2238,2047.2238,18.8355,17.6448,3895.3000,1236.0000,2659.3000,-0.3675,749.3076,222.0547,971.3623,16.8643,1458.0547,3145.9924,1687.9377,19.0214,13.5368,2670.0000,0.0000,2670.0000,-0.0968,621.8880,0.0000,621.8880,4.4250,0.0000,2048.1120,2048.1120,19.0873,12.5770,15.8321,3.5124,142253.1992,18.8982,12.5049,15.7015,3.1044,74505.3047,19.0228,12.4955,15.7592,3.1694,66557.9054,19.0929,19.0905,19.0917,0.9724,8.4715,19.0905,19.0873,19.0889,0.9728,7.2527,19.0873,19.0538,19.0705,0.9541,1.5875,18.9061,18.9026,18.9044,0.9015,3.5775,18.9026,18.8982,18.9004,0.8935,3.4807,18.8982,18.8355,18.8669,0.4821,0.4593,18.8355,19.0272,18.9314,-1.2852,0.0918,19.0228,18.9152,18.9690,0.0700,-0.0051,19.0929,19.0228,19.0579,0.8471,-2.6488,12.8146,12.8113,12.8130,1.3331,-8.5146,12.6904,12.6826,12.6865,1.8252,-7.2958,13.1191,13.0843,13.1017,1.0200,-1.6306,13.1226,13.1191,13.1209,0.8993,-3.6206,13.1202,13.1144,13.1173,0.8398,-3.5238,16.9861,16.8208,16.9034,1.5971,-0.5024,14.1588,15.1910,14.6749,-10.1100,-0.1349,12.4955,15.7414,14.1185,-8.9706,-0.0381,12.4955,12.4496,12.4726,0.4666,2.6057,25.9785,2029.9981,-231147.7000,283316.4094
1478.0000,12.8397,19.2084,0.0000,249897.2000,-249897.2000,11.8099,0.0000,40200.0561,40200.0561,570.9082,290097.2561,0.0000,-290097.2561,19.2052,13.7170,38793.7000,0.0000,38793.7000,-1.4067,9015.8561,0.0000,9015.8561,64.1835,0.0000,29777.8439,29777.8439,13.2212,18.8915,0.0000,43681.0000,-43681.0000,2.3209,0.0000,7078.9122,7078.9122,112.8127,50759.9122,0.0000,-50759.9122,18.9914,13.5074,2549.7000,0.0000,2549.7000,-0.0925,594.0821,0.0000,594.0821,4.2290,0.0000,1955.6179,1955.6179,18.8858,18.5793,2900.5000,1670.4000,1230.1000,-0.3148,557.5924,300.3433,857.9357,14.5856,1970.7433,2342.9076,372.1643,18.9162,13.4338,2549.7000,0.0000,2549.7000,-0.0925,594.6189,0.0000,594.6189,4.2223,0.0000,1955.0811,1955.0811,19.2009,12.7073,15.9541,3.7798,153082.7251,18.9865,12.6366,15.8115,3.3266,79837.9176,19.1080,12.6299,15.8689,3.3937,71268.7169,19.2084,19.2052,19.2068,1.3739,9.0335,19.2052,19.2009,19.2030,1.3628,7.6267,19.2009,19.1541,19.1775,1.2759,1.5145,18.9952,18.9914,18.9933,1.0581,3.8355,18.9914,18.9865,18.9889,1.0536,3.7430,18.9865,18.8858,18.9361,0.8215,0.4832,18.8858,18.9162,18.9010,-0.3810,0.1684,18.9162,18.9539,18.9351,-0.4237,0.0759,19.2084,19.1122,19.1603,1.2214,-2.7765,12.9401,12.9367,12.9384,1.4993,-9.0758,12.8032,12.7976,12.8004,1.3598,-7.6690,13.2212,13.1793,13.2002,1.1742,-1.5569,13.2256,13.2212,13.2234,1.2227,-3.8778,13.2268,13.2187,13.2227,1.2575,-3.7853,16.8399,16.8876,16.8637,-0.4939,-0.5255,13.6728,14.2403,13.9566,-8.6835,-0.2107,12.6299,13.8598,13.2448,-10.5574,-0.1182,12.6299,12.5179,12.5739,1.2080,2.7341,28.0099,2188.7347,-248455.0000,304189.3596
1479.0000,12.9449,19.3156,0.0000,264196.5000,-264196.5000,12.4857,0.0000,42603.0720,42603.0720,604.0118,306799.5720,0.0000,-306799.5720,19.3128,13.8225,36907.8000,0.0000,36907.8000,-1.3384,8566.5747,0.0000,8566.5747,60.9706,0.0000,28341.2253,28341.2253,13.2761,18.9470,0.0000,44770.0000,-44770.0000,2.3788,0.0000,7260.8998,7260.8998,115.6710,52030.8998,0.0000,-52030.8998,19.0733,13.5877,1691.5000,0.0000,1691.5000,-0.0613,393.7338,0.0000,393.7338,2.8022,0.0000,1297.7662,1297.7662,18.9532,19.4420,2175.7000,1926.0000,249.7000,-0.2731,417.9027,346.6830,764.5857,12.7556,2272.6830,1757.7973,-514.8857,18.9207,13.4381,1691.5000,0.0000,1691.5000,-0.0613,394.4559,0.0000,394.4559,2.8051,0.0000,1297.0441,1297.0441,19.3090,12.8371,16.0731,4.0465,163882.6348,19.0690,12.7703,15.9196,3.5443,85064.1106,19.2088,12.7541,15.9814,3.6321,76274.0401,19.3156,19.3128,19.3142,1.2823,9.5421,19.3128,19.3090,19.3109,1.2877,8.2038,19.3090,19.2648,19.2869,1.3061,1.6386,19.0766,19.0733,19.0749,0.9710,4.0174,19.0733,19.0690,19.0711,0.9774,3.9561,19.0690,18.9532,19.0111,0.8898,0.4547,18.9532,18.9207,18.9369,0.4188,0.1815,18.9207,18.9283,18.9245,-0.1422,0.1202,19.3156,19.2202,19.2679,1.2848,-2.9435,13.0427,13.0400,13.0413,1.2278,-9.5841,12.9215,12.9161,12.9188,1.4143,-8.2457,13.2761,13.2512,13.2636,0.7505,-1.6805,13.2783,13.2761,13.2772,0.6347,-4.0593,13.2773,13.2735,13.2754,0.6216,-3.9980,16.8144,16.8528,16.8336,-0.3780,-0.4966,13.1835,13.6031,13.3933,-6.8121,-0.2235,12.7541,13.0872,12.9206,-3.9268,-0.1621,12.7541,12.6306,12.6924,1.4152,2.9016,29.4908,2304.4501,-268426.0000,325220.7854
1480.0000,13.0559,19.4289,0.0000,273207.6000,-273207.6000,12.9115,0.0000,44168.9894,44168.9894,625.0334,317376.5894,0.0000,-317376.5894,19.4261,13.9335,35026.1000,0.0000,35026.1000,-1.2701,8118.9003,0.0000,8118.9003,57.7798,0.0000,26907.1997,26907.1997,13.2105,18.8807,0.0000,46017.4000,-46017.4000,2.4451,0.0000,7456.4496,7456.4496,118.9194,53473.8496,0.0000,-53473.8496,19.0746,13.5890,1635.3000,0.0000,1635.3000,-0.0593,380.6459,0.0000,380.6459,2.7062,0.0000,1254.6541,1254.6541,12.9777,13.8864,1686.2000,1848.2000,-162.0000,0.2312,352.9018,306.6916,659.5934,10.8419,2154.8916,1333.2982,-821.5934,17.0566,11.6115,1635.3000,0.0000,1635.3000,-0.0593,390.2506,0.0000,390.2506,2.7117,0.0000,1245.0494,1245.0494,19.4223,12.9794,16.2009,4.3562,176424.9820,19.0745,12.9564,16.0154,3.7229,89349.6623,19.1339,12.9910,16.0624,3.7381,78499.0763,19.4289,19.4261,19.4275,1.3522,9.9460,19.4261,19.4223,19.4242,1.3522,8.6758,19.4223,19.3753,19.3988,1.3356,1.5763,19.0746,19.0746,19.0746,-0.0189,4.0214,19.0746,19.0745,19.0745,0.0266,3.9621,19.0745,18.9904,19.0324,0.2430,0.1757,16.0901,17.0566,16.5733,-28.5380,0.4068,17.0566,17.4559,17.2562,-20.1468,0.3475,19.4289,19.3306,19.3797,1.3347,-2.9656,13.1372,13.1348,13.1360,1.1275,-9.9752,13.0254,13.0210,13.0232,1.2456,-8.7051,13.2105,13.2289,13.2197,-0.5447,-1.6055,13.2077,13.2105,13.2091,-0.8362,-4.0506,13.1964,13.2020,13.1992,-0.9342,-3.9913,12.9777,17.6323,15.3050,-18.4621,-0.2049,12.7815,12.9777,12.8796,-6.2139,-0.4361,12.9910,12.9657,12.9783,0.6816,-0.3768,12.9910,12.7878,12.8894,2.3627,2.9363,30.9480,2418.3240,-281090.3000,344273.7206
1481.0000,13.1174,19.4917,0.0000,271080.8000,-271080.8000,12.8110,0.0000,43887.4398,43887.4398,620.6096,314968.2398,0.0000,-314968.2398,19.4901,13.9963,29848.3000,0.0000,29848.3000,-1.0824,6913.4728,0.0000,6913.4728,49.1650,0.0000,22934.8272,22934.8272,13.1871,18.8571,0.0000,45501.5000,-45501.5000,2.4177,0.0000,7370.4837,7370.4837,117.5561,52871.9837,0.0000,-52871.9837,19.0994,13.6133,2101.1000,0.0000,2101.1000,-0.0762,488.9244,0.0000,488.9244,3.4770,0.0000,1612.1756,1612.1756,12.7437,13.8904,1369.7000,1677.6000,-307.9000,0.1975,287.7413,277.7024,565.4437,9.7642,1955.3024,1081.9587,-873.3437,16.5117,11.0799,2101.1000,0.0000,2101.1000,-0.0762,504.9195,0.0000,504.9195,3.5742,0.0000,1596.1805,1596.1805,19.4879,13.0413,16.2646,4.3564,176433.8561,19.0981,13.0229,16.0605,3.6948,88676.0009,19.1564,13.0503,16.1033,3.7136,77986.4591,19.4917,19.4901,19.4909,0.7500,9.8225,19.4901,19.4879,19.4890,0.7673,8.7402,19.4879,19.4581,19.4730,0.8809,1.6445,19.1004,19.0994,19.0999,0.2905,4.0621,19.0994,19.0981,19.0988,0.2776,3.9859,19.0981,19.0150,19.0566,0.2769,0.2016,16.4791,16.5117,16.4954,-0.9552,0.3990,16.5117,16.6817,16.5967,-7.9735,0.3228,19.4917,19.4237,19.4577,0.9261,-2.9885,13.1711,13.1702,13.1706,0.4032,-9.8529,13.0712,13.0692,13.0702,0.5525,-8.7705,13.1871,13.1981,13.1926,-0.3417,-1.6748,13.1862,13.1871,13.1867,-0.2854,-4.0925,13.1765,13.1781,13.1773,-0.2795,-4.0163,12.7437,15.6820,14.2129,-13.1941,-0.2319,12.6782,12.7437,12.7110,-2.0494,-0.4294,13.0503,13.0230,13.0366,0.6891,-0.3532,13.0503,12.9415,12.9959,1.2704,2.9581,30.6569,2395.5711,-282839.7000,343096.3161
1482.0000,13.0655,19.4387,0.0000,271966.8000,-271966.8000,12.8529,0.0000,43978.1177,43978.1177,622.8841,315944.9177,0.0000,-315944.9177,19.4400,13.9472,19497.3000,0.0000,19497.3000,-0.7070,4518.6446,0.0000,4518.6446,32.0882,0.0000,14978.6554,14978.6554,13.0021,18.6701,0.0000,24065.9000,-24065.9000,1.2787,0.0000,3888.4400,3888.4400,62.1702,27954.3400,0.0000,-27954.3400,19.1776,13.6900,1345.3000,0.0000,1345.3000,-0.0488,312.7576,0.0000,312.7576,2.2255,0.0000,1032.5424,1032.5424,19.0106,19.0525,1242.1000,876.3000,365.8000,-0.1437,238.4075,157.8843,396.2918,7.1479,1034.1843,1003.6925,-30.4918,16.2068,10.7819,1345.3000,0.0000,1345.3000,-0.0488,324.5705,0.0000,324.5705,2.3062,0.0000,1020.7295,1020.7295,19.4416,13.0314,16.2365,4.0241,162974.9391,19.1733,12.9404,16.0569,3.5215,84514.9470,19.4502,12.8324,16.1413,3.7390,78518.0246,19.4387,19.4400,19.4394,-0.6362,9.7362,19.4400,19.4416,19.4408,-0.5961,9.0292,19.4416,19.4493,19.4454,-0.3475,2.4375,19.1811,19.1776,19.1794,0.9447,3.7162,19.1776,19.1733,19.1755,0.9109,3.6674,19.1733,19.0106,19.0920,0.4124,0.1518,19.0106,14.4307,16.7207,2.7038,0.0082,19.4502,16.5638,18.0070,17.0041,-0.0406,19.4387,19.4502,19.4445,-0.1745,-3.1167,13.1029,13.1046,13.1038,-0.8214,-9.7808,13.0357,13.0371,13.0364,-0.4224,-9.0738,13.0021,13.0473,13.0247,-2.0409,-2.4821,12.9938,13.0021,12.9980,-2.2921,-3.7608,12.9689,12.9846,12.9767,-2.4349,-3.7120,17.4531,13.4778,15.4654,15.1013,-0.1965,10.9674,13.1010,12.0342,-8.1821,-0.0528,12.8324,13.2230,13.0277,-0.1229,-0.0040,12.8324,12.9408,12.8866,-1.3333,3.0721,28.1065,2196.2828,-273479.0000,326007.9107
1483.0000,12.7528,19.1197,0.0000,163542.4000,-163542.4000,7.7289,0.0000,26256.1743,26256.1743,374.4353,189798.5743,0.0000,-189798.5743,19.1330,13.6461,16068.6000,0.0000,16068.6000,-0.5827,3737.6491,0.0000,3737.6491,26.4627,0.0000,12330.9509,12330.9509,12.4701,18.1324,0.0000,1291.2000,-1291.2000,0.0686,0.0000,207.1571,207.1571,3.3332,1498.3571,0.0000,-1498.3571,19.1992,13.7111,1113.5000,0.0000,1113.5000,-0.0404,258.8017,0.0000,258.8017,1.8401,0.0000,854.6983,854.6983,17.5529,16.8205,1592.8000,702.8000,890.0000,-0.1611,311.5628,123.7391,435.3019,7.4141,826.5391,1281.2372,454.6981,18.9538,13.4674,1113.5000,0.0000,1113.5000,-0.0404,259.5634,0.0000,259.5634,1.9172,0.0000,853.9366,853.9366,19.1494,12.5440,15.8467,2.1932,88824.7021,19.2108,12.2829,15.7469,2.0703,49686.3755,19.3894,12.2326,15.8110,2.1386,44911.4597,19.1197,19.1330,19.1263,-3.7929,5.8796,19.1330,19.1494,19.1412,-3.6306,5.2969,19.1494,19.2415,19.1955,-3.0314,1.8104,19.2010,19.1992,19.2001,0.2351,1.8790,19.1992,19.1967,19.1979,0.2567,1.8387,17.5529,20.4609,19.0069,-1.0414,-0.0208,18.9538,17.5529,18.2534,18.4815,-0.1819,19.3894,18.9538,19.1716,14.0396,-0.2223,19.1197,19.3894,19.2545,-2.3071,-1.8493,12.7106,12.7269,12.7187,-4.6612,-5.9131,12.5772,12.6083,12.5928,-5.3689,-5.3304,12.4701,12.6398,12.5550,-5.6834,-1.8439,12.4221,12.4701,12.4461,-6.6741,-1.9125,12.2960,12.3943,12.3452,-7.6364,-1.8722,16.8205,14.2175,15.5190,0.6315,-0.0127,16.8205,13.3829,15.1017,37.0031,0.1484,13.4009,13.1729,13.2869,3.1139,0.1888,12.3304,12.8373,12.5838,-3.6684,1.8158,15.4786,1209.5179,-145648.0000,183422.5373
1484.0000,12.5621,18.9251,0.0000,161019.7000,-161019.7000,7.6096,0.0000,25739.0030,25739.0030,367.9226,186758.7030,0.0000,-186758.7030,18.9336,13.4508,16048.5000,0.0000,16048.5000,-0.5820,3741.9094,0.0000,3741.9094,26.5370,0.0000,12306.5906,12306.5906,12.2920,17.9255,0.6000,214.4000,-213.8000,0.0114,0.1270,34.3189,34.4459,0.5540,248.7189,0.4730,-248.2459,19.0319,13.5471,855.2000,0.0000,855.2000,-0.0310,199.1653,0.0000,199.1653,1.4129,0.0000,656.0347,656.0347,18.6634,17.2612,2187.9000,580.0000,1607.9000,-0.2002,421.7888,103.9099,525.6986,9.3256,683.9099,1766.1112,1082.2014,19.1924,13.7045,855.2000,0.0000,855.2000,-0.0310,198.7832,0.0000,198.7832,1.4175,0.0000,656.4168,656.4168,18.9449,12.4799,15.7124,2.0863,84493.3471,19.0520,12.2187,15.6353,1.9846,47630.1471,19.2008,12.1826,15.6917,2.0383,42804.6735,18.9251,18.9336,18.9294,-2.3915,5.7854,18.9336,18.9449,18.9393,-2.4516,5.2035,18.9449,19.0227,18.9838,-2.5690,1.8150,19.0158,19.0319,19.0239,-2.1414,1.8264,19.0319,19.0501,19.0410,-1.9085,1.7954,18.6634,19.3292,18.9963,-0.1430,-0.0118,19.1924,18.6634,18.9279,8.1256,-0.2119,19.2008,19.1924,19.1966,0.2871,-0.2429,18.9251,19.2008,19.0630,-2.3264,-1.8242,12.5522,12.5592,12.5557,-1.9821,-5.8195,12.4419,12.4524,12.4472,-1.7718,-5.2376,12.2920,12.3723,12.3322,-2.7033,-1.8491,12.2776,12.2920,12.2848,-1.9618,-1.8605,12.2405,12.2560,12.2483,-1.1840,-1.8295,17.2612,14.0105,15.6359,1.3959,-0.0223,17.2612,15.8852,16.5732,17.7435,0.1778,15.5614,14.2661,14.9137,19.6169,0.2088,12.4256,12.5712,12.4984,-1.0456,1.7901,15.1140,1181.0308,-141866.7000,174928.1677
1485.0000,12.4311,18.7529,336.8000,98543.1000,-98206.3000,4.6746,70.9423,15705.3970,15776.3393,225.7786,114248.4970,265.8577,-113982.6393,18.7649,13.2855,16063.2000,0.0000,16063.2000,-0.5825,3752.9676,0.0000,3752.9676,26.6318,0.0000,12310.2324,12310.2324,18.8726,15.0456,1258.0000,0.0000,1258.0000,-0.0691,241.8782,0.0000,241.8782,3.5033,0.0000,1016.1218,1016.1218,18.8944,13.4124,935.7000,0.0000,935.7000,-0.0339,218.2733,0.0000,218.2733,1.5493,0.0000,717.4267,717.4267,19.0216,17.0393,3281.9000,451.1000,2830.8000,-0.2772,629.8387,81.2900,711.1287,12.6439,532.3900,2652.0613,2119.6713,19.1201,13.6336,935.7000,0.0000,935.7000,-0.0339,217.6827,0.0000,217.6827,1.5460,0.0000,718.0173,718.0173,18.7812,12.1129,15.4470,1.1678,47296.0821,18.9211,11.8592,15.3901,1.1131,26713.6415,19.0894,11.7912,15.4403,1.1503,24156.5283,18.7529,18.7649,18.7589,-2.0718,3.5666,18.7649,18.7812,18.7730,-2.0212,2.9841,18.7812,18.8726,18.8269,-1.9088,1.1452,18.8726,18.8944,18.8835,-1.7090,1.0760,18.8944,18.9211,18.9077,-1.6237,1.0421,18.9211,19.0500,18.9855,-0.1443,0.0613,19.1201,19.0135,19.0668,1.6611,-0.2159,19.0894,19.1201,19.1047,-1.1240,-0.2498,18.7529,19.0894,18.9211,-1.7264,-1.1080,12.4038,12.4140,12.4089,-1.7869,-3.5930,12.2048,12.2332,12.2190,-2.7687,-3.0105,12.3618,12.3489,12.3554,0.2648,-1.1716,12.1785,12.1935,12.1860,-1.2066,-1.1025,12.1049,12.1394,12.1221,-1.5375,-1.0685,17.0393,14.8497,15.9445,3.7097,-0.0878,17.0393,16.7552,16.8973,3.8958,0.1895,16.2811,15.5395,15.9103,12.0115,0.2234,12.5654,12.4877,12.5266,0.3247,1.0816,9.2401,722.0372,-76182.9000,98166.2519
1486.0000,12.3751,18.6370,766.3000,88254.6000,-87488.3000,4.2107,161.5638,14047.8602,14209.4240,203.2652,102302.4602,604.7362,-101697.7240,18.6462,13.1692,13598.2000,0.0000,13598.2000,-0.4931,3181.6222,0.0000,3181.6222,22.5959,0.0000,10416.5778,10416.5778,18.7352,14.9259,3045.7000,0.0000,3045.7000,-0.1674,586.6212,0.0000,586.6212,7.5461,0.0000,2459.0788,2459.0788,18.7587,13.2794,555.9000,0.0000,555.9000,-0.0202,129.8889,0.0000,129.8889,0.9221,0.0000,426.0111,426.0111,19.0409,16.6201,5270.8000,279.6000,4991.2000,-0.4208,1011.2897,50.4010,1061.6908,18.9936,330.0010,4259.5103,3929.5092,18.9904,13.5064,555.9000,0.0000,555.9000,-0.0202,129.5267,0.0000,129.5267,0.9194,0.0000,426.3733,426.3733,18.6593,11.9443,15.3018,0.9877,40003.2739,18.7881,11.7204,15.2543,0.9356,22455.5713,18.9552,11.6463,15.3007,0.9676,20319.0657,18.6370,18.6462,18.6416,-1.4307,3.1771,18.6462,18.6593,18.6528,-1.4661,2.6840,18.6593,18.7352,18.6973,-1.5788,1.1395,18.7352,18.7587,18.7470,-1.6624,0.9721,18.7587,18.7881,18.7734,-1.6358,0.9520,18.7881,19.0785,18.9333,-0.6450,0.1282,18.9904,19.0244,19.0074,-0.7317,-0.2926,18.9552,18.9904,18.9728,-1.6074,-0.3128,18.6370,18.9552,18.7961,-1.5243,-1.0336,12.3497,12.3542,12.3519,-0.7022,-3.2057,12.1980,12.2007,12.1993,-0.2518,-2.7126,12.6748,12.5334,12.6041,2.9870,-1.1681,12.3186,12.2983,12.3085,1.4626,-1.0007,12.3603,12.2988,12.3296,2.4885,-0.9806,16.6201,15.7217,16.1709,2.7165,-0.1568,16.6201,16.7531,16.6866,-2.5576,0.2640,16.5228,16.2457,16.3842,5.7048,0.2842,12.9469,12.4417,12.6943,2.0095,1.0050,8.2949,648.1715,-64741.4000,82777.9108
1487.0000,12.6600,18.7928,1456.3000,69529.3000,-68073.0000,3.3616,305.5657,11139.0572,11444.6229,162.3321,80668.3572,1150.7343,-79517.6229,18.7831,13.3034,13270.4000,0.0000,13270.4000,-0.4812,3099.7805,0.0000,3099.7805,22.0863,0.0000,10170.6195,10170.6195,18.7500,14.9405,20482.6000,0.0000,20482.6000,-1.1256,3944.3430,0.0000,3944.3430,50.8664,0.0000,16538.2570,16538.2570,18.7495,13.2704,413.4000,0.0000,413.4000,-0.0150,96.6038,0.0000,96.6038,0.6870,0.0000,316.7962,316.7962,18.8691,16.1844,7799.6000,49.4000,7750.2000,-0.6028,1499.7108,8.8799,1508.5906,27.1115,58.2799,6299.8892,6241.6094,18.8192,13.3387,413.4000,0.0000,413.4000,-0.0150,96.5224,0.0000,96.5224,0.6849,0.0000,316.8776,316.8776,18.7722,11.6551,15.2136,0.9499,38471.1604,18.7554,11.5787,15.1670,0.8621,20689.9405,18.7966,11.6126,15.2046,0.8630,18122.0361,18.7928,18.7831,18.7879,1.7512,3.7797,18.7831,18.7722,18.7776,1.4920,3.2985,18.7722,18.7500,18.7611,0.7546,1.8971,18.7500,18.7495,18.7497,0.0181,0.7715,18.7495,18.7554,18.7524,-0.2683,0.7565,18.7554,19.1033,18.9293,-0.0631,0.0091,18.8192,18.8656,18.8424,-2.0063,-0.5937,18.7966,18.8192,18.8079,-2.0046,-0.6087,18.7928,18.7966,18.7947,-0.0317,-1.2627,12.7089,12.6863,12.6976,4.1565,-3.8214,12.6735,12.6232,12.6484,5.4037,-3.3402,13.7432,13.4097,13.5764,11.7185,-1.9387,12.0351,12.0859,12.0605,-3.0075,-0.8132,11.8700,12.0119,11.9409,-4.7049,-0.7982,16.1844,16.1619,16.1732,0.0127,-0.0507,16.1844,16.3160,16.2502,-5.2813,0.5520,16.2373,16.2750,16.2561,-1.5608,0.5670,13.7777,12.5775,13.1776,5.8171,1.2210,6.5230,509.7135,-25743.0000,77283.1370
1488.0000,13.1897,19.1590,2319.3000,62314.1000,-59994.8000,3.0656,482.3474,10105.4217,10587.7691,148.3834,72419.5217,1836.9526,-70582.5691,19.1329,13.6460,13274.1000,0.0000,13274.1000,-0.4813,3087.6355,0.0000,3087.6355,22.0520,0.0000,10186.4645,10186.4645,19.0071,15.1946,29480.3000,0.0000,29480.3000,-1.6200,5658.6715,0.0000,5658.6715,73.1931,0.0000,23821.6285,23821.6285,18.9318,13.4490,420.9000,0.0000,420.9000,-0.0153,98.1403,0.0000,98.1403,0.6995,0.0000,322.7597,322.7597,18.7988,16.0773,10560.9000,0.0000,10560.9000,-0.8125,2032.4598,0.0000,2032.4598,36.6347,0.0000,8528.4402,8528.4402,18.7801,13.3004,420.9000,0.0000,420.9000,-0.0153,98.3199,0.0000,98.3199,0.6989,0.0000,322.5801,322.5801,19.0993,11.0684,15.0839,0.6325,25615.8412,18.8669,11.2147,15.0408,0.5424,13017.5403,18.7770,11.3644,15.0707,0.5254,11033.7669,19.1590,19.1329,19.1459,4.3051,3.4128,19.1329,19.0993,19.1161,4.0692,2.9314,19.0993,19.0071,19.0532,3.5106,2.1044,19.0071,18.9318,18.9695,2.6368,0.4844,18.9318,18.8669,18.8994,1.7582,0.4692,18.8669,18.9835,18.9252,-0.0653,0.0281,18.7801,18.7922,18.7861,-0.6936,-0.7844,18.7770,18.7801,18.7786,-0.3688,-0.7997,19.1590,18.7770,18.9680,2.0768,-1.1856,13.2969,13.2553,13.2761,6.9660,-3.4614,13.3198,13.2405,13.2802,7.6096,-2.9800,14.4067,14.1846,14.2956,8.6643,-2.1531,11.9937,12.0119,12.0028,-0.7116,-0.5330,11.9581,11.9508,11.9545,0.1482,-0.5178,16.0773,16.2319,16.1546,-0.2389,-0.0767,16.0773,16.1125,16.0949,-1.8891,0.7358,16.0554,16.0955,16.0754,-2.1960,0.7510,14.4896,12.9899,13.7398,6.7692,1.1370,5.8884,460.1283,-5837.7000,49667.1484
1489.0000,13.8307,19.5519,3545.7000,56567.5000,-53021.8000,2.8578,729.6440,9312.1069,10041.7508,138.8195,65879.6069,2816.0560,-63063.5508,19.5209,14.0265,13264.4000,0.0000,13264.4000,-0.4810,3071.1842,0.0000,3071.1842,21.9334,0.0000,10193.2158,10193.2158,19.3681,15.5516,34131.9000,0.0000,34131.9000,-1.8756,6522.2841,0.0000,6522.2841,84.3749,0.0000,27609.6159,27609.6159,19.2129,13.7245,411.8000,0.0000,411.8000,-0.0149,95.6957,0.0000,95.6957,0.6828,0.0000,316.1043,316.1043,18.8902,16.1680,13176.9000,0.0000,13176.9000,-1.0137,2532.9871,0.0000,2532.9871,45.7637,0.0000,10643.9129,10643.9129,18.9161,13.4337,411.8000,0.0000,411.8000,-0.0149,96.0365,0.0000,96.0365,0.6841,0.0000,315.7635,315.7635,19.4790,10.4452,14.9621,0.3813,15443.0955,19.0624,10.7857,14.9241,0.3144,7546.0113,18.9289,10.9745,14.9517,0.3022,6345.6262,19.5519,19.5209,19.5364,4.6973,3.1434,19.5209,19.4790,19.5000,4.6177,2.6624,19.4790,19.3681,19.4236,4.4546,2.2191,19.3681,19.2129,19.2905,3.8595,0.3435,19.2129,19.0624,19.1377,2.8607,0.3286,19.0624,18.8455,18.9539,0.3321,0.0922,18.9161,18.8947,18.9054,1.4244,-0.9215,18.9289,18.9161,18.9225,1.7219,-0.9365,19.5519,18.9289,19.2404,3.2719,-1.1433,13.9932,13.9394,13.9663,8.3142,-3.1978,14.0919,13.9873,14.0396,9.1494,-2.7168,14.9764,14.8027,14.8896,7.1529,-2.2736,12.4038,12.2653,12.3345,3.9887,-0.3979,12.8394,12.3523,12.5958,7.7249,-0.3830,16.1680,16.1504,16.1592,0.0405,-0.1466,16.1680,16.1553,16.1616,0.7904,0.8671,16.1092,16.1035,16.1063,0.3581,0.8821,15.1292,13.5117,14.3205,6.9929,1.0889,5.4417,425.2249,8375.0000,29334.7330
1490.0000,14.7297,20.2643,4294.6000,51442.2000,-47147.6000,2.6545,871.0007,8652.2481,9523.2488,129.3738,60094.4481,3423.5993,-56670.8488,20.2043,14.6966,13263.6000,0.0000,13263.6000,-0.4810,3046.5919,0.0000,3046.5919,21.8201,0.0000,10217.0081,10217.0081,19.9485,16.1256,39204.4000,0.0000,39204.4000,-2.1544,7439.2693,0.0000,7439.2693,96.3281,0.0000,31765.1307,31765.1307,19.4996,14.0056,420.1000,0.0000,420.1000,-0.0152,97.2927,0.0000,97.2927,0.6939,0.0000,322.8073,322.8073,19.0699,16.3462,14388.6000,0.0000,14388.6000,-1.1070,2759.6915,0.0000,2759.6915,49.8948,0.0000,11628.9085,11628.9085,19.1261,13.6394,420.1000,0.0000,420.1000,-0.0152,97.7257,0.0000,97.7257,0.6967,0.0000,322.3743,322.3743,20.1245,9.5595,14.8420,0.1051,4258.2271,19.1980,10.4173,14.8077,0.0786,1887.5111,19.1431,10.5287,14.8359,0.0772,1620.2910,20.2643,20.2043,20.2343,8.4072,2.9003,20.2043,20.1245,20.1644,8.0030,2.4194,20.1245,19.9485,20.0365,7.3810,2.3149,19.9485,19.4996,19.7240,5.2167,0.1605,19.4996,19.1980,19.3488,2.5335,0.1453,19.1980,18.8093,19.0037,0.5847,0.0895,19.1261,19.0928,19.1094,2.4468,-1.0174,19.1431,19.1261,19.1346,2.5442,-1.0327,20.2643,19.1431,19.7037,5.5763,-1.0814,15.0720,14.9825,15.0272,12.7881,-2.9578,15.3254,15.1448,15.2351,14.4126,-2.4768,15.8043,15.5794,15.6918,9.6663,-2.3723,12.9905,12.6284,12.8094,5.7159,-0.2180,14.5324,12.9142,13.7233,13.5907,-0.2027,16.3462,16.0927,16.2194,0.7115,-0.1470,16.3462,16.3168,16.3315,2.0347,0.9600,16.2750,16.2486,16.2618,1.8608,0.9752,15.9762,13.9994,14.9878,8.0378,1.0240,5.0000,390.7097,20549.2000,7766.0292
1491.0000,15.5202,20.8266,5106.8000,46634.6000,-41527.8000,2.4696,1022.8754,7996.4412,9019.3166,120.8128,54631.0412,4083.9246,-50547.1166,20.7739,15.2555,13263.9000,0.0000,13263.9000,-0.4810,3026.8926,0.0000,3026.8926,21.6276,0.0000,10237.0074,10237.0074,20.5039,16.6752,37206.4000,0.0000,37206.4000,-2.0446,7014.4526,0.0000,7014.4526,90.5378,0.0000,30191.9474,30191.9474,19.9749,14.4716,412.2000,0.0000,412.2000,-0.0149,94.9326,0.0000,94.9326,0.6783,0.0000,317.2674,317.2674,19.3780,16.6518,15155.6000,0.0000,15155.6000,-1.1660,2895.7431,0.0000,2895.7431,52.3956,0.0000,12259.8569,12259.8569,19.5105,14.0162,412.2000,0.0000,412.2000,-0.0149,95.4509,0.0000,95.4509,0.6817,0.0000,316.7491,316.7491,16.1884,13.3334,14.7609,0.0023,94.0573,16.1345,13.3202,14.7274,0.0021,49.4490,16.5138,12.9956,14.7547,0.0026,54.0891,20.8266,20.7739,20.8002,6.8139,2.6789,20.7739,20.6983,20.7361,6.8837,2.1979,20.6698,20.5039,20.5868,6.6267,2.2065,20.5039,19.9749,20.2394,6.2042,0.1619,19.9749,19.4565,19.7157,4.4119,0.1469,19.2720,18.8970,19.0845,0.9602,0.1515,19.5105,19.4498,19.4801,4.4582,-1.0145,19.5421,19.5105,19.5263,4.7115,-1.0294,20.8266,19.5675,20.1970,5.9381,-1.0254,15.9041,15.8277,15.8659,10.1058,-2.7363,16.1884,16.0424,16.1154,10.6080,-2.2554,16.3593,16.1884,16.2739,7.0088,-2.2639,14.1525,13.4142,13.7833,11.7376,-0.2193,16.1345,14.1291,15.1318,16.9829,-0.2044,16.6518,16.1345,16.3932,2.0814,-0.2089,16.6518,16.6007,16.6262,3.5414,0.9570,16.5609,16.5138,16.5374,3.3105,0.9720,16.5138,14.6509,15.5823,7.1599,0.9680,4.6192,360.9517,24922.5000,197.5954
1492.0000,15.8446,20.8218,6284.8000,42577.4000,-36292.6000,2.3391,1252.4971,7359.5443,8612.0414,114.6864,49936.9443,5032.3029,-44904.6414,20.8198,15.3007,13264.0000,0.0000,13264.0000,-0.4810,3025.3445,0.0000,3025.3445,21.4710,0.0000,10238.6555,10238.6555,20.1575,16.3325,41346.8000,0.0000,41346.8000,-2.2721,7826.4611,0.0000,7826.4611,99.6921,0.0000,33520.3389,33520.3389,20.5956,15.0805,419.1000,0.0000,419.1000,-0.0152,95.8346,0.0000,95.8346,0.6854,0.0000,323.2654,323.2654,19.6421,16.9138,15659.3000,0.0000,15659.3000,-1.2047,2982.3766,0.0000,2982.3766,53.8576,0.0000,12676.9234,12676.9234,19.3595,13.8682,419.1000,0.0000,419.1000,-0.0152,97.2223,0.0000,97.2223,0.6896,0.0000,321.8777,321.8777,16.2566,13.2026,14.7296,0.0697,2824.3685,16.2624,13.1284,14.6954,0.0644,1545.8022,16.7834,12.6698,14.7266,0.0845,1775.3520,20.8218,20.8198,20.8208,0.2331,2.5277,20.8198,20.8088,20.8143,0.9286,2.0468,20.0111,20.1575,20.0843,-6.0795,2.2865,20.1575,20.2979,20.2277,-0.1565,0.0144,13.1284,26.2076,19.6680,-0.5907,-0.0008,13.1284,21.8903,17.5094,-19.0234,0.1271,19.3595,19.3768,19.3682,-1.3662,-1.0776,19.3463,19.3595,19.3529,-2.1077,-1.0928,20.8218,20.1079,20.4648,3.2165,-0.9809,16.0602,16.0423,16.0513,2.2217,-2.5868,16.2566,16.2336,16.2451,1.5499,-2.1059,16.2507,16.2566,16.2537,-0.2591,-2.3456,14.7382,13.7252,14.2317,5.3952,-0.0735,16.2624,14.6490,15.4557,3.8932,-0.0583,16.9138,16.2624,16.5881,2.3376,-0.1862,16.9138,16.8705,16.8922,3.1940,1.0185,16.8263,16.7834,16.8049,3.2128,1.0337,16.7834,15.2895,16.0365,5.4649,0.9218,4.3110,336.8680,34815.7000,6145.5226
1493.0000,15.9623,20.7649,6934.6000,41071.9000,-34137.3000,2.3018,1379.4885,7120.1049,8499.5934,112.9065,48192.0049,5555.1115,-42636.8934,20.7703,15.2521,13263.2000,0.0000,13263.2000,-0.4810,3026.8577,0.0000,3026.8577,21.4572,0.0000,10236.3423,10236.3423,20.0296,16.2059,39482.6000,0.0000,39482.6000,-2.1697,7484.8598,0.0000,7484.8598,95.7440,0.0000,31997.7402,31997.7402,20.2667,14.7579,412.7000,0.0000,412.7000,-0.0150,94.7273,0.0000,94.7273,0.6696,0.0000,317.9727,317.9727,19.4714,16.7445,15925.7000,0.0000,15925.7000,-1.2252,3039.4088,0.0000,3039.4088,54.5325,0.0000,12886.2912,12886.2912,19.6364,14.1397,412.7000,0.0000,412.7000,-0.0150,95.4249,0.0000,95.4249,0.6804,0.0000,317.2751,317.2751,16.1498,13.2499,14.6999,0.0626,2534.2222,16.5620,12.7723,14.6671,0.0736,1766.2515,16.7401,12.6519,14.6960,0.0794,1667.1992,20.7649,20.7703,20.7676,-0.6579,2.4802,20.7703,20.7763,20.7733,-0.5102,1.9992,20.0102,20.0296,20.0199,-0.7931,2.2258,20.0296,20.2667,20.1481,-0.9754,0.0561,20.2667,19.4097,19.8382,2.0386,0.0412,14.4591,18.6429,16.5510,-11.5809,0.1620,19.6364,19.5976,19.6170,2.9877,-1.0632,19.6592,19.6364,19.6478,3.5438,-1.0782,20.7649,20.4210,20.5929,1.5307,-0.9724,15.9927,15.9983,15.9955,-0.6883,-2.5391,16.1498,16.1658,16.1578,-1.0687,-2.0581,16.1143,16.1498,16.1321,-1.4826,-2.2847,15.1871,14.3856,14.7864,6.6784,-0.1150,16.5620,15.2513,15.9066,5.4267,-0.1000,16.7445,16.5620,16.6532,0.7703,-0.2209,16.7445,16.7671,16.7558,-1.6608,1.0043,16.7286,16.7401,16.7343,-0.8662,1.0193,16.7401,15.8622,16.3012,3.1792,0.9136,4.2518,332.2444,35359.6000,5967.6729
1494.0000,15.5376,20.0497,7752.7000,37869.2000,-30116.5000,2.1930,1552.4178,6496.2290,8048.6468,107.4862,44365.4290,6200.2822,-38165.1468,20.1572,14.6504,13255.3000,0.0000,13255.3000,-0.4807,3046.3430,0.0000,3046.3430,21.4579,0.0000,10208.9570,10208.9570,18.0939,14.2907,44675.4000,0.0000,44675.4000,-2.4550,8676.2639,0.0000,8676.2639,108.5664,0.0000,35999.1361,35999.1361,16.0505,10.6214,546.9000,0.0000,546.9000,-0.0198,132.2153,0.0000,132.2153,0.8910,0.0000,414.6847,414.6847,18.1761,15.4594,15587.7000,0.0000,15587.7000,-1.1992,3023.9830,0.0000,3023.9830,53.5276,0.0000,12563.7170,12563.7170,17.9412,12.4775,546.9000,0.0000,546.9000,-0.0198,129.0717,0.0000,129.0717,0.8984,0.0000,417.8283,417.8283,14.7928,14.5411,14.6670,0.0238,961.8769,15.7612,13.5782,14.6697,0.1854,4449.1499,15.7589,13.6323,14.6956,0.1806,3792.5451,20.0497,20.1572,20.1035,-8.0294,1.5422,20.1572,20.3059,20.2316,-6.5527,1.0615,17.5228,18.2195,17.8712,-25.9455,2.0523,16.0505,17.4535,16.7520,-40.9998,-0.4027,13.5782,16.0505,14.8144,-60.6421,-0.4225,13.5782,18.1537,15.8660,-8.2818,0.1059,17.9412,18.1782,18.0597,-18.8083,-1.0933,17.8088,17.9412,17.8750,-21.4091,-1.1131,20.0497,20.7762,20.4130,-2.1874,-0.6508,15.0239,15.1647,15.0943,-10.8907,-1.5977,14.7928,15.1846,14.9887,-14.1240,-1.1171,14.2907,14.7928,14.5418,-19.2071,-2.1079,14.2907,14.4825,14.3866,-4.8396,0.3471,14.2738,15.2015,14.7376,-14.1228,0.3670,15.4594,17.0332,16.2463,-4.9263,-0.1615,15.4594,15.6518,15.5556,-14.4993,1.0377,15.5923,15.7589,15.6756,-12.7924,1.0576,15.7589,16.5386,16.1488,-1.8547,0.5952,4.0142,313.6782,44495.7000,9203.5720
1495.0000,14.7747,19.3902,8274.1000,43607.4000,-35333.3000,2.4913,1676.8909,7342.4675,9019.3584,122.0279,50949.8675,6597.2091,-44352.6584,19.4532,13.9599,13255.3000,0.0000,13255.3000,-0.4807,3071.5362,0.0000,3071.5362,21.6267,0.0000,10183.7638,10183.7638,19.0244,15.2114,22898.9000,0.0000,22898.9000,-1.2583,4394.4380,0.0000,4394.4380,57.4904,0.0000,18504.4620,18504.4620,18.4142,12.9396,497.6000,0.0000,497.6000,-0.0180,116.7548,0.0000,116.7548,0.8587,0.0000,380.8452,380.8452,18.7871,16.0656,14407.4000,0.0000,14407.4000,-1.1084,2773.1347,0.0000,2773.1347,50.5691,0.0000,11634.2653,11634.2653,20.2815,14.7701,497.6000,0.0000,497.6000,-0.0180,114.1950,0.0000,114.1950,0.8361,0.0000,383.4050,383.4050,19.5490,9.9019,14.7254,0.3920,15876.5520,17.2113,12.1068,14.6591,0.1867,4480.3028,20.5334,8.9431,14.7382,0.4239,8901.4115,19.3902,19.4532,19.4217,-8.2430,2.7019,19.4532,19.5490,19.5011,-8.8307,2.2212,19.5490,19.0244,19.2867,17.0667,1.7945,19.0244,18.4142,18.7193,23.7260,0.5362,18.4142,17.2113,17.8128,36.1689,0.5181,17.2113,15.7352,16.4732,7.3129,0.2906,20.2815,19.8714,20.0764,24.3217,-0.8178,20.5334,20.2815,20.4074,30.5453,-0.8359,19.3902,20.5334,19.9618,-5.4601,-1.0350,14.0675,14.1565,14.1120,-11.8700,-2.7535,13.9289,14.0902,14.0096,-11.8318,-2.2728,14.9992,14.8596,14.9294,4.6626,-1.8462,14.5967,14.5448,14.5708,2.2070,-0.5878,14.5882,14.6492,14.6187,-1.4504,-0.5698,16.0656,16.2384,16.1520,-1.1535,-0.3422,16.0656,15.9658,16.0157,5.5372,0.7662,15.9383,15.8880,15.9132,2.8516,0.7843,14.4818,16.5055,15.4936,-7.9213,0.9834,4.7965,374.8029,16223.5000,29258.2663
1496.0000,13.7891,19.4920,4378.2000,67976.5000,-63598.3000,3.4403,901.5731,11179.2535,12080.8265,168.4146,79155.7535,3476.6269,-75679.1265,19.4875,13.9937,13255.6000,0.0000,13255.6000,-0.4807,3070.3595,0.0000,3070.3595,21.8263,0.0000,10185.2405,10185.2405,19.4301,15.6129,16424.4000,0.0000,16424.4000,-0.9026,3136.1638,0.0000,3136.1638,40.5897,0.0000,13288.2362,13288.2362,19.3263,13.8354,676.9000,0.0000,676.9000,-0.0245,157.0883,0.0000,157.0883,1.1301,0.0000,519.8117,519.8117,18.9062,16.1839,13723.9000,0.0000,13723.9000,-1.0558,2637.6049,0.0000,2637.6049,47.6729,0.0000,11086.2951,11086.2951,19.9964,14.4928,676.9000,0.0000,676.9000,-0.0245,155.8559,0.0000,155.8559,1.1026,0.0000,521.0441,521.0441,19.4887,10.3190,14.9039,1.1668,47255.1005,19.0490,10.5959,14.8225,0.9681,23233.2767,19.9490,9.8671,14.9081,1.1546,24246.0254,19.4920,19.4875,19.4897,0.8057,3.7743,19.4875,19.4887,19.4881,-0.1722,3.2937,19.4887,19.4301,19.4594,2.0692,1.9575,19.4301,19.3263,19.3782,7.9365,1.0550,19.3263,19.0490,19.1877,16.5767,1.0304,19.0490,16.3371,17.6931,14.7054,0.3178,19.9964,20.0127,20.0046,-0.8825,-0.7380,19.9490,19.9964,19.9727,-5.2615,-0.7625,19.4920,19.9490,19.7205,-2.9276,-1.3860,13.0773,13.1427,13.1100,-12.1072,-3.8278,12.8197,12.9457,12.8827,-13.6142,-3.3471,14.3033,14.4811,14.3922,-6.4982,-2.0110,13.0204,13.2368,13.1286,-17.4192,-1.1084,12.5002,13.0019,12.7510,-22.5543,-1.0839,16.1839,16.1552,16.1695,0.1965,-0.3713,16.1839,16.1475,16.1657,1.7949,0.6846,16.0903,16.0532,16.0717,1.8981,0.7091,13.1588,15.6458,14.4023,-13.1856,1.3326,6.7004,523.5768,-18840.6000,94734.4026
1497.0000,13.0827,18.9035,4063.6000,79061.4000,-74997.8000,3.9478,846.6177,12789.6386,13636.2563,192.2902,91851.0386,3216.9823,-88634.0563,18.9362,13.4532,18289.8000,0.0000,18289.8000,-0.6632,4264.3659,0.0000,4264.3659,30.1020,0.0000,14025.4341,14025.4341,19.1207,15.3069,8924.3000,0.0000,8924.3000,-0.4904,1710.5717,0.0000,1710.5717,21.9049,0.0000,7213.7283,7213.7283,19.1491,13.6620,847.7000,0.0000,847.7000,-0.0307,197.1418,0.0000,197.1418,1.3981,0.0000,650.5582,650.5582,19.0192,16.2959,14940.5000,0.0000,14940.5000,-1.1494,2867.3597,0.0000,2867.3597,51.7946,0.0000,12073.1403,12073.1403,19.6832,14.1856,847.7000,0.0000,847.7000,-0.0307,195.8982,0.0000,195.8982,1.3859,0.0000,651.8018,651.8018,18.9780,11.0182,14.9981,1.3482,54603.3925,19.1546,10.7290,14.9418,1.2844,30825.6826,19.6484,10.3910,15.0197,1.4112,29635.4540,18.9035,18.9362,18.9198,-6.8931,4.3568,18.9362,18.9780,18.9571,-6.4235,3.6935,18.9780,19.1207,19.0494,-4.9641,1.9150,19.1207,19.1491,19.1349,-2.9520,1.4246,19.1491,19.1546,19.1519,-0.4479,1.3938,19.1546,17.8616,18.5081,9.8195,0.4453,19.6832,19.7512,19.7172,-3.4834,-0.7041,19.6484,19.6832,19.6658,-3.7188,-0.7349,18.9035,19.6484,19.2760,-5.3797,-1.5649,12.6022,12.6301,12.6162,-5.9752,-4.4135,12.4064,12.4517,12.4290,-5.4904,-3.7503,13.3605,13.6585,13.5095,-10.6681,-1.9718,12.6670,12.7161,12.6915,-5.2900,-1.4814,12.6223,12.6459,12.6341,-1.4269,-1.4506,16.2959,16.1994,16.2477,0.9273,-0.5021,16.2959,16.2664,16.2811,1.3772,0.6474,16.1720,16.1502,16.1611,1.0634,0.6781,12.9806,14.4073,13.6940,-8.5635,1.5081,7.7029,601.9160,-31147.8000,115064.5290
1498.0000,12.9257,18.9657,3053.2000,101534.2000,-98481.0000,4.9572,637.7801,16365.7091,17003.4892,240.4326,117899.9091,2415.4199,-115484.4892,18.9627,13.4793,22908.3000,0.0000,22908.3000,-0.8307,5339.4923,0.0000,5339.4923,37.9793,0.0000,17568.8077,17568.8077,18.9926,15.1803,6927.2000,0.0000,6927.2000,-0.3807,1329.9008,0.0000,1329.9008,17.0915,0.0000,5597.2992,5597.2992,19.0110,13.5267,1103.5000,0.0000,1103.5000,-0.0400,257.0557,0.0000,257.0557,1.8243,0.0000,846.4443,846.4443,19.0645,16.3408,15469.5000,0.0000,15469.5000,-1.1901,2967.2048,0.0000,2967.2048,53.5265,0.0000,12502.2952,12502.2952,19.3194,13.8289,1103.5000,0.0000,1103.5000,-0.0400,256.1105,0.0000,256.1105,1.8115,0.0000,847.3895,847.3895,18.9622,10.9416,14.9519,0.9455,38293.7446,19.0342,10.7595,14.8968,0.8779,21070.3532,19.2773,10.6332,14.9552,0.9171,19259.6135,18.9657,18.9627,18.9642,0.5194,3.6542,18.9627,18.9622,18.9624,0.0485,2.8235,18.9622,18.9926,18.9774,-0.8843,1.5856,18.9926,19.0110,19.0018,-1.6220,1.2050,19.0110,19.0342,19.0226,-1.5754,1.1649,19.0342,18.6012,18.8177,3.7211,0.5047,19.3194,19.4056,19.3625,-4.2957,-0.6854,19.2773,19.3194,19.2983,-4.4502,-0.7254,18.9657,19.2773,19.1215,-1.8801,-1.3031,12.6675,12.6642,12.6658,0.5838,-3.7086,12.4336,12.4331,12.4334,0.0372,-2.8779,13.5851,13.5598,13.5725,0.7446,-1.6401,13.1611,13.1030,13.1321,5.3007,-1.2594,13.2886,13.1491,13.2189,7.0413,-1.2194,16.3408,16.2745,16.3076,0.7084,-0.5592,16.3408,16.3270,16.3339,0.6218,0.6309,16.1780,16.1744,16.1762,0.1667,0.6709,13.6108,13.7026,13.6567,-0.4655,1.2486,9.6968,757.7216,-50969.0000,78623.7113
1499.0000,12.8745,18.9832,2649.2000,112457.2000,-109808.0000,5.4524,553.8638,18105.0165,18658.8803,264.1552,130562.2165,2095.3362,-128466.8803,18.9821,13.4984,27328.4000,0.0000,27328.4000,-0.9910,6368.2448,0.0000,6368.2448,45.2913,0.0000,20960.1552,20960.1552,18.9795,15.1674,4842.0000,0.0000,4842.0000,-0.2661,929.7312,0.0000,929.7312,11.9725,0.0000,3912.2688,3912.2688,18.9822,13.4984,1027.7000,0.0000,1027.7000,-0.0373,239.4812,0.0000,239.4812,1.7021,0.0000,788.2188,788.2188,19.0417,16.3182,15088.3000,0.0000,15088.3000,-1.1608,2894.9100,0.0000,2894.9100,52.1677,0.0000,12193.3900,12193.3900,19.1382,13.6513,1027.7000,0.0000,1027.7000,-0.0373,239.0340,0.0000,239.0340,1.6952,0.0000,788.6660,788.6660,18.9804,11.0000,14.9902,1.1248,45555.8781,18.9883,10.8668,14.9276,1.0302,24725.9749,19.1178,10.8351,14.9765,1.0507,22064.7920,18.9832,18.9821,18.9827,0.2079,4.0629,18.9821,18.9804,18.9813,0.2117,3.0719,18.9804,18.9795,18.9799,0.0155,1.5919,18.9795,18.9822,18.9809,-0.2683,1.3258,18.9822,18.9883,18.9853,-0.4663,1.2886,18.9883,18.8473,18.9178,1.1923,0.4992,19.1382,19.1884,19.1633,-2.4202,-0.6616,19.1178,19.1382,19.1280,-2.0712,-0.6988,18.9832,19.1178,19.0505,-0.8714,-1.3895,12.6125,12.6157,12.6141,-0.6399,-4.1178,12.3187,12.3317,12.3252,-1.3207,-3.1268,13.4691,13.5040,13.4865,-1.0527,-1.6468,13.1430,13.1418,13.1424,0.1089,-1.3807,13.1122,13.1331,13.1226,-1.1768,-1.3434,16.3182,16.3110,16.3146,0.0683,-0.5541,16.3182,16.3221,16.3202,-0.1815,0.6067,16.1676,16.1697,16.1686,-0.1074,0.6440,13.4091,13.6731,13.5411,-1.4106,1.3347,10.6791,834.4764,-60493.9000,92346.6450
1500.0000,12.8023,18.9377,2414.8000,115184.7000,-112769.9000,5.5691,505.4697,18513.4805,19018.9501,269.7027,133698.1805,1909.3303,-131788.8501,18.9404,13.4574,27323.0000,0.0000,27323.0000,-0.9908,6370.1834,0.0000,6370.1834,45.2706,0.0000,20952.8166,20952.8166,18.9566,15.1448,3647.9000,0.0000,3647.9000,-0.2005,700.6484,0.0000,700.6484,9.0219,0.0000,2947.2516,2947.2516,18.9594,13.4761,1196.9000,0.0000,1196.9000,-0.0434,278.9857,0.0000,278.9857,1.9831,0.0000,917.9143,917.9143,19.0126,16.2894,14891.0000,0.0000,14891.0000,-1.1456,2858.0935,0.0000,2858.0935,51.5053,0.0000,12032.9065,12032.9065,19.0559,13.5707,1196.9000,0.0000,1196.9000,-0.0434,278.6627,0.0000,278.6627,1.9790,0.0000,918.2373,918.2373,18.9440,11.0915,15.0177,1.1761,47633.9184,18.9632,10.9431,14.9532,1.0811,25946.7078,19.0465,10.9465,14.9965,1.0919,22929.8644,18.9377,18.9404,18.9390,-0.5423,4.1510,18.9404,18.9440,18.9422,-0.4871,3.1602,18.9440,18.9566,18.9503,-0.3732,1.5875,18.9566,18.9594,18.9580,-0.2911,1.3870,18.9594,18.9632,18.9613,-0.3045,1.3436,18.9632,18.9262,18.9447,0.3092,0.5048,19.0559,19.0807,19.0683,-1.1618,-0.6408,19.0465,19.0559,19.0512,-0.9423,-0.6842,18.9377,19.0465,18.9921,-0.7206,-1.4181,12.5558,12.5591,12.5575,-0.6991,-4.2057,12.2720,12.2779,12.2749,-0.6230,-3.2149,13.3596,13.4025,13.3811,-1.2886,-1.6422,13.1075,13.1114,13.1094,-0.4131,-1.4417,13.0898,13.0961,13.0929,-0.3741,-1.3983,16.2894,16.3078,16.2986,-0.2088,-0.5595,16.2894,16.2972,16.2933,-0.3403,0.5861,16.1092,16.1232,16.1162,-0.6486,0.6295,13.3365,13.5526,13.4445,-1.1809,1.3634,10.9152,852.9320,-64514.2000,96510.4906
1501.0000,12.7476,18.9024,2238.0000,117310.2000,-115072.2000,5.6604,468.8928,18831.5024,19300.3951,273.9862,136141.7024,1769.1072,-134372.5951,18.9045,13.4223,27107.1000,0.0000,27107.1000,-0.9830,6322.5744,0.0000,6322.5744,44.9379,0.0000,20784.5256,20784.5256,18.9227,15.1112,3151.0000,0.0000,3151.0000,-0.1732,605.4674,0.0000,605.4674,7.7960,0.0000,2545.5326,2545.5326,18.9267,13.4440,1067.1000,0.0000,1067.1000,-0.0387,248.8286,0.0000,248.8286,1.7686,0.0000,818.2714,818.2714,18.9820,16.2590,14640.9000,0.0000,14640.9000,-1.1264,2811.1691,0.0000,2811.1691,50.6650,0.0000,11829.7309,11829.7309,18.9958,13.5118,1067.1000,0.0000,1067.1000,-0.0387,248.6218,0.0000,248.6218,1.7663,0.0000,818.4782,818.4782,18.9078,11.1737,15.0408,1.2155,49227.8943,18.9316,11.0174,14.9745,1.1194,26866.2266,18.9884,11.0395,15.0140,1.1243,23610.9680,18.9024,18.9045,18.9035,-0.4451,4.2224,18.9045,18.9078,18.9062,-0.4504,3.2395,18.9078,18.9227,18.9152,-0.4389,1.5892,18.9227,18.9267,18.9247,-0.4182,1.4161,18.9267,18.9316,18.9291,-0.4041,1.3774,18.9316,18.9429,18.9372,-0.1057,0.4972,18.9958,19.0129,19.0043,-0.7876,-0.6291,18.9884,18.9958,18.9921,-0.7290,-0.6678,18.9024,18.9884,18.9454,-0.5795,-1.4379,12.5172,12.5195,12.5184,-0.4875,-4.2766,12.2437,12.2471,12.2454,-0.3722,-3.2937,13.2859,13.3181,13.3020,-0.9698,-1.6434,13.0662,13.0709,13.0686,-0.5089,-1.4702,13.0476,13.0560,13.0518,-0.5122,-1.4316,16.2590,16.2880,16.2735,-0.3187,-0.5514,16.2590,16.2678,16.2634,-0.3764,0.5750,16.0940,16.0994,16.0967,-0.2506,0.6137,13.2834,13.4525,13.3679,-0.9399,1.3838,11.1001,867.3789,-68039.0000,99705.0889
