Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1502.0000,12.6951,18.8717,2028.5000,119404.1000,-117375.6000,5.7484,425.3746,19144.6860,19570.0606,278.1347,138548.7860,1603.1254,-136945.6606,18.8735,13.3920,27107.9000,0.0000,27107.9000,-0.9830,6325.1218,0.0000,6325.1218,44.9607,0.0000,20782.7782,20782.7782,18.8901,15.0790,2301.1000,0.0000,2301.1000,-0.1265,442.3398,0.0000,442.3398,5.6965,0.0000,1858.7602,1858.7602,18.8939,13.4119,1022.4000,0.0000,1022.4000,-0.0371,238.4994,0.0000,238.4994,1.6952,0.0000,783.9006,783.9006,18.9485,16.2258,14114.1000,0.0000,14114.1000,-1.0858,2711.1567,0.0000,2711.1567,48.8673,0.0000,11402.9433,11402.9433,18.9482,13.4651,1022.4000,0.0000,1022.4000,-0.0371,238.3435,0.0000,238.3435,1.6937,0.0000,784.0565,784.0565,18.8763,11.2502,15.0632,1.2634,51166.1307,18.8988,11.0935,14.9962,1.1637,27929.5642,18.9421,11.1239,15.0330,1.1657,24478.7059,18.8717,18.8735,18.8726,-0.3878,4.2962,18.8735,18.8763,18.8749,-0.3927,3.3132,18.8763,18.8901,18.8832,-0.4025,1.5737,18.8901,18.8939,18.8920,-0.4103,1.4472,18.8939,18.8988,18.8963,-0.4114,1.4101,18.8988,18.9317,18.9153,-0.2810,0.4824,18.9482,18.9619,18.9551,-0.6103,-0.6034,18.9421,18.9482,18.9451,-0.5826,-0.6405,18.8717,18.9421,18.9069,-0.4804,-1.4523,12.4738,12.4763,12.4751,-0.5379,-4.3492,12.2010,12.2057,12.2034,-0.5227,-3.3662,13.1742,13.2178,13.1960,-1.2950,-1.6267,13.0072,13.0137,13.0104,-0.7176,-1.5003,12.9847,12.9969,12.9908,-0.7518,-1.4632,16.2258,16.2613,16.2435,-0.3771,-0.5355,16.2258,16.2358,16.2308,-0.4090,0.5504,16.0610,16.0699,16.0655,-0.3930,0.5875,13.2005,13.3753,13.2879,-0.9822,1.3992,11.2812,881.5323,-71807.7000,103574.4008
1503.0000,12.7122,18.9045,1888.2000,121138.6000,-119250.4000,5.8231,395.8402,19430.3543,19826.1944,281.6432,140568.9543,1492.3598,-139076.5944,18.9027,13.4205,27072.6000,0.0000,27072.6000,-0.9817,6314.6650,0.0000,6314.6650,44.9208,0.0000,20757.9350,20757.9350,18.8950,15.0838,6614.0000,0.0000,6614.0000,-0.3635,1271.3290,0.0000,1271.3290,16.3823,0.0000,5342.6710,5342.6710,18.8947,13.4127,853.1000,0.0000,853.1000,-0.0309,199.0042,0.0000,199.0042,1.4151,0.0000,654.0958,654.0958,18.9188,16.1964,13661.6000,0.0000,13661.6000,-1.0510,2625.2152,0.0000,2625.2152,47.3273,0.0000,11036.3848,11036.3848,18.9117,13.4293,853.1000,0.0000,853.1000,-0.0309,198.9635,0.0000,198.9635,1.4141,0.0000,654.1365,654.1365,18.9005,11.2291,15.0648,1.2292,49783.5020,18.8950,11.1030,14.9990,1.1237,26968.7268,18.9072,11.1574,15.0323,1.1176,23469.9996,18.9045,18.9027,18.9036,0.3578,4.3638,18.9027,18.9005,18.9016,0.3059,3.3821,18.9005,18.8950,18.8977,0.1594,1.6996,18.8950,18.8947,18.8948,0.0185,1.3361,18.8947,18.8950,18.8948,-0.0340,1.3052,18.8950,18.9143,18.9046,-0.1441,0.4079,18.9117,18.9217,18.9167,-0.4788,-0.6432,18.9072,18.9117,18.9095,-0.4465,-0.6741,18.9045,18.9072,18.9058,-0.0285,-1.4593,12.5324,12.5293,12.5309,0.6572,-4.4173,12.2873,12.2786,12.2830,0.9446,-3.4356,13.3527,13.3028,13.3277,1.5742,-1.7531,12.8857,12.8999,12.8928,-1.4351,-1.3896,12.8455,12.8737,12.8596,-1.5986,-1.3587,16.1964,16.2348,16.2156,-0.3530,-0.4614,16.1964,16.2050,16.2007,-0.3792,0.5897,16.0667,16.0665,16.0666,-0.0022,0.6206,13.3246,13.2870,13.3058,0.2004,1.4058,11.4141,891.9147,-70196.0000,100222.2284
1504.0000,12.8388,18.9136,2438.0000,91495.3000,-89057.3000,4.4508,510.0137,14718.2058,15228.2196,215.3959,106213.5058,1927.9863,-104285.5196,18.9130,13.4306,27073.1000,0.0000,27073.1000,-0.9817,6314.0027,0.0000,6314.0027,44.9041,0.0000,20759.0973,20759.0973,18.9064,15.0951,7184.2000,0.0000,7184.2000,-0.3948,1380.7337,0.0000,1380.7337,17.7931,0.0000,5803.4663,5803.4663,18.9046,13.4224,766.1000,0.0000,766.1000,-0.0278,178.6883,0.0000,178.6883,1.2708,0.0000,587.4117,587.4117,18.9074,16.1850,12780.3000,0.0000,12780.3000,-0.9832,2456.2179,0.0000,2456.2179,44.2964,0.0000,10324.0821,10324.0821,18.9062,13.4240,766.1000,0.0000,766.1000,-0.0278,178.6847,0.0000,178.6847,1.2705,0.0000,587.4153,587.4153,18.9117,11.0183,14.9650,0.7651,30985.4680,18.9027,10.9147,14.9087,0.6968,16723.4927,18.9057,10.9731,14.9394,0.6920,14531.5521,18.9136,18.9130,18.9133,0.1014,3.3476,18.9130,18.9117,18.9123,0.1137,2.3658,18.9117,18.9064,18.9090,0.1206,1.3481,18.9064,18.9046,18.9055,0.1126,0.9533,18.9046,18.9027,18.9037,0.0905,0.9255,18.9027,18.9050,18.9039,-0.0250,0.3827,18.9062,18.9089,18.9076,-0.1262,-0.6005,18.9057,18.9062,18.9060,-0.0579,-0.6283,18.9136,18.9057,18.9097,0.0304,-1.1032,12.7337,12.7194,12.7265,2.3454,-3.3945,12.4782,12.4501,12.4642,2.1708,-2.4127,13.6780,13.5433,13.6106,3.3979,-1.3950,13.1595,13.1186,13.1391,2.9559,-1.0002,13.2547,13.1520,13.2034,4.1320,-0.9724,16.1850,16.2112,16.1981,-0.2271,-0.4296,16.1850,16.1893,16.1871,-0.1795,0.5536,16.0571,16.0596,16.0584,-0.1149,0.5814,13.7727,13.2227,13.4977,2.2998,1.0563,8.6887,678.9463,-40487.5000,62240.5128
1505.0000,12.8750,18.9681,2373.4000,94909.6000,-92536.2000,4.6088,496.1990,15280.1063,15776.3053,223.1858,110189.7063,1877.2010,-108312.5053,18.9643,13.4809,27072.8000,0.0000,27072.8000,-0.9817,6310.0308,0.0000,6310.0308,44.8975,0.0000,20762.7692,20762.7692,18.9390,15.1273,6586.6000,0.0000,6586.6000,-0.3619,1265.3617,0.0000,1265.3617,16.3099,0.0000,5321.2383,5321.2383,18.9338,13.4510,806.8000,0.0000,806.8000,-0.0293,188.1152,0.0000,188.1152,1.3381,0.0000,618.6848,618.6848,18.9050,16.1826,10870.3000,0.0000,10870.3000,-0.8363,2089.2034,0.0000,2089.2034,37.6836,0.0000,8781.0966,8781.0966,18.9056,13.4234,806.8000,0.0000,806.8000,-0.0293,188.1789,0.0000,188.1789,1.3381,0.0000,618.6211,618.6211,18.9587,10.9727,14.9657,0.9014,36505.7335,18.9278,10.8838,14.9058,0.8171,19611.0532,18.9055,10.9613,14.9334,0.8070,16946.8035,18.9681,18.9643,18.9662,0.6227,3.4940,18.9643,18.9587,18.9615,0.5778,2.5123,18.9587,18.9390,18.9488,0.4646,1.3271,18.9390,18.9338,18.9364,0.3569,0.9651,18.9338,18.9278,18.9308,0.3116,0.9359,18.9278,18.9026,18.9152,0.1209,0.3038,18.9056,18.9063,18.9060,-0.0352,-0.5325,18.9055,18.9056,18.9056,-0.0206,-0.5617,18.9681,18.9055,18.9368,0.3114,-1.1148,12.6787,12.6819,12.6803,-0.5737,-3.5373,12.3556,12.3705,12.3630,-1.2363,-2.5556,13.5133,13.5515,13.5324,-0.9598,-1.3704,12.8971,12.9340,12.9156,-2.7130,-1.0085,12.7677,12.8805,12.8241,-4.5926,-0.9792,16.1826,16.1977,16.1902,-0.1115,-0.3472,16.1826,16.1841,16.1833,-0.0618,0.4891,16.0283,16.0367,16.0325,-0.3281,0.5184,13.4169,13.5122,13.4645,-0.4159,1.0715,9.0199,704.8265,-46392.9000,73063.5902
1506.0000,12.8424,18.9062,2584.0000,93341.3000,-90757.3000,4.5456,540.5232,15016.4047,15556.9279,220.1952,108357.7047,2043.4768,-106314.2279,18.9105,13.4281,22258.3000,0.0000,22258.3000,-0.8071,5191.2479,0.0000,5191.2479,36.8878,0.0000,17067.0521,17067.0521,18.9284,15.1169,11014.8000,0.0000,11014.8000,-0.6053,2116.3504,0.0000,2116.3504,27.2601,0.0000,8898.4496,8898.4496,18.9300,13.4473,511.0000,0.0000,511.0000,-0.0185,119.1513,0.0000,119.1513,0.8472,0.0000,391.8487,391.8487,18.9232,16.2007,9094.9000,0.0000,9094.9000,-0.6997,1747.5827,0.0000,1747.5827,31.5302,0.0000,7347.3173,7347.3173,18.9352,13.4523,511.0000,0.0000,511.0000,-0.0185,119.1439,0.0000,119.1439,0.8475,0.0000,391.8561,391.8561,18.9159,11.0042,14.9600,0.9028,36564.2630,18.9303,10.8716,14.9009,0.8276,19863.4207,18.9400,10.9162,14.9281,0.8241,17305.1769,18.9062,18.9105,18.9084,-0.7142,3.4444,18.9105,18.9159,18.9132,-0.5995,2.6373,18.9159,18.9284,18.9222,-0.3381,1.4390,18.9284,18.9300,18.9292,-0.1025,0.8337,18.9300,18.9303,18.9301,-0.0241,0.8152,18.9303,18.9108,18.9206,0.0484,0.1762,18.9352,18.9273,18.9312,0.2887,-0.5235,18.9400,18.9352,18.9376,0.3701,-0.5421,18.9062,18.9400,18.9231,-0.1811,-1.1013,12.6445,12.6470,12.6458,-0.4325,-3.4846,12.4150,12.4083,12.4117,0.5711,-2.6774,13.5723,13.5579,13.5651,0.3784,-1.4792,12.4156,12.5025,12.4591,-5.5251,-0.8739,12.2163,12.3932,12.3048,-6.2833,-0.8554,16.2007,16.1889,16.1948,0.0394,-0.2163,16.2007,16.1957,16.1982,0.1632,0.4834,16.0944,16.0770,16.0857,0.6261,0.5019,13.3573,13.4841,13.4207,-0.5447,1.0611,8.8989,695.3719,-47367.3000,73732.8605
1507.0000,12.9079,18.9129,2762.2000,82865.8000,-80103.6000,4.0598,577.1655,13351.1926,13928.3581,196.6711,96216.9926,2185.0345,-94031.9581,18.9127,13.4304,13257.9000,0.0000,13257.9000,-0.4808,3092.0234,0.0000,3092.0234,21.9876,0.0000,10165.8766,10165.8766,18.9152,15.1038,28288.4000,0.0000,28288.4000,-1.5545,5436.1525,0.0000,5436.1525,70.0225,0.0000,22852.2475,22852.2475,18.9178,13.4354,496.9000,0.0000,496.9000,-0.0180,115.8805,0.0000,115.8805,0.8239,0.0000,381.0195,381.0195,18.9260,16.2035,8024.4000,0.0000,8024.4000,-0.6173,1541.8313,0.0000,1541.8313,27.8105,0.0000,6482.5687,6482.5687,18.9245,13.4419,496.9000,0.0000,496.9000,-0.0180,115.8712,0.0000,115.8712,0.8238,0.0000,381.0288,381.0288,18.9128,11.1510,15.0319,1.2570,50909.9958,18.9205,11.0192,14.9698,1.1517,27640.0538,18.9228,11.0683,14.9955,1.1449,24042.0125,18.9129,18.9127,18.9128,0.0379,4.5691,18.9127,18.9128,18.9128,-0.0211,4.0884,18.9128,18.9152,18.9140,-0.1145,2.3878,18.9152,18.9178,18.9165,-0.1691,0.8333,18.9178,18.9207,18.9193,-0.1469,0.8153,18.9260,18.9182,18.9221,0.0023,-0.0917,18.9245,18.9260,18.9252,-0.0883,-0.7090,18.9228,18.9245,18.9236,-0.1841,-0.7270,18.9129,18.9228,18.9179,-0.0792,-1.5206,12.7499,12.7445,12.7472,1.2076,-4.6175,12.6953,12.6708,12.6831,3.2594,-4.1367,13.8391,13.7734,13.8062,2.8937,-2.4362,11.4319,11.6091,11.5205,-11.3423,-0.8816,11.0192,11.3901,11.2046,-13.2921,-0.8636,11.0192,20.1082,15.5637,-7.6321,0.0433,16.4596,16.4013,16.4305,2.7870,0.6607,16.3227,16.2711,16.2969,2.5327,0.6787,13.4667,13.4205,13.4436,0.2602,1.4723,7.8853,616.1700,-29539.1000,102592.0621
1508.0000,13.0913,19.0647,2948.4000,80409.2000,-77460.8000,3.9534,614.1873,13010.2412,13624.4285,191.6084,93419.4412,2334.2127,-91085.2285,19.0564,13.5712,13263.6000,0.0000,13263.6000,-0.4810,3088.0171,0.0000,3088.0171,21.9964,0.0000,10175.5829,10175.5829,19.0155,15.2030,34306.5000,0.0000,34306.5000,-1.8852,6584.3530,0.0000,6584.3530,84.9381,0.0000,27722.1470,27722.1470,18.9926,13.5086,507.4000,0.0000,507.4000,-0.0184,118.2228,0.0000,118.2228,0.8414,0.0000,389.1772,389.1772,18.9266,16.2040,7957.6000,0.0000,7957.6000,-0.6122,1528.9852,0.0000,1528.9852,27.5776,0.0000,6428.6148,6428.6148,18.9268,13.4441,507.4000,0.0000,507.4000,-0.0184,118.3164,0.0000,118.3164,0.8413,0.0000,389.0836,389.0836,19.0463,10.9941,15.0202,1.1177,45265.5743,18.9609,10.9512,14.9560,1.0006,24014.1696,18.9271,11.0312,14.9791,0.9864,20713.7834,19.0647,19.0564,19.0606,1.7667,4.4552,19.0564,19.0463,19.0514,1.6569,3.9742,19.0463,19.0155,19.0309,1.3951,2.5167,19.0155,18.9926,19.0041,1.0406,0.6315,18.9926,18.9715,18.9821,0.7415,0.6131,18.9266,18.9211,18.9238,0.0053,-0.1642,18.9268,18.9266,18.9267,0.0012,-0.7764,18.9271,18.9268,18.9269,0.0233,-0.7948,19.0647,18.9271,18.9959,0.9251,-1.4750,12.9967,12.9833,12.9900,2.9143,-4.5047,12.9519,12.9281,12.9400,3.0841,-4.0238,14.1404,14.0638,14.1021,3.5544,-2.5663,11.1093,11.1989,11.1541,-4.4381,-0.6811,10.9512,11.0426,10.9969,-2.5231,-0.6627,10.9512,17.6968,14.3240,-14.9762,0.1147,16.4395,16.4378,16.4387,0.0829,0.7269,16.3639,16.3505,16.3572,0.7116,0.7453,13.8124,13.4325,13.6225,2.1424,1.4254,7.6502,597.8010,-20918.3000,89993.5273
1509.0000,13.6197,18.6551,5895.7000,43242.1000,-37346.4000,2.3503,1217.4424,7083.2160,8300.6585,114.3524,50325.3160,4678.2576,-45647.0585,18.6917,13.2137,13264.0000,0.0000,13264.0000,-0.4810,3101.7184,0.0000,3101.7184,21.9550,0.0000,10162.2816,10162.2816,18.8244,15.0140,34026.3000,0.0000,34026.3000,-1.8698,6546.2898,0.0000,6546.2898,84.1019,0.0000,27480.0102,27480.0102,19.0665,13.5811,497.3000,0.0000,497.3000,-0.0180,115.7669,0.0000,115.7669,0.8238,0.0000,381.5331,381.5331,19.0247,16.3014,8200.3000,0.0000,8200.3000,-0.6309,1573.6809,0.0000,1573.6809,28.4185,0.0000,6626.6191,6626.6191,19.0493,13.5642,497.3000,0.0000,497.3000,-0.0180,115.7908,0.0000,115.7908,0.8246,0.0000,381.5092,381.5092,18.7370,10.8931,14.8151,0.1896,7679.3654,18.8819,10.6568,14.7694,0.1789,4294.6575,19.0633,10.5283,14.7958,0.1857,3899.4522,18.6551,18.6917,18.6734,-4.6887,2.6453,18.6917,18.7370,18.7143,-4.0834,2.1643,18.7370,18.8244,18.7807,-3.0358,1.9105,18.8244,19.0665,18.9454,-0.7238,0.0406,19.0665,18.9286,18.9975,0.1708,0.0226,19.0247,18.8725,18.9486,0.2829,-0.1128,19.0493,19.0247,19.0370,1.3152,-0.7437,19.0633,19.0493,19.0563,1.5453,-0.7617,18.6551,19.0633,18.8592,-1.6653,-0.8801,13.8638,13.7863,13.8250,10.0608,-2.6868,14.2030,14.0055,14.1043,14.0343,-2.2058,14.8515,14.6334,14.7424,7.7117,-1.9519,11.6681,11.1513,11.4097,3.0687,-0.0821,10.6568,11.1297,10.8933,-1.2666,-0.0641,10.6568,16.6273,13.6421,-8.2454,0.0713,16.3345,16.3567,16.3456,-1.1397,0.7022,16.2867,16.3014,16.2941,-0.7779,0.7202,15.4860,13.0860,14.2860,7.9918,0.8387,4.4612,348.6042,19138.8000,15873.4751
1510.0000,14.3052,18.9947,7144.1000,39813.1000,-32669.0000,2.2532,1458.8321,6628.3125,8087.1445,109.8691,46441.4125,5685.2679,-40756.1445,18.9646,13.4812,13263.9000,0.0000,13263.9000,-0.4810,3091.4921,0.0000,3091.4921,22.0621,0.0000,10172.4079,10172.4079,18.8923,15.0812,38709.3000,0.0000,38709.3000,-2.1272,7440.8703,0.0000,7440.8703,95.9859,0.0000,31268.4297,31268.4297,18.9952,13.5112,590.8000,0.0000,590.8000,-0.0214,137.6505,0.0000,137.6505,0.9778,0.0000,453.1495,453.1495,18.8868,16.1646,8532.9000,0.0000,8532.9000,-0.6565,1640.3437,0.0000,1640.3437,29.5222,0.0000,6892.5563,6892.5563,18.8523,13.3711,590.8000,0.0000,590.8000,-0.0214,137.8875,0.0000,137.8875,0.9780,0.0000,452.9125,452.9125,18.9315,10.4983,14.7149,0.0290,1175.5788,18.9741,10.3720,14.6731,0.0266,639.5278,18.8307,10.5659,14.6983,0.0256,537.6440,18.9947,18.9646,18.9797,3.6803,2.5339,18.9646,18.9315,18.9481,2.8045,2.0529,18.9315,18.8890,18.9103,1.5473,2.0168,18.9952,18.9529,18.9740,0.3291,-0.1104,18.9741,18.9952,18.9847,-0.1716,-0.1318,18.8868,18.9741,18.9305,-0.2351,-0.1511,18.8523,18.8868,18.8696,-2.0367,-0.8075,18.8307,18.8523,18.8415,-2.6089,-0.8290,18.9947,18.8307,18.9127,0.6292,-0.8458,14.5358,14.4702,14.5030,8.1656,-2.5772,14.9097,14.7778,14.8438,8.9080,-2.0962,15.0812,14.9871,15.0341,3.5039,-2.0601,15.0812,11.0175,13.0493,19.7709,0.0671,11.6211,10.7166,11.1688,3.3091,0.0885,10.6550,15.0954,12.8752,-9.2707,0.1078,16.0138,16.0791,16.0464,-3.6259,0.7643,16.0052,16.0606,16.0329,-3.1679,0.7857,15.9451,13.7753,14.8602,6.9130,0.8025,4.2570,332.6479,29018.7000,2352.7507
1511.0000,14.5137,18.6661,8266.6000,32822.1000,-24555.5000,1.9812,1682.3841,5491.8031,7174.1873,96.7573,38313.9031,6584.2159,-31729.6873,18.6996,13.2215,13264.1000,0.0000,13264.1000,-0.4810,3101.4432,0.0000,3101.4432,21.9820,0.0000,10162.6568,10162.6568,18.6314,14.8232,35762.8000,0.0000,35762.8000,-1.9653,6897.2547,0.0000,6897.2547,88.5779,0.0000,28865.5453,28865.5453,18.9628,13.4795,422.7000,0.0000,422.7000,-0.0153,98.5232,0.0000,98.5232,0.7002,0.0000,324.1768,324.1768,18.6836,15.9630,9351.3000,0.0000,9351.3000,-0.7194,1802.3033,0.0000,1802.3033,32.4290,0.0000,7548.9967,7548.9967,18.6400,13.1631,422.7000,0.0000,422.7000,-0.0153,98.9082,0.0000,98.9082,0.7016,0.0000,323.7918,323.7918,14.8866,14.4402,14.6634,0.0048,193.3044,10.7477,18.4641,14.6059,-0.0743,-1782.3423,15.9075,13.3980,14.6528,0.0242,507.1883,18.6661,18.6996,18.6828,-3.5983,2.2143,18.6996,18.7382,18.7189,-2.7822,1.7333,18.4767,18.6093,18.5430,-4.4486,1.8456,18.9628,18.9724,18.9676,-0.0935,-0.1197,18.8133,18.9628,18.8881,-1.1821,-0.1350,18.6836,19.0917,18.8876,-0.5334,-0.0751,18.6400,18.6836,18.6618,-2.5237,-0.7945,18.6181,18.6400,18.6290,-2.5797,-0.8099,18.6661,18.9792,18.8227,-1.1027,-0.7575,14.5253,14.5230,14.5242,0.2393,-2.2567,14.8866,14.8785,14.8825,0.4517,-1.7757,14.8232,14.8866,14.8549,-2.1793,-1.8880,14.8232,12.9849,13.9041,10.2986,0.0773,13.0668,10.7477,11.9073,8.8949,0.0926,10.7477,14.5994,12.6736,-2.4494,0.0327,15.9037,15.9322,15.9180,-1.5669,0.7522,15.8769,15.9075,15.8922,-1.7141,0.7675,15.9075,14.4844,15.1960,4.0356,0.7151,3.7225,290.8829,34668.1000,-1081.8495
1512.0000,14.1466,17.7411,9502.1000,28218.6000,-18716.5000,1.8279,1945.3277,4680.2500,6625.5777,89.2651,32898.8500,7556.7723,-25342.0777,17.8997,12.4379,13258.8000,0.0000,13258.8000,-0.4808,3130.7696,0.0000,3130.7696,22.0512,0.0000,10128.0304,10128.0304,17.1515,13.3605,39964.8000,0.0000,39964.8000,-2.1962,7860.0979,0.0000,7860.0979,99.4231,0.0000,32104.7021,32104.7021,17.2241,11.7756,412.4000,0.0000,412.4000,-0.0150,98.2070,0.0000,98.2070,0.6835,0.0000,314.1930,314.1930,17.0797,14.3724,10535.3000,0.0000,10535.3000,-0.8105,2074.0783,0.0000,2074.0783,36.6607,0.0000,8461.2217,8461.2217,16.8223,11.3823,412.4000,0.0000,412.4000,-0.0150,98.7102,0.0000,98.7102,0.6864,0.0000,313.6898,313.6898,13.7356,15.4253,14.5805,-0.2243,-9083.4485,13.0331,15.9813,14.5072,-0.3522,-8452.9354,14.4528,14.7663,14.6096,-0.0374,-786.3260,17.7411,17.8997,17.8204,-10.4239,1.3575,17.8997,18.1331,18.0164,-8.4935,0.8767,16.4709,17.0006,16.7357,-21.8259,2.2705,17.2241,17.4862,17.3551,-19.4757,-1.0238,16.8539,17.2241,17.0390,-22.3304,-1.0387,17.0797,19.0500,18.0649,-9.9453,-0.2954,16.8223,17.0797,16.9510,-20.6619,-1.1059,16.6830,16.8223,16.7526,-22.6603,-1.1208,17.7411,19.3334,18.5373,-3.4605,-0.4704,13.5459,13.7054,13.6256,-10.8599,-1.4059,13.7356,14.1217,13.9287,-11.5274,-0.9251,13.3605,13.7356,13.5481,-15.7867,-2.3189,13.3605,13.4460,13.4033,-6.0598,0.9754,13.4208,13.0331,13.2269,15.9095,0.9903,13.0331,12.6324,12.8327,1.9044,0.2470,13.9660,14.2507,14.1084,-21.8538,1.0575,14.2107,14.4528,14.3318,-18.8472,1.0724,14.4528,15.6165,15.0347,-1.9625,0.4220,3.4042,266.0121,45867.2000,-18322.7100
1513.0000,13.3492,16.0462,11850.5000,23551.2000,-11700.7000,1.7295,2458.0414,3833.4604,6291.5018,84.4970,27384.6604,9392.4586,-17992.2018,16.3637,10.9343,13241.4000,0.0000,13241.4000,-0.4802,3188.1591,0.0000,3188.1591,22.2626,0.0000,10053.2409,10053.2409,16.5454,12.7630,35371.1000,0.0000,35371.1000,-1.9437,7015.4008,0.0000,7015.4008,90.2543,0.0000,28355.6992,28355.6992,16.6078,11.1738,376.2000,0.0000,376.2000,-0.0136,90.2936,0.0000,90.2936,0.6384,0.0000,285.9064,285.9064,17.0386,14.3324,11082.9000,0.0000,11082.9000,-0.8526,2183.1172,0.0000,2183.1172,39.6407,0.0000,8899.7828,8899.7828,17.0537,11.6101,376.2000,0.0000,376.2000,-0.0136,89.7802,0.0000,89.7802,0.6421,0.0000,286.4198,286.4198,12.9770,16.0389,14.5079,-0.3712,-15035.4000,12.9669,15.9682,14.4676,-0.3275,-7859.9148,14.1173,15.0233,14.5703,-0.0989,-2076.1327,16.0462,16.3637,16.2049,-19.5116,1.2699,16.3637,16.8782,16.6210,-16.8565,0.7897,16.3602,16.4647,16.4124,-3.9175,2.0628,16.6078,16.7407,16.6742,-8.2335,-0.8528,16.4900,16.6078,16.5489,-5.9307,-0.8664,17.0386,18.3805,17.7096,-4.3041,-0.1874,17.0537,17.0386,17.0461,1.1323,-1.0401,17.0784,17.0537,17.0661,3.7660,-1.0537,16.0462,19.7350,17.8906,-7.8201,-0.4596,12.4533,12.6563,12.5548,-12.9391,-1.3168,12.9770,13.3250,13.1510,-9.4011,-0.8367,12.7630,12.9770,12.8700,-8.1998,-2.1098,12.7630,12.8829,12.8229,-7.0202,0.8058,12.8544,12.9669,12.9107,-3.8330,0.8195,12.9669,12.7826,12.8748,0.4908,0.1405,14.1132,14.1125,14.1128,0.0374,0.9931,14.0786,14.1173,14.0980,-2.8381,1.0067,14.1173,15.5607,14.8390,-2.3779,0.4126,3.2975,257.6740,48747.1000,-24971.4475
1514.0000,12.6143,14.7626,12920.5000,20532.4000,-7611.9000,1.6425,2713.1088,3286.0093,5999.1181,80.5269,23818.4093,10207.3912,-13611.0181,15.0329,9.6342,13240.7000,0.0000,13240.7000,-0.4801,3244.3312,0.0000,3244.3312,22.7460,0.0000,9996.3688,9996.3688,16.2792,12.5005,36818.7000,0.0000,36818.7000,-2.0233,7330.0492,0.0000,7330.0492,94.9442,0.0000,29488.6508,29488.6508,16.5775,11.1443,370.6000,0.0000,370.6000,-0.0134,88.9842,0.0000,88.9842,0.6344,0.0000,281.6158,281.6158,16.8963,14.1914,11018.0000,0.0000,11018.0000,-0.8477,2174.6016,0.0000,2174.6016,39.4367,0.0000,8843.3984,8843.3984,16.8708,11.4312,370.6000,0.0000,370.6000,-0.0134,88.6502,0.0000,88.6502,0.6304,0.0000,281.9498,281.9498,12.5997,16.2876,14.4437,-0.4824,-19537.9867,12.6395,16.1958,14.4177,-0.4187,-10048.2963,13.9903,15.0871,14.5387,-0.1291,-2711.6638,14.7626,15.0329,14.8978,-15.7913,1.2073,15.0329,15.5627,15.2978,-15.9842,0.7272,16.0367,16.1396,16.0881,-3.9303,2.1008,16.5775,16.5934,16.5854,-1.0881,-0.9342,16.5844,16.5775,16.5809,0.3700,-0.9476,16.8963,17.9082,17.4022,-3.7249,-0.2150,16.8708,16.8963,16.8835,-1.9789,-1.0627,16.8550,16.8708,16.8629,-2.4683,-1.0761,14.7626,19.4593,17.1110,-9.4246,-0.4351,11.5973,11.7706,11.6839,-10.5256,-1.2545,12.5997,12.8145,12.7071,-5.3735,-0.7744,12.5005,12.5997,12.5501,-3.8768,-2.1480,12.5005,12.5558,12.5281,-3.5737,0.8870,12.5348,12.6395,12.5871,-3.9207,0.9004,12.6395,12.9461,12.7928,-1.0056,0.1678,13.9856,14.0049,13.9952,-1.4356,1.0155,13.9713,13.9903,13.9808,-1.4302,1.0289,13.9903,15.3430,14.6666,-2.0963,0.3879,3.1565,246.6565,54206.7000,-32297.9469
1515.0000,12.0222,13.6897,13599.1000,17876.3000,-4277.2000,1.5522,2884.4615,2822.9910,5707.4525,76.5084,20699.2910,10714.6385,-9984.6525,13.9285,8.5564,13240.9000,0.0000,13240.9000,-0.4801,3293.2930,0.0000,3293.2930,23.1925,0.0000,9947.6070,9947.6070,16.0620,12.2861,31737.7000,0.0000,31737.7000,-1.7441,6338.1350,0.0000,6338.1350,82.2243,0.0000,25399.5650,25399.5650,16.5998,11.1662,365.9000,0.0000,365.9000,-0.0133,87.8304,0.0000,87.8304,0.6267,0.0000,278.0696,278.0696,16.7558,14.0522,10696.0000,0.0000,10696.0000,-0.8229,2115.1743,0.0000,2115.1743,38.3789,0.0000,8580.8257,8580.8257,16.7314,11.2949,365.9000,0.0000,365.9000,-0.0133,87.6821,0.0000,87.6821,0.6241,0.0000,278.2179,278.2179,12.3650,16.4549,14.4099,-0.4661,-18877.8837,12.4057,16.3738,14.3898,-0.4070,-9768.3720,13.9270,15.1108,14.5189,-0.1214,-2549.7699,13.6897,13.9285,13.8091,-13.1539,1.1381,13.9285,14.4247,14.1766,-13.5467,0.6580,15.7347,15.8423,15.7885,-3.6322,1.8547,16.5998,16.5971,16.5985,0.1409,-0.7614,16.6055,16.5998,16.6027,0.2460,-0.7747,16.7558,17.6894,17.2226,-2.1846,-0.1364,16.7314,16.7558,16.7436,-1.7049,-0.9593,16.7196,16.7314,16.7255,-1.6739,-0.9726,13.6897,18.8894,16.2896,-9.9293,-0.4141,10.9035,11.0526,10.9780,-8.5353,-1.1819,12.3650,12.5092,12.4371,-3.2744,-0.7018,12.2861,12.3650,12.3256,-2.7258,-1.8985,12.2861,12.3365,12.3113,-2.6329,0.7176,12.3153,12.4057,12.3605,-2.7515,0.7309,12.4057,13.0034,12.7046,-1.0811,0.0926,13.9461,13.9544,13.9502,-0.5598,0.9155,13.9164,13.9270,13.9217,-0.7297,0.9288,13.9270,15.1170,14.5220,-1.7620,0.3703,3.0151,235.6040,52129.2000,-31196.0256
1516.0000,11.4959,12.6888,14074.1000,15373.9000,-1299.8000,1.4587,3012.3430,2399.7285,5412.0714,72.3496,17773.6285,11061.7570,-6711.8714,12.9218,7.5748,13241.1000,0.0000,13241.1000,-0.4801,3339.6366,0.0000,3339.6366,23.5831,0.0000,9901.4634,9901.4634,15.9412,12.1669,33329.5000,0.0000,33329.5000,-1.8315,6667.6006,0.0000,6667.6006,86.6787,0.0000,26661.8994,26661.8994,16.6598,11.2249,379.3000,0.0000,379.3000,-0.0138,90.9768,0.0000,90.9768,0.6494,0.0000,288.3232,288.3232,16.4985,13.7973,10310.6000,0.0000,10310.6000,-0.7932,2046.3239,0.0000,2046.3239,37.0866,0.0000,8264.2761,8264.2761,16.4527,11.0223,379.3000,0.0000,379.3000,-0.0138,91.2199,0.0000,91.2199,0.6482,0.0000,288.0801,288.0801,12.2137,16.5287,14.3712,-0.5321,-21548.8550,12.2325,16.4706,14.3516,-0.4703,-11287.7107,13.7121,15.2664,14.4893,-0.1725,-3622.2348,12.6888,12.9218,12.8053,-12.1307,1.0755,12.9218,13.4150,13.1684,-12.1836,0.5953,15.5480,15.6201,15.5840,-2.4839,1.8901,16.6598,16.6490,16.6544,0.6589,-0.8572,16.6751,16.6598,16.6675,0.7655,-0.8710,16.4985,17.4579,16.9782,-2.9654,-0.1804,16.4527,16.4985,16.4756,-3.2509,-0.9737,16.4286,16.4527,16.4406,-3.4547,-0.9874,12.6888,18.2612,15.4750,-9.8468,-0.3832,10.2810,10.4209,10.3510,-7.5837,-1.1189,12.2137,12.3151,12.2644,-2.1007,-0.6388,12.1669,12.2137,12.1903,-1.6488,-1.9335,12.1669,12.1938,12.1804,-1.5967,0.8138,12.1777,12.2325,12.2051,-1.8915,0.8275,12.2325,12.8892,12.5609,-1.7505,0.1370,13.6636,13.7107,13.6872,-3.1911,0.9302,13.6715,13.7121,13.6918,-2.7903,0.9440,13.7121,15.0365,14.3743,-1.7990,0.3397,2.8513,222.8041,56340.0000,-36458.8004
1517.0000,14.9945,15.9563,14227.7000,14215.3000,12.4000,-1.4119,2873.4282,2406.3277,5279.7559,70.4198,16621.6277,11354.2718,-5267.3559,15.3785,9.9699,13247.4000,0.0000,13247.4000,-0.4804,3231.0586,0.0000,3231.0586,23.9670,0.0000,10016.3414,10016.3414,16.1181,12.3415,29823.4000,0.0000,29823.4000,-1.6389,5951.0549,0.0000,5951.0549,77.7259,0.0000,23872.3451,23872.3451,16.3332,10.9054,367.6000,0.0000,367.6000,-0.0133,88.5428,0.0000,88.5428,0.6288,0.0000,279.0572,279.0572,15.9663,13.2701,10013.1000,0.0000,10013.1000,-0.7703,2002.4060,0.0000,2002.4060,36.1787,0.0000,8010.6940,8010.6940,15.5718,10.1610,367.6000,0.0000,367.6000,-0.0133,89.4290,0.0000,89.4290,0.6307,0.0000,278.1710,278.1710,12.8297,15.8291,14.3294,-0.6182,-25035.5476,12.2729,16.2605,14.2667,-0.7396,-17751.3808,13.3851,15.4605,14.4228,-0.3850,-8084.0710,15.3785,14.8513,15.1149,27.8556,-1.0926,15.8291,15.3785,15.6038,29.3740,-1.5730,15.8291,15.6530,15.7410,1.8781,0.5911,16.3332,16.3805,16.3569,-3.6076,-1.0478,16.2605,16.3332,16.2968,-4.4894,-1.0611,16.2605,17.3976,16.8290,-1.8167,0.0931,15.5718,15.7696,15.6707,-9.7294,-0.6773,15.4605,15.5718,15.5162,-11.1730,-0.6906,15.4605,15.4846,15.4725,-0.0458,0.3193,15.9563,14.7821,15.3692,60.5426,1.0662,13.2875,13.0667,13.1771,10.9977,1.5466,12.3415,12.2360,12.2887,1.1714,-0.6175,12.3415,12.3173,12.3294,1.7819,1.0214,12.2991,12.2761,12.2876,0.9787,1.0347,13.2701,12.2452,12.7577,2.3583,-0.1194,13.2701,13.3647,13.3174,-4.4786,0.6509,13.3004,13.3876,13.3440,-4.2138,0.6642,15.9563,13.3801,14.6682,3.5300,-0.3457,0.1000,7.8141,53831.5000,-50870.9994
1518.0000,15.3989,15.8524,14986.6000,12260.3000,2726.3000,-1.3590,3007.4643,2096.0145,5103.4788,66.0060,14356.3145,11979.1357,-2377.1788,15.4474,10.0398,13248.8000,0.0000,13248.8000,-0.4804,3228.4493,0.0000,3228.4493,23.0879,0.0000,10020.3507,10020.3507,16.0107,12.2355,33174.1000,0.0000,33174.1000,-1.8230,6629.8757,0.0000,6629.8757,86.1894,0.0000,26544.2243,26544.2243,16.2194,10.7942,504.5000,0.0000,504.5000,-0.0183,121.6971,0.0000,121.6971,0.8671,0.0000,382.8029,382.8029,15.5532,12.8611,9071.0000,0.0000,9071.0000,-0.6979,1824.9206,0.0000,1824.9206,33.0826,0.0000,7246.0794,7246.0794,15.4790,10.0707,504.5000,0.0000,504.5000,-0.0183,122.8845,0.0000,122.8845,0.8767,0.0000,381.6155,381.6155,13.2713,15.4142,14.3427,-0.4487,-18170.4021,12.2536,16.2040,14.2288,-0.7444,-17865.0190,13.3044,15.4743,14.3893,-0.4089,-8586.3885,15.4474,15.3762,15.4118,3.5663,-1.0372,15.4142,15.4474,15.4308,-2.1045,-1.5176,15.4142,15.6291,15.5216,-2.6644,0.6808,16.2194,16.2381,16.2287,-1.5627,-1.1422,16.2040,16.2194,16.2117,-1.0440,-1.1605,16.2040,17.4140,16.8090,-0.2584,0.0120,15.4790,15.5206,15.4998,-2.0795,-0.6859,15.4743,15.4790,15.4766,-0.4935,-0.7041,15.4743,15.4723,15.4733,-0.0074,0.3218,15.8524,15.7464,15.7994,5.1747,1.0113,13.9086,13.7456,13.8271,7.8275,1.4918,12.2355,12.2699,12.2527,-0.4514,-0.7067,12.2355,12.2486,12.2421,-1.0708,1.1163,12.2251,12.2395,12.2323,-0.6838,1.1346,12.8611,12.6776,12.7693,0.1241,-0.0379,12.8611,12.9633,12.9122,-4.9066,0.6600,12.8853,12.9856,12.9355,-4.9472,0.6783,15.8524,13.9262,14.8893,2.6519,-0.3477,0.1000,7.8141,59229.2000,-44621.8097
1519.0000,15.0721,15.8886,23325.4000,21986.0000,1339.4000,-2.2524,4705.0183,3728.7680,8433.7864,109.1658,25714.7680,18620.3817,-7094.3864,14.8179,9.4248,13249.1000,0.0000,13249.1000,-0.4804,3255.7640,0.0000,3255.7640,23.0651,0.0000,9993.3360,9993.3360,16.0347,12.2592,28767.9000,0.0000,28767.9000,-1.5809,5747.3069,0.0000,5747.3069,74.8832,0.0000,23020.5931,23020.5931,16.1318,10.7086,369.6000,0.0000,369.6000,-0.0134,89.2577,0.0000,89.2577,0.6362,0.0000,280.3423,280.3423,15.3633,12.6731,7791.0000,0.0000,7791.0000,-0.5994,1571.7867,0.0000,1571.7867,28.6228,0.0000,6219.2133,6219.2133,15.2171,9.8148,369.6000,0.0000,369.6000,-0.0134,90.3396,0.0000,90.3396,0.6431,0.0000,279.2604,279.2604,14.0722,14.7298,14.4010,-0.1547,-6264.6378,12.2574,16.1178,14.1876,-0.8172,-19613.6836,13.5935,15.1778,14.3857,-0.3354,-7043.2986,14.8179,14.8995,14.8587,-6.6913,-1.6915,14.7298,14.8179,14.7738,-7.9450,-2.1719,14.7298,15.5657,15.1477,-4.5288,0.2980,16.1318,16.1437,16.1377,-1.1150,-1.2829,16.1178,16.1318,16.1248,-1.0656,-1.2963,16.1178,17.4235,16.7707,-0.4795,0.0210,15.2171,15.2883,15.2527,-2.9983,-0.5783,15.1778,15.2171,15.1975,-3.3857,-0.5917,15.1778,15.5923,15.3851,-1.0814,0.5609,15.8886,15.8763,15.8825,0.9862,1.6730,14.4370,14.3395,14.3882,6.7553,2.1534,12.2592,12.2531,12.2562,0.0249,-0.3165,12.2592,12.2572,12.2582,0.1782,1.2644,12.2409,12.2393,12.2401,0.0774,1.2778,12.6731,12.8448,12.7590,-0.1417,-0.0395,12.6731,12.7351,12.7041,-2.5278,0.5598,12.6668,12.7350,12.7009,-2.8470,0.5732,15.8886,14.4429,15.1658,3.3197,-0.5794,0.1000,7.8141,51886.6000,-32921.6200
1520.0000,13.4065,16.3766,14844.2000,33181.9000,-18337.7000,2.3403,3076.0792,5408.2758,8484.3550,114.1483,38590.1758,11768.1208,-26822.0550,16.2408,10.8143,13249.2000,0.0000,13249.2000,-0.4804,3195.1255,0.0000,3195.1255,23.2816,0.0000,10054.0745,10054.0745,15.7125,11.9414,19183.1000,0.0000,19183.1000,-1.0542,3850.3268,0.0000,3850.3268,49.9127,0.0000,15332.7732,15332.7732,15.8698,10.4525,377.5000,0.0000,377.5000,-0.0137,91.4782,0.0000,91.4782,0.6507,0.0000,286.0218,286.0218,15.1998,12.5113,5555.9000,0.0000,5555.9000,-0.4274,1123.5828,0.0000,1123.5828,20.4804,0.0000,4432.3172,4432.3172,15.1774,9.7760,377.5000,0.0000,377.5000,-0.0137,92.3194,0.0000,92.3194,0.6594,0.0000,285.1806,285.1806,16.0574,12.9370,14.4972,0.2260,9153.3927,16.2368,12.5635,14.4002,0.2395,5746.8506,15.1736,13.7697,14.4717,0.0915,1921.7394,16.3766,16.2408,16.3087,17.4813,2.6623,16.2408,16.0574,16.1491,16.5795,2.1819,16.0574,15.7125,15.8849,8.8800,1.4213,15.7125,15.8698,15.7911,-4.1991,0.3672,15.8698,15.9859,15.9278,-2.3934,0.3535,15.1998,17.9387,16.5692,-2.4474,-0.0521,15.1774,15.1998,15.1886,-0.7907,-0.4796,15.1736,15.1774,15.1755,-0.2821,-0.4932,16.3766,15.1736,15.7751,4.6900,-0.8482,12.3726,12.6834,12.5280,-40.4978,-2.6934,12.4010,12.7109,12.5560,-22.1283,-2.2130,12.0394,12.1204,12.0799,-2.1440,-1.4525,12.3198,12.2987,12.3092,0.5990,-0.3983,12.5635,12.3862,12.4749,2.8163,-0.3846,12.5635,12.9307,12.7471,-0.1597,0.0210,12.5309,12.5853,12.5581,-1.7787,0.4484,12.5021,12.5629,12.5325,-2.0495,0.4621,13.0871,15.7903,14.4387,-8.7909,0.8171,4.6331,362.0339,20405.5000,16821.9827
1521.0000,12.8434,17.2916,8993.9000,43252.6000,-34258.7000,2.5119,1881.3210,6958.4715,8839.7925,122.4918,50211.0715,7112.5790,-43098.4925,17.2108,11.7635,17570.1000,0.0000,17570.1000,-0.6371,4184.7621,0.0000,4184.7621,30.2368,0.0000,13385.3379,13385.3379,16.5292,13.9045,8006.3000,1149.9000,6856.4000,-0.5011,1588.3090,196.1089,1784.4179,23.9531,1346.0089,6417.9910,5071.9821,16.3508,10.9226,369.1000,0.0000,369.1000,-0.0134,88.8838,0.0000,88.8838,0.6386,0.0000,280.2162,280.2162,15.3049,12.6528,3488.5000,22.4000,3466.1000,-0.2696,704.3905,3.8207,708.2112,12.9571,26.2207,2784.1095,2757.8888,15.3935,9.9871,369.1000,0.0000,369.1000,-0.0134,90.0061,0.0000,90.0061,0.6451,0.0000,279.0939,279.0939,17.0831,12.1161,14.5996,0.5519,22350.5286,16.2944,12.6833,14.4889,0.3611,8666.1574,15.4599,13.5719,14.5159,0.1888,3964.5955,17.2916,17.2108,17.2512,11.3579,2.9095,17.2108,17.0831,17.1470,12.0258,2.2724,17.0831,16.5292,16.8061,11.0999,1.1058,16.5292,16.3508,16.4400,7.8134,0.6047,16.3508,16.2245,16.2877,4.3256,0.5913,15.3049,17.6312,16.4680,-1.2381,-0.0309,15.3935,15.3049,15.3492,1.9216,-0.3005,15.4599,15.3935,15.4267,3.0152,-0.3139,17.2916,15.4599,16.3758,7.2323,-0.8584,12.2665,12.2879,12.2772,-3.0433,-2.9343,12.3794,12.4060,12.3927,-1.9871,-2.2972,13.1268,12.6510,12.8889,9.7466,-1.1306,12.5681,12.5078,12.5380,2.7437,-0.6295,12.6833,12.6039,12.6436,2.0196,-0.6161,12.6833,12.8094,12.7464,-0.0254,0.0061,12.6563,12.6110,12.6336,0.8949,0.2757,12.4895,12.5090,12.4993,-0.4176,0.2891,13.2033,14.7989,14.0011,-5.2981,0.8336,4.9866,389.6624,-5627.9000,34981.2815
1522.0000,12.6007,18.0827,4790.8000,56326.7000,-51535.9000,2.9112,1006.2259,9011.7478,10017.9738,141.2976,65338.4478,3784.5741,-61553.8738,17.9976,12.5337,21916.4000,0.0000,21916.4000,-0.7947,5168.7945,0.0000,5168.7945,37.2012,0.0000,16747.6055,16747.6055,12.7272,14.2593,2715.0000,3582.5000,-867.5000,0.3395,570.5087,576.7110,1147.2196,16.3933,4159.2110,2144.4913,-2014.7196,15.7887,10.3731,374.5000,0.0000,374.5000,-0.0136,90.8478,0.0000,90.8478,0.6435,0.0000,283.6522,283.6522,16.2415,14.5817,1536.0000,310.8000,1225.2000,-0.1352,305.9590,53.6862,359.6452,6.5023,364.4862,1230.0410,865.5548,15.4961,10.0874,374.5000,0.0000,374.5000,-0.0136,91.1989,0.0000,91.1989,0.6525,0.0000,283.3011,283.3011,17.8487,11.4909,14.6698,0.6944,28121.9798,15.9186,13.0942,14.5064,0.2776,6662.7895,15.7421,13.3426,14.5424,0.2359,4952.8624,18.0827,17.9976,18.0402,9.5038,2.3111,17.9976,17.8487,17.9232,9.3501,1.5164,17.8487,16.8615,17.3551,6.6081,0.3696,15.6155,15.7887,15.7021,-8.9213,0.7092,15.7887,15.9186,15.8537,-5.2543,0.6956,15.9186,16.8074,16.3630,-1.2843,0.0839,15.4961,15.3150,15.4056,0.6633,-0.0513,15.7421,15.4961,15.6191,2.3050,-0.0649,18.0827,15.7421,16.9124,6.4592,-0.6000,12.1556,12.1680,12.1618,-1.4092,-2.3247,11.8383,11.9592,11.8987,-5.9779,-1.5300,12.7272,12.8780,12.8026,-1.0584,-0.3832,12.7763,12.7272,12.7518,2.5632,-0.7227,12.9143,12.8223,12.8683,2.6953,-0.7092,14.5817,11.7863,13.1840,5.2644,-0.0975,14.5817,11.9016,13.2417,7.3208,0.0377,11.4212,12.7555,12.0884,-4.9753,0.0513,13.2913,14.3159,13.8036,-2.3994,0.5865,6.4438,503.5285,-28512.8000,39737.6317
1523.0000,12.4709,18.0731,4427.5000,61235.8000,-56808.3000,3.1243,931.9635,9768.3131,10700.2766,151.4111,71004.1131,3495.5365,-67508.5766,18.0701,12.6049,26251.8000,0.0000,26251.8000,-0.9519,6185.7167,0.0000,6185.7167,44.0777,0.0000,20066.0833,20066.0833,12.5646,17.7283,317.0000,5832.3000,-5515.3000,0.3273,66.7873,936.8738,1003.6610,15.9159,6769.1738,250.2127,-6518.9610,17.1136,11.6680,370.6000,0.0000,370.6000,-0.0134,88.3765,0.0000,88.3765,0.6420,0.0000,282.2235,282.2235,13.8166,14.8141,679.4000,774.8000,-95.4000,0.0948,140.3186,129.7665,270.0851,4.5491,904.5665,539.0814,-365.4851,15.6406,10.2285,370.6000,0.0000,370.6000,-0.0134,90.0771,0.0000,90.0771,0.6447,0.0000,280.5229,280.5229,18.0456,11.4120,14.7288,0.8110,32846.3939,16.8164,12.3236,14.5700,0.4944,11864.6513,16.4300,12.7535,14.5918,0.4045,8495.4160,18.0731,18.0701,18.0716,0.3625,2.5477,18.0701,18.0456,18.0578,1.6085,1.5958,18.0456,17.3335,17.6895,4.0193,0.3120,17.5356,17.1136,17.3246,19.5635,0.6393,17.1136,16.7548,16.9342,13.0235,0.6259,14.8141,17.4708,16.1424,-2.6786,-0.0588,14.8141,15.6406,15.2273,-2.1676,0.0360,15.6406,15.6134,15.6270,0.0784,0.0225,18.0731,16.4620,17.2675,4.2687,-0.5766,12.0585,12.0682,12.0634,-1.2050,-2.5561,11.6907,11.7343,11.7125,-2.2640,-1.6042,12.5646,12.8076,12.6861,-1.4228,-0.3204,12.5093,12.5646,12.5369,-2.6093,-0.6477,12.3236,12.5271,12.4253,-5.3629,-0.6343,12.3236,13.8059,13.0647,-1.4566,0.0504,11.3134,13.8288,12.5711,-8.1091,-0.0444,12.7535,11.7847,12.2691,2.1641,-0.0309,12.7535,14.2824,13.5180,-3.4640,0.5682,7.0157,548.2171,-35426.0000,53206.4613
1524.0000,12.3367,18.0305,4062.0000,64741.6000,-60679.6000,3.2709,856.9737,10296.2878,11153.2615,158.3601,75037.8878,3205.0263,-71832.8615,18.0343,12.5699,26247.1000,0.0000,26247.1000,-0.9518,6187.3459,0.0000,6187.3459,44.0262,0.0000,20059.7541,20059.7541,12.1346,17.7936,0.0000,18401.9000,-18401.9000,0.9778,0.0000,2939.6979,2939.6979,47.4258,21341.5979,0.0000,-21341.5979,17.7151,12.2572,459.5000,0.0000,459.5000,-0.0167,108.7502,0.0000,108.7502,0.7810,0.0000,350.7498,350.7498,12.4204,16.2635,238.5000,1310.5000,-1072.0000,0.0903,50.3662,216.2241,266.5903,4.4155,1526.7241,188.1338,-1338.5903,15.4249,10.0178,459.5000,0.0000,459.5000,-0.0167,112.0038,0.0000,112.0038,0.7977,0.0000,347.4962,347.4962,18.0381,11.5779,14.8080,1.0317,41783.9609,17.5653,11.7810,14.6731,0.8314,19953.3542,16.6974,12.6073,14.6523,0.5879,12345.4882,18.0305,18.0343,18.0324,-0.4898,2.6464,18.0343,18.0381,18.0362,-0.2783,1.6946,18.0381,17.3771,17.7076,0.2011,0.0177,17.7862,17.7151,17.7506,5.1241,0.9954,17.7151,17.5653,17.6402,8.5022,0.9788,17.5653,15.2689,16.4171,3.2976,0.0844,15.7830,15.4249,15.6040,4.5282,0.1747,15.4249,15.5093,15.4671,-1.9464,0.1580,18.0305,16.9979,17.5142,2.9603,-0.6246,11.9622,11.9714,11.9668,-1.1824,-2.6518,11.5995,11.6220,11.6108,-1.2447,-1.7000,12.1346,13.1669,12.6508,-0.4431,-0.0231,12.0616,12.1346,12.0981,-5.3125,-1.0009,11.9307,12.0583,11.9945,-5.2160,-0.9842,12.4204,13.4216,12.9210,-1.7507,-0.0898,12.1611,12.4204,12.2908,-3.4001,-0.1801,12.6073,12.3795,12.4934,2.6902,-0.1635,12.6073,13.9017,13.2545,-3.1966,0.6191,8.5917,671.3669,-52987.4000,74082.8034
1525.0000,12.3001,18.0743,3728.2000,68239.2000,-64511.0000,3.4189,787.0398,10843.5829,11630.6227,165.3533,79082.7829,2941.1602,-76141.6227,18.0707,12.6056,26247.0000,0.0000,26247.0000,-0.9518,6184.5352,0.0000,6184.5352,44.0476,0.0000,20062.4648,20062.4648,12.0704,17.7288,0.0000,23915.1000,-23915.1000,1.2707,0.0000,3817.3401,3817.3401,61.5376,27732.4401,0.0000,-27732.4401,17.7317,12.2737,456.6000,0.0000,456.6000,-0.0166,108.0414,0.0000,108.0414,0.7696,0.0000,348.5586,348.5586,12.3231,17.7643,10.3000,1931.4000,-1921.1000,0.1068,2.1786,318.3614,320.5400,5.2095,2249.7614,8.1214,-2241.6400,16.1351,10.7116,456.6000,0.0000,456.6000,-0.0166,110.2633,0.0000,110.2633,0.7951,0.0000,346.3367,346.3367,18.0461,11.6959,14.8710,1.1525,46676.5069,17.7167,11.7785,14.7476,0.9700,23279.1427,16.9734,12.4503,14.7118,0.7388,15515.1300,18.0743,18.0707,18.0725,0.4673,2.7563,18.0707,18.0657,18.0682,0.3695,1.8045,17.7288,17.6971,17.7130,0.0475,-0.1012,17.7288,17.7317,17.7303,-0.2629,1.1695,17.7317,17.7167,17.7242,0.9973,1.1529,17.7167,15.8425,16.7796,4.3579,0.1365,16.6860,16.1351,16.4106,9.7171,0.2433,16.1351,15.9283,16.0317,6.7962,0.2268,18.0743,17.3311,17.7027,2.2577,-0.6626,11.9992,11.9964,11.9978,0.3575,-2.7601,11.6959,11.6801,11.6880,0.9149,-1.8084,11.6959,13.1740,12.4350,-2.6210,0.0974,11.9605,11.9788,11.9696,-1.5675,-1.1733,11.9448,11.9560,11.9504,-0.5495,-1.1568,12.3231,13.1485,12.7358,-2.2522,-0.1404,12.3554,12.3231,12.3393,0.5686,-0.2472,12.4503,12.4734,12.4619,-0.3976,-0.2306,12.4503,13.5726,13.0115,-2.9497,0.6587,9.4979,742.1755,-63187.0000,85470.7796
1526.0000,12.2881,18.1227,3551.0000,72979.8000,-69428.8000,3.6337,749.7854,11593.7465,12343.5319,175.6576,84573.5465,2801.2146,-81772.3319,18.1186,12.6525,26248.3000,0.0000,26248.3000,-0.9518,6181.1883,0.0000,6181.1883,44.0278,0.0000,20067.1117,20067.1117,12.0667,17.7251,0.0000,27246.1000,-27246.1000,1.4477,0.0000,4348.8352,4348.8352,70.0927,31594.9352,0.0000,-31594.9352,17.7257,12.2678,588.9000,0.0000,588.9000,-0.0214,139.3569,0.0000,139.3569,0.9924,0.0000,449.5431,449.5431,12.3048,17.8064,0.0000,2376.8000,-2376.8000,0.1305,0.0000,391.7081,391.7081,6.3613,2768.5081,0.0000,-2768.5081,16.7626,11.3253,588.9000,0.0000,588.9000,-0.0214,141.0641,0.0000,141.0641,1.0150,0.0000,447.8359,447.8359,18.0846,11.7720,14.9283,1.2677,51340.6699,17.7256,11.8853,14.8055,1.0555,25333.0927,17.3034,12.2545,14.7789,0.9125,19162.6271,18.1227,18.1186,18.1206,0.5637,2.9184,18.1186,18.1117,18.1152,0.5499,1.9666,17.7251,17.7088,17.7169,0.0312,-0.1420,17.7251,17.7257,17.7254,-0.0756,1.3056,17.7257,17.7256,17.7257,0.0006,1.2843,17.7256,16.4231,17.0743,3.5399,0.1597,17.0451,16.7626,16.9039,5.9362,0.2901,16.7626,16.5669,16.6648,7.6231,0.2688,18.1227,17.5801,17.8514,1.7771,-0.7153,12.0491,12.0449,12.0470,0.5766,-2.9216,11.7720,11.7575,11.7648,0.9096,-1.9697,11.7720,12.7081,12.2401,-2.3692,0.1389,12.0025,11.9986,12.0005,0.3560,-1.3088,12.0101,11.9981,12.0041,0.6309,-1.2874,12.3048,12.8718,12.5883,-1.7967,-0.1628,12.2771,12.3048,12.2910,-0.5999,-0.2933,12.2545,12.3519,12.3032,-1.9319,-0.2719,12.2545,13.2857,12.7701,-2.9299,0.7121,10.3221,806.5813,-71625.6000,95836.3897
1527.0000,12.2484,18.1057,3593.0000,77493.2000,-73900.2000,3.8492,759.1659,12299.7573,13058.9233,186.0408,89792.9573,2833.8341,-86959.1233,18.1069,12.6410,26250.3000,0.0000,26250.3000,-0.9519,6182.5523,0.0000,6182.5523,44.0024,0.0000,20067.7477,20067.7477,12.0313,17.6894,0.0000,22941.4000,-22941.4000,1.2190,0.0000,3660.1272,3660.1272,59.0177,26601.5272,0.0000,-26601.5272,17.6890,12.2319,456.2000,0.0000,456.2000,-0.0165,108.0044,0.0000,108.0044,0.7688,0.0000,348.1956,348.1956,12.2243,17.7253,0.0000,2598.7000,-2598.7000,0.1427,0.0000,427.9408,427.9408,6.9551,3026.6408,0.0000,-3026.6408,17.1053,11.6606,456.2000,0.0000,456.2000,-0.0165,108.8009,0.0000,108.8009,0.7793,0.0000,347.3991,347.3991,18.1080,11.8073,14.9577,1.2678,51347.6789,17.6948,11.9739,14.8344,1.0361,24865.2161,17.5990,12.0626,14.8308,1.0026,21055.4188,18.1057,18.1069,18.1063,-0.1902,3.0873,18.1069,18.1080,18.1075,-0.1101,2.1354,18.1080,17.3764,17.7422,0.2878,0.0225,17.6837,17.6890,17.6864,-0.4883,1.2414,17.6890,17.6948,17.6919,-0.4244,1.2249,17.6948,16.7241,17.2095,1.6138,0.0980,17.3175,17.1053,17.2114,3.6944,0.2407,17.1053,16.9676,17.0365,4.4686,0.2241,18.1057,17.7848,17.9453,1.1156,-0.7619,12.0638,12.0625,12.0632,0.1777,-3.0920,11.8150,11.8070,11.8110,0.5412,-2.1401,12.0313,12.4183,12.2248,-0.2013,-0.0272,12.0357,12.0313,12.0335,0.3809,-1.2461,12.0407,12.0330,12.0368,0.3785,-1.2296,12.2243,12.7728,12.4986,-1.1005,-0.1027,12.1554,12.2243,12.1899,-1.2374,-0.2454,12.0626,12.1912,12.1269,-2.1445,-0.2288,12.0626,13.0073,12.5350,-2.8544,0.7572,10.3186,806.3126,-72277.6000,97268.3138
1528.0000,12.2171,18.0794,3668.2000,80050.7000,-76382.5000,3.9739,775.4677,12696.7519,13472.2195,192.0281,92747.4519,2892.7323,-89854.7195,18.0815,12.6161,26246.5000,0.0000,26246.5000,-0.9518,6183.5969,0.0000,6183.5969,44.0031,0.0000,20062.9031,20062.9031,12.0581,17.7164,0.0000,21698.6000,-21698.6000,1.1529,0.0000,3463.0077,3463.0077,55.8135,25161.6077,0.0000,-25161.6077,17.7022,12.2447,378.7000,0.0000,378.7000,-0.0137,89.6417,0.0000,89.6417,0.6386,0.0000,289.0583,289.0583,12.1236,17.6237,0.0000,2795.9000,-2795.9000,0.1535,0.0000,459.9655,459.9655,7.4826,3255.8655,0.0000,-3255.8655,17.2920,11.8433,378.7000,0.0000,378.7000,-0.0137,90.1045,0.0000,90.1045,0.6438,0.0000,288.5955,288.5955,18.0847,11.8723,14.9785,1.2723,51530.0132,17.7006,12.0198,14.8602,1.0471,25131.2735,17.7623,11.9831,14.8727,1.0653,22370.8457,18.0794,18.0815,18.0804,-0.3291,3.1848,18.0815,18.0847,18.0831,-0.3111,2.2330,18.0847,17.5366,17.8107,0.8090,0.0824,17.7044,17.7022,17.7033,0.1871,1.2354,17.7022,17.7006,17.7014,0.0975,1.2216,17.7006,16.8905,17.2956,1.0220,0.0747,17.3838,17.2920,17.3379,1.5090,0.2281,17.2920,17.2091,17.2506,2.5664,0.2144,18.0794,17.9126,17.9960,0.5956,-0.7892,12.0981,12.0955,12.0968,0.3894,-3.1898,11.8900,11.8779,11.8839,0.8624,-2.2381,12.0581,12.3229,12.1905,-0.4312,-0.0875,12.0615,12.0581,12.0598,0.3003,-1.2405,12.0654,12.0595,12.0625,0.2920,-1.2267,12.1236,12.7216,12.4226,-0.9336,-0.0798,12.0495,12.1236,12.0865,-1.2640,-0.2332,11.9831,12.0624,12.0227,-1.2742,-0.2195,11.9831,12.7116,12.3473,-2.2816,0.7841,10.4563,817.0715,-73873.1000,99032.1325
1529.0000,12.1904,18.0014,3946.5000,77669.5000,-73723.0000,3.8759,834.6796,12311.7036,13146.3831,187.3121,89981.2036,3111.8204,-86869.3831,18.0075,12.5437,26247.8000,0.0000,26247.8000,-0.9518,6189.5589,0.0000,6189.5589,44.0205,0.0000,20058.2411,20058.2411,12.0225,17.6565,24.7000,9971.4000,-9946.7000,0.5312,5.2502,1590.6864,1595.9366,25.7201,11562.0864,19.4498,-11542.6366,17.7238,12.2659,369.1000,0.0000,369.1000,-0.0134,87.3457,0.0000,87.3457,0.6223,0.0000,281.7543,281.7543,12.2784,17.7797,0.0000,2380.6000,-2380.6000,0.1307,0.0000,392.2325,392.2325,6.3708,2772.8325,0.0000,-2772.8325,17.3409,11.8911,369.1000,0.0000,369.1000,-0.0134,87.7662,0.0000,87.7662,0.6258,0.0000,281.3338,281.3338,18.0171,11.8693,14.9432,1.0419,42197.6092,17.6803,11.9918,14.8360,0.8677,20824.2222,17.9339,11.7994,14.8667,0.9357,19649.5146,18.0014,18.0075,18.0044,-0.9343,3.1161,18.0075,18.0171,18.0123,-0.8715,2.1643,18.0171,17.8261,17.9216,1.3220,0.3847,17.7278,17.7238,17.7258,0.2544,0.9159,17.7238,17.7193,17.7215,0.2257,0.9025,17.7797,16.9251,17.3524,0.6689,-0.0466,17.7797,17.3409,17.5603,2.6671,0.0841,17.3409,17.2744,17.3076,0.6715,0.0707,18.0014,17.9953,17.9983,0.0107,-0.7598,12.1090,12.1081,12.1085,0.1239,-3.1250,11.9250,11.9186,11.9218,0.4401,-2.1732,12.0225,12.1769,12.0997,-1.1128,-0.3936,12.0151,12.0225,12.0188,-0.5121,-0.9248,11.9918,12.0114,12.0016,-0.7520,-0.9114,11.9918,12.7615,12.3766,-0.5718,0.0377,12.0084,12.0827,12.0456,-0.5117,-0.0930,11.7994,12.0281,11.9138,-1.3319,-0.0796,11.7994,12.5333,12.1663,-2.2012,0.7509,8.9785,701.5932,-59064.3000,82671.3460
1530.0000,12.2089,16.3948,12978.9000,53430.2000,-40451.3000,3.2002,2744.1596,8472.9386,11217.0982,156.0098,61903.1386,10234.7404,-51668.3982,16.5433,11.1100,21913.1000,0.0000,21913.1000,-0.7946,5263.8387,0.0000,5263.8387,36.7879,0.0000,16649.2613,16649.2613,17.5518,16.4693,2505.2000,1038.8000,1466.4000,-0.1929,490.0418,180.3463,670.3881,9.6838,1219.1463,2015.1582,796.0119,17.6059,12.1505,375.2000,0.0000,375.2000,-0.0136,88.9201,0.0000,88.9201,0.6323,0.0000,286.2799,286.2799,12.5005,18.0035,0.0000,1754.6000,-1754.6000,0.0963,0.0000,289.7297,289.7297,4.6959,2044.3297,0.0000,-2044.3297,17.7519,12.2934,375.2000,0.0000,375.2000,-0.0136,88.7581,0.0000,88.7581,0.6357,0.0000,286.4419,286.4419,16.7647,12.8441,14.8044,0.4260,17252.5155,17.5231,12.0012,14.7622,0.5400,12959.6736,18.5734,11.0830,14.8282,0.7325,15382.3030,16.3948,16.5433,16.4691,-18.5459,2.5813,16.5433,16.7647,16.6540,-16.4093,1.7867,16.7647,17.5518,17.1582,-9.2298,0.6457,17.5518,17.6059,17.5788,-1.7904,0.4529,17.6059,17.6504,17.6282,-1.1441,0.4393,17.8074,17.1928,17.5001,1.7647,-0.1692,17.7519,17.5483,17.6501,1.0664,-0.0729,18.5734,17.7519,18.1627,10.3015,-0.0865,16.3948,18.5734,17.4841,-6.2224,-0.6189,12.1213,12.1202,12.1207,0.1300,-2.5927,12.7182,12.5682,12.6432,8.6888,-1.7981,13.3188,12.4997,12.9093,9.7523,-0.6571,12.0060,12.0101,12.0080,-0.1471,-0.4643,12.0012,12.0016,12.0014,-0.0189,-0.4507,12.0012,12.5005,12.2508,-1.5353,0.1578,12.5005,11.9781,12.2393,2.3206,0.0615,12.0352,11.9082,11.9717,0.6814,0.0751,11.1850,12.5874,11.8862,-3.3980,0.6075,6.5499,511.8189,-18076.0000,45594.4921
1531.0000,12.5120,15.3658,16169.3000,34443.8000,-18274.5000,2.4689,3401.1762,5499.5944,8900.7706,121.2198,39943.3944,12768.1238,-27175.2706,15.4570,10.0487,13244.3000,0.0000,13244.3000,-0.4803,3226.9438,0.0000,3226.9438,22.6939,0.0000,10017.3562,10017.3562,16.3848,12.6041,7367.0000,0.0000,7367.0000,-0.4048,1464.4643,0.0000,1464.4643,18.6684,0.0000,5902.5357,5902.5357,16.6852,11.2493,370.9000,0.0000,370.9000,-0.0134,88.9331,0.0000,88.9331,0.6261,0.0000,281.9669,281.9669,12.2123,17.7060,0.8000,1282.3000,-1281.5000,0.0705,0.1695,211.1379,211.3075,3.4354,1493.4379,0.6305,-1492.8075,18.0663,12.6012,370.9000,0.0000,370.9000,-0.0134,87.3993,0.0000,87.3993,0.6249,0.0000,283.5007,283.5007,15.5932,13.8498,14.7215,0.2376,9621.9127,17.0976,12.4025,14.7501,0.5758,13819.5964,17.9855,11.6756,14.8306,0.7739,16251.2749,15.3658,15.4570,15.4114,-12.7810,2.8943,15.4570,15.5932,15.5251,-13.6404,2.4141,15.5932,16.3848,15.9890,-14.1274,0.9832,16.3848,16.6852,16.5350,-12.6146,0.5783,16.6852,16.9785,16.8318,-9.6274,0.5649,17.7270,17.4370,17.5820,0.9710,-0.1983,18.0663,17.7386,17.9025,3.0284,-0.1278,17.9855,18.0663,18.0259,-1.6677,-0.1413,15.3658,17.9855,16.6756,-9.7740,-0.8090,12.7188,12.6697,12.6942,6.9038,-2.9089,13.3475,13.2468,13.2972,7.8743,-2.4287,12.3446,12.6272,12.4859,-5.1261,-0.9978,12.2192,12.1674,12.1933,2.2187,-0.5930,12.4025,12.2417,12.3221,3.8531,-0.5795,12.4025,12.2123,12.3074,0.6653,0.1836,12.2123,12.2356,12.2239,-0.2024,0.1132,12.2744,12.0348,12.1546,2.1907,0.1266,11.7329,11.9349,11.8339,-0.6487,0.7944,5.0523,394.7927,1797.1000,39692.7841
