Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1532.0000,12.3496,15.6929,12683.5000,33686.8000,-21003.3000,2.2518,2675.2984,5358.9852,8034.2836,110.2170,39045.7852,10008.2016,-29037.5836,15.6677,10.2550,13240.9000,0.0000,13240.9000,-0.4801,3217.1512,0.0000,3217.1512,23.0476,0.0000,10023.7488,10023.7488,15.8077,12.0352,14223.0000,0.0000,14223.0000,-0.7816,2850.8181,0.0000,2850.8181,36.7800,0.0000,11372.1819,11372.1819,16.1103,10.6874,365.4000,0.0000,365.4000,-0.0133,88.2681,0.0000,88.2681,0.6248,0.0000,277.1319,277.1319,12.2978,16.2251,150.5000,882.2000,-731.7000,0.0600,31.8461,145.3808,177.2269,2.9486,1027.5808,118.6539,-908.9269,17.2950,11.8460,365.4000,0.0000,365.4000,-0.0133,86.9367,0.0000,86.9367,0.6129,0.0000,278.4633,278.4633,15.6498,13.7052,14.6775,0.1990,8060.9450,17.0139,12.4060,14.7100,0.4245,10187.2032,16.9592,12.5413,14.7503,0.4070,8546.2872,15.6929,15.6677,15.6803,3.2275,2.6534,15.6677,15.6498,15.6588,1.5956,2.1732,15.6498,15.8077,15.7288,-3.1573,1.0985,15.8077,16.1103,15.9590,-6.9678,0.3169,16.1103,16.4786,16.2944,-6.5023,0.3037,17.3254,17.6172,17.4713,-1.3532,-0.2695,17.2950,17.6405,17.4678,-5.2632,-0.2095,16.9592,17.2950,17.1271,-10.8639,-0.2228,15.6929,16.9592,16.3261,-4.2360,-0.7243,12.5297,12.5445,12.5371,-1.9138,-2.6693,12.9783,13.0286,13.0035,-3.5614,-2.1892,12.0994,12.2773,12.1884,-3.6079,-1.1144,12.2875,12.2501,12.2688,0.8936,-0.3328,12.4060,12.3539,12.3799,0.6800,-0.3196,12.4060,12.2978,12.3519,0.5198,0.2536,12.2978,12.2538,12.2758,0.6086,0.1936,12.2276,12.1861,12.2069,0.6128,0.2068,12.4376,11.6151,12.0263,2.3054,0.7084,4.5911,358.7523,6459.7000,26794.4354
1533.0000,15.4848,16.2786,19924.9000,18641.2000,1283.7000,-1.9174,3993.0964,3193.6284,7186.7248,95.0640,21834.8284,15931.8036,-5903.0248,15.3010,9.8967,13241.1000,0.0000,13241.1000,-0.4801,3232.8488,0.0000,3232.8488,22.9769,0.0000,10008.2512,10008.2512,16.4257,12.6449,22124.3000,0.0000,22124.3000,-1.2158,4395.4776,0.0000,4395.4776,57.7965,0.0000,17728.8224,17728.8224,16.5109,11.0792,380.1000,0.0000,380.1000,-0.0138,91.3435,0.0000,91.3435,0.6554,0.0000,288.7565,288.7565,17.5370,17.4971,943.7000,634.6000,309.1000,-0.1074,184.6336,111.7046,296.3382,5.3773,746.3046,759.0664,12.7618,17.5915,12.1363,380.1000,0.0000,380.1000,-0.0138,90.0977,0.0000,90.0977,0.6444,0.0000,290.0023,290.0023,13.8688,15.2391,14.5540,-0.2446,-9905.2811,12.5341,16.3854,14.4597,-0.6187,-14848.0489,11.0469,17.7368,14.3918,-1.0747,-22567.8736,15.3010,15.3653,15.3331,-4.2066,-1.3498,15.2391,15.3010,15.2701,-4.7081,-1.8300,15.2391,16.1045,15.6718,-0.7049,0.0442,16.5109,16.4379,16.4744,6.2022,-1.1716,16.5525,16.5109,16.5317,2.8461,-1.1854,17.5370,17.4516,17.4943,0.2603,-0.1858,17.5915,17.5370,17.5642,1.1469,-0.2932,17.7368,17.5915,17.6641,6.4630,-0.3070,17.7368,15.7691,16.7529,5.1342,0.5676,16.2786,15.6438,15.9612,41.3046,1.3455,14.1323,13.9225,14.0274,12.3395,1.8256,12.6449,11.8491,12.2470,0.6898,-0.0485,12.6449,12.5949,12.6199,4.2198,1.1672,12.5772,12.5341,12.5556,2.1033,1.1810,12.5341,12.3045,12.4193,0.7953,0.1815,14.2355,13.3597,13.7976,18.3477,0.2889,13.3040,12.8313,13.0676,10.3703,0.3027,16.2786,10.1025,13.1906,14.0324,-0.5719,0.1000,7.8141,37718.4000,-47321.2035
1534.0000,12.1408,13.5636,16053.3000,19213.2000,-3159.9000,1.7431,3398.1270,3042.1699,6440.2969,84.5846,22255.3699,12655.1730,-9600.1969,13.7669,8.3983,13248.8000,0.0000,13248.8000,-0.4804,3302.5838,0.0000,3302.5838,23.1143,0.0000,9946.2162,9946.2162,14.9440,11.1830,31399.7000,0.0000,31399.7000,-1.7255,6374.2938,0.0000,6374.2938,81.1399,0.0000,25025.4062,25025.4062,16.9611,11.5195,492.9000,0.0000,492.9000,-0.0179,117.7694,0.0000,117.7694,0.8450,0.0000,375.1306,375.1306,17.8509,16.3268,1941.4000,456.9000,1484.5000,-0.1744,378.2427,80.8122,459.0550,8.1211,537.7122,1563.1573,1025.4450,17.9644,12.5014,492.9000,0.0000,492.9000,-0.0179,116.2941,0.0000,116.2941,0.8322,0.0000,376.6059,376.6059,14.0224,15.0891,14.5557,-0.0101,-408.3358,17.4817,11.5620,14.5218,0.0504,1208.6162,18.0164,11.0272,14.5218,0.0595,1248.6233,13.5636,13.7669,13.6653,-20.1451,2.0478,13.7669,14.0224,13.8947,-16.6154,1.5673,14.0224,14.6320,14.3272,-16.2438,1.4681,16.9611,16.7237,16.8424,4.4237,-0.2574,17.4817,16.9611,17.2214,8.3056,-0.2753,17.8509,17.4817,17.6663,2.0581,-0.3282,17.9644,17.8509,17.9076,4.1265,-0.5026,18.0164,17.9644,17.9904,3.9199,-0.5205,13.5636,18.0164,15.7900,-11.6379,-0.5668,11.3656,11.8873,11.6265,-52.3288,-2.0729,11.7901,12.2607,12.0254,-24.1771,-1.5925,11.1830,11.5709,11.3769,-10.5173,-1.4932,11.1830,11.9410,11.5620,-12.7845,0.2323,11.9109,12.3856,12.1482,-4.9341,0.2501,12.2417,12.4223,12.3320,-1.0698,0.3031,13.8487,13.8337,13.8412,0.5084,0.4775,13.7856,13.5794,13.6825,7.4027,0.4954,13.3611,13.1105,13.2358,0.5288,0.5417,3.3942,265.2279,43958.9000,2048.9038
1535.0000,15.3693,15.7848,18224.2000,14713.9000,3510.3000,-1.6434,3658.8739,2513.6518,6172.5258,81.7819,17227.5518,14565.3261,-2662.2258,15.6167,10.2037,13248.8000,0.0000,13248.8000,-0.4804,3221.2335,0.0000,3221.2335,23.6555,0.0000,10027.5665,10027.5665,16.1833,12.4053,34269.3000,0.0000,34269.3000,-1.8832,6831.8343,0.0000,6831.8343,90.9106,0.0000,27437.4657,27437.4657,16.7340,11.2974,382.4000,0.0000,382.4000,-0.0139,91.6331,0.0000,91.6331,0.6514,0.0000,290.7669,290.7669,16.7437,14.3610,3553.9000,201.8000,3352.1000,-0.2845,702.9155,35.1072,738.0228,13.0880,236.9072,2850.9845,2614.0772,16.2992,10.8711,382.4000,0.0000,382.4000,-0.0139,92.1482,0.0000,92.1482,0.6424,0.0000,290.2518,290.2518,12.8544,15.9501,14.4022,-0.6367,-25785.4477,12.2692,16.4108,14.3400,-0.7666,-18398.8212,12.7680,16.0128,14.3904,-0.6006,-12613.2211,15.6167,15.2403,15.4285,21.2612,-1.1684,15.9501,15.6167,15.7834,22.7754,-1.6488,15.9501,14.6704,15.3102,11.8455,0.5108,16.7340,16.7464,16.7402,-1.2510,-1.3724,16.6548,16.7340,16.6944,-6.3771,-1.3862,16.7437,17.8537,17.2987,-4.4534,-0.2344,16.2992,16.7437,16.5215,-16.7456,-0.5189,16.0128,16.2992,16.1560,-22.1542,-0.5328,16.0128,15.6866,15.8497,0.7029,0.4750,15.7848,14.9738,15.3793,45.2714,1.1545,13.5721,13.2545,13.4133,16.7314,1.6349,12.4053,11.6077,12.0065,7.5800,-0.5247,12.4053,12.3080,12.3566,9.5726,1.3585,12.2978,12.2692,12.2835,1.6153,1.3723,12.2692,12.3435,12.3063,-0.3276,0.2206,13.4800,13.5823,13.5311,-3.7594,0.5050,13.5098,13.5577,13.5337,-1.8126,0.5189,15.7848,11.9298,13.8573,7.4819,-0.4889,0.1000,7.8141,55145.3000,-56797.4900
1536.0000,15.6352,15.3919,20467.3000,12641.6000,7825.7000,-1.6621,4092.1920,2173.8154,6266.0074,80.3483,14815.4154,16375.1080,1559.6926,15.5325,10.1229,13249.0000,0.0000,13249.0000,-0.4804,3224.8668,0.0000,3224.8668,23.0077,0.0000,10024.1332,10024.1332,16.1052,12.3287,41889.0000,0.0000,41889.0000,-2.3019,8360.2109,0.0000,8360.2109,108.7068,0.0000,33528.7891,33528.7891,16.4443,11.0141,366.9000,0.0000,366.9000,-0.0133,88.2472,0.0000,88.2472,0.6270,0.0000,278.6528,278.6528,15.8598,13.1698,6103.9000,5.5000,6098.4000,-0.4699,1222.5274,0.9451,1223.4724,21.9748,6.4451,4881.3726,4874.9276,15.6781,10.2651,366.9000,0.0000,366.9000,-0.0133,89.1337,0.0000,89.1337,0.6309,0.0000,277.7663,277.7663,13.2512,15.4852,14.3682,-0.5256,-21287.2904,12.3138,16.2034,14.2586,-0.8236,-19766.4345,13.0874,15.6180,14.3527,-0.5358,-11252.6065,15.5325,15.5132,15.5228,1.1208,-1.2121,15.4852,15.5325,15.5088,-3.3307,-1.6925,15.4852,15.3807,15.4329,1.4633,0.7780,16.4443,16.4750,16.4597,-3.4027,-1.5239,16.4080,16.4443,16.4262,-3.2546,-1.5372,15.8598,17.6353,16.7475,-6.6688,-0.2197,15.6781,15.8598,15.7689,-9.0987,-0.6895,15.6180,15.6781,15.6480,-6.1478,-0.7029,15.6180,15.9637,15.7909,-0.7278,0.4500,15.3919,15.3896,15.3907,0.1203,1.1909,13.8756,13.7826,13.8291,5.0005,1.6713,12.3287,12.1396,12.2342,2.7306,-0.7992,12.3287,12.3317,12.3302,-0.3361,1.5027,12.3202,12.3138,12.3170,0.3866,1.5160,12.3138,12.3053,12.3096,0.0217,0.1985,12.9131,13.0500,12.9816,-6.6494,0.6683,12.9957,13.1128,13.0542,-5.8042,0.6817,15.3919,13.0507,14.2213,4.3752,-0.4712,0.1000,7.8141,69795.9000,-52306.3314
1537.0000,15.6025,15.0384,20806.4000,11210.3000,9596.1000,-1.6121,4162.1046,1926.1403,6088.2449,77.6573,13136.4403,16644.2954,3507.8551,15.4810,10.0726,13234.8000,0.0000,13234.8000,-0.4799,3223.6061,0.0000,3223.6061,23.0114,0.0000,10011.1939,10011.1939,15.9864,12.2115,41003.7000,0.0000,41003.7000,-2.2533,8197.4939,0.0000,8197.4939,106.5556,0.0000,32806.2061,32806.2061,16.2804,10.8539,420.0000,0.0000,420.0000,-0.0152,101.2334,0.0000,101.2334,0.7207,0.0000,318.7666,318.7666,15.5562,12.8641,8937.0000,0.0000,8937.0000,-0.6876,1797.8820,0.0000,1797.8820,32.6552,0.0000,7139.1180,7139.1180,15.5047,10.0958,420.0000,0.0000,420.0000,-0.0152,102.2674,0.0000,102.2674,0.7287,0.0000,317.7326,317.7326,13.1945,15.4757,14.3351,-0.5500,-22274.1127,12.2303,16.1809,14.2056,-0.8573,-20574.1446,13.1752,15.4887,14.3319,-0.5020,-10542.1825,15.4810,15.4889,15.4849,-0.4752,-1.2182,15.4757,15.4810,15.4783,-0.3859,-1.6981,15.4757,15.4516,15.4636,0.3527,0.8335,16.2804,16.3003,16.2904,-2.0607,-1.4197,16.2576,16.2804,16.2690,-1.9142,-1.4349,15.5562,17.4790,16.5176,-2.7922,-0.0847,15.5047,15.5562,15.5305,-2.8954,-0.7723,15.4887,15.5047,15.4967,-1.8437,-0.7875,15.4887,15.9541,15.7214,-0.8555,0.3939,15.0384,15.1053,15.0718,-3.8657,1.1911,13.6599,13.6941,13.6770,-1.8532,1.6711,12.2115,12.2245,12.2180,-0.2129,-0.8606,12.2115,12.2250,12.2183,-1.3690,1.3927,12.2101,12.2303,12.2202,-1.1858,1.4079,12.2303,12.3651,12.2977,-0.1614,0.0577,12.8255,12.8569,12.8412,-1.7113,0.7452,12.8016,12.8515,12.8266,-2.7646,0.7605,15.0384,13.7599,14.3991,2.1288,-0.4210,0.1000,7.8141,73611.6000,-53390.4398
1538.0000,15.6399,14.5693,22867.4000,9789.7000,13077.7000,-1.6522,4571.7293,1683.6056,6255.3349,79.4843,11473.3056,18295.6707,6822.3651,15.5806,10.1699,13234.1000,0.0000,13234.1000,-0.4799,3219.1951,0.0000,3219.1951,23.0276,0.0000,10014.9049,10014.9049,15.9295,12.1554,49647.0000,0.0000,49647.0000,-2.7282,9933.6076,0.0000,9933.6076,129.2872,0.0000,39713.3924,39713.3924,16.1938,10.7692,410.3000,0.0000,410.3000,-0.0149,99.0067,0.0000,99.0067,0.7057,0.0000,311.2933,311.2933,15.4306,12.7397,11237.9000,0.0000,11237.9000,-0.8646,2264.9318,0.0000,2264.9318,41.2839,0.0000,8972.9682,8972.9682,15.4113,10.0046,410.3000,0.0000,410.3000,-0.0149,100.0292,0.0000,100.0292,0.7137,0.0000,310.2708,310.2708,12.9480,15.5990,14.2735,-0.7264,-29419.9569,12.1608,16.1273,14.1441,-0.9782,-23476.9638,13.2031,15.4036,14.3033,-0.5427,-11396.4095,15.5806,15.5636,15.5721,1.0344,-1.2755,15.5990,15.5806,15.5898,1.3272,-1.7554,15.5990,15.5373,15.5681,1.2435,1.1219,16.1938,16.2034,16.1986,-1.1252,-1.6063,16.1834,16.1938,16.1886,-0.9875,-1.6212,15.4306,17.1776,16.3041,-2.5944,-0.0866,15.4113,15.4306,15.4210,-1.3392,-0.9512,15.4036,15.4113,15.4075,-1.0946,-0.9661,15.4036,15.8981,15.6509,-0.8691,0.3767,14.5693,14.6612,14.6152,-5.5280,1.2411,13.4088,13.4615,13.4352,-2.9363,1.7210,12.1554,12.1836,12.1695,-0.6026,-1.1563,12.1554,12.1618,12.1586,-0.7374,1.5719,12.1487,12.1608,12.1548,-0.8071,1.5868,12.1608,12.3962,12.2785,-0.2488,0.0522,12.7202,12.7404,12.7303,-1.3562,0.9168,12.6967,12.7181,12.7074,-1.4560,0.9317,14.5693,14.3024,14.4358,0.4252,-0.4111,0.1000,7.8141,88017.3000,-64293.3302
1539.0000,15.6793,14.1087,25490.7000,8478.1000,17012.6000,-1.7267,5093.0656,1459.4617,6552.5273,82.8950,9937.5617,20397.6344,10460.0727,15.6545,10.2421,13226.9000,0.0000,13226.9000,-0.4796,3214.3071,0.0000,3214.3071,22.9815,0.0000,10012.5929,10012.5929,15.9010,12.1274,50304.2000,0.0000,50304.2000,-2.7643,10069.2326,0.0000,10069.2326,131.1301,0.0000,40234.9674,40234.9674,16.0951,10.6727,420.2000,0.0000,420.2000,-0.0152,101.5261,0.0000,101.5261,0.7236,0.0000,318.6739,318.6739,15.3622,12.6721,13279.2000,0.0000,13279.2000,-1.0216,2679.0400,0.0000,2679.0400,48.8919,0.0000,10600.1600,10600.1600,15.3517,9.9463,420.2000,0.0000,420.2000,-0.0152,102.5238,0.0000,102.5238,0.7319,0.0000,317.6762,317.6762,12.7762,15.6655,14.2209,-0.8286,-33558.8660,12.1196,16.0796,14.0996,-1.0221,-24530.7407,13.2177,15.3471,14.2824,-0.5496,-11541.4533,15.6545,15.6408,15.6476,0.8939,-1.3616,15.6655,15.6545,15.6600,0.8302,-1.8412,15.6655,15.6226,15.6441,0.8990,1.1701,16.0951,16.1054,16.1002,-1.2047,-1.5942,16.0821,16.0951,16.0886,-1.2251,-1.6095,15.3622,17.2292,16.2957,-0.1192,-0.0034,15.3517,15.3622,15.3570,-0.7898,-1.0250,15.3471,15.3517,15.3494,-0.7185,-1.0402,15.3471,15.8231,15.5851,-0.8116,0.3651,14.1087,14.1961,14.1524,-5.6035,1.3230,13.1440,13.1989,13.1715,-3.2000,1.8027,12.1274,12.1458,12.1366,-0.4150,-1.2087,12.1274,12.1306,12.1290,-0.3749,1.5556,12.1165,12.1231,12.1198,-0.4403,1.5709,12.6721,11.9658,12.3189,0.4699,-0.0352,12.6721,12.6812,12.6766,-0.6651,0.9864,12.6396,12.6501,12.6448,-0.7726,1.0017,14.1087,14.6264,14.3675,-0.8418,-0.4036,0.1000,7.8141,94663.3000,-69631.0600
1540.0000,15.7095,13.7184,28403.3000,7415.5000,20987.8000,-1.8280,5672.3461,1277.4939,6949.8400,87.5890,8692.9939,22730.9539,14037.9600,15.7138,10.3001,13225.0000,0.0000,13225.0000,-0.4796,3211.3365,0.0000,3211.3365,22.9534,0.0000,10013.6635,10013.6635,15.8831,12.1096,58084.8000,0.0000,58084.8000,-3.1919,11629.6721,0.0000,11629.6721,151.4881,0.0000,46455.1279,46455.1279,16.0250,10.6042,410.8000,0.0000,410.8000,-0.0149,99.3457,0.0000,99.3457,0.7084,0.0000,311.4543,311.4543,15.3268,12.6370,14734.2000,0.0000,14734.2000,-1.1336,2974.1378,0.0000,2974.1378,54.3150,0.0000,11760.0622,11760.0622,15.3220,9.9173,410.8000,0.0000,410.8000,-0.0149,100.2699,0.0000,100.2699,0.7162,0.0000,310.5301,310.5301,12.5915,15.7225,14.1570,-0.9933,-40229.7992,12.1015,15.9980,14.0497,-1.1126,-26702.0521,13.1843,15.3200,14.2521,-0.6098,-12806.3517,15.7138,15.7034,15.7086,0.7182,-1.4530,15.7225,15.7138,15.7181,0.6838,-1.9325,15.7225,15.6926,15.7075,0.7478,1.3989,16.0250,16.0317,16.0283,-0.8856,-1.7930,16.0171,16.0250,16.0210,-0.8327,-1.8079,15.3268,17.1084,16.2176,-0.9602,-0.0312,15.3220,15.3268,15.3244,-0.4110,-1.1648,15.3200,15.3220,15.3210,-0.3604,-1.1797,15.3200,15.7330,15.5265,-0.7246,0.3750,13.7184,13.7891,13.7538,-4.8281,1.4093,12.9033,12.9517,12.9275,-2.9621,1.8888,12.1096,12.1200,12.1148,-0.2808,-1.4425,12.1096,12.1115,12.1105,-0.2404,1.7494,12.0987,12.1020,12.1004,-0.2518,1.7643,12.6370,12.0264,12.3317,0.1363,-0.0125,12.6370,12.6425,12.6397,-0.4630,1.1211,12.6068,12.6120,12.6094,-0.4452,1.1360,13.7184,14.7368,14.2276,-1.7061,-0.4187,0.1000,7.8141,107853.4000,-79738.2030
1541.0000,15.5776,15.0000,21012.0000,11254.9000,9757.1000,-1.6249,4204.8676,1932.6128,6137.4803,78.2124,13187.5128,16807.1324,3619.6197,15.5556,10.1455,13225.1000,0.0000,13225.1000,-0.4796,3218.0679,0.0000,3218.0679,22.9337,0.0000,10007.0321,10007.0321,15.8171,12.0445,56488.3000,0.0000,56488.3000,-3.1042,11320.8293,0.0000,11320.8293,147.3712,0.0000,45167.4707,45167.4707,16.0032,10.5829,419.9000,0.0000,419.9000,-0.0152,101.5753,0.0000,101.5753,0.7249,0.0000,318.3247,318.3247,15.4682,12.7770,15661.4000,0.0000,15661.4000,-1.2049,3154.7171,0.0000,3154.7171,57.7694,0.0000,12506.6829,12506.6829,15.4664,10.0584,419.9000,0.0000,419.9000,-0.0152,102.2949,0.0000,102.2949,0.7323,0.0000,317.6051,317.6051,12.7900,15.5268,14.1584,-0.8398,-34010.1511,12.0480,16.0008,14.0244,-1.0916,-26198.7008,12.9532,15.4769,14.2151,-0.6969,-14635.5000,15.5556,15.5822,15.5689,-1.7042,-1.3157,15.5268,15.5556,15.5412,-2.1533,-1.7953,15.5268,15.5953,15.5611,-1.7852,1.4267,16.0032,16.0056,16.0044,-0.3063,-1.6775,16.0008,16.0032,16.0020,-0.2476,-1.6927,16.0008,16.4061,16.2034,-0.1888,0.0257,15.4664,15.4478,15.4571,1.5838,-1.1792,15.4769,15.4664,15.4716,1.8002,-1.1944,15.4769,15.5581,15.5175,-0.1267,0.3092,15.0000,14.7772,14.8886,13.6776,1.2699,13.5075,13.3956,13.4516,6.3066,1.7495,12.0445,12.0706,12.0576,-0.7082,-1.4725,12.0445,12.0510,12.0478,-0.7754,1.6317,12.0374,12.0477,12.0426,-0.7152,1.6469,12.7770,12.0534,12.4152,0.9901,-0.0715,12.7770,12.7583,12.7676,1.5258,1.1334,12.7225,12.7073,12.7149,1.2554,1.1486,15.0000,13.7489,14.3745,1.7546,-0.3550,0.1000,7.8141,95971.7000,-74844.3518
1542.0000,15.4224,16.3452,14885.3000,14613.5000,271.8000,-1.4649,2986.0361,2499.7600,5485.7961,70.9392,17113.2600,11899.2639,-5213.9961,15.3641,9.9585,13225.5000,0.0000,13225.5000,-0.4796,3226.3330,0.0000,3226.3330,22.9875,0.0000,9999.1670,9999.1670,15.7274,11.9562,64192.3000,0.0000,64192.3000,-3.5275,12881.5324,0.0000,12881.5324,167.6654,0.0000,51310.7676,51310.7676,16.0283,10.6074,537.0000,0.0000,537.0000,-0.0195,129.8596,0.0000,129.8596,0.9273,0.0000,407.1404,407.1404,15.5182,12.8265,16154.8000,0.0000,16154.8000,-1.2428,3251.7191,0.0000,3251.7191,59.4396,0.0000,12903.0809,12903.0809,15.5265,10.1171,537.0000,0.0000,537.0000,-0.0195,130.7186,0.0000,130.7186,0.9346,0.0000,406.2814,406.2814,13.0035,15.3304,14.1669,-0.7483,-30307.8309,11.9638,16.0134,13.9886,-1.1721,-28130.6489,12.8334,15.5301,14.1817,-0.7805,-16391.0559,15.3641,15.4029,15.3835,-2.2547,-1.1976,15.3304,15.3641,15.3473,-2.3578,-1.6772,15.3304,15.4061,15.3682,-2.3447,1.6997,16.0283,16.0263,16.0273,0.2582,-1.8278,16.0314,16.0283,16.0298,0.3182,-1.8473,15.5182,16.7310,16.1246,-0.9693,-0.0463,15.5265,15.5182,15.5223,0.7696,-1.2891,15.5301,15.5265,15.5283,0.6659,-1.3086,15.5301,15.5101,15.5201,0.0136,0.2673,16.3452,16.0597,16.2025,15.8374,1.1476,14.2615,14.0946,14.1780,8.7493,1.6272,11.9562,11.9887,11.9724,-1.0453,-1.7497,11.9562,11.9644,11.9603,-1.0737,1.7778,11.9497,11.9637,11.9567,-1.0543,1.7973,12.8265,12.0147,12.4206,0.0474,-0.0037,12.8265,12.8191,12.8228,0.6478,1.2391,12.7773,12.7697,12.7735,0.6892,1.2586,16.3452,13.0862,14.7157,4.1000,-0.3173,0.1000,7.8141,94918.4000,-74829.5357
1543.0000,13.2942,18.0395,11253.2000,66079.4000,-54826.2000,3.7082,2336.2807,10742.0626,13078.3433,181.6621,76821.4626,8916.9193,-67904.5433,17.8813,12.4173,13226.3000,0.0000,13226.3000,-0.4796,3123.8104,0.0000,3123.8104,23.0536,0.0000,10102.4896,10102.4896,17.1757,13.3845,37448.0000,0.0000,37448.0000,-2.0579,7362.6604,0.0000,7362.6604,97.9665,0.0000,30085.3396,30085.3396,16.9126,11.4718,507.5000,0.0000,507.5000,-0.0184,121.3328,0.0000,121.3328,0.8760,0.0000,386.1672,386.1672,15.6889,12.9955,15900.4000,0.0000,15900.4000,-1.2233,3192.5394,0.0000,3192.5394,58.4517,0.0000,12707.8606,12707.8606,15.6792,10.2662,507.5000,0.0000,507.5000,-0.0184,123.2890,0.0000,123.2890,0.8825,0.0000,384.2110,384.2110,17.6835,11.2066,14.4451,0.5443,22043.4569,16.6607,11.9542,14.3074,0.3560,8542.9899,15.6911,13.0692,14.3802,0.1983,4164.2531,18.0395,17.8813,17.9604,31.0795,4.0623,17.8813,17.6835,17.7824,29.3687,3.5827,17.6835,17.1757,17.4296,24.8584,2.7003,17.1757,16.9126,17.0442,12.2539,0.6425,16.9126,16.6607,16.7866,9.1152,0.6241,16.6607,15.9138,16.2872,1.9452,0.1534,15.6792,15.6566,15.6679,1.7386,-1.0698,15.6911,15.6792,15.6851,1.8749,-1.0882,18.0395,15.6911,16.8653,16.2163,-1.5000,12.5695,12.7827,12.6761,-42.5733,-4.1281,12.4177,12.5895,12.5036,-20.2243,-3.6484,13.0313,12.8041,12.9177,11.3891,-2.7660,12.0166,12.0049,12.0108,0.5915,-0.7082,12.0707,12.0312,12.0509,1.1195,-0.6898,12.9955,12.3209,12.6582,2.8494,-0.2192,12.9955,12.9692,12.9823,1.9072,1.0041,12.9205,12.8985,12.9095,1.6233,1.0225,12.9475,14.7663,13.8569,-10.3820,1.4343,7.3412,573.6487,12763.5000,34750.7000
1544.0000,12.9168,19.0850,1951.9000,107555.9000,-105604.0000,5.1845,407.7913,17332.7697,17740.5610,251.6716,124888.6697,1544.1087,-123344.5610,19.0144,13.5294,22471.3000,0.0000,22471.3000,-0.8149,5234.3833,0.0000,5234.3833,37.7903,0.0000,17236.9167,17236.9167,18.4860,14.6789,21036.5000,0.0000,21036.5000,-1.1560,4064.6858,0.0000,4064.6858,53.6550,0.0000,16971.8142,16971.8142,18.2336,12.7643,1012.1000,0.0000,1012.1000,-0.0367,238.0013,0.0000,238.0013,1.7252,0.0000,774.0987,774.0987,16.4600,13.7590,14554.3000,0.0000,14554.3000,-1.1197,2890.1329,0.0000,2890.1329,53.3415,0.0000,11664.1671,11664.1671,16.7780,11.3400,1012.1000,0.0000,1012.1000,-0.0367,242.3889,0.0000,242.3889,1.7560,0.0000,769.7111,769.7111,18.9016,10.2773,14.5894,0.8298,33606.1148,17.9117,11.0091,14.4604,0.5977,14345.0263,16.8883,12.0896,14.4889,0.4155,8726.2675,19.0850,19.0144,19.0497,13.1274,3.8479,19.0144,18.9016,18.9580,14.1692,3.0330,18.9016,18.4860,18.6938,15.2382,2.0228,18.4860,18.2336,18.3598,15.8590,0.8668,18.2336,17.9117,18.0726,15.5014,0.8301,17.9117,16.1311,17.0214,8.8417,0.2912,16.7780,16.5756,16.6768,12.1575,-0.8285,16.8883,16.7780,16.8332,13.8365,-0.8652,19.0850,16.8883,17.9867,13.5143,-1.3366,12.5762,12.5824,12.5793,-1.1865,-3.9055,12.3017,12.3248,12.3133,-2.3151,-3.0907,13.4244,13.2848,13.3546,5.2547,-2.0804,11.8247,11.8555,11.8401,-2.0776,-0.9244,11.6816,11.7858,11.7337,-3.8458,-0.8877,13.7590,12.7204,13.2397,6.9995,-0.3489,13.7590,13.6078,13.6834,8.4427,0.7708,13.5048,13.3937,13.4492,6.4956,0.8075,12.9130,13.9381,13.4255,-5.2235,1.2790,10.2096,797.7925,-45517.7000,56677.4086
1545.0000,12.4124,18.6725,1088.6000,122317.9000,-121229.3000,5.8373,229.3710,19486.3123,19715.6833,282.6243,141804.2123,859.2290,-140944.9833,18.6936,13.2156,27408.2000,0.0000,27408.2000,-0.9939,6409.1161,0.0000,6409.1161,45.3923,0.0000,20999.0839,20999.0839,12.3588,13.8202,4365.7000,5610.4000,-1244.7000,0.5380,922.8710,898.8252,1821.6961,25.7405,6509.2252,3442.8290,-3066.3961,17.3516,11.9013,1703.9000,0.0000,1703.9000,-0.0618,405.1061,0.0000,405.1061,2.8517,0.0000,1298.7939,1298.7939,17.2866,14.5780,14239.9000,0.0000,14239.9000,-1.0955,2795.4758,0.0000,2795.4758,51.4854,0.0000,11444.4242,11444.4242,17.8536,12.3925,1703.9000,0.0000,1703.9000,-0.0618,402.5682,0.0000,402.5682,2.9099,0.0000,1301.3318,1301.3318,18.7156,10.9043,14.8100,1.5482,62701.5329,17.4326,11.8022,14.6174,1.0043,24104.0526,18.0313,11.3805,14.7059,1.1864,24913.4921,18.6725,18.6936,18.6831,-4.4423,4.3471,18.6936,18.7156,18.7046,-3.0758,3.3533,18.7156,18.7068,18.7112,0.1923,1.2721,17.2544,17.3516,17.3030,-12.7716,1.8101,17.3516,17.4326,17.3921,-8.2311,1.7483,17.4326,17.1399,17.2862,3.1782,0.6384,17.8536,17.4915,17.6726,11.9990,-0.4571,18.0313,17.8536,17.9425,13.3690,-0.5189,18.6725,18.0313,18.3519,4.3901,-1.4901,12.0401,12.0699,12.0550,-6.3444,-4.3980,11.6252,11.6969,11.6611,-7.8887,-3.4041,12.3588,12.7592,12.5590,-9.6188,-1.3229,12.4073,12.3588,12.3831,6.5347,-1.8609,12.5462,12.4247,12.4855,9.0537,-1.7991,14.5780,13.7445,14.1612,11.1033,-0.6892,14.5780,14.2742,14.4261,8.9447,0.4063,14.0258,13.8520,13.9389,5.8917,0.4681,12.1843,13.4590,12.8217,-7.3051,1.4393,12.5779,982.8542,-77418.1000,111719.0776
1546.0000,12.2370,18.5376,672.0000,135067.5000,-134395.5000,6.4181,142.0147,21432.4694,21574.4840,309.7282,156499.9694,529.9853,-155969.9840,18.5449,13.0700,31159.4000,0.0000,31159.4000,-1.1299,7299.4668,0.0000,7299.4668,51.8266,0.0000,23859.9332,23859.9332,12.4884,16.3436,1357.5000,5886.6000,-4529.1000,0.3874,286.3593,944.6564,1231.0157,18.9352,6831.2564,1071.1407,-5760.1157,18.0615,12.5964,1841.5000,0.0000,1841.5000,-0.0668,433.9587,0.0000,433.9587,3.1197,0.0000,1407.5413,1407.5413,17.7560,15.0434,13482.9000,0.0000,13482.9000,-1.0373,2630.1864,0.0000,2630.1864,48.0524,0.0000,10852.7136,10852.7136,18.3099,12.8397,1841.5000,0.0000,1841.5000,-0.0668,432.6341,0.0000,432.6341,3.0981,0.0000,1408.8659,1408.8659,18.5571,11.2519,14.9045,1.5670,63463.1137,17.9870,11.5000,14.7435,1.2523,30055.9514,18.3707,11.2891,14.8299,1.3671,28709.4386,18.5376,18.5449,18.5412,-1.7295,4.8231,18.5449,18.5571,18.5510,-1.8719,3.6932,18.5571,18.6151,18.5861,-1.5282,1.4408,18.1338,18.0615,18.0977,9.5721,1.8282,18.0615,17.9870,18.0243,7.6113,1.7614,17.9870,17.4452,17.7161,5.1694,0.5601,18.3099,18.1209,18.2154,6.5327,-0.4772,18.3707,18.3099,18.3403,4.7826,-0.5439,18.5376,18.3707,18.4541,1.2150,-1.5951,12.0531,12.0532,12.0531,-0.0410,-4.8756,11.7552,11.7463,11.7508,1.0643,-3.7457,12.4884,12.5143,12.5014,-0.7141,-1.4933,12.4981,12.4884,12.4932,1.3112,-1.8807,12.4959,12.4945,12.4952,0.0993,-1.8139,15.0434,14.4486,14.7460,7.0385,-0.6127,15.0434,14.8414,14.9424,6.2120,0.4246,14.5694,14.3870,14.4782,6.4897,0.4914,12.2761,12.8178,12.5469,-3.3335,1.5425,13.4068,1047.6244,-90599.3000,122228.5038
1547.0000,12.2220,18.5587,259.3000,148760.7000,-148501.4000,7.0438,54.8122,23597.3710,23652.1831,339.4888,172358.0710,204.4878,-172153.5831,18.5579,13.0827,36783.2000,0.0000,36783.2000,-1.3338,8615.5494,0.0000,8615.5494,61.3030,0.0000,28167.6506,28167.6506,12.4601,17.7849,346.8000,9614.0000,-9267.2000,0.5299,73.1898,1542.2463,1615.4361,25.7327,11156.2463,273.6102,-10882.6361,18.3352,12.8645,1885.5000,0.0000,1885.5000,-0.0684,442.8342,0.0000,442.8342,3.1631,0.0000,1442.6658,1442.6658,18.0655,15.3916,11793.3000,83.2000,11710.1000,-0.9119,2291.1904,14.7648,2305.9551,41.9167,97.9648,9502.1096,9404.1449,18.4474,12.9745,1885.5000,0.0000,1885.5000,-0.0684,442.2266,0.0000,442.2266,3.1524,0.0000,1443.2734,1443.2734,18.5574,11.4540,15.0057,1.7559,71115.1707,18.3028,11.4359,14.8693,1.5277,36664.9904,18.4678,11.4080,14.9379,1.5706,32982.9090,18.5587,18.5579,18.5583,0.1876,5.3558,18.5579,18.5574,18.5577,0.0625,4.0219,18.5574,18.5685,18.5630,-0.2971,1.4263,18.3562,18.3352,18.3457,2.9752,1.9562,18.3352,18.3028,18.3190,3.5386,1.8878,18.3028,17.8193,18.0610,4.1447,0.5035,18.4474,18.3691,18.4083,2.3092,-0.4084,18.4678,18.4474,18.4576,1.3976,-0.4767,18.5587,18.4678,18.5132,0.6953,-1.6880,12.1300,12.1266,12.1283,0.8892,-5.4066,11.8244,11.8180,11.8212,0.8325,-4.0728,12.4601,12.4755,12.4678,-0.4234,-1.4772,12.4572,12.4601,12.4586,-0.4357,-2.0071,12.4342,12.4428,12.4385,-0.7022,-1.9387,15.3916,14.9271,15.1594,4.9708,-0.5544,15.3916,15.2223,15.3069,4.3818,0.3575,14.8614,14.7364,14.7989,3.8518,0.4259,12.2738,12.5371,12.4055,-1.7254,1.6371,14.9122,1165.2604,-105504.3000,140763.0701
1548.0000,12.2437,18.5998,9.9000,161860.6000,-161850.7000,7.6499,2.0919,25687.9012,25689.9931,368.6296,187548.5012,7.8081,-187540.6931,18.5981,13.1221,38654.7000,0.0000,38654.7000,-1.4017,9049.4749,0.0000,9049.4749,64.4108,0.0000,29605.2251,29605.2251,12.5738,18.2372,0.0000,20593.4000,-20593.4000,1.0942,0.0000,3308.4269,3308.4269,53.0532,23901.8269,0.0000,-23901.8269,18.4155,12.9432,2232.7000,0.0000,2232.7000,-0.0810,523.8635,0.0000,523.8635,3.7316,0.0000,1708.8365,1708.8365,18.2368,15.7562,10104.4000,415.8000,9688.6000,-0.8002,1958.6821,73.9871,2032.6692,36.6552,489.7871,8145.7179,7655.9308,18.5120,13.0377,2232.7000,0.0000,2232.7000,-0.0810,523.2469,0.0000,523.2469,3.7259,0.0000,1709.4531,1709.4531,18.5956,11.6820,15.1388,2.1004,85067.8347,18.4070,11.6093,15.0082,1.8587,44608.8946,18.5277,11.6072,15.0674,1.8923,39738.0870,18.5998,18.5981,18.5990,0.4728,5.8348,18.5981,18.5956,18.5968,0.4545,4.4331,18.5956,18.5820,18.5888,0.2936,1.2429,18.4206,18.4155,18.4181,0.8549,2.3371,18.4155,18.4070,18.4113,1.0955,2.2562,18.4070,18.1382,18.2726,2.5351,0.5548,18.5120,18.4598,18.4859,0.9185,-0.2454,18.5277,18.5120,18.5198,0.7329,-0.3264,18.5998,18.5277,18.5638,0.5917,-1.8151,12.2049,12.2017,12.2033,0.8872,-5.8821,11.9263,11.9180,11.9221,1.1996,-4.4804,12.5738,12.5305,12.5522,1.0003,-1.2903,12.5820,12.5738,12.5779,1.4214,-2.3845,12.5869,12.5694,12.5781,1.6671,-2.3035,15.7562,15.3493,15.5528,4.7290,-0.6021,15.7562,15.4908,15.6235,3.8024,0.1981,14.7791,14.7884,14.7837,-0.2006,0.2790,12.1093,12.3834,12.2464,-1.9379,1.7678,17.2366,1346.8953,-129635.4000,169414.8162
1549.0000,12.2779,18.6354,0.0000,174092.9000,-174092.9000,8.2275,0.0000,27650.4869,27650.4869,396.5141,201743.3869,0.0000,-201743.3869,18.6340,13.1572,33503.9000,0.0000,33503.9000,-1.2149,7840.1997,0.0000,7840.1997,55.7977,0.0000,25663.7003,25663.7003,12.7263,18.3913,0.0000,27402.5000,-27402.5000,1.4560,0.0000,4411.2026,4411.2026,70.6248,31813.7026,0.0000,-31813.7026,18.4893,13.0155,2659.9000,0.0000,2659.9000,-0.0965,623.5361,0.0000,623.5361,4.4408,0.0000,2036.3639,2036.3639,18.3565,16.0649,8771.3000,666.9000,8104.4000,-0.7114,1697.6288,118.8927,1816.5215,32.5559,785.7927,7073.6712,6287.8785,18.5606,13.0853,2659.9000,0.0000,2659.9000,-0.0965,622.9951,0.0000,622.9951,4.4350,0.0000,2036.9049,2036.9049,18.6319,11.9174,15.2747,2.4185,97948.7374,18.4834,11.8108,15.1471,2.1630,51912.9593,18.5789,11.8201,15.1995,2.1910,46011.4120,18.6354,18.6340,18.6347,0.4129,6.2392,18.6340,18.6319,18.6329,0.4177,5.0242,18.6319,18.6139,18.6229,0.3937,1.2421,18.4938,18.4893,18.4916,0.8691,2.6981,18.4893,18.4834,18.4863,0.8878,2.6017,18.4834,18.3250,18.4042,1.5694,0.5846,18.5606,18.5019,18.5312,0.5290,-0.1269,18.5789,18.5606,18.5697,0.5841,-0.2233,18.6354,18.5789,18.6072,0.5056,-1.9883,12.2977,12.2941,12.2959,1.0994,-6.2844,12.1047,12.0918,12.0982,2.1070,-5.0695,12.7263,12.6550,12.6907,1.6534,-1.2874,12.7356,12.7263,12.7309,1.8285,-2.7434,12.7424,12.7254,12.7339,1.8613,-2.6469,16.0649,15.7261,15.8955,4.1180,-0.6298,16.0649,15.6199,15.8424,2.6234,0.0816,14.2469,14.5891,14.4180,-4.4323,0.1780,12.0738,12.2257,12.1497,-1.1844,1.9430,19.1201,1494.0687,-154567.3000,195873.1087
1550.0000,12.3575,18.7165,0.0000,186443.6000,-186443.6000,8.8112,0.0000,29665.2310,29665.2310,424.7355,216108.8310,0.0000,-216108.8310,18.7135,13.2352,38654.6000,0.0000,38654.6000,-1.4017,9036.7866,0.0000,9036.7866,64.3447,0.0000,29617.8134,29617.8134,12.8424,18.5086,0.0000,31352.4000,-31352.4000,1.6659,0.0000,5054.8619,5054.8619,80.8510,36407.2619,0.0000,-36407.2619,18.5721,13.0966,2539.3000,0.0000,2539.3000,-0.0921,594.6648,0.0000,594.6648,4.2352,0.0000,1944.6352,1944.6352,18.4503,16.4935,7455.2000,1058.1000,6397.1000,-0.6316,1441.1605,188.9164,1630.0769,28.9454,1247.0164,6014.0395,4767.0231,18.6063,13.1301,2539.3000,0.0000,2539.3000,-0.0921,594.4181,0.0000,594.4181,4.2311,0.0000,1944.8819,1944.8819,18.7093,12.0574,15.3833,2.6162,105954.1698,18.5660,11.9523,15.2591,2.3410,56184.6951,18.6325,11.9765,15.3045,2.3560,49476.3007,18.7165,18.7135,18.7150,0.9509,6.7284,18.7135,18.7093,18.7114,0.9283,5.3268,18.7093,18.6720,18.6906,0.7985,1.1970,18.5769,18.5721,18.5745,0.9828,2.8629,18.5721,18.5660,18.5690,0.9798,2.7708,18.5660,18.4423,18.5041,1.1882,0.5682,18.6063,18.5217,18.5640,0.3774,-0.0634,18.6325,18.6063,18.6194,0.5807,-0.1555,18.7165,18.6325,18.6745,0.7942,-2.0827,12.4266,12.4219,12.4243,1.5305,-6.7725,12.2240,12.2156,12.2198,1.4487,-5.3708,12.8424,12.7785,12.8104,1.4270,-1.2410,12.8489,12.8424,12.8456,1.3660,-2.9069,12.8524,12.8408,12.8466,1.3419,-2.8148,16.4935,16.0903,16.2919,4.7657,-0.6123,16.4935,15.4380,15.9658,1.4704,0.0193,13.5308,14.2896,13.9102,-6.1458,0.1114,12.1029,12.1434,12.1231,-0.3393,2.0387,20.6953,1617.1603,-167665.7000,211615.1657
1551.0000,12.4265,18.7868,0.0000,199959.6000,-199959.6000,9.4499,0.0000,31865.4271,31865.4271,455.7545,231825.0271,0.0000,-231825.0271,18.7844,13.3046,36785.6000,0.0000,36785.6000,-1.3339,8592.4712,0.0000,8592.4712,61.1682,0.0000,28193.1288,28193.1288,12.8688,18.5353,0.0000,28506.2000,-28506.2000,1.5146,0.0000,4597.6024,4597.6024,73.5435,33103.8024,0.0000,-33103.8024,18.6338,13.1570,1686.6000,0.0000,1686.6000,-0.0612,394.6799,0.0000,394.6799,2.8099,0.0000,1291.9201,1291.9201,18.5291,16.7568,6429.2000,1162.4000,5266.8000,-0.5584,1241.5662,207.8004,1449.3666,25.6020,1370.2004,5187.6338,3817.4334,18.6662,13.1888,1686.6000,0.0000,1686.6000,-0.0612,394.5246,0.0000,394.5246,2.8086,0.0000,1292.0754,1292.0754,18.7809,12.1858,15.4833,2.8106,113831.2026,18.6293,12.0930,15.3611,2.5070,60167.7895,18.7041,12.1047,15.4044,2.5312,53155.7494,18.7868,18.7844,18.7856,0.8342,7.2187,18.7844,18.7809,18.7827,0.8420,5.8848,18.7809,18.7466,18.7638,0.8648,1.4098,18.6372,18.6338,18.6355,0.7172,2.9245,18.6338,18.6293,18.6315,0.7355,2.8633,18.6293,18.5232,18.5762,0.8517,0.4767,18.6662,18.5637,18.6149,0.5966,-0.0818,18.7041,18.6662,18.6852,0.7756,-0.1429,18.7868,18.7041,18.7455,0.8386,-2.2312,12.5173,12.5142,12.5157,1.0858,-7.2626,12.3480,12.3402,12.3441,1.4812,-5.9286,12.8688,12.8472,12.8580,0.5559,-1.4537,12.8701,12.8688,12.8694,0.2686,-2.9683,12.8658,12.8640,12.8649,0.2027,-2.9072,16.7568,16.4089,16.5828,3.4922,-0.5205,16.7568,15.6707,16.2137,2.9738,0.0379,14.1381,13.9306,14.0343,1.4797,0.0990,12.1874,12.1352,12.1613,0.4423,2.1873,21.6794,1694.0550,-183040.2000,227154.7414
1552.0000,12.5020,18.8639,0.0000,211890.6000,-211890.6000,10.0138,0.0000,33824.6059,33824.6059,483.1585,245715.2059,0.0000,-245715.2059,18.8614,13.3801,34905.6000,0.0000,34905.6000,-1.2657,8145.7596,0.0000,8145.7596,57.9869,0.0000,26759.8404,26759.8404,12.9173,18.5843,0.0000,29387.7000,-29387.7000,1.5615,0.0000,4742.8677,4742.8677,75.8253,34130.5677,0.0000,-34130.5677,18.6995,13.2214,1627.7000,0.0000,1627.7000,-0.0590,380.5933,0.0000,380.5933,2.7095,0.0000,1247.1067,1247.1067,18.5895,16.9040,5579.8000,1115.0000,4464.8000,-0.4905,1076.7021,199.5202,1276.2223,22.4810,1314.5202,4503.0979,3188.5777,18.7278,13.2492,1627.7000,0.0000,1627.7000,-0.0590,380.4624,0.0000,380.4624,2.7083,0.0000,1247.2376,1247.2376,18.8579,12.3092,15.5836,3.0251,122515.0179,18.6950,12.2197,15.4573,2.6920,64609.0338,18.7801,12.2249,15.5025,2.7252,57229.8651,18.8639,18.8614,18.8627,0.9115,7.6415,18.8614,18.8579,18.8597,0.9110,6.3758,18.8579,18.8244,18.8412,0.9157,1.5253,18.7030,18.6995,18.7012,0.7752,3.0868,18.6995,18.6950,18.6972,0.7748,3.0278,18.6950,18.5898,18.6424,0.7802,0.4408,18.7278,18.5872,18.6575,0.4952,-0.0496,18.7801,18.7278,18.7540,0.8118,-0.1087,18.8639,18.7801,18.8220,0.9049,-2.3722,12.6004,12.5977,12.5991,0.9874,-7.6851,12.4528,12.4467,12.4498,1.2572,-6.4194,12.9173,12.8967,12.9070,0.5733,-1.5689,12.9199,12.9173,12.9186,0.5751,-3.1304,12.9189,12.9141,12.9165,0.6043,-3.0713,16.9040,16.6529,16.7785,2.3426,-0.4844,16.9040,15.6181,16.2611,0.5532,0.0061,13.4695,14.1039,13.7867,-3.0067,0.0651,12.2774,12.1862,12.2318,0.8329,2.3286,22.9051,1789.8380,-198652.5000,244353.9169
1553.0000,12.5578,18.9208,0.0000,217438.8000,-217438.8000,10.2760,0.0000,34754.2740,34754.2740,496.0468,252193.0740,0.0000,-252193.0740,18.9190,13.4365,29754.5000,0.0000,29754.5000,-1.0790,6938.8544,0.0000,6938.8544,49.3788,0.0000,22815.6456,22815.6456,12.9322,18.5994,0.0000,25816.3000,-25816.3000,1.3717,0.0000,4167.3192,4167.3192,66.6228,29983.6192,0.0000,-29983.6192,18.7605,13.2811,2095.6000,0.0000,2095.6000,-0.0760,489.6372,0.0000,489.6372,3.4853,0.0000,1605.9628,1605.9628,18.6475,16.8804,5247.4000,955.4000,4292.0000,-0.4561,1011.8113,171.1208,1182.9321,20.8716,1126.5208,4235.5887,3109.0679,18.8090,13.3288,2095.6000,0.0000,2095.6000,-0.0760,489.3497,0.0000,489.3497,3.4840,0.0000,1606.2503,1606.2503,18.9165,12.3884,15.6525,3.0963,125399.2063,18.7563,12.2959,15.5261,2.7577,66185.6581,18.8527,12.2947,15.5737,2.7994,58787.7544,18.9208,18.9190,18.9199,0.6726,7.8064,18.9190,18.9165,18.9178,0.6828,6.7275,18.9165,18.8926,18.9046,0.7466,1.7472,18.7637,18.7605,18.7621,0.7158,3.1189,18.7605,18.7563,18.7584,0.7196,3.0429,18.7563,18.6481,18.7022,0.7032,0.3867,18.8090,18.6445,18.7268,0.8174,-0.0694,18.8527,18.8090,18.8309,0.9100,-0.1454,18.9208,18.8527,18.8868,0.7634,-2.4695,12.6511,12.6495,12.6503,0.5996,-7.8515,12.5303,12.5260,12.5281,0.9272,-6.7725,12.9322,12.9245,12.9284,0.2392,-1.7922,12.9329,12.9322,12.9326,0.1504,-3.1639,12.9251,12.9244,12.9247,0.0808,-3.0880,16.8804,16.7954,16.8379,0.6985,-0.4318,16.8804,15.9232,16.4018,1.6795,0.0243,13.9583,13.8033,13.8808,1.1173,0.1003,12.3571,12.2611,12.3091,0.9139,2.4245,23.0628,1802.1573,-205017.4000,250372.6187
1554.0000,12.5542,18.9171,0.0000,207467.3000,-207467.3000,9.8047,0.0000,33157.7642,33157.7642,473.4660,240625.0642,0.0000,-240625.0642,18.9173,13.4348,19421.8000,0.0000,19421.8000,-0.7043,4529.3280,0.0000,4529.3280,32.2065,0.0000,14892.4720,14892.4720,12.8372,18.5034,0.0000,15679.8000,-15679.8000,0.8331,0.0000,2527.8349,2527.8349,40.4663,18207.6349,0.0000,-18207.6349,18.7913,13.3114,1338.8000,0.0000,1338.8000,-0.0485,312.6941,0.0000,312.6941,2.2248,0.0000,1026.1059,1026.1059,18.7268,16.5893,5543.5000,588.0000,4955.5000,-0.4588,1067.8278,105.4512,1173.2790,20.8917,693.4512,4475.6722,3782.2210,18.8760,13.3943,1338.8000,0.0000,1338.8000,-0.0485,312.3748,0.0000,312.3748,2.2233,0.0000,1026.4252,1026.4252,18.9173,12.3951,15.6562,2.9125,117954.3407,18.7890,12.2859,15.5375,2.6135,62724.2786,18.8962,12.2751,15.5857,2.6609,55879.0993,18.9171,18.9173,18.9172,-0.0512,7.3916,18.9173,18.9173,18.9173,-0.0243,6.6874,18.9173,18.9138,18.9156,0.1144,1.9985,18.7931,18.7913,18.7922,0.3453,2.8316,18.7913,18.7890,18.7902,0.3651,2.7831,18.7890,18.6931,18.7411,0.4507,0.2824,18.8760,18.7807,18.8284,1.2076,-0.1764,18.8962,18.8760,18.8861,0.6477,-0.2249,18.9171,18.8962,18.9067,0.2216,-2.4131,12.6217,12.6226,12.6221,-0.3580,-7.4366,12.5371,12.5366,12.5368,0.0868,-6.7323,12.8372,12.8629,12.8500,-0.9641,-2.0435,12.8314,12.8372,12.8343,-1.2044,-2.8766,12.8121,12.8232,12.8177,-1.3103,-2.8280,16.5893,16.8324,16.7108,-1.5513,-0.3273,16.5893,16.4444,16.5168,1.3701,0.1314,15.6217,14.5217,15.0717,14.3530,0.1800,12.4459,12.3395,12.3927,0.9904,2.3681,21.0791,1647.1539,-196092.2000,236557.7186
1555.0000,12.4381,18.7845,150.0000,119452.7000,-119302.7000,5.6530,31.5917,19040.9197,19072.5113,272.9938,138493.6197,118.4083,-138375.2113,18.7921,13.3121,16015.6000,0.0000,16015.6000,-0.5808,3740.6160,0.0000,3740.6160,26.5587,0.0000,12274.9840,12274.9840,18.8436,16.0415,1550.8000,192.1000,1358.7000,-0.0954,298.2847,34.1520,332.4366,4.7707,226.2520,1252.5153,1026.2634,18.8378,13.3570,1111.8000,0.0000,1111.8000,-0.0403,259.5295,0.0000,259.5295,1.8468,0.0000,852.2705,852.2705,18.8165,16.5453,6452.0000,519.4000,5932.6000,-0.5249,1241.4185,93.2843,1334.7028,23.8398,612.6843,5210.5815,4597.8972,18.8999,13.4178,1111.8000,0.0000,1111.8000,-0.0403,259.3355,0.0000,259.3355,1.8447,0.0000,852.4645,852.4645,18.8017,11.9048,15.3533,1.4356,58141.1738,18.8311,11.7147,15.2729,1.3332,31995.8210,18.9031,11.7229,15.3130,1.3451,28247.4246,18.7845,18.7921,18.7883,-1.5741,4.2518,18.7921,18.8017,18.7969,-1.4714,3.6710,18.8017,18.8436,18.8226,-1.1401,1.4853,18.8436,18.8378,18.8407,0.5669,1.3899,18.8378,18.8311,18.8345,0.5162,1.3496,18.8311,18.7134,18.7723,0.3580,0.1839,18.8999,18.8720,18.8860,0.6767,-0.3410,18.9031,18.8999,18.9015,0.1674,-0.3813,18.7845,18.9031,18.8438,-0.7771,-1.4013,12.4483,12.4582,12.4533,-2.0564,-4.2887,12.2892,12.3130,12.3011,-2.8629,-3.7080,12.8357,12.8411,12.8384,-0.1586,-1.5223,12.5949,12.6213,12.6081,-2.7479,-1.4269,12.5152,12.5727,12.5440,-3.3215,-1.3866,16.5453,16.7398,16.6425,-0.8426,-0.2209,16.5453,16.5333,16.5393,0.2530,0.3040,16.1685,15.7420,15.9553,10.6443,0.3443,12.7372,12.3750,12.5561,1.9534,1.3643,11.1663,872.5487,-93772.2000,118384.4193
1556.0000,12.4323,18.7329,604.6000,113715.6000,-113111.0000,5.4055,127.3479,18124.0527,18251.4006,260.9090,131839.6527,477.2521,-131362.4006,18.7363,13.2575,16015.1000,0.0000,16015.1000,-0.5807,3743.0251,0.0000,3743.0251,26.6023,0.0000,12272.0749,12272.0749,18.7708,14.9611,3820.4000,0.0000,3820.4000,-0.2099,735.5016,0.0000,735.5016,9.4702,0.0000,3084.8984,3084.8984,18.7793,13.2996,852.6000,0.0000,852.6000,-0.0309,199.1648,0.0000,199.1648,1.4154,0.0000,653.4352,653.4352,18.8306,16.3676,8068.5000,364.2000,7704.3000,-0.6407,1552.1695,65.4254,1617.5949,28.9988,429.6254,6516.3305,6086.7051,18.8526,13.3714,852.6000,0.0000,852.6000,-0.0309,198.9886,0.0000,198.9886,1.4142,0.0000,653.6114,653.6114,18.7412,11.7432,15.2422,1.3037,52799.2557,18.7877,11.5548,15.1713,1.2127,29104.8393,18.8424,11.5723,15.2073,1.2189,25597.3728,18.7329,18.7363,18.7346,-0.6664,4.0473,18.7363,18.7412,18.7387,-0.7202,3.4666,18.7412,18.7708,18.7560,-0.8225,1.5105,18.7708,18.7793,18.7750,-0.8109,1.3005,18.7793,18.7877,18.7835,-0.6336,1.2696,18.7877,18.7696,18.7786,0.0586,0.2263,18.8526,18.8639,18.8582,-0.3531,-0.4144,18.8424,18.8526,18.8475,-0.6705,-0.4453,18.7329,18.8424,18.7876,-0.6962,-1.3582,12.3983,12.4016,12.3999,-0.6620,-4.0869,12.2508,12.2560,12.2534,-0.5943,-3.5061,12.9202,12.8915,12.9059,0.7960,-1.5500,12.5994,12.6005,12.6000,-0.1168,-1.3400,12.5925,12.5829,12.5877,0.5094,-1.3091,16.3676,16.6651,16.5164,-1.5415,-0.2658,16.3676,16.4302,16.3989,-1.7131,0.3749,16.1971,16.1151,16.1561,2.4052,0.4058,12.9703,12.5276,12.7490,2.3093,1.3187,10.6449,831.8089,-83866.0000,107501.4677
1557.0000,12.5611,18.6348,1706.4000,64977.6000,-63271.2000,3.1595,358.6399,10386.4547,10745.0946,152.6646,75364.0547,1347.7601,-74016.2946,18.6417,13.1648,15998.5000,0.0000,15998.5000,-0.5801,3743.4367,0.0000,3743.4367,26.5946,0.0000,12255.0633,12255.0633,18.6888,14.8800,9084.0000,0.0000,9084.0000,-0.4992,1750.6689,0.0000,1750.6689,22.5456,0.0000,7333.3311,7333.3311,18.7019,13.2238,933.1000,0.0000,933.1000,-0.0338,218.1736,0.0000,218.1736,1.5502,0.0000,714.9264,714.9264,18.8107,16.2548,9210.0000,263.1000,8946.9000,-0.7230,1772.2091,47.2484,1819.4575,32.6810,310.3484,7437.7909,7127.4425,18.8023,13.3222,933.1000,0.0000,933.1000,-0.0338,217.9086,0.0000,217.9086,1.5487,0.0000,715.1914,715.1914,18.6508,11.5864,15.1186,0.9652,39091.0477,18.7176,11.4007,15.0591,0.8997,21593.5293,18.7946,11.3940,15.0943,0.9100,19110.6414,18.6348,18.6417,18.6382,-1.1815,3.5345,18.6417,18.6508,18.6462,-1.1348,2.9543,18.6508,18.6888,18.6698,-1.0586,1.5197,18.6888,18.7019,18.6954,-0.9802,1.0205,18.7019,18.7176,18.7097,-0.9088,0.9866,18.7176,18.7934,18.7555,-0.2982,0.2215,18.8023,18.8184,18.8104,-0.5963,-0.5015,18.7946,18.8023,18.7985,-0.6096,-0.5353,18.6348,18.7946,18.7147,-0.8986,-1.2049,12.5369,12.5277,12.5323,1.5784,-3.5756,12.4368,12.4153,12.4260,2.0644,-2.9955,13.3874,13.2184,13.3029,4.7723,-1.5608,12.7000,12.6855,12.6927,1.1009,-1.0616,12.7139,12.6827,12.6983,1.3161,-1.0278,16.2548,16.5394,16.3971,-1.4577,-0.2627,16.2548,16.2991,16.2769,-1.4902,0.4603,16.0953,16.1130,16.1041,-0.6461,0.4942,13.3980,12.6639,13.0310,3.3844,1.1637,6.1543,480.9031,-27375.6000,79795.2184
1558.0000,12.7273,18.6591,2495.9000,62419.3000,-59923.4000,3.0797,523.1053,10015.3546,10538.4598,149.0102,72434.6546,1972.7947,-70461.8598,18.6577,13.1805,13554.4000,0.0000,13554.4000,-0.4915,3170.9319,0.0000,3170.9319,22.5604,0.0000,10383.4681,10383.4681,18.6614,14.8529,11780.0000,0.0000,11780.0000,-0.6473,2271.0358,0.0000,2271.0358,29.2774,0.0000,9508.9642,9508.9642,18.6668,13.1894,553.3000,0.0000,553.3000,-0.0201,129.4253,0.0000,129.4253,0.9202,0.0000,423.8747,423.8747,18.7552,16.1141,10690.0000,146.0000,10544.0000,-0.8304,2058.4406,26.1955,2084.6361,37.5140,172.1955,8631.5594,8459.3639,18.7281,13.2495,553.3000,0.0000,553.3000,-0.0201,129.3292,0.0000,129.3292,0.9189,0.0000,423.9708,423.9708,18.6567,11.4410,15.0488,0.8968,36321.6617,18.6754,11.3125,14.9940,0.8236,19766.7135,18.7176,11.3353,15.0264,0.8258,17341.3443,18.6591,18.6577,18.6584,0.2250,3.4114,18.6577,18.6567,18.6572,0.1135,2.9199,18.6567,18.6614,18.6590,-0.1490,1.6148,18.6614,18.6668,18.6641,-0.3958,0.9675,18.6668,18.6754,18.6711,-0.4844,0.9474,18.6754,18.7696,18.7225,-0.4160,0.2514,18.7281,18.7489,18.7385,-0.8853,-0.5790,18.7176,18.7281,18.7229,-0.9312,-0.5991,18.6591,18.7176,18.6884,-0.3368,-1.2081,12.6583,12.6496,12.6540,1.4500,-3.4553,12.5913,12.5718,12.5815,1.8581,-2.9638,13.5932,13.4964,13.5448,2.9012,-1.6587,12.8037,12.7870,12.7954,1.2197,-1.0113,12.8293,12.7959,12.8126,1.3612,-0.9913,16.1141,16.4055,16.2598,-1.6757,-0.2952,16.1141,16.1581,16.1361,-1.7184,0.5352,16.0530,16.0664,16.0597,-0.5544,0.5553,13.5916,12.9577,13.2747,2.9227,1.1643,5.9886,467.9570,-22938.4000,73429.7195
1559.0000,13.5454,18.9815,4409.7000,48140.4000,-43730.7000,2.5045,911.7035,7871.8512,8783.5548,121.5304,56012.2512,3497.9965,-52514.2548,18.9534,13.4702,13233.6000,0.0000,13233.6000,-0.4799,3084.8451,0.0000,3084.8451,22.0217,0.0000,10148.7549,10148.7549,18.8481,15.0375,35760.4000,0.0000,35760.4000,-1.9651,6877.8457,0.0000,6877.8457,88.9184,0.0000,28882.5543,28882.5543,18.7280,13.2494,414.2000,0.0000,414.2000,-0.0150,96.8159,0.0000,96.8159,0.6892,0.0000,317.3841,317.3841,18.6773,15.9568,13319.6000,0.0000,13319.6000,-1.0247,2567.3295,0.0000,2567.3295,46.2934,0.0000,10752.2705,10752.2705,18.6575,13.1803,414.2000,0.0000,414.2000,-0.0150,96.8987,0.0000,96.8987,0.6886,0.0000,317.3013,317.3013,18.9177,10.7484,14.8331,0.0999,4047.8444,18.6830,10.9033,14.7931,0.0857,2055.8767,18.6515,10.9954,14.8234,0.0843,1770.3207,18.9815,18.9534,18.9674,3.7104,2.7443,18.9534,18.9177,18.9356,3.3407,2.2644,18.9177,18.8481,18.8829,2.6834,2.1359,18.8481,18.7280,18.7881,1.4774,0.1708,18.7280,18.6830,18.7055,0.3957,0.1558,18.6830,18.7474,18.7152,-0.1077,0.0873,18.6575,18.6708,18.6641,-0.9165,-0.9374,18.6515,18.6575,18.6545,-0.8438,-0.9525,18.9815,18.6515,18.8165,1.5273,-1.0124,13.9306,13.8217,13.8761,14.7304,-2.7976,14.2796,14.0259,14.1527,18.9425,-2.3178,14.8241,14.4868,14.6554,13.3837,-2.1893,13.1385,12.9531,13.0458,3.0038,-0.2242,14.5827,13.1305,13.8566,12.5797,-0.2091,15.9568,16.3752,16.1660,-1.1500,-0.1406,15.9568,15.9878,15.9723,-1.9952,0.8841,15.9409,15.9611,15.9510,-1.3308,0.8991,15.6507,12.7395,14.1951,11.0884,0.9591,4.7408,370.4528,19411.3000,7874.0418
1560.0000,13.8305,18.8157,5795.4000,40635.0000,-34839.6000,2.2218,1192.5982,6689.2697,7881.8680,108.2625,47324.2697,4602.8018,-42721.4680,18.8383,13.3574,13234.0000,0.0000,13234.0000,-0.4799,3089.2208,0.0000,3089.2208,21.9354,0.0000,10144.7792,10144.7792,17.5536,13.7578,45969.4000,0.0000,45969.4000,-2.5261,8991.8433,0.0000,8991.8433,113.9426,0.0000,36977.5567,36977.5567,16.3235,10.8935,418.0000,0.0000,418.0000,-0.0152,100.6951,0.0000,100.6951,0.6949,0.0000,317.3049,317.3049,17.5961,14.8846,16161.3000,0.0000,16161.3000,-1.2433,3159.4269,0.0000,3159.4269,56.2440,0.0000,13001.8731,13001.8731,17.0625,11.6177,418.0000,0.0000,418.0000,-0.0152,99.7447,0.0000,99.7447,0.6956,0.0000,318.2553,318.2553,13.9972,15.3955,14.6963,-0.1370,-5549.0296,14.5498,14.8267,14.6883,-0.0244,-586.2454,15.1296,14.3475,14.7386,0.0690,1448.4421,18.8157,18.8383,18.8270,-1.7141,1.5574,18.8383,18.8616,18.8499,-1.0525,1.0775,17.1685,17.6363,17.4024,-17.8859,2.1064,16.3235,17.1388,16.7312,-24.8413,-0.4198,14.8267,16.3235,15.5751,-37.7953,-0.4349,14.8267,20.7098,17.7683,-11.4458,0.1138,17.0625,17.2823,17.1724,-18.0212,-1.1295,16.9424,17.0625,17.0025,-19.9551,-1.1447,18.8157,18.8175,18.8166,-0.0173,-0.6645,13.8381,13.8436,13.8409,-0.4446,-1.6144,13.9972,14.0414,14.0193,-1.6289,-1.1345,13.7578,13.9972,13.8775,-9.4063,-2.1635,13.7578,13.4924,13.6251,6.9722,0.3627,13.3881,13.6490,13.5186,-4.0980,0.3778,14.8846,16.5409,15.7127,-5.4892,-0.1709,14.8846,15.0412,14.9629,-12.2002,1.0724,14.9935,15.1296,15.0616,-10.7521,1.0876,15.1296,13.7956,14.4626,3.2098,0.6074,4.1212,322.0381,41361.1000,-4686.8329
1561.0000,13.6297,17.9695,7927.0000,35390.0000,-27463.0000,2.0849,1636.6297,5798.3744,7435.0040,101.7503,41188.3744,6290.3703,-34898.0040,18.1085,12.6424,13216.6000,0.0000,13216.6000,-0.4793,3112.7515,0.0000,3112.7515,21.9403,0.0000,10103.8485,10103.8485,16.8339,13.0476,47388.2000,0.0000,47388.2000,-2.6041,9361.0179,0.0000,9361.0179,120.0809,0.0000,38027.1821,38027.1821,15.1409,9.7398,412.5000,0.0000,412.5000,-0.0150,100.9280,0.0000,100.9280,0.7090,0.0000,311.5720,311.5720,17.2750,14.5666,18856.5000,0.0000,18856.5000,-1.4507,3702.3629,0.0000,3702.3629,66.8460,0.0000,15154.1371,15154.1371,17.0509,11.6074,412.5000,0.0000,412.5000,-0.0150,98.4468,0.0000,98.4468,0.7016,0.0000,314.0532,314.0532,13.2626,15.9135,14.5880,-0.3129,-12673.9980,14.3731,14.8747,14.6239,-0.0533,-1278.9176,14.6443,14.6959,14.6701,-0.0055,-115.1853,17.9695,18.1085,18.0390,-9.5272,1.4152,18.1085,18.3082,18.2084,-7.7604,0.9359,16.9438,17.0656,17.0047,-4.8183,2.1755,15.1409,15.6579,15.3994,-16.0901,-0.4286,14.8747,15.1409,15.0078,-6.8655,-0.4436,14.8747,18.4577,16.6662,-13.3184,0.2175,17.0509,17.0663,17.0586,-1.3919,-1.2332,17.0542,17.0509,17.0525,0.5854,-1.2481,17.9695,19.0913,18.5304,-3.4721,-0.6697,13.2230,13.3192,13.2711,-6.8946,-1.4778,13.2626,13.5016,13.3821,-7.7089,-0.9986,13.0476,13.2626,13.1551,-8.7368,-2.2381,13.0476,13.2617,13.1547,-5.6959,0.3660,13.1234,13.3422,13.2328,-3.4673,0.3809,14.5666,15.7747,15.1706,-6.5606,-0.2802,14.5666,14.6192,14.5929,-4.4838,1.1705,14.5812,14.6443,14.6128,-5.4349,1.1855,14.6443,14.3856,14.5149,0.6126,0.6070,3.9099,305.5237,52823.3000,-14068.1009
