Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1562.0000,13.2268,16.8231,10278.6000,30701.7000,-20423.1000,1.9856,2136.3309,4983.1607,7119.4916,97.0008,35684.8607,8142.2691,-27542.5916,17.0338,11.5902,13208.8000,0.0000,13208.8000,-0.4790,3153.0808,0.0000,3153.0808,22.1445,0.0000,10055.7192,10055.7192,16.4196,12.6389,56148.2000,0.0000,56148.2000,-3.0855,11156.0382,0.0000,11156.0382,144.0623,0.0000,44992.1618,44992.1618,15.3028,9.8986,417.6000,0.0000,417.6000,-0.0151,101.9557,0.0000,101.9557,0.7303,0.0000,315.6443,315.6443,16.9258,14.2206,21022.6000,0.0000,21022.6000,-1.6173,4147.4962,0.0000,4147.4962,74.9387,0.0000,16875.1038,16875.1038,16.8988,11.4586,417.6000,0.0000,417.6000,-0.0151,99.8572,0.0000,99.8572,0.7104,0.0000,317.7428,317.7428,12.7595,16.2079,14.4837,-0.5298,-21457.2120,13.6612,15.4147,14.5380,-0.2425,-5819.1382,14.2769,14.9369,14.6069,-0.0913,-1916.5115,16.8231,17.0338,16.9285,-13.4212,1.3154,17.0338,17.3822,17.2080,-12.0913,0.8364,16.6089,16.7037,16.6563,-4.2232,2.4496,15.3028,15.3253,15.3141,-1.0488,-0.6358,15.4147,15.3028,15.3588,4.2170,-0.6510,15.4147,16.9872,16.2010,-5.6331,0.2094,16.8988,16.9167,16.9077,-1.8396,-1.4079,16.8895,16.8988,16.8941,-1.9304,-1.4231,16.8231,19.0827,17.9529,-6.9884,-0.6702,12.4947,12.6231,12.5589,-8.6139,-1.3849,12.7595,12.9728,12.8662,-6.2449,-0.9059,12.6389,12.7595,12.6992,-5.5206,-2.5192,12.6389,12.7711,12.7050,-5.4450,0.5663,12.6963,12.9114,12.8039,-5.1955,0.5814,14.2206,15.2242,14.7224,-5.4282,-0.2789,14.2206,14.2642,14.2424,-4.2486,1.3384,14.2328,14.2769,14.2549,-4.3379,1.3535,14.2769,14.6188,14.4478,-0.8283,0.6007,3.7268,291.2186,70791.7000,-29192.8617
1563.0000,12.8153,15.6958,12443.3000,26789.4000,-14346.1000,1.9133,2604.0826,4307.1055,6911.1881,93.6723,31096.5055,9839.2174,-21257.2881,15.9216,10.5027,13209.0000,0.0000,13209.0000,-0.4790,3198.7133,0.0000,3198.7133,22.4768,0.0000,10010.2867,10010.2867,16.2135,12.4356,56626.6000,0.0000,56626.6000,-3.1118,11284.0637,0.0000,11284.0637,146.3444,0.0000,45342.5363,45342.5363,15.5069,10.0979,412.9000,0.0000,412.9000,-0.0150,100.5358,0.0000,100.5358,0.7203,0.0000,312.3642,312.3642,16.6808,13.9778,22628.5000,0.0000,22628.5000,-1.7409,4479.5595,0.0000,4479.5595,81.1529,0.0000,18148.9405,18148.9405,16.7376,11.3010,412.9000,0.0000,412.9000,-0.0150,98.9371,0.0000,98.9371,0.7039,0.0000,313.9629,313.9629,12.4965,16.3211,14.4088,-0.6280,-25433.9368,13.3819,15.5637,14.4728,-0.3224,-7738.0581,14.0098,15.0941,14.5520,-0.1602,-3365.0245,15.6958,15.9216,15.8087,-13.5319,1.2375,15.9216,16.3360,16.1288,-13.0424,0.7585,16.3257,16.4039,16.3648,-3.5362,2.4826,15.5069,15.4620,15.4844,2.0373,-0.6291,15.5637,15.5069,15.5353,2.1111,-0.6441,15.5637,16.2807,15.9222,-3.3832,0.2754,16.7376,16.7560,16.7468,-1.9609,-1.4655,16.7285,16.7376,16.7331,-1.9622,-1.4804,15.6958,18.6743,17.1850,-9.2852,-0.6758,11.8539,11.9766,11.9152,-7.7859,-1.3102,12.4965,12.6325,12.5645,-3.6593,-0.8313,12.4356,12.4965,12.4660,-2.8327,-2.5554,12.4356,12.5058,12.4707,-2.8467,0.5564,12.4427,12.5896,12.5162,-3.4908,0.5714,13.9778,14.6820,14.3299,-4.7552,-0.3482,13.9778,14.0077,13.9928,-3.0312,1.3927,13.9789,14.0098,13.9944,-3.1625,1.4077,14.0098,14.6376,14.3237,-1.5171,0.6031,3.6173,282.6617,78943.8000,-36537.0194
1564.0000,12.4048,14.5283,14783.7000,23267.9000,-8484.2000,1.8687,3115.3683,3706.1409,6821.5092,91.8412,26974.0409,11668.3317,-15305.7092,14.7708,9.3785,13209.3000,0.0000,13209.3000,-0.4790,3248.0386,0.0000,3248.0386,22.8371,0.0000,9961.2614,9961.2614,16.0388,12.2633,65175.9000,0.0000,65175.9000,-3.5816,13020.2004,0.0000,13020.2004,169.0492,0.0000,52155.6996,52155.6996,15.8063,10.3904,416.9000,0.0000,416.9000,-0.0151,101.1100,0.0000,101.1100,0.7251,0.0000,315.7900,315.7900,16.3988,13.6985,23820.6000,0.0000,23820.6000,-1.8326,4734.2876,0.0000,4734.2876,85.7934,0.0000,19086.3124,19086.3124,16.4336,11.0036,416.9000,0.0000,416.9000,-0.0151,100.2871,0.0000,100.2871,0.7124,0.0000,316.6129,316.6129,12.3062,16.3550,14.3306,-0.7817,-31659.9979,12.9058,15.8811,14.3935,-0.5170,-12408.4442,13.7322,15.2634,14.4978,-0.2661,-5587.6791,14.5283,14.7708,14.6496,-14.0069,1.1931,14.7708,15.2308,15.0008,-13.6312,0.7141,16.0622,16.1278,16.0950,-3.2751,2.7415,15.8063,15.7484,15.7773,3.5158,-0.8401,15.8811,15.8063,15.8437,3.7031,-0.8552,15.8811,15.9319,15.9065,-0.2079,0.2261,16.4336,16.4645,16.4491,-3.6119,-1.6065,16.4178,16.4336,16.4257,-3.7282,-1.6216,14.5283,18.0346,16.2815,-10.9231,-0.6755,11.2644,11.3809,11.3226,-7.1705,-1.2709,12.3062,12.4051,12.3557,-2.5390,-0.7919,12.2633,12.3062,12.2847,-2.2068,-2.8193,12.2633,12.3042,12.2837,-2.2754,0.7623,12.2670,12.3457,12.3064,-2.5507,0.7774,13.6985,14.3387,14.0186,-3.7754,-0.3038,13.6985,13.7290,13.7137,-3.3864,1.5288,13.7023,13.7322,13.7172,-3.3634,1.5439,13.7322,14.5818,14.1570,-2.0308,0.5978,3.5409,276.6897,94555.4000,-49656.1212
1565.0000,12.5581,16.1766,12153.7000,36826.6000,-24672.9000,2.3726,2554.5139,5886.2084,8440.7224,115.9979,42712.8084,9599.1861,-33113.6224,15.9505,10.5308,13209.4000,0.0000,13209.4000,-0.4790,3197.6009,0.0000,3197.6009,23.2280,0.0000,10011.7991,10011.7991,16.0520,12.2763,64256.5000,0.0000,64256.5000,-3.5310,12834.1010,0.0000,12834.1010,167.1776,0.0000,51422.3990,51422.3990,15.8475,10.4308,413.5000,0.0000,413.5000,-0.0150,100.2312,0.0000,100.2312,0.7161,0.0000,313.2688,313.2688,15.9875,13.2912,24572.9000,0.0000,24572.9000,-1.8905,4912.5522,0.0000,4912.5522,88.9403,0.0000,19660.3478,19660.3478,15.9506,10.5314,413.5000,0.0000,413.5000,-0.0150,100.0959,0.0000,100.0959,0.7096,0.0000,313.4041,313.4041,12.2781,16.3369,14.3075,-0.6876,-27848.7119,12.8845,15.8487,14.3666,-0.4520,-10847.0045,13.3489,15.5529,14.4509,-0.3361,-7057.1760,16.1766,15.9505,16.0636,17.0449,1.5596,15.9505,15.7252,15.8379,10.0823,1.0806,16.1057,16.1036,16.1047,0.0980,2.8596,15.8475,15.8322,15.8398,0.7353,-0.6715,15.8487,15.8475,15.8481,0.0340,-0.6865,15.8487,15.9158,15.8822,-0.3123,0.2623,15.9506,15.9991,15.9748,-5.7419,-1.6282,15.9259,15.9506,15.9382,-5.9019,-1.6432,16.1766,16.3067,16.2417,-0.4991,-0.8130,11.7833,11.7183,11.7508,5.1477,-1.6404,12.2781,12.2998,12.2890,-0.8240,-1.1614,12.2763,12.2781,12.2772,-0.1097,-2.9404,12.2763,12.2783,12.2773,-0.0968,0.5907,12.2325,12.2614,12.2469,-0.7359,0.6056,13.2912,13.9845,13.6378,-4.6145,-0.3431,13.2912,13.3343,13.3128,-4.8580,1.5473,13.3074,13.3489,13.3282,-4.7140,1.5623,13.3489,14.4399,13.8944,-3.1875,0.7322,4.5662,356.8121,78192.9000,-45752.8924
1566.0000,12.6336,16.5840,12556.2000,45161.5000,-32605.3000,2.7875,2635.7554,7230.8250,9866.5804,136.0612,52392.3250,9920.4446,-42471.8804,16.5192,11.0872,13215.2000,0.0000,13215.2000,-0.4792,3175.4672,0.0000,3175.4672,22.8378,0.0000,10039.7328,10039.7328,16.1867,12.4092,72660.0000,0.0000,72660.0000,-3.9928,14484.5931,0.0000,14484.5931,188.9972,0.0000,58175.4069,58175.4069,15.9633,10.5439,544.3000,0.0000,544.3000,-0.0197,131.7368,0.0000,131.7368,0.9420,0.0000,412.5632,412.5632,15.9125,13.2169,24727.4000,0.0000,24727.4000,-1.9024,4948.7901,0.0000,4948.7901,90.1488,0.0000,19778.6099,19778.6099,15.9136,10.4953,544.3000,0.0000,544.3000,-0.0197,131.8225,0.0000,131.8225,0.9406,0.0000,412.4775,412.4775,12.3851,16.1947,14.2899,-0.6578,-26642.7465,12.6584,15.9973,14.3279,-0.5189,-12454.0974,13.2067,15.6223,14.4145,-0.3754,-7883.7992,16.5840,16.5192,16.5516,5.8701,1.8747,16.5192,16.3906,16.4549,7.4267,1.3955,16.2799,16.2471,16.2635,1.8975,3.2087,15.9633,15.9397,15.9515,1.3286,-0.7841,15.9973,15.9633,15.9803,1.5767,-0.8038,15.9973,15.8406,15.9190,0.4248,0.1632,15.9136,15.9192,15.9164,-0.7245,-1.7392,15.9123,15.9136,15.9129,-0.3242,-1.7589,16.5840,16.1812,16.3826,1.6817,-0.9127,12.0516,12.0157,12.0336,3.3945,-1.9602,12.3851,12.3637,12.3744,1.0117,-1.4809,12.4092,12.3851,12.3971,1.4283,-3.2942,12.4092,12.3813,12.3952,1.4043,0.6987,12.3308,12.3027,12.3168,0.8234,0.7184,13.2169,13.6860,13.4514,-2.2684,-0.2486,13.2169,13.2261,13.2215,-1.1203,1.6537,13.1939,13.2067,13.2003,-1.5623,1.6735,13.2067,14.0977,13.6522,-2.9424,0.8273,5.3814,420.5096,79085.9000,-46980.6431
1567.0000,12.8844,18.5605,6627.1000,101169.2000,-94542.1000,5.1259,1385.2858,16291.4269,17676.7127,248.3813,117460.6269,5241.8142,-112218.8127,18.4719,12.9968,13217.9000,0.0000,13217.9000,-0.4793,3099.2093,0.0000,3099.2093,22.6565,0.0000,10118.6907,10118.6907,18.0000,14.1981,41462.9000,0.0000,41462.9000,-2.2785,8062.3165,0.0000,8062.3165,107.5945,0.0000,33400.5835,33400.5835,17.7483,12.2885,498.0000,0.0000,498.0000,-0.0181,117.8133,0.0000,117.8133,0.8605,0.0000,380.1867,380.1867,16.5997,13.8974,24450.6000,0.0000,24450.6000,-1.8811,4845.7632,0.0000,4845.7632,89.2578,0.0000,19604.8368,19604.8368,16.8581,11.4184,498.0000,0.0000,498.0000,-0.0181,119.1445,0.0000,119.1445,0.8611,0.0000,378.8555,378.8555,18.3591,10.9411,14.6501,1.0646,43115.4529,17.4773,11.6960,14.5866,0.7467,17921.2863,16.9138,12.3030,14.6084,0.5955,12506.3718,18.5605,18.4719,18.5162,23.6895,5.5348,18.4719,18.3591,18.4155,23.6416,5.0555,18.3591,18.0000,18.1795,23.1033,3.5486,18.0000,17.7483,17.8741,23.1824,1.2701,17.7483,17.4773,17.6128,19.6810,1.2520,17.4773,16.1039,16.7906,10.4993,0.4483,16.8581,16.7548,16.8065,10.7224,-1.4327,16.9138,16.8581,16.8860,11.7233,-1.4508,18.5605,16.9138,17.7371,16.3272,-2.1540,12.6530,12.6261,12.6396,7.2932,-5.6270,12.6395,12.6210,12.6302,3.0686,-5.1477,13.5325,13.3425,13.4375,12.5361,-3.6408,12.4224,12.4193,12.4209,0.2904,-1.3623,12.4501,12.4242,12.4372,1.4341,-1.3442,13.8974,13.5715,13.7345,3.3966,-0.5405,13.8974,13.8185,13.8580,7.6619,1.3405,13.7866,13.7190,13.7528,6.6490,1.3586,13.2361,13.5894,13.4128,-2.9084,2.0618,10.0665,786.6143,-14414.7000,73543.1109
1568.0000,12.8130,18.8961,3639.6000,140904.5000,-137264.9000,6.8483,761.7110,22652.8928,23414.6038,331.7343,163557.3928,2877.8890,-160679.5038,18.8776,13.3958,22436.1000,0.0000,22436.1000,-0.8136,5234.7895,0.0000,5234.7895,37.4289,0.0000,17201.3105,17201.3105,18.6953,14.8862,21086.6000,0.0000,21086.6000,-1.1588,4063.4773,0.0000,4063.4773,53.0254,0.0000,17023.1227,17023.1227,18.6056,13.1291,1010.2000,0.0000,1010.2000,-0.0366,236.4769,0.0000,236.4769,1.7020,0.0000,773.7231,773.7231,17.5231,14.8123,21182.9000,0.0000,21182.9000,-1.6297,4145.1810,0.0000,4145.1810,76.4014,0.0000,17037.7190,17037.7190,17.8600,12.3989,1010.2000,0.0000,1010.2000,-0.0366,238.6537,0.0000,238.6537,1.7232,0.0000,771.5463,771.5463,18.8466,10.7316,14.7891,1.2261,49657.8793,18.4687,10.9816,14.7251,1.0181,24434.9662,17.9358,11.5186,14.7272,0.8726,18325.3647,18.8961,18.8776,18.8868,4.4535,4.9981,18.8776,18.8466,18.8621,5.3700,4.1845,18.8466,18.6953,18.7709,7.1178,2.5980,18.6953,18.6056,18.6504,9.3496,1.4392,18.6056,18.4687,18.5371,11.1362,1.4026,18.4687,17.1654,17.8171,12.3681,0.5564,17.8600,17.7086,17.7843,11.7814,-1.0732,17.9358,17.8600,17.8979,12.1931,-1.1099,18.8961,17.9358,18.4159,8.1724,-1.8502,12.6065,12.6081,12.6073,-0.4081,-5.0754,12.4398,12.4558,12.4478,-2.2208,-4.2618,13.4570,13.4528,13.4549,0.1903,-2.6752,12.3583,12.3648,12.3616,-0.7348,-1.5165,12.3177,12.3392,12.3284,-1.3312,-1.4799,14.8123,14.1017,14.4570,8.7007,-0.6337,14.8123,14.6653,14.7388,10.6109,0.9960,14.5849,14.4610,14.5229,9.2745,1.0326,13.2323,13.3993,13.3158,-1.1893,1.7730,13.4522,1051.1729,-70538.9000,92418.2102
1569.0000,12.5012,18.6883,2409.0000,153674.3000,-151265.3000,7.3878,506.8207,24530.9303,25037.7510,357.5724,178205.2303,1902.1793,-176303.0510,18.6973,13.2192,27374.5000,0.0000,27374.5000,-0.9927,6400.9518,0.0000,6400.9518,45.4192,0.0000,20973.5482,20973.5482,12.8082,15.6546,3261.2000,7927.5000,-4666.3000,0.6004,684.3895,1277.5452,1961.9347,29.1152,9205.0452,2576.8105,-6628.2347,17.9854,12.5218,1702.0000,0.0000,1702.0000,-0.0617,401.4629,0.0000,401.4629,2.8342,0.0000,1300.5371,1300.5371,18.0527,15.3375,18475.3000,0.0000,18475.3000,-1.4214,3589.9644,0.0000,3589.9644,65.5769,0.0000,14885.3356,14885.3356,18.4025,12.9303,1702.0000,0.0000,1702.0000,-0.0617,399.4077,0.0000,399.4077,2.8631,0.0000,1302.5923,1302.5923,18.7077,11.3059,15.0068,1.9212,77806.8801,18.0338,11.7334,14.8836,1.4717,35321.7854,18.4693,11.4243,14.9468,1.6457,34559.5843,18.6883,18.6973,18.6928,-2.3606,5.4471,18.6973,18.7077,18.7025,-1.9450,4.4545,18.7077,18.7283,18.7180,-0.6575,1.7291,17.9361,17.9854,17.9607,-8.3427,2.3295,17.9854,18.0338,18.0096,-6.3859,2.2678,18.0338,17.9029,17.9684,1.8067,0.8143,18.4025,18.2537,18.3281,6.5428,-0.6071,18.4693,18.4025,18.4359,6.4727,-0.6688,18.6883,18.4693,18.5788,1.9464,-1.9407,12.2357,12.2521,12.2439,-4.4048,-5.5118,11.9826,12.0196,12.0011,-5.4097,-4.5192,12.8082,13.0107,12.9094,-6.6013,-1.7938,12.8403,12.8082,12.8242,5.5643,-2.3942,12.9179,12.8487,12.8833,6.6767,-2.3325,15.3375,14.8766,15.1070,7.8252,-0.8790,15.3375,15.1785,15.2580,6.2457,0.5424,14.9488,14.8459,14.8973,4.4989,0.6041,12.5261,13.2330,12.8796,-5.2835,1.8760,15.7579,1231.3424,-106677.8000,147688.2498
1570.0000,12.4140,18.6654,1571.4000,162053.3000,-160481.9000,7.7402,331.0893,25817.4402,26148.5295,373.8271,187870.7402,1240.3107,-186630.4295,18.6666,13.1892,31118.7000,0.0000,31118.7000,-1.1284,7279.1580,0.0000,7279.1580,51.7564,0.0000,23839.5420,23839.5420,12.8296,17.7796,642.6000,8053.3000,-7410.7000,0.4632,134.8084,1298.1900,1432.9984,22.5465,9351.4900,507.7916,-8843.6984,18.4618,12.9885,1838.8000,0.0000,1838.8000,-0.0667,431.1980,0.0000,431.1980,3.0879,0.0000,1407.6020,1407.6020,18.2989,15.5816,16649.4000,0.0000,16649.4000,-1.2809,3224.7919,0.0000,3224.7919,58.5615,0.0000,13424.6081,13424.6081,18.5776,13.1020,1838.8000,0.0000,1838.8000,-0.0667,430.5900,0.0000,430.5900,3.0705,0.0000,1408.2100,1408.2100,18.6688,11.5288,15.0988,1.9246,77946.7901,18.4211,11.5666,14.9939,1.6629,39908.9251,18.5968,11.4997,15.0482,1.7217,36156.4132,18.6654,18.6666,18.6660,-0.3423,5.7672,18.6666,18.6688,18.6677,-0.4387,4.6388,18.6688,18.6843,18.6766,-0.5194,1.8084,18.4998,18.4618,18.4808,6.2572,2.2717,18.4618,18.4211,18.4414,5.1927,2.2050,18.4211,18.1164,18.2687,3.6058,0.6954,18.5776,18.5157,18.5466,2.6181,-0.5855,18.5968,18.5776,18.5872,1.8067,-0.6521,18.6654,18.5968,18.6311,0.6119,-1.9730,12.2722,12.2710,12.2716,0.3147,-5.8306,12.0562,12.0521,12.0542,0.6210,-4.7021,12.8296,12.8539,12.8417,-0.8361,-1.8718,12.8300,12.8296,12.8298,0.0478,-2.3350,12.8173,12.8253,12.8213,-0.7675,-2.2683,15.5816,15.3055,15.4435,4.0412,-0.7587,15.5816,15.4928,15.5372,3.3503,0.5221,15.2221,15.1418,15.1820,3.4155,0.5888,12.6227,12.8507,12.7367,-1.7433,1.9097,16.1617,1262.9004,-116446.9000,154012.1285
1571.0000,12.4177,18.7232,822.1000,169459.7000,-168637.6000,8.0513,173.2032,26999.6288,27172.8320,388.5427,196459.3288,648.8968,-195810.4320,18.7209,13.2424,36740.8000,0.0000,36740.8000,-1.3323,8588.5997,0.0000,8588.5997,61.1321,0.0000,28152.2003,28152.2003,12.7333,18.3984,0.0000,7465.7000,-7465.7000,0.3967,0.0000,1201.9254,1201.9254,19.2599,8667.6254,0.0000,-8667.6254,18.6378,13.1610,1887.5000,0.0000,1887.5000,-0.0684,441.6706,0.0000,441.6706,3.1492,0.0000,1445.8294,1445.8294,18.4809,15.7621,14510.7000,0.0000,14510.7000,-1.1164,2803.9503,0.0000,2803.9503,50.8252,0.0000,11706.7497,11706.7497,18.6423,13.1654,1887.5000,0.0000,1887.5000,-0.0684,441.6466,0.0000,441.6466,3.1443,0.0000,1445.8534,1445.8534,18.7178,11.6238,15.1708,1.9803,80202.9426,18.6197,11.5340,15.0769,1.7802,42724.2346,18.6503,11.5805,15.1154,1.7762,37300.2974,18.7232,18.7209,18.7221,0.6572,6.0743,18.7209,18.7178,18.7194,0.6040,4.7420,18.7178,18.7052,18.7115,0.4023,1.8108,18.6501,18.6378,18.6439,1.9495,2.2075,18.6378,18.6197,18.6287,2.2410,2.1391,18.6197,18.3532,18.4864,2.6075,0.5758,18.6423,18.6169,18.6296,0.9824,-0.5406,18.6503,18.6423,18.6463,0.6940,-0.6090,18.7232,18.6503,18.6867,0.6522,-1.9769,12.3230,12.3209,12.3219,0.5886,-6.1350,12.0690,12.0679,12.0684,0.1528,-4.8027,12.7333,12.7662,12.7497,-1.1296,-1.8715,12.7259,12.7333,12.7296,-1.2285,-2.2682,12.6968,12.7124,12.7046,-1.4276,-2.1998,15.7621,15.5529,15.6575,2.5631,-0.6365,15.7621,15.6958,15.7289,2.2947,0.4799,15.3799,15.3280,15.3540,2.0564,0.5483,12.6528,12.7275,12.6902,-0.5809,1.9162,16.6337,1299.7830,-121076.8000,160227.4746
1572.0000,12.4248,18.7739,180.4000,181456.4000,-181276.0000,8.5848,38.0028,28915.6859,28953.6887,414.2141,210372.0859,142.3972,-210229.6887,18.7720,13.2924,38609.8000,0.0000,38609.8000,-1.4001,9019.9287,0.0000,9019.9287,64.1951,0.0000,29589.8713,29589.8713,12.6626,18.3270,0.0000,11057.2000,-11057.2000,0.5875,0.0000,1778.4679,1778.4679,28.5149,12835.6679,0.0000,-12835.6679,18.6452,13.1682,2226.1000,0.0000,2226.1000,-0.0807,520.8554,0.0000,520.8554,3.7054,0.0000,1705.2446,1705.2446,18.5864,15.8667,11617.1000,0.0000,11617.1000,-0.8937,2241.7756,0.0000,2241.7756,40.5643,0.0000,9375.3244,9375.3244,18.6973,13.2193,2226.1000,0.0000,2226.1000,-0.0807,520.5266,0.0000,520.5266,3.7052,0.0000,1705.5734,1705.5734,18.7691,11.7818,15.2754,2.2349,90513.4128,18.6438,11.7037,15.1738,1.9978,47947.7908,18.7066,11.7155,15.2111,2.0125,42262.1770,18.7739,18.7720,18.7729,0.5944,6.5261,18.7720,18.7691,18.7705,0.5981,5.1261,18.7691,18.7510,18.7601,0.5668,1.7675,18.6453,18.6452,18.6452,-0.0037,2.3550,18.6452,18.6438,18.6445,0.1710,2.2743,18.6438,18.5113,18.5776,1.0807,0.4831,18.6973,18.6747,18.6860,0.6609,-0.4107,18.7066,18.6973,18.7019,0.6522,-0.4914,18.7739,18.7066,18.7402,0.6262,-2.0587,12.3529,12.3517,12.3523,0.3471,-6.5822,12.1013,12.0990,12.1001,0.3635,-5.1821,12.6626,12.6897,12.6762,-0.9074,-1.8236,12.6578,12.6626,12.6602,-0.8566,-2.4111,12.6314,12.6401,12.6358,-0.8498,-2.3304,15.8667,15.7138,15.7902,1.5825,-0.5391,15.8667,15.8146,15.8406,1.3285,0.3546,15.3333,15.3401,15.3367,-0.2273,0.4353,12.5034,12.6650,12.5842,-1.2980,2.0027,18.0790,1412.7221,-137654.1000,180723.3807
1573.0000,12.4355,18.7961,0.0000,190835.7000,-190835.7000,9.0187,0.0000,30417.6756,30417.6756,435.1440,221253.3756,0.0000,-221253.3756,18.7953,13.3152,33461.7000,0.0000,33461.7000,-1.2134,7815.0422,0.0000,7815.0422,55.5975,0.0000,25646.6578,25646.6578,12.7033,18.3681,0.0000,15308.3000,-15308.3000,0.8134,0.0000,2463.5492,2463.5492,39.4673,17771.8492,0.0000,-17771.8492,18.6533,13.1762,2656.5000,0.0000,2656.5000,-0.0963,621.4980,0.0000,621.4980,4.4214,0.0000,2035.0020,2035.0020,18.6404,15.9325,10004.2000,20.7000,9983.5000,-0.7708,1929.1992,3.7071,1932.9063,34.9259,24.4071,8075.0008,8050.5937,18.7449,13.2659,2656.5000,0.0000,2656.5000,-0.0963,620.8084,0.0000,620.8084,4.4183,0.0000,2035.6916,2035.6916,18.7940,11.9768,15.3854,2.4851,100644.5679,18.6526,11.8981,15.2753,2.2160,53183.5404,18.7547,11.8779,15.3163,2.2561,47377.7165,18.7961,18.7953,18.7957,0.2549,6.8313,18.7953,18.7940,18.7946,0.2716,5.6179,18.7940,18.7836,18.7888,0.3274,1.7903,18.6538,18.6533,18.6535,0.0808,2.6037,18.6533,18.6526,18.6530,0.0826,2.5073,18.6526,18.5884,18.6205,0.4989,0.4659,18.7449,18.7199,18.7324,0.5408,-0.3049,18.7547,18.7449,18.7498,0.5583,-0.4012,18.7961,18.7547,18.7754,0.4047,-2.1874,12.3993,12.3976,12.3985,0.5377,-6.8846,12.2103,12.2033,12.2068,1.2679,-5.6712,12.7033,12.6952,12.6992,0.2591,-1.8436,12.7060,12.7033,12.7047,0.5170,-2.6570,12.6946,12.6883,12.6915,0.6528,-2.5607,15.9325,15.8262,15.8793,1.0557,-0.5192,15.9325,15.8871,15.9098,0.8155,0.2515,15.1613,15.2292,15.1952,-1.7266,0.3479,12.4242,12.5577,12.4909,-1.1448,2.1341,19.4078,1516.5524,-157385.8000,201205.8248
1574.0000,12.4978,18.8596,0.0000,204461.4000,-204461.4000,9.6627,0.0000,32635.5323,32635.5323,466.2449,237096.9323,0.0000,-237096.9323,18.8575,13.3762,38610.3000,0.0000,38610.3000,-1.4001,9010.7352,0.0000,9010.7352,64.1320,0.0000,29599.5648,29599.5648,12.7917,18.4574,0.0000,21843.0000,-21843.0000,1.1606,0.0000,3519.3034,3519.3034,56.3235,25362.3034,0.0000,-25362.3034,18.6784,13.2008,2537.1000,0.0000,2537.1000,-0.0920,593.3831,0.0000,593.3831,4.2222,0.0000,1943.7169,1943.7169,18.6677,16.1124,8623.0000,245.5000,8377.5000,-0.6769,1662.2717,43.9856,1706.2573,30.6919,289.4856,6960.7283,6671.2427,18.7870,13.3072,2537.1000,0.0000,2537.1000,-0.0920,592.6035,0.0000,592.6035,4.2170,0.0000,1944.4965,1944.4965,18.8545,12.1336,15.4940,2.7402,110979.4646,18.6766,12.0750,15.3758,2.4224,58138.1227,18.7989,12.0432,15.4210,2.4789,52057.8429,18.8596,18.8575,18.8585,0.7395,7.3665,18.8575,18.8545,18.8560,0.7211,5.9664,18.8545,18.8331,18.8438,0.6441,1.6853,18.6799,18.6784,18.6791,0.2895,2.8459,18.6784,18.6766,18.6775,0.2767,2.7539,18.6766,18.6290,18.6528,0.3702,0.4706,18.7870,18.7560,18.7715,0.4523,-0.2063,18.7989,18.7870,18.7929,0.5010,-0.2983,18.8596,18.7989,18.8292,0.6304,-2.2962,12.5100,12.5063,12.5082,1.3044,-7.4176,12.3149,12.3085,12.3117,1.2463,-6.0176,12.7917,12.7622,12.7769,0.9182,-1.7364,12.7968,12.7917,12.7942,1.0617,-2.8970,12.7936,12.7835,12.7886,1.1522,-2.8050,16.1124,15.9384,16.0254,1.7435,-0.5217,16.1124,15.9714,16.0419,1.5746,0.1551,14.9796,15.0885,15.0341,-1.9645,0.2471,12.3784,12.4697,12.4241,-0.8265,2.2450,21.3766,1670.4006,-174242.4000,221175.4302
1575.0000,12.5394,18.9021,0.0000,213242.3000,-213242.3000,10.0776,0.0000,34069.2825,34069.2825,486.4602,247311.5825,0.0000,-247311.5825,18.9007,13.4186,36737.5000,0.0000,36737.5000,-1.3322,8569.2055,0.0000,8569.2055,60.9705,0.0000,28168.2945,28168.2945,12.7827,18.4484,0.0000,18540.8000,-18540.8000,0.9851,0.0000,2986.9031,2986.9031,47.8245,21527.7031,0.0000,-21527.7031,18.7288,13.2502,1683.7000,0.0000,1683.7000,-0.0611,393.5473,0.0000,393.5473,2.8010,0.0000,1290.1527,1290.1527,18.7110,16.1529,7770.1000,218.0000,7552.1000,-0.6097,1497.0323,39.0858,1536.1181,27.6351,257.0858,6273.0677,6015.9819,18.8365,13.3557,1683.7000,0.0000,1683.7000,-0.0611,393.0353,0.0000,393.0353,2.7969,0.0000,1290.6647,1290.6647,18.8987,12.2430,15.5709,2.8519,115503.7979,18.7252,12.1814,15.4533,2.5236,60566.3301,18.8509,12.1501,15.5005,2.5841,54266.8340,18.9021,18.9007,18.9014,0.4974,7.6878,18.9007,18.8987,18.8997,0.5078,6.3556,18.8987,18.8822,18.8905,0.5437,1.8563,18.7318,18.7288,18.7303,0.5982,2.8414,18.7288,18.7252,18.7270,0.5780,2.7803,18.7252,18.6561,18.6906,0.4370,0.3807,18.8365,18.8022,18.8194,0.5583,-0.2291,18.8509,18.8365,18.8437,0.5935,-0.2901,18.9021,18.8509,18.8765,0.5509,-2.3898,12.5737,12.5717,12.5727,0.7593,-7.7383,12.4032,12.3980,12.4006,1.0536,-6.4061,12.7827,12.7812,12.7820,0.0415,-1.9068,12.7820,12.7827,12.7824,-0.1625,-2.8919,12.7701,12.7719,12.7710,-0.2313,-2.8308,16.1529,16.0464,16.0997,0.8767,-0.4312,16.1529,16.0827,16.1178,0.8972,0.1786,15.3879,15.2059,15.2969,3.1524,0.2396,12.4631,12.4329,12.4480,0.2695,2.3393,21.8675,1708.7560,-184126.1000,230336.9619
1576.0000,12.5812,18.9446,0.0000,220934.8000,-220934.8000,10.4412,0.0000,35331.7678,35331.7678,504.1417,256266.5678,0.0000,-256266.5678,18.9433,13.4603,34866.3000,0.0000,34866.3000,-1.2643,8128.5702,0.0000,8128.5702,57.8317,0.0000,26737.7298,26737.7298,12.7485,18.4138,0.0000,15934.8000,-15934.8000,0.8467,0.0000,2565.9100,2565.9100,41.1011,18500.7100,0.0000,-18500.7100,18.7725,13.2930,1627.7000,0.0000,1627.7000,-0.0590,380.2567,0.0000,380.2567,2.7060,0.0000,1247.4433,1247.4433,18.7558,16.2482,6606.6000,244.7000,6361.9000,-0.5217,1272.1411,43.9049,1316.0460,23.6407,288.6049,5334.4589,5045.8540,18.8842,13.4024,1627.7000,0.0000,1627.7000,-0.0590,379.7445,0.0000,379.7445,2.7021,0.0000,1247.9555,1247.9555,18.9415,12.3312,15.6363,2.9537,119623.7726,18.7693,12.2642,15.5168,2.6160,62784.2543,18.8979,12.2351,15.5665,2.6794,56267.3702,18.9446,18.9433,18.9439,0.4942,7.9670,18.9433,18.9415,18.9424,0.4954,6.7026,18.9415,18.9272,18.9343,0.5096,2.0108,18.7750,18.7725,18.7738,0.5051,2.8574,18.7725,18.7693,18.7709,0.5106,2.7984,18.7693,18.6843,18.7268,0.4174,0.2961,18.8842,18.8496,18.8669,0.5543,-0.2256,18.8979,18.8842,18.8910,0.5515,-0.2847,18.9446,18.8979,18.9212,0.5205,-2.4742,12.6162,12.6149,12.6156,0.4979,-8.0170,12.4614,12.4582,12.4598,0.6948,-6.7527,12.7485,12.7580,12.7532,-0.3662,-2.0608,12.7465,12.7485,12.7475,-0.4406,-2.9074,12.7312,12.7352,12.7332,-0.4758,-2.8484,16.2482,16.1080,16.1781,0.9268,-0.3461,16.2482,16.1648,16.2065,1.0504,0.1756,15.4700,15.3797,15.4248,1.5243,0.2347,12.5395,12.4695,12.5045,0.6625,2.4242,22.3269,1744.6593,-192386.0000,238675.3970
1577.0000,12.6224,18.9867,0.0000,224798.3000,-224798.3000,10.6238,0.0000,35983.3794,35983.3794,513.0934,260781.6794,0.0000,-260781.6794,18.9854,13.5016,29711.4000,0.0000,29711.4000,-1.0774,6923.2750,0.0000,6923.2750,49.2534,0.0000,22788.1250,22788.1250,12.7974,18.4632,0.0000,16738.8000,-16738.8000,0.8894,0.0000,2697.1313,2697.1313,43.1693,19435.9313,0.0000,-19435.9313,18.8167,13.3363,2090.3000,0.0000,2090.3000,-0.0758,488.0669,0.0000,488.0669,3.4731,0.0000,1602.2331,1602.2331,18.7884,16.2524,6252.0000,200.3000,6051.7000,-0.4920,1203.3637,35.9575,1239.3212,22.2708,236.2575,5048.6363,4812.3788,18.9292,13.4465,2090.3000,0.0000,2090.3000,-0.0758,487.4058,0.0000,487.4058,3.4679,0.0000,1602.8942,1602.8942,18.9837,12.4144,15.6990,3.0631,124056.0323,18.8136,12.3420,15.5778,2.7158,65179.4758,18.9427,12.3160,15.6294,2.7809,58398.8985,18.9867,18.9854,18.9860,0.4885,8.0677,18.9854,18.9837,18.9845,0.4892,6.9903,18.9837,18.9703,18.9770,0.4955,2.0942,18.8191,18.8167,18.8179,0.5131,2.9836,18.8167,18.8136,18.8152,0.5141,2.9078,18.8136,18.7199,18.7667,0.4622,0.2965,18.9292,18.8924,18.9108,0.5096,-0.1955,18.9427,18.9292,18.9360,0.5224,-0.2713,18.9867,18.9427,18.9647,0.5051,-2.5561,12.6538,12.6526,12.6532,0.4344,-8.1177,12.5275,12.5240,12.5257,0.7761,-7.0403,12.7974,12.7857,12.7916,0.4432,-2.1442,12.8002,12.7974,12.7988,0.6000,-3.0336,12.7919,12.7865,12.7892,0.6565,-2.9578,16.2524,16.1826,16.2175,0.4557,-0.3465,16.2524,16.2194,16.2359,0.3352,0.1455,15.2695,15.3547,15.3121,-1.3804,0.2213,12.5843,12.5246,12.5544,0.5829,2.5061,22.7887,1780.7395,-201593.4000,247634.4066
1578.0000,12.6525,19.0174,0.0000,225692.7000,-225692.7000,10.6660,0.0000,36151.3247,36151.3247,515.2697,261844.0247,0.0000,-261844.0247,19.0164,13.5320,19415.0000,0.0000,19415.0000,-0.7040,4522.3480,0.0000,4522.3480,32.1667,0.0000,14892.6520,14892.6520,12.8229,18.4890,0.0000,16048.4000,-16048.4000,0.8527,0.0000,2586.7665,2586.7665,41.3964,18635.1665,0.0000,-18635.1665,18.8590,13.3777,1340.2000,0.0000,1340.2000,-0.0486,312.7654,0.0000,312.7654,2.2254,0.0000,1027.4346,1027.4346,18.8273,16.2906,5779.1000,184.8000,5594.3000,-0.4547,1111.7944,33.1960,1144.9903,20.5743,217.9960,4667.3056,4449.3097,18.9687,13.4852,1340.2000,0.0000,1340.2000,-0.0486,312.3526,0.0000,312.3526,2.2221,0.0000,1027.8474,1027.8474,19.0152,12.5086,15.7619,3.1797,128777.5937,18.8561,12.4219,15.6390,2.8299,67917.0507,18.9827,12.3988,15.6908,2.8957,60810.4513,19.0174,19.0164,19.0169,0.3530,8.0390,19.0164,19.0152,19.0158,0.3581,7.3349,19.0152,19.0054,19.0103,0.3823,2.2036,18.8613,18.8590,18.8602,0.4899,3.0563,18.8590,18.8561,18.8576,0.4922,3.0077,18.8561,18.7556,18.8059,0.4526,0.2709,18.9687,18.9330,18.9509,0.4643,-0.1838,18.9827,18.9687,18.9757,0.4605,-0.2324,19.0174,18.9827,19.0001,0.4070,-2.6271,12.6796,12.6788,12.6792,0.2943,-8.0867,12.6020,12.5983,12.6002,0.8785,-7.3827,12.8229,12.8150,12.8190,0.3107,-2.2513,12.8242,12.8229,12.8236,0.2788,-3.1040,12.8180,12.8154,12.8167,0.3119,-3.0554,16.2906,16.2189,16.2547,0.4303,-0.3187,16.2906,16.2496,16.2701,0.3930,0.1360,15.5220,15.3920,15.4570,1.7293,0.1846,12.6131,12.5701,12.5916,0.4285,2.5793,22.8319,1784.1148,-214051.4000,257505.0957
1579.0000,12.4837,18.8312,154.5000,124628.2000,-124473.7000,5.8979,32.5143,19886.4226,19918.9370,284.9932,144514.6226,121.9857,-144392.6370,18.8413,13.3604,15974.0000,0.0000,15974.0000,-0.5792,3728.6828,0.0000,3728.6828,26.4547,0.0000,12245.3172,12245.3172,12.5520,15.2798,85.7000,194.8000,-109.1000,0.0151,18.0594,31.2866,49.3460,0.7388,226.0866,67.6406,-158.4460,18.8736,13.3920,1107.6000,0.0000,1107.6000,-0.0402,258.4376,0.0000,258.4376,1.8382,0.0000,849.1624,849.1624,18.9042,16.4396,5601.0000,251.8000,5349.2000,-0.4447,1076.4878,45.2881,1121.7758,20.1241,297.0881,4524.5122,4227.4242,18.9886,13.5047,1107.6000,0.0000,1107.6000,-0.0402,258.0803,0.0000,258.0803,1.8355,0.0000,849.5197,849.5197,18.8540,12.0325,15.4433,1.5619,63258.5841,18.8715,11.8556,15.3636,1.4458,34699.2431,18.9922,11.8239,15.4080,1.4772,31021.1258,18.8312,18.8413,18.8362,-2.2001,4.4493,18.8413,18.8540,18.8477,-2.0491,3.8701,18.8540,18.9121,18.8830,-1.5554,1.4658,18.8751,18.8736,18.8744,0.1517,1.4808,18.8736,18.8715,18.8726,0.1611,1.4406,18.8715,18.7817,18.8266,0.2305,0.1584,18.9886,18.9719,18.9802,0.3347,-0.2864,18.9922,18.9886,18.9904,0.1569,-0.3265,18.8312,18.9922,18.9117,-1.0866,-1.4485,12.4368,12.4499,12.4434,-2.8657,-4.4843,12.2695,12.2998,12.2846,-3.8276,-3.9051,12.5520,12.6491,12.6006,-2.6553,-1.5008,12.5204,12.5520,12.5362,-3.4873,-1.5158,12.4265,12.4967,12.4616,-4.3045,-1.4757,16.4396,16.2121,16.3259,0.8389,-0.1934,16.4396,16.3556,16.3976,1.5196,0.2513,15.9628,15.7385,15.8507,4.7314,0.2915,12.6312,12.5908,12.6110,0.2150,1.4135,11.6881,913.3268,-101044.4000,128978.9529
1580.0000,12.4011,18.7293,347.8000,124079.1000,-123731.3000,5.8820,73.2965,19761.8296,19835.1261,283.9462,143840.9296,274.5035,-143566.4261,18.7352,13.2564,15996.7000,0.0000,15996.7000,-0.5801,3738.7734,0.0000,3738.7734,26.5543,0.0000,12257.9266,12257.9266,18.7946,14.9701,636.9000,0.0000,636.9000,-0.0350,122.5788,0.0000,122.5788,1.7651,0.0000,514.3212,514.3212,18.8033,13.3231,851.7000,0.0000,851.7000,-0.0309,198.8969,0.0000,198.8969,1.4132,0.0000,652.8031,652.8031,18.9073,16.3862,6090.3000,212.3000,5878.0000,-0.4802,1170.4830,38.1856,1208.6686,21.6885,250.4856,4919.8170,4669.3314,18.9220,13.4394,851.7000,0.0000,851.7000,-0.0309,198.6124,0.0000,198.6124,1.4110,0.0000,653.0876,653.0876,18.7434,11.9579,15.3507,1.5267,61830.0809,18.8128,11.7520,15.2824,1.4297,34313.7142,18.9031,11.7419,15.3225,1.4501,30451.4825,18.7293,18.7352,18.7323,-1.2745,4.4336,18.7352,18.7434,18.7393,-1.3272,3.8536,18.7434,18.7946,18.7690,-1.3958,1.4911,18.7946,18.8033,18.7989,-0.9299,1.4561,18.8033,18.8128,18.8080,-0.7985,1.4252,18.8128,18.8325,18.8226,-0.0679,0.1653,18.9220,18.9466,18.9343,-0.5746,-0.3149,18.9031,18.9220,18.9125,-0.9592,-0.3458,18.7293,18.9031,18.8162,-1.1716,-1.4483,12.3291,12.3353,12.3322,-1.3614,-4.4695,12.1812,12.1908,12.1860,-1.2102,-3.8894,12.4852,12.5267,12.5060,-1.1611,-1.5270,12.4140,12.4270,12.4205,-1.4166,-1.4920,12.3798,12.3948,12.3873,-0.9166,-1.4611,16.3862,16.3136,16.3499,0.2704,-0.2011,16.3862,16.3918,16.3890,-0.1239,0.2791,16.0976,15.9934,16.0455,2.3312,0.3100,12.6749,12.6094,12.6421,0.3557,1.4125,11.6207,908.0569,-99516.3000,126595.2776
1581.0000,12.4165,18.5562,1505.5000,75721.8000,-74216.3000,3.6569,317.1913,12064.2438,12381.4351,176.6039,87786.0438,1188.3087,-86597.7351,18.5715,13.0960,15994.8000,0.0000,15994.8000,-0.5800,3745.7649,0.0000,3745.7649,26.5889,0.0000,12249.0351,12249.0351,18.6785,14.8698,3873.0000,0.0000,3873.0000,-0.2128,746.5026,0.0000,746.5026,9.6086,0.0000,3126.4974,3126.4974,18.7007,13.2226,931.6000,0.0000,931.6000,-0.0338,217.8261,0.0000,217.8261,1.5472,0.0000,713.7739,713.7739,18.8829,16.3110,6621.9000,171.3000,6450.6000,-0.5188,1273.0416,30.7988,1303.8405,23.4194,202.0988,5348.8584,5146.7595,18.8749,13.3933,931.6000,0.0000,931.6000,-0.0338,217.3679,0.0000,217.3679,1.5448,0.0000,714.2321,714.2321,18.5926,11.6801,15.1363,0.7497,30362.3849,18.7257,11.4457,15.0857,0.7106,17054.2218,18.8652,11.3828,15.1240,0.7303,15337.1305,18.5562,18.5715,18.5638,-2.0525,2.7569,18.5715,18.5926,18.5820,-1.9179,2.1769,18.5926,18.6785,18.6355,-1.6303,1.0381,18.6785,18.7007,18.6896,-1.3392,0.8252,18.7007,18.7257,18.7132,-1.1639,0.7914,18.7257,18.8540,18.7898,-0.4152,0.1841,18.8749,18.8988,18.8868,-0.5922,-0.3348,18.8652,18.8749,18.8700,-0.5326,-0.3685,18.5562,18.8652,18.7107,-1.2934,-0.9000,12.3985,12.3928,12.3957,0.7462,-2.7871,12.2205,12.2152,12.2178,0.3644,-2.2071,13.0587,12.7965,12.9276,5.0686,-1.0683,12.6484,12.6081,12.6283,2.4881,-0.8554,12.7268,12.6248,12.6758,3.4619,-0.8217,16.3110,16.3579,16.3344,-0.2065,-0.2143,16.3110,16.3447,16.3279,-0.7573,0.3046,16.0500,16.0485,16.0493,0.0258,0.3383,13.1977,12.4921,12.8449,2.4276,0.8698,7.1777,560.8761,-46034.7000,62753.7372
1582.0000,12.5176,18.5937,1897.0000,73093.4000,-71196.4000,3.5530,398.9925,11672.1848,12071.1773,171.6582,84765.5848,1498.0075,-83267.5773,18.5911,13.1152,13538.3000,0.0000,13538.3000,-0.4909,3169.7290,0.0000,3169.7290,22.5549,0.0000,10368.5710,10368.5710,18.6116,14.8037,5475.0000,0.0000,5475.0000,-0.3009,1056.1812,0.0000,1056.1812,13.6097,0.0000,4418.8188,4418.8188,18.6266,13.1500,554.9000,0.0000,554.9000,-0.0201,129.8630,0.0000,129.8630,0.9229,0.0000,425.0370,425.0370,18.8148,16.1761,7334.1000,103.9000,7230.2000,-0.5699,1411.1724,18.6599,1429.8323,25.7164,122.5599,5922.9276,5800.3677,18.7594,13.2801,554.9000,0.0000,554.9000,-0.0201,129.6541,0.0000,129.6541,0.9207,0.0000,425.2459,425.2459,18.5900,11.5071,15.0486,0.7255,29382.0947,18.6474,11.3565,15.0020,0.6721,16130.4995,18.7333,11.3402,15.0367,0.6815,14311.9555,18.5937,18.5911,18.5924,0.3253,2.6557,18.5911,18.5900,18.5906,0.0833,2.1648,18.5900,18.6116,18.6008,-0.4388,1.0893,18.6116,18.6266,18.6191,-0.8703,0.7884,18.6266,18.6474,18.6370,-0.9393,0.7683,18.6474,18.8319,18.7397,-0.6255,0.1947,18.7594,18.8059,18.7826,-1.2772,-0.3753,18.7333,18.7594,18.7463,-1.5125,-0.3954,18.5937,18.7333,18.6635,-0.5891,-0.8973,12.4599,12.4542,12.4571,0.7212,-2.6868,12.3311,12.3134,12.3222,1.2401,-2.1959,13.2858,13.1221,13.2039,3.3146,-1.1203,12.7510,12.7285,12.7397,1.3253,-0.8195,12.7697,12.7410,12.7553,0.9396,-0.7994,16.1761,16.3605,16.2683,-0.8177,-0.2257,16.1761,16.2354,16.2058,-1.4932,0.3442,16.0722,16.0639,16.0681,0.2069,0.3643,13.3269,12.7140,13.0204,2.0983,0.8662,6.9707,544.6972,-43843.1000,59824.5497
1583.0000,12.8069,18.6008,3197.3000,59679.7000,-56482.4000,2.9867,669.2127,9593.2355,10262.4481,144.5707,69272.9355,2528.0873,-66744.8481,18.6002,13.1242,13213.5000,0.0000,13213.5000,-0.4791,3093.3410,0.0000,3093.3410,22.0080,0.0000,10120.1590,10120.1590,18.6000,14.7922,20354.6000,0.0000,20354.6000,-1.1185,3927.1849,0.0000,3927.1849,50.6545,0.0000,16427.4151,16427.4151,18.6045,13.1283,410.5000,0.0000,410.5000,-0.0149,96.0949,0.0000,96.0949,0.6834,0.0000,314.4051,314.4051,18.7137,15.9929,8495.1000,0.0000,8495.1000,-0.6536,1636.6591,0.0000,1636.6591,29.4957,0.0000,6858.4409,6858.4409,18.6785,13.2009,410.5000,0.0000,410.5000,-0.0149,96.0086,0.0000,96.0086,0.6822,0.0000,314.4914,314.4914,18.5993,11.4043,15.0018,0.7534,30513.8557,18.6138,11.3041,14.9589,0.6889,16533.3881,18.6687,11.3131,14.9909,0.6932,14557.4977,18.6008,18.6002,18.6005,0.0775,3.3470,18.6002,18.5993,18.5998,0.0912,2.8678,18.5993,18.6000,18.5997,-0.0339,1.7683,18.6000,18.6045,18.6022,-0.2235,0.6498,18.6045,18.6138,18.6091,-0.3561,0.6349,18.6138,18.8362,18.7250,-0.1964,0.0484,18.6785,18.7038,18.6912,-1.1234,-0.6051,18.6687,18.6785,18.6736,-0.8974,-0.6200,18.6008,18.6687,18.6347,-0.3670,-1.1331,12.8032,12.7786,12.7909,4.0090,-3.3880,12.8091,12.7503,12.7797,5.5011,-2.9089,13.8693,13.6628,13.7661,6.7637,-1.8093,12.2748,12.3749,12.3248,-5.0271,-0.6908,11.9816,12.2560,12.1188,-7.7011,-0.6759,15.9929,16.4219,16.2074,-0.7552,-0.0895,15.9929,16.0477,16.0203,-2.2581,0.5641,15.9746,15.9982,15.9864,-1.0056,0.5790,13.7969,12.8945,13.3457,3.9053,1.0921,5.7856,452.0970,-13598.2000,61604.7415
1584.0000,13.1016,18.7097,3873.3000,53183.2000,-49309.9000,2.7149,806.7157,8607.1246,9413.8403,131.6920,61790.3246,3066.5843,-58723.7403,18.7011,13.2230,13208.8000,0.0000,13208.8000,-0.4790,3088.4575,0.0000,3088.4575,21.9974,0.0000,10120.3425,10120.3425,18.6617,14.8532,22882.9000,0.0000,22882.9000,-1.2575,4411.5156,0.0000,4411.5156,56.9576,0.0000,18471.3844,18471.3844,18.6452,13.1683,421.7000,0.0000,421.7000,-0.0153,98.6679,0.0000,98.6679,0.7022,0.0000,323.0321,323.0321,18.6606,15.9402,9802.7000,0.0000,9802.7000,-0.7542,1889.8561,0.0000,1889.8561,34.0940,0.0000,7912.8439,7912.8439,18.6325,13.1558,421.7000,0.0000,421.7000,-0.0153,98.6832,0.0000,98.6832,0.7015,0.0000,323.0168,323.0168,18.6902,11.1528,14.9215,0.5567,22546.9603,18.6329,11.1361,14.8845,0.4983,11960.3063,18.6271,11.1988,14.9130,0.4938,10369.7203,18.7097,18.7011,18.7054,1.2459,3.0231,18.7011,18.6902,18.6956,1.1368,2.5441,18.6902,18.6617,18.6759,0.9006,1.7685,18.6617,18.6452,18.6535,0.5984,0.5111,18.6452,18.6329,18.6391,0.3415,0.4958,18.6329,18.7834,18.7082,-0.2234,0.0822,18.6325,18.6456,18.6390,-0.6492,-0.6720,18.6271,18.6325,18.6298,-0.5483,-0.6873,18.7097,18.6271,18.6684,0.3865,-1.0492,13.1037,13.0793,13.0915,3.6080,-3.0662,13.1287,13.0817,13.1052,3.9078,-2.5872,14.0680,13.9745,14.0213,3.0600,-1.8117,12.2726,12.2864,12.2795,-0.5669,-0.5542,12.3417,12.2472,12.2945,2.0997,-0.5389,15.9402,16.3223,16.1313,-0.9385,-0.1253,15.9402,15.9591,15.9497,-0.8724,0.6289,15.8925,15.9141,15.9033,-1.0219,0.6442,14.2179,13.1696,13.6938,4.1803,1.0061,5.2337,408.9670,-2572.1000,44876.9868
1585.0000,13.4200,18.8340,4490.1000,47891.6000,-43401.5000,2.4969,930.2503,7808.2474,8738.4978,121.3490,55699.8474,3559.8497,-52139.9978,18.8229,13.3423,13193.4000,0.0000,13193.4000,-0.4784,3080.3137,0.0000,3080.3137,21.9420,0.0000,10113.0863,10113.0863,18.7663,14.9566,24745.4000,0.0000,24745.4000,-1.3598,4764.2466,0.0000,4764.2466,61.5292,0.0000,19981.1534,19981.1534,18.7287,13.2500,408.9000,0.0000,408.9000,-0.0148,95.5763,0.0000,95.5763,0.6806,0.0000,313.3237,313.3237,18.6542,15.9339,11240.3000,0.0000,11240.3000,-0.8648,2167.1859,0.0000,2167.1859,39.1292,0.0000,9073.1141,9073.1141,18.6443,13.1673,408.9000,0.0000,408.9000,-0.0148,95.6741,0.0000,95.6741,0.6807,0.0000,313.2259,313.2259,18.8077,10.8725,14.8401,0.3826,15497.0513,18.6918,10.9252,14.8085,0.3371,8089.5064,18.6459,11.0236,14.8347,0.3308,6946.8383,18.8340,18.8229,18.8285,1.4654,2.7575,18.8229,18.8077,18.8153,1.4244,2.2791,18.8077,18.7663,18.7870,1.3201,1.7728,18.7663,18.7287,18.7475,1.1143,0.4129,18.7287,18.6918,18.7102,0.8387,0.3981,18.6918,18.7167,18.7043,-0.0669,0.1281,18.6443,18.6433,18.6438,0.0377,-0.7367,18.6459,18.6443,18.6451,0.1644,-0.7515,18.8340,18.6459,18.7400,0.8434,-0.9878,13.4332,13.4041,13.4187,3.9276,-2.8030,13.5125,13.4519,13.4822,4.5297,-2.3246,14.3487,14.2476,14.2982,3.3216,-1.8183,12.6635,12.5458,12.6047,3.9041,-0.4585,12.9846,12.6439,12.8143,6.2529,-0.4436,15.9339,16.1883,16.0611,-0.8667,-0.1736,15.9339,15.9374,15.9357,-0.1887,0.6912,15.8793,15.8845,15.8819,-0.2791,0.7060,14.6655,13.4672,14.0664,4.4767,0.9423,4.7871,374.0741,6595.4000,30533.3960
1586.0000,13.8612,19.0117,5355.9000,43335.4000,-37979.5000,2.3266,1101.6037,7138.9723,8240.5760,113.2841,50474.3723,4254.2963,-46220.0760,18.9947,13.5106,13192.7000,0.0000,13192.7000,-0.4784,3073.7870,0.0000,3073.7870,21.9051,0.0000,10118.9130,10118.9130,18.9150,15.1036,28607.7000,0.0000,28607.7000,-1.5721,5497.5262,0.0000,5497.5262,71.0070,0.0000,23110.1738,23110.1738,18.8356,13.3548,420.7000,0.0000,420.7000,-0.0153,98.2074,0.0000,98.2074,0.6994,0.0000,322.4926,322.4926,18.6812,15.9607,12102.9000,0.0000,12102.9000,-0.9311,2332.6973,0.0000,2332.6973,42.1366,0.0000,9770.2027,9770.2027,18.6904,13.2125,420.7000,0.0000,420.7000,-0.0153,98.3800,0.0000,98.3800,0.7002,0.0000,322.3200,322.3200,18.9713,10.5468,14.7591,0.1917,7762.8708,18.7626,10.6952,14.7289,0.1652,3964.7052,18.6952,10.8133,14.7543,0.1614,3389.3503,19.0117,18.9947,19.0032,2.0884,2.5558,18.9947,18.9713,18.9830,2.0033,2.0774,18.9713,18.9150,18.9431,1.8643,1.8385,18.9150,18.8356,18.8753,1.5226,0.2665,18.8356,18.7626,18.7991,1.0521,0.2512,18.7626,18.6771,18.7199,0.1681,0.1238,18.6904,18.6818,18.6861,0.4905,-0.8073,18.6952,18.6904,18.6928,0.5556,-0.8226,19.0117,18.6952,18.8534,1.3493,-0.9341,13.9458,13.8976,13.9217,6.0505,-2.6035,14.1520,14.0437,14.0979,7.4100,-2.1251,14.7414,14.6087,14.6750,4.5276,-1.8862,13.1614,12.9286,13.0450,5.2940,-0.3141,13.7907,13.1516,13.4711,7.9068,-0.2989,15.9607,16.0911,16.0259,-0.4450,-0.1715,15.9607,15.9559,15.9583,0.2528,0.7597,15.9019,15.8981,15.9000,0.1988,0.7749,15.2586,13.7541,14.5063,5.2894,0.8864,4.4280,346.0073,16765.2000,15116.9263
1587.0000,14.1992,19.0948,6116.8000,39730.7000,-33613.9000,2.1958,1251.2015,6597.8688,7849.0704,107.1067,46328.5688,4865.5985,-41462.9704,19.0858,13.6000,13192.9000,0.0000,13192.9000,-0.4784,3070.4761,0.0000,3070.4761,21.8553,0.0000,10122.4239,10122.4239,19.0305,15.2178,26692.5000,0.0000,26692.5000,-1.4668,5122.0625,0.0000,5122.0625,66.0871,0.0000,21570.4375,21570.4375,18.9585,13.4752,409.4000,0.0000,409.4000,-0.0148,95.4282,0.0000,95.4282,0.6796,0.0000,313.9718,313.9718,18.7572,16.0361,12356.9000,0.0000,12356.9000,-0.9507,2379.3546,0.0000,2379.3546,43.0012,0.0000,9977.5454,9977.5454,18.7969,13.3169,409.4000,0.0000,409.4000,-0.0148,95.6142,0.0000,95.6142,0.6810,0.0000,313.7858,313.7858,19.0714,10.3519,14.7117,0.1529,6191.0573,18.8676,10.4894,14.6785,0.1322,3172.6315,18.8082,10.5981,14.7032,0.1295,2720.3361,19.0948,19.0858,19.0903,1.0315,2.4032,19.0858,19.0714,19.0786,1.1343,1.9248,19.0714,19.0305,19.0510,1.2812,1.7407,19.0305,18.9585,18.9945,1.4182,0.2739,18.9585,18.8676,18.9130,1.3548,0.2591,18.8676,18.6654,18.7665,0.5426,0.1609,18.7969,18.7759,18.7864,1.1900,-0.7898,18.8082,18.7969,18.8025,1.3042,-0.8046,19.0948,18.8082,18.9515,1.1633,-0.8905,14.2097,14.1819,14.1958,3.2878,-2.4501,14.4120,14.3577,14.3848,3.4430,-1.9717,14.9007,14.8301,14.8654,2.2778,-1.7876,13.7350,13.4512,13.5931,6.5943,-0.3208,14.2483,13.7476,13.9980,6.3381,-0.3059,16.0361,16.0246,16.0303,0.0336,-0.2078,16.0361,16.0205,16.0283,0.8248,0.7429,15.9676,15.9543,15.9609,0.7154,0.7577,15.4089,14.2495,14.8292,3.8763,0.8436,4.1724,326.0345,19447.2000,12084.0249
1588.0000,14.5808,19.2302,6755.3000,36500.7000,-29745.4000,2.0764,1373.3319,6117.1666,7490.4985,101.3845,42617.8666,5381.9681,-37235.8985,19.2157,13.7272,13201.2000,0.0000,13201.2000,-0.4787,3067.6447,0.0000,3067.6447,21.8425,0.0000,10133.5553,10133.5553,19.1498,15.3358,29351.6000,0.0000,29351.6000,-1.6129,5623.9529,0.0000,5623.9529,72.5294,0.0000,23727.6471,23727.6471,19.0445,13.5595,420.2000,0.0000,420.2000,-0.0152,97.8445,0.0000,97.8445,0.6964,0.0000,322.3555,322.3555,18.8413,16.1195,12481.1000,0.0000,12481.1000,-0.9602,2400.7150,0.0000,2400.7150,43.3776,0.0000,10080.3850,10080.3850,18.8838,13.4020,420.2000,0.0000,420.2000,-0.0152,98.0337,0.0000,98.0337,0.6979,0.0000,322.1663,322.1663,19.1951,10.1108,14.6530,0.0140,565.1664,18.9356,10.3109,14.6233,0.0119,286.1736,18.8922,10.4037,14.6480,0.0117,246.4464,19.2302,19.2157,19.2229,1.5801,2.2690,19.2157,19.1951,19.2054,1.5097,1.7903,19.1951,19.1498,19.1725,1.4464,1.7741,19.1498,19.0445,19.0972,1.2190,0.1612,19.0445,18.9356,18.9901,0.9098,0.1460,18.9356,18.6929,18.8143,0.5566,0.1374,18.8838,18.8660,18.8749,1.0482,-0.8229,18.8922,18.8838,18.8880,1.0115,-0.8381,19.2302,18.8922,19.0612,1.3039,-0.8456,14.6661,14.6181,14.6421,5.3659,-2.3163,15.0298,14.9107,14.9702,7.0443,-1.8376,15.1659,15.0733,15.1196,3.0476,-1.8215,14.1960,13.8526,14.0243,5.1838,-0.2086,15.7548,14.2462,15.0005,12.0781,-0.1933,16.1195,16.0083,16.0639,0.3846,-0.1847,16.1195,16.1019,16.1107,0.9740,0.7755,16.0499,16.0331,16.0415,0.9518,0.7907,15.9800,14.4725,15.2263,4.7716,0.7983,3.9190,306.2401,26128.9000,1097.7864
1589.0000,14.5106,19.9127,5095.9000,52474.3000,-47378.4000,2.7450,1037.1497,8779.3402,9816.4899,134.2176,61253.6402,4058.7503,-57194.8899,19.8581,14.3569,13201.4000,0.0000,13201.4000,-0.4787,3044.5209,0.0000,3044.5209,21.8053,0.0000,10156.8791,10156.8791,19.6110,15.7918,27847.2000,0.0000,27847.2000,-1.5303,5305.6015,0.0000,5305.6015,68.6739,0.0000,22541.5985,22541.5985,19.4522,13.9591,409.9000,0.0000,409.9000,-0.0149,94.9837,0.0000,94.9837,0.6786,0.0000,314.9163,314.9163,18.9086,16.1862,12544.6000,0.0000,12544.6000,-0.9651,2410.8838,0.0000,2410.8838,43.5364,0.0000,10133.7162,10133.7162,18.9774,13.4938,409.9000,0.0000,409.9000,-0.0149,95.5230,0.0000,95.5230,0.6800,0.0000,314.3770,314.3770,19.7874,9.6874,14.7374,0.5356,21691.6012,19.2756,10.1001,14.6879,0.4379,10509.8803,18.9867,10.4250,14.7058,0.4086,8581.0170,19.9127,19.8581,19.8854,7.9747,3.0201,19.8581,19.7874,19.8227,7.4298,2.5414,19.7874,19.6110,19.6992,6.3367,1.9846,19.6110,19.4522,19.5316,5.2229,0.4543,19.4522,19.2756,19.3639,4.4913,0.4394,19.2756,18.6189,18.9473,1.5845,0.1425,18.9774,18.9587,18.9681,1.1041,-0.8226,18.9867,18.9774,18.9821,1.1150,-0.8375,19.9127,18.9867,19.4497,4.6686,-1.0974,14.1984,14.2331,14.2157,-5.1653,-3.0706,14.0444,14.1691,14.1067,-10.4405,-2.5919,15.2819,15.2365,15.2592,1.6640,-2.0351,13.6222,13.7362,13.6792,-4.1853,-0.5048,12.4380,13.6120,13.0250,-23.8600,-0.4899,16.1862,16.0359,16.1110,0.5487,-0.1930,16.1862,16.1716,16.1789,0.8032,0.7721,16.1211,16.1060,16.1135,0.8490,0.7870,14.6958,15.3244,15.0101,-2.6287,1.0468,5.2612,411.1212,7034.6000,40782.4985
1590.0000,14.2279,19.8065,4646.7000,59592.1000,-54945.4000,3.0580,950.0481,9902.9272,10852.9754,149.4926,69495.0272,3696.6519,-65798.3754,19.8122,14.3121,13201.4000,0.0000,13201.4000,-0.4787,3046.1545,0.0000,3046.1545,21.6224,0.0000,10155.2455,10155.2455,19.7831,15.9620,30731.1000,0.0000,30731.1000,-1.6887,5842.9327,0.0000,5842.9327,75.2024,0.0000,24888.1673,24888.1673,19.7089,14.2108,546.0000,0.0000,546.0000,-0.0198,126.1392,0.0000,126.1392,0.8990,0.0000,419.8608,419.8608,19.2579,16.5327,11706.4000,0.0000,11706.4000,-0.9006,2240.0189,0.0000,2240.0189,40.5813,0.0000,9466.3811,9466.3811,19.3929,13.9009,546.0000,0.0000,546.0000,-0.0198,126.6102,0.0000,126.6102,0.9047,0.0000,419.3898,419.3898,19.8132,9.7646,14.7889,0.7078,28667.2133,19.5819,9.8964,14.7391,0.6140,14736.6853,19.4348,10.0781,14.7565,0.5932,12456.9718,19.8065,19.8122,19.8093,-0.9381,3.3865,19.8122,19.8132,19.8127,-0.1415,2.9078,19.8132,19.7831,19.7981,1.1735,2.1681,19.7831,19.7089,19.7460,2.5667,0.4794,19.7089,19.5819,19.6454,3.3765,0.4596,19.5819,18.5111,19.0465,1.1770,0.0651,19.3929,19.3161,19.3545,4.6432,-0.8355,19.4348,19.3929,19.4139,5.1908,-0.8553,19.8065,19.4348,19.6207,2.0428,-1.2005,13.9203,13.9410,13.9306,-3.4607,-3.4380,13.8231,13.8569,13.8400,-3.2393,-2.9593,15.1458,15.1755,15.1606,-1.2095,-2.2196,12.1292,12.5492,12.3392,-16.1904,-0.5309,11.2707,12.0486,11.6596,-16.4974,-0.5111,16.5327,15.9198,16.2262,1.3703,-0.1166,16.5327,16.4650,16.4989,3.8408,0.7840,16.4018,16.3479,16.3749,3.1336,0.8038,14.4643,15.0863,14.7753,-2.8537,1.1490,5.8617,458.0415,1785.5000,55860.8704
1591.0000,13.2500,19.4476,1863.6000,116315.3000,-114451.7000,5.5939,387.1865,18889.1622,19276.3487,273.0752,135204.4622,1476.4135,-133728.0487,19.4687,13.9753,13201.6000,0.0000,13201.6000,-0.4787,3058.5313,0.0000,3058.5313,21.6356,0.0000,10143.0687,10143.0687,19.5826,15.7638,15985.9000,0.0000,15985.9000,-0.8785,3046.7703,0.0000,3046.7703,39.0072,0.0000,12939.1297,12939.1297,19.6058,14.1097,496.3000,0.0000,496.3000,-0.0180,114.7963,0.0000,114.7963,0.8145,0.0000,381.5037,381.5037,19.3892,16.6630,10488.0000,0.0000,10488.0000,-0.8069,2003.6403,0.0000,2003.6403,36.1445,0.0000,8484.3597,8484.3597,19.5891,14.0933,496.3000,0.0000,496.3000,-0.0180,114.8190,0.0000,114.8190,0.8178,0.0000,381.4810,381.4810,19.4950,10.4425,14.9688,1.4629,59248.7767,19.6129,10.2299,14.9214,1.3647,32753.0582,19.6128,10.2697,14.9412,1.3589,28537.2225,19.4476,19.4687,19.4581,-4.2585,4.1492,19.4687,19.4950,19.4819,-4.0128,3.6705,19.4950,19.5826,19.5388,-3.1498,1.9736,19.5826,19.6058,19.5942,-1.8519,1.0951,19.6058,19.6129,19.6093,-0.4554,1.0771,19.6129,18.8519,19.2324,2.2232,0.1721,19.5891,19.5349,19.5620,2.4831,-0.6348,19.6128,19.5891,19.6009,2.2370,-0.6528,19.4476,19.6128,19.5302,-1.1124,-1.4447,12.6428,12.7172,12.6800,-15.1127,-4.1971,12.3262,12.4713,12.3987,-17.4134,-3.7184,13.4134,13.9074,13.6604,-18.1248,-2.0214,11.4920,11.6070,11.5495,-9.5512,-1.1430,11.3876,11.4501,11.4188,-2.9260,-1.1250,16.6630,16.1515,16.4072,2.1638,-0.2199,16.6630,16.6224,16.6427,1.7152,0.5869,16.5471,16.5056,16.5264,1.8085,0.6049,12.9703,14.8508,13.9106,-10.4556,1.3968,11.0005,859.5915,-73783.6000,120539.0574
