Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1592.0000,12.6486,18.9914,297.7000,154753.0000,-154455.3000,7.3290,62.4764,24786.0416,24848.5180,355.5048,179539.0416,235.2236,-179303.8180,19.0121,13.5276,22406.4000,0.0000,22406.4000,-0.8125,5219.4094,0.0000,5219.4094,36.8863,0.0000,17186.9906,17186.9906,19.1727,15.3584,11284.3000,0.0000,11284.3000,-0.6201,2161.5282,0.0000,2161.5282,27.6270,0.0000,9122.7718,9122.7718,19.2156,13.7271,1016.9000,0.0000,1016.9000,-0.0369,236.3035,0.0000,236.3035,1.6711,0.0000,780.5965,780.5965,19.4296,16.7030,9820.1000,0.0000,9820.1000,-0.7555,1875.1165,0.0000,1875.1165,33.7683,0.0000,7944.9835,7944.9835,19.4642,13.9709,1016.9000,0.0000,1016.9000,-0.0369,235.6069,0.0000,235.6069,1.6714,0.0000,781.2931,781.2931,19.0403,11.2029,15.1216,1.8910,76587.0690,19.2662,10.9014,15.0838,1.8164,43594.5730,19.4446,10.7940,15.1193,1.8785,39449.0235,18.9914,19.0121,19.0018,-5.5277,5.5208,19.0121,19.0403,19.0262,-5.5191,4.7083,19.0403,19.1727,19.1065,-5.2372,2.1748,19.1727,19.2156,19.1942,-4.8478,1.5547,19.2156,19.2662,19.2409,-4.4666,1.5178,19.2662,19.2211,19.2436,0.1155,0.1666,19.4642,19.4885,19.4763,-1.0534,-0.5889,19.4446,19.4642,19.4544,-1.7887,-0.6258,18.9914,19.4446,19.2180,-3.7873,-1.8081,12.2610,12.2794,12.2702,-4.9654,-5.5731,12.0159,12.0449,12.0304,-4.4654,-4.7606,12.6878,12.9408,12.8143,-10.2312,-2.2271,11.6690,11.6573,11.6631,1.3512,-1.6070,11.6617,11.6206,11.6412,2.6628,-1.5701,16.7030,16.3561,16.5296,1.4561,-0.2188,16.7030,16.6870,16.6950,0.6113,0.5366,16.5124,16.5161,16.5142,-0.1672,0.5735,12.6630,13.8204,13.2417,-8.0919,1.7559,14.4272,1127.3588,-108910.7000,159630.6656
1593.0000,12.4484,18.8053,56.9000,165921.0000,-165864.1000,7.8442,11.9817,26454.1798,26466.1615,379.0198,192375.1798,44.9183,-192330.2615,18.8134,13.3330,27332.1000,0.0000,27332.1000,-0.9911,6382.0612,0.0000,6382.0612,45.2677,0.0000,20950.0388,20950.0388,12.4958,17.8751,228.5000,8238.1000,-8009.6000,0.4503,48.1954,1322.1427,1370.3381,22.4548,9560.2427,180.3046,-9379.9381,18.7379,13.2590,1695.3000,0.0000,1695.3000,-0.0615,396.2150,0.0000,396.2150,2.8002,0.0000,1299.0850,1299.0850,19.2446,16.5196,10594.2000,0.0000,10594.2000,-0.8150,2027.5326,0.0000,2027.5326,36.4055,0.0000,8566.6674,8566.6674,19.1926,13.7047,1695.3000,0.0000,1695.3000,-0.0615,394.0555,0.0000,394.0555,2.7910,0.0000,1301.2445,1301.2445,18.8257,11.6673,15.2465,2.1697,87874.2232,18.7849,11.5818,15.1834,1.9650,47158.9604,19.1391,11.3524,15.2457,2.1242,44607.2487,18.8053,18.8134,18.8094,-2.3423,5.9100,18.8134,18.8257,18.8196,-2.5139,4.9188,18.8257,18.9162,18.8710,-2.8631,1.7361,18.7018,18.7379,18.7199,-5.7441,2.1864,18.7379,18.7849,18.7614,-5.8064,2.1249,18.7849,19.2007,18.9928,-3.0472,0.4275,19.1926,19.2931,19.2429,-2.8378,-0.3875,19.1391,19.1926,19.1659,-3.5022,-0.4490,18.8053,19.1391,18.9722,-2.9871,-1.9343,12.2245,12.2264,12.2254,-0.5612,-5.9607,12.0012,12.0034,12.0023,-0.3592,-4.9696,12.4958,12.5960,12.5459,-3.2594,-1.7869,12.5600,12.4958,12.5279,10.4159,-2.2372,12.6691,12.5403,12.6047,11.6073,-2.1757,16.5196,16.5280,16.5238,-0.0905,-0.4783,16.5196,16.5893,16.5544,-1.7168,0.3368,16.1440,16.2721,16.2081,-3.7149,0.3982,12.3926,13.1510,12.7718,-5.6915,1.8835,16.3727,1279.3837,-132556.8000,179640.4322
1594.0000,12.4269,18.7873,0.0000,175320.8000,-175320.8000,8.2855,0.0000,27939.2913,27939.2913,399.8265,203260.0913,0.0000,-203260.0913,18.7882,13.3083,31075.3000,0.0000,31075.3000,-1.1269,7258.3144,0.0000,7258.3144,51.6038,0.0000,23816.9856,23816.9856,12.6927,18.3573,0.0000,8180.1000,-8180.1000,0.4346,0.0000,1316.2303,1316.2303,21.0766,9496.3303,0.0000,-9496.3303,18.7261,13.2475,1839.4000,0.0000,1839.4000,-0.0667,429.9548,0.0000,429.9548,3.0576,0.0000,1409.4452,1409.4452,19.0237,16.3004,10120.6000,0.0000,10120.6000,-0.7786,1942.2214,0.0000,1942.2214,34.8861,0.0000,8178.3786,8178.3786,18.9729,13.4893,1839.4000,0.0000,1839.4000,-0.0667,428.6767,0.0000,428.6767,3.0391,0.0000,1410.7233,1410.7233,18.7899,11.8418,15.3159,2.2105,89525.3033,18.7294,11.7546,15.2420,1.9971,47929.8675,18.9337,11.6616,15.2976,2.0822,43726.1205,18.7873,18.7882,18.7877,-0.2813,6.2747,18.7882,18.7899,18.7891,-0.3885,5.1478,18.7899,18.8153,18.8026,-0.8449,1.8072,18.7265,18.7261,18.7263,0.0574,2.2418,18.7261,18.7294,18.7277,-0.4269,2.1751,18.7294,18.9793,18.8543,-1.6913,0.3934,18.9729,19.0690,19.0210,-2.6986,-0.3852,18.9337,18.9729,18.9533,-2.5859,-0.4519,18.7873,18.9337,18.8605,-1.3685,-2.0108,12.3328,12.3286,12.3307,1.2499,-6.3265,12.1302,12.1213,12.1257,1.4693,-5.1996,12.6927,12.6483,12.6705,1.4833,-1.8590,12.7050,12.6927,12.6988,2.0422,-2.2936,12.7004,12.6888,12.6946,1.0644,-2.2269,16.3004,16.4849,16.3926,-1.6027,-0.4453,16.3004,16.4021,16.3512,-2.4727,0.3333,15.9164,16.0170,15.9667,-2.9328,0.4000,12.5511,12.7443,12.6477,-1.5180,1.9590,17.1953,1343.6677,-138626.2000,181181.2912
1595.0000,12.4612,18.8223,0.0000,184220.1000,-184220.1000,8.7061,0.0000,29380.3123,29380.3123,420.0647,213600.4123,0.0000,-213600.4123,18.8211,13.3405,36691.3000,0.0000,36691.3000,-1.3305,8566.6515,0.0000,8566.6515,60.9503,0.0000,28124.6485,28124.6485,12.6353,18.2994,0.0000,7559.7000,-7559.7000,0.4017,0.0000,1215.4838,1215.4838,19.4924,8775.1838,0.0000,-8775.1838,18.7224,13.2439,1883.2000,0.0000,1883.2000,-0.0683,440.2126,0.0000,440.2126,3.1309,0.0000,1442.9874,1442.9874,18.8974,16.1751,8737.2000,0.0000,8737.2000,-0.6722,1679.3944,0.0000,1679.3944,30.2296,0.0000,7057.8056,7057.8056,18.8705,13.3890,1883.2000,0.0000,1883.2000,-0.0683,439.4257,0.0000,439.4257,3.1206,0.0000,1443.7743,1443.7743,18.8194,11.9351,15.3772,2.2844,92516.6294,18.7230,11.8611,15.2920,2.0492,49181.5149,18.8525,11.8266,15.3396,2.0982,44062.6467,18.8223,18.8211,18.8217,0.3891,6.6522,18.8211,18.8194,18.8202,0.3555,5.3217,18.8194,18.8144,18.8169,0.1519,1.8374,18.7221,18.7224,18.7222,-0.0698,2.2391,18.7224,18.7230,18.7227,-0.0816,2.1708,18.7230,18.8631,18.7930,-0.7605,0.3126,18.8705,18.9272,18.8989,-1.4937,-0.3596,18.8525,18.8705,18.8615,-1.1279,-0.4279,18.8223,18.8525,18.8374,-0.2988,-2.0539,12.4112,12.4083,12.4097,0.9332,-6.7032,12.1850,12.1810,12.1830,0.6704,-5.3727,12.6353,12.6460,12.6407,-0.3801,-1.8884,12.6305,12.6353,12.6329,-0.8162,-2.2901,12.5999,12.6116,12.6058,-1.0924,-2.2218,16.1751,16.3766,16.2759,-1.4298,-0.3635,16.1751,16.2502,16.2126,-1.6928,0.3086,15.7318,15.8169,15.7744,-2.3419,0.3769,12.5775,12.6386,12.6080,-0.4989,2.0029,17.9637,1403.7092,-142584.9000,185760.7910
1596.0000,12.4919,18.8536,0.0000,193942.5000,-193942.5000,9.1655,0.0000,30952.3726,30952.3726,442.3300,224894.8726,0.0000,-224894.8726,18.8525,13.3713,38568.3000,0.0000,38568.3000,-1.3986,9001.4794,0.0000,9001.4794,64.0402,0.0000,29566.8206,29566.8206,12.6168,18.2807,0.0000,9911.7000,-9911.7000,0.5266,0.0000,1593.2606,1593.2606,25.5514,11504.9606,0.0000,-11504.9606,18.7169,13.2385,2217.9000,0.0000,2217.9000,-0.0804,518.4856,0.0000,518.4856,3.6875,0.0000,1699.4144,1699.4144,18.8369,16.1152,7502.9000,0.0000,7502.9000,-0.5772,1443.2470,0.0000,1443.2470,26.0144,0.0000,6059.6530,6059.6530,18.8458,13.3648,2217.9000,0.0000,2217.9000,-0.0804,517.6785,0.0000,517.6785,3.6802,0.0000,1700.2215,1700.2215,18.8509,12.0512,15.4510,2.4463,99076.7973,18.7175,11.9908,15.3542,2.1781,52273.9773,18.8418,11.9589,15.4003,2.2287,46802.0576,18.8536,18.8525,18.8530,0.3576,7.0246,18.8525,18.8509,18.8517,0.3590,5.6260,18.8509,18.8407,18.8458,0.3279,1.8482,18.7165,18.7169,18.7167,-0.0868,2.3749,18.7169,18.7175,18.7172,-0.0863,2.2945,18.7175,18.8025,18.7600,-0.4188,0.2796,18.8458,18.8693,18.8575,-0.5192,-0.2976,18.8418,18.8458,18.8438,-0.2342,-0.3780,18.8536,18.8418,18.8477,0.1032,-2.1410,12.4629,12.4611,12.4620,0.6101,-7.0745,12.2428,12.2390,12.2409,0.6786,-5.6759,12.6168,12.6241,12.6204,-0.2648,-1.8981,12.6156,12.6168,12.6162,-0.2222,-2.4248,12.5926,12.5942,12.5934,-0.1696,-2.3443,16.1152,16.2721,16.1936,-1.0131,-0.3295,16.1152,16.1645,16.1398,-0.8993,0.2477,15.4783,15.5983,15.5383,-2.8698,0.3281,12.5300,12.5962,12.5631,-0.5633,2.0911,19.1305,1494.8876,-153347.2000,198152.8323
1597.0000,12.5185,18.8807,0.0000,202990.0000,-202990.0000,9.5931,0.0000,32415.8521,32415.8521,463.0547,235405.8521,0.0000,-235405.8521,18.8798,13.3980,33414.9000,0.0000,33414.9000,-1.2117,7796.1582,0.0000,7796.1582,55.4600,0.0000,25618.7418,25618.7418,12.6591,18.3234,0.0000,12534.3000,-12534.3000,0.6660,0.0000,2015.9547,2015.9547,32.3100,14550.2547,0.0000,-14550.2547,18.7283,13.2496,2654.1000,0.0000,2654.1000,-0.0962,620.3723,0.0000,620.3723,4.4131,0.0000,2033.7277,2033.7277,18.8070,16.0855,6528.6000,0.0000,6528.6000,-0.5023,1256.3070,0.0000,1256.3070,22.6594,0.0000,5272.2930,5272.2930,18.8542,13.3730,2654.1000,0.0000,2654.1000,-0.0962,619.4291,0.0000,619.4291,4.4055,0.0000,2034.6709,2034.6709,18.8785,12.1950,15.5367,2.6583,107659.1551,18.7275,12.1352,15.4313,2.3597,56633.7814,18.8570,12.1010,15.4790,2.4184,50786.0352,18.8807,18.8798,18.8802,0.3077,7.3169,18.8798,18.8785,18.8791,0.3107,6.1052,18.8785,18.8690,18.8738,0.3171,1.9288,18.7290,18.7283,18.7287,0.1233,2.5948,18.7283,18.7275,18.7279,0.1080,2.4986,18.7275,18.7650,18.7462,-0.1868,0.2712,18.8542,18.8563,18.8552,-0.0483,-0.2310,18.8570,18.8542,18.8556,0.1219,-0.3273,18.8807,18.8570,18.8688,0.2350,-2.2762,12.5097,12.5081,12.5089,0.5457,-7.3658,12.3406,12.3348,12.3377,1.1471,-6.1541,12.6591,12.6482,12.6536,0.3799,-1.9778,12.6618,12.6591,12.6605,0.5138,-2.6438,12.6452,12.6396,12.6424,0.5705,-2.5475,16.0855,16.1928,16.1391,-0.6777,-0.3201,16.0855,16.1200,16.1027,-0.4683,0.1821,15.1702,15.3398,15.2550,-3.4387,0.2784,12.5058,12.5527,12.5292,-0.4286,2.2273,20.2757,1584.3738,-170272.6000,215078.9717
1598.0000,12.5698,18.9330,0.0000,213886.6000,-213886.6000,10.1081,0.0000,34195.8177,34195.8177,487.9938,248082.4177,0.0000,-248082.4177,18.9314,13.4487,38564.8000,0.0000,38564.8000,-1.3984,8992.1076,0.0000,8992.1076,63.9841,0.0000,29572.6924,29572.6924,12.6475,18.3118,0.0000,13800.6000,-13800.6000,0.7333,0.0000,2219.2821,2219.2821,35.5798,16019.8821,0.0000,-16019.8821,18.7463,13.2673,2532.7000,0.0000,2532.7000,-0.0918,591.8668,0.0000,591.8668,4.2106,0.0000,1940.8332,1940.8332,18.8027,16.0812,5044.2000,0.0000,5044.2000,-0.3881,970.7154,0.0000,970.7154,17.5162,0.0000,4073.4846,4073.4846,18.8793,13.3976,2532.7000,0.0000,2532.7000,-0.0918,590.9174,0.0000,590.9174,4.2035,0.0000,1941.7826,1941.7826,18.9291,12.2909,15.6100,2.8041,113566.7221,18.7449,12.2467,15.4958,2.4705,59291.8343,18.8875,12.2059,15.5467,2.5402,53344.1623,18.9330,18.9314,18.9322,0.6071,7.7634,18.9314,18.9291,18.9302,0.5964,6.3650,18.9291,18.9130,18.9210,0.5500,1.9294,18.7474,18.7463,18.7469,0.1994,2.6626,18.7463,18.7449,18.7456,0.1938,2.5708,18.7449,18.7474,18.7462,-0.0214,0.2052,18.8793,18.8647,18.8720,0.1811,-0.1829,18.8875,18.8793,18.8834,0.3145,-0.2748,18.9330,18.8875,18.9103,0.4793,-2.3447,12.5860,12.5836,12.5848,0.8954,-7.8107,12.4014,12.3979,12.3996,0.7273,-6.4123,12.6475,12.6495,12.6485,-0.0822,-1.9767,12.6467,12.6475,12.6471,-0.1817,-2.7100,12.6228,12.6249,12.6239,-0.2444,-2.6182,16.0812,16.1460,16.1136,-0.3294,-0.2525,16.0812,16.0980,16.0896,-0.1788,0.1356,15.0074,15.1404,15.0739,-2.2066,0.2274,12.4964,12.5230,12.5097,-0.2564,2.2973,21.4328,1674.7872,-179012.8000,226202.7187
1599.0000,12.6036,18.9675,0.0000,223606.0000,-223606.0000,10.5674,0.0000,35777.2226,35777.2226,510.3353,259383.2226,0.0000,-259383.2226,18.9665,13.4830,36691.0000,0.0000,36691.0000,-1.3305,8551.5887,0.0000,8551.5887,60.8333,0.0000,28139.4113,28139.4113,12.6069,18.2707,0.0000,13081.4000,-13081.4000,0.6951,0.0000,2102.5013,2102.5013,33.7241,15183.9013,0.0000,-15183.9013,18.7768,13.2971,1681.3000,0.0000,1681.3000,-0.0610,392.7585,0.0000,392.7585,2.7945,0.0000,1288.5415,1288.5415,18.8198,16.0985,3579.0000,0.2000,3578.8000,-0.2754,688.6005,0.0359,688.6364,12.4297,0.2359,2890.3995,2890.1636,18.9139,13.4315,1681.3000,0.0000,1681.3000,-0.0610,392.1092,0.0000,392.1092,2.7895,0.0000,1289.1908,1289.1908,18.9650,12.4059,15.6854,2.9779,120606.8220,18.7745,12.3576,15.5660,2.6220,62928.3967,18.9280,12.3135,15.6208,2.7028,56758.3557,18.9675,18.9665,18.9670,0.3989,8.1248,18.9665,18.9650,18.9657,0.4075,6.7943,18.9650,18.9528,18.9589,0.4358,2.0270,18.7786,18.7768,18.7777,0.3510,2.7220,18.7768,18.7745,18.7756,0.3410,2.6611,18.7745,18.7331,18.7538,0.0709,0.1185,18.9139,18.8853,18.8996,0.3128,-0.1569,18.9280,18.9139,18.9209,0.4327,-0.2178,18.9675,18.9280,18.9478,0.4318,-2.4426,12.6321,12.6307,12.6314,0.5419,-8.1696,12.4703,12.4666,12.4684,0.8095,-6.8392,12.6069,12.6186,12.6127,-0.4527,-2.0718,12.6043,12.6069,12.6056,-0.5217,-2.7669,12.5847,12.5887,12.5867,-0.4692,-2.7059,16.0985,16.1191,16.1088,-0.0781,-0.1633,16.0985,16.0915,16.0950,0.0441,0.1120,15.1541,15.1024,15.1283,0.6359,0.1730,12.5147,12.5113,12.5130,0.0196,2.3978,22.2891,1741.7052,-193055.0000,240293.5744
1600.0000,12.6473,19.0120,0.0000,231727.8000,-231727.8000,10.9512,0.0000,37113.5818,37113.5818,528.9851,268841.3818,0.0000,-268841.3818,19.0107,13.5264,34822.1000,0.0000,34822.1000,-1.2627,8111.6897,0.0000,8111.6897,57.7077,0.0000,26710.4103,26710.4103,12.6277,18.2917,0.0000,14176.1000,-14176.1000,0.7532,0.0000,2279.0713,2279.0713,36.5407,16455.1713,0.0000,-16455.1713,18.8071,13.3269,1625.9000,0.0000,1625.9000,-0.0590,379.6774,0.0000,379.6774,2.7013,0.0000,1246.2226,1246.2226,18.8311,16.3083,2519.8000,86.8000,2433.0000,-0.1986,484.7410,15.5930,500.3340,8.9830,102.3930,2035.0590,1932.6660,18.9506,13.4675,1625.9000,0.0000,1625.9000,-0.0590,379.0216,0.0000,379.0216,2.6964,0.0000,1246.8784,1246.8784,19.0090,12.5069,15.7579,3.1349,126961.7571,18.8049,12.4577,15.6313,2.7542,66101.2671,18.9687,12.4112,15.6900,2.8454,59753.9972,19.0120,19.0107,19.0114,0.5150,8.4140,19.0107,19.0090,19.0098,0.5118,7.1513,19.0090,18.9954,19.0022,0.5018,2.0887,18.8089,18.8071,18.8080,0.3454,2.8419,18.8071,18.8049,18.8060,0.3465,2.7830,18.8049,18.7231,18.7640,0.1029,0.0829,18.9506,18.9085,18.9295,0.3405,-0.1157,18.9687,18.9506,18.9596,0.4462,-0.1746,19.0120,18.9687,18.9904,0.4935,-2.5372,12.6855,12.6839,12.6847,0.6226,-8.4577,12.5416,12.5379,12.5397,0.8399,-7.1949,12.6277,12.6238,12.6258,0.1370,-2.1323,12.6290,12.6277,12.6284,0.2540,-2.8856,12.6174,12.6144,12.6159,0.3319,-2.8266,16.3083,16.0254,16.1668,0.6797,-0.1265,16.3083,16.0804,16.1944,1.1787,0.0721,14.9047,15.0788,14.9918,-1.6678,0.1310,12.5514,12.5229,12.5371,0.2701,2.4936,23.1808,1811.3814,-205397.0000,252817.0214
1601.0000,12.6928,19.0585,0.0000,234798.6000,-234798.6000,11.0964,0.0000,37644.4811,37644.4811,536.1437,272443.0811,0.0000,-272443.0811,19.0571,13.5719,29674.1000,0.0000,29674.1000,-1.0760,6908.6338,0.0000,6908.6338,49.1474,0.0000,22765.4662,22765.4662,12.7158,18.3807,0.0000,16826.0000,-16826.0000,0.8940,0.0000,2708.2406,2708.2406,43.3745,19534.2406,0.0000,-19534.2406,18.8427,13.3618,2091.6000,0.0000,2091.6000,-0.0758,488.2171,0.0000,488.2171,3.4736,0.0000,1603.3829,1603.3829,18.7983,16.5083,2074.8000,159.6000,1915.2000,-0.1684,399.3006,28.6557,427.9563,7.6336,188.2557,1675.4994,1487.2437,18.9890,13.5051,2091.6000,0.0000,2091.6000,-0.0758,487.3585,0.0000,487.3585,3.4670,0.0000,1604.2415,1604.2415,19.0553,12.5923,15.8238,3.2604,132046.7110,18.8403,12.5388,15.6895,2.8610,68664.9020,19.0134,12.4903,15.7518,2.9617,62194.8804,19.0585,19.0571,19.0578,0.5397,8.4853,19.0571,19.0553,19.0562,0.5392,7.4092,19.0553,19.0410,19.0482,0.5347,2.1121,18.8447,18.8427,18.8437,0.4099,3.0061,18.8427,18.8403,18.8415,0.4072,2.9303,18.8403,18.7237,18.7820,0.1962,0.1051,18.9890,18.9222,18.9556,0.2936,-0.0633,19.0134,18.9890,19.0012,0.4806,-0.1391,19.0585,19.0134,19.0359,0.5293,-2.6111,12.7376,12.7361,12.7369,0.6087,-8.5282,12.6211,12.6172,12.6191,0.9373,-7.4521,12.7158,12.6919,12.7039,0.9215,-2.1550,12.7207,12.7158,12.7182,1.0640,-3.0490,12.7134,12.7043,12.7088,1.1008,-2.9732,16.5083,16.0461,16.2772,1.3108,-0.1480,16.5083,16.0050,16.2566,0.7308,0.0204,14.0343,14.9227,14.4785,-6.2149,0.0962,12.5814,12.5490,12.5652,0.3178,2.5682,23.7651,1857.0357,-215852.1000,262906.4934
1602.0000,12.7295,19.0959,0.0000,237980.4000,-237980.4000,11.2467,0.0000,38186.6107,38186.6107,543.5665,276167.0107,0.0000,-276167.0107,19.0949,13.6089,19386.4000,0.0000,19386.4000,-0.7030,4511.4438,0.0000,4511.4438,32.0887,0.0000,14874.9562,14874.9562,12.7505,18.4159,0.0000,16298.7000,-16298.7000,0.8660,0.0000,2624.5785,2624.5785,42.0291,18923.2785,0.0000,-18923.2785,18.8937,13.4117,1334.1000,0.0000,1334.1000,-0.0484,311.2118,0.0000,311.2118,2.2145,0.0000,1022.8882,1022.8882,18.8017,17.0474,1452.1000,268.7000,1183.4000,-0.1265,279.4481,48.2470,327.6951,5.7700,316.9470,1172.6519,855.7049,19.0242,13.5396,1334.1000,0.0000,1334.1000,-0.0484,310.7238,0.0000,310.7238,2.2102,0.0000,1023.3762,1023.3762,19.0935,12.6933,15.8934,3.4092,138073.5084,18.8903,12.6194,15.7548,3.0063,72151.3325,19.0572,12.5791,15.8182,3.1057,65218.7608,19.0959,19.0949,19.0954,0.4328,8.5387,19.0949,19.0935,19.0942,0.4369,7.8357,19.0935,19.0819,19.0877,0.4561,2.2424,18.8964,18.8937,18.8950,0.5985,3.1084,18.8937,18.8903,18.8920,0.5883,3.0600,18.8903,18.7135,18.8019,0.2193,0.0770,19.0242,18.9390,18.9816,0.2931,-0.0495,19.0572,19.0242,19.0407,0.4564,-0.0979,19.0959,19.0572,19.0766,0.4698,-2.7081,12.7767,12.7756,12.7762,0.4534,-8.5795,12.7065,12.7025,12.7045,1.0089,-7.8765,12.7505,12.7388,12.7447,0.4720,-2.2833,12.7523,12.7505,12.7514,0.3794,-3.1493,12.7452,12.7420,12.7436,0.3984,-3.1009,17.0474,15.9303,16.4889,2.5338,-0.1178,17.0474,15.6159,16.3317,0.8846,0.0086,13.8543,14.5957,14.2250,-3.0803,0.0570,12.6222,12.5813,12.6018,0.4206,2.6672,24.0428,1878.7385,-231041.1000,275443.6017
1603.0000,12.5155,18.8777,0.0000,136762.3000,-136762.3000,6.4633,0.0000,21838.3802,21838.3802,312.4492,158600.6802,0.0000,-158600.6802,18.8884,13.4065,15969.3000,0.0000,15969.3000,-0.5791,3725.4698,0.0000,3725.4698,26.4194,0.0000,12243.8302,12243.8302,12.2625,17.9227,0.0000,194.5000,-194.5000,0.0103,0.0000,31.1218,31.1218,0.5016,225.6218,0.0000,-225.6218,18.9552,13.4720,1106.1000,0.0000,1106.1000,-0.0401,257.8340,0.0000,257.8340,1.8348,0.0000,848.2660,848.2660,19.0029,18.0083,1042.5000,384.5000,658.0000,-0.1013,200.1159,69.2671,269.3830,4.6604,453.7671,842.3841,388.6170,19.0547,13.5695,1106.1000,0.0000,1106.1000,-0.0401,257.5262,0.0000,257.5262,1.8316,0.0000,848.5738,848.5738,18.9017,12.2575,15.5796,1.8075,73203.4303,18.9377,12.0505,15.4941,1.6862,40469.0530,19.0623,12.0264,15.5443,1.7226,36175.0222,18.8777,18.8884,18.8830,-2.5837,4.9409,18.8884,18.9017,18.8951,-2.4235,4.3618,18.9017,18.9693,18.9355,-1.8575,1.5053,18.9622,18.9552,18.9587,0.7477,1.5156,18.9552,18.9470,18.9511,0.6930,1.4755,19.0029,18.6501,18.8265,0.2758,-0.0480,19.0547,19.0029,19.0288,0.5489,-0.1493,19.0623,19.0547,19.0585,0.1937,-0.1894,18.8777,19.0623,18.9700,-1.3077,-1.5224,12.4739,12.4888,12.4813,-3.5786,-4.9686,12.3194,12.3509,12.3351,-4.4780,-4.3896,12.2625,12.4347,12.3486,-4.8012,-1.5331,12.2067,12.2625,12.2346,-6.2576,-1.5434,12.0505,12.1730,12.1117,-7.6460,-1.5033,12.0505,20.3889,16.2197,-3.2690,0.0202,18.4038,16.7202,17.5620,14.8268,0.1215,15.9382,14.7744,15.3563,13.6322,0.1616,12.3235,12.6046,12.4640,-1.6831,1.4946,12.8323,1002.7364,-118117.3000,149847.5055
1604.0000,12.3746,18.7339,0.0000,137514.8000,-137514.8000,6.4988,0.0000,21888.5889,21888.5889,313.7416,159403.3889,0.0000,-159403.3889,18.7413,13.2623,15955.2000,0.0000,15955.2000,-0.5786,3728.8002,0.0000,3728.8002,26.4687,0.0000,12226.3998,12226.3998,12.0659,12.0659,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8326,13.3519,850.4000,0.0000,850.4000,-0.0308,198.5229,0.0000,198.5229,1.4095,0.0000,651.8771,651.8771,19.0181,18.0481,1034.1000,388.3000,645.8000,-0.1009,198.4658,69.9691,268.4349,4.6299,458.2691,835.6342,377.3651,18.9915,13.5075,850.4000,0.0000,850.4000,-0.0308,198.1436,0.0000,198.1436,1.4076,0.0000,652.2564,652.2564,18.7512,12.2326,15.4919,1.7872,72381.1411,18.8426,12.0002,15.4214,1.6884,40520.5752,18.9524,11.9815,15.4669,1.7201,36121.3498,18.7339,18.7413,18.7376,-1.7760,4.9700,18.7413,18.7512,18.7462,-1.8173,4.3914,18.7512,18.8179,18.7845,-1.8431,1.5125,18.8179,18.8326,18.8253,-1.6314,1.5125,18.8326,18.8482,18.8404,-1.3566,1.4817,19.0181,18.6865,18.8523,0.2908,-0.0537,18.9915,19.0181,19.0048,-0.3109,-0.1545,18.9524,18.9915,18.9719,-1.0658,-0.1854,18.7339,18.9524,18.8431,-1.5513,-1.5289,12.3405,12.3474,12.3440,-1.6789,-4.9975,12.2096,12.2198,12.2147,-1.4743,-4.4190,12.0659,12.1666,12.1163,-2.8244,-1.5401,12.0466,12.0659,12.0563,-2.1728,-1.5401,12.0002,12.0199,12.0101,-1.2474,-1.5093,12.0002,19.7887,15.8944,-3.9461,0.0261,18.4059,17.7385,18.0722,6.1358,0.1270,16.9117,15.8386,16.3751,12.2738,0.1578,12.3869,12.4651,12.4260,-0.4797,1.5013,12.8762,1006.1675,-119213.0000,149023.0661
1605.0000,12.2707,18.6091,138.0000,82654.7000,-82516.7000,3.9134,29.1470,13125.5886,13154.7356,188.7737,95780.2886,108.8530,-95671.4356,18.6194,13.1429,15974.7000,0.0000,15974.7000,-0.5793,3738.8795,0.0000,3738.8795,26.5533,0.0000,12235.8205,12235.8205,11.9009,11.9009,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7364,13.2576,933.8000,0.0000,933.8000,-0.0339,218.2459,0.0000,218.2459,1.5503,0.0000,715.5541,715.5541,18.9910,17.7603,1221.0000,375.3000,845.7000,-0.1145,234.4152,67.5966,302.0117,5.2406,442.8966,986.5848,543.6883,18.9246,13.4420,933.8000,0.0000,933.8000,-0.0339,217.7509,0.0000,217.7509,1.5470,0.0000,716.0491,716.0491,18.6337,11.9245,15.2791,1.0069,40780.5663,18.7594,11.6909,15.2252,0.9548,22914.1577,18.8888,11.6449,15.2669,0.9784,20547.4285,18.6091,18.6194,18.6143,-1.5094,3.0248,18.6194,18.6337,18.6265,-1.4653,2.4456,18.6337,18.7175,18.6756,-1.3353,0.8697,18.7175,18.7364,18.7270,-1.2068,0.8697,18.7364,18.7596,18.7480,-1.1362,0.8358,18.9910,18.7185,18.8547,0.0088,-0.0047,18.9246,18.9910,18.9578,-0.5879,-0.1192,18.8888,18.9246,18.9067,-0.8084,-0.1531,18.6091,18.8888,18.7490,-1.1576,-0.8885,12.2132,12.2236,12.2184,-1.5364,-3.0438,11.9584,11.9947,11.9766,-2.8948,-2.4645,11.9009,12.0186,11.9597,-1.9099,-0.8886,11.8687,11.9009,11.8848,-2.0906,-0.8886,11.7328,11.8136,11.7732,-2.8796,-0.8548,17.7603,14.1932,15.9768,0.9726,-0.0143,17.7603,18.0437,17.9020,-2.0745,0.1003,16.8819,16.4945,16.6882,3.7566,0.1341,12.3929,12.4358,12.4144,-0.1614,0.8695,7.7315,604.1522,-63828.7000,84242.1524
1606.0000,12.1703,18.4803,315.3000,78247.9000,-77932.6000,3.7143,66.7084,12397.7910,12464.4994,179.0811,90645.6910,248.5916,-90397.0994,18.4915,13.0177,13519.4000,0.0000,13519.4000,-0.4902,3169.1442,0.0000,3169.1442,22.5089,0.0000,10350.2558,10350.2558,11.8085,11.8085,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6252,13.1486,552.1000,0.0000,552.1000,-0.0200,129.2099,0.0000,129.2099,0.9178,0.0000,422.8901,422.8901,18.9450,17.2816,1609.1000,330.1000,1279.0000,-0.1419,309.1034,59.4106,368.5139,6.4636,389.5106,1299.9966,910.4861,18.8500,13.3689,552.1000,0.0000,552.1000,-0.0200,128.8588,0.0000,128.8588,0.9155,0.0000,423.2412,423.2412,18.5073,11.8687,15.1880,0.9616,38946.5704,18.6528,11.6320,15.1424,0.9153,21967.6459,18.8056,11.5614,15.1835,0.9444,19833.2922,18.4803,18.4915,18.4859,-1.5701,2.8555,18.4915,18.5073,18.4994,-1.5554,2.3653,18.5073,18.6028,18.5550,-1.4762,0.8442,18.6028,18.6252,18.6140,-1.3845,0.8442,18.6252,18.6528,18.6390,-1.3364,0.8242,18.6528,19.0436,18.8482,-0.0997,0.0130,18.8500,18.9350,18.8925,-0.8085,-0.1289,18.8056,18.8500,18.8278,-0.9724,-0.1490,18.4803,18.8056,18.6429,-1.3003,-0.8588,12.0841,12.0953,12.0897,-1.5742,-2.8739,11.8775,11.8920,11.8848,-1.1284,-2.3837,11.8085,11.8930,11.8508,-1.3359,-0.8626,11.7921,11.8085,11.8003,-1.0405,-0.8626,11.7540,11.7599,11.7569,-0.2174,-0.8426,17.2816,14.9114,16.0965,1.4238,-0.0313,17.2816,17.8148,17.5482,-4.2910,0.1106,17.1332,16.7874,16.9603,3.2636,0.1306,12.3735,12.4269,12.4002,-0.1915,0.8404,7.3397,573.5353,-62030.0000,80747.5085
1607.0000,12.1439,18.3798,679.1000,63895.2000,-63216.1000,3.0550,143.7426,10117.7220,10261.4646,147.2591,74012.9220,535.3574,-73477.5646,18.3906,12.9188,13192.8000,0.0000,13192.8000,-0.4784,3096.3996,0.0000,3096.3996,22.0030,0.0000,10096.4004,10096.4004,18.4895,14.6664,5818.4000,0.0000,5818.4000,-0.3197,1124.1847,0.0000,1124.1847,16.3509,0.0000,4694.2153,4694.2153,18.5227,13.0482,420.4000,0.0000,420.4000,-0.0152,98.5104,0.0000,98.5104,0.6999,0.0000,321.8896,321.8896,18.8316,16.5203,2545.0000,185.7000,2359.3000,-0.2060,489.5853,33.3600,522.9453,9.3195,219.0600,2055.4147,1836.3547,18.7551,13.2759,420.4000,0.0000,420.4000,-0.0152,98.2329,0.0000,98.2329,0.6978,0.0000,322.1671,322.1671,18.4064,11.7226,15.0645,0.6430,26041.5940,18.5673,11.4911,15.0292,0.6127,14704.4487,18.7230,11.4120,15.0675,0.6330,13293.1585,18.3798,18.3906,18.3852,-1.2360,2.3514,18.3906,18.4064,18.3985,-1.2388,1.8730,18.4064,18.4895,18.4479,-1.3136,0.8629,18.4895,18.5227,18.5061,-1.3232,0.5431,18.5227,18.5612,18.5420,-1.1924,0.5279,18.8316,18.8651,18.8484,-0.0193,-0.0109,18.7551,18.8316,18.7934,-1.2178,-0.2169,18.7230,18.7551,18.7391,-1.0923,-0.2321,18.3798,18.7230,18.5514,-1.1254,-0.7035,12.1551,12.1486,12.1519,0.7296,-2.3708,11.9789,11.9621,11.9705,1.0128,-1.8924,12.7818,12.2723,12.5270,8.1399,-0.8823,11.6791,11.7105,11.6948,-1.2938,-0.5625,11.5565,11.6410,11.5988,-1.9297,-0.5473,16.5203,15.6965,16.1084,0.1227,-0.0085,16.5203,17.1299,16.8251,-8.7469,0.1975,16.8537,16.9140,16.8839,-0.9441,0.2127,13.1227,12.1276,12.6252,2.6935,0.6841,6.0403,472.0009,-41004.8000,54039.2012
1608.0000,12.3045,18.4720,979.4000,57155.0000,-56175.6000,2.7520,206.7403,9083.1416,9289.8819,132.6898,66238.1416,772.6597,-65465.4819,18.4654,12.9921,13194.0000,0.0000,13194.0000,-0.4784,3093.8516,0.0000,3093.8516,22.0350,0.0000,10100.1484,10100.1484,18.4543,14.6482,8023.1000,0.0000,8023.1000,-0.4409,1550.8610,0.0000,1550.8610,20.0077,0.0000,6472.2390,6472.2390,18.4643,12.9911,411.4000,0.0000,411.4000,-0.0149,96.4701,0.0000,96.4701,0.6858,0.0000,314.9299,314.9299,18.6919,16.0020,3974.3000,20.7000,3953.6000,-0.3069,765.8971,3.7102,769.6074,13.8512,24.4102,3208.4029,3183.9926,18.6041,13.1279,411.4000,0.0000,411.4000,-0.0149,96.3061,0.0000,96.3061,0.6837,0.0000,315.0939,315.0939,18.4585,11.6726,15.0655,0.9280,37585.2694,18.4830,11.5729,15.0279,0.8505,20411.9924,18.5633,11.5624,15.0629,0.8617,18095.1720,18.4720,18.4654,18.4687,0.9864,3.1397,18.4654,18.4585,18.4620,0.7451,2.6613,18.4585,18.4543,18.4564,0.0814,1.2253,18.4543,18.4643,18.4593,-0.5856,0.7844,18.4643,18.4830,18.4737,-0.8453,0.7694,18.4830,19.2077,18.8454,-0.0575,0.0036,18.6041,18.6858,18.6449,-1.8121,-0.3033,18.5633,18.6041,18.5837,-1.8961,-0.3182,18.4720,18.5633,18.5176,-0.4289,-0.9884,12.2436,12.2367,12.2402,1.0447,-3.1663,12.1313,12.1104,12.1208,1.7937,-2.6878,12.7514,12.6575,12.7044,2.1200,-1.2518,11.7258,11.7202,11.7230,0.3187,-0.8109,11.7480,11.7021,11.7251,1.5030,-0.7960,16.0020,16.1973,16.0996,-0.1270,-0.0301,16.0020,16.3827,16.1924,-7.6571,0.2767,16.2162,16.5128,16.3645,-6.2887,0.2917,13.0636,12.5277,12.7957,2.0362,0.9618,5.3854,420.8233,-30182.1000,76092.4339
1609.0000,12.4112,18.5118,1225.5000,52158.0000,-50932.5000,2.5287,258.2215,8308.9966,8567.2181,122.0774,60466.9966,967.2785,-59499.7181,18.5082,13.0341,13185.2000,0.0000,13185.2000,-0.4781,3090.1735,0.0000,3090.1735,21.9981,0.0000,10095.0265,10095.0265,18.4830,14.6766,9211.0000,0.0000,9211.0000,-0.5062,1779.8237,0.0000,1779.8237,22.9838,0.0000,7431.1763,7431.1763,18.4780,13.0045,417.7000,0.0000,417.7000,-0.0151,97.9311,0.0000,97.9311,0.6969,0.0000,319.7689,319.7689,18.6261,15.9060,4822.5000,0.0000,4822.5000,-0.3710,930.1358,0.0000,930.1358,16.7790,0.0000,3892.3642,3892.3642,18.5331,13.0584,417.7000,0.0000,417.7000,-0.0151,97.8654,0.0000,97.8654,0.6956,0.0000,319.8346,319.8346,18.5030,11.5241,15.0136,0.8000,32401.1549,18.4770,11.4814,14.9792,0.7218,17322.1278,18.5195,11.5014,15.0104,0.7241,15205.4223,18.5118,18.5082,18.5100,0.4772,2.8764,18.5082,18.5030,18.5056,0.5057,2.3983,18.5030,18.4830,18.4930,0.4205,1.1946,18.4830,18.4780,18.4805,0.2348,0.6884,18.4780,18.4770,18.4775,0.0257,0.6733,18.4770,19.1549,18.8160,-0.3755,0.0313,18.5331,18.5773,18.5552,-1.1042,-0.3397,18.5195,18.5331,18.5263,-0.7141,-0.3548,18.5118,18.5195,18.5156,-0.0457,-0.9166,12.3321,12.3246,12.3284,1.0431,-2.9039,12.2059,12.1938,12.1998,0.9322,-2.4258,13.0062,12.8774,12.9418,2.8430,-1.2221,11.8520,11.8252,11.8386,1.3740,-0.7159,11.8802,11.8270,11.8536,1.5299,-0.7008,15.9060,16.2329,16.0695,-0.3851,-0.0588,15.9060,16.0268,15.9664,-2.7479,0.3122,15.8894,16.0822,15.9858,-4.5913,0.3273,13.1880,12.6940,12.9410,1.7328,0.8891,4.9358,385.6922,-22878.4000,64928.7050
1610.0000,12.5427,18.5257,1660.4000,47751.9000,-46091.5000,2.3431,349.0805,7629.7908,7978.8712,113.2508,55381.6908,1311.3195,-54070.3712,18.5244,13.0499,13184.2000,0.0000,13184.2000,-0.4781,3089.3306,0.0000,3089.3306,21.9837,0.0000,10094.8694,10094.8694,18.5098,14.7031,11448.3000,0.0000,11448.3000,-0.6291,2211.3718,0.0000,2211.3718,28.5525,0.0000,9236.9282,9236.9282,18.5025,13.0285,411.4000,0.0000,411.4000,-0.0149,96.4252,0.0000,96.4252,0.6863,0.0000,314.9748,314.9748,18.5745,15.8549,5364.8000,0.0000,5364.8000,-0.4127,1035.4142,0.0000,1035.4142,18.6866,0.0000,4329.3858,4329.3858,18.5167,13.0423,411.4000,0.0000,411.4000,-0.0149,96.4086,0.0000,96.4086,0.6857,0.0000,314.9914,314.9914,18.5221,11.3913,14.9567,0.6672,27020.3071,18.4949,11.3500,14.9224,0.6016,14439.2349,18.5143,11.3875,14.9509,0.6001,12602.3904,18.5257,18.5244,18.5251,0.1608,2.6611,18.5244,18.5221,18.5233,0.1917,2.1830,18.5221,18.5098,18.5160,0.2558,1.2006,18.5098,18.5025,18.5061,0.2881,0.5715,18.5025,18.4949,18.4987,0.2340,0.5566,18.4949,19.0841,18.7895,-0.3413,0.0326,18.5167,18.5307,18.5237,-0.4012,-0.3801,18.5143,18.5167,18.5155,-0.1514,-0.3950,18.5257,18.5143,18.5200,0.0319,-0.8535,12.4722,12.4595,12.4659,1.6380,-2.6895,12.3745,12.3473,12.3609,1.9224,-2.2114,13.3222,13.1604,13.2413,3.5933,-1.2289,11.8851,11.8739,11.8795,0.4723,-0.5998,11.8570,11.8559,11.8565,0.0134,-0.5849,15.8549,16.2150,16.0349,-0.4380,-0.0610,15.8549,15.8978,15.8763,-1.1084,0.3518,15.7816,15.8573,15.8195,-2.0284,0.3667,13.3738,12.8139,13.0939,1.8236,0.8252,4.5577,356.1439,-15271.4000,54061.9323
1611.0000,12.6961,18.5368,2136.8000,43803.7000,-41666.9000,2.1813,448.0775,7023.4363,7471.5138,105.5730,50827.1363,1688.7225,-49138.4138,18.5357,13.0610,13184.4000,0.0000,13184.4000,-0.4781,3088.9518,0.0000,3088.9518,21.9792,0.0000,10095.4482,10095.4482,18.5265,14.7196,12961.9000,0.0000,12961.9000,-0.7123,2503.2032,0.0000,2503.2032,32.3128,0.0000,10458.6968,10458.6968,18.5208,13.0464,416.8000,0.0000,416.8000,-0.0151,97.6691,0.0000,97.6691,0.6950,0.0000,319.1309,319.1309,18.5737,15.8541,6195.1000,0.0000,6195.1000,-0.4766,1195.6750,0.0000,1195.6750,21.5976,0.0000,4999.4250,4999.4250,18.5167,13.0424,416.8000,0.0000,416.8000,-0.0151,97.6740,0.0000,97.6740,0.6949,0.0000,319.1260,319.1260,18.5341,11.2699,14.9020,0.5447,22060.0274,18.5131,11.2173,14.8652,0.4924,11816.4645,18.5168,11.2665,14.8917,0.4893,10274.9522,18.5368,18.5357,18.5362,0.1135,2.4676,18.5357,18.5341,18.5349,0.1192,1.9895,18.5341,18.5265,18.5303,0.1520,1.2022,18.5265,18.5208,18.5237,0.1901,0.4899,18.5208,18.5131,18.5169,0.1991,0.4748,18.5131,18.9927,18.7529,-0.4623,0.0548,18.5167,18.5192,18.5180,-0.0906,-0.4218,18.5168,18.5167,18.5168,-0.0057,-0.4369,18.5368,18.5168,18.5268,0.0607,-0.8043,12.6442,12.6273,12.6357,2.0284,-2.4973,12.5830,12.5455,12.5643,2.4329,-2.0192,13.5558,13.4224,13.4891,2.9691,-1.2319,11.9909,11.9604,11.9757,1.1393,-0.5196,12.0422,11.9593,12.0008,1.7203,-0.5045,15.8541,16.1397,15.9969,-0.4803,-0.0845,15.8541,15.8621,15.8581,-0.2409,0.3921,15.7574,15.7787,15.7681,-0.6414,0.4072,13.6384,12.9182,13.2783,2.2046,0.7746,4.2281,330.3890,-8491.9000,44151.4442
1612.0000,12.9052,18.6015,2566.6000,40423.0000,-37856.4000,2.0439,536.3190,6512.4759,7048.7949,99.0579,46935.4759,2030.2810,-44905.1949,18.5948,13.1189,13184.6000,0.0000,13184.6000,-0.4781,3086.7766,0.0000,3086.7766,21.9762,0.0000,10097.8234,10097.8234,18.5629,14.7555,15718.5000,0.0000,15718.5000,-0.8638,3034.1448,0.0000,3034.1448,39.1736,0.0000,12684.3552,12684.3552,18.5491,13.0741,412.2000,0.0000,412.2000,-0.0149,96.5580,0.0000,96.5580,0.6872,0.0000,315.6420,315.6420,18.5547,15.8353,6918.2000,0.0000,6918.2000,-0.5322,1335.5605,0.0000,1335.5605,24.1188,0.0000,5582.6395,5582.6395,18.5094,13.0352,412.2000,0.0000,412.2000,-0.0149,96.6047,0.0000,96.6047,0.6872,0.0000,315.5953,315.5953,18.5861,11.1068,14.8465,0.4138,16757.4807,18.5352,11.0856,14.8104,0.3709,8901.7749,18.5079,11.1628,14.8353,0.3657,7679.8646,18.6015,18.5948,18.5982,0.7260,2.3043,18.5948,18.5861,18.5905,0.6493,1.8262,18.5861,18.5629,18.5745,0.5117,1.2453,18.5629,18.5491,18.5560,0.3685,0.3815,18.5491,18.5352,18.5421,0.2824,0.3666,18.5352,18.9115,18.7234,-0.3780,0.0568,18.5094,18.5121,18.5107,-0.1085,-0.4755,18.5079,18.5094,18.5086,-0.1196,-0.4904,18.6015,18.5079,18.5547,0.3151,-0.7615,12.8996,12.8729,12.8862,3.0021,-2.3356,12.9055,12.8431,12.8743,3.7204,-1.8575,13.8889,13.7239,13.8064,3.8082,-1.2766,12.1261,12.0759,12.1010,1.4913,-0.4129,12.1932,12.0905,12.1419,1.6816,-0.3979,15.8353,16.0883,15.9618,-0.4447,-0.0881,15.8353,15.8427,15.8390,-0.2522,0.4441,15.7513,15.7566,15.7539,-0.1917,0.4591,14.0511,13.0085,13.5298,3.0134,0.7302,3.9422,308.0504,-1210.7000,33339.1201
1613.0000,12.9695,18.9346,2108.2000,56612.5000,-54504.3000,2.7851,440.0575,9134.2336,9574.2912,134.9853,65746.7336,1668.1425,-64078.5912,18.9088,13.4265,13181.6000,0.0000,13181.6000,-0.4780,3074.3730,0.0000,3074.3730,21.9537,0.0000,10107.2270,10107.2270,18.7717,14.9619,17143.9000,0.0000,17143.9000,-0.9421,3300.4993,0.0000,3300.4993,42.6996,0.0000,13843.4007,13843.4007,18.7227,13.2442,411.8000,0.0000,411.8000,-0.0149,96.2611,0.0000,96.2611,0.6863,0.0000,315.5389,315.5389,18.5405,15.8211,7970.3000,0.0000,7970.3000,-0.6132,1538.9500,0.0000,1538.9500,27.7957,0.0000,6431.3500,6431.3500,18.5134,13.0391,411.8000,0.0000,411.8000,-0.0149,96.5062,0.0000,96.5062,0.6866,0.0000,315.2938,315.2938,18.8757,10.9319,14.9038,0.7999,32394.2174,18.6719,11.0338,14.8529,0.6922,16611.9596,18.5141,11.2275,14.8708,0.6603,13866.4869,18.9346,18.9088,18.9217,3.8832,3.1248,18.9088,18.8757,18.8923,3.6207,2.6468,18.8757,18.7717,18.8237,2.9862,1.5895,18.7717,18.7227,18.7472,2.2865,0.6474,18.7227,18.6719,18.6973,1.8516,0.6325,18.6719,18.7592,18.7155,-0.1155,0.0686,18.5134,18.5129,18.5132,0.0078,-0.5445,18.5141,18.5134,18.5138,0.0407,-0.5595,18.9346,18.5141,18.7243,2.0263,-1.0529,12.7829,12.7908,12.7868,-1.2212,-3.1627,12.6373,12.6683,12.6528,-2.6945,-2.6847,13.7135,13.7453,13.7294,-0.9509,-1.6274,11.9685,11.9974,11.9829,-1.4460,-0.6853,11.8279,11.9401,11.8840,-3.1334,-0.6704,15.8211,16.0319,15.9265,-0.4476,-0.1065,15.8211,15.8263,15.8237,-0.2053,0.5067,15.7465,15.7488,15.7477,-0.0973,0.5216,13.5510,13.5264,13.5387,0.0860,1.0150,5.4070,422.5085,-15384.9000,62872.6639
1614.0000,13.0761,19.0453,2326.7000,62815.2000,-60488.5000,3.0896,484.8027,10159.9519,10644.7547,149.7938,72975.1519,1841.8973,-71133.2547,19.0367,13.5519,13174.9000,0.0000,13174.9000,-0.4777,3068.0913,0.0000,3068.0913,21.8504,0.0000,10106.8087,10106.8087,18.9652,15.1532,24754.8000,0.0000,24754.8000,-1.3603,4754.1206,0.0000,4754.1206,61.4381,0.0000,20000.6794,20000.6794,18.9108,13.4285,541.8000,0.0000,541.8000,-0.0196,126.3621,0.0000,126.3621,0.9008,0.0000,415.4379,415.4379,18.6469,15.9267,8792.6000,0.0000,8792.6000,-0.6764,1695.4158,0.0000,1695.4158,30.6708,0.0000,7097.1842,7097.1842,18.6855,13.2077,541.8000,0.0000,541.8000,-0.0196,126.7066,0.0000,126.7066,0.9033,0.0000,415.0934,415.0934,19.0233,10.8058,14.9146,0.8141,32972.4921,18.8444,10.8800,14.8622,0.7102,17043.7285,18.7075,11.0493,14.8784,0.6828,14339.8220,19.0453,19.0367,19.0410,1.4181,3.4606,19.0367,19.0233,19.0300,1.6412,2.9829,19.0233,18.9652,18.9942,2.0369,1.9426,18.9652,18.9108,18.9380,2.2812,0.5823,18.9108,18.8444,18.8776,2.1548,0.5626,18.8444,18.5935,18.7190,0.0200,0.0078,18.6855,18.6475,18.6665,1.8290,-0.6687,18.7075,18.6855,18.6965,2.1836,-0.6883,19.0453,18.7075,18.8764,1.8132,-1.1738,12.9482,12.9372,12.9427,1.8595,-3.5044,12.8792,12.8529,12.8661,2.5523,-3.0267,14.0596,13.9651,14.0124,3.3935,-1.9864,11.5914,11.6834,11.6374,-4.1915,-0.6260,11.3090,11.5319,11.4205,-5.6153,-0.6064,15.9267,15.9275,15.9271,-0.0142,-0.0515,15.9267,15.9026,15.9146,1.0757,0.6249,15.8205,15.8040,15.8122,0.7580,0.6446,13.7613,13.5068,13.6341,1.1298,1.1300,5.9733,466.7599,-12682.6000,64356.0426
1615.0000,12.7101,19.0262,532.9000,120743.1000,-120210.2000,5.7339,111.7205,19365.9834,19477.7039,277.8500,140109.0834,421.1795,-139687.9039,19.0271,13.5424,13175.0000,0.0000,13175.0000,-0.4778,3068.4683,0.0000,3068.4683,21.8134,0.0000,10106.5317,10106.5317,19.0175,15.2049,12099.0000,0.0000,12099.0000,-0.6649,2322.0710,0.0000,2322.0710,29.9302,0.0000,9776.9290,9776.9290,19.0072,13.5229,504.6000,0.0000,504.6000,-0.0183,117.5498,0.0000,117.5498,0.8369,0.0000,387.0502,387.0502,18.7645,16.0434,8629.4000,0.0000,8629.4000,-0.6639,1661.4598,0.0000,1661.4598,30.0472,0.0000,6967.9402,6967.9402,18.8584,13.3771,504.6000,0.0000,504.6000,-0.0183,117.7605,0.0000,117.7605,0.8394,0.0000,386.8395,386.8395,19.0274,11.0898,15.0586,1.4706,59559.1142,18.9862,11.0146,15.0004,1.3292,31901.3613,18.8849,11.1405,15.0127,1.2913,27117.9712,19.0262,19.0271,19.0267,-0.1943,4.2788,19.0271,19.0274,19.0272,-0.0551,3.8010,19.0274,19.0175,19.0224,0.3188,1.8556,19.0175,19.0072,19.0124,0.8760,1.1907,19.0072,18.9862,18.9967,1.4155,1.1724,18.9862,18.6003,18.7933,0.8751,0.1349,18.8584,18.8064,18.8324,1.9807,-0.5290,18.8849,18.8584,18.8716,2.0923,-0.5473,19.0262,18.8849,18.9556,0.9342,-1.4552,12.3662,12.3986,12.3824,-6.7828,-4.3220,12.1538,12.2200,12.1869,-8.2170,-3.8443,12.9173,13.2440,13.0806,-11.2657,-1.8988,11.6914,11.6847,11.6880,0.5896,-1.2340,11.7298,11.6638,11.6968,3.3137,-1.2157,16.0434,15.8962,15.9698,0.4938,-0.1781,16.0434,16.0059,16.0246,1.3059,0.4858,15.9105,15.8828,15.8967,0.9975,0.5041,12.8335,13.6637,13.2486,-4.6733,1.4119,11.2890,882.1419,-85297.6000,118578.4468
1616.0000,12.4252,18.7855,0.0000,166358.6000,-166358.6000,7.8620,0.0000,26510.0256,26510.0256,380.0184,192868.6256,0.0000,-192868.6256,18.7954,13.3154,22380.8000,0.0000,22380.8000,-0.8116,5227.0683,0.0000,5227.0683,37.0599,0.0000,17153.7317,17153.7317,18.8681,15.0572,4788.5000,0.0000,4788.5000,-0.2631,920.7472,0.0000,920.7472,11.8352,0.0000,3867.7528,3867.7528,18.8809,13.3992,1008.8000,0.0000,1008.8000,-0.0366,235.3636,0.0000,235.3636,1.6709,0.0000,773.4364,773.4364,18.8589,16.1370,6844.5000,0.0000,6844.5000,-0.5266,1316.2327,0.0000,1316.2327,23.7849,0.0000,5528.2673,5528.2673,18.9160,13.4336,1008.8000,0.0000,1008.8000,-0.0366,235.2642,0.0000,235.2642,1.6742,0.0000,773.5358,773.5358,18.8082,11.6721,15.2401,2.1025,85152.0094,18.8940,11.4818,15.1879,1.9655,47171.3866,18.9248,11.4912,15.2080,1.9711,41393.9751,18.7855,18.7954,18.7904,-2.8723,5.9602,18.7954,18.8082,18.8018,-2.7422,5.1486,18.8082,18.8681,18.8381,-2.2457,2.0549,18.8681,18.8809,18.8745,-1.6851,1.7918,18.8809,18.8940,18.8874,-1.3401,1.7552,18.8940,18.7398,18.8169,0.2634,0.1052,18.9160,18.8887,18.9023,0.8228,-0.4214,18.9248,18.9160,18.9204,0.5670,-0.4580,18.7855,18.9248,18.8551,-1.2335,-1.9017,12.1869,12.1949,12.1909,-2.3328,-6.0061,11.9973,12.0106,12.0039,-2.2297,-5.1946,12.2486,12.4763,12.3624,-8.6883,-2.1008,11.8614,11.8464,11.8539,1.9805,-1.8377,11.8535,11.8302,11.8418,1.7283,-1.8011,16.1370,15.9126,16.0248,0.6424,-0.1511,16.1370,16.0965,16.1167,1.0898,0.3755,15.8601,15.8726,15.8663,-0.3875,0.4121,12.4641,13.1706,12.8173,-5.2259,1.8558,15.5253,1213.1703,-130327.2000,173717.3712
1617.0000,12.3980,18.7578,0.0000,183989.9000,-183989.9000,8.6952,0.0000,29301.6659,29301.6659,419.5352,213291.5659,0.0000,-213291.5659,18.7591,13.2798,27301.3000,0.0000,27301.3000,-0.9900,6379.0587,0.0000,6379.0587,45.3476,0.0000,20922.2413,20922.2413,12.3767,18.0176,0.0000,11863.8000,-11863.8000,0.6304,0.0000,1901.1002,1901.1002,31.4732,13764.9002,0.0000,-13764.9002,18.6016,13.1255,1697.1000,0.0000,1697.1000,-0.0615,397.2920,0.0000,397.2920,2.8157,0.0000,1299.8080,1299.8080,18.8695,16.2118,5543.2000,60.7000,5482.5000,-0.4298,1065.8435,10.9112,1076.7547,19.3963,71.6112,4477.3565,4405.7453,18.8579,13.3767,1697.1000,0.0000,1697.1000,-0.0615,396.0611,0.0000,396.0611,2.8144,0.0000,1301.0389,1301.0389,18.7613,12.0257,15.3935,2.4962,101094.3975,18.6263,11.9975,15.3119,2.2109,53062.0533,18.8337,11.8803,15.3570,2.3192,48702.5753,18.7578,18.7591,18.7585,-0.4074,6.6211,18.7591,18.7613,18.7602,-0.5238,5.6311,18.7613,18.7862,18.7737,-0.7989,1.7398,18.5817,18.6016,18.5917,-3.4345,2.3701,18.6016,18.6263,18.6140,-3.3216,2.3086,18.6263,18.8567,18.7415,-0.9308,0.2332,18.8579,18.8847,18.8713,-0.3959,-0.1966,18.8337,18.8579,18.8458,-0.9217,-0.2581,18.7578,18.8337,18.7958,-0.7379,-2.0741,12.2977,12.2938,12.2957,1.2437,-6.6635,12.1346,12.1263,12.1304,1.5048,-5.6735,12.3767,12.3724,12.3745,0.1246,-1.7821,12.4140,12.3767,12.3953,6.5121,-2.4125,12.4683,12.3953,12.4318,7.0985,-2.3509,16.2118,16.0139,16.1129,1.0414,-0.2756,16.2118,16.1457,16.1787,0.7267,0.1542,15.3559,15.6403,15.4981,-4.4656,0.2158,12.2796,12.7400,12.5098,-3.7325,2.0317,18.4584,1442.3624,-159675.7000,202859.0262
1618.0000,12.4707,18.8320,0.0000,199807.1000,-199807.1000,9.4427,0.0000,31873.0365,31873.0365,455.5236,231680.1365,0.0000,-231680.1365,18.8295,13.3488,31039.0000,0.0000,31039.0000,-1.1255,7246.2205,0.0000,7246.2205,51.5810,0.0000,23792.7795,23792.7795,12.6741,18.3385,0.0000,22100.5000,-22100.5000,1.1743,0.0000,3555.2367,3555.2367,56.9184,25655.7367,0.0000,-25655.7367,18.6073,13.1311,1834.4000,0.0000,1834.4000,-0.0665,429.4042,0.0000,429.4042,3.0549,0.0000,1404.9958,1404.9958,18.7762,16.6064,4159.9000,415.4000,3744.5000,-0.3428,800.8073,74.5571,875.3643,15.5539,489.9571,3359.0927,2869.1357,18.8264,13.3458,1834.4000,0.0000,1834.4000,-0.0665,428.2663,0.0000,428.2663,3.0444,0.0000,1406.1337,1406.1337,18.8263,12.2416,15.5339,2.8268,114485.4262,18.6079,12.2428,15.4254,2.4592,59021.9224,18.8056,12.1532,15.4794,2.5703,53975.5807,18.8320,18.8295,18.8307,0.8504,7.2173,18.8295,18.8263,18.8279,0.7955,6.0917,18.8263,18.8083,18.8173,0.5041,1.5839,18.6083,18.6073,18.6078,0.1729,2.7582,18.6073,18.6079,18.6076,-0.0984,2.6917,18.6079,18.7560,18.6819,-0.7406,0.2875,18.8264,18.8812,18.8538,-0.2332,-0.0553,18.8056,18.8264,18.8160,-0.3809,-0.1218,18.8320,18.8056,18.8188,0.2564,-2.2254,12.4774,12.4713,12.4743,2.1342,-7.2572,12.3292,12.3175,12.3233,2.3063,-6.1316,12.6741,12.5724,12.6232,2.9797,-1.6238,12.6911,12.6741,12.6826,3.4449,-2.7981,12.7083,12.6804,12.6943,3.1463,-2.7316,16.6064,16.1256,16.3660,3.0331,-0.3274,16.6064,15.8858,16.2461,0.7915,0.0154,13.8231,15.5115,14.6673,-10.0475,0.0819,12.2791,12.4688,12.3739,-1.6614,2.1855,21.0077,1641.5714,-183455.3000,227482.9292
1619.0000,12.5828,18.9462,0.0000,214994.4000,-214994.4000,10.1604,0.0000,34383.0372,34383.0372,490.3730,249377.4372,0.0000,-249377.4372,18.9426,13.4596,36643.1000,0.0000,36643.1000,-1.3288,8542.8740,0.0000,8542.8740,60.8366,0.0000,28100.2260,28100.2260,12.8907,18.5574,0.0000,33194.5000,-33194.5000,1.7637,0.0000,5355.3280,5355.3280,85.5846,38549.8280,0.0000,-38549.8280,18.6988,13.2208,1878.3000,0.0000,1878.3000,-0.0681,439.1926,0.0000,439.1926,3.1277,0.0000,1439.1074,1439.1074,18.6827,17.9265,2651.6000,1154.0000,1497.6000,-0.2673,511.0566,206.8092,717.8657,12.3336,1360.8092,2140.5434,779.7343,18.8493,13.3682,1878.3000,0.0000,1878.3000,-0.0681,438.3941,0.0000,438.3941,3.1186,0.0000,1439.9059,1439.9059,18.9376,12.4149,15.6763,3.1655,128203.3060,18.6929,12.4005,15.5467,2.7484,65961.1834,18.8553,12.3479,15.6016,2.8423,59687.7571,18.9462,18.9426,18.9444,1.3506,7.8025,18.9426,18.9376,18.9401,1.3328,6.4738,18.9376,18.8911,18.9143,1.1497,1.3778,18.7038,18.6988,18.7013,1.1066,3.1416,18.6988,18.6929,18.6959,1.0435,3.0735,18.6929,18.6827,18.6878,0.0488,0.3556,18.6827,18.8493,18.7660,-1.0812,0.0883,18.8493,18.8054,18.8274,0.1152,0.0202,18.9462,18.8557,18.9010,0.9700,-2.3579,12.6516,12.6460,12.6488,2.0835,-7.8399,12.4963,12.4866,12.4915,2.0074,-6.5111,12.8907,12.7891,12.8399,2.5931,-1.4152,12.9018,12.8907,12.8963,2.5571,-3.1789,12.9145,12.8948,12.9047,2.5166,-3.1108,17.2535,16.4687,16.8611,5.9534,-0.3930,14.1569,15.8216,14.9893,-15.1890,-0.1256,12.3479,15.0905,13.7192,-11.4627,-0.0575,12.3479,12.3690,12.3585,-0.2083,2.3206,23.6111,1845.0058,-206291.6000,253852.2466
1620.0000,12.7111,19.0771,0.0000,228135.1000,-228135.1000,10.7815,0.0000,36591.4140,36591.4140,520.7148,264726.5140,0.0000,-264726.5140,19.0733,13.5877,38511.7000,0.0000,38511.7000,-1.3965,8964.4460,0.0000,8964.4460,63.8425,0.0000,29547.2540,29547.2540,12.9001,18.5670,0.0000,40282.7000,-40282.7000,2.1404,0.0000,6499.7058,6499.7058,103.9449,46782.4058,0.0000,-46782.4058,18.7197,13.2412,2219.2000,0.0000,2219.2000,-0.0805,518.7721,0.0000,518.7721,3.6909,0.0000,1700.4279,1700.4279,13.5309,14.2882,1775.8000,1803.0000,-27.2000,0.2356,368.4056,300.9974,669.4031,11.0545,2103.9974,1407.3944,-696.6031,16.9588,11.5158,2219.2000,0.0000,2219.2000,-0.0805,530.2529,0.0000,530.2529,3.6834,0.0000,1688.9471,1688.9471,19.0678,12.6016,15.8347,3.5717,144653.6154,18.7183,12.6227,15.6705,3.0302,72725.7563,18.7851,12.6385,15.7118,3.0556,64167.3165,19.0771,19.0733,19.0752,1.5565,8.3717,19.0733,19.0678,19.0705,1.5525,6.9752,19.0678,19.0004,19.0341,1.4240,1.1752,18.7206,18.7197,18.7202,0.2061,3.3156,18.7197,18.7183,18.7190,0.2573,3.2351,18.7183,18.6757,18.6970,0.0895,0.1418,15.9368,16.9588,16.4478,-27.9973,0.3774,16.9588,17.4180,17.1884,-19.8004,0.2969,19.0771,18.9535,19.0153,1.3586,-2.4097,12.7978,12.7934,12.7956,1.7502,-8.3961,12.6483,12.6402,12.6443,1.8223,-6.9996,12.9001,12.8743,12.8872,0.5491,-1.1996,12.9003,12.9001,12.9002,0.0261,-3.3400,12.8906,12.8919,12.8913,-0.1834,-3.2595,13.5309,17.8767,15.7038,-13.9882,-0.1662,12.7693,13.5309,13.1501,-22.2164,-0.4018,12.6385,13.0832,12.8609,-10.3801,-0.3213,12.6385,12.4212,12.5299,2.0471,2.3853,26.0749,2037.5269,-225494.9000,281546.6882
1621.0000,12.8249,19.1932,0.0000,241120.0000,-241120.0000,11.3951,0.0000,38774.9094,38774.9094,550.8017,279894.9094,0.0000,-279894.9094,19.1899,13.7020,33375.9000,0.0000,33375.9000,-1.2103,7758.1438,0.0000,7758.1438,55.2325,0.0000,25617.7562,25617.7562,12.9478,18.6151,0.0000,40849.5000,-40849.5000,2.1705,0.0000,6595.3915,6595.3915,105.4113,47444.8915,0.0000,-47444.8915,18.8103,13.3299,2649.5000,0.0000,2649.5000,-0.0961,618.6835,0.0000,618.6835,4.4053,0.0000,2030.8165,2030.8165,12.6368,14.6988,1231.5000,2368.4000,-1136.9000,0.2248,259.1557,391.6245,650.7802,11.0367,2760.0245,972.3443,-1787.6802,16.3647,10.9362,2649.5000,0.0000,2649.5000,-0.0961,637.9170,0.0000,637.9170,4.5132,0.0000,2011.5830,2011.5830,19.1855,12.7373,15.9614,3.8036,154046.9391,18.8050,12.7467,15.7758,3.2163,77190.9565,18.8288,12.7840,15.8064,3.2092,67392.4184,19.1932,19.1899,19.1916,1.3829,8.7889,19.1899,19.1855,19.1877,1.3921,7.5786,19.1855,19.1271,19.1563,1.4525,1.3847,18.8145,18.8103,18.8124,1.0912,3.5552,18.8103,18.8050,18.8076,1.0477,3.4591,18.8050,18.6560,18.7305,0.3823,0.1556,16.3179,16.3647,16.3413,-1.3070,0.3804,16.3647,16.5751,16.4699,-8.6924,0.2843,19.1932,19.0747,19.1340,1.4098,-2.6062,12.8945,12.8918,12.8932,1.1555,-8.8159,12.7721,12.7660,12.7691,1.4848,-7.6057,12.9478,12.9249,12.9363,0.5713,-1.4117,12.9500,12.9478,12.9489,0.5655,-3.5822,12.9437,12.9395,12.9416,0.5858,-3.4861,12.6368,16.5059,14.5714,-13.6873,-0.1827,12.3732,12.6368,12.5050,-7.8062,-0.4074,12.7840,12.8167,12.8003,-0.7525,-0.3113,12.7840,12.5962,12.6901,1.9115,2.5792,27.3639,2138.2508,-244431.5000,298630.3141
