Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1622.0000,12.9547,19.3257,0.0000,256258.4000,-256258.4000,12.1105,0.0000,41332.3756,41332.3756,585.8080,297590.7756,0.0000,-297590.7756,19.3222,13.8317,38512.3000,0.0000,38512.3000,-1.3965,8937.9993,0.0000,8937.9993,63.6340,0.0000,29574.3007,29574.3007,13.0090,18.6770,0.0000,47494.8000,-47494.8000,2.5236,0.0000,7674.6722,7674.6722,122.5816,55169.4722,0.0000,-55169.4722,18.8726,13.3910,2528.6000,0.0000,2528.6000,-0.0917,590.0084,0.0000,590.0084,4.1992,0.0000,1938.5916,1938.5916,12.5726,16.0196,730.9000,3041.7000,-2310.8000,0.2232,153.9699,502.6290,656.5989,10.9736,3544.3290,576.9301,-2967.3989,17.0174,11.5744,2528.6000,0.0000,2528.6000,-0.0917,603.7301,0.0000,603.7301,4.3438,0.0000,1924.8699,1924.8699,19.3174,12.8616,16.0895,4.0816,165302.7886,18.8691,12.8829,15.8760,3.4062,81749.5776,18.9449,12.8834,15.9141,3.4491,72430.7849,19.3257,19.3222,19.3239,1.5754,9.3591,19.3222,19.3174,19.3198,1.5721,7.9625,19.3174,19.2529,19.2852,1.5335,1.3238,18.8752,18.8726,18.8739,0.7203,3.8474,18.8726,18.8691,18.8708,0.7412,3.7557,18.8691,18.6976,18.7833,0.6162,0.2151,17.3337,17.0174,17.1755,10.0459,0.4383,17.0174,16.9002,16.9588,5.8780,0.3466,19.3257,19.2025,19.2641,1.5485,-2.7515,13.0187,13.0154,13.0171,1.4735,-9.3867,12.8817,12.8766,12.8792,1.3067,-7.9902,13.0090,12.9806,12.9948,0.6836,-1.3515,13.0116,13.0090,13.0103,0.7197,-3.8750,13.0072,13.0024,13.0048,0.7414,-3.7834,12.5726,14.8214,13.6970,-10.5737,-0.2427,12.6017,12.5726,12.5872,0.9694,-0.4659,12.8834,12.8534,12.8684,0.7996,-0.3742,12.8834,12.7455,12.8144,1.4789,2.7238,29.4847,2303.9786,-262494.5000,319483.1511
1623.0000,13.0723,19.4457,0.0000,271611.5000,-271611.5000,12.8361,0.0000,43927.6223,43927.6223,621.4211,315539.1223,0.0000,-315539.1223,19.4427,13.9498,36646.9000,0.0000,36646.9000,-1.3289,8492.9259,0.0000,8492.9259,60.4461,0.0000,28153.9741,28153.9741,13.0748,18.7435,0.0000,52474.9000,-52474.9000,2.7882,0.0000,8486.9929,8486.9929,135.4668,60961.8929,0.0000,-60961.8929,18.9500,13.4668,1678.6000,0.0000,1678.6000,-0.0609,391.3097,0.0000,391.3097,2.7853,0.0000,1287.2903,1287.2903,12.7901,17.3783,302.6000,3353.0000,-3050.4000,0.2073,63.5216,555.3069,618.8285,10.1488,3908.3069,239.0784,-3669.2285,17.8595,12.3984,1678.6000,0.0000,1678.6000,-0.0609,396.5619,0.0000,396.5619,2.8570,0.0000,1282.0381,1282.0381,19.4386,13.0114,16.2250,4.4012,178250.0299,18.9461,13.0269,15.9865,3.6480,87552.7311,19.1337,12.9682,16.0510,3.7998,79795.8803,19.4457,19.4427,19.4442,1.4295,9.8909,19.4427,19.4386,19.4406,1.4368,8.5620,19.4386,19.3790,19.4088,1.4700,1.3715,18.9530,18.9500,18.9515,0.9148,4.1597,18.9500,18.9461,18.9480,0.9096,4.0988,18.9461,18.7605,18.8533,0.8224,0.2639,18.1524,17.8595,18.0059,9.9991,0.4712,17.8595,17.6939,17.7767,9.8484,0.4104,19.4457,19.3343,19.3900,1.4979,-2.9452,13.1367,13.1338,13.1353,1.4044,-9.9187,13.0168,13.0109,13.0139,1.6036,-8.5898,13.0748,13.0443,13.0595,0.7597,-1.3993,13.0774,13.0748,13.0761,0.7718,-4.1875,13.0765,13.0716,13.0740,0.8134,-4.1266,12.7901,13.7280,13.2590,-5.3070,-0.2917,12.8710,12.7901,12.8305,2.9150,-0.4990,12.9682,12.9366,12.9524,0.9924,-0.4382,12.9682,12.8634,12.9158,1.2019,2.9174,31.4398,2456.7522,-287132.7000,345598.6413
1624.0000,13.1801,19.5557,0.0000,282893.6000,-282893.6000,13.3693,0.0000,45866.4474,45866.4474,647.7221,328760.0474,0.0000,-328760.0474,19.5530,14.0580,34772.3000,0.0000,34772.3000,-1.2609,8047.9868,0.0000,8047.9868,57.2631,0.0000,26724.3132,26724.3132,13.1528,18.8223,0.0000,57688.4000,-57688.4000,3.0652,0.0000,9340.1497,9340.1497,148.9634,67028.5497,0.0000,-67028.5497,19.0292,13.5445,1620.3000,0.0000,1620.3000,-0.0588,377.3597,0.0000,377.3597,2.6858,0.0000,1242.9403,1242.9403,12.9710,18.4175,17.8000,3350.8000,-3333.0000,0.1853,3.7257,555.9950,559.7207,9.0393,3906.7950,14.0743,-3892.7207,18.5026,13.0283,1620.3000,0.0000,1620.3000,-0.0588,379.7707,0.0000,379.7707,2.7257,0.0000,1240.5293,1240.5293,19.5495,13.1443,16.3469,4.6485,188265.9250,19.0255,13.1482,16.0869,3.8389,92133.4276,19.3194,13.0485,16.1840,4.0960,86016.5548,19.5557,19.5530,19.5544,1.3075,10.2698,19.5530,19.5495,19.5512,1.3129,9.0089,19.5495,19.4953,19.5224,1.3493,1.3882,19.0321,19.0292,19.0307,0.9335,4.4534,19.0292,19.0255,19.0273,0.9354,4.3946,19.0255,18.8482,18.9368,0.9861,0.3303,18.6934,18.5026,18.5980,7.1228,0.5156,18.5026,18.3816,18.4421,8.0079,0.4568,19.5557,19.4577,19.5067,1.3861,-3.0995,13.2481,13.2454,13.2467,1.3232,-10.2983,13.1402,13.1351,13.1376,1.4714,-9.0374,13.1528,13.1176,13.1352,0.8907,-1.4167,13.1556,13.1528,13.1542,0.9210,-4.4819,13.1556,13.1505,13.1531,0.9317,-4.4231,12.9710,13.2395,13.1053,-1.8777,-0.3588,13.0214,12.9710,12.9962,1.9777,-0.5441,13.0485,13.0206,13.0346,0.9693,-0.4853,13.0485,12.9612,13.0049,1.0523,3.0710,33.0225,2580.4215,-305902.1000,366415.9075
1625.0000,13.2525,19.6296,0.0000,283958.7000,-283958.7000,13.4196,0.0000,46116.5141,46116.5141,650.6118,330075.2141,0.0000,-330075.2141,19.6278,14.1313,29639.9000,0.0000,29639.9000,-1.0748,6854.0608,0.0000,6854.0608,48.7404,0.0000,22785.8392,22785.8392,13.2127,18.8829,0.0000,59975.2000,-59975.2000,3.1867,0.0000,9718.4035,9718.4035,154.9151,69693.6035,0.0000,-69693.6035,19.0962,13.6102,2093.6000,0.0000,2093.6000,-0.0759,487.1976,0.0000,487.1976,3.4666,0.0000,1606.4024,1606.4024,13.0857,18.5935,0.0000,3253.1000,-3253.1000,0.1786,0.0000,540.4428,540.4428,8.7101,3793.5428,0.0000,-3793.5428,18.7679,13.2884,2093.6000,0.0000,2093.6000,-0.0759,489.1259,0.0000,489.1259,3.4912,0.0000,1604.4741,1604.4741,19.6254,13.2348,16.4301,4.7344,191745.1934,19.0931,13.2223,16.1577,3.9145,93946.9148,19.4480,13.1110,16.2795,4.2253,88730.3712,19.6296,19.6278,19.6287,0.8753,10.2629,19.6278,19.6254,19.6266,0.8877,9.1881,19.6254,19.5863,19.6059,0.9855,1.4090,19.0986,19.0962,19.0974,0.7835,4.5957,19.0962,19.0931,19.0947,0.7907,4.5198,19.0931,18.9413,19.0172,0.9481,0.3709,18.8283,18.7679,18.7981,2.3930,0.5495,18.7679,18.7154,18.7417,3.5933,0.4736,19.6296,19.5579,19.5937,1.0289,-3.1567,13.3182,13.3165,13.3173,0.8300,-10.2915,13.2269,13.2233,13.2251,1.0340,-9.2167,13.2127,13.1838,13.1983,0.7396,-1.4376,13.2148,13.2127,13.2138,0.6970,-4.6243,13.2118,13.2082,13.2100,0.6657,-4.5484,13.0857,13.1035,13.0946,-0.1506,-0.3995,13.1156,13.0857,13.1007,1.2386,-0.5781,13.1110,13.0895,13.1002,0.7706,-0.5022,13.1110,13.0421,13.0765,0.8431,3.1281,33.3708,2607.6415,-313359.9000,374422.4794
1626.0000,13.2667,19.6441,0.0000,288437.4000,-288437.4000,13.6313,0.0000,46859.3482,46859.3482,661.1822,335296.7482,0.0000,-335296.7482,19.6438,14.1469,19352.3000,0.0000,19352.3000,-0.7018,4474.2711,0.0000,4474.2711,31.7921,0.0000,14878.0289,14878.0289,13.2042,18.8743,0.0000,44041.9000,-44041.9000,2.3401,0.0000,7135.7296,7135.7296,113.7861,51177.6296,0.0000,-51177.6296,19.2194,13.7309,1326.7000,0.0000,1326.7000,-0.0481,308.2797,0.0000,308.2797,2.1948,0.0000,1018.4203,1018.4203,13.1267,18.6349,0.0000,2408.5000,-2408.5000,0.1322,0.0000,400.3040,400.3040,6.4493,2808.8040,0.0000,-2808.8040,18.8250,13.3444,1326.7000,0.0000,1326.7000,-0.0481,309.7419,0.0000,309.7419,2.2045,0.0000,1016.9581,1016.9581,19.6433,13.2788,16.4610,4.6385,187859.2165,19.2135,13.2035,16.2085,3.9422,94613.1870,19.5481,13.1186,16.3333,4.2174,88564.4968,19.6441,19.6438,19.6439,0.1619,10.3576,19.6438,19.6433,19.6435,0.1819,9.6559,19.6433,19.6328,19.6380,0.3661,2.0030,19.2241,19.2194,19.2218,1.4790,4.3432,19.2194,19.2135,19.2165,1.4480,4.2950,19.2135,18.9696,19.0916,0.8756,0.2135,18.8416,18.8250,18.8333,0.4032,0.3457,18.8250,18.8047,18.8149,0.8616,0.2976,19.6441,19.6157,19.6299,0.4145,-3.2737,13.3212,13.3211,13.3212,0.0247,-10.3914,13.2628,13.2614,13.2621,0.4248,-9.6897,13.2042,13.2027,13.2035,0.0408,-2.0369,13.2038,13.2042,13.2040,-0.1398,-4.3770,13.1971,13.1980,13.1975,-0.1731,-4.3289,13.1267,13.0916,13.1092,0.1543,-0.2474,13.1410,13.1267,13.1339,0.3789,-0.3796,13.1186,13.1115,13.1150,0.1566,-0.3315,13.1186,13.0922,13.1054,0.3260,3.2399,32.0468,2504.1786,-312882.1000,371036.9003
1627.0000,12.9201,19.2903,0.0000,176279.0000,-176279.0000,8.3308,0.0000,28409.7051,28409.7051,404.1197,204688.7051,0.0000,-204688.7051,19.3039,13.8137,15952.9000,0.0000,15952.9000,-0.5785,3703.1825,0.0000,3703.1825,26.2021,0.0000,12249.7175,12249.7175,12.6263,18.2901,0.0000,2002.9000,-2002.9000,0.1064,0.0000,321.9972,321.9972,5.1745,2324.8972,0.0000,-2324.8972,19.3452,13.8543,1114.4000,0.0000,1114.4000,-0.0404,258.5610,0.0000,258.5610,1.8406,0.0000,855.8390,855.8390,13.3377,18.8477,0.0000,2123.0000,-2123.0000,0.1165,0.0000,353.6617,353.6617,5.6850,2476.6617,0.0000,-2476.6617,19.1379,13.6510,1114.4000,0.0000,1114.4000,-0.0404,259.2006,0.0000,259.2006,1.8503,0.0000,855.1994,855.1994,19.3205,12.7204,16.0204,2.4811,100483.5786,19.3188,12.4449,15.8819,2.3256,55814.3081,19.5641,12.3817,15.9729,2.4299,51028.6736,19.2903,19.3039,19.2971,-4.2079,6.3843,19.3039,19.3205,19.3122,-4.0205,5.8058,19.3205,19.4171,19.3688,-3.2710,1.8586,19.3561,19.3452,19.3507,1.5333,1.9650,19.3452,19.3321,19.3387,1.4526,1.9246,18.8288,19.1775,19.0032,-1.0888,-0.1806,19.1379,18.7946,18.9662,1.5820,-0.0641,19.5641,19.1379,19.3510,6.4475,-0.1045,19.2903,19.5641,19.4272,-2.4687,-1.9465,12.8715,12.8887,12.8801,-5.3449,-6.4122,12.7460,12.7781,12.7620,-6.0572,-5.8337,12.6263,12.7995,12.7129,-5.9423,-1.8865,12.5759,12.6263,12.6011,-7.2982,-1.9929,12.4449,12.5494,12.4972,-8.4736,-1.9525,12.4449,13.3377,12.8913,-2.6513,0.1527,13.3377,13.0545,13.1961,0.7292,0.0362,13.3693,13.1052,13.2373,1.4533,0.0766,12.4106,13.0249,12.7178,-4.6997,1.9186,17.0035,1328.6781,-162223.2000,207326.5603
1628.0000,12.7073,19.0733,0.0000,172948.4000,-172948.4000,8.1734,0.0000,27737.4249,27737.4249,395.6016,200685.8249,0.0000,-200685.8249,19.0820,13.5962,15954.5000,0.0000,15954.5000,-0.5785,3713.3711,0.0000,3713.3711,26.3220,0.0000,12241.1289,12241.1289,12.4280,18.0899,0.0000,1367.7000,-1367.7000,0.0727,0.0000,219.3106,219.3106,3.5257,1587.0106,0.0000,-1587.0106,19.1547,13.6675,850.0000,0.0000,850.0000,-0.0308,197.6635,0.0000,197.6635,1.4016,0.0000,652.3365,652.3365,13.0731,18.5808,0.0000,1789.4000,-1789.4000,0.0982,0.0000,297.2359,297.2359,4.7925,2086.6359,0.0000,-2086.6359,19.3563,13.8651,850.0000,0.0000,850.0000,-0.0308,197.1895,0.0000,197.1895,1.4054,0.0000,652.8105,652.8105,19.0935,12.6542,15.8739,2.3623,95671.8813,19.1666,12.3745,15.7706,2.2425,53820.2838,19.3619,12.3322,15.8470,2.3210,48740.5206,19.0733,19.0820,19.0776,-2.6700,6.2653,19.0820,19.0935,19.0878,-2.7300,5.6868,19.0935,19.1783,19.1359,-2.8328,1.8348,19.1368,19.1547,19.1458,-2.4948,1.9074,19.1547,19.1741,19.1644,-2.1250,1.8766,18.7498,19.0878,18.9188,-1.0399,-0.1778,19.3563,18.9584,19.1573,2.2843,-0.0796,19.3619,19.3563,19.3591,0.0764,-0.1104,19.0733,19.3619,19.2176,-2.5511,-1.9080,12.7083,12.7150,12.7117,-2.0545,-6.2930,12.6087,12.6184,12.6136,-1.8137,-5.7145,12.4280,12.5145,12.4712,-2.9383,-1.8624,12.4123,12.4280,12.4201,-2.2054,-1.9351,12.3745,12.3920,12.3833,-1.3966,-1.9043,12.3745,13.0731,12.7238,-2.0433,0.1501,13.0731,13.2254,13.1493,-0.5874,0.0519,13.4637,13.2374,13.3505,1.3449,0.0827,12.3720,12.6815,12.5267,-2.3274,1.8804,16.5711,1294.8866,-158451.0000,198232.6857
1629.0000,12.5248,18.8871,0.0000,110910.0000,-110910.0000,5.2415,0.0000,17713.9551,17713.9551,253.3508,128623.9551,0.0000,-128623.9551,18.8985,13.4164,15936.1000,0.0000,15936.1000,-0.5779,3717.2744,0.0000,3717.2744,26.3690,0.0000,12218.8256,12218.8256,12.1844,12.1844,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0320,13.5473,930.0000,0.0000,930.0000,-0.0337,216.5850,0.0000,216.5850,1.5374,0.0000,713.4150,713.4150,13.0412,18.4850,8.0000,1427.8000,-1419.8000,0.0790,1.6726,237.0900,238.7626,3.8539,1664.8900,6.3274,-1658.5626,19.3135,13.8232,930.0000,0.0000,930.0000,-0.0337,215.8582,0.0000,215.8582,1.5333,0.0000,714.1418,714.1418,18.9137,12.3084,15.6111,1.4705,59553.8924,19.0480,12.0239,15.5360,1.4073,33775.7552,19.2353,11.9664,15.6009,1.4564,30584.0271,18.8871,18.8985,18.8928,-2.2532,4.0598,18.8985,18.9137,18.9061,-2.2148,3.4819,18.9137,19.0141,18.9639,-2.0976,1.1443,19.0141,19.0320,19.0231,-1.5026,1.1443,19.0320,19.0548,19.0434,-1.4821,1.1106,18.7553,18.9924,18.8739,-0.5648,-0.1361,19.3135,19.1292,19.2213,0.7501,-0.0571,19.2353,19.3135,19.2744,-1.0444,-0.0908,18.8871,19.2353,19.0612,-1.9096,-1.1817,12.4930,12.5061,12.4996,-2.5820,-4.0782,12.3097,12.3406,12.3252,-3.5023,-3.5003,12.1844,12.3123,12.2483,-2.7118,-1.1627,12.1480,12.1844,12.1662,-3.0870,-1.1627,12.0239,12.1062,12.0651,-3.8623,-1.1290,12.0239,13.0412,12.5326,-2.3301,0.1177,13.0412,13.1897,13.1154,-0.4306,0.0387,13.4847,13.3420,13.4133,0.7357,0.0724,12.0520,12.5903,12.3212,-2.5030,1.1633,10.5444,823.9558,-94533.7000,123913.6746
1630.0000,12.3544,18.7114,16.7000,99533.0000,-99516.3000,4.7047,3.5222,15835.6977,15839.2199,227.1429,115368.6977,13.1778,-115355.5199,18.7235,13.2449,13503.8000,0.0000,13503.8000,-0.4897,3156.5774,0.0000,3156.5774,22.3990,0.0000,10347.2226,10347.2226,18.8496,15.0225,145.4000,0.0000,145.4000,-0.0080,27.9645,0.0000,27.9645,0.4057,0.0000,117.4355,117.4355,18.8758,13.3942,543.6000,0.0000,543.6000,-0.0197,126.8354,0.0000,126.8354,0.9001,0.0000,416.7646,416.7646,12.8548,15.1532,417.9000,906.0000,-488.1000,0.0819,87.6340,150.1483,237.7823,4.0327,1056.1483,330.2660,-725.8823,19.2300,13.7413,543.6000,0.0000,543.6000,-0.0197,126.2981,0.0000,126.2981,0.8967,0.0000,417.3019,417.3019,18.7396,12.2065,15.4731,1.3220,53540.2583,19.0191,11.8284,15.4237,1.3095,31428.9448,19.0986,11.8520,15.4753,1.3197,27713.7078,18.7114,18.7235,18.7174,-2.1379,3.6430,18.7235,18.7396,18.7316,-2.1284,3.1534,18.7396,18.8496,18.7946,-2.0652,1.0286,18.8496,18.8758,18.8627,-1.9574,1.0206,18.8758,18.9075,18.8917,-1.8535,1.0009,16.7029,19.8633,18.2831,-7.1516,-0.1323,19.2300,19.2201,19.2250,0.0225,-0.0504,19.0986,19.2300,19.1643,-1.3513,-0.0701,18.7114,19.0986,18.9050,-1.9072,-1.0617,12.3321,12.3432,12.3377,-1.9756,-3.6589,12.1742,12.1911,12.1827,-1.7419,-3.1692,11.9771,12.1085,12.0428,-2.5025,-1.0444,11.9165,11.9537,11.9351,-2.8112,-1.0364,11.8284,11.8878,11.8581,-2.5198,-1.0167,11.8284,12.8548,12.3416,-2.3269,0.1165,12.8548,13.2239,13.0394,-0.9400,0.0346,13.4117,13.4145,13.4131,-0.0247,0.0543,11.9332,12.3934,12.1633,-1.9274,1.0458,9.4867,741.3054,-85268.0000,112682.9109
1631.0000,12.4969,18.8227,236.1000,74162.2000,-73926.1000,3.5171,49.6758,11837.3099,11886.9857,169.6526,85999.5099,186.4242,-85813.0857,18.8135,13.3331,13184.2000,0.0000,13184.2000,-0.4781,3078.5155,0.0000,3078.5155,21.9201,0.0000,10105.6845,10105.6845,18.7996,17.5597,6862.5000,2611.0000,4251.5000,-0.5158,1320.6832,463.8044,1784.4876,23.9354,3074.8044,5541.8168,2467.0124,18.8165,13.3360,422.4000,0.0000,422.4000,-0.0153,98.6270,0.0000,98.6270,0.7009,0.0000,323.7730,323.7730,19.1112,17.9979,1568.9000,534.4000,1034.5000,-0.1500,300.7556,96.4434,397.1989,7.4837,630.8434,1268.1444,637.3011,18.9919,13.5079,422.4000,0.0000,422.4000,-0.0153,98.4189,0.0000,98.4189,0.6976,0.0000,323.9811,323.9811,18.8036,11.7531,15.2783,0.7864,31851.1083,18.6866,11.7647,15.2257,0.6949,16677.2935,18.9255,11.6299,15.2777,0.7324,15380.5176,18.8227,18.8135,18.8181,1.1926,2.7123,18.8135,18.8036,18.8085,0.9068,2.2342,18.8036,18.7996,18.8016,0.0621,1.0630,18.7996,18.8165,18.8080,-0.6819,0.5471,18.8165,18.8413,18.8289,-0.7800,0.5318,19.1112,17.8007,18.4559,2.0636,-0.0929,18.9919,19.1112,19.0516,-2.1157,-0.2429,18.9255,18.9919,18.9587,-2.5029,-0.2582,18.8227,18.9255,18.8741,-0.3949,-0.8048,12.6325,12.6068,12.6197,3.3808,-2.7329,12.5384,12.4840,12.5112,3.9422,-2.2549,14.5777,13.3872,13.9825,23.3851,-1.0836,11.8453,11.8684,11.8568,-0.9661,-0.5678,11.7647,11.8039,11.7843,-0.9121,-0.5524,11.7647,12.7026,12.2337,-1.3245,0.0722,16.2771,14.5143,15.3957,28.4139,0.2223,14.4494,13.9124,14.1809,9.2434,0.2376,12.3214,12.1138,12.2176,0.6335,0.7842,6.9371,542.0723,-54611.1000,63908.9193
1632.0000,12.7940,19.0931,395.7000,65073.7000,-64678.0000,3.0959,82.8402,10457.2055,10540.0457,149.4900,75530.9055,312.8598,-75218.0457,19.0745,13.5889,13184.6000,0.0000,13184.6000,-0.4781,3068.9606,0.0000,3068.9606,21.8944,0.0000,10115.6394,10115.6394,18.9604,17.8727,10050.0000,4141.8000,5908.2000,-0.7723,1930.2028,737.9684,2668.1713,35.9146,4879.7684,8119.7972,3240.0287,18.9292,13.4465,408.8000,0.0000,408.8000,-0.0148,95.3219,0.0000,95.3219,0.6788,0.0000,313.4781,313.4781,18.9445,16.8646,2663.5000,313.5000,2350.0000,-0.2221,511.6533,56.4225,568.0759,10.0505,369.9225,2151.8467,1781.9241,18.8768,13.3951,408.8000,0.0000,408.8000,-0.0148,95.3821,0.0000,95.3821,0.6772,0.0000,313.4179,313.4179,19.0505,11.4732,15.2618,1.1335,45908.4239,18.8022,11.5961,15.1991,0.9702,23285.0388,18.8553,11.6279,15.2416,0.9731,20434.5944,19.0931,19.0745,19.0838,3.1841,3.5485,19.0745,19.0505,19.0625,3.0423,3.0704,19.0505,18.9604,19.0054,2.4374,1.4996,18.9604,18.9292,18.9448,1.6281,0.7273,18.9292,18.9039,18.9166,1.0359,0.7125,18.9445,18.2241,18.5843,1.5274,-0.1253,18.8768,18.9445,18.9106,-1.7227,-0.3474,18.8553,18.8768,18.8660,-1.1406,-0.3623,19.0931,18.8553,18.9742,1.1860,-1.0953,13.0152,12.9886,13.0019,4.5903,-3.5765,12.9800,12.9267,12.9533,5.3139,-3.0984,14.8336,14.5295,14.6816,8.4143,-1.5276,11.6933,11.7259,11.7096,-1.7996,-0.7553,11.5961,11.6582,11.6271,-1.9195,-0.7404,11.5961,12.5690,12.0825,-1.8461,0.0973,15.5557,15.4899,15.5228,1.5116,0.3195,15.3970,14.9127,15.1549,11.7315,0.3343,12.6567,12.1419,12.3993,2.1706,1.0673,6.0718,474.4626,-42417.6000,89628.0571
1633.0000,12.9446,19.1763,737.5000,59390.8000,-58653.3000,2.8451,154.0071,9577.0121,9731.0192,137.6700,68967.8121,583.4929,-68384.3192,19.1694,13.6820,13165.4000,0.0000,13165.4000,-0.4774,3061.0129,0.0000,3061.0129,21.7866,0.0000,10104.3871,10104.3871,19.1045,16.5720,14765.6000,2361.4000,12404.2000,-0.9369,2830.7759,421.9006,3252.6765,42.7974,2783.3006,11934.8241,9151.5235,19.0659,13.5805,420.3000,0.0000,420.3000,-0.0152,97.8426,0.0000,97.8426,0.6969,0.0000,322.4574,322.4574,18.9289,16.2985,4909.6000,77.3000,4832.3000,-0.3820,943.3102,13.9086,957.2188,17.2184,91.2086,3966.2898,3875.0812,18.9370,13.4541,420.3000,0.0000,420.3000,-0.0152,97.9943,0.0000,97.9943,0.6974,0.0000,322.3057,322.3057,19.1588,11.1947,15.1767,0.9257,37490.2387,18.9551,11.2925,15.1238,0.8016,19237.6529,18.9509,11.3671,15.1590,0.7933,16659.8978,19.1763,19.1694,19.1729,1.0523,3.2371,19.1694,19.1588,19.1641,1.2043,2.7597,19.1588,19.1045,19.1317,1.5012,1.5392,19.1045,19.0659,19.0852,1.6725,0.6024,19.0659,19.0212,19.0436,1.5107,0.5871,18.9289,18.3463,18.6376,0.6206,-0.0638,18.9370,18.9289,18.9329,0.2466,-0.4457,18.9509,18.9370,18.9439,0.9176,-0.4610,19.1763,18.9509,19.0636,1.0560,-1.0305,13.1721,13.1597,13.1659,1.9569,-3.2691,13.1038,13.0849,13.0943,1.6793,-2.7917,14.5354,14.5867,14.5610,-1.4767,-1.5712,11.4721,11.5273,11.4997,-2.5549,-0.6343,11.2925,11.4202,11.3564,-3.2898,-0.6191,11.2925,12.7273,12.0099,-0.8985,0.0319,16.0235,15.8562,15.9399,5.0105,0.4138,15.7709,15.5711,15.6710,6.2058,0.4291,13.1734,12.2405,12.7069,3.6898,0.9986,5.5408,432.9660,-27410.8000,73387.7894
1634.0000,13.0898,19.1880,1343.6000,53925.0000,-52581.4000,2.6183,279.8952,8724.7795,9004.6747,126.8713,62649.7795,1063.7048,-61586.0747,19.1868,13.6990,13157.1000,0.0000,13157.1000,-0.4771,3058.4480,0.0000,3058.4480,21.7454,0.0000,10098.6520,10098.6520,19.1672,15.3529,22811.7000,0.0000,22811.7000,-1.2536,4369.9241,0.0000,4369.9241,56.2987,0.0000,18441.7759,18441.7759,19.1406,13.6537,408.9000,0.0000,408.9000,-0.0148,95.1038,0.0000,95.1038,0.6767,0.0000,313.7962,313.7962,19.0090,16.2858,7586.3000,0.0000,7586.3000,-0.5836,1456.1365,0.0000,1456.1365,26.2896,0.0000,6130.1635,6130.1635,19.0335,13.5487,408.9000,0.0000,408.9000,-0.0148,95.2259,0.0000,95.2259,0.6779,0.0000,313.6741,313.6741,19.1844,10.9480,15.0662,0.6211,25152.9168,19.0779,10.9645,15.0212,0.5506,13214.6786,19.0465,11.0576,15.0521,0.5422,11385.2439,19.1880,19.1868,19.1874,0.1536,2.9472,19.1868,19.1844,19.1856,0.2370,2.4701,19.1844,19.1672,19.1758,0.5101,1.6783,19.1672,19.1406,19.1539,0.8059,0.4248,19.1406,19.1016,19.1211,0.9131,0.4099,19.0090,18.2926,18.6508,0.1371,-0.0124,19.0335,19.0090,19.0213,1.0435,-0.5960,19.0465,19.0335,19.0400,1.1368,-0.6108,19.1880,19.0465,19.1172,0.6253,-0.9803,13.3235,13.3109,13.3172,1.8040,-2.9852,13.2774,13.2521,13.2648,2.0343,-2.5081,14.2512,14.3521,14.3016,-3.1526,-1.7163,11.1643,11.2667,11.2155,-3.4522,-0.4627,10.8169,11.0819,10.9494,-4.9335,-0.4479,16.2858,8.3845,12.3352,3.9025,-0.0256,16.2858,16.1963,16.2411,3.6124,0.5580,16.1277,16.0121,16.0699,4.7922,0.5728,14.0694,12.3891,13.2293,6.2813,0.9423,5.0362,393.5362,-8208.5000,49752.8393
1635.0000,13.4443,19.3412,2179.6000,48808.0000,-46628.4000,2.4200,451.3836,7962.1819,8413.5655,117.4331,56770.1819,1728.2164,-55041.9655,19.3277,13.8371,13157.3000,0.0000,13157.3000,-0.4771,3053.3676,0.0000,3053.3676,21.7407,0.0000,10103.9324,10103.9324,19.2677,15.4523,26647.1000,0.0000,26647.1000,-1.4643,5098.3084,0.0000,5098.3084,65.6951,0.0000,21548.7916,21548.7916,19.2174,13.7289,418.8000,0.0000,418.8000,-0.0152,97.3172,0.0000,97.3172,0.6924,0.0000,321.4828,321.4828,19.0334,16.3100,9396.7000,0.0000,9396.7000,-0.7229,1803.0796,0.0000,1803.0796,32.5194,0.0000,7593.6204,7593.6204,19.0758,13.5901,418.8000,0.0000,418.8000,-0.0152,97.4820,0.0000,97.4820,0.6934,0.0000,321.3180,321.3180,19.3103,10.6197,14.9650,0.3870,15675.2020,19.1650,10.6740,14.9195,0.3403,8168.0846,19.0801,10.8141,14.9471,0.3313,6957.6468,19.3412,19.3277,19.3345,1.7522,2.6997,19.3277,19.3103,19.3190,1.5876,2.2226,19.3103,19.2677,19.2890,1.3440,1.7550,19.2677,19.2174,19.2425,1.0473,0.2907,19.2174,19.1650,19.1912,0.8233,0.2755,19.1650,18.2086,18.6868,0.4115,0.0261,19.0758,19.0643,19.0700,0.5661,-0.6969,19.0801,19.0758,19.0779,0.4356,-0.7120,19.3412,19.0801,19.2107,1.1051,-0.9303,13.6852,13.6532,13.6692,4.2254,-2.7416,13.7231,13.6532,13.6881,5.0868,-2.2645,14.6345,14.5307,14.5826,3.3682,-1.7969,10.9116,11.0335,10.9726,-2.9538,-0.3326,10.4834,10.7768,10.6301,-3.8757,-0.3174,16.3100,9.7839,13.0470,8.5675,-0.0680,16.3100,16.2947,16.3024,0.7174,0.6550,16.2334,16.1974,16.2154,1.7332,0.6701,14.8750,12.7997,13.8373,7.3157,0.8884,4.6143,360.5715,3410.3000,30800.9334
1636.0000,14.3389,19.9933,3109.7000,44185.9000,-41076.2000,2.2499,634.6587,7362.2452,7996.9039,109.4441,51548.1452,2475.0413,-49073.1039,19.9304,14.4279,13157.6000,0.0000,13157.6000,-0.4771,3031.8600,0.0000,3031.8600,21.7008,0.0000,10125.7400,10125.7400,19.6856,15.8656,34480.1000,0.0000,34480.1000,-1.8948,6563.4182,0.0000,6563.4182,84.8630,0.0000,27916.6818,27916.6818,19.1754,13.6877,409.3000,0.0000,409.3000,-0.0148,95.1573,0.0000,95.1573,0.6760,0.0000,314.1427,314.1427,19.0474,16.3239,11245.8000,0.0000,11245.8000,-0.8652,2157.5161,0.0000,2157.5161,38.9026,0.0000,9088.2839,9088.2839,19.0629,13.5775,409.3000,0.0000,409.3000,-0.0148,95.2855,0.0000,95.2855,0.6773,0.0000,314.0145,314.0145,19.8479,9.8382,14.8431,0.0516,2088.2270,19.1982,10.4084,14.8033,0.0407,977.9914,19.0613,10.6004,14.8308,0.0392,823.7190,19.9933,19.9304,19.9618,7.5485,2.4870,19.9304,19.8479,19.8892,6.8580,2.0099,19.8479,19.6856,19.7668,5.7434,1.9558,19.6856,19.1754,19.4305,2.2461,0.0610,19.1754,19.1982,19.1868,-0.0753,0.0462,19.1982,18.2245,18.7114,0.2745,0.0174,19.0629,19.0643,19.0636,-0.1004,-0.8478,19.0613,19.0629,19.0621,-0.2139,-0.8627,19.9933,19.0613,19.5273,3.7982,-0.8879,14.8281,14.7194,14.7738,13.3072,-2.5343,15.1675,14.9209,15.0442,16.3425,-2.0572,15.6014,15.3114,15.4564,10.5224,-2.0031,11.0279,10.9805,11.0042,0.3593,-0.1083,10.7459,10.6057,10.6758,0.5295,-0.0935,16.3239,10.8965,13.6102,6.7750,-0.0647,16.3239,16.3200,16.3220,0.2141,0.8005,16.2701,16.2601,16.2651,0.5770,0.8154,16.0901,13.1914,14.6408,9.6733,0.8406,4.2304,330.5683,18625.9000,3889.9374
1637.0000,14.4703,20.3778,2781.9000,61027.3000,-58245.4000,3.0288,566.5565,10200.4485,10767.0050,147.9531,71227.7485,2215.3435,-69012.4050,20.3480,14.8376,13157.9000,0.0000,13157.9000,-0.4771,3017.3197,0.0000,3017.3197,21.5309,0.0000,10140.5803,10140.5803,20.1681,16.3429,35134.8000,0.0000,35134.8000,-1.9307,6649.7759,0.0000,6649.7759,85.8717,0.0000,28485.0241,28485.0241,19.8960,14.3941,419.5000,0.0000,419.5000,-0.0152,96.7027,0.0000,96.7027,0.6933,0.0000,322.7973,322.7973,19.3226,16.5969,12525.2000,0.0000,12525.2000,-0.9636,2394.7869,0.0000,2394.7869,43.3182,0.0000,10130.4131,10130.4131,19.4533,13.9602,419.5000,0.0000,419.5000,-0.0152,97.2069,0.0000,97.2069,0.6943,0.0000,322.2931,322.2931,20.3037,9.5061,14.9049,0.5868,23765.6390,19.5730,10.1085,14.8407,0.4629,11110.0735,19.4899,10.2409,14.8654,0.4524,9500.0215,20.3778,20.3480,20.3629,4.8172,3.3458,20.3480,20.3037,20.3258,5.2471,2.8687,20.3037,20.1681,20.2359,5.6388,2.2980,20.1681,19.8960,20.0320,7.2369,0.3673,19.8960,19.5730,19.7345,6.5869,0.3520,19.5730,18.0559,18.8144,1.2213,0.0477,19.4533,19.3886,19.4210,4.2906,-0.9159,19.4899,19.4533,19.4716,4.9199,-0.9311,20.3778,19.4899,19.9338,4.8840,-1.1974,14.4041,14.4303,14.4172,-4.3254,-3.4001,14.2360,14.3334,14.2847,-9.1885,-2.9229,15.3592,15.3835,15.3713,-1.0490,-2.3523,10.7792,10.8536,10.8164,-2.2887,-0.4215,10.6075,10.6439,10.6257,-0.6278,-0.4063,16.5969,12.0966,14.3467,8.8654,-0.1020,16.5969,16.5486,16.5727,3.0040,0.8616,16.5037,16.4625,16.4831,2.6085,0.8768,15.0131,14.5892,14.8011,1.9127,1.1431,5.7709,450.9441,3411.5000,44375.7339
1638.0000,14.5908,20.4853,3149.4000,66891.1000,-63741.7000,3.3250,640.1605,11213.0115,11853.1721,162.5386,78104.1115,2509.2395,-75594.8721,20.4773,14.9646,13166.7000,0.0000,13166.7000,-0.4775,3014.8662,0.0000,3014.8662,21.4295,0.0000,10151.8338,10151.8338,20.4126,16.5850,41477.1000,0.0000,41477.1000,-2.2793,7827.8336,0.0000,7827.8336,100.5629,0.0000,33649.2664,33649.2664,20.2580,14.7493,534.7000,0.0000,534.7000,-0.0194,122.7424,0.0000,122.7424,0.8753,0.0000,411.9576,411.9576,19.8269,17.0972,13057.4000,0.0000,13057.4000,-1.0045,2481.3134,0.0000,2481.3134,44.9505,0.0000,10576.0866,10576.0866,19.8992,14.3973,534.7000,0.0000,534.7000,-0.0194,123.2539,0.0000,123.2539,0.8804,0.0000,411.4461,411.4461,20.4642,9.3638,14.9140,0.6277,25421.2785,19.9210,9.7741,14.8475,0.5164,12393.4285,19.9349,9.8105,14.8727,0.5152,10820.2236,20.4853,20.4773,20.4813,1.4062,3.6759,20.4773,20.4642,20.4707,1.7259,3.1984,20.4642,20.4126,20.4384,2.4209,2.6046,20.4126,20.2580,20.3353,3.6370,0.3254,20.2580,19.9928,20.1254,4.6950,0.3060,19.8269,17.8628,18.8448,0.3442,-0.0107,19.8992,19.8269,19.8630,5.3123,-1.0152,19.9349,19.8992,19.9171,5.3531,-1.0346,20.4853,19.9349,20.2101,3.3114,-1.3117,14.5449,14.5367,14.5408,1.4688,-3.7350,14.5075,14.4834,14.4955,2.5211,-3.2575,15.7346,15.6541,15.6943,3.8753,-2.6637,10.6251,10.6934,10.6592,-1.9194,-0.3845,10.1139,10.4060,10.2600,-4.4356,-0.3651,17.0972,12.3367,14.7170,4.4455,-0.0484,17.0972,17.0134,17.0553,5.8005,0.9561,16.9614,16.8863,16.9238,5.2965,0.9755,15.3211,14.7521,15.0366,2.8193,1.2526,6.3073,492.8622,5028.9000,48634.9306
1639.0000,13.5029,19.7619,1367.3000,125255.8000,-123888.5000,5.9906,282.8867,20461.3113,20744.1980,293.1123,145717.1113,1084.4133,-144632.6980,19.8015,14.3014,13166.9000,0.0000,13166.9000,-0.4775,3038.5731,0.0000,3038.5731,21.3944,0.0000,10128.3269,10128.3269,19.9989,16.1755,21397.9000,0.0000,21397.9000,-1.1759,4057.9504,0.0000,4057.9504,51.6707,0.0000,17339.9496,17339.9496,20.0457,14.5412,505.8000,0.0000,505.8000,-0.0183,116.3936,0.0000,116.3936,0.8242,0.0000,389.4064,389.4064,19.7601,17.0310,13174.5000,0.0000,13174.5000,-1.0136,2505.5702,0.0000,2505.5702,44.9731,0.0000,10668.9298,10668.9298,20.1445,14.6380,505.8000,0.0000,505.8000,-0.0183,116.2605,0.0000,116.2605,0.8280,0.0000,389.5395,389.5395,19.8493,10.3441,15.0967,1.4877,60253.7601,20.0597,10.0224,15.0410,1.4139,33934.1134,20.1689,9.9735,15.0712,1.4362,30160.2068,19.7619,19.8015,19.7817,-8.4652,4.4111,19.8015,19.8493,19.8254,-7.8104,3.9336,19.8493,19.9989,19.9241,-6.2290,2.2901,19.9989,20.0457,20.0223,-3.7995,1.1143,20.0457,20.0597,20.0527,-0.8999,1.0959,20.0597,18.5614,19.3105,5.5971,0.2194,20.1445,20.0912,20.1178,3.0525,-0.7942,20.1689,20.1445,20.1567,2.8691,-0.8125,19.7619,20.1689,19.9654,-2.9757,-1.5795,12.8911,12.9808,12.9360,-19.3894,-4.4676,12.5478,12.7224,12.6351,-22.4729,-3.9902,13.5615,14.0913,13.8264,-22.5651,-2.3466,10.9783,10.9360,10.9571,3.5726,-1.1708,11.1126,10.9215,11.0171,9.1138,-1.1524,17.0310,14.5761,15.8035,13.0901,-0.2759,17.0310,17.0361,17.0335,-0.2850,0.7377,16.9779,16.9673,16.9726,0.5656,0.7560,13.4452,15.0346,14.2399,-9.6372,1.5230,11.7395,917.3378,-75137.6000,124348.0803
1640.0000,12.7210,19.0727,215.2000,171858.0000,-171642.8000,8.1330,45.1076,27571.1759,27616.2835,395.1431,199429.1759,170.0924,-199259.0835,19.1011,13.6148,22348.8000,0.0000,22348.8000,-0.8104,5200.4389,0.0000,5200.4389,36.6317,0.0000,17148.3611,17148.3611,19.3368,15.5410,8666.5000,19.2000,8647.3000,-0.4773,1656.7236,3.4457,1660.1692,21.1226,22.6457,7009.7764,6987.1308,19.3961,13.9040,1007.1000,0.0000,1007.1000,-0.0365,233.5244,0.0000,233.5244,1.6455,0.0000,773.5756,773.5756,19.7302,17.0093,10472.0000,14.2000,10457.8000,-0.8064,1992.3168,2.5894,1994.9063,35.8260,16.7894,8479.6832,8462.8937,19.8228,14.3225,1007.1000,0.0000,1007.1000,-0.0365,232.3541,0.0000,232.3541,1.6434,0.0000,774.7459,774.7459,19.1399,11.4602,15.3000,2.1816,88356.3542,19.4677,11.0634,15.2655,2.1488,51570.0231,19.7754,10.8664,15.3209,2.2778,47833.8711,19.0727,19.1011,19.0869,-8.4066,6.1124,19.1011,19.1399,19.1205,-8.5291,5.3020,19.1399,19.3368,19.2383,-8.2982,2.3190,19.3368,19.3961,19.3665,-7.9374,1.8417,19.3961,19.4677,19.4319,-7.5143,1.8052,19.4677,19.2729,19.3703,0.6986,0.2143,19.8228,19.8957,19.8592,-3.1434,-0.5921,19.7754,19.8228,19.7991,-4.3375,-0.6286,19.0727,19.7754,19.4241,-6.5550,-2.0207,12.2771,12.3033,12.2902,-7.8160,-6.1680,12.0341,12.0748,12.0545,-7.0300,-5.3576,12.4058,12.7551,12.5805,-15.0580,-2.3746,11.6777,11.6172,11.6474,8.3077,-1.8974,11.7385,11.6340,11.6863,8.0530,-1.8609,17.0093,15.7174,16.3634,6.7333,-0.2700,17.0093,17.0160,17.0126,-0.2745,0.5365,16.8443,16.8770,16.8607,-1.3732,0.5730,12.6190,14.0324,13.3257,-11.0552,1.9650,16.0402,1253.4039,-128174.7000,187760.2484
1641.0000,12.5479,18.9106,1.8000,192048.6000,-192046.8000,9.0761,0.3784,30689.1035,30689.4819,438.7381,222737.7035,1.4216,-222736.2819,18.9169,13.4344,27264.8000,0.0000,27264.8000,-0.9887,6358.4112,0.0000,6358.4112,45.1028,0.0000,20906.3888,20906.3888,12.5275,18.1090,90.5000,14820.2000,-14729.7000,0.7924,19.0785,2379.4946,2398.5731,39.6412,17199.6946,71.4215,-17128.2731,18.7833,13.3034,1694.4000,0.0000,1694.4000,-0.0614,395.7874,0.0000,395.7874,2.7921,0.0000,1298.6126,1298.6126,19.4793,16.9276,7576.8000,228.8000,7348.0000,-0.5955,1445.8865,41.5459,1487.4324,26.5267,270.3459,6130.9135,5860.5676,19.4173,13.9249,1694.4000,0.0000,1694.4000,-0.0614,392.7955,0.0000,392.7955,2.7765,0.0000,1301.6045,1301.6045,18.9267,12.0380,15.4824,2.6772,108425.5389,18.8345,11.9729,15.4037,2.4000,57599.3647,19.2940,11.6985,15.4962,2.6566,55789.3690,18.9106,18.9169,18.9137,-2.1131,6.8723,18.9169,18.9267,18.9218,-2.4205,5.8836,18.9267,19.0240,18.9754,-3.1959,1.8029,18.7446,18.7833,18.7640,-7.2934,2.5953,18.7833,18.8345,18.8089,-7.5410,2.5339,18.8345,19.3680,19.1012,-3.2696,0.3574,19.4173,19.6465,19.5319,-3.9727,-0.2380,19.2940,19.4173,19.3556,-5.3746,-0.2995,18.9106,19.2940,19.1023,-3.9064,-2.2038,12.3654,12.3628,12.3641,0.8692,-6.9195,12.1958,12.1872,12.1915,1.6312,-5.9309,12.5275,12.5438,12.5357,-0.5632,-1.8501,12.5846,12.5275,12.5561,10.9424,-2.6425,12.6728,12.5675,12.6201,11.2474,-2.5811,16.9276,16.4371,16.6823,3.8265,-0.4047,16.9276,16.9797,16.9536,-0.7349,0.1908,16.2356,16.5459,16.3907,-5.6938,0.2522,12.2655,13.1419,12.7037,-7.5286,2.1566,19.5374,1526.6774,-168774.9000,221814.2726
1642.0000,12.5917,18.9554,0.0000,209305.5000,-209305.5000,9.8916,0.0000,33480.0702,33480.0702,477.6309,242785.5702,0.0000,-242785.5702,18.9541,13.4709,30995.9000,0.0000,30995.9000,-1.1240,7225.3071,0.0000,7225.3071,51.4008,0.0000,23770.5929,23770.5929,12.9397,18.6069,0.0000,29416.7000,-29416.7000,1.5630,0.0000,4748.9806,4748.9806,75.8029,34165.6806,0.0000,-34165.6806,18.7810,13.3013,1832.2000,0.0000,1832.2000,-0.0664,427.9872,0.0000,427.9872,3.0438,0.0000,1404.2128,1404.2128,19.1026,17.4854,5004.7000,1079.3000,3925.4000,-0.4443,959.4951,194.7541,1154.2492,20.1085,1274.0541,4045.2049,2771.1508,19.2515,13.7624,1832.2000,0.0000,1832.2000,-0.0664,425.5778,0.0000,425.5778,3.0183,0.0000,1406.6222,1406.6222,18.9527,12.3416,15.6471,3.0704,124351.4231,18.7829,12.2942,15.5386,2.7122,65093.7233,19.0606,12.1870,15.6238,2.8731,60335.6588,18.9554,18.9541,18.9547,0.4721,7.5285,18.9541,18.9527,18.9534,0.3579,6.4045,18.9527,18.9610,18.9568,-0.2465,1.5278,18.7819,18.7810,18.7815,0.1887,3.0908,18.7810,18.7829,18.7820,-0.3474,3.0244,18.7829,19.0732,18.9281,-2.1124,0.4235,19.2515,19.7012,19.4763,-0.6935,-0.0208,19.0606,19.2515,19.1561,-2.4309,-0.0873,18.9554,19.0606,19.0080,-1.1600,-2.3631,12.5915,12.5841,12.5878,2.6774,-7.5705,12.4529,12.4382,12.4455,3.0430,-6.4465,12.9397,12.7986,12.8692,4.0018,-1.5698,12.9606,12.9397,12.9501,4.7327,-3.1328,12.9863,12.9532,12.9697,4.1961,-3.0664,17.5475,16.8538,17.2007,6.2325,-0.4654,13.7624,18.8512,16.3068,-7.8286,-0.0212,13.7624,17.1670,15.4647,-11.1979,0.0453,12.2841,12.6165,12.4503,-3.0808,2.3211,22.6738,1771.7591,-200136.5000,249780.8053
1643.0000,12.7028,19.0687,0.0000,224593.5000,-224593.5000,10.6141,0.0000,36016.5382,36016.5382,512.6603,260610.0382,0.0000,-260610.0382,19.0652,13.5798,36595.0000,0.0000,36595.0000,-1.3270,8519.1098,0.0000,8519.1098,60.6558,0.0000,28075.8902,28075.8902,13.1748,18.8446,0.0000,40668.6000,-40668.6000,2.1609,0.0000,6586.5146,6586.5146,104.9603,47255.1146,0.0000,-47255.1146,18.9045,13.4223,1875.4000,0.0000,1875.4000,-0.0680,437.4263,0.0000,437.4263,3.1156,0.0000,1437.9737,1437.9737,18.9238,18.8529,3128.4000,2059.9000,1068.5000,-0.3538,601.1160,370.6072,971.7233,16.3856,2430.5072,2527.2840,96.7767,19.3536,13.8625,1875.4000,0.0000,1875.4000,-0.0680,435.0836,0.0000,435.0836,3.0962,0.0000,1440.3164,1440.3164,19.0606,12.5383,15.7995,3.4033,137833.9565,18.8973,12.4532,15.6753,3.0263,72630.2307,19.0316,12.4486,15.7401,3.0915,64920.8186,19.0687,19.0652,19.0670,1.3317,8.1201,19.0652,19.0606,19.0629,1.2994,6.7931,19.0606,19.0190,19.0398,0.9779,1.3140,18.9105,18.9045,18.9075,1.4979,3.4749,18.9045,18.8973,18.9009,1.4122,3.4069,18.8973,18.9238,18.9106,-0.2339,0.4847,18.9238,19.3536,19.1387,-4.0971,0.1309,19.3536,19.1970,19.2753,1.4159,0.0629,19.0687,19.0274,19.0480,0.4601,-2.4940,12.7846,12.7787,12.7817,2.3166,-8.1591,12.6405,12.6302,12.6354,2.2680,-6.8321,13.1748,13.0544,13.1146,2.9391,-1.3530,13.1856,13.1748,13.1802,2.7537,-3.5139,13.1995,13.1809,13.1902,2.6381,-3.4459,17.8414,17.3636,17.6025,4.8264,-0.5237,14.6404,15.7359,15.1881,-13.5228,-0.1700,12.4486,15.1593,13.8040,-20.0643,-0.1019,12.4486,12.4505,12.4495,-0.0318,2.4550,25.3091,1977.6864,-223847.8000,275385.0058
1644.0000,12.8423,19.2110,0.0000,237804.3000,-237804.3000,11.2384,0.0000,38256.9683,38256.9683,543.1988,276061.2683,0.0000,-276061.2683,19.2069,13.7187,38458.7000,0.0000,38458.7000,-1.3946,8937.8146,0.0000,8937.8146,63.6506,0.0000,29520.8854,29520.8854,13.0665,18.7351,0.0000,46416.7000,-46416.7000,2.4663,0.0000,7506.3267,7506.3267,119.9039,53923.0267,0.0000,-53923.0267,18.8580,13.3767,2219.8000,0.0000,2219.8000,-0.0805,518.0461,0.0000,518.0461,3.6817,0.0000,1701.7539,1701.7539,13.5477,14.9431,2100.1000,2922.8000,-822.7000,0.3220,435.5693,488.0316,923.6009,15.1863,3410.8316,1664.5307,-1746.3009,17.1037,11.6569,2219.8000,0.0000,2219.8000,-0.0805,529.4198,0.0000,529.4198,3.6599,0.0000,1690.3802,1690.3802,19.2014,12.7402,15.9708,3.8369,155394.7878,18.8605,12.7382,15.7993,3.2721,78530.9081,18.8830,12.7972,15.8401,3.2526,68304.1027,19.2110,19.2069,19.2090,1.6909,8.7265,19.2069,19.2014,19.2042,1.6817,7.3319,19.2014,19.1265,19.1639,1.4754,1.0963,18.8556,18.8580,18.8568,-0.6351,3.5626,18.8580,18.8605,18.8592,-0.5256,3.4821,18.8605,18.9309,18.8957,-0.2023,0.1565,16.2471,17.1037,16.6754,-29.7495,0.4785,17.1037,17.5147,17.3092,-23.7494,0.3980,19.2110,19.0998,19.1554,1.2727,-2.5120,12.9342,12.9299,12.9321,1.7921,-8.7483,12.7932,12.7854,12.7893,1.8353,-7.3537,13.0665,13.0889,13.0777,-0.4681,-1.1181,13.0611,13.0665,13.0638,-1.4276,-3.5844,13.0419,13.0538,13.0479,-1.7407,-3.5039,13.5477,18.7087,16.1282,-17.8144,-0.1783,12.8933,13.5477,13.2205,-23.7674,-0.5003,12.7972,13.1304,12.9638,-10.1614,-0.4198,12.7972,12.5344,12.6658,2.5874,2.4902,27.8132,2173.3623,-242145.4000,302229.7986
1645.0000,12.9604,19.3315,0.0000,251418.0000,-251418.0000,11.8818,0.0000,40556.9601,40556.9601,574.8067,291974.9601,0.0000,-291974.9601,19.3282,13.8376,33329.0000,0.0000,33329.0000,-1.2086,7734.4955,0.0000,7734.4955,55.0572,0.0000,25594.5045,25594.5045,13.0852,18.7541,0.0000,45393.9000,-45393.9000,2.4119,0.0000,7342.7966,7342.7966,117.2127,52736.6966,0.0000,-52736.6966,18.9338,13.4510,2644.9000,0.0000,2644.9000,-0.0959,616.6902,0.0000,616.6902,4.3895,0.0000,2028.2098,2028.2098,12.7966,15.6826,1204.2000,3575.4000,-2371.2000,0.2889,252.7582,592.1800,844.9382,14.1646,4167.5800,951.4418,-3216.1382,16.7907,11.3528,2644.9000,0.0000,2644.9000,-0.0959,633.3274,0.0000,633.3274,4.4962,0.0000,2011.5726,2011.5726,19.3238,12.8754,16.0996,4.0477,163929.9767,18.9298,12.8706,15.9002,3.4230,82152.0704,18.9483,12.9188,15.9335,3.4063,71531.5529,19.3315,19.3282,19.3299,1.4360,9.1630,19.3282,19.3238,19.3260,1.4476,7.9544,19.3238,19.2613,19.2926,1.5297,1.3633,18.9373,18.9338,18.9355,0.9277,3.7752,18.9338,18.9298,18.9318,0.8527,3.6793,18.9298,18.8842,18.9070,0.1133,0.1641,16.8422,16.7907,16.8164,1.6789,0.4530,16.7907,16.8990,16.8448,-5.6266,0.3571,19.3315,19.2174,19.2745,1.4142,-2.7188,13.0285,13.0259,13.0272,1.1250,-9.1886,12.9115,12.9059,12.9087,1.4178,-7.9800,13.0852,13.0826,13.0839,0.0520,-1.3889,13.0861,13.0852,13.0857,0.2413,-3.8008,13.0790,13.0767,13.0778,0.3388,-3.7049,12.7966,16.9408,14.8687,-15.2224,-0.1897,12.6180,12.7966,12.7073,-6.2160,-0.4786,12.9188,12.9351,12.9270,-0.4677,-0.3827,12.9188,12.7370,12.8279,1.9326,2.6932,28.9511,2262.2824,-260564.3000,317613.6000
1646.0000,13.0912,19.4649,0.0000,267865.1000,-267865.1000,12.6591,0.0000,43340.5848,43340.5848,612.8720,311205.6848,0.0000,-311205.6848,19.4616,13.9683,38458.9000,0.0000,38458.9000,-1.3946,8910.8675,0.0000,8910.8675,63.4298,0.0000,29548.0325,29548.0325,13.1441,18.8135,0.0000,52100.0000,-52100.0000,2.7683,0.0000,8434.3425,8434.3425,134.5384,60534.3425,0.0000,-60534.3425,18.9976,13.5135,2525.0000,0.0000,2525.0000,-0.0916,588.2831,0.0000,588.2831,4.1863,0.0000,1936.7169,1936.7169,12.8020,17.1778,490.2000,4280.7000,-3790.5000,0.2727,102.8827,709.0356,811.9183,13.3534,4989.7356,387.3173,-4602.4183,17.6394,12.1829,2525.0000,0.0000,2525.0000,-0.0916,598.1593,0.0000,598.1593,4.3114,0.0000,1926.8407,1926.8407,19.4570,13.0086,16.2328,4.3363,175620.0957,18.9943,13.0108,16.0025,3.6213,86912.1246,19.1143,12.9943,16.0543,3.7040,77783.8105,19.4649,19.4616,19.4632,1.5868,9.7766,19.4616,19.4570,19.4593,1.5851,8.3820,19.4570,19.3911,19.4240,1.5635,1.3209,19.0001,18.9976,18.9988,0.7410,4.0891,18.9976,18.9943,18.9959,0.7510,3.9976,18.9943,18.8897,18.9420,0.3993,0.2316,17.9641,17.6394,17.8017,11.8673,0.5043,17.6394,17.4941,17.5667,8.6886,0.4128,19.4649,19.3464,19.4057,1.5602,-2.8824,13.1561,13.1529,13.1545,1.5139,-9.8035,13.0265,13.0214,13.0240,1.3684,-8.4089,13.1441,13.1205,13.1323,0.5611,-1.3477,13.1464,13.1441,13.1453,0.6960,-4.1160,13.1426,13.1381,13.1403,0.7311,-4.0244,12.8020,15.0630,13.9325,-11.3210,-0.2585,12.8369,12.8020,12.8194,1.3299,-0.5312,12.9943,12.9731,12.9837,0.6614,-0.4396,12.9943,12.8793,12.9368,1.2911,2.8556,31.1722,2435.8424,-280246.7000,340316.0309
1647.0000,13.2134,19.5896,0.0000,283111.2000,-283111.2000,13.3796,0.0000,45937.1307,45937.1307,648.2989,329048.3307,0.0000,-329048.3307,19.5866,14.0909,36592.7000,0.0000,36592.7000,-1.3269,8465.9607,0.0000,8465.9607,60.2460,0.0000,28126.7393,28126.7393,13.2164,18.8866,0.0000,58523.9000,-58523.9000,3.1096,0.0000,9483.7106,9483.7106,151.1613,68007.6106,0.0000,-68007.6106,19.0731,13.5875,1677.9000,0.0000,1677.9000,-0.0608,390.5689,0.0000,390.5689,2.7795,0.0000,1287.3311,1287.3311,12.9895,18.2042,120.2000,4540.9000,-4420.7000,0.2585,25.1517,753.6148,778.7665,12.6209,5294.5148,95.0483,-5199.4665,18.3867,12.9147,1677.9000,0.0000,1677.9000,-0.0608,393.8283,0.0000,393.8283,2.8312,0.0000,1284.0717,1284.0717,19.5826,13.1670,16.3748,4.6738,189288.3837,19.0695,13.1637,16.1166,3.8722,92932.2674,19.3112,13.0907,16.2010,4.0785,85648.4110,19.5896,19.5866,19.5881,1.4841,10.3038,19.5866,19.5826,19.5846,1.4898,8.9769,19.5826,19.5193,19.5510,1.5088,1.3274,19.0759,19.0731,19.0745,0.8902,4.4370,19.0731,19.0695,19.0713,0.8871,4.3761,19.0695,18.9315,19.0005,0.6839,0.2964,18.5927,18.3867,18.4897,8.2791,0.5549,18.3867,18.2595,18.3231,9.1045,0.4940,19.5896,19.4802,19.5349,1.5368,-3.0758,13.2827,13.2796,13.2811,1.5051,-10.3303,13.1694,13.1636,13.1665,1.6968,-9.0034,13.2164,13.1835,13.1999,0.7931,-1.3539,13.2190,13.2164,13.2177,0.8513,-4.4634,13.2189,13.2139,13.2164,0.8955,-4.4026,12.9895,13.9169,13.4532,-5.8070,-0.3229,13.0461,12.9895,13.0178,2.3707,-0.5814,13.0907,13.0614,13.0761,1.0919,-0.5205,13.0907,12.9889,13.0398,1.2202,3.0493,33.2755,2600.1912,-306107.3000,367869.0621
1648.0000,13.3296,19.7083,0.0000,294353.6000,-294353.6000,13.9109,0.0000,47890.4897,47890.4897,674.5735,342244.0897,0.0000,-342244.0897,19.7056,14.2075,34728.9000,0.0000,34728.9000,-1.2593,8023.5277,0.0000,8023.5277,57.0837,0.0000,26705.3723,26705.3723,13.2993,18.9705,0.0000,65024.8000,-65024.8000,3.4550,0.0000,10549.2603,10549.2603,167.9996,75574.0603,0.0000,-75574.0603,19.1515,13.6644,1617.5000,0.0000,1617.5000,-0.0587,376.1563,0.0000,376.1563,2.6767,0.0000,1241.3437,1241.3437,13.1413,18.6447,1.9000,4500.2000,-4498.3000,0.2472,0.3966,748.0711,748.4677,12.0567,5248.2711,1.5034,-5246.7677,18.7732,13.2936,1617.5000,0.0000,1617.5000,-0.0587,377.8709,0.0000,377.8709,2.7015,0.0000,1239.6291,1239.6291,19.7019,13.3068,16.5044,4.9443,200243.1948,19.1481,13.2924,16.2202,4.0745,97789.0357,19.4759,13.1955,16.3357,4.3701,91771.5420,19.7083,19.7056,19.7069,1.4108,10.6824,19.7056,19.7019,19.7037,1.4146,9.4231,19.7019,19.6409,19.6714,1.4304,1.3049,19.1543,19.1515,19.1529,0.9231,4.7599,19.1515,19.1481,19.1498,0.9243,4.7012,19.1481,19.0049,19.0765,0.8938,0.3715,18.8610,18.7732,18.8171,3.9285,0.6187,18.7732,18.7111,18.7421,5.0342,0.5601,19.7083,19.6086,19.6585,1.4683,-3.2284,13.4023,13.3996,13.4009,1.4227,-10.7090,13.3002,13.2950,13.2976,1.5592,-9.4496,13.2993,13.2598,13.2796,0.9382,-1.3314,13.3022,13.2993,13.3007,0.9790,-4.7864,13.3028,13.2977,13.3002,0.9881,-4.7278,13.1413,13.4159,13.2786,-2.1298,-0.3980,13.1776,13.1413,13.1594,1.6864,-0.6452,13.1955,13.1660,13.1807,1.2405,-0.5866,13.1955,13.0958,13.1456,1.2546,3.2019,35.0145,2736.0836,-325912.8000,389803.7725
1649.0000,13.4010,19.7812,0.0000,294182.0000,-294182.0000,13.9028,0.0000,47942.1868,47942.1868,674.6868,342124.1868,0.0000,-342124.1868,19.7795,14.2800,29595.5000,0.0000,29595.5000,-1.0732,6831.6217,0.0000,6831.6217,48.5704,0.0000,22763.8783,22763.8783,13.3513,19.0230,0.0000,66130.2000,-66130.2000,3.5137,0.0000,10736.3429,10736.3429,170.9109,76866.5429,0.0000,-76866.5429,19.2178,13.7293,2086.8000,0.0000,2086.8000,-0.0757,484.9102,0.0000,484.9102,3.4498,0.0000,1601.8898,1601.8898,13.2379,18.7470,0.0000,4388.9000,-4388.9000,0.2409,0.0000,730.3324,730.3324,11.7527,5119.2324,0.0000,-5119.2324,18.9259,13.4432,2086.8000,0.0000,2086.8000,-0.0757,486.6090,0.0000,486.6090,3.4672,0.0000,1600.1910,1600.1910,19.7772,13.3898,16.5835,4.9981,202423.9812,19.2149,13.3574,16.2862,4.1251,99002.5813,19.5921,13.2547,16.4234,4.4630,93723.4267,19.7812,19.7795,19.7803,0.8623,10.6328,19.7795,19.7772,19.7783,0.8772,9.5596,19.7772,19.7355,19.7563,1.0022,1.3431,19.2200,19.2178,19.2189,0.7736,4.8569,19.2178,19.2149,19.2164,0.7800,4.7812,19.2149,19.0856,19.1503,0.8669,0.3991,18.9581,18.9259,18.9420,1.4843,0.6400,18.9259,18.9008,18.9133,2.0428,0.5643,19.7812,19.7114,19.7463,1.0365,-3.2700,13.4681,13.4665,13.4673,0.7775,-10.6595,13.3803,13.3772,13.3787,0.9558,-9.5863,13.3513,13.3235,13.3374,0.6747,-1.3698,13.3530,13.3513,13.3521,0.5972,-4.8836,13.3499,13.3471,13.3485,0.5596,-4.8079,13.2379,13.2729,13.2554,-0.3027,-0.4258,13.2601,13.2379,13.2490,1.0581,-0.6667,13.2547,13.2367,13.2457,0.7609,-0.5911,13.2547,13.1856,13.2202,0.8766,3.2433,35.1239,2744.6306,-330932.0000,395149.9892
1650.0000,13.4169,19.7975,0.0000,298275.7000,-298275.7000,14.0962,0.0000,48627.4216,48627.4216,684.3915,346903.1216,0.0000,-346903.1216,19.7971,14.2973,19336.4000,0.0000,19336.4000,-0.7012,4462.5612,0.0000,4462.5612,31.7032,0.0000,14873.8388,14873.8388,13.3458,19.0175,0.0000,51251.8000,-51251.8000,2.7232,0.0000,8320.1809,8320.1809,132.4853,59571.9809,0.0000,-59571.9809,19.3295,13.8389,1330.1000,0.0000,1330.1000,-0.0482,308.6649,0.0000,308.6649,2.1969,0.0000,1021.4351,1021.4351,13.2726,18.7820,0.0000,3336.6000,-3336.6000,0.1832,0.0000,555.4347,555.4347,8.9355,3892.0347,0.0000,-3892.0347,18.9706,13.4870,1330.1000,0.0000,1330.1000,-0.0482,309.9917,0.0000,309.9917,2.2055,0.0000,1020.1083,1020.1083,19.7966,13.4344,16.6155,4.9093,198826.5154,19.3245,13.3455,16.3350,4.1523,99654.2992,19.6846,13.2654,16.4750,4.4579,93616.3197,19.7975,19.7971,19.7973,0.1815,10.7108,19.7971,19.7966,19.7968,0.2000,10.0097,19.7966,19.7848,19.7907,0.3914,1.9072,19.3336,19.3295,19.3315,1.3361,4.6304,19.3295,19.3245,19.3270,1.3125,4.5821,19.3245,19.1248,19.2247,0.8749,0.2608,18.9834,18.9706,18.9770,0.3990,0.4440,18.9706,18.9598,18.9652,0.6030,0.3957,19.7975,19.7693,19.7834,0.4246,-3.3854,13.4730,13.4729,13.4730,0.0455,-10.7427,13.4168,13.4155,13.4162,0.4286,-10.0415,13.3458,13.3436,13.3447,0.0650,-1.9391,13.3456,13.3458,13.3457,-0.1007,-4.6623,13.3398,13.3404,13.3401,-0.1243,-4.6140,13.2726,13.2556,13.2641,0.0819,-0.2927,13.2823,13.2726,13.2775,0.3204,-0.4759,13.2654,13.2592,13.2623,0.1777,-0.4276,13.2654,13.2377,13.2516,0.3555,3.3535,33.8533,2645.3465,-330867.5000,392097.1343
1651.0000,13.0501,19.4229,0.0000,184646.7000,-184646.7000,8.7262,0.0000,29847.4870,29847.4870,423.7144,214494.1870,0.0000,-214494.1870,19.4366,13.9438,15923.2000,0.0000,15923.2000,-0.5774,3690.4687,0.0000,3690.4687,26.1011,0.0000,12232.7313,12232.7313,12.7608,18.4261,0.0000,5134.0000,-5134.0000,0.2728,0.0000,826.8407,826.8407,13.2710,5960.8407,0.0000,-5960.8407,19.4055,13.9134,1108.1000,0.0000,1108.1000,-0.0402,256.9155,0.0000,256.9155,1.8275,0.0000,851.1845,851.1845,13.4731,18.9842,0.0000,2875.6000,-2875.6000,0.1579,0.0000,479.7508,479.7508,7.7012,3355.3508,0.0000,-3355.3508,19.0781,13.5924,1108.1000,0.0000,1108.1000,-0.0402,257.9197,0.0000,257.9197,1.8363,0.0000,850.1803,850.1803,19.4534,12.8601,16.1568,2.6683,108068.1202,19.3914,12.5954,15.9934,2.4753,59407.7586,19.7054,12.5001,16.1027,2.6244,55112.9729,19.4229,19.4366,19.4298,-4.4579,6.6867,19.4366,19.4534,19.4450,-4.2683,6.1093,19.4534,19.5560,19.5047,-3.4742,1.8597,19.4115,19.4055,19.4085,0.9055,2.1325,19.4055,19.3982,19.4018,0.8795,2.0923,18.9773,19.3097,19.1435,-1.0026,-0.1741,19.0781,18.9102,18.9941,0.1838,-0.0163,19.7054,19.0781,19.3917,5.1244,-0.0565,19.4229,19.7054,19.5642,-2.6687,-2.0396,13.0035,13.0207,13.0121,-5.5849,-6.7139,12.8835,12.9150,12.8993,-6.2610,-6.1365,12.7608,12.9361,12.8484,-6.0117,-1.8869,12.7139,12.7608,12.7374,-7.3641,-2.1597,12.5954,12.6912,12.6433,-8.4323,-2.1195,12.5954,13.5056,13.0505,-2.6013,0.1469,13.5924,13.0372,13.3148,0.4269,-0.0110,13.5924,13.1050,13.3487,1.0191,0.0292,12.5089,13.1481,12.8285,-5.1287,2.0123,18.2138,1423.2542,-174516.9000,222588.8516
