Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1652.0000,12.8271,19.1954,0.0000,181583.0000,-181583.0000,8.5814,0.0000,29202.1107,29202.1107,415.6986,210785.1107,0.0000,-210785.1107,19.2042,13.7160,15916.3000,0.0000,15916.3000,-0.5772,3699.0762,0.0000,3699.0762,26.2131,0.0000,12217.2238,12217.2238,12.5565,18.2198,0.0000,3323.2000,-3323.2000,0.1766,0.0000,533.7673,533.7673,8.5709,3856.9673,0.0000,-3856.9673,19.2253,13.7367,848.9000,0.0000,848.9000,-0.0308,197.2415,0.0000,197.2415,1.3987,0.0000,651.6585,651.6585,13.2301,18.7391,0.0000,2552.0000,-2552.0000,0.1401,0.0000,424.6278,424.6278,6.8357,2976.6278,0.0000,-2976.6278,19.4204,13.9279,848.9000,0.0000,848.9000,-0.0308,196.7848,0.0000,196.7848,1.4047,0.0000,652.1152,652.1152,19.2156,12.7841,15.9999,2.5294,102441.9083,19.2442,12.5049,15.8745,2.3854,57250.5462,19.4875,12.4466,15.9671,2.4922,52336.5439,19.1954,19.2042,19.1998,-2.7987,6.5781,19.2042,19.2156,19.2099,-2.8611,6.0010,19.2156,19.3031,19.2594,-2.9843,1.8713,19.2097,19.2253,19.2175,-2.3283,2.0479,19.2253,19.2426,19.2340,-2.0492,2.0171,18.7710,19.2606,19.0158,-1.5643,-0.1854,19.4204,18.8696,19.1450,1.7970,-0.0453,19.4875,19.4204,19.4540,0.7275,-0.0761,19.1954,19.4875,19.3415,-2.7104,-2.0033,12.8340,12.8406,12.8373,-2.1322,-6.6055,12.7399,12.7496,12.7448,-1.8876,-6.0284,12.5565,12.6438,12.6002,-3.0194,-1.8987,12.5414,12.5565,12.5490,-2.2971,-2.0752,12.5049,12.5234,12.5141,-1.5819,-2.0445,12.5049,13.2301,12.8675,-2.2318,0.1580,13.2301,13.3706,13.3003,-0.1975,0.0179,13.7226,13.2520,13.4873,1.6495,0.0487,12.4665,12.7816,12.6241,-2.4903,1.9759,17.6807,1381.5949,-169844.1000,212028.9983
1653.0000,12.6236,18.9876,3.1000,118632.1000,-118629.0000,5.6066,0.6509,18989.9264,18990.5773,271.2054,137622.0264,2.4491,-137619.5773,18.9995,13.5154,15934.0000,0.0000,15934.0000,-0.5778,3712.2710,0.0000,3712.2710,26.3228,0.0000,12221.7290,12221.7290,12.2789,17.9394,0.0000,240.6000,-240.6000,0.0128,0.0000,38.5063,38.5063,0.6201,279.1063,0.0000,-279.1063,19.1219,13.6353,928.7000,0.0000,928.7000,-0.0337,216.0495,0.0000,216.0495,1.5338,0.0000,712.6505,712.6505,13.1549,18.3298,59.8000,1971.0000,-1911.2000,0.1128,12.4801,327.6886,340.1686,5.5075,2298.6886,47.3199,-2251.3686,19.4215,13.9290,928.7000,0.0000,928.7000,-0.0337,215.2804,0.0000,215.2804,1.5298,0.0000,713.4196,713.4196,19.0152,12.4304,15.7228,1.5950,64599.3463,19.1466,12.1166,15.6316,1.5326,36782.2855,19.3482,12.0664,15.7073,1.5875,33337.4373,18.9876,18.9995,18.9936,-2.5119,4.3404,18.9995,19.0152,19.0074,-2.4671,3.7626,19.0152,19.1202,19.0677,-2.3358,1.2191,19.1080,19.1219,19.1149,-1.2608,1.2319,19.1219,19.1399,19.1309,-1.2669,1.1982,18.5414,19.1976,18.8695,-1.7886,-0.1584,19.4215,19.0651,19.2433,1.1636,-0.0456,19.3482,19.4215,19.3849,-0.8572,-0.0792,18.9876,19.3482,19.1679,-2.1178,-1.2662,12.5961,12.6096,12.6028,-2.8528,-4.3591,12.4255,12.4557,12.4406,-3.6942,-3.7813,12.2789,12.4153,12.3471,-3.0770,-1.2378,12.2403,12.2789,12.2596,-3.5149,-1.2506,12.1166,12.2017,12.1592,-4.3067,-1.2169,12.1166,13.1549,12.6358,-2.8196,0.1396,13.1549,13.3759,13.2654,-0.4451,0.0268,13.6837,13.4572,13.5704,0.9799,0.0605,12.1339,12.6728,12.4033,-2.6872,1.2475,11.3673,888.2590,-102989.4000,134719.0691
1654.0000,12.4425,18.7990,38.2000,105839.6000,-105801.4000,5.0039,8.0448,16872.6349,16880.6796,241.7402,122712.2349,30.1552,-122682.0796,18.8112,13.3309,13484.0000,0.0000,13484.0000,-0.4890,3148.6060,0.0000,3148.6060,22.3361,0.0000,10335.3940,10335.3940,18.9400,15.1119,198.2000,0.0000,198.2000,-0.0109,38.0760,0.0000,38.0760,0.5521,0.0000,160.1240,160.1240,18.9651,13.4817,545.1000,0.0000,545.1000,-0.0198,127.0488,0.0000,127.0488,0.9015,0.0000,418.0512,418.0512,12.9019,14.7843,730.9000,1285.1000,-554.2000,0.1268,153.1545,213.0803,366.2348,6.2456,1498.1803,577.7455,-920.4348,19.3572,13.8660,545.1000,0.0000,545.1000,-0.0198,126.4551,0.0000,126.4551,0.8979,0.0000,418.6449,418.6449,18.8274,12.3194,15.5734,1.4228,57623.5511,19.1304,11.8944,15.5124,1.4238,34170.2773,19.1963,11.9439,15.5701,1.4270,29966.8393,18.7990,18.8112,18.8051,-2.2973,3.8763,18.8112,18.8274,18.8193,-2.2926,3.3874,18.8274,18.9400,18.8837,-2.2437,1.0918,18.9400,18.9651,18.9526,-1.9827,1.0809,18.9651,18.9948,18.9800,-1.8448,1.0611,15.7705,20.0114,17.8910,-11.8323,-0.1632,19.3572,19.1998,19.2785,0.4018,-0.0365,19.1963,19.3572,19.2768,-1.3277,-0.0562,18.7990,19.1963,18.9977,-2.0778,-1.1275,12.4246,12.4357,12.4301,-2.1074,-3.8920,12.2773,12.2944,12.2858,-1.8906,-3.4031,12.0543,12.1899,12.1221,-2.7390,-1.1074,11.9851,12.0239,12.0045,-3.1022,-1.0966,11.8944,11.9576,11.9260,-2.8375,-1.0768,11.8944,12.9019,12.3981,-2.8908,0.1476,12.9019,13.4847,13.1933,-0.8931,0.0208,13.6706,13.5369,13.6038,0.3788,0.0405,12.0020,12.4661,12.2340,-2.0661,1.1118,10.1744,795.0450,-91583.2000,121760.6676
1655.0000,12.7020,19.0268,290.1000,79880.5000,-79590.4000,3.7902,60.8267,12809.6621,12870.4888,182.9281,92690.1621,229.2733,-92460.8888,19.0086,13.5243,13157.8000,0.0000,13157.8000,-0.4771,3065.1416,0.0000,3065.1416,21.8505,0.0000,10092.6584,10092.6584,18.9426,18.7400,7021.8000,4404.1000,2617.7000,-0.6199,1348.9073,784.4397,2133.3470,29.0659,5188.5397,5672.8927,484.3530,18.9453,13.4623,419.5000,0.0000,419.5000,-0.0152,97.7980,0.0000,97.7980,0.6952,0.0000,321.7020,321.7020,19.1596,18.0813,1966.0000,687.8000,1278.2000,-0.1890,376.6522,124.2270,500.8792,9.4199,812.0270,1589.3478,777.3208,19.0618,13.5764,419.5000,0.0000,419.5000,-0.0152,97.6613,0.0000,97.6613,0.6916,0.0000,321.8387,321.8387,18.9874,11.7435,15.3654,0.8533,34557.6040,18.6926,11.8881,15.2903,0.7214,17312.7355,18.9928,11.7092,15.3510,0.7722,16215.4432,19.0268,19.0086,19.0177,2.5422,2.9112,19.0086,18.9874,18.9980,2.1329,2.4341,18.9874,18.9426,18.9650,0.9573,1.1972,18.9426,18.9453,18.9440,-0.1272,0.5773,18.9453,18.9563,18.9508,-0.3750,0.5621,19.1596,17.1722,18.1659,3.2944,-0.0975,19.0618,19.1596,19.1107,-2.0489,-0.2865,18.9928,19.0618,19.0273,-3.0340,-0.3017,19.0268,18.9928,19.0098,0.1231,-0.8790,12.9023,12.8638,12.8830,5.4420,-2.9344,12.8631,12.7815,12.8223,6.4503,-2.4573,15.4027,13.9977,14.7002,31.0887,-1.2204,11.9430,11.9581,11.9505,-0.6743,-0.6006,11.8881,11.9035,11.8958,-0.3876,-0.5854,11.8881,12.7131,12.3006,-1.2005,0.0743,16.5665,14.9475,15.7570,30.9151,0.2633,14.8726,14.2894,14.5810,11.7702,0.2785,12.5490,12.1471,12.3480,1.3526,0.8557,7.4831,584.7436,-61697.7000,68085.7826
1656.0000,12.7335,19.0204,489.6000,69215.1000,-68725.5000,3.2965,102.6025,11107.3426,11209.9451,159.3851,80322.4426,386.9975,-79935.4451,19.0202,13.5357,13157.8000,0.0000,13157.8000,-0.4771,3064.7146,0.0000,3064.7146,21.7931,0.0000,10093.0854,10093.0854,18.9998,15.8347,11762.9000,883.3000,10879.6000,-0.6933,2258.0655,157.5007,2415.5662,31.4541,1040.8007,9504.8345,8464.0338,18.9901,13.5062,409.4000,0.0000,409.4000,-0.0148,95.3920,0.0000,95.3920,0.6787,0.0000,314.0080,314.0080,19.0504,16.9982,3338.7000,411.9000,2926.8000,-0.2795,640.5087,74.2612,714.7699,12.6403,486.1612,2698.1913,2212.0301,19.0136,13.5292,409.4000,0.0000,409.4000,-0.0148,95.3650,0.0000,95.3650,0.6776,0.0000,314.0350,314.0350,19.0184,11.6715,15.3450,1.2122,49096.1065,18.8629,11.6767,15.2698,1.0672,25611.8089,19.0100,11.6372,15.3236,1.0949,22992.3680,19.0204,19.0202,19.0203,0.0079,3.7620,19.0202,19.0184,19.0193,0.2341,3.2849,19.0184,18.9998,19.0091,0.5092,1.5523,18.9998,18.9901,18.9950,0.5921,0.8590,18.9901,18.9816,18.9859,0.3995,0.8441,19.0504,17.6088,18.3296,1.9523,-0.0799,19.0136,19.0504,19.0320,-0.9730,-0.3594,19.0100,19.0136,19.0118,-0.2099,-0.3742,19.0204,19.0100,19.0152,0.0418,-1.1828,12.8671,12.8682,12.8676,-0.2092,-3.7921,12.7646,12.7709,12.7678,-0.6811,-3.3150,13.5679,13.9615,13.7647,-11.3127,-1.5824,11.7689,11.8001,11.7845,-2.0267,-0.8891,11.6767,11.7394,11.7081,-2.2890,-0.8742,11.6767,12.7540,12.2153,-1.0524,0.0498,16.3564,16.1150,16.2357,5.7532,0.3293,16.0034,15.4500,15.7267,13.8024,0.3441,12.7754,12.2904,12.5329,2.2079,1.1526,6.4573,504.5805,-40942.5000,97700.2834
1657.0000,12.8299,19.0439,859.2000,62197.9000,-61338.7000,2.9841,179.7660,10003.2914,10183.0574,144.3520,72201.1914,679.4340,-71521.7574,19.0423,13.5573,13147.4000,0.0000,13147.4000,-0.4768,3061.4833,0.0000,3061.4833,21.7725,0.0000,10085.9167,10085.9167,19.0302,15.5922,18570.8000,783.4000,17787.4000,-1.0621,3563.5918,139.7682,3703.3600,47.9929,923.1682,15007.2082,14084.0400,19.0220,13.5375,418.4000,0.0000,418.4000,-0.0152,97.4517,0.0000,97.4517,0.6932,0.0000,320.9483,320.9483,19.0187,16.4385,6012.7000,147.8000,5864.9000,-0.4707,1153.9550,26.6329,1180.5879,21.1938,174.4329,4858.7450,4684.3121,19.0133,13.5289,418.4000,0.0000,418.4000,-0.0152,97.4618,0.0000,97.4618,0.6929,0.0000,320.9382,320.9382,19.0402,11.4194,15.2298,0.8841,35804.4091,18.9298,11.4073,15.1685,0.7854,18849.7397,19.0135,11.4143,15.2139,0.7934,16661.4835,19.0439,19.0423,19.0431,0.2515,3.3782,19.0423,19.0402,19.0412,0.2406,2.9015,19.0402,19.0302,19.0352,0.2907,1.6833,19.0302,19.0220,19.0261,0.3523,0.6212,19.0220,19.0116,19.0168,0.3503,0.6060,19.0187,17.7932,18.4060,0.8981,-0.0436,19.0133,19.0187,19.0160,-0.2161,-0.5143,19.0135,19.0133,19.0134,-0.0044,-0.5295,19.0439,19.0135,19.0287,0.1393,-1.0979,12.9887,12.9802,12.9845,1.3865,-3.4140,12.9138,12.8964,12.9051,1.6343,-2.9372,14.0722,13.9727,14.0224,3.0873,-1.7191,11.5654,11.6148,11.5901,-2.3702,-0.6570,11.4073,11.5187,11.4630,-2.9808,-0.6418,11.4073,12.9851,12.1962,-0.2544,0.0079,16.3818,16.3388,16.3603,1.4800,0.4785,16.2524,16.1011,16.1767,5.4074,0.4937,13.5928,12.3466,12.9697,5.2475,1.0622,5.7907,452.4961,-23702.2000,71315.6323
1658.0000,13.2548,19.3220,1593.9000,56713.7000,-55119.8000,2.7632,331.1263,9211.1226,9542.2489,133.8182,65924.8226,1262.7737,-64662.0489,19.3005,13.8104,13148.5000,0.0000,13148.5000,-0.4768,3052.3131,0.0000,3052.3131,21.7679,0.0000,10096.1869,10096.1869,19.2031,15.3885,28543.7000,0.0000,28543.7000,-1.5685,5465.5380,0.0000,5465.5380,70.5334,0.0000,23078.1620,23078.1620,19.1354,13.6486,406.8000,0.0000,406.8000,-0.0148,94.6213,0.0000,94.6213,0.6737,0.0000,312.1787,312.1787,19.0023,16.2820,8573.6000,4.1000,8569.5000,-0.6598,1645.7806,0.7386,1646.5192,29.6771,4.8386,6927.8194,6922.9808,18.9984,13.5143,406.8000,0.0000,406.8000,-0.0148,94.7767,0.0000,94.7767,0.6737,0.0000,312.0233,312.0233,19.2733,10.9345,15.1039,0.5599,22675.9176,18.9550,11.1292,15.0421,0.4729,11349.6963,18.9964,11.1657,15.0811,0.4732,9937.3067,19.3220,19.3005,19.3113,3.2127,3.1002,19.3005,19.2733,19.2869,2.9414,2.6234,19.2733,19.2031,19.2382,2.4272,1.9184,19.2031,19.1354,19.1693,1.7045,0.3498,19.1354,19.0796,19.1075,1.0708,0.3351,19.0023,17.9347,18.4685,0.7313,-0.0409,18.9984,19.0023,19.0003,-0.2129,-0.7007,18.9964,18.9984,18.9974,-0.2164,-0.7155,19.3220,18.9964,19.1592,1.5519,-1.0445,13.4878,13.4495,13.4686,5.8196,-3.1428,13.5093,13.4302,13.4697,6.7901,-2.6660,14.6033,14.4350,14.5192,5.9711,-1.9610,11.3974,11.4651,11.4313,-1.9400,-0.3924,11.1162,11.3095,11.2128,-3.0424,-0.3777,16.2820,8.1552,12.2186,0.2466,-0.0017,16.2820,16.2997,16.2908,-0.8614,0.6582,16.2387,16.2252,16.2319,0.6426,0.6729,14.5637,12.6443,13.6040,7.6311,1.0019,5.2937,413.6568,-4044.5000,43962.9207
1659.0000,13.8775,19.7005,2706.0000,51395.0000,-48689.0000,2.5696,556.4229,8469.9532,9026.3762,124.8286,59864.9532,2149.5771,-57715.3762,19.6680,14.1706,13148.6000,0.0000,13148.6000,-0.4768,3039.1039,0.0000,3039.1039,21.6937,0.0000,10109.4961,10109.4961,19.5147,15.6966,32529.3000,0.0000,32529.3000,-1.7876,6204.9157,0.0000,6204.9157,80.1485,0.0000,26324.3843,26324.3843,19.3270,13.8363,420.8000,0.0000,420.8000,-0.0153,97.6544,0.0000,97.6544,0.6958,0.0000,323.1456,323.1456,19.0471,16.3236,10751.5000,0.0000,10751.5000,-0.8271,2062.6931,0.0000,2062.6931,37.2122,0.0000,8688.8069,8688.8069,19.0793,13.5936,420.8000,0.0000,420.8000,-0.0153,97.9433,0.0000,97.9433,0.6971,0.0000,322.8567,322.8567,19.6241,10.3638,14.9939,0.3230,13080.3095,19.1807,10.6804,14.9305,0.2668,6403.6609,19.0879,10.8398,14.9638,0.2589,5436.9247,19.7005,19.6680,19.6843,4.4779,2.8528,19.6680,19.6241,19.6460,4.3103,2.3760,19.6241,19.5147,19.5694,3.9728,2.0098,19.5147,19.3270,19.4208,3.0122,0.2222,19.3270,19.1807,19.2538,1.7424,0.2070,19.1807,17.8032,18.4920,0.2594,0.0117,19.0793,19.0648,19.0721,0.8424,-0.8155,19.0879,19.0793,19.0836,1.0167,-0.8308,19.7005,19.0879,19.3942,2.8122,-1.0017,14.1495,14.0934,14.1215,7.8546,-2.9002,14.2583,14.1454,14.2018,8.8113,-2.4234,15.1182,14.9516,15.0349,6.1999,-2.0572,11.1502,11.2831,11.2166,-2.6139,-0.2696,10.3882,10.9890,10.6886,-6.3500,-0.2543,16.3236,9.4212,12.8724,7.8665,-0.0590,16.3236,16.3173,16.3204,0.3337,0.7681,16.2643,16.2582,16.2612,0.3302,0.7834,15.2878,13.2211,14.2545,7.8262,0.9543,4.8793,381.2776,8582.0000,24920.8951
1660.0000,14.9405,20.5261,3664.0000,46611.1000,-42947.1000,2.3934,740.6156,7879.8567,8620.4724,116.6657,54490.9567,2923.3844,-51567.5724,20.4500,14.9375,13148.9000,0.0000,13148.9000,-0.4768,3011.7305,0.0000,3011.7305,21.5898,0.0000,10137.1695,10137.1695,20.0014,16.1780,40811.9000,0.0000,40811.9000,-2.2427,7739.4375,0.0000,7739.4375,100.0321,0.0000,33072.4625,33072.4625,19.3000,13.8099,407.4000,0.0000,407.4000,-0.0148,94.5750,0.0000,94.5750,0.6719,0.0000,312.8250,312.8250,19.0487,16.3252,12623.3000,0.0000,12623.3000,-0.9712,2421.7525,0.0000,2421.7525,43.6578,0.0000,10201.5475,10201.5475,19.0442,13.5592,407.4000,0.0000,407.4000,-0.0148,94.8644,0.0000,94.8644,0.6741,0.0000,312.5356,312.5356,15.8302,13.9125,14.8713,0.0119,481.2270,10.4006,19.2079,14.8043,-0.0491,-1178.7252,16.2777,13.4243,14.8510,0.0159,334.1559,20.5261,20.4500,20.4880,9.6763,2.6332,20.4500,20.3484,20.3992,9.0657,2.1564,20.1599,20.0063,20.0831,6.1760,2.2214,19.3000,19.4936,19.3968,-0.3134,-0.0213,19.1609,19.3000,19.2305,-0.3055,-0.0360,19.0487,17.9409,18.4948,0.0106,-0.0013,19.0442,19.0487,19.0464,-0.3334,-0.9725,19.0406,19.0442,19.0424,-0.5210,-0.9873,20.5261,19.2188,19.8725,5.7478,-0.9569,15.4627,15.3437,15.4032,15.4439,-2.6861,15.8302,15.5760,15.7031,18.0934,-2.2093,16.1024,15.8302,15.9663,11.2166,-2.2743,12.2684,10.7456,11.5070,3.4809,-0.0316,10.4006,10.9181,10.6594,-0.3765,-0.0169,16.3252,10.4006,13.3629,5.8959,-0.0516,16.3252,16.3245,16.3248,0.0294,0.9196,16.2808,16.2777,16.2792,0.1938,0.9344,16.2777,13.7426,15.0102,9.0961,0.9040,4.4738,349.5868,24451.8000,-363.3423
1661.0000,15.6739,21.0770,4453.5000,44827.9000,-40374.4000,2.3502,889.8887,7715.8565,8605.7452,115.0873,52543.7565,3563.6113,-48980.1452,21.0225,15.4996,13147.6000,0.0000,13147.6000,-0.4768,2991.9623,0.0000,2991.9623,21.3705,0.0000,10155.6377,10155.6377,20.3311,16.5042,41166.0000,0.0000,41166.0000,-2.2622,7776.4661,0.0000,7776.4661,100.0849,0.0000,33389.5339,33389.5339,19.9615,14.4583,420.2000,0.0000,420.2000,-0.0152,96.7902,0.0000,96.7902,0.6933,0.0000,323.4098,323.4098,19.1976,16.4728,13714.6000,0.0000,13714.6000,-1.0551,2626.2484,0.0000,2626.2484,47.4308,0.0000,11088.3516,11088.3516,19.2294,13.7407,420.2000,0.0000,420.2000,-0.0152,97.6284,0.0000,97.6284,0.6956,0.0000,322.5716,322.5716,16.3111,13.3281,14.8196,0.0425,1721.3204,11.7488,17.7205,14.7347,-0.0766,-1837.8650,16.3868,13.2063,14.7965,0.0408,856.4976,21.0770,21.0225,21.0497,6.7549,2.5683,21.0225,20.9415,20.9820,7.0093,2.0916,20.4333,20.3429,20.3881,3.6569,2.2412,19.9615,19.0607,19.5111,1.3555,-0.0210,17.7205,19.9615,18.8410,-4.7237,-0.0362,17.7205,19.1003,18.4104,-1.0415,0.0436,19.2294,19.2017,19.2156,2.0181,-1.0115,19.2452,19.2294,19.2373,2.3287,-1.0268,21.0770,19.6858,20.3814,6.1180,-0.9569,16.0839,16.0222,16.0530,7.8188,-2.6234,16.3111,16.2137,16.2624,6.7257,-2.1467,16.4276,16.3111,16.3693,4.8401,-2.2963,11.8932,11.3465,11.6198,1.3379,-0.0341,11.7488,9.8212,10.7850,1.4929,-0.0189,16.4728,11.7488,14.1108,9.0025,-0.0987,16.4728,16.4493,16.4611,1.6204,0.9565,16.4068,16.3868,16.3968,1.3952,0.9717,16.3868,14.6607,15.5238,6.1742,0.9019,4.3687,341.3744,28494.2000,739.9530
1662.0000,15.4167,20.4222,5911.9000,41228.7000,-35316.8000,2.2560,1186.0519,7051.5123,8237.5642,110.6813,48280.2123,4725.8481,-43554.3642,20.5125,14.9990,13138.7000,0.0000,13138.7000,-0.4764,3007.2447,0.0000,3007.2447,21.2014,0.0000,10131.4553,10131.4553,18.3962,14.5895,47947.0000,0.0000,47947.0000,-2.6348,9275.0702,0.0000,9275.0702,115.9364,0.0000,38671.9298,38671.9298,17.5150,12.0589,539.1000,0.0000,539.1000,-0.0195,127.9091,0.0000,127.9091,0.8818,0.0000,411.1909,411.1909,18.0233,15.3080,14290.6000,0.0000,14290.6000,-1.0994,2777.9032,0.0000,2777.9032,49.2992,0.0000,11512.6968,11512.6968,17.8091,12.3486,539.1000,0.0000,539.1000,-0.0195,127.4398,0.0000,127.4398,0.8903,0.0000,411.6602,411.6602,15.0599,14.5086,14.7843,0.0523,2119.9203,12.3885,16.8567,14.6226,-0.3818,-9162.8422,15.5639,13.9948,14.7793,0.1341,2815.6464,20.4222,20.5125,20.4673,-7.0520,1.6109,20.5125,20.6194,20.5660,-5.0442,1.1344,17.7612,18.4707,18.1159,-27.4440,2.1313,17.5150,18.0811,17.7980,-20.6964,-0.5035,16.8567,17.5150,17.1858,-19.9978,-0.5230,16.8567,19.8913,18.3740,-0.4629,0.0086,17.8091,18.0085,17.9088,-15.7937,-1.0908,17.6979,17.8091,17.7535,-17.9297,-1.1103,20.4222,20.3685,20.3953,0.1447,-0.6451,15.2762,15.3846,15.3304,-8.7449,-1.6650,15.0599,15.3873,15.2236,-12.5595,-1.1885,14.5895,15.0599,14.8247,-18.6642,-2.1854,14.5895,13.6622,14.1258,30.2185,0.4494,13.5954,12.2644,12.9299,25.8603,0.4689,15.3080,13.3160,14.3120,2.4038,-0.0628,15.3080,15.4794,15.3937,-12.9047,1.0367,15.4214,15.5639,15.4927,-10.9347,1.0562,15.5639,15.5072,15.5355,0.1186,0.5910,4.1262,322.4266,41137.7000,-4227.2754
1663.0000,14.3963,19.3763,6828.6000,47334.3000,-40505.7000,2.5922,1392.3582,7897.6876,9290.0458,127.0612,55231.9876,5436.2418,-49795.7458,19.4684,13.9746,13138.8000,0.0000,13138.8000,-0.4764,3043.9919,0.0000,3043.9919,21.3391,0.0000,10094.8081,10094.8081,19.1239,15.3100,20956.7000,0.0000,20956.7000,-1.1516,4016.7289,0.0000,4016.7289,52.3439,0.0000,16939.9711,16939.9711,18.8011,13.3203,500.5000,0.0000,500.5000,-0.0181,116.8844,0.0000,116.8844,0.8460,0.0000,383.6156,383.6156,19.4141,16.6872,13230.4000,0.0000,13230.4000,-1.0179,2526.7799,0.0000,2526.7799,46.5591,0.0000,10703.6201,10703.6201,20.2250,14.7145,500.5000,0.0000,500.5000,-0.0181,114.9353,0.0000,114.9353,0.8425,0.0000,385.5647,385.5647,19.5963,10.1283,14.8623,0.5437,22021.7375,18.3114,11.1586,14.7350,0.3697,8872.9445,20.5048,9.2093,14.8570,0.5838,12260.4013,19.3763,19.4684,19.4223,-12.6344,2.8307,19.4684,19.5963,19.5324,-12.4968,2.3543,19.5963,19.1239,19.3601,14.9911,1.7513,19.1239,18.8011,18.9625,14.0291,0.5997,18.8011,18.3114,18.5563,16.5144,0.5815,18.3114,18.3844,18.3479,-0.3388,0.2599,20.2250,19.7672,19.9961,25.1652,-0.7580,20.5048,20.2250,20.3649,31.4898,-0.7761,19.3763,20.5048,19.9405,-5.5124,-1.0575,13.7768,13.9058,13.8413,-17.9932,-2.8798,13.4865,13.7376,13.6120,-19.4716,-2.4034,14.5143,14.6114,14.5628,-3.1838,-1.8004,12.8006,13.1019,12.9513,-14.1979,-0.6488,12.6987,12.7857,12.7422,-2.2891,-0.6306,16.6872,14.3017,15.4944,14.2459,-0.3090,16.6872,16.4157,16.5514,13.9479,0.7089,16.3732,16.1926,16.2829,9.5129,0.7270,14.2438,15.7969,15.0203,-6.2411,1.0084,5.0083,391.3523,7821.2000,43155.0833
1664.0000,13.2552,19.1209,3562.4000,75364.5000,-71802.1000,3.7470,740.0701,12240.3771,12980.4472,183.0906,87604.8771,2822.3299,-84782.5472,19.1385,13.6516,13139.2000,0.0000,13139.2000,-0.4765,3056.0503,0.0000,3056.0503,21.6303,0.0000,10083.1497,10083.1497,19.2277,15.4127,10214.1000,0.0000,10214.1000,-0.5613,1955.1987,0.0000,1955.1987,25.1999,0.0000,8258.9013,8258.9013,19.1952,13.7071,670.7000,0.0000,670.7000,-0.0243,155.8928,0.0000,155.8928,1.1140,0.0000,514.8072,514.8072,19.4288,16.7106,10860.1000,15.4000,10844.7000,-0.8363,2073.7213,2.7940,2076.5153,37.3707,18.1940,8786.3787,8768.1847,19.9565,14.4537,670.7000,0.0000,670.7000,-0.0243,154.5001,0.0000,154.5001,1.0933,0.0000,516.1999,516.1999,19.1685,10.9700,15.0693,1.4436,58464.3817,19.0969,10.8340,14.9654,1.3094,31425.7275,19.8957,10.2706,15.0831,1.5253,32030.9131,19.1209,19.1385,19.1297,-3.5552,4.1567,19.1385,19.1685,19.1535,-4.5955,3.6802,19.1685,19.2277,19.1981,-1.9788,1.8314,19.2277,19.1952,19.2114,2.9799,1.2701,19.1952,19.0969,19.1460,7.0933,1.2457,19.0969,18.2343,18.6656,3.8094,0.2597,19.9565,19.9667,19.9616,-0.4398,-0.5767,19.8957,19.9565,19.9261,-5.3186,-0.6010,19.1209,19.8957,19.5083,-5.2394,-1.4638,12.5592,12.6332,12.5962,-15.0498,-4.2038,12.2934,12.4196,12.3565,-15.1753,-3.7274,13.1796,13.5960,13.3878,-14.2039,-1.8785,12.1304,12.2280,12.1792,-9.3409,-1.3172,11.9379,12.1008,12.0193,-8.7470,-1.2929,16.7106,15.4853,16.0980,7.2595,-0.3068,16.7106,16.6676,16.6891,1.6377,0.5295,16.5704,16.4955,16.5330,2.9936,0.5538,12.7042,15.1009,13.9026,-13.5131,1.4166,7.3424,573.7465,-36262.7000,121921.0224
1665.0000,12.7600,18.7800,2841.4000,89798.4000,-86957.0000,4.3916,595.1892,14419.2025,15014.3918,213.2130,104217.6025,2246.2108,-101971.3918,18.8056,13.3254,18135.4000,0.0000,18135.4000,-0.6576,4235.0254,0.0000,4235.0254,29.9856,0.0000,13900.3746,13900.3746,18.9986,15.1862,1540.2000,0.0000,1540.2000,-0.0846,295.6691,0.0000,295.6691,3.7933,0.0000,1244.5309,1244.5309,19.0286,13.5439,841.0000,0.0000,841.0000,-0.0305,195.8660,0.0000,195.8660,1.3895,0.0000,645.1340,645.1340,19.2705,16.6306,8932.9000,130.0000,8802.9000,-0.6944,1709.0442,23.5233,1732.5674,31.0494,153.5233,7223.8558,7070.3326,19.6347,14.1380,841.0000,0.0000,841.0000,-0.0305,194.4608,0.0000,194.4608,1.3757,0.0000,646.5392,646.5392,18.8422,11.2458,15.0440,1.0468,42395.4843,19.0496,10.8871,14.9683,1.0123,24295.8495,19.5717,10.5527,15.0622,1.1186,23489.7196,18.7800,18.8056,18.7928,-4.0894,3.2890,18.8056,18.8422,18.8239,-4.0017,2.6314,18.8422,18.9986,18.9204,-3.3753,1.1844,18.9986,19.0286,19.0136,-2.4109,1.0997,19.0286,19.0496,19.0391,-1.3141,1.0692,19.0496,18.6334,18.8415,2.0990,0.2975,19.6347,19.7482,19.6914,-3.2842,-0.3969,19.5717,19.6347,19.6032,-3.9211,-0.4274,18.7800,19.5717,19.1759,-4.0360,-1.1026,12.3066,12.3276,12.3171,-3.3913,-3.3258,12.0101,12.0556,12.0328,-3.9303,-2.6681,12.5615,12.9156,12.7386,-7.8587,-1.2212,12.3954,12.3660,12.3807,2.4079,-1.1365,12.4679,12.3637,12.4158,4.7612,-1.1060,16.6306,16.1172,16.3739,3.3058,-0.3343,16.6306,16.6528,16.6417,-0.5960,0.3601,16.4565,16.4836,16.4700,-0.7832,0.3906,12.7261,14.1092,13.4176,-5.8756,1.0658,8.6437,675.4290,-56796.5000,90181.0535
1666.0000,12.4902,18.6777,1788.2000,114456.6000,-112668.4000,5.5021,376.2830,18266.0658,18642.3488,266.2207,132722.6658,1411.9170,-131310.7488,18.6844,13.2066,22706.6000,0.0000,22706.6000,-0.8234,5310.2888,0.0000,5310.2888,37.7106,0.0000,17396.3112,17396.3112,18.7862,14.9763,26.7000,0.0000,26.7000,-0.0015,5.1393,0.0000,5.1393,0.0660,0.0000,21.5607,21.5607,18.8131,13.3327,1095.0000,0.0000,1095.0000,-0.0397,255.6842,0.0000,255.6842,1.8131,0.0000,839.3158,839.3158,19.2083,16.7441,6720.8000,305.3000,6415.5000,-0.5338,1286.8149,55.1863,1342.0012,23.9836,360.4863,5433.9851,5073.4988,19.2617,13.7724,1095.0000,0.0000,1095.0000,-0.0397,254.3122,0.0000,254.3122,1.7987,0.0000,840.6878,840.6878,18.6960,11.5502,15.1231,1.3829,56005.4855,18.8470,11.2510,15.0490,1.3230,31751.1684,19.1750,11.0884,15.1317,1.4084,29576.8576,18.6777,18.6844,18.6810,-1.3728,4.1841,18.6844,18.6960,18.6902,-1.6371,3.3607,18.6960,18.7862,18.7411,-2.1873,1.3287,18.7862,18.8131,18.7996,-2.6061,1.3272,18.8131,18.8470,18.8300,-2.5468,1.2875,18.8470,18.8409,18.8440,0.0061,0.2037,19.2617,19.4350,19.3484,-4.1641,-0.3301,19.1750,19.2617,19.2184,-4.6675,-0.3698,18.6777,19.1750,18.9264,-3.0346,-1.3181,12.1759,12.1840,12.1799,-1.6797,-4.2205,11.9135,11.9260,11.9198,-1.3882,-3.3971,12.2705,12.4542,12.3623,-4.5644,-1.3651,12.2527,12.2675,12.2601,-1.4791,-1.3637,12.1719,12.2204,12.1961,-2.6753,-1.3239,16.7441,16.3267,16.5354,1.9251,-0.2402,16.7441,16.6992,16.7217,0.9411,0.2936,16.3506,16.3986,16.3746,-1.1758,0.3333,12.4695,13.4984,12.9840,-5.2574,1.2816,10.8536,848.1194,-81329.6000,117333.5115
1667.0000,12.3594,18.6172,1129.4000,125089.2000,-123959.8000,5.9704,238.1815,19903.9593,20142.1408,288.3186,144993.1593,891.2185,-144101.9408,18.6206,13.1441,27084.1000,0.0000,27084.1000,-0.9821,6338.9402,0.0000,6338.9402,45.0538,0.0000,20745.1598,20745.1598,12.0851,12.0851,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6868,13.2090,1014.9000,0.0000,1014.9000,-0.0368,237.3431,0.0000,237.3431,1.6854,0.0000,777.5569,777.5569,19.0922,16.8326,4655.0000,386.6000,4268.4000,-0.3793,892.5669,69.7480,962.3149,17.1026,456.3480,3762.4331,3306.0851,18.9899,13.5060,1014.9000,0.0000,1014.9000,-0.0368,236.4765,0.0000,236.4765,1.6753,0.0000,778.4235,778.4235,18.6261,11.7287,15.1774,1.4895,60326.2454,18.7080,11.4916,15.0998,1.4026,33662.0705,18.9199,11.4231,15.1715,1.4571,30598.9413,18.6172,18.6206,18.6189,-0.7738,4.5983,18.6206,18.6261,18.6233,-0.8311,3.6162,18.6261,18.6719,18.6490,-1.1359,1.3486,18.6719,18.6868,18.6793,-1.4756,1.3486,18.6868,18.7080,18.6974,-1.6247,1.3118,18.7080,18.9200,18.8140,-0.3855,0.1024,18.9899,19.1558,19.0729,-3.3485,-0.2770,18.9199,18.9899,18.9549,-3.2032,-0.3138,18.6172,18.9199,18.7686,-1.9282,-1.3720,12.1686,12.1692,12.1689,-0.1572,-4.6324,11.9045,11.9061,11.9053,-0.1982,-3.6502,12.0851,12.1929,12.1390,-2.7190,-1.3826,12.0626,12.0851,12.0738,-2.2723,-1.3826,11.9911,12.0312,12.0111,-2.2562,-1.3458,16.8326,16.4201,16.6263,1.0737,-0.1364,16.8326,16.7764,16.8045,0.9759,0.2430,16.3462,16.3595,16.3529,-0.2858,0.2798,12.4553,13.0180,12.7367,-3.0084,1.3380,11.7803,920.5301,-90577.5000,124587.2573
1668.0000,12.2812,18.5887,577.3000,130082.5000,-129505.2000,6.1776,121.9099,20662.0059,20783.9158,298.0151,150744.5059,455.3901,-150289.1158,18.5903,13.1144,27083.1000,0.0000,27083.1000,-0.9821,6341.0449,0.0000,6341.0449,45.0908,0.0000,20742.0551,20742.0551,11.8746,11.8746,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6227,13.1462,1186.3000,0.0000,1186.3000,-0.0430,277.6423,0.0000,277.6423,1.9733,0.0000,908.6577,908.6577,18.9654,17.6831,2281.9000,672.0000,1609.9000,-0.2124,438.2340,120.9853,559.2193,9.7050,792.9853,1843.6660,1050.6807,18.8185,13.3380,1186.3000,0.0000,1186.3000,-0.0430,276.9848,0.0000,276.9848,1.9653,0.0000,909.3152,909.3152,18.5928,11.8512,15.2220,1.5720,63666.5414,18.6338,11.6468,15.1403,1.4663,35191.8999,18.7638,11.6401,15.2019,1.4950,31395.1796,18.5887,18.5903,18.5895,-0.3791,4.7850,18.5903,18.5928,18.5915,-0.4080,3.8029,18.5928,18.6152,18.6040,-0.5668,1.3543,18.6152,18.6227,18.6190,-0.7526,1.3543,18.6227,18.6338,18.6283,-0.8581,1.3113,18.6338,18.9902,18.8120,-0.0480,0.0054,18.8185,18.9647,18.8916,-2.2113,-0.2070,18.7638,18.8185,18.7911,-2.0006,-0.2500,18.5887,18.7638,18.6762,-1.1382,-1.3927,12.1458,12.1470,12.1464,-0.2952,-4.8155,11.8968,11.8977,11.8972,-0.1214,-3.8334,11.8746,11.9773,11.9260,-2.5944,-1.3848,11.8491,11.8746,11.8619,-2.5818,-1.3848,11.7578,11.8075,11.7826,-2.7813,-1.3418,17.6831,15.7893,16.7362,1.3021,-0.0359,17.6831,17.1208,17.4020,7.1860,0.1765,16.3795,16.3653,16.3724,0.2117,0.2195,12.4016,12.7556,12.5786,-1.9317,1.3622,12.2017,953.4614,-98439.6000,130253.6209
1669.0000,12.2376,18.5798,171.2000,133569.0000,-133397.8000,6.3213,36.1795,21195.0098,21231.1893,304.7410,154764.0098,135.0205,-154628.9893,18.5803,13.1047,26869.2000,0.0000,26869.2000,-0.9743,6291.7249,0.0000,6291.7249,44.7529,0.0000,20577.4751,20577.4751,11.7963,11.7963,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5937,13.1178,1062.3000,0.0000,1062.3000,-0.0385,248.7088,0.0000,248.7088,1.7686,0.0000,813.5912,813.5912,18.8257,18.6949,1266.2000,806.3000,459.9000,-0.1417,243.5990,144.8333,388.4323,6.5670,951.1333,1022.6010,71.4677,18.7112,13.2329,1062.3000,0.0000,1062.3000,-0.0385,248.3547,0.0000,248.3547,1.7639,0.0000,813.9453,813.9453,18.5812,11.9328,15.2570,1.6235,65750.5275,18.6046,11.7422,15.1734,1.5082,36195.7357,18.6732,11.7779,15.2256,1.5154,31823.3643,18.5798,18.5803,18.5801,-0.1377,4.9062,18.5803,18.5812,18.5807,-0.1539,3.9318,18.5812,18.5904,18.5858,-0.2437,1.3677,18.5904,18.5937,18.5921,-0.3487,1.3677,18.5937,18.5989,18.5963,-0.4096,1.3292,18.8257,18.8023,18.8140,0.0003,-0.0383,18.7112,18.8257,18.7684,-1.5107,-0.1800,18.6732,18.7112,18.6922,-1.2180,-0.2185,18.5798,18.6732,18.6265,-0.6240,-1.4151,12.1394,12.1398,12.1396,-0.1060,-4.9351,11.9024,11.9020,11.9022,0.0358,-3.9607,11.7963,11.8465,11.8214,-1.2862,-1.3966,11.7879,11.7963,11.7921,-0.8659,-1.3966,11.7422,11.7502,11.7462,-0.4638,-1.3581,11.7422,21.4389,16.5906,-1.7817,0.0094,18.8659,17.8270,18.3465,11.3741,0.1511,16.8937,16.5763,16.7350,4.3515,0.1896,12.4343,12.5859,12.5101,-0.8506,1.3862,12.4911,976.0749,-103944.1000,133769.6276
1670.0000,12.2309,18.5874,0.0000,136066.7000,-136066.7000,6.4304,0.0000,21588.0630,21588.0630,309.8937,157654.7630,0.0000,-157654.7630,18.5871,13.1113,26870.1000,0.0000,26870.1000,-0.9744,6291.4191,0.0000,6291.4191,44.7604,0.0000,20578.6809,20578.6809,11.8209,11.8209,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5873,13.1115,1014.6000,0.0000,1014.6000,-0.0368,237.5597,0.0000,237.5597,1.6898,0.0000,777.0403,777.0403,18.7272,19.1043,947.0000,791.8000,155.2000,-0.1163,182.4170,142.0013,324.4182,5.4292,933.8013,764.5830,-169.2182,18.6479,13.1709,1014.6000,0.0000,1014.6000,-0.0368,237.3850,0.0000,237.3850,1.6872,0.0000,777.2150,777.2150,18.5867,11.9795,15.2831,1.6568,67100.1918,18.6001,11.8002,15.2002,1.5346,36830.4901,18.6254,11.8623,15.2438,1.5263,32052.8317,18.5874,18.5871,18.5872,0.0625,4.9935,18.5871,18.5867,18.5869,0.0499,4.0191,18.5867,18.5866,18.5866,-0.0135,1.3861,18.5866,18.5873,18.5870,-0.0856,1.3861,18.5873,18.5887,18.5880,-0.1241,1.3493,18.7272,18.8788,18.8030,-0.1574,-0.0550,18.6479,18.7272,18.6875,-1.0003,-0.1714,18.6254,18.6479,18.6367,-0.6942,-0.2081,18.5874,18.6254,18.6064,-0.2667,-1.4369,12.1531,12.1524,12.1527,0.1344,-5.0220,11.9243,11.9224,11.9233,0.2312,-4.0477,11.8209,11.8214,11.8212,-0.0269,-1.4146,11.8244,11.8209,11.8227,0.3449,-1.4146,11.8002,11.7901,11.7952,0.5668,-1.3778,11.8002,20.6321,16.2162,-4.5419,0.0265,19.3877,18.6219,19.0048,7.9207,0.1428,17.5052,17.0181,17.2617,6.3324,0.1796,12.5198,12.5105,12.5151,0.0370,1.4084,12.7082,993.0387,-107012.2000,135983.5136
1671.0000,12.2449,18.6017,0.0000,137118.1000,-137118.1000,6.4801,0.0000,21761.7272,21761.7272,312.2750,158879.8272,0.0000,-158879.8272,18.6010,13.1249,26836.6000,0.0000,26836.6000,-0.9731,6282.5106,0.0000,6282.5106,44.7006,0.0000,20554.0894,20554.0894,11.8537,11.8537,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5943,13.1184,846.4000,0.0000,846.4000,-0.0307,198.1603,0.0000,198.1603,1.4098,0.0000,648.2397,648.2397,18.6640,18.7593,915.8000,660.2000,255.6000,-0.1067,176.5488,118.2793,294.8281,4.9697,778.4793,739.2512,-39.2281,18.6174,13.1410,846.4000,0.0000,846.4000,-0.0307,198.1048,0.0000,198.1048,1.4087,0.0000,648.2952,648.2952,18.6001,12.0002,15.3001,1.6778,67952.3266,18.6072,11.8375,15.2223,1.5489,37173.4557,18.6069,11.9091,15.2580,1.5325,32181.5500,18.6017,18.6010,18.6013,0.1462,5.0339,18.6010,18.6001,18.6005,0.1409,4.0608,18.6001,18.5952,18.5976,0.1085,1.3913,18.5952,18.5943,18.5948,0.0700,1.3913,18.5943,18.5935,18.5939,0.0475,1.3607,18.6640,18.9011,18.7826,-0.2702,-0.0630,18.6174,18.6640,18.6407,-0.5893,-0.1697,18.6069,18.6174,18.6121,-0.3201,-0.2004,18.6017,18.6069,18.6043,-0.0498,-1.4462,12.1705,12.1696,12.1700,0.1847,-5.0621,11.9451,11.9433,11.9442,0.2280,-4.0890,11.8537,11.8416,11.8477,0.2959,-1.4196,11.8575,11.8537,11.8556,0.3732,-1.4196,11.8375,11.8296,11.8336,0.4394,-1.3889,11.8375,19.7166,15.7771,-5.3235,0.0348,18.9949,19.0028,18.9988,-0.0961,0.1415,17.9581,17.5050,17.7315,5.6459,0.1722,12.5887,12.5134,12.5511,0.4094,1.4179,12.8076,1000.8071,-108333.1000,137307.3322
1672.0000,12.2351,18.5917,0.0000,103956.2000,-103956.2000,4.9129,0.0000,16495.0389,16495.0389,236.7724,120451.2389,0.0000,-120451.2389,18.5923,13.1164,26832.1000,0.0000,26832.1000,-0.9730,6282.1192,0.0000,6282.1192,44.6847,0.0000,20549.9808,20549.9808,11.7668,11.7668,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5957,13.1198,759.7000,0.0000,759.7000,-0.0275,177.8589,0.0000,177.8589,1.2653,0.0000,581.8411,581.8411,18.6316,17.6608,1311.3000,491.6000,819.7000,-0.1279,252.8982,88.0274,340.9256,5.8937,579.6274,1058.4018,478.7744,18.6088,13.1326,759.7000,0.0000,759.7000,-0.0275,177.8306,0.0000,177.8306,1.2649,0.0000,581.8694,581.8694,18.5932,11.8229,15.2080,1.2112,49052.6303,18.6042,11.6718,15.1380,1.1162,26787.6718,18.6064,11.7357,15.1711,1.1062,23230.6739,18.5917,18.5923,18.5920,-0.1367,3.8534,18.5923,18.5932,18.5928,-0.1180,2.8805,18.5932,18.5958,18.5945,-0.0620,1.0020,18.5958,18.5957,18.5958,-0.0121,1.0020,18.5957,18.5955,18.5956,-0.0037,0.9745,18.6316,18.9132,18.7724,-0.1468,-0.0274,18.6088,18.6316,18.6202,-0.2714,-0.1553,18.6064,18.6088,18.6076,-0.0784,-0.1828,18.5917,18.6064,18.5991,-0.0871,-1.0594,12.1549,12.1559,12.1554,-0.2012,-3.8766,11.8172,11.8327,11.8249,-1.4637,-2.9036,11.7668,11.8068,11.7868,-0.7587,-1.0252,11.7510,11.7668,11.7589,-1.1910,-1.0252,11.6718,11.7132,11.6925,-1.7263,-0.9976,11.6718,19.7736,15.7227,-0.6797,0.0042,17.7286,18.7106,18.2196,-9.4276,0.1321,17.7481,17.7373,17.7427,0.1108,0.1597,12.6604,12.5313,12.5959,0.5165,1.0363,9.6924,757.3809,-74785.0000,99070.9760
1673.0000,12.2162,18.5725,0.0000,106076.7000,-106076.7000,5.0131,0.0000,16824.3875,16824.3875,241.5872,122901.0875,0.0000,-122901.0875,18.5737,13.0982,26832.7000,0.0000,26832.7000,-0.9730,6283.6805,0.0000,6283.6805,44.6909,0.0000,20549.0195,20549.0195,11.7039,11.7039,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5869,13.1111,800.5000,0.0000,800.5000,-0.0290,187.4310,0.0000,187.4310,1.3332,0.0000,613.0690,613.0690,18.6160,17.8673,1230.2000,538.0000,692.2000,-0.1242,237.3043,96.3118,333.6161,5.7391,634.3118,992.8957,358.5839,18.6046,13.1285,800.5000,0.0000,800.5000,-0.0290,187.3907,0.0000,187.3907,1.3330,0.0000,613.1093,613.1093,18.5756,11.8053,15.1904,1.2437,50370.1103,18.5981,11.6411,15.1196,1.1502,27605.0497,18.6024,11.6982,15.1503,1.1415,23970.8051,18.5725,18.5737,18.5731,-0.2521,3.9291,18.5737,18.5756,18.5747,-0.2426,2.9561,18.5756,18.5852,18.5804,-0.1942,1.0271,18.5852,18.5869,18.5861,-0.1413,1.0271,18.5869,18.5887,18.5878,-0.1188,0.9981,18.6160,18.9052,18.7606,-0.1663,-0.0306,18.6046,18.6160,18.6103,-0.1435,-0.1548,18.6024,18.6046,18.6035,-0.0741,-0.1838,18.5725,18.6024,18.5874,-0.1644,-1.0840,12.1111,12.1138,12.1124,-0.5423,-3.9525,11.7837,11.7887,11.7862,-0.4914,-2.9795,11.7039,11.7442,11.7240,-0.7816,-1.0506,11.6943,11.7039,11.6991,-0.7454,-1.0506,11.6411,11.6541,11.6476,-0.5663,-1.0216,11.6411,19.6222,15.6317,-1.1233,0.0072,17.9632,18.1626,18.0629,-1.9152,0.1314,17.2515,17.5875,17.4195,-3.9251,0.1604,12.5888,12.5980,12.5934,-0.0537,1.0605,9.8917,772.9512,-76950.8000,101945.9652
1674.0000,12.2010,18.5564,5.0000,104564.0000,-104559.0000,4.9419,1.0573,16578.7813,16579.8386,238.1271,121142.7813,3.9427,-121138.8386,18.5575,13.0823,22070.9000,0.0000,22070.9000,-0.8003,5169.5851,0.0000,5169.5851,36.7691,0.0000,16901.3149,16901.3149,18.5701,14.7452,479.5000,0.0000,479.5000,-0.0263,92.5493,0.0000,92.5493,1.3502,0.0000,386.9507,386.9507,18.5728,13.0973,498.0000,0.0000,498.0000,-0.0181,116.6230,0.0000,116.6230,0.8295,0.0000,381.3770,381.3770,17.0653,17.9678,766.3000,834.6000,-68.3000,0.1048,150.8909,145.8776,296.7685,4.9258,980.4776,615.4091,-365.0685,18.6005,13.1244,498.0000,0.0000,498.0000,-0.0181,116.5837,0.0000,116.5837,0.8293,0.0000,381.4163,381.4163,18.5591,11.8421,15.2006,1.3382,54196.2107,18.6333,11.6364,15.1348,1.2546,30109.2480,18.5916,11.7290,15.1603,1.2305,25839.9630,18.5564,18.5575,18.5569,-0.2195,3.8886,18.5575,18.5591,18.5583,-0.2219,3.0882,18.5591,18.5701,18.5646,-0.2147,0.9963,18.5701,18.5728,18.5715,-0.2004,0.9700,18.5728,18.5759,18.5743,-0.1868,0.9519,18.2002,18.9672,18.5837,-2.1593,-0.1638,18.6005,18.6129,18.6067,-0.0681,-0.0590,18.5916,18.6005,18.5961,-0.1139,-0.0770,18.5564,18.5916,18.5740,-0.1862,-1.0533,12.0674,12.0702,12.0688,-0.5505,-3.9051,11.8082,11.8058,11.8070,0.2267,-3.1048,11.7514,11.7382,11.7448,0.2266,-1.0129,11.6662,11.6714,11.6688,-0.3902,-0.9865,11.6364,11.6395,11.6379,-0.1406,-0.9684,11.6364,17.0653,14.3508,-15.4811,0.1472,17.0653,18.3870,17.7261,-4.0885,0.0425,16.8171,17.5152,17.1661,-3.0813,0.0605,12.0668,12.6934,12.3801,-2.5978,1.0368,9.9750,779.4597,-81080.9000,110145.4217
1675.0000,12.1927,18.5360,102.3000,92577.7000,-92475.4000,4.3805,21.6355,14675.6153,14697.2508,211.0691,107253.3153,80.6645,-107172.6508,18.5375,13.0628,13149.6000,0.0000,13149.6000,-0.4768,3080.7294,0.0000,3080.7294,21.9115,0.0000,10068.8706,10068.8706,18.5509,14.7437,8965.9000,0.0000,8965.9000,-0.4927,1730.9548,0.0000,1730.9548,22.3282,0.0000,7234.9452,7234.9452,18.5554,13.0803,504.7000,0.0000,504.7000,-0.0183,118.2169,0.0000,118.2169,0.8408,0.0000,386.4831,386.4831,14.7090,15.9307,845.9000,1077.5000,-231.6000,0.1242,172.3301,182.3991,354.7292,5.9283,1259.8991,673.5699,-586.3292,18.5876,13.1118,504.7000,0.0000,504.7000,-0.0183,118.1707,0.0000,118.1707,0.8405,0.0000,386.5293,386.5293,18.5396,11.7669,15.1532,1.1283,45695.2561,18.6225,11.5627,15.0926,1.0585,25403.8959,18.5806,11.6522,15.1164,1.0388,21814.7807,18.5360,18.5375,18.5368,-0.2674,3.4128,18.5375,18.5396,18.5386,-0.2622,2.9360,18.5396,18.5509,18.5452,-0.2582,1.1867,18.5509,18.5554,18.5532,-0.2451,0.6940,18.5554,18.5607,18.5581,-0.2205,0.6757,17.3125,18.7848,18.0486,-6.4811,-0.2572,18.5876,18.6029,18.5952,-0.1625,-0.1330,18.5806,18.5876,18.5841,-0.1687,-0.1513,18.5360,18.5806,18.5583,-0.2138,-0.9677,12.1484,12.1429,12.1457,0.9030,-3.4290,12.0269,12.0007,12.0138,2.4714,-2.9522,12.9090,12.4050,12.6570,10.9837,-1.2029,11.6275,11.6363,11.6319,-0.4694,-0.7102,11.5627,11.5891,11.5759,-0.7732,-0.6919,11.5627,14.7090,13.1358,-14.6865,0.2410,14.7090,17.2195,15.9642,-21.2865,0.1168,16.6629,17.0470,16.8550,-3.7793,0.1351,12.4181,12.3724,12.3952,0.1580,0.9514,8.8820,694.0514,-69582.1000,92913.9328
1676.0000,12.3494,18.6845,188.9000,89801.1000,-89612.2000,4.2537,39.8443,14285.7512,14325.5955,204.9655,104086.8512,149.0557,-103937.7955,18.6737,13.1961,13143.8000,0.0000,13143.8000,-0.4766,3074.2804,0.0000,3074.2804,21.9077,0.0000,10069.5196,10069.5196,18.6156,14.8077,13548.7000,0.0000,13548.7000,-0.7445,2613.5437,0.0000,2613.5437,33.7520,0.0000,10935.1563,10935.1563,18.6011,13.1250,500.5000,0.0000,500.5000,-0.0181,117.1681,0.0000,117.1681,0.8340,0.0000,383.3319,383.3319,18.5705,18.7458,1264.0000,953.5000,310.5000,-0.1496,243.9661,170.5690,414.5351,7.2718,1124.0690,1020.0339,-104.0351,18.5513,13.0763,500.5000,0.0000,500.5000,-0.0181,117.2390,0.0000,117.2390,0.8337,0.0000,383.2610,383.2610,18.6604,11.5395,15.0999,0.9653,39092.9460,18.4380,11.6147,15.0263,0.8324,19978.2590,18.5414,11.5727,15.0570,0.8502,17853.1919,18.6845,18.6737,18.6791,1.6928,3.2681,18.6737,18.6604,18.6670,1.5258,2.7915,18.6604,18.6156,18.6380,1.0951,1.3682,18.6156,18.6011,18.6084,0.6419,0.6236,18.6011,18.5887,18.5949,0.4203,0.6055,18.5705,17.8441,18.2073,1.8904,-0.1537,18.5513,18.5705,18.5609,-0.4381,-0.3032,18.5414,18.5513,18.5463,-0.4800,-0.3214,18.6845,18.5414,18.6129,0.6347,-0.9856,12.3977,12.3794,12.3886,2.9069,-3.2927,12.2979,12.2626,12.2803,3.1912,-2.8161,13.3337,13.0730,13.2034,6.5691,-1.3928,11.6431,11.6407,11.6419,0.0960,-0.6482,11.6147,11.6004,11.6075,0.3576,-0.6301,11.6147,13.7677,12.6912,-5.3902,0.1290,16.4404,16.2218,16.3311,4.4032,0.2786,16.0295,16.3912,16.2103,-7.8039,0.2968,13.0607,12.2467,12.6537,3.0948,0.9610,8.3662,653.7494,-61608.2000,76924.3969
1677.0000,12.5302,18.7381,719.0000,51973.1000,-51254.1000,2.4936,151.1937,8301.8883,8453.0820,120.3501,60274.9883,567.8063,-59707.1820,18.7333,13.2545,13138.7000,0.0000,13138.7000,-0.4764,3070.8685,0.0000,3070.8685,21.8591,0.0000,10067.8315,10067.8315,18.6891,14.8803,13621.3000,0.0000,13621.3000,-0.7485,2625.0893,0.0000,2625.0893,33.8957,0.0000,10996.2107,10996.2107,18.6661,13.1887,497.2000,0.0000,497.2000,-0.0180,116.3037,0.0000,116.3037,0.8280,0.0000,380.8963,380.8963,18.5711,18.5860,1372.5000,947.2000,425.3000,-0.1576,264.9058,169.4436,434.3494,7.3455,1116.6436,1107.5942,-9.0494,18.5784,13.1028,497.2000,0.0000,497.2000,-0.0180,116.4277,0.0000,116.4277,0.8286,0.0000,380.7723,380.7723,18.7258,11.3615,15.0436,0.8142,32974.5014,18.5061,11.4363,14.9712,0.7035,16883.1393,18.5878,11.4157,15.0018,0.7136,14986.5136,18.7381,18.7333,18.7357,0.6590,2.8811,18.7333,18.7258,18.7295,0.7303,2.4046,18.7258,18.6891,18.7074,0.8137,1.2437,18.6891,18.6661,18.6776,0.8109,0.4952,18.6661,18.6409,18.6535,0.6825,0.4772,18.5711,18.0531,18.3121,1.2404,-0.1420,18.5784,18.5711,18.5748,0.1426,-0.2996,18.5878,18.5784,18.5831,0.4195,-0.3176,18.7381,18.5878,18.6630,0.5798,-0.8593,12.5430,12.5303,12.5366,1.7627,-2.9041,12.4238,12.4033,12.4135,1.5841,-2.4277,13.5348,13.3973,13.4660,3.1457,-1.2668,11.5721,11.5916,11.5818,-0.7492,-0.5183,11.4363,11.5138,11.4750,-1.6233,-0.5002,11.4363,13.2544,12.3453,-4.1983,0.1189,16.2930,16.3110,16.3020,-0.3759,0.2765,16.1146,16.1571,16.1358,-0.9233,0.2945,13.0856,12.5297,12.8076,1.8330,0.8363,4.8652,380.1731,-23074.4000,64844.1543
1678.0000,12.6657,18.7584,1201.6000,48686.8000,-47485.2000,2.3634,252.0993,7800.9733,8053.0726,114.2493,56487.7733,949.5007,-55538.2726,18.7564,13.2772,13139.1000,0.0000,13139.1000,-0.4765,3070.1016,0.0000,3070.1016,21.8423,0.0000,10068.9984,10068.9984,18.7343,14.9250,15042.4000,0.0000,15042.4000,-0.8266,2897.2963,0.0000,2897.2963,37.3855,0.0000,12145.1037,12145.1037,18.7159,13.2375,586.8000,0.0000,586.8000,-0.0213,137.1798,0.0000,137.1798,0.9764,0.0000,449.6202,449.6202,18.6078,17.6553,2019.0000,766.9000,1252.1000,-0.1974,389.5039,137.2709,526.7748,9.1121,904.1709,1629.4961,725.3252,18.6296,13.1529,586.8000,0.0000,586.8000,-0.0213,137.3235,0.0000,137.3235,0.9775,0.0000,449.4765,449.4765,18.7533,11.2384,14.9958,0.7164,29014.6284,18.5637,11.2917,14.9277,0.6239,14974.4592,18.6419,11.2736,14.9577,0.6322,13276.0999,18.7584,18.7564,18.7574,0.2374,2.7270,18.7564,18.7533,18.7549,0.2810,2.2506,18.7533,18.7343,18.7438,0.4143,1.2495,18.7343,18.7159,18.7251,0.5494,0.4229,18.7159,18.6906,18.7032,0.5760,0.4016,18.6078,18.1785,18.3932,0.9539,-0.1322,18.6296,18.6078,18.6187,0.5057,-0.3297,18.6419,18.6296,18.6357,0.6105,-0.3509,18.7584,18.6419,18.7001,0.4238,-0.8181,12.6736,12.6618,12.6677,1.5575,-2.7510,12.5710,12.5472,12.5591,1.7324,-2.2746,13.7258,13.6185,13.6722,2.4630,-1.2735,11.4737,11.5078,11.4908,-1.1234,-0.4469,11.2917,11.3855,11.3386,-1.6710,-0.4257,11.2917,12.8572,12.0744,-3.2934,0.1082,15.9563,16.1045,16.0304,-3.3014,0.3057,15.9124,16.0033,15.9579,-2.1719,0.3269,13.2209,12.6793,12.9501,1.6946,0.7941,4.5990,359.3721,-16878.0000,57265.1875
1679.0000,12.9159,18.8329,1711.7000,40987.7000,-39276.0000,2.0261,357.6139,6605.0858,6962.6998,98.0918,47592.7858,1354.0861,-46238.6998,18.8253,13.3447,13139.3000,0.0000,13139.3000,-0.4765,3067.5952,0.0000,3067.5952,21.8358,0.0000,10071.7048,10071.7048,18.7854,14.9755,18560.6000,0.0000,18560.6000,-1.0199,3572.6188,0.0000,3572.6188,46.0941,0.0000,14987.9812,14987.9812,18.7532,13.2740,411.7000,0.0000,411.7000,-0.0149,96.2022,0.0000,96.2022,0.6846,0.0000,315.4978,315.4978,18.6440,16.6155,3409.6000,435.0000,2974.6000,-0.2862,657.4733,77.9081,735.3813,13.0559,512.9081,2752.1267,2239.2187,18.6568,13.1796,411.7000,0.0000,411.7000,-0.0149,96.3147,0.0000,96.3147,0.6854,0.0000,315.3853,315.3853,18.8152,11.0141,14.9147,0.4557,18454.3270,18.5581,11.1457,14.8519,0.3897,9352.0098,18.6612,11.1019,14.8816,0.3974,8345.2763,18.8329,18.8253,18.8291,0.8405,2.3342,18.8253,18.8152,18.8202,0.7644,1.8577,18.8152,18.7854,18.8003,0.6571,1.2444,18.7854,18.7532,18.7693,0.5086,0.2244,18.7532,18.7206,18.7369,0.3816,0.2095,18.6440,18.2687,18.4564,0.7383,-0.1176,18.6568,18.6440,18.6504,0.3582,-0.4038,18.6612,18.6568,18.6590,0.2566,-0.4187,18.8329,18.6612,18.7471,0.5421,-0.7050,13.0370,12.9999,13.0184,4.2080,-2.3597,13.0472,12.9591,13.0031,5.3338,-1.8832,14.2820,14.0291,14.1556,5.8091,-1.2699,11.4121,11.4518,11.4319,-0.7342,-0.2499,11.1457,11.2938,11.2198,-1.4584,-0.2350,11.1457,12.5808,11.8632,-2.5731,0.0921,15.6330,15.7765,15.7047,-3.9551,0.3783,15.6779,15.7759,15.7269,-2.8118,0.3932,13.8070,12.6242,13.2156,3.1798,0.6795,3.9084,305.4091,-3778.1000,36151.6131
1680.0000,13.2717,18.9410,2433.3000,36378.6000,-33945.3000,1.8458,505.3666,5910.7270,6416.0936,89.5597,42289.3270,1927.9334,-40361.3936,18.9286,13.4459,13143.0000,0.0000,13143.0000,-0.4766,3064.6405,0.0000,3064.6405,21.8219,0.0000,10078.3595,10078.3595,18.8652,15.0543,20647.5000,0.0000,20647.5000,-1.1346,3970.3093,0.0000,3970.3093,51.2325,0.0000,16677.1907,16677.1907,18.7902,13.3103,418.5000,0.0000,418.5000,-0.0152,97.7474,0.0000,97.7474,0.6955,0.0000,320.7526,320.7526,18.6708,16.2615,4680.7000,255.8000,4424.9000,-0.3741,902.2714,45.8333,948.1048,16.9904,301.6333,3778.4286,3476.7952,18.6794,13.2018,418.5000,0.0000,418.5000,-0.0152,97.8786,0.0000,97.8786,0.6964,0.0000,320.6214,320.6214,18.9110,10.7768,14.8439,0.2917,11811.9818,18.5595,11.0102,14.7848,0.2436,5846.7043,18.6832,10.9447,14.8140,0.2497,5244.0382,18.9410,18.9286,18.9348,1.2512,2.1156,18.9286,18.9110,18.9198,1.1775,1.6390,18.9110,18.8652,18.8881,1.0355,1.2626,18.8652,18.7902,18.8277,0.6803,0.1279,18.7902,18.7398,18.7650,0.3148,0.1127,18.6708,18.3287,18.4998,0.4990,-0.0880,18.6794,18.6708,18.6751,0.2739,-0.4622,18.6832,18.6794,18.6813,0.2447,-0.4774,18.9410,18.6832,18.8121,0.7602,-0.6531,13.4744,13.4243,13.4493,5.1754,-2.1432,13.6036,13.4825,13.5430,6.4910,-1.6666,14.6176,14.4285,14.5231,4.4108,-1.2901,11.4279,11.4313,11.4296,-0.0528,-0.1555,11.0102,11.2244,11.1173,-1.2614,-0.1403,11.0102,12.4405,11.7253,-1.6887,0.0605,15.7299,15.7220,15.7260,0.2317,0.4346,15.6370,15.6653,15.6512,-0.9387,0.4498,14.3393,12.7488,13.5441,3.9397,0.6255,3.5361,276.3165,5107.1000,22902.7243
1681.0000,13.5498,18.6515,3988.5000,31020.7000,-27032.2000,1.6735,824.5605,5072.9874,5897.5479,81.4529,36093.6874,3163.9395,-32929.7479,18.6864,13.2085,13130.9000,0.0000,13130.9000,-0.4762,3070.7905,0.0000,3070.7905,21.7717,0.0000,10060.1095,10060.1095,18.7975,14.9875,20926.4000,0.0000,20926.4000,-1.1500,4027.3778,0.0000,4027.3778,51.8546,0.0000,16899.0222,16899.0222,18.8296,13.3489,367.6000,0.0000,367.6000,-0.0133,85.8181,0.0000,85.8181,0.6106,0.0000,281.7819,281.7819,18.7953,16.1669,5774.9000,91.8000,5683.1000,-0.4493,1111.4358,16.4816,1127.9175,20.3480,108.2816,4663.4642,4555.1825,18.8437,13.3627,367.6000,0.0000,367.6000,-0.0133,85.8035,0.0000,85.8035,0.6115,0.0000,281.7965,281.7965,18.7296,10.8284,14.7790,0.1536,6219.0533,18.5533,10.9032,14.7283,0.1338,3211.3965,18.8725,10.6434,14.7579,0.1439,3022.6735,18.6515,18.6864,18.6689,-3.2329,1.9075,18.6864,18.7296,18.7080,-2.5810,1.4313,18.7296,18.7975,18.7636,-1.5275,1.2272,18.7975,18.8296,18.8136,-0.1951,0.0773,18.8296,18.7506,18.7901,0.2781,0.0640,18.7953,18.2721,18.5337,0.3855,-0.0449,18.8437,18.7953,18.8195,1.7177,-0.4942,18.8725,18.8437,18.8581,2.1086,-0.5075,18.6515,18.8725,18.7620,-0.6290,-0.6028,13.7791,13.7393,13.7592,3.7148,-1.9362,14.0891,13.9652,14.0271,5.8174,-1.4600,14.6874,14.6189,14.6531,1.5448,-1.2560,11.4402,11.4316,11.4359,0.0515,-0.1060,10.9032,11.1657,11.0345,-1.0238,-0.0927,10.9032,12.4679,11.6855,-0.5047,0.0162,16.0384,15.9439,15.9912,3.1761,0.4655,15.8721,15.8069,15.8395,2.2482,0.4788,14.9503,12.9108,13.9305,4.6392,0.5741,3.1884,249.1475,13443.4000,12453.1233
