Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1682.0000,13.7782,18.3574,5127.4000,26634.2000,-21506.8000,1.5254,1056.0384,4379.0773,5435.1157,74.3864,31013.2773,4071.3616,-26941.9157,18.3993,12.9273,13129.9000,0.0000,13129.9000,-0.4761,3081.3072,0.0000,3081.3072,21.8407,0.0000,10048.5928,10048.5928,18.5909,14.7832,22584.0000,0.0000,22584.0000,-1.2410,4357.8293,0.0000,4357.8293,56.0260,0.0000,18226.1707,18226.1707,19.1626,13.6752,373.8000,0.0000,373.8000,-0.0136,86.9173,0.0000,86.9173,0.6206,0.0000,286.8827,286.8827,18.8908,16.1942,6484.3000,28.2000,6456.1000,-0.5004,1246.4636,5.0709,1251.5344,22.5977,33.2709,5237.8364,5204.5656,18.9169,13.4345,373.8000,0.0000,373.8000,-0.0136,87.1737,0.0000,87.1737,0.6205,0.0000,286.6263,286.6263,18.4636,10.9663,14.7150,0.0155,628.4695,18.2374,11.1040,14.6707,0.0133,318.9142,18.9265,10.4705,14.6985,0.0158,330.7890,18.3574,18.3993,18.3783,-3.5312,1.7320,18.3993,18.4636,18.4315,-3.3615,1.2559,18.4636,18.5913,18.5274,-2.8740,1.2342,19.1626,18.5192,18.8409,0.3051,-0.0069,18.2374,19.1626,18.7000,-1.1119,-0.0204,18.8908,18.2374,18.5641,0.3417,-0.0320,18.9169,18.8908,18.9039,0.9937,-0.5324,18.9265,18.9169,18.9217,0.7435,-0.5460,18.3574,18.9265,18.6419,-1.4734,-0.5561,14.0551,14.0160,14.0355,3.3104,-1.7619,14.6242,14.4727,14.5484,6.2660,-1.2858,14.7107,14.6870,14.6989,0.5277,-1.2640,12.5678,10.7953,11.6815,2.9397,-0.0230,11.1040,10.9748,11.0394,0.0351,-0.0094,11.1040,12.2606,11.6823,-0.0639,0.0022,16.1773,16.1246,16.1510,1.9037,0.5026,16.0540,15.9947,16.0243,2.2061,0.5161,15.8882,12.9821,14.4352,6.0650,0.5263,2.8864,225.5441,21410.8000,1278.1727
1683.0000,13.8554,17.8443,6209.2000,22625.0000,-16415.8000,1.3922,1277.2314,3726.6811,5003.9125,67.9737,26351.6811,4931.9686,-21419.7125,17.9228,12.4607,13130.1000,0.0000,13130.1000,-0.4761,3099.4913,0.0000,3099.4913,21.9257,0.0000,10030.6087,10030.6087,18.1122,14.3101,23282.4000,0.0000,23282.4000,-1.2794,4520.5158,0.0000,4520.5158,57.9610,0.0000,18761.8842,18761.8842,18.6385,13.1615,368.6000,0.0000,368.6000,-0.0134,86.2509,0.0000,86.2509,0.6093,0.0000,282.3491,282.3491,18.6122,15.8922,7087.7000,0.0000,7087.7000,-0.5453,1367.2768,0.0000,1367.2768,24.5775,0.0000,5720.4232,5720.4232,18.5095,13.0353,368.6000,0.0000,368.6000,-0.0134,86.3863,0.0000,86.3863,0.6113,0.0000,282.2137,282.2137,14.4741,14.8805,14.6773,-0.0046,-187.5160,10.0323,19.1973,14.6148,-0.0940,-2254.9362,15.9265,13.4096,14.6680,0.0258,541.8369,17.8443,17.9228,17.8835,-5.9959,1.5739,17.9228,18.0421,17.9825,-5.4432,1.0977,17.7315,18.0735,17.9025,-7.5669,1.2173,18.6385,18.8711,18.7548,-1.0634,-0.0621,19.0927,18.6385,18.8656,1.9740,-0.0754,18.6122,18.5205,18.5664,0.0029,-0.0117,18.5095,18.6122,18.5609,-4.1641,-0.5569,18.4446,18.5095,18.4770,-5.3909,-0.5703,17.8443,18.9908,18.4175,-2.7327,-0.5145,13.8916,13.9125,13.9020,-1.6358,-1.6044,14.4741,14.4954,14.4847,-0.7928,-1.1283,14.3101,14.4741,14.3921,-3.7273,-1.2479,14.3101,10.4989,12.4045,8.6999,0.0315,11.2918,10.9072,11.0995,0.7004,0.0449,15.8922,7.9550,11.9236,2.8879,-0.0189,15.8922,15.9630,15.9276,-2.7195,0.5264,15.8905,15.9265,15.9085,-1.4224,0.5397,15.9265,13.6661,14.7963,4.3334,0.4839,2.6205,204.7657,27821.6000,-1900.6153
1684.0000,13.7633,17.4050,7040.8000,21445.8000,-14405.0000,1.3798,1450.4773,3524.7813,4975.2587,67.3934,24970.5813,5590.3227,-19380.2587,17.4759,12.0232,13130.3000,0.0000,13130.3000,-0.4761,3116.8764,0.0000,3116.8764,22.0689,0.0000,10013.4236,10013.4236,17.6402,13.8439,23992.6000,0.0000,23992.6000,-1.3185,4687.6189,0.0000,4687.6189,60.2174,0.0000,19304.9811,19304.9811,18.8678,13.3863,363.6000,0.0000,363.6000,-0.0132,84.8451,0.0000,84.8451,0.6052,0.0000,278.7549,278.7549,18.3411,15.6235,7091.1000,0.0000,7091.1000,-0.5455,1372.7099,0.0000,1372.7099,24.7054,0.0000,5718.3901,5718.3901,18.2651,12.7959,363.6000,0.0000,363.6000,-0.0132,85.4696,0.0000,85.4696,0.6063,0.0000,278.1304,278.1304,14.0727,15.2263,14.6495,-0.0163,-660.3614,10.3456,18.8169,14.5812,-0.1078,-2586.4652,15.7077,13.5845,14.6461,0.0270,567.2150,17.4050,17.4759,17.4405,-5.3717,1.5604,17.4759,17.5960,17.5360,-5.4127,1.0843,17.3107,17.5625,17.4366,-5.6466,1.2327,18.8678,18.7573,18.8126,0.6723,-0.0858,18.8074,18.8678,18.8376,-0.3625,-0.0989,18.3411,18.7692,18.5552,-0.1600,-0.0198,18.2651,18.3411,18.3031,-3.1351,-0.5653,18.2321,18.2651,18.2486,-2.7814,-0.5785,17.4050,18.8643,18.1346,-3.4388,-0.5092,13.5426,13.5949,13.5688,-4.0467,-1.5911,14.0727,14.1914,14.1320,-4.2810,-1.1150,13.8439,14.0727,13.9583,-5.2592,-1.2634,13.8439,12.1125,12.9782,6.8989,0.0550,12.3587,10.6451,11.5019,4.8317,0.0682,15.6235,8.4759,12.0497,1.4964,-0.0109,15.6235,15.7056,15.6645,-3.2001,0.5346,15.6355,15.7077,15.6716,-2.8835,0.5478,15.7077,14.3230,15.0153,2.6189,0.4785,2.6087,203.8502,30536.2000,-2679.6116
1685.0000,13.3728,16.5004,7917.5000,18970.1000,-11052.6000,1.3084,1641.6145,3089.4829,4731.0974,63.9521,22059.5829,6275.8855,-15783.6974,16.7085,11.2722,13121.7000,0.0000,13121.7000,-0.4758,3145.3314,0.0000,3145.3314,22.1908,0.0000,9976.3686,9976.3686,17.0682,13.2790,23921.2000,0.0000,23921.2000,-1.3145,4710.0968,0.0000,4710.0968,60.5256,0.0000,19211.1032,19211.1032,17.6809,12.2233,502.9000,0.0000,502.9000,-0.0182,119.0725,0.0000,119.0725,0.8345,0.0000,383.8275,383.8275,17.1376,14.4756,6642.4000,51.6000,6590.8000,-0.5139,1306.6463,9.0287,1315.6750,23.3883,60.6287,5335.7537,5275.1250,16.8131,11.3739,502.9000,0.0000,502.9000,-0.0182,120.3860,0.0000,120.3860,0.8413,0.0000,382.5140,382.5140,13.5396,15.6511,14.5953,-0.1699,-6879.8160,12.5083,16.5257,14.5170,-0.2909,-6981.3835,14.5598,14.6807,14.6202,-0.0088,-183.9243,16.5004,16.7085,16.6045,-10.1134,1.0033,16.7085,17.0667,16.8876,-7.8492,0.5275,16.1952,16.6799,16.4376,-12.0806,1.3723,17.6809,17.9568,17.8189,-12.0164,-0.5995,17.2125,17.6809,17.4467,-16.8097,-0.6177,17.1376,19.0634,18.1005,-5.5118,-0.1672,16.8131,17.1376,16.9754,-16.0479,-0.6810,16.6315,16.8131,16.7223,-18.4438,-0.6993,16.5004,19.1527,17.8266,-3.7424,-0.3050,12.6574,12.8537,12.7556,-9.8378,-1.0345,13.5396,13.8373,13.6885,-5.3779,-0.5586,13.2790,13.5396,13.4093,-6.6503,-1.4034,13.2790,13.2024,13.2407,3.1426,0.5684,13.1720,12.5083,12.8401,16.1247,0.5866,12.5083,11.8707,12.1895,1.6630,0.1361,13.9303,14.3239,14.1271,-18.5780,0.6499,14.2434,14.5598,14.4016,-15.3512,0.6682,14.5598,15.3329,14.9463,-0.8574,0.2739,2.4840,194.1067,33586.9000,-14045.1238
1686.0000,13.2173,15.7625,15198.4000,28353.0000,-13154.6000,2.1305,3159.3734,4600.9322,7760.3057,104.3511,32953.9322,12039.0266,-20914.9057,15.8449,10.4279,13119.9000,0.0000,13119.9000,-0.4758,3180.3315,0.0000,3180.3315,22.4280,0.0000,9939.5685,9939.5685,16.1528,12.3754,24439.5000,0.0000,24439.5000,-1.3430,4874.3143,0.0000,4874.3143,62.4509,0.0000,19565.1857,19565.1857,17.3132,11.8640,365.6000,0.0000,365.6000,-0.0133,86.9643,0.0000,86.9643,0.6165,0.0000,278.6357,278.6357,17.8298,15.3158,5695.4000,197.1000,5498.3000,-0.4490,1109.9444,34.8499,1144.7943,20.8815,231.9499,4585.4556,4353.5057,18.1360,12.6688,365.6000,0.0000,365.6000,-0.0133,86.0763,0.0000,86.0763,0.6241,0.0000,279.5237,279.5237,15.9899,13.2726,14.6312,0.1167,4724.4612,17.7639,11.4459,14.6049,0.2441,5858.5068,18.3626,10.9747,14.6687,0.2854,5994.3098,15.7625,15.8449,15.8037,-9.6882,2.4253,15.8449,15.9899,15.9174,-11.7327,1.9495,15.9899,16.1528,16.0714,-4.4443,1.4988,16.1528,17.3132,16.7330,-13.1289,0.1558,17.3132,17.4265,17.3698,-0.9527,0.1425,17.8298,18.2549,18.0424,-0.7259,-0.0979,18.1360,17.8298,17.9829,12.1346,-0.5469,18.3626,18.1360,18.2493,18.4031,-0.5602,15.7625,18.3626,17.0626,-9.2446,-0.7705,12.5338,12.5553,12.5445,-2.5718,-2.4575,12.9038,13.0393,12.9716,-8.6760,-1.9818,12.4539,12.7952,12.6246,-9.4948,-1.5310,12.6539,13.0143,12.8341,-4.9315,-0.1880,11.4459,12.7138,12.0798,-9.2001,-0.1747,11.4459,12.6757,12.0608,-1.5786,0.0657,14.9788,14.7420,14.8604,8.8247,0.5147,14.6900,14.6117,14.6508,2.9831,0.5279,13.5754,15.4210,14.4982,-5.4326,0.7383,4.1639,325.3698,30634.3000,16577.2777
1687.0000,12.9951,17.1157,9261.5000,36520.8000,-27259.3000,2.2077,1932.3822,5895.9827,7828.3649,107.7227,42416.7827,7329.1178,-35087.6649,16.9919,11.5491,13120.3000,0.0000,13120.3000,-0.4758,3133.6263,0.0000,3133.6263,22.7085,0.0000,9986.6737,9986.6737,16.5606,12.7781,22433.8000,0.0000,22433.8000,-1.2328,4448.5009,0.0000,4448.5009,58.2495,0.0000,17985.2991,17985.2991,16.6536,11.2186,378.3000,0.0000,378.3000,-0.0137,90.7442,0.0000,90.7442,0.6412,0.0000,287.5558,287.5558,17.4404,15.0157,5145.9000,257.8000,4888.1000,-0.4100,1008.1011,45.3127,1053.4138,18.8646,303.1127,4137.7989,3834.6862,17.2276,11.7800,378.3000,0.0000,378.3000,-0.0137,90.0825,0.0000,90.0825,0.6340,0.0000,288.2175,288.2175,16.8491,12.4701,14.6596,0.2430,9842.6716,17.5206,11.7440,14.6323,0.2885,6924.8781,17.0505,12.2817,14.6661,0.2382,5002.1549,17.1157,16.9919,17.0538,15.0610,2.5181,16.9919,16.8491,16.9205,12.0799,2.0423,16.8491,16.5606,16.7048,7.6200,1.4595,16.5606,16.6536,16.6071,-1.5441,0.2267,16.6536,17.1239,16.8887,-5.8306,0.2130,17.4404,18.3846,17.9125,-1.5919,-0.0978,17.2276,17.4404,17.3340,-7.8557,-0.5078,17.0505,17.2276,17.1391,-13.4234,-0.5216,17.1157,17.0505,17.0831,0.2229,-0.7935,12.4678,12.4750,12.4714,-0.9073,-2.5490,12.6203,12.6786,12.6495,-3.9119,-2.0732,12.7099,12.6791,12.6945,0.8193,-1.4905,11.9542,12.3839,12.1691,-8.0502,-0.2577,11.7440,11.9955,11.8698,-2.5595,-0.2440,11.7440,12.2670,12.0055,-0.6918,0.0668,14.6305,14.6990,14.6647,-2.3864,0.4769,14.6174,14.6273,14.6223,-0.3689,0.4906,13.7908,14.7335,14.2622,-2.8736,0.7626,4.3374,338.9321,13939.5000,21769.7045
1688.0000,12.9272,18.0317,5686.2000,44733.1000,-39046.9000,2.4098,1187.7555,7210.5158,8398.2713,117.1864,51943.6158,4498.4445,-47445.1713,17.9475,12.4846,17431.8000,0.0000,17431.8000,-0.6321,4113.6897,0.0000,4113.6897,29.6800,0.0000,13318.1103,13318.1103,17.3731,13.5800,16901.7000,0.0000,16901.7000,-0.9288,3314.1239,0.0000,3314.1239,43.5727,0.0000,13587.5761,13587.5761,17.1123,11.6674,365.3000,0.0000,365.3000,-0.0132,87.1141,0.0000,87.1141,0.6250,0.0000,278.1859,278.1859,17.0493,14.5337,5281.0000,175.1000,5105.9000,-0.4159,1040.1021,30.5981,1070.7002,19.2433,205.6981,4240.8979,4035.1998,16.9212,11.4805,365.3000,0.0000,365.3000,-0.0132,87.3262,0.0000,87.3262,0.6199,0.0000,277.9738,277.9738,17.8168,11.6145,14.7157,0.4759,19274.9093,17.1598,12.1456,14.6527,0.3463,8310.8388,16.8784,12.4777,14.6781,0.3039,6382.2149,18.0317,17.9475,17.9896,11.2686,2.7715,17.9475,17.8168,17.8822,11.5807,2.1394,17.8168,17.3731,17.5950,10.7171,1.3337,17.3731,17.1123,17.2427,7.6460,0.4049,17.1123,17.0189,17.0656,2.1096,0.3916,17.0493,18.6092,17.8293,-1.0297,-0.0381,16.9212,17.0493,16.9852,-4.2344,-0.4540,16.8784,16.9212,16.8998,-2.9121,-0.4672,18.0317,16.8784,17.4551,4.4643,-0.8432,12.4795,12.4789,12.4792,0.0691,-2.8022,12.4455,12.4780,12.4618,-2.2898,-2.1700,13.0918,12.9363,13.0140,3.8312,-1.3643,11.9943,12.0506,12.0225,-1.7939,-0.4355,12.1456,12.0046,12.0751,2.4525,-0.4223,12.1456,11.8735,12.0095,0.0237,0.0074,14.4869,14.5456,14.5162,-1.8166,0.4233,14.4526,14.5071,14.4799,-1.7442,0.4366,13.5681,14.4732,14.0206,-2.9395,0.8126,4.7254,369.2517,1123.1000,33967.9631
1689.0000,12.7623,18.5695,2887.8000,55341.3000,-52453.5000,2.7656,604.8859,8886.7768,9491.6627,134.1272,64228.0768,2282.9141,-61945.1627,18.5261,13.0514,21711.2000,0.0000,21711.2000,-0.7873,5087.2750,0.0000,5087.2750,36.4789,0.0000,16623.9250,16623.9250,18.0745,14.2728,8855.2000,0.0000,8855.2000,-0.4866,1720.1758,0.0000,1720.1758,22.5088,0.0000,7135.0242,7135.0242,17.8951,12.4334,376.2000,0.0000,376.2000,-0.0136,88.8363,0.0000,88.8363,0.6394,0.0000,287.3637,287.3637,17.1324,14.7277,4390.4000,233.9000,4156.5000,-0.3506,863.7102,40.9233,904.6335,16.3416,274.8233,3526.6898,3251.8665,17.1946,11.7479,376.2000,0.0000,376.2000,-0.0136,89.6200,0.0000,89.6200,0.6412,0.0000,286.5800,286.5800,18.4532,11.1832,14.8182,0.8643,35002.8197,17.6735,11.7729,14.7232,0.6313,15151.8048,17.2722,12.1954,14.7338,0.5432,11407.0175,18.5695,18.5261,18.5478,6.7110,3.2094,18.5261,18.4532,18.4897,7.3064,2.4221,18.4532,18.0745,18.2639,8.0473,1.1738,18.0745,17.8951,17.9848,8.9303,0.6872,17.8951,17.6735,17.7843,8.6483,0.6736,17.6735,17.9798,17.8267,-0.0563,0.0078,17.1946,17.1131,17.1539,2.0102,-0.3428,17.2722,17.1946,17.2334,4.0008,-0.3565,18.5695,17.2722,17.9208,5.5959,-0.9390,12.3269,12.3382,12.3326,-1.7945,-3.2379,12.0332,12.0941,12.0636,-4.8297,-2.4506,12.8398,12.9157,12.8777,-1.6699,-1.2023,11.8239,11.8654,11.8446,-2.1709,-0.7157,11.6741,11.8120,11.7431,-4.0316,-0.7020,14.7277,9.8588,12.2933,3.3992,-0.0362,14.7277,14.6395,14.6836,1.9949,0.3144,14.5193,14.5036,14.5115,0.3565,0.3280,13.0269,14.2701,13.6485,-4.5160,0.9105,5.4288,424.2135,-16978.2000,61561.6419
1690.0000,12.5074,18.4514,2343.4000,60977.8000,-58634.4000,3.0037,492.9677,9735.2147,10228.1824,145.4734,70713.0147,1850.4323,-68862.5824,18.4581,12.9849,26004.4000,0.0000,26004.4000,-0.9430,6098.3007,0.0000,6098.3007,43.3500,0.0000,19906.0993,19906.0993,18.3622,14.5572,2268.3000,0.0000,2268.3000,-0.1246,438.9825,0.0000,438.9825,5.6967,0.0000,1829.3175,1829.3175,18.2959,12.8260,366.8000,0.0000,366.8000,-0.0133,86.1892,0.0000,86.1892,0.6167,0.0000,280.6108,280.6108,17.3741,15.9085,2289.5000,568.6000,1720.9000,-0.2074,448.9245,99.8415,548.7659,9.7131,668.4415,1840.5755,1172.1341,17.6547,12.1982,366.8000,0.0000,366.8000,-0.0133,86.8763,0.0000,86.8763,0.6228,0.0000,279.9237,279.9237,18.4615,11.3439,14.9027,1.0859,43977.9837,18.1850,11.4421,14.8135,0.9258,22219.9868,17.8438,11.7888,14.8163,0.8314,17458.9703,18.4514,18.4581,18.4547,-1.1481,3.5313,18.4581,18.4615,18.4598,-0.3858,2.5884,18.4615,18.3622,18.4119,1.7609,0.9864,18.3622,18.2959,18.3291,4.1294,0.8618,18.2959,18.1844,18.2402,5.4763,0.8485,17.3741,18.2658,17.8200,-0.1057,-0.0059,17.6547,17.3741,17.5144,4.3262,-0.2133,17.8438,17.6547,17.7492,6.2000,-0.2266,18.4514,17.8438,18.1476,2.7114,-0.9742,12.1110,12.1261,12.1185,-2.6079,-3.5553,11.7540,11.7955,11.7748,-3.5107,-2.6123,11.9389,12.4043,12.1716,-8.5462,-1.0104,11.5134,11.5704,11.5419,-3.6784,-0.8857,11.3931,11.4934,11.4433,-3.6429,-0.8724,15.9085,9.0753,12.4919,2.3721,-0.0181,15.9085,15.1612,15.5348,10.2475,0.1893,14.9667,14.7022,14.8344,3.8724,0.2026,12.4100,13.9343,13.1721,-5.7736,0.9502,5.9093,461.7594,-27907.2000,83656.9408
1691.0000,12.4206,18.4190,2180.7000,65886.9000,-63706.2000,3.2272,459.4156,10498.3058,10957.7214,156.0505,76385.2058,1721.2844,-74663.9214,18.4223,12.9499,26008.9000,0.0000,26008.9000,-0.9431,6102.0186,0.0000,6102.0186,43.3973,0.0000,19906.8814,19906.8814,18.4164,19.2035,853.7000,818.7000,35.0000,-0.0904,165.1004,144.3905,309.4909,4.2995,963.0905,688.5996,-274.4909,18.3894,12.9177,458.3000,0.0000,458.3000,-0.0166,107.5663,0.0000,107.5663,0.7664,0.0000,350.7337,350.7337,12.8859,14.0839,1027.2000,1295.1000,-267.9000,0.1501,215.2973,214.7023,429.9996,7.1458,1509.8023,811.9027,-697.8996,17.7728,12.3139,458.3000,0.0000,458.3000,-0.0166,108.3882,0.0000,108.3882,0.7731,0.0000,349.9118,349.9118,18.4284,11.3160,14.8722,0.7825,31691.6974,18.4794,11.1289,14.8041,0.7278,17467.9625,18.0454,11.5632,14.8043,0.6419,13479.0303,18.4190,18.4223,18.4207,-0.4361,2.6395,18.4223,18.4284,18.4253,-0.4406,1.6964,18.4284,18.4164,18.4224,0.1019,0.5411,18.4164,18.3894,18.4029,0.8661,0.4507,18.3894,18.3321,18.3607,1.4301,0.4341,14.6656,18.8306,16.7481,-12.9598,-0.1820,17.7728,17.4005,17.5867,0.8470,-0.0319,18.0454,17.7728,17.9091,1.9043,-0.0486,18.4190,18.0454,18.2322,0.9960,-0.5877,12.1201,12.1201,12.1201,-0.0060,-2.6493,11.6333,11.6615,11.6474,-1.5623,-1.7062,12.6844,12.2989,12.4916,3.8371,-0.5509,11.3435,11.4044,11.3740,-2.0518,-0.4605,11.1289,11.2845,11.2067,-2.8793,-0.4439,11.1289,12.8859,12.0074,-5.8718,0.1723,12.8859,17.0704,14.9782,-6.7429,0.0222,15.0319,14.7636,14.8977,0.7393,0.0388,11.7779,13.7985,12.7882,-4.6579,0.5779,6.6602,520.4398,-37013.6000,62638.6901
1692.0000,12.3086,18.3343,2101.4000,69290.3000,-67188.9000,3.3839,443.5509,11012.7194,11456.2703,163.5291,80303.0194,1657.8491,-78645.1703,18.3418,12.8711,26010.7000,0.0000,26010.7000,-0.9432,6108.4543,0.0000,6108.4543,43.4213,0.0000,19902.2457,19902.2457,11.4850,16.5135,229.9000,3463.3000,-3233.4000,0.1967,49.3052,548.8694,598.1746,9.7393,4012.1694,180.5948,-3831.5746,17.9529,12.4901,451.9000,0.0000,451.9000,-0.0164,106.6357,0.0000,106.6357,0.7547,0.0000,345.2643,345.2643,12.8812,15.1787,881.3000,1909.8000,-1028.5000,0.1726,184.7311,316.5920,501.3231,8.5113,2226.3920,696.5689,-1529.8231,18.4893,13.0153,451.9000,0.0000,451.9000,-0.0164,105.9348,0.0000,105.9348,0.7611,0.0000,345.9652,345.9652,18.3543,11.4525,14.9034,0.9127,36965.3450,17.9597,11.6697,14.8147,0.7486,17967.1695,18.1816,11.5012,14.8414,0.7951,16697.0922,18.3343,18.3418,18.3381,-1.0221,2.7574,18.3418,18.3543,18.3481,-0.9574,1.8142,18.3543,18.4147,18.3845,-0.4817,0.4255,17.8138,17.9529,17.8834,-6.2948,0.6222,17.9529,18.0726,18.0128,-4.2244,0.6058,15.1787,17.4521,16.3154,-5.2467,-0.1348,15.1787,18.4893,16.8340,-9.1079,0.0379,18.4893,17.7250,18.1072,2.3652,0.0215,18.3343,18.1972,18.2658,0.3799,-0.6266,12.0761,12.0800,12.0780,-0.5327,-2.7654,11.6684,11.6646,11.6665,0.2055,-1.8222,11.4850,12.3597,11.9223,-6.8954,-0.4336,11.5185,11.4850,11.5017,1.5169,-0.6303,11.6697,11.4925,11.5811,4.4930,-0.6139,11.6697,12.1511,11.9104,-1.1958,0.1267,15.2663,14.8960,15.0812,1.2180,-0.0459,11.5012,16.5153,14.0082,-10.7593,-0.0295,11.5012,13.3311,12.4161,-4.5152,0.6185,7.4194,579.7631,-44536.3000,71629.6066
1693.0000,12.1745,18.2145,2055.5000,71523.1000,-69467.6000,3.4870,434.8538,11333.3519,11768.2057,168.3962,82856.4519,1620.6462,-81235.8057,18.2250,12.7566,26007.4000,0.0000,26007.4000,-0.9431,6116.4414,0.0000,6116.4414,43.4631,0.0000,19890.9586,19890.9586,11.7776,17.3910,35.7000,8157.6000,-8121.9000,0.4354,7.6191,1297.4041,1305.0233,21.0439,9455.0041,28.0809,-9426.9233,17.8314,12.3712,586.1000,0.0000,586.1000,-0.0213,138.5120,0.0000,138.5120,0.9847,0.0000,447.5880,447.5880,13.5511,16.2677,830.5000,2243.7000,-1413.2000,0.1871,172.2399,374.6539,546.8937,9.2096,2618.3539,658.2601,-1960.0937,16.7943,11.3552,586.1000,0.0000,586.1000,-0.0213,140.3364,0.0000,140.3364,0.9775,0.0000,445.7636,445.7636,18.2427,11.6244,14.9336,0.9845,39872.0358,17.7087,11.9486,14.8286,0.7711,18507.3750,18.2275,11.5323,14.8799,0.8963,18823.2107,18.2145,18.2250,18.2198,-1.4526,2.8328,18.2250,18.2427,18.2339,-1.4035,1.8897,18.2427,18.3864,18.3145,-0.8697,0.3278,17.8185,17.8314,17.8249,-0.7303,0.7632,17.8314,17.8762,17.8538,-1.9438,0.7419,16.2677,16.3448,16.3063,-0.1356,-0.0911,16.2677,16.7943,16.5310,-3.6815,0.0959,16.7943,17.7339,17.2641,-10.1988,0.0747,18.2145,18.2839,18.2492,-0.2247,-0.6542,12.0344,12.0381,12.0363,-0.5291,-2.8397,11.6770,11.6753,11.6761,0.0912,-1.8966,11.7776,11.9227,11.8501,-0.8962,-0.3346,11.8442,11.7776,11.8109,3.7061,-0.7700,11.9486,11.8293,11.8889,3.6896,-0.7488,11.9486,11.8896,11.9191,0.0805,0.0842,13.4796,14.9127,14.1962,-10.7052,-0.1028,11.5323,14.0332,12.7828,-14.8141,-0.0816,11.5323,12.7726,12.1524,-3.2077,0.6474,8.1215,634.6275,-51823.1000,77202.6215
1694.0000,12.1055,18.1507,2053.7000,73005.1000,-70951.4000,3.5570,434.9846,11550.3061,11985.2906,171.6424,84555.4061,1618.7154,-82936.6906,18.1565,12.6896,26008.8000,0.0000,26008.8000,-0.9431,6121.9300,0.0000,6121.9300,43.5345,0.0000,19886.8700,19886.8700,11.9096,17.5664,0.0000,5815.9000,-5815.9000,0.3090,0.0000,926.4781,926.4781,14.9463,6742.3781,0.0000,-6742.3781,17.9513,12.4886,451.6000,0.0000,451.6000,-0.0164,106.5671,0.0000,106.5671,0.7600,0.0000,345.0329,345.0329,12.8571,15.7387,756.0000,2239.0000,-1483.0000,0.1811,158.5280,371.0708,529.5988,8.8773,2610.0708,597.4720,-2012.5988,16.6394,11.2049,451.6000,0.0000,451.6000,-0.0164,108.3466,0.0000,108.3466,0.7711,0.0000,343.2534,343.2534,18.1674,11.7104,14.9389,0.9443,38243.2895,17.7343,11.9389,14.8366,0.7628,18306.7005,18.2130,11.5725,14.8927,0.8740,18354.3866,18.1507,18.1565,18.1536,-0.8236,2.8873,18.1565,18.1674,18.1619,-0.8932,1.9442,18.1674,18.3002,18.2338,-0.9998,0.4086,17.9842,17.9513,17.9677,1.6983,0.7176,17.9513,17.9263,17.9388,1.0009,0.7012,15.7387,16.5913,16.1650,-1.7298,-0.1178,15.7387,16.6394,16.1891,-4.1516,0.0633,16.6394,17.2272,16.9333,-4.0171,0.0469,18.1507,18.2821,18.2164,-0.4210,-0.6697,12.0429,12.0424,12.0426,0.0518,-2.8951,11.7418,11.7304,11.7361,0.6985,-1.9520,11.9096,11.8575,11.8835,0.3778,-0.4164,11.9349,11.9096,11.9223,1.3186,-0.7254,11.9389,11.9221,11.9305,0.4767,-0.7090,11.9389,11.9108,11.9249,0.0440,0.1100,12.6122,14.3209,13.4666,-8.8294,-0.0711,11.5725,13.0334,12.3029,-5.8156,-0.0547,11.5725,12.3812,11.9768,-2.1439,0.6619,7.9962,624.8376,-51338.3000,74904.3766
1695.0000,12.0748,18.0929,2165.4000,70681.4000,-68516.0000,3.4530,458.8834,11174.9970,11633.8804,166.5863,81856.3970,1706.5166,-80149.8804,18.0981,12.6324,26011.5000,0.0000,26011.5000,-0.9432,6126.9747,0.0000,6126.9747,43.5796,0.0000,19884.5253,19884.5253,11.9305,14.9099,83.9000,216.9000,-133.0000,0.0161,17.8608,34.5613,52.4221,0.7930,251.4613,66.0392,-185.4221,18.0721,12.6069,379.3000,0.0000,379.3000,-0.0138,89.3723,0.0000,89.3723,0.6373,0.0000,289.9277,289.9277,11.9374,14.3436,781.9000,1792.9000,-1011.0000,0.1586,166.4337,294.4349,460.8686,7.8166,2087.3349,615.4663,-1471.8686,16.5570,11.1243,379.3000,0.0000,379.3000,-0.0138,91.0972,0.0000,91.0972,0.6490,0.0000,288.2028,288.2028,18.1074,11.7238,14.9156,0.8076,32709.2457,17.7339,11.9053,14.8196,0.6637,15928.1296,18.2596,11.4976,14.8786,0.7700,16169.0883,18.0929,18.0981,18.0955,-0.7265,2.8099,18.0981,18.1074,18.1028,-0.7391,1.8666,18.1074,18.2046,18.1560,-0.9637,0.5382,18.1087,18.0721,18.0904,1.4548,0.5543,18.0721,18.0293,18.0507,1.3255,0.5405,14.4306,16.7830,15.6068,-6.7616,-0.1680,16.5570,15.8974,16.2272,0.4346,-0.0094,18.2596,16.5570,17.4083,5.7069,-0.0232,18.0929,18.2596,18.1762,-0.5097,-0.6431,12.0567,12.0555,12.0561,0.1373,-2.8195,11.7740,11.7672,11.7706,0.3912,-1.8763,11.9305,11.8956,11.9130,0.3307,-0.5478,11.9330,11.9305,11.9317,0.0891,-0.5639,11.9053,11.9162,11.9107,-0.2642,-0.5502,11.9053,11.9323,11.9188,-0.0985,0.1584,11.1243,15.7987,13.4615,-0.0866,-0.0002,11.1243,13.1527,12.1385,-2.0091,0.0135,11.5330,12.1604,11.8467,-1.5958,0.6335,7.1629,559.7167,-42889.9000,64806.4636
1696.0000,12.0691,18.0602,2387.4000,71942.5000,-69555.1000,3.5241,505.9778,11372.9395,11878.9173,170.0172,83315.4395,1881.4222,-81434.0173,18.0632,12.5982,26007.3000,0.0000,26007.3000,-0.9431,6128.6263,0.0000,6128.6263,43.6073,0.0000,19878.6737,19878.6737,18.1322,18.6481,551.7000,475.3000,76.4000,-0.0556,107.0901,83.3883,190.4784,2.7690,558.6883,444.6099,-114.0784,18.1212,12.6550,365.8000,0.0000,365.8000,-0.0133,86.1392,0.0000,86.1392,0.6136,0.0000,279.6608,279.6608,11.8634,14.9462,635.0000,2112.8000,-1477.8000,0.1648,135.3302,346.7291,482.0593,8.1460,2459.5291,499.6698,-1959.8593,17.3609,11.9105,365.8000,0.0000,365.8000,-0.0133,86.9595,0.0000,86.9595,0.6267,0.0000,278.8405,278.8405,18.0689,11.7498,14.9093,0.8015,32461.8926,17.4841,12.1258,14.8050,0.6117,14680.8443,18.2157,11.5380,14.8768,0.7623,16008.6454,18.0602,18.0632,18.0617,-0.4332,2.8657,18.0632,18.0689,18.0660,-0.4687,1.9226,18.0689,18.1322,18.1005,-0.6945,0.5907,18.1322,18.1212,18.1267,0.4131,0.5351,18.1212,18.0980,18.1096,0.6854,0.5219,15.0277,15.7842,15.4059,-2.4495,-0.1885,17.3609,15.5964,16.4786,3.0092,-0.0236,18.2157,17.3609,17.7883,4.5604,-0.0369,18.0602,18.2157,18.1379,-0.4875,-0.6584,12.0942,12.0911,12.0927,0.4163,-2.8758,11.8648,11.8483,11.8566,1.0123,-1.9327,12.6313,12.1199,12.3756,5.5571,-0.6008,12.0488,12.0180,12.0334,1.2021,-0.5452,12.1258,12.0337,12.0797,2.0144,-0.5320,12.1258,11.8634,11.9946,0.8896,0.1784,11.8634,14.6135,13.2384,-2.7171,0.0135,13.2758,11.5569,12.4163,3.3270,0.0268,11.5388,11.9714,11.7551,-1.1309,0.6484,7.2868,569.3990,-44217.6000,63151.3823
1697.0000,12.0768,16.3991,11104.4000,49645.5000,-38541.1000,2.9238,2353.1230,7849.4896,10202.6126,142.4158,57494.9896,8751.2770,-48743.7126,16.5646,11.1308,21715.6000,0.0000,21715.6000,-0.7875,5214.9632,0.0000,5214.9632,36.4286,0.0000,16500.6368,16500.6368,17.7929,13.9947,2811.8000,0.0000,2811.8000,-0.1545,548.2451,0.0000,548.2451,7.0547,0.0000,2263.5549,2263.5549,17.9109,12.4491,375.3000,0.0000,375.3000,-0.0136,88.6064,0.0000,88.6064,0.6291,0.0000,286.6936,286.6936,11.8841,15.5140,443.3000,2088.9000,-1645.6000,0.1488,94.4431,342.8731,437.3162,7.3319,2431.7731,348.8569,-2082.9162,17.8995,12.4378,375.3000,0.0000,375.3000,-0.0136,88.6189,0.0000,88.6189,0.6357,0.0000,286.6811,286.6811,16.8159,12.8204,14.8181,0.4002,16207.8075,17.1171,12.4009,14.7590,0.4251,10203.2521,18.8601,10.8775,14.8688,0.7196,15111.1975,16.3991,16.5646,16.4818,-19.0905,2.3819,16.5646,16.8159,16.6903,-16.6277,1.5944,16.8159,17.7929,17.3044,-9.6331,0.5427,17.7929,17.9109,17.8519,-3.3415,0.3882,17.9109,17.9976,17.9543,-1.8999,0.3746,15.6004,15.3467,15.4736,0.7910,-0.1863,17.8995,15.9426,16.9211,5.3138,-0.0375,18.8601,17.8995,18.3798,7.1132,-0.0511,16.3991,18.8601,17.6296,-6.1599,-0.5419,12.0614,12.0646,12.0630,-0.3835,-2.3907,12.6932,12.5185,12.6059,9.0167,-1.6032,12.6767,12.4507,12.5637,2.2446,-0.5515,12.2323,12.1637,12.1980,1.9605,-0.3970,12.4009,12.2246,12.3128,2.7867,-0.3834,12.4009,11.8841,12.1425,1.7595,0.1775,11.8841,13.8979,12.8910,-4.2180,0.0288,13.4290,12.0883,12.7586,4.1055,0.0424,10.9737,12.1313,11.5525,-2.4695,0.5332,6.0859,475.5580,-14908.7000,41522.2572
1698.0000,12.2952,16.4147,9749.6000,38603.4000,-28853.8000,2.3315,2058.3558,6133.6144,8191.9702,113.6990,44737.0144,7691.2442,-37045.7702,16.4206,10.9910,13130.2000,0.0000,13130.2000,-0.4761,3159.0576,0.0000,3159.0576,22.4916,0.0000,9971.1424,9971.1424,16.9267,13.1392,5763.2000,0.0000,5763.2000,-0.3167,1136.9925,0.0000,1136.9925,14.5439,0.0000,4626.2075,4626.2075,17.1709,11.7246,367.2000,0.0000,367.2000,-0.0133,87.5022,0.0000,87.5022,0.6173,0.0000,279.6978,279.6978,12.0281,16.0528,341.6000,2168.2000,-1826.6000,0.1453,72.6037,356.3737,428.9774,7.1439,2524.5737,268.9963,-2255.5774,18.2345,12.7659,367.2000,0.0000,367.2000,-0.0133,86.3483,0.0000,86.3483,0.6174,0.0000,280.8517,280.8517,16.4531,13.1452,14.7992,0.4447,18009.9356,16.8021,12.7144,14.7583,0.4945,11869.1426,17.9643,11.7828,14.8736,0.7479,15705.5108,16.4147,16.4206,16.4177,-0.7995,2.7520,16.4206,16.4531,16.4369,-3.0832,2.2759,16.4531,16.9267,16.6899,-7.4405,0.8643,16.9267,17.1709,17.0488,-9.7168,0.5476,17.1709,17.4263,17.2986,-7.9376,0.5343,16.3162,15.2758,15.7960,3.8656,-0.2185,18.2345,16.8385,17.5365,7.4021,-0.0732,17.9643,18.2345,18.0994,-3.4093,-0.0866,16.4147,17.9643,17.1895,-5.3359,-0.7453,12.5660,12.5226,12.5443,5.7833,-2.7634,12.9451,12.8939,12.9195,3.7596,-2.2872,12.6937,12.6225,12.6581,1.1142,-0.8757,12.5261,12.4413,12.4837,3.4223,-0.5590,12.7144,12.5456,12.6300,3.8036,-0.5457,12.7144,12.0281,12.3713,2.7354,0.2072,12.0281,13.0186,12.5233,-4.4624,0.0619,12.9738,12.7486,12.8612,1.2129,0.0752,11.8818,11.4390,11.6604,1.2761,0.7339,4.9153,384.0897,-11052.6000,45584.5889
1699.0000,12.3648,16.0083,11230.1000,34486.5000,-23256.4000,2.2140,2368.1223,5488.0966,7856.2189,108.2384,39974.5966,8861.9777,-31112.6189,16.0455,10.6242,13119.9000,0.0000,13119.9000,-0.4758,3171.9963,0.0000,3171.9963,22.5202,0.0000,9947.9037,9947.9037,16.4027,12.6222,10593.5000,0.0000,10593.5000,-0.5821,2105.3174,0.0000,2105.3174,27.1364,0.0000,8488.1826,8488.1826,16.6381,11.2035,373.1000,0.0000,373.1000,-0.0135,89.5147,0.0000,89.5147,0.6337,0.0000,283.5853,283.5853,12.3168,15.1554,629.7000,1821.3000,-1191.6000,0.1484,133.2044,300.1945,433.3989,7.3411,2121.4945,496.4956,-1624.9989,17.8020,12.3424,373.1000,0.0000,373.1000,-0.0135,88.2063,0.0000,88.2063,0.6244,0.0000,284.8937,284.8937,16.0953,13.4159,14.7556,0.3042,12320.6419,16.4155,13.0254,14.7205,0.3464,8314.3283,17.5514,12.1119,14.8316,0.5558,11672.6169,16.0083,16.0455,16.0269,-4.7413,2.6240,16.0455,16.0953,16.0704,-4.4481,2.1483,16.0953,16.4027,16.2490,-5.3467,0.9561,16.4027,16.6381,16.5204,-6.4024,0.3739,16.6381,16.9342,16.7861,-6.2100,0.3604,16.2793,15.7369,16.0081,2.5345,-0.2754,17.8020,17.5925,17.6973,1.9143,-0.1270,17.5514,17.8020,17.6767,-5.1271,-0.1405,16.0083,17.5514,16.7798,-4.9697,-0.6969,12.6100,12.6042,12.6071,0.7322,-2.6362,13.0714,13.0473,13.0594,1.6629,-2.1605,12.6350,12.6472,12.6411,-0.2305,-0.9683,12.7477,12.6544,12.7010,2.5975,-0.3861,13.0254,12.8037,12.9145,3.4081,-0.3726,13.0254,12.3168,12.6711,3.5930,0.2633,12.3168,12.4910,12.4039,-1.4667,0.1148,12.4753,12.7794,12.6273,-2.8478,0.1284,12.2370,11.4434,11.8402,2.1447,0.6847,4.6865,366.2122,11.6000,32307.5871
1700.0000,12.2303,13.3468,18129.1000,19220.8000,-1091.7000,1.8514,3831.6818,3049.4935,6881.1752,91.6359,22270.2935,14297.4182,-7972.8752,13.6319,8.2651,13120.1000,0.0000,13120.1000,-0.4758,3276.5953,0.0000,3276.5953,22.6423,0.0000,9843.5047,9843.5047,15.1368,11.3732,16601.2000,0.0000,16601.2000,-0.9123,3360.4434,0.0000,3360.4434,42.9165,0.0000,13240.7566,13240.7566,16.5836,11.1503,369.1000,0.0000,369.1000,-0.0134,88.6171,0.0000,88.6171,0.6316,0.0000,280.4829,280.4829,12.6865,14.6360,862.0000,1567.0000,-705.0000,0.1523,181.2530,259.2414,440.4944,7.5531,1826.2414,680.7470,-1145.4944,18.0011,12.5374,369.1000,0.0000,369.1000,-0.0134,87.0453,0.0000,87.0453,0.6214,0.0000,282.0547,282.0547,14.0073,15.2902,14.6488,-0.0925,-3747.2010,16.1316,13.2099,14.6707,0.1896,4551.5980,18.1685,11.4157,14.7921,0.4383,9204.9744,13.3468,13.6319,13.4893,-30.6484,2.2213,13.6319,14.0073,13.8196,-27.1876,1.7456,14.0073,15.1368,14.5721,-20.2622,0.9883,15.1368,16.5836,15.8602,-7.9924,0.0760,16.5836,16.8374,16.7105,-0.9381,0.0626,16.3966,16.0021,16.1994,2.2828,-0.3413,18.0011,17.8159,17.9085,2.5238,-0.1890,18.1685,18.0011,18.0848,4.9002,-0.2024,13.3468,18.1685,15.7577,-12.3607,-0.5558,12.2894,12.3231,12.3062,-3.6566,-2.2334,13.4546,13.3787,13.4166,4.2855,-1.7576,11.4898,12.0648,11.7773,-10.4499,-1.0003,12.5666,12.6980,12.6323,-0.8548,-0.0880,13.2099,12.8205,13.0152,1.1894,-0.0747,13.2099,12.6865,12.9482,3.3185,0.3292,12.6865,12.5063,12.5964,2.2973,0.1769,12.5085,12.5812,12.5449,-1.0209,0.1903,11.8237,11.8492,11.8364,-0.0710,0.5437,3.9879,311.6218,28662.8000,10009.3714
1701.0000,11.4999,13.2737,14513.2000,19901.7000,-5388.5000,1.6955,3106.1129,3106.7471,6212.8600,83.7133,23008.4471,11407.0871,-11601.3600,13.2993,7.9432,13120.5000,0.0000,13120.5000,-0.4758,3291.8276,0.0000,3291.8276,23.4753,0.0000,9828.6724,9828.6724,13.9469,10.2008,18292.1000,0.0000,18292.1000,-1.0052,3770.2765,0.0000,3770.2765,48.3587,0.0000,14521.8235,14521.8235,15.9382,10.5192,497.1000,0.0000,497.1000,-0.0180,120.3525,0.0000,120.3525,0.8513,0.0000,376.7475,376.7475,17.3681,17.8830,1412.0000,1271.4000,140.6000,-0.1784,276.8870,223.2273,500.1143,8.8682,1494.6273,1135.1130,-359.5143,17.0254,11.5821,497.1000,0.0000,497.1000,-0.0180,118.6758,0.0000,118.6758,0.8346,0.0000,378.4242,378.4242,13.3912,15.8211,14.6061,-0.0981,-3972.8942,16.0798,13.1829,14.6314,0.1053,2526.0540,16.7518,12.6705,14.7112,0.1483,3114.0050,13.2737,13.2993,13.2865,-2.4733,1.9816,13.2993,13.3912,13.3452,-5.7501,1.5058,13.3912,13.9469,13.6691,-10.9228,1.0819,13.9469,15.9382,14.9426,-11.0992,0.0767,15.9382,16.9265,16.4323,-3.3824,0.0587,17.3681,15.7829,16.5755,4.5140,-0.1674,17.0254,17.3681,17.1968,-8.6145,-0.3458,16.7518,17.0254,16.8886,-14.4612,-0.3638,13.2737,16.7518,15.0127,-9.0150,-0.5617,11.4941,11.5894,11.5418,-9.2507,-2.0025,12.3725,12.6007,12.4866,-11.2487,-1.5267,10.4152,11.0469,10.7311,-12.6513,-1.1028,12.5149,12.6236,12.5693,-0.7857,-0.0976,13.1829,12.9671,13.0750,0.6961,-0.0796,13.1829,12.8646,13.0238,0.8865,0.1465,15.6201,14.3881,15.0041,29.0307,0.3249,14.2406,13.5790,13.9098,16.4466,0.3430,13.2467,11.1683,12.2075,4.4525,0.5408,3.4011,265.7664,27158.9000,1667.1648
1702.0000,14.8309,15.6999,16025.1000,15446.5000,578.6000,-1.5636,3244.8580,2604.3722,5849.2303,78.0334,18050.8722,12780.2420,-5270.6303,15.5809,10.1680,13125.9000,0.0000,13125.9000,-0.4760,3192.8592,0.0000,3192.8592,23.6068,0.0000,9933.0408,9933.0408,15.8110,12.0373,21986.3000,0.0000,21986.3000,-1.2082,4406.6650,0.0000,4406.6650,59.3860,0.0000,17579.6350,17579.6350,16.5148,11.0829,372.7000,0.0000,372.7000,-0.0135,89.5608,0.0000,89.5608,0.6442,0.0000,283.1392,283.1392,16.9792,15.7478,2465.6000,751.5000,1714.1000,-0.2309,486.0729,131.1870,617.2600,10.8002,882.6870,1979.5271,1096.8400,16.8431,11.4041,372.7000,0.0000,372.7000,-0.0135,89.1841,0.0000,89.1841,0.6343,0.0000,283.5159,283.5159,12.9436,16.0329,14.4882,-0.5157,-20886.2074,12.3412,16.5525,14.4468,-0.6327,-15185.2469,12.1458,16.8311,14.4885,-0.7039,-14782.4853,15.5809,15.1171,15.3490,24.8649,-1.1090,16.0329,15.5809,15.8069,29.6817,-1.5850,16.0329,12.8921,14.4625,9.5498,0.1679,16.5148,16.2821,16.3984,17.5438,-1.0403,16.5326,16.5148,16.5237,1.0772,-1.0538,16.9792,16.3763,16.6778,1.2084,-0.1189,16.8431,16.9792,16.9112,-3.4721,-0.3499,16.8311,16.8431,16.8371,-0.6470,-0.3634,16.8311,14.1326,15.4818,5.6355,0.4546,15.6999,14.8531,15.2765,45.0444,1.1001,13.4382,13.2364,13.3373,10.2410,1.5761,12.0373,10.3323,11.1848,5.4502,-0.1768,12.0373,12.1168,12.0770,-5.9659,1.0314,12.1034,12.3412,12.2223,-10.3159,1.0450,12.3412,13.3513,12.8462,-2.1677,0.1101,14.9741,14.9862,14.9802,-0.3143,0.3410,14.8497,14.4928,14.6712,9.1634,0.3546,15.6999,10.3502,13.0251,9.8408,-0.4635,0.1000,7.8141,38150.3000,-50853.9395
1703.0000,15.4156,15.6957,17615.3000,13457.4000,4157.9000,-1.5523,3534.0583,2301.6151,5835.6734,75.4747,15759.0151,14081.2417,-1677.7734,15.5257,10.1163,13129.8000,0.0000,13129.8000,-0.4761,3196.1412,0.0000,3196.1412,22.8127,0.0000,9933.6588,9933.6588,16.1183,12.3416,21980.8000,0.0000,21980.8000,-1.2079,4386.1087,0.0000,4386.1087,57.4183,0.0000,17594.6913,17594.6913,16.5095,11.0779,364.2000,0.0000,364.2000,-0.0132,87.5241,0.0000,87.5241,0.6243,0.0000,276.6759,276.6759,16.4227,14.3271,3872.9000,430.0000,3442.9000,-0.3216,769.4692,74.4655,843.9347,15.0344,504.4655,3103.4308,2598.9653,16.1565,10.7326,364.2000,0.0000,364.2000,-0.0132,87.9253,0.0000,87.9253,0.6214,0.0000,276.2747,276.2747,13.4878,15.4690,14.4784,-0.3381,-13694.3730,12.2695,16.4817,14.3756,-0.6470,-15528.7194,12.9160,15.9994,14.4577,-0.4736,-9946.1592,15.5257,15.4904,15.5080,1.8931,-1.1180,15.4690,15.5257,15.4973,-3.7615,-1.5942,15.4690,14.2081,14.8385,4.5123,0.1980,16.5095,16.4927,16.5011,1.2136,-1.0099,16.5061,16.5095,16.5078,-0.2172,-1.0231,16.4227,16.8526,16.6376,-0.5098,-0.0673,16.1565,16.4227,16.2896,-7.5261,-0.3889,15.9994,16.1565,16.0780,-9.1870,-0.4021,15.9994,15.2232,15.6113,1.5367,0.4343,15.6957,15.6109,15.6533,4.5223,1.1067,13.9582,13.8271,13.8926,6.6756,1.5828,12.3416,10.9225,11.6321,5.3717,-0.2093,12.3416,12.3011,12.3213,2.9228,0.9986,12.2851,12.2695,12.2773,0.6383,1.0118,12.2695,13.2488,12.7591,-1.0768,0.0560,14.1672,14.4610,14.3141,-8.0636,0.3775,14.3350,14.4533,14.3941,-3.3697,0.3908,15.6957,11.5678,13.6318,7.2963,-0.4456,0.1000,7.8141,43439.8000,-39169.2516
1704.0000,15.4897,15.5569,17264.6000,12111.0000,5153.6000,-1.4704,3459.6913,2075.1152,5534.8065,71.1124,14186.1152,13804.9087,-381.2065,15.4417,10.0342,13129.9000,0.0000,13129.9000,-0.4761,3199.7192,0.0000,3199.7192,22.8313,0.0000,9930.1808,9930.1808,16.0724,12.2965,23592.5000,0.0000,23592.5000,-1.2965,4710.8033,0.0000,4710.8033,61.2953,0.0000,18881.6967,18881.6967,16.4349,11.0049,419.2000,0.0000,419.2000,-0.0152,100.8388,0.0000,100.8388,0.7186,0.0000,318.3612,318.3612,15.9095,13.4778,5225.1000,242.6000,4982.5000,-0.4153,1045.7647,41.7144,1087.4791,19.5566,284.3144,4179.3353,3895.0209,15.7363,10.3220,419.2000,0.0000,419.2000,-0.0152,101.7614,0.0000,101.7614,0.7223,0.0000,317.4386,317.4386,13.4878,15.4300,14.4589,-0.3411,-13816.4910,12.2801,16.3899,14.3350,-0.6497,-15592.5013,13.2259,15.6689,14.4474,-0.3862,-8109.8379,15.4417,15.4557,15.4487,-0.7416,-1.0740,15.4300,15.4417,15.4359,-0.7675,-1.5501,15.4300,14.8032,15.1166,3.3300,0.2943,16.4349,16.4452,16.4400,-0.7630,-1.0022,16.4181,16.4349,16.4265,-1.0071,-1.0174,15.9095,17.2405,16.5750,-0.7820,-0.0337,15.7363,15.9095,15.8229,-5.6586,-0.4490,15.6689,15.7363,15.7026,-4.5557,-0.4642,15.6689,15.5817,15.6253,0.1432,0.3965,15.5569,15.5774,15.5671,-1.0660,1.0592,13.8584,13.8660,13.8622,-0.3923,1.5354,12.2965,11.6084,11.9524,3.8406,-0.3090,12.2965,12.3004,12.2984,-0.3019,0.9875,12.2808,12.2801,12.2805,0.0126,1.0027,12.2801,13.1846,12.7324,-0.3484,0.0190,13.4649,13.7381,13.6015,-8.6246,0.4343,13.6226,13.8638,13.7432,-7.8809,0.4495,15.5569,12.5287,14.0428,4.9344,-0.4112,0.1000,7.8141,47696.9000,-37518.8302
1705.0000,15.5184,15.1820,18291.0000,10864.0000,7427.0000,-1.4649,3663.7286,1862.7707,5526.4992,70.7161,12726.7707,14627.2714,1900.5008,15.4627,10.0548,13112.1000,0.0000,13112.1000,-0.4755,3194.4910,0.0000,3194.4910,22.8285,0.0000,9917.6090,9917.6090,16.0687,12.2927,22913.5000,0.0000,22913.5000,-1.2592,4575.4718,0.0000,4575.4718,59.5793,0.0000,18338.0282,18338.0282,16.3530,10.9249,407.2000,0.0000,407.2000,-0.0148,98.0559,0.0000,98.0559,0.6988,0.0000,309.1441,309.1441,15.6580,13.1037,6117.5000,147.1000,5970.4000,-0.4787,1228.8457,25.2077,1254.0535,22.7286,172.3077,4888.6543,4716.3465,15.5497,10.1397,407.2000,0.0000,407.2000,-0.0148,99.0918,0.0000,99.0918,0.7059,0.0000,308.1082,308.1082,13.4056,15.4681,14.4368,-0.3642,-14748.2851,12.2790,16.3353,14.3071,-0.6446,-15469.2867,13.3559,15.5207,14.4383,-0.3440,-7223.6948,15.4627,15.4600,15.4614,0.1275,-1.0827,15.4681,15.4627,15.4654,0.3313,-1.5582,15.4681,15.0968,15.2824,1.9758,0.2957,16.3530,16.3670,16.3600,-0.9915,-0.9635,16.3353,16.3530,16.3442,-1.0191,-0.9782,16.3353,16.8023,16.5688,-0.0998,0.0105,15.5497,15.6323,15.5910,-2.8234,-0.4682,15.5207,15.5497,15.5352,-2.0450,-0.4830,15.5207,15.6838,15.6023,-0.3031,0.3822,15.1820,15.2629,15.2224,-4.1850,1.0665,13.6569,13.7015,13.6792,-2.2339,1.5420,12.2927,11.9423,12.1175,1.9667,-0.3119,12.2927,12.2938,12.2933,-0.0882,0.9472,12.2728,12.2750,12.2739,-0.1049,0.9620,13.1037,12.4212,12.7624,0.3370,-0.0267,13.1037,13.2587,13.1812,-5.0986,0.4520,13.1600,13.3366,13.2483,-5.9978,0.4667,15.1820,13.3785,14.2803,2.8405,-0.3984,0.1000,7.8141,50237.4000,-37441.2665
1706.0000,15.5936,14.8146,19703.0000,9652.6000,10050.4000,-1.4811,3941.9293,1658.1325,5600.0619,71.3837,11310.7325,15761.0707,4450.3381,15.5879,10.1771,13109.9000,0.0000,13109.9000,-0.4754,3188.6738,0.0000,3188.6738,22.8176,0.0000,9921.2262,9921.2262,16.0288,12.2534,28521.5000,0.0000,28521.5000,-1.5673,5698.5607,0.0000,5698.5607,74.1660,0.0000,22822.9393,22822.9393,16.3187,10.8913,418.9000,0.0000,418.9000,-0.0152,100.9182,0.0000,100.9182,0.7197,0.0000,317.9818,317.9818,15.4983,12.8645,7026.5000,69.6000,6956.9000,-0.5444,1414.7404,11.9017,1426.6421,25.9531,81.5017,5611.7596,5530.2579,15.4660,10.0579,418.9000,0.0000,418.9000,-0.0152,102.0520,0.0000,102.0520,0.7282,0.0000,316.8480,316.8480,13.1803,15.6126,14.3965,-0.4747,-19225.2193,12.2487,16.2923,14.2705,-0.7102,-17045.8732,13.3845,15.4551,14.4198,-0.3637,-7637.5422,15.5879,15.5624,15.5751,1.3472,-1.1031,15.6126,15.5879,15.6003,1.6016,-1.5785,15.6126,15.3399,15.4763,2.3131,0.4708,16.3187,16.3246,16.3216,-0.4884,-1.0966,16.3132,16.3187,16.3160,-0.3662,-1.1118,15.4983,17.5327,16.5155,-0.6691,-0.0188,15.4660,15.4983,15.4821,-1.3396,-0.5632,15.4551,15.4660,15.4605,-0.9272,-0.5784,15.4551,15.6848,15.5700,-0.4160,0.3780,14.8146,14.8990,14.8568,-4.4386,1.0834,13.4589,13.5063,13.4826,-2.3982,1.5588,12.2534,12.1442,12.1988,0.9556,-0.4905,12.2534,12.2593,12.2563,-0.4712,1.0769,12.2402,12.2483,12.2443,-0.3830,1.0920,12.8645,12.6625,12.7635,-0.0125,-0.0009,12.8645,12.9488,12.9067,-3.3385,0.5435,12.8702,12.9684,12.9193,-3.9964,0.5587,14.8146,13.9691,14.3918,1.3206,-0.3977,0.1000,7.8141,59476.5000,-43908.6348
1707.0000,15.6586,14.4426,21268.2000,8487.4000,12780.8000,-1.5075,4250.7761,1460.3138,5711.0900,72.4950,9947.7138,17017.4239,7069.7100,15.6733,10.2605,13100.4000,0.0000,13100.4000,-0.4750,3182.7778,0.0000,3182.7778,22.7593,0.0000,9917.6222,9917.6222,16.0312,12.2558,27954.1000,0.0000,27954.1000,-1.5361,5585.0045,0.0000,5585.0045,72.7416,0.0000,22369.0955,22369.0955,16.2483,10.8225,407.7000,0.0000,407.7000,-0.0148,98.3097,0.0000,98.3097,0.7008,0.0000,309.3903,309.3903,15.4802,12.7932,7972.1000,5.9000,7966.2000,-0.6136,1605.5593,1.0087,1606.5679,29.3325,6.9087,6366.5407,6359.6321,15.3982,9.9917,407.7000,0.0000,407.7000,-0.0148,99.4126,0.0000,99.4126,0.7096,0.0000,308.2874,308.2874,13.0439,15.6876,14.3658,-0.5239,-21218.9021,12.2606,16.2338,14.2472,-0.7086,-17007.5662,13.4266,15.3888,14.4077,-0.3500,-7349.4942,15.6733,15.6540,15.6637,1.0426,-1.1369,15.6876,15.6733,15.6805,0.9419,-1.6119,15.6876,15.5129,15.6002,1.4707,0.4690,16.2483,16.2590,16.2537,-0.8460,-1.0671,16.2338,16.2483,16.2410,-0.9299,-1.0819,16.2338,16.7575,16.4956,-0.2657,0.0279,15.3982,15.4193,15.4087,-0.9117,-0.5857,15.3888,15.3982,15.3935,-0.8346,-0.6005,15.3888,15.6725,15.5306,-0.5003,0.3706,14.4426,14.5261,14.4844,-4.5197,1.1156,13.2522,13.3008,13.2765,-2.5134,1.5906,12.2558,12.2104,12.2331,0.3876,-0.4903,12.2558,12.2560,12.2559,-0.0314,1.0458,12.2360,12.2382,12.2371,-0.1125,1.0606,12.7932,12.7433,12.7683,0.0314,-0.0492,12.7932,12.8225,12.8079,-1.2182,0.5644,12.7503,12.7929,12.7716,-1.8081,0.5792,14.4426,14.3632,14.4029,0.1078,-0.3919,0.1000,7.8141,62616.9000,-45575.9625
1708.0000,15.4995,16.0416,15230.6000,12899.8000,2330.8000,-1.4019,3051.6248,2210.8043,5262.4291,67.7661,15110.6043,12178.9752,-2931.6291,15.4823,10.0739,13100.5000,0.0000,13100.5000,-0.4751,3190.8396,0.0000,3190.8396,22.7310,0.0000,9909.6604,9909.6604,15.9791,12.2044,34745.6000,0.0000,34745.6000,-1.9094,6947.0976,0.0000,6947.0976,90.4105,0.0000,27798.5024,27798.5024,16.2347,10.8092,418.3000,0.0000,418.3000,-0.0152,100.8836,0.0000,100.8836,0.7198,0.0000,317.4164,317.4164,15.6103,12.9177,8914.7000,0.0000,8914.7000,-0.6858,1791.9780,0.0000,1791.9780,32.7936,0.0000,7122.7220,7122.7220,15.6645,10.2519,418.3000,0.0000,418.3000,-0.0152,101.6389,0.0000,101.6389,0.7287,0.0000,316.6611,316.6611,13.2817,15.4408,14.3612,-0.4629,-18747.3306,12.2074,16.2209,14.2141,-0.7744,-18586.5589,13.0195,15.6979,14.3587,-0.5168,-10852.8440,15.4823,15.5205,15.5014,-1.9844,-1.0661,15.4408,15.4823,15.4615,-2.6678,-1.5412,15.4408,15.5430,15.4919,-1.3332,0.7101,16.2347,16.2372,16.2360,-0.2395,-1.1993,16.2333,16.2347,16.2340,-0.1105,-1.2144,15.6103,17.3160,16.4632,-0.4173,-0.0138,15.6645,15.6103,15.6374,2.7337,-0.6996,15.6979,15.6645,15.6812,3.4458,-0.7148,15.6979,15.4329,15.5654,0.3937,0.3358,16.0416,15.7083,15.8750,16.7561,1.0404,13.9420,13.7959,13.8690,7.1242,1.5154,12.2044,12.2227,12.2135,-0.2615,-0.7358,12.2044,12.2113,12.2078,-0.6058,1.1735,12.1934,12.2031,12.1982,-0.4947,1.1887,12.9177,12.6314,12.7746,0.0503,-0.0120,12.9177,12.8937,12.9057,1.1552,0.6739,12.8356,12.8220,12.8288,0.6642,0.6890,16.0416,13.3960,14.7188,3.7868,-0.3616,0.1000,7.8141,59928.2000,-48186.7335
1709.0000,13.4507,15.8974,9462.1000,16952.1000,-7490.0000,1.2933,1959.3448,2765.8527,4725.1975,62.9458,19717.9527,7502.7552,-12215.1975,15.8064,10.3906,13100.9000,0.0000,13100.9000,-0.4751,3177.3307,0.0000,3177.3307,22.7954,0.0000,9923.5693,9923.5693,16.0946,12.3184,34773.9000,0.0000,34773.9000,-1.9109,6941.2256,0.0000,6941.2256,90.5673,0.0000,27832.6744,27832.6744,16.3277,10.9001,532.6000,0.0000,532.6000,-0.0193,128.2950,0.0000,128.2950,0.9166,0.0000,404.3050,404.3050,15.6795,12.9862,9738.3000,0.0000,9738.3000,-0.7492,1955.5584,0.0000,1955.5584,35.7406,0.0000,7782.7416,7782.7416,15.6872,10.2741,532.6000,0.0000,532.6000,-0.0193,129.3730,0.0000,129.3730,0.9242,0.0000,403.2270,403.2270,12.2880,16.3780,14.3330,-0.5523,-22368.6276,12.2521,16.2641,14.2581,-0.4876,-11702.3346,12.8938,15.8482,14.3710,-0.3591,-7540.3781,15.8974,15.8064,15.8519,4.2047,0.9593,15.8064,15.6474,15.7269,3.1769,0.4842,16.1920,15.9838,16.0879,7.1668,1.9022,16.3277,16.3133,16.3205,0.9941,-0.9642,16.3496,16.3277,16.3387,1.2373,-0.9835,15.6795,16.6345,16.1570,-3.7210,-0.2273,15.6872,15.6795,15.6833,0.5286,-0.9765,15.6876,15.6872,15.6874,0.0495,-0.9958,15.8974,15.3696,15.6335,0.7961,-0.3341,11.8243,12.7215,12.2729,-43.4956,-1.0019,12.2880,13.1172,12.7026,-14.1020,-0.5268,12.3184,12.2880,12.3032,1.0557,-1.9448,12.3184,12.3002,12.3093,1.1986,0.9216,12.2715,12.2521,12.2618,0.7406,0.9409,12.2521,12.9094,12.5807,-2.3649,0.1847,12.9710,12.9605,12.9657,0.6986,0.9339,12.9060,12.8938,12.8999,0.8326,0.9532,12.8938,15.9572,14.4255,-3.5660,0.2915,2.4991,195.2830,51188.3000,-41611.3403
1710.0000,12.8370,18.1296,7358.4000,69524.3000,-62165.9000,3.6684,1539.3767,11183.4162,12722.7929,178.5765,80707.7162,5819.0233,-74888.6929,17.9949,12.5293,13102.4000,0.0000,13102.4000,-0.4751,3090.1907,0.0000,3090.1907,22.6903,0.0000,10012.2093,10012.2093,17.3433,13.5501,21208.2000,0.0000,21208.2000,-1.1654,4160.2386,0.0000,4160.2386,55.1236,0.0000,17047.9614,17047.9614,17.1737,11.7273,504.9000,0.0000,504.9000,-0.0183,120.3112,0.0000,120.3112,0.8678,0.0000,384.5888,384.5888,15.7045,13.0109,9853.0000,0.0000,9853.0000,-0.7580,1977.8719,0.0000,1977.8719,36.1172,0.0000,7875.1281,7875.1281,15.7211,10.3072,504.9000,0.0000,504.9000,-0.0183,122.5897,0.0000,122.5897,0.8759,0.0000,382.3103,382.3103,17.8196,11.4665,14.6430,0.9280,37582.5375,17.0012,12.0377,14.5194,0.6525,15659.7021,15.7252,13.3134,14.5193,0.3171,6658.2680,18.1296,17.9949,18.0623,26.6481,4.0937,17.9949,17.8196,17.9073,26.2862,3.6186,17.8196,17.3433,17.5814,17.9975,2.0849,17.3433,17.1737,17.2585,11.2941,0.9194,17.1737,17.0012,17.0874,9.0102,0.9011,17.0012,15.6357,16.3184,1.9222,0.0832,15.7211,15.7130,15.7170,0.3804,-0.6749,15.7252,15.7211,15.7232,0.4055,-0.6932,18.1296,15.7252,16.9274,15.5889,-1.4089,12.2925,12.2914,12.2920,0.2045,-4.1416,12.2144,12.2618,12.2381,-5.6309,-3.6665,12.9179,12.7522,12.8350,6.3926,-2.1327,12.1271,12.1561,12.1416,-2.0495,-0.9673,12.0885,12.1348,12.1117,-1.8371,-0.9490,13.0109,12.4062,12.7086,1.5166,-0.1310,13.0109,13.0005,13.0057,0.4568,0.6270,12.9241,12.9188,12.9214,0.2342,0.6453,13.1263,14.4970,13.8117,-7.4335,1.3611,7.2582,567.1683,-16992.5000,59900.5076
1711.0000,12.7298,19.0689,267.5000,110998.2000,-110730.7000,5.2596,56.0618,17811.0017,17867.0635,254.4611,128809.2017,211.4382,-128597.7635,19.0078,13.5231,22259.4000,0.0000,22259.4000,-0.8072,5185.4350,0.0000,5185.4350,37.3757,0.0000,17073.9650,17073.9650,18.4981,14.6910,17104.4000,0.0000,17104.4000,-0.9399,3304.4089,0.0000,3304.4089,43.4997,0.0000,13799.9911,13799.9911,18.2813,12.8113,1002.8000,0.0000,1002.8000,-0.0364,235.6762,0.0000,235.6762,1.7030,0.0000,767.1238,767.1238,16.3466,13.6767,9197.5000,47.1000,9150.4000,-0.7102,1829.3334,8.1478,1837.4812,33.8260,55.2478,7368.1666,7312.9188,16.7606,11.3230,1002.8000,0.0000,1002.8000,-0.0364,240.2153,0.0000,240.2153,1.7388,0.0000,762.5847,762.5847,18.9113,10.6209,14.7661,1.0775,43640.5715,18.0160,11.2570,14.6365,0.7907,18975.8853,16.9038,12.3283,14.6161,0.5352,11240.0154,19.0689,19.0078,19.0384,11.7535,3.9793,19.0078,18.9113,18.9595,12.6728,3.1721,18.9113,18.4981,18.7047,13.5294,1.8073,18.4981,18.2813,18.3897,13.6254,0.8674,18.2813,18.0160,18.1487,12.7809,0.8310,18.0160,15.3889,16.7025,4.6090,0.1031,16.7606,16.5093,16.6349,11.0516,-0.6071,16.9038,16.7606,16.8322,13.3580,-0.6434,19.0689,16.9038,17.9864,12.7535,-1.2803,12.3697,12.3651,12.3674,0.8841,-4.0249,12.0608,12.0804,12.0706,-2.0475,-3.2177,13.2463,13.1214,13.1838,4.1835,-1.8529,11.6821,11.7589,11.7205,-5.1074,-0.9130,11.4452,11.6352,11.5402,-6.9220,-0.8766,13.6767,12.3667,13.0217,3.7531,-0.1487,13.6767,13.5038,13.5903,7.0282,0.5615,13.3712,13.2615,13.3163,4.7396,0.5978,12.7801,13.9186,13.3494,-5.6047,1.2347,10.3589,809.4607,-60210.9000,73856.4722
