Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1712.0000,12.3380,18.6952,15.3000,126284.8000,-126269.5000,5.9689,3.2278,20084.4856,20087.7134,288.5527,146369.2856,12.0722,-146357.2134,18.7136,13.2352,27151.4000,0.0000,27151.4000,-0.9846,6347.5262,0.0000,6347.5262,44.9710,0.0000,20803.8738,20803.8738,11.8259,16.2107,856.3000,5750.6000,-4894.3000,0.3526,182.6067,915.1305,1097.7372,17.3601,6665.7305,673.6933,-5992.0372,18.1980,12.7302,1687.5000,0.0000,1687.5000,-0.0612,396.9996,0.0000,396.9996,2.8224,0.0000,1290.5004,1290.5004,16.9904,14.3207,8693.3000,53.6000,8639.7000,-0.6717,1713.5485,9.3583,1722.9068,31.6379,62.9583,6979.7515,6916.7932,17.7859,12.3263,1687.5000,0.0000,1687.5000,-0.0612,399.0295,0.0000,399.0295,2.8826,0.0000,1288.4705,1288.4705,18.7331,11.1593,14.9462,1.6383,66352.0780,18.1919,11.4254,14.8087,1.3173,31616.0916,18.0205,11.6090,14.8147,1.2482,26213.0352,18.6952,18.7136,18.7044,-4.0561,4.5296,18.7136,18.7331,18.7233,-2.8763,3.5450,18.7331,18.7217,18.7274,0.2476,1.2736,18.1772,18.1980,18.1876,-2.4651,1.6262,18.1980,18.1919,18.1950,0.5325,1.5650,18.1919,16.7036,17.4477,8.9679,0.3536,17.7859,17.3092,17.5476,10.9877,-0.3182,18.0205,17.7859,17.9032,12.8990,-0.3794,18.6952,18.0205,18.3579,4.4570,-1.4393,11.9924,12.0124,12.0024,-4.4309,-4.5704,11.6049,11.6511,11.6280,-5.3670,-3.5859,11.8259,12.3747,12.1003,-13.1019,-1.3144,11.8369,11.8259,11.8314,1.3119,-1.6671,11.8550,11.8028,11.8289,3.4579,-1.6059,14.3207,13.1743,13.7475,8.7329,-0.3944,14.3207,13.9840,14.1524,6.7574,0.2773,13.6843,13.5395,13.6119,3.5412,0.3385,12.0762,13.4023,12.7393,-7.3887,1.3985,12.4920,976.1444,-91997.7000,124181.2048
1713.0000,12.1628,18.5180,0.0000,141321.7000,-141321.7000,6.6787,0.0000,22387.5629,22387.5629,322.0655,163709.2629,0.0000,-163709.2629,18.5269,13.0523,30864.2000,0.0000,30864.2000,-1.1192,7231.9014,0.0000,7231.9014,51.3218,0.0000,23632.2986,23632.2986,11.9243,17.5813,0.0000,6172.3000,-6172.3000,0.3280,0.0000,983.4318,983.4318,15.8649,7155.7318,0.0000,-7155.7318,18.3956,12.9237,1823.4000,0.0000,1823.4000,-0.0661,427.9327,0.0000,427.9327,3.0532,0.0000,1395.4673,1395.4673,17.6518,15.1650,7140.6000,280.0000,6860.6000,-0.5647,1394.8983,49.3727,1444.2710,26.3337,329.3727,5745.7017,5416.3290,18.2754,12.8059,1823.4000,0.0000,1823.4000,-0.0661,428.5634,0.0000,428.5634,3.0705,0.0000,1394.8366,1394.8366,18.5408,11.5451,15.0429,1.7290,70026.2793,18.3720,11.4884,14.9302,1.5312,36748.9981,18.3730,11.5307,14.9518,1.5220,31962.7838,18.5180,18.5269,18.5224,-2.2221,5.1097,18.5269,18.5408,18.5338,-2.3132,3.9905,18.5408,18.6129,18.5768,-1.8425,1.3952,18.4166,18.3956,18.4061,2.6106,1.7232,18.3956,18.3720,18.3838,2.2527,1.6571,18.3720,17.3298,17.8509,4.8393,0.2729,18.2754,17.9529,18.1141,6.8112,-0.2918,18.3730,18.2754,18.3242,5.0542,-0.3579,18.5180,18.3730,18.4455,1.0314,-1.5690,11.9917,11.9922,11.9919,-0.1519,-5.1507,11.7039,11.6972,11.7005,0.8495,-4.0315,11.9243,11.9908,11.9575,-1.7489,-1.4362,11.9334,11.9243,11.9288,1.1502,-1.7642,11.9070,11.8948,11.9009,0.8432,-1.6981,15.1650,13.7529,14.4590,8.5598,-0.3139,15.1650,14.6611,14.9130,9.1534,0.2508,14.2740,13.9991,14.1366,6.3053,0.3169,12.0426,12.7377,12.3902,-4.2387,1.5281,13.8253,1080.3310,-106122.4000,138738.0612
1714.0000,12.1754,18.5308,0.0000,156293.7000,-156293.7000,7.3863,0.0000,24766.3637,24766.3637,355.7936,181060.0637,0.0000,-181060.0637,18.5305,13.0559,36438.0000,0.0000,36438.0000,-1.3213,8537.5420,0.0000,8537.5420,60.7424,0.0000,27900.4580,27900.4580,12.1108,17.7696,0.0000,11149.9000,-11149.9000,0.5924,0.0000,1780.6589,1780.6589,28.6690,12930.5589,0.0000,-12930.5589,18.3183,12.8481,1866.9000,0.0000,1866.9000,-0.0677,438.5562,0.0000,438.5562,3.1177,0.0000,1428.3438,1428.3438,17.9790,16.0080,5245.4000,725.9000,4519.5000,-0.4434,1020.2314,128.6455,1148.8769,20.5347,854.5455,4225.1686,3370.6231,18.4214,12.9489,1866.9000,0.0000,1866.9000,-0.0677,438.0036,0.0000,438.0036,3.1227,0.0000,1428.8964,1428.8964,18.5308,11.7683,15.1495,1.9574,79274.1307,18.3253,11.7411,15.0332,1.7152,41165.2330,18.4569,11.6838,15.0703,1.7644,37052.8974,18.5308,18.5305,18.5307,0.0734,5.7009,18.5305,18.5308,18.5306,-0.0645,4.3796,18.5308,18.5494,18.5401,-0.4696,1.3403,18.3104,18.3183,18.3144,-1.1328,1.9327,18.3183,18.3253,18.3218,-0.7734,1.8650,18.3253,17.7650,18.0452,2.3182,0.2440,18.4214,18.2410,18.3312,2.5929,-0.1994,18.4569,18.4214,18.4391,1.3609,-0.2670,18.5308,18.4569,18.4939,0.5577,-1.6854,12.1230,12.1175,12.1203,1.5226,-5.7399,11.8567,11.8441,11.8504,1.7824,-4.4186,12.1108,12.0516,12.0812,1.4664,-1.3793,12.1268,12.1108,12.1188,2.2666,-1.9717,12.1341,12.1011,12.1176,2.5892,-1.9040,16.0080,14.3849,15.1964,8.8738,-0.2831,16.0080,15.2606,15.6343,8.6781,0.1603,14.5742,14.3407,14.4575,3.8467,0.2280,12.0517,12.3772,12.2145,-2.1464,1.6464,15.7428,1230.1610,-122752.3000,157492.2610
1715.0000,12.2482,18.6051,0.0000,170770.7000,-170770.7000,8.0705,0.0000,27104.7022,27104.7022,388.7804,197875.4022,0.0000,-197875.4022,18.6022,13.1261,38292.3000,0.0000,38292.3000,-1.3886,8964.1872,0.0000,8964.1872,63.8305,0.0000,29328.1128,29328.1128,12.3801,18.0416,0.0000,20046.0000,-20046.0000,1.0651,0.0000,3212.3883,3212.3883,51.5773,23258.3883,0.0000,-23258.3883,18.3254,12.8550,2210.3000,0.0000,2210.3000,-0.0801,519.1799,0.0000,519.1799,3.6950,0.0000,1691.1201,1691.1201,18.0640,17.3313,3317.0000,1464.4000,1852.6000,-0.3356,644.4363,259.8681,904.3044,15.6340,1724.2681,2672.5637,948.2956,18.4794,13.0058,2210.3000,0.0000,2210.3000,-0.0801,518.2029,0.0000,518.2029,3.6898,0.0000,1692.0971,1692.0971,18.5981,11.9622,15.2801,2.2912,92795.4319,18.3252,11.9703,15.1477,1.9748,47395.2683,18.5130,11.8808,15.1969,2.0610,43280.5532,18.6051,18.6022,18.6036,0.8545,6.2391,18.6022,18.5981,18.6001,0.8126,4.8505,18.5981,18.5736,18.5859,0.5263,1.2249,18.3262,18.3254,18.3258,0.1117,2.2901,18.3254,18.3252,18.3253,0.0154,2.2099,18.3252,18.0118,18.1685,1.4618,0.2763,18.4794,18.3073,18.3934,0.7245,-0.0593,18.5130,18.4794,18.4962,0.6629,-0.1395,18.6051,18.5130,18.5590,0.7605,-1.8314,12.2680,12.2623,12.2651,1.7220,-6.2755,12.0379,12.0242,12.0310,2.1539,-4.8869,12.3801,12.2557,12.3179,2.8302,-1.2614,12.3994,12.3801,12.3898,3.2436,-2.3265,12.4198,12.3832,12.4015,3.3993,-2.2463,17.3313,15.2000,16.2657,12.8773,-0.3127,17.3313,14.6712,16.0013,4.4023,0.0229,13.3758,14.3427,13.8593,-7.2450,0.1030,12.0221,12.1991,12.1106,-1.2793,1.7950,18.0461,1410.1470,-146251.2000,183471.2534
1716.0000,12.3403,18.6989,0.0000,184500.6000,-184500.6000,8.7193,0.0000,29344.7002,29344.7002,420.2305,213845.3002,0.0000,-213845.3002,18.6955,13.2175,33186.8000,0.0000,33186.8000,-1.2034,7760.1974,0.0000,7760.1974,55.2666,0.0000,25426.6026,25426.6026,12.3791,18.0406,0.0000,27568.3000,-27568.3000,1.4648,0.0000,4417.7873,4417.7873,71.0013,31986.0873,0.0000,-31986.0873,18.2950,12.8252,2632.3000,0.0000,2632.3000,-0.0955,618.5349,0.0000,618.5349,4.4000,0.0000,2013.7651,2013.7651,13.9887,15.0377,1987.4000,2329.5000,-342.1000,0.2808,409.3678,390.9318,800.2996,13.2775,2720.4318,1578.0322,-1142.3996,16.5904,11.1554,2632.3000,0.0000,2632.3000,-0.0955,631.9327,0.0000,631.9327,4.3909,0.0000,2000.3673,2000.3673,18.6907,12.2203,15.4555,2.7947,113185.2351,18.2975,12.2807,15.2891,2.3389,56133.1467,18.4625,12.2220,15.3423,2.4259,50942.9202,18.6989,18.6955,18.6972,1.1035,6.7995,18.6955,18.6907,18.6931,1.0963,5.5961,18.6907,18.6411,18.6659,0.9398,1.0608,18.2928,18.2950,18.2939,-0.4112,2.5256,18.2950,18.2975,18.2962,-0.3766,2.4301,18.2975,18.0490,18.1733,0.0317,0.0113,15.1544,16.5904,15.8724,-30.4489,0.2921,16.5904,17.2560,16.9232,-19.0091,0.1966,18.6989,18.5861,18.6425,0.9815,-1.9198,12.4056,12.4006,12.4031,1.6389,-6.8196,12.2454,12.2316,12.2385,2.4774,-5.6162,12.3791,12.3507,12.3649,0.5412,-1.0809,12.3783,12.3791,12.3787,-0.1592,-2.5457,12.3557,12.3609,12.3583,-0.5471,-2.4503,13.9887,18.1272,16.0580,-2.5330,-0.0314,12.5266,13.9887,13.2577,-33.1352,-0.3122,12.2220,13.1305,12.6762,-14.3029,-0.2167,12.2220,12.1238,12.1729,0.7255,1.8997,20.7124,1618.4949,-173959.6000,220261.3020
1717.0000,12.4726,18.8339,0.0000,197062.0000,-197062.0000,9.3130,0.0000,31436.4858,31436.4858,449.1015,228498.4858,0.0000,-228498.4858,18.8293,13.3486,38293.8000,0.0000,38293.8000,-1.3886,8939.9122,0.0000,8939.9122,63.6914,0.0000,29353.8878,29353.8878,12.5760,18.2395,0.0000,34343.9000,-34343.9000,1.8248,0.0000,5517.6728,5517.6728,88.4513,39861.5728,0.0000,-39861.5728,18.4069,12.9348,2513.0000,0.0000,2513.0000,-0.0911,589.6926,0.0000,589.6926,4.2024,0.0000,1923.3074,1923.3074,12.4529,14.7441,1417.0000,3062.4000,-1645.4000,0.2771,299.0830,505.4401,804.5230,13.5613,3567.8401,1117.9170,-2449.9230,15.6095,10.1977,2513.0000,0.0000,2513.0000,-0.0911,611.0539,0.0000,611.0539,4.3031,0.0000,1901.9461,1901.9461,18.8228,12.3473,15.5850,3.0354,122932.0184,18.3988,12.4051,15.4019,2.5286,60685.7059,18.3758,12.4807,15.4282,2.4870,52226.2072,18.8339,18.8293,18.8316,1.5950,7.2774,18.8293,18.8228,18.8260,1.5775,5.8888,18.8228,18.7429,18.7828,1.3848,0.9668,18.4138,18.4069,18.4104,1.3798,2.7916,18.4069,18.3988,18.4029,1.2606,2.7005,18.3988,18.0284,18.2136,0.4605,0.0754,15.4467,15.6095,15.5281,-4.1812,0.3525,15.6095,15.9703,15.7899,-13.7026,0.2614,18.8339,18.6847,18.7593,1.3826,-2.0355,12.5480,12.5432,12.5456,1.6938,-7.2978,12.3678,12.3599,12.3639,1.4865,-5.9091,12.5760,12.4700,12.5230,1.8820,-0.9871,12.5880,12.5760,12.5820,2.4271,-2.8119,12.6009,12.5764,12.5887,2.7535,-2.7208,12.4529,17.9708,15.2118,-10.2370,-0.0957,11.9904,12.4529,12.2216,-12.5288,-0.3729,12.4807,12.5702,12.5255,-1.8458,-0.2817,12.4807,12.2169,12.3488,2.0969,2.0152,22.6068,1766.5252,-189731.5000,235843.9316
1718.0000,12.5722,18.9355,0.0000,209806.9000,-209806.9000,9.9153,0.0000,33545.4099,33545.4099,478.5468,243352.3099,0.0000,-243352.3099,18.9322,13.4495,36434.3000,0.0000,36434.3000,-1.3212,8495.2558,0.0000,8495.2558,60.4901,0.0000,27939.0442,27939.0442,12.5937,18.2574,0.0000,30355.7000,-30355.7000,1.6129,0.0000,4878.0601,4878.0601,78.2367,35233.7601,0.0000,-35233.7601,18.5155,13.0411,1670.2000,0.0000,1670.2000,-0.0606,391.4050,0.0000,391.4050,2.7888,0.0000,1278.7950,1278.7950,12.1247,15.3583,854.8000,3112.5000,-2257.7000,0.2366,181.3908,512.0565,693.4473,11.6535,3624.5565,673.4092,-2951.1473,15.6236,10.2119,1670.2000,0.0000,1670.2000,-0.0606,406.0456,0.0000,406.0456,2.9007,0.0000,1264.1544,1264.1544,18.9275,12.4421,15.6848,3.1878,129104.7284,18.5074,12.4816,15.4945,2.6657,63975.9407,18.5288,12.5136,15.5212,2.6610,55881.2188,18.9355,18.9322,18.9339,1.2082,7.7191,18.9322,18.9275,18.9299,1.2271,6.3979,18.9275,18.8665,18.8970,1.3522,1.2366,18.5217,18.5155,18.5186,1.2796,2.8495,18.5155,18.5074,18.5114,1.2841,2.7890,18.5074,17.9760,18.2417,0.3130,0.0363,15.7066,15.6236,15.6651,1.6270,0.2729,15.6236,15.6783,15.6509,-1.7031,0.2124,18.9355,18.8044,18.8700,1.3097,-2.1962,12.6292,12.6266,12.6279,0.9664,-7.7425,12.4662,12.4604,12.4633,1.1737,-6.4213,12.5937,12.5645,12.5791,0.6505,-1.2601,12.5943,12.5937,12.5940,0.1185,-2.8730,12.5842,12.5847,12.5844,-0.0771,-2.8124,12.1247,17.3075,14.7161,-6.0087,-0.0598,12.0485,12.1247,12.0866,-1.6557,-0.2964,12.5136,12.5202,12.5169,-0.1298,-0.2358,12.5136,12.3787,12.4462,1.1483,2.1728,23.3167,1822.0014,-202645.6000,248961.8878
1719.0000,12.6835,19.0490,0.0000,227989.3000,-227989.3000,10.7746,0.0000,36545.0384,36545.0384,520.3473,264534.3384,0.0000,-264534.3384,19.0457,13.5606,34579.0000,0.0000,34579.0000,-1.2539,8051.6859,0.0000,8051.6859,57.3310,0.0000,26527.3141,26527.3141,12.7132,18.3781,0.0000,35422.6000,-35422.6000,1.8821,0.0000,5701.2689,5701.2689,91.3018,41123.8689,0.0000,-41123.8689,18.6238,13.1472,1610.1000,0.0000,1610.1000,-0.0584,376.8238,0.0000,376.8238,2.6845,0.0000,1233.2762,1233.2762,12.2389,17.0297,261.8000,3847.2000,-3585.4000,0.2313,55.4507,633.6279,689.0786,11.3196,4480.8279,206.3493,-4274.4786,16.6203,11.1858,1610.1000,0.0000,1610.1000,-0.0584,386.3858,0.0000,386.3858,2.7958,0.0000,1223.7142,1223.7142,19.0410,12.5945,15.8178,3.5354,143184.7803,18.6167,12.6089,15.6128,2.9653,71167.5884,18.6761,12.6178,15.6469,2.9902,62795.1352,19.0490,19.0457,19.0473,1.3431,8.3464,19.0457,19.0410,19.0433,1.3429,7.0925,19.0410,18.9839,19.0125,1.3666,1.3338,18.6293,18.6238,18.6266,1.2766,3.2160,18.6238,18.6167,18.6202,1.2866,3.1576,18.6167,18.0152,18.3159,0.8695,0.0863,17.2974,16.6203,16.9589,15.5871,0.3176,16.6203,16.3525,16.4864,10.0561,0.2592,19.0490,18.9241,18.9866,1.3808,-2.4282,12.7438,12.7404,12.7421,1.3519,-8.3713,12.6072,12.5998,12.6035,1.6660,-7.1174,12.7132,12.6607,12.6869,1.2753,-1.3587,12.7194,12.7132,12.7163,1.4492,-3.2409,12.7236,12.7115,12.7176,1.5805,-3.1825,12.2389,15.8925,14.0657,-7.8751,-0.1112,12.3361,12.2389,12.2875,2.3982,-0.3425,12.6178,12.5725,12.5952,0.9184,-0.2841,12.6178,12.4856,12.5517,1.2474,2.4033,25.5592,1997.2300,-229198.1000,277147.5039
1720.0000,12.7400,19.1066,0.0000,226698.5000,-226698.5000,10.7136,0.0000,36384.9922,36384.9922,517.7672,263083.4922,0.0000,-263083.4922,19.1049,13.6187,29467.9000,0.0000,29467.9000,-1.0686,6856.7069,0.0000,6856.7069,48.7832,0.0000,22611.1931,22611.1931,12.7489,18.4142,0.0000,34140.0000,-34140.0000,1.8140,0.0000,5497.4406,5497.4406,88.0353,39637.4406,0.0000,-39637.4406,18.6991,13.2210,2077.7000,0.0000,2077.7000,-0.0753,485.8157,0.0000,485.8157,3.4590,0.0000,1591.8843,1591.8843,12.4010,17.9033,0.0000,3671.7000,-3671.7000,0.2016,0.0000,605.6897,605.6897,9.8265,4277.3897,0.0000,-4277.3897,17.5341,12.0798,2077.7000,0.0000,2077.7000,-0.0753,492.8457,0.0000,492.8457,3.5562,0.0000,1584.8543,1584.8543,19.1025,12.6620,15.8822,3.5298,142958.2588,18.6941,12.6578,15.6759,2.9775,71460.2615,18.8707,12.5960,15.7333,3.0951,64996.6247,19.1066,19.1049,19.1057,0.6784,8.2545,19.1049,19.1025,19.1037,0.7015,7.1859,19.1025,19.0688,19.0856,0.8568,1.4310,18.7029,18.6991,18.7010,0.8719,3.2450,18.6991,18.6941,18.6966,0.8955,3.1697,18.6941,18.1063,18.4002,0.9908,0.1004,17.9708,17.5341,17.7524,9.5501,0.3019,17.5341,17.2094,17.3717,10.6576,0.2266,19.1066,19.0237,19.0652,0.9223,-2.4591,12.7936,12.7921,12.7929,0.5866,-8.2808,12.6749,12.6714,12.6731,0.8141,-7.2122,12.7489,12.7262,12.7375,0.5841,-1.4573,12.7506,12.7489,12.7497,0.3774,-3.2713,12.7415,12.7395,12.7405,0.2497,-3.1959,12.4010,14.7700,13.5855,-5.8214,-0.1267,12.4775,12.4010,12.4392,1.8047,-0.3282,12.5960,12.5960,12.5960,-0.0166,-0.2529,12.5960,12.5626,12.5793,0.3064,2.4328,25.2578,1973.6800,-230886.9000,279415.1451
1721.0000,12.7330,19.0995,0.0000,231713.0000,-231713.0000,10.9505,0.0000,37183.8554,37183.8554,529.4103,268896.8554,0.0000,-268896.8554,19.0997,13.6136,19253.5000,0.0000,19253.5000,-0.6982,4480.2593,0.0000,4480.2593,31.8485,0.0000,14773.2407,14773.2407,12.6564,18.3208,0.0000,18726.8000,-18726.8000,0.9950,0.0000,3011.8205,3011.8205,48.2964,21738.6205,0.0000,-21738.6205,18.8323,13.3515,1321.2000,0.0000,1321.2000,-0.0479,308.4309,0.0000,308.4309,2.1974,0.0000,1012.7691,1012.7691,12.7575,18.2626,0.0000,2991.5000,-2991.5000,0.1642,0.0000,495.2702,495.2702,8.0068,3486.7702,0.0000,-3486.7702,17.8187,12.3588,1321.2000,0.0000,1321.2000,-0.0479,312.2861,0.0000,312.2861,2.2326,0.0000,1008.9139,1008.9139,19.0998,12.7177,15.9088,3.4389,139274.8058,18.8171,12.6296,15.7233,3.0006,72014.3561,19.0401,12.5495,15.7948,3.1476,66099.6264,19.0995,19.0997,19.0996,-0.1009,8.3700,19.0997,19.0998,19.0997,-0.0736,7.6718,19.0998,19.0960,19.0979,0.1222,2.0139,18.8397,18.8323,18.8360,1.6026,3.0089,18.8323,18.8231,18.8277,1.5553,2.9610,18.2626,18.5013,18.3820,-0.2467,-0.0565,18.2626,17.8187,18.0407,3.4521,0.1077,17.8187,17.4527,17.6357,3.1591,0.0598,19.0995,19.0769,19.0882,0.2514,-2.5806,12.7813,12.7817,12.7815,-0.1630,-8.4012,12.7075,12.7059,12.7067,0.3787,-7.7030,12.6564,12.6794,12.6679,-0.8666,-2.0451,12.6512,12.6564,12.6538,-1.1839,-3.0402,12.6296,12.6399,12.6348,-1.3020,-2.9922,12.6296,14.3995,13.5145,-0.8829,0.0253,12.5133,12.4585,12.4859,0.5364,-0.1389,12.5495,12.5947,12.5721,-0.3145,-0.0910,12.5495,12.5723,12.5609,-0.2477,2.5494,24.0515,1879.4191,-231535.4000,277388.7883
1722.0000,12.5207,18.8829,0.0000,140277.5000,-140277.5000,6.6294,0.0000,22402.3053,22402.3053,320.4871,162679.8053,0.0000,-162679.8053,18.8933,13.4113,15854.4000,0.0000,15854.4000,-0.5749,3698.4493,0.0000,3698.4493,26.2277,0.0000,12155.9507,12155.9507,12.2917,17.9522,0.0000,204.3000,-204.3000,0.0109,0.0000,32.7021,32.7021,0.5267,237.0021,0.0000,-237.0021,18.9557,13.4724,1106.6000,0.0000,1106.6000,-0.0401,257.9492,0.0000,257.9492,1.8372,0.0000,848.6508,848.6508,13.8711,19.3852,0.0000,3113.4000,-3113.4000,0.1709,0.0000,521.7716,521.7716,8.3348,3635.1716,0.0000,-3635.1716,18.0506,12.5859,1106.6000,0.0000,1106.6000,-0.0401,260.8110,0.0000,260.8110,1.8626,0.0000,845.7890,845.7890,18.9061,12.3115,15.6088,1.9331,78289.6971,18.8432,12.1220,15.4826,1.7732,42556.4570,19.0743,12.0194,15.5468,1.8612,39085.5028,18.8829,18.8933,18.8881,-2.5785,5.1178,18.8933,18.9061,18.8997,-2.4407,4.5429,18.9061,18.9774,18.9418,-1.9110,1.4649,18.9699,18.9557,18.9628,1.5041,1.4757,18.9557,18.9385,18.9471,1.4147,1.4356,19.1556,18.1791,18.6674,3.4178,-0.2060,18.0506,18.0378,18.0442,0.0164,-0.0351,19.0743,18.0506,18.5625,11.1576,-0.0752,18.8829,19.0743,18.9786,-1.3491,-1.5116,12.4937,12.5074,12.5006,-3.4169,-5.1388,12.3500,12.3782,12.3641,-4.1614,-4.5639,12.2917,12.4296,12.3607,-3.7342,-1.4859,12.2490,12.2917,12.2703,-4.6540,-1.4967,12.1220,12.2153,12.1686,-5.6517,-1.4566,12.1220,13.8711,12.9965,-6.2774,0.1850,13.8711,11.5037,12.6874,2.4057,0.0141,12.3045,12.6294,12.4670,-1.2950,0.0542,12.0416,12.5664,12.3040,-3.1270,1.4906,13.5124,1055.8785,-125527.6000,159931.6569
1723.0000,12.3642,18.7233,0.0000,137073.8000,-137073.8000,6.4780,0.0000,21813.2650,21813.2650,312.7457,158887.0650,0.0000,-158887.0650,18.7314,13.2526,15847.9000,0.0000,15847.9000,-0.5747,3704.1675,0.0000,3704.1675,26.2890,0.0000,12143.7325,12143.7325,12.0823,12.0823,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8339,13.3531,845.5000,0.0000,845.5000,-0.0307,197.3760,0.0000,197.3760,1.4014,0.0000,648.1240,648.1240,13.2607,18.7698,0.0000,2900.8000,-2900.8000,0.1592,0.0000,482.8255,482.8255,7.7730,3383.6255,0.0000,-3383.6255,18.6745,13.1968,845.5000,0.0000,845.5000,-0.0307,197.7570,0.0000,197.7570,1.4186,0.0000,647.7430,647.7430,18.7421,12.2811,15.5116,1.8463,74775.5210,18.8300,11.9998,15.4149,1.7566,42159.4285,18.9643,11.9713,15.4678,1.7985,37768.4665,18.7233,18.7314,18.7273,-1.9662,5.0042,18.7314,18.7421,18.7367,-1.9927,4.4295,18.7421,18.8178,18.7800,-1.9789,1.4289,18.8178,18.8339,18.8259,-1.6788,1.4289,18.8339,18.8497,18.8418,-1.2975,1.3983,18.5735,18.6940,18.6337,-0.4322,-0.2021,18.6745,17.8435,18.2590,2.5660,-0.0428,18.9643,18.6745,18.8194,3.0744,-0.0735,18.7233,18.9643,18.8438,-1.6528,-1.4738,12.3731,12.3794,12.3762,-1.5267,-5.0247,12.2503,12.2596,12.2549,-1.3434,-4.4500,12.0823,12.1865,12.1344,-2.7568,-1.4494,12.0593,12.0823,12.0708,-2.4345,-1.4494,11.9998,12.0313,12.0155,-1.8737,-1.4187,11.9998,13.2607,12.6302,-4.4468,0.1816,13.2607,12.3584,12.8096,1.4475,0.0224,12.8432,12.3847,12.6139,1.7473,0.0530,11.9864,12.3117,12.1491,-1.8960,1.4533,13.1601,1028.3482,-122435.7000,154703.4160
1724.0000,12.2585,18.6156,0.0000,80703.7000,-80703.7000,3.8140,0.0000,12812.2439,12812.2439,183.9503,93515.9439,0.0000,-93515.9439,18.6245,13.1480,15865.5000,0.0000,15865.5000,-0.5753,3713.0880,0.0000,3713.0880,26.3753,0.0000,12152.4120,12152.4120,11.8960,11.8960,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7442,13.2653,925.2000,0.0000,925.2000,-0.0335,216.2155,0.0000,216.2155,1.5360,0.0000,708.9845,708.9845,12.9715,18.4783,0.0000,2633.5000,-2633.5000,0.1446,0.0000,436.9765,436.9765,7.0527,3070.4765,0.0000,-3070.4765,18.8190,13.3385,925.2000,0.0000,925.2000,-0.0335,216.0201,0.0000,216.0201,1.5393,0.0000,709.1799,709.1799,18.6373,11.9535,15.2954,1.0554,42744.2575,18.7586,11.6805,15.2195,1.0059,24141.4592,18.8981,11.6332,15.2657,1.0324,21681.4358,18.6156,18.6245,18.6201,-1.3212,2.9999,18.6245,18.6373,18.6309,-1.3033,2.4246,18.6373,18.7242,18.6808,-1.2239,0.7665,18.7242,18.7442,18.7342,-1.1324,0.7665,18.7442,18.7687,18.7565,-1.0559,0.7330,18.4473,18.7095,18.5784,-0.6938,-0.1513,18.8190,17.7848,18.3019,0.4910,-0.0068,18.8981,18.8190,18.8586,0.4461,-0.0403,18.6156,18.8981,18.7568,-1.0762,-0.8141,12.2356,12.2468,12.2412,-1.6561,-3.0115,11.9809,12.0201,12.0005,-3.0969,-2.4362,11.8960,12.0393,11.9676,-2.0392,-0.7781,11.8539,11.8960,11.8750,-2.3899,-0.7781,11.6805,11.7903,11.7354,-3.4069,-0.7446,11.6805,12.9935,12.3370,-3.5654,0.1397,13.3385,12.3405,12.8395,0.3352,-0.0049,13.3385,12.2623,12.8004,2.2240,0.0287,11.6557,12.3022,11.9790,-2.0791,0.8025,7.8301,611.8528,-65621.3000,88567.1526
1725.0000,12.1155,18.4697,0.3000,74248.2000,-74247.9000,3.5089,0.0635,11749.6108,11749.6744,169.1242,85997.8108,0.2365,-85997.5744,18.4828,13.0091,13425.8000,0.0000,13425.8000,-0.4868,3147.5387,0.0000,3147.5387,22.3515,0.0000,10278.2613,10278.2613,11.7167,11.7167,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6410,13.1641,540.2000,0.0000,540.2000,-0.0196,126.4007,0.0000,126.4007,0.8979,0.0000,413.7993,413.7993,12.6548,18.1301,5.9000,2321.5000,-2315.6000,0.1279,1.2412,383.9400,385.1812,6.2385,2705.4400,4.6588,-2700.7812,18.8634,13.3820,540.2000,0.0000,540.2000,-0.0196,126.0610,0.0000,126.0610,0.8970,0.0000,414.1390,414.1390,18.5008,11.8941,15.1975,0.9786,39634.1349,18.6902,11.5800,15.1351,0.9479,22749.5550,18.8349,11.5224,15.1786,0.9749,20472.2710,18.4697,18.4828,18.4762,-1.7621,2.7532,18.4828,18.5008,18.4918,-1.7060,2.2664,18.5008,18.6160,18.5584,-1.5032,0.7110,18.6160,18.6410,18.6285,-1.3022,0.7110,18.6410,18.6714,18.6562,-1.2368,0.6914,18.1104,18.7846,18.4475,-1.6067,-0.1382,18.8634,17.8654,18.3644,0.7277,-0.0103,18.8349,18.8634,18.8492,-0.1400,-0.0299,18.4697,18.8349,18.6523,-1.2881,-0.7557,12.0999,12.1122,12.1060,-1.6580,-2.7635,11.8883,11.9054,11.8969,-1.2773,-2.2767,11.7167,11.8756,11.7962,-2.0957,-0.7213,11.6752,11.7167,11.6960,-2.1865,-0.7213,11.5800,11.6337,11.6068,-1.5784,-0.7017,11.5800,12.6550,12.1175,-2.6755,0.1278,13.3820,12.2993,12.8407,-0.0128,-0.0000,13.3820,12.4415,12.9117,1.3170,0.0195,11.5465,12.1277,11.8371,-1.7390,0.7454,7.1959,562.2955,-62057.3000,82855.9610
1726.0000,12.0502,18.3757,137.8000,56391.5000,-56253.7000,2.6722,29.2143,8910.8188,8940.0331,128.6992,65302.3188,108.5857,-65193.7331,18.3869,12.9152,13101.1000,0.0000,13101.1000,-0.4751,3075.0153,0.0000,3075.0153,21.8526,0.0000,10026.0847,10026.0847,18.5241,14.7000,781.9000,0.0000,781.9000,-0.0430,151.0053,0.0000,151.0053,2.2011,0.0000,630.8947,630.8947,18.5549,13.0798,422.2000,0.0000,422.2000,-0.0153,98.8934,0.0000,98.8934,0.7027,0.0000,323.3066,323.3066,12.4583,16.7592,218.4000,1772.5000,-1554.1000,0.1141,46.0932,292.5616,338.6548,5.5906,2065.0616,172.3068,-1892.7548,18.8654,13.3840,422.2000,0.0000,422.2000,-0.0153,98.5222,0.0000,98.5222,0.7006,0.0000,323.6778,323.6778,18.4041,11.7612,15.0827,0.7078,28665.6263,18.7177,11.3551,15.0364,0.7060,16944.8519,18.7663,11.3805,15.0734,0.7083,14873.5543,18.3757,18.3869,18.3813,-1.1723,2.1214,18.3869,18.4041,18.3955,-1.1884,1.6463,18.4041,18.5241,18.4641,-1.1648,0.5275,18.5241,18.5549,18.5395,-1.1006,0.4845,18.5549,18.5919,18.5734,-1.0250,0.4692,16.8896,19.1808,18.0352,-5.0021,-0.1275,18.8654,18.0036,18.4345,0.8190,-0.0134,18.7663,18.8654,18.8158,-0.4287,-0.0287,18.3757,18.7663,18.5710,-1.0078,-0.5508,12.0487,12.0551,12.0519,-0.6795,-2.1292,11.7749,11.7998,11.7873,-1.3482,-1.6541,11.8243,11.8034,11.8138,0.1866,-0.5353,11.5231,11.5733,11.5482,-1.8095,-0.4924,11.3551,11.4732,11.4141,-2.3519,-0.4771,11.3551,12.4583,11.9067,-2.5703,0.1196,12.4583,13.1768,12.8175,-0.3056,0.0055,13.3289,12.6632,12.9960,0.9906,0.0209,11.4297,12.0310,11.7304,-1.3145,0.5430,5.5085,430.4459,-43080.4000,60484.0325
1727.0000,11.9661,18.2596,253.1000,49216.7000,-48963.6000,2.3391,53.7358,7762.4911,7816.2269,112.6319,56979.1911,199.3642,-56779.8269,18.2702,12.8009,13101.9000,0.0000,13101.9000,-0.4751,3079.6042,0.0000,3079.6042,21.8823,0.0000,10022.2958,10022.2958,18.3939,14.5885,1973.8000,0.0000,1973.8000,-0.1085,381.8318,0.0000,381.8318,4.9193,0.0000,1591.9682,1591.9682,18.4267,12.9542,406.2000,0.0000,406.2000,-0.0147,95.2946,0.0000,95.2946,0.6769,0.0000,310.9054,310.9054,12.0731,13.4964,797.6000,1118.2000,-320.6000,0.1227,169.3965,183.8707,353.2672,6.0930,1302.0707,628.2035,-673.8672,18.7989,13.3188,406.2000,0.0000,406.2000,-0.0147,94.8646,0.0000,94.8646,0.6741,0.0000,311.3354,311.3354,18.2854,11.8578,15.0716,0.9238,37414.2617,18.6383,11.4389,15.0386,0.9313,22350.7639,18.6555,11.4876,15.0715,0.9272,19471.2192,18.2596,18.2702,18.2649,-1.4310,2.7525,18.2702,18.2854,18.2778,-1.4471,2.2774,18.2854,18.3939,18.3396,-1.5286,0.7682,18.3939,18.4267,18.4103,-1.5861,0.6597,18.4267,18.4676,18.4472,-1.5505,0.6450,14.6122,19.3268,16.9695,-12.8876,-0.1599,18.7989,18.2963,18.5476,1.3388,-0.0372,18.6555,18.7989,18.7272,-1.0966,-0.0519,18.2596,18.6555,18.4575,-1.3957,-0.7562,12.0106,12.0142,12.0124,-0.5036,-2.7633,11.8568,11.8465,11.8517,0.7495,-2.2882,11.9149,11.8549,11.8849,0.8316,-0.7791,11.4637,11.4825,11.4731,-0.9335,-0.6706,11.4389,11.4302,11.4345,0.2193,-0.6559,11.4389,12.0731,11.7560,-1.8455,0.1490,12.0731,13.2056,12.6393,-2.1771,0.0263,13.2462,12.9123,13.0792,0.9775,0.0410,11.5660,11.7876,11.6768,-0.6732,0.7453,4.8562,379.4732,-33396.1000,79236.2447
1728.0000,11.9674,18.2277,360.4000,44368.7000,-44008.3000,2.1156,76.5149,6998.0708,7074.5857,101.8368,51366.7708,283.8851,-51082.8857,18.2314,12.7629,13110.6000,0.0000,13110.6000,-0.4754,3083.1180,0.0000,3083.1180,21.9315,0.0000,10027.4820,10027.4820,18.2945,14.4904,5547.1000,0.0000,5547.1000,-0.3048,1074.4681,0.0000,1074.4681,13.8556,0.0000,4472.6319,4472.6319,18.3244,12.8539,419.2000,0.0000,419.2000,-0.0152,98.4676,0.0000,98.4676,0.6998,0.0000,320.7324,320.7324,18.5659,17.4399,1688.8000,569.1000,1119.7000,-0.1612,325.9768,101.7971,427.7739,8.1342,670.8971,1362.8232,691.9261,18.5915,13.1156,419.2000,0.0000,419.2000,-0.0152,98.1470,0.0000,98.1470,0.6963,0.0000,321.0530,321.0530,18.2379,11.7464,14.9922,0.6805,27560.8318,18.2024,11.6989,14.9507,0.6136,14726.4524,18.5246,11.4635,14.9941,0.6662,13990.3231,18.2277,18.2314,18.2296,-0.4529,2.4483,18.2314,18.2379,18.2347,-0.5471,1.9729,18.2379,18.2945,18.2662,-0.9124,0.8721,18.2945,18.3244,18.3095,-1.2435,0.5673,18.3244,18.3635,18.3439,-1.2722,0.5521,18.5659,15.6624,17.1141,1.7190,-0.0350,18.5915,18.5659,18.5787,0.3483,-0.1962,18.5246,18.5915,18.5581,-2.0674,-0.2114,18.2277,18.5246,18.3762,-1.0083,-0.7251,12.0935,12.0858,12.0896,0.9056,-2.4668,11.9505,11.9337,11.9421,1.0648,-1.9914,12.5808,12.2028,12.3918,6.0899,-0.8906,11.6245,11.5871,11.6058,1.5748,-0.5858,11.6989,11.5918,11.6453,2.5171,-0.5706,11.6989,11.8089,11.7539,-0.0518,0.0165,16.9166,14.1897,15.5531,35.1367,0.1777,14.1050,13.4874,13.7962,8.6259,0.1929,12.0160,11.5542,11.7851,1.2807,0.7066,4.1568,324.8219,-23392.5000,56277.6073
1729.0000,12.0220,18.2415,480.6000,40359.3000,-39878.7000,1.9323,101.9388,6373.4433,6475.3820,93.0413,46732.7433,378.6612,-46354.0820,18.2403,12.7717,13092.1000,0.0000,13092.1000,-0.4747,3078.4310,0.0000,3078.4310,21.9121,0.0000,10013.6690,10013.6690,18.2557,14.4519,5288.4000,0.0000,5288.4000,-0.2906,1024.8758,0.0000,1024.8758,13.2318,0.0000,4263.5242,4263.5242,18.2709,12.8016,406.6000,0.0000,406.6000,-0.0147,95.5707,0.0000,95.5707,0.6797,0.0000,311.0293,311.0293,18.5321,16.8403,2187.2000,433.9000,1753.3000,-0.1921,422.3623,77.5712,499.9335,8.7990,511.4712,1764.8377,1253.3665,18.4657,12.9924,406.6000,0.0000,406.6000,-0.0147,95.3430,0.0000,95.3430,0.6772,0.0000,311.2570,311.2570,18.2396,11.6385,14.9390,0.6009,24334.8844,18.2466,11.5437,14.8952,0.5491,13178.8655,18.4215,11.4467,14.9341,0.5714,11999.1893,18.2415,18.2403,18.2409,0.1099,2.2356,18.2403,18.2396,18.2400,0.0371,1.7609,18.2396,18.2557,18.2476,-0.2513,0.8051,18.2557,18.2709,18.2633,-0.5841,0.5145,18.2709,18.2963,18.2836,-0.7551,0.4997,18.5321,15.7762,17.1541,0.4561,-0.0100,18.4657,18.5321,18.4989,-0.9899,-0.2021,18.4215,18.4657,18.4436,-1.4084,-0.2169,18.2415,18.4215,18.3315,-0.5663,-0.6629,12.1719,12.1634,12.1677,0.9148,-2.2539,12.0281,12.0119,12.0200,0.9134,-1.7791,12.5994,12.4804,12.5399,1.7608,-0.8233,11.5822,11.5888,11.5855,-0.2713,-0.5327,11.4705,11.5475,11.5090,-1.6719,-0.5180,16.8403,6.9305,11.8854,1.5602,-0.0082,16.8403,16.0391,16.4397,10.6721,0.1839,15.8129,14.6230,15.2179,17.1300,0.1986,12.4253,11.5278,11.9765,2.2834,0.6446,3.7780,295.2216,-18931.7000,49512.9392
1730.0000,12.0755,18.2365,635.4000,36658.2000,-36022.8000,1.7655,134.6500,5795.8916,5930.5416,85.0644,42454.0916,500.7500,-41953.3416,18.2371,12.7685,13091.1000,0.0000,13091.1000,-0.4747,3078.3178,0.0000,3078.3178,21.9078,0.0000,10012.7822,10012.7822,18.2441,14.4405,6424.4000,0.0000,6424.4000,-0.3530,1245.2159,0.0000,1245.2159,16.0848,0.0000,5179.1841,5179.1841,18.2506,12.7817,418.8000,0.0000,418.8000,-0.0152,98.4628,0.0000,98.4628,0.7006,0.0000,320.3372,320.3372,18.4495,16.4949,2608.4000,371.3000,2237.1000,-0.2211,504.2332,66.2922,570.5255,10.1036,437.5922,2104.1668,1666.5745,18.3903,12.9186,418.8000,0.0000,418.8000,-0.0152,98.2943,0.0000,98.2943,0.6987,0.0000,320.5057,320.5057,18.2377,11.5402,14.8889,0.5004,20266.3607,18.2466,11.4376,14.8421,0.4579,10988.5821,18.3676,11.3862,14.8769,0.4694,9858.3267,18.2365,18.2371,18.2368,-0.0764,2.0428,18.2371,18.2377,18.2374,-0.0574,1.5681,18.2377,18.2441,18.2409,-0.1076,0.7836,18.2441,18.2506,18.2474,-0.2187,0.4305,18.2506,18.2641,18.2574,-0.3433,0.4153,18.4495,15.8827,17.1661,0.1180,-0.0031,18.3903,18.4495,18.4199,-0.9795,-0.2241,18.3676,18.3903,18.3789,-0.8069,-0.2393,18.2365,18.3676,18.3020,-0.3822,-0.6054,12.2402,12.2320,12.2361,0.7990,-2.0614,12.0985,12.0821,12.0903,0.8215,-1.5866,12.7917,12.6446,12.7181,2.1243,-0.8021,11.4542,11.4955,11.4749,-1.3619,-0.4491,11.3048,11.4078,11.3563,-1.8696,-0.4339,16.4949,7.7134,12.1041,2.6129,-0.0155,16.4949,16.4636,16.4792,0.4500,0.2056,16.2197,15.6719,15.9458,8.7572,0.2208,12.9984,11.5258,12.2621,3.4192,0.5869,3.4415,268.9252,-13432.6000,41113.2695
1731.0000,12.1814,18.2185,957.5000,32980.6000,-32023.1000,1.6084,202.5411,5226.8286,5429.3697,77.5779,38207.4286,754.9589,-37452.4697,18.2209,12.7526,13091.4000,0.0000,13091.4000,-0.4747,3079.0018,0.0000,3079.0018,21.9093,0.0000,10012.3982,10012.3982,18.2346,14.4312,7992.7000,0.0000,7992.7000,-0.4392,1549.3847,0.0000,1549.3847,20.0152,0.0000,6443.3153,6443.3153,18.2399,12.7712,406.9000,0.0000,406.9000,-0.0148,95.6776,0.0000,95.6776,0.6808,0.0000,311.2224,311.2224,18.2468,16.0035,3478.1000,295.7000,3182.4000,-0.2838,674.1231,52.6249,726.7480,12.9502,348.3249,2803.9769,2455.6520,18.3479,12.8770,406.9000,0.0000,406.9000,-0.0148,95.5508,0.0000,95.5508,0.6796,0.0000,311.3492,311.3492,18.2242,11.4511,14.8377,0.3823,15483.5764,18.2486,11.3352,14.7919,0.3512,8428.8944,18.3369,11.3105,14.8237,0.3569,7495.8231,18.2185,18.2209,18.2197,-0.2334,1.8551,18.2209,18.2242,18.2225,-0.2062,1.3803,18.2242,18.2346,18.2294,-0.1657,0.7876,18.2346,18.2399,18.2372,-0.1488,0.3484,18.2399,18.2486,18.2442,-0.1855,0.3337,18.2486,16.1878,17.2182,0.6012,0.0176,18.3479,18.3826,18.3653,-0.6865,-0.2663,18.3369,18.3479,18.3424,-0.4679,-0.2810,18.2185,18.3369,18.2777,-0.3208,-0.5576,12.3540,12.3394,12.3467,1.3076,-1.8750,12.2582,12.2188,12.2385,1.7616,-1.4002,13.0348,12.8505,12.9427,2.6828,-0.8075,11.3078,11.3697,11.3388,-1.6696,-0.3683,11.0924,11.2468,11.1696,-2.2802,-0.3536,16.0035,9.0425,12.5230,5.0278,-0.0375,16.0035,16.2440,16.1238,-4.3164,0.2464,16.0538,16.0020,16.0279,0.9637,0.2611,13.5887,11.6308,12.6097,4.1689,0.5377,3.1211,243.8867,-6942.8000,31408.2939
1732.0000,12.3643,18.5996,523.8000,47360.7000,-46836.9000,2.2655,110.4562,7536.7728,7647.2289,109.2134,54897.4728,413.3438,-54484.1289,18.5648,13.0894,13083.1000,0.0000,13083.1000,-0.4744,3064.1346,0.0000,3064.1346,21.9002,0.0000,10018.9654,10018.9654,18.3900,14.5847,11268.2000,0.0000,11268.2000,-0.6192,2179.9446,0.0000,2179.9446,28.2223,0.0000,9088.2554,9088.2554,18.3485,12.8776,418.1000,0.0000,418.1000,-0.0152,98.1802,0.0000,98.1802,0.6997,0.0000,319.9198,319.9198,18.2842,15.8951,4236.0000,244.9000,3991.1000,-0.3393,820.6196,43.6099,864.2295,15.5116,288.5099,3415.3804,3126.8705,18.2321,12.7636,418.1000,0.0000,418.1000,-0.0152,98.3206,0.0000,98.3206,0.6987,0.0000,319.7794,319.7794,18.5208,11.2310,14.8759,0.6716,27201.4917,18.2920,11.3386,14.8153,0.5766,13838.2545,18.2030,11.4775,14.8403,0.5577,11711.4962,18.5996,18.5648,18.5822,4.3479,2.5870,18.5648,18.5208,18.5428,3.8374,2.1126,18.5208,18.3900,18.4554,2.6998,1.1451,18.3900,18.3485,18.3692,1.5660,0.5259,18.3485,18.3135,18.3310,1.0205,0.5108,18.2842,16.1847,17.2345,0.1698,-0.0052,18.2321,18.2842,18.2581,-1.3197,-0.3445,18.2030,18.2321,18.2175,-1.5336,-0.3597,18.5996,18.2030,18.4013,1.4654,-0.8112,12.3639,12.3624,12.3631,0.1718,-2.6129,12.1959,12.2029,12.1994,-0.4984,-2.1385,13.0324,12.9930,13.0127,0.8182,-1.1710,11.2731,11.2905,11.2818,-0.7141,-0.5518,11.2705,11.2278,11.2491,0.9333,-0.5367,15.8951,9.5721,12.7336,2.5148,-0.0207,15.8951,15.9901,15.9426,-2.2131,0.3186,15.8435,15.9174,15.8805,-1.8058,0.3338,13.3648,12.3707,12.8678,3.0867,0.7853,4.4109,344.6769,-17658.3000,52751.2424
1733.0000,12.4742,18.7256,549.3000,56019.9000,-55470.6000,2.6760,115.6179,8936.9582,9052.5761,129.1370,64956.8582,433.6821,-64523.1761,18.7144,13.2360,13080.6000,0.0000,13080.6000,-0.4743,3057.9880,0.0000,3057.9880,21.7943,0.0000,10022.6120,10022.6120,18.6032,14.7954,13966.2000,0.0000,13966.2000,-0.7675,2694.5077,0.0000,2694.5077,34.8873,0.0000,11271.6923,11271.6923,18.5478,13.0728,531.5000,0.0000,531.5000,-0.0193,124.5059,0.0000,124.5059,0.8882,0.0000,406.9941,406.9941,18.3043,15.9318,4453.0000,271.1000,4181.9000,-0.3575,862.4324,48.2908,910.7233,16.3332,319.3908,3590.5676,3271.1767,18.3287,12.8582,531.5000,0.0000,531.5000,-0.0193,124.8396,0.0000,124.8396,0.8896,0.0000,406.6604,406.6604,18.6961,11.1409,14.9185,0.8549,34622.1606,18.3646,11.3287,14.8467,0.7165,17195.8795,18.3534,11.3898,14.8716,0.7091,14891.9139,18.7256,18.7144,18.7200,1.6363,3.0472,18.7144,18.6961,18.7053,1.9342,2.5729,18.6961,18.6032,18.6496,2.3177,1.3848,18.6032,18.5478,18.5755,2.4624,0.6173,18.5478,18.4839,18.5158,2.2038,0.5981,18.3043,16.3619,17.3331,1.1639,-0.0356,18.3287,18.3043,18.3165,0.6776,-0.3931,18.3534,18.3287,18.3410,1.4636,-0.4123,18.7256,18.3534,18.5395,1.6409,-0.9668,12.3786,12.3775,12.3781,0.1537,-3.0768,12.2258,12.2224,12.2241,0.2710,-2.6025,13.2132,13.1372,13.1752,1.9340,-1.4144,11.3519,11.3361,11.3440,0.7240,-0.6469,11.3287,11.2991,11.3139,0.7549,-0.6276,11.3287,14.0867,12.7077,-0.3392,0.0060,15.9011,15.9169,15.9090,-0.4326,0.3635,15.7628,15.8051,15.7840,-1.1913,0.3828,13.1931,12.7919,12.9925,1.4782,0.9372,5.2138,407.4142,-23178.9000,66709.9540
1734.0000,12.3101,18.6669,13.1000,116486.1000,-116473.0000,5.5057,2.7650,18514.4464,18517.2114,265.7294,135000.5464,10.3350,-134990.2114,18.6701,13.1926,13080.7000,0.0000,13080.7000,-0.4743,3059.6559,0.0000,3059.6559,21.7507,0.0000,10021.0441,10021.0441,18.6649,14.8563,6345.7000,0.0000,6345.7000,-0.3487,1223.3166,0.0000,1223.3166,15.7942,0.0000,5122.3834,5122.3834,18.6533,13.1762,504.8000,0.0000,504.8000,-0.0183,118.0998,0.0000,118.0998,0.8413,0.0000,386.7002,386.7002,18.2543,16.0676,4231.4000,405.7000,3825.7000,-0.3478,820.0466,72.2099,892.2565,15.9154,477.9099,3411.3534,2933.4435,18.4982,13.0243,504.8000,0.0000,504.8000,-0.0183,118.3228,0.0000,118.3228,0.8438,0.0000,386.4772,386.4772,18.6728,11.4558,15.0643,1.4771,59822.7446,18.6311,11.3545,14.9928,1.3404,32169.0048,18.5419,11.4776,15.0097,1.3013,27326.8807,18.6669,18.6701,18.6685,-0.6488,4.1634,18.6701,18.6728,18.6714,-0.4353,3.6891,18.6728,18.6649,18.6688,0.2045,1.5400,18.6649,18.6533,18.6591,0.9818,1.1912,18.6533,18.6311,18.6422,1.4978,1.1729,18.6311,16.2193,17.4252,1.0842,0.0267,18.4982,18.4238,18.4610,1.7171,-0.3211,18.5419,18.4982,18.5201,2.1335,-0.3394,18.6669,18.5419,18.6044,0.7562,-1.3423,12.0673,12.0853,12.0763,-3.6687,-4.1955,11.8920,11.9239,11.9079,-3.8424,-3.7212,12.1190,12.4882,12.3036,-10.5447,-1.5721,11.3379,11.3388,11.3383,-0.0957,-1.2234,11.3087,11.3100,11.3093,-0.0824,-1.2050,16.0676,10.4160,13.2418,6.4183,-0.0588,16.0676,15.9971,16.0323,1.4620,0.2890,15.8200,15.8050,15.8125,0.3170,0.3073,12.4924,13.0301,12.7612,-2.8173,1.3102,10.8684,849.2707,-92211.3000,119318.6300
1735.0000,12.2504,18.6073,0.0000,159658.7000,-159658.7000,7.5453,0.0000,25342.2727,25342.2727,363.7908,185000.9727,0.0000,-185000.9727,18.6100,13.1337,22222.3000,0.0000,22222.3000,-0.8058,5201.7251,0.0000,5201.7251,36.9734,0.0000,17020.5749,17020.5749,18.6300,14.8219,5130.3000,0.0000,5130.3000,-0.2819,989.4534,0.0000,989.4534,12.7558,0.0000,4140.8466,4140.8466,18.6328,13.1561,1001.4000,0.0000,1001.4000,-0.0363,234.3394,0.0000,234.3394,1.6665,0.0000,767.0606,767.0606,18.4289,16.2361,4557.9000,432.7000,4125.2000,-0.3744,881.3273,77.2293,958.5566,17.1452,509.9293,3676.5727,3166.6434,18.5893,13.1135,1001.4000,0.0000,1001.4000,-0.0363,234.4633,0.0000,234.4633,1.6700,0.0000,766.9367,766.9367,18.6135,11.8128,15.2132,1.9464,78829.7664,18.6341,11.6531,15.1436,1.7982,43156.4499,18.6056,11.7162,15.1609,1.7746,37266.5473,18.6073,18.6100,18.6087,-0.7490,5.7512,18.6100,18.6135,18.6118,-0.7471,4.9454,18.6135,18.6300,18.6217,-0.5951,1.9401,18.6300,18.6328,18.6314,-0.3612,1.6582,18.6328,18.6341,18.6334,-0.1325,1.6219,18.6341,16.3417,17.4879,0.7296,0.0191,18.5893,18.5410,18.5652,1.2296,-0.3553,18.6056,18.5893,18.5975,0.9068,-0.3916,18.6073,18.6056,18.6065,-0.0023,-1.7941,12.1014,12.1004,12.1009,0.2702,-5.7920,11.9366,11.9346,11.9356,0.3072,-4.9862,12.0518,12.1245,12.0882,-2.6274,-1.9809,11.6182,11.5922,11.6052,3.1935,-1.6990,11.6373,11.5846,11.6110,3.6133,-1.6627,16.2361,11.2132,13.7246,5.8000,-0.0599,16.2361,16.1512,16.1937,1.9199,0.3146,15.8369,15.8278,15.8323,0.2127,0.3509,12.5390,12.7460,12.6425,-1.4598,1.7533,14.8970,1164.0752,-126178.1000,159252.7637
1736.0000,12.3056,18.6636,0.0000,173362.5000,-173362.5000,8.1930,0.0000,27551.6232,27551.6232,394.8672,200914.1232,0.0000,-200914.1232,18.6614,13.1841,27106.8000,0.0000,27106.8000,-0.9829,6341.1093,0.0000,6341.1093,45.1367,0.0000,20765.6907,20765.6907,12.0990,17.7368,0.0000,9030.5000,-9030.5000,0.4798,0.0000,1441.9713,1441.9713,23.9258,10472.4713,0.0000,-10472.4713,18.4597,12.9865,1684.9000,0.0000,1684.9000,-0.0611,395.1183,0.0000,395.1183,2.8047,0.0000,1289.7817,1289.7817,17.9322,15.4695,5449.0000,239.4000,5209.6000,-0.4324,1060.4859,42.3962,1102.8821,19.6903,281.7962,4388.5141,4106.7179,18.6132,13.1369,1684.9000,0.0000,1684.9000,-0.0611,394.3805,0.0000,394.3805,2.8064,0.0000,1290.5195,1290.5195,18.6588,12.0188,15.3388,2.2560,91368.9121,18.4761,12.0075,15.2418,1.9780,47472.2382,18.6183,11.9381,15.2782,2.0427,42897.1776,18.6636,18.6614,18.6625,0.6227,6.2444,18.6614,18.6588,18.6601,0.5567,5.2614,18.6588,18.6469,18.6529,0.3485,1.6938,18.4460,18.4597,18.4529,-2.1813,2.1736,18.4597,18.4761,18.4679,-2.0244,2.1125,18.4761,17.2368,17.8565,4.4209,0.2098,18.6132,18.5875,18.6004,0.3979,-0.2226,18.6183,18.6132,18.6158,0.1940,-0.2837,18.6636,18.6183,18.6409,0.3891,-1.9486,12.2161,12.2117,12.2139,1.3361,-6.2858,12.0440,12.0367,12.0403,1.2367,-5.3029,12.0990,12.0957,12.0974,0.0840,-1.7353,12.1374,12.0990,12.1182,6.1636,-2.2151,12.1860,12.1133,12.1497,6.4740,-2.1540,15.4695,13.5377,14.5036,9.3734,-0.2512,15.4695,15.9258,15.6976,-6.0131,0.1811,15.2223,15.5346,15.3784,-5.5048,0.2422,12.3949,12.6151,12.5050,-1.6867,1.9071,17.1526,1340.3309,-146706.8000,181738.3279
1737.0000,12.3747,18.7341,0.0000,185062.1000,-185062.1000,8.7459,0.0000,29456.8895,29456.8895,421.6617,214518.9895,0.0000,-214518.9895,18.7315,13.2527,30817.8000,0.0000,30817.8000,-1.1175,7203.1097,0.0000,7203.1097,51.2806,0.0000,23614.6903,23614.6903,12.3352,17.9962,0.0000,10519.5000,-10519.5000,0.5589,0.0000,1684.7852,1684.7852,27.0650,12204.2852,0.0000,-12204.2852,18.5272,13.0527,1820.4000,0.0000,1820.4000,-0.0660,426.5426,0.0000,426.5426,3.0374,0.0000,1393.8574,1393.8574,18.1556,15.7272,5168.1000,260.8000,4907.3000,-0.4119,1002.8695,46.3472,1049.2167,18.9192,307.1472,4165.2305,3858.0833,18.6502,13.1732,1820.4000,0.0000,1820.4000,-0.0660,425.9050,0.0000,425.9050,3.0311,0.0000,1394.4950,1394.4950,18.7279,12.1294,15.4286,2.4016,97263.3181,18.5220,12.1127,15.3174,2.0995,50386.8500,18.6623,12.0563,15.3593,2.1638,45440.8492,18.7341,18.7315,18.7328,0.8209,6.6882,18.7315,18.7279,18.7297,0.8122,5.5707,18.7279,18.7042,18.7160,0.7351,1.7490,18.5327,18.5272,18.5300,0.9033,2.3080,18.5272,18.5220,18.5246,0.6573,2.2419,18.5220,17.6787,18.1004,2.9162,0.2037,18.6502,18.6223,18.6363,0.4060,-0.2082,18.6623,18.6502,18.6563,0.4616,-0.2742,18.7341,18.6623,18.6982,0.6635,-2.0577,12.3439,12.3392,12.3416,1.5138,-6.7310,12.1714,12.1630,12.1672,1.5038,-5.6135,12.3352,12.2610,12.2981,2.3955,-1.7918,12.3511,12.3352,12.3431,2.6876,-2.3508,12.3553,12.3308,12.3431,2.3068,-2.2848,15.7272,14.3614,15.0443,6.4979,-0.2465,15.7272,15.7080,15.7176,0.2138,0.1654,14.9849,15.1934,15.0892,-3.5180,0.2314,12.4166,12.4933,12.4549,-0.6310,2.0148,18.3930,1437.2543,-156215.7000,193091.0173
1738.0000,12.4539,18.8148,0.0000,200126.1000,-200126.1000,9.4578,0.0000,31911.7387,31911.7387,456.1836,232037.8387,0.0000,-232037.8387,18.8120,13.3317,36380.7000,0.0000,36380.7000,-1.3192,8495.0584,0.0000,8495.0584,60.4803,0.0000,27885.6416,27885.6416,12.3969,18.0586,0.0000,10835.4000,-10835.4000,0.5757,0.0000,1736.7583,1736.7583,27.9016,12572.1583,0.0000,-12572.1583,18.6025,13.1264,1863.9000,0.0000,1863.9000,-0.0676,436.3356,0.0000,436.3356,3.1071,0.0000,1427.5644,1427.5644,18.3284,16.4540,3754.5000,596.4000,3158.1000,-0.3216,726.9241,106.2768,833.2009,14.7930,702.6768,3027.5759,2324.8991,18.7077,13.2295,1863.9000,0.0000,1863.9000,-0.0676,435.7787,0.0000,435.7787,3.1020,0.0000,1428.1213,1428.1213,18.8081,12.2294,15.5188,2.5867,104763.2429,18.5959,12.1960,15.3960,2.2648,54354.9671,18.7278,12.1524,15.4401,2.3269,48864.9111,18.8148,18.8120,18.8134,0.9460,7.2803,18.8120,18.8081,18.8101,0.9434,5.9611,18.8081,18.7801,18.7941,0.9154,1.8323,18.6076,18.6025,18.6050,0.8786,2.4080,18.6025,18.5959,18.5992,0.8726,2.3405,18.5959,17.8850,18.2405,1.6635,0.1385,18.7077,18.6636,18.6856,0.5690,-0.1831,18.7278,18.7077,18.7178,0.7149,-0.2507,18.8148,18.7278,18.7713,0.8553,-2.1775,12.4581,12.4543,12.4562,1.3564,-7.3234,12.2725,12.2662,12.2694,1.2061,-6.0042,12.3969,12.3674,12.3821,0.9871,-1.8754,12.4006,12.3969,12.3988,0.6441,-2.4512,12.3847,12.3800,12.3824,0.4474,-2.3836,16.4540,14.6731,15.5636,6.2392,-0.1816,16.4540,15.9058,16.1799,5.5518,0.1400,15.0345,15.0662,15.0504,-0.4953,0.2076,12.4358,12.4524,12.4441,-0.1576,2.1344,19.8379,1550.1612,-167694.9000,207983.1211
1739.0000,12.5450,18.9077,0.0000,215997.0000,-215997.0000,10.2078,0.0000,34513.7211,34513.7211,492.6073,250510.7211,0.0000,-250510.7211,18.9048,13.4226,38232.3000,0.0000,38232.3000,-1.3864,8917.4372,0.0000,8917.4372,63.4899,0.0000,29314.8628,29314.8628,12.5462,18.2094,0.0000,17490.5000,-17490.5000,0.9293,0.0000,2808.9177,2808.9177,45.0490,20299.4177,0.0000,-20299.4177,18.6420,13.1651,2206.3000,0.0000,2206.3000,-0.0800,516.2431,0.0000,516.2431,3.6742,0.0000,1690.0569,1690.0569,18.3023,18.5983,2111.0000,1692.2000,418.8000,-0.2553,408.8577,301.4205,710.2782,11.9614,1993.6205,1702.1423,-291.4782,18.7740,13.2945,2206.3000,0.0000,2206.3000,-0.0800,515.4176,0.0000,515.4176,3.6690,0.0000,1690.8824,1690.8824,18.9006,12.3720,15.6363,2.9022,117538.1210,18.6388,12.3509,15.4948,2.5157,60375.6426,18.8106,12.2853,15.5479,2.6106,54822.9091,18.9077,18.9048,18.9062,1.0931,7.8617,18.9048,18.9006,18.9027,1.0905,6.4753,18.9006,18.8678,18.8842,1.0601,1.8075,18.6442,18.6420,18.6431,0.4322,2.7369,18.6420,18.6388,18.6404,0.4699,2.6569,18.6388,18.0993,18.3691,1.5249,0.1674,18.7740,18.6889,18.7315,0.5259,-0.0879,18.8106,18.7740,18.7923,0.8725,-0.1679,18.9077,18.8106,18.8591,1.0328,-2.3462,12.5791,12.5753,12.5772,1.4328,-7.9042,12.4073,12.3997,12.4035,1.5915,-6.5178,12.5462,12.4964,12.5213,1.6525,-1.8501,12.5552,12.5462,12.5507,1.8068,-2.7794,12.5547,12.5372,12.5459,1.9467,-2.6994,18.5983,14.9718,16.7850,14.7134,-0.2099,18.5983,15.4696,17.0340,10.2797,0.0454,14.0815,14.8550,14.4682,-7.0522,0.1254,12.4251,12.4409,12.4330,-0.1614,2.3036,22.0396,1722.2081,-190423.8000,232736.6727
1740.0000,12.6577,19.0227,0.0000,228391.1000,-228391.1000,10.7936,0.0000,36587.8773,36587.8773,521.1741,264978.9773,0.0000,-264978.9773,19.0193,13.5348,33137.1000,0.0000,33137.1000,-1.2016,7718.3841,0.0000,7718.3841,54.9605,0.0000,25418.7159,25418.7159,12.6586,18.3229,0.0000,27768.2000,-27768.2000,1.4754,0.0000,4466.0683,4466.0683,71.5599,32234.2683,0.0000,-32234.2683,18.6575,13.1803,2628.3000,0.0000,2628.3000,-0.0953,614.8693,0.0000,614.8693,4.3746,0.0000,2013.4307,2013.4307,15.0133,16.7610,1450.1000,2390.2000,-940.1000,0.2428,294.0727,406.1636,700.2362,11.5350,2796.3636,1156.0273,-1640.3362,17.7658,12.3066,2628.3000,0.0000,2628.3000,-0.0953,621.6484,0.0000,621.6484,4.3669,0.0000,2006.6516,2006.6516,19.0146,12.5889,15.8018,3.4023,137794.2481,18.6564,12.5994,15.6279,2.8864,69273.0239,18.8686,12.5202,15.6944,3.0252,63529.9507,19.0227,19.0193,19.0210,1.3575,8.3495,19.0193,19.0146,19.0170,1.3516,7.1479,19.0146,18.9698,18.9922,1.2760,1.5881,18.6582,18.6575,18.6579,0.1510,3.0636,18.6575,18.6564,18.6569,0.1725,2.9683,18.6564,18.0884,18.3724,0.0127,0.0031,16.7775,17.7658,17.2717,-17.6437,0.2458,17.7658,18.2106,17.9882,-9.7308,0.1505,19.0227,18.9091,18.9659,1.2614,-2.4440,12.7207,12.7166,12.7187,1.6800,-8.3779,12.5941,12.5844,12.5893,2.2146,-7.1763,12.6586,12.6120,12.6353,1.3481,-1.6165,12.6645,12.6586,12.6615,1.3100,-3.0919,12.6584,12.6481,12.6532,1.2678,-2.9966,15.0133,18.2341,16.6237,-1.9744,-0.0314,13.2530,15.0133,14.1331,-35.0340,-0.2742,12.5202,13.7573,13.1387,-16.0716,-0.1789,12.5202,12.4536,12.4869,0.6228,2.4157,24.7967,1937.6485,-218705.7000,270597.2227
1741.0000,12.7475,19.1143,0.0000,232983.5000,-232983.5000,11.0106,0.0000,37400.1546,37400.1546,532.0344,270383.6546,0.0000,-270383.6546,19.1116,13.6253,38233.5000,0.0000,38233.5000,-1.3864,8895.6036,0.0000,8895.6036,63.3166,0.0000,29337.8964,29337.8964,12.7515,18.4168,0.0000,28117.1000,-28117.1000,1.4940,0.0000,4527.7517,4527.7517,72.4894,32644.8517,0.0000,-32644.8517,18.7472,13.2681,2508.8000,0.0000,2508.8000,-0.0910,586.2758,0.0000,586.2758,4.1748,0.0000,1922.5242,1922.5242,13.1488,14.7533,1289.8000,1979.0000,-689.2000,0.2079,269.2035,328.9970,598.2005,10.0948,2307.9970,1020.5965,-1287.4005,16.2265,10.8001,2508.8000,0.0000,2508.8000,-0.0910,605.1249,0.0000,605.1249,4.2258,0.0000,1903.6751,1903.6751,19.1079,12.6501,15.8790,3.4268,138786.6087,18.7411,12.6490,15.6951,2.9095,69827.8671,18.9122,12.6058,15.7590,3.0118,63248.1478,19.1143,19.1116,19.1129,1.0827,8.5436,19.1116,19.1079,19.1097,1.0925,7.1571,19.1079,19.0680,19.0880,1.1283,1.5851,18.7521,18.7472,18.7496,1.0800,3.0791,18.7472,18.7411,18.7441,1.0253,2.9881,18.7411,18.0379,18.3895,0.1796,0.0164,14.9931,16.2265,15.6098,-20.0830,0.2242,16.2265,17.0648,16.6457,-16.2290,0.1333,19.1143,19.0119,19.0631,1.1459,-2.4670,12.8163,12.8135,12.8149,1.1345,-8.5736,12.6640,12.6603,12.6621,0.8521,-7.1872,12.7515,12.7121,12.7318,1.1374,-1.6152,12.7564,12.7515,12.7539,1.0882,-3.1091,12.7498,12.7410,12.7454,1.0846,-3.0182,13.1488,19.1997,16.1742,-5.4508,-0.0464,12.1911,13.1488,12.6699,-17.6849,-0.2543,12.6058,12.9660,12.7859,-4.2848,-0.1633,12.6058,12.5152,12.5605,0.8612,2.4370,25.1973,1968.9487,-218538.7000,271862.6236
