Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1742.0000,12.7856,19.1531,0.0000,238701.8000,-238701.8000,11.2808,0.0000,38351.4990,38351.4990,545.4042,277053.2990,0.0000,-277053.2990,19.1520,13.6649,36380.0000,0.0000,36380.0000,-1.3192,8460.2690,0.0000,8460.2690,60.1732,0.0000,27919.7310,27919.7310,12.6803,18.3448,0.0000,22108.7000,-22108.7000,1.1747,0.0000,3556.8483,3556.8483,57.0189,25665.5483,0.0000,-25665.5483,18.8193,13.3389,1667.4000,0.0000,1667.4000,-0.0605,389.3111,0.0000,389.3111,2.7714,0.0000,1278.0889,1278.0889,12.9328,14.7596,1036.4000,1772.8000,-736.4000,0.1770,217.0621,294.0406,511.1027,8.7241,2066.8406,819.3379,-1247.5027,15.4220,10.0147,1667.4000,0.0000,1667.4000,-0.0605,406.4467,0.0000,406.4467,2.8701,0.0000,1260.9533,1260.9533,19.1504,12.7067,15.9286,3.4342,139085.7309,18.8511,12.6540,15.7525,2.9725,71340.1747,19.0185,12.6143,15.8164,3.0718,64508.0388,19.1531,19.1520,19.1526,0.4511,8.7393,19.1520,19.1504,19.1512,0.4734,7.4201,19.1504,19.1314,19.1409,0.6120,1.8239,18.8233,18.8193,18.8213,0.8380,2.9986,18.8193,18.8143,18.8168,0.8495,2.9381,14.7596,21.1765,17.9681,-5.1133,-0.0465,14.7596,15.4220,15.0908,-6.2897,0.1305,15.4220,16.3341,15.8781,-9.2904,0.0701,19.1531,19.0925,19.1228,0.6932,-2.5415,12.8469,12.8460,12.8464,0.3531,-8.7717,12.7041,12.7021,12.7031,0.4669,-7.4525,12.6803,12.6962,12.6882,-0.5530,-1.8562,12.6761,12.6803,12.6782,-0.9417,-3.0310,12.6540,12.6626,12.6583,-1.0784,-2.9705,12.6540,19.3903,16.0221,-1.8630,0.0142,11.7465,12.3713,12.0589,-7.4010,-0.1629,12.6143,12.7689,12.6916,-1.1655,-0.1024,12.6143,12.5744,12.5944,0.3814,2.5092,25.0537,1957.7334,-221832.1000,274933.9443
1743.0000,12.8170,19.1852,0.0000,243482.6000,-243482.6000,11.5068,0.0000,39147.7896,39147.7896,556.4628,282630.3896,0.0000,-282630.3896,19.1843,13.6965,34527.2000,0.0000,34527.2000,-1.2520,8026.2980,0.0000,8026.2980,57.0781,0.0000,26500.9020,26500.9020,12.7043,18.3691,0.0000,19840.5000,-19840.5000,1.0542,0.0000,3192.9548,3192.9548,51.1555,23033.4548,0.0000,-23033.4548,18.8872,13.4054,1607.5000,0.0000,1607.5000,-0.0583,375.0181,0.0000,375.0181,2.6692,0.0000,1232.4819,1232.4819,13.3760,15.2286,992.1000,1719.0000,-726.9000,0.1707,206.3234,286.4815,492.8048,8.4245,2005.4815,785.7766,-1219.7048,15.1040,9.7043,1607.5000,0.0000,1607.5000,-0.0583,393.5071,0.0000,393.5071,2.7995,0.0000,1213.9929,1213.9929,19.1831,12.7633,15.9732,3.4736,140680.8780,18.9038,12.6955,15.7997,3.0233,72559.1145,19.0933,12.6438,15.8686,3.1407,65954.6844,19.1852,19.1843,19.1848,0.3612,8.8966,19.1843,19.1831,19.1837,0.3649,7.6446,19.1831,19.1711,19.1771,0.4096,1.9631,18.8909,18.8872,18.8891,0.7906,3.0173,18.8872,18.8825,18.8849,0.7942,2.9590,15.2286,19.7909,17.5098,-5.5576,-0.0711,15.2286,15.1040,15.1663,0.8833,0.0995,15.1040,15.8819,15.4930,-4.6748,0.0413,19.1852,19.1441,19.1646,0.4776,-2.6101,12.8782,12.8774,12.8778,0.3514,-8.9305,12.7469,12.7448,12.7458,0.4887,-7.6785,12.7043,12.7000,12.7021,0.1403,-1.9969,12.7057,12.7043,12.7050,0.2965,-3.0511,12.6955,12.6921,12.6938,0.4011,-2.9928,12.6955,18.6395,15.6675,-4.3070,0.0373,11.3880,11.9040,11.6460,-5.0107,-0.1334,12.6438,12.6949,12.6694,-0.2954,-0.0751,12.6438,12.6078,12.6258,0.3523,2.5763,25.2576,1973.6678,-226307.8000,279194.6769
1744.0000,12.8616,19.2307,0.0000,248188.9000,-248188.9000,11.7292,0.0000,39945.2517,39945.2517,567.3326,288134.1517,0.0000,-288134.1517,19.2294,13.7407,29422.5000,0.0000,29422.5000,-1.0669,6835.9658,0.0000,6835.9658,48.6185,0.0000,22586.5342,22586.5342,12.7744,18.4400,0.0000,22021.6000,-22021.6000,1.1701,0.0000,3547.2626,3547.2626,56.7842,25568.8626,0.0000,-25568.8626,18.9286,13.4459,2074.8000,0.0000,2074.8000,-0.0752,483.7951,0.0000,483.7951,3.4420,0.0000,1591.0049,1591.0049,11.6625,14.1263,822.4000,1944.3000,-1121.9000,0.1700,175.8538,318.4857,494.3395,8.3500,2262.7857,646.5462,-1616.2395,14.9307,9.5351,2074.8000,0.0000,2074.8000,-0.0752,509.0787,0.0000,509.0787,3.6303,0.0000,1565.7213,1565.7213,19.2278,12.8392,16.0335,3.6055,146020.8732,18.9416,12.7686,15.8551,3.1353,75248.3940,19.1105,12.7355,15.9230,3.2380,67997.0202,19.2307,19.2294,19.2300,0.5189,9.0206,19.2294,19.2278,19.2286,0.5144,7.9536,19.2278,19.2138,19.2208,0.4995,2.0277,18.9306,18.9286,18.9296,0.4616,3.1978,18.9286,18.9258,18.9272,0.4832,3.1226,14.1263,20.2388,17.1825,-3.9764,-0.0379,14.1263,14.9307,14.5285,-7.7244,0.1321,14.9307,15.4066,15.1686,-3.9411,0.0568,19.2307,19.1882,19.2094,0.5130,-2.7086,12.9233,12.9221,12.9227,0.5141,-9.0549,12.8173,12.8141,12.8157,0.8160,-7.9880,12.7744,12.7546,12.7645,0.7252,-2.0621,12.7780,12.7744,12.7762,0.8320,-3.2322,12.7686,12.7621,12.7654,0.8367,-3.1569,12.7686,18.5025,15.6356,-0.4124,0.0036,11.2547,11.5160,11.3853,-3.1728,-0.1664,12.7355,12.6732,12.7044,0.3951,-0.0912,12.7355,12.6567,12.6961,0.8211,2.6742,25.9424,2027.1748,-237760.3000,289266.2874
1745.0000,12.9064,19.2764,0.0000,251841.9000,-251841.9000,11.9018,0.0000,40574.9354,40574.9354,575.8468,292416.8354,0.0000,-292416.8354,19.2752,13.7856,19225.9000,0.0000,19225.9000,-0.6972,4464.4748,0.0000,4464.4748,31.7504,0.0000,14761.4252,14761.4252,12.8429,18.5092,0.0000,21096.0000,-21096.0000,1.1209,0.0000,3401.2762,3401.2762,54.4118,24497.2762,0.0000,-24497.2762,19.0024,13.5183,1318.5000,0.0000,1318.5000,-0.0478,307.1707,0.0000,307.1707,2.1861,0.0000,1011.3293,1011.3293,11.4372,15.2181,390.5000,2052.0000,-1661.5000,0.1427,83.8151,335.4479,419.2630,7.0311,2387.4479,306.6849,-2080.7630,14.6285,9.2400,1318.5000,0.0000,1318.5000,-0.0478,324.8292,0.0000,324.8292,2.3130,0.0000,993.6708,993.6708,19.2736,12.9217,16.0977,3.7422,151559.9044,18.9962,12.8370,15.9166,3.2658,78379.4442,19.1429,12.8195,15.9812,3.3529,70410.4132,19.2764,19.2752,19.2758,0.5246,9.0782,19.2752,19.2736,19.2744,0.5249,8.3810,19.2736,19.2599,19.2668,0.5274,2.1947,19.0061,19.0024,19.0043,0.8738,3.3156,19.0024,18.9978,19.0001,0.8529,3.2678,15.2181,18.8266,17.0223,-1.9607,-0.0316,15.2181,14.6285,14.9233,4.7371,0.1111,14.6285,15.0574,14.8429,-3.9581,0.0633,19.2764,19.2345,19.2554,0.5281,-2.8236,12.9604,12.9594,12.9599,0.4222,-9.1126,12.8955,12.8921,12.8938,0.9148,-8.4154,12.8429,12.8228,12.8329,0.7976,-2.2291,12.8463,12.8429,12.8446,0.7978,-3.3500,12.8430,12.8366,12.8398,0.8706,-3.3022,11.4372,19.7594,15.5983,-0.4778,-0.0029,11.5731,11.4372,11.5051,1.4184,-0.1455,12.8195,12.7145,12.7670,0.7278,-0.0977,12.8195,12.7331,12.7763,0.9405,2.7892,26.1638,2044.4767,-252736.5000,300349.7618
1746.0000,12.6994,19.0652,0.0000,156209.5000,-156209.5000,7.3823,0.0000,25048.3354,25048.3354,357.2818,181257.8354,0.0000,-181257.8354,19.0743,13.5887,15824.5000,0.0000,15824.5000,-0.5738,3683.4542,0.0000,3683.4542,26.1174,0.0000,12141.0458,12141.0458,12.5750,18.2384,0.0000,460.2000,-460.2000,0.0245,0.0000,73.9345,73.9345,1.1873,534.1345,0.0000,-534.1345,19.1211,13.6346,1105.7000,0.0000,1105.7000,-0.0401,257.2286,0.0000,257.2286,1.8315,0.0000,848.4714,848.4714,16.4802,20.7598,284.4000,2227.8000,-1943.4000,0.1442,56.4588,386.1143,442.5731,7.0874,2613.9143,227.9412,-2385.9731,16.5672,11.1327,1105.7000,0.0000,1105.7000,-0.0401,265.5232,0.0000,265.5232,1.9485,0.0000,840.1768,840.1768,19.0855,12.4884,15.7869,2.1666,87745.4988,18.8196,12.4597,15.6397,1.8798,45115.1899,19.2313,12.2228,15.7270,2.0715,43501.8500,19.0652,19.0743,19.0698,-2.5137,5.6777,19.0743,19.0855,19.0799,-2.3748,5.1038,19.0855,19.1464,19.1159,-1.8477,1.6554,19.1332,19.1211,19.1272,1.4554,1.6798,19.1211,19.1068,19.1140,1.3461,1.6397,19.0506,16.4586,17.7546,8.8088,-0.1995,16.5672,14.5933,15.5802,7.9007,-0.0553,19.2313,16.5672,17.8992,36.8556,-0.0954,19.0652,19.2313,19.1482,-1.3211,-1.7047,12.6720,12.6844,12.6782,-3.4278,-5.7019,12.5448,12.5694,12.5571,-4.0908,-5.1281,12.5750,12.6605,12.6177,-2.6236,-1.6797,12.5472,12.5750,12.5611,-3.4491,-1.7041,12.4597,12.5210,12.4904,-4.2444,-1.6640,12.4597,16.4802,14.4700,-13.6434,0.1752,16.4802,9.2332,12.8567,16.2832,0.0310,10.3044,12.9606,11.6325,-13.7183,0.0711,12.2540,12.7506,12.5023,-3.3346,1.6804,14.9941,1171.6616,-140577.2000,176362.5387
1747.0000,12.5387,18.9012,0.0000,150736.1000,-150736.1000,7.1237,0.0000,24082.3630,24082.3630,344.3080,174818.4630,0.0000,-174818.4630,18.9088,13.4265,15830.3000,0.0000,15830.3000,-0.5740,3692.1374,0.0000,3692.1374,26.1966,0.0000,12138.1626,12138.1626,12.3342,12.3342,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0012,13.5170,844.3000,0.0000,844.3000,-0.0306,196.6994,0.0000,196.6994,1.3963,0.0000,647.6006,647.6006,15.0191,17.9586,646.3000,1971.4000,-1325.1000,0.1579,131.0549,335.0222,466.0771,7.6390,2306.4222,515.2451,-1791.1771,18.3131,12.8416,844.3000,0.0000,844.3000,-0.0306,198.3484,0.0000,198.3484,1.4462,0.0000,645.9516,645.9516,18.9187,12.4371,15.6779,2.0513,83077.1755,18.8815,12.2446,15.5631,1.8904,45369.9129,19.1217,12.1513,15.6365,1.9854,41693.3215,18.9012,18.9088,18.9050,-2.0158,5.4888,18.9088,18.9187,18.9137,-2.0328,4.9147,18.9187,18.9872,18.9529,-1.9949,1.5916,18.9872,19.0012,18.9942,-1.6325,1.5916,19.0012,19.0153,19.0082,-1.3032,1.5610,17.2072,17.8933,17.5502,-2.4931,-0.2114,18.3131,14.9868,16.6500,12.8818,-0.0534,19.1217,18.3131,18.7174,9.8465,-0.0841,18.9012,19.1217,19.0115,-1.6779,-1.6349,12.5465,12.5524,12.5494,-1.5813,-5.5116,12.4352,12.4442,12.4397,-1.4443,-4.9375,12.3342,12.4314,12.3828,-2.8630,-1.6144,12.3094,12.3342,12.3218,-2.9149,-1.6144,12.2446,12.2861,12.2653,-2.7430,-1.5837,12.2446,15.0191,13.6318,-10.1420,0.1886,15.0191,11.8609,13.4400,7.0116,0.0307,12.3508,11.5247,11.9378,3.6565,0.0613,12.1275,12.4918,12.3097,-2.3520,1.6121,14.4473,1128.9305,-134542.3000,170140.4100
1748.0000,12.4033,18.7598,27.6000,90555.6000,-90528.0000,4.2810,5.8163,14423.3392,14429.1555,206.7065,104978.9392,21.7837,-104957.1555,18.7703,13.2908,15840.9000,0.0000,15840.9000,-0.5744,3700.7890,0.0000,3700.7890,26.2720,0.0000,12140.1110,12140.1110,12.1277,12.1277,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8982,13.4161,923.9000,0.0000,923.9000,-0.0335,215.5108,0.0000,215.5108,1.5304,0.0000,708.3892,708.3892,14.1270,16.1284,972.9000,1814.9000,-842.0000,0.1745,199.9717,305.0674,505.0392,8.4786,2119.9674,772.9283,-1347.0392,18.6880,13.2101,923.9000,0.0000,923.9000,-0.0335,216.0589,0.0000,216.0589,1.5446,0.0000,707.8411,707.8411,18.7846,12.1057,15.4451,1.2130,49126.5757,18.7688,11.9403,15.3546,1.1161,26787.2679,19.0559,11.7839,15.4199,1.1886,24961.1704,18.7598,18.7703,18.7650,-1.7166,3.3563,18.7703,18.7846,18.7774,-1.6720,2.7819,18.7846,18.8778,18.8312,-1.4961,0.8749,18.8778,18.8982,18.8880,-1.3088,0.8749,18.8982,18.9226,18.9104,-1.2088,0.8414,16.1182,18.0324,17.0753,-5.7589,-0.1757,18.6880,14.6729,16.6805,0.3405,-0.0012,19.0559,18.6880,18.8719,1.8369,-0.0347,18.7598,19.0559,18.9078,-1.2784,-0.9247,12.3798,12.3920,12.3859,-2.0007,-3.3688,12.1570,12.1926,12.1748,-3.2246,-2.7944,12.1277,12.2673,12.1975,-2.2635,-0.8873,12.0874,12.1277,12.1075,-2.6133,-0.8873,11.9403,12.0352,11.9878,-3.3769,-0.8538,11.9403,14.1621,13.0512,-7.0346,0.1633,13.2101,13.6168,13.4134,-0.3483,-0.0112,13.2101,11.2044,12.2073,3.2249,0.0223,11.7698,12.4453,12.1075,-2.4669,0.9122,8.8210,689.2871,-73681.3000,100875.0140
1749.0000,12.2528,18.5913,136.6000,83581.8000,-83445.2000,3.9571,28.8601,13267.4694,13296.3294,190.9177,96849.2694,107.7399,-96741.5294,18.6048,13.1286,13406.1000,0.0000,13406.1000,-0.4861,3138.2544,0.0000,3138.2544,22.2751,0.0000,10267.8456,10267.8456,18.7453,14.9196,3.9000,0.0000,3.9000,-0.0002,0.7511,0.0000,0.7511,0.0109,0.0000,3.1489,3.1489,18.7722,13.2927,539.5000,0.0000,539.5000,-0.0196,126.0363,0.0000,126.0363,0.8949,0.0000,413.4637,413.4637,13.4142,14.5477,1323.1000,1611.3000,-288.2000,0.1902,274.9941,268.6459,543.6400,9.3058,1879.9459,1048.1059,-831.8400,18.6050,13.1289,539.5000,0.0000,539.5000,-0.0196,126.2920,0.0000,126.2920,0.8974,0.0000,413.2080,413.2080,18.6231,12.0546,15.3388,1.1328,45879.5302,18.6340,11.8843,15.2591,1.0477,25144.2878,18.9753,11.6738,15.3246,1.1333,23799.7047,18.5913,18.6048,18.5980,-2.0428,3.1018,18.6048,18.6231,18.6139,-2.0007,2.6157,18.6231,18.7453,18.6842,-1.8016,0.8048,18.7453,18.7722,18.7588,-1.5869,0.8045,18.7722,18.8047,18.7885,-1.4985,0.7850,14.5477,17.8929,16.2203,-10.3455,-0.1809,14.5477,18.3822,16.4649,-2.6286,0.0094,18.9753,18.8106,18.8930,0.2261,-0.0102,18.5913,18.9753,18.7833,-1.5303,-0.8553,12.2477,12.2585,12.2531,-1.6304,-3.1120,12.0707,12.0847,12.0777,-1.1993,-2.6259,11.9798,12.1065,12.0431,-1.8902,-0.8150,11.9496,11.9790,11.9643,-1.7561,-0.8148,11.8843,11.9166,11.9004,-1.0822,-0.7952,11.8843,13.3939,12.6391,-5.0011,0.1706,13.1281,13.5913,13.3597,-0.6761,-0.0196,11.6738,12.7419,12.2079,-0.0204,-0.0000,11.6738,12.2321,11.9530,-1.8927,0.8451,8.2146,641.9009,-69244.4000,94823.5226
1750.0000,12.2032,18.4780,478.3000,66218.0000,-65739.7000,3.1543,101.1379,10499.4845,10600.6224,152.0914,76717.4845,377.1621,-76340.3224,18.4899,13.0161,13081.1000,0.0000,13081.1000,-0.4743,3066.4610,0.0000,3066.4610,21.7834,0.0000,10014.6390,10014.6390,18.6027,15.0433,5840.0000,161.3000,5678.7000,-0.3295,1126.7221,28.5467,1155.2687,14.9282,189.8467,4713.2779,4523.4313,18.6422,13.1652,421.6000,0.0000,421.6000,-0.0153,98.6482,0.0000,98.6482,0.7005,0.0000,322.9518,322.9518,17.4715,16.5798,2533.1000,1005.2000,1527.9000,-0.2501,496.0352,176.7638,672.7990,12.3650,1181.9638,2037.0648,855.1010,18.8765,13.3948,421.6000,0.0000,421.6000,-0.0153,98.3689,0.0000,98.3689,0.7021,0.0000,323.2311,323.2311,18.5073,11.8415,15.1744,0.6570,26607.6731,18.6881,11.5418,15.1149,0.6339,15213.4676,18.8698,11.4624,15.1661,0.6571,13798.1481,18.4780,18.4899,18.4840,-1.4042,2.4168,18.4899,18.5073,18.4986,-1.4194,1.9424,18.5073,18.6027,18.5550,-1.5870,0.9075,18.6027,18.6422,18.6224,-1.6732,0.5780,18.6422,18.6881,18.6651,-1.5164,0.5628,18.6881,13.9007,16.2944,0.8661,0.0108,18.8765,17.6329,18.2547,21.5709,-0.2392,18.8698,18.8765,18.8731,-0.2668,-0.2545,18.4780,18.8698,18.6739,-1.3480,-0.7375,12.2952,12.2912,12.2932,0.4559,-2.4378,12.1299,12.1210,12.1255,0.5491,-1.9634,12.9065,12.4515,12.6790,7.6457,-0.9285,11.6557,11.7311,11.6934,-3.2969,-0.5990,11.4267,11.6161,11.5214,-4.6010,-0.5837,16.5798,9.4289,13.0044,4.3809,-0.0318,16.5798,14.8035,15.6917,28.1142,0.2183,14.7113,13.3970,14.0542,22.2531,0.2336,12.0930,11.9039,11.9985,0.5215,0.7165,6.2176,485.8506,-44608.8000,55619.2888
1751.0000,12.2678,18.4781,777.4000,59072.5000,-58295.1000,2.8322,164.2028,9380.1114,9544.3143,136.5667,68452.6114,613.1972,-67839.4143,18.4786,13.0051,13081.0000,0.0000,13081.0000,-0.4743,3066.8592,0.0000,3066.8592,21.8170,0.0000,10014.1408,10014.1408,18.5113,15.3595,8386.3000,638.7000,7747.6000,-0.4948,1619.8784,112.8438,1732.7222,22.5653,751.5438,6766.4216,6014.8778,18.5323,13.0576,406.3000,0.0000,406.3000,-0.0147,95.1953,0.0000,95.1953,0.6763,0.0000,311.1047,311.1047,18.3123,16.2589,4287.3000,523.9000,3763.4000,-0.3586,830.2542,93.3337,923.5880,16.6433,617.2337,3457.0458,2839.8120,18.7354,13.2566,406.3000,0.0000,406.3000,-0.0147,94.9609,0.0000,94.9609,0.6741,0.0000,311.3391,311.3391,18.4807,11.8288,15.1548,0.9157,37087.1464,18.5634,11.6342,15.0988,0.8585,20604.0895,18.6984,11.5911,15.1448,0.8806,18492.2517,18.4781,18.4786,18.4784,-0.0951,3.2199,18.4786,18.4807,18.4797,-0.2561,2.7456,18.4807,18.5113,18.4960,-0.7391,1.3001,18.5113,18.5323,18.5218,-1.2416,0.8053,18.5323,18.5634,18.5478,-1.4429,0.7905,18.5634,14.2655,16.4144,1.4208,0.0196,18.7354,18.5463,18.6409,4.6324,-0.3390,18.6984,18.7354,18.7169,-1.9131,-0.3537,18.4781,18.6984,18.5883,-1.0608,-1.0283,12.4060,12.3977,12.4019,1.2843,-3.2486,12.3292,12.3036,12.3164,2.2766,-2.7743,13.0031,12.8737,12.9384,3.1030,-1.3287,11.5853,11.6051,11.5952,-1.2124,-0.8340,11.5747,11.5589,11.5668,0.5195,-0.8192,16.2589,10.6239,13.4414,5.2462,-0.0483,16.2589,16.0195,16.1392,5.3735,0.3103,15.8943,15.1449,15.5196,17.6567,0.3251,12.7467,11.8455,12.2961,3.5640,0.9996,5.5485,433.5640,-32890.5000,76183.4875
1752.0000,12.4799,18.5725,1297.1000,53278.3000,-51981.2000,2.5854,272.9907,8500.6657,8773.6563,124.7935,61778.9657,1024.1093,-60754.8563,18.5649,13.0895,13086.0000,0.0000,13086.0000,-0.4745,3064.8091,0.0000,3064.8091,21.8287,0.0000,10021.1909,10021.1909,18.5339,14.7465,16677.6000,35.5000,16642.1000,-0.9184,3220.4750,6.2747,3226.7497,41.6685,41.7747,13457.1250,13415.3503,18.5310,13.0563,418.9000,0.0000,418.9000,-0.0152,98.1490,0.0000,98.1490,0.6983,0.0000,320.7510,320.7510,18.3926,15.7969,6763.0000,142.2000,6620.8000,-0.5281,1308.3251,25.3655,1333.6906,24.0668,167.5655,5454.6749,5287.1094,18.6106,13.1343,418.9000,0.0000,418.9000,-0.0152,98.0540,0.0000,98.0540,0.6964,0.0000,320.8460,320.8460,18.5554,11.5641,15.0598,0.6414,25976.5841,18.5367,11.4826,15.0096,0.5824,13978.6510,18.5917,11.5051,15.0484,0.5851,12287.6459,18.5725,18.5649,18.5687,1.0623,2.9152,18.5649,18.5554,18.5601,0.9432,2.4407,18.5554,18.5339,18.5446,0.5588,1.4773,18.5339,18.5310,18.5324,0.1004,0.5590,18.5310,18.5367,18.5338,-0.1967,0.5438,18.5367,14.6259,16.5813,1.9861,0.0300,18.6106,18.6195,18.6150,-0.3392,-0.4981,18.5917,18.6106,18.6011,-1.4248,-0.5133,18.5725,18.5917,18.5821,-0.1022,-0.9628,12.6637,12.6425,12.6531,3.0039,-2.9496,12.6253,12.5820,12.6037,3.4390,-2.4751,13.5060,13.3016,13.4038,5.5887,-1.5117,11.5829,11.5861,11.5845,-0.1571,-0.5934,11.5284,11.5442,11.5363,-0.3957,-0.5782,15.7969,11.8936,13.8453,4.8462,-0.0644,15.7969,15.9013,15.8491,-3.5287,0.4637,15.8135,15.7268,15.7702,2.9964,0.4789,13.6827,11.9631,12.8229,6.3297,0.9285,5.0107,391.5439,-14794.5000,52242.8809
1753.0000,12.8920,18.8027,2031.1000,48008.8000,-45977.7000,2.3745,424.5145,7732.2626,8156.7771,114.8538,55741.0626,1606.5855,-54134.4771,18.7818,13.3020,13071.8000,0.0000,13071.8000,-0.4740,3053.4407,0.0000,3053.4407,21.7796,0.0000,10018.3593,10018.3593,18.6819,14.8731,21731.8000,0.0000,21731.8000,-1.1942,4188.5242,0.0000,4188.5242,54.1531,0.0000,17543.2758,17543.2758,18.6301,13.1535,406.3000,0.0000,406.3000,-0.0147,95.0821,0.0000,95.0821,0.6773,0.0000,311.2179,311.2179,18.2442,15.5295,8936.0000,3.3000,8932.7000,-0.6877,1732.0288,0.5873,1732.6160,31.2583,3.8873,7203.9712,7200.0840,18.5507,13.0756,406.3000,0.0000,406.3000,-0.0147,95.1740,0.0000,95.1740,0.6765,0.0000,311.1260,311.1260,18.7541,11.1794,14.9667,0.4243,17184.8572,18.5891,11.2423,14.9157,0.3704,8889.4991,18.5435,11.3539,14.9487,0.3625,7611.8513,18.8027,18.7818,18.7922,2.6699,2.6508,18.7818,18.7541,18.7679,2.4799,2.1767,18.7541,18.6819,18.7180,2.0641,1.5885,18.6819,18.6301,18.6560,1.4632,0.3943,18.6301,18.5891,18.6096,0.8866,0.3796,18.5891,15.2058,16.8975,3.7878,0.0659,18.5507,18.5661,18.5584,-0.7115,-0.6218,18.5435,18.5507,18.5471,-0.6798,-0.6365,18.8027,18.5435,18.6731,1.0705,-0.9110,13.0779,13.0403,13.0591,4.8715,-2.6899,13.1084,13.0299,13.0691,5.5892,-2.2159,14.0113,13.8054,13.9084,6.0615,-1.6277,11.6617,11.6371,11.6494,0.7551,-0.4335,11.6859,11.6092,11.6475,1.3149,-0.4187,15.5295,13.0109,14.2702,5.1005,-0.1050,15.5295,15.6095,15.5695,-3.4017,0.5826,15.5471,15.6018,15.5744,-2.3898,0.5974,14.2644,12.4344,13.3494,6.3258,0.8719,4.5634,356.5907,-1428.8000,33686.2076
1754.0000,13.6359,19.3100,2908.6000,43384.4000,-40475.8000,2.2016,600.4567,7109.2196,7709.6763,106.8129,50493.6196,2308.1433,-48185.4763,19.2598,13.7704,13070.7000,0.0000,13070.7000,-0.4740,3035.7233,0.0000,3035.7233,21.7145,0.0000,10034.9767,10034.9767,19.0446,15.2317,30351.2000,0.0000,30351.2000,-1.6679,5823.1047,0.0000,5823.1047,75.4422,0.0000,24528.0953,24528.0953,18.7484,13.2693,418.2000,0.0000,418.2000,-0.0152,97.7268,0.0000,97.7268,0.6962,0.0000,320.4732,320.4732,18.4244,15.7061,10414.9000,0.0000,10414.9000,-0.8013,2013.9691,0.0000,2013.9691,36.5132,0.0000,8400.9309,8400.9309,18.5432,13.0683,418.2000,0.0000,418.2000,-0.0152,97.9705,0.0000,97.9705,0.6969,0.0000,320.2295,320.2295,19.1921,10.5250,14.8586,0.1358,5498.9421,18.6200,10.9943,14.8072,0.1075,2580.3584,18.5427,11.1340,14.8383,0.1045,2193.5659,19.3100,19.2598,19.2849,5.9174,2.4409,19.2598,19.1921,19.2259,5.4994,1.9669,19.1921,19.0446,19.1184,4.8041,1.8024,19.0446,18.7484,18.8965,2.8747,0.1345,18.7484,18.6200,18.6842,0.8722,0.1194,18.6200,15.4596,17.0398,1.6898,0.0316,18.5432,18.5463,18.5448,-0.1921,-0.7696,18.5427,18.5432,18.5429,-0.0780,-0.7848,19.3100,18.5427,18.9264,3.0282,-0.8615,14.0017,13.9117,13.9567,10.8049,-2.4849,14.2586,14.0563,14.1575,13.1059,-2.0109,14.8910,14.5913,14.7411,10.0216,-1.8464,11.8103,11.7086,11.7594,1.3005,-0.1786,12.1067,11.6749,11.8908,2.9082,-0.1634,15.7061,13.3965,14.5513,3.3639,-0.0757,15.7061,15.6782,15.6921,1.4517,0.7256,15.6247,15.6148,15.6197,0.5191,0.7407,15.1940,12.7974,13.9957,7.7719,0.8175,4.1808,326.6909,14197.4000,10272.8664
1755.0000,14.2593,19.7751,3369.8000,39854.7000,-36484.9000,2.0588,688.6274,6627.9638,7316.5911,100.2569,46482.6638,2681.1726,-43801.4911,19.7243,14.2258,13071.0000,0.0000,13071.0000,-0.4740,3019.1721,0.0000,3019.1721,21.5773,0.0000,10051.8279,10051.8279,19.4745,15.6568,27809.9000,0.0000,27809.9000,-1.5282,5307.2960,0.0000,5307.2960,68.7033,0.0000,22502.6040,22502.6040,19.0664,13.5809,406.9000,0.0000,406.9000,-0.0148,94.7227,0.0000,94.7227,0.6763,0.0000,312.1773,312.1773,18.4305,15.7121,10580.8000,0.0000,10580.8000,-0.8140,2045.8887,0.0000,2045.8887,36.9812,0.0000,8534.9113,8534.9113,18.7094,13.2311,406.9000,0.0000,406.9000,-0.0148,95.1311,0.0000,95.1311,0.6782,0.0000,311.7689,311.7689,19.6499,9.9574,14.8037,0.1119,4532.0142,18.7378,10.7655,14.7516,0.0828,1988.1014,18.7286,10.8337,14.7812,0.0820,1722.7016,19.7751,19.7243,19.7497,5.5812,2.2755,19.7243,19.6499,19.6871,5.5371,1.8015,19.6499,19.4745,19.5622,5.3281,1.6803,19.4745,19.0664,19.2705,4.4850,0.1521,19.0664,18.7378,18.9021,2.6018,0.1373,18.7378,15.9223,17.3300,3.4744,0.0726,18.7094,18.6763,18.6928,1.7591,-0.7414,18.7286,18.7094,18.7190,2.0967,-0.7561,19.7751,18.7286,19.2519,3.9005,-0.8127,14.5478,14.4876,14.5177,6.7420,-2.3183,14.7373,14.6306,14.6839,6.3256,-1.8443,15.2322,15.0735,15.1529,4.9409,-1.7231,12.1137,11.9023,12.0080,2.9718,-0.1949,12.8510,11.9935,12.4223,6.3855,-0.1801,15.7121,14.0190,14.8655,3.7647,-0.1155,15.7121,15.7081,15.7101,0.1891,0.6986,15.6568,15.6493,15.6530,0.3740,0.7133,15.2954,13.5720,14.4337,5.2577,0.7699,3.8994,304.7048,15790.6000,8242.8172
1756.0000,14.3622,20.2111,2879.8000,56389.8000,-53510.0000,2.8147,587.5171,9400.9053,9988.4224,137.4376,65790.7053,2292.2829,-63498.4224,20.1757,14.6686,13068.5000,0.0000,13068.5000,-0.4739,3002.7719,0.0000,3002.7719,21.4420,0.0000,10065.7281,10065.7281,19.9723,16.1492,32593.3000,0.0000,32593.3000,-1.7911,6183.0248,0.0000,6183.0248,79.9416,0.0000,26410.2752,26410.2752,19.6874,14.1896,417.5000,0.0000,417.5000,-0.0151,96.4769,0.0000,96.4769,0.6910,0.0000,321.0231,321.0231,18.9383,16.2156,11282.6000,0.0000,11282.6000,-0.8680,2167.5368,0.0000,2167.5368,39.4300,0.0000,9115.0632,9115.0632,19.1282,13.6415,417.5000,0.0000,417.5000,-0.0151,97.1184,0.0000,97.1184,0.6943,0.0000,320.3816,320.3816,20.1248,9.5961,14.8605,0.5309,21499.4848,19.2943,10.2820,14.7882,0.4090,9814.9218,19.1700,10.4572,14.8136,0.3954,8302.6607,20.2111,20.1757,20.1934,5.3266,3.1205,20.1757,20.1248,20.1503,5.5618,2.6466,20.1248,19.9723,20.0486,5.8414,2.1172,19.9723,19.6874,19.8298,6.7226,0.3261,19.6874,19.2943,19.4909,7.0773,0.3109,19.2943,15.6613,17.4778,1.7558,0.0286,19.1282,19.0499,19.0891,4.7535,-0.8394,19.1700,19.1282,19.1491,5.1627,-0.8546,20.2111,19.1700,19.6905,5.2659,-1.1016,14.3403,14.3538,14.3470,-2.0878,-3.1702,14.2226,14.2826,14.2526,-5.2336,-2.6964,15.4251,15.3529,15.3890,2.8218,-2.1669,11.9556,11.9749,11.9652,-0.5442,-0.3759,11.1025,11.8618,11.4821,-11.3732,-0.3607,16.2156,14.0591,15.1373,3.2519,-0.0784,16.2156,16.1194,16.1675,5.4922,0.7897,16.0728,15.9943,16.0336,4.5645,0.8048,14.6938,14.3876,14.5407,1.2631,1.0519,5.3772,420.1845,4269.4000,39617.0674
1757.0000,14.2141,20.0354,3351.5000,62649.2000,-59297.7000,3.1351,685.3887,10407.5372,11092.9258,153.1621,73056.7372,2666.1113,-70390.6258,20.0464,14.5418,13059.9000,0.0000,13059.9000,-0.4736,3005.2910,0.0000,3005.2910,21.3028,0.0000,10054.6090,10054.6090,20.0544,16.2305,33481.1000,0.0000,33481.1000,-1.8399,6345.2703,0.0000,6345.2703,81.4404,0.0000,27135.8297,27135.8297,19.9850,14.4815,531.3000,0.0000,531.3000,-0.0193,122.3479,0.0000,122.3479,0.8721,0.0000,408.9521,408.9521,19.3070,16.5814,12396.9000,0.0000,12396.9000,-0.9537,2370.7126,0.0000,2370.7126,42.9534,0.0000,10026.1874,10026.1874,19.6354,14.1386,531.3000,0.0000,531.3000,-0.0193,122.8492,0.0000,122.8492,0.8786,0.0000,408.4508,408.4508,20.0561,9.7383,14.8972,0.6863,27795.8277,19.7941,9.8630,14.8285,0.5945,14268.7407,19.6818,10.0209,14.8513,0.5784,12145.4010,20.0354,20.0464,20.0409,-1.8683,3.4644,20.0464,20.0561,20.0513,-1.2225,2.9908,20.0561,20.0544,20.0553,0.0532,2.2923,20.0544,19.9850,20.0197,2.2633,0.4525,19.9850,19.7941,19.8895,4.7830,0.4332,19.7941,15.8420,17.8180,4.0774,0.0607,19.6354,19.5425,19.5889,6.0044,-0.8930,19.6818,19.6354,19.6586,6.1202,-0.9123,20.0354,19.6818,19.8586,1.9997,-1.2383,14.0900,14.1076,14.0988,-3.0235,-3.5186,13.9891,14.0197,14.0044,-3.0231,-3.0450,15.2095,15.2543,15.2319,-1.9236,-2.3465,11.3198,11.5021,11.4109,-6.7169,-0.5067,10.9495,11.1949,11.0722,-4.9751,-0.4874,16.5814,14.4721,15.5267,4.6715,-0.1149,16.5814,16.5069,16.5441,4.5168,0.8388,16.4537,16.3796,16.4166,4.5948,0.8581,14.6292,14.5307,14.5799,0.4461,1.1840,5.9846,467.6423,702.8000,54209.9695
1758.0000,13.3092,19.5632,1321.8000,119935.3000,-118613.5000,5.7368,274.3510,19503.8469,19778.1979,280.0237,139439.1469,1047.4490,-138391.6979,19.5906,14.0947,13060.0000,0.0000,13060.0000,-0.4736,3021.3747,0.0000,3021.3747,21.3386,0.0000,10038.6253,10038.6253,19.7416,15.9210,18769.8000,0.0000,18769.8000,-1.0314,3570.4974,0.0000,3570.4974,45.5940,0.0000,15199.3026,15199.3026,19.7809,14.2814,504.0000,0.0000,504.0000,-0.0183,116.3379,0.0000,116.3379,0.8241,0.0000,387.6621,387.6621,19.2218,16.4969,12100.7000,0.0000,12100.7000,-0.9309,2316.5021,0.0000,2316.5021,41.6680,0.0000,9784.1979,9784.1979,19.8200,14.3198,504.0000,0.0000,504.0000,-0.0183,116.2847,0.0000,116.2847,0.8279,0.0000,387.7153,387.7153,19.6250,10.5004,15.0627,1.4183,57440.5920,19.8002,10.2045,15.0024,1.3424,32216.4452,19.8391,10.2168,15.0279,1.3461,28267.8002,19.5632,19.5906,19.5769,-5.6272,4.2336,19.5906,19.6250,19.6078,-5.3796,3.7600,19.6250,19.7416,19.6833,-4.5171,2.1279,19.7416,19.7809,19.7613,-3.1468,1.0965,19.7809,19.8002,19.7905,-1.2222,1.0782,19.8002,17.3043,18.5522,8.8327,0.2077,19.8200,19.7725,19.7963,2.4741,-0.7232,19.8391,19.8200,19.8295,2.0352,-0.7415,19.5632,19.8391,19.7011,-1.9277,-1.5032,12.7942,12.8680,12.8311,-15.3258,-4.2862,12.4910,12.6327,12.5618,-17.4364,-3.8126,13.5302,13.9810,13.7556,-17.8440,-2.1805,11.3798,11.3841,11.3820,-0.3777,-1.1490,11.4097,11.3329,11.3713,3.5817,-1.1307,16.4969,15.4402,15.9686,5.3039,-0.2603,16.4969,16.5075,16.5022,-0.5334,0.6707,16.4495,16.4426,16.4460,0.3269,0.6890,13.1736,14.6126,13.8931,-8.3162,1.4506,11.2554,879.5163,-73675.0000,117924.8374
1759.0000,12.7695,19.1099,379.1000,161042.0000,-160662.9000,7.6304,79.3976,25864.6090,25944.0066,370.2719,186906.6090,299.7024,-186606.9066,19.1299,13.6431,22185.3000,0.0000,22185.3000,-0.8045,5160.6170,0.0000,5160.6170,36.4640,0.0000,17024.6830,17024.6830,19.2858,15.4701,14694.5000,0.0000,14694.5000,-0.8075,2810.8269,0.0000,2810.8269,35.8808,0.0000,11883.6731,11883.6731,19.3331,13.8423,999.9000,0.0000,999.9000,-0.0363,232.0284,0.0000,232.0284,1.6394,0.0000,767.8716,767.8716,19.3499,16.6239,11936.5000,0.0000,11936.5000,-0.9183,2281.4641,0.0000,2281.4641,41.1613,0.0000,9655.0359,9655.0359,19.6166,14.1203,999.9000,0.0000,999.9000,-0.0363,231.2518,0.0000,231.2518,1.6385,0.0000,768.6482,768.6482,19.1575,11.2726,15.2150,1.8876,76449.3452,19.3905,10.9416,15.1660,1.8204,43690.1048,19.5911,10.8221,15.2066,1.8894,39677.0751,19.1099,19.1299,19.1199,-5.5430,5.7169,19.1299,19.1575,19.1437,-5.6290,4.9124,19.1575,19.2858,19.2216,-5.5996,2.3986,19.2858,19.3331,19.3094,-5.4807,1.5911,19.3331,19.3905,19.3618,-5.2020,1.5549,19.3905,18.3477,18.8691,3.7958,0.2142,19.6166,19.6547,19.6357,-1.9662,-0.7041,19.5911,19.6166,19.6039,-2.7515,-0.7404,19.1099,19.5911,19.3505,-4.2592,-1.9135,12.4232,12.4405,12.4318,-4.8468,-5.7757,12.1994,12.2258,12.2126,-4.2426,-4.9712,12.9567,13.1474,13.0521,-8.5179,-2.4574,11.7631,11.7266,11.7449,4.3518,-1.6499,11.7847,11.7164,11.7506,4.5489,-1.6136,16.6239,15.9259,16.2749,3.6690,-0.2730,16.6239,16.5964,16.6102,1.2744,0.6454,16.4646,16.4608,16.4627,0.1731,0.6816,12.8943,13.7941,13.3442,-6.6522,1.8547,15.0004,1172.1536,-109846.8000,159816.5251
1760.0000,12.5572,18.9145,89.4000,177319.7000,-177230.3000,8.3846,18.7907,28341.4569,28360.2476,405.4444,205661.1569,70.6093,-205590.5476,18.9225,13.4399,27063.5000,0.0000,27063.5000,-0.9814,6311.0411,0.0000,6311.0411,44.7527,0.0000,20752.4589,20752.4589,12.5928,17.4784,768.6000,9068.9000,-8300.3000,0.5241,161.8589,1457.3245,1619.1833,26.0056,10526.2245,606.7411,-9919.4833,18.7233,13.2446,1681.5000,0.0000,1681.5000,-0.0610,393.0594,0.0000,393.0594,2.7731,0.0000,1288.4406,1288.4406,19.1229,16.4049,10864.1000,11.3000,10852.8000,-0.8364,2082.3265,2.0397,2084.3662,37.4135,13.3397,8781.7735,8768.4338,19.3121,13.8218,1681.5000,0.0000,1681.5000,-0.0610,390.2919,0.0000,390.2919,2.7628,0.0000,1291.2081,1291.2081,18.9343,11.8205,15.3774,2.3607,95606.3862,18.7785,11.7980,15.2882,2.0848,50034.3493,19.2525,11.4887,15.3706,2.3187,48693.4995,18.9145,18.9225,18.9185,-2.4590,6.3087,18.9225,18.9343,18.9284,-2.6263,5.3273,18.9343,19.0224,18.9784,-2.9636,1.8429,18.6805,18.7233,18.7019,-7.3593,2.3670,18.7233,18.7785,18.7509,-7.4007,2.3060,18.7785,18.8592,18.8188,-0.6347,0.4476,19.3121,19.4265,19.3693,-3.2423,-0.3888,19.2525,19.3121,19.2823,-3.9080,-0.4498,18.9145,19.2525,19.0835,-3.2504,-2.0759,12.3455,12.3489,12.3472,-1.0492,-6.3615,12.1410,12.1459,12.1435,-0.8621,-5.3801,12.5928,12.7302,12.6615,-4.7421,-1.8957,12.6531,12.5928,12.6229,10.5676,-2.4198,12.7543,12.6378,12.6960,11.3819,-2.3588,16.4049,16.3058,16.3554,0.9427,-0.5004,16.4049,16.4867,16.4458,-2.0110,0.3360,16.0774,16.2112,16.1443,-3.8706,0.3970,12.4154,13.2124,12.8139,-6.4277,2.0231,17.5990,1375.2079,-144251.3000,194334.2350
1761.0000,12.5383,18.9009,0.0000,191086.7000,-191086.7000,9.0306,0.0000,30528.7230,30528.7230,436.0818,221615.4230,0.0000,-221615.4230,18.9015,13.4194,30769.0000,0.0000,30769.0000,-1.1157,7176.9497,0.0000,7176.9497,51.0208,0.0000,23592.0503,23592.0503,12.8410,18.5072,0.0000,18664.5000,-18664.5000,0.9917,0.0000,3009.1713,3009.1713,48.1076,21673.6713,0.0000,-21673.6713,18.7681,13.2886,1818.1000,0.0000,1818.1000,-0.0659,424.7602,0.0000,424.7602,3.0228,0.0000,1393.3398,1393.3398,18.9589,16.3629,8992.4000,195.6000,8796.8000,-0.7026,1727.1109,35.2116,1762.3225,31.5901,230.8116,7265.2891,7034.4775,19.0964,13.6103,1818.1000,0.0000,1818.1000,-0.0659,423.0856,0.0000,423.0856,2.9992,0.0000,1395.0144,1395.0144,18.9029,12.1029,15.5029,2.6138,105856.9518,18.7668,12.0337,15.4003,2.3292,55901.5834,19.0382,11.9127,15.4754,2.4650,51764.2151,18.9009,18.9015,18.9012,-0.2365,6.8386,18.9015,18.9029,18.9022,-0.3437,5.7229,18.9029,18.9281,18.9155,-0.7868,1.6868,18.7722,18.7681,18.7702,0.7953,2.6785,18.7681,18.7668,18.7674,0.1718,2.6126,18.7668,18.8128,18.7898,-0.3786,0.4600,19.0964,19.2362,19.1663,-2.4779,-0.2425,19.0382,19.0964,19.0673,-2.6236,-0.3084,18.9009,19.0382,18.9695,-1.4037,-2.1919,12.4791,12.4744,12.4768,1.5356,-6.8878,12.3076,12.2973,12.3025,1.8907,-5.7721,12.8410,12.7835,12.8123,1.7918,-1.7360,12.8547,12.8410,12.8478,2.6863,-2.7277,12.8609,12.8439,12.8524,1.8590,-2.6618,16.3629,16.3578,16.3604,0.0327,-0.5092,16.3629,16.4133,16.3881,-0.7243,0.1933,15.7006,15.9165,15.8086,-4.0798,0.2593,12.3971,12.7435,12.5703,-2.9680,2.1428,19.8011,1547.2844,-166549.2000,213522.7503
1762.0000,12.5943,18.9580,0.0000,204136.7000,-204136.7000,9.6473,0.0000,32655.2051,32655.2051,465.8074,236791.9051,0.0000,-236791.9051,18.9562,13.4729,36324.5000,0.0000,36324.5000,-1.3172,8467.2166,0.0000,8467.2166,60.2496,0.0000,27857.2834,27857.2834,12.9211,18.5882,0.0000,23017.6000,-23017.6000,1.2230,0.0000,3714.9909,3714.9909,59.3831,26732.5909,0.0000,-26732.5909,18.7888,13.3090,1860.9000,0.0000,1860.9000,-0.0675,434.6503,0.0000,434.6503,3.0921,0.0000,1426.2497,1426.2497,18.8782,16.7520,7248.8000,786.5000,6462.3000,-0.6008,1393.6436,141.3977,1535.0413,27.2355,927.8977,5855.1564,4927.2587,18.9978,13.5137,1860.9000,0.0000,1860.9000,-0.0675,433.5576,0.0000,433.5576,3.0786,0.0000,1427.3424,1427.3424,18.9537,12.2644,15.6091,2.8085,113744.9925,18.7874,12.1976,15.4925,2.4901,59761.7473,18.9670,12.1480,15.5575,2.5767,54111.1321,18.9580,18.9562,18.9571,0.6464,7.3582,18.9562,18.9537,18.9549,0.6078,6.0410,18.9537,18.9410,18.9474,0.3565,1.6323,18.7899,18.7888,18.7894,0.2038,2.8553,18.7888,18.7874,18.7881,0.2212,2.7879,18.7874,18.7903,18.7888,-0.0396,0.4366,18.9978,19.1117,19.0547,-1.3746,-0.1643,18.9670,18.9978,18.9824,-1.0522,-0.2318,18.9580,18.9670,18.9625,-0.1124,-2.2891,12.6138,12.6092,12.6115,1.5977,-7.4058,12.4358,12.4279,12.4318,1.5329,-6.0886,12.9211,12.8854,12.9033,1.0699,-1.6799,12.9254,12.9211,12.9232,0.8818,-2.9029,12.9231,12.9162,12.9196,0.7832,-2.8355,16.7520,16.4459,16.5990,2.8507,-0.4842,16.7520,16.4499,16.6010,2.5401,0.1167,15.3739,15.6449,15.5094,-3.6382,0.1841,12.4353,12.5450,12.4901,-0.9956,2.2415,21.4886,1679.1517,-180645.7000,227617.8719
1763.0000,12.6728,19.0381,0.0000,216600.1000,-216600.1000,10.2363,0.0000,34710.9545,34710.9545,494.4226,251311.0545,0.0000,-251311.0545,19.0356,13.5508,38171.9000,0.0000,38171.9000,-1.3842,8889.3620,0.0000,8889.3620,63.2677,0.0000,29282.5380,29282.5380,13.0774,18.7462,0.0000,31733.6000,-31733.6000,1.6861,0.0000,5132.5959,5132.5959,81.8944,36866.1959,0.0000,-36866.1959,18.8628,13.3814,2202.0000,0.0000,2202.0000,-0.0798,513.8620,0.0000,513.8620,3.6579,0.0000,1688.1380,1688.1380,18.8195,17.4088,5654.6000,1488.0000,4166.6000,-0.5167,1087.9507,267.2580,1355.2088,23.6377,1755.2580,4566.6493,2811.3912,18.9844,13.5006,2202.0000,0.0000,2202.0000,-0.0798,513.1108,0.0000,513.1108,3.6477,0.0000,1688.8892,1688.8892,19.0321,12.4282,15.7301,3.1011,125596.5067,18.8580,12.3472,15.6026,2.7517,66040.9427,18.9856,12.3338,15.6597,2.8113,59036.8563,19.0381,19.0356,19.0369,0.9343,7.8204,19.0356,19.0321,19.0338,0.9241,6.4362,19.0321,19.0017,19.0169,0.8110,1.5053,18.8667,18.8628,18.8648,0.8815,3.1914,18.8628,18.8580,18.8604,0.8446,3.1116,18.8580,18.8002,18.8291,0.4579,0.4817,18.9844,19.0847,19.0345,-0.2721,-0.0350,18.9856,18.9844,18.9850,0.0028,-0.1148,19.0381,18.9856,19.0118,0.5670,-2.4159,12.7354,12.7315,12.7334,1.4433,-7.8657,12.5689,12.5612,12.5650,1.5793,-6.4815,13.0774,13.0162,13.0468,1.7040,-1.5506,13.0855,13.0774,13.0814,1.8810,-3.2367,13.0932,13.0780,13.0856,1.9746,-3.1569,17.4404,16.8155,17.1279,6.3553,-0.5271,13.5006,19.0161,16.2583,-4.1631,-0.0104,13.5006,15.6903,14.5954,-11.0578,0.0695,12.4322,12.4781,12.4552,-0.4504,2.3706,23.5914,1843.4638,-201591.2000,250674.3057
1764.0000,12.7465,19.1132,0.0000,228211.2000,-228211.2000,10.7851,0.0000,36633.2028,36633.2028,521.1866,264844.4028,0.0000,-264844.4028,19.1110,13.6246,33085.6000,0.0000,33085.6000,-1.1998,7697.9270,0.0000,7697.9270,54.7795,0.0000,25387.6730,25387.6730,13.1754,18.8453,0.0000,32149.2000,-32149.2000,1.7082,0.0000,5206.7967,5206.7967,83.0167,37355.9967,0.0000,-37355.9967,18.9559,13.4727,2623.4000,0.0000,2623.4000,-0.0951,611.5147,0.0000,611.5147,4.3536,0.0000,2011.8853,2011.8853,18.8435,18.2504,4225.8000,2045.0000,2180.8000,-0.4374,812.8013,367.4441,1180.2454,20.2026,2412.4441,3412.9987,1000.5546,19.0193,13.5348,2623.4000,0.0000,2623.4000,-0.0951,611.0489,0.0000,611.0489,4.3465,0.0000,2012.3511,2012.3511,19.1078,12.5694,15.8386,3.3208,134491.1749,18.9501,12.4641,15.7071,2.9647,71152.6375,19.0455,12.4700,15.7577,3.0056,63118.1096,19.1132,19.1110,19.1121,0.8797,8.2069,19.1110,19.1078,19.1094,0.8838,7.0072,19.1078,19.0780,19.0929,0.8893,1.6742,18.9605,18.9559,18.9582,1.0992,3.3824,18.9559,18.9501,18.9530,1.0889,3.2873,18.9501,18.8435,18.8968,0.7886,0.4431,18.8435,19.2026,19.0231,-0.1664,0.0057,19.0455,19.0076,19.0266,0.4738,-0.0894,19.1132,19.0455,19.0794,0.7865,-2.5781,12.8342,12.8312,12.8327,1.1700,-8.2523,12.7070,12.6998,12.7034,1.6415,-7.0525,13.1754,13.1340,13.1547,1.2742,-1.7196,13.1801,13.1754,13.1777,1.1339,-3.4278,13.1795,13.1717,13.1756,1.0578,-3.3327,18.1104,17.3453,17.7279,7.2118,-0.4884,13.5348,16.9110,15.2229,-12.5233,-0.0511,13.5348,14.9224,14.2286,-4.4550,0.0441,12.5127,12.4702,12.4914,0.4097,2.5328,24.7508,1934.0645,-219847.2000,268761.9221
1765.0000,12.8480,19.2168,0.0000,238378.5000,-238378.5000,11.2656,0.0000,38354.3837,38354.3837,544.6619,276732.8837,0.0000,-276732.8837,19.2139,13.7255,38173.2000,0.0000,38173.2000,-1.3842,8870.7317,0.0000,8870.7317,63.1398,0.0000,29302.4683,29302.4683,13.3473,19.0190,0.0000,40474.7000,-40474.7000,2.1506,0.0000,6570.7695,6570.7695,104.5548,47045.4695,0.0000,-47045.4695,19.0747,13.5891,2504.4000,0.0000,2504.4000,-0.0908,582.9442,0.0000,582.9442,4.1509,0.0000,1921.4558,1921.4558,18.9284,19.1045,3467.1000,2609.8000,857.3000,-0.4100,666.1584,469.5777,1135.7360,19.0918,3079.3777,2800.9416,-278.4360,19.0155,13.5311,2504.4000,0.0000,2504.4000,-0.0908,583.3577,0.0000,583.3577,4.1474,0.0000,1921.0423,1921.0423,19.2098,12.6825,15.9462,3.5557,144007.6077,19.0678,12.5581,15.8130,3.1916,76598.1432,19.1264,12.5849,15.8557,3.2072,67350.8188,19.2168,19.2139,19.2154,1.2180,8.6045,19.2139,19.2098,19.2118,1.2077,7.2203,19.2098,19.1677,19.1887,1.1279,1.5002,19.0801,19.0747,19.0774,1.4104,3.6507,19.0747,19.0678,19.0713,1.3990,3.5599,19.0678,18.9284,18.9981,1.1944,0.5092,18.9284,19.0155,18.9720,-0.6447,0.0992,19.0155,19.0354,19.0255,-0.0417,0.0084,19.2168,19.1267,19.1718,1.0870,-2.6610,12.9516,12.9482,12.9499,1.3859,-8.6484,12.8094,12.8041,12.8067,1.2190,-7.2641,13.3473,13.2793,13.3133,1.8856,-1.5440,13.3551,13.3473,13.3512,2.0647,-3.6946,13.3637,13.3492,13.3564,2.1540,-3.6038,18.0117,17.8077,17.9097,2.1659,-0.5530,13.9233,14.8796,14.4014,-9.9417,-0.1430,12.5849,14.6053,13.5951,-7.6735,-0.0522,12.5849,12.5169,12.5509,0.6894,2.6172,26.5871,2077.5525,-234813.9000,287956.5696
1766.0000,12.9651,19.3363,0.0000,252141.7000,-252141.7000,11.9160,0.0000,40678.1360,40678.1360,576.4824,292819.8360,0.0000,-292819.8360,19.3331,13.8424,36322.8000,0.0000,36322.8000,-1.3171,8428.7605,0.0000,8428.7605,59.9973,0.0000,27894.0395,27894.0395,13.0835,18.7523,0.0000,41887.7000,-41887.7000,2.2256,0.0000,6775.4872,6775.4872,108.2775,48663.1872,0.0000,-48663.1872,18.9577,13.4745,1664.0000,0.0000,1664.0000,-0.0603,387.8699,0.0000,387.8699,2.7536,0.0000,1276.1301,1276.1301,13.3249,14.1891,2863.0000,3068.3000,-205.3000,0.3887,595.8891,511.0633,1106.9523,18.2233,3579.3633,2267.1109,-1312.2523,16.0971,10.6710,1664.0000,0.0000,1664.0000,-0.0603,402.0342,0.0000,402.0342,2.7558,0.0000,1261.9658,1261.9658,19.3288,12.8770,16.1029,4.0222,162900.2007,18.9643,12.8745,15.9194,3.4169,82004.8224,18.9108,12.9643,15.9376,3.3365,70066.0082,19.3363,19.3331,19.3347,1.4122,9.2414,19.3331,19.3288,19.3310,1.4094,7.9242,19.3288,19.2747,19.3017,1.3353,1.3780,18.9521,18.9577,18.9549,-1.5065,3.6036,18.9577,18.9643,18.9610,-1.3589,3.5433,18.9643,19.0248,18.9946,-0.0714,0.0519,14.7591,16.0971,15.4281,-42.7953,0.4406,16.0971,16.6746,16.3859,-31.8825,0.3803,19.3363,19.2287,19.2825,1.3081,-2.6746,13.0541,13.0513,13.0527,1.2124,-9.2642,12.9290,12.9234,12.9262,1.4136,-7.9471,13.0835,13.1721,13.1278,-2.2672,-1.4008,13.0709,13.0835,13.0772,-3.3343,-3.6265,13.0391,13.0641,13.0516,-3.7068,-3.5661,13.3249,20.7221,17.0235,-10.7226,-0.0748,12.8537,13.3249,13.0893,-15.8632,-0.4635,12.9643,13.1804,13.0723,-6.3368,-0.4031,12.9643,12.6640,12.8142,3.1485,2.6518,28.8279,2252.6509,-254583.9000,314971.0313
1767.0000,13.0943,19.4681,0.0000,266226.7000,-266226.7000,12.5816,0.0000,43078.5731,43078.5731,609.1419,309305.2731,0.0000,-309305.2731,19.4647,13.9714,34473.0000,0.0000,34473.0000,-1.2501,7987.0395,0.0000,7987.0395,56.8522,0.0000,26485.9605,26485.9605,13.1841,18.8540,0.0000,45796.6000,-45796.6000,2.4333,0.0000,7417.9769,7417.9769,118.2603,53214.5769,0.0000,-53214.5769,19.0559,13.5707,1604.9000,0.0000,1604.9000,-0.0582,373.6533,0.0000,373.6533,2.6600,0.0000,1231.2467,1231.2467,12.8481,14.4881,2144.5000,3345.8000,-1201.3000,0.3486,449.7522,554.4491,1004.2013,17.1630,3900.2491,1694.7478,-2205.5013,15.5285,10.1189,1604.9000,0.0000,1604.9000,-0.0582,390.6606,0.0000,390.6606,2.7676,0.0000,1214.2394,1214.2394,19.4602,13.0073,16.2338,4.3010,174188.9706,19.0510,12.9935,16.0222,3.6336,87206.8820,18.9015,13.1225,16.0120,3.4666,72799.1934,19.4681,19.4647,19.4664,1.5609,9.7175,19.4647,19.4602,19.4625,1.5591,8.4674,19.4602,19.4020,19.4311,1.5335,1.4688,19.0603,19.0559,19.0581,1.2172,3.9022,19.0559,19.0510,19.0535,1.0873,3.8440,19.0510,18.9665,19.0088,0.1429,0.1114,15.5724,15.5285,15.5505,1.4483,0.4600,15.5285,15.6895,15.6090,-9.4036,0.4018,19.4681,19.3522,19.4101,1.5117,-2.8642,13.1509,13.1485,13.1497,1.1422,-9.7424,13.0348,13.0302,13.0325,1.2541,-8.4923,13.1841,13.1639,13.1740,0.5294,-1.4937,13.1887,13.1841,13.1864,1.2892,-3.9271,13.1931,13.1829,13.1880,1.6180,-3.8689,12.8481,18.6605,15.7543,-15.3451,-0.1363,12.7479,12.8481,12.7980,-3.5438,-0.4849,13.1225,13.1064,13.1144,0.4795,-0.4267,13.1225,12.9083,13.0154,2.3998,2.8393,30.5179,2384.7102,-275541.8000,334195.0461
1768.0000,13.1963,19.5722,0.0000,271258.2000,-271258.2000,12.8194,0.0000,43996.4532,43996.4532,621.1689,315254.6532,0.0000,-315254.6532,19.5696,14.0742,29376.7000,0.0000,29376.7000,-1.0653,6797.8582,0.0000,6797.8582,48.3636,0.0000,22578.8418,22578.8418,13.2711,18.9420,0.0000,52396.1000,-52396.1000,2.7840,0.0000,8497.1324,8497.1324,135.3548,60893.2324,0.0000,-60893.2324,19.1336,13.6468,2073.1000,0.0000,2073.1000,-0.0752,482.2116,0.0000,482.2116,3.4315,0.0000,1590.8884,1590.8884,12.8445,15.3158,1469.9000,3485.7000,-2015.8000,0.3044,308.2904,577.6111,885.9014,15.0038,4063.3111,1161.6096,-2901.7014,16.4989,11.0671,2073.1000,0.0000,2073.1000,-0.0752,498.2732,0.0000,498.2732,3.6047,0.0000,1574.8268,1574.8268,19.5661,13.1238,16.3450,4.5070,182535.4357,19.1297,13.0961,16.1129,3.7990,91175.9155,19.0637,13.1570,16.1104,3.7191,78101.6805,19.5722,19.5696,19.5709,1.2322,9.8410,19.5696,19.5661,19.5678,1.2429,8.7757,19.5661,19.5155,19.5408,1.2949,1.4296,19.1366,19.1336,19.1351,0.9001,4.2136,19.1336,19.1297,19.1316,0.9148,4.1384,19.1297,18.9818,19.0557,0.5388,0.2205,16.8557,16.4989,16.6773,13.5699,0.5249,16.4989,16.3484,16.4237,9.8029,0.4497,19.5722,19.4737,19.5230,1.3332,-2.9785,13.2388,13.2366,13.2377,1.0338,-9.8663,13.1423,13.1377,13.1400,1.2688,-8.8010,13.2711,13.2353,13.2532,0.9273,-1.4549,13.2745,13.2711,13.2728,1.0141,-4.2389,13.2735,13.2677,13.2706,0.9678,-4.1638,12.8445,16.0998,14.4722,-15.5008,-0.2458,12.8608,12.8445,12.8526,0.6313,-0.5503,13.1570,13.1446,13.1508,0.4107,-0.4751,13.1570,13.0615,13.1092,1.1044,2.9531,31.6241,2471.1556,-292147.2000,351813.0318
1769.0000,13.2593,19.6365,0.0000,281870.6000,-281870.6000,13.3209,0.0000,45784.6274,45784.6274,645.8949,327655.2274,0.0000,-327655.2274,19.6350,14.1383,19195.5000,0.0000,19195.5000,-0.6961,4438.4778,0.0000,4438.4778,31.5586,0.0000,14757.0222,14757.0222,13.2668,18.9376,0.0000,46993.5000,-46993.5000,2.4969,0.0000,7620.5287,7620.5287,121.4395,54614.0287,0.0000,-54614.0287,19.2151,13.7267,1315.4000,0.0000,1315.4000,-0.0477,305.6697,0.0000,305.6697,2.1751,0.0000,1009.7303,1009.7303,12.9588,16.0992,898.1000,3087.7000,-2189.6000,0.2386,188.0185,512.2730,700.2915,11.7321,3599.9730,710.0815,-2889.8915,17.1641,11.7180,1315.4000,0.0000,1315.4000,-0.0477,313.4812,0.0000,313.4812,2.2553,0.0000,1001.9188,1001.9188,19.6330,13.2403,16.4366,4.6467,188191.0217,19.2112,13.1809,16.1960,3.9450,94679.1554,19.2966,13.1559,16.2263,4.0172,84360.8869,19.6365,19.6350,19.6358,0.7544,10.1418,19.6350,19.6330,19.6340,0.7695,9.4458,19.6330,19.6047,19.6188,0.9130,1.8133,19.2182,19.2151,19.2167,0.9563,4.3102,19.2151,19.2112,19.2131,0.9553,4.2625,19.2112,19.0108,19.1110,0.6383,0.1918,17.3968,17.1641,17.2805,7.2506,0.4304,17.1641,17.0191,17.0916,8.0324,0.3827,19.6365,19.5708,19.6037,0.9453,-3.1791,13.3021,13.3006,13.3013,0.7390,-10.1708,13.2447,13.2407,13.2427,1.2107,-9.4747,13.2668,13.2629,13.2648,0.1118,-1.8422,13.2665,13.2668,13.2666,-0.1028,-4.3391,13.2607,13.2614,13.2610,-0.1440,-4.2914,12.9588,14.7321,13.8454,-7.5918,-0.2208,13.0053,12.9588,12.9821,1.5333,-0.4593,13.1559,13.1545,13.1552,0.0246,-0.4116,13.1559,13.1261,13.1410,0.3552,3.1502,31.9538,2496.9181,-309227.4000,367231.0641
1770.0000,12.9604,19.3314,0.0000,175762.4000,-175762.4000,8.3064,0.0000,28352.7266,28352.7266,402.9161,204115.1266,0.0000,-204115.1266,19.3431,13.8522,15800.9000,0.0000,15800.9000,-0.5730,3666.1864,0.0000,3666.1864,25.9554,0.0000,12134.7136,12134.7136,12.7205,18.3854,0.0000,11085.1000,-11085.1000,0.5890,0.0000,1784.3216,1784.3216,28.6454,12869.4216,0.0000,-12869.4216,19.1635,13.6762,1104.8000,0.0000,1104.8000,-0.0401,256.8890,0.0000,256.8890,1.8249,0.0000,847.9110,847.9110,13.7074,16.6781,898.3000,2794.8000,-1896.5000,0.2225,185.8452,467.5004,653.3456,10.9420,3262.3004,712.4548,-2549.8456,17.2675,11.8193,1104.8000,0.0000,1104.8000,-0.0401,262.9477,0.0000,262.9477,1.8765,0.0000,841.8523,841.8523,19.3574,12.7535,16.0555,2.6618,107803.8383,19.2300,12.5707,15.9003,2.4158,57978.1347,19.4941,12.4207,15.9574,2.5660,53885.4833,19.3314,19.3431,19.3373,-3.6303,6.3783,19.3431,19.3574,19.3503,-3.4519,5.8053,19.3574,19.4490,19.4032,-2.6304,1.5729,19.1592,19.1635,19.1614,-0.6957,2.1619,19.1635,19.1682,19.1659,-0.5986,2.1218,16.6781,20.1972,18.4376,-8.1546,-0.1354,16.6781,17.2675,16.9728,-3.7418,0.0871,17.2675,17.1032,17.1854,1.1027,0.0470,19.3314,19.5524,19.4419,-1.9804,-1.9281,12.9159,12.9307,12.9233,-4.5905,-6.4005,12.7960,12.8239,12.8099,-5.2507,-5.8275,12.7205,12.9087,12.8146,-5.4617,-1.5951,12.6772,12.7205,12.6989,-6.8801,-2.1841,12.5707,12.6586,12.6146,-7.8293,-2.1440,12.5707,14.4423,13.5065,-4.1188,0.1133,12.7086,12.9457,12.8272,-1.8975,-0.1093,12.4207,13.2234,12.8221,-4.0488,-0.0692,12.4207,13.0601,12.7404,-4.8631,1.9059,18.1326,1416.9072,-170733.5000,219667.4563
1771.0000,12.7167,19.0828,0.0000,158366.7000,-158366.7000,7.4843,0.0000,25404.2381,25404.2381,362.3410,183770.9381,0.0000,-183770.9381,19.0936,13.6076,15804.2000,0.0000,15804.2000,-0.5731,3677.8795,0.0000,3677.8795,26.0605,0.0000,12126.3205,12126.3205,12.4325,18.0945,0.0000,881.2000,-881.2000,0.0468,0.0000,141.3087,141.3087,2.2724,1022.5087,0.0000,-1022.5087,19.1754,13.6878,843.2000,0.0000,843.2000,-0.0306,196.0337,0.0000,196.0337,1.3937,0.0000,647.1663,647.1663,13.6989,15.0738,1487.4000,2038.9000,-551.5000,0.2264,307.7622,341.0243,648.7865,11.1117,2379.9243,1179.6378,-1200.2865,17.3921,11.9412,843.2000,0.0000,843.2000,-0.0306,200.3705,0.0000,200.3705,1.4301,0.0000,642.8295,642.8295,19.1076,12.6107,15.8592,2.2037,89248.7609,19.1543,12.3373,15.7458,2.0810,49944.4802,19.3949,12.2133,15.8041,2.1923,46038.4368,19.0828,19.0936,19.0882,-3.0346,5.7721,19.0936,19.1076,19.1006,-3.0415,5.1990,19.1076,19.2077,19.1577,-2.9913,1.6374,19.1768,19.1754,19.1761,0.1494,1.6842,19.1754,19.1744,19.1749,0.0804,1.6536,15.2042,19.0189,17.1115,-16.0316,-0.2459,17.3921,16.7145,17.0533,0.9433,-0.0196,19.3949,17.3921,18.3935,14.5507,-0.0501,19.0828,19.3949,19.2388,-2.4793,-1.7122,12.7084,12.7175,12.7129,-2.5672,-5.7940,12.5947,12.6097,12.6022,-2.5354,-5.2209,12.4325,12.5604,12.4965,-3.8676,-1.6593,12.4051,12.4325,12.4188,-3.4080,-1.7061,12.3373,12.3817,12.3595,-3.1073,-1.6755,12.3373,13.6993,13.0183,-5.9202,0.2240,11.9412,13.6658,12.8035,-0.3145,-0.0024,11.9412,13.2581,12.5996,-2.7127,0.0282,12.2307,12.7138,12.4723,-3.2642,1.6903,15.4079,1203.9917,-142308.8000,185231.6779
